controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-02-01 03:00:00,2604,3,20.08182,3052.765,90.10965,0.7296461,18.96136,1,1,2136.935,2136.618,116.4701,33.52988,150,1,118.634,0.235198,0,0,31.13082,0,1428.286,0.7141432,0.8946111,0.3172331,0,250,0.3172331,2020.148,0,0,0,0.4944481,18.96136,38.46483,36.36266,2.102172,73.03132,0,146.9156,0,0,4.053424e-13,4.263256e-14,90.10965,0.235198,0,0,31.13082,28.52434,0,0
tuned,2026-02-01 03:15:00,2605,3.25,20.23338,3033.145,100.9569,0,24.50508,1,1,2123.201,2122.884,116.4319,33.56813,150,1,119.5397,0.6985377,0,0,29.76175,0,1435.502,0.717751,0.8993709,0.3172331,0,250,0.3172331,2006.452,0,0,0,0,24.50508,38.21763,36.11614,2.101484,73.75196,0,147.5039,0,0,-2.906564e-13,4.263256e-14,100.9569,0,0,0,29.76175,19.28137,0,-3.552714e-15
tuned,2026-02-01 03:30:00,2606,3.5,19.98766,3063.735,108.7756,0,25.60414,1,1,2144.614,2144.297,116.3598,33.64021,150,1,127.1814,1.57158,0,0,21.247,0,1440.588,0.7202938,0.9039145,0.3172331,0,250,0.3172331,2027.937,0,0,0,0,25.60414,38.60306,36.50287,2.100186,74.37423,0,148.7485,0,0,8.282264e-14,4.263256e-14,108.7756,0,0,0,21.247,19.97736,0,1.065814e-14
tuned,2026-02-01 03:45:00,2607,3.75,19.95834,3070.456,134.4654,0,23.28383,1,1,2149.319,2149.002,116.3791,33.62086,150,1,122.8162,1.337149,0,0,25.84661,0,1446.823,0.7234113,0.9071169,0.3172331,0,250,0.3172331,2032.623,0,0,11.6492,0,23.28383,38.68775,36.58721,2.100535,74.05372,0,168.2023,0,0,2.673417e-13,4.263256e-14,122.8162,0,0,0,25.84661,1.337149,0,3.996803e-15
tuned,2026-02-01 04:00:00,2608,4,19.59673,3042.503,160.3156,0,15.71383,1,1,2129.752,2129.435,116.3776,33.62245,150,1,130.1273,1.356407,0,0,18.51625,0,1451.224,0.7256119,0.9110429,0.3172331,0,250,0.3172331,2013.058,0,0,30.18824,0,15.71383,38.33554,36.23504,2.100506,72.43591,0,196.9465,0,1.421085e-14,-2.993161e-13,4.263256e-14,130.1273,0,0,0,18.51625,1.356407,0,1.199041e-14
tuned,2026-02-01 04:15:00,2609,4.25,19.75839,3075.907,190.4844,2.529688,19.81449,1,1,2153.135,2152.818,125.6081,36.37727,161.9854,1,159.6933,2.292082,0,0,0,0,1450.995,0.7254977,0.9138144,0.3172331,0,250,0.3172331,2027.209,0,0,30.79105,0.2376061,19.81449,38.75643,36.48977,2.266656,76.12784,0,205.7801,0,0,4.224399e-13,4.263256e-14,159.6933,2.292082,0,0,0,0,0,6.661338e-15
tuned,2026-02-01 04:30:00,2610,4.5,19.75337,3073.02,189.5162,1.579374,16.22656,1,1,2151.114,2150.797,145.8701,42.06526,187.9353,1,186.9672,0.9681212,0,0,0,0,1450.767,0.7253835,0.9136705,0.3172331,0,250,0.3172331,2004.927,0,0,2.548965,0.6112531,16.22656,38.72005,36.08868,2.631372,80.82405,0,167.0995,0,7.105427e-15,-3.865797e-13,4.263256e-14,186.9672,0.9681212,0,0,0,0,0,1.221245e-15
tuned,2026-02-01 04:45:00,2611,4.75,19.96967,3101.439,239.5447,2.438029,8.773296,1,1,2171.007,2170.69,177.4951,51.20526,228.7004,1,227.3329,1.367452,0,0,0,0,1450.539,0.7252693,0.9135267,0.3172331,0,250,0.3172331,1993.195,0,0,12.21173,1.070577,8.773296,39.07813,35.87751,3.200622,88.5321,0,199.9762,0,-7.105427e-15,-1.250111e-13,4.263256e-14,227.3329,1.367452,0,0,0,0,0,-6.661338e-15
tuned,2026-02-01 05:00:00,2612,5,19.84459,3128.316,293.0417,0,12.30596,1,1,2189.821,2189.504,217.0015,62.54876,279.5502,1,278.3828,1.167439,0,0,0,0,1450.31,0.7251551,0.9133829,0.3172331,0,250,0.3172331,1972.503,0,0,14.6589,0,12.30596,39.41678,35.50505,3.911737,100.0821,0,225.4508,0,-7.105427e-15,3.710365e-13,4.263256e-14,278.3828,0,0,0,0,1.167439,0,-1.021405e-14
tuned,2026-02-01 05:15:00,2613,5.25,19.96022,3120.468,374.2196,5.24159,17.03399,1,1,2184.328,2184.011,267.1137,76.89572,344.0094,1,343.489,0.5203777,0,0,0,0,1450.082,0.725041,0.9132391,0.3172331,0,250,0.3172331,1916.897,0,0,30.73062,4.721212,17.03399,39.3179,34.50415,4.813756,114.2134,0,289.5811,0,-2.842171e-14,2.655653e-13,4.263256e-14,343.489,0.5203777,0,0,0,0,0,-1.887379e-14
tuned,2026-02-01 05:30:00,2614,5.5,19.92822,3098.79,449.1833,15.19963,17.64981,1,1,2169.153,2168.836,335.1795,96.98795,432.1674,1,426.8329,5.334482,0,0,0,0,1449.854,0.7249268,0.9130953,0.3172331,0,250,0.3172331,1833.657,0,0,22.35034,9.865149,17.64981,39.04476,33.00582,6.03894,132.9073,0,321.3863,0,-2.842171e-14,-3.671508e-13,4.263256e-14,426.8329,5.334482,0,0,0,0,0,9.769963e-15
tuned,2026-02-01 05:45:00,2615,5.75,19.92915,3134.94,545.1583,17.62349,23.35879,1,1,2194.458,2194.141,399.7785,115.2041,514.9826,2,513.0998,1.882824,0,0,0,0,1449.625,0.7248127,0.9129516,0.3172331,0,250,0.3172331,1794.362,0,0,32.05853,15.74066,23.35879,39.50024,32.29852,7.201723,151.3587,0,385.1709,0,-4.263256e-14,3.664846e-13,4.263256e-14,513.0998,1.882824,0,0,0,0,0,4.662937e-15
tuned,2026-02-01 06:00:00,2616,6,20.12323,3185.964,599.022,8.069418,17.87798,1,1,2230.175,2229.857,467.6986,135.4532,603.1518,2,594.5856,8.566252,0,0,0,0,1449.397,0.7246986,0.9128079,0.3172331,0,250,0.3172331,1762.159,0,0,4.436443,0,17.87798,40.14314,31.71886,8.424285,170.1337,0,347.9204,0,-8.526513e-14,-1.866285e-13,4.263256e-14,594.5856,8.069418,0,0,0,0.4968342,0,-2.664535e-14
tuned,2026-02-01 06:15:00,2617,6.25,20.03803,3184.495,700.6095,0,20.70472,1,1,2229.146,2228.829,518.3027,149.6535,667.9562,2,662.7477,5.208549,0,0,0,0,1449.169,0.7245845,0.9126642,0.3172331,0,250,0.3172331,1710.526,0,0,37.86185,0,20.70472,40.12463,30.78947,9.335159,183.8676,0,433.0469,0,-8.526513e-14,-1.316725e-13,4.263256e-14,662.7477,0,0,0,0,5.208549,0,-5.684342e-14
tuned,2026-02-01 06:30:00,2618,6.5,20.18708,3142.453,753.5095,4.495415,25.42253,1,1,2199.717,2199.4,572.3397,164.9473,737.2871,2,734.4391,2.847957,0,0,0,0,1448.941,0.7244705,0.9125205,0.3172331,0,250,0.3172331,1627.06,0,0,19.07035,1.647459,25.42253,39.5949,29.28708,10.30783,198.4508,0,432.6399,0,2.842171e-14,-3.015366e-13,4.263256e-14,734.4391,2.847957,0,0,0,0,0,1.509903e-14
tuned,2026-02-01 06:45:00,2619,6.75,20.50915,3138.579,790.0758,0,25.00568,1,1,2197.006,2196.688,585.9837,169.2029,755.1866,2,749.2282,5.95839,0,0,0,0,1448.713,0.7243564,0.9123769,0.3172331,0,250,0.3172331,1610.705,0,0,40.84752,0,25.00568,39.5461,28.99268,10.55342,202.3674,0,475.1968,0,2.842171e-14,2.899903e-13,4.263256e-14,749.2282,0,0,0,0,5.95839,0,-5.151435e-14
tuned,2026-02-01 07:00:00,2620,7,20.81599,3162.333,793.486,3.960163,35.29107,1,1,2213.633,2213.316,593.8383,171.4059,765.2442,2,759.8181,5.426125,0,0,0,0,1448.485,0.7242424,0.9122332,0.3172331,0,250,0.3172331,1619.478,0,0,33.66788,0,35.29107,39.8454,29.1506,10.6948,206.4776,0,471.0322,0,-8.526513e-14,-9.825474e-14,4.263256e-14,759.8181,3.960163,0,0,0,1.465962,0,-3.552714e-14
tuned,2026-02-01 07:15:00,2621,7.25,21.04262,3126.694,766.613,0,23.5289,1,1,2188.686,2188.369,599.3154,172.6533,771.9687,2,769.6296,2.339091,0,0,0,0,1448.257,0.7241284,0.9120896,0.3172331,0,250,0.3172331,1589.053,0,0,0,0,23.5289,39.39634,28.60296,10.79339,205.2205,0,410.441,0,0,4.306555e-13,4.263256e-14,766.613,0,0,0,0,5.355725,0,3.463896e-14
tuned,2026-02-01 07:30:00,2622,7.5,21.18385,3127.512,740.8408,0,21.50345,1,1,2189.258,2188.941,571.2158,164.3852,735.6009,2,734.9995,0.6014466,0,0,0,0,1448.029,0.7240144,0.911946,0.3172331,0,250,0.3172331,1617.725,0,0,5.841321,0,21.50345,39.40664,29.11905,10.28759,197.1367,0,404.3497,0,-8.526513e-14,1.364464e-13,4.263256e-14,734.9995,0,0,0,0,0.6014466,0,-2.88658e-14
tuned,2026-02-01 07:45:00,2623,7.75,21.16586,3128.252,673.9989,0,14.71726,1,1,2189.776,2189.459,515.0901,148.3431,663.4332,2,661.8577,1.575556,0,0,0,0,1447.801,0.7239004,0.9118025,0.3172331,0,250,0.3172331,1674.369,0,0,12.14129,0,14.71726,39.41597,30.13864,9.277332,180.967,0,382.8778,0,8.526513e-14,7.993606e-15,4.263256e-14,661.8577,0,0,0,0,1.575556,0,2.220446e-14
tuned,2026-02-01 08:00:00,2624,8,21.48113,3141.744,616.4774,0,10.4115,1,1,2199.221,2198.904,637.898,212.0444,849.9424,2,581.4801,268.4623,0,0,0,0,1447.573,0.7237865,0.911659,0.3172331,0,250,0.3172331,1561.006,0,0,34.99729,0,10.4115,39.58598,28.09811,11.48787,241.9111,0,544.1925,0,0,1.247891e-13,4.263256e-14,581.4801,0,0,0,0,268.4623,0,0
tuned,2026-02-01 08:15:00,2625,8.25,21.5254,3217.453,548.8149,0,8.273444,1,1,2252.217,2251.9,578.2127,195.2348,773.4475,2,501.5994,271.848,0,0,0,0,1447.345,0.7236725,0.9115154,0.3172331,0,250,0.3172331,1673.687,0,0,47.21549,0,8.273444,40.5399,30.12636,10.41354,226.7677,0,534.982,0,8.526513e-14,-3.420597e-13,4.263256e-14,501.5994,0,0,0,0,271.848,0,5.684342e-14
tuned,2026-02-01 08:30:00,2626,8.5,21.83226,3236.538,473.2274,0,16.59939,1,1,2265.577,2265.259,524.5596,180.3803,704.9399,2,427.6369,277.303,0,0,0,0,1447.117,0.7235586,0.9113719,0.3172331,0,250,0.3172331,1740.7,0,0,45.59045,0,16.59939,40.78038,31.3326,9.447782,214.5512,0,507.7459,0,-1.136868e-13,-4.022338e-13,4.263256e-14,427.6369,0,0,0,0,277.303,0,-5.684342e-14
tuned,2026-02-01 08:45:00,2627,8.75,21.94436,3291.649,393.2123,0,22.56612,1,1,2304.154,2303.837,457.7197,161.1327,618.8524,2,341.7363,277.1161,0,0,0,0,1446.889,0.7234447,0.9112285,0.3172331,0,250,0.3172331,1846.117,0,0,51.47596,0,22.56612,41.47478,33.23011,8.244665,198.2295,0,485.2549,0,-5.684342e-14,2.575717e-14,4.263256e-14,341.7363,0,0,0,0,277.1161,0,-5.684342e-14
tuned,2026-02-01 09:00:00,2628,9,22.11271,3304.943,313.3313,8.252608,26.8532,1,1,2313.46,2313.143,413.5105,148.8839,562.3944,2,280.8685,281.5259,0,0,0,0,1446.662,0.7233308,0.911085,0.3172331,0,250,0.3172331,1899.632,0,0,32.4628,0,26.8532,41.64228,34.19338,7.448899,187.6931,0,431.3846,0,5.684342e-14,1.14464e-13,4.263256e-14,280.8685,8.252608,0,0,0,273.2733,0,5.684342e-14
tuned,2026-02-01 09:15:00,2629,9.25,22.28861,3314.879,242.6967,2.449613,40.60632,1,1,2320.415,2320.098,367.7291,136.0186,503.7478,2,219.3562,284.3915,0,0,0,0,1446.434,0.7232169,0.9109416,0.3172331,0,250,0.3172331,1952.369,0,0,23.34045,0,40.60632,41.76748,35.14264,6.624834,178.1645,0,396.5913,0,-2.842171e-14,-5.351275e-14,4.263256e-14,219.3562,2.449613,0,0,0,281.9419,0,0
tuned,2026-02-01 09:30:00,2630,9.5,22.55387,3322.142,181.399,1.778219,42.79456,1,1,2325.499,2325.182,331.0424,125.483,456.5254,1,171.9645,284.5609,0,0,0,0,1446.206,0.7231031,0.9107982,0.3172331,0,250,0.3172331,1994.139,0,0,9.434482,0,42.79456,41.85898,35.89451,5.964474,168.7955,0,353.8654,0,-2.842171e-14,-3.950174e-13,4.263256e-14,171.9645,1.778219,0,0,0,282.7827,0,0
tuned,2026-02-01 09:45:00,2631,9.75,22.68704,3335.955,149.517,2.260461,50.47378,1,1,2335.169,2334.851,308.6756,119.2601,427.9357,1,141.3867,286.549,0,0,0,0,1445.979,0.7229893,0.9106548,0.3172331,0,250,0.3172331,2026.176,0,0,8.13025,0,50.47378,42.03304,36.47117,5.56187,164.5026,0,343.0298,0,-2.842171e-14,8.304468e-14,4.263256e-14,141.3867,2.260461,0,0,0,284.2885,0,0
tuned,2026-02-01 10:00:00,2632,10,22.9099,3383.682,144.1533,3.768791,56.80618,1,1,2368.577,2368.26,311.0372,121.3054,432.3425,1,132.9457,299.3969,0,0,0,0,1445.751,0.7228754,0.9105115,0.3172331,0,250,0.3172331,2057.223,0,0,11.20759,0,56.80618,42.63439,37.03001,5.604379,168.2494,0,355.8318,0,0,-3.538281e-13,4.263256e-14,132.9457,3.768791,0,0,0,295.6281,0,0
tuned,2026-02-01 10:15:00,2633,10.25,23.04551,3415.658,108.0925,0,67.5465,1,1,2390.96,2390.643,298.1673,117.5824,415.7497,1,116.5476,299.2021,0,0,0,0,1445.523,0.7227616,0.9103681,0.3172331,0,250,0.3172331,2092.476,0,0,0,0,67.5465,43.03728,37.66456,5.372722,167.0661,0,334.1323,0,-5.684342e-14,1.979528e-13,4.263256e-14,108.0925,0,0,0,0,307.6572,0,5.684342e-14
tuned,2026-02-01 10:30:00,2634,10.5,23.32633,3437.937,103.447,6.023855,72.5106,1,1,2406.556,2406.239,294.4752,116.1015,410.5767,1,115.314,295.2626,0,0,0,0,1445.296,0.7226479,0.9102248,0.3172331,0,250,0.3172331,2111.763,0,0,0,0,72.5106,43.318,38.01174,5.306264,166.87,0,333.7399,0,1.421085e-14,5.107026e-15,4.263256e-14,103.447,6.023855,0,0,0,301.1058,0,5.684342e-14
tuned,2026-02-01 10:45:00,2635,10.75,23.5776,3464.827,95.13644,6.52648,76.40627,1,1,2425.379,2425.062,292.1832,115.9,408.0832,1,108.5134,299.5698,0,0,0,0,1445.068,0.7225341,0.9100815,0.3172331,0,250,0.3172331,2132.878,0,0,0,0,76.40627,43.65682,38.39181,5.265007,167.7996,0,335.5992,0,2.842171e-14,6.283862e-14,4.263256e-14,95.13644,6.52648,0,0,0,306.4203,0,0
tuned,2026-02-01 11:00:00,2636,11,23.85057,3437.852,79.5388,6.24325,80.08765,1,1,2406.497,2406.179,262.3557,106.9883,369.344,1,72.89,296.454,0,0,0,0,1444.841,0.7224204,0.9099383,0.3172331,0,250,0.3172331,2143.824,0,0,6.6488,0,80.08765,43.31694,38.58883,4.728112,159.8113,0,331.0918,0,-7.105427e-14,-4.518608e-13,4.263256e-14,72.89,6.24325,0,0,0,290.2107,0,0
tuned,2026-02-01 11:15:00,2637,11.25,23.95607,3430.043,78.75935,9.741199,88.96494,1,1,2401.03,2400.713,275.806,111.3427,387.1487,1,86.13114,301.0175,0,0,0,0,1444.613,0.7223066,0.909795,0.3172331,0,250,0.3172331,2124.907,0,0,0,0,88.96494,43.21854,38.24832,4.970217,165.4357,0,330.8714,0,-1.421085e-14,3.671508e-13,4.263256e-14,78.75935,9.741199,0,0,0,298.6481,0,0
tuned,2026-02-01 11:30:00,2638,11.5,24.21943,3407.775,77.93952,3.993165,108.0676,1,1,2385.443,2385.125,273.7802,110.4561,384.2363,1,86.07706,298.1592,0,0,0,0,1444.386,0.7221929,0.9096518,0.3172331,0,250,0.3172331,2111.345,0,0,0,0,108.0676,42.93797,38.00421,4.933754,167.8069,0,335.6139,0,-2.842171e-14,-1.209033e-13,4.263256e-14,77.93952,3.993165,0,0,0,302.3036,0,0
tuned,2026-02-01 11:45:00,2639,11.75,24.44484,3409.991,58.06998,7.583016,106.3216,1,1,2386.994,2386.677,276.2476,111.2944,387.542,1,88.1739,299.3681,0,0,0,0,1444.158,0.7220792,0.9095086,0.3172331,0,250,0.3172331,2110.429,0,0,0,0,106.3216,42.96589,37.98772,4.978166,168.401,0,336.8021,0,4.263256e-14,-8.992806e-15,4.263256e-14,58.06998,7.583016,0,0,0,321.889,0,0
tuned,2026-02-01 12:00:00,2640,12,24.74096,3455.427,39,2.952523,117.6133,1,1,2418.799,2418.481,273.3127,110.5891,383.9018,1,83.22671,300.675,0,0,0,0,1443.931,0.7219656,0.9093654,0.3172331,0,250,0.3172331,2145.169,0,0,0,0,117.6133,43.53838,38.61304,4.925338,170.4761,0,340.9523,0,0,-1.177947e-13,4.263256e-14,39,2.952523,0,0,0,341.9492,0,0
tuned,2026-02-01 12:15:00,2641,12.25,24.9636,3444.56,39,0,120.6915,1,1,2411.192,2410.875,260.714,106.7034,367.4173,1,69.20144,298.2159,0,0,0,0,1443.704,0.7218519,0.9092223,0.3172331,0,250,0.3172331,2150.161,0,0,0,0,120.6915,43.40145,38.70289,4.698561,167.3342,0,334.6684,0,-1.421085e-14,-3.579359e-13,4.263256e-14,39,0,0,0,0,328.4173,0,0
tuned,2026-02-01 12:30:00,2642,12.5,25.04789,3437.333,61.28209,0.2896169,138.4181,1,1,2406.133,2405.816,264.2854,107.7571,372.0425,1,73.57906,298.4634,0,0,0,0,1443.477,0.7217383,0.9090791,0.3172331,0,250,0.3172331,2141.531,0,0,0,0,138.4181,437.8982,389.7425,48.1557,522.6907,0,1045.381,0,-2.842171e-14,2.697842e-13,4.263256e-14,61.28209,0.2896169,0,0,0,310.4708,0,0
tuned,2026-02-01 12:45:00,2643,12.75,25.35507,3440.13,80.61859,2.740908,137.6151,1,1,2408.091,2407.774,271.4278,110.0212,381.449,1,81.01533,300.4337,0,0,0,0,1443.249,0.7216247,0.908936,0.3172331,0,250,0.3172331,2136.346,0,0,0,0,137.6151,440.9662,391.2047,49.76157,526.4257,0,1052.851,0,0,3.68594e-14,4.263256e-14,80.61859,2.740908,0,0,0,298.0895,0,0
tuned,2026-02-01 13:00:00,2644,13,25.47092,3425.016,72.91412,0,147.6474,1,1,2397.511,2397.194,276.7243,111.6898,388.4142,1,86.61651,301.7976,0,0,0,0,1443.022,0.7215111,0.9087929,0.3172331,0,250,0.3172331,2120.47,0,0,0,0,147.6474,440.0558,389.2057,50.85011,527.9957,0,1055.991,0,1.421085e-14,-5.606626e-14,4.263256e-14,72.91412,0,0,0,0,315.5,0,0
tuned,2026-02-01 13:15:00,2645,13.25,25.70906,3446.191,92.04268,0,165.1584,1,1,2412.334,2412.016,274.7508,111.3973,386.1481,1,81.76236,304.3857,0,0,0,0,1442.795,0.7213975,0.9086499,0.3172331,0,250,0.3172331,2137.266,0,0,10.28032,0,165.1584,444.9155,394.1837,50.73181,536.0418,0,1089.817,0,2.842171e-14,8.226753e-14,4.263256e-14,81.76236,0,0,0,0,304.3857,0,0
tuned,2026-02-01 13:30:00,2646,13.5,25.62821,3476.401,95.64499,0,171.2876,1,1,2433.481,2433.164,266.7525,109.1085,375.861,1,71.36113,304.4999,0,0,0,0,1442.568,0.7212839,0.9085068,0.3172331,0,250,0.3172331,2166.411,0,0,24.28387,0,171.2876,448.0809,398.9049,49.17599,539.5529,0,1120.996,0,5.684342e-14,-3.652634e-13,4.263256e-14,71.36113,0,0,0,0,304.4999,0,0
tuned,2026-02-01 13:45:00,2647,13.75,25.88479,3514.984,88.8961,0.4159471,184.0152,1,1,2460.489,2460.171,281.3611,113.2694,394.6305,1,90.52183,304.1086,0,0,0,0,1442.341,0.7211704,0.9083638,0.3172331,0,250,0.3172331,2178.81,0,0,0,0,184.0152,455.4206,403.2837,52.13684,550.6131,0,1101.226,0,2.842171e-14,-3.967937e-13,4.263256e-14,88.8961,0.4159471,0,0,0,305.3184,0,0
tuned,2026-02-01 14:00:00,2648,14,26.15309,3518.742,105.4826,2.303308,197.5039,1,1,2463.119,2462.802,288.1248,115.1172,403.242,1,100.0546,303.1874,0,0,0,0,1442.114,0.7210568,0.9082208,0.3172331,0,250,0.3172331,2174.677,0,0,5.428007,0,197.5039,458.4117,404.7297,53.68201,556.6043,0,1122.572,0,0,8.104628e-14,4.263256e-14,100.0546,2.303308,0,0,0,300.8841,0,5.684342e-14
tuned,2026-02-01 14:15:00,2649,14.25,26.20172,3529.758,84.40921,7.51795,196.8908,1,1,2470.831,2470.513,292.9096,116.4976,409.4072,1,106.1821,303.2251,0,0,0,0,1441.887,0.7209433,0.9080779,0.3172331,0,250,0.3172331,2177.604,0,0,0,0,196.8908,460.3051,405.6782,54.62689,558.8557,0,1117.711,0,-1.421085e-14,2.525757e-13,4.263256e-14,84.40921,7.51795,0,0,0,317.48,0,0
tuned,2026-02-01 14:30:00,2650,14.5,26.44127,3548.295,63.56901,11.81552,211.3415,1,1,2483.806,2483.489,274.5161,110.9681,385.4842,1,84.50074,300.9834,0,0,0,0,1441.66,0.7208298,0.9079349,0.3172331,0,250,0.3172331,2208.973,0,0,0,0,211.3415,465.0051,413.5523,51.45285,564.0866,0,1128.173,0,0,2.121636e-13,4.263256e-14,63.56901,11.81552,0,0,0,310.0997,0,0
tuned,2026-02-01 14:45:00,2651,14.75,26.54261,3522.09,61.82412,17.73613,214.5743,1,1,2465.463,2465.146,282.6682,112.7284,395.3966,1,99.91376,295.4829,0,0,0,0,1441.433,0.7207164,0.907792,0.3172331,0,250,0.3172331,2182.477,0,0,0,0,214.5743,462.5363,409.4464,53.08984,562.4303,0,1124.861,0,-5.684342e-14,5.462297e-14,4.263256e-14,61.82412,17.73613,0,0,0,315.8364,0,0
tuned,2026-02-01 15:00:00,2652,15,26.86542,3498.407,66.26985,11.9216,211.9889,1,1,2448.885,2448.567,273.3044,110.0387,383.343,1,87.8227,295.5203,0,0,0,0,1441.206,0.7206029,0.9076491,0.3172331,0,250,0.3172331,2175.263,0,0,0,0,211.9889,462.5072,410.8298,51.67738,560.9056,0,1121.811,0,-2.842171e-14,-1.24678e-13,4.263256e-14,66.26985,11.9216,0,0,0,305.1516,0,-5.684342e-14
tuned,2026-02-01 15:15:00,2653,15.25,27.0788,3499.127,101.0021,11.75426,210.6414,1,1,2449.389,2449.071,284.0986,113.6377,397.7363,1,97.57032,300.166,0,0,0,0,1440.979,0.7204895,0.9075062,0.3172331,0,250,0.3172331,2164.973,0,0,3.431795,0,210.6414,464.6621,410.7069,53.9552,564.3045,0,1134.529,0,-1.421085e-14,-2.297051e-13,4.263256e-14,97.57032,11.75426,0,0,0,288.4117,0,0
tuned,2026-02-01 15:30:00,2654,15.5,27.02571,3490.504,129.0222,9.062284,207.4356,1,1,2443.353,2443.035,277.9973,112.3438,390.3412,1,85.83672,304.5045,0,0,0,0,1440.752,0.7203761,0.9073633,0.3172331,0,250,0.3172331,2165.038,0,0,43.18551,0,207.4356,463.0041,410.2648,52.73934,561.9167,0,1198.328,0,0,-1.638689e-13,4.263256e-14,85.83672,9.062284,0,0,0,295.4422,0,0
tuned,2026-02-01 15:45:00,2655,15.75,27.10028,3473.074,115.7477,4.515079,200.2917,1,1,2431.152,2430.835,278.1758,111.5171,389.6929,1,93.44785,296.245,0,0,0,0,1440.525,0.7202627,0.9072205,0.3172331,0,250,0.3172331,2152.659,0,0,22.29983,0,200.2917,461.4094,408.5541,52.85531,558.0846,0,1154.636,0,0,1.700862e-13,4.263256e-14,93.44785,4.515079,0,0,0,291.7299,0,5.684342e-14
tuned,2026-02-01 16:00:00,2656,16,26.95533,3459.682,132.286,3.891324,203.4907,1,1,2421.777,2421.46,311.5184,121.7227,433.2411,1,131.2205,302.0206,0,0,0,0,1440.299,0.7201493,0.9070777,0.3172331,0,250,0.3172331,2109.942,0,0,1.065503,0,203.4907,458.2435,399.2386,59.00487,559.4654,0,1120.769,0,-4.263256e-14,-3.985701e-14,4.263256e-14,131.2205,3.891324,0,0,0,298.1293,0,0
tuned,2026-02-01 16:15:00,2657,16.25,26.99118,3432.617,174.8187,4.395657,199.0883,1,1,2402.832,2402.515,320.9129,123.5379,444.4508,1,150.7771,293.6737,0,0,0,0,1440.072,0.7200359,0.9069349,0.3172331,0,250,0.3172331,2081.602,0,0,24.04166,0,199.0883,454.9982,394.1704,60.82786,555.4074,0,1152.287,0,-2.842171e-14,2.14051e-13,4.263256e-14,150.7771,4.395657,0,0,0,289.278,0,0
tuned,2026-02-01 16:30:00,2658,16.5,27.12796,3395.888,217.4572,8.030242,196.8247,1,1,2377.121,2376.804,343.8803,129.5358,473.4161,1,185.4712,287.9449,0,0,0,0,1439.845,0.7199226,0.9067921,0.3172331,0,250,0.3172331,2032.924,0,0,31.98596,0,196.8247,451.4158,386.0526,65.36317,552.9655,0,1161.107,0,-2.842171e-14,1.213474e-13,4.263256e-14,185.4712,8.030242,0,0,0,279.9146,0,0
tuned,2026-02-01 16:45:00,2659,16.75,27.2869,3392.348,225.5541,4.3371,195.2403,1,1,2374.643,2374.326,371.1064,136.7903,507.8967,2,225.3849,282.5117,0,0,0,0,1439.618,0.7198092,0.9066494,0.3172331,0,250,0.3172331,2003.22,0,0,0.1692009,0,195.2403,452.4474,381.679,70.76837,555.669,0,1111.63,0,-2.842171e-14,-2.18936e-13,4.263256e-14,225.3849,4.3371,0,0,0,278.1746,0,0
tuned,2026-02-01 17:00:00,2660,17,27.30572,3368.308,283.7803,6.478377,193.9058,1,1,2357.816,2357.498,407.0108,146.8749,553.8857,2,273.6695,280.2162,0,0,0,0,1439.392,0.7196959,0.9065066,0.3172331,0,250,0.3172331,1950.488,0,0,10.11083,0,193.9058,449.4184,371.7784,77.63996,555.6133,0,1128.668,0,-8.526513e-14,2.027267e-13,4.263256e-14,273.6695,6.478377,0,0,0,273.7378,0,-5.684342e-14
tuned,2026-02-01 17:15:00,2661,17.25,27.2926,3338.053,332.0755,2.232138,184.0744,1,1,2336.637,2336.32,445.5756,157.4804,603.056,2,327.434,275.622,0,0,0,0,1439.165,0.7195826,0.9063639,0.3172331,0,250,0.3172331,1890.744,0,0,4.64153,0,184.0744,445.2592,360.2918,84.96735,552.8486,0,1113.704,0,-1.136868e-13,-3.321787e-13,4.263256e-14,327.434,2.232138,0,0,0,273.3899,0,-5.684342e-14
tuned,2026-02-01 17:30:00,2662,17.5,27.3181,3347.273,382.7566,1.550041,173.8476,1,1,2343.091,2342.774,470.9735,164.418,635.3914,2,363.2368,272.1546,0,0,0,0,1438.939,0.7194693,0.9062212,0.3172331,0,250,0.3172331,1871.801,0,0,19.51979,0,173.8476,446.7278,356.8727,89.85508,554.436,0,1142.544,0,0,9.625634e-14,4.263256e-14,363.2368,1.550041,0,0,0,270.6046,0,0
tuned,2026-02-01 17:45:00,2663,17.75,27.22739,3337.157,449.5388,0,166.7418,1,1,2336.01,2335.693,521.1084,178.6535,699.7619,2,429.363,270.3989,0,0,0,0,1438.712,0.7193561,0.9060786,0.3172331,0,250,0.3172331,1814.584,0,0,20.17576,0,166.7418,444.532,345.3071,99.2249,555.6908,0,1146.185,0,-5.684342e-14,-2.2915e-13,4.263256e-14,429.363,0,0,0,0,270.3989,0,0
tuned,2026-02-01 18:00:00,2664,18,27.24597,3348.999,488.831,0,163.0155,1,1,2344.299,2343.982,396.1678,114.5773,510.7451,2,504.9884,5.756704,0,0,0,0,1438.486,0.7192428,0.905936,0.3172331,0,250,0.3172331,1947.814,0,0,0,0,163.0155,446.283,370.8043,75.47864,516.4148,0,1032.83,0,1.421085e-14,-2.969847e-13,4.263256e-14,488.831,0,0,0,0,21.91409,0,-7.105427e-15
tuned,2026-02-01 18:15:00,2665,18.25,27.35407,3313.096,553.0556,0,149.563,1,1,2319.167,2318.85,439.2318,126.7785,566.0103,2,562.0124,3.99782,0,0,0,0,1438.259,0.7191296,0.9057933,0.3172331,0,250,0.3172331,1879.618,0,0,0,0,149.563,442.5003,358.6338,83.86656,513.9491,0,1027.898,0,-2.842171e-14,-4.551914e-15,4.263256e-14,553.0556,0,0,0,0,12.95469,0,1.421085e-14
tuned,2026-02-01 18:30:00,2666,18.5,27.32318,3322.771,601.0411,0,145.523,1,1,2325.94,2325.622,465.1799,134.0047,599.1846,2,597.4277,1.75694,0,0,0,0,1438.033,0.7190164,0.9056507,0.3172331,0,250,0.3172331,1860.443,0,0,3.613411,0,145.523,443.505,354.745,88.75994,516.4977,0,1039.229,0,-5.684342e-14,-1.579847e-13,4.263256e-14,597.4277,0,0,0,0,1.75694,0,-4.551914e-14
tuned,2026-02-01 18:45:00,2667,18.75,27.36583,3346.523,654.8998,4.112226,136.1063,1,1,2342.566,2342.249,511.7037,147.4037,659.1073,2,657.2049,1.902431,0,0,0,0,1437.806,0.7189032,0.9055082,0.3172331,0,250,0.3172331,1830.545,0,0,0,2.209796,136.1063,447.0752,349.3568,97.71842,522.7362,0,1049.284,0,2.842171e-14,2.560174e-13,4.263256e-14,654.8998,1.902431,0,0,0,2.305072,0,2.04281e-14
tuned,2026-02-01 19:00:00,2668,19,27.17613,3304.673,686.6989,0,120.5493,1,0,2313.271,2312.954,148.4596,42.85783,191.3174,1,189.9012,1.416227,0,0,0,496.7977,1313.381,0.6566903,0.9053656,0.3172331,0,250,0.3172331,2164.494,0,0,0,0,120.5493,439.733,411.4518,28.28121,477.225,0,954.4501,0,7.105427e-15,3.18523e-13,4.263256e-14,686.6989,0,0,500,0,1.416227,0,-4.440892e-14
tuned,2026-02-01 19:15:00,2669,19.25,27.01261,3265.977,719.0524,2.540734,113.9628,1,0,2286.184,2285.867,164.9108,47.67801,212.5888,1,210.3478,2.240968,0,0,0,500,1188.174,0.594087,0.8270166,0.3172331,0,250,0.3172331,2120.956,0,0,8.704606,0.2997663,113.9628,433.1031,401.8017,31.30141,471.0692,0,957.671,0,-2.131628e-14,-3.075318e-14,4.263256e-14,710.3478,2.240968,0,500,0,0,0,1.509903e-14
tuned,2026-02-01 19:30:00,2670,19.5,26.94657,3225.489,747.3744,0,104.1656,1,0,2257.842,2257.525,181.1976,52.41586,233.6135,1,230.8775,2.73597,0,0,0,500,1062.987,0.5314934,0.7481757,0.3172331,0,250,0.3172331,2076.327,0,0,16.49687,0,104.1656,427.1461,392.8065,34.33959,464.9288,0,958.3146,0,-1.421085e-14,2.016165e-13,4.263256e-14,730.8775,0,0,500,0,2.73597,0,1.998401e-14
tuned,2026-02-01 19:45:00,2671,19.75,27.08963,3191.793,731.7275,0,87.49481,0,0,2234.255,2233.938,177.7341,51.21374,228.9479,1,228.1474,0.8004606,0,0,0,500,937.8195,0.4689098,0.6693473,0.3172331,0,250,0.3172331,2056.204,0,0,3.58007,0,87.49481,423.946,390.1611,33.78493,0,457.9768,2525.048,0,-2.131628e-14,4.951595e-14,4.263256e-14,728.1474,0,0,500,0,0.8004606,0,2.842171e-14
tuned,2026-02-01 20:00:00,2672,20,27.08317,3174.391,697.8244,0,86.93574,0,0,2222.074,2221.757,162.2264,46.90801,209.1344,1,206.8726,2.261835,0,0,0,490.9519,814.9339,0.407467,0.5905312,0.3172331,0,250,0.3172331,2059.53,0,0,0,0,86.93574,421.5778,390.7396,30.83821,0,454.1413,2497.777,0,2.842171e-14,1.105782e-13,4.263256e-14,697.8244,0,0,500,0,2.261835,0,9.769963e-15
tuned,2026-02-01 20:15:00,2673,20.25,27.15516,3170.03,651.0058,0,73.99841,0,0,2219.021,2218.704,135.6139,39.23094,174.8449,1,172.7852,2.059714,0,0,0,478.2206,695.2505,0.3476252,0.513152,0.3172331,0,250,0.3172331,2083.09,0,0,0,0,73.99841,421.6321,395.8041,25.82803,0,449.0953,2470.024,0,0,5.218048e-15,4.263256e-14,651.0058,0,0,500,0,2.059714,0,1.110223e-14
tuned,2026-02-01 20:30:00,2674,20.5,26.99399,3145.789,599.0209,0,67.34544,0,0,2202.052,2201.735,0,0,0,0,0,0,0,0,0,500,570.1411,0.2850705,0.437789,0.3172331,0,250,0.3172331,2201.735,0,0,99.02093,0,67.34544,417.0032,416.9431,0.0600745,0,429.6963,2534.141,0,0,1.176836e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-02-01 20:45:00,2675,20.75,26.97981,3147.817,539.2044,0,63.18761,0,0,2203.472,2203.155,0,0,0,0,0,0,0,0,0,500,445.0513,0.2225256,0.3590095,0.3172331,0,250,0.3172331,2203.155,0,0,39.20444,0,63.18761,417.1488,417.0887,0.06005676,0,429.051,2427.408,0,0,-9.364731e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-02-01 21:00:00,2676,21,26.56762,3111.31,492.4052,0,58.11387,0,0,2177.917,2177.6,0,0,0,0,0,0,0,0,0,492.4052,321.8799,0.16094,0.2802423,0.3172331,0,250,0.3172331,2177.6,0,0,0,0,58.11387,408.8018,408.7423,0.05954564,0,419.6504,2308.077,0,0,6.306067e-14,4.263256e-14,492.4052,0,0,498.0849,0,0,0,0
tuned,2026-02-01 21:15:00,2677,21.25,26.4413,3097.21,423.2773,0,59.56666,0,0,2168.047,2167.73,0,0,0,0,0,0,0,0,0,423.2773,216.01,0.108005,0.2026831,0.3172331,0,250,0.3172331,2167.73,0,0,0,0,59.56666,405.8905,405.8311,0.05939074,0,416.9829,2293.406,0,0,8.049117e-15,4.263256e-14,423.2773,0,0,430.0512,0,0,0,0
tuned,2026-02-01 21:30:00,2678,21.5,25.96164,3113.793,342.9232,0,53.87375,0,0,2179.655,2179.338,231.0487,66.64059,297.6893,1,296.0432,1.646037,0,0,0,46.87995,204.256,0.102128,0.1360183,0.3172331,0,250,0.3172331,1948.289,0,0,0,0,53.87375,404.0724,361.181,42.89145,0,437.8089,2407.949,0,-5.684342e-14,5.070944e-14,4.263256e-14,342.9232,0,0,63.9038,0,1.646037,0,-2.4869e-14
tuned,2026-02-01 21:45:00,2679,21.75,25.91695,3133.59,296.8895,0,37.94043,0,0,2193.513,2193.196,228.6363,65.8889,294.5252,1,293.4221,1.103053,0,0,0,3.467413,203.357,0.1016785,0.128617,0.3172331,0,250,0.3172331,1964.559,0,0,0,0,37.94043,406.2711,363.8655,42.40559,0,436.7816,2402.299,0,-2.842171e-14,5.601075e-14,4.263256e-14,296.8895,0,0,16.89523,0,1.103053,0,-1.776357e-14
tuned,2026-02-01 22:00:00,2680,22,25.7646,3158.728,256.5718,0,36.44869,0,0,2211.11,2210.793,194.8182,56.08441,250.9026,1,250.5151,0.3874927,0,0,0,6.056669,201.8108,0.1009054,0.1280509,0.3172331,0,250,0.3172331,2015.974,0,0,0,0,36.44869,408.2631,372.233,36.03014,0,435.0473,2392.76,0,-1.421085e-14,1.357248e-14,4.263256e-14,256.5718,0,0,13.29976,0,0.3874927,0,5.828671e-15
tuned,2026-02-01 22:15:00,2681,22.25,25.69633,3173.8,224.8105,0,33.73591,0,0,2221.66,2221.343,168.8285,48.596,217.4245,1,217.1497,0.274828,0,0,0,7.116018,200,0.1,0.1270773,0.3172331,0,250,0.3172331,2052.514,0,0,0.5447998,0,33.73591,409.6431,378.455,31.18812,0,433.2714,2383.933,0,-2.131628e-14,1.387779e-16,4.263256e-14,224.2657,0,0,7.116018,0,0.274828,0,1.809664e-14
tuned,2026-02-01 22:30:00,2682,22.5,25.52068,3175.632,194.7291,0,27.45016,0,0,2222.942,2222.625,164.6289,47.81261,212.4415,1,208.0458,4.269832,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2057.996,0,0,0,0,27.45016,408.4245,378.1187,30.3058,0,430.9748,2370.361,0,0,0,4.263256e-14,194.7291,0,0,0,0.1259371,17.58653,0,0
tuned,2026-02-01 22:45:00,2683,22.75,25.22195,3110.297,156.457,0,28.46043,0,0,2177.208,2176.891,145.6222,42.58268,188.2049,1,181.5733,6.505715,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2031.269,0,0,0,0,28.46043,397.6211,370.9683,26.65276,0,418.7487,2303.118,0,7.105427e-15,0,4.263256e-14,156.457,0,0,0,0.1259371,31.62197,0,-1.776357e-14
tuned,2026-02-01 23:00:00,2684,23,24.8893,3079.538,136.7737,0,27.5649,0,1,2155.676,2155.359,521.4724,150.7678,672.2402,2,165.1271,7.113105,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1633.887,0,0,0,0,27.5649,38.80217,29.40996,9.392213,0,185.1785,1018.482,0,2.842171e-14,1.24345e-13,4.263256e-14,136.7737,0,0,0,500,35.46648,0,-7.105427e-14
tuned,2026-02-01 23:15:00,2685,23.25,24.67963,3057.579,134.0528,1.840747,36.73714,0,1,2140.305,2139.988,496.4374,143.4775,639.9149,2,133.634,6.280893,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1643.551,0,0,0.4188074,0,36.73714,38.5255,29.58391,8.941584,0,179.6984,989.0636,0,-5.684342e-14,-1.216804e-13,4.263256e-14,133.634,1.840747,0,0,500,4.440146,0,-2.309264e-14
tuned,2026-02-01 23:30:00,2686,23.5,24.64129,3050.659,133.3969,0,41.99812,0,1,2135.461,2135.144,494.8271,143.3445,638.1716,2,128.7848,9.38679,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1640.317,0,0,4.612071,0,41.99812,38.4383,29.52571,8.912599,0,180.4518,1000.441,0,-5.684342e-14,1.301736e-13,4.263256e-14,128.7848,0,0,0,500,9.38679,0,-5.329071e-15
tuned,2026-02-01 23:45:00,2687,23.75,24.48547,3055.354,100.329,0,30.04979,1,1,2138.747,2138.43,483.6948,140.4084,624.1032,2,112.2113,11.89189,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1654.735,0,0,0,0,30.04979,38.49745,29.78524,8.712217,175.6016,0,351.2031,0,-2.842171e-14,8.903989e-14,4.263256e-14,100.329,0,0,0,500,23.77417,0,3.907985e-14
tuned,2026-02-02 00:00:00,2688,0,24.17563,3083.683,109.7354,0,24.31341,1,1,2158.578,2158.261,487.4473,141.1134,628.5606,2,120.1912,8.369471,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1670.814,0,0,0,0,24.31341,38.85441,30.07465,8.779761,175.5369,0,351.0739,0,0,2.131628e-14,4.263256e-14,109.7354,0,0,0,500,18.8252,0,2.842171e-14
tuned,2026-02-02 00:15:00,2689,0.25,23.86553,3059.695,90.34047,0,21.69989,1,1,2141.786,2141.469,475.5896,137.2267,612.8163,2,108.9198,3.896448,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1665.879,0,0,0,0,21.69989,38.55215,29.98583,8.566322,171.0705,0,342.1409,0,-5.684342e-14,-1.135758e-13,4.263256e-14,90.34047,0,0,0,500,22.47582,0,-1.421085e-14
tuned,2026-02-02 00:30:00,2690,0.5,23.54143,2989.241,87.35024,4.676208,27.43342,1,1,2092.469,2092.152,475.0807,137.0929,612.1735,2,108.1591,4.014431,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1617.071,0,0,0,0.6617769,27.43342,37.66444,29.10728,8.557162,171.0467,0,343.2349,0,2.842171e-14,-2.081668e-13,4.263256e-14,87.35024,4.014431,0,0,500,20.80887,0,5.684342e-14
tuned,2026-02-02 00:45:00,2691,0.75,23.28788,2963.379,100.438,0,28.1885,1,1,2074.365,2074.048,495.5255,143.1239,638.6494,2,133.2268,5.422615,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1578.523,0,0,0,0,28.1885,37.33858,28.41341,8.925169,176.4928,0,352.9857,0,5.684342e-14,4.474199e-13,4.263256e-14,100.438,0,0,0,500,38.21145,0,2.131628e-14
tuned,2026-02-02 01:00:00,2692,1,23.05568,2982.541,107.2274,1.619198,22.74702,1,1,2087.779,2087.461,471.5826,136.4935,608.0761,2,100.2345,7.841558,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1615.879,0,0,6.992893,0,22.74702,37.58001,29.08582,8.494197,169.5603,0,351.1833,0,2.842171e-14,-1.731948e-14,4.263256e-14,100.2345,1.619198,0,0,500,6.22236,0,1.24345e-14
tuned,2026-02-02 01:15:00,2693,1.25,22.77795,3004.331,106.8221,0.6744428,22.84622,1,1,2103.032,2102.715,115.7268,34.2732,150,1,100.6907,9.238451,0,0,40.07083,0,1333.818,0.666909,0.8337089,0.3172331,0,250,0.3172331,1986.988,0,0,6.131414,0,22.84622,37.85458,35.76578,2.088793,74.0161,0,158.6089,0,0,2.88658e-14,4.263256e-14,100.6907,0.6744428,0,0,40.07083,8.564008,0,1.776357e-15
tuned,2026-02-02 01:30:00,2694,1.5,22.57257,2981.028,106.3211,0.0828584,28.75648,1,1,2086.72,2086.403,115.9037,34.09633,150,1,101.1573,7.096189,0,0,41.74649,0,1344.045,0.6720223,0.8398856,0.3172331,0,250,0.3172331,1970.499,0,0,5.163823,0,28.75648,37.56096,35.46898,2.091976,74.55168,0,158.011,0,-1.421085e-14,2.778888e-13,4.263256e-14,101.1573,0.0828584,0,0,41.74649,7.013331,0,-2.664535e-15
tuned,2026-02-02 01:45:00,2695,1.75,22.16604,3009.768,110.4243,0,28.38109,1,1,2106.838,2106.52,116.0642,33.93582,150,1,100.2157,5.152036,0,0,44.63224,0,1354.991,0.6774955,0.8463252,0.3172331,0,250,0.3172331,1990.456,0,0,10.20856,0,28.38109,37.92308,35.82821,2.094865,74.64744,0,166.9046,0,-1.421085e-14,5.861978e-14,4.263256e-14,100.2157,0,0,0,44.63224,5.152036,0,-5.329071e-15
tuned,2026-02-02 02:00:00,2696,2,22.18456,3016.409,93.54885,0,23.58175,1,1,2111.486,2111.169,116.0837,33.91633,150,1,96.47904,4.915929,0,0,48.60503,0,1366.929,0.6834645,0.853218,0.3172331,0,250,0.3172331,1995.085,0,0,0,0,23.58175,38.00675,35.91153,2.095216,73.88689,0,147.7738,0,7.105427e-15,3.460565e-13,4.263256e-14,93.54885,0,0,0,48.60503,7.846122,0,-4.440892e-15
tuned,2026-02-02 02:15:00,2697,2.25,22.03596,3051.853,93.38841,0,23.10599,1,1,2136.297,2135.98,115.8739,34.12612,150,1,85.34572,7.456984,0,0,57.1973,0,1381.013,0.6905066,0.8607352,0.3172331,0,250,0.3172331,2020.106,0,0,8.042691,0,23.10599,38.45335,36.36191,2.09144,74.45401,0,162.7817,0,-7.105427e-15,-4.106715e-13,4.263256e-14,85.34572,0,0,0,57.1973,7.456984,0,6.217249e-15
tuned,2026-02-02 02:30:00,2698,2.5,22.06543,2986.719,95.66103,0,22.40955,1,1,2090.703,2090.386,116.4472,33.55283,150,1,84.82477,0.5131714,0,0,64.66206,0,1396.961,0.6984807,0.8696038,0.3172331,0,250,0.3172331,1973.939,0,0,10.83626,0,22.40955,37.63265,35.5309,2.101759,72.93231,0,164.5572,0,0,1.042499e-13,4.263256e-14,84.82477,0,0,0,64.66206,0.5131714,0,-6.439294e-15
tuned,2026-02-02 02:45:00,2699,2.75,21.93985,2999.674,100.0509,0,21.35856,1,1,2099.772,2099.454,116.483,33.51697,150,1,96.92233,0.07887899,0,0,52.99879,0,1409.991,0.7049955,0.8796461,0.3172331,0,250,0.3172331,1982.971,0,0,3.128536,0,21.35856,37.79589,35.69349,2.102405,72.86987,0,151.1365,0,-1.421085e-14,2.131628e-13,4.263256e-14,96.92233,0,0,0,52.99879,0.07887899,0,-4.718448e-16
tuned,2026-02-02 03:00:00,2700,3,21.7613,3003.786,92.93691,0,14.34467,1,1,2102.651,2102.333,116.4471,33.55294,150,1,103.2795,0.5144654,0,0,46.20606,0,1421.321,0.7106603,0.8878507,0.3172331,0,250,0.3172331,1985.886,0,0,0,0,14.34467,37.84771,35.74595,2.101757,71.74835,0,143.4967,0,0,-1.871836e-13,4.263256e-14,92.93691,0,0,0,46.20606,10.85703,0,1.776357e-15
tuned,2026-02-02 03:15:00,2701,3.25,21.63243,3013.569,133.5306,0,20.84499,1,1,2109.498,2109.181,116.4663,33.53366,150,1,109.5669,0.2809982,0,0,40.15214,0,1431.135,0.7155675,0.8949848,0.3172331,0,250,0.3172331,1992.715,0,0,23.96369,0,20.84499,37.97097,35.86886,2.102104,72.95337,0,187.2441,0,0,-2.821077e-13,4.263256e-14,109.5669,0,0,0,40.15214,0.2809982,0,-6.106227e-16
tuned,2026-02-02 03:30:00,2702,3.5,21.53389,3010.902,137.1767,0,16.86209,1,1,2107.631,2107.314,116.4296,33.57045,150,1,117.2501,0.7265937,0,0,32.02328,0,1438.915,0.7194577,0.9011647,0.3172331,0,250,0.3172331,1990.884,0,0,19.9266,0,16.86209,37.93736,35.83592,2.101442,72.27345,0,178.9203,0,-1.421085e-14,-9.015011e-14,4.263256e-14,117.2501,0,0,0,32.02328,0.7265937,0,-6.994405e-15
tuned,2026-02-02 03:45:00,2703,3.75,21.33198,3001.441,156.7578,0,23.48562,1,1,2101.009,2100.692,116.4365,33.56345,150,1,129.3156,0.6418318,0,0,20.04253,0,1443.7,0.7218498,0.906064,0.3172331,0,250,0.3172331,1984.255,0,0,27.44214,0,23.48562,37.81816,35.71659,2.101568,73.25831,0,193.8543,0,0,-2.645661e-13,4.263256e-14,129.3156,0,0,0,20.04253,0.6418318,0,9.880985e-15
tuned,2026-02-02 04:00:00,2704,4,21.18217,3004.319,160.8574,0,16.32312,1,1,2103.023,2102.706,116.4387,33.56134,150,1,146.7485,0.6163144,0,0,2.635142,0,1444.131,0.7220655,0.9090765,0.3172331,0,250,0.3172331,1986.268,0,0,14.10885,0,16.32312,37.85442,35.75282,2.101606,72.07146,0,168.4807,0,-2.131628e-14,1.787459e-13,4.263256e-14,146.7485,0,0,0,2.635142,0.6163144,0,-9.992007e-15
tuned,2026-02-02 04:15:00,2705,4.25,21.34847,2985.256,183.1635,0,16.80101,1,1,2089.679,2089.362,139.0006,40.24551,179.2461,1,176.8068,2.439258,0,0,0,0,1443.904,0.7219519,0.9093482,0.3172331,0,250,0.3172331,1950.362,0,0,6.356712,0,16.80101,37.61423,35.10651,2.50772,78.19885,0,167.363,0,-7.105427e-15,-2.976508e-13,4.263256e-14,176.8068,0,0,0,0,2.439258,0,-4.440892e-15
tuned,2026-02-02 04:30:00,2706,4.5,21.39749,2946.558,208.9655,0,13.20301,1,1,2062.591,2062.273,147.2432,42.49316,189.7364,1,188.4589,1.277455,0,0,0,0,1443.676,0.7218382,0.909205,0.3172331,0,250,0.3172331,1915.03,0,0,20.5066,0,13.20301,37.12663,34.47054,2.656088,79.20291,0,193.7797,0,-7.105427e-15,-3.811396e-13,4.263256e-14,188.4589,0,0,0,0,1.277455,0,5.77316e-15
tuned,2026-02-02 04:45:00,2707,4.75,21.26771,2987.484,246.3214,0,13.6179,1,1,2091.239,2090.922,183.0283,52.85453,235.8828,1,233.974,1.908749,0,0,0,0,1443.449,0.7217246,0.9090619,0.3172331,0,250,0.3172331,1907.893,0,0,12.34733,0,13.6179,37.6423,34.34208,3.300219,89.50061,0,200.3004,0,-1.421085e-14,-2.409184e-14,4.263256e-14,233.974,0,0,0,0,1.908749,0,-9.103829e-15
tuned,2026-02-02 05:00:00,2708,5,21.29088,2994.102,301.2844,0,18.67943,1,1,2095.871,2095.554,222.6699,64.10556,286.7754,1,286.3025,0.472963,0,0,0,0,1443.222,0.721611,0.9089188,0.3172331,0,250,0.3172331,1872.884,0,0,14.9819,0,18.67943,37.72568,33.71191,4.013768,100.9792,0,227.8022,0,-1.421085e-14,-4.551914e-14,4.263256e-14,286.3025,0,0,0,0,0.472963,0,6.106227e-15
tuned,2026-02-02 05:15:00,2709,5.25,21.1494,2990.657,357.6194,0,18.99497,1,1,2093.46,2093.142,281.9682,81.44267,363.4108,1,360.3152,3.095604,0,0,0,0,1442.995,0.7214974,0.9087757,0.3172331,0,250,0.3172331,1811.174,0,0,0,0,18.99497,37.68227,32.60114,5.081137,117.2505,0,234.501,0,0,-3.542722e-13,4.263256e-14,357.6194,0,0,0,0,5.791425,0,-1.776357e-14
tuned,2026-02-02 05:30:00,2710,5.5,21.31929,3043.671,442.8619,0,21.64886,1,1,2130.57,2130.253,348.6281,101.4374,450.0655,1,439.2684,10.79706,0,0,0,0,1442.768,0.7213838,0.9086327,0.3172331,0,250,0.3172331,1781.625,0,0,3.593447,0,21.64886,38.35026,32.06924,6.281015,137.1729,0,280.5446,0,-2.842171e-14,5.051515e-14,4.263256e-14,439.2684,0,0,0,0,10.79706,0,3.552714e-15
tuned,2026-02-02 05:45:00,2711,5.75,21.18443,3051.993,540.9299,0,17.28969,1,1,2136.395,2136.078,419.7342,121.8677,541.6019,2,531.0382,10.5637,0,0,0,0,1442.54,0.7212702,0.9084896,0.3172331,0,250,0.3172331,1716.344,0,0,9.891678,0,17.28969,38.45511,30.89419,7.560927,155.6826,0,328.4283,0,-4.263256e-14,3.518297e-13,4.263256e-14,531.0382,0,0,0,0,10.5637,0,0
tuned,2026-02-02 06:00:00,2712,6,21.31704,3063.176,603.0555,5.874024,21.68441,1,1,2144.223,2143.906,469.5051,135.9525,605.4576,2,597.0829,8.374659,0,0,0,0,1442.313,0.7211567,0.9083466,0.3172331,0,250,0.3172331,1674.401,0,0,5.972557,0,21.68441,38.59602,30.13922,8.456802,169.7639,0,349.8304,0,2.842171e-14,-2.672307e-13,4.263256e-14,597.0829,5.874024,0,0,0,2.500635,0,2.664535e-14
tuned,2026-02-02 06:15:00,2713,6.25,21.34895,3093.257,664.1501,14.12183,17.56545,1,1,2165.28,2164.963,532.5204,153.4462,685.9666,2,683.5539,2.412667,0,0,0,0,1442.086,0.7210432,0.9082036,0.3172331,0,250,0.3172331,1632.443,0,0,0,11.70917,17.56545,38.97504,29.38397,9.591077,185.8066,0,391.8115,0,-5.684342e-14,1.053602e-13,4.263256e-14,664.1501,2.412667,0,0,0,19.40384,0,-3.907985e-14
tuned,2026-02-02 06:30:00,2714,6.5,21.39682,3096.426,706.0749,6.10425,17.60791,1,1,2167.498,2167.181,581.1717,167.5863,748.758,2,744.9857,3.77236,0,0,0,0,1441.859,0.7209297,0.9080606,0.3172331,0,250,0.3172331,1586.009,0,0,0,2.33189,17.60791,39.01497,28.54817,10.4668,199.1207,0,402.2639,0,-1.136868e-13,-2.551293e-13,4.263256e-14,706.0749,3.77236,0,0,0,38.91078,0,-2.842171e-14
tuned,2026-02-02 06:45:00,2715,6.75,21.34811,3114.765,761.6685,14.95039,18.65204,1,1,2180.336,2180.019,601.1873,173.2318,774.4191,2,771.7035,2.715654,0,0,0,0,1441.632,0.7208162,0.9079177,0.3172331,0,250,0.3172331,1578.831,0,0,0,12.23474,18.65204,39.24605,28.41896,10.82708,204.8112,0,430.7274,0,2.842171e-14,-3.450573e-13,4.263256e-14,761.6685,2.715654,0,0,0,10.035,0,4.973799e-14
tuned,2026-02-02 07:00:00,2716,7,21.38801,3108.362,794.8147,2.080484,10.02846,1,1,2175.854,2175.536,607.5668,175.2738,782.8406,2,778.1803,4.66032,0,0,0,0,1441.405,0.7207027,0.9077748,0.3172331,0,250,0.3172331,1567.97,0,0,16.63445,0,10.02846,39.16537,28.22345,10.94191,205.1977,0,439.0899,0,2.842171e-14,-6.949996e-14,4.263256e-14,778.1803,2.080484,0,0,0,2.579836,0,2.398082e-14
tuned,2026-02-02 07:15:00,2717,7.25,21.37617,3151.976,786.3773,2.636868,5.697287,1,1,2206.383,2206.066,597.0986,171.8821,768.9807,2,767.8971,1.083647,0,0,0,0,1441.179,0.7205893,0.9076319,0.3172331,0,250,0.3172331,1608.968,0,0,18.48028,1.553221,5.697287,39.7149,28.96142,10.75348,201.8094,0,438.1766,0,2.842171e-14,-2.423617e-13,4.263256e-14,767.8971,1.083647,0,0,0,0,0,2.597922e-14
tuned,2026-02-02 07:30:00,2718,7.5,21.36622,3165.847,729.4423,0.2632809,15.13104,1,1,2216.093,2215.776,573.454,164.9888,738.4428,2,738.2197,0.2231422,0,0,0,0,1440.952,0.7204758,0.907489,0.3172331,0,250,0.3172331,1642.322,0,0,0,0.04013869,15.13104,39.88967,29.56179,10.32788,197.1153,0,394.2999,0,0,1.419975e-13,4.263256e-14,729.4423,0.2231422,0,0,0,8.777401,0,-3.907985e-14
tuned,2026-02-02 07:45:00,2719,7.75,21.54493,3218.667,669.0699,0,20.2034,1,1,2253.067,2252.75,519.676,149.5737,669.2497,2,668.508,0.7417063,0,0,0,0,1440.725,0.7203624,0.9073461,0.3172331,0,250,0.3172331,1733.074,0,0,0.5618857,0,20.2034,40.55521,31.19533,9.359878,184.2049,0,369.3791,0,0,2.706724e-13,4.263256e-14,668.508,0,0,0,0,0.7417063,0,2.220446e-14
tuned,2026-02-02 08:00:00,2720,8,22.0048,3240.157,601.9031,363.8124,26.77554,1,1,2268.11,2267.793,549.8965,170.9836,720.8802,2,600.5242,120.356,0,0,0,0,1440.498,0.720249,0.9072033,0.3172331,0,250,0.3172331,1717.896,0,0,1.378903,243.4564,26.77554,40.82598,30.92213,9.903848,206.4989,0,835.3387,0,5.684342e-14,2.408074e-13,4.263256e-14,600.5242,120.356,0,0,0,0,0,4.263256e-14
tuned,2026-02-02 08:15:00,2721,8.25,22.09655,3275.226,529.3874,373.2475,35.4789,1,1,2292.658,2292.341,493.9995,155.0655,649.065,2,527.1879,121.877,0,0,0,0,1440.271,0.7201356,0.9070605,0.3172331,0,250,0.3172331,1798.342,0,0,2.199519,251.3704,35.4789,41.26785,32.37015,8.897701,193.5323,0,824.4728,0,-8.526513e-14,1.502132e-13,4.263256e-14,527.1879,121.877,0,0,0,0,0,-5.684342e-14
tuned,2026-02-02 08:30:00,2722,8.5,22.37664,3267.317,452.2323,372.33,36.44871,1,1,2287.122,2286.805,437.584,139.097,576.681,2,452.3539,124.3271,0,0,0,0,1440.044,0.7200222,0.9069177,0.3172331,0,250,0.3172331,1849.221,0,0,0,248.0029,36.44871,41.1682,33.28597,7.882223,178.6796,0,785.1642,0,5.684342e-14,9.703349e-14,4.263256e-14,452.2323,124.3271,0,0,0,0.1215874,0,2.842171e-14
tuned,2026-02-02 08:45:00,2723,8.75,22.53248,3261.423,348.4634,377.2407,37.42217,1,1,2282.996,2282.679,373.3445,120.6098,493.9543,1,369.6972,124.257,0,0,0,0,1439.818,0.7199089,0.9067749,0.3172331,0,250,0.3172331,1909.334,0,0,0,252.9837,37.42217,41.09393,34.36802,6.725911,161.4618,0,759.3205,0,0,1.801892e-13,4.263256e-14,348.4634,124.257,0,0,0,21.23386,0,0
tuned,2026-02-02 09:00:00,2724,9,22.6063,3294.932,255.4674,384.8196,43.97649,1,1,2306.453,2306.135,322.6338,106.7221,429.3559,1,298.5126,130.8432,0,0,0,0,1439.591,0.7197956,0.9066322,0.3172331,0,250,0.3172331,1983.502,0,0,0,253.9764,43.97649,41.51615,35.70303,5.813119,150.0555,0,738.2203,0,-2.842171e-14,-4.102274e-13,4.263256e-14,255.4674,130.8432,0,0,0,43.04528,0,2.842171e-14
tuned,2026-02-02 09:15:00,2725,9.25,22.96063,3324.969,201.9133,389.804,52.20501,1,1,2327.479,2327.161,269.6592,91.28343,360.9427,1,231.9757,128.967,0,0,0,0,1439.365,0.7196823,0.9064894,0.3172331,0,250,0.3172331,2057.502,0,0,0,260.837,52.20501,41.89461,37.03504,4.859576,137.4383,0,724.8205,0,1.421085e-14,2.444711e-13,4.263256e-14,201.9133,128.967,0,0,0,30.06235,0,2.842171e-14
tuned,2026-02-02 09:30:00,2726,9.5,23.22808,3326.469,143.3446,397.4413,54.81361,1,1,2328.528,2328.211,226.5372,78.83555,305.3727,1,176.8101,128.5626,0,0,0,0,1439.138,0.719569,0.9063467,0.3172331,0,250,0.3172331,2101.674,0,0,0,268.8787,54.81361,41.91351,37.83013,4.083379,126.2907,0,716.3971,0,0,4.261036e-13,4.263256e-14,143.3446,128.5626,0,0,0,33.46551,0,-2.842171e-14
tuned,2026-02-02 09:45:00,2727,9.75,23.56815,3352.014,153.0186,403.3128,61.60984,1,1,2346.41,2346.093,203.2678,72.26351,275.5313,1,145.8227,129.7086,0,0,0,0,1438.911,0.7194557,0.9062041,0.3172331,0,250,0.3172331,2142.825,0,0,7.195897,273.6042,61.60984,42.23538,38.57085,3.664531,121.7243,0,727.8287,0,-1.421085e-14,2.355893e-13,4.263256e-14,145.8227,129.7086,0,0,0,0,0,0
tuned,2026-02-02 10:00:00,2728,10,23.77833,3356.054,118.6891,404.6847,63.85544,1,1,2349.238,2348.921,202.4436,72.72873,275.1723,1,138.8574,136.3149,0,0,0,0,1438.685,0.7193424,0.9060614,0.3172331,0,250,0.3172331,2146.477,0,0,0,268.3699,63.85544,42.28628,38.63659,3.649695,122.6985,0,708.335,0,-4.263256e-14,-2.254863e-13,4.263256e-14,118.6891,136.3149,0,0,0,20.16831,0,-1.421085e-14
tuned,2026-02-02 10:15:00,2729,10.25,23.99827,3379.537,129.604,408.2657,66.32517,1,1,2365.676,2365.359,179.7626,65.97388,245.7365,1,111.5873,134.1492,0,0,0,0,1438.458,0.7192292,0.9059188,0.3172331,0,250,0.3172331,2185.596,0,0,18.01671,274.1165,66.32517,42.58217,39.34073,3.241437,117.1369,0,738.2035,0,0,5.462297e-14,4.263256e-14,111.5873,134.1492,0,0,0,0,0,0
tuned,2026-02-02 10:30:00,2730,10.5,24.09655,3372.318,127.1631,411.358,77.05812,1,1,2360.622,2360.305,178.7214,65.83709,244.5585,1,108.8784,135.6801,0,0,0,0,1438.232,0.719116,0.9057762,0.3172331,0,250,0.3172331,2181.584,0,0,18.28472,275.6779,77.05812,42.4912,39.26851,3.222695,118.8675,0,744.8205,0,1.421085e-14,2.693401e-13,4.263256e-14,108.8784,135.6801,0,0,0,0,0,0
tuned,2026-02-02 10:45:00,2731,10.75,24.27283,3405.363,111.5876,417.2354,81.77317,1,1,2383.754,2383.437,174.4568,64.85159,239.3084,1,101.3589,137.9495,0,0,0,0,1438.006,0.7190028,0.9056336,0.3172331,0,250,0.3172331,2208.98,0,0,10.22865,279.2859,81.77317,42.90758,39.76164,3.145933,119.268,0,737.9485,0,1.421085e-14,-3.876899e-13,4.263256e-14,101.3589,137.9495,0,0,0,0,0,0
tuned,2026-02-02 11:00:00,2732,11,24.70842,3406.09,100.9816,413.9621,88.60792,1,1,2384.263,2383.946,153.8759,58.75801,212.6339,1,76.31232,136.3216,0,0,0,0,1437.779,0.7188896,0.905491,0.3172331,0,250,0.3172331,2230.07,0,0,24.6693,277.6405,88.60792,42.91673,40.14126,2.775476,114.9164,0,751.3172,0,-2.131628e-14,6.328271e-15,4.263256e-14,76.31232,136.3216,0,0,0,0,0,0
tuned,2026-02-02 11:15:00,2733,11.25,24.62333,3431.647,108.2706,412.4735,94.95916,1,1,2402.153,2401.836,161.09,61.26153,222.3515,1,82.00165,140.3499,0,0,0,0,1437.553,0.7187764,0.9053485,0.3172331,0,250,0.3172331,2240.746,0,0,26.26894,272.1236,94.95916,43.23875,40.33342,2.90533,118.7312,0,752.1895,0,-2.131628e-14,-2.630118e-13,4.263256e-14,82.00165,140.3499,0,0,0,0,0,-2.842171e-14
tuned,2026-02-02 11:30:00,2734,11.5,24.89394,3434.594,120.0727,414.0289,107.9326,1,1,2404.215,2403.898,157.6698,59.80617,217.4759,1,81.56083,135.9151,0,0,0,0,1437.327,0.7186633,0.9052059,0.3172331,0,250,0.3172331,2246.229,0,0,38.51188,278.1138,107.9326,43.27588,40.43211,2.843766,119.8209,0,785.821,0,1.421085e-14,-1.812994e-13,4.263256e-14,81.56083,135.9151,0,0,0,0,0,0
