controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-02-02 11:45:00,2735,11.75,25.30581,3447.877,98.34458,411.1771,116.6372,1,1,2413.514,2413.196,151.4209,58.26553,209.6864,1,71.35435,138.3321,0,0,0,0,1437.1,0.7185501,0.9050634,0.3172331,0,250,0.3172331,2261.776,0,0,26.99023,272.8451,116.6372,441.5211,413.7626,27.75853,493.3653,0,1503.947,0,0,3.570477e-13,4.263256e-14,71.35435,138.3321,0,0,0,0,0,0
tuned,2026-02-02 12:00:00,2736,12,25.6262,3461.411,89.85005,414.7928,119.6154,1,1,2422.988,2422.671,140.1044,54.79749,194.9019,1,58.56964,136.3322,0,0,0,0,1436.874,0.718437,0.904921,0.3172331,0,250,0.3172331,2282.566,0,0,31.28041,278.4606,119.6154,446.1306,420.2756,25.85501,497.0972,0,1528.498,0,7.105427e-15,-3.608225e-13,4.263256e-14,58.56964,136.3322,0,0,0,0,0,0
tuned,2026-02-02 12:15:00,2737,12.25,25.954,3476.391,68.94159,411.9749,140.5917,1,1,2433.474,2433.157,133.1294,52.49926,185.6286,1,52.04059,133.588,0,0,0,0,1436.648,0.7183239,0.9047785,0.3172331,0,250,0.3172331,2300.027,0,0,16.901,278.3869,140.5917,451.0559,426.321,24.73496,504.8795,0,1519.131,0,-1.421085e-14,-4.094503e-13,4.263256e-14,52.04059,133.588,0,0,0,0,0,-2.842171e-14
tuned,2026-02-02 12:30:00,2738,12.5,26.12721,3514.57,81.82567,408.5051,151.0114,1,1,2460.199,2459.882,144.5483,55.81009,200.3583,1,66.52612,133.8322,0,0,0,0,1436.422,0.7182108,0.9046361,0.3172331,0,250,0.3172331,2315.334,0,0,15.29954,274.6729,151.0114,457.6257,430.6791,26.94667,514.579,0,1529.36,0,0,3.18412e-13,4.263256e-14,66.52612,133.8322,0,0,0,0,0,0
tuned,2026-02-02 12:45:00,2739,12.75,26.48029,3557.267,71.08582,414.7389,159.8192,1,1,2490.087,2489.769,157.0403,59.64755,216.6878,1,80.5615,136.1263,0,0,0,0,1436.196,0.7180978,0.9044937,0.3172331,0,250,0.3172331,2332.729,0,0,0,278.6126,159.8192,466.5558,437.0724,29.48333,526.6645,0,1533.936,0,0,1.117995e-13,4.263256e-14,71.08582,136.1263,0,0,0,9.475677,0,-1.421085e-14
tuned,2026-02-02 13:00:00,2740,13,26.83018,3562.273,74.6809,416.9119,173.1222,1,1,2493.591,2493.274,155.2343,59.03527,214.2696,1,79.01579,135.2538,0,0,0,0,1435.969,0.7179847,0.9043513,0.3172331,0,250,0.3172331,2338.04,0,0,0,281.658,173.1222,470.6061,441.2494,29.35666,532.9574,0,1551.775,0,0,-1.176836e-14,4.263256e-14,74.6809,135.2538,0,0,0,4.334889,0,0
tuned,2026-02-02 13:15:00,2741,13.25,27.0158,3526.112,69.65671,411.2865,186.3469,1,1,2468.278,2467.961,162.3056,61.18003,223.4856,1,87.19177,136.2938,0,0,0,0,1435.743,0.7178717,0.9042089,0.3172331,0,250,0.3172331,2305.655,0,0,0,274.9926,186.3469,467.6308,436.8209,30.80992,533.3056,0,1540.973,0,-1.421085e-14,5.67324e-14,4.263256e-14,69.65671,136.2938,0,0,0,17.53506,0,1.421085e-14
tuned,2026-02-02 13:30:00,2742,13.5,27.41984,3524.393,60.39799,409.4866,195.261,1,1,2467.075,2466.758,160.1856,60.58096,220.7665,1,84.37111,136.3954,0,0,0,0,1435.517,0.7177587,0.9040666,0.3172331,0,250,0.3172331,2306.572,0,0,0,273.0911,195.261,471.372,440.7055,30.66649,538.594,0,1548.27,0,1.421085e-14,4.265477e-13,4.263256e-14,60.39799,136.3954,0,0,0,23.97311,0,2.842171e-14
tuned,2026-02-02 13:45:00,2743,13.75,27.53015,3498.219,70.33305,406.9635,203.161,1,1,2448.753,2448.436,164.1924,61.7451,225.9375,1,89.43403,136.5035,0,0,0,0,1435.291,0.7176457,0.9039243,0.3172331,0,250,0.3172331,2284.244,0,0,0,270.46,203.161,468.9586,437.4535,31.5051,538.1057,0,1542.755,0,0,2.984279e-13,4.263256e-14,70.33305,136.5035,0,0,0,19.10099,0,0
tuned,2026-02-02 14:00:00,2744,14,27.37214,3532.269,74.72733,417.6442,202.1284,1,1,2472.588,2472.271,175.14,64.94952,240.0895,1,103.0673,137.0222,0,0,0,0,1435.065,0.7175327,0.903782,0.3172331,0,250,0.3172331,2297.131,0,0,0,280.622,202.1284,471.9522,438.462,33.49018,541.9926,0,1568.058,0,-1.421085e-14,-2.171596e-13,4.263256e-14,74.72733,137.0222,0,0,0,28.33999,0,1.421085e-14
tuned,2026-02-02 14:15:00,2745,14.25,27.53368,3526.595,103.4999,415.7466,211.0144,1,1,2468.617,2468.3,170.3924,63.8886,234.281,1,94.39154,139.8894,0,0,0,0,1434.84,0.7174198,0.9036397,0.3172331,0,250,0.3172331,2297.907,0,0,9.108409,275.8572,211.0144,472.7978,440.1029,32.69488,544.4057,0,1580.377,0,0,-9.992007e-14,4.263256e-14,94.39154,139.8894,0,0,0,0,0,0
tuned,2026-02-02 14:30:00,2746,14.5,27.67218,3514.625,102.9731,413.5557,222.8531,1,1,2460.237,2459.92,154.6533,59.51272,214.166,1,72.84901,141.317,0,0,0,0,1434.614,0.7173068,0.9034974,0.3172331,0,250,0.3172331,2305.267,0,0,30.12413,272.2386,222.8531,472.5718,442.8045,29.76733,545.1237,0,1611.823,0,-1.421085e-14,-1.473266e-13,4.263256e-14,72.84901,141.317,0,0,0,0,0,0
tuned,2026-02-02 14:45:00,2747,14.75,27.7039,3516.687,76.43952,409.0253,218.0011,1,1,2461.681,2461.363,159.8536,61.09192,220.9455,1,78.84567,142.0999,0,0,0,0,1434.388,0.7171939,0.9033552,0.3172331,0,250,0.3172331,2301.51,0,0,0,266.9254,218.0011,473.1662,442.3793,30.78686,545.3738,0,1551.194,0,-1.421085e-14,-2.474687e-13,4.263256e-14,76.43952,142.0999,0,0,0,2.406159,0,0
tuned,2026-02-02 15:00:00,2748,15,27.77744,3496.674,101.4014,407.2455,224.1524,1,1,2447.672,2447.355,155.1457,59.39845,214.5441,1,75.63438,138.9098,0,0,0,0,1434.162,0.717081,0.903213,0.3172331,0,250,0.3172331,2292.209,0,0,25.76702,268.3357,224.1524,471.2062,441.2778,29.92848,543.8282,0,1594.984,0,0,-2.873257e-13,4.263256e-14,75.63438,138.9098,0,0,0,0,0,0
tuned,2026-02-02 15:15:00,2749,15.25,27.82975,3503.32,103.2691,410.5867,219.9895,1,1,2452.324,2452.007,174.9592,65.32469,240.2839,1,99.24347,141.0404,0,0,0,0,1433.936,0.7169681,0.9030708,0.3172331,0,250,0.3172331,2277.048,0,0,4.025654,269.5463,219.9895,472.6253,438.8451,33.78023,546.5674,0,1565.046,0,1.421085e-14,-1.536549e-13,4.263256e-14,99.24347,141.0404,0,0,0,0,0,0
tuned,2026-02-02 15:30:00,2750,15.5,27.70185,3498.234,117.5651,408.6951,217.5796,1,1,2448.764,2448.447,183.2094,67.75792,250.9674,1,109.3637,141.6037,0,0,0,0,1433.711,0.7168553,0.9029287,0.3172331,0,250,0.3172331,2265.237,0,0,8.201456,267.0914,217.5796,470.6629,435.3883,35.27462,544.966,0,1564.812,0,-2.842171e-14,2.672307e-13,4.263256e-14,109.3637,141.6037,0,0,0,0,0,0
tuned,2026-02-02 15:45:00,2751,15.75,27.96554,3453.215,142.4527,404.911,226.0441,1,1,2417.251,2416.933,176.0866,65.04292,241.1295,1,105.7902,135.3393,0,0,0,0,1433.485,0.7167424,0.9027865,0.3172331,0,250,0.3172331,2240.847,0,0,36.66245,269.5718,226.0441,467.2108,433.1151,34.09567,541.8483,0,1611.951,0,0,1.806333e-13,4.263256e-14,105.7902,135.3393,0,0,0,0,0,0
tuned,2026-02-02 16:00:00,2752,16,28.05281,3460.475,126.107,402.246,224.9181,1,1,2422.333,2422.015,198.0658,71.61055,269.6764,1,132.0336,137.6428,0,0,0,0,1433.259,0.7166296,0.9026444,0.3172331,0,250,0.3172331,2223.949,0,0,0,264.6032,224.9181,469.0633,430.6482,38.41513,545.8122,0,1548.065,0,-1.421085e-14,-2.98761e-13,4.263256e-14,126.107,137.6428,0,0,0,5.926526,0,0
tuned,2026-02-02 16:15:00,2753,16.25,28.47729,3433.82,130.7186,403.0246,230.7253,1,1,2403.674,2403.357,220.5023,77.69412,298.1964,1,164.0406,134.1558,0,0,0,0,1433.034,0.7165168,0.9025023,0.3172331,0,250,0.3172331,2182.854,0,0,0,268.8688,230.7253,469.6971,426.5472,43.1499,549.3269,0,1562.452,0,0,-1.459943e-13,4.263256e-14,130.7186,134.1558,0,0,0,33.32196,0,2.842171e-14
tuned,2026-02-02 16:30:00,2754,16.5,28.52881,3440.107,143.3883,401.6756,221.2066,1,1,2408.075,2407.758,250.4379,86.25002,336.6879,1,203.0558,133.6322,0,0,0,0,1432.808,0.716404,0.9023602,0.3172331,0,250,0.3172331,2157.32,0,0,0,268.0434,221.2066,471.0787,422.0248,49.05388,551.5483,0,1565.472,0,5.684342e-14,-1.5421e-13,4.263256e-14,143.3883,133.6322,0,0,0,59.66752,0,2.842171e-14
tuned,2026-02-02 16:45:00,2755,16.75,28.61992,3373.651,196.4396,402.2186,218.5331,1,1,2361.556,2361.238,264.7194,89.87543,354.5948,1,225.5052,129.0896,0,0,0,0,1432.582,0.7162912,0.9022182,0.3172331,0,250,0.3172331,2096.519,0,0,0,273.129,218.5331,462.8859,410.9364,51.94954,543.6462,0,1558.44,0,-1.421085e-14,-2.069456e-13,4.263256e-14,196.4396,129.0896,0,0,0,29.06559,0,2.842171e-14
tuned,2026-02-02 17:00:00,2756,17,28.44612,3405.541,237.245,387.1137,196.8362,1,1,2383.878,2383.561,306.4889,101.9013,408.3902,1,279.2061,129.184,0,0,0,0,1432.357,0.7161784,0.9020761,0.3172331,0,250,0.3172331,2077.072,0,0,0,257.9297,196.8362,465.517,405.6048,59.91223,545.9437,0,1536.816,0,2.842171e-14,-1.869616e-13,4.263256e-14,237.245,129.184,0,0,0,41.96114,0,2.842171e-14
tuned,2026-02-02 17:15:00,2757,17.25,28.59141,3377.437,303.4466,384.702,190.1678,1,1,2364.206,2363.889,342.7896,111.8762,454.6658,1,329.881,124.7848,0,0,0,0,1432.131,0.7160657,0.9019341,0.3172331,0,250,0.3172331,2021.099,0,0,0,259.9172,190.1678,463.1207,395.91,67.21068,545.0379,0,1538.433,0,-1.421085e-14,2.353673e-14,4.263256e-14,303.4466,124.7848,0,0,0,26.43435,0,-2.842171e-14
tuned,2026-02-02 17:30:00,2758,17.5,28.44411,3353.476,370.7501,378.6056,179.089,1,1,2347.433,2347.116,375.5424,121.0901,496.6325,1,373.8048,122.8277,0,0,0,0,1431.906,0.715953,0.9017922,0.3172331,0,250,0.3172331,1971.574,0,0,0,255.7778,179.089,458.3804,384.9867,73.39364,541.0473,0,1523.311,0,1.421085e-14,-3.665956e-13,4.263256e-14,370.7501,122.8277,0,0,0,3.054701,0,0
tuned,2026-02-02 17:45:00,2759,17.75,28.49726,3365.499,417.8303,378.4234,166.6214,1,1,2355.849,2355.532,426.1796,135.4886,561.6682,2,440.4232,121.2451,0,0,0,0,1431.681,0.7158403,0.9016502,0.3172331,0,250,0.3172331,1929.352,0,0,0,257.1783,166.6214,460.5494,377.1727,83.37668,545.2345,0,1534.101,0,-2.842171e-14,-3.291811e-13,4.263256e-14,417.8303,121.2451,0,0,0,22.59284,0,0
tuned,2026-02-02 18:00:00,2760,18,28.58503,3326.334,478.0967,0.9422134,155.1542,1,1,2328.434,2328.117,387.1835,111.6625,498.846,1,496.1964,2.649537,0,0,0,0,1431.455,0.7157276,0.9015083,0.3172331,0,250,0.3172331,1940.933,0,0,0,0,155.1542,456.0507,380.1542,75.89651,522.2054,0,1044.411,0,2.842171e-14,2.553513e-13,4.263256e-14,478.0967,0.9422134,0,0,0,19.80704,0,1.421085e-14
tuned,2026-02-02 18:15:00,2761,18.25,28.63517,3331.321,556.2786,3.713536,141.443,1,1,2331.925,2331.608,433.9091,125.0113,558.9204,2,557.1429,1.777461,0,0,0,0,1431.23,0.7156149,0.9013663,0.3172331,0,250,0.3172331,1897.699,0,0,0,1.936075,141.443,457.2284,372.0882,85.14023,524.8327,0,1053.005,0,-1.421085e-14,-3.120837e-13,4.263256e-14,556.2786,1.777461,0,0,0,0.8643519,0,-3.153033e-14
tuned,2026-02-02 18:30:00,2762,18.5,28.46035,3270.82,635.3846,7.896748,136.1706,1,1,2289.574,2289.257,465.9848,134.1232,600.108,2,599.4142,0.6937975,0,0,0,0,1431.005,0.7155023,0.9012244,0.3172331,0,250,0.3172331,1823.272,0,0,35.97035,7.20295,136.1706,447.2382,356.1523,91.08596,516.8746,0,1108.223,0,-8.526513e-14,-9.203749e-14,4.263256e-14,599.4142,0.6937975,0,0,0,0,0,-3.108624e-14
tuned,2026-02-02 18:45:00,2763,18.75,28.27683,3291.1,698.9507,0.900972,132.032,1,1,2303.77,2303.453,511.5045,147.4664,658.9709,2,655.9393,3.031618,0,0,0,0,1430.779,0.7153896,0.9010826,0.3172331,0,250,0.3172331,1791.948,0,0,43.01142,0,132.032,448.2436,348.6587,99.58495,521.8145,0,1117.824,0,-5.684342e-14,1.272316e-13,4.263256e-14,655.9393,0.900972,0,0,0,2.130646,0,-4.263256e-14
tuned,2026-02-02 19:00:00,2764,19,28.2849,3306.856,725.0702,1.374712,116.5382,0,0,2314.799,2314.482,146.6504,42.25602,188.9064,1,188.2552,0.6511446,0,0,0,500,1305.554,0.652777,0.9009407,0.3172331,0,250,0.3172331,2167.832,0,0,36.81493,0.7235672,116.5382,450.4674,421.867,28.60036,0,486.8018,2742.164,0,7.105427e-15,4.672929e-13,4.263256e-14,688.2552,0.6511446,0,500,0,0,0,-1.854072e-14
tuned,2026-02-02 19:15:00,2765,19.25,28.3336,3297.592,750.0398,0,112.3835,0,0,2308.314,2307.997,168.7586,48.79968,217.5583,1,215.1785,2.379805,0,0,0,500,1180.349,0.5901743,0.8220882,0.3172331,0,250,0.3172331,2139.238,0,0,34.8613,0,112.3835,449.6742,416.7371,32.93705,0,487.4298,2741,0,-2.842171e-14,-5.051515e-14,4.263256e-14,715.1785,0,0,500,0,2.379805,0,-2.398082e-14
tuned,2026-02-02 19:30:00,2766,19.5,28.40105,3235.234,762.1464,0,106.0007,0,0,2264.664,2264.346,187.1174,53.95291,241.0703,1,239.8945,1.175749,0,0,0,500,1055.163,0.5275813,0.7432481,0.3172331,0,250,0.3172331,2077.229,0,0,22.2519,0,106.0007,441.8094,405.2431,36.5663,0,479.8755,2677.7,0,-7.105427e-15,-2.704503e-13,4.263256e-14,739.8945,0,0,500,0,1.175749,0,5.329071e-14
tuned,2026-02-02 19:45:00,2767,19.75,28.2599,3228.235,756.8857,0,99.0884,0,0,2259.764,2259.447,178.8124,51.47208,230.2845,1,229.9718,0.3127119,0,0,0,500,929.9966,0.4649983,0.6644205,0.3172331,0,250,0.3172331,2080.635,0,0,26.91395,0,99.0884,439.5223,404.6817,34.84056,0,475.4264,2661.272,0,7.105427e-15,2.304823e-13,4.263256e-14,729.9718,0,0,500,0,0.3127119,0,-2.031708e-14
tuned,2026-02-02 20:00:00,2768,20,28.09646,3215.834,717.6594,0,91.50038,0,0,2251.084,2250.766,157.5303,45.41736,202.9477,1,202.0002,0.9474874,0,0,0,500,804.8502,0.4024251,0.5856052,0.3172331,0,250,0.3172331,2093.236,0,0,15.65917,0,91.50038,436.3081,405.7139,30.59423,0,468.866,2605.775,0,-2.131628e-14,-9.092727e-14,4.263256e-14,702.0002,0,0,500,0,0.9474874,0,5.295764e-14
tuned,2026-02-02 20:15:00,2769,20.25,28.16991,3186.89,685.5671,0.2049712,90.32579,0,0,2230.823,2230.506,125.5821,36.21918,161.8013,1,160.9257,0.8755414,0,0,0,500,679.7235,0.3398617,0.5068024,0.3172331,0,250,0.3172331,2104.924,0,0,24.64143,0,90.32579,433.0594,408.6191,24.44025,0,462.3728,2585.557,0,1.421085e-14,-1.968425e-13,4.263256e-14,660.9257,0.2049712,0,500,0,0.6705702,0,4.041212e-14
tuned,2026-02-02 20:30:00,2770,20.5,27.9167,3151.218,623.3016,3.679151,81.14494,0,0,2205.853,2205.536,0,0,0,0,0,0,0,0,0,500,554.6165,0.2773082,0.4280119,0.3172331,0,250,0.3172331,2205.536,0,0,123.3016,3.679151,81.14494,425.9091,425.8479,0.0612518,0,441.5154,2647.377,0,0,-1.057487e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-02-02 20:45:00,2771,20.75,27.83124,3130.979,547.9735,2.827649,74.69386,0,0,2191.685,2191.368,0,0,0,0,0,0,0,0,0,500,429.5292,0.2147646,0.3492339,0.3172331,0,250,0.3172331,2191.368,0,0,47.97353,2.827649,74.69386,422.4069,422.3458,0.06114083,0,436.7417,2489.711,0,0,1.620926e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-02-02 21:00:00,2772,21,27.59428,3107.318,525.1935,0,69.60572,0,0,2175.122,2174.805,0,0,0,0,0,0,0,0,0,494.5909,305.8138,0.1529069,0.2704682,0.3172331,0,250,0.3172331,2174.805,0,0,30.6026,0,69.60572,417.1193,417.0585,0.06083522,0,430.4066,2420.026,0,0,1.400546e-13,4.263256e-14,494.5909,0,0,494.6651,0,0,0,0
tuned,2026-02-02 21:15:00,2773,21.25,27.2037,3102.333,436.5648,0,59.95021,0,0,2171.633,2171.316,0,0,0,0,0,0,0,0,0,423.0628,200,0.1,0.1925665,0.3172331,0,250,0.3172331,2171.316,0,0,13.50206,0,59.95021,413.047,412.9867,0.06033808,0,424.3893,2357.432,0,0,-1.781908e-14,4.263256e-14,423.0628,0,0,423.0628,0,0,0,0
tuned,2026-02-02 21:30:00,2774,21.5,26.84791,3118.726,363.8658,0,61.00349,0,0,2183.109,2182.791,272.6286,78.50304,351.1317,1,350.2893,0.7164111,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1910.163,0,0,13.57642,0,61.00349,412.1615,360.6305,51.53101,0,450.6508,2501.999,0,-1.421085e-14,0,4.263256e-14,350.2893,0,0,0,0.1259371,0.7164111,0,-2.420286e-14
tuned,2026-02-02 21:45:00,2775,21.75,26.69217,3105.619,310.0073,0,60.71204,0,0,2173.933,2173.616,235.4143,67.76345,303.1777,1,302.6568,0.3950566,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1938.201,0,0,7.350514,0,60.71204,409.1061,364.7444,44.36162,0,443.9331,2454.312,0,-1.421085e-14,0,4.263256e-14,302.6568,0,0,0,0.1259371,0.3950566,0,-9.769963e-15
tuned,2026-02-02 22:00:00,2776,22,26.4987,3110.298,256.345,0,49.76576,0,0,2177.209,2176.891,201.9585,58.11002,260.0686,1,259.8226,0.119985,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1974.933,0,0,0,0,49.76576,408.0881,370.1743,37.91384,0,437.6122,2406.867,0,7.105427e-15,0,4.263256e-14,256.345,0,0,0,0.1259371,3.597649,0,6.217249e-15
tuned,2026-02-02 22:15:00,2777,22.25,26.33481,3100.992,226.9594,0,42.9165,0,0,2170.694,2170.377,174.6582,50.25426,224.9124,1,224.688,0.09850691,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1995.719,0,0,2.271453,0,42.9165,405.4969,372.8106,32.68631,0,431.0819,2374.869,0,-1.421085e-14,0,4.263256e-14,224.688,0,0,0,0.1259371,0.09850691,0,-1.781908e-14
tuned,2026-02-02 22:30:00,2778,22.5,26.05495,3078.891,188.0601,0,29.9895,0,0,2155.224,2154.907,157.5262,45.51814,203.0443,1,201.0118,1.906644,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1997.38,0,0,0,0,29.9895,400.3049,370.9875,29.31737,0,422.0758,2321.417,0,-7.105427e-15,0,4.263256e-14,188.0601,0,0,0,0.1259371,14.85832,0,-1.776357e-14
tuned,2026-02-02 22:45:00,2779,22.75,25.75236,3077.565,145.8258,0,26.6268,0,0,2154.295,2153.978,132.5287,38.43071,170.9594,1,167.9527,2.880798,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2021.449,0,0,0,0,26.6268,397.674,373.1511,24.52281,0,416.497,2290.734,0,-7.105427e-15,0,4.263256e-14,145.8258,0,0,0,0.1259371,25.00774,0,-1.776357e-14
tuned,2026-02-02 23:00:00,2780,23,25.55076,3067.024,134.9036,0,36.37616,1,1,2146.917,2146.6,506.8343,146.1388,652.9731,2,149.7926,3.180472,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1639.765,0,0,0,0,36.37616,394.6961,301.4597,93.23638,454.286,0,908.5721,0,0,1.24345e-13,4.263256e-14,134.9036,0,0,0,500,18.06953,0,-7.105427e-14
tuned,2026-02-02 23:15:00,2781,23.25,25.28562,3073.705,110.0731,4.35203,32.66879,1,1,2151.593,2151.276,494.9238,142.779,637.7029,2,133.8968,3.806099,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1656.352,0,0,0,0.5459313,32.66879,393.4463,302.8852,90.56116,451.6381,0,904.2179,0,2.842171e-14,-1.216804e-13,4.263256e-14,110.0731,3.806099,0,0,500,23.82363,0,-2.842171e-14
tuned,2026-02-02 23:30:00,2782,23.5,24.83411,3108.599,101.5116,0,35.61238,1,1,2176.019,2175.702,493.3725,142.379,635.7515,2,131.5104,4.241132,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1682.329,0,0,0,0,35.61238,39.16834,30.28193,8.886416,179.1145,0,358.229,0,0,1.301736e-13,4.263256e-14,101.5116,0,0,0,500,34.2399,0,-4.263256e-14
tuned,2026-02-02 23:45:00,2783,23.75,24.53887,3051.975,87.31709,0,22.674,1,1,2136.382,2136.065,474.2975,137.0201,611.3176,2,105.8685,5.449193,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1661.768,0,0,0,0,22.674,38.45488,29.91182,8.543065,171.0168,0,342.0336,0,5.684342e-14,8.903989e-14,4.263256e-14,87.31709,0,0,0,500,24.00055,0,4.618528e-14
tuned,2026-02-03 00:00:00,2784,0,24.52391,3054.453,69.66742,0,27.32578,1,1,2138.117,2137.8,479.9685,138.4833,618.4518,2,114.5846,3.86716,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1657.831,0,0,0,0,27.32578,38.4861,29.84096,8.645143,173.2457,0,346.4914,0,-2.842171e-14,2.131628e-14,4.263256e-14,69.66742,0,0,0,500,48.78435,0,-3.552714e-14
tuned,2026-02-03 00:15:00,2785,0.25,24.18629,3004.804,91.0084,6.019367,30.9187,1,1,2103.363,2103.045,466.274,134.3181,600.5921,2,98.84831,1.743818,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1636.771,0,0,0,4.275549,30.9187,37.86053,29.46188,8.398643,169.3115,0,345.9984,0,-2.842171e-14,-1.135758e-13,4.263256e-14,91.0084,1.743818,0,0,500,7.839915,0,1.421085e-14
tuned,2026-02-03 00:30:00,2786,0.5,24.02483,3004.031,99.55306,2.455544,26.3937,1,1,2102.821,2102.504,466.4977,134.6636,601.1613,2,96.77241,4.388908,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1636.007,0,0,2.780654,0,26.3937,37.85079,29.44812,8.402668,168.8188,0,342.4342,0,-2.842171e-14,-2.081668e-13,4.263256e-14,96.77241,2.455544,0,0,500,1.933364,0,-7.238654e-14
tuned,2026-02-03 00:45:00,2787,0.75,23.78372,2974.556,92.31084,1.050458,17.49985,1,1,2082.189,2081.872,479.4651,138.189,617.6541,2,115.1931,2.461044,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1602.407,0,0,0,0,17.49985,37.4794,28.84332,8.636082,170.1386,0,340.2771,0,-5.684342e-14,4.474199e-13,4.263256e-14,92.31084,1.050458,0,0,500,24.29281,0,4.263256e-14
tuned,2026-02-03 01:00:00,2788,1,23.65384,2994.52,91.97582,0,14.43936,1,1,2096.164,2095.847,472.1604,136.2983,608.4588,2,104.0161,4.442654,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1623.687,0,0,0,0,14.43936,37.73096,29.22636,8.504598,168.0812,0,336.1624,0,0,-1.731948e-14,4.263256e-14,91.97582,0,0,0,500,16.48295,0,2.131628e-14
tuned,2026-02-03 01:15:00,2789,1.25,23.31901,3039.496,73.05938,9.265844,9.8328,1,1,2127.647,2127.33,116.1116,33.88839,150,1,103.9324,4.577592,0,0,41.49002,0,1334.173,0.6670864,0.8337089,0.3172331,0,250,0.3172331,2011.218,0,0,0,4.688252,9.8328,38.29765,36.20193,2.095719,71.81996,0,151.7271,0,-1.421085e-14,-2.127187e-13,4.263256e-14,73.05938,4.577592,0,0,41.49002,30.873,0,0
tuned,2026-02-03 01:30:00,2790,1.5,22.93942,3019.098,62.60081,6.077342,7.639427,1,1,2113.369,2113.052,116.222,33.77801,150,1,103.9192,3.240555,0,0,42.84024,0,1344.673,0.6723364,0.840109,0.3172331,0,250,0.3172331,1996.83,0,0,0,2.836787,7.639427,38.04064,35.94293,2.097706,71.05495,0,147.0034,0,-1.421085e-14,-9.325873e-14,4.263256e-14,62.60081,3.240555,0,0,42.84024,41.3184,0,0
tuned,2026-02-03 01:45:00,2791,1.75,22.79509,3025.288,70.75229,0,4.016075,1,1,2117.702,2117.385,116.2979,33.70206,150,1,105.899,2.320659,0,0,41.7803,0,1354.906,0.6774531,0.8467207,0.3172331,0,250,0.3172331,2001.087,0,0,0,0,4.016075,38.11863,36.01956,2.099073,70.42097,0,140.8419,0,-7.105427e-15,-2.992051e-13,4.263256e-14,70.75229,0,0,0,41.7803,37.4674,0,0
tuned,2026-02-03 02:00:00,2792,2,22.50813,3001.248,90.55463,1.579636,8.684052,1,1,2100.874,2100.556,116.3045,33.69549,150,1,94.86105,2.241082,0,0,52.89787,0,1367.917,0.6839587,0.8531646,0.3172331,0,250,0.3172331,1984.252,0,0,0,0,8.684052,37.81572,35.71653,2.099191,70.91599,0,141.832,0,-1.421085e-14,1.427747e-13,4.263256e-14,90.55463,1.579636,0,0,52.89787,4.967864,0,-1.776357e-15
tuned,2026-02-03 02:15:00,2793,2.25,22.31861,3010.881,81.96318,2.478813,11.55439,1,1,2107.617,2107.3,116.2109,33.78908,150,1,89.64161,3.374719,0,0,56.98367,0,1381.948,0.690974,0.8613575,0.3172331,0,250,0.3172331,1991.089,0,0,0,0,11.55439,37.9371,35.8396,2.097507,71.62255,0,143.2451,0,1.421085e-14,-2.249312e-13,4.263256e-14,81.96318,2.478813,0,0,56.98367,8.574336,0,0
tuned,2026-02-03 02:30:00,2794,2.5,22.10272,3046.894,80.35404,2.886739,15.26129,1,1,2132.826,2132.508,116.4709,33.52914,150,1,90.38663,0.226312,0,0,59.38706,0,1396.577,0.6982886,0.8701924,0.3172331,0,250,0.3172331,2016.038,0,0,0,2.660427,15.26129,38.39086,36.28868,2.102186,72.44062,0,149.4705,0,0,-1.014744e-13,4.263256e-14,80.35404,0.226312,0,0,59.38706,10.0326,0,0
tuned,2026-02-03 02:45:00,2795,2.75,22.0649,3020.768,63.65594,1.856975,21.59066,1,1,2114.537,2114.22,116.4895,33.51046,150,1,98.46683,0,0,0,51.53317,0,1409.241,0.7046203,0.8794042,0.3172331,0,250,0.3172331,1997.731,0,0,0,1.856975,21.59066,38.06167,35.95915,2.102522,73.17753,0,149.5583,0,0,9.592327e-14,4.263256e-14,63.65594,0,0,0,51.53317,34.81089,0,0
tuned,2026-02-03 03:00:00,2796,3,21.94422,3010.332,77.76083,0.6777867,16.39483,1,1,2107.232,2106.915,116.4708,33.52919,150,1,97.66104,0.2268012,0,0,52.11216,0,1422.047,0.7110234,0.8873781,0.3172331,0,250,0.3172331,1990.444,0,0,0,0.4509855,16.39483,37.93018,35.828,2.102185,72.16638,0,145.1107,0,-7.105427e-15,-4.498624e-13,4.263256e-14,77.76083,0.2268012,0,0,52.11216,19.90021,0,0
tuned,2026-02-03 03:15:00,2797,3.25,21.8199,2980.66,72.60694,0,13.68632,1,1,2086.462,2086.145,116.4808,33.51918,150,1,122.8914,0.1056731,0,0,27.00292,0,1428.574,0.7142868,0.895442,0.3172331,0,250,0.3172331,1969.664,0,0,0,0,13.68632,37.55632,35.45395,2.102365,71.31275,0,142.6255,0,7.105427e-15,1.056932e-13,4.263256e-14,72.60694,0,0,0,27.00292,50.39014,0,0
tuned,2026-02-03 03:30:00,2798,3.5,21.5624,3000.08,72.8883,0,14.85124,1,1,2100.056,2099.739,116.4645,33.53546,150,1,128.3889,0.3027474,0,0,21.30838,0,1433.676,0.7168379,0.8995519,0.3172331,0,250,0.3172331,1983.274,0,0,0,0,14.85124,37.80101,35.69894,2.102072,71.76091,0,143.5218,0,-7.105427e-15,-2.362555e-13,4.263256e-14,72.8883,0,0,0,21.30838,55.80333,0,7.105427e-15
tuned,2026-02-03 03:45:00,2799,3.75,21.24227,3020.924,69.90485,0,16.30734,1,1,2114.647,2114.33,116.4675,33.53254,150,1,144.3555,0.2674299,0,0,5.377033,0,1434.794,0.7173972,0.9027647,0.3172331,0,250,0.3172331,1997.862,0,0,0,0,16.30734,38.06364,35.96152,2.102124,72.25177,0,144.5035,0,-1.421085e-14,-3.230749e-13,4.263256e-14,69.90485,0,0,0,5.377033,74.71812,0,-1.421085e-14
tuned,2026-02-03 04:00:00,2800,4,21.0341,3016.465,97.14375,0,17.41927,1,1,2111.526,2111.208,120.1786,34.59779,154.7764,1,154.531,0.245444,0,0,0,0,1434.569,0.7172843,0.903469,0.3172331,0,250,0.3172331,1991.03,0,0,0,0,17.41927,38.00746,35.83854,2.168925,73.37072,0,146.7414,0,-2.131628e-14,-8.837375e-14,4.263256e-14,97.14375,0,0,0,0,57.63266,0,-1.421085e-14
tuned,2026-02-03 04:15:00,2801,4.25,21.0595,3039.974,154.3285,0,14.69605,1,1,2127.982,2127.665,140.8122,40.62252,181.4348,1,180.3515,1.083243,0,0,0,0,1434.343,0.7171714,0.9033268,0.3172331,0,250,0.3172331,1986.852,0,0,0,0,14.69605,38.30367,35.76334,2.540331,78.86267,0,157.7253,0,7.105427e-15,1.550982e-13,4.263256e-14,154.3285,0,0,0,0,27.10626,0,1.065814e-14
tuned,2026-02-03 04:30:00,2802,4.5,21.07889,3006.512,199.2022,0.9165601,15.38123,1,1,2104.558,2104.241,155.4124,44.76574,200.1782,1,199.6291,0.5490219,0,0,0,0,1434.117,0.7170585,0.9031846,0.3172331,0,250,0.3172331,1948.829,0,0,0,0.3675381,15.38123,37.88205,35.07891,2.803134,82.43788,0,165.5098,0,-7.105427e-15,-2.451372e-13,4.263256e-14,199.2022,0.5490219,0,0,0,0.4268861,0,-1.132427e-14
tuned,2026-02-03 04:45:00,2803,4.75,21.09723,3027.903,217.8398,4.942264,27.58864,1,1,2119.532,2119.215,187.493,54.02542,241.5184,1,240.6772,0.8412941,0,0,0,0,1433.891,0.7169456,0.9030424,0.3172331,0,250,0.3172331,1931.722,0,0,0,4.10097,27.58864,38.15158,34.77099,3.380585,93.44934,0,193.9729,0,-2.131628e-14,-2.663425e-13,4.263256e-14,217.8398,0.8412941,0,0,0,22.83734,0,-1.065814e-14
tuned,2026-02-03 05:00:00,2804,5,21.00068,3033.951,300.1996,2.124476,22.95849,1,1,2123.765,2123.448,228.739,65.82207,294.5611,1,294.3646,0.1964846,0,0,0,0,1433.665,0.7168327,0.9029003,0.3172331,0,250,0.3172331,1894.709,0,0,5.834995,1.927991,22.95849,38.22778,34.10476,4.123012,103.7919,0,220.975,0,-2.842171e-14,2.053913e-13,4.263256e-14,294.3646,0.1964846,0,0,0,0,0,-6.050715e-15
tuned,2026-02-03 05:15:00,2805,5.25,20.83857,3009.189,354.8981,0,16.60552,1,1,2106.432,2106.115,279.6331,80.59009,360.2232,1,358.8289,1.394325,0,0,0,0,1433.44,0.7167199,0.9027581,0.3172331,0,250,0.3172331,1826.482,0,0,0,0,16.60552,37.91578,32.87667,5.039107,116.254,0,232.5079,0,2.842171e-14,3.752554e-13,4.263256e-14,354.8981,0,0,0,0,5.325169,0,2.664535e-14
tuned,2026-02-03 05:30:00,2806,5.5,20.97677,2990.15,436.9574,0,23.4365,1,1,2093.105,2092.787,346.2435,100.1281,446.3716,1,441.4384,4.933261,0,0,0,0,1433.214,0.7166071,0.902616,0.3172331,0,250,0.3172331,1746.544,0,0,0,0,23.4365,37.67588,31.43779,6.238094,135.5097,0,271.0194,0,-1.421085e-14,3.5838e-13,4.263256e-14,436.9574,0,0,0,0,9.414254,0,3.552714e-15
tuned,2026-02-03 05:45:00,2807,5.75,21.00182,2991.657,521.1065,0,20.42626,1,1,2094.16,2093.843,420.0613,121.3447,541.4059,2,536.6469,4.758998,0,0,0,0,1432.989,0.7164943,0.9024739,0.3172331,0,250,0.3172331,1673.781,0,0,0,0,20.42626,37.69488,30.12807,7.566813,154.9116,0,309.8232,0,-2.842171e-14,2.703393e-13,4.263256e-14,521.1065,0,0,0,0,20.29942,0,-1.065814e-14
tuned,2026-02-03 06:00:00,2808,6,21.08734,3031.754,635.0918,0,15.15293,1,1,2122.228,2121.91,471.392,136.3578,607.7498,2,600.6691,7.080729,0,0,0,0,1432.763,0.7163815,0.9023319,0.3172331,0,250,0.3172331,1650.518,0,0,34.42271,0,15.15293,38.2001,29.70933,8.490767,168.6222,0,396.6236,0,-2.842171e-14,2.272627e-13,4.263256e-14,600.6691,0,0,0,0,7.080729,0,1.24345e-14
tuned,2026-02-03 06:15:00,2809,6.25,20.99436,3076.023,679.4617,0,16.49237,1,1,2153.216,2152.899,529.0202,153.1232,682.1434,2,673.2987,8.844666,0,0,0,0,1432.537,0.7162687,0.9021898,0.3172331,0,250,0.3172331,1623.878,0,0,6.162927,0,16.49237,38.75789,29.22981,9.528074,185.1292,0,380.8894,0,0,3.459455e-13,4.263256e-14,673.2987,0,0,0,0,8.844666,0,-4.440892e-14
tuned,2026-02-03 06:30:00,2810,6.5,20.95147,3097.533,743.524,0,14.26435,1,1,2168.273,2167.956,565.9128,163.3315,729.2443,2,724.2048,5.039473,0,0,0,0,1432.312,0.7161559,0.9020478,0.3172331,0,250,0.3172331,1602.043,0,0,19.31925,0,14.26435,39.02892,28.83678,10.19214,194.5675,0,422.4607,0,-5.684342e-14,-1.657563e-13,4.263256e-14,724.2048,0,0,0,0,5.039473,0,-4.440892e-15
tuned,2026-02-03 06:45:00,2811,6.75,21.09765,3138.181,776.9022,0,22.95619,1,1,2196.726,2196.409,601.6789,174.0932,775.7721,2,766.2844,9.487712,0,0,0,0,1432.086,0.7160432,0.9019058,0.3172331,0,250,0.3172331,1594.73,0,0,10.61773,0,22.95619,39.54108,28.70515,10.83593,206.67,0,431.6556,0,-5.684342e-14,-2.805534e-13,4.263256e-14,766.2844,0,0,0,0,9.487712,0,-5.329071e-14
tuned,2026-02-03 07:00:00,2812,7,21.26891,3145.39,779.299,0,26.47609,1,1,2201.773,2201.456,613.6893,176.8823,790.5716,2,787.3479,3.223747,0,0,0,0,1431.861,0.7159305,0.9017638,0.3172331,0,250,0.3172331,1587.766,0,0,0,0,26.47609,39.63191,28.57979,11.05212,209.9416,0,419.8833,0,5.684342e-14,1.199041e-13,4.263256e-14,779.299,0,0,0,0,11.27261,0,5.506706e-14
tuned,2026-02-03 07:15:00,2813,7.25,21.22655,3135.065,772.178,0,26.11209,1,1,2194.546,2194.229,605.651,174.4284,780.0794,2,778.1865,1.892866,0,0,0,0,1431.636,0.7158178,0.9016218,0.3172331,0,250,0.3172331,1588.578,0,0,0,0,26.11209,39.50182,28.5944,10.90743,207.4373,0,414.8746,0,0,2.452483e-13,4.263256e-14,772.178,0,0,0,0,7.90143,0,3.552714e-14
tuned,2026-02-03 07:30:00,2814,7.5,21.36709,3178.762,713.3136,0,37.4504,1,1,2225.133,2224.816,569.6367,163.8924,733.529,2,733.2902,0.2388565,0,0,0,0,1431.41,0.7157051,0.9014799,0.3172331,0,250,0.3172331,1655.179,0,0,0,0,37.4504,40.0524,29.79323,10.25917,200.0335,0,400.067,0,5.684342e-14,2.150502e-13,4.263256e-14,713.3136,0,0,0,0,20.21539,0,3.552714e-15
tuned,2026-02-03 07:45:00,2815,7.75,21.33027,3197.435,686.5752,0.4605003,33.30567,1,1,2238.205,2237.887,519.4894,149.4731,668.9625,2,668.6614,0.3010973,0,0,0,0,1431.185,0.7155924,0.901338,0.3172331,0,250,0.3172331,1718.398,0,0,17.91382,0.159403,33.30567,40.28768,30.93116,9.356519,186.0458,0,403.2679,0,-2.842171e-14,1.49214e-13,4.263256e-14,668.6614,0.3010973,0,0,0,0,0,-2.83662e-14
tuned,2026-02-03 08:00:00,2816,8,21.61918,3177.642,617.9079,364.4783,40.42916,1,1,2224.349,2224.032,641.7373,211.3939,853.1312,2,601.1772,251.954,0,0,0,0,1430.96,0.7154798,0.9011961,0.3172331,0,250,0.3172331,1582.295,0,0,16.73074,112.5243,40.42916,40.03829,28.48131,11.55698,246.7604,0,716.4858,0,0,1.684208e-13,4.263256e-14,601.1772,251.954,0,0,0,0,0,2.842171e-14
tuned,2026-02-03 08:15:00,2817,8.25,21.84527,3182.771,504.9305,380.23,34.10372,1,1,2227.94,2227.622,589.3167,196.9416,786.2583,2,528.4017,257.8566,0,0,0,0,1430.734,0.7153671,0.9010542,0.3172331,0,250,0.3172331,1638.306,0,0,0,122.3733,34.10372,40.10291,29.4895,10.61341,232.2638,0,675.6215,0,-5.684342e-14,3.939071e-13,4.263256e-14,504.9305,257.8566,0,0,0,23.47124,0,0
tuned,2026-02-03 08:30:00,2818,8.5,22.29085,3220.029,426.4569,376.4562,35.8183,1,1,2254.02,2253.703,530.6631,180.134,710.7971,2,452.327,258.4701,0,0,0,0,1430.509,0.7152545,0.9009124,0.3172331,0,250,0.3172331,1723.04,0,0,0,117.9861,35.8183,40.57237,31.01472,9.557646,217.3264,0,638.1789,0,8.526513e-14,3.785861e-14,4.263256e-14,426.4569,258.4701,0,0,0,25.87012,0,5.684342e-14
tuned,2026-02-03 08:45:00,2819,8.75,22.64327,3257.59,334.9794,378.8766,36.37852,1,1,2280.313,2279.996,459.098,159.8187,618.9167,2,357.8896,261.0271,0,0,0,0,1430.284,0.7151419,0.9007706,0.3172331,0,250,0.3172331,1820.898,0,0,0,117.8495,36.37852,41.04564,32.77616,8.269474,198.9115,0,601.1133,0,2.842171e-14,1.321165e-13,4.263256e-14,334.9794,261.0271,0,0,0,22.91021,0,5.684342e-14
tuned,2026-02-03 09:00:00,2820,9,22.7206,3276.645,278.7024,380.598,45.74615,1,1,2293.651,2293.334,399.5483,143.4482,542.9965,2,274.82,268.1765,0,0,0,0,1430.059,0.7150293,0.9006288,0.3172331,0,250,0.3172331,1893.786,0,0,3.882483,112.4215,45.74615,41.28572,34.08814,7.197579,185.4912,0,571.6067,0,0,-1.099121e-13,4.263256e-14,274.82,268.1765,0,0,0,0,0,0
tuned,2026-02-03 09:15:00,2821,9.25,22.91996,3264.564,222.8475,385.9634,56.14513,1,1,2285.195,2284.878,354.4983,130.6727,485.171,1,215.2642,269.9068,0,0,0,0,1429.834,0.7149168,0.900487,0.3172331,0,250,0.3172331,1930.379,0,0,7.58328,116.0566,56.14513,41.13351,34.74683,6.38668,175.22,0,563.7188,0,0,3.443912e-13,4.263256e-14,215.2642,269.9068,0,0,0,0,0,0
tuned,2026-02-03 09:30:00,2822,9.5,23.03991,3284.008,207.1971,385.7751,54.95524,1,1,2298.805,2298.488,313.1108,119.1949,432.3057,1,158.3718,273.9338,0,0,0,0,1429.608,0.7148042,0.9003452,0.3172331,0,250,0.3172331,1985.377,0,0,48.82524,111.8412,54.95524,41.3785,35.73679,5.641705,164.5466,0,606.2428,0,-4.263256e-14,-1.996181e-13,4.263256e-14,158.3718,273.9338,0,0,0,0,0,0
tuned,2026-02-03 09:45:00,2823,9.75,23.24869,3340.323,193.3883,394.2392,62.11999,1,1,2338.226,2337.909,309.019,118.4181,427.437,1,149.7377,277.6993,0,0,0,0,1429.383,0.7146917,0.9002035,0.3172331,0,250,0.3172331,2028.89,0,0,43.65055,116.5399,62.11999,42.08807,36.52002,5.568051,165.8504,0,608.0293,0,-5.684342e-14,2.011724e-13,4.263256e-14,149.7377,277.6993,0,0,0,0,0,0
tuned,2026-02-03 10:00:00,2824,10,23.54734,3367.2,144.1835,396.7454,72.88606,1,1,2357.04,2356.723,294.7517,114.72,409.4717,1,127.9518,281.5198,0,0,0,0,1429.158,0.7145792,0.9000618,0.3172331,0,250,0.3172331,2061.971,0,0,16.23164,115.2256,72.88606,42.42672,37.11548,5.31124,164.7133,0,556.1904,0,-5.684342e-14,-1.468825e-13,4.263256e-14,127.9518,281.5198,0,0,0,0,0,0
tuned,2026-02-03 10:15:00,2825,10.25,23.7478,3404.461,125.7538,394.7006,76.3609,1,1,2383.122,2382.805,290.5429,113.614,404.1568,1,121.6517,282.5052,0,0,0,0,1428.933,0.7144667,0.8999201,0.3172331,0,250,0.3172331,2092.262,0,0,4.102125,112.1954,76.3609,42.8962,37.66072,5.235482,164.8193,0,530.2519,0,4.263256e-14,-2.08833e-13,4.263256e-14,121.6517,282.5052,0,0,0,0,0,0
tuned,2026-02-03 10:30:00,2826,10.5,23.96193,3384.701,97.52254,403.1805,76.11965,1,1,2369.291,2368.974,290.3053,113.794,404.0993,1,119.2584,284.8409,0,0,0,0,1428.708,0.7143542,0.8997784,0.3172331,0,250,0.3172331,2078.668,0,0,0,118.3395,76.11965,42.64723,37.41603,5.231206,164.7685,0,533.6726,0,-1.421085e-14,1.415534e-13,4.263256e-14,97.52254,284.8409,0,0,0,21.73584,0,0
tuned,2026-02-03 10:45:00,2827,10.75,23.99822,3386.098,106.8778,402.7583,81.48726,1,1,2370.269,2369.951,283.7111,112.3493,396.0604,1,106.9648,289.0956,0,0,0,0,1428.484,0.7142418,0.8996368,0.3172331,0,250,0.3172331,2086.24,0,0,0,113.6627,81.48726,42.66484,37.55233,5.112509,164.4265,0,524.9211,0,0,1.215694e-13,4.263256e-14,106.8778,289.0956,0,0,0,0.08705407,0,2.842171e-14
tuned,2026-02-03 11:00:00,2828,11,24.28933,3408.39,106.4778,416.1957,89.1463,1,1,2385.873,2385.556,268.3284,107.6503,375.9787,1,89.45947,286.5193,0,0,0,0,1428.259,0.7141294,0.8994952,0.3172331,0,250,0.3172331,2117.228,0,0,17.01832,129.6765,89.1463,42.94572,38.1101,4.835622,161.7417,0,576.5319,0,-4.263256e-14,-1.416645e-13,4.263256e-14,89.45947,286.5193,0,0,0,0,0,0
tuned,2026-02-03 11:15:00,2829,11.25,24.50429,3427.62,119.7315,410.4004,100.9957,1,1,2399.334,2399.016,274.2288,109.4537,383.6825,1,96.16584,287.5167,0,0,0,0,1428.034,0.7140169,0.8993536,0.3172331,0,250,0.3172331,2124.788,0,0,23.56561,122.8837,100.9957,43.18801,38.24618,4.941829,165.8825,0,584.39,0,0,3.892442e-13,4.263256e-14,96.16584,287.5167,0,0,0,0,0,0
tuned,2026-02-03 11:30:00,2830,11.5,24.80348,3434.374,135.717,415.0718,115.525,1,1,2404.062,2403.744,278.4587,110.5378,388.9966,1,102.7283,286.2683,0,0,0,0,1427.809,0.7139045,0.899212,0.3172331,0,250,0.3172331,2125.286,0,0,32.98873,128.8035,115.525,43.27311,38.25514,5.017968,169.7153,0,618.5222,0,0,2.375877e-14,4.263256e-14,102.7283,286.2683,0,0,0,0,0,0
tuned,2026-02-03 11:45:00,2831,11.75,25.15563,3405.858,119.7827,418.9087,128.8832,1,1,2384.101,2383.784,265.1839,106.6698,371.8537,1,86.04871,285.805,0,0,0,0,1427.584,0.7137921,0.8990704,0.3172331,0,250,0.3172331,2118.6,0,0,33.73396,133.1037,128.8832,434.8263,386.4027,48.42366,516.5789,0,1320.953,0,0,-1.998401e-13,4.263256e-14,86.04871,285.805,0,0,0,0,0,0
tuned,2026-02-03 12:00:00,2832,12,25.37393,3432.167,119.0039,425.1719,133.0497,1,1,2402.517,2402.2,257.7728,104.6514,362.4242,1,75.55104,286.8732,0,0,0,0,1427.36,0.7136798,0.8989289,0.3172331,0,250,0.3172331,2144.427,0,0,43.45289,138.2988,133.0497,440.1127,392.8336,47.27904,521.8582,0,1357.238,0,-2.842171e-14,-1.519895e-13,4.263256e-14,75.55104,286.8732,0,0,0,0,0,0
tuned,2026-02-03 12:15:00,2833,12.25,25.677,3451.686,80.50784,431.2632,144.0887,1,1,2416.18,2415.863,244.7131,100.5946,345.3077,1,61.25613,284.0516,0,0,0,0,1427.135,0.7135674,0.8987874,0.3172331,0,250,0.3172331,2171.15,0,0,19.2517,147.2116,144.0887,445.3353,400.1728,45.16247,527.3249,0,1341.799,0,-4.263256e-14,2.973177e-13,4.263256e-14,61.25613,284.0516,0,0,0,0,0,0
tuned,2026-02-03 12:30:00,2834,12.5,25.80677,3449.136,92.27012,420.8621,154.7807,1,1,2414.395,2414.078,254.0621,103.0909,357.153,1,74.9182,282.2348,0,0,0,0,1426.91,0.7134551,0.8986459,0.3172331,0,250,0.3172331,2160.016,0,0,17.35192,138.6274,154.7807,446.1802,399.1709,47.0093,530.8652,0,1330.795,0,-5.684342e-14,3.691492e-13,4.263256e-14,74.9182,282.2348,0,0,0,0,0,-5.684342e-14
tuned,2026-02-03 12:45:00,2835,12.75,26.13523,3484.104,93.30115,414.3504,163.8481,1,1,2438.873,2438.556,257.5316,104.5689,362.1005,1,75.35105,286.7495,0,0,0,0,1426.686,0.7133428,0.8985044,0.3172331,0,250,0.3172331,2181.024,0,0,17.9501,127.6009,163.8481,453.7333,405.7626,47.97077,540.8141,0,1332.704,0,1.421085e-14,1.947331e-13,4.263256e-14,75.35105,286.7495,0,0,0,0,0,0
tuned,2026-02-03 13:00:00,2836,13,26.33159,3548.575,99.71766,410.9517,177.2867,1,1,2484.002,2483.685,259.0947,105.0973,364.192,1,76.70222,287.4898,0,0,0,0,1426.461,0.7132305,0.898363,0.3172331,0,250,0.3172331,2224.59,0,0,23.01543,123.4619,177.2867,463.9938,415.5375,48.45629,553.7506,0,1360.175,0,5.684342e-14,-9.425793e-14,4.263256e-14,76.70222,287.4898,0,0,0,0,0,5.684342e-14
tuned,2026-02-03 13:15:00,2837,13.25,26.44848,3546.098,92.48867,412.386,185.0137,1,1,2482.269,2481.951,258.0531,104.5279,362.581,1,77.62824,284.9527,0,0,0,0,1426.236,0.7131182,0.8982216,0.3172331,0,250,0.3172331,2223.898,0,0,14.86043,127.4333,185.0137,464.7863,416.4084,48.37791,555.5787,0,1356.614,0,-4.263256e-14,-3.657075e-13,4.263256e-14,77.62824,284.9527,0,0,0,0,0,0
tuned,2026-02-03 13:30:00,2838,13.5,26.60704,3538.614,130.3682,427.8657,194.5241,1,1,2477.03,2476.712,252.3609,102.7876,355.1485,1,71.16325,283.9852,0,0,0,0,1426.012,0.713006,0.8980802,0.3172331,0,250,0.3172331,2224.351,0,0,59.20498,143.8805,194.5241,465.3249,417.8578,47.46711,557.1879,0,1464.698,0,-1.421085e-14,4.226619e-13,4.263256e-14,71.16325,283.9852,0,0,0,0,0,0
tuned,2026-02-03 13:45:00,2839,13.75,26.60451,3556.706,106.9324,420.6419,194.1718,1,1,2489.694,2489.377,257.3555,104.0774,361.433,1,78.82963,282.6033,0,0,0,0,1425.787,0.7128937,0.8979388,0.3172331,0,250,0.3172331,2232.021,0,0,28.10276,138.0386,194.1718,467.6795,419.2767,48.40285,559.8286,0,1406.251,0,-2.842171e-14,-3.240741e-13,4.263256e-14,78.82963,282.6033,0,0,0,0,0,0
tuned,2026-02-03 14:00:00,2840,14,26.69647,3597.737,97.66787,423.4228,202.9016,1,1,2518.416,2518.099,268.3934,107.9015,376.2949,1,87.58886,288.7061,0,0,0,0,1425.563,0.7127815,0.8977974,0.3172331,0,250,0.3172331,2249.705,0,0,10.07901,134.7167,202.9016,473.9755,423.4032,50.57237,569.4915,0,1388.756,0,-2.842171e-14,2.562395e-13,4.263256e-14,87.58886,288.7061,0,0,0,0,0,0
tuned,2026-02-03 14:15:00,2841,14.25,26.80927,3582.957,91.8477,419.1376,209.0705,1,1,2508.07,2507.752,277.7999,110.6384,388.4383,1,99.4409,288.9974,0,0,0,0,1425.339,0.7126693,0.8976561,0.3172331,0,250,0.3172331,2229.952,0,0,0,130.1402,209.0705,473.1332,420.668,52.46523,570.7464,0,1365.985,0,2.842171e-14,-4.302114e-13,4.263256e-14,91.8477,288.9974,0,0,0,7.5932,0,1.421085e-14
tuned,2026-02-03 14:30:00,2842,14.5,26.97216,3562.795,111.9124,412.0282,220.3998,1,1,2493.956,2493.639,269.5165,108.2034,377.72,1,89.21298,288.507,0,0,0,0,1425.114,0.7125571,0.8975148,0.3172331,0,250,0.3172331,2224.123,0,0,22.69947,123.5212,220.3998,472.0664,420.9912,51.07526,570.9128,0,1394.056,0,2.842171e-14,-4.296563e-13,4.263256e-14,89.21298,288.507,0,0,0,0,0,0
tuned,2026-02-03 14:45:00,2843,14.75,27.10981,3539.522,119.2145,412.8859,226.0187,1,1,2477.665,2477.348,258.8828,104.9179,363.8007,1,77.4247,286.376,0,0,0,0,1424.89,0.7124449,0.8973735,0.3172331,0,250,0.3172331,2218.465,0,0,41.78977,126.5099,226.0187,470.3307,421.1273,49.20348,568.9499,0,1428.217,0,-5.684342e-14,3.93463e-13,4.263256e-14,77.4247,286.376,0,0,0,0,0,0
tuned,2026-02-03 15:00:00,2844,15,27.16421,3575.624,125.4406,401.7766,222.0562,1,1,2502.937,2502.62,266.6816,106.9135,373.5951,1,89.55063,284.0445,0,0,0,0,1424.666,0.7123328,0.8972322,0.3172331,0,250,0.3172331,2235.938,0,0,35.88993,117.7321,222.0562,475.6684,424.9269,50.74156,574.0408,0,1413.08,0,1.421085e-14,3.566036e-13,4.263256e-14,89.55063,284.0445,0,0,0,0,0,0
tuned,2026-02-03 15:15:00,2845,15.25,27.26756,3573.768,108.3265,396.6718,220.0758,1,1,2501.637,2501.32,277.8633,110.4251,388.2884,1,101.4692,286.8192,0,0,0,0,1424.441,0.7122206,0.897091,0.3172331,0,250,0.3172331,2223.457,0,0,6.857358,109.8526,220.0758,476.4507,423.4697,52.98103,575.8095,0,1352.944,0,-5.684342e-14,-4.038991e-13,4.263256e-14,101.4692,286.8192,0,0,0,0,0,-5.684342e-14
tuned,2026-02-03 15:30:00,2846,15.5,27.10571,3569.456,132.6223,396.7557,223.8895,1,1,2498.619,2498.302,286.8336,112.9286,399.7622,1,113.6671,286.0951,0,0,0,0,1424.217,0.7121085,0.8969498,0.3172331,0,250,0.3172331,2211.468,0,0,18.95518,110.6606,223.8895,474.2678,419.7632,54.50467,575.1887,0,1373.965,0,-1.421085e-14,6.816769e-14,4.263256e-14,113.6671,286.0951,0,0,0,0,0,0
tuned,2026-02-03 15:45:00,2847,15.75,27.22392,3544.079,144.682,396.0802,214.1809,1,1,2480.855,2480.538,292.6861,114.0887,406.7748,1,125.604,281.1708,0,0,0,0,1423.993,0.7119964,0.8968086,0.3172331,0,250,0.3172331,2187.852,0,0,19.078,114.9094,214.1809,472.0611,416.308,55.75315,571.1514,0,1373.431,0,-1.421085e-14,9.15934e-14,4.263256e-14,125.604,281.1708,0,0,0,0,0,0
tuned,2026-02-03 16:00:00,2848,16,27.38892,3507.991,143.9121,400.4764,214.8499,1,1,2455.594,2455.277,294.5723,114.5962,409.1685,1,128.3277,280.8408,0,0,0,0,1423.769,0.7118843,0.8966674,0.3172331,0,250,0.3172331,2160.704,0,0,15.58435,119.6356,214.8499,468.8736,412.5671,56.30652,568.187,0,1369.628,0,0,-1.952882e-13,4.263256e-14,128.3277,280.8408,0,0,0,0,0,0
tuned,2026-02-03 16:15:00,2849,16.25,27.56884,3473.22,125.6585,394.7023,206.8816,1,1,2431.254,2430.937,306.9605,118.0315,424.992,1,145.359,279.633,0,0,0,0,1423.545,0.7117723,0.8965263,0.3172331,0,250,0.3172331,2123.976,0,0,0,115.0693,206.8816,465.9871,407.0926,58.89449,564.7761,0,1328.047,0,0,2.559064e-13,4.263256e-14,125.6585,279.633,0,0,0,19.70046,0,-1.421085e-14
tuned,2026-02-03 16:30:00,2850,16.5,27.77041,3481.429,175.6888,391.4938,203.2969,1,1,2437,2436.683,325.3361,123.206,448.5422,1,169.9585,278.5837,0,0,0,0,1423.32,0.7116602,0.8963851,0.3172331,0,250,0.3172331,2111.347,0,0,5.730303,112.9102,203.2969,469.082,406.3991,62.68285,568.7364,0,1342.128,0,2.842171e-14,-2.343681e-13,4.263256e-14,169.9585,278.5837,0,0,0,0,0,5.684342e-14
tuned,2026-02-03 16:45:00,2851,16.75,27.78916,3499.169,213.4991,391.7123,194.0857,1,1,2449.418,2449.101,354.5536,131.428,485.9816,1,209.1198,276.8618,0,0,0,0,1423.096,0.7115482,0.896244,0.3172331,0,250,0.3172331,2094.547,0,0,4.37931,114.8505,194.0857,471.6594,403.3256,68.33386,572.1266,0,1349.925,0,2.842171e-14,2.926548e-13,4.263256e-14,209.1198,276.8618,0,0,0,0,0,0
tuned,2026-02-03 17:00:00,2852,17,27.80942,3449.92,223.932,391.8444,192.8843,1,1,2414.944,2414.627,385.2701,139.3884,524.6586,2,256.0341,268.6245,0,0,0,0,1422.872,0.7114362,0.8961029,0.3172331,0,250,0.3172331,2029.357,0,0,0,123.2199,192.8843,465.2208,390.9403,74.2805,567.4864,0,1347.527,0,-2.842171e-14,1.587619e-13,4.263256e-14,223.932,268.6245,0,0,0,32.10205,0,2.842171e-14
tuned,2026-02-03 17:15:00,2853,17.25,27.76391,3452.983,302.0129,387.1273,189.2523,1,1,2417.088,2416.771,429.0494,151.6402,580.6896,2,315.2836,265.406,0,0,0,0,1422.648,0.7113242,0.8959619,0.3172331,0,250,0.3172331,1987.721,0,0,0,121.7212,189.2523,465.1852,382.5506,82.63455,570.6138,0,1351.197,0,-8.526513e-14,4.142242e-13,4.263256e-14,302.0129,265.406,0,0,0,13.27064,0,-5.684342e-14
tuned,2026-02-03 17:30:00,2854,17.5,27.7038,3382.413,377.6692,377.4737,176.7082,1,1,2367.689,2367.372,470.1458,163.0133,633.1591,2,371.9775,261.1815,0,0,0,0,1422.424,0.7112122,0.8958208,0.3172331,0,250,0.3172331,1897.226,0,0,5.691666,116.2922,176.7082,455.0988,364.6701,90.42877,561.6488,0,1333.72,0,-1.136868e-13,2.914335e-13,4.263256e-14,371.9775,261.1815,0,0,0,0,0,-5.684342e-14
tuned,2026-02-03 17:45:00,2855,17.75,27.70814,3309.897,408.0227,378.2617,160.3882,1,1,2316.928,2316.61,512.8205,175.2009,688.0214,2,427.6735,260.348,0,0,0,0,1422.2,0.7111002,0.8956798,0.3172331,0,250,0.3172331,1803.79,0,0,0,117.9138,160.3882,445.3828,346.7424,98.64043,552.7746,0,1308.951,0,-1.136868e-13,-6.761258e-14,4.263256e-14,408.0227,260.348,0,0,0,19.65078,0,-5.684342e-14
tuned,2026-02-03 18:00:00,2856,18,27.85513,3295.028,486.7208,7.22859,154.6762,1,1,2306.52,2306.203,378.7872,109.1413,487.9285,1,486.2745,1.654077,0,0,0,0,1421.977,0.7109883,0.8955388,0.3172331,0,250,0.3172331,1927.415,0,0,0.4463332,5.574513,154.6762,444.7644,371.662,73.10242,510.6294,0,1031.645,0,-2.842171e-14,3.892442e-13,4.263256e-14,486.2745,1.654077,0,0,0,0,0,-8.881784e-16
tuned,2026-02-03 18:15:00,2857,18.25,27.59196,3295.031,558.2902,0.1517006,140.5788,1,1,2306.522,2306.205,434.278,125.2257,559.5037,2,556.7078,2.795929,0,0,0,0,1421.753,0.7108764,0.8953978,0.3172331,0,250,0.3172331,1871.927,0,0,1.582392,0,140.5788,442.2959,358.9584,83.33748,511.1413,0,1025.012,0,-5.684342e-14,-1.354472e-14,4.263256e-14,556.7078,0.1517006,0,0,0,2.644229,0,-2.220446e-14
tuned,2026-02-03 18:30:00,2858,18.5,27.47195,3303.238,601.0662,0,124.1976,1,1,2312.267,2311.95,483.931,139.6993,623.6303,2,619.0476,4.582724,0,0,0,0,1421.529,0.7107645,0.8952569,0.3172331,0,250,0.3172331,1828.019,0,0,0,0,124.1976,442.2779,349.6535,92.6244,513.1087,0,1026.217,0,-2.842171e-14,-2.229328e-13,4.263256e-14,601.0662,0,0,0,0,22.56409,0,-5.684342e-14
tuned,2026-02-03 18:45:00,2859,18.75,27.43832,3274.397,645.0537,3.487176,116.0814,1,1,2292.078,2291.761,529.0018,152.3709,681.3727,2,679.5544,1.818342,0,0,0,0,1421.305,0.7106526,0.8951159,0.3172331,0,250,0.3172331,1762.759,0,0,0,1.668834,116.0814,438.1063,336.9326,101.1737,511.4912,0,1025.861,0,0,-9.436896e-14,4.263256e-14,645.0537,1.818342,0,0,0,34.50066,0,0
tuned,2026-02-03 19:00:00,2860,19,27.22508,3239.934,681.5898,4.436059,95.95202,0,0,2267.954,2267.637,162.5721,46.87364,209.4457,1,208.4427,1.00306,0,0,0,473.1471,1302.795,0.6513973,0.894975,0.3172331,0,250,0.3172331,2105.064,0,0,0,3.432998,95.95202,431.5604,400.5648,30.9956,0,465.6968,2567.254,0,7.105427e-15,-2.78777e-13,4.263256e-14,681.5898,1.00306,0,500,0,0,0,-1.576517e-14
tuned,2026-02-03 19:15:00,2861,19.25,27.18245,3256.507,728.7095,4.035816,97.01599,0,0,2279.555,2279.238,182.7653,52.68612,235.4514,1,234.4151,1.036335,0,0,0,494.2945,1179.016,0.589508,0.8203507,0.3172331,0,250,0.3172331,2096.472,0,0,0,2.999481,97.01599,433.3812,398.5742,34.80702,0,469.7047,2588.55,0,-2.131628e-14,-3.298473e-13,4.263256e-14,728.7095,1.036335,0,500,0,0,0,3.042011e-14
tuned,2026-02-03 19:30:00,2862,19.5,26.8945,3173.28,726.647,0,87.12572,0,0,2221.296,2220.979,196.3262,56.53378,252.86,1,252.3261,0.5338963,0,0,0,474.3209,1060.25,0.5301251,0.742409,0.3172331,0,250,0.3172331,2024.653,0,0,0,0,87.12572,419.7774,382.616,37.1614,0,455.6147,2505.881,0,7.105427e-15,-3.560485e-13,4.263256e-14,726.647,0,0,500,0,0.5338963,0,-4.696243e-14
tuned,2026-02-03 19:45:00,2863,19.75,26.7286,3183.474,718.812,0.7200167,73.73541,0,0,2228.431,2228.114,190.3846,54.78108,245.1656,1,245.0406,0.1250848,0,0,0,473.7715,941.6403,0.4708202,0.6676239,0.3172331,0,250,0.3172331,2037.73,0,0,0,0.594932,73.73541,419.6785,383.7638,35.9147,0,452.4314,2489.399,0,-2.842171e-14,1.864064e-13,4.263256e-14,718.812,0.1250848,0,500,0,0,0,1.462719e-14
tuned,2026-02-03 20:00:00,2864,20,26.38205,3179.637,690.5362,1.325264,70.15791,0,0,2225.746,2225.428,163.7753,47.15213,210.9275,1,210.5606,0.3668601,0,0,0,479.9756,821.4982,0.4107491,0.5929371,0.3172331,0,250,0.3172331,2061.653,0,0,0,0.9584041,70.15791,416.1848,385.5017,30.68312,0,445.7724,2453.401,0,-7.105427e-15,1.710854e-13,4.263256e-14,690.5362,0.3668601,0,500,0,0,0,1.720846e-14
tuned,2026-02-03 20:15:00,2865,20.25,26.27571,3139.812,641.7446,0,64.27535,0,0,2197.868,2197.551,135.9347,39.14903,175.0837,1,174.6624,0.4213651,0,0,0,467.0822,704.5983,0.3522992,0.5172854,0.3172331,0,250,0.3172331,2061.617,0,0,0,0,64.27535,410.0752,384.6535,25.4217,0,435.7949,2396.872,0,0,-5.195844e-14,4.263256e-14,641.7446,0,0,500,0,0.4213651,0,6.605827e-15
tuned,2026-02-03 20:30:00,2866,20.5,26.02036,3119.86,602.3434,0,63.41952,0,0,2183.902,2183.585,0,0,0,0,0,0,0,0,0,500,579.4874,0.2897437,0.4436752,0.3172331,0,250,0.3172331,2183.585,0,0,102.3434,0,63.41952,405.3451,405.2862,0.05888033,0,417.0572,2470.357,0,0,-1.070255e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-02-03 20:45:00,2867,20.75,25.9408,3154.81,525.3968,0,58.21809,0,0,2208.367,2208.05,0,0,0,0,0,0,0,0,0,500,454.3962,0.2271981,0.3648947,0.3172331,0,250,0.3172331,2208.05,0,0,25.39679,0,58.21809,409.2212,409.1624,0.05878483,0,419.9505,2353.537,0,0,1.125766e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-02-03 21:00:00,2868,21,25.72835,3074.101,447.0812,0,54.30079,0,0,2151.871,2151.553,0,0,0,0,0,0,0,0,0,447.0812,342.5544,0.1712772,0.2861266,0.3172331,0,250,0.3172331,2151.553,0,0,0,0,54.30079,397.0328,396.9743,0.05853137,0,406.9931,2238.462,0,0,8.321122e-14,4.263256e-14,447.0812,0,0,500,0,0,0,0
tuned,2026-02-03 21:15:00,2869,21.25,25.42111,3063.171,372.7778,0,51.92901,0,0,2144.22,2143.903,0,0,0,0,0,0,0,0,0,372.7778,249.306,0.124653,0.2157015,0.3172331,0,250,0.3172331,2143.903,0,0,0,0,51.92901,393.1695,393.1113,0.05816865,0,402.6332,2214.482,0,0,-1.038059e-14,4.263256e-14,372.7778,0,0,431.9191,0,0,0,0
tuned,2026-02-03 21:30:00,2870,21.5,25.17687,3029.501,340.4488,0.2170487,44.61781,0,0,2120.65,2120.333,125.2155,36.05173,161.2672,1,160.9749,0.2923231,0,0,0,179.4739,204.3983,0.1021991,0.1569843,0.3172331,0,250,0.3172331,1995.118,0,0,0,0,44.61781,386.9416,364.0364,22.90516,0,408.2292,2245.261,0,-1.421085e-14,-3.719247e-15,4.263256e-14,340.4488,0.2170487,0,197.0669,0,0.07527444,0,-1.376677e-14
tuned,2026-02-03 21:45:00,2871,21.75,24.99613,3033.887,327.795,0,36.51992,0,0,2123.721,2123.404,224.9675,64.73316,289.7006,1,289.5414,0.1592583,0,0,0,17.46433,200,0.1,0.1287066,0.3172331,0,250,0.3172331,1898.436,0,0,20.7893,0,36.51992,38.22698,34.17185,4.055125,0,105.5445,616.3562,0,0,8.326673e-16,4.263256e-14,307.0057,0,0,17.46433,0,0.1592583,0,-6.106227e-15
tuned,2026-02-03 22:00:00,2872,22,24.79045,3041.133,283.2744,0,24.05291,0,0,2128.793,2128.476,200.5901,57.70593,258.2961,1,258.1484,0.0217479,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1927.885,0,0,25.12605,0,24.05291,38.31827,34.70194,3.616333,0,96.76287,575.5382,0,7.105427e-15,0,4.263256e-14,258.1484,0,0,0,0.1259371,0.0217479,0,3.930883e-15
tuned,2026-02-03 22:15:00,2873,22.25,24.54728,3045.779,237.2116,0,35.09056,0,0,2132.046,2131.728,175.6796,50.53958,226.2192,1,226.0748,0.01841299,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1956.049,0,0,11.13673,0,35.09056,38.37682,35.20888,3.167943,0,92.07131,525.6031,0,-7.105427e-15,0,4.263256e-14,226.0748,0,0,0,0.1259371,0.01841299,0,-1.237899e-14
tuned,2026-02-03 22:30:00,2874,22.5,24.2875,3057.784,201.8806,0,34.44174,0,0,2140.449,2140.131,151.4249,43.65154,195.0765,1,194.0924,0.858165,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1988.706,0,0,7.788175,0,34.44174,38.52807,35.79672,2.731359,0,85.62241,484.3578,0,7.105427e-15,0,4.263256e-14,194.0924,0,0,0,0.1259371,0.858165,0,2.442491e-15
tuned,2026-02-03 22:45:00,2875,22.75,24.07084,3072.176,180.4988,2.936245,29.20359,0,0,2150.523,2150.206,122.0039,35.23552,157.2394,1,155.8085,1.305037,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2028.202,0,0,24.69033,1.631208,29.20359,38.70941,36.50763,2.201781,0,76.95602,468.6628,0,-1.421085e-14,0,4.263256e-14,155.8085,1.305037,0,0,0.1259371,0,0,-9.992007e-15
tuned,2026-02-03 23:00:00,2876,23,23.9587,3074.514,153.9234,8.609437,25.27217,1,1,2152.16,2151.843,499.3876,143.8132,643.2008,2,141.7451,1.455726,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1652.455,0,0,12.17826,7.153711,25.27217,38.73888,29.74419,8.994687,178.0586,0,389.4649,0,0,1.24345e-13,4.263256e-14,141.7451,1.455726,0,0,500,0,0,0
tuned,2026-02-03 23:15:00,2877,23.25,23.66012,3034.928,124.9928,0.2551716,19.88946,1,1,2124.45,2124.132,485.1166,139.9934,625.1099,2,120.9691,4.140862,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1639.016,0,0,4.0237,0,19.88946,38.24009,29.50228,8.737809,173.0175,0,352.9759,0,-2.842171e-14,-1.216804e-13,4.263256e-14,120.9691,0.2551716,0,0,500,3.885691,0,-6.128431e-14
tuned,2026-02-03 23:30:00,2878,23.5,23.4919,3013.915,134.8379,0,26.25102,1,1,2109.74,2109.423,479.0789,138.0239,617.1028,2,115.1499,1.95284,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1630.344,0,0,19.68791,0,26.25102,37.97532,29.34619,8.62913,172.0032,0,377.9681,0,0,1.301736e-13,4.263256e-14,115.1499,0,0,0,500,1.95284,0,-5.240253e-14
tuned,2026-02-03 23:45:00,2879,23.75,23.09523,3039.09,123.2067,0,21.99335,1,1,2127.363,2127.046,464.3594,133.8532,598.2126,2,95.6611,2.551513,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1662.686,0,0,27.54559,0,21.99335,38.29253,29.92835,8.36418,167.6336,0,382.7833,0,-2.842171e-14,8.903989e-14,4.263256e-14,95.6611,0,0,0,500,2.551513,0,-3.863576e-14
