controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
tuned,2026-01-05 00:00:00,0,0,23.54316,3038.787,102.9345,0,22.25681,1,1,2127.151,1627.151,613.0214,186.9786,800,2,200,100,0,0,500,0,1124.843,0.5624213,0.6296853,500,0,249.9603,0.1586165,1014.13,0,0,0,0,22.25681,38.28872,18.25434,20.03438,209.1651,0,418.3302,0,-2.842171e-14,-2.877698e-13,7.81597e-14
tuned,2026-01-05 00:15:00,1,0.25,22.98495,3081.58,91.55787,0.4407991,15.51661,1,1,2157.106,2156.63,468.2371,134.6974,602.9345,2,102.9345,0,0,0,500,0,1249.666,0.6248328,0.7082969,0.4757993,0,250,0.3171828,1688.393,0,0,0,0.4407991,15.51661,38.82791,30.39108,8.436832,167.8004,0,336.3612,0,-5.684342e-14,4.448664e-13,4.996004e-15
tuned,2026-01-05 00:30:00,2,0.5,22.82123,3121.968,92.7606,3.745211,21.24856,1,1,2185.378,2185.06,463.9725,133.4941,597.4666,2,97.24619,0.2203995,0,0,500,0,1374.469,0.6872344,0.786896,0.3172331,0,250,0.3172331,1721.088,0,0,0,3.524811,21.24856,39.3368,30.97958,8.357216,168.1757,0,342.4317,0,5.684342e-14,-2.415845e-13,4.263256e-14
tuned,2026-01-05 00:45:00,3,0.75,22.53235,3118.345,112.982,9.738488,15.5018,1,1,2182.841,2182.524,116.3743,33.62566,150,1,95.751,1.395337,0,0,52.85367,0,1387.466,0.6937329,0.8654828,0.3172331,0,250,0.3172331,2066.15,0,0,17.23096,8.343151,15.5018,39.29115,37.1907,2.100448,73.50231,0,191.12,0,7.105427e-15,3.53384e-13,4.263256e-14
tuned,2026-01-05 01:00:00,4,1,22.26429,3110.083,121.0516,10.69027,26.80547,1,1,2177.058,2176.741,116.2021,33.79787,150,1,100.0587,3.481124,0,0,46.46014,0,1398.862,0.6994312,0.8736669,0.3172331,0,250,0.3172331,2060.539,0,0,20.99283,7.209142,26.80547,39.18704,37.08969,2.097349,75.50845,0,199.6653,0,0,-6.417089e-14,4.263256e-14
tuned,2026-01-05 01:15:00,5,1.25,22.03359,3096.894,106.2349,6.528911,22.44667,1,1,2167.826,2167.509,116.0831,33.91691,150,1,104.2573,4.922953,0,0,40.81975,0,1408.847,0.7044236,0.8808432,0.3172331,0,250,0.3172331,2051.426,0,0,1.977601,1.605958,22.44667,39.02087,36.92566,2.095206,74.69521,0,155.5721,0,0,4.416467e-13,4.263256e-14
tuned,2026-01-05 01:30:00,6,1.5,21.57527,3072.903,104.178,11.74712,16.21518,1,1,2151.032,2150.715,116.061,33.93901,150,1,104.5869,5.190613,0,0,40.22249,0,1418.681,0.7093405,0.8871304,0.3172331,0,250,0.3172331,2034.654,0,0,0,6.556503,16.21518,38.71858,36.62377,2.094808,73.322,0,157.954,0,-7.105427e-15,1.514344e-13,4.263256e-14
tuned,2026-01-05 01:45:00,7,1.75,21.36075,3112.375,98.39485,0,12.45814,1,1,2178.662,2178.345,115.9837,34.01634,150,1,104.5285,6.127256,0,0,39.34425,0,1428.294,0.7141469,0.8933226,0.3172331,0,250,0.3172331,2062.361,0,0,0,0,12.45814,39.21592,37.12251,2.093416,73.25028,0,146.5006,0,0,-2.13829e-13,4.263256e-14
tuned,2026-01-05 02:00:00,8,2,21.07252,3061.378,114.9408,6.041093,23.97991,1,1,2142.965,2142.648,116.0469,33.9531,150,1,103.7618,5.361349,0,0,40.87686,0,1438.288,0.7191441,0.8993756,0.3172331,0,250,0.3172331,2026.601,0,0,11.17897,0.6797445,23.97991,38.57337,36.47881,2.094554,74.47436,0,169.405,0,0,1.099121e-14,4.263256e-14
tuned,2026-01-05 02:15:00,9,2.25,21.33942,3051.959,102.2658,6.887105,24.62894,1,1,2136.371,2136.054,116.0407,33.95934,150,1,105.0039,5.436876,0,0,39.55923,0,1447.952,0.7239758,0.9056689,0.3172331,0,250,0.3172331,2020.013,0,0,0,1.450229,24.62894,38.45468,36.36024,2.094442,74.49209,0,151.4858,0,-7.105427e-15,-1.524336e-13,4.263256e-14
tuned,2026-01-05 02:30:00,10,2.5,21.2069,2998.286,118.1824,4.53696,23.62809,1,1,2098.8,2098.483,116.0287,33.97131,150,1,104.7301,5.581899,0,0,39.68802,0,1457.646,0.7288228,0.9117538,0.3172331,0,250,0.3172331,1982.454,0,0,13.45231,0,23.62809,37.77841,35.68418,2.094227,73.64858,0,170.5024,0,-1.421085e-14,3.624878e-13,4.263256e-14
tuned,2026-01-05 02:45:00,11,2.75,21.00927,2972.715,134.7172,6.875322,15.59696,1,1,2080.9,2080.583,116.0365,33.96347,150,1,105.953,5.486904,0,0,38.56008,0,1467.056,0.7335281,0.917858,0.3172331,0,250,0.3172331,1964.546,0,0,28.76419,1.388418,15.59696,37.4562,35.36184,2.094368,71.95151,0,195.9163,0,7.105427e-15,2.416956e-13,4.263256e-14
tuned,2026-01-05 03:00:00,12,3,20.83279,2995.439,122.677,10.7626,16.08732,1,1,2096.808,2096.49,116.027,33.97302,150,1,108.35,5.602606,0,0,36.04736,0,1475.837,0.7379185,0.9237837,0.3172331,0,250,0.3172331,1980.463,0,0,14.32696,5.159999,16.08732,37.74254,35.64834,2.094196,72.3213,0,178.2576,0,0,-1.24234e-13,4.263256e-14
tuned,2026-01-05 03:15:00,13,3.25,20.61839,3015.78,149.7991,4.04297,14.39314,1,1,2111.046,2110.728,115.9942,34.00579,150,1,109.4521,5.999529,0,0,34.54836,0,1484.242,0.7421209,0.9293129,0.3172331,0,250,0.3172331,1994.734,0,0,40.34694,0,14.39314,37.99882,35.90522,2.093606,72.31709,0,214.2327,0,0,2.466916e-13,4.263256e-14
tuned,2026-01-05 03:30:00,14,3.5,20.36735,3029.9,137.5935,4.695633,20.0059,1,1,2120.93,2120.613,116.0057,33.99425,150,1,112.334,5.859775,0,0,31.80619,0,1491.96,0.7459798,0.9346053,0.3172331,0,250,0.3172331,2004.607,0,0,25.25944,0,20.0059,38.17674,36.08292,2.093814,73.40617,0,190.3849,0,-7.105427e-15,3.977929e-13,4.263256e-14
tuned,2026-01-05 03:45:00,15,3.75,20.21761,3025.37,135.1444,1.716545,14.14071,1,1,2117.759,2117.442,116.0122,33.98785,150,1,114.018,5.782165,0,0,30.19984,0,1499.275,0.7496374,0.9394651,0.3172331,0,250,0.3172331,2001.429,0,0,21.1264,0,14.14071,38.11966,36.02573,2.093929,72.36017,0,181.1634,0,-7.105427e-15,-2.354783e-13,4.263256e-14
tuned,2026-01-05 04:00:00,16,4,20.19538,3013.112,154.9879,1.12078,20.44164,1,1,2109.179,2108.861,116.0331,33.96687,150,1,115.3384,5.528064,0,0,29.13354,0,1506.322,0.7531611,0.9440713,0.3172331,0,250,0.3172331,1992.828,0,0,39.64946,0,20.44164,37.96522,35.87091,2.094307,73.2286,0,214.8525,0,0,-1.89404e-13,4.263256e-14
tuned,2026-01-05 04:15:00,17,4.25,20.09226,3008.839,163.1526,5.612573,13.87022,1,1,2106.187,2105.87,116.0545,33.94546,150,1,117.6707,5.268812,0,0,27.06047,0,1512.85,0.7564251,0.948509,0.3172331,0,250,0.3172331,1989.815,0,0,45.48192,0.3437611,13.87022,37.91137,35.81667,2.094692,72.05859,0,223.1665,0,7.105427e-15,3.462786e-13,4.263256e-14
tuned,2026-01-05 04:30:00,18,4.5,20.15919,3010.768,193.5964,2.10212,9.710382,1,1,2107.538,2107.221,116.053,33.94704,150,1,120.1975,5.28791,0,0,24.5146,0,1518.741,0.7593703,0.9526195,0.3172331,0,250,0.3172331,1991.168,0,0,73.39895,0,9.710382,37.93568,35.84102,2.094663,71.39774,0,269.4087,0,-7.105427e-15,-9.05942e-14,4.263256e-14
tuned,2026-01-05 04:45:00,19,4.75,20.08811,3051.443,217.6757,0,11.38201,1,1,2136.01,2135.693,116.0668,33.9332,150,1,124.0606,5.120237,0,0,20.81917,0,1523.706,0.7618532,0.9563287,0.3172331,0,250,0.3172331,2019.626,0,0,93.61516,0,11.38201,38.44818,36.35327,2.094913,72.17081,0,305.8278,0,0,3.750333e-13,4.263256e-14
tuned,2026-01-05 05:00:00,20,5,20.06114,3094.926,270.2608,0,12.59543,1,1,2166.448,2166.131,116.0879,33.91206,150,1,128.7414,4.864225,0,0,16.39442,0,1527.565,0.7637825,0.9594555,0.3172331,0,250,0.3172331,2050.043,0,0,141.5194,0,12.59543,38.99606,36.90077,2.095293,72.89703,0,389.9151,0,7.105427e-15,1.798561e-13,4.263256e-14
tuned,2026-01-05 05:15:00,21,5.25,20.24668,3105.672,342.2307,6.795791,5.646016,1,1,2173.97,2173.653,116.1071,33.89294,150,1,135.4804,4.632595,0,0,9.887034,0,1529.796,0.7648982,0.9618853,0.3172331,0,250,0.3172331,2057.546,0,0,206.7503,2.163196,5.646016,39.13147,37.03583,2.095637,71.8662,0,504.1082,0,-7.105427e-15,3.28737e-13,4.263256e-14
tuned,2026-01-05 05:30:00,22,5.5,20.31396,3091.279,402.2649,11.92841,1.655895,1,1,2163.895,2163.578,116.0989,33.90105,150,1,144.8781,4.730922,0,0,0.3909664,0,1529.653,0.7648266,0.9632903,0.3172331,0,250,0.3172331,2047.479,0,0,257.3868,7.197487,1.655895,38.95011,36.85462,2.095491,71.03095,0,598.4697,0,1.421085e-14,1.177947e-13,4.263256e-14
tuned,2026-01-05 05:45:00,23,5.75,20.25856,3071.772,501.8352,12.53934,0.9442582,1,1,2150.24,2149.923,124.7032,36.4095,161.1127,1,156.0688,5.043856,0,0,0,0,1529.412,0.7647062,0.9632002,0.3172331,0,250,0.3172331,2025.22,0,0,345.7664,7.495481,0.9442582,38.70432,36.45395,2.250368,73.02027,0,755.4172,0,-2.131628e-14,-2.723377e-13,4.263256e-14
tuned,2026-01-05 06:00:00,24,6,20.26098,3090.083,596.5934,16.9543,8.135001,1,1,2163.058,2162.741,136.1083,39.72361,175.8319,1,170.4758,5.356168,0,0,0,0,1529.172,0.7645859,0.9630486,0.3172331,0,250,0.3172331,2026.633,0,0,426.1176,11.59813,8.135001,38.93505,36.47939,2.45566,77.55403,0,910.1678,0,7.105427e-15,-4.457545e-13,4.263256e-14
tuned,2026-01-05 06:15:00,25,6.25,20.37259,3093.644,668.3632,10.86275,15.53481,1,1,2165.551,2165.233,149.6672,43.67339,193.3406,1,187.5205,5.820093,0,0,0,0,1528.931,0.7644655,0.962897,0.3172331,0,250,0.3172331,2015.566,0,0,480.8427,5.042656,15.53481,38.97991,36.28019,2.699719,82.53883,0,1003.23,0,-2.131628e-14,1.263434e-13,4.263256e-14
tuned,2026-01-05 06:30:00,26,6.5,20.67908,3058.512,737.207,4.531273,20.54675,1,1,2140.958,2140.641,164.1641,47.86434,212.0285,1,206.0144,6.014041,0,0,0,0,1528.69,0.7643452,0.9627454,0.3172331,0,250,0.3172331,1976.477,0,0,531.1925,0,20.54675,38.53725,35.57659,2.960665,86.87954,0,1090.066,0,-2.131628e-14,4.151124e-13,4.263256e-14
tuned,2026-01-05 06:45:00,27,6.75,20.70962,3114.565,782.4256,0,22.07892,1,1,2180.195,2179.878,179.4046,52.24272,231.6474,1,225.6882,5.959124,0,0,0,0,1528.45,0.7642248,0.9625939,0.3172331,0,250,0.3172331,2000.473,0,0,556.7374,0,22.07892,39.24351,36.00852,3.234993,91.94835,0,1144.269,0,-1.421085e-14,3.015366e-13,4.263256e-14
tuned,2026-01-05 07:00:00,28,7,20.75827,3127.266,779.8016,2.412709,24.69728,1,1,2189.086,2188.769,194.6984,56.61964,251.318,1,245.5717,5.746298,0,0,0,0,1528.209,0.7641045,0.9624423,0.3172331,0,250,0.3172331,1994.071,0,0,534.2299,0,24.69728,39.40355,35.89327,3.510281,96.65217,0,1114.851,0,-2.842171e-14,-3.329559e-13,4.263256e-14
tuned,2026-01-05 07:15:00,29,7.25,20.98322,3132.633,773.6433,4.659193,21.90283,1,1,2192.843,2192.526,208.9248,60.69994,269.6248,1,263.9934,5.631347,0,0,0,0,1527.968,0.7639842,0.9622908,0.3172331,0,250,0.3172331,1983.601,0,0,509.6499,0,21.90283,39.47117,35.70481,3.766357,100.0909,0,1079.328,0,-7.105427e-15,2.128298e-13,4.263256e-14
tuned,2026-01-05 07:30:00,30,7.5,20.97411,3126.139,735.0574,0,23.50228,1,1,2188.297,2187.98,222.0954,64.48527,286.5807,1,280.9818,5.598942,0,0,0,0,1527.728,0.763864,0.9621394,0.3172331,0,250,0.3172331,1965.884,0,0,454.0756,0,23.50228,39.38935,35.38592,4.003428,103.8259,0,990.9323,0,0,2.664535e-15,4.263256e-14
tuned,2026-01-05 07:45:00,31,7.75,21.05706,3124.228,662.9605,11.53214,23.25324,1,1,2186.96,2186.643,233.3454,67.70232,301.0477,1,295.6294,5.418331,0,0,0,0,1527.487,0.7637437,0.9619879,0.3172331,0,250,0.3172331,1953.297,0,0,367.3311,6.113812,23.25324,39.36528,35.15935,4.205927,106.7805,0,857.7536,0,-2.842171e-14,-1.704192e-13,4.263256e-14
tuned,2026-01-05 08:00:00,32,8,21.30568,3171.34,594.2956,381.9427,23.53698,1,1,2219.938,2219.621,242.3926,70.32525,312.7178,1,307.1085,5.609387,0,0,0,0,1527.247,0.7636235,0.9618365,0.3172331,0,250,0.3172331,1977.228,0,0,287.1872,376.3333,23.53698,39.95889,35.59011,4.368777,109.9004,0,1364.374,0,-2.842171e-14,-4.227729e-13,4.263256e-14
tuned,2026-01-05 08:15:00,33,8.25,21.52519,3165.698,496.3102,374.1734,35.52071,1,1,2215.989,2215.672,257.0658,75.75868,332.8245,1,315.8111,17.01343,0,0,0,0,1527.007,0.7635033,0.961685,0.3172331,0,250,0.3172331,1958.606,0,0,180.4991,357.1599,35.52071,39.8878,35.2549,4.632895,117.0522,0,1161.566,0,0,3.985701e-14,4.263256e-14
tuned,2026-01-05 08:30:00,34,8.5,21.6913,3191.315,378.3514,369.0254,36.49006,1,1,2233.921,2233.603,268.4793,80.15875,348.638,1,321.1199,27.51813,0,0,0,0,1526.766,0.7633831,0.9615337,0.3172331,0,250,0.3172331,1965.124,0,0,57.23156,341.5072,36.49006,40.21057,35.37223,4.838337,121.7538,0,931.3319,0,-5.684342e-14,1.931788e-13,4.263256e-14
tuned,2026-01-05 08:45:00,35,8.75,21.94309,3229.239,322.5875,377.2587,43.82734,1,1,2260.467,2260.15,276.5211,83.50946,360.0306,1,322.7551,37.27548,0,0,0,0,1526.526,0.7632629,0.9613823,0.3172331,0,250,0.3172331,1983.629,0,0,0,339.9832,43.82734,40.68841,35.70532,4.98309,126.7243,0,839.9196,0,-2.842171e-14,-7.71605e-14,4.263256e-14
tuned,2026-01-05 09:00:00,36,9,21.74871,3294.112,267.5842,383.6008,38.57866,1,1,2305.879,2305.561,283.0719,86.39794,369.4699,1,322.7504,46.71946,0,0,0,0,1526.286,0.7631428,0.9612309,0.3172331,0,250,0.3172331,2022.489,0,0,0,336.8814,38.57866,41.50581,36.40481,5.101005,129.3888,0,839.8979,0,-2.842171e-14,2.453593e-14,4.263256e-14
tuned,2026-01-05 09:15:00,37,9.25,22.06946,3318.182,242.8063,381.9975,41.49629,1,1,2322.727,2322.41,288.2332,88.85063,377.0838,1,321.2594,55.82436,0,0,0,0,1526.045,0.7630226,0.9610796,0.3172331,0,250,0.3172331,2034.177,0,0,0,326.1731,41.49629,41.80909,36.61519,5.193907,132.5929,0,827.8343,0,0,3.852474e-13,4.263256e-14
tuned,2026-01-05 09:30:00,38,9.5,22.13899,3324.885,191.3283,387.9092,42.58722,1,1,2327.42,2327.102,292.5871,91.01566,383.6028,1,319.1949,64.40786,0,0,0,0,1525.805,0.7629025,0.9609283,0.3172331,0,250,0.3172331,2034.515,0,0,0,323.5013,42.58722,41.89355,36.62127,5.272278,134.961,0,827.9617,0,-2.842171e-14,-1.687539e-14,4.263256e-14
tuned,2026-01-05 09:45:00,39,9.75,22.12573,3323.562,170.3582,392.6008,45.30102,1,1,2326.493,2326.176,295.7979,92.82115,388.619,1,315.9163,72.70277,0,0,0,0,1525.565,0.7627824,0.9607771,0.3172331,0,250,0.3172331,2030.378,0,0,0,319.8981,45.30102,41.87688,36.54681,5.330072,137.1568,0,826.1377,0,1.421085e-14,-3.843592e-13,4.263256e-14
tuned,2026-01-05 10:00:00,40,10,22.37518,3359.051,130.8644,396.0695,51.38509,1,1,2351.336,2351.018,298.5224,94.45513,392.9775,1,312.2773,80.70022,0,0,0,0,1525.325,0.7626623,0.9606258,0.3172331,0,250,0.3172331,2052.496,0,0,0,315.3693,51.38509,42.32404,36.94493,5.379113,140.2768,0,824.5657,0,-2.842171e-14,8.082424e-14,4.263256e-14
tuned,2026-01-05 10:15:00,41,10.25,22.68488,3394.661,100.279,406.4256,60.76475,1,1,2376.263,2375.946,300.4247,95.8201,396.2448,1,307.8526,88.39215,0,0,0,0,1525.085,0.7625423,0.9604746,0.3172331,0,250,0.3172331,2075.521,0,0,0,318.0335,60.76475,42.77273,37.35938,5.413354,143.7387,0,836.0851,0,-4.263256e-14,3.58602e-13,4.263256e-14
tuned,2026-01-05 10:30:00,42,10.5,22.84909,3390.007,91.25433,400.949,67.77755,1,1,2373.005,2372.688,301.8419,97.03283,398.8748,1,302.9104,95.96438,0,0,0,0,1524.844,0.7624222,0.9603234,0.3172331,0,250,0.3172331,2070.846,0,0,0,304.9846,67.77755,42.71409,37.27523,5.438865,146.123,0,818.3444,0,-1.421085e-14,3.388401e-13,4.263256e-14
tuned,2026-01-05 10:45:00,43,10.75,22.93588,3415.18,93.34576,404.2028,71.57476,1,1,2390.626,2390.309,302.9419,98.10329,401.0452,1,297.9881,103.057,0,0,0,0,1524.604,0.7623022,0.9601722,0.3172331,0,250,0.3172331,2087.367,0,0,0,301.1457,71.57476,43.03127,37.57261,5.458664,148.1736,0,815.8235,0,-5.684342e-14,-8.792966e-14,4.263256e-14
tuned,2026-01-05 11:00:00,44,11,23.17097,3419.716,92.04162,401.0383,87.31194,1,1,2393.801,2393.484,304.0801,99.15834,403.2384,1,293.3372,109.9013,0,0,0,0,1524.364,0.7621822,0.9600211,0.3172331,0,250,0.3172331,2089.404,0,0,0,291.137,87.31194,43.08842,37.60927,5.479152,152.0823,0,806.3759,0,-4.263256e-14,-1.214584e-13,4.263256e-14
tuned,2026-01-05 11:15:00,45,11.25,23.39763,3388.177,107.721,406.5546,90.64859,1,1,2371.724,2371.406,305.0964,100.1385,405.2349,1,288.8639,116.371,0,0,0,0,1524.124,0.7620622,0.9598699,0.3172331,0,250,0.3172331,2066.31,0,0,0,290.1836,90.64859,42.69102,37.19358,5.497446,153.3019,0,807.1704,0,0,1.301181e-13,4.263256e-14
tuned,2026-01-05 11:30:00,46,11.5,23.81487,3380.985,120.1185,411.2534,105.8269,1,1,2366.69,2366.372,306.4165,101.1889,407.6054,1,284.9261,122.6793,0,0,0,0,1523.885,0.7619423,0.9597188,0.3172331,0,250,0.3172331,2059.956,0,0,0,288.574,105.8269,42.60041,37.07921,5.521207,157.0639,0,811.9179,0,-2.842171e-14,-3.504974e-13,4.263256e-14
tuned,2026-01-05 11:45:00,47,11.75,24.14372,3423.537,94.86227,424.9909,112.0831,1,1,2396.476,2396.158,307.9546,102.2841,410.2387,1,281.4195,128.8192,0,0,0,0,1523.645,0.7618223,0.9595678,0.3172331,0,250,0.3172331,2088.204,0,0,0,296.1717,112.0831,43.13656,37.58767,5.548893,159.9074,0,830.711,0,-5.684342e-14,1.483258e-13,4.263256e-14
tuned,2026-01-05 12:00:00,48,12,24.39812,3475.424,87.97674,418.0357,116.8037,1,1,2432.797,2432.479,309.2186,103.3037,412.5223,1,277.5329,134.9894,0,0,0,0,1523.405,0.7617024,0.9594167,0.3172331,0,250,0.3172331,2123.261,0,0,0,283.0462,116.8037,43.79034,38.21869,5.571645,162.5069,0,813.2685,0,0,-2.98761e-13,4.263256e-14
tuned,2026-01-05 12:15:00,49,12.25,24.76949,3498.897,115.8963,419.624,135.0446,1,1,2449.228,2448.911,310.2234,104.2069,414.4303,1,273.6644,140.7659,0,0,0,0,1523.165,0.7615825,0.9592657,0.3172331,0,250,0.3172331,2138.688,0,0,0,278.8581,135.0446,44.08611,38.49638,5.589732,167.1441,0,815.3185,0,5.684342e-14,2.109424e-14,4.263256e-14
tuned,2026-01-05 12:30:00,50,12.5,24.96452,3496.288,129.3142,418.8515,137.3663,1,1,2447.402,2447.085,311.6437,105.2084,416.8521,1,270.509,146.343,0,0,0,0,1522.925,0.7614626,0.9591147,0.3172331,0,250,0.3172331,2135.441,0,0,0,272.5085,137.3663,44.05323,38.43794,5.615297,168.6043,0,807.2857,0,5.684342e-14,9.292567e-14,4.263256e-14
tuned,2026-01-05 12:45:00,51,12.75,25.06245,3481.783,103.6214,419.4994,142.2068,1,1,2437.248,2436.931,313.2021,106.2247,419.4269,1,267.7405,151.6864,0,0,0,0,1522.685,0.7613427,0.9589637,0.3172331,0,250,0.3172331,2123.729,0,0,0,267.8131,142.2068,443.6902,386.6154,57.0748,518.7282,0,1499.434,0,-2.842171e-14,-1.879608e-13,4.263256e-14
tuned,2026-01-05 13:00:00,52,13,25.35367,3502.38,91.58788,415.7505,157.1591,1,1,2451.666,2451.349,314.3255,107.0954,421.421,1,264.5844,156.8366,0,0,0,0,1522.446,0.7612229,0.9588127,0.3172331,0,250,0.3172331,2137.023,0,0,0,258.9139,157.1591,448.9329,391.3176,57.61531,527.191,0,1501.008,0,-5.684342e-14,-1.64313e-14,4.263256e-14
tuned,2026-01-05 13:15:00,53,13.25,25.6378,3513.535,121.7344,410.4987,166.606,1,1,2459.475,2459.158,315.1811,107.8609,423.0421,1,261.3203,161.7218,0,0,0,0,1522.206,0.761103,0.9586618,0.3172331,0,250,0.3172331,2143.976,0,0,0,248.7769,166.606,452.9551,394.8506,58.10452,533.3949,0,1495.93,0,0,-4.055645e-13,4.263256e-14
tuned,2026-01-05 13:30:00,54,13.5,25.81052,3472.379,101.8384,409.4314,170.0704,1,1,2430.665,2430.348,316.3711,108.693,425.0641,1,258.7354,166.3288,0,0,0,0,1521.966,0.7609832,0.9585109,0.3172331,0,250,0.3172331,2113.977,0,0,0,243.1026,170.0704,449.2212,390.6927,58.52846,530.8171,0,1480.986,0,-4.263256e-14,3.604894e-13,4.263256e-14
tuned,2026-01-05 13:45:00,55,13.75,25.90234,3496.39,119.0448,407.6249,179.1564,1,1,2447.473,2447.156,317.2234,109.4081,426.6315,1,255.8827,170.7488,0,0,0,0,1521.727,0.7608634,0.95836,0.3172331,0,250,0.3172331,2129.933,0,0,0,236.8761,179.1564,453.1735,394.3777,58.79573,536.9584,0,1482.528,0,-5.684342e-14,3.603784e-13,4.263256e-14
tuned,2026-01-05 14:00:00,56,14,26.11893,3479.801,86.0556,414.9291,194.5705,1,1,2435.86,2435.543,318.2615,110.1564,428.4179,1,253.4392,174.9787,0,0,0,0,1521.487,0.7607437,0.9582091,0.3172331,0,250,0.3172331,2117.282,0,0,0,239.9503,194.5705,453.0217,393.7724,59.24932,540.1151,0,1494.144,0,-2.842171e-14,4.015677e-13,4.263256e-14
tuned,2026-01-05 14:15:00,57,14.25,25.97195,3500.083,88.66059,413.0872,197.5559,1,1,2450.058,2449.741,318.9026,110.7884,429.691,1,250.5026,179.1884,0,0,0,0,1521.248,0.7606239,0.9580583,0.3172331,0,250,0.3172331,2130.838,0,0,0,233.8989,197.5559,454.2961,395.1055,59.19057,542.5252,0,1488.526,0,-2.842171e-14,3.829159e-13,4.263256e-14
tuned,2026-01-05 14:30:00,58,14.5,26.23386,3510.978,79.87773,419.5397,204.1423,1,1,2457.685,2457.368,319.5345,111.3989,430.9334,1,247.7122,183.2211,0,0,0,0,1521.008,0.7605042,0.9579074,0.3172331,0,250,0.3172331,2137.833,0,0,0,236.3185,204.1423,458.1579,398.5316,59.62627,547.9864,0,1503.622,0,-2.842171e-14,2.036149e-13,4.263256e-14
tuned,2026-01-05 14:45:00,59,14.75,26.45792,3522.29,94.23006,410.8684,210.6765,1,1,2465.603,2465.286,320.1052,111.9889,432.0941,1,244.8676,187.2265,0,0,0,0,1520.769,0.7603844,0.9577566,0.3172331,0,250,0.3172331,2145.18,0,0,0,223.6418,210.6765,461.7555,401.7471,60.00838,553.1912,0,1492.165,0,0,-2.364775e-13,4.263256e-14
tuned,2026-01-05 15:00:00,60,15,26.39277,3537.632,119.4263,399.6235,206.1907,1,1,2476.343,2476.025,320.7424,112.5685,433.3108,1,242.357,190.9539,0,0,0,0,1520.529,0.7602647,0.9576059,0.3172331,0,250,0.3172331,2155.283,0,0,0,208.6696,206.1907,463.1452,403.0981,60.04711,554.2299,0,1468.415,0,-7.105427e-14,-1.274536e-13,4.263256e-14
tuned,2026-01-05 15:15:00,61,15.25,26.53991,3537.787,128.667,397.5422,211.8291,1,1,2476.451,2476.134,321.5515,113.1649,434.7164,1,240.3417,194.3747,0,0,0,0,1520.29,0.7601451,0.9574551,0.3172331,0,250,0.3172331,2154.582,0,0,0,203.1675,211.8291,464.5718,404.1906,60.38123,557.0937,0,1464.651,0,2.842171e-14,4.318768e-13,4.263256e-14
tuned,2026-01-05 15:30:00,62,15.5,26.54108,3490.229,147.0156,396.196,208.6157,1,1,2443.161,2442.843,322.427,113.7651,436.1921,1,238.5405,197.6516,0,0,0,0,1520.051,0.7600254,0.9573044,0.3172331,0,250,0.3172331,2120.416,0,0,0,198.5444,208.6157,458.3377,397.7908,60.54692,550.6923,0,1443.874,0,0,4.335421e-13,4.263256e-14
tuned,2026-01-05 15:45:00,63,15.75,26.75483,3449.744,167.8367,406.8004,201.818,1,1,2414.821,2414.504,323.486,114.4048,437.8908,1,237.0877,200.8031,0,0,0,0,1519.812,0.7599058,0.9571537,0.3172331,0,250,0.3172331,2091.018,0,0,0,205.9973,201.818,455.0283,394.0136,61.01473,546.4473,0,1448.24,0,-2.842171e-14,-2.200462e-13,4.263256e-14
tuned,2026-01-05 16:00:00,64,16,26.59068,3466.352,196.9162,396.0008,192.9883,1,1,2426.446,2426.129,324.8796,115.1479,440.0275,1,236.0057,204.0218,0,0,0,0,1519.572,0.7597861,0.957003,0.3172331,0,250,0.3172331,2101.249,0,0,0,191.979,192.9883,455.6685,394.5989,61.06953,545.9886,0,1423.141,0,-2.842171e-14,1.927347e-13,4.263256e-14
tuned,2026-01-05 16:15:00,65,16.25,26.56211,3461.767,208.4113,397.7893,190.1245,1,1,2423.237,2422.92,326.4624,115.9172,442.3796,1,235.4043,206.9753,0,0,0,0,1519.333,0.7596665,0.9568524,0.3172331,0,250,0.3172331,2096.458,0,0,0,190.814,190.1245,454.7975,393.4669,61.33059,545.067,0,1419.288,0,2.842171e-14,-2.435829e-13,4.263256e-14
tuned,2026-01-05 16:30:00,66,16.5,26.73213,3402.271,196.9162,391.6487,189.1108,1,1,2381.59,2381.273,328.1513,116.7104,444.8618,1,234.9953,209.8664,0,0,0,0,1519.094,0.7595469,0.9567017,0.3172331,0,250,0.3172331,2053.121,0,0,0,181.7823,189.1108,448.5555,386.6907,61.86471,539.0188,0,1391.612,0,0,1.937339e-13,4.263256e-14
tuned,2026-01-05 16:45:00,67,16.75,26.9442,3339.836,208.9685,384.7894,186.4044,1,1,2337.885,2337.568,329.593,117.4136,447.0066,1,234.427,212.5796,0,0,0,0,1518.855,0.7594274,0.9565511,0.3172331,0,250,0.3172331,2007.975,0,0,0,172.2098,186.4044,442.2671,379.8567,62.41044,532.5331,0,1362.128,0,-2.842171e-14,-4.093392e-13,4.263256e-14
tuned,2026-01-05 17:00:00,68,17,26.70829,3359.957,269.5069,387.1271,172.29,1,1,2351.97,2351.653,331.0599,118.1048,449.1647,1,234.0526,215.1121,0,0,0,0,1518.616,0.7593078,0.9564006,0.3172331,0,250,0.3172331,2020.593,0,0,35.4543,172.015,172.29,442.7581,380.3764,62.38171,530.9148,0,1419.714,0,-2.842171e-14,-3.288481e-13,4.263256e-14
tuned,2026-01-05 17:15:00,69,17.25,26.67742,3406.129,327.3966,379.2786,167.5768,1,1,2384.291,2383.973,333.1891,118.9823,452.1715,1,234.5664,217.6051,0,0,0,0,1518.377,0.7591883,0.95625,0.3172331,0,250,0.3172331,2050.784,0,0,92.83016,161.6735,167.5768,448.5557,385.8133,62.74243,536.3218,0,1511.662,0,0,3.408385e-13,4.263256e-14
tuned,2026-01-05 17:30:00,70,17.5,26.73978,3403.704,395.1367,385.6352,157.398,1,1,2382.593,2382.276,335.822,119.9853,455.8073,1,235.8926,219.9147,0,0,0,0,1518.138,0.7590688,0.9560995,0.3172331,0,250,0.3172331,2046.454,0,0,159.2442,165.7205,157.398,448.8156,385.4961,63.31947,535.1309,0,1630.826,0,-8.526513e-14,-3.125278e-13,4.263256e-14
tuned,2026-01-05 17:45:00,71,17.75,26.6645,3370.892,443.5424,382.1374,141.8884,1,1,2359.624,2359.307,339.1837,121.2005,460.3842,1,238.1354,222.2488,0,0,0,0,1517.899,0.7589493,0.955949,0.3172331,0,250,0.3172331,2020.123,0,0,205.4069,159.8886,141.8884,443.7965,379.9434,63.85311,527.8302,0,1685.795,0,2.842171e-14,3.460565e-13,4.263256e-14
tuned,2026-01-05 18:00:00,72,18,26.86125,3353.793,495.1492,9.670494,136.9145,1,1,2347.655,2347.338,342.9405,122.5173,465.4578,1,240.9883,224.4695,0,0,0,0,1517.66,0.7588298,0.9557985,0.3172331,0,250,0.3172331,2004.397,0,0,254.1609,0,136.9145,443.3501,378.5265,64.82355,526.8998,0,1492.227,0,-2.842171e-14,4.054534e-13,4.263256e-14
tuned,2026-01-05 18:15:00,73,18.25,26.67821,3260.331,529.3404,5.204193,135.6928,1,1,2282.232,2281.914,343.6022,122.3948,465.997,1,244.47,221.527,0,0,0,0,1517.421,0.7587103,0.955648,0.3172331,0,250,0.3172331,1938.312,0,0,284.8705,0,135.6928,429.3624,364.66,64.70249,512.583,0,1516.568,0,0,-2.264855e-13,4.263256e-14
tuned,2026-01-05 18:30:00,74,18.5,26.68361,3225.993,577.4034,5.548099,132.8973,1,1,2258.195,2257.878,344.5629,122.3604,466.9233,1,248.3196,218.6037,0,0,0,0,1517.182,0.7585909,0.9554976,0.3172331,0,250,0.3172331,1913.315,0,0,329.0838,0,132.8973,424.8878,359.9973,64.89049,507.3629,0,1582.395,0,-2.842171e-14,1.779688e-13,4.263256e-14
tuned,2026-01-05 18:45:00,75,18.75,26.49129,3246.368,633.7982,8.770225,121.685,0,1,2272.457,2272.14,345.9989,122.4715,468.4703,1,252.7073,215.763,0,0,0,0,1516.943,0.7584715,0.9553471,0.3172331,0,250,0.3172331,1926.141,0,0,381.0909,0,121.685,425.8762,360.9739,64.90233,0,506.2501,3441.757,0,-4.263256e-14,-2.907674e-13,4.263256e-14
tuned,2026-01-05 19:00:00,76,19,26.60574,3255.542,669.0525,1.885519,118.586,0,0,2278.879,2278.562,0,0,0,0,0,0,0,0,0,470.7611,1399.014,0.699507,0.9551968,0.3172331,0,250,0.3172331,2278.562,0,0,411.3308,0,118.586,428.0896,428.03,0.05959254,0,450.3065,3186.232,0,0,-3.587131e-13,4.263256e-14
tuned,2026-01-05 19:15:00,77,19.25,26.51781,3183.689,677.4404,0.9171642,110.8746,0,0,2228.582,2228.265,0,0,0,0,0,0,0,0,0,473.3608,1280.453,0.6402267,0.8809385,0.3172331,0,250,0.3172331,2228.265,0,0,414.3767,0,110.8746,417.8821,417.8227,0.05948447,0,438.6128,3127.17,0,0,-4.334311e-13,4.263256e-14
tuned,2026-01-05 19:30:00,78,19.5,26.37077,3207.555,718.1783,0,97.25491,0,0,2245.289,2244.971,0,0,0,0,0,0,0,0,0,475.989,1161.255,0.5806273,0.8062828,0.3172331,0,250,0.3172331,2244.971,0,0,449.8022,0,97.25491,419.7417,419.6824,0.05930461,0,437.8636,3184.158,0,0,3.924638e-13,4.263256e-14
tuned,2026-01-05 19:45:00,79,19.75,26.03637,3207.392,712.5097,0,90.80858,0,0,2245.174,2244.857,0,0,0,0,0,0,0,0,0,479.0547,1041.308,0.5206541,0.731225,0.3172331,0,250,0.3172331,2244.857,0,0,438.4398,0,90.80858,416.8538,416.7949,0.05889958,0,433.655,3141.411,0,0,-2.460254e-13,4.263256e-14
tuned,2026-01-05 20:00:00,80,20,26.13471,3214.903,693.722,0,82.87863,0,0,2250.432,2250.115,0,0,0,0,0,0,0,0,0,481.9728,920.6511,0.4603255,0.6556965,0.3172331,0,250,0.3172331,2250.115,0,0,414.1717,0,82.87863,418.6708,418.6118,0.05901811,0,434.0306,3101.614,0,0,1.113554e-13,4.263256e-14
tuned,2026-01-05 20:15:00,81,20.25,26.0969,3189.491,657.3369,0,74.61009,0,0,2232.644,2232.327,0,0,0,0,0,0,0,0,0,484.587,799.3594,0.3996797,0.5797205,0.3172331,0,250,0.3172331,2232.327,0,0,372.6733,0,74.61009,415.0404,414.9814,0.05897248,0,428.8512,3001.543,0,0,-1.777467e-13,4.263256e-14
tuned,2026-01-05 20:30:00,82,20.5,26.04632,3172.177,607.4411,0,71.2673,0,0,2220.524,2220.207,0,0,0,0,0,0,0,0,0,486.6937,677.5601,0.33878,0.5033449,0.3172331,0,250,0.3172331,2220.207,0,0,318.2327,0,71.2673,412.3608,412.3019,0.05891155,0,425.5366,2889.403,0,0,-1.879608e-13,4.263256e-14
tuned,2026-01-05 20:45:00,83,20.75,26.03351,3128.707,535.4601,0,61.07682,0,0,2190.095,2189.778,0,0,0,0,0,0,0,0,0,488.1485,555.4163,0.2777082,0.4266497,0.3172331,0,250,0.3172331,2189.778,0,0,242.4176,0,61.07682,406.6036,406.5447,0.05889613,0,417.884,2716.532,0,0,-5.090373e-14,4.263256e-14
tuned,2026-01-05 21:00:00,84,21,25.90597,3127.648,490.9354,0,57.80284,0,0,2189.354,2189.036,0,0,0,0,0,0,0,0,0,488.7118,433.1509,0.2165755,0.3497375,0.3172331,0,250,0.3172331,2189.036,0,0,195.0069,0,57.80284,405.4101,405.3514,0.05874314,0,416.0549,2624.689,0,0,-2.969847e-14,4.263256e-14
tuned,2026-01-05 21:15:00,85,21.25,25.64007,3139.725,420.6932,0,58.22773,0,0,2197.807,2197.49,0,0,0,0,0,0,0,0,0,488.7379,310.8983,0.1554491,0.2727488,0.3172331,0,250,0.3172331,2197.49,0,0,122.4705,0,58.22773,404.7831,404.7247,0.05842669,0,415.4489,2496.23,0,0,-8.393286e-14,4.263256e-14
tuned,2026-01-05 21:30:00,86,21.5,25.34611,3101.039,349.0435,0,56.81373,0,0,2170.727,2170.41,0,0,0,0,0,0,0,0,0,443.3973,200,0.1,0.1957681,0.3172331,0,250,0.3172331,2170.41,0,0,49.39675,0,56.81373,397.4288,397.3707,0.05808079,0,407.7725,2327.958,0,0,-1.634803e-14,4.263256e-14
tuned,2026-01-05 21:45:00,87,21.75,25.04615,3101.951,317.7038,0,49.26273,0,0,2171.366,2171.048,362.4281,124.0479,486.476,1,300.2145,186.1356,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1808.62,0,0,17.48928,0,49.26273,395.1585,329.1439,66.01464,0,462.1569,2572.032,0,-5.684342e-14,0,4.263256e-14
tuned,2026-01-05 22:00:00,88,22,25.02317,3078.533,269.5738,1.757671,49.41894,0,0,2154.973,2154.656,361.1145,123.4451,484.5596,1,300.4132,184.0204,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1793.541,0,0,0,0,49.41894,391.995,326.2496,65.74533,0,458.6842,2522.763,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-05 22:15:00,89,22.25,24.62371,3098.75,235.6659,0.9030748,36.66522,0,0,2169.125,2168.808,359.4241,122.7411,482.1652,1,300.0667,181.9725,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1809.384,0,0,0,0,36.66522,39.04425,32.56891,6.475343,0,161.9267,890.5967,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-05 22:30:00,90,22.5,24.33453,3112.319,171.5711,8.374608,36.0752,0,0,2178.623,2178.306,357.472,121.9657,479.4378,1,299.3512,179.9606,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1820.834,0,0,0,0,36.0752,39.21521,32.77501,6.440207,0,161.2137,886.6754,0,0,0,4.263256e-14
tuned,2026-01-05 22:45:00,91,22.75,24.07829,3037.192,174.8408,9.610956,29.92248,1,0,2126.035,2125.717,355.0729,121.0751,476.148,1,297.947,178.0751,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1770.644,0,0,0,0,29.92248,38.26862,31.8716,6.397023,158.2887,0,316.5774,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-05 23:00:00,92,23,23.89059,3047.946,138.7809,1.243065,33.45618,1,1,2133.562,2133.245,740.9635,231.8893,972.8528,2,296.6089,176.244,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1392.282,0,0,0,0,33.45618,38.40412,25.06107,13.34305,262.9013,0,525.8026,0,2.842171e-14,1.24345e-13,4.263256e-14
tuned,2026-01-05 23:15:00,93,23.25,23.74594,3070.175,108.2446,0,30.24836,1,1,2149.123,2148.805,738.3396,230.9344,969.274,2,294.9118,174.3622,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1410.466,0,0,0,0,30.24836,38.68421,25.38838,13.29582,261.688,0,523.3759,0,-2.842171e-14,-1.216804e-13,4.263256e-14
tuned,2026-01-05 23:30:00,94,23.5,23.3619,3047.231,96.85053,0,28.1537,1,1,2133.062,2132.745,735.51,229.9233,965.4333,2,292.926,172.5073,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1397.235,0,0,0,0,28.1537,38.39511,25.15022,13.24489,260.03,0,520.0599,0,5.684342e-14,1.301736e-13,4.263256e-14
tuned,2026-01-05 23:45:00,95,23.75,22.91765,3037.113,80.92143,0,26.66487,1,1,2125.979,2125.662,732.6469,228.9066,961.5535,2,290.862,170.6914,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1393.015,0,0,0,0,26.66487,38.26762,25.07426,13.19335,258.6352,0,517.2703,0,5.684342e-14,8.903989e-14,4.263256e-14
tuned,2026-01-06 00:00:00,96,0,22.70195,3030.206,71.058,0,19.59012,1,1,2121.144,2120.827,468.2371,134.6974,602.9345,2,102.9345,0,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1652.59,0,0,0,0,19.59012,38.1806,29.74662,8.433978,167.8494,0,335.6987,0,-5.684342e-14,2.131628e-14,4.263256e-14
tuned,2026-01-06 00:15:00,97,0.25,22.64636,2998.974,83.74748,0,6.084726,1,1,2099.282,2098.965,459.708,132.2907,591.9987,2,91.55787,0.4407991,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1639.257,0,0,0,0,6.084726,37.78708,29.50662,8.280453,162.8539,0,325.7078,0,0,-1.135758e-13,4.263256e-14
tuned,2026-01-06 00:30:00,98,0.5,22.53179,2999.868,106.4855,0,5.736175,1,1,2099.908,2099.591,462.9354,133.5704,596.5058,2,92.7606,3.745211,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1636.655,0,0,13.72485,0,5.736175,37.79834,29.45979,8.338547,164.0241,0,351.7236,0,0,-2.081668e-13,4.263256e-14
tuned,2026-01-06 00:45:00,99,0.75,22.34909,3042.881,98.70073,0,8.613713,1,1,2130.017,2129.7,482.7988,139.9217,622.7204,2,112.982,9.738488,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1646.901,0,0,0,0,8.613713,38.3403,29.64422,8.696088,171.0532,0,342.1064,0,0,4.474199e-13,4.263256e-14
tuned,2026-01-06 01:00:00,100,1,22.10139,3049.595,96.98391,0,17.35024,1,1,2134.717,2134.399,489.7262,142.0157,631.7418,2,121.0516,10.69027,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1644.673,0,0,0,0,17.35024,38.4249,29.60412,8.820781,174.6015,0,349.203,0,-5.684342e-14,-1.731948e-14,4.263256e-14
tuned,2026-01-06 01:15:00,101,1.25,21.93928,3081.411,96.74624,0,16.79203,1,1,2156.988,2156.67,115.9505,34.0495,150,1,106.2349,6.528911,0,0,37.23619,0,1333.109,0.6665547,0.8337089,0.3172331,0,250,0.3172331,2040.72,0,0,0,0,16.79203,38.82578,36.73296,2.092819,73.65944,0,147.3189,0,1.421085e-14,-1.274536e-13,4.263256e-14
tuned,2026-01-06 01:30:00,102,1.5,21.71335,3093.181,98.3701,0,19.29785,1,1,2165.227,2164.909,115.5197,34.48032,150,1,104.178,11.74712,0,0,34.07486,0,1341.418,0.6707091,0.8394394,0.3172331,0,250,0.3172331,2049.39,0,0,0,0,19.29785,38.97408,36.88901,2.085064,74.66162,0,149.3232,0,1.421085e-14,-2.623457e-13,4.263256e-14
tuned,2026-01-06 01:45:00,103,1.75,21.63314,3107.77,79.13157,0,17.98497,1,1,2175.439,2175.122,116.4895,33.51046,150,1,98.39485,0,0,0,51.60515,0,1354.108,0.6770541,0.8446713,0.3172331,0,250,0.3172331,2058.632,0,0,0,0,17.98497,39.1579,37.05538,2.102522,73.62953,0,147.2591,0,0,8.704149e-14,4.263256e-14
tuned,2026-01-06 02:00:00,104,2,21.35003,3091.865,107.3199,0,17.31867,1,1,2164.305,2163.988,115.9908,34.00922,150,1,114.9408,6.041093,0,0,29.01815,0,1361.15,0.6805748,0.8526621,0.3172331,0,250,0.3172331,2047.997,0,0,0,0,17.31867,38.95749,36.86395,2.093544,73.8078,0,147.6156,0,0,3.411715e-13,4.263256e-14
tuned,2026-01-06 02:15:00,105,2.25,21.19822,3098.506,83.38352,0,19.71205,1,1,2168.954,2168.637,115.9209,34.07907,150,1,102.2658,6.887105,0,0,40.84714,0,1371.147,0.6855736,0.857096,0.3172331,0,250,0.3172331,2052.716,0,0,0,0,19.71205,39.04117,36.94888,2.092287,74.35871,0,148.7174,0,-1.421085e-14,-2.144951e-13,4.263256e-14
tuned,2026-01-06 02:30:00,106,2.5,21.02407,3135.97,77.94893,0,17.04805,1,1,2195.179,2194.862,116.115,33.88504,150,1,118.1824,4.53696,0,0,27.28065,0,1377.751,0.6888757,0.8633913,0.3172331,0,250,0.3172331,2078.747,0,0,0,0,17.04805,39.51322,37.41745,2.095779,74.17381,0,148.3476,0,-1.421085e-14,1.164624e-13,4.263256e-14
tuned,2026-01-06 02:45:00,107,2.75,20.94566,3152.704,113.0231,0,20.78608,1,1,2206.893,2206.576,115.9219,34.0781,150,1,134.7172,6.875322,0,0,8.407466,0,1379.636,0.6898182,0.8675499,0.3172331,0,250,0.3172331,2090.654,0,0,0,0,20.78608,39.72407,37.63177,2.092304,75.20569,0,150.4114,0,-1.421085e-14,3.012035e-13,4.263256e-14
tuned,2026-01-06 03:00:00,108,3,20.8359,3137.523,108.1787,0,27.64909,1,1,2196.266,2195.949,115.601,34.39904,150,1,122.677,10.7626,0,0,16.5604,0,1383.559,0.6917797,0.8687368,0.3172331,0,250,0.3172331,2080.348,0,0,0,0,27.64909,39.5328,37.44627,2.086527,76.48593,0,152.9719,0,0,-4.339862e-13,4.263256e-14
tuned,2026-01-06 03:15:00,109,3.25,21.03981,3100.156,94.402,0.6404382,30.45774,1,1,2170.109,2169.792,119.1394,34.70257,153.842,1,149.7991,4.04297,0,0,0,0,1383.342,0.6916708,0.8712071,0.3172331,0,250,0.3172331,2050.653,0,0,0,0,30.45774,39.06197,36.91175,2.15022,76.74567,0,153.4913,0,-1.421085e-14,-1.467715e-13,4.263256e-14
tuned,2026-01-06 03:30:00,110,3.5,21.11444,3065.441,104.1548,0,22.61111,1,1,2145.809,2145.492,116.1019,33.89814,150,1,137.5935,4.695633,0,0,7.710894,0,1385.052,0.6925258,0.8710699,0.3172331,0,250,0.3172331,2029.39,0,0,0,0,22.61111,38.62456,36.52901,2.095544,74.24182,0,148.4836,0,0,8.748557e-14,4.263256e-14
tuned,2026-01-06 03:45:00,111,3.75,21.19887,3068.286,147.9669,0,25.02353,1,1,2147.8,2147.483,116.3478,33.65218,150,1,135.1444,1.716545,0,0,13.13906,0,1388.118,0.6940591,0.8721466,0.3172331,0,250,0.3172331,2031.135,0,0,12.82248,0,25.02353,38.6604,36.56043,2.099971,74.4409,0,171.0006,0,1.421085e-14,7.91589e-14,4.263256e-14
tuned,2026-01-06 04:00:00,112,4,20.83414,3076.738,155.0097,0,25.47638,1,1,2153.716,2153.399,121.141,34.96768,156.1086,1,154.9879,1.12078,0,0,0,0,1387.9,0.6939499,0.8740777,0.3172331,0,250,0.3172331,2032.258,0,0,0.02182165,0,25.47638,38.7669,36.58065,2.186247,75.82415,0,151.6859,0,-1.421085e-14,-2.873257e-13,4.263256e-14
tuned,2026-01-06 04:15:00,113,4.25,20.70821,3026.81,155.0919,0,27.51729,1,1,2118.767,2118.45,130.5992,38.16605,168.7652,1,163.1526,5.612573,0,0,0,0,1387.681,0.6938406,0.8739401,0.3172331,0,250,0.3172331,1987.851,0,0,0,0,27.51729,38.1378,35.78131,2.356495,78.555,0,157.11,0,-1.421085e-14,1.398881e-13,4.263256e-14
tuned,2026-01-06 04:30:00,114,4.5,20.56227,3040.599,190.3422,0,23.15793,1,1,2128.419,2128.102,151.8053,43.89321,195.6986,1,193.5964,2.10212,0,0,0,0,1387.463,0.6937314,0.8738025,0.3172331,0,250,0.3172331,1976.297,0,0,0,0,23.15793,38.31155,35.57334,2.738206,83.33385,0,166.6677,0,-2.131628e-14,6.838974e-14,4.263256e-14
tuned,2026-01-06 04:45:00,115,4.75,20.58037,3056.408,236.7793,0,26.75999,1,1,2139.486,2139.168,169.0463,48.62943,217.6757,1,217.6757,0,0,0,0,0,1387.244,0.6936222,0.873665,0.3172331,0,250,0.3172331,1970.122,0,0,19.10358,0,26.75999,38.51074,35.4622,3.048544,88.56194,0,210.0775,0,0,-2.73781e-13,4.263256e-14
tuned,2026-01-06 05:00:00,116,5,20.24659,3069.58,278.0806,0,24.66884,1,1,2148.706,2148.389,209.8837,60.37709,270.2608,1,270.2608,0,0,0,0,0,1387.026,0.693513,0.8735274,0.3172331,0,250,0.3172331,1938.505,0,0,7.819835,0,24.66884,38.67671,34.89309,3.783617,99.36604,0,212.2213,0,7.105427e-15,2.514655e-13,4.263256e-14
tuned,2026-01-06 05:15:00,117,5.25,20.38107,3060.253,350.5092,0,20.83277,1,1,2142.177,2141.86,270.4918,78.53465,349.0265,1,342.2307,6.795791,0,0,0,0,1386.808,0.6934038,0.8733899,0.3172331,0,250,0.3172331,1871.368,0,0,8.278507,0,20.83277,38.55919,33.68463,4.874563,115.6867,0,245.6539,0,-5.684342e-14,5.440093e-14,4.263256e-14
tuned,2026-01-06 05:30:00,118,5.5,20.51418,3127.421,395.8195,0,24.53148,1,1,2189.195,2188.878,320.6764,93.51688,414.1933,1,402.2649,11.92841,0,0,0,0,1386.589,0.6932947,0.8732524,0.3172331,0,250,0.3172331,1868.201,0,0,0,0,24.53148,39.40551,33.62762,5.777885,131.2376,0,262.4751,0,-2.842171e-14,2.741141e-13,4.263256e-14
tuned,2026-01-06 05:45:00,119,5.75,20.3522,3146.86,494.4642,0,21.37158,1,1,2202.802,2202.485,398.4264,115.9481,514.3746,2,501.8352,12.53934,0,0,0,0,1386.371,0.6931855,0.873115,0.3172331,0,250,0.3172331,1804.058,0,0,0,0,21.37158,39.65044,32.47305,7.177386,151.9764,0,303.9529,0,-1.421085e-14,2.313705e-13,4.263256e-14
tuned,2026-01-06 06:00:00,120,6,20.24976,3107.551,584.7389,2.304174,13.47821,1,1,2175.286,2174.969,475.0795,138.4682,613.5477,2,596.5934,16.9543,0,0,0,0,1386.153,0.6930764,0.8729775,0.3172331,0,250,0.3172331,1699.889,0,0,0,0,13.47821,39.15515,30.598,8.557141,171.3042,0,342.6084,0,0,1.568745e-13,4.263256e-14
tuned,2026-01-06 06:15:00,121,6.25,20.18712,3095.3,663.6673,0,14.89634,1,1,2166.71,2166.393,526.5879,152.638,679.2259,2,668.3632,10.86275,0,0,0,0,1385.935,0.6929673,0.8728401,0.3172331,0,250,0.3172331,1639.805,0,0,0,0,14.89634,39.00078,29.51648,9.484293,184.6251,0,369.2502,0,-5.684342e-14,2.821077e-13,4.263256e-14
tuned,2026-01-06 06:30:00,122,6.5,20.25046,3126.72,716.3962,0,10.118,1,1,2188.704,2188.387,575.6575,166.0807,741.7382,2,737.207,4.531273,0,0,0,0,1385.716,0.6928582,0.8727027,0.3172331,0,250,0.3172331,1612.729,0,0,0,0,10.118,39.39667,29.02912,10.36755,196.7899,0,393.5798,0,-2.842171e-14,-7.083223e-14,4.263256e-14
tuned,2026-01-06 06:45:00,123,6.75,20.4058,3147.291,778.6831,0,10.12574,1,1,2203.104,2202.787,607.6293,174.7963,782.4256,2,782.4256,0,0,0,0,0,1385.498,0.6927491,0.8725653,0.3172331,0,250,0.3172331,1595.157,0,0,0,0,10.12574,39.65587,28.71283,10.94304,205.1952,0,410.3905,0,-5.684342e-14,2.401412e-13,4.263256e-14
tuned,2026-01-06 07:00:00,124,7,20.75691,3156.889,798.7748,0,14.78568,1,1,2209.822,2209.505,607.2661,174.9483,782.2144,2,779.8016,2.412709,0,0,0,0,1385.28,0.6926401,0.872428,0.3172331,0,250,0.3172331,1602.239,0,0,18.97317,0,14.78568,39.7768,28.8403,10.9365,206.2666,0,445.2619,0,-2.842171e-14,-3.711476e-13,4.263256e-14
tuned,2026-01-06 07:15:00,125,7.25,20.8259,3163.61,799.3842,0,7.955291,1,1,2214.527,2214.21,604.0427,174.2598,778.3025,2,773.6433,4.659193,0,0,0,0,1385.062,0.6925311,0.8722906,0.3172331,0,250,0.3172331,1610.167,0,0,25.74085,0,7.955291,39.86149,28.98301,10.87848,204.5778,0,453.5586,0,2.842171e-14,1.476597e-13,4.263256e-14
tuned,2026-01-06 07:30:00,126,7.5,21.03417,3167.541,742.4516,1.36067,10.40933,1,1,2217.278,2216.961,570.8433,164.2141,735.0574,2,735.0574,0,0,0,0,0,1384.844,0.692422,0.8721533,0.3172331,0,250,0.3172331,1646.118,0,0,7.394166,1.36067,10.40933,39.91101,29.63012,10.28089,195.5977,0,406.2975,0,0,2.117195e-13,4.263256e-14
tuned,2026-01-06 07:45:00,127,7.75,21.17434,3168.062,689.0892,0,13.84065,1,1,2217.643,2217.326,522.8568,151.6358,674.4926,2,662.9605,11.53214,0,0,0,0,1384.626,0.692313,0.872016,0.3172331,0,250,0.3172331,1694.469,0,0,26.12872,0,13.84065,39.91758,30.50045,9.417133,184.4739,0,414.0199,0,-1.136868e-13,5.551115e-14,4.263256e-14
tuned,2026-01-06 08:00:00,128,8,21.53527,3157.237,632.8776,364.9944,15.3032,1,1,2210.066,2209.749,726.6098,249.6285,976.2383,2,594.2956,381.9427,0,0,0,0,1384.408,0.692204,0.8718787,0.3172331,0,250,0.3172331,1483.139,0,0,38.58192,0,15.3032,39.78119,26.6965,13.08469,278.9271,0,624.408,0,-5.684342e-14,-8.593126e-14,4.263256e-14
tuned,2026-01-06 08:15:00,129,8.25,21.77237,3192.854,559.4254,372.0016,17.09743,1,1,2234.998,2234.68,645.1225,225.3611,870.4835,2,496.3102,374.1734,0,0,0,0,1384.19,0.6920951,0.8717415,0.3172331,0,250,0.3172331,1589.558,0,0,63.11519,0,17.09743,40.22996,28.61204,11.61791,256.8933,0,622.6602,0,-2.842171e-14,2.287059e-14,4.263256e-14
tuned,2026-01-06 08:30:00,130,8.5,22.10079,3139.587,449.9402,373.9249,16.92772,1,1,2197.711,2197.394,549.9432,197.4336,747.3768,2,378.3514,369.0254,0,0,0,0,1383.972,0.6919861,0.8716043,0.3172331,0,250,0.3172331,1647.451,0,0,71.58872,4.899555,16.92772,39.5588,29.65411,9.904687,229.9968,0,591.9359,0,1.136868e-13,-2.912115e-13,4.263256e-14
tuned,2026-01-06 08:45:00,131,8.75,22.11922,3152.738,366.987,377.1324,20.57372,1,1,2206.916,2206.599,512.3513,187.4949,699.8462,2,322.5875,377.2587,0,0,0,0,1383.754,0.6918772,0.871467,0.3172331,0,250,0.3172331,1694.248,0,0,44.39952,0,20.57372,39.72449,30.49646,9.228033,221.5283,0,519.6457,0,5.684342e-14,1.177947e-13,4.263256e-14
tuned,2026-01-06 09:00:00,132,9,22.26487,3217.012,286.9465,377.099,24.68942,1,1,2251.908,2251.591,474.0376,177.1475,651.185,2,267.5842,383.6008,0,0,0,0,1383.537,0.6917683,0.8713299,0.3172331,0,250,0.3172331,1777.554,0,0,19.36232,0,24.68942,40.53435,31.99597,8.538386,213.3996,0,460.1992,0,-1.136868e-13,-3.318457e-13,4.263256e-14
tuned,2026-01-06 09:15:00,133,9.25,22.33932,3220.624,227.7069,388.6024,34.75154,1,1,2254.437,2254.12,453.6823,171.1214,624.8037,2,242.8063,381.9975,0,0,0,0,1383.319,0.6916594,0.8711927,0.3172331,0,250,0.3172331,1800.437,0,0,0,6.604928,34.75154,40.57986,32.40787,8.171992,209.5285,0,430.4506,0,-5.684342e-14,4.165557e-13,4.263256e-14
tuned,2026-01-06 09:30:00,134,9.5,22.7252,3216.76,185.7969,394.4565,42.49313,1,1,2251.732,2251.415,417.8076,161.4299,579.2375,2,191.3283,387.9092,0,0,0,0,1383.101,0.6915505,0.8710555,0.3172331,0,250,0.3172331,1833.607,0,0,0,6.547371,42.49313,40.53117,33.00493,7.526247,201.8246,0,414.9434,0,-8.526513e-14,-1.270095e-13,4.263256e-14
tuned,2026-01-06 09:45:00,135,9.75,23.00555,3295.776,179.6363,390.6936,55.36935,1,1,2307.043,2306.726,404.7785,158.1806,562.959,2,170.3582,392.6008,0,0,0,0,1382.883,0.6914416,0.8709184,0.3172331,0,250,0.3172331,1901.947,0,0,9.27808,0,55.36935,41.52678,34.23505,7.291723,202.0966,0,420.1979,0,-5.684342e-14,9.503509e-14,4.263256e-14
tuned,2026-01-06 10:00:00,136,10,23.1662,3340.777,171.7448,395.8713,64.41558,1,1,2338.544,2338.226,376.5151,150.4188,526.934,2,130.8644,396.0695,0,0,0,0,1382.666,0.6913328,0.8707813,0.3172331,0,250,0.3172331,1961.711,0,0,40.88041,0,64.41558,42.09379,35.3108,6.782983,197.0272,0,464.5732,0,-8.526513e-14,4.125589e-13,4.263256e-14
tuned,2026-01-06 10:15:00,137,10.25,23.31415,3349.921,143.2811,392.5068,71.30525,1,1,2344.945,2344.628,359.9501,146.7546,506.7047,2,100.279,406.4256,0,0,0,0,1382.448,0.691224,0.8706442,0.3172331,0,250,0.3172331,1984.678,0,0,43.00209,0,71.30525,42.20901,35.7242,6.484812,195.0205,0,464.2196,0,-2.842171e-14,1.559863e-13,4.263256e-14
tuned,2026-01-06 10:30:00,138,10.5,23.58974,3349.393,138.7723,399.8233,80.78945,1,1,2344.575,2344.258,349.1405,143.0628,492.2033,1,91.25433,400.949,0,0,0,0,1382.23,0.6911151,0.8705072,0.3172331,0,250,0.3172331,1995.117,0,0,47.51801,0,80.78945,42.20235,35.91211,6.29024,193.2609,0,468.4904,0,-5.684342e-14,-4.342082e-13,4.263256e-14
tuned,2026-01-06 10:45:00,139,10.75,23.71416,3360.992,115.3892,407.9186,83.43109,1,1,2352.695,2352.377,353.023,144.5255,497.5485,1,93.34576,404.2028,0,0,0,0,1382.013,0.6910063,0.8703701,0.3172331,0,250,0.3172331,1999.354,0,0,22.04346,3.71585,83.43109,42.3485,35.98838,6.360124,195.3029,0,435.0406,0,0,-2.078338e-13,4.263256e-14
tuned,2026-01-06 11:00:00,140,11,23.8132,3370.164,90.37043,399.5191,97.80695,1,1,2359.115,2358.797,349.8139,143.266,493.0799,1,92.04162,401.0383,0,0,0,0,1381.795,0.6908976,0.8702331,0.3172331,0,250,0.3172331,2008.983,0,0,0,0,97.80695,42.46406,36.1617,6.302361,196.7984,0,393.5969,0,-2.842171e-14,1.673106e-13,4.263256e-14
tuned,2026-01-06 11:15:00,141,11.25,24.09965,3382.785,64.26522,402.6044,108.8211,1,1,2367.95,2367.632,365.819,148.4566,514.2755,2,107.721,406.5546,0,0,0,0,1381.578,0.6907888,0.8700961,0.3172331,0,250,0.3172331,2001.813,0,0,0,0,108.8211,42.62309,36.03264,6.590451,203.9249,0,407.8498,0,0,2.375877e-14,4.263256e-14
tuned,2026-01-06 11:30:00,142,11.5,24.64384,3382.587,60.92192,405.7867,117.3702,1,1,2367.811,2367.493,378.708,152.6639,531.3719,2,120.1185,411.2534,0,0,0,0,1381.36,0.6906801,0.8699592,0.3172331,0,250,0.3172331,1988.785,0,0,0,0,117.3702,42.62059,35.79814,6.822454,209.6511,0,419.3023,0,-2.842171e-14,-3.960166e-13,4.263256e-14
tuned,2026-01-06 11:45:00,143,11.75,24.83109,3416.99,99.23139,420.3449,123.9327,1,1,2391.893,2391.576,368.6284,151.2248,519.8532,2,94.86227,424.9909,0,0,0,0,1381.143,0.6905713,0.8698222,0.3172331,0,250,0.3172331,2022.947,0,0,4.369119,0,123.9327,43.05407,36.41305,6.641022,210.0952,0,427.7271,0,5.684342e-14,6.050715e-14,4.263256e-14
tuned,2026-01-06 12:00:00,144,12,24.97773,3418.302,100.6382,422.2431,130.9835,1,1,2392.811,2392.494,358.4539,147.5585,506.0124,2,87.97674,418.0357,0,0,0,0,1380.925,0.6904626,0.8696853,0.3172331,0,250,0.3172331,2034.04,0,0,12.66149,4.20745,130.9835,43.0706,36.61272,6.457881,207.9758,0,445.0505,0,0,-1.819656e-13,4.263256e-14
tuned,2026-01-06 12:15:00,145,12.25,25.04364,3388.798,106.5566,424.2295,133.5643,1,1,2372.159,2371.842,381.2385,154.2817,535.5202,2,115.8963,419.624,0,0,0,0,1380.708,0.6903539,0.8695484,0.3172331,0,250,0.3172331,1990.603,0,0,0,4.6055,133.5643,431.6784,362.244,69.43437,540.8314,0,1089.607,0,5.684342e-14,3.030909e-14,4.263256e-14
tuned,2026-01-06 12:30:00,146,12.5,25.08773,3379.399,118.0278,421.5466,145.8693,1,1,2365.579,2365.262,391.1228,157.043,548.1658,2,129.3142,418.8515,0,0,0,0,1380.491,0.6902453,0.8694115,0.3172331,0,250,0.3172331,1974.139,0,0,0,2.695017,145.8693,430.8613,359.5653,71.296,543.1766,0,1091.002,0,-2.842171e-14,3.230749e-14,4.263256e-14
tuned,2026-01-06 12:45:00,147,12.75,25.37242,3405.373,83.25258,421.2583,151.3551,1,1,2383.761,2383.444,371.6194,151.5014,523.1208,2,103.6214,419.4994,0,0,0,0,1380.273,0.6901366,0.8692746,0.3172331,0,250,0.3172331,2011.825,0,0,0,1.758868,151.3551,436.6636,368.5312,68.13232,547.7583,0,1098.551,0,-2.842171e-14,6.949996e-14,4.263256e-14
tuned,2026-01-06 13:00:00,148,13,25.69367,3400.489,83.38857,423.5566,165.4458,1,1,2380.342,2380.025,359.6723,147.666,507.3383,2,91.58788,415.7505,0,0,0,0,1380.056,0.690028,0.8691378,0.3172331,0,250,0.3172331,2020.352,0,0,0,7.806144,165.4458,438.8782,372.5047,66.37347,550.675,0,1114.816,0,0,3.874678e-13,4.263256e-14
