controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
tuned,2026-01-06 13:15:00,149,13.25,25.89816,3359.471,87.28023,422.2968,175.9895,1,1,2351.63,2351.313,379.4391,152.794,532.2331,2,121.7344,410.4987,0,0,0,0,1379.839,0.6899193,0.869001,0.3172331,0,250,0.3172331,1971.874,0,0,0,11.79812,175.9895,435.3901,365.0805,70.30959,550.4579,0,1121.267,0,5.684342e-14,3.230749e-13,4.263256e-14
tuned,2026-01-06 13:30:00,150,13.5,26.13814,3427.098,107.7587,423.3384,183.9848,1,1,2398.969,2398.652,363.2471,148.0226,511.2697,2,101.8384,409.4314,0,0,0,0,1379.621,0.6898107,0.8688642,0.3172331,0,250,0.3172331,2035.404,0,0,5.920335,13.90702,183.9848,446.336,378.6936,67.64234,560.9472,0,1156.097,0,0,1.231237e-13,4.263256e-14
tuned,2026-01-06 13:45:00,151,13.75,26.34188,3454.817,110.0515,419.8981,194.5604,1,1,2418.372,2418.054,375.3559,151.3138,526.6697,2,119.0448,407.6249,0,0,0,0,1379.404,0.6897021,0.8687274,0.3172331,0,250,0.3172331,2042.699,0,0,0,12.27315,194.5604,451.83,381.6421,70.18787,569.3061,0,1159.783,0,-8.526513e-14,3.4861e-14,4.263256e-14
tuned,2026-01-06 14:00:00,152,14,26.54011,3451.064,82.22091,411.4942,204.6546,1,1,2415.745,2415.428,354.8059,146.1788,500.9846,2,86.0556,414.9291,0,0,0,0,1379.187,0.6895936,0.8685906,0.3172331,0,250,0.3172331,2060.622,0,0,0,0,204.6546,453.1855,386.5656,66.61988,571.1369,0,1142.274,0,0,3.063105e-13,4.263256e-14
tuned,2026-01-06 14:15:00,153,14.25,26.51262,3445.243,62.65203,413.0433,200.6491,1,1,2411.67,2411.353,355.5506,146.1972,501.7478,2,88.66059,413.0872,0,0,0,0,1378.97,0.689485,0.8684539,0.3172331,0,250,0.3172331,2055.802,0,0,0,0,200.6491,452.1645,385.4427,66.72174,569.2597,0,1138.519,0,0,2.764455e-13,4.263256e-14
tuned,2026-01-06 14:30:00,154,14.5,26.61715,3464.918,78.54516,412.3078,196.3567,1,1,2425.442,2425.125,353.2081,146.2093,499.4174,1,79.87773,419.5397,0,0,0,0,1378.753,0.6893765,0.8683172,0.3172331,0,250,0.3172331,2071.917,0,0,0,0,196.3567,455.7292,389.3034,66.42574,572.4072,0,1144.814,0,-2.842171e-14,1.94067e-13,4.263256e-14
tuned,2026-01-06 14:45:00,155,14.75,26.78607,3500.241,89.49855,403.1508,201.4338,1,1,2450.169,2449.851,358.3359,146.7625,505.0984,2,94.23006,410.8684,0,0,0,0,1378.536,0.6892679,0.8681805,0.3172331,0,250,0.3172331,2091.515,0,0,0,0,201.4338,461.9881,394.3628,67.62534,579.1064,0,1158.213,0,2.842171e-14,3.08864e-13,4.263256e-14
tuned,2026-01-06 15:00:00,156,15,26.82724,3475.285,76.15882,398.5127,208.3453,1,1,2432.7,2432.382,370.0989,148.9509,519.0498,2,119.4263,399.6235,0,0,0,0,1378.319,0.6891594,0.8680438,0.3172331,0,250,0.3172331,2062.284,0,0,0,0,208.3453,459.0863,389.1833,69.90297,577.452,0,1154.904,0,5.684342e-14,-3.885781e-14,4.263256e-14
tuned,2026-01-06 15:15:00,157,15.25,26.89795,3478.758,69.90879,396.7317,211.561,1,1,2435.131,2434.814,375.8307,150.3785,526.2092,2,128.667,397.5422,0,0,0,0,1378.102,0.6890509,0.8679072,0.3172331,0,250,0.3172331,2058.983,0,0,0,0,211.561,460.2206,389.1316,71.089,579.4935,0,1158.987,0,-5.684342e-14,3.110845e-13,4.263256e-14
tuned,2026-01-06 15:30:00,158,15.5,26.9126,3452.196,90.59162,404.5689,212.4347,1,1,2416.538,2416.22,389.1458,154.0657,543.2116,2,147.0156,396.196,0,0,0,0,1377.885,0.6889425,0.8677706,0.3172331,0,250,0.3172331,2027.074,0,0,0,8.372941,212.4347,456.8457,383.2178,73.62787,577.4443,0,1169.332,0,0,-2.09277e-13,4.263256e-14
tuned,2026-01-06 15:45:00,159,15.75,26.97898,3451.813,90.88888,404.2707,212.2328,1,1,2416.269,2415.952,412.6752,161.9618,574.6371,2,167.8367,406.8004,0,0,0,0,1377.668,0.688834,0.8676339,0.3172331,0,250,0.3172331,2003.277,0,0,0,0,212.2328,457.4265,379.2425,78.18404,581.3823,0,1162.765,0,-5.684342e-14,-4.387601e-13,4.263256e-14
tuned,2026-01-06 16:00:00,160,16,27.18681,3410.919,122.4828,408.0061,217.9095,1,1,2387.644,2387.326,427.763,165.154,592.9169,2,196.9162,396.0008,0,0,0,0,1377.451,0.6887256,0.8674974,0.3172331,0,250,0.3172331,1959.563,0,0,0,12.00536,217.9095,453.9721,372.5795,81.39257,579.1654,0,1179.04,0,5.684342e-14,-1.253442e-13,4.263256e-14
tuned,2026-01-06 16:15:00,161,16.25,27.21534,3357.079,145.9626,389.7489,207.0658,1,1,2349.955,2349.638,437.9314,168.2693,606.2006,2,208.4113,397.7893,0,0,0,0,1377.234,0.6886172,0.8673608,0.3172331,0,250,0.3172331,1911.707,0,0,0,0,207.0658,447.0729,363.6973,83.37567,571.3602,0,1142.72,0,0,7.438494e-14,4.263256e-14
tuned,2026-01-06 16:30:00,162,16.5,27.2633,3358.944,174.2886,389.704,201.0901,1,1,2351.261,2350.944,424.7425,163.8224,588.5649,2,196.9162,391.6487,0,0,0,0,1377.018,0.6885088,0.8672243,0.3172331,0,250,0.3172331,1926.201,0,0,0,0,201.0901,447.7708,366.823,80.94778,568.9407,0,1137.881,0,0,4.135581e-13,4.263256e-14
tuned,2026-01-06 16:45:00,163,16.75,27.42285,3352.837,240.8394,394.1914,207.9823,1,1,2346.986,2346.668,429.3417,164.4162,593.7579,2,208.9685,384.7894,0,0,0,0,1376.801,0.6884004,0.8670877,0.3172331,0,250,0.3172331,1917.327,0,0,31.87087,9.402054,207.9823,448.4555,366.3575,82.09803,570.5144,0,1212.225,0,-2.842171e-14,2.364775e-13,4.263256e-14
tuned,2026-01-06 17:00:00,164,17,27.54413,3364.113,265.2649,385.7304,192.7857,1,1,2354.879,2354.562,477.978,178.6559,656.6339,2,269.5069,387.1271,0,0,0,0,1376.584,0.688292,0.8669512,0.3172331,0,250,0.3172331,1876.584,0,0,0,0,192.7857,451.1137,359.4888,91.62489,575.0759,0,1150.152,0,-1.136868e-13,-2.026157e-13,4.263256e-14
tuned,2026-01-06 17:15:00,165,17.25,27.78585,3334.014,297.5106,383.399,181.1303,1,1,2333.81,2333.492,517.4879,189.1873,706.6752,2,327.3966,379.2786,0,0,0,0,1376.367,0.6881836,0.8668148,0.3172331,0,250,0.3172331,1816.005,0,0,0,4.120411,181.1303,449.3664,349.6649,99.70144,573.7282,0,1154.564,0,-1.136868e-13,2.604583e-13,4.263256e-14
tuned,2026-01-06 17:30:00,166,17.5,27.51718,3357.913,349.3865,373.6258,167.75,1,1,2350.539,2350.222,574.5063,206.2655,780.7719,2,395.1367,385.6352,0,0,0,0,1376.151,0.6880753,0.8666783,0.3172331,0,250,0.3172331,1775.715,0,0,0,0,167.75,450.0267,339.9728,110.0539,578.3552,0,1156.71,0,2.842171e-14,6.239453e-14,4.263256e-14
tuned,2026-01-06 17:45:00,167,17.75,27.62082,3340.853,380.0484,372.3669,162.3004,1,1,2338.597,2338.28,609.6704,216.0093,825.6797,2,443.5424,382.1374,0,0,0,0,1375.934,0.687967,0.8665419,0.3172331,0,250,0.3172331,1728.609,0,0,0,0,162.3004,448.7197,331.6779,117.0417,578.8287,0,1157.657,0,-5.684342e-14,3.68261e-13,4.263256e-14
tuned,2026-01-06 18:00:00,168,18,27.53375,3360.229,466.6564,0,155.2151,1,1,2352.16,2351.843,391.243,113.5767,504.8197,2,495.1492,9.670494,0,0,0,0,1375.717,0.6878587,0.8664055,0.3172331,0,250,0.3172331,1960.6,0,0,0,0,155.2151,450.4943,375.5012,74.99305,518.8053,0,1037.611,0,-1.421085e-14,-3.843592e-13,4.263256e-14
tuned,2026-01-06 18:15:00,169,18.25,27.51299,3324.31,543.2319,0,145.8792,1,1,2327.017,2326.7,414.6961,119.8486,534.5446,2,529.3404,5.204193,0,0,0,0,1375.501,0.6877504,0.8662691,0.3172331,0,250,0.3172331,1912.004,0,0,13.89147,0,145.8792,445.484,366.0339,79.45011,513.8096,0,1051.582,0,4.263256e-14,-1.19682e-13,4.263256e-14
tuned,2026-01-06 18:30:00,170,18.5,27.56868,3338.984,602.903,0,141.4624,1,1,2337.289,2336.971,452.2603,130.6912,582.9515,2,577.4034,5.548099,0,0,0,0,1375.284,0.6876421,0.8661327,0.3172331,0,250,0.3172331,1884.711,0,0,25.49965,0,141.4624,447.9757,361.2326,86.74313,519.0372,0,1082.061,0,-2.842171e-14,-3.990142e-13,4.263256e-14
tuned,2026-01-06 18:45:00,171,18.75,27.6402,3307.428,652.2014,0,139.6327,1,1,2315.199,2314.882,498.2926,144.2758,642.5684,2,633.7982,8.770225,0,0,0,0,1375.068,0.6875339,0.8659964,0.3172331,0,250,0.3172331,1816.59,0,0,18.40318,0,139.6327,444.4121,348.7019,95.71022,519.7808,0,1071.307,0,-2.842171e-14,-5.495604e-14,4.263256e-14
tuned,2026-01-06 19:00:00,172,19,27.68975,3284.165,689.4852,1.389155,129.1119,1,0,2298.916,2298.598,132.5943,38.34375,170.938,1,169.0525,1.885519,0,0,0,500,1249.851,0.6249257,0.86586,0.3172331,0,250,0.3172331,2166.004,0,0,20.43267,0,129.1119,441.7485,416.2089,25.53963,479.3622,0,993.9707,0,7.105427e-15,2.615685e-13,4.263256e-14
tuned,2026-01-06 19:15:00,173,19.25,27.60855,3283.349,692.0722,0,112.6964,0,0,2298.344,2298.027,138.4362,39.92135,178.3576,1,177.4404,0.9171642,0,0,0,500,1124.655,0.5623273,0.7870131,0.3172331,0,250,0.3172331,2159.591,0,0,14.63183,0,112.6964,440.882,414.2655,26.61651,0,475.805,2642.167,0,-2.131628e-14,-2.911005e-13,4.263256e-14
tuned,2026-01-06 19:30:00,174,19.5,27.7028,3210.399,704.9931,0,103.8527,0,0,2247.279,2246.962,169.4366,48.74171,218.1783,1,218.1783,0,0,0,0,500,999.4775,0.4997388,0.7081785,0.3172331,0,250,0.3172331,2077.525,0,0,0,0,103.8527,431.9454,399.3173,32.62808,0,468.0204,2574.112,0,0,3.430589e-14,4.263256e-14
tuned,2026-01-06 19:45:00,175,19.75,27.53499,3167.112,701.8443,0,94.64753,0,0,2216.978,2216.661,165.0344,47.47532,212.5097,1,212.5097,0,0,0,0,500,874.3202,0.4371601,0.6293563,0.3172331,0,250,0.3172331,2051.627,0,0,0,0,94.64753,424.6149,392.9453,31.66957,0,458.5484,2522.016,0,7.105427e-15,-2.120526e-14,4.263256e-14
tuned,2026-01-06 20:00:00,176,20,27.37388,3203.489,693.7405,0.7542543,88.86308,0,0,2242.443,2242.125,150.4439,43.2781,193.722,1,193.722,0,0,0,0,500,749.1825,0.3745913,0.5505466,0.3172331,0,250,0.3172331,2091.681,0,0,0.01842456,0.7542543,88.86308,428.0391,399.2617,28.77741,0,459.5021,2528.594,0,-1.421085e-14,-4.52971e-14,4.263256e-14
tuned,2026-01-06 20:15:00,177,20.25,27.32354,3145.386,659.4101,0,77.24131,0,0,2201.77,2201.453,122.1874,35.14955,157.3369,1,157.3369,0,0,0,0,500,624.0646,0.3120323,0.4717493,0.3172331,0,250,0.3172331,2079.266,0,0,2.073148,0,77.24131,419.8318,396.4728,23.35908,0,446.3506,2458.505,0,0,2.274847e-13,4.263256e-14
tuned,2026-01-06 20:30:00,178,20.5,27.08492,3122.26,623.2436,2.282803,76.59313,0,0,2185.582,2185.265,0,0,0,0,0,0,0,0,0,500,498.9664,0.2494832,0.3929643,0.3172331,0,250,0.3172331,2185.265,0,0,123.2436,2.282803,76.59313,414.6696,414.6094,0.06018851,0,429.1414,2576.811,0,0,5.77316e-15,4.263256e-14
tuned,2026-01-06 20:45:00,179,20.75,27.18952,3128.145,570.6978,0,71.62971,0,0,2189.701,2189.384,0,0,0,0,0,0,0,0,0,500,373.8878,0.1869439,0.3141918,0.3172331,0,250,0.3172331,2189.384,0,0,70.69778,0,71.62971,416.3601,416.2998,0.06032019,0,429.9198,2486.513,0,0,-5.767609e-14,4.263256e-14
tuned,2026-01-06 21:00:00,180,21,27.13175,3154.259,474.6722,0,71.44324,0,0,2207.981,2207.664,0,0,0,0,0,0,0,0,0,490.9354,251.0951,0.1255476,0.2354317,0.3172331,0,250,0.3172331,2207.664,0,0,0,0,71.44324,419.3292,419.269,0.06024739,0,432.8371,2380.604,0,0,-8.243406e-14,4.263256e-14
tuned,2026-01-06 21:15:00,181,21.25,27.21339,3123.487,406.2083,0,62.13234,0,0,2186.441,2186.124,168.1106,48.36025,216.4708,1,216.4708,0,0,0,0,204.2223,200,0.1,0.1581109,0.3172331,0,250,0.3172331,2018.013,0,0,0,0,62.13234,415.9478,383.9061,32.04165,0,444.0864,2442.475,0,-7.105427e-15,1.060263e-14,4.263256e-14
tuned,2026-01-06 21:30:00,182,21.5,26.9964,3113.461,361.8999,0,53.44391,0,0,2179.423,2179.105,271.1639,78.00552,349.1694,1,349.0435,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1907.941,0,0,12.85642,0,53.44391,412.7385,361.3254,51.41303,0,449.4522,2494.164,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-06 21:45:00,183,21.75,26.72591,3072.059,302.8574,0,60.89715,0,0,2150.441,2150.124,246.8256,71.00414,317.8297,1,317.7038,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1903.298,0,0,0,0,60.89715,404.9681,358.4265,46.54159,0,440.8987,2424.943,0,0,0,4.263256e-14
tuned,2026-01-06 22:00:00,184,22,26.52134,3056.601,257.2703,0.7521457,44.08799,0,0,2139.621,2139.303,210.6679,60.78953,271.4574,1,269.5738,1.757671,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1928.636,0,0,0,0,44.08799,401.2301,361.6653,39.56476,0,430.7224,2368.973,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-06 22:15:00,185,22.25,26.38475,3078.866,230.2446,6.643771,39.22668,0,0,2155.206,2154.889,183.742,52.95292,236.6949,1,235.6659,0.9030748,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1971.147,0,0,0,5.740696,39.22668,403.0173,368.5987,34.41853,0,428.8869,2368.781,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-06 22:30:00,186,22.5,26.07032,3077.968,180.1397,2.442374,35.15563,0,0,2154.578,2154.261,139.1517,40.91999,180.0717,1,171.5711,8.374608,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2015.109,0,0,8.568558,0,35.15563,400.3106,374.398,25.91268,0,421.8497,2334.954,0,0,0,4.263256e-14
tuned,2026-01-06 22:45:00,187,22.75,25.87917,3067.281,158.5347,8.002573,30.21788,0,0,2147.097,2146.78,142.549,42.02871,184.5777,1,174.8408,9.610956,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2004.231,0,0,0,0,30.21788,397.3683,370.9277,26.44058,0,418.5489,2302.019,0,-7.105427e-15,0,4.263256e-14
tuned,2026-01-06 23:00:00,188,23,25.63306,3069.559,162.072,4.497068,24.08178,0,1,2148.691,2148.374,496.938,143.0859,640.0239,2,138.7809,1.243065,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1651.436,0,0,23.29112,3.254003,24.08178,395.6809,304.1115,91.56942,0,451.6321,2529.767,0,0,1.24345e-13,4.263256e-14
tuned,2026-01-06 23:15:00,189,23.25,25.59753,3063.42,141.1492,0,29.1839,1,1,2144.394,2144.077,472.3609,135.8837,608.2446,2,108.2446,0,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1671.716,0,0,32.9046,0,29.1839,394.6055,307.6246,86.98095,448.8786,0,954.5177,0,-2.842171e-14,-1.216804e-13,4.263256e-14
tuned,2026-01-06 23:30:00,190,23.5,25.26193,3058.74,115.4332,0,25.46132,1,1,2141.118,2140.8,463.5123,133.3382,596.8505,2,96.85053,0,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1677.288,0,0,18.58263,0,25.46132,391.3443,306.5675,84.77676,444.5594,0,921.1739,0,2.842171e-14,1.301736e-13,4.263256e-14
tuned,2026-01-06 23:45:00,191,23.75,25.1501,3041.246,107.6694,0,22.02022,1,1,2128.872,2128.555,451.1418,129.7796,580.9214,2,80.92143,0,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1677.413,0,0,26.74794,0,22.02022,388.2331,305.9025,82.33061,439.6979,0,925.5359,0,2.842171e-14,8.903989e-14,4.263256e-14
tuned,2026-01-07 00:00:00,192,0,24.81778,3010.956,96.93056,4.295755,22.87229,1,1,2107.669,2107.352,451.2179,129.8015,581.0194,2,81.01941,0,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1656.134,0,0,15.91115,4.295755,22.87229,37.93805,29.81041,8.127632,163.7554,0,362.3678,0,2.842171e-14,2.131628e-14,4.263256e-14
tuned,2026-01-07 00:15:00,193,0.25,24.4478,3028.311,77.23837,0,20.8982,1,1,2119.817,2119.5,455.3276,130.9984,586.326,2,86.18823,0.1377497,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1664.173,0,0,0,0,20.8982,38.15671,29.95511,8.201607,164.7117,0,329.4233,0,2.842171e-14,-1.135758e-13,4.263256e-14
tuned,2026-01-07 00:30:00,194,0.5,24.11545,2995.533,90.43328,0.7747676,15.0845,1,1,2096.873,2096.556,468.4762,134.8906,603.3668,2,102.1964,1.170378,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1628.08,0,0,0,0,15.0845,37.74372,29.30544,8.438282,166.891,0,333.782,0,-8.526513e-14,-2.081668e-13,4.263256e-14
tuned,2026-01-07 00:45:00,195,0.75,23.72624,3024.109,91.0491,4.826272,9.381952,1,1,2116.876,2116.559,470.5272,135.6797,606.2069,2,103.1636,3.043277,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1646.032,0,0,0,1.782995,9.381952,38.10377,29.62858,8.475199,166.9717,0,337.0192,0,0,4.474199e-13,4.263256e-14
tuned,2026-01-07 01:00:00,196,1,23.51814,3074.846,64.85539,6.232612,12.15593,1,1,2152.392,2152.075,471.7753,136.0704,607.8458,2,104.505,3.340708,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1680.3,0,0,0,2.891904,12.15593,38.74306,30.2454,8.497666,168.4624,0,341.9133,0,2.842171e-14,-1.731948e-14,4.263256e-14
tuned,2026-01-07 01:15:00,197,1.25,23.43072,3099.75,90.14093,0,17.60185,1,1,2169.825,2169.507,116.3211,33.67891,150,1,99.71145,2.040285,0,0,48.24827,0,1335.862,0.6679312,0.8337089,0.3172331,0,250,0.3172331,2053.186,0,0,0,0,17.60185,39.05684,36.95735,2.09949,73.73921,0,147.4784,0,-1.421085e-14,-1.985079e-13,4.263256e-14
tuned,2026-01-07 01:30:00,198,1.5,23.23541,3139.863,77.54942,0,17.74649,1,1,2197.904,2197.587,116.1865,33.81354,150,1,100.1851,3.670974,0,0,46.14395,0,1347.188,0.673594,0.8411729,0.3172331,0,250,0.3172331,2081.4,0,0,0,0,17.74649,39.56227,37.46521,2.097066,74.39539,0,148.7908,0,-2.842171e-14,-2.284839e-13,4.263256e-14
tuned,2026-01-07 01:45:00,199,1.75,23.1073,3086.722,83.10173,0,20.5149,1,1,2160.706,2160.388,116.4895,33.51046,150,1,85.15135,0,0,0,64.84865,0,1363.188,0.6815941,0.8483045,0.3172331,0,250,0.3172331,2043.899,0,0,0,0,20.5149,38.8927,36.79018,2.102522,73.89458,0,147.7892,0,0,2.760014e-13,4.263256e-14
tuned,2026-01-07 02:00:00,200,2,23.11753,3076.696,92.60452,0,22.74109,1,1,2153.687,2153.37,116.3337,33.66632,150,1,109.7014,1.887842,0,0,38.41074,0,1372.576,0.6862881,0.8583796,0.3172331,0,250,0.3172331,2037.036,0,0,0,0,22.74109,38.76637,36.66666,2.099716,74.3177,0,148.6354,0,-7.105427e-15,-1.064704e-13,4.263256e-14
tuned,2026-01-07 02:15:00,201,2.25,22.95687,3044.296,91.24087,3.597367,16.95112,1,1,2131.007,2130.69,116.3118,33.68815,150,1,89.28422,2.15222,0,0,58.56356,0,1387.001,0.6935005,0.8642911,0.3172331,0,250,0.3172331,2014.378,0,0,1.956654,1.445147,16.95112,38.35813,36.2588,2.099323,72.90798,0,151.6841,0,0,-3.411715e-13,4.263256e-14
tuned,2026-01-07 02:30:00,202,2.5,22.79611,3021.187,74.55372,0,20.71339,1,1,2114.831,2114.514,116.3725,33.62752,150,1,90.52189,1.4178,0,0,58.06031,0,1401.298,0.7006489,0.8733742,0.3172331,0,250,0.3172331,1998.141,0,0,0,0,20.71339,38.06696,35.96654,2.100415,73.20114,0,146.4023,0,-1.421085e-14,-2.763345e-13,4.263256e-14
tuned,2026-01-07 02:45:00,203,2.75,22.58472,2978.605,48.2435,0.9576294,20.39298,1,1,2085.023,2084.706,116.3122,33.68785,150,1,119.8025,2.148538,0,0,28.04893,0,1408.089,0.7040447,0.8823766,0.3172331,0,250,0.3172331,1968.394,0,0,0,0,20.39298,37.53042,35.43109,2.099329,72.6559,0,145.3118,0,0,3.756995e-13,4.263256e-14
tuned,2026-01-07 03:00:00,204,3,22.21211,2957.997,56.33283,3.273904,28.7246,1,1,2070.598,2070.281,116.2119,33.78814,150,1,112.7094,3.363314,0,0,33.9273,0,1416.35,0.7081748,0.8866532,0.3172331,0,250,0.3172331,1954.069,0,0,0,0,28.7246,37.27077,35.17324,2.097524,73.90821,0,147.8164,0,-7.105427e-15,-7.971401e-14,4.263256e-14
tuned,2026-01-07 03:15:00,205,3.25,22.16264,2994.794,75.26782,0,28.10466,1,1,2096.356,2096.039,116.3489,33.65112,150,1,111.7136,1.703729,0,0,36.58269,0,1425.272,0.7126361,0.8918545,0.3172331,0,250,0.3172331,1979.69,0,0,0,0,28.10466,37.73441,35.63442,2.09999,74.12107,0,148.2421,0,0,4.118927e-13,4.263256e-14
tuned,2026-01-07 03:30:00,206,3.5,21.79726,3021.192,71.56164,0,21.02806,1,1,2114.834,2114.517,116.3684,33.63161,150,1,114.6044,1.467385,0,0,33.92821,0,1433.53,0.716765,0.897473,0.3172331,0,250,0.3172331,1998.149,0,0,0,0,21.02806,38.06701,35.96667,2.100341,73.19141,0,146.3828,0,0,-1.287859e-13,4.263256e-14
tuned,2026-01-07 03:45:00,207,3.75,21.76172,3056.155,86.02627,6.027392,19.82397,1,1,2139.309,2138.992,116.4453,33.55475,150,1,143.9599,0.5364202,0,0,5.503724,0,1434.68,0.7173401,0.9026728,0.3172331,0,250,0.3172331,2022.546,0,0,0,5.490972,19.82397,38.50756,36.40583,2.101725,73.3457,0,156.1633,0,7.105427e-15,3.830269e-13,4.263256e-14
tuned,2026-01-07 04:00:00,208,4,21.65182,3083.347,128.3875,0.0305496,9.067988,1,1,2158.343,2158.025,120.6178,34.73528,155.3531,1,155.0029,0.3502436,0,0,0,0,1434.454,0.7172272,0.9033971,0.3172331,0,250,0.3172331,2037.408,0,0,0,0,9.067988,38.85017,36.67334,2.176831,72.95386,0,145.9077,0,0,-3.494982e-13,4.263256e-14
tuned,2026-01-07 04:15:00,209,4.25,21.70434,3097.705,137.6463,5.579904,8.486019,1,1,2168.394,2168.076,123.6174,35.74739,159.3648,1,157.6108,1.753929,0,0,0,0,1434.229,0.7171143,0.9032549,0.3172331,0,250,0.3172331,2044.459,0,0,0,3.825975,8.486019,39.03108,36.80026,2.230823,73.99515,0,154.5901,0,-1.421085e-14,-3.053113e-14,4.263256e-14
tuned,2026-01-07 04:30:00,210,4.5,21.61377,3070.444,231.279,3.579847,12.19624,1,1,2149.311,2148.993,149.0648,42.95121,192.016,1,191.3591,0.6569124,0,0,0,0,1434.003,0.7170014,0.9031127,0.3172331,0,250,0.3172331,1999.929,0,0,39.91987,2.922935,12.19624,38.68759,35.99872,2.688877,81.02677,0,235.9574,0,-2.131628e-14,-3.190781e-13,4.263256e-14
tuned,2026-01-07 04:45:00,211,4.75,21.43983,3067.658,265.9321,0,15.06948,1,1,2147.361,2147.044,179.2459,51.56354,230.8095,1,230.8095,0,0,0,0,0,1433.777,0.7168885,0.9029705,0.3172331,0,250,0.3172331,1967.798,0,0,35.12268,0,15.06948,38.6525,35.42036,3.232137,89.54168,0,239.67,0,-7.105427e-15,-1.919576e-13,4.263256e-14
tuned,2026-01-07 05:00:00,212,5,21.43596,3088.642,292.8207,0,19.13587,1,1,2162.049,2161.732,214.0588,61.57813,275.6369,1,275.6369,0,0,0,0,0,1433.551,0.7167757,0.9028284,0.3172331,0,250,0.3172331,1947.673,0,0,17.18379,0,19.13587,38.91689,35.05812,3.858768,99.884,0,229.41,0,-2.131628e-14,-4.444223e-13,4.263256e-14
tuned,2026-01-07 05:15:00,213,5.25,21.32709,3120.328,362.89,0,16.37029,1,1,2184.23,2183.912,271.6692,78.37665,350.0458,1,347.9221,2.123685,0,0,0,0,1433.326,0.7166628,0.9026862,0.3172331,0,250,0.3172331,1912.243,0,0,14.96785,0,16.37029,39.31613,34.42038,4.895755,115.5698,0,256.9591,0,-1.421085e-14,-5.218048e-14,4.263256e-14
tuned,2026-01-07 05:30:00,214,5.5,21.28378,3106.632,432.3841,3.418518,12.4415,1,1,2174.643,2174.325,311.5435,90.01779,401.5613,1,397.8337,3.727628,0,0,0,0,1433.1,0.71655,0.9025441,0.3172331,0,250,0.3172331,1862.782,0,0,34.55044,0,12.4415,39.14357,33.53007,5.613494,125.6535,0,310.9064,0,-1.421085e-14,1.907363e-13,4.263256e-14
tuned,2026-01-07 05:45:00,215,5.75,21.28496,3094.859,531.7959,0,10.99556,1,1,2166.401,2166.084,388.5078,112.1783,500.6862,2,496.7676,3.918543,0,0,0,0,1432.874,0.7164372,0.9024021,0.3172331,0,250,0.3172331,1777.576,0,0,35.0283,0,10.99556,38.99523,31.99638,6.998851,146.0356,0,352.4951,0,0,4.002354e-13,4.263256e-14
tuned,2026-01-07 06:00:00,216,6,21.27825,3089.232,589.2935,0,8.000393,1,1,2162.463,2162.145,461.76,133.5658,595.3258,2,588.4434,6.882337,0,0,0,0,1432.649,0.7163244,0.90226,0.3172331,0,250,0.3172331,1700.385,0,0,0.8500744,0,8.000393,38.92433,30.60694,8.317389,165.5266,0,332.5196,0,2.842171e-14,-2.167155e-13,4.263256e-14
tuned,2026-01-07 06:15:00,217,6.25,21.27979,3138.634,674.6857,0,18.11181,1,1,2197.044,2196.727,518.8976,149.6318,668.5293,2,665.1347,3.394609,0,0,0,0,1432.423,0.7162117,0.902118,0.3172331,0,250,0.3172331,1677.829,0,0,9.55101,0,18.11181,39.54679,30.20093,9.345867,182.8977,0,382.2709,0,-2.842171e-14,2.757794e-13,4.263256e-14
tuned,2026-01-07 06:30:00,218,6.5,21.21289,3154.827,716.8657,0.6253298,13.69634,1,1,2208.379,2208.061,562.3843,161.9312,724.3156,2,722.8995,1.416023,0,0,0,0,1432.198,0.7160989,0.901976,0.3172331,0,250,0.3172331,1645.677,0,0,0,0,13.69634,39.75082,29.62219,10.12863,193.8683,0,387.7366,0,-8.526513e-14,1.765255e-13,4.263256e-14
tuned,2026-01-07 06:45:00,219,6.75,21.24589,3148.331,763.8777,0,10.1013,1,1,2203.832,2203.515,605.6311,174.2215,779.8526,2,779.8526,0,0,0,0,0,1431.972,0.7159862,0.901834,0.3172331,0,250,0.3172331,1597.884,0,0,0,0,10.1013,39.66897,28.7619,10.90707,204.6917,0,409.3834,0,-2.842171e-14,-3.965717e-13,4.263256e-14
tuned,2026-01-07 07:00:00,220,7,21.04018,3134.73,799.6796,0,21.45765,1,1,2194.311,2193.994,616.2448,177.3548,793.5997,2,792.8457,0.7539714,0,0,0,0,1431.747,0.7158735,0.901692,0.3172331,0,250,0.3172331,1577.749,0,0,6.833924,0,21.45765,39.49759,28.39948,11.09812,209.3694,0,430.5273,0,8.526513e-14,-4.151124e-13,4.263256e-14
tuned,2026-01-07 07:15:00,221,7.25,21.11014,3157.432,782.1626,0,20.2683,1,1,2210.202,2209.885,615.5628,177.2333,792.7961,2,791.3401,1.455998,0,0,0,0,1431.522,0.7157608,0.9015501,0.3172331,0,250,0.3172331,1594.322,0,0,0,0,20.2683,39.78364,28.6978,11.08584,209.3502,0,418.7005,0,2.842171e-14,2.399192e-13,4.263256e-14
tuned,2026-01-07 07:30:00,222,7.5,21.05862,3125.385,757.4325,0,24.19151,1,1,2187.77,2187.452,575.4404,165.636,741.0763,2,740.1409,0.9354603,0,0,0,0,1431.296,0.7156481,0.9014081,0.3172331,0,250,0.3172331,1612.012,0,0,17.29164,0,24.19151,39.37985,29.01622,10.36364,198.7293,0,427.2866,0,-5.684342e-14,-1.303402e-13,4.263256e-14
tuned,2026-01-07 07:45:00,223,7.75,21.32386,3139.874,683.731,0,27.31921,1,1,2197.912,2197.595,531.3046,153.2231,684.5278,2,680.924,3.603795,0,0,0,0,1431.071,0.7155354,0.9012662,0.3172331,0,250,0.3172331,1666.29,0,0,2.807014,0,27.31921,39.56242,29.99322,9.569194,187.8433,0,380.5287,0,2.842171e-14,4.13225e-13,4.263256e-14
tuned,2026-01-07 08:00:00,224,8,21.61884,3146.341,617.0383,363.4534,26.42032,1,1,2202.438,2202.121,739.1223,251.9892,991.1115,2,620.8207,370.2908,0,0,0,0,1430.846,0.7154228,0.9011244,0.3172331,0,250,0.3172331,1462.999,0,0,0,0,26.42032,39.64389,26.33398,13.30991,282.8226,0,565.6452,0,-5.684342e-14,1.727507e-13,4.263256e-14
tuned,2026-01-07 08:15:00,225,8.25,21.50457,3154.757,518.1004,369.2146,28.30661,1,1,2208.33,2208.013,677.7841,234.5981,912.3822,2,539.7019,372.6803,0,0,0,0,1430.62,0.7153102,0.9009825,0.3172331,0,250,0.3172331,1530.229,0,0,0,0,28.30661,39.74994,27.54412,12.20582,266.9526,0,533.9052,0,0,1.78968e-13,4.263256e-14
tuned,2026-01-07 08:30:00,226,8.5,21.67794,3185.062,429.7605,378.1141,37.00196,1,1,2229.543,2229.226,590.5029,209.4595,799.9625,2,427.5687,372.3938,0,0,0,0,1430.395,0.7151976,0.9008407,0.3172331,0,250,0.3172331,1638.723,0,0,2.191846,5.72034,37.00196,40.13178,29.49701,10.63476,245.265,0,504.1786,0,-1.136868e-13,-3.554934e-13,4.263256e-14
tuned,2026-01-07 08:45:00,227,8.75,21.82638,3218.413,352.8745,375.7563,36.57596,1,1,2252.889,2252.572,535.9964,194.2877,730.284,2,353.1122,377.1719,0,0,0,0,1430.17,0.715085,0.9006989,0.3172331,0,250,0.3172331,1716.575,0,0,0,0,36.57596,40.552,30.89836,9.653645,231.4393,0,462.8785,0,2.842171e-14,-3.986811e-13,4.263256e-14
tuned,2026-01-07 09:00:00,228,9,21.86534,3315.17,264.4105,373.1894,30.14181,1,1,2320.619,2320.302,481.273,178.7537,660.0266,2,280.8958,379.1308,0,0,0,0,1429.945,0.7149724,0.9005571,0.3172331,0,250,0.3172331,1839.029,0,0,0,0,30.14181,41.77114,33.10252,8.668624,217.0132,0,434.0264,0,-5.684342e-14,1.725287e-13,4.263256e-14
tuned,2026-01-07 09:15:00,229,9.25,22.12069,3322.177,202.126,377.0978,26.09449,1,1,2325.524,2325.207,448.7721,170.1917,618.9638,2,232.4255,386.5383,0,0,0,0,1429.72,0.7148599,0.9004153,0.3172331,0,250,0.3172331,1876.434,0,0,0,0,26.09449,41.85943,33.77582,8.083608,208.4536,0,416.9072,0,-1.136868e-13,-3.368417e-13,4.263256e-14
tuned,2026-01-07 09:30:00,230,9.5,22.25419,3346.523,158.7605,385.2151,29.21093,1,1,2342.566,2342.249,417.9784,161.9576,579.936,2,187.5255,392.4105,0,0,0,0,1429.495,0.7147473,0.9002736,0.3172331,0,250,0.3172331,1924.271,0,0,0,0,29.21093,42.16619,34.63687,7.529322,201.629,0,403.258,0,-5.684342e-14,1.598721e-14,4.263256e-14
tuned,2026-01-07 09:45:00,231,9.75,22.22632,3331.76,159.475,404.2388,36.37669,1,1,2332.232,2331.915,408.8221,159.2044,568.0265,2,176.7369,391.2896,0,0,0,0,1429.27,0.7146348,0.9001318,0.3172331,0,250,0.3172331,1923.093,0,0,0,12.94918,36.37669,41.98018,34.61567,7.364508,200.0864,0,422.5101,0,0,4.466427e-13,4.263256e-14
tuned,2026-01-07 10:00:00,232,10,22.40366,3302.05,137.5389,408.6699,48.94937,1,1,2311.435,2311.118,398.247,156.656,554.903,2,158.9697,395.9332,0,0,0,0,1429.045,0.7145223,0.8999901,0.3172331,0,250,0.3172331,1912.871,0,0,0,12.73667,48.94937,41.60583,34.43167,7.174156,199.5482,0,421.0671,0,-8.526513e-14,1.708633e-13,4.263256e-14
tuned,2026-01-07 10:15:00,233,10.25,22.60259,3352.391,104.144,410.8405,61.25024,1,1,2346.674,2346.356,376.268,150.4314,526.6994,2,129.843,396.8564,0,0,0,0,1428.82,0.7144098,0.8998485,0.3172331,0,250,0.3172331,1970.088,0,0,0,13.98407,61.25024,42.24013,35.46159,6.778534,196.5199,0,417.1623,0,2.842171e-14,2.23932e-13,4.263256e-14
tuned,2026-01-07 10:30:00,234,10.5,22.83969,3416.677,80.73273,395.8079,73.58052,1,1,2391.674,2391.357,373.9738,150.1243,524.0981,2,123.923,400.1751,0,0,0,0,1428.595,0.7142974,0.8997068,0.3172331,0,250,0.3172331,2017.383,0,0,0,0,73.58052,43.05013,36.31289,6.737239,199.2613,0,398.5227,0,-2.842171e-14,-1.770806e-13,4.263256e-14
tuned,2026-01-07 10:45:00,235,10.75,22.90649,3396.515,81.02534,392.072,83.02113,1,1,2377.561,2377.244,366.5652,148.6928,515.258,2,108.5006,406.7574,0,0,0,0,1428.37,0.7141849,0.8995652,0.3172331,0,250,0.3172331,2010.678,0,0,0,0,83.02113,42.79609,36.19221,6.603884,199.3732,0,398.7463,0,-8.526513e-14,4.218847e-15,4.263256e-14
tuned,2026-01-07 11:00:00,236,11,23.21867,3406.664,67.0391,403.0866,96.78117,1,1,2384.665,2384.348,348.1968,142.6897,490.8865,1,90.89268,399.9939,0,0,0,0,1428.145,0.7140725,0.8994236,0.3172331,0,250,0.3172331,2036.151,0,0,0,3.092766,96.78117,42.92397,36.65072,6.273253,196.3317,0,397.9984,0,-5.684342e-14,-1.398881e-14,4.263256e-14
tuned,2026-01-07 11:15:00,237,11.25,23.54708,3447.338,76.69707,404.6527,101.1942,1,1,2413.137,2412.82,340.7327,140.9513,481.684,1,77.84514,403.8388,0,0,0,0,1427.92,0.7139601,0.899282,0.3172331,0,250,0.3172331,2072.087,0,0,0,0.8139109,101.1942,43.43646,37.29757,6.138898,196.1283,0,393.6605,0,0,-1.036948e-13,4.263256e-14
tuned,2026-01-07 11:30:00,238,11.5,23.63039,3456.598,65.32711,405.4847,106.5662,1,1,2419.619,2419.301,344.4939,142.422,486.9159,1,79.42086,407.495,0,0,0,0,1427.695,0.7138477,0.8991404,0.3172331,0,250,0.3172331,2074.808,0,0,0,0,106.5662,43.55314,37.34654,6.2066,198.6276,0,397.2552,0,-2.842171e-14,-1.362244e-13,4.263256e-14
tuned,2026-01-07 11:45:00,239,11.75,23.77919,3403.265,58.22519,414.0546,101.6531,1,1,2382.285,2381.968,368.7443,150.9185,519.6629,2,97.86604,421.7968,0,0,0,0,1427.471,0.7137353,0.8989989,0.3172331,0,250,0.3172331,2013.224,0,0,0,0,101.6531,42.88114,36.23803,6.643108,205.1984,0,410.3969,0,2.842171e-14,1.754152e-14,4.263256e-14
tuned,2026-01-07 12:00:00,240,12,24.00343,3448.298,80.23144,421.9466,112.0199,1,1,2413.808,2413.491,367.2216,150.3882,517.6098,2,96.68152,420.9283,0,0,0,0,1427.246,0.713623,0.8988573,0.3172331,0,250,0.3172331,2046.27,0,0,0,1.018263,112.0199,43.44855,36.83285,6.6157,207.1903,0,416.137,0,0,-4.218847e-13,4.263256e-14
tuned,2026-01-07 12:15:00,241,12.25,24.16263,3456.652,57.22847,424.091,128.6828,1,1,2419.656,2419.339,378.4495,153.816,532.2655,2,109.4753,422.7903,0,0,0,0,1427.021,0.7135106,0.8987158,0.3172331,0,250,0.3172331,2040.89,0,0,0,1.300714,128.6828,43.55381,36.73601,6.817801,213.5635,0,429.3708,0,0,-4.150014e-13,4.263256e-14
tuned,2026-01-07 12:30:00,242,12.5,24.62017,3486.294,100.4586,423.6173,138.7231,1,1,2440.406,2440.089,386.3827,155.8764,542.2592,2,121.5548,420.7044,0,0,0,0,1426.797,0.7133983,0.8985744,0.3172331,0,250,0.3172331,2053.706,0,0,0,2.912962,138.7231,43.92731,36.96671,6.960599,217.8754,0,440.7756,0,0,1.69198e-13,4.263256e-14
tuned,2026-01-07 12:45:00,243,12.75,24.87072,3468.058,87.3251,413.1812,151.2683,1,1,2427.641,2427.323,361.5835,148.7429,510.3265,2,89.61784,420.7086,0,0,0,0,1426.572,0.713286,0.8984329,0.3172331,0,250,0.3172331,2065.74,0,0,0,0,151.2683,43.69753,37.18332,6.514214,213.3586,0,426.7173,0,-2.842171e-14,-3.567147e-13,4.263256e-14
tuned,2026-01-07 13:00:00,244,13,24.95751,3500.367,67.89105,414.3164,156.9244,1,1,2450.257,2449.94,359.0193,148.0487,507.068,2,85.95085,421.1172,0,0,0,0,1426.347,0.7131737,0.8982915,0.3172331,0,250,0.3172331,2090.92,0,0,0,0,156.9244,44.10462,37.63656,6.468058,214.1928,0,428.3855,0,-2.842171e-14,-4.196643e-14,4.263256e-14
tuned,2026-01-07 13:15:00,245,13.25,25.0694,3530.073,83.9993,420.1937,164.9793,1,1,2471.051,2470.734,366.6731,149.9839,516.657,2,98.04715,418.6099,0,0,0,0,1426.123,0.7130614,0.8981501,0.3172331,0,250,0.3172331,2104.061,0,0,0,1.583849,164.9793,449.9065,383.0882,66.81827,563.1101,0,1128.952,0,-1.136868e-13,3.365086e-13,4.263256e-14
tuned,2026-01-07 13:30:00,246,13.5,25.2711,3508.973,102.3868,418.3264,169.4237,1,1,2456.281,2455.964,373.0438,151.8572,524.901,2,105.9086,418.9925,0,0,0,0,1425.898,0.7129492,0.8980087,0.3172331,0,250,0.3172331,2082.92,0,0,0,0,169.4237,449.0312,380.7773,68.2539,563.6067,0,1127.213,0,-5.684342e-14,2.331468e-15,4.263256e-14
tuned,2026-01-07 13:45:00,247,13.75,25.77123,3521.892,118.6131,410.1458,183.6781,1,1,2465.325,2465.007,376.4104,152.5142,528.9246,2,112.8619,416.0627,0,0,0,0,1425.674,0.712837,0.8978673,0.3172331,0,250,0.3172331,2088.597,0,0,5.751258,0,183.6781,455.2631,385.6941,69.56901,572.1275,0,1154.176,0,-8.526513e-14,-1.332268e-15,4.263256e-14
tuned,2026-01-07 14:00:00,248,14,25.93683,3502.566,119.2675,399.5306,185.9442,1,1,2451.797,2451.479,351.1196,144.8673,495.9868,1,83.41925,412.5676,0,0,0,0,1425.449,0.7127247,0.897726,0.3172331,0,250,0.3172331,2100.36,0,0,35.84822,0,185.9442,454.293,389.1754,65.11768,568.4962,0,1198.831,0,-2.842171e-14,-4.499734e-13,4.263256e-14
tuned,2026-01-07 14:15:00,249,14.25,26.13335,3488.865,102.699,402.3933,194.6405,1,1,2442.205,2441.888,341.6434,142.1933,483.8367,1,70.77971,413.057,0,0,0,0,1425.225,0.7126125,0.8975846,0.3172331,0,250,0.3172331,2100.245,0,0,31.91925,0,194.6405,454.3358,390.7191,63.61666,569.1224,0,1193.305,0,0,-2.994271e-13,4.263256e-14
tuned,2026-01-07 14:30:00,250,14.5,26.36995,3465.835,99.54003,408.1162,197.4845,1,1,2426.085,2425.767,349.0459,144.4834,493.5293,1,78.96159,414.5677,0,0,0,0,1425.001,0.7125004,0.8974433,0.3172331,0,250,0.3172331,2076.722,0,0,20.57844,0,197.4845,453.5327,388.2227,65.31001,569.6239,0,1174.746,0,-2.842171e-14,-3.2363e-13,4.263256e-14
tuned,2026-01-07 14:45:00,251,14.75,26.52288,3457.154,102.9935,404.3925,200.0865,1,1,2420.008,2419.691,352.1272,144.4124,496.5397,1,90.97715,405.5625,0,0,0,0,1424.776,0.7123882,0.8973021,0.3172331,0,250,0.3172331,2067.563,0,0,12.01631,0,200.0865,453.8238,387.7299,66.09387,569.6646,0,1160.057,0,-2.842171e-14,-3.869127e-13,4.263256e-14
tuned,2026-01-07 15:00:00,252,15,26.96629,3441.542,117.834,403.738,214.0391,1,1,2409.079,2408.762,346.4679,142.0718,488.5397,1,89.67992,398.8598,0,0,0,0,1424.552,0.7122761,0.8971608,0.3172331,0,250,0.3172331,2062.294,0,0,28.15411,4.878146,214.0391,455.9448,390.3119,65.63291,572.893,0,1202.767,0,5.684342e-14,-3.528289e-13,4.263256e-14
tuned,2026-01-07 15:15:00,253,15.25,27.02775,3472.889,132.5313,405.4587,210.3363,1,1,2431.022,2430.705,344.0723,141.1834,485.2557,1,88.27073,396.985,0,0,0,0,1424.328,0.7121639,0.8970196,0.3172331,0,250,0.3172331,2086.633,0,0,44.26054,8.473721,210.3363,460.6872,395.4242,65.26303,576.4671,0,1243.901,0,-2.842171e-14,-8.448797e-14,4.263256e-14
tuned,2026-01-07 15:30:00,254,15.5,27.24368,3459.713,143.1724,400.7976,215.8149,1,1,2421.799,2421.482,363.0156,147.1609,510.1765,2,108.2241,401.9524,0,0,0,0,1424.104,0.7120518,0.8968784,0.3172331,0,250,0.3172331,2058.466,0,0,34.94826,0,215.8149,461.0146,391.8504,69.16417,580.0939,0,1220.473,0,5.684342e-14,-3.539391e-13,4.263256e-14
tuned,2026-01-07 15:45:00,255,15.75,27.36932,3423.26,158.605,398.5625,218.9656,1,1,2396.282,2395.965,370.385,149.6113,519.9963,2,114.9351,405.0613,0,0,0,0,1423.879,0.7119397,0.8967372,0.3172331,0,250,0.3172331,2025.58,0,0,43.66997,0,218.9656,457.3603,386.6072,70.75314,578.0108,0,1231.352,0,0,-1.135758e-13,4.263256e-14
tuned,2026-01-07 16:00:00,256,16,27.54114,3453.596,132.786,393.339,212.8732,1,1,2417.517,2417.2,393.7506,156.2471,549.9977,2,145.7432,404.2544,0,0,0,0,1423.655,0.7118276,0.896596,0.3172331,0,250,0.3172331,2023.449,0,0,0,0,212.8732,463.0838,387.5987,75.48506,584.6224,0,1169.245,0,-5.684342e-14,-1.34226e-13,4.263256e-14
tuned,2026-01-07 16:15:00,257,16.25,27.46424,3453.484,148.7162,388.139,202.6454,1,1,2417.439,2417.122,400.7529,156.9865,557.7394,2,165.4778,392.2615,0,0,0,0,1423.431,0.7117156,0.8964549,0.3172331,0,250,0.3172331,2016.369,0,0,0,0,202.6454,462.3197,385.6176,76.70209,581.3587,0,1162.717,0,0,-2.770006e-13,4.263256e-14
tuned,2026-01-07 16:30:00,258,16.5,27.75833,3460.994,196.8179,389.6128,198.9324,1,1,2422.696,2422.379,411.7335,159.938,571.6714,2,181.3597,390.3117,0,0,0,0,1423.207,0.7116036,0.8963137,0.3172331,0,250,0.3172331,2010.645,0,0,15.4582,0,198.9324,466.2094,386.9168,79.29262,585.1361,0,1196.938,0,0,-4.020118e-13,4.263256e-14
tuned,2026-01-07 16:45:00,259,16.75,27.78888,3436.726,222.1475,389.653,198.5091,1,1,2405.708,2405.391,450.844,171.289,622.133,2,230.8797,391.2533,0,0,0,0,1422.983,0.7114915,0.8961726,0.3172331,0,250,0.3172331,1954.547,0,0,0,0,198.5091,463.2399,376.3649,86.875,585.8785,0,1171.757,0,2.842171e-14,-3.691492e-13,4.263256e-14
tuned,2026-01-07 17:00:00,260,17,27.82528,3432.724,262.8692,384.3403,191.6307,1,1,2402.907,2402.59,475.0467,177.7106,652.7573,2,266.5905,386.1668,0,0,0,0,1422.759,0.7113795,0.8960316,0.3172331,0,250,0.3172331,1927.543,0,0,0,0,191.6307,463.0576,371.4515,91.60608,586.0907,0,1172.181,0,0,-3.752554e-14,4.263256e-14
tuned,2026-01-07 17:15:00,261,17.25,27.72086,3405.693,301.6033,373.3687,184.2314,1,1,2383.985,2383.668,503.4975,185.4639,688.9614,2,306.85,382.1114,0,0,0,0,1422.535,0.7112675,0.8958905,0.3172331,0,250,0.3172331,1880.171,0,0,0,0,184.2314,458.3965,361.5222,96.87431,582.4104,0,1164.821,0,0,-1.753042e-13,4.263256e-14
tuned,2026-01-07 17:30:00,262,17.5,27.63007,3358.717,357.8706,374.1805,182.449,1,1,2351.102,2350.785,544.3496,196.7126,741.0622,2,363.6835,377.3787,0,0,0,0,1422.311,0.7111556,0.8957495,0.3172331,0,250,0.3172331,1806.435,0,0,0,0,182.449,451.2072,346.6785,104.5287,578.4054,0,1156.811,0,-5.684342e-14,2.68896e-13,4.263256e-14
tuned,2026-01-07 17:45:00,263,17.75,27.69397,3344.114,410.6328,375.2988,170.5636,1,1,2340.88,2340.563,571.1084,204.2021,775.3104,2,399.8902,375.4202,0,0,0,0,1422.087,0.7110436,0.8956085,0.3172331,0,250,0.3172331,1769.454,0,0,10.74255,0,170.5636,449.8524,340.0402,109.8122,577.0198,0,1172.571,0,2.842171e-14,-3.814726e-13,4.263256e-14
tuned,2026-01-07 18:00:00,264,18,27.79675,3329.706,447.9958,4.625696,166.845,1,1,2330.795,2330.477,371.4162,107.1663,478.5825,1,475.5604,3.022029,0,0,0,0,1421.863,0.7109317,0.8954675,0.3172331,0,250,0.3172331,1959.061,0,0,0,1.603666,166.845,448.8894,377.297,71.59241,516.5961,0,1035.959,0,0,-1.645351e-13,4.263256e-14
tuned,2026-01-07 18:15:00,265,18.25,27.85246,3314.37,526.5148,6.411732,155.9963,1,1,2320.059,2319.742,419.6297,120.8875,540.5171,2,538.8908,1.62631,0,0,0,0,1421.64,0.7108198,0.8953265,0.3172331,0,250,0.3172331,1900.112,0,0,0,4.785422,155.9963,447.3498,366.3764,80.97346,517.3428,0,1042.94,0,-2.842171e-14,1.538769e-13,4.263256e-14
tuned,2026-01-07 18:30:00,266,18.5,27.95132,3316.373,596.1993,4.04655,145.2476,1,1,2321.461,2321.144,463.2275,133.4406,596.6682,2,594.9344,1.733781,0,0,0,0,1421.416,0.7107079,0.8951856,0.3172331,0,250,0.3172331,1857.916,0,0,1.264869,2.312769,145.2476,448.5608,358.993,89.56773,520.4989,0,1047.169,0,-2.842171e-14,-1.916245e-13,4.263256e-14
tuned,2026-01-07 18:45:00,267,18.75,27.96916,3249.808,635.3303,1.314014,129.6688,0,1,2274.866,2274.548,503.9335,145.2576,649.1911,2,646.4504,2.740695,0,0,0,0,1421.192,0.710596,0.8950447,0.3172331,0,250,0.3172331,1770.615,0,0,0,0,129.6688,439.7242,342.2541,97.47005,0,512.5762,2819.169,0,0,-1.469935e-13,4.263256e-14
tuned,2026-01-07 19:00:00,268,19,27.88236,3244.401,649.4448,3.470493,117.2282,0,0,2271.08,2270.763,143.2667,41.37759,184.6442,1,183.1,1.544269,0,0,0,500,1295.968,0.6479841,0.8949038,0.3172331,0,250,0.3172331,2127.497,0,0,0,1.926224,117.2282,438.1838,410.4806,27.70317,0,474.4763,2612.942,0,-7.105427e-15,4.32987e-13,4.263256e-14
tuned,2026-01-07 19:15:00,269,19.25,27.88686,3209.474,681.2892,5.264034,121.2224,0,0,2246.632,2246.315,145.8107,41.97572,187.7864,1,187.4998,0.2866138,0,0,0,500,1170.764,0.5853821,0.8160522,0.3172331,0,250,0.3172331,2100.504,0,0,0,4.97742,121.2224,433.5081,405.3114,28.19671,0,470.678,2597.315,0,-1.421085e-14,-3.161915e-13,4.263256e-14
tuned,2026-01-07 19:30:00,270,19.5,27.84484,3191.646,681.7369,6.394746,111.9607,0,0,2234.152,2233.835,162.3969,46.71659,209.1135,1,209.1135,0,0,0,0,500,1045.58,0.52279,0.7372131,0.3172331,0,250,0.3172331,2071.438,0,0,0,6.394746,111.9607,430.7158,399.3466,31.36919,0,467.6478,2583.094,0,0,-3.058664e-13,4.263256e-14
tuned,2026-01-07 19:45:00,271,19.75,27.69861,3192.941,700.4594,0,97.73882,0,0,2235.059,2234.742,159.34,45.83723,205.1773,1,205.1773,0,0,0,0,500,920.4153,0.4602077,0.6583864,0.3172331,0,250,0.3172331,2075.401,0,0,0,0,97.73882,429.5586,398.8739,30.68472,0,463.4956,2549.226,0,-1.421085e-14,1.221245e-15,4.263256e-14
tuned,2026-01-07 20:00:00,272,20,27.64777,3181.842,677.253,0,95.80112,0,0,2227.29,2226.972,150.8137,43.43959,194.2533,1,193.7347,0.5185499,0,0,0,500,795.2705,0.3976352,0.5795721,0.3172331,0,250,0.3172331,2076.159,0,0,0,0,95.80112,427.6058,398.591,29.01484,0,460.4229,2532.326,0,-1.421085e-14,-5.440093e-15,4.263256e-14
tuned,2026-01-07 20:15:00,273,20.25,27.65655,3152.056,620.5163,0,90.22948,0,0,2206.439,2206.122,123.2943,35.46797,158.7622,1,158.7622,0,0,0,0,500,670.1453,0.3350726,0.5007701,0.3172331,0,250,0.3172331,2082.828,0,0,0,0,90.22948,423.6814,399.9454,23.73593,0,452.7393,2490.066,0,-7.105427e-15,-1.735279e-13,4.263256e-14
tuned,2026-01-07 20:30:00,274,20.5,27.5151,3161.96,571.1365,0,84.56188,0,0,2213.372,2213.055,0,0,0,0,0,0,0,0,0,500,545.0398,0.2725199,0.4219806,0.3172331,0,250,0.3172331,2213.055,0,0,71.13647,0,84.56188,423.7466,423.6858,0.06073377,0,439.8751,2542.023,0,0,-4.352074e-14,4.263256e-14
tuned,2026-01-07 20:45:00,275,20.75,27.28603,3147.411,550.3469,0.5255928,78.83257,0,0,2203.188,2202.871,0,0,0,0,0,0,0,0,0,500,419.954,0.209977,0.3432036,0.3172331,0,250,0.3172331,2202.871,0,0,50.34692,0.5255928,78.83257,419.7718,419.7114,0.06044219,0,434.7313,2478.777,0,0,1.465494e-14,4.263256e-14
tuned,2026-01-07 21:00:00,276,21,27.18774,3158.842,485.5177,2.927245,61.80767,0,0,2211.189,2210.872,0,0,0,0,0,0,0,0,0,479.7545,299.9492,0.1499746,0.2644389,0.3172331,0,250,0.3172331,2210.872,0,0,5.763211,2.927245,61.80767,420.4303,420.3699,0.06031794,0,432.1219,2391.662,0,0,1.092459e-13,4.263256e-14
tuned,2026-01-07 21:15:00,277,21.25,27.23281,3173.813,412.0315,0,49.72829,0,0,2221.669,2221.352,0,0,0,0,0,0,0,0,0,399.6081,200,0.1,0.1888736,0.3172331,0,250,0.3172331,2221.352,0,0,12.42346,0,49.72829,422.8214,422.7611,0.06037485,0,432.2252,2398.669,0,0,1.221245e-14,4.263256e-14
tuned,2026-01-07 21:30:00,278,21.5,26.99161,3144.289,352.2869,0,45.40859,0,0,2201.003,2200.685,278.0281,79.98013,358.0082,1,357.8823,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1922.657,0,0,0,0,45.40859,416.7837,364.076,52.70771,0,452.6548,2489.601,0,1.421085e-14,0,4.263256e-14
tuned,2026-01-07 21:45:00,279,21.75,26.759,3100.675,284.4364,0,43.92147,0,0,2170.473,2170.156,238.8989,68.72388,307.6228,1,307.4969,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1931.257,0,0,0,0,43.92147,409.0208,363.941,45.07976,0,440.9418,2425.18,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-07 22:00:00,280,22,26.51449,3094.166,256.043,0,40.81409,0,0,2165.916,2165.599,203.6191,58.68832,262.3074,1,261.1151,1.066372,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1961.98,0,0,0,0,40.81409,406.1037,367.8661,38.23754,0,434.207,2388.138,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-07 22:15:00,281,22.25,26.4415,3106.272,196.2115,0,42.24976,0,0,2174.39,2174.073,183.5867,53.32784,236.9145,1,231.9388,4.849803,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1990.487,0,0,0,0,42.24976,407.0798,372.6501,34.42968,0,433.8878,2386.383,0,2.131628e-14,0,4.263256e-14
tuned,2026-01-07 22:30:00,282,22.5,25.96374,3102.519,178.0679,5.086232,32.22345,0,0,2171.764,2171.446,140.896,40.98818,181.8841,1,177.462,4.296197,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2030.55,0,0,0.6059289,0.7900345,32.22345,402.6267,376.447,26.17974,0,423.4091,2331.158,0,0,0,4.263256e-14
tuned,2026-01-07 22:45:00,283,22.75,25.77238,3061.291,168.618,7.025237,35.56148,1,0,2142.903,2142.586,133.0755,39.18594,172.2615,1,163.6303,8.505193,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2009.511,0,0,4.987665,0,35.56148,395.732,371.0982,24.63376,416.8513,0,842.3063,0,7.105427e-15,0,4.263256e-14
tuned,2026-01-07 23:00:00,284,23,25.68506,3014.314,158.5998,2.014889,23.29958,1,1,2110.02,2109.702,510.926,147.3477,658.2737,2,154.7935,3.480192,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1598.776,0,0,3.806333,0,23.29958,388.9693,294.7247,94.24458,446.3675,0,899.301,0,-5.684342e-14,1.24345e-13,4.263256e-14
tuned,2026-01-07 23:15:00,285,23.25,25.33297,2995.001,135.6541,2.723891,23.75806,1,1,2096.501,2096.184,489.929,140.9375,630.8665,2,130.8665,0,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1606.255,0,0,4.787625,2.723891,23.75806,383.7374,294.0042,89.73324,439.2903,0,891.538,0,0,-1.216804e-13,4.263256e-14
tuned,2026-01-07 23:30:00,286,23.5,25.28106,2978.74,115.0338,0,26.42114,1,1,2085.118,2084.801,473.4337,136.1923,609.6261,2,109.6261,0,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1611.367,0,0,5.407679,0,26.42114,381.2555,294.632,86.62347,435.6554,0,880.639,0,5.684342e-14,1.301736e-13,4.263256e-14
tuned,2026-01-07 23:45:00,287,23.75,25.10253,3004.673,107.1954,0.9068922,27.99651,1,1,2103.271,2102.954,465.4228,133.8878,599.3106,2,99.31064,0,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1637.531,0,0,7.884764,0.9068922,27.99651,383.1986,298.3446,84.854,437.3332,0,889.832,0,0,8.903989e-14,4.263256e-14
tuned,2026-01-08 00:00:00,288,0,24.78325,3010.942,105.0265,0,28.93313,1,1,2107.66,2107.342,460.505,132.7462,593.2512,2,90.6831,2.568115,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1646.837,0,0,14.34338,0,28.93313,37.93787,29.64307,8.294801,167.6271,0,359.9965,0,0,2.131628e-14,4.263256e-14
tuned,2026-01-08 00:15:00,289,0.25,24.56521,3035.949,108.2446,0,27.12508,1,1,2125.164,2124.847,451.1456,129.7868,580.9324,2,80.87491,0.05749553,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1673.701,0,0,27.36964,0,27.12508,38.25296,30.12662,8.126331,164.8028,0,376.8182,0,-8.526513e-14,-1.135758e-13,4.263256e-14
tuned,2026-01-08 00:30:00,290,0.5,24.12396,3031.584,102.5752,0,24.78239,1,1,2122.109,2121.791,462.8124,133.2381,596.0505,2,95.09885,0.9516821,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1658.979,0,0,7.476391,0,24.78239,38.19795,29.86162,8.336334,167.528,0,347.9528,0,0,-2.081668e-13,4.263256e-14
tuned,2026-01-08 00:45:00,291,0.75,23.81581,3071.929,102.5073,4.777418,16.92963,1,1,2150.35,2150.033,465.7274,134.4172,600.1447,2,95.98915,4.155509,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1684.306,0,0,6.51819,0.6219089,16.92963,38.70631,30.3175,8.388804,167.7416,0,347.8,0,2.842171e-14,4.474199e-13,4.263256e-14
tuned,2026-01-08 01:00:00,292,1,23.82484,3062.334,92.43812,0,18.04478,1,1,2143.634,2143.317,454.6912,131.3451,586.0363,2,80.9159,5.120401,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1688.626,0,0,11.52221,0,18.04478,38.58541,30.39526,8.190153,164.9458,0,349.7675,0,2.842171e-14,-1.731948e-14,4.263256e-14
tuned,2026-01-08 01:15:00,293,1.25,23.48257,3068.074,80.49802,1.49453,16.64944,1,1,2147.652,2147.335,116.4192,33.58077,150,1,94.03506,0.8515971,0,0,55.11334,0,1337.579,0.6687893,0.8337089,0.3172331,0,250,0.3172331,2030.915,0,0,0,0.6429331,16.64944,38.65773,36.55648,2.101256,73.07525,0,147.2596,0,-7.105427e-15,3.272937e-13,4.263256e-14
tuned,2026-01-08 01:30:00,294,1.5,23.50491,3048.386,99.83508,0,18.59297,1,1,2133.87,2133.553,116.363,33.63696,150,1,86.68051,1.532232,0,0,61.78725,0,1352.815,0.6764074,0.8422536,0.3172331,0,250,0.3172331,2017.19,0,0,13.15457,0,18.59297,38.40966,36.30942,2.100245,73.22877,0,169.1492,0,7.105427e-15,4.124479e-13,4.263256e-14
tuned,2026-01-08 01:45:00,295,1.75,23.28099,3053.995,103.5785,0,15.11222,1,1,2137.797,2137.48,116.4895,33.51046,150,1,84.01764,0,0,0,65.98236,0,1369.097,0.6845487,0.8518477,0.3172331,0,250,0.3172331,2020.99,0,0,19.56086,0,15.11222,38.48034,36.37782,2.102522,72.54463,0,178.8317,0,-1.421085e-14,-3.116396e-13,4.263256e-14
tuned,2026-01-08 02:00:00,296,2,23.20574,3074.414,110.5842,1.148599,9.416403,1,1,2152.09,2151.773,116.4245,33.57552,150,1,99.51669,0.7879687,0,0,49.69534,0,1381.306,0.6906529,0.8621006,0.3172331,0,250,0.3172331,2035.348,0,0,11.06749,0.3606307,9.416403,38.73762,36.63627,2.101351,71.86455,0,163.4426,0,-1.421085e-14,4.436451e-13,4.263256e-14
tuned,2026-01-08 02:15:00,297,2.25,23.01436,3085.693,129.4085,4.569109,17.32876,1,1,2159.985,2159.668,116.2378,33.76218,150,1,90.54375,3.048918,0,0,56.40733,0,1395.19,0.6975951,0.869788,0.3172331,0,250,0.3172331,2043.43,0,0,38.86477,1.520191,17.32876,38.87973,36.78174,2.097991,73.57427,0,216.8126,0,-7.105427e-15,9.248158e-14,4.263256e-14
