controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
tuned,2026-01-08 02:30:00,298,2.5,22.53597,3107.847,108.7765,3.829709,7.939753,1,1,2175.493,2175.175,116.4407,33.55932,150,1,81.16702,0.5917774,0,0,68.2412,0,1412.031,0.7060154,0.8785308,0.3172331,0,250,0.3172331,2058.735,0,0,27.60949,3.237932,7.939753,39.15887,37.05723,2.101642,71.99234,0,197.1965,0,0,-3.392842e-13,4.263256e-14
tuned,2026-01-08 02:45:00,299,2.75,22.2898,3079.075,96.50716,2.246964,8.303697,1,1,2155.352,2155.035,116.3682,33.63177,150,1,77.12585,1.469277,0,0,71.40488,0,1429.66,0.7148299,0.8891351,0.3172331,0,250,0.3172331,2038.667,0,0,19.38131,0.7776873,8.303697,38.79634,36.69601,2.100338,71.75991,0,178.2941,0,7.105427e-15,5.995204e-15,4.263256e-14
tuned,2026-01-08 03:00:00,300,3,22.15536,3083.361,92.45795,2.668753,16.50568,1,1,2158.353,2158.036,116.212,33.78795,150,1,79.07496,3.361043,0,0,67.564,0,1446.326,0.7231629,0.9002358,0.3172331,0,250,0.3172331,2041.824,0,0,13.38299,0,16.50568,38.85035,36.75283,2.097527,73.38027,0,169.8462,0,-7.105427e-15,7.005507e-14,4.263256e-14
tuned,2026-01-08 03:15:00,301,3.25,21.85835,3118.925,109.7894,12.16204,22.34948,1,1,2183.248,2182.93,116.4316,33.56837,150,1,90.18879,0.701376,0,0,59.10984,0,1460.875,0.7304377,0.9107301,0.3172331,0,250,0.3172331,2066.499,0,0,19.60066,11.46066,22.34948,39.29846,37.19698,2.10148,74.58866,0,202.7581,0,-1.421085e-14,-2.420286e-14,4.263256e-14
tuned,2026-01-08 03:30:00,302,3.5,21.55072,3111.88,92.4538,5.721517,11.81307,1,1,2178.316,2177.998,116.439,33.56103,150,1,89.03133,0.6124739,0,0,60.3562,0,1475.735,0.7378673,0.9198919,0.3172331,0,250,0.3172331,2061.559,0,0,3.42247,5.109043,11.81307,39.20968,37.10807,2.101612,72.67832,0,160.0735,0,-1.421085e-14,2.88769e-13,4.263256e-14
tuned,2026-01-08 03:45:00,303,3.75,21.48163,3096.844,96.64771,4.970969,16.07388,1,1,2167.791,2167.473,116.1736,33.82644,150,1,109.2647,3.82723,0,0,36.9081,0,1484.729,0.7423646,0.9292484,0.3172331,0,250,0.3172331,2051.3,0,0,0,1.14374,16.07388,39.02023,36.9234,2.096834,73.48023,0,148.9334,0,-1.421085e-14,1.117995e-13,4.263256e-14
tuned,2026-01-08 04:00:00,304,4,21.29337,3084.287,129.0818,7.177513,12.65875,1,1,2159.001,2158.684,116.476,33.52404,150,1,139.0914,0.164452,0,0,10.74414,0,1487.182,0.7435908,0.9349123,0.3172331,0,250,0.3172331,2042.208,0,0,0,7.013061,12.65875,38.86202,36.75974,2.102278,72.42652,0,156.9506,0,0,-3.637091e-13,4.263256e-14
tuned,2026-01-08 04:15:00,305,4.25,20.98433,3068.121,129.7424,0.4388105,14.41916,1,1,2147.685,2147.368,116.1537,33.84631,150,1,145.7138,4.067887,0,0,0.2182799,0,1487.002,0.743501,0.9364564,0.3172331,0,250,0.3172331,2031.214,0,0,0,0,14.41916,38.65833,36.56185,2.096477,72.83493,0,145.6699,0,0,3.823608e-13,4.263256e-14
tuned,2026-01-08 04:30:00,306,4.5,20.82443,3073.332,178.8911,7.991584,17.10641,1,1,2151.332,2151.015,168.8301,48.82392,217.6541,1,215.2397,2.414316,0,0,0,0,1486.768,0.743384,0.9363434,0.3172331,0,250,0.3172331,1982.185,0,0,0,5.577268,17.10641,38.72398,35.67933,3.044653,87.37378,0,184.3683,0,0,-3.419487e-13,4.263256e-14
tuned,2026-01-08 04:45:00,307,4.75,20.88124,3110.16,246.7848,0,20.49546,1,1,2177.112,2176.795,195.4818,56.2341,251.7159,1,251.7159,0,0,0,0,0,1486.534,0.743267,0.936196,0.3172331,0,250,0.3172331,1981.313,0,0,0,0,20.49546,39.18802,35.66364,3.524382,95.34058,0,190.6812,0,-2.131628e-14,3.465006e-13,4.263256e-14
tuned,2026-01-08 05:00:00,308,5,20.77764,3117.852,302.3891,0,10.01447,1,1,2182.497,2182.179,222.0078,63.86483,285.8726,1,285.8726,0,0,0,0,0,1486.3,0.7431499,0.9360486,0.3172331,0,250,0.3172331,1960.172,0,0,16.51649,0,10.01447,39.28494,35.28309,4.001851,100.8269,0,230.1448,0,0,1.59206e-13,4.263256e-14
tuned,2026-01-08 05:15:00,309,5.25,20.87299,3113.89,351.5484,0,7.582827,1,1,2179.723,2179.406,277.729,79.98834,357.7174,1,356.8309,0.8864075,0,0,0,0,1486.066,0.743033,0.9359013,0.3172331,0,250,0.3172331,1901.677,0,0,0,0,7.582827,39.23502,34.23018,5.004832,115.4921,0,230.9842,0,2.842171e-14,-9.547918e-15,4.263256e-14
tuned,2026-01-08 05:30:00,310,5.5,21.05856,3093.493,421.392,0,13.16575,1,1,2165.445,2165.128,327.5192,94.59988,422.1191,1,418.5195,3.599559,0,0,0,0,1485.832,0.742916,0.9357539,0.3172331,0,250,0.3172331,1837.609,0,0,2.872533,0,13.16575,38.97801,33.07696,5.901055,129.8957,0,264.7465,0,-2.842171e-14,-1.738609e-13,4.263256e-14
tuned,2026-01-08 05:45:00,311,5.75,21.0619,3070.749,491.1716,0,16.96085,1,1,2149.525,2149.207,403.2132,116.1659,519.3791,2,517.7435,1.635566,0,0,0,0,1485.598,0.742799,0.9356066,0.3172331,0,250,0.3172331,1745.994,0,0,0,0,16.96085,38.69144,31.4279,7.263547,150.4524,0,300.9049,0,-2.842171e-14,-3.473888e-13,4.263256e-14
tuned,2026-01-08 06:00:00,312,6,20.92918,3142.799,577.7183,0,24.35717,1,1,2199.959,2199.642,459.3912,132.4544,591.8456,2,589.008,2.837564,0,0,0,0,1485.364,0.7426821,0.9354593,0.3172331,0,250,0.3172331,1740.251,0,0,0,0,24.35717,39.59926,31.32451,8.274751,167.8741,0,335.7481,0,-8.526513e-14,3.662626e-13,4.263256e-14
tuned,2026-01-08 06:15:00,313,6.25,20.79129,3131.638,670.3787,0,25.91646,1,1,2192.147,2191.83,521.9766,150.3072,672.2838,2,670.8669,1.41688,0,0,0,0,1485.13,0.7425652,0.9353121,0.3172331,0,250,0.3172331,1669.853,0,0,0,0,25.91646,39.45864,30.05736,9.401288,184.7108,0,369.4217,0,2.842171e-14,1.356693e-13,4.263256e-14
tuned,2026-01-08 06:30:00,314,6.5,20.83653,3139.531,744.0987,0,29.50835,1,1,2197.672,2197.354,559.3467,161.0094,720.3562,2,719.3913,0.9648741,0,0,0,0,1484.897,0.7424483,0.9351648,0.3172331,0,250,0.3172331,1638.008,0,0,24.70742,0,29.50835,39.55809,29.48414,10.07395,195.4463,0,433.5129,0,0,-1.416645e-13,4.263256e-14
tuned,2026-01-08 06:45:00,315,6.75,21.01429,3134.05,745.957,0.5251863,32.34972,1,1,2193.835,2193.518,598.2283,172.0919,770.3202,2,770.3202,0,0,0,0,0,1484.663,0.7423314,0.9350176,0.3172331,0,250,0.3172331,1595.29,0,0,0,0.5251863,32.34972,39.48904,28.71522,10.77382,206.2546,0,413.4152,0,-5.684342e-14,4.322098e-13,4.263256e-14
tuned,2026-01-08 07:00:00,316,7,21.12501,3148.892,754.5326,0,33.12766,1,1,2204.225,2203.908,619.0427,178.113,797.1557,2,796.841,0.3147011,0,0,0,0,1484.429,0.7422146,0.9348704,0.3172331,0,250,0.3172331,1584.865,0,0,0,0,33.12766,39.67605,28.52757,11.14848,212.2306,0,424.4611,0,0,2.775558e-14,4.263256e-14
tuned,2026-01-08 07:15:00,317,7.25,21.2853,3148.992,753.2412,0,24.5271,1,1,2204.294,2203.977,610.6182,175.7207,786.3389,2,785.7312,0.6077209,0,0,0,0,1484.195,0.7420977,0.9347233,0.3172331,0,250,0.3172331,1593.359,0,0,0,0,24.5271,39.6773,28.68046,10.99684,208.5522,0,417.1045,0,-1.421085e-13,4.535261e-13,4.263256e-14
tuned,2026-01-08 07:30:00,318,7.5,21.32927,3165.609,712.9339,3.604484,33.62502,1,1,2215.926,2215.609,583.0484,167.7644,750.8129,2,750.4431,0.3697472,0,0,0,0,1483.962,0.7419809,0.9345761,0.3172331,0,250,0.3172331,1632.561,0,0,0,3.234737,33.62502,39.88667,29.38609,10.50058,202.846,0,411.272,0,0,-1.189049e-13,4.263256e-14
tuned,2026-01-08 07:45:00,319,7.75,21.48386,3215.742,621.7418,0,34.20425,1,1,2251.019,2250.702,531.0542,152.9279,683.982,2,682.4778,1.504193,0,0,0,0,1483.728,0.7418641,0.934429,0.3172331,0,250,0.3172331,1719.648,0,0,0,0,34.20425,40.51834,30.95366,9.564685,189.6919,0,379.3838,0,0,1.201261e-13,4.263256e-14
tuned,2026-01-08 08:00:00,320,8,21.55009,3204.741,563.3685,368.5414,31.26457,1,1,2243.319,2243.002,734.4428,250.217,984.6598,2,618.376,366.2838,0,0,0,0,1483.495,0.7417473,0.9342819,0.3172331,0,250,0.3172331,1508.559,0,0,0,2.257589,31.26457,40.37974,27.15406,13.22568,282.6887,0,569.2717,0,-8.526513e-14,2.527978e-13,4.263256e-14
tuned,2026-01-08 08:15:00,321,8.25,21.64815,3231.065,497.5681,371.0936,31.07409,1,1,2261.746,2261.429,666.0913,231.0153,897.1066,2,526.4878,370.6188,0,0,0,0,1483.261,0.7416305,0.9341348,0.3172331,0,250,0.3172331,1595.337,0,0,0,0.4748554,31.07409,40.71143,28.71607,11.99535,265.0262,0,530.8716,0,-5.684342e-14,2.712275e-13,4.263256e-14
tuned,2026-01-08 08:30:00,322,8.5,21.63253,3240.878,418.9605,373.1026,29.5935,1,1,2268.614,2268.297,593.6134,210.7154,804.3289,2,428.5386,375.7903,0,0,0,0,1483.028,0.7415138,0.9339878,0.3172331,0,250,0.3172331,1674.684,0,0,0,0,29.5935,40.83506,30.14431,10.69075,245.9009,0,491.8017,0,2.842171e-14,1.679767e-13,4.263256e-14
tuned,2026-01-08 08:45:00,323,8.75,21.5937,3272.017,344.0343,381.8252,32.16103,1,1,2290.412,2290.095,535.1352,193.95,729.0852,2,352.7589,376.3262,0,0,0,0,1482.794,0.7413971,0.9338407,0.3172331,0,250,0.3172331,1754.959,0,0,0,5.498997,32.16103,41.22741,31.58927,9.638143,231.0138,0,471.5133,0,5.684342e-14,-6.383782e-14,4.263256e-14
tuned,2026-01-08 09:00:00,324,9,21.70957,3265.746,292.7745,378.9279,27.95383,1,1,2286.022,2285.705,471.1041,175.4541,646.5582,2,270.9484,375.6098,0,0,0,0,1482.561,0.7412804,0.9336937,0.3172331,0,250,0.3172331,1814.601,0,0,21.82611,3.318109,27.95383,41.1484,32.66282,8.485585,212.8856,0,469.145,0,-1.136868e-13,-4.303224e-13,4.263256e-14
tuned,2026-01-08 09:15:00,325,9.25,21.75415,3291.475,214.8378,387.458,37.82406,1,1,2304.033,2303.715,430.822,164.4246,595.2466,2,214.3835,380.8631,0,0,0,0,1482.327,0.7411637,0.9335467,0.3172331,0,250,0.3172331,1872.894,0,0,0.4543286,6.594874,37.82406,41.47259,33.71208,7.760506,204.5946,0,421.3491,0,-2.842171e-14,-2.764455e-14,4.263256e-14
tuned,2026-01-08 09:30:00,326,9.5,21.82853,3281.16,171.9464,384.6253,37.42057,1,1,2296.812,2296.494,401.637,156.796,558.433,2,170.3553,388.0777,0,0,0,0,1482.094,0.741047,0.9333998,0.3172331,0,250,0.3172331,1894.857,0,0,1.591036,0,37.42057,41.34261,34.10743,7.235177,197.3014,0,397.3473,0,-2.842171e-14,2.297051e-13,4.263256e-14
tuned,2026-01-08 09:45:00,327,9.75,22.12407,3255.52,150.1862,389.5334,49.32324,1,1,2278.864,2278.547,406.1527,159.2605,565.4132,2,166.3732,399.04,0,0,0,0,1481.861,0.7409303,0.9332528,0.3172331,0,250,0.3172331,1872.394,0,0,0,0,49.32324,41.01955,33.70309,7.31646,201.4437,0,402.8873,0,-5.684342e-14,3.372858e-13,4.263256e-14
tuned,2026-01-08 10:00:00,328,10,22.32369,3251.107,177.9454,398.9459,52.12113,1,1,2275.775,2275.458,393.4316,156.0803,549.5119,2,145.9634,403.5485,0,0,0,0,1481.627,0.7408137,0.9331059,0.3172331,0,250,0.3172331,1882.026,0,0,31.98193,0,52.12113,40.96395,33.87647,7.087479,198.9519,0,453.0726,0,2.842171e-14,2.911005e-13,4.263256e-14
tuned,2026-01-08 10:15:00,329,10.25,22.92193,3259.963,138.5321,399.245,64.53602,1,1,2281.974,2281.657,370.026,149.5316,519.5576,2,114.275,405.2827,0,0,0,0,1481.394,0.7406971,0.932959,0.3172331,0,250,0.3172331,1911.631,0,0,24.25711,0,64.53602,41.07553,34.40935,6.666179,195.2066,0,432.2566,0,5.684342e-14,8.781864e-14,4.263256e-14
tuned,2026-01-08 10:30:00,330,10.5,23.26083,3265.93,133.5354,403.4085,78.10004,1,1,2286.151,2285.834,351.9381,143.5083,495.4464,1,97.87674,397.5696,0,0,0,0,1481.161,0.7405805,0.9328122,0.3172331,0,250,0.3172331,1933.896,0,0,35.65863,5.838845,78.10004,41.15072,34.81012,6.340596,192.0411,0,455.6653,0,-2.842171e-14,-2.753353e-13,4.263256e-14
tuned,2026-01-08 10:45:00,331,10.75,23.39906,3293.548,144.4643,417.9076,84.97578,1,1,2305.483,2305.166,347.6224,142.3083,489.9308,1,91.97036,397.9604,0,0,0,0,1480.928,0.7404639,0.9326653,0.3172331,0,250,0.3172331,1957.544,0,0,52.49394,19.94722,84.97578,41.4987,35.23579,6.262914,192.5149,0,509.9908,0,-8.526513e-14,1.089129e-13,4.263256e-14
tuned,2026-01-08 11:00:00,332,11,23.72495,3353.923,138.993,417.6422,91.87635,1,1,2347.746,2347.429,338.4167,140.0736,478.4904,1,76.64034,401.85,0,0,0,0,1480.695,0.7403473,0.9325185,0.3172331,0,250,0.3172331,2009.012,0,0,62.35269,15.79217,91.87635,42.25943,36.16222,6.097211,192.5253,0,519.8504,0,0,3.296252e-13,4.263256e-14
tuned,2026-01-08 11:15:00,333,11.25,23.99654,3349.065,137.1046,418.6749,100.137,1,1,2344.346,2344.028,340.7109,140.9988,481.7096,1,77.36545,404.3442,0,0,0,0,1480.462,0.7402308,0.9323717,0.3172331,0,250,0.3172331,2003.317,0,0,59.73913,14.33068,100.137,42.19822,36.05971,6.138506,194.907,0,517.5844,0,-5.684342e-14,3.855805e-13,4.263256e-14
tuned,2026-01-08 11:30:00,334,11.5,24.13293,3386.878,141.6878,421.7234,105.7866,1,1,2370.814,2370.497,337.3532,140.2428,477.596,1,71.27675,406.3192,0,0,0,0,1480.228,0.7401142,0.9322249,0.3172331,0,250,0.3172331,2033.144,0,0,70.41109,15.40422,105.7866,42.67466,36.59659,6.078067,195.7455,0,539.5224,0,-5.684342e-14,2.763345e-13,4.263256e-14
tuned,2026-01-08 11:45:00,335,11.75,24.50318,3411.742,101.5276,423.735,114.9306,1,1,2388.22,2387.902,347.1271,144.2102,491.3373,1,74.14693,417.1904,0,0,0,0,1479.995,0.7399977,0.9320782,0.3172331,0,250,0.3172331,2040.775,0,0,27.38063,6.544556,114.9306,42.98795,36.73395,6.253998,201.6351,0,461.7911,0,-5.684342e-14,1.998401e-15,4.263256e-14
tuned,2026-01-08 12:00:00,336,12,24.62621,3412.023,106.3983,422.4496,132.4314,1,1,2388.416,2388.099,359.9462,148.3579,508.3041,2,86.78703,421.517,0,0,0,0,1479.762,0.7398812,0.9319315,0.3172331,0,250,0.3172331,2028.153,0,0,19.61124,0.9325457,132.4314,42.9915,36.50675,6.484742,208.7644,0,452.9668,0,-2.842171e-14,-4.367617e-13,4.263256e-14
tuned,2026-01-08 12:15:00,337,12.25,24.45205,3407.965,96.13857,420.4638,129.3313,1,1,2385.575,2385.258,354.7518,147.0793,501.8311,2,78.28518,423.546,0,0,0,0,1479.53,0.7397648,0.9317847,0.3172331,0,250,0.3172331,2030.506,0,0,17.85339,0,129.3313,42.94035,36.54911,6.391243,206.8883,0,444.5737,0,-5.684342e-14,-1.2923e-13,4.263256e-14
tuned,2026-01-08 12:30:00,338,12.5,24.78179,3439.516,117.5124,421.7404,136.189,1,1,2407.661,2407.344,377.8298,153.5998,531.4296,2,108.9966,422.433,0,0,0,0,1479.297,0.7396483,0.9316381,0.3172331,0,250,0.3172331,2029.514,0,0,8.515838,0,136.189,43.3379,36.53125,6.806647,214.7851,0,444.26,0,-2.842171e-14,1.698641e-14,4.263256e-14
tuned,2026-01-08 12:45:00,339,12.75,24.92258,3466.69,116.6617,423.1128,143.1826,1,1,2426.683,2426.366,357.4653,147.0789,504.5442,2,88.34404,416.2002,0,0,0,0,1479.064,0.7395319,0.9314914,0.3172331,0,250,0.3172331,2068.9,0,0,28.3177,6.912635,143.1826,43.68029,37.24021,6.440085,210.3121,0,481.3965,0,-2.842171e-14,4.218847e-15,4.263256e-14
tuned,2026-01-08 13:00:00,340,13,25.33316,3468.167,113.6767,428.7676,156.1131,1,1,2427.717,2427.4,347.8175,144.3901,492.2076,1,75.19322,417.0144,0,0,0,0,1478.831,0.7394155,0.9313448,0.3172331,0,250,0.3172331,2079.582,0,0,38.48351,11.75321,156.1131,444.364,380.6422,63.72181,553.6069,0,1193.872,0,-2.842171e-14,-1.645351e-13,4.263256e-14
tuned,2026-01-08 13:15:00,341,13.25,25.45741,3474.139,110.5929,425.9278,167.6655,1,1,2431.897,2431.58,360.8966,148.4169,509.3135,2,89.81282,419.5007,0,0,0,0,1478.598,0.7392991,0.9311982,0.3172331,0,250,0.3172331,2070.683,0,0,20.7801,6.42715,167.6655,446.2454,379.9638,66.2816,559.1468,0,1165.226,0,0,4.237721e-13,4.263256e-14
tuned,2026-01-08 13:30:00,342,13.5,25.50718,3481.919,87.826,427.3012,173.1624,1,1,2437.343,2437.026,371.0646,151.2385,522.3031,2,103.775,418.5281,0,0,0,0,1478.365,0.7391827,0.9310516,0.3172331,0,250,0.3172331,2065.961,0,0,0,8.773103,173.1624,447.6945,379.4786,68.21593,562.5238,0,1140.181,0,0,-4.574119e-14,4.263256e-14
tuned,2026-01-08 13:45:00,343,13.75,25.90662,3454.972,103.3943,433.5076,188.8944,1,1,2418.481,2418.163,376.6182,152.1918,528.81,2,116.3429,412.4671,0,0,0,0,1478.133,0.7390663,0.930905,0.3172331,0,250,0.3172331,2041.545,0,0,0,21.04049,188.8944,447.8443,378.0449,69.79935,565.2154,0,1166.726,0,-2.842171e-14,2.505773e-13,4.263256e-14
tuned,2026-01-08 14:00:00,344,14,25.95354,3467.41,78.08066,419.0002,187.7215,1,1,2427.187,2426.87,362.3791,147.2794,509.6585,2,104.8685,404.7901,0,0,0,0,1477.9,0.73895,0.9307585,0.3172331,0,250,0.3172331,2064.491,0,0,0,14.21016,187.7215,449.8865,382.6596,67.22686,564.7338,0,1153.98,0,-2.842171e-14,4.084511e-13,4.263256e-14
tuned,2026-01-08 14:15:00,345,14.25,26.15969,3480.69,81.28379,415.9949,196.5083,1,1,2436.483,2436.166,352.1343,144.5335,496.6677,1,89.98555,406.6822,0,0,0,0,1477.667,0.7388336,0.9306119,0.3172331,0,250,0.3172331,2084.032,0,0,0,9.312713,196.5083,453.5156,387.912,65.60368,569.0226,0,1154.11,0,2.842171e-14,4.337641e-13,4.263256e-14
tuned,2026-01-08 14:30:00,346,14.5,26.51753,3525.336,82.10219,413.0804,205.6041,1,1,2467.735,2467.418,355.9519,146.0636,502.0155,2,91.27026,410.7452,0,0,0,0,1477.435,0.7387173,0.9304654,0.3172331,0,250,0.3172331,2111.466,0,0,0,2.335172,205.6041,462.7231,395.9193,66.80374,580.5356,0,1165.099,0,0,3.328449e-13,4.263256e-14
tuned,2026-01-08 14:45:00,347,14.75,26.68835,3483.765,103.2878,410.7966,204.8755,1,1,2438.635,2438.318,357.2635,145.8195,503.083,2,98.18331,404.8997,0,0,0,0,1477.202,0.738601,0.930319,0.3172331,0,250,0.3172331,2081.055,0,0,5.104443,5.896902,204.8755,458.8833,391.5966,67.28675,575.9679,0,1170.913,0,2.842171e-14,1.126876e-13,4.263256e-14
tuned,2026-01-08 15:00:00,348,15,26.82231,3458.026,106.0132,416.1992,208.1093,1,1,2420.618,2420.301,361.7265,146.7718,508.4983,2,106.7169,401.7814,0,0,0,0,1476.97,0.7384848,0.9301725,0.3172331,0,250,0.3172331,2058.574,0,0,0,14.41783,208.1093,456.7595,388.4435,68.31599,574.4846,0,1173.84,0,0,-2.19269e-13,4.263256e-14
tuned,2026-01-08 15:15:00,349,15.25,26.96835,3458.251,98.44204,410.2765,209.2224,1,1,2420.776,2420.459,368.3567,148.7082,517.0649,2,115.0103,402.0546,0,0,0,0,1476.737,0.7383685,0.9300261,0.3172331,0,250,0.3172331,2052.102,0,0,0,8.221855,209.2224,458.1782,388.3996,69.7786,576.7071,0,1167.597,0,-8.526513e-14,2.546852e-13,4.263256e-14
tuned,2026-01-08 15:30:00,350,15.5,27.1975,3438.813,119.2722,407.6589,209.347,1,1,2407.169,2406.852,378.9426,151.665,530.6076,2,129.3854,401.2222,0,0,0,0,1476.505,0.7382523,0.9298797,0.3172331,0,250,0.3172331,2027.91,0,0,0,6.436754,209.347,457.7869,385.6606,72.12629,577.1384,0,1165.38,0,0,-2.756684e-13,4.263256e-14
tuned,2026-01-08 15:45:00,351,15.75,27.19808,3424.503,154.7461,412.1529,204.5233,1,1,2397.152,2396.835,388.2557,154.3404,542.5962,2,141.408,401.1881,0,0,0,0,1476.272,0.7381361,0.9297333,0.3172331,0,250,0.3172331,2008.579,0,0,13.33805,10.96476,204.5233,455.8875,381.9891,73.89833,575.2255,0,1192.373,0,-5.684342e-14,1.765255e-14,4.263256e-14
tuned,2026-01-08 16:00:00,352,16,27.37111,3419.865,147.5446,394.9467,209.8508,1,1,2393.905,2393.588,383.4412,152.5816,536.0228,2,138.351,397.6718,0,0,0,0,1476.04,0.7380199,0.9295869,0.3172331,0,250,0.3172331,2010.147,0,0,9.193624,0,209.8508,456.9238,383.676,73.24783,576.3118,0,1168.483,0,0,2.352563e-13,4.263256e-14
tuned,2026-01-08 16:15:00,353,16.25,27.52474,3405.141,187.1422,386.7818,204.3388,1,1,2383.599,2383.282,391.5177,154.0718,545.5895,2,155.7543,389.8352,0,0,0,0,1475.807,0.7379037,0.9294406,0.3172331,0,250,0.3172331,1991.764,0,0,31.38796,0,204.3388,456.4289,381.3975,75.03141,574.5976,0,1203.339,0,0,3.874678e-13,4.263256e-14
tuned,2026-01-08 16:30:00,354,16.5,27.89132,3396.131,197.7031,380.6971,209.7293,1,1,2377.292,2376.975,418.7103,161.9015,580.6118,2,190.7086,389.9031,0,0,0,0,1475.575,0.7377875,0.9292943,0.3172331,0,250,0.3172331,1958.264,0,0,6.994451,0,209.7293,458.7635,377.9007,80.86282,580.2753,0,1172.616,0,2.842171e-14,-4.243272e-13,4.263256e-14
tuned,2026-01-08 16:45:00,355,16.75,27.89192,3396.886,226.4325,381.2842,207.5954,1,1,2377.82,2377.503,445.9772,169.7825,615.7597,2,225.5078,390.2519,0,0,0,0,1475.343,0.7376714,0.929148,0.3172331,0,250,0.3172331,1931.526,0,0,0.9246959,0,207.5954,458.8714,372.7455,86.12583,582.5897,0,1166.775,0,0,-3.697043e-13,4.263256e-14
tuned,2026-01-08 17:00:00,356,17,27.80341,3342.79,264.349,382.8072,200.2335,1,1,2339.953,2339.636,472.5815,176.886,649.4675,2,264.386,385.0815,0,0,0,0,1475.111,0.7375553,0.9290017,0.3172331,0,250,0.3172331,1867.054,0,0,0,0,200.2335,450.717,359.6282,91.08878,575.0828,0,1150.166,0,2.842171e-14,-3.458345e-13,4.263256e-14
tuned,2026-01-08 17:15:00,357,17.25,27.9165,3349.596,298.1924,375.4127,194.8389,1,1,2344.717,2344.4,497.531,183.1897,680.7207,2,303.8555,376.8652,0,0,0,0,1474.878,0.7374392,0.9288555,0.3172331,0,250,0.3172331,1846.869,0,0,0,0,194.8389,452.7194,356.5945,96.12482,577.4039,0,1154.808,0,-2.842171e-14,-3.401723e-13,4.263256e-14
tuned,2026-01-08 17:30:00,358,17.5,27.86601,3281.849,381.0262,380.4712,176.6234,1,1,2297.294,2296.977,540.5325,195.4173,735.9498,2,360.4259,375.5239,0,0,0,0,1474.646,0.7373231,0.9287093,0.3172331,0,250,0.3172331,1756.445,0,0,20.60026,4.947324,176.6234,443.0877,338.772,104.3157,568.2554,0,1180.58,0,5.684342e-14,-3.393952e-13,4.263256e-14
tuned,2026-01-08 17:45:00,359,17.75,27.89061,3321.476,448.0091,383.5317,169.2375,1,1,2325.033,2324.716,576.3122,205.6963,782.0084,2,406.6144,375.394,0,0,0,0,1474.414,0.737207,0.9285631,0.3172331,0,250,0.3172331,1748.404,0,0,41.39474,8.137683,169.2375,448.672,337.3972,111.2747,575.752,0,1236.947,0,1.136868e-13,-3.297362e-13,4.263256e-14
tuned,2026-01-08 18:00:00,360,18,27.87942,3330.31,512.4539,2.51451,163.4091,1,1,2331.217,2330.9,359.4213,103.8225,463.2438,1,459.2171,4.02673,0,0,0,0,1474.182,0.7370909,0.9284169,0.3172331,0,250,0.3172331,1971.479,0,0,53.23675,0,163.4091,449.7586,380.3547,69.40386,515.7036,0,1123.241,0,0,-2.967626e-13,4.263256e-14
tuned,2026-01-08 18:15:00,361,18.25,27.98786,3295.892,546.917,0,158.3362,1,1,2307.125,2306.807,415.8353,120.1027,535.938,2,531.426,4.511909,0,0,0,0,1473.95,0.7369749,0.9282707,0.3172331,0,250,0.3172331,1890.972,0,0,15.49091,0,158.3362,446.1371,365.6642,80.47293,516.3849,0,1059.492,0,-2.842171e-14,-2.255973e-13,4.263256e-14
tuned,2026-01-08 18:30:00,362,18.5,27.84214,3305.012,614.3441,0,151.7833,1,1,2313.508,2313.191,464.6985,134.0136,598.7121,2,595.5693,3.142798,0,0,0,0,1473.718,0.7368589,0.9281246,0.3172331,0,250,0.3172331,1848.492,0,0,18.77478,0,151.7833,445.9891,356.3452,89.64393,519.619,0,1071.624,0,0,-1.004752e-13,4.263256e-14
tuned,2026-01-08 18:45:00,363,18.75,27.75674,3280.178,648.3102,0,142.3052,1,1,2296.125,2295.808,498.1398,143.5046,641.6445,2,639.715,1.929494,0,0,0,0,1473.486,0.7367429,0.9279785,0.3172331,0,250,0.3172331,1797.668,0,0,8.595205,0,142.3052,441.8379,345.921,95.91691,516.8091,0,1048.445,0,-5.684342e-14,9.447998e-14,4.263256e-14
tuned,2026-01-08 19:00:00,364,19,27.33765,3271.419,708.3526,0,126.3099,0,0,2289.993,2289.676,128.367,37.21408,165.581,1,162.8829,2.698176,0,0,0,500,1348.254,0.6741269,0.9278324,0.3172331,0,250,0.3172331,2161.309,0,0,45.46969,0,126.3099,436.7834,412.2387,24.54466,0,473.5446,2682.93,0,-7.105427e-15,3.760325e-13,4.263256e-14
tuned,2026-01-08 19:15:00,365,19.25,27.12585,3269.289,702.3782,2.899199,111.7432,0,0,2288.502,2288.185,144.9415,42.04249,186.984,1,183.7174,3.266607,0,0,0,500,1223.042,0.6115208,0.8489757,0.3172331,0,250,0.3172331,2143.244,0,0,18.66083,0,111.7432,434.5678,406.9844,27.58344,0,470.246,2618.543,0,1.421085e-14,-3.395062e-13,4.263256e-14
tuned,2026-01-08 19:30:00,366,19.5,27.21781,3254.607,725.7051,7.398465,100.4981,0,0,2278.225,2277.908,152.3887,44.24398,196.6327,1,192.8098,3.822946,0,0,0,500,1097.849,0.5489245,0.7701314,0.3172331,0,250,0.3172331,2125.519,0,0,32.89532,3.575519,100.4981,433.4488,404.3954,29.05342,0,467.7599,2635.591,0,0,-9.15934e-14,4.263256e-14
tuned,2026-01-08 19:45:00,367,19.75,27.00546,3231.59,695.1003,4.867295,91.9692,0,0,2262.113,2261.796,157.1891,45.21846,202.4075,1,202.4075,0,0,0,0,500,972.6762,0.4863381,0.6912995,0.3172331,0,250,0.3172331,2104.607,0,0,0,4.867295,91.9692,428.4793,398.6452,29.83414,0,461.284,2545.458,0,-7.105427e-15,7.338574e-14,4.263256e-14
tuned,2026-01-08 20:00:00,368,20,26.77943,3225.877,656.7873,0,82.53649,0,0,2258.114,2257.797,142.944,41.14239,184.0864,1,183.8814,0.2049604,0,0,0,500,847.5231,0.4237616,0.61248,0.3172331,0,250,0.3172331,2114.853,0,0,0,0,82.53649,425.7169,398.7082,27.0087,0,455.411,2504.76,0,2.131628e-14,-1.283418e-13,4.263256e-14
tuned,2026-01-08 20:15:00,369,20.25,26.47577,3198.906,633.413,0,80.82847,0,0,2239.234,2238.917,0,0,0,0,0,0,0,0,0,500,722.3897,0.3611948,0.5336729,0.3172331,0,250,0.3172331,2238.917,0,0,133.413,0,80.82847,419.5157,419.4563,0.05943293,0,434.5993,2620.434,0,0,2.362555e-13,4.263256e-14
tuned,2026-01-08 20:30:00,370,20.5,26.39692,3170.515,603.8029,0,70.67828,0,0,2219.36,2219.043,0,0,0,0,0,0,0,0,0,500,597.276,0.298638,0.4548782,0.3172331,0,250,0.3172331,2219.043,0,0,103.8029,0,70.67828,415.1178,415.0584,0.05933651,0,428.2784,2534.591,0,0,1.34226e-13,4.263256e-14
tuned,2026-01-08 20:45:00,371,20.75,26.25406,3131.689,564.4042,0,59.81241,0,0,2192.182,2191.865,0,0,0,0,0,0,0,0,0,500,472.182,0.236091,0.3760959,0.3172331,0,250,0.3172331,2191.865,0,0,64.40416,0,59.81241,408.8326,408.7734,0.05916261,0,419.9282,2420.702,0,0,-2.320366e-14,4.263256e-14
tuned,2026-01-08 21:00:00,372,21,25.92353,3077.573,493.7267,0,51.27375,0,0,2154.301,2153.984,0,0,0,0,0,0,0,0,0,485.0272,350.8508,0.1754254,0.2973261,0.3172331,0,250,0.3172331,2153.984,0,0,10.4495,0,51.27375,399.062,399.0032,0.05876415,0,408.5012,2264.782,0,0,8.476553e-14,4.263256e-14
tuned,2026-01-08 21:15:00,373,21.25,25.82723,3116.103,423.1482,0,58.6419,0,0,2181.272,2180.955,0,0,0,0,0,0,0,0,0,411.5789,247.9009,0.1239504,0.2209256,0.3172331,0,250,0.3172331,2180.955,0,0,11.5693,0,58.6419,403.2668,403.2082,0.05864907,0,414.0497,2297.23,0,0,8.518186e-14,4.263256e-14
tuned,2026-01-08 21:30:00,374,21.5,25.66831,3125.568,378.9324,2.097878,52.77311,0,0,2187.897,2187.58,126.6076,36.42111,163.0287,1,163.0287,0,0,0,0,191.4474,200,0.1,0.1560995,0.3172331,0,250,0.3172331,2060.973,0,0,24.45638,2.097878,52.77311,403.1886,379.7988,23.38987,0,425.945,2388.503,0,-7.105427e-15,-5.273559e-16,4.263256e-14
tuned,2026-01-08 21:45:00,375,21.75,25.56557,3078.038,304.7835,1.037199,41.78164,0,0,2154.627,2154.309,228.2475,65.65978,293.9072,1,293.7813,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1926.062,0,0,11.00222,1.037199,41.78164,396.2322,354.1996,42.03267,0,427.5429,2372.254,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-08 22:00:00,376,22,25.2733,3082.977,243.3032,3.986282,44.97921,0,0,2158.084,2157.767,200.8706,57.83039,258.701,1,258.1414,0.4336489,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1956.896,0,0,0,3.552633,44.97921,394.5354,357.7548,36.78064,0,423.8082,2337.073,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-08 22:15:00,377,22.25,25.28588,3081.17,216.8233,6.5444,39.70896,0,0,2156.819,2156.502,164.9884,47.66654,212.6549,1,210.6058,1.923165,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1991.513,0,0,6.217494,4.621235,39.70896,394.4039,364.1755,30.2284,0,419.1034,2323.765,0,2.131628e-14,0,4.263256e-14
tuned,2026-01-08 22:30:00,378,22.5,25.11758,3019.441,192.211,9.160514,37.08453,0,0,2113.609,2113.292,141.493,41.21314,182.7061,1,177.7835,4.796711,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1971.799,0,0,14.42746,4.363803,37.08453,385.1983,359.3539,25.84445,0,407.3256,2272.705,0,0,0,4.263256e-14
tuned,2026-01-08 22:45:00,379,22.75,24.87615,3002.83,166.3601,9.279051,30.50727,0,0,2101.981,2101.664,134.8426,39.60104,174.4437,1,166.6896,7.628085,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1966.821,0,0,0,1.650966,30.50727,37.83566,35.40278,2.432877,0,80.53689,445.8008,0,7.105427e-15,0,4.263256e-14
tuned,2026-01-08 23:00:00,380,23,24.57983,3006.687,163.1652,0,31.26611,1,1,2104.681,2104.364,511.9884,147.5585,659.547,2,156.9583,2.588721,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1592.375,0,0,6.206893,0,31.26611,37.88426,28.66276,9.221502,181.8587,0,374.4243,0,2.842171e-14,1.24345e-13,4.263256e-14
tuned,2026-01-08 23:15:00,381,23.25,24.31823,3053.94,118.1496,0.5560089,32.01947,1,1,2137.758,2137.441,493.1604,142.0402,635.2006,2,133.5722,1.628413,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1644.28,0,0,0,0,32.01947,38.47964,29.59704,8.882598,177.3807,0,354.7613,0,-8.526513e-14,-1.216804e-13,4.263256e-14
tuned,2026-01-08 23:30:00,382,23.5,24.19962,3075.829,116.8784,0,25.60787,1,1,2153.081,2152.763,475.8757,136.8948,612.7706,2,112.7706,0,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1676.888,0,0,4.107863,0,25.60787,38.75545,30.18398,8.571474,171.6614,0,350.4089,0,-8.526513e-14,1.301736e-13,4.263256e-14
tuned,2026-01-08 23:45:00,383,23.75,23.93275,3096.846,140.9723,0,24.25982,1,1,2167.792,2167.475,469.361,135.0784,604.4393,2,103.8972,0.5421638,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1698.114,0,0,37.07515,0,24.25982,39.02026,30.56605,8.454208,169.9631,0,403.8808,0,0,8.903989e-14,4.263256e-14
tuned,2026-01-09 00:00:00,384,0,23.84255,3090.067,120.1909,0,16.91739,1,1,2163.047,2162.73,465.6625,134.0745,599.7369,2,98.62978,1.107153,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1697.067,0,0,21.56114,0,16.91739,38.93484,30.54721,8.387634,167.628,0,372.4489,0,-5.684342e-14,2.131628e-14,4.263256e-14
tuned,2026-01-09 00:15:00,385,0.25,23.68757,3101.042,93.50094,0,23.9185,1,1,2170.729,2170.412,463.1491,133.2362,596.3853,2,96.36256,0.0227216,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1707.263,0,0,0,0,23.9185,39.07313,30.73073,8.342394,168.2045,0,336.409,0,5.684342e-14,-1.135758e-13,4.263256e-14
tuned,2026-01-09 00:30:00,386,0.5,23.63401,3056.082,111.4217,0,18.29346,1,1,2139.257,2138.94,465.7832,134.0333,599.8164,2,99.4237,0.3927345,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1673.157,0,0,11.99797,0,18.29346,38.50663,30.11683,8.389807,167.3877,0,355.4719,0,-2.842171e-14,-2.081668e-13,4.263256e-14
tuned,2026-01-09 00:45:00,387,0.75,23.51258,3063.878,114.2187,0,14.44136,1,1,2144.714,2144.397,468.7573,135.3206,604.0779,2,99.62319,4.454714,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1675.64,0,0,14.59549,0,14.44136,38.60486,30.16152,8.443341,168.032,0,361.2412,0,-2.842171e-14,4.474199e-13,4.263256e-14
tuned,2026-01-09 01:00:00,388,1,23.28048,3072.674,125.8991,0,10.83009,1,1,2150.872,2150.555,457.6443,131.8796,589.5238,2,87.36645,2.157388,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1692.911,0,0,38.53266,0,10.83009,38.7157,30.47239,8.243307,164.2556,0,394.98,0,-2.842171e-14,-1.731948e-14,4.263256e-14
tuned,2026-01-09 01:15:00,389,1.25,22.81435,3030.514,126.8181,0,7.211614,1,1,2121.36,2121.042,116.3918,33.60821,150,1,86.32004,1.183956,0,0,62.49601,0,1339.424,0.6697121,0.8337089,0.3172331,0,250,0.3172331,2004.651,0,0,40.49811,0,7.211614,38.18447,36.08371,2.100762,70.94821,0,211.7557,0,0,-3.690381e-13,4.263256e-14
tuned,2026-01-09 01:30:00,390,1.5,22.64573,3033.919,110.8024,0,10.39694,1,1,2123.743,2123.426,116.4395,33.56045,150,1,94.13398,0.6055214,0,0,55.2605,0,1353.029,0.6765143,0.8434158,0.3172331,0,250,0.3172331,2006.986,0,0,16.66837,0,10.39694,38.22738,36.12575,2.101622,71.49155,0,171.736,0,1.421085e-14,-2.078338e-13,4.263256e-14
tuned,2026-01-09 01:45:00,391,1.75,22.54788,3067.776,103.096,0,9.26279,1,1,2147.443,2147.126,116.4895,33.51046,150,1,95.00942,0,0,0,54.99058,0,1366.563,0.6832816,0.8519822,0.3172331,0,250,0.3172331,2030.636,0,0,8.086545,0,9.26279,38.65397,36.55145,2.102522,71.66732,0,157.2839,0,0,2.220446e-16,4.263256e-14
tuned,2026-01-09 02:00:00,392,2,22.3755,3104.707,83.86618,2.224426,13.95106,1,1,2173.295,2172.977,116.4101,33.58994,150,1,105.771,0.9626643,0,0,43.26635,0,1377.165,0.6885823,0.8605048,0.3172331,0,250,0.3172331,2056.567,0,0,0,1.261762,13.95106,39.11931,37.01821,2.101091,73.01821,0,148.213,0,-7.105427e-15,-4.068967e-13,4.263256e-14
tuned,2026-01-09 02:15:00,393,2.25,22.2632,3124.479,125.6806,0,16.72486,1,1,2187.135,2186.818,116.1698,33.83021,150,1,112.4786,3.872894,0,0,33.64854,0,1385.36,0.69268,0.8671804,0.3172331,0,250,0.3172331,2070.648,0,0,13.20204,0,16.72486,39.36843,37.27167,2.096766,73.98496,0,170.7434,0,-1.421085e-14,2.635669e-13,4.263256e-14
tuned,2026-01-09 02:30:00,394,2.5,22.02616,3088.724,103.9482,0,21.36811,1,1,2162.107,2161.79,116.291,33.70905,150,1,96.62732,2.405349,0,0,50.96733,0,1397.884,0.6989419,0.8723409,0.3172331,0,250,0.3172331,2045.499,0,0,7.320917,0,21.36811,38.91793,36.81898,2.098947,74.19504,0,161.0187,0,-7.105427e-15,3.393952e-13,4.263256e-14
tuned,2026-01-09 02:45:00,395,2.75,21.81262,3075.882,97.85806,7.648193,25.68232,1,1,2153.117,2152.8,116.3347,33.66528,150,1,88.08088,1.875262,0,0,60.04386,0,1412.675,0.7063373,0.8802269,0.3172331,0,250,0.3172331,2036.465,0,0,9.77718,5.772931,25.68232,38.75611,36.65638,2.099735,74.71134,0,176.2466,0,0,-2.875478e-13,4.263256e-14
tuned,2026-01-09 03:00:00,396,3,21.53815,3055.863,90.00884,0,19.11758,1,1,2139.104,2138.787,116.2491,33.75086,150,1,86.64986,2.911773,0,0,60.43836,0,1427.562,0.7137809,0.8895405,0.3172331,0,250,0.3172331,2022.538,0,0,3.358976,0,19.11758,38.50387,36.40568,2.098195,73.40738,0,152.609,0,-7.105427e-15,4.035661e-13,4.263256e-14
tuned,2026-01-09 03:15:00,397,3.25,21.57707,3083.618,102.9574,4.945592,18.39644,1,1,2158.533,2158.216,115.8964,34.10355,150,1,101.0509,7.18363,0,0,41.7655,0,1437.778,0.7188892,0.8989148,0.3172331,0,250,0.3172331,2042.319,0,0,1.906574,0,18.39644,38.85359,36.76175,2.091846,73.9958,0,151.2804,0,-1.421085e-14,2.223777e-13,4.263256e-14
tuned,2026-01-09 03:30:00,398,3.5,21.46941,3055.754,129.7642,7.362283,13.15012,1,1,2139.028,2138.71,116.2017,33.79829,150,1,90.84356,3.486202,0,0,55.67024,0,1451.47,0.7257349,0.905348,0.3172331,0,250,0.3172331,2022.509,0,0,38.92059,3.876081,13.15012,38.5025,36.40516,2.097341,72.43668,0,218.6976,0,-1.421085e-14,-4.526379e-13,4.263256e-14
tuned,2026-01-09 03:45:00,399,3.75,21.28991,3029.482,126.1009,6.577044,12.35737,1,1,2120.638,2120.32,116.1213,33.87873,150,1,102.2434,4.460524,0,0,43.29612,0,1462.065,0.7310326,0.9139692,0.3172331,0,250,0.3172331,2004.199,0,0,23.85752,2.11652,12.35737,38.17148,36.07558,2.095893,72.04591,0,188.897,0,-7.105427e-15,1.848521e-13,4.263256e-14
tuned,2026-01-09 04:00:00,400,4,21.01581,2995.539,145.739,9.553801,15.46021,1,1,2096.877,2096.56,116.1481,33.85188,150,1,133.4458,4.13537,0,0,12.41882,0,1464.94,0.7324699,0.9206411,0.3172331,0,250,0.3172331,1980.412,0,0,12.29316,5.418431,15.46021,37.74379,35.64742,2.096376,72.10279,0,174.7581,0,1.421085e-14,3.750333e-13,4.263256e-14
tuned,2026-01-09 04:15:00,401,4.25,20.91146,3014.292,175.5594,9.526952,16.80579,1,1,2110.004,2109.687,116.3264,33.67362,150,1,136.6377,1.976238,0,0,11.38609,0,1467.556,0.7337779,0.9224511,0.3172331,0,250,0.3172331,1993.361,0,0,38.9217,7.550714,16.80579,37.98008,35.88049,2.099585,72.37874,0,224.9224,0,-2.842171e-14,-3.408385e-14,4.263256e-14
tuned,2026-01-09 04:30:00,402,4.5,21.02913,3036.547,233.6761,5.408316,13.41821,1,1,2125.583,2125.266,154.9612,45.16891,200.1301,1,194.5678,5.562308,0,0,0,0,1467.325,0.7336623,0.9240983,0.3172331,0,250,0.3172331,1970.305,0,0,39.10834,0,13.41821,38.2605,35.46549,2.795012,82.89457,0,233.251,0,-1.421085e-14,-5.329071e-14,4.263256e-14
tuned,2026-01-09 04:45:00,403,4.75,21.03103,3030.476,259.9578,7.141433,16.0755,1,1,2121.333,2121.016,193.3582,55.62321,248.9814,1,248.9814,0,0,0,0,0,1467.094,0.7335468,0.9239528,0.3172331,0,250,0.3172331,1927.658,0,0,10.97644,7.141433,16.0755,38.184,34.69784,3.486158,93.02892,0,217.3112,0,-1.421085e-14,4.289902e-13,4.263256e-14
tuned,2026-01-09 05:00:00,404,5,20.89258,3023.435,310.4486,17.20167,15.85909,1,1,2116.404,2116.087,229.2978,65.96192,295.2597,1,295.2597,0,0,0,0,0,1466.863,0.7334314,0.9238074,0.3172331,0,250,0.3172331,1886.789,0,0,15.1889,17.20167,15.85909,38.09528,33.96221,4.13307,102.5887,0,261.0512,0,0,3.556044e-13,4.263256e-14
tuned,2026-01-09 05:15:00,405,5.25,21.05052,3033.644,394.0483,12.13831,18.6802,1,1,2123.551,2123.234,275.0518,79.16118,354.213,1,353.8627,0.3502985,0,0,0,0,1466.632,0.7333159,0.923662,0.3172331,0,250,0.3172331,1848.182,0,0,40.18562,11.78801,18.6802,38.22392,33.26727,4.956642,115.5762,0,320.8069,0,2.842171e-14,-2.404743e-13,4.263256e-14
tuned,2026-01-09 05:30:00,406,5.5,21.22059,3081.412,437.5963,12.99828,7.52423,1,1,2156.988,2156.671,327.2676,94.30386,421.5714,1,420.0755,1.495928,0,0,0,0,1466.401,0.7332005,0.9235166,0.3172331,0,250,0.3172331,1829.404,0,0,17.52076,11.50235,7.52423,38.82579,32.92926,5.896526,128.505,0,307.0749,0,-2.842171e-14,-4.164447e-13,4.263256e-14
tuned,2026-01-09 05:45:00,407,5.75,21.34477,3055.759,517.4257,18.03925,6.321557,1,1,2139.031,2138.714,390.7653,112.4799,503.2452,2,502.5988,0.6463576,0,0,0,0,1466.17,0.7330851,0.9233712,0.3172331,0,250,0.3172331,1747.949,0,0,14.82695,17.39289,6.321557,38.50256,31.46308,7.039485,145.014,0,345.6073,0,-2.842171e-14,-1.381117e-13,4.263256e-14
tuned,2026-01-09 06:00:00,408,6,21.45721,3069.564,599.2832,7.212534,14.4854,1,1,2148.695,2148.377,453.2055,130.4965,583.702,2,582.5431,1.158985,0,0,0,0,1465.939,0.7329696,0.9232258,0.3172331,0,250,0.3172331,1695.172,0,0,16.74018,6.053549,14.4854,38.6765,30.51309,8.16341,163.469,0,366.2573,0,-2.842171e-14,-2.802203e-13,4.263256e-14
tuned,2026-01-09 06:15:00,409,6.25,21.63084,3089.282,656.5646,4.639106,9.06655,1,1,2162.497,2162.18,521.1393,149.9753,671.1145,2,670.5546,0.5599355,0,0,0,0,1465.709,0.7328543,0.9230805,0.3172331,0,250,0.3172331,1641.041,0,0,0,4.079171,9.06655,38.92495,29.53874,9.386217,181.0584,0,369.1534,0,0,1.019185e-13,4.263256e-14
tuned,2026-01-09 06:30:00,410,6.5,21.73752,3111.766,717.7341,0,10.63482,1,1,2178.237,2177.919,569.7506,163.9417,733.6923,2,733.2975,0.3947383,0,0,0,0,1465.478,0.7327389,0.9229352,0.3172331,0,250,0.3172331,1608.169,0,0,0,0,10.63482,39.20826,28.94704,10.26122,194.7039,0,389.4078,0,8.526513e-14,1.34448e-13,4.263256e-14
tuned,2026-01-09 06:45:00,411,6.75,21.88798,3154.255,763.6021,0,13.06529,1,1,2207.979,2207.661,587.7055,169.0965,756.8019,2,756.5041,0.297786,0,0,0,0,1465.247,0.7326235,0.9227899,0.3172331,0,250,0.3172331,1619.956,0,0,7.09801,0,13.06529,39.74361,29.15921,10.58441,200.492,0,413.228,0,-2.842171e-14,-1.461054e-13,4.263256e-14
tuned,2026-01-09 07:00:00,412,7,21.84922,3180.744,795.0007,0,12.69244,1,1,2226.521,2226.204,600.3524,172.7162,773.0686,2,772.9442,0.1243664,0,0,0,0,1465.016,0.7325082,0.9226446,0.3172331,0,250,0.3172331,1625.851,0,0,22.05649,0,12.69244,40.07738,29.26532,10.81205,204.1524,0,446.3522,0,-1.136868e-13,2.066125e-13,4.263256e-14
tuned,2026-01-09 07:15:00,413,7.25,22.12245,3191.43,790.9308,4.135308,15.41584,1,1,2234.001,2233.684,596.1701,171.5253,767.6954,2,767.4552,0.2401646,0,0,0,0,1464.786,0.7323929,0.9224994,0.3172331,0,250,0.3172331,1637.514,0,0,23.47558,3.895144,15.41584,40.21202,29.47525,10.73677,203.6509,0,454.5164,0,-2.842171e-14,3.205214e-13,4.263256e-14
tuned,2026-01-09 07:30:00,414,7.5,22.24154,3232.432,737.219,1.400689,20.16241,1,1,2262.703,2262.385,567.8256,163.5811,731.4068,2,729.1947,2.21211,0,0,0,0,1464.555,0.7322776,0.9223542,0.3172331,0,250,0.3172331,1694.56,0,0,8.024314,0,20.16241,40.72865,30.50208,10.22657,197.5574,0,408.9568,0,-2.842171e-14,2.33813e-13,4.263256e-14
tuned,2026-01-09 07:45:00,415,7.75,22.60655,3260.771,661.1058,4.45871,23.65073,1,1,2282.54,2282.223,503.783,144.9861,648.7691,2,648.1747,0.5944404,0,0,0,0,1464.325,0.7321623,0.922209,0.3172331,0,250,0.3172331,1778.44,0,0,12.93111,3.86427,23.65073,41.08572,32.01191,9.073805,181.1017,0,391.1754,0,2.842171e-14,-1.498801e-14,4.263256e-14
tuned,2026-01-09 08:00:00,416,8,22.45171,3266.02,602.4645,373.557,23.76344,1,1,2286.214,2285.897,711.214,243.6622,954.8762,2,587.3942,367.482,0,0,0,0,1464.094,0.7320471,0.9220638,0.3172331,0,250,0.3172331,1574.683,0,0,15.07036,6.075023,23.76344,41.15185,28.34429,12.80756,276.1176,0,588.711,0,-5.684342e-14,-3.868017e-13,4.263256e-14
tuned,2026-01-09 08:15:00,417,8.25,22.67029,3272.51,495.9978,378.4453,30.95704,1,1,2290.757,2290.44,653.8161,227.5119,881.3279,2,510.4475,370.8804,0,0,0,0,1463.864,0.7319318,0.9219186,0.3172331,0,250,0.3172331,1636.624,0,0,0,7.564884,30.95704,41.23362,29.45923,11.7744,262.3491,0,537.7476,0,-2.842171e-14,6.77236e-14,4.263256e-14
tuned,2026-01-09 08:30:00,418,8.5,22.93492,3246.498,410.7885,376.2289,38.90535,1,1,2272.549,2272.231,588.6433,209.1257,797.7691,2,423.4833,374.2858,0,0,0,0,1463.633,0.7318166,0.9217735,0.3172331,0,250,0.3172331,1683.588,0,0,0,1.943174,38.90535,40.90587,30.30458,10.60129,246.2234,0,495.7989,0,-1.136868e-13,-4.299894e-13,4.263256e-14
tuned,2026-01-09 08:45:00,419,8.75,23.03635,3261.658,323.6587,385.4607,45.30388,1,1,2283.16,2282.843,533.6403,193.8515,727.4918,2,348.0467,379.4451,0,0,0,0,1463.403,0.7317014,0.9216284,0.3172331,0,250,0.3172331,1749.203,0,0,0,6.015511,45.30388,41.09688,31.48565,9.611235,233.263,0,476.9027,0,-5.684342e-14,-2.020606e-14,4.263256e-14
tuned,2026-01-09 09:00:00,420,9,23.25205,3255.085,242.9051,387.4364,39.33604,1,1,2278.559,2278.242,482.0953,178.813,660.9083,2,283.4448,377.4635,0,0,0,0,1463.172,0.7315862,0.9214833,0.3172331,0,250,0.3172331,1796.147,0,0,0,9.972837,39.33604,41.01407,32.33064,8.683426,218.054,0,453.3112,0,-5.684342e-14,4.291012e-13,4.263256e-14
tuned,2026-01-09 09:15:00,421,9.25,23.51476,3244.819,204.6688,389.4123,51.85973,1,1,2271.373,2271.056,433.6133,165.63,599.2432,2,214.5953,384.6479,0,0,0,0,1462.942,0.7314711,0.9213382,0.3172331,0,250,0.3172331,1837.443,0,0,0,4.764378,51.85973,40.88472,33.07397,7.810749,207.861,0,423.9405,0,-8.526513e-14,5.051515e-14,4.263256e-14
tuned,2026-01-09 09:30:00,422,9.5,23.76243,3261.514,149.1621,388.9766,58.5192,1,1,2283.06,2282.743,401.011,156.4123,557.4233,2,171.2605,386.1628,0,0,0,0,1462.712,0.7313559,0.9211932,0.3172331,0,250,0.3172331,1881.732,0,0,0,2.813776,58.5192,41.09508,33.87117,7.223908,200.6664,0,406.1865,0,-5.684342e-14,-2.03948e-13,4.263256e-14
tuned,2026-01-09 09:45:00,423,9.75,23.87158,3242.889,119.9261,396.0607,61.85399,1,1,2270.023,2269.705,395.3199,155.5685,550.8884,2,157.2634,393.6251,0,0,0,0,1462.482,0.7312408,0.9210482,0.3172331,0,250,0.3172331,1874.386,0,0,0,2.43561,61.85399,40.86041,33.73894,7.121468,200.3054,0,404.8123,0,-2.842171e-14,-2.913225e-13,4.263256e-14
tuned,2026-01-09 10:00:00,424,10,24.04045,3252.023,126.2455,396.9174,72.0821,1,1,2276.416,2276.099,405.8789,159.3819,565.2609,2,164.3374,400.9235,0,0,0,0,1462.251,0.7311257,0.9209032,0.3172331,0,250,0.3172331,1870.22,0,0,0,0,72.0821,40.97549,33.66396,7.311531,205.905,0,411.8099,0,0,-1.676437e-13,4.263256e-14
tuned,2026-01-09 10:15:00,425,10.25,24.36658,3271.918,135.7141,397.2401,81.96007,1,1,2290.343,2290.025,378.4682,151.5867,530.0549,2,128.2849,401.77,0,0,0,0,1462.021,0.7310106,0.9207582,0.3172331,0,250,0.3172331,1911.557,0,0,7.429183,0,81.96007,41.22617,34.40803,6.818138,200.7102,0,414.2357,0,-2.842171e-14,2.113865e-13,4.263256e-14
tuned,2026-01-09 10:30:00,426,10.5,24.72943,3311.914,101.2771,401.7922,92.5258,1,1,2318.34,2318.023,370.1694,149.1047,519.2741,2,118.3949,400.8793,0,0,0,0,1461.791,0.7308955,0.9206133,0.3172331,0,250,0.3172331,1947.853,0,0,0,0.912932,92.5258,41.73012,35.06136,6.66876,200.8984,0,403.3716,0,-2.842171e-14,-1.909584e-14,4.263256e-14
tuned,2026-01-09 10:45:00,427,10.75,24.94082,3330.86,84.07761,394.4705,94.53687,1,1,2331.602,2331.285,378.7266,152.4623,531.1889,2,121.8822,409.3068,0,0,0,0,1461.561,0.7307804,0.9204684,0.3172331,0,250,0.3172331,1952.558,0,0,0,0,94.53687,41.96883,35.14604,6.822789,204.7765,0,409.5531,0,0,9.603429e-14,4.263256e-14
tuned,2026-01-09 11:00:00,428,11,25.15245,3366.395,73.48972,407.5707,94.60491,1,1,2356.476,2356.159,372.0936,150.7122,522.8057,2,112.0129,410.7929,0,0,0,0,1461.331,0.7306654,0.9203235,0.3172331,0,250,0.3172331,1984.066,0,0,0,0,94.60491,429.7606,361.8425,67.91814,529.8081,0,1059.616,0,-2.842171e-14,-3.068656e-13,4.263256e-14
tuned,2026-01-09 11:15:00,429,11.25,25.38231,3426.563,59.82598,408.4817,112.3503,1,1,2398.594,2398.277,372.4635,150.9945,523.458,2,111.01,412.4481,0,0,0,0,1461.101,0.7305504,0.9201786,0.3172331,0,250,0.3172331,2025.814,0,0,0,0,112.3503,439.4683,371.1677,68.30055,542.747,0,1085.494,0,-2.842171e-14,-2.717826e-13,4.263256e-14
tuned,2026-01-09 11:30:00,430,11.5,25.72195,3458.269,88.79506,416.7332,125.064,1,1,2420.788,2420.471,374.1708,151.7599,525.9307,2,110.9038,415.027,0,0,0,0,1460.871,0.7304354,0.9200337,0.3172331,0,250,0.3172331,2046.3,0,0,0,1.706231,125.064,446.5916,377.5054,69.08628,552.3373,0,1107.618,0,-5.684342e-14,2.485789e-13,4.263256e-14
tuned,2026-01-09 11:45:00,431,11.75,25.788,3437.188,103.0198,411.5211,130.2082,1,1,2406.032,2405.715,361.8007,148.8242,510.6249,2,89.73952,420.8854,0,0,0,0,1460.641,0.7303204,0.9198889,0.3172331,0,250,0.3172331,2043.914,0,0,13.2803,0,130.2082,444.4651,377.5713,66.89388,550.4487,0,1123.806,0,-2.842171e-14,3.922418e-13,4.263256e-14
tuned,2026-01-09 12:00:00,432,12,25.81977,3406.701,107.3923,404.3534,136.0836,1,1,2384.691,2384.373,369.0296,151.0293,520.059,2,97.99209,422.0669,0,0,0,0,1460.411,0.7302054,0.9197441,0.3172331,0,250,0.3172331,2015.344,0,0,9.400169,0,136.0836,440.8073,372.534,68.27335,548.7182,0,1113.652,0,2.842171e-14,2.075007e-13,4.263256e-14
tuned,2026-01-09 12:15:00,433,12.25,26.04146,3404.741,89.35688,405.376,145.8928,1,1,2383.319,2383.002,361.4235,148.8152,510.2386,2,88.41746,421.8212,0,0,0,0,1460.181,0.7300905,0.9195993,0.3172331,0,250,0.3172331,2021.578,0,0,0.9394126,0,145.8928,442.5486,375.3785,67.17014,551.2839,0,1104.188,0,0,-2.569056e-13,4.263256e-14
tuned,2026-01-09 12:30:00,434,12.5,26.10028,3404.814,101.6871,412.7124,158.3805,1,1,2383.37,2383.053,381.2868,154.5537,535.8404,2,113.7892,422.0512,0,0,0,0,1459.951,0.7299755,0.9194545,0.3172331,0,250,0.3172331,2001.766,0,0,0,0,158.3805,443.0905,372.1468,70.94371,556.1448,0,1112.29,0,-5.684342e-14,-4.218847e-14,4.263256e-14
tuned,2026-01-09 12:45:00,435,12.75,26.22521,3378.623,102.2406,421.8797,161.2407,1,1,2365.036,2364.719,372.5857,151.8472,524.4329,2,104.2955,420.1374,0,0,0,0,1459.721,0.7298606,0.9193098,0.3172331,0,250,0.3172331,1992.133,0,0,0,1.742234,161.2407,440.8082,371.3045,69.50368,553.2046,0,1109.415,0,0,-7.660539e-15,4.263256e-14
tuned,2026-01-09 13:00:00,436,13,26.43428,3364.287,99.49418,428.2482,168.386,1,1,2355.001,2354.683,369.4044,151.3137,520.7181,2,96.99071,423.7274,0,0,0,0,1459.491,0.7297457,0.9191651,0.3172331,0,250,0.3172331,1985.279,0,0,2.503468,4.520805,168.386,440.8274,371.62,69.20738,554.4535,0,1121.024,0,2.842171e-14,-1.030287e-13,4.263256e-14
tuned,2026-01-09 13:15:00,437,13.25,26.68921,3352.704,106.3517,430.8208,191.418,1,1,2346.893,2346.576,372.4891,152.1455,524.6346,2,101.4292,423.2054,0,0,0,0,1459.262,0.7296308,0.9190204,0.3172331,0,250,0.3172331,1974.087,0,0,4.922523,7.615368,191.418,441.6278,371.4748,70.15302,559.6405,0,1140.909,0,-8.526513e-14,-2.771117e-13,4.263256e-14
tuned,2026-01-09 13:30:00,438,13.5,26.73471,3370.146,122.4744,422.7243,190.5806,1,1,2359.102,2358.785,367.5729,150.7708,518.3437,2,94.76697,423.5767,0,0,0,0,1459.032,0.729516,0.9188757,0.3172331,0,250,0.3172331,1991.212,0,0,27.70743,0,190.5806,444.3438,375.0506,69.29318,561.7178,0,1171.231,0,0,4.310996e-13,4.263256e-14
tuned,2026-01-09 13:45:00,439,13.75,27.01864,3432.909,113.4761,418.1147,202.9726,1,1,2403.036,2402.719,379.2041,154.2116,533.4157,2,108.947,424.4687,0,0,0,0,1458.802,0.7294011,0.918731,0.3172331,0,250,0.3172331,2023.515,0,0,4.529164,0,202.9726,455.2972,383.3903,71.90697,576.0586,0,1159.93,0,2.842171e-14,2.550182e-13,4.263256e-14
tuned,2026-01-09 14:00:00,440,14,26.95811,3488.675,102.5284,419.1046,207.302,1,1,2442.072,2441.755,356.1261,146.3369,502.4629,2,89.61909,412.8438,0,0,0,0,1458.573,0.7292863,0.9185864,0.3172331,0,250,0.3172331,2085.629,0,0,12.90928,6.260745,207.302,462.1104,394.6611,67.44934,580.2255,0,1193.519,0,-5.684342e-14,1.567635e-13,4.263256e-14
tuned,2026-01-09 14:15:00,441,14.25,27.19365,3464.611,86.53114,420.8688,214.8837,1,1,2425.228,2424.91,351.841,145.0117,496.8528,1,84.87845,411.9743,0,0,0,0,1458.343,0.7291715,0.9184418,0.3172331,0,250,0.3172331,2073.069,0,0,1.652696,8.894469,214.8837,461.184,394.2172,66.96681,580.0915,0,1178.377,0,-5.684342e-14,1.895151e-13,4.263256e-14
tuned,2026-01-09 14:30:00,442,14.5,27.14242,3457.108,111.0492,412.8058,221.9995,1,1,2419.976,2419.658,352.7889,145.2912,498.0801,1,86.04177,412.0383,0,0,0,0,1458.113,0.7290567,0.9182972,0.3172331,0,250,0.3172331,2066.87,0,0,25.0074,0.7674966,221.9995,459.6927,392.6175,67.07518,580.0792,0,1204.62,0,0,4.074519e-13,4.263256e-14
tuned,2026-01-09 14:45:00,443,14.75,27.12323,3426.336,116.3271,406.664,219.5358,1,1,2398.435,2398.118,361.7746,147.4685,509.243,2,101.0391,408.2039,0,0,0,0,1457.884,0.728942,0.9181527,0.3172331,0,250,0.3172331,2036.343,0,0,15.288,0,219.5358,455.4183,386.6638,68.75451,575.818,0,1178.008,0,-2.842171e-14,-4.463097e-14,4.263256e-14
tuned,2026-01-09 15:00:00,444,15,27.34464,3392.707,80.38973,399.8654,228.1987,1,1,2374.895,2374.577,366.8806,149.1224,516.003,2,106.0579,409.9451,0,0,0,0,1457.654,0.7288272,0.9180081,0.3172331,0,250,0.3172331,2007.697,0,0,0,0,228.1987,453.0435,382.9955,70.04798,575.65,0,1151.3,0,5.684342e-14,-2.023937e-13,4.263256e-14
