controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
tuned,2026-01-09 15:15:00,445,15.25,27.4167,3401.03,94.6802,407.0734,226.7875,1,1,2380.721,2380.403,364.0075,147.9512,511.9588,2,105.256,406.7027,0,0,0,0,1457.425,0.7287125,0.9178636,0.3172331,0,250,0.3172331,2016.396,0,0,0,0.3706184,226.7875,454.8427,385.2375,69.60517,576.5171,0,1153.673,0,-8.526513e-14,-9.992007e-15,4.263256e-14
tuned,2026-01-09 15:30:00,446,15.5,27.42663,3407.425,118.4046,400.0205,220.6753,1,1,2385.197,2384.88,376.7922,151.4392,528.2314,2,123.314,404.9174,0,0,0,0,1457.196,0.7285978,0.9177191,0.3172331,0,250,0.3172331,2008.088,0,0,0,0,220.6753,455.793,383.7303,72.06274,577.3388,0,1154.678,0,5.684342e-14,-3.208545e-13,4.263256e-14
tuned,2026-01-09 15:45:00,447,15.75,27.47084,3392.482,106.3714,400.4019,214.9521,1,1,2374.737,2374.42,398.0861,157.8286,555.9148,2,148.5156,407.3992,0,0,0,0,1456.966,0.7284831,0.9175747,0.3172331,0,250,0.3172331,1976.334,0,0,0,0,214.9521,454.2163,378.0137,76.20266,576.9562,0,1153.912,0,-2.842171e-14,-1.688649e-13,4.263256e-14
tuned,2026-01-09 16:00:00,448,16,27.62084,3407.96,107.0343,398.3324,211.802,1,1,2385.572,2385.255,386.1757,153.212,539.3877,2,143.1854,396.2023,0,0,0,0,1456.737,0.7283684,0.9174302,0.3172331,0,250,0.3172331,1999.079,0,0,0,2.130069,211.802,457.7333,383.5747,74.15859,577.4264,0,1158.527,0,-5.684342e-14,-4.061196e-13,4.263256e-14
tuned,2026-01-09 16:15:00,449,16.25,27.68868,3393.017,153.6247,397.7593,213.4245,1,1,2375.112,2374.795,403.8696,157.437,561.3067,2,173.2406,388.0661,0,0,0,0,1456.507,0.7282537,0.9172858,0.3172331,0,250,0.3172331,1970.925,0,0,0,9.693275,213.4245,456.3798,378.7149,77.66484,577.1617,0,1171.044,0,0,-6.539214e-14,4.263256e-14
tuned,2026-01-09 16:30:00,450,16.5,27.74573,3412.185,179.5642,385.9788,212.9996,1,1,2388.53,2388.213,418.0546,161.157,579.2115,2,194.5378,384.6738,0,0,0,0,1456.278,0.7281391,0.9171414,0.3172331,0,250,0.3172331,1970.158,0,0,0,1.305073,212.9996,459.5121,379.0245,80.48754,581.159,0,1164.569,0,-5.684342e-14,2.331468e-15,4.263256e-14
tuned,2026-01-09 16:45:00,451,16.75,27.92939,3384.68,195.7478,384.9166,207.8873,1,1,2369.276,2368.959,443.0294,168.3994,611.4288,2,226.2102,385.2186,0,0,0,0,1456.049,0.7280245,0.916997,0.3172331,0,250,0.3172331,1925.93,0,0,0,0,207.8873,457.5864,371.9614,85.62505,580.5107,0,1161.021,0,-5.684342e-14,-1.439959e-13,4.263256e-14
tuned,2026-01-09 17:00:00,452,17,27.86611,3392.062,245.9943,387.0682,194.7876,1,1,2374.443,2374.126,471.6524,176.4811,648.1334,2,264.3468,383.7866,0,0,0,0,1455.82,0.7279099,0.9168527,0.3172331,0,250,0.3172331,1902.473,0,0,0,3.281602,194.7876,457.9687,366.938,91.03074,580.9886,0,1167.638,0,5.684342e-14,-4.449774e-13,4.263256e-14
tuned,2026-01-09 17:15:00,453,17.25,27.82127,3368.179,305.23,385.6655,182.1908,1,1,2357.725,2357.408,494.3696,182.1961,676.5657,2,300.4925,376.0731,0,0,0,0,1455.591,0.7277953,0.9167083,0.3172331,0,250,0.3172331,1863.038,0,0,4.737472,9.592335,182.1908,454.312,358.9904,95.32162,576.293,0,1177.305,0,0,6.894485e-14,4.263256e-14
tuned,2026-01-09 17:30:00,454,17.5,27.75592,3353.221,348.6556,378.4472,173.3398,1,1,2347.255,2346.938,551.3264,198.8143,750.1406,2,371.8714,378.2692,0,0,0,0,1455.361,0.7276807,0.916564,0.3172331,0,250,0.3172331,1795.611,0,0,0,0.1780268,173.3398,451.6689,345.5192,106.1496,577.6883,0,1155.684,0,0,-3.602674e-13,4.263256e-14
tuned,2026-01-09 17:45:00,455,17.75,27.89654,3349.677,402.283,377.9967,173.5756,1,1,2344.774,2344.457,597.4368,212.2582,809.695,2,429.7383,379.9567,0,0,0,0,1455.132,0.7275661,0.9164197,0.3172331,0,250,0.3172331,1747.02,0,0,0,0,173.5756,452.5385,337.1727,115.3658,582.9309,0,1165.862,0,0,1.472156e-13,4.263256e-14
tuned,2026-01-09 18:00:00,456,18,27.99692,3295.06,471.8354,4.161037,168.1126,1,1,2306.542,2306.225,382.1388,110.2609,492.3997,1,489.2833,3.116422,0,0,0,0,1454.903,0.7274516,0.9162755,0.3172331,0,250,0.3172331,1924.086,0,0,0,1.044615,168.1126,446.1104,372.1392,73.97118,514.9149,0,1031.632,0,-5.684342e-14,-1.655343e-13,4.263256e-14
tuned,2026-01-09 18:15:00,457,18.25,28.11903,3262.307,536.8407,1.125495,157.0955,1,1,2283.615,2283.298,420.9259,121.2916,542.2175,2,540.2968,1.920766,0,0,0,0,1454.674,0.7273371,0.9161312,0.3172331,0,250,0.3172331,1862.372,0,0,0,0,157.0955,442.8264,361.1412,81.68523,512.896,0,1025.792,0,5.684342e-14,-3.268497e-13,4.263256e-14
tuned,2026-01-09 18:30:00,458,18.5,28.05234,3249.012,622.6805,1.172742,152.9414,1,1,2274.309,2273.991,471.8103,135.8666,607.6769,2,606.348,1.32891,0,0,0,0,1454.445,0.7272226,0.915987,0.3172331,0,250,0.3172331,1802.181,0,0,16.33243,0,152.9414,440.3954,348.973,91.42241,514.455,0,1057.083,0,2.842171e-14,-2.73781e-13,4.263256e-14
tuned,2026-01-09 18:45:00,459,18.75,27.95539,3229.86,685.6339,12.22933,132.9873,1,1,2260.902,2260.585,501.2194,144.2695,645.4889,2,644.6982,0.7907369,0,0,0,0,1454.216,0.7271081,0.9158428,0.3172331,0,250,0.3172331,1759.365,0,0,40.93568,11.43859,132.9873,436.8971,339.9801,96.91704,509.948,0,1110.242,0,-5.684342e-14,5.717649e-14,4.263256e-14
tuned,2026-01-09 19:00:00,460,19,27.97596,3224.444,721.6009,5.626241,115.1519,0,0,2257.111,2256.793,147.437,42.53678,189.9738,1,188.8103,1.163503,0,0,0,500,1328.987,0.6644936,0.9156986,0.3172331,0,250,0.3172331,2109.356,0,0,32.79061,4.462739,115.1519,436.3553,407.7907,28.56454,0,472.5892,2663.503,0,-7.105427e-15,-1.79412e-13,4.263256e-14
tuned,2026-01-09 19:15:00,461,19.25,27.81903,3190.821,727.3164,0,100.8639,0,0,2233.574,2233.257,153.0722,44.35818,197.4303,1,194.3825,3.047862,0,0,0,500,1203.778,0.601889,0.8368438,0.3172331,0,250,0.3172331,2080.185,0,0,32.93394,0,100.8639,430.3689,400.8135,29.55532,0,464.6063,2612.146,0,-1.421085e-14,-2.009504e-13,4.263256e-14
tuned,2026-01-09 19:30:00,462,19.5,27.80885,3148.235,723.5556,1.010094,100.4217,0,0,2203.765,2203.448,168.2456,49.0203,217.2659,1,211.4228,5.843136,0,0,0,500,1078.589,0.5392943,0.7580014,0.3172331,0,250,0.3172331,2035.202,0,0,12.13277,0,100.4217,424.5335,392.0615,32.47197,0,460.4271,2553.278,0,0,1.815215e-13,4.263256e-14
tuned,2026-01-09 19:45:00,463,19.75,27.77039,3141.347,683.8242,4.707487,88.67778,0,0,2198.943,2198.626,155.8472,45.12585,200.9731,1,198.2132,2.759807,0,0,0,500,953.4188,0.4767094,0.6791714,0.3172331,0,250,0.3172331,2042.778,0,0,0,1.94768,88.67778,423.2597,393.2007,30.05904,0,455.3955,2508.035,0,1.421085e-14,-3.108624e-14,4.263256e-14
tuned,2026-01-09 20:00:00,464,20,27.5333,3142.904,668.7637,5.758929,79.98775,0,0,2200.033,2199.716,130.9504,37.68031,168.6307,1,168.5374,0.09330982,0,0,0,500,828.2687,0.4141344,0.6003538,0.3172331,0,250,0.3172331,2068.765,0,0,0.2263721,5.665619,79.98775,421.3543,396.2137,25.14061,0,449.2134,2480.837,0,0,-1.656453e-13,4.263256e-14
tuned,2026-01-09 20:15:00,465,20.25,27.36584,3114.916,632.413,3.275306,74.62645,0,0,2180.441,2180.124,0,0,0,0,0,0,0,0,0,500,703.1383,0.3515692,0.5215487,0.3172331,0,250,0.3172331,2180.124,0,0,132.413,3.275306,74.62645,416.134,416.0734,0.06054347,0,430.3158,2600.799,0,0,-1.515454e-13,4.263256e-14
tuned,2026-01-09 20:30:00,466,20.5,27.18276,3139.838,580.8011,7.277042,66.56399,0,0,2197.887,2197.57,0,0,0,0,0,0,0,0,0,500,578.0276,0.2890138,0.4427559,0.3172331,0,250,0.3172331,2197.57,0,0,80.80111,7.277042,66.56399,417.8574,417.7971,0.06031166,0,430.4521,2519.421,0,0,-6.467049e-14,4.263256e-14
tuned,2026-01-09 20:45:00,467,20.75,27.23031,3144.976,542.1256,14.72833,66.8947,0,0,2201.484,2201.166,0,0,0,0,0,0,0,0,0,500,452.9366,0.2264683,0.3639755,0.3172331,0,250,0.3172331,2201.166,0,0,42.12556,14.72833,66.8947,418.9578,418.8975,0.06037169,0,431.628,2472.027,0,0,-1.287304e-13,4.263256e-14
tuned,2026-01-09 21:00:00,468,21,27.37584,3151.057,501.4452,17.05316,64.36396,0,0,2205.74,2205.422,0,0,0,0,0,0,0,0,0,489.8643,330.3993,0.1651996,0.2852076,0.3172331,0,250,0.3172331,2205.422,0,0,12.33532,16.29872,64.36396,421.0506,420.99,0.06055618,0,433.2763,2432.414,0,0,8.132384e-14,4.263256e-14
tuned,2026-01-09 21:15:00,469,21.25,27.158,3152.66,409.6651,0.8229779,57.18099,0,0,2206.862,2206.544,0,0,0,0,0,0,0,0,0,418.0609,225.832,0.112916,0.2080476,0.3172331,0,250,0.3172331,2206.544,0,0,0,0.8229779,57.18099,419.3466,419.2863,0.06028045,0,430.1518,2367.255,0,0,-8.226753e-14,4.263256e-14
tuned,2026-01-09 21:30:00,470,21.5,26.94713,3112.233,361.5213,0,55.6765,0,0,2178.563,2178.246,206.8034,59.61744,266.4208,1,265.2313,1.189519,0,0,0,103.1859,200,0.1,0.1422031,0.3172331,0,250,0.3172331,1971.442,0,0,0,0,55.6765,412.1527,372.9684,39.18424,0,443.1191,2437.155,0,0,5.551115e-15,4.263256e-14
tuned,2026-01-09 21:45:00,471,21.75,26.43058,3151.706,315.3226,0,40.00432,0,0,2206.194,2205.877,233.4595,67.22165,300.6812,1,299.9671,0.5881026,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1972.418,0,0,15.35553,0,40.00432,412.9412,369.1844,43.75682,0,443.8938,2467.904,0,1.421085e-14,0,4.263256e-14
tuned,2026-01-09 22:00:00,472,22,26.23622,3112.699,257.6422,0,43.31873,0,0,2178.889,2178.572,195.6859,56.55265,252.2386,1,249.6687,2.443914,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1982.886,0,0,7.973457,0,43.31873,406.2049,369.6645,36.54038,0,434.293,2402.366,0,0,0,4.263256e-14
tuned,2026-01-09 22:15:00,473,22.25,26.0075,3107.247,208.5358,1.710469,37.29415,0,0,2175.073,2174.756,169.5784,49.26933,218.8478,1,214.1426,4.579202,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2005.177,0,0,0,0,37.29415,403.6004,372.075,31.52536,0,428.2646,2355.455,0,-7.105427e-15,0,4.263256e-14
tuned,2026-01-09 22:30:00,474,22.5,25.63563,3110.631,203.9016,5.289607,30.09102,0,0,2177.442,2177.125,149.5755,43.79785,193.3733,1,186.0086,7.23882,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2027.549,0,0,17.89299,0,30.09102,400.9962,373.392,27.60414,0,422.7314,2355.888,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-09 22:45:00,475,22.75,25.50376,3103.045,183.3794,0,29.21347,0,0,2172.132,2171.815,135.2713,39.82314,175.0944,1,166.4111,8.557365,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2036.543,0,0,16.96829,0,29.21347,398.9525,374.0492,24.90336,0,419.2379,2335.079,0,1.421085e-14,0,4.263256e-14
tuned,2026-01-09 23:00:00,476,23,25.06192,3092.813,186.9911,0,30.01778,1,1,2164.969,2164.652,513.8081,147.928,661.7361,2,160.5964,1.139715,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1650.844,0,0,26.39477,0,30.01778,394.1188,300.5255,93.59324,453.918,0,953.3671,0,5.684342e-14,1.24345e-13,4.263256e-14
tuned,2026-01-09 23:15:00,477,23.25,24.79698,3059.637,147.1657,2.671393,28.08009,1,1,2141.746,2141.428,486.0759,139.9372,626.0131,2,124.9958,1.017297,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1655.353,0,0,22.16985,1.654097,28.08009,38.55142,29.79635,8.755076,174.8184,0,390.7331,0,0,-1.216804e-13,4.263256e-14
tuned,2026-01-09 23:30:00,478,23.5,24.5776,3042.812,114.7803,0.2770959,28.14282,1,1,2129.969,2129.651,477.7561,137.4357,615.1918,2,115.1918,0,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1651.895,0,0,0,0.2770959,28.14282,38.33943,29.73411,8.60532,172.2439,0,344.9657,0,0,1.301736e-13,4.263256e-14
tuned,2026-01-09 23:45:00,479,23.75,24.17766,3039.543,103.3724,1.909313,24.78497,1,1,2127.68,2127.363,485.5753,139.71,625.2853,2,125.0516,0.2337351,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1641.788,0,0,0,1.675578,24.78497,38.29825,29.55218,8.746066,173.6956,0,350.2815,0,2.842171e-14,8.903989e-14,4.263256e-14
tuned,2026-01-10 00:00:00,480,0,24.055,3067.716,111.7453,0,20.77759,1,1,2147.401,2147.084,474.6385,136.5943,611.2327,2,110.712,0.5206976,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1672.445,0,0,1.033264,0,20.77759,38.65322,30.10402,8.549202,170.4059,0,342.5942,0,-2.842171e-14,2.131628e-14,4.263256e-14
tuned,2026-01-10 00:15:00,481,0.25,23.95857,3041.964,124.2337,0,27.71251,1,1,2129.375,2129.058,461.8647,132.8652,594.7299,2,94.721,0.008905032,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1667.193,0,0,29.51272,0,27.71251,38.32875,30.00947,8.319275,167.8105,0,386.5305,0,0,-1.135758e-13,4.263256e-14
tuned,2026-01-10 00:30:00,482,0.5,23.54567,3054.207,142.4009,0,29.62679,1,1,2137.945,2137.628,470.7489,135.438,606.1869,2,106.0174,0.1695721,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1666.879,0,0,36.38355,0,29.62679,38.48301,30.00382,8.479191,170.6763,0,404.1142,0,-8.526513e-14,-2.081668e-13,4.263256e-14
tuned,2026-01-10 00:45:00,483,0.75,23.1367,3057.734,118.0829,0,19.358,1,1,2140.414,2140.096,473.2744,136.3579,609.6323,2,107.6441,1.988159,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1666.822,0,0,10.43878,0,19.358,38.52744,30.00279,8.52465,169.7538,0,357.5146,0,-2.842171e-14,4.474199e-13,4.263256e-14
tuned,2026-01-10 01:00:00,484,1,22.99672,3051.88,89.79909,1.439572,21.33149,1,1,2136.316,2135.999,473.2271,136.2362,609.4633,2,108.4918,0.9714331,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1662.772,0,0,0,0.4681384,21.33149,38.45369,29.92989,8.523798,169.8951,0,340.5977,0,-5.684342e-14,-1.731948e-14,4.263256e-14
tuned,2026-01-10 01:15:00,485,1.25,22.77909,3031.572,104.8937,0,16.16195,1,1,2122.101,2121.783,116.4475,33.55251,150,1,108.7408,0.5093038,0,0,40.74988,0,1333.988,0.6669939,0.8337089,0.3172331,0,250,0.3172331,2005.336,0,0,0,0,16.16195,38.19781,36.09605,2.101765,72.46212,0,144.9242,0,-7.105427e-15,-1.416645e-13,4.263256e-14
tuned,2026-01-10 01:30:00,486,1.5,22.41471,3025.374,114.2428,3.109619,12.18439,1,1,2117.762,2117.445,116.4699,33.53005,150,1,103.2405,0.2373155,0,0,46.52222,0,1345.408,0.6727041,0.8399925,0.3172331,0,250,0.3172331,2000.975,0,0,11.00232,2.872304,12.18439,38.11972,36.01755,2.102169,71.65403,0,167.2418,0,0,-1.700862e-13,4.263256e-14
tuned,2026-01-10 01:45:00,487,1.75,22.17937,2981.522,116.1567,0,14.83113,1,1,2087.065,2086.748,116.4895,33.51046,150,1,99.48898,0,0,0,50.51102,0,1357.824,0.6789121,0.8471839,0.3172331,0,250,0.3172331,1970.259,0,0,16.66769,0,14.83113,37.56718,35.46466,2.102522,71.52769,0,171.8071,0,0,3.346212e-13,4.263256e-14
tuned,2026-01-10 02:00:00,488,2,21.97736,2991.458,130.1683,0,19.25039,1,1,2094.021,2093.703,116.3535,33.64651,150,1,93.48464,1.647885,0,0,54.86747,0,1371.327,0.6856637,0.855002,0.3172331,0,250,0.3172331,1977.35,0,0,36.6837,0,19.25039,37.69237,35.5923,2.100073,72.53936,0,208.3581,0,7.105427e-15,-8.01581e-14,4.263256e-14
tuned,2026-01-10 02:15:00,489,2.25,21.7801,3007.646,107.974,0,25.07396,1,1,2105.352,2105.035,116.3468,33.65321,150,1,119.8382,1.728993,0,0,28.43276,0,1378.22,0.6891098,0.8635047,0.3172331,0,250,0.3172331,1988.688,0,0,0,0,25.07396,37.89633,35.79638,2.099952,73.73267,0,147.4653,0,0,2.409184e-14,4.263256e-14
tuned,2026-01-10 02:30:00,490,2.5,21.7192,3000.654,81.12637,0,27.14418,1,1,2100.458,2100.14,116.4021,33.59787,150,1,100.579,1.058754,0,0,48.36226,0,1390.093,0.6950466,0.8678447,0.3172331,0,250,0.3172331,1983.738,0,0,0,0,27.14418,37.80824,35.70729,2.100948,73.93657,0,147.8731,0,-7.105427e-15,-4.460876e-13,4.263256e-14
tuned,2026-01-10 02:45:00,491,2.75,21.60967,3021.368,115.6436,0,21.20645,1,1,2114.958,2114.641,116.0708,33.92916,150,1,93.01358,5.071383,0,0,51.91504,0,1402.853,0.7014266,0.8753214,0.3172331,0,250,0.3172331,1998.57,0,0,22.63007,0,21.20645,38.06924,35.97426,2.094985,73.5143,0,186.0655,0,-1.421085e-14,2.44138e-13,4.263256e-14
tuned,2026-01-10 03:00:00,492,3,21.69078,3033.611,116.0185,0,17.06511,1,1,2123.528,2123.211,116.3832,33.61682,150,1,88.12299,1.288191,0,0,60.58882,0,1417.78,0.7088898,0.8833561,0.3172331,0,250,0.3172331,2006.827,0,0,27.89555,0,17.06511,38.2235,36.12289,2.100608,72.64985,0,193.4195,0,-1.421085e-14,2.012834e-13,4.263256e-14
tuned,2026-01-10 03:15:00,493,3.25,21.72903,3018.775,109.7615,0,13.37415,1,1,2113.142,2112.825,115.9997,34.00028,150,1,101.8406,5.932794,0,0,42.22663,0,1428.113,0.7140565,0.892755,0.3172331,0,250,0.3172331,1996.825,0,0,7.920917,0,13.37415,38.03656,35.94285,2.093705,72.22549,0,158.1146,0,0,5.584422e-14,4.263256e-14
tuned,2026-01-10 03:30:00,494,3.5,21.6867,3046.226,124.7181,0,12.52127,1,1,2132.358,2132.041,116.0247,33.97527,150,1,112.1523,5.629846,0,0,32.21789,0,1435.943,0.7179713,0.8992618,0.3172331,0,250,0.3172331,2016.016,0,0,12.56586,0,12.52127,38.38245,36.28829,2.094155,72.39867,0,166.4735,0,-1.421085e-14,-2.173817e-13,4.263256e-14
tuned,2026-01-10 03:45:00,495,3.75,21.70799,3035.699,161.0852,1.404958,20.77455,1,1,2124.989,2124.672,116.021,33.97895,150,1,115.0927,5.674479,0,0,29.2328,0,1443.025,0.7215124,0.9041921,0.3172331,0,250,0.3172331,2008.651,0,0,45.99251,0,20.77455,38.2498,36.15571,2.094089,73.67853,0,226.6941,0,1.421085e-14,3.843592e-13,4.263256e-14
tuned,2026-01-10 04:00:00,496,4,21.77285,3100.528,165.7187,0,21.22627,1,1,2170.37,2170.053,115.8995,34.10049,150,1,140.0845,7.146516,0,0,2.769008,0,1443.49,0.721745,0.9086516,0.3172331,0,250,0.3172331,2054.153,0,0,25.63422,0,21.22627,39.06666,36.97475,2.091901,74.70058,0,193.6202,0,7.105427e-15,9.55902e-14,4.263256e-14
tuned,2026-01-10 04:15:00,497,4.25,21.76886,3069.485,203.1207,0,20.93792,1,1,2148.639,2148.322,127.0858,37.21709,164.3028,1,158.1095,6.193299,0,0,0,0,1443.263,0.7216314,0.9089445,0.3172331,0,250,0.3172331,2021.236,0,0,45.01114,0,20.93792,38.67551,36.38225,2.293254,77.17516,0,231.9945,0,-7.105427e-15,2.254863e-13,4.263256e-14
tuned,2026-01-10 04:30:00,498,4.5,21.52678,3051.42,221.8584,0,4.907762,1,1,2135.994,2135.676,171.9907,50.06106,222.0518,1,216.5527,5.499084,0,0,0,0,1443.036,0.7215178,0.9088014,0.3172331,0,250,0.3172331,1963.686,0,0,5.305701,0,4.907762,38.44789,35.34634,3.101543,86.24177,0,181.6359,0,-2.842171e-14,4.074519e-13,4.263256e-14
tuned,2026-01-10 04:45:00,499,4.75,21.57288,3042.726,281.8322,0,9.500134,1,1,2129.908,2129.591,201.0426,58.25555,259.2981,1,255.3307,3.967463,0,0,0,0,1442.808,0.7214042,0.9086583,0.3172331,0,250,0.3172331,1928.548,0,0,26.50155,0,9.500134,38.33835,34.71387,3.624476,94.58592,0,234.887,0,-1.421085e-14,1.201261e-13,4.263256e-14
tuned,2026-01-10 05:00:00,500,5,21.52989,3058.851,324.0078,8.310804,8.296282,1,1,2141.195,2140.878,242.586,70.80051,313.3865,1,303.8301,9.556483,0,0,0,0,1442.581,0.7212906,0.9085153,0.3172331,0,250,0.3172331,1898.292,0,0,20.1777,0,8.296282,38.54152,34.16926,4.372259,106.3803,0,247.5671,0,-2.842171e-14,3.649303e-13,4.263256e-14
tuned,2026-01-10 05:15:00,501,5.25,21.70288,3096.174,396.3069,8.569664,10.04747,1,1,2167.322,2167.005,297.0039,86.1704,383.1743,1,376.2935,6.880793,0,0,0,0,1442.354,0.7211771,0.9083722,0.3172331,0,250,0.3172331,1870.001,0,0,20.0134,1.688871,10.04747,39.01179,33.66001,5.35178,121.5442,0,280.5248,0,1.421085e-14,3.249623e-13,4.263256e-14
tuned,2026-01-10 05:30:00,502,5.5,21.68961,3101.835,459.1924,12.72554,13.87753,1,1,2171.284,2170.967,339.4412,98.48419,437.9254,1,430.0488,7.87661,0,0,0,0,1442.127,0.7210635,0.9082292,0.3172331,0,250,0.3172331,1831.526,0,0,29.14361,4.848935,13.87753,39.08311,32.96746,6.115652,133.8182,0,326.2735,0,2.842171e-14,9.348078e-14,4.263256e-14
tuned,2026-01-10 05:45:00,503,5.75,21.74764,3096.452,540.7677,1.043684,18.49573,1,1,2167.517,2167.199,404.0214,117.3169,521.3382,2,511.0631,10.27513,0,0,0,0,1441.9,0.72095,0.9080863,0.3172331,0,250,0.3172331,1763.178,0,0,29.70458,0,18.49573,39.0153,31.73721,7.278095,152.2116,0,355.6636,0,-2.842171e-14,-2.357003e-13,4.263256e-14
tuned,2026-01-10 06:00:00,504,6,21.79434,3150.818,617.0196,0.0364995,15.8044,1,1,2205.572,2205.255,462.7188,133.5848,596.3036,2,591.8378,4.465847,0,0,0,0,1441.673,0.7208365,0.9079433,0.3172331,0,250,0.3172331,1742.536,0,0,25.1818,0,15.8044,39.7003,31.36565,8.334649,167.6508,0,378.7402,0,-2.842171e-14,3.409495e-13,4.263256e-14
tuned,2026-01-10 06:15:00,505,6.25,22.03124,3175.198,678.5831,1.223585,14.09217,1,1,2222.639,2222.322,516.7057,148.9377,665.6433,2,662.8466,2.796731,0,0,0,0,1441.446,0.7207231,0.9078004,0.3172331,0,250,0.3172331,1705.616,0,0,15.73652,0,14.09217,40.0075,30.70109,9.306412,182.0574,0,391.2602,0,8.526513e-14,9.969803e-14,4.263256e-14
tuned,2026-01-10 06:30:00,506,6.5,22.08432,3165.466,737.079,3.692284,16.88632,1,1,2215.826,2215.509,562.8479,161.9318,724.7797,2,724.6124,0.1673384,0,0,0,0,1441.219,0.7206096,0.9076575,0.3172331,0,250,0.3172331,1652.661,0,0,12.4666,3.524945,16.88632,39.88487,29.7479,10.13697,194.5808,0,416.747,0,5.684342e-14,4.507505e-14,4.263256e-14
tuned,2026-01-10 06:45:00,507,6.75,22.09379,3164.547,783.5638,3.004246,15.70867,1,1,2215.183,2214.866,590.5555,169.8988,760.4543,2,760.3216,0.1326228,0,0,0,0,1440.992,0.7204962,0.9075146,0.3172331,0,250,0.3172331,1624.31,0,0,23.24215,2.871623,15.70867,39.8733,29.23759,10.63571,201.8356,0,448.7174,0,-5.684342e-14,2.732259e-13,4.263256e-14
tuned,2026-01-10 07:00:00,508,7,22.19353,3131.986,790.5308,5.685211,25.33264,1,1,2192.39,2192.073,609.8427,175.4382,785.2809,2,785.2322,0.04874159,0,0,0,0,1440.765,0.7203827,0.9073717,0.3172331,0,250,0.3172331,1582.23,0,0,5.298598,5.636469,25.33264,39.46302,28.48014,10.98288,208.2795,0,435.4219,0,0,-2.875478e-14,4.263256e-14
tuned,2026-01-10 07:15:00,509,7.25,22.20951,3147.442,766.2147,5.337014,23.84379,1,1,2203.21,2202.893,607.7379,175.0818,782.8196,2,780.4281,2.391519,0,0,0,0,1440.539,0.7202693,0.9072289,0.3172331,0,250,0.3172331,1595.155,0,0,0,2.945496,23.84379,39.65778,28.71278,10.94499,207.9006,0,420.8822,0,-8.526513e-14,1.455502e-13,4.263256e-14
tuned,2026-01-10 07:30:00,510,7.5,22.31831,3204.213,733.2442,2.161406,17.69834,1,1,2242.949,2242.632,571.053,164.4612,735.5142,2,733.7571,1.757104,0,0,0,0,1440.312,0.7201559,0.9070861,0.3172331,0,250,0.3172331,1671.579,0,0,0,0.4043017,17.69834,40.37308,30.08841,10.28466,197.6037,0,395.9048,0,-5.684342e-14,-1.565414e-14,4.263256e-14
tuned,2026-01-10 07:45:00,511,7.75,22.41805,3182.327,692.0573,7.840538,21.79225,1,1,2227.629,2227.312,510.8303,147.2383,658.0686,2,655.3586,2.710034,0,0,0,0,1440.085,0.7200426,0.9069433,0.3172331,0,250,0.3172331,1716.482,0,0,36.6987,5.130504,21.79225,40.09732,30.89667,9.200656,181.9026,0,435.9606,0,-5.684342e-14,-4.141132e-13,4.263256e-14
tuned,2026-01-10 08:00:00,512,8,22.56684,3162.089,608.5235,188.0082,23.07484,1,1,2213.462,2213.145,719.9917,246.5403,966.532,2,595.7293,370.8027,0,0,0,0,1439.858,0.7199292,0.9068005,0.3172331,0,250,0.3172331,1493.154,0,0,12.79422,0,23.07484,39.84232,26.87676,12.96556,277.4178,0,576.9057,0,0,-4.163336e-14,4.263256e-14
tuned,2026-01-10 08:15:00,513,8.25,22.94201,3187.372,507.2029,192.7609,27.97215,1,1,2231.161,2230.843,650.3752,226.9662,877.3414,2,502.2832,375.0582,0,0,0,0,1439.632,0.7198159,0.9066578,0.3172331,0,250,0.3172331,1580.468,0,0,4.919733,0,27.97215,40.16089,28.44843,11.71246,260.2994,0,529.0854,0,-2.842171e-14,2.917666e-13,4.263256e-14
tuned,2026-01-10 08:30:00,514,8.5,23.02224,3149.356,413.3099,195.8553,32.63581,1,1,2204.549,2204.232,583.9773,207.9026,791.8799,2,416.4738,375.4061,0,0,0,0,1439.405,0.7197026,0.906515,0.3172331,0,250,0.3172331,1620.254,0,0,0,0,32.63581,39.68188,29.16458,10.5173,242.7751,0,485.5503,0,-8.526513e-14,-2.237099e-13,4.263256e-14
tuned,2026-01-10 08:45:00,515,8.75,23.17175,3215.245,341.5924,190.0891,42.35031,1,1,2250.671,2250.354,525.4438,191.8482,717.2921,2,334.512,382.78,0,0,0,0,1439.179,0.7195893,0.9063723,0.3172331,0,250,0.3172331,1724.91,0,0,7.080375,0,42.35031,40.51208,31.04839,9.463699,230.325,0,472.8637,0,0,3.312906e-13,4.263256e-14
tuned,2026-01-10 09:00:00,516,9,23.30067,3200.511,301.3657,190.3597,51.24766,1,1,2240.358,2240.04,468.3468,175.4424,643.7893,2,260.828,382.9613,0,0,0,0,1438.952,0.719476,0.9062296,0.3172331,0,250,0.3172331,1771.694,0,0,40.53773,0,51.24766,40.32644,31.89048,8.435953,216.3444,0,502.6164,0,0,2.39031e-13,4.263256e-14
tuned,2026-01-10 09:15:00,517,9.25,23.55281,3211.699,226.463,203.8098,52.46658,1,1,2248.19,2247.872,430.957,165.1409,596.0979,2,208.8625,387.2354,0,0,0,0,1438.725,0.7193627,0.906087,0.3172331,0,250,0.3172331,1816.915,0,0,17.60054,0,52.46658,40.46741,32.70448,7.762936,207.1164,0,444.5938,0,-2.842171e-14,-3.991252e-13,4.263256e-14
tuned,2026-01-10 09:30:00,518,9.5,23.57124,3238.044,200.824,202.8995,47.64939,1,1,2266.631,2266.314,392.3705,154.0877,546.4583,2,158.7812,387.6771,0,0,0,0,1438.499,0.7192495,0.9059443,0.3172331,0,250,0.3172331,1873.943,0,0,42.04283,0,47.64939,40.79935,33.73097,7.06838,196.2416,0,465.007,0,-8.526513e-14,3.378409e-13,4.263256e-14
tuned,2026-01-10 09:45:00,519,9.75,23.66336,3295.948,161.9803,206.1739,44.73279,1,1,2307.164,2306.846,380.112,151.3465,531.4585,2,136.3958,395.0627,0,0,0,0,1438.273,0.7191363,0.9058017,0.3172331,0,250,0.3172331,1926.734,0,0,25.58449,0,44.73279,41.52894,34.68122,6.847726,193.9492,0,432.0317,0,-5.684342e-14,-1.757483e-13,4.263256e-14
tuned,2026-01-10 10:00:00,520,10,23.84867,3325.989,127.6345,203.2246,62.84551,1,1,2328.193,2327.875,387.8712,153.9742,541.8454,2,143.0612,398.7842,0,0,0,0,1438.046,0.7190231,0.9056591,0.3172331,0,250,0.3172331,1940.004,0,0,0,0,62.84551,41.90747,34.92008,6.987391,200.0636,0,400.1272,0,-2.842171e-14,-1.776357e-14,4.263256e-14
tuned,2026-01-10 10:15:00,521,10.25,24.1162,3297.209,106.2208,209.5298,70.05804,1,1,2308.047,2307.729,379.8739,151.7329,531.6067,2,132.2653,399.3414,0,0,0,0,1437.82,0.7189099,0.9055166,0.3172331,0,250,0.3172331,1927.855,0,0,0,0,70.05804,41.54484,34.7014,6.84344,198.9509,0,397.9017,0,-5.684342e-14,6.106227e-15,4.263256e-14
tuned,2026-01-10 10:30:00,522,10.5,24.31074,3282.449,116.2623,208.9608,80.63153,1,1,2297.714,2297.397,362.9141,147.0685,509.9826,2,108.6241,401.3585,0,0,0,0,1437.593,0.7187967,0.905374,0.3172331,0,250,0.3172331,1934.483,0,0,7.638189,0,80.63153,41.35886,34.82069,6.538164,196.3502,0,405.8762,0,-2.842171e-14,2.220446e-16,4.263256e-14
tuned,2026-01-10 10:45:00,523,10.75,24.4505,3319.918,100.8752,213.6097,85.64771,1,1,2323.943,2323.626,356.5132,145.1863,501.6995,2,100.7254,400.974,0,0,0,0,1437.367,0.7186836,0.9052315,0.3172331,0,250,0.3172331,1967.112,0,0,0.1497812,0,85.64771,41.83097,35.40802,6.422947,195.9974,0,392.2531,0,0,6.927792e-14,4.263256e-14
tuned,2026-01-10 11:00:00,524,11,24.54679,3296.361,116.9819,216.5612,94.2297,1,1,2307.453,2307.136,354.1462,145.3621,499.5083,1,90.47641,409.0319,0,0,0,0,1437.141,0.7185704,0.905089,0.3172331,0,250,0.3172331,1952.989,0,0,26.50549,0,94.2297,41.53415,35.15381,6.380342,197.4946,0,440.7112,0,-5.684342e-14,3.189671e-13,4.263256e-14
tuned,2026-01-10 11:15:00,525,11.25,24.82619,3324.065,138.3654,210.0874,107.0324,1,1,2326.846,2326.529,348.8615,143.9719,492.8334,1,82.57754,410.2559,0,0,0,0,1436.915,0.7184573,0.9049465,0.3172331,0,250,0.3172331,1977.667,0,0,55.78789,0,107.0324,41.88322,35.59801,6.285217,198.963,0,494.16,0,-5.684342e-14,-5.428991e-14,4.263256e-14
tuned,2026-01-10 11:30:00,526,11.5,25.22676,3335.434,112.0932,210.4084,115.2299,1,1,2334.804,2334.487,365.2152,149.2835,514.4986,2,98.53229,415.9664,0,0,0,0,1436.688,0.7183442,0.9048041,0.3172331,0,250,0.3172331,1969.271,0,0,13.5609,0,115.2299,426.4438,359.6806,66.76323,530.0104,0,1083.413,0,0,-3.463896e-14,4.263256e-14
tuned,2026-01-10 11:45:00,527,11.75,25.47925,3386.276,87.77488,214.0566,124.8354,1,1,2370.393,2370.076,363.6811,148.8064,512.4875,2,96.8572,415.6303,0,0,0,0,1436.462,0.7182311,0.9046616,0.3172331,0,250,0.3172331,2006.395,0,0,0,0,124.8354,435.1514,368.3294,66.82199,540.0529,0,1080.106,0,0,-4.242162e-13,4.263256e-14
tuned,2026-01-10 12:00:00,528,12,25.71288,3438.493,64.19299,208.3109,137.4541,1,1,2406.945,2406.628,366.1853,149.1659,515.3512,2,103.1157,412.2356,0,0,0,0,1436.236,0.718118,0.9045192,0.3172331,0,250,0.3172331,2040.443,0,0,0,0,137.4541,443.9562,376.3555,67.60065,550.8746,0,1101.749,0,-1.136868e-13,-2.060574e-13,4.263256e-14
tuned,2026-01-10 12:15:00,529,12.25,25.97772,3390.527,80.5683,209.9978,142.3666,1,1,2373.369,2373.051,355.2154,146.059,501.2744,2,88.5799,412.6945,0,0,0,0,1436.01,0.718005,0.9043768,0.3172331,0,250,0.3172331,2017.836,0,0,0,0,142.3666,440.128,374.1964,65.93155,546.6565,0,1093.313,0,-2.842171e-14,-1.814104e-13,4.263256e-14
tuned,2026-01-10 12:30:00,530,12.5,26.0588,3425.154,71.6171,209.6884,147.9123,1,1,2397.608,2397.291,372.3644,151.4377,523.8021,2,106.9179,416.8842,0,0,0,0,1435.784,0.717892,0.9042344,0.3172331,0,250,0.3172331,2024.926,0,0,0,0,147.9123,445.3596,376.1334,69.22624,555.046,0,1110.092,0,0,-2.413625e-13,4.263256e-14
tuned,2026-01-10 12:45:00,531,12.75,26.22016,3458.608,69.07979,213.8583,161.8575,1,1,2421.026,2420.708,372.3293,151.8712,524.2005,2,103.1433,421.0572,0,0,0,0,1435.558,0.717779,0.9040921,0.3172331,0,250,0.3172331,2048.379,0,0,0,0,161.8575,451.1971,381.7485,69.44868,563.7844,0,1127.569,0,-5.684342e-14,-2.766676e-13,4.263256e-14
tuned,2026-01-10 13:00:00,532,13,26.38326,3451.14,65.05468,208.0137,169.8968,1,1,2415.798,2415.481,372.1163,152.3568,524.473,2,98.27181,426.2012,0,0,0,0,1435.332,0.717666,0.9039498,0.3172331,0,250,0.3172331,2043.364,0,0,0,0,169.8968,451.7332,382.0914,69.64183,566.2174,0,1132.435,0,-5.684342e-14,-1.774136e-13,4.263256e-14
tuned,2026-01-10 13:15:00,533,13.25,26.6146,3449.09,92.98539,211.4926,179.8855,1,1,2414.363,2414.046,377.4829,154.034,531.5169,2,104.0609,427.456,0,0,0,0,1435.106,0.717553,0.9038075,0.3172331,0,250,0.3172331,2036.563,0,0,0,0,179.8855,453.6235,382.6404,70.98311,570.4722,0,1140.944,0,-5.684342e-14,1.668665e-13,4.263256e-14
tuned,2026-01-10 13:30:00,534,13.5,26.79643,3432.196,102.7674,215.8758,182.6746,1,1,2402.537,2402.22,379.1794,154.0599,533.2393,2,110.1298,423.1095,0,0,0,0,1434.88,0.71744,0.9036652,0.3172331,0,250,0.3172331,2023.04,0,0,0,0,182.6746,453.1043,381.5335,71.57082,570.0448,0,1140.09,0,-8.526513e-14,-4.241052e-14,4.263256e-14
tuned,2026-01-10 13:45:00,535,13.75,26.81709,3438.699,108.9112,211.4697,193.0146,1,1,2407.089,2406.772,378.7138,153.6926,532.4064,2,111.4924,420.914,0,0,0,0,1434.654,0.7173271,0.9035229,0.3172331,0,250,0.3172331,2028.058,0,0,0,0,193.0146,454.1575,382.6438,71.51367,572.7535,0,1145.507,0,0,2.158274e-13,4.263256e-14
tuned,2026-01-10 14:00:00,536,14,27.13645,3461.029,79.93678,208.7937,205.8191,1,1,2422.72,2422.403,364.2326,149.0296,513.2622,2,97.02527,416.2369,0,0,0,0,1434.428,0.7172142,0.9033807,0.3172331,0,250,0.3172331,2058.171,0,0,0,0,205.8191,460.1567,390.9163,69.24036,579.0379,0,1158.076,0,0,1.44218e-13,4.263256e-14
tuned,2026-01-10 14:15:00,537,14.25,27.51842,3500.134,72.86689,212.4167,225.1375,1,1,2450.094,2449.777,356.0954,146.7535,502.8489,2,86.00279,416.8461,0,0,0,0,1434.203,0.7171013,0.9032385,0.3172331,0,250,0.3172331,2093.681,0,0,0,0,225.1375,469.0994,400.86,68.23941,590.7188,0,1181.438,0,0,-1.446621e-13,4.263256e-14
tuned,2026-01-10 14:30:00,538,14.5,27.63321,3531.925,80.06519,208.1992,227.5431,1,1,2472.347,2472.03,363.9487,148.5419,512.4906,2,100.0729,412.4176,0,0,0,0,1433.977,0.7169884,0.9030963,0.3172331,0,250,0.3172331,2108.081,0,0,0,0,227.5431,474.5072,404.5952,69.91203,596.8085,0,1193.617,0,2.842171e-14,3.720357e-13,4.263256e-14
tuned,2026-01-10 14:45:00,539,14.75,27.82425,3512.854,85.45952,210.0907,229.9363,1,1,2458.998,2458.68,367.8362,149.1203,516.9565,2,109.6168,407.3398,0,0,0,0,1433.751,0.7168755,0.9029541,0.3172331,0,250,0.3172331,2090.844,0,0,0,0,229.9363,473.8563,402.912,70.94428,596.3418,0,1192.684,0,-5.684342e-14,-1.099121e-14,4.263256e-14
tuned,2026-01-10 15:00:00,540,15,27.98639,3481.656,97.3333,214.3374,236.238,1,1,2437.159,2436.842,352.085,144.2752,496.3603,1,91.97394,404.3863,0,0,0,0,1433.525,0.7167627,0.902812,0.3172331,0,250,0.3172331,2084.757,0,0,5.359362,0,236.238,471.2677,403.1245,68.14318,593.0805,0,1195.406,0,-2.842171e-14,-2.698952e-13,4.263256e-14
tuned,2026-01-10 15:15:00,541,15.25,28.20366,3498.718,127.0916,203.9583,237.9149,1,1,2449.103,2448.785,359.8434,146.7819,506.6254,2,99.65369,406.9717,0,0,0,0,1433.3,0.7166498,0.9026699,0.3172331,0,250,0.3172331,2088.942,0,0,27.43792,0,237.9149,475.7758,405.8091,69.96674,598.8096,0,1244.95,0,0,-2.898792e-13,4.263256e-14
tuned,2026-01-10 15:30:00,542,15.5,28.11283,3417.201,138.7889,205.587,240.5504,1,1,2392.04,2391.723,372.9505,150.0447,522.9952,2,120.7991,402.1961,0,0,0,0,1433.074,0.716537,0.9025278,0.3172331,0,250,0.3172331,2018.773,0,0,17.98974,0,240.5504,463.7904,391.4179,72.37252,588.1027,0,1207.238,0,-2.842171e-14,4.451994e-14,4.263256e-14
tuned,2026-01-10 15:45:00,543,15.75,28.41426,3382.024,154.3689,209.8604,239.8671,1,1,2367.417,2367.1,377.3916,151.4578,528.8494,2,125.3784,403.471,0,0,0,0,1432.848,0.7164242,0.9023857,0.3172331,0,250,0.3172331,1989.708,0,0,28.99054,0,239.8671,461.9862,388.2788,73.70745,586.5452,0,1223.099,0,-5.684342e-14,-6.017409e-14,4.263256e-14
tuned,2026-01-10 16:00:00,544,16,28.42883,3400.492,159.5492,198.7307,233.5382,1,1,2380.345,2380.027,371.2568,149.0384,520.2952,2,122.9816,397.3136,0,0,0,0,1432.623,0.7163114,0.9022436,0.3172331,0,250,0.3172331,2008.771,0,0,36.56756,0,233.5382,464.6544,392.1214,72.53298,586.7476,0,1236.574,0,-1.136868e-13,4.221068e-13,4.263256e-14
tuned,2026-01-10 16:15:00,545,16.25,28.65593,3450.562,169.061,199.0606,234.3141,1,1,2415.394,2415.076,399.02,156.6108,555.6308,2,162.2136,393.4172,0,0,0,0,1432.397,0.7161987,0.9021016,0.3172331,0,250,0.3172331,2016.056,0,0,6.847362,0,234.3141,473.8065,395.4721,78.33447,598.0462,0,1207.904,0,1.136868e-13,-2.103873e-13,4.263256e-14
tuned,2026-01-10 16:30:00,546,16.5,28.71278,3413.16,187.1816,199.9591,232.6431,1,1,2389.212,2388.895,412.1687,159.5397,571.7084,2,186.3202,385.3882,0,0,0,0,1432.172,0.7160859,0.9019596,0.3172331,0,250,0.3172331,1976.726,0,0,0.8613967,0,232.6431,469.2463,388.2332,81.01311,593.4645,0,1188.415,0,-5.684342e-14,-2.14273e-14,4.263256e-14
tuned,2026-01-10 16:45:00,547,16.75,28.69416,3401.171,220.1293,195.5428,224.7461,1,1,2380.82,2380.502,429.7266,164.5535,594.2801,2,209.2408,385.0393,0,0,0,0,1431.946,0.7159732,0.9018176,0.3172331,0,250,0.3172331,1950.776,0,0,10.88843,0,224.7461,467.4101,382.9825,84.42757,591.6589,0,1202.1,0,-8.526513e-14,1.980638e-13,4.263256e-14
tuned,2026-01-10 17:00:00,548,17,28.69429,3357.946,238.5419,195.191,220.2798,1,1,2350.563,2350.245,464.9678,174.7504,639.7182,2,254.123,385.5952,0,0,0,0,1431.721,0.7158605,0.9016757,0.3172331,0,250,0.3172331,1885.277,0,0,0,0,220.2798,461.4712,370.1247,91.34649,588.1213,0,1176.243,0,-2.842171e-14,-3.427258e-13,4.263256e-14
tuned,2026-01-10 17:15:00,549,17.25,28.81501,3345.086,286.1422,187.7749,204.1267,1,1,2341.56,2341.243,500.0292,184.3844,684.4136,2,303.0712,381.3424,0,0,0,0,1431.496,0.7157478,0.9015337,0.3172331,0,250,0.3172331,1841.214,0,0,0,0,204.1267,460.9054,362.4188,98.48662,586.9828,0,1173.966,0,-5.684342e-14,2.943201e-13,4.263256e-14
tuned,2026-01-10 17:30:00,550,17.5,28.69044,3330.937,348.7973,187.6165,192.6266,1,1,2331.656,2331.338,541.3217,195.9441,737.2658,2,358.9229,378.3429,0,0,0,0,1431.27,0.7156351,0.9013918,0.3172331,0,250,0.3172331,1790.017,0,0,0,0,192.6266,457.7213,351.3935,106.3277,585.1516,0,1170.303,0,-5.684342e-14,4.103384e-13,4.263256e-14
tuned,2026-01-10 17:45:00,551,17.75,28.61632,3299.232,406.432,182.9058,183.6714,1,1,2309.463,2309.145,584.8872,208.5322,793.4194,2,414.5526,378.8667,0,0,0,0,1431.045,0.7155225,0.9012499,0.3172331,0,250,0.3172331,1724.258,0,0,0,0,183.6714,452.6401,337.9437,114.6964,582.4744,0,1164.949,0,-1.136868e-13,1.256772e-13,4.263256e-14
tuned,2026-01-10 18:00:00,552,18,28.51433,3298.324,473.0866,1.560252,179.1887,1,1,2308.827,2308.509,374.88,108.2351,483.1151,1,479.4124,3.702719,0,0,0,0,1430.82,0.7154098,0.901108,0.3172331,0,250,0.3172331,1933.629,0,0,0,0,179.1887,451.5226,378.1477,73.37495,521.4256,0,1042.851,0,1.421085e-14,-4.387601e-13,4.263256e-14
tuned,2026-01-10 18:15:00,553,18.25,28.23835,3280.244,511.7825,1.658853,157.945,1,1,2296.171,2295.854,419.0922,120.7202,539.8124,2,538.3048,1.50759,0,0,0,0,1430.594,0.7152972,0.9009662,0.3172331,0,250,0.3172331,1876.761,0,0,0,0.1512632,157.945,446.3974,364.8602,81.53717,516.2865,0,1032.834,0,5.684342e-14,-2.520206e-13,4.263256e-14
tuned,2026-01-10 18:30:00,554,18.5,28.34331,3278.887,571.3872,1.909156,156.3479,1,1,2295.221,2294.904,478.8285,137.8776,616.706,2,615.4519,1.254097,0,0,0,0,1430.369,0.7151846,0.9008243,0.3172331,0,250,0.3172331,1816.075,0,0,0,0.6550588,156.3479,447.2166,353.8565,93.36003,522.198,0,1045.526,0,5.684342e-14,-1.013634e-13,4.263256e-14
tuned,2026-01-10 18:45:00,555,18.75,28.33764,3257.107,630.4029,6.548506,144.2189,1,1,2279.975,2279.658,523.2307,151.2754,674.5061,2,667.3756,7.130522,0,0,0,0,1430.144,0.715072,0.9006825,0.3172331,0,250,0.3172331,1756.427,0,0,0,0,144.2189,444.1919,342.1927,101.9993,521.5653,0,1043.131,0,2.842171e-14,1.357803e-13,4.263256e-14
tuned,2026-01-10 19:00:00,556,19,28.23884,3211.881,691.6643,6.74293,136.2668,1,0,2248.316,2247.999,163.1565,47.32364,210.4802,1,206.8256,3.654606,0,0,0,500,1304.919,0.6524594,0.9005407,0.3172331,0,250,0.3172331,2084.843,0,0,0,3.088324,136.2668,437.0987,405.3175,31.78118,479.133,0,963.5933,0,-7.105427e-15,-3.267386e-13,4.263256e-14
tuned,2026-01-10 19:15:00,557,19.25,28.28052,3205.637,717.083,1.847351,127.0426,0,0,2243.946,2243.629,166.1089,47.93206,214.0409,1,212.6522,1.388714,0,0,0,500,1179.713,0.5898567,0.8216883,0.3172331,0,250,0.3172331,2077.52,0,0,4.430757,0.4586366,127.0426,436.6382,404.2541,32.38402,0,476.9068,2631.421,0,-1.421085e-14,2.621237e-13,4.263256e-14
tuned,2026-01-10 19:30:00,558,19.5,28.03109,3215.302,721.4281,0.5426097,105.1661,0,0,2250.712,2250.394,171.5093,49.67863,221.1879,1,217.9833,3.204583,0,0,0,500,1054.528,0.5272639,0.7428483,0.3172331,0,250,0.3172331,2078.885,0,0,3.444753,0,105.1661,435.6289,402.3716,33.2573,0,472.4053,2604.172,0,-7.105427e-15,3.316236e-13,4.263256e-14
tuned,2026-01-10 19:45:00,559,19.75,27.8856,3180.015,705.5473,0,94.39996,0,0,2226.011,2225.694,150.3595,43.66253,194.0221,1,190.1777,3.844386,0,0,0,500,929.3618,0.4646809,0.6640207,0.3172331,0,250,0.3172331,2075.334,0,0,15.36963,0,94.39996,429.5175,400.4439,29.07368,0,462.3212,2569.279,0,-1.421085e-14,-1.485478e-13,4.263256e-14
tuned,2026-01-10 20:00:00,560,20,27.96186,3201.385,685.0937,1.553728,89.60428,0,0,2240.97,2240.653,133.13,38.64158,171.7716,1,168.5341,3.237499,0,0,0,500,804.2155,0.4021077,0.5852055,0.3172331,0,250,0.3172331,2107.523,0,0,16.55964,0,89.60428,433.105,407.3141,25.79091,0,463.2732,2576.568,0,-1.421085e-14,8.104628e-15,4.263256e-14
tuned,2026-01-10 20:15:00,561,20.25,27.92614,3194.295,641.8153,7.996957,80.29189,0,0,2236.007,2235.689,0,0,0,0,0,0,0,0,0,500,679.0889,0.3395444,0.5064027,0.3172331,0,250,0.3172331,2235.689,0,0,141.8153,7.996957,80.29189,431.8179,431.7566,0.06126409,0,447.2626,2718.371,0,0,2.242651e-14,4.263256e-14
tuned,2026-01-10 20:30:00,562,20.5,27.46085,3166.551,606.7897,15.38377,69.8928,0,0,2216.586,2216.268,0,0,0,0,0,0,0,0,0,500,553.982,0.276991,0.4276123,0.3172331,0,250,0.3172331,2216.268,0,0,106.7897,15.38377,69.8928,423.8775,423.8169,0.06066446,0,437.1825,2615.253,0,0,-1.227907e-13,4.263256e-14
tuned,2026-01-10 20:45:00,563,20.75,26.84573,3152.001,541.6544,14.66608,63.30531,0,0,2206.401,2206.084,0,0,0,0,0,0,0,0,0,500,428.8947,0.2144474,0.3488343,0.3172331,0,250,0.3172331,2206.084,0,0,41.65438,14.66608,63.30531,416.5402,416.4803,0.05988954,0,428.4315,2453.526,0,0,-1.372236e-13,4.263256e-14
tuned,2026-01-10 21:00:00,564,21,26.52568,3127.337,492.0978,6.418061,56.61836,0,0,2189.136,2188.819,0,0,0,0,0,0,0,0,0,500,303.8272,0.1519136,0.2700687,0.3172331,0,250,0.3172331,2188.819,0,0,0,2.419022,56.61836,410.5521,410.4926,0.05949413,0,421.1109,2320.283,0,0,1.221245e-13,4.263256e-14
tuned,2026-01-10 21:15:00,565,21.25,26.47155,3094.107,419.7237,8.501662,51.76363,0,0,2165.875,2165.558,0,0,0,0,0,0,0,0,0,413.8622,200.3139,0.1001569,0.1913156,0.3172331,0,250,0.3172331,2165.558,0,0,6.318771,8.044452,51.76363,405.7367,405.6773,0.05942777,0,415.3743,2309.335,0,0,-3.122502e-14,4.263256e-14
tuned,2026-01-10 21:30:00,566,21.5,26.20774,3110.577,340.9481,0.9337146,50.20597,0,0,2177.404,2177.086,282.6113,81.35492,363.9663,1,363.4365,0.5297673,0,0,0,1.129276,200,0.1,0.1261347,0.3172331,0,250,0.3172331,1894.475,0,0,0,0.4039473,50.20597,405.6909,352.976,52.71487,0,443.6853,2440.966,0,2.842171e-14,8.326673e-17,4.263256e-14
tuned,2026-01-10 21:45:00,567,21.75,25.97057,3121.981,273.2321,0,43.47576,0,0,2185.387,2185.07,239.7324,68.99148,308.7239,1,308.336,0.261919,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1945.337,0,0,0,0,43.47576,405.2088,360.6994,44.50938,0,437.752,2407.636,0,1.421085e-14,0,4.263256e-14
tuned,2026-01-10 22:00:00,568,22,25.83469,3096.637,249.464,0,34.19027,0,0,2167.646,2167.329,198.1416,57.11409,255.2557,1,254.0497,1.080133,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1969.187,0,0,0,0,34.19027,400.8085,364.1125,36.69603,0,427.5485,2351.517,0,0,0,4.263256e-14
tuned,2026-01-10 22:15:00,569,22.25,25.49783,3081.819,204.1804,0,27.98562,0,0,2157.274,2156.956,165.8404,48.0215,213.8619,1,210.7793,2.956675,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1991.116,0,0,0,0,27.98562,396.1761,365.6618,30.51429,0,418.8228,2303.525,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-10 22:30:00,570,22.5,25.30074,3068.325,168.6582,0,28.95923,0,0,2147.828,2147.511,156.5594,45.69232,202.2517,1,195.9648,6.160981,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1990.951,0,0,0,0,28.95923,392.8772,364.1816,28.69563,0,415.1711,2283.441,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-10 22:45:00,571,22.75,25.17474,3078.849,183.859,0,22.25772,0,0,2155.194,2154.877,139.3066,40.47748,179.7841,1,175.8651,3.79307,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2015.571,0,0,7.99396,0,22.25772,393.2278,367.7526,25.47518,0,412.2911,2281.391,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-10 23:00:00,572,23,25.0021,3105.351,139.5213,0,20.5636,0,1,2173.745,2173.428,524.781,151.0161,675.7971,2,175.3006,0.496466,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1648.647,0,0,0,0,20.5636,395.243,299.7666,95.47641,0,454.5218,2499.87,0,-2.842171e-14,1.24345e-13,4.263256e-14
tuned,2026-01-10 23:15:00,573,23.25,24.81746,3073.792,123.6424,7.646452,23.71094,1,1,2151.654,2151.337,496.3229,142.9847,639.3076,2,137.3529,1.954682,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1655.014,0,0,0,5.691769,23.71094,38.72978,29.79025,8.939523,177.0703,0,363.9589,0,0,-1.216804e-13,4.263256e-14
tuned,2026-01-10 23:30:00,574,23.5,24.50146,3071.699,93.21601,5.461665,19.89895,1,1,2150.189,2149.872,477.723,137.4426,615.1656,2,115.0116,0.1539422,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1672.149,0,0,0,5.307723,19.89895,38.70341,30.09868,8.604724,171.1235,0,351.4029,0,0,1.301736e-13,4.263256e-14
tuned,2026-01-10 23:45:00,575,23.75,24.33188,3061.469,82.39929,2.109682,17.70474,1,1,2143.029,2142.711,476.9395,137.3253,614.2648,2,113.0942,1.170656,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1665.772,0,0,0,0.939026,17.70474,38.57451,29.98389,8.590622,170.4858,0,342.5914,0,0,8.903989e-14,4.263256e-14
tuned,2026-01-11 00:00:00,576,0,24.03995,3067.078,91.36581,0,11.97176,1,1,2146.954,2146.637,474.9665,136.6561,611.6226,2,111.4078,0.2147878,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1671.671,0,0,0,0,11.97176,38.64518,30.09007,8.555108,168.8819,0,337.7637,0,-8.526513e-14,2.131628e-14,4.263256e-14
tuned,2026-01-11 00:15:00,577,0.25,23.97616,3092.88,86.02172,0,18.16349,1,1,2165.016,2164.699,474.6168,136.5331,611.15,2,111.1456,0.004407991,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1690.082,0,0,0,0,18.16349,38.97028,30.42147,8.548813,170.1908,0,340.3816,0,2.842171e-14,-1.135758e-13,4.263256e-14
tuned,2026-01-11 00:30:00,578,0.5,24.07734,3056.409,113.8502,0,22.33863,1,1,2139.486,2139.169,486.2522,139.8879,626.1401,2,126.0639,0.07619049,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1652.917,0,0,0,0,22.33863,38.51075,29.7525,8.75825,173.6284,0,347.2568,0,-5.684342e-14,-2.081668e-13,4.263256e-14
tuned,2026-01-11 00:45:00,579,0.75,23.74723,2997.913,93.03824,0,19.9292,1,1,2098.539,2098.222,477.0421,137.3273,614.3694,2,113.4574,0.9119887,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1621.179,0,0,0,0,19.9292,37.7737,29.18123,8.592468,170.0435,0,340.0869,0,-2.842171e-14,4.474199e-13,4.263256e-14
tuned,2026-01-11 01:00:00,580,1,23.23711,2997.261,82.10515,0,21.90596,1,1,2098.082,2097.765,465.5166,134.0435,599.5601,2,98.34982,1.210298,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1632.249,0,0,0,0,21.90596,37.76548,29.38047,8.385009,167.2712,0,334.5424,0,5.684342e-14,-1.731948e-14,4.263256e-14
tuned,2026-01-11 01:15:00,581,1.25,22.96454,2961.437,64.43388,0,17.53083,1,1,2073.006,2072.689,116.4693,33.53066,150,1,106.5602,0.2446327,0,0,43.19519,0,1334.599,0.6672995,0.8337089,0.3172331,0,250,0.3172331,1956.219,0,0,0,0,17.53083,37.3141,35.21195,2.102158,71.80534,0,143.6107,0,-7.105427e-15,1.141309e-13,4.263256e-14
tuned,2026-01-11 01:30:00,582,1.5,22.80385,3012.921,72.39292,0,11.9902,1,1,2109.044,2108.727,116.3386,33.66136,150,1,109.401,1.827762,0,0,38.77126,0,1344.082,0.6720409,0.8403775,0.3172331,0,250,0.3172331,1992.389,0,0,0,0,11.9902,37.9628,35.86299,2.099806,71.61267,0,143.2253,0,7.105427e-15,-8.359979e-14,4.263256e-14
tuned,2026-01-11 01:45:00,583,1.75,22.73756,2995.895,66.69929,0,6.895947,1,1,2097.127,2096.809,116.4895,33.51046,150,1,108.8112,0,0,0,41.18875,0,1354.167,0.6770837,0.8463486,0.3172331,0,250,0.3172331,1980.32,0,0,0,0,6.895947,37.74828,35.64576,2.102522,70.35575,0,140.7115,0,-1.421085e-14,-7.993606e-14,4.263256e-14
tuned,2026-01-11 02:00:00,584,2,22.68144,2992.372,71.87108,0,12.39828,1,1,2094.661,2094.343,116.4273,33.57274,150,1,113.7553,0.7543494,0,0,35.49038,0,1362.827,0.6814134,0.8526993,0.3172331,0,250,0.3172331,1977.916,0,0,0,0,12.39828,37.70389,35.60249,2.101401,71.32957,0,142.6591,0,0,1.340039e-13,4.263256e-14
tuned,2026-01-11 02:15:00,585,2.25,22.39029,3005.189,66.16905,0,9.486568,1,1,2103.632,2103.315,116.4237,33.57626,150,1,113.5873,0.7970325,0,0,35.61571,0,1371.516,0.6857581,0.8581521,0.3172331,0,250,0.3172331,1986.891,0,0,0,0,9.486568,37.86538,35.76404,2.101337,70.97957,0,141.9591,0,0,2.384759e-13,4.263256e-14
tuned,2026-01-11 02:30:00,586,2.5,22.10954,3015.141,80.61311,0,12.73708,1,1,2110.599,2110.282,116.4479,33.55215,150,1,90.12823,0.5049347,0,0,59.36683,0,1386.142,0.693071,0.8636236,0.3172331,0,250,0.3172331,1993.834,0,0,0,0,12.73708,37.99078,35.88901,2.101772,71.63043,0,143.2609,0,0,-1.579847e-13,4.263256e-14
tuned,2026-01-11 02:45:00,587,2.75,22.10896,3008.312,75.68266,0,12.53055,1,1,2105.818,2105.501,116.2998,33.70021,150,1,105.6692,2.298319,0,0,42.03249,0,1396.432,0.698216,0.8728333,0.3172331,0,250,0.3172331,1989.201,0,0,0,0,12.53055,37.90473,35.80562,2.099106,71.65959,0,143.3192,0,-1.421085e-14,2.449152e-13,4.263256e-14
tuned,2026-01-11 03:00:00,588,3,21.81054,3013.898,84.02026,3.466479,17.46748,1,1,2109.729,2109.411,116.4407,33.5593,150,1,103.6143,0.5915716,0,0,45.79408,0,1407.661,0.7038303,0.8793127,0.3172331,0,250,0.3172331,1992.971,0,0,0,2.874908,17.46748,37.97511,35.87347,2.101643,72.41824,0,149.7957,0,-1.421085e-14,3.330669e-15,4.263256e-14
tuned,2026-01-11 03:15:00,589,3.25,21.81006,3042.419,89.00242,4.313511,18.00051,1,1,2129.693,2129.376,116.2626,33.73743,150,1,106.4323,2.749081,0,0,40.81858,0,1417.644,0.7088218,0.8863832,0.3172331,0,250,0.3172331,2013.113,0,0,0,1.56443,18.00051,38.33447,36.23604,2.098436,73.05001,0,148.7987,0,-7.105427e-15,-3.396172e-13,4.263256e-14
tuned,2026-01-11 03:30:00,590,3.5,21.64881,3035.361,87.14813,0.675578,12.33616,1,1,2124.753,2124.435,116.277,33.72298,150,1,119.1676,2.574109,0,0,28.25832,0,1424.485,0.7122425,0.8926694,0.3172331,0,250,0.3172331,2008.158,0,0,0,0,12.33616,38.24555,36.14685,2.098697,71.97188,0,143.9438,0,-1.421085e-14,8.570922e-14,4.263256e-14
tuned,2026-01-11 03:45:00,591,3.75,21.63028,3083.73,102.1625,0,6.677073,1,1,2158.611,2158.293,116.2144,33.78556,150,1,140.3319,3.332039,0,0,6.336042,0,1425.845,0.7129224,0.8969774,0.3172331,0,250,0.3172331,2042.079,0,0,0,0,6.677073,38.85499,36.75742,2.09757,71.68034,0,143.3607,0,-1.421085e-14,-4.292122e-13,4.263256e-14
tuned,2026-01-11 04:00:00,592,4,21.61602,3086.885,120.8725,0,8.431786,1,1,2160.82,2160.502,121.9684,35.4334,157.4018,1,154.1393,3.262487,0,0,0,0,1425.62,0.7128102,0.8978336,0.3172331,0,250,0.3172331,2038.534,0,0,0,0,8.431786,38.89475,36.69361,2.201141,73.56288,0,147.1258,0,0,4.13003e-13,4.263256e-14
