controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
tuned,2026-01-11 04:15:00,593,4.25,21.62356,3024.242,153.3554,1.393581,14.85959,1,1,2116.97,2116.652,143.8771,41.68344,185.5605,1,182.791,2.769516,0,0,0,0,1425.396,0.712698,0.8976922,0.3172331,0,250,0.3172331,1972.775,0,0,0,0,14.85959,38.10545,35.50996,2.595497,79.72424,0,159.4485,0,-7.105427e-15,-3.596012e-13,4.263256e-14
tuned,2026-01-11 04:30:00,594,4.5,21.64967,3055.115,156.6875,1.609988,15.33651,1,1,2138.581,2138.263,171.9844,49.74157,221.7259,1,219.2148,2.511082,0,0,0,0,1425.172,0.7125858,0.8975509,0.3172331,0,250,0.3172331,1966.279,0,0,0,0,15.33651,38.49445,35.39302,3.101429,87.74794,0,175.4959,0,-7.105427e-15,4.503065e-13,4.263256e-14
tuned,2026-01-11 04:45:00,595,4.75,21.45358,3016.407,228.9722,1.202639,21.38782,1,1,2111.485,2111.168,210.7807,60.82494,271.6057,1,269.8203,1.785358,0,0,0,0,1424.947,0.7124736,0.8974096,0.3172331,0,250,0.3172331,1900.387,0,0,0,0,21.38782,38.00673,34.20696,3.799763,98.66305,0,197.3261,0,3.552714e-14,2.500222e-13,4.263256e-14
tuned,2026-01-11 05:00:00,596,5,21.44166,3038.491,285.2093,3.93894,25.02648,1,1,2126.944,2126.627,250.7916,73.08816,323.8797,1,315.0084,8.87136,0,0,0,0,1424.723,0.7123614,0.8972684,0.3172331,0,250,0.3172331,1875.835,0,0,0,0,25.02648,38.28499,33.76503,4.519958,111.1011,0,222.2023,0,-1.421085e-14,8.471002e-14,4.263256e-14
tuned,2026-01-11 05:15:00,597,5.25,21.40735,3105.127,357.17,0,21.11437,1,1,2173.589,2173.272,306.1567,88.90279,395.0595,1,387.2437,7.81585,0,0,0,0,1424.499,0.7122493,0.8971271,0.3172331,0,250,0.3172331,1867.115,0,0,0,0,21.11437,39.12461,33.60807,5.516531,126.0925,0,252.185,0,1.421085e-14,9.092727e-14,4.263256e-14
tuned,2026-01-11 05:30:00,598,5.5,21.42645,3131.516,438.7819,0,17.52892,1,1,2192.061,2191.744,353.7388,102.8802,456.619,1,446.0802,10.53883,0,0,0,0,1424.274,0.7121372,0.8969859,0.3172331,0,250,0.3172331,1838.005,0,0,0,0,17.52892,39.45711,33.0841,6.373009,138.9388,0,277.8776,0,2.842171e-14,4.057865e-13,4.263256e-14
tuned,2026-01-11 05:45:00,599,5.75,21.58037,3100.571,497.5865,0,16.08609,1,1,2170.399,2170.082,413.0503,119.3757,532.4259,2,527.2167,5.209232,0,0,0,0,1424.05,0.7120251,0.8968447,0.3172331,0,250,0.3172331,1757.032,0,0,0,0,16.08609,39.06719,31.62657,7.440615,153.7398,0,307.4795,0,-9.947598e-14,2.574607e-13,4.263256e-14
tuned,2026-01-11 06:00:00,600,6,21.55148,3085.959,593.2561,0,16.24598,1,1,2160.172,2159.854,471.7479,135.9241,607.672,2,605.6331,2.038835,0,0,0,0,1423.826,0.711913,0.8967035,0.3172331,0,250,0.3172331,1688.106,0,0,0,0,16.24598,38.88309,30.38592,8.497172,169.0733,0,338.1465,0,0,-2.160494e-13,4.263256e-14
tuned,2026-01-11 06:15:00,601,6.25,21.48091,3097.222,671.4077,6.580542,18.71992,1,1,2168.055,2167.738,522.8311,150.6088,673.44,2,671.4986,1.941376,0,0,0,0,1423.602,0.7118009,0.8965623,0.3172331,0,250,0.3172331,1644.907,0,0,0,4.639166,18.71992,39.02499,29.60832,9.416671,183.397,0,374.7965,0,5.684342e-14,3.363976e-14,4.263256e-14
tuned,2026-01-11 06:30:00,602,6.5,21.42456,3144.035,722.8501,15.7629,20.23814,1,1,2200.824,2200.507,569.6691,164.1003,733.7694,2,731.6621,2.107335,0,0,0,0,1423.378,0.7116889,0.8964212,0.3172331,0,250,0.3172331,1630.838,0,0,0,13.65557,20.23814,39.61483,29.35508,10.25975,196.8895,0,417.3348,0,-8.526513e-14,2.361444e-13,4.263256e-14
tuned,2026-01-11 06:45:00,603,6.75,21.43856,3130.72,774.4553,5.083564,15.86968,1,1,2191.504,2191.187,601.4745,173.2081,774.6826,2,772.9673,1.715357,0,0,0,0,1423.154,0.7115768,0.8962801,0.3172331,0,250,0.3172331,1589.712,0,0,1.488074,3.368207,15.86968,39.44707,28.61482,10.83225,204.5165,0,417.41,0,-5.684342e-14,-3.780309e-13,4.263256e-14
tuned,2026-01-11 07:00:00,604,7,21.60578,3168.177,781.5234,0,18.79242,1,1,2217.724,2217.406,614.0238,176.9707,790.9945,2,787.8435,3.150993,0,0,0,0,1422.93,0.7114648,0.896139,0.3172331,0,250,0.3172331,1603.383,0,0,0,0,18.79242,39.91903,28.86089,11.05814,209.0312,0,418.0625,0,-5.684342e-14,1.503242e-13,4.263256e-14
tuned,2026-01-11 07:15:00,605,7.25,21.58179,3181.67,752.6995,0,19.69968,1,1,2227.169,2226.852,602.6088,173.779,776.3877,2,772.372,4.015777,0,0,0,0,1422.706,0.7113528,0.8959979,0.3172331,0,250,0.3172331,1624.243,0,0,0,0,19.69968,40.08905,29.23638,10.85267,206.3679,0,412.7358,0,-2.842171e-14,1.432188e-13,4.263256e-14
tuned,2026-01-11 07:30:00,606,7.5,21.82965,3185.697,729.6677,0,25.89439,1,1,2229.988,2229.671,570.7976,164.4134,735.211,2,733.2123,1.998697,0,0,0,0,1422.482,0.7112408,0.8958569,0.3172331,0,250,0.3172331,1658.873,0,0,0,0,25.89439,40.13979,29.85972,10.28007,198.7005,0,397.401,0,-8.526513e-14,-2.579048e-13,4.263256e-14
tuned,2026-01-11 07:45:00,607,7.75,21.97544,3190.731,679.3244,0,22.25131,1,1,2233.512,2233.194,528.1387,152.5185,680.6572,2,675.1149,5.542295,0,0,0,0,1422.258,0.7111289,0.8957158,0.3172331,0,250,0.3172331,1705.056,0,0,4.209501,0,22.25131,40.20321,30.691,9.512207,187.0244,0,381.3102,0,0,-1.554312e-15,4.263256e-14
tuned,2026-01-11 08:00:00,608,8,22.06617,3243.557,605.0353,0.727252,32.21412,1,1,2270.49,2270.172,655.3966,217.2748,872.6714,2,602.3607,270.3107,0,0,0,0,1422.034,0.7110169,0.8955748,0.3172331,0,250,0.3172331,1614.776,0,0,2.674604,0,32.21412,40.86881,29.06597,11.80285,251.8732,0,508.3602,0,0,1.454392e-13,4.263256e-14
tuned,2026-01-11 08:15:00,609,8.25,22.02571,3211.215,516.8212,0,33.60549,1,1,2247.85,2247.533,582.6919,196.8375,779.5294,2,504.7259,274.8036,0,0,0,0,1421.81,0.710905,0.8954339,0.3172331,0,250,0.3172331,1664.841,0,0,12.09533,0,33.60549,40.46131,29.96714,10.49416,232.5717,0,486.0078,0,-2.842171e-14,3.261835e-13,4.263256e-14
tuned,2026-01-11 08:30:00,610,8.5,22.20426,3198.104,454.8614,0,34.11628,1,1,2238.673,2238.355,513.9356,177.252,691.1876,2,414.5632,276.6244,0,0,0,0,1421.586,0.7107931,0.8952929,0.3172331,0,250,0.3172331,1724.42,0,0,40.29818,0,34.11628,40.29611,31.03956,9.256551,214.1661,0,497.8465,0,2.842171e-14,-2.252643e-13,4.263256e-14
tuned,2026-01-11 08:45:00,611,8.75,22.45112,3241.217,361.7915,2.5326,36.65021,1,1,2268.852,2268.535,454.8444,160.2758,615.1202,2,338.284,276.8362,0,0,0,0,1421.362,0.7106812,0.895152,0.3172331,0,250,0.3172331,1813.69,0,0,23.50758,0,36.65021,40.83933,32.64643,8.192909,199.2627,0,439.0759,0,0,4.544143e-13,4.263256e-14
tuned,2026-01-11 09:00:00,612,9,22.38724,3281.75,294.7588,10.5475,36.4655,1,1,2297.225,2296.908,412.2611,148.0503,560.3114,2,283.2456,277.0657,0,0,0,0,1421.139,0.7105693,0.895011,0.3172331,0,250,0.3172331,1884.647,0,0,11.51314,0,36.4655,41.35005,33.92364,7.426409,188.2748,0,396.4097,0,-8.526513e-14,-2.184919e-13,4.263256e-14
tuned,2026-01-11 09:15:00,613,9.25,22.72059,3261.654,233.9391,5.799002,44.26591,1,1,2283.158,2282.84,368.522,136.4592,504.9813,2,218.5909,286.3903,0,0,0,0,1420.915,0.7104574,0.8948701,0.3172331,0,250,0.3172331,1914.318,0,0,15.34814,0,44.26591,41.09684,34.45773,6.639106,178.6144,0,383.7043,0,-2.842171e-14,-2.797762e-13,4.263256e-14
tuned,2026-01-11 09:30:00,614,9.5,23.11932,3258.617,186.7562,3.733329,55.24912,1,1,2281.032,2280.715,339.8076,128.1599,467.9675,1,181.9446,286.0229,0,0,0,0,1420.691,0.7103456,0.8947293,0.3172331,0,250,0.3172331,1940.907,0,0,4.811662,0,55.24912,41.05857,34.93633,6.122246,172.7774,0,353.8549,0,0,4.164447e-13,4.263256e-14
tuned,2026-01-11 09:45:00,615,9.75,23.35228,3254.098,161.4385,3.9574,61.3428,1,1,2277.868,2277.551,318.8098,122.66,441.4697,1,150.3631,291.1066,0,0,0,0,1420.468,0.7102338,0.8945884,0.3172331,0,250,0.3172331,1958.741,0,0,11.07542,0,61.3428,41.00163,35.25734,5.744286,168.7147,0,356.5345,0,0,1.977307e-13,4.263256e-14
tuned,2026-01-11 10:00:00,616,10,23.61132,3295.822,122.9411,7.163939,67.77062,1,1,2307.075,2306.758,306.729,119.1933,425.9223,1,134.7343,291.188,0,0,0,0,1420.244,0.710122,0.8944476,0.3172331,0,250,0.3172331,2000.029,0,0,0,0,67.77062,41.52736,36.00052,5.526832,167.1828,0,334.3656,0,0,1.205702e-13,4.263256e-14
tuned,2026-01-11 10:15:00,617,10.25,24.12519,3303.011,117.5735,0,79.67593,1,1,2312.107,2311.79,296.3598,116.6069,412.9666,1,118.0494,294.9172,0,0,0,0,1420.02,0.7100102,0.8943068,0.3172331,0,250,0.3172331,2015.43,0,0,0,0,79.67593,41.61793,36.27775,5.340186,167.1221,0,334.2441,0,-2.842171e-14,3.322898e-13,4.263256e-14
tuned,2026-01-11 10:30:00,618,10.5,24.48576,3363.096,111.4547,0,93.71825,1,1,2354.167,2353.85,292.9093,115.685,408.5943,1,113.0124,295.5819,0,0,0,0,1419.797,0.7098984,0.894166,0.3172331,0,250,0.3172331,2060.94,0,0,0,0,93.71825,42.37501,37.09693,5.278078,169.6481,0,339.2962,0,-2.842171e-14,7.172041e-14,4.263256e-14
tuned,2026-01-11 10:45:00,619,10.75,24.57123,3398.211,99.38057,0,102.3755,1,1,2378.748,2378.431,285.3978,113.7871,399.1849,1,101.129,298.0559,0,0,0,0,1419.573,0.7097867,0.8940253,0.3172331,0,250,0.3172331,2093.033,0,0,0,0,102.3755,42.81746,37.67459,5.14287,169.9172,0,339.8344,0,1.421085e-14,3.966827e-13,4.263256e-14
tuned,2026-01-11 11:00:00,620,11,24.77623,3416.814,86.16113,0,97.82591,1,1,2391.77,2391.452,292.3913,116.3537,408.7449,1,105.4714,303.2735,0,0,0,0,1419.35,0.7096749,0.8938845,0.3172331,0,250,0.3172331,2099.061,0,0,0,0,97.82591,43.05185,37.7831,5.268753,171.844,0,343.6881,0,1.421085e-14,-3.624878e-13,4.263256e-14
tuned,2026-01-11 11:15:00,621,11.25,24.96526,3432.728,68.18758,3.078779,107.3899,1,1,2402.91,2402.593,296.6957,117.2715,413.9672,1,113.7074,300.2598,0,0,0,0,1419.126,0.7095632,0.8937438,0.3172331,0,250,0.3172331,2105.897,0,0,0,0,107.3899,43.25238,37.90614,5.346232,174.6895,0,349.379,0,-1.421085e-14,-2.371436e-13,4.263256e-14
tuned,2026-01-11 11:30:00,622,11.5,25.15664,3456.183,76.55949,0,117.9447,1,1,2419.328,2419.011,293.0421,116.5136,409.5558,1,106.5385,303.0172,0,0,0,0,1418.903,0.7094515,0.8936031,0.3172331,0,250,0.3172331,2125.969,0,0,0,0,117.9447,441.2603,387.7546,53.50569,525.7801,0,1051.56,0,2.842171e-14,1.354472e-14,4.263256e-14
tuned,2026-01-11 11:45:00,623,11.75,25.06085,3484.413,105.3214,0,124.1845,1,1,2439.089,2438.772,283.0479,113.8302,396.8781,1,92.05896,304.8192,0,0,0,0,1418.68,0.7093398,0.8934624,0.3172331,0,250,0.3172331,2155.724,0,0,13.26248,0,124.1845,444.0112,392.4274,51.58372,528.8641,0,1080.606,0,1.421085e-14,-3.690381e-13,4.263256e-14
tuned,2026-01-11 12:00:00,624,12,25.37471,3488.302,92.76244,0,136.0306,1,1,2441.811,2441.494,271.8091,110.0928,381.902,1,81.82611,300.0758,0,0,0,0,1418.456,0.7092282,0.8933218,0.3172331,0,250,0.3172331,2169.685,0,0,10.93633,0,136.0306,447.318,397.4669,49.85111,532.4794,0,1083.824,0,0,-3.241851e-13,4.263256e-14
tuned,2026-01-11 12:15:00,625,12.25,25.50414,3498.805,79.83387,0,151.8602,1,1,2449.164,2448.846,274.5303,110.9934,385.5238,1,84.33993,301.1838,0,0,0,0,1418.233,0.7091165,0.8931812,0.3172331,0,250,0.3172331,2174.316,0,0,0,0,151.8602,449.8381,399.3569,50.48128,538.2425,0,1076.485,0,0,3.000933e-13,4.263256e-14
tuned,2026-01-11 12:30:00,626,12.5,25.73615,3521.257,74.41637,1.555627,161.1186,1,1,2464.88,2464.563,278.2559,112.2493,390.5052,1,87.5893,302.9159,0,0,0,0,1418.01,0.7090049,0.8930405,0.3172331,0,250,0.3172331,2186.307,0,0,0,0,161.1186,454.8569,403.4503,51.40651,545.4317,0,1090.863,0,2.842171e-14,-1.626477e-13,4.263256e-14
tuned,2026-01-11 12:45:00,627,12.75,25.92517,3518.86,83.93983,3.711011,168.7086,1,1,2463.202,2462.885,278.8857,112.8801,391.7657,1,84.62096,307.1448,0,0,0,0,1417.787,0.7088933,0.8929,0.3172331,0,250,0.3172331,2183.999,0,0,0,0,168.7086,456.2979,404.5767,51.72118,548.7094,0,1097.419,0,4.263256e-14,2.594591e-13,4.263256e-14
tuned,2026-01-11 13:00:00,628,13,26.24076,3543.453,93.92604,12.88324,177.9004,1,1,2480.417,2480.1,274.8993,111.6399,386.5392,1,80.27303,306.2661,0,0,0,0,1417.563,0.7087817,0.8927594,0.3172331,0,250,0.3172331,2205.201,0,0,13.65301,0,177.9004,462.4611,411.1484,51.3127,555.9569,0,1135.465,0,-1.421085e-14,-9.892087e-14,4.263256e-14
tuned,2026-01-11 13:15:00,629,13.25,26.3974,3535.134,98.91649,12.36002,178.7504,1,1,2474.594,2474.276,290.4812,116.3809,406.862,1,98.16395,308.6981,0,0,0,0,1417.34,0.7086701,0.8926189,0.3172331,0,250,0.3172331,2183.795,0,0,0.7525367,0,178.7504,462.8622,408.4696,54.3926,558.285,0,1117.868,0,2.842171e-14,-1.74305e-13,4.263256e-14
tuned,2026-01-11 13:30:00,630,13.5,26.48325,3512.524,96.81861,12.44487,181.2937,1,1,2458.767,2458.45,296.8704,118.2686,415.139,1,105.9727,309.1663,0,0,0,0,1417.117,0.7085585,0.8924783,0.3172331,0,250,0.3172331,2161.579,0,0,0,0,181.2937,460.7157,405.0296,55.68604,557.2685,0,1114.537,0,-2.842171e-14,1.880718e-13,4.263256e-14
tuned,2026-01-11 13:45:00,631,13.75,26.73596,3517.058,78.98615,9.615049,185.4246,1,1,2461.94,2461.623,297.6887,118.1503,415.8391,1,109.9997,305.8394,0,0,0,0,1416.894,0.708447,0.8923378,0.3172331,0,250,0.3172331,2163.934,0,0,0,0,185.4246,463.7257,407.594,56.13175,560.6705,0,1121.341,0,-2.842171e-14,2.34035e-13,4.263256e-14
tuned,2026-01-11 14:00:00,632,14,27.09289,3555.451,98.53258,9.991514,206.5624,1,1,2488.816,2488.499,277.6731,112.0107,389.6837,1,87.43535,302.2484,0,0,0,0,1416.671,0.7083355,0.8921974,0.3172331,0,250,0.3172331,2210.826,0,0,11.09724,0,206.5624,472.2806,419.5289,52.75176,570.7371,0,1160.617,0,2.842171e-14,1.191269e-13,4.263256e-14
tuned,2026-01-11 14:15:00,633,14.25,27.21393,3580.733,93.58041,2.373301,213.3592,1,1,2506.513,2506.196,272.4657,110.7497,383.2154,1,78.73823,304.4772,0,0,0,0,1416.448,0.708224,0.8920569,0.3172331,0,250,0.3172331,2233.73,0,0,14.84219,0,213.3592,476.8436,424.9489,51.89473,576.2884,0,1178.18,0,-2.842171e-14,-3.330669e-16,4.263256e-14
tuned,2026-01-11 14:30:00,634,14.5,27.54559,3523.058,101.1869,5.639545,216.7934,1,1,2466.14,2465.823,277.4143,111.7108,389.1251,1,88.99709,300.128,0,0,0,0,1416.225,0.7081125,0.8919165,0.3172331,0,250,0.3172331,2188.409,0,0,12.18977,0,216.7934,472.4421,419.2366,53.20542,572.4789,0,1165.985,0,0,3.264056e-14,4.263256e-14
tuned,2026-01-11 14:45:00,635,14.75,27.72018,3521.432,103.5257,4.931402,221.5852,1,1,2465.002,2464.685,282.2827,112.9811,395.2638,1,96.361,298.9028,0,0,0,0,1416.002,0.708001,0.8917761,0.3172331,0,250,0.3172331,2182.402,0,0,7.164723,0,221.5852,473.9678,419.6298,54.33799,575.217,0,1162.793,0,0,3.752554e-13,4.263256e-14
tuned,2026-01-11 15:00:00,636,15,27.77989,3497.886,105.9653,7.580711,224.8744,1,1,2448.52,2448.203,281.9221,112.9886,394.9107,1,94.96147,299.9492,0,0,0,0,1415.779,0.7078895,0.8916357,0.3172331,0,250,0.3172331,2166.281,0,0,11.00386,0,224.8744,471.394,417.0567,54.33728,573.3386,0,1165.659,0,-2.842171e-14,2.762235e-13,4.263256e-14
tuned,2026-01-11 15:15:00,637,15.25,28.09652,3480.399,121.9078,9.57112,228.203,1,1,2436.28,2435.962,294.0631,115.9934,410.0565,1,114.6949,295.3616,0,0,0,0,1415.556,0.7077781,0.8914953,0.3172331,0,250,0.3172331,2141.899,0,0,7.212947,0,228.203,472.2037,415.1464,57.05727,575.3706,0,1163.183,0,0,-1.062483e-13,4.263256e-14
tuned,2026-01-11 15:30:00,638,15.5,28.09325,3462.884,127.8558,0,233.1793,1,1,2424.019,2423.702,305.6011,119.1774,424.7786,1,130.6883,294.0903,0,0,0,0,1415.333,0.7076667,0.891355,0.3172331,0,250,0.3172331,2118.1,0,0,0,0,233.1793,469.7945,410.5051,59.28946,574.8745,0,1149.749,0,0,2.965406e-13,4.263256e-14
tuned,2026-01-11 15:45:00,639,15.75,28.31711,3448.411,165.0664,2.051011,235.0862,1,1,2413.888,2413.57,316.0546,122.5007,438.5553,1,141.4917,297.0636,0,0,0,0,1415.111,0.7075553,0.8912147,0.3172331,0,250,0.3172331,2097.516,0,0,23.57469,0,235.0862,470.0744,408.465,61.60946,576.7457,0,1194.158,0,1.421085e-14,-1.747491e-13,4.263256e-14
tuned,2026-01-11 16:00:00,640,16,28.3292,3426.165,190.1295,5.117181,234.6861,1,1,2398.315,2397.998,311.194,120.1458,431.3398,1,143.2741,288.0657,0,0,0,0,1414.888,0.7074439,0.8910744,0.3172331,0,250,0.3172331,2086.804,0,0,46.85543,0,234.6861,467.1629,406.4843,60.67862,572.3441,0,1225.514,0,-7.105427e-14,-4.507505e-13,4.263256e-14
tuned,2026-01-11 16:15:00,641,16.25,28.45197,3410.838,209.733,8.666409,226.6272,1,1,2387.586,2387.269,327.9899,124.8129,452.8028,1,166.286,286.5168,0,0,0,0,1414.665,0.7073325,0.8909341,0.3172331,0,250,0.3172331,2059.279,0,0,43.44704,0,226.6272,466.2997,402.1807,64.11895,571.2543,0,1217.455,0,-2.842171e-14,-3.705924e-13,4.263256e-14
tuned,2026-01-11 16:30:00,642,16.5,28.34095,3407.134,219.3485,0,212.9747,1,1,2384.994,2384.676,341.7686,128.4396,470.2082,1,186.8611,283.3471,0,0,0,0,1414.442,0.7072212,0.8907939,0.3172331,0,250,0.3172331,2042.908,0,0,32.48738,0,212.9747,464.685,398.034,66.65098,567.9689,0,1191.979,0,5.684342e-14,2.270406e-13,4.263256e-14
tuned,2026-01-11 16:45:00,643,16.75,28.26967,3365.397,256.3189,0,205.1133,1,1,2355.778,2355.461,361.9665,133.9734,495.9399,1,215.1938,280.7462,0,0,0,0,1414.22,0.7071099,0.8906536,0.3172331,0,250,0.3172331,1993.494,0,0,41.12515,0,205.1133,458.2926,387.8139,70.47861,561.69,0,1194.321,0,-5.684342e-14,-3.151923e-13,4.263256e-14
tuned,2026-01-11 17:00:00,644,17,28.43288,3327.443,293.1377,0,200.4126,1,1,2329.21,2328.893,385.631,140.7932,526.4242,2,245.5623,280.8619,0,0,0,0,1413.997,0.7069985,0.8905134,0.3172331,0,250,0.3172331,1943.262,0,0,47.57537,0,200.4126,454.7122,379.3668,75.34544,559.2848,0,1200.637,0,-2.842171e-14,-1.598721e-14,4.263256e-14
tuned,2026-01-11 17:15:00,645,17.25,28.46534,3296.046,343.6189,0,196.8665,1,1,2307.232,2306.915,418.9137,149.7307,568.6444,2,293.7731,274.8713,0,0,0,0,1413.774,0.7068872,0.8903732,0.3172331,0,250,0.3172331,1888.001,0,0,49.84577,0,196.8665,450.7358,368.8358,81.90003,557.0259,0,1200.036,0,0,3.78142e-13,4.263256e-14
tuned,2026-01-11 17:30:00,646,17.5,28.46322,3266.759,390.7441,0,179.1508,1,1,2286.732,2286.414,464.3876,162.6659,627.0535,2,353.5582,273.4953,0,0,0,0,1413.552,0.706776,0.8902331,0.3172331,0,250,0.3172331,1822.027,0,0,37.18584,0,179.1508,446.7105,355.9309,90.77958,553.5938,0,1171.333,0,0,1.211253e-13,4.263256e-14
tuned,2026-01-11 17:45:00,647,17.75,28.3841,3281.935,429.3276,0.748333,175.3584,1,1,2297.354,2297.037,506.9355,174.6568,681.5923,2,410.4375,271.1548,0,0,0,0,1413.329,0.7066647,0.8900929,0.3172331,0,250,0.3172331,1790.101,0,0,18.89014,0,175.3584,448.0239,349.1009,98.92308,557.9556,0,1148.497,0,0,2.862155e-13,4.263256e-14
tuned,2026-01-11 18:00:00,648,18,28.40632,3248.648,477.237,1.087633,166.4994,1,1,2274.053,2273.736,371.6752,107.1883,478.8635,1,476.3354,2.528129,0,0,0,0,1413.107,0.7065535,0.8899528,0.3172331,0,250,0.3172331,1902.061,0,0,0.9015844,0,166.4994,443.6913,371.1118,72.57958,510.7858,0,1023.127,0,-5.684342e-14,1.287859e-13,4.263256e-14
tuned,2026-01-11 18:15:00,649,18.25,28.17333,3243.542,541.0876,0,155.8135,1,1,2270.48,2270.162,407.872,117.4988,525.3708,2,523.8044,1.566372,0,0,0,0,1412.884,0.7064422,0.8898127,0.3172331,0,250,0.3172331,1862.29,0,0,17.28323,0,155.8135,440.7899,361.5442,79.24567,509.2925,0,1048.399,0,-4.263256e-14,-1.865175e-13,4.263256e-14
tuned,2026-01-11 18:30:00,650,18.5,27.96462,3239.461,612.9501,0,148.3199,1,1,2267.623,2267.305,460.3102,132.5873,592.8975,2,591.2964,1.60103,0,0,0,0,1412.662,0.706331,0.8896726,0.3172331,0,250,0.3172331,1806.995,0,0,21.65364,0,148.3199,438.2818,349.2526,89.02918,510.5069,0,1058.366,0,-5.684342e-14,4.156675e-13,4.263256e-14
tuned,2026-01-11 18:45:00,651,18.75,27.86886,3248.785,659.3831,2.244731,134.1534,1,1,2274.149,2273.832,507.2451,146.6431,653.8882,2,647.0758,6.812413,0,0,0,0,1412.44,0.7062198,0.8895326,0.3172331,0,250,0.3172331,1766.587,0,0,12.30727,0,134.1534,438.6502,340.7488,97.90137,513.2682,0,1047.766,0,-2.842171e-14,2.825518e-13,4.263256e-14
tuned,2026-01-11 19:00:00,652,19,27.67141,3236.137,687.9983,5.682398,123.1437,1,0,2265.296,2264.979,158.0674,46.03834,204.1057,1,198.7704,5.335335,0,0,0,500,1287.217,0.6436087,0.8893926,0.3172331,0,250,0.3172331,2106.911,0,0,0,0.3470632,123.1437,435.1196,404.697,30.42263,474.3889,0,949.3764,0,-2.842171e-14,-4.193312e-13,4.263256e-14
tuned,2026-01-11 19:15:00,653,19.25,27.47924,3248.113,711.35,4.442705,115.1046,0,0,2273.679,2273.362,168.2519,48.57486,216.8268,1,215.1904,1.63632,0,0,0,500,1162.015,0.5810073,0.8105419,0.3172331,0,250,0.3172331,2105.11,0,0,0,2.806385,115.1046,434.9638,402.7159,32.24794,0,473.3107,2608.05,0,-2.842171e-14,1.048051e-13,4.263256e-14
tuned,2026-01-11 19:30:00,654,19.5,27.35688,3227.455,731.0329,0,104.1768,0,0,2259.219,2258.901,172.1708,49.71519,221.886,1,220.1274,1.758512,0,0,0,500,1036.832,0.5184159,0.7317036,0.3172331,0,250,0.3172331,2086.731,0,0,10.90547,0,104.1768,431.0874,398.1745,32.91289,0,467.768,2591.536,0,-7.105427e-15,3.277378e-13,4.263256e-14
tuned,2026-01-11 19:45:00,655,19.75,27.21317,3215.709,714.8246,0,89.84061,0,0,2250.996,2250.679,155.4575,44.90754,200.365,1,198.6041,1.760947,0,0,0,500,911.6685,0.4558343,0.6528778,0.3172331,0,250,0.3172331,2095.221,0,0,16.22053,0,89.84061,428.2268,398.5924,29.63439,0,460.5911,2561.231,0,1.421085e-14,-1.922906e-13,4.263256e-14
tuned,2026-01-11 20:00:00,656,20,27.04629,3216.23,684.7663,0,85.50971,0,0,2251.361,2251.044,139.4345,40.35652,179.791,1,177.4816,2.309368,0,0,0,500,786.525,0.3932625,0.5740643,0.3172331,0,250,0.3172331,2111.609,0,0,7.284712,0,85.50971,426.8057,400.3121,26.49367,0,456.8792,2525.402,0,0,2.297051e-13,4.263256e-14
tuned,2026-01-11 20:15:00,657,20.25,27.11343,3159.847,651.4916,0,78.60113,0,0,2211.893,2211.576,0,0,0,0,0,0,0,0,0,500,661.4012,0.3307006,0.4952633,0.3172331,0,250,0.3172331,2211.576,0,0,151.4916,0,78.60113,419.9115,419.8512,0.06022434,0,434.7731,2652.575,0,0,-5.151435e-14,4.263256e-14
tuned,2026-01-11 20:30:00,658,20.5,27.08108,3157.803,613.4556,0,71.20153,0,0,2210.462,2210.145,0,0,0,0,0,0,0,0,0,500,536.2971,0.2681485,0.4164746,0.3172331,0,250,0.3172331,2210.145,0,0,113.4556,0,71.20153,419.3565,419.2963,0.06018368,0,432.8042,2576.134,0,0,-1.003642e-13,4.263256e-14
tuned,2026-01-11 20:45:00,659,20.75,27.06469,3181.609,538.1653,0,68.33538,0,0,2227.126,2226.809,0,0,0,0,0,0,0,0,0,500,411.2127,0.2056063,0.3376984,0.3172331,0,250,0.3172331,2226.809,0,0,38.16535,0,68.33538,422.3735,422.3133,0.0601631,0,435.2731,2459.837,0,0,-3.769207e-14,4.263256e-14
tuned,2026-01-11 21:00:00,660,21,26.87263,3164.449,475.776,0,59.40235,0,0,2215.114,2214.797,0,0,0,0,0,0,0,0,0,500,286.1479,0.143074,0.2589346,0.3172331,0,250,0.3172331,2214.797,0,0,0,0,59.40235,418.4189,418.359,0.05992301,0,429.5796,2362.688,0,0,-1.317835e-13,4.263256e-14
tuned,2026-01-11 21:15:00,661,21.25,26.60972,3140.296,418.4679,0,60.66501,0,0,2198.207,2197.89,0,0,0,0,0,0,0,0,0,344.4116,200,0.1,0.1801832,0.3172331,0,250,0.3172331,2197.89,0,0,74.05632,0,60.66501,412.9693,412.9097,0.05959744,0,424.3066,2461.434,0,0,-2.498002e-15,4.263256e-14
tuned,2026-01-11 21:30:00,662,21.5,26.21624,3171.986,356.2815,0,57.82685,0,0,2220.39,2220.073,273.7709,78.83682,352.6077,1,351.7165,0.7652884,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1946.302,0,0,4.564994,0,57.82685,413.7722,362.6956,51.07663,0,452.3085,2495.571,0,1.421085e-14,0,4.263256e-14
tuned,2026-01-11 21:45:00,663,21.75,25.962,3151.878,312.9746,0,57.77661,0,0,2206.315,2205.997,224.7281,64.66061,289.3887,1,289.1383,0.1244639,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1981.269,0,0,23.83628,0,57.77661,409.0176,367.2975,41.72003,0,442.6691,2475.797,0,0,0,4.263256e-14
tuned,2026-01-11 22:00:00,664,22,25.47599,3162.167,277.3152,0,46.9676,0,0,2213.517,2213.2,195.732,56.36039,252.0924,1,251.4555,0.5109735,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2017.468,0,0,25.85972,0,46.9676,406.3258,370.3379,35.98791,0,435.3199,2438.867,0,-4.263256e-14,0,4.263256e-14
tuned,2026-01-11 22:15:00,665,22.25,25.1837,3080.795,222.6297,0,41.92267,0,0,2156.557,2156.239,161.9677,46.73717,208.7049,1,207.2241,1.354851,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1994.272,0,0,15.40556,0,41.92267,393.5471,363.932,29.61517,0,418.3196,2327.332,0,-3.552714e-14,0,4.263256e-14
tuned,2026-01-11 22:30:00,666,22.5,25.063,3075.479,223.4514,0,36.90852,0,0,2152.835,2152.518,142.6302,41.32891,183.9591,1,181.0246,2.808569,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2009.888,0,0,42.42678,0,36.90852,391.9184,365.8952,26.02323,0,413.9432,2349.874,0,7.105427e-15,0,4.263256e-14
tuned,2026-01-11 22:45:00,667,22.75,25.0484,3055.437,192.5579,0,31.97509,0,0,2138.806,2138.489,141.2975,40.8299,182.1274,1,180.2805,1.720909,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1997.191,0,0,12.27734,0,31.97509,389.2505,363.4775,25.77308,0,410.1267,2276.875,0,2.131628e-14,0,4.263256e-14
tuned,2026-01-11 23:00:00,668,23,24.94247,3060.348,185.7856,0,26.20603,0,1,2142.244,2141.927,509.2962,146.5305,655.8267,2,155.6235,0.2031165,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1632.63,0,0,30.1621,0,26.20603,38.56039,29.38735,9.173042,0,180.6771,1045.753,0,5.684342e-14,1.24345e-13,4.263256e-14
tuned,2026-01-11 23:15:00,669,23.25,24.59524,3083.171,168.4529,0.2194013,24.11396,1,1,2158.22,2157.903,492.5158,142.2213,634.7372,2,129.6609,5.076312,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1665.387,0,0,38.79203,0,24.11396,38.84796,29.97696,8.870995,176.5475,0,420.0112,0,-2.842171e-14,-1.216804e-13,4.263256e-14
tuned,2026-01-11 23:30:00,670,23.5,24.42488,3068.175,119.7578,0,23.33819,1,1,2147.722,2147.405,470.4349,135.6564,606.0913,2,103.0181,3.07319,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1676.97,0,0,16.73968,0,23.33819,38.659,30.18546,8.473539,170.0369,0,368.9498,0,-2.842171e-14,1.301736e-13,4.263256e-14
tuned,2026-01-11 23:45:00,671,23.75,24.087,3053.809,93.48366,0,18.67792,1,1,2137.666,2137.349,464.3318,133.7529,598.0847,2,96.40175,1.682998,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1673.017,0,0,0,0,18.67792,38.47799,30.11431,8.363683,167.2023,0,334.4046,0,-5.684342e-14,8.903989e-14,4.263256e-14
tuned,2026-01-12 00:00:00,672,0,23.96132,2978.238,96.67361,0,9.161145,1,1,2084.767,2084.45,466.4146,134.1823,600.5969,2,100.5109,0.08591511,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1618.035,0,0,0,0,9.161145,37.5258,29.12463,8.401173,164.9387,0,329.8773,0,8.526513e-14,2.131628e-14,4.263256e-14
tuned,2026-01-12 00:15:00,673,0.25,23.7146,3005.824,102.7279,0,7.869106,1,1,2104.077,2103.76,463.9273,133.4576,597.385,2,97.38496,0,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1639.833,0,0,5.342986,0,7.869106,37.87339,29.51699,8.356402,164.3695,0,337.9557,0,0,-1.135758e-13,4.263256e-14
tuned,2026-01-12 00:30:00,674,0.5,23.59715,3040.849,108.3912,0,18.79212,1,1,2128.594,2128.277,481.183,138.4232,619.6062,2,119.5907,0.01549535,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1647.094,0,0,0,0,18.79212,38.31469,29.64769,8.667005,171.3944,0,342.7888,0,2.842171e-14,-2.081668e-13,4.263256e-14
tuned,2026-01-12 00:45:00,675,0.75,23.70491,3039.688,76.32847,0,17.52514,1,1,2127.781,2127.464,468.0015,134.6653,602.6668,2,102.3314,0.3353963,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1659.463,0,0,0,0,17.52514,38.30006,29.87033,8.429736,167.6416,0,335.2831,0,2.842171e-14,4.474199e-13,4.263256e-14
tuned,2026-01-12 01:00:00,676,1,23.59803,3023.166,72.68643,2.281623,22.51511,1,1,2116.216,2115.899,458.2212,131.8677,590.0889,2,89.60435,0.4845451,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1657.678,0,0,0,1.797078,22.51511,38.09189,29.8382,8.253692,165.6879,0,334.4757,0,-2.842171e-14,-1.731948e-14,4.263256e-14
tuned,2026-01-12 01:15:00,677,1.25,23.67857,3030.389,85.86355,5.354308,18.13603,1,1,2121.273,2120.955,116.4834,33.51663,150,1,83.67543,0.07472651,0,0,66.24985,0,1340.363,0.6701814,0.8337089,0.3172331,0,250,0.3172331,2004.472,0,0,2.188126,5.279582,18.13603,38.18291,36.0805,2.102411,72.80968,0,158.5012,0,7.105427e-15,-1.132427e-13,4.263256e-14
tuned,2026-01-12 01:30:00,678,1.5,23.48125,3052.398,106.2575,0,9.934968,1,1,2136.679,2136.361,116.4254,33.57464,150,1,89.19953,0.7774048,0,0,60.02307,0,1355.157,0.6775787,0.8440068,0.3172331,0,250,0.3172331,2019.936,0,0,17.05794,0,9.934968,38.46022,36.35885,2.101367,71.6866,0,172.7982,0,-7.105427e-15,2.852163e-13,4.263256e-14
tuned,2026-01-12 01:45:00,679,1.75,23.22542,3060.365,110.1202,0,13.38871,1,1,2142.256,2141.938,116.4895,33.51046,150,1,85.72757,0,0,0,64.27243,0,1371.012,0.6855061,0.8533228,0.3172331,0,250,0.3172331,2025.449,0,0,24.39263,0,13.38871,38.5606,36.45808,2.102522,72.31941,0,186.7161,0,-1.421085e-14,4.063416e-13,4.263256e-14
tuned,2026-01-12 02:00:00,680,2,23.19509,3101.761,86.19569,0,17.88373,1,1,2171.233,2170.915,116.4628,33.53724,150,1,90.58962,0.3243611,0,0,59.08602,0,1385.568,0.692784,0.8633063,0.3172331,0,250,0.3172331,2054.453,0,0,0,0,17.88373,39.08219,36.98015,2.10204,73.65569,0,147.3114,0,1.421085e-14,2.773337e-13,4.263256e-14
tuned,2026-01-12 02:15:00,681,2.25,23.22232,3072.929,81.32747,0,19.99688,1,1,2151.05,2150.733,116.4647,33.53526,150,1,87.59723,0.3004028,0,0,62.10236,0,1400.875,0.7004377,0.8724718,0.3172331,0,250,0.3172331,2034.268,0,0,0,0,19.99688,38.71891,36.61683,2.102075,73.66306,0,147.3261,0,-1.421085e-14,-1.325606e-13,4.263256e-14
tuned,2026-01-12 02:30:00,682,2.5,22.96006,3030.806,81.35825,0,19.0367,1,1,2121.564,2121.247,116.4737,33.52627,150,1,84.80198,0.1914855,0,0,65.00653,0,1416.907,0.7084533,0.8821107,0.3172331,0,250,0.3172331,2004.773,0,0,0,0,19.0367,38.18815,36.08591,2.102237,72.93772,0,145.8754,0,0,-3.861356e-13,4.263256e-14
tuned,2026-01-12 02:45:00,683,2.75,22.79193,3043.054,80.73044,0,18.31514,1,1,2130.138,2129.821,116.4029,33.59709,150,1,89.1998,1.049284,0,0,59.75091,0,1431.621,0.7158106,0.8922053,0.3172331,0,250,0.3172331,2013.418,0,0,0,0,18.31514,38.34249,36.24152,2.100963,73.0278,0,146.0556,0,-7.105427e-15,4.350964e-13,4.263256e-14
tuned,2026-01-12 03:00:00,684,3,22.43879,3072.653,102.0216,0,21.62681,1,1,2150.857,2150.54,116.3157,33.68429,150,1,92.84818,2.105479,0,0,55.04634,0,1445.157,0.7225787,0.9014709,0.3172331,0,250,0.3172331,2034.224,0,0,9.173409,0,21.62681,38.71543,36.61604,2.099393,74.04087,0,163.9059,0,0,-2.08944e-13,4.263256e-14
tuned,2026-01-12 03:15:00,685,3.25,22.26115,3054.812,120.9479,0,17.81941,1,1,2138.368,2138.051,116.1939,33.80606,150,1,96.68545,3.580408,0,0,49.73414,0,1457.363,0.7286817,0.9099944,0.3172331,0,250,0.3172331,2021.857,0,0,24.26249,0,17.81941,38.49063,36.39343,2.097201,73.27113,0,188.3951,0,-7.105427e-15,7.194245e-14,4.263256e-14
tuned,2026-01-12 03:30:00,686,3.5,22.23812,3052.762,139.3266,0,18.38029,1,1,2136.933,2136.616,116.3623,33.6377,150,1,101.7782,1.541118,0,0,46.68071,0,1468.804,0.7344021,0.9176804,0.3172331,0,250,0.3172331,2020.254,0,0,37.54842,0,18.38029,38.4648,36.36457,2.100232,73.1692,0,211.1094,0,-1.421085e-14,-3.346212e-13,4.263256e-14
tuned,2026-01-12 03:45:00,687,3.75,22.09988,3036.236,124.2708,0,26.25169,1,1,2125.365,2125.048,116.3649,33.63509,150,1,119.6253,1.509581,0,0,28.86507,0,1475.789,0.7378946,0.9248845,0.3172331,0,250,0.3172331,2008.683,0,0,4.645407,0,26.25169,38.25657,36.15629,2.100279,74.30275,0,156.6188,0,0,-2.695622e-13,4.263256e-14
tuned,2026-01-12 04:00:00,688,4,21.91278,3009.081,119.7819,0,14.69877,1,1,2106.357,2106.039,116.3652,33.63479,150,1,135.9702,1.505943,0,0,12.52388,0,1478.688,0.739344,0.9292829,0.3172331,0,250,0.3172331,1989.674,0,0,0,0,14.69877,37.91442,35.81414,2.100284,71.96602,0,143.932,0,-2.131628e-14,-3.016476e-13,4.263256e-14
tuned,2026-01-12 04:15:00,689,4.25,21.63196,3001.371,124.983,2.158456,16.39541,1,1,2100.959,2100.642,131.0971,37.92984,169.027,1,166.9837,2.043242,0,0,0,0,1478.455,0.7392276,0.9311081,0.3172331,0,250,0.3172331,1969.545,0,0,0,0.115214,16.39541,37.81727,35.45181,2.365459,76.17451,0,152.5478,0,-1.421085e-14,-2.929879e-13,4.263256e-14
tuned,2026-01-12 04:30:00,690,4.5,21.59916,2963.919,162.3462,0,25.72288,1,1,2074.743,2074.426,145.1847,41.9784,187.1631,1,185.1574,2.005667,0,0,0,0,1478.222,0.7391112,0.9309615,0.3172331,0,250,0.3172331,1929.241,0,0,0,0,25.72288,37.34537,34.72634,2.619035,81.08378,0,162.1676,0,7.105427e-15,-2.406964e-13,4.263256e-14
tuned,2026-01-12 04:45:00,691,4.75,21.63613,2992.789,214.0564,0,15.75277,1,1,2094.953,2094.635,193.3496,55.78217,249.1318,1,247.6134,1.518424,0,0,0,0,1477.99,0.7389948,0.930815,0.3172331,0,250,0.3172331,1901.286,0,0,0,0,15.75277,37.70915,34.22314,3.486003,92.68891,0,185.3778,0,1.421085e-14,1.647571e-13,4.263256e-14
tuned,2026-01-12 05:00:00,692,5,21.66033,3022.206,254.5294,3.160621,8.559047,1,1,2115.544,2115.227,236.4856,68.70029,305.1859,1,298.8776,6.308318,0,0,0,0,1477.757,0.7388785,0.9306684,0.3172331,0,250,0.3172331,1878.741,0,0,0,0,8.559047,38.07979,33.81734,4.262451,103.9764,0,207.9528,0,-1.421085e-14,1.953993e-14,4.263256e-14
tuned,2026-01-12 05:15:00,693,5.25,21.65412,3057.945,334.1181,0,8.081794,1,1,2140.561,2140.244,290.7289,84.0164,374.7453,1,371.1463,3.599013,0,0,0,0,1477.524,0.7387622,0.9305219,0.3172331,0,250,0.3172331,1849.515,0,0,0,0,8.081794,38.5301,33.29127,5.238831,118.6849,0,237.3698,0,0,2.39031e-13,4.263256e-14
tuned,2026-01-12 05:30:00,694,5.5,21.4638,3046.491,419.3055,0,9.469734,1,1,2132.544,2132.226,346.8386,100.2861,447.1247,1,442.3152,4.80955,0,0,0,0,1477.292,0.7386459,0.9303754,0.3172331,0,250,0.3172331,1785.388,0,0,0,0,9.469734,38.38578,32.13698,6.248805,134.0311,0,268.0623,0,0,-7.926992e-14,4.263256e-14
tuned,2026-01-12 05:45:00,695,5.75,21.68587,3044.095,501.2877,0,19.53595,1,1,2130.867,2130.549,398.5981,114.9223,513.5204,2,511.0947,2.425631,0,0,0,0,1477.059,0.7385296,0.930229,0.3172331,0,250,0.3172331,1731.951,0,0,0,0,19.53595,38.3556,31.17512,7.180476,149.4286,0,298.8572,0,-8.526513e-14,-1.876277e-14,4.263256e-14
tuned,2026-01-12 06:00:00,696,6,21.68329,3018.951,592.4593,0,16.35457,1,1,2113.266,2112.948,465.7882,134.0884,599.8766,2,598.9789,0.8976707,0,0,0,0,1476.827,0.7384134,0.9300825,0.3172331,0,250,0.3172331,1647.16,0,0,0,0,16.35457,38.03878,29.64888,8.389898,166.5258,0,333.0517,0,-5.684342e-14,4.285461e-13,4.263256e-14
tuned,2026-01-12 06:15:00,697,6.25,21.68448,3006.743,653.4167,1.714765,9.967318,1,1,2104.72,2104.403,524.4845,151.3545,675.839,2,671.3571,4.481887,0,0,0,0,1476.594,0.7382971,0.9299361,0.3172331,0,250,0.3172331,1579.919,0,0,0,0,9.967318,37.88497,28.43853,9.446431,181.4926,0,362.9852,0,-5.684342e-14,3.617107e-13,4.263256e-14
tuned,2026-01-12 06:30:00,698,6.5,21.81501,3057.129,702.8152,3.677321,20.53734,1,1,2139.99,2139.673,570.9972,165.2795,736.2767,2,726.6716,9.605173,0,0,0,0,1476.362,0.7381809,0.9297897,0.3172331,0,250,0.3172331,1568.676,0,0,0,0,20.53734,38.51983,28.23617,10.28366,197.0261,0,394.0522,0,2.842171e-14,-2.102762e-13,4.263256e-14
tuned,2026-01-12 06:45:00,699,6.75,21.58234,3147.607,769.8909,2.291162,19.89098,1,1,2203.325,2203.008,603.4385,173.9706,777.4091,2,773.8359,3.573281,0,0,0,0,1476.129,0.7380647,0.9296434,0.3172331,0,250,0.3172331,1599.569,0,0,0,0,19.89098,39.65985,28.79225,10.8676,206.148,0,412.296,0,-2.842171e-14,-3.68483e-13,4.263256e-14
tuned,2026-01-12 07:00:00,700,7,21.64119,3127.867,777.2875,3.182778,21.87304,1,1,2189.507,2189.189,610.2878,175.7121,785.9999,2,784.5786,1.421303,0,0,0,0,1475.897,0.7379485,0.929497,0.3172331,0,250,0.3172331,1578.902,0,0,0,1.761475,21.87304,39.41112,28.42023,10.99089,207.859,0,418.7564,0,-5.684342e-14,-1.026956e-13,4.263256e-14
tuned,2026-01-12 07:15:00,701,7.25,21.70481,3131.382,778.3149,8.967192,23.14344,1,1,2191.967,2191.65,592.8425,170.7372,763.5797,2,761.7492,1.830491,0,0,0,0,1475.665,0.7378323,0.9293507,0.3172331,0,250,0.3172331,1598.807,0,0,16.56569,7.136702,23.14344,39.45541,28.77853,10.67688,203.4634,0,447.8135,0,2.842171e-14,-3.115286e-13,4.263256e-14
tuned,2026-01-12 07:30:00,702,7.5,21.84851,3169.958,726.4522,0,19.63619,1,1,2218.971,2218.654,568.5627,163.6539,732.2167,2,731.3144,0.902265,0,0,0,0,1475.432,0.7377162,0.9292044,0.3172331,0,250,0.3172331,1650.091,0,0,0,0,19.63619,39.94147,29.70164,10.23984,196.7141,0,393.4282,0,-8.526513e-14,-7.41629e-14,4.263256e-14
tuned,2026-01-12 07:45:00,703,7.75,22.1314,3164.312,634.6243,0,20.50988,1,1,2215.018,2214.701,527.9756,152.1476,680.1232,2,677.6281,2.49518,0,0,0,0,1475.2,0.7376,0.9290581,0.3172331,0,250,0.3172331,1686.726,0,0,0,0,20.50988,39.87033,30.36106,9.509271,186.0354,0,372.0708,0,-5.684342e-14,-2.883249e-13,4.263256e-14
tuned,2026-01-12 08:00:00,704,8,22.31057,3194.64,577.0411,367.6443,27.5794,1,1,2236.248,2235.931,553.4683,172.1407,725.609,2,604.034,121.575,0,0,0,0,1474.968,0.7374839,0.9289119,0.3172331,0,250,0.3172331,1682.462,0,0,0,246.0693,27.5794,40.25246,30.28432,9.968139,207.1835,0,838.8366,0,-5.684342e-14,-3.208545e-14,4.263256e-14
tuned,2026-01-12 08:15:00,705,8.25,22.20138,3200.792,482.1434,368.0343,33.47701,1,1,2240.555,2240.237,482.7056,151.9639,634.6694,2,511.4068,123.2627,0,0,0,0,1474.736,0.7373678,0.9287656,0.3172331,0,250,0.3172331,1757.532,0,0,0,244.7717,33.47701,40.32998,31.63557,8.69441,189.3635,0,800.9582,0,5.684342e-14,-2.017275e-13,4.263256e-14
tuned,2026-01-12 08:30:00,706,8.5,22.30138,3209.437,396.0773,377.6843,28.80693,1,1,2246.606,2246.288,425.355,135.5515,560.9064,2,436.8385,124.068,0,0,0,0,1474.504,0.7372518,0.9286194,0.3172331,0,250,0.3172331,1820.934,0,0,0,253.6164,28.80693,40.4389,32.7768,7.6621,173.2977,0,784.0836,0,-5.684342e-14,1.257883e-13,4.263256e-14
tuned,2026-01-12 08:45:00,707,8.75,22.48361,3249.607,341.4221,385.4161,34.57339,1,1,2274.725,2274.408,359.8381,116.8617,476.6997,1,351.1516,125.5482,0,0,0,0,1474.271,0.7371357,0.9284733,0.3172331,0,250,0.3172331,1914.569,0,0,0,259.868,34.57339,40.94505,34.46225,6.482796,157.3088,0,762.8898,0,0,5.506706e-14,4.263256e-14
tuned,2026-01-12 09:00:00,708,9,22.66792,3257.054,256.1819,393.3611,34.95359,1,1,2279.938,2279.621,315.0195,104.4489,419.4683,1,289.4038,130.0646,0,0,0,0,1474.039,0.7370197,0.9283271,0.3172331,0,250,0.3172331,1964.601,0,0,0,263.2965,34.95359,41.03888,35.36282,5.676061,145.8837,0,745.9539,0,0,-3.992362e-13,4.263256e-14
tuned,2026-01-12 09:15:00,709,9.25,22.67555,3241.907,205.9255,385.9805,44.10953,1,1,2269.335,2269.017,267.5981,90.97812,358.5762,1,226.904,131.6723,0,0,0,0,1473.807,0.7369036,0.928181,0.3172331,0,250,0.3172331,2001.419,0,0,0,254.3083,44.10953,40.84802,36.02555,4.822476,134.6673,0,708.0164,0,-2.842171e-14,-3.121947e-13,4.263256e-14
tuned,2026-01-12 09:30:00,710,9.5,22.64445,3284.756,186.1089,391.4248,47.31085,1,1,2299.329,2299.012,233.7022,81.0852,314.7874,1,184.4519,130.3355,0,0,0,0,1473.575,0.7367876,0.9280348,0.3172331,0,250,0.3172331,2065.31,0,0,1.657023,261.0892,47.31085,41.38792,37.17557,4.21235,126.4757,0,706.1887,0,2.842171e-14,3.320677e-13,4.263256e-14
tuned,2026-01-12 09:45:00,711,9.75,22.9119,3303.122,182.8175,400.5342,52.04864,1,1,2312.186,2311.868,213.3925,75.49576,288.8883,1,156.1726,132.7157,0,0,0,0,1473.343,0.7366716,0.9278887,0.3172331,0,250,0.3172331,2098.476,0,0,26.64497,267.8185,52.04864,41.61934,37.77257,3.846775,122.3524,0,752.6542,0,-1.421085e-14,-2.68896e-13,4.263256e-14
tuned,2026-01-12 10:00:00,712,10,23.15828,3307.177,138.1336,400.108,60.48219,1,1,2315.024,2314.707,192.7535,69.74354,262.497,1,128.0412,134.4558,0,0,0,0,1473.111,0.7365557,0.9277427,0.3172331,0,250,0.3172331,2121.953,0,0,10.09235,265.6522,60.48219,41.67043,38.19516,3.475273,118.5448,0,712.7489,0,1.421085e-14,-2.792211e-13,4.263256e-14
tuned,2026-01-12 10:15:00,713,10.25,23.3624,3307.722,123.5194,407.9848,75.00924,1,1,2315.406,2315.088,183.319,66.78498,250.104,1,117.9486,132.1554,0,0,0,0,1472.879,0.7364397,0.9275966,0.3172331,0,250,0.3172331,2131.769,0,0,5.570784,275.8294,75.00924,41.6773,38.37185,3.305453,118.3624,0,722.1401,0,-2.842171e-14,3.18634e-13,4.263256e-14
tuned,2026-01-12 10:30:00,714,10.5,23.34995,3345.36,102.5744,407.566,79.24514,1,1,2341.752,2341.435,179.1202,65.61799,244.7381,1,112.1981,132.5401,0,0,0,0,1472.648,0.7363238,0.9274506,0.3172331,0,250,0.3172331,2162.315,0,0,0,275.0259,79.24514,42.15153,38.92166,3.229873,118.4876,0,711.3948,0,-1.421085e-14,-2.758904e-13,4.263256e-14
tuned,2026-01-12 10:45:00,715,10.75,23.79979,3346.715,115.2739,403.6462,97.51226,1,1,2342.7,2342.383,170.3244,63.19559,233.5199,1,99.96505,133.5549,0,0,0,0,1472.416,0.7362079,0.9273046,0.3172331,0,250,0.3172331,2172.059,0,0,15.30884,270.0913,97.51226,42.1686,39.09706,3.071549,119.6065,0,731.5284,0,-1.421085e-14,-2.253753e-13,4.263256e-14
tuned,2026-01-12 11:00:00,716,11,23.6415,3371.28,100.731,416.0438,100.7719,1,1,2359.896,2359.579,167.8829,62.75192,230.6348,1,94.647,135.9878,0,0,0,0,1472.184,0.736092,0.9271586,0.3172331,0,250,0.3172331,2191.696,0,0,6.083954,280.056,100.7719,42.47813,39.45053,3.027603,120.04,0,733.6714,0,0,-4.198863e-13,4.263256e-14
tuned,2026-01-12 11:15:00,717,11.25,23.82062,3415.171,116.64,409.1055,106.3453,1,1,2390.62,2390.302,163.1649,61.42638,224.5913,1,88.30547,136.2858,0,0,0,0,1471.952,0.7359761,0.9270127,0.3172331,0,250,0.3172331,2227.137,0,0,28.33453,272.8196,106.3453,43.03115,40.08847,2.942679,120.4048,0,760.3005,0,-7.105427e-15,6.983303e-14,4.263256e-14
tuned,2026-01-12 11:30:00,718,11.5,24.32064,3425.42,91.85387,412.8187,116.2206,1,1,2397.794,2397.477,164.0222,61.62814,225.6504,1,89.78658,135.8638,0,0,0,0,1471.721,0.7358603,0.9268667,0.3172331,0,250,0.3172331,2233.455,0,0,2.06729,276.9549,116.2206,43.16029,40.20218,2.958111,122.6781,0,726.6694,0,-2.131628e-14,3.550493e-13,4.263256e-14
tuned,2026-01-12 11:45:00,719,11.75,24.52427,3465.06,103.2121,414.4126,124.1556,1,1,2425.542,2425.225,172.028,64.00602,236.0341,1,99.46609,136.568,0,0,0,0,1471.489,0.7357444,0.9267208,0.3172331,0,250,0.3172331,2253.197,0,0,3.745991,277.8446,124.1556,43.65975,40.55754,3.102215,126.9246,0,739.5929,0,0,-4.52971e-13,4.263256e-14
tuned,2026-01-12 12:00:00,720,12,24.77794,3437.999,121.1612,413.408,132.5027,1,1,2406.599,2406.282,161.5189,60.75067,222.2696,1,87.88558,134.384,0,0,0,0,1471.257,0.7356286,0.9265749,0.3172331,0,250,0.3172331,2244.763,0,0,33.27559,279.024,132.5027,43.31879,40.40574,2.91305,125.1413,0,788.9994,0,-1.421085e-14,3.956835e-13,4.263256e-14
tuned,2026-01-12 12:15:00,721,12.25,24.84581,3466.461,122.2626,412.9849,149.5284,1,1,2426.523,2426.205,157.138,59.54443,216.6825,1,81.79059,134.8919,0,0,0,0,1471.026,0.7355128,0.9264291,0.3172331,0,250,0.3172331,2269.067,0,0,40.472,278.093,149.5284,43.67741,40.84321,2.834195,127.491,0,804.5067,0,-1.421085e-14,1.950662e-13,4.263256e-14
tuned,2026-01-12 12:30:00,722,12.5,25.24304,3488.414,113.9573,407.0238,152.3715,1,1,2441.89,2441.573,156.996,59.68283,216.6788,1,80.10081,136.578,0,0,0,0,1470.794,0.735397,0.9262832,0.3172331,0,250,0.3172331,2284.577,0,0,33.8565,270.4458,152.3715,446.1486,417.4065,28.74211,504.9286,0,1534.779,0,0,-1.227907e-13,4.263256e-14
tuned,2026-01-12 12:45:00,723,12.75,25.28911,3539.537,100.9856,413.1019,158.8683,1,1,2477.676,2477.359,162.3261,61.55475,223.8809,1,84.11784,139.763,0,0,0,0,1470.562,0.7352812,0.9261374,0.3172331,0,250,0.3172331,2315.033,0,0,16.8678,273.3389,158.8683,453.1066,423.363,29.74351,513.9709,0,1528.548,0,1.421085e-14,3.747003e-13,4.263256e-14
tuned,2026-01-12 13:00:00,724,13,25.53408,3535.33,80.32545,410.1584,167.5542,1,1,2474.731,2474.414,168.3829,63.79423,232.1771,1,87.73784,144.4393,0,0,0,0,1470.331,0.7351655,0.9259916,0.3172331,0,250,0.3172331,2306.031,0,0,0,265.7191,167.5542,454.8092,423.8053,31.00392,518.3929,0,1495.151,0,0,-1.072475e-13,4.263256e-14
tuned,2026-01-12 13:15:00,725,13.25,25.75732,3553.319,97.87818,422.7216,177.1783,1,1,2487.323,2487.006,177.3293,66.4586,243.7879,1,98.49505,145.2929,0,0,0,0,1470.1,0.7350498,0.9258459,0.3172331,0,250,0.3172331,2309.677,0,0,0,277.4287,177.1783,459.1957,426.3996,32.79612,525.5679,0,1529.7,0,2.842171e-14,2.744471e-13,4.263256e-14
tuned,2026-01-12 13:30:00,726,13.5,25.81957,3541.411,110.0469,419.1338,182.6378,1,1,2478.988,2478.67,179.5431,67.11805,246.6612,1,101.1556,145.5055,0,0,0,0,1469.868,0.734934,0.9257001,0.3172331,0,250,0.3172331,2299.127,0,0,8.89126,273.6283,182.6378,458.2362,424.9893,33.24685,525.8676,0,1539.082,0,0,-2.73892e-13,4.263256e-14
tuned,2026-01-12 13:45:00,727,13.75,26.12833,3508.937,110.4264,410.1872,196.0518,1,1,2456.256,2455.938,171.0043,64.33225,235.3366,1,92.92982,142.4067,0,0,0,0,1469.637,0.7348184,0.9255544,0.3172331,0,250,0.3172331,2284.934,0,0,17.49663,267.7805,196.0518,456.9027,425.0341,31.86854,525.8352,0,1543.773,0,0,9.192647e-14,4.263256e-14
tuned,2026-01-12 14:00:00,728,14,26.12767,3486.218,88.34589,413.8117,193.329,1,1,2440.352,2440.035,170.5714,64.06261,234.634,1,93.59211,141.0419,0,0,0,0,1469.405,0.7347027,0.9254087,0.3172331,0,250,0.3172331,2269.464,0,0,0,272.7698,193.329,453.9383,422.1507,31.78757,522.1751,0,1514.878,0,-4.263256e-14,-4.206635e-13,4.263256e-14
tuned,2026-01-12 14:15:00,729,14.25,26.21591,3470.707,78.45431,418.014,203.8372,1,1,2429.495,2429.178,163.1215,61.58463,224.7062,1,86.81438,137.8918,0,0,0,0,1469.174,0.734587,0.925263,0.3172331,0,250,0.3172331,2266.056,0,0,0,280.1223,203.8372,452.736,422.2792,30.45679,521.8489,0,1526.909,0,0,3.38618e-14,4.263256e-14
tuned,2026-01-12 14:30:00,730,14.5,26.38072,3492.79,83.01411,421.4491,213.629,1,1,2444.953,2444.636,169.9757,63.52828,233.504,1,95.87633,137.6277,0,0,0,0,1468.943,0.7344714,0.9251174,0.3172331,0,250,0.3172331,2274.66,0,0,0,283.8214,213.629,457.161,425.3194,31.84164,528.7924,0,1547.177,0,-1.421085e-14,-3.360645e-13,4.263256e-14
tuned,2026-01-12 14:45:00,731,14.75,26.48507,3470.085,113.4685,415.312,212.2246,1,1,2429.059,2428.742,172.8271,64.24926,237.0763,1,100.3825,136.6938,0,0,0,0,1468.712,0.7343558,0.9249717,0.3172331,0,250,0.3172331,2255.915,0,0,13.08594,278.6182,212.2246,455.1662,422.7218,32.44443,526.7385,0,1556.667,0,0,3.161915e-13,4.263256e-14
tuned,2026-01-12 15:00:00,732,15,26.69338,3469.53,139.0335,411.8062,217.1434,1,1,2428.671,2428.354,174.3862,64.90121,239.2874,1,100.68,138.6074,0,0,0,0,1468.48,0.7342402,0.9248261,0.3172331,0,250,0.3172331,2253.968,0,0,38.35353,273.1988,217.1434,457.0559,424.1782,32.87775,529.944,0,1597.316,0,-2.842171e-14,2.002842e-13,4.263256e-14
tuned,2026-01-12 15:15:00,733,15.25,26.94816,3487.349,147.1615,408.064,211.8366,1,1,2441.144,2440.827,187.556,68.59251,256.1485,1,118.4557,137.6928,0,0,0,0,1468.249,0.7341246,0.9246805,0.3172331,0,250,0.3172331,2253.271,0,0,28.70581,270.3712,211.8366,461.8391,426.2955,35.54366,534.9653,0,1585.838,0,-4.263256e-14,2.545741e-13,4.263256e-14
tuned,2026-01-12 15:30:00,734,15.5,27.03035,3506.981,123.309,408.2291,217.6385,1,1,2454.886,2454.569,191.6537,69.14949,260.8032,1,128.9594,131.8438,0,0,0,0,1468.018,0.734009,0.924535,0.3172331,0,250,0.3172331,2262.916,0,0,0,276.3853,217.6385,465.2347,428.8536,36.38114,539.2486,0,1555.262,0,4.263256e-14,-4.010126e-13,4.263256e-14
tuned,2026-01-12 15:45:00,735,15.75,27.06793,3512.011,103.2248,411.1756,219.7919,1,1,2458.408,2458.09,212.7493,75.47524,288.2246,1,153.9616,134.263,0,0,0,0,1467.787,0.7338935,0.9243894,0.3172331,0,250,0.3172331,2245.341,0,0,0,276.9126,219.7919,466.2674,425.8567,40.41071,543.0181,0,1563.711,0,-1.421085e-14,8.271162e-14,4.263256e-14
tuned,2026-01-12 16:00:00,736,16,27.09632,3526.223,126.0583,409.8326,222.1582,1,1,2468.356,2468.039,222.51,78.04157,300.5516,1,168.5604,131.9912,0,0,0,0,1467.556,0.7337779,0.9242439,0.3172331,0,250,0.3172331,2245.529,0,0,0,277.8414,222.1582,468.4316,426.1446,42.28699,546.3462,0,1571.969,0,0,-8.248957e-14,4.263256e-14
tuned,2026-01-12 16:15:00,737,16.25,27.13152,3469.686,157.8955,400.9061,214.7108,1,1,2428.78,2428.463,239.9212,83.18536,323.1066,1,189.8444,133.2622,0,0,0,0,1467.325,0.7336624,0.9240984,0.3172331,0,250,0.3172331,2188.542,0,0,0,267.6439,214.7108,461.2602,415.6354,45.62473,539.5974,0,1540.881,0,-2.842171e-14,4.396483e-14,4.263256e-14
tuned,2026-01-12 16:30:00,738,16.5,27.306,3436.609,209.377,394.8408,219.2187,1,1,2405.626,2405.309,247.0165,84.56405,331.5806,1,204.5492,127.0314,0,0,0,0,1467.094,0.7335469,0.9239529,0.3172331,0,250,0.3172331,2158.293,0,0,4.827836,267.8094,219.2187,458.5342,411.3902,47.14406,537.7393,0,1545.778,0,-2.842171e-14,-4.155565e-13,4.263256e-14
tuned,2026-01-12 16:45:00,739,16.75,27.33085,3426.156,224.5496,389.9606,212.89,1,1,2398.309,2397.992,271.9357,91.60958,363.5453,1,237.6704,125.8749,0,0,0,0,1466.863,0.7334314,0.9238075,0.3172331,0,250,0.3172331,2126.056,0,0,0,264.0857,212.89,457.3777,405.4568,51.92093,537.6663,0,1530.88,0,2.842171e-14,3.903544e-13,4.263256e-14
tuned,2026-01-12 17:00:00,740,17,27.42268,3433.538,280.7424,382.9055,208.1782,1,1,2403.477,2403.159,298.2524,99.18599,397.4384,1,271.508,125.9304,0,0,0,0,1466.632,0.733316,0.9236621,0.3172331,0,250,0.3172331,2104.907,0,0,9.234348,256.9751,208.1782,459.2479,402.1983,57.04965,541.1622,0,1541.536,0,-1.421085e-14,-2.337019e-13,4.263256e-14
