controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
tuned,2026-01-12 17:15:00,741,17.25,27.43399,3420.637,319.0042,374.5425,199.9834,1,1,2394.446,2394.129,334.9137,109.4522,444.3659,1,321.0703,123.2956,0,0,0,0,1466.401,0.7332005,0.9235166,0.3172331,0,250,0.3172331,2059.215,0,0,0,251.2469,199.9834,457.6312,393.5612,64.06999,541.2347,0,1515.87,0,2.842171e-14,-4.354295e-13,4.263256e-14
tuned,2026-01-12 17:30:00,742,17.5,27.33258,3375.388,379.2329,370.7968,186.3282,1,1,2362.772,2362.454,375.2371,120.9739,496.211,1,373.6498,122.5612,0,0,0,0,1466.17,0.7330851,0.9233713,0.3172331,0,250,0.3172331,1987.217,0,0,5.583082,248.2356,186.3282,450.6168,378.9928,71.62398,535.5024,0,1508.842,0,-2.842171e-14,-1.807443e-13,4.263256e-14
tuned,2026-01-12 17:45:00,743,17.75,27.43988,3349.562,426.3301,371.708,172.334,1,1,2344.693,2344.376,411.1069,131.2227,542.3296,2,420.4257,121.9039,0,0,0,0,1465.939,0.7329697,0.9232259,0.3172331,0,250,0.3172331,1933.269,0,0,5.904367,249.8042,172.334,448.1778,369.5359,78.64193,533.6995,0,1508.496,0,-8.526513e-14,-3.443912e-13,4.263256e-14
tuned,2026-01-12 18:00:00,744,18,27.28327,3289.393,480.2287,1.27718,161.8817,1,1,2302.575,2302.258,371.3266,107.0006,478.3272,1,476.6214,1.705825,0,0,0,0,1465.709,0.7328543,0.9230806,0.3172331,0,250,0.3172331,1930.931,0,0,3.607269,0,161.8817,438.6827,367.8777,70.80495,505.7197,0,1017.662,0,-1.421085e-14,1.831868e-14,4.263256e-14
tuned,2026-01-12 18:15:00,745,18.25,27.24957,3297.888,534.1843,0,149.3578,1,1,2308.522,2308.205,414.6089,119.3423,533.9512,2,533.2732,0.6780073,0,0,0,0,1465.478,0.732739,0.9229353,0.3172331,0,250,0.3172331,1893.596,0,0,0.9111444,0,149.3578,439.5052,360.51,78.99522,508.2876,0,1018.147,0,5.684342e-14,3.363976e-14,4.263256e-14
tuned,2026-01-12 18:30:00,746,18.5,27.39363,3237.612,591.5576,0,146.8732,1,1,2266.328,2266.011,469.0536,135.0066,604.0602,2,603.3612,0.6989489,0,0,0,0,1465.247,0.7326236,0.92279,0.3172331,0,250,0.3172331,1796.957,0,0,0,0,146.8732,432.7779,343.1468,89.63101,506.2003,0,1012.401,0,-5.684342e-14,-2.620126e-13,4.263256e-14
tuned,2026-01-12 18:45:00,747,18.75,27.18484,3235.066,630.0214,0,129.8417,1,1,2264.546,2264.229,511.0652,147.4819,658.5471,2,654.1816,4.365528,0,0,0,0,1465.017,0.7325083,0.9226447,0.3172331,0,250,0.3172331,1753.164,0,0,0,0,129.8417,430.5493,333.3221,97.22716,505.4903,0,1010.981,0,2.842171e-14,7.771561e-14,4.263256e-14
tuned,2026-01-12 19:00:00,748,19,27.09893,3250.881,662.387,0.001694002,115.7143,0,0,2275.617,2275.3,153.9107,44.86748,198.7781,1,193.2086,5.569502,0,0,0,500,1339.786,0.669893,0.9224995,0.3172331,0,250,0.3172331,2121.389,0,0,0,0,115.7143,431.8782,402.608,29.27016,0,469.4363,2581.9,0,0,1.809664e-13,4.263256e-14
tuned,2026-01-12 19:15:00,749,19.25,26.80041,3256.196,698.0862,3.364699,108.3526,0,0,2279.337,2279.02,167.9598,48.65236,216.6122,1,213.4566,3.155566,0,0,0,500,1214.575,0.6072875,0.8436436,0.3172331,0,250,0.3172331,2111.06,0,0,0,0.2091331,108.3526,429.905,398.1663,31.73868,0,467.255,2570.263,0,7.105427e-15,-1.058043e-13,4.263256e-14
tuned,2026-01-12 19:30:00,750,19.5,26.6313,3195.87,693.0683,4.40666,96.44505,0,0,2237.109,2236.792,176.2069,50.76953,226.9764,1,226.2217,0.7546819,0,0,0,500,1089.384,0.5446919,0.7648001,0.3172331,0,250,0.3172331,2060.585,0,0,0,3.651978,96.44505,420.4652,387.2875,33.17775,0,456.1839,2515.311,0,-4.263256e-14,2.892131e-13,4.263256e-14
tuned,2026-01-12 19:45:00,751,19.75,26.32205,3189.589,688.07,7.363013,91.22162,0,0,2232.713,2232.395,161.6131,46.57705,208.1902,1,207.3819,0.8082632,0,0,0,500,964.2123,0.4821062,0.685969,0.3172331,0,250,0.3172331,2070.782,0,0,0,6.55475,91.22162,416.9729,386.7314,30.2415,0,450.3447,2488.203,0,-1.421085e-14,-1.140199e-13,4.263256e-14
tuned,2026-01-12 20:00:00,752,20,26.15046,3168.209,663.3064,8.143323,85.1077,0,0,2217.746,2217.429,141.6822,40.87319,182.5554,1,181.4684,1.087046,0,0,0,500,839.0606,0.4195303,0.6071504,0.3172331,0,250,0.3172331,2075.747,0,0,0,7.056277,85.1077,412.723,386.2969,26.42613,0,443.0087,2448.72,0,-1.421085e-14,2.402523e-13,4.263256e-14
tuned,2026-01-12 20:15:00,753,20.25,25.94458,3149.932,629.7059,9.28653,81.24231,0,0,2204.953,2204.635,0,0,0,0,0,0,0,0,0,500,713.9285,0.3569642,0.5283441,0.3172331,0,250,0.3172331,2204.635,0,0,129.7059,9.28653,81.24231,408.6199,408.5611,0.05878936,0,423.6169,2569.655,0,0,3.230749e-14,4.263256e-14
tuned,2026-01-12 20:30:00,754,20.5,25.81547,3180.587,604.3174,5.253477,76.01942,0,0,2226.411,2226.094,0,0,0,0,0,0,0,0,0,500,588.8161,0.294408,0.4495503,0.3172331,0,250,0.3172331,2226.094,0,0,104.3174,5.253477,76.01942,411.5136,411.455,0.05863505,0,425.5058,2529.292,0,0,6.872281e-14,4.263256e-14
tuned,2026-01-12 20:45:00,755,20.75,25.86416,3169.839,536.9053,0,68.59232,0,0,2218.887,2218.57,0,0,0,0,0,0,0,0,0,500,463.7234,0.2318617,0.3707689,0.3172331,0,250,0.3172331,2218.57,0,0,36.90534,0,68.59232,410.5293,410.4706,0.05869315,0,423.1612,2391.049,0,0,9.964252e-14,4.263256e-14
tuned,2026-01-12 21:00:00,756,21,25.73055,3117.21,502.1828,0,60.01397,0,0,2182.047,2181.73,0,0,0,0,0,0,0,0,0,487.7275,341.7185,0.1708593,0.2919998,0.3172331,0,250,0.3172331,2181.73,0,0,18.16477,0,60.01397,402.6185,402.56,0.05853399,0,413.6334,2306.318,0,0,-1.01863e-13,4.263256e-14
tuned,2026-01-12 21:15:00,757,21.25,25.63595,3082.017,409.5532,0,53.70624,0,0,2157.412,2157.095,0,0,0,0,0,0,0,0,0,419.9324,236.6816,0.1183408,0.2151751,0.3172331,0,250,0.3172331,2157.095,0,0,0,0,53.70624,397.3101,397.2517,0.05842181,0,407.1422,2239.282,0,0,7.752132e-14,4.263256e-14
tuned,2026-01-12 21:30:00,758,21.5,25.43949,3096.136,341.9923,0,52.18315,0,0,2167.295,2166.978,161.4628,46.48385,207.9466,1,207.6083,0.3383226,0,0,0,146.5775,200,0.1,0.1490349,0.3172331,0,250,0.3172331,2005.515,0,0,0,0,52.18315,397.548,367.8726,29.67539,0,423.9284,2331.606,0,7.105427e-15,-4.440892e-16,4.263256e-14
tuned,2026-01-12 21:45:00,759,21.75,25.21037,3094.121,304.5726,0,46.38458,0,0,2165.885,2165.568,234.8519,67.56518,302.4171,1,302.2393,0.05185995,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1930.716,0,0,2.333362,0,46.38458,395.4611,352.5225,42.93868,0,428.5568,2361.088,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-12 22:00:00,760,22,24.8984,3057.901,223.9508,0,49.29006,0,0,2140.531,2140.213,206.5561,59.44183,265.9979,1,265.6651,0.2068356,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1933.657,0,0,0,0,49.29006,38.52955,34.80583,3.72372,0,103.1913,567.5522,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-12 22:15:00,761,22.25,24.45655,3014.475,191.1618,0,51.33607,0,0,2110.133,2109.815,167.935,48.37341,216.3084,1,215.5836,0.598914,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1941.88,0,0,0,0,51.33607,37.98239,34.95385,3.02854,0,92.56073,509.084,0,-2.131628e-14,0,4.263256e-14
tuned,2026-01-12 22:30:00,762,22.5,24.25633,3006.195,172.8377,0,41.04255,0,0,2104.337,2104.019,159.7612,46.08797,205.8492,1,204.5043,1.218927,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1944.258,0,0,0,0,41.04255,37.87806,34.99665,2.881412,0,88.43754,486.4064,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-12 22:45:00,763,22.75,24.2548,3001.444,130.3831,0,40.70189,0,0,2101.011,2100.694,145.9152,42.04808,187.9632,1,187.1528,0.684483,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1954.779,0,0,0,0,40.70189,37.8182,35.18601,2.632183,0,84.52576,464.8917,0,1.421085e-14,0,4.263256e-14
tuned,2026-01-12 23:00:00,764,23,24.09717,3027.629,139.9732,0,30.07489,1,1,2119.34,2119.023,522.2836,150.254,672.5376,2,172.4523,0.08526846,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1596.739,0,0,0,0,30.07489,38.14812,28.7413,9.406815,184.3665,0,368.733,0,-2.842171e-14,1.24345e-13,4.263256e-14
tuned,2026-01-12 23:15:00,765,23.25,23.80521,3012.85,151.1659,0,25.65074,1,1,2108.995,2108.678,507.4501,146.2367,653.6868,2,151.2516,2.435129,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1601.228,0,0,0,0,25.65074,37.96191,28.8221,9.139812,179.6137,0,359.2274,0,2.842171e-14,-1.216804e-13,4.263256e-14
tuned,2026-01-12 23:30:00,766,23.5,23.79708,3031.745,133.3969,0,31.18034,1,1,2122.221,2121.904,476.4371,137.205,613.642,2,112.2434,1.398668,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1645.467,0,0,21.15352,0,31.18034,38.19998,29.61841,8.581577,172.3594,0,381.2085,0,5.684342e-14,1.301736e-13,4.263256e-14
tuned,2026-01-12 23:45:00,767,23.75,23.51497,3059.608,120.3717,0,22.35794,1,1,2141.726,2141.409,462.3719,133.0925,595.4644,2,94.68974,0.7746759,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1679.037,0,0,25.68192,0,22.35794,38.55106,30.22266,8.328404,167.263,0,378.8274,0,0,8.903989e-14,4.263256e-14
tuned,2026-01-13 00:00:00,768,0,23.21044,3012.448,122.6394,0,19.58785,1,1,2108.714,2108.396,464.8237,133.72,598.5437,2,98.50075,0.04295755,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1643.573,0,0,24.13862,0,19.58785,37.95684,29.58431,8.372536,166.7427,0,375.1246,0,0,2.131628e-14,4.263256e-14
tuned,2026-01-13 00:15:00,769,0.25,22.8318,2999.215,126.9462,1.237429,17.97515,1,1,2099.451,2099.133,466.3668,134.1594,600.5262,2,100.5262,0,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1632.767,0,0,26.42005,1.237429,17.97515,37.79011,29.3898,8.400312,166.6816,0,381.0723,0,-5.684342e-14,-1.135758e-13,4.263256e-14
tuned,2026-01-13 00:30:00,770,0.5,22.49096,3040.653,109.9453,0,10.34058,1,1,2128.457,2128.14,476.5973,137.1032,613.7005,2,113.6928,0.007747676,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1651.542,0,0,0,0,10.34058,38.31222,29.72776,8.584461,168.6212,0,337.2425,0,-2.842171e-14,-2.081668e-13,4.263256e-14
tuned,2026-01-13 00:45:00,771,0.75,22.24881,3024.523,98.82129,11.35215,7.220491,1,1,2117.166,2116.849,456.8023,131.4233,588.2256,2,88.08174,0.1438111,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1660.047,0,0,10.73955,11.20833,7.220491,38.10899,29.88084,8.228151,162.5485,0,362.957,0,0,4.474199e-13,4.263256e-14
tuned,2026-01-13 01:00:00,772,1,22.30372,3021.91,125.9449,9.960582,13.11403,1,1,2115.337,2115.02,451.5162,130.0457,581.562,2,80.07199,1.489967,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1663.504,0,0,45.87287,8.470615,13.11403,38.07607,29.94306,8.133002,162.2512,0,418.2449,0,2.842171e-14,-1.731948e-14,4.263256e-14
tuned,2026-01-13 01:15:00,773,1.25,22.07366,3043.616,119.5183,8.536561,14.51448,1,1,2130.531,2130.214,116.2439,33.75606,150,1,84.77295,2.97476,0,0,62.25229,0,1339.363,0.6696817,0.8337089,0.3172331,0,250,0.3172331,2013.97,0,0,34.74531,5.561801,14.51448,38.34956,36.25146,2.098101,72.5006,0,214.531,0,7.105427e-15,-4.400924e-13,4.263256e-14
tuned,2026-01-13 01:30:00,774,1.5,21.74324,3018.489,109.3461,5.651027,19.45997,1,1,2112.942,2112.625,116.4587,33.54127,150,1,98.56128,0.3731543,0,0,51.06556,0,1351.919,0.6759594,0.8433775,0.3172331,0,250,0.3172331,1996.167,0,0,10.78486,5.277872,19.45997,38.03296,35.931,2.101967,72.79408,0,173.2964,0,0,4.299894e-13,4.263256e-14
tuned,2026-01-13 01:45:00,775,1.75,21.47765,3006.671,92.30866,5.967528,16.46134,1,1,2104.669,2104.352,116.4895,33.51046,150,1,99.23712,0,0,0,50.76288,0,1364.397,0.6821984,0.8512835,0.3172331,0,250,0.3172331,1987.863,0,0,0,5.967528,16.46134,37.88405,35.78153,2.102522,72.08799,0,154.47,0,-1.421085e-14,3.391731e-13,4.263256e-14
tuned,2026-01-13 02:00:00,776,2,21.27117,2966.681,51.08543,0,5.207341,1,1,2076.677,2076.36,116.4785,33.52154,150,1,88.32664,0.1341933,0,0,61.53917,0,1379.567,0.6897834,0.8591406,0.3172331,0,250,0.3172331,1959.881,0,0,0,0,5.207341,37.38018,35.27786,2.102322,69.68048,0,139.361,0,-7.105427e-15,2.792211e-13,4.263256e-14
tuned,2026-01-13 02:15:00,777,2.25,20.88057,2991.491,62.02406,0,6.83266,1,1,2094.044,2093.726,116.479,33.52097,150,1,84.01386,0.1273558,0,0,65.85878,0,1395.814,0.6979072,0.868693,0.3172331,0,250,0.3172331,1977.247,0,0,0,0,6.83266,37.69278,35.59045,2.102333,70.25917,0,140.5183,0,0,-3.373968e-13,4.263256e-14
tuned,2026-01-13 02:30:00,778,2.5,20.74205,2986.264,73.01461,0.3060603,2.989326,1,1,2090.385,2090.068,116.4832,33.51678,150,1,82.75396,0.07659418,0,0,67.16945,0,1412.387,0.7061935,0.8789238,0.3172331,0,250,0.3172331,1973.584,0,0,0,0.2294661,2.989326,37.62693,35.52452,2.102408,69.54216,0,139.4802,0,-1.421085e-14,-3.03646e-13,4.263256e-14
tuned,2026-01-13 02:45:00,779,2.75,20.68831,2985.544,79.5186,1.907677,9.104994,1,1,2089.881,2089.563,116.4535,33.54653,150,1,84.50512,0.4369252,0,0,65.05795,0,1428.429,0.7142145,0.8893593,0.3172331,0,250,0.3172331,1973.11,0,0,0,1.470751,9.104994,37.61785,35.51598,2.101873,70.58654,0,143.7101,0,0,-1.507683e-13,4.263256e-14
tuned,2026-01-13 03:00:00,780,3,20.59493,2931.603,83.58076,0,6.005321,1,1,2052.122,2051.805,116.4109,33.58912,150,1,97.95209,0.9527339,0,0,51.09517,0,1440.978,0.720489,0.8994609,0.3172331,0,250,0.3172331,1935.394,0,0,0,0,6.005321,36.93819,34.83709,2.101106,69.42968,0,138.8594,0,0,1.862954e-13,4.263256e-14
tuned,2026-01-13 03:15:00,781,3.25,20.54904,2976.005,102.8402,0.8982684,17.00303,1,1,2083.203,2082.886,116.36,33.63999,150,1,110.0397,1.568898,0,0,38.39141,0,1450.349,0.7251745,0.9073627,0.3172331,0,250,0.3172331,1966.526,0,0,0,0,17.00303,37.49766,35.39747,2.10019,71.87622,0,143.7524,0,7.105427e-15,2.697842e-13,4.263256e-14
tuned,2026-01-13 03:30:00,782,3.5,20.26856,3005.637,112.385,0,7.602987,1,1,2103.946,2103.629,116.4358,33.56424,150,1,122.4357,0.651439,0,0,26.91283,0,1456.849,0.7284245,0.9132635,0.3172331,0,250,0.3172331,1987.193,0,0,0,0,7.602987,37.87103,35.76948,2.101554,70.59658,0,141.1932,0,-1.421085e-14,3.063105e-13,4.263256e-14
tuned,2026-01-13 03:45:00,783,3.75,19.95029,2993.804,123.3108,5.827361,6.454908,1,1,2095.663,2095.346,116.4353,33.56471,150,1,122.318,0.6571405,0,0,27.02484,0,1463.376,0.7316879,0.9173564,0.3172331,0,250,0.3172331,1978.91,0,0,0.9928058,5.17022,6.454908,37.72193,35.62039,2.101545,70.25107,0,151.1334,0,1.421085e-14,2.657874e-13,4.263256e-14
tuned,2026-01-13 04:00:00,784,4,20.03655,3034.974,133.875,0,18.78049,1,1,2124.482,2124.164,116.4382,33.56178,150,1,127.1369,0.6215458,0,0,22.24158,0,1468.706,0.7343529,0.9214663,0.3172331,0,250,0.3172331,2007.726,0,0,6.738151,0,18.78049,38.24067,36.13907,2.101598,72.80713,0,157.2376,0,0,-2.721157e-13,4.263256e-14
tuned,2026-01-13 04:15:00,785,4.25,20.10908,2978.924,150.9301,0,20.89223,1,1,2085.246,2084.929,116.3181,33.6819,150,1,144.2033,2.076469,0,0,3.720258,0,1469.405,0.7347023,0.9248225,0.3172331,0,250,0.3172331,1968.611,0,0,6.726865,0,20.89223,37.53444,35.435,2.099436,72.57702,0,156.7579,0,0,-3.421707e-13,4.263256e-14
tuned,2026-01-13 04:30:00,786,4.5,19.85101,2993.827,185.4464,0,19.68745,1,1,2095.679,2095.362,134.6898,38.83845,173.5283,1,172.6597,0.8685429,0,0,0,0,1469.173,0.7345867,0.9252626,0.3172331,0,250,0.3172331,1960.672,0,0,12.78669,0,19.68745,37.72222,35.29209,2.430127,77.37588,0,176.8088,0,7.105427e-15,-3.066436e-13,4.263256e-14
tuned,2026-01-13 04:45:00,787,4.75,19.83736,2967.577,218.7862,0,21.84471,1,1,2077.304,2076.987,178.5976,51.44697,230.0446,1,229.3868,0.6577315,0,0,0,0,1468.942,0.734471,0.9251169,0.3172331,0,250,0.3172331,1898.389,0,0,0,0,21.84471,37.39147,34.171,3.220467,89.21802,0,178.436,0,-2.842171e-14,-1.818545e-13,4.263256e-14
tuned,2026-01-13 05:00:00,788,5,19.81432,3056.357,293.1638,0,25.99109,1,1,2139.45,2139.133,216.4891,62.76421,279.2533,1,274.6728,4.580456,0,0,0,0,1468.711,0.7343554,0.9249713,0.3172331,0,250,0.3172331,1922.644,0,0,18.49091,0,25.99109,38.5101,34.60759,3.902514,101.6534,0,235.2036,0,-7.105427e-15,4.518608e-14,4.263256e-14
tuned,2026-01-13 05:15:00,789,5.25,19.87344,2998.19,361.1958,0,18.81216,1,1,2098.733,2098.416,273.7023,78.90958,352.6119,1,350.9766,1.635275,0,0,0,0,1468.48,0.7342398,0.9248257,0.3172331,0,250,0.3172331,1824.714,0,0,10.21918,0,18.81216,37.7772,32.84484,4.932351,114.8567,0,247.3416,0,-5.684342e-14,4.028999e-13,4.263256e-14
tuned,2026-01-13 05:30:00,790,5.5,19.90257,2987.793,434.756,0,18.69381,1,1,2091.455,2091.138,335.5086,96.7506,432.2592,1,430.0481,2.211164,0,0,0,0,1468.248,0.7341242,0.9246801,0.3172331,0,250,0.3172331,1755.629,0,0,4.707893,0,18.69381,37.64619,31.60133,6.044866,131.4364,0,270.9938,0,2.842171e-14,1.088019e-14,4.263256e-14
tuned,2026-01-13 05:45:00,791,5.75,19.85375,2992.875,543.7031,0.8663091,24.39053,1,1,2095.012,2094.695,393.6785,113.3584,507.0369,2,506.0097,1.027205,0,0,0,0,1468.017,0.7340087,0.9245345,0.3172331,0,250,0.3172331,1701.017,0,0,37.69346,0,24.39053,37.71022,30.6183,7.091923,147.9975,0,361.0162,0,-5.684342e-14,-1.919576e-13,4.263256e-14
tuned,2026-01-13 06:00:00,792,6,19.91139,3037.554,627.1875,7.945182,26.71031,1,1,2126.288,2125.971,462.8104,133.1751,595.9855,2,595.6205,0.3650066,0,0,0,0,1467.786,0.7338931,0.924389,0.3172331,0,250,0.3172331,1663.16,0,0,31.56707,7.580176,26.71031,38.27318,29.93689,8.336297,167.5198,0,402.5687,0,-2.842171e-14,-1.756373e-13,4.263256e-14
tuned,2026-01-13 06:15:00,793,6.25,19.97839,3076.374,675.2587,0,21.3768,1,1,2153.462,2153.145,515.8898,148.7211,664.6108,2,661.6438,2.967042,0,0,0,0,1467.555,0.7337776,0.9242435,0.3172331,0,250,0.3172331,1637.255,0,0,13.61497,0,21.3768,38.76232,29.47059,9.291726,181.7236,0,386.933,0,-8.526513e-14,9.070522e-14,4.263256e-14
tuned,2026-01-13 06:30:00,794,6.5,20.03291,3099.16,720.9469,0,22.24097,1,1,2169.412,2169.095,558.6671,161.3931,720.0602,2,713.6477,6.412579,0,0,0,0,1467.324,0.7336621,0.924098,0.3172331,0,250,0.3172331,1610.428,0,0,7.299263,0,22.24097,39.04942,28.9877,10.06172,194.0592,0,400.7096,0,-2.842171e-14,-2.712275e-13,4.263256e-14
tuned,2026-01-13 06:45:00,795,6.75,19.86738,3104.536,760.8599,0,24.38291,1,1,2173.175,2172.858,601.4068,173.3148,774.7216,2,771.8195,2.902043,0,0,0,0,1467.093,0.7335466,0.9239525,0.3172331,0,250,0.3172331,1571.451,0,0,0,0,24.38291,39.11715,28.28612,10.83103,205.6214,0,411.2429,0,0,-3.201883e-13,4.263256e-14
tuned,2026-01-13 07:00:00,796,7,19.57095,3170.404,769.1402,0,16.60845,1,1,2219.283,2218.965,607.8923,175.1306,783.0229,2,780.5902,2.432753,0,0,0,0,1466.862,0.7334311,0.9238071,0.3172331,0,250,0.3172331,1611.073,0,0,0,0,16.60845,39.94709,28.99931,10.94777,206.8538,0,413.7077,0,-2.842171e-14,-2.364775e-14,4.263256e-14
tuned,2026-01-13 07:15:00,797,7.25,19.58068,3155.964,777.4622,0,22.97089,1,1,2209.175,2208.858,602.4774,173.9286,776.406,2,770.6268,5.779163,0,0,0,0,1466.631,0.7333156,0.9236616,0.3172331,0,250,0.3172331,1606.38,0,0,6.835386,0,22.97089,39.76515,28.91485,10.8503,206.6116,0,425.0142,0,0,-2.582379e-13,4.263256e-14
tuned,2026-01-13 07:30:00,798,7.5,19.49533,3173.014,745.8309,7.892973,28.03971,1,1,2221.109,2220.792,566.1452,162.9052,729.0504,2,728.6489,0.4014928,0,0,0,0,1466.4,0.7332002,0.9235162,0.3172331,0,250,0.3172331,1654.647,0,0,17.18198,7.49148,28.03971,39.97997,29.78365,10.19632,197.2814,0,437.1246,0,-1.136868e-13,-8.093526e-14,4.263256e-14
tuned,2026-01-13 07:45:00,799,7.75,19.67121,3225.301,692.7172,8.354783,20.23501,1,1,2257.71,2257.393,508.8953,146.5173,655.4126,2,654.2488,1.1638,0,0,0,0,1466.17,0.7330848,0.9233708,0.3172331,0,250,0.3172331,1748.498,0,0,38.4684,7.190983,20.23501,40.63879,31.47296,9.165826,181.315,0,441.3924,0,-5.684342e-14,-3.672618e-13,4.263256e-14
tuned,2026-01-13 08:00:00,800,8,19.91899,3197.33,625.4254,372.8001,20.31546,1,1,2238.131,2237.814,634.3052,209.5404,843.8456,2,589.2152,254.6304,0,0,0,0,1465.939,0.7329694,0.9232255,0.3172331,0,250,0.3172331,1603.508,0,0,36.2102,118.1698,20.31546,40.28635,28.86315,11.4232,241.7566,0,749.8186,0,-2.842171e-14,-1.728617e-13,4.263256e-14
tuned,2026-01-13 08:15:00,801,8.25,20.11806,3188.941,546.3683,379.547,19.44157,1,1,2232.259,2231.942,561.9419,188.8254,750.7672,2,495.1808,255.5865,0,0,0,0,1465.708,0.732854,0.9230801,0.3172331,0,250,0.3172331,1670,0,0,51.1875,123.9605,19.44157,40.18066,30.05999,10.12066,222.1057,0,746.3418,0,-5.684342e-14,-3.721468e-13,4.263256e-14
tuned,2026-01-13 08:30:00,802,8.5,20.24534,3232.845,427.8255,384.5066,16.63443,1,1,2262.992,2262.675,503.1395,172.5154,675.6549,2,414.3713,261.2836,0,0,0,0,1465.477,0.7327386,0.9229348,0.3172331,0,250,0.3172331,1759.535,0,0,13.45422,123.223,16.63443,40.73385,31.67163,9.062222,206.9489,0,649.6659,0,-5.684342e-14,-1.987299e-14,4.263256e-14
tuned,2026-01-13 08:45:00,803,8.75,20.44087,3255.765,331.8174,396.0975,19.01003,1,1,2279.035,2278.718,453.2334,158.6699,611.9033,2,345.8135,266.0898,0,0,0,0,1465.247,0.7326233,0.9227895,0.3172331,0,250,0.3172331,1825.485,0,0,0,130.0077,19.01003,41.02263,32.85872,8.163911,194.6962,0,613.6556,0,5.684342e-14,1.099121e-14,4.263256e-14
tuned,2026-01-13 09:00:00,804,9,20.78844,3234.392,256.6397,390.0562,18.19145,1,1,2264.075,2263.757,399.8994,144.01,543.9094,2,271.3985,272.5109,0,0,0,0,1465.016,0.7325079,0.9226443,0.3172331,0,250,0.3172331,1863.858,0,0,0,117.5452,18.19145,40.75334,33.54944,7.2039,180.61,0,563.9856,0,-2.842171e-14,-2.428058e-13,4.263256e-14
tuned,2026-01-13 09:15:00,805,9.25,20.89608,3254.06,217.4195,393.8494,29.31237,1,1,2277.842,2277.525,354.1592,130.4986,484.6578,1,215.4708,269.187,0,0,0,0,1464.785,0.7323926,0.922499,0.3172331,0,250,0.3172331,1923.365,0,0,1.948676,124.6624,29.31237,41.00115,34.62058,6.380576,170.0444,0,558.493,0,0,1.658673e-13,4.263256e-14
tuned,2026-01-13 09:30:00,806,9.5,21.22786,3319.959,181.3437,401.038,38.05428,1,1,2323.971,2323.654,332.6327,124.5582,457.1909,1,185.6325,271.5584,0,0,0,0,1464.555,0.7322773,0.9223538,0.3172331,0,250,0.3172331,1991.021,0,0,0,129.4796,38.05428,41.83148,35.83838,5.993099,166.8301,0,557.0125,0,-1.421085e-14,3.654854e-13,4.263256e-14
tuned,2026-01-13 09:45:00,807,9.75,21.53717,3322.731,177.2144,405.8416,37.00486,1,1,2325.912,2325.594,325.4587,123.1431,448.6018,1,170.9417,277.6601,0,0,0,0,1464.324,0.7321621,0.9222086,0.3172331,0,250,0.3172331,2000.136,0,0,6.272728,128.1815,37.00486,41.86641,36.00244,5.863967,165.4379,0,562.8094,0,0,3.946843e-13,4.263256e-14
tuned,2026-01-13 10:00:00,808,10,21.79353,3354.598,166.3148,406.952,38.58685,1,1,2348.219,2347.901,296.5433,114.877,411.4203,1,133.2715,278.1488,0,0,0,0,1464.094,0.7320468,0.9220634,0.3172331,0,250,0.3172331,2051.358,0,0,33.04331,128.8032,38.58685,42.26794,36.92445,5.343489,158.3944,0,595.9741,0,2.842171e-14,2.926548e-13,4.263256e-14
tuned,2026-01-13 10:15:00,809,10.25,22.20964,3366.833,160.1992,404.2042,53.10684,1,1,2356.783,2356.466,289.0789,113.085,402.1639,1,120.6733,281.4905,0,0,0,0,1463.863,0.7319316,0.9219183,0.3172331,0,250,0.3172331,2067.387,0,0,39.52584,122.7136,53.10684,42.4221,37.21297,5.20913,159.4434,0,598.7498,0,0,9.914292e-14,4.263256e-14
tuned,2026-01-13 10:30:00,810,10.5,22.34548,3359.824,128.2217,402.1398,58.38645,1,1,2351.877,2351.56,278.1881,109.9373,388.1254,1,106.7729,281.3525,0,0,0,0,1463.633,0.7318163,0.9217732,0.3172331,0,250,0.3172331,2073.372,0,0,21.44879,120.7873,58.38645,42.33379,37.32069,5.013095,157.3386,0,560.0344,0,-4.263256e-14,-1.455502e-13,4.263256e-14
tuned,2026-01-13 10:45:00,811,10.75,22.70228,3413.885,115.0733,401.1071,74.44696,1,1,2389.719,2389.402,278.1506,109.7446,387.8952,1,108.2542,279.641,0,0,0,0,1463.402,0.7317011,0.9216281,0.3172331,0,250,0.3172331,2111.252,0,0,6.819052,121.4661,74.44696,43.01495,38.00253,5.012421,160.6883,0,542.6685,0,-2.842171e-14,-4.006795e-13,4.263256e-14
tuned,2026-01-13 11:00:00,812,11,22.81672,3444.186,121.6078,407.117,78.10706,1,1,2410.93,2410.613,275.7742,109.9044,385.6786,1,98.10487,287.5737,0,0,0,0,1463.172,0.731586,0.921483,0.3172331,0,250,0.3172331,2134.839,0,0,23.50295,119.5433,78.10706,43.39675,38.4271,4.969646,161.9386,0,570.632,0,-2.842171e-14,2.848832e-13,4.263256e-14
tuned,2026-01-13 11:15:00,813,11.25,22.95583,3476.64,97.01332,412.9762,83.96764,1,1,2433.648,2433.33,277.9911,110.1443,388.1354,1,104.3031,283.8323,0,0,0,0,1462.942,0.7314708,0.9213379,0.3172331,0,250,0.3172331,2155.339,0,0,0,129.1439,83.96764,43.80566,38.79611,5.00955,163.6076,0,549.9885,0,0,1.34337e-13,4.263256e-14
tuned,2026-01-13 11:30:00,814,11.5,23.05921,3471.798,86.11815,413.4426,92.16532,1,1,2430.259,2429.941,268.9334,107.7293,376.6627,1,91.03746,285.6253,0,0,0,0,1462.711,0.7313556,0.9211929,0.3172331,0,250,0.3172331,2161.008,0,0,0,127.8174,92.16532,43.74465,38.89814,4.846512,162.7587,0,546.0023,0,0,9.936496e-14,4.263256e-14
tuned,2026-01-13 11:45:00,815,11.75,23.36019,3476.189,113.9452,412.3873,97.20706,1,1,2433.332,2433.015,277.7949,110.4039,388.1988,1,101.3938,286.805,0,0,0,0,1462.481,0.7312405,0.9210479,0.3172331,0,250,0.3172331,2155.22,0,0,12.5514,125.5822,97.20706,43.79998,38.79396,5.006018,166.3107,0,570.9018,0,-2.842171e-14,2.234879e-13,4.263256e-14
tuned,2026-01-13 12:00:00,816,12,23.47898,3484.439,138.0653,416.0345,104.555,1,1,2439.107,2438.79,280.168,110.9221,391.0901,1,105.8323,285.2578,0,0,0,0,1462.251,0.7311254,0.9209029,0.3172331,0,250,0.3172331,2158.622,0,0,32.23304,130.7767,104.555,43.90393,38.8552,5.048735,168.2261,0,617.644,0,-2.842171e-14,-3.593792e-13,4.263256e-14
tuned,2026-01-13 12:15:00,817,12.25,23.72641,3497.889,99.76769,410.0666,117.0794,1,1,2448.522,2448.205,278.6179,110.4765,389.0944,1,103.834,285.2604,0,0,0,0,1462.021,0.7310103,0.9207579,0.3172331,0,250,0.3172331,2169.587,0,0,0,124.8062,117.0794,44.0734,39.05257,5.020833,170.2874,0,555.8656,0,0,2.14162e-13,4.263256e-14
tuned,2026-01-13 12:30:00,818,12.5,23.81603,3490.166,97.07382,426.0538,136.5066,1,1,2443.116,2442.799,272.5687,108.4663,381.035,1,98.31385,282.7212,0,0,0,0,1461.79,0.7308952,0.9206129,0.3172331,0,250,0.3172331,2170.23,0,0,0,143.3326,136.5066,43.97609,39.06414,4.911947,171.7757,0,590.8003,0,4.263256e-14,1.700862e-13,4.263256e-14
tuned,2026-01-13 12:45:00,819,12.75,24.19016,3480.768,78.88982,420.567,143.4271,1,1,2436.538,2436.221,271.8531,108.7669,380.62,1,93.13515,287.4848,0,0,0,0,1461.56,0.7307802,0.920468,0.3172331,0,250,0.3172331,2164.367,0,0,0,133.0822,143.4271,43.85768,38.95861,4.899066,173.3875,0,576.3418,0,-2.842171e-14,-4.464207e-13,4.263256e-14
tuned,2026-01-13 13:00:00,820,13,24.65724,3518.157,54.9239,421.9375,155.3972,1,1,2462.71,2462.392,264.5768,106.7179,371.2947,1,83.39422,287.9005,0,0,0,0,1461.33,0.7306651,0.9203231,0.3172331,0,250,0.3172331,2197.816,0,0,0,134.037,155.3972,44.32877,39.56068,4.768092,174.3403,0,579.8943,0,-2.842171e-14,2.297051e-13,4.263256e-14
tuned,2026-01-13 13:15:00,821,13.25,24.90548,3488.638,54.53786,421.2783,158.5088,1,1,2442.047,2441.73,281.0745,112.2428,393.3173,1,98.0898,295.2275,0,0,0,0,1461.1,0.7305501,0.9201782,0.3172331,0,250,0.3172331,2160.655,0,0,0,126.0508,158.5088,43.95684,38.89179,5.065052,179.9,0,577.2376,0,0,4.262146e-13,4.263256e-14
tuned,2026-01-13 13:30:00,822,13.5,25.33075,3480.713,74.00078,420.4825,169.3906,1,1,2436.499,2436.182,285.9271,113.445,399.3721,1,105.9667,293.4054,0,0,0,0,1460.87,0.7304351,0.9200334,0.3172331,0,250,0.3172331,2150.255,0,0,0,127.0771,169.3906,445.9498,393.5588,52.39099,538.0072,0,1295.222,0,5.684342e-14,1.900702e-13,4.263256e-14
tuned,2026-01-13 13:45:00,823,13.75,25.60442,3475.11,89.18646,421.1679,174.5192,1,1,2432.577,2432.259,278.8144,110.7243,389.5387,1,102.4783,287.0604,0,0,0,0,1460.64,0.7303201,0.9198886,0.3172331,0,250,0.3172331,2153.445,0,0,0,134.1074,174.5192,447.6986,396.3264,51.3722,539.1698,0,1309.675,0,-5.684342e-14,-4.312106e-13,4.263256e-14
tuned,2026-01-13 14:00:00,824,14,26.0777,3466.065,94.71483,414.1093,183.4669,1,1,2426.245,2425.928,270.65,108.5266,379.1766,1,90.69651,288.4801,0,0,0,0,1460.41,0.7302051,0.9197437,0.3172331,0,250,0.3172331,2155.278,0,0,4.018327,125.6292,183.4669,450.8532,400.5012,50.35205,543.1202,0,1309.882,0,0,4.297673e-13,4.263256e-14
tuned,2026-01-13 14:15:00,825,14.25,26.2685,3440.17,113.8036,423.8404,188.3697,1,1,2408.119,2407.802,264.728,106.9185,371.6465,1,82.26822,289.3783,0,0,0,0,1460.18,0.7300902,0.919599,0.3172331,0,250,0.3172331,2143.074,0,0,31.53536,134.462,188.3697,449.237,399.7926,49.44445,541.8517,0,1370.049,0,-4.263256e-14,9.336976e-14,4.263256e-14
tuned,2026-01-13 14:30:00,826,14.5,26.2321,3428.365,97.55232,421.1214,187.9037,1,1,2399.856,2399.538,271.0096,108.9165,379.926,1,88.7522,291.1738,0,0,0,0,1459.951,0.7299753,0.9194542,0.3172331,0,250,0.3172331,2128.529,0,0,8.800117,129.9476,187.9037,447.3613,396.7828,50.5785,540.7267,0,1320.793,0,0,4.277689e-13,4.263256e-14
tuned,2026-01-13 14:45:00,827,14.75,26.58608,3455.31,95.60008,409.5474,202.6414,1,1,2418.717,2418.4,282.9565,111.9582,394.9147,1,107.4563,287.4584,0,0,0,0,1459.721,0.7298604,0.9193094,0.3172331,0,250,0.3172331,2135.444,0,0,0,122.089,202.6414,454.1739,400.9823,53.19164,550.9914,0,1312.586,0,1.421085e-14,-3.358425e-13,4.263256e-14
tuned,2026-01-13 15:00:00,828,15,26.71563,3445.746,121.2711,416.0171,209.3781,1,1,2412.022,2411.705,293.528,114.8936,408.4216,1,121.9578,286.4637,0,0,0,0,1459.491,0.7297455,0.9191647,0.3172331,0,250,0.3172331,2118.177,0,0,0,129.5534,209.3781,454.1319,398.8072,55.32474,553.1221,0,1329.724,0,-4.263256e-14,-3.281819e-13,4.263256e-14
tuned,2026-01-13 15:15:00,829,15.25,26.7153,3425.987,131.4848,415.4847,201.8403,1,1,2398.191,2397.874,301.6519,116.9598,418.6117,1,134.6949,283.9168,0,0,0,0,1459.261,0.7296306,0.91902,0.3172331,0,250,0.3172331,2096.222,0,0,0,131.5679,201.8403,451.5247,394.6708,56.8539,549.6325,0,1326.22,0,-2.842171e-14,-4.076739e-13,4.263256e-14
tuned,2026-01-13 15:30:00,830,15.5,26.75385,3466.388,120.6795,410.2206,208.6848,1,1,2426.472,2426.155,293.2607,114.2739,407.5346,1,126.176,281.3586,0,0,0,0,1459.031,0.7295157,0.9188754,0.3172331,0,250,0.3172331,2132.894,0,0,0,128.862,208.6848,457.2144,401.8962,55.3182,555.4921,0,1333.271,0,4.263256e-14,3.869127e-13,4.263256e-14
tuned,2026-01-13 15:45:00,831,15.75,26.65455,3421.604,112.5724,407.1081,206.3483,1,1,2395.123,2394.805,295.4587,115.1967,410.6554,1,126.5641,284.0913,0,0,0,0,1458.802,0.7294009,0.9187307,0.3172331,0,250,0.3172331,2099.347,0,0,0,123.0167,206.3483,450.3804,394.7625,55.61789,548.7611,0,1309.726,0,-5.684342e-14,2.88769e-13,4.263256e-14
tuned,2026-01-13 16:00:00,832,16,26.73454,3440.694,132.6435,398.6506,201.866,1,1,2408.486,2408.168,309.0191,118.9055,427.9246,1,145.6408,282.2838,0,0,0,0,1458.572,0.7292861,0.9185861,0.3172331,0,250,0.3172331,2099.149,0,0,0,116.3668,201.866,453.6438,395.3796,58.2642,552.307,0,1305.347,0,-5.684342e-14,2.602363e-13,4.263256e-14
tuned,2026-01-13 16:15:00,833,16.25,26.68344,3435.591,158.7277,406.5248,191.1351,1,1,2404.914,2404.596,326.9245,123.607,450.5315,1,172.4743,278.0572,0,0,0,0,1458.342,0.7291712,0.9184415,0.3172331,0,250,0.3172331,2077.672,0,0,0,128.4676,191.1351,452.4919,390.9203,61.57154,550.49,0,1322.587,0,0,3.544942e-13,4.263256e-14
tuned,2026-01-13 16:30:00,834,16.5,26.95233,3385.853,191.1606,400.7133,191.7789,1,1,2370.097,2369.78,349.787,129.5363,479.3233,1,207.3567,271.9665,0,0,0,0,1458.113,0.7290565,0.9182969,0.3172331,0,250,0.3172331,2019.993,0,0,0,128.7468,191.7789,448.4367,382.1949,66.24182,548.0169,0,1318.122,0,-2.842171e-14,-2.83995e-13,4.263256e-14
tuned,2026-01-13 16:45:00,835,16.75,27.09715,3365.709,221.978,392.1242,190.3519,1,1,2355.996,2355.679,365.528,133.7185,499.2465,1,230.535,268.7115,0,0,0,0,1457.883,0.7289417,0.9181523,0.3172331,0,250,0.3172331,1990.151,0,0,0,123.4127,190.3519,447.1163,377.6869,69.42939,547.53,0,1307.947,0,0,2.180478e-13,4.263256e-14
tuned,2026-01-13 17:00:00,836,17,26.92364,3346.121,264.8439,379.8964,174.6577,1,1,2342.285,2341.968,398.5866,142.8204,541.407,2,276.5331,264.8739,0,0,0,0,1457.654,0.7288269,0.9180078,0.3172331,0,250,0.3172331,1943.381,0,0,0,115.0225,174.6577,442.9099,367.4799,75.42997,543.3269,0,1285.068,0,2.842171e-14,9.692247e-14,4.263256e-14
tuned,2026-01-13 17:15:00,837,17.25,26.75806,3368.009,303.7605,373.438,159.4743,1,1,2357.607,2357.289,428.2553,150.7368,578.992,2,319.9355,259.0566,0,0,0,0,1457.424,0.7287122,0.9178633,0.3172331,0,250,0.3172331,1929.034,0,0,0,114.3814,159.4743,444.2771,363.5151,80.76197,544.3039,0,1285.916,0,-5.684342e-14,3.175238e-13,4.263256e-14
tuned,2026-01-13 17:30:00,838,17.5,26.70287,3372.457,359.7986,363.3622,160.069,1,1,2360.72,2360.403,470.761,162.7166,633.4776,2,376.7518,256.7258,0,0,0,0,1457.195,0.7285975,0.9177188,0.3172331,0,250,0.3172331,1889.642,0,0,0,106.6364,160.069,444.3553,355.6849,88.67048,548.531,0,1281.01,0,-5.684342e-14,2.653433e-14,4.263256e-14
tuned,2026-01-13 17:45:00,839,17.75,26.45708,3342.813,411.6212,363.8,145.7253,1,1,2339.969,2339.652,507.3921,173.2726,680.6646,2,423.766,256.8986,0,0,0,0,1456.966,0.7284828,0.9175743,0.3172331,0,250,0.3172331,1832.26,0,0,0,106.9013,145.7253,438.2193,343.1377,95.0816,543.7011,0,1271.807,0,-5.684342e-14,1.901812e-13,4.263256e-14
tuned,2026-01-13 18:00:00,840,18,26.43588,3293.304,459.2359,0,140.6019,1,1,2305.313,2304.996,372.6396,107.3528,479.9924,1,478.5262,1.466187,0,0,0,0,1456.736,0.7283681,0.9174299,0.3172331,0,250,0.3172331,1932.356,0,0,0,0,140.6019,431.5406,361.7254,69.81526,495.398,0,990.796,0,1.421085e-14,-4.385381e-14,4.263256e-14
tuned,2026-01-13 18:15:00,841,18.25,26.40844,3237.367,529.9891,0,129.9513,1,1,2266.157,2265.84,414.5616,119.2906,533.8522,2,533.5327,0.3194545,0,0,0,0,1456.507,0.7282535,0.9172855,0.3172331,0,250,0.3172331,1851.278,0,0,0,0,129.9513,423.9713,346.3523,77.61894,489.9553,0,979.9105,0,-8.526513e-14,2.918776e-13,4.263256e-14
tuned,2026-01-13 18:30:00,842,18.5,26.27133,3226.564,580.4666,0,118.8596,1,1,2258.595,2258.277,463.5017,133.3701,596.8718,2,596.5436,0.3282013,0,0,0,0,1456.278,0.7281388,0.9171411,0.3172331,0,250,0.3172331,1794.776,0,0,0,0,118.8596,421.3675,334.8366,86.5309,490.3814,0,980.7627,0,0,3.462786e-13,4.263256e-14
tuned,2026-01-13 18:45:00,843,18.75,26.15044,3184.214,625.0907,0,116.4267,1,1,2228.95,2228.633,498.8618,143.7168,642.5787,2,640.6071,1.97161,0,0,0,0,1456.048,0.7280242,0.9169967,0.3172331,0,250,0.3172331,1729.771,0,0,0,0,116.4267,414.8079,321.9106,92.89729,487.2944,0,974.5889,0,-2.842171e-14,1.783018e-13,4.263256e-14
tuned,2026-01-13 19:00:00,844,19,26.15207,3177.209,679.2996,0,104.9628,1,0,2224.046,2223.729,138.4903,40.11014,178.6004,1,176.0537,2.5467,0,0,0,500,1330.819,0.6654096,0.9168523,0.3172331,0,250,0.3172331,2085.239,0,0,3.245873,0,104.9628,413.9092,388.0762,25.83296,447.7206,0,901.0403,0,-2.131628e-14,-1.526557e-13,4.263256e-14
tuned,2026-01-13 19:15:00,845,19.25,26.25859,3167.815,711.5001,0,106.6438,1,0,2217.47,2217.153,161.5357,46.819,208.3547,1,205.0611,3.293567,0,0,0,500,1205.61,0.6028048,0.8379973,0.3172331,0,250,0.3172331,2055.617,0,0,6.438957,0,106.6438,413.5871,383.3995,30.18768,450.1089,0,911.325,0,-1.421085e-14,1.317835e-13,4.263256e-14
tuned,2026-01-13 19:30:00,846,19.5,26.35827,3171.679,747.4531,0.2976744,101.784,1,0,2220.175,2219.858,163.4621,47.31551,210.7776,1,208.0264,2.751198,0,0,0,500,1080.42,0.5402099,0.7591547,0.3172331,0,250,0.3172331,2056.396,0,0,39.42664,0,101.784,414.9402,384.3306,30.60958,450.6691,0,969.3492,0,7.105427e-15,3.063105e-13,4.263256e-14
tuned,2026-01-13 19:45:00,847,19.75,26.25188,3187.353,756.2787,0,101.6857,0,0,2231.147,2230.83,155.9598,45.33073,201.2905,1,196.9081,4.382378,0,0,0,500,955.2498,0.4776249,0.6803246,0.3172331,0,250,0.3172331,2074.87,0,0,59.37056,0,101.6857,416.0808,386.9371,29.14369,0,451.2309,2584.184,0,-7.105427e-15,-1.775247e-13,4.263256e-14
tuned,2026-01-13 20:00:00,848,20,26.2396,3175.371,714.8222,0.6410835,90.9049,0,0,2222.76,2222.443,136.6768,39.84429,176.521,1,171.5678,4.953221,0,0,0,500,830.0994,0.4150497,0.6015068,0.3172331,0,250,0.3172331,2085.766,0,0,43.25433,0,90.9049,414.4123,388.8711,25.54122,0,445.6638,2525.764,0,-4.263256e-14,-1.969536e-13,4.263256e-14
tuned,2026-01-13 20:15:00,849,20.25,26.00638,3172.285,666.0049,0,79.94102,0,0,2220.6,2220.282,0,0,0,0,0,0,0,0,0,500,704.9687,0.3524844,0.5227014,0.3172331,0,250,0.3172331,2220.282,0,0,166.0049,0,79.94102,412.0387,411.9798,0.05886352,0,426.8131,2633.831,0,0,-1.398881e-13,4.263256e-14
tuned,2026-01-13 20:30:00,850,20.5,25.91274,3151.752,603.9118,0,71.46678,0,0,2206.226,2205.909,0,0,0,0,0,0,0,0,0,500,579.8578,0.2899289,0.4439085,0.3172331,0,250,0.3172331,2205.909,0,0,103.9118,0,71.46678,408.5908,408.532,0.05875124,0,421.7676,2498.97,0,0,-8.731904e-14,4.263256e-14
tuned,2026-01-13 20:45:00,851,20.75,25.62925,3163.082,527.8772,7.809067,65.1633,0,0,2214.158,2213.84,0,0,0,0,0,0,0,0,0,500,454.7665,0.2273832,0.3651279,0.3172331,0,250,0.3172331,2213.84,0,0,27.87718,7.809067,65.1633,407.7051,407.6467,0.05841389,0,419.6456,2369.609,0,0,-3.974598e-14,4.263256e-14
tuned,2026-01-13 21:00:00,852,21,25.55723,3164.721,495.196,0.7837882,66.16652,0,0,2215.305,2214.987,0,0,0,0,0,0,0,0,0,495.6504,330.7823,0.1653912,0.2863598,0.3172331,0,250,0.3172331,2214.987,0,0,1.197689,0,66.16652,407.3221,407.2638,0.05832879,0,419.4296,2308.929,0,0,2.53686e-14,4.263256e-14
tuned,2026-01-13 21:15:00,853,21.25,25.21867,3183.466,440.8352,0,52.12522,0,0,2228.426,2228.109,0,0,0,0,0,0,0,0,0,414.366,227.1387,0.1135694,0.2082888,0.3172331,0,250,0.3172331,2228.109,0,0,27.5306,0,52.12522,406.9481,406.8902,0.0579321,0,416.4091,2337.741,0,0,-2.747802e-14,4.263256e-14
tuned,2026-01-13 21:30:00,854,21.5,24.9096,3191.57,369.015,0,55.51874,0,0,2234.099,2233.781,185.5936,53.40594,238.9995,1,238.8455,0.1540033,0,0,0,108.412,200,0.1,0.1430259,0.3172331,0,250,0.3172331,2048.188,0,0,21.75751,0,55.51874,40.21378,36.86738,3.346395,0,100.3494,589.4535,0,-2.131628e-14,-5.301315e-15,4.263256e-14
tuned,2026-01-13 21:45:00,855,21.75,24.71913,3144.788,339.232,0,49.93735,0,0,2201.352,2201.035,235.6173,67.78205,303.3993,1,303.2526,0.02074398,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1965.417,0,0,35.97935,0,49.93735,39.62433,35.37751,4.246821,0,112.1884,679.1003,0,0,0,4.263256e-14
tuned,2026-01-13 22:00:00,856,22,24.59536,3088.094,292.634,0.1931495,42.35827,0,0,2161.666,2161.349,188.669,54.28274,242.9517,1,242.746,0.07972564,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1972.68,0,0,49.888,0.1134239,42.35827,38.90999,35.50823,3.401751,0,97.43065,622.121,0,0,0,4.263256e-14
tuned,2026-01-13 22:15:00,857,22.25,24.2052,3093.337,253.913,15.18615,35.28868,0,0,2165.336,2165.019,157.1388,45.227,202.3658,1,202.0234,0.2164114,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2007.88,0,0,51.88958,14.96973,35.28868,38.97605,36.14184,2.834208,0,87.68457,597.5974,0,-7.105427e-15,0,4.263256e-14
tuned,2026-01-13 22:30:00,858,22.5,23.93006,3108.881,204.3851,0.02123069,36.4676,0,0,2176.217,2175.899,145.6539,41.95314,187.607,1,186.9825,0.498553,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2030.246,0,0,17.40256,0,36.4676,39.1719,36.54442,2.62748,0,84.98913,497.4596,0,-7.105427e-15,0,4.263256e-14
tuned,2026-01-13 22:45:00,859,22.75,23.73922,3075.719,138.8373,4.831391,35.66988,0,0,2153.003,2152.686,121.4987,34.97865,156.4774,1,156.0956,0.2558334,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2031.187,0,0,0,4.575558,35.66988,38.75406,36.56137,2.192688,0,77.86594,436.1555,0,-3.552714e-14,0,4.263256e-14
tuned,2026-01-13 23:00:00,860,23,23.55717,3101.83,134.4015,2.969179,35.00628,0,1,2171.281,2170.964,508.1981,146.1951,654.3932,2,154.3731,0.02014889,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1662.766,0,0,0,2.94903,35.00628,39.08306,29.92979,9.153276,0,182.3112,1007.799,0,0,1.24345e-13,4.263256e-14
tuned,2026-01-13 23:15:00,861,23.25,23.23369,3087.507,110.2887,12.00026,31.82951,0,1,2161.255,2160.938,506.4903,145.8234,652.3137,2,151.1694,1.144353,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1654.447,0,0,0,10.85591,31.82951,38.90259,29.78005,9.122536,0,181.1931,1015.289,0,0,-1.216804e-13,4.263256e-14
tuned,2026-01-13 23:30:00,862,23.5,23.03231,3070.86,82.54907,10.14952,34.37322,0,1,2149.602,2149.285,484.844,139.5459,624.3898,2,123.7206,0.6692546,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1664.441,0,0,0,9.48027,34.37322,38.69284,29.95993,8.732902,0,175.5188,981.7071,0,2.842171e-14,1.301736e-13,4.263256e-14
tuned,2026-01-13 23:45:00,863,23.75,22.78317,3067.941,92.19735,4.035894,31.7096,1,1,2147.559,2147.241,472.8256,136.0554,608.881,2,108.5233,0.3576964,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1674.416,0,0,0,3.678198,31.7096,38.65606,30.13949,8.51657,171.7155,0,349.7759,0,-2.842171e-14,8.903989e-14,4.263256e-14
tuned,2026-01-14 00:00:00,864,0,22.75256,3021.78,99.55225,7.679996,26.12914,1,1,2115.246,2114.928,474.9863,136.639,611.6253,2,111.6253,0,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1639.942,0,0,0,7.679996,26.12914,38.07442,29.51896,8.555464,170.7043,0,354.6566,0,0,2.131628e-14,4.263256e-14
tuned,2026-01-14 00:15:00,865,0.25,22.61084,2978.508,83.03277,6.201186,25.79628,1,1,2084.955,2084.638,478.071,137.5987,615.6697,2,114.9892,0.6805858,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1606.567,0,0,0,5.5206,25.79628,37.5292,28.91821,8.610989,170.9932,0,351.5095,0,0,-1.135758e-13,4.263256e-14
tuned,2026-01-14 00:30:00,866,0.5,22.22625,2975.452,84.57771,5.04139,23.88769,1,1,2082.817,2082.499,474.9698,136.6342,611.604,2,111.604,0,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1607.53,0,0,0,5.04139,23.88769,37.4907,28.93554,8.555166,169.6847,0,348.0658,0,5.684342e-14,-2.081668e-13,4.263256e-14
tuned,2026-01-14 00:45:00,867,0.75,21.73389,2952.283,93.35538,0,21.92008,1,1,2066.598,2066.281,465.5191,134.5844,600.1035,2,93.81201,6.291454,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1600.762,0,0,0,0,21.92008,37.19876,28.81371,8.385054,167.1392,0,334.2784,0,-2.842171e-14,4.474199e-13,4.263256e-14
tuned,2026-01-14 01:00:00,868,1,21.54964,2961.894,93.11611,0,25.48353,1,1,2073.326,2073.008,474.2648,137.0821,611.3469,2,105.2262,6.120704,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1598.743,0,0,0,0,25.48353,37.31986,28.77738,8.542477,170.1938,0,340.3875,0,-2.842171e-14,-1.731948e-14,4.263256e-14
tuned,2026-01-14 01:15:00,869,1.25,21.51136,2969.637,84.39799,0.3583486,23.69532,1,1,2078.746,2078.429,115.9902,34.00985,150,1,103.519,6.048631,0,0,40.43234,0,1333.908,0.6669542,0.8337089,0.3172331,0,250,0.3172331,1962.439,0,0,0,0,23.69532,37.41743,35.3239,2.093533,73.36099,0,146.722,0,7.105427e-15,4.440892e-16,4.263256e-14
tuned,2026-01-14 01:30:00,870,1.5,21.34606,2912.561,107.9559,0.9838697,15.64549,1,1,2038.793,2038.475,116.2201,33.7799,150,1,104.3184,3.263546,0,0,42.41802,0,1344.303,0.6721514,0.8399425,0.3172331,0,250,0.3172331,1922.255,0,0,3.637486,0,15.64549,36.69827,34.6006,2.097672,71.03141,0,148.3375,0,0,-1.080247e-13,4.263256e-14
tuned,2026-01-14 01:45:00,871,1.75,21.2798,2910.08,99.01545,0,8.799509,1,1,2037.056,2036.739,116.2186,33.78144,150,1,95.20927,3.28214,0,0,51.50859,0,1356.968,0.6784842,0.8464878,0.3172331,0,250,0.3172331,1920.521,0,0,3.806185,0,8.799509,36.66701,34.56937,2.097644,69.83992,0,146.2455,0,-1.421085e-14,2.14273e-14,4.263256e-14
tuned,2026-01-14 02:00:00,872,2,21.04225,2940.615,113.6795,2.40575,5.861706,1,1,2058.431,2058.114,116.4849,33.51508,150,1,67.56202,0.05597452,0,0,82.382,0,1377.35,0.6886751,0.8544631,0.3172331,0,250,0.3172331,1941.629,0,0,46.11752,2.349776,5.861706,37.05175,34.94931,2.102439,69.45199,0,222.5101,0,-7.105427e-15,-3.057554e-13,4.263256e-14
tuned,2026-01-14 02:15:00,873,2.25,20.70031,2897.617,106.4965,1.093777,2.022138,1,1,2028.332,2028.014,116.4858,33.51423,150,1,71.59178,0.04569109,0,0,78.36253,0,1396.724,0.698362,0.8672973,0.3172331,0,250,0.3172331,1911.529,0,0,34.90467,1.048086,2.022138,36.50997,34.40751,2.102454,68.2603,0,198.5391,0,-7.105427e-15,3.610445e-13,4.263256e-14
tuned,2026-01-14 02:30:00,874,2.5,20.64534,2912.564,98.60077,0,2.581581,1,1,2038.795,2038.477,116.4725,33.52752,150,1,77.39422,0.2066303,0,0,72.39915,0,1414.604,0.707302,0.8794967,0.3172331,0,250,0.3172331,1922.005,0,0,21.20655,0,2.581581,36.6983,34.59609,2.102215,68.55538,0,173.6921,0,-1.421085e-14,1.180167e-13,4.263256e-14
tuned,2026-01-14 02:45:00,875,2.75,20.51483,2900.127,116.2931,0,3.34365,1,1,2030.089,2029.771,116.3884,33.61157,150,1,81.70417,1.224656,0,0,67.07117,0,1431.149,0.7155745,0.8907554,0.3172331,0,250,0.3172331,1913.383,0,0,34.58892,0,3.34365,36.5416,34.44089,2.100702,68.61036,0,196.8866,0,-1.421085e-14,-1.620926e-13,4.263256e-14
tuned,2026-01-14 03:00:00,876,3,20.47122,2875.828,102.6162,0,13.73454,1,1,2013.08,2012.762,116.453,33.54701,150,1,90.08293,0.442665,0,0,59.4744,0,1445.792,0.7228962,0.9011736,0.3172331,0,250,0.3172331,1896.309,0,0,12.53324,0,13.73454,36.23543,34.13357,2.101864,69.97037,0,161.5606,0,0,1.453282e-13,4.263256e-14
tuned,2026-01-14 03:15:00,877,3.25,20.16949,2932.827,109.455,0,16.0866,1,1,2052.979,2052.662,116.3878,33.61219,150,1,106.1245,1.232201,0,0,42.64332,0,1456.226,0.7281128,0.9103943,0.3172331,0,250,0.3172331,1936.274,0,0,3.330502,0,16.0866,36.95362,34.85293,2.100691,71.13229,0,148.0097,0,7.105427e-15,4.301004e-13,4.263256e-14
tuned,2026-01-14 03:30:00,878,3.5,20.08595,2978.36,120.1567,0,20.87354,1,1,2084.852,2084.535,116.466,33.53403,150,1,116.8569,0.2855302,0,0,32.85755,0,1464.211,0.7321054,0.9169639,0.3172331,0,250,0.3172331,1968.069,0,0,3.299818,0,20.87354,37.52734,35.42524,2.102098,72.41485,0,150.5219,0,0,-3.557155e-13,4.263256e-14
tuned,2026-01-14 03:45:00,879,3.75,19.90992,2978.878,141.9669,8.551135,18.49599,1,1,2085.215,2084.897,116.2042,33.79584,150,1,122.6909,3.456547,0,0,23.85256,0,1469.943,0.7349717,0.9219921,0.3172331,0,250,0.3172331,1968.693,0,0,19.27597,5.094588,18.49599,37.53386,35.43648,2.097385,72.28451,0,186.6082,0,-1.421085e-14,-3.701484e-13,4.263256e-14
tuned,2026-01-14 04:00:00,880,4,19.93451,2978.471,148.5164,10.57485,15.71474,1,1,2084.93,2084.613,116.4678,33.53216,150,1,130.573,0.2628512,0,0,19.16418,0,1474.503,0.7372515,0.9256018,0.3172331,0,250,0.3172331,1968.145,0,0,17.94347,10.312,15.71474,37.52874,35.42661,2.102131,71.55316,0,191.847,0,1.421085e-14,-1.110223e-16,4.263256e-14
tuned,2026-01-14 04:15:00,881,4.25,19.79083,3025.782,143.6341,13.05711,6.650612,1,1,2118.047,2117.73,116.4151,33.58491,150,1,147.6246,0.9017709,0,0,1.473605,0,1474.639,0.7373197,0.928473,0.3172331,0,250,0.3172331,2001.315,0,0,0,12.15534,6.650612,38.12485,36.02367,2.101182,70.70369,0,162.3753,0,-7.105427e-15,-3.266276e-13,4.263256e-14
tuned,2026-01-14 04:30:00,882,4.5,19.6588,3060.351,154.0095,13.88999,5.947829,1,1,2142.246,2141.928,139.2288,40.09239,179.3212,1,178.9399,0.3812807,0,0,0,0,1474.407,0.7372036,0.9285588,0.3172331,0,250,0.3172331,2002.7,0,0,0,13.50871,5.947829,38.56042,36.04859,2.511829,77.11803,0,177.5386,0,-7.105427e-15,3.467227e-13,4.263256e-14
tuned,2026-01-14 04:45:00,883,4.75,19.54506,3059.765,180.8714,7.391433,10.80097,1,1,2141.836,2141.519,173.4439,49.92502,223.369,1,223.0818,0.2871454,0,0,0,0,1474.175,0.7370876,0.9284126,0.3172331,0,250,0.3172331,1968.075,0,0,0,7.104288,10.80097,38.55305,35.42534,3.127701,87.121,0,186.4969,0,-7.105427e-15,-4.144463e-13,4.263256e-14
tuned,2026-01-14 05:00:00,884,5,19.68737,3082.533,233.5461,9.176446,7.108813,1,1,2157.773,2157.456,222.3693,64.18383,286.5532,1,284.5308,2.022402,0,0,0,0,1473.943,0.7369715,0.9282665,0.3172331,0,250,0.3172331,1935.087,0,0,0,7.154045,7.108813,38.83992,34.83156,4.008358,100.1838,0,212.7083,0,-1.421085e-14,-3.338441e-13,4.263256e-14
tuned,2026-01-14 05:15:00,885,5.25,19.68131,3083.783,313.1921,10.8435,13.78082,1,1,2158.648,2158.331,277.1358,79.79482,356.9307,1,356.2594,0.6712493,0,0,0,0,1473.711,0.7368555,0.9281203,0.3172331,0,250,0.3172331,1881.195,0,0,0,10.17225,13.78082,38.85566,33.86151,4.994155,115.921,0,249.3892,0,0,-3.050893e-13,4.263256e-14
tuned,2026-01-14 05:30:00,886,5.5,19.58741,3076.504,395.9681,1.594692,17.10661,1,1,2153.553,2153.236,336.5169,96.90084,433.4177,1,432.5215,0.8962428,0,0,0,0,1473.479,0.7367395,0.9279742,0.3172331,0,250,0.3172331,1816.719,0,0,0,0.6984494,17.10661,38.76395,32.70094,6.063014,132.4083,0,266.0213,0,-2.842171e-14,-3.123057e-13,4.263256e-14
tuned,2026-01-14 05:45:00,887,5.75,19.47565,3095.676,479.9911,0,15.85783,1,1,2166.973,2166.656,409.3928,117.8643,527.2571,2,526.3677,0.8894392,0,0,0,0,1473.247,0.7366235,0.9278281,0.3172331,0,250,0.3172331,1757.263,0,0,0,0,15.85783,39.00552,31.63074,7.374781,152.0914,0,304.1828,0,-2.842171e-14,-3.388401e-13,4.263256e-14
tuned,2026-01-14 06:00:00,888,6,19.37785,3087.625,568.8305,7.282048,14.82064,1,1,2161.337,2161.02,479.0891,138.2993,617.3885,2,612.8725,4.515926,0,0,0,0,1473.015,0.7365076,0.9276821,0.3172331,0,250,0.3172331,1681.931,0,0,0,2.766122,14.82064,38.90407,30.27476,8.629315,170.9964,0,346.7643,0,-1.136868e-13,-3.671508e-13,4.263256e-14
