controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
tuned,2026-01-14 06:15:00,889,6.25,19.62258,3108.646,639.3832,13.51839,21.51269,1,1,2176.052,2175.735,520.5576,149.8943,670.452,2,669.0797,1.372318,0,0,0,0,1472.783,0.7363916,0.927536,0.3172331,0,250,0.3172331,1655.177,0,0,0,12.14608,21.51269,39.16894,29.79319,9.375748,183.2191,0,387.3902,0,-8.526513e-14,-3.796963e-13,4.263256e-14
tuned,2026-01-14 06:30:00,890,6.5,19.45283,3107.541,706.45,18.5177,17.70619,1,1,2175.279,2174.961,559.3775,161.2342,720.6117,2,717.6162,2.995493,0,0,0,0,1472.551,0.7362757,0.92739,0.3172331,0,250,0.3172331,1615.584,0,0,0,15.52221,17.70619,39.15502,29.08051,10.07451,193.2125,0,413.2008,0,-1.136868e-13,-3.579359e-13,4.263256e-14
tuned,2026-01-14 06:45:00,891,6.75,19.42627,3104.275,752.5338,19.01298,15.3788,1,1,2172.992,2172.675,595.6391,171.4893,767.1284,2,765.7901,1.338282,0,0,0,0,1472.32,0.7361598,0.927244,0.3172331,0,250,0.3172331,1577.036,0,0,0,17.6747,15.3788,39.11386,28.38665,10.72721,202.3917,0,435.2722,0,-2.842171e-14,-2.829958e-13,4.263256e-14
tuned,2026-01-14 07:00:00,892,7,19.60876,3101.861,800.2809,2.442131,14.68674,1,1,2171.303,2170.985,601.9161,173.2676,775.1836,2,774.1037,1.079955,0,0,0,0,1472.088,0.7360439,0.9270981,0.3172331,0,250,0.3172331,1569.069,0,0,26.17726,1.362176,14.68674,39.08345,28.24325,10.8402,203.9212,0,455.348,0,0,-1.351141e-13,4.263256e-14
tuned,2026-01-14 07:15:00,893,7.25,19.87386,3128.201,776.1984,0,10.11239,1,1,2189.741,2189.424,603.0155,173.7445,776.76,2,774.1687,2.591355,0,0,0,0,1471.856,0.735928,0.9269521,0.3172331,0,250,0.3172331,1586.408,0,0,2.029717,0,10.11239,39.41533,28.55535,10.85999,203.9675,0,411.4363,0,-1.136868e-13,1.055822e-13,4.263256e-14
tuned,2026-01-14 07:30:00,894,7.5,19.97735,3164.351,729.9616,0,11.40761,1,1,2215.046,2214.728,576.1957,166.2336,742.4294,2,737.9161,4.513264,0,0,0,0,1471.624,0.7358122,0.9268062,0.3172331,0,250,0.3172331,1638.533,0,0,0,0,11.40761,39.87082,29.49359,10.37723,197.612,0,395.224,0,-2.842171e-14,-4.496403e-13,4.263256e-14
tuned,2026-01-14 07:45:00,895,7.75,20.21529,3184.157,663.8643,0,10.18386,1,1,2228.91,2228.593,527.8906,152.3976,680.2882,2,675.2118,5.076332,0,0,0,0,1471.393,0.7356964,0.9266603,0.3172331,0,250,0.3172331,1700.702,0,0,0,0,10.18386,40.12038,30.61264,9.507741,184.7001,0,369.4002,0,-2.842171e-14,3.941292e-14,4.263256e-14
tuned,2026-01-14 08:00:00,896,8,20.46057,3171.656,577.4229,364.102,20.35046,1,1,2220.159,2219.842,693.337,233.216,926.553,2,608.9576,317.5954,0,0,0,0,1471.161,0.7355805,0.9265144,0.3172331,0,250,0.3172331,1526.505,0,0,0,46.50665,20.35046,39.96287,27.47709,12.48578,264.0852,0,608.3944,0,5.684342e-14,-2.243761e-13,4.263256e-14
tuned,2026-01-14 08:15:00,897,8.25,20.74551,3201.72,510.6228,367.495,23.64598,1,1,2241.204,2240.886,629.6584,215.3316,844.99,2,523.3127,321.6773,0,0,0,0,1470.929,0.7354647,0.9263686,0.3172331,0,250,0.3172331,1611.228,0,0,0,45.81773,23.64598,40.34167,29.0021,11.33956,248.2958,0,575.6272,0,-5.684342e-14,-3.091971e-13,4.263256e-14
tuned,2026-01-14 08:30:00,898,8.5,20.91745,3192.253,408.9764,369.7795,19.45047,1,1,2234.577,2234.26,554.62,194.3057,748.9257,2,421.9776,326.9481,0,0,0,0,1470.698,0.735349,0.9262227,0.3172331,0,250,0.3172331,1679.64,0,0,0,42.83139,19.45047,40.22238,30.23351,9.98887,227.8087,0,529.5015,0,0,-1.920686e-13,4.263256e-14
tuned,2026-01-14 08:45:00,899,8.75,21.30888,3182.814,366.4855,372.1865,31.42409,1,1,2227.97,2227.653,495.5732,178.2335,673.8067,2,338.2632,335.5435,0,0,0,0,1470.466,0.7352332,0.9260769,0.3172331,0,250,0.3172331,1732.08,0,0,28.22235,36.64302,31.42409,40.10346,31.17743,8.926027,214.7316,0,541.3561,0,-1.136868e-13,1.505462e-13,4.263256e-14
tuned,2026-01-14 09:00:00,900,9,21.51977,3201.721,271.7063,375.5776,33.04705,1,1,2241.205,2240.887,437.2088,161.4066,598.6154,2,263.4225,335.1929,0,0,0,0,1470.235,0.7351175,0.9259312,0.3172331,0,250,0.3172331,1803.679,0,0,8.283762,40.38471,33.04705,40.34168,32.46621,7.875468,199.4904,0,482.9339,0,-2.842171e-14,-1.666445e-13,4.263256e-14
tuned,2026-01-14 09:15:00,901,9.25,21.91245,3245.37,218.9445,376.9782,36.5941,1,1,2271.759,2271.442,401.2492,151.112,552.3612,2,216.6997,335.6615,0,0,0,0,1470.003,0.7350017,0.9257854,0.3172331,0,250,0.3172331,1870.193,0,0,2.244781,41.31672,36.5941,40.89167,33.66347,7.228196,191.042,0,457.2275,0,-2.842171e-14,-2.097211e-13,4.263256e-14
tuned,2026-01-14 09:30:00,902,9.5,21.96833,3281.061,192.9157,378.2503,39.44095,1,1,2296.743,2296.426,378.8643,145.2024,524.0667,2,183.4209,340.6458,0,0,0,0,1469.772,0.734886,0.9256397,0.3172331,0,250,0.3172331,1917.561,0,0,9.494793,37.60452,39.44095,41.34137,34.51611,6.825268,186.4797,0,454.2056,0,-1.136868e-13,4.674039e-14,4.263256e-14
tuned,2026-01-14 09:45:00,903,9.75,22.29942,3310.178,166.2402,391.5284,41.06813,1,1,2317.125,2316.808,375.6497,144.8412,520.4909,2,174.5443,345.9466,0,0,0,0,1469.541,0.7347704,0.9254939,0.3172331,0,250,0.3172331,1941.158,0,0,0,45.58182,41.06813,41.70825,34.94084,6.767405,186.8664,0,452.3614,0,8.526513e-14,-2.811085e-13,4.263256e-14
tuned,2026-01-14 10:00:00,904,10,22.34977,3357.098,150.4741,396.0808,46.59395,1,1,2349.968,2349.651,358.3031,139.9418,498.2449,1,151.4455,346.7993,0,0,0,0,1469.309,0.7346547,0.9253482,0.3172331,0,250,0.3172331,1991.348,0,0,0,49.28147,46.59395,42.29943,35.84426,6.455166,183.8312,0,452.673,0,0,-2.572387e-13,4.263256e-14
tuned,2026-01-14 10:15:00,905,10.25,22.37696,3385.519,107.6254,391.5694,56.15708,1,1,2369.863,2369.546,351.3094,137.9217,489.2311,1,142.5089,346.7222,0,0,0,0,1469.078,0.734539,0.9252026,0.3172331,0,250,0.3172331,2018.237,0,0,0,44.8472,56.15708,42.65754,36.32826,6.329279,183.9514,0,445.2642,0,-5.684342e-14,1.451061e-13,4.263256e-14
tuned,2026-01-14 10:30:00,906,10.5,22.67192,3381.647,112.8997,395.3241,58.06944,1,1,2367.153,2366.836,332.0421,132.2583,464.3005,1,118.7141,345.5863,0,0,0,0,1468.847,0.7344234,0.9250569,0.3172331,0,250,0.3172331,2034.794,0,0,0,49.73772,58.06944,42.60876,36.62629,5.982468,178.973,0,443.7436,0,0,4.418688e-14,4.263256e-14
tuned,2026-01-14 10:45:00,907,10.75,22.79734,3409.684,113.0498,401.3158,65.67103,1,1,2386.779,2386.462,326.0727,130.4011,456.4738,1,112.2044,344.2694,0,0,0,0,1468.616,0.7343078,0.9249113,0.3172331,0,250,0.3172331,2060.389,0,0,0.8453709,57.04639,65.67103,42.96202,37.087,5.875019,178.9245,0,457.7123,0,0,3.772538e-13,4.263256e-14
tuned,2026-01-14 11:00:00,908,11,23.09312,3409.234,128.1573,401.8525,72.71248,1,1,2386.464,2386.147,329.9545,132.242,462.1964,1,111.1152,351.0812,0,0,0,0,1468.384,0.7341922,0.9247657,0.3172331,0,250,0.3172331,2056.192,0,0,17.04208,50.77126,72.71248,42.95635,37.01146,5.94489,181.9882,0,480.9544,0,0,2.63789e-13,4.263256e-14
tuned,2026-01-14 11:15:00,909,11.25,23.1927,3427.864,116.5298,409.5308,84.2187,1,1,2399.504,2399.187,322.5509,130.2783,452.8292,1,100.1857,352.6435,0,0,0,0,1468.153,0.7340766,0.9246201,0.3172331,0,250,0.3172331,2076.636,0,0,16.34411,56.88732,84.2187,43.19108,37.37945,5.811626,182.436,0,491.1963,0,-2.842171e-14,-2.672307e-13,4.263256e-14
tuned,2026-01-14 11:30:00,910,11.5,23.64353,3449.96,110.3378,409.6867,95.79231,1,1,2414.972,2414.655,314.0434,127.9401,441.9835,1,88.31303,353.6704,0,0,0,0,1467.922,0.7339611,0.9244746,0.3172331,0,250,0.3172331,2100.611,0,0,22.02481,56.01629,95.79231,43.4695,37.81101,5.658491,182.7079,0,500.0366,0,0,-2.766676e-13,4.263256e-14
tuned,2026-01-14 11:45:00,911,11.75,23.88369,3453.577,81.8371,414.6875,94.69464,1,1,2417.504,2417.186,329.7213,132.4413,462.1626,1,108.5759,353.5868,0,0,0,0,1467.691,0.7338455,0.924329,0.3172331,0,250,0.3172331,2087.465,0,0,0,61.10078,94.69464,43.51506,37.57437,5.940694,186.8569,0,479.1126,0,-5.684342e-14,2.661205e-13,4.263256e-14
tuned,2026-01-14 12:00:00,912,12,23.97455,3423.637,92.93567,419.5959,107.7876,1,1,2396.546,2396.229,342.4383,136.239,478.6773,1,123.7792,354.8981,0,0,0,0,1467.46,0.73373,0.9241835,0.3172331,0,250,0.3172331,2053.79,0,0,0,64.69779,107.7876,43.13782,36.96822,6.1696,192.4111,0,496.4259,0,-5.684342e-14,-4.269918e-13,4.263256e-14
tuned,2026-01-14 12:15:00,913,12.25,24.23579,3434.01,77.64404,420.458,122.5115,1,1,2403.807,2403.49,323.0728,130.3169,453.3898,1,101.7949,351.5949,0,0,0,0,1467.229,0.7336145,0.924038,0.3172331,0,250,0.3172331,2080.417,0,0,0,68.86311,122.5115,43.26853,37.44751,5.821021,189.7039,0,498.1967,0,0,4.037881e-13,4.263256e-14
tuned,2026-01-14 12:30:00,914,12.5,24.58568,3439.431,87.72405,418.8507,129.2505,1,1,2407.601,2407.284,325.1126,131.7153,456.8279,1,97.59961,359.2283,0,0,0,0,1466.998,0.733499,0.9238926,0.3172331,0,250,0.3172331,2082.172,0,0,0,59.62246,129.2505,43.33683,37.47909,5.857738,192.5013,0,487.8514,0,0,6.217249e-14,4.263256e-14
tuned,2026-01-14 12:45:00,915,12.75,24.71516,3449.404,115.0073,422.4378,136.7974,1,1,2414.583,2414.266,315.0395,128.7288,443.7683,1,85.37401,358.3943,0,0,0,0,1466.767,0.7333835,0.9237471,0.3172331,0,250,0.3172331,2099.226,0,0,29.63326,64.04349,136.7974,43.46249,37.78607,5.67642,191.2463,0,544.085,0,-2.842171e-14,3.997913e-13,4.263256e-14
tuned,2026-01-14 13:00:00,916,13,25.00869,3450.117,95.72227,426.4945,147.8998,1,1,2415.082,2414.765,302.2014,125.1431,427.3445,1,67.94002,359.4045,0,0,0,0,1466.536,0.7332681,0.9236017,0.3172331,0,250,0.3172331,2112.563,0,0,27.78225,67.08997,147.8998,439.1821,384.1691,55.01294,536.2078,0,1236.07,0,-4.263256e-14,-3.692602e-13,4.263256e-14
tuned,2026-01-14 13:15:00,917,13.25,25.4944,3433.452,98.60918,431.25,160.9163,1,1,2403.416,2403.099,309.0979,127.4367,436.5346,1,74.21758,362.317,0,0,0,0,1466.305,0.7331527,0.9234563,0.3172331,0,250,0.3172331,2094.001,0,0,24.3916,68.933,160.9163,441.3489,384.5297,56.81913,541.5161,0,1244.017,0,-1.421085e-14,-3.922418e-13,4.263256e-14
tuned,2026-01-14 13:30:00,918,13.5,25.81621,3407.987,89.67853,429.1205,169.6305,1,1,2385.591,2385.274,319.1616,130.1984,449.36,1,88.29651,361.0635,0,0,0,0,1466.074,0.7330372,0.923311,0.3172331,0,250,0.3172331,2066.112,0,0,1.38202,68.05694,169.6305,440.9418,381.8908,59.05102,543.443,0,1206.668,0,-5.684342e-14,3.651524e-13,4.263256e-14
tuned,2026-01-14 13:45:00,919,13.75,26.01481,3442.294,82.68482,417.5821,187.7025,1,1,2409.606,2409.289,322.5792,130.9211,453.5003,1,94.88653,358.6138,0,0,0,0,1465.844,0.7329218,0.9231656,0.3172331,0,250,0.3172331,2086.709,0,0,0,58.96835,187.7025,447.1864,387.2617,59.92469,553.0175,0,1207.755,0,-5.684342e-14,1.189049e-13,4.263256e-14
tuned,2026-01-14 14:00:00,920,14,26.13239,3471.619,59.20332,424.1763,190.9484,1,1,2430.133,2429.816,318.7695,129.4861,448.2555,1,92.83176,355.4238,0,0,0,0,1465.613,0.7328065,0.9230203,0.3172331,0,250,0.3172331,2111.046,0,0,0,68.75255,190.9484,452.081,392.7209,59.36014,557.7293,0,1234.057,0,-5.684342e-14,-1.860734e-13,4.263256e-14
tuned,2026-01-14 14:15:00,921,14.25,26.3912,3483.491,64.57017,412.825,197.6425,1,1,2438.444,2438.127,327.9813,132.7393,460.7207,1,99.622,361.0987,0,0,0,0,1465.382,0.7326911,0.922875,0.3172331,0,250,0.3172331,2110.145,0,0,0,51.72636,197.6425,456.0423,394.6433,61.39901,564.3461,0,1217.92,0,0,3.957945e-13,4.263256e-14
tuned,2026-01-14 14:30:00,922,14.5,26.36674,3480.877,79.91951,407.0331,200.025,1,1,2436.614,2436.297,322.8524,131.1952,454.0477,1,93.59499,360.4527,0,0,0,0,1465.152,0.7325758,0.9227297,0.3172331,0,250,0.3172331,2113.444,0,0,0,46.58042,200.025,455.4709,395.0615,60.40939,563.647,0,1207.645,0,-5.684342e-14,8.204548e-14,4.263256e-14
tuned,2026-01-14 14:45:00,923,14.75,26.13668,3525.506,105.5747,418.8561,198.079,1,1,2467.854,2467.537,323.0279,130.3914,453.4193,1,101.0026,352.4166,0,0,0,0,1464.921,0.7324604,0.9225844,0.3172331,0,250,0.3172331,2144.509,0,0,4.572066,66.43947,198.079,459.1386,398.981,60.15762,566.2245,0,1254.944,0,2.842171e-14,-1.807443e-13,4.263256e-14
tuned,2026-01-14 15:00:00,924,15,26.20966,3527.201,129.6002,416.2756,208.3749,1,1,2469.041,2468.723,341.28,135.9747,477.2548,1,121.7079,355.5468,0,0,0,0,1464.69,0.7323451,0.9224392,0.3172331,0,250,0.3172331,2127.443,0,0,7.892293,60.72881,208.3749,460.0464,396.398,63.64845,571.1984,0,1260.768,0,0,-3.548273e-13,4.263256e-14
tuned,2026-01-14 15:15:00,925,15.25,26.21787,3510.055,124.7723,422.4993,209.6364,1,1,2457.039,2456.722,349.037,138.0548,487.0918,1,132.9686,354.1233,0,0,0,0,1464.46,0.7322298,0.922294,0.3172331,0,250,0.3172331,2107.685,0,0,0,68.37598,209.6364,457.8873,392.7825,65.10473,569.9047,0,1257.758,0,-2.842171e-14,-4.019007e-13,4.263256e-14
tuned,2026-01-14 15:30:00,926,15.5,26.58318,3513.128,140.9864,415.1719,220.0832,1,1,2459.19,2458.873,338.4921,134.5868,473.0789,1,123.0439,350.035,0,0,0,0,1464.229,0.7321146,0.9221488,0.3172331,0,250,0.3172331,2120.381,0,0,17.94248,65.13697,220.0832,461.746,398.13,63.61601,574.0403,0,1291.393,0,-5.684342e-14,-2.831069e-13,4.263256e-14
tuned,2026-01-14 15:45:00,927,15.75,26.72333,3490.453,143.3022,408.479,212.9201,1,1,2443.317,2443,334.97,133.5243,468.4944,1,118.9223,349.572,0,0,0,0,1463.999,0.7319993,0.9220036,0.3172331,0,250,0.3172331,2108.03,0,0,24.37986,58.90695,212.9201,460.0975,396.96,63.13745,570.579,0,1284.828,0,-5.684342e-14,4.107825e-14,4.263256e-14
tuned,2026-01-14 16:00:00,928,16,26.7034,3487.791,140.9798,391.993,211.7018,1,1,2441.454,2441.136,346.7268,136.3335,483.0603,1,138.8776,344.1827,0,0,0,0,1463.768,0.7318841,0.9218585,0.3172331,0,250,0.3172331,2094.41,0,0,2.102222,47.81035,211.7018,459.5568,394.2324,65.32439,570.4147,0,1226.929,0,-2.842171e-14,-2.989831e-13,4.263256e-14
tuned,2026-01-14 16:15:00,929,16.25,26.64835,3471.875,155.4817,391.0888,204.6637,1,1,2430.313,2429.996,368.976,142.9942,511.9702,2,165.339,346.6312,0,0,0,0,1463.538,0.7317689,0.9217134,0.3172331,0,250,0.3172331,2061.02,0,0,0,44.45761,204.6637,456.939,387.5057,69.43323,568.9801,0,1214.649,0,-2.842171e-14,-3.531619e-13,4.263256e-14
tuned,2026-01-14 16:30:00,930,16.5,26.79738,3461.803,197.1599,392.7451,201.5603,1,1,2423.262,2422.945,390.7416,148.6172,539.3588,2,198.7318,340.627,0,0,0,0,1463.307,0.7316537,0.9215683,0.3172331,0,250,0.3172331,2032.203,0,0,0,52.11811,201.5603,457.0219,383.269,73.75285,569.9,0,1229.704,0,0,-8.049117e-14,4.263256e-14
tuned,2026-01-14 16:45:00,931,16.75,26.75788,3438.464,238.8221,390.9238,184.9536,1,1,2406.925,2406.607,407.7602,152.8558,560.6161,2,226.1693,334.4468,0,0,0,0,1463.077,0.7315385,0.9214232,0.3172331,0,250,0.3172331,1998.847,0,0,12.65283,56.47702,184.9536,453.5691,376.6696,76.8995,564.3787,0,1248.006,0,-8.526513e-14,-3.48499e-13,4.263256e-14
tuned,2026-01-14 17:00:00,932,17,26.73741,3403.498,250.8777,399.2909,175.9092,1,1,2382.449,2382.131,436.3368,160.1783,596.5151,2,270.5167,325.9984,0,0,0,0,1462.847,0.7314234,0.9212782,0.3172331,0,250,0.3172331,1945.795,0,0,0,73.29249,175.9092,448.7664,366.5167,82.24968,559.8298,0,1246.089,0,2.842171e-14,-2.057243e-13,4.263256e-14
tuned,2026-01-14 17:15:00,933,17.25,26.7669,3395.165,310.9546,395.159,169.3557,1,1,2376.616,2376.298,463.8788,167.4511,631.3299,2,311.4472,319.8827,0,0,0,0,1462.616,0.7313082,0.9211331,0.3172331,0,250,0.3172331,1912.42,0,0,0,75.27635,169.3557,447.9413,360.4503,87.49105,559.8213,0,1249.494,0,0,3.907985e-13,4.263256e-14
tuned,2026-01-14 17:30:00,934,17.5,26.80483,3399.682,361.491,389.5096,160.738,1,1,2379.777,2379.46,503.0833,178.0295,681.1129,2,367.81,313.3029,0,0,0,0,1462.386,0.7311931,0.9209881,0.3172331,0,250,0.3172331,1876.377,0,0,0,76.20667,160.738,448.8902,353.9353,94.95493,562.2843,0,1256.025,0,5.684342e-14,-3.343992e-13,4.263256e-14
tuned,2026-01-14 17:45:00,935,17.75,26.82863,3349.969,431.4689,387.1872,155.4929,1,1,2344.978,2344.661,541.7879,189.2003,730.9881,2,417.3408,313.6473,0,0,0,0,1462.156,0.731078,0.9208431,0.3172331,0,250,0.3172331,1802.873,0,0,14.12803,73.53989,155.4929,442.5447,340.2385,102.3062,558.7834,0,1268.794,0,5.684342e-14,3.907985e-13,4.263256e-14
tuned,2026-01-14 18:00:00,936,18,26.83947,3315.895,494.004,11.74235,149.8434,1,1,2321.127,2320.809,363.9828,104.7743,468.7571,1,468.1209,0.6361894,0,0,0,0,1461.926,0.7309629,0.9206982,0.3172331,0,250,0.3172331,1956.827,0,0,25.88314,11.10616,149.8434,438.142,369.3757,68.76623,502.4349,0,1068.676,0,-1.421085e-14,-1.172396e-13,4.263256e-14
tuned,2026-01-14 18:15:00,937,18.25,26.98944,3271.415,535.0521,11.08427,145.7918,1,1,2289.991,2289.673,413.0408,118.8304,531.8711,2,531.7657,0.1054526,0,0,0,0,1461.696,0.7308478,0.9205532,0.3172331,0,250,0.3172331,1876.633,0,0,3.286378,10.97882,145.7918,433.6149,355.3446,78.27028,501.781,0,1028.169,0,-4.263256e-14,5.218048e-15,4.263256e-14
tuned,2026-01-14 18:30:00,938,18.5,27.17401,3280.214,576.4417,3.964746,139.364,1,1,2296.15,2295.832,456.6178,131.3675,587.9854,2,587.8664,0.1189126,0,0,0,0,1461.466,0.7307328,0.9204083,0.3172331,0,250,0.3172331,1839.215,0,0,0,3.845834,139.364,436.459,349.6035,86.85559,507.4617,0,1021.558,0,0,-1.054712e-13,4.263256e-14
tuned,2026-01-14 18:45:00,939,18.75,26.90458,3257.218,632.9657,0,121.645,1,1,2280.053,2279.736,491.5075,141.481,632.9885,2,632.1471,0.8413796,0,0,0,0,1461.235,0.7306177,0.9202634,0.3172331,0,250,0.3172331,1788.228,0,0,0.8186008,0,121.645,430.9715,338.0077,92.96382,502.4818,0,1006.376,0,-5.684342e-14,-4.03122e-13,4.263256e-14
tuned,2026-01-14 19:00:00,940,19,27.17407,3262.593,677.3591,0,118.789,0,0,2283.815,2283.498,138.919,40.08307,179.0021,1,177.8701,1.131983,0,0,0,500,1336.005,0.6680027,0.9201186,0.3172331,0,250,0.3172331,2144.579,0,0,0,0,118.789,434.1151,407.6486,26.46648,0,470.3115,2586.713,0,7.105427e-15,6.838974e-14,4.263256e-14
tuned,2026-01-14 19:15:00,941,19.25,27.10632,3222.912,707.5062,0,105.1261,0,0,2256.038,2255.721,163.0617,47.06684,210.1285,1,208.6329,1.495659,0,0,0,500,1210.795,0.6053976,0.841263,0.3172331,0,250,0.3172331,2092.659,0,0,0,0,105.1261,428.2285,397.2168,31.01167,0,464.2381,2553.31,0,-2.131628e-14,2.557954e-13,4.263256e-14
tuned,2026-01-14 19:30:00,942,19.5,27.16978,3227.61,701.4983,0,103.2113,0,0,2259.327,2259.009,179.4941,51.78236,231.2765,1,229.8898,1.386703,0,0,0,500,1085.605,0.5428023,0.7624199,0.3172331,0,250,0.3172331,2079.515,0,0,0,0,103.2113,429.4217,395.2456,34.17606,0,466.645,2566.547,0,0,3.305134e-13,4.263256e-14
tuned,2026-01-14 19:45:00,943,19.75,26.95989,3194.6,720.1957,3.026177,88.82384,0,0,2236.22,2235.902,179.7257,51.91244,231.6382,1,229.6546,1.983576,0,0,0,500,960.4336,0.4802168,0.6835893,0.3172331,0,250,0.3172331,2056.177,0,0,0,1.042601,88.82384,423.1728,389.1022,34.07057,0,457.8233,2519.827,0,-2.131628e-14,1.860734e-13,4.263256e-14
tuned,2026-01-14 20:00:00,944,20,26.87738,3168.331,661.1495,2.037305,85.88948,0,0,2217.832,2217.514,153.4986,44.43126,197.9299,1,195.3486,2.581292,0,0,0,500,835.2824,0.4176412,0.604771,0.3172331,0,250,0.3172331,2064.016,0,0,0,0,85.88948,418.9736,389.916,29.05756,0,450.5728,2478.15,0,-7.105427e-15,2.309264e-14,4.263256e-14
tuned,2026-01-14 20:15:00,945,20.25,26.76795,3169.253,651.7982,0,66.87877,0,0,2218.477,2218.16,120.7391,35.02921,155.7683,1,152.9813,2.786986,0,0,0,500,710.1509,0.3550755,0.5259651,0.3172331,0,250,0.3172331,2097.421,0,0,0,0,66.87877,418.1447,395.3276,22.81703,0,442.9623,2436.293,0,0,-1.04583e-13,4.263256e-14
tuned,2026-01-14 20:30:00,946,20.5,26.63354,3145.205,601.0476,0,69.17572,0,0,2201.643,2201.326,0,0,0,0,0,0,0,0,0,500,585.0392,0.2925196,0.4471716,0.3172331,0,250,0.3172331,2201.326,0,0,101.0476,0,69.17572,413.8185,413.7589,0.05962679,0,426.7611,2521.493,0,0,1.64313e-13,4.263256e-14
tuned,2026-01-14 20:45:00,947,20.75,26.58434,3118.892,538.1703,3.362481,64.05679,0,0,2183.225,2182.907,0,0,0,0,0,0,0,0,0,500,459.9471,0.2299735,0.3683906,0.3172331,0,250,0.3172331,2182.907,0,0,38.17032,3.362481,64.05679,409.9396,409.88,0.0595662,0,421.9078,2392.137,0,0,1.342815e-13,4.263256e-14
tuned,2026-01-14 21:00:00,948,21,26.49489,3132.17,504.8664,0,60.69094,0,0,2192.519,2192.202,0,0,0,0,0,0,0,0,0,495.6607,335.9595,0.1679797,0.2896219,0.3172331,0,250,0.3172331,2192.202,0,0,10.29874,0,60.69094,410.9256,410.8661,0.05945635,0,422.2409,2340.09,0,0,-1.421085e-14,4.263256e-14
tuned,2026-01-14 21:15:00,949,21.25,26.18217,3117.775,436.6504,2.52988,52.43688,0,0,2182.442,2182.125,0,0,0,0,0,0,0,0,0,428.9163,228.6775,0.1143388,0.2115488,0.3172331,0,250,0.3172331,2182.125,0,0,8.175645,2.088337,52.43688,406.4168,406.3577,0.05907549,0,416.1226,2306.379,0,0,-8.237855e-14,4.263256e-14
tuned,2026-01-14 21:30:00,950,21.5,25.97847,3136.444,375.2698,0,46.15282,0,0,2195.511,2195.194,190.089,54.68994,244.7789,1,244.7112,0.06766451,0,0,0,114.566,200,0.1,0.1439949,0.3172331,0,250,0.3172331,2005.105,0,0,15.99258,0,46.15282,407.1515,371.8412,35.3103,0,435.09,2420.582,0,-1.421085e-14,4.857226e-15,4.263256e-14
tuned,2026-01-14 21:45:00,951,21.75,25.8775,3181.333,310.8677,0,39.81763,0,0,2226.933,2226.616,251.1738,72.25609,323.4299,1,323.2936,0.01037199,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1975.442,0,0,0,0,39.81763,412.1298,365.5873,46.54246,0,445.2123,2448.668,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-14 22:00:00,952,22,25.76299,3140.825,270.9903,5.019025,41.44536,0,0,2198.578,2198.26,210.0926,60.45272,270.5453,1,270.2733,0.146095,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1988.168,0,0,0.7169421,4.87293,41.44536,405.9358,367.0867,38.84917,0,435.1917,2403.197,0,-2.131628e-14,0,4.263256e-14
tuned,2026-01-14 22:15:00,953,22.25,25.50835,3112.695,235.9561,2.856348,36.60906,0,0,2178.887,2178.569,185.1295,54.15462,239.2841,1,230.7061,8.452034,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1993.44,0,0,5.250021,0,36.60906,400.2304,366.1664,34.06391,0,427.0456,2357.807,0,-2.131628e-14,0,4.263256e-14
tuned,2026-01-14 22:30:00,954,22.5,25.2567,3060.472,219.8623,6.630514,32.2364,0,0,2142.33,2142.013,153.1303,44.07312,197.2034,1,196.8684,0.2090742,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1988.883,0,0,22.99391,6.421439,32.2364,391.5247,363.4812,28.04353,0,413.4457,2324.693,0,2.131628e-14,0,4.263256e-14
tuned,2026-01-14 22:45:00,955,22.75,25.01816,3026.047,200.8125,8.428928,27.28275,0,0,2118.233,2117.916,116.2625,33.73751,150,1,146.5874,2.750056,0,0,0.662561,0,200.1342,0.1000671,0.1259371,0.3172331,0,250,0.3172331,2001.653,0,0,54.22511,5.678872,27.28275,385.2732,364.0692,21.20401,0,402.769,2318.564,0,-7.105427e-15,-2.842171e-14,4.263256e-14
tuned,2026-01-14 23:00:00,956,23,24.65337,3041.012,168.9932,7.231956,18.97836,1,1,2128.708,2128.391,500.917,144.272,645.189,2,143.5559,1.633048,0,0,500,0,325.1027,0.1625513,0.1260215,0.3172331,0,250,0.3172331,1627.474,0,0,25.43726,5.598908,18.97836,38.31674,29.29453,9.022215,176.9934,0,407.5242,0,-2.842171e-14,3.327894e-14,4.263256e-14
tuned,2026-01-14 23:15:00,957,23.25,24.2649,3045.003,136.6107,14.51732,14.99516,1,1,2131.502,2131.185,493.3626,142.6767,636.0393,2,128.9715,7.067784,0,0,500,0,450.0515,0.2250257,0.2047124,0.3172331,0,250,0.3172331,1637.822,0,0,7.63923,7.449537,14.99516,38.36703,29.4808,8.886238,174.8443,0,375.7168,0,-2.842171e-14,8.495982e-14,4.263256e-14
tuned,2026-01-14 23:30:00,958,23.5,24.24925,3047.063,116.5828,13.31858,15.69303,1,1,2132.944,2132.627,470.9945,136.1137,607.1082,2,101.2473,5.860863,0,0,500,0,574.9806,0.2874903,0.2833908,0.3172331,0,250,0.3172331,1661.632,0,0,15.33542,7.457714,15.69303,38.39299,29.90938,8.483611,168.8342,0,376.9865,0,2.842171e-14,2.268741e-13,4.263256e-14
tuned,2026-01-14 23:45:00,959,23.75,23.97503,3052.627,97.69074,14.54414,10.98019,1,1,2136.839,2136.522,467.3007,134.6793,601.98,2,99.61663,2.363412,0,0,500,0,699.8901,0.3499451,0.3620569,0.3172331,0,250,0.3172331,1669.221,0,0,0,12.18073,10.98019,38.4631,30.04598,8.417123,166.6816,0,354.3749,0,-5.684342e-14,-1.048606e-13,4.263256e-14
tuned,2026-01-15 00:00:00,960,0,23.76622,3024.991,89.11408,12.25289,19.47524,1,1,2117.494,2117.177,472.7879,136.4556,609.2435,2,105.0195,4.223998,0,0,500,0,824.7799,0.41239,0.4407105,0.3172331,0,250,0.3172331,1644.389,0,0,0,8.028888,19.47524,38.11489,29.599,8.515892,169.5103,0,352.8704,0,0,3.796963e-14,4.263256e-14
tuned,2026-01-15 00:15:00,961,0.25,23.44945,2982.059,81.33329,0,15.62338,1,1,2087.441,2087.124,466.5618,134.611,601.1727,2,97.4527,3.720009,0,0,500,0,949.6501,0.474825,0.5193518,0.3172331,0,250,0.3172331,1620.562,0,0,0,0,15.62338,37.57394,29.17012,8.403822,166.5363,0,333.0725,0,-5.684342e-14,-6.750156e-14,4.263256e-14
tuned,2026-01-15 00:30:00,962,0.5,23.40288,3014.587,88.95513,0,16.19342,1,1,2110.211,2109.893,465.2932,134.1453,599.4385,2,96.66575,2.772764,0,0,500,0,1074.501,0.5372503,0.5979807,0.3172331,0,250,0.3172331,1644.6,0,0,0,0,16.19342,37.98379,29.60281,8.380988,166.6013,0,333.2025,0,0,-3.145262e-13,4.263256e-14
tuned,2026-01-15 00:45:00,963,0.75,23.41667,3020.062,91.68902,0,18.16431,1,1,2114.044,2113.726,462.7759,133.4281,596.204,2,93.36595,2.838036,0,0,500,0,1199.331,0.5996657,0.6765973,0.3172331,0,250,0.3172331,1650.951,0,0,0,0,18.16431,38.05279,29.71711,8.335676,166.3465,0,332.6929,0,0,6.77236e-15,4.263256e-14
tuned,2026-01-15 01:00:00,964,1,23.17539,3045.734,81.42578,0,12.23451,1,1,2132.014,2131.697,466.7957,134.5797,601.3754,2,98.58268,2.792732,0,0,500,0,1324.143,0.6620713,0.7552014,0.3172331,0,250,0.3172331,1664.901,0,0,0,0,12.23451,38.37625,29.96822,8.408033,166.694,0,333.3881,0,0,-6.494805e-14,4.263256e-14
tuned,2026-01-15 01:15:00,965,1.25,23.03572,3037.816,88.58601,6.779894,15.54767,1,1,2126.472,2126.154,116.244,33.75598,150,1,93.18983,2.973749,0,0,53.83642,0,1337.393,0.6686967,0.8337932,0.3172331,0,250,0.3172331,2009.91,0,0,0,3.806145,15.54767,38.27649,36.17838,2.098103,72.65436,0,151.8743,0,-7.105427e-15,-3.058664e-13,4.263256e-14
tuned,2026-01-15 01:30:00,966,1.5,22.73662,3050.465,58.05128,9.990702,13.69824,1,1,2135.326,2135.008,116.3231,33.67691,150,1,106.4757,2.016077,0,0,41.50821,0,1347.56,0.6737799,0.842137,0.3172331,0,250,0.3172331,2018.685,0,0,0,7.974624,13.69824,38.43586,36.33633,2.099526,72.39597,0,158.5482,0,-7.105427e-15,-3.494982e-13,4.263256e-14
tuned,2026-01-15 01:45:00,967,1.75,22.77407,3029.293,66.96823,4.873739,15.05937,1,1,2120.505,2120.188,116.3664,33.63363,150,1,97.43915,1.491882,0,0,51.06897,0,1360.115,0.6800575,0.8485387,0.3172331,0,250,0.3172331,2003.822,0,0,0,3.381857,15.05937,38.1691,36.06879,2.100305,72.32379,0,150.4813,0,0,-2.053913e-13,4.263256e-14
tuned,2026-01-15 02:00:00,968,2,22.70727,3024.914,41.56237,3.887637,14.28238,1,1,2117.44,2117.123,116.3785,33.62154,150,1,92.67417,1.345407,0,0,55.98042,0,1373.896,0.686948,0.8564444,0.3172331,0,250,0.3172331,2000.744,0,0,0,2.54223,14.28238,38.11392,36.0134,2.100522,72.11788,0,148.6211,0,-7.105427e-15,2.164935e-13,4.263256e-14
tuned,2026-01-15 02:15:00,969,2.25,22.41825,3020.299,51.54448,4.166453,14.44486,1,1,2114.209,2113.892,116.4399,33.56013,150,1,90.5631,0.6015774,0,0,58.83532,0,1388.388,0.6941942,0.8651221,0.3172331,0,250,0.3172331,1997.452,0,0,0,3.564876,14.44486,38.05577,35.95414,2.101628,72.01166,0,150.1727,0,-1.421085e-14,3.961276e-13,4.263256e-14
tuned,2026-01-15 02:30:00,970,2.5,22.41221,3030.153,73.40015,5.521678,18.52619,1,1,2121.107,2120.79,116.4832,33.51678,150,1,88.93973,0.07651508,0,0,60.98375,0,1403.416,0.7017079,0.8742479,0.3172331,0,250,0.3172331,2004.307,0,0,0,5.445163,18.52619,38.17993,36.07752,2.102408,72.79694,0,154.9868,0,-1.421085e-14,-3.054224e-13,4.263256e-14
tuned,2026-01-15 02:45:00,971,2.75,22.29892,3063.54,83.08051,6.073112,18.4149,1,1,2144.478,2144.161,116.4439,33.55615,150,1,100.6041,0.5534011,0,0,48.84251,0,1415.406,0.7077028,0.8837104,0.3172331,0,250,0.3172331,2027.717,0,0,0,5.519711,18.4149,38.60061,36.49891,2.101699,73.23162,0,155.9847,0,-1.421085e-14,3.667067e-13,4.263256e-14
tuned,2026-01-15 03:00:00,972,3,22.2032,3072.715,72.34838,0.4649269,16.73074,1,1,2150.9,2150.583,116.4752,33.52477,150,1,96.99815,0.173324,0,0,52.82853,0,1428.39,0.7141949,0.8912601,0.3172331,0,250,0.3172331,2034.108,0,0,0,0.291603,16.73074,38.71621,36.61394,2.102264,73.01952,0,146.5421,0,0,4.450884e-13,4.263256e-14
tuned,2026-01-15 03:15:00,973,3.25,22.11129,2995.075,79.9341,3.875069,25.95728,1,1,2096.552,2096.235,116.4491,33.55089,150,1,108.099,0.4896986,0,0,41.41134,0,1438.518,0.7192589,0.8994362,0.3172331,0,250,0.3172331,1979.786,0,0,0,3.385371,25.95728,37.73794,35.63615,2.101794,73.64877,0,153.1373,0,7.105427e-15,-8.404388e-14,4.263256e-14
tuned,2026-01-15 03:30:00,974,3.5,21.89777,3001.451,89.4479,5.496342,23.03334,1,1,2101.016,2100.698,116.4807,33.51933,150,1,119.0511,0.1074017,0,0,30.84154,0,1446.002,0.7230009,0.9058136,0.3172331,0,250,0.3172331,1984.218,0,0,0,5.38894,23.03334,37.81828,35.71592,2.102362,73.17847,0,155.6529,0,-1.421085e-14,-4.459766e-13,4.263256e-14
tuned,2026-01-15 03:45:00,975,3.75,21.71554,3010.285,95.33353,2.510007,21.73753,1,1,2107.2,2106.883,115.9732,34.02679,150,1,133.4128,6.253834,0,0,10.33336,0,1448.357,0.7241787,0.9105261,0.3172331,0,250,0.3172331,1990.909,0,0,0,0,21.73753,37.9296,35.83637,2.093228,73.57182,0,147.1436,0,-7.105427e-15,-2.076117e-14,4.263256e-14
tuned,2026-01-15 04:00:00,976,4,21.69871,3037.799,118.0441,10.57433,19.58792,1,1,2126.459,2126.142,116.0015,33.99854,150,1,140.342,5.911705,0,0,3.746275,0,1449.066,0.724533,0.9120095,0.3172331,0,250,0.3172331,2010.14,0,0,0,4.662622,19.58792,38.27626,36.18253,2.093736,73.52192,0,155.0869,0,0,-1.240119e-13,4.263256e-14
tuned,2026-01-15 04:15:00,977,4.25,21.6071,3044.972,134.3787,11.9269,19.90649,1,1,2131.48,2131.163,118.0519,34.76846,152.8204,1,145.215,7.605372,0,0,0,0,1448.838,0.724419,0.9124557,0.3172331,0,250,0.3172331,2013.111,0,0,0,4.321527,19.90649,38.36664,36.236,2.130645,74.39382,0,156.2423,0,0,1.177947e-13,4.263256e-14
tuned,2026-01-15 04:30:00,978,4.5,21.41294,3031.677,159.2552,14.95909,12.66251,1,1,2122.174,2121.856,133.6556,39.2751,172.9307,1,165.1567,7.774075,0,0,0,0,1448.61,0.7243049,0.912312,0.3172331,0,250,0.3172331,1988.201,0,0,0,7.185018,12.66251,38.19913,35.78761,2.411512,77.21088,0,166.8159,0,-7.105427e-15,4.152234e-13,4.263256e-14
tuned,2026-01-15 04:45:00,979,4.75,21.62246,3020.531,195.2816,9.868098,19.23484,1,1,2114.372,2114.054,157.8807,45.86359,203.7443,1,199.5474,4.196834,0,0,0,0,1448.382,0.7241909,0.9121684,0.3172331,0,250,0.3172331,1956.174,0,0,0,5.671263,19.23484,38.05869,35.21113,2.847562,84.35067,0,178.4843,0,0,-5.551115e-14,4.263256e-14
tuned,2026-01-15 05:00:00,980,5,21.55137,3024.169,265.881,0,26.12594,1,1,2116.918,2116.601,203.0472,59.04422,262.0914,1,256.1299,5.9615,0,0,0,0,1448.154,0.7240769,0.9120248,0.3172331,0,250,0.3172331,1913.554,0,0,9.751105,0,26.12594,38.10452,34.44396,3.66056,97.93186,0,212.6844,0,-7.105427e-15,-3.067546e-13,4.263256e-14
tuned,2026-01-15 05:15:00,981,5.25,21.45011,3019.904,323.8349,1.456795,19.1231,1,1,2113.933,2113.616,262.4629,76.16768,338.6306,1,332.3739,6.256699,0,0,0,0,1447.926,0.7239629,0.9118812,0.3172331,0,250,0.3172331,1851.153,0,0,0,0,19.1231,38.05079,33.32075,4.730043,112.7349,0,225.4697,0,1.421085e-14,-2.595701e-13,4.263256e-14
tuned,2026-01-15 05:30:00,982,5.5,21.34694,3070.141,385.9899,0,23.44799,1,1,2149.099,2148.782,321.0564,92.49218,413.5486,1,412.287,1.261574,0,0,0,0,1447.698,0.723849,0.9117377,0.3172331,0,250,0.3172331,1827.725,0,0,0,0,23.44799,38.68378,32.89905,5.784725,129.3642,0,258.7285,0,-1.421085e-14,1.656453e-13,4.263256e-14
tuned,2026-01-15 05:45:00,983,5.75,21.44059,3092.614,491.0156,0,24.91579,1,1,2164.83,2164.513,389.3219,112.0404,501.3622,2,500.9444,0.4178435,0,0,0,0,1447.47,0.723735,0.9115941,0.3172331,0,250,0.3172331,1775.191,0,0,0,0,24.91579,38.96694,31.95344,7.013504,148.2229,0,296.4458,0,-1.421085e-14,1.39555e-13,4.263256e-14
tuned,2026-01-15 06:00:00,984,6,21.58485,3099.65,566.8717,0,23.00239,1,1,2169.755,2169.438,461.4263,133.3829,594.8091,2,588.7448,6.064277,0,0,0,0,1447.242,0.7236211,0.9114506,0.3172331,0,250,0.3172331,1708.011,0,0,0,0,23.00239,39.05559,30.7442,8.311383,168.0419,0,336.0838,0,-2.842171e-14,-2.574607e-13,4.263256e-14
tuned,2026-01-15 06:15:00,985,6.25,21.64733,3129.927,627.3819,0,16.71463,1,1,2190.949,2190.632,512.3824,148.2515,660.6339,2,652.5931,8.040778,0,0,0,0,1447.014,0.7235072,0.9113072,0.3172331,0,250,0.3172331,1678.249,0,0,0,0,16.71463,39.43708,30.20849,9.228593,181.308,0,362.6161,0,-5.684342e-14,-3.463896e-14,4.263256e-14
tuned,2026-01-15 06:30:00,986,6.5,21.80514,3185.525,707.1314,0,12.1668,1,1,2229.867,2229.55,560.276,162.3955,722.6715,2,711.1835,11.488,0,0,0,0,1446.787,0.7233933,0.9111637,0.3172331,0,250,0.3172331,1669.274,0,0,0,0,12.1668,40.13761,30.04694,10.09068,194.5217,0,389.0434,0,0,-1.976197e-14,4.263256e-14
tuned,2026-01-15 06:45:00,987,6.75,21.66791,3175.576,742.0824,0,15.20103,1,1,2222.903,2222.586,596.7352,172.8367,769.5719,2,758.5256,11.04634,0,0,0,0,1446.559,0.7232794,0.9110203,0.3172331,0,250,0.3172331,1625.851,0,0,0,0,15.20103,40.01226,29.26531,10.74694,204.6932,0,409.3864,0,-1.136868e-13,-1.305622e-13,4.263256e-14
tuned,2026-01-15 07:00:00,988,7,21.69445,3174.926,753.2753,0,25.46066,1,1,2222.448,2222.131,613.6624,176.7273,790.3897,2,788.5509,1.83881,0,0,0,0,1446.331,0.7231655,0.9108769,0.3172331,0,250,0.3172331,1608.468,0,0,0,0,25.46066,40.00407,28.95243,11.05163,210.0219,0,420.0437,0,-5.684342e-14,-2.841061e-13,4.263256e-14
tuned,2026-01-15 07:15:00,989,7.25,21.72275,3170.99,734.1967,0,30.7471,1,1,2219.693,2219.376,603.1324,173.6328,776.7652,2,775.541,1.224156,0,0,0,0,1446.103,0.7230517,0.9107335,0.3172331,0,250,0.3172331,1616.243,0,0,0,0,30.7471,39.95448,29.09238,10.86209,207.9717,0,415.9433,0,0,-3.970158e-13,4.263256e-14
tuned,2026-01-15 07:30:00,990,7.5,21.82723,3148.594,712.3772,0,37.38967,1,1,2204.016,2203.699,571.1451,164.5167,735.6618,2,733.6313,2.030478,0,0,0,0,1445.876,0.7229379,0.9105901,0.3172331,0,250,0.3172331,1632.554,0,0,0,0,37.38967,39.67229,29.38596,10.28632,200.2952,0,400.5904,0,1.136868e-13,-3.854694e-13,4.263256e-14
tuned,2026-01-15 07:45:00,991,7.75,22.0075,3148.56,664.7041,0,31.78085,1,1,2203.992,2203.674,521.038,150.1301,671.1681,2,668.878,2.290094,0,0,0,0,1445.648,0.7228241,0.9104467,0.3172331,0,250,0.3172331,1682.636,0,0,0,0,31.78085,39.67185,30.28746,9.384394,185.8696,0,371.7391,0,-2.842171e-14,-1.647571e-13,4.263256e-14
tuned,2026-01-15 08:00:00,992,8,21.87059,3144.685,603.1089,352.4617,28.56551,1,1,2201.28,2200.962,698.9741,237.7623,936.7363,2,591.6308,345.1056,0,0,0,0,1445.421,0.7227103,0.9103034,0.3172331,0,250,0.3172331,1501.988,0,0,11.47809,7.356134,28.56551,39.62303,27.03579,12.58724,269.6859,0,571.8608,0,-2.842171e-14,3.501643e-13,4.263256e-14
tuned,2026-01-15 08:15:00,993,8.25,22.42104,3179.448,506.378,364.4744,30.49959,1,1,2225.614,2225.297,642.9963,222.0533,865.0497,2,516.2369,348.8128,0,0,0,0,1445.193,0.7225965,0.9101601,0.3172331,0,250,0.3172331,1582.3,0,0,0,15.66165,30.49959,40.06105,28.48141,11.57964,255.8081,0,538.6326,0,-5.684342e-14,3.356204e-13,4.263256e-14
tuned,2026-01-15 08:30:00,994,8.5,22.45748,3210.226,457.5155,367.0541,40.34003,1,1,2247.158,2246.841,566.5826,200.4642,767.0467,2,414.5399,352.5069,0,0,0,0,1444.965,0.7224827,0.9100168,0.3172331,0,250,0.3172331,1680.258,0,0,42.97569,14.54722,40.34003,40.44884,30.24465,10.2042,237.6884,0,574.6039,0,-5.684342e-14,-1.225686e-13,4.263256e-14
tuned,2026-01-15 08:45:00,995,8.75,22.66377,3248.799,361.8149,372.1389,38.38275,1,1,2274.16,2273.842,522.9415,188.4684,711.41,2,353.6501,357.7599,0,0,0,0,1444.738,0.722369,0.9098736,0.3172331,0,250,0.3172331,1750.901,0,0,8.164823,14.37902,38.38275,40.93487,31.51621,9.418658,226.6518,0,492.1918,0,-5.684342e-14,-2.78666e-14,4.263256e-14
tuned,2026-01-15 09:00:00,996,9,22.94203,3243.506,274.1699,379.1857,39.02871,1,1,2270.454,2270.137,457.268,169.7605,627.0285,2,267.5345,359.494,0,0,0,0,1444.511,0.7222553,0.9097304,0.3172331,0,250,0.3172331,1812.869,0,0,6.635371,19.69172,39.02871,40.86817,32.63164,8.236533,209.2078,0,463.8298,0,0,-2.026157e-13,4.263256e-14
tuned,2026-01-15 09:15:00,997,9.25,23.23083,3285.797,215.975,372.3982,47.87115,1,1,2300.058,2299.74,419.2257,158.9109,578.1366,2,217.7583,360.3783,0,0,0,0,1444.283,0.7221416,0.9095871,0.3172331,0,250,0.3172331,1880.515,0,0,0,12.01987,47.87115,41.40104,33.84927,7.551772,201.1666,0,423.0675,0,0,3.507195e-13,4.263256e-14
tuned,2026-01-15 09:30:00,998,9.5,23.44689,3275.674,150.0187,386.2363,52.73512,1,1,2292.972,2292.655,398.6947,153.3263,552.0211,2,188.6185,363.4026,0,0,0,0,1444.056,0.7220279,0.909444,0.3172331,0,250,0.3172331,1893.96,0,0,0,22.83377,52.73512,41.2735,34.09128,7.182216,196.717,0,432.8222,0,0,-9.847678e-14,4.263256e-14
tuned,2026-01-15 09:45:00,999,9.75,23.2603,3290.445,116.3618,398.3046,50.57807,1,1,2303.312,2302.994,391.1421,152.1896,543.3317,2,170.1846,373.1471,0,0,0,0,1443.829,0.7219143,0.9093008,0.3172331,0,250,0.3172331,1911.852,0,0,0,25.15752,50.57807,41.45961,34.41334,7.046268,195.4898,0,434.3763,0,-5.684342e-14,3.577139e-13,4.263256e-14
tuned,2026-01-15 10:00:00,1000,10,23.32297,3341.497,97.80947,389.8829,61.82486,1,1,2339.048,2338.73,378.1195,148.7454,526.8649,2,150.8777,375.9873,0,0,0,0,1443.601,0.7218006,0.9091576,0.3172331,0,250,0.3172331,1960.611,0,0,0,13.89563,61.82486,42.10286,35.291,6.811862,194.9125,0,413.7949,0,-5.684342e-14,-9.992007e-15,4.263256e-14
tuned,2026-01-15 10:15:00,1001,10.25,23.63334,3384.456,93.96401,394.35,59.64073,1,1,2369.119,2368.802,355.0992,141.8625,496.9617,1,123.4263,373.5354,0,0,0,0,1443.374,0.721687,0.9090145,0.3172331,0,250,0.3172331,2013.703,0,0,0,20.8146,59.64073,42.64415,36.24665,6.397496,188.6644,0,413.234,0,-5.684342e-14,-2.020606e-13,4.263256e-14
tuned,2026-01-15 10:30:00,1002,10.5,23.72839,3418.597,108.8545,401.6815,66.75596,1,1,2393.018,2392.7,349.9065,140.5317,490.4382,1,115.3699,375.0682,0,0,0,0,1443.147,0.7215734,0.9088714,0.3172331,0,250,0.3172331,2042.794,0,0,0,26.61323,66.75596,43.07432,36.77029,6.304027,189.1384,0,424.1846,0,-2.842171e-14,-1.278977e-13,4.263256e-14
tuned,2026-01-15 10:45:00,1003,10.75,23.81149,3473.74,107.7132,403.6637,75.11198,1,1,2431.618,2431.301,349.5552,140.7056,490.2608,1,112.6059,377.6549,0,0,0,0,1442.92,0.7214598,0.9087284,0.3172331,0,250,0.3172331,2081.746,0,0,0,26.00875,75.11198,43.76913,37.47142,6.297704,191.5167,0,427.8984,0,-5.684342e-14,3.03757e-13,4.263256e-14
tuned,2026-01-15 11:00:00,1004,11,23.7304,3495.03,97.48469,409.7056,79.47718,1,1,2446.521,2446.204,357.9881,143.501,501.4891,2,120.3588,381.1303,0,0,0,0,1442.692,0.7213462,0.9085853,0.3172331,0,250,0.3172331,2088.216,0,0,0,28.57527,79.47718,44.03738,37.58789,6.449496,195.1814,0,439.6552,0,-2.842171e-14,2.753353e-13,4.263256e-14
tuned,2026-01-15 11:15:00,1005,11.25,24.12018,3483.39,95.57606,410.2202,91.03319,1,1,2438.373,2438.056,352.6504,142.4852,495.1356,1,109.1165,386.0192,0,0,0,0,1442.465,0.7212327,0.9084423,0.3172331,0,250,0.3172331,2085.406,0,0,0,24.20103,91.03319,43.89072,37.5373,6.353417,196.2878,0,434.3224,0,0,-1.207923e-13,4.263256e-14
tuned,2026-01-15 11:30:00,1006,11.5,24.4162,3477.194,77.02611,411.2916,104.1571,1,1,2434.036,2433.718,346.1271,140.6706,486.7977,1,100.1956,386.6021,0,0,0,0,1442.238,0.7211191,0.9082993,0.3172331,0,250,0.3172331,2087.591,0,0,0,24.68952,104.1571,43.81264,37.57664,6.235998,196.9664,0,436.5222,0,-2.842171e-14,1.175726e-13,4.263256e-14
tuned,2026-01-15 11:45:00,1007,11.75,24.5285,3460.881,101.9184,416.8145,108.0174,1,1,2422.617,2422.299,343.1373,140.0975,483.2347,1,93.93392,389.3008,0,0,0,0,1442.011,0.7210056,0.9081563,0.3172331,0,250,0.3172331,2079.162,0,0,7.984444,27.51367,108.0174,43.6071,37.42492,6.182181,196.9784,0,455.1911,0,0,1.74416e-13,4.263256e-14
tuned,2026-01-15 12:00:00,1008,12,24.74012,3474.035,101.7869,417.8073,121.0722,1,1,2431.824,2431.507,355.7067,144.0646,499.7713,1,107.1662,392.6051,0,0,0,0,1441.784,0.7208921,0.9080133,0.3172331,0,250,0.3172331,2075.8,0,0,0,25.20216,121.0722,43.77284,37.36441,6.408431,203.3283,0,450.1303,0,-2.842171e-14,1.439959e-13,4.263256e-14
tuned,2026-01-15 12:15:00,1009,12.25,24.95391,3462.046,105.3337,421.3837,129.2299,1,1,2423.432,2423.115,340.7435,139.6512,480.3947,1,88.81429,391.5805,0,0,0,0,1441.557,0.7207786,0.9078704,0.3172331,0,250,0.3172331,2082.371,0,0,16.51941,29.80326,129.2299,43.62178,37.48268,6.139094,200.6086,0,481.1238,0,-2.842171e-14,1.206812e-13,4.263256e-14
tuned,2026-01-15 12:30:00,1010,12.5,25.0326,3456.722,93.63565,417.5203,136.9753,1,1,2419.706,2419.388,345.2629,141.2216,486.4845,1,92.36159,394.1229,0,0,0,0,1441.33,0.7206651,0.9077275,0.3172331,0,250,0.3172331,2074.126,0,0,1.274057,23.3974,136.9753,440.2335,377.3598,62.87375,543.5022,0,1129.563,0,-5.684342e-14,1.997291e-13,4.263256e-14
tuned,2026-01-15 12:45:00,1011,12.75,25.21879,3444.392,81.29036,416.1662,143.9767,1,1,2411.074,2410.757,353.6315,143.8005,497.432,1,101.6957,395.7363,0,0,0,0,1441.103,0.7205517,0.9075846,0.3172331,0,250,0.3172331,2057.125,0,0,0,20.42989,143.9767,440.3038,375.6666,64.63716,545.7598,0,1126.761,0,-2.842171e-14,-4.327649e-13,4.263256e-14
tuned,2026-01-15 13:00:00,1012,13,25.46908,3417.683,70.35689,415.1018,155.3101,1,1,2392.378,2392.061,340.9424,140.4294,481.3719,1,83.00961,398.3622,0,0,0,0,1440.877,0.7204383,0.9074417,0.3172331,0,250,0.3172331,2051.118,0,0,0,16.73952,155.3101,439.0972,376.4624,62.63483,545.3974,0,1119.671,0,-2.842171e-14,1.384448e-13,4.263256e-14
tuned,2026-01-15 13:15:00,1013,13.25,25.75164,3497.358,64.58032,417.1104,165.8589,1,1,2448.151,2447.833,347.2124,142.6613,489.8737,1,87.48395,402.3897,0,0,0,0,1440.65,0.7203249,0.9072988,0.3172331,0,250,0.3172331,2100.621,0,0,0,14.7207,165.8589,451.9118,387.7602,64.15159,561.0379,0,1147.469,0,5.684342e-14,1.912914e-13,4.263256e-14
tuned,2026-01-15 13:30:00,1014,13.5,26.11901,3522.035,64.67813,421.6144,178.1104,1,1,2465.424,2465.107,347.2641,142.4859,489.75,1,89.15004,400.5999,0,0,0,0,1440.423,0.7202115,0.907156,0.3172331,0,250,0.3172331,2117.843,0,0,0,21.01442,178.1104,458.5208,393.8775,64.64334,569.4884,0,1175.227,0,-2.842171e-14,-1.768585e-13,4.263256e-14
tuned,2026-01-15 13:45:00,1015,13.75,26.31539,3469.118,84.97663,417.4502,182.8601,1,1,2428.383,2428.065,341.3717,139.9909,481.3626,1,88.28673,393.0759,0,0,0,0,1440.196,0.7200981,0.9070132,0.3172331,0,250,0.3172331,2086.694,0,0,0,24.37431,182.8601,453.4535,389.6497,63.8038,563.7862,0,1169.618,0,-2.842171e-14,4.13003e-14,4.263256e-14
tuned,2026-01-15 14:00:00,1016,14,26.43935,3486.634,77.58613,413.5145,190.6401,1,1,2440.644,2440.327,332.1587,137.5822,469.7409,1,74.39269,395.3482,0,0,0,0,1439.969,0.7199847,0.9068704,0.3172331,0,250,0.3172331,2108.168,0,0,3.193436,18.16635,190.6401,456.9064,394.6644,62.24193,567.9358,0,1172.717,0,-2.842171e-14,3.4861e-14,4.263256e-14
tuned,2026-01-15 14:15:00,1017,14.25,26.6674,3474.758,91.37187,408.2119,199.3732,1,1,2432.331,2432.014,334.3125,137.8194,472.1319,1,80.38068,391.7512,0,0,0,0,1439.743,0.7198714,0.9067277,0.3172331,0,250,0.3172331,2097.701,0,0,10.99119,16.46063,199.3732,457.4986,394.5579,62.94072,569.8775,0,1187.109,0,0,-9.714451e-14,4.263256e-14
tuned,2026-01-15 14:30:00,1018,14.5,26.75045,3425.063,105.3934,412.8469,211.6839,1,1,2397.544,2397.227,336.3383,138.0348,474.3731,1,86.07664,388.2965,0,0,0,0,1439.516,0.7197581,0.9065849,0.3172331,0,250,0.3172331,2060.889,0,0,19.31671,24.55039,211.6839,451.7319,388.3011,63.43075,566.2202,0,1208.111,0,0,-2.552403e-13,4.263256e-14
tuned,2026-01-15 14:45:00,1019,14.75,26.74319,3429.789,109.9648,409.5915,214.1597,1,1,2400.852,2400.535,351.9238,142.8174,494.7412,1,103.6311,391.1102,0,0,0,0,1439.29,0.7196448,0.9064422,0.3172331,0,250,0.3172331,2048.611,0,0,6.333742,18.48128,214.1597,452.2871,385.9298,66.3573,569.0919,0,1180.99,0,-5.684342e-14,-3.390621e-13,4.263256e-14
tuned,2026-01-15 15:00:00,1020,15,27.03837,3441.377,121.9933,403.6331,216.6244,1,1,2408.964,2408.647,369.5016,147.8662,517.3678,2,126.3307,391.0371,0,0,0,0,1439.063,0.7195315,0.9062995,0.3172331,0,250,0.3172331,2039.145,0,0,0,12.59606,216.6244,456.6082,386.5107,70.09748,575.4371,0,1172.602,0,2.842171e-14,-2.481348e-13,4.263256e-14
tuned,2026-01-15 15:15:00,1021,15.25,27.1211,3456.739,88.73685,404.1413,220.2349,1,1,2419.717,2419.4,373.3187,149.2625,522.5813,2,128.7394,393.8419,0,0,0,0,1438.836,0.7194182,0.9061568,0.3172331,0,250,0.3172331,2046.082,0,0,0,10.29943,220.2349,459.4389,388.4956,70.94337,579.5747,0,1176.916,0,-5.684342e-14,1.190159e-13,4.263256e-14
tuned,2026-01-15 15:30:00,1022,15.5,27.25732,3478.778,105.8813,401.8309,222.7066,1,1,2435.145,2434.827,372.4654,148.3959,520.8612,2,132.8621,387.9992,0,0,0,0,1438.61,0.7193049,0.9060142,0.3172331,0,250,0.3172331,2062.362,0,0,0,13.83171,222.7066,463.6874,392.7041,70.9833,583.5066,0,1190.873,0,-2.842171e-14,-4.52971e-14,4.263256e-14
tuned,2026-01-15 15:45:00,1023,15.75,27.44901,3445.852,113.4405,403.6714,220.1946,1,1,2412.096,2411.779,368.8859,146.9501,515.836,2,131.7507,384.0853,0,0,0,0,1438.383,0.7191917,0.9058716,0.3172331,0,250,0.3172331,2042.893,0,0,0,19.58613,220.1946,461.1502,390.5651,70.58512,579.6125,0,1193.011,0,5.684342e-14,2.706724e-13,4.263256e-14
tuned,2026-01-15 16:00:00,1024,16,27.39751,3435.459,151.9217,400.545,212.7192,1,1,2404.821,2404.504,367.0427,145.2044,512.2471,2,139.5946,372.6525,0,0,0,0,1438.157,0.7190785,0.905729,0.3172331,0,250,0.3172331,2037.461,0,0,12.32715,27.89251,212.7192,459.2619,389.1051,70.15674,574.9337,0,1219.246,0,0,2.605693e-13,4.263256e-14
tuned,2026-01-15 16:15:00,1025,16.25,27.56167,3440.965,174.7851,397.9868,219.0154,1,1,2408.675,2408.358,382.9402,149.8391,532.7793,2,159.5484,373.2309,0,0,0,0,1437.931,0.7189653,0.9055864,0.3172331,0,250,0.3172331,2025.418,0,0,15.23673,24.75593,219.0154,461.5897,388.1437,73.44605,579.9541,0,1228.896,0,-5.684342e-14,2.775558e-14,4.263256e-14
tuned,2026-01-15 16:30:00,1026,16.5,27.68554,3438.732,193.5448,390.195,212.8982,1,1,2407.113,2406.795,411.4416,157.8464,569.288,2,197.86,371.428,0,0,0,0,1437.704,0.7188521,0.9054438,0.3172331,0,250,0.3172331,1995.354,0,0,0,18.76694,212.8982,462.498,383.3835,79.11455,582.1357,0,1196.644,0,2.842171e-14,-3.238521e-13,4.263256e-14
tuned,2026-01-15 16:45:00,1027,16.75,27.72275,3429.471,226.9325,383.0483,206.9384,1,1,2400.63,2400.313,436.0462,164.5169,600.563,2,232.9686,367.5944,0,0,0,0,1437.478,0.718739,0.9053013,0.3172331,0,250,0.3172331,1964.267,0,0,0,15.45389,206.9384,461.6154,377.7074,83.90801,582.0163,0,1190.691,0,0,2.200462e-13,4.263256e-14
tuned,2026-01-15 17:00:00,1028,17,27.8095,3411.253,270.2348,388.2471,194.5545,1,1,2387.877,2387.56,457.3551,170.7226,628.0777,2,259.7705,368.3072,0,0,0,0,1437.252,0.7186258,0.9051588,0.3172331,0,250,0.3172331,1930.204,0,0,10.46435,19.93989,194.5545,460.0073,371.84,88.16728,580.0421,0,1212.531,0,-2.842171e-14,-5.428991e-14,4.263256e-14
tuned,2026-01-15 17:15:00,1029,17.25,27.73098,3420.416,341.8307,382.2967,184.9513,1,1,2394.291,2393.974,493.7895,180.6664,674.456,2,311.2017,363.2542,0,0,0,0,1437.025,0.7185127,0.9050163,0.3172331,0,250,0.3172331,1900.185,0,0,30.62891,19.04244,184.9513,460.4767,365.4487,95.02798,581.6855,0,1249.054,0,-5.684342e-14,-1.318945e-13,4.263256e-14
tuned,2026-01-15 17:30:00,1030,17.5,27.45063,3363.495,382.2849,371.7403,165.7168,1,1,2354.447,2354.129,530.7389,190.6417,721.3806,2,364.2774,357.1032,0,0,0,0,1436.799,0.7183996,0.9048738,0.3172331,0,250,0.3172331,1823.39,0,0,18.00758,14.63706,165.7168,450.1439,348.6119,101.532,570.9368,0,1198.186,0,2.842171e-14,9.370282e-14,4.263256e-14
tuned,2026-01-15 17:45:00,1031,17.75,27.4095,3308.521,441.3261,373.6612,158.9399,1,1,2315.965,2315.648,577.1114,203.8626,780.974,2,424.9906,355.9834,0,0,0,0,1436.573,0.7182865,0.9047314,0.3172331,0,250,0.3172331,1738.536,0,0,16.33544,17.67778,158.9399,442.404,332.1015,110.3025,566.3254,0,1191.324,0,-5.684342e-14,-1.803002e-13,4.263256e-14
tuned,2026-01-15 18:00:00,1032,18,27.27226,3339.226,490.9196,2.533958,152.684,1,1,2337.458,2337.141,379.1369,109.7824,488.9193,1,482.1806,6.738751,0,0,0,0,1436.347,0.7181734,0.9045889,0.3172331,0,250,0.3172331,1958.004,0,0,8.739031,0,152.684,445.2257,372.9495,72.27626,511.8143,0,1038.703,0,5.684342e-14,6.306067e-14,4.263256e-14
tuned,2026-01-15 18:15:00,1033,18.25,27.35323,3328.285,555.0739,2.890182,138.946,1,1,2329.8,2329.482,418.6047,121.0725,539.6772,2,533.5365,6.14078,0,0,0,0,1436.121,0.7180604,0.9044465,0.3172331,0,250,0.3172331,1910.878,0,0,21.5374,0,138.946,444.5211,364.5916,79.92947,512.1748,0,1061.502,0,4.263256e-14,2.231548e-14,4.263256e-14
tuned,2026-01-15 18:30:00,1034,18.5,27.33918,3332.796,615.3978,0,127.3314,1,1,2332.957,2332.64,453.0992,130.5798,583.6791,2,581.4485,2.230521,0,0,0,0,1435.895,0.7179473,0.9043042,0.3172331,0,250,0.3172331,1879.541,0,0,33.94926,0,127.3314,444.9924,358.507,86.48546,513.3742,0,1085.311,0,-2.842171e-14,-1.94178e-13,4.263256e-14
