controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
tuned,2026-01-15 18:45:00,1035,18.75,27.20681,3311.617,664.4463,1.066839,119.4706,1,1,2318.132,2317.815,491.4046,141.4009,632.8054,2,632.4399,0.3654999,0,0,0,0,1435.669,0.7178343,0.9041618,0.3172331,0,250,0.3172331,1826.41,0,0,32.00635,0.7013391,119.4706,440.9399,347.4078,93.53212,511.5336,0,1079.488,0,2.842171e-14,4.322098e-13,4.263256e-14
tuned,2026-01-15 19:00:00,1036,19,27.13627,3277.114,697.452,2.540278,114.9632,1,0,2293.98,2293.663,138.0269,39.75664,177.7835,1,177.3081,0.4754442,0,0,0,500,1310.443,0.6552213,0.9040195,0.3172331,0,250,0.3172331,2155.636,0,0,20.14396,2.064834,114.9632,435.7029,409.4268,26.27614,471.0187,0,980.3476,0,-7.105427e-15,1.920686e-13,4.263256e-14
tuned,2026-01-15 19:15:00,1037,19.25,27.22145,3244.199,741.8471,0,108.2763,0,0,2270.939,2270.622,161.9581,46.66083,208.6189,1,207.9561,0.6628462,0,0,0,500,1185.236,0.5926181,0.8251665,0.3172331,0,250,0.3172331,2108.664,0,0,33.89101,0,108.2763,432.0956,401.2192,30.87641,0,468.4819,2635.113,0,7.105427e-15,-8.626433e-14,4.263256e-14
tuned,2026-01-15 19:30:00,1038,19.5,27.26215,3229.488,758.1442,0,96.03596,0,0,2260.642,2260.325,166.6803,48.01515,214.6954,1,214.0713,0.624171,0,0,0,500,1060.05,0.5300249,0.7463259,0.3172331,0,250,0.3172331,2093.644,0,0,44.07296,0,96.03596,430.503,398.701,31.802,0,465.0047,2633.552,0,-2.842171e-14,-1.685319e-13,4.263256e-14
tuned,2026-01-15 19:45:00,1039,19.75,27.18803,3200.186,747.3982,0,85.94289,0,0,2240.13,2239.813,176.0975,50.93371,227.0312,1,224.4362,2.595034,0,0,0,500,934.8828,0.4674414,0.6674978,0.3172331,0,250,0.3172331,2063.716,0,0,22.962,0,85.94289,425.9357,392.3924,33.54328,0,459.6672,2567.779,0,-2.131628e-14,-9.836576e-14,4.263256e-14
tuned,2026-01-15 20:00:00,1040,20,27.10877,3183.924,706.6076,5.026108,79.49435,0,0,2228.747,2228.43,138.7465,40.16257,178.909,1,176.5624,2.346651,0,0,0,500,809.7357,0.4048678,0.588682,0.3172331,0,250,0.3172331,2089.683,0,0,30.04519,2.679457,79.49435,423.0698,396.6722,26.39764,0,451.9247,2542.036,0,-7.105427e-15,-6.705747e-14,4.263256e-14
tuned,2026-01-15 20:15:00,1041,20.25,26.92464,3168.248,671.6142,8.296081,73.90302,0,0,2217.773,2217.456,119.1751,34.42196,153.597,1,152.2899,1.307076,0,0,0,500,684.6082,0.3423041,0.5098787,0.3172331,0,250,0.3172331,2098.281,0,0,19.32426,6.989005,73.90302,419.3744,396.7787,22.59564,0,445.1755,2493.856,0,7.105427e-15,4.196643e-14,4.263256e-14
tuned,2026-01-15 20:30:00,1042,20.5,26.749,3175.38,620.3816,2.176297,64.94157,0,0,2222.766,2222.449,0,0,0,0,0,0,0,0,0,500,559.5004,0.2797502,0.4310877,0.3172331,0,250,0.3172331,2222.449,0,0,120.3816,2.176297,64.94157,418.7885,418.7287,0.05976948,0,430.9643,2581.716,0,0,1.982303e-13,4.263256e-14
tuned,2026-01-15 20:45:00,1043,20.75,26.65659,3178.43,573.299,0,56.92802,0,0,2224.901,2224.584,0,0,0,0,0,0,0,0,0,500,434.4123,0.2172062,0.3523092,0.3172331,0,250,0.3172331,2224.584,0,0,73.29895,0,56.92802,418.3894,418.3298,0.05965523,0,429.035,2486.133,0,0,-3.885781e-15,4.263256e-14
tuned,2026-01-15 21:00:00,1044,21,26.46103,3198.51,514.0376,0,53.89156,0,0,2238.957,2238.64,0,0,0,0,0,0,0,0,0,500,309.344,0.154672,0.2735431,0.3172331,0,250,0.3172331,2238.64,0,0,14.03763,0,53.89156,419.3364,419.277,0.05941488,0,429.3704,2385.752,0,0,1.99285e-14,4.263256e-14
tuned,2026-01-15 21:15:00,1045,21.25,26.311,3157.009,436.5552,0,52.10822,0,0,2209.907,2209.589,0,0,0,0,0,0,0,0,0,434.4971,200.671,0.1003355,0.1947894,0.3172331,0,250,0.3172331,2209.589,0,0,3.627796,0,52.10822,412.6201,412.5609,0.0592318,0,422.2902,2328.854,0,0,2.431388e-14,4.263256e-14
tuned,2026-01-15 21:30:00,1046,21.5,25.96815,3138.512,383.6969,0,46.93118,0,0,2196.958,2196.641,283.7674,81.63315,365.4006,1,365.3819,0.01867429,0,0,0,2.557565,200,0.1,0.1263596,0.3172331,0,250,0.3172331,1912.874,0,0,15.75744,0,46.93118,407.3342,354.6625,52.67164,0,444.9971,2474.666,0,1.421085e-14,1.110223e-16,4.263256e-14
tuned,2026-01-15 21:45:00,1047,21.75,25.54808,3146.612,351.5755,0,39.6243,0,0,2202.628,2202.311,245.9688,70.75767,316.7265,1,316.6005,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1956.342,0,0,34.97498,0,39.6243,404.9164,359.6408,45.27558,0,437.6828,2467.587,0,0,0,4.263256e-14
tuned,2026-01-15 22:00:00,1048,22,25.12072,3137.111,300.7303,2.991051,26.95764,0,0,2195.978,2195.661,212.1234,61.31999,273.4434,1,270.5087,2.808751,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1983.537,0,0,30.2216,0.1823,26.95764,400.235,361.5159,38.71905,0,427.7492,2405.067,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-15 22:15:00,1049,22.25,24.85488,3060.875,234.5889,4.18968,27.22231,0,0,2142.612,2142.295,185.1656,53.83892,239.0046,1,233.494,5.384632,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1957.129,0,0,1.094874,0,27.22231,38.56702,35.22833,3.338692,0,94.00243,518.902,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-15 22:30:00,1050,22.5,24.81452,3066.793,192.5543,1.954568,27.27743,0,0,2146.755,2146.438,165.2465,47.93023,213.1768,1,209.3458,3.704986,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1981.191,0,0,0,0,27.27743,38.64159,35.66145,2.980148,0,88.53288,486.9308,0,1.421085e-14,0,4.263256e-14
tuned,2026-01-15 22:45:00,1051,22.75,24.74878,3061.701,179.7335,7.310578,24.43613,0,0,2143.19,2142.873,140.7888,41.12189,181.9107,1,175.941,5.843758,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2002.084,0,0,3.792421,1.46682,24.43613,38.57743,36.03752,2.539909,0,81.58012,457.7629,0,-2.131628e-14,0,4.263256e-14
tuned,2026-01-15 23:00:00,1052,23,24.39423,3045.589,172.8965,2.777248,18.07536,0,1,2131.912,2131.595,513.7275,148.2854,662.0129,2,157.293,4.71987,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1617.868,0,0,15.60352,0,18.07536,38.37442,29.12162,9.252805,0,180.6541,1020.514,0,-5.684342e-14,1.24345e-13,4.263256e-14
tuned,2026-01-15 23:15:00,1053,23.25,23.96694,3033.49,128.2817,17.91725,17.11898,1,1,2123.443,2123.126,499.5089,144.8814,644.3903,2,133.2151,11.17521,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1623.617,0,0,0,6.742048,17.11898,38.22198,29.22511,8.996871,177.1561,0,365.9422,0,-5.684342e-14,-1.216804e-13,4.263256e-14
tuned,2026-01-15 23:30:00,1054,23.5,23.84711,3015.918,133.1875,7.666341,27.14028,1,1,2111.142,2110.825,480.4647,139.2753,619.74,2,109.7654,9.974603,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1630.36,0,0,23.42203,0,27.14028,38.00056,29.34649,8.654075,173.4452,0,387.2934,0,-5.684342e-14,1.301736e-13,4.263256e-14
tuned,2026-01-15 23:45:00,1055,23.75,23.68276,3046.998,145.4309,14.00278,17.35439,1,1,2132.899,2132.581,471.1498,136.4995,607.6493,2,98.57974,9.069539,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1661.432,0,0,46.85117,4.933242,17.35439,38.39217,29.90577,8.486406,169.4796,0,428.2874,0,2.842171e-14,8.903989e-14,4.263256e-14
tuned,2026-01-16 00:00:00,1056,0,23.28023,3059.916,151.241,3.250785,12.60904,1,1,2141.941,2141.624,469.169,135.8861,605.0551,2,96.39598,8.659086,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1672.455,0,0,54.84497,0,12.60904,38.55494,30.10418,8.450752,168.2066,0,431.0207,0,2.842171e-14,2.131628e-14,4.263256e-14
tuned,2026-01-16 00:15:00,1057,0.25,23.19776,3058.473,116.3803,0,15.04267,1,1,2140.931,2140.614,458.4581,132.0649,590.523,2,88.82422,1.698788,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1682.156,0,0,27.55606,0,15.04267,38.53676,30.2788,8.257956,164.9836,0,377.5014,0,0,-1.135758e-13,4.263256e-14
tuned,2026-01-16 00:30:00,1058,0.5,23.00124,3078.949,111.01,0,9.451425,1,1,2155.264,2154.947,460.9181,132.726,593.6441,2,92.38375,1.260347,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1694.029,0,0,18.62623,0,9.451425,38.79475,30.49252,8.302237,164.8709,0,361.872,0,5.684342e-14,-2.081668e-13,4.263256e-14
tuned,2026-01-16 00:45:00,1059,0.75,22.95759,3090.689,126.2074,6.021459,8.629984,1,1,2163.482,2163.165,461.067,132.7796,593.8466,2,92.48438,1.362257,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1702.098,0,0,33.72299,4.659201,8.629984,38.94268,30.63776,8.304916,164.9249,0,396.0591,0,2.842171e-14,4.474199e-13,4.263256e-14
tuned,2026-01-16 01:00:00,1060,1,22.78853,3057.393,128.8983,1.831277,11.18973,1,1,2140.175,2139.858,458.6069,132.0678,590.6748,2,89.351,1.323747,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1681.251,0,0,39.54726,0.5075299,11.18973,38.52316,30.26252,8.260635,164.2787,0,397.6519,0,0,-1.731948e-14,4.263256e-14
tuned,2026-01-16 01:15:00,1061,1.25,22.69577,3025.094,114.7795,3.815324,10.55544,1,1,2117.566,2117.248,116.0676,33.9324,150,1,90.79479,5.110632,0,0,54.09458,0,1337.324,0.668662,0.8337089,0.3172331,0,250,0.3172331,2001.181,0,0,23.98476,0,10.55544,38.11618,36.02125,2.094927,71.78828,0,184.9503,0,-7.105427e-15,-7.061018e-14,4.263256e-14
tuned,2026-01-16 01:30:00,1062,1.5,22.53391,3000.167,96.67526,0,9.995141,1,1,2100.117,2099.799,115.957,34.04299,150,1,79.94188,6.450073,0,0,63.60805,0,1353.015,0.6765077,0.8420933,0.3172331,0,250,0.3172331,1983.842,0,0,16.73339,0,9.995141,37.8021,35.70916,2.092936,71.48403,0,171.8332,0,7.105427e-15,-4.035661e-13,4.263256e-14
tuned,2026-01-16 01:45:00,1063,1.75,22.21326,3022.718,96.78464,0,10.40795,1,1,2115.903,2115.585,116.2091,33.79089,150,1,80.66499,3.39666,0,0,65.93835,0,1369.287,0.6846435,0.851974,0.3172331,0,250,0.3172331,1999.376,0,0,16.11965,0,10.40795,38.08625,35.98877,2.097474,71.57212,0,170.9506,0,7.105427e-15,-4.343192e-13,4.263256e-14
tuned,2026-01-16 02:00:00,1064,2,21.9964,3022.153,105.3971,0,7.27775,1,1,2115.507,2115.19,116.2634,33.73665,150,1,64.45833,2.739638,0,0,82.80203,0,1389.772,0.694886,0.8622199,0.3172331,0,250,0.3172331,1998.926,0,0,40.93875,0,7.27775,38.07912,35.98067,2.098451,70.96557,0,212.5505,0,-1.421085e-14,-3.954614e-13,4.263256e-14
tuned,2026-01-16 02:15:00,1065,2.25,21.73126,3054.212,89.94692,0,12.6664,1,1,2137.948,2137.631,116.2778,33.72223,150,1,68.88596,2.564994,0,0,78.54905,0,1409.19,0.7045952,0.875119,0.3172331,0,250,0.3172331,2021.353,0,0,21.06096,0,12.6664,38.48307,36.38436,2.09871,72.26825,0,180.8666,0,0,2.770006e-13,4.263256e-14
tuned,2026-01-16 02:30:00,1066,2.5,21.67339,3063.833,91.25825,0,9.026254,1,1,2144.683,2144.366,116.2358,33.76423,150,1,80.27347,3.07365,0,0,66.65288,0,1425.632,0.7128159,0.8873465,0.3172331,0,250,0.3172331,2028.13,0,0,10.98478,0,9.026254,38.60429,36.50634,2.097954,71.80933,0,162.5674,0,-7.105427e-15,-4.158895e-13,4.263256e-14
tuned,2026-01-16 02:45:00,1067,2.75,21.38697,3054.724,113.0877,0,6.011658,1,1,2138.307,2137.99,116.1949,33.80513,150,1,91.0164,3.569133,0,0,55.41447,0,1439.261,0.7196305,0.8976994,0.3172331,0,250,0.3172331,2021.795,0,0,22.07127,0,6.011658,38.48952,36.39231,2.097218,71.21681,0,180.5066,0,-1.421085e-14,-7.51621e-14,4.263256e-14
tuned,2026-01-16 03:00:00,1068,3,21.04387,3022.695,130.3528,4.270443,5.908406,1,1,2115.887,2115.569,116.4627,33.5373,150,1,83.41701,0.3250394,0,0,66.25795,0,1455.599,0.7277995,0.9062816,0.3172331,0,250,0.3172331,1999.107,0,0,46.93575,3.945404,5.908406,38.08596,35.98392,2.102039,70.51671,0,228.8034,0,0,-3.589351e-13,4.263256e-14
tuned,2026-01-16 03:15:00,1069,3.25,21.00374,3021.934,128.5859,2.240246,6.536833,1,1,2115.354,2115.037,116.2976,33.70244,150,1,92.59338,2.325351,0,0,55.08127,0,1469.14,0.73457,0.9165693,0.3172331,0,250,0.3172331,1998.739,0,0,35.99253,0,6.536833,38.07637,35.97731,2.099066,70.78031,0,203.6477,0,0,9.914292e-14,4.263256e-14
tuned,2026-01-16 03:30:00,1070,3.5,21.03501,3082.462,147.5114,0,12.45855,1,1,2157.724,2157.406,116.2388,33.76116,150,1,102.6782,3.0365,0,0,44.2853,0,1479.98,0.7399901,0.925096,0.3172331,0,250,0.3172331,2041.168,0,0,44.83318,0,12.45855,38.83903,36.74102,2.098009,72.60094,0,222.5391,0,-1.421085e-14,1.865175e-13,4.263256e-14
tuned,2026-01-16 03:45:00,1071,3.75,21.11584,3061.458,145.0069,3.653893,14.39525,1,1,2143.02,2142.703,116.1402,33.85983,150,1,112.5901,4.231621,0,0,33.17829,0,1488.042,0.7440209,0.9319218,0.3172331,0,250,0.3172331,2026.563,0,0,32.41681,0,14.39525,38.57437,36.47813,2.096233,72.76661,0,201.4522,0,0,1.898481e-13,4.263256e-14
tuned,2026-01-16 04:00:00,1072,4,21.16138,3042.579,144.5646,0,13.09843,1,1,2129.805,2129.488,115.7911,34.2089,150,1,128.1821,8.459592,0,0,13.35829,0,1491.147,0.7455735,0.9369981,0.3172331,0,250,0.3172331,2013.697,0,0,16.38251,0,13.09843,38.3365,36.24655,2.08995,72.66718,0,173.5942,0,-1.421085e-14,1.124656e-13,4.263256e-14
tuned,2026-01-16 04:15:00,1073,4.25,20.88049,3043.301,155.6389,0,10.65748,1,1,2130.311,2129.994,115.6672,34.33276,150,1,139.2759,9.959866,0,0,0.7642506,0,1491.103,0.7455517,0.9389534,0.3172331,0,250,0.3172331,2014.326,0,0,16.36301,0,10.65748,38.34559,36.25787,2.08772,72.38087,0,172.9879,0,1.421085e-14,3.315126e-13,4.263256e-14
tuned,2026-01-16 04:30:00,1074,4.5,20.7222,3083.327,173.7024,0,6.621216,1,1,2158.329,2158.012,133.8083,39.73981,173.5481,1,161.8159,11.7322,0,0,0,0,1490.869,0.7454343,0.9389259,0.3172331,0,250,0.3172331,2024.203,0,0,11.88645,0,6.621216,38.84992,36.43566,2.41426,77.28445,0,175.073,0,-1.421085e-14,-3.644862e-13,4.263256e-14
tuned,2026-01-16 04:45:00,1075,4.75,20.59903,3083.147,215.4215,0,12.33656,1,1,2158.203,2157.886,158.0383,46.23877,204.277,1,196.9777,7.299365,0,0,0,0,1490.634,0.745317,0.9387781,0.3172331,0,250,0.3172331,1999.848,0,0,18.44385,0,12.33656,38.84766,35.99726,2.850399,84.29758,0,200.4108,0,-7.105427e-15,-4.485301e-13,4.263256e-14
tuned,2026-01-16 05:00:00,1076,5,20.55994,3059.027,271.2462,0,9.093014,1,1,2141.319,2141.002,204.8722,59.21333,264.0855,1,261.4715,2.614029,0,0,0,0,1490.399,0.7451996,0.9386303,0.3172331,0,250,0.3172331,1936.129,0,0,9.774735,0,9.093014,38.54374,34.85033,3.693409,95.58209,0,208.0256,0,0,-1.64202e-13,4.263256e-14
tuned,2026-01-16 05:15:00,1077,5.25,20.25858,3053.483,373.42,0,14.02079,1,1,2137.438,2137.121,256.8815,74.2794,331.1609,1,327.5631,3.597808,0,0,0,0,1490.165,0.7450823,0.9384826,0.3172331,0,250,0.3172331,1880.239,0,0,45.85689,0,14.02079,38.47389,33.84431,4.629577,110.4521,0,300.0074,0,-1.421085e-14,-4.460876e-13,4.263256e-14
tuned,2026-01-16 05:30:00,1078,5.5,20.25514,3062.459,458.7919,0,7.502618,1,1,2143.722,2143.404,309.2875,89.02842,398.3159,1,397.79,0.5259285,0,0,0,0,1489.93,0.744965,0.9383348,0.3172331,0,250,0.3172331,1834.117,0,0,61.00189,0,7.502618,38.58699,33.0141,5.572885,123.2884,0,351.8051,0,-1.421085e-14,-4.087841e-13,4.263256e-14
tuned,2026-01-16 05:45:00,1079,5.75,20.30386,3077.004,565.0814,0,11.70797,1,1,2153.903,2153.585,385.0576,110.7814,495.8389,1,495.7245,0.1143939,0,0,0,0,1489.696,0.7448478,0.9381871,0.3172331,0,250,0.3172331,1768.528,0,0,69.35685,0,11.70797,38.77025,31.8335,6.936746,144.5608,0,408.7622,0,0,-7.61613e-14,4.263256e-14
tuned,2026-01-16 06:00:00,1080,6,20.20728,3113.539,617.8827,0,10.33571,1,1,2179.477,2179.16,449.9503,129.7318,579.6822,2,576.9079,2.774299,0,0,0,0,1489.461,0.7447305,0.9380394,0.3172331,0,250,0.3172331,1729.21,0,0,40.97485,0,10.33571,39.23059,31.12578,8.104816,162.5724,0,395.8265,0,2.842171e-14,-3.808065e-13,4.263256e-14
tuned,2026-01-16 06:15:00,1081,6.25,20.26629,3180.833,696.4777,0,6.097638,1,1,2226.583,2226.266,498.6119,143.819,642.4309,2,638.8217,3.609183,0,0,0,0,1489.227,0.7446133,0.9378918,0.3172331,0,250,0.3172331,1727.654,0,0,57.65599,0,6.097638,40.0785,31.09778,8.980724,175.9296,0,451.3157,0,-2.842171e-14,-4.359846e-13,4.263256e-14
tuned,2026-01-16 06:30:00,1082,6.5,20.4792,3210.077,742.8178,0,0,1,1,2247.054,2246.737,554.2054,159.977,714.1824,2,709.0169,5.165471,0,0,0,0,1488.992,0.7444961,0.9377441,0.3172331,0,250,0.3172331,1692.531,0,0,33.80082,0,0,40.44697,30.46556,9.981407,190.4426,0,439.1916,0,2.842171e-14,-2.634559e-13,4.263256e-14
tuned,2026-01-16 06:45:00,1083,6.75,20.55527,3218.81,758.3819,0,4.91911,1,1,2253.167,2252.85,585.4525,168.9482,754.4008,2,749.4012,4.999517,0,0,0,0,1488.758,0.7443789,0.9375965,0.3172331,0,250,0.3172331,1667.397,0,0,8.980686,0,4.91911,40.55701,30.01315,10.54386,199.7827,0,415.0571,0,-2.842171e-14,1.151301e-13,4.263256e-14
tuned,2026-01-16 07:00:00,1084,7,20.77679,3212.875,784.0525,0,13.04752,1,1,2249.012,2248.695,597.83,172.0652,769.8952,2,769.0686,0.8265239,0,0,0,0,1488.523,0.7442617,0.9374489,0.3172331,0,250,0.3172331,1650.865,0,0,14.9839,0,13.04752,40.48222,29.71557,10.76665,203.9683,0,433.7837,0,0,-2.303713e-13,4.263256e-14
tuned,2026-01-16 07:15:00,1085,7.25,21.00447,3192.427,761.0946,3.831801,16.26217,1,1,2234.699,2234.382,584.9589,168.328,753.2869,2,752.7851,0.5017298,0,0,0,0,1488.289,0.7441445,0.9373013,0.3172331,0,250,0.3172331,1649.423,0,0,8.309456,3.330072,16.26217,40.22458,29.68961,10.53497,200.7556,0,421.5894,0,0,-4.108935e-13,4.263256e-14
tuned,2026-01-16 07:30:00,1086,7.5,21.1651,3212.597,735.5149,0,11.46032,1,1,2248.818,2248.501,561.4111,161.6037,723.0148,2,722.046,0.9687708,0,0,0,0,1488.055,0.7440274,0.9371538,0.3172331,0,250,0.3172331,1687.09,0,0,13.46885,0,11.46032,40.47873,30.36762,10.11111,193.9066,0,411.0469,0,2.842171e-14,-4.463097e-13,4.263256e-14
tuned,2026-01-16 07:45:00,1087,7.75,21.33444,3249.023,710.6774,0,24.45363,1,1,2274.316,2273.999,518.6764,149.3222,667.9986,2,666.9176,1.080979,0,0,0,0,1487.82,0.7439102,0.9370063,0.3172331,0,250,0.3172331,1755.322,0,0,43.75973,0,24.45363,40.93769,31.5958,9.341886,185.0604,0,445.6064,0,-8.526513e-14,-3.554934e-13,4.263256e-14
tuned,2026-01-16 08:00:00,1088,8,21.41732,3270.688,625.295,361.213,24.24925,1,1,2289.482,2289.164,707.3627,240.6843,948.047,2,598.1547,349.8923,0,0,0,0,1487.586,0.7437931,0.9368588,0.3172331,0,250,0.3172331,1581.802,0,0,27.14038,11.3207,24.24925,41.21067,28.47243,12.73824,273.2709,0,612.8872,0,-2.842171e-14,-1.570966e-13,4.263256e-14
tuned,2026-01-16 08:15:00,1089,8.25,21.72252,3268.652,532.8771,374.3846,23.77351,1,1,2288.056,2287.739,645.6402,223.8129,869.453,2,511.2434,358.2097,0,0,0,0,1487.352,0.7436761,0.9367113,0.3172331,0,250,0.3172331,1642.099,0,0,21.63376,16.17498,23.77351,41.18501,29.55778,11.62723,257.4272,0,580.0745,0,5.684342e-14,1.310063e-13,4.263256e-14
tuned,2026-01-16 08:30:00,1090,8.5,21.81401,3289.862,435.1689,379.8199,29.90968,1,1,2302.903,2302.586,591.1049,208.4542,799.5591,2,438.2509,361.3082,0,0,0,0,1487.118,0.743559,0.9365638,0.3172331,0,250,0.3172331,1711.481,0,0,0,18.5117,29.90968,41.45225,30.80666,10.6456,244.3732,0,520.6791,0,0,-4.18221e-13,4.263256e-14
tuned,2026-01-16 08:45:00,1091,8.75,21.88765,3289.097,336.1565,393.4901,29.50786,1,1,2302.368,2302.05,532.4944,192.1432,724.6376,2,358.1605,366.4771,0,0,0,0,1486.884,0.7434419,0.9364164,0.3172331,0,250,0.3172331,1769.556,0,0,0,27.01299,29.50786,41.44262,31.85201,9.590609,229.0459,0,504.6893,0,0,-2.553513e-15,4.263256e-14
tuned,2026-01-16 09:00:00,1092,9,22.15502,3293.701,271.5378,390.8594,41.15543,1,1,2305.591,2305.273,468.152,174.1186,642.2706,2,271.2347,371.0359,0,0,0,0,1486.65,0.7433249,0.936269,0.3172331,0,250,0.3172331,1837.121,0,0,0.3030972,19.82351,41.15543,41.50063,33.06818,8.432446,214.2667,0,463.2518,0,0,4.521938e-13,4.263256e-14
tuned,2026-01-16 09:15:00,1093,9.25,22.24399,3299.385,209.6681,392.8203,44.15381,1,1,2309.57,2309.253,423.6582,160.9728,584.631,2,216.8524,367.7786,0,0,0,0,1486.416,0.7432079,0.9361216,0.3172331,0,250,0.3172331,1885.594,0,0,0,25.04168,44.15381,41.57226,33.9407,7.631558,202.5221,0,448.241,0,-2.842171e-14,2.098322e-14,4.263256e-14
tuned,2026-01-16 09:30:00,1094,9.5,22.49251,3314.953,176.0048,404.0516,47.2487,1,1,2320.467,2320.15,391.6252,152.7161,544.3413,2,167.5493,376.792,0,0,0,0,1486.182,0.7430909,0.9359742,0.3172331,0,250,0.3172331,1928.524,0,0,8.455537,27.25956,47.2487,41.7684,34.71344,7.054963,195.61,0,452.8285,0,2.842171e-14,-4.020118e-13,4.263256e-14
tuned,2026-01-16 09:45:00,1095,9.75,22.82979,3327.284,143.382,400.8452,53.39687,1,1,2329.099,2328.782,378.5154,150.1171,528.6325,2,140.8142,387.8182,0,0,0,0,1485.948,0.7429739,0.9358269,0.3172331,0,250,0.3172331,1950.266,0,0,2.567766,13.02694,53.39687,41.92378,35.1048,6.818987,194.5265,0,415.9539,0,0,7.827072e-14,4.263256e-14
tuned,2026-01-16 10:00:00,1096,10,23.04474,3366.965,129.6713,399.7047,57.0302,1,1,2356.875,2356.558,361.5916,144.8927,506.4843,2,122.0134,384.471,0,0,0,0,1485.714,0.7428569,0.9356796,0.3172331,0,250,0.3172331,1994.966,0,0,7.657929,15.23375,57.0302,42.42376,35.9094,6.514359,190.781,0,421.0502,0,2.842171e-14,-3.711476e-13,4.263256e-14
tuned,2026-01-16 10:15:00,1097,10.25,23.26861,3377.795,123.185,404.2032,64.5971,1,1,2364.456,2364.139,351.1542,142.0298,493.184,1,107.4001,385.7839,0,0,0,0,1485.48,0.74274,0.9355323,0.3172331,0,250,0.3172331,2012.985,0,0,15.78491,18.41933,64.5971,42.56021,36.23373,6.326486,189.6154,0,438.233,0,2.842171e-14,5.540013e-14,4.263256e-14
tuned,2026-01-16 10:30:00,1098,10.5,23.60287,3387.311,129.3429,408.7612,80.30306,1,1,2371.117,2370.8,357.9876,144.4949,502.4824,2,112.0019,390.4805,0,0,0,0,1485.246,0.7426231,0.935385,0.3172331,0,250,0.3172331,2012.813,0,0,17.34096,18.28074,80.30306,42.68011,36.23063,6.449487,194.9292,0,451.3058,0,0,4.356515e-13,4.263256e-14
tuned,2026-01-16 10:45:00,1099,10.75,23.91791,3425.367,101.6633,412.6502,92.13368,1,1,2397.757,2397.44,358.0965,144.7723,502.8688,2,110.0735,392.7952,0,0,0,0,1485.012,0.7425062,0.9352377,0.3172331,0,250,0.3172331,2039.343,0,0,0,19.85491,92.13368,43.15962,36.70818,6.451447,197.8772,0,430.0041,0,-8.526513e-14,-1.521006e-13,4.263256e-14
tuned,2026-01-16 11:00:00,1100,11,23.93631,3450.159,87.60396,413.2913,100.7304,1,1,2415.111,2414.794,359.9754,145.826,505.8015,2,108.1784,397.623,0,0,0,0,1484.779,0.7423893,0.9350905,0.3172331,0,250,0.3172331,2054.818,0,0,0,15.66826,100.7304,43.472,36.98673,6.485268,200.7459,0,428.5195,0,0,9.936496e-14,4.263256e-14
tuned,2026-01-16 11:15:00,1101,11.25,23.98964,3483.148,109.7978,416.6764,107.7639,1,1,2438.204,2437.886,356.8891,145.2099,502.099,2,101.9203,400.1787,0,0,0,0,1484.545,0.7422724,0.9349433,0.3172331,0,250,0.3172331,2080.997,0,0,7.877533,16.49778,107.7639,43.88766,37.45795,6.429713,201.8732,0,445.7938,0,-5.684342e-14,2.694511e-13,4.263256e-14
tuned,2026-01-16 11:30:00,1102,11.5,24.39012,3466.411,118.1253,418.4291,114.9579,1,1,2426.488,2426.17,346.2752,142.2429,488.518,1,87.52781,400.9902,0,0,0,0,1484.311,0.7421556,0.9347961,0.3172331,0,250,0.3172331,2079.895,0,0,30.59751,17.43885,114.9579,43.67678,37.43811,6.238663,200.3305,0,483.5238,0,-5.684342e-14,3.478329e-13,4.263256e-14
tuned,2026-01-16 11:45:00,1103,11.75,24.66571,3504.879,101.3408,415.3699,129.3026,1,1,2453.416,2453.098,357.6347,145.9654,503.6001,2,98.33258,405.2675,0,0,0,0,1484.077,0.7420387,0.934649,0.3172331,0,250,0.3172331,2095.464,0,0,3.008179,10.10242,129.3026,44.16148,37.71835,6.443135,207.0372,0,436.6901,0,-5.684342e-14,3.244072e-13,4.263256e-14
tuned,2026-01-16 12:00:00,1104,12,24.61836,3505.647,135.4904,420.8772,133.2076,1,1,2453.953,2453.636,363.7595,147.9509,511.7104,2,104.3398,407.3706,0,0,0,0,1483.844,0.7419219,0.9345018,0.3172331,0,250,0.3172331,2089.876,0,0,31.1506,13.50656,133.2076,44.17115,37.61777,6.553382,209.6048,0,496.2431,0,-5.684342e-14,1.898481e-13,4.263256e-14
tuned,2026-01-16 12:15:00,1105,12.25,24.66847,3482.563,83.78962,426.5956,142.8369,1,1,2437.794,2437.477,359.7205,146.9444,506.6649,2,97.83216,408.8328,0,0,0,0,1483.61,0.7418051,0.9343547,0.3172331,0,250,0.3172331,2077.756,0,0,0,17.76282,142.8369,43.88029,37.39961,6.480679,210.1433,0,450.9275,0,-2.842171e-14,-6.4726e-14,4.263256e-14
tuned,2026-01-16 12:30:00,1106,12.5,24.89694,3486.503,81.69781,432.0059,149.6963,1,1,2440.552,2440.235,355.3442,145.5921,500.9363,2,92.98184,407.9545,0,0,0,0,1483.377,0.7416884,0.9342076,0.3172331,0,250,0.3172331,2084.891,0,0,0,24.05139,149.6963,43.92994,37.52803,6.401906,210.2817,0,462.0521,0,-5.684342e-14,-4.473089e-13,4.263256e-14
tuned,2026-01-16 12:45:00,1107,12.75,24.99085,3464.455,81.32501,424.4815,152.3901,1,1,2425.118,2424.801,353.2164,144.9675,498.184,1,90.34717,407.8368,0,0,0,0,1483.143,0.7415716,0.9340606,0.3172331,0,250,0.3172331,2071.585,0,0,0,16.64474,152.3901,43.65213,37.28852,6.363606,209.9583,0,448.6287,0,-2.842171e-14,-5.628831e-14,4.263256e-14
tuned,2026-01-16 13:00:00,1108,13,25.27029,3452.728,92.46094,418.5781,155.8613,1,1,2416.909,2416.592,342.2868,141.8841,484.1709,1,75.76306,408.4078,0,0,0,0,1482.91,0.7414549,0.9339135,0.3172331,0,250,0.3172331,2074.305,0,0,16.69788,10.17028,155.8613,441.8265,379.1963,62.63021,549.5729,0,1145.493,0,-2.842171e-14,1.919576e-13,4.263256e-14
tuned,2026-01-16 13:15:00,1109,13.25,25.49232,3457.181,74.42122,413.4933,168.4456,1,1,2420.027,2419.709,343.3098,142.4832,485.793,1,74.51811,411.2748,0,0,0,0,1482.676,0.7413381,0.9337665,0.3172331,0,250,0.3172331,2076.4,0,0,0,2.218437,168.4456,444.3804,381.2815,63.09894,554.6957,0,1113.218,0,2.842171e-14,2.909895e-13,4.263256e-14
tuned,2026-01-16 13:30:00,1110,13.5,25.76117,3492.972,80.87038,411.59,172.647,1,1,2445.081,2444.763,345.1379,143.1915,488.3294,1,75.33909,412.9903,0,0,0,0,1482.443,0.7412214,0.9336195,0.3172331,0,250,0.3172331,2099.626,0,0,5.531288,0,172.647,451.4325,387.6515,63.78099,562.7186,0,1134.979,0,-2.842171e-14,2.347011e-13,4.263256e-14
tuned,2026-01-16 13:45:00,1111,13.75,25.80592,3465.748,88.55068,405.225,179.617,1,1,2426.024,2425.707,349.736,143.9145,493.6505,1,86.30088,407.3497,0,0,0,0,1482.21,0.7411048,0.9334725,0.3172331,0,250,0.3172331,2075.971,0,0,2.2498,0,179.617,448.3214,383.6327,64.68872,560.7399,0,1125.361,0,0,1.798561e-14,4.263256e-14
tuned,2026-01-16 14:00:00,1112,14,26.07728,3481.649,107.6741,407.9509,193.6545,1,1,2437.154,2436.837,340.9232,141.2517,482.1748,1,76.02629,406.1485,0,0,0,0,1481.976,0.7409881,0.9333256,0.3172331,0,250,0.3172331,2095.914,0,0,31.64785,1.802381,193.6545,452.8764,389.4665,63.40991,566.7034,0,1191.108,0,0,-3.642642e-13,4.263256e-14
tuned,2026-01-16 14:15:00,1113,14.25,26.51231,3479.616,78.0433,421.1873,205.3164,1,1,2435.731,2435.414,345.9984,142.234,488.2325,1,86.57649,401.656,0,0,0,0,1481.743,0.7408714,0.9331787,0.3172331,0,250,0.3172331,2089.415,0,0,0,19.53137,205.3164,456.6728,391.7424,64.93038,572.471,0,1178.634,0,5.684342e-14,-6.439294e-15,4.263256e-14
tuned,2026-01-16 14:30:00,1114,14.5,26.57554,3519.599,75.37539,416.66,205.2774,1,1,2463.719,2463.402,354.4772,144.7762,499.2535,1,96.6276,402.6259,0,0,0,0,1481.51,0.7407548,0.9330318,0.3172331,0,250,0.3172331,2108.925,0,0,0,14.03418,205.2774,462.5234,395.9165,66.60692,579.2302,0,1182.669,0,0,1.781908e-13,4.263256e-14
tuned,2026-01-16 14:45:00,1115,14.75,26.90399,3516.737,75.51813,414.8983,212.4633,1,1,2461.716,2461.398,362.1247,146.9203,509.045,2,106.9449,402.1001,0,0,0,0,1481.276,0.7406382,0.9328849,0.3172331,0,250,0.3172331,2099.274,0,0,0,12.79812,212.4633,465.3033,396.796,68.50728,583.8753,0,1189.827,0,-5.684342e-14,1.866285e-13,4.263256e-14
tuned,2026-01-16 15:00:00,1116,15,27.17548,3521.65,100.3398,408.0324,225.5251,1,1,2465.155,2464.838,373.2034,149.7644,522.9677,2,124.0932,398.8745,0,0,0,0,1481.043,0.7405216,0.932738,0.3172331,0,250,0.3172331,2091.634,0,0,0,9.157911,225.5251,468.5985,397.5964,71.0021,590.2305,0,1196.258,0,-2.842171e-14,1.64313e-14,4.263256e-14
tuned,2026-01-16 15:15:00,1117,15.25,27.38935,3542.011,133.9759,406.1806,225.1066,1,1,2479.408,2479.091,360.8626,146.3759,507.2386,2,106.8437,400.3949,0,0,0,0,1480.81,0.740405,0.9325912,0.3172331,0,250,0.3172331,2118.228,0,0,27.13227,5.785641,225.1066,473.425,404.4603,68.96468,593.8187,0,1244.421,0,-2.842171e-14,-3.343992e-13,4.263256e-14
tuned,2026-01-16 15:30:00,1118,15.5,27.49731,3495.442,158.3653,403.1014,228.6384,1,1,2446.81,2446.492,366.876,147.6911,514.567,2,118.0733,396.4938,0,0,0,0,1480.577,0.7402885,0.9324444,0.3172331,0,250,0.3172331,2079.616,0,0,40.29202,6.607612,228.6384,468.2624,397.9902,70.27224,589.4373,0,1259.776,0,5.684342e-14,4.22995e-14,4.263256e-14
tuned,2026-01-16 15:45:00,1119,15.75,27.45001,3472.92,146.9008,402.855,225.4511,1,1,2431.044,2430.726,369.1603,148.2628,517.4231,2,121.7327,395.6904,0,0,0,0,1480.344,0.7401719,0.9322976,0.3172331,0,250,0.3172331,2061.566,0,0,25.16802,7.164553,225.4511,464.7824,394.1433,70.63907,585.5093,0,1226.792,0,0,2.364775e-13,4.263256e-14
tuned,2026-01-16 16:00:00,1120,16,27.42857,3424.002,159.6513,400.5893,225.7856,1,1,2396.801,2396.484,383.493,151.6445,535.1375,2,146.4201,388.7174,0,0,0,0,1480.111,0.7400554,0.9321508,0.3172331,0,250,0.3172331,2012.991,0,0,13.23113,11.87196,225.7856,458.0292,384.683,73.3462,579.4752,0,1202.253,0,-8.526513e-14,2.476908e-13,4.263256e-14
tuned,2026-01-16 16:15:00,1121,16.25,27.60852,3396.79,172.8543,391.3656,219.5719,1,1,2377.753,2377.435,399.3837,156.1031,555.4868,2,167.8296,387.6572,0,0,0,0,1479.878,0.7399389,0.9320041,0.3172331,0,250,0.3172331,1978.052,0,0,5.024676,3.708442,219.5719,456.1143,379.4414,76.67295,577.664,0,1170.393,0,-8.526513e-14,7.649437e-14,4.263256e-14
tuned,2026-01-16 16:30:00,1122,16.5,27.8008,3399.063,196.45,395.1601,219.6148,1,1,2379.344,2379.027,417.3044,160.7229,578.0272,2,195.4065,382.6207,0,0,0,0,1479.645,0.7398224,0.9318574,0.3172331,0,250,0.3172331,1961.722,0,0,1.04348,12.53938,219.6148,458.2789,377.842,80.43695,580.8642,0,1185.159,0,-5.684342e-14,-2.761125e-13,4.263256e-14
tuned,2026-01-16 16:45:00,1123,16.75,28.00844,3385.368,218.3545,398.9921,213.8841,1,1,2369.757,2369.44,439.9857,166.6411,606.6268,2,229.7109,376.9159,0,0,0,0,1479.412,0.739706,0.9317107,0.3172331,0,250,0.3172331,1929.454,0,0,0,22.07617,213.8841,458.4493,373.269,85.18027,581.2878,0,1200.657,0,-2.842171e-14,1.005862e-13,4.263256e-14
tuned,2026-01-16 17:00:00,1124,17,28.16497,3384.209,263.7772,389.2319,209.0456,1,1,2368.946,2368.629,469.8841,175.5744,645.4585,2,265.4151,380.0434,0,0,0,0,1479.179,0.7395895,0.931564,0.3172331,0,250,0.3172331,1898.745,0,0,0,9.188522,209.0456,459.8241,368.5557,91.26838,584.7069,0,1185.264,0,0,2.995382e-13,4.263256e-14
tuned,2026-01-16 17:15:00,1125,17.25,28.29744,3360.165,311.0754,383.191,195.6054,1,1,2352.116,2351.798,514.5268,187.8243,702.3511,2,327.8808,374.4704,0,0,0,0,1478.946,0.7394731,0.9314174,0.3172331,0,250,0.3172331,1837.272,0,0,0,8.720627,195.6054,457.8522,357.635,100.2172,583.535,0,1182.113,0,5.684342e-14,3.23408e-13,4.263256e-14
tuned,2026-01-16 17:30:00,1126,17.5,28.2394,3330.144,374.3271,377.402,182.8067,1,1,2331.101,2330.784,544.417,195.5068,739.9238,2,374.0698,365.854,0,0,0,0,1478.713,0.7393567,0.9312707,0.3172331,0,250,0.3172331,1786.367,0,0,0.2573356,11.54796,182.8067,453.1983,347.2944,105.9039,578.3414,0,1177.047,0,5.684342e-14,1.753042e-13,4.263256e-14
tuned,2026-01-16 17:45:00,1127,17.75,28.06684,3315.456,429.2332,376.2857,170.1791,1,1,2320.819,2320.502,591.3025,209.0519,800.3543,2,433.9585,366.3959,0,0,0,0,1478.481,0.7392403,0.9311241,0.3172331,0,250,0.3172331,1729.199,0,0,0,9.889851,170.1791,449.5405,334.9443,114.5962,576.9597,0,1170.979,0,-8.526513e-14,-1.408873e-13,4.263256e-14
tuned,2026-01-16 18:00:00,1128,18,28.06538,3282.248,526.149,10.02856,161.6286,1,1,2297.574,2297.257,381.2016,110.131,491.3326,1,486.9021,4.430479,0,0,0,0,1478.248,0.7391239,0.9309776,0.3172331,0,250,0.3172331,1916.055,0,0,39.24686,5.598081,161.6286,445.0241,371.1265,73.89755,512.5639,0,1102.485,0,1.421085e-14,2.88547e-13,4.263256e-14
tuned,2026-01-16 18:15:00,1129,18.25,28.08727,3246.38,552.2775,4.132379,153.0531,1,1,2272.466,2272.148,426.5172,123.1612,549.6784,2,545.3011,4.377256,0,0,0,0,1478.015,0.7390076,0.930831,0.3172331,0,250,0.3172331,1845.631,0,0,6.976415,0,153.0531,440.3662,357.6528,82.71343,510.4732,0,1032.981,0,-2.842171e-14,-3.500533e-13,4.263256e-14
tuned,2026-01-16 18:30:00,1130,18.5,28.03971,3202.725,599.7508,0,141.7329,1,1,2241.907,2241.59,466.4931,134.3031,600.7962,2,599.786,1.010278,0,0,0,0,1477.782,0.7388912,0.9306845,0.3172331,0,250,0.3172331,1775.097,0,0,0,0,141.7329,434.0044,343.6359,90.36848,505.3768,0,1010.754,0,8.526513e-14,-2.324807e-13,4.263256e-14
tuned,2026-01-16 18:45:00,1131,18.75,27.76881,3199.097,642.5165,13.35272,133.3124,1,1,2239.368,2239.051,505.0315,145.3562,650.3877,2,649.6905,0.6971412,0,0,0,0,1477.55,0.7387749,0.930538,0.3172331,0,250,0.3172331,1734.019,0,0,0,12.65558,133.3124,431.0264,333.7585,97.26791,504.7742,0,1031.379,0,0,-2.621237e-13,4.263256e-14
tuned,2026-01-16 19:00:00,1132,19,27.6168,3206.251,686.5684,13.52165,120.5916,1,0,2244.375,2244.058,147.29,42.53861,189.8286,1,188.2503,1.578315,0,0,0,500,1352.317,0.6761586,0.9303915,0.3172331,0,250,0.3172331,2096.768,0,0,0,11.94334,120.5916,430.6044,402.2845,28.31983,467.9598,0,956.5218,0,0,4.775069e-13,4.263256e-14
tuned,2026-01-16 19:15:00,1133,19.25,27.32763,3169.123,725.4423,14.58445,112.7396,1,0,2218.386,2218.069,176.1484,50.70177,226.8501,1,226.5746,0.2755626,0,0,0,500,1227.104,0.6135522,0.8515343,0.3172331,0,250,0.3172331,2041.92,0,0,0,14.30889,112.7396,423.0364,389.3852,33.65121,461.5859,0,947.8546,0,-7.105427e-15,-1.687539e-14,4.263256e-14
tuned,2026-01-16 19:30:00,1134,19.5,27.23894,3154.373,730.3344,6.114919,99.15089,0,0,2208.061,2207.744,185.4283,53.36981,238.7981,1,238.5366,0.26148,0,0,0,500,1101.911,0.5509556,0.7726896,0.3172331,0,250,0.3172331,2022.315,0,0,0,5.853439,99.15089,420.2855,384.9304,35.35506,0,457.1727,2524.547,0,-7.105427e-15,2.051692e-13,4.263256e-14
tuned,2026-01-16 19:45:00,1135,19.75,26.98151,3096.035,763.4422,8.549273,90.37738,0,0,2167.224,2166.907,185.3208,53.43068,238.7515,1,237.6268,1.124695,0,0,0,500,976.7377,0.4883689,0.6938573,0.3172331,0,250,0.3172331,1981.586,0,0,25.81542,7.424578,90.37738,410.3011,375.1559,35.14519,0,445.6969,2508.672,0,2.131628e-14,8.737455e-14,4.263256e-14
tuned,2026-01-16 20:00:00,1136,20,26.82851,3072.886,731.064,11.87297,82.023,0,0,2151.02,2150.703,152.8218,44.36329,197.1851,1,193.4118,3.773319,0,0,0,500,851.584,0.425792,0.6150374,0.3172331,0,250,0.3172331,1997.881,0,0,37.65223,8.099655,82.023,405.9398,377.0395,28.90036,0,436.8821,2481.774,0,1.421085e-14,2.454703e-13,4.263256e-14
tuned,2026-01-16 20:15:00,1137,20.25,26.72758,3081.73,702.6959,7.469558,78.10298,0,0,2157.211,2156.894,130.2783,38.02002,168.2984,1,163.1912,5.107141,0,0,0,500,726.4499,0.363225,0.5362299,0.3172331,0,250,0.3172331,2026.615,0,0,39.50466,2.362417,78.10298,406.257,381.6626,24.59443,0,434.3914,2461.373,0,1.421085e-14,-2.164935e-13,4.263256e-14
tuned,2026-01-16 20:30:00,1138,20.5,26.59065,3053.913,638.9746,0,64.66914,0,0,2137.739,2137.422,0,0,0,0,0,0,0,0,0,500,601.3356,0.3006678,0.4574349,0.3172331,0,250,0.3172331,2137.422,0,0,138.9746,0,64.66914,401.4511,401.3916,0.05957397,0,413.5359,2514.179,0,0,-6.77236e-14,4.263256e-14
tuned,2026-01-16 20:45:00,1139,20.75,26.60292,3070.813,562.5166,13.15473,61.58626,0,0,2149.569,2149.252,0,0,0,0,0,0,0,0,0,500,476.2409,0.2381204,0.3786522,0.3172331,0,250,0.3172331,2149.252,0,0,62.51662,13.15473,61.58626,403.7751,403.7155,0.05958907,0,415.2839,2414.594,0,0,-4.390932e-14,4.263256e-14
tuned,2026-01-16 21:00:00,1140,21,26.28108,3062.383,533.3334,11.26632,50.14712,0,0,2143.668,2143.351,0,0,0,0,0,0,0,0,0,500,351.1659,0.175583,0.2998819,0.3172331,0,250,0.3172331,2143.351,0,0,33.33339,11.26632,50.14712,400.0067,399.9475,0.05919542,0,409.3049,2328.111,0,0,-1.182388e-13,4.263256e-14
tuned,2026-01-16 21:15:00,1141,21.25,25.81211,3072.143,446.9724,3.335781,48.94986,0,0,2150.5,2150.183,0,0,0,0,0,0,0,0,0,435.93,242.1282,0.1210641,0.221124,0.3172331,0,250,0.3172331,2150.183,0,0,11.75997,2.618295,48.94986,397.4555,397.3969,0.05863104,0,406.4438,2260.243,0,0,-7.047141e-14,4.263256e-14
tuned,2026-01-16 21:30:00,1142,21.5,25.74581,3056.445,360.961,0.02431726,42.20715,0,0,2139.511,2139.194,161.8548,46.56165,208.4165,1,208.4071,0.009337146,0,0,0,168.3602,200,0.1,0.1524645,0.3172331,0,250,0.3172331,1977.339,0,0,0,0.01498012,42.20715,394.8924,364.9601,29.93231,0,419.312,2306.242,0,7.105427e-15,3.025358e-15,4.263256e-14
tuned,2026-01-16 21:45:00,1143,21.75,25.72959,3021.732,298.8322,1.53758,47.49486,0,0,2115.212,2114.895,261.0435,75.09419,336.1377,1,336.0117,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1853.852,0,0,0,1.53758,47.49486,390.279,342.0552,48.22381,0,425.9126,2345.172,0,0,0,4.263256e-14
tuned,2026-01-16 22:00:00,1144,22,25.70789,3025.996,258.2035,0,44.89823,0,0,2118.197,2117.88,225.401,65.1517,290.5528,1,287.5038,2.923012,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1892.479,0,0,0,0,44.89823,390.6577,349.0286,41.62907,0,422.4609,2323.535,0,1.421085e-14,0,4.263256e-14
tuned,2026-01-16 22:15:00,1145,22.25,25.52855,3045.813,239.5422,0,46.23227,0,0,2132.069,2131.752,185.5966,53.90506,239.5016,1,234.535,4.840748,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1946.155,0,0,5.007233,0,46.23227,391.7906,357.6269,34.16366,0,420.0276,2318.789,0,0,0,4.263256e-14
tuned,2026-01-16 22:30:00,1146,22.5,25.37701,3031.078,197.7097,0,43.35718,0,0,2121.754,2121.437,157.4663,45.589,203.0553,1,200.1942,2.735188,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1963.971,0,0,0,0,43.35718,388.7044,359.7986,28.90587,0,413.3306,2273.318,0,-2.131628e-14,0,4.263256e-14
tuned,2026-01-16 22:45:00,1147,22.75,25.16648,3039.93,165.387,0,42.01675,0,0,2127.951,2127.634,142.93,41.82968,184.7597,1,177.9259,6.707817,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1984.704,0,0,0,0,42.01675,388.1927,362.0608,26.13196,0,411.5554,2263.555,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-16 23:00:00,1148,23,24.76858,3020.215,148.3591,3.185477,32.45803,0,1,2114.15,2113.833,519.449,149.822,669.2709,2,165.5792,3.691777,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1594.384,0,0,0,0,32.45803,38.0547,28.69891,9.355791,0,184.3952,1014.173,0,0,1.24345e-13,4.263256e-14
tuned,2026-01-16 23:15:00,1149,23.25,24.46547,3012.351,142.8286,3.975473,28.46452,0,1,2108.646,2108.329,499.7522,145.3585,645.1108,2,130.1061,15.0047,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1608.576,0,0,12.72254,0,28.46452,37.95563,28.95438,9.00125,0,179.4335,1008.831,0,0,-1.216804e-13,4.263256e-14
tuned,2026-01-16 23:30:00,1150,23.5,24.30136,3043.25,115.7409,0.4129576,20.80209,1,1,2130.275,2129.958,489.3982,141.7223,631.1205,2,122.3018,8.818691,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1640.56,0,0,0,0,20.80209,38.34496,29.53008,8.814878,174.9825,0,349.965,0,2.842171e-14,1.301736e-13,4.263256e-14
tuned,2026-01-16 23:45:00,1151,23.75,23.99671,3037.322,112.6407,5.032069,22.2474,1,1,2126.125,2125.808,492.9601,143.0685,636.0286,2,124.1856,11.84297,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1632.848,0,0,0,0,22.2474,38.27025,29.39126,8.878991,176.4252,0,352.8504,0,-2.842171e-14,8.903989e-14,4.263256e-14
tuned,2026-01-17 00:00:00,1152,0,24.01724,3010.388,98.44379,5.164356,19.87059,1,1,2107.272,2106.954,490.4563,141.7029,632.1592,2,126.3864,5.772753,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1616.498,0,0,0,0,19.87059,37.93089,29.09697,8.833923,174.3431,0,348.6861,0,5.684342e-14,2.131628e-14,4.263256e-14
tuned,2026-01-17 00:15:00,1153,0.25,23.58773,3023.775,102.8069,0,22.81313,1,1,2116.642,2116.325,469.2888,135.0857,604.3745,2,103.5685,0.8060137,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1647.036,0,0,0,0,22.81313,38.09956,29.64665,8.452909,168.7662,0,337.5324,0,0,-1.135758e-13,4.263256e-14
tuned,2026-01-17 00:30:00,1154,0.5,23.30813,3022.277,107.0936,0.2861154,24.6518,1,1,2115.594,2115.277,468.1232,134.729,602.8522,2,102.2472,0.6049668,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1647.154,0,0,4.84641,0,24.6518,38.08069,29.64877,8.431928,168.7132,0,345.7864,0,2.842171e-14,-2.081668e-13,4.263256e-14
tuned,2026-01-17 00:45:00,1155,0.75,23.23401,3007.032,117.6333,1.123431,24.66528,1,1,2104.923,2104.605,477.1442,137.6722,614.8164,2,110.937,3.87941,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1627.461,0,0,6.696369,0,24.66528,37.88861,29.2943,8.594306,171.2981,0,354.1474,0,8.526513e-14,4.474199e-13,4.263256e-14
tuned,2026-01-17 01:00:00,1156,1,22.93923,3023.607,136.3775,0,21.18796,1,1,2116.525,2116.207,475.5743,136.973,612.5473,2,110.9964,1.550864,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1640.633,0,0,25.3811,0,21.18796,38.09744,29.53139,8.566048,170.2042,0,384.1909,0,5.684342e-14,-1.731948e-14,4.263256e-14
tuned,2026-01-17 01:15:00,1157,1.25,22.58317,2951.374,116.7271,0,21.562,1,1,2065.962,2065.645,116.1287,33.87128,150,1,103.7405,4.370318,0,0,41.88915,0,1334.273,0.6671363,0.8337089,0.3172331,0,250,0.3172331,1949.516,0,0,12.98657,0,21.562,37.18732,35.09129,2.096027,72.70217,0,167.8062,0,-7.105427e-15,-3.121947e-13,4.263256e-14
tuned,2026-01-17 01:30:00,1158,1.5,22.20649,2975.95,97.66568,0,19.47191,1,1,2083.165,2082.848,116.2503,33.74975,150,1,88.95531,2.898291,0,0,58.1464,0,1348.599,0.6742996,0.8401719,0.3172331,0,250,0.3172331,1966.598,0,0,8.710367,0,19.47191,37.49697,35.39876,2.098215,72.50152,0,160.0284,0,0,9.536816e-14,4.263256e-14
tuned,2026-01-17 01:45:00,1159,1.75,21.92214,3026.976,99.26967,0,17.06161,1,1,2118.883,2118.566,116.3643,33.63569,150,1,89.3403,1.516811,0,0,59.14289,0,1363.173,0.6815863,0.8491931,0.3172331,0,250,0.3172331,2002.201,0,0,9.929378,0,17.06161,38.13989,36.03963,2.100268,72.59754,0,162.3233,0,-1.421085e-14,-2.058353e-13,4.263256e-14
tuned,2026-01-17 02:00:00,1160,2,21.9383,3029.657,99.3447,0,17.08813,1,1,2120.76,2120.443,116.3855,33.61454,150,1,86.99743,1.260599,0,0,61.74197,0,1378.393,0.6891967,0.8583698,0.3172331,0,250,0.3172331,2004.057,0,0,12.34728,0,17.08813,38.17368,36.07303,2.100649,72.61523,0,166.5295,0,0,4.305445e-13,4.263256e-14
tuned,2026-01-17 02:15:00,1161,2.25,21.81742,2982.654,99.61974,0,20.24121,1,1,2087.858,2087.541,116.3927,33.60729,150,1,80.52594,1.172867,0,0,68.30119,0,1395.252,0.6976259,0.8679541,0.3172331,0,250,0.3172331,1971.148,0,0,19.0938,0,20.24121,37.58144,35.48066,2.100779,72.54794,0,178.0327,0,0,2.574607e-13,4.263256e-14
tuned,2026-01-17 02:30:00,1162,2.5,21.7196,3022.666,111.3043,0,19.72776,1,1,2115.867,2115.549,116.3743,33.62569,150,1,86.45819,1.395723,0,0,62.14608,0,1410.569,0.7052843,0.8785696,0.3172331,0,250,0.3172331,1999.175,0,0,24.84613,0,19.72776,38.0856,35.98515,2.100448,72.97687,0,188.8133,0,-1.421085e-14,-3.070877e-13,4.263256e-14
tuned,2026-01-17 02:45:00,1163,2.75,21.49671,3082.791,110.7834,2.320132,18.35146,1,1,2157.954,2157.637,116.3563,33.64369,150,1,103.2709,1.613662,0,0,45.11546,0,1421.625,0.7108127,0.8882144,0.3172331,0,250,0.3172331,2041.28,0,0,7.512473,0.7064705,18.35146,38.84317,36.74304,2.100124,73.50488,0,161.1874,0,0,-2.14162e-13,4.263256e-14
tuned,2026-01-17 03:00:00,1164,3,21.46338,3085.611,121.857,1.329119,15.83474,1,1,2159.928,2159.61,116.2832,33.71683,150,1,109.1547,2.49964,0,0,38.34563,0,1430.988,0.715494,0.8951767,0.3172331,0,250,0.3172331,2043.327,0,0,12.70229,0,15.83474,38.8787,36.77989,2.098807,73.18558,0,168.2826,0,-1.421085e-14,2.953193e-14,4.263256e-14
tuned,2026-01-17 03:15:00,1165,3.25,21.34442,3049.821,120.3205,0,10.77031,1,1,2134.874,2134.557,116.3006,33.69944,150,1,112.2914,2.288951,0,0,35.41968,0,1439.618,0.7198088,0.9010722,0.3172331,0,250,0.3172331,2018.257,0,0,8.029156,0,10.77031,38.42774,36.32862,2.09912,71.85288,0,157.5561,0,-1.421085e-14,-3.961276e-13,4.263256e-14
tuned,2026-01-17 03:30:00,1166,3.5,21.10411,3031.388,120.4744,0,11.13575,1,1,2121.972,2121.655,116.3755,33.62446,150,1,127.1893,1.380841,0,0,21.42985,0,1444.749,0.7223743,0.9065062,0.3172331,0,250,0.3172331,2005.279,0,0,0,0,11.13575,38.19549,36.09502,2.10047,71.59782,0,143.1956,0,-7.105427e-15,-2.301492e-13,4.263256e-14
tuned,2026-01-17 03:45:00,1167,3.75,20.93952,3030.591,115.8568,0,12.17596,1,1,2121.414,2121.097,116.163,33.83696,150,1,130.2958,3.954647,0,0,15.74957,0,1448.458,0.7242292,0.909737,0.3172331,0,250,0.3172331,2004.934,0,0,0,0,12.17596,38.18545,36.08881,2.096645,71.9733,0,143.9466,0,0,-2.268186e-13,4.263256e-14
tuned,2026-01-17 04:00:00,1168,4,20.87438,3038.701,142.3727,2.367407,15.19114,1,1,2127.091,2126.773,116.1665,33.83349,150,1,137.1417,3.912564,0,0,8.945769,0,1450.467,0.7252335,0.9120731,0.3172331,0,250,0.3172331,2010.607,0,0,5.231053,0,15.19114,38.28763,36.19092,2.096707,72.57591,0,154.1754,0,-7.105427e-15,-1.321165e-13,4.263256e-14
tuned,2026-01-17 04:15:00,1169,4.25,20.94854,3069.833,163.91,5.181186,11.93874,1,1,2148.883,2148.566,118.1421,34.47548,152.6176,1,148.0119,4.605682,0,0,0,0,1450.239,0.7251193,0.9133377,0.3172331,0,250,0.3172331,2030.423,0,0,15.89812,0.575504,11.93874,38.67989,36.54762,2.132268,73.03108,0,174.4792,0,-1.421085e-14,4.138911e-13,4.263256e-14
tuned,2026-01-17 04:30:00,1170,4.5,20.87482,3081.653,211.5917,0,9.104085,1,1,2157.157,2156.84,134.1676,39.1724,173.34,1,167.9174,5.422672,0,0,0,0,1450.01,0.7250051,0.913194,0.3172331,0,250,0.3172331,2022.672,0,0,43.67431,0,9.104085,38.82883,36.4081,2.420728,77.10963,0,229.5575,0,0,2.202682e-13,4.263256e-14
tuned,2026-01-17 04:45:00,1171,4.75,20.88828,3025.857,257.3569,0,4.589615,1,1,2118.1,2117.783,162.7166,47.16641,209.883,1,206.517,3.366023,0,0,0,0,1449.782,0.724891,0.9130502,0.3172331,0,250,0.3172331,1955.066,0,0,50.83991,0,4.589615,38.1258,35.19119,2.934609,83.12867,0,253.9562,0,-2.131628e-14,1.997291e-13,4.263256e-14
tuned,2026-01-17 05:00:00,1172,5,21.11303,3029.141,297.9889,0,9.766189,1,1,2120.398,2120.081,207.6293,59.85654,267.4858,1,266.2821,1.203775,0,0,0,0,1449.554,0.7247769,0.9129065,0.3172331,0,250,0.3172331,1912.452,0,0,31.70686,0,9.766189,38.16717,34.42413,3.743037,95.92826,0,246.5509,0,-2.842171e-14,4.271028e-13,4.263256e-14
tuned,2026-01-17 05:15:00,1173,5.25,20.98233,3037.373,365.2502,0.7163019,6.519455,1,1,2126.161,2125.844,274.7017,79.20029,353.902,1,352.2366,1.665418,0,0,0,0,1449.326,0.7246628,0.9127628,0.3172331,0,250,0.3172331,1851.142,0,0,13.01364,0,6.519455,38.2709,33.32056,4.950341,113.618,0,249.6846,0,-2.842171e-14,6.861178e-14,4.263256e-14
tuned,2026-01-17 05:30:00,1174,5.5,20.81079,3093.518,437.4403,2.407314,14.07099,1,1,2165.463,2165.145,334.7381,96.3142,431.0523,1,430.8609,0.1913631,0,0,0,0,1449.097,0.7245487,0.9126191,0.3172331,0,250,0.3172331,1830.407,0,0,6.579351,2.21595,14.07099,38.97833,32.94733,6.030995,131.6221,0,278.4161,0,-2.842171e-14,1.09579e-13,4.263256e-14
tuned,2026-01-17 05:45:00,1175,5.75,20.94582,3082.752,516.0214,8.664299,11.5552,1,1,2157.926,2157.609,414.2159,119.1618,533.3777,2,533.3344,0.04331546,0,0,0,0,1448.869,0.7244347,0.9124754,0.3172331,0,250,0.3172331,1743.393,0,0,0,8.620983,11.5552,38.84268,31.38108,7.461597,152.4862,0,319.8437,0,-8.526513e-14,-2.828848e-13,4.263256e-14
tuned,2026-01-17 06:00:00,1176,6,21.02307,3057.208,578.2438,13.16972,10.97059,1,1,2140.046,2139.729,466.0282,134.1971,600.2253,2,598.9542,1.271105,0,0,0,0,1448.641,0.7243206,0.9123318,0.3172331,0,250,0.3172331,1673.7,0,0,0,11.89862,10.97059,38.52083,30.12661,8.394218,166.1714,0,352.868,0,0,-1.220135e-13,4.263256e-14
tuned,2026-01-17 06:15:00,1177,6.25,21.04464,3064.993,661.3482,12.74599,11.6247,1,1,2145.495,2145.178,521.6547,150.2471,671.9019,2,670.1796,1.722308,0,0,0,0,1448.413,0.7242066,0.9121882,0.3172331,0,250,0.3172331,1623.523,0,0,0,11.02368,11.6247,38.61891,29.22342,9.395495,181.4292,0,381.8742,0,-5.684342e-14,-2.395861e-13,4.263256e-14
tuned,2026-01-17 06:30:00,1178,6.5,21.12825,3087.51,725.5657,9.815881,15.29586,1,1,2161.257,2160.94,566.6294,163.2627,729.8921,2,727.4388,2.453299,0,0,0,0,1448.185,0.7240926,0.9120446,0.3172331,0,250,0.3172331,1594.311,0,0,0,7.362582,15.29586,38.90263,28.69759,10.20504,194.5415,0,401.7834,0,-8.526513e-14,3.521627e-13,4.263256e-14
tuned,2026-01-17 06:45:00,1179,6.75,21.14872,3058.334,749.3635,0.6974256,23.60641,1,1,2140.834,2140.516,587.2979,169.2004,756.4983,2,754.1201,2.378217,0,0,0,0,1447.957,0.7239786,0.911901,0.3172331,0,250,0.3172331,1553.218,0,0,0,0,23.60641,38.535,27.95793,10.57707,201.1434,0,402.2869,0,0,-8.681944e-14,4.263256e-14
tuned,2026-01-17 07:00:00,1180,7,21.29401,3107.353,773.1839,7.549472,20.32649,1,1,2175.147,2174.83,603.9736,173.7826,777.7561,2,777.3994,0.3567113,0,0,0,0,1447.729,0.7238646,0.9117574,0.3172331,0,250,0.3172331,1570.856,0,0,0,7.192761,20.32649,39.15265,28.27541,10.87723,205.4987,0,423.4049,0,-2.842171e-14,3.417266e-13,4.263256e-14
tuned,2026-01-17 07:15:00,1181,7.25,21.34146,3120.707,767.741,5.833147,18.41249,1,1,2184.495,2184.178,589.674,169.8742,759.5483,2,757.2614,2.286835,0,0,0,0,1447.501,0.7237507,0.9116139,0.3172331,0,250,0.3172331,1594.504,0,0,10.4796,3.546312,18.41249,39.32091,28.70107,10.61984,201.6948,0,427.5842,0,-2.842171e-14,-1.011413e-13,4.263256e-14
