controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
tuned,2026-01-17 07:30:00,1182,7.5,21.55072,3157.408,713.2929,8.796222,29.2098,1,1,2210.186,2209.869,566.6772,163.0576,729.7348,2,729.3401,0.3946486,0,0,0,0,1447.273,0.7236367,0.9114704,0.3172331,0,250,0.3172331,1643.191,0,0,0,8.401574,29.2098,39.78335,29.57745,10.2059,197.6032,0,409.699,0,-5.684342e-14,-4.254375e-13,4.263256e-14
tuned,2026-01-17 07:45:00,1183,7.75,21.51529,3186.903,642.3848,4.145446,37.144,1,1,2230.832,2230.515,536.7894,154.4622,691.2516,2,690.8339,0.4177392,0,0,0,0,1447.046,0.7235228,0.9113269,0.3172331,0,250,0.3172331,1693.726,0,0,0,3.727706,37.144,40.15498,30.48706,9.667919,191.2627,0,388.9557,0,-2.842171e-14,3.594902e-13,4.263256e-14
tuned,2026-01-17 08:00:00,1184,8,21.5407,3210.393,579.2872,191.5113,43.38995,1,1,2247.275,2246.958,723.3379,245.9797,969.3177,2,612.8427,356.475,0,0,0,0,1446.818,0.7234089,0.9111834,0.3172331,0,250,0.3172331,1523.62,0,0,0,0,43.38995,40.45095,27.42516,13.02579,280.7835,0,561.5669,0,-5.684342e-14,-3.9313e-13,4.263256e-14
tuned,2026-01-17 08:15:00,1185,8.25,21.70094,3253.326,512.3683,199.2714,39.15191,1,1,2277.328,2277.011,661.2587,229.2901,890.5487,2,523.0811,367.4676,0,0,0,0,1446.59,0.7232951,0.91104,0.3172331,0,250,0.3172331,1615.752,0,0,0,0,39.15191,40.99191,29.08354,11.90837,265.0515,0,530.1031,0,5.684342e-14,1.271205e-13,4.263256e-14
tuned,2026-01-17 08:30:00,1186,8.5,21.79603,3297.658,434.3091,199.7502,48.46034,1,1,2308.361,2308.044,597.1632,211.3142,808.4774,2,436.6604,371.817,0,0,0,0,1446.362,0.7231812,0.9108966,0.3172331,0,250,0.3172331,1710.88,0,0,0,0,48.46034,41.55049,30.79585,10.75465,250.3904,0,500.7808,0,-1.136868e-13,1.84297e-13,4.263256e-14
tuned,2026-01-17 08:45:00,1187,8.75,22.05417,3287.679,331.769,196.6766,47.33312,1,1,2301.376,2301.058,533.8606,194.1499,728.0105,2,346.3553,381.6552,0,0,0,0,1446.135,0.7230673,0.9107532,0.3172331,0,250,0.3172331,1767.198,0,0,0,0,47.33312,41.42476,31.80956,9.615201,234.0866,0,468.1733,0,-5.684342e-14,-1.383338e-13,4.263256e-14
tuned,2026-01-17 09:00:00,1188,9,22.22495,3291.423,256.2763,201.1539,55.00873,1,1,2303.996,2303.679,476.1048,177.6053,653.7101,2,271.3962,382.3139,0,0,0,0,1445.907,0.7229535,0.9106098,0.3172331,0,250,0.3172331,1827.574,0,0,0,0,55.00873,41.47193,32.89633,8.575596,219.9773,0,439.9547,0,5.684342e-14,1.525446e-13,4.263256e-14
tuned,2026-01-17 09:15:00,1189,9.25,22.33996,3324.566,217.8337,200.3257,50.67617,1,1,2327.196,2326.879,430.3709,164.4007,594.7715,2,212.9134,381.8581,0,0,0,0,1445.679,0.7228397,0.9104665,0.3172331,0,250,0.3172331,1896.508,0,0,4.920295,0,50.67617,41.88953,34.13714,7.752386,207.2862,0,423.0599,0,-2.842171e-14,2.320366e-13,4.263256e-14
tuned,2026-01-17 09:30:00,1190,9.5,22.56216,3333.872,164.8336,193.0444,53.22374,1,1,2333.711,2333.393,405.7912,158.4182,564.2093,2,172.1141,392.0952,0,0,0,0,1445.452,0.7227259,0.9103231,0.3172331,0,250,0.3172331,1927.602,0,0,0,0,53.22374,42.00679,34.69684,7.309952,202.3421,0,404.6843,0,-1.136868e-13,1.849632e-13,4.263256e-14
tuned,2026-01-17 09:45:00,1191,9.75,22.69558,3327.07,154.7144,200.4176,50.93322,1,1,2328.949,2328.632,384.6991,152.6984,537.3976,2,142.0308,395.3668,0,0,0,0,1445.224,0.7226122,0.9101798,0.3172331,0,250,0.3172331,1943.933,0,0,12.68361,0,50.93322,41.92108,34.99079,6.930295,196.5418,0,414.9628,0,5.684342e-14,9.703349e-14,4.263256e-14
tuned,2026-01-17 10:00:00,1192,10,22.70283,3341.697,148.2338,195.949,56.77529,1,1,2339.188,2338.871,370.8929,148.5028,519.3957,2,126.1363,393.2594,0,0,0,0,1444.997,0.7224984,0.9100366,0.3172331,0,250,0.3172331,1967.978,0,0,22.09747,0,56.77529,42.10538,35.4236,6.681783,193.7957,0,425.7096,0,-5.684342e-14,5.428991e-14,4.263256e-14
tuned,2026-01-17 10:15:00,1193,10.25,22.77369,3334.208,117.2296,196.4398,68.55213,1,1,2333.946,2333.628,364.9574,147.114,512.0714,2,115.8139,396.2575,0,0,0,0,1444.769,0.7223847,0.9098933,0.3172331,0,250,0.3172331,1968.671,0,0,1.415713,0,68.55213,42.01102,35.43608,6.574943,194.4828,0,391.4077,0,-2.842171e-14,1.433298e-13,4.263256e-14
tuned,2026-01-17 10:30:00,1194,10.5,22.89504,3339.859,111.3037,207.3617,76.04289,1,1,2337.901,2337.584,372.6028,149.8108,522.4136,2,121.4773,400.9362,0,0,0,0,1444.542,0.7222709,0.9097501,0.3172331,0,250,0.3172331,1964.981,0,0,0,0,76.04289,42.08222,35.36966,6.71256,198.4479,0,396.8957,0,-5.684342e-14,4.516387e-13,4.263256e-14
tuned,2026-01-17 10:45:00,1195,10.75,23.06491,3277.81,114.3951,214.0045,84.66565,1,1,2294.467,2294.15,362.4025,147.2192,509.6217,2,105.462,404.1597,0,0,0,0,1444.314,0.7221572,0.9096068,0.3172331,0,250,0.3172331,1931.747,0,0,8.933133,0,84.66565,41.3004,34.77145,6.528956,196.8108,0,409.0313,0,2.842171e-14,1.574296e-13,4.263256e-14
tuned,2026-01-17 11:00:00,1196,11,23.31236,3315.918,114.0052,211.033,95.19741,1,1,2321.142,2320.825,357.463,146.0615,503.5245,2,96.88885,406.6356,0,0,0,0,1444.087,0.7220436,0.9094637,0.3172331,0,250,0.3172331,1963.362,0,0,17.11638,0,95.19741,41.78056,35.34052,6.440045,198.1454,0,425.8167,0,-5.684342e-14,2.584599e-13,4.263256e-14
tuned,2026-01-17 11:15:00,1197,11.25,23.66725,3389.623,101.2761,206.8374,105.7556,1,1,2372.736,2372.419,366.7904,149.0739,515.8642,2,106.1317,409.7325,0,0,0,0,1443.86,0.7219299,0.9093205,0.3172331,0,250,0.3172331,2005.629,0,0,0,0,105.7556,42.70925,36.10131,6.607937,203.9043,0,407.8085,0,-5.684342e-14,-6.561418e-14,4.263256e-14
tuned,2026-01-17 11:30:00,1198,11.5,23.97459,3424.534,96.16585,206.8003,109.9026,1,1,2397.173,2396.856,366.34,149.0844,515.4244,2,104.3746,411.0498,0,0,0,0,1443.632,0.7218162,0.9091773,0.3172331,0,250,0.3172331,2030.516,0,0,0,0,109.9026,43.14912,36.54929,6.59983,205.2144,0,410.4288,0,0,1.838529e-13,4.263256e-14
tuned,2026-01-17 11:45:00,1199,11.75,24.44057,3453.707,94.41537,211.6002,118.159,1,1,2417.595,2417.278,363.0205,148.1589,511.1794,2,99.85217,411.3272,0,0,0,0,1443.405,0.7217026,0.9090342,0.3172331,0,250,0.3172331,2054.257,0,0,0,0,118.159,43.51671,36.97663,6.540079,206.3813,0,412.7626,0,-2.842171e-14,1.876277e-13,4.263256e-14
tuned,2026-01-17 12:00:00,1200,12,24.83641,3466.701,116.6188,206.9349,128.368,1,1,2426.691,2426.373,382.5292,154.1993,536.7285,2,121.3728,415.3557,0,0,0,0,1443.178,0.721589,0.9088911,0.3172331,0,250,0.3172331,2043.844,0,0,0,0,128.368,43.68043,36.78919,6.891236,214.252,0,428.504,0,0,3.630429e-14,4.263256e-14
tuned,2026-01-17 12:15:00,1201,12.25,25.03764,3456.144,119.179,210.1021,136.0093,1,1,2419.301,2418.984,360.8017,148.3567,509.1585,2,89.96698,419.1915,0,0,0,0,1442.951,0.7214754,0.908748,0.3172331,0,250,0.3172331,2058.182,0,0,29.21201,0,136.0093,440.2043,374.4968,65.70746,547.6012,0,1145.593,0,-2.842171e-14,-1.79079e-13,4.263256e-14
tuned,2026-01-17 12:30:00,1202,12.5,25.47554,3478.618,128.0522,199.5594,153.014,1,1,2435.032,2434.715,360.0447,148.4061,508.4507,2,86.74659,421.7041,0,0,0,0,1442.724,0.7213618,0.908605,0.3172331,0,250,0.3172331,2074.67,0,0,41.30559,0,153.014,446.9843,380.8348,66.14947,557.3287,0,1185.91,0,-5.684342e-14,-3.667067e-13,4.263256e-14
tuned,2026-01-17 12:45:00,1203,12.75,25.84531,3486.87,121.6425,206.8817,166.3679,1,1,2440.809,2440.492,356.2981,146.8842,503.1822,2,85.65582,417.5264,0,0,0,0,1442.497,0.7212483,0.9084619,0.3172331,0,250,0.3172331,2084.194,0,0,35.98668,0,166.3679,451.4151,385.4609,65.95418,563.114,0,1188.305,0,0,-4.344303e-13,4.263256e-14
tuned,2026-01-17 13:00:00,1204,13,25.99559,3489.275,121.3396,200.5685,175.2095,1,1,2442.493,2442.175,353.9308,145.8922,499.823,1,85.22138,414.6016,0,0,0,0,1442.269,0.7211347,0.9083189,0.3172331,0,250,0.3172331,2088.245,0,0,36.11827,0,175.2095,453.1119,387.3946,65.71728,565.7903,0,1193.885,0,-5.684342e-14,-2.892131e-13,4.263256e-14
tuned,2026-01-17 13:15:00,1205,13.25,26.24057,3500.11,125.6663,197.6182,186.6988,1,1,2450.077,2449.76,344.6209,143.0534,487.6743,1,74.58347,413.0909,0,0,0,0,1442.042,0.7210212,0.9081759,0.3172331,0,250,0.3172331,2105.139,0,0,51.08283,0,186.6988,456.8025,392.4909,64.31169,570.3532,0,1228.824,0,-2.842171e-14,1.622036e-13,4.263256e-14
tuned,2026-01-17 13:30:00,1206,13.5,26.58023,3489.023,114.3361,203.9646,197.1289,1,1,2442.316,2441.999,347.2915,143.7911,491.0826,1,78.27883,412.8038,0,0,0,0,1441.815,0.7209077,0.908033,0.3172331,0,250,0.3172331,2094.707,0,0,36.05729,0,197.1289,458.5497,393.2855,65.26423,574.088,0,1210.375,0,-2.842171e-14,1.04361e-13,4.263256e-14
tuned,2026-01-17 13:45:00,1207,13.75,26.79953,3495.981,98.77546,207.433,202.4827,1,1,2447.186,2446.869,350.085,143.9463,494.0313,1,87.32693,406.7044,0,0,0,0,1441.588,0.7207942,0.90789,0.3172331,0,250,0.3172331,2096.784,0,0,11.44853,0,202.4827,461.5547,395.4666,66.08805,577.6024,0,1174.954,0,2.842171e-14,-3.68261e-13,4.263256e-14
tuned,2026-01-17 14:00:00,1208,14,27.11086,3512.72,103.8637,205.1774,215.5784,1,1,2458.904,2458.587,355.3684,145.5757,500.9441,2,93.20969,407.7344,0,0,0,0,1441.362,0.7206808,0.9077471,0.3172331,0,250,0.3172331,2103.218,0,0,10.65402,0,215.5784,466.7796,399.259,67.52066,585.7584,0,1189.895,0,0,-2.512435e-13,4.263256e-14
tuned,2026-01-17 14:15:00,1209,14.25,27.33053,3532.807,96.8053,201.1417,223.3798,1,1,2472.965,2472.648,349.9683,144.563,494.5313,1,81.71027,412.821,0,0,0,0,1441.135,0.7205673,0.9076042,0.3172331,0,250,0.3172331,2122.679,0,0,15.09503,0,223.3798,471.6122,404.8102,66.80196,591.9734,0,1209.986,0,-2.842171e-14,-3.5838e-13,4.263256e-14
tuned,2026-01-17 14:30:00,1210,14.5,27.57976,3526.639,90.66732,209.68,233.0598,1,1,2468.647,2468.33,351.05,144.6551,495.7051,1,84.94491,410.7602,0,0,0,0,1440.908,0.7204539,0.9074613,0.3172331,0,250,0.3172331,2117.28,0,0,5.722408,0,233.0598,473.2631,405.9027,67.36043,595.2376,0,1200.346,0,-2.842171e-14,3.160805e-13,4.263256e-14
tuned,2026-01-17 14:45:00,1211,14.75,27.68437,3535.531,84.64353,198.3896,232.5848,1,1,2474.871,2474.554,354.0603,145.407,499.4673,1,89.77977,409.6876,0,0,0,0,1440.681,0.7203405,0.9073185,0.3172331,0,250,0.3172331,2120.494,0,0,0,0,232.5848,475.5053,407.4175,68.08773,597.5119,0,1195.024,0,0,4.996004e-14,4.263256e-14
tuned,2026-01-17 15:00:00,1212,15,27.86916,3525.018,73.75398,199.2723,245.2749,1,1,2467.512,2467.195,366.9741,148.559,515.5331,2,111.1411,404.392,0,0,0,0,1440.454,0.7202271,0.9071757,0.3172331,0,250,0.3172331,2100.221,0,0,0,0,245.2749,475.9501,405.1045,70.84559,600.9738,0,1201.948,0,5.684342e-14,-1.502132e-13,4.263256e-14
tuned,2026-01-17 15:15:00,1213,15.25,27.94492,3455.549,90.0022,198.2082,245.8012,1,1,2418.884,2418.567,374.9241,150.8219,525.746,2,121.5802,404.1658,0,0,0,0,1440.227,0.7201137,0.9070328,0.3172331,0,250,0.3172331,2043.643,0,0,0,0,245.8012,467.3216,394.8261,72.49557,593.1361,0,1186.272,0,8.526513e-14,-1.864064e-13,4.263256e-14
tuned,2026-01-17 15:30:00,1214,15.5,28.14428,3404.822,90.67747,198.9137,245.4107,1,1,2383.376,2383.058,387.0039,153.9241,540.928,2,140.2683,400.6597,0,0,0,0,1440.001,0.7200003,0.9068901,0.3172331,0,250,0.3172331,1996.055,0,0,0,0,245.4107,462.4207,387.2729,75.14774,588.8114,0,1177.623,0,0,3.974598e-14,4.263256e-14
tuned,2026-01-17 15:45:00,1215,15.75,28.02208,3402.278,99.01415,194.9988,242.4607,1,1,2381.595,2381.278,383.0677,152.7328,535.8006,2,135.6956,400.105,0,0,0,0,1439.774,0.719887,0.9067473,0.3172331,0,250,0.3172331,1998.21,0,0,0,0,242.4607,460.8732,386.6826,74.19056,586.3352,0,1172.67,0,5.684342e-14,-2.823297e-13,4.263256e-14
tuned,2026-01-17 16:00:00,1216,16,28.15299,3375.07,118.9996,194.4265,231.4923,1,1,2362.549,2362.232,394.026,155.4148,549.4407,2,153.7608,395.6799,0,0,0,0,1439.547,0.7197737,0.9066046,0.3172331,0,250,0.3172331,1968.206,0,0,0,0,231.4923,458.465,381.9407,76.52437,582.2777,0,1164.555,0,-5.684342e-14,-1.435518e-13,4.263256e-14
tuned,2026-01-17 16:15:00,1217,16.25,28.38853,3389.91,130.3105,193.0561,219.837,1,1,2372.937,2372.62,403.2492,157.4758,560.725,2,170.6156,390.1095,0,0,0,0,1439.321,0.7196603,0.9064618,0.3172331,0,250,0.3172331,1969.371,0,0,0,0,219.837,462.8079,384.0979,78.70994,584.4498,0,1168.9,0,0,-3.53384e-13,4.263256e-14
tuned,2026-01-17 16:30:00,1218,16.5,28.52046,3353.186,174.784,187.9952,213.9072,1,1,2347.23,2346.913,422.8759,163.1047,585.9806,2,196.0319,389.9487,0,0,0,0,1439.094,0.7195471,0.9063191,0.3172331,0,250,0.3172331,1924.037,0,0,0,0,213.9072,459.0936,376.3215,82.77214,581.2642,0,1162.528,0,-5.684342e-14,9.836576e-14,4.263256e-14
tuned,2026-01-17 16:45:00,1219,16.75,28.55819,3341.604,225.722,188.0234,214.5429,1,1,2339.123,2338.806,444.0214,169.1424,613.1638,2,223.6398,389.524,0,0,0,0,1438.868,0.7194338,0.9061765,0.3172331,0,250,0.3172331,1894.784,0,0,2.082183,0,214.5429,457.8795,370.901,86.97856,582.0398,0,1167.671,0,-2.842171e-14,4.03344e-13,4.263256e-14
tuned,2026-01-17 17:00:00,1220,17,28.65482,3325.284,251.1752,188.2534,206.9751,1,1,2327.699,2327.382,473.1275,177.1096,650.2371,2,264.5299,385.7072,0,0,0,0,1438.641,0.7193205,0.9060338,0.3172331,0,250,0.3172331,1854.254,0,0,0,0,206.9751,456.5933,363.724,92.86926,581.4331,0,1162.866,0,5.684342e-14,-2.461364e-13,4.263256e-14
tuned,2026-01-17 17:15:00,1221,17.25,28.5557,3303.817,298.8914,187.5491,188.5434,1,1,2312.672,2312.355,511.3035,187.4755,698.779,2,318.868,379.911,0,0,0,0,1438.415,0.7192073,0.9058912,0.3172331,0,250,0.3172331,1801.051,0,0,0,0,188.5434,452.6775,352.5339,100.1436,576.9145,0,1153.829,0,-2.842171e-14,7.11653e-14,4.263256e-14
tuned,2026-01-17 17:30:00,1222,17.5,28.44528,3286.597,354.905,190.6654,177.5921,1,1,2300.618,2300.301,549.4477,197.6957,747.1435,2,374.3121,372.8314,0,0,0,0,1438.188,0.7190941,0.9057486,0.3172331,0,250,0.3172331,1750.853,0,0,0,0,177.5921,449.2501,341.8955,107.3546,574.2703,0,1148.541,0,0,-3.608225e-13,4.263256e-14
tuned,2026-01-17 17:45:00,1223,17.75,28.38309,3282.383,414.8808,184.0844,167.9651,1,1,2297.668,2297.351,593.674,210.3795,804.0535,2,431.587,372.4666,0,0,0,0,1437.962,0.7189809,0.905606,0.3172331,0,250,0.3172331,1703.677,0,0,0,0,167.9651,448.0754,332.2393,115.8361,575.3742,0,1150.748,0,0,3.801404e-13,4.263256e-14
tuned,2026-01-17 18:00:00,1224,18,28.3342,3278.108,481.4369,1.542074,167.2067,1,1,2294.676,2294.359,400.35,115.9758,516.3258,2,508.7311,7.594699,0,0,0,0,1437.735,0.7188677,0.9054634,0.3172331,0,250,0.3172331,1894.009,0,0,0,0,167.2067,447.023,368.9695,78.0535,517.5187,0,1035.037,0,-5.684342e-14,-3.300693e-13,4.263256e-14
tuned,2026-01-17 18:15:00,1225,18.25,28.41564,3256.27,549.4859,0.5846685,158.5175,1,1,2279.389,2279.072,429.6033,124.0435,553.6468,2,549.3214,4.325466,0,0,0,0,1437.509,0.7187545,0.9053209,0.3172331,0,250,0.3172331,1849.468,0,0,0.1644915,0,158.5175,444.8213,360.9226,83.89873,515.9007,0,1032.085,0,-2.842171e-14,3.410605e-13,4.263256e-14
tuned,2026-01-17 18:30:00,1226,18.5,28.23878,3251.989,597.5705,0,153.9713,1,1,2276.393,2276.075,466.1869,134.1582,600.3451,2,599.8694,0.4757696,0,0,0,0,1437.283,0.7186414,0.9051784,0.3172331,0,250,0.3172331,1809.888,0,0,0,0,153.9713,442.5564,351.8627,90.69367,515.9547,0,1031.909,0,0,-2.294831e-13,4.263256e-14
tuned,2026-01-17 18:45:00,1227,18.75,28.29564,3253.893,659.3833,7.077002,141.3729,1,1,2277.725,2277.408,506.9019,146.6316,653.5335,2,645.9003,7.633155,0,0,0,0,1437.056,0.7185282,0.9050359,0.3172331,0,250,0.3172331,1770.506,0,0,13.48298,0,141.3729,443.3545,344.6253,98.72917,518.7749,0,1060.808,0,-5.684342e-14,-1.172396e-13,4.263256e-14
tuned,2026-01-17 19:00:00,1228,19,28.00188,3234.726,669.5365,8.166914,127.9752,1,0,2264.309,2263.991,151.1382,44.34202,195.4803,1,187.3514,8.128837,0,0,0,500,1311.83,0.6559151,0.9048934,0.3172331,0,250,0.3172331,2112.853,0,0,0,0.03807657,127.9752,437.9882,408.692,29.29623,477.7884,0,955.6425,0,-2.131628e-14,-1.254552e-13,4.263256e-14
tuned,2026-01-17 19:15:00,1229,19.25,27.79962,3204.566,686.3612,0,117.0727,1,0,2243.197,2242.879,181.1603,52.97889,234.1392,1,226.006,8.133167,0,0,0,500,1186.624,0.5933119,0.8260403,0.3172331,0,250,0.3172331,2061.719,0,0,0,0,117.0727,432.0452,397.0922,34.95301,472.6196,0,945.2391,0,-7.105427e-15,-3.38729e-13,4.263256e-14
tuned,2026-01-17 19:30:00,1230,19.5,27.68306,3177.781,716.6588,0.9348128,105.5939,0,0,2224.447,2224.13,184.086,53.32437,237.4103,1,233.9441,3.466222,0,0,0,500,1061.437,0.5307185,0.7471996,0.3172331,0,250,0.3172331,2040.044,0,0,0,0,105.5939,427.3785,391.9495,35.42902,0,465.5614,2560.588,0,-3.552714e-14,3.8336e-13,4.263256e-14
tuned,2026-01-17 19:45:00,1231,19.75,27.70893,3158.311,705.3602,3.292704,84.89403,0,0,2210.817,2210.5,199.2345,57.86781,257.1023,1,251.8898,5.212502,0,0,0,500,936.2699,0.4681349,0.6683713,0.3172331,0,250,0.3172331,2011.266,0,0,0,0,84.89403,424.9923,386.6318,38.36046,0,460.8191,2534.505,0,-7.105427e-15,1.746381e-13,4.263256e-14
tuned,2026-01-17 20:00:00,1232,20,27.48985,3138.85,689.9351,10.65119,73.42934,0,0,2197.195,2196.878,171.8465,50.30949,222.156,1,213.9299,8.22606,0,0,0,500,811.1225,0.4055612,0.5895554,0.3172331,0,250,0.3172331,2025.031,0,0,0,2.425129,73.42934,420.4259,387.4829,32.94296,0,451.8429,2489.319,0,-7.105427e-15,-2.498002e-13,4.263256e-14
tuned,2026-01-17 20:15:00,1233,20.25,27.06126,3135.529,669.5405,6.090048,75.04965,0,0,2194.87,2194.553,148.0989,43.28049,191.3793,1,185.0113,6.368008,0,0,0,500,685.9948,0.3429974,0.5107519,0.3172331,0,250,0.3172331,2046.454,0,0,0,0,75.04965,416.2264,388.0814,28.14503,0,445.594,2450.767,0,1.421085e-14,1.323386e-13,4.263256e-14
tuned,2026-01-17 20:30:00,1234,20.5,26.95891,3192.925,640.1941,2.523746,67.60429,0,0,2235.048,2234.73,0,0,0,0,0,0,0,0,0,500,560.8868,0.2804434,0.4319609,0.3172331,0,250,0.3172331,2234.73,0,0,140.1941,2.523746,67.60429,422.9424,422.8824,0.06003063,0,435.6753,2642.402,0,0,-7.699397e-14,4.263256e-14
tuned,2026-01-17 20:45:00,1235,20.75,26.78677,3199.448,558.4155,0.866793,66.46728,0,0,2239.614,2239.296,0,0,0,0,0,0,0,0,0,500,435.7985,0.2178993,0.3531822,0.3172331,0,250,0.3172331,2239.296,0,0,58.41546,0.866793,66.46728,422.2933,422.2334,0.0598163,0,434.7663,2493.476,0,0,7.754908e-14,4.263256e-14
tuned,2026-01-17 21:00:00,1236,21,26.4679,3176.848,484.8148,5.931837,52.00147,0,0,2223.794,2223.476,0,0,0,0,0,0,0,0,0,500,310.7299,0.155365,0.2744159,0.3172331,0,250,0.3172331,2223.476,0,0,0,5.931837,52.00147,416.5554,416.496,0.0594233,0,426.2367,2354.535,0,0,3.996803e-14,4.263256e-14
tuned,2026-01-17 21:15:00,1237,21.25,26.14702,3170.445,414.5511,0,49.36841,0,0,2219.311,2218.994,0,0,0,0,0,0,0,0,0,442.7239,200,0.1,0.1956621,0.3172331,0,250,0.3172331,2218.994,0,0,0,0,49.36841,412.9852,412.9262,0.05903298,0,422.113,2321.621,0,0,1.620926e-14,4.263256e-14
tuned,2026-01-17 21:30:00,1238,21.5,25.86509,3163.641,349.586,0,42.71077,0,0,2214.549,2214.231,286.1577,82.32019,368.4779,1,368.3386,0.01337449,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1928.074,0,0,0,0,42.71077,409.7344,356.731,53.0034,0,446.9535,2458.244,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-17 21:45:00,1239,21.75,25.68018,3172.971,304.7103,0,29.20431,0,0,2221.079,2220.762,245.8863,70.82383,316.7101,1,315.7385,0.8456692,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1974.876,0,0,0,0,29.20431,409.4019,364.0203,45.38163,0,440.2272,2421.25,0,-4.263256e-14,0,4.263256e-14
tuned,2026-01-17 22:00:00,1240,22,25.56185,3183.026,232.7083,0,31.5354,0,0,2228.118,2227.801,211.963,61.1198,273.0828,1,271.5972,1.359703,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2015.838,0,0,0,0,31.5354,409.7164,370.6814,39.03505,0,437.6,2406.8,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-17 22:15:00,1241,22.25,25.15798,3132.988,207.4,0,27.65216,0,0,2193.091,2192.774,185.9967,53.73405,239.7308,1,237.4553,2.149489,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2006.777,0,0,0,0,27.65216,400.0078,366.0251,33.98264,0,424.8028,2336.415,0,0,0,4.263256e-14
tuned,2026-01-17 22:30:00,1242,22.5,25.24187,3168.278,178.149,0,25.7914,0,0,2217.794,2217.477,155.667,44.91725,200.5842,1,199.1729,1.285365,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2061.81,0,0,0,0,25.7914,405.1954,376.6968,28.49862,0,426.3262,2344.794,0,0,0,4.263256e-14
tuned,2026-01-17 22:45:00,1243,22.75,25.01485,3121.959,175.3309,4.503646,32.6097,0,0,2185.371,2185.054,135.3981,39.27737,174.6754,1,171.4688,3.080685,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2049.656,0,0,3.862067,1.42296,32.6097,397.4582,372.7754,24.68284,0,417.9836,2308.026,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-17 23:00:00,1244,23,24.74139,3106.81,130.0003,6.13776,34.02149,0,1,2174.767,2174.45,512.2222,147.7187,659.9409,2,156.4782,3.462618,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1662.228,0,0,0,2.675142,34.02149,39.14581,29.9201,9.225709,0,183.7927,1015.474,0,0,1.24345e-13,4.263256e-14
tuned,2026-01-17 23:15:00,1245,23.25,24.60261,3072.003,127.2192,0.8662555,28.5766,0,1,2150.402,2150.085,501.1333,145.1185,646.2518,2,137.2417,9.010109,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1648.952,0,0,0,0,28.5766,38.70724,29.68113,9.02611,0,179.9544,989.7494,0,-2.842171e-14,-1.216804e-13,4.263256e-14
tuned,2026-01-17 23:30:00,1246,23.5,24.38818,3022.78,110.6839,0,33.65,1,1,2115.946,2115.629,483.614,139.5727,623.1867,2,118.9373,4.249417,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1632.015,0,0,0,0,33.65,38.08703,29.37627,8.710763,174.9931,0,349.9863,0,-2.842171e-14,1.301736e-13,4.263256e-14
tuned,2026-01-17 23:45:00,1247,23.75,24.46308,2980.87,94.75535,0,24.21963,1,1,2086.609,2086.292,485.6272,140.5734,626.2006,2,117.9851,8.215425,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1600.664,0,0,0,0,24.21963,37.55896,28.81196,8.746999,173.7422,0,347.4843,0,-2.842171e-14,8.903989e-14,4.263256e-14
tuned,2026-01-18 00:00:00,1248,0,24.37317,3036.797,105.3242,0,21.56709,1,1,2125.758,2125.441,478.3581,138.1944,616.5526,2,111.0451,5.507438,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1647.083,0,0,0,0,21.56709,38.26365,29.64749,8.616157,171.7147,0,343.4293,0,2.842171e-14,2.131628e-14,4.263256e-14
tuned,2026-01-18 00:15:00,1249,0.25,24.09271,3069.507,113.071,0,16.03328,1,1,2148.655,2148.338,468.611,134.8406,603.4515,2,103.1167,0.3348079,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1679.727,0,0,9.95429,0,16.03328,38.67579,30.23508,8.440707,167.9388,0,353.0488,0,0,-1.135758e-13,4.263256e-14
tuned,2026-01-18 00:30:00,1250,0.5,23.81312,3036.351,87.87748,0,13.63346,1,1,2125.446,2125.128,470.0013,135.2484,605.2497,2,104.8403,0.409433,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1655.127,0,0,0,0,13.63346,38.25802,29.79229,8.465733,167.4621,0,334.9241,0,2.842171e-14,-2.081668e-13,4.263256e-14
tuned,2026-01-18 00:45:00,1251,0.75,23.52426,3006.463,100.6345,1.374039,18.67632,1,1,2104.524,2104.207,478.9745,138.0361,617.0106,2,114.6603,2.350295,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1625.232,0,0,0,0,18.67632,37.88143,29.25418,8.627252,170.5886,0,341.1773,0,0,4.474199e-13,4.263256e-14
tuned,2026-01-18 01:00:00,1252,1,23.26158,3044.573,94.48487,0,21.03073,1,1,2131.201,2130.884,485.771,139.8137,625.5847,2,124.9049,0.679847,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1645.113,0,0,0,0,21.03073,38.36162,29.61203,8.749589,173.121,0,346.242,0,0,-1.731948e-14,4.263256e-14
tuned,2026-01-18 01:15:00,1253,1.25,23.13721,3016.306,88.68184,0,26.07962,1,1,2111.415,2111.097,116.3236,33.67638,150,1,110.994,2.00961,0,0,36.99638,0,1333.049,0.6665247,0.8337089,0.3172331,0,250,0.3172331,1994.774,0,0,0,0,26.07962,38.00546,35.90593,2.099535,74.15374,0,148.3075,0,-7.105427e-15,3.557155e-13,4.263256e-14
tuned,2026-01-18 01:30:00,1254,1.5,22.84675,3027.542,83.35901,0,28.20835,1,1,2119.28,2118.963,116.3772,33.62283,150,1,93.49838,1.361098,0,0,55.14052,0,1346.625,0.6733123,0.8394016,0.3172331,0,250,0.3172331,2002.585,0,0,0,0,28.20835,38.14704,36.04654,2.100499,74.58641,0,149.1728,0,0,4.343192e-13,4.263256e-14
tuned,2026-01-18 01:45:00,1255,1.75,22.85876,3074.15,85.22731,0,26.87856,1,1,2151.905,2151.588,116.4314,33.5686,150,1,94.72882,0.7041992,0,0,54.56698,0,1360.054,0.6800272,0.8479498,0.3172331,0,250,0.3172331,2035.156,0,0,0,0,26.87856,38.73429,36.63281,2.101475,74.88773,0,149.7755,0,-1.421085e-14,2.150502e-13,4.263256e-14
tuned,2026-01-18 02:00:00,1256,2,22.65562,3080.878,79.53367,0,20.98542,1,1,2156.614,2156.297,116.4411,33.55891,150,1,93.54399,0.5868039,0,0,55.86921,0,1373.808,0.6869038,0.8564063,0.3172331,0,250,0.3172331,2039.856,0,0,0,0,20.98542,38.81906,36.71741,2.10165,73.92096,0,147.8419,0,-7.105427e-15,3.005374e-13,4.263256e-14
tuned,2026-01-18 02:15:00,1257,2.25,22.45356,3106.403,85.39429,0,19.81264,1,1,2174.482,2174.165,116.4437,33.55625,150,1,90.8415,0.5546632,0,0,58.60384,0,1388.242,0.6941211,0.8650665,0.3172331,0,250,0.3172331,2057.721,0,0,0,0,19.81264,39.14067,37.03898,2.101698,74.02296,0,148.0459,0,0,1.332268e-15,4.263256e-14
tuned,2026-01-18 02:30:00,1258,2.5,22.40403,3097.025,54.95749,0,16.95227,1,1,2167.917,2167.6,116.4343,33.56567,150,1,100.0439,0.6687226,0,0,49.28741,0,1400.346,0.7001728,0.8741558,0.3172331,0,250,0.3172331,2051.166,0,0,0,0,16.95227,39.02251,36.92099,2.101528,73.41676,0,146.8335,0,-7.105427e-15,1.580958e-13,4.263256e-14
tuned,2026-01-18 02:45:00,1259,2.75,21.98265,3044.174,80.50465,0,15.09132,1,1,2130.922,2130.605,116.3209,33.67913,150,1,107.3848,2.043,0,0,40.57225,0,1410.268,0.7051341,0.8817771,0.3172331,0,250,0.3172331,2014.284,0,0,0,0,15.09132,38.3566,36.25711,2.099486,72.52396,0,145.0479,0,0,-6.739054e-14,4.263256e-14
tuned,2026-01-18 03:00:00,1260,3,21.71212,3023.719,90.9344,0,13.67766,1,1,2116.603,2116.286,116.3364,33.66356,150,1,116.114,1.854417,0,0,32.03159,0,1418.054,0.7090271,0.8880252,0.3172331,0,250,0.3172331,1999.95,0,0,0,0,13.67766,38.09886,35.99909,2.099766,71.99606,0,143.9921,0,0,9.037215e-14,4.263256e-14
tuned,2026-01-18 03:15:00,1261,3.25,21.65486,2984.877,88.62807,0,17.65739,1,1,2089.414,2089.096,116.4034,33.59657,150,1,116.6539,1.043035,0,0,32.30308,0,1425.907,0.7129533,0.8929279,0.3172331,0,250,0.3172331,1972.693,0,0,0,0,17.65739,37.60945,35.50847,2.100972,72.11417,0,144.2283,0,0,-3.578249e-13,4.263256e-14
tuned,2026-01-18 03:30:00,1262,3.5,21.53254,3005.126,103.5271,0,14.22279,1,1,2103.588,2103.271,116.4351,33.56491,150,1,123.5213,0.659561,0,0,25.8191,0,1432.137,0.7160685,0.8978725,0.3172331,0,250,0.3172331,1986.836,0,0,0,0,14.22279,37.86459,35.76305,2.101542,71.74622,0,143.4924,0,7.105427e-15,-1.619815e-13,4.263256e-14
tuned,2026-01-18 03:45:00,1263,3.75,21.42014,2983.12,111.3339,0,19.29968,1,1,2088.184,2087.867,116.3443,33.65567,150,1,122.2203,1.758778,0,0,26.02095,0,1438.417,0.7192084,0.9017956,0.3172331,0,250,0.3172331,1971.522,0,0,0,0,19.29968,37.58731,35.4874,2.099908,72.41765,0,144.8353,0,-1.421085e-14,-2.781109e-13,4.263256e-14
tuned,2026-01-18 04:00:00,1264,4,21.37439,3001.023,136.2309,0,21.50369,1,1,2100.716,2100.399,116.2336,33.76638,150,1,139.9126,3.099736,0,0,6.987674,0,1439.937,0.7199686,0.9057499,0.3172331,0,250,0.3172331,1984.165,0,0,0,0,21.50369,37.81289,35.71497,2.097915,73.12677,0,146.2535,0,-7.105427e-15,2.019496e-13,4.263256e-14
tuned,2026-01-18 04:15:00,1265,4.25,21.21201,3001.56,171.8851,0,20.36922,1,1,2101.092,2100.775,125.082,36.50907,161.5911,1,156.6358,4.95532,0,0,0,0,1439.711,0.7198553,0.9067074,0.3172331,0,250,0.3172331,1975.693,0,0,15.24933,0,20.36922,37.81966,35.56247,2.257187,75.51422,0,177.3335,0,0,-1.4444e-13,4.263256e-14
tuned,2026-01-18 04:30:00,1266,4.5,21.12095,2998.619,204.8379,0,21.90133,1,1,2099.033,2098.716,150.7914,43.64272,194.4341,1,191.9445,2.489591,0,0,0,0,1439.484,0.7197419,0.9065646,0.3172331,0,250,0.3172331,1947.924,0,0,12.89345,0,21.90133,37.78259,35.06264,2.719955,82.40073,0,187.0427,0,-1.421085e-14,-2.176037e-13,4.263256e-14
tuned,2026-01-18 04:45:00,1267,4.75,20.88998,3026.713,200.2478,0,15.8318,1,1,2118.699,2118.382,183.109,52.84003,235.9491,1,234.3953,1.553743,0,0,0,0,1439.257,0.7196286,0.9064219,0.3172331,0,250,0.3172331,1935.273,0,0,0,0,15.8318,38.13658,34.83491,3.301673,90.3348,0,180.6696,0,-1.421085e-14,1.897371e-13,4.263256e-14
tuned,2026-01-18 05:00:00,1268,5,20.60953,3027.201,281.9503,0,21.39434,1,1,2119.041,2118.724,220.6586,63.52884,284.1875,1,283.697,0.4904285,0,0,0,0,1439.031,0.7195154,0.9062792,0.3172331,0,250,0.3172331,1898.065,0,0,0,0,21.39434,38.14273,34.16517,3.977566,101.2699,0,202.5398,0,-2.131628e-14,2.692291e-13,4.263256e-14
tuned,2026-01-18 05:15:00,1269,5.25,20.75576,3020.772,350.2353,0,22.02371,1,1,2114.54,2114.223,279.8237,80.61478,360.4385,1,359.3275,1.110956,0,0,0,0,1438.804,0.7194021,0.9061366,0.3172331,0,250,0.3172331,1834.4,0,0,0,0,22.02371,38.06173,33.01919,5.042536,117.325,0,234.6499,0,-2.842171e-14,1.220135e-13,4.263256e-14
tuned,2026-01-18 05:30:00,1270,5.5,20.62869,3061.418,436.1613,2.302522,22.33609,1,1,2142.993,2142.676,338.2468,97.45244,435.6992,1,434.2955,1.403757,0,0,0,0,1438.578,0.7192888,0.9059939,0.3172331,0,250,0.3172331,1804.429,0,0,1.865832,0.8987647,22.33609,38.57387,32.47972,6.094152,133.6668,0,272.1025,0,-5.684342e-14,-1.499911e-13,4.263256e-14
tuned,2026-01-18 05:45:00,1271,5.75,20.54655,3071.201,504.7328,12.12608,21.691,1,1,2149.841,2149.523,410.1711,118.5021,528.6732,2,523.8905,4.782691,0,0,0,0,1438.351,0.7191756,0.9058513,0.3172331,0,250,0.3172331,1739.352,0,0,0,7.343387,21.691,38.69713,31.30834,7.38879,153.4317,0,319.5307,0,0,-4.443113e-13,4.263256e-14
tuned,2026-01-18 06:00:00,1272,6,20.75531,3046.793,585.9387,3.374758,21.66545,1,1,2132.755,2132.438,461.5936,133.612,595.2056,2,587.4392,7.766353,0,0,0,0,1438.125,0.7190624,0.9057087,0.3172331,0,250,0.3172331,1670.845,0,0,0,0,21.66545,38.3896,30.0752,8.314395,167.3181,0,334.6362,0,-5.684342e-14,2.514655e-13,4.263256e-14
tuned,2026-01-18 06:15:00,1273,6.25,20.9323,3093.661,659.2911,0,17.07675,1,1,2165.563,2165.245,521.904,150.9547,672.8587,2,665.1553,7.703359,0,0,0,0,1437.898,0.7189492,0.9055661,0.3172331,0,250,0.3172331,1643.341,0,0,0,0,17.07675,38.98013,29.58014,9.399982,183.4061,0,366.8122,0,-5.684342e-14,2.221556e-13,4.263256e-14
tuned,2026-01-18 06:30:00,1274,6.5,20.91569,3071.341,729.334,0,11.48423,1,1,2149.938,2149.621,568.528,164.2243,732.7523,2,726.391,6.361393,0,0,0,0,1437.672,0.718836,0.9054235,0.3172331,0,250,0.3172331,1581.093,0,0,2.943066,0,11.48423,38.69889,28.45968,10.23921,194.6144,0,394.3055,0,-5.684342e-14,-4.28102e-13,4.263256e-14
tuned,2026-01-18 06:45:00,1275,6.75,20.91397,3095.732,777.5753,0,12.008,1,1,2167.012,2166.695,584.4288,168.2665,752.6952,2,751.3381,1.357145,0,0,0,0,1437.446,0.7187229,0.905281,0.3172331,0,250,0.3172331,1582.266,0,0,26.23719,0,12.008,39.00622,28.4808,10.52543,198.7656,0,442.7904,0,-2.842171e-14,2.24043e-13,4.263256e-14
tuned,2026-01-18 07:00:00,1276,7,20.9858,3125.281,792.4671,0,20.44959,1,1,2187.697,2187.38,604.7169,174.4163,779.1332,2,774.8271,4.306144,0,0,0,0,1437.219,0.7186097,0.9051385,0.3172331,0,250,0.3172331,1582.663,0,0,17.64,0,20.44959,39.37855,28.48793,10.89062,206.346,0,443.121,0,-5.684342e-14,-4.444223e-13,4.263256e-14
tuned,2026-01-18 07:15:00,1277,7.25,20.95808,3133.031,778.4037,0,18.34527,1,1,2193.122,2192.805,595.3241,171.7089,767.033,2,762.7771,4.255853,0,0,0,0,1436.993,0.7184966,0.904996,0.3172331,0,250,0.3172331,1597.481,0,0,15.62653,0,18.34527,39.47619,28.75465,10.72154,203.5496,0,434.0549,0,-2.842171e-14,4.007905e-13,4.263256e-14
tuned,2026-01-18 07:30:00,1278,7.5,21.14103,3128.888,747.3855,0,17.96956,1,1,2190.222,2189.904,562.8922,162.4579,725.3501,2,720.3543,4.995782,0,0,0,0,1436.767,0.7183835,0.9048536,0.3172331,0,250,0.3172331,1627.012,0,0,27.03119,0,17.96956,39.42399,29.28622,10.13777,194.7772,0,436.1832,0,-5.684342e-14,1.375566e-13,4.263256e-14
tuned,2026-01-18 07:45:00,1279,7.75,21.2834,3140.999,696.0784,0,21.87344,1,1,2198.699,2198.382,517.4669,149.1195,666.5864,2,664.1393,2.447091,0,0,0,0,1436.541,0.7182704,0.9047111,0.3172331,0,250,0.3172331,1680.915,0,0,31.93915,0,21.87344,39.57658,30.25647,9.320114,183.0778,0,421.2506,0,-8.526513e-14,-2.177147e-13,4.263256e-14
tuned,2026-01-18 08:00:00,1280,8,21.43587,3153.587,621.4218,0,17.1765,1,1,2207.511,2207.193,647.1448,214.5775,861.7223,2,594.4549,267.2674,0,0,0,0,1436.315,0.7181573,0.9045687,0.3172331,0,250,0.3172331,1560.049,0,0,26.9669,0,17.1765,39.73519,28.08087,11.65432,245.5735,0,537.665,0,0,3.518297e-13,4.263256e-14
tuned,2026-01-18 08:15:00,1281,8.25,21.68101,3149.085,525.4772,0,23.38331,1,1,2204.359,2204.042,593.5079,200.1376,793.6455,2,517.0671,276.5784,0,0,0,0,1436.089,0.7180443,0.9044263,0.3172331,0,250,0.3172331,1610.534,0,0,8.410106,0,23.38331,39.67847,28.98962,10.68885,233.1141,0,480.7356,0,0,1.354472e-13,4.263256e-14
tuned,2026-01-18 08:30:00,1282,8.5,21.93141,3196.21,449.705,0.5779039,30.61015,1,1,2237.347,2237.03,531.7423,182.6079,714.3502,2,435.5302,278.82,0,0,0,0,1435.862,0.7179312,0.9042839,0.3172331,0,250,0.3172331,1705.287,0,0,14.1748,0,30.61015,40.27225,30.69517,9.577072,218.5467,0,461.545,0,-1.136868e-13,1.509903e-13,4.263256e-14
tuned,2026-01-18 08:45:00,1283,8.75,22.33701,3202.555,357.9728,0,41.39621,1,1,2241.788,2241.471,458.1575,161.7339,619.8915,2,338.3047,281.5868,0,0,0,0,1435.636,0.7178182,0.9041416,0.3172331,0,250,0.3172331,1783.314,0,0,19.66808,0,41.39621,40.35219,32.09964,8.252546,200.9796,0,435.8866,0,0,-4.017897e-13,4.263256e-14
tuned,2026-01-18 09:00:00,1284,9,22.70662,3208.403,292.234,0,45.84837,1,1,2245.882,2245.565,401.6176,145.7645,547.3821,2,263.0167,284.3654,0,0,0,0,1435.41,0.7177052,0.9039992,0.3172331,0,250,0.3172331,1843.948,0,0,29.2173,0,45.84837,40.42588,33.19106,7.234826,186.9261,0,424.252,0,0,4.055645e-13,4.263256e-14
tuned,2026-01-18 09:15:00,1285,9.25,22.66298,3267.306,254.6138,3.445189,50.67715,1,1,2287.114,2286.797,364.2231,134.9321,499.1551,1,215.4974,283.6577,0,0,0,0,1435.184,0.7175922,0.9038569,0.3172331,0,250,0.3172331,1922.574,0,0,39.11639,0,50.67715,41.16806,34.60633,6.561725,178.341,0,424.1577,0,-2.842171e-14,-4.474199e-14,4.263256e-14
tuned,2026-01-18 09:30:00,1286,9.5,22.97012,3267.32,183.6085,3.001153,52.29012,1,1,2287.124,2286.806,327.6816,124.4973,452.1789,1,167.7957,284.3832,0,0,0,0,1434.959,0.7174793,0.9037146,0.3172331,0,250,0.3172331,1959.125,0,0,15.81281,0,52.29012,41.16823,35.26425,5.903978,168.8979,0,365.073,0,-2.842171e-14,1.767475e-13,4.263256e-14
tuned,2026-01-18 09:45:00,1287,9.75,23.02092,3251.828,136.4263,5.354793,53.20431,1,1,2276.279,2275.962,316.6176,121.9049,438.5224,1,148.5863,289.9361,0,0,0,0,1434.733,0.7173663,0.9035724,0.3172331,0,250,0.3172331,1959.345,0,0,0,0,53.20431,40.97303,35.2682,5.704826,166.4783,0,332.9566,0,-2.842171e-14,2.720046e-13,4.263256e-14
tuned,2026-01-18 10:00:00,1288,10,23.04037,3278.201,88.07917,2.748058,49.62877,1,1,2294.741,2294.424,305.8955,118.4476,424.3431,1,137.9149,286.4282,0,0,0,0,1434.507,0.7172534,0.9034301,0.3172331,0,250,0.3172331,1988.528,0,0,0,0,49.62877,41.30534,35.79351,5.51183,162.9242,0,325.8483,0,0,3.529399e-13,4.263256e-14
tuned,2026-01-18 10:15:00,1289,10.25,23.34649,3304.587,111.3661,12.13863,67.18955,1,1,2313.211,2312.894,290.3627,114.163,404.5258,1,116.3687,288.1571,0,0,0,0,1434.281,0.7171405,0.9032879,0.3172331,0,250,0.3172331,2022.531,0,0,0,0,67.18955,41.6378,36.40556,5.232239,162.3938,0,324.7876,0,-2.842171e-14,-3.775869e-13,4.263256e-14
tuned,2026-01-18 10:30:00,1290,10.5,23.47231,3329.493,104.6065,7.093992,71.13785,1,1,2330.645,2330.328,295.6296,116.5466,412.1762,1,115.8505,296.3257,0,0,0,0,1434.055,0.7170276,0.9031457,0.3172331,0,250,0.3172331,2034.698,0,0,0,0,71.13785,41.95161,36.62457,5.327043,165.7218,0,331.4437,0,0,1.254552e-14,4.263256e-14
tuned,2026-01-18 10:45:00,1291,10.75,23.65361,3401.973,104.8506,0,75.54633,1,1,2381.381,2381.064,294.9118,116.8826,411.7945,1,110.3654,301.429,0,0,0,0,1433.829,0.7169147,0.9030035,0.3172331,0,250,0.3172331,2086.152,0,0,0,0,75.54633,42.86485,37.55073,5.314123,167.8089,0,335.6178,0,0,-1.820766e-13,4.263256e-14
tuned,2026-01-18 11:00:00,1292,11,24.01865,3399.158,102.8117,0.04568759,84.98657,1,1,2379.411,2379.094,291.3059,115.7945,407.1004,1,106.1494,300.9511,0,0,0,0,1433.604,0.7168019,0.9028614,0.3172331,0,250,0.3172331,2087.788,0,0,0,0,84.98657,42.8294,37.58018,5.249216,168.5294,0,337.0587,0,0,6.217249e-14,4.263256e-14
tuned,2026-01-18 11:15:00,1293,11.25,24.1582,3445.455,96.38484,0,95.81824,1,1,2411.818,2411.501,288.6183,114.9185,403.5368,1,103.5536,299.9832,0,0,0,0,1433.378,0.716689,0.9027193,0.3172331,0,250,0.3172331,2122.883,0,0,0,0,95.81824,43.41273,38.21189,5.20084,170.2634,0,340.5269,0,-2.842171e-14,-4.951595e-14,4.263256e-14
tuned,2026-01-18 11:30:00,1294,11.5,24.26992,3473.744,81.99868,0,105.2022,1,1,2431.62,2431.303,286.1384,114.2689,400.4073,1,99.82348,300.5838,0,0,0,0,1433.152,0.7165762,0.9025771,0.3172331,0,250,0.3172331,2145.165,0,0,0,0,105.2022,43.76917,38.61297,5.156201,171.7343,0,343.4686,0,-2.842171e-14,-4.020118e-13,4.263256e-14
tuned,2026-01-18 11:45:00,1295,11.75,24.54225,3512.25,87.15945,0,117.5705,1,1,2458.575,2458.258,285.7968,114.4665,400.2633,1,96.89672,303.3666,0,0,0,0,1432.927,0.7164634,0.9024351,0.3172331,0,250,0.3172331,2172.461,0,0,0,0,117.5705,44.25435,39.1043,5.150052,174.7534,0,349.5067,0,-1.421085e-14,3.008704e-14,4.263256e-14
tuned,2026-01-18 12:00:00,1296,12,24.92949,3507.488,74.69848,2.234016,132.3032,1,1,2455.241,2454.924,302.3147,119.1372,421.452,1,118.8471,302.6049,0,0,0,0,1432.701,0.7163506,0.902293,0.3172331,0,250,0.3172331,2152.609,0,0,0,0,132.3032,44.19435,38.74697,5.447375,181.9055,0,363.8109,0,-5.684342e-14,4.537482e-13,4.263256e-14
tuned,2026-01-18 12:15:00,1297,12.25,25.22211,3499.799,87.73201,4.272823,152.5567,1,1,2449.86,2449.542,294.9642,117.397,412.3612,1,106.2361,306.1252,0,0,0,0,1432.476,0.7162378,0.902151,0.3172331,0,250,0.3172331,2154.578,0,0,0,0,152.5567,447.4166,393.4895,53.9271,538.7478,0,1077.496,0,-2.842171e-14,7.627232e-14,4.263256e-14
tuned,2026-01-18 12:30:00,1298,12.5,25.24009,3497.554,109.8448,5.219181,151.228,1,1,2448.288,2447.971,294.2604,116.6917,410.9521,1,109.5567,301.3954,0,0,0,0,1432.25,0.7161251,0.9020089,0.3172331,0,250,0.3172331,2153.71,0,0,0.2881629,0,151.228,447.2911,393.4731,53.818,537.7934,0,1076.084,0,1.421085e-14,-7.549517e-14,4.263256e-14
tuned,2026-01-18 12:45:00,1299,12.75,25.37461,3508.888,134.9525,9.391757,162.959,1,1,2456.222,2455.904,292.4433,116.3937,408.837,1,105.3275,303.5095,0,0,0,0,1432.025,0.7160124,0.9018669,0.3172331,0,250,0.3172331,2163.461,0,0,29.62503,0,162.959,449.9569,396.3259,53.631,542.5721,0,1136.247,0,-2.842171e-14,1.165734e-13,4.263256e-14
tuned,2026-01-18 13:00:00,1300,13,25.57044,3533.989,108.9511,9.442906,161.8531,1,1,2473.792,2473.475,288.7921,114.8251,403.6172,1,104.9827,298.6345,0,0,0,0,1431.799,0.7158996,0.901725,0.3172331,0,250,0.3172331,2184.683,0,0,3.968421,0,161.8531,454.9711,401.7991,53.17196,546.3917,0,1099.629,0,-2.842171e-14,-1.384448e-13,4.263256e-14
tuned,2026-01-18 13:15:00,1301,13.25,26.03152,3570.661,97.67294,1.263212,178.7213,1,1,2499.462,2499.145,285.2438,113.5596,398.8033,1,102.4714,296.3319,0,0,0,0,1431.574,0.7157869,0.901583,0.3172331,0,250,0.3172331,2213.901,0,0,0,0,178.7213,464.0206,411.0068,53.01388,557.7456,0,1115.491,0,-1.421085e-14,1.879608e-13,4.263256e-14
tuned,2026-01-18 13:30:00,1302,13.5,26.34738,3517.095,83.00623,0,191.4496,1,1,2461.966,2461.649,284.0731,113.5839,397.657,1,97.92825,299.7288,0,0,0,0,1431.349,0.7156743,0.9014411,0.3172331,0,250,0.3172331,2177.576,0,0,0,0,191.4496,460.0269,406.8876,53.13931,556.2445,0,1112.489,0,-1.421085e-14,3.061995e-13,4.263256e-14
tuned,2026-01-18 13:45:00,1303,13.75,26.6486,3541.9,61.85785,0,204.1183,1,1,2479.33,2479.013,280.1965,112.3799,392.5764,1,93.6836,298.8927,0,0,0,0,1431.123,0.7155616,0.9012992,0.3172331,0,250,0.3172331,2198.816,0,0,0,0,204.1183,466.1574,413.4159,52.74149,564.1736,0,1128.347,0,1.421085e-14,3.362866e-13,4.263256e-14
tuned,2026-01-18 14:00:00,1304,14,26.98558,3543.815,54.32104,13.25684,208.2644,1,1,2480.671,2480.353,283.8367,113.3413,397.178,1,99.09184,298.0862,0,0,0,0,1430.898,0.715449,0.9011573,0.3172331,0,250,0.3172331,2196.517,0,0,0,0,208.2644,469.6829,415.882,53.80088,568.6555,0,1137.311,0,0,3.991252e-13,4.263256e-14
tuned,2026-01-18 14:15:00,1305,14.25,27.11462,3535.968,63.68664,15.09829,211.9946,1,1,2475.177,2474.86,276.8666,111.3492,388.2159,1,90.00749,298.2084,0,0,0,0,1430.673,0.7153363,0.9010154,0.3172331,0,250,0.3172331,2197.993,0,0,0,0,211.9946,469.9057,417.2831,52.62261,568.8789,0,1137.758,0,-2.842171e-14,-2.934319e-13,4.263256e-14
tuned,2026-01-18 14:30:00,1306,14.5,27.33704,3501.654,86.595,12.78593,222.1239,1,1,2451.158,2450.84,278.0575,112.0969,390.1545,1,88.13524,302.0192,0,0,0,0,1430.447,0.7152237,0.9008736,0.3172331,0,250,0.3172331,2172.783,0,0,0,0,222.1239,467.5172,414.4219,53.09531,568.8852,0,1137.77,0,-2.842171e-14,1.99285e-13,4.263256e-14
tuned,2026-01-18 14:45:00,1307,14.75,27.54942,3505.312,107.1921,3.762983,214.3125,1,1,2453.718,2453.401,272.4612,109.7702,382.2314,1,86.95467,295.2767,0,0,0,0,1430.222,0.7151111,0.9007318,0.3172331,0,250,0.3172331,2180.94,0,0,20.23747,0,214.3125,470.1002,417.8394,52.26076,568.6691,0,1172.248,0,-5.684342e-14,1.808553e-13,4.263256e-14
tuned,2026-01-18 15:00:00,1308,15,27.55895,3453.593,94.5063,4.117791,215.3671,1,1,2417.515,2417.198,273.9055,109.9751,383.8807,1,90.58461,293.296,0,0,0,0,1429.997,0.7149986,0.90059,0.3172331,0,250,0.3172331,2143.293,0,0,3.921688,0,215.3671,463.2573,410.7092,52.54803,561.9542,0,1130.673,0,-1.421085e-14,-2.255973e-13,4.263256e-14
tuned,2026-01-18 15:15:00,1309,15.25,27.68344,3483.383,109.8696,12.78868,218.2826,1,1,2438.368,2438.051,283.8085,112.7469,396.5555,1,103.9835,292.5719,0,0,0,0,1429.772,0.714886,0.9004482,0.3172331,0,250,0.3172331,2154.242,0,0,5.886048,0,218.2826,468.4826,413.8936,54.58895,568.5791,0,1147.312,0,-2.842171e-14,1.287859e-14,4.263256e-14
tuned,2026-01-18 15:30:00,1310,15.5,27.87113,3451.628,112.8849,9.52208,215.5015,1,1,2416.139,2415.822,289.9228,114.3858,404.3086,1,112.8657,291.4429,0,0,0,0,1429.547,0.7147735,0.9003065,0.3172331,0,250,0.3172331,2125.899,0,0,0.0191746,0,215.5015,466.0605,410.0747,55.98576,566.0296,0,1132.092,0,0,1.108003e-13,4.263256e-14
tuned,2026-01-18 15:45:00,1311,15.75,27.83113,3442.629,126.8161,3.526333,217.9048,1,1,2409.84,2409.523,290.1314,114.1948,404.3261,1,115.2446,289.0815,0,0,0,0,1429.322,0.7146609,0.9001647,0.3172331,0,250,0.3172331,2119.392,0,0,11.57144,0,217.9048,464.4512,408.4728,55.97849,564.6646,0,1149.29,0,-5.684342e-14,1.929568e-13,4.263256e-14
tuned,2026-01-18 16:00:00,1312,16,28.02534,3430.883,155.1542,7.251612,216.693,1,1,2401.618,2401.301,303.5575,117.8165,421.374,1,134.5557,286.8183,0,0,0,0,1429.097,0.7145484,0.900023,0.3172331,0,250,0.3172331,2097.743,0,0,20.59849,0,216.693,464.7802,405.972,58.80825,565.7246,0,1166.982,0,-2.842171e-14,3.844702e-13,4.263256e-14
tuned,2026-01-18 16:15:00,1313,16.25,28.19778,3435.879,184.358,1.893064,221.2921,1,1,2405.115,2404.798,311.9777,119.8832,431.8608,1,148.3862,283.4747,0,0,0,0,1428.872,0.714436,0.8998814,0.3172331,0,250,0.3172331,2092.82,0,0,35.97181,0,221.2921,467.1719,406.5114,60.66046,569.3786,0,1200.809,0,2.842171e-14,-9.825474e-14,4.263256e-14
tuned,2026-01-18 16:30:00,1314,16.5,28.39039,3390.138,216.7298,3.524494,219.8438,1,1,2373.096,2372.779,337.8371,127.0177,464.8548,1,184.2441,280.6107,0,0,0,0,1428.647,0.7143235,0.8997397,0.3172331,0,250,0.3172331,2034.942,0,0,32.48569,0,219.8438,462.8574,396.9026,65.95486,566.7994,0,1189.637,0,-2.842171e-14,-2.194911e-13,4.263256e-14
tuned,2026-01-18 16:45:00,1315,16.75,28.33153,3402.051,245.7976,2.686676,212.1213,1,1,2381.436,2381.119,369.0367,135.972,505.0087,2,224.5938,280.4149,0,0,0,0,1428.422,0.714211,0.8995981,0.3172331,0,250,0.3172331,2012.082,0,0,21.20381,0,212.1213,463.8981,391.9489,71.94928,569.2416,0,1175.06,0,0,1.474376e-13,4.263256e-14
tuned,2026-01-18 17:00:00,1316,17,28.3743,3397.667,283.1862,0,207.0905,1,1,2378.367,2378.05,393.2319,142.7636,535.9955,2,257.167,278.8285,0,0,0,0,1428.197,0.7140986,0.8994564,0.3172331,0,250,0.3172331,1984.818,0,0,26.01923,0,207.0905,463.7253,386.9925,76.73278,570.1339,0,1185.151,0,2.842171e-14,2.208234e-13,4.263256e-14
tuned,2026-01-18 17:15:00,1317,17.25,28.5771,3417.837,328.6715,8.870059,200.8884,1,1,2392.486,2392.169,430.5987,153.1906,583.7893,2,307.9918,275.7975,0,0,0,0,1427.972,0.7139862,0.8993148,0.3172331,0,250,0.3172331,1961.57,0,0,20.67966,0,200.8884,468.516,384.1306,84.38545,576.6608,0,1188.994,0,-1.136868e-13,1.283418e-13,4.263256e-14
tuned,2026-01-18 17:30:00,1318,17.5,28.67635,3399.988,385.9148,0,188.3391,1,1,2379.991,2379.674,472.8184,165.1742,637.9926,2,363.7166,274.276,0,0,0,0,1427.748,0.7138738,0.8991733,0.3172331,0,250,0.3172331,1906.856,0,0,22.19821,0,188.3391,467.0678,374.2161,92.85178,576.3514,0,1190.995,0,-5.684342e-14,-1.221245e-15,4.263256e-14
tuned,2026-01-18 17:45:00,1319,17.75,28.55371,3371.541,437.6845,2.974528,168.5164,1,1,2360.079,2359.761,515.8718,177.1589,693.0307,2,422.521,270.5096,0,0,0,0,1427.523,0.7137614,0.8990317,0.3172331,0,250,0.3172331,1843.89,0,0,15.16347,0,168.5164,461.937,360.9036,101.0334,571.0462,0,1168.249,0,0,-3.907985e-14,4.263256e-14
tuned,2026-01-18 18:00:00,1320,18,28.54957,3302.462,501.4282,3.638369,164.5674,1,1,2311.724,2311.406,386.5368,111.6476,498.1843,1,493.9251,4.259245,0,0,0,0,1427.298,0.7136491,0.8988902,0.3172331,0,250,0.3172331,1924.87,0,0,7.503091,0,164.5674,452.4322,376.7202,75.712,520.5756,0,1054.094,0,-2.842171e-14,1.446621e-13,4.263256e-14
tuned,2026-01-18 18:15:00,1321,18.25,28.68568,3280.394,559.6015,4.270005,158.5654,1,1,2296.276,2295.958,428.3752,123.4702,551.8454,2,549.5897,2.255698,0,0,0,0,1427.073,0.7135367,0.8987487,0.3172331,0,250,0.3172331,1867.583,0,0,10.01182,2.014307,158.5654,450.7296,366.5827,84.14685,521.1773,0,1063.1,0,0,-2.294831e-13,4.263256e-14
tuned,2026-01-18 18:30:00,1322,18.5,28.60989,3307.972,631.2329,2.188226,145.0105,1,1,2315.58,2315.263,465.1609,133.8336,598.9944,2,598.7962,0.1982373,0,0,0,0,1426.849,0.7134244,0.8986072,0.3172331,0,250,0.3172331,1850.102,0,0,32.43673,1.989989,145.0105,453.7763,362.5581,91.21814,524.8089,0,1109.004,0,-8.526513e-14,-1.212364e-13,4.263256e-14
tuned,2026-01-18 18:45:00,1323,18.75,28.57941,3275.772,658.6955,9.349168,135.6399,1,1,2293.04,2292.723,512.5929,148.2395,660.8324,2,653.4738,7.358553,0,0,0,0,1426.624,0.7133121,0.8984658,0.3172331,0,250,0.3172331,1780.13,0,0,5.221721,1.990616,135.6399,449.0641,348.6169,100.4472,523.4198,0,1059.281,0,-2.842171e-14,-3.08864e-13,4.263256e-14
tuned,2026-01-18 19:00:00,1324,19,28.81855,3245.819,689.2611,7.700571,125.429,1,0,2272.073,2271.756,143.6448,42.19152,185.8363,1,177.6593,8.177067,0,0,0,500,1301.4,0.6506998,0.8983243,0.3172331,0,250,0.3172331,2128.111,0,0,11.60187,0,125.429,447.2621,418.9229,28.33921,485.8054,0,991.624,0,-1.421085e-14,2.49134e-13,4.263256e-14
tuned,2026-01-18 19:15:00,1325,19.25,28.70031,3227.284,714.6782,0,116.4387,0,0,2259.099,2258.782,161.3424,46.80444,208.1468,1,204.467,3.679759,0,0,0,500,1176.195,0.5880974,0.8194722,0.3172331,0,250,0.3172331,2097.439,0,0,10.21111,0,116.4387,443.5723,411.8306,31.74174,0,481.4977,2665.851,0,-7.105427e-15,-3.252953e-13,4.263256e-14
tuned,2026-01-18 19:30:00,1326,19.5,28.55971,3233.567,721.5852,0,107.4397,0,0,2263.497,2263.18,175.9367,50.83408,226.7708,1,224.6779,2.092897,0,0,0,500,1051.01,0.5255048,0.7406326,0.3172331,0,250,0.3172331,2087.243,0,0,0,0,107.4397,443.0904,408.5878,34.50256,0,480.4537,2642.496,0,-1.421085e-14,4.340972e-14,4.263256e-14
tuned,2026-01-18 19:45:00,1327,19.75,28.28986,3172.581,683.1505,0,96.63928,0,0,2220.807,2220.489,178.8053,51.88046,230.6858,1,226.5125,4.173244,0,0,0,500,925.8441,0.462922,0.6618053,0.3172331,0,250,0.3172331,2041.684,0,0,0,0,96.63928,432.222,397.3605,34.86152,0,468.0492,2574.271,0,-1.421085e-14,-3.053113e-14,4.263256e-14
tuned,2026-01-18 20:00:00,1328,20,28.05482,3207.535,683.3951,0,83.73198,0,0,2245.275,2244.958,162.7844,47.8514,210.6358,1,201.0102,9.625651,0,0,0,500,800.6983,0.4003492,0.5829905,0.3172331,0,250,0.3172331,2082.173,0,0,0,0,83.73198,434.7963,403.2117,31.58455,0,467.2778,2570.028,0,7.105427e-15,1.934009e-13,4.263256e-14
tuned,2026-01-18 20:15:00,1329,20.25,28.08809,3203.656,668.0357,1.254278,79.09322,0,0,2242.559,2242.242,141.6179,41.40944,183.0273,1,176.722,6.305311,0,0,0,500,675.5723,0.3377862,0.504188,0.3172331,0,250,0.3172331,2100.624,0,0,0,0,79.09322,434.5784,407.0733,27.50516,0,463.8099,2550.955,0,-1.421085e-14,-5.540013e-14,4.263256e-14
tuned,2026-01-18 20:30:00,1330,20.5,27.89614,3201.447,591.6496,0,66.63527,0,0,2241.013,2240.696,0,0,0,0,0,0,0,0,0,500,550.466,0.275233,0.425398,0.3172331,0,250,0.3172331,2240.696,0,0,91.64962,0,66.63527,432.5091,432.4478,0.06122507,0,445.3082,2607.291,0,0,1.238454e-13,4.263256e-14
