controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
tuned,2026-01-18 20:45:00,1331,20.75,27.55788,3179.979,520.0607,0,57.43522,0,0,2225.985,2225.668,0,0,0,0,0,0,0,0,0,500,425.3793,0.2126896,0.3466203,0.3172331,0,250,0.3172331,2225.668,0,0,20.06065,0,57.43522,426.5457,426.4849,0.06078854,0,437.4907,2440.803,0,0,1.208478e-13,4.263256e-14
tuned,2026-01-18 21:00:00,1332,21,27.24539,3208.751,485.3343,0,56.46053,0,0,2246.126,2245.809,0,0,0,0,0,0,0,0,0,500,300.3123,0.1501562,0.2678551,0.3172331,0,250,0.3172331,2245.809,0,0,0,0,56.46053,427.5885,427.5282,0.06039076,0,438.2764,2410.52,0,0,8.7097e-14,4.263256e-14
tuned,2026-01-18 21:15:00,1333,21.25,27.04758,3171.878,403.5361,0,52.86857,0,0,2220.315,2219.998,0,0,0,0,0,0,0,0,0,401.0602,200,0.1,0.1891023,0.3172331,0,250,0.3172331,2219.998,0,0,2.475901,0,52.86857,420.9314,420.8713,0.06014164,0,430.8942,2374.189,0,0,2.689515e-14,4.263256e-14
tuned,2026-01-18 21:30:00,1334,21.5,26.94025,3171.083,352.2383,0,52.07627,0,0,2219.758,2219.441,278.2168,80.03508,358.2519,1,358.1199,0.006079316,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1941.224,0,0,0,0,52.07627,419.8861,367.199,52.68708,0,457.0847,2513.966,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-18 21:45:00,1335,21.75,26.6278,3151.841,300.4054,6.262617,53.12765,0,0,2206.289,2205.972,241.0021,69.36977,310.3719,1,309.8616,0.3843951,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1964.97,0,0,0,5.878222,53.12765,414.6426,369.2898,45.35275,0,448.6442,2477.683,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-18 22:00:00,1336,22,26.49976,3102.16,249.7045,3.604692,50.6549,0,0,2171.512,2171.195,194.8825,56.12695,251.0094,1,250.2697,0.6137404,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1976.312,0,0,0,2.990951,50.6549,407.0293,370.4409,36.58833,0,436.0627,2403.504,0,-7.105427e-15,0,4.263256e-14
tuned,2026-01-18 22:15:00,1337,22.25,26.20841,3088.477,217.4183,0,49.64909,0,0,2161.934,2161.617,172.3022,49.66696,221.9691,1,220.8939,0.9493019,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1989.315,0,0,0,0,49.64909,402.8143,370.6516,32.16267,0,429.5693,2362.631,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-18 22:30:00,1338,22.5,26.02302,3097.118,170.0282,0,46.61653,0,0,2167.982,2167.665,145.9671,42.05046,188.0175,1,187.3251,0.5664984,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2021.698,0,0,0,0,46.61653,402.4121,375.2594,27.1527,0,425.9627,2342.795,0,0,0,4.263256e-14
tuned,2026-01-18 22:45:00,1339,22.75,25.85433,3079.091,126.294,0,42.37543,0,0,2155.364,2155.047,137.5,39.96621,177.4662,1,173.4679,3.872349,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2017.547,0,0,0,0,42.37543,398.6967,373.2035,25.49328,0,421.0082,2315.545,0,2.842171e-14,0,4.263256e-14
tuned,2026-01-18 23:00:00,1340,23,25.69318,3060.786,107.6832,1.310509,37.64754,0,1,2142.55,2142.233,501.8972,144.9041,646.8013,2,141.8749,4.926388,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1640.336,0,0,0,0,37.64754,395.0311,302.4356,92.59541,0,454.281,2498.546,0,0,1.24345e-13,4.263256e-14
tuned,2026-01-18 23:15:00,1341,23.25,25.39383,3054.833,99.24509,0,37.8245,1,1,2138.383,2138.066,493.6968,142.509,636.2058,2,131.6195,4.58625,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1644.369,0,0,0,0,37.8245,391.8836,301.3498,90.53382,450.7906,0,901.5811,0,2.842171e-14,-1.216804e-13,4.263256e-14
tuned,2026-01-18 23:30:00,1342,23.5,25.12853,3028.91,98.31801,0.4077315,37.94234,1,1,2120.237,2119.92,478.6159,137.8842,616.5001,2,114.608,1.89212,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1641.304,0,0,0,0,37.94234,386.4911,299.188,87.30316,443.9886,0,887.9772,0,-5.684342e-14,1.301736e-13,4.263256e-14
tuned,2026-01-18 23:45:00,1343,23.75,24.95138,3001.831,105.9321,0,28.95193,1,1,2101.282,2100.964,472.9534,136.4524,609.4058,2,105.6595,3.746276,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1628.011,0,0,0.2725352,0,28.95193,37.82307,29.3042,8.518871,171.0155,0,342.5011,0,0,8.903989e-14,4.263256e-14
tuned,2026-01-19 00:00:00,1344,0,24.54022,3008.251,120.6253,0,28.18378,1,1,2105.776,2105.459,474.1501,136.6586,610.8088,2,108.3613,2.447427,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1631.308,0,0,12.26401,0,28.18378,37.90396,29.36355,8.540413,171.0998,0,363.355,0,0,2.131628e-14,4.263256e-14
tuned,2026-01-19 00:15:00,1345,0.25,24.32413,2988.589,117.9201,0,29.86459,1,1,2092.012,2091.695,472.9282,136.0614,608.9896,2,108.8532,0.136398,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1618.767,0,0,9.066926,0,29.86459,37.65622,29.1378,8.518418,170.5567,0,356.7539,0,5.684342e-14,-1.135758e-13,4.263256e-14
tuned,2026-01-19 00:30:00,1346,0.5,24.15498,3008.994,108.2255,0,27.24494,1,1,2106.296,2105.979,462.712,133.1263,595.8383,2,95.66598,0.1723566,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1643.267,0,0,12.55948,0,27.24494,37.91333,29.5788,8.334526,167.5764,0,356.818,0,2.842171e-14,-2.081668e-13,4.263256e-14
tuned,2026-01-19 00:45:00,1347,0.75,24.0576,3028.498,108.9314,2.998569,17.12619,1,1,2119.949,2119.631,472.9596,136.255,609.2146,2,107.342,1.872676,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1646.672,0,0,1.589416,1.125893,17.12619,38.15908,29.64009,8.518983,168.9514,0,342.5867,0,-2.842171e-14,4.474199e-13,4.263256e-14
tuned,2026-01-19 01:00:00,1348,1,23.82247,3057.801,86.58825,2.969572,17.46133,1,1,2140.461,2140.144,472.9532,136.0881,609.0413,2,108.7219,0.319359,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1667.19,0,0,0,2.650213,17.46133,38.5283,30.00943,8.518868,169.1992,0,342.9701,0,-5.684342e-14,-1.731948e-14,4.263256e-14
tuned,2026-01-19 01:15:00,1349,1.25,23.57406,3073.449,77.6166,0,9.094864,1,1,2151.414,2151.097,116.4161,33.58389,150,1,99.04278,0.8893662,0,0,50.06786,0,1336.317,0.6681586,0.8337089,0.3172331,0,250,0.3172331,2034.681,0,0,0,0,9.094864,38.72545,36.62425,2.1012,71.8159,0,143.6318,0,-1.421085e-14,-2.695622e-13,4.263256e-14
tuned,2026-01-19 01:30:00,1350,1.5,23.37506,3055.567,70.74451,0,13.12011,1,1,2138.897,2138.58,116.442,33.55799,150,1,88.02005,0.5757227,0,0,61.40423,0,1351.458,0.675729,0.8414594,0.3172331,0,250,0.3172331,2022.138,0,0,0,0,13.12011,38.50015,36.39848,2.101666,72.26687,0,144.5337,0,0,2.994271e-13,4.263256e-14
tuned,2026-01-19 01:45:00,1351,1.75,23.06967,3057.876,55.08105,0,9.973263,1,1,2140.513,2140.196,116.4645,33.53551,150,1,89.5584,0.3033622,0,0,60.13823,0,1366.28,0.6831399,0.8509932,0.3172331,0,250,0.3172331,2023.732,0,0,0,0,9.973263,38.52924,36.42717,2.102071,71.70859,0,143.4172,0,-1.421085e-14,3.395062e-13,4.263256e-14
tuned,2026-01-19 02:00:00,1352,2,22.8422,3021.809,76.23365,0,15.1343,1,1,2115.267,2114.949,116.4695,33.53048,150,1,86.08991,0.2424968,0,0,63.6676,0,1381.982,0.6909908,0.8603263,0.3172331,0,250,0.3172331,1998.48,0,0,0,0,15.1343,38.0748,35.97264,2.102162,72.14097,0,144.2819,0,-1.421085e-14,-1.121325e-14,4.263256e-14
tuned,2026-01-19 02:15:00,1353,2.25,22.70464,3033.78,66.26979,0,11.34913,1,1,2123.646,2123.329,116.4705,33.52947,150,1,87.99282,0.2301982,0,0,61.77698,0,1397.208,0.6986041,0.8702135,0.3172331,0,250,0.3172331,2006.858,0,0,0,0,11.34913,38.22563,36.12345,2.10218,71.62582,0,143.2516,0,-1.421085e-14,-1.574296e-13,4.263256e-14
tuned,2026-01-19 02:30:00,1354,2.5,22.55965,3021.518,54.51252,0,17.88868,1,1,2115.063,2114.745,116.4665,33.53351,150,1,75.37586,0.2791445,0,0,74.345,0,1415.575,0.7077873,0.8798015,0.3172331,0,250,0.3172331,1998.279,0,0,0,0,17.88868,38.07113,35.96902,2.102107,72.60366,0,145.2073,0,0,3.873568e-13,4.263256e-14
tuned,2026-01-19 02:45:00,1355,2.75,22.25246,3057.076,52.73088,0,22.933,1,1,2139.953,2139.636,116.415,33.58499,150,1,92.81899,0.9027654,0,0,56.27825,0,1429.421,0.7147106,0.8913665,0.3172331,0,250,0.3172331,2023.221,0,0,0,0,22.933,38.51915,36.41797,2.10118,73.95542,0,147.9108,0,-1.421085e-14,-4.573009e-13,4.263256e-14
tuned,2026-01-19 03:00:00,1356,3,22.05196,3036.617,86.64036,1.60036,16.31469,1,1,2125.632,2125.315,116.4179,33.58212,150,1,102.6261,0.8679793,0,0,46.50597,0,1440.823,0.7204114,0.9000856,0.3172331,0,250,0.3172331,2008.897,0,0,0,0.7323812,16.31469,38.26138,36.16015,2.101232,72.54342,0,146.3502,0,-7.105427e-15,-2.664535e-13,4.263256e-14
tuned,2026-01-19 03:15:00,1357,3.25,21.6316,3042.046,109.4352,0,17.57468,1,1,2129.432,2129.115,116.4506,33.54939,150,1,101.4701,0.4715657,0,0,48.05835,0,1452.61,0.7263052,0.9072649,0.3172331,0,250,0.3172331,2012.665,0,0,7.965139,0,17.57468,38.32978,36.22796,2.101821,72.77107,0,159.282,0,-1.421085e-14,-2.222666e-13,4.263256e-14
tuned,2026-01-19 03:30:00,1358,3.5,21.60675,3024.625,115.2565,0.4998431,22.30561,1,1,2117.238,2116.92,116.4669,33.53315,150,1,112.7593,0.2748171,0,0,36.96591,0,1461.623,0.7308117,0.9146875,0.3172331,0,250,0.3172331,2000.454,0,0,2.497246,0.225026,22.30561,38.11028,36.00816,2.102114,73.33914,0,151.3742,0,0,-1.0969e-13,4.263256e-14
tuned,2026-01-19 03:45:00,1359,3.75,21.42,3045.254,130.3266,1.072732,15.81699,1,1,2131.678,2131.361,116.424,33.57595,150,1,116.4378,0.7932638,0,0,32.76892,0,1469.585,0.7347927,0.9203628,0.3172331,0,250,0.3172331,2014.937,0,0,13.88878,0.2794679,15.81699,38.3702,36.26886,2.101343,72.52848,0,169.4972,0,-7.105427e-15,-2.967626e-13,4.263256e-14
tuned,2026-01-19 04:00:00,1360,4,21.34794,3063.171,114.9943,0.9146976,6.653516,1,1,2144.22,2143.902,116.3796,33.62044,150,1,138.0792,1.332065,0,0,10.58872,0,1472.001,0.7360006,0.9253764,0.3172331,0,250,0.3172331,2027.523,0,0,0,0,6.653516,38.59595,36.49541,2.100542,71.24323,0,142.4865,0,-1.421085e-14,1.59317e-13,4.263256e-14
tuned,2026-01-19 04:15:00,1361,4.25,21.11526,3039.181,128.842,0,9.763061,1,1,2127.427,2127.11,129.8593,37.58539,167.4447,1,165.2919,2.152784,0,0,0,0,1471.77,0.7358848,0.9268976,0.3172331,0,250,0.3172331,1997.25,0,0,0,0,9.763061,38.29368,35.95051,2.343178,75.18303,0,150.3661,0,-1.421085e-14,-7.838175e-14,4.263256e-14
tuned,2026-01-19 04:30:00,1362,4.5,21.03075,3092.921,171.0703,0,9.163529,1,1,2165.044,2164.727,155.4881,44.83818,200.3262,1,199.3005,1.025754,0,0,0,0,1471.538,0.7357689,0.9267517,0.3172331,0,250,0.3172331,2009.239,0,0,0,0,9.163529,38.9708,36.16631,2.804495,82.54805,0,165.0961,0,-1.421085e-14,1.414424e-13,4.263256e-14
tuned,2026-01-19 04:45:00,1363,4.75,21.02973,3102.061,202.8368,4.625463,10.42143,1,1,2171.442,2171.125,168.1088,48.4279,216.5367,1,215.8954,0.6412335,0,0,0,0,1471.306,0.7356531,0.9266058,0.3172331,0,250,0.3172331,2003.016,0,0,0,3.984229,10.42143,39.08596,36.05429,3.031668,86.23761,0,179.348,0,-1.421085e-14,5.517808e-14,4.263256e-14
tuned,2026-01-19 05:00:00,1364,5,21.11209,3064.693,244.8429,3.067017,14.37758,1,1,2145.285,2144.968,219.9168,63.28281,283.1996,1,283.016,0.1835289,0,0,0,0,1471.075,0.7355373,0.92646,0.3172331,0,250,0.3172331,1925.051,0,0,0,2.883488,14.37758,38.61513,34.65092,3.964212,100.3592,0,205.6925,0,-4.263256e-14,-3.154144e-13,4.263256e-14
tuned,2026-01-19 05:15:00,1365,5.25,20.90284,3049.122,311.7918,0,6.203519,1,1,2134.386,2134.068,275.8774,79.41129,355.2887,1,354.8199,0.4687851,0,0,0,0,1470.843,0.7354215,0.9263141,0.3172331,0,250,0.3172331,1858.191,0,0,0,0,6.203519,38.41894,33.44744,4.971504,113.9012,0,227.8024,0,0,-3.819167e-14,4.263256e-14
tuned,2026-01-19 05:30:00,1366,5.5,20.99765,3016.352,409.1085,0,14.27386,1,1,2111.447,2111.129,339.8142,97.95611,437.7703,1,435.8702,1.900109,0,0,0,0,1470.611,0.7353057,0.9261683,0.3172331,0,250,0.3172331,1771.315,0,0,0,0,14.27386,38.00604,31.88367,6.122366,132.2427,0,264.4854,0,-2.842171e-14,6.661338e-16,4.263256e-14
tuned,2026-01-19 05:45:00,1367,5.75,20.97483,2987.937,515.4698,0,12.48967,1,1,2091.556,2091.238,405.3134,117.5364,522.8499,2,514.0058,8.84408,0,0,0,0,1470.38,0.73519,0.9260225,0.3172331,0,250,0.3172331,1685.925,0,0,1.464014,0,12.48967,37.648,30.34665,7.301352,149.9848,0,302.4949,0,-4.263256e-14,-1.751932e-13,4.263256e-14
tuned,2026-01-19 06:00:00,1368,6,20.88791,3012.487,580.1944,0,13.24602,1,1,2108.741,2108.423,459.5649,132.774,592.3389,2,586.9652,5.37364,0,0,0,0,1470.149,0.7350743,0.9258767,0.3172331,0,250,0.3172331,1648.859,0,0,0,0,13.24602,37.95733,29.67945,8.277878,164.6788,0,329.3576,0,2.842171e-14,3.680389e-13,4.263256e-14
tuned,2026-01-19 06:15:00,1369,6.25,20.98008,2987.657,675.66,0,22.36279,1,1,2091.36,2091.043,516.8433,149.0474,665.8907,2,662.4338,3.456864,0,0,0,0,1469.917,0.7349585,0.925731,0.3172331,0,250,0.3172331,1574.199,0,0,13.22622,0,22.36279,37.64448,28.33559,9.308889,181.1464,0,385.108,0,-5.684342e-14,-1.637579e-13,4.263256e-14
tuned,2026-01-19 06:30:00,1370,6.5,20.98581,3030.017,714.4624,0,24.38849,1,1,2121.012,2120.695,567.601,163.5816,731.1826,2,728.3583,2.824324,0,0,0,0,1469.686,0.7348428,0.9255852,0.3172331,0,250,0.3172331,1553.094,0,0,0,0,24.38849,38.17822,27.95569,10.22253,195.642,0,391.2841,0,0,7.382983e-14,4.263256e-14
tuned,2026-01-19 06:45:00,1371,6.75,21.00637,3017.988,757.5012,1.885449,23.68357,1,1,2112.592,2112.275,595.0846,171.2465,766.3311,2,765.7765,0.5546161,0,0,0,0,1469.454,0.7347272,0.9254395,0.3172331,0,250,0.3172331,1517.19,0,0,0,1.330833,23.68357,38.02665,27.30942,10.71723,202.5435,0,407.3828,0,-2.842171e-14,1.973977e-13,4.263256e-14
tuned,2026-01-19 07:00:00,1372,7,20.98878,3041.568,771.5138,2.535912,15.32652,1,1,2129.097,2128.78,610.6617,175.8745,786.5362,2,784.6,1.936211,0,0,0,0,1469.223,0.7346115,0.9252938,0.3172331,0,250,0.3172331,1518.118,0,0,0,0.5997009,15.32652,38.32375,27.32613,10.99762,205.7803,0,412.595,0,5.684342e-14,2.334799e-13,4.263256e-14
tuned,2026-01-19 07:15:00,1373,7.25,21.10687,3114.179,753.8041,0,24.41002,1,1,2179.925,2179.608,600.3958,172.9193,773.3152,2,771.3971,1.918103,0,0,0,0,1468.992,0.7344959,0.9251482,0.3172331,0,250,0.3172331,1579.212,0,0,0,0,24.41002,39.23865,28.42582,10.81283,205.4627,0,410.9255,0,-1.136868e-13,2.09166e-13,4.263256e-14
tuned,2026-01-19 07:30:00,1374,7.5,21.21373,3125.459,740.1351,0,21.55914,1,1,2187.822,2187.504,572.6309,164.9705,737.6014,2,735.3235,2.277985,0,0,0,0,1468.76,0.7343802,0.9250025,0.3172331,0,250,0.3172331,1614.873,0,0,4.811642,0,21.55914,39.38079,29.06772,10.31307,197.6821,0,403.6643,0,2.842171e-14,1.522116e-13,4.263256e-14
tuned,2026-01-19 07:45:00,1375,7.75,21.30615,3145.647,685.3326,0,26.47249,1,1,2201.953,2201.635,530.5408,152.7394,683.2802,2,682.1603,1.119909,0,0,0,0,1468.529,0.7342646,0.9248569,0.3172331,0,250,0.3172331,1671.094,0,0,3.172272,0,26.47249,39.63515,30.0797,9.555445,187.3011,0,380.0744,0,0,9.092727e-14,4.263256e-14
tuned,2026-01-19 08:00:00,1376,8,21.30981,3196.106,604.1152,376.8713,26.62795,1,1,2237.274,2236.957,556.5961,172.8578,729.4538,2,609.5973,119.8565,0,0,0,0,1468.298,0.734149,0.9247113,0.3172331,0,250,0.3172331,1680.361,0,0,0,257.0148,26.62795,40.27093,30.24649,10.02444,207.613,0,858.5765,0,-1.136868e-13,5.417888e-14,4.263256e-14
tuned,2026-01-19 08:15:00,1377,8.25,21.38491,3202.432,531.3977,376.8898,33.64187,1,1,2241.703,2241.385,491.5573,154.6007,646.1579,2,522.0448,124.1131,0,0,0,0,1468.067,0.7340335,0.9245658,0.3172331,0,250,0.3172331,1749.828,0,0,9.35284,252.7767,33.64187,40.35065,31.49691,8.853741,191.8018,0,835.7772,0,2.842171e-14,7.127632e-14,4.263256e-14
tuned,2026-01-19 08:30:00,1378,8.5,21.59109,3231.729,432.0757,367.348,29.51527,1,1,2262.21,2261.893,431.4474,137.4486,568.896,2,443.4689,125.4271,0,0,0,0,1467.836,0.7339179,0.9244202,0.3172331,0,250,0.3172331,1830.445,0,0,0,241.9208,29.51527,40.71978,32.94802,7.771764,175.4205,0,768.1544,0,2.842171e-14,1.723066e-13,4.263256e-14
tuned,2026-01-19 08:45:00,1379,8.75,21.92096,3226.289,358.665,372.9863,32.60779,1,1,2258.403,2258.085,358.6841,116.6202,475.3043,1,348.9047,126.3996,0,0,0,0,1467.605,0.7338024,0.9242747,0.3172331,0,250,0.3172331,1899.401,0,0,9.760292,246.5867,32.60779,40.65125,34.18922,6.462024,156.3942,0,754.987,0,1.421085e-14,3.878009e-13,4.263256e-14
tuned,2026-01-19 09:00:00,1380,9,22.08859,3236.135,308.0614,381.785,36.86393,1,1,2265.294,2264.977,305.2747,101.3796,406.6543,1,279.0913,127.563,0,0,0,0,1467.374,0.7336869,0.9241292,0.3172331,0,250,0.3172331,1959.703,0,0,28.97004,254.222,36.86393,40.7753,35.27465,5.500654,142.988,0,774.4823,0,2.842171e-14,-1.605382e-13,4.263256e-14
tuned,2026-01-19 09:15:00,1381,9.25,22.45264,3260.021,250.4142,382.9018,39.82284,1,1,2282.015,2281.698,273.7379,92.48285,366.2207,1,237.008,129.2127,0,0,0,0,1467.143,0.7335714,0.9239837,0.3172331,0,250,0.3172331,2007.96,0,0,13.40613,253.6891,39.82284,41.07627,36.14328,4.932992,135.5156,0,731.7706,0,-4.263256e-14,3.778089e-13,4.263256e-14
tuned,2026-01-19 09:30:00,1382,9.5,22.63723,3279.942,226.6186,389.2204,35.53926,1,1,2295.959,2295.642,226.7872,78.98428,305.7714,1,176.4863,129.2851,0,0,0,0,1466.912,0.7334559,0.9238383,0.3172331,0,250,0.3172331,2068.855,0,0,50.13223,259.9353,35.53926,41.32727,37.23939,4.087879,122.3938,0,779.654,0,-2.842171e-14,2.162714e-13,4.263256e-14
tuned,2026-01-19 09:45:00,1383,9.75,22.68915,3280.72,166.7888,404.0056,47.97115,1,1,2296.504,2296.187,202.4234,72.36574,274.7891,1,141.834,132.9552,0,0,0,0,1466.681,0.7333404,0.9236928,0.3172331,0,250,0.3172331,2093.763,0,0,24.9548,271.0505,47.97115,41.33707,37.68774,3.649331,118.3902,0,747.3895,0,-1.421085e-14,2.970957e-13,4.263256e-14
tuned,2026-01-19 10:00:00,1384,10,22.97368,3308.836,122.6776,410.0057,58.82458,1,1,2316.185,2315.868,176.1004,64.47378,240.5742,1,110.6256,129.9485,0,0,0,0,1466.45,0.733225,0.9235474,0.3172331,0,250,0.3172331,2139.768,0,0,12.05199,280.0572,58.82458,41.69134,38.51582,3.175517,113.2684,0,730.4252,0,0,-2.557954e-13,4.263256e-14
tuned,2026-01-19 10:15:00,1385,10.25,23.05527,3343.899,105.411,414.1584,60.75329,1,1,2340.729,2340.412,182.6784,66.99681,249.6752,1,113.7937,135.8815,0,0,0,0,1466.219,0.7331095,0.923402,0.3172331,0,250,0.3172331,2157.734,0,0,0,278.2769,60.75329,42.13313,38.83921,3.293921,116.4685,0,712.9646,0,0,4.104495e-13,4.263256e-14
tuned,2026-01-19 10:30:00,1386,10.5,23.32141,3376.08,95.11751,406.5249,69.51306,1,1,2363.256,2362.939,180.2675,66.40151,246.669,1,109.8636,136.8054,0,0,0,0,1465.988,0.7329941,0.9232567,0.3172331,0,250,0.3172331,2182.672,0,0,0,269.7194,69.51306,42.53861,39.28809,3.250526,117.9178,0,701.1016,0,0,-3.98015e-13,4.263256e-14
tuned,2026-01-19 10:45:00,1387,10.75,23.67754,3390.389,84.58536,407.142,82.01349,1,1,2373.272,2372.955,177.1617,65.34161,242.5033,1,107.2636,135.2397,0,0,0,0,1465.758,0.7328788,0.9231113,0.3172331,0,250,0.3172331,2195.793,0,0,0,271.9023,82.01349,42.7189,39.52428,3.194621,119.3932,0,707.8179,0,0,8.237855e-14,4.263256e-14
tuned,2026-01-19 11:00:00,1388,11,23.85551,3380.9,104.5561,409.2102,92.29518,1,1,2366.63,2366.313,174.6073,64.57829,239.1855,1,104.2137,134.9718,0,0,0,0,1465.527,0.7327634,0.922966,0.3172331,0,250,0.3172331,2191.706,0,0,0.3423844,274.2383,92.29518,42.59934,39.4507,3.148641,120.4344,0,714.5206,0,-2.842171e-14,6.827872e-14,4.263256e-14
tuned,2026-01-19 11:15:00,1389,11.25,24.06471,3415.345,104.4353,411.6414,106.0847,1,1,2390.742,2390.425,170.715,63.4129,234.1279,1,99.58596,134.5419,0,0,0,0,1465.296,0.732648,0.9228207,0.3172331,0,250,0.3172331,2219.71,0,0,4.849371,277.0994,106.0847,43.03335,39.95477,3.07858,122.3016,0,730.965,0,-1.421085e-14,-4.040102e-13,4.263256e-14
tuned,2026-01-19 11:30:00,1390,11.5,24.60723,3449.319,86.24813,423.3426,116.5448,1,1,2414.523,2414.206,163.6352,61.40415,225.0393,1,90.23502,134.8043,0,0,0,0,1465.065,0.7325327,0.9226754,0.3172331,0,250,0.3172331,2250.571,0,0,0,288.5383,116.5448,43.46141,40.51027,2.951143,122.9392,0,743.607,0,-2.131628e-14,-3.88356e-13,4.263256e-14
tuned,2026-01-19 11:45:00,1391,11.75,24.85556,3434.05,77.91213,429.4258,123.1028,1,1,2403.835,2403.518,165.5072,62.0701,227.5773,1,91.57454,136.0028,0,0,0,0,1464.835,0.7324174,0.9225302,0.3172331,0,250,0.3172331,2238.01,0,0,0,293.423,123.1028,43.26903,40.28419,2.98484,124.6721,0,755.499,0,0,1.526557e-13,4.263256e-14
tuned,2026-01-19 12:00:00,1392,12,25.10589,3391.694,87.49249,425.0798,127.1917,1,1,2374.186,2373.869,168.6625,63.07425,231.7367,1,94.82642,136.9103,0,0,0,0,1464.604,0.7323021,0.922385,0.3172331,0,250,0.3172331,2205.206,0,0,0,288.1695,127.1917,432.5864,401.7976,30.78879,488.0467,0,1473.186,0,-1.421085e-14,3.477219e-13,4.263256e-14
tuned,2026-01-19 12:15:00,1393,12.25,25.42108,3410.258,71.37871,426.2174,139.0234,1,1,2387.18,2386.863,171.4099,64.15545,235.5654,1,95.91935,139.6461,0,0,0,0,1464.374,0.7321868,0.9222398,0.3172331,0,250,0.3172331,2215.453,0,0,0,286.5713,139.0234,437.7191,406.2307,31.4883,495.8779,0,1486.091,0,0,2.351452e-13,4.263256e-14
tuned,2026-01-19 12:30:00,1394,12.5,25.61781,3455.335,82.15477,419.5125,148.0889,1,1,2418.735,2418.418,181.0013,66.75179,247.7531,1,109.6384,138.1147,0,0,0,0,1464.143,0.7320715,0.9220946,0.3172331,0,250,0.3172331,2237.416,0,0,0,281.3979,148.0889,445.2718,411.8923,33.37945,505.9062,0,1497.224,0,0,-1.461054e-13,4.263256e-14
tuned,2026-01-19 12:45:00,1395,12.75,25.81236,3488.448,70.52314,424.446,163.7662,1,1,2441.913,2441.596,192.4508,70.38266,262.8335,1,121.5471,141.2864,0,0,0,0,1463.913,0.7319563,0.9219494,0.3172331,0,250,0.3172331,2249.145,0,0,0,283.1596,163.7662,451.3169,415.6893,35.62759,516.3394,0,1521.129,0,-2.842171e-14,1.532108e-13,4.263256e-14
tuned,2026-01-19 13:00:00,1396,13,26.06346,3465.628,75.74174,413.8542,167.3498,1,1,2425.939,2425.622,179.875,66.5293,246.4043,1,107.3349,139.0695,0,0,0,0,1463.682,0.7318411,0.9218043,0.3172331,0,250,0.3172331,2245.747,0,0,0,274.7848,167.3498,450.6652,417.191,33.4742,514.8087,0,1503.621,0,2.842171e-14,2.63789e-13,4.263256e-14
tuned,2026-01-19 13:15:00,1397,13.25,25.94812,3507.868,83.5488,420.9178,171.7178,1,1,2455.508,2455.19,170.1076,63.11803,233.2256,1,99.81382,133.4118,0,0,0,0,1463.452,0.7317259,0.9216592,0.3172331,0,250,0.3172331,2285.083,0,0,0,287.506,171.7178,455.0854,423.5002,31.58527,518.4431,0,1532.834,0,1.421085e-14,2.264855e-13,4.263256e-14
tuned,2026-01-19 13:30:00,1398,13.5,26.32553,3487.421,65.59916,414.6101,188.6376,1,1,2441.195,2440.877,162.8422,61.11709,223.9593,1,89.70939,134.2499,0,0,0,0,1463.221,0.7316107,0.9215141,0.3172331,0,250,0.3172331,2278.035,0,0,0,280.3602,188.6376,455.9408,425.4676,30.47321,521.8165,0,1527.254,0,-1.421085e-14,8.237855e-14,4.263256e-14
tuned,2026-01-19 13:45:00,1399,13.75,26.37038,3514.199,67.00002,424.3076,198.9885,1,1,2459.939,2459.622,152.073,57.98418,210.0572,1,76.13616,133.9211,0,0,0,0,1462.991,0.7314955,0.921369,0.3172331,0,250,0.3172331,2307.549,0,0,0,290.3865,198.9885,459.8655,431.3774,28.48812,526.5609,0,1554.038,0,1.421085e-14,-1.264544e-13,4.263256e-14
tuned,2026-01-19 14:00:00,1400,14,26.40776,3501.742,69.10955,427.1875,200.281,1,1,2451.219,2450.902,155.8172,59.79683,215.614,1,74.77392,140.8401,0,0,0,0,1462.761,0.7313803,0.921224,0.3172331,0,250,0.3172331,2295.085,0,0,0,286.3474,200.281,458.5878,429.3773,29.2105,526.6438,0,1547.237,0,0,-3.576028e-13,4.263256e-14
tuned,2026-01-19 14:15:00,1401,14.25,26.64827,3523.911,78.1483,420.9464,210.489,1,1,2466.738,2466.42,157.2837,60.34599,217.6297,1,75.59221,142.0375,0,0,0,0,1462.53,0.7312652,0.921079,0.3172331,0,250,0.3172331,2309.137,0,0,2.556092,278.909,210.489,463.7867,434.1551,29.63153,534.0765,0,1553.68,0,0,3.415046e-13,4.263256e-14
tuned,2026-01-19 14:30:00,1402,14.5,26.81147,3528.444,93.84419,416.0142,208.7226,1,1,2469.911,2469.594,166.5681,63.06025,229.6284,1,87.18271,142.4457,0,0,0,0,1462.3,0.7311501,0.920934,0.3172331,0,250,0.3172331,2303.025,0,0,6.661482,273.5685,208.7226,465.956,434.4726,31.48342,536.909,0,1557.215,0,-2.842171e-14,1.955103e-13,4.263256e-14
tuned,2026-01-19 14:45:00,1403,14.75,26.79834,3512.063,94.83642,407.8361,218.0214,1,1,2458.444,2458.127,169.1913,62.96023,232.1515,1,97.74447,134.407,0,0,0,0,1462.07,0.731035,0.920789,0.3172331,0,250,0.3172331,2288.935,0,0,0,273.429,218.0214,463.6664,431.6968,31.96957,535.7762,0,1543.218,0,0,1.579847e-13,4.263256e-14
tuned,2026-01-19 15:00:00,1404,15,26.96631,3519.158,79.79086,402.366,215.5141,1,1,2463.411,2463.093,164.5304,61.54578,226.0762,1,92.36212,133.7141,0,0,0,0,1461.84,0.7309199,0.920644,0.3172331,0,250,0.3172331,2298.563,0,0,0,268.6519,215.5141,466.2279,435.0286,31.19925,537.3628,0,1538.15,0,-1.421085e-14,2.7367e-13,4.263256e-14
tuned,2026-01-19 15:15:00,1405,15.25,26.94652,3488.854,85.18894,397.6953,217.2278,1,1,2442.198,2441.88,179.166,66.22646,245.3925,1,107.2531,138.1394,0,0,0,0,1461.61,0.7308049,0.9204991,0.3172331,0,250,0.3172331,2262.714,0,0,0,259.5559,217.2278,462.0226,428.0674,33.9552,535.3897,0,1518.513,0,-2.842171e-14,-3.216316e-13,4.263256e-14
tuned,2026-01-19 15:30:00,1406,15.5,26.97418,3468.308,86.41482,394.2971,213.6936,1,1,2427.816,2427.498,182.0922,66.82323,248.9154,1,113.0805,135.8349,0,0,0,0,1461.38,0.7306898,0.9203542,0.3172331,0,250,0.3172331,2245.406,0,0,0,258.4622,213.6936,459.5663,425.0377,34.52866,532.3114,0,1510.47,0,0,2.369216e-13,4.263256e-14
tuned,2026-01-19 15:45:00,1407,15.75,26.88555,3450.145,102.4638,398.0296,200.2685,1,1,2415.102,2414.784,185.8201,67.43012,253.2503,1,121.7943,131.456,0,0,0,0,1461.15,0.7305748,0.9202093,0.3172331,0,250,0.3172331,2228.964,0,0,0,266.5736,200.2685,456.3175,421.1481,35.16943,526.4176,0,1512.675,0,-4.263256e-14,1.767475e-13,4.263256e-14
tuned,2026-01-19 16:00:00,1408,16,26.87421,3419.154,137.5319,393.6816,195.4771,1,1,2393.407,2393.09,205.3446,73.15975,278.5043,1,145.985,132.5194,0,0,0,0,1460.92,0.7304598,0.9200645,0.3172331,0,250,0.3172331,2187.746,0,0,0,261.1623,195.4771,452.1121,413.2628,38.84929,523.3479,0,1497.201,0,4.263256e-14,4.544143e-13,4.263256e-14
tuned,2026-01-19 16:15:00,1409,16.25,27.00955,3433.962,171.025,396.1118,204.3736,1,1,2403.773,2403.456,219.4623,76.7464,296.2087,1,168.1532,128.0554,0,0,0,0,1460.69,0.7303448,0.9199196,0.3172331,0,250,0.3172331,2183.994,0,0,2.871783,268.0563,204.3736,455.3507,413.7175,41.63319,529.1787,0,1525.708,0,0,2.079448e-13,4.263256e-14
tuned,2026-01-19 16:30:00,1410,16.5,27.09428,3442.209,210.3644,390.5611,200.4059,1,1,2409.546,2409.229,245.5231,84.20853,329.7317,1,202.0034,127.7283,0,0,0,0,1460.46,0.7302298,0.9197748,0.3172331,0,250,0.3172331,2163.706,0,0,8.360963,262.8329,200.4059,457.2515,410.5992,46.65231,532.8381,0,1533.486,0,-2.842171e-14,3.949063e-13,4.263256e-14
tuned,2026-01-19 16:45:00,1411,16.75,27.18842,3422.499,225.824,388.2149,188.5676,1,1,2395.749,2395.432,271.7239,91.69534,363.4193,1,236.1646,127.2547,0,0,0,0,1460.23,0.7301149,0.91963,0.3172331,0,250,0.3172331,2123.708,0,0,0,260.9602,188.5676,455.5285,403.8025,51.72599,531.3521,0,1512.861,0,0,1.54543e-13,4.263256e-14
tuned,2026-01-19 17:00:00,1412,17,27.34675,3379.439,242.1616,386.3529,179.2011,1,1,2365.607,2365.29,297.4831,98.86241,396.3455,1,271.3772,124.9683,0,0,0,0,1460,0.7299999,0.9194852,0.3172331,0,250,0.3172331,2067.807,0,0,0,261.3846,179.2011,451.2919,394.4799,56.812,527.5288,0,1505.946,0,2.842171e-14,4.455325e-13,4.263256e-14
tuned,2026-01-19 17:15:00,1413,17.25,27.36317,3375.768,283.1708,382.3776,175.7203,1,1,2363.038,2362.72,337.0503,110.6202,447.6706,1,319.1694,128.5011,0,0,0,0,1459.77,0.729885,0.9193405,0.3172331,0,250,0.3172331,2025.67,0,0,0,253.8765,175.7203,450.957,386.5745,64.38249,530.7288,0,1499.395,0,0,4.0834e-13,4.263256e-14
tuned,2026-01-19 17:30:00,1414,17.5,27.28462,3364.613,345.3648,372.4178,168.0106,1,1,2355.229,2354.912,377.2191,121.5871,498.8061,1,375.8407,122.9654,0,0,0,0,1459.54,0.7297701,0.9191958,0.3172331,0,250,0.3172331,1977.693,0,0,0,249.4524,168.0106,448.7269,376.7973,71.92959,530.3943,0,1491.094,0,0,9.314771e-14,4.263256e-14
tuned,2026-01-19 17:45:00,1415,17.75,27.24172,3360.362,402.0695,374.8945,160.581,1,1,2352.254,2351.936,419.8124,133.8304,553.6427,2,430.7666,122.8762,0,0,0,0,1459.31,0.7296552,0.9190511,0.3172331,0,250,0.3172331,1932.124,0,0,0,252.0183,160.581,447.7574,367.7846,79.97273,532.182,0,1499.096,0,-5.684342e-14,-4.489742e-13,4.263256e-14
tuned,2026-01-19 18:00:00,1416,18,27.43459,3337.646,453.6323,0,153.7057,1,1,2336.352,2336.035,389.7216,112.531,502.2526,2,498.301,3.951594,0,0,0,0,1459.081,0.7295404,0.9189064,0.3172331,0,250,0.3172331,1946.314,0,0,0,0,153.7057,446.5339,371.9879,74.54592,513.8959,0,1027.792,0,-7.105427e-14,-2.571277e-13,4.263256e-14
tuned,2026-01-19 18:15:00,1417,18.25,27.39983,3310.68,522.9294,0,146.4396,1,1,2317.476,2317.158,433.481,125.056,558.537,2,555.1802,3.35675,0,0,0,0,1458.851,0.7294255,0.9187617,0.3172331,0,250,0.3172331,1883.677,0,0,0,0,146.4396,442.6026,359.7537,82.84886,512.7775,0,1025.555,0,-4.263256e-14,-1.887379e-13,4.263256e-14
tuned,2026-01-19 18:30:00,1418,18.5,27.38742,3324.677,603.3061,0.9914101,138.4985,1,1,2327.274,2326.957,479.7743,138.1527,617.927,2,616.6442,1.282819,0,0,0,0,1458.621,0.7293107,0.9186171,0.3172331,0,250,0.3172331,1847.182,0,0,0,0,138.4985,444.3581,352.6918,91.6663,517.2888,0,1034.578,0,-8.526513e-14,-1.909584e-13,4.263256e-14
tuned,2026-01-19 18:45:00,1419,18.75,27.30601,3284.038,647.763,0,127.7553,1,1,2298.827,2298.509,515.6752,149.2547,664.9298,2,656.3629,8.566962,0,0,0,0,1458.392,0.7291959,0.9184725,0.3172331,0,250,0.3172331,1782.834,0,0,0,0,127.7553,438.1773,339.8244,98.35285,513.4304,0,1026.861,0,-8.526513e-14,-2.108314e-13,4.263256e-14
tuned,2026-01-19 19:00:00,1420,19,27.25493,3258.369,692.184,0,109.5341,1,0,2280.858,2280.541,148.5258,43.57963,192.1054,1,184.0787,8.026655,0,0,0,500,1333.162,0.6665811,0.9183279,0.3172331,0,250,0.3172331,2132.015,0,0,8.105224,0,109.5341,434.2872,405.9468,28.34048,470.3822,0,954.746,0,-7.105427e-15,-1.944001e-13,4.263256e-14
tuned,2026-01-19 19:15:00,1421,19.25,27.21371,3196.151,743.6101,0.7298946,101.9161,0,0,2237.306,2236.988,164.3574,47.46662,211.824,1,210.0738,1.750134,0,0,0,500,1207.952,0.6039762,0.8394727,0.3172331,0,250,0.3172331,2072.631,0,0,33.53627,0,101.9161,425.6271,394.2993,31.32785,0,461.1545,2594.2,0,-3.552714e-14,-2.78888e-13,4.263256e-14
tuned,2026-01-19 19:30:00,1422,19.5,27.10109,3177.452,735.087,10.4345,96.11782,0,0,2224.216,2223.899,173.9233,50.13556,224.0588,1,223.0884,0.9704702,0,0,0,500,1082.762,0.5413811,0.7606299,0.3172331,0,250,0.3172331,2049.976,0,0,11.99865,9.464028,96.11782,422.1421,389.0724,33.06975,0,457.4505,2553.001,0,7.105427e-15,-2.855494e-13,4.263256e-14
tuned,2026-01-19 19:45:00,1423,19.75,26.95663,3157.144,734.0513,7.828614,93.12347,0,0,2210.001,2209.684,158.992,45.94012,204.9321,1,203.0225,1.909612,0,0,0,500,957.5917,0.4787959,0.6817995,0.3172331,0,250,0.3172331,2050.692,0,0,31.02879,5.919002,93.12347,418.183,388.038,30.14496,0,451.5993,2547.531,0,0,1.405542e-13,4.263256e-14
tuned,2026-01-19 20:00:00,1424,20,26.71875,3141.71,684.0936,1.693932,91.35576,0,0,2199.197,2198.88,151.9801,44.18628,196.1663,1,191.7803,4.386016,0,0,0,500,832.441,0.4162205,0.6029815,0.3172331,0,250,0.3172331,2046.9,0,0,0,0,91.35576,414.0884,385.4122,28.67616,0,446.7999,2457.4,0,7.105427e-15,-1.567635e-13,4.263256e-14
tuned,2026-01-19 20:15:00,1425,20.25,26.46219,3149.207,636.6073,6.389796,82.06159,0,0,2204.445,2204.128,136.3346,39.59387,175.9285,1,172.405,3.523516,0,0,0,500,707.3099,0.353655,0.5241759,0.3172331,0,250,0.3172331,2067.793,0,0,0,2.86628,82.06159,412.8824,387.2882,25.59426,0,442.2518,2437.329,0,0,-2.073897e-13,4.263256e-14
tuned,2026-01-19 20:30:00,1426,20.5,26.3586,3124.146,590.1728,10.52951,81.14449,0,0,2186.902,2186.585,0,0,0,0,0,0,0,0,0,500,582.1986,0.2910993,0.4453827,0.3172331,0,250,0.3172331,2186.585,0,0,90.17281,10.52951,81.14449,408.7245,408.6652,0.05928976,0,423.8308,2504.781,0,0,-9.797718e-14,4.263256e-14
tuned,2026-01-19 20:45:00,1427,20.75,26.28791,3126.827,552.5918,7.459938,72.68878,0,0,2188.779,2188.461,0,0,0,0,0,0,0,0,0,500,457.1069,0.2285535,0.3666019,0.3172331,0,250,0.3172331,2188.461,0,0,52.59182,7.459938,72.68878,408.4815,408.4223,0.05920373,0,421.9879,2424.523,0,0,-6.206147e-14,4.263256e-14
tuned,2026-01-19 21:00:00,1428,21,26.22856,3107.727,492.1884,10.1023,71.06562,0,0,2175.409,2175.092,0,0,0,0,0,0,0,0,0,495.7315,333.1021,0.166551,0.2878335,0.3172331,0,250,0.3172331,2175.092,0,0,0,7.259547,71.06562,405.4924,405.4332,0.05913168,0,418.6797,2315.261,0,0,3.075318e-14,4.263256e-14
tuned,2026-01-19 21:15:00,1429,21.25,26.04554,3089.014,422.3646,13.99743,63.7254,0,0,2162.31,2161.992,0,0,0,0,0,0,0,0,0,414.6394,229.3898,0.1146949,0.2097495,0.3172331,0,250,0.3172331,2161.992,0,0,8.176096,13.54654,63.7254,401.5438,401.4849,0.05891062,0,413.3188,2310.725,0,0,-1.881828e-14,4.263256e-14
tuned,2026-01-19 21:30:00,1430,21.5,25.74014,3038.366,372.9324,0,58.56411,0,0,2126.856,2126.539,184.3727,53.03867,237.4114,1,237.4085,0.002918072,0,0,0,117.4148,200,0.1,0.1444434,0.3172331,0,250,0.3172331,1942.166,0,0,18.10916,0,58.56411,392.5113,358.4268,34.08453,0,422.2735,2353.742,0,0,-3.413936e-15,4.263256e-14
tuned,2026-01-19 21:45:00,1431,21.75,25.61767,3051.021,337.2976,3.342717,46.14182,0,0,2135.715,2135.398,239.0505,69.15328,308.2038,1,304.4489,3.628949,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1896.347,0,0,32.84869,0,46.14182,393.1688,349.103,44.06576,0,426.7506,2403.792,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-19 22:00:00,1432,22,25.4855,3065.066,301.7313,0,39.93808,0,0,2145.546,2145.229,195.7059,56.53611,252.242,1,249.8816,2.234445,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1949.523,0,0,51.84966,0,39.93808,393.9244,357.9343,35.99003,0,421.8031,2409.358,0,-7.105427e-15,0,4.263256e-14
tuned,2026-01-19 22:15:00,1433,22.25,25.07164,3036.197,237.525,0,40.79158,0,0,2125.338,2125.021,170.5894,49.11782,219.7072,1,219.1628,0.4184724,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1954.431,0,0,18.36219,0,40.79158,386.9795,355.861,31.11852,0,412.4061,2299.908,0,-2.131628e-14,0,4.263256e-14
tuned,2026-01-19 22:30:00,1434,22.5,24.95504,3021.335,208.0044,0,41.42863,0,0,2114.934,2114.617,138.373,39.83018,178.2032,1,177.8467,0.230551,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1976.244,0,0,30.15765,0,41.42863,38.06882,35.57239,2.496425,0,82.92828,508.1275,0,0,0,4.263256e-14
tuned,2026-01-19 22:45:00,1435,22.75,24.80444,2979.055,167.7351,0,40.30354,0,0,2085.339,2085.022,116.3485,33.6515,150,1,147.5322,1.708333,0,0,0.7595056,0,200.1584,0.1000792,0.1259371,0.3172331,0,250,0.3172331,1968.673,0,0,20.20296,0,40.30354,37.5361,35.43612,2.099983,0,76.38699,454.9785,0,-1.421085e-14,-2.842171e-14,4.263256e-14
tuned,2026-01-19 23:00:00,1436,23,24.79044,2979.295,155.1174,0,34.56975,0,1,2085.507,2085.19,485.7883,140.06,625.8483,2,122.8976,2.95067,0,0,500,0,325.1269,0.1625634,0.1260368,0.3172331,0,250,0.3172331,1599.401,0,0,32.21978,0,34.56975,37.53912,28.78922,8.749899,0,175.1084,1018.676,0,-2.842171e-14,-1.019462e-13,4.263256e-14
tuned,2026-01-19 23:15:00,1437,23.25,24.40898,2960.767,150.6586,0,27.36356,1,1,2072.537,2072.219,478.0462,137.7318,615.7781,2,113.7782,1.999832,0,0,500,0,450.0757,0.2250379,0.2047276,0.3172331,0,250,0.3172331,1594.173,0,0,36.88042,0,27.36356,37.30566,28.69512,8.610543,171.344,0,406.3067,0,0,6.358802e-14,4.263256e-14
tuned,2026-01-19 23:30:00,1438,23.5,24.00901,2981.014,116.7167,0,22.62445,1,1,2086.71,2086.393,470.903,135.5733,606.4763,2,105.4513,1.024991,0,0,500,0,575.0048,0.2875024,0.2834061,0.3172331,0,250,0.3172331,1615.49,0,0,11.26534,0,22.62445,37.56078,29.07881,8.481964,168.6857,0,356.8041,0,2.842171e-14,-9.825474e-14,4.263256e-14
tuned,2026-01-19 23:45:00,1439,23.75,23.87967,2984.469,137.8873,0,20.89011,1,1,2089.129,2088.811,471.4542,135.7967,607.2509,2,105.6157,1.635229,0,0,500,0,699.9143,0.3499572,0.3620721,0.3172331,0,250,0.3172331,1617.357,0,0,32.2716,0,20.89011,37.60431,29.11243,8.491886,168.6241,0,392.9167,0,0,9.919843e-14,4.263256e-14
tuned,2026-01-20 00:00:00,1440,0,23.41495,3004.138,97.06352,0,21.16638,1,1,2102.897,2102.58,478.2399,137.6923,615.9322,2,114.8281,1.10412,0,0,500,0,824.8042,0.4124021,0.4407258,0.3172331,0,250,0.3172331,1624.34,0,0,0,0,21.16638,37.85214,29.23811,8.614029,170.6606,0,341.3212,0,5.684342e-14,1.24345e-14,4.263256e-14
tuned,2026-01-20 00:15:00,1441,0.25,23.09392,2984.649,97.17392,0,16.1635,1,1,2089.254,2088.937,476.669,137.1296,613.7987,2,113.7367,0.06201186,0,0,500,0,949.6743,0.4748372,0.5193671,0.3172331,0,250,0.3172331,1612.268,0,0,0,0,16.1635,37.60658,29.02083,8.585753,168.9814,0,337.9627,0,2.842171e-14,5.528911e-14,4.263256e-14
tuned,2026-01-20 00:30:00,1442,0.5,22.73045,2947.783,70.99256,0,15.44612,1,1,2063.448,2063.131,467.974,134.6307,602.6047,2,102.52,0.08474775,0,0,500,0,1074.525,0.5372624,0.597996,0.3172331,0,250,0.3172331,1595.157,0,0,0,0,15.44612,37.14207,28.71283,8.429242,166.03,0,332.06,0,5.684342e-14,-1.201261e-13,4.263256e-14
tuned,2026-01-20 00:45:00,1443,0.75,22.38326,2957.093,69.94531,5.106993,12.76907,1,1,2069.965,2069.648,474.062,136.6312,610.6932,2,108.2646,2.428607,0,0,500,0,1199.356,0.5996778,0.6766125,0.3172331,0,250,0.3172331,1595.586,0,0,0,2.678386,12.76907,37.25937,28.72054,8.538825,167.558,0,339.7362,0,2.842171e-14,1.959544e-13,4.263256e-14
tuned,2026-01-20 01:00:00,1444,1,21.92695,2951.905,97.86038,0,0.6036035,1,1,2066.333,2066.016,464.5262,133.8133,598.3395,2,96.61465,1.724829,0,0,500,0,1324.167,0.6620834,0.7552167,0.3172331,0,250,0.3172331,1601.49,0,0,1.245734,0,0.6036035,37.194,28.82682,8.367182,162.7435,0,327.6359,0,-8.526513e-14,-4.126699e-13,4.263256e-14
tuned,2026-01-20 01:15:00,1445,1.25,21.69645,3005.973,114.1592,4.839496,0,1,1,2104.181,2103.864,116.4623,33.5377,150,1,87.22152,0.3299476,0,0,62.44853,0,1339.571,0.6697853,0.8338085,0.3172331,0,250,0.3172331,1987.402,0,0,26.93771,4.509548,0,37.87526,35.77323,2.102032,69.31093,0,192.8684,0,-7.105427e-15,4.235501e-13,4.263256e-14
tuned,2026-01-20 01:30:00,1446,1.5,21.63022,3010.526,133.9087,8.6349,2.95375,1,1,2107.369,2107.051,116.4722,33.52777,150,1,78.54346,0.2096527,0,0,71.24688,0,1357.171,0.6785857,0.8435079,0.3172331,0,250,0.3172331,1990.579,0,0,55.36525,8.425247,2.95375,37.93263,35.83042,2.10221,69.86133,0,249.7613,0,0,-2.823297e-13,4.263256e-14
tuned,2026-01-20 01:45:00,1447,1.75,21.50031,3042.995,117.0258,8.042438,4.320998,1,1,2130.097,2129.779,116.4815,33.51851,150,1,70.68251,0.09747477,0,0,79.22001,0,1376.763,0.6883814,0.8545909,0.3172331,0,250,0.3172331,2013.298,0,0,46.34329,7.944963,4.320998,38.34174,36.23936,2.102377,70.49211,0,234.6315,0,-1.421085e-14,-2.855494e-13,4.263256e-14
tuned,2026-01-20 02:00:00,1448,2,21.37832,3046.942,96.37626,10.54921,9.018972,1,1,2132.859,2132.542,116.4811,33.51887,150,1,80.97119,0.1018102,0,0,68.927,0,1393.778,0.6968889,0.8669273,0.3172331,0,250,0.3172331,2016.061,0,0,15.40507,10.4474,9.018972,38.39147,36.28909,2.102371,71.33702,0,187.2696,0,-7.105427e-15,3.471667e-13,4.263256e-14
tuned,2026-01-20 02:15:00,1449,2.25,21.16046,3032.355,82.17547,0,0,1,1,2122.648,2122.331,116.4818,33.51824,150,1,76.34453,0.09426684,0,0,73.5612,0,1411.949,0.7059743,0.8776414,0.3172331,0,250,0.3172331,2005.849,0,0,5.830937,0,0,38.20767,36.10529,2.102382,69.62353,0,149.3054,0,7.105427e-15,2.878808e-13,4.263256e-14
tuned,2026-01-20 02:30:00,1450,2.5,21.18699,2992.153,126.4288,7.364774,4.205507,1,1,2094.507,2094.19,116.4804,33.51958,150,1,64.0947,0.1104336,0,0,85.79487,0,1433.175,0.7165875,0.8890834,0.3172331,0,250,0.3172331,1977.709,0,0,62.33411,7.25434,4.205507,37.70112,35.59877,2.102358,69.8288,0,259.6977,0,-7.105427e-15,4.996004e-15,4.263256e-14
tuned,2026-01-20 02:45:00,1451,2.75,21.10219,2991.802,131.705,0.4037235,3.383662,1,1,2094.262,2093.944,116.4565,33.54347,150,1,70.90107,0.3998781,0,0,78.69905,0,1452.624,0.7263121,0.9024493,0.3172331,0,250,0.3172331,1977.488,0,0,60.80396,0.003845385,3.383662,37.69671,35.59478,2.101928,69.70898,0,244.3114,0,-7.105427e-15,3.659295e-13,4.263256e-14
tuned,2026-01-20 03:00:00,1452,3,21.09546,3012.858,109.4163,7.329179,4.842544,1,1,2109,2108.683,116.3853,33.6147,150,1,93.99941,1.262513,0,0,54.73808,0,1466.08,0.73304,0.9146962,0.3172331,0,250,0.3172331,1992.298,0,0,15.41689,6.066666,4.842544,37.96201,35.86136,2.100646,70.29274,0,177.6446,0,0,-1.170175e-13,4.263256e-14
tuned,2026-01-20 03:15:00,1453,3.25,20.76149,3017.499,109.3909,11.86157,0.4048288,1,1,2112.249,2111.932,116.4739,33.52611,150,1,105.9074,0.1895137,0,0,43.9031,0,1476.825,0.7384125,0.9231691,0.3172331,0,250,0.3172331,1995.458,0,0,3.483547,11.67206,0.4048288,38.02049,35.91825,2.10224,69.51221,0,165.1678,0,-7.105427e-15,2.045031e-13,4.263256e-14
tuned,2026-01-20 03:30:00,1454,3.5,20.6887,3028.144,111.5289,5.778199,6.51601,1,1,2119.701,2119.383,116.4578,33.54223,150,1,114.0959,0.3848406,0,0,35.51927,0,1485.472,0.7427362,0.9299351,0.3172331,0,250,0.3172331,2002.926,0,0,0,5.393358,6.51601,38.15461,36.05266,2.10195,70.68558,0,150.6747,0,-1.421085e-14,-2.58793e-13,4.263256e-14
tuned,2026-01-20 03:45:00,1455,3.75,20.43536,3037.089,132.9806,8.107248,6.459926,1,1,2125.962,2125.645,116.4145,33.58546,150,1,123.9926,0.9084086,0,0,25.09898,0,1491.513,0.7457567,0.9353802,0.3172331,0,250,0.3172331,2009.23,0,0,8.987958,7.198839,6.459926,38.26732,36.16615,2.101172,70.82788,0,169.578,0,-7.105427e-15,3.064216e-13,4.263256e-14
tuned,2026-01-20 04:00:00,1456,4,20.39114,3005.835,134.791,9.08865,12.51997,1,1,2104.084,2103.767,116.3984,33.60164,150,1,125.4636,1.104408,0,0,23.432,0,1497.137,0.7485683,0.9391841,0.3172331,0,250,0.3172331,1987.369,0,0,9.327412,7.984242,12.51997,37.87352,35.77264,2.100881,71.45852,0,172.7796,0,-1.421085e-14,4.82947e-14,4.263256e-14
tuned,2026-01-20 04:15:00,1457,4.25,20.34059,3021.612,131.8736,8.116493,6.930329,1,1,2115.129,2114.811,116.4077,33.59227,150,1,145.4094,0.9908514,0,0,3.599722,0,1497.801,0.7489004,0.9427249,0.3172331,0,250,0.3172331,1998.404,0,0,0,7.125642,6.930329,38.07231,35.97126,2.101049,70.71618,0,153.7241,0,-2.842171e-14,-1.982858e-13,4.263256e-14
tuned,2026-01-20 04:30:00,1458,4.5,20.13212,3008.899,159.6162,6.39874,9.28983,1,1,2106.229,2105.912,143.2751,41.26242,184.5375,1,184.0995,0.4380817,0,0,0,0,1497.565,0.7487825,0.9431432,0.3172331,0,250,0.3172331,1962.637,0,0,0,5.960658,9.28983,37.91213,35.32746,2.584662,78.12909,0,166.5403,0,-7.105427e-15,-7.838175e-14,4.263256e-14
tuned,2026-01-20 04:45:00,1459,4.75,20.10927,3018.582,217.9829,7.202378,13.54534,1,1,2113.007,2112.69,164.2552,47.55048,211.8057,1,208.9904,2.815281,0,0,0,0,1497.329,0.7486646,0.9429947,0.3172331,0,250,0.3172331,1948.435,0,0,8.992506,4.387097,13.54534,38.03413,35.07183,2.962304,84.86566,0,192.8111,0,-3.552714e-14,-2.663425e-13,4.263256e-14
tuned,2026-01-20 05:00:00,1460,5,20.22832,3061.918,277.2079,0,19.45446,1,1,2143.343,2143.025,204.8001,59.10378,263.9039,1,262.1252,1.778624,0,0,0,0,1497.094,0.7485468,0.9428463,0.3172331,0,250,0.3172331,1938.225,0,0,15.08262,0,19.45446,38.58017,34.88806,3.692112,97.22085,0,220.4592,0,-4.263256e-14,-1.683098e-13,4.263256e-14
tuned,2026-01-20 05:15:00,1461,5.25,20.27456,3017.809,337.9805,0,22.92692,1,1,2112.466,2112.149,257.3283,74.0492,331.3775,1,331.154,0.2235271,0,0,0,0,1496.858,0.7484289,0.9426978,0.3172331,0,250,0.3172331,1854.821,0,0,6.826518,0,22.92692,38.02439,33.38677,4.637619,111.2446,0,234.2649,0,-2.842171e-14,1.74194e-13,4.263256e-14
tuned,2026-01-20 05:30:00,1462,5.5,20.34647,3025.965,400.4316,1.033487,22.90515,1,1,2118.175,2117.858,327.6841,94.35825,422.0424,1,421.1619,0.880455,0,0,0,0,1496.622,0.7483111,0.9425494,0.3172331,0,250,0.3172331,1790.174,0,0,0,0.1530323,22.90515,38.12716,32.22313,5.904024,130.3914,0,261.0467,0,0,-1.8896e-13,4.263256e-14
tuned,2026-01-20 05:45:00,1463,5.75,20.2439,3049.255,507.3385,0,22.11495,1,1,2134.479,2134.161,402.3757,116.184,518.5597,2,514.4884,4.071235,0,0,0,0,1496.387,0.7481933,0.9424011,0.3172331,0,250,0.3172331,1731.786,0,0,0,0,22.11495,38.42061,31.17214,7.248473,151.0277,0,302.0555,0,-2.842171e-14,-3.88467e-13,4.263256e-14
tuned,2026-01-20 06:00:00,1464,6,20.18179,3087.895,598.3379,0,15.55893,1,1,2161.527,2161.209,454.4118,130.9858,585.3976,2,582.9007,2.496877,0,0,0,0,1496.151,0.7480755,0.9422527,0.3172331,0,250,0.3172331,1706.798,0,0,15.43716,0,15.55893,38.90748,30.72236,8.185123,164.2884,0,355.2058,0,-2.842171e-14,4.454215e-13,4.263256e-14
tuned,2026-01-20 06:15:00,1465,6.25,20.0798,3096.954,659.0285,0,9.34663,1,1,2167.868,2167.551,521.1359,150.0918,671.2276,2,669.5629,1.664702,0,0,0,0,1495.916,0.7479578,0.9421044,0.3172331,0,250,0.3172331,1646.415,0,0,0,0,9.34663,39.02163,29.63547,9.386156,181.2744,0,362.5487,0,2.842171e-14,-4.545253e-13,4.263256e-14
tuned,2026-01-20 06:30:00,1466,6.5,20.15586,3085.206,713.6843,0,19.80765,1,1,2159.644,2159.327,560.6423,161.4245,722.0668,2,720.7037,1.363083,0,0,0,0,1495.68,0.74784,0.9419561,0.3172331,0,250,0.3172331,1598.685,0,0,0,0,19.80765,38.8736,28.77632,10.09727,193.4841,0,386.9682,0,8.526513e-14,-3.985701e-13,4.263256e-14
tuned,2026-01-20 06:45:00,1467,6.75,20.38305,3117.528,782.0776,0,26.31737,1,1,2182.27,2181.953,592.078,170.462,762.54,2,761.2292,1.310818,0,0,0,0,1495.445,0.7477223,0.9418078,0.3172331,0,250,0.3172331,1589.875,0,0,20.84845,0,26.31737,39.28086,28.61774,10.66311,203.4602,0,442.884,0,-2.842171e-14,-3.340661e-13,4.263256e-14
tuned,2026-01-20 07:00:00,1468,7,20.5244,3141.341,786.6548,0,23.025,1,1,2198.939,2198.621,605.4197,174.4078,779.8275,2,777.5024,2.325109,0,0,0,0,1495.209,0.7476046,0.9416595,0.3172331,0,250,0.3172331,1593.202,0,0,9.15248,0,23.025,39.5809,28.67763,10.90326,206.9279,0,429.6438,0,0,-2.982059e-13,4.263256e-14
tuned,2026-01-20 07:15:00,1469,7.25,20.62211,3107.092,789.3971,6.345657,15.63919,1,1,2174.965,2174.647,592.248,170.4663,762.7143,2,761.8227,0.8915677,0,0,0,0,1494.974,0.7474869,0.9415113,0.3172331,0,250,0.3172331,1582.399,0,0,27.57439,5.454089,15.63919,39.14936,28.48319,10.66617,201.5641,0,460.1023,0,5.684342e-14,-3.277378e-13,4.263256e-14
tuned,2026-01-20 07:30:00,1470,7.5,20.5885,3127.171,740.9505,7.245293,23.08086,1,1,2189.02,2188.702,573.7359,165.1584,738.8943,2,737.8387,1.055547,0,0,0,0,1494.738,0.7473692,0.9413631,0.3172331,0,250,0.3172331,1614.966,0,0,3.111711,6.189747,23.08086,39.40235,29.0694,10.33296,198.0841,0,412.2132,0,-1.421085e-13,4.507505e-13,4.263256e-14
tuned,2026-01-20 07:45:00,1471,7.75,20.77258,3103.788,674.167,5.383493,28.13288,1,1,2172.652,2172.335,531.1534,152.8494,684.0027,2,683.5053,0.4974535,0,0,0,0,1494.503,0.7472516,0.9412149,0.3172331,0,250,0.3172331,1641.181,0,0,0,4.886039,28.13288,39.10773,29.54126,9.566471,187.107,0,382.6423,0,2.842171e-14,1.828537e-13,4.263256e-14
tuned,2026-01-20 08:00:00,1472,8,20.87984,3066.298,590.4149,384.1526,26.71791,1,1,2146.409,2146.091,650.5629,214.683,865.2459,2,606.2344,259.0115,0,0,0,0,1494.268,0.7471339,0.9410667,0.3172331,0,250,0.3172331,1495.529,0,0,0,125.1411,26.71791,38.63536,26.91951,11.71584,246.0905,0,708.0494,0,-5.684342e-14,-2.572387e-13,4.263256e-14
tuned,2026-01-20 08:15:00,1473,8.25,20.7836,3079.428,516.9273,385.5514,27.95363,1,1,2155.6,2155.283,590.3303,197.5552,787.8855,2,526.9999,260.8856,0,0,0,0,1494.033,0.7470163,0.9409186,0.3172331,0,250,0.3172331,1564.952,0,0,0,124.6658,27.95363,38.8008,28.16914,10.63166,230.4116,0,675.8716,0,-8.526513e-14,5.662137e-15,4.263256e-14
tuned,2026-01-20 08:30:00,1474,8.5,20.7251,3095.106,439.2074,386.2703,28.76596,1,1,2166.574,2166.257,517.3173,176.052,693.3693,2,437.1835,256.1857,0,0,0,0,1493.797,0.7468987,0.9407704,0.3172331,0,250,0.3172331,1648.94,0,0,2.023848,130.0846,28.76596,38.99833,29.68091,9.317422,210.5511,0,648.9892,0,-5.684342e-14,2.831069e-14,4.263256e-14
tuned,2026-01-20 08:45:00,1475,8.75,20.86036,3082.5,346.9603,392.0383,35.43283,1,1,2157.75,2157.433,455.2925,158.5705,613.863,2,354.2802,259.5828,0,0,0,0,1493.562,0.7467811,0.9406224,0.3172331,0,250,0.3172331,1702.14,0,0,0,132.4555,35.43283,38.8395,30.63852,8.200976,195.1587,0,618.8032,0,2.842171e-14,-2.224887e-13,4.263256e-14
tuned,2026-01-20 09:00:00,1476,9,20.93409,3172.93,305.3576,390.8268,36.3448,1,1,2221.051,2220.734,413.0349,146.9905,560.0254,2,295.0228,265.0027,0,0,0,0,1493.327,0.7466636,0.9404743,0.3172331,0,250,0.3172331,1807.699,0,0,10.33484,125.8242,36.3448,39.97892,32.53858,7.440339,185.6402,0,606.1548,0,2.842171e-14,1.298961e-13,4.263256e-14
tuned,2026-01-20 09:15:00,1477,9.25,21.34827,3172.165,238.3619,386.7625,46.01659,1,1,2220.516,2220.198,374.7484,136.1204,510.8688,2,244.5136,266.3551,0,0,0,0,1493.092,0.746546,0.9403262,0.3172331,0,250,0.3172331,1845.45,0,0,0,120.4073,46.01659,39.96928,33.2181,6.751181,177.1357,0,561.974,0,-2.842171e-14,1.439959e-13,4.263256e-14
