controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
tuned,2026-01-20 09:30:00,1478,9.5,21.55804,3216.159,185.0558,387.362,50.67641,1,1,2251.311,2250.994,345.6452,128.1035,473.7488,1,204.0521,269.6966,0,0,0,0,1492.857,0.7464285,0.9401782,0.3172331,0,250,0.3172331,1905.349,0,0,0,117.6653,50.67641,40.5236,34.29628,6.227324,171.0203,0,545.0133,0,0,-2.116085e-13,4.263256e-14
tuned,2026-01-20 09:45:00,1479,9.75,21.63618,3263.562,169.8809,390.9941,57.03814,1,1,2284.493,2284.176,314.8048,120.2756,435.0804,1,155.5649,279.5156,0,0,0,0,1492.622,0.746311,0.9400302,0.3172331,0,250,0.3172331,1969.371,0,0,14.31604,111.4786,57.03814,41.12088,35.44868,5.672197,165.4411,0,547.8779,0,-4.263256e-14,-5.861978e-14,4.263256e-14
tuned,2026-01-20 10:00:00,1480,10,21.79406,3340.463,132.283,404.3944,56.21627,1,1,2338.324,2338.007,286.3713,112.3015,398.6728,1,117.225,281.4477,0,0,0,0,1492.387,0.7461935,0.9398822,0.3172331,0,250,0.3172331,2051.635,0,0,15.05796,122.9467,56.21627,42.08983,36.92943,5.160393,158.8362,0,555.7305,0,-8.526513e-14,-3.367306e-13,4.263256e-14
tuned,2026-01-20 10:15:00,1481,10.25,22.22786,3344.588,114.3175,411.9808,64.38671,1,1,2341.212,2340.894,283.4258,111.9815,395.4073,1,108.9999,286.4074,0,0,0,0,1492.152,0.7460761,0.9397343,0.3172331,0,250,0.3172331,2057.469,0,0,5.317595,125.5734,64.38671,42.14181,37.03444,5.107375,160.1076,0,546.0022,0,1.421085e-14,-1.662004e-13,4.263256e-14
tuned,2026-01-20 10:30:00,1482,10.5,22.33428,3398.548,108.9877,401.0017,58.84297,1,1,2378.983,2378.666,275.0824,109.1841,384.2665,1,101.5959,282.6705,0,0,0,0,1491.917,0.7459586,0.9395863,0.3172331,0,250,0.3172331,2103.584,0,0,7.391804,118.3312,58.84297,42.8217,37.86451,4.957193,157.2058,0,531.2837,0,-4.263256e-14,4.237721e-13,4.263256e-14
tuned,2026-01-20 10:45:00,1483,10.75,22.66877,3378.353,115.1643,398.3657,72.5122,1,1,2364.847,2364.53,269.5899,107.5676,377.1575,1,94.82995,282.3276,0,0,0,0,1491.682,0.7458412,0.9394384,0.3172331,0,250,0.3172331,2094.94,0,0,20.33432,116.0381,72.5122,42.56725,37.70892,4.858329,157.8732,0,550.9889,0,0,-4.144463e-13,4.263256e-14
tuned,2026-01-20 11:00:00,1484,11,22.96153,3391.924,85.01328,403.9233,72.42578,1,1,2374.347,2374.029,277.7601,110.019,387.7791,1,104.5009,283.2782,0,0,0,0,1491.448,0.7457238,0.9392905,0.3172331,0,250,0.3172331,2096.269,0,0,0,120.6452,72.42578,42.73824,37.73285,5.005392,160.4043,0,528.9215,0,0,1.94289e-14,4.263256e-14
tuned,2026-01-20 11:15:00,1485,11.25,23.38867,3396.653,73.53838,409.0772,85.46838,1,1,2377.657,2377.34,276.7649,109.8473,386.6123,1,102.2555,284.3568,0,0,0,0,1491.213,0.7456064,0.9391427,0.3172331,0,250,0.3172331,2100.575,0,0,0,124.7204,85.46838,42.79782,37.81034,4.987479,162.7122,0,540.5673,0,0,-1.207923e-13,4.263256e-14
tuned,2026-01-20 11:30:00,1486,11.5,23.69246,3388.346,45.5957,412.4288,96.17771,1,1,2371.842,2371.525,270.2548,108.6701,378.9248,1,88.02621,290.8986,0,0,0,0,1490.978,0.745489,0.9389948,0.3172331,0,250,0.3172331,2101.27,0,0,0,121.5302,96.17771,42.69316,37.82287,4.870296,163.5341,0,536.7078,0,-2.842171e-14,4.72955e-14,4.263256e-14
tuned,2026-01-20 11:45:00,1487,11.75,23.87434,3416.286,67.1274,412.5892,110.3694,1,1,2391.401,2391.083,269.7737,108.9494,378.723,1,83.89516,294.8279,0,0,0,0,1490.743,0.7453717,0.938847,0.3172331,0,250,0.3172331,2121.31,0,0,0,117.7613,110.3694,43.04521,38.18357,4.861636,166.7583,0,536.6549,0,-2.842171e-14,-4.121148e-13,4.263256e-14
tuned,2026-01-20 12:00:00,1488,12,24.17631,3478.574,78.48671,420.7052,118.516,1,1,2435.002,2434.685,273.5048,109.8051,383.3099,1,90.52936,292.7805,0,0,0,0,1490.509,0.7452543,0.9386992,0.3172331,0,250,0.3172331,2161.18,0,0,0,127.9246,118.516,43.83004,38.90124,4.928797,169.9054,0,560.4808,0,-5.684342e-14,2.943201e-13,4.263256e-14
tuned,2026-01-20 12:15:00,1489,12.25,24.41563,3534.915,90.66476,422.0371,134.2109,1,1,2474.441,2474.123,268.6258,108.6016,377.2274,1,82.56536,294.662,0,0,0,0,1490.274,0.745137,0.9385514,0.3172331,0,250,0.3172331,2205.498,0,0,8.0994,127.3751,134.2109,44.53993,39.69896,4.840975,172.4206,0,578.5347,0,-2.842171e-14,3.224088e-13,4.263256e-14
tuned,2026-01-20 12:30:00,1490,12.5,24.76935,3546.186,95.32487,416.6097,148.2791,1,1,2482.33,2482.013,275.0138,109.9566,384.9705,1,94.84744,290.123,0,0,0,0,1490.039,0.7450197,0.9384037,0.3172331,0,250,0.3172331,2206.999,0,0,0.4774321,126.4867,148.2791,44.68195,39.72599,4.955959,176.5187,0,572.0505,0,-1.421085e-14,-3.524958e-13,4.263256e-14
tuned,2026-01-20 12:45:00,1491,12.75,24.98319,3511.908,85.51071,418.0971,152.9591,1,1,2458.336,2458.019,277.2906,111.0653,388.3559,1,93.96509,294.3908,0,0,0,0,1489.805,0.7449024,0.938256,0.3172331,0,250,0.3172331,2180.728,0,0,0,123.7062,152.9591,44.25005,39.25311,4.996941,178.1198,0,569.6329,0,1.421085e-14,6.461498e-14,4.263256e-14
tuned,2026-01-20 13:00:00,1492,13,25.45643,3492.669,95.74186,422.6641,167.328,1,1,2444.868,2444.551,269.8046,108.184,377.9886,1,90.44391,287.5447,0,0,0,0,1489.57,0.7447851,0.9381083,0.3172331,0,250,0.3172331,2174.746,0,0,5.297952,135.1195,167.328,448.6167,399.0512,49.56552,537.9387,0,1318.098,0,0,-2.685629e-13,4.263256e-14
tuned,2026-01-20 13:15:00,1493,13.25,25.65096,3511.557,79.98362,426.0961,177.1868,1,1,2458.09,2457.772,271.5007,108.8122,380.3129,1,91.44879,288.8641,0,0,0,0,1489.336,0.7446679,0.9379606,0.3172331,0,250,0.3172331,2186.272,0,0,0,137.232,177.1868,452.8207,402.7474,50.07336,544.2003,0,1325.126,0,2.842171e-14,4.438672e-13,4.263256e-14
tuned,2026-01-20 13:30:00,1494,13.5,25.90921,3525.499,70.75325,422.3533,186.5924,1,1,2467.849,2467.532,257.9964,104.6032,362.5996,1,76.7853,285.8143,0,0,0,0,1489.101,0.7445507,0.9378129,0.3172331,0,250,0.3172331,2209.536,0,0,0,136.539,186.5924,457.0103,409.1743,47.83598,548.3317,0,1332.193,0,-7.105427e-14,3.608225e-13,4.263256e-14
tuned,2026-01-20 13:45:00,1495,13.75,26.01734,3535.565,72.79315,416.0172,183.729,1,1,2474.895,2474.578,257.2297,104.9389,362.1686,1,71.12144,291.0472,0,0,0,0,1488.867,0.7444335,0.9376653,0.3172331,0,250,0.3172331,2217.348,0,0,1.671706,124.97,183.729,459.3268,411.5275,47.79927,550.5655,0,1319.588,0,-4.263256e-14,3.700373e-13,4.263256e-14
tuned,2026-01-20 14:00:00,1496,14,26.2198,3522.059,93.13213,425.9116,192.4637,1,1,2465.441,2465.124,260.8845,106.4954,367.3798,1,71.58162,295.7982,0,0,0,0,1488.633,0.7443163,0.9375177,0.3172331,0,250,0.3172331,2204.24,0,0,21.55051,130.1134,192.4637,459.4713,410.7925,48.67878,553.1564,0,1367.933,0,2.842171e-14,4.504175e-13,4.263256e-14
tuned,2026-01-20 14:15:00,1497,14.25,26.40022,3494.282,75.78933,420.2454,198.8428,1,1,2445.997,2445.68,262.9189,106.7602,369.6791,1,76.89517,292.784,0,0,0,0,1488.398,0.7441991,0.9373701,0.3172331,0,250,0.3172331,2182.761,0,0,0,127.4614,198.8428,457.5399,408.2998,49.24006,552.2549,0,1324.381,0,-1.421085e-14,-3.280709e-13,4.263256e-14
tuned,2026-01-20 14:30:00,1498,14.5,26.58929,3503.298,123.9966,418.6711,202.4613,1,1,2452.309,2451.992,272.0263,109.1188,381.1451,1,90.81897,290.3262,0,0,0,0,1488.164,0.744082,0.9372225,0.3172331,0,250,0.3172331,2179.965,0,0,33.17767,128.3449,202.4613,460.5121,409.3695,51.14262,556.5079,0,1391.642,0,-2.842171e-14,-1.666445e-13,4.263256e-14
tuned,2026-01-20 14:45:00,1499,14.75,26.86206,3496.68,107.3504,412.4334,202.8418,1,1,2447.676,2447.359,270.5116,107.8173,378.3289,1,96.14624,282.1826,0,0,0,0,1487.93,0.7439648,0.937075,0.3172331,0,250,0.3172331,2176.847,0,0,11.2042,130.2507,202.8418,462.2466,411.1003,51.14635,557.2245,0,1358.459,0,0,5.884182e-15,4.263256e-14
tuned,2026-01-20 15:00:00,1500,15,26.93578,3523.937,86.0601,422.6467,208.8044,1,1,2466.756,2466.439,259.6528,104.3425,363.9954,1,85.11488,278.8805,0,0,0,0,1487.695,0.7438477,0.9369275,0.3172331,0,250,0.3172331,2206.786,0,0,0.9452186,143.7662,208.8044,466.5644,417.3934,49.17096,561.2294,0,1372.086,0,-1.421085e-14,1.709743e-13,4.263256e-14
tuned,2026-01-20 15:15:00,1501,15.25,26.9587,3491.592,97.86808,424.0573,211.8379,1,1,2444.114,2443.797,266.8265,106.3478,373.1743,1,94.84284,278.3314,0,0,0,0,1487.461,0.7437306,0.93678,0.3172331,0,250,0.3172331,2176.971,0,0,3.025244,145.7259,211.8379,462.5025,411.9506,50.5519,558.3847,0,1373.365,0,2.842171e-14,3.100853e-13,4.263256e-14
tuned,2026-01-20 15:30:00,1502,15.5,27.22388,3500.32,96.10856,413.2999,209.0957,1,1,2450.224,2449.907,267.3427,106.1907,373.5334,1,98.07642,275.457,0,0,0,0,1487.227,0.7436135,0.9366325,0.3172331,0,250,0.3172331,2182.564,0,0,0,137.8429,209.0957,466.2321,415.3014,50.93072,561.2791,0,1360.337,0,-5.684342e-14,4.056755e-13,4.263256e-14
tuned,2026-01-20 15:45:00,1503,15.75,27.29353,3516.479,121.7983,411.5065,203.8945,1,1,2461.535,2461.218,277.3985,109.0879,386.4863,1,110.9877,275.4987,0,0,0,0,1486.993,0.7434965,0.9364851,0.3172331,0,250,0.3172331,2183.82,0,0,10.8106,136.0078,203.8945,469.0683,416.147,52.92129,564.0889,0,1381.44,0,-2.842171e-14,4.405365e-13,4.263256e-14
tuned,2026-01-20 16:00:00,1504,16,27.30079,3541.186,150.1768,403.9433,203.0322,1,1,2478.83,2478.513,299.5187,115.2524,414.7711,1,141.1418,273.6293,0,0,0,0,1486.759,0.7433794,0.9363377,0.3172331,0,250,0.3172331,2178.994,0,0,9.035022,130.314,203.0322,472.4359,415.2907,57.1452,569.2387,0,1378.854,0,0,3.98348e-13,4.263256e-14
tuned,2026-01-20 16:15:00,1505,16.25,27.53146,3557.002,153.8405,402.626,205.8225,1,1,2489.901,2489.584,321.0508,121.3733,442.4241,1,169.4837,272.9404,0,0,0,0,1486.525,0.7432624,0.9361903,0.3172331,0,250,0.3172331,2168.533,0,0,0,129.6856,205.8225,476.8519,415.3053,61.5466,576.0966,0,1375.901,0,-1.421085e-14,2.629008e-13,4.263256e-14
tuned,2026-01-20 16:30:00,1506,16.5,27.69706,3493.121,189.843,398.9854,203.0868,1,1,2445.185,2444.867,347.5923,128.6681,476.2604,1,206.5219,269.7385,0,0,0,0,1486.291,0.7431454,0.9360429,0.3172331,0,250,0.3172331,2097.275,0,0,0,129.2469,203.0868,469.9275,403.0645,66.86295,570.7628,0,1364.477,0,-2.842171e-14,1.898481e-14,4.263256e-14
tuned,2026-01-20 16:45:00,1507,16.75,27.40396,3434.617,215.273,395.6514,188.4444,1,1,2404.232,2403.915,365.2612,133.5951,498.8563,1,230.5838,268.2725,0,0,0,0,1486.057,0.7430284,0.9358955,0.3172331,0,250,0.3172331,2038.654,0,0,0,127.3789,188.4444,459.2116,389.3856,69.82598,558.9738,0,1337.676,0,-5.684342e-14,-3.48388e-13,4.263256e-14
tuned,2026-01-20 17:00:00,1508,17,27.39465,3416.394,261.8984,398.3317,181.7795,1,1,2391.476,2391.159,383.0342,138.4985,521.5327,2,255.2288,266.3039,0,0,0,0,1485.823,0.7429114,0.9357482,0.3172331,0,250,0.3172331,2008.124,0,0,6.669665,132.0278,181.7795,456.6859,383.4796,73.20634,556.6914,0,1352.636,0,-8.526513e-14,5.628831e-14,4.263256e-14
tuned,2026-01-20 17:15:00,1509,17.25,27.52175,3373.195,303.3903,384.6573,177.9471,1,1,2361.237,2360.919,416.8853,148.1816,565.0669,2,299.2787,265.7882,0,0,0,0,1485.589,0.7427945,0.9356009,0.3172331,0,250,0.3172331,1944.034,0,0,4.111652,118.8691,177.9471,452.1184,372.2344,79.88396,554.4885,0,1321.119,0,-5.684342e-14,3.097522e-13,4.263256e-14
tuned,2026-01-20 17:30:00,1510,17.5,27.63878,3298.014,358.1861,381.28,169.0444,1,1,2308.61,2308.293,457.7927,159.1118,616.9045,2,358.9949,257.9096,0,0,0,0,1485.355,0.7426776,0.9354536,0.3172331,0,250,0.3172331,1850.5,0,0,0,123.3704,169.0444,443.1339,355.2004,87.93346,546.7601,0,1306.334,0,-5.684342e-14,3.990142e-13,4.263256e-14
tuned,2026-01-20 17:45:00,1511,17.75,27.56491,3328.185,424.007,370.8492,157.5984,1,1,2329.73,2329.412,502.1309,172.0022,674.133,2,414.9479,259.1851,0,0,0,0,1485.121,0.7425606,0.9353063,0.3172331,0,250,0.3172331,1827.281,0,0,9.059126,111.6641,157.5984,446.4914,350.1975,96.29391,552.4033,0,1313.054,0,-5.684342e-14,3.114176e-13,4.263256e-14
tuned,2026-01-20 18:00:00,1512,18,27.74585,3324.814,505.5534,1.68477,157.2907,1,1,2327.37,2327.052,369.093,106.3643,475.4573,1,473.6931,1.764172,0,0,0,0,1484.888,0.7424438,0.9351591,0.3172331,0,250,0.3172331,1957.959,0,0,31.86027,0,157.2907,447.747,376.6786,71.06836,513.303,0,1081.565,0,5.684342e-14,3.519407e-14,4.263256e-14
tuned,2026-01-20 18:15:00,1513,18.25,27.60415,3331.501,554.6442,0,152.7798,1,1,2332.051,2331.734,418.4831,120.5456,539.0287,2,537.5157,1.512927,0,0,0,0,1484.654,0.7423269,0.9350119,0.3172331,0,250,0.3172331,1913.25,0,0,17.12842,0,152.7798,447.3062,366.9769,80.3293,516.8269,0,1063.2,0,-2.842171e-14,-4.410916e-13,4.263256e-14
tuned,2026-01-20 18:30:00,1514,18.5,27.522,3312.789,619.5678,6.581719,147.0515,1,1,2318.952,2318.635,474.0399,136.487,610.5269,2,609.395,1.13198,0,0,0,0,1484.42,0.74221,0.9348647,0.3172331,0,250,0.3172331,1844.595,0,0,10.17285,5.44974,147.0515,444.0243,353.1961,90.82813,517.8401,0,1062.629,0,-5.684342e-14,-2.187139e-13,4.263256e-14
tuned,2026-01-20 18:45:00,1515,18.75,27.47241,3318.511,685.1489,6.838126,138.9695,1,1,2322.957,2322.64,508.8865,146.803,655.6895,2,651.814,3.875505,0,0,0,0,1484.186,0.7420932,0.9347175,0.3172331,0,250,0.3172331,1813.754,0,0,33.33498,2.96262,138.9695,444.3271,346.9284,97.39869,520.313,0,1103.239,0,-1.421085e-13,-2.173817e-13,4.263256e-14
tuned,2026-01-20 19:00:00,1516,19,27.3912,3297.775,701.8079,0,128.644,0,0,2308.443,2308.126,148.8409,43.20308,192.044,1,188.4119,3.632061,0,0,0,500,1358.953,0.6794764,0.9345704,0.3172331,0,250,0.3172331,2159.285,0,0,13.39604,0,128.644,440.7976,412.3158,28.48177,0,480.0835,2663.567,0,-7.105427e-15,4.62741e-13,4.263256e-14
tuned,2026-01-20 19:15:00,1517,19.25,27.40123,3275.159,737.3023,0,121.3906,0,0,2292.611,2292.294,178.0061,51.3271,229.3332,1,228.2026,1.130664,0,0,0,500,1233.739,0.6168694,0.8557126,0.3172331,0,250,0.3172331,2114.288,0,0,9.099786,0,121.3906,437.8668,403.8087,34.05805,0,478.3203,2646.459,0,-1.421085e-14,-1.975087e-13,4.263256e-14
tuned,2026-01-20 19:30:00,1518,19.5,27.42404,3297.522,734.1161,0,112.7372,0,0,2308.265,2307.948,182.415,53.12973,235.5447,1,229.3878,6.156898,0,0,0,500,1108.545,0.5542723,0.7768672,0.3172331,0,250,0.3172331,2125.533,0,0,4.728284,0,112.7372,441.068,406.1511,34.91683,0,480.8229,2652.682,0,0,-2.642331e-13,4.263256e-14
tuned,2026-01-20 19:45:00,1519,19.75,27.2942,3237.491,727.1413,0,100.4045,0,0,2266.244,2265.926,174.0286,50.61109,224.6397,1,219.4811,5.158588,0,0,0,500,983.3701,0.491685,0.6980343,0.3172331,0,250,0.3172331,2091.898,0,0,7.660244,0,100.4045,431.8597,398.6361,33.22367,0,468.3804,2589.306,0,0,9.958701e-14,4.263256e-14
tuned,2026-01-20 20:00:00,1520,20,27.33871,3228.326,705.815,0,97.76726,0,0,2259.828,2259.511,147.4002,42.71341,190.1137,1,187.1893,2.924349,0,0,0,500,858.2153,0.4291076,0.6192137,0.3172331,0,250,0.3172331,2112.11,0,0,18.62567,0,97.76726,431.0393,402.8637,28.17561,0,464.2252,2585.368,0,-7.105427e-15,1.290079e-13,4.263256e-14
tuned,2026-01-20 20:15:00,1521,20.25,27.09927,3166.694,659.7347,0,90.10231,0,0,2216.685,2216.368,122.0259,35.6451,157.671,1,152.5729,5.098163,0,0,0,500,733.0802,0.3665401,0.5404056,0.3172331,0,250,0.3172331,2094.342,0,0,7.161802,0,90.10231,420.6969,397.4778,23.21907,0,450.2231,2488.581,0,7.105427e-15,-1.785239e-13,4.263256e-14
tuned,2026-01-20 20:30:00,1522,20.5,26.91106,3190.454,629.2975,0,76.75738,0,0,2233.318,2233,0,0,0,0,0,0,0,0,0,500,607.9648,0.3039824,0.4616098,0.3172331,0,250,0.3172331,2233,0,0,129.2975,0,76.75738,422.1946,422.1346,0.0599709,0,436.6451,2624.586,0,0,-6.350476e-14,4.263256e-14
tuned,2026-01-20 20:45:00,1523,20.75,26.9629,3165.211,582.5363,0,67.9433,0,0,2215.648,2215.33,0,0,0,0,0,0,0,0,0,500,482.869,0.2414345,0.3828265,0.3172331,0,250,0.3172331,2215.33,0,0,82.53626,0,67.9433,419.3061,419.2461,0.06003562,0,432.1042,2518.948,0,0,-5.023759e-14,4.263256e-14
tuned,2026-01-20 21:00:00,1524,21,26.79179,3119.113,513.0289,0.3149455,61.59167,0,0,2183.379,2183.062,0,0,0,0,0,0,0,0,0,499.0425,358.0324,0.1790162,0.3040556,0.3172331,0,250,0.3172331,2183.062,0,0,20.81783,0,61.59167,411.7328,411.673,0.05982253,0,423.2877,2363.993,0,0,-1.476597e-14,4.263256e-14
tuned,2026-01-20 21:15:00,1525,21.25,26.73702,3065.566,442.9854,0,58.6288,0,0,2145.896,2145.579,0,0,0,0,0,0,0,0,0,426.2676,251.4092,0.1257046,0.2254478,0.3172331,0,250,0.3172331,2145.579,0,0,24.60846,0,58.6288,404.2052,404.1455,0.05975465,0,415.1889,2325.989,0,0,5.651035e-14,4.263256e-14
tuned,2026-01-20 21:30:00,1526,21.5,26.47827,3060.185,379.2828,1.649288,46.32864,0,0,2142.13,2141.812,123.5722,35.54807,159.1203,1,159.1191,0.001215863,0,0,0,205.4783,200,0.1,0.1583087,0.3172331,0,250,0.3172331,2018.24,0,0,14.68544,1.648072,46.32864,401.344,378.1324,23.21162,0,422.3605,2351.158,0,-7.105427e-15,-5.689893e-15,4.263256e-14
tuned,2026-01-20 21:45:00,1527,21.75,26.2345,3108.066,328.497,1.491296,40.78002,0,0,2175.646,2175.329,252.7815,73.08754,325.869,1,322.2621,3.481027,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1922.548,0,0,6.234966,0,40.78002,405.586,358.4031,47.18289,0,439.0929,2425.766,0,0,0,4.263256e-14
tuned,2026-01-20 22:00:00,1528,22,26.00542,3108.967,282.7182,0,41.50784,0,0,2176.277,2175.96,216.6454,62.42972,279.0751,1,277.938,1.011184,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1959.314,0,0,4.780194,0,41.50784,403.8066,363.5494,40.25725,0,433.6808,2393.49,0,-2.131628e-14,0,4.263256e-14
tuned,2026-01-20 22:15:00,1529,22.25,25.80688,3058.178,216.5637,0,38.67761,0,0,2140.725,2140.408,177.9464,51.20166,229.1481,1,228.9098,0.1123571,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1962.461,0,0,0,0,38.67761,395.6068,362.6636,32.94319,0,421.0129,2315.571,0,2.131628e-14,0,4.263256e-14
tuned,2026-01-20 22:30:00,1530,22.5,25.53743,3004.689,193.7939,0,42.40484,0,0,2103.283,2102.965,151.0036,43.45029,194.4539,1,194.2225,0.1053965,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1951.962,0,0,0,0,42.40484,386.5701,358.7583,27.81181,0,410.0023,2255.013,0,-2.131628e-14,0,4.263256e-14
tuned,2026-01-20 22:45:00,1531,22.75,25.31086,3080.437,172.0305,0,40.13883,0,0,2156.306,2155.989,123.9096,35.72694,159.6365,1,158.7397,0.7709383,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2032.079,0,0,13.29082,0,40.13883,394.5084,371.7804,22.728,0,414.8509,2304.607,0,-7.105427e-15,0,4.263256e-14
tuned,2026-01-20 23:00:00,1532,23,25.16594,3056.681,143.1202,2.224864,26.49434,1,1,2139.677,2139.36,498.2715,143.481,641.7525,2,140.4012,1.351297,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1641.088,0,0,2.718946,0.8735674,26.49434,390.3276,299.3732,90.95435,447.6875,0,901.5721,0,2.842171e-14,1.24345e-13,4.263256e-14
tuned,2026-01-20 23:15:00,1533,23.25,25.08722,3014.878,116.1607,6.772496,14.40972,1,1,2110.414,2110.097,492.9321,141.8871,634.8192,2,134.013,0.8062426,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1617.165,0,0,0,5.966254,14.40972,384.3822,294.5438,89.83841,439.0555,0,888.4027,0,5.684342e-14,-1.216804e-13,4.263256e-14
tuned,2026-01-20 23:30:00,1534,23.5,24.86353,3020.375,84.10048,8.172085,25.80567,1,1,2114.263,2113.946,475.3068,136.7746,612.0814,2,111.6724,0.4090933,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1638.639,0,0,0,7.762991,25.80567,38.05673,29.4955,8.561233,170.9493,0,355.2898,0,-5.684342e-14,1.301736e-13,4.263256e-14
tuned,2026-01-20 23:45:00,1535,23.75,24.70965,3035.067,89.54536,0,22.50825,1,1,2124.547,2124.23,484.4523,139.434,623.8863,2,123.2092,0.6771005,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1639.777,0,0,0,0,22.50825,38.24184,29.51599,8.725852,173.0188,0,346.0376,0,2.842171e-14,8.903989e-14,4.263256e-14
tuned,2026-01-21 00:00:00,1536,0,24.58972,3070.936,79.6944,0,15.65544,1,1,2149.655,2149.338,470.1648,135.2993,605.4641,2,105.0183,0.4457624,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1679.173,0,0,0,0,15.65544,38.69379,30.22512,8.468676,168.3477,0,336.6955,0,-2.842171e-14,2.131628e-14,4.263256e-14
tuned,2026-01-21 00:15:00,1537,0.25,24.21298,3055.462,76.32778,0,17.32014,1,1,2138.823,2138.506,469.6668,135.1087,604.7755,2,104.7755,0,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1668.839,0,0,0,0,17.32014,38.49882,30.03911,8.459712,168.2481,0,336.4962,0,0,-1.135758e-13,4.263256e-14
tuned,2026-01-21 00:30:00,1538,0.5,23.77727,3030.068,115.8375,0,15.39419,1,1,2121.047,2120.73,454.4061,130.7202,585.1263,2,85.112,0.01430577,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1666.324,0,0,30.72545,0,15.39419,38.17885,29.99383,8.18502,163.4462,0,379.8937,0,0,-2.081668e-13,4.263256e-14
tuned,2026-01-21 00:45:00,1539,0.75,23.76115,3043.696,87.62906,0,18.31714,1,1,2130.588,2130.27,458.648,132.3536,591.0016,2,87.10161,3.899974,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1671.622,0,0,0.5274475,0,18.31714,38.35058,30.0892,8.261375,165.6926,0,332.2951,0,5.684342e-14,4.474199e-13,4.263256e-14
tuned,2026-01-21 01:00:00,1540,1,23.70842,3017.868,61.16829,0,21.66201,1,1,2112.508,2112.19,464.1842,133.6144,597.7986,2,97.01956,0.7790186,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1648.006,0,0,0,0,21.66201,38.02514,29.66411,8.361026,167.1178,0,334.2357,0,0,-1.731948e-14,4.263256e-14
tuned,2026-01-21 01:15:00,1541,1.25,23.49583,3025.669,80.01624,0,19.0757,1,1,2117.969,2117.651,116.2579,33.74211,150,1,101.8514,2.805828,0,0,45.34282,0,1335.136,0.667568,0.8337089,0.3172331,0,250,0.3172331,2001.394,0,0,0,0,19.0757,38.12344,36.02508,2.098352,73.13421,0,146.2684,0,7.105427e-15,-1.132427e-13,4.263256e-14
tuned,2026-01-21 01:30:00,1542,1.5,23.32794,3027.249,58.10642,0,28.04297,1,1,2119.074,2118.757,116.0892,33.91081,150,1,108.7363,4.849102,0,0,36.4146,0,1344.029,0.6720147,0.8407155,0.3172331,0,250,0.3172331,2002.668,0,0,0,0,28.04297,38.14334,36.04802,2.095316,74.89256,0,149.7851,0,-7.105427e-15,1.988409e-13,4.263256e-14
tuned,2026-01-21 01:45:00,1543,1.75,22.99979,3048.164,59.74789,0,23.29501,1,1,2133.714,2133.397,116.1203,33.87968,150,1,95.93059,4.472078,0,0,49.59733,0,1356.217,0.6781086,0.8463156,0.3172331,0,250,0.3172331,2017.277,0,0,0,0,23.29501,38.40686,36.31098,2.095876,74.2632,0,148.5264,0,-7.105427e-15,4.551914e-15,4.263256e-14
tuned,2026-01-21 02:00:00,1544,2,22.6249,3023.255,68.93028,0,19.2922,1,1,2116.279,2115.961,116.0073,33.9927,150,1,89.10019,5.840943,0,0,55.05886,0,1369.768,0.6848842,0.8539901,0.3172331,0,250,0.3172331,1999.954,0,0,0,0,19.2922,38.09302,35.99918,2.093842,73.34048,0,146.681,0,-2.842171e-14,4.023448e-13,4.263256e-14
tuned,2026-01-21 02:15:00,1545,2.25,22.48171,3006.667,62.02089,0,12.03308,1,1,2104.667,2104.35,116.4861,33.5139,150,1,79.30664,0.04166453,0,0,70.6517,0,1387.216,0.6936078,0.8625231,0.3172331,0,250,0.3172331,1987.864,0,0,0,0,12.03308,37.88401,35.78155,2.10246,71.37837,0,142.7567,0,-1.421085e-14,-2.825518e-13,4.263256e-14
tuned,2026-01-21 02:30:00,1546,2.5,22.11481,3017.72,86.94983,0,14.25627,1,1,2112.404,2112.087,116.1506,33.84945,150,1,97.88325,4.105843,0,0,48.01091,0,1399,0.6995,0.8735094,0.3172331,0,250,0.3172331,1995.936,0,0,0,0,14.25627,38.02327,35.92685,2.09642,72.22693,0,144.4539,0,-1.421085e-14,-1.221245e-13,4.263256e-14
tuned,2026-01-21 02:45:00,1547,2.75,22.07182,3031.563,89.11794,0,14.07901,1,1,2122.094,2121.777,116.4566,33.54338,150,1,103.9128,0.3987857,0,0,45.68844,0,1410.202,0.705101,0.8809298,0.3172331,0,250,0.3172331,2005.32,0,0,0,0,14.07901,38.19769,36.09576,2.101929,72.05735,0,144.1147,0,0,1.84297e-13,4.263256e-14
tuned,2026-01-21 03:00:00,1548,3,21.83228,2995.686,93.55455,0,15.72622,1,1,2096.98,2096.663,116.1108,33.88922,150,1,102.1746,4.587653,0,0,43.23778,0,1420.789,0.7103947,0.8879835,0.3172331,0,250,0.3172331,1980.552,0,0,0,0,15.72622,37.74565,35.64994,2.095704,72.22812,0,144.4562,0,-1.421085e-14,2.39142e-13,4.263256e-14
tuned,2026-01-21 03:15:00,1549,3.25,21.73156,2983.971,86.88538,0,18.05386,1,1,2088.779,2088.462,115.944,34.05598,150,1,107.5463,6.607421,0,0,35.84631,0,1429.527,0.7147636,0.8946502,0.3172331,0,250,0.3172331,1972.518,0,0,0,0,18.05386,37.59803,35.50533,2.092703,72.64242,0,145.2848,0,-7.105427e-15,1.632028e-13,4.263256e-14
tuned,2026-01-21 03:30:00,1550,3.5,21.85543,2999.616,81.03702,0,18.75495,1,1,2099.731,2099.414,116.2123,33.7877,150,1,112.4467,3.357933,0,0,34.19538,0,1437.851,0.7189255,0.9001524,0.3172331,0,250,0.3172331,1983.202,0,0,0,0,18.75495,37.79516,35.69763,2.097532,72.69355,0,145.3871,0,0,1.320055e-13,4.263256e-14
tuned,2026-01-21 03:45:00,1551,3.75,21.9825,2999.653,93.60091,0,23.12813,1,1,2099.757,2099.44,116.0912,33.90885,150,1,128.7274,4.825347,0,0,16.4473,0,1441.737,0.7208683,0.9053938,0.3172331,0,250,0.3172331,1983.348,0,0,0,0,23.12813,37.79562,35.70027,2.095351,73.5749,0,147.1498,0,-1.421085e-14,-2.051692e-13,4.263256e-14
tuned,2026-01-21 04:00:00,1552,4,21.84013,3066.228,140.173,0.1820211,16.33636,1,1,2146.359,2146.042,116.0395,33.96055,150,1,130.4217,5.451545,0,0,14.12675,0,1445.041,0.7225206,0.9078404,0.3172331,0,250,0.3172331,2030.003,0,0,9.751295,0,16.33636,38.63447,36.54005,2.09442,73.29429,0,163.4096,0,0,3.430589e-13,4.263256e-14
tuned,2026-01-21 04:15:00,1553,4.25,21.88554,3082.205,157.3915,0,9.016998,1,1,2157.543,2157.226,116.0897,33.91026,150,1,138.0192,4.8424,0,0,7.138353,0,1446.598,0.7232992,0.9099213,0.3172331,0,250,0.3172331,2041.137,0,0,19.37226,0,9.016998,38.83578,36.74046,2.095326,72.19404,0,177.8052,0,-1.421085e-14,-2.425837e-13,4.263256e-14
tuned,2026-01-21 04:30:00,1554,4.5,21.67178,3109.528,194.3281,0,4.968886,1,1,2176.67,2176.353,135.1761,39.27605,174.4521,1,170.7832,3.668898,0,0,0,0,1446.371,0.7231853,0.9109018,0.3172331,0,250,0.3172331,2041.176,0,0,23.54488,0,4.968886,39.18006,36.74118,2.43888,76.86428,0,194.3435,0,2.131628e-14,4.468648e-13,4.263256e-14
tuned,2026-01-21 04:45:00,1555,4.75,21.53226,3100.156,239.6132,0,7.534537,1,1,2170.109,2169.792,169.6246,49.35035,218.975,1,213.7586,5.216354,0,0,0,0,1446.143,0.7230715,0.9107584,0.3172331,0,250,0.3172331,2000.167,0,0,25.85462,0,7.534537,39.06196,36.00301,3.058953,86.63443,0,217.8681,0,0,-3.449463e-13,4.263256e-14
tuned,2026-01-21 05:00:00,1556,5,21.53238,3098.318,277.2546,1.127812,21.22718,1,1,2168.823,2168.506,210.5956,60.6634,271.259,1,270.4923,0.7667543,0,0,0,0,1445.915,0.7229577,0.910615,0.3172331,0,250,0.3172331,1957.91,0,0,6.762274,0.3610577,21.22718,39.03881,35.24238,3.796431,99.51497,0,211.3177,0,4.263256e-14,-3.939071e-13,4.263256e-14
tuned,2026-01-21 05:15:00,1557,5.25,21.67828,3099.57,354.9123,0,20.68592,1,1,2169.699,2169.382,260.0666,74.81852,334.8851,1,334.8347,0.05038304,0,0,0,0,1445.688,0.7228439,0.9104717,0.3172331,0,250,0.3172331,1909.315,0,0,20.07757,0,20.68592,39.05458,34.36767,4.686909,112.713,0,260.0597,0,-2.842171e-14,3.846923e-13,4.263256e-14
tuned,2026-01-21 05:30:00,1558,5.5,21.58286,3125.811,421.1673,0,24.47424,1,1,2188.067,2187.75,318.8894,91.83728,410.7267,1,409.7616,0.9650863,0,0,0,0,1445.46,0.7227301,0.9103284,0.3172331,0,250,0.3172331,1868.861,0,0,11.4057,0,24.47424,39.38521,33.63949,5.74572,129.642,0,278.9588,0,4.263256e-14,2.567946e-13,4.263256e-14
tuned,2026-01-21 05:45:00,1559,5.75,21.64806,3114.658,479.2247,0,26.29256,1,1,2180.26,2179.943,397.7512,114.6215,512.3727,2,510.4844,1.888344,0,0,0,0,1445.233,0.7226163,0.9101851,0.3172331,0,250,0.3172331,1782.192,0,0,0,0,26.29256,39.24469,32.07945,7.165232,151.1811,0,302.3622,0,-7.105427e-14,2.174927e-13,4.263256e-14
tuned,2026-01-21 06:00:00,1560,6,21.67038,3154.975,542.9631,0,22.5736,1,1,2208.482,2208.165,460.0063,132.4427,592.4491,2,591.3856,1.063457,0,0,0,0,1445.005,0.7225025,0.9100418,0.3172331,0,250,0.3172331,1748.159,0,0,0,0,22.5736,39.75268,31.46686,8.285824,167.7576,0,335.5153,0,0,3.528289e-13,4.263256e-14
tuned,2026-01-21 06:15:00,1561,6.25,21.5309,3132.737,639.7399,5.865657,22.79004,1,1,2192.916,2192.599,515.9212,148.4824,664.4037,2,663.7664,0.6372993,0,0,0,0,1444.778,0.7223888,0.9098985,0.3172331,0,250,0.3172331,1676.678,0,0,0,5.228357,22.79004,39.47249,30.1802,9.292293,182.5374,0,374.0938,0,-8.526513e-14,-1.600942e-13,4.263256e-14
tuned,2026-01-21 06:30:00,1562,6.5,21.55482,3160.411,732.9416,0,27.06724,1,1,2212.288,2211.97,557.0581,160.3007,717.3588,2,716.868,0.4907941,0,0,0,0,1444.55,0.7222751,0.9097553,0.3172331,0,250,0.3172331,1654.912,0,0,16.07362,0,27.06724,39.82118,29.78842,10.03276,194.6932,0,417.1134,0,0,-3.245182e-13,4.263256e-14
tuned,2026-01-21 06:45:00,1563,6.75,21.80501,3167.289,777.7815,0,21.15945,1,1,2217.102,2216.785,600.5704,172.8195,773.3899,2,772.8837,0.5062336,0,0,0,0,1444.323,0.7221614,0.9096121,0.3172331,0,250,0.3172331,1616.215,0,0,4.89782,0,21.15945,39.90784,29.09186,10.81598,205.5274,0,419.5036,0,-2.842171e-14,-5.262457e-14,4.263256e-14
tuned,2026-01-21 07:00:00,1564,7,21.86061,3160.214,801.6038,0,17.70506,1,1,2212.15,2211.833,608.395,175.1241,783.5191,2,782.5077,1.011451,0,0,0,0,1444.095,0.7220477,0.9094689,0.3172331,0,250,0.3172331,1603.438,0,0,19.09616,0,17.70506,39.8187,28.86188,10.95682,207.0149,0,446.9706,0,-8.526513e-14,-1.655343e-13,4.263256e-14
tuned,2026-01-21 07:15:00,1565,7.25,22.00733,3205.787,763.8831,0,26.2598,1,1,2244.051,2243.733,606.0772,174.76,780.8372,2,776.9788,3.858405,0,0,0,0,1443.868,0.721934,0.9093257,0.3172331,0,250,0.3172331,1637.656,0,0,0,0,26.2598,40.39291,29.47781,10.9151,208.7427,0,417.4853,0,-2.842171e-14,3.350653e-13,4.263256e-14
tuned,2026-01-21 07:30:00,1566,7.5,22.20898,3230.584,683.1505,0,27.06953,1,1,2261.409,2261.092,577.5519,166.6143,744.1662,2,739.7415,4.424722,0,0,0,0,1443.641,0.7218204,0.9091826,0.3172331,0,250,0.3172331,1683.54,0,0,0,0,27.06953,40.70536,30.30372,10.40164,201.5796,0,403.1591,0,-2.842171e-14,-2.802203e-13,4.263256e-14
tuned,2026-01-21 07:45:00,1567,7.75,22.21954,3225.115,659.0712,7.325159,28.49698,1,1,2257.581,2257.263,529.2241,152.5783,681.8024,2,678.6343,3.168193,0,0,0,0,1443.414,0.7217068,0.9090394,0.3172331,0,250,0.3172331,1728.039,0,0,0,4.156966,28.49698,40.63645,31.10471,9.531744,188.5914,0,384.3535,0,5.684342e-14,-1.025846e-13,4.263256e-14
tuned,2026-01-21 08:00:00,1568,8,22.49893,3209.776,598.413,372.0059,29.88359,1,1,2246.843,2246.526,690.407,233.2482,923.6551,2,597.8289,325.8262,0,0,0,0,1443.186,0.7215931,0.9088963,0.3172331,0,250,0.3172331,1556.119,0,0,0.584111,46.17964,29.88359,40.44318,28.01014,12.43304,266.4328,0,613.5332,0,8.526513e-14,4.918288e-14,4.263256e-14
tuned,2026-01-21 08:15:00,1569,8.25,22.82323,3240.54,490.2111,378.276,26.70962,1,1,2268.378,2268.061,632.2466,216.6815,848.9282,2,521.5564,327.3717,0,0,0,0,1442.959,0.7214795,0.9087532,0.3172331,0,250,0.3172331,1635.814,0,0,0,50.90425,26.70962,40.83081,29.44466,11.38615,250.7799,0,589.3696,0,-1.421085e-13,2.663425e-13,4.263256e-14
tuned,2026-01-21 08:30:00,1570,8.5,23.16829,3228.507,415.6774,380.8201,35.01223,1,1,2259.955,2259.638,566.5545,197.5966,764.151,2,438.5416,325.6095,0,0,0,0,1442.732,0.721366,0.9086102,0.3172331,0,250,0.3172331,1693.083,0,0,0,55.2106,35.01223,40.67919,30.4755,10.20369,234.213,0,563.6642,0,1.136868e-13,-2.691181e-13,4.263256e-14
tuned,2026-01-21 08:45:00,1571,8.75,23.4843,3255.928,340.7859,384.4702,37.25574,1,1,2279.15,2278.833,501.3394,179.3341,680.6735,2,350.3809,330.2927,0,0,0,0,1442.505,0.7212524,0.9084672,0.3172331,0,250,0.3172331,1777.493,0,0,0,54.17749,37.25574,41.0247,31.99488,9.02982,217.9034,0,529.263,0,-1.136868e-13,3.540501e-13,4.263256e-14
tuned,2026-01-21 09:00:00,1572,9,23.57766,3245.905,273.7254,382.8304,39.45258,1,1,2272.134,2271.816,464.2351,168.849,633.0841,2,301.0164,332.0677,0,0,0,0,1442.278,0.7211389,0.9083241,0.3172331,0,250,0.3172331,1807.581,0,0,0,50.76263,39.45258,40.89841,32.53646,8.361942,208.3603,0,504.2861,0,0,4.098943e-13,4.263256e-14
tuned,2026-01-21 09:15:00,1573,9.25,23.66568,3266.441,205.5418,381.6052,52.65891,1,1,2286.509,2286.192,416.8963,155.0596,571.9559,2,241.501,330.4549,0,0,0,0,1442.051,0.7210254,0.9081812,0.3172331,0,250,0.3172331,1869.295,0,0,0,51.15027,52.65891,41.15716,33.64732,7.509843,198.0324,0,484.2991,0,0,-8.437695e-15,4.263256e-14
tuned,2026-01-21 09:30:00,1574,9.5,23.73758,3262.65,173.8378,388.3045,63.87459,1,1,2283.855,2283.538,381.0851,144.9551,526.0402,2,193.7303,332.3099,0,0,0,0,1441.824,0.7209118,0.9080382,0.3172331,0,250,0.3172331,1902.453,0,0,0,55.99458,63.87459,41.10939,34.24415,6.865243,190.5268,0,477.6442,0,-2.842171e-14,1.025846e-13,4.263256e-14
tuned,2026-01-21 09:45:00,1575,9.75,23.80298,3279.762,154.0612,395.6853,63.74274,1,1,2295.834,2295.516,361.8726,140.1088,501.9814,2,163.2698,338.7116,0,0,0,0,1441.597,0.7207984,0.9078952,0.3172331,0,250,0.3172331,1933.644,0,0,0,56.97374,63.74274,41.32501,34.80559,6.519417,186.233,0,470.7457,0,0,-7.21645e-14,4.263256e-14
tuned,2026-01-21 10:00:00,1576,10,23.89148,3342.584,111.2796,396.4274,62.69191,1,1,2339.809,2339.492,337.8449,134.0714,471.9163,1,124.9778,346.9385,0,0,0,0,1441.37,0.7206849,0.9077523,0.3172331,0,250,0.3172331,2001.647,0,0,0,49.48893,62.69191,42.11656,36.02964,6.086918,181.2523,0,447.8731,0,0,-4.375389e-13,4.263256e-14
tuned,2026-01-21 10:15:00,1577,10.25,24.21897,3398.334,106.0915,403.6561,72.44653,1,1,2378.834,2378.517,332.1636,133.1277,465.2913,1,111.8561,353.4352,0,0,0,0,1441.143,0.7205714,0.9076094,0.3172331,0,250,0.3172331,2046.353,0,0,0,50.22092,72.44653,42.81901,36.83436,5.984655,182.9316,0,452.4943,0,0,1.14353e-14,4.263256e-14
tuned,2026-01-21 10:30:00,1578,10.5,24.61051,3391.671,77.49015,402.5825,76.47785,1,1,2374.17,2373.853,321.7975,129.3121,451.1096,1,105.516,345.5936,0,0,0,0,1440.916,0.720458,0.9074665,0.3172331,0,250,0.3172331,2052.055,0,0,0,56.98892,76.47785,42.73506,36.93699,5.798065,180.0466,0,458.3992,0,0,-4.47864e-13,4.263256e-14
tuned,2026-01-21 10:45:00,1579,10.75,24.73082,3394.465,88.36953,410.0099,86.68415,1,1,2376.125,2375.808,320.9032,128.8722,449.7754,1,105.8989,343.8765,0,0,0,0,1440.689,0.7203446,0.9073237,0.3172331,0,250,0.3172331,2054.905,0,0,0,66.13344,86.68415,42.77025,36.98829,5.781967,181.5369,0,477.1539,0,0,1.000311e-13,4.263256e-14
tuned,2026-01-21 11:00:00,1580,11,25.04357,3364.98,84.20337,414.297,91.49524,1,1,2355.486,2355.169,313.831,127.2103,441.0413,1,93.66092,347.3804,0,0,0,0,1440.462,0.7202312,0.9071809,0.3172331,0,250,0.3172331,2041.338,0,0,0,66.91664,91.49524,428.6438,371.4761,57.16768,515.3364,0,1146.104,0,-2.842171e-14,-6.639134e-14,4.263256e-14
tuned,2026-01-21 11:15:00,1581,11.25,25.08791,3392.633,97.52783,414.5225,103.123,1,1,2374.843,2374.526,310.4333,126.5837,437.0171,1,86.33664,350.6804,0,0,0,0,1440.236,0.7201178,0.907038,0.3172331,0,250,0.3172331,2064.093,0,0,11.19119,63.84208,103.123,432.5502,375.9506,56.59962,521.317,0,1172.066,0,0,6.017409e-14,4.263256e-14
tuned,2026-01-21 11:30:00,1582,11.5,25.25759,3437.654,100.9992,414.529,111.9861,1,1,2406.358,2406.041,296.7535,123.1601,419.9136,1,64.42057,355.493,0,0,0,0,1440.009,0.7200045,0.9068953,0.3172331,0,250,0.3172331,2109.287,0,0,36.57868,59.03605,111.9861,439.7853,385.4927,54.29256,529.1194,0,1223.174,0,1.421085e-14,-3.315126e-13,4.263256e-14
tuned,2026-01-21 11:45:00,1583,11.75,25.34127,3426.907,74.42826,419.8745,127.1636,1,1,2398.835,2398.518,305.9566,126.0035,431.9601,1,74.62401,357.3361,0,0,0,0,1439.782,0.7198911,0.9067525,0.3172331,0,250,0.3172331,2092.561,0,0,0,62.53846,127.1636,439.1492,383.0804,56.06885,532.3634,0,1172.606,0,-1.421085e-14,-2.329248e-13,4.263256e-14
tuned,2026-01-21 12:00:00,1584,12,25.34409,3418.517,63.83761,423.7811,139.5281,1,1,2392.962,2392.645,315.3502,129.0813,444.4315,1,83.56324,360.8682,0,0,0,0,1439.556,0.7197778,0.9066098,0.3172331,0,250,0.3172331,2077.294,0,0,0,62.91292,139.5281,438.0988,380.3071,57.79179,534.9329,0,1178.39,0,0,-4.540812e-13,4.263256e-14
tuned,2026-01-21 12:15:00,1585,12.25,25.56626,3444.472,72.35635,423.3928,156.6436,1,1,2411.13,2410.813,319.0516,130.313,449.3646,1,86.92622,362.4383,0,0,0,0,1439.329,0.7196645,0.906467,0.3172331,0,250,0.3172331,2091.761,0,0,0,60.95444,156.6436,443.409,384.6768,58.73222,543.7967,0,1192.74,0,0,1.454392e-14,4.263256e-14
tuned,2026-01-21 12:30:00,1586,12.5,25.78861,3443.466,85.42597,419.2382,162.6735,1,1,2410.426,2410.109,321.9423,130.6124,452.5548,1,95.12168,357.4331,0,0,0,0,1439.102,0.7195512,0.9063243,0.3172331,0,250,0.3172331,2088.167,0,0,0,61.80515,162.6735,445.2824,385.7508,59.5316,546.4142,0,1199.442,0,2.842171e-14,3.641532e-13,4.263256e-14
tuned,2026-01-21 12:45:00,1587,12.75,25.94404,3462.071,103.432,426.4504,164.9147,1,1,2423.45,2423.133,319.3929,130.1718,449.5648,1,89.37751,360.1873,0,0,0,0,1438.876,0.7194379,0.9061817,0.3172331,0,250,0.3172331,2103.74,0,0,14.05445,66.26308,164.9147,449.1067,389.859,59.24777,550.5923,0,1239.732,0,0,-2.134959e-13,4.263256e-14
tuned,2026-01-21 13:00:00,1588,13,26.0805,3510.841,82.65422,428.8962,170.4884,1,1,2457.589,2457.271,322.0308,130.8696,452.9003,1,93.28736,359.613,0,0,0,0,1438.649,0.7193247,0.906039,0.3172331,0,250,0.3172331,2135.241,0,0,0,69.28319,170.4884,456.7037,396.8004,59.90324,559.3526,0,1238.219,0,-2.842171e-14,2.021716e-13,4.263256e-14
tuned,2026-01-21 13:15:00,1589,13.25,26.15232,3522.958,82.75296,418.3091,175.6649,1,1,2466.071,2465.754,317.303,129.7693,447.0723,1,85.01649,362.0558,0,0,0,0,1438.423,0.7192114,0.9058964,0.3172331,0,250,0.3172331,2148.451,0,0,0,56.25332,175.6649,458.9538,399.8423,59.11144,562.3041,0,1221.645,0,0,-1.055822e-13,4.263256e-14
tuned,2026-01-21 13:30:00,1590,13.5,26.33009,3537.493,118.3312,415.6941,181.0299,1,1,2476.245,2475.928,305.7664,126.0824,431.8488,1,73.25582,358.593,0,0,0,0,1438.196,0.7190982,0.9057538,0.3172331,0,250,0.3172331,2170.161,0,0,45.0754,57.10112,181.0299,462.5304,405.358,57.17246,565.2544,0,1306.763,0,-2.842171e-14,-1.24345e-13,4.263256e-14
tuned,2026-01-21 13:45:00,1591,13.75,26.43995,3578.073,111.4916,418.7169,190.6858,1,1,2504.651,2504.334,303.8787,125.4271,429.3058,1,71.76873,357.537,0,0,0,0,1437.97,0.718985,0.9056112,0.3172331,0,250,0.3172331,2200.455,0,0,39.72284,61.17992,190.6858,468.8948,411.9464,56.9484,573.0717,0,1320.201,0,0,2.492451e-13,4.263256e-14
tuned,2026-01-21 14:00:00,1592,14,26.65174,3568.932,92.61225,420.2035,200.7062,1,1,2498.252,2497.935,318.0233,130.3099,448.3332,1,83.14112,365.1921,0,0,0,0,1437.744,0.7188718,0.9054686,0.3172331,0,250,0.3172331,2179.912,0,0,9.471134,55.01137,200.7062,469.7457,409.8882,59.85749,577.9368,0,1267.106,0,-2.842171e-14,2.097211e-13,4.263256e-14
tuned,2026-01-21 14:15:00,1593,14.25,26.66637,3571.144,68.11181,411.5613,202.4269,1,1,2499.801,2499.484,309.5306,127.3942,436.9248,1,76.17845,360.7463,0,0,0,0,1437.517,0.7187586,0.9053261,0.3172331,0,250,0.3172331,2189.953,0,0,0,50.81498,202.4269,470.1791,411.9009,58.27823,577.3689,0,1242.394,0,-5.684342e-14,-1.384448e-13,4.263256e-14
tuned,2026-01-21 14:30:00,1594,14.5,26.85931,3555.548,82.69163,410.263,205.0992,1,1,2488.884,2488.566,333.749,134.1491,467.8981,1,109.1454,358.7526,0,0,0,0,1437.291,0.7186455,0.9051836,0.3172331,0,250,0.3172331,2154.817,0,0,0,51.51034,205.0992,470.0019,406.9167,63.08521,579.7968,0,1248.449,0,-2.842171e-14,2.19269e-13,4.263256e-14
tuned,2026-01-21 14:45:00,1595,14.75,27.07806,3520.675,100.8992,408.7733,213.738,1,1,2464.472,2464.155,323.5645,130.4549,454.0194,1,102.4571,351.5623,0,0,0,0,1437.065,0.7185324,0.9050411,0.3172331,0,250,0.3172331,2140.591,0,0,0,57.21098,213.738,467.5164,406.0753,61.44115,577.0768,0,1252.843,0,-2.842171e-14,-4.304335e-13,4.263256e-14
tuned,2026-01-21 15:00:00,1596,15,27.37947,3548.463,92.09893,418.1437,213.3153,1,1,2483.924,2483.607,313.2966,127.9412,441.2379,1,85.53595,355.7019,0,0,0,0,1436.839,0.7184193,0.9048986,0.3172331,0,250,0.3172331,2170.31,0,0,6.562979,62.44183,213.3153,474.1889,414.319,59.86986,582.9828,0,1284.999,0,0,-1.624256e-13,4.263256e-14
tuned,2026-01-21 15:15:00,1597,15.25,27.64167,3494.086,111.4346,411.1969,218.5832,1,1,2445.86,2445.543,322.1061,130.5354,452.6415,1,96.37603,356.2654,0,0,0,0,1436.612,0.7183062,0.9047561,0.3172331,0,250,0.3172331,2123.437,0,0,15.05853,54.93152,218.5832,469.5075,407.6151,61.89241,580.1097,0,1280.952,0,-2.842171e-14,2.204903e-13,4.263256e-14
tuned,2026-01-21 15:30:00,1598,15.5,27.77783,3483.867,132.9248,407.9249,215.2543,1,1,2438.707,2438.39,317.4094,128.4181,445.8275,1,96.76959,349.0579,0,0,0,0,1436.386,0.7181931,0.9046137,0.3172331,0,250,0.3172331,2120.98,0,0,36.15516,58.86699,215.2543,469.4842,408.3175,61.1667,578.1749,0,1320.263,0,-2.842171e-14,-8.371082e-14,4.263256e-14
tuned,2026-01-21 15:45:00,1599,15.75,27.78738,3441.878,158.1549,401.008,213.7872,1,1,2409.315,2408.998,332.3379,132.611,464.9489,1,116.8461,348.1029,0,0,0,0,1436.16,0.71808,0.9044713,0.3172331,0,250,0.3172331,2076.66,0,0,41.30883,52.90517,213.7872,463.9196,399.866,64.05359,573.6423,0,1309.804,0,0,-5.784262e-14,4.263256e-14
tuned,2026-01-21 16:00:00,1600,16,27.63599,3413.132,173.0992,402.0713,215.3903,1,1,2389.192,2388.875,351.7773,137.6816,489.4589,1,146.261,343.198,0,0,0,0,1435.934,0.717967,0.9043289,0.3172331,0,250,0.3172331,2037.098,0,0,26.83828,58.8733,215.3903,458.5745,390.9945,67.57999,570.0175,0,1287.888,0,2.842171e-14,4.064526e-13,4.263256e-14
tuned,2026-01-21 16:15:00,1601,16.25,27.71098,3375.137,180.2935,396.2532,210.2025,1,1,2362.596,2362.279,362.6673,140.704,503.3713,2,161.2119,342.1594,0,0,0,0,1435.708,0.717854,0.9041866,0.3172331,0,250,0.3172331,1999.612,0,0,19.08153,54.09384,210.2025,454.1888,384.4082,69.78067,565.5218,0,1257.271,0,-2.842171e-14,-4.005685e-13,4.263256e-14
tuned,2026-01-21 16:30:00,1602,16.5,27.95621,3366.468,191.2167,394.4963,209.6659,1,1,2356.528,2356.211,388.5447,147.7814,536.3261,2,197.616,338.7101,0,0,0,0,1435.482,0.717741,0.9040442,0.3172331,0,250,0.3172331,1967.666,0,0,0,55.78613,209.6659,455.3838,380.2388,75.14506,568.5367,0,1233.305,0,5.684342e-14,3.587131e-13,4.263256e-14
tuned,2026-01-21 16:45:00,1603,16.75,28.21604,3373.601,236.9113,379.9932,208.7781,1,1,2361.521,2361.204,405.9494,152.5209,558.4702,2,222.2743,336.1959,0,0,0,0,1435.256,0.717628,0.9039019,0.3172331,0,250,0.3172331,1955.254,0,0,14.63691,43.79727,208.7781,458.8832,379.9388,78.94443,573.0287,0,1246.856,0,0,6.616929e-14,4.263256e-14
tuned,2026-01-21 17:00:00,1604,17,27.91279,3396.083,254.4667,381.604,201.3237,1,1,2377.258,2376.941,434.9357,160.9183,595.854,2,259.1035,336.7504,0,0,0,0,1435.03,0.717515,0.9037596,0.3172331,0,250,0.3172331,1942.005,0,0,0,44.8536,201.3237,458.9663,374.934,84.03226,574.7209,0,1226.814,0,0,-2.582379e-13,4.263256e-14
tuned,2026-01-21 17:15:00,1605,17.25,27.83145,3331.833,326.6417,382.1582,187.5271,1,1,2332.283,2331.966,462.6819,168.0851,630.7669,2,301.6823,329.0846,0,0,0,0,1434.804,0.717402,0.9036174,0.3172331,0,250,0.3172331,1869.284,0,0,24.95938,53.07362,187.5271,449.5067,360.2717,89.23495,564.4993,0,1263.606,0,-5.684342e-14,4.061196e-13,4.263256e-14
tuned,2026-01-21 17:30:00,1606,17.5,27.7894,3328.623,385.4029,381.6244,178.3736,1,1,2330.036,2329.719,503.1663,179.1489,682.3151,2,358.7079,323.6072,0,0,0,0,1434.578,0.7172891,0.9034751,0.3172331,0,250,0.3172331,1826.552,0,0,26.69498,58.01719,178.3736,448.6735,351.7223,96.95117,565.2189,0,1276.566,0,-1.136868e-13,3.522738e-13,4.263256e-14
tuned,2026-01-21 17:45:00,1607,17.75,27.64342,3306.842,434.7703,367.6946,161.165,1,1,2314.789,2314.472,547.2194,191.2801,738.4995,2,419.9853,318.5142,0,0,0,0,1434.352,0.7171762,0.9033329,0.3172331,0,250,0.3172331,1767.253,0,0,14.78495,49.18037,161.165,444.3635,339.2545,105.1091,561.473,0,1233.286,0,-2.842171e-14,-3.076428e-13,4.263256e-14
tuned,2026-01-21 18:00:00,1608,18,27.6439,3280.257,467.7359,0,156.2696,1,1,2296.18,2295.863,382.5726,110.2315,492.8041,1,491.1379,1.666242,0,0,0,0,1434.127,0.7170633,0.9031907,0.3172331,0,250,0.3172331,1913.29,0,0,0,0,156.2696,440.7957,367.2927,73.50302,507.5231,0,1015.046,0,-1.421085e-14,3.580469e-13,4.263256e-14
tuned,2026-01-21 18:15:00,1609,18.25,27.60996,3267.825,522.0906,1.26565,148.0943,1,1,2287.478,2287.16,425.2592,122.4034,547.6626,2,547.0094,0.6531834,0,0,0,0,1433.901,0.7169504,0.9030485,0.3172331,0,250,0.3172331,1861.901,0,0,0,0.612467,148.0943,438.8106,357.1716,81.63902,507.9842,0,1017.025,0,0,-2.654543e-13,4.263256e-14
tuned,2026-01-21 18:30:00,1610,18.5,27.48909,3262.13,565.102,1.232283,138.0589,1,1,2283.491,2283.174,480.7567,138.738,619.4947,2,615.3643,4.130385,0,0,0,0,1433.675,0.7168376,0.9029063,0.3172331,0,250,0.3172331,1802.417,0,0,0,0,138.0589,436.9315,344.881,92.05042,510.0357,0,1020.071,0,0,-2.454703e-13,4.263256e-14
tuned,2026-01-21 18:45:00,1611,18.75,27.41725,3246.669,610.4772,0.2459763,127.5284,1,1,2272.668,2272.351,524.3647,151.4299,675.7945,2,670.2801,5.514442,0,0,0,0,1433.449,0.7167247,0.9027642,0.3172331,0,250,0.3172331,1747.986,0,0,0,0,127.5284,434.204,333.9611,100.243,509.7558,0,1019.512,0,0,-3.769207e-13,4.263256e-14
tuned,2026-01-21 19:00:00,1612,19,27.12916,3233.725,667.3858,0,111.3286,0,0,2263.608,2263.29,153.2921,44.27054,197.5627,1,195.9344,1.62825,0,0,0,500,1308.224,0.6541119,0.9026221,0.3172331,0,250,0.3172331,2109.998,0,0,0,0,111.3286,429.8703,400.6991,29.17118,0,466.1115,2563.613,0,7.105427e-15,3.648193e-13,4.263256e-14
tuned,2026-01-21 19:15:00,1613,19.25,26.91092,3274.049,729.3777,0,111.3114,0,0,2291.835,2291.517,181.6067,52.29307,233.8997,1,233.4256,0.4741626,0,0,0,500,1183.018,0.5915089,0.8237693,0.3172331,0,250,0.3172331,2109.911,0,0,0,0,111.3114,433.2555,398.864,34.39146,0,472.1998,2597.099,0,7.105427e-15,8.515411e-14,4.263256e-14
tuned,2026-01-21 19:30:00,1614,19.5,26.6909,3252.21,718.1078,0,95.26888,0,0,2276.547,2276.23,182.2124,52.71219,234.9246,1,232.1469,2.777664,0,0,0,500,1057.832,0.5289158,0.744929,0.3172331,0,250,0.3172331,2094.018,0,0,0,0,95.26888,428.4054,394.0566,34.3488,0,464.6967,2555.832,0,-1.421085e-14,-6.67244e-14,4.263256e-14
tuned,2026-01-21 19:45:00,1615,19.75,26.69243,3237.744,699.4665,0,86.54928,0,0,2266.421,2266.104,175.1059,50.61633,225.7222,1,223.4294,2.292774,0,0,0,500,932.6651,0.4663325,0.666101,0.3172331,0,250,0.3172331,2090.998,0,0,0,0,86.54928,426.5134,393.5009,33.01254,0,460.4047,2532.226,0,-7.105427e-15,-1.29341e-13,4.263256e-14
tuned,2026-01-21 20:00:00,1616,20,26.35179,3187.069,708.9455,1.089938,76.15755,0,0,2230.949,2230.631,154.1737,44.48325,198.6569,1,197.4132,1.243763,0,0,0,500,807.5182,0.4037591,0.5872855,0.3172331,0,250,0.3172331,2076.458,0,0,11.53235,0,76.15755,416.8982,388.0285,28.86977,0,446.7433,2476.981,0,-2.842171e-14,1.666445e-13,4.263256e-14
tuned,2026-01-21 20:15:00,1617,20.25,26.18603,3199.093,666.6667,0,71.43536,0,0,2239.365,2239.048,123.0589,35.64317,158.7021,1,156.4173,2.284817,0,0,0,500,682.3911,0.3411956,0.5084824,0.3172331,0,250,0.3172331,2115.989,0,0,10.2494,0,71.43536,417.05,394.0729,22.97706,0,443.0199,2454.29,0,0,3.363976e-14,4.263256e-14
tuned,2026-01-21 20:30:00,1618,20.5,26.13802,3166.829,618.2567,0,56.68106,0,0,2216.78,2216.463,0,0,0,0,0,0,0,0,0,500,557.2837,0.2786418,0.4296917,0.3172331,0,250,0.3172331,2216.463,0,0,118.2567,0,56.68106,412.4382,412.3792,0.05902211,0,422.9249,2530.08,0,0,-9.897638e-14,4.263256e-14
tuned,2026-01-21 20:45:00,1619,20.75,25.96968,3149.439,547.2261,0,62.43783,0,0,2204.607,2204.29,0,0,0,0,0,0,0,0,0,500,432.196,0.216098,0.3509134,0.3172331,0,250,0.3172331,2204.29,0,0,47.22612,0,62.43783,408.7651,408.7063,0.05881946,0,420.2831,2393.022,0,0,5.118128e-14,4.263256e-14
tuned,2026-01-21 21:00:00,1620,21,25.90389,3116.997,508.3001,3.57107,53.84292,0,0,2181.898,2181.581,0,0,0,0,0,0,0,0,0,500,307.1279,0.153564,0.2721475,0.3172331,0,250,0.3172331,2181.581,0,0,8.300078,3.57107,53.84292,404.0124,403.9537,0.05874065,0,413.9235,2297.057,0,0,-6.32272e-14,4.263256e-14
tuned,2026-01-21 21:15:00,1621,21.25,25.63713,3105.996,441.2517,4.059069,47.91894,0,0,2174.197,2173.88,0,0,0,0,0,0,0,0,0,428.3183,200,0.1,0.193394,0.3172331,0,250,0.3172331,2173.88,0,0,12.93336,4.059069,47.91894,400.4108,400.3524,0.0584232,0,409.1774,2279.788,0,0,1.387779e-16,4.263256e-14
tuned,2026-01-21 21:30:00,1622,21.5,25.5046,3075.065,387.6718,11.22965,43.15924,0,0,2152.546,2152.228,290.1209,83.55536,373.6763,1,372.6428,0.9075949,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1862.107,0,0,15.02908,10.32205,43.15924,395.3619,342.0166,53.3453,0,433.4991,2427.976,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-21 21:45:00,1623,21.75,25.42455,3040.024,338.0864,0,38.5185,0,0,2128.017,2127.699,254.7853,73.55311,328.3384,1,325.7743,2.438157,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1872.914,0,0,12.31202,0,38.5185,390.2255,343.4461,46.77949,0,424.0625,2353.582,0,0,0,4.263256e-14
tuned,2026-01-21 22:00:00,1624,22,25.50867,3008.192,303.4503,0,44.2573,0,0,2105.734,2105.417,218.4089,62.87868,281.2875,1,280.6991,0.4624735,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1887.008,0,0,22.75114,0,44.2573,386.7958,346.6187,40.17712,0,417.6269,2336.193,0,-3.552714e-14,0,4.263256e-14
