controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
tuned,2026-01-21 22:15:00,1625,22.25,25.38718,3006.407,255.8517,0,50.11522,0,0,2104.485,2104.168,172.5999,49.65614,222.256,1,222.0882,0.0418968,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1931.568,0,0,33.76352,0,50.11522,385.6197,353.9348,31.68483,0,412.7739,2328.499,0,-7.105427e-15,0,4.263256e-14
tuned,2026-01-21 22:30:00,1626,22.5,25.35053,3013.734,203.4787,0,49.46328,0,0,2109.614,2109.296,150.599,43.32478,193.9238,1,193.7783,0.01954568,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1958.697,0,0,9.700431,0,49.46328,386.2741,358.6411,27.63304,0,411.0227,2277.358,0,0,0,4.263256e-14
tuned,2026-01-21 22:45:00,1627,22.75,25.12334,3036.023,179.5671,0,31.70394,0,0,2125.216,2124.899,128.8918,37.10991,166.0017,1,165.5775,0.2982881,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1996.007,0,0,13.98963,0,31.70394,387.3585,363.8079,23.55064,0,406.6964,2260.962,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-21 23:00:00,1628,23,24.90468,3076.036,152.1522,0,31.14448,1,1,2153.225,2152.908,499.5101,143.8829,643.3929,2,141.6136,1.779306,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1653.398,0,0,10.53863,0,31.14448,38.75805,29.76116,8.996891,179.2959,0,376.7709,0,2.842171e-14,1.24345e-13,4.263256e-14
tuned,2026-01-21 23:15:00,1629,23.25,24.8751,3112.33,108.4473,6.134137,33.28884,1,1,2178.631,2178.314,487.3624,140.6273,627.9897,2,123.9628,4.026868,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1690.951,0,0,0,2.107269,33.28884,39.21536,30.43712,8.778233,177.1018,0,357.8387,0,0,-1.216804e-13,4.263256e-14
tuned,2026-01-21 23:30:00,1630,23.5,24.71357,3079.621,93.49382,0,26.18092,1,1,2155.734,2155.417,466.3852,134.6568,601.042,2,96.41348,4.628497,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1689.032,0,0,0,0,26.18092,38.80322,30.40258,8.400644,169.7924,0,339.5848,0,-2.842171e-14,1.301736e-13,4.263256e-14
tuned,2026-01-21 23:45:00,1631,23.75,24.65968,3051.097,70.1001,6.894006,31.99942,1,1,2135.768,2135.45,469.9138,135.2054,605.1192,2,104.8785,0.2406692,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1665.537,0,0,0,6.653336,31.99942,38.44382,29.97966,8.464159,170.9638,0,353.4045,0,5.684342e-14,8.903989e-14,4.263256e-14
tuned,2026-01-22 00:00:00,1632,0,24.51212,3063.754,72.92581,7.631267,32.3806,1,1,2144.628,2144.311,459.3118,132.1443,591.4561,2,91.32034,0.135795,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1684.999,0,0,0,7.495472,32.3806,38.60331,30.32998,8.273323,168.3048,0,349.5393,0,0,2.131628e-14,4.263256e-14
tuned,2026-01-22 00:15:00,1633,0.25,24.54887,3033.452,70.67102,11.19023,24.18718,1,1,2123.416,2123.099,457.6468,131.6509,589.2977,2,89.29767,0,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1665.452,0,0,0,11.19023,24.18718,38.22149,29.97814,8.243352,165.9874,0,351.2779,0,-2.842171e-14,-1.135758e-13,4.263256e-14
tuned,2026-01-22 00:30:00,1634,0.5,24.61867,3058.077,70.93818,10.4241,21.01882,1,1,2140.654,2140.337,467.5865,134.5109,602.0974,2,102.0916,0.005722308,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1672.75,0,0,0,10.41837,21.01882,38.53177,30.10951,8.422267,168.4131,0,354.7978,0,0,-2.081668e-13,4.263256e-14
tuned,2026-01-22 00:45:00,1635,0.75,24.26979,3075.598,53.1312,6.051221,18.46445,1,1,2152.919,2152.602,457.4144,131.7741,589.1885,2,87.40054,1.787962,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1695.187,0,0,0,4.26326,18.46445,38.75254,30.51337,8.239169,165.5964,0,338.5468,0,-5.684342e-14,4.474199e-13,4.263256e-14
tuned,2026-01-22 01:00:00,1636,1,24.27803,3040.46,71.51244,16.23342,12.45016,1,1,2128.322,2128.005,448.5421,129.0716,577.6137,2,77.23902,0.3746614,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1679.463,0,0,0,15.85876,12.45016,38.3098,30.23033,8.079468,161.5334,0,350.4231,0,-2.842171e-14,-1.731948e-14,4.263256e-14
tuned,2026-01-22 01:15:00,1637,1.25,24.10366,3054.118,79.37019,6.883803,8.511274,1,1,2137.883,2137.566,116.3865,33.6135,150,1,89.77916,1.248027,0,0,58.97281,0,1338.543,0.6692717,0.8337089,0.3172331,0,250,0.3172331,2021.179,0,0,0,5.635776,8.511274,38.48189,36.38123,2.100667,71.51498,0,152.7517,0,-7.105427e-15,3.98348e-13,4.263256e-14
tuned,2026-01-22 01:30:00,1638,1.5,23.94107,3081.774,97.33052,7.544869,15.72024,1,1,2157.241,2156.924,116.3113,33.68869,150,1,81.01307,2.158725,0,0,66.82821,0,1355.04,0.6775199,0.8428612,0.3172331,0,250,0.3172331,2040.613,0,0,16.31745,5.386144,15.72024,38.83035,36.73103,2.099314,73.21867,0,183.876,0,-1.421085e-14,-9.270362e-14,4.263256e-14
tuned,2026-01-22 01:45:00,1639,1.75,23.70853,3079.755,78.20133,1.225296,25.32762,1,1,2155.828,2155.511,116.3235,33.67646,150,1,75.94212,2.010609,0,0,72.04727,0,1372.838,0.6864192,0.8532487,0.3172331,0,250,0.3172331,2039.188,0,0,2.259207,0,25.32762,38.80491,36.70538,2.099534,74.87091,0,153.639,0,0,3.668177e-13,4.263256e-14
tuned,2026-01-22 02:00:00,1640,2,23.59341,3059.942,74.72448,3.721704,29.15862,1,1,2141.959,2141.642,116.2718,33.7282,150,1,78.1713,2.637303,0,0,69.19139,0,1389.92,0.69496,0.8644562,0.3172331,0,250,0.3172331,2025.37,0,0,0,1.084401,29.15862,38.55527,36.45667,2.098603,75.34137,0,152.5533,0,0,-1.356693e-13,4.263256e-14
tuned,2026-01-22 02:15:00,1641,2.25,23.24858,3049.819,70.16234,0.464525,29.48808,1,1,2134.874,2134.556,116.4895,33.51046,150,1,69.76931,0,0,0,80.23069,0,1409.759,0.7048795,0.8752123,0.3172331,0,250,0.3172331,2018.067,0,0,0.3930258,0.464525,29.48808,38.42773,36.3252,2.102522,75.01569,0,151.5106,0,-1.421085e-14,-2.551293e-13,4.263256e-14
tuned,2026-01-22 02:30:00,1642,2.5,22.96626,3058.043,83.01039,5.062085,35.80119,1,1,2140.63,2140.313,116.3375,33.66247,150,1,91.85765,1.841194,0,0,56.30115,0,1423.612,0.7118061,0.8877045,0.3172331,0,250,0.3172331,2023.976,0,0,0,3.220891,35.80119,38.53135,36.43156,2.099786,76.34892,0,158.2539,0,-7.105427e-15,1.0969e-13,4.263256e-14
tuned,2026-01-22 02:45:00,1643,2.75,22.6915,3035.587,76.52771,15.04258,38.51853,1,1,2124.911,2124.594,116.4774,33.52262,150,1,95.64061,0.1473335,0,0,54.21206,0,1436.941,0.7184706,0.8964278,0.3172331,0,250,0.3172331,2008.116,0,0,0,14.89525,38.51853,38.2484,36.14609,2.102303,76.36301,0,178.4203,0,-7.105427e-15,-3.637091e-13,4.263256e-14
tuned,2026-01-22 03:00:00,1644,3,22.5669,3044.714,90.59726,14.21184,34.39318,1,1,2131.3,2130.983,116.3167,33.68331,150,1,97.49331,2.093625,0,0,50.41307,0,1449.318,0.7246591,0.9048208,0.3172331,0,250,0.3172331,2014.666,0,0,0,12.11821,34.39318,38.3634,36.26399,2.099411,75.91043,0,172.7248,0,-1.421085e-14,2.849943e-13,4.263256e-14
tuned,2026-01-22 03:15:00,1645,3.25,22.53612,3038.833,79.48677,14.11912,29.04676,1,1,2127.183,2126.866,116.2429,33.75714,150,1,96.39059,2.987796,0,0,50.62161,0,1461.745,0.7308727,0.9126144,0.3172331,0,250,0.3172331,2010.623,0,0,0,11.13132,29.04676,38.2893,36.19122,2.098082,74.98156,0,169.1647,0,7.105427e-15,-3.18412e-13,4.263256e-14
tuned,2026-01-22 03:30:00,1646,3.5,22.49241,3022.698,96.89655,4.727811,30.14206,1,1,2115.889,2115.571,116.3653,33.63468,150,1,95.34431,1.504531,0,0,53.15115,0,1474.803,0.7374016,0.9204397,0.3172331,0,250,0.3172331,1999.206,0,0,1.552232,3.22328,30.14206,38.086,35.98571,2.100286,74.83904,0,157.9158,0,-7.105427e-15,-1.632028e-14,4.263256e-14
tuned,2026-01-22 03:45:00,1647,3.75,22.41276,3005.041,110.5294,0,18.23526,1,1,2103.529,2103.212,116.3086,33.69144,150,1,109.6987,2.192079,0,0,38.10919,0,1484.098,0.7420491,0.9286619,0.3172331,0,250,0.3172331,1986.903,0,0,0.8306205,0,18.23526,37.86352,35.76425,2.099264,72.60808,0,146.649,0,-1.421085e-14,-1.211253e-13,4.263256e-14
tuned,2026-01-22 04:00:00,1648,4,22.2213,3029.521,125.6438,0,13.03718,1,1,2120.665,2120.347,116.2807,33.71929,150,1,135.6969,2.529386,0,0,11.77376,0,1486.808,0.7434041,0.9345149,0.3172331,0,250,0.3172331,2004.067,0,0,0,0,13.03718,38.17196,36.0732,2.098763,72.03809,0,144.0762,0,-2.842171e-14,3.262945e-13,4.263256e-14
tuned,2026-01-22 04:15:00,1649,4.25,21.89347,3014.64,146.2577,0,10.90835,1,1,2110.248,2109.931,116.7455,33.81083,150.5564,1,148.4236,2.132747,0,0,0,0,1486.574,0.743287,0.9362213,0.3172331,0,250,0.3172331,1993.186,0,0,0,0,10.90835,37.98447,35.87734,2.10713,71.55549,0,143.111,0,-1.421085e-14,-3.601563e-13,4.263256e-14
tuned,2026-01-22 04:30:00,1650,4.5,21.86489,3031.649,177.9062,0,11.22371,1,1,2122.154,2121.837,143.6342,41.48921,185.1234,1,183.5237,1.599685,0,0,0,0,1486.34,0.74317,0.9360739,0.3172331,0,250,0.3172331,1978.203,0,0,0,0,11.22371,38.19877,35.60765,2.591126,79.01713,0,158.0343,0,0,1.049161e-13,4.263256e-14
tuned,2026-01-22 04:45:00,1651,4.75,21.81677,2996.223,235.4506,0,23.09863,1,1,2097.356,2097.039,178.6502,51.64261,230.2928,1,227.9372,2.35565,0,0,0,0,1486.106,0.743053,0.9359265,0.3172331,0,250,0.3172331,1918.389,0,0,7.513433,0,23.09863,37.75241,34.531,3.221414,90.12198,0,193.2046,0,-7.105427e-15,3.058664e-13,4.263256e-14
tuned,2026-01-22 05:00:00,1652,5,21.81084,3009.873,301.6622,3.884302,21.64042,1,1,2106.911,2106.594,213.4291,61.50208,274.9312,1,273.9429,0.9883387,0,0,0,0,1485.872,0.7429361,0.9357792,0.3172331,0,250,0.3172331,1893.165,0,0,27.71934,2.895964,21.64042,37.9244,34.07696,3.847435,99.27775,0,251.3669,0,0,2.283729e-13,4.263256e-14
tuned,2026-01-22 05:15:00,1653,5.25,21.95846,3030.1,374.6155,0,15.6144,1,1,2121.07,2120.753,268.4507,77.22653,345.6772,1,345.6629,0.01432604,0,0,0,0,1485.638,0.7428191,0.9356319,0.3172331,0,250,0.3172331,1852.302,0,0,28.95263,0,15.6144,38.17926,33.34144,4.837822,113.2441,0,276.4316,0,-2.842171e-14,-1.415534e-13,4.263256e-14
tuned,2026-01-22 05:30:00,1654,5.5,21.90928,3054.2,444.7771,0,16.78889,1,1,2137.94,2137.623,323.3474,93.06194,416.4094,1,415.9877,0.4216442,0,0,0,0,1485.404,0.7427022,0.9354846,0.3172331,0,250,0.3172331,1814.275,0,0,28.78937,0,16.78889,38.48292,32.65695,5.825964,128.5937,0,306.8491,0,-2.842171e-14,9.237056e-14,4.263256e-14
tuned,2026-01-22 05:45:00,1655,5.75,21.87316,3090.037,513.4033,0,10.6773,1,1,2163.026,2162.709,383.7702,110.4818,494.252,1,493.4724,0.7795899,0,0,0,0,1485.17,0.7425852,0.9353373,0.3172331,0,250,0.3172331,1778.939,0,0,19.93084,0,10.6773,38.93447,32.02089,6.913575,144.3297,0,323.0402,0,-4.263256e-14,8.21565e-15,4.263256e-14
tuned,2026-01-22 06:00:00,1656,6,21.57785,3110.777,584.6953,0,15.95564,1,1,2177.544,2177.227,438.9825,126.3277,565.3102,2,564.8781,0.4321323,0,0,0,0,1484.937,0.7424683,0.9351901,0.3172331,0,250,0.3172331,1738.244,0,0,19.81716,0,15.95564,39.19579,31.28839,7.907396,160.3313,0,354.8472,0,0,-4.061196e-13,4.263256e-14
tuned,2026-01-22 06:15:00,1657,6.25,21.67596,3130.739,656.9741,0,29.39893,1,1,2191.517,2191.2,507.8637,146.4669,654.3306,2,650.8495,3.481031,0,0,0,0,1484.703,0.7423515,0.9350429,0.3172331,0,250,0.3172331,1683.336,0,0,6.124564,0,29.39893,39.44731,30.30005,9.147257,181.779,0,374.1228,0,2.842171e-14,-2.526868e-13,4.263256e-14
tuned,2026-01-22 06:30:00,1658,6.5,21.70882,3129.138,717.945,3.882524,33.88863,1,1,2190.396,2190.079,563.6976,162.1794,725.877,2,725.6807,0.1963176,0,0,0,0,1484.469,0.7422346,0.9348957,0.3172331,0,250,0.3172331,1626.382,0,0,0,3.686207,33.88863,39.42714,29.27487,10.15227,197.2353,0,400.8292,0,0,-4.518608e-13,4.263256e-14
tuned,2026-01-22 06:45:00,1659,6.75,21.66673,3111.985,750.5095,0,37.58587,1,1,2178.389,2178.072,602.5335,173.3559,775.8894,2,775.6492,0.2402024,0,0,0,0,1484.236,0.7421178,0.9347485,0.3172331,0,250,0.3172331,1575.538,0,0,0,0,37.58587,39.21101,28.35969,10.85131,208.1223,0,416.2446,0,-2.842171e-14,-1.04361e-13,4.263256e-14
tuned,2026-01-22 07:00:00,1660,7,21.78668,3098.172,750.7751,4.798225,32.80747,1,1,2168.72,2168.403,616.2001,177.3102,793.5103,2,793.055,0.4552988,0,0,0,0,1484.002,0.7420009,0.9346014,0.3172331,0,250,0.3172331,1552.203,0,0,0,4.342927,32.80747,39.03696,27.93965,11.09731,210.8547,0,429.2009,0,0,-1.29563e-13,4.263256e-14
tuned,2026-01-22 07:15:00,1661,7.25,21.734,3099.953,729.9814,5.888364,28.93737,1,1,2169.967,2169.65,599.0542,172.5146,771.5688,2,769.8274,1.741395,0,0,0,0,1483.768,0.7418841,0.9344542,0.3172331,0,250,0.3172331,1570.596,0,0,0,4.146969,28.93737,39.05941,28.27073,10.78869,205.7241,0,418.6017,0,-5.684342e-14,3.730349e-13,4.263256e-14
tuned,2026-01-22 07:30:00,1662,7.5,21.76226,3129.216,710.8896,5.498831,31.85894,1,1,2190.451,2190.134,551.8132,158.951,710.7641,2,708.7769,1.987248,0,0,0,0,1483.535,0.7417673,0.9343071,0.3172331,0,250,0.3172331,1638.321,0,0,2.112655,3.511583,31.85894,39.42812,29.48978,9.938347,193.881,0,397.4638,0,-8.526513e-14,-4.243272e-13,4.263256e-14
tuned,2026-01-22 07:45:00,1663,7.75,22.13026,3174.674,644.4673,8.291198,29.56886,1,1,2222.272,2221.955,522.5772,150.9096,673.4868,2,668.0292,5.45762,0,0,0,0,1483.301,0.7416506,0.93416,0.3172331,0,250,0.3172331,1699.377,0,0,0,2.833578,29.56886,40.0009,30.58879,9.4121,186.5828,0,378.0534,0,-1.705303e-13,1.988409e-13,4.263256e-14
tuned,2026-01-22 08:00:00,1664,8,22.34961,3198.441,574.2402,372.4056,23.39609,1,1,2238.909,2238.592,709.7178,241.725,951.4428,2,598.1345,353.3083,0,0,0,0,1483.068,0.7415338,0.934013,0.3172331,0,250,0.3172331,1528.874,0,0,0,19.09728,23.39609,40.30036,27.51973,12.78063,273.2844,0,579.5116,0,0,4.162226e-13,4.263256e-14
tuned,2026-01-22 08:15:00,1665,8.25,22.60214,3217.52,490.0026,370.6493,31.79987,1,1,2252.264,2251.947,639.8117,222.0497,861.8613,2,504.4656,357.3957,0,0,0,0,1482.834,0.7414171,0.933866,0.3172331,0,250,0.3172331,1612.135,0,0,0,13.25363,31.79987,40.54075,29.01843,11.52232,256.5853,0,536.0331,0,0,2.208234e-13,4.263256e-14
tuned,2026-01-22 08:30:00,1666,8.5,22.84129,3249.937,416.2817,378.884,33.33036,1,1,2274.956,2274.639,579.0831,204.6359,783.7191,2,425.7966,357.9225,0,0,0,0,1482.601,0.7413004,0.9337189,0.3172331,0,250,0.3172331,1695.556,0,0,0,20.96151,33.33036,40.94921,30.52,10.42921,240.9652,0,518.089,0,-5.684342e-14,-3.936851e-13,4.263256e-14
tuned,2026-01-22 08:45:00,1667,8.75,23.07594,3253.15,338.0951,389.906,32.00627,1,1,2277.205,2276.888,519.3162,187.8864,707.2026,2,345.1077,362.0949,0,0,0,0,1482.367,0.7411837,0.933572,0.3172331,0,250,0.3172331,1757.572,0,0,0,27.81109,32.00627,40.98969,31.63629,9.353402,225.1264,0,498.2269,0,0,3.859135e-13,4.263256e-14
tuned,2026-01-22 09:00:00,1668,9,23.26104,3271.736,289.4105,398.6297,36.73266,1,1,2290.215,2289.898,473.5934,174.7243,648.3176,2,286.3084,362.0093,0,0,0,0,1482.134,0.741067,0.933425,0.3172331,0,250,0.3172331,1816.304,0,0,3.102156,36.62039,36.73266,41.22387,32.69348,8.530391,213.8719,0,496.2652,0,-5.684342e-14,-1.737499e-13,4.263256e-14
tuned,2026-01-22 09:15:00,1669,9.25,23.72702,3283.392,234.0725,379.8079,49.50612,1,1,2298.375,2298.057,422.5943,159.9066,582.5009,2,221.8722,360.6287,0,0,0,0,1481.901,0.7409503,0.933278,0.3172331,0,250,0.3172331,1875.463,0,0,12.20026,19.17926,49.50612,41.37074,33.75834,7.612407,202.4426,0,459.0148,0,2.842171e-14,-2.585709e-13,4.263256e-14
tuned,2026-01-22 09:30:00,1670,9.5,23.89037,3304.161,172.4186,387.8102,53.89949,1,1,2312.913,2312.596,395.7929,152.679,548.472,2,183.3061,365.1659,0,0,0,0,1481.667,0.7408337,0.9331311,0.3172331,0,250,0.3172331,1916.803,0,0,0,22.64427,53.89949,41.63243,34.50245,7.129983,196.7686,0,432.5986,0,0,1.274536e-13,4.263256e-14
tuned,2026-01-22 09:45:00,1671,9.75,24.16681,3314.019,143.2644,390.4599,59.04276,1,1,2319.813,2319.496,381.4221,149.2865,530.7087,2,158.568,372.1407,0,0,0,0,1481.434,0.7407171,0.9329842,0.3172331,0,250,0.3172331,1938.074,0,0,0,18.31919,59.04276,41.75663,34.88533,6.871309,194.7309,0,421.0625,0,0,7.160939e-14,4.263256e-14
tuned,2026-01-22 10:00:00,1672,10,24.32467,3299.336,107.2116,387.7763,62.16752,1,1,2309.535,2309.218,352.6017,141.4473,494.049,1,117.6612,376.3878,0,0,0,0,1481.201,0.7406005,0.9328374,0.3172331,0,250,0.3172331,1956.616,0,0,0,11.38848,62.16752,41.57164,35.2191,6.352541,187.8189,0,395.283,0,0,-4.291012e-13,4.263256e-14
tuned,2026-01-22 10:15:00,1673,10.25,24.4717,3313.161,92.53281,394.7474,65.00242,1,1,2319.212,2318.895,350.4463,141.5603,492.0066,1,108.7238,383.2828,0,0,0,0,1480.968,0.7404839,0.9326905,0.3172331,0,250,0.3172331,1968.449,0,0,0,11.46456,65.00242,41.74582,35.43208,6.313744,188.6874,0,397.1512,0,0,4.419798e-13,4.263256e-14
tuned,2026-01-22 10:30:00,1674,10.5,24.35321,3317.014,100.8729,400.1209,76.58718,1,1,2321.909,2321.592,332.9868,136.087,469.0738,1,90.03045,379.0433,0,0,0,0,1480.735,0.7403673,0.9325437,0.3172331,0,250,0.3172331,1988.605,0,0,10.84244,21.07762,76.58718,41.79437,35.7949,5.999472,185.629,0,426.3201,0,-5.684342e-14,-4.518608e-14,4.263256e-14
tuned,2026-01-22 10:45:00,1675,10.75,24.31045,3384.992,75.78455,408.5532,83.32536,1,1,2369.494,2369.177,339.9961,138.456,478.4521,1,96.09162,382.3605,0,0,0,0,1480.502,0.7402508,0.9323969,0.3172331,0,250,0.3172331,2029.181,0,0,0,26.19265,83.32536,42.6509,36.52526,6.12564,189.9252,0,425.0328,0,-5.684342e-14,-7.283063e-14,4.263256e-14
tuned,2026-01-22 11:00:00,1676,11,24.72586,3434.948,85.79388,400.428,95.20768,1,1,2404.464,2404.146,336.7673,137.9466,474.7139,1,88.40863,386.3053,0,0,0,0,1480.268,0.7401342,0.9322501,0.3172331,0,250,0.3172331,2067.379,0,0,0,14.12274,95.20768,43.28034,37.21282,6.067522,192.3755,0,409.1127,0,-5.684342e-14,3.5838e-13,4.263256e-14
tuned,2026-01-22 11:15:00,1677,11.25,25.1326,3427.593,84.63264,399.8512,106.2444,1,1,2399.315,2398.998,341.0911,139.366,480.457,1,92.49988,387.9572,0,0,0,0,1480.035,0.7400177,0.9321034,0.3172331,0,250,0.3172331,2057.907,0,0,0,11.89403,106.2444,437.3991,375.1598,62.23929,533.8944,0,1088.306,0,-2.842171e-14,3.390621e-13,4.263256e-14
tuned,2026-01-22 11:30:00,1678,11.5,25.2872,3418.32,99.44839,403.9467,114.4963,1,1,2392.824,2392.507,336.4507,138.2716,474.7224,1,84.50279,390.2196,0,0,0,0,1479.802,0.7399012,0.9319566,0.3172331,0,250,0.3172331,2056.056,0,0,14.9456,13.72714,114.4963,437.5723,375.988,61.58428,535.1974,0,1119.855,0,0,-1.302292e-13,4.263256e-14
tuned,2026-01-22 11:45:00,1679,11.75,25.49542,3434.252,95.90085,417.6056,119.8106,1,1,2403.976,2403.659,331.1682,137.1534,468.3216,1,74.32654,393.9951,0,0,0,0,1479.569,0.7397847,0.9318099,0.3172331,0,250,0.3172331,2072.491,0,0,21.57432,23.61048,119.8106,441.4608,380.5875,60.87324,539.7427,0,1157.429,0,2.842171e-14,-1.389999e-13,4.263256e-14
tuned,2026-01-22 12:00:00,1680,12,25.78675,3411.772,106.3908,427.5622,129.9722,1,1,2388.24,2387.923,332.4575,137.9208,470.3783,1,72.65367,397.7247,0,0,0,0,1479.337,0.7396683,0.9316632,0.3172331,0,250,0.3172331,2055.466,0,0,33.73718,29.83757,129.9722,441.1673,379.6955,61.47176,541.6254,0,1192.917,0,0,3.146372e-13,4.263256e-14
tuned,2026-01-22 12:15:00,1681,12.25,25.86614,3461.845,102.3185,430.2708,143.2238,1,1,2423.291,2422.974,337.4352,139.4036,476.8387,1,78.63571,398.203,0,0,0,0,1479.104,0.7395519,0.9315166,0.3172331,0,250,0.3172331,2085.539,0,0,23.68279,32.06773,143.2238,448.3654,385.8733,62.49207,551.7766,0,1199.723,0,-8.526513e-14,3.23519e-13,4.263256e-14
tuned,2026-01-22 12:30:00,1682,12.5,26.30404,3471.337,114.3489,432.9137,158.521,1,1,2429.936,2429.619,342.7449,140.4467,483.1915,1,89.54434,393.6472,0,0,0,0,1478.871,0.7394354,0.9313699,0.3172331,0,250,0.3172331,2086.874,0,0,24.80457,39.26651,158.521,453.6378,389.5925,64.04528,559.633,0,1229.789,0,-2.842171e-14,-1.09579e-13,4.263256e-14
tuned,2026-01-22 12:45:00,1683,12.75,26.36951,3469.41,109.7763,426.9804,168.3636,1,1,2428.587,2428.27,351.935,143.6443,495.5793,1,96.72175,398.8575,0,0,0,0,1478.638,0.739319,0.9312233,0.3172331,0,250,0.3172331,2076.335,0,0,13.05456,28.12287,168.3636,453.9963,388.1468,65.84948,563.2647,0,1197.561,0,-2.842171e-14,-7.172041e-14,4.263256e-14
tuned,2026-01-22 13:00:00,1684,13,26.47394,3505.025,92.98468,425.4332,179.7965,1,1,2453.518,2453.201,345.3222,141.8518,487.174,1,87.28325,399.8907,0,0,0,0,1478.405,0.7392026,0.9310767,0.3172331,0,250,0.3172331,2107.878,0,0,5.701423,25.54249,179.7965,459.6439,394.8915,64.75235,570.4266,0,1194.749,0,-2.842171e-14,4.409806e-13,4.263256e-14
tuned,2026-01-22 13:15:00,1685,13.25,26.30861,3539.077,94.08795,425.3672,194.1837,1,1,2477.354,2477.036,339.304,139.6277,478.9317,1,83.67708,395.2546,0,0,0,0,1478.173,0.7390863,0.9309301,0.3172331,0,250,0.3172331,2137.732,0,0,10.41087,30.11253,194.1837,462.5335,399.1246,63.40887,575.0073,0,1219.918,0,0,-3.855805e-13,4.263256e-14
tuned,2026-01-22 13:30:00,1686,13.5,26.69836,3538.333,92.99058,422.8102,199.3832,1,1,2476.833,2476.516,348.1983,141.8582,490.0566,1,97.88812,392.1685,0,0,0,0,1477.94,0.7389699,0.9307836,0.3172331,0,250,0.3172331,2128.318,0,0,0,30.64172,199.3832,466.1677,400.5732,65.59453,579.9576,0,1212.772,0,-5.684342e-14,1.819656e-13,4.263256e-14
tuned,2026-01-22 13:45:00,1687,13.75,26.88836,3557.659,116.2597,416.9426,209.9329,1,1,2490.361,2490.044,345.6664,141.2626,486.929,1,93.51256,393.4164,0,0,0,0,1477.707,0.7388536,0.9306371,0.3172331,0,250,0.3172331,2144.377,0,0,22.74711,23.52611,209.9329,470.5648,405.1897,65.37516,586.12,0,1252.061,0,2.842171e-14,3.304024e-13,4.263256e-14
tuned,2026-01-22 14:00:00,1688,14,27.27349,3507.021,97.60436,421.3761,210.0805,1,1,2454.914,2454.597,344.6545,141.4267,486.0812,1,88.38298,397.6982,0,0,0,0,1477.475,0.7387373,0.9304906,0.3172331,0,250,0.3172331,2109.943,0,0,9.221379,23.67789,210.0805,467.6102,401.9003,65.70996,583.3429,0,1223.437,0,2.842171e-14,6.616929e-14,4.263256e-14
tuned,2026-01-22 14:15:00,1689,14.25,27.30521,3486.848,74.69888,425.6579,216.5123,1,1,2440.794,2440.476,326.9868,135.624,462.6107,1,71.68749,390.9232,0,0,0,0,1477.242,0.738621,0.9303441,0.3172331,0,250,0.3172331,2113.49,0,0,3.011387,34.73468,216.5123,465.2297,402.8436,62.38608,579.7361,0,1224.584,0,0,3.055334e-13,4.263256e-14
tuned,2026-01-22 14:30:00,1690,14.5,27.50341,3466.753,98.20394,412.5592,220.7282,1,1,2426.727,2426.41,343.6372,140.2341,483.8713,1,94.63771,389.2336,0,0,0,0,1477.009,0.7385047,0.9301976,0.3172331,0,250,0.3172331,2082.773,0,0,3.566228,23.32553,220.7282,464.4787,398.6454,65.83332,581.1272,0,1208.643,0,2.842171e-14,1.463274e-13,4.263256e-14
tuned,2026-01-22 14:45:00,1691,14.75,27.65625,3429.495,89.74993,411.0711,221.1454,1,1,2400.647,2400.329,346.168,140.5311,486.6991,1,101.5202,385.1789,0,0,0,0,1476.777,0.7383885,0.9300512,0.3172331,0,250,0.3172331,2054.161,0,0,0,25.89221,221.1454,460.9703,394.4384,66.53182,577.4337,0,1199.531,0,5.684342e-14,-4.03233e-13,4.263256e-14
tuned,2026-01-22 15:00:00,1692,15,27.81402,3457.56,71.13576,420.4272,225.2264,1,1,2420.292,2419.975,341.2749,139.8695,481.1444,1,88.94813,392.1963,0,0,0,0,1476.544,0.7382722,0.9299048,0.3172331,0,250,0.3172331,2078.7,0,0,0,28.23088,225.2264,466.2964,400.4849,65.81156,583.7468,0,1216.192,0,0,-4.253264e-13,4.263256e-14
tuned,2026-01-22 15:15:00,1693,15.25,28.20354,3514.463,71.5195,410.7922,230.3348,1,1,2460.124,2459.807,350.9167,142.2568,493.1735,1,104.612,388.5615,0,0,0,0,1476.312,0.738156,0.9297584,0.3172331,0,250,0.3172331,2108.89,0,0,0,22.23076,230.3348,477.9157,409.6833,68.23242,596.686,0,1231.72,0,0,8.937295e-14,4.263256e-14
tuned,2026-01-22 15:30:00,1694,15.5,28.60159,3466.622,78.23127,403.8956,227.5541,1,1,2426.636,2426.318,356.6619,143.3698,500.0317,2,116.547,383.4847,0,0,0,0,1476.08,0.7380398,0.929612,0.3172331,0,250,0.3172331,2069.656,0,0,0,20.41086,227.5541,475.4542,405.5108,69.94345,593.4656,0,1222.14,0,0,2.412515e-13,4.263256e-14
tuned,2026-01-22 15:45:00,1695,15.75,28.86714,3443.419,93.40097,397.8499,231.9342,1,1,2410.393,2410.076,371.5984,147.2216,518.8199,2,139.5205,379.2994,0,0,0,0,1475.847,0.7379236,0.9294657,0.3172331,0,250,0.3172331,2038.478,0,0,0,18.55044,231.9342,474.9904,401.701,73.28943,594.6274,0,1221.254,0,-5.684342e-14,4.03011e-14,4.263256e-14
tuned,2026-01-22 16:00:00,1696,16,28.88541,3460.967,147.8427,387.9449,229.3605,1,1,2422.677,2422.36,387.1061,151.5045,538.6107,2,160.9868,377.6238,0,0,0,0,1475.615,0.7378075,0.9293194,0.3172331,0,250,0.3172331,2035.254,0,0,0,10.32108,229.3605,477.6002,401.2246,76.37562,597.9446,0,1213.693,0,-2.842171e-14,4.071188e-13,4.263256e-14
tuned,2026-01-22 16:15:00,1697,16.25,29.05921,3438.406,162.067,397.0693,232.1415,1,1,2406.884,2406.567,392.9077,152.7881,545.6958,2,171.6972,373.9986,0,0,0,0,1475.383,0.7376913,0.9291731,0.3172331,0,250,0.3172331,2013.659,0,0,0,23.07073,232.1415,476.2819,398.4693,77.8126,597.1943,0,1234.186,0,2.842171e-14,4.435341e-13,4.263256e-14
tuned,2026-01-22 16:30:00,1698,16.5,29.27616,3423.539,196.3853,399.457,231.5589,1,1,2396.477,2396.16,408.6084,157.0363,565.6447,2,194.1703,371.4744,0,0,0,0,1475.15,0.7375752,0.9290268,0.3172331,0,250,0.3172331,1987.552,0,0,2.215,27.98265,231.5589,476.4726,395.1692,81.30345,598.2445,0,1248.58,0,-2.842171e-14,1.616485e-13,4.263256e-14
tuned,2026-01-22 16:45:00,1699,16.75,29.37401,3388.646,233.4112,394.291,230.7272,1,1,2372.052,2371.735,430.2816,162.3042,592.5858,2,230.2062,362.3796,0,0,0,0,1474.918,0.7374591,0.9288806,0.3172331,0,250,0.3172331,1941.454,0,0,3.204986,31.91143,230.7272,472.6279,386.8317,85.79617,595.1079,0,1250.792,0,2.842171e-14,-4.262146e-13,4.263256e-14
tuned,2026-01-22 17:00:00,1700,17,29.4579,3384.429,262.0185,401.4041,219.4424,1,1,2369.1,2368.783,451.3219,168.4743,619.7962,2,256.3113,363.4849,0,0,0,0,1474.686,0.737343,0.9287343,0.3172331,0,250,0.3172331,1917.461,0,0,5.707237,37.91926,219.4424,472.9091,382.755,90.15417,595.0334,0,1265.322,0,-5.684342e-14,-3.972378e-13,4.263256e-14
tuned,2026-01-22 17:15:00,1701,17.25,29.51483,3345.547,285.2792,384.1181,219.7795,1,1,2341.883,2341.566,494.6658,180.6005,675.2662,2,315.0032,360.2631,0,0,0,0,1474.454,0.7372269,0.9285881,0.3172331,0,250,0.3172331,1846.9,0,0,0,23.85508,219.7795,468.0612,369.1313,98.92995,593.6581,0,1228.466,0,-5.684342e-14,2.623457e-13,4.263256e-14
tuned,2026-01-22 17:30:00,1702,17.5,29.37642,3352.565,372.3714,379.5409,208.1368,1,1,2346.795,2346.478,537.8588,192.7311,730.5899,2,373.099,357.4909,0,0,0,0,1474.222,0.7371109,0.928442,0.3172331,0,250,0.3172331,1808.619,0,0,0,22.05,208.1368,467.6201,360.3837,107.2364,594.5879,0,1227.212,0,5.684342e-14,-2.521316e-13,4.263256e-14
tuned,2026-01-22 17:45:00,1703,17.75,29.37423,3348.731,421.7188,376.6731,197.2708,1,1,2344.111,2343.794,573.4599,201.9129,775.3729,2,427.8479,347.5249,0,0,0,0,1473.99,0.7369948,0.9282958,0.3172331,0,250,0.3172331,1770.334,0,0,0,29.1482,197.2708,467.0629,352.7381,114.3248,593.9571,0,1238.195,0,-1.136868e-13,-1.069145e-13,4.263256e-14
tuned,2026-01-22 18:00:00,1704,18,29.53357,3338.378,471.5254,0,186.7616,1,1,2336.865,2336.547,371.7545,107.0204,478.7749,1,478.0406,0.734238,0,0,0,0,1473.758,0.7368788,0.9281497,0.3172331,0,250,0.3172331,1964.793,0,0,0,0,186.7616,467.2507,392.8558,74.39489,537.2188,0,1074.438,0,-4.263256e-14,-1.960654e-13,4.263256e-14
tuned,2026-01-22 18:15:00,1705,18.25,29.33736,3298.788,543.4939,0.6445509,170.6087,1,1,2309.152,2308.835,414.637,119.3807,534.0176,2,533.055,0.9626251,0,0,0,0,1473.526,0.7367628,0.9280036,0.3172331,0,250,0.3172331,1894.198,0,0,10.43894,0,170.6087,459.7257,377.1131,82.61263,530.46,0,1078.927,0,1.421085e-14,4.058975e-13,4.263256e-14
tuned,2026-01-22 18:30:00,1706,18.5,29.26888,3276.973,588.2166,1.816712,161.8158,1,1,2293.881,2293.564,458.1034,132.0535,590.1569,2,587.6054,2.551566,0,0,0,0,1473.294,0.7366468,0.9278575,0.3172331,0,250,0.3172331,1835.46,0,0,0.6112692,0,161.8158,456.0016,364.8719,91.12963,529.0929,0,1059.24,0,-2.842171e-14,-1.032507e-13,4.263256e-14
tuned,2026-01-22 18:45:00,1707,18.75,29.28406,3272.71,633.1251,0,154.7172,1,1,2290.897,2290.58,496.7433,143.1729,639.9162,2,637.3289,2.587344,0,0,0,0,1473.062,0.7365308,0.9277114,0.3172331,0,250,0.3172331,1793.837,0,0,0,0,154.7172,455.5597,356.716,98.8437,530.6554,0,1061.311,0,-8.526513e-14,1.123546e-13,4.263256e-14
tuned,2026-01-22 19:00:00,1708,19,28.99783,3232.99,689.0413,4.240425,148.1951,1,0,2263.093,2262.776,140.4915,40.48777,180.9793,1,180.2957,0.6835834,0,0,0,500,1347.83,0.6739149,0.9275654,0.3172331,0,250,0.3172331,2122.284,0,0,8.745518,3.556842,148.1951,447.2305,419.404,27.82651,489.1779,0,999.5774,0,0,1.610934e-13,4.263256e-14
tuned,2026-01-22 19:15:00,1709,19.25,28.86029,3196.006,705.6192,10.85885,137.8053,0,0,2237.204,2236.887,179.8915,51.77406,231.6655,1,231.4321,0.2334318,0,0,0,500,1222.618,0.6113088,0.8487087,0.3172331,0,250,0.3172331,2056.995,0,0,0,10.62541,137.8053,440.7964,405.2899,35.50653,0,484.2158,2681.516,0,1.421085e-14,-1.301181e-13,4.263256e-14
tuned,2026-01-22 19:30:00,1710,19.5,28.5072,3132.169,718.0991,3.531474,122.5909,0,0,2192.518,2192.201,175.2041,50.54244,225.7465,1,224.4146,1.331985,0,0,0,500,1097.425,0.5487126,0.7698644,0.3172331,0,250,0.3172331,2016.997,0,0,0,2.199489,122.5909,428.7112,394.3908,34.32033,0,468.9039,2582.766,0,1.421085e-14,2.905454e-13,4.263256e-14
tuned,2026-01-22 19:45:00,1711,19.75,28.28656,3120.363,705.0086,0.7454282,110.8685,0,0,2184.254,2183.937,164.213,47.355,211.568,1,210.4772,1.090781,0,0,0,500,972.2524,0.4861262,0.6910325,0.3172331,0,250,0.3172331,2019.724,0,0,0,0,110.8685,425.0779,393.0587,32.01925,0,461.9898,2540.944,0,-7.105427e-15,-7.649437e-14,4.263256e-14
tuned,2026-01-22 20:00:00,1712,20,27.95076,3117.637,703.648,0,97.86378,0,0,2182.346,2182.029,159.0144,45.86417,204.8786,1,203.7441,1.134491,0,0,0,500,847.0994,0.4235497,0.6122131,0.3172331,0,250,0.3172331,2023.014,0,0,0,0,97.86378,421.6754,390.8892,30.78625,0,455.6627,2506.145,0,7.105427e-15,-1.503242e-13,4.263256e-14
tuned,2026-01-22 20:15:00,1713,20.25,27.67245,3139.718,638.6951,0,86.12708,0,0,2197.803,2197.486,126.3754,36.46338,162.8387,1,161.8128,1.025986,0,0,0,500,721.966,0.360983,0.533406,0.3172331,0,250,0.3172331,2071.11,0,0,0,0,86.12708,422.1648,397.8291,24.33574,0,450.8362,2479.599,0,0,9.403589e-14,4.263256e-14
tuned,2026-01-22 20:30:00,1714,20.5,27.43758,3102.888,554.3603,0,78.44894,0,0,2172.022,2171.705,0,0,0,0,0,0,0,0,0,500,596.8523,0.2984262,0.4546114,0.3172331,0,250,0.3172331,2171.705,0,0,54.36035,0,78.44894,415.1524,415.0918,0.06063478,0,430.0862,2459.246,0,0,7.91589e-14,4.263256e-14
tuned,2026-01-22 20:45:00,1715,20.75,27.22089,3065.453,512.8425,0,80.34499,0,0,2145.817,2145.5,0,0,0,0,0,0,0,0,0,500,471.7584,0.2358792,0.3758292,0.3172331,0,250,0.3172331,2145.5,0,0,12.84249,0,80.34499,408.2836,408.2233,0.0603598,0,423.5105,2351.461,0,0,-9.825474e-15,4.263256e-14
tuned,2026-01-22 21:00:00,1716,21,27.00436,3097.902,456.6986,0.5811244,65.85505,0,0,2168.532,2168.214,0,0,0,0,0,0,0,0,0,500,346.6841,0.1733421,0.2970593,0.3172331,0,250,0.3172331,2168.214,0,0,0,0.5811244,65.85505,410.744,410.6839,0.06008748,0,423.1576,2328.369,0,0,-1.353917e-13,4.263256e-14
tuned,2026-01-22 21:15:00,1717,21.25,26.49293,3119.418,442.3352,0,56.54796,0,0,2183.592,2183.275,0,0,0,0,0,0,0,0,0,441.0016,236.3791,0.1181896,0.2183019,0.3172331,0,250,0.3172331,2183.275,0,0,5.27913,0,56.54796,409.236,409.1765,0.05945395,0,419.7744,2317.866,0,0,-9.270362e-15,4.263256e-14
tuned,2026-01-22 21:30:00,1718,21.5,26.49731,3080.931,378.1455,0,51.23507,0,0,2156.652,2156.334,187.5684,54.65813,242.2265,1,235.6376,6.588873,0,0,0,145.3677,200,0.1,0.1488445,0.3172331,0,250,0.3172331,1968.766,0,0,0,0,51.23507,404.2234,369.0078,35.21559,0,433.269,2382.979,0,-7.105427e-15,7.688294e-15,4.263256e-14
tuned,2026-01-22 21:45:00,1719,21.75,26.24882,3064.253,320.3853,2.308891,40.90347,0,0,2144.977,2144.66,259.1981,74.68054,333.8787,1,332.6503,1.102457,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1885.462,0,0,0,1.206435,40.90347,399.9861,351.5928,48.3933,0,433.9008,2388.536,0,0,0,4.263256e-14
tuned,2026-01-22 22:00:00,1720,22,25.88755,3017.458,279.2548,0,44.89459,0,0,2112.221,2111.903,228.159,65.6535,293.8125,1,293.5064,0.1802346,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1883.744,0,0,0,0,44.89459,390.9805,348.6886,42.29187,0,422.6523,2324.587,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-22 22:15:00,1721,22.25,25.5835,3021.443,236.4196,1.669196,36.40902,0,0,2115.01,2114.693,187.0842,53.81839,240.9026,1,240.7767,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1927.609,0,0,0,1.669196,36.40902,389.088,354.6126,34.47533,0,415.129,2286.089,0,-2.131628e-14,0,4.263256e-14
tuned,2026-01-22 22:30:00,1722,22.5,25.39795,3056.542,205.8629,0,38.62356,0,0,2139.579,2139.262,154.9231,44.56661,199.4897,1,199.3638,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1984.339,0,0,6.499157,0,38.62356,392.1355,363.6835,28.45196,0,415.3289,2295.52,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-22 22:45:00,1723,22.75,25.03737,3071.578,160.0715,0,44.01437,0,0,2150.104,2149.787,134.8012,38.78774,173.5889,1,173.3729,0.09007292,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2014.986,0,0,0,0,44.01437,391.2205,366.6351,24.58536,0,413.4314,2273.873,0,0,0,4.263256e-14
tuned,2026-01-22 23:00:00,1724,23,24.75231,3038.069,134.3706,0,36.30957,0,1,2126.648,2126.331,503.4208,144.9012,648.322,2,147.5456,0.7763514,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1622.91,0,0,0,0,36.30957,38.27966,29.21238,9.067284,0,180.6828,993.7554,0,0,1.24345e-13,4.263256e-14
tuned,2026-01-22 23:15:00,1725,23.25,24.45887,3042.953,140.024,0,33.54886,1,1,2130.067,2129.75,481.7071,139.1171,620.8241,2,115.7001,5.123979,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1648.043,0,0,24.32381,0,33.54886,38.3412,29.66477,8.676437,174.8163,0,391.5912,0,5.684342e-14,-1.216804e-13,4.263256e-14
tuned,2026-01-22 23:30:00,1726,23.5,24.29668,3022.052,106.8211,0,24.08292,1,1,2115.437,2115.119,463.308,133.4993,596.8072,2,94.73971,2.067537,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1651.811,0,0,12.08138,0,24.08292,38.07786,29.7326,8.345254,167.5498,0,355.9401,0,-5.684342e-14,1.301736e-13,4.263256e-14
tuned,2026-01-22 23:45:00,1727,23.75,23.966,3029.927,94.81354,0,23.28694,1,1,2120.949,2120.632,457.6016,132.0464,589.648,2,85.80599,3.842024,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1663.03,0,0,9.007549,0,23.28694,38.17708,29.93454,8.24254,166.1291,0,347.7963,0,0,8.903989e-14,4.263256e-14
tuned,2026-01-23 00:00:00,1728,0,23.7941,3014.839,97.06436,10.77731,17.58847,1,1,2110.387,2110.07,453.9984,131.0531,585.0514,2,80.8026,4.24884,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1656.072,0,0,16.26175,6.528474,17.58847,37.98697,29.80929,8.177681,163.985,0,367.2831,0,2.842171e-14,2.131628e-14,4.263256e-14
tuned,2026-01-23 00:15:00,1729,0.25,23.60974,3030.905,104.0486,1.219356,20.16658,1,1,2121.633,2121.316,453.7638,131.1882,584.952,2,78.79737,6.154625,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1667.552,0,0,25.25121,0,20.16658,38.1894,30.01594,8.173458,164.7716,0,373.1015,0,0,-1.135758e-13,4.263256e-14
tuned,2026-01-23 00:30:00,1730,0.5,23.363,3058.758,99.48047,0,12.74021,1,1,2141.131,2140.814,458.0839,132.3865,590.4703,2,84.73422,5.736114,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1682.73,0,0,14.74624,0,12.74021,38.54036,30.28914,8.25122,164.9186,0,355.2744,0,0,-2.081668e-13,4.263256e-14
tuned,2026-01-23 00:45:00,1731,0.75,23.30114,3058.055,104.7718,0,12.07586,1,1,2140.638,2140.321,444.0962,128.1919,572.2881,2,68.15846,4.129654,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1696.225,0,0,36.6133,0,12.07586,38.53149,30.53205,7.999443,160.8474,0,384.8527,0,-5.684342e-14,4.474199e-13,4.263256e-14
tuned,2026-01-23 01:00:00,1732,1,23.08305,3058.184,111.0374,13.0289,10.20876,1,1,2140.729,2140.412,452.0275,130.9994,583.0269,2,73.95005,9.076862,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1688.384,0,0,37.0874,3.952041,10.20876,38.53312,30.39092,8.142205,163.1779,0,397.1489,0,2.842171e-14,-1.731948e-14,4.263256e-14
tuned,2026-01-23 01:15:00,1733,1.25,22.71501,3058.907,105.78,2.669116,11.3914,1,1,2141.235,2140.918,116.129,33.87099,150,1,84.17851,4.366831,0,0,61.45466,0,1339.164,0.669582,0.8337089,0.3172331,0,250,0.3172331,2024.789,0,0,21.60147,0,11.3914,38.54223,36.4462,2.096032,72.29784,0,181.8582,0,0,4.409806e-13,4.263256e-14
tuned,2026-01-23 01:30:00,1734,1.5,22.54779,3071.011,90.46643,12.16013,16.70614,1,1,2149.708,2149.39,116.0614,33.93861,150,1,90.3085,5.185866,0,0,54.50564,0,1352.58,0.6762898,0.8432519,0.3172331,0,250,0.3172331,2033.329,0,0,0.1579313,6.974267,16.70614,38.69474,36.59992,2.094815,73.43401,0,159.1711,0,-1.421085e-14,-2.314815e-13,4.263256e-14
tuned,2026-01-23 01:45:00,1735,1.75,22.36484,3049.292,96.54961,2.240004,20.14196,1,1,2134.504,2134.187,116.3542,33.64578,150,1,77.44209,1.639005,0,0,70.9189,0,1370.096,0.6850482,0.8516995,0.3172331,0,250,0.3172331,2017.833,0,0,19.10752,0.6009988,20.14196,38.42108,36.32099,2.100086,73.4456,0,180.8884,0,7.105427e-15,2.031708e-14,4.263256e-14
tuned,2026-01-23 02:00:00,1736,2,22.16877,3037.788,86.51149,0,16.27059,1,1,2126.452,2126.135,116.216,33.78397,150,1,76.29199,3.312842,0,0,70.39517,0,1387.479,0.6937397,0.8627296,0.3172331,0,250,0.3172331,2009.919,0,0,10.21951,0,16.27059,38.27613,36.17853,2.097599,72.76226,0,163.1532,0,0,-2.624567e-13,4.263256e-14
tuned,2026-01-23 02:15:00,1737,2.25,22.01743,3031.734,80.02301,7.527936,21.40143,1,1,2122.214,2121.897,116.4684,33.53155,150,1,69.97314,0.2554887,0,0,79.77137,0,1407.204,0.7036019,0.8736755,0.3172331,0,250,0.3172331,2005.428,0,0,10.04988,7.272447,21.40143,38.19985,36.09771,2.102142,73.30138,0,176.4838,0,-1.421085e-14,2.405853e-13,4.263256e-14
tuned,2026-01-23 02:30:00,1738,2.5,22.15083,3063.091,100.8955,0,21.78181,1,1,2144.163,2143.846,116.1867,33.81329,150,1,87.50245,3.66792,0,0,58.82963,0,1421.69,0.7108449,0.8860956,0.3172331,0,250,0.3172331,2027.66,0,0,13.39308,0,21.78181,38.59494,36.49787,2.097071,74.05798,0,171.219,0,0,2.197131e-13,4.263256e-14
tuned,2026-01-23 02:45:00,1739,2.75,22.01524,3060.801,105.4343,0,23.03584,1,1,2142.561,2142.243,115.8006,34.19944,150,1,85.5288,8.34507,0,0,56.12613,0,1435.497,0.7177487,0.8952172,0.3172331,0,250,0.3172331,2026.443,0,0,19.90546,0,23.03584,38.56609,36.47597,2.09012,74.62781,0,183.5925,0,0,-5.329071e-15,4.263256e-14
tuned,2026-01-23 03:00:00,1740,3,21.91975,3069.566,87.85663,0,24.25899,1,1,2148.696,2148.379,115.7639,34.23612,150,1,93.71636,8.789322,0,0,47.49432,0,1447.145,0.7235725,0.9039117,0.3172331,0,250,0.3172331,2032.615,0,0,0,0,24.25899,38.67653,36.58707,2.08946,74.97796,0,149.9559,0,-7.105427e-15,-1.247891e-13,4.263256e-14
tuned,2026-01-23 03:15:00,1741,3.25,21.74386,3054.725,68.67374,1.199244,29.42932,1,1,2138.307,2137.99,115.7309,34.26911,150,1,87.01351,9.188904,0,0,53.79758,0,1460.367,0.7301833,0.911246,0.3172331,0,250,0.3172331,2022.259,0,0,0,0,29.42932,38.48953,36.40067,2.088866,75.69341,0,151.3868,0,-7.105427e-15,1.121325e-13,4.263256e-14
tuned,2026-01-23 03:30:00,1742,3.5,21.78346,3019.819,71.90452,0,24.35543,1,1,2113.874,2113.556,116.2155,33.78446,150,1,95.97393,3.318672,0,0,50.7074,0,1472.814,0.7364068,0.9195715,0.3172331,0,250,0.3172331,1997.341,0,0,0,0,24.35543,38.04972,35.95213,2.09759,73.89719,0,147.7944,0,-7.105427e-15,-2.685629e-13,4.263256e-14
tuned,2026-01-23 03:45:00,1743,3.75,21.65592,3018.321,94.42998,0,13.82598,1,1,2112.825,2112.508,116.4048,33.59521,150,1,110.0506,1.026506,0,0,38.92288,0,1482.312,0.7411562,0.9274091,0.3172331,0,250,0.3172331,1996.103,0,0,0,0,13.82598,38.03085,35.92985,2.100996,71.88129,0,143.7626,0,-7.105427e-15,1.814104e-13,4.263256e-14
tuned,2026-01-23 04:00:00,1744,4,21.4452,3037.236,123.3389,0,15.52296,1,1,2126.065,2125.748,116.39,33.60999,150,1,130.2203,1.205552,0,0,18.5741,0,1486.723,0.7433613,0.9333904,0.3172331,0,250,0.3172331,2009.358,0,0,0,0,15.52296,38.26918,36.16845,2.10073,72.41346,0,144.8269,0,-1.421085e-14,-3.121947e-13,4.263256e-14
tuned,2026-01-23 04:15:00,1745,4.25,21.19539,3034.534,146.7629,0,11.45661,1,1,2124.174,2123.856,116.4048,33.59515,150,1,147.1334,1.025791,0,0,1.840849,0,1486.949,0.7434744,0.9361675,0.3172331,0,250,0.3172331,2007.451,0,0,0,0,11.45661,38.23512,36.13413,2.100997,71.665,0,143.33,0,-7.105427e-15,-2.726708e-13,4.263256e-14
tuned,2026-01-23 04:30:00,1746,4.5,21.18979,3027.518,207.613,0,7.303712,1,1,2119.263,2118.946,140.5926,40.52581,181.1184,1,180.3506,0.7678487,0,0,0,0,1486.715,0.7433574,0.9363099,0.3172331,0,250,0.3172331,1978.353,0,0,27.26246,0,7.303712,38.14673,35.61035,2.536377,77.37008,0,201.7679,0,0,-1.433298e-13,4.263256e-14
tuned,2026-01-23 04:45:00,1747,4.75,21.22597,3028.2,241.2814,4.830269,4.549595,1,1,2119.74,2119.423,181.1479,52.22714,233.375,1,232.2795,1.095558,0,0,0,0,1486.481,0.7432404,0.9361625,0.3172331,0,250,0.3172331,1938.275,0,0,9.001992,3.734711,4.549595,38.15532,34.88894,3.266372,87.88523,0,197.7413,0,-7.105427e-15,-3.552714e-13,4.263256e-14
tuned,2026-01-23 05:00:00,1748,5,20.97227,3052.015,277.5464,8.116034,12.68938,1,1,2136.411,2136.093,226.4961,65.42938,291.9255,1,289.3538,2.57167,0,0,0,0,1486.247,0.7431234,0.9360151,0.3172331,0,250,0.3172331,1909.597,0,0,0,5.544364,12.68938,38.45539,34.37275,4.082641,101.9373,0,213.4386,0,-2.842171e-14,-4.547474e-13,4.263256e-14
tuned,2026-01-23 05:15:00,1749,5.25,20.8491,3070.687,343.622,0.3352979,15.36479,1,1,2149.481,2149.164,280.7999,80.77827,361.5782,1,361.571,0.007163019,0,0,0,0,1486.013,0.7430064,0.9358678,0.3172331,0,250,0.3172331,1868.364,0,0,0,0.3281349,15.36479,38.69066,33.63055,5.060109,116.9883,0,234.5426,0,1.421085e-14,4.533041e-13,4.263256e-14
tuned,2026-01-23 05:30:00,1750,5.5,20.91987,3077.242,433.9749,0,8.119765,1,1,2154.07,2153.752,335.255,96.46321,431.7182,1,431.5241,0.194142,0,0,0,0,1485.779,0.7428894,0.9357204,0.3172331,0,250,0.3172331,1818.497,0,0,2.450834,0,8.119765,38.77325,32.73295,6.040301,130.5611,0,265.3499,0,-2.842171e-14,-3.737011e-13,4.263256e-14
tuned,2026-01-23 05:45:00,1751,5.75,21.05459,3061.781,519.1284,0,5.011456,1,1,2143.247,2142.93,391.7008,112.7153,504.4161,2,504.0869,0.3291645,0,0,0,0,1485.545,0.7427725,0.9355731,0.3172331,0,250,0.3172331,1751.229,0,0,15.04143,0,5.011456,38.57844,31.52212,7.056325,145.0819,0,316.1103,0,0,-2.211564e-13,4.263256e-14
tuned,2026-01-23 06:00:00,1752,6,20.89707,3058.102,601.9429,2.203919,2.300014,1,1,2140.671,2140.354,447.1743,128.6595,575.8338,2,575.6346,0.1991924,0,0,0,0,1485.311,0.7426555,0.9354259,0.3172331,0,250,0.3172331,1693.18,0,0,26.30826,2.004726,2.300014,38.53208,30.47723,8.054848,159.5232,0,367.8863,0,-1.136868e-13,-1.121325e-14,4.263256e-14
tuned,2026-01-23 06:15:00,1753,6.25,20.87574,3161.356,690.8312,0,5.477865,1,1,2212.95,2212.632,508.9512,146.5791,655.5303,2,653.9365,1.593874,0,0,0,0,1485.077,0.7425386,0.9352786,0.3172331,0,250,0.3172331,1703.681,0,0,36.89476,0,5.477865,39.83309,30.66626,9.166833,178.1654,0,419.9743,0,-5.684342e-14,2.435829e-13,4.263256e-14
tuned,2026-01-23 06:30:00,1754,6.5,21.03125,3155.225,757.3405,4.027647,14.61819,1,1,2208.658,2208.341,561.7194,161.8269,723.5463,2,721.3127,2.233547,0,0,0,0,1484.843,0.7424217,0.9351314,0.3172331,0,250,0.3172331,1646.621,0,0,36.02776,1.7941,14.61819,39.75584,29.63918,10.11666,193.9284,0,453.0996,0,0,-3.779199e-13,4.263256e-14
tuned,2026-01-23 06:45:00,1755,6.75,21.02202,3172.186,808.0032,1.689353,13.87021,1,1,2220.53,2220.213,591.8334,170.263,762.0964,2,761.9951,0.1012467,0,0,0,0,1484.61,0.7423049,0.9349842,0.3172331,0,250,0.3172331,1628.38,0,0,46.00805,1.588106,13.87021,39.96955,29.31084,10.65871,201.9099,0,485.9231,0,-2.842171e-14,-6.816769e-14,4.263256e-14
tuned,2026-01-23 07:00:00,1756,7,21.03893,3181.165,802.2353,4.125369,19.97851,1,1,2226.816,2226.499,599.8605,172.8635,772.724,2,769.8827,2.841314,0,0,0,0,1484.376,0.742188,0.934837,0.3172331,0,250,0.3172331,1626.638,0,0,32.35263,1.284055,19.97851,40.08269,29.27949,10.8032,205.5088,0,469.0409,0,0,2.527978e-13,4.263256e-14
tuned,2026-01-23 07:15:00,1757,7.25,21.05893,3150.666,786.6877,7.693552,22.78237,1,1,2205.466,2205.149,583.8074,168.3749,752.1823,2,748.1239,4.058411,0,0,0,0,1484.142,0.7420712,0.9346898,0.3172331,0,250,0.3172331,1621.342,0,0,38.56381,3.635142,22.78237,39.69839,29.18415,10.51424,201.3987,0,475.5905,0,-8.526513e-14,-3.346212e-13,4.263256e-14
tuned,2026-01-23 07:30:00,1758,7.5,20.99386,3194.876,744.2572,11.21743,24.05775,1,1,2236.413,2236.096,553.9752,159.7849,713.7601,2,709.7783,3.981755,0,0,0,0,1483.909,0.7419543,0.9345427,0.3172331,0,250,0.3172331,1682.121,0,0,34.47888,7.235677,24.05775,40.25544,30.27818,9.977263,194.1128,0,460.1832,0,-1.421085e-13,-2.109424e-14,4.263256e-14
tuned,2026-01-23 07:45:00,1759,7.75,21.12033,3203.637,680.3685,9.369015,29.2732,1,1,2242.546,2242.229,513.3797,148.4361,661.8158,2,654.7369,7.078922,0,0,0,0,1483.675,0.7418375,0.9343955,0.3172331,0,250,0.3172331,1728.849,0,0,25.63161,2.290093,29.2732,40.36583,31.11928,9.246545,184.4946,0,417.1541,0,0,2.751133e-13,4.263256e-14
tuned,2026-01-23 08:00:00,1760,8,21.29266,3190.544,627.109,374.917,27.93405,1,1,2233.381,2233.064,707.1875,242.2062,949.3937,2,584.7122,364.6815,0,0,0,0,1483.442,0.7417208,0.9342485,0.3172331,0,250,0.3172331,1525.876,0,0,42.39681,10.23549,27.93405,40.20086,27.46577,12.73509,274.4003,0,639.5913,0,1.136868e-13,-3.638201e-13,4.263256e-14
tuned,2026-01-23 08:15:00,1761,8.25,21.25445,3223.63,541.2781,372.7281,24.85791,1,1,2256.541,2256.224,639.1065,222.7115,861.8181,2,496.2886,365.5295,0,0,0,0,1483.208,0.741604,0.9341014,0.3172331,0,250,0.3172331,1617.117,0,0,44.98955,7.198556,24.85791,40.61774,29.10811,11.50963,256.0243,0,602.0731,0,-8.526513e-14,-1.268985e-13,4.263256e-14
tuned,2026-01-23 08:30:00,1762,8.5,21.42553,3221.714,456.5077,377.2521,24.48426,1,1,2255.2,2254.883,583.5898,207.2504,790.8402,2,420.5201,370.3201,0,0,0,0,1482.975,0.7414873,0.9339543,0.3172331,0,250,0.3172331,1671.293,0,0,35.98761,6.931983,24.48426,40.5936,30.08327,10.51033,241.4883,0,557.013,0,-5.684342e-14,6.916689e-14,4.263256e-14
tuned,2026-01-23 08:45:00,1763,8.75,21.73798,3245.22,355.3687,389.6408,30.2024,1,1,2271.654,2271.337,527.4731,191.9479,719.421,2,341.1944,378.2265,0,0,0,0,1482.741,0.7413705,0.9338073,0.3172331,0,250,0.3172331,1743.863,0,0,14.17427,11.41431,30.2024,40.88977,31.38954,9.500226,228.4925,0,501.1252,0,-5.684342e-14,2.179368e-13,4.263256e-14
tuned,2026-01-23 09:00:00,1764,9,21.94107,3228.064,283.6035,386.0275,36.61686,1,1,2259.645,2259.328,489.4905,181.524,671.0145,2,288.0606,382.9539,0,0,0,0,1482.508,0.7412538,0.9336603,0.3172331,0,250,0.3172331,1769.837,0,0,0,3.073603,36.61686,40.67361,31.85707,8.816538,219.6549,0,444.6117,0,-2.842171e-14,3.133049e-13,4.263256e-14
tuned,2026-01-23 09:15:00,1765,9.25,22.24907,3245.726,236.5006,383.7755,35.78175,1,1,2272.008,2271.691,435.5966,164.8478,600.4444,2,228.5201,371.9244,0,0,0,0,1482.274,0.7411371,0.9335133,0.3172331,0,250,0.3172331,1836.094,0,0,7.98054,11.85114,35.78175,40.89615,33.0497,7.846449,204.064,0,442.3377,0,-8.526513e-14,3.496092e-13,4.263256e-14
tuned,2026-01-23 09:30:00,1766,9.5,22.36899,3283.967,193.8544,379.3492,37.93994,1,1,2298.777,2298.46,400.1306,155.3239,555.4544,2,177.1478,378.3066,0,0,0,0,1482.041,0.7410205,0.9333664,0.3172331,0,250,0.3172331,1898.329,0,0,16.70656,1.042524,37.93994,41.37798,34.16992,7.20806,196.0471,0,422.7114,0,0,3.219647e-13,4.263256e-14
tuned,2026-01-23 09:45:00,1767,9.75,22.74693,3290.331,146.8092,389.4289,40.84293,1,1,2303.231,2302.914,382.4811,150.7355,533.2167,2,150.3115,382.9051,0,0,0,0,1481.808,0.7409038,0.9332194,0.3172331,0,250,0.3172331,1920.433,0,0,0,6.523805,40.84293,41.45817,34.5678,6.89037,192.4091,0,396.0718,0,-2.842171e-14,2.261524e-13,4.263256e-14
tuned,2026-01-23 10:00:00,1768,10,22.84867,3276.772,135.8375,393.1706,50.54801,1,1,2293.74,2293.423,353.1195,142.3445,495.4639,1,112.038,383.4259,0,0,0,0,1481.574,0.7407872,0.9330725,0.3172331,0,250,0.3172331,1940.304,0,0,23.79944,9.744711,50.54801,41.28733,34.92547,6.361861,186.0813,0,430.0264,0,0,5.817569e-14,4.263256e-14
tuned,2026-01-23 10:15:00,1769,10.25,23.30504,3283.553,119.6248,392.0297,64.30371,1,1,2298.487,2298.17,348.4436,141.7384,490.1821,1,99.8042,390.3779,0,0,0,0,1481.341,0.7406706,0.9329257,0.3172331,0,250,0.3172331,1949.726,0,0,19.82057,1.651881,64.30371,41.37276,35.09507,6.277695,188.1418,0,413.3235,0,-5.684342e-14,-1.850742e-13,4.263256e-14
tuned,2026-01-23 10:30:00,1770,10.5,23.45912,3328.231,124.3443,401.7233,64.67583,1,1,2329.762,2329.444,346.097,141.1693,487.2663,1,95.8922,391.3741,0,0,0,0,1481.108,0.740554,0.9327788,0.3172331,0,250,0.3172331,1983.347,0,0,28.4521,10.34926,64.67583,41.93571,35.70025,6.235456,188.2772,0,443.4868,0,0,4.03233e-13,4.263256e-14
