controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
tuned,2026-01-23 10:45:00,1771,10.75,23.58299,3312.481,123.1536,406.8173,79.77218,1,1,2318.737,2318.42,341.9447,140.6269,482.5716,1,85.06383,397.5077,0,0,0,0,1480.875,0.7404374,0.932632,0.3172331,0,250,0.3172331,1976.475,0,0,38.08981,9.309512,79.77218,41.73726,35.57655,6.160714,190.3078,0,462.3793,0,0,2.220446e-15,4.263256e-14
tuned,2026-01-23 11:00:00,1772,11,23.68863,3307.522,127.7546,409.3596,84.24537,1,1,2315.265,2314.948,341.499,140.2164,481.7154,1,86.86316,394.8522,0,0,0,0,1480.642,0.7403208,0.9324851,0.3172331,0,250,0.3172331,1973.449,0,0,40.89145,14.50739,84.24537,41.67478,35.52208,6.152692,190.6643,0,476.8917,0,0,4.292122e-13,4.263256e-14
tuned,2026-01-23 11:15:00,1773,11.25,23.86042,3358.307,105.6748,406.3175,92.38199,1,1,2350.815,2350.498,342.62,140.5852,483.2052,1,87.91674,395.2885,0,0,0,0,1480.409,0.7402043,0.9323383,0.3172331,0,250,0.3172331,2007.878,0,0,17.75808,11.02905,92.38199,42.31467,36.1418,6.17287,193.1495,0,435.9567,0,2.842171e-14,-1.356693e-13,4.263256e-14
tuned,2026-01-23 11:30:00,1774,11.5,24.02357,3385.33,93.67454,411.5005,99.36137,1,1,2369.731,2369.414,348.2982,142.5632,490.8615,1,92.33195,398.5295,0,0,0,0,1480.176,0.7400878,0.9321916,0.3172331,0,250,0.3172331,2021.116,0,0,1.342586,12.97096,99.36137,42.65516,36.38008,6.275079,196.663,0,418.0168,0,2.842171e-14,1.261213e-13,4.263256e-14
tuned,2026-01-23 11:45:00,1775,11.75,24.1622,3405.123,106.9468,406.1303,110.445,1,1,2383.586,2383.269,349.7728,143.9677,493.7405,1,85.99077,407.7497,0,0,0,0,1479.943,0.7399713,0.9320448,0.3172331,0,250,0.3172331,2033.496,0,0,20.95599,0,110.445,42.90454,36.60292,6.301621,200.3206,0,436.7902,0,-5.684342e-14,3.055334e-13,4.263256e-14
tuned,2026-01-23 12:00:00,1776,12,24.348,3413.031,144.7853,408.4135,118.3298,1,1,2389.122,2388.804,358.6089,147.2758,505.8847,2,90.92755,414.9572,0,0,0,0,1479.71,0.7398548,0.9318981,0.3172331,0,250,0.3172331,2030.196,0,0,53.85779,0,118.3298,43.00419,36.54352,6.460671,205.0569,0,503.0184,0,-2.842171e-14,4.03344e-13,4.263256e-14
tuned,2026-01-23 12:15:00,1777,12.25,24.66167,3440.997,140.8595,416.2706,128.6302,1,1,2408.698,2408.381,360.4221,147.9762,508.3983,2,91.7594,416.6389,0,0,0,0,1479.477,0.7397383,0.9317514,0.3172331,0,250,0.3172331,2047.959,0,0,49.10012,0,128.6302,43.35657,36.86326,6.493309,208.0695,0,500.8368,0,0,4.207745e-13,4.263256e-14
tuned,2026-01-23 12:30:00,1778,12.5,24.9994,3474.931,136.7543,419.3532,142.0636,1,1,2432.452,2432.135,368.9065,150.3469,519.2534,2,103.2725,415.9809,0,0,0,0,1479.244,0.7396218,0.9316047,0.3172331,0,250,0.3172331,2063.228,0,0,33.48176,3.372333,142.0636,43.78413,37.1381,6.646027,213.3144,0,490.2022,0,-2.842171e-14,3.599343e-13,4.263256e-14
tuned,2026-01-23 12:45:00,1779,12.75,25.17296,3493.529,120.7927,415.6957,152.1956,1,1,2445.47,2445.153,368.8135,150.2268,519.0403,2,103.9379,415.1024,0,0,0,0,1479.011,0.7395054,0.9314581,0.3172331,0,250,0.3172331,2076.34,0,0,16.85483,0.5933278,152.1956,446.1744,378.8267,67.34766,556.8215,0,1143.741,0,0,2.232659e-13,4.263256e-14
tuned,2026-01-23 13:00:00,1780,13,25.54678,3455.677,143.5532,414.0624,162.7665,1,1,2418.974,2418.656,358.1607,147.1322,505.2929,2,90.47366,414.8193,0,0,0,0,1478.778,0.739389,0.9313114,0.3172331,0,250,0.3172331,2060.496,0,0,53.07956,0,162.7665,444.6762,378.7777,65.89845,555.831,0,1203.224,0,5.684342e-14,1.376677e-14,4.263256e-14
tuned,2026-01-23 13:15:00,1781,13.25,25.6222,3482.759,135.5226,413.03,166.6544,1,1,2437.931,2437.614,355.879,146.2513,502.1303,2,89.42221,412.7081,0,0,0,0,1478.545,0.7392726,0.9311648,0.3172331,0,250,0.3172331,2081.735,0,0,46.10037,0.3219056,166.6544,448.8457,383.2666,65.57901,560.2006,0,1200.48,0,-2.842171e-14,-2.647882e-13,4.263256e-14
tuned,2026-01-23 13:30:00,1782,13.5,25.68901,3448.851,125.5458,409.8903,172.7894,1,1,2414.196,2413.879,358.5109,146.7122,505.2231,2,95.30146,409.9217,0,0,0,0,1478.312,0.7391562,0.9310182,0.3172331,0,250,0.3172331,2055.368,0,0,30.24435,0,172.7894,445.078,378.9249,66.15308,557.4924,0,1167.156,0,0,3.013145e-13,4.263256e-14
tuned,2026-01-23 13:45:00,1783,13.75,25.73702,3502.22,124.6395,409.8403,182.8479,1,1,2451.554,2451.237,365.0347,148.3006,513.3352,2,106.1258,407.2094,0,0,0,0,1478.08,0.7390399,0.9308717,0.3172331,0,250,0.3172331,2086.202,0,0,18.51364,2.630927,182.8479,452.4058,384.9844,67.42144,567.0274,0,1170.529,0,0,-1.021405e-13,4.263256e-14
tuned,2026-01-23 14:00:00,1784,14,26.00413,3491.501,112.0251,408.0633,189.0728,1,1,2444.051,2443.734,358.3435,146.8418,505.1853,2,93.59185,411.5934,0,0,0,0,1477.847,0.7389235,0.9307251,0.3172331,0,250,0.3172331,2085.39,0,0,18.43324,0,189.0728,453.4799,386.9325,66.54748,568.8556,0,1169.509,0,-2.842171e-14,3.492762e-13,4.263256e-14
tuned,2026-01-23 14:15:00,1785,14.25,25.98107,3506.757,119.7568,405.1058,186.897,1,1,2454.73,2454.413,342.0726,142.076,484.1486,1,73.35626,410.7923,0,0,0,0,1477.614,0.7388072,0.9305786,0.3172331,0,250,0.3172331,2112.34,0,0,46.40053,0,186.897,455.2472,391.7486,63.49863,568.4859,0,1217.013,0,-5.684342e-14,-1.574296e-13,4.263256e-14
tuned,2026-01-23 14:30:00,1786,14.5,25.97116,3510.416,118.8179,407.9139,190.6625,1,1,2457.291,2456.974,354.8526,144.9099,499.7625,1,96.89545,402.867,0,0,0,0,1477.382,0.7386909,0.9304321,0.3172331,0,250,0.3172331,2102.121,0,0,21.92248,5.046851,190.6625,455.63,389.7745,65.85546,570.0369,0,1186.596,0,0,2.030598e-13,4.263256e-14
tuned,2026-01-23 14:45:00,1787,14.75,26.30104,3487.73,115.0647,399.6552,204.1621,1,1,2441.411,2441.093,351.7036,143.7232,495.4268,1,95.2014,400.2254,0,0,0,0,1477.149,0.7385746,0.9302857,0.3172331,0,250,0.3172331,2089.39,0,0,19.86333,0,204.1621,455.7519,390.0382,65.71372,571.8734,0,1178.011,0,0,-3.809175e-13,4.263256e-14
tuned,2026-01-23 15:00:00,1788,15,26.67345,3511.44,97.00062,395.5203,214.4343,1,1,2458.008,2457.691,345.0636,142.7121,487.7757,1,79.09382,408.6819,0,0,0,0,1476.917,0.7384583,0.9301392,0.3172331,0,250,0.3172331,2112.627,0,0,17.90679,0,214.4343,462.3862,397.4151,64.97103,580.4653,0,1191.82,0,-5.684342e-14,-8.282264e-14,4.263256e-14
tuned,2026-01-23 15:15:00,1789,15.25,26.98249,3504.2,91.2496,392.9644,211.7528,1,1,2452.94,2452.623,345.8415,142.1983,488.0399,1,86.29539,401.7445,0,0,0,0,1476.684,0.7383421,0.9299928,0.3172331,0,250,0.3172331,2106.781,0,0,4.954209,0,211.7528,464.4025,398.866,65.53647,581.1544,0,1170.855,0,-2.842171e-14,1.960654e-13,4.263256e-14
tuned,2026-01-23 15:30:00,1790,15.5,26.90782,3541.359,101.6141,391.6116,211.3263,1,1,2478.951,2478.634,348.5617,142.3291,490.8908,1,95.27663,395.6142,0,0,0,0,1476.452,0.7382259,0.9298464,0.3172331,0,250,0.3172331,2130.072,0,0,6.337482,0,211.3263,468.5985,402.6496,65.94891,584.9259,0,1180.784,0,0,-4.448664e-13,4.263256e-14
tuned,2026-01-23 15:45:00,1791,15.75,27.01849,3532.67,88.52457,383.736,215.9798,1,1,2472.869,2472.551,359.5998,144.9471,504.5469,2,114.1747,390.3722,0,0,0,0,1476.219,0.7381097,0.9297,0.3172331,0,250,0.3172331,2112.952,0,0,0,0,215.9798,468.5268,400.3344,68.19236,586.2026,0,1172.405,0,-2.842171e-14,-1.774136e-13,4.263256e-14
tuned,2026-01-23 16:00:00,1792,16,27.22222,3514.572,105.5326,391.6943,217.1811,1,1,2460.201,2459.883,386.027,151.8862,537.9133,2,153.7792,384.1341,0,0,0,0,1475.987,0.7379935,0.9295537,0.3172331,0,250,0.3172331,2073.856,0,0,0,7.560195,217.1811,468.1143,394.6027,73.51159,587.813,0,1188.667,0,-5.684342e-14,9.914292e-14,4.263256e-14
tuned,2026-01-23 16:15:00,1793,16.25,27.31486,3549.244,138.9645,399.8515,203.1875,1,1,2484.471,2484.154,398.047,155.7062,553.7531,2,166.2126,387.5406,0,0,0,0,1475.755,0.7378773,0.9294073,0.3172331,0,250,0.3172331,2086.107,0,0,0,12.31091,203.1875,473.6507,397.7047,75.94594,592.1475,0,1205.531,0,-5.684342e-14,3.952394e-13,4.263256e-14
tuned,2026-01-23 16:30:00,1794,16.5,27.17019,3546.4,174.384,407.9272,192.2993,1,1,2482.48,2482.163,420.6552,162.2249,582.8801,2,195.1979,387.6822,0,0,0,0,1475.522,0.7377611,0.929261,0.3172331,0,250,0.3172331,2061.508,0,0,0,20.24499,192.2993,471.8396,391.8263,80.01332,590.6011,0,1216.125,0,-8.526513e-14,-1.875167e-13,4.263256e-14
tuned,2026-01-23 16:45:00,1795,16.75,27.18002,3507.225,244.4097,391.6287,182.8734,1,1,2455.057,2454.74,444.2999,168.2825,612.5823,2,231.9011,380.6812,0,0,0,0,1475.29,0.737645,0.9291147,0.3172331,0,250,0.3172331,2010.44,0,0,12.50859,10.94749,182.8734,466.7234,382.1986,84.52478,585.2466,0,1210.955,0,-5.684342e-14,1.812994e-13,4.263256e-14
tuned,2026-01-23 17:00:00,1796,17,26.99945,3452.543,252.9391,385.7907,180.4197,1,1,2416.78,2416.463,468.8027,175.8088,644.6115,2,259.4382,385.1733,0,0,0,0,1475.058,0.7375289,0.9289685,0.3172331,0,250,0.3172331,1947.66,0,0,0,0.617453,180.4197,457.7183,368.8708,88.84746,578.8496,0,1158.764,0,-2.842171e-14,-3.047562e-13,4.263256e-14
tuned,2026-01-23 17:15:00,1797,17.25,26.86783,3470.904,303.1695,378.3937,171.4588,1,1,2429.633,2429.316,491.626,181.2008,672.8269,2,298.6917,374.1352,0,0,0,0,1474.826,0.7374128,0.9288222,0.3172331,0,250,0.3172331,1937.69,0,0,4.477821,4.258529,171.4588,458.8942,365.9789,92.91523,579.5638,0,1174.198,0,2.842171e-14,1.859624e-13,4.263256e-14
tuned,2026-01-23 17:30:00,1798,17.5,27.16357,3465.022,356.2818,374.1797,165.7257,1,1,2425.516,2425.198,546.5114,196.5963,743.1076,2,372.6729,370.4347,0,0,0,0,1474.593,0.7372967,0.928676,0.3172331,0,250,0.3172331,1878.687,0,0,0,3.744997,165.7257,460.9487,357.0286,103.9201,585.1196,0,1176.699,0,-8.526513e-14,-1.521006e-13,4.263256e-14
tuned,2026-01-23 17:45:00,1799,17.75,27.24847,3456.538,424.0021,375.6939,164.975,1,1,2419.577,2419.259,582.4806,206.285,788.7656,2,424.5247,364.2408,0,0,0,0,1474.361,0.7371806,0.9285298,0.3172331,0,250,0.3172331,1836.779,0,0,0,11.45302,164.975,460.6376,349.6849,110.9527,587.3777,0,1194.512,0,0,-3.955725e-13,4.263256e-14
tuned,2026-01-23 18:00:00,1800,18,27.03792,3408.683,483.5302,0.3721531,153.8785,1,1,2386.078,2385.761,368.6687,106.0855,474.7543,1,474.4639,0.2903605,0,0,0,0,1474.129,0.7370646,0.9283837,0.3172331,0,250,0.3172331,2017.092,0,0,9.066261,0.08179259,153.8785,452.2661,382.3271,69.93896,517.5793,0,1050.939,0,-2.842171e-14,3.795853e-13,4.263256e-14
tuned,2026-01-23 18:15:00,1801,18.25,26.81098,3359.922,535.9877,0,142.9752,1,1,2351.946,2351.628,418.9866,120.6106,539.5971,2,538.835,0.7621624,0,0,0,0,1473.897,0.7369485,0.9282375,0.3172331,0,250,0.3172331,1932.642,0,0,0,0,142.9752,443.697,364.5949,79.10209,512.1779,0,1024.356,0,-1.421085e-14,3.697043e-13,4.263256e-14
tuned,2026-01-23 18:30:00,1802,18.5,26.82655,3310.543,600.0538,0,139.4971,1,1,2317.38,2317.063,458.0881,132.0107,590.0989,2,587.9085,2.190403,0,0,0,0,1473.665,0.7368325,0.9280914,0.3172331,0,250,0.3172331,1858.975,0,0,12.14537,0,139.4971,437.3175,350.8109,86.5066,509.1464,0,1039.244,0,2.842171e-14,-4.098943e-13,4.263256e-14
tuned,2026-01-23 18:45:00,1803,18.75,26.68804,3316.914,647.6009,7.671603,134.6413,1,1,2321.84,2321.523,494.0947,142.257,636.3517,2,635.2119,1.139823,0,0,0,0,1473.433,0.7367165,0.9279453,0.3172331,0,250,0.3172331,1827.428,0,0,12.38906,6.531781,134.6413,436.9029,343.8689,93.03398,511.4615,0,1055.562,0,0,-1.239009e-13,4.263256e-14
tuned,2026-01-23 19:00:00,1804,19,26.69069,3287.301,717.8794,6.39512,120.591,1,0,2301.111,2300.793,145.5504,42.14338,187.6938,1,185.1259,2.567914,0,0,0,500,1348.201,0.6741006,0.9277992,0.3172331,0,250,0.3172331,2155.243,0,0,32.75347,3.827205,120.591,433.026,405.5765,27.44956,470.4128,0,1003.927,0,-1.421085e-14,3.349543e-13,4.263256e-14
tuned,2026-01-23 19:15:00,1805,19.25,26.51898,3280.269,730.0831,13.46247,102.1727,0,0,2296.188,2295.871,172.8852,50.37258,223.2578,1,217.2489,6.00886,0,0,0,500,1222.989,0.6114944,0.8489425,0.3172331,0,250,0.3172331,2122.986,0,0,12.83413,7.453609,102.1727,430.5693,398.0913,32.47803,0,467.6228,2606.922,0,0,-1.165734e-13,4.263256e-14
tuned,2026-01-23 19:30:00,1806,19.5,26.39313,3203.065,741.3632,9.589464,88.21115,0,0,2242.146,2241.829,173.2886,50.11276,223.4014,1,220.928,2.473384,0,0,0,500,1097.796,0.5488982,0.7700982,0.3172331,0,250,0.3172331,2068.54,0,0,20.43523,7.11608,88.21115,419.3469,386.8775,32.46938,0,453.4884,2541.712,0,-7.105427e-15,4.818368e-13,4.263256e-14
tuned,2026-01-23 19:45:00,1807,19.75,26.31154,3216.113,741.7641,9.587207,82.64211,0,0,2251.279,2250.962,161.5657,46.56618,208.1319,1,207.2975,0.8343433,0,0,0,500,972.6235,0.4863118,0.6912663,0.3172331,0,250,0.3172331,2089.396,0,0,34.46662,8.752864,82.64211,420.3496,390.1235,30.22611,0,452.1203,2561.215,0,-7.105427e-15,1.747491e-13,4.263256e-14
tuned,2026-01-23 20:00:00,1808,20,26.05157,3181.513,717.0892,16.53249,75.54003,0,0,2227.059,2226.742,158.5243,45.65187,204.1762,1,203.7125,0.463693,0,0,0,500,847.4704,0.4237352,0.6124468,0.3172331,0,250,0.3172331,2068.218,0,0,13.37666,16.0688,75.54003,413.6189,384.1181,29.50073,0,443.7996,2491.691,0,2.131628e-14,4.252154e-14,4.263256e-14
tuned,2026-01-23 20:15:00,1809,20.25,25.66623,3102.812,670.4107,5.286089,67.5037,0,0,2171.968,2171.651,0,0,0,0,0,0,0,0,0,500,722.337,0.3611685,0.5336397,0.3172331,0,250,0.3172331,2171.651,0,0,170.4107,5.286089,67.5037,400.2363,400.1779,0.05845767,0,412.617,2572.471,0,0,1.089129e-13,4.263256e-14
tuned,2026-01-23 20:30:00,1810,20.5,25.36756,3072.323,616.6601,12.78034,66.04389,0,0,2150.626,2150.309,0,0,0,0,0,0,0,0,0,500,597.2233,0.2986117,0.454845,0.3172331,0,250,0.3172331,2150.309,0,0,116.6601,12.78034,66.04389,393.9186,393.8605,0.05810589,0,405.9574,2456.051,0,0,-2.04281e-13,4.263256e-14
tuned,2026-01-23 20:45:00,1811,20.75,25.12485,3086.87,554.8689,16.83562,58.3988,0,0,2160.809,2160.492,0,0,0,0,0,0,0,0,0,500,472.1293,0.2360646,0.3760628,0.3172331,0,250,0.3172331,2160.492,0,0,54.8689,16.83562,58.3988,393.8578,393.8,0.05782313,0,404.4445,2348.135,0,0,-3.08642e-14,4.263256e-14
tuned,2026-01-23 21:00:00,1812,21,24.93759,3123.44,481.261,9.914253,47.96988,0,0,2186.408,2186.091,0,0,0,0,0,0,0,0,0,480.8016,351.8546,0.1759273,0.2972929,0.3172331,0,250,0.3172331,2186.091,0,0,2.27403,8.09964,47.96988,39.35534,39.34963,0.005710195,0,48.06055,282.2276,0,0,-7.299716e-14,4.263256e-14
tuned,2026-01-23 21:15:00,1813,21.25,24.76013,3047.048,423.8092,12.0728,49.70177,0,0,2132.934,2132.617,0,0,0,0,0,0,0,0,0,441.8046,241.348,0.120674,0.2215577,0.3172331,0,250,0.3172331,2132.617,0,0,0,10.35816,49.70177,38.39281,38.3871,0.005710195,0,47.38064,278.4613,0,0,2.275957e-15,4.263256e-14
tuned,2026-01-23 21:30:00,1814,21.5,24.5731,3017.826,389.0264,7.440472,37.45624,0,0,2112.478,2112.161,168.5564,48.808,217.3644,1,214.3591,3.005327,0,0,0,165.2401,200,0.1,0.1519733,0.3172331,0,250,0.3172331,1943.605,0,0,9.42719,4.435145,37.45624,38.02461,34.98489,3.039725,0,90.54546,521.9125,0,-1.421085e-14,-1.39333e-14,4.263256e-14
tuned,2026-01-23 21:45:00,1815,21.75,24.45402,3029.377,349.2706,8.258938,26.94735,0,0,2120.564,2120.247,254.5338,73.40665,327.9404,1,326.0732,1.741234,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1865.713,0,0,23.19739,6.517704,26.94735,38.17015,33.58283,4.587318,0,111.8361,666.357,0,2.842171e-14,0,4.263256e-14
tuned,2026-01-23 22:00:00,1816,22,24.14415,2996.182,279.2013,6.717564,31.25987,0,0,2097.328,2097.01,222.0888,63.8958,285.9846,1,285.7866,0.07209383,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1874.922,0,0,0,6.64547,31.25987,37.7519,33.74859,4.003309,0,103.2323,579.2413,0,1.421085e-14,0,4.263256e-14
tuned,2026-01-23 22:15:00,1817,22.25,24.12741,2995.635,246.5203,0.5153987,35.83221,0,0,2096.945,2096.627,185.7825,53.54151,239.324,1,238.28,0.918058,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1910.845,0,0,8.240344,0,35.83221,37.745,34.39521,3.349795,0,94.33991,533.0841,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-23 22:30:00,1818,22.5,24.18169,2979.471,206.6823,10.07716,38.97572,0,0,2085.63,2085.313,157.694,45.36373,203.0578,1,202.9318,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1927.619,0,0,3.750453,10.07716,38.97572,37.54134,34.69713,2.844203,0,87.03324,502.5355,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-23 22:45:00,1819,22.75,24.01527,2992.907,173.727,15.8204,30.75252,0,0,2095.035,2094.718,129.2311,37.18059,166.4117,1,166.2407,0.04503646,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1965.487,0,0,7.486323,15.77537,30.75252,37.71063,35.37876,2.331869,0,78.04273,469.3614,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-23 23:00:00,1820,23,23.82192,2964.436,147.0987,11.65799,30.98444,0,1,2075.105,2074.788,497.5212,143.1592,640.6804,2,140.3258,0.3545715,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1577.267,0,0,6.772889,11.30342,30.98444,37.35189,28.3908,8.961091,0,177.0539,1004.978,0,-2.842171e-14,1.24345e-13,4.263256e-14
tuned,2026-01-23 23:15:00,1821,23.25,23.76384,2968.486,143.009,13.32324,29.45937,1,1,2077.94,2077.623,490.0007,141.2085,631.2092,2,128.8543,2.354896,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1587.622,0,0,14.15473,10.96834,29.45937,37.40292,28.5772,8.825723,175.0127,0,393.3627,0,0,-1.216804e-13,4.263256e-14
tuned,2026-01-23 23:30:00,1822,23.5,23.62429,2958.865,115.3783,13.65409,32.87498,1,1,2071.206,2070.888,467.519,134.596,602.1149,2,101.1261,0.9888048,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1603.369,0,0,14.2522,12.66529,32.87498,37.2817,28.86065,8.421052,169.2738,0,384.9803,0,0,1.301736e-13,4.263256e-14
tuned,2026-01-23 23:45:00,1823,23.75,23.4235,2974.358,96.31922,8.478414,34.31516,1,1,2082.051,2081.733,459.6823,132.4197,592.102,2,90.37847,1.723501,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1622.051,0,0,5.940747,6.754913,34.31516,37.47691,29.19692,8.279991,167.665,0,357.2301,0,2.842171e-14,8.903989e-14,4.263256e-14
tuned,2026-01-24 00:00:00,1824,0,23.17702,2981.427,112.2849,15.17916,28.64753,1,1,2086.999,2086.682,463.2412,134.0932,597.3344,2,89.4991,7.835339,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1623.44,0,0,22.78582,7.34382,28.64753,37.56598,29.22193,8.344052,168.3406,0,388.6548,0,0,2.131628e-14,4.263256e-14
tuned,2026-01-24 00:15:00,1825,0.25,22.8585,3012.843,82.36001,14.42619,23.15964,1,1,2108.99,2108.673,462.4643,133.4055,595.8698,2,92.40162,3.468203,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1646.208,0,0,0,10.95799,23.15964,37.96182,29.63175,8.330068,167.0751,0,353.0528,0,0,-1.135758e-13,4.263256e-14
tuned,2026-01-24 00:30:00,1826,0.5,22.48836,3018.868,78.73625,2.690766,16.70584,1,1,2113.208,2112.891,462.2858,133.2625,595.5482,2,92.94221,2.606024,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1650.605,0,0,0,0.08474216,16.70584,38.03774,29.71089,8.326854,165.8655,0,331.8772,0,0,-2.081668e-13,4.263256e-14
tuned,2026-01-24 00:45:00,1827,0.75,22.36277,3060.772,89.57557,0,15.74531,1,1,2142.541,2142.223,457.9989,131.948,589.9469,2,88.10499,1.841867,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1684.225,0,0,1.470581,0,15.74531,38.56573,30.31604,8.24969,164.9834,0,332.5036,0,-2.842171e-14,4.474199e-13,4.263256e-14
tuned,2026-01-24 01:00:00,1828,1,22.30849,3012.035,90.36312,0,12.573,1,1,2108.424,2108.107,469.02,136.1222,605.1422,2,93.85853,11.28364,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1639.087,0,0,0,0,12.573,37.95164,29.50357,8.44807,167.795,0,335.59,0,0,-1.731948e-14,4.263256e-14
tuned,2026-01-24 01:15:00,1829,1.25,21.96572,3005.663,87.86178,0,16.01084,1,1,2103.964,2103.647,116.2063,33.79372,150,1,95.7706,3.43094,0,0,50.79846,0,1336.5,0.6682499,0.8337089,0.3172331,0,250,0.3172331,1987.44,0,0,0,0,16.01084,37.87135,35.77393,2.097423,72.31216,0,144.6243,0,0,2.704503e-13,4.263256e-14
tuned,2026-01-24 01:30:00,1830,1.5,21.7596,3025.615,116.0682,0,20.07473,1,1,2117.93,2117.613,115.746,34.25401,150,1,90.00585,9.006035,0,0,50.98811,0,1349.037,0.6745183,0.8415744,0.3172331,0,250,0.3172331,2001.867,0,0,26.06233,0,20.07473,38.12275,36.03361,2.089138,73.71543,0,192.3884,0,-7.105427e-15,8.737455e-14,4.263256e-14
tuned,2026-01-24 01:45:00,1831,1.75,21.59873,3025.182,128.4345,0,29.47304,1,1,2117.627,2117.31,116.3293,33.67067,150,1,87.62755,1.940448,0,0,60.432,0,1363.932,0.6819661,0.8494685,0.3172331,0,250,0.3172331,2000.981,0,0,40.80696,0,29.47304,38.11729,36.01765,2.099638,74.70574,0,219.8035,0,0,-1.070255e-13,4.263256e-14
tuned,2026-01-24 02:00:00,1832,2,21.36202,2957.754,123.8733,0,28.51855,1,1,2070.428,2070.111,116.3692,33.63083,150,1,81.6729,1.457887,0,0,66.86922,0,1380.435,0.6902174,0.8588481,0.3172331,0,250,0.3172331,1953.741,0,0,42.20037,0,28.51855,37.2677,35.16735,2.100355,73.63168,0,220.059,0,-7.105427e-15,4.640732e-14,4.263256e-14
tuned,2026-01-24 02:15:00,1833,2.25,21.09153,2978.801,130.1421,0,24.4854,1,1,2085.161,2084.844,116.1381,33.86188,150,1,75.28386,4.256496,0,0,70.45964,0,1397.832,0.6989162,0.8692395,0.3172331,0,250,0.3172331,1968.706,0,0,54.8582,0,24.4854,37.5329,35.4367,2.096196,73.4277,0,241.4858,0,7.105427e-15,3.109735e-13,4.263256e-14
tuned,2026-01-24 02:30:00,1834,2.5,20.88024,2976.324,120.1659,1.46636,21.17257,1,1,2083.427,2083.11,116.3547,33.64535,150,1,94.64038,1.63376,0,0,53.72586,0,1411.044,0.7055219,0.8801945,0.3172331,0,250,0.3172331,1966.755,0,0,25.5255,0,21.17257,37.50168,35.40159,2.100094,72.60345,0,189.2384,0,-1.421085e-14,1.465494e-13,4.263256e-14
tuned,2026-01-24 02:45:00,1835,2.75,20.47509,3047.15,110.1307,5.213411,22.41996,1,1,2133.005,2132.688,116.1774,33.82261,150,1,96.25984,3.780832,0,0,49.95933,0,1423.311,0.7116557,0.8885136,0.3172331,0,250,0.3172331,2016.51,0,0,13.87086,1.432578,22.41996,38.39409,36.29719,2.096903,73.85787,0,174.1142,0,-7.105427e-15,-8.21565e-14,4.263256e-14
tuned,2026-01-24 03:00:00,1836,3,20.33315,3041.861,125.6829,1.492005,13.60461,1,1,2129.303,2128.985,116.1633,33.8367,150,1,90.30997,3.951426,0,0,55.7386,0,1437.022,0.718511,0.8962384,0.3172331,0,250,0.3172331,2012.822,0,0,35.37295,0,13.60461,38.32745,36.2308,2.09665,72.32989,0,205.6781,0,-7.105427e-15,3.68594e-14,4.263256e-14
tuned,2026-01-24 03:15:00,1837,3.25,20.17271,3057.665,140.9831,0,10.5713,1,1,2140.366,2140.049,116.0947,33.90531,150,1,76.61303,4.782443,0,0,68.60453,0,1453.947,0.7269735,0.9048717,0.3172331,0,250,0.3172331,2023.954,0,0,64.37007,0,10.5713,38.52658,36.43117,2.095415,72.0893,0,255.217,0,-7.105427e-15,-2.831069e-13,4.263256e-14
tuned,2026-01-24 03:30:00,1838,3.5,20.33856,3031.241,119.9959,2.829555,12.61439,1,1,2121.868,2121.551,116.3673,33.63272,150,1,82.41291,1.48086,0,0,66.10623,0,1470.245,0.7351223,0.9155291,0.3172331,0,250,0.3172331,2005.184,0,0,37.58298,1.348695,12.61439,38.19363,36.09331,2.100321,71.82397,0,210.8051,0,0,-1.79301e-13,4.263256e-14
tuned,2026-01-24 03:45:00,1839,3.75,20.35962,3051.404,148.4326,0,12.5735,1,1,2135.983,2135.666,116.4543,33.5457,150,1,101.1698,0.426817,0,0,48.40335,0,1482.114,0.741057,0.9257915,0.3172331,0,250,0.3172331,2019.212,0,0,47.26276,0,12.5735,38.4477,36.34581,2.101888,71.98345,0,225.4952,0,-2.842171e-14,-3.28737e-13,4.263256e-14
tuned,2026-01-24 04:00:00,1840,4,20.22551,2983.464,184.2049,0.65211,8.28031,1,1,2088.424,2088.107,116.4487,33.55129,150,1,126.4698,0.494569,0,0,23.03559,0,1487.64,0.7438198,0.9332655,0.3172331,0,250,0.3172331,1971.659,0,0,57.73503,0.157541,8.28031,37.59164,35.48985,2.101787,70.41543,0,240.6955,0,-1.421085e-14,2.711165e-13,4.263256e-14
tuned,2026-01-24 04:15:00,1841,4.25,20.1497,2973.627,205.8457,2.123258,16.39772,1,1,2081.539,2081.221,116.456,33.54397,150,1,147.0604,0.4058247,0,0,2.533814,0,1488.039,0.7440194,0.9367449,0.3172331,0,250,0.3172331,1964.765,0,0,58.78531,1.717433,16.39772,37.4677,35.36578,2.101919,71.62751,0,247.6223,0,-7.105427e-15,2.131628e-14,4.263256e-14
tuned,2026-01-24 04:30:00,1842,4.5,20.31212,2982.786,208.1602,0,17.87953,1,1,2087.95,2087.633,151.9953,43.75838,195.7536,1,195.4337,0.319937,0,0,0,0,1487.805,0.7439023,0.9369963,0.3172331,0,250,0.3172331,1935.638,0,0,12.72645,0,17.87953,37.5831,34.84148,2.741625,81.57201,0,185.0972,0,-1.421085e-14,3.53273e-13,4.263256e-14
tuned,2026-01-24 04:45:00,1843,4.75,20.47126,2961.732,256.4624,0,19.2218,1,1,2073.212,2072.895,186.4284,53.96027,240.3887,1,237.2794,3.109276,0,0,0,0,1487.57,0.7437852,0.9368488,0.3172331,0,250,0.3172331,1886.467,0,0,19.18306,0,19.2218,37.31782,33.9564,3.361421,91.12129,0,215.3334,0,7.105427e-15,3.841372e-13,4.263256e-14
tuned,2026-01-24 05:00:00,1844,5,20.45716,3009.875,296.3235,0,21.59122,1,1,2106.912,2106.595,223.6182,64.92677,288.5449,1,282.9134,5.631572,0,0,0,0,1487.336,0.7436681,0.9367013,0.3172331,0,250,0.3172331,1882.977,0,0,13.41012,0,21.59122,37.92442,33.89359,4.030837,102.4191,0,227.9706,0,-2.842171e-14,2.570166e-13,4.263256e-14
tuned,2026-01-24 05:15:00,1845,5.25,20.41685,3026.547,378.2006,0,21.62387,1,1,2118.583,2118.266,273.3912,78.66585,352.057,1,351.8726,0.1844139,0,0,0,0,1487.102,0.743551,0.9365538,0.3172331,0,250,0.3172331,1844.874,0,0,26.32799,0,21.62387,38.13449,33.20774,4.926752,115.4751,0,276.3659,0,-5.684342e-14,-4.551914e-14,4.263256e-14
tuned,2026-01-24 05:30:00,1846,5.5,20.22062,3082.124,448.0903,0,22.50163,1,1,2157.487,2157.17,336.3074,96.75324,433.0606,1,432.9859,0.07469958,0,0,0,0,1486.868,0.743434,0.9364064,0.3172331,0,250,0.3172331,1820.862,0,0,15.10434,0,22.50163,38.83477,32.77552,6.059243,133.263,0,292.581,0,-5.684342e-14,3.691492e-13,4.263256e-14
tuned,2026-01-24 05:45:00,1847,5.75,20.18752,3053.43,524.6224,0,28.27944,1,1,2137.401,2137.084,397.781,114.4423,512.2233,2,512.102,0.1212608,0,0,0,0,1486.634,0.743317,0.936259,0.3172331,0,250,0.3172331,1739.303,0,0,12.52035,0,28.27944,38.47322,31.30745,7.165769,150.44,0,322.4776,0,-1.421085e-14,-3.340661e-13,4.263256e-14
tuned,2026-01-24 06:00:00,1848,6,20.19054,3047.095,591.8526,0,22.82426,1,1,2132.967,2132.649,458.8846,132.1394,591.0241,2,589.7781,1.245903,0,0,0,0,1486.4,0.7432,0.9361116,0.3172331,0,250,0.3172331,1673.765,0,0,2.074467,0,22.82426,38.3934,30.12776,8.265633,166.0529,0,335.6843,0,5.684342e-14,-3.519407e-13,4.263256e-14
tuned,2026-01-24 06:15:00,1849,6.25,20.13503,3081.011,667.4081,0,23.0787,1,1,2156.708,2156.391,523.9358,150.7951,674.7309,2,674.027,0.7038788,0,0,0,0,1486.166,0.743083,0.9359642,0.3172331,0,250,0.3172331,1632.455,0,0,0,0,23.0787,38.82074,29.38419,9.436555,184.0033,0,368.0066,0,-2.842171e-14,3.005374e-13,4.263256e-14
tuned,2026-01-24 06:30:00,1850,6.5,20.41616,3082.31,731.4191,0,19.74985,1,1,2157.617,2157.3,577.8584,166.5708,744.4292,2,741.2433,3.185837,0,0,0,0,1485.932,0.742966,0.9358169,0.3172331,0,250,0.3172331,1579.441,0,0,0,0,19.74985,38.8371,28.42994,10.40716,198.2901,0,396.5801,0,0,-2.100542e-13,4.263256e-14
tuned,2026-01-24 06:45:00,1851,6.75,20.23959,3119.085,751.7999,1.445213,23.39292,1,1,2183.36,2183.043,612.1577,176.2017,788.3594,2,787.3926,0.9668532,0,0,0,0,1485.698,0.742849,0.9356696,0.3172331,0,250,0.3172331,1570.885,0,0,0,0.4783595,23.39292,39.30048,28.27593,11.02455,208.3612,0,417.5475,0,0,-7.882583e-14,4.263256e-14
tuned,2026-01-24 07:00:00,1852,7,20.30706,3146.929,762.9031,0,27.52861,1,1,2202.85,2202.533,614.2481,177.0744,791.3226,2,787.8034,3.519228,0,0,0,0,1485.464,0.7427321,0.9355223,0.3172331,0,250,0.3172331,1588.285,0,0,0,0,27.52861,39.65131,28.58913,11.06218,210.2393,0,420.4786,0,2.842171e-14,-2.283729e-13,4.263256e-14
tuned,2026-01-24 07:15:00,1853,7.25,20.45911,3138.044,742.0747,0,18.06562,1,1,2196.631,2196.313,601.5134,173.677,775.1904,2,769.1695,6.020828,0,0,0,0,1485.23,0.7426152,0.935375,0.3172331,0,250,0.3172331,1594.8,0,0,0,0,18.06562,39.53935,28.7064,10.83295,205.3946,0,410.7892,0,-2.842171e-14,2.378098e-13,4.263256e-14
tuned,2026-01-24 07:30:00,1854,7.5,20.62761,3155.643,725.9701,0,20.90248,1,1,2208.95,2208.633,571.1342,165.1383,736.2726,2,728.366,7.90656,0,0,0,0,1484.997,0.7424983,0.9352278,0.3172331,0,250,0.3172331,1637.499,0,0,0,0,20.90248,39.7611,29.47498,10.28613,198.1081,0,396.2163,0,-2.842171e-14,3.98237e-13,4.263256e-14
tuned,2026-01-24 07:45:00,1855,7.75,20.97065,3183.359,669.6534,0,24.08925,1,1,2228.351,2228.034,525.1873,151.9705,677.1578,2,668.7838,8.373951,0,0,0,0,1484.763,0.7423814,0.9350805,0.3172331,0,250,0.3172331,1702.847,0,0,0.8695479,0,24.08925,40.11033,30.65125,9.459082,186.675,0,374.8499,0,-2.842171e-14,2.411404e-13,4.263256e-14
tuned,2026-01-24 08:00:00,1856,8,20.92175,3201.835,588.3351,175.6327,29.5094,1,1,2241.284,2240.967,729.5191,249.2692,978.7884,2,608.0968,370.6915,0,0,0,0,1484.529,0.7422645,0.9349333,0.3172331,0,250,0.3172331,1511.448,0,0,0,0,29.5094,40.34312,27.20606,13.13705,281.436,0,562.8721,0,-5.684342e-14,-2.443601e-13,4.263256e-14
tuned,2026-01-24 08:15:00,1857,8.25,20.97204,3209.136,523.1519,179.2587,28.80646,1,1,2246.395,2246.078,661.1228,229.5065,890.6293,2,520.7581,369.8712,0,0,0,0,1484.295,0.7421477,0.9347862,0.3172331,0,250,0.3172331,1584.955,0,0,2.393826,0,28.80646,40.43511,28.52919,11.90592,262.8828,0,529.8949,0,-5.684342e-14,-1.59539e-13,4.263256e-14
tuned,2026-01-24 08:30:00,1858,8.5,21.14488,3211.757,439.7379,190.3352,34.29071,1,1,2248.23,2247.913,601.7713,212.9329,814.7042,2,440.1299,374.5743,0,0,0,0,1484.062,0.7420308,0.934639,0.3172331,0,250,0.3172331,1646.142,0,0,0,0,34.29071,40.46814,29.63055,10.83759,248.3518,0,496.7037,0,-5.684342e-14,-4.235501e-13,4.263256e-14
tuned,2026-01-24 08:45:00,1859,8.75,21.33265,3224.005,357.6577,185.2441,33.75718,1,1,2256.803,2256.486,538.1981,195.7508,733.9489,2,348.9719,384.977,0,0,0,0,1483.828,0.741914,0.9344919,0.3172331,0,250,0.3172331,1718.288,0,0,8.68579,0,33.75718,40.62246,30.92918,9.693277,232.3982,0,479.7795,0,2.842171e-14,-1.363354e-13,4.263256e-14
tuned,2026-01-24 09:00:00,1860,9,21.46265,3267.311,284.5065,180.2589,34.8725,1,1,2287.118,2286.801,489.0096,181.6127,670.6223,2,285.533,385.0892,0,0,0,0,1483.594,0.7417972,0.9343448,0.3172331,0,250,0.3172331,1797.791,0,0,0,0,34.8725,41.16812,32.36024,8.807883,219.8945,0,439.7889,0,-1.136868e-13,-2.159384e-13,4.263256e-14
tuned,2026-01-24 09:15:00,1861,9.25,21.55327,3332.331,246.7837,185.1823,31.66056,1,1,2332.632,2332.314,443.6746,167.9081,611.5827,2,232.731,378.8518,0,0,0,0,1483.361,0.7416804,0.9341977,0.3172331,0,250,0.3172331,1888.64,0,0,14.05274,0,31.66056,41.98737,33.99552,7.991853,207.2889,0,438.8187,0,2.842171e-14,2.38698e-13,4.263256e-14
tuned,2026-01-24 09:30:00,1862,9.5,21.89249,3302.378,201.3045,197.8785,39.29156,1,1,2311.665,2311.347,407.9059,157.674,565.58,2,186.2063,379.3736,0,0,0,0,1483.127,0.7415637,0.9340506,0.3172331,0,250,0.3172331,1903.442,0,0,15.09817,0,39.29156,41.60996,34.26195,7.348017,198.6619,0,423.3681,0,-8.526513e-14,3.107514e-13,4.263256e-14
tuned,2026-01-24 09:45:00,1863,9.75,21.96104,3292.115,142.0149,200.2116,45.46348,1,1,2304.48,2304.163,383.6931,151.516,535.2091,2,148.2426,386.9665,0,0,0,0,1482.894,0.741447,0.9339036,0.3172331,0,250,0.3172331,1920.47,0,0,0,0,45.46348,41.48065,34.56846,6.912186,193.8769,0,387.7538,0,-8.526513e-14,-6.883383e-15,4.263256e-14
tuned,2026-01-24 10:00:00,1864,10,22.09994,3308.273,115.6861,203.7711,47.57161,1,1,2315.791,2315.474,367.0544,146.9677,514.0221,2,124.8156,389.2065,0,0,0,0,1482.66,0.7413302,0.9337566,0.3172331,0,250,0.3172331,1948.419,0,0,0,0,47.57161,41.68424,35.07155,6.61269,190.2144,0,380.4289,0,-1.136868e-13,1.886269e-13,4.263256e-14
tuned,2026-01-24 10:15:00,1865,10.25,22.50724,3364.504,102.6126,209.1388,60.98916,1,1,2355.153,2354.835,357.7734,144.5677,502.3411,2,110.5956,391.7455,0,0,0,0,1482.427,0.7412135,0.9336096,0.3172331,0,250,0.3172331,1997.062,0,0,0,0,60.98916,42.39275,35.94712,6.445631,191.0772,0,382.1544,0,-5.684342e-14,-1.787459e-14,4.263256e-14
tuned,2026-01-24 10:30:00,1866,10.5,22.95501,3355.856,65.80427,205.5007,75.67347,1,1,2349.099,2348.782,362.3449,146.4988,508.8437,2,111.3042,397.5395,0,0,0,0,1482.194,0.7410968,0.9334626,0.3172331,0,250,0.3172331,1986.437,0,0,0,0,75.67347,42.28379,35.75587,6.527919,195.4728,0,390.9457,0,-2.842171e-14,2.777778e-13,4.263256e-14
tuned,2026-01-24 10:45:00,1867,10.75,23.29114,3430.518,86.295,205.9081,85.83906,1,1,2401.363,2401.045,361.9514,146.9821,508.9335,2,105.7834,403.1501,0,0,0,0,1481.96,0.7409802,0.9333156,0.3172331,0,250,0.3172331,2039.094,0,0,0,0,85.83906,43.22453,36.70369,6.520836,198.7771,0,397.5542,0,-5.684342e-14,1.613154e-13,4.263256e-14
tuned,2026-01-24 11:00:00,1868,11,23.40333,3492.057,105.925,201.7939,89.42552,1,1,2444.44,2444.123,364.7349,147.8042,512.5391,2,109.1878,403.3513,0,0,0,0,1481.727,0.7408635,0.9331687,0.3172331,0,250,0.3172331,2079.388,0,0,0,0,89.42552,43.99992,37.42898,6.570939,200.9892,0,401.9784,0,-5.684342e-14,-3.714806e-13,4.263256e-14
tuned,2026-01-24 11:15:00,1869,11.25,23.52013,3429.019,89.77829,205.1918,96.98571,1,1,2400.314,2399.996,354.7927,144.7863,499.579,1,97.71213,401.8668,0,0,0,0,1481.494,0.7407469,0.9330218,0.3172331,0,250,0.3172331,2045.204,0,0,0,0,96.98571,43.20564,36.81367,6.391978,198.7268,0,397.4536,0,-2.842171e-14,-4.146683e-13,4.263256e-14
tuned,2026-01-24 11:30:00,1870,11.5,23.63357,3456.508,106.0481,207.0388,107.6965,1,1,2419.555,2419.238,354.3561,145.1154,499.4715,1,93.32774,406.1437,0,0,0,0,1481.261,0.7406303,0.9328749,0.3172331,0,250,0.3172331,2064.882,0,0,12.72038,0,107.6965,43.55199,37.16787,6.38412,201.3436,0,424.6298,0,2.842171e-14,2.88658e-14,4.263256e-14
tuned,2026-01-24 11:45:00,1871,11.75,23.71815,3478.739,110.0189,209.1253,112.9808,1,1,2435.118,2434.8,358.462,146.4275,504.8895,2,97.51353,407.376,0,0,0,0,1481.027,0.7405137,0.9327281,0.3172331,0,250,0.3172331,2076.338,0,0,12.50541,0,112.9808,43.83212,37.37409,6.458026,203.8301,0,429.2321,0,0,4.707346e-14,4.263256e-14
tuned,2026-01-24 12:00:00,1872,12,23.89731,3472.998,109.1513,207.5514,121.2369,1,1,2431.099,2430.782,379.328,152.9143,532.2423,2,120.3113,411.9309,0,0,0,0,1480.794,0.7403971,0.9325813,0.3172331,0,250,0.3172331,2051.454,0,0,0,0,121.2369,43.75978,36.92617,6.833614,211.4079,0,422.8158,0,5.684342e-14,-3.618217e-13,4.263256e-14
tuned,2026-01-24 12:15:00,1873,12.25,24.2945,3434.475,93.26336,211.9673,129.1809,1,1,2404.132,2403.815,381.4911,154.0747,535.5658,2,118.5733,416.9926,0,0,0,0,1480.561,0.7402806,0.9324344,0.3172331,0,250,0.3172331,2022.324,0,0,0,0,129.1809,43.27438,36.40183,6.872551,213.6371,0,427.2743,0,-5.684342e-14,-2.897682e-13,4.263256e-14
tuned,2026-01-24 12:30:00,1874,12.5,24.5499,3457.301,119.8631,207.9223,139.4548,1,1,2420.111,2419.794,384.8258,155.1893,540.0152,2,121.561,418.4542,0,0,0,0,1480.328,0.740164,0.9322877,0.3172331,0,250,0.3172331,2034.968,0,0,0,0,139.4548,43.562,36.62942,6.932575,216.948,0,433.896,0,-5.684342e-14,2.625677e-13,4.263256e-14
tuned,2026-01-24 12:45:00,1875,12.75,24.67372,3459.783,117.8477,211.4421,151.9569,1,1,2421.848,2421.531,376.7558,152.6111,529.3669,2,113.3274,416.0395,0,0,0,0,1480.095,0.7400475,0.9321409,0.3172331,0,250,0.3172331,2044.775,0,0,4.520289,0,151.9569,43.59327,36.80595,6.787314,216.8665,0,441.5305,0,0,3.858025e-13,4.263256e-14
tuned,2026-01-24 13:00:00,1876,13,24.79123,3500.965,101.5164,218.2701,155.8241,1,1,2450.675,2450.358,380.8811,153.6942,534.5753,2,119.5104,415.0649,0,0,0,0,1479.862,0.739931,0.9319942,0.3172331,0,250,0.3172331,2069.477,0,0,0,0,155.8241,44.11215,37.25059,6.861569,219.1587,0,438.3173,0,5.684342e-14,8.01581e-14,4.263256e-14
tuned,2026-01-24 13:15:00,1877,13.25,24.85269,3518.858,111.3533,213.0275,162.5625,1,1,2463.201,2462.884,375.9692,152.1086,528.0778,2,114.6367,413.4412,0,0,0,0,1479.629,0.7398145,0.9318474,0.3172331,0,250,0.3172331,2086.914,0,0,0,0,162.5625,44.33762,37.56446,6.773156,219.1431,0,438.2861,0,-2.842171e-14,2.560174e-13,4.263256e-14
tuned,2026-01-24 13:30:00,1878,13.5,25.21937,3495.507,108.8724,213.4125,169.0551,1,1,2446.855,2446.538,371.9731,150.6395,522.6126,2,112.1773,410.4353,0,0,0,0,1479.396,0.7396981,0.9317008,0.3172331,0,250,0.3172331,2074.565,0,0,0,0,169.0551,446.8432,378.8558,67.98744,560.368,0,1120.736,0,0,5.662137e-15,4.263256e-14
tuned,2026-01-24 13:45:00,1879,13.75,25.15656,3547.628,93.62872,206.437,168.3791,1,1,2483.34,2483.022,374.5324,151.2424,525.7747,2,116.5938,409.1809,0,0,0,0,1479.163,0.7395816,0.9315541,0.3172331,0,250,0.3172331,2108.49,0,0,0,0,168.3791,452.9345,384.566,68.36855,566.5189,0,1133.038,0,-5.684342e-14,2.404743e-13,4.263256e-14
tuned,2026-01-24 14:00:00,1880,14,25.38727,3585.159,105.3371,204.7124,177.1211,1,1,2509.611,2509.294,365.2172,148.6684,513.8855,2,103.7104,410.1752,0,0,0,0,1478.93,0.7394652,0.9314074,0.3172331,0,250,0.3172331,2144.077,0,0,1.626778,0,177.1211,459.8547,392.8752,66.97959,573.9988,0,1150.804,0,0,5.406786e-14,4.263256e-14
tuned,2026-01-24 14:15:00,1881,14.25,25.38537,3605.331,109.2032,209.0945,179.476,1,1,2523.732,2523.414,359.9527,146.9431,506.8959,2,98.70367,408.1922,0,0,0,0,1478.698,0.7393488,0.9312608,0.3172331,0,250,0.3172331,2163.462,0,0,10.49957,0,179.476,462.4244,396.412,66.01242,576.2406,0,1170.593,0,-2.842171e-14,3.588241e-13,4.263256e-14
tuned,2026-01-24 14:30:00,1882,14.5,25.42561,3584.31,80.55194,202.8695,184.8076,1,1,2509.017,2508.7,366.3194,148.5528,514.8722,2,108.7665,406.1057,0,0,0,0,1478.465,0.7392324,0.9311142,0.3172331,0,250,0.3172331,2142.38,0,0,0,0,184.8076,460.1014,392.8678,67.23351,575.3105,0,1150.621,0,0,2.493561e-13,4.263256e-14
tuned,2026-01-24 14:45:00,1883,14.75,25.40124,3586.827,88.18302,199.9037,188.9649,1,1,2510.779,2510.461,360.3734,146.2407,506.6141,2,106.1672,400.4469,0,0,0,0,1478.232,0.739116,0.9309676,0.3172331,0,250,0.3172331,2150.088,0,0,0,0,188.9649,460.1982,394.0876,66.11063,574.9635,0,1149.927,0,0,-2.698952e-13,4.263256e-14
tuned,2026-01-24 15:00:00,1884,15,25.68692,3566.025,101.691,191.5725,188.844,1,1,2496.218,2495.9,348.1711,142.9,491.0711,1,89.03004,402.0411,0,0,0,0,1477.999,0.7389997,0.9308211,0.3172331,0,250,0.3172331,2147.729,0,0,12.66093,0,188.844,460.1799,395.9358,64.24413,573.6493,0,1169.139,0,-5.684342e-14,-2.846612e-13,4.263256e-14
tuned,2026-01-24 15:15:00,1885,15.25,25.82266,3530.554,120.7729,190.4517,191.6473,1,1,2471.388,2471.071,345.0711,141.5209,486.592,1,89.13518,397.4568,0,0,0,0,1477.767,0.7388834,0.9306746,0.3172331,0,250,0.3172331,2126,0,0,31.63773,0,191.6473,456.8601,393.0117,63.84839,569.9604,0,1194.496,0,-2.842171e-14,2.108314e-13,4.263256e-14
tuned,2026-01-24 15:30:00,1886,15.5,26.31303,3466.462,141.6386,198.0763,200.7481,1,1,2426.523,2426.206,350.3493,142.6672,493.0165,1,99.05912,393.9574,0,0,0,0,1477.534,0.738767,0.930528,0.3172331,0,250,0.3172331,2075.857,0,0,42.57948,0,200.7481,453.0843,387.6073,65.47702,567.7585,0,1208.967,0,-5.684342e-14,3.131939e-13,4.263256e-14
tuned,2026-01-24 15:45:00,1887,15.75,26.29332,3465.072,148.1817,203.0978,198.2598,1,1,2425.55,2425.233,346.7265,140.9076,487.6341,1,100.4247,387.2094,0,0,0,0,1477.301,0.7386507,0.9303816,0.3172331,0,250,0.3172331,2078.506,0,0,47.757,0,198.2598,452.7193,387.945,64.77433,565.857,0,1214.095,0,2.842171e-14,2.930989e-14,4.263256e-14
tuned,2026-01-24 16:00:00,1888,16,26.25449,3404.763,162.3737,204.1766,200.4375,1,1,2383.334,2383.017,368.9311,147.4654,516.3965,2,127.5865,388.81,0,0,0,0,1477.069,0.7385345,0.9302351,0.3172331,0,250,0.3172331,2014.086,0,0,34.78715,0,200.4375,444.4856,375.6217,68.86385,560.4682,0,1180.944,0,-2.842171e-14,2.756684e-13,4.263256e-14
tuned,2026-01-24 16:15:00,1889,16.25,26.42279,3419.448,162.6359,195.1858,187.146,1,1,2393.614,2393.296,391.6954,154.6517,546.347,2,151.5385,394.8085,0,0,0,0,1476.836,0.7384182,0.9300887,0.3172331,0,250,0.3172331,2001.601,0,0,11.0974,0,187.146,447.9492,374.5866,73.3626,564.2614,0,1147.666,0,0,1.507683e-13,4.263256e-14
tuned,2026-01-24 16:30:00,1890,16.5,26.57184,3376.353,189.0562,193.2142,191.3517,1,1,2363.447,2363.13,419.9238,163.256,583.1798,2,183.8203,399.3595,0,0,0,0,1476.604,0.738302,0.9299422,0.3172331,0,250,0.3172331,1943.206,0,0,5.235949,0,191.3517,443.6651,364.7777,78.88743,563.9541,0,1136.94,0,-5.684342e-14,-3.368417e-13,4.263256e-14
tuned,2026-01-24 16:45:00,1891,16.75,26.59532,3377.163,214.3972,196.6199,190.9242,1,1,2364.014,2363.697,454.2542,171.8328,626.087,2,238.9456,387.1415,0,0,0,0,1476.371,0.7381857,0.9297958,0.3172331,0,250,0.3172331,1909.443,0,0,0,0,190.9242,443.9868,358.6135,85.37331,566.3039,0,1132.608,0,5.684342e-14,-2.68896e-13,4.263256e-14
tuned,2026-01-24 17:00:00,1892,17,26.37833,3361.63,270.986,197.1127,180.7785,1,1,2353.141,2352.824,466.6304,175.2688,641.8992,2,255.9271,385.9721,0,0,0,0,1476.139,0.7380695,0.9296495,0.3172331,0,250,0.3172331,1886.193,0,0,15.05884,0,180.7785,439.9723,352.666,87.30631,561.7354,0,1149.447,0,8.526513e-14,3.643752e-13,4.263256e-14
tuned,2026-01-24 17:15:00,1893,17.25,26.60066,3324.146,335.1666,194.8923,164.6288,1,1,2326.902,2326.585,495.6839,182.67,678.3539,2,301.3797,376.9742,0,0,0,0,1475.907,0.7379533,0.9295031,0.3172331,0,250,0.3172331,1830.901,0,0,33.78691,0,164.6288,437.065,343.9004,93.16452,557.4928,0,1173.268,0,-1.136868e-13,-2.458034e-13,4.263256e-14
tuned,2026-01-24 17:30:00,1894,17.5,26.691,3293.058,376.2175,196.5762,164.6752,1,1,2305.141,2304.824,541.5286,195.4347,736.9633,2,363.972,372.9914,0,0,0,0,1475.674,0.7378372,0.9293568,0.3172331,0,250,0.3172331,1763.295,0,0,12.24557,0,164.6752,433.7872,331.8213,101.9659,558.2449,0,1137.613,0,0,-2.700062e-13,4.263256e-14
tuned,2026-01-24 17:45:00,1895,17.75,26.74289,3275.681,403.4676,186.8418,154.8808,1,1,2292.976,2292.659,587.0872,208.3281,795.4153,2,424.4219,370.9934,0,0,0,0,1475.442,0.737721,0.9292105,0.3172331,0,250,0.3172331,1705.572,0,0,0,0,154.8808,431.9621,321.304,110.6581,558.8092,0,1117.618,0,-1.136868e-13,3.033129e-13,4.263256e-14
tuned,2026-01-24 18:00:00,1896,18,26.64981,3309.338,477.4118,1.92243,152.9988,1,1,2316.536,2316.219,372.461,107.1802,479.6412,1,479.3158,0.3253064,0,0,0,0,1475.21,0.7376049,0.9290642,0.3172331,0,250,0.3172331,1943.758,0,0,0,1.597123,152.9988,435.5603,365.4697,70.09059,501.4171,0,1005.589,0,-7.105427e-14,-3.329559e-13,4.263256e-14
tuned,2026-01-24 18:15:00,1897,18.25,26.70326,3305.053,556.7238,3.788772,146.8734,1,1,2313.537,2313.22,417.3605,120.0996,537.4601,2,537.1044,0.3557158,0,0,0,0,1474.978,0.7374888,0.928918,0.3172331,0,250,0.3172331,1895.859,0,0,19.61944,3.433056,146.8734,435.4777,356.8581,78.6196,504.6037,0,1048.973,0,1.421085e-14,-3.477219e-13,4.263256e-14
tuned,2026-01-24 18:30:00,1898,18.5,26.58429,3281.986,608.5379,0,131.0012,1,1,2297.39,2297.073,462.1701,133.0556,595.2257,2,594.2529,0.9728483,0,0,0,0,1474.745,0.7373727,0.9287717,0.3172331,0,250,0.3172331,1834.903,0,0,14.28503,0,131.0012,431.3758,344.5356,86.84022,502.189,0,1029.02,0,5.684342e-14,2.723377e-13,4.263256e-14
tuned,2026-01-24 18:45:00,1899,18.75,26.53012,3287.208,637.8144,0,117.7189,1,1,2301.046,2300.729,501.4525,144.7505,646.203,2,641.5187,4.684297,0,0,0,0,1474.513,0.7372566,0.9286255,0.3172331,0,250,0.3172331,1799.276,0,0,0,0,117.7189,431.5793,337.4684,94.11087,504.298,0,1008.596,0,-5.684342e-14,-2.781109e-13,4.263256e-14
tuned,2026-01-24 19:00:00,1900,19,26.43126,3238.717,690.8075,4.064377,109.1371,1,0,2267.102,2266.785,160.8849,46.77646,207.6614,1,203.0069,4.654428,0,0,0,500,1349.281,0.6746405,0.9284793,0.3172331,0,250,0.3172331,2105.9,0,0,0,0,109.1371,424.3474,394.1742,30.17319,461.3785,0,922.757,0,-4.263256e-14,-1.663114e-13,4.263256e-14
tuned,2026-01-24 19:15:00,1901,19.25,26.50677,3188.067,704.5309,5.243665,108.2001,1,0,2231.647,2231.33,181.2703,53.22323,234.4936,1,224.3599,10.13367,0,0,0,500,1224.069,0.6120343,0.8496225,0.3172331,0,250,0.3172331,2050.059,0,0,0,0,108.2001,418.3614,384.3196,34.04178,457.8269,0,915.6538,0,0,4.314327e-13,4.263256e-14
tuned,2026-01-24 19:30:00,1902,19.5,26.34143,3159.988,718.1583,0,100.0663,0,0,2211.991,2211.674,184.6436,53.79305,238.4366,1,232.0709,6.365763,0,0,0,500,1098.876,0.549438,0.7707781,0.3172331,0,250,0.3172331,2027.031,0,0,0,0,100.0663,413.2677,378.7114,34.55634,0,451.1999,2481.599,0,-2.131628e-14,-1.649791e-13,4.263256e-14
tuned,2026-01-24 19:45:00,1903,19.75,26.18008,3182.445,710.1527,0,88.1301,0,0,2227.711,2227.394,179.4303,52.21362,231.6439,1,226.028,5.615893,0,0,0,500,973.703,0.4868515,0.6919461,0.3172331,0,250,0.3172331,2047.964,0,0,0,0,88.1301,414.8291,381.3577,33.47135,0,449.9823,2474.903,0,-4.263256e-14,1.786349e-13,4.263256e-14
tuned,2026-01-24 20:00:00,1904,20,26.19534,3164.776,699.1518,0,74.21119,0,0,2215.343,2215.026,170.4354,50.01322,220.4486,1,211.1911,9.257543,0,0,0,500,848.5497,0.4242749,0.6131265,0.3172331,0,250,0.3172331,2044.59,0,0,0,0,74.21119,412.6549,380.8486,31.80632,0,444.6852,2445.769,0,-7.105427e-15,-1.880718e-13,4.263256e-14
tuned,2026-01-24 20:15:00,1905,20.25,26.08215,3158.208,641.3585,0,65.34797,0,0,2210.746,2210.428,126.9911,36.85545,163.8466,1,160.7989,3.047688,0,0,0,500,723.4161,0.3617081,0.5343193,0.3172331,0,250,0.3172331,2083.437,0,0,0,0,65.34797,410.8456,387.1866,23.65903,0,436.1864,2399.025,0,7.105427e-15,1.200151e-13,4.263256e-14
tuned,2026-01-24 20:30:00,1906,20.5,25.92504,3150.644,614.3803,3.037813,62.93461,0,0,2205.451,2205.134,0,0,0,0,0,0,0,0,0,500,598.3023,0.2991511,0.4555245,0.3172331,0,250,0.3172331,2205.134,0,0,114.3803,3.037813,62.93461,408.5496,408.4908,0.05876596,0,420.1492,2513.367,0,0,6.750156e-14,4.263256e-14
tuned,2026-01-24 20:45:00,1907,20.75,25.72842,3129.111,560.4458,6.513524,57.44666,0,0,2190.378,2190.06,0,0,0,0,0,0,0,0,0,500,473.2081,0.236604,0.3767422,0.3172331,0,250,0.3172331,2190.06,0,0,60.44579,6.513524,57.44666,404.1381,404.0796,0.05853145,0,414.6789,2396.239,0,0,6.311618e-14,4.263256e-14
tuned,2026-01-24 21:00:00,1908,21,25.6772,3151.212,527.0633,11.47937,46.39061,0,0,2205.848,2205.531,0,0,0,0,0,0,0,0,0,486.4572,351.5193,0.1757596,0.2979722,0.3172331,0,250,0.3172331,2205.531,0,0,46.85049,5.234931,46.39061,406.57,406.5115,0.05847067,0,415.062,2372.688,0,0,2.720046e-14,4.263256e-14
tuned,2026-01-24 21:15:00,1909,21.25,25.40668,3154.009,440.5032,2.095577,44.36432,0,0,2207.806,2207.489,0,0,0,0,0,0,0,0,0,438.6681,241.7969,0.1208985,0.2213465,0.3172331,0,250,0.3172331,2207.489,0,0,9.242214,0,44.36432,404.7111,404.6529,0.05815172,0,412.7853,2286.262,0,0,-1.895706e-14,4.263256e-14
tuned,2026-01-24 21:30:00,1910,21.5,25.27482,3115.545,347.9219,6.03646,42.52282,0,0,2180.882,2180.565,173.0774,50.37614,223.4536,1,217.9313,5.522282,0,0,0,167.0354,200,0.1,0.152256,0.3172331,0,250,0.3172331,2007.487,0,0,0,0.5141784,42.52282,398.7154,367.0149,31.70054,0,425.1652,2339.296,0,1.421085e-14,5.023759e-15,4.263256e-14
tuned,2026-01-24 21:45:00,1911,21.75,25.33717,3079.039,298.4657,0,40.05534,0,0,2155.327,2155.01,267.0127,77.37732,344.39,1,338.9404,5.323684,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1887.998,0,0,0,0,40.05534,394.5382,345.6028,48.93543,0,430.3123,2366.718,0,-4.263256e-14,0,4.263256e-14
tuned,2026-01-24 22:00:00,1912,22,25.17676,3072.905,235.4582,4.504888,37.26003,0,0,2151.034,2150.716,222.0415,64.27114,286.3127,1,282.456,3.730707,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1928.675,0,0,0,0.7741807,37.26003,392.4845,351.9122,40.5723,0,422.9819,2327.736,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-24 22:15:00,1913,22.25,24.85573,3045.103,204.1375,6.786875,33.74288,0,0,2131.572,2131.255,189.4107,54.56214,243.9729,1,243.1462,0.7007684,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1941.844,0,0,0,6.086106,33.74288,38.3683,34.9532,3.415103,0,95.63276,536.4787,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-24 22:30:00,1914,22.5,24.47718,3044.343,149.2101,12.83603,33.73256,0,0,2131.04,2130.723,163.2311,47.54579,210.7769,1,205.1085,5.542436,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1967.492,0,0,0,7.293597,33.73256,38.35872,35.41485,2.94387,0,89.03037,502.2485,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-24 22:45:00,1915,22.75,24.27244,3061.239,146.399,12.90184,32.31693,0,0,2142.868,2142.55,138.4183,40.74375,179.1621,1,170.3349,8.701221,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2004.132,0,0,0,4.20062,32.31693,38.57162,36.07438,2.49724,0,82.60966,461.5992,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-24 23:00:00,1916,23,23.88567,3057.084,132.3459,8.139032,21.70612,0,1,2139.959,2139.642,504.735,145.8916,650.6266,2,144.0904,6.536241,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1634.907,0,0,0,1.602791,21.70612,38.51926,29.42832,9.09094,0,179.1805,988.2575,0,-5.684342e-14,1.24345e-13,4.263256e-14
tuned,2026-01-24 23:15:00,1917,23.25,23.45157,3056.33,130.0647,7.648075,17.15831,0,1,2139.431,2139.114,500.1265,144.7643,644.8908,2,136.4883,8.402501,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1638.987,0,0,0,0,17.15831,38.50976,29.50177,9.007987,0,177.2921,975.1063,0,-1.136868e-13,-1.216804e-13,4.263256e-14
