controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
tuned,2026-01-24 23:30:00,1918,23.5,23.128,3038.021,116.8002,9.644829,13.99334,1,1,2126.615,2126.298,478.3723,138.4553,616.8276,2,108.9052,7.922433,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1647.925,0,0,7.89502,1.722395,13.99334,38.27907,29.66266,8.616412,170.5703,0,357.7307,0,5.684342e-14,1.301736e-13,4.263256e-14
tuned,2026-01-24 23:45:00,1919,23.75,22.76203,3015.117,90.14746,0,19.71318,1,1,2110.582,2110.265,464.6317,134.244,598.8757,2,93.3853,5.490409,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1645.633,0,0,0,0,19.71318,37.99047,29.62139,8.369082,167.296,0,334.592,0,2.842171e-14,8.903989e-14,4.263256e-14
tuned,2026-01-25 00:00:00,1920,0,22.65523,2990.894,105.4735,0,13.22068,1,1,2093.626,2093.309,475.7382,138.1266,613.8648,2,101.9061,11.95862,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1617.571,0,0,3.567351,0,13.22068,37.68527,29.11627,8.568997,169.539,0,345.2316,0,8.526513e-14,2.131628e-14,4.263256e-14
tuned,2026-01-25 00:15:00,1921,0.25,22.24589,3028.89,119.0951,0,19.10051,1,1,2120.223,2119.905,462.3028,134.009,596.3118,2,86.72974,9.582072,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1657.603,0,0,32.36534,0,19.10051,38.16401,29.83685,8.327161,167.1374,0,390.1049,0,8.526513e-14,-1.135758e-13,4.263256e-14
tuned,2026-01-25 00:30:00,1922,0.5,22.2366,3007.528,132.6349,1.35512,9.210704,1,1,2105.27,2104.952,456.1902,131.5222,587.7124,2,84.98161,2.730813,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1648.762,0,0,47.65331,0,9.210704,37.89485,29.67772,8.217134,162.7869,0,407.7758,0,0,-2.081668e-13,4.263256e-14
tuned,2026-01-25 00:45:00,1923,0.75,21.92432,3011.318,113.9438,4.470437,15.9396,1,1,2107.922,2107.605,457.7821,131.7811,589.5632,2,88.70492,0.8582721,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1649.823,0,0,25.23891,3.612165,15.9396,37.9426,29.69682,8.245788,164.2081,0,378.1842,0,5.684342e-14,4.474199e-13,4.263256e-14
tuned,2026-01-25 01:00:00,1924,1,21.73133,3014.779,110.2392,0,17.65609,1,1,2110.346,2110.028,463.3181,133.8389,597.157,2,91.92207,5.234932,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1646.71,0,0,18.31717,0,17.65609,37.98622,29.64079,8.345436,166.4929,0,364.5829,0,-5.684342e-14,-1.731948e-14,4.263256e-14
tuned,2026-01-25 01:15:00,1925,1.25,21.61564,3025.672,113.6125,4.881303,11.38271,1,1,2117.971,2117.653,116.3583,33.64174,150,1,91.35356,1.590125,0,0,57.05632,0,1338.064,0.6690322,0.8337089,0.3172331,0,250,0.3172331,2001.295,0,0,22.25892,3.291178,11.38271,38.12347,36.02331,2.100159,71.60344,0,187.2808,0,0,1.283418e-13,4.263256e-14
tuned,2026-01-25 01:30:00,1926,1.5,21.44674,3014.84,100.4223,3.260018,16.94691,1,1,2110.388,2110.071,116.1495,33.85046,150,1,104.4247,4.118115,0,0,41.45717,0,1348.218,0.674109,0.8425595,0.3172331,0,250,0.3172331,1993.921,0,0,0,0,16.94691,37.98698,35.89058,2.096402,72.61785,0,145.2357,0,-1.421085e-14,1.49436e-13,4.263256e-14
tuned,2026-01-25 01:45:00,1927,1.75,21.34947,2974.317,99.32259,5.047538,12.20832,1,1,2082.022,2081.705,116.4179,33.58211,150,1,110.0393,0.8678852,0,0,39.09285,0,1357.779,0.6788895,0.8489531,0.3172331,0,250,0.3172331,1965.287,0,0,0,4.179653,12.20832,37.4764,35.37517,2.101232,71.02594,0,149.2618,0,-7.105427e-15,-5.040413e-14,4.263256e-14
tuned,2026-01-25 02:00:00,1928,2,21.03682,3033.885,99.96636,5.807518,10.75547,1,1,2123.719,2123.402,116.4352,33.56475,150,1,104.8615,0.6575887,0,0,44.48093,0,1368.685,0.6843427,0.8549735,0.3172331,0,250,0.3172331,2006.967,0,0,0,5.14993,10.75547,38.22695,36.12541,2.101545,71.50208,0,151.8878,0,0,1.7919e-13,4.263256e-14
tuned,2026-01-25 02:15:00,1929,2.25,20.56793,3005.534,111.707,0.9312731,5.278585,1,1,2103.873,2103.556,116.3296,33.67044,150,1,105.4106,1.937727,0,0,42.65165,0,1379.133,0.6895665,0.8618412,0.3172331,0,250,0.3172331,1987.227,0,0,6.296384,0,5.278585,37.86972,35.77008,2.099642,70.32212,0,151.5055,0,0,2.355893e-13,4.263256e-14
tuned,2026-01-25 02:30:00,1930,2.5,20.38243,3025.034,81.82258,0,8.208996,1,1,2117.524,2117.207,116.3606,33.63936,150,1,108.6976,1.561244,0,0,39.7412,0,1388.851,0.6944256,0.8684198,0.3172331,0,250,0.3172331,2000.846,0,0,0,0,8.208996,38.11543,36.01523,2.100202,71.02095,0,142.0419,0,0,3.365086e-13,4.263256e-14
tuned,2026-01-25 02:45:00,1931,2.75,20.01513,2999.383,108.3442,6.929209,11.32633,1,1,2099.568,2099.251,116.1031,33.8969,150,1,103.7311,4.680561,0,0,41.58836,0,1399.03,0.6995148,0.8745392,0.3172331,0,250,0.3172331,1983.148,0,0,4.613082,2.248649,11.32633,37.79222,35.69666,2.095566,71.46619,0,154.7689,0,0,-9.070522e-14,4.263256e-14
tuned,2026-01-25 03:00:00,1932,3,19.80531,3023.069,108.1699,5.156473,15.67862,1,1,2116.148,2115.831,116.2676,33.73244,150,1,109.6939,2.68861,0,0,37.61749,0,1408.214,0.7041068,0.8809484,0.3172331,0,250,0.3172331,1999.563,0,0,0,2.467863,15.67862,38.09067,35.99214,2.098526,72.30695,0,148.871,0,0,1.676437e-14,4.263256e-14
tuned,2026-01-25 03:15:00,1933,3.25,19.80654,2999.538,110.7835,12.25534,13.73533,1,1,2099.676,2099.359,116.3053,33.69468,150,1,111.874,2.231337,0,0,35.89467,0,1416.966,0.7084828,0.8867315,0.3172331,0,250,0.3172331,1983.054,0,0,0,10.024,13.73533,37.79418,35.69497,2.099206,71.652,0,160.5954,0,-7.105427e-15,-2.609024e-13,4.263256e-14
tuned,2026-01-25 03:30:00,1934,3.5,19.66956,3050.585,107.2954,2.478314,9.154262,1,1,2135.41,2135.092,116.3043,33.69574,150,1,103.0364,2.244155,0,0,44.7194,0,1427.922,0.7139612,0.8922425,0.3172331,0,250,0.3172331,2018.788,0,0,4.258942,0.2341594,9.154262,38.43737,36.33818,2.099187,71.53799,0,150.8266,0,0,-2.509104e-14,4.263256e-14
tuned,2026-01-25 03:45:00,1935,3.75,19.49422,3061.682,132.8117,0,9.175297,1,1,2143.178,2142.86,116.4753,33.52473,150,1,127.1519,0.1728723,0,0,22.67526,0,1433.366,0.7166832,0.8991418,0.3172331,0,250,0.3172331,2026.385,0,0,5.659879,0,9.175297,38.5772,36.47493,2.102265,71.50243,0,152.7681,0,0,1.055822e-13,4.263256e-14
tuned,2026-01-25 04:00:00,1936,4,19.26344,3020.528,153.8103,0,7.412679,1,1,2114.369,2114.052,123.1515,35.48628,158.6377,1,158.0791,0.5586815,0,0,0,0,1433.141,0.7165704,0.9025699,0.3172331,0,250,0.3172331,1990.901,0,0,0,0,7.412679,38.05865,35.83621,2.222437,72.53154,0,145.0631,0,-1.421085e-14,3.866907e-13,4.263256e-14
tuned,2026-01-25 04:15:00,1937,4.25,19.15738,3070.546,172.3315,1.90597,13.75846,1,1,2149.382,2149.065,140.1299,40.45247,180.5824,1,179.2522,1.330122,0,0,0,0,1432.915,0.7164576,0.9024278,0.3172331,0,250,0.3172331,2008.935,0,0,0,0.5758485,13.75846,38.68888,36.16083,2.528048,78.85311,0,158.6996,0,7.105427e-15,-3.729239e-13,4.263256e-14
tuned,2026-01-25 04:30:00,1938,4.5,19.08122,3022.531,213.8399,0.8793644,14.73455,1,1,2115.772,2115.454,157.2406,45.24689,202.4875,1,202.3595,0.1279748,0,0,0,0,1432.69,0.7163448,0.9022857,0.3172331,0,250,0.3172331,1958.214,0,0,11.48039,0.7513897,14.73455,38.08389,35.24785,2.836041,82.89019,0,186.8802,0,-3.552714e-14,-4.122258e-13,4.263256e-14
tuned,2026-01-25 04:45:00,1939,4.75,18.83635,3024.438,241.8603,0,5.567498,1,1,2117.107,2116.79,193.5642,55.83109,249.3953,1,247.9975,1.397869,0,0,0,0,1432.464,0.7162321,0.9021437,0.3172331,0,250,0.3172331,1923.225,0,0,0,0,5.567498,38.10792,34.61806,3.489867,91.35033,0,182.7007,0,-1.421085e-14,3.861356e-13,4.263256e-14
tuned,2026-01-25 05:00:00,1940,5,18.85305,3063.861,305.7957,1.760227,13.01193,1,1,2144.703,2144.386,227.3309,65.67062,293.0015,1,290.4193,2.582185,0,0,0,0,1432.239,0.7161193,0.9020017,0.3172331,0,250,0.3172331,1917.055,0,0,15.37639,0,13.01193,38.60465,34.50699,4.097666,102.2844,0,231.0931,0,-2.842171e-14,3.205214e-13,4.263256e-14
tuned,2026-01-25 05:15:00,1941,5.25,18.70553,3059.693,355.5711,0,9.822896,1,1,2141.785,2141.468,284.6754,81.90127,366.5767,1,366.4928,0.08382448,0,0,0,0,1432.013,0.7160066,0.9018597,0.3172331,0,250,0.3172331,1856.792,0,0,0,0,9.822896,38.55213,33.42226,5.129867,116.9098,0,233.8196,0,1.421085e-14,4.184431e-13,4.263256e-14
tuned,2026-01-25 05:30:00,1942,5.5,18.74306,3100.214,427.1076,0,4.896988,1,1,2170.15,2169.832,342.8623,98.63313,441.4954,1,441.4747,0.02066974,0,0,0,0,1431.788,0.7158939,0.9017177,0.3172331,0,250,0.3172331,1826.97,0,0,0,0,4.896988,39.06269,32.88546,6.177231,132.3099,0,264.6199,0,1.421085e-14,-1.109113e-13,4.263256e-14
tuned,2026-01-25 05:45:00,1943,5.75,18.70767,3103.679,536.1353,0,4.383281,1,1,2172.576,2172.258,403.2056,115.9899,519.1955,2,519.1955,0,0,0,0,0,1431.562,0.7157812,0.9015758,0.3172331,0,250,0.3172331,1769.053,0,0,16.93983,0,4.383281,39.10636,31.84295,7.263411,148.5407,0,326.3026,0,-4.263256e-14,-2.39031e-13,4.263256e-14
tuned,2026-01-25 06:00:00,1944,6,18.87535,3092.816,602.9694,0,0,1,1,2164.971,2164.654,459.4172,132.2188,591.6359,2,591.085,0.5509797,0,0,0,0,1431.337,0.7156685,0.9014338,0.3172331,0,250,0.3172331,1705.237,0,0,11.88444,0,0,38.96948,30.69426,8.275219,162.913,0,346.3267,0,0,1.537659e-13,4.263256e-14
tuned,2026-01-25 06:15:00,1945,6.25,19.03832,3132.819,665.4469,0,5.427358,1,1,2192.973,2192.656,520.9454,149.8912,670.8366,2,670.5433,0.2932828,0,0,0,0,1431.112,0.7155558,0.9012919,0.3172331,0,250,0.3172331,1671.711,0,0,0,0,5.427358,39.47352,30.09079,9.382728,180.8636,0,361.7273,0,-2.842171e-14,2.783329e-13,4.263256e-14
tuned,2026-01-25 06:30:00,1946,6.5,19.10392,3137.193,724.8326,0,0,1,1,2196.035,2195.718,572.4689,164.8383,737.3072,2,735.8344,1.472815,0,0,0,0,1430.886,0.7154432,0.90115,0.3172331,0,250,0.3172331,1623.249,0,0,0,0,0,39.52864,29.21849,10.31015,194.0568,0,388.1135,0,5.684342e-14,2.555733e-13,4.263256e-14
tuned,2026-01-25 06:45:00,1947,6.75,19.1685,3130.455,769.0125,0,0,1,1,2191.318,2191.001,597.0183,171.8752,768.8936,2,767.6575,1.23606,0,0,0,0,1430.661,0.7153306,0.9010082,0.3172331,0,250,0.3172331,1593.983,0,0,1.355009,0,0,39.44373,28.69169,10.75204,200.5669,0,403.4712,0,-5.684342e-14,2.067235e-13,4.263256e-14
tuned,2026-01-25 07:00:00,1948,7,19.31856,3163.636,790.8635,0,0,1,1,2214.545,2214.228,602.0458,173.3636,775.4094,2,773.777,1.632488,0,0,0,0,1430.436,0.715218,0.9008663,0.3172331,0,250,0.3172331,1612.182,0,0,17.08658,0,0,39.86182,29.01928,10.84253,202.3829,0,434.2402,0,5.684342e-14,2.53797e-13,4.263256e-14
tuned,2026-01-25 07:15:00,1949,7.25,19.60455,3163.155,777.1172,0,10.54454,1,1,2214.209,2213.892,587.4138,169.274,756.6878,2,753.9309,2.756905,0,0,0,0,1430.211,0.7151054,0.9007245,0.3172331,0,250,0.3172331,1626.478,0,0,23.18629,0,10.54454,39.85576,29.2766,10.57916,200.2811,0,440.5584,0,5.684342e-14,-3.903544e-13,4.263256e-14
tuned,2026-01-25 07:30:00,1950,7.5,19.86018,3137.903,736.5877,0,15.84564,1,1,2196.532,2196.215,567.1161,163.5256,730.6416,2,727.0325,3.609123,0,0,0,0,1429.986,0.7149928,0.9005827,0.3172331,0,250,0.3172331,1629.099,0,0,9.555226,0,15.84564,39.53758,29.32378,10.2138,195.4618,0,407.4064,0,2.842171e-14,2.162714e-13,4.263256e-14
tuned,2026-01-25 07:45:00,1951,7.75,20.00927,3137.266,675.9719,0,14.50442,1,1,2196.086,2195.769,522.21,150.6289,672.8389,2,669.0278,3.811125,0,0,0,0,1429.76,0.7148802,0.900441,0.3172331,0,250,0.3172331,1673.559,0,0,6.944084,0,14.50442,39.52955,30.12406,9.40549,183.1508,0,378.2802,0,2.842171e-14,3.78364e-13,4.263256e-14
tuned,2026-01-25 08:00:00,1952,8,20.19129,3220.517,636.2002,0,21.68298,1,1,2254.362,2254.045,647.6263,214.4821,862.1084,2,597.0405,265.0679,0,0,0,0,1429.535,0.7147677,0.9002992,0.3172331,0,250,0.3172331,1606.418,0,0,39.15972,0,21.68298,40.57851,28.91553,11.66298,246.9941,0,561.5388,0,2.842171e-14,2.201572e-13,4.263256e-14
tuned,2026-01-25 08:15:00,1953,8.25,20.5491,3286.125,520.4616,0,31.50667,1,1,2300.288,2299.97,590.4581,198.2043,788.6624,2,522.0165,266.6459,0,0,0,0,1429.31,0.7146552,0.9001575,0.3172331,0,250,0.3172331,1709.512,0,0,0,0,31.50667,41.40518,30.77122,10.63396,234.2358,0,468.4716,0,5.684342e-14,-1.338929e-13,4.263256e-14
tuned,2026-01-25 08:30:00,1954,8.5,20.49754,3245.673,441.4848,0,35.73303,1,1,2271.971,2271.654,532.3596,182.3691,714.7287,2,439.8253,274.9033,0,0,0,0,1429.085,0.7145427,0.9000158,0.3172331,0,250,0.3172331,1739.294,0,0,1.659469,0,35.73303,40.89548,31.3073,9.588183,219.6366,0,442.1357,0,-5.684342e-14,3.510525e-13,4.263256e-14
tuned,2026-01-25 08:45:00,1955,8.75,20.74316,3276.171,374.9773,0,39.83708,1,1,2293.32,2293.003,466.8376,163.7303,630.5678,2,353.6905,276.8773,0,0,0,0,1428.86,0.7144302,0.8998741,0.3172331,0,250,0.3172331,1826.165,0,0,21.28687,0,39.83708,41.27976,32.87097,8.408786,203.2761,0,443.272,0,5.684342e-14,-1.820766e-14,4.263256e-14
tuned,2026-01-25 09:00:00,1956,9,20.81006,3315.402,290.131,0,40.6222,1,1,2320.781,2320.464,411.6633,147.5802,559.2435,2,284.9828,274.2607,0,0,0,0,1428.635,0.7143177,0.8997324,0.3172331,0,250,0.3172331,1908.801,0,0,5.148277,0,40.6222,41.77407,34.35841,7.41565,188.7533,0,386.3875,0,-5.684342e-14,-2.058353e-13,4.263256e-14
tuned,2026-01-25 09:15:00,1957,9.25,21.18163,3312.4,244.1157,0.4454131,39.62395,1,1,2318.68,2318.363,376.9429,137.5661,514.509,2,240.4934,274.0156,0,0,0,0,1428.411,0.7142053,0.8995908,0.3172331,0,250,0.3172331,1941.42,0,0,3.622391,0,39.62395,41.73624,34.94556,6.790682,179.2048,0,364.6583,0,5.684342e-14,-8.493206e-14,4.263256e-14
tuned,2026-01-25 09:30:00,1958,9.5,21.31857,3337.773,207.2161,5.445196,40.9424,1,1,2336.441,2336.124,346.2777,129.5151,475.7928,1,194.5305,281.2623,0,0,0,0,1428.186,0.7140928,0.8994492,0.3172331,0,250,0.3172331,1989.846,0,0,12.68566,0,40.9424,42.05594,35.81723,6.23871,172.2659,0,366.4145,0,-8.526513e-14,-4.375389e-13,4.263256e-14
tuned,2026-01-25 09:45:00,1959,9.75,21.51397,3318.958,134.0934,10.06906,44.3063,1,1,2323.271,2322.953,310.9039,119.8399,430.7438,1,144.7708,285.973,0,0,0,0,1427.961,0.7139804,0.8993076,0.3172331,0,250,0.3172331,2012.049,0,0,0,0,44.3063,41.81887,36.21689,5.60198,163.5874,0,327.1749,0,-1.421085e-14,-2.262635e-13,4.263256e-14
tuned,2026-01-25 10:00:00,1960,10,21.58967,3324.694,147.4674,7.087115,52.50085,1,1,2327.286,2326.969,293.6182,115.1795,408.7977,1,119.8885,288.9092,0,0,0,0,1427.736,0.713868,0.899166,0.3172331,0,250,0.3172331,2033.351,0,0,27.57884,0,52.50085,41.89115,36.60031,5.290838,160.7159,0,369.0053,0,1.421085e-14,-2.319256e-13,4.263256e-14
tuned,2026-01-25 10:15:00,1961,10.25,21.81695,3367.417,144.6803,9.776294,58.20005,1,1,2357.192,2356.875,285.7205,113.339,399.0595,1,106.0921,292.9675,0,0,0,0,1427.511,0.7137557,0.8990245,0.3172331,0,250,0.3172331,2071.154,0,0,38.58818,0,58.20005,42.42946,37.28078,5.14868,160.5683,0,387.7012,0,-2.842171e-14,-3.254064e-13,4.263256e-14
tuned,2026-01-25 10:30:00,1962,10.5,22.1504,3376.904,136.0962,0,67.93027,1,1,2363.833,2363.516,270.917,109.1568,380.0738,1,86.3886,293.6852,0,0,0,0,1427.287,0.7136433,0.898883,0.3172331,0,250,0.3172331,2092.599,0,0,49.70757,0,67.93027,42.54899,37.66678,4.882216,158.5086,0,402.7627,0,4.263256e-14,-3.770317e-13,4.263256e-14
tuned,2026-01-25 10:45:00,1963,10.75,22.60074,3385.088,112.6291,6.055193,81.74725,1,1,2369.562,2369.244,279.5036,111.9282,391.4318,1,94.91242,296.5194,0,0,0,0,1427.062,0.713531,0.8987415,0.3172331,0,250,0.3172331,2089.741,0,0,17.71672,0,81.74725,42.65211,37.61534,5.036774,163.7261,0,358.0136,0,0,-2.566836e-13,4.263256e-14
tuned,2026-01-25 11:00:00,1964,11,22.66906,3392.149,105.8231,8.674824,79.19454,1,1,2374.504,2374.187,287.6734,114.0386,401.712,1,107.4487,294.2633,0,0,0,0,1426.837,0.7134186,0.8986,0.3172331,0,250,0.3172331,2086.513,0,0,0,0,79.19454,42.74107,37.55724,5.183832,165.3535,0,330.7069,0,1.421085e-14,1.664224e-13,4.263256e-14
tuned,2026-01-25 11:15:00,1965,11.25,22.84901,3372.845,94.30071,1.152992,86.49593,1,1,2360.991,2360.674,277.5374,111.248,388.7853,1,93.34419,295.4411,0,0,0,0,1426.613,0.7133063,0.8984585,0.3172331,0,250,0.3172331,2083.137,0,0,0.9565148,0,86.49593,42.49785,37.49646,5.001383,163.8223,0,329.2946,0,-2.842171e-14,1.142419e-13,4.263256e-14
tuned,2026-01-25 11:30:00,1966,11.5,23.59699,3367.939,86.10765,1.191094,94.93625,1,1,2357.558,2357.24,285.1704,113.7614,398.9318,1,100.5033,298.4285,0,0,0,0,1426.388,0.713194,0.8983171,0.3172331,0,250,0.3172331,2072.07,0,0,0,0,94.93625,42.43604,37.29726,5.138778,167.8486,0,335.6972,0,0,-2.814415e-13,4.263256e-14
tuned,2026-01-25 11:45:00,1967,11.75,23.95177,3378.185,105.4232,2.163737,95.80126,1,1,2364.73,2364.413,289.5828,115.2194,404.8022,1,104.5983,300.2039,0,0,0,0,1426.164,0.7130818,0.8981757,0.3172331,0,250,0.3172331,2074.83,0,0,0.8248581,0,95.80126,42.56514,37.34694,5.218201,169.6271,0,340.677,0,-4.263256e-14,2.120526e-14,4.263256e-14
tuned,2026-01-25 12:00:00,1968,12,24.18052,3398.181,74.06408,0,111.7697,1,1,2378.727,2378.41,298.2184,117.8327,416.0511,1,114.633,301.4181,0,0,0,0,1425.939,0.7129695,0.8980343,0.3172331,0,250,0.3172331,2080.191,0,0,0,0,111.7697,42.81708,37.44344,5.373641,175.2702,0,350.5404,0,-1.421085e-14,2.458034e-13,4.263256e-14
tuned,2026-01-25 12:15:00,1969,12.25,24.47656,3396.981,50.61627,0,124.4579,1,1,2377.887,2377.57,293.9727,117.1149,411.0875,1,104.9328,306.1547,0,0,0,0,1425.715,0.7128573,0.8978929,0.3172331,0,250,0.3172331,2083.597,0,0,0,0,124.4579,42.80196,37.50474,5.297218,177.0139,0,354.0278,0,-2.842171e-14,-3.836931e-13,4.263256e-14
tuned,2026-01-25 12:30:00,1970,12.5,24.35406,3466.454,57.17636,0,126.8209,1,1,2426.518,2426.2,305.2667,120.2022,425.469,1,120.8345,304.6345,0,0,0,0,1425.49,0.7127451,0.8977516,0.3172331,0,250,0.3172331,2120.934,0,0,0,0,126.8209,43.67732,38.1768,5.500512,181.1433,0,362.2865,0,0,8.55982e-14,4.263256e-14
tuned,2026-01-25 12:45:00,1971,12.75,24.78997,3430.848,80.83081,0,142.7592,1,1,2401.594,2401.276,301.8572,119.301,421.1583,1,115.7746,305.3836,0,0,0,0,1425.266,0.7126329,0.8976102,0.3172331,0,250,0.3172331,2099.419,0,0,0,0,142.7592,43.22868,37.78954,5.43914,182.9382,0,365.8765,0,0,-3.030909e-14,4.263256e-14
tuned,2026-01-25 13:00:00,1972,13,25.02852,3419.692,72.61677,0,143.9455,1,1,2393.784,2393.467,299.3973,118.941,418.3383,1,109.6855,308.6528,0,0,0,0,1425.041,0.7125207,0.8974689,0.3172331,0,250,0.3172331,2094.07,0,0,0,0,143.9455,435.4819,380.9573,54.52466,526.0851,0,1052.17,0,-2.842171e-14,3.129719e-13,4.263256e-14
tuned,2026-01-25 13:15:00,1973,13.25,25.05387,3421.603,91.64792,0,165.0632,1,1,2395.122,2394.805,299.5057,118.5958,418.1015,1,112.9883,305.1132,0,0,0,0,1424.817,0.7124085,0.8973276,0.3172331,0,250,0.3172331,2095.3,0,0,0,0,165.0632,435.9465,381.3745,54.57206,530.0142,0,1060.028,0,1.421085e-14,3.418377e-13,4.263256e-14
tuned,2026-01-25 13:30:00,1974,13.5,25.41435,3452.238,85.21617,0,178.1167,1,1,2416.567,2416.25,296.7083,117.669,414.3773,1,110.4128,303.9645,0,0,0,0,1424.593,0.7122964,0.8971864,0.3172331,0,250,0.3172331,2119.541,0,0,0,0,178.1167,443.0473,388.5914,54.45592,538.9159,0,1077.832,0,-5.684342e-14,1.925127e-13,4.263256e-14
tuned,2026-01-25 13:45:00,1975,13.75,25.53107,3426.23,88.74346,0.2839948,180.2506,1,1,2398.361,2398.044,288.891,114.9491,403.8401,1,104.3073,299.5328,0,0,0,0,1424.368,0.7121842,0.8970451,0.3172331,0,250,0.3172331,2109.153,0,0,0,0,180.2506,440.7469,387.5991,53.14782,535.6728,0,1071.346,0,1.421085e-14,1.887379e-15,4.263256e-14
tuned,2026-01-25 14:00:00,1976,14,25.58899,3447.077,92.17069,1.31079,185.305,1,1,2412.954,2412.637,288.9152,114.8965,403.8116,1,104.8386,298.9731,0,0,0,0,1424.144,0.7120721,0.8969039,0.3172331,0,250,0.3172331,2123.722,0,0,0,0,185.305,443.9486,390.734,53.21456,539.7239,0,1079.448,0,-2.842171e-14,-9.281464e-14,4.263256e-14
tuned,2026-01-25 14:15:00,1977,14.25,25.8417,3434.238,100.7958,3.290012,189.8345,1,1,2403.966,2403.649,289.8768,115.3408,405.2175,1,104.6677,300.5498,0,0,0,0,1423.92,0.71196,0.8967627,0.3172331,0,250,0.3172331,2113.772,0,0,0,0,189.8345,444.5687,390.9027,53.66596,541.3498,0,1082.7,0,-2.842171e-14,4.62963e-14,4.263256e-14
tuned,2026-01-25 14:30:00,1978,14.5,26.06769,3423.558,110.838,11.68536,187.0151,1,1,2396.49,2396.173,278.0029,111.453,389.456,1,93.34548,296.1105,0,0,0,0,1423.696,0.7118479,0.8966216,0.3172331,0,250,0.3172331,2118.17,0,0,17.49249,0,187.0151,445.2329,393.5251,51.70782,539.7228,0,1109.62,0,-4.263256e-14,-3.514966e-13,4.263256e-14
tuned,2026-01-25 14:45:00,1979,14.75,26.17028,3443.643,108.5098,10.77385,191.5499,1,1,2410.55,2410.233,277.318,110.8142,388.1322,1,96.17717,291.955,0,0,0,0,1423.472,0.7117359,0.8964804,0.3172331,0,250,0.3172331,2132.915,0,0,12.33263,0,191.5499,448.7859,397.097,51.68893,543.5732,0,1108.42,0,-2.842171e-14,-2.379208e-13,4.263256e-14
tuned,2026-01-25 15:00:00,1980,15,26.31264,3467.231,97.87971,6.27926,195.4558,1,1,2427.062,2426.745,274.3671,109.5534,383.9205,1,95.84053,288.08,0,0,0,0,1423.248,0.7116238,0.8963393,0.3172331,0,250,0.3172331,2152.378,0,0,2.039181,0,195.4558,453.1812,401.8922,51.28909,547.9411,0,1099.4,0,-5.684342e-14,-3.826939e-13,4.263256e-14
tuned,2026-01-25 15:15:00,1981,15.25,26.27794,3488.533,86.84582,0.5913796,190.244,1,1,2441.973,2441.656,280.4852,111.0181,391.5034,1,106.2008,285.3025,0,0,0,0,1423.024,0.7115118,0.8961982,0.3172331,0,250,0.3172331,2161.171,0,0,0,0,190.244,455.6407,403.2466,52.39412,549.7618,0,1099.524,0,0,2.63678e-13,4.263256e-14
tuned,2026-01-25 15:30:00,1982,15.5,26.22008,3446.901,120.4992,1.767572,194.6561,1,1,2412.831,2412.514,294.6669,115.3757,410.0426,1,122.1251,287.9175,0,0,0,0,1422.8,0.7113998,0.8960571,0.3172331,0,250,0.3172331,2117.847,0,0,0,0,194.6561,449.6691,394.6942,54.97494,546.3472,0,1092.694,0,-2.842171e-14,2.298162e-14,4.263256e-14
tuned,2026-01-25 15:45:00,1983,15.75,26.4571,3466.066,137.8425,6.237539,202.6399,1,1,2426.246,2425.929,297.6451,116.203,413.8482,1,126.2075,287.6406,0,0,0,0,1422.576,0.7112878,0.8959161,0.3172331,0,250,0.3172331,2128.284,0,0,11.63497,0,202.6399,454.3771,398.576,55.80112,552.7286,0,1125.528,0,0,-5.406786e-14,4.263256e-14
tuned,2026-01-25 16:00:00,1984,16,26.7331,3478.476,167.3091,0.04410196,204.7754,1,1,2434.933,2434.616,314.2454,121.1116,435.357,1,146.4636,288.8934,0,0,0,0,1422.352,0.7111758,0.895775,0.3172331,0,250,0.3172331,2120.371,0,0,20.84544,0,204.7754,458.6115,399.3647,59.24681,559.045,0,1154.048,0,-2.842171e-14,1.74305e-13,4.263256e-14
tuned,2026-01-25 16:15:00,1985,16.25,26.87735,3466.827,173.3939,2.592051,209.861,1,1,2426.779,2426.462,321.3101,122.9203,444.2304,1,157.4407,286.7897,0,0,0,0,1422.128,0.7110639,0.895634,0.3172331,0,250,0.3172331,2105.152,0,0,15.95329,0,209.861,458.4458,397.6868,60.75901,560.2522,0,1148.024,0,-1.421085e-14,-5.906386e-14,4.263256e-14
tuned,2026-01-25 16:30:00,1986,16.5,26.99896,3457.063,208.264,0,205.4386,1,1,2419.944,2419.627,344.6561,129.743,474.3991,1,186.6045,287.7946,0,0,0,0,1421.904,0.710952,0.895493,0.3172331,0,250,0.3172331,2074.971,0,0,21.65945,0,205.4386,458.3128,392.9784,65.33444,561.6294,0,1160.621,0,0,2.983169e-13,4.263256e-14
tuned,2026-01-25 16:45:00,1987,16.75,27.0052,3435.121,252.0196,0,193.1138,1,1,2404.585,2404.267,372.2912,137.3062,509.5974,2,225.4395,284.1579,0,0,0,0,1421.68,0.71084,0.895352,0.3172331,0,250,0.3172331,2031.976,0,0,26.58014,0,193.1138,455.4631,384.8857,70.57743,558.7704,0,1163.392,0,-2.842171e-14,-4.292122e-13,4.263256e-14
tuned,2026-01-25 17:00:00,1988,17,27.032,3409.072,304.9507,0,194.3897,1,1,2386.35,2386.033,402.1643,145.8764,548.0407,2,264.1022,283.9385,0,0,0,0,1421.456,0.7107281,0.8952111,0.3172331,0,250,0.3172331,1983.869,0,0,40.8485,0,194.3897,452.2618,375.9834,76.27841,558.7006,0,1187.865,0,2.842171e-14,-2.78777e-13,4.263256e-14
tuned,2026-01-25 17:15:00,1989,17.25,26.93917,3409.983,343.0851,1.468965,184.2955,1,1,2386.988,2386.671,441.4942,156.6131,598.1073,2,319.5991,278.5082,0,0,0,0,1421.232,0.7106162,0.8950702,0.3172331,0,250,0.3172331,1945.176,0,0,23.48596,0,184.2955,451.5088,367.9383,83.57049,559.4117,0,1159.337,0,0,-1.521006e-14,4.263256e-14
tuned,2026-01-25 17:30:00,1990,17.5,27.18354,3427.475,409.668,1.099822,178.8906,1,1,2399.232,2398.915,480.4678,167.7321,648.1999,2,370.5622,277.6377,0,0,0,0,1421.009,0.7105044,0.8949293,0.3172331,0,250,0.3172331,1918.447,0,0,39.10586,0,178.8906,456.1442,364.7369,91.40729,566.4798,0,1200.417,0,-2.842171e-14,-4.028999e-13,4.263256e-14
tuned,2026-01-25 17:45:00,1991,17.75,27.10694,3389.149,440.5758,0,163.7894,1,1,2372.404,2372.087,508.9304,175.2608,684.1912,2,412.7533,271.4379,0,0,0,0,1420.785,0.7103925,0.8947884,0.3172331,0,250,0.3172331,1863.156,0,0,27.82252,0,163.7894,450.3223,353.6585,96.66378,560.0093,0,1168.012,0,5.684342e-14,-3.866907e-13,4.263256e-14
tuned,2026-01-25 18:00:00,1992,18,27.14366,3370.307,497.2506,0,148.4401,1,1,2359.215,2358.898,372.0944,107.166,479.2604,1,478.0763,1.18407,0,0,0,0,1420.561,0.7102807,0.8946475,0.3172331,0,250,0.3172331,1986.803,0,0,19.17433,0,148.4401,448.1623,377.418,70.74423,512.7821,0,1058.64,0,-1.421085e-14,1.795231e-13,4.263256e-14
tuned,2026-01-25 18:15:00,1993,18.25,27.11127,3366.249,543.9896,1.432123,140.3728,1,1,2356.374,2356.057,426.9955,123.07,550.0655,2,547.841,2.224453,0,0,0,0,1420.338,0.7101689,0.8945067,0.3172331,0,250,0.3172331,1929.062,0,0,0,0,140.3728,447.3199,366.2015,81.11848,515.9189,0,1031.838,0,0,-3.763656e-13,4.263256e-14
tuned,2026-01-25 18:30:00,1994,18.5,26.88204,3300.779,586.3889,2.97185,128.5602,1,1,2310.545,2310.228,467.7841,134.6119,602.396,2,601.9748,0.421168,0,0,0,0,1420.114,0.7100571,0.8943659,0.3172331,0,250,0.3172331,1842.444,0,0,0,2.550682,128.5602,436.5305,348.0923,88.43822,506.993,0,1018.386,0,-5.684342e-14,-8.815171e-14,4.263256e-14
tuned,2026-01-25 18:45:00,1995,18.75,27.07513,3321.596,645.0256,0,124.9382,0,1,2325.117,2324.8,497.9732,143.4713,641.4446,2,639.3776,2.066962,0,0,0,0,1419.891,0.7099453,0.8942251,0.3172331,0,250,0.3172331,1826.826,0,0,5.647943,0,124.9382,441.0534,346.5323,94.52115,0,513.7032,2835.111,0,0,2.824407e-13,4.263256e-14
tuned,2026-01-25 19:00:00,1996,19,26.94919,3303.055,701.536,1.620495,111.3552,0,0,2312.139,2311.821,155.5582,45.21103,200.7692,1,196.4262,4.343038,0,0,0,500,1294.667,0.6473336,0.8940843,0.3172331,0,250,0.3172331,2156.263,0,0,5.10984,0,111.3552,437.4419,407.9513,29.49064,0,474.23,2617.08,0,-2.131628e-14,-2.553513e-14,4.263256e-14
tuned,2026-01-25 19:15:00,1997,19.25,26.75899,3312.565,714.6354,0,96.93269,0,0,2318.795,2318.478,170.9246,49.97348,220.8981,1,213.3381,7.559994,0,0,0,500,1169.463,0.5847317,0.8152329,0.3172331,0,250,0.3172331,2147.553,0,0,1.297334,0,96.93269,436.9717,404.7016,32.27014,0,472.9418,2603.418,0,0,-1.452172e-13,4.263256e-14
tuned,2026-01-25 19:30:00,1998,19.5,26.67163,3273.488,718.6348,7.82489,86.30568,0,0,2291.441,2291.124,176.3285,51.03531,227.3638,1,224.4383,2.925488,0,0,0,500,1044.279,0.5221396,0.7363939,0.3172331,0,250,0.3172331,2114.796,0,0,0,4.899403,86.30568,431.0364,397.8081,33.22832,0,465.0781,2566.381,0,-7.105427e-15,1.966205e-13,4.263256e-14
tuned,2026-01-25 19:45:00,1999,19.75,26.4393,3224.601,706.4629,0,78.34127,0,0,2257.221,2256.903,170.6763,49.37096,220.0472,1,217.4827,2.564539,0,0,0,500,919.1148,0.4595574,0.6575673,0.3172331,0,250,0.3172331,2086.227,0,0,0,0,78.34127,422.5678,390.5566,32.01121,0,454.5936,2500.265,0,2.131628e-14,8.55982e-14,4.263256e-14
tuned,2026-01-25 20:00:00,2000,20,26.31681,3201.374,680.1747,0,68.71622,0,0,2240.962,2240.644,161.8472,47.00545,208.8526,1,204.648,4.20456,0,0,0,500,793.9701,0.3969851,0.5787531,0.3172331,0,250,0.3172331,2078.797,0,0,0,0,68.71622,418.4685,388.1865,30.28195,0,448.0238,2464.131,0,0,-1.761924e-13,4.263256e-14
tuned,2026-01-25 20:15:00,2001,20.25,26.05357,3191.723,660.0487,0,67.98202,0,0,2234.206,2233.889,117.3636,33.90919,151.2728,1,149.8874,1.38542,0,0,0,500,668.8451,0.3344226,0.4999513,0.3172331,0,250,0.3172331,2116.525,0,0,10.16132,0,67.98202,414.9632,393.1061,21.85708,0,439.6417,2435.558,0,0,2.14273e-14,4.263256e-14
tuned,2026-01-25 20:30:00,2002,20.5,25.97917,3150.695,626.2863,0,63.93908,0,0,2205.486,2205.169,0,0,0,0,0,0,0,0,0,500,543.7398,0.2718699,0.421162,0.3172331,0,250,0.3172331,2205.169,0,0,126.2863,0,63.93908,409.0073,408.9485,0.05883085,0,420.806,2532.277,0,0,2.317591e-13,4.263256e-14
tuned,2026-01-25 20:45:00,2003,20.75,25.82668,3162.338,544.8586,0,53.57952,0,0,2213.637,2213.319,0,0,0,0,0,0,0,0,0,500,418.6542,0.2093271,0.342385,0.3172331,0,250,0.3172331,2213.319,0,0,44.85857,0,53.57952,409.2457,409.187,0.05864841,0,419.0925,2382.39,0,0,-1.391109e-13,4.263256e-14
tuned,2026-01-25 21:00:00,2004,21,25.47897,3153.596,494.4188,0,49.73164,0,0,2207.517,2207.2,0,0,0,0,0,0,0,0,0,500,293.5883,0.1467942,0.2636204,0.3172331,0,250,0.3172331,2207.2,0,0,0,0,49.73164,405.2488,405.1906,0.05823662,0,414.3201,2278.761,0,0,-1.371125e-14,4.263256e-14
tuned,2026-01-25 21:15:00,2005,21.25,25.43748,3111.262,439.3759,0,43.24294,0,0,2177.884,2177.566,0,0,0,0,0,0,0,0,0,374.1685,200,0.1,0.1848683,0.3172331,0,250,0.3172331,2177.566,0,0,65.20738,0,43.24294,399.4741,399.4159,0.05818786,0,407.3476,2352.895,0,0,3.552714e-15,4.263256e-14
tuned,2026-01-25 21:30:00,2006,21.5,25.27585,3114.671,371.8116,0,44.9635,0,0,2180.27,2179.953,287.3225,83.26776,370.5902,1,364.6897,5.774639,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1892.63,0,0,7.121923,0,44.9635,398.6118,346.0236,52.58826,0,437.5119,2418.601,0,1.421085e-14,0,4.263256e-14
tuned,2026-01-25 21:45:00,2007,21.75,24.93759,3100.244,294.0596,0,41.63912,0,0,2170.171,2169.854,247.7675,71.53078,319.2983,1,316.7673,2.405055,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1922.086,0,0,0,0,41.63912,39.06308,34.59755,4.465525,0,113.6896,625.293,0,1.421085e-14,0,4.263256e-14
tuned,2026-01-25 22:00:00,2008,22,24.78511,3092.155,250.7675,0,33.79744,0,0,2164.508,2164.191,202.3021,58.63804,260.9401,1,256.6571,4.157079,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1961.889,0,0,0,0,33.79744,38.96115,35.314,3.647148,0,100.0707,550.389,0,-3.552714e-14,0,4.263256e-14
tuned,2026-01-25 22:15:00,2009,22.25,24.63538,3073.703,198.4245,0,29.72913,0,0,2151.592,2151.275,175.1468,50.81619,225.963,1,221.7751,4.061934,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1976.128,0,0,0,0,29.72913,38.72866,35.57031,3.158353,0,91.75266,504.6396,0,0,0,4.263256e-14
tuned,2026-01-25 22:30:00,2010,22.5,24.66609,3049.924,179.9542,0,30.69151,0,0,2134.947,2134.629,142.3162,41.95838,184.2746,1,174.5695,9.579107,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1992.313,0,0,5.38466,0,30.69151,38.42904,35.86164,2.567402,0,83.36327,467.7865,0,2.131628e-14,0,4.263256e-14
tuned,2026-01-25 22:45:00,2011,22.75,24.33481,3017.365,163.4154,0,23.13835,1,0,2112.156,2111.839,129.8923,38.54088,168.4331,1,157.2561,11.05111,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1981.946,0,0,6.159364,0,23.13835,38.0188,35.67503,2.343771,78.36765,0,167.3602,0,0,0,4.263256e-14
tuned,2026-01-25 23:00:00,2012,23,24.226,3024.255,164.4962,4.194017,22.32482,1,1,2116.978,2116.661,500.4045,144.7415,645.146,2,137.7106,7.435462,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1616.257,0,0,26.78559,0,22.32482,38.10561,29.09262,9.012992,177.8313,0,401.8677,0,-2.842171e-14,1.24345e-13,4.263256e-14
tuned,2026-01-25 23:15:00,2013,23.25,23.98999,3027.36,136.6731,0.6541644,28.1593,1,1,2119.152,2118.834,497.3901,143.9322,641.3223,2,133.3429,7.979407,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1621.444,0,0,3.330238,0,28.1593,38.14473,29.186,8.958733,178.1367,0,362.018,0,-5.684342e-14,-1.216804e-13,4.263256e-14
tuned,2026-01-25 23:30:00,2014,23.5,23.84569,3040.399,127.2195,8.285513,26.21281,1,1,2128.279,2127.962,482.5497,139.759,622.3087,2,113.4271,8.881621,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1645.412,0,0,13.79242,0,26.21281,38.30903,29.61742,8.691606,174.0348,0,371.8615,0,0,1.301736e-13,4.263256e-14
tuned,2026-01-25 23:45:00,2015,23.75,23.58587,3020.16,113.2025,6.810146,23.72531,1,1,2114.112,2113.795,461.2331,132.9446,594.1776,2,91.71332,2.464304,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1652.562,0,0,21.48914,4.345842,23.72531,38.05402,29.74612,8.307905,166.8857,0,378.3368,0,2.842171e-14,8.903989e-14,4.263256e-14
tuned,2026-01-26 00:00:00,2016,0,23.35415,3032.546,114.4333,5.418144,22.80748,1,1,2122.782,2122.465,472.8142,136.5956,609.4098,2,103.9402,5.469631,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1649.651,0,0,10.49307,0,22.80748,38.21008,29.69372,8.516366,170.304,0,358.7085,0,5.684342e-14,2.131628e-14,4.263256e-14
tuned,2026-01-26 00:15:00,2017,0.25,23.19676,3052.23,100.7007,8.380235,21.57002,1,1,2136.561,2136.244,472.5312,136.3912,608.9224,2,104.61,4.312382,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1663.713,0,0,0,4.067853,21.57002,38.4581,29.94683,8.511272,170.1233,0,347.2636,0,2.842171e-14,-1.135758e-13,4.263256e-14
tuned,2026-01-26 00:30:00,2018,0.5,22.82158,3016.994,92.84427,0.4726347,20.49629,1,1,2111.896,2111.578,475.9588,137.1249,613.0837,2,111.1445,1.939212,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1635.62,0,0,0,0,20.49629,38.01412,29.44115,8.572969,170.1371,0,340.2741,0,-2.842171e-14,-2.081668e-13,4.263256e-14
tuned,2026-01-26 00:45:00,2019,0.75,22.33368,3022.915,79.04705,3.159499,7.57031,1,1,2116.04,2115.723,470.0412,135.5154,605.5566,2,102.7442,2.812372,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1645.682,0,0,0,0.3471271,7.57031,38.08873,29.62227,8.466452,166.4444,0,333.4876,0,-8.526513e-14,4.474199e-13,4.263256e-14
tuned,2026-01-26 01:00:00,2020,1,22.12742,3078.214,85.47415,0,4.274195,1,1,2154.75,2154.433,469.4118,135.2878,604.6996,2,102.3244,2.375139,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1685.021,0,0,0,0,4.274195,38.7855,30.33038,8.455122,166.3531,0,332.7062,0,2.842171e-14,-1.731948e-14,4.263256e-14
tuned,2026-01-26 01:15:00,2021,1.25,21.87002,3053.574,91.05105,0,1.132617,1,1,2137.502,2137.185,116.209,33.79097,150,1,103.8563,3.397596,0,0,42.74607,0,1334.487,0.6672434,0.8337089,0.3172331,0,250,0.3172331,2020.976,0,0,0,0,1.132617,38.47503,36.37756,2.097473,70.36233,0,140.7247,0,7.105427e-15,3.557155e-13,4.263256e-14
tuned,2026-01-26 01:30:00,2022,1.5,21.68952,3038.428,117.6726,0.532147,0,1,1,2126.9,2126.582,116.1828,33.81724,150,1,102.473,3.715819,0,0,43.81114,0,1345.229,0.6726147,0.8403068,0.3172331,0,250,0.3172331,2010.4,0,0,15.19954,0,0,38.28419,36.18719,2.097,70.00444,0,166.2281,0,-7.105427e-15,-3.431699e-13,4.263256e-14
tuned,2026-01-26 01:45:00,2023,1.75,21.5887,3032.876,117.6177,0,0,1,1,2123.013,2122.696,116.2264,33.77355,150,1,104.5973,3.186635,0,0,42.21607,0,1355.572,0.6777859,0.8470713,0.3172331,0,250,0.3172331,2006.47,0,0,13.02041,0,0,38.21424,36.11645,2.097786,69.89001,0,162.2402,0,0,2.453593e-14,4.263256e-14
tuned,2026-01-26 02:00:00,2024,2,21.38309,3016.171,108.9361,0,11.12736,1,1,2111.32,2111.002,116.2018,33.79825,150,1,102.4098,3.485712,0,0,44.1045,0,1366.384,0.6831922,0.8535837,0.3172331,0,250,0.3172331,1994.801,0,0,6.526276,0,11.12736,38.00375,35.90641,2.097342,71.59133,0,154.4405,0,-1.421085e-14,3.017586e-13,4.263256e-14
tuned,2026-01-26 02:15:00,2025,2.25,21.3708,3040.495,120.9538,0,12.82616,1,1,2128.346,2128.029,116.3708,33.62925,150,1,109.1474,1.438779,0,0,39.4138,0,1376.023,0.6880114,0.8603923,0.3172331,0,250,0.3172331,2011.658,0,0,11.80634,0,12.82616,38.31024,36.20985,2.100384,72.01332,0,164.3926,0,0,1.476597e-13,4.263256e-14
tuned,2026-01-26 02:30:00,2026,2.5,21.20533,3036.498,128.8699,0,13.51732,1,1,2125.549,2125.231,116.4323,33.5677,150,1,94.30516,0.6933421,0,0,55.0015,0,1389.557,0.6947783,0.8664614,0.3172331,0,250,0.3172331,2008.799,0,0,34.56476,0,13.51732,38.25987,36.15838,2.101492,72.01041,0,203.645,0,7.105427e-15,-1.199041e-13,4.263256e-14
tuned,2026-01-26 02:45:00,2027,2.75,21.07076,3033.279,115.3666,0,10.95926,1,1,2123.295,2122.978,116.0049,33.99515,150,1,106.6999,5.870584,0,0,37.42955,0,1398.695,0.6993476,0.8749834,0.3172331,0,250,0.3172331,2006.973,0,0,8.666773,0,10.95926,38.21931,36.12551,2.093798,71.96807,0,158.8863,0,-1.421085e-14,2.4869e-14,4.263256e-14
tuned,2026-01-26 03:00:00,2028,3,21.04109,3014.311,115.7806,0,7.833691,1,1,2110.017,2109.7,116.1599,33.84012,150,1,108.9521,3.992945,0,0,37.05495,0,1407.739,0.7038694,0.8807379,0.3172331,0,250,0.3172331,1993.54,0,0,6.828494,0,7.833691,37.98031,35.88373,2.096588,71.04366,0,153.8665,0,7.105427e-15,-2.232659e-13,4.263256e-14
tuned,2026-01-26 03:15:00,2029,3.25,20.98993,3033.302,111.1008,0,8.960848,1,1,2123.312,2122.994,115.8531,34.14692,150,1,111.2235,7.708917,0,0,31.06757,0,1415.284,0.707642,0.8864325,0.3172331,0,250,0.3172331,2007.141,0,0,0,0,8.960848,38.21961,36.12855,2.091066,71.78375,0,143.5675,0,-7.105427e-15,-3.111955e-13,4.263256e-14
tuned,2026-01-26 03:30:00,2030,3.5,20.86208,3033.272,112.3898,1.395102,12.22567,1,1,2123.291,2122.973,116.2943,33.70569,150,1,105.2208,2.364634,0,0,42.41453,0,1425.665,0.7128324,0.8911836,0.3172331,0,250,0.3172331,2006.679,0,0,7.168995,0,12.22567,38.21923,36.12023,2.099008,71.87886,0,156.1242,0,7.105427e-15,2.651213e-13,4.263256e-14
tuned,2026-01-26 03:45:00,2031,3.75,20.77541,3026.422,123.1788,9.311319,11.6443,1,1,2118.495,2118.178,116.4828,33.51715,150,1,130.2145,0.08107248,0,0,19.70443,0,1430.367,0.7151833,0.8977203,0.3172331,0,250,0.3172331,2001.695,0,0,0,9.230246,11.6443,38.13292,36.03052,2.102401,71.49987,0,158.9219,0,-1.421085e-14,3.064216e-13,4.263256e-14
tuned,2026-01-26 04:00:00,2032,4,20.58694,3024.281,134.9978,5.181153,18.09614,1,1,2116.997,2116.679,121.2355,34.90312,156.1386,1,155.8811,0.2575544,0,0,0,0,1430.141,0.7150707,0.9006809,0.3172331,0,250,0.3172331,1995.444,0,0,0,4.923598,18.09614,38.10594,35.91799,2.18795,73.84447,0,156.1821,0,-1.421085e-14,2.173817e-13,4.263256e-14
tuned,2026-01-26 04:15:00,2033,4.25,20.43245,3071.669,148.9451,5.06392,19.38998,1,1,2150.169,2149.851,137.5497,39.74532,177.295,1,175.6347,1.660263,0,0,0,0,1429.916,0.7149581,0.9005391,0.3172331,0,250,0.3172331,2012.302,0,0,0,3.403657,19.38998,38.70303,36.22143,2.481604,79.1971,0,164.2655,0,-1.421085e-14,-3.106404e-13,4.263256e-14
tuned,2026-01-26 04:30:00,2034,4.5,20.38684,3070.975,189.3095,5.537318,6.54253,1,1,2149.682,2149.365,162.645,46.8462,209.4912,1,208.9436,0.5476378,0,0,0,0,1429.691,0.7148456,0.9003973,0.3172331,0,250,0.3172331,1986.72,0,0,0,4.98968,6.54253,38.69428,35.76096,2.933321,83.69623,0,175.9997,0,2.842171e-14,3.63154e-13,4.263256e-14
tuned,2026-01-26 04:45:00,2035,4.75,20.44833,3078.746,225.3,0,19.91634,1,1,2155.123,2154.805,190.5921,54.89676,245.4888,1,244.8372,0.6516561,0,0,0,0,1429.466,0.7147331,0.9002556,0.3172331,0,250,0.3172331,1964.213,0,0,0,0,19.91634,38.79221,35.35584,3.436367,93.57161,0,187.1432,0,7.105427e-15,-3.652634e-13,4.263256e-14
tuned,2026-01-26 05:00:00,2036,5,20.36003,3113.739,256.5234,3.577095,13.55521,1,1,2179.617,2179.3,233.6808,67.45231,301.1332,1,298.9743,2.15882,0,0,0,0,1429.241,0.7146205,0.9001138,0.3172331,0,250,0.3172331,1945.619,0,0,0,1.418275,13.55521,39.23311,35.02115,4.211965,104.7287,0,211.904,0,-1.421085e-14,3.571587e-13,4.263256e-14
tuned,2026-01-26 05:15:00,2037,5.25,20.45369,3107.11,323.8538,2.748509,14.71077,1,1,2174.977,2174.659,280.036,80.56201,360.598,1,360.5577,0.04023575,0,0,0,0,1429.016,0.714508,0.8999722,0.3172331,0,250,0.3172331,1894.623,0,0,0,2.708273,14.71077,39.14958,34.10322,5.046357,117.117,0,238.9058,0,-1.421085e-14,-7.238654e-14,4.263256e-14
tuned,2026-01-26 05:30:00,2038,5.5,20.70433,3130.47,424.4924,0.4073733,18.84817,1,1,2191.329,2191.012,336.798,96.88754,433.6856,1,433.6753,0.01033487,0,0,0,0,1428.791,0.7143956,0.8998305,0.3172331,0,250,0.3172331,1854.214,0,0,0,0.3970384,18.84817,39.44392,33.37585,6.068075,133.4192,0,267.5233,0,-4.263256e-14,2.909895e-13,4.263256e-14
tuned,2026-01-26 05:45:00,2039,5.75,20.99317,3101.836,513.1413,6.347316,14.24799,1,1,2171.285,2170.968,410.5507,118.1028,528.6535,2,528.6535,0,0,0,0,0,1428.566,0.7142831,0.8996888,0.3172331,0,250,0.3172331,1760.417,0,0,0,6.347316,14.24799,39.08313,31.68751,7.395622,152.1887,0,315.3264,0,-4.263256e-14,-2.452483e-13,4.263256e-14
tuned,2026-01-26 06:00:00,2040,6,21.0166,3123.104,603.3424,5.376324,10.00346,1,1,2186.173,2185.856,464.5162,133.6551,598.1713,2,597.9069,0.2644703,0,0,0,0,1428.341,0.7141707,0.8995472,0.3172331,0,250,0.3172331,1721.339,0,0,5.435557,5.111854,10.00346,39.35111,30.98411,8.367002,166.3239,0,350.842,0,-2.842171e-14,2.648992e-13,4.263256e-14
tuned,2026-01-26 06:15:00,2041,6.25,21.18908,3072.871,678.6013,0,19.48682,1,1,2151.01,2150.693,518.8337,149.265,668.0987,2,667.9813,0.1173131,0,0,0,0,1428.116,0.7140582,0.8994056,0.3172331,0,250,0.3172331,1631.859,0,0,10.61997,0,19.48682,38.71818,29.37346,9.344716,181.9306,0,382.1806,0,-8.526513e-14,1.302292e-13,4.263256e-14
tuned,2026-01-26 06:30:00,2042,6.5,21.31663,3092.233,724.7361,0,14.91511,1,1,2164.563,2164.246,567.4531,163.3108,730.7639,2,730.0865,0.6774439,0,0,0,0,1427.892,0.7139458,0.899264,0.3172331,0,250,0.3172331,1596.793,0,0,0,0,14.91511,38.96213,28.74227,10.21987,194.5789,0,389.1577,0,0,3.88356e-13,4.263256e-14
tuned,2026-01-26 06:45:00,2043,6.75,21.48064,3096.003,744.184,0,27.53452,1,1,2167.202,2166.885,597.4152,171.918,769.3331,2,768.7691,0.5640255,0,0,0,0,1427.667,0.7138334,0.8991224,0.3172331,0,250,0.3172331,1569.47,0,0,0,0,27.53452,39.00964,28.25045,10.75918,204.8455,0,409.691,0,-5.684342e-14,2.585709e-13,4.263256e-14
tuned,2026-01-26 07:00:00,2044,7,21.66433,3094.825,745.8873,0,32.30902,1,1,2166.377,2166.06,608.901,175.2402,784.1413,2,783.4063,0.7349556,0,0,0,0,1427.442,0.7137211,0.8989809,0.3172331,0,250,0.3172331,1557.159,0,0,0,0,32.30902,38.99479,28.02886,10.96593,208.7761,0,417.5522,0,0,-1.301181e-13,4.263256e-14
tuned,2026-01-26 07:15:00,2045,7.25,21.8195,3142.027,742.9044,0,30.51812,1,1,2199.419,2199.102,596.5439,171.7435,768.2875,2,767.0064,1.281101,0,0,0,0,1427.217,0.7136087,0.8988394,0.3172331,0,250,0.3172331,1602.558,0,0,0,0,30.51812,39.58954,28.84604,10.7435,205.8065,0,411.613,0,-8.526513e-14,2.619016e-13,4.263256e-14
tuned,2026-01-26 07:30:00,2046,7.5,22.0269,3174.449,707.1063,0,35.87515,1,1,2222.114,2221.797,570.0665,164.1706,734.2371,2,732.5436,1.693486,0,0,0,0,1426.993,0.7134964,0.8986979,0.3172331,0,250,0.3172331,1651.731,0,0,0,0,35.87515,39.99806,29.73115,10.26691,200.0585,0,400.1169,0,2.842171e-14,-2.541301e-13,4.263256e-14
tuned,2026-01-26 07:45:00,2047,7.75,22.16326,3206.805,655.2292,0,41.24827,1,1,2244.764,2244.446,523.8479,150.8798,674.7277,2,672.9886,1.73918,0,0,0,0,1426.768,0.713384,0.8985564,0.3172331,0,250,0.3172331,1720.599,0,0,0,0,41.24827,40.40575,30.97077,9.434972,188.9476,0,377.8953,0,-2.842171e-14,2.716716e-13,4.263256e-14
tuned,2026-01-26 08:00:00,2048,8,22.25329,3252.325,575.8625,371.3601,38.80712,1,1,2276.627,2276.31,563.034,174.5975,737.6315,2,618.8314,118.8001,0,0,0,0,1426.543,0.7132717,0.898415,0.3172331,0,250,0.3172331,1713.276,0,0,0,252.56,38.80712,40.97929,30.83897,10.14032,212.1249,0,859.9157,0,0,1.519895e-13,4.263256e-14
tuned,2026-01-26 08:15:00,2049,8.25,22.42288,3267.89,530.5551,375.4208,30.94548,1,1,2287.523,2287.206,487.9052,153.0592,640.9644,2,521.4688,119.4955,0,0,0,0,1426.319,0.7131595,0.8982735,0.3172331,0,250,0.3172331,1799.301,0,0,9.086282,255.9252,30.94548,41.17542,32.38741,8.788004,190.7972,0,838.7393,0,0,4.28324e-13,4.263256e-14
tuned,2026-01-26 08:30:00,2050,8.5,22.63475,3285.208,431.1851,382.811,39.34387,1,1,2299.646,2299.328,428.0783,136.2508,564.3291,2,441.0518,123.2773,0,0,0,0,1426.094,0.7130472,0.8981321,0.3172331,0,250,0.3172331,1871.25,0,0,0,259.5336,39.34387,41.39362,33.6825,7.711119,176.7637,0,801.2228,0,-5.684342e-14,3.2363e-13,4.263256e-14
tuned,2026-01-26 08:45:00,2051,8.75,22.95173,3286.843,373.4845,389.7348,45.81061,1,1,2300.79,2300.473,370.016,119.6433,489.6593,1,365.4863,124.173,0,0,0,0,1425.87,0.7129349,0.8979907,0.3172331,0,250,0.3172331,1930.457,0,0,7.998199,265.5618,45.81061,41.41422,34.74822,6.665998,162.393,0,796.6769,0,0,-2.88658e-14,4.263256e-14
tuned,2026-01-26 09:00:00,2052,9,23.16531,3340.562,295.3689,398.5667,39.86332,1,1,2338.393,2338.076,308.7361,101.878,410.6141,1,287.7297,122.8844,0,0,0,0,1425.645,0.7128227,0.8978494,0.3172331,0,250,0.3172331,2029.34,0,0,7.639216,275.6823,39.86332,42.09108,36.52812,5.56296,145.3975,0,779.5245,0,0,4.140022e-13,4.263256e-14
tuned,2026-01-26 09:15:00,2053,9.25,23.43591,3362.391,256.3013,398.5279,52.24915,1,1,2353.673,2353.356,273.7785,91.84296,365.6215,1,242.5377,123.0837,0,0,0,0,1425.421,0.7127105,0.897708,0.3172331,0,250,0.3172331,2079.578,0,0,13.76358,275.4442,52.24915,42.36612,37.4324,4.933723,138.487,0,775.8575,0,-5.684342e-14,-3.241851e-14,4.263256e-14
tuned,2026-01-26 09:30:00,2054,9.5,23.80253,3341.725,233.0055,399.03,54.66245,1,1,2339.207,2338.89,246.0308,84.49154,330.5224,1,201.5058,129.0166,0,0,0,0,1425.197,0.7125983,0.8975667,0.3172331,0,250,0.3172331,2092.859,0,0,31.4997,270.0134,54.66245,42.10573,37.67147,4.434265,131.8692,0,783.8485,0,-5.684342e-14,-3.240741e-13,4.263256e-14
tuned,2026-01-26 09:45:00,2055,9.75,23.86685,3326.648,213.227,401.9967,54.03577,1,1,2328.654,2328.337,200.5747,71.90981,272.4845,1,138.8155,133.669,0,0,0,0,1424.972,0.7124861,0.8974254,0.3172331,0,250,0.3172331,2127.762,0,0,74.4115,268.3277,54.03577,41.91577,38.29972,3.616054,119.8165,0,830.8581,0,-1.421085e-14,-3.254064e-13,4.263256e-14
tuned,2026-01-26 10:00:00,2056,10,24.02729,3321.207,195.0213,397.1203,57.74038,1,1,2324.845,2324.527,197.5976,71.02293,268.6205,1,135.2381,133.3825,0,0,0,0,1424.748,0.712374,0.8972841,0.3172331,0,250,0.3172331,2126.93,0,0,59.7832,263.7378,57.74038,41.8472,38.28474,3.562467,119.6056,0,797.285,0,2.842171e-14,9.936496e-14,4.263256e-14
tuned,2026-01-26 10:15:00,2057,10.25,24.29873,3320.348,169.7551,397.8713,72.49723,1,1,2324.243,2323.926,193.8257,70.28372,264.1094,1,127.4739,136.6355,0,0,0,0,1424.524,0.7122618,0.8971429,0.3172331,0,250,0.3172331,2130.101,0,0,42.28118,261.2358,72.49723,41.83638,38.34181,3.494573,121.6245,0,766.8158,0,0,1.774136e-13,4.263256e-14
tuned,2026-01-26 10:30:00,2058,10.5,24.50714,3373.715,123.8896,408.6215,87.98678,1,1,2361.601,2361.283,179.8306,65.7277,245.5583,1,113.9086,131.6497,0,0,0,0,1424.299,0.7121497,0.8970017,0.3172331,0,250,0.3172331,2181.453,0,0,9.980985,276.9718,87.98678,42.50881,39.26615,3.242661,120.8353,0,736.6642,0,-1.421085e-14,4.551914e-14,4.263256e-14
tuned,2026-01-26 10:45:00,2059,10.75,24.58413,3394.681,90.31181,413.7078,99.24712,1,1,2376.277,2375.959,176.1009,65.14248,241.2434,1,105.0065,136.237,0,0,0,0,1424.075,0.7120376,0.8968605,0.3172331,0,250,0.3172331,2199.858,0,0,0,277.4708,99.24712,42.77298,39.59745,3.175527,122.636,0,723.9092,0,-1.421085e-14,-1.586509e-13,4.263256e-14
tuned,2026-01-26 11:00:00,2060,11,24.92715,3433.367,94.43561,413.2619,106.8481,1,1,2403.357,2403.04,177.8376,65.69016,243.5278,1,106.8384,136.6894,0,0,0,0,1423.851,0.7119255,0.8967193,0.3172331,0,250,0.3172331,2225.202,0,0,0,276.5725,106.8481,43.26042,40.05364,3.206787,125.1425,0,727.3725,0,-1.421085e-14,-2.970957e-13,4.263256e-14
tuned,2026-01-26 11:15:00,2061,11.25,25.13224,3421.347,107.4097,411.5615,112.0694,1,1,2394.943,2394.626,165.2802,61.69234,226.9725,1,93.90851,133.064,0,0,0,0,1423.627,0.7118134,0.8965781,0.3172331,0,250,0.3172331,2229.345,0,0,13.50116,278.4975,112.0694,436.5988,406.4104,30.18846,488.533,0,1480.764,0,0,-2.310374e-13,4.263256e-14
tuned,2026-01-26 11:30:00,2062,11.5,25.21743,3413.885,84.58874,415.9586,121.578,1,1,2389.719,2389.402,165.1655,61.80214,226.9676,1,92.56054,134.4071,0,0,0,0,1423.403,0.7117014,0.896437,0.3172331,0,250,0.3172331,2224.237,0,0,0,281.5515,121.578,436.3921,406.1729,30.21917,490.1767,0,1466.03,0,-1.421085e-14,1.786349e-13,4.263256e-14
tuned,2026-01-26 11:45:00,2063,11.75,25.68198,3459.655,104.6524,408.5033,131.494,1,1,2421.758,2421.441,175.8756,65.01106,240.8866,1,105.276,135.6107,0,0,0,0,1423.179,0.7115893,0.8962958,0.3172331,0,250,0.3172331,2245.565,0,0,0,272.8926,131.494,446.4085,413.9305,32.47804,503.1801,0,1477.1,0,-1.421085e-14,1.623146e-13,4.263256e-14
tuned,2026-01-26 12:00:00,2064,12,25.72792,3417.329,102.7955,407.4853,138.5612,1,1,2392.13,2391.813,165.7173,62.01947,227.7367,1,92.77848,134.9583,0,0,0,0,1422.955,0.7114773,0.8961548,0.3172331,0,250,0.3172331,2226.096,0,0,10.017,272.527,138.5612,441.3582,410.7241,30.63407,498.3087,0,1484.006,0,-2.842171e-14,-1.397771e-13,4.263256e-14
tuned,2026-01-26 12:15:00,2065,12.25,25.93985,3405.075,85.59708,420.7711,147.359,1,1,2383.553,2383.235,153.8387,58.83497,212.6737,1,75.52763,137.146,0,0,0,0,1422.731,0.7113653,0.8960137,0.3172331,0,250,0.3172331,2229.397,0,0,10.06944,283.6251,147.359,441.6754,413.1101,28.56529,499.2508,0,1505.125,0,-1.421085e-14,3.226308e-13,4.263256e-14
