controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
tuned,2026-01-26 12:30:00,2066,12.5,26.06335,3373.405,92.14682,422.8732,156.357,1,1,2361.384,2361.066,161.6801,61.02195,222.702,1,86.2025,136.4995,0,0,0,0,1422.507,0.7112533,0.8958726,0.3172331,0,250,0.3172331,2199.386,0,0,5.944321,286.3737,156.357,438.6717,408.5776,30.09406,498.6458,0,1501.54,0,-1.421085e-14,-1.278977e-13,4.263256e-14
tuned,2026-01-26 12:45:00,2067,12.75,26.28611,3384.593,126.2392,423.0283,160.3156,1,1,2369.215,2368.898,170.1413,63.48825,233.6296,1,96.82657,136.803,0,0,0,0,1422.283,0.7111414,0.8957316,0.3172331,0,250,0.3172331,2198.757,0,0,29.41268,286.2253,160.3156,442.1392,410.3285,31.8107,503.7346,0,1551.945,0,-2.842171e-14,-4.400924e-13,4.263256e-14
tuned,2026-01-26 13:00:00,2068,13,26.56315,3475.11,109.04,418.7193,168.1629,1,1,2432.577,2432.26,165.7486,62.38708,228.1357,1,89.80445,138.3312,0,0,0,0,1422.059,0.7110294,0.8955906,0.3172331,0,250,0.3172331,2266.511,0,0,19.23554,280.3881,168.1629,456.5602,425.392,31.1682,519.3408,0,1555.532,0,-4.263256e-14,4.38205e-13,4.263256e-14
tuned,2026-01-26 13:15:00,2069,13.25,26.65349,3463.803,109.9439,418.2159,177.9048,1,1,2424.662,2424.345,173.8397,64.54292,238.3826,1,101.6667,136.716,0,0,0,0,1421.835,0.7109175,0.8954496,0.3172331,0,250,0.3172331,2250.505,0,0,8.277234,281.5,177.9048,455.925,423.1771,32.74787,521.1727,0,1542.211,0,1.421085e-14,-7.838175e-14,4.263256e-14
tuned,2026-01-26 13:30:00,2070,13.5,26.83179,3499.628,111.4068,413.8972,191.9372,1,1,2449.739,2449.422,169.7737,63.32031,233.094,1,96.87618,136.2179,0,0,0,0,1421.611,0.7108056,0.8953086,0.3172331,0,250,0.3172331,2279.648,0,0,14.53061,277.6793,191.9372,462.3456,430.2439,32.1017,529.789,0,1563.64,0,-7.105427e-15,-2.731149e-14,4.263256e-14
tuned,2026-01-26 13:45:00,2071,13.75,26.9994,3542.239,102.0256,417.1345,197.4458,1,1,2479.567,2479.25,167.7378,62.5337,230.2715,1,95.94357,134.3279,0,0,0,0,1421.387,0.7106937,0.8951677,0.3172331,0,250,0.3172331,2311.512,0,0,6.082,282.8066,197.4458,469.6091,437.7809,31.8282,537.7091,0,1573.751,0,1.421085e-14,-1.739719e-13,4.263256e-14
tuned,2026-01-26 14:00:00,2072,14,27.04533,3517.574,117.4192,418.2942,210.9493,1,1,2462.302,2461.985,169.6275,63.10609,232.7336,1,98.13496,134.5986,0,0,0,0,1421.164,0.7105818,0.8950268,0.3172331,0,250,0.3172331,2292.357,0,0,19.28427,283.6955,210.9493,466.7859,434.569,32.21693,537.6654,0,1597.971,0,1.421085e-14,-3.737011e-13,4.263256e-14
tuned,2026-01-26 14:15:00,2073,14.25,27.36684,3495.093,133.4455,416.357,225.8726,1,1,2446.565,2446.248,174.6369,64.73996,239.3768,1,102.9644,136.4124,0,0,0,0,1420.94,0.7104699,0.8948859,0.3172331,0,250,0.3172331,2271.611,0,0,30.48115,279.9446,225.8726,466.9332,433.5427,33.39043,541.3911,0,1618.267,0,0,4.28324e-13,4.263256e-14
tuned,2026-01-26 14:30:00,2074,14.5,27.54674,3501.286,133.7532,422.4995,222.7,1,1,2450.9,2450.583,176.6645,65.61044,242.2749,1,103.161,139.1139,0,0,0,0,1420.716,0.7103581,0.894745,0.3172331,0,250,0.3172331,2273.918,0,0,30.59222,283.3856,222.7,469.5338,435.6283,33.90546,543.9028,0,1629.417,0,-1.421085e-14,-3.503864e-13,4.263256e-14
tuned,2026-01-26 14:45:00,2075,14.75,27.65575,3512.492,147.9655,421.1698,225.8951,1,1,2458.744,2458.427,174.9611,64.86525,239.8264,1,103.1129,136.7135,0,0,0,0,1420.493,0.7102463,0.8946042,0.3172331,0,250,0.3172331,2283.466,0,0,44.85257,284.4563,225.8951,472.1212,438.4647,33.65646,546.7057,0,1661.469,0,0,1.646461e-13,4.263256e-14
tuned,2026-01-26 15:00:00,2076,15,27.70495,3462.914,140.4568,408.7738,228.9039,1,1,2424.04,2423.723,167.3551,62.22077,229.5759,1,97.15603,132.4199,0,0,0,0,1420.269,0.7101345,0.8944633,0.3172331,0,250,0.3172331,2256.368,0,0,43.30079,276.354,228.9039,465.9415,433.712,32.22946,539.932,0,1631.268,0,1.421085e-14,3.017586e-13,4.263256e-14
tuned,2026-01-26 15:15:00,2077,15.25,27.78686,3439.463,146.8821,410.6053,225.7817,1,1,2407.624,2407.307,163.2184,60.57131,223.7898,1,95.69173,128.098,0,0,0,0,1420.045,0.7100227,0.8943225,0.3172331,0,250,0.3172331,2244.088,0,0,51.19039,282.5073,225.7817,463.589,432.1001,31.48886,536.1458,0,1647.92,0,-1.421085e-14,2.080558e-13,4.263256e-14
tuned,2026-01-26 15:30:00,2078,15.5,27.91914,3479.024,129.3174,416.7224,237.0384,1,1,2435.317,2435,184.4903,66.88967,251.3799,1,121.409,129.9709,0,0,0,0,1419.822,0.7099109,0.8941817,0.3172331,0,250,0.3172331,2250.51,0,0,7.908345,286.7515,237.0384,470.2388,434.554,35.68474,547.2138,0,1602.716,0,0,3.175238e-14,4.263256e-14
tuned,2026-01-26 15:45:00,2079,15.75,27.9595,3446.133,153.9164,410.0276,221.4092,1,1,2412.293,2411.976,194.7324,70.08162,264.814,1,132.5329,132.2811,0,0,0,0,1419.598,0.7097991,0.894041,0.3172331,0,250,0.3172331,2217.243,0,0,21.38353,277.7464,221.4092,466.1927,428.4979,37.69472,541.3685,0,1598.736,0,-5.684342e-14,-7.871481e-14,4.263256e-14
tuned,2026-01-26 16:00:00,2080,16,28.21033,3445.988,160.4736,410.5802,222.1956,1,1,2412.192,2411.875,212.3296,74.85343,287.183,1,157.6332,129.5498,0,0,0,0,1419.375,0.7096874,0.8939002,0.3172331,0,250,0.3172331,2199.545,0,0,2.840383,281.0304,222.1956,468.6722,427.3564,41.31581,545.3809,0,1580.439,0,-5.684342e-14,2.575717e-14,4.263256e-14
tuned,2026-01-26 16:15:00,2081,16.25,27.95065,3458.724,151.8703,405.4319,213.925,1,1,2421.107,2420.79,219.1064,76.85171,295.9581,1,165.949,130.0091,0,0,0,0,1419.151,0.7095757,0.8937595,0.3172331,0,250,0.3172331,2201.684,0,0,0,275.4229,213.925,467.8081,425.4109,42.39719,543.5974,0,1562.299,0,-5.684342e-14,-4.145573e-13,4.263256e-14
tuned,2026-01-26 16:30:00,2082,16.5,27.73422,3431.192,182.0233,395.0745,202.5897,1,1,2401.834,2401.517,243.5867,83.7981,327.3848,1,198.2773,129.1074,0,0,0,0,1418.928,0.709464,0.8936188,0.3172331,0,250,0.3172331,2157.93,0,0,0,265.9671,202.5897,461.9591,415.0476,46.91149,537.811,0,1534.415,0,-4.263256e-14,-3.400613e-13,4.263256e-14
tuned,2026-01-26 16:45:00,2083,16.75,27.75325,3409.365,198.1077,387.7949,194.9818,1,1,2386.556,2386.239,274.8964,92.62569,367.5221,1,240.1007,127.4214,0,0,0,0,1418.705,0.7093523,0.8934781,0.3172331,0,250,0.3172331,2111.342,0,0,0,260.3735,194.9818,459.2054,406.2506,52.9548,536.3934,0,1521.931,0,-2.842171e-14,4.000134e-13,4.263256e-14
tuned,2026-01-26 17:00:00,2084,17,27.55116,3378.704,231.7043,382.4232,180.3895,1,1,2365.093,2364.776,310.919,102.971,413.89,1,286.6313,127.2587,0,0,0,0,1418.481,0.7092406,0.8933375,0.3172331,0,250,0.3172331,2053.857,0,0,0,255.1645,180.3895,453.1374,393.5064,59.63097,531.039,0,1502.237,0,-2.842171e-14,1.381117e-13,4.263256e-14
tuned,2026-01-26 17:15:00,2085,17.25,27.56925,3347.757,301.1814,372.7464,175.846,1,1,2343.43,2343.113,345.5677,112.7656,458.3334,1,332.6995,125.6339,0,0,0,0,1418.258,0.709129,0.8931969,0.3172331,0,250,0.3172331,1997.545,0,0,0,247.1125,175.846,449.1582,382.8635,66.29473,529.333,0,1484.935,0,-1.421085e-14,-6.450396e-14,4.263256e-14
tuned,2026-01-26 17:30:00,2086,17.5,27.49555,3320.384,370.0674,371.6662,174.5964,1,1,2324.269,2323.951,391.2574,125.8495,517.107,2,392.0341,125.0728,0,0,0,0,1418.035,0.7090174,0.8930562,0.3172331,0,250,0.3172331,1932.694,0,0,0,246.5933,174.5964,444.7944,369.8589,74.9355,529.1209,0,1483.615,0,-2.842171e-14,-5.551115e-14,4.263256e-14
tuned,2026-01-26 17:45:00,2087,17.75,27.56948,3269.184,413.5961,365.8293,160.8054,1,1,2288.429,2288.111,416.9067,132.8683,549.775,2,428.0853,121.6898,0,0,0,0,1417.811,0.7089057,0.8929157,0.3172331,0,250,0.3172331,1871.205,0,0,0,244.1396,160.8054,438.6183,358.6499,79.96843,522.3395,0,1465.82,0,2.842171e-14,3.180789e-13,4.263256e-14
tuned,2026-01-26 18:00:00,2088,18,27.60552,3252.688,446.0001,3.36529,154.1218,1,1,2276.882,2276.565,380.0164,109.3767,489.3931,1,488.8509,0.5421135,0,0,0,0,1417.588,0.7087941,0.8927751,0.3172331,0,250,0.3172331,1896.548,0,0,0,2.823176,154.1218,436.737,363.7839,72.95318,502.7232,0,1010.316,0,-1.421085e-14,3.004264e-13,4.263256e-14
tuned,2026-01-26 18:15:00,2089,18.25,27.74235,3242.93,527.4426,2.623584,151.9318,1,1,2270.051,2269.734,425.1547,122.4945,547.6491,2,545.8567,1.792401,0,0,0,0,1417.365,0.7086826,0.8926346,0.3172331,0,250,0.3172331,1844.579,0,0,0,0.8311825,151.9318,436.6875,354.8399,81.84762,506.5614,0,1014.556,0,-5.684342e-14,4.540812e-14,4.263256e-14
tuned,2026-01-26 18:30:00,2090,18.5,27.81137,3254.893,572.3705,0,149.3061,1,1,2278.425,2278.108,462.2197,133.1595,595.3792,2,593.5634,1.815816,0,0,0,0,1417.142,0.708571,0.892494,0.3172331,0,250,0.3172331,1815.888,0,0,0,0,149.3061,438.9395,349.8316,89.10793,511.7549,0,1023.51,0,-5.684342e-14,-2.924327e-13,4.263256e-14
tuned,2026-01-26 18:45:00,2091,18.75,27.90756,3232.822,640.9099,0,136.9217,1,1,2262.976,2262.658,499.7675,143.8734,643.6409,2,642.6471,0.9938932,0,0,0,0,1416.919,0.7084595,0.8923535,0.3172331,0,250,0.3172331,1762.891,0,0,0,0,136.9217,436.8537,340.3154,96.53832,510.6207,0,1021.241,0,0,3.517187e-13,4.263256e-14
tuned,2026-01-26 19:00:00,2092,19,27.89279,3205.914,692.5348,0.4195952,131.161,1,0,2244.14,2243.823,156.9424,45.45442,202.3969,1,199.5101,2.886802,0,0,0,500,1291.696,0.6458479,0.8922131,0.3172331,0,250,0.3172331,2086.88,0,0,0,0,131.161,433.0818,402.7333,30.34851,473.4996,0,946.9992,0,2.131628e-14,3.144152e-13,4.263256e-14
tuned,2026-01-26 19:15:00,2093,19.25,27.93331,3244.874,721.5474,0,112.4508,1,0,2271.412,2271.094,168.6258,48.87729,217.5031,1,214.0337,3.469355,0,0,0,500,1166.493,0.5832463,0.8133619,0.3172331,0,250,0.3172331,2102.468,0,0,7.513694,0,112.4508,438.7221,406.0908,32.63127,476.688,0,966.337,0,7.105427e-15,-4.393153e-13,4.263256e-14
tuned,2026-01-26 19:30:00,2094,19.5,27.88459,3225.654,756.8998,0,109.3264,1,0,2257.958,2257.641,175.816,51.17552,226.9916,1,221.3606,5.630999,0,0,0,500,1041.309,0.5206544,0.7345232,0.3172331,0,250,0.3172331,2081.825,0,0,35.53919,0,109.3264,435.6725,401.6877,33.98488,473.9577,0,1009.22,0,-1.421085e-14,1.897371e-13,4.263256e-14
tuned,2026-01-26 19:45:00,2095,19.75,27.67977,3202.154,748.9235,0,93.09869,0,0,2241.508,2241.191,165.1644,47.63899,212.8034,1,211.6156,1.187736,0,0,0,500,916.145,0.4580725,0.6556969,0.3172331,0,250,0.3172331,2076.026,0,0,37.30785,0,93.09869,430.6264,398.835,31.79144,0,464.3596,2618.334,0,-1.421085e-14,-6.961098e-14,4.263256e-14
tuned,2026-01-26 20:00:00,2096,20,27.37779,3173.429,712.5969,0,88.97438,0,0,2221.4,2221.083,149.9971,43.36279,193.3599,1,191.3542,2.005698,0,0,0,500,791.0007,0.3955004,0.5768831,0.3172331,0,250,0.3172331,2071.086,0,0,21.24275,0,88.97438,424.0573,395.3628,28.69447,0,455.7105,2543.052,0,-2.842171e-14,1.554312e-15,4.263256e-14
tuned,2026-01-26 20:15:00,2097,20.25,27.07167,3160.933,661.3046,0,85.0081,0,0,2212.653,2212.336,121.3417,34.97372,156.3155,1,155.6811,0.6343307,0,0,0,500,665.8762,0.3329381,0.4980816,0.3172331,0,250,0.3172331,2090.994,0,0,5.623451,0,85.0081,419.6898,396.6139,23.07593,0,447.7117,2472.115,0,0,1.111333e-13,4.263256e-14
tuned,2026-01-26 20:30:00,2098,20.5,26.97727,3127.289,609.3932,9.110354,76.53615,0,0,2189.103,2188.785,0,0,0,0,0,0,0,0,0,500,540.7714,0.2703857,0.4192925,0.3172331,0,250,0.3172331,2188.785,0,0,109.3932,9.110354,76.53615,414.4065,414.3465,0.06005359,0,428.8351,2563.012,0,0,-1.802447e-13,4.263256e-14
tuned,2026-01-26 20:45:00,2099,20.75,26.49779,3107.094,555.5392,8.073943,65.17526,0,0,2174.966,2174.648,0,0,0,0,0,0,0,0,0,500,415.6863,0.2078431,0.3405158,0.3172331,0,250,0.3172331,2174.648,0,0,55.53919,8.073943,65.17526,407.6601,407.6006,0.05945991,0,419.8166,2418.724,0,0,-9.503509e-14,4.263256e-14
tuned,2026-01-26 21:00:00,2100,21,26.34664,3080.522,472.9784,2.752269,59.93801,0,0,2156.365,2156.048,0,0,0,0,0,0,0,0,0,500,290.6208,0.1453104,0.2617515,0.3172331,0,250,0.3172331,2156.048,0,0,0,2.330979,59.93801,402.9181,402.8589,0.05927519,0,414.0583,2281.342,0,0,8.743006e-14,4.263256e-14
tuned,2026-01-26 21:15:00,2101,21.25,26.06512,3048.57,410.6908,0,54.18636,0,0,2133.999,2133.682,0,0,0,0,0,0,0,0,0,362.3003,200,0.1,0.1829997,0.3172331,0,250,0.3172331,2133.682,0,0,48.39049,0,54.18636,396.445,396.3861,0.05893418,0,406.4526,2318.963,0,0,-2.581269e-15,4.263256e-14
tuned,2026-01-26 21:30:00,2102,21.5,25.97041,3040.516,355.5711,0,48.20278,0,0,2128.361,2128.044,288.1963,83.18621,371.3825,1,368.6135,2.643058,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1839.848,0,0,0,0,48.20278,394.6339,341.1387,53.49526,0,433.2625,2382.944,0,-4.263256e-14,0,4.263256e-14
tuned,2026-01-26 21:45:00,2103,21.75,25.79698,3009.477,281.4615,0.7549543,42.9008,0,0,2106.634,2106.317,237.216,68.35898,305.575,1,304.3276,1.12143,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1869.101,0,0,0,0,42.9008,389.2285,345.3411,43.88741,0,421.6265,2318.946,0,1.421085e-14,0,4.263256e-14
tuned,2026-01-26 22:00:00,2104,22,25.49279,3060.621,222.4272,0.020005,36.79768,0,0,2142.435,2142.117,198.0342,57.17379,255.208,1,253.1498,1.93233,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1944.083,0,0,0,0,36.79768,393.4109,356.988,36.42288,0,420.9189,2315.054,0,-7.105427e-15,0,4.263256e-14
tuned,2026-01-26 22:15:00,2105,22.25,25.2838,3028.665,197.129,4.80833,40.03069,0,0,2120.065,2119.748,163.5716,47.25034,210.8219,1,208.8539,1.842026,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1956.177,0,0,0,2.966304,40.03069,387.6668,357.6988,29.96806,0,412.269,2272.596,0,7.105427e-15,0,4.263256e-14
tuned,2026-01-26 22:30:00,2106,22.5,24.77191,3074.616,149.3107,3.579878,36.40813,0,0,2152.231,2151.914,140.9169,41.00718,181.9241,1,177.3799,4.418267,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2010.997,0,0,0,0,36.40813,38.74016,36.19794,2.542214,0,83.79472,460.871,0,-7.105427e-15,0,4.263256e-14
tuned,2026-01-26 22:45:00,2107,22.75,24.59185,3074.713,150.8536,3.811479,31.25989,0,0,2152.299,2151.982,128.4071,37.4835,165.8905,1,160.6407,5.123908,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2023.575,0,0,0,0,31.25989,38.74138,36.42435,2.317037,0,79.54544,437.4999,0,-7.105427e-15,0,4.263256e-14
tuned,2026-01-26 23:00:00,2108,23,24.43383,3088.007,140.0384,13.63081,33.89743,0,1,2161.605,2161.288,510.6544,147.5122,658.1667,2,152.404,5.762675,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1650.633,0,0,0,7.86814,33.89743,38.90889,29.7114,9.19749,0,183.3178,1021.82,0,-5.684342e-14,1.24345e-13,4.263256e-14
tuned,2026-01-26 23:15:00,2109,23.25,23.97269,3112.212,128.2923,3.237041,28.37211,0,1,2178.548,2178.231,496.0967,143.1435,639.2402,2,135.1792,4.061005,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1682.134,0,0,0,0,28.37211,39.21387,30.27842,8.935451,0,178.4766,981.6215,0,0,-1.216804e-13,4.263256e-14
tuned,2026-01-26 23:30:00,2110,23.5,23.86531,3053.82,105.9026,7.035117,25.53255,0,1,2137.674,2137.357,488.3497,141.4069,629.7566,2,121.0681,8.688452,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1649.007,0,0,0,0,25.53255,38.47814,29.68213,8.796004,0,175.6283,965.9555,0,-2.842171e-14,1.301736e-13,4.263256e-14
tuned,2026-01-26 23:45:00,2111,23.75,23.62885,3088.327,84.79727,9.816793,24.42705,1,1,2161.829,2161.512,471.9958,136.2997,608.2955,2,103.3947,4.90087,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1689.516,0,0,0,4.915923,24.42705,38.91292,30.41129,8.501635,171.0337,0,350.5474,0,0,8.903989e-14,4.263256e-14
tuned,2026-01-27 00:00:00,2112,0,23.43155,3087.033,88.03165,3.43797,21.52901,1,1,2160.923,2160.606,477.4507,137.9318,615.3825,2,109.8895,5.492969,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1683.155,0,0,0,0,21.52901,38.89661,30.29679,8.599822,172.0239,0,344.0479,0,0,2.131628e-14,4.263256e-14
tuned,2026-01-27 00:15:00,2113,0.25,23.02833,3061.496,92.99268,16.32685,23.84722,1,1,2143.047,2142.73,472.4367,136.6098,609.0465,2,102.4215,6.625045,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1670.293,0,0,0,9.701802,23.84722,38.57485,30.06527,8.50957,170.8465,0,358.4286,0,2.842171e-14,-1.135758e-13,4.263256e-14
tuned,2026-01-27 00:30:00,2114,0.5,22.89452,3034.08,105.8325,2.813406,24.82595,1,1,2123.856,2123.539,467.692,134.6607,602.3527,2,101.2226,1.130103,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1655.847,0,0,4.609933,1.683303,24.82595,38.22941,29.80525,8.424165,168.7974,0,348.4506,0,-2.842171e-14,-2.081668e-13,4.263256e-14
tuned,2026-01-27 00:45:00,2115,0.75,22.76027,3039.489,61.85078,4.449819,32.32745,1,1,2127.642,2127.325,460.1712,132.6935,592.8648,2,89.8884,2.976358,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1667.154,0,0,0,1.473461,32.32745,38.29756,30.00876,8.288792,168.328,0,339.1978,0,-5.684342e-14,4.474199e-13,4.263256e-14
tuned,2026-01-27 01:00:00,2116,1,22.55199,2995.014,76.90064,0,27.98611,1,1,2096.509,2096.192,461.2056,132.7785,593.9841,2,93.00797,0.9761136,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1634.987,0,0,0,0,27.98611,37.73717,29.42976,8.307412,167.0591,0,334.1182,0,5.684342e-14,-1.731948e-14,4.263256e-14
tuned,2026-01-27 01:15:00,2117,1.25,22.22318,3043.446,91.7117,0,34.36368,1,1,2130.412,2130.095,116.3664,33.6336,150,1,96.70118,1.491458,0,0,51.80737,0,1336.752,0.668376,0.8337089,0.3172331,0,250,0.3172331,2013.728,0,0,0,0,34.36368,38.34741,36.24711,2.100305,75.79991,0,151.5998,0,-7.105427e-15,-2.83773e-13,4.263256e-14
tuned,2026-01-27 01:30:00,2118,1.5,22.13036,3033.722,81.82834,0,24.39875,1,1,2123.605,2123.288,116.3354,33.66457,150,1,110.8047,1.866589,0,0,37.32873,0,1345.874,0.6729369,0.8417332,0.3172331,0,250,0.3172331,2006.953,0,0,0,0,24.39875,38.2249,36.12515,2.099748,73.98507,0,147.9701,0,-7.105427e-15,1.231237e-13,4.263256e-14
tuned,2026-01-27 01:45:00,2119,1.75,22.10656,3049.429,89.4469,0,22.3935,1,1,2134.6,2134.283,116.3741,33.62591,150,1,111.9215,1.398391,0,0,36.6801,0,1354.832,0.677416,0.847477,0.3172331,0,250,0.3172331,2017.909,0,0,0,0,22.3935,38.42281,36.32236,2.100444,73.79709,0,147.5942,0,0,-3.644862e-13,4.263256e-14
tuned,2026-01-27 02:00:00,2120,2,21.97847,3045.592,81.16422,0,22.61888,1,1,2131.915,2131.597,116.3635,33.63648,150,1,106.2806,1.526314,0,0,42.19311,0,1365.167,0.6825835,0.8531179,0.3172331,0,250,0.3172331,2015.234,0,0,0,0,22.61888,38.37446,36.27421,2.100254,73.78885,0,147.5777,0,-1.421085e-14,-3.687051e-13,4.263256e-14
tuned,2026-01-27 02:15:00,2121,2.25,21.93704,3031.886,76.85794,0.04794427,10.86024,1,1,2122.32,2122.003,116.4385,33.56152,150,1,116.093,0.6185056,0,0,33.28852,0,1373.274,0.6866371,0.8596256,0.3172331,0,250,0.3172331,2005.565,0,0,0,0,10.86024,38.20177,36.10016,2.101603,71.5223,0,143.0446,0,0,-1.303402e-13,4.263256e-14
tuned,2026-01-27 02:30:00,2122,2.5,21.69721,3022.662,60.69861,0,17.05992,1,1,2115.863,2115.546,116.4667,33.53335,150,1,113.3285,0.2772049,0,0,36.39431,0,1382.157,0.6910783,0.8647306,0.3172331,0,250,0.3172331,1999.079,0,0,0,0,17.05992,38.08554,35.98343,2.10211,72.42638,0,144.8528,0,0,-2.075007e-13,4.263256e-14
tuned,2026-01-27 02:45:00,2123,2.75,21.56567,3003.956,81.22569,0,16.39998,1,1,2102.769,2102.452,116.27,33.72997,150,1,111.4468,2.658763,0,0,35.89441,0,1390.913,0.6954563,0.8703238,0.3172331,0,250,0.3172331,1986.182,0,0,0,0,16.39998,37.84985,35.75128,2.098571,72.27142,0,144.5428,0,1.421085e-14,1.607603e-13,4.263256e-14
tuned,2026-01-27 03:00:00,2124,3,21.47409,3042.386,87.75933,0,9.585171,1,1,2129.67,2129.353,116.3449,33.65514,150,1,112.9441,1.752396,0,0,35.30352,0,1399.52,0.6997598,0.8758373,0.3172331,0,250,0.3172331,2013.008,0,0,0,0,9.585171,38.33407,36.23415,2.099918,71.51725,0,143.0345,0,0,2.512435e-13,4.263256e-14
tuned,2026-01-27 03:15:00,2125,3.25,21.36379,3042.578,87.92866,0,16.68185,1,1,2129.805,2129.487,116.2083,33.79168,150,1,111.6116,3.406179,0,0,34.98226,0,1408.045,0.7040224,0.881257,0.3172331,0,250,0.3172331,2013.279,0,0,0,0,16.68185,38.33649,36.23903,2.09746,72.85814,0,145.7163,0,0,7.505108e-14,4.263256e-14
tuned,2026-01-27 03:30:00,2126,3.5,21.61398,3056.758,91.57418,3.816921,21.20903,1,1,2139.731,2139.413,116.3392,33.6608,150,1,109.3813,1.820987,0,0,38.79773,0,1417.523,0.7087613,0.8866252,0.3172331,0,250,0.3172331,2023.074,0,0,0,1.995934,21.20903,38.51515,36.41533,2.099816,73.68774,0,150.8185,0,0,-3.572698e-13,4.263256e-14
tuned,2026-01-27 03:45:00,2127,3.75,21.55966,3068.083,109.5761,1.66412,15.78878,1,1,2147.658,2147.341,116.0667,33.93328,150,1,126.6313,5.121225,0,0,18.2475,0,1421.861,0.7109307,0.8925932,0.3172331,0,250,0.3172331,2031.274,0,0,0,0,15.78878,38.65784,36.56293,2.094911,73.18209,0,146.3642,0,-7.105427e-15,1.584288e-13,4.263256e-14
tuned,2026-01-27 04:00:00,2128,4,21.3906,3083.414,146.6962,0.08180381,16.60707,1,1,2158.389,2158.072,116.2477,33.75234,150,1,144.8875,2.929708,0,0,2.182821,0,1422.183,0.7110916,0.8953252,0.3172331,0,250,0.3172331,2041.825,0,0,1.808698,0,16.60707,38.85101,36.75284,2.098168,73.32136,0,149.7627,0,-2.131628e-14,4.113376e-13,4.263256e-14
tuned,2026-01-27 04:15:00,2129,4.25,21.41762,3091.357,184.6769,0.8513099,16.96176,1,1,2163.95,2163.633,127.893,37.16474,165.0578,1,161.5413,3.516439,0,0,0,0,1421.959,0.7109797,0.8955279,0.3172331,0,250,0.3172331,2035.74,0,0,23.13561,0,16.96176,38.9511,36.64332,2.307785,76.68583,0,193.2806,0,0,-1.110223e-15,4.263256e-14
tuned,2026-01-27 04:30:00,2130,4.5,21.20838,3119.409,208.9393,0,13.04134,1,1,2183.586,2183.269,156.3753,45.33153,201.7069,1,198.4415,3.265366,0,0,0,0,1421.735,0.7108677,0.8953869,0.3172331,0,250,0.3172331,2026.894,0,0,10.49781,0,13.04134,39.30455,36.48409,2.820466,84.01963,0,186.148,0,7.105427e-15,-1.1946e-13,4.263256e-14
tuned,2026-01-27 04:45:00,2131,4.75,21.20532,3096.182,232.4014,0,18.04933,1,1,2167.327,2167.01,182.1435,52.42277,234.5663,1,234.3248,0.2415135,0,0,0,0,1421.512,0.7107558,0.895246,0.3172331,0,250,0.3172331,1984.867,0,0,0,0,18.04933,39.01189,35.7276,3.284293,91.20057,0,182.4011,0,-7.105427e-15,-3.140821e-13,4.263256e-14
tuned,2026-01-27 05:00:00,2132,5,21.26879,3070.566,294.1473,0,11.01454,1,1,2149.396,2149.079,216.1832,62.49779,278.681,1,275.7787,2.902225,0,0,0,0,1421.288,0.7106439,0.895105,0.3172331,0,250,0.3172331,1932.896,0,0,18.36857,0,11.01454,38.68913,34.79212,3.897007,99.15349,0,229.9928,0,7.105427e-15,-4.405365e-13,4.263256e-14
tuned,2026-01-27 05:15:00,2133,5.25,21.18163,3073.643,332.9994,0,16.0982,1,1,2151.55,2151.233,265.5845,76.56298,342.1474,1,340.619,1.528445,0,0,0,0,1421.064,0.7105321,0.8949641,0.3172331,0,250,0.3172331,1885.649,0,0,0,0,16.0982,38.72791,33.94168,4.78623,113.2239,0,226.4479,0,-1.421085e-14,-3.538281e-13,4.263256e-14
tuned,2026-01-27 05:30:00,2134,5.5,21.13305,3072.85,436.2444,5.426048,13.23484,1,1,2150.995,2150.678,333.1793,95.86927,429.0486,1,428.8245,0.2240553,0,0,0,0,1420.84,0.7104202,0.8948233,0.3172331,0,250,0.3172331,1817.498,0,0,7.419886,5.201993,13.23484,38.71791,32.71497,6.002938,130.8178,0,283.4084,0,0,9.148238e-14,4.263256e-14
tuned,2026-01-27 05:45:00,2135,5.75,21.01985,3084.031,526.2867,9.125739,18.98698,1,1,2158.822,2158.504,406.4342,117.2898,523.724,2,520.233,3.491024,0,0,0,0,1420.617,0.7103084,0.8946824,0.3172331,0,250,0.3172331,1752.07,0,0,6.053743,5.634715,18.98698,38.85879,31.53726,7.321526,152.0247,0,324.2119,0,2.842171e-14,1.320055e-13,4.263256e-14
tuned,2026-01-27 06:00:00,2136,6,21.06294,3122.84,595.2382,6.529676,29.50901,1,1,2185.988,2185.671,468.7266,135.1643,603.8909,2,600.8237,3.067174,0,0,0,0,1420.393,0.7101966,0.8945415,0.3172331,0,250,0.3172331,1716.944,0,0,0,3.462501,29.50901,39.34778,30.905,8.442788,171.0429,0,348.0587,0,2.842171e-14,-8.55982e-14,4.263256e-14
tuned,2026-01-27 06:15:00,2137,6.25,21.01579,3151.343,665.5785,2.250427,32.05879,1,1,2205.94,2205.623,523.2805,150.538,673.8185,2,673.7599,0.05865657,0,0,0,0,1420.17,0.7100848,0.8944007,0.3172331,0,250,0.3172331,1682.342,0,0,0,2.19177,32.05879,39.70692,30.28216,9.42476,186.2188,0,376.2184,0,-2.842171e-14,-4.142242e-13,4.263256e-14
tuned,2026-01-27 06:30:00,2138,6.5,21.2985,3166.939,715.1312,1.807677,24.31785,1,1,2216.857,2216.54,564.8873,162.5304,727.4177,2,727.1386,0.2790329,0,0,0,0,1419.946,0.709973,0.8942599,0.3172331,0,250,0.3172331,1651.653,0,0,0,1.528644,24.31785,39.90343,29.72975,10.17368,196.3768,0,395.3905,0,0,2.031708e-13,4.263256e-14
tuned,2026-01-27 06:45:00,2139,6.75,21.45098,3149.079,762.7114,0,27.00937,1,1,2204.355,2204.038,586.4774,168.7389,755.2164,2,754.9585,0.2578932,0,0,0,0,1419.722,0.7098612,0.8941192,0.3172331,0,250,0.3172331,1617.561,0,0,7.752935,0,27.00937,39.6784,29.11609,10.5623,202.4404,0,418.2545,0,0,9.603429e-14,4.263256e-14
tuned,2026-01-27 07:00:00,2140,7,21.50328,3169.561,763.5112,0,24.63942,1,1,2218.693,2218.376,592.478,170.4698,762.9478,2,762.6456,0.302233,0,0,0,0,1419.499,0.7097495,0.8939784,0.3172331,0,250,0.3172331,1625.898,0,0,0.8656321,0,24.63942,39.93647,29.26616,10.67031,203.9231,0,409.3394,0,-2.842171e-14,3.227418e-13,4.263256e-14
tuned,2026-01-27 07:15:00,2141,7.25,21.41486,3181.014,754.9258,1.613197,28.41786,1,1,2226.71,2226.393,585.5134,168.4876,754.001,2,753.4985,0.5024449,0,0,0,0,1419.275,0.7096377,0.8938377,0.3172331,0,250,0.3172331,1640.879,0,0,1.427292,1.110752,28.41786,40.08078,29.53583,10.54495,202.8446,0,410.0674,0,-2.842171e-14,1.230127e-13,4.263256e-14
tuned,2026-01-27 07:30:00,2142,7.5,21.79193,3207.595,709.0087,0,36.31273,1,1,2245.316,2244.999,558.3992,160.7056,719.1048,2,718.434,0.6708482,0,0,0,0,1419.052,0.709526,0.893697,0.3172331,0,250,0.3172331,1686.6,0,0,0,0,36.31273,40.41569,30.3588,10.0569,197.2686,0,394.5373,0,2.842171e-14,-3.53384e-13,4.263256e-14
tuned,2026-01-27 07:45:00,2143,7.75,22.08286,3213.49,627.4873,0,29.5609,1,1,2249.443,2249.126,515.5503,148.3832,663.9334,2,663.2259,0.7075263,0,0,0,0,1418.829,0.7094143,0.8935563,0.3172331,0,250,0.3172331,1733.575,0,0,0,0,29.5609,40.48997,31.20436,9.285615,184.666,0,369.3319,0,0,-4.62963e-14,4.263256e-14
tuned,2026-01-27 08:00:00,2144,8,22.27594,3212.108,563.206,371.6473,21.94528,1,1,2248.475,2248.158,639.3739,211.0631,850.437,2,595.199,255.238,0,0,0,0,1418.605,0.7093027,0.8934156,0.3172331,0,250,0.3172331,1608.784,0,0,0,116.4093,21.94528,40.47256,28.95812,11.51444,243.8051,0,688.4163,0,-5.684342e-14,2.856604e-13,4.263256e-14
tuned,2026-01-27 08:15:00,2145,8.25,22.44433,3227.52,482.8149,387.0315,25.10589,1,1,2259.264,2258.946,587.7905,196.4992,784.2896,2,526.465,257.8246,0,0,0,0,1418.382,0.709191,0.893275,0.3172331,0,250,0.3172331,1671.156,0,0,0,129.2068,25.10589,40.66675,30.08081,10.58594,230.9227,0,684.7272,0,-1.136868e-13,-1.152411e-13,4.263256e-14
tuned,2026-01-27 08:30:00,2146,8.5,22.62045,3222.537,394.8339,382.1953,28.72937,1,1,2255.776,2255.459,521.2569,177.9772,699.2341,2,435.5993,263.6347,0,0,0,0,1418.159,0.7090794,0.8931343,0.3172331,0,250,0.3172331,1734.202,0,0,0,118.5605,28.72937,40.60397,31.21563,9.388335,214.179,0,632.8749,0,5.684342e-14,-1.877387e-13,4.263256e-14
tuned,2026-01-27 08:45:00,2147,8.75,22.72367,3218.33,308.778,379.3411,28.88084,1,1,2252.831,2252.513,473.1538,164.5725,637.7262,2,370.0179,267.7083,0,0,0,0,1417.935,0.7089677,0.8929937,0.3172331,0,250,0.3172331,1779.36,0,0,0,111.6328,28.88084,40.55095,32.02847,8.522478,201.6233,0,595.8132,0,-5.684342e-14,2.210454e-13,4.263256e-14
tuned,2026-01-27 09:00:00,2148,9,23.14344,3246.151,246.0781,389.9477,37.30155,1,1,2272.306,2271.989,415.3753,148.4018,563.7771,2,291.8321,271.945,0,0,0,0,1417.712,0.7088561,0.8928532,0.3172331,0,250,0.3172331,1856.613,0,0,0,118.0027,37.30155,40.90151,33.41904,7.482466,188.3601,0,580.2749,0,5.684342e-14,3.548273e-13,4.263256e-14
tuned,2026-01-27 09:15:00,2149,9.25,23.35071,3266.553,194.5835,384.6725,43.31842,1,1,2286.587,2286.27,383.1458,139.1494,522.2952,2,250.1706,272.1246,0,0,0,0,1417.489,0.7087445,0.8927126,0.3172331,0,250,0.3172331,1903.124,0,0,0,112.5479,43.31842,41.15857,34.25624,6.902334,181.0302,0,556.2056,0,5.684342e-14,3.671508e-13,4.263256e-14
tuned,2026-01-27 09:30:00,2150,9.5,23.35211,3310.992,149.2885,384.9152,49.54985,1,1,2317.694,2317.377,361.0539,133.1191,494.173,1,218.993,275.1799,0,0,0,0,1417.266,0.708633,0.8925721,0.3172331,0,250,0.3172331,1956.323,0,0,0,109.7353,49.54985,41.7185,35.21382,6.50468,177.0545,0,543.4024,0,0,4.125589e-13,4.263256e-14
tuned,2026-01-27 09:45:00,2151,9.75,23.46565,3329.378,118.0623,393.8232,55.56494,1,1,2330.565,2330.247,333.0176,125.4471,458.4647,1,179.5863,278.8783,0,0,0,0,1417.043,0.7085214,0.8924316,0.3172331,0,250,0.3172331,1997.23,0,0,0,114.9448,55.56494,41.95016,35.95014,6.000027,171.1991,0,540.6782,0,-5.684342e-14,-2.63789e-13,4.263256e-14
tuned,2026-01-27 10:00:00,2152,10,23.33675,3315.053,101.1765,410.2572,54.7931,1,1,2320.537,2320.22,322.0815,121.9971,444.0786,1,168.0598,276.0188,0,0,0,0,1416.82,0.7084099,0.8922911,0.3172331,0,250,0.3172331,1998.138,0,0,0,134.2384,54.7931,41.76966,35.96649,5.803177,167.6052,0,566.7716,0,2.842171e-14,3.124168e-13,4.263256e-14
tuned,2026-01-27 10:15:00,2153,10.25,23.64028,3369.535,80.86535,415.1385,70.93209,1,1,2358.675,2358.357,309.94,118.7047,428.6446,1,150.7417,277.9029,0,0,0,0,1416.597,0.7082984,0.8921506,0.3172331,0,250,0.3172331,2048.417,0,0,0,137.2356,70.93209,42.45614,36.87151,5.584629,168.1315,0,572.9944,0,-5.684342e-14,-4.310996e-13,4.263256e-14
tuned,2026-01-27 10:30:00,2154,10.5,23.96095,3422.716,92.44312,407.2566,80.58666,1,1,2395.901,2395.584,287.8512,112.7346,400.5857,1,119.0694,281.5163,0,0,0,0,1416.374,0.7081868,0.8920102,0.3172331,0,250,0.3172331,2107.733,0,0,0,125.7402,80.58666,43.12622,37.93919,5.187031,165.0276,0,546.957,0,-2.842171e-14,3.903544e-13,4.263256e-14
tuned,2026-01-27 10:45:00,2155,10.75,24.41496,3401.368,94.10735,419.9539,86.38122,1,1,2380.958,2380.641,273.8826,109.2327,383.1153,1,96.74125,286.3741,0,0,0,0,1416.151,0.7080754,0.8918698,0.3172331,0,250,0.3172331,2106.758,0,0,0,133.5798,86.38122,42.85724,37.92164,4.935598,162.6783,0,555.7819,0,-1.421085e-14,2.055023e-13,4.263256e-14
tuned,2026-01-27 11:00:00,2156,11,24.91104,3399.274,100.4266,414.1022,102.984,1,1,2379.491,2379.174,276.4007,109.9489,386.3495,1,100.052,286.2975,0,0,0,0,1415.928,0.7079639,0.8917294,0.3172331,0,250,0.3172331,2102.774,0,0,0.3745423,127.8047,102.984,42.83085,37.84992,4.980922,166.4899,0,554.089,0,0,8.137935e-14,4.263256e-14
tuned,2026-01-27 11:15:00,2157,11.25,25.03022,3439.078,83.74826,418.2272,105.8058,1,1,2407.355,2407.038,275.6453,109.4585,385.1038,1,101.3756,283.7282,0,0,0,0,1415.705,0.7078525,0.891589,0.3172331,0,250,0.3172331,2131.392,0,0,0,134.499,105.8058,437.9656,387.7602,50.20536,516.4677,0,1264.946,0,-4.263256e-14,1.760814e-13,4.263256e-14
tuned,2026-01-27 11:30:00,2158,11.5,25.31218,3453.756,78.60702,410.6946,107.3437,1,1,2417.629,2417.312,267.6901,107.4879,375.1781,1,88.45918,286.7189,0,0,0,0,1415.482,0.707741,0.8914486,0.3172331,0,250,0.3172331,2149.622,0,0,0,123.9757,107.3437,442.3307,393.2959,49.03477,520.4235,0,1254.705,0,0,-2.612355e-13,4.263256e-14
tuned,2026-01-27 11:45:00,2159,11.75,25.66442,3426.743,83.92207,416.5445,121.9826,1,1,2398.72,2398.403,278.171,110.1257,388.2966,1,105.1265,283.1701,0,0,0,0,1415.259,0.7076296,0.8913083,0.3172331,0,250,0.3172331,2120.232,0,0,0,133.3744,121.9826,442.0045,390.6883,51.31613,523.2913,0,1276.653,0,0,-1.617595e-13,4.263256e-14
tuned,2026-01-27 12:00:00,2160,12,25.98731,3470.796,84.91806,420.1262,131.1626,1,1,2429.557,2429.24,272.108,108.2819,380.3899,1,98.15715,282.2328,0,0,0,0,1415.036,0.7075182,0.891168,0.3172331,0,250,0.3172331,2157.132,0,0,0,137.8934,131.1626,450.636,400.1063,50.52964,532.7164,0,1303.299,0,-4.263256e-14,-2.753353e-13,4.263256e-14
tuned,2026-01-27 12:15:00,2161,12.25,26.1373,3481.775,77.05118,413.7355,137.6912,1,1,2437.242,2436.925,264.3264,106.9237,371.25,1,80.73697,290.5131,0,0,0,0,1414.814,0.7074068,0.8910277,0.3172331,0,250,0.3172331,2172.599,0,0,0,123.2225,137.6912,453.4491,404.2121,49.23696,536.7532,0,1286.065,0,-4.263256e-14,-4.415357e-13,4.263256e-14
tuned,2026-01-27 12:30:00,2162,12.5,26.45616,3497.382,72.29086,409.7476,157.1297,1,1,2448.168,2447.851,271.5858,109.1008,380.6866,1,89.33737,291.3492,0,0,0,0,1414.591,0.7072955,0.8908874,0.3172331,0,250,0.3172331,2176.265,0,0,0,118.3983,157.1297,458.4736,407.5538,50.91986,546.0806,0,1296.398,0,-2.842171e-14,4.098943e-13,4.263256e-14
tuned,2026-01-27 12:45:00,2163,12.75,26.72952,3531.171,85.95806,418.4265,168.1996,1,1,2471.82,2471.502,290.1944,114.4836,404.678,1,113.0505,291.6275,0,0,0,0,1414.368,0.7071841,0.8907472,0.3172331,0,250,0.3172331,2181.308,0,0,0,126.7991,168.1996,465.5244,410.8116,54.71284,556.9726,0,1332.674,0,1.421085e-14,-2.878808e-13,4.263256e-14
tuned,2026-01-27 13:00:00,2164,13,27.10987,3513.482,100.3364,422.7464,183.0372,1,1,2459.437,2459.12,279.0557,111.1051,390.1608,1,100.1721,289.9888,0,0,0,0,1414.146,0.7070728,0.890607,0.3172331,0,250,0.3172331,2180.064,0,0,0.1643601,132.7576,183.0372,466.8711,413.8382,53.03294,559.689,0,1348.668,0,0,3.552714e-13,4.263256e-14
tuned,2026-01-27 13:15:00,2165,13.25,27.30095,3497.622,119.9388,417.3801,198.7372,1,1,2448.335,2448.018,283.0205,112.1324,395.1529,1,106.2289,288.924,0,0,0,0,1413.923,0.7069615,0.8904668,0.3172331,0,250,0.3172331,2164.998,0,0,13.70985,128.4561,198.7372,466.6255,412.6245,54.00102,562.634,0,1370.504,0,2.842171e-14,-2.263745e-13,4.263256e-14
tuned,2026-01-27 13:30:00,2166,13.5,27.45817,3518.378,107.586,417.5886,201.0695,1,1,2462.864,2462.547,280.2582,111.0653,391.3235,1,104.9629,286.3606,0,0,0,0,1413.7,0.7068502,0.8903266,0.3172331,0,250,0.3172331,2182.289,0,0,2.623115,131.228,201.0695,470.9469,417.2955,53.6514,566.8091,0,1364.511,0,0,-5.095924e-14,4.263256e-14
tuned,2026-01-27 13:45:00,2167,13.75,27.57312,3540.699,113.4084,419.8452,212.1931,1,1,2478.489,2478.172,276.4304,110.0625,386.4929,1,99.20746,287.2855,0,0,0,0,1413.478,0.7067389,0.8901864,0.3172331,0,250,0.3172331,2201.742,0,0,14.20095,132.5598,212.1931,475.0833,422.0356,53.04772,572.7718,0,1398.706,0,0,1.357803e-13,4.263256e-14
tuned,2026-01-27 14:00:00,2168,14,27.69796,3537.304,119.0761,413.4059,219.007,1,1,2476.113,2475.796,284.3232,112.4077,396.7309,1,108.7432,287.9877,0,0,0,0,1413.255,0.7066277,0.8900463,0.3172331,0,250,0.3172331,2191.473,0,0,10.33291,125.4182,219.007,475.8805,421.1759,54.70463,575.6742,0,1385.519,0,2.842171e-14,-4.115597e-13,4.263256e-14
tuned,2026-01-27 14:15:00,2169,14.25,27.76396,3558.578,116.014,404.9072,228.7452,1,1,2491.004,2490.687,292.8233,114.8323,407.6556,1,119.8613,287.7943,0,0,0,0,1413.033,0.7065164,0.8899062,0.3172331,0,250,0.3172331,2197.864,0,0,0,117.1129,228.7452,479.4114,422.9944,56.41696,581.8503,0,1365.72,0,-1.421085e-14,2.905454e-13,4.263256e-14
tuned,2026-01-27 14:30:00,2170,14.5,27.87696,3555.72,112.9089,407.3525,233.6663,1,1,2489.004,2488.687,295.8657,116.1961,412.0618,1,119.6719,292.3899,0,0,0,0,1412.81,0.7064052,0.8897661,0.3172331,0,250,0.3172331,2192.821,0,0,0,114.9626,233.6663,480.175,423.0358,57.13918,584.3105,0,1366.932,0,2.842171e-14,-3.207434e-13,4.263256e-14
tuned,2026-01-27 14:45:00,2171,14.75,28.08964,3567.5,110.193,407.951,238.1319,1,1,2497.25,2496.933,300.8293,117.4355,418.2648,1,127.6476,290.6172,0,0,0,0,1412.588,0.706294,0.889626,0.3172331,0,250,0.3172331,2196.103,0,0,0,117.3338,238.1319,483.9501,425.59,58.36016,589.1738,0,1380.748,0,-7.105427e-14,-2.611245e-13,4.263256e-14
tuned,2026-01-27 15:00:00,2172,15,28.28449,3527.77,122.291,409.9197,243.0953,1,1,2469.439,2469.122,289.6042,113.2637,402.8679,1,121.1178,281.7501,0,0,0,0,1412.366,0.7061828,0.889486,0.3172331,0,250,0.3172331,2179.517,0,0,1.173189,128.1696,243.0953,480.5565,424.1373,56.41915,584.7078,0,1392.532,0,0,-2.73559e-13,4.263256e-14
tuned,2026-01-27 15:15:00,2173,15.25,28.57839,3507.981,133.7526,403.6567,244.5964,1,1,2455.587,2455.27,291.2658,113.6418,404.9076,1,124.0966,280.811,0,0,0,0,1412.143,0.7060717,0.8893459,0.3172331,0,250,0.3172331,2164.004,0,0,9.65606,122.8457,244.5964,480.8863,423.7845,57.10173,585.3266,0,1399.219,0,1.421085e-14,-1.910694e-13,4.263256e-14
tuned,2026-01-27 15:30:00,2174,15.5,28.82802,3520.153,122.0925,398.3565,240.0439,1,1,2464.107,2463.79,295.924,115.4427,411.3667,1,126.2206,285.1461,0,0,0,0,1411.921,0.7059605,0.8892059,0.3172331,0,250,0.3172331,2167.866,0,0,0,113.2103,240.0439,485.1637,426.8361,58.32761,589.5417,0,1374.371,0,4.263256e-14,1.537659e-13,4.263256e-14
tuned,2026-01-27 15:45:00,2175,15.75,29.00163,3479.871,126.8524,394.1042,237.0483,1,1,2435.91,2435.592,308.5641,118.8083,427.3724,1,144.7723,282.6002,0,0,0,0,1411.699,0.7058494,0.889066,0.3172331,0,250,0.3172331,2127.028,0,0,0,111.504,237.0483,481.4221,420.3762,61.04591,586.0336,0,1364.412,0,-4.263256e-14,1.94289e-14,4.263256e-14
tuned,2026-01-27 16:00:00,2176,16,28.92927,3445.562,130.3968,393.6652,230.0743,1,1,2411.894,2411.576,319.4027,121.83,441.2327,1,159.5371,281.6957,0,0,0,0,1411.477,0.7057383,0.888926,0.3172331,0,250,0.3172331,2092.174,0,0,0,111.9695,230.0743,475.927,412.8383,63.08875,580.0677,0,1353.283,0,-4.263256e-14,-4.257705e-13,4.263256e-14
tuned,2026-01-27 16:15:00,2177,16.25,29.06937,3437.24,157.2274,398.9177,227.4981,1,1,2406.068,2405.751,316.6062,120.7341,437.3403,1,158.386,278.9544,0,0,0,0,1411.254,0.7056272,0.8887861,0.3172331,0,250,0.3172331,2089.145,0,0,0,119.9634,227.4981,476.2258,413.4981,62.72769,579.2602,0,1365.457,0,0,-1.031397e-13,4.263256e-14
tuned,2026-01-27 16:30:00,2178,16.5,29.27155,3416.857,178.8916,395.1,225.3538,1,1,2391.8,2391.482,336.4444,125.7874,462.2318,1,189.4246,272.8072,0,0,0,0,1411.032,0.7055161,0.8886462,0.3172331,0,250,0.3172331,2055.038,0,0,0,122.2928,225.3538,475.4947,408.5458,66.9489,579.134,0,1369.223,0,-1.421085e-14,2.475797e-13,4.263256e-14
tuned,2026-01-27 16:45:00,2179,16.75,29.13593,3380.483,220.8966,387.2636,217.1761,1,1,2366.338,2366.021,354.5871,130.5113,485.0984,1,216.9496,268.1488,0,0,0,0,1410.81,0.705405,0.8885063,0.3172331,0,250,0.3172331,2011.433,0,0,3.947049,119.1148,217.1761,469.0417,398.6947,70.34708,572.2534,0,1356.788,0,0,-1.130207e-13,4.263256e-14
tuned,2026-01-27 17:00:00,2180,17,29.01253,3330.549,282.3239,391.1612,212.6067,1,1,2331.384,2331.067,383.297,138.4483,521.7453,2,256.6254,265.1199,0,0,0,0,1410.588,0.705294,0.8883664,0.3172331,0,250,0.3172331,1947.77,0,0,25.69857,126.0413,212.6067,460.8734,385.0396,75.83375,565.5165,0,1392.784,0,0,-1.049161e-13,4.263256e-14
tuned,2026-01-27 17:15:00,2181,17.25,28.89751,3359.846,318.3447,384.1188,199.744,1,1,2351.892,2351.575,425.1131,149.8469,574.96,2,315.7715,259.1885,0,0,0,0,1410.366,0.7051829,0.8882265,0.3172331,0,250,0.3172331,1926.462,0,0,2.573236,124.9303,199.744,463.7675,379.8773,83.89023,569.1115,0,1358.167,0,-1.136868e-13,4.433121e-13,4.263256e-14
tuned,2026-01-27 17:30:00,2182,17.5,28.75821,3347.661,386.3794,383.827,186.9193,1,1,2343.363,2343.046,474.6107,164.0016,638.6123,2,380.2157,258.3966,0,0,0,0,1410.144,0.7050719,0.8880867,0.3172331,0,250,0.3172331,1868.435,0,0,6.163656,125.4304,186.9193,460.6936,367.3251,93.36849,568.0741,0,1363.148,0,-5.684342e-14,-1.154632e-13,4.263256e-14
tuned,2026-01-27 17:45:00,2183,17.75,28.7034,3367.415,443.1931,386.0225,177.677,1,1,2357.19,2356.873,502.2091,171.4332,673.6423,2,420.0201,253.6222,0,0,0,0,1409.922,0.7049609,0.8879469,0.3172331,0,250,0.3172331,1854.664,0,0,23.17303,132.4002,177.677,462.8634,364.1861,98.67724,570.5085,0,1409.381,0,-2.842171e-14,2.099432e-13,4.263256e-14
tuned,2026-01-27 18:00:00,2184,18,28.55,3323.261,497.6167,17.44727,165.8922,1,1,2326.282,2325.965,362.72,104.5667,467.2867,1,465.1865,2.100209,0,0,0,0,1409.7,0.70485,0.8878071,0.3172331,0,250,0.3172331,1963.245,0,0,32.43017,15.34706,165.8922,455.2857,384.2343,71.05142,521.2684,0,1124.953,0,4.263256e-14,-2.265965e-13,4.263256e-14
tuned,2026-01-27 18:15:00,2185,18.25,28.55557,3307.566,553.7292,8.140589,154.2981,1,1,2315.297,2314.979,417.6745,120.3946,538.0691,2,535.7879,2.281202,0,0,0,0,1409.478,0.704739,0.8876674,0.3172331,0,250,0.3172331,1897.305,0,0,17.94133,5.859387,154.2981,453.19,371.3734,81.81658,521.9699,0,1084.996,0,0,-3.420597e-13,4.263256e-14
tuned,2026-01-27 18:30:00,2186,18.5,28.33741,3285.934,607.5265,0.6650902,149.1098,1,1,2300.154,2299.836,452.4074,130.2278,582.6352,2,581.8436,0.7916195,0,0,0,0,1409.256,0.7046281,0.8875276,0.3172331,0,250,0.3172331,1847.429,0,0,25.68295,0,149.1098,448.121,359.9202,88.20081,519.198,0,1082.699,0,-5.684342e-14,3.752554e-14,4.263256e-14
tuned,2026-01-27 18:45:00,2187,18.75,28.24819,3271.356,665.7587,0,139.0373,1,1,2289.949,2289.632,498.4097,143.4182,641.8279,2,641.4419,0.3860399,0,0,0,0,1409.034,0.7045171,0.8873879,0.3172331,0,250,0.3172331,1791.222,0,0,24.31679,0,139.0373,445.2816,348.304,96.97767,518.758,0,1079.463,0,2.842171e-14,1.771916e-13,4.263256e-14
tuned,2026-01-27 19:00:00,2188,19,28.09655,3215.772,726.7545,0,134.5496,1,0,2251.04,2250.723,152.9037,44.14817,197.0519,1,195.5237,1.528191,0,0,0,500,1283.812,0.6419062,0.8872482,0.3172331,0,250,0.3172331,2097.819,0,0,31.23079,0,134.5496,436.3006,406.603,29.69756,476.8298,0,1007.533,0,0,2.520206e-13,4.263256e-14
tuned,2026-01-27 19:15:00,2189,19.25,27.8708,3236.279,742.0411,4.361922,123.8806,1,0,2265.395,2265.078,170.3248,49.15874,219.4835,1,217.964,1.51954,0,0,0,500,1158.61,0.5793052,0.8083979,0.3172331,0,250,0.3172331,2094.753,0,0,24.07716,2.842382,123.8806,436.9797,404.064,32.91571,477.1185,0,1000.673,0,-2.131628e-14,2.461364e-13,4.263256e-14
tuned,2026-01-27 19:30:00,2190,19.5,27.89419,3213.022,738.4028,0,112.2213,0,0,2249.115,2248.798,188.7004,54.54975,243.2501,1,240.7438,2.506325,0,0,0,500,1033.428,0.516714,0.72956,0.3172331,0,250,0.3172331,2060.098,0,0,0,0,112.2213,434.0547,397.5764,36.47834,0,473.7836,2605.81,0,-3.552714e-14,-4.498624e-13,4.263256e-14
tuned,2026-01-27 19:45:00,2191,19.75,27.77157,3203.766,743.0844,0,108.1536,0,0,2242.636,2242.319,180.4553,51.96399,232.4193,1,231.925,0.4942689,0,0,0,500,908.2653,0.4541326,0.6507344,0.3172331,0,250,0.3172331,2061.864,0,0,11.15944,0,108.1536,431.6807,396.8842,34.79655,0,469.6664,2602.415,0,7.105427e-15,4.218847e-15,4.263256e-14
tuned,2026-01-27 20:00:00,2192,20,27.70327,3164.355,721.1628,0,94.99024,0,0,2215.048,2214.731,158.1428,45.58185,203.7246,1,202.8871,0.8375241,0,0,0,500,783.1223,0.3915612,0.5719213,0.3172331,0,250,0.3172331,2056.588,0,0,18.27568,0,94.99024,425.7547,395.2971,30.45761,0,459.137,2556.779,0,7.105427e-15,1.187939e-13,4.263256e-14
tuned,2026-01-27 20:15:00,2193,20.25,27.50823,3191.835,664.7484,0,87.58839,0,0,2234.284,2233.967,123.3935,35.52462,158.9181,1,158.6538,0.2643044,0,0,0,500,657.999,0.3289995,0.4931206,0.3172331,0,250,0.3172331,2110.574,0,0,6.09463,0,87.58839,427.6883,404.0075,23.6808,0,456.2984,2520.154,0,-7.105427e-15,7.56617e-14,4.263256e-14
tuned,2026-01-27 20:30:00,2194,20.5,27.43746,3137.113,625.1181,0,85.7139,0,0,2195.979,2195.662,0,0,0,0,0,0,0,0,0,500,532.8954,0.2664477,0.4143323,0.3172331,0,250,0.3172331,2195.662,0,0,125.1181,0,85.7139,419.7305,419.6699,0.06063464,0,436.0529,2614.12,0,0,-9.048318e-14,4.263256e-14
tuned,2026-01-27 20:45:00,2195,20.75,27.34324,3174.336,558.6914,8.139377,80.9991,0,0,2222.035,2221.718,0,0,0,0,0,0,0,0,0,500,407.8116,0.2039058,0.3355565,0.3172331,0,250,0.3172331,2221.718,0,0,58.69141,8.139377,80.9991,423.871,423.8105,0.06051475,0,439.2617,2531.222,0,0,-3.747003e-14,4.263256e-14
tuned,2026-01-27 21:00:00,2196,21,27.13826,3146.255,498.9156,3.134893,67.89737,0,0,2202.379,2202.062,0,0,0,0,0,0,0,0,0,488.7048,285.5712,0.1427856,0.256793,0.3172331,0,250,0.3172331,2202.062,0,0,13.64521,0,67.89737,418.3221,418.2619,0.06025558,0,431.1584,2394.909,0,0,-8.204548e-14,4.263256e-14
tuned,2026-01-27 21:15:00,2197,21.25,26.71365,3123.338,444.7906,0,60.70177,0,0,2186.336,2186.019,0,0,0,0,0,0,0,0,0,342.1049,200,0.1,0.17982,0.3172331,0,250,0.3172331,2186.019,0,0,102.6858,0,60.70177,411.6233,411.5635,0.05972572,0,422.9919,2503.588,0,0,-1.046385e-14,4.263256e-14
tuned,2026-01-27 21:30:00,2198,21.5,26.62173,3095.33,372.9781,0,56.00136,0,0,2166.731,2166.414,281.4113,81.08188,362.4932,1,361.1586,1.208695,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1885.003,0,0,11.81953,0,56.00136,407.1571,354.2166,52.94047,0,445.8219,2472.409,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-27 21:45:00,2199,21.75,26.50413,3122.045,314.7616,0,49.59291,0,0,2185.432,2185.114,226.9946,65.39234,292.387,1,291.3867,0.8743496,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1958.12,0,0,23.37486,0,49.59291,409.6753,367.064,42.61129,0,441.7529,2469.962,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-27 22:00:00,2200,22,26.31211,3087.219,272.9218,0.9081864,43.14394,0,0,2161.054,2160.736,183.8831,52.99185,236.8749,1,235.8615,0.8874675,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1976.853,0,0,37.06024,0.02071889,43.14394,403.5078,369.1143,34.39353,0,430.1619,2429.855,0,0,0,4.263256e-14
tuned,2026-01-27 22:15:00,2201,22.25,26.12216,3057.757,209.3226,0,40.10953,0,0,2140.43,2140.113,159.5181,46.26248,205.7806,1,202.1365,3.51816,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1980.595,0,0,7.186075,0,40.10953,398.1038,368.3756,29.72817,0,422.0982,2333.936,0,7.105427e-15,0,4.263256e-14
tuned,2026-01-27 22:30:00,2202,22.5,25.91156,3031.345,174.7641,4.913457,27.90045,0,0,2121.942,2121.625,128.3041,37.33579,165.6399,1,161.5008,4.013115,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1993.321,0,0,13.26325,0.9003424,27.90045,392.972,369.152,23.81996,0,411.6548,2288.534,0,-7.105427e-15,0,4.263256e-14
tuned,2026-01-27 22:45:00,2203,22.75,25.70593,3044.21,127.1153,2.606312,34.2778,0,0,2130.947,2130.629,123.6067,36.02941,159.6361,1,155.0747,4.435554,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2007.023,0,0,0,0,34.2778,392.9934,370.1391,22.8543,0,412.4901,2268.695,0,-7.105427e-15,0,4.263256e-14
tuned,2026-01-27 23:00:00,2204,23,25.34139,3054.931,120.1857,0,36.978,0,1,2138.452,2138.135,508.3769,147.3187,655.6956,2,145.5905,10.10504,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1629.758,0,0,0,0,36.978,391.4824,298.3568,93.12569,0,452.4449,2488.447,0,0,1.24345e-13,4.263256e-14
tuned,2026-01-27 23:15:00,2205,23.25,25.10042,3032.137,108.8146,0,37.81064,0,1,2122.496,2122.178,492.8127,142.1487,634.9614,2,131.3722,3.589186,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1629.366,0,0,0,0,37.81064,386.6849,296.8445,89.84043,0,445.8816,2452.349,0,-1.136868e-13,-1.216804e-13,4.263256e-14
tuned,2026-01-27 23:30:00,2206,23.5,24.90728,3043.385,88.33371,0,37.62364,1,1,2130.369,2130.052,481.3823,139.3061,620.6884,2,112.9076,7.780777,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1648.67,0,0,0,0,37.62364,38.34665,29.67606,8.670592,175.8101,0,351.6203,0,5.684342e-14,1.301736e-13,4.263256e-14
tuned,2026-01-27 23:45:00,2207,23.75,24.59264,3076.735,78.24634,0,28.10378,1,1,2153.714,2153.397,465.925,134.8397,600.7647,2,93.17004,7.594633,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1687.472,0,0,0,0,28.10378,38.76686,30.3745,8.39236,170.2827,0,340.5654,0,5.684342e-14,8.903989e-14,4.263256e-14
tuned,2026-01-28 00:00:00,2208,0,24.2337,3082.399,57.12898,0,26.51777,1,1,2157.68,2157.362,467.3613,134.9022,602.2636,2,97.96733,4.296237,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1690.001,0,0,0,0,26.51777,38.83823,30.42002,8.418214,170.0709,0,340.1418,0,5.684342e-14,2.131628e-14,4.263256e-14
tuned,2026-01-28 00:15:00,2209,0.25,24.24663,3079.002,65.02269,0,39.78558,1,1,2155.301,2154.984,472.3123,137.1383,609.4507,2,97.51823,11.93242,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1682.672,0,0,0,0,39.78558,38.79542,30.28809,8.507332,174.5528,0,349.1055,0,-5.684342e-14,-1.135758e-13,4.263256e-14
tuned,2026-01-28 00:30:00,2210,0.5,24.09611,3041.899,59.92402,0,30.44133,1,1,2129.329,2129.012,470.4765,135.5614,606.0379,2,103.9709,2.066925,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1658.536,0,0,0,0,30.44133,38.32793,29.85364,8.474287,170.8515,0,341.703,0,-5.684342e-14,-2.081668e-13,4.263256e-14
tuned,2026-01-28 00:45:00,2211,0.75,23.82957,3074.435,69.56237,0,33.88723,1,1,2152.104,2151.787,448.8614,129.5313,578.3927,2,74.55848,3.83424,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1702.926,0,0,0,0,33.88723,38.73788,30.65266,8.085216,166.2043,0,332.4086,0,0,4.474199e-13,4.263256e-14
tuned,2026-01-28 01:00:00,2212,1,23.54443,3078.923,88.0299,0,27.28713,1,1,2155.246,2154.929,454.0953,130.6742,584.7695,2,84.34663,0.4229123,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1700.833,0,0,3.683274,0,27.28713,38.79442,30.615,8.179426,166.1102,0,338.574,0,0,-1.731948e-14,4.263256e-14
