controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
tuned,2026-01-28 01:15:00,2213,1.25,22.9865,3031.167,81.97876,3.275205,16.30352,1,1,2121.817,2121.499,116.4311,33.56891,150,1,94.14009,0.7079767,0,0,55.15194,0,1337.588,0.6687941,0.8337089,0.3172331,0,250,0.3172331,2005.068,0,0,0,2.567229,16.30352,38.1927,36.09123,2.10147,72.50967,0,149.4478,0,0,-3.121947e-13,4.263256e-14
tuned,2026-01-28 01:30:00,2214,1.5,22.59871,3009.356,69.50275,4.119183,14.73164,1,1,2106.549,2106.232,116.4199,33.58005,150,1,95.06046,0.8428903,0,0,54.09665,0,1350.902,0.6754509,0.8422597,0.3172331,0,250,0.3172331,1989.812,0,0,0,3.276292,14.73164,37.91789,35.81662,2.101269,71.95241,0,149.5564,0,0,9.092727e-14,4.263256e-14
tuned,2026-01-28 01:45:00,2215,1.75,22.37411,2942.67,93.53038,0,19.62423,1,1,2059.869,2059.552,116.4348,33.56518,150,1,99.65366,0.6627576,0,0,49.68358,0,1363.11,0.681555,0.8506431,0.3172331,0,250,0.3172331,1943.117,0,0,0,0,19.62423,37.07764,34.9761,2.101537,71.93128,0,143.8626,0,7.105427e-15,-1.018075e-13,4.263256e-14
tuned,2026-01-28 02:00:00,2216,2,22.35824,2968.612,84.20809,6.711167,15.74708,1,1,2078.028,2077.711,116.4289,33.57107,150,1,92.54144,0.7341192,0,0,56.72445,0,1377.077,0.6885383,0.8583304,0.3172331,0,250,0.3172331,1961.282,0,0,0,5.977048,15.74708,37.40451,35.30308,2.101431,71.59357,0,153.4976,0,-7.105427e-15,3.910205e-13,4.263256e-14
tuned,2026-01-28 02:15:00,2217,2.25,21.91388,2949.437,102.2504,2.381461,17.78759,1,1,2064.606,2064.289,116.4653,33.53468,150,1,94.72433,0.2933261,0,0,54.98234,0,1390.605,0.6953027,0.8671249,0.3172331,0,250,0.3172331,1947.824,0,0,7.526108,2.088135,17.78759,37.16291,35.06082,2.102086,71.6416,0,159.8678,0,-1.421085e-14,2.630118e-13,4.263256e-14
tuned,2026-01-28 02:30:00,2218,2.5,21.65997,2958.329,105.9712,15.07241,18.72165,1,1,2070.831,2070.513,116.4793,33.52069,150,1,84.27673,0.1239389,0,0,65.59933,0,1406.786,0.7033932,0.8756438,0.3172331,0,250,0.3172331,1954.034,0,0,21.69445,14.94847,18.72165,37.27495,35.17261,2.102338,71.8841,0,206.9772,0,-1.421085e-14,1.288969e-13,4.263256e-14
tuned,2026-01-28 02:45:00,2219,2.75,21.75789,3006.102,119.3253,6.016074,22.51114,1,1,2104.271,2103.954,116.3869,33.61305,150,1,94.89759,1.242601,0,0,53.85981,0,1420.03,0.7100149,0.8858327,0.3172331,0,250,0.3172331,1987.567,0,0,24.42776,4.773473,22.51114,37.87688,35.77621,2.100675,73.23296,0,196.838,0,0,2.461364e-13,4.263256e-14
tuned,2026-01-28 03:00:00,2220,3,21.70147,2976.616,107.1591,0,18.90835,1,1,2083.631,2083.314,116.4206,33.57944,150,1,99.14042,0.8354954,0,0,50.02408,0,1432.312,0.7161562,0.894172,0.3172331,0,250,0.3172331,1966.893,0,0,8.018653,0,18.90835,37.50536,35.40408,2.10128,72.20864,0,158.2494,0,1.421085e-14,-4.419798e-13,4.263256e-14
tuned,2026-01-28 03:15:00,2221,3.25,21.62245,3009.319,83.7684,0,20.05735,1,1,2106.523,2106.206,116.3545,33.64552,150,1,98.64748,1.635817,0,0,49.7167,0,1444.516,0.722258,0.9019061,0.3172331,0,250,0.3172331,1989.852,0,0,0,0,20.05735,37.91742,35.81733,2.100091,72.87888,0,145.7578,0,-7.105427e-15,7.494005e-14,4.263256e-14
tuned,2026-01-28 03:30:00,2222,3.5,21.65654,3007.898,87.0889,3.356259,19.93975,1,1,2105.529,2105.212,116.2473,33.75272,150,1,99.74555,2.934236,0,0,47.32021,0,1456.119,0.7280593,0.9095905,0.3172331,0,250,0.3172331,1988.964,0,0,0,0.4220234,19.93975,37.89952,35.80136,2.098161,72.95225,0,146.6325,0,-7.105427e-15,-6.561418e-14,4.263256e-14
tuned,2026-01-28 03:45:00,2223,3.75,21.53033,2988.645,104.0459,0,20.17451,1,1,2092.052,2091.734,116.2218,33.77822,150,1,117.4145,3.243096,0,0,29.3424,0,1463.225,0.7316125,0.9168966,0.3172331,0,250,0.3172331,1975.513,0,0,0,0,20.17451,37.65693,35.55923,2.097702,72.76751,0,145.535,0,0,6.77236e-14,4.263256e-14
tuned,2026-01-28 04:00:00,2224,4,21.4104,3032.05,147.4092,0,20.85575,1,1,2122.435,2122.118,116.3762,33.62381,150,1,145.823,1.372886,0,0,2.804088,0,1463.696,0.7318479,0.9213714,0.3172331,0,250,0.3172331,2005.742,0,0,1.5862,0,20.85575,38.20383,36.10335,2.100482,73.26511,0,149.2664,0,-2.131628e-14,6.150636e-14,4.263256e-14
tuned,2026-01-28 04:15:00,2225,4.25,21.42073,3046.669,152.9172,0,13.92502,1,1,2132.668,2132.351,136.7025,39.54507,176.2476,1,174.1785,2.06908,0,0,0,0,1463.465,0.7317326,0.9216677,0.3172331,0,250,0.3172331,1995.648,0,0,0,0,13.92502,38.38803,35.92167,2.466355,77.82943,0,155.6589,0,-7.105427e-15,-3.402834e-13,4.263256e-14
tuned,2026-01-28 04:30:00,2226,4.5,21.46166,3032.896,191.5427,0,11.75118,1,1,2123.027,2122.71,159.6494,46.08461,205.734,1,204.2441,1.489853,0,0,0,0,1463.235,0.7316175,0.9215226,0.3172331,0,250,0.3172331,1963.061,0,0,0,0,11.75118,38.21449,35.33509,2.879399,83.41507,0,166.8301,0,-1.421085e-14,2.746692e-13,4.263256e-14
tuned,2026-01-28 04:45:00,2227,4.75,21.26607,3052.934,213.9208,1.815314,16.73022,1,1,2137.054,2136.737,181.1479,52.12095,233.2689,1,233.1722,0.09660538,0,0,0,0,1463.005,0.7315023,0.9213776,0.3172331,0,250,0.3172331,1955.589,0,0,0,1.718708,16.73022,38.46697,35.2006,3.266372,90.15204,0,183.2688,0,0,1.272316e-13,4.263256e-14
tuned,2026-01-28 05:00:00,2228,5,21.42474,3043.315,268.0895,5.812131,22.53408,1,1,2130.32,2130.003,223.0067,64.29108,287.2977,1,285.9911,1.306665,0,0,0,0,1462.774,0.7313871,0.9212325,0.3172331,0,250,0.3172331,1906.996,0,0,0,4.505467,22.53408,38.34577,34.32594,4.01983,102.4407,0,212.6533,0,-1.421085e-14,1.69198e-13,4.263256e-14
tuned,2026-01-28 05:15:00,2229,5.25,21.16998,3030.885,354.3918,0,24.2426,1,1,2121.619,2121.302,261.6591,75.34503,337.0041,1,336.3103,0.6938332,0,0,0,0,1462.544,0.731272,0.9210875,0.3172331,0,250,0.3172331,1859.643,0,0,18.08154,0,24.2426,38.18915,33.47357,4.715573,112.9127,0,257.0161,0,-2.842171e-14,4.436451e-13,4.263256e-14
tuned,2026-01-28 05:30:00,2230,5.5,21.07004,3034.756,443.0575,0.6855125,26.23574,1,1,2124.329,2124.012,338.2859,97.64254,435.9284,1,432.8422,3.08617,0,0,0,0,1462.314,0.7311569,0.9209425,0.3172331,0,250,0.3172331,1785.726,0,0,10.21525,0,26.23574,38.23792,32.14307,6.094856,134.2081,0,286.0376,0,1.421085e-14,8.471002e-14,4.263256e-14
tuned,2026-01-28 05:45:00,2231,5.75,21.47662,3073.337,526.4227,2.664338,26.15628,1,1,2151.336,2151.019,411.3872,119.0458,530.433,2,523.827,6.605986,0,0,0,0,1462.084,0.7310418,0.9207975,0.3172331,0,250,0.3172331,1739.631,0,0,2.595758,0,26.15628,38.72405,31.31337,7.41068,154.8017,0,314.0812,0,-5.684342e-14,4.574119e-14,4.263256e-14
tuned,2026-01-28 06:00:00,2232,6,21.42595,3043.438,604.3778,0,22.30047,1,1,2130.407,2130.09,467.9008,135.1301,603.0309,2,598.0514,4.979481,0,0,0,0,1461.853,0.7309267,0.9206526,0.3172331,0,250,0.3172331,1662.189,0,0,6.326421,0,22.30047,38.34732,29.9194,8.427925,168.8336,0,348.5803,0,2.842171e-14,3.717027e-13,4.263256e-14
tuned,2026-01-28 06:15:00,2233,6.25,21.54308,3029.021,681.8379,0,27.51085,1,1,2120.315,2119.997,520.6578,149.9088,670.5666,2,669.3289,1.237735,0,0,0,0,1461.623,0.7308116,0.9205076,0.3172331,0,250,0.3172331,1599.34,0,0,12.50902,0,27.51085,38.16566,28.78811,9.377551,183.3755,0,388.329,0,-2.842171e-14,1.982858e-13,4.263256e-14
tuned,2026-01-28 06:30:00,2234,6.5,21.45818,3073.367,750.5358,0,28.31558,1,1,2151.357,2151.039,560.2204,161.2766,721.4969,2,720.3833,1.1136,0,0,0,0,1461.393,0.7306966,0.9203627,0.3172331,0,250,0.3172331,1590.819,0,0,30.15247,0,28.31558,38.72442,28.63474,10.08968,194.719,0,441.4511,0,0,-4.287681e-13,4.263256e-14
tuned,2026-01-28 06:45:00,2235,6.75,21.47844,3056.016,780.3931,0,27.77322,1,1,2139.211,2138.894,589.5681,169.6119,759.18,2,759.0739,0.1060477,0,0,0,0,1461.163,0.7305816,0.9202179,0.3172331,0,250,0.3172331,1549.326,0,0,21.31922,0,27.77322,38.5058,27.88787,10.61794,202.2172,0,441.21,0,5.684342e-14,3.558265e-13,4.263256e-14
tuned,2026-01-28 07:00:00,2236,7,21.46164,3074.213,787.4813,0.4397743,25.80862,1,1,2151.949,2151.632,592.6373,170.4974,763.1347,2,763.0042,0.1304896,0,0,0,0,1460.933,0.7304665,0.920073,0.3172331,0,250,0.3172331,1558.994,0,0,24.47708,0.3092847,25.80862,38.73508,28.0619,10.67318,202.9417,0,448.6398,0,-2.842171e-14,-1.291189e-13,4.263256e-14
tuned,2026-01-28 07:15:00,2237,7.25,21.50198,3089.317,773.5081,15.08711,26.92349,1,1,2162.522,2162.204,586.5712,168.8555,755.4267,2,754.3267,1.100013,0,0,0,0,1460.703,0.7303516,0.9199282,0.3172331,0,250,0.3172331,1575.633,0,0,19.18147,13.9871,26.92349,38.92539,28.3614,10.56399,201.792,0,460.7997,0,-2.842171e-14,-1.731948e-14,4.263256e-14
tuned,2026-01-28 07:30:00,2238,7.5,21.69376,3080.651,736.2864,7.048155,21.38628,1,1,2156.456,2156.138,554.2293,159.4644,713.6938,2,713.4144,0.2793369,0,0,0,0,1460.473,0.7302366,0.9197833,0.3172331,0,250,0.3172331,1601.909,0,0,22.872,6.768818,21.38628,38.8162,28.83436,9.981838,191.946,0,435.0225,0,-2.842171e-14,-1.701972e-13,4.263256e-14
tuned,2026-01-28 07:45:00,2239,7.75,22.03939,3090.316,648.496,3.41128,19.9729,1,1,2163.221,2162.904,499.9872,143.8597,643.8469,2,643.5766,0.2702923,0,0,0,0,1460.243,0.7301216,0.9196385,0.3172331,0,250,0.3172331,1662.917,0,0,4.919399,3.140988,19.9729,38.93799,29.93251,9.00548,177.2206,0,368.3454,0,-2.842171e-14,3.704814e-13,4.263256e-14
tuned,2026-01-28 08:00:00,2240,8,22.28031,3116.65,575.0976,377.4044,24.04801,1,1,2181.655,2181.338,668.8804,226.1439,895.0243,2,577.7743,317.2501,0,0,0,0,1460.013,0.7300067,0.9194938,0.3172331,0,250,0.3172331,1512.457,0,0,0,60.15434,24.04801,39.26979,27.22423,12.04556,257.5149,0,618.7961,0,-5.684342e-14,-1.650902e-13,4.263256e-14
tuned,2026-01-28 08:15:00,2241,8.25,22.62039,3142.358,492.7416,381.0244,21.51551,1,1,2199.65,2199.333,617.1028,212.2693,829.372,2,502.5255,326.8465,0,0,0,0,1459.784,0.7298918,0.919349,0.3172331,0,250,0.3172331,1582.23,0,0,0,54.17796,21.51551,39.5937,28.48014,11.11356,244.4836,0,582.4242,0,-1.136868e-13,9.181544e-14,4.263256e-14
tuned,2026-01-28 08:30:00,2242,8.5,22.7005,3183.999,414.1334,370.5351,28.78291,1,1,2228.799,2228.482,547.6834,192.2903,739.9737,2,413.2129,326.7608,0,0,0,0,1459.554,0.7297769,0.9192043,0.3172331,0,250,0.3172331,1680.799,0,0,0.9204682,43.77428,28.78291,40.11839,30.25438,9.864011,227.5479,0,532.1942,0,5.684342e-14,2.822187e-13,4.263256e-14
tuned,2026-01-28 08:45:00,2243,8.75,23.04885,3210.967,331.9337,375.9037,31.52216,1,1,2247.677,2247.36,488.3444,175.2485,663.5929,2,336.5675,327.0254,0,0,0,0,1459.324,0.729662,0.9190596,0.3172331,0,250,0.3172331,1759.015,0,0,0,48.87833,31.52216,40.45818,31.66227,8.79591,212.4268,0,509.1687,0,-5.684342e-14,-4.526379e-13,4.263256e-14
tuned,2026-01-28 09:00:00,2244,9,23.2871,3253.236,284.6949,386.6737,36.89103,1,1,2277.265,2276.948,439.5759,162.0493,601.6251,2,266.7924,334.8327,0,0,0,0,1459.094,0.7295471,0.9189149,0.3172331,0,250,0.3172331,1837.372,0,0,17.90248,51.841,36.89103,40.99077,33.0727,7.918076,201.6073,0,523.522,0,-2.842171e-14,-2.423617e-13,4.263256e-14
tuned,2026-01-28 09:15:00,2245,9.25,23.63858,3273.591,239.601,389.9471,47.25982,1,1,2291.514,2291.197,401.1074,150.6806,551.7881,2,219.8001,331.988,0,0,0,0,1458.865,0.7294323,0.9187703,0.3172331,0,250,0.3172331,1890.089,0,0,19.8009,57.95908,47.25982,41.24725,34.0216,7.225644,193.0672,0,520.2703,0,-5.684342e-14,5.57332e-14,4.263256e-14
tuned,2026-01-28 09:30:00,2246,9.5,23.7631,3278.024,194.283,389.8741,48.225,1,1,2294.617,2294.3,371.9227,142.443,514.3658,2,180.8925,333.4733,0,0,0,0,1458.635,0.7293175,0.9186256,0.3172331,0,250,0.3172331,1922.377,0,0,13.39057,56.40081,48.225,41.30311,34.60279,6.70032,185.6023,0,491.5947,0,-2.842171e-14,-4.151124e-13,4.263256e-14
tuned,2026-01-28 09:45:00,2247,9.75,23.92024,3311.125,201.6102,394.9552,57.85733,1,1,2317.787,2317.47,349.2109,136.6049,485.8158,1,145.8018,340.014,0,0,0,0,1458.405,0.7292026,0.918481,0.3172331,0,250,0.3172331,1968.259,0,0,55.80837,54.94122,57.85733,41.72017,35.42866,6.291506,182.3307,0,555.7044,0,-5.684342e-14,2.169376e-13,4.263256e-14
tuned,2026-01-28 10:00:00,2248,10,24.29256,3336.571,175.9641,405.3099,64.58735,1,1,2335.599,2335.282,343.573,135.8003,479.3734,1,131.6717,347.7017,0,0,0,0,1458.176,0.7290879,0.9183364,0.3172331,0,250,0.3172331,1991.709,0,0,44.2924,57.60824,64.58735,42.04079,35.85076,6.190025,183.2304,0,542.2394,0,0,1.868505e-13,4.263256e-14
tuned,2026-01-28 10:15:00,2249,10.25,24.56965,3370.616,165.4238,408.2827,76.58518,1,1,2359.431,2359.114,331.2954,132.6416,463.937,1,112.7248,351.2122,0,0,0,0,1457.946,0.7289731,0.9181919,0.3172331,0,250,0.3172331,2027.819,0,0,52.69901,57.07053,76.58518,42.46976,36.50073,5.969027,182.9481,0,555.2487,0,2.842171e-14,-4.509726e-13,4.263256e-14
tuned,2026-01-28 10:30:00,2250,10.5,24.78504,3376.483,145.7804,405.3746,88.7235,1,1,2363.538,2363.221,323.3326,130.0581,453.3907,1,104.9335,348.4572,0,0,0,0,1457.717,0.7288583,0.9180473,0.3172331,0,250,0.3172331,2039.888,0,0,40.84691,56.91741,88.7235,42.54368,36.71798,5.825697,182.8386,0,534.3206,0,2.842171e-14,1.769696e-13,4.263256e-14
tuned,2026-01-28 10:45:00,2251,10.75,24.90125,3384.74,136.5864,403.1807,103.6416,1,1,2369.318,2369.001,322.2967,130.7369,453.0336,1,95.38816,357.6455,0,0,0,0,1457.487,0.7287436,0.9179028,0.3172331,0,250,0.3172331,2046.704,0,0,41.19819,45.53523,103.6416,42.64773,36.84068,5.807051,186.3844,0,522.3839,0,-5.684342e-14,3.074208e-13,4.263256e-14
tuned,2026-01-28 11:00:00,2252,11,25.09776,3394.58,137.0659,400.5853,115.8034,1,1,2376.206,2375.889,323.8169,130.8285,454.6454,1,100.2516,354.3939,0,0,0,0,1457.258,0.7286289,0.9177583,0.3172331,0,250,0.3172331,2052.072,0,0,36.81431,46.19145,115.8034,432.8839,373.8349,59.04893,525.7599,0,1194.705,0,-5.684342e-14,-3.774758e-15,4.263256e-14
tuned,2026-01-28 11:15:00,2253,11.25,25.37256,3371.781,113.5509,407.9796,121.7708,1,1,2360.246,2359.929,317.8841,129.2329,447.1169,1,91.67879,355.4382,0,0,0,0,1457.028,0.7285142,0.9176138,0.3172331,0,250,0.3172331,2042.045,0,0,21.87213,52.5414,121.7708,432.3573,374.0682,58.28911,525.6074,0,1179.578,0,-2.842171e-14,2.094991e-13,4.263256e-14
tuned,2026-01-28 11:30:00,2254,11.5,25.67822,3403.141,86.5904,417.4784,122.2623,1,1,2382.199,2381.881,309.1095,126.4108,435.5204,1,82.88434,352.636,0,0,0,0,1456.799,0.7283995,0.9174694,0.3172331,0,250,0.3172331,2072.772,0,0,3.706055,64.84237,122.2623,439.0829,382.0499,57.03303,530.9958,0,1180.238,0,-1.421085e-14,9.481305e-14,4.263256e-14
tuned,2026-01-28 11:45:00,2255,11.75,25.81647,3403.187,116.7197,420.6752,133.9943,1,1,2382.231,2381.914,318.521,129.2887,447.8098,1,93.5699,354.2399,0,0,0,0,1456.57,0.7282848,0.9173249,0.3172331,0,250,0.3172331,2063.393,0,0,23.14983,66.43534,133.9943,440.3231,381.3901,58.93293,535.4459,0,1225.426,0,0,-2.901013e-13,4.263256e-14
tuned,2026-01-28 12:00:00,2256,12,25.98268,3402.613,86.46302,427.7289,150.2229,1,1,2381.829,2381.512,317.3556,129.1153,446.4709,1,90.70867,355.7622,0,0,0,0,1456.34,0.7281702,0.9171805,0.3172331,0,250,0.3172331,2064.156,0,0,0,71.96665,150.2229,441.7417,382.825,58.91662,539.8012,0,1203.745,0,0,2.242651e-14,4.263256e-14
tuned,2026-01-28 12:15:00,2257,12.25,26.24766,3413.104,69.70324,423.434,157.2676,1,1,2389.173,2388.856,307.9085,126.4202,434.3287,1,78.35491,355.9738,0,0,0,0,1456.111,0.7280555,0.9170362,0.3172331,0,250,0.3172331,2080.947,0,0,0,67.46023,157.2676,445.512,388.0368,57.47524,543.7828,0,1203.935,0,0,1.817435e-13,4.263256e-14
tuned,2026-01-28 12:30:00,2258,12.5,26.30899,3482.159,73.2591,431.7187,161.9663,1,1,2437.511,2437.194,307.584,126.1374,433.7213,1,79.52957,354.1918,0,0,0,0,1455.882,0.7279409,0.9168918,0.3172331,0,250,0.3172331,2129.61,0,0,0,77.52693,161.9663,455.0982,397.6112,57.48703,553.9886,0,1241.711,0,0,2.472467e-13,4.263256e-14
tuned,2026-01-28 12:45:00,2259,12.75,26.63448,3468.168,70.5506,421.3384,169.4668,1,1,2427.717,2427.4,325.2534,131.7365,456.9899,1,97.94245,359.0475,0,0,0,0,1455.653,0.7278263,0.9167475,0.3172331,0,250,0.3172331,2102.147,0,0,0,62.29093,169.4668,456.32,395.1249,61.1951,558.7149,0,1224.882,0,0,2.78888e-13,4.263256e-14
tuned,2026-01-28 13:00:00,2260,13,26.83008,3513.107,79.05604,426.5832,181.8995,1,1,2459.175,2458.857,327.9839,132.6913,460.6752,1,100.0358,360.6394,0,0,0,0,1455.424,0.7277118,0.9166031,0.3172331,0,250,0.3172331,2130.873,0,0,0,65.94373,181.8995,464.1098,402.1509,61.95892,569.1713,0,1252.096,0,2.842171e-14,3.370637e-13,4.263256e-14
tuned,2026-01-28 13:15:00,2261,13.25,27.00301,3461.382,105.4978,423.5015,191.9349,1,1,2422.967,2422.65,336.239,134.7087,470.9477,1,113.6691,357.2787,0,0,0,0,1455.194,0.7275972,0.9164588,0.3172331,0,250,0.3172331,2086.411,0,0,0,66.2228,191.9349,458.9241,395.1784,63.74571,566.2407,0,1246.716,0,-5.684342e-14,-4.264367e-13,4.263256e-14
tuned,2026-01-28 13:30:00,2262,13.5,26.87296,3463.659,113.4473,420.7368,193.2496,1,1,2424.561,2424.244,329.6699,132.709,462.3789,1,106.1344,356.2446,0,0,0,0,1454.965,0.7274827,0.9163146,0.3172331,0,250,0.3172331,2094.574,0,0,7.312894,64.49223,193.2496,457.9851,395.6525,62.33258,564.8652,0,1253.594,0,0,-1.314504e-13,4.263256e-14
tuned,2026-01-28 13:45:00,2263,13.75,26.84606,3518.299,78.67684,414.9907,190.3984,1,1,2462.81,2462.492,331.4022,133.3855,464.7877,1,106.8671,357.9207,0,0,0,0,1454.736,0.7273681,0.9161703,0.3172331,0,250,0.3172331,2131.09,0,0,0,57.07006,190.3984,464.95,402.3252,62.6248,571.6558,0,1241.757,0,-2.842171e-14,3.751444e-13,4.263256e-14
tuned,2026-01-28 14:00:00,2264,14,26.88589,3518.515,75.36252,413.0554,195.6249,1,1,2462.96,2462.643,335.0198,134.0854,469.1053,1,114.3905,354.7147,0,0,0,0,1454.507,0.7272536,0.9160261,0.3172331,0,250,0.3172331,2127.623,0,0,0,58.34067,195.6249,465.3635,402.0033,63.36019,573.051,0,1246.74,0,-2.842171e-14,2.465805e-13,4.263256e-14
tuned,2026-01-28 14:15:00,2265,14.25,26.97732,3522.071,84.91489,417.136,201.7969,1,1,2465.449,2465.132,334.4449,133.4184,467.8633,1,117.8669,349.9964,0,0,0,0,1454.278,0.7271391,0.9158819,0.3172331,0,250,0.3172331,2130.687,0,0,0,67.13958,201.7969,466.7206,403.3487,63.37197,574.9681,0,1265.752,0,0,-4.539702e-13,4.263256e-14
tuned,2026-01-28 14:30:00,2266,14.5,26.99286,3500.088,87.19465,411.4958,209.2107,1,1,2450.061,2449.744,335.6001,134.123,469.7231,1,116.2248,353.4984,0,0,0,0,1454.049,0.7270247,0.9157377,0.3172331,0,250,0.3172331,2114.144,0,0,0,57.99739,209.2107,463.9578,400.3465,63.61124,574.0869,0,1248.219,0,-5.684342e-14,1.563194e-13,4.263256e-14
tuned,2026-01-28 14:45:00,2267,14.75,27.19082,3446.341,64.29954,412.2658,213.9569,1,1,2412.439,2412.121,336.8487,134.4353,471.284,1,118.2266,353.0573,0,0,0,0,1453.82,0.7269102,0.9155936,0.3172331,0,250,0.3172331,2075.273,0,0,0,59.20846,213.9569,458.7249,394.6129,64.11206,569.7321,0,1241.599,0,0,3.229639e-13,4.263256e-14
tuned,2026-01-28 15:00:00,2268,15,27.34545,3461.126,69.37383,406.7351,218.2405,1,1,2422.788,2422.471,337.6118,134.34,471.9519,1,121.8557,350.0961,0,0,0,0,1453.592,0.7267958,0.9154494,0.3172331,0,250,0.3172331,2084.859,0,0,0,56.63902,218.2405,462.1877,397.7221,64.46567,573.6952,0,1245.093,0,-5.684342e-14,1.111333e-13,4.263256e-14
tuned,2026-01-28 15:15:00,2269,15.25,27.43571,3480.332,99.74822,396.612,217.7607,1,1,2436.232,2435.915,340.6933,134.8147,475.5081,1,129.2848,346.2233,0,0,0,0,1453.363,0.7266814,0.9153053,0.3172331,0,250,0.3172331,2095.222,0,0,0,50.38875,217.7607,465.6343,400.4574,65.17696,576.8925,0,1240.706,0,0,-4.138911e-13,4.263256e-14
tuned,2026-01-28 15:30:00,2270,15.5,27.2843,3496.047,109.7839,401.2019,212.6575,1,1,2447.233,2446.915,335.7964,133.304,469.1004,1,123.8367,345.2638,0,0,0,0,1453.134,0.726567,0.9151612,0.3172331,0,250,0.3172331,2111.119,0,0,0,55.93816,212.6575,466.2527,402.2155,64.03717,576.0355,0,1248.564,0,0,-2.764455e-13,4.263256e-14
tuned,2026-01-28 15:45:00,2271,15.75,27.57019,3526.331,114.8651,396.6217,216.5944,1,1,2468.432,2468.115,342.0006,134.7228,476.7234,1,134.9026,341.8208,0,0,0,0,1452.905,0.7264526,0.9150172,0.3172331,0,250,0.3172331,2126.114,0,0,0,54.80092,216.5944,473.1263,407.5139,65.61234,583.7516,0,1262.035,0,-2.842171e-14,-3.193001e-13,4.263256e-14
tuned,2026-01-28 16:00:00,2272,16,27.622,3498.568,115.0923,395.2586,216.8469,1,1,2448.997,2448.68,348.2633,136.4465,484.7098,1,143.6215,341.0884,0,0,0,0,1452.677,0.7263383,0.9148731,0.3172331,0,250,0.3172331,2100.417,0,0,0,54.17027,216.8469,469.9146,403.0288,66.88578,581.084,0,1255.612,0,0,4.344303e-13,4.263256e-14
tuned,2026-01-28 16:15:00,2273,16.25,27.77362,3487.595,157.7769,401.118,209.5274,1,1,2441.317,2440.999,360.4486,140.1339,500.5825,2,157.7817,342.8008,0,0,0,0,1452.448,0.7262239,0.9147291,0.3172331,0,250,0.3172331,2080.551,0,0,0,58.31721,209.5274,469.9447,400.4985,69.44612,580.9657,0,1262.529,0,-5.684342e-14,2.334799e-13,4.263256e-14
tuned,2026-01-28 16:30:00,2274,16.5,27.74596,3410.388,220.7668,403.6834,196.6939,1,1,2387.272,2386.955,377.2383,144.4414,521.6797,2,183.7922,337.8874,0,0,0,0,1452.219,0.7261096,0.9145851,0.3172331,0,250,0.3172331,2009.716,0,0,36.97458,65.79598,196.6939,459.2723,386.6368,72.63554,568.9189,0,1315.117,0,-2.842171e-14,5.584422e-14,4.263256e-14
tuned,2026-01-28 16:45:00,2275,16.75,27.79211,3388.588,234.3218,391.9964,195.9707,1,1,2372.012,2371.694,400.3411,150.4137,550.7548,2,219.2046,331.5502,0,0,0,0,1451.991,0.7259953,0.9144411,0.3172331,0,250,0.3172331,1971.353,0,0,15.11725,60.44626,195.9707,456.7825,379.627,77.1555,567.7791,0,1265.905,0,-5.684342e-14,-2.9865e-14,4.263256e-14
tuned,2026-01-28 17:00:00,2276,17,27.9143,3379.253,286.2528,387.3476,191.582,1,1,2365.477,2365.16,441.1271,162.2294,603.3565,2,271.0266,332.3299,0,0,0,0,1451.762,0.725881,0.9142972,0.3172331,0,250,0.3172331,1924.033,0,0,15.22621,55.01763,191.582,456.7063,371.476,85.23033,570.6944,0,1262.559,0,-5.684342e-14,4.607426e-14,4.263256e-14
tuned,2026-01-28 17:15:00,2277,17.25,27.9604,3395.467,329.0979,388.1001,191.2968,1,1,2376.827,2376.51,472.4637,170.5479,643.0116,2,317.2297,325.7819,0,0,0,0,1451.533,0.7257667,0.9141532,0.3172331,0,250,0.3172331,1904.046,0,0,11.86823,62.31823,191.2968,459.3475,367.9774,91.37001,575.4955,0,1278.963,0,-5.684342e-14,3.537171e-13,4.263256e-14
tuned,2026-01-28 17:30:00,2278,17.5,28.08558,3418.727,363.7334,380.6252,187.2974,1,1,2393.109,2392.792,523.8363,185.2708,709.1071,2,383.8459,325.2612,0,0,0,0,1451.305,0.7256525,0.9140093,0.3172331,0,250,0.3172331,1868.955,0,0,0,55.36405,187.2974,463.7281,362.1595,101.5686,583.7241,0,1262.951,0,0,5.428991e-14,4.263256e-14
tuned,2026-01-28 17:45:00,2279,17.75,28.04533,3427.913,403.8247,368.5563,178.7981,1,1,2399.539,2399.222,561.3246,195.9627,757.2873,2,432.8949,324.3924,0,0,0,0,1451.076,0.7255382,0.9138655,0.3172331,0,250,0.3172331,1837.898,0,0,0,44.16396,178.7981,464.5756,355.8359,108.7397,586.4158,0,1249.014,0,-5.684342e-14,1.282308e-13,4.263256e-14
tuned,2026-01-28 18:00:00,2280,18,28.27307,3403.437,477.2211,2.778519,169.7383,1,1,2382.406,2382.089,382.5019,111.1547,493.6566,1,483.1157,10.54089,0,0,0,0,1450.848,0.725424,0.9137216,0.3172331,0,250,0.3172331,1999.587,0,0,0,0,169.7383,463.5065,389.0276,74.47899,533.2055,0,1066.411,0,-7.105427e-14,-2.621237e-13,4.263256e-14
tuned,2026-01-28 18:15:00,2281,18.25,27.97705,3365.802,539.9122,12.4564,160.293,1,1,2356.062,2355.744,427.5923,123.59,551.1823,2,545.6814,5.500959,0,0,0,0,1450.62,0.7253098,0.9135778,0.3172331,0,250,0.3172331,1928.152,0,0,0,6.955444,160.293,455.4955,372.7681,82.72741,527.3474,0,1066.693,0,-4.263256e-14,-1.350031e-13,4.263256e-14
tuned,2026-01-28 18:30:00,2282,18.5,27.84455,3333.657,589.415,11.52178,149.2971,1,1,2333.56,2333.242,463.2951,133.3545,596.6496,2,595.909,0.7405887,0,0,0,0,1450.391,0.7251957,0.9134339,0.3172331,0,250,0.3172331,1869.947,0,0,0,10.78119,149.2971,449.8775,360.4996,89.37795,522.6365,0,1063.871,0,-2.842171e-14,-3.268497e-13,4.263256e-14
tuned,2026-01-28 18:45:00,2283,18.75,27.89778,3305.245,646.872,5.309735,136.5311,1,1,2313.671,2313.354,508.7556,146.3697,655.1252,2,654.9718,0.1534321,0,0,0,0,1450.163,0.7250815,0.9132901,0.3172331,0,250,0.3172331,1804.599,0,0,0,5.156302,136.5311,446.5475,348.2945,98.25301,521.0152,0,1050.925,0,0,1.449951e-13,4.263256e-14
tuned,2026-01-28 19:00:00,2284,19,27.77494,3283.934,693.5114,0,116.4913,1,0,2298.754,2298.437,165.7434,47.75083,213.4943,1,212.8214,0.6728837,0,0,0,500,1324.935,0.6624674,0.9131464,0.3172331,0,250,0.3172331,2132.693,0,0,0,0,116.4913,442.5143,410.5473,31.96698,480.7229,0,961.4459,0,1.421085e-14,4.453105e-13,4.263256e-14
tuned,2026-01-28 19:15:00,2285,19.25,27.61384,3289.082,753.0784,0,101.8477,1,0,2302.357,2302.04,181.6197,52.5695,234.1892,1,231.1501,3.039078,0,0,0,500,1199.726,0.5998631,0.834292,0.3172331,0,250,0.3172331,2120.42,0,0,21.92827,0,101.8477,441.7011,406.797,34.90412,478.9057,0,995.6376,0,-7.105427e-15,4.570788e-13,4.263256e-14
tuned,2026-01-28 19:30:00,2286,19.5,27.26707,3256.839,748.808,0,95.97729,0,0,2279.788,2279.47,186.8033,53.86155,240.6649,1,239.4988,1.166091,0,0,0,500,1074.537,0.5372686,0.75545,0.3172331,0,250,0.3172331,2092.667,0,0,9.309184,0,95.97729,434.1938,398.556,35.63779,0,470.6968,2604.891,0,-1.421085e-14,3.792522e-13,4.263256e-14
tuned,2026-01-28 19:45:00,2287,19.75,27.29738,3192.462,723.2516,0,101.2792,0,0,2234.724,2234.406,185.0428,53.25229,238.2951,1,238.0959,0.1991984,0,0,0,500,949.3681,0.4746841,0.6766204,0.3172331,0,250,0.3172331,2049.364,0,0,0,0,101.2792,425.8816,390.5567,35.32491,0,463.1102,2547.106,0,-2.131628e-14,1.322276e-13,4.263256e-14
tuned,2026-01-28 20:00:00,2288,20,26.9103,3149.736,683.2999,0,94.48882,0,0,2204.815,2204.498,165.447,47.62918,213.0762,1,212.7456,0.3306499,0,0,0,500,824.2187,0.4121093,0.5978032,0.3172331,0,250,0.3172331,2039.051,0,0,0,0,94.48882,416.7997,385.4635,31.33619,0,450.9549,2480.252,0,-1.421085e-14,-5.606626e-14,4.263256e-14
tuned,2026-01-28 20:15:00,2289,20.25,26.82773,3213.88,655.7921,0,84.00724,0,0,2249.716,2249.399,125.8873,36.22514,162.1124,1,162.0067,0.1057218,0,0,0,500,699.0889,0.3495445,0.5189984,0.3172331,0,250,0.3172331,2123.511,0,0,0,0,84.00724,424.5588,400.7419,23.81689,0,452.8206,2490.514,0,-2.131628e-14,-1.04361e-13,4.263256e-14
tuned,2026-01-28 20:30:00,2290,20.5,26.69218,3224.177,618.344,0,76.00082,0,0,2256.924,2256.607,0,0,0,0,0,0,0,0,0,500,573.9789,0.2869894,0.440206,0.3172331,0,250,0.3172331,2256.607,0,0,118.344,0,76.00082,424.7239,424.6642,0.05969917,0,438.9666,2618.46,0,0,-7.921441e-14,4.263256e-14
tuned,2026-01-28 20:45:00,2291,20.75,26.63404,3185.426,555.8916,0,70.32799,0,0,2229.798,2229.481,0,0,0,0,0,0,0,0,0,500,448.8885,0.2244443,0.3614261,0.3172331,0,250,0.3172331,2229.481,0,0,55.89165,0,70.32799,419.1149,419.0553,0.05962742,0,432.2742,2473.921,0,0,3.330669e-14,4.263256e-14
tuned,2026-01-28 21:00:00,2292,21,26.64021,3158.178,507.2119,0,60.77404,0,0,2210.724,2210.407,0,0,0,0,0,0,0,0,0,495.7142,324.8893,0.1624446,0.2826585,0.3172331,0,250,0.3172331,2210.407,0,0,14.6881,0,60.77404,415.5827,415.5231,0.05963502,0,426.9477,2373.549,0,0,-7.083223e-14,4.263256e-14
tuned,2026-01-28 21:15:00,2293,21.25,26.35333,3158.806,442.206,0,56.58924,0,0,2211.164,2210.847,0,0,0,0,0,0,0,0,0,435.3036,216.0123,0.1080061,0.204578,0.3172331,0,250,0.3172331,2210.847,0,0,7.248661,0,56.58924,413.2142,413.1549,0.05928334,0,423.7301,2343.019,0,0,3.785861e-14,4.263256e-14
tuned,2026-01-28 21:30:00,2294,21.5,26.0456,3147.455,375.7457,6.049121,47.41102,0,0,2203.219,2202.901,236.1599,67.98386,304.1438,1,303.6932,0.4506324,0,0,0,63.91301,200,0.1,0.1360198,0.3172331,0,250,0.3172331,1966.741,0,0,8.139477,5.598488,47.41102,409.1412,365.227,43.91419,0,442.0152,2454.781,0,2.842171e-14,3.191891e-15,4.263256e-14
tuned,2026-01-28 21:45:00,2295,21.75,25.79594,3137.39,312.5788,10.43182,41.66163,0,0,2196.173,2195.856,236.3548,68.03209,304.3869,1,303.8839,0.3770062,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1959.501,0,0,8.694912,10.05481,41.66163,405.7634,362.036,43.72736,0,437.7655,2440.053,0,0,0,4.263256e-14
tuned,2026-01-28 22:00:00,2296,22,25.35804,3072.172,265.8179,7.349717,42.61374,0,0,2150.521,2150.203,199.4717,57.47373,256.9454,1,255.9554,0.8640994,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1950.732,0,0,9.862522,6.485617,42.61374,393.8239,357.2366,36.58725,0,422.5142,2352.029,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-28 22:15:00,2297,22.25,25.24782,3033.242,228.5166,0,46.24924,0,0,2123.27,2122.952,160.9495,46.46696,207.4164,1,205.7221,1.568426,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1962.003,0,0,22.79449,0,46.24924,387.972,358.5047,29.46727,0,413.4225,2313.144,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-28 22:30:00,2298,22.5,24.97262,3038.384,189.052,4.812491,42.72467,0,0,2126.868,2126.551,134.188,39.07387,173.2619,1,168.6952,4.440716,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1992.363,0,0,20.35681,0.3717749,42.72467,38.28363,35.86254,2.421094,0,82.70027,490.6083,0,-2.131628e-14,0,4.263256e-14
tuned,2026-01-28 22:45:00,2299,22.75,24.76655,3055.084,148.4125,6.502946,33.23996,0,0,2138.559,2138.242,116.2131,33.78686,150,1,139.6319,3.347841,0,0,7.020303,0,201.7236,0.1008618,0.1259371,0.3172331,0,250,0.3172331,2022.028,0,0,8.780628,3.155105,33.23996,38.49406,36.39651,2.097547,0,76.19892,439.6832,0,0,-2.842171e-14,4.263256e-14
tuned,2026-01-28 23:00:00,2300,23,24.38953,3058.359,117.6807,2.924098,31.03992,0,1,2140.852,2140.534,493.777,142.5283,636.3053,2,131.7542,4.551097,0,0,500,0,326.6918,0.1633459,0.1270224,0.3172331,0,250,0.3172331,1646.757,0,0,0,0,31.03992,38.53533,29.64163,8.893697,0,177.7455,977.6002,0,2.842171e-14,-8.09075e-14,4.263256e-14
tuned,2026-01-28 23:15:00,2301,23.25,24.16071,3091.028,126.4266,8.009566,23.27625,0,1,2163.72,2163.402,481.8464,138.7758,620.6222,2,119.0855,1.536628,0,0,500,0,451.6404,0.2258202,0.2057131,0.3172331,0,250,0.3172331,1681.556,0,0,7.341082,6.472937,23.27625,38.94695,30.26801,8.678946,0,173.206,976.4619,0,-2.842171e-14,1.69309e-15,4.263256e-14
tuned,2026-01-28 23:30:00,2302,23.5,23.84856,3079.437,107.9965,6.576453,29.63162,1,1,2155.606,2155.289,468.0369,135.0128,603.0497,2,99.54133,3.508364,0,0,500,0,576.5693,0.2882847,0.2843913,0.3172331,0,250,0.3172331,1687.252,0,0,8.455204,3.068089,29.63162,38.80091,30.37053,8.430374,170.6496,0,361.1769,0,-5.684342e-14,-3.419487e-14,4.263256e-14
tuned,2026-01-28 23:45:00,2303,23.75,23.60846,3074.62,128.6099,2.54175,21.35555,1,1,2152.234,2151.917,456.8535,131.7885,588.642,2,85.20099,3.440984,0,0,500,0,701.4785,0.3507393,0.3630572,0.3172331,0,250,0.3172331,1695.063,0,0,43.40894,0,21.35555,38.74021,30.51114,8.229072,166.0773,0,407.0351,0,-5.684342e-14,1.532108e-13,4.263256e-14
tuned,2026-01-29 00:00:00,2304,0,23.23704,3065.632,98.32276,12.13992,18.23365,1,1,2145.942,2145.625,448.382,129.1899,577.5719,2,75.65086,1.921026,0,0,500,0,826.3681,0.4131841,0.4417108,0.3172331,0,250,0.3172331,1697.243,0,0,22.6719,10.2189,18.23365,38.62696,30.55038,8.076585,162.9426,0,382.6218,0,-5.684342e-14,-8.343326e-14,4.263256e-14
tuned,2026-01-29 00:15:00,2305,0.25,23.14491,3080.333,95.44608,17.3323,10.88804,1,1,2156.233,2155.916,453.9616,131.1636,585.1252,2,79.73717,5.388057,0,0,500,0,951.238,0.475619,0.5203519,0.3172331,0,250,0.3172331,1701.954,0,0,15.70891,11.94425,10.88804,38.8122,30.63518,8.177019,163.7076,0,375.1169,0,5.684342e-14,1.205702e-13,4.263256e-14
tuned,2026-01-29 00:30:00,2306,0.5,22.83572,3053.085,90.36198,0,14.83491,1,1,2137.159,2136.842,450.8509,129.7897,580.6406,2,79.75893,0.8816389,0,0,500,0,1076.088,0.5380441,0.5989806,0.3172331,0,250,0.3172331,1685.991,0,0,10.60305,0,14.83491,38.46887,30.34784,8.121026,162.7229,0,343.736,0,0,-4.107825e-14,4.263256e-14
tuned,2026-01-29 00:45:00,2307,0.75,22.28402,3095.7,72.79994,5.393314,12.2949,1,1,2166.99,2166.673,445.205,128.2541,573.4592,2,71.74406,1.715117,0,0,500,0,1200.919,0.6004594,0.677597,0.3172331,0,250,0.3172331,1721.468,0,0,1.05588,3.678198,12.2949,39.00583,30.98643,8.019401,161.3608,0,330.8879,0,-2.842171e-14,-3.174128e-13,4.263256e-14
tuned,2026-01-29 01:00:00,2308,1,22.15782,3053.655,54.08403,2.876099,7.804832,1,1,2137.558,2137.241,455.431,131.0274,586.4584,2,86.3281,0.130289,0,0,500,0,1325.73,0.6628649,0.756201,0.3172331,0,250,0.3172331,1681.81,0,0,0,2.74581,7.804832,38.47605,30.27258,8.203469,162.6427,0,330.0219,0,-2.842171e-14,-3.096412e-13,4.263256e-14
tuned,2026-01-29 01:15:00,2309,1.25,21.91306,3065.014,53.68943,11.26515,4.538941,1,1,2145.51,2145.192,116.3185,33.68154,150,1,87.43803,2.072119,0,0,60.48985,0,1340.644,0.6703218,0.8347926,0.3172331,0,250,0.3172331,2028.874,0,0,0,9.193029,4.538941,38.61917,36.51973,2.099443,70.97854,0,157.8151,0,-7.105427e-15,-3.800293e-13,4.263256e-14
tuned,2026-01-29 01:30:00,2310,1.5,21.59938,3072.518,82.24668,1.294038,1.238392,1,1,2150.762,2150.445,116.2737,33.72628,150,1,81.05145,2.61401,0,0,66.33454,0,1357.016,0.6785081,0.8441836,0.3172331,0,250,0.3172331,2034.171,0,0,1.195227,0,1.238392,38.71372,36.61508,2.098637,70.55218,0,143.1661,0,0,4.447553e-13,4.263256e-14
tuned,2026-01-29 01:45:00,2311,1.75,21.73538,3099.504,72.92815,3.605007,0.3101223,1,1,2169.653,2169.336,116.4669,33.53315,150,1,96.41787,0.2747769,0,0,53.30735,0,1370.129,0.6850647,0.8544932,0.3172331,0,250,0.3172331,2052.869,0,0,0,3.330231,0.3101223,39.05375,36.95164,2.102114,70.53772,0,146.8201,0,-7.105427e-15,-4.195533e-13,4.263256e-14
tuned,2026-01-29 02:00:00,2312,2,21.54214,3054.718,83.46771,0,2.957893,1,1,2138.302,2137.985,116.1608,33.83918,150,1,88.01873,3.981518,0,0,57.99976,0,1384.414,0.6922068,0.8627504,0.3172331,0,250,0.3172331,2021.824,0,0,0,0,2.957893,38.48944,36.39284,2.096605,70.73503,0,141.4701,0,-2.131628e-14,1.529887e-13,4.263256e-14
tuned,2026-01-29 02:15:00,2313,2.25,21.19078,3026.929,92.11101,0,0,1,1,2118.851,2118.533,116.3704,33.62965,150,1,98.9551,1.443633,0,0,49.60127,0,1396.596,0.698298,0.871745,0.3172331,0,250,0.3172331,2002.163,0,0,0,0,0,38.13931,36.03893,2.100377,69.66858,0,139.3372,0,-7.105427e-15,-3.289591e-13,4.263256e-14
tuned,2026-01-29 02:30:00,2314,2.5,20.94589,3020.462,101.3645,0,0,1,1,2114.324,2114.006,115.8027,34.1973,150,1,96.42659,8.319155,0,0,45.25425,0,1407.69,0.7038449,0.879416,0.3172331,0,250,0.3172331,1998.204,0,0,4.937889,0,0,38.05782,35.96766,2.090159,70.16497,0,148.8478,0,0,-2.355893e-13,4.263256e-14
tuned,2026-01-29 02:45:00,2315,2.75,20.84203,3040.486,67.28315,2.662549,1.169611,1,1,2128.34,2128.023,116.1791,33.82086,150,1,108.4535,3.759569,0,0,37.78691,0,1416.915,0.7084574,0.8864016,0.3172331,0,250,0.3172331,2011.844,0,0,0,0,1.169611,38.31012,36.21319,2.096935,70.23038,0,140.4608,0,-7.105427e-15,-3.342882e-13,4.263256e-14
tuned,2026-01-29 03:00:00,2316,3,20.66979,3060.522,67.95473,0,7.952165,1,1,2142.365,2142.048,116.4658,33.53421,150,1,103.5717,0.2876638,0,0,46.14062,0,1428.227,0.7141135,0.8922105,0.3172331,0,250,0.3172331,2025.582,0,0,0,0,7.952165,38.56257,36.46048,2.102094,71.3253,0,142.6506,0,0,-2.924327e-13,4.263256e-14
tuned,2026-01-29 03:15:00,2317,3.25,20.70057,2993.296,50.91078,0,9.641097,1,1,2095.307,2094.99,116.438,33.56204,150,1,90.43246,0.6247593,0,0,58.94278,0,1442.738,0.7213689,0.8993336,0.3172331,0,250,0.3172331,1978.552,0,0,0,0,9.641097,37.71552,35.61393,2.101593,70.7901,0,141.5802,0,-7.105427e-15,-4.043432e-13,4.263256e-14
tuned,2026-01-29 03:30:00,2318,3.5,20.71828,2995.785,77.46276,0,20.2633,1,1,2097.05,2096.733,116.2296,33.77037,150,1,92.76295,3.148092,0,0,54.08896,0,1456.033,0.7280165,0.9084709,0.3172331,0,250,0.3172331,1980.503,0,0,0,0,20.2633,37.7469,35.64905,2.097844,72.81305,0,145.6261,0,-7.105427e-15,-4.016787e-13,4.263256e-14
tuned,2026-01-29 03:45:00,2319,3.75,20.50566,3012.43,105.432,0,22.64222,1,1,2108.701,2108.384,116.3629,33.63706,150,1,109.9543,1.533388,0,0,38.51231,0,1465.432,0.7327159,0.9168426,0.3172331,0,250,0.3172331,1992.021,0,0,0,0,22.64222,37.95662,35.85638,2.100243,73.27068,0,146.5414,0,-2.131628e-14,-2.956524e-13,4.263256e-14
tuned,2026-01-29 04:00:00,2320,4,20.41587,3029.293,138.6004,0,23.31174,1,1,2120.505,2120.188,116.4354,33.56456,150,1,146.5568,0.6552315,0,0,2.787921,0,1465.898,0.7329491,0.9227609,0.3172331,0,250,0.3172331,2003.752,0,0,0,0,23.31174,38.16909,36.06754,2.101548,73.51464,0,147.0293,0,0,2.281508e-13,4.263256e-14
tuned,2026-01-29 04:15:00,2321,4.25,20.41833,3044.277,168.8466,0,31.42748,1,1,2130.994,2130.677,126.7442,36.56228,163.3065,1,162.3482,0.9582615,0,0,0,0,1465.667,0.7328337,0.9230546,0.3172331,0,250,0.3172331,2003.932,0,0,6.498362,0,31.42748,38.35789,36.07078,2.287105,77.8675,0,166.9447,0,0,-1.284528e-13,4.263256e-14
tuned,2026-01-29 04:30:00,2322,4.5,20.29667,3045.329,212.9335,0,23.99828,1,1,2131.731,2131.413,153.6613,44.27895,197.9403,1,197.2318,0.7084463,0,0,0,0,1465.437,0.7327183,0.9229092,0.3172331,0,250,0.3172331,1977.752,0,0,15.70173,0,23.99828,38.37115,35.59954,2.771614,83.86666,0,194.8188,0,-2.842171e-14,-4.111156e-13,4.263256e-14
tuned,2026-01-29 04:45:00,2323,4.75,20.18367,3053.904,261.8751,0,27.84485,1,1,2137.733,2137.416,173.4633,50.01133,223.4746,1,222.4279,1.046725,0,0,0,0,1465.206,0.732603,0.922764,0.3172331,0,250,0.3172331,1963.953,0,0,39.44722,0,27.84485,38.4792,35.35115,3.128049,89.98035,0,248.0072,0,-7.105427e-15,1.69309e-13,4.263256e-14
tuned,2026-01-29 05:00:00,2324,5,20.26094,3013.805,312.48,0,20.36773,1,1,2109.664,2109.346,216.7887,62.76692,279.5557,1,275.7606,3.795095,0,0,0,0,1464.975,0.7324876,0.9226187,0.3172331,0,250,0.3172331,1892.558,0,0,36.71939,0,20.36773,37.97395,34.06604,3.907907,100.2156,0,263.7721,0,2.131628e-14,-1.688649e-13,4.263256e-14
tuned,2026-01-29 05:15:00,2325,5.25,20.29562,3050.705,383.0834,0,14.26128,1,1,2135.494,2135.176,268.7836,77.35619,346.1398,1,345.8066,0.3331741,0,0,0,0,1464.745,0.7323723,0.9224735,0.3172331,0,250,0.3172331,1866.393,0,0,37.27677,0,14.26128,38.43888,33.59507,4.843814,113.3212,0,290.9449,0,-2.842171e-14,4.306555e-13,4.263256e-14
tuned,2026-01-29 05:30:00,2326,5.5,20.10348,3001.637,437.4637,0,17.11463,1,1,2101.146,2100.828,341.6496,98.47158,440.1212,1,438.3388,1.782429,0,0,0,0,1464.514,0.732257,0.9223282,0.3172331,0,250,0.3172331,1759.179,0,0,0,0,17.11463,37.82062,31.66522,6.155403,132.971,0,265.942,0,2.842171e-14,1.871836e-13,4.263256e-14
tuned,2026-01-29 05:45:00,2327,5.75,20.04007,3019.175,519.3774,3.695368,12.9066,1,1,2113.423,2113.106,410.9757,118.7044,529.6801,2,525.1716,4.508499,0,0,0,0,1464.284,0.7321418,0.922183,0.3172331,0,250,0.3172331,1702.13,0,0,0,0,12.9066,38.04161,30.63834,7.403273,151.4776,0,302.9552,0,-1.421085e-14,4.884981e-14,4.263256e-14
tuned,2026-01-29 06:00:00,2328,6,20.01029,3017.39,583.9572,8.909216,8.67265,1,1,2112.173,2111.856,468.8149,135.1081,603.923,2,601.6234,2.299617,0,0,0,0,1464.053,0.7320265,0.9220379,0.3172331,0,250,0.3172331,1643.041,0,0,0,6.609599,8.67265,38.01912,29.57474,8.444378,166.1166,0,343.6348,0,2.842171e-14,5.495604e-14,4.263256e-14
tuned,2026-01-29 06:15:00,2329,6.25,20.03454,3048.84,652.1146,8.076683,11.66697,1,1,2134.188,2133.871,525.6546,151.2745,676.9291,2,676.3665,0.5626067,0,0,0,0,1463.823,0.7319113,0.9218927,0.3172331,0,250,0.3172331,1608.216,0,0,0,7.514076,11.66697,38.41539,28.94789,9.467493,182.152,0,377.2658,0,-2.842171e-14,2.453593e-13,4.263256e-14
tuned,2026-01-29 06:30:00,2330,6.5,19.99576,3044.404,718.6568,5.050356,9.146627,1,1,2131.083,2130.766,572.6852,164.7963,737.4814,2,736.9892,0.4921956,0,0,0,0,1463.592,0.7317961,0.9217476,0.3172331,0,250,0.3172331,1558.081,0,0,0,4.558161,9.146627,38.3595,28.04545,10.31404,194.3534,0,396.5697,0,-5.684342e-14,-2.49023e-13,4.263256e-14
tuned,2026-01-29 06:45:00,2331,6.75,20.2406,3089.088,779.6986,6.431413,17.5615,1,1,2162.362,2162.044,598.6038,172.2048,770.8086,2,770.7628,0.04579778,0,0,0,0,1463.362,0.7316809,0.9216025,0.3172331,0,250,0.3172331,1563.44,0,0,8.935758,6.385615,17.5615,38.92251,28.14193,10.78058,203.2622,0,432.9538,0,-2.842171e-14,4.317657e-13,4.263256e-14
tuned,2026-01-29 07:00:00,2332,7,20.19642,3114.728,786.2873,0,28.67809,1,1,2180.309,2179.992,603.0863,173.5195,776.6057,2,776.3226,0.2831296,0,0,0,0,1463.131,0.7315657,0.9214574,0.3172331,0,250,0.3172331,1576.906,0,0,9.964653,0,28.67809,39.24557,28.38431,10.86126,206.661,0,430.5109,0,-5.684342e-14,-3.991252e-13,4.263256e-14
tuned,2026-01-29 07:15:00,2333,7.25,20.15289,3145.041,779.7156,0,33.50999,1,1,2201.529,2201.212,600.0909,173.5609,773.6518,2,764.8737,8.778148,0,0,0,0,1462.901,0.7314505,0.9213124,0.3172331,0,250,0.3172331,1601.121,0,0,14.84194,0,33.50999,39.62752,28.82017,10.80735,207.9354,0,441.4731,0,5.684342e-14,2.875478e-14,4.263256e-14
tuned,2026-01-29 07:30:00,2334,7.5,20.29343,3183.753,737.2368,0,31.7334,1,1,2228.627,2228.31,566.4641,163.3784,729.8425,2,725.8538,3.98866,0,0,0,0,1462.671,0.7313354,0.9211673,0.3172331,0,250,0.3172331,1661.846,0,0,11.383,0,31.7334,40.11529,29.91323,10.20206,198.5649,0,416.7655,0,-8.526513e-14,-6.07292e-14,4.263256e-14
tuned,2026-01-29 07:45:00,2335,7.75,20.12615,3219.62,692.608,2.989899,26.50891,1,1,2253.734,2253.417,503.1789,144.9585,648.1374,2,646.1675,1.969894,0,0,0,0,1462.44,0.7312202,0.9210223,0.3172331,0,250,0.3172331,1750.238,0,0,46.44051,1.020004,26.50891,40.56721,31.50428,9.06293,180.8545,0,443.5784,0,0,2.849943e-13,4.263256e-14
tuned,2026-01-29 08:00:00,2336,8,20.13457,3219.155,619.8286,373.4474,23.93359,1,1,2253.409,2253.091,691.8787,236.487,928.3657,2,576.0565,352.3093,0,0,0,0,1462.21,0.7311051,0.9208773,0.3172331,0,250,0.3172331,1561.213,0,0,43.77209,21.13807,23.93359,40.56135,28.10183,12.45953,268.5545,0,649.079,0,-5.684342e-14,2.005063e-13,4.263256e-14
tuned,2026-01-29 08:15:00,2337,8.25,20.37223,3246.942,522.1647,373.2749,27.91455,1,1,2272.859,2272.542,635.1234,220.838,855.9613,2,497.2771,358.6843,0,0,0,0,1461.98,0.73099,0.9207324,0.3172331,0,250,0.3172331,1637.419,0,0,24.8876,14.59068,27.91455,40.91147,29.47354,11.43793,254.9569,0,578.0139,0,0,-2.700062e-13,4.263256e-14
tuned,2026-01-29 08:30:00,2338,8.5,20.36617,3264.705,449.979,377.3062,19.60984,1,1,2285.294,2284.977,566.1426,200.3751,766.5178,2,413.6581,352.8596,0,0,0,0,1461.75,0.730875,0.9205874,0.3172331,0,250,0.3172331,1718.834,0,0,36.32091,24.44656,19.60984,41.13529,30.93901,10.19628,234.5771,0,573.9782,0,0,-1.720846e-13,4.263256e-14
tuned,2026-01-29 08:45:00,2339,8.75,20.43566,3289.505,371.2529,385.8006,28.63092,1,1,2302.653,2302.336,506.4512,183.5325,689.9837,2,334.0319,355.9518,0,0,0,0,1461.52,0.7307599,0.9204425,0.3172331,0,250,0.3172331,1795.885,0,0,37.22102,29.84886,28.63092,41.44776,32.32593,9.121832,220.6286,0,556.9526,0,0,-3.697043e-13,4.263256e-14
tuned,2026-01-29 09:00:00,2340,9,20.76758,3298.123,296.8255,387.6337,23.71323,1,1,2308.686,2308.369,468.426,173.6036,642.0296,2,276.5787,365.4509,0,0,0,0,1461.29,0.7306449,0.9202976,0.3172331,0,250,0.3172331,1839.943,0,0,20.24683,22.18275,23.71323,41.55635,33.11898,8.437378,210.6976,0,494.5863,0,0,9.270362e-14,4.263256e-14
tuned,2026-01-29 09:15:00,2341,9.25,21.02458,3243.065,262.0758,391.3124,26.93167,1,1,2270.146,2269.828,433.1873,163.5277,596.7151,2,230.689,366.026,0,0,0,0,1461.06,0.7305298,0.9201527,0.3172331,0,250,0.3172331,1836.641,0,0,31.3868,25.2864,26.93167,40.86262,33.05954,7.803082,201.1233,0,500.0078,0,0,3.523848e-13,4.263256e-14
tuned,2026-01-29 09:30:00,2342,9.5,21.23701,3258.384,209.5042,396.707,31.76588,1,1,2280.869,2280.552,400.7705,154.2598,555.0304,2,188.4639,366.5665,0,0,0,0,1460.83,0.7304148,0.9200079,0.3172331,0,250,0.3172331,1879.781,0,0,21.0403,30.14057,31.76588,41.05564,33.83606,7.21958,193.4673,0,475.2215,0,0,-4.52971e-13,4.263256e-14
tuned,2026-01-29 09:45:00,2343,9.75,21.48107,3279.879,161.8269,398.3876,40.56883,1,1,2295.915,2295.598,395.8639,153.4603,549.3242,2,177.0015,372.3227,0,0,0,0,1460.6,0.7302999,0.919863,0.3172331,0,250,0.3172331,1899.734,0,0,0,26.06482,40.56883,41.32648,34.19522,7.13126,194.5467,0,434.0552,0,-1.136868e-13,4.526379e-13,4.263256e-14
tuned,2026-01-29 10:00:00,2344,10,21.61153,3288.919,106.7262,412.6791,48.23056,1,1,2302.243,2301.926,386.3297,151.6934,538.0231,2,156.5224,381.5007,0,0,0,0,1460.37,0.7301849,0.9197182,0.3172331,0,250,0.3172331,1915.596,0,0,0,31.17839,48.23056,41.44037,34.48073,6.959645,194.3867,0,442.5561,0,-5.684342e-14,3.894662e-13,4.263256e-14
tuned,2026-01-29 10:15:00,2345,10.25,21.87726,3294.459,77.79142,413.1154,59.16714,1,1,2306.122,2305.804,377.2967,149.4325,526.7291,2,142.0526,384.6766,0,0,0,0,1460.14,0.73007,0.9195735,0.3172331,0,250,0.3172331,1928.508,0,0,0,28.43886,59.16714,41.51019,34.71314,6.79705,194.2709,0,437.5988,0,0,3.157474e-13,4.263256e-14
tuned,2026-01-29 10:30:00,2346,10.5,22.08058,3323.005,92.25127,408.9671,62.39113,1,1,2326.104,2325.787,364.1067,145.3463,509.4531,2,127.5211,381.932,0,0,0,0,1459.91,0.729955,0.9194287,0.3172331,0,250,0.3172331,1961.68,0,0,0,27.03504,62.39113,41.86987,35.31024,6.559632,191.3746,0,429.3847,0,0,2.809974e-13,4.263256e-14
tuned,2026-01-29 10:45:00,2347,10.75,22.6395,3328.483,44.16023,407.4443,78.16742,1,1,2329.938,2329.621,358.8118,144.1357,502.9475,2,118.0756,384.8719,0,0,0,0,1459.68,0.7298401,0.919284,0.3172331,0,250,0.3172331,1970.809,0,0,0,22.57246,78.16742,41.93889,35.47457,6.464323,193.1818,0,425.3011,0,-2.842171e-14,3.350653e-13,4.263256e-14
tuned,2026-01-29 11:00:00,2348,11,22.94153,3368.424,71.49587,422.5009,79.26242,1,1,2357.897,2357.579,358.7124,143.802,502.5145,2,120.5124,382.0021,0,0,0,0,1459.45,0.7297252,0.9191392,0.3172331,0,250,0.3172331,1998.867,0,0,0,40.49874,79.26242,42.44214,35.9796,6.462534,193.6231,0,457.1066,0,-5.684342e-14,-3.808065e-13,4.263256e-14
tuned,2026-01-29 11:15:00,2349,11.25,23.13052,3417.601,60.58522,421.5602,89.6534,1,1,2392.321,2392.003,348.9315,141.4727,490.4042,1,103.8466,386.5576,0,0,0,0,1459.221,0.7296103,0.9189945,0.3172331,0,250,0.3172331,2043.072,0,0,0,35.00257,89.6534,43.06177,36.77529,6.286478,193.9611,0,448.3016,0,-2.842171e-14,3.441691e-15,4.263256e-14
tuned,2026-01-29 11:30:00,2350,11.5,23.35827,3429.05,53.08424,415.0619,92.32219,1,1,2400.335,2400.018,336.8805,138.4269,475.3073,1,84.79021,390.5171,0,0,0,0,1458.991,0.7294955,0.9188499,0.3172331,0,250,0.3172331,2063.137,0,0,0,24.54476,92.32219,43.20603,37.13647,6.069558,191.8156,0,425.9708,0,0,-2.793321e-13,4.263256e-14
tuned,2026-01-29 11:45:00,2351,11.75,23.59999,3460.769,78.12778,407.6954,108.0546,1,1,2422.538,2422.221,355.2058,143.9497,499.1555,1,106.2757,392.8799,0,0,0,0,1458.761,0.7293807,0.9187052,0.3172331,0,250,0.3172331,2067.015,0,0,0,14.81556,108.0546,43.60569,37.20628,6.399415,200.2672,0,426.0912,0,0,-2.674527e-13,4.263256e-14
tuned,2026-01-29 12:00:00,2352,12,23.65424,3438.291,57.38336,415.3962,111.1601,1,1,2406.804,2406.487,344.5135,141.3561,485.8695,1,88.45372,397.4158,0,0,0,0,1458.532,0.7292658,0.9185606,0.3172331,0,250,0.3172331,2061.973,0,0,0,17.98038,111.1601,43.32247,37.11552,6.206953,198.1528,0,427.3218,0,5.684342e-14,9.214851e-14,4.263256e-14
tuned,2026-01-29 12:15:00,2353,12.25,23.78152,3426.255,59.04237,430.4236,118.5441,1,1,2398.379,2398.061,331.5111,137.382,468.8931,1,73.6759,395.2172,0,0,0,0,1458.302,0.729151,0.918416,0.3172331,0,250,0.3172331,2066.55,0,0,0,35.20638,118.5441,43.17082,37.19791,5.97291,195.6206,0,451.9722,0,2.842171e-14,-5.684342e-14,4.263256e-14
tuned,2026-01-29 12:30:00,2354,12.5,24.21306,3434.234,55.89364,430.4701,135.7658,1,1,2403.964,2403.647,335.9629,139.0625,475.0254,1,76.04646,398.9789,0,0,0,0,1458.072,0.7290362,0.9182714,0.3172331,0,250,0.3172331,2067.684,0,0,0,31.49119,135.7658,43.27135,37.21831,6.053042,200.583,0,455.4884,0,0,2.492451e-13,4.263256e-14
tuned,2026-01-29 12:45:00,2355,12.75,24.25662,3425.69,63.11909,425.9749,141.5308,1,1,2397.983,2397.666,338.9798,139.5597,478.5394,1,83.04748,395.492,0,0,0,0,1457.843,0.7289215,0.9181269,0.3172331,0,250,0.3172331,2058.686,0,0,0,30.48291,141.5308,43.1637,37.05635,6.107346,201.9719,0,456.5269,0,0,1.554312e-13,4.263256e-14
tuned,2026-01-29 13:00:00,2356,13,24.40511,3443.677,87.86126,430.2853,148.8437,1,1,2410.574,2410.257,345.8817,141.9244,487.8061,1,88.74643,399.0597,0,0,0,0,1457.613,0.7288067,0.9179823,0.3172331,0,250,0.3172331,2064.375,0,0,0,31.22563,148.8437,43.39033,37.15875,6.23158,205.8275,0,465.5192,0,0,-2.832179e-13,4.263256e-14
tuned,2026-01-29 13:15:00,2357,13.25,24.75754,3458.756,115.2939,425.1926,161.2423,1,1,2421.129,2420.812,359.6658,145.5482,505.214,2,109.3665,395.8476,0,0,0,0,1457.384,0.728692,0.9178378,0.3172331,0,250,0.3172331,2061.146,0,0,5.9274,29.34506,161.2423,43.58032,37.10063,6.479695,211.8242,0,484.4933,0,0,-1.016964e-13,4.263256e-14
tuned,2026-01-29 13:30:00,2358,13.5,25.16469,3507.157,84.93627,421.4595,163.4707,1,1,2455.01,2454.693,359.0383,145.154,504.1922,2,110.355,393.8372,0,0,0,0,1457.155,0.7285773,0.9176933,0.3172331,0,250,0.3172331,2095.654,0,0,0,27.62229,163.4707,447.8406,382.2873,65.55329,557.2614,0,1162.171,0,-2.842171e-14,-1.529887e-13,4.263256e-14
