controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
tuned,2026-01-29 13:45:00,2359,13.75,25.23183,3493.644,72.79201,418.9401,170.3998,1,1,2445.551,2445.234,342.7166,140.2106,482.9273,1,91.42358,391.5037,0,0,0,0,1456.925,0.7284626,0.9175489,0.3172331,0,250,0.3172331,2102.517,0,0,0,27.43645,170.3998,446.7168,384.0565,62.66032,555.3933,0,1158.114,0,2.842171e-14,-3.803624e-13,4.263256e-14
tuned,2026-01-29 14:00:00,2360,14,25.6159,3525.075,115.3263,415.1302,178.8338,1,1,2467.553,2467.235,342.2928,139.8191,482.1119,1,93.14424,388.9677,0,0,0,0,1456.696,0.7283479,0.9174044,0.3172331,0,250,0.3172331,2124.943,0,0,22.18203,26.16258,178.8338,454.2413,391.1717,63.06962,563.9115,0,1211.218,0,-8.526513e-14,1.829648e-13,4.263256e-14
tuned,2026-01-29 14:15:00,2361,14.25,25.75068,3493.442,120.6542,407.7012,182.4956,1,1,2445.409,2445.092,347.7576,141.3959,489.1535,1,100.1416,389.0119,0,0,0,0,1456.467,0.7282333,0.91726,0.3172331,0,250,0.3172331,2097.334,0,0,20.51264,18.6893,182.4956,451.3969,387.146,64.25097,562.2286,0,1192.081,0,0,-2.23932e-13,4.263256e-14
tuned,2026-01-29 14:30:00,2362,14.5,26.13887,3485.259,143.2131,410.1669,192.653,1,1,2439.681,2439.364,347.1021,141.0552,488.1573,1,100.5758,387.5815,0,0,0,0,1456.237,0.7281186,0.9171156,0.3172331,0,250,0.3172331,2092.262,0,0,42.63733,22.58538,192.653,453.9175,389.278,64.63947,566.1775,0,1244.864,0,-5.684342e-14,2.763345e-13,4.263256e-14
tuned,2026-01-29 14:45:00,2363,14.75,26.36307,3502.261,158.7849,420.8025,194.4065,1,1,2451.583,2451.266,338.276,138.5403,476.8163,1,89.00865,387.8076,0,0,0,0,1456.008,0.728004,0.9169712,0.3172331,0,250,0.3172331,2112.99,0,0,69.77628,32.99485,194.4065,458.2344,394.9467,63.28771,569.8243,0,1316.929,0,-5.684342e-14,-7.593925e-14,4.263256e-14
tuned,2026-01-29 15:00:00,2364,15,26.4732,3501.315,146.035,408.5872,198.279,1,1,2450.921,2450.603,338.6469,138.1718,476.8187,1,93.48099,383.3377,0,0,0,0,1455.779,0.7278894,0.9168269,0.3172331,0,250,0.3172331,2111.956,0,0,52.55397,25.24942,198.279,459.1504,395.6495,63.50084,570.9665,0,1276.144,0,2.842171e-14,-3.119727e-13,4.263256e-14
tuned,2026-01-29 15:15:00,2365,15.25,26.70363,3430.731,127.7158,401.3347,208.3899,1,1,2401.512,2401.194,349.239,140.4484,489.6874,1,113.5958,376.0917,0,0,0,0,1455.55,0.7277748,0.9166826,0.3172331,0,250,0.3172331,2051.956,0,0,14.12002,25.24307,208.3899,452.0407,386.2431,65.79757,565.9172,0,1199.736,0,-5.684342e-14,-3.714806e-13,4.263256e-14
tuned,2026-01-29 15:30:00,2366,15.5,26.89833,3429.179,143.0097,403.717,211.2306,1,1,2400.426,2400.108,352.8153,141.7038,494.5192,1,116.2963,378.2229,0,0,0,0,1455.32,0.7276602,0.9165383,0.3172331,0,250,0.3172331,2047.293,0,0,26.71349,25.49414,211.2306,453.6652,386.9253,66.73981,568.5504,0,1227.159,0,-5.684342e-14,-1.937339e-13,4.263256e-14
tuned,2026-01-29 15:45:00,2367,15.75,26.90569,3437.13,152.729,400.0081,213.9372,1,1,2405.991,2405.674,356.002,142.1804,498.1824,1,124.0999,374.0825,0,0,0,0,1455.091,0.7275457,0.916394,0.3172331,0,250,0.3172331,2049.672,0,0,28.62905,25.92565,213.9372,454.7866,387.4342,67.35237,570.0536,0,1234.214,0,2.842171e-14,2.827738e-13,4.263256e-14
tuned,2026-01-29 16:00:00,2368,16,27.281,3392.301,183.1332,397.3349,216.1739,1,1,2374.61,2374.293,358.1998,142.7061,500.9059,2,127.8251,373.0808,0,0,0,0,1454.862,0.7274312,0.9162497,0.3172331,0,250,0.3172331,2016.093,0,0,55.30815,24.25408,216.1739,452.3852,384.0844,68.3008,567.9736,0,1273.192,0,-8.526513e-14,2.103873e-13,4.263256e-14
tuned,2026-01-29 16:15:00,2369,16.25,27.31425,3378.449,198.9332,396.296,207.7089,1,1,2364.915,2364.597,384.0784,150.5702,534.6487,2,157.6206,377.028,0,0,0,0,1454.633,0.7273167,0.9161055,0.3172331,0,250,0.3172331,1980.519,0,0,41.31257,19.26804,207.7089,450.8522,377.5702,73.28198,567.7385,0,1239.978,0,5.684342e-14,-3.48499e-13,4.263256e-14
tuned,2026-01-29 16:30:00,2370,16.5,27.52872,3367.23,250.6164,396.1495,202.1173,1,1,2357.061,2356.744,419.4317,160.6473,580.079,2,203.9256,376.1534,0,0,0,0,1454.404,0.7272022,0.9159613,0.3172331,0,250,0.3172331,1937.312,0,0,46.6908,19.99611,202.1173,451.3851,371.0018,80.38332,570.3552,0,1255.745,0,-2.842171e-14,-4.215517e-13,4.263256e-14
tuned,2026-01-29 16:45:00,2371,16.75,27.51353,3371.642,244.0447,392.353,190.7296,1,1,2360.15,2359.832,431.0191,162.986,594.0051,2,227.2071,366.798,0,0,0,0,1454.175,0.7270877,0.9158171,0.3172331,0,250,0.3172331,1928.813,0,0,16.83757,25.555,190.7296,451.832,369.2561,82.57593,568.7558,0,1210.639,0,0,5.495604e-14,4.263256e-14
tuned,2026-01-29 17:00:00,2372,17,27.31024,3392.429,255.8121,390.9199,179.3278,1,1,2374.7,2374.383,469.6784,173.8652,643.5436,2,279.0212,364.5224,0,0,0,0,1453.946,0.7269732,0.9156729,0.3172331,0,250,0.3172331,1904.705,0,0,0,26.39748,179.3278,452.6797,363.0863,89.5934,571.136,0,1187.808,0,0,2.357003e-13,4.263256e-14
tuned,2026-01-29 17:15:00,2373,17.25,27.18734,3341.702,300.3207,389.1476,176.6964,1,1,2339.191,2338.874,502.5428,183.0479,685.5906,2,323.6211,361.9696,0,0,0,0,1453.718,0.7268588,0.9155288,0.3172331,0,250,0.3172331,1836.331,0,0,0,27.17799,176.6964,444.7645,349.1527,95.6118,565.7969,0,1178.476,0,-8.526513e-14,1.852962e-13,4.263256e-14
tuned,2026-01-29 17:30:00,2374,17.5,27.18454,3308.436,342.953,379.9237,168.2413,1,1,2315.905,2315.588,537.5879,192.6678,730.2557,2,372.6269,357.6289,0,0,0,0,1453.489,0.7267444,0.9153846,0.3172331,0,250,0.3172331,1778,0,0,0,22.29485,168.2413,440.3113,338.0421,102.2692,562.6968,0,1163.852,0,0,-3.097522e-14,4.263256e-14
tuned,2026-01-29 17:45:00,2375,17.75,27.26876,3337.781,411.5918,379.8757,163.8675,1,1,2336.447,2336.13,567.0733,200.4031,767.4765,2,416.8716,350.6049,0,0,0,0,1453.26,0.72663,0.9152405,0.3172331,0,250,0.3172331,1769.056,0,0,0,29.27082,163.8675,445.0005,336.9351,108.0654,568.5485,0,1187.589,0,-5.684342e-14,-3.473888e-13,4.263256e-14
tuned,2026-01-29 18:00:00,2376,18,27.47693,3348.481,468.1155,4.695833,163.2506,1,1,2343.937,2343.62,376.8858,109.0921,485.9778,1,479.6418,6.336008,0,0,0,0,1453.031,0.7265156,0.9150965,0.3172331,0,250,0.3172331,1966.734,0,0,0,0,163.2506,448.3826,376.2256,72.15692,516.5467,0,1033.093,0,0,2.120526e-13,4.263256e-14
tuned,2026-01-29 18:15:00,2377,18.25,27.44838,3366.098,554.0388,0,145.9391,1,1,2356.269,2355.951,427.6917,124.0276,551.7193,2,542.3709,9.348381,0,0,0,0,1452.802,0.7264012,0.9149524,0.3172331,0,250,0.3172331,1928.26,0,0,11.66786,0,145.9391,450.471,368.6443,81.82666,520.5725,0,1061.272,0,2.842171e-14,-1.04694e-13,4.263256e-14
tuned,2026-01-29 18:30:00,2378,18.5,27.3577,3334.667,611.9062,6.677257,134.0218,1,1,2334.267,2333.95,464.5445,134.3424,598.8869,2,592.2351,6.651846,0,0,0,0,1452.574,0.7262868,0.9148084,0.3172331,0,250,0.3172331,1869.405,0,0,19.67118,0.02541098,134.0218,445.4152,356.7122,88.70302,516.6281,0,1067.233,0,0,-3.207434e-13,4.263256e-14
tuned,2026-01-29 18:45:00,2379,18.75,27.12989,3331.607,665.6921,1.330797,117.5338,1,1,2332.125,2331.808,507.3434,146.2657,653.6091,2,650.6121,2.99707,0,0,0,0,1452.345,0.7261725,0.9146644,0.3172331,0,250,0.3172331,1824.465,0,0,15.08006,0,117.5338,442.8889,346.4802,96.40874,515.0665,0,1056.146,0,2.842171e-14,-3.680389e-13,4.263256e-14
tuned,2026-01-29 19:00:00,2380,19,27.04424,3242.99,692.9304,4.499997,114.5376,1,0,2270.093,2269.776,157.2943,45.27815,202.5725,1,202.2958,0.2766149,0,0,0,500,1327.116,0.6635582,0.9145204,0.3172331,0,250,0.3172331,2112.482,0,0,0,4.223382,114.5376,430.3385,400.4603,29.87821,467.4512,0,942.1877,0,0,-1.778577e-13,4.263256e-14
tuned,2026-01-29 19:15:00,2381,19.25,26.98983,3238.074,716.9598,0.2430153,108.8184,1,0,2266.652,2266.334,189.9563,54.78598,244.7423,1,243.4123,1.329978,0,0,0,500,1201.907,0.6009537,0.8356657,0.3172331,0,250,0.3172331,2076.378,0,0,0,0,108.8184,429.1991,393.1701,36.02902,468.5613,0,937.1226,0,-1.421085e-14,1.276756e-13,4.263256e-14
tuned,2026-01-29 19:30:00,2382,19.5,26.59449,3197.062,719.9961,5.878297,100.4499,0,0,2237.943,2237.626,190.59,54.87869,245.4687,1,244.9816,0.4871392,0,0,0,500,1076.718,0.5383591,0.7568235,0.3172331,0,250,0.3172331,2047.036,0,0,0,5.391158,100.4499,420.3021,384.4483,35.85378,0,458.1923,2529.357,0,-3.552714e-14,-1.676437e-13,4.263256e-14
tuned,2026-01-29 19:45:00,2383,19.75,26.64797,3150.699,700.3658,0,91.81314,0,0,2205.489,2205.172,178.9744,51.49562,230.47,1,230.3741,0.09587207,0,0,0,500,951.5488,0.4757744,0.6779937,0.3172331,0,250,0.3172331,2026.198,0,0,0,0,91.81314,414.6651,380.9556,33.70952,0,449.7135,2473.424,0,-2.131628e-14,2.157163e-13,4.263256e-14
tuned,2026-01-29 20:00:00,2384,20,26.66459,3118.777,685.5795,0,84.50473,0,0,2183.144,2182.827,152.9335,44.01183,196.9453,1,196.78,0.1653249,0,0,0,500,826.399,0.4131995,0.5991763,0.3172331,0,250,0.3172331,2029.893,0,0,0,0,84.50473,410.6051,381.7818,28.82334,0,441.6872,2429.28,0,-2.131628e-14,1.361133e-13,4.263256e-14
tuned,2026-01-29 20:15:00,2385,20.25,26.81524,3141.254,622.2621,0,78.53328,0,0,2198.878,2198.56,123.3316,35.48433,158.8159,1,158.7631,0.05286089,0,0,0,500,701.2689,0.3506344,0.5203713,0.3172331,0,250,0.3172331,2075.229,0,0,0,0,78.53328,414.8572,391.5287,23.32854,0,441.8297,2430.063,0,0,1.240119e-13,4.263256e-14
tuned,2026-01-29 20:30:00,2386,20.5,26.53564,3168.801,576.6667,0,76.65331,0,0,2218.161,2217.844,0,0,0,0,0,0,0,0,0,500,576.1585,0.2880792,0.4415787,0.3172331,0,250,0.3172331,2217.844,0,0,76.66668,0,76.65331,416.0809,416.0214,0.05950634,0,430.4,2499.45,0,0,1.076361e-13,4.263256e-14
tuned,2026-01-29 20:45:00,2387,20.75,26.37071,3140.937,519.8739,7.277756,58.28796,0,0,2198.656,2198.339,0,0,0,0,0,0,0,0,0,500,451.0678,0.2255339,0.3627986,0.3172331,0,250,0.3172331,2198.339,0,0,19.87393,7.277756,58.28796,411.0236,410.9643,0.05930453,0,421.8608,2367.071,0,0,-1.318945e-13,4.263256e-14
tuned,2026-01-29 21:00:00,2388,21,26.19273,3120.044,484.9333,0,55.39552,0,0,2184.031,2183.714,0,0,0,0,0,0,0,0,0,500,325.9968,0.1629984,0.2840308,0.3172331,0,250,0.3172331,2183.714,0,0,0,0,55.39552,406.8006,406.7415,0.05908826,0,417.0595,2293.827,0,0,-5.134781e-14,4.263256e-14
tuned,2026-01-29 21:15:00,2389,21.25,25.83099,3138.724,420.1378,0,55.39229,0,0,2197.107,2196.79,0,0,0,0,0,0,0,0,0,438.8734,216.2271,0.1081136,0.2052754,0.3172331,0,250,0.3172331,2196.79,0,0,0,0,55.39229,406.2254,406.1667,0.05865355,0,416.4083,2290.246,0,0,-5.059841e-14,4.263256e-14
tuned,2026-01-29 21:30:00,2390,21.5,25.52542,3107.233,338.024,0,45.29232,0,0,2175.063,2174.746,241.0463,69.71605,310.7623,1,307.2402,3.52215,0,0,0,64.77227,200,0.1,0.136155,0.3172331,0,250,0.3172331,1933.699,0,0,0,0,45.29232,399.6658,355.3155,44.35033,0,433.354,2383.447,0,-1.421085e-14,-2.498002e-15,4.263256e-14
tuned,2026-01-29 21:45:00,2391,21.75,25.19643,3103.157,290.3007,3.358681,41.2136,0,0,2172.21,2171.892,243.8183,70.76742,314.5858,1,308.5491,5.910685,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1928.074,0,0,0,0,41.2136,396.5049,351.9416,44.56336,0,430.2319,2366.276,0,0,0,4.263256e-14
tuned,2026-01-29 22:00:00,2392,22,25.05776,3107.439,254.0146,2.515408,40.02199,0,0,2175.207,2174.89,205.9886,59.72746,265.7161,1,261.1611,4.429065,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1968.902,0,0,0,0,40.02199,395.9496,358.3961,37.55354,0,425.4087,2339.748,0,-3.552714e-14,0,4.263256e-14
tuned,2026-01-29 22:15:00,2393,22.25,24.90141,3123.669,222.783,0,38.58727,0,0,2186.568,2186.251,170.0024,48.9808,218.9832,1,218.1394,0.7178911,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2016.248,0,0,4.643577,0,38.58727,39.35823,36.29247,3.065754,0,92.27533,515.5245,0,-7.105427e-15,0,4.263256e-14
tuned,2026-01-29 22:30:00,2394,22.5,24.85868,3100.097,201.6444,0,27.59763,0,0,2170.068,2169.75,142.8381,41.58579,184.4239,1,179.6357,4.662312,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2026.912,0,0,22.00875,0,27.59763,39.06122,36.48442,2.576796,0,83.07382,494.8711,0,-7.105427e-15,0,4.263256e-14
tuned,2026-01-29 22:45:00,2395,22.75,24.58145,3019.325,182.3957,0,26.56401,0,0,2113.528,2113.211,116.0683,33.93167,150,1,144.3441,5.101817,0,0,0.5540459,0,200.107,0.1000535,0.1259371,0.3172331,0,250,0.3172331,1997.142,0,0,38.05155,0,26.56401,38.0435,35.94856,2.09494,0,74.66996,476.3237,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-29 23:00:00,2396,23,24.17262,3016.74,163.0592,0,27.08469,0,1,2111.718,2111.401,487.1237,140.5274,627.6511,2,123.9181,3.733013,0,0,500,0,325.0755,0.1625378,0.1260045,0.3172331,0,250,0.3172331,1624.277,0,0,39.1411,0,27.08469,38.01092,29.23699,8.773937,0,174.6087,1027.866,0,0,8.16569e-14,4.263256e-14
tuned,2026-01-29 23:15:00,2397,23.25,24.00352,3035.575,161.1093,7.573284,17.53286,0,1,2124.903,2124.586,487.367,140.744,628.111,2,122.9984,5.112608,0,0,500,0,450.0244,0.2250122,0.2046953,0.3172331,0,250,0.3172331,1637.219,0,0,38.11083,2.460676,17.53286,38.24825,29.46993,8.778316,0,173.3395,1023.353,0,5.684342e-14,-7.752132e-14,4.263256e-14
tuned,2026-01-29 23:30:00,2398,23.5,23.82351,3021.981,134.9765,1.372014,17.94926,1,1,2115.387,2115.069,472.7085,136.5371,609.2456,2,104.0406,5.204976,0,0,500,0,574.9535,0.2874768,0.2833737,0.3172331,0,250,0.3172331,1642.361,0,0,30.93594,0,17.94926,38.07696,29.5625,8.514463,169.288,0,391.9406,0,0,1.122991e-13,4.263256e-14
tuned,2026-01-29 23:45:00,2399,23.75,23.68129,3008.011,129.2885,0.4827519,15.32602,1,1,2105.608,2105.29,474.9521,136.9482,611.9003,2,108.899,3.001269,0,0,500,0,699.863,0.3499315,0.3620398,0.3172331,0,250,0.3172331,1630.338,0,0,20.38953,0,15.32602,37.90094,29.34609,8.554847,169.0092,0,373.1904,0,-2.842171e-14,8.731904e-14,4.263256e-14
tuned,2026-01-30 00:00:00,2400,0,23.61421,2987.22,120.5166,1.393414,16.62439,1,1,2091.054,2090.737,461.7576,133.6321,595.3898,2,87.87755,7.512213,0,0,500,0,824.7528,0.4123764,0.4406935,0.3172331,0,250,0.3172331,1628.979,0,0,32.6391,0,16.62439,37.63897,29.32162,8.317348,165.8948,0,388.0921,0,0,1.137979e-13,4.263256e-14
tuned,2026-01-30 00:15:00,2401,0.25,23.3083,3003.67,117.5398,0,18.36555,1,1,2102.569,2102.252,465.1228,135.0831,600.2059,2,88.15067,12.05526,0,0,500,0,949.623,0.4748115,0.5193348,0.3172331,0,250,0.3172331,1637.129,0,0,29.38914,0,18.36555,37.84624,29.46832,8.37792,167.7814,0,386.259,0,-8.526513e-14,-7.649437e-14,4.263256e-14
tuned,2026-01-30 00:30:00,2402,0.5,23.18658,3010.052,117.0488,0,11.81335,1,1,2107.036,2106.719,454.9564,130.9211,585.8775,2,85.46227,0.4152505,0,0,500,0,1074.474,0.5372368,0.5979637,0.3172331,0,250,0.3172331,1651.763,0,0,31.58657,0,11.81335,37.92665,29.73173,8.194925,162.7256,0,379.9379,0,-8.526513e-14,-3.765876e-13,4.263256e-14
tuned,2026-01-30 00:45:00,2403,0.75,22.83257,3017.557,105.4998,0,17.43764,1,1,2112.29,2111.973,446.7987,128.9287,575.7273,2,71.97964,3.747685,0,0,500,0,1199.304,0.5996522,0.6765802,0.3172331,0,250,0.3172331,1665.174,0,0,33.52014,0,17.43764,38.02122,29.97314,8.048086,161.9406,0,381.7033,0,5.684342e-14,3.780309e-13,4.263256e-14
tuned,2026-01-30 01:00:00,2404,1,22.63648,3016.734,98.38065,0,14.49702,1,1,2111.714,2111.397,442.4875,127.4582,569.9457,2,68.36389,1.581855,0,0,500,0,1324.116,0.6620578,0.7551844,0.3172331,0,250,0.3172331,1668.909,0,0,30.01676,0,14.49702,38.01085,30.04037,7.970486,160.0154,0,371.8098,0,-1.421085e-14,-1.380007e-13,4.263256e-14
tuned,2026-01-30 01:15:00,2405,1.25,22.51525,3046.666,97.5311,0,15.77209,1,1,2132.666,2132.349,115.9023,34.09766,150,1,68.7327,7.112259,0,0,74.15504,0,1342.446,0.6712229,0.8337762,0.3172331,0,250,0.3172331,2016.447,0,0,28.79839,0,15.77209,38.388,36.29604,2.091952,73.1256,0,195.9284,0,0,-3.222977e-13,4.263256e-14
tuned,2026-01-30 01:30:00,2406,1.5,22.29447,3047.633,64.62442,0,13.55324,1,1,2133.343,2133.026,116.3382,33.66182,150,1,81.48352,1.833324,0,0,66.68316,0,1358.905,0.6794527,0.8453185,0.3172331,0,250,0.3172331,2016.688,0,0,0,0,13.55324,38.40018,36.30038,2.099797,72.29993,0,144.5999,0,1.421085e-14,2.219336e-13,4.263256e-14
tuned,2026-01-30 01:45:00,2407,1.75,22.12483,3038.658,78.43068,0,18.88271,1,1,2127.061,2126.743,116.3175,33.68249,150,1,83.37839,2.083705,0,0,64.53791,0,1374.826,0.6874129,0.8556828,0.3172331,0,250,0.3172331,2010.426,0,0,0,0,18.88271,38.28709,36.18767,2.099425,73.11669,0,146.2334,0,-7.105427e-15,1.609823e-14,4.263256e-14
tuned,2026-01-30 02:00:00,2408,2,21.75347,3005.996,96.70144,0,24.68301,1,1,2104.197,2103.88,116.3414,33.65857,150,1,85.38383,1.793942,0,0,62.82223,0,1390.315,0.6951575,0.8657077,0.3172331,0,250,0.3172331,1987.539,0,0,11.31761,0,24.68301,37.87555,35.7757,2.099856,73.64846,0,166.8198,0,-2.131628e-14,4.273248e-13,4.263256e-14
tuned,2026-01-30 02:15:00,2409,2.25,21.49068,2999.737,93.35157,1.418686,20.77023,1,1,2099.816,2099.499,116.4384,33.56163,150,1,95.02987,0.619744,0,0,54.35039,0,1403.684,0.7018419,0.875461,0.3172331,0,250,0.3172331,1983.061,0,0,0,0.798942,20.77023,37.79669,35.69509,2.101601,72.78545,0,146.9491,0,-7.105427e-15,-1.030287e-13,4.263256e-14
tuned,2026-01-30 02:30:00,2410,2.5,21.34316,3005.062,88.6142,7.8862,16.03374,1,1,2103.543,2103.226,116.1772,33.82277,150,1,98.8087,3.782767,0,0,47.40853,0,1415.315,0.7076575,0.8838791,0.3172331,0,250,0.3172331,1987.049,0,0,0,4.103434,16.03374,37.86378,35.76688,2.0969,72.3062,0,151.6908,0,7.105427e-15,-2.845502e-13,4.263256e-14
tuned,2026-01-30 02:45:00,2411,2.75,21.02984,3045.723,88.30364,0.09065665,19.65852,1,1,2132.006,2131.689,116.2287,33.77128,150,1,85.62068,3.159139,0,0,61.22018,0,1430.397,0.7151986,0.8912031,0.3172331,0,250,0.3172331,2015.46,0,0,2.682964,0,19.65852,38.37611,36.27829,2.097827,73.36092,0,151.3499,0,-1.421085e-14,-2.896572e-13,4.263256e-14
tuned,2026-01-30 03:00:00,2412,3,20.77554,3054.876,108.2274,1.911165,22.96678,1,1,2138.413,2138.096,116.4798,33.52021,150,1,83.90525,0.1180495,0,0,65.9767,0,1446.666,0.7233331,0.9007001,0.3172331,0,250,0.3172331,2021.616,0,0,24.32211,1.793115,22.96678,38.49144,36.38909,2.102346,73.75976,0,192.5683,0,0,3.248513e-13,4.263256e-14
tuned,2026-01-30 03:15:00,2413,3.25,20.96247,3043.448,101.2657,0,23.30714,1,1,2130.414,2130.097,116.4693,33.5307,150,1,68.67501,0.2451067,0,0,81.07988,0,1466.708,0.7333542,0.9109445,0.3172331,0,250,0.3172331,2013.627,0,0,32.59065,0,23.30714,38.34745,36.24529,2.102158,73.69702,0,203.6129,0,-7.105427e-15,1.287859e-13,4.263256e-14
tuned,2026-01-30 03:30:00,2414,3.5,20.87381,3061.386,121.642,2.996203,17.39003,1,1,2142.97,2142.653,116.3703,33.62974,150,1,84.331,1.444712,0,0,64.22429,0,1482.534,0.7412668,0.9235648,0.3172331,0,250,0.3172331,2026.283,0,0,37.31098,1.551491,17.39003,38.57346,36.47309,2.100375,73.02362,0,213.085,0,-7.105427e-15,-7.760459e-14,4.263256e-14
tuned,2026-01-30 03:45:00,2415,3.75,20.65652,3073.82,106.6005,3.260772,15.96493,1,1,2151.674,2151.357,116.4346,33.56539,150,1,107.4477,0.6652604,0,0,41.88702,0,1492.772,0.746386,0.9335297,0.3172331,0,250,0.3172331,2034.922,0,0,0,2.595512,15.96493,38.73014,36.6286,2.101533,72.8647,0,150.2067,0,0,-1.124656e-13,4.263256e-14
tuned,2026-01-30 04:00:00,2416,4,20.42692,3058.788,116.0112,2.773852,12.92197,1,1,2141.151,2140.834,116.4668,33.5332,150,1,142.3542,0.2753952,0,0,7.370402,0,1494.38,0.7471898,0.9399766,0.3172331,0,250,0.3172331,2024.367,0,0,0,2.498457,12.92197,38.54072,36.43861,2.102113,72.12438,0,148.5586,0,0,3.907985e-13,4.263256e-14
tuned,2026-01-30 04:15:00,2417,4.25,20.52683,3070.116,164.8382,2.728766,19.01741,1,1,2149.081,2148.764,129.3648,37.25837,166.6232,1,166.2085,0.4147052,0,0,0,0,1494.144,0.7470722,0.9409889,0.3172331,0,250,0.3172331,2019.399,0,0,0,2.314061,19.01741,38.68346,36.34918,2.334277,76.78132,0,157.5544,0,-7.105427e-15,2.463585e-13,4.263256e-14
tuned,2026-01-30 04:30:00,2418,4.5,20.09318,3043.079,185.7297,0,18.58302,1,1,2130.155,2129.838,160.1024,46.08783,206.1902,1,205.8957,0.2944532,0,0,0,0,1493.909,0.7469545,0.9408408,0.3172331,0,250,0.3172331,1969.736,0,0,0,0,18.58302,38.3428,35.45524,2.887553,84.61986,0,169.2397,0,-2.131628e-14,-2.186029e-13,4.263256e-14
tuned,2026-01-30 04:45:00,2419,4.75,19.99606,3051.772,208.3643,0,24.04772,1,1,2136.24,2135.923,189.8563,54.66406,244.5203,1,244.0665,0.4538285,0,0,0,0,1493.674,0.746837,0.9406927,0.3172331,0,250,0.3172331,1946.067,0,0,0,0,24.04772,38.45233,35.0292,3.423123,93.66781,0,187.3356,0,7.105427e-15,-1.237899e-13,4.263256e-14
tuned,2026-01-30 05:00:00,2420,5,20.03799,3106.634,273.4713,0,23.26735,1,1,2174.644,2174.327,231.0991,66.65734,297.7564,1,296.0893,1.667092,0,0,0,0,1493.439,0.7467194,0.9405446,0.3172331,0,250,0.3172331,1943.228,0,0,0,0,23.26735,39.14359,34.9781,4.165494,105.4839,0,210.9679,0,-2.842171e-14,-4.115597e-13,4.263256e-14
tuned,2026-01-30 05:15:00,2421,5.25,19.93768,3127.285,336.6768,0,25.8778,1,1,2189.1,2188.783,284.5938,81.88349,366.4773,1,366.3398,0.1374254,0,0,0,0,1493.204,0.7466018,0.9403965,0.3172331,0,250,0.3172331,1904.189,0,0,0,0,25.8778,39.4038,34.2754,5.128398,120.4314,0,240.8627,0,0,-2.047251e-13,4.263256e-14
tuned,2026-01-30 05:30:00,2422,5.5,19.994,3137.379,416.3152,0,30.99345,1,1,2196.165,2195.848,340.7083,98.10092,438.8093,1,437.9664,0.8428726,0,0,0,0,1492.969,0.7464843,0.9402485,0.3172331,0,250,0.3172331,1855.14,0,0,0,0,30.99345,39.53098,33.39252,6.13846,136.6158,0,273.2315,0,-4.263256e-14,-4.445333e-13,4.263256e-14
tuned,2026-01-30 05:45:00,2423,5.75,19.85914,3153.603,509.4748,0,27.85223,1,1,2207.522,2207.205,408.2707,117.884,526.1546,2,522.0436,4.110991,0,0,0,0,1492.734,0.7463668,0.9401005,0.3172331,0,250,0.3172331,1798.934,0,0,0,0,27.85223,39.7354,32.38081,7.354582,154.8567,0,309.7134,0,-1.421085e-14,-2.526868e-13,4.263256e-14
tuned,2026-01-30 06:00:00,2424,6,19.8754,3164.84,584.757,0,30.13489,1,1,2215.388,2215.071,463.7559,134.0411,597.797,2,591.8445,5.952446,0,0,0,0,1492.499,0.7462493,0.9399525,0.3172331,0,250,0.3172331,1751.315,0,0,0,0,30.13489,39.87698,31.52366,8.353316,170.5345,0,341.069,0,0,3.399503e-13,4.263256e-14
tuned,2026-01-30 06:15:00,2425,6.25,19.9135,3131.149,667.9704,0,19.6551,1,1,2191.804,2191.487,518.0805,149.5368,667.6173,2,662.905,4.712227,0,0,0,0,1492.264,0.7461318,0.9398045,0.3172331,0,250,0.3172331,1673.407,0,0,5.065397,0,19.6551,39.45248,30.12132,9.331158,182.9018,0,374.5414,0,8.526513e-14,3.942402e-13,4.263256e-14
tuned,2026-01-30 06:30:00,2426,6.5,19.96215,3124.004,724.0429,1.265227,18.78119,1,1,2186.802,2186.485,566.4769,163.2763,729.7532,2,726.7586,2.994617,0,0,0,0,1492.029,0.7460144,0.9396566,0.3172331,0,250,0.3172331,1620.008,0,0,0,0,18.78119,39.36244,29.16015,10.20229,195.5387,0,391.0774,0,0,-1.19571e-13,4.263256e-14
tuned,2026-01-30 06:45:00,2427,6.75,20.0423,3115.534,764.5608,1.021148,15.9892,1,1,2180.874,2180.557,604.7667,174.3504,779.1171,2,775.5653,3.551729,0,0,0,0,1491.794,0.7458969,0.9395086,0.3172331,0,250,0.3172331,1575.79,0,0,0,0,15.9892,39.25573,28.36422,10.89151,205.3595,0,410.7189,0,-8.526513e-14,-3.209655e-13,4.263256e-14
tuned,2026-01-30 07:00:00,2428,7,20.12219,3139.576,774.7405,0,11.82758,1,1,2197.703,2197.386,607.1346,174.6657,781.8003,2,781.6903,0.1099436,0,0,0,0,1491.559,0.7457795,0.9393607,0.3172331,0,250,0.3172331,1590.251,0,0,0,0,11.82758,39.55866,28.62452,10.93413,205.2495,0,410.499,0,-5.684342e-14,-2.381428e-13,4.263256e-14
tuned,2026-01-30 07:15:00,2429,7.25,20.35654,3172.803,743.296,5.409032,11.74955,1,1,2220.962,2220.645,602.9994,173.886,776.8854,2,772.92,3.965362,0,0,0,0,1491.324,0.7456621,0.9392129,0.3172331,0,250,0.3172331,1617.646,0,0,0,1.44367,11.74955,39.97732,29.11762,10.8597,204.9583,0,412.407,0,-2.842171e-14,1.010303e-13,4.263256e-14
tuned,2026-01-30 07:30:00,2430,7.5,20.42197,3229.68,698.5506,6.74721,16.77278,1,1,2260.776,2260.458,569.6761,164.0656,733.7417,2,731.9797,1.762039,0,0,0,0,1491.089,0.7455447,0.939065,0.3172331,0,250,0.3172331,1690.782,0,0,0,4.985171,16.77278,40.69396,30.43408,10.25988,197.2935,0,403.1864,0,0,-2.398082e-13,4.263256e-14
tuned,2026-01-30 07:45:00,2431,7.75,20.45844,3225.952,637.2486,0.2213657,19.20654,1,1,2258.166,2257.849,523.0893,150.7422,673.8316,2,671.3343,2.497264,0,0,0,0,1490.855,0.7454274,0.9389172,0.3172331,0,250,0.3172331,1734.76,0,0,0,0,19.20654,40.64699,31.22567,9.421318,185.1692,0,370.3384,0,-2.842171e-14,-3.780309e-13,4.263256e-14
tuned,2026-01-30 08:00:00,2432,8,20.5484,3202.773,581.7864,374.6912,25.2576,1,1,2241.941,2241.624,718.7915,245.543,964.3345,2,599.6653,364.6691,0,0,0,0,1490.62,0.74531,0.9387694,0.3172331,0,250,0.3172331,1522.832,0,0,0,10.02202,25.2576,40.35494,27.41098,12.94396,277.1708,0,571.6296,0,5.684342e-14,-3.397282e-13,4.263256e-14
tuned,2026-01-30 08:15:00,2433,8.25,20.64781,3222.09,490.7254,375.7157,20.90828,1,1,2255.463,2255.146,651.5418,226.5052,878.047,2,510.4823,367.5647,0,0,0,0,1490.385,0.7451927,0.9386216,0.3172331,0,250,0.3172331,1603.604,0,0,0,8.150938,20.90828,40.59834,28.86487,11.73346,258.8671,0,531.7946,0,-2.842171e-14,-1.499911e-13,4.263256e-14
tuned,2026-01-30 08:30:00,2434,8.5,20.60035,3233.373,399.6654,381.9588,23.40256,1,1,2263.361,2263.044,591.1649,209.0829,800.2477,2,433.1882,367.0595,0,0,0,0,1490.151,0.7450754,0.9384738,0.3172331,0,250,0.3172331,1671.879,0,0,0,14.89927,23.40256,40.7405,30.09382,10.64668,243.0876,0,511.8763,0,5.684342e-14,1.659783e-13,4.263256e-14
tuned,2026-01-30 08:45:00,2435,8.75,20.51592,3253.296,333.6167,383.483,25.31976,1,1,2277.307,2276.99,533.7903,193.2123,727.0026,2,353.9762,373.0264,0,0,0,0,1489.916,0.7449581,0.9383261,0.3172331,0,250,0.3172331,1743.199,0,0,0,10.4566,25.31976,40.99152,31.37759,9.613936,228.8146,0,475.6669,0,-5.684342e-14,-3.252953e-13,4.263256e-14
tuned,2026-01-30 09:00:00,2436,9,20.5177,3267.147,282.0095,378.5193,33.05728,1,1,2287.003,2286.686,485.7903,179.9746,665.7649,2,287.3733,378.3916,0,0,0,0,1489.682,0.7448408,0.9381784,0.3172331,0,250,0.3172331,1800.895,0,0,0,0.1277128,33.05728,41.16605,32.41612,8.749936,217.9066,0,436.0336,0,-2.842171e-14,1.711964e-13,4.263256e-14
tuned,2026-01-30 09:15:00,2437,9.25,20.74407,3293.618,228.9549,382.7013,34.23113,1,1,2305.533,2305.216,456.4411,171.7725,628.2136,2,247.5572,380.6564,0,0,0,0,1489.447,0.7447236,0.9380307,0.3172331,0,250,0.3172331,1848.774,0,0,0,2.044852,34.23113,41.49959,33.27794,8.22165,210.7861,0,425.0995,0,2.842171e-14,-1.865175e-13,4.263256e-14
tuned,2026-01-30 09:30:00,2438,9.5,20.8543,3292.52,181.3242,400.1807,38.30047,1,1,2304.764,2304.447,421.3776,162.0292,583.4067,2,199.5203,383.8864,0,0,0,0,1489.213,0.7446063,0.937883,0.3172331,0,250,0.3172331,1883.069,0,0,0,16.29429,38.30047,41.48576,33.89525,7.590506,202.355,0,432.8176,0,-2.842171e-14,3.98015e-13,4.263256e-14
tuned,2026-01-30 09:45:00,2439,9.75,21.00645,3316.442,129.0818,407.8231,44.26078,1,1,2321.509,2321.192,399.6099,156.1423,555.7522,2,168.3382,387.4141,0,0,0,0,1488.978,0.7444891,0.9377354,0.3172331,0,250,0.3172331,1921.582,0,0,0,20.40901,44.26078,41.78716,34.58848,7.198689,198.183,0,431.5716,0,-2.842171e-14,8.371082e-14,4.263256e-14
tuned,2026-01-30 10:00:00,2440,10,21.59265,3355.582,120.074,408.1806,45.78086,1,1,2348.908,2348.59,377.2532,151.003,528.2562,2,128.6889,399.5673,0,0,0,0,1488.744,0.7443719,0.9375878,0.3172331,0,250,0.3172331,1971.337,0,0,0,8.613335,45.78086,42.28034,35.48407,6.796268,194.2798,0,403.4177,0,-2.842171e-14,-2.412515e-13,4.263256e-14
tuned,2026-01-30 10:15:00,2441,10.25,21.95213,3371.012,123.757,405.7484,54.63745,1,1,2359.708,2359.391,361.0187,146.5151,507.5338,2,106.2526,401.2813,0,0,0,0,1488.509,0.7442547,0.9374402,0.3172331,0,250,0.3172331,1998.372,0,0,17.50445,4.467086,54.63745,42.47475,35.9707,6.504048,191.8491,0,421.5991,0,-2.842171e-14,3.117506e-13,4.263256e-14
tuned,2026-01-30 10:30:00,2442,10.5,22.14054,3395.545,108.0238,401.9062,58.13106,1,1,2376.882,2376.564,359.7276,145.7557,505.4833,2,107.8509,397.6324,0,0,0,0,1488.275,0.7441376,0.9372926,0.3172331,0,250,0.3172331,2016.837,0,0,0.1728713,4.273824,58.13106,42.78387,36.30306,6.480807,192.0563,0,391.7832,0,-5.684342e-14,-9.647838e-14,4.263256e-14
tuned,2026-01-30 10:45:00,2443,10.75,22.27843,3389.709,104.7143,403.5683,65.51346,1,1,2372.796,2372.479,336.4064,139.1019,475.5083,1,77.35872,398.1496,0,0,0,0,1488.041,0.7440204,0.937145,0.3172331,0,250,0.3172331,2036.072,0,0,27.35555,5.418717,65.51346,42.71033,36.6493,6.061025,187.0479,0,430.6314,0,0,3.33289e-13,4.263256e-14
tuned,2026-01-30 11:00:00,2444,11,22.68168,3424.071,88.08504,411.5452,79.99117,1,1,2396.85,2396.532,353.7731,144.8334,498.6065,1,93.53788,405.0686,0,0,0,0,1487.807,0.7439033,0.9369975,0.3172331,0,250,0.3172331,2042.759,0,0,0,6.476645,79.99117,43.14329,36.76967,6.373626,195.5024,0,402.1771,0,-5.684342e-14,-2.369216e-13,4.263256e-14
tuned,2026-01-30 11:15:00,2445,11.25,22.80353,3430.946,79.36008,419.6003,90.60815,1,1,2401.662,2401.345,344.3202,142.2868,486.607,1,79.91367,406.6933,0,0,0,0,1487.572,0.7437862,0.93685,0.3172331,0,250,0.3172331,2057.025,0,0,0,12.90695,90.60815,43.22992,37.02645,6.203474,195.0942,0,412.4529,0,2.842171e-14,-6.77236e-15,4.263256e-14
tuned,2026-01-30 11:30:00,2446,11.5,23.19051,3425.374,84.97786,428.5662,98.42092,1,1,2397.762,2397.444,333.222,138.896,472.118,1,67.28884,404.8291,0,0,0,0,1487.338,0.7436691,0.9367025,0.3172331,0,250,0.3172331,2064.223,0,0,17.68902,23.73709,98.42092,43.15971,37.15601,6.003706,193.3217,0,458.1035,0,-2.842171e-14,9.636736e-14,4.263256e-14
tuned,2026-01-30 11:45:00,2447,11.75,23.4907,3433.582,85.0693,418.2931,107.3166,1,1,2403.507,2403.19,349.3728,143.2356,492.6084,1,90.66213,401.9463,0,0,0,0,1487.104,0.743552,0.9365551,0.3172331,0,250,0.3172331,2053.817,0,0,0,16.34678,107.3166,43.26313,36.96871,6.294421,199.1447,0,426.4876,0,0,5.506706e-14,4.263256e-14
tuned,2026-01-30 12:00:00,2448,12,23.89257,3437.931,94.4497,415.3485,116.8396,1,1,2406.552,2406.235,338.5503,140.7941,479.3444,1,71.07934,408.2651,0,0,0,0,1486.87,0.743435,0.9364076,0.3172331,0,250,0.3172331,2067.684,0,0,23.37037,7.083409,116.8396,43.31793,37.21832,6.099616,198.7956,0,450.124,0,-2.842171e-14,-1.473266e-13,4.263256e-14
tuned,2026-01-30 12:15:00,2449,12.25,24.0153,3448.017,96.70557,419.8144,120.85,1,1,2413.612,2413.295,339.067,141.701,480.768,1,65.37007,415.3979,0,0,0,0,1486.636,0.743318,0.9362602,0.3172331,0,250,0.3172331,2074.228,0,0,31.33551,4.416429,120.85,43.44501,37.3361,6.108916,200.5855,0,462.843,0,0,3.822498e-13,4.263256e-14
tuned,2026-01-30 12:30:00,2450,12.5,24.34857,3447.907,88.97781,416.7448,138.5405,1,1,2413.535,2413.218,339.6996,142.0619,481.7615,1,64.68068,417.0808,0,0,0,0,1486.402,0.7432009,0.9361128,0.3172331,0,250,0.3172331,2073.518,0,0,24.29713,0,138.5405,43.44363,37.32332,6.120303,204.2504,0,450.4135,0,2.842171e-14,-1.906253e-13,4.263256e-14
tuned,2026-01-30 12:45:00,2451,12.75,24.32284,3502.601,81.52015,422.2488,142.6788,1,1,2451.821,2451.504,342.4448,142.4282,484.873,1,71.77517,413.0978,0,0,0,0,1486.168,0.743084,0.9359655,0.3172331,0,250,0.3172331,2109.059,0,0,9.74498,9.150963,142.6788,44.13278,37.96306,6.169717,205.9862,0,444.5679,0,-2.842171e-14,-6.217249e-14,4.263256e-14
tuned,2026-01-30 13:00:00,2452,13,24.50912,3527.425,92.50975,418.1008,148.4951,1,1,2469.198,2468.88,357.8949,147.3036,505.1985,2,88.04757,417.151,0,0,0,0,1485.934,0.742967,0.9358181,0.3172331,0,250,0.3172331,2110.986,0,0,4.462177,0.9498695,148.4951,44.44556,37.99774,6.447819,212.038,0,433.4117,0,0,-1.564304e-13,4.263256e-14
tuned,2026-01-30 13:15:00,2453,13.25,24.85308,3536.784,75.99591,422.1551,161.9796,1,1,2475.749,2475.431,374.0002,151.4802,525.4804,2,112.6224,412.858,0,0,0,0,1485.7,0.74285,0.9356708,0.3172331,0,250,0.3172331,2101.431,0,0,0,9.297093,161.9796,44.56347,37.82576,6.737714,218.6705,0,453.3785,0,5.684342e-14,4.223288e-13,4.263256e-14
tuned,2026-01-30 13:30:00,2454,13.5,25.1384,3543.591,88.34059,418.0008,168.0016,1,1,2480.514,2480.197,359.3289,146.9481,506.277,2,96.35047,409.9265,0,0,0,0,1485.466,0.7427331,0.9355235,0.3172331,0,250,0.3172331,2120.868,0,0,0,8.074314,168.0016,452.2543,386.6826,65.57171,564.2612,0,1142.451,0,-2.842171e-14,-1.582068e-13,4.263256e-14
tuned,2026-01-30 13:45:00,2455,13.75,25.08549,3534.87,85.02068,425.4632,177.2316,1,1,2474.409,2474.092,345.803,142.7962,488.5992,1,81.12626,407.473,0,0,0,0,1485.232,0.7426162,0.9353763,0.3172331,0,250,0.3172331,2128.289,0,0,3.894425,17.99022,177.2316,450.6631,387.6244,63.03874,562.6997,0,1163.15,0,-5.684342e-14,-9.203749e-14,4.263256e-14
tuned,2026-01-30 14:00:00,2456,14,25.35597,3548.47,68.42789,421.522,176.2624,1,1,2483.929,2483.612,362.3133,147.1959,509.5092,2,105.327,404.1822,0,0,0,0,1484.998,0.7424992,0.935229,0.3172331,0,250,0.3172331,2121.299,0,0,0,17.3398,176.2624,454.8619,388.4563,66.40559,567.9297,0,1165.771,0,0,-3.007594e-13,4.263256e-14
tuned,2026-01-30 14:15:00,2457,14.25,25.58595,3532.601,63.62211,415.9365,179.4162,1,1,2472.82,2472.503,364.0996,147.274,511.3736,2,111.2905,400.0831,0,0,0,0,1484.765,0.7423824,0.9350818,0.3172331,0,250,0.3172331,2108.404,0,0,0,15.85338,179.4162,454.9351,387.8918,67.04328,568.1737,0,1163.695,0,0,1.134648e-13,4.263256e-14
tuned,2026-01-30 14:30:00,2458,14.5,25.73763,3521.769,68.9255,417.8049,182.8365,1,1,2465.238,2464.921,374.2865,150.2738,524.5603,2,123.8249,400.7354,0,0,0,0,1484.531,0.7422655,0.9349346,0.3172331,0,250,0.3172331,2090.635,0,0,0,17.06943,182.8365,454.9367,385.8071,69.12962,569.8216,0,1169.088,0,-5.684342e-14,2.303713e-13,4.263256e-14
tuned,2026-01-30 14:45:00,2459,14.75,25.79316,3494.122,113.9084,412.2776,187.2278,1,1,2445.885,2445.568,380.9784,152.8366,533.815,2,127.0801,406.7349,0,0,0,0,1484.297,0.7421486,0.9347874,0.3172331,0,250,0.3172331,2064.59,0,0,0,5.542677,187.2278,451.8745,381.4306,70.44393,568.8574,0,1147.276,0,-2.842171e-14,3.907985e-14,4.263256e-14
tuned,2026-01-30 15:00:00,2460,15,25.89636,3516.969,110.6357,427.8532,189.3158,1,1,2461.878,2461.561,371.2845,149.1276,520.412,2,122.335,398.0771,0,0,0,0,1484.064,0.7420318,0.9346402,0.3172331,0,250,0.3172331,2090.276,0,0,0,29.77615,189.3158,455.7851,386.9878,68.79728,571.1648,0,1193.693,0,-2.842171e-14,4.394263e-13,4.263256e-14
tuned,2026-01-30 15:15:00,2461,15.25,25.95017,3531.718,95.47651,421.9728,190.5849,1,1,2472.202,2471.885,365.5818,146.7105,512.2923,2,121.5198,390.7725,0,0,0,0,1483.83,0.741915,0.9344931,0.3172331,0,250,0.3172331,2106.303,0,0,0,31.2003,190.5849,458.1987,390.3829,67.81583,572.4165,0,1198.653,0,-5.684342e-14,-3.967937e-13,4.263256e-14
tuned,2026-01-30 15:30:00,2462,15.5,26.19058,3538.399,120.0726,414.3888,198.2958,1,1,2476.879,2476.562,374.5246,149.5199,524.0446,2,131.0447,392.9999,0,0,0,0,1483.596,0.7417982,0.934346,0.3172331,0,250,0.3172331,2102.037,0,0,0,21.38892,198.2958,461.3266,391.5111,69.81548,577.9642,0,1192.824,0,2.842171e-14,2.496892e-13,4.263256e-14
tuned,2026-01-30 15:45:00,2463,15.75,26.35366,3541.033,114.8292,399.6057,196.9275,1,1,2478.723,2478.406,378.6814,150.3021,528.9835,2,139.874,389.1095,0,0,0,0,1483.363,0.7416814,0.9341989,0.3172331,0,250,0.3172331,2099.724,0,0,0,10.4962,196.9275,463.2176,392.3913,70.82633,579.4947,0,1177.095,0,-5.684342e-14,-3.572698e-13,4.263256e-14
tuned,2026-01-30 16:00:00,2464,16,26.58089,3456.252,114.4566,402.7161,203.1198,1,1,2419.377,2419.059,391.5121,153.7858,545.2979,2,158.1376,387.1603,0,0,0,0,1483.129,0.7415647,0.9340519,0.3172331,0,250,0.3172331,2027.547,0,0,0,15.55578,203.1198,454.249,380.6812,73.56773,572.6038,0,1172.041,0,-2.842171e-14,-4.066747e-13,4.263256e-14
tuned,2026-01-30 16:15:00,2465,16.25,26.74293,3443.896,148.2695,403.855,202.0026,1,1,2410.727,2410.41,409.6626,159.1377,568.8003,2,180.4125,388.3878,0,0,0,0,1482.896,0.7414479,0.9339048,0.3172331,0,250,0.3172331,2000.748,0,0,0,15.46727,202.0026,454.1449,376.9109,77.23405,574.1028,0,1174.887,0,2.842171e-14,9.4591e-14,4.263256e-14
tuned,2026-01-30 16:30:00,2466,16.5,26.63306,3452.428,193.3857,392.9332,194.418,1,1,2416.7,2416.382,447.5661,169.9896,617.5556,2,229.6547,387.9009,0,0,0,0,1482.662,0.7413312,0.9337578,0.3172331,0,250,0.3172331,1968.816,0,0,0,5.032285,194.418,454.2358,370.0529,84.18283,576.5848,0,1161.85,0,0,2.307043e-13,4.263256e-14
tuned,2026-01-30 16:45:00,2467,16.75,26.69581,3443.046,254.0414,385.4557,184.7338,1,1,2410.132,2409.815,448.4477,169.5756,618.0232,2,236.4024,381.6208,0,0,0,0,1482.429,0.7412145,0.9336108,0.3172331,0,250,0.3172331,1961.367,0,0,17.63899,3.834893,184.7338,453.5899,369.1318,84.45811,573.4744,0,1183.991,0,0,-4.218847e-15,4.263256e-14
tuned,2026-01-30 17:00:00,2468,17,27.00483,3382.019,290.7333,387.3165,182.3383,1,1,2367.413,2367.096,470.6348,175.7725,646.4073,2,266.5328,379.8745,0,0,0,0,1482.196,0.7410978,0.9334638,0.3172331,0,250,0.3172331,1896.461,0,0,24.20048,7.44206,182.3383,448.4189,359.2144,89.20444,569.5241,0,1193.632,0,0,2.93765e-13,4.263256e-14
tuned,2026-01-30 17:15:00,2469,17.25,26.8716,3374.175,319.9436,390.5051,173.6972,1,1,2361.923,2361.605,503.6461,185.0446,688.6907,2,310.9247,377.7661,0,0,0,0,1481.962,0.7409812,0.9333169,0.3172331,0,250,0.3172331,1857.959,0,0,9.018961,12.73907,173.6972,446.1404,350.9475,95.19296,568.8015,0,1175.136,0,-5.684342e-14,2.106093e-13,4.263256e-14
tuned,2026-01-30 17:30:00,2470,17.5,26.90672,3373.217,372.9348,375.9307,164.58,1,1,2361.252,2360.935,534.075,193.0516,727.1266,2,356.3819,370.7447,0,0,0,0,1481.729,0.7408645,0.93317,0.3172331,0,250,0.3172331,1826.86,0,0,16.55286,5.186054,164.58,446.3394,345.325,101.0143,569.4867,0,1176.473,0,5.684342e-14,-2.577938e-13,4.263256e-14
tuned,2026-01-30 17:45:00,2471,17.75,26.78832,3339.292,449.3613,367.0337,154.1997,1,1,2337.504,2337.187,576.6378,204.9564,781.5942,2,414.0409,367.5533,0,0,0,0,1481.496,0.7407479,0.9330231,0.3172331,0,250,0.3172331,1760.549,0,0,35.3204,0,154.1997,440.7654,331.9734,108.792,566.006,0,1192.94,0,0,-2.058353e-13,4.263256e-14
tuned,2026-01-30 18:00:00,2472,18,26.64247,3293.753,526.809,0,147.1419,1,1,2305.627,2305.31,371.5779,107.4825,479.0604,1,473.5019,5.558499,0,0,0,0,1481.263,0.7406313,0.9328762,0.3172331,0,250,0.3172331,1933.732,0,0,53.30705,0,147.1419,433.4434,363.5294,69.91394,498.6737,0,1089.302,0,-2.842171e-14,3.637091e-13,4.263256e-14
tuned,2026-01-30 18:15:00,2473,18.25,26.62683,3266.775,564.3053,8.198154,145.3133,1,1,2286.742,2286.425,429.3018,123.9529,553.2547,2,548.966,4.288681,0,0,0,0,1481.029,0.7405147,0.9327293,0.3172331,0,250,0.3172331,1857.123,0,0,15.33925,3.909473,145.3133,429.7541,349.0145,80.73955,500.2765,0,1033.757,0,-2.842171e-14,-3.704814e-13,4.263256e-14
tuned,2026-01-30 18:30:00,2474,18.5,26.68817,3184.916,640.0596,0,133.9734,1,1,2229.441,2229.124,473.1166,136.8126,609.9292,2,603.237,6.692185,0,0,0,0,1480.796,0.7403981,0.9325825,0.3172331,0,250,0.3172331,1756.007,0,0,36.82253,0,133.9734,419.5172,330.4304,89.08675,492.453,0,1048.425,0,-2.842171e-14,3.179679e-13,4.263256e-14
tuned,2026-01-30 18:45:00,2475,18.75,26.7137,3193.11,675.6097,0.1382589,117.9942,1,1,2235.177,2234.86,513.2562,147.867,661.1232,2,659.0639,2.059372,0,0,0,0,1480.563,0.7402816,0.9324357,0.3172331,0,250,0.3172331,1721.604,0,0,16.54583,0,117.9942,420.819,324.128,96.69098,494.2099,0,1016.961,0,-2.842171e-14,-3.005374e-13,4.263256e-14
tuned,2026-01-30 19:00:00,2476,19,26.68388,3169.832,690.5013,9.176938,115.6742,1,0,2218.882,2218.565,154.9789,44.85578,199.8347,1,197.2656,2.569032,0,0,0,500,1355.33,0.677665,0.9322889,0.3172331,0,250,0.3172331,2063.586,0,0,0,6.607906,115.6742,417.4933,388.2736,29.21971,454.894,0,921.1867,0,0,-4.08007e-13,4.263256e-14
tuned,2026-01-30 19:15:00,2477,19.25,26.70292,3160.683,724.4686,5.141307,101.933,0,0,2212.478,2212.161,178.378,51.3893,229.7673,1,229.0578,0.7095256,0,0,0,500,1230.117,0.6150584,0.8534315,0.3172331,0,250,0.3172331,2033.783,0,0,0,4.431782,101.933,416.4524,382.8168,33.63562,0,453.3929,2501.306,0,1.421085e-14,-1.957323e-13,4.263256e-14
tuned,2026-01-30 19:30:00,2478,19.5,26.37116,3153.859,732.2008,8.9459,96.37303,0,0,2207.701,2207.384,181.9075,52.68954,234.597,1,231.2075,3.389561,0,0,0,500,1104.923,0.5524615,0.7745865,0.3172331,0,250,0.3172331,2025.477,0,0,0.9933047,5.556338,96.37303,412.7183,378.6524,34.06596,0,449.3583,2482.769,0,-1.421085e-14,-4.490852e-13,4.263256e-14
tuned,2026-01-30 19:45:00,2479,19.75,26.34807,3147.495,701.0426,10.72214,91.00431,0,0,2203.246,2202.929,166.0839,47.77724,213.8612,1,213.8612,0,0,0,0,500,979.7491,0.4898746,0.6957539,0.3172331,0,250,0.3172331,2036.845,0,0,0,10.72214,91.00431,411.6899,380.5969,31.09306,0,445.3788,2468.079,0,0,4.185541e-14,4.263256e-14
tuned,2026-01-30 20:00:00,2480,20,26.25724,3179.719,668.1057,8.321001,82.96906,0,0,2225.804,2225.486,148.0645,42.59361,190.6581,1,190.6581,0,0,0,0,500,854.5949,0.4272974,0.6169337,0.3172331,0,250,0.3172331,2077.422,0,0,0,8.321001,82.96906,415.1299,387.4555,27.67436,0,445.5235,2464.733,0,-2.131628e-14,6.639134e-14,4.263256e-14
tuned,2026-01-30 20:15:00,2481,20.25,26.07737,3144.893,638.1007,0,74.44975,0,0,2201.425,2201.108,0,0,0,0,0,0,0,0,0,500,729.4604,0.3647302,0.5381259,0.3172331,0,250,0.3172331,2201.108,0,0,138.1007,0,74.44975,409.0736,409.0147,0.05894894,0,422.8491,2563.894,0,0,8.570922e-14,4.263256e-14
tuned,2026-01-30 20:30:00,2482,20.5,25.90925,3129.359,600.5618,3.26818,60.65364,0,0,2190.552,2190.234,0,0,0,0,0,0,0,0,0,500,604.3455,0.3021728,0.4593305,0.3172331,0,250,0.3172331,2190.234,0,0,100.5618,3.26818,60.65364,405.6591,405.6003,0.05874706,0,416.8325,2471.686,0,0,-4.146683e-14,4.263256e-14
tuned,2026-01-30 20:45:00,2483,20.75,25.62104,3069.353,529.6256,4.102457,61.94146,0,0,2148.547,2148.23,0,0,0,0,0,0,0,0,0,500,479.2504,0.2396252,0.3805475,0.3172331,0,250,0.3172331,2148.23,0,0,29.62562,4.102457,61.94146,395.5581,395.4997,0.05840417,0,406.9034,2296.15,0,0,7.899237e-14,4.263256e-14
tuned,2026-01-30 21:00:00,2484,21,25.58729,3054.157,490.2902,8.573938,54.49917,0,0,2137.91,2137.593,0,0,0,0,0,0,0,0,0,492.8227,355.9693,0.1779846,0.3017769,0.3172331,0,250,0.3172331,2137.593,0,0,0,7.945344,54.49917,393.3309,393.2726,0.05836428,0,403.2993,2231.852,0,0,6.838974e-14,4.263256e-14
tuned,2026-01-30 21:15:00,2485,21.25,25.29267,3010.082,415.9614,0,53.95085,0,0,2107.057,2106.74,0,0,0,0,0,0,0,0,0,428.7502,248.7257,0.1243628,0.2241486,0.3172331,0,250,0.3172331,2106.74,0,0,0,0,53.95085,385.357,385.299,0.05801835,0,395.166,2173.413,0,0,-6.405987e-14,4.263256e-14
tuned,2026-01-30 21:30:00,2486,21.5,24.89735,3037.686,346.5095,3.944712,45.51792,0,0,2126.381,2126.063,124.2247,35.90281,160.1275,1,158.5549,1.572645,0,0,0,194.7461,200,0.1,0.1566189,0.3172331,0,250,0.3172331,2001.839,0,0,0,2.372067,45.51792,38.27485,36.0331,2.241755,0,80.19494,445.164,0,1.421085e-14,-1.11855e-14,4.263256e-14
tuned,2026-01-30 21:45:00,2487,21.75,24.68871,3039.438,308.2357,15.18053,40.88189,0,0,2127.607,2127.29,235.0461,68.0932,303.1393,1,298.5204,4.492977,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1892.243,0,0,9.715325,10.68755,40.88189,38.29692,34.06038,4.23654,0,109.5407,637.6686,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-30 22:00:00,2488,22,24.39897,3025.4,278.7315,9.792148,30.24396,0,0,2117.78,2117.462,202.3403,58.56598,260.9063,1,257.4044,3.375935,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1915.122,0,0,21.32715,6.416213,30.24396,38.12003,34.4722,3.647835,0,98.47177,589.452,0,-2.131628e-14,0,4.263256e-14
tuned,2026-01-30 22:15:00,2489,22.25,24.17099,3048.686,228.9427,0,29.09555,0,0,2134.08,2133.763,171.6638,49.41519,221.079,1,220.6448,0.3082853,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1962.099,0,0,8.297881,0,29.09555,38.41345,35.31779,3.095659,0,89.93679,508.9662,0,0,0,4.263256e-14
tuned,2026-01-30 22:30:00,2490,22.5,24.14438,3020.614,190.5019,1.14899,19.03733,0,0,2114.43,2114.113,150.4257,43.49613,193.9219,1,191.6958,2.100092,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1963.687,0,0,0,0,19.03733,38.05974,35.34637,2.713374,0,82.24559,452.3508,0,-7.105427e-15,0,4.263256e-14
tuned,2026-01-30 22:45:00,2491,22.75,23.8963,3017.622,168.3053,0,17.11481,0,0,2112.336,2112.018,129.7643,37.56927,167.3336,1,164.9496,2.258086,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1982.254,0,0,3.355713,0,17.11481,38.02204,35.68057,2.341468,0,76.29442,425.4079,0,1.421085e-14,0,4.263256e-14
tuned,2026-01-30 23:00:00,2492,23,23.67973,2998.997,161.7131,0,26.82992,0,1,2099.298,2098.981,502.1091,144.6091,646.7181,2,145.1403,1.577836,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1596.872,0,0,16.5728,0,26.82992,37.78736,28.74369,9.043673,0,178.1054,1008.168,0,5.684342e-14,1.24345e-13,4.263256e-14
tuned,2026-01-30 23:15:00,2493,23.25,23.74005,2980.715,134.3497,0.5767179,25.94625,1,1,2086.501,2086.184,504.3686,145.7738,650.1423,2,143.7232,6.419114,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1581.815,0,0,0,0,25.94625,37.55701,28.47267,9.084344,178.848,0,357.696,0,-2.842171e-14,-1.216804e-13,4.263256e-14
tuned,2026-01-30 23:30:00,2494,23.5,23.3174,2982.288,118.1423,2.791394,19.35916,1,1,2087.601,2087.284,484.2363,139.6202,623.8564,2,120.8438,3.012635,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1603.048,0,0,0,0,19.35916,37.57683,28.85486,8.721963,171.8803,0,343.7606,0,-5.684342e-14,1.301736e-13,4.263256e-14
tuned,2026-01-30 23:45:00,2495,23.75,23.12831,2974.046,100.7555,8.935682,21.2583,1,1,2081.832,2081.515,482.5942,138.99,621.5841,2,120.0561,1.527994,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1598.921,0,0,0,7.407689,21.2583,37.47298,28.78058,8.692405,171.4962,0,355.7707,0,-2.842171e-14,8.903989e-14,4.263256e-14
tuned,2026-01-31 00:00:00,2496,0,23.04393,2978.195,73.81429,3.753835,18.71892,1,1,2084.737,2084.419,473.0353,136.5116,609.5469,2,105.4653,4.08162,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1611.384,0,0,0,0,18.71892,37.52526,29.00491,8.520345,168.7919,0,337.5837,0,2.842171e-14,2.131628e-14,4.263256e-14
tuned,2026-01-31 00:15:00,2497,0.25,23.00472,2958.063,88.08878,4.330843,18.70364,1,1,2070.644,2070.327,472.8835,136.5993,609.4828,2,104.1657,5.317023,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1597.443,0,0,0,0,18.70364,37.27159,28.75398,8.517612,168.6234,0,337.2469,0,0,-1.135758e-13,4.263256e-14
tuned,2026-01-31 00:30:00,2498,0.5,23.06094,2930.651,83.06256,6.476508,14.47668,1,1,2051.456,2051.139,468.1166,134.6802,602.7968,2,102.6331,0.1636742,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1583.022,0,0,0,6.312834,14.47668,36.9262,28.4944,8.431809,165.7084,0,342.3065,0,5.684342e-14,-2.081668e-13,4.263256e-14
tuned,2026-01-31 00:45:00,2499,0.75,22.73869,2978.653,99.57031,3.413205,16.26271,1,1,2085.057,2084.74,459.6565,132.4075,592.064,2,90.38526,1.678714,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1625.084,0,0,9.185046,1.734491,16.26271,37.53103,29.2515,8.279527,164.4879,0,347.8121,0,2.842171e-14,4.474199e-13,4.263256e-14
tuned,2026-01-31 01:00:00,2500,1,22.58813,2993.285,90.28292,0.6841475,13.61184,1,1,2095.299,2094.982,454.6924,130.8775,585.5699,2,84.85086,0.7190248,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1640.29,0,0,5.432059,0,13.61184,37.71539,29.52521,8.190174,162.7637,0,334.8977,0,0,-1.731948e-14,4.263256e-14
tuned,2026-01-31 01:15:00,2501,1.25,22.3506,2986.947,109.5922,3.098877,16.76333,1,1,2090.863,2090.546,116.2205,33.77946,150,1,84.44464,3.258125,0,0,62.29723,0,1339.375,0.6696873,0.8337089,0.3172331,0,250,0.3172331,1974.325,0,0,25.14759,0,16.76333,37.63554,35.53786,2.09768,72.21182,0,187.8032,0,-7.105427e-15,-2.83773e-13,4.263256e-14
tuned,2026-01-31 01:30:00,2502,1.5,22.07348,2995.73,107.6383,3.155018,16.63484,1,1,2097.011,2096.694,116.4184,33.58155,150,1,71.89453,0.8610545,0,0,77.24442,0,1358.475,0.6792374,0.8433845,0.3172331,0,250,0.3172331,1980.276,0,0,35.74378,2.293963,16.63484,37.7462,35.64496,2.101242,72.08379,0,209.7827,0,-1.421085e-14,2.126077e-13,4.263256e-14
tuned,2026-01-31 01:45:00,2503,1.75,21.76964,2973.484,117.4192,1.3859,12.34224,1,1,2081.439,2081.122,116.411,33.58904,150,1,80.41048,0.9517272,0,0,68.63779,0,1375.42,0.6877102,0.8554117,0.3172331,0,250,0.3172331,1964.711,0,0,37.00867,0.4341724,12.34224,37.4659,35.36479,2.101108,71.06169,0,206.7123,0,1.421085e-14,3.501643e-13,4.263256e-14
tuned,2026-01-31 02:00:00,2504,2,21.3797,2988.762,92.08441,0,9.239501,1,1,2092.133,2091.816,116.4183,33.58175,150,1,91.39429,0.8634153,0,0,57.7423,0,1389.639,0.6948197,0.8660821,0.3172331,0,250,0.3172331,1975.398,0,0,0.6901222,0,9.239501,37.6584,35.55716,2.101239,70.70539,0,142.6012,0,-1.421085e-14,8.193446e-14,4.263256e-14
tuned,2026-01-31 02:15:00,2505,2.25,21.23626,2959.656,83.05697,0,10.77606,1,1,2071.759,2071.442,116.4006,33.59944,150,1,94.02021,1.077763,0,0,54.90202,0,1403.146,0.7015731,0.8750356,0.3172331,0,250,0.3172331,1955.042,0,0,0,0,10.77606,37.29167,35.19075,2.10092,70.61231,0,141.2246,0,0,-6.050715e-14,4.263256e-14
