controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
tuned,2026-01-31 02:30:00,2506,2.5,21.15691,2983.161,78.65316,0.9778394,6.179306,1,1,2088.213,2087.896,115.9821,34.01789,150,1,93.22603,6.1461,0,0,50.62787,0,1415.582,0.7077912,0.8835406,0.3172331,0,250,0.3172331,1971.913,0,0,0,0,6.179306,37.58783,35.49444,2.093388,70.55565,0,141.1113,0,7.105427e-15,-7.538414e-14,4.263256e-14
tuned,2026-01-31 02:45:00,2507,2.75,20.85008,3000.315,110.5969,3.688139,8.394051,1,1,2100.221,2099.903,116.3651,33.63486,150,1,87.15889,1.506719,0,0,61.33439,0,1430.693,0.7153465,0.8913714,0.3172331,0,250,0.3172331,1983.538,0,0,23.438,2.181419,8.394051,37.80397,35.70369,2.100283,70.74777,0,185.689,0,1.421085e-14,-6.561418e-14,4.263256e-14
tuned,2026-01-31 03:00:00,2508,3,20.79473,3004.422,113.9985,0,13.93198,1,1,2103.096,2102.778,116.3985,33.6015,150,1,97.15809,1.102705,0,0,51.7392,0,1443.403,0.7217013,0.9008864,0.3172331,0,250,0.3172331,1986.38,0,0,16.84036,0,13.93198,37.85572,35.75484,2.100883,71.69291,0,172.4354,0,-1.421085e-14,2.845502e-13,4.263256e-14
tuned,2026-01-31 03:15:00,2509,3.25,20.57846,3027.329,105.2973,0,19.15012,1,1,2119.13,2118.813,116.4794,33.52058,150,1,86.2023,0.1225534,0,0,63.67515,0,1459.094,0.7295471,0.9088895,0.3172331,0,250,0.3172331,2002.334,0,0,19.095,0,19.15012,38.14435,36.04201,2.10234,72.76154,0,178.4619,0,-1.421085e-14,3.753664e-13,4.263256e-14
tuned,2026-01-31 03:30:00,2510,3.5,20.3158,3027.554,78.38021,0,9.845396,1,1,2119.288,2118.97,116.3001,33.69987,150,1,104.6189,2.294194,0,0,43.0869,0,1469.636,0.7348181,0.9187702,0.3172331,0,250,0.3172331,2002.67,0,0,0,0,9.845396,38.14718,36.04806,2.099112,71.38467,0,142.7693,0,0,-9.103829e-14,4.263256e-14
tuned,2026-01-31 03:45:00,2511,3.75,19.85813,3071.012,82.74583,1.089917,10.87915,1,1,2149.709,2149.391,116.3192,33.68077,150,1,106.7443,2.062857,0,0,41.19286,0,1479.703,0.7398515,0.9254084,0.3172331,0,250,0.3172331,2033.072,0,0,0,0,10.87915,38.69476,36.5953,2.099456,72.06965,0,144.1393,0,-1.421085e-14,6.117329e-14,4.263256e-14
tuned,2026-01-31 04:00:00,2512,4,19.90578,3081.759,126.6962,5.373728,16.6683,1,1,2157.231,2156.914,116.3547,33.64531,150,1,127.7182,1.633332,0,0,20.64845,0,1484.632,0.7423161,0.9317473,0.3172331,0,250,0.3172331,2040.559,0,0,0,3.740396,16.6683,38.83016,36.73007,2.100095,73.12576,0,152.7037,0,-1.421085e-14,-1.006972e-13,4.263256e-14
tuned,2026-01-31 04:15:00,2513,4.25,19.91471,3039.752,143.5671,0.5014834,23.77957,1,1,2127.826,2127.509,129.4165,37.40602,166.8225,1,165.1588,1.663725,0,0,0,0,1484.399,0.7421993,0.9348512,0.3172331,0,250,0.3172331,1998.093,0,0,0,0,23.77957,38.30087,35.96567,2.335207,77.29611,0,154.5922,0,-7.105427e-15,-3.748113e-13,4.263256e-14
tuned,2026-01-31 04:30:00,2514,4.5,19.80215,3020.238,186.884,0,15.35834,1,1,2114.166,2113.849,151.3186,43.54241,194.861,1,194.7414,0.11954,0,0,0,0,1484.165,0.7420824,0.934704,0.3172331,0,250,0.3172331,1962.531,0,0,0,0,15.35834,38.055,35.32555,2.729444,81.39743,0,162.7949,0,-2.842171e-14,4.202194e-13,4.263256e-14
tuned,2026-01-31 04:45:00,2515,4.75,19.69504,3069.863,205.9463,0,11.11893,1,1,2148.904,2148.587,174.3297,50.17245,224.5021,1,224.2843,0.2178377,0,0,0,0,1483.931,0.7419656,0.9345569,0.3172331,0,250,0.3172331,1974.257,0,0,0,0,11.11893,38.68027,35.53662,3.143645,87.53678,0,175.0736,0,2.842171e-14,-2.599032e-13,4.263256e-14
tuned,2026-01-31 05:00:00,2516,5,19.48409,3058.453,273.2184,0,12.23063,1,1,2140.917,2140.6,220.7855,63.59682,284.3823,1,283.5957,0.7865999,0,0,0,0,1483.698,0.7418488,0.9344098,0.3172331,0,250,0.3172331,1919.814,0,0,0,0,12.23063,38.5365,34.55665,3.979849,100.1563,0,200.3126,0,-2.131628e-14,3.042011e-13,4.263256e-14
tuned,2026-01-31 05:15:00,2517,5.25,19.52827,3072.826,357.8296,0,20.38364,1,1,2150.978,2150.661,271.9658,78.24204,350.2078,1,350.1529,0.05497018,0,0,0,0,1483.464,0.741732,0.9342627,0.3172331,0,250,0.3172331,1878.695,0,0,7.67675,0,20.38364,38.71761,33.81651,4.901094,115.3991,0,244.0406,0,-2.842171e-14,2.849943e-13,4.263256e-14
tuned,2026-01-31 05:30:00,2518,5.5,19.51062,3064.787,438.1139,0,18.53774,1,1,2145.351,2145.034,331.1429,95.29809,426.441,1,426.0793,0.3617114,0,0,0,0,1483.231,0.7416153,0.9341156,0.3172331,0,250,0.3172331,1813.891,0,0,12.03458,0,18.53774,38.61632,32.65004,5.966283,130.9852,0,282.73,0,-1.421085e-14,-3.251843e-13,4.263256e-14
tuned,2026-01-31 05:45:00,2519,5.75,19.58718,3110.044,502.9157,0,17.55371,1,1,2177.031,2176.714,401.3432,115.6483,516.9915,2,515.1647,1.826796,0,0,0,0,1482.997,0.7414985,0.9339685,0.3172331,0,250,0.3172331,1775.37,0,0,0,0,17.55371,39.18655,31.95667,7.229888,150.4848,0,300.9696,0,-7.105427e-14,2.851053e-13,4.263256e-14
tuned,2026-01-31 06:00:00,2520,6,19.63041,3138.641,571.5426,0,17.9115,1,1,2197.049,2196.732,458.4778,132.1729,590.6507,2,587.9894,2.661314,0,0,0,0,1482.764,0.7413818,0.9338215,0.3172331,0,250,0.3172331,1738.254,0,0,0,0,17.9115,39.54688,31.28857,8.258311,166.4023,0,332.8046,0,0,2.905454e-13,4.263256e-14
tuned,2026-01-31 06:15:00,2521,6.25,19.48103,3157.112,660.456,4.571779,25.61065,1,1,2209.978,2209.661,518.4898,149.3802,667.87,2,665.7384,2.131692,0,0,0,0,1482.53,0.7412651,0.9336745,0.3172331,0,250,0.3172331,1691.171,0,0,0,2.440087,25.61065,39.77961,30.44108,9.338527,184.0149,0,372.2389,0,-8.526513e-14,-3.153033e-13,4.263256e-14
tuned,2026-01-31 06:30:00,2522,6.5,19.32976,3145.381,707.2968,7.553012,10.91878,1,1,2201.767,2201.449,564.8055,162.695,727.5006,2,725.4517,2.048848,0,0,0,0,1482.297,0.7411484,0.9335275,0.3172331,0,250,0.3172331,1636.644,0,0,0,5.504164,10.91878,39.6318,29.45959,10.17221,193.9376,0,397.3699,0,5.684342e-14,2.809974e-13,4.263256e-14
tuned,2026-01-31 06:45:00,2523,6.75,19.45457,3141.487,731.8527,0,14.88963,1,1,2199.041,2198.724,599.322,172.6372,771.9591,2,769.7896,2.169484,0,0,0,0,1482.063,0.7410317,0.9333806,0.3172331,0,250,0.3172331,1599.402,0,0,0,0,14.88963,39.58274,28.78924,10.79351,203.8633,0,407.7266,0,-2.842171e-14,2.557954e-13,4.263256e-14
tuned,2026-01-31 07:00:00,2524,7,19.31693,3181.961,757.4513,0,10.28658,1,1,2227.373,2227.055,604.3679,173.8637,778.2316,2,778.1788,0.05277292,0,0,0,0,1481.83,0.7409151,0.9332336,0.3172331,0,250,0.3172331,1622.688,0,0,0,0,10.28658,40.09271,29.20838,10.88433,204.7515,0,409.5029,0,-8.526513e-14,-3.956835e-13,4.263256e-14
tuned,2026-01-31 07:15:00,2525,7.25,19.45364,3170.987,734.4392,2.142732,12.46787,1,1,2219.691,2219.374,591.2131,170.5912,761.8043,2,756.9382,4.866081,0,0,0,0,1481.597,0.7407984,0.9330867,0.3172331,0,250,0.3172331,1628.161,0,0,0,0,12.46787,39.95444,29.3069,10.64755,201.9386,0,403.8772,0,-2.842171e-14,1.417755e-13,4.263256e-14
tuned,2026-01-31 07:30:00,2526,7.5,19.68632,3127.235,687.896,0,18.64257,1,1,2189.065,2188.747,557.5167,160.8649,718.3816,2,713.8249,4.556744,0,0,0,0,1481.364,0.7406818,0.9329398,0.3172331,0,250,0.3172331,1631.231,0,0,0,0,18.64257,39.40316,29.36215,10.04101,193.291,0,386.5819,0,-1.136868e-13,4.607426e-14,4.263256e-14
tuned,2026-01-31 07:45:00,2527,7.75,19.64379,3184.744,635.9369,0,24.42021,1,1,2229.321,2229.004,507.7698,146.2057,653.9755,2,652.6969,1.278579,0,0,0,0,1481.13,0.7405652,0.932793,0.3172331,0,250,0.3172331,1721.234,0,0,0,0,24.42021,40.12778,30.98221,9.145567,181.1983,0,362.3967,0,0,2.24043e-13,4.263256e-14
tuned,2026-01-31 08:00:00,2528,8,19.87292,3220.322,568.054,177.3464,22.63393,1,1,2254.226,2253.908,715.4918,245.2392,960.731,2,589.9909,370.7401,0,0,0,0,1480.897,0.7404486,0.9326461,0.3172331,0,250,0.3172331,1538.416,0,0,0,0,22.63393,40.57606,27.6915,12.88456,276.6632,0,553.3264,0,-1.136868e-13,-2.361444e-13,4.263256e-14
tuned,2026-01-31 08:15:00,2529,8.25,20.03053,3197.44,473.1346,186.242,19.94267,1,1,2238.208,2237.891,646.4896,225.5813,872.0708,2,499.5256,372.5453,0,0,0,0,1480.664,0.7403321,0.9324993,0.3172331,0,250,0.3172331,1591.401,0,0,0,0,19.94267,40.28774,28.64522,11.64252,257.5246,0,515.0493,0,-5.684342e-14,-4.264367e-13,4.263256e-14
tuned,2026-01-31 08:30:00,2530,8.5,20.26393,3221.021,401.466,189.4391,25.75256,1,1,2254.715,2254.397,582.8255,207.5955,790.421,2,414.787,375.6341,0,0,0,0,1480.431,0.7402155,0.9323525,0.3172331,0,250,0.3172331,1671.572,0,0,0,0,25.75256,40.58486,30.08829,10.49657,241.9609,0,483.9218,0,0,-3.478329e-13,4.263256e-14
tuned,2026-01-31 08:45:00,2531,8.75,20.35444,3251.487,349.5235,191.8219,26.55947,1,1,2276.041,2275.724,529.415,192.6138,722.0288,2,342.7928,379.236,0,0,0,0,1480.198,0.740099,0.9322057,0.3172331,0,250,0.3172331,1746.309,0,0,6.730712,0,26.55947,40.96874,31.43356,9.53518,228.4659,0,468.5422,0,0,-6.661338e-16,4.263256e-14
tuned,2026-01-31 09:00:00,2532,9,20.53744,3270.301,292.5302,194.9973,28.48556,1,1,2289.211,2288.894,484.0239,179.5273,663.5512,2,284.5876,378.9636,0,0,0,0,1479.965,0.7399825,0.932059,0.3172331,0,250,0.3172331,1804.87,0,0,7.942643,0,28.48556,41.2058,32.48765,8.718141,216.7697,0,447.2405,0,0,-2.942091e-13,4.263256e-14
tuned,2026-01-31 09:15:00,2533,9.25,20.78786,3323.861,249.237,190.4604,36.00626,1,1,2326.703,2326.386,449.7769,170.0318,619.8087,2,237.4926,382.3161,0,0,0,0,1479.732,0.739866,0.9319123,0.3172331,0,250,0.3172331,1876.609,0,0,11.7444,0,36.00626,41.88065,33.77896,8.101694,209.8487,0,439.9566,0,-2.842171e-14,-3.183009e-13,4.263256e-14
tuned,2026-01-31 09:30:00,2534,9.5,21.2297,3360.621,213.5361,193.5046,43.84165,1,1,2352.435,2352.118,420.2475,162.7093,582.9568,2,189.615,393.3418,0,0,0,0,1479.499,0.7397495,0.9317656,0.3172331,0,250,0.3172331,1931.87,0,0,23.92114,0,43.84165,42.34383,34.77366,7.570165,204.8953,0,451.0545,0,-2.842171e-14,-7.160939e-14,4.263256e-14
tuned,2026-01-31 09:45:00,2535,9.75,21.53261,3344.821,173.8682,194.6086,57.06772,1,1,2341.375,2341.057,391.2865,154.993,546.2795,2,147.1535,399.126,0,0,0,0,1479.266,0.7396331,0.9316189,0.3172331,0,250,0.3172331,1949.771,0,0,26.71471,0,57.06772,42.14474,35.09587,7.048866,199.792,0,445.6668,0,-2.842171e-14,4.477529e-13,4.263256e-14
tuned,2026-01-31 10:00:00,2536,10,21.81014,3351.155,148.4655,203.4453,59.4703,1,1,2345.808,2345.491,377.4771,151.6272,529.1043,2,124.2719,404.8324,0,0,0,0,1479.033,0.7395167,0.9314722,0.3172331,0,250,0.3172331,1968.014,0,0,24.19361,0,59.4703,42.22455,35.42425,6.800298,197.2158,0,436.1655,0,-2.842171e-14,3.327338e-13,4.263256e-14
tuned,2026-01-31 10:15:00,2537,10.25,21.8578,3385.512,113.9844,199.2728,59.06655,1,1,2369.858,2369.541,370.8409,149.6559,520.4967,2,116.2502,404.2465,0,0,0,0,1478.8,0.7394002,0.9313256,0.3172331,0,250,0.3172331,1998.7,0,0,0,0,59.06655,42.65745,35.9766,6.680846,195.7368,0,391.4737,0,-5.684342e-14,-4.134471e-13,4.263256e-14
tuned,2026-01-31 10:30:00,2538,10.5,22.12654,3416.749,91.68278,198.1866,63.07664,1,1,2391.724,2391.407,362.1473,146.7535,508.9009,2,108.4305,400.4704,0,0,0,0,1478.568,0.7392838,0.931179,0.3172331,0,250,0.3172331,2029.259,0,0,0,0,63.07664,43.05103,36.52667,6.524362,194.1254,0,388.2508,0,-2.842171e-14,3.141931e-14,4.263256e-14
tuned,2026-01-31 10:45:00,2539,10.75,22.26595,3413.902,78.92313,217.6602,71.96196,1,1,2389.732,2389.414,350.6417,143.5572,494.1989,1,92.66116,401.5377,0,0,0,0,1478.335,0.7391675,0.9310324,0.3172331,0,250,0.3172331,2038.773,0,0,0,0,71.96196,43.01517,36.69791,6.317261,192.6607,0,385.3215,0,-2.842171e-14,-1.471046e-13,4.263256e-14
tuned,2026-01-31 11:00:00,2540,11,22.49001,3450.022,65.10549,214.5756,86.07864,1,1,2415.015,2414.698,354.3975,145.4418,499.8394,1,90.73692,409.1024,0,0,0,0,1478.102,0.7390511,0.9308858,0.3172331,0,250,0.3172331,2060.3,0,0,0,0,86.07864,43.47027,37.08541,6.384865,197.4298,0,394.8596,0,-2.842171e-14,-3.497203e-14,4.263256e-14
tuned,2026-01-31 11:15:00,2541,11.25,22.76067,3434.26,99.95463,217.478,89.48919,1,1,2403.982,2403.664,349.4202,144.5607,493.9809,1,79.69907,414.2818,0,0,0,0,1477.87,0.7389348,0.9307393,0.3172331,0,250,0.3172331,2054.244,0,0,20.25556,0,89.48919,43.27167,36.9764,6.295275,197.1104,0,429.1616,0,0,3.73257e-13,4.263256e-14
tuned,2026-01-31 11:30:00,2542,11.5,23.12381,3463.995,115.7016,214.5588,91.58567,1,1,2424.796,2424.479,350.1192,145.2038,495.323,1,76.88293,418.4401,0,0,0,0,1477.637,0.7388184,0.9305928,0.3172331,0,250,0.3172331,2074.36,0,0,38.81864,0,91.58567,43.64633,37.33848,6.307856,198.592,0,464.1461,0,-2.842171e-14,1.74083e-13,4.263256e-14
tuned,2026-01-31 11:45:00,2543,11.75,23.43596,3427.3,86.27834,211.798,103.9505,1,1,2399.11,2398.793,353.6692,145.4856,499.1548,1,87.66981,411.485,0,0,0,0,1477.404,0.7387021,0.9304463,0.3172331,0,250,0.3172331,2045.124,0,0,0,0,103.9505,43.18399,36.81223,6.371756,200.6247,0,401.2493,0,0,2.831069e-13,4.263256e-14
tuned,2026-01-31 12:00:00,2544,12,23.69325,3453.746,96.71866,210.11,112.4442,1,1,2417.622,2417.305,351.4897,144.9957,496.4854,1,83.71119,412.7742,0,0,0,0,1477.172,0.7385858,0.9302998,0.3172331,0,250,0.3172331,2065.816,0,0,13.00747,0,112.4442,43.5172,37.18468,6.332524,202.1041,0,426.6461,0,-2.842171e-14,-2.017275e-13,4.263256e-14
tuned,2026-01-31 12:15:00,2545,12.25,23.91614,3514.249,96.4046,202.6233,121.6881,1,1,2459.974,2459.657,354.3758,146.426,500.8018,2,82.38371,418.4181,0,0,0,0,1476.939,0.7384696,0.9301534,0.3172331,0,250,0.3172331,2105.281,0,0,14.02089,0,121.6881,44.27954,37.89506,6.384475,205.9767,0,436.1394,0,2.842171e-14,-3.637091e-13,4.263256e-14
tuned,2026-01-31 12:30:00,2546,12.5,24.32148,3550.768,100.9741,197.8945,131.7947,1,1,2485.537,2485.22,350.1801,145.1297,495.3098,1,77.73154,417.5783,0,0,0,0,1476.707,0.7383533,0.9300069,0.3172331,0,250,0.3172331,2135.04,0,0,23.24257,0,131.7947,44.73967,38.43072,6.308952,207.2023,0,454.498,0,-2.842171e-14,-1.94289e-13,4.263256e-14
tuned,2026-01-31 12:45:00,2547,12.75,24.42689,3524.339,103.9754,197.6603,145.327,1,1,2467.038,2466.72,350.1489,145.2371,495.386,1,76.71292,418.673,0,0,0,0,1476.474,0.7382371,0.9298605,0.3172331,0,250,0.3172331,2116.571,0,0,27.26243,0,145.327,44.40668,38.09829,6.30839,209.459,0,465.9458,0,-2.842171e-14,3.149703e-13,4.263256e-14
tuned,2026-01-31 13:00:00,2548,13,24.65053,3451.804,113.7379,200.1797,156.1512,1,1,2416.263,2415.946,360.358,148.1267,508.4847,2,90.25619,418.2285,0,0,0,0,1476.242,0.7381209,0.9297141,0.3172331,0,250,0.3172331,2055.588,0,0,23.48174,0,156.1512,43.49273,37.00058,6.492154,213.3213,0,467.1487,0,-5.684342e-14,2.642331e-13,4.263256e-14
tuned,2026-01-31 13:15:00,2549,13.25,25.04352,3471.809,90.60032,204.0378,170.0108,1,1,2430.267,2429.949,362.2317,148.6985,510.9302,2,92.39325,418.5369,0,0,0,0,1476.009,0.7380047,0.9295678,0.3172331,0,250,0.3172331,2067.718,0,0,0,0,170.0108,442.2516,376.2762,65.97541,555.9126,0,1111.825,0,0,-3.367306e-13,4.263256e-14
tuned,2026-01-31 13:30:00,2550,13.5,25.22168,3506.484,77.62309,201.5223,169.7601,1,1,2454.539,2454.222,359.328,147.4777,506.8058,2,91.89466,414.9111,0,0,0,0,1475.777,0.7378885,0.9294215,0.3172331,0,250,0.3172331,2094.894,0,0,0,0,169.7601,448.2673,382.586,65.68126,561.0667,0,1122.133,0,0,3.413936e-13,4.263256e-14
tuned,2026-01-31 13:45:00,2551,13.75,25.5269,3510.109,76.16373,202.2181,182.9942,1,1,2457.076,2456.759,354.4777,146.3977,500.8754,2,82.99897,417.8765,0,0,0,0,1475.545,0.7377723,0.9292751,0.3172331,0,250,0.3172331,2102.281,0,0,0,0,182.9942,451.499,386.3038,65.1952,566.3276,0,1132.655,0,0,-4.186651e-13,4.263256e-14
tuned,2026-01-31 14:00:00,2552,14,25.83022,3514.929,94.61466,200.0058,200.4383,1,1,2460.45,2460.133,353.2985,145.6714,498.9699,1,84.7343,414.2356,0,0,0,0,1475.312,0.7376562,0.9291289,0.3172331,0,250,0.3172331,2106.835,0,0,9.880353,0,200.4383,454.9081,389.5287,65.37935,572.2588,0,1161.561,0,-2.842171e-14,1.230127e-13,4.263256e-14
tuned,2026-01-31 14:15:00,2553,14.25,26.26528,3477.997,95.47524,204.444,208.4716,1,1,2434.598,2434.281,349.9781,144.1971,494.1752,1,84.82307,409.3521,0,0,0,0,1475.08,0.7375401,0.9289826,0.3172331,0,250,0.3172331,2084.303,0,0,10.65217,0,208.4716,454.1466,388.803,65.34362,571.8881,0,1162.151,0,-5.684342e-14,1.598721e-13,4.263256e-14
tuned,2026-01-31 14:30:00,2554,14.5,26.57553,3466.775,95.62276,200.8284,212.9758,1,1,2426.743,2426.426,357.6974,146.5555,504.2529,2,93.60455,410.6484,0,0,0,0,1474.848,0.737424,0.9288363,0.3172331,0,250,0.3172331,2068.728,0,0,2.018213,0,212.9758,455.5817,388.3702,67.21145,574.9084,0,1153.298,0,2.842171e-14,-2.955414e-13,4.263256e-14
tuned,2026-01-31 14:45:00,2555,14.75,26.50883,3437.578,94.67847,201.876,210.3124,1,1,2406.305,2405.988,377.6934,152.2764,529.9698,2,119.6159,410.3539,0,0,0,0,1474.616,0.7373079,0.9286901,0.3172331,0,250,0.3172331,2028.294,0,0,0,0,210.3124,451.1234,380.2556,70.86775,571.9604,0,1143.921,0,0,-3.204104e-13,4.263256e-14
tuned,2026-01-31 15:00:00,2556,15,26.65022,3411.21,110.2173,202.199,211.8045,1,1,2387.847,2387.53,377.7941,152.8002,530.5943,2,115.5857,415.0085,0,0,0,0,1474.384,0.7371918,0.9285439,0.3172331,0,250,0.3172331,2009.736,0,0,0,0,211.8045,448.9721,377.8782,71.09392,570.5027,0,1141.005,0,2.842171e-14,9.925394e-14,4.263256e-14
tuned,2026-01-31 15:15:00,2557,15.25,26.81794,3405.113,118.3533,194.6275,211.5237,1,1,2383.579,2383.262,366.4748,148.8428,515.3176,2,106.9046,408.413,0,0,0,0,1474.152,0.7370758,0.9283978,0.3172331,0,250,0.3172331,2016.787,0,0,11.44874,0,211.5237,449.7296,380.524,69.20569,569.2767,0,1158.302,0,-2.842171e-14,6.850076e-14,4.263256e-14
tuned,2026-01-31 15:30:00,2558,15.5,27.04238,3444.727,142.853,195.8984,213.3992,1,1,2411.309,2410.992,378.2306,151.8891,530.1197,2,124.8624,405.2573,0,0,0,0,1473.919,0.7369597,0.9282516,0.3172331,0,250,0.3172331,2032.761,0,0,17.99057,0,213.3992,457.0909,385.3329,71.75802,577.6742,0,1186.382,0,-5.684342e-14,-3.977929e-13,4.263256e-14
tuned,2026-01-31 15:45:00,2559,15.75,27.19439,3447.736,172.8014,189.3785,215.0375,1,1,2413.415,2413.098,372.1756,149.0938,521.2694,2,125.9215,395.3479,0,0,0,0,1473.687,0.7368437,0.9281055,0.3172331,0,250,0.3172331,2040.922,0,0,46.87998,0,215.0375,458.9449,388.1101,70.83476,578.0963,0,1237.061,0,0,-3.745892e-13,4.263256e-14
tuned,2026-01-31 16:00:00,2560,16,27.52823,3418.917,183.7,201.9842,210.0089,1,1,2393.242,2392.924,378.9683,151.1335,530.1019,2,133.9479,396.1539,0,0,0,0,1473.455,0.7367277,0.9279594,0.3172331,0,250,0.3172331,2013.956,0,0,49.75207,0,210.0089,458.3091,385.6754,72.63371,577.0259,0,1239.874,0,0,1.54432e-13,4.263256e-14
tuned,2026-01-31 16:15:00,2561,16.25,27.74164,3407.073,180.048,196.3524,210.4836,1,1,2384.951,2384.634,402.2826,157.9738,560.2564,2,162.8475,397.4089,0,0,0,0,1473.224,0.7366118,0.9278133,0.3172331,0,250,0.3172331,1982.351,0,0,17.20056,0,210.4836,458.7838,381.3372,77.44658,579.8009,0,1189.273,0,-8.526513e-14,2.966516e-13,4.263256e-14
tuned,2026-01-31 16:30:00,2562,16.5,27.63946,3374.878,184.813,194.6436,204.141,1,1,2362.415,2362.098,434.7627,166.6624,601.4251,2,210.1759,391.2491,0,0,0,0,1472.992,0.7364958,0.9276672,0.3172331,0,250,0.3172331,1927.335,0,0,0,0,204.141,453.4683,369.9542,83.51408,575.8017,0,1151.603,0,-8.526513e-14,6.916689e-14,4.263256e-14
tuned,2026-01-31 16:45:00,2563,16.75,27.59651,3354.243,218.6712,185.4389,199.1697,1,1,2347.97,2347.653,458.0191,172.6082,630.6273,2,246.3797,384.2476,0,0,0,0,1472.76,0.7363799,0.9275212,0.3172331,0,250,0.3172331,1889.634,0,0,0,0,199.1697,450.2872,362.3887,87.89846,573.1931,0,1146.386,0,5.684342e-14,3.993472e-13,4.263256e-14
tuned,2026-01-31 17:00:00,2564,17,27.35238,3352.313,264.6168,187.4194,188.3385,1,1,2346.619,2346.302,484.2686,180.1801,664.4487,2,280.0064,384.4423,0,0,0,0,1472.528,0.7362639,0.9273752,0.3172331,0,250,0.3172331,1862.033,0,0,0,0,188.3385,447.7222,355.2659,92.45638,571.3799,0,1142.76,0,-1.136868e-13,3.963496e-13,4.263256e-14
tuned,2026-01-31 17:15:00,2565,17.25,27.59419,3305.931,313.7777,193.3788,181.387,1,1,2314.152,2313.835,512.7571,188.4678,701.2249,2,315.9126,385.3123,0,0,0,0,1472.296,0.736148,0.9272292,0.3172331,0,250,0.3172331,1801.078,0,0,0,0,181.387,443.7798,345.3887,98.39114,568.6407,0,1137.281,0,-1.136868e-13,7.893686e-14,4.263256e-14
tuned,2026-01-31 17:30:00,2566,17.5,27.57368,3308.328,372.6956,190.8968,177.3586,1,1,2315.83,2315.513,543.3107,196.0602,739.3709,2,365.3174,374.0535,0,0,0,0,1472.064,0.7360321,0.9270832,0.3172331,0,250,0.3172331,1772.202,0,0,7.378206,0,177.3586,443.9096,339.7044,104.2053,569.7616,0,1152.251,0,-5.684342e-14,3.763656e-13,4.263256e-14
tuned,2026-01-31 17:45:00,2567,17.75,27.53564,3284.147,431.2064,186.4532,166.2889,1,1,2298.903,2298.586,591.717,209.3079,801.0249,2,433.343,367.6819,0,0,0,0,1471.833,0.7359163,0.9269373,0.3172331,0,250,0.3172331,1706.869,0,0,0,0,166.2889,440.3119,326.9188,113.3931,568.0762,0,1136.152,0,-5.684342e-14,3.993472e-13,4.263256e-14
tuned,2026-01-31 18:00:00,2568,18,27.29359,3302.595,510.6172,2.354692,148.4403,1,1,2311.816,2311.499,392.1819,113.0788,505.2607,2,502.8137,2.44705,0,0,0,0,1471.601,0.7358004,0.9267914,0.3172331,0,250,0.3172331,1919.317,0,0,7.8035,0,148.4403,440.5385,365.7441,74.79443,507.1096,0,1027.68,0,-2.842171e-14,1.685319e-13,4.263256e-14
tuned,2026-01-31 18:15:00,2569,18.25,27.18845,3264.781,564.5496,3.464403,136.0426,1,1,2285.347,2285.03,437.326,126.4939,563.8199,2,557.3423,6.477575,0,0,0,0,1471.369,0.7356846,0.9266455,0.3172331,0,250,0.3172331,1847.704,0,0,7.207362,0,136.0426,434.5368,351.3232,83.21367,503.6843,0,1019.801,0,-8.526513e-14,-2.947642e-13,4.263256e-14
tuned,2026-01-31 18:30:00,2570,18.5,27.18233,3258.74,634.3478,7.93339,130.4797,1,1,2281.118,2280.801,486.3131,140.2285,626.5416,2,623.4267,3.114901,0,0,0,0,1471.138,0.7355688,0.9264996,0.3172331,0,250,0.3172331,1794.488,0,0,10.92109,4.818489,130.4797,433.6773,341.161,92.51628,506.1958,0,1039.542,0,-2.842171e-14,-5.928591e-14,4.263256e-14
tuned,2026-01-31 18:45:00,2571,18.75,27.05072,3224.64,678.0188,0.2384545,116.5038,1,1,2257.248,2256.931,519.6397,149.5956,669.2353,2,668.1894,1.04591,0,0,0,0,1470.906,0.735453,0.9263538,0.3172331,0,250,0.3172331,1737.291,0,0,9.829435,0,116.5038,427.9613,329.3805,98.58087,501.0645,0,1019.085,0,5.684342e-14,-1.199041e-14,4.263256e-14
tuned,2026-01-31 19:00:00,2572,19,26.90647,3227.337,704.2166,6.721908,115.3115,1,0,2259.136,2258.819,154.5207,45.10966,199.6304,1,193.4334,6.196912,0,0,0,500,1345.674,0.6728372,0.9262079,0.3172331,0,250,0.3172331,2104.298,0,0,10.78316,0.5249957,115.3115,427.0346,397.7663,29.26833,464.6728,0,948.8521,0,-7.105427e-15,-1.297851e-13,4.263256e-14
tuned,2026-01-31 19:15:00,2573,19.25,26.71886,3171.542,726.315,5.293014,109.8332,1,0,2220.079,2219.762,178.2467,51.60635,229.853,1,226.7464,3.106569,0,0,0,500,1220.463,0.6102313,0.8473515,0.3172331,0,250,0.3172331,2041.515,0,0,0,2.186445,109.8332,418.0212,384.3992,33.62199,456.6861,0,917.1439,0,7.105427e-15,3.288481e-13,4.263256e-14
tuned,2026-01-31 19:30:00,2574,19.5,26.85994,3153.414,724.3316,10.12161,98.54541,1,0,2207.39,2207.072,184.5127,53.76627,238.279,1,231.8109,6.468068,0,0,0,500,1095.27,0.5476352,0.7685074,0.3172331,0,250,0.3172331,2022.56,0,0,0,3.653543,98.54541,416.8499,381.946,34.90382,454.3219,0,914.9462,0,-1.421085e-14,-3.069767e-13,4.263256e-14
tuned,2026-01-31 19:45:00,2575,19.75,26.65111,3127.989,718.1816,8.66785,85.83281,0,0,2189.592,2189.275,164.5785,47.97111,212.5496,1,206.6524,5.897179,0,0,0,500,970.098,0.485049,0.6896758,0.3172331,0,250,0.3172331,2024.697,0,0,11.52925,2.770671,85.83281,411.7031,380.6982,31.00489,0,444.8082,2471.112,0,0,1.058043e-13,4.263256e-14
tuned,2026-01-31 20:00:00,2576,20,26.31184,3087.548,663.4292,5.404972,78.54458,0,0,2161.284,2160.967,141.3801,41.15726,182.5374,1,177.9608,4.57655,0,0,0,500,844.9453,0.4224727,0.6108565,0.3172331,0,250,0.3172331,2019.587,0,0,0,0.8284212,78.54458,403.5485,377.0912,26.45731,0,432.9141,2382.457,0,1.421085e-14,-7.449596e-14,4.263256e-14
tuned,2026-01-31 20:15:00,2577,20.25,26.08565,3082.286,635.5798,10.78646,72.99926,0,0,2157.6,2157.283,0,0,0,0,0,0,0,0,0,500,719.8123,0.3599062,0.5320497,0.3172331,0,250,0.3172331,2157.283,0,0,135.5798,10.78646,72.99926,400.9978,400.9389,0.05895891,0,414.506,2532.265,0,0,9.148238e-14,4.263256e-14
tuned,2026-01-31 20:30:00,2578,20.5,25.87051,3080.132,606.1536,3.481396,70.77363,0,0,2156.092,2155.775,0,0,0,0,0,0,0,0,0,500,594.699,0.2973495,0.4532553,0.3172331,0,250,0.3172331,2155.775,0,0,106.1536,3.481396,70.77363,398.9628,398.9041,0.05870073,0,412,2455.121,0,0,3.175238e-14,4.263256e-14
tuned,2026-01-31 20:45:00,2579,20.75,25.67853,3066.532,565.2614,1.563181,68.87118,0,0,2146.572,2146.255,0,0,0,0,0,0,0,0,0,500,469.6054,0.2348027,0.3744732,0.3172331,0,250,0.3172331,2146.255,0,0,65.26137,1.563181,68.87118,395.6551,395.5967,0.05847225,0,408.291,2360.873,0,0,-6.328271e-14,4.263256e-14
tuned,2026-01-31 21:00:00,2580,21,25.45651,3043.504,489.7897,0,66.87154,0,0,2130.453,2130.135,0,0,0,0,0,0,0,0,0,496.0354,345.5226,0.1727613,0.2957036,0.3172331,0,250,0.3172331,2130.135,0,0,0,0,66.87154,390.9243,390.8661,0.05821022,0,403.1366,2217.251,0,0,1.334488e-13,4.263256e-14
tuned,2026-01-31 21:15:00,2581,21.25,25.11047,3031.288,413.0248,3.140139,54.52769,0,0,2121.902,2121.585,0,0,0,0,0,0,0,0,0,421.725,240.037,0.1200185,0.2175705,0.3172331,0,250,0.3172331,2121.585,0,0,0,3.140139,54.52769,386.6546,386.5968,0.05780646,0,396.5329,2186.348,0,0,6.14786e-14,4.263256e-14
tuned,2026-01-31 21:30:00,2582,21.5,24.87869,3019.136,375.2312,7.297818,45.72703,0,0,2113.395,2113.078,149.297,43.25597,192.5529,1,189.6575,2.895486,0,0,0,159.9967,200,0.1,0.1511478,0.3172331,0,250,0.3172331,1963.781,0,0,25.57703,4.402332,45.72703,38.04111,35.34806,2.693056,0,86.89791,529.6529,0,-2.131628e-14,-3.330669e-16,4.263256e-14
tuned,2026-01-31 21:45:00,2583,21.75,24.71668,3050.873,299.1976,13.48436,40.285,0,0,2135.611,2135.294,243.3796,71.12441,314.504,1,303.9222,10.45588,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1891.914,0,0,0,3.028477,40.285,38.441,34.05446,4.386543,0,112.4621,623.7659,0,-4.263256e-14,0,4.263256e-14
tuned,2026-01-31 22:00:00,2584,22,24.31176,3062.519,253.9768,3.268786,35.57621,0,0,2143.763,2143.446,214.0586,62.31612,276.3747,1,269.3064,6.942309,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1929.387,0,0,0,0,35.57621,38.58773,34.72897,3.858764,0,103.4257,568.8412,0,7.105427e-15,0,4.263256e-14
tuned,2026-01-31 22:15:00,2585,22.25,24.34869,3089.95,211.7673,3.653659,26.60532,0,0,2162.965,2162.648,175.2321,50.41913,225.6513,1,225.4292,0.0961666,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1987.416,0,0,0,3.557493,26.60532,38.93337,35.77348,3.159889,0,90.96774,506.4592,0,1.421085e-14,0,4.263256e-14
tuned,2026-01-31 22:30:00,2586,22.5,24.34035,3101.888,185.4813,0,21.16083,0,0,2171.322,2171.005,149.796,43.25401,193.05,1,191.3973,1.526714,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2021.209,0,0,0,0,21.16083,39.0838,36.38176,2.702038,0,83.43309,458.882,0,7.105427e-15,0,4.263256e-14
tuned,2026-01-31 22:45:00,2587,22.75,23.86182,3131.785,172.5849,2.396292,21.76524,0,0,2192.249,2191.932,130.4615,37.63467,168.0961,1,166.9833,0.9868987,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2061.471,0,0,5.601551,1.409393,21.76524,39.46049,37.10647,2.354017,0,78.61038,444.451,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-31 23:00:00,2588,23,23.57471,3112.763,167.9236,0,22.21472,0,1,2178.934,2178.617,508.5766,146.3726,654.9491,2,154.2837,0.6654482,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1670.04,0,0,13.63994,0,22.21472,39.22081,30.06073,9.160088,0,180.3604,1015.511,0,2.842171e-14,1.24345e-13,4.263256e-14
tuned,2026-01-31 23:15:00,2589,23.25,23.46796,3102.873,117.3445,0,23.42887,0,1,2172.011,2171.694,498.2742,143.6829,641.9571,2,138.7141,3.242946,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1673.419,0,0,0,0,23.42887,39.0962,30.12155,8.974645,0,177.9376,978.6569,0,2.842171e-14,-1.216804e-13,4.263256e-14
tuned,2026-01-31 23:30:00,2590,23.5,23.40235,3090.036,103.7639,5.583051,29.89372,0,1,2163.025,2162.708,483.0997,139.2803,622.3799,2,119.4889,2.891002,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1679.608,0,0,0,2.692049,29.89372,38.93445,30.23295,8.701504,0,174.7801,965.9346,0,5.684342e-14,1.301736e-13,4.263256e-14
tuned,2026-01-31 23:45:00,2591,23.75,23.39279,3067.904,70.41473,9.150919,31.60362,1,1,2147.533,2147.215,477.545,137.9709,615.5159,2,109.9111,5.604761,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1669.67,0,0,0,3.546158,31.60362,38.65559,30.05407,8.60152,173.5921,0,353.3013,0,-2.842171e-14,8.903989e-14,4.263256e-14
tuned,2026-02-01 00:00:00,2592,0,22.90193,3075.193,65.95744,15.35814,24.99203,1,1,2152.635,2152.318,459.6331,132.6468,592.2799,2,88.28717,3.992695,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1692.685,0,0,0,11.36545,24.99203,38.74744,30.46833,8.279106,167.4761,0,354.5576,0,0,2.131628e-14,4.263256e-14
tuned,2026-02-01 00:15:00,2593,0.25,22.5141,3074.217,51.2433,18.01638,21.85879,1,1,2151.952,2151.635,465.7714,134.5061,600.2775,2,95.40531,4.87218,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1685.863,0,0,0,13.1442,21.85879,38.73514,30.34554,8.389595,168.6377,0,359.9492,0,-5.684342e-14,-1.135758e-13,4.263256e-14
tuned,2026-02-01 00:30:00,2594,0.5,22.21034,3075.736,58.49515,16.04072,19.03942,1,1,2153.015,2152.698,462.129,133.3255,595.4544,2,91.83135,3.623074,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1690.569,0,0,0,12.41764,19.03942,38.75427,30.43024,8.324031,167.0345,0,355.4894,0,0,-2.081668e-13,4.263256e-14
tuned,2026-02-01 00:45:00,2595,0.75,22.05211,3071.333,60.1153,11.56732,20.36984,1,1,2149.933,2149.616,464.2062,133.8191,598.0253,2,95.38021,2.645052,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1685.41,0,0,0,8.922269,20.36984,38.6988,30.33738,8.361422,167.6538,0,350.6986,0,-2.842171e-14,4.474199e-13,4.263256e-14
tuned,2026-02-01 01:00:00,2596,1,21.68361,3086.458,72.76839,11.48278,15.06307,1,1,2160.52,2160.203,456.7786,131.4779,588.2565,2,87.5351,0.721413,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1703.425,0,0,0,10.76137,15.06307,38.88937,30.66164,8.227726,164.7079,0,347.9792,0,5.684342e-14,-1.731948e-14,4.263256e-14
tuned,2026-02-01 01:15:00,2597,1.25,21.52245,3039.644,85.72784,8.338597,15.29768,1,1,2127.751,2127.434,116.2237,33.77631,150,1,97.94492,3.21996,0,0,48.83512,0,1336.009,0.6680045,0.8337089,0.3172331,0,250,0.3172331,2011.21,0,0,0,5.118637,15.29768,38.29951,36.20178,2.097737,72.57861,0,153.9869,0,-7.105427e-15,1.141309e-13,4.263256e-14
tuned,2026-02-01 01:30:00,2598,1.5,21.37021,3049.676,88.41209,5.768857,5.81776,1,1,2134.773,2134.456,116.316,33.68399,150,1,91.51521,2.101825,0,0,56.38297,0,1349.894,0.6749472,0.8412653,0.3172331,0,250,0.3172331,2018.14,0,0,0,3.667032,5.81776,38.42592,36.32652,2.099398,70.9967,0,148.319,0,0,1.389999e-13,4.263256e-14
tuned,2026-02-01 01:45:00,2599,1.75,21.26034,3042.853,98.68032,0,10.76379,1,1,2129.997,2129.68,116.3909,33.60911,150,1,100.5812,1.194846,0,0,48.22394,0,1361.738,0.680869,0.8500088,0.3172331,0,250,0.3172331,2013.289,0,0,0,0,10.76379,38.33994,36.2392,2.100746,71.66917,0,143.3383,0,-1.421085e-14,-1.254552e-13,4.263256e-14
tuned,2026-02-01 02:00:00,2600,2,20.89273,3023.186,111.5824,0,15.71159,1,1,2116.23,2115.913,116.4618,33.53816,150,1,91.76096,0.3355584,0,0,57.90348,0,1375.999,0.6879997,0.8574664,0.3172331,0,250,0.3172331,1999.451,0,0,19.82149,0,15.71159,38.09214,35.99012,2.102023,72.16809,0,178.5282,0,0,-4.4309e-13,4.263256e-14
tuned,2026-02-01 02:15:00,2601,2.25,20.73346,3017.374,103.4173,1.765314,12.53644,1,1,2112.162,2111.844,116.4503,33.54965,150,1,87.93177,0.4747034,0,0,61.59353,0,1391.181,0.6955906,0.8664467,0.3172331,0,250,0.3172331,1995.394,0,0,15.48549,1.29061,12.53644,38.01891,35.91709,2.101816,71.56689,0,172.0726,0,-1.421085e-14,-5.484502e-14,4.263256e-14
tuned,2026-02-01 02:30:00,2602,2.5,20.56783,3033.198,99.47504,0,16.89211,1,1,2123.238,2122.921,116.2201,33.77986,150,1,85.37776,3.262982,0,0,61.35926,0,1406.302,0.703151,0.8760064,0.3172331,0,250,0.3172331,2006.701,0,0,14.09728,0,16.89211,38.21829,36.12062,2.097673,72.72169,0,169.7612,0,-1.421085e-14,3.911316e-13,4.263256e-14
tuned,2026-02-01 02:45:00,2603,2.75,20.34859,3054.251,87.05295,1.53657,14.79074,1,1,2137.976,2137.658,116.269,33.73102,150,1,99.72262,2.67145,0,0,47.60593,0,1417.982,0.7089911,0.8855278,0.3172331,0,250,0.3172331,2021.389,0,0,0,0,14.79074,38.48356,36.38501,2.098552,72.57637,0,145.1527,0,-1.421085e-14,4.001244e-13,4.263256e-14
tuned,2026-02-01 03:00:00,2604,3,20.36932,3046.746,77.47255,1.889495,10.23413,1,1,2132.722,2132.405,116.4501,33.54991,150,1,106.1815,0.4777912,0,0,43.34071,0,1428.594,0.714297,0.8928826,0.3172331,0,250,0.3172331,2015.955,0,0,0,1.411704,10.23413,38.389,36.28719,2.101812,71.54012,0,145.5154,0,0,-3.277378e-13,4.263256e-14
tuned,2026-02-01 03:15:00,2605,3.25,20.18927,3064.091,95.60742,0,7.275522,1,1,2144.864,2144.547,116.4895,33.51046,150,1,96.39722,0,0,0,53.60278,0,1441.77,0.7208849,0.8995648,0.3172331,0,250,0.3172331,2028.057,0,0,0,0,7.275522,38.60755,36.50503,2.102522,71.22221,0,142.4444,0,0,-3.402834e-13,4.263256e-14
tuned,2026-02-01 03:30:00,2606,3.5,20.25287,3070.684,123.8106,1.409161,6.127237,1,1,2149.479,2149.162,116.4064,33.59361,150,1,90.12497,1.007153,0,0,58.86788,0,1456.26,0.7281299,0.9078614,0.3172331,0,250,0.3172331,2032.755,0,0,33.68561,0.4020076,6.127237,38.69062,36.58959,2.101025,71.20065,0,201.2024,0,-7.105427e-15,-2.703393e-13,4.263256e-14
tuned,2026-02-01 03:45:00,2607,3.75,20.05729,3092.805,129.5005,0,8.818766,1,1,2164.963,2164.646,116.3623,33.63769,150,1,93.43778,1.541043,0,0,55.02118,0,1469.786,0.734893,0.9169855,0.3172331,0,250,0.3172331,2048.284,0,0,36.06276,0,8.818766,38.96934,36.86911,2.100232,71.96597,0,206.1402,0,1.421085e-14,-1.79412e-13,4.263256e-14
tuned,2026-02-01 04:00:00,2608,4,20.18076,3111.433,118.6815,4.860681,7.927154,1,1,2178.003,2177.686,116.1839,33.81614,150,1,126.9721,3.702461,0,0,19.32545,0,1474.386,0.737193,0.9255027,0.3172331,0,250,0.3172331,2061.502,0,0,0,1.15822,7.927154,39.20405,37.10703,2.09702,72.23777,0,146.4735,0,0,-2.979839e-13,4.263256e-14
tuned,2026-02-01 04:15:00,2609,4.25,20.30798,3121.641,133.4012,8.768662,12.62273,1,1,2185.149,2184.831,119.7346,34.553,154.2876,1,153.2619,1.025673,0,0,0,0,1474.154,0.7370769,0.9283992,0.3172331,0,250,0.3172331,2065.097,0,0,0,7.742989,12.62273,39.33267,37.17174,2.160933,73.82289,0,161.0024,0,7.105427e-15,1.281197e-13,4.263256e-14
tuned,2026-02-01 04:30:00,2610,4.5,20.12046,3104.302,173.6511,7.971092,14.72117,1,1,2173.011,2172.694,147.9178,42.55728,190.475,1,190.4197,0.05537318,0,0,0,0,1473.922,0.7369609,0.9282531,0.3172331,0,250,0.3172331,2024.776,0,0,0,7.915719,14.72117,39.11421,36.44598,2.66823,81.44185,0,176.5383,0,1.421085e-14,3.663736e-13,4.263256e-14
tuned,2026-02-01 04:45:00,2611,4.75,20.10297,3073.642,220.6025,1.650007,11.87889,1,1,2151.549,2151.232,166.5527,47.92173,214.4744,1,214.3836,0.09076569,0,0,0,0,1473.69,0.7368449,0.9281069,0.3172331,0,250,0.3172331,1984.679,0,0,6.218892,1.559242,11.87889,38.72789,35.72423,3.003658,85.61309,0,184.6435,0,-7.105427e-15,2.207123e-13,4.263256e-14
tuned,2026-02-01 05:00:00,2612,5,20.0971,3110.709,264.212,2.099891,11.39919,1,1,2177.496,2177.179,216.1113,62.20328,278.3146,1,277.9882,0.3263775,0,0,0,0,1473.458,0.7367289,0.9279608,0.3172331,0,250,0.3172331,1961.068,0,0,0,1.773513,11.39919,39.19494,35.29922,3.895714,99.39,0,201.8393,0,2.842171e-14,-2.929879e-13,4.263256e-14
tuned,2026-02-01 05:15:00,2613,5.25,19.93565,3089.465,338.0001,3.57948,7.367817,1,1,2162.625,2162.308,275.3721,79.21901,354.5911,1,354.5636,0.02748509,0,0,0,0,1473.226,0.7366129,0.9278147,0.3172331,0,250,0.3172331,1886.936,0,0,0,3.551995,7.367817,38.92725,33.96485,4.962408,114.4003,0,234.9277,0,-2.842171e-14,-2.483569e-13,4.263256e-14
tuned,2026-02-01 05:30:00,2614,5.5,20.02449,3113.837,418.7196,0,7.949428,1,1,2179.686,2179.369,336.1042,96.70245,432.8066,1,432.6597,0.1468703,0,0,0,0,1472.994,0.7364969,0.9276687,0.3172331,0,250,0.3172331,1843.265,0,0,0,0,7.949428,39.23435,33.17876,6.055585,131.1958,0,262.3915,0,1.421085e-14,3.719247e-13,4.263256e-14
tuned,2026-02-01 05:45:00,2615,5.75,20.10223,3117.552,482.4494,0,9.214376,1,1,2182.287,2181.969,395.2964,113.8021,509.0985,2,508.2759,0.822649,0,0,0,0,1472.762,0.736381,0.9275227,0.3172331,0,250,0.3172331,1786.673,0,0,0,0,9.214376,39.28116,32.16011,7.121046,147.4881,0,294.9762,0,-2.842171e-14,-2.331468e-13,4.263256e-14
tuned,2026-02-01 06:00:00,2616,6,20.00075,3160.407,557.67,0,15.46149,1,1,2212.285,2211.968,450.3407,129.6824,580.0231,2,578.7696,1.253463,0,0,0,0,1472.53,0.7362651,0.9273766,0.3172331,0,250,0.3172331,1761.627,0,0,0,0,15.46149,39.82113,31.70928,8.111842,163.9474,0,327.8947,0,-8.526513e-14,-2.263745e-13,4.263256e-14
tuned,2026-02-01 06:15:00,2617,6.25,20.04456,3155.182,650.0504,0,9.370411,1,1,2208.628,2208.31,517.0895,149.1259,666.2153,2,662.6867,3.528689,0,0,0,0,1472.298,0.7361492,0.9272307,0.3172331,0,250,0.3172331,1691.221,0,0,0,0,9.370411,39.7553,30.44198,9.31332,181.1179,0,362.2359,0,-5.684342e-14,4.114487e-13,4.263256e-14
tuned,2026-02-01 06:30:00,2618,6.5,20.20803,3148.995,701.438,3.552953,12.33359,1,1,2204.297,2203.979,559.0789,161.3733,720.4522,2,715.3395,5.112659,0,0,0,0,1472.067,0.7360333,0.9270847,0.3172331,0,250,0.3172331,1644.9,0,0,0,0,12.33359,39.67734,29.60821,10.06913,193.0279,0,386.0558,0,-1.705303e-13,-1.190159e-13,4.263256e-14
tuned,2026-02-01 06:45:00,2619,6.75,20.2461,3104.928,744.1433,2.926024,17.16069,1,1,2173.45,2173.133,582.3363,167.6295,749.9658,2,748.9387,1.027056,0,0,0,0,1471.835,0.7359174,0.9269387,0.3172331,0,250,0.3172331,1590.796,0,0,0,1.898967,17.16069,39.1221,28.63433,10.48776,199.113,0,401.5017,0,-2.842171e-14,2.120526e-14,4.263256e-14
tuned,2026-02-01 07:00:00,2620,7,20.2258,3136.66,780.2992,0.9308427,19.87489,1,1,2195.662,2195.345,595.464,171.299,766.763,2,766.741,0.02198872,0,0,0,0,1471.603,0.7358016,0.9267928,0.3172331,0,250,0.3172331,1599.881,0,0,13.55816,0.908854,19.87489,39.52191,28.79785,10.72406,203.3955,0,431.7466,0,-5.684342e-14,-5.662137e-14,4.263256e-14
tuned,2026-02-01 07:15:00,2621,7.25,20.53224,3150.088,776.8308,0,21.61084,1,1,2205.062,2204.745,580.5055,167.3463,747.8518,2,744.5344,3.31738,0,0,0,0,1471.371,0.7356857,0.9266469,0.3172331,0,250,0.3172331,1624.239,0,0,32.29636,0,21.61084,39.69111,29.2363,10.45481,200.1895,0,456.0903,0,2.842171e-14,-3.311795e-13,4.263256e-14
tuned,2026-02-01 07:30:00,2622,7.5,20.50317,3149.967,742.8947,5.287376,23.0624,1,1,2204.977,2204.66,544.656,156.8976,701.5536,2,699.5144,2.03921,0,0,0,0,1471.14,0.7355699,0.9265011,0.3172331,0,250,0.3172331,1660.003,0,0,43.38024,3.248165,23.0624,39.68958,29.88006,9.809519,190.6248,0,461.6836,0,-5.684342e-14,1.288969e-13,4.263256e-14
tuned,2026-02-01 07:45:00,2623,7.75,20.66439,3158.289,659.4917,0,17.9662,1,1,2210.802,2210.485,500.3146,143.9873,644.3019,2,643.7172,0.5846933,0,0,0,0,1470.908,0.7354541,0.9263552,0.3172331,0,250,0.3172331,1710.17,0,0,15.77449,0,17.9662,39.79444,30.78306,9.011374,177.7763,0,382.7636,0,2.842171e-14,4.366507e-13,4.263256e-14
tuned,2026-02-01 08:00:00,2624,8,20.94127,3208.405,575.285,7.850727,21.6824,1,1,2245.883,2245.566,633.5427,210.5344,844.0771,2,578.0334,266.0438,0,0,0,0,1470.677,0.7353384,0.9262094,0.3172331,0,250,0.3172331,1612.024,0,0,0,0,21.6824,40.4259,29.01642,11.40948,243.1971,0,486.3943,0,5.684342e-14,-2.944311e-13,4.263256e-14
tuned,2026-02-01 08:15:00,2625,8.25,21.18451,3231.103,496.5753,12.17871,29.25179,1,1,2261.772,2261.455,565.3471,191.5181,756.8652,2,485.1641,271.7011,0,0,0,0,1470.445,0.7352226,0.9260636,0.3172331,0,250,0.3172331,1696.108,0,0,11.41126,0,29.25179,40.71189,30.52994,10.18196,226.9895,0,473.6634,0,0,-2.220446e-13,4.263256e-14
tuned,2026-02-01 08:30:00,2626,8.5,21.09075,3263.714,416.4945,0,32.82753,1,1,2284.6,2284.283,507.398,175.1941,682.592,2,407.6353,274.9567,0,0,0,0,1470.214,0.7351069,0.9259178,0.3172331,0,250,0.3172331,1776.885,0,0,8.859199,0,32.82753,41.1228,31.98393,9.138874,212.7138,0,440.7097,0,2.842171e-14,-2.312595e-13,4.263256e-14
tuned,2026-02-01 08:45:00,2627,8.75,21.21137,3267.62,352.913,0,40.25098,1,1,2287.334,2287.017,462.1517,162.4961,624.6478,2,346.6996,277.9482,0,0,0,0,1469.982,0.7349911,0.925772,0.3172331,0,250,0.3172331,1824.865,0,0,6.213437,0,40.25098,41.17202,32.84758,8.32444,202.1466,0,415.0113,0,-1.136868e-13,-2.974287e-13,4.263256e-14
tuned,2026-02-01 09:00:00,2628,9,21.36877,3287.753,294.6693,6.803478,47.06077,1,1,2301.427,2301.11,418.5237,150.112,568.6357,2,289.1231,279.5127,0,0,0,0,1469.751,0.7348754,0.9256263,0.3172331,0,250,0.3172331,1882.586,0,0,5.54623,0,47.06077,41.42569,33.88655,7.539137,191.9757,0,393.5187,0,2.842171e-14,-3.953504e-13,4.263256e-14
tuned,2026-02-01 09:15:00,2629,9.25,21.52565,3322.746,250.3966,5.350782,43.89224,1,1,2325.922,2325.605,382.9791,139.7859,522.765,2,244.2029,278.5621,0,0,0,0,1469.52,0.7347598,0.9254806,0.3172331,0,250,0.3172331,1942.626,0,0,6.193665,0,43.89224,41.8666,34.96727,6.899335,182.215,0,375.1142,0,0,4.103384e-13,4.263256e-14
tuned,2026-02-01 09:30:00,2630,9.5,21.80256,3325.431,220.7253,0.3867942,47.93501,1,1,2327.802,2327.484,355.588,132.6183,488.2063,1,202.9464,285.2599,0,0,0,0,1469.288,0.7346441,0.9253349,0.3172331,0,250,0.3172331,1971.896,0,0,17.77886,0,47.93501,41.90043,35.49414,6.406293,176.3041,0,383.2767,0,0,3.272937e-13,4.263256e-14
tuned,2026-02-01 09:45:00,2631,9.75,22.07521,3368.694,176.349,4.091345,47.63267,1,1,2358.086,2357.769,325.9126,124.4198,450.3324,1,161.8912,288.4412,0,0,0,0,1469.057,0.7345284,0.9251892,0.3172331,0,250,0.3172331,2031.856,0,0,14.45781,0,47.63267,42.44555,36.57341,5.872136,169.1751,0,363.29,0,-5.684342e-14,2.917666e-13,4.263256e-14
tuned,2026-02-01 10:00:00,2632,10,22.29998,3370.382,132.6901,1.290123,56.13671,1,1,2359.267,2358.95,311.9581,121.1989,433.157,1,137.2536,295.9034,0,0,0,0,1468.826,0.7344128,0.9250436,0.3172331,0,250,0.3172331,2046.992,0,0,0,0,56.13671,42.46681,36.84585,5.620956,167.7285,0,335.457,0,-5.684342e-14,3.312906e-13,4.263256e-14
tuned,2026-02-01 10:15:00,2633,10.25,22.54817,3426.985,129.2554,3.157666,56.75655,1,1,2398.89,2398.572,292.5256,115.3327,407.8583,1,114.5517,293.3066,0,0,0,0,1468.594,0.7342972,0.924898,0.3172331,0,250,0.3172331,2106.047,0,0,14.70372,0,56.75655,43.18001,37.90884,5.271171,163.0785,0,351.521,0,0,-4.353184e-13,4.263256e-14
tuned,2026-02-01 10:30:00,2634,10.5,22.89981,3416.472,117.5232,0,65.67887,1,1,2391.531,2391.213,278.7913,111.1424,389.9337,1,98.8784,291.0553,0,0,0,0,1468.363,0.7341816,0.9247524,0.3172331,0,250,0.3172331,2112.422,0,0,18.64481,0,65.67887,43.04755,38.0236,5.023954,160.6262,0,353.4148,0,2.842171e-14,-1.606493e-13,4.263256e-14
tuned,2026-02-01 10:45:00,2635,10.75,23.28486,3413.754,110.526,4.098865,74.89978,1,1,2389.628,2389.31,275.3556,111.3382,386.6938,1,84.5001,302.1937,0,0,0,0,1468.132,0.734066,0.9246068,0.3172331,0,250,0.3172331,2113.955,0,0,26.02593,0,74.89978,43.0133,38.05118,4.962111,162.5559,0,370.0065,0,-4.263256e-14,2.752243e-13,4.263256e-14
tuned,2026-02-01 11:00:00,2636,11,23.25588,3428.309,97.08338,7.782105,84.65635,1,1,2399.816,2399.499,270.2076,110.0543,380.2619,1,76.21497,304.0469,0,0,0,0,1467.901,0.7339505,0.9244612,0.3172331,0,250,0.3172331,2129.291,0,0,20.86841,0,84.65635,43.19669,38.32724,4.869447,163.2548,0,362.5076,0,-1.421085e-14,-7.21645e-15,4.263256e-14
tuned,2026-02-01 11:15:00,2637,11.25,23.77144,3431.496,92.73191,9.03792,90.8703,1,1,2402.048,2401.73,284.0397,114.4515,398.4912,1,90.5119,307.9793,0,0,0,0,1467.67,0.7338349,0.9243157,0.3172331,0,250,0.3172331,2117.691,0,0,2.22001,0,90.8703,43.23686,38.11843,5.118426,168.6955,0,341.2206,0,2.842171e-14,-6.838974e-14,4.263256e-14
tuned,2026-02-01 11:30:00,2638,11.5,23.9229,3442.254,124.9844,1.581242,96.84145,1,1,2409.578,2409.261,290.0092,116.1925,406.2017,1,97.99799,308.2037,0,0,0,0,1467.439,0.7337194,0.9241702,0.3172331,0,250,0.3172331,2119.252,0,0,26.98643,0,96.84145,43.3724,38.14653,5.225875,171.5753,0,389.7022,0,1.421085e-14,1.229017e-13,4.263256e-14
tuned,2026-02-01 11:45:00,2639,11.75,24.25206,3454.759,89.1411,0,105.6935,1,1,2418.332,2418.014,277.8921,112.1999,390.092,1,86.6567,303.4353,0,0,0,0,1467.208,0.7336039,0.9240247,0.3172331,0,250,0.3172331,2140.122,0,0,2.4844,0,105.6935,43.52997,38.5222,5.007768,169.6559,0,343.5973,0,-4.263256e-14,-3.114176e-13,4.263256e-14
tuned,2026-02-01 12:00:00,2640,12,24.26091,3496.333,100.0163,0,109.8658,1,1,2447.433,2447.116,280.8392,113.013,393.8522,1,90.74316,303.109,0,0,0,0,1466.977,0.7334884,0.9238792,0.3172331,0,250,0.3172331,2166.277,0,0,9.273119,0,109.8658,44.0538,38.99298,5.060816,171.6906,0,359.3773,0,0,-4.297673e-13,4.263256e-14
tuned,2026-02-01 12:15:00,2641,12.25,24.41833,3490.235,102.0855,10.81882,111.6607,1,1,2443.164,2442.847,279.4141,112.4534,391.8675,1,90.16616,301.7014,0,0,0,0,1466.746,0.733373,0.9237338,0.3172331,0,250,0.3172331,2163.433,0,0,11.9193,0,111.6607,43.97696,38.94179,5.035165,171.4637,0,363.4881,0,-1.421085e-14,-1.993961e-13,4.263256e-14
tuned,2026-02-01 12:30:00,2642,12.5,24.47606,3525.967,108.6783,1.581055,115.964,1,1,2468.177,2467.86,277.6001,111.6118,389.2119,1,90.51769,298.6942,0,0,0,0,1466.515,0.7332575,0.9235884,0.3172331,0,250,0.3172331,2190.26,0,0,18.1606,0,115.964,44.42718,39.42467,5.002511,171.9022,0,375.1315,0,2.842171e-14,4.128919e-13,4.263256e-14
tuned,2026-02-01 12:45:00,2643,12.75,24.84208,3548.131,97.14899,1.307154,135.2247,1,1,2483.692,2483.374,278.7318,111.9761,390.7079,1,91.64986,299.0581,0,0,0,0,1466.284,0.7331421,0.923443,0.3172331,0,250,0.3172331,2204.643,0,0,5.499132,0,135.2247,44.70645,39.68357,5.022883,176.1686,0,361.8231,0,0,-3.779199e-13,4.263256e-14
tuned,2026-02-01 13:00:00,2644,13,25.17497,3548.792,96.20749,0,147.4125,1,1,2484.154,2483.837,288.5741,114.932,403.5061,1,103.2766,300.2295,0,0,0,0,1466.053,0.7330267,0.9232976,0.3172331,0,250,0.3172331,2195.263,0,0,0,0,147.4125,453.2505,400.5403,52.71016,542.3687,0,1084.737,0,-5.684342e-14,1.906253e-13,4.263256e-14
tuned,2026-02-01 13:15:00,2645,13.25,25.3842,3541.072,89.03317,2.135355,160.1738,1,1,2478.751,2478.433,280.9471,112.9779,393.925,1,91.43752,302.4875,0,0,0,0,1465.823,0.7329113,0.9231523,0.3172331,0,250,0.3172331,2197.486,0,0,0,0,160.1738,454.1718,402.6369,51.53496,544.9628,0,1089.926,0,-2.842171e-14,3.348433e-13,4.263256e-14
tuned,2026-02-01 13:30:00,2646,13.5,25.56374,3584.439,86.76383,0,166.2813,1,1,2509.107,2508.79,272.985,110.3635,383.3486,1,83.90835,299.4402,0,0,0,0,1465.592,0.7327959,0.923007,0.3172331,0,250,0.3172331,2235.805,0,0,2.855485,0,166.2813,461.4035,411.1455,50.25797,552.0868,0,1109.099,0,-1.421085e-14,9.015011e-14,4.263256e-14
tuned,2026-02-01 13:45:00,2647,13.75,25.80969,3512.609,82.97154,0,174.0708,1,1,2458.826,2458.509,270.4578,109.8211,380.2789,1,79.10253,301.1764,0,0,0,0,1465.361,0.7326805,0.9228617,0.3172331,0,250,0.3172331,2188.051,0,0,3.869007,0,174.0708,454.4181,404.3759,50.0422,546.3672,0,1099.408,0,-1.421085e-14,4.020118e-13,4.263256e-14
tuned,2026-02-01 14:00:00,2648,14,25.87155,3503.262,109.8566,0,179.3824,1,1,2452.284,2451.966,277.1658,111.4453,388.6112,1,90.30803,298.3031,0,0,0,0,1465.13,0.7325652,0.9227164,0.3172331,0,250,0.3172331,2174.8,0,0,19.54861,0,179.3824,453.7796,402.4331,51.34649,547.072,0,1127.865,0,-8.526513e-14,3.976819e-13,4.263256e-14
tuned,2026-02-01 14:15:00,2649,14.25,25.97004,3502.317,121.0199,0,190.6899,1,1,2451.622,2451.305,277.6612,111.6057,389.2669,1,90.7959,298.471,0,0,0,0,1464.9,0.7324499,0.9225711,0.3172331,0,250,0.3172331,2173.644,0,0,30.22395,0,190.6899,454.5685,403.027,51.54149,549.9895,0,1152.115,0,-1.421085e-14,1.14353e-13,4.263256e-14
tuned,2026-02-01 14:30:00,2650,14.5,26.03904,3515.387,122.9474,6.416561,200.3404,1,1,2460.771,2460.454,279.9291,112.1095,392.0386,1,94.96491,297.0737,0,0,0,0,1464.669,0.7323346,0.9224259,0.3172331,0,250,0.3172331,2180.525,0,0,27.98249,0,200.3404,456.9079,404.8727,52.03521,554.1808,0,1156.631,0,-2.842171e-14,-4.103384e-13,4.263256e-14
tuned,2026-02-01 14:45:00,2651,14.75,26.3081,3511.926,123.5008,5.305189,200.8729,1,1,2458.348,2458.031,289.2419,114.8425,404.0844,1,106.5029,297.5815,0,0,0,0,1464.439,0.7322193,0.9222807,0.3172331,0,250,0.3172331,2168.789,0,0,16.99785,0,200.8729,458.9802,404.9188,54.06147,557.2648,0,1143.851,0,-4.263256e-14,-2.285949e-13,4.263256e-14
tuned,2026-02-01 15:00:00,2652,15,26.45954,3527.623,111.9882,9.107991,211.1018,1,1,2469.336,2469.019,295.9399,117.008,412.9478,1,113.1217,299.8261,0,0,0,0,1464.208,0.732104,0.9221355,0.3172331,0,250,0.3172331,2173.079,0,0,0,0,211.1018,462.4701,406.9855,55.48456,563.5297,0,1127.059,0,-2.842171e-14,-2.107203e-13,4.263256e-14
