controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
tuned,2026-02-01 15:15:00,2653,15.25,26.42738,3528.647,93.85444,6.752004,209.3894,1,1,2470.053,2469.735,291.232,114.8969,406.1289,1,113.4206,292.7083,0,0,0,0,1463.978,0.7319888,0.9219903,0.3172331,0,250,0.3172331,2178.503,0,0,0,0,209.3894,462.2979,407.7312,54.56669,561.8177,0,1123.635,0,-1.421085e-14,-3.175238e-13,4.263256e-14
tuned,2026-02-01 15:30:00,2654,15.5,26.59899,3539.227,110.8324,5.754226,214.4759,1,1,2477.459,2477.142,307.465,119.4895,426.9545,1,134.9727,291.9818,0,0,0,0,1463.747,0.7318735,0.9218452,0.3172331,0,250,0.3172331,2169.677,0,0,0,0,214.4759,465.3282,407.519,57.80913,567.2924,0,1134.585,0,-2.842171e-14,4.006795e-13,4.263256e-14
tuned,2026-02-01 15:45:00,2655,15.75,26.78081,3504.151,110.5576,9.636307,211.8757,1,1,2452.906,2452.589,314.9798,120.7893,435.769,1,151.895,283.874,0,0,0,0,1463.517,0.7317583,0.9217001,0.3172331,0,250,0.3172331,2137.609,0,0,0,0,211.8757,462.4537,403.0098,59.44389,563.7446,0,1127.489,0,1.421085e-14,1.656453e-13,4.263256e-14
tuned,2026-02-01 16:00:00,2656,16,27.0618,3498.342,122.9651,8.256939,206.6887,1,1,2448.839,2448.522,327.5901,125.1949,452.785,1,161.5924,291.1926,0,0,0,0,1463.286,0.7316431,0.921555,0.3172331,0,250,0.3172331,2120.932,0,0,0,0,206.6887,464.3932,402.2094,62.18371,566.6004,0,1133.201,0,-1.421085e-14,-7.21645e-14,4.263256e-14
tuned,2026-02-01 16:15:00,2657,16.25,27.06964,3518.568,136.3625,2.462921,197.4983,1,1,2462.998,2462.681,334.2766,126.843,461.1195,1,172.5179,288.6017,0,0,0,0,1463.056,0.731528,0.9214099,0.3172331,0,250,0.3172331,2128.404,0,0,0,0,197.4983,467.1546,403.6925,63.46211,567.9948,0,1135.99,0,0,-2.710054e-13,4.263256e-14
tuned,2026-02-01 16:30:00,2658,16.5,27.19122,3475.963,164.6042,0,189.8763,1,1,2433.174,2432.857,350.3087,131.0574,481.366,1,196.5039,284.8621,0,0,0,0,1462.826,0.7314128,0.9212649,0.3172331,0,250,0.3172331,2082.548,0,0,0,0,189.8763,462.6716,395.9996,66.67203,563.1622,0,1126.324,0,-2.842171e-14,-3.885781e-13,4.263256e-14
tuned,2026-02-01 16:45:00,2659,16.75,27.51883,3458.313,198.4875,6.553464,198.0596,1,1,2420.819,2420.502,371.5459,136.2948,507.8407,2,231.18,276.6607,0,0,0,0,1462.595,0.7312977,0.9211198,0.3172331,0,250,0.3172331,2048.956,0,0,0,0,198.0596,463.4984,392.3002,71.19821,566.5162,0,1133.032,0,0,-3.820277e-13,4.263256e-14
tuned,2026-02-01 17:00:00,2660,17,27.50992,3402.017,265.1374,5.972004,183.1951,1,1,2381.412,2381.094,403.4374,145.5938,549.0312,2,271.1962,277.835,0,0,0,0,1462.365,0.7311825,0.9209748,0.3172331,0,250,0.3172331,1977.657,0,0,0,0,183.1951,455.8677,378.578,77.28975,559.2404,0,1118.481,0,0,-2.078338e-13,4.263256e-14
tuned,2026-02-01 17:15:00,2661,17.25,27.48181,3396.367,333.792,5.787704,179.1648,1,1,2377.457,2377.14,439.5588,156.3741,595.9329,2,314.4357,281.4972,0,0,0,0,1462.135,0.7310674,0.9208298,0.3172331,0,250,0.3172331,1937.581,0,0,19.3563,0,179.1648,454.8414,370.6869,84.15457,561.3378,0,1156.065,0,0,1.779688e-13,4.263256e-14
tuned,2026-02-01 17:30:00,2662,17.5,27.5547,3359.744,381.985,6.978113,169.4756,1,1,2351.82,2351.503,477.4067,166.5701,643.9768,2,368.9856,274.9912,0,0,0,0,1461.905,0.7309523,0.9206849,0.3172331,0,250,0.3172331,1874.097,0,0,12.99946,0,169.4756,450.6281,359.0923,91.53583,558.1354,0,1138.695,0,-1.136868e-13,-8.937295e-14,4.263256e-14
tuned,2026-02-01 17:45:00,2663,17.75,27.47819,3360.114,444.6526,12.1883,166.0721,1,1,2352.08,2351.762,522.7374,179.0478,701.7852,2,432.0859,269.6993,0,0,0,0,1461.675,0.7308373,0.92054,0.3172331,0,250,0.3172331,1829.025,0,0,12.56667,0,166.0721,449.9522,349.892,100.0602,560.7093,0,1143.096,0,-5.684342e-14,-5.551115e-14,4.263256e-14
tuned,2026-02-01 18:00:00,2664,18,27.45407,3314.2,500.1417,9.590506,159.8997,1,1,2319.94,2319.623,395.3779,113.9911,509.369,2,506.9889,2.380105,0,0,0,0,1461.444,0.7307222,0.920395,0.3172331,0,250,0.3172331,1924.245,0,0,0,7.210401,159.8997,443.5787,367.9208,75.65797,512.4851,0,1037.408,0,-1.421085e-14,3.254064e-13,4.263256e-14
tuned,2026-02-01 18:15:00,2665,18.25,27.34835,3302.219,561.3463,1.113698,151.8849,1,1,2311.554,2311.236,439.296,126.8787,566.1747,2,561.4079,4.766828,0,0,0,0,1461.214,0.7306072,0.9202501,0.3172331,0,250,0.3172331,1871.94,0,0,0,0,151.8849,440.9947,357.1259,83.86875,512.981,0,1025.962,0,-7.105427e-14,1.900702e-13,4.263256e-14
tuned,2026-02-01 18:30:00,2666,18.5,27.19195,3263.496,608.0989,0,139.9799,1,1,2284.448,2284.13,493.001,142.433,635.434,2,629.6799,5.754026,0,0,0,0,1460.984,0.7304922,0.9201053,0.3172331,0,250,0.3172331,1791.129,0,0,0,0,139.9799,434.3977,340.5911,93.80662,509.6418,0,1019.284,0,2.842171e-14,-4.145573e-13,4.263256e-14
tuned,2026-02-01 18:45:00,2667,18.75,27.2419,3252.828,661.5556,0,132.2729,1,1,2276.98,2276.662,523.6529,150.7017,674.3546,2,673.7637,0.590897,0,0,0,0,1460.754,0.7303772,0.9199604,0.3172331,0,250,0.3172331,1753.01,0,0,0,0,132.2729,433.4304,333.691,99.73941,509.5713,0,1019.143,0,0,3.776979e-13,4.263256e-14
tuned,2026-02-01 19:00:00,2668,19,27.11039,3251.73,675.061,0,125.9014,1,0,2276.211,2275.894,159.2589,46.50869,205.7676,1,199.2321,6.535479,0,0,0,500,1335.524,0.6677622,0.9198156,0.3172331,0,250,0.3172331,2116.635,0,0,0,0,125.9014,432.0943,401.8019,30.29242,472.2105,0,944.421,0,1.421085e-14,-1.134648e-13,4.263256e-14
tuned,2026-02-01 19:15:00,2669,19.25,26.88261,3292.655,669.0725,0,109.8877,1,0,2304.859,2304.541,178.765,51.8837,230.6487,1,226.3358,4.312885,0,0,0,500,1210.314,0.6051571,0.8409601,0.3172331,0,250,0.3172331,2125.776,0,0,0,0,109.8877,435.4613,401.6269,33.83434,474.2719,0,948.5439,0,-1.421085e-14,-2.121636e-13,4.263256e-14
tuned,2026-02-01 19:30:00,2670,19.5,26.738,3277.622,717.1905,6.465343,97.7974,0,0,2294.336,2294.018,182.6663,53.45205,236.1183,1,227.6096,8.508757,0,0,0,500,1085.124,0.5425618,0.7621171,0.3172331,0,250,0.3172331,2111.352,0,0,0,0,97.7974,432.1743,397.7065,34.46783,0,469.5802,2582.691,0,-7.105427e-15,2.545741e-13,4.263256e-14
tuned,2026-02-01 19:45:00,2671,19.75,26.60004,3264.156,713.237,0,86.23612,0,0,2284.909,2284.592,170.4428,49.82296,220.2658,1,212.818,7.447854,0,0,0,500,959.9528,0.4799764,0.6832865,0.3172331,0,250,0.3172331,2114.149,0,0,0.4189997,0,86.23612,429.1719,397.0982,32.07367,0,463.1188,2547.876,0,-1.421085e-14,-1.828537e-13,4.263256e-14
tuned,2026-02-01 20:00:00,2672,20,26.508,3283.473,690.4181,0,68.36994,0,0,2298.431,2298.114,135.4479,39.50138,174.9492,1,169.8962,5.052985,0,0,0,500,834.8017,0.4174009,0.6044682,0.3172331,0,250,0.3172331,2162.666,0,0,20.52183,0,68.36994,430.8923,405.4401,25.4522,0,457.7589,2553.074,0,-3.552714e-14,4.152234e-14,4.263256e-14
tuned,2026-02-01 20:15:00,2673,20.25,26.48723,3278.062,660.7895,0,66.044,0,0,2294.643,2294.326,0,0,0,0,0,0,0,0,0,500,709.6703,0.3548351,0.5256624,0.3172331,0,250,0.3172331,2294.326,0,0,160.7895,0,66.044,429.998,429.9385,0.05944697,0,442.3146,2710.092,0,0,7.327472e-14,4.263256e-14
tuned,2026-02-01 20:30:00,2674,20.5,26.56339,3220.48,612.1757,6.666388,62.00137,0,0,2254.336,2254.019,0,0,0,0,0,0,0,0,0,500,584.5586,0.2922793,0.446869,0.3172331,0,250,0.3172331,2254.019,0,0,112.1757,6.666388,62.00137,423.1089,423.0493,0.05954044,0,434.6862,2595.777,0,0,-1.798006e-13,4.263256e-14
tuned,2026-02-01 20:45:00,2675,20.75,26.23015,3210.286,564.739,0.7371164,66.27442,0,0,2247.2,2246.883,0,0,0,0,0,0,0,0,0,500,459.4666,0.2297333,0.368088,0.3172331,0,250,0.3172331,2246.883,0,0,64.73903,0.7371164,66.27442,418.8877,418.8286,0.05913361,0,431.1824,2484.45,0,0,-4.785061e-14,4.263256e-14
tuned,2026-02-01 21:00:00,2676,21,26.01843,3190.251,483.5865,7.631787,58.04906,0,0,2233.176,2232.858,0,0,0,0,0,0,0,0,0,492.4513,336.2814,0.1681407,0.2893194,0.3172331,0,250,0.3172331,2232.858,0,0,0,5.398082,58.04906,414.4742,414.4154,0.05887801,0,425.1892,2347.852,0,0,-3.147482e-14,4.263256e-14
tuned,2026-02-01 21:15:00,2677,21.25,25.59038,3189.296,414.1488,14.80995,50.45144,0,0,2232.507,2232.19,0,0,0,0,0,0,0,0,0,418.4106,231.6258,0.1158129,0.2117515,0.3172331,0,250,0.3172331,2232.19,0,0,0,13.08287,50.45144,410.7605,410.7021,0.05836793,0,419.9847,2332.484,0,0,8.246182e-14,4.263256e-14
tuned,2026-02-01 21:30:00,2678,21.5,25.42641,3179.763,376.6039,9.562115,38.65102,0,0,2225.834,2225.517,187.7433,54.57169,242.315,1,237.0125,5.302434,0,0,0,126.3574,200,0.1,0.1458514,0.3172331,0,250,0.3172331,2037.774,0,0,13.23393,4.259681,38.65102,408.1782,373.6913,34.48693,0,435.3509,2424.606,0,0,-5.828671e-15,4.263256e-14
tuned,2026-02-01 21:45:00,2679,21.75,25.29405,3115.515,323.033,7.557234,39.08166,0,0,2180.86,2180.543,242.4311,71.03101,313.4621,1,301.1925,12.14371,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1938.112,0,0,21.84053,0,39.08166,398.8658,354.4687,44.39717,0,432.6475,2417.236,0,2.842171e-14,0,4.263256e-14
tuned,2026-02-01 22:00:00,2680,22,24.99868,3091.597,261.4549,11.5234,37.13514,0,0,2164.118,2163.801,206.0781,59.80684,265.885,1,260.8255,4.933568,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1957.723,0,0,0.6293819,6.589828,37.13514,38.95412,35.23901,3.715117,0,101.7975,572.3395,0,0,0,4.263256e-14
tuned,2026-02-01 22:15:00,2681,22.25,24.66412,3128.042,202.0777,0,37.15626,0,0,2189.629,2189.312,170.8435,49.36518,220.2087,1,218.0252,2.057596,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2018.468,0,0,0,0,37.15626,39.41332,36.33243,3.080894,0,92.40822,508.2452,0,0,0,4.263256e-14
tuned,2026-02-01 22:30:00,2682,22.5,24.31599,3133.249,199.7866,0,29.91816,0,0,2193.275,2192.957,146.7737,42.29266,189.0664,1,188.2785,0.66194,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2046.184,0,0,11.5081,0,29.91816,39.47894,36.83131,2.647637,0,84.49022,484.5477,0,-2.842171e-14,0,4.263256e-14
tuned,2026-02-01 22:45:00,2683,22.75,23.89894,3094.953,184.3327,0,23.79544,0,0,2166.467,2166.15,133.5995,38.61674,172.2162,1,170.3569,1.733349,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2032.55,0,0,13.97573,0,23.79544,38.99641,36.58591,2.410501,0,79.43587,461.0054,0,7.105427e-15,0,4.263256e-14
tuned,2026-02-01 23:00:00,2684,23,23.76205,3072.39,165.072,0,23.87218,0,1,2150.673,2150.355,514.3355,147.9885,662.324,2,162.0415,0.282513,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1636.02,0,0,3.030496,0,23.87218,38.71211,29.44836,9.263749,0,181.6724,1004.426,0,-1.136868e-13,1.24345e-13,4.263256e-14
tuned,2026-02-01 23:15:00,2685,23.25,23.78998,3058.51,122.1024,0,23.58095,0,1,2140.957,2140.64,488.1443,140.5821,628.7264,2,127.2406,1.485822,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1652.495,0,0,0,0,23.58095,38.53722,29.74492,8.792308,0,174.5131,959.8222,0,5.684342e-14,-1.216804e-13,4.263256e-14
tuned,2026-02-01 23:30:00,2686,23.5,23.41125,3020.652,103.1542,0,15.43196,1,1,2114.456,2114.139,477.5296,137.8312,615.3608,2,111.0284,4.332342,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1636.61,0,0,0,0,15.43196,38.06021,29.45897,8.601243,170.0095,0,340.0191,0,0,1.301736e-13,4.263256e-14
tuned,2026-02-01 23:45:00,2687,23.75,23.39959,2941.917,82.36997,0,13.51094,1,1,2059.342,2059.025,462.0926,133.7325,595.8251,2,88.27498,7.550111,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1596.932,0,0,0,0,13.51094,37.06815,28.74477,8.323377,164.8576,0,329.7152,0,2.842171e-14,8.903989e-14,4.263256e-14
tuned,2026-02-02 00:00:00,2688,0,23.15523,2970.595,57.30776,0,20.58789,1,1,2079.417,2079.099,454.4967,131.8285,586.3252,2,76.1312,10.19402,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1624.603,0,0,0,0,20.58789,37.4295,29.24285,8.186651,164.6814,0,329.3628,0,2.842171e-14,2.131628e-14,4.263256e-14
tuned,2026-02-02 00:15:00,2689,0.25,22.7445,2954.794,58.7443,0,19.24598,1,1,2068.356,2068.039,452.0237,131.3114,583.3351,2,71.31347,12.0216,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1616.015,0,0,0,0,19.24598,37.23041,29.08827,8.142137,163.7479,0,327.4957,0,5.684342e-14,-1.135758e-13,4.263256e-14
tuned,2026-02-02 00:30:00,2690,0.5,22.5966,2950.129,62.3051,0,15.35476,1,1,2065.09,2064.773,452.8456,131.3828,584.2284,2,73.75874,10.46966,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1611.927,0,0,0,0,15.35476,37.17162,29.01469,8.156931,163.0612,0,326.1225,0,5.684342e-14,-2.081668e-13,4.263256e-14
tuned,2026-02-02 00:45:00,2691,0.75,22.47691,2944.219,100.2527,1.046465,15.01287,1,1,2060.953,2060.636,452.7519,131.0433,583.7952,2,76.26572,7.529491,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1607.884,0,0,23.98699,0,15.01287,37.09716,28.94191,8.155245,162.5837,0,366.5449,0,0,4.474199e-13,4.263256e-14
tuned,2026-02-02 01:00:00,2692,1,22.31224,2947.929,78.45188,0,19.11849,1,1,2063.551,2063.233,454.7428,131.5204,586.2632,2,79.63283,6.630371,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1608.49,0,0,0,0,19.11849,37.14391,28.95283,8.19108,163.772,0,327.544,0,-5.684342e-14,-1.731948e-14,4.263256e-14
tuned,2026-02-02 01:15:00,2693,1.25,22.06608,2949.359,96.19163,0,11.95723,1,1,2064.552,2064.234,115.995,34.00498,150,1,91.49326,5.989709,0,0,52.51703,0,1336.93,0.6684648,0.8337089,0.3172331,0,250,0.3172331,1948.239,0,0,4.698367,0,11.95723,37.16193,35.06831,2.093621,71.12683,0,150.3583,0,-2.131628e-14,3.130829e-13,4.263256e-14
tuned,2026-02-02 01:30:00,2694,1.5,22.08112,2998.68,99.4745,0,11.13874,1,1,2099.076,2098.758,116.1503,33.84968,150,1,89.61183,4.108711,0,0,56.27946,0,1350.789,0.6753945,0.8418449,0.3172331,0,250,0.3172331,1982.608,0,0,9.862672,0,11.13874,37.78336,35.68695,2.096416,71.45015,0,159.9134,0,-1.421085e-14,-1.186828e-13,4.263256e-14
tuned,2026-02-02 01:45:00,2695,1.75,21.84292,2992.699,106.9862,0,15.91204,1,1,2094.889,2094.572,116.4461,33.55395,150,1,99.45213,0.5267253,0,0,50.02115,0,1363.082,0.6815408,0.850572,0.3172331,0,250,0.3172331,1978.126,0,0,7.534087,0,15.91204,37.70801,35.60627,2.101739,71.88149,0,156.7593,0,-7.105427e-15,7.205347e-14,4.263256e-14
tuned,2026-02-02 02:00:00,2696,2,21.7346,3009.915,104.4215,0,9.898898,1,1,2106.94,2106.623,116.4785,33.52154,150,1,102.6648,0.1342233,0,0,47.20097,0,1374.667,0.6873336,0.8583125,0.3172331,0,250,0.3172331,1990.144,0,0,1.756728,0,9.898898,37.92492,35.8226,2.102322,71.03361,0,145.0976,0,-2.131628e-14,-4.000134e-13,4.263256e-14
tuned,2026-02-02 02:15:00,2697,2.25,21.63592,3011.284,114.7677,0,15.86878,1,1,2107.898,2107.581,116.3914,33.60865,150,1,96.26506,1.189274,0,0,52.54567,0,1387.587,0.6937936,0.8656078,0.3172331,0,250,0.3172331,1991.19,0,0,18.5026,0,15.86878,37.94217,35.84142,2.100755,72.15341,0,176.2238,0,-1.421085e-14,-3.903544e-13,4.263256e-14
tuned,2026-02-02 02:30:00,2698,2.5,21.34221,3044.928,107.2666,0,11.2888,1,1,2131.449,2131.132,116.3663,33.63366,150,1,92.8029,1.492252,0,0,55.70485,0,1401.295,0.7006475,0.8737433,0.3172331,0,250,0.3172331,2014.766,0,0,14.46368,0,11.2888,38.36609,36.26578,2.100304,71.81204,0,168.5739,0,-7.105427e-15,2.061684e-13,4.263256e-14
tuned,2026-02-02 02:45:00,2699,2.75,20.93497,3043.945,120.5038,0,11.99129,1,1,2130.761,2130.444,116.3218,33.67818,150,1,92.6877,2.031476,0,0,55.28082,0,1414.895,0.7074473,0.8823749,0.3172331,0,250,0.3172331,2014.122,0,0,27.81608,0,11.99129,38.3537,36.2542,2.099503,71.94869,0,191.8801,0,0,-3.885781e-15,4.263256e-14
tuned,2026-02-02 03:00:00,2700,3,20.55826,2992.011,124.8971,0,8.365815,1,1,2094.408,2094.09,116.3848,33.61519,150,1,90.51531,1.268562,0,0,58.21613,0,1429.226,0.714613,0.8909384,0.3172331,0,250,0.3172331,1977.706,0,0,34.38182,0,8.365815,37.69934,35.5987,2.100637,70.61085,0,200.5304,0,0,1.213474e-13,4.263256e-14
tuned,2026-02-02 03:15:00,2701,3.25,20.37237,3044.555,106.3844,0,14.90007,1,1,2131.189,2130.872,116.4895,33.51046,150,1,96.16048,0,0,0,53.83952,0,1442.461,0.7212304,0.8999626,0.3172331,0,250,0.3172331,2014.382,0,0,10.22389,0,14.90007,38.3614,36.25888,2.102522,72.24894,0,162.1341,0,-1.421085e-14,5.784262e-14,4.263256e-14
tuned,2026-02-02 03:30:00,2702,3.5,20.29883,3084.037,107.5345,0,7.901141,1,1,2158.826,2158.509,116.3872,33.61283,150,1,108.8186,1.239877,0,0,39.94156,0,1452.219,0.7261096,0.9082964,0.3172331,0,250,0.3172331,2042.122,0,0,0,0,7.901141,38.85887,36.75819,2.100679,71.68413,0,143.3683,0,0,-1.602052e-13,4.263256e-14
tuned,2026-02-02 03:45:00,2703,3.75,19.95586,3092.358,142.4758,0,4.224213,1,1,2164.651,2164.334,116.4334,33.56664,150,1,113.1521,0.6804131,0,0,36.16749,0,1461.032,0.7305162,0.9144411,0.3172331,0,250,0.3172331,2047.9,0,0,29.32372,0,4.224213,38.96372,36.8622,2.101511,71.1265,0,192.8364,0,0,-1.142419e-13,4.263256e-14
tuned,2026-02-02 04:00:00,2704,4,19.76915,3044.725,174.0833,0,0.2450439,1,1,2131.308,2130.99,116.1304,33.86964,150,1,122.2154,4.350487,0,0,23.43413,0,1466.661,0.7333305,0.9199907,0.3172331,0,250,0.3172331,2014.86,0,0,51.86793,0,0.2450439,38.36354,36.26748,2.096057,70.17746,0,229.8271,0,-1.421085e-14,2.28817e-13,4.263256e-14
tuned,2026-02-02 04:15:00,2705,4.25,19.89457,3079.024,171.8911,0,3.422603,1,1,2155.317,2155,116.0533,33.94672,150,1,142.3905,5.2841,0,0,2.325407,0,1467.011,0.7335057,0.9235349,0.3172331,0,250,0.3172331,2038.947,0,0,29.50056,0,3.422603,38.79571,36.70104,2.094669,71.2124,0,193.3133,0,0,-1.54321e-13,4.263256e-14
tuned,2026-02-02 04:30:00,2706,4.5,19.59217,3084.033,203.2886,0,0.982651,1,1,2158.823,2158.506,143.6717,41.79601,185.4677,1,181.0836,4.384101,0,0,0,0,1466.78,0.7333902,0.9237556,0.3172331,0,250,0.3172331,2014.834,0,0,22.20499,0,0.982651,38.85881,36.26701,2.5918,78.22425,0,194.7521,0,7.105427e-15,-3.083089e-13,4.263256e-14
tuned,2026-02-02 04:45:00,2707,4.75,19.60527,3060.816,264.7284,0,9.418067,1,1,2142.571,2142.254,169.5787,48.88293,218.4617,1,217.5179,0.9438104,0,0,0,0,1466.55,0.7332748,0.9236102,0.3172331,0,250,0.3172331,1972.675,0,0,47.21055,0,9.418067,38.56629,35.50816,3.058128,85.9367,0,253.3116,0,-2.842171e-14,3.149703e-13,4.263256e-14
tuned,2026-02-02 05:00:00,2708,5,19.61736,3050.3,316.2676,0.7379558,4.843709,1,1,2135.21,2134.892,210.8469,60.78931,271.6362,1,270.365,1.271183,0,0,0,0,1466.319,0.7331593,0.9234648,0.3172331,0,250,0.3172331,1924.046,0,0,45.90259,0,4.843709,38.43377,34.63282,3.800954,96.21721,0,271.6164,0,-1.421085e-14,7.427392e-14,4.263256e-14
tuned,2026-02-02 05:15:00,2709,5.25,19.70093,3085.956,364.5511,0,11.49358,1,1,2160.169,2159.852,269.5491,77.75029,347.2994,1,345.3307,1.968714,0,0,0,0,1466.088,0.7330439,0.9233194,0.3172331,0,250,0.3172331,1890.303,0,0,19.22045,0,11.49358,38.88304,34.02545,4.857594,113.6652,0,260.4857,0,-1.421085e-14,-8.648637e-14,4.263256e-14
tuned,2026-02-02 05:30:00,2710,5.5,19.49987,3072.25,446.3193,0,8.395082,1,1,2150.575,2150.258,330.0068,94.94004,424.9468,1,424.8789,0.06797073,0,0,0,0,1465.857,0.7329285,0.923174,0.3172331,0,250,0.3172331,1820.251,0,0,21.44048,0,8.395082,38.71035,32.76452,5.945832,129.0797,0,295.1442,0,1.421085e-14,-1.326717e-13,4.263256e-14
tuned,2026-02-02 05:45:00,2711,5.75,19.55494,3074.948,525.4246,5.120244,12.78883,1,1,2152.464,2152.146,383.8467,110.4559,494.3025,1,493.9732,0.3293126,0,0,0,0,1465.626,0.7328132,0.9230287,0.3172331,0,250,0.3172331,1768.3,0,0,31.45138,4.790932,12.78883,38.74434,31.82939,6.91495,144.3822,0,351.2823,0,0,-2.875478e-14,4.263256e-14
tuned,2026-02-02 06:00:00,2712,6,19.39628,3064.907,579.5119,5.568035,9.525501,1,1,2145.435,2145.118,440.6949,126.8287,567.5236,2,567.0128,0.5107575,0,0,0,0,1465.396,0.7326978,0.9228834,0.3172331,0,250,0.3172331,1704.423,0,0,12.49906,5.057277,9.525501,38.61783,30.67962,7.938218,159.0657,0,348.416,0,-1.421085e-14,2.613465e-13,4.263256e-14
tuned,2026-02-02 06:15:00,2713,6.25,19.61429,3090.76,665.2081,8.953207,5.381445,1,1,2163.532,2163.215,510.301,146.9647,657.2657,2,655.6964,1.569283,0,0,0,0,1465.165,0.7325825,0.9227381,0.3172331,0,250,0.3172331,1652.914,0,0,9.511634,7.383924,5.381445,38.94358,29.75245,9.191128,177.6005,0,384.3458,0,-5.684342e-14,-1.353362e-13,4.263256e-14
tuned,2026-02-02 06:30:00,2714,6.5,19.55435,3079.456,728.7686,0,6.955141,1,1,2155.619,2155.302,552.4761,159.3838,711.8599,2,707.5951,4.264799,0,0,0,0,1464.934,0.7324671,0.9225929,0.3172331,0,250,0.3172331,1602.826,0,0,21.17344,0,6.955141,38.80115,28.85087,9.950281,189.375,0,415.2743,0,-8.526513e-14,-2.723377e-13,4.263256e-14
tuned,2026-02-02 06:45:00,2715,6.75,19.67449,3109.169,776.8286,0,1.879866,1,1,2176.419,2176.101,580.9289,167.3337,748.2626,2,746.2092,2.053421,0,0,0,0,1464.704,0.7323518,0.9224476,0.3172331,0,250,0.3172331,1595.172,0,0,30.61943,0,1.879866,39.17553,28.7131,10.46243,196.3557,0,445.5299,0,-2.842171e-14,-1.117995e-13,4.263256e-14
tuned,2026-02-02 07:00:00,2716,7,19.65239,3114.242,812.9805,8.970146,3.275495,1,1,2179.969,2179.652,601.5991,173.1169,774.7161,2,774.1953,0.520759,0,0,0,0,1464.473,0.7322365,0.9223024,0.3172331,0,250,0.3172331,1578.053,0,0,38.78519,8.449387,3.275495,39.23945,28.40495,10.83449,202.0599,0,485.5995,0,-2.842171e-14,3.844702e-13,4.263256e-14
tuned,2026-02-02 07:15:00,2717,7.25,19.76924,3179.317,815.2947,7.694956,12.24322,1,1,2225.522,2225.205,592.8621,170.708,763.5701,2,762.0675,1.502641,0,0,0,0,1464.243,0.7321213,0.9221572,0.3172331,0,250,0.3172331,1632.343,0,0,53.2272,6.192315,12.24322,40.0594,29.38217,10.67723,202.1053,0,506.7094,0,0,3.458345e-13,4.263256e-14
tuned,2026-02-02 07:30:00,2718,7.5,19.67857,3173.15,784.0181,12.2373,21.61379,1,1,2221.205,2220.887,564.2119,162.7166,726.9285,2,723.0698,3.858685,0,0,0,0,1464.012,0.732006,0.9220121,0.3172331,0,250,0.3172331,1656.676,0,0,60.94835,8.378618,21.61379,39.98168,29.82016,10.16152,196.0886,0,511.7661,0,2.842171e-14,-1.884048e-13,4.263256e-14
tuned,2026-02-02 07:45:00,2719,7.75,19.84352,3185.164,730.3582,7.054491,17.54236,1,1,2229.615,2229.297,506.5493,145.7446,652.294,2,652.0497,0.2442844,0,0,0,0,1463.782,0.7318908,0.9218669,0.3172331,0,250,0.3172331,1722.748,0,0,78.30846,6.810207,17.54236,40.13306,31.00946,9.123598,179.6454,0,506.1206,0,-1.136868e-13,-2.68785e-13,4.263256e-14
tuned,2026-02-02 08:00:00,2720,8,20.06228,3219.876,623.198,376.5487,16.73412,1,1,2253.913,2253.596,533.3505,166.5639,699.9144,2,576.36,123.5544,0,0,0,0,1463.551,0.7317756,0.9217218,0.3172331,0,250,0.3172331,1720.245,0,0,46.83794,252.9944,16.73412,40.57043,30.96441,9.60602,200.2974,0,917.8056,0,-2.842171e-14,1.452172e-13,4.263256e-14
tuned,2026-02-02 08:15:00,2721,8.25,20.21068,3248.868,517.1846,382.0721,17.88896,1,1,2274.208,2273.89,470.5529,149.0246,619.5776,2,491.0783,128.4992,0,0,0,0,1463.321,0.7316604,0.9215767,0.3172331,0,250,0.3172331,1803.337,0,0,26.10622,253.5729,17.88896,40.93574,32.46007,8.475663,184.4529,0,851.3524,0,-5.684342e-14,1.852962e-13,4.263256e-14
tuned,2026-02-02 08:30:00,2722,8.5,20.58471,3216.977,438.2554,389.9369,16.34019,1,1,2251.884,2251.567,405.6271,129.794,535.4211,2,412.1283,123.2928,0,0,0,0,1463.09,0.7315452,0.9214316,0.3172331,0,250,0.3172331,1845.94,0,0,26.12709,266.6441,16.34019,40.53391,33.22691,7.306998,165.7508,0,836.5319,0,-2.842171e-14,-1.069145e-13,4.263256e-14
tuned,2026-02-02 08:45:00,2723,8.75,20.80172,3237.218,358.7343,389.4063,27.28086,1,1,2266.053,2265.735,358.1178,116.2633,474.3811,1,349.8061,124.5749,0,0,0,0,1462.86,0.73143,0.9212866,0.3172331,0,250,0.3172331,1907.618,0,0,8.92813,264.8313,27.28086,40.78895,34.33712,6.45183,155.1764,0,782.5878,0,-9.947598e-14,2.201572e-13,4.263256e-14
tuned,2026-02-02 09:00:00,2724,9,21.08278,3262.688,296.2901,396.4997,35.06438,1,1,2283.882,2283.565,316.2763,104.6896,420.9659,1,292.0378,128.9282,0,0,0,0,1462.63,0.7313149,0.9211415,0.3172331,0,250,0.3172331,1967.288,0,0,4.252352,267.5715,35.06438,41.10987,35.41119,5.698684,146.013,0,760.922,0,-4.263256e-14,2.998712e-13,4.263256e-14
tuned,2026-02-02 09:15:00,2725,9.25,21.33458,3293.789,231.4477,391.9218,35.58172,1,1,2305.652,2305.335,280.71,94.32702,375.0371,1,247.3436,127.6935,0,0,0,0,1462.4,0.7311998,0.9209965,0.3172331,0,250,0.3172331,2024.625,0,0,0,264.2283,35.58172,41.50174,36.44325,5.058491,136.7978,0,729.3895,0,-2.842171e-14,1.757483e-13,4.263256e-14
tuned,2026-02-02 09:30:00,2726,9.5,21.77436,3301.594,196.5332,387.7765,43.92233,1,1,2311.116,2310.799,253.8465,86.64164,340.4881,1,212.3956,128.0926,0,0,0,0,1462.169,0.7310847,0.9208515,0.3172331,0,250,0.3172331,2056.952,0,0,0,259.6839,43.92233,41.60009,37.02514,4.574947,131.1687,0,710.2921,0,2.842171e-14,-1.085798e-13,4.263256e-14
tuned,2026-02-02 09:45:00,2727,9.75,21.88401,3352.406,184.5904,387.4703,40.48424,1,1,2346.684,2346.367,222.7749,78.07595,300.8509,1,169.253,131.5979,0,0,0,0,1461.939,0.7309696,0.9207066,0.3172331,0,250,0.3172331,2123.592,0,0,15.3374,255.8724,40.48424,42.24031,38.22465,4.015659,123.2296,0,714.2961,0,-2.842171e-14,4.010126e-13,4.263256e-14
tuned,2026-02-02 10:00:00,2728,10,22.05275,3394.006,151.7152,394.1183,53.57486,1,1,2375.804,2375.487,196.9341,70.83342,267.7675,1,134.3722,133.3953,0,0,0,0,1461.709,0.7308545,0.9205616,0.3172331,0,250,0.3172331,2178.553,0,0,17.34304,260.723,53.57486,42.76448,39.21396,3.550523,119.246,0,718.156,0,-1.421085e-14,-6.938894e-14,4.263256e-14
tuned,2026-02-02 10:15:00,2729,10.25,22.2347,3387.818,129.5571,397.5341,60.23841,1,1,2371.473,2371.156,187.5474,68.11427,255.6617,1,122.4441,133.2175,0,0,0,0,1461.479,0.7307394,0.9204167,0.3172331,0,250,0.3172331,2183.608,0,0,7.113014,264.3166,60.23841,42.68651,39.30495,3.381563,117.7977,0,703.8114,0,-2.842171e-14,3.448353e-13,4.263256e-14
tuned,2026-02-02 10:30:00,2730,10.5,22.53248,3368.761,109.006,396.5398,72.18077,1,1,2358.133,2357.816,175.1336,64.24408,239.3777,1,108.9739,130.4038,0,0,0,0,1461.249,0.7306244,0.9202718,0.3172331,0,250,0.3172331,2182.682,0,0,0.0321305,266.136,72.18077,42.44639,39.28828,3.158116,116.0389,0,691.2179,0,0,-1.2923e-13,4.263256e-14
tuned,2026-02-02 10:45:00,2731,10.75,22.78611,3381.504,73.43425,401.2169,81.75865,1,1,2367.053,2366.736,172.4487,64.25089,236.6996,1,98.96662,137.733,0,0,0,0,1461.019,0.7305094,0.920127,0.3172331,0,250,0.3172331,2194.287,0,0,0,263.484,81.75865,42.60696,39.49717,3.109787,117.983,0,690.4758,0,1.421085e-14,3.741452e-13,4.263256e-14
tuned,2026-02-02 11:00:00,2732,11,23.11806,3410.646,75.33123,406.9708,82.05457,1,1,2387.452,2387.135,165.5735,62.57655,228.1501,1,87.56281,140.5873,0,0,0,0,1460.789,0.7303944,0.9199821,0.3172331,0,250,0.3172331,2221.562,0,0,0,266.3835,82.05457,42.97414,39.98811,2.986034,116.9425,0,693.3966,0,0,8.337775e-14,4.263256e-14
tuned,2026-02-02 11:15:00,2733,11.25,23.37944,3449.55,77.12271,415.0172,90.92324,1,1,2414.685,2414.368,170.5017,64.26269,234.7644,1,91.65218,143.1122,0,0,0,0,1460.559,0.7302794,0.9198373,0.3172331,0,250,0.3172331,2243.866,0,0,0,271.905,90.92324,43.46433,40.38959,3.074742,120.6648,0,710.3656,0,1.421085e-14,-4.418688e-14,4.263256e-14
tuned,2026-02-02 11:30:00,2734,11.5,23.53435,3428.018,85.40184,417.8218,99.21174,1,1,2399.613,2399.296,184.3565,67.82671,252.1832,1,113.0363,139.1469,0,0,0,0,1460.329,0.7301645,0.9196925,0.3172331,0,250,0.3172331,2214.939,0,0,0,278.6749,99.21174,43.19303,39.8689,3.324127,125.2204,0,731.1549,0,1.421085e-14,3.985701e-14,4.263256e-14
tuned,2026-02-02 11:45:00,2735,11.75,23.75036,3425.397,77.89795,411.3699,111.4124,1,1,2397.778,2397.461,162.7156,61.27827,223.9939,1,87.88551,136.1084,0,0,0,0,1460.099,0.7300495,0.9195477,0.3172331,0,250,0.3172331,2234.745,0,0,0,275.2615,111.4124,43.16,40.22541,2.934592,121.2665,0,717.3592,0,-7.105427e-15,3.844702e-13,4.263256e-14
tuned,2026-02-02 12:00:00,2736,12,24.03173,3393.239,102.3265,412.1599,113.895,1,1,2375.267,2374.95,168.8461,63.01911,231.8652,1,95.97019,135.895,0,0,0,0,1459.869,0.7299346,0.9194029,0.3172331,0,250,0.3172331,2206.104,0,0,6.356357,276.265,113.895,42.75481,39.70987,3.044939,123.0438,0,733.6093,0,1.421085e-14,1.300071e-13,4.263256e-14
tuned,2026-02-02 12:15:00,2737,12.25,23.95091,3393.204,114.6759,420.7261,118.1735,1,1,2375.243,2374.926,173.2423,64.83832,238.0806,1,96.96952,141.1111,0,0,0,0,1459.639,0.7298197,0.9192582,0.3172331,0,250,0.3172331,2201.683,0,0,17.70633,279.6149,118.1735,42.75437,39.6303,3.124072,125.5132,0,763.9055,0,-1.421085e-14,2.357003e-13,4.263256e-14
tuned,2026-02-02 12:30:00,2738,12.5,24.35751,3445.643,135.4653,426.9665,125.4588,1,1,2411.95,2411.633,171.6079,63.67677,235.2846,1,100.6767,134.6079,0,0,0,0,1459.41,0.7297048,0.9191135,0.3172331,0,250,0.3172331,2240.025,0,0,34.78858,292.3585,125.4588,43.4151,40.32045,3.094652,126.5185,0,817.3658,0,1.421085e-14,-1.569855e-13,4.263256e-14
tuned,2026-02-02 12:45:00,2739,12.75,24.49928,3512.957,85.13947,419.9415,139.1676,1,1,2459.07,2458.753,166.9891,62.35932,229.3484,1,94.63475,134.7136,0,0,0,0,1459.18,0.7295899,0.9189688,0.3172331,0,250,0.3172331,2291.764,0,0,0,285.2279,139.1676,44.26326,41.25175,3.011513,128.6634,0,749.3448,0,-1.421085e-14,-8.748557e-14,4.263256e-14
tuned,2026-02-02 13:00:00,2740,13,24.6656,3534.029,79.98821,420.1538,146.872,1,1,2473.821,2473.503,170.556,63.3617,233.9177,1,99.42732,134.4904,0,0,0,0,1458.95,0.7294751,0.9188242,0.3172331,0,250,0.3172331,2302.947,0,0,0,285.6634,146.872,44.52877,41.45305,3.075719,131.3413,0,755.452,0,-1.421085e-14,-4.13225e-13,4.263256e-14
tuned,2026-02-02 13:15:00,2741,13.25,24.90856,3529.465,94.16405,416.4663,165.6641,1,1,2470.626,2470.308,164.6541,61.90369,226.5578,1,89.81187,136.746,0,0,0,0,1458.72,0.7293602,0.9186795,0.3172331,0,250,0.3172331,2305.654,0,0,4.352182,279.7204,165.6641,44.47126,41.50178,2.969485,133.4712,0,756.9676,0,0,-1.725287e-13,4.263256e-14
tuned,2026-02-02 13:30:00,2742,13.5,25.07714,3522.326,101.1294,413.7691,171.0533,1,1,2465.628,2465.311,159.4005,60.12217,219.5227,1,85.31837,134.2043,0,0,0,0,1458.491,0.7292454,0.9185349,0.3172331,0,250,0.3172331,2305.911,0,0,15.81106,279.5648,171.0533,448.9888,419.9043,29.08446,511.1751,0,1531.874,0,-2.842171e-14,-2.218226e-13,4.263256e-14
tuned,2026-02-02 13:45:00,2743,13.75,25.08005,3570.529,105.5677,412.8213,168.1115,1,1,2499.371,2499.053,156.8123,59.4681,216.2804,1,81.22498,135.0554,0,0,0,0,1458.261,0.7291306,0.9183903,0.3172331,0,250,0.3172331,2342.241,0,0,24.34268,277.766,168.1115,455.1597,426.5449,28.61481,516.6277,0,1554.393,0,7.105427e-15,4.019007e-13,4.263256e-14
tuned,2026-02-02 14:00:00,2744,14,25.23958,3589.892,103.1462,415.2394,180.2396,1,1,2512.924,2512.607,171.0599,63.4264,234.4863,1,100.7505,133.7358,0,0,0,0,1458.032,0.7290158,0.9182457,0.3172331,0,250,0.3172331,2341.547,0,0,2.3957,281.5036,180.2396,459.0951,427.7856,31.30949,524.1407,0,1538.008,0,-1.421085e-14,-6.616929e-14,4.263256e-14
tuned,2026-02-02 14:15:00,2745,14.25,25.60431,3579.428,117.2579,415.1137,188.2687,1,1,2505.6,2505.283,175.9234,64.83236,240.7558,1,106.9555,133.8002,0,0,0,0,1457.802,0.7289011,0.9181012,0.3172331,0,250,0.3172331,2329.359,0,0,10.30241,281.3135,188.2687,461.137,428.7012,32.43578,528.183,0,1559.403,0,-1.421085e-14,2.474687e-13,4.263256e-14
tuned,2026-02-02 14:30:00,2746,14.5,25.91181,3550.941,108.3738,411.0577,194.6844,1,1,2485.659,2485.342,180.1587,66.35735,246.516,1,109.8315,136.6846,0,0,0,0,1457.573,0.7287863,0.9179566,0.3172331,0,250,0.3172331,2305.183,0,0,0,274.3732,194.6844,460.3326,426.9093,33.42331,529.3213,0,1531.936,0,0,-4.207745e-13,4.263256e-14
tuned,2026-02-02 14:45:00,2747,14.75,26.23189,3520.228,105.671,404.7886,201.5538,1,1,2464.16,2463.843,184.3128,67.50352,251.8163,1,115.5912,136.2251,0,0,0,0,1457.343,0.7286716,0.9178121,0.3172331,0,250,0.3172331,2279.53,0,0,0,268.5635,201.5538,459.3464,424.9293,34.41706,530.0047,0,1523.281,0,-1.421085e-14,-1.965095e-13,4.263256e-14
tuned,2026-02-02 15:00:00,2748,15,26.30216,3511.913,143.7039,401.4124,207.9921,1,1,2458.339,2458.022,184.1029,67.79818,251.9011,1,112.3363,139.5648,0,0,0,0,1457.114,0.7285569,0.9176676,0.3172331,0,250,0.3172331,2273.919,0,0,31.36758,261.8476,207.9921,458.9226,424.4951,34.42754,531.1212,0,1568.039,0,0,6.739054e-14,4.263256e-14
tuned,2026-02-02 15:15:00,2749,15.25,26.40637,3546.992,133.9847,414.9993,207.5673,1,1,2482.895,2482.577,173.2353,64.19117,237.4265,1,102.3837,135.0428,0,0,0,0,1456.884,0.7284422,0.9175232,0.3172331,0,250,0.3172331,2309.342,0,0,31.60095,279.9565,207.5673,464.5006,432.0323,32.46825,535.0552,0,1607.547,0,0,4.2788e-13,4.263256e-14
tuned,2026-02-02 15:30:00,2750,15.5,26.66681,3522.022,149.1047,411.5584,204.5743,1,1,2465.416,2465.098,187.5126,68.19378,255.7064,1,121.6468,134.0595,0,0,0,0,1456.655,0.7283275,0.9173788,0.3172331,0,250,0.3172331,2277.586,0,0,27.45785,277.4989,204.5743,463.7159,428.3873,35.3286,535.0592,0,1596.169,0,0,3.297362e-14,4.263256e-14
tuned,2026-02-02 15:45:00,2751,15.75,26.96971,3495.948,153.954,417.576,210.0128,1,1,2447.163,2446.846,192.112,69.34801,261.46,1,128.9888,132.4712,0,0,0,0,1456.426,0.7282129,0.9172343,0.3172331,0,250,0.3172331,2254.734,0,0,24.96517,285.1049,210.0128,463.1857,426.7637,36.42194,535.8618,0,1606.594,0,-2.842171e-14,-1.499911e-13,4.263256e-14
tuned,2026-02-02 16:00:00,2752,16,27.0643,3486.838,173.9846,417.1637,213.4801,1,1,2440.786,2440.469,202.5094,72.61553,275.125,1,140.0531,135.0719,0,0,0,0,1456.196,0.7280982,0.9170899,0.3172331,0,250,0.3172331,2237.96,0,0,33.93154,282.0918,213.4801,462.8903,424.4246,38.46567,537.5262,0,1620.193,0,2.842171e-14,-6.250556e-14,4.263256e-14
tuned,2026-02-02 16:15:00,2753,16.25,27.01297,3462.767,187.3065,411.9528,189.8429,1,1,2423.937,2423.62,209.1465,74.06338,283.2099,1,152.4782,130.7316,0,0,0,0,1455.967,0.7279836,0.9169456,0.3172331,0,250,0.3172331,2214.473,0,0,34.82824,281.2211,189.8429,459.2031,419.5212,39.68188,529.5494,0,1604.284,0,-2.842171e-14,3.549383e-13,4.263256e-14
tuned,2026-02-02 16:30:00,2754,16.5,26.82214,3469.442,222.1243,403.8957,187.2466,1,1,2428.609,2428.292,227.3501,78.97185,306.3219,1,178.6769,127.645,0,0,0,0,1455.738,0.727869,0.9168012,0.3172331,0,250,0.3172331,2200.942,0,0,43.44734,276.2507,187.2466,458.2658,415.3062,42.95963,529.6105,0,1610.7,0,0,2.523537e-13,4.263256e-14
tuned,2026-02-02 16:45:00,2755,16.75,27.06495,3422.661,264.6378,388.8275,183.4146,1,1,2395.863,2395.545,254.2637,86.70387,340.9676,1,213.4185,127.549,0,0,0,0,1455.509,0.7277544,0.9166569,0.3172331,0,250,0.3172331,2141.282,0,0,51.21924,261.2784,183.4146,454.3767,406.0953,48.28142,527.5838,0,1594.226,0,-2.842171e-14,-3.099743e-13,4.263256e-14
tuned,2026-02-02 17:00:00,2756,17,26.90063,3408.53,293.2675,386.5908,175.5932,1,1,2385.971,2385.654,297.0015,99.02723,396.0287,1,268.2067,127.822,0,0,0,0,1455.28,0.7276399,0.9165126,0.3172331,0,250,0.3172331,2088.653,0,0,25.06079,258.7688,175.5932,450.9549,394.7609,56.19403,526.9757,0,1543.557,0,-1.421085e-14,-3.617107e-13,4.263256e-14
tuned,2026-02-02 17:15:00,2757,17.25,26.98372,3373.945,327.4463,392.0471,179.8623,1,1,2361.762,2361.444,342.3952,112.2586,454.6538,1,325.2047,129.4491,0,0,0,0,1455.051,0.7275253,0.9163683,0.3172331,0,250,0.3172331,2019.049,0,0,2.241553,262.598,179.8623,447.1516,382.266,64.88565,528.5779,0,1514.004,0,-5.684342e-14,1.586509e-13,4.263256e-14
tuned,2026-02-02 17:30:00,2758,17.5,27.11243,3380.053,370.6204,378.2486,179.3054,1,1,2366.037,2365.72,380.4628,122.9619,503.4248,2,376.304,127.1208,0,0,0,0,1454.822,0.7274108,0.9162241,0.3172331,0,250,0.3172331,1985.257,0,0,0,251.1278,179.3054,449.1652,376.8784,72.28674,533.8795,0,1500.954,0,0,4.035661e-13,4.263256e-14
tuned,2026-02-02 17:45:00,2759,17.75,27.53892,3364.067,417.9152,371.8815,184.5719,1,1,2354.847,2354.53,429.7641,137.1939,566.9579,2,439.3719,127.5861,0,0,0,0,1454.593,0.7272963,0.9160798,0.3172331,0,250,0.3172331,1924.766,0,0,0,244.2954,184.5719,451.0581,368.6784,82.37971,541.226,0,1503.862,0,-5.684342e-14,4.356515e-13,4.263256e-14
tuned,2026-02-02 18:00:00,2760,18,27.53733,3325.123,504.9151,5.501363,178.5711,1,1,2327.586,2327.269,395.7004,114.5036,510.204,2,503.8757,6.328286,0,0,0,0,1454.364,0.7271818,0.9159356,0.3172331,0,250,0.3172331,1931.569,0,0,1.039383,0,178.5711,445.8214,369.969,75.85245,518.6757,0,1039.144,0,-4.263256e-14,3.178569e-13,4.263256e-14
tuned,2026-02-02 18:15:00,2761,18.25,27.48046,3295.345,588.1692,3.653483,154.8377,1,1,2306.742,2306.424,438.1001,126.3248,564.4249,2,561.632,2.792947,0,0,0,0,1454.135,0.7270673,0.9157914,0.3172331,0,250,0.3172331,1868.324,0,0,26.53726,0.8605359,154.8377,441.3001,357.4269,83.87311,513.3736,0,1074.008,0,-1.421085e-14,1.140199e-13,4.263256e-14
tuned,2026-02-02 18:30:00,2762,18.5,27.48593,3279.666,608.8883,7.860768,138.6798,1,1,2295.766,2295.449,481.9484,138.9133,620.8617,2,618.3074,2.554297,0,0,0,0,1453.906,0.7269529,0.9156473,0.3172331,0,250,0.3172331,1813.501,0,0,0,5.306471,138.6798,439.2511,346.9787,92.27231,512.4258,0,1034.005,0,-8.526513e-14,-1.119105e-13,4.263256e-14
tuned,2026-02-02 18:45:00,2763,18.75,27.48315,3300.45,647.1097,4.830104,131.7395,1,1,2310.315,2309.998,518.4061,149.156,667.562,2,667.3131,0.2489392,0,0,0,0,1453.677,0.7268384,0.9155031,0.3172331,0,250,0.3172331,1791.591,0,0,0,4.581165,131.7395,442.0087,342.7667,99.24199,517.1271,0,1042.157,0,-5.684342e-14,-2.948752e-13,4.263256e-14
tuned,2026-02-02 19:00:00,2764,19,27.57624,3291.253,690.6281,4.952541,127.7446,1,0,2303.877,2303.56,146.5199,42.46893,188.9888,1,185.9821,3.006709,0,0,0,500,1328.448,0.664224,0.915359,0.3172331,0,250,0.3172331,2157.04,0,0,4.645942,1.945831,127.7446,441.6422,413.4943,28.14798,480.4512,0,972.2732,0,-2.131628e-14,-3.697043e-13,4.263256e-14
tuned,2026-02-02 19:15:00,2765,19.25,27.5662,3274.415,729.2546,2.010046,119.3638,1,0,2292.091,2291.773,152.6934,44.1374,196.8308,1,194.8348,1.99598,0,0,0,500,1203.239,0.6016194,0.8365042,0.3172331,0,250,0.3172331,2139.08,0,0,34.41975,0.01406555,119.3638,439.2899,409.9646,29.32521,476.9787,0,1013.356,0,-1.421085e-14,-4.618528e-13,4.263256e-14
tuned,2026-02-02 19:30:00,2766,19.5,27.34818,3226.086,718.1953,0,112.1592,1,0,2258.26,2257.943,177.3927,51.82285,229.2155,1,221.7618,7.453764,0,0,0,500,1078.049,0.5390247,0.7576619,0.3172331,0,250,0.3172331,2080.55,0,0,0,0,112.1592,430.8259,396.9228,33.90311,470.1431,0,940.2863,0,-7.105427e-15,-3.809175e-13,4.263256e-14
tuned,2026-02-02 19:45:00,2767,19.75,26.9397,3171.579,705.6172,0,112.4848,0,0,2220.106,2219.788,167.7072,48.61138,216.3186,1,212.865,3.45362,0,0,0,500,952.8798,0.4764399,0.678832,0.3172331,0,250,0.3172331,2052.081,0,0,0,0,112.4848,419.947,388.1641,31.78289,0,458.0527,2519.29,0,-2.131628e-14,2.394751e-13,4.263256e-14
tuned,2026-02-02 20:00:00,2768,20,26.84398,3124.259,688.3162,2.209644,104.9548,0,0,2186.981,2186.664,142.13,41.13625,183.2663,1,180.9165,2.349763,0,0,0,500,827.7298,0.4138649,0.6000144,0.3172331,0,250,0.3172331,2044.534,0,0,7.399719,0,104.9548,412.8591,385.9678,26.89124,0,446.9175,2470.811,0,-7.105427e-15,2.547962e-13,4.263256e-14
tuned,2026-02-02 20:15:00,2769,20.25,26.60613,3106.828,665.5074,1.027632,95.15299,0,0,2174.779,2174.462,118.1885,34.28587,152.4743,1,149.7777,2.696616,0,0,0,500,702.5995,0.3512997,0.5212093,0.3172331,0,250,0.3172331,2056.274,0,0,15.72973,0,95.15299,408.5378,386.2762,22.26159,0,438.4368,2438.536,0,-1.421085e-14,1.919576e-13,4.263256e-14
tuned,2026-02-02 20:30:00,2770,20.5,26.63705,3115.269,602.183,0,80.17431,0,0,2180.688,2180.371,0,0,0,0,0,0,0,0,0,500,577.4889,0.2887444,0.4424166,0.3172331,0,250,0.3172331,2180.371,0,0,102.183,0,80.17431,409.9096,409.85,0.05963112,0,424.9205,2513.329,0,0,-2.403633e-14,4.263256e-14
tuned,2026-02-02 20:45:00,2771,20.75,26.29114,3111.219,562.3832,0,78.86183,0,0,2177.853,2177.536,0,0,0,0,0,0,0,0,0,500,452.398,0.226199,0.3636363,0.3172331,0,250,0.3172331,2177.536,0,0,62.38323,0,78.86183,406.4696,406.4104,0.05920765,0,421.1289,2423.82,0,0,6.683543e-14,4.263256e-14
tuned,2026-02-02 21:00:00,2772,21,26.14042,3132.718,486.6319,3.514317,64.33368,0,0,2192.903,2192.585,0,0,0,0,0,0,0,0,0,491.8926,329.3536,0.1646768,0.2848684,0.3172331,0,250,0.3172331,2192.585,0,0,0,0,64.33368,408.0158,407.9567,0.05902501,0,419.9268,2309.597,0,0,-7.543965e-14,4.263256e-14
tuned,2026-02-02 21:15:00,2773,21.25,25.85578,3093.441,440.0481,0.9645358,63.66761,0,0,2165.409,2165.091,0,0,0,0,0,0,0,0,0,424.1828,223.256,0.111628,0.2073891,0.3172331,0,250,0.3172331,2165.091,0,0,24.79579,0,63.66761,400.5666,400.5079,0.05868314,0,412.2854,2310.343,0,0,-2.597922e-14,4.263256e-14
tuned,2026-02-02 21:30:00,2774,21.5,25.54483,3082.105,369.2634,0,45.37876,0,0,2157.473,2157.156,221.0545,64.40686,285.4614,1,277.7834,7.677966,0,0,0,92.88356,200,0.1,0.1405811,0.3172331,0,250,0.3172331,1936.101,0,0,0,0,45.37876,396.5893,355.8965,40.69283,0,428.645,2357.547,0,-1.421085e-14,-2.053913e-15,4.263256e-14
tuned,2026-02-02 21:45:00,2775,21.75,25.56834,3070.375,310.6268,0,34.58059,0,0,2149.263,2148.946,250.2101,73.01173,323.2218,1,313.3701,9.725802,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1898.735,0,0,0,0,34.58059,395.268,349.1938,46.07414,0,428.5652,2357.109,0,0,0,4.263256e-14
tuned,2026-02-02 22:00:00,2776,22,25.38173,3041.69,275.4455,0,34.11221,0,0,2129.183,2128.866,209.1459,61.08042,270.2264,1,261.4885,8.611968,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1919.72,0,0,13.95702,0,34.11221,390.1025,351.7253,38.37721,0,419.0556,2328.882,0,1.421085e-14,0,4.263256e-14
tuned,2026-02-02 22:15:00,2777,22.25,25.14228,2988.501,238.2432,0,37.12225,0,0,2091.95,2091.633,163.3204,47.07936,210.3997,1,209.3604,0.9134148,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1928.313,0,0,28.88285,0,37.12225,381.4401,351.6029,29.8372,0,405.451,2279.803,0,-2.842171e-14,0,4.263256e-14
tuned,2026-02-02 22:30:00,2778,22.5,25.02174,2978.251,211.8256,0.1417163,29.62718,0,0,2084.776,2084.458,151.5165,43.61676,195.1333,1,194.7241,0.2832632,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1932.942,0,0,17.10147,0,29.62718,379.215,351.5968,27.61814,0,400.6027,2232.815,0,0,0,4.263256e-14
tuned,2026-02-02 22:45:00,2779,22.75,24.69168,3011.741,177.401,1.38952,24.13518,0,0,2108.219,2107.902,138.9222,40.04393,178.9661,1,178.085,0.7551949,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1968.979,0,0,0,0.6343252,24.13518,37.94794,35.44163,2.50631,0,79.84688,440.2521,0,-1.421085e-14,0,4.263256e-14
tuned,2026-02-02 23:00:00,2780,23,24.41622,2972.229,149.8184,0,24.93095,0,1,2080.56,2080.243,515.6113,148.3317,663.943,2,163.8845,0.05848195,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1564.631,0,0,0,0,24.93095,37.45008,28.16337,9.286713,0,180.9757,995.3663,0,-2.842171e-14,1.24345e-13,4.263256e-14
tuned,2026-02-02 23:15:00,2781,23.25,24.10338,3003.697,150.661,2.224388,18.43233,0,1,2102.588,2102.271,485.241,139.6536,624.8946,2,124.2866,0.6080617,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1617.03,0,0,26.37446,1.616326,18.43233,37.84658,29.10653,8.740049,0,172.0524,994.5723,0,-2.842171e-14,-1.216804e-13,4.263256e-14
tuned,2026-02-02 23:30:00,2782,23.5,24.14184,3028.927,160.1064,1.208752,18.67914,0,1,2120.249,2119.932,472.4587,136.1171,608.5758,2,106.645,1.93086,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1647.473,0,0,53.46146,0,18.67914,38.16448,29.65451,8.509967,0,169.1105,1022.329,0,0,1.301736e-13,4.263256e-14
tuned,2026-02-02 23:45:00,2783,23.75,23.955,3023.177,146.1432,7.280691,11.47303,1,1,2116.224,2115.907,456.551,131.7009,588.2519,2,84.81691,3.434984,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1659.356,0,0,61.32632,3.845707,11.47303,38.09204,29.86841,8.223628,163.6126,0,439.6469,0,2.842171e-14,8.903989e-14,4.263256e-14
tuned,2026-02-03 00:00:00,2784,0,23.80856,3028.797,136.4655,8.134445,18.59198,1,1,2120.158,2119.84,442.3054,127.727,570.0324,2,65.42992,4.602465,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1677.535,0,0,71.03555,3.53198,18.59198,38.16284,30.19563,7.967208,161.2243,0,451.0776,0,1.421085e-14,2.131628e-14,4.263256e-14
tuned,2026-02-03 00:15:00,2785,0.25,23.72814,3022.799,112.9794,0,17.03944,1,1,2115.959,2115.642,441.8266,127.6709,569.4974,2,64.12698,5.370442,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1673.816,0,0,48.85239,0,17.03944,38.08727,30.12868,7.958588,160.8208,0,405.9119,0,-1.421085e-14,-1.135758e-13,4.263256e-14
tuned,2026-02-03 00:30:00,2786,0.5,23.47392,3021.219,133.7884,0,22.49254,1,1,2114.853,2114.536,443.7447,128.1607,571.9054,2,67.11802,4.787361,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1670.791,0,0,66.67033,0,22.49254,38.06736,30.07424,7.993115,162.2033,0,439.413,0,-2.842171e-14,-2.081668e-13,4.263256e-14
tuned,2026-02-03 00:45:00,2787,0.75,23.2282,3054.801,117.095,0,17.91352,1,1,2138.361,2138.044,460.6028,132.9249,593.5277,2,89.54286,3.984837,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1677.441,0,0,27.55215,0,17.91352,38.4905,30.19394,8.29656,166.2644,0,380.0562,0,0,4.474199e-13,4.263256e-14
tuned,2026-02-03 01:00:00,2788,1,22.78874,3074.232,116.5075,0,17.94574,1,1,2151.962,2151.645,451.7821,130.2838,582.0659,2,79.05559,3.010315,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1699.863,0,0,37.45188,0,17.94574,38.73532,30.59753,8.137787,164.006,0,392.6166,0,-5.684342e-14,-1.731948e-14,4.263256e-14
tuned,2026-02-03 01:15:00,2789,1.25,22.64231,3085.936,129.7607,0,18.67178,1,1,2160.155,2159.838,116.2654,33.73458,150,1,94.25856,2.71457,0,0,53.02687,0,1337.057,0.6685285,0.8337089,0.3172331,0,250,0.3172331,2043.573,0,0,35.50219,0,18.67178,38.8828,36.78431,2.098488,73.76089,0,208.763,0,0,-1.416645e-13,4.263256e-14
tuned,2026-02-03 01:30:00,2790,1.5,22.47201,3077.122,80.10602,0,19.75343,1,1,2153.985,2153.668,116.3337,33.66633,150,1,95.30178,1.887889,0,0,52.81034,0,1350.049,0.6750245,0.8419252,0.3172331,0,250,0.3172331,2037.335,0,0,0,0,19.75343,38.77174,36.67202,2.099716,73.75703,0,147.5141,0,-1.421085e-14,2.520206e-14,4.263256e-14
tuned,2026-02-03 01:45:00,2791,1.75,22.21863,3060.636,80.18728,0,18.52982,1,1,2142.445,2142.128,116.4699,33.53014,150,1,103.9182,0.2384081,0,0,45.84339,0,1361.297,0.6806487,0.8501061,0.3172331,0,250,0.3172331,2025.658,0,0,0,0,18.52982,38.56401,36.46184,2.102168,73.18351,0,146.367,0,-1.421085e-14,1.898481e-13,4.263256e-14
tuned,2026-02-03 02:00:00,2792,2,22.19147,3056.655,65.78191,0,18.05692,1,1,2139.658,2139.341,116.484,33.516,150,1,103.7241,0.06711167,0,0,46.2088,0,1372.635,0.6863177,0.857189,0.3172331,0,250,0.3172331,2022.857,0,0,0,0,18.05692,38.51385,36.41143,2.102422,73.0359,0,146.0718,0,0,2.945422e-13,4.263256e-14
tuned,2026-02-03 02:15:00,2793,2.25,21.76922,3018.39,68.75087,2.135302,17.99099,1,1,2112.873,2112.556,116.4453,33.55472,150,1,106.4757,0.5360773,0,0,42.98826,0,1383.166,0.6915831,0.8643283,0.3172331,0,250,0.3172331,1996.11,0,0,0,1.599224,17.99099,38.03171,35.92999,2.101725,72.55726,0,147.8732,0,7.105427e-15,4.404255e-13,4.263256e-14
tuned,2026-02-03 02:30:00,2794,2.5,21.65692,2998.279,77.51731,0,9.780174,1,1,2098.795,2098.478,116.4349,33.56515,150,1,100.8215,0.6623749,0,0,48.51616,0,1395.078,0.6975388,0.8709595,0.3172331,0,250,0.3172331,1982.043,0,0,0,0,9.780174,37.77831,35.67677,2.101538,70.90869,0,141.8174,0,-1.421085e-14,-1.535438e-13,4.263256e-14
tuned,2026-02-03 02:45:00,2795,2.75,21.31278,3006.11,63.51451,0,12.06898,1,1,2104.277,2103.96,116.4115,33.58845,150,1,108.266,0.9446637,0,0,40.7893,0,1405.055,0.7025276,0.8784599,0.3172331,0,250,0.3172331,1987.549,0,0,0,0,12.06898,37.87699,35.77587,2.101118,71.40798,0,142.816,0,1.421085e-14,3.472778e-13,4.263256e-14
tuned,2026-02-03 03:00:00,2796,3,21.01413,2967.338,91.54516,0,9.76666,1,1,2077.137,2076.819,116.4427,33.55735,150,1,109.5834,0.5679321,0,0,39.84864,0,1414.796,0.7073981,0.8847427,0.3172331,0,250,0.3172331,1960.377,0,0,0,0,9.76666,37.38846,35.28678,2.101678,70.48878,0,140.9776,0,0,-1.110223e-15,4.263256e-14
tuned,2026-02-03 03:15:00,2797,3.25,20.85504,2980.919,130.7676,0,12.41948,1,1,2086.643,2086.326,116.4895,33.51046,150,1,101.9681,0,0,0,48.03188,0,1426.582,0.7132908,0.8908765,0.3172331,0,250,0.3172331,1969.836,0,0,28.79944,0,12.41948,37.55958,35.45705,2.102522,71.05274,0,191.7845,0,-1.421085e-14,-3.98126e-13,4.263256e-14
tuned,2026-02-03 03:30:00,2798,3.5,20.91629,2989.21,124.0611,1.181774,9.504792,1,1,2092.447,2092.13,116.4453,33.55469,150,1,108.0045,0.5356629,0,0,41.45987,0,1436.722,0.718361,0.8982975,0.3172331,0,250,0.3172331,1975.685,0,0,16.05664,0.6461109,9.504792,37.66405,35.56232,2.101726,70.71466,0,170.2416,0,-7.105427e-15,-2.864375e-14,4.263256e-14
tuned,2026-02-03 03:45:00,2799,3.75,20.6486,2995.642,129.0641,2.723396,0,1,1,2096.949,2096.632,116.4653,33.53472,150,1,129.1455,0.2938286,0,0,20.56072,0,1441.636,0.720818,0.9046827,0.3172331,0,250,0.3172331,1980.167,0,0,0,2.429568,0,37.74509,35.643,2.102085,69.17772,0,142.5464,0,-1.421085e-14,-1.361133e-13,4.263256e-14
