controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
tuned,2026-02-03 04:00:00,2800,4,20.42227,3002.983,165.2857,4.774742,5.68953,1,1,2102.088,2101.771,118.3942,34.27087,152.6651,1,150.6664,1.99871,0,0,0,0,1441.409,0.7207045,0.907777,0.3172331,0,250,0.3172331,1983.377,0,0,14.61931,2.776032,5.68953,37.83758,35.70078,2.136806,70.91934,0,171.8456,0,-1.421085e-14,2.752243e-13,4.263256e-14
tuned,2026-02-03 04:15:00,2801,4.25,20.1832,2996.972,183.8754,8.520152,9.223532,1,1,2097.881,2097.564,124.5671,36.0881,160.6552,1,158.2665,2.388782,0,0,0,0,1441.182,0.720591,0.9076341,0.3172331,0,250,0.3172331,1972.996,0,0,25.60891,6.131371,9.223532,37.76185,35.51393,2.247919,73.13168,0,201.0153,0,-2.131628e-14,3.885781e-13,4.263256e-14
tuned,2026-02-03 04:30:00,2802,4.5,20.39454,3060.825,191.6868,3.894104,12.97982,1,1,2142.577,2142.26,151.3502,43.75067,195.1009,1,193.1081,1.992773,0,0,0,0,1440.955,0.7204776,0.9074912,0.3172331,0,250,0.3172331,1990.91,0,0,0,1.901331,12.97982,38.56639,35.83637,2.730015,81.74797,0,166.7757,0,0,2.051692e-13,4.263256e-14
tuned,2026-02-03 04:45:00,2803,4.75,20.41567,3014.958,241.6733,9.880082,7.08293,1,1,2110.471,2110.153,189.2137,54.47674,243.6904,1,243.2597,0.430655,0,0,0,0,1440.728,0.7203642,0.9073484,0.3172331,0,250,0.3172331,1920.94,0,0,0,9.449427,7.08293,37.98847,34.57691,3.411556,90.2333,0,196.7669,0,0,-1.783018e-13,4.263256e-14
tuned,2026-02-03 05:00:00,2804,5,20.43463,3009.085,284.6046,6.212057,9.921203,1,1,2106.359,2106.042,230.0857,66.29372,296.3794,1,295.3904,0.9889697,0,0,0,0,1440.502,0.7202508,0.9072055,0.3172331,0,250,0.3172331,1875.956,0,0,0,5.223087,9.921203,37.91447,33.76721,4.147253,101.7139,0,212.4376,0,0,2.448042e-13,4.263256e-14
tuned,2026-02-03 05:15:00,2805,5.25,20.69105,2980.388,370.2782,1.970326,13.30158,1,1,2086.272,2085.954,277.0757,79.80129,356.877,1,355.9821,0.8948701,0,0,0,0,1440.275,0.7201374,0.9070627,0.3172331,0,250,0.3172331,1808.879,0,0,14.29611,1.075456,13.30158,37.55289,32.55982,4.993073,114.5877,0,255.6914,0,1.421085e-14,-2.466916e-13,4.263256e-14
tuned,2026-02-03 05:30:00,2806,5.5,20.71382,3011.069,432.1357,0,14.71767,1,1,2107.748,2107.431,339.1639,97.56776,436.7317,1,436.7248,0.006855125,0,0,0,0,1440.048,0.720024,0.9069199,0.3172331,0,250,0.3172331,1768.267,0,0,0,0,14.71767,37.93947,31.82881,6.110661,131.8612,0,263.7225,0,0,2.643441e-13,4.263256e-14
tuned,2026-02-03 05:45:00,2807,5.75,20.43431,3051.712,534.0105,3.283965,10.76423,1,1,2136.198,2135.881,398.9207,115.0673,513.988,2,511.0713,2.916685,0,0,0,0,1439.821,0.7199107,0.9067772,0.3172331,0,250,0.3172331,1736.961,0,0,22.93923,0.3672796,10.76423,38.45157,31.26529,7.186282,148.126,0,336.4556,0,1.421085e-14,5.795364e-14,4.263256e-14
tuned,2026-02-03 06:00:00,2808,6,20.38921,3108.372,591.4149,7.713826,17.43822,1,1,2175.861,2175.543,447.7788,129.1567,576.9355,2,573.6949,3.240603,0,0,0,0,1439.595,0.7197974,0.9066344,0.3172331,0,250,0.3172331,1727.765,0,0,17.72002,4.473222,17.43822,39.16549,31.09976,8.065729,163.1594,0,364.6021,0,-5.684342e-14,1.428857e-13,4.263256e-14
tuned,2026-02-03 06:15:00,2809,6.25,20.26681,3094.15,664.0789,1.213741,20.98876,1,1,2165.905,2165.588,517.1564,149.369,666.5254,2,660.8909,5.634411,0,0,0,0,1439.368,0.719684,0.9064917,0.3172331,0,250,0.3172331,1648.432,0,0,3.187943,0,20.98876,38.98629,29.67177,9.314525,182.5269,0,370.553,0,-2.842171e-14,-2.903233e-13,4.263256e-14
tuned,2026-02-03 06:30:00,2810,6.5,20.59571,3119.548,695.7988,4.717689,16.13288,1,1,2183.683,2183.366,559.8403,161.2571,721.0973,2,719.1385,1.958868,0,0,0,0,1439.141,0.7195707,0.906349,0.3172331,0,250,0.3172331,1623.526,0,0,0,2.758821,16.13288,39.3063,29.22347,10.08283,193.1763,0,391.1117,0,-1.136868e-13,-2.317035e-13,4.263256e-14
tuned,2026-02-03 06:45:00,2811,6.75,20.47106,3104.293,781.2211,5.359825,18.44772,1,1,2173.005,2172.688,592.9738,170.6772,763.6511,2,762.7399,0.9111915,0,0,0,0,1438.915,0.7194575,0.9062063,0.3172331,0,250,0.3172331,1579.714,0,0,18.48127,4.448633,18.44772,39.11409,28.43485,10.67924,202.1876,0,443.9293,0,8.526513e-14,4.198863e-13,4.263256e-14
tuned,2026-02-03 07:00:00,2812,7,20.59526,3115.226,791.4418,0,26.35987,1,1,2180.658,2180.341,621.3294,179.2871,800.6165,2,795.4458,5.170689,0,0,0,0,1438.688,0.7193442,0.9060636,0.3172331,0,250,0.3172331,1559.011,0,0,0,0,26.35987,39.25185,28.06221,11.18964,211.754,0,423.5079,0,-5.684342e-14,-5.284662e-14,4.263256e-14
tuned,2026-02-03 07:15:00,2813,7.25,20.6222,3144.917,770.5989,0,20.38733,1,1,2201.442,2201.124,617.8879,178.2694,796.1573,2,791.2467,4.910677,0,0,0,0,1438.462,0.719231,0.905921,0.3172331,0,250,0.3172331,1583.237,0,0,0,0,20.38733,39.62595,28.49826,11.12769,210.176,0,420.3521,0,-5.684342e-14,2.711165e-13,4.263256e-14
tuned,2026-02-03 07:30:00,2814,7.5,20.67356,3119.428,736.6553,3.730638,12.8394,1,1,2183.599,2183.282,593.3799,171.5966,764.9765,2,756.5163,8.460203,0,0,0,0,1438.236,0.7191178,0.9057784,0.3172331,0,250,0.3172331,1589.902,0,0,0,0,12.8394,39.30479,28.61824,10.68655,202.3634,0,404.7267,0,-1.136868e-13,-3.244072e-13,4.263256e-14
tuned,2026-02-03 07:45:00,2815,7.75,20.80103,3134.489,676.2373,11.08506,17.68916,1,1,2194.142,2193.825,542.5642,156.5027,699.0669,2,695.0819,3.984949,0,0,0,0,1438.009,0.7190045,0.9056358,0.3172331,0,250,0.3172331,1651.261,0,0,0,7.100114,17.68916,39.49456,29.72269,9.771865,189.1924,0,390.6325,0,-2.842171e-14,8.293366e-14,4.263256e-14
tuned,2026-02-03 08:00:00,2816,8,20.91986,3138.69,606.0207,378.5359,20.18892,1,1,2197.083,2196.766,648.1723,214.1348,862.3071,2,601.9835,260.3236,0,0,0,0,1437.783,0.7188914,0.9054932,0.3172331,0,250,0.3172331,1548.594,0,0,4.037221,118.2123,20.18892,39.5475,27.87468,11.67281,245.4033,0,701.6869,0,-5.684342e-14,-2.220446e-13,4.263256e-14
tuned,2026-02-03 08:15:00,2817,8.25,20.97657,3170.314,552.8699,377.79,19.04526,1,1,2219.219,2218.902,576.7299,194.1435,770.8734,2,505.2785,265.5949,0,0,0,0,1437.556,0.7187782,0.9053507,0.3172331,0,250,0.3172331,1642.172,0,0,47.59144,112.1951,19.04526,39.94595,29.5591,10.38685,226.9074,0,729.4466,0,-2.842171e-14,-2.254863e-13,4.263256e-14
tuned,2026-02-03 08:30:00,2818,8.5,20.97142,3210.066,481.6346,377.9994,24.71604,1,1,2247.046,2246.729,516.8781,177.1335,694.0116,2,426.4642,267.5474,0,0,0,0,1437.33,0.718665,0.9052082,0.3172331,0,250,0.3172331,1729.851,0,0,55.17042,110.452,24.71604,40.44683,31.13732,9.309516,212.4296,0,710.5578,0,-2.842171e-14,1.776357e-13,4.263256e-14
tuned,2026-02-03 08:45:00,2819,8.75,21.05809,3189.533,383.326,378.9033,27.99367,1,1,2232.673,2232.356,461.5056,161.2358,622.7414,2,354.9002,267.8413,0,0,0,0,1437.104,0.7185519,0.9050657,0.3172331,0,250,0.3172331,1770.85,0,0,28.42588,111.062,27.99367,40.18811,31.8753,8.312812,197.8289,0,636.2744,0,0,1.834088e-13,4.263256e-14
tuned,2026-02-03 09:00:00,2820,9,21.10282,3210.053,312.2808,388.9639,32.96913,1,1,2247.037,2246.72,418.7685,149.5667,568.3352,2,294.6144,273.7207,0,0,0,0,1436.878,0.7184388,0.9049232,0.3172331,0,250,0.3172331,1827.951,0,0,17.66631,115.2432,32.96913,40.44667,32.90312,7.543543,188.0307,0,605.3304,0,-5.684342e-14,-1.020295e-13,4.263256e-14
tuned,2026-02-03 09:15:00,2821,9.25,21.17704,3199.057,248.4593,387.8086,40.16406,1,1,2239.34,2239.023,373.3339,136.1659,509.4998,2,238.8891,270.6107,0,0,0,0,1436.651,0.7183257,0.9047808,0.3172331,0,250,0.3172331,1865.689,0,0,9.570249,117.1978,40.16406,40.30812,33.5824,6.72572,176.5322,0,571.7393,0,0,3.372858e-13,4.263256e-14
tuned,2026-02-03 09:30:00,2822,9.5,21.39965,3171.356,207.676,390.7876,37.81348,1,1,2219.95,2219.632,344.8061,127.7282,472.5343,1,204.098,268.4362,0,0,0,0,1436.425,0.7182126,0.9046383,0.3172331,0,250,0.3172331,1874.826,0,0,3.577945,122.3514,37.81348,39.95909,33.74687,6.21222,167.8884,0,553.0048,0,0,-2.102762e-13,4.263256e-14
tuned,2026-02-03 09:45:00,2823,9.75,21.59268,3182.248,155.4368,391.6621,36.76413,1,1,2227.574,2227.257,325.6221,122.3538,447.9759,1,178.1829,269.793,0,0,0,0,1436.199,0.7180996,0.9044959,0.3172331,0,250,0.3172331,1901.634,0,0,0,121.8691,36.76413,40.09633,34.22942,5.866908,162.8411,0,535.9064,0,-7.105427e-14,1.818545e-13,4.263256e-14
tuned,2026-02-03 10:00:00,2824,10,21.87761,3205.441,128.084,397.9,48.33868,1,1,2243.808,2243.491,302.402,116.1443,418.5464,1,144.3296,274.2167,0,0,0,0,1435.973,0.7179865,0.9043535,0.3172331,0,250,0.3172331,1941.089,0,0,0,123.6833,48.33868,40.38855,34.9396,5.448947,159.3562,0,532.0661,0,-2.842171e-14,-1.969536e-13,4.263256e-14
tuned,2026-02-03 10:15:00,2825,10.25,22.07036,3213.806,92.96295,405.0027,57.69603,1,1,2249.664,2249.347,289.8919,112.7329,402.6248,1,126.6463,275.9785,0,0,0,0,1435.747,0.7178735,0.9042112,0.3172331,0,250,0.3172331,1959.455,0,0,0,129.0242,57.69603,40.49395,35.27019,5.223765,157.9126,0,538.3919,0,-2.842171e-14,-3.282929e-13,4.263256e-14
tuned,2026-02-03 10:30:00,2826,10.5,22.56002,3226.156,98.88685,413.1241,64.89305,1,1,2258.309,2257.992,274.99,108.2578,383.2478,1,109.0401,274.2077,0,0,0,0,1435.521,0.7177605,0.9040688,0.3172331,0,250,0.3172331,1983.002,0,0,0,138.9165,64.89305,40.64956,35.69403,4.95553,155.2016,0,550.034,0,-2.842171e-14,-1.026956e-13,4.263256e-14
tuned,2026-02-03 10:45:00,2827,10.75,22.69101,3298.242,86.53052,420.8957,70.56795,1,1,2308.769,2308.452,260.4415,104.7068,365.1483,1,84.9759,280.1724,0,0,0,0,1435.295,0.7176475,0.9039265,0.3172331,0,250,0.3172331,2048.01,0,0,1.554622,140.7233,70.56795,41.55784,36.86419,4.693658,153.8351,0,553.0996,0,2.842171e-14,-3.197442e-13,4.263256e-14
tuned,2026-02-03 11:00:00,2828,11,22.78995,3329.872,104.9387,417.9021,85.43599,1,1,2330.91,2330.593,260.1831,105.0991,365.2822,1,80.72051,284.5617,0,0,0,0,1435.069,0.7175345,0.9037842,0.3172331,0,250,0.3172331,2070.41,0,0,24.21818,133.3404,85.43599,41.95639,37.26738,4.689006,157.2427,0,586.274,0,0,4.052314e-14,4.263256e-14
tuned,2026-02-03 11:15:00,2829,11.25,23.16618,3381.792,103.8382,413.9246,100.0904,1,1,2367.255,2366.938,266.5091,107.5084,374.0175,1,83.91024,290.1073,0,0,0,0,1434.843,0.7174216,0.9036419,0.3172331,0,250,0.3172331,2100.428,0,0,19.92792,123.8173,100.0904,42.61059,37.80771,4.802874,162.8706,0,573.7017,0,-1.421085e-14,1.798561e-13,4.263256e-14
tuned,2026-02-03 11:30:00,2830,11.5,23.30737,3434.356,80.67145,420.8881,107.4526,1,1,2404.049,2403.732,277.4874,110.639,388.1265,1,98.27779,289.8487,0,0,0,0,1434.617,0.7173086,0.9034997,0.3172331,0,250,0.3172331,2126.244,0,0,0,131.0394,107.4526,43.27288,38.2724,5.000484,167.8086,0,561.6601,0,-4.263256e-14,2.097211e-13,4.263256e-14
tuned,2026-02-03 11:45:00,2831,11.75,23.56198,3447.638,109.6287,422.8954,111.9251,1,1,2413.347,2413.029,261.8042,105.6061,367.4103,1,82.46577,284.9445,0,0,0,0,1434.391,0.7171957,0.9033574,0.3172331,0,250,0.3172331,2151.225,0,0,27.16291,137.9509,111.9251,43.44024,38.72205,4.718186,164.1093,0,613.0398,0,-4.263256e-14,2.425837e-13,4.263256e-14
tuned,2026-02-03 12:00:00,2832,12,23.9306,3519.403,76.27406,422.8972,128.8465,1,1,2463.582,2463.265,275.3444,109.5341,384.8785,1,99.62469,285.2538,0,0,0,0,1434.166,0.7170828,0.9032152,0.3172331,0,250,0.3172331,2187.92,0,0,0,137.6434,128.8465,44.34448,39.38257,4.96191,171.8527,0,581.1403,0,-1.421085e-14,3.909095e-13,4.263256e-14
tuned,2026-02-03 12:15:00,2833,12.25,24.14961,3526.172,123.3064,421.7419,130.5994,1,1,2468.321,2468.003,285.8321,113.2951,399.1272,1,106.8748,292.2524,0,0,0,0,1433.94,0.7169699,0.903073,0.3172331,0,250,0.3172331,2182.171,0,0,16.43157,129.4896,130.5994,44.42977,39.27908,5.150687,175.9224,0,603.5588,0,0,-1.413314e-13,4.263256e-14
tuned,2026-02-03 12:30:00,2834,12.5,24.33107,3525.224,139.8586,423.6935,137.3909,1,1,2467.657,2467.34,296.4333,116.3964,412.8297,1,120.0917,292.738,0,0,0,0,1433.714,0.716857,0.9029309,0.3172331,0,250,0.3172331,2170.906,0,0,19.76693,130.9555,137.3909,44.41783,39.07632,5.34151,180.1231,0,620.2423,0,-5.684342e-14,-3.309575e-13,4.263256e-14
tuned,2026-02-03 12:45:00,2835,12.75,24.68803,3501.856,150.7744,418.1792,143.2109,1,1,2451.299,2450.982,270.0886,108.4054,378.4941,1,89.63489,288.8592,0,0,0,0,1433.488,0.7167442,0.9027887,0.3172331,0,250,0.3172331,2180.893,0,0,61.13954,129.3201,143.2109,44.12339,39.25608,4.867305,173.5384,0,675.6196,0,-5.684342e-14,-6.350476e-14,4.263256e-14
tuned,2026-02-03 13:00:00,2836,13,24.95213,3495.045,160.1346,416.5033,157.7697,1,1,2446.532,2446.214,269.5088,108.2411,377.7499,1,88.86721,288.8827,0,0,0,0,1433.263,0.7166314,0.9026466,0.3172331,0,250,0.3172331,2176.706,0,0,71.26744,127.6206,157.7697,44.03757,39.1807,4.856868,176.0798,0,695.2414,0,-1.421085e-14,-1.333378e-13,4.263256e-14
tuned,2026-02-03 13:15:00,2837,13.25,25.09296,3507.024,158.7879,417.3679,167.1049,1,1,2454.917,2454.6,271.3376,108.6651,380.0027,1,92.08121,287.9215,0,0,0,0,1433.037,0.7165186,0.9025045,0.3172331,0,250,0.3172331,2183.262,0,0,66.70671,129.4464,167.1049,447.18,397.6962,49.4838,536.8006,0,1411.965,0,-5.684342e-14,-4.249934e-13,4.263256e-14
tuned,2026-02-03 13:30:00,2838,13.5,25.1381,3509.402,139.2607,419.9342,178.7532,1,1,2456.581,2456.264,270.9076,108.2618,379.1694,1,93.87714,285.2923,0,0,0,0,1432.812,0.7164058,0.9023625,0.3172331,0,250,0.3172331,2185.357,0,0,45.38353,134.6419,178.7532,447.8882,398.438,49.45018,539.2905,0,1389.125,0,-1.421085e-14,8.704149e-14,4.263256e-14
tuned,2026-02-03 13:45:00,2839,13.75,25.28874,3514.219,116.8781,421.9007,181.4074,1,1,2459.953,2459.636,271.2237,108.3344,379.5582,1,94.43839,285.1198,0,0,0,0,1432.586,0.716293,0.9022204,0.3172331,0,250,0.3172331,2188.413,0,0,22.43968,136.7809,181.4074,449.8621,400.2043,49.65784,541.7134,0,1358.082,0,2.842171e-14,-2.995382e-13,4.263256e-14
tuned,2026-02-03 14:00:00,2840,14,25.2588,3519.509,113.5191,417.9167,185.0917,1,1,2463.657,2463.339,277.6549,110.2665,387.9215,1,102.0299,285.8916,0,0,0,0,1432.36,0.7161802,0.9020784,0.3172331,0,250,0.3172331,2185.684,0,0,11.48928,132.0251,185.0917,450.2681,399.4648,50.80335,543.5595,0,1334.681,0,5.684342e-14,3.513856e-13,4.263256e-14
tuned,2026-02-03 14:15:00,2841,14.25,25.32901,3480.129,74.3428,417.1746,184.0877,1,1,2436.091,2435.773,285.9534,112.6619,398.6153,1,112.6472,285.9681,0,0,0,0,1432.135,0.7160675,0.9019364,0.3172331,0,250,0.3172331,2149.82,0,0,0,131.2066,184.0877,445.8594,393.4654,52.39396,539.8195,0,1305.97,0,0,3.38729e-13,4.263256e-14
tuned,2026-02-03 14:30:00,2842,14.5,25.36076,3460.652,88.91981,416.4333,178.6631,1,1,2422.457,2422.139,282.4446,111.5489,393.9935,1,108.9997,284.9938,0,0,0,0,1431.91,0.7159548,0.9017944,0.3172331,0,250,0.3172331,2139.695,0,0,0,131.4394,178.6631,443.6477,391.8628,51.78487,536.132,0,1298.997,0,0,-2.193801e-13,4.263256e-14
tuned,2026-02-03 14:45:00,2843,14.75,25.57167,3452.455,93.38888,418.4142,180.8575,1,1,2416.718,2416.401,280.5828,110.6247,391.2075,1,109.8698,281.3377,0,0,0,0,1431.684,0.715842,0.9016524,0.3172331,0,250,0.3172331,2135.818,0,0,0,137.0765,180.8575,444.4853,392.8219,51.66342,536.71,0,1309.877,0,-1.421085e-14,-2.945422e-13,4.263256e-14
tuned,2026-02-03 15:00:00,2844,15,25.83373,3439.853,102.6047,417.4451,193.2747,1,1,2407.897,2407.58,295.4855,114.8705,410.356,1,129.4065,280.9495,0,0,0,0,1431.459,0.7157294,0.9015105,0.3172331,0,250,0.3172331,2112.094,0,0,0,136.4957,193.2747,445.2234,390.529,54.69432,541.1362,0,1317.727,0,-2.842171e-14,2.325917e-13,4.263256e-14
tuned,2026-02-03 15:15:00,2845,15.25,25.891,3407.229,101.9652,409.0227,189.8265,1,1,2385.06,2384.743,291.7064,114.3611,406.0676,1,119.6832,286.3844,0,0,0,0,1431.233,0.7156167,0.9013686,0.3172331,0,250,0.3172331,2093.037,0,0,0,122.6383,189.8265,441.5152,387.4566,54.05854,536.9579,0,1285.467,0,0,-3.369527e-13,4.263256e-14
tuned,2026-02-03 15:30:00,2846,15.5,25.96535,3408.779,91.02242,409.7136,185.1083,1,1,2386.145,2385.828,303.4356,117.4934,420.929,1,136.8197,284.1093,0,0,0,0,1431.008,0.715504,0.9012267,0.3172331,0,250,0.3172331,2082.393,0,0,0,125.6043,185.1083,442.3858,386.0707,56.31507,537.8828,0,1292.433,0,2.842171e-14,-6.361578e-14,4.263256e-14
tuned,2026-02-03 15:45:00,2847,15.75,25.93804,3387.283,111.3855,416.4013,186.8658,1,1,2371.098,2370.781,310.0626,119.6803,429.7429,1,142.995,286.748,0,0,0,0,1430.783,0.7153914,0.9010848,0.3172331,0,250,0.3172331,2060.718,0,0,0,129.6533,186.8658,439.3514,381.8397,57.51167,536.1452,0,1295.942,0,-5.684342e-14,2.64011e-13,4.263256e-14
tuned,2026-02-03 16:00:00,2848,16,25.86132,3412.665,125.868,401.0602,186.3729,1,1,2388.865,2388.548,323.2169,123.5738,446.7907,1,159.0132,287.7775,0,0,0,0,1430.558,0.7152788,0.900943,0.3172331,0,250,0.3172331,2065.331,0,0,0,113.2828,186.3729,441.9523,382.0969,59.85548,540.1506,0,1275.714,0,-1.421085e-14,-1.416645e-13,4.263256e-14
tuned,2026-02-03 16:15:00,2849,16.25,25.90148,3385.071,146.0611,400.5213,184.5188,1,1,2369.55,2369.233,329.6599,124.9068,454.5668,1,171.6849,282.8819,0,0,0,0,1430.332,0.7151662,0.9008011,0.3172331,0,250,0.3172331,2039.573,0,0,0,117.6394,184.5188,438.7375,377.6401,61.09741,536.7118,0,1276.351,0,-5.684342e-14,-2.493561e-13,4.263256e-14
tuned,2026-02-03 16:30:00,2850,16.5,26.06256,3384.839,179.2579,393.7894,189.0271,1,1,2369.387,2369.07,349.4941,129.9985,479.4926,1,202.3862,277.1063,0,0,0,0,1430.107,0.7150536,0.9006593,0.3172331,0,250,0.3172331,2019.576,0,0,0,116.683,189.0271,440.1515,375.1684,64.98303,540.2817,0,1281.842,0,-5.684342e-14,6.394885e-14,4.263256e-14
tuned,2026-02-03 16:45:00,2851,16.75,26.1949,3326.174,228.9505,382.8724,180.7532,1,1,2328.322,2328.004,373.9703,136.155,510.1253,2,241.3394,268.786,0,0,0,0,1429.882,0.714941,0.9005175,0.3172331,0,250,0.3172331,1954.034,0,0,0,114.0865,180.7532,433.6957,363.9773,69.71842,533.8011,0,1264.401,0,-2.842171e-14,1.199041e-14,4.263256e-14
tuned,2026-02-03 17:00:00,2852,17,26.3275,3320.265,287.5879,383.2674,176.9252,1,1,2324.185,2323.868,404.6542,144.8627,549.5169,2,281.8509,267.666,0,0,0,0,1429.657,0.7148285,0.9003758,0.3172331,0,250,0.3172331,1919.214,0,0,5.736926,115.6014,176.9252,434.1046,358.4652,75.63939,536.3735,0,1282.056,0,-5.684342e-14,-2.815526e-13,4.263256e-14
tuned,2026-02-03 17:15:00,2853,17.25,26.32731,3340.09,312.1342,385.9037,173.4401,1,1,2338.063,2337.746,441.9602,155.9987,597.9589,2,326.4914,271.4675,0,0,0,0,1429.432,0.714716,0.900234,0.3172331,0,250,0.3172331,1895.786,0,0,0,114.4362,173.4401,436.695,354.088,82.60698,542.4812,0,1282.365,0,-5.684342e-14,2.173817e-13,4.263256e-14
tuned,2026-02-03 17:30:00,2854,17.5,25.9804,3328.839,369.8846,374.6292,157.1975,1,1,2330.187,2329.87,472.2842,163.8101,636.0942,2,373.2041,262.8901,0,0,0,0,1429.207,0.7146034,0.9000923,0.3172331,0,250,0.3172331,1857.586,0,0,0,111.739,157.1975,432.1439,344.4978,87.64609,537.4608,0,1267.671,0,0,-1.852962e-13,4.263256e-14
tuned,2026-02-03 17:45:00,2855,17.75,26.11814,3330.885,400.462,372.4115,150.8063,1,1,2331.62,2331.302,512.1601,174.9304,687.0905,2,427.4994,259.5911,0,0,0,0,1428.982,0.714491,0.8999506,0.3172331,0,250,0.3172331,1819.142,0,0,0,112.8205,150.8063,433.628,338.3189,95.30908,541.2958,0,1277.207,0,-8.526513e-14,-4.546363e-13,4.263256e-14
tuned,2026-02-03 18:00:00,2856,18,26.29203,3317.928,453.2988,5.228041,138.2343,1,1,2322.549,2322.232,395.8282,114.4872,510.3154,2,504.4877,5.827641,0,0,0,0,1428.757,0.7143785,0.899809,0.3172331,0,250,0.3172331,1926.404,0,0,0,0,138.2343,433.4832,359.5462,73.93703,499.8335,0,999.667,0,0,4.448664e-13,4.263256e-14
tuned,2026-02-03 18:15:00,2857,18.25,26.39287,3291.343,508.6218,1.08426,128.8231,1,1,2303.94,2303.623,449.7774,129.7314,579.5088,2,576.2708,3.23804,0,0,0,0,1428.532,0.714266,0.8996673,0.3172331,0,250,0.3172331,1853.846,0,0,0,0,128.8231,430.9021,346.7216,84.18045,500.5466,0,1001.093,0,-5.684342e-14,-8.848478e-14,4.263256e-14
tuned,2026-02-03 18:30:00,2858,18.5,26.4759,3286.244,573.6434,2.891774,122.9788,1,1,2300.371,2300.054,480.0201,138.6743,618.6945,2,613.1703,5.524192,0,0,0,0,1428.307,0.7141536,0.8995257,0.3172331,0,250,0.3172331,1820.034,0,0,0,0,122.9788,430.9707,340.9803,89.99041,502.6945,0,1005.389,0,5.684342e-14,-1.088019e-13,4.263256e-14
tuned,2026-02-03 18:45:00,2859,18.75,26.56878,3276.69,631.1341,2.697901,109.9892,1,1,2293.683,2293.366,511.5457,147.4506,658.9963,2,656.2245,2.771798,0,0,0,0,1428.082,0.7140412,0.8993841,0.3172331,0,250,0.3172331,1781.82,0,0,0,0,109.9892,430.5418,334.4613,96.08057,502.5577,0,1005.115,0,-2.842171e-14,-3.977929e-13,4.263256e-14
tuned,2026-02-03 19:00:00,2860,19,26.85934,3265.264,680.3126,0,102.8328,1,0,2285.685,2285.368,149.1696,43.3452,192.5148,1,188.4355,4.079373,0,0,0,500,1302.857,0.6514287,0.8992425,0.3172331,0,250,0.3172331,2136.198,0,0,0,0,102.8328,431.6301,403.4009,28.22918,466.1651,0,932.3302,0,-2.842171e-14,8.226753e-14,4.263256e-14
tuned,2026-02-03 19:15:00,2861,19.25,26.81215,3229.001,708.2102,1.044776,91.43749,0,0,2260.301,2259.984,167.2783,48.33372,215.612,1,213.6094,2.002613,0,0,0,500,1177.652,0.5888262,0.8203903,0.3172331,0,250,0.3172331,2092.705,0,0,0,0,91.43749,426.4185,394.8006,31.61784,0,460.3846,2532.115,0,-2.842171e-14,3.594902e-13,4.263256e-14
tuned,2026-02-03 19:30:00,2862,19.5,26.91773,3199.451,717.0922,0,82.35738,0,0,2239.616,2239.299,172.9929,50.12576,223.1187,1,219.7229,3.39579,0,0,0,500,1052.467,0.5262335,0.7415505,0.3172331,0,250,0.3172331,2066.306,0,0,0,0,82.35738,423.4439,390.6762,32.76773,0,456.3732,2510.053,0,0,-2.225997e-13,4.263256e-14
tuned,2026-02-03 19:45:00,2863,19.75,26.90662,3117.484,691.2589,3.753536,80.97012,0,0,2182.239,2181.921,163.3037,47.14503,210.4487,1,208.8725,1.576249,0,0,0,500,927.3013,0.4636507,0.662723,0.3172331,0,250,0.3172331,2018.618,0,0,0,2.177287,80.97012,412.5002,381.5716,30.92864,0,444.0221,2445.877,0,0,1.29452e-13,4.263256e-14
tuned,2026-02-03 20:00:00,2864,20,26.86388,3119.05,681.5257,0,76.20721,0,0,2183.335,2183.018,145.0507,41.96903,187.0198,1,184.7398,2.279951,0,0,0,500,802.1554,0.4010777,0.5839081,0.3172331,0,250,0.3172331,2037.967,0,0,0,0,76.20721,412.3412,384.8872,27.45396,0,441.2486,2426.867,0,0,-1.206812e-13,4.263256e-14
tuned,2026-02-03 20:15:00,2865,20.25,26.69868,3089.542,632.6048,0,61.94791,0,0,2162.68,2162.362,124.3069,35.95696,160.2638,1,158.4042,1.859573,0,0,0,500,677.0291,0.3385145,0.5051055,0.3172331,0,250,0.3172331,2038.056,0,0,0,0,61.94791,407.0432,383.5874,23.4558,0,431.2037,2371.62,0,-1.421085e-14,7.149836e-14,4.263256e-14
tuned,2026-02-03 20:30:00,2866,20.5,26.49394,3071.064,599.1661,0,53.46324,0,0,2149.745,2149.427,0,0,0,0,0,0,0,0,0,500,551.9225,0.2759612,0.4263153,0.3172331,0,250,0.3172331,2149.427,0,0,99.1661,0,53.46324,402.9008,402.8414,0.05945519,0,412.8614,2441.799,0,0,2.391976e-13,4.263256e-14
tuned,2026-02-03 20:45:00,2867,20.75,26.17388,3092.82,539.4626,3.396919,53.82729,0,0,2164.974,2164.657,0,0,0,0,0,0,0,0,0,500,426.8356,0.2134178,0.3475375,0.3172331,0,250,0.3172331,2164.657,0,0,39.4626,3.396919,53.82729,403.0953,403.0363,0.05906546,0,413.0583,2345.754,0,0,-4.32987e-15,4.263256e-14
tuned,2026-02-03 21:00:00,2868,21,26.07744,3092.784,509.993,4.321644,57.24051,0,0,2164.949,2164.632,0,0,0,0,0,0,0,0,0,490.8738,304.05,0.152025,0.2687721,0.3172331,0,250,0.3172331,2164.632,0,0,23.38874,0.05212625,57.24051,402.2961,402.2371,0.05894902,0,412.8737,2311.241,0,0,5.739853e-14,4.263256e-14
tuned,2026-02-03 21:15:00,2869,21.25,25.84929,3095.987,427.2913,5.661682,44.74349,0,0,2167.191,2166.873,0,0,0,0,0,0,0,0,0,416.0085,200,0.1,0.1914558,0.3172331,0,250,0.3172331,2166.873,0,0,11.28286,5.661682,44.74349,400.8434,400.7847,0.0586754,0,409.0604,2279.062,0,0,-1.154632e-14,4.263256e-14
tuned,2026-02-03 21:30:00,2870,21.5,25.49358,3069.641,374.8418,0.9200656,41.1194,0,0,2148.748,2148.431,289.9753,83.79163,373.767,1,370.117,3.523994,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1858.456,0,0,4.724751,0,41.1194,394.5766,341.27,53.30669,0,432.6124,2387.518,0,0,0,4.263256e-14
tuned,2026-02-03 21:45:00,2871,21.75,25.19232,3076.625,333.6124,0,37.18093,0,0,2153.638,2153.32,245.3599,71.0543,316.4142,1,311.8503,4.43795,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1907.961,0,0,21.76207,0,37.18093,393.0824,348.2414,44.84104,0,426.082,2380.99,0,-1.421085e-14,0,4.263256e-14
tuned,2026-02-03 22:00:00,2872,22,24.82818,3069.8,272.484,0,30.29348,0,0,2148.86,2148.542,211.7083,61.31515,273.0234,1,269.011,3.886516,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1936.834,0,0,3.473041,0,30.29348,38.67947,34.86302,3.816459,0,101.6672,565.1606,0,-4.973799e-14,0,4.263256e-14
tuned,2026-02-03 22:15:00,2873,22.25,24.83703,3067.444,224.5056,0,28.99019,0,0,2147.211,2146.894,175.2554,50.4622,225.7176,1,225.1532,0.4384391,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1971.638,0,0,0,0,28.99019,38.64979,35.48949,3.160307,0,91.20551,501.6303,0,-3.552714e-14,0,4.263256e-14
tuned,2026-02-03 22:30:00,2874,22.5,24.58853,3056.997,214.6615,0,22.76322,0,0,2139.898,2139.581,158.7728,45.69358,204.4664,1,204.157,0.1835184,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1980.808,0,0,10.50452,0,22.76322,38.51817,35.65455,2.863621,0,85.45311,488.1124,0,2.131628e-14,0,4.263256e-14
tuned,2026-02-03 22:45:00,2875,22.75,24.38422,3090.834,194.3237,3.907023,25.30534,0,0,2163.584,2163.267,139.0382,40.11576,179.154,1,177.9112,1.116821,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2024.229,0,0,16.41244,2.790202,25.30534,38.94451,36.43611,2.508398,0,81.09687,479.1573,0,0,0,4.263256e-14
tuned,2026-02-03 23:00:00,2876,23,23.99851,3049.359,169.226,0,16.55613,0,1,2134.551,2134.234,509.734,146.6379,656.3719,2,156.3426,0.02924098,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1624.5,0,0,12.88334,0,16.55613,38.42192,29.241,9.180922,0,178.83,1005.789,0,2.842171e-14,1.24345e-13,4.263256e-14
tuned,2026-02-03 23:15:00,2877,23.25,23.63735,3048.932,138.107,0,15.94891,1,1,2134.253,2133.935,497.0224,143.1358,640.1582,2,138.6744,1.483811,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1636.913,0,0,0,0,15.94891,38.41655,29.46443,8.952114,175.4231,0,350.8463,0,2.842171e-14,-1.216804e-13,4.263256e-14
tuned,2026-02-03 23:30:00,2878,23.5,23.55841,3049.08,116.222,0,18.94884,1,1,2134.356,2134.038,494.9922,142.5607,637.5529,2,135.9854,1.567554,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1639.046,0,0,0,0,18.94884,38.4184,29.50283,8.91557,175.4122,0,350.8245,0,-2.842171e-14,1.301736e-13,4.263256e-14
tuned,2026-02-03 23:45:00,2879,23.75,23.30385,3064.837,85.56682,2.610375,22.84446,1,1,2145.386,2145.069,484.0694,139.8456,623.915,2,118.3307,5.584347,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1660.999,0,0,0,0,22.84446,38.61694,29.89798,8.71896,173.7608,0,347.5217,0,0,8.903989e-14,4.263256e-14
