controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-05 00:00:00,0,0,23.54316,3038.787,102.9345,0,22.25681,1,1,2127.151,1627.151,613.0214,186.9786,800,2,200,100,0,0,500,0,1124.843,0.5624213,0.6296853,500,0,249.9603,0.1586165,1014.13,0,0,0,0,22.25681,38.28872,18.25434,20.03438,209.1651,0,418.3302,0,-2.842171e-14,-2.877698e-13,7.81597e-14,102.9345,0,0,0,500,197.0655,0,2.842171e-14
tuned,2026-01-05 00:15:00,1,0.25,23.29447,3043.613,98.68234,6.156746,18.15459,1,1,2130.529,2130.054,468.2371,134.6974,602.9345,2,102.9345,0,0,0,500,0,1249.666,0.6248328,0.7082969,0.4757993,0,250,0.3171828,1661.816,0,0,0,6.156746,18.15459,38.34953,29.9127,8.436832,167.8021,0,346.2245,0,-5.684342e-14,4.448664e-13,4.996004e-15,98.68234,0,0,0,500,4.252172,0,-2.842171e-14
tuned,2026-01-05 00:30:00,2,0.5,23.28804,3002.064,85.86612,1.219575,27.43762,1,1,2101.445,2101.127,468.7225,135.1643,603.8868,2,100.8084,3.078373,0,0,500,0,1374.469,0.6872344,0.786896,0.3172331,0,250,0.3172331,1632.405,0,0,0,0,27.43762,37.826,29.38329,8.442715,169.3711,0,338.7422,0,-2.842171e-14,-2.415845e-13,4.263256e-14,85.86612,1.219575,0,0,500,16.80111,0,-4.973799e-14
tuned,2026-01-05 00:45:00,3,0.75,23.15165,3028.135,91.61343,5.043869,27.4368,1,1,2119.695,2119.378,116.2865,33.71346,150,1,95.82766,2.458774,0,0,51.71357,0,1387.181,0.6935904,0.8654828,0.3172331,0,250,0.3172331,2003.091,0,0,0,2.585095,27.4368,38.15451,36.05564,2.098868,74.57977,0,153.6188,0,0,-4.566347e-13,4.263256e-14,91.61343,2.458774,0,0,51.71357,4.214227,0,-7.105427e-15
tuned,2026-01-05 01:00:00,4,1,22.71977,3055.081,112.9722,2.015951,28.60236,1,1,2138.557,2138.24,116.2332,33.76682,150,1,94.7741,3.105047,0,0,52.12085,0,1399.993,0.6999963,0.8734874,0.3172331,0,250,0.3172331,2022.007,0,0,18.19805,0,28.60236,38.49403,36.39612,2.097907,75.13655,0,181.6647,0,0,3.552714e-14,4.263256e-14,94.7741,2.015951,0,0,52.12085,1.089096,0,-4.884981e-15
tuned,2026-01-05 01:15:00,5,1.25,22.50959,3058.462,128.3301,3.200149,27.49905,1,1,2140.923,2140.606,116.2512,33.74883,150,1,98.41371,2.887228,0,0,48.69906,0,1411.947,0.7059735,0.8815548,0.3172331,0,250,0.3172331,2024.355,0,0,29.91634,0.3129206,27.49905,38.53662,36.43839,2.098231,74.94983,0,202.0451,0,-1.421085e-14,-3.492762e-13,4.263256e-14,98.41371,2.887228,0,0,48.69906,0,0,0
tuned,2026-01-05 01:30:00,6,1.5,22.22568,3059.29,112.7758,9.062522,23.84214,1,1,2141.503,2141.186,116.2469,33.75314,150,1,103.3998,2.939382,0,0,43.66085,0,1422.64,0.71132,0.8890823,0.3172331,0,250,0.3172331,2024.939,0,0,9.376016,6.12314,23.84214,38.54705,36.4489,2.098154,74.30909,0,175.3542,0,0,3.000933e-13,4.263256e-14,103.3998,2.939382,0,0,43.66085,0,0,0
tuned,2026-01-05 01:45:00,7,1.75,22.05087,3031.843,98.9671,1.698303,17.10883,1,1,2122.29,2121.973,116.1746,33.82536,150,1,104.7392,3.814116,0,0,41.44668,0,1432.778,0.7163888,0.8958155,0.3172331,0,250,0.3172331,2005.798,0,0,0,0,17.10883,38.20122,36.10436,2.096854,72.86716,0,145.7343,0,0,-1.253442e-13,4.263256e-14,98.9671,1.698303,0,0,41.44668,7.887914,0,1.776357e-15
tuned,2026-01-05 02:00:00,8,2,21.65571,3037.095,106.062,0,18.72197,1,1,2125.967,2125.65,116.1965,33.80352,150,1,104.0177,3.549639,0,0,42.43267,0,1443.16,0.7215801,0.9021991,0.3172331,0,250,0.3172331,2009.453,0,0,2.044309,0,18.72197,38.2674,36.17015,2.097247,73.16427,0,149.855,0,0,-2.283729e-13,4.263256e-14,104.0177,0,0,0,42.43267,3.549639,0,2.664535e-15
tuned,2026-01-05 02:15:00,9,2.25,21.5133,3058.323,92.91171,0,13.88387,1,1,2140.826,2140.509,116.229,33.77096,150,1,104.2448,3.155235,0,0,42.59993,0,1453.583,0.7267915,0.9087369,0.3172331,0,250,0.3172331,2024.28,0,0,0,0,13.88387,38.53487,36.43704,2.097833,72.56778,0,145.1356,0,0,1.973977e-13,4.263256e-14,92.91171,0,0,0,42.59993,14.48836,0,0
tuned,2026-01-05 02:30:00,10,2.5,21.37942,3022.815,95.44773,0,13.23591,1,1,2115.97,2115.653,116.2551,33.74491,150,1,103.1115,2.839711,0,0,44.04877,0,1464.366,0.7321832,0.9153,0.3172331,0,250,0.3172331,1999.398,0,0,0,0,13.23591,38.08747,35.98916,2.098302,71.97811,0,143.9562,0,-1.421085e-14,-3.202993e-13,4.263256e-14,95.44773,0,0,0,44.04877,10.5035,0,1.776357e-15
tuned,2026-01-05 02:45:00,11,2.75,21.42987,3015.525,112.6099,9.766017,10.25957,1,1,2110.868,2110.55,116.2764,33.7236,150,1,102.4148,2.581556,0,0,45.00363,0,1475.387,0.7376934,0.9220901,0.3172331,0,250,0.3172331,1994.274,0,0,10.1951,7.184461,10.25957,37.99562,35.89693,2.098685,71.36159,0,172.7029,0,-1.421085e-14,-1.852962e-13,4.263256e-14,102.4148,2.581556,0,0,45.00363,0,0,-7.105427e-15
tuned,2026-01-05 03:00:00,12,3,21.32482,3008.81,103.094,16.34544,14.20987,1,1,2106.167,2105.85,116.227,33.77303,150,1,103.2644,3.180261,0,0,43.55533,0,1486.043,0.7430217,0.9290295,0.3172331,0,250,0.3172331,1989.623,0,0,0,13.16518,14.20987,37.91101,35.81321,2.097796,71.99295,0,166.6958,0,-7.105427e-15,2.2915e-13,4.263256e-14,103.094,3.180261,0,0,43.55533,0.1703694,0,-7.105427e-15
tuned,2026-01-05 03:15:00,13,3.25,21.25626,3047.257,110.8647,9.134667,14.40219,1,1,2133.08,2132.763,116.1434,33.85664,150,1,103.2513,4.192967,0,0,42.55573,0,1496.448,0.7482242,0.9357398,0.3172331,0,250,0.3172331,2016.619,0,0,7.613385,4.9417,14.40219,38.39544,36.29915,2.096291,72.59196,0,166.8414,0,-7.105427e-15,-1.814104e-13,4.263256e-14,103.2513,4.192967,0,0,42.55573,0,0,0
tuned,2026-01-05 03:30:00,14,3.5,20.93871,3037.626,106.3928,2.729878,18.63617,1,1,2126.338,2126.021,116.1142,33.88578,150,1,103.7951,4.545946,0,0,41.65894,0,1506.628,0.7533138,0.9422916,0.3172331,0,250,0.3172331,2009.906,0,0,2.59765,0,18.63617,38.27408,36.17832,2.095766,73.19794,0,150.8768,0,0,-2.964295e-13,4.263256e-14,103.7951,2.729878,0,0,41.65894,1.816068,0,0
tuned,2026-01-05 03:45:00,15,3.75,21.12405,2997.715,140.5486,5.492836,10.94806,1,1,2098.4,2098.083,116.1242,33.87579,150,1,103.9683,4.424874,0,0,41.60684,0,1516.792,0.7583961,0.9487013,0.3172331,0,250,0.3172331,1981.959,0,0,36.58026,1.067961,10.94806,37.7712,35.67526,2.095946,71.3984,0,207.74,0,-1.421085e-14,1.770806e-13,4.263256e-14,103.9683,4.424874,0,0,41.60684,0,0,-7.105427e-15
tuned,2026-01-05 04:00:00,16,4,20.77655,3014.458,143.65,5.774196,10.98397,1,1,2110.121,2109.803,116.1187,33.8813,150,1,106.2546,4.491622,0,0,39.25382,0,1526.367,0.7631834,0.9551018,0.3172331,0,250,0.3172331,1993.685,0,0,37.39547,1.282574,10.98397,37.98217,35.88632,2.095847,71.60915,0,209.9379,0,-7.105427e-15,-2.882139e-13,4.263256e-14,106.2546,4.491622,0,0,39.25382,0,0,7.105427e-15
tuned,2026-01-05 04:15:00,17,4.25,20.83895,3057.605,138.5231,0.3784045,13.87117,1,1,2140.324,2140.006,116.1125,33.88752,150,1,108.4543,4.567068,0,0,36.97864,0,1535.371,0.7676856,0.9611308,0.3172331,0,250,0.3172331,2023.894,0,0,30.06885,0,13.87117,38.52582,36.43009,2.095735,72.64588,0,197.1605,0,-1.421085e-14,-1.8896e-13,4.263256e-14,108.4543,0.3784045,0,0,36.97864,4.188663,0,-7.105427e-15
tuned,2026-01-05 04:30:00,18,4.5,20.72728,3057.313,192.2456,0.5712144,11.34656,1,1,2140.119,2139.802,116.1317,33.86831,150,1,110.1248,4.334364,0,0,35.54086,0,1544.015,0.7720073,0.9668007,0.3172331,0,250,0.3172331,2023.67,0,0,82.12083,0,11.34656,38.52214,36.42606,2.096081,72.19497,0,286.0484,0,-1.421085e-14,-1.463274e-13,4.263256e-14,110.1248,0.5712144,0,0,35.54086,3.76315,0,-6.217249e-15
tuned,2026-01-05 04:45:00,19,4.75,20.55917,3051.878,231.8484,0,10.17309,1,1,2136.314,2135.997,116.148,33.85196,150,1,114.4469,4.136304,0,0,31.41677,0,1551.626,0.7758129,0.9722434,0.3172331,0,250,0.3172331,2019.849,0,0,117.4015,0,10.17309,38.45366,36.35728,2.096375,71.90802,0,346.3336,0,0,-1.352252e-13,4.263256e-14,114.4469,0,0,0,31.41677,4.136304,0,-1.776357e-15
tuned,2026-01-05 05:00:00,20,5,20.43667,3065.017,277.1367,0,10.52163,1,1,2145.512,2145.195,116.1651,33.83489,150,1,120.317,3.929488,0,0,25.75351,0,1557.82,0.77891,0.977036,0.3172331,0,250,0.3172331,2029.03,0,0,156.8197,0,10.52163,38.61921,36.52253,2.096682,72.11045,0,414.7348,0,-1.421085e-14,-2.530198e-13,4.263256e-14,120.317,0,0,0,25.75351,3.929488,0,-5.77316e-15
tuned,2026-01-05 05:15:00,21,5.25,20.32826,3113.23,351.5048,12.19342,13.98079,1,1,2179.261,2178.943,116.1806,33.81944,150,1,127.7846,3.74237,0,0,18.47302,0,1562.193,0.7810965,0.9809364,0.3172331,0,250,0.3172331,2062.763,0,0,223.7202,8.451048,13.98079,39.22669,37.12973,2.09696,73.27392,0,547.0433,0,1.421085e-14,5.206946e-14,4.263256e-14,127.7846,3.74237,0,0,18.47302,0,0,3.552714e-15
tuned,2026-01-05 05:30:00,22,5.5,20.37287,3106.374,421.3818,0.2923188,3.789416,1,1,2174.462,2174.145,116.1488,33.85115,150,1,137.9537,4.126508,0,0,7.919784,0,1563.927,0.7819635,0.98369,0.3172331,0,250,0.3172331,2057.996,0,0,283.4281,0,3.789416,39.14032,37.04393,2.096389,71.52571,0,631.965,0,7.105427e-15,3.919087e-14,4.263256e-14,137.9537,0.2923188,0,0,7.919784,3.83419,0,2.220446e-15
tuned,2026-01-05 05:45:00,23,5.75,20.36797,3102.936,493.6793,0,3.154186,1,1,2172.055,2171.738,119.4526,34.78383,154.2365,1,150.2767,3.959804,0,0,0,0,1563.681,0.7818404,0.9847819,0.3172331,0,250,0.3172331,2052.285,0,0,343.4026,0,3.154186,39.09699,36.94114,2.155858,72.24983,0,736.8692,0,-7.105427e-15,9.148238e-14,4.263256e-14,150.2767,0,0,0,0,3.959804,0,4.440892e-16
tuned,2026-01-05 06:00:00,24,6,20.58524,3118.975,580.617,0,14.03144,1,1,2183.283,2182.965,130.45,37.9299,168.3799,1,164.5851,3.794813,0,0,0,0,1563.435,0.7817173,0.9846269,0.3172331,0,250,0.3172331,2052.515,0,0,416.0319,0,14.03144,39.29909,36.94528,2.353811,77.21936,0,872.0938,0,-7.105427e-15,4.417577e-13,4.263256e-14,164.5851,0,0,0,0,3.794813,0,-1.110223e-14
tuned,2026-01-05 06:15:00,25,6.25,20.38387,3105.289,649.5883,0,9.758116,1,1,2173.703,2173.385,143.2682,41.60117,184.8694,1,181.2264,3.64302,0,0,0,0,1563.189,0.7815943,0.9844719,0.3172331,0,250,0.3172331,2030.117,0,0,468.3619,0,9.758116,39.12665,36.54211,2.584539,79.76752,0,967.4593,0,-7.105427e-15,-2.392531e-13,4.263256e-14,181.2264,0,0,0,0,3.64302,0,-1.287859e-14
tuned,2026-01-05 06:30:00,26,6.5,20.43823,3074.654,721.499,0,21.26363,1,1,2152.258,2151.94,157.1606,45.58266,202.7432,1,199.2403,3.502904,0,0,0,0,1562.942,0.7814712,0.9843169,0.3172331,0,250,0.3172331,1994.78,0,0,522.2587,0,21.26363,38.74064,35.90604,2.8346,85.03158,0,1070.959,0,2.131628e-14,-3.362866e-13,4.263256e-14,199.2403,0,0,0,0,3.502904,0,1.376677e-14
tuned,2026-01-05 06:45:00,27,6.75,20.39147,3097.763,780.6754,0,14.74811,1,1,2168.434,2168.117,172.0922,49.86423,221.9564,1,218.5832,3.373167,0,0,0,0,1562.696,0.7813482,0.9841619,0.3172331,0,250,0.3172331,1996.025,0,0,562.0922,0,14.74811,39.03182,35.92845,3.103369,88.24786,0,1146.105,0,0,-5.240253e-14,4.263256e-14,218.5832,0,0,0,0,3.373167,0,-4.440892e-16
tuned,2026-01-05 07:00:00,28,7,20.57742,3106.822,802.0219,0,19.85719,1,1,2174.776,2174.458,187.5985,54.31213,241.9106,1,238.6579,3.252697,0,0,0,0,1562.45,0.7812252,0.984007,0.3172331,0,250,0.3172331,1986.86,0,0,563.364,0,19.85719,39.14596,35.76348,3.382483,93.39261,0,1158.588,0,-2.842171e-14,4.096723e-13,4.263256e-14,238.6579,0,0,0,0,3.252697,0,-9.769963e-15
tuned,2026-01-05 07:15:00,29,7.25,20.39943,3134.699,743.8799,0,17.87396,1,1,2194.289,2193.972,202.6071,58.61771,261.2248,1,258.0843,3.140535,0,0,0,0,1562.204,0.7811022,0.9838521,0.3172331,0,250,0.3172331,1991.365,0,0,485.7956,0,17.87396,39.49721,35.84457,3.652638,97.43827,0,1032.874,0,-3.552714e-14,-6.128431e-14,4.263256e-14,258.0843,0,0,0,0,3.140535,0,-1.509903e-14
tuned,2026-01-05 07:30:00,30,7.5,20.46964,3154.805,715.1374,5.289709,13.59345,1,1,2208.363,2208.046,215.11,62.20329,277.3133,1,274.2775,3.03585,0,0,0,0,1561.959,0.7809793,0.9836972,0.3172331,0,250,0.3172331,1992.936,0,0,440.8599,2.253859,13.59345,39.75054,35.87285,3.877691,100.3423,0,965.0559,0,-2.131628e-14,1.519895e-13,4.263256e-14,274.2775,3.03585,0,0,0,0,0,-2.04281e-14
tuned,2026-01-05 07:45:00,31,7.75,20.6254,3183.802,648.0681,1.696204,17.06583,1,1,2228.661,2228.344,226.2047,65.40262,291.6073,1,288.4988,3.108555,0,0,0,0,1561.713,0.7808563,0.9835424,0.3172331,0,250,0.3172331,2002.14,0,0,359.5693,0,17.06583,40.11591,36.03851,4.077395,104.2944,0,828.8459,0,4.263256e-14,-6.050715e-14,4.263256e-14,288.4988,1.696204,0,0,0,1.412351,0,2.620126e-14
tuned,2026-01-05 08:00:00,32,8,20.57282,3171.381,587.3266,380.1782,16.83336,1,1,2219.967,2219.65,234.9003,67.89939,302.7997,1,299.7353,3.064419,0,0,0,0,1561.467,0.7807334,0.9833875,0.3172331,0,250,0.3172331,1984.749,0,0,287.5913,377.1138,16.83336,39.95941,35.72549,4.233916,106.4365,0,1359.489,0,-1.421085e-14,1.054712e-14,4.263256e-14,299.7353,3.064419,0,0,0,0,0,7.993606e-15
tuned,2026-01-05 08:15:00,33,8.25,20.85595,3199.164,509.036,377.1364,24.31681,1,1,2239.415,2239.098,249.5995,73.34279,322.9423,1,308.4502,14.49211,0,0,0,0,1561.221,0.7806105,0.9832327,0.3172331,0,250,0.3172331,1989.498,0,0,200.5858,362.6443,24.31681,40.30947,35.81097,4.498501,113.2366,0,1198.045,0,0,1.655343e-13,4.263256e-14,308.4502,14.49211,0,0,0,0,0,2.664535e-14
tuned,2026-01-05 08:30:00,34,8.5,21.04344,3195.015,424.7169,375.1893,28.52151,1,1,2236.51,2236.193,261.5837,77.9242,339.5079,1,314.3498,25.15812,0,0,0,0,1560.975,0.7804876,0.983078,0.3172331,0,250,0.3172331,1974.609,0,0,110.3671,350.0312,28.52151,40.25719,35.54297,4.714217,118.2726,0,1030.732,0,-4.263256e-14,2.055023e-13,4.263256e-14,314.3498,25.15812,0,0,0,0,0,-7.105427e-15
tuned,2026-01-05 08:45:00,35,8.75,21.34872,3226.076,332.7172,380.5617,36.86193,1,1,2258.253,2257.936,270.9735,81.68859,352.6621,1,317.5031,35.15901,0,0,0,0,1560.729,0.7803647,0.9829232,0.3172331,0,250,0.3172331,1986.962,0,0,15.21409,345.4027,36.86193,40.64856,35.76532,4.883234,123.7,0,869.4639,0,-2.842171e-14,-6.794565e-14,4.263256e-14,317.5031,35.15901,0,0,0,0,0,-2.842171e-14
tuned,2026-01-05 09:00:00,36,9,21.65561,3235.613,275.4014,376.0227,42.23476,1,1,2264.929,2264.612,277.9607,84.71859,362.6793,1,317.9257,44.75353,0,0,0,0,1560.484,0.7802419,0.9827685,0.3172331,0,250,0.3172331,1986.651,0,0,0,331.2692,42.23476,40.76872,35.75972,5.009002,127.6759,0,826.7913,0,-2.842171e-14,5.706546e-14,4.263256e-14,275.4014,44.75353,0,0,0,42.52429,0,-7.105427e-15
tuned,2026-01-05 09:15:00,37,9.25,21.7176,3298.239,218.2724,382.5487,45.82331,1,1,2308.767,2308.45,283.282,87.2012,370.4832,1,316.7764,53.70675,0,0,0,0,1560.238,0.7801191,0.9826138,0.3172331,0,250,0.3172331,2025.168,0,0,0,328.842,45.82331,41.55781,36.45302,5.104786,131.4725,0,830.1973,0,2.842171e-14,3.8336e-13,4.263256e-14,218.2724,53.70675,0,0,0,98.50404,0,2.842171e-14
tuned,2026-01-05 09:30:00,38,9.5,21.81345,3289.656,164.0507,385.6171,43.73389,1,1,2302.759,2302.442,287.2749,89.26983,376.5447,1,314.1842,62.36049,0,0,0,0,1559.993,0.7799963,0.9824591,0.3172331,0,250,0.3172331,2015.167,0,0,0,323.2566,43.73389,41.44966,36.27301,5.176658,133.0181,0,823.6537,0,-4.263256e-14,-1.951772e-13,4.263256e-14,164.0507,62.36049,0,0,0,150.1335,0,0
tuned,2026-01-05 09:45:00,39,9.75,21.99556,3252.902,155.6894,387.3093,40.50642,1,1,2277.031,2276.714,290.0379,90.94585,380.9838,1,310.3346,70.64912,0,0,0,0,1559.747,0.7798735,0.9823044,0.3172331,0,250,0.3172331,1986.676,0,0,0,316.6602,40.50642,40.98656,35.76017,5.226392,133.6534,0,813.5456,0,0,-5.540013e-14,4.263256e-14,155.6894,70.64912,0,0,0,154.6453,0,-2.842171e-14
tuned,2026-01-05 10:00:00,40,10,22.30826,3285.12,142.4264,392.5729,52.56201,1,1,2299.584,2299.267,292.5298,92.50432,385.0341,1,306.4685,78.56562,0,0,0,0,1559.501,0.7797507,0.9821498,0.3172331,0,250,0.3172331,2006.737,0,0,0,314.0072,52.56201,41.39251,36.12126,5.271247,137.6941,0,817.0507,0,-1.421085e-14,-3.022027e-13,4.263256e-14,142.4264,78.56562,0,0,0,164.0421,0,0
tuned,2026-01-05 10:15:00,41,10.25,22.63852,3300.01,101.4099,394.594,68.99837,1,1,2310.007,2309.69,294.738,93.95377,388.6918,1,302.4675,86.22434,0,0,0,0,1559.256,0.7796279,0.9819952,0.3172331,0,250,0.3172331,2014.952,0,0,0,308.3697,68.99837,41.58013,36.26913,5.310995,142.2023,0,816.3423,0,-2.842171e-14,-2.208234e-13,4.263256e-14,101.4099,86.22434,0,0,0,201.0576,0,0
tuned,2026-01-05 10:30:00,42,10.5,22.76898,3303.939,96.37068,390.7969,78.85124,1,1,2312.757,2312.44,296.1161,95.13076,391.2469,1,297.6804,93.56647,0,0,0,0,1559.01,0.7795052,0.9818406,0.3172331,0,250,0.3172331,2016.324,0,0,0,297.2304,78.85124,41.62963,36.29383,5.3358,145.1488,0,803.02,0,4.263256e-14,-5.329071e-15,4.263256e-14,96.37068,93.56647,0,0,0,201.3097,0,2.842171e-14
tuned,2026-01-05 10:45:00,43,10.75,22.91797,3337.688,100.7029,396.8793,84.37177,1,1,2336.381,2336.064,297.2778,96.1998,393.4776,1,292.9988,100.4788,0,0,0,0,1558.765,0.7793825,0.981686,0.3172331,0,250,0.3172331,2038.786,0,0,0,296.4005,84.37177,42.05487,36.69816,5.35671,147.625,0,806.5409,0,-2.842171e-14,1.508793e-13,4.263256e-14,100.7029,100.4788,0,0,0,192.2959,0,0
tuned,2026-01-05 11:00:00,44,11,23.04622,3402.234,81.56542,399.3255,92.10313,1,1,2381.564,2381.247,298.5591,97.28454,395.8436,1,288.6284,107.2152,0,0,0,0,1558.52,0.7792598,0.9815315,0.3172331,0,250,0.3172331,2082.688,0,0,0,292.1103,92.10313,42.86815,37.48838,5.379773,150.8892,0,805.6687,0,-1.421085e-14,5.4734e-14,4.263256e-14,81.56542,107.2152,0,0,0,207.063,0,0
tuned,2026-01-05 11:15:00,45,11.25,23.20565,3412.557,79.36759,409.6841,98.84216,1,1,2388.79,2388.472,299.4908,98.2427,397.7335,1,284.027,113.7065,0,0,0,0,1558.274,0.7791371,0.981377,0.3172331,0,250,0.3172331,2088.982,0,0,0,295.9776,98.84216,42.99821,37.60167,5.396545,153.1931,0,816.9474,0,-2.842171e-14,4.234391e-13,4.263256e-14,79.36759,113.7065,0,0,0,204.6594,0,0
tuned,2026-01-05 11:30:00,46,11.5,23.41212,3410.083,85.0768,415.6485,104.9646,1,1,2387.058,2386.741,300.5013,99.21742,399.7187,1,279.5779,120.1408,0,0,0,0,1558.029,0.7790145,0.9812225,0.3172331,0,250,0.3172331,2086.24,0,0,0,295.5077,104.9646,42.96705,37.55232,5.414733,155.2668,0,820.2843,0,0,1.558753e-13,4.263256e-14,85.0768,120.1408,0,0,0,194.5011,0,-2.842171e-14
tuned,2026-01-05 11:45:00,47,11.75,23.63271,3461.465,85.35883,414.2259,110.4454,1,1,2423.025,2422.708,301.6512,100.2166,401.8678,1,275.4396,126.4282,0,0,0,0,1557.784,0.7788919,0.981068,0.3172331,0,250,0.3172331,2121.057,0,0,0,287.7977,110.4454,43.61446,38.17903,5.435431,157.9421,0,812.3353,0,0,-2.975398e-14,4.263256e-14,85.35883,126.4282,0,0,0,190.0807,0,0
tuned,2026-01-05 12:00:00,48,12,24.13714,3497.175,113.9271,418.1271,121.0469,1,1,2448.022,2447.705,302.7371,101.1664,403.9036,1,271.4796,132.424,0,0,0,0,1557.538,0.7787692,0.9809136,0.3172331,0,250,0.3172331,2144.968,0,0,0,285.7031,121.0469,44.0644,38.60942,5.454978,161.411,0,815.6599,0,0,-3.238521e-13,4.263256e-14,113.9271,132.424,0,0,0,157.5525,0,2.842171e-14
tuned,2026-01-05 12:15:00,49,12.25,24.30207,3500.118,115.487,419.357,128.1437,1,1,2450.083,2449.766,304.2868,102.2321,406.5189,1,268.2642,138.2547,0,0,0,0,1557.293,0.7786466,0.9807591,0.3172331,0,250,0.3172331,2145.479,0,0,0,281.1023,128.1437,44.10149,38.61862,5.482872,163.8288,0,812.5592,0,0,-6.77236e-15,4.263256e-14,115.487,138.2547,0,0,0,152.7772,0,2.842171e-14
tuned,2026-01-05 12:30:00,50,12.5,24.4933,3489.828,101.043,422.77,135.2542,1,1,2442.879,2442.562,305.8157,103.2696,409.0854,1,265.2087,143.8767,0,0,0,0,1557.048,0.7785241,0.9806048,0.3172331,0,250,0.3172331,2136.746,0,0,0,278.8933,135.2542,43.97183,38.46144,5.510394,166.076,0,813.243,0,-1.421085e-14,-1.774136e-13,4.263256e-14,101.043,143.8767,0,0,0,164.1656,0,0
tuned,2026-01-05 12:45:00,51,12.75,24.77828,3512.733,82.5755,433.3789,139.9898,1,1,2458.913,2458.596,307.1113,104.2237,411.3349,1,261.9897,149.3452,0,0,0,0,1556.803,0.7784015,0.9804504,0.3172331,0,250,0.3172331,2151.485,0,0,0,284.0337,139.9898,44.26043,38.72672,5.533713,168.2907,0,826.5396,0,-2.842171e-14,-1.149081e-13,4.263256e-14,82.5755,149.3452,0,0,0,179.4142,0,2.842171e-14
tuned,2026-01-05 13:00:00,52,13,24.87393,3497.097,90.57705,419.0611,145.0989,1,1,2447.968,2447.651,308.2227,105.1241,413.3469,1,258.5394,154.8074,0,0,0,0,1556.558,0.778279,0.980296,0.3172331,0,250,0.3172331,2139.428,0,0,0,264.2537,145.0989,44.06342,38.5097,5.553719,169.9491,0,795.7358,0,-2.842171e-14,-7.327472e-15,4.263256e-14,90.57705,154.8074,0,0,0,167.9624,0,0
tuned,2026-01-05 13:15:00,53,13.25,25.04161,3486.046,105.3319,417.0785,153.7906,1,1,2440.232,2439.915,309.222,105.9416,415.1637,1,255.3703,159.7933,0,0,0,0,1556.313,0.7781565,0.9801417,0.3172331,0,250,0.3172331,2130.693,0,0,0,257.2852,153.7906,444.0482,387.7214,56.32674,521.6483,0,1487.114,0,-5.684342e-14,-4.218847e-14,4.263256e-14,105.3319,159.7933,0,0,0,150.0385,0,0
tuned,2026-01-05 13:30:00,54,13.5,25.25293,3472.087,104.3683,414.0398,161.2655,1,1,2430.461,2430.144,310.371,106.7787,417.1497,1,252.5919,164.5579,0,0,0,0,1556.068,0.778034,0.9799874,0.3172331,0,250,0.3172331,2119.773,0,0,0,249.4819,161.2655,444.1488,387.3728,56.77598,523.6216,0,1477.6,0,-4.263256e-14,-4.063416e-13,4.263256e-14,104.3683,164.5579,0,0,0,148.2235,0,0
tuned,2026-01-05 13:45:00,55,13.75,25.55552,3492.784,112.795,413.7205,168.3026,1,1,2444.949,2444.632,311.4263,107.5645,418.9908,1,249.8969,169.0939,0,0,0,0,1555.823,0.7779115,0.9798332,0.3172331,0,250,0.3172331,2133.206,0,0,0,244.6266,168.3026,449.5307,392.2132,57.31746,530.722,0,1483.425,0,-5.684342e-14,-3.766987e-13,4.263256e-14,112.795,169.0939,0,0,0,137.1018,0,-5.684342e-14
tuned,2026-01-05 14:00:00,56,14,25.57644,3531.575,103.9539,416.8755,179.5914,1,1,2472.103,2471.786,312.5567,108.3541,420.9109,1,247.4486,173.4622,0,0,0,0,1555.578,0.777789,0.9796789,0.3172331,0,250,0.3172331,2159.229,0,0,0,243.4133,179.5914,454.7156,397.1659,57.54966,538.5539,0,1496.996,0,1.421085e-14,-1.388889e-13,4.263256e-14,103.9539,173.4622,0,0,0,143.4947,0,0
tuned,2026-01-05 14:15:00,57,14.25,25.94009,3525.974,91.05444,426.3774,194.9049,1,1,2468.182,2467.864,313.5655,109.0983,422.6638,1,244.9312,177.7326,0,0,0,0,1555.333,0.7776666,0.9795247,0.3172331,0,250,0.3172331,2154.299,0,0,0,248.6448,194.9049,457.3595,399.1963,58.16316,544.4109,0,1517.734,0,-2.842171e-14,1.221245e-13,4.263256e-14,91.05444,177.7326,0,0,0,153.8767,0,-2.842171e-14
tuned,2026-01-05 14:30:00,58,14.5,26.06695,3560.993,102.6893,423.3592,192.8033,1,1,2492.695,2492.378,314.4805,109.8173,424.2978,1,242.2781,182.0196,0,0,0,0,1555.088,0.7775442,0.9793705,0.3172331,0,250,0.3172331,2177.898,0,0,0,241.3396,192.8033,463.0994,404.6155,58.48394,550.2522,0,1516.815,0,2.842171e-14,2.217115e-13,4.263256e-14,102.6893,182.0196,0,0,0,139.5888,0,2.842171e-14
tuned,2026-01-05 14:45:00,59,14.75,26.25166,3496.263,67.85935,409.4259,190.7282,1,1,2447.384,2447.067,315.4821,110.5403,426.0223,1,239.9122,186.1101,0,0,0,0,1554.844,0.7774218,0.9792163,0.3172331,0,250,0.3172331,2131.585,0,0,0,223.3157,190.7282,456.4042,397.5119,58.89232,543.6204,0,1472.46,0,-1.421085e-14,-2.38698e-14,4.263256e-14,67.85935,186.1101,0,0,0,172.0529,0,2.842171e-14
tuned,2026-01-05 15:00:00,60,15,26.51277,3488.769,87.75053,402.7399,200.8677,1,1,2442.138,2441.821,315.8383,111.0384,426.8767,1,237.0447,189.832,0,0,0,0,1554.599,0.7772994,0.9790622,0.3172331,0,250,0.3172331,2125.983,0,0,0,212.9078,200.8677,457.8785,398.6022,59.27625,547.3015,0,1461.869,0,-5.684342e-14,1.114664e-13,4.263256e-14,87.75053,189.832,0,0,0,149.2941,0,0
tuned,2026-01-05 15:15:00,61,15.25,26.73604,3439.249,100.4228,413.9083,204.3946,1,1,2407.474,2407.157,316.36,111.5596,427.9196,1,234.5972,193.3223,0,0,0,0,1554.354,0.777177,0.978908,0.3172331,0,250,0.3172331,2090.797,0,0,0,220.5859,204.3946,453.4674,393.8187,59.64873,543.8776,0,1468.266,0,0,4.451994e-13,4.263256e-14,100.4228,193.3223,0,0,0,134.1745,0,2.842171e-14
tuned,2026-01-05 15:30:00,62,15.5,26.9973,3459.497,87.66935,403.2841,207.5058,1,1,2421.648,2421.331,317.1486,112.1647,429.3133,1,232.4331,196.8802,0,0,0,0,1554.109,0.7770547,0.9787539,0.3172331,0,250,0.3172331,2104.182,0,0,0,206.4039,207.5058,458.6196,398.4969,60.12273,549.9597,0,1455.966,0,0,-1.14464e-13,4.263256e-14,87.66935,196.8802,0,0,0,144.7638,0,2.842171e-14
tuned,2026-01-05 15:45:00,63,15.75,27.12829,3481.873,98.50851,397.795,214.6598,1,1,2437.311,2436.994,317.638,112.6537,430.2917,1,230.1353,200.1564,0,0,0,0,1553.865,0.7769323,0.9785999,0.3172331,0,250,0.3172331,2119.356,0,0,0,197.6385,214.6598,462.849,402.4688,60.38016,555.8868,0,1452.7,0,-2.842171e-14,7.01661e-14,4.263256e-14,98.50851,200.1564,0,0,0,131.6268,0,2.842171e-14
tuned,2026-01-05 16:00:00,64,16,27.22042,3422.013,141.4206,391.39,209.4145,1,1,2395.409,2395.092,318.184,113.1391,431.3232,1,228.0786,203.2445,0,0,0,0,1553.62,0.77681,0.9784458,0.3172331,0,250,0.3172331,2076.908,0,0,0,188.1455,209.4145,455.7689,395.1684,60.60049,548.1523,0,1420.856,0,0,-9.137135e-14,4.263256e-14,141.4206,203.2445,0,0,0,86.65805,0,0
tuned,2026-01-05 16:15:00,65,16.25,27.34244,3395.09,157.8853,392.0883,213.0875,1,1,2376.563,2376.246,319.1576,113.7269,432.8845,1,226.7454,206.1391,0,0,0,0,1553.375,0.7766877,0.9782918,0.3172331,0,250,0.3172331,2057.088,0,0,0,185.9492,213.0875,453.3409,392.3995,60.94136,546.7739,0,1414.31,0,-4.263256e-14,1.302292e-13,4.263256e-14,157.8853,206.1391,0,0,0,68.86017,0,0
tuned,2026-01-05 16:30:00,66,16.5,27.27906,3389.658,180.5213,393.5593,209.9835,1,1,2372.76,2372.443,320.3027,114.3559,434.6586,1,225.7021,208.9565,0,0,0,0,1553.131,0.7765655,0.9781378,0.3172331,0,250,0.3172331,2052.14,0,0,0,184.6028,209.9835,452.0143,390.9358,61.07857,545.2938,0,1409.027,0,-2.842171e-14,-3.542722e-13,4.263256e-14,180.5213,208.9565,0,0,0,45.18074,0,0
tuned,2026-01-05 16:45:00,67,16.75,27.49044,3343.984,225.5959,385.432,202.8859,1,1,2340.789,2340.471,321.6913,115.0482,436.7395,1,225.0277,211.7118,0,0,0,0,1552.886,0.7764432,0.9779838,0.3172331,0,250,0.3172331,2018.78,0,0,0.5681255,173.7203,202.8859,447.9076,386.2916,61.61602,540.1619,0,1380.971,0,0,9.503509e-14,4.263256e-14,225.0277,211.7118,0,0,0,0,0,2.842171e-14
tuned,2026-01-05 17:00:00,68,17,27.42608,3318.262,268.0442,390.2376,200.1111,1,1,2322.784,2322.466,323.4708,115.8317,439.3026,1,225.0361,214.2665,0,0,0,0,1552.642,0.776321,0.9778298,0.3172331,0,250,0.3172331,1998.995,0,0,43.00813,175.9712,200.1111,443.8611,381.9884,61.87272,536.0594,0,1449.858,0,-2.842171e-14,3.902434e-13,4.263256e-14,225.0361,214.2665,0,0,0,0,0,0
tuned,2026-01-05 17:15:00,69,17.25,27.28536,3290.509,314.8043,381.2911,180.7021,1,1,2303.356,2303.039,325.7249,116.7513,442.4762,1,225.6594,216.8168,0,0,0,0,1552.398,0.7761988,0.9776759,0.3172331,0,250,0.3172331,1977.314,0,0,89.14493,164.4743,180.7021,438.8506,376.7309,62.1197,527.9108,0,1493.315,0,2.842171e-14,3.53495e-13,4.263256e-14,225.6594,216.8168,0,0,0,0,0,2.842171e-14
tuned,2026-01-05 17:30:00,70,17.5,27.56329,3290.266,387.4067,376.5229,172.5521,1,1,2303.186,2302.869,328.3446,117.7547,446.0993,1,226.9329,219.1664,0,0,0,0,1552.153,0.7760766,0.977522,0.3172331,0,250,0.3172331,1974.524,0,0,160.4738,157.3565,172.5521,441.3893,378.4036,62.98571,529.2267,0,1606.711,0,0,-1.924017e-13,4.263256e-14,226.9329,219.1664,0,0,0,0,0,2.842171e-14
tuned,2026-01-05 17:45:00,71,17.75,27.53711,3266.087,469.7084,378.8481,169.2696,1,1,2286.261,2285.944,331.638,118.9377,450.5758,1,229.1931,221.3827,0,0,0,0,1551.909,0.7759544,0.9773681,0.3172331,0,250,0.3172331,1954.306,0,0,240.5153,157.4654,169.2696,437.904,374.3222,63.58179,525.6814,0,1737.88,0,0,3.946843e-13,4.263256e-14,229.1931,221.3827,0,0,0,0,0,2.842171e-14
tuned,2026-01-05 18:00:00,72,18,27.36071,3233.338,505.7126,14.21069,158.0875,1,1,2263.337,2263.02,335.7501,120.3532,456.1033,1,232.5336,223.5697,0,0,0,0,1551.665,0.7758323,0.9772143,0.3172331,0,250,0.3172331,1927.269,0,0,273.179,0,158.0875,431.9079,367.7769,64.13105,518.2976,0,1507.829,0,-2.842171e-14,1.199041e-13,4.263256e-14,232.5336,14.21069,0,0,0,209.359,0,0
tuned,2026-01-05 18:15:00,73,18.25,27.56583,3211.683,566.5254,10.85685,146.4833,1,1,2248.178,2247.861,336.6658,120.3117,456.9776,1,236.2758,220.7018,0,0,0,0,1551.42,0.7757102,0.9770604,0.3172331,0,250,0.3172331,1911.195,0,0,330.2496,0,146.4833,430.8704,366.2866,64.58388,514.6723,0,1599.025,0,-2.842171e-14,-2.829958e-13,4.263256e-14,236.2758,10.85685,0,0,0,209.8449,0,0
tuned,2026-01-05 18:30:00,74,18.5,27.46897,3207.214,610.5561,4.978921,135.6715,1,1,2245.05,2244.733,338.1636,120.4411,458.6046,1,240.7386,217.866,0,0,0,0,1551.176,0.775588,0.9769066,0.3172331,0,250,0.3172331,1906.569,0,0,369.8175,0,135.6715,429.3941,364.6554,64.73872,511.0454,0,1660.026,0,2.842171e-14,-7.91589e-14,4.263256e-14,240.7386,4.978921,0,0,0,212.8871,0,2.842171e-14
tuned,2026-01-05 18:45:00,75,18.75,27.53923,3204.599,665.4187,4.391329,125.7995,1,1,2243.219,2242.902,340.0229,120.6742,460.697,1,245.6695,215.0275,0,0,0,0,1550.932,0.7754659,0.9767528,0.3172331,0,250,0.3172331,1902.879,0,0,419.7492,0,125.7995,429.6791,364.4884,65.1907,509.2589,0,1742.585,0,2.842171e-14,-3.523848e-13,4.263256e-14,245.6695,4.391329,0,0,0,210.6362,0,2.842171e-14
tuned,2026-01-05 19:00:00,76,19,27.34734,3192.642,702.3845,11.19264,115.8683,0,0,2234.85,2234.532,0,0,0,0,0,0,0,0,0,262.3852,1485.091,0.7425457,0.9765991,0.3172331,0,250,0.3172331,2234.532,0,0,451.192,0,115.8683,426.3522,426.2916,0.06051996,0,448.3964,3244.486,0,0,1.447731e-13,4.263256e-14,251.1925,11.19264,0,463.4485,0,0,0,1.24345e-14
tuned,2026-01-05 19:15:00,77,19.25,27.21877,3213.706,742.3491,11.22755,109.4648,0,0,2249.594,2249.277,0,0,0,0,0,0,0,0,0,268.2797,1417.788,0.7088939,0.9351403,0.3172331,0,250,0.3172331,2249.277,0,0,485.2969,0,109.4648,428.0103,427.9499,0.06035711,0,448.7768,3305.41,0,0,6.028511e-14,4.263256e-14,257.0522,11.22755,0,466.697,0,0,0,1.421085e-14
tuned,2026-01-05 19:30:00,78,19.5,26.8901,3189.576,733.3529,16.66089,98.89948,0,0,2232.703,2232.386,0,0,0,0,0,0,0,0,0,279.9348,1347.581,0.6737904,0.8927602,0.3172331,0,250,0.3172331,2232.386,0,0,470.079,0,98.89948,421.8945,421.8346,0.05994477,0,440.5228,3233.761,0,0,5.362377e-14,4.263256e-14,263.2739,16.66089,0,470.3749,0,0,0,-7.105427e-15
tuned,2026-01-05 19:45:00,79,19.75,26.52311,3178.743,709.381,6.514917,90.43423,0,0,2225.12,2224.803,0,0,0,0,0,0,0,0,0,275.7392,1278.434,0.639217,0.8485519,0.3172331,0,250,0.3172331,2224.803,0,0,440.1567,0,90.43423,417.2784,417.219,0.05949097,0,434.1782,3147.25,0,0,-9.570122e-14,4.263256e-14,269.2243,6.514917,0,473.9146,0,0,0,2.664535e-14
tuned,2026-01-05 20:00:00,80,20,26.26857,3179.568,690.5497,0,82.98116,0,0,2225.698,2225.381,0,0,0,0,0,0,0,0,0,274.7262,1209.551,0.6047755,0.8050111,0.3172331,0,250,0.3172331,2225.381,0,0,415.8235,0,82.98116,415.2067,415.1475,0.05918023,0,430.6278,3085.748,0,0,2.673417e-13,4.263256e-14,274.7262,0,0,476.9394,0,0,0,0
tuned,2026-01-05 20:15:00,81,20.25,26.12075,3155.027,644.5184,0,77.46622,0,0,2208.519,2208.202,0,0,0,0,0,0,0,0,0,279.8599,1139.396,0.5696979,0.7616366,0.3172331,0,250,0.3172331,2208.202,0,0,364.6585,0,77.46622,410.756,410.697,0.05900126,0,425.1047,2967.112,0,0,1.042499e-13,4.263256e-14,279.8599,0,0,479.5766,0,0,0,0
tuned,2026-01-05 20:30:00,82,20.5,26.07558,3173.771,609.6808,2.851703,73.21794,0,0,2221.64,2221.322,0,0,0,0,0,0,0,0,0,287.1586,1067.427,0.5337134,0.7174608,0.3172331,0,250,0.3172331,2221.322,0,0,325.3739,0,73.21794,412.8148,412.7559,0.05894679,0,426.3609,2906.255,0,0,-1.14353e-14,4.263256e-14,284.3069,2.851703,0,481.588,0,0,0,2.708944e-14
tuned,2026-01-05 20:45:00,83,20.75,26.22982,3173.043,571.0311,4.749543,65.24144,0,0,2221.13,2220.813,0,0,0,0,0,0,0,0,0,292.9766,994.0145,0.4970073,0.6721429,0.3172331,0,250,0.3172331,2220.813,0,0,282.804,0,65.24144,414.0253,413.9662,0.0591332,0,426.1274,2831.538,0,0,1.183498e-13,4.263256e-14,288.2271,4.749543,0,483.1657,0,0,0,8.881784e-15
tuned,2026-01-05 21:00:00,84,21,25.9198,3171.209,493.2069,0,50.7449,0,0,2219.846,2219.529,0,0,0,0,0,0,0,0,0,291.5938,920.9596,0.4604798,0.6259164,0.3172331,0,250,0.3172331,2219.529,0,0,201.6131,0,50.7449,411.1723,411.1135,0.05875968,0,420.5128,2660.603,0,0,-8.981704e-14,4.263256e-14,291.5938,0,0,484.2683,0,0,0,0
tuned,2026-01-05 21:15:00,85,21.25,25.86797,3127.913,456.441,0,42.66931,0,0,2189.539,2189.222,0,0,0,0,0,0,0,0,0,293.9657,847.3232,0.4236616,0.5799148,0.3172331,0,250,0.3172331,2189.222,0,0,162.4753,0,42.66931,405.1308,405.0721,0.0586977,0,412.9672,2551.589,0,0,-2.060574e-13,4.263256e-14,293.9657,0,0,484.3734,0,0,0,0
tuned,2026-01-05 21:30:00,86,21.5,25.59606,3109.664,399.3456,0,41.99635,0,0,2176.765,2176.447,0,0,0,0,0,0,0,0,0,295.855,773.2261,0.386613,0.533547,0.3172331,0,250,0.3172331,2176.447,0,0,103.4907,0,41.99635,400.5504,400.492,0.05837463,0,408.2198,2423.73,0,0,-6.794565e-14,4.263256e-14,295.855,0,0,484.0486,0,0,0,0
tuned,2026-01-05 21:45:00,87,21.75,25.37655,3110.614,345.3009,0,32.92431,0,0,2177.43,2177.113,0,0,0,0,0,0,0,0,0,297.0445,698.8432,0.3494216,0.4868891,0.3172331,0,250,0.3172331,2177.113,0,0,48.25641,0,32.92431,398.9004,398.8423,0.05811641,0,404.874,2310.049,0,0,-1.27176e-13,4.263256e-14,297.0445,0,0,483.075,0,0,0,0
tuned,2026-01-05 22:00:00,88,22,24.97794,3121.901,292.8038,0,40.98331,0,0,2185.331,2185.014,0,0,0,0,0,0,0,0,0,292.8038,625.5322,0.3127661,0.4400513,0.3172331,0,250,0.3172331,2185.014,0,0,0,0,40.98331,39.33595,39.33024,0.005710195,0,46.77847,257.2816,0,0,-2.53908e-13,4.263256e-14,292.8038,0,0,481.5094,0,0,0,0
tuned,2026-01-05 22:15:00,89,22.25,24.57674,3089.546,270.5892,5.088979,35.29081,0,0,2162.682,2162.365,0,0,0,0,0,0,0,0,0,275.6782,556.5142,0.2782571,0.3938885,0.3172331,0,250,0.3172331,2162.365,0,0,0,0,35.29081,38.92828,38.92257,0.005710195,0,45.28522,249.0687,0,0,1.96676e-13,4.263256e-14,270.5892,5.088979,0,479.3891,0,0,0,3.552714e-15
tuned,2026-01-05 22:30:00,90,22.5,24.2646,3065.377,202.0201,5.767253,33.72515,0,0,2145.764,2145.447,0,0,0,0,0,0,0,0,0,207.7873,504.4798,0.2522399,0.3504288,0.3172331,0,250,0.3172331,2145.447,0,0,0,0,33.72515,38.62375,38.61804,0.005710195,0,44.66101,245.6355,0,0,7.005507e-14,4.263256e-14,202.0201,5.767253,0,477.1257,0,0,0,1.065814e-14
tuned,2026-01-05 22:45:00,91,22.75,23.89606,3025.88,164.9178,7.894359,34.05092,0,0,2118.116,2117.799,0,0,0,0,0,0,0,0,0,172.8122,461.1973,0.2305987,0.3176635,0.3172331,0,250,0.3172331,2117.799,0,0,0,0,34.05092,38.12609,38.12038,0.005710195,0,44.17772,242.9775,0,0,-1.665335e-16,4.263256e-14,164.9178,7.894359,0,474.1659,0,0,0,-8.881784e-15
tuned,2026-01-05 23:00:00,92,23,23.68143,2989.219,149.045,1.942399,31.7353,1,1,2092.453,2092.136,739.4493,231.441,970.8903,2,294.7663,176.124,0,0,500,0,586.1247,0.2930624,0.2904092,0.3172331,0,250,0.3172331,1352.686,0,0,0,0,31.7353,37.66415,24.34835,13.3158,261.4111,0,522.8223,0,0,1.872946e-13,4.263256e-14,149.045,1.942399,0,0,500,319.9029,0,1.136868e-13
tuned,2026-01-05 23:15:00,93,23.25,23.3738,3021.482,150.4311,0,28.53383,1,1,2115.038,2114.72,736.9326,230.5179,967.4505,2,293.1995,174.251,0,0,500,0,711.0324,0.3555162,0.3690741,0.3172331,0,250,0.3172331,1377.788,0,0,0,0,28.53383,38.07068,24.80018,13.2705,260.3426,0,520.6852,0,-5.684342e-14,-1.008638e-13,4.263256e-14,150.4311,0,0,0,500,317.0194,0,0
tuned,2026-01-05 23:30:00,94,23.5,23.32031,3020.415,134.0469,0,29.44959,1,1,2114.29,2113.973,734.4666,229.6114,964.078,2,291.6806,172.3973,0,0,500,0,835.9205,0.4179603,0.4477267,0.3172331,0,250,0.3172331,1379.507,0,0,0,0,29.44959,38.05723,24.83112,13.22611,259.6229,0,519.2459,0,0,7.027712e-14,4.263256e-14,134.0469,0,0,0,500,330.0311,0,-5.684342e-14
tuned,2026-01-05 23:45:00,95,23.75,23.12148,3032.555,141.5085,0,26.93016,1,1,2122.789,2122.472,731.9185,228.6855,960.6039,2,290.0213,170.5826,0,0,500,0,960.7889,0.4803945,0.5263669,0.3172331,0,250,0.3172331,1390.553,0,0,0,0,26.93016,38.2102,25.02996,13.18024,258.4345,0,516.869,0,-2.842171e-14,1.778577e-13,4.263256e-14,141.5085,0,0,0,500,319.0954,0,-5.684342e-14
tuned,2026-01-06 00:00:00,96,0,22.92478,3054.759,121.5987,0,19.81861,1,1,2138.331,2138.014,468.2371,134.6974,602.9345,2,102.9345,0,0,0,500,0,1085.638,0.5428188,0.6049947,0.3172331,0,250,0.3172331,1669.777,0,0,18.66418,0,19.81861,38.48996,30.05598,8.433978,168.2132,0,368.6221,0,-5.684342e-14,-1.532108e-13,4.263256e-14,102.9345,0,0,0,500,0,0,0
tuned,2026-01-06 00:15:00,97,0.25,22.85595,3045.677,145.0926,0.8744504,19.38259,1,1,2131.974,2131.657,469.2079,135.6312,604.8391,2,98.68234,6.156746,0,0,500,0,1210.467,0.6052334,0.6836101,0.3172331,0,250,0.3172331,1662.449,0,0,46.4103,0,19.38259,38.37553,29.92408,8.451452,168.9345,0,417.9268,0,2.842171e-14,-2.409184e-13,4.263256e-14,98.68234,0.8744504,0,0,500,5.282295,0,7.105427e-15
tuned,2026-01-06 00:30:00,98,0.5,22.70717,3041.523,127.3063,4.239435,21.03642,1,1,2129.066,2128.749,455.8283,131.2574,587.0857,2,85.86612,1.219575,0,0,500,0,1335.276,0.6676381,0.7622132,0.3172331,0,250,0.3172331,1672.921,0,0,41.44018,3.01986,21.03642,38.32319,30.11257,8.210619,165.0271,0,406.7478,0,2.842171e-14,2.904343e-13,4.263256e-14,85.86612,1.219575,0,0,500,0,0,5.684342e-14
tuned,2026-01-06 00:45:00,99,0.75,22.48895,3010.479,96.63975,0.4619026,21.59088,1,1,2107.335,2107.018,116.0731,33.92689,150,1,91.61343,5.043869,0,0,53.3427,0,1348.402,0.6742008,0.8408039,0.3172331,0,250,0.3172331,1990.945,0,0,5.026319,0,21.59088,37.93203,35.83701,2.095026,73.50179,0,155.674,0,7.105427e-15,-1.102451e-13,4.263256e-14,91.61343,0.4619026,0,0,53.3427,4.581966,0,6.217249e-15
tuned,2026-01-06 01:00:00,100,1,22.26859,2995.87,53.66422,4.743527,22.45961,1,1,2097.109,2096.792,116.3231,33.6769,150,1,112.9722,2.015951,0,0,35.01189,0,1356.942,0.6784712,0.8490688,0.3172331,0,250,0.3172331,1980.469,0,0,0,2.727576,22.45961,37.74796,35.64844,2.099526,73.19738,0,151.0998,0,0,-2.527978e-13,4.263256e-14,53.66422,2.015951,0,0,35.01189,59.30793,0,7.105427e-15
tuned,2026-01-06 01:15:00,101,1.25,22.05013,3008.732,50.0234,12.94299,19.42132,1,1,2106.112,2105.795,116.2253,33.77467,150,1,128.3301,3.200149,0,0,18.46979,0,1361.346,0.6806731,0.8544467,0.3172331,0,250,0.3172331,1989.57,0,0,0,9.742842,19.42132,37.91002,35.81226,2.097766,72.92135,0,162.6491,0,-7.105427e-15,-2.130518e-13,4.263256e-14,50.0234,3.200149,0,0,18.46979,78.30666,0,0
tuned,2026-01-06 01:30:00,102,1.5,21.99414,3042.034,64.38974,3.8245,19.90276,1,1,2129.424,2129.107,115.7413,34.25868,150,1,112.7758,9.062522,0,0,28.16169,0,1368.172,0.6840862,0.8572198,0.3172331,0,250,0.3172331,2013.365,0,0,0,0,19.90276,38.32963,36.24058,2.089054,73.91273,0,147.8255,0,2.131628e-14,-3.067546e-13,4.263256e-14,64.38974,3.8245,0,0,28.16169,53.62407,0,1.421085e-14
tuned,2026-01-06 01:45:00,103,1.75,21.90528,3059.727,77.86128,2.922917,13.54245,1,1,2141.809,2141.492,116.3493,33.65067,150,1,98.9671,1.698303,0,0,49.3346,0,1380.291,0.6901453,0.8615181,0.3172331,0,250,0.3172331,2025.143,0,0,0,1.224614,13.54245,38.55257,36.45257,2.099998,72.42199,0,146.9564,0,0,-2.38809e-13,4.263256e-14,77.86128,1.698303,0,0,49.3346,21.10582,0,0
tuned,2026-01-06 02:00:00,104,2,21.76894,3032.882,79.73817,0.9186136,16.14289,1,1,2123.017,2122.7,116.4895,33.51046,150,1,106.062,0,0,0,43.938,0,1391.058,0.6955289,0.8691488,0.3172331,0,250,0.3172331,2006.21,0,0,0,0.9186136,16.14289,38.21431,36.11179,2.102522,72.37916,0,146.3429,0,-1.421085e-14,4.366507e-13,4.263256e-14,79.73817,0,0,0,43.938,26.32383,0,0
tuned,2026-01-06 02:15:00,105,2.25,21.69725,3012.374,78.67956,0.4207406,11.18765,1,1,2108.661,2108.344,116.4895,33.51046,150,1,92.91171,0,0,0,57.08829,0,1405.111,0.7025555,0.8759287,0.3172331,0,250,0.3172331,1991.855,0,0,0,0.4207406,11.18765,37.95591,35.85338,2.102522,71.27193,0,143.2696,0,-1.421085e-14,2.001732e-13,4.263256e-14,78.67956,0,0,0,57.08829,14.23215,0,0
tuned,2026-01-06 02:30:00,106,2.5,21.45922,3031.656,60.63251,0,9.585409,1,1,2122.159,2121.842,116.4895,33.51046,150,1,95.44773,0,0,0,54.55227,0,1418.528,0.7092639,0.8847778,0.3172331,0,250,0.3172331,2005.352,0,0,0,0,9.585409,38.19886,36.09634,2.102522,71.23435,0,142.4687,0,-1.421085e-14,3.639311e-13,4.263256e-14,60.63251,0,0,0,54.55227,34.81522,0,-7.105427e-15
tuned,2026-01-06 02:45:00,107,2.75,21.37007,3042.562,99.90912,0,10.20236,1,1,2129.793,2129.476,115.6832,34.31676,150,1,112.6099,9.766017,0,0,27.62407,0,1425.211,0.7126053,0.8932262,0.3172331,0,250,0.3172331,2013.793,0,0,0,0,10.20236,38.33628,36.24827,2.088009,72.29445,0,144.5889,0,7.105427e-15,-4.303224e-13,4.263256e-14,99.90912,0,0,0,27.62407,22.4668,0,0
tuned,2026-01-06 03:00:00,108,3,21.04115,3053.506,106.9417,0,16.53183,1,1,2137.454,2137.137,115.14,34.85997,150,1,103.094,16.34544,0,0,30.56053,0,1432.626,0.7163131,0.8974342,0.3172331,0,250,0.3172331,2021.997,0,0,3.847698,0,16.53183,38.47417,36.39594,2.078231,74.04117,0,154.7196,0,1.421085e-14,2.392531e-13,4.263256e-14,103.094,0,0,0,30.56053,16.34544,0,3.552714e-15
tuned,2026-01-06 03:15:00,109,3.25,21.08562,3056.403,118.001,3.042589,16.20371,1,1,2139.482,2139.165,115.7354,34.26463,150,1,110.8647,9.134667,0,0,30.00065,0,1439.901,0.7199505,0.9021038,0.3172331,0,250,0.3172331,2023.43,0,0,7.136306,0,16.20371,38.51068,36.42173,2.088947,73.4186,0,159.1473,0,0,-4.476419e-13,4.263256e-14,110.8647,3.042589,0,0,30.00065,6.092077,0,-1.776357e-15
tuned,2026-01-06 03:30:00,110,3.5,20.97645,3083.959,121.3411,3.286549,19.12243,1,1,2158.771,2158.454,116.2642,33.73584,150,1,106.3928,2.729878,0,0,40.87736,0,1449.894,0.7249468,0.9066845,0.3172331,0,250,0.3172331,2042.19,0,0,14.94834,0.5566709,19.12243,38.85788,36.75942,2.098465,73.71312,0,174.1724,0,-1.421085e-14,1.253442e-13,4.263256e-14,106.3928,2.729878,0,0,40.87736,0,0,-7.105427e-15
tuned,2026-01-06 03:45:00,111,3.75,20.89221,3083.26,115.7708,1.385422,18.83563,1,1,2158.282,2157.964,116.036,33.96396,150,1,140.5486,5.492836,0,0,3.958612,0,1450.655,0.7253275,0.9129767,0.3172331,0,250,0.3172331,2041.928,0,0,0,0,18.83563,38.84907,36.75471,2.094359,73.88333,0,147.7667,0,7.105427e-15,-2.151612e-13,4.263256e-14,115.7708,1.385422,0,0,3.958612,28.88518,0,3.552714e-15
tuned,2026-01-06 04:00:00,112,4,20.87514,3111.862,158.9482,0,12.51177,1,1,2178.303,2177.986,116.0128,33.98719,150,1,143.65,5.774196,0,0,0.5757824,0,1450.571,0.7252853,0.9134562,0.3172331,0,250,0.3172331,2061.973,0,0,15.29816,0,12.51177,39.20946,37.11552,2.093941,73.20421,0,172.7977,0,7.105427e-15,-1.997291e-13,4.263256e-14,143.65,0,0,0,0.5757824,5.774196,0,4.440892e-15
tuned,2026-01-06 04:15:00,113,4.25,20.79157,3114.497,184.3823,0,14.33241,1,1,2180.148,2179.831,116.4583,33.5417,150,1,138.5231,0.3784045,0,0,11.09846,0,1453.117,0.7265584,0.913403,0.3172331,0,250,0.3172331,2063.373,0,0,45.8592,0,14.33241,39.24267,37.14071,2.10196,73.08599,0,225.2791,0,-1.421085e-14,-9.392487e-14,4.263256e-14,138.5231,0,0,0,11.09846,0.3784045,0,-7.105427e-15
tuned,2026-01-06 04:30:00,114,4.5,20.69046,3105.634,204.2024,0,15.13765,1,1,2173.944,2173.627,149.6938,43.12303,192.8168,1,192.2456,0.5712144,0,0,0,0,1452.888,0.726444,0.9150064,0.3172331,0,250,0.3172331,2023.933,0,0,11.95678,0,15.13765,39.13099,36.43079,2.700199,82.08772,0,184.8009,0,-7.105427e-15,-1.316725e-13,4.263256e-14,192.2456,0,0,0,0,0.5712144,0,1.554312e-15
tuned,2026-01-06 04:45:00,115,4.75,20.79205,3073.015,242.6066,0,18.2563,1,1,2151.111,2150.793,180.0528,51.79565,231.8484,1,231.8484,0,0,0,0,0,1452.659,0.7263297,0.9148623,0.3172331,0,250,0.3172331,1970.741,0,0,10.75818,0,18.2563,38.71999,35.47333,3.24666,90.33064,0,199.2191,0,-2.131628e-14,2.952083e-13,4.263256e-14,231.8484,0,0,0,0,0,0,0
tuned,2026-01-06 05:00:00,116,5,20.76642,3082.956,277.2065,0,24.82383,1,1,2158.069,2157.752,215.2235,61.91318,277.1367,1,277.1367,0,0,0,0,0,1452.431,0.7262153,0.9147183,0.3172331,0,250,0.3172331,1942.529,0,0,0.06981422,0,24.82383,38.84525,34.96551,3.879733,101.0398,0,202.2,0,0,4.094503e-13,4.263256e-14,277.1367,0,0,0,0,0,0,0
tuned,2026-01-06 05:15:00,117,5.25,20.62136,3106.489,348.4214,0.5735946,25.08798,1,1,2174.542,2174.225,281.4402,82.25801,363.6982,1,351.5048,12.19342,0,0,0,0,1452.202,0.726101,0.9145743,0.3172331,0,250,0.3172331,1892.785,0,0,0,0,25.08798,39.14176,34.07012,5.071634,120.5223,0,241.0446,0,-2.842171e-14,2.793321e-13,4.263256e-14,348.4214,0.5735946,0,0,0,14.70326,0,-8.881784e-15
tuned,2026-01-06 05:30:00,118,5.5,20.6693,3110.257,433.6479,2.476922,23.17171,1,1,2177.18,2176.863,327.4467,94.22744,421.6742,1,421.3818,0.2923188,0,0,0,0,1451.973,0.7259867,0.9144303,0.3172331,0,250,0.3172331,1849.416,0,0,12.26602,2.184603,23.17171,39.18924,33.28949,5.899751,131.3941,0,287.7156,0,0,-2.609024e-14,4.263256e-14,421.3818,0.2923188,0,0,0,0,0,-2.159384e-14
tuned,2026-01-06 05:45:00,119,5.75,20.45259,3088.053,490.0607,15.85669,20.6664,1,1,2161.637,2161.32,383.3898,110.2895,493.6793,1,493.6793,0,0,0,0,0,1451.745,0.7258724,0.9142864,0.3172331,0,250,0.3172331,1777.93,0,0,0,15.85669,20.6664,38.90947,32.00274,6.906727,145.7365,0,318.8258,0,0,-4.374279e-13,4.263256e-14,490.0607,0,0,0,0,3.618613,0,0
tuned,2026-01-06 06:00:00,120,6,20.69108,3051.537,575.4232,13.97586,27.80379,1,1,2136.076,2135.759,450.9054,129.7116,580.617,2,580.617,0,0,0,0,0,1451.516,0.7257582,0.9141425,0.3172331,0,250,0.3172331,1684.853,0,0,0,13.97586,27.80379,38.44937,30.32736,8.122008,164.6931,0,353.4946,0,0,2.509104e-14,4.263256e-14,575.4232,0,0,0,0,5.1938,0,0
tuned,2026-01-06 06:15:00,121,6.25,20.70373,3062.31,650.2603,9.681187,26.20936,1,1,2143.617,2143.299,504.4683,145.12,649.5883,2,649.5883,0,0,0,0,0,1451.288,0.7256439,0.9139986,0.3172331,0,250,0.3172331,1638.831,0,0,0.672057,9.681187,26.20936,38.5851,29.49896,9.086139,179.0072,0,375.8738,0,-2.842171e-14,-3.869127e-13,4.263256e-14,649.5883,0,0,0,0,0,0,0
tuned,2026-01-06 06:30:00,122,6.5,20.75966,3122.289,721.3403,0,34.11984,1,1,2185.602,2185.285,560.3139,161.1851,721.499,2,721.499,0,0,0,0,0,1451.059,0.7255297,0.9138547,0.3172331,0,250,0.3172331,1624.971,0,0,0,0,34.11984,39.34084,29.24948,10.09136,196.1532,0,392.3064,0,0,2.167155e-13,4.263256e-14,721.3403,0,0,0,0,0.1586487,0,0
tuned,2026-01-06 06:45:00,123,6.75,21.11754,3104.426,751.1369,3.742495,30.88292,1,1,2173.098,2172.781,606.2701,174.4053,780.6754,2,780.6754,0,0,0,0,0,1450.831,0.7254155,0.9137108,0.3172331,0,250,0.3172331,1566.511,0,0,0,3.742495,30.88292,39.11577,28.1972,10.91857,207.813,0,422.0817,0,2.842171e-14,8.892886e-14,4.263256e-14,751.1369,0,0,0,0,29.53848,0,0
tuned,2026-01-06 07:00:00,124,7,21.47147,3108.633,771.6573,7.779876,25.62976,1,1,2176.043,2175.726,622.8478,179.1742,802.0219,2,802.0219,0,0,0,0,0,1450.603,0.7253013,0.913567,0.3172331,0,250,0.3172331,1552.878,0,0,0,7.779876,25.62976,39.16877,27.9518,11.21697,211.4787,0,436.3778,0,-5.684342e-14,2.113865e-13,4.263256e-14,771.6573,0,0,0,0,30.36458,0,0
tuned,2026-01-06 07:15:00,125,7.25,21.57047,3130.256,772.6886,2.511474,23.3882,1,1,2191.179,2190.862,577.6949,166.1851,743.8799,2,743.8799,0,0,0,0,0,1450.374,0.7251871,0.9134232,0.3172331,0,250,0.3172331,1613.167,0,0,28.8087,2.511474,23.3882,39.44122,29.037,10.40422,199.2015,0,452.4303,0,2.842171e-14,-2.523537e-13,4.263256e-14,743.8799,0,0,0,0,0,0,0
tuned,2026-01-06 07:30:00,126,7.5,21.74903,3169.798,737.7552,0.4929042,14.07325,1,1,2218.859,2218.541,559.0447,161.3823,720.4271,2,715.1374,5.289709,0,0,0,0,1450.146,0.7250729,0.9132794,0.3172331,0,250,0.3172331,1659.497,0,0,22.61782,0,14.07325,39.93946,29.87094,10.06852,193.6558,0,426.3274,0,0,-3.194112e-13,4.263256e-14,715.1374,0.4929042,0,0,0,4.796805,0,5.506706e-14
tuned,2026-01-06 07:45:00,127,7.75,22,3158.551,685.3917,0,18.69214,1,1,2210.985,2210.668,504.4649,145.2994,649.7643,2,648.0681,1.696204,0,0,0,0,1449.918,0.7249588,0.9131356,0.3172331,0,250,0.3172331,1706.203,0,0,37.32358,0,18.69214,39.79774,30.71166,9.086079,179.2172,0,422.8177,0,-2.842171e-14,8.426593e-14,4.263256e-14,648.0681,0,0,0,0,1.696204,0,2.88658e-14
tuned,2026-01-06 08:00:00,128,8,22.33841,3177.343,599.9071,368.1773,23.11762,1,1,2224.14,2223.823,719.9731,247.5317,967.5048,2,587.3266,380.1782,0,0,0,0,1449.689,0.7248447,0.9129919,0.3172331,0,250,0.3172331,1503.85,0,0,12.58052,0,23.11762,40.03453,27.0693,12.96523,278.5918,0,578.8849,0,-5.684342e-14,1.237899e-13,4.263256e-14,587.3266,368.1773,0,0,0,12.00085,0,0
tuned,2026-01-06 08:15:00,129,8.25,22.44994,3201.957,525.0547,373.6188,31.16597,1,1,2241.37,2241.052,657.0617,229.1107,886.1724,2,509.036,377.1364,0,0,0,0,1449.461,0.7247306,0.9128481,0.3172331,0,250,0.3172331,1583.991,0,0,16.01867,0,31.16597,40.34465,28.51183,11.83282,263.0141,0,553.6603,0,-2.842171e-14,-1.256772e-13,4.263256e-14,509.036,373.6188,0,0,0,3.517609,0,0
tuned,2026-01-06 08:30:00,130,8.5,22.60787,3190.428,466.7636,372.0739,32.59782,1,1,2233.299,2232.982,590.2285,209.6778,799.9062,2,424.7169,375.1893,0,0,0,0,1449.233,0.7246165,0.9127044,0.3172331,0,250,0.3172331,1642.754,0,0,42.04667,0,32.59782,40.19939,29.56957,10.62982,244.9036,0,562.3377,0,-5.684342e-14,3.210765e-13,4.263256e-14,424.7169,372.0739,0,0,0,3.115431,0,0
