controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-06 08:45:00,131,8.75,22.91799,3222.443,379.7426,375.618,37.24012,1,1,2255.71,2255.393,522.5104,190.7685,713.2789,2,332.7172,380.5617,0,0,0,0,1449.005,0.7245024,0.9125607,0.3172331,0,250,0.3172331,1732.882,0,0,47.02537,0,37.24012,40.60278,31.19188,9.410898,228.4607,0,538.0401,0,-5.684342e-14,-2.78555e-13,4.263256e-14,332.7172,375.618,0,0,0,4.943747,0,-5.684342e-14
tuned,2026-01-06 09:00:00,132,9,23.1117,3217.702,319.793,379.7517,39.3693,1,1,2252.392,2252.074,474.8489,176.5752,651.4242,2,275.4014,376.0227,0,0,0,0,1448.777,0.7243884,0.9124171,0.3172331,0,250,0.3172331,1777.225,0,0,44.39154,3.728916,39.3693,40.54305,31.99006,8.552991,215.4629,0,513.9335,0,2.842171e-14,-2.908784e-14,4.263256e-14,275.4014,376.0227,0,0,0,0,0,5.684342e-14
tuned,2026-01-06 09:15:00,133,9.25,23.37731,3246.071,256.4161,384.9055,48.94182,1,1,2272.25,2271.932,435.0119,165.8092,600.8211,2,218.2724,382.5487,0,0,0,0,1448.549,0.7242743,0.9122735,0.3172331,0,250,0.3172331,1836.92,0,0,38.14368,2.356749,48.94182,40.90049,33.06457,7.835925,207.4925,0,484.8483,0,0,2.376987e-13,4.263256e-14,218.2724,382.5487,0,0,0,0,0,0
tuned,2026-01-06 09:30:00,134,9.5,23.63127,3283.335,223.4671,392.0014,61.7396,1,1,2298.334,2298.017,395.0331,154.6347,549.6678,2,164.0507,385.6171,0,0,0,0,1448.321,0.7241603,0.9121298,0.3172331,0,250,0.3172331,1902.984,0,0,59.41642,6.384315,61.7396,41.37002,34.25371,7.116306,199.8147,0,513.1356,0,0,-3.097522e-13,4.263256e-14,164.0507,385.6171,0,0,0,0,0,5.684342e-14
tuned,2026-01-06 09:45:00,135,9.75,23.665,3304.001,190.5005,392.7602,62.6599,1,1,2312.801,2312.483,389.7142,153.2845,542.9987,2,155.6894,387.3093,0,0,0,0,1448.093,0.7240463,0.9119863,0.3172331,0,250,0.3172331,1922.769,0,0,34.81111,5.450905,62.6599,41.63041,34.60985,7.020566,198.9908,0,467.4335,0,0,2.258194e-13,4.263256e-14,155.6894,387.3093,0,0,0,0,0,5.684342e-14
tuned,2026-01-06 10:00:00,136,10,23.74376,3292.489,133.6146,394.5223,72.36293,1,1,2304.742,2304.425,383.0673,151.932,534.9993,2,142.4264,392.5729,0,0,0,0,1447.865,0.7239323,0.9118427,0.3172331,0,250,0.3172331,1921.358,0,0,0,1.949389,72.36293,41.48536,34.58444,6.900921,199.3508,0,402.0644,0,-8.526513e-14,1.048051e-13,4.263256e-14,133.6146,392.5729,0,0,0,8.811838,0,-8.526513e-14
tuned,2026-01-06 10:15:00,137,10.25,23.59849,3332.703,110.7075,403.37,79.0083,1,1,2332.892,2332.575,352.6168,143.3872,496.0039,1,101.4099,394.594,0,0,0,0,1447.637,0.7238184,0.9116991,0.3172331,0,250,0.3172331,1979.958,0,0,9.297551,8.775985,79.0083,41.99206,35.63924,6.352812,192.9999,0,417.1766,0,-2.842171e-14,3.161915e-13,4.263256e-14,101.4099,394.594,0,0,0,0,0,0
tuned,2026-01-06 10:30:00,138,10.5,23.77299,3368.823,104.0737,405.6736,81.30337,1,1,2358.176,2357.859,346.068,141.0996,487.1675,1,96.37068,390.7969,0,0,0,0,1447.409,0.7237044,0.9115556,0.3172331,0,250,0.3172331,2011.791,0,0,7.702987,14.87674,81.30337,42.44717,36.21224,6.234933,191.7402,0,422.4304,0,-2.842171e-14,3.075318e-14,4.263256e-14,96.37068,390.7969,0,0,0,0,0,0
tuned,2026-01-06 10:45:00,139,10.75,24.15991,3387.313,126.9517,404.1592,83.52659,1,1,2371.119,2370.802,353.6537,143.9284,497.5822,1,100.7029,396.8793,0,0,0,0,1447.181,0.7235905,0.9114121,0.3172331,0,250,0.3172331,2017.148,0,0,26.24886,7.279944,83.52659,42.68014,36.30866,6.371478,195.1728,0,448.1828,0,-2.842171e-14,2.385869e-13,4.263256e-14,100.7029,396.8793,0,0,0,0,0,0
tuned,2026-01-06 11:00:00,140,11,24.22905,3420.827,102.6917,400.5548,92.5256,1,1,2394.579,2394.262,340.4894,140.4015,480.8909,1,81.56542,399.3255,0,0,0,0,1446.953,0.7234766,0.9112687,0.3172331,0,250,0.3172331,2053.772,0,0,21.12626,1.22934,92.5256,43.10242,36.9679,6.13452,193.9368,0,426.437,0,2.842171e-14,1.116884e-13,4.263256e-14,81.56542,399.3255,0,0,0,0,0,0
tuned,2026-01-06 11:15:00,141,11.25,24.60708,3419.936,89.70845,409.8223,97.80026,1,1,2393.956,2393.638,345.9718,143.0799,489.0517,1,79.36759,409.6841,0,0,0,0,1446.725,0.7233627,0.9111252,0.3172331,0,250,0.3172331,2047.666,0,0,10.34086,0.1382394,97.80026,43.0912,36.858,6.233203,197.5811,0,413.2386,0,0,-2.681189e-13,4.263256e-14,79.36759,409.6841,0,0,0,0,0,0
tuned,2026-01-06 11:30:00,142,11.5,24.9534,3412.779,92.58905,419.6206,112.9879,1,1,2388.945,2388.628,354.5451,146.1802,500.7253,2,85.0768,415.6485,0,0,0,0,1446.498,0.7232488,0.9109818,0.3172331,0,250,0.3172331,2034.083,0,0,7.512255,3.972082,112.9879,43.00102,36.6135,6.387521,203.3178,0,426.4462,0,0,9.092727e-14,4.263256e-14,85.0768,415.6485,0,0,0,0,0,0
tuned,2026-01-06 11:45:00,143,11.75,25.16088,3424.496,86.49611,412.8542,128.9019,1,1,2397.147,2396.83,353.7768,145.808,499.5848,1,85.35883,414.2259,0,0,0,0,1446.27,0.723135,0.9108384,0.3172331,0,250,0.3172331,2043.053,0,0,1.137276,0,128.9019,437.2519,372.6633,64.58855,541.9837,0,1085.929,0,-2.842171e-14,3.625988e-13,4.263256e-14,85.35883,412.8542,0,0,0,1.371729,0,0
tuned,2026-01-06 12:00:00,144,12,25.37384,3451.336,60.46265,414.2413,141.6152,1,1,2415.935,2415.618,378.6703,153.3838,532.0541,2,113.9271,418.1271,0,0,0,0,1446.042,0.7230211,0.910695,0.3172331,0,250,0.3172331,2036.947,0,0,0,0,141.6152,442.5699,373.144,69.42591,552.47,0,1104.94,0,2.842171e-14,-2.78999e-13,4.263256e-14,60.46265,414.2413,0,0,0,57.3502,0,0
tuned,2026-01-06 12:15:00,145,12.25,25.59683,3483.953,96.70864,409.9945,146.1182,1,1,2438.767,2438.45,380.7354,154.1086,534.844,2,115.487,419.357,0,0,0,0,1445.815,0.7229073,0.9105516,0.3172331,0,250,0.3172331,2057.715,0,0,0,0,146.1182,448.769,378.6497,70.11927,559.6462,0,1119.292,0,-8.526513e-14,6.883383e-14,4.263256e-14,96.70864,409.9945,0,0,0,28.1409,0,-5.684342e-14
tuned,2026-01-06 12:30:00,146,12.5,25.69422,3473.419,73.07534,405.2248,155.9779,1,1,2431.394,2431.076,371.887,151.926,523.813,2,101.043,422.77,0,0,0,0,1445.587,0.7227935,0.9104083,0.3172331,0,250,0.3172331,2059.189,0,0,0,0,155.9779,448.2959,379.6696,68.62633,560.3546,0,1120.709,0,2.842171e-14,-3.278489e-13,4.263256e-14,73.07534,405.2248,0,0,0,45.5129,0,5.684342e-14
tuned,2026-01-06 12:45:00,147,12.75,25.86487,3487.188,76.80454,417.5544,171.316,1,1,2441.031,2440.714,364.9081,151.0463,515.9544,2,82.5755,433.3789,0,0,0,0,1445.359,0.7226797,0.910265,0.3172331,0,250,0.3172331,2075.806,0,0,0,0,171.316,451.636,384.0625,67.57345,566.8055,0,1133.611,0,2.842171e-14,4.349854e-13,4.263256e-14,76.80454,417.5544,0,0,0,21.59553,0,0
tuned,2026-01-06 13:00:00,148,13,26.06207,3497.322,96.71926,427.4051,181.744,1,1,2448.126,2447.808,361.185,148.4531,509.6381,2,90.57705,419.0611,0,0,0,0,1445.132,0.722566,0.9101217,0.3172331,0,250,0.3172331,2086.623,0,0,6.142203,8.343987,181.744,454.7738,387.6197,67.15413,569.8343,0,1164.657,0,-2.842171e-14,-2.851053e-13,4.263256e-14,90.57705,419.0611,0,0,0,0,0,0
tuned,2026-01-06 13:15:00,149,13.25,26.3394,3489.788,90.91784,427.8211,185.825,1,1,2442.852,2442.535,371.2675,151.1428,522.4103,2,105.3319,417.0785,0,0,0,0,1444.904,0.7224522,0.9099784,0.3172331,0,250,0.3172331,2071.267,0,0,0,10.74262,185.825,456.3804,386.9599,69.42051,572.819,0,1164.169,0,8.526513e-14,3.264056e-13,4.263256e-14,90.91784,417.0785,0,0,0,14.41401,0,7.105427e-14
tuned,2026-01-06 13:30:00,150,13.5,26.63246,3446.991,117.7505,420.0178,196.9162,1,1,2412.894,2412.577,368.4103,149.9978,518.4081,2,104.3683,414.0398,0,0,0,0,1444.677,0.7223385,0.9098351,0.3172331,0,250,0.3172331,2044.166,0,0,13.38215,5.97804,196.9162,453.5148,384.2107,69.30409,571.2199,0,1175.836,0,0,-3.718137e-13,4.263256e-14,104.3683,414.0398,0,0,0,0,0,0
tuned,2026-01-06 13:45:00,151,13.75,26.71716,3419.172,109.4946,411.8894,203.9065,1,1,2393.42,2393.103,374.7329,151.7826,526.5155,2,112.795,413.7205,0,0,0,0,1444.45,0.7222248,0.9096919,0.3172331,0,250,0.3172331,2018.37,0,0,0,0,203.9065,450.6438,380.0277,70.61611,570.2028,0,1140.406,0,-8.526513e-14,4.359846e-13,4.263256e-14,109.4946,411.8894,0,0,0,5.131556,0,-1.421085e-14
tuned,2026-01-06 14:00:00,152,14,26.99908,3458.406,108.6966,406.5199,219.3181,1,1,2420.884,2420.567,370.0566,150.7728,520.8294,2,103.9539,416.8755,0,0,0,0,1444.222,0.7221111,0.9095487,0.3172331,0,250,0.3172331,2050.51,0,0,4.742693,0,219.3181,458.4919,388.3467,70.14521,580.6563,0,1169.494,0,2.842171e-14,1.09579e-13,4.263256e-14,103.9539,406.5199,0,0,0,10.35556,0,0
tuned,2026-01-06 14:15:00,153,14.25,27.06198,3429.897,96.44356,415.6657,212.4049,1,1,2400.928,2400.61,366.6335,150.7983,517.4319,2,91.05444,426.3774,0,0,0,0,1443.995,0.7219974,0.9094055,0.3172331,0,250,0.3172331,2033.977,0,0,5.389122,0,212.4049,455.309,385.7209,69.5881,576.7995,0,1162.895,0,0,-3.530509e-13,4.263256e-14,91.05444,415.6657,0,0,0,10.71175,0,0
tuned,2026-01-06 14:30:00,154,14.5,27.19587,3398.423,101.8585,421.2946,216.9131,1,1,2378.896,2378.579,373.5744,152.4741,526.0485,2,102.6893,423.3592,0,0,0,0,1443.767,0.7218837,0.9092624,0.3172331,0,250,0.3172331,2005.004,0,0,0,0,216.9131,452.3945,381.2915,71.10294,575.016,0,1150.032,0,-1.136868e-13,4.662937e-14,4.263256e-14,101.8585,421.2946,0,0,0,2.895459,0,-2.842171e-14
tuned,2026-01-06 14:45:00,155,14.75,27.38965,3379.196,99.45567,414.4007,223.1547,1,1,2365.437,2365.12,336.8553,140.4299,477.2852,1,67.85935,409.4259,0,0,0,0,1443.54,0.7217701,0.9091192,0.3172331,0,250,0.3172331,2028.264,0,0,31.59632,4.974855,223.1547,451.666,387.2849,64.38107,570.3248,0,1203.735,0,2.842171e-14,-4.204415e-13,4.263256e-14,67.85935,409.4259,0,0,0,0,0,5.684342e-14
tuned,2026-01-06 15:00:00,156,15,27.52063,3387.422,107.1352,408.398,224.0871,1,1,2371.196,2370.878,347.6625,142.828,490.4904,1,87.75053,402.7399,0,0,0,0,1443.313,0.7216565,0.9089761,0.3172331,0,250,0.3172331,2023.216,0,0,19.38466,5.658133,224.0871,454.0146,387.3866,66.62793,573.1207,0,1189.44,0,0,1.546541e-13,4.263256e-14,87.75053,402.7399,0,0,0,0,0,0
tuned,2026-01-06 15:15:00,157,15.25,27.62638,3429.72,98.55766,413.8529,228.8664,1,1,2400.804,2400.487,365.2549,149.0761,514.331,2,100.4228,413.9083,0,0,0,0,1443.086,0.7215429,0.908833,0.3172331,0,250,0.3172331,2035.232,0,0,0,0,228.8664,460.7097,390.5571,70.1526,583.5523,0,1167.105,0,-5.684342e-14,4.418688e-14,4.263256e-14,98.55766,413.8529,0,0,0,1.920491,0,-4.263256e-14
tuned,2026-01-06 15:30:00,158,15.5,27.77161,3438.882,92.23434,409.3918,232.3112,1,1,2407.218,2406.9,347.9771,142.9763,490.9534,1,87.66935,403.2841,0,0,0,0,1442.859,0.7214293,0.9086899,0.3172331,0,250,0.3172331,2058.923,0,0,4.564986,6.107714,232.3112,463.361,396.3185,67.04255,584.012,0,1186.434,0,-5.684342e-14,2.48801e-13,4.263256e-14,87.66935,403.2841,0,0,0,0,0,0
tuned,2026-01-06 15:45:00,159,15.75,27.7966,3422.758,113.2387,405.5322,225.875,1,1,2395.931,2395.613,352.5851,143.7183,496.3035,1,98.50851,397.795,0,0,0,0,1442.631,0.7213157,0.9085469,0.3172331,0,250,0.3172331,2043.028,0,0,14.73016,7.737281,225.875,461.4326,393.4671,67.96551,580.6867,0,1200.13,0,0,-4.907186e-14,4.263256e-14,98.50851,397.795,0,0,0,0,0,0
tuned,2026-01-06 16:00:00,160,16,27.79641,3410.327,127.9124,397.8134,218.1526,1,1,2387.229,2386.912,381.4652,151.3454,532.8106,2,141.4206,391.39,0,0,0,0,1442.404,0.7212022,0.9084039,0.3172331,0,250,0.3172331,2005.447,0,0,0,6.423381,218.1526,459.755,386.2277,73.52725,579.5869,0,1170.254,0,-2.842171e-14,1.526557e-13,4.263256e-14,127.9124,391.39,0,0,0,13.50817,0,-1.421085e-14
tuned,2026-01-06 16:15:00,161,16.25,27.84211,3414.627,157.1323,404.6535,217.5867,1,1,2390.239,2389.922,394.7363,155.2373,549.9736,2,157.8853,392.0883,0,0,0,0,1442.177,0.7210886,0.9082609,0.3172331,0,250,0.3172331,1995.186,0,0,0,12.56519,217.5867,460.7808,384.6239,76.15684,581.8067,0,1185.288,0,-5.684342e-14,3.752554e-14,4.263256e-14,157.1323,392.0883,0,0,0,0.752911,0,0
tuned,2026-01-06 16:30:00,162,16.5,28.02565,3405.226,205.9169,396.2543,207.1132,1,1,2383.658,2383.341,413.3363,160.7443,574.0806,2,180.5213,393.5593,0,0,0,0,1441.95,0.7209751,0.9081179,0.3172331,0,250,0.3172331,1970.005,0,0,25.39557,2.694977,207.1132,461.3074,381.2534,80.05404,582.0802,0,1212.617,0,0,-3.009815e-13,4.263256e-14,180.5213,393.5593,0,0,0,0,0,-5.684342e-14
tuned,2026-01-06 16:45:00,163,16.75,28.05476,3351.114,249.954,387.4132,206.2394,1,1,2345.78,2345.463,442.7005,168.3274,611.0279,2,225.5959,385.432,0,0,0,0,1441.723,0.7208616,0.9079749,0.3172331,0,250,0.3172331,1902.762,0,0,24.3581,1.981129,206.2394,454.2585,368.4684,85.79004,576.734,0,1198.903,0,-2.842171e-14,1.408873e-13,4.263256e-14,225.5959,385.432,0,0,0,0,0,0
tuned,2026-01-06 17:00:00,164,17,28.33033,3374.628,286.657,382.876,200.8811,1,1,2362.24,2361.923,479.001,179.2809,658.2819,2,268.0442,390.2376,0,0,0,0,1441.496,0.7207482,0.907832,0.3172331,0,250,0.3172331,1882.922,0,0,18.61281,0,200.8811,460.147,366.7793,93.36767,585.1903,0,1202.488,0,0,-3.610445e-13,4.263256e-14,268.0442,382.876,0,0,0,7.361681,0,0
tuned,2026-01-06 17:15:00,165,17.25,28.36773,3382.538,325.0323,380.3445,190.8015,1,1,2367.777,2367.459,509.1055,186.9899,696.0954,2,314.8043,381.2911,0,0,0,0,1441.269,0.7206347,0.9076891,0.3172331,0,250,0.3172331,1858.354,0,0,10.228,0,190.8015,461.5954,362.284,99.31139,586.4704,0,1190.584,0,-5.684342e-14,1.073586e-13,4.263256e-14,314.8043,380.3445,0,0,0,0.9466429,0,0
tuned,2026-01-06 17:30:00,166,17.5,27.97542,3338.039,375.8509,379.0412,178.5425,1,1,2336.628,2336.31,562.179,201.7506,763.9296,2,387.4067,376.5229,0,0,0,0,1441.042,0.7205212,0.9075462,0.3172331,0,250,0.3172331,1774.131,0,0,0,2.518318,178.5425,451.7227,342.9795,108.7432,579.2464,0,1162.837,0,-5.684342e-14,-1.768585e-13,4.263256e-14,375.8509,376.5229,0,0,0,11.55572,0,0
tuned,2026-01-06 17:45:00,167,17.75,27.90365,3318.384,429.6046,375.4374,170.753,1,1,2322.869,2322.552,627.7081,220.8485,848.5566,2,469.7084,378.8481,0,0,0,0,1440.816,0.7204078,0.9074033,0.3172331,0,250,0.3172331,1694.844,0,0,0,0,170.753,448.3785,327.1521,121.2264,580.9607,0,1161.921,0,-5.684342e-14,-2.080558e-13,4.263256e-14,429.6046,375.4374,0,0,0,43.5146,0,5.684342e-14
tuned,2026-01-06 18:00:00,168,18,28.09149,3314.977,490.6016,0,160.5452,1,1,2320.484,2320.167,402.5976,117.3257,519.9233,2,505.7126,14.21069,0,0,0,0,1440.589,0.7202944,0.9072605,0.3172331,0,250,0.3172331,1917.569,0,0,0,0,160.5452,449.7117,371.6265,78.08524,520.066,0,1040.132,0,-2.842171e-14,1.110223e-13,4.263256e-14,490.6016,0,0,0,0,29.32175,0,-4.263256e-14
tuned,2026-01-06 18:15:00,169,18.25,28.04569,3305.003,532.7113,0,157.981,1,1,2313.502,2313.185,447.4969,129.8853,577.3822,2,566.5254,10.85685,0,0,0,0,1440.362,0.720181,0.9071177,0.3172331,0,250,0.3172331,1865.688,0,0,0,0,157.981,447.9213,361.2192,86.7021,521.6915,0,1043.383,0,-2.842171e-14,-3.175238e-14,4.263256e-14,532.7113,0,0,0,0,44.67093,0,-3.552714e-14
tuned,2026-01-06 18:30:00,170,18.5,27.92757,3279.025,598.3994,0,136.1609,1,1,2295.317,2295,477.6115,137.9235,615.535,2,610.5561,4.978921,0,0,0,0,1440.135,0.7200677,0.9069749,0.3172331,0,250,0.3172331,1817.389,0,0,0,0,136.1609,443.2854,350.9849,92.30045,515.2046,0,1030.409,0,-2.842171e-14,3.711476e-13,4.263256e-14,598.3994,0,0,0,0,17.13561,0,-3.552714e-15
tuned,2026-01-06 18:45:00,171,18.75,27.7393,3264.549,659.7579,6.256091,124.0706,1,1,2285.184,2284.867,519.8099,150.0002,669.8101,2,665.4187,4.391329,0,0,0,0,1439.909,0.7199543,0.9068321,0.3172331,0,250,0.3172331,1765.057,0,0,0,1.864761,124.0706,439.5704,339.5205,100.0499,513.3865,0,1029.99,0,-2.842171e-14,-4.004574e-13,4.263256e-14,659.7579,4.391329,0,0,0,5.660801,0,1.598721e-14
tuned,2026-01-06 19:00:00,172,19,27.82434,3291.079,702.6853,14.20108,115.6826,0,0,2303.755,2303.438,164.9393,48.63787,213.5771,1,202.3845,11.19264,0,0,0,500,1314.682,0.657341,0.9066893,0.3172331,0,250,0.3172331,2138.499,0,0,0.3007581,3.008439,115.6826,443.9415,412.096,31.84549,0,483.0263,2662.353,0,7.105427e-15,-4.286571e-13,4.263256e-14,702.3845,11.19264,0,500,0,0,0,-1.598721e-14
tuned,2026-01-06 19:15:00,173,19.25,27.85133,3259.124,719.9155,18.80873,117.8735,0,0,2281.387,2281.07,195.9999,57.57676,253.5766,1,242.3491,11.22755,0,0,0,477.5664,1195.083,0.5975417,0.8278359,0.3172331,0,250,0.3172331,2085.07,0,0,0,7.581176,117.8735,439.8826,402.0299,37.85262,0,482.3343,2665.916,0,0,-1.459943e-13,4.263256e-14,719.9155,11.22755,0,500,0,0,0,7.105427e-14
tuned,2026-01-06 19:30:00,174,19.5,27.82004,3261.204,734.4632,9.851997,102.6293,0,0,2282.843,2282.526,192.7844,57.22939,250.0138,1,233.3529,16.66089,0,0,0,500,1069.895,0.5349476,0.7525265,0.3172331,0,250,0.3172331,2089.741,0,0,1.110297,0,102.6293,439.8714,402.6635,37.20794,0,479.6681,2640.09,0,-7.105427e-15,-1.629807e-13,4.263256e-14,733.3529,9.851997,0,500,0,6.80889,0,-7.105427e-15
tuned,2026-01-06 19:45:00,175,19.75,27.74291,3242.902,710.1129,0,97.54591,0,0,2270.032,2269.714,167.1262,48.76968,215.8959,1,209.381,6.514917,0,0,0,500,944.7268,0.4723634,0.6736973,0.3172331,0,250,0.3172331,2102.588,0,0,0.7319229,0,97.54591,436.689,404.4777,32.21132,0,472.0124,2597.331,0,-1.421085e-14,1.134648e-13,4.263256e-14,709.381,0,0,500,0,6.514917,0,-3.019807e-14
tuned,2026-01-06 20:00:00,176,20,27.78433,3192.418,690.0726,0,89.21741,0,0,2234.693,2234.376,147.9803,42.56939,190.5497,1,190.5497,0,0,0,0,499.5229,819.6974,0.4098487,0.5948806,0.3172331,0,250,0.3172331,2086.395,0,0,0,0,89.21741,430.268,401.7147,28.55323,0,461.4621,2538.041,0,-7.105427e-15,-3.574918e-14,4.263256e-14,690.0726,0,0,500,0,0,0,0
tuned,2026-01-06 20:15:00,177,20.25,27.73068,3192.264,645.3856,0.5523662,79.10885,0,0,2234.585,2234.268,0,0,0,0,0,0,0,0,0,500,694.5683,0.3472842,0.5161514,0.3172331,0,250,0.3172331,2234.268,0,0,145.3856,0.5523662,79.10885,429.7588,429.6978,0.06101076,0,444.9121,2698.76,0,0,1.237899e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-06 20:30:00,178,20.5,27.39775,3183.205,603.9407,0,73.05429,0,0,2228.243,2227.926,0,0,0,0,0,0,0,0,0,500,569.459,0.2847295,0.4373595,0.3172331,0,250,0.3172331,2227.926,0,0,103.9407,0,73.05429,425.542,425.4814,0.06058405,0,439.4331,2596.18,0,0,6.661338e-16,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-06 20:45:00,179,20.75,27.31664,3193.212,537.7395,0,70.55347,0,0,2235.248,2234.931,0,0,0,0,0,0,0,0,0,500,444.3693,0.2221847,0.35858,0.3172331,0,250,0.3172331,2234.931,0,0,37.73948,0,70.55347,426.1536,426.0932,0.060481,0,439.5443,2482.594,0,0,1.251776e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-06 21:00:00,180,21,27.14651,3209.737,489.7016,0,66.06746,0,0,2246.816,2246.499,0,0,0,0,0,0,0,0,0,489.7016,321.874,0.160937,0.2798129,0.3172331,0,250,0.3172331,2246.499,0,0,0,0,66.06746,426.8362,426.776,0.06026598,0,439.327,2416.299,0,0,-1.366129e-13,4.263256e-14,489.7016,0,0,493.2069,0,0,0,0
tuned,2026-01-06 21:15:00,181,21.25,26.93077,3208.419,407.8919,0,61.39018,0,0,2245.893,2245.576,0,0,0,0,0,0,0,0,0,407.8919,219.8503,0.1099252,0.2026793,0.3172331,0,250,0.3172331,2245.576,0,0,0,0,61.39018,424.7459,424.6859,0.05999549,0,436.2961,2399.628,0,0,-7.482903e-14,4.263256e-14,407.8919,0,0,456.441,0,0,0,0
tuned,2026-01-06 21:30:00,182,21.5,26.82072,3188.445,338.0993,0,52.59562,0,0,2231.911,2231.594,248.5753,71.50747,320.0828,1,320.0828,0,0,0,0,18.01653,215.3116,0.1076558,0.1384365,0.3172331,0,250,0.3172331,1983.019,0,0,0,0,52.59562,421.1375,374.1742,46.96332,0,455.6059,2505.832,0,-1.421085e-14,4.363176e-14,4.263256e-14,338.0993,0,0,79.26289,0,0,0,0
tuned,2026-01-06 21:45:00,183,21.75,26.60636,3176.22,306.6444,0,49.06624,0,0,2223.354,2223.037,220.7012,63.48895,284.1901,1,284.1901,0,0,0,0,22.45429,209.6641,0.1048321,0.1355786,0.3172331,0,250,0.3172331,2002.336,0,0,0,0,49.06624,417.6645,376.1455,41.51906,0,448.8517,2468.684,0,-1.421085e-14,-4.590772e-14,4.263256e-14,306.6444,0,0,61.11078,0,0,0,0
tuned,2026-01-06 22:00:00,184,22,26.0005,3172.487,276.699,0,48.08076,0,0,2220.741,2220.424,197.4726,56.80679,254.2794,1,254.2794,0,0,0,0,22.41966,204.0262,0.1020131,0.1320224,0.3172331,0,250,0.3172331,2022.951,0,0,0,0,48.08076,412.0155,375.3194,36.69607,0,441.0467,2425.757,0,0,4.002354e-14,4.263256e-14,276.699,0,0,38.52447,0,0,0,0
tuned,2026-01-06 22:15:00,185,22.25,25.97869,3129.361,250.2298,4.430434,37.93153,0,0,2190.553,2190.235,201.2635,58.43835,259.7019,1,254.6129,5.088979,0,0,0,0,203.9941,0.101997,0.1284723,0.3172331,0,250,0.3172331,1988.972,0,0,0,0,37.93153,406.2338,368.8511,37.38277,0,434.3238,2388.781,0,-2.131628e-14,-2.034484e-14,4.263256e-14,250.2298,4.430434,0,15.97633,0,5.041598,0,-2.4869e-14
tuned,2026-01-06 22:30:00,186,22.5,25.88162,3089.112,206.1213,4.104159,35.52217,0,0,2162.378,2162.061,148.5834,43.35602,191.9395,1,186.1722,5.767253,0,0,0,15.84788,200,0.1,0.1284521,0.3172331,0,250,0.3172331,2013.477,0,0,4.10124,0,35.52217,400.2164,372.6576,27.55877,0,422.5882,2331.309,0,-1.421085e-14,-8.604228e-16,4.263256e-14,202.0201,4.104159,0,15.84788,0,1.663094,0,3.907985e-14
tuned,2026-01-06 22:45:00,187,22.75,25.62799,3098.174,171.1226,0,33.14134,0,0,2168.722,2168.405,133.6514,39.28667,172.9381,1,164.9178,7.894359,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2034.753,0,0,6.204798,0,33.14134,399.3286,374.6608,24.66776,0,420.0499,2320.978,0,-7.105427e-15,0,4.263256e-14,164.9178,0,0,0,0.1259371,7.894359,0,-1.953993e-14
tuned,2026-01-06 23:00:00,188,23,25.33943,3059.68,150.2967,0,32.54895,1,1,2141.776,2141.459,505.3944,145.5929,650.9874,2,149.045,1.942399,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1636.064,0,0,1.251711,0,32.54895,392.0754,299.4994,92.57604,451.0508,0,904.2607,0,-5.684342e-14,1.24345e-13,4.263256e-14,149.045,0,0,0,500,1.942399,0,-1.64313e-14
tuned,2026-01-06 23:15:00,189,23.25,25.12772,3048.095,114.4007,0,25.28303,1,1,2133.667,2133.349,505.1228,145.3083,650.4311,2,150.4311,0,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1628.227,0,0,0,0,25.28303,388.9329,296.7994,92.13354,446.7164,0,893.4327,0,2.842171e-14,-1.216804e-13,4.263256e-14,114.4007,0,0,0,500,36.03033,0,2.842171e-14
tuned,2026-01-06 23:30:00,190,23.5,24.71836,3087.194,87.31555,7.867492,20.86284,1,1,2161.036,2160.718,492.3989,141.648,634.0469,2,134.0469,0,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1668.32,0,0,0,7.867492,20.86284,38.89864,30.02975,8.86889,175.4498,0,364.471,0,-8.526513e-14,1.301736e-13,4.263256e-14,87.31555,0,0,0,500,46.73135,0,-2.842171e-14
tuned,2026-01-06 23:45:00,191,23.75,24.51851,3097.193,81.94991,2.707884,22.48149,1,1,2168.035,2167.718,498.1936,143.315,641.5085,2,141.5085,0,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1669.524,0,0,0,2.707884,22.48149,39.02463,30.05143,8.973194,177.415,0,359.501,0,2.842171e-14,8.903989e-14,4.263256e-14,81.94991,0,0,0,500,59.55863,0,2.842171e-14
tuned,2026-01-07 00:00:00,192,0,24.24944,3112.577,81.91801,0,22.2449,1,1,2178.804,2178.486,478.2021,137.564,615.7661,2,115.7661,0,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1700.284,0,0,0,0,22.2449,39.21847,30.60512,8.613348,172.1539,0,344.3077,0,-2.842171e-14,2.131628e-14,4.263256e-14,81.91801,0,0,0,500,33.84813,0,-2.842171e-14
tuned,2026-01-07 00:15:00,193,0.25,23.96699,3094.102,92.61296,5.116686,21.45412,1,1,2165.872,2165.554,491.4664,141.6482,633.1146,2,130.5894,2.525168,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1674.088,0,0,0,2.591518,21.45412,38.98569,30.13358,8.852105,175.6036,0,355.6776,0,-5.684342e-14,-1.135758e-13,4.263256e-14,92.61296,2.525168,0,0,500,37.97646,0,1.421085e-14
tuned,2026-01-07 00:30:00,194,0.5,23.61418,3107.189,72.6416,3.097148,26.57208,1,1,2175.032,2174.715,479.3945,138.2574,617.652,2,114.3562,3.295729,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1695.321,0,0,0,0,26.57208,39.15058,30.51577,8.634812,173.4742,0,346.9484,0,0,-2.081668e-13,4.263256e-14,72.6416,3.097148,0,0,500,41.91323,0,-4.263256e-14
tuned,2026-01-07 00:45:00,195,0.75,23.29899,3070.148,75.25519,0,25.47854,1,1,2149.104,2148.787,463.4431,133.5197,596.9628,2,95.06903,1.893767,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1685.343,0,0,0,0,25.47854,38.68387,30.33618,8.347686,168.3359,0,336.6718,0,0,4.474199e-13,4.263256e-14,75.25519,0,0,0,500,21.7076,0,7.105427e-15
tuned,2026-01-07 01:00:00,196,1,23.22209,3040.943,70.67116,6.174468,26.09211,1,1,2128.66,2128.343,447.0678,129.0213,576.0891,2,72.19795,3.89116,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1681.275,0,0,0,2.283308,26.09211,38.31588,30.26295,8.05293,163.8654,0,331.6695,0,0,-1.731948e-14,4.263256e-14,70.67116,3.89116,0,0,500,1.526786,0,1.421085e-14
tuned,2026-01-07 01:15:00,197,1.25,23.17861,3032.322,68.8677,11.36825,25.92805,1,1,2122.625,2122.308,115.6723,34.32769,150,1,74.49423,9.898353,0,0,65.60742,0,1340.202,0.6701011,0.8337089,0.3172331,0,250,0.3172331,2006.636,0,0,0,1.469901,25.92805,38.20726,36.11944,2.087812,74.99563,0,152.5268,0,-7.105427e-15,4.551914e-13,4.263256e-14,68.8677,9.898353,0,0,65.60742,5.626532,0,0
tuned,2026-01-07 01:30:00,198,1.5,23.03109,3012.609,81.35457,11.22566,26.88631,1,1,2108.826,2108.509,116.0386,33.96136,150,1,79.51038,5.461382,0,0,65.02824,0,1356.248,0.6781241,0.8439056,0.3172331,0,250,0.3172331,1992.47,0,0,1.844195,5.764276,26.88631,37.95887,35.86447,2.094406,74.52904,0,162.1827,0,1.421085e-14,-1.788569e-13,4.263256e-14,79.51038,5.461382,0,0,65.02824,0,0,0
tuned,2026-01-07 01:45:00,199,1.75,22.81895,3043.982,100.3968,3.818516,22.1223,1,1,2130.787,2130.47,116.2798,33.72019,150,1,84.45685,2.540225,0,0,63.00292,0,1371.785,0.6858927,0.8540096,0.3172331,0,250,0.3172331,2014.19,0,0,15.93998,1.278291,22.1223,38.35417,36.25543,2.098747,73.82973,0,177.361,0,-2.131628e-14,-3.764766e-13,4.263256e-14,84.45685,2.540225,0,0,63.00292,0,0,0
tuned,2026-01-07 02:00:00,200,2,22.50721,3034.311,99.54935,0,14.6185,1,1,2124.018,2123.7,116.4374,33.5626,150,1,87.96437,0.6315469,0,0,61.40409,0,1386.92,0.6934602,0.8637932,0.3172331,0,250,0.3172331,2007.263,0,0,11.58498,0,14.6185,38.23232,36.13074,2.101583,72.22503,0,164.4342,0,-7.105427e-15,2.242651e-14,4.263256e-14,87.96437,0,0,0,61.40409,0.6315469,0,-5.440093e-15
tuned,2026-01-07 02:15:00,201,2.25,22.4139,3005.371,118.3586,0,13.26398,1,1,2103.76,2103.442,116.4657,33.53434,150,1,83.1271,0.2892591,0,0,66.58364,0,1403.348,0.701674,0.8733235,0.3172331,0,250,0.3172331,1986.977,0,0,35.23146,0,13.26398,37.86767,35.76558,2.102092,71.59296,0,203.9602,0,7.105427e-15,3.38396e-13,4.263256e-14,83.1271,0,0,0,66.58364,0.2892591,0,3.719247e-15
tuned,2026-01-07 02:30:00,202,2.5,22.44533,3031.625,129.8007,0,0.7962495,1,1,2122.137,2121.82,116.4895,33.51046,150,1,71.51227,0,0,0,78.48773,0,1422.749,0.7113745,0.8836677,0.3172331,0,250,0.3172331,2005.331,0,0,58.28841,0,0.7962495,38.19847,36.09595,2.102522,69.74415,0,240.0358,0,-1.421085e-14,2.380318e-13,4.263256e-14,71.51227,0,0,0,78.48773,0,0,0
tuned,2026-01-07 02:45:00,203,2.75,22.06508,3049.044,128.2976,0,9.207452,1,1,2134.331,2134.014,116.2376,33.76243,150,1,103.8781,3.05188,0,0,43.07,0,1433.293,0.7166463,0.8958842,0.3172331,0,250,0.3172331,2017.776,0,0,24.41946,0,9.207452,38.41796,36.31997,2.097986,71.66366,0,185.4509,0,-1.421085e-14,-1.04472e-13,4.263256e-14,103.8781,0,0,0,43.07,3.05188,0,-1.776357e-15
tuned,2026-01-07 03:00:00,204,3,22.06199,3074.757,114.523,0,9.139862,1,1,2152.33,2152.013,116.0678,33.93218,150,1,105.7393,5.10795,0,0,39.15272,0,1442.855,0.7214276,0.9025234,0.3172331,0,250,0.3172331,2035.945,0,0,8.783696,0,9.139862,38.74194,36.64701,2.094931,72.14875,0,159.4494,0,0,-5.195844e-14,4.263256e-14,105.7393,0,0,0,39.15272,5.10795,0,0
tuned,2026-01-07 03:15:00,205,3.25,21.63446,3039.795,122.3494,0,10.96745,1,1,2127.856,2127.539,116.0812,33.91884,150,1,115.7709,4.946364,0,0,29.28274,0,1449.949,0.7249744,0.9085447,0.3172331,0,250,0.3172331,2011.458,0,0,6.578469,0,10.96745,38.30141,36.20624,2.095171,71.9934,0,155.3347,0,0,2.772227e-13,4.263256e-14,115.7709,0,0,0,29.28274,4.946364,0,-4.440892e-15
tuned,2026-01-07 03:30:00,206,3.5,21.46115,3020.544,125.6176,0,12.04254,1,1,2114.381,2114.064,116.2326,33.76744,150,1,116.6697,3.112589,0,0,30.21767,0,1457.275,0.7286374,0.9130115,0.3172331,0,250,0.3172331,1997.831,0,0,8.947859,0,12.04254,38.05886,35.96096,2.097896,71.77323,0,158.9815,0,-7.105427e-15,1.619815e-13,4.263256e-14,116.6697,0,0,0,30.21767,3.112589,0,-5.77316e-15
tuned,2026-01-07 03:45:00,207,3.75,21.3958,2972.779,144.526,7.926603,13.94543,1,1,2080.945,2080.628,116.2692,33.73082,150,1,123.5138,2.668989,0,0,23.81717,0,1463,0.7314999,0.9176246,0.3172331,0,250,0.3172331,1964.359,0,0,21.0122,5.257614,13.94543,37.45702,35.35846,2.098556,71.45433,0,188.2241,0,-1.421085e-14,2.583489e-13,4.263256e-14,123.5138,2.668989,0,0,23.81717,0,0,-3.552714e-15
tuned,2026-01-07 04:00:00,208,4,21.1158,2998.076,158.0211,11.02168,16.44655,1,1,2098.653,2098.336,120.9784,34.99359,155.9719,1,154.1675,1.804436,0,0,0,0,1462.769,0.7313847,0.9212295,0.3172331,0,250,0.3172331,1977.357,0,0,3.853597,9.217245,16.44655,37.77576,35.59243,2.183321,73.36075,0,169.2687,0,7.105427e-15,2.199352e-13,4.263256e-14,154.1675,1.804436,0,0,0,0,0,1.398881e-14
tuned,2026-01-07 04:15:00,209,4.25,20.83268,3008.642,180.0359,6.166063,14.28983,1,1,2106.05,2105.733,132.1434,38.02617,170.1696,1,170.0513,0.1182514,0,0,0,0,1462.539,0.7312696,0.9210845,0.3172331,0,250,0.3172331,1973.589,0,0,9.984568,6.047812,14.28983,37.9089,35.5246,2.384292,75.94904,0,179.5539,0,0,4.110046e-13,4.263256e-14,170.0513,0.1182514,0,0,0,0,0,-5.77316e-15
tuned,2026-01-07 04:30:00,210,4.5,20.78813,3006.755,219.5055,9.126596,19.1834,1,1,2104.729,2104.412,155.8051,44.83931,200.6444,1,200.4659,0.1785045,0,0,0,0,1462.309,0.7311545,0.9209395,0.3172331,0,250,0.3172331,1948.606,0,0,19.03959,8.948091,19.1834,37.88512,35.07492,2.810202,83.13113,0,214.541,0,7.105427e-15,-1.062483e-13,4.263256e-14,200.4659,0.1785045,0,0,0,0,0,-6.605827e-15
tuned,2026-01-07 04:45:00,211,4.75,20.84756,3052.155,249.8609,0,14.03015,1,1,2136.508,2136.191,185.7967,53.44799,239.2447,1,239.2447,0,0,0,0,0,1462.079,0.7310394,0.9207945,0.3172331,0,250,0.3172331,1950.394,0,0,10.61621,0,14.03015,38.45715,35.1071,3.35005,90.91042,0,200.1338,0,0,-3.78253e-13,4.263256e-14,239.2447,0,0,0,0,0,0,0
tuned,2026-01-07 05:00:00,212,5,20.74424,3040.107,320.2431,0,21.55252,1,1,2128.075,2127.758,215.2608,61.9239,277.1847,1,277.1847,0,0,0,0,0,1461.849,0.7309243,0.9206496,0.3172331,0,250,0.3172331,1912.497,0,0,43.05845,0,21.55252,38.30535,34.42494,3.880404,99.96011,0,274.196,0,0,-3.603784e-13,4.263256e-14,277.1847,0,0,0,0,0,0,0
tuned,2026-01-07 05:15:00,213,5.25,20.89328,3038.25,399.1093,0,27.54563,1,1,2126.775,2126.458,274.2496,79.34019,353.5898,1,349.385,4.204789,0,0,0,0,1461.618,0.7308092,0.9205046,0.3172331,0,250,0.3172331,1852.208,0,0,49.72437,0,27.54563,38.28195,33.33975,4.942202,117.3081,0,320.3907,0,0,-7.21645e-15,4.263256e-14,349.385,0,0,0,0,4.204789,0,1.509903e-14
tuned,2026-01-07 05:30:00,214,5.5,20.77861,3029.689,466.9673,0,20.57284,1,1,2120.783,2120.465,335.0381,96.5709,431.609,1,429.8147,1.794233,0,0,0,0,1461.388,0.7306942,0.9203597,0.3172331,0,250,0.3172331,1785.427,0,0,37.15256,0,20.57284,38.17409,32.13769,6.036395,132.1579,0,328.404,0,0,-1.824096e-13,4.263256e-14,429.8147,0,0,0,0,1.794233,0,1.398881e-14
tuned,2026-01-07 05:45:00,215,5.75,21.00999,3021.469,553.5107,0,26.06926,1,1,2115.028,2114.711,389.0238,113.0692,502.093,2,491.1915,10.90147,0,0,0,0,1461.158,0.7305792,0.9202148,0.3172331,0,250,0.3172331,1725.687,0,0,62.31921,0,26.06926,38.07051,31.06237,7.008139,148.5211,0,404.5428,0,0,6.994405e-14,4.263256e-14,491.1915,0,0,0,0,10.90147,0,2.309264e-14
tuned,2026-01-07 06:00:00,216,6,21.04055,3040.21,628.0718,0,24.93038,1,1,2128.147,2127.83,454.801,131.8537,586.6547,2,577.0463,9.608406,0,0,0,0,1460.928,0.7304642,0.92007,0.3172331,0,250,0.3172331,1673.029,0,0,51.02548,0,24.93038,38.30664,30.11452,8.192128,166.1685,0,420.3559,0,2.842171e-14,-1.127987e-13,4.263256e-14,577.0463,0,0,0,0,9.608406,0,2.4869e-14
tuned,2026-01-07 06:15:00,217,6.25,21.10079,3054.223,689.6836,0.01147013,16.84113,1,1,2137.956,2137.639,509.4464,147.2597,656.7061,2,650.0503,6.655816,0,0,0,0,1460.698,0.7303492,0.9199251,0.3172331,0,250,0.3172331,1628.192,0,0,39.6333,0,16.84113,38.48321,29.30746,9.175746,179.4077,0,427.1827,0,2.842171e-14,2.264855e-13,4.263256e-14,650.0503,0.01147013,0,0,0,6.644346,0,3.552714e-14
tuned,2026-01-07 06:30:00,218,6.5,21.22474,3063.931,742.4612,0,20.76942,1,1,2144.752,2144.435,560.2292,161.1607,721.3899,2,721.3899,0,0,0,0,0,1460.468,0.7302342,0.9197803,0.3172331,0,250,0.3172331,1584.205,0,0,21.0713,0,20.76942,38.60553,28.5157,10.08984,193.1876,0,422.7231,0,2.842171e-14,2.263745e-13,4.263256e-14,721.3899,0,0,0,0,0,0,0
tuned,2026-01-07 06:45:00,219,6.75,21.32388,3056.39,789.1068,0.02156099,17.22034,1,1,2139.473,2139.156,592.2849,170.6557,762.9406,2,760.3677,2.572965,0,0,0,0,1460.238,0.7301192,0.9196355,0.3172331,0,250,0.3172331,1546.871,0,0,28.7391,0,17.22034,38.51052,27.84368,10.66684,201.4159,0,452.4068,0,0,-6.439294e-14,4.263256e-14,760.3677,0.02156099,0,0,0,2.551404,0,4.085621e-14
tuned,2026-01-07 07:00:00,220,7,21.63493,3047.704,799.066,0,17.35237,1,1,2133.393,2133.076,610.348,176.147,786.4949,2,781.1463,5.348665,0,0,0,0,1460.009,0.7300043,0.9194908,0.3172331,0,250,0.3172331,1522.728,0,0,17.91973,0,17.35237,38.40108,27.4091,10.99197,206.5121,0,443.9358,0,-1.136868e-13,3.127498e-13,4.263256e-14,781.1463,0,0,0,0,5.348665,0,-4.884981e-14
tuned,2026-01-07 07:15:00,221,7.25,22.00327,3061.276,765.5941,0,27.96573,1,1,2142.893,2142.576,594.2745,171.1381,765.4125,2,763.6859,1.726638,0,0,0,0,1459.779,0.7298894,0.919346,0.3172331,0,250,0.3172331,1548.302,0,0,1.908196,0,27.96573,38.57208,27.86943,10.70265,203.8047,0,410.901,0,2.842171e-14,-4.112266e-13,4.263256e-14,763.6859,0,0,0,0,1.726638,0,-1.110223e-15
tuned,2026-01-07 07:30:00,222,7.5,22.1651,3088.095,687.9724,0.004632821,26.03553,1,1,2161.666,2161.349,568.8318,163.8472,732.679,2,730.6871,1.991906,0,0,0,0,1459.549,0.7297745,0.9192013,0.3172331,0,250,0.3172331,1592.517,0,0,0,0,26.03553,38.90999,28.66531,10.24468,196.9922,0,393.9845,0,-5.684342e-14,-3.672618e-13,4.263256e-14,687.9724,0.004632821,0,0,0,44.70197,0,-2.842171e-14
tuned,2026-01-07 07:45:00,223,7.75,22.24656,3093.645,650.2576,0,37.66361,1,1,2165.551,2165.234,523.583,150.6751,674.2581,2,673.7281,0.5300637,0,0,0,0,1459.319,0.7296596,0.9190566,0.3172331,0,250,0.3172331,1641.651,0,0,0,0,37.66361,38.97992,29.54972,9.430205,186.7153,0,373.4306,0,0,-4.136691e-13,4.263256e-14,650.2576,0,0,0,0,24.00056,0,3.552714e-15
tuned,2026-01-07 08:00:00,224,8,22.20972,3112.02,596.3096,376.7188,41.9298,1,1,2178.414,2178.097,720.9638,246.9395,967.9033,2,595.9757,371.9276,0,0,0,0,1459.089,0.7295447,0.9189119,0.3172331,0,250,0.3172331,1457.133,0,0,0.3338507,4.791221,41.9298,39.21145,26.22839,12.98306,280.3886,0,569.6179,0,0,4.105605e-13,4.263256e-14,595.9757,371.9276,0,0,0,0,0,0
tuned,2026-01-07 08:15:00,225,8.25,22.24215,3132.038,525.8057,381.9976,45.71424,1,1,2192.427,2192.109,663.9359,230.831,894.7669,2,520.0488,374.7181,0,0,0,0,1458.86,0.7294299,0.9187673,0.3172331,0,250,0.3172331,1528.174,0,0,5.756893,7.279559,45.71424,39.46368,27.50712,11.95656,266.2154,0,554.9186,0,-5.684342e-14,3.38396e-13,4.263256e-14,520.0488,374.7181,0,0,0,0,0,0
tuned,2026-01-07 08:30:00,226,8.5,22.38682,3137.776,455.423,379.7493,49.77964,1,1,2196.443,2196.126,611.1911,215.4804,826.6715,2,453.624,373.0475,0,0,0,0,1458.63,0.7293151,0.9186226,0.3172331,0,250,0.3172331,1584.935,0,0,1.798993,6.701891,49.77964,39.53598,28.52883,11.00715,252.6105,0,519.8851,0,-5.684342e-14,3.320677e-13,4.263256e-14,453.624,373.0475,0,0,0,0,0,0
tuned,2026-01-07 08:45:00,227,8.75,22.52788,3132.63,357.2427,381.3072,52.45121,1,1,2192.841,2192.524,545.2588,196.9512,742.2101,2,365.0472,377.1629,0,0,0,0,1458.401,0.7292003,0.918478,0.3172331,0,250,0.3172331,1647.265,0,0,0,4.144273,52.45121,39.47114,29.65077,9.820369,235.6893,0,478.5274,0,0,4.445333e-13,4.263256e-14,357.2427,377.1629,0,0,0,7.804502,0,0
tuned,2026-01-07 09:00:00,228,9,22.68671,3164.383,297.2908,389.298,53.58849,1,1,2215.068,2214.751,500.3293,184.1777,684.507,2,305.9206,378.5864,0,0,0,0,1458.171,0.7290855,0.9183334,0.3172331,0,250,0.3172331,1714.422,0,0,0,10.7116,53.58849,39.87123,30.85959,9.011638,224.3498,0,467.1771,0,-2.842171e-14,-1.797451e-13,4.263256e-14,297.2908,378.5864,0,0,0,8.629834,0,0
tuned,2026-01-07 09:15:00,229,9.25,22.86128,3234.951,241.5216,389.352,59.72471,1,1,2264.465,2264.148,456.5018,172.1634,628.6651,2,244.4962,384.169,0,0,0,0,1457.941,0.7289707,0.9181889,0.3172331,0,250,0.3172331,1807.646,0,0,0,5.183043,59.72471,40.76038,32.53763,8.222742,215.1146,0,439.17,0,5.684342e-14,3.322898e-13,4.263256e-14,241.5216,384.169,0,0,0,2.974599,0,0
tuned,2026-01-07 09:30:00,230,9.5,23.10811,3268.916,156.7311,391.0551,67.07989,1,1,2288.241,2287.924,429.8024,165.1034,594.9058,2,204.8995,390.0063,0,0,0,0,1457.712,0.7288559,0.9180443,0.3172331,0,250,0.3172331,1858.121,0,0,0,1.04879,67.07989,41.18834,33.44618,7.742154,210.3012,0,422.4116,0,-5.684342e-14,2.167155e-13,4.263256e-14,156.7311,390.0063,0,0,0,48.16835,0,-5.684342e-14
tuned,2026-01-07 09:45:00,231,9.75,23.12164,3285.6,119.0365,379.7846,62.59485,1,1,2299.92,2299.603,410.9011,159.7777,570.6788,2,179.622,391.0568,0,0,0,0,1457.482,0.7287412,0.9178998,0.3172331,0,250,0.3172331,1888.702,0,0,0,0,62.59485,41.39856,33.99663,7.40193,204.7432,0,409.4863,0,-5.684342e-14,4.384271e-13,4.263256e-14,119.0365,379.7846,0,0,0,71.85779,0,-4.263256e-14
tuned,2026-01-07 10:00:00,232,10,23.1869,3288.775,108.6806,387.9737,61.09587,1,1,2302.142,2301.825,379.2927,150.9886,530.2813,2,136.3683,393.9131,0,0,0,0,1457.253,0.7286265,0.9177553,0.3172331,0,250,0.3172331,1922.532,0,0,0,0,61.09587,41.43856,34.60558,6.832979,196.3138,0,392.6276,0,-8.526513e-14,1.439959e-13,4.263256e-14,108.6806,387.9737,0,0,0,33.62702,0,0
tuned,2026-01-07 10:15:00,233,10.25,23.53921,3296.298,94.103,386.3611,64.36236,1,1,2307.409,2307.091,361.7683,146.6612,508.4295,2,107.802,400.6275,0,0,0,0,1457.024,0.7285118,0.9176108,0.3172331,0,250,0.3172331,1945.323,0,0,0,0,64.36236,41.53336,35.01582,6.517539,193.0471,0,386.0942,0,-2.842171e-14,2.993161e-13,4.263256e-14,94.103,386.3611,0,0,0,27.96541,0,-5.684342e-14
tuned,2026-01-07 10:30:00,234,10.5,23.85739,3346.278,111.4901,392.9174,64.3688,1,1,2342.394,2342.077,357.2791,145.412,502.6911,2,101.6665,401.0246,0,0,0,0,1456.794,0.7283971,0.9174664,0.3172331,0,250,0.3172331,1984.798,0,0,9.823615,0,64.3688,42.1631,35.72636,6.436734,192.5803,0,402.1064,0,0,5.218048e-14,4.263256e-14,101.6665,392.9174,0,0,0,8.107205,0,0
tuned,2026-01-07 10:45:00,235,10.75,23.99934,3336.987,85.41572,396.8367,69.53142,1,1,2335.891,2335.574,371.1419,149.4913,520.6332,2,118.749,401.8843,0,0,0,0,1456.565,0.7282824,0.9173219,0.3172331,0,250,0.3172331,1964.432,0,0,0,0,69.53142,42.04603,35.35977,6.686264,197.2451,0,394.4902,0,-2.842171e-14,3.695932e-13,4.263256e-14,85.41572,396.8367,0,0,0,38.38084,0,-1.421085e-14
tuned,2026-01-07 11:00:00,236,11,24.38348,3402.362,71.42357,399.9052,88.30841,1,1,2381.654,2381.336,352.3555,143.9049,496.2604,1,96.08972,400.1707,0,0,0,0,1456.336,0.7281678,0.9171775,0.3172331,0,250,0.3172331,2028.981,0,0,0,0,88.30841,42.86977,36.52166,6.34811,196.287,0,392.5741,0,0,4.005685e-13,4.263256e-14,71.42357,399.9052,0,0,0,24.93161,0,2.842171e-14
tuned,2026-01-07 11:15:00,237,11.25,24.51087,3416.429,80.17916,407.2319,98.20587,1,1,2391.5,2391.183,351.5589,144.6972,496.256,1,86.47693,409.7791,0,0,0,0,1456.106,0.7280531,0.9170331,0.3172331,0,250,0.3172331,2039.624,0,0,0,0,98.20587,43.047,36.71323,6.33377,199.0931,0,398.1861,0,-2.842171e-14,2.037259e-13,4.263256e-14,80.17916,407.2319,0,0,0,8.845038,0,0
tuned,2026-01-07 11:30:00,238,11.5,24.69596,3436.442,66.47281,405.4299,98.96202,1,1,2405.51,2405.192,360.4512,148.1695,508.6208,2,90.24147,418.3793,0,0,0,0,1455.877,0.7279385,0.9168888,0.3172331,0,250,0.3172331,2044.741,0,0,0,0,98.96202,43.29917,36.80534,6.493832,202.8592,0,405.7185,0,0,-1.615375e-13,4.263256e-14,66.47281,405.4299,0,0,0,36.71804,0,5.684342e-14
tuned,2026-01-07 11:45:00,239,11.75,24.67712,3439.058,47.32885,407.6485,111.6274,1,1,2407.341,2407.023,353.7295,145.6941,499.4236,1,86.14071,413.2829,0,0,0,0,1455.648,0.7278239,0.9167445,0.3172331,0,250,0.3172331,2053.294,0,0,0,0,111.6274,43.33213,36.95929,6.372841,202.8191,0,405.6381,0,2.842171e-14,2.742251e-13,4.263256e-14,47.32885,407.6485,0,0,0,44.44622,0,3.552714e-14
tuned,2026-01-07 12:00:00,240,12,25.00845,3474.331,56.93363,419.7981,122.9758,1,1,2432.032,2431.714,348.271,144.3549,492.6259,1,77.17027,415.4556,0,0,0,0,1455.419,0.7277094,0.9166001,0.3172331,0,250,0.3172331,2083.443,0,0,0,4.342474,122.9758,442.2623,378.8719,63.3904,545.5898,0,1098.67,0,-5.684342e-14,-2.472467e-13,4.263256e-14,56.93363,415.4556,0,0,0,20.23665,0,-2.131628e-14
tuned,2026-01-07 12:15:00,241,12.25,25.22501,3503.512,85.44577,418.0404,135.6638,1,1,2452.459,2452.141,366.2421,149.255,515.4971,2,102.5769,412.9203,0,0,0,0,1455.19,0.7275948,0.9164558,0.3172331,0,250,0.3172331,2085.899,0,0,0,5.120124,135.6638,447.9173,380.9689,66.94843,555.0016,0,1118.835,0,5.684342e-14,1.537659e-13,4.263256e-14,85.44577,412.9203,0,0,0,17.1311,0,5.684342e-14
tuned,2026-01-07 12:30:00,242,12.5,25.579,3488.263,95.14359,422.978,146.4565,1,1,2441.784,2441.467,348.583,143.9399,492.5229,1,81.81523,410.7076,0,0,0,0,1454.961,0.7274803,0.9163116,0.3172331,0,250,0.3172331,2092.884,0,0,13.32836,12.27038,146.4565,449.1621,384.9825,64.17961,555.8628,0,1155.883,0,-8.526513e-14,-2.798872e-13,4.263256e-14,81.81523,410.7076,0,0,0,0,0,0
tuned,2026-01-07 12:45:00,243,12.75,25.88028,3537.954,102.9775,425.0065,167.6591,1,1,2476.568,2476.251,354.2763,146.8312,501.1075,2,78.60797,422.4996,0,0,0,0,1454.732,0.7273658,0.9161673,0.3172331,0,250,0.3172331,2121.974,0,0,24.3695,2.506976,167.6591,458.3547,392.7277,65.62695,570.5887,0,1187.539,0,-5.684342e-14,3.329559e-13,4.263256e-14,78.60797,422.4996,0,0,0,0,0,0
tuned,2026-01-07 13:00:00,244,13,26.09624,3539.032,89.6823,424.3232,174.7841,1,1,2477.322,2477.005,368.4457,151.1517,519.5974,2,94.79982,424.7976,0,0,0,0,1454.502,0.7272512,0.9160231,0.3172331,0,250,0.3172331,2108.559,0,0,0,0,174.7841,460.519,391.9682,68.55077,575.6112,0,1151.222,0,2.842171e-14,2.361444e-13,4.263256e-14,89.6823,424.3232,0,0,0,5.591897,0,5.684342e-14
tuned,2026-01-07 13:15:00,245,13.25,26.31508,3499.81,101.533,423.1074,194.4225,1,1,2449.867,2449.55,368.6976,151.1887,519.8862,2,95.42222,424.464,0,0,0,0,1454.274,0.7271368,0.9158789,0.3172331,0,250,0.3172331,2080.852,0,0,6.110772,0,194.4225,457.4624,388.5564,68.90595,576.0495,0,1162.64,0,-2.842171e-14,4.024558e-13,4.263256e-14,95.42222,423.1074,0,0,0,1.356604,0,0
tuned,2026-01-07 13:30:00,246,13.5,26.66184,3515.323,97.29822,402.0576,200.2776,1,1,2460.726,2460.409,378.4076,153.3106,531.7183,2,113.5686,418.1497,0,0,0,0,1454.045,0.7270223,0.9157347,0.3172331,0,250,0.3172331,2082.001,0,0,0,0,200.2776,462.7862,391.5598,71.2264,582.5365,0,1165.073,0,2.842171e-14,-1.387779e-14,4.263256e-14,97.29822,402.0576,0,0,0,32.36248,0,4.263256e-14
tuned,2026-01-07 13:45:00,247,13.75,26.82253,3522.923,90.90563,407.5091,203.0014,1,1,2466.046,2465.729,372.097,150.8906,522.9876,2,110.526,412.4616,0,0,0,0,1453.816,0.7269078,0.9155906,0.3172331,0,250,0.3172331,2093.632,0,0,0,0,203.0014,465.3337,395.0605,70.27318,584.2567,0,1168.513,0,2.842171e-14,-3.874678e-14,4.263256e-14,90.90563,407.5091,0,0,0,24.57287,0,4.263256e-14
tuned,2026-01-07 14:00:00,248,14,26.97703,3524.544,70.64885,411.7359,211.8409,1,1,2467.181,2466.864,367.6476,149.323,516.9706,2,107.2145,409.7561,0,0,0,0,1453.587,0.7267934,0.9154464,0.3172331,0,250,0.3172331,2099.216,0,0,0,1.979891,211.8409,467.0457,397.3887,69.65698,586.8139,0,1177.043,0,0,3.927969e-13,4.263256e-14,70.64885,409.7561,0,0,0,36.56567,0,-2.842171e-14
tuned,2026-01-07 14:15:00,249,14.25,27.15181,3540.555,83.84257,409.4845,211.5577,1,1,2478.389,2478.072,364.3997,149.3728,513.7726,2,94.75946,419.0131,0,0,0,0,1453.358,0.726679,0.9153023,0.3172331,0,250,0.3172331,2113.672,0,0,0,0,211.5577,470.881,401.5867,69.29434,591.1544,0,1182.309,0,0,4.369838e-13,4.263256e-14,83.84257,409.4845,0,0,0,20.44544,0,2.842171e-14
tuned,2026-01-07 14:30:00,250,14.5,27.41274,3556.836,73.07754,409.0971,215.9102,1,1,2489.786,2489.468,372.1456,151.9122,524.0578,2,102.1181,421.9398,0,0,0,0,1453.129,0.7265646,0.9151582,0.3172331,0,250,0.3172331,2117.323,0,0,0,0,215.9102,475.6402,404.4862,71.15405,597.6451,0,1195.29,0,-2.842171e-14,1.597611e-13,4.263256e-14,73.07754,409.0971,0,0,0,41.88318,0,0
tuned,2026-01-07 14:45:00,251,14.75,27.67721,3513.347,87.34909,406.6784,213.8993,1,1,2459.343,2459.026,356.0987,146.3292,502.4279,2,89.58182,412.8461,0,0,0,0,1452.9,0.7264502,0.9150142,0.3172331,0,250,0.3172331,2102.927,0,0,0,0,213.8993,472.4502,403.9812,68.469,591.4014,0,1182.803,0,2.842171e-14,-3.721468e-13,4.263256e-14,87.34909,406.6784,0,0,0,8.400402,0,1.421085e-14
tuned,2026-01-07 15:00:00,252,15,28.0583,3499.42,89.44676,398.7238,218.0233,1,1,2449.594,2449.277,360.7119,146.9954,507.7073,2,101.0775,406.6299,0,0,0,0,1452.672,0.7263359,0.9148701,0.3172331,0,250,0.3172331,2088.565,0,0,0,0,218.0233,474.3978,404.4795,69.91828,593.6982,0,1187.396,0,0,-1.819656e-13,4.263256e-14,89.44676,398.7238,0,0,0,19.5368,0,2.842171e-14
tuned,2026-01-07 15:15:00,253,15.25,28.16482,3486.96,100.5759,405.8183,223.4168,1,1,2440.872,2440.555,364.2327,148.778,513.0107,2,99.1405,413.8702,0,0,0,0,1452.443,0.7262215,0.9147261,0.3172331,0,250,0.3172331,2076.322,0,0,1.435419,0,223.4168,473.7837,403.023,70.7607,595.1671,0,1192.81,0,-2.842171e-14,-1.113554e-13,4.263256e-14,99.1405,405.8183,0,0,0,8.051843,0,-5.684342e-14
tuned,2026-01-07 15:30:00,254,15.5,28.43445,3478.408,76.72128,398.5887,227.7514,1,1,2434.885,2434.568,353.3287,144.9622,498.2909,1,90.80778,407.4831,0,0,0,0,1452.214,0.7261072,0.9145821,0.3172331,0,250,0.3172331,2081.24,0,0,0,0,227.7514,475.3583,406.3166,69.04166,595.7424,0,1191.485,0,-5.684342e-14,-9.192647e-14,4.263256e-14,76.72128,398.5887,0,0,0,22.9809,0,-5.684342e-14
tuned,2026-01-07 15:45:00,255,15.75,28.44,3424.574,107.7702,394.0408,234.0962,1,1,2397.201,2396.884,364.1415,147.6083,511.7498,2,108.6355,403.1143,0,0,0,0,1451.986,0.7259929,0.9144381,0.3172331,0,250,0.3172331,2032.743,0,0,0,0,234.0962,468.0572,396.8961,71.16112,590.212,0,1180.424,0,-2.842171e-14,-5.4734e-14,4.263256e-14,107.7702,394.0408,0,0,0,9.938796,0,2.842171e-14
tuned,2026-01-07 16:00:00,256,16,28.59757,3426.838,115.3681,388.9402,236.2822,1,1,2398.787,2398.469,377.318,150.6218,527.9398,2,132.1337,395.8061,0,0,0,0,1451.757,0.7258786,0.9142942,0.3172331,0,250,0.3172331,2021.151,0,0,0,0,236.2822,469.9571,395.9729,73.98421,592.8858,0,1185.772,0,-5.684342e-14,6.983303e-14,4.263256e-14,115.3681,388.9402,0,0,0,23.63144,0,-4.263256e-14
tuned,2026-01-07 16:15:00,257,16.25,28.67854,3420.554,155.8823,390.9382,221.3996,1,1,2394.388,2394.071,400.3298,157.7647,558.0945,2,157.3676,400.7269,0,0,0,0,1451.529,0.7257644,0.9141503,0.3172331,0,250,0.3172331,1993.741,0,0,0,0,221.3996,469.9153,391.2855,78.62977,592.5015,0,1185.003,0,-2.842171e-14,3.517187e-13,4.263256e-14,155.8823,390.9382,0,0,0,11.27404,0,0
tuned,2026-01-07 16:30:00,258,16.5,28.95491,3456.278,168.9199,385.5139,224.9955,1,1,2419.394,2419.077,428.1812,165.2117,593.3929,2,197.9808,395.4121,0,0,0,0,1451.3,0.7256501,0.9140063,0.3172331,0,250,0.3172331,1990.896,0,0,0,0,224.9955,477.673,393.0724,84.60056,602.706,0,1205.412,0,-1.136868e-13,-4.785061e-14,4.263256e-14,168.9199,385.5139,0,0,0,38.95911,0,-2.842171e-14
tuned,2026-01-07 16:45:00,259,16.75,29.06759,3414.902,205.6938,383.9518,217.8251,1,1,2390.431,2390.114,456.6508,172.4853,629.1361,2,242.3421,386.7941,0,0,0,0,1451.072,0.7255359,0.9138625,0.3172331,0,250,0.3172331,1933.463,0,0,0,0,217.8251,473.1124,382.6696,90.44278,598.2667,0,1196.533,0,2.842171e-14,-1.482148e-13,4.263256e-14,205.6938,383.9518,0,0,0,39.49057,0,5.684342e-14
tuned,2026-01-07 17:00:00,260,17,29.02741,3386.661,235.4165,389.6318,212.6636,1,1,2370.663,2370.345,485.4259,180.5911,666.017,2,280.8405,385.1765,0,0,0,0,1450.843,0.7254217,0.9137186,0.3172331,0,250,0.3172331,1884.919,0,0,0,4.455285,212.6636,468.7897,372.7358,96.05391,595.3803,0,1198.446,0,0,1.223466e-13,4.263256e-14,235.4165,385.1765,0,0,0,45.42399,0,0
tuned,2026-01-07 17:15:00,261,17.25,29.10716,3382.629,280.3662,387.7368,208.3208,1,1,2367.841,2367.523,514.1147,188.3617,702.4764,2,321.8361,380.6403,0,0,0,0,1450.615,0.7253075,0.9135748,0.3172331,0,250,0.3172331,1853.409,0,0,0,7.096497,208.3208,469.0454,367.1416,101.9038,596.7695,0,1205.78,0,-2.842171e-14,-7.338574e-14,4.263256e-14,280.3662,380.6403,0,0,0,41.46987,0,0
