controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-07 17:30:00,262,17.5,29.14111,3364.622,338.9327,383.8766,195.4263,1,1,2355.236,2354.918,557.2109,200.5055,757.7164,2,379.4621,378.2542,0,0,0,0,1450.387,0.7251933,0.9134309,0.3172331,0,250,0.3172331,1797.707,0,0,0,5.622379,195.4263,466.8939,356.3714,110.5225,595.6175,0,1200.934,0,-1.136868e-13,2.471356e-13,4.263256e-14,338.9327,378.2542,0,0,0,40.5294,0,0
tuned,2026-01-07 17:45:00,263,17.75,29.07361,3367.646,393.4368,376.6127,195.3767,1,1,2357.352,2357.035,604.6688,213.9715,818.6403,2,442.137,376.5033,0,0,0,0,1450.158,0.7250791,0.9132872,0.3172331,0,250,0.3172331,1752.366,0,0,0,0.1094113,195.3767,466.6266,346.8725,119.7541,599.5179,0,1199.225,0,-1.136868e-13,2.476908e-13,4.263256e-14,393.4368,376.5033,0,0,0,48.70027,0,-5.684342e-14
tuned,2026-01-07 18:00:00,264,18,28.99507,3374.374,476.2766,1.769303,186.222,1,1,2362.062,2361.745,387.749,112.0156,499.7646,1,495.3238,4.440842,0,0,0,0,1449.93,0.724965,0.9131434,0.3172331,0,250,0.3172331,1973.996,0,0,0,0,186.222,466.7606,390.0759,76.68471,538.8903,0,1077.781,0,1.421085e-14,2.331468e-15,4.263256e-14,476.2766,1.769303,0,0,0,21.71871,0,2.4869e-14
tuned,2026-01-07 18:15:00,265,18.25,28.81818,3326.003,540.3141,0,174.8314,1,1,2328.202,2327.885,424.2629,122.4081,546.6709,2,543.2782,3.392765,0,0,0,0,1449.702,0.7248508,0.9129996,0.3172331,0,250,0.3172331,1903.622,0,0,0,0,174.8314,458.3076,374.7288,83.57877,531.5525,0,1063.105,0,-1.421085e-14,-4.143352e-13,4.263256e-14,540.3141,0,0,0,0,6.356895,0,1.776357e-14
tuned,2026-01-07 18:30:00,266,18.5,29.10996,3307.533,616.5195,0,157.733,1,1,2315.273,2314.956,468.7453,135.009,603.7543,2,602.1984,1.555913,0,0,0,0,1449.473,0.7247367,0.9128559,0.3172331,0,250,0.3172331,1846.211,0,0,14.3211,0,157.733,458.6603,365.7381,92.92222,531.9943,0,1088.692,0,-2.842171e-14,-1.787459e-14,4.263256e-14,602.1984,0,0,0,0,1.555913,0,-4.396483e-14
tuned,2026-01-07 18:45:00,267,18.75,29.04131,3302.337,678.7638,0,149.2298,1,1,2311.636,2311.319,517.6773,149.523,667.2003,2,661.5269,5.673353,0,0,0,0,1449.245,0.7246227,0.9127122,0.3172331,0,250,0.3172331,1793.642,0,0,17.23688,0,149.2298,457.2558,354.7933,102.4625,533.8348,0,1097.403,0,0,3.58269e-13,4.263256e-14,661.5269,0,0,0,0,5.673353,0,3.108624e-14
tuned,2026-01-07 19:00:00,268,19,29.06767,3261.41,724.044,0,135.299,0,0,2282.987,2282.67,166.5353,49.31689,215.8522,1,202.5913,13.26094,0,0,0,500,1324.017,0.6620086,0.9125685,0.3172331,0,250,0.3172331,2116.134,0,0,21.45277,0,135.299,451.8479,418.8245,33.0234,0,494.9197,2759.065,0,-2.131628e-14,-1.1946e-13,4.263256e-14,702.5913,0,0,500,0,13.26094,0,6.750156e-14
tuned,2026-01-07 19:15:00,269,19.25,28.80043,3296.943,743.1118,0,125.7432,0,0,2307.86,2307.543,187.6397,55.72591,243.3656,1,226.926,16.43961,0,0,0,500,1198.809,0.5994044,0.8337142,0.3172331,0,250,0.3172331,2119.903,0,0,16.1858,0,125.7432,454.1287,417.1435,36.98518,0,497.6125,2764.789,0,0,2.533529e-13,4.263256e-14,726.926,0,0,500,0,16.43961,0,3.197442e-14
tuned,2026-01-07 19:30:00,270,19.5,28.53275,3276.241,732.4136,0,113.0741,0,0,2293.368,2293.051,190.1283,55.96766,246.096,1,234.1162,11.97978,0,0,0,498.2974,1074.046,0.5370228,0.7548723,0.3172331,0,250,0.3172331,2102.923,0,0,0,0,113.0741,448.6774,411.4184,37.259,0,489.508,2692.294,0,-1.421085e-14,3.13749e-13,4.263256e-14,732.4136,0,0,500,0,11.97978,0,3.197442e-14
tuned,2026-01-07 19:45:00,271,19.75,28.37578,3253.648,722.1253,0,99.34199,0,0,2277.554,2277.236,164.4084,47.51168,211.9201,1,209.8841,2.035912,0,0,0,500,948.8766,0.4744383,0.6763108,0.3172331,0,250,0.3172331,2112.828,0,0,12.24113,0,99.34199,444.0832,411.9646,32.11862,0,478.8462,2654.77,0,-2.842171e-14,1.526557e-13,4.263256e-14,709.8841,0,0,500,0,2.035912,0,-5.195844e-14
tuned,2026-01-07 20:00:00,272,20,28.20748,3192.665,691.7743,0,95.47469,0,0,2234.865,2234.548,147.7256,42.49611,190.2217,1,190.2217,0,0,0,0,500,823.7272,0.4118636,0.5974937,0.3172331,0,250,0.3172331,2086.822,0,0,1.552558,0,95.47469,434.1924,405.4305,28.76195,0,466.4755,2568.294,0,-7.105427e-15,-1.422196e-13,4.263256e-14,690.2217,0,0,500,0,0,0,0
tuned,2026-01-07 20:15:00,273,20.25,28.15151,3161.512,639.9947,0,88.90034,0,0,2213.058,2212.741,0,0,0,0,0,0,0,0,0,500,698.5975,0.3492988,0.5186889,0.3172331,0,250,0.3172331,2212.741,0,0,139.9947,0,88.90034,429.442,429.3805,0.0615588,0,446.6315,2697.964,0,0,-2.380318e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-07 20:30:00,274,20.5,27.84816,3102.835,566.7416,0,77.18538,0,0,2171.985,2171.667,0,0,0,0,0,0,0,0,0,500,573.4876,0.2867438,0.4398966,0.3172331,0,250,0.3172331,2171.667,0,0,66.74157,0,77.18538,418.7602,418.699,0.06116277,0,433.5804,2499.821,0,0,2.550182e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-07 20:45:00,275,20.75,27.73711,3117.574,536.7714,0,70.4878,0,0,2182.302,2181.984,0,0,0,0,0,0,0,0,0,500,448.3973,0.2241986,0.3611167,0.3172331,0,250,0.3172331,2181.984,0,0,36.77137,0,70.4878,419.7607,419.6997,0.06101906,0,433.2579,2446.349,0,0,-1.226796e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-07 21:00:00,276,21,27.74214,3092.224,485.9769,0.1225486,68.3471,0,0,2164.557,2164.239,0,0,0,0,0,0,0,0,0,485.9769,326.8325,0.1634162,0.2823492,0.3172331,0,250,0.3172331,2164.239,0,0,0,0.1225486,68.3471,416.3919,416.3309,0.06102556,0,429.4787,2362.344,0,0,2.137179e-14,4.263256e-14,485.9769,0,0,490.797,0,0,0,0
tuned,2026-01-07 21:15:00,277,21.25,27.41953,3090.872,450.9864,2.748584,66.47115,0,0,2163.61,2163.293,0,0,0,0,0,0,0,0,0,423.0635,221.0151,0.1105076,0.2058016,0.3172331,0,250,0.3172331,2163.293,0,0,27.92286,2.748584,66.47115,413.3877,413.3271,0.06061178,0,426.0274,2396.059,0,0,-3.627654e-14,4.263256e-14,423.0635,0,0,423.0635,0,0,0,0
tuned,2026-01-07 21:30:00,278,21.5,27.32777,3095.419,366.6007,0,62.33333,0,0,2166.794,2166.476,212.2574,61.05994,273.3174,1,273.3174,0,0,0,0,83.9214,200,0.1,0.13917,0.3172331,0,250,0.3172331,1954.219,0,0,9.361947,0,62.33333,413.1991,372.6619,40.53716,0,445.6086,2466.997,0,-1.421085e-14,-3.608225e-16,4.263256e-14,357.2388,0,0,83.9214,0,0,0,0
tuned,2026-01-07 21:45:00,279,21.75,26.98382,3093.238,300.2521,0,61.56648,0,0,2165.266,2164.949,247.6183,71.23218,318.8505,1,318.7246,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1917.331,0,0,0,0,61.56648,409.9502,363.0085,46.94167,0,445.8971,2452.434,0,-1.421085e-14,0,4.263256e-14,300.2521,0,0,0,0.1259371,18.47253,0,-1.065814e-14
tuned,2026-01-07 22:00:00,280,22,26.80527,3075.649,257.5873,0,47.98617,0,0,2152.954,2152.637,218.8899,62.96788,281.8577,1,281.7318,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1933.747,0,0,0,0,47.98617,406.1089,364.7602,41.34875,0,436.7796,2402.288,0,-1.421085e-14,0,4.263256e-14,257.5873,0,0,0,0.1259371,24.14452,0,-1.065814e-14
tuned,2026-01-07 22:15:00,281,22.25,26.62277,3087.98,219.6631,0.7634465,45.96368,0,0,2161.586,2161.268,202.5842,58.77013,261.3543,1,256.5921,4.636229,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1958.684,0,0,0,0,45.96368,406.199,368.0703,38.12865,0,435.4778,2395.128,0,2.131628e-14,0,4.263256e-14,219.6631,0.7634465,0,0,0.1259371,40.80186,0,1.421085e-14
tuned,2026-01-07 22:30:00,282,22.5,26.61361,3052.116,179.6333,5.361408,41.71456,0,0,2136.481,2136.164,162.3848,47.20469,209.5895,1,204.8397,4.623876,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1973.779,0,0,0,0.7375324,41.71456,401.4054,370.8367,30.56871,0,425.8788,2343.605,0,-3.552714e-14,0,4.263256e-14,179.6333,4.623876,0,0,0.1259371,25.20641,0,-2.131628e-14
tuned,2026-01-07 22:45:00,283,22.75,26.28177,3004.309,170.8081,0,35.1464,0,0,2103.016,2102.699,133.1974,38.57908,171.7765,1,169.1836,2.466987,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1969.502,0,0,1.624507,0,35.1464,392.4266,367.5125,24.91408,0,412.65,2272.377,0,-1.421085e-14,0,4.263256e-14,169.1836,0,0,0,0.1259371,2.466987,0,-1.332268e-14
tuned,2026-01-07 23:00:00,284,23,26.06031,2974.665,153.6976,0,37.62126,1,1,2082.265,2081.948,505.1359,145.3766,650.5125,2,149.9055,0.6069996,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1576.812,0,0,3.792083,0,37.62126,386.7962,292.9045,93.89166,445.2696,0,897.0805,0,2.842171e-14,1.24345e-13,4.263256e-14,149.9055,0,0,0,500,0.6069996,0,3.752554e-14
tuned,2026-01-07 23:15:00,285,23.25,25.95061,3003.543,124.4061,0,32.52725,1,1,2102.48,2102.163,485.8858,139.7744,625.6602,2,125.6602,0,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1616.277,0,0,0,0,32.52725,389.6778,299.564,90.11382,445.3671,0,890.7342,0,-8.526513e-14,-1.216804e-13,4.263256e-14,124.4061,0,0,0,500,1.254142,0,-5.684342e-14
tuned,2026-01-07 23:30:00,286,23.5,25.55012,3041.666,144.3464,0,32.20644,1,1,2129.166,2128.849,471.2025,136.1255,607.328,2,101.9191,5.408901,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1657.647,0,0,42.42729,0,32.20644,391.4278,304.7432,86.6846,446.7896,0,966.7662,0,5.684342e-14,1.301736e-13,4.263256e-14,101.9191,0,0,0,500,5.408901,0,1.865175e-14
tuned,2026-01-07 23:45:00,287,23.75,25.30337,3021.631,146.5367,2.381068,30.18486,1,1,2115.142,2114.824,467.6867,134.737,602.4237,2,100.562,1.86167,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1647.138,0,0,45.97473,0.5193985,30.18486,386.9188,301.3078,85.61106,441.5664,0,963.3353,0,0,8.903989e-14,4.263256e-14,100.562,1.86167,0,0,500,0,0,5.684342e-14
tuned,2026-01-08 00:00:00,288,0,24.94594,3008.038,153.0046,14.78007,30.40963,1,1,2105.626,2105.309,462.4185,133.0236,595.4421,2,95.44209,0,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1642.891,0,0,57.56251,14.78007,30.40963,37.90127,29.57203,8.329243,168.1187,0,461.0283,0,0,2.131628e-14,4.263256e-14,95.44209,0,0,0,500,0,0,0
tuned,2026-01-08 00:15:00,289,0.25,24.61424,3019.425,128.3557,5.814402,35.9663,1,1,2113.597,2113.28,474.7563,137.0086,611.765,2,107.6654,4.099565,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1638.524,0,0,20.69033,1.714838,35.9663,38.04475,29.49343,8.551324,172.9913,0,384.6316,0,-2.842171e-14,-1.135758e-13,4.263256e-14,107.6654,4.099565,0,0,500,0,0,-5.684342e-14
tuned,2026-01-08 00:30:00,290,0.5,24.46695,2986.314,143.0264,5.721124,37.70985,1,1,2090.42,2090.102,459.7823,132.6015,592.3837,2,89.22107,3.162651,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1630.32,0,0,53.80528,2.558473,37.70985,37.62755,29.34576,8.281791,168.7312,0,434.6899,0,-2.842171e-14,-2.081668e-13,4.263256e-14,89.22107,3.162651,0,0,500,0,0,-5.684342e-14
tuned,2026-01-08 00:45:00,291,0.75,24.32481,2979.471,100.7613,4.170862,39.79509,1,1,2085.63,2085.313,453.455,130.5283,583.9833,2,83.1999,0.783413,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1631.858,0,0,17.5614,3.387449,39.79509,37.54134,29.37344,8.1679,167.0408,0,370.2185,0,2.842171e-14,4.474199e-13,4.263256e-14,83.1999,0.783413,0,0,500,0,0,5.684342e-14
tuned,2026-01-08 01:00:00,292,1,24.43036,2951.143,100.2667,2.82758,39.87063,1,1,2065.8,2065.483,447.5163,129.2941,576.8104,2,71.56723,5.24321,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1617.966,0,0,28.69948,0,39.87063,37.1844,29.12339,8.061004,165.5851,0,380.6767,0,0,-1.731948e-14,4.263256e-14,71.56723,2.82758,0,0,500,2.41563,0,-9.769963e-15
tuned,2026-01-08 01:15:00,293,1.25,24.38077,2963.997,90.87689,6.996893,37.65183,1,1,2074.798,2074.48,115.6036,34.39641,150,1,71.50293,10.73077,0,0,67.76631,0,1340.742,0.6703709,0.8337089,0.3172331,0,250,0.3172331,1958.877,0,0,19.37397,0,37.65183,37.34636,35.25978,2.086575,76.41824,0,186.2566,0,-7.105427e-15,-3.974598e-13,4.263256e-14,71.50293,6.996893,0,0,67.76631,3.733873,0,2.664535e-15
tuned,2026-01-08 01:30:00,294,1.5,24.32397,2902.398,100.9776,0.7571659,29.60837,1,1,2031.679,2031.362,115.7521,34.24793,150,1,80.84298,8.932326,0,0,60.22469,0,1355.587,0.6777935,0.8442455,0.3172331,0,250,0.3172331,1915.61,0,0,20.13463,0,29.60837,36.57022,34.48097,2.089247,74.04043,0,182.8131,0,0,3.498313e-13,4.263256e-14,80.84298,0.7571659,0,0,60.22469,8.17516,0,-5.329071e-15
tuned,2026-01-08 01:45:00,295,1.75,24.08318,2886.571,107.1379,4.364155,28.08118,1,1,2020.6,2020.283,116.2172,33.7828,150,1,94.08655,3.298597,0,0,52.61485,0,1368.527,0.6842636,0.8535932,0.3172331,0,250,0.3172331,1904.065,0,0,13.0513,1.065558,28.08118,36.3708,34.27318,2.09762,73.06971,0,170.491,0,7.105427e-15,-3.016476e-13,4.263256e-14,94.08655,3.298597,0,0,52.61485,0,0,0
tuned,2026-01-08 02:00:00,296,2,23.83398,2868.143,81.82133,5.640034,30.92186,1,1,2007.7,2007.383,116.4689,33.53107,150,1,95.01535,0.2496233,0,0,54.73502,0,1381.996,0.6909978,0.8617416,0.3172331,0,250,0.3172331,1890.914,0,0,0,5.390411,30.92186,36.13861,34.03645,2.102151,73.06156,0,155.4216,0,-2.131628e-14,-9.925394e-14,4.263256e-14,81.82133,0.2496233,0,0,54.73502,13.19403,0,0
tuned,2026-01-08 02:15:00,297,2.25,23.65165,2896.213,67.57808,1.381223,26.18115,1,1,2027.349,2027.032,116.4801,33.5199,150,1,104.2571,0.1143317,0,0,45.6286,0,1393.185,0.6965926,0.8702224,0.3172331,0,250,0.3172331,1910.552,0,0,0,1.266891,26.18115,36.49229,34.38993,2.102352,72.54505,0,147.2755,0,0,1.081357e-13,4.263256e-14,67.57808,0.1143317,0,0,45.6286,36.67899,0,0
tuned,2026-01-08 02:30:00,298,2.5,23.16561,2932.498,94.72614,0,27.82897,1,1,2052.749,2052.431,116.4895,33.51046,150,1,106.5242,0,0,0,43.47584,0,1403.835,0.7019174,0.8772683,0.3172331,0,250,0.3172331,1935.942,0,0,0,0,27.82897,36.94948,34.84695,2.102522,73.23816,0,146.4763,0,-1.421085e-14,-4.271028e-13,4.263256e-14,94.72614,0,0,0,43.47584,11.79802,0,0
tuned,2026-01-08 02:45:00,299,2.75,23.20606,2949.593,93.91975,2.159415,28.4483,1,1,2064.715,2064.398,116.3844,33.61563,150,1,118.5371,1.273828,0,0,30.18906,0,1411.161,0.7055805,0.8839742,0.3172331,0,250,0.3172331,1948.013,0,0,0,0.8855869,28.4483,37.16487,35.06424,2.100629,73.67314,0,148.8739,0,7.105427e-15,2.000622e-13,4.263256e-14,93.91975,1.273828,0,0,30.18906,24.61737,0,7.105427e-15
tuned,2026-01-08 03:00:00,300,3,22.952,3014.406,74.63838,1.248158,27.62916,1,1,2110.084,2109.767,116.3135,33.68648,150,1,110.9722,2.132014,0,0,36.89583,0,1420.163,0.7100814,0.8885875,0.3172331,0,250,0.3172331,1993.453,0,0,0,0,27.62916,37.98151,35.88216,2.099354,74.39446,0,148.7889,0,-1.421085e-14,4.445333e-13,4.263256e-14,74.63838,1.248158,0,0,36.89583,37.21763,0,0
tuned,2026-01-08 03:15:00,301,3.25,22.66069,3018.41,97.52654,3.363264,23.94418,1,1,2112.887,2112.57,116.3229,33.67709,150,1,119.6697,2.018269,0,0,28.31199,0,1427.017,0.7135087,0.8942558,0.3172331,0,250,0.3172331,1996.247,0,0,0,1.344995,23.94418,38.03197,35.93245,2.099523,73.76845,0,149.857,0,-7.105427e-15,3.531619e-13,4.263256e-14,97.52654,2.018269,0,0,28.31199,22.1432,0,0
tuned,2026-01-08 03:30:00,302,3.5,22.46227,2998.451,130.3744,0,17.72314,1,1,2098.916,2098.599,116.3864,33.61359,150,1,121.9479,1.249155,0,0,26.80292,0,1433.493,0.7167467,0.8985719,0.3172331,0,250,0.3172331,1982.212,0,0,8.426436,0,17.72314,37.78048,35.67982,2.100666,72.36015,0,159.2559,0,-1.421085e-14,-9.003909e-14,4.263256e-14,121.9479,0,0,0,26.80292,1.249155,0,3.330669e-15
tuned,2026-01-08 03:45:00,303,3.75,22.4511,2995.444,136.8556,0,11.92654,1,1,2096.811,2096.494,116.0081,33.99193,150,1,136.1933,5.83166,0,0,7.975031,0,1435.262,0.7176308,0.9026498,0.3172331,0,250,0.3172331,1980.486,0,0,0.6623096,0,11.92654,37.7426,35.64874,2.093855,71.70395,0,144.5504,0,0,2.173817e-13,4.263256e-14,136.1933,0,0,0,7.975031,5.83166,0,0
tuned,2026-01-08 04:00:00,304,4,22.49957,3021.366,152.3036,5.068783,16.0357,1,1,2114.956,2114.639,126.5544,37.18637,163.7407,1,156.3985,7.342204,0,0,0,0,1435.036,0.7175178,0.9037631,0.3172331,0,250,0.3172331,1988.085,0,0,0,0,16.0357,38.06921,35.78552,2.283689,75.74862,0,151.4972,0,0,3.750333e-13,4.263256e-14,152.3036,5.068783,0,0,0,6.368369,0,8.881784e-16
tuned,2026-01-08 04:15:00,305,4.25,22.34891,3038.349,178.9668,7.053332,16.39696,1,1,2126.845,2126.527,139.1201,40.41773,179.5379,1,175.8023,3.735591,0,0,0,0,1434.81,0.7174048,0.9036209,0.3172331,0,250,0.3172331,1987.407,0,0,3.164471,3.317741,16.39696,38.2832,35.77333,2.509873,79.02221,0,169.2262,0,-1.421085e-14,2.179368e-13,4.263256e-14,175.8023,3.735591,0,0,0,0,0,2.664535e-15
tuned,2026-01-08 04:30:00,306,4.5,22.31898,3094.256,188.2323,3.988684,19.6348,1,1,2165.979,2165.662,168.315,49.00702,217.322,1,211.7914,5.530623,0,0,0,0,1434.584,0.7172919,0.9034786,0.3172331,0,250,0.3172331,1997.347,0,0,0,0,19.6348,38.98762,35.95224,3.03538,88.34755,0,176.6951,0,7.105427e-15,3.389511e-13,4.263256e-14,188.2323,3.988684,0,0,0,25.10101,0,3.552714e-15
tuned,2026-01-08 04:45:00,307,4.75,22.23866,3093.524,231.4281,0,14.94496,1,1,2165.467,2165.149,190.6857,54.85443,245.5402,1,245.5402,0,0,0,0,0,1434.358,0.717179,0.9033364,0.3172331,0,250,0.3172331,1974.464,0,0,0,0,14.94496,38.9784,35.54034,3.438053,92.96982,0,185.9396,0,-7.105427e-15,-5.906386e-14,4.263256e-14,231.4281,0,0,0,0,14.11207,0,0
tuned,2026-01-08 05:00:00,308,5,22.0512,3067.164,303.0405,7.789741,14.28856,1,1,2147.015,2146.697,235.2512,67.67455,302.9258,1,302.9258,0,0,0,0,0,1434.132,0.7170661,0.9031942,0.3172331,0,250,0.3172331,1911.446,0,0,0.1147101,7.789741,14.28856,38.64626,34.40603,4.240233,104.5338,0,222.7028,0,-1.421085e-14,4.607426e-14,4.263256e-14,302.9258,0,0,0,0,0,0,0
tuned,2026-01-08 05:15:00,309,5.25,22.03228,3044.118,362.9292,11.48477,18.379,1,1,2130.882,2130.565,295.6402,85.23226,380.8725,1,379.1262,1.746314,0,0,0,0,1433.906,0.7169532,0.903052,0.3172331,0,250,0.3172331,1834.925,0,0,0,9.738461,18.379,38.35588,33.02865,5.327234,121.4153,0,259.6295,0,-7.105427e-14,-1.415534e-13,4.263256e-14,362.9292,1.746314,0,0,0,16.19691,0,-1.776357e-14
tuned,2026-01-08 05:30:00,310,5.5,22.0096,3073.378,446.2427,4.521788,21.8575,1,1,2151.365,2151.047,351.4899,101.1885,452.6784,1,451.9672,0.7112051,0,0,0,0,1433.681,0.7168403,0.9029098,0.3172331,0,250,0.3172331,1799.557,0,0,0,3.810583,21.8575,38.72456,32.39203,6.332529,137.3303,0,281.2339,0,2.842171e-14,4.013456e-13,4.263256e-14,446.2427,0.7112051,0,0,0,5.724443,0,8.881784e-15
tuned,2026-01-08 05:45:00,311,5.75,21.79852,3012.354,514.2485,0,27.36944,1,1,2108.648,2108.331,413.3946,119.379,532.7737,2,528.4648,4.308883,0,0,0,0,1433.455,0.7167275,0.9027677,0.3172331,0,250,0.3172331,1694.936,0,0,0,0,27.36944,37.95566,30.50885,7.446814,154.5647,0,309.1293,0,-8.526513e-14,-2.953193e-14,4.263256e-14,514.2485,0,0,0,0,18.52515,0,-1.776357e-14
tuned,2026-01-08 06:00:00,312,6,21.94848,3042.555,585.1678,0,16.91403,1,1,2129.789,2129.471,474.477,136.8962,611.3732,2,607.5754,3.797789,0,0,0,0,1433.229,0.7166147,0.9026256,0.3172331,0,250,0.3172331,1654.994,0,0,0,0,16.91403,38.33619,29.7899,8.546296,169.5845,0,339.169,0,0,-4.097833e-13,4.263256e-14,585.1678,0,0,0,0,26.20538,0,3.907985e-14
tuned,2026-01-08 06:15:00,313,6.25,21.7639,3080.117,654.3002,0.7749037,19.79876,1,1,2156.082,2155.765,525.0557,151.3228,676.3785,2,673.7409,2.637614,0,0,0,0,1433.004,0.7165019,0.9024835,0.3172331,0,250,0.3172331,1630.709,0,0,0,0,19.79876,38.80947,29.35276,9.456714,184.0565,0,368.113,0,0,2.855494e-13,4.263256e-14,654.3002,0.7749037,0,0,0,21.30345,0,-3.552714e-15
tuned,2026-01-08 06:30:00,314,6.5,21.83192,3081.689,722.6999,0,11.20636,1,1,2157.182,2156.865,570.0125,163.9751,733.9876,2,733.9876,0,0,0,0,0,1432.778,0.7163891,0.9023414,0.3172331,0,250,0.3172331,1586.853,0,0,0,0,11.20636,38.82928,28.56335,10.26594,194.4545,0,388.9091,0,-5.684342e-14,3.539391e-13,4.263256e-14,722.6999,0,0,0,0,11.28775,0,0
tuned,2026-01-08 06:45:00,315,6.75,21.74716,3102.418,781.4756,2.75828,9.492617,1,1,2171.692,2171.375,604.6658,174.0532,778.719,2,777.6891,1.029872,0,0,0,0,1432.553,0.7162763,0.9021994,0.3172331,0,250,0.3172331,1566.709,0,0,3.786452,1.728408,9.492617,39.09046,28.20077,10.88969,203.8745,0,417.2622,0,-5.684342e-14,-8.804069e-14,4.263256e-14,777.6891,1.029872,0,0,0,0,0,-5.395684e-14
tuned,2026-01-08 07:00:00,316,7,21.70942,3147.682,781.7487,1.816276,20.34835,1,1,2203.377,2203.06,616.5348,177.5829,794.1176,2,792.0036,2.114097,0,0,0,0,1432.327,0.7161635,0.9020574,0.3172331,0,250,0.3172331,1586.525,0,0,0,0,20.34835,39.66079,28.55745,11.10334,209.6116,0,419.2231,0,-1.421085e-13,-1.365574e-14,4.263256e-14,781.7487,1.816276,0,0,0,10.55272,0,-4.085621e-14
tuned,2026-01-08 07:15:00,317,7.25,21.70174,3191.428,805.3497,11.8083,17.51757,1,1,2234,2233.682,594.3293,171.0428,765.3721,2,764.6897,0.6824657,0,0,0,0,1432.102,0.7160508,0.9019154,0.3172331,0,250,0.3172331,1639.353,0,0,40.65999,11.12584,17.51757,40.21199,29.50836,10.70364,203.5391,0,496.4088,0,-1.136868e-13,-2.144951e-13,4.263256e-14,764.6897,0.6824657,0,0,0,0,0,3.297362e-14
tuned,2026-01-08 07:30:00,318,7.5,21.89189,3227.195,734.9695,10.43763,17.98319,1,1,2259.037,2258.719,548.1084,157.7618,705.8703,2,705.0436,0.826673,0,0,0,0,1431.876,0.7159381,0.9017734,0.3172331,0,250,0.3172331,1710.611,0,0,29.92588,9.610956,17.98319,40.66266,30.791,9.871662,191.6312,0,451.4633,0,-5.684342e-14,3.371747e-13,4.263256e-14,705.0436,0.826673,0,0,0,0,0,-4.252154e-14
tuned,2026-01-08 07:45:00,319,7.75,21.83901,3249.635,661.6365,10.21797,15.33253,1,1,2274.744,2274.427,512.3342,147.4063,659.7405,2,659.5193,0.221244,0,0,0,0,1431.651,0.7158254,0.9016314,0.3172331,0,250,0.3172331,1762.093,0,0,2.117155,9.996725,15.33253,40.9454,31.71767,9.227726,181.746,0,384.3884,0,8.526513e-14,-5.850875e-14,4.263256e-14,659.5193,0.221244,0,0,0,0,0,1.36835e-14
tuned,2026-01-08 08:00:00,320,8,21.93938,3243.453,589.8473,377.4544,16.62966,1,1,2270.417,2270.1,723.0998,247.8646,970.9645,2,596.1155,374.849,0,0,0,0,1431.425,0.7157127,0.9014895,0.3172331,0,250,0.3172331,1547,0,0,0,2.605385,16.62966,40.8675,27.84599,13.02151,278.5598,0,561.6138,0,5.684342e-14,-3.727019e-13,4.263256e-14,589.8473,374.849,0,0,0,6.268181,0,0
tuned,2026-01-08 08:15:00,321,8.25,22.27858,3217.301,506.2262,365.9135,24.48318,1,1,2252.111,2251.794,669.5814,232.9195,902.501,2,523.4143,379.0867,0,0,0,0,1431.2,0.7156,0.9013476,0.3172331,0,250,0.3172331,1582.212,0,0,0,0,24.48318,40.53799,28.47982,12.05818,265.6211,0,531.2421,0,0,4.241052e-13,4.263256e-14,506.2262,365.9135,0,0,0,30.3613,0,0
tuned,2026-01-08 08:30:00,322,8.5,22.3338,3177.663,431.2539,370.9966,29.00489,1,1,2224.364,2224.047,614.662,216.9064,831.5684,2,454.4995,377.0688,0,0,0,0,1430.975,0.7154874,0.9012057,0.3172331,0,250,0.3172331,1609.385,0,0,0,0,29.00489,40.03855,28.96892,11.06963,250.8819,0,501.7639,0,1.136868e-13,-2.756684e-13,4.263256e-14,431.2539,370.9966,0,0,0,29.31795,0,5.684342e-14
tuned,2026-01-08 08:45:00,323,8.75,22.48738,3243.804,375.8769,379.4517,34.33186,1,1,2270.663,2270.345,543.1976,196.6242,739.8218,2,360.1578,379.664,0,0,0,0,1430.749,0.7153747,0.9010638,0.3172331,0,250,0.3172331,1727.148,0,0,15.71912,0,34.33186,40.87193,31.08866,9.783267,233.6563,0,494.4281,0,-1.421085e-13,3.771428e-13,4.263256e-14,360.1578,379.4517,0,0,0,0.2122896,0,0
tuned,2026-01-08 09:00:00,324,9,22.74144,3282.586,327.7097,387.2913,39.13291,1,1,2297.81,2297.493,500.5909,184.9319,685.5227,2,300.5504,384.9723,0,0,0,0,1430.524,0.7152621,0.900922,0.3172331,0,250,0.3172331,1796.902,0,0,27.15929,2.318957,39.13291,41.36058,32.34423,9.016346,224.0837,0,499.0173,0,-2.842171e-14,-2.23932e-13,4.263256e-14,300.5504,384.9723,0,0,0,0,0,0
tuned,2026-01-08 09:15:00,325,9.25,22.84125,3261.295,244.1399,384.8003,32.33993,1,1,2282.907,2282.589,457.1226,172.6702,629.7928,2,242.5365,387.2563,0,0,0,0,1430.299,0.7151495,0.9007801,0.3172331,0,250,0.3172331,1825.467,0,0,1.603401,0,32.33993,41.09232,32.8584,8.233917,211.1652,0,425.0963,0,2.842171e-14,-1.377787e-13,4.263256e-14,242.5365,384.8003,0,0,0,2.456061,0,5.684342e-14
tuned,2026-01-08 09:30:00,326,9.5,23.08814,3305.409,184.7895,395.2096,44.44071,1,1,2313.786,2313.469,407.634,158.7896,566.4236,2,175.8206,390.6029,0,0,0,0,1430.074,0.7150369,0.9006383,0.3172331,0,250,0.3172331,1905.835,0,0,8.968839,4.606704,44.44071,41.64815,34.30503,7.343121,200.8772,0,425.1722,0,-5.684342e-14,-1.511014e-13,4.263256e-14,175.8206,390.6029,0,0,0,0,0,0
tuned,2026-01-08 09:45:00,327,9.75,23.19396,3307.418,149.114,395.2523,53.15548,1,1,2315.193,2314.876,377.9495,149.5794,527.5289,2,143.2369,384.2921,0,0,0,0,1429.849,0.7149244,0.9004966,0.3172331,0,250,0.3172331,1936.926,0,0,5.87719,10.96021,53.15548,41.67347,34.86467,6.808802,193.7718,0,416.5881,0,-2.842171e-14,-1.403322e-13,4.263256e-14,143.2369,384.2921,0,0,0,0,0,5.684342e-14
tuned,2026-01-08 10:00:00,328,10,23.4847,3310.421,125.7274,388.9903,59.42262,1,1,2317.295,2316.978,364,146.2109,510.2108,2,119.8578,390.3531,0,0,0,0,1429.624,0.7148118,0.9003548,0.3172331,0,250,0.3172331,1952.978,0,0,5.869646,0,59.42262,41.71131,35.1536,6.557709,191.8508,0,393.8267,0,0,1.820766e-14,4.263256e-14,119.8578,388.9903,0,0,0,1.36277,0,0
tuned,2026-01-08 10:15:00,329,10.25,23.69701,3299.511,130.748,398.0457,66.52862,1,1,2309.658,2309.341,349.4256,142.1994,491.6251,1,99.56815,392.0569,0,0,0,0,1429.399,0.7146993,0.9002131,0.3172331,0,250,0.3172331,1959.915,0,0,31.17984,5.988752,66.52862,41.57384,35.27847,6.295372,189.2668,0,442.6494,0,-5.684342e-14,4.490852e-13,4.263256e-14,99.56815,392.0569,0,0,0,0,0,0
tuned,2026-01-08 10:30:00,330,10.5,23.78431,3373.57,92.22943,402.6589,77.82105,1,1,2361.499,2361.181,358.3986,145.2113,503.6098,2,107.5027,396.1072,0,0,0,0,1429.174,0.7145868,0.9000713,0.3172331,0,250,0.3172331,2002.783,0,0,0,6.551682,77.82105,42.50698,36.05009,6.456884,195.0748,0,401.4512,0,-5.684342e-14,3.679279e-13,4.263256e-14,92.22943,396.1072,0,0,0,15.27323,0,1.421085e-14
tuned,2026-01-08 10:45:00,331,10.75,24.18234,3352.452,76.24476,411.0907,84.58206,1,1,2346.716,2346.399,353.451,144.0777,497.5287,1,98.69666,398.832,0,0,0,0,1428.949,0.7144743,0.8999297,0.3172331,0,250,0.3172331,1992.948,0,0,0,12.25861,84.58206,42.2409,35.87307,6.367828,195.0819,0,411.3099,0,-5.684342e-14,-9.980905e-14,4.263256e-14,76.24476,398.832,0,0,0,22.4519,0,-4.263256e-14
tuned,2026-01-08 11:00:00,332,11,24.38512,3344.283,88.65374,403.6535,96.23792,1,1,2340.998,2340.681,340.7116,140.5378,481.2493,1,81.24319,400.0061,0,0,0,0,1428.724,0.7143618,0.899788,0.3172331,0,250,0.3172331,1999.969,0,0,7.410552,3.647337,96.23792,42.13797,35.99945,6.138518,193.8225,0,406.7198,0,2.842171e-14,8.137935e-14,4.263256e-14,81.24319,400.0061,0,0,0,0,0,0
tuned,2026-01-08 11:15:00,333,11.25,24.56614,3384.789,78.36776,420.4828,106.9929,1,1,2369.352,2369.035,347.5395,143.379,490.9184,1,82.66278,408.2556,0,0,0,0,1428.499,0.7142494,0.8996463,0.3172331,0,250,0.3172331,2021.496,0,0,0,12.22714,106.9929,42.64834,36.38692,6.26142,199.0518,0,419.1954,0,-5.684342e-14,1.288969e-13,4.263256e-14,78.36776,408.2556,0,0,0,4.295027,0,-2.842171e-14
tuned,2026-01-08 11:30:00,334,11.5,24.66498,3422.78,83.16681,410.9286,120.062,1,1,2395.946,2395.629,344.0024,142.6127,486.6151,1,75.99622,410.6189,0,0,0,0,1428.274,0.7141369,0.8995047,0.3172331,0,250,0.3172331,2051.626,0,0,7.170589,0.3096921,120.062,43.12702,36.92927,6.197754,201.2261,0,415.3558,0,2.842171e-14,1.699751e-13,4.263256e-14,75.99622,410.6189,0,0,0,0,0,0
tuned,2026-01-08 11:45:00,335,11.75,24.82487,3447.824,109.4822,414.0388,134.0985,1,1,2413.477,2413.16,333.3729,139.4807,472.8536,1,62.93256,409.921,0,0,0,0,1428.049,0.7140245,0.8993631,0.3172331,0,250,0.3172331,2079.787,0,0,46.54963,4.117802,134.0985,43.44258,37.43616,6.006422,201.2133,0,489.828,0,-2.842171e-14,3.321787e-13,4.263256e-14,62.93256,409.921,0,0,0,0,0,0
tuned,2026-01-08 12:00:00,336,12,25.03336,3431.915,117.8706,423.9229,145.7434,1,1,2402.34,2402.023,340.8878,142.5089,483.3967,1,65.32652,418.0701,0,0,0,0,1427.824,0.7139121,0.8992215,0.3172331,0,250,0.3172331,2061.135,0,0,52.54408,5.852743,145.7434,437.0808,375.0021,62.07869,544.0274,0,1188.789,0,-5.684342e-14,-1.654232e-13,4.263256e-14,65.32652,418.0701,0,0,0,0,0,0
tuned,2026-01-08 12:15:00,337,12.25,25.27503,3440.705,111.166,425.9946,153.986,1,1,2408.494,2408.176,360.5133,147.9372,508.4505,2,92.42475,416.0257,0,0,0,0,1427.599,0.7137997,0.89908,0.3172331,0,250,0.3172331,2047.663,0,0,18.74121,9.968896,153.986,440.33,374.3616,65.96842,550.4511,0,1150.427,0,-2.842171e-14,-2.845502e-13,4.263256e-14,92.42475,416.0257,0,0,0,0,0,0
tuned,2026-01-08 12:30:00,338,12.5,25.63394,3432.689,105.0037,420.9207,160.5009,1,1,2402.882,2402.565,360.0233,148.0196,508.0429,2,89.91627,418.1266,0,0,0,0,1427.375,0.7136874,0.8989384,0.3172331,0,250,0.3172331,2042.541,0,0,15.08743,2.79409,160.5009,442.498,376.1402,66.3578,553.7165,0,1138.279,0,-5.684342e-14,1.041389e-13,4.263256e-14,89.91627,418.1266,0,0,0,0,0,0
tuned,2026-01-08 12:45:00,339,12.75,25.67277,3435.947,120.7387,415.5636,168.0569,1,1,2405.163,2404.846,366.704,150.5737,517.2777,2,93.20414,424.0735,0,0,0,0,1427.15,0.713575,0.8987969,0.3172331,0,250,0.3172331,2038.142,0,0,27.53452,0,168.0569,443.2667,375.6254,67.64128,557.1716,0,1161.84,0,-5.684342e-14,2.213785e-13,4.263256e-14,93.20414,415.5636,0,0,0,8.509942,0,0
tuned,2026-01-08 13:00:00,340,13,25.83537,3494.974,108.831,423.0751,169.7647,1,1,2446.482,2446.165,365.8228,150.3628,516.1855,2,91.71123,424.4743,0,0,0,0,1426.925,0.7134627,0.8986554,0.3172331,0,250,0.3172331,2080.342,0,0,17.1198,0,169.7647,452.3729,384.6708,67.70204,566.4243,0,1162.38,0,0,1.976197e-13,4.263256e-14,91.71123,423.0751,0,0,0,1.399179,0,0
tuned,2026-01-08 13:15:00,341,13.25,26.19391,3504.951,109.6307,422.6664,181.3909,1,1,2453.466,2453.148,370.9895,151.7563,522.7459,2,99.14394,423.6019,0,0,0,0,1426.701,0.7133504,0.898514,0.3172331,0,250,0.3172331,2082.159,0,0,10.48679,0,181.3909,456.9969,387.8352,69.16178,573.3784,0,1164.847,0,0,1.639799e-13,4.263256e-14,99.14394,422.6664,0,0,0,0.9354831,0,0
tuned,2026-01-08 13:30:00,342,13.5,26.41167,3524.972,98.97327,431.3663,186.0729,1,1,2467.48,2467.163,364.1078,148.1713,512.2791,2,103.7781,408.501,0,0,0,0,1426.476,0.7132381,0.8983725,0.3172331,0,250,0.3172331,2103.055,0,0,0,22.86536,186.0729,461.6672,393.483,68.18416,576.4686,0,1192.38,0,-2.842171e-14,2.520206e-13,4.263256e-14,98.97327,408.501,0,0,0,4.804824,0,4.263256e-14
tuned,2026-01-08 13:45:00,343,13.75,26.6511,3498.952,135.163,421.4849,194.561,1,1,2449.266,2448.949,360.9512,147.3704,508.3217,2,98.81212,409.5095,0,0,0,0,1426.252,0.7131258,0.8982311,0.3172331,0,250,0.3172331,2087.998,0,0,36.35091,11.9754,194.561,460.5287,392.6004,67.9283,576.5536,0,1236.47,0,-8.526513e-14,-3.154144e-13,4.263256e-14,98.81212,409.5095,0,0,0,0,0,-5.684342e-14
tuned,2026-01-08 14:00:00,344,14,27.03553,3485.776,103.7252,418.7751,203.2015,1,1,2440.043,2439.726,351.5094,144.8116,496.321,1,85.33206,410.9889,0,0,0,0,1426.027,0.7130135,0.8980897,0.3172331,0,250,0.3172331,2088.217,0,0,18.39317,7.786206,203.2015,462.4718,395.7886,66.6832,579.1138,0,1203.387,0,0,4.13225e-13,4.263256e-14,85.33206,410.9889,0,0,0,0,0,0
tuned,2026-01-08 14:15:00,345,14.25,27.24463,3497.82,121.1704,428.3943,205.7224,1,1,2448.474,2448.157,355.3933,146.1817,501.5751,2,88.20743,413.3676,0,0,0,0,1425.803,0.7129013,0.8979483,0.3172331,0,250,0.3172331,2092.763,0,0,32.96298,15.02672,205.7224,466.1016,398.3871,67.71453,583.731,0,1250.244,0,0,-1.570966e-13,4.263256e-14,88.20743,413.3676,0,0,0,0,0,0
tuned,2026-01-08 14:30:00,346,14.5,27.46009,3524.031,125.4929,424.8053,216.3632,1,1,2466.822,2466.504,353.3443,145.6884,499.0328,1,84.76084,414.2719,0,0,0,0,1425.578,0.7127891,0.897807,0.3172331,0,250,0.3172331,2113.16,0,0,40.73202,10.53335,216.3632,471.7227,404.0931,67.6296,591.156,0,1270.745,0,2.842171e-14,-7.349676e-14,4.263256e-14,84.76084,414.2719,0,0,0,0,0,0
tuned,2026-01-08 14:45:00,347,14.75,27.59828,3509.64,147.0663,412.3642,214.3272,1,1,2456.748,2456.431,352.3699,144.8621,497.232,1,88.09678,409.1352,0,0,0,0,1425.354,0.7126768,0.8976656,0.3172331,0,250,0.3172331,2104.061,0,0,58.96951,3.228954,214.3272,471.1658,403.5259,67.63988,589.4926,0,1286.278,0,-2.842171e-14,-1.112443e-13,4.263256e-14,88.09678,409.1352,0,0,0,0,0,0
tuned,2026-01-08 15:00:00,348,15,27.96056,3535.95,149.0832,411.9904,219.6227,1,1,2475.165,2474.848,351.9415,143.9671,495.9086,1,94.03215,401.8765,0,0,0,0,1425.129,0.7125647,0.8975243,0.3172331,0,250,0.3172331,2122.906,0,0,55.05108,10.11394,219.6227,478.3538,410.2758,68.07802,596.6875,0,1305.785,0,0,-1.351141e-13,4.263256e-14,94.03215,401.8765,0,0,0,0,0,0
tuned,2026-01-08 15:15:00,349,15.25,28.21437,3576.26,136.0239,415.8933,226.7659,1,1,2503.382,2503.065,361.5654,147.499,509.0643,2,100.0075,409.0568,0,0,0,0,1424.905,0.7124525,0.897383,0.3172331,0,250,0.3172331,2141.5,0,0,36.01642,6.836436,226.7659,486.4318,416.1145,70.31735,607.6763,0,1289.274,0,-2.842171e-14,-9.769963e-15,4.263256e-14,100.0075,409.0568,0,0,0,0,0,0
tuned,2026-01-08 15:30:00,350,15.5,28.22359,3503.382,138.1072,402.1244,225.4387,1,1,2452.368,2452.05,343.0613,141.4402,484.5016,1,82.3648,402.1368,0,0,0,0,1424.681,0.7123403,0.8972418,0.3172331,0,250,0.3172331,2108.989,0,0,55.74239,0,225.4387,476.6132,409.8782,66.735,595.132,0,1286.42,0,0,4.009015e-13,4.263256e-14,82.3648,402.1244,0,0,0,0.01237039,0,0
tuned,2026-01-08 15:45:00,351,15.75,28.38653,3485.731,146.1262,398.3381,222.8347,1,1,2440.012,2439.695,359.8952,145.8062,505.7013,2,108.0482,397.6532,0,0,0,0,1424.456,0.7122282,0.8971005,0.3172331,0,250,0.3172331,2079.799,0,0,38.07801,0.6849666,222.8347,475.8694,405.6181,70.25133,594.8831,0,1256.632,0,-2.842171e-14,3.240741e-13,4.263256e-14,108.0482,397.6532,0,0,0,0,0,0
tuned,2026-01-08 16:00:00,352,16,28.31458,3484.108,143.5644,406.6998,216.3241,1,1,2438.875,2438.558,366.7142,147.1318,513.846,2,122.175,391.671,0,0,0,0,1424.232,0.7121161,0.8969593,0.3172331,0,250,0.3172331,2071.844,0,0,21.38931,15.02888,216.3241,474.9147,403.4438,71.47091,592.6998,0,1248.221,0,-5.684342e-14,-1.031397e-13,4.263256e-14,122.175,391.671,0,0,0,0,0,-5.684342e-14
tuned,2026-01-08 16:15:00,353,16.25,28.52182,3457.848,159.4751,394.9442,210.8245,1,1,2420.493,2420.176,395.54,155.7584,551.2984,2,156.4832,394.8152,0,0,0,0,1424.008,0.712004,0.8968181,0.3172331,0,250,0.3172331,2024.636,0,0,2.991866,0.1289973,210.8245,473.4369,396.0091,77.42779,593.0038,0,1191.391,0,-2.842171e-14,1.664224e-13,4.263256e-14,156.4832,394.8152,0,0,0,0,0,-5.684342e-14
tuned,2026-01-08 16:30:00,354,16.5,28.65886,3479.245,187.6566,384.809,205.1402,1,1,2435.471,2435.154,410.4795,159.489,569.9685,2,180.4866,389.4819,0,0,0,0,1423.784,0.7118919,0.8966769,0.3172331,0,250,0.3172331,2024.675,0,0,7.169911,0,205.1402,477.7753,397.1878,80.58749,596.9199,0,1206.208,0,-8.526513e-14,3.615996e-13,4.263256e-14,180.4866,384.809,0,0,0,4.672914,0,0
tuned,2026-01-08 16:45:00,355,16.75,28.67218,3454.795,220.735,387.2956,205.5343,1,1,2418.357,2418.039,438.3603,167.0421,605.4024,2,220.317,385.0854,0,0,0,0,1423.56,0.7117798,0.8965358,0.3172331,0,250,0.3172331,1979.679,0,0,0.4180744,2.21013,205.5343,474.5542,388.4725,86.0817,595.8465,0,1196.227,0,-2.842171e-14,-2.882139e-13,4.263256e-14,220.317,385.0854,0,0,0,0,0,0
tuned,2026-01-08 17:00:00,356,17,28.63982,3436.822,261.2149,387.0791,194.3782,1,1,2405.776,2405.458,466.1411,175.3303,641.4713,2,253.5964,387.875,0,0,0,0,1423.336,0.7116678,0.8963946,0.3172331,0,250,0.3172331,1939.317,0,0,7.618565,0,194.3782,471.7558,380.2866,91.46922,593.7331,0,1200.608,0,8.526513e-14,1.750822e-13,4.263256e-14,253.5964,387.0791,0,0,0,0.7958368,0,5.684342e-14
tuned,2026-01-08 17:15:00,357,17.25,28.41243,3371.368,292.0809,385.6383,188.3782,1,1,2359.958,2359.64,497.7712,184.1117,681.8829,2,296.9957,384.8873,0,0,0,0,1423.111,0.7115557,0.8962535,0.3172331,0,250,0.3172331,1861.869,0,0,0,0.7509958,188.3782,460.5126,363.3176,97.19496,584.1887,0,1169.673,0,-8.526513e-14,7.271961e-14,4.263256e-14,292.0809,384.8873,0,0,0,4.914763,0,-5.684342e-14
tuned,2026-01-08 17:30:00,358,17.5,28.50636,3378.342,375.1129,384.7999,180.1828,1,1,2364.839,2364.522,540.7615,196.1295,736.891,2,355.2875,381.6035,0,0,0,0,1422.887,0.7114437,0.8961124,0.3172331,0,250,0.3172331,1823.76,0,0,19.82542,3.196402,180.1828,462.3973,356.6001,105.7972,587.9609,0,1215.634,0,-5.684342e-14,4.545253e-13,4.263256e-14,355.2875,381.6035,0,0,0,0,0,0
tuned,2026-01-08 17:45:00,359,17.75,28.46941,3347.926,413.0449,378.2216,177.8984,1,1,2343.548,2343.231,582.2635,207.5349,789.7983,2,413.2134,376.5849,0,0,0,0,1422.663,0.7113317,0.8959714,0.3172331,0,250,0.3172331,1760.968,0,0,0,1.636729,177.8984,457.8705,344.0488,113.8216,586.3406,0,1175.504,0,5.684342e-14,-3.572698e-13,4.263256e-14,413.0449,376.5849,0,0,0,0.1685756,0,0
tuned,2026-01-08 18:00:00,360,18,28.39256,3338.474,494.3866,6.665097,173.1346,1,1,2336.932,2336.615,377.9002,109.0198,486.92,1,484.0087,2.911304,0,0,0,0,1422.439,0.7112197,0.8958303,0.3172331,0,250,0.3172331,1958.714,0,0,10.37786,3.753792,173.1346,455.825,382.0527,73.77236,524.8428,0,1074.063,0,4.263256e-14,-4.025669e-13,4.263256e-14,484.0087,2.911304,0,0,0,0,0,2.220446e-14
tuned,2026-01-08 18:15:00,361,18.25,28.43612,3310.131,568.0334,3.501354,160.5085,1,1,2317.092,2316.775,421.6397,121.4433,543.0831,2,541.6669,1.416111,0,0,0,0,1422.216,0.7111078,0.8956893,0.3172331,0,250,0.3172331,1895.135,0,0,26.36647,2.085243,160.5085,452.378,369.9971,82.38086,522.7773,0,1094.634,0,-4.263256e-14,-4.483081e-13,4.263256e-14,541.6669,1.416111,0,0,0,0,0,-3.93019e-14
tuned,2026-01-08 18:30:00,362,18.5,28.28323,3273.414,611.7455,2.249561,143.7478,0,1,2291.39,2291.073,474.8099,136.6572,611.4671,2,610.8177,0.6494244,0,0,0,0,1421.992,0.7109958,0.8955483,0.3172331,0,250,0.3172331,1816.263,0,0,0.9277915,1.600136,143.7478,445.8959,353.4379,92.45796,0,518.068,2853.735,0,2.842171e-14,-3.520517e-13,4.263256e-14,610.8177,0.6494244,0,0,0,0,0,2.420286e-14
tuned,2026-01-08 18:45:00,363,18.75,28.12741,3253.354,649.4613,0,132.157,0,1,2277.348,2277.031,523.3407,150.7907,674.1313,2,671.8585,2.272807,0,0,0,0,1421.768,0.7108839,0.8954073,0.3172331,0,250,0.3172331,1753.69,0,0,0,0,132.157,441.6901,340.127,101.5631,0,516.5495,2841.022,0,-8.526513e-14,2.964295e-14,4.263256e-14,649.4613,0,0,0,0,24.67006,0,-4.263256e-14
tuned,2026-01-08 19:00:00,364,19,27.94464,3207.165,692.208,2.25438,122.1862,0,0,2245.016,2244.699,170.982,49.75174,220.7338,1,215.4149,5.318899,0,0,0,476.7931,1302.346,0.6511729,0.8952664,0.3172331,0,250,0.3172331,2073.717,0,0,0,0,122.1862,433.7282,400.6338,33.09434,0,473.9915,2606.953,0,-1.421085e-14,-6.905587e-14,4.263256e-14,692.208,2.25438,0,500,0,3.064519,0,1.776357e-15
tuned,2026-01-08 19:15:00,365,19.25,27.6638,3192.035,700.0831,4.473844,102.9696,0,0,2234.425,2234.107,188.3911,54.89339,243.2845,1,236.709,6.575531,0,0,0,463.3742,1186.297,0.5931486,0.820068,0.3172331,0,250,0.3172331,2045.716,0,0,0,0,102.9696,429.1208,392.8794,36.2414,0,467.5481,2571.515,0,1.421085e-14,-3.153033e-14,4.263256e-14,700.0831,4.473844,0,500,0,2.101687,0,-2.309264e-14
tuned,2026-01-08 19:30:00,366,19.5,27.86135,3210.047,700.3692,0.2918368,105.8402,0,0,2247.033,2246.716,184.3857,53.55774,237.9434,1,233.0931,4.850332,0,0,0,467.2761,1069.291,0.5346457,0.7469939,0.3172331,0,250,0.3172331,2062.33,0,0,0,0,105.8402,433.3508,397.73,35.62082,0,471.6995,2594.347,0,7.105427e-15,3.811396e-13,4.263256e-14,700.3692,0.2918368,0,500,0,4.558495,0,3.552714e-15
tuned,2026-01-08 19:45:00,367,19.75,27.70272,3217.773,705.3039,5.402592,101.6145,0,0,2252.441,2252.124,169.2656,48.78286,218.0485,1,217.1987,0.8497718,0,0,0,488.1052,947.0968,0.4735484,0.6733171,0.3172331,0,250,0.3172331,2082.858,0,0,0,4.55282,101.6145,432.9369,400.3418,32.59516,0,468.6557,2585.46,0,0,-1.858513e-13,4.263256e-14,705.3039,0.8497718,0,500,0,0,0,2.575717e-14
tuned,2026-01-08 20:00:00,368,20,27.51186,3174.608,684.3295,4.918542,88.79286,0,0,2222.225,2221.908,148.4482,42.70398,191.1521,1,191.1521,0,0,0,0,493.1774,823.6533,0.4118267,0.596373,0.3172331,0,250,0.3172331,2073.46,0,0,0,4.918542,88.79286,425.4125,396.9335,28.47896,0,456.6356,2519.98,0,0,2.131628e-13,4.263256e-14,684.3295,0,0,500,0,0,0,0
tuned,2026-01-08 20:15:00,369,20.25,27.47249,3181.606,656.5565,3.249997,82.23604,0,0,2227.124,2226.807,0,0,0,0,0,0,0,0,0,500,698.5237,0.3492618,0.5186424,0.3172331,0,250,0.3172331,2226.807,0,0,156.5565,3.249997,82.23604,425.9971,425.9364,0.06067932,0,441.6663,2704.831,0,0,-7.427392e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-08 20:30:00,370,20.5,26.89368,3155.181,629.7217,0,70.69662,0,0,2208.627,2208.309,0,0,0,0,0,0,0,0,0,500,573.4137,0.2867069,0.4398501,0.3172331,0,250,0.3172331,2208.309,0,0,129.7217,0,70.69662,417.376,417.3161,0.05994924,0,430.676,2592.488,0,0,-1.869616e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-08 20:45:00,371,20.75,26.71591,3125.607,561.5406,11.49917,65.8479,0,0,2187.925,2187.608,0,0,0,0,0,0,0,0,0,500,448.3235,0.2241617,0.3610702,0.3172331,0,250,0.3172331,2187.608,0,0,61.54065,11.49917,65.8479,411.9417,411.8819,0.05972852,0,424.2797,2459.532,0,0,6.128431e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-08 21:00:00,372,21,26.53394,3130.243,498.4827,10.47571,60.40882,0,0,2191.17,2190.853,0,0,0,0,0,0,0,0,0,488.0053,326.2515,0.1631258,0.2823027,0.3172331,0,250,0.3172331,2190.853,0,0,10.55065,10.40245,60.40882,411.0037,410.9442,0.05950426,0,422.2752,2358.658,0,0,1.403877e-13,4.263256e-14,487.9321,0.07326277,0,488.0053,0,0,0,-2.77417e-14
tuned,2026-01-08 21:15:00,373,21.25,26.2148,3135.257,424.9795,7.50721,57.37906,0,0,2194.68,2194.362,0,0,0,0,0,0,0,0,0,426.6227,219.5445,0.1097723,0.2054358,0.3172331,0,250,0.3172331,2194.362,0,0,0,5.864035,57.37906,408.969,408.9098,0.059115,0,419.6022,2317.927,0,0,6.949996e-14,4.263256e-14,424.9795,1.643175,0,441.6306,0,0,0,8.437695e-15
tuned,2026-01-08 21:30:00,374,21.5,26.07516,3104.88,354.952,8.395903,53.08816,0,0,2173.416,2173.099,221.3977,63.68932,285.087,1,285.087,0,0,0,0,69.86491,202.0437,0.1010219,0.138244,0.3172331,0,250,0.3172331,1951.701,0,0,0,8.395903,53.08816,403.8506,362.653,41.19769,0,436.2068,2413.62,0,-1.421085e-14,3.175238e-14,4.263256e-14,354.952,0,0,78.0398,0,0,0,0
tuned,2026-01-08 21:45:00,375,21.75,25.60373,3117.314,295.8239,6.056437,45.92134,0,0,2182.12,2181.803,232.8373,66.98013,299.8174,1,299.8174,0,0,0,0,0,202.0119,0.101006,0.127224,0.3172331,0,250,0.3172331,1948.966,0,0,0,6.056437,45.92134,401.5983,358.6884,42.90985,0,434.1199,2398.107,0,-1.421085e-14,-3.114176e-14,4.263256e-14,295.8239,0,0,8.047658,0,3.993496,0,0
tuned,2026-01-08 22:00:00,376,22,25.3931,3102.917,267.5524,0,32.89043,0,0,2172.042,2171.725,201.491,57.96275,259.4537,1,259.4537,0,0,0,0,7.920455,200,0.1,0.1272039,0.3172331,0,250,0.3172331,1970.234,0,0,0.1782275,0,32.89043,398.0461,361.063,36.98316,0,425.0532,2338.1,0,-2.131628e-14,8.326673e-17,4.263256e-14,267.3742,0,0,7.920455,0,0,0,0
tuned,2026-01-08 22:15:00,377,22.25,25.28987,3143.074,230.1829,0,33.95164,0,0,2200.151,2199.834,183.9096,53.15222,237.0618,1,234.6118,2.32411,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2015.925,0,0,0,0,33.95164,402.3601,368.669,33.69111,0,428.0303,2354.167,0,-1.421085e-14,0,4.263256e-14,230.1829,0,0,0,0.1259371,6.753018,0,-2.131628e-14
tuned,2026-01-08 22:30:00,378,22.5,24.77508,3085.351,189.5412,0,23.40056,1,0,2159.746,2159.429,150.9786,43.97119,194.9498,1,189.7511,5.072701,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2008.45,0,0,0,0,23.40056,38.87543,36.1521,2.723325,84.35888,0,168.7178,0,2.131628e-14,0,4.263256e-14,189.5412,0,0,0,0.1259371,5.282594,0,-8.881784e-16
tuned,2026-01-08 22:45:00,379,22.75,24.36009,3068.845,161.2085,5.074264,27.12424,1,0,2148.191,2147.874,132.9312,38.34969,171.2809,1,170.1253,1.029699,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2014.943,0,0,0,4.044565,27.12424,38.66744,36.26897,2.398472,79.48802,0,165.9529,0,-7.105427e-15,0,4.263256e-14,161.2085,1.029699,0,0,0.1259371,8.916744,0,1.776357e-15
tuned,2026-01-08 23:00:00,380,23,24.11133,3053.685,143.3805,5.248236,27.98052,1,1,2137.58,2137.262,506.6464,145.7735,652.42,2,152.1666,0.2533563,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1630.616,0,0,0,4.994879,27.98052,38.47643,29.35109,9.125346,180.1231,0,368.8625,0,0,1.24345e-13,4.263256e-14,143.3805,0.2533563,0,0,500,8.78608,0,-5.684342e-14
tuned,2026-01-08 23:15:00,381,23.25,23.87733,3027.09,129.3182,9.96786,26.25872,1,1,2118.963,2118.645,485.4366,139.6452,625.0818,2,125.0818,0,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1633.209,0,0,4.236368,9.96786,26.25872,38.14133,29.39776,8.743569,173.7124,0,371.9271,0,0,-1.216804e-13,4.263256e-14,125.0818,0,0,0,500,0,0,0
tuned,2026-01-08 23:30:00,382,23.5,23.55892,2992.771,138.5302,7.687753,25.96329,1,1,2094.94,2094.623,488.8026,140.8408,629.6434,2,127.5055,2.137906,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1605.82,0,0,11.02471,5.549847,25.96329,37.70892,28.90476,8.804157,174.3339,0,377.2589,0,2.842171e-14,1.301736e-13,4.263256e-14,127.5055,2.137906,0,0,500,0,0,0
tuned,2026-01-08 23:45:00,383,23.75,23.37138,3028.029,145.821,3.748733,20.32931,1,1,2119.62,2119.303,489.4579,141.0315,630.4894,2,128.3301,2.159303,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1629.845,0,0,17.49086,1.58943,20.32931,38.15316,29.33721,8.815952,173.9484,0,380.8103,0,-2.842171e-14,8.903989e-14,4.263256e-14,128.3301,2.159303,0,0,500,0,0,-5.684342e-14
tuned,2026-01-09 00:00:00,384,0,23.16738,3032.811,132.2501,10.71025,18.09844,1,1,2122.968,2122.651,493.6878,142.9098,636.5976,2,128.2171,8.38045,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1628.963,0,0,4.033023,2.329798,18.09844,38.21342,29.32133,8.892091,175.4054,0,361.7866,0,5.684342e-14,2.131628e-14,4.263256e-14,128.2171,8.38045,0,0,500,0,0,5.684342e-14
tuned,2026-01-09 00:15:00,385,0.25,22.75679,2995.534,113.6903,5.955797,16.59679,1,1,2096.874,2096.557,484.7439,139.9819,624.7258,2,119.6847,5.041097,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1611.813,0,0,0,0.9146998,16.59679,37.74373,29.01263,8.731101,171.8825,0,345.3429,0,0,-1.135758e-13,4.263256e-14,113.6903,5.041097,0,0,500,5.994376,0,0
tuned,2026-01-09 00:30:00,386,0.5,22.51298,2985.606,110.0355,5.342597,21.67635,1,1,2089.924,2089.607,484.6991,139.9252,624.6243,2,119.9948,4.629501,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1604.908,0,0,0,0.7130955,21.67635,37.61864,28.88834,8.730294,172.568,0,346.366,0,-5.684342e-14,-2.081668e-13,4.263256e-14,110.0355,4.629501,0,0,500,9.95934,0,2.842171e-14
tuned,2026-01-09 00:45:00,387,0.75,22.11938,2981.505,126.2049,1.398045,27.30012,1,1,2087.053,2086.736,462.5435,133.3447,595.8882,2,93.20614,2.682058,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1624.192,0,0,32.99875,0,27.30012,37.56696,29.23546,8.331493,167.2734,0,391.4697,0,-2.842171e-14,4.474199e-13,4.263256e-14,93.20614,1.398045,0,0,500,1.284013,0,-2.198242e-14
tuned,2026-01-09 01:00:00,388,1,21.62806,2995.317,137.1405,0.8188491,23.53851,1,1,2096.722,2096.405,458.9695,132.4445,591.414,2,87.52866,3.885368,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1637.435,0,0,49.61183,0,23.53851,37.741,29.47384,8.267162,165.9277,0,417.4357,0,0,-1.731948e-14,4.263256e-14,87.52866,0.8188491,0,0,500,3.066519,0,1.687539e-14
tuned,2026-01-09 01:15:00,389,1.25,21.10206,2974.127,130.8536,0,20.49543,1,1,2081.889,2081.572,115.7743,34.22573,150,1,82.08096,8.663424,0,0,59.25562,0,1338.614,0.6693071,0.8337089,0.3172331,0,250,0.3172331,1965.797,0,0,48.77264,0,20.49543,37.474,35.38435,2.089647,73.06702,0,230.2668,0,-1.421085e-14,1.709743e-13,4.263256e-14,82.08096,0,0,0,59.25562,8.663424,0,3.552714e-15
tuned,2026-01-09 01:30:00,390,1.5,21.03384,3017.272,136.8647,0,23.15577,1,1,2112.09,2111.773,116.1376,33.8624,150,1,92.00194,4.262806,0,0,53.73525,0,1351.837,0.6759186,0.8429057,0.3172331,0,250,0.3172331,1995.635,0,0,44.86275,0,23.15577,38.01762,35.92144,2.096187,73.68456,0,224.7574,0,0,-1.187939e-14,4.263256e-14,92.00194,0,0,0,53.73525,4.262806,0,-3.552714e-15
tuned,2026-01-09 01:45:00,391,1.75,20.8201,3016.072,136.4648,0,29.36101,1,1,2111.25,2110.933,116.1669,33.8331,150,1,101.3575,3.907814,0,0,44.73472,0,1362.808,0.6814041,0.8512321,0.3172331,0,250,0.3172331,1994.766,0,0,35.10735,0,29.36101,38.0025,35.90579,2.096714,74.6654,0,209.891,0,0,2.781109e-13,4.263256e-14,101.3575,0,0,0,44.73472,3.907814,0,3.108624e-15
tuned,2026-01-09 02:00:00,392,2,20.88558,3049.515,152.2532,1.537919,18.85221,1,1,2134.661,2134.343,116.2161,33.78387,150,1,87.38221,3.311601,0,0,59.30619,0,1377.42,0.6887101,0.8581403,0.3172331,0,250,0.3172331,2018.127,0,0,64.87095,0,18.85221,38.42389,36.32629,2.097601,73.27722,0,258.4568,0,-7.105427e-15,2.026157e-13,4.263256e-14,87.38221,1.537919,0,0,59.30619,1.773682,0,6.217249e-15
