controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-09 02:15:00,393,2.25,20.51127,3057.532,160.2077,0,9.141699,1,1,2140.272,2139.955,116.4206,33.57942,150,1,83.34507,0.835218,0,0,65.81971,0,1393.658,0.6968291,0.8673413,0.3172331,0,250,0.3172331,2023.534,0,0,76.86262,0,9.141699,38.5249,36.42362,2.101281,71.52824,0,275.6445,0,0,-3.474998e-14,4.263256e-14,83.34507,0,0,0,65.81971,0.835218,0,-2.997602e-15
tuned,2026-01-09 02:30:00,394,2.5,20.29353,3044.752,134.0821,6.566222,10.03492,1,1,2131.326,2131.009,116.4895,33.51046,150,1,99.5854,0,0,0,50.4146,0,1406.042,0.7030212,0.8775662,0.3172331,0,250,0.3172331,2014.519,0,0,34.49674,6.566222,10.03492,38.36387,36.26135,2.102522,71.43937,0,213.7124,0,-1.421085e-14,2.853273e-13,4.263256e-14,99.5854,0,0,0,50.4146,0,0,0
tuned,2026-01-09 02:45:00,395,2.75,20.17711,3037.46,112.1743,9.050841,11.22442,1,1,2126.222,2125.905,116.3469,33.65311,150,1,104.4844,1.727814,0,0,43.78781,0,1416.768,0.708384,0.8853643,0.3172331,0,250,0.3172331,2009.558,0,0,7.689951,7.323027,11.22442,38.272,36.17204,2.099954,71.68642,0,169.2702,0,0,4.03455e-13,4.263256e-14,104.4844,1.727814,0,0,43.78781,0,0,0
tuned,2026-01-09 03:00:00,396,3,20.00861,3046.253,84.3464,5.168785,8.569093,1,1,2132.377,2132.06,116.3615,33.63845,150,1,90.381,1.550267,0,0,58.06873,0,1431.062,0.7155311,0.8921181,0.3172331,0,250,0.3172331,2015.698,0,0,0,3.618518,8.569093,38.38279,36.28257,2.100218,71.33762,0,148.9172,0,-7.105427e-15,-1.755263e-13,4.263256e-14,84.3464,1.550267,0,0,58.06873,6.034608,0,0
tuned,2026-01-09 03:15:00,397,3.25,19.93619,3048.434,96.84211,11.44065,8.090144,1,1,2133.904,2133.586,116.2621,33.73786,150,1,107.1446,2.754267,0,0,40.1011,0,1440.862,0.7204311,0.9011189,0.3172331,0,250,0.3172331,2017.324,0,0,0,8.686387,8.090144,38.41027,36.31184,2.098429,71.38536,0,157.7547,0,-7.105427e-15,2.902123e-13,4.263256e-14,96.84211,2.754267,0,0,40.1011,10.30252,0,-7.105427e-15
tuned,2026-01-09 03:30:00,398,3.5,19.82933,3053.589,104.9881,10.00106,11.01294,1,1,2137.512,2137.195,116.4444,33.55565,150,1,126.7947,0.5472987,0,0,22.65799,0,1446.3,0.72315,0.9072898,0.3172331,0,250,0.3172331,2020.75,0,0,0,9.453761,11.01294,38.47522,36.37351,2.101709,71.74384,0,159.7954,0,-7.105427e-15,3.691492e-13,4.263256e-14,104.9881,0.5472987,0,0,22.65799,21.80663,0,0
tuned,2026-01-09 03:45:00,399,3.75,19.63657,3071.11,133.8274,7.763786,3.769761,1,1,2149.777,2149.46,116.2833,33.71666,150,1,136.4145,2.497467,0,0,11.08808,0,1448.844,0.7244221,0.9107139,0.3172331,0,250,0.3172331,2033.176,0,0,0,5.266319,3.769761,38.69598,36.59717,2.09881,70.93284,0,150.9501,0,7.105427e-15,-4.375389e-13,4.263256e-14,133.8274,2.497467,0,0,11.08808,2.587048,0,1.065814e-14
tuned,2026-01-09 04:00:00,400,4,19.23572,3097.583,133.2874,5.421075,1.995099,1,1,2168.308,2167.991,123.8876,36.27784,160.1655,1,154.1531,6.012331,0,0,0,0,1448.616,0.7243081,0.912316,0.3172331,0,250,0.3172331,2044.103,0,0,0,0,1.995099,39.02955,36.79386,2.235687,73.39695,0,146.7939,0,7.105427e-15,1.709743e-13,4.263256e-14,133.2874,5.421075,0,0,0,21.457,0,1.065814e-14
tuned,2026-01-09 04:15:00,401,4.25,19.03308,3065.166,139.825,4.911144,8.924843,1,1,2145.616,2145.299,141.9925,41.44307,183.4356,1,177.8276,5.608009,0,0,0,0,1448.388,0.7241941,0.9121724,0.3172331,0,250,0.3172331,2003.306,0,0,0,0,8.924843,38.62109,36.05952,2.561575,78.95229,0,157.9046,0,7.105427e-15,-2.635669e-13,4.263256e-14,139.825,4.911144,0,0,0,38.69939,0,7.105427e-15
tuned,2026-01-09 04:30:00,402,4.5,19.19412,3025.532,172.2501,11.85069,9.391303,1,1,2117.872,2117.555,157.3577,45.7606,203.1183,1,198.475,4.643285,0,0,0,0,1448.16,0.7240801,0.9120288,0.3172331,0,250,0.3172331,1960.197,0,0,0,7.207409,9.391303,38.1217,35.28355,2.838148,82.57402,0,177.5808,0,-1.421085e-14,-3.799183e-13,4.263256e-14,172.2501,4.643285,0,0,0,26.22483,0,1.421085e-14
tuned,2026-01-09 04:45:00,403,4.75,19.24257,3012.805,224.9298,11.1183,14.17752,1,1,2108.964,2108.646,184.5065,53.07686,237.5834,1,237.5834,0,0,0,0,0,1447.932,0.7239661,0.9118852,0.3172331,0,250,0.3172331,1924.14,0,0,0,11.1183,14.17752,37.96135,34.63452,3.326828,90.02293,0,199.2249,0,-2.131628e-14,-9.925394e-14,4.263256e-14,224.9298,0,0,0,0,12.6536,0,0
tuned,2026-01-09 05:00:00,404,5,19.38417,3056.61,292.9678,8.15266,19.35274,1,1,2139.627,2139.31,238.33,69.02979,307.3598,1,302.943,4.416863,0,0,0,0,1447.704,0.7238521,0.9117417,0.3172331,0,250,0.3172331,1900.98,0,0,0,3.735797,19.35274,38.51329,34.21764,4.295651,106.4108,0,219.2659,0,-2.842171e-14,-2.512435e-13,4.263256e-14,292.9678,4.416863,0,0,0,9.975117,0,-2.664535e-14
tuned,2026-01-09 05:15:00,405,5.25,19.28317,3058.991,342.774,0,19.93175,1,1,2141.294,2140.977,292.2452,84.83662,377.0818,1,369.8703,7.211472,0,0,0,0,1447.476,0.7237382,0.9115981,0.3172331,0,250,0.3172331,1848.731,0,0,0,0,19.93175,38.54329,33.27717,5.266123,121.3659,0,242.7318,0,1.421085e-14,1.533218e-13,4.263256e-14,342.774,0,0,0,0,34.30777,0,-7.105427e-15
tuned,2026-01-09 05:30:00,406,5.5,19.25009,3052.011,424.853,2.574247,19.09633,1,1,2136.408,2136.091,350.4962,101.1337,451.6299,1,448.7445,2.885392,0,0,0,0,1447.248,0.7236242,0.9114546,0.3172331,0,250,0.3172331,1785.595,0,0,0,0,19.09633,38.45534,32.1407,6.314641,136.3884,0,272.7768,0,-4.263256e-14,2.856604e-13,4.263256e-14,424.853,2.574247,0,0,0,24.20267,0,-2.131628e-14
tuned,2026-01-09 05:45:00,407,5.75,19.14376,3072.534,486.2915,6.768613,16.28406,1,1,2150.774,2150.456,405.4365,116.8402,522.2767,2,520.3151,1.961652,0,0,0,0,1447.021,0.7235103,0.9113111,0.3172331,0,250,0.3172331,1745.02,0,0,0,4.806961,16.28406,38.71392,31.41036,7.303568,150.9009,0,310.0937,0,7.105427e-14,2.269296e-13,4.263256e-14,486.2915,1.961652,0,0,0,34.02354,0,4.973799e-14
tuned,2026-01-09 06:00:00,408,6,19.21948,3100.629,565.2623,3.530315,8.681393,1,1,2170.44,2170.123,463.1085,133.4059,596.5144,2,594.7854,1.728973,0,0,0,0,1446.793,0.7233964,0.9111677,0.3172331,0,250,0.3172331,1707.014,0,0,0,1.801342,8.681393,39.06792,30.72626,8.341663,165.547,0,334.2013,0,-2.842171e-14,5.884182e-14,4.263256e-14,565.2623,1.728973,0,0,0,29.52309,0,-2.131628e-14
tuned,2026-01-09 06:15:00,409,6.25,19.26689,3080.41,633.9458,9.901067,15.92102,1,1,2156.287,2155.97,515.7711,148.5459,664.317,2,662.677,1.640007,0,0,0,0,1446.565,0.7232825,0.9110242,0.3172331,0,250,0.3172331,1640.199,0,0,0,8.261059,15.92102,38.81317,29.52358,9.28959,180.6664,0,375.5831,0,-1.136868e-13,-1.364464e-13,4.263256e-14,633.9458,1.640007,0,0,0,28.73114,0,0
tuned,2026-01-09 06:30:00,410,6.5,19.38005,3070.055,723.9743,3.368702,10.24014,1,1,2149.039,2148.721,565.0231,162.5398,727.5629,2,727.5629,0,0,0,0,0,1446.337,0.7231687,0.9108808,0.3172331,0,250,0.3172331,1583.698,0,0,0,3.368702,10.24014,38.6827,28.50657,10.17613,192.7201,0,391.2512,0,2.842171e-14,-2.758904e-13,4.263256e-14,723.9743,0,0,0,0,3.588554,0,0
tuned,2026-01-09 06:45:00,411,6.75,19.67734,3087.52,775.9532,0,11.25119,1,1,2161.264,2160.947,606.8828,174.7976,781.6804,2,779.6479,2.032519,0,0,0,0,1446.11,0.7230548,0.9107374,0.3172331,0,250,0.3172331,1554.064,0,0,0,0,11.25119,38.90275,27.97315,10.9296,204.6196,0,409.2392,0,-1.136868e-13,-2.764455e-13,4.263256e-14,775.9532,0,0,0,0,5.727163,0,7.105427e-15
tuned,2026-01-09 07:00:00,412,7,19.64779,3102.966,810.8436,0,20.91016,1,1,2172.077,2171.759,611.7945,176.2063,788.0008,2,786.0085,1.992306,0,0,0,0,1445.882,0.722941,0.9105941,0.3172331,0,250,0.3172331,1559.965,0,0,24.83509,0,20.91016,39.09738,28.07937,11.01801,207.7199,0,458.2803,0,2.842171e-14,-5.373479e-14,4.263256e-14,786.0085,0,0,0,0,1.992306,0,2.109424e-14
tuned,2026-01-09 07:15:00,413,7.25,19.83859,3102.939,768.4604,3.266117,24.73383,1,1,2172.057,2171.74,616.7388,178.1616,794.9004,2,787.8943,7.006127,0,0,0,0,1445.654,0.7228272,0.9104507,0.3172331,0,250,0.3172331,1555.001,0,0,0,0,24.73383,39.09703,27.99002,11.10701,210.2279,0,420.4558,0,5.684342e-14,-4.33098e-13,4.263256e-14,768.4604,3.266117,0,0,0,23.17395,0,-1.065814e-14
tuned,2026-01-09 07:30:00,414,7.5,19.76324,3179.551,744.1247,6.405686,23.10095,1,1,2225.686,2225.368,565.182,163.2503,728.4323,2,722.1792,6.253081,0,0,0,0,1445.427,0.7227134,0.9103074,0.3172331,0,250,0.3172331,1660.186,0,0,21.94552,0.1526058,23.10095,40.06234,29.88336,10.17899,196.9356,0,431.9905,0,-1.705303e-13,-4.197753e-13,4.263256e-14,722.1792,6.253081,0,0,0,0,0,-4.618528e-14
tuned,2026-01-09 07:45:00,415,7.75,20.02967,3219.233,679.5154,0,22.20825,1,1,2253.463,2253.146,517.3681,149.4561,666.8243,2,660.9431,5.881127,0,0,0,0,1445.199,0.7225997,0.9101641,0.3172331,0,250,0.3172331,1735.778,0,0,18.57227,0,22.20825,40.56234,31.244,9.318336,184.3729,0,400.783,0,-8.526513e-14,7.183143e-14,4.263256e-14,660.9431,0,0,0,0,5.881127,0,-7.105427e-15
tuned,2026-01-09 08:00:00,416,8,20.10553,3220.338,601.3091,362.6967,22.16549,1,1,2254.237,2253.919,721.3686,247.5163,968.8849,2,592.6274,376.2575,0,0,0,0,1444.972,0.7224859,0.9100208,0.3172331,0,250,0.3172331,1532.551,0,0,8.681683,0,22.16549,40.57626,27.58591,12.99034,278.773,0,572.5219,0,-5.684342e-14,2.184919e-13,4.263256e-14,592.6274,362.6967,0,0,0,13.56085,0,5.684342e-14
tuned,2026-01-09 08:15:00,417,8.25,20.24228,3245.016,515.367,361.0184,29.82497,1,1,2271.511,2271.194,656.871,228.4662,885.3372,2,513.7466,371.5906,0,0,0,0,1444.744,0.7223722,0.9098776,0.3172331,0,250,0.3172331,1614.323,0,0,1.620404,0,29.82497,40.8872,29.05781,11.82939,262.4756,0,527.7463,0,2.842171e-14,1.069145e-13,4.263256e-14,513.7466,361.0184,0,0,0,10.57226,0,5.684342e-14
tuned,2026-01-09 08:30:00,418,8.5,20.41762,3222.599,430.3419,374.5175,31.9735,1,1,2255.819,2255.502,602.1907,212.9502,815.1409,2,441.539,373.6018,0,0,0,0,1444.517,0.7222584,0.9097343,0.3172331,0,250,0.3172331,1653.311,0,0,0,0.9156966,31.9735,40.60475,29.75961,10.84514,248.0351,0,497.6498,0,0,-1.757483e-13,4.263256e-14,430.3419,373.6018,0,0,0,11.19709,0,0
tuned,2026-01-09 08:45:00,419,8.75,20.79964,3260.55,324.4594,374.0506,37.14916,1,1,2282.385,2282.068,550.2141,198.6265,748.8406,2,369.3278,379.5129,0,0,0,0,1444.289,0.7221447,0.9095911,0.3172331,0,250,0.3172331,1731.853,0,0,0,0,37.14916,41.08293,31.17336,9.909564,236.0308,0,472.0617,0,1.136868e-13,3.680389e-13,4.263256e-14,324.4594,374.0506,0,0,0,50.33068,0,5.684342e-14
tuned,2026-01-09 09:00:00,420,9,20.97017,3267.289,262.3221,384.8529,35.60455,1,1,2287.102,2286.785,513.6576,188.8314,702.489,2,316.1941,386.2949,0,0,0,0,1444.062,0.7220311,0.9094479,0.3172331,0,250,0.3172331,1773.127,0,0,0,0,35.60455,41.16784,31.91629,9.251547,226.7384,0,453.4767,0,0,7.660539e-15,4.263256e-14,262.3221,384.8529,0,0,0,55.31391,0,0
tuned,2026-01-09 09:15:00,421,9.25,21.0893,3263.894,200.4556,391.5456,33.79047,1,1,2284.726,2284.409,457.0258,172.495,629.5207,2,243.6504,385.8703,0,0,0,0,1443.835,0.7219174,0.9093048,0.3172331,0,250,0.3172331,1827.383,0,0,0,5.6753,33.79047,41.12507,32.89289,8.232174,211.0859,0,431.9618,0,-5.684342e-14,-2.583489e-13,4.263256e-14,200.4556,385.8703,0,0,0,43.19481,0,-2.842171e-14
tuned,2026-01-09 09:30:00,422,9.5,21.12849,3248.619,170.0535,394.6031,46.03867,1,1,2274.034,2273.716,413.7043,160.817,574.5213,2,181.2738,393.2475,0,0,0,0,1443.608,0.7218038,0.9091616,0.3172331,0,250,0.3172331,1860.012,0,0,0,1.355591,46.03867,40.9326,33.48022,7.452388,202.0663,0,406.4711,0,0,-3.407274e-13,4.263256e-14,170.0535,393.2475,0,0,0,11.2203,0,2.842171e-14
tuned,2026-01-09 09:45:00,423,9.75,21.36738,3293.625,149.5774,394.1022,51.95738,1,1,2305.538,2305.22,385.0748,152.2942,537.369,2,146.821,390.548,0,0,0,0,1443.38,0.7216901,0.9090185,0.3172331,0,250,0.3172331,1920.146,0,0,2.756425,3.554147,51.95738,41.49968,34.56262,6.937057,195.6638,0,402.2133,0,0,-1.489919e-13,4.263256e-14,146.821,390.548,0,0,0,0,0,0
tuned,2026-01-09 10:00:00,424,10,21.46529,3314.791,124.6056,404.1314,48.75667,1,1,2320.353,2320.036,366.048,146.7197,512.7677,2,123.1704,389.5973,0,0,0,0,1443.153,0.7215765,0.9088754,0.3172331,0,250,0.3172331,1953.988,0,0,1.435199,14.53405,48.75667,41.76636,35.17179,6.594575,190.171,0,407.889,0,2.842171e-14,4.072298e-13,4.263256e-14,123.1704,389.5973,0,0,0,0,0,5.684342e-14
tuned,2026-01-09 10:15:00,425,10.25,21.61631,3319.118,107.5828,406.0124,52.503,1,1,2323.383,2323.066,365.6054,147.2215,512.8268,2,117.3119,395.5149,0,0,0,0,1442.926,0.7214629,0.9087323,0.3172331,0,250,0.3172331,1957.46,0,0,0,10.49741,52.503,41.82089,35.23428,6.586607,191.3967,0,400.9014,0,0,-3.995693e-13,4.263256e-14,107.5828,395.5149,0,0,0,9.729072,0,4.263256e-14
tuned,2026-01-09 10:30:00,426,10.5,21.83522,3364.736,103.8277,406.7206,60.58487,1,1,2355.315,2354.998,354.3353,144.4466,498.7819,1,98.87225,399.9097,0,0,0,0,1442.699,0.7213494,0.9085893,0.3172331,0,250,0.3172331,2000.663,0,0,4.955487,6.810907,60.58487,42.39567,36.01193,6.383746,190.8183,0,401.9336,0,0,2.506884e-13,4.263256e-14,98.87225,399.9097,0,0,0,0,0,0
tuned,2026-01-09 10:45:00,427,10.75,22.14868,3373.521,83.4472,405.2703,66.8065,1,1,2361.465,2361.147,348.5559,143.4132,491.9691,1,86.14217,405.8269,0,0,0,0,1442.472,0.7212358,0.9084462,0.3172331,0,250,0.3172331,2012.592,0,0,0,0,66.8065,42.50636,36.22665,6.279717,191.1311,0,382.2623,0,0,-2.781109e-13,4.263256e-14,83.4472,405.2703,0,0,0,3.251625,0,2.842171e-14
tuned,2026-01-09 11:00:00,428,11,22.28337,3395.982,105.8524,400.5106,76.76437,1,1,2377.187,2376.87,345.5228,142.1424,487.6653,1,85.58425,402.081,0,0,0,0,1442.245,0.7211223,0.9083032,0.3172331,0,250,0.3172331,2031.347,0,0,20.26816,0,76.76437,42.78937,36.56425,6.225121,191.9446,0,418.8517,0,-5.684342e-14,-7.41629e-14,4.263256e-14,85.58425,400.5106,0,0,0,1.57041,0,0
tuned,2026-01-09 11:15:00,429,11.25,22.60155,3398.514,108.8255,405.83,83.47748,1,1,2378.959,2378.642,350.5103,144.971,495.4813,1,80.28912,415.1921,0,0,0,0,1442.017,0.7210087,0.9081602,0.3172331,0,250,0.3172331,2028.132,0,0,28.53635,0,83.47748,42.82127,36.50638,6.314895,195.9604,0,441.146,0,-2.842171e-14,4.662937e-14,4.263256e-14,80.28912,405.83,0,0,0,9.362139,0,0
tuned,2026-01-09 11:30:00,430,11.5,23.0624,3424.611,99.12442,407.5424,84.91749,1,1,2397.227,2396.91,347.3579,143.6004,490.9583,1,80.12833,410.83,0,0,0,0,1441.79,0.7208952,0.9080173,0.3172331,0,250,0.3172331,2049.552,0,0,18.99609,0,84.91749,43.15009,36.89194,6.258152,195.3559,0,423.4801,0,0,1.783018e-13,4.263256e-14,80.12833,407.5424,0,0,0,3.28762,0,0
tuned,2026-01-09 11:45:00,431,11.75,23.09587,3409.174,88.76771,403.8083,94.54756,1,1,2386.422,2386.104,355.5287,146.1024,501.6311,2,89.37618,412.2549,0,0,0,0,1441.564,0.7207818,0.9078743,0.3172331,0,250,0.3172331,2030.576,0,0,0,0,94.54756,42.95559,36.55036,6.405227,199.2126,0,398.4252,0,-2.842171e-14,4.153344e-13,4.263256e-14,88.76771,403.8083,0,0,0,9.055075,0,0
tuned,2026-01-09 12:00:00,432,12,23.50217,3416.889,101.4951,400.8693,108.9405,1,1,2391.822,2391.505,366.1089,150.1143,516.2232,2,94.85991,421.3633,0,0,0,0,1441.337,0.7206683,0.9077314,0.3172331,0,250,0.3172331,2025.396,0,0,6.635182,0,108.9405,43.0528,36.45713,6.59567,205.8027,0,423.0511,0,0,-5.67324e-14,4.263256e-14,94.85991,400.8693,0,0,0,20.49402,0,0
tuned,2026-01-09 12:15:00,433,12.25,24.00675,3435.633,99.78161,397.6106,133.8239,1,1,2404.943,2404.626,372.5884,152.0059,524.5943,2,102.9712,421.623,0,0,0,0,1441.11,0.7205548,0.9075885,0.3172331,0,250,0.3172331,2032.038,0,0,0,0,133.8239,43.28898,36.57668,6.712301,212.4403,0,424.8805,0,2.842171e-14,-2.325917e-13,4.263256e-14,99.78161,397.6106,0,0,0,27.2021,0,7.105427e-14
tuned,2026-01-09 12:30:00,434,12.5,24.14738,3430.274,117.8917,400.0156,130.5168,1,1,2401.192,2400.874,367.5663,150.3466,517.9129,2,98.30838,419.6045,0,0,0,0,1440.883,0.7204414,0.9074456,0.3172331,0,250,0.3172331,2033.308,0,0,19.5833,0,130.5168,43.22145,36.59955,6.621903,210.2786,0,454.3384,0,-5.684342e-14,-1.598721e-14,4.263256e-14,98.30838,400.0156,0,0,0,19.58887,0,-5.684342e-14
tuned,2026-01-09 12:45:00,435,12.75,24.44211,3433.3,120.7411,403.1755,146.8232,1,1,2403.31,2402.992,375.3748,152.5458,527.9207,2,108.7587,419.1619,0,0,0,0,1440.656,0.720328,0.9073028,0.3172331,0,250,0.3172331,2027.618,0,0,11.98234,0,146.8232,43.25957,36.49712,6.762457,215.4435,0,451.5565,0,-5.684342e-14,-2.198242e-13,4.263256e-14,108.7587,403.1755,0,0,0,15.98643,0,0
tuned,2026-01-09 13:00:00,436,13,24.47243,3467.083,118.5114,404.5596,157.3796,1,1,2426.958,2426.641,372.8713,152.3108,525.1821,2,101.4565,423.7255,0,0,0,0,1440.429,0.7202146,0.90716,0.3172331,0,250,0.3172331,2053.769,0,0,17.0549,0,157.3796,43.68524,36.96785,6.717393,217.5943,0,464.6084,0,-2.842171e-14,1.629807e-13,4.263256e-14,101.4565,404.5596,0,0,0,19.16595,0,-5.684342e-14
tuned,2026-01-09 13:15:00,437,13.25,24.72267,3464.573,118.8443,411.2671,166.3143,1,1,2425.201,2424.884,375.2151,152.9217,528.1368,2,105.0071,423.1297,0,0,0,0,1440.202,0.7201012,0.9070172,0.3172331,0,250,0.3172331,2049.669,0,0,13.83717,0,166.3143,43.65362,36.89404,6.759583,219.8879,0,463.645,0,0,3.208545e-13,4.263256e-14,105.0071,411.2671,0,0,0,11.86261,0,5.684342e-14
tuned,2026-01-09 13:30:00,438,13.5,24.87911,3499.725,130.0039,424.2951,169.8519,1,1,2449.807,2449.49,371.0936,151.5645,522.6581,2,101.1426,421.5155,0,0,0,0,1439.976,0.7199879,0.9068744,0.3172331,0,250,0.3172331,2078.397,0,0,28.86126,2.779613,169.8519,44.09653,37.41114,6.685395,219.7833,0,494.147,0,-2.842171e-14,3.521627e-13,4.263256e-14,101.1426,421.5155,0,0,0,0,0,-5.684342e-14
tuned,2026-01-09 13:45:00,439,13.75,25.11073,3511.597,127.3141,424.9361,170.8449,1,1,2458.118,2457.801,381.6712,154.0524,535.7236,2,119.428,416.2956,0,0,0,0,1439.749,0.7198745,0.9067316,0.3172331,0,250,0.3172331,2076.13,0,0,7.886125,8.640458,170.8449,447.9225,378.3159,69.6066,563.4999,0,1155.508,0,2.842171e-14,3.559375e-13,4.263256e-14,119.428,416.2956,0,0,0,0,0,5.684342e-14
tuned,2026-01-09 14:00:00,440,14,25.17435,3510.145,131.2724,424.6863,172.6168,1,1,2457.101,2456.784,362.6845,148.4896,511.1741,2,95.82719,415.3469,0,0,0,0,1439.522,0.7197612,0.9065889,0.3172331,0,250,0.3172331,2094.1,0,0,35.44524,9.3394,172.6168,448.309,382.0777,66.23126,562.062,0,1201.378,0,-8.526513e-14,4.317657e-13,4.263256e-14,95.82719,415.3469,0,0,0,0,0,0
tuned,2026-01-09 14:15:00,441,14.25,25.24295,3470.457,124.0852,425.3645,165.7072,1,1,2429.32,2429.003,375.8213,152.9592,528.7805,2,106.9385,421.842,0,0,0,0,1439.296,0.7196479,0.9064462,0.3172331,0,250,0.3172331,2053.181,0,0,17.14675,3.522474,165.7072,443.8512,375.1284,68.72275,558.3633,0,1152.381,0,-5.684342e-14,-2.295941e-13,4.263256e-14,106.9385,421.842,0,0,0,0,0,-5.684342e-14
tuned,2026-01-09 14:30:00,442,14.5,25.35176,3510.004,109.971,421.9407,173.9836,1,1,2457.003,2456.685,375.4496,152.6828,528.1324,2,107.8845,420.2479,0,0,0,0,1439.069,0.7195346,0.9063035,0.3172331,0,250,0.3172331,2081.236,0,0,2.086558,1.692746,173.9836,449.8928,381.0875,68.8053,565.6278,0,1137.775,0,5.684342e-14,2.913225e-13,4.263256e-14,107.8845,420.2479,0,0,0,0,0,5.684342e-14
tuned,2026-01-09 14:45:00,443,14.75,25.41616,3538.51,113.8276,419.8843,171.4304,1,1,2476.957,2476.639,379.7617,152.94,532.7017,2,121.7025,410.9993,0,0,0,0,1438.843,0.7194213,0.9061608,0.3172331,0,250,0.3172331,2096.878,0,0,0,8.885093,171.4304,454.1356,384.4503,69.68527,568.8211,0,1152.969,0,2.842171e-14,2.768896e-13,4.263256e-14,113.8276,410.9993,0,0,0,7.874894,0,7.105427e-14
tuned,2026-01-09 15:00:00,444,15,25.48239,3530.369,107.6472,410.8285,183.2543,1,1,2471.258,2470.941,380.2792,152.7328,533.012,2,125.3621,407.6499,0,0,0,0,1438.616,0.7193081,0.9060181,0.3172331,0,250,0.3172331,2090.662,0,0,0,3.178525,183.2543,453.6968,383.8233,69.87348,570.1997,0,1145.882,0,-2.842171e-14,-1.709743e-13,4.263256e-14,107.6472,407.6499,0,0,0,17.71484,0,-4.263256e-14
tuned,2026-01-09 15:15:00,445,15.25,25.59169,3517.377,91.75129,396.7865,190.9999,1,1,2462.164,2461.847,380.1123,153.2474,533.3596,2,120.4177,412.9419,0,0,0,0,1438.39,0.7191949,0.9058755,0.3172331,0,250,0.3172331,2081.734,0,0,0,0,190.9999,453.0272,383.0299,69.99733,571.4204,0,1142.841,0,0,-4.063416e-14,4.263256e-14,91.75129,396.7865,0,0,0,44.8218,0,0
tuned,2026-01-09 15:30:00,446,15.5,25.57044,3502.282,111.6294,401.112,188.7626,1,1,2451.597,2451.28,367.6623,148.5209,516.1832,2,114.0112,402.172,0,0,0,0,1438.163,0.7190816,0.9057329,0.3172331,0,250,0.3172331,2083.618,0,0,0,0,188.7626,450.8891,383.2116,67.67748,566.449,0,1132.898,0,-2.842171e-14,-1.385558e-13,4.263256e-14,111.6294,401.112,0,0,0,3.441794,0,0
tuned,2026-01-09 15:45:00,447,15.75,25.66343,3475.19,150.7134,387.8448,187.7731,1,1,2432.633,2432.316,377.0285,150.7816,527.8101,2,129.7175,398.0926,0,0,0,0,1437.937,0.7189684,0.9055903,0.3172331,0,250,0.3172331,2055.287,0,0,20.9959,0,187.7731,448.2445,378.7136,69.53089,564.0948,0,1164.408,0,5.684342e-14,-3.611555e-13,4.263256e-14,129.7175,387.8448,0,0,0,10.24776,0,5.684342e-14
tuned,2026-01-09 16:00:00,448,16,25.82453,3454.12,174.6603,381.2894,198.0583,1,1,2417.884,2417.567,382.0351,152.4495,534.4846,2,134.2505,400.2341,0,0,0,0,1437.711,0.7188553,0.9054478,0.3172331,0,250,0.3172331,2035.532,0,0,40.40984,0,198.0583,446.9863,376.3021,70.68422,565.366,0,1200.439,0,-5.684342e-14,3.049783e-13,4.263256e-14,134.2505,381.2894,0,0,0,18.94467,0,-5.684342e-14
tuned,2026-01-09 16:15:00,449,16.25,25.60709,3449.694,186.0977,379.8382,192.5682,1,1,2414.786,2414.469,396.9601,156.1829,553.143,2,158.1773,394.9657,0,0,0,0,1437.484,0.7187421,0.9053052,0.3172331,0,250,0.3172331,2017.508,0,0,27.92033,0,192.5682,444.4483,371.3283,73.12005,562.9539,0,1174.07,0,-5.684342e-14,1.455502e-13,4.263256e-14,158.1773,379.8382,0,0,0,15.12747,0,0
tuned,2026-01-09 16:30:00,450,16.5,25.70617,3395.954,219.6309,379.6016,180.4892,1,1,2377.168,2376.851,411.9448,159.6315,571.5763,2,184.7187,386.8576,0,0,0,0,1437.258,0.7186289,0.9051627,0.3172331,0,250,0.3172331,1964.906,0,0,34.91218,0,180.4892,438.4041,362.3735,76.03054,555.2914,0,1170.806,0,-5.684342e-14,1.751932e-13,4.263256e-14,184.7187,379.6016,0,0,0,7.256059,0,-5.684342e-14
tuned,2026-01-09 16:45:00,451,16.75,25.66729,3384.756,232.3928,388.9168,161.5642,1,1,2369.329,2369.012,439.5554,167.5205,607.0759,2,220.7237,386.3523,0,0,0,0,1437.032,0.7185158,0.9050202,0.3172331,0,250,0.3172331,1929.457,0,0,11.66906,2.564529,161.5642,436.6141,355.5555,81.05865,552.8487,0,1130.25,0,-1.421085e-13,-4.098943e-13,4.263256e-14,220.7237,386.3523,0,0,0,0,0,-5.684342e-14
tuned,2026-01-09 17:00:00,452,17,25.56608,3383.09,268.0704,386.0362,156.8334,1,1,2368.163,2367.846,469.268,176.1772,645.4452,2,258.0654,387.3799,0,0,0,0,1436.805,0.7184027,0.9048778,0.3172331,0,250,0.3172331,1898.578,0,0,10.00503,0,156.8334,435.5057,349.1489,86.35684,554.1678,0,1125.594,0,2.842171e-14,3.153033e-13,4.263256e-14,258.0654,386.0362,0,0,0,1.343608,0,5.684342e-14
tuned,2026-01-09 17:15:00,453,17.25,25.42242,3325.025,296.2144,381.649,153.9757,1,1,2327.517,2327.2,495.9717,183.6379,679.6096,2,294.3094,385.3001,0,0,0,0,1436.579,0.7182896,0.9047353,0.3172331,0,250,0.3172331,1831.228,0,0,1.905008,0,153.9757,426.7907,335.7875,91.00317,547.6595,0,1098.605,0,-5.684342e-14,-2.704503e-13,4.263256e-14,294.3094,381.649,0,0,0,3.6511,0,0
tuned,2026-01-09 17:30:00,454,17.5,25.33012,3301.394,349.2479,377.4622,145.2424,1,1,2310.976,2310.659,550.7419,199.1941,749.936,2,366.5131,383.4229,0,0,0,0,1436.353,0.7181765,0.9045929,0.3172331,0,250,0.3172331,1759.917,0,0,0,0,145.2424,422.9701,322.1116,100.8585,547.8888,0,1095.778,0,0,-2.411404e-13,4.263256e-14,349.2479,377.4622,0,0,0,23.22592,0,5.684342e-14
tuned,2026-01-09 17:45:00,455,17.75,25.23755,3256.776,428.6556,363.6218,126.8172,1,1,2279.743,2279.426,582.6987,207.7568,790.4554,2,412.9607,377.4948,0,0,0,0,1436.127,0.7180635,0.9044505,0.3172331,0,250,0.3172331,1696.727,0,0,15.69498,0,126.8172,416.4775,309.9686,106.5089,540.8931,0,1108.86,0,5.684342e-14,-3.98126e-13,4.263256e-14,412.9607,363.6218,0,0,0,13.87302,0,0
tuned,2026-01-09 18:00:00,456,18,25.27276,3220.146,474.3499,0,111.9497,1,1,2254.103,2253.785,383.8518,110.9505,494.8023,1,489.8346,4.967694,0,0,0,0,1435.901,0.7179504,0.9043081,0.3172331,0,250,0.3172331,1869.933,0,0,0,0,111.9497,412.0848,341.8528,70.23205,473.2694,0,946.5388,0,-1.421085e-14,2.763345e-13,4.263256e-14,474.3499,0,0,0,0,20.45243,0,-2.131628e-14
tuned,2026-01-09 18:15:00,457,18.25,25.08293,3235.586,530.4891,0,116.0439,1,1,2264.91,2264.593,433.8972,125.0895,558.9867,2,556.4418,2.544935,0,0,0,0,1435.675,0.7178374,0.9041657,0.3172331,0,250,0.3172331,1830.695,0,0,0,0,116.0439,412.486,333.4067,79.07925,479.6301,0,959.2602,0,-8.526513e-14,7.260859e-14,4.263256e-14,530.4891,0,0,0,0,28.49761,0,-3.552714e-14
tuned,2026-01-09 18:30:00,458,18.5,25.18033,3202.105,557.1628,0,111.8983,1,1,2241.473,2241.156,475.7688,137.0269,612.7957,2,611.2635,1.53217,0,0,0,0,1435.449,0.7177244,0.9040234,0.3172331,0,250,0.3172331,1765.387,0,0,0,0,111.8983,409.0158,322.1414,86.87442,479.5871,0,959.1742,0,-2.842171e-14,9.65894e-15,4.263256e-14,557.1628,0,0,0,0,55.63289,0,0
tuned,2026-01-09 18:45:00,459,18.75,25.01906,3264.731,604.3542,0,106.3402,1,1,2285.312,2284.994,512.5569,147.5532,660.1101,2,659.1098,1.000307,0,0,0,0,1435.223,0.7176114,0.9038811,0.3172331,0,250,0.3172331,1772.437,0,0,0,0,106.3402,415.6696,322.3842,93.2854,489.2794,0,978.5588,0,-2.842171e-14,1.976197e-13,4.263256e-14,604.3542,0,0,0,0,55.75594,0,1.421085e-14
tuned,2026-01-09 19:00:00,460,19,25.04054,3242.69,651.9778,0,99.58162,1,0,2269.883,2269.566,159.5611,46.28483,205.8459,1,202.2339,3.612032,0,0,0,449.7439,1322.561,0.6612805,0.9037388,0.3172331,0,250,0.3172331,2110.005,0,0,0,0,99.58162,413.0409,383.9486,29.09238,448.3538,0,896.7076,0,7.105427e-15,-2.760014e-13,4.263256e-14,651.9778,0,0,500,0,3.612032,0,6.217249e-15
tuned,2026-01-09 19:15:00,461,19.25,25.0995,3206.331,712.3821,0,95.22259,1,0,2244.432,2244.114,171.3708,49.87668,221.2474,1,215.8051,5.442309,0,0,0,496.577,1198.209,0.5991043,0.8327973,0.3172331,0,250,0.3172331,2072.744,0,0,0,0,95.22259,408.8922,377.6139,31.27824,444.8383,0,889.6766,0,-1.421085e-14,1.874056e-13,4.263256e-14,712.3821,0,0,500,0,5.442309,0,1.509903e-14
tuned,2026-01-09 19:30:00,462,19.5,24.84267,3187.33,715.7617,0,96.61068,0,0,2231.131,2230.814,168.1726,48.61655,216.7891,1,214.5461,2.243087,0,0,0,500,1073.02,0.53651,0.7544944,0.3172331,0,250,0.3172331,2062.641,0,0,1.215605,0,96.61068,40.16036,37.12754,3.032817,0,103.2546,569.9971,0,0,-1.701972e-13,4.263256e-14,714.5461,0,0,500,0,2.243087,0,-1.776357e-14
tuned,2026-01-09 19:45:00,463,19.75,24.87404,3175.904,743.88,0,89.2852,0,0,2223.132,2222.815,165.7896,48.05394,213.8435,1,210.4444,3.399146,0,0,0,500,947.851,0.4739255,0.6756649,0.3172331,0,250,0.3172331,2057.026,0,0,33.43563,0,89.2852,40.01638,37.02646,2.989923,0,101.2733,614.6795,0,1.421085e-14,3.075318e-14,4.263256e-14,710.4444,0,0,500,0,3.399146,0,7.549517e-15
tuned,2026-01-09 20:00:00,464,20,25.03689,3171.661,704.7111,0,82.07436,0,0,2220.162,2219.845,147.3762,42.69208,190.0682,1,187.2794,2.788864,0,0,0,500,822.7018,0.4113509,0.5968479,0.3172331,0,250,0.3172331,2072.469,0,0,17.43176,0,82.07436,403.9639,377.0908,26.87317,0,434.7165,2421.01,0,-2.131628e-14,-1.983969e-13,4.263256e-14,687.2794,0,0,500,0,2.788864,0,-2.842171e-14
tuned,2026-01-09 20:15:00,465,20.25,24.84335,3166.445,654.6357,0,65.14983,0,0,2216.512,2216.194,118.0376,34.15898,152.1966,1,150.2855,1.911116,0,0,0,500,697.5723,0.3487861,0.5180433,0.3172331,0,250,0.3172331,2098.157,0,0,4.350182,0,65.14983,39.89721,37.76682,2.130388,0,83.73423,468.0423,0,-1.421085e-14,1.363354e-13,4.263256e-14,650.2855,0,0,500,0,1.911116,0,-3.552714e-14
tuned,2026-01-09 20:30:00,466,20.5,24.77425,3159.744,618.5767,0.02663119,63.09208,0,0,2211.821,2211.504,0,0,0,0,0,0,0,0,0,500,572.4625,0.2862312,0.439251,0.3172331,0,250,0.3172331,2211.504,0,0,118.5767,0.02663119,63.09208,39.81278,39.80707,0.005710195,0,51.2268,486.338,0,0,6.300516e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-09 20:45:00,467,20.75,24.6021,3171.397,579.163,5.348904,55.82726,0,0,2219.978,2219.66,0,0,0,0,0,0,0,0,0,500,447.3723,0.2236862,0.3604712,0.3172331,0,250,0.3172331,2219.66,0,0,79.16297,5.348904,55.82726,39.9596,39.95389,0.005710195,0,50.02416,420.9159,0,0,5.379031e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-09 21:00:00,468,21,24.44888,3181.54,509.6563,0,49.99801,0,0,2227.078,2226.76,0,0,0,0,0,0,0,0,0,493.9013,323.8266,0.1619133,0.2817038,0.3172331,0,250,0.3172331,2226.76,0,0,15.75502,0,49.99801,40.0874,40.08169,0.005710195,0,49.07313,297.0796,0,0,-7.788215e-14,4.263256e-14,493.9013,0,0,499.8727,0,0,0,0
tuned,2026-01-09 21:15:00,469,21.25,24.2522,3160.597,425.1454,0,39.16866,0,0,2212.418,2212.101,0,0,0,0,0,0,0,0,0,425.1454,217.4893,0.1087446,0.2039089,0.3172331,0,250,0.3172331,2212.101,0,0,0,0,39.16866,39.82352,39.81781,0.005710195,0,46.83444,257.5894,0,0,-3.891332e-14,4.263256e-14,425.1454,0,0,436.1552,0,0,0,0
tuned,2026-01-09 21:30:00,470,21.5,24.00765,3149.65,394.0545,0,36.16286,0,0,2204.755,2204.438,227.226,65.87205,293.0981,1,288.3375,4.760564,0,0,0,69.82017,200,0.1,0.1369498,0.3172331,0,250,0.3172331,1977.212,0,0,35.89682,0,36.16286,39.68559,35.58981,4.095779,0,107.909,655.4213,0,4.263256e-14,-5.578871e-15,4.263256e-14,358.1577,0,0,69.82017,0,4.760564,0,2.4869e-14
tuned,2026-01-09 21:45:00,471,21.75,23.91698,3112.309,326.8269,10.67639,33.44343,0,0,2178.617,2178.299,236.1236,68.29058,304.4142,1,300.8542,3.434062,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1942.176,0,0,25.97272,7.242326,33.44343,39.2151,34.95916,4.255935,0,109.2014,657.9039,0,-1.421085e-14,0,4.263256e-14,300.8542,3.434062,0,0,0.1259371,0,0,-8.881784e-16
tuned,2026-01-09 22:00:00,472,22,23.83949,3084.61,275.3703,12.94891,31.39992,0,0,2159.227,2158.91,207.7732,59.76996,267.5432,1,267.4172,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1951.136,0,0,7.953079,12.94891,31.39992,38.86608,35.12045,3.745628,0,100.47,588.6409,0,-7.105427e-15,0,4.263256e-14,267.4172,0,0,0,0.1259371,0,0,-1.065814e-14
tuned,2026-01-09 22:15:00,473,22.25,23.6404,3066.888,224.4443,13.68203,33.60401,0,0,2146.822,2146.505,180.994,52.1735,233.1675,1,232.0344,1.007178,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1965.511,0,0,0,12.67485,33.60401,38.64279,35.37919,3.263603,0,93.50077,536.1183,0,0,0,4.263256e-14,224.4443,1.007178,0,0,0.1259371,7.590116,0,-8.881784e-16
tuned,2026-01-09 22:30:00,474,22.5,23.63395,3093.751,199.4886,9.064737,37.40224,0,0,2165.625,2165.308,148.922,43.07277,191.9948,1,189.682,2.186818,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2016.386,0,0,9.80653,6.877918,37.40224,38.98126,36.29495,2.686306,0,85.98727,501.7107,0,2.131628e-14,0,4.263256e-14,189.682,2.186818,0,0,0.1259371,0,0,-2.220446e-15
tuned,2026-01-09 22:45:00,475,22.75,23.56589,3064.422,154.097,0,33.90862,0,0,2145.095,2144.778,130.5935,37.91687,168.5103,1,165.1003,3.284086,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2014.184,0,0,0,0,33.90862,38.61171,36.25532,2.356393,0,80.16549,440.9102,0,7.105427e-15,0,4.263256e-14,154.097,0,0,0,0.1259371,14.28739,0,-1.421085e-14
tuned,2026-01-09 23:00:00,476,23,23.44305,3062.235,146.7377,0,29.36023,0,1,2143.565,2143.247,504.7384,145.5247,650.2631,2,147.1872,3.075927,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1638.509,0,0,0,0,29.36023,38.58416,29.49316,9.091001,0,180.1949,991.072,0,-5.684342e-14,1.24345e-13,4.263256e-14,146.7377,0,0,0,500,3.525435,0,-7.549517e-14
tuned,2026-01-09 23:15:00,477,23.25,23.13243,3057.979,132.0917,0,31.35904,0,1,2140.585,2140.268,491.078,141.8689,632.9469,2,127.295,5.651879,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1649.19,0,0,4.796728,0,31.35904,38.53053,29.68542,8.845114,0,177.0507,982.0531,0,2.842171e-14,-1.216804e-13,4.263256e-14,127.295,0,0,0,500,5.651879,0,4.796163e-14
tuned,2026-01-09 23:30:00,478,23.5,23.16324,3070.422,119.732,2.321076,24.79307,1,1,2149.295,2148.978,495.6457,143.1489,638.7946,2,133.4623,5.332333,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1653.332,0,0,0,0,24.79307,38.68731,29.75998,8.927333,177.257,0,354.514,0,8.526513e-14,1.301736e-13,4.263256e-14,119.732,2.321076,0,0,500,16.74155,0,9.947598e-14
tuned,2026-01-09 23:45:00,479,23.75,23.11514,3045.878,104.1055,0,22.89204,1,1,2132.115,2131.798,497.5105,143.4453,640.9558,2,137.8816,3.074244,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1634.287,0,0,0,0,22.89204,38.37807,29.41717,8.960899,176.8735,0,353.7469,0,2.842171e-14,8.903989e-14,4.263256e-14,104.1055,0,0,0,500,36.85028,0,4.263256e-14
tuned,2026-01-10 00:00:00,480,0,22.6144,3030.968,91.73812,0,21.72137,1,1,2121.678,2121.36,496.178,143.7645,639.9426,2,130.2601,9.682478,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1625.182,0,0,0,0,21.72137,38.1902,29.25328,8.936915,176.7873,0,353.5746,0,-5.684342e-14,2.131628e-14,4.263256e-14,91.73812,0,0,0,500,48.20447,0,-1.421085e-14
tuned,2026-01-10 00:15:00,481,0.25,22.25531,3054.536,83.32981,9.729135,20.94793,1,1,2138.175,2137.858,482.341,139.3464,621.6875,2,116.1216,5.565806,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1655.517,0,0,0,4.163328,20.94793,38.48715,29.7993,8.687849,172.7562,0,352.6942,0,0,-1.135758e-13,4.263256e-14,83.32981,5.565806,0,0,500,32.79183,0,-4.263256e-14
tuned,2026-01-10 00:30:00,482,0.5,21.9834,3053.087,92.08129,0,16.0868,1,1,2137.161,2136.844,480.4886,138.7562,619.2449,2,114.2179,5.027,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1656.355,0,0,0,0,16.0868,38.4689,29.81439,8.654506,171.3291,0,342.6582,0,5.684342e-14,-2.081668e-13,4.263256e-14,92.08129,0,0,0,500,27.1636,0,0
tuned,2026-01-10 00:45:00,483,0.75,21.90054,3032.508,111.392,8.754174,14.79146,1,1,2122.755,2122.438,476.1776,137.1895,613.3672,2,111.412,1.955164,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1646.261,0,0,0,6.799009,14.79146,38.2096,29.63269,8.576908,169.3546,0,350.4375,0,2.842171e-14,4.474199e-13,4.263256e-14,111.392,1.955164,0,0,500,0.0199893,0,-1.421085e-14
tuned,2026-01-10 01:00:00,484,1,21.8605,3057.495,98.9116,7.245462,14.36338,1,1,2140.246,2139.929,479.185,138.0804,617.2655,2,115.0678,2.19767,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1660.744,0,0,0,5.047792,14.36338,38.52443,29.89339,8.631041,170.4311,0,349.5696,0,5.684342e-14,-1.731948e-14,4.263256e-14,98.9116,2.19767,0,0,500,16.15622,0,-2.842171e-14
tuned,2026-01-10 01:15:00,485,1.25,21.6245,3051.614,78.83467,2.528837,13.02862,1,1,2136.13,2135.813,116.1706,33.82941,150,1,109.1117,3.863198,0,0,37.02509,0,1333.057,0.6665283,0.8337089,0.3172331,0,250,0.3172331,2019.642,0,0,0,0,13.02862,38.45034,36.35356,2.096781,72.402,0,144.804,0,-1.421085e-14,2.88658e-14,4.263256e-14,78.83467,2.528837,0,0,37.02509,31.61141,0,-3.552714e-15
tuned,2026-01-10 01:30:00,486,1.5,21.46533,3031.476,79.66661,8.262144,7.049372,1,1,2122.033,2121.716,116.3304,33.66965,150,1,116.9268,1.928127,0,0,31.14507,0,1340.633,0.6703165,0.8394062,0.3172331,0,250,0.3172331,2005.386,0,0,0,6.334017,7.049372,38.1966,36.09695,2.099657,70.96367,0,152.8535,0,7.105427e-15,-2.077227e-13,4.263256e-14,79.66661,1.928127,0,0,31.14507,37.26019,0,0
tuned,2026-01-10 01:45:00,487,1.75,21.37188,3050.116,91.72478,9.059673,9.053308,1,1,2135.081,2134.764,116.3453,33.65468,150,1,120.9698,1.746841,0,0,27.28332,0,1347.243,0.6736214,0.8441769,0.3172331,0,250,0.3172331,2018.419,0,0,0,7.312832,9.053308,38.43146,36.33154,2.099926,71.52091,0,155.6565,0,-1.421085e-14,-2.104983e-13,4.263256e-14,91.72478,1.746841,0,0,27.28332,29.24505,0,-7.105427e-15
tuned,2026-01-10 02:00:00,488,2,21.0291,3085.767,95.31084,11.79006,0.6967481,1,1,2160.037,2159.72,116.2976,33.70242,150,1,123.4835,2.325045,0,0,24.19148,0,1353.079,0.6765393,0.848339,0.3172331,0,250,0.3172331,2043.422,0,0,0,9.46502,0.6967481,38.88067,36.7816,2.099067,70.60138,0,157.5299,0,0,3.786971e-13,4.263256e-14,95.31084,2.325045,0,0,24.19148,28.17264,0,7.105427e-15
tuned,2026-01-10 02:15:00,489,2.25,20.94058,3064.175,97.94544,12.17535,2.418906,1,1,2144.922,2144.605,116.459,33.54101,150,1,126.2667,0.3700432,0,0,23.3633,0,1358.706,0.6793532,0.8520137,0.3172331,0,250,0.3172331,2028.146,0,0,0,11.80531,2.418906,38.6086,36.50663,2.101972,70.45442,0,161.273,0,7.105427e-15,-1.596501e-13,4.263256e-14,97.94544,0.3700432,0,0,23.3633,28.32122,0,7.105427e-15
tuned,2026-01-10 02:30:00,490,2.5,20.74411,3033.051,94.44148,7.97424,12.06635,1,1,2123.136,2122.818,116.1884,33.81164,150,1,119.1347,3.647901,0,0,27.21738,0,1365.297,0.6826484,0.8555575,0.3172331,0,250,0.3172331,2006.63,0,0,0,4.326339,12.06635,38.21644,36.11934,2.097101,71.95277,0,151.3685,0,7.105427e-15,4.32987e-14,4.263256e-14,94.44148,3.647901,0,0,27.21738,24.69324,0,7.105427e-15
tuned,2026-01-10 02:45:00,491,2.75,20.6227,2975.529,111.3949,5.744377,14.58279,1,1,2082.871,2082.553,116.0131,33.98691,150,1,108.9083,5.770845,0,0,35.32089,0,1373.912,0.686956,0.8597074,0.3172331,0,250,0.3172331,1966.54,0,0,2.486623,0,14.58279,37.49167,35.39772,2.093946,71.82262,0,147.9347,0,-7.105427e-15,1.904032e-13,4.263256e-14,108.9083,5.744377,0,0,35.32089,0.02646836,0,8.881784e-16
tuned,2026-01-10 03:00:00,492,3,20.48184,3032.181,115.5153,9.804288,14.43727,1,1,2122.527,2122.209,116.1992,33.80083,150,1,87.07257,3.516949,0,0,59.41048,0,1388.548,0.6942742,0.8651323,0.3172331,0,250,0.3172331,2006.01,0,0,28.44269,6.287339,14.43727,38.20548,36.10818,2.097295,72.31642,0,204.5422,0,1.421085e-14,2.643441e-13,4.263256e-14,87.07257,3.516949,0,0,59.41048,0,0,7.105427e-15
tuned,2026-01-10 03:15:00,493,3.25,20.20567,3020.623,124.3022,12.20035,7.998283,1,1,2114.436,2114.119,115.8667,34.13326,150,1,101.4586,7.543433,0,0,40.99792,0,1398.579,0.6992897,0.8743486,0.3172331,0,250,0.3172331,1998.252,0,0,22.84357,4.656919,7.998283,38.05985,35.96854,2.091312,71.42879,0,190.2959,0,0,2.678968e-13,4.263256e-14,101.4586,7.543433,0,0,40.99792,0,0,7.105427e-15
tuned,2026-01-10 03:30:00,494,3.5,19.96835,3018.014,139.0274,4.355144,20.63833,1,1,2112.61,2112.292,116.0126,33.98744,150,1,114.7536,5.777281,0,0,29.46913,0,1405.726,0.7028632,0.8806649,0.3172331,0,250,0.3172331,1996.28,0,0,24.2738,0,20.63833,38.02697,35.93304,2.093936,73.32981,0,188.5319,0,-1.421085e-14,-3.03757e-13,4.263256e-14,114.7536,4.355144,0,0,29.46913,1.422137,0,1.776357e-15
tuned,2026-01-10 03:45:00,495,3.75,19.88063,3000.02,142.4861,0,21.0033,1,1,2100.014,2099.697,116.0392,33.96083,150,1,135.1127,5.454952,0,0,9.432306,0,1407.863,0.7039316,0.8851653,0.3172331,0,250,0.3172331,1983.658,0,0,7.373344,0,21.0033,37.80026,35.70584,2.094415,73.13077,0,158.9806,0,-2.842171e-14,8.082424e-14,4.263256e-14,135.1127,0,0,0,9.432306,5.454952,0,-9.769963e-15
tuned,2026-01-10 04:00:00,496,4,19.81754,3006.689,175.8697,0,13.05072,1,1,2104.682,2104.365,116.0153,33.98472,150,1,142.5928,5.744316,0,0,1.662858,0,1408.057,0.7040287,0.8865108,0.3172331,0,250,0.3172331,1988.35,0,0,33.27683,0,13.05072,37.88428,35.79029,2.093985,71.92502,0,201.2526,0,0,3.319567e-13,4.263256e-14,142.5928,0,0,0,1.662858,5.744316,0,-8.881784e-16
tuned,2026-01-10 04:15:00,497,4.25,19.71675,2992.133,182.7069,0,4.13804,1,1,2094.493,2094.176,125.43,36.64204,162.072,1,156.8074,5.264604,0,0,0,0,1407.836,0.7039178,0.886633,0.3172331,0,250,0.3172331,1968.746,0,0,25.89946,0,4.13804,37.70088,35.43743,2.26345,72.75994,0,190.1965,0,-7.105427e-15,4.291012e-13,4.263256e-14,156.8074,0,0,0,0,5.264604,0,7.105427e-15
tuned,2026-01-10 04:30:00,498,4.5,19.80292,3044.57,207.8805,0,9.86092,1,1,2131.199,2130.882,148.9626,43.77781,192.7404,1,184.0317,8.708756,0,0,0,0,1407.614,0.703807,0.8864935,0.3172331,0,250,0.3172331,1981.919,0,0,23.84886,0,9.86092,38.36158,35.67454,2.687037,81.07644,0,203.2922,0,-4.263256e-14,-4.135581e-13,4.263256e-14,184.0317,0,0,0,0,8.708756,0,-1.065814e-14
tuned,2026-01-10 04:45:00,499,4.75,19.71651,3067.95,243.2527,0,4.113122,1,1,2147.565,2147.247,183.3898,53.41229,236.8021,1,230.6253,6.176836,0,0,0,0,1407.392,0.7036962,0.8863539,0.3172331,0,250,0.3172331,1963.858,0,0,12.62747,0,4.113122,38.65616,35.34944,3.306727,89.43809,0,200.6586,0,0,1.564304e-13,4.263256e-14,230.6253,0,0,0,0,6.176836,0,1.24345e-14
tuned,2026-01-10 05:00:00,500,5,19.53369,3058.229,305.3669,0,5.006517,1,1,2140.76,2140.443,235.7029,68.49513,304.198,1,297.7017,6.496362,0,0,0,0,1407.171,0.7035854,0.8862144,0.3172331,0,250,0.3172331,1904.74,0,0,7.665214,0,5.006517,38.53368,34.28532,4.248363,103.601,0,220.4245,0,-4.263256e-14,-4.102274e-13,4.263256e-14,297.7017,0,0,0,0,6.496362,0,-1.065814e-14
tuned,2026-01-10 05:15:00,501,5.25,19.48124,3035.651,374.4318,0,6.988133,1,1,2124.955,2124.638,278.0153,80.31405,358.3293,1,355.1539,3.175497,0,0,0,0,1406.949,0.7034747,0.8860749,0.3172331,0,250,0.3172331,1846.623,0,0,19.27792,0,6.988133,38.2492,33.23921,5.009986,114.6975,0,262.6495,0,1.421085e-14,-1.150191e-13,4.263256e-14,355.1539,0,0,0,0,3.175497,0,-1.110223e-14
tuned,2026-01-10 05:30:00,502,5.5,19.46635,3063.62,435.5962,0,12.06491,1,1,2144.534,2144.217,340.2651,98.17117,438.4363,1,435.7333,2.703005,0,0,0,0,1406.728,0.7033639,0.8859354,0.3172331,0,250,0.3172331,1803.952,0,0,0,0,12.06491,38.60161,32.47113,6.130482,132.6173,0,265.2347,0,0,3.128608e-13,4.263256e-14,435.5962,0,0,0,0,2.8401,0,2.220446e-15
tuned,2026-01-10 05:45:00,503,5.75,19.4723,3053.456,525.5652,0,13.74051,1,1,2137.419,2137.102,392.8921,113.5079,506.3999,2,501.8388,4.561184,0,0,0,0,1406.506,0.7032532,0.8857959,0.3172331,0,250,0.3172331,1744.21,0,0,23.72646,0,13.74051,38.47355,31.39578,7.077767,147.1532,0,335.2346,0,0,1.446621e-13,4.263256e-14,501.8388,0,0,0,0,4.561184,0,2.220446e-14
tuned,2026-01-10 06:00:00,504,6,19.66153,3099.225,592.4325,0,19.04136,1,1,2169.458,2169.141,451.2876,130.1051,581.3927,2,578.7256,2.667138,0,0,0,0,1406.285,0.7031425,0.8856565,0.3172331,0,250,0.3172331,1717.853,0,0,13.70694,0,19.04136,39.05024,30.92135,8.128887,164.1546,0,351.9536,0,-5.684342e-14,-4.383161e-13,4.263256e-14,578.7256,0,0,0,0,2.667138,0,-5.018208e-14
tuned,2026-01-10 06:15:00,505,6.25,19.77827,3114.102,657.2336,0,14.21063,1,1,2179.871,2179.554,506.7379,146.4306,653.1685,2,646.9819,6.186615,0,0,0,0,1406.064,0.7030318,0.8855171,0.3172331,0,250,0.3172331,1672.816,0,0,10.25169,0,14.21063,39.23768,30.11069,9.126992,178.8807,0,375.4457,0,2.842171e-14,-3.449463e-13,4.263256e-14,646.9819,0,0,0,0,6.186615,0,1.421085e-14
tuned,2026-01-10 06:30:00,506,6.5,19.97924,3120.896,719.6061,0,18.6921,1,1,2184.627,2184.31,564.8833,162.6985,727.5818,2,725.7103,1.871501,0,0,0,0,1405.842,0.7029211,0.8853777,0.3172331,0,250,0.3172331,1619.427,0,0,0,0,18.6921,39.32329,29.14968,10.17361,194.9366,0,389.8733,0,0,-3.022027e-13,4.263256e-14,719.6061,0,0,0,0,7.975663,0,-6.217249e-15
tuned,2026-01-10 06:45:00,507,6.75,20.1365,3100.958,754.9261,0,22.5412,1,1,2170.671,2170.354,604.6412,174.0311,778.6724,2,777.7842,0.8881636,0,0,0,0,1405.621,0.7028105,0.8852383,0.3172331,0,250,0.3172331,1565.712,0,0,0,0,22.5412,39.07207,28.18282,10.88925,205.949,0,411.8981,0,-5.684342e-14,-1.271205e-13,4.263256e-14,754.9261,0,0,0,0,23.74627,0,-3.552714e-14
tuned,2026-01-10 07:00:00,508,7,20.20411,3123.07,767.473,0,22.20264,1,1,2186.149,2185.832,621.7998,178.9632,800.7631,2,799.9115,0.8515787,0,0,0,0,1405.4,0.7026999,0.8850989,0.3172331,0,250,0.3172331,1564.032,0,0,0,0,22.20264,39.35068,28.15257,11.19811,210.7993,0,421.5987,0,-5.684342e-14,3.63598e-13,4.263256e-14,767.473,0,0,0,0,33.29006,0,-7.105427e-15
tuned,2026-01-10 07:15:00,509,7.25,20.44214,3105.701,762.119,0,22.09065,1,1,2173.991,2173.674,606.9456,175.123,782.0686,2,777.1454,4.923246,0,0,0,0,1405.178,0.7025892,0.8849596,0.3172331,0,250,0.3172331,1566.728,0,0,0,0,22.09065,39.13183,28.2011,10.93073,207.005,0,414.0101,0,5.684342e-14,4.447553e-13,4.263256e-14,762.119,0,0,0,0,19.94967,0,-7.105427e-15
tuned,2026-01-10 07:30:00,510,7.5,20.52276,3155.507,734.7844,0,34.21607,1,1,2208.855,2208.538,574.4902,165.9358,740.426,2,734.0992,6.326798,0,0,0,0,1404.957,0.7024786,0.8848203,0.3172331,0,250,0.3172331,1634.047,0,0,0.6852884,0,34.21607,39.75939,29.41285,10.34653,201.0585,0,403.299,0,-2.842171e-14,3.007594e-13,4.263256e-14,734.0992,0,0,0,0,6.326798,0,-1.065814e-14
tuned,2026-01-10 07:45:00,511,7.75,20.68301,3122.482,668.9798,1.328562,32.3428,1,1,2185.738,2185.42,523.0009,150.7292,673.7302,2,671.1156,2.614562,0,0,0,0,1404.736,0.702368,0.884681,0.3172331,0,250,0.3172331,1662.419,0,0,0,0,32.3428,39.34328,29.92355,9.419727,186.0659,0,372.1319,0,5.684342e-14,1.165734e-13,4.263256e-14,668.9798,1.328562,0,0,0,3.421798,0,-8.881784e-16
tuned,2026-01-10 08:00:00,512,8,20.69272,3138.816,596.7461,185.9601,36.0481,1,1,2197.171,2196.854,719.9096,246.2988,966.2084,2,597.4554,368.753,0,0,0,0,1404.515,0.7022575,0.8845417,0.3172331,0,250,0.3172331,1476.944,0,0,0,0,36.0481,39.54908,26.58499,12.96408,278.9182,0,557.8363,0,-5.684342e-14,7.782663e-14,4.263256e-14,596.7461,185.9601,0,0,0,183.5022,0,-5.684342e-14
tuned,2026-01-10 08:15:00,513,8.25,20.85959,3221.769,516.0334,187.6683,36.40323,1,1,2255.238,2254.921,653.553,226.8918,880.4448,2,514.6854,365.7594,0,0,0,0,1404.294,0.7021469,0.8844025,0.3172331,0,250,0.3172331,1601.368,0,0,1.348032,0,36.40323,40.59429,28.82463,11.76966,261.829,0,525.9834,0,5.684342e-14,3.708145e-13,4.263256e-14,514.6854,187.6683,0,0,0,178.0912,0,5.684342e-14
tuned,2026-01-10 08:30:00,514,8.5,20.98212,3222.093,409.6404,188.2242,31.31541,1,1,2255.465,2255.148,597.7575,211.7334,809.4909,2,435.3382,374.1527,0,0,0,0,1404.073,0.7020364,0.8842633,0.3172331,0,250,0.3172331,1657.391,0,0,0,0,31.31541,40.59837,29.83303,10.76534,246.8367,0,493.6734,0,2.842171e-14,2.727818e-13,4.263256e-14,409.6404,188.2242,0,0,0,211.6263,0,0
tuned,2026-01-10 08:45:00,515,8.75,21.2064,3256.108,344.892,184.6682,26.4655,1,1,2279.275,2278.958,528.7491,192.1319,720.881,2,344.3762,376.5048,0,0,0,0,1403.852,0.7019259,0.8841241,0.3172331,0,250,0.3172331,1750.209,0,0,0.5157118,0,26.4655,41.02696,31.50376,9.523194,228.1082,0,457.1061,0,2.842171e-14,-2.908784e-14,4.263256e-14,344.3762,184.6682,0,0,0,191.8366,0,5.684342e-14
tuned,2026-01-10 09:00:00,516,9,21.62758,3295.015,245.9662,192.9695,30.27342,1,1,2306.511,2306.193,489.8929,181.9181,671.811,2,286.2396,385.5714,0,0,0,0,1403.631,0.7018154,0.8839849,0.3172331,0,250,0.3172331,1816.3,0,0,0,0,30.27342,41.51719,32.69341,8.823783,219.7679,0,439.5359,0,-2.842171e-14,-3.470557e-13,4.263256e-14,245.9662,192.9695,0,0,0,232.8753,0,-2.842171e-14
tuned,2026-01-10 09:15:00,517,9.25,22.12645,3312.773,190.1111,190.3057,36.99833,1,1,2318.941,2318.624,440.601,168.1091,608.7101,2,219.6509,389.0592,0,0,0,0,1403.41,0.7017049,0.8838457,0.3172331,0,250,0.3172331,1878.023,0,0,0,0,36.99833,41.74094,33.80441,7.936529,208.2749,0,416.5498,0,-2.842171e-14,4.167777e-13,4.263256e-14,190.1111,190.3057,0,0,0,228.2934,0,-2.842171e-14
tuned,2026-01-10 09:30:00,518,9.5,22.45321,3319.066,152.3948,196.7761,51.08292,1,1,2323.346,2323.029,409.1587,159.5908,568.7495,2,174.7363,394.0133,0,0,0,0,1403.189,0.7015944,0.8837066,0.3172331,0,250,0.3172331,1913.87,0,0,0,0,51.08292,41.82023,34.44967,7.370567,202.8781,0,405.7562,0,-2.842171e-14,-2.770006e-13,4.263256e-14,152.3948,196.7761,0,0,0,219.5786,0,0
tuned,2026-01-10 09:45:00,519,9.75,22.64929,3355.909,128.4038,195.4297,51.59522,1,1,2349.136,2348.819,387.2722,153.1287,540.4009,2,147.9488,392.4521,0,0,0,0,1402.968,0.701484,0.8835675,0.3172331,0,250,0.3172331,1961.547,0,0,0,0,51.59522,42.28445,35.30784,6.976609,197.3963,0,394.7926,0,0,-4.202194e-13,4.263256e-14,128.4038,195.4297,0,0,0,216.5675,0,0
tuned,2026-01-10 10:00:00,520,10,22.96328,3389.947,107.9805,186.3506,59.16222,1,1,2372.963,2372.646,372.0918,149.3123,521.4042,2,123.7736,397.6306,0,0,0,0,1402.747,0.7013736,0.8834284,0.3172331,0,250,0.3172331,2000.554,0,0,0,0,59.16222,42.71333,36.00997,6.703363,195.6581,0,391.3161,0,-2.842171e-14,1.771916e-13,4.263256e-14,107.9805,186.3506,0,0,0,227.073,0,-2.842171e-14
tuned,2026-01-10 10:15:00,521,10.25,23.20398,3381.19,86.28111,191.1932,58.49086,1,1,2366.833,2366.516,365.333,147.7533,513.0863,2,111.8318,401.2545,0,0,0,0,1402.526,0.7012632,0.8832893,0.3172331,0,250,0.3172331,2001.183,0,0,0,0,58.49086,42.60299,36.02129,6.581703,194.0405,0,388.0811,0,2.842171e-14,-1.131317e-13,4.263256e-14,86.28111,191.1932,0,0,0,235.6119,0,0
tuned,2026-01-10 10:30:00,522,10.5,23.34029,3429.584,106.643,191.1446,72.00032,1,1,2400.708,2400.391,359.1171,146.2196,505.3366,2,101.6894,403.6472,0,0,0,0,1402.306,0.7011528,0.8831503,0.3172331,0,250,0.3172331,2041.274,0,0,4.95354,0,72.00032,43.21275,36.74294,6.469818,195.6329,0,399.8106,0,-5.684342e-14,-1.907363e-13,4.263256e-14,101.6894,191.1446,0,0,0,212.5026,0,-5.684342e-14
