controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-10 10:45:00,523,10.75,23.55258,3464.915,85.5406,190.8079,89.50098,1,1,2425.441,2425.123,346.9806,142.9244,489.905,1,84.41281,405.4922,0,0,0,0,1402.085,0.7010424,0.8830112,0.3172331,0,250,0.3172331,2078.143,0,0,1.127797,0,89.50098,43.65793,37.40657,6.251361,196.1461,0,394.2376,0,-5.684342e-14,1.360023e-13,4.263256e-14,84.41281,190.8079,0,0,0,214.6843,0,0
tuned,2026-01-10 11:00:00,524,11,23.74363,3439.625,111.6029,194.2245,88.71494,1,1,2407.738,2407.42,353.5392,144.3558,497.895,1,96.68584,401.2092,0,0,0,0,1401.864,0.700932,0.8828722,0.3172331,0,250,0.3172331,2053.881,0,0,14.91705,0,88.71494,43.33928,36.96986,6.369416,197.0603,0,419.8525,0,0,1.497691e-13,4.263256e-14,96.68584,194.2245,0,0,0,206.9847,0,0
tuned,2026-01-10 11:15:00,525,11.25,23.89114,3459.431,71.68657,192.3958,84.19848,1,1,2421.602,2421.284,359.1722,146.9086,506.0808,2,96.10124,409.9796,0,0,0,0,1401.643,0.7008217,0.8827332,0.3172331,0,250,0.3172331,2062.112,0,0,0,0,84.19848,43.58883,37.11802,6.47081,199.0033,0,398.0067,0,0,4.318768e-14,4.263256e-14,71.68657,192.3958,0,0,0,241.9984,0,-2.842171e-14
tuned,2026-01-10 11:30:00,526,11.5,24.2989,3478.773,87.82204,199.8093,98.77883,1,1,2435.141,2434.824,354.1015,145.3368,499.4383,1,90.52309,408.9152,0,0,0,0,1401.423,0.7007114,0.8825943,0.3172331,0,250,0.3172331,2080.722,0,0,0,0,98.77883,43.83253,37.453,6.379537,200.5012,0,401.0024,0,-2.842171e-14,9.547918e-15,4.263256e-14,87.82204,199.8093,0,0,0,211.807,0,-2.842171e-14
tuned,2026-01-10 11:45:00,527,11.75,24.45426,3486.417,104.1573,208.8381,108.2826,1,1,2440.492,2440.174,351.7921,144.5246,496.3167,1,88.79215,407.5246,0,0,0,0,1401.202,0.7006011,0.8824553,0.3172331,0,250,0.3172331,2088.382,0,0,15.36513,0,108.2826,43.92885,37.59088,6.337969,201.5907,0,429.6862,0,-5.684342e-14,2.426948e-13,4.263256e-14,88.79215,208.8381,0,0,0,198.6865,0,0
tuned,2026-01-10 12:00:00,528,12,24.61538,3475.551,86.69933,210.6231,119.6453,1,1,2432.886,2432.569,360.984,147.433,508.417,2,98.40774,410.0093,0,0,0,0,1400.982,0.7004908,0.8823164,0.3172331,0,250,0.3172331,2071.585,0,0,0,0,119.6453,43.79195,37.28852,6.503423,206.3092,0,412.6183,0,-5.684342e-14,2.731149e-14,4.263256e-14,86.69933,210.6231,0,0,0,211.0946,0,-2.842171e-14
tuned,2026-01-10 12:15:00,529,12.25,24.93165,3454.058,75.50847,211.4215,131.044,1,1,2417.841,2417.523,361.8871,147.5131,509.4002,2,101.0809,408.3194,0,0,0,0,1400.761,0.7003805,0.8821775,0.3172331,0,250,0.3172331,2055.636,0,0,0,0,131.044,43.52113,37.00145,6.519678,208.3082,0,416.6165,0,2.842171e-14,-4.416467e-13,4.263256e-14,75.50847,211.4215,0,0,0,222.4703,0,2.842171e-14
tuned,2026-01-10 12:30:00,530,12.5,25.06191,3479.401,70.5487,214.2174,139.3956,1,1,2435.581,2435.264,368.5855,149.4912,518.0768,2,109.276,408.8008,0,0,0,0,1400.54,0.7002702,0.8820387,0.3172331,0,250,0.3172331,2066.678,0,0,0,0,139.3956,443.3819,376.2255,67.15638,551.0928,0,1102.186,0,-2.842171e-14,-5.939693e-14,4.263256e-14,70.5487,214.2174,0,0,0,233.3107,0,2.842171e-14
tuned,2026-01-10 12:45:00,531,12.75,25.1305,3449.297,61.75598,211.8156,150.314,1,1,2414.508,2414.19,374.5257,151.358,525.8836,2,115.5973,410.2864,0,0,0,0,1400.32,0.70016,0.8818998,0.3172331,0,250,0.3172331,2039.665,0,0,0,0,150.314,440.1502,371.8186,68.3316,550.5779,0,1101.156,0,0,-4.489742e-13,4.263256e-14,61.75598,211.8156,0,0,0,252.312,0,0
tuned,2026-01-10 13:00:00,532,13,25.23538,3450.499,77.74815,213.6103,157.4912,1,1,2415.349,2415.032,372.8208,151.1643,523.9851,2,110.9075,413.0776,0,0,0,0,1400.1,0.7000498,0.881761,0.3172331,0,250,0.3172331,2042.211,0,0,0,0,157.4912,441.2315,373.0673,68.16417,553.0018,0,1106.004,0,2.842171e-14,4.052314e-13,4.263256e-14,77.74815,213.6103,0,0,0,232.6266,0,5.684342e-14
tuned,2026-01-10 13:15:00,533,13.25,25.50951,3418.091,83.48418,213.5762,174.4157,1,1,2392.663,2392.346,376.6399,152.6304,529.2703,2,112.7359,416.5344,0,0,0,0,1399.879,0.6999396,0.8816222,0.3172331,0,250,0.3172331,2015.706,0,0,0,0,174.4157,439.5084,370.2652,69.24326,554.934,0,1109.868,0,-5.684342e-14,-2.819966e-14,4.263256e-14,83.48418,213.5762,0,0,0,232.2099,0,-5.684342e-14
tuned,2026-01-10 13:30:00,534,13.5,25.76234,3421.726,62.54928,214.5823,175.791,1,1,2395.208,2394.891,384.4643,155.5646,540.0289,2,117.0668,422.9621,0,0,0,0,1399.659,0.6998294,0.8814834,0.3172331,0,250,0.3172331,2010.427,0,0,0,0,175.791,442.2351,371.1916,71.04347,559.2131,0,1118.426,0,-2.842171e-14,2.672307e-13,4.263256e-14,62.54928,214.5823,0,0,0,262.8973,0,0
tuned,2026-01-10 13:45:00,535,13.75,25.9969,3444.835,78.61929,206.4369,190.9774,1,1,2411.384,2411.067,388.2922,156.4642,544.7564,2,123.6897,421.0667,0,0,0,0,1399.438,0.6997192,0.8813446,0.3172331,0,250,0.3172331,2022.775,0,0,0,0,190.9774,447.3529,375.2592,72.09366,567.153,0,1134.306,0,-8.526513e-14,-3.295142e-13,4.263256e-14,78.61929,206.4369,0,0,0,259.7003,0,-5.684342e-14
tuned,2026-01-10 14:00:00,536,14,26.12332,3423.667,94.16327,201.5048,196.8907,1,1,2396.567,2396.25,381.3982,154.426,535.8242,2,115.2757,420.5485,0,0,0,0,1399.218,0.6996091,0.8812059,0.3172331,0,250,0.3172331,2014.852,0,0,0,0,196.8907,445.754,374.7561,70.99789,565.8032,0,1131.606,0,0,1.993961e-13,4.263256e-14,94.16327,201.5048,0,0,0,240.1561,0,5.684342e-14
tuned,2026-01-10 14:15:00,537,14.25,26.1832,3458.665,92.35094,209.4967,198.2675,1,1,2421.065,2420.748,384.4893,155.654,540.1433,2,116.4079,423.7354,0,0,0,0,1398.998,0.6994989,0.8810672,0.3172331,0,250,0.3172331,2036.259,0,0,0,0,198.2675,450.8629,379.2023,71.66061,571.7787,0,1143.557,0,-5.684342e-14,2.34035e-13,4.263256e-14,92.35094,209.4967,0,0,0,238.2957,0,0
tuned,2026-01-10 14:30:00,538,14.5,26.47163,3488.633,101.9451,205.6082,195.9097,1,1,2442.043,2441.726,376.8023,153.1629,529.9652,2,108.8619,421.1033,0,0,0,0,1398.778,0.6993888,0.8809285,0.3172331,0,250,0.3172331,2064.924,0,0,0,0,195.9097,457.4725,386.826,70.64651,576.689,0,1153.378,0,2.842171e-14,-2.564615e-14,4.263256e-14,101.9451,205.6082,0,0,0,222.4119,0,5.684342e-14
tuned,2026-01-10 14:45:00,539,14.75,26.44181,3497.875,69.28301,205.347,204.6992,1,1,2448.513,2448.195,379.7859,153.4676,533.2535,2,117.3572,415.8964,0,0,0,0,1398.557,0.6992787,0.8807898,0.3172331,0,250,0.3172331,2068.41,0,0,0,0,204.6992,458.4027,387.241,71.16169,579.0317,0,1158.063,0,-5.684342e-14,-3.796963e-13,4.263256e-14,69.28301,205.347,0,0,0,258.6235,0,-5.684342e-14
tuned,2026-01-10 15:00:00,540,15,26.56393,3508.599,82.02567,205.258,202.499,1,1,2456.02,2455.702,373.7952,151.0502,524.8454,2,115.4769,409.3685,0,0,0,0,1398.337,0.6991686,0.8806511,0.3172331,0,250,0.3172331,2081.907,0,0,0,0,202.499,460.9675,390.7507,70.21673,579.8078,0,1159.616,0,-5.684342e-14,2.824407e-13,4.263256e-14,82.02567,205.258,0,0,0,237.5618,0,-2.842171e-14
tuned,2026-01-10 15:15:00,541,15.25,26.52987,3534.143,108.5668,208.2775,201.8411,1,1,2473.9,2473.583,361.5004,146.9335,508.4339,2,104.5198,403.9141,0,0,0,0,1398.117,0.6990586,0.8805125,0.3172331,0,250,0.3172331,2112.083,0,0,4.046953,0,201.8411,463.9972,396.1358,67.86139,580.926,0,1168.833,0,-2.842171e-14,3.431699e-13,4.263256e-14,104.5198,208.2775,0,0,0,195.6365,0,0
tuned,2026-01-10 15:30:00,542,15.5,26.60543,3534.051,94.5568,202.1578,203.0942,1,1,2473.835,2473.518,366.1327,148.012,514.1447,2,112.6208,401.5239,0,0,0,0,1397.897,0.6989485,0.8803739,0.3172331,0,250,0.3172331,2107.386,0,0,0,0,203.0942,464.7095,395.8719,68.83754,582.0351,0,1164.07,0,-5.684342e-14,4.218847e-15,4.263256e-14,94.5568,202.1578,0,0,0,217.4301,0,0
tuned,2026-01-10 15:45:00,543,15.75,26.70171,3471.516,116.1991,199.2756,202.9211,1,1,2430.061,2429.744,382.1105,151.632,533.7425,2,141.4025,392.34,0,0,0,0,1397.677,0.6988385,0.8802353,0.3172331,0,250,0.3172331,2047.634,0,0,0,0,202.9211,457.3964,385.4143,71.98217,575.2409,0,1150.482,0,2.842171e-14,3.775869e-13,4.263256e-14,116.1991,199.2756,0,0,0,218.2677,0,2.842171e-14
tuned,2026-01-10 16:00:00,544,16,26.96427,3455.527,115.5468,202.1029,203.7793,1,1,2418.869,2418.552,392.0522,154.2083,546.2605,2,156.5883,389.6722,0,0,0,0,1397.457,0.6987285,0.8800967,0.3172331,0,250,0.3172331,2026.5,0,0,0,0,203.7793,457.7784,383.5213,74.25713,576.2954,0,1152.591,0,-2.842171e-14,-1.526557e-13,4.263256e-14,115.5468,202.1029,0,0,0,228.6108,0,0
tuned,2026-01-10 16:15:00,545,16.25,26.67811,3422.518,130.2986,203.6909,196.4827,1,1,2395.763,2395.446,403.1229,157.0556,560.1785,2,173.6795,386.4991,0,0,0,0,1397.237,0.6986185,0.8799582,0.3172331,0,250,0.3172331,1992.323,0,0,0,0,196.4827,450.7204,374.8203,75.90013,568.8407,0,1137.681,0,-2.842171e-14,4.358736e-13,4.263256e-14,130.2986,203.6909,0,0,0,226.189,0,2.842171e-14
tuned,2026-01-10 16:30:00,546,16.5,26.93382,3413.538,151.8176,200.9087,194.1659,1,1,2389.477,2389.159,424.0154,162.6679,586.6833,2,203.9271,382.7562,0,0,0,0,1397.017,0.6985085,0.8798196,0.3172331,0,250,0.3172331,1965.144,0,0,0,0,194.1659,451.9293,371.6739,80.25538,571.065,0,1142.13,0,2.842171e-14,-3.811396e-13,4.263256e-14,151.8176,200.9087,0,0,0,233.957,0,5.684342e-14
tuned,2026-01-10 16:45:00,547,16.75,26.87968,3360.975,190.9692,194.5606,187.3241,1,1,2352.682,2352.365,445.3768,169.3447,614.7215,2,226.9623,387.7592,0,0,0,0,1396.797,0.6983986,0.8796811,0.3172331,0,250,0.3172331,1906.988,0,0,0,0,187.3241,444.4696,360.2689,84.20067,565.003,0,1130.006,0,-2.842171e-14,3.291811e-13,4.263256e-14,190.9692,194.5606,0,0,0,229.1916,0,0
tuned,2026-01-10 17:00:00,548,17,26.96594,3357.44,248.4334,189.1427,181.0195,1,1,2350.208,2349.891,472.8491,177.1309,649.9801,2,263.3194,386.6607,0,0,0,0,1396.577,0.6982886,0.8795427,0.3172331,0,250,0.3172331,1877.042,0,0,0,0,181.0195,444.7996,355.2483,89.55131,566.6389,0,1133.278,0,-1.136868e-13,4.385381e-14,4.263256e-14,248.4334,189.1427,0,0,0,212.4039,0,-5.684342e-14
tuned,2026-01-10 17:15:00,549,17.25,27.10313,3343.149,299.2375,194.821,171.4282,1,1,2340.204,2339.887,495.1971,183.2047,678.4018,2,295.0806,383.3212,0,0,0,0,1396.357,0.6981787,0.8794042,0.3172331,0,250,0.3172331,1844.69,0,0,4.156852,0,171.4282,444.1748,350.1253,94.04948,565.8674,0,1138.905,0,-1.136868e-13,-1.222356e-13,4.263256e-14,295.0806,194.821,0,0,0,188.5002,0,-5.684342e-14
tuned,2026-01-10 17:30:00,550,17.5,27.01961,3347.169,371.8229,194.1503,158.5734,1,1,2343.018,2342.701,540.8082,195.9888,736.797,2,356.6436,380.1534,0,0,0,0,1396.138,0.6980688,0.8792658,0.3172331,0,250,0.3172331,1801.893,0,0,15.17927,0,158.5734,443.9348,341.407,102.5278,567.441,0,1161.066,0,-5.684342e-14,3.730349e-14,4.263256e-14,356.6436,194.1503,0,0,0,186.0031,0,0
tuned,2026-01-10 17:45:00,551,17.75,27.01056,3310.257,433.6904,194.5016,149.0361,1,1,2317.18,2316.862,583.8429,207.2666,791.1094,2,421.3218,369.7876,0,0,0,0,1395.918,0.6979589,0.8791274,0.3172331,0,250,0.3172331,1733.02,0,0,12.36861,0,149.0361,438.9564,328.2956,110.6607,563.795,0,1148.926,0,0,-1.803002e-13,4.263256e-14,421.3218,194.5016,0,0,0,175.286,0,5.684342e-14
tuned,2026-01-10 18:00:00,552,18,27.06222,3293.952,496.1435,21.25327,137.0519,1,1,2305.767,2305.449,375.1351,108.1471,483.2822,1,481.0976,2.184651,0,0,0,0,1395.698,0.697849,0.878989,0.3172331,0,250,0.3172331,1930.314,0,0,15.04596,19.06862,137.0519,437.2651,366.0644,71.2007,500.202,0,1059.252,0,-4.263256e-14,3.416156e-13,4.263256e-14,481.0976,2.184651,0,0,0,0,0,-1.598721e-14
tuned,2026-01-10 18:15:00,553,18.25,27.01784,3232.359,557.3464,20.27204,130.8318,1,1,2262.651,2262.334,421.6823,121.4223,543.1046,2,542.0011,1.103511,0,0,0,0,1395.478,0.6977392,0.8788506,0.3172331,0,250,0.3172331,1840.652,0,0,15.34526,19.16853,130.8318,428.6918,348.738,79.95388,494.9483,0,1049.433,0,-1.421085e-14,-7.771561e-15,4.263256e-14,542.0011,1.103511,0,0,0,0,0,-2.087219e-14
tuned,2026-01-10 18:30:00,554,18.5,26.87933,3226.832,600.5141,10.72991,124.9405,1,1,2258.782,2258.465,451.9017,130.0693,581.971,2,581.3024,0.6686552,0,0,0,0,1395.259,0.6976293,0.8787122,0.3172331,0,250,0.3172331,1806.563,0,0,19.21172,10.06125,124.9405,426.7269,341.2941,85.43275,494.9671,0,1040.43,0,2.842171e-14,-1.109113e-13,4.263256e-14,581.3024,0.6686552,0,0,0,0,0,4.218847e-15
tuned,2026-01-10 18:45:00,555,18.75,26.84803,3221.704,660.5791,8.075743,120.6462,1,1,2255.193,2254.875,488.6019,140.5988,629.2007,2,628.796,0.4046779,0,0,0,0,1395.039,0.6975195,0.8785739,0.3172331,0,250,0.3172331,1766.274,0,0,31.78311,7.671065,120.6462,425.7718,333.4657,92.30608,496.842,0,1061.743,0,2.842171e-14,2.412515e-13,4.263256e-14,628.796,0.4046779,0,0,0,0,0,5.434542e-14
tuned,2026-01-10 19:00:00,556,19,26.79186,3183.127,699.0378,11.93339,119.9589,1,0,2228.189,2227.872,136.5283,39.43582,175.9641,1,174.4515,1.512628,0,0,0,500,1269.819,0.6349097,0.8784356,0.3172331,0,250,0.3172331,2091.344,0,0,24.58625,10.42076,119.9589,420.1835,394.3777,25.80582,456.4349,0,973.2569,0,7.105427e-15,3.487211e-13,4.263256e-14,674.4515,1.512628,0,500,0,0,0,-2.464695e-14
tuned,2026-01-10 19:15:00,557,19.25,26.51249,3181.446,713.243,8.372545,105.684,0,0,2227.012,2226.695,167.7824,48.51106,216.2935,1,213.987,2.306514,0,0,0,499.256,1144.805,0.5724027,0.7995867,0.3172331,0,250,0.3172331,2058.913,0,0,0,6.066032,105.684,417.5418,386.0249,31.51695,0,454.3506,2509.392,0,-2.131628e-14,-2.247091e-13,4.263256e-14,713.243,2.306514,0,500,0,0,0,1.687539e-14
tuned,2026-01-10 19:30:00,558,19.5,26.59408,3143.858,708.7885,1.736255,101.1593,0,0,2200.7,2200.383,167.7483,48.35255,216.1008,1,215.193,0.9078553,0,0,0,493.5955,1021.226,0.5106132,0.7208672,0.3172331,0,250,0.3172331,2032.635,0,0,0,0.8283995,101.1593,413.3041,381.7404,31.56367,0,449.0913,2471.431,0,-1.421085e-14,9.348078e-14,4.263256e-14,708.7885,0.9078553,0,500,0,0,0,2.309264e-14
tuned,2026-01-10 19:45:00,559,19.75,26.51272,3155.539,711.2632,1.889057,89.47581,0,0,2208.877,2208.56,178.956,51.63918,230.5952,1,229.0993,1.495905,0,0,0,482.1639,900.5247,0.4502623,0.6430513,0.3172331,0,250,0.3172331,2029.604,0,0,0,0.3931512,89.47581,414.1437,380.5316,33.61205,0,448.9467,2469.885,0,2.131628e-14,9.092727e-14,4.263256e-14,711.2632,1.495905,0,500,0,0,0,-4.374279e-14
tuned,2026-01-10 20:00:00,560,20,26.07417,3130.885,686.2127,2.398998,76.61142,0,0,2191.62,2191.302,153.8289,44.38389,198.2128,1,196.9707,1.242056,0,0,0,489.2419,778.0724,0.3890362,0.5670472,0.3172331,0,250,0.3172331,2037.473,0,0,0,1.156942,76.61142,407.2249,378.583,28.6419,0,437.202,2406.607,0,1.421085e-14,-7.405188e-14,4.263256e-14,686.2127,1.242056,0,500,0,0,0,-1.620926e-14
tuned,2026-01-10 20:15:00,561,20.25,25.83535,3118.424,661.2426,1.845571,64.7153,0,0,2182.897,2182.58,119.1555,34.3676,153.5231,1,152.6745,0.8486037,0,0,0,500,652.9499,0.326475,0.4899408,0.3172331,0,250,0.3172331,2063.424,0,0,8.568057,0.9969675,64.7153,403.6339,381.5425,22.0914,0,427.8765,2369.82,0,1.421085e-14,1.151856e-13,4.263256e-14,652.6745,0.8486037,0,500,0,0,0,3.93019e-14
tuned,2026-01-10 20:30:00,562,20.5,25.91835,3156.352,615.4848,0,62.08351,0,0,2209.446,2209.129,0,0,0,0,0,0,0,0,0,500,527.8471,0.2639236,0.411153,0.3172331,0,250,0.3172331,2209.129,0,0,115.4848,0,62.08351,409.2339,409.1751,0.05875795,0,420.6743,2512.92,0,0,1.978973e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-10 20:45:00,563,20.75,25.9701,3158.395,548.3866,0,60.63916,0,0,2210.876,2210.559,0,0,0,0,0,0,0,0,0,500,402.764,0.201382,0.3323776,0.3172331,0,250,0.3172331,2210.559,0,0,48.38662,0,60.63916,409.931,409.8722,0.05881996,0,421.1156,2399.603,0,0,-8.487655e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-10 21:00:00,564,21,25.83752,3181.205,495.4978,2.324749,52.422,0,0,2226.843,2226.526,0,0,0,0,0,0,0,0,0,495.4978,278.8262,0.1394131,0.2536146,0.3172331,0,250,0.3172331,2226.526,0,0,0,2.324749,52.422,411.7781,411.7194,0.05866134,0,421.413,2321.782,0,0,-1.280642e-13,4.263256e-14,495.4978,0,0,500,0,0,0,0
tuned,2026-01-10 21:15:00,565,21.25,25.44104,3185.984,430.5322,0,43.50349,0,0,2230.189,2229.871,0,0,0,0,0,0,0,0,0,315.1292,200,0.1,0.1755728,0.3172331,0,250,0.3172331,2229.871,0,0,115.403,0,43.50349,409.0974,409.0392,0.05819205,0,417.0194,2492.677,0,0,-6.078471e-15,4.263256e-14,315.1292,0,0,315.1292,0,0,0,0
tuned,2026-01-10 21:30:00,566,21.5,25.22761,3161.019,384.0475,0,42.50129,0,0,2212.713,2212.396,295.2264,85.15297,380.3794,1,378.1333,2.120178,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1917.17,0,0,5.914246,0,42.50129,404.1513,350.1704,53.98095,0,443.0862,2447.176,0,1.421085e-14,0,4.263256e-14,378.1333,0,0,0,0.1259371,2.120178,0,4.440892e-16
tuned,2026-01-10 21:45:00,567,21.75,25.1757,3179.845,322.3351,0,35.44556,0,0,2225.891,2225.574,250.0052,72.71199,322.7172,1,315.1306,7.46073,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1975.569,0,0,7.204529,0,35.44556,406.1346,360.461,45.67367,0,439.6403,2430.45,0,-2.842171e-14,0,4.263256e-14,315.1306,0,0,0,0.1259371,7.46073,0,-2.930989e-14
tuned,2026-01-10 22:00:00,568,22,25.02847,3162.562,274.5326,0,38.09902,0,0,2213.794,2213.477,216.0608,62.91884,278.9796,1,271.6599,7.193837,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1997.416,0,0,2.872723,0,38.09902,402.7372,363.3734,39.36387,0,433.2232,2387.683,0,1.421085e-14,0,4.263256e-14,271.6599,0,0,0,0.1259371,7.193837,0,1.421085e-14
tuned,2026-01-10 22:15:00,569,22.25,24.78018,3140.892,230.6206,0,32.15314,0,0,2198.624,2198.307,182.3775,53.31706,235.6946,1,227.5484,8.020233,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2015.929,0,0,3.072178,0,32.15314,39.57524,36.28673,3.288506,0,95.42422,530.1327,0,-1.421085e-14,0,4.263256e-14,227.5484,0,0,0,0.1259371,8.020233,0,-8.881784e-15
tuned,2026-01-10 22:30:00,570,22.5,24.47522,3112.276,189.0677,6.465441,35.69023,0,0,2178.593,2178.276,155.6709,45.42064,201.0916,1,194.956,6.009624,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2022.605,0,0,0,0.4558172,35.69023,39.21467,36.40688,2.807787,0,88.24926,486.1572,0,7.105427e-15,0,4.263256e-14,189.0677,6.009624,0,0,0.1259371,5.888299,0,-8.881784e-15
tuned,2026-01-10 22:45:00,571,22.75,24.37084,3070.348,158.5757,1.063006,38.74227,0,0,2149.244,2148.927,124.5743,35.98938,160.5637,1,158.9969,1.440862,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2024.352,0,0,0,0,38.74227,38.68639,36.43834,2.248048,0,79.38424,436.6133,0,-2.131628e-14,0,4.263256e-14,158.5757,1.063006,0,0,0.1259371,0.799102,0,-1.576517e-14
tuned,2026-01-10 23:00:00,572,23,24.12692,3078.017,119.9761,0,30.33316,0,1,2154.612,2154.295,503.3741,144.9503,648.3244,2,146.9599,1.364552,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1650.92,0,0,0,0,30.33316,38.78301,29.71657,9.066444,0,180.0874,990.4805,0,-2.842171e-14,1.24345e-13,4.263256e-14,119.9761,0,0,0,500,28.34832,0,-1.776357e-14
tuned,2026-01-10 23:15:00,573,23.25,23.95108,3064.924,109.0601,0,36.42991,1,1,2145.447,2145.129,490.9539,141.5,632.4539,2,129.9368,2.517136,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1654.175,0,0,0,0,36.42991,38.61804,29.77516,8.842881,177.7626,0,355.5253,0,0,-1.216804e-13,4.263256e-14,109.0601,0,0,0,500,23.39381,0,4.618528e-14
tuned,2026-01-10 23:30:00,574,23.5,23.79547,3070.176,101.1233,0,32.15969,1,1,2149.123,2148.806,488.7567,140.986,629.7427,2,126.1146,3.628187,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1660.049,0,0,0,0,32.15969,38.68422,29.88089,8.803331,176.5766,0,353.1531,0,-2.842171e-14,1.301736e-13,4.263256e-14,101.1233,0,0,0,500,28.61948,0,-5.329071e-14
tuned,2026-01-10 23:45:00,575,23.75,23.78805,3060.41,87.66507,0,29.21753,1,1,2142.287,2141.97,481.9916,138.8,620.7916,2,119.4196,1.372026,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1659.978,0,0,0,0,29.21753,38.56117,29.87961,8.681558,173.8662,0,347.7324,0,-2.842171e-14,8.903989e-14,4.263256e-14,87.66507,0,0,0,500,33.12651,0,-4.973799e-14
tuned,2026-01-11 00:00:00,576,0,23.58903,3069.666,95.8566,0,30.10246,1,1,2148.766,2148.449,476.3756,137.5118,613.8874,2,109.4363,4.45117,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1672.073,0,0,0,0,30.10246,38.67779,30.09732,8.580471,172.9321,0,345.8642,0,-8.526513e-14,2.131628e-14,4.263256e-14,95.8566,0,0,0,500,18.03084,0,-1.421085e-14
tuned,2026-01-11 00:15:00,577,0.25,23.40137,3047.873,70.48517,0,27.46342,1,1,2133.511,2133.194,470.0055,136.0431,606.0486,2,98.17598,7.872592,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1663.189,0,0,0,0,27.46342,38.4032,29.93739,8.465809,170.8191,0,341.6382,0,5.684342e-14,-1.135758e-13,4.263256e-14,70.48517,0,0,0,500,35.56341,0,9.237056e-14
tuned,2026-01-11 00:30:00,578,0.5,22.95001,3050.4,59.61542,0,30.36827,1,1,2135.28,2134.963,469.3642,135.2634,604.6276,2,102.3536,2.274026,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1665.599,0,0,0,0,30.36827,38.43504,29.98077,8.454266,170.5482,0,341.0965,0,0,-2.081668e-13,4.263256e-14,59.61542,0,0,0,500,45.01221,0,-7.105427e-14
tuned,2026-01-11 00:45:00,579,0.75,22.88298,3070.886,76.74646,0,29.60951,1,1,2149.62,2149.303,478.8775,138.3669,617.2444,2,111.5199,5.724487,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1670.426,0,0,0,0,29.60951,38.69317,30.06766,8.625504,173.5994,0,347.1989,0,-2.842171e-14,4.474199e-13,4.263256e-14,76.74646,0,0,0,500,40.49791,0,-1.421085e-14
tuned,2026-01-11 01:00:00,580,1,22.78949,3093.924,59.41209,0,29.6541,1,1,2165.747,2165.43,474.4086,136.9993,611.4078,2,106.4551,4.95278,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1691.021,0,0,0,0,29.6541,38.98344,30.43838,8.545064,172.6011,0,345.2021,0,-2.842171e-14,-1.731948e-14,4.263256e-14,59.41209,0,0,0,500,51.99576,0,-5.684342e-14
tuned,2026-01-11 01:15:00,581,1.25,22.58249,3081.114,51.76766,0,26.00838,1,1,2156.78,2156.462,116.2344,33.76556,150,1,92.70485,3.089762,0,0,54.20539,0,1337.352,0.6686758,0.8337089,0.3172331,0,250,0.3172331,2040.228,0,0,0,0,26.00838,38.82203,36.7241,2.09793,75.00036,0,150.0007,0,-7.105427e-15,-3.690381e-13,4.263256e-14,51.76766,0,0,0,54.20539,44.02695,0,-7.105427e-15
tuned,2026-01-11 01:30:00,582,1.5,22.08848,3048.201,64.09426,0,18.7982,1,1,2133.741,2133.424,116.0467,33.95327,150,1,96.6334,5.363437,0,0,48.00316,0,1349.142,0.6745709,0.8421107,0.3172331,0,250,0.3172331,2017.377,0,0,0,0,18.7982,38.40734,36.31279,2.094551,73.49584,0,146.9917,0,-1.421085e-14,1.399991e-13,4.263256e-14,64.09426,0,0,0,48.00316,37.90258,0,0
tuned,2026-01-11 01:45:00,583,1.75,21.82852,3080.31,72.65094,0,18.54375,1,1,2156.217,2155.9,116.0129,33.98708,150,1,104.9881,5.772886,0,0,39.239,0,1358.739,0.6793696,0.8495349,0.3172331,0,250,0.3172331,2039.887,0,0,0,0,18.54375,38.8119,36.71796,2.093943,73.87553,0,147.7511,0,-2.131628e-14,-1.488809e-13,4.263256e-14,72.65094,0,0,0,39.239,38.11007,0,-7.105427e-15
tuned,2026-01-11 02:00:00,584,2,21.66097,3100.208,65.14026,0,12.96703,1,1,2170.146,2169.828,115.865,34.13497,150,1,107.9357,7.564192,0,0,34.50015,0,1367.15,0.6835752,0.8555782,0.3172331,0,250,0.3172331,2053.963,0,0,0,0,12.96703,39.06262,36.97134,2.091281,73.31637,0,146.6327,0,7.105427e-15,-3.647083e-13,4.263256e-14,65.14026,0,0,0,34.50015,50.3596,0,7.105427e-15
tuned,2026-01-11 02:15:00,585,2.25,21.76524,3073.563,59.60811,0.9900036,10.94327,1,1,2151.494,2151.177,115.9223,34.07771,150,1,110.4519,6.870604,0,0,32.67748,0,1375.105,0.6875523,0.8608745,0.3172331,0,250,0.3172331,2035.254,0,0,0,0,10.94327,38.72689,36.63458,2.092311,72.58107,0,145.1621,0,0,2.605693e-13,4.263256e-14,59.60811,0.9900036,0,0,32.67748,56.72441,0,-7.105427e-15
tuned,2026-01-11 02:30:00,586,2.5,21.67915,3100.158,42.77105,8.755,15.99001,1,1,2170.111,2169.793,115.9919,34.00809,150,1,105.4876,6.027388,0,0,38.48497,0,1384.509,0.6922546,0.8658832,0.3172331,0,250,0.3172331,2053.801,0,0,0,2.727613,15.99001,39.06199,36.96842,2.093565,73.70273,0,152.1106,0,0,2.471356e-13,4.263256e-14,42.77105,6.027388,0,0,38.48497,62.71659,0,-7.105427e-15
tuned,2026-01-11 02:45:00,587,2.75,21.62885,3103.817,51.09587,0,22.877,1,1,2172.672,2172.354,116.0124,33.98758,150,1,110.1203,5.778907,0,0,34.10079,0,1392.817,0.6964083,0.8718052,0.3172331,0,250,0.3172331,2056.342,0,0,0,0,22.877,39.10809,37.01415,2.093934,74.89846,0,149.7969,0,-7.105427e-15,-4.53193e-13,4.263256e-14,51.09587,0,0,0,34.10079,64.80334,0,0
tuned,2026-01-11 03:00:00,588,3,21.59168,3072.644,60.70745,6.194958,24.86328,1,1,2150.851,2150.533,115.9118,34.08821,150,1,102.4725,6.997788,0,0,40.52969,0,1402.73,0.7013649,0.8770362,0.3172331,0,250,0.3172331,2034.622,0,0,0,0,24.86328,38.71531,36.62319,2.092122,74.94351,0,149.887,0,-7.105427e-15,-2.075007e-13,4.263256e-14,60.70745,6.194958,0,0,40.52969,42.5679,0,-7.105427e-15
tuned,2026-01-11 03:15:00,589,3.25,21.63173,3074.039,62.99674,0,25.92646,1,1,2151.827,2151.51,115.6535,34.34649,150,1,113.8661,10.12615,0,0,26.00778,0,1409.011,0.7045054,0.8832783,0.3172331,0,250,0.3172331,2035.856,0,0,0,0,25.92646,38.73289,36.64541,2.087473,75.4083,0,150.8166,0,-1.421085e-14,-3.560485e-13,4.263256e-14,62.99674,0,0,0,26.00778,60.99547,0,0
tuned,2026-01-11 03:30:00,590,3.5,21.36022,3043.028,95.07749,2.303224,21.70911,1,1,2130.119,2129.802,116.0777,33.92233,150,1,128.1286,4.988624,0,0,16.88274,0,1413.01,0.7065049,0.8872335,0.3172331,0,250,0.3172331,2013.724,0,0,0,0,21.70911,38.34215,36.24704,2.095108,73.84864,0,147.6973,0,-7.105427e-15,-2.554623e-13,4.263256e-14,95.07749,2.303224,0,0,16.88274,35.73655,0,0
tuned,2026-01-11 03:45:00,591,3.75,21.14073,3040.068,102.1507,4.645256,24.34667,1,1,2128.048,2127.73,116.2897,33.71025,150,1,139.1941,2.419914,0,0,8.38601,0,1414.884,0.7074419,0.8897515,0.3172331,0,250,0.3172331,2011.441,0,0,0,2.225342,24.34667,38.30486,36.20593,2.098926,74.02566,0,151.89,0,-7.105427e-15,2.087219e-13,4.263256e-14,102.1507,2.419914,0,0,8.38601,37.0434,0,-1.421085e-14
tuned,2026-01-11 04:00:00,592,4,20.89336,3038.189,102.1799,8.548374,28.97429,1,1,2126.732,2126.415,126.6956,36.71989,163.4155,1,160.8431,2.572349,0,0,0,0,1414.661,0.7073305,0.8909316,0.3172331,0,250,0.3172331,1999.719,0,0,0,5.976025,28.97429,38.28118,35.99495,2.28623,77.58305,0,165.4747,0,-7.105427e-15,-4.296563e-14,4.263256e-14,102.1799,2.572349,0,0,0,58.66319,0,7.105427e-15
tuned,2026-01-11 04:15:00,593,4.25,20.77865,3045.861,122.9224,2.442272,27.85054,1,1,2132.103,2131.786,134.4509,38.93109,173.382,1,170.9957,2.386273,0,0,0,0,1414.438,0.7072192,0.8907913,0.3172331,0,250,0.3172331,1997.335,0,0,0,0.05599858,27.85054,38.37785,35.95203,2.425827,79.55261,0,159.2018,0,-7.105427e-15,-1.153522e-13,4.263256e-14,122.9224,2.386273,0,0,0,48.07328,0,-1.421085e-14
tuned,2026-01-11 04:30:00,594,4.5,20.66949,3081.519,188.105,5.768401,22.53444,1,1,2157.064,2156.746,155.6726,45.19721,200.8698,1,196.9665,3.903358,0,0,0,0,1414.216,0.7071078,0.8906511,0.3172331,0,250,0.3172331,2001.074,0,0,0,1.865043,22.53444,38.82714,36.01933,2.807818,84.98713,0,173.1915,0,-1.421085e-14,4.28324e-13,4.263256e-14,188.105,3.903358,0,0,0,8.861449,0,1.24345e-14
tuned,2026-01-11 04:45:00,595,4.75,20.63474,3049.673,235.7228,9.416022,21.86855,1,1,2134.771,2134.454,186.3371,53.89896,240.2361,1,237.4565,2.779576,0,0,0,0,1413.993,0.7069965,0.8905109,0.3172331,0,250,0.3172331,1948.116,0,0,0,6.636446,21.86855,38.42587,35.0661,3.359778,92.6219,0,196.6917,0,-3.552714e-14,-6.838974e-14,4.263256e-14,235.7228,2.779576,0,0,0,1.733656,0,-2.664535e-15
tuned,2026-01-11 05:00:00,596,5,20.46756,2987.25,280.1774,9.025437,27.8736,1,1,2091.075,2090.758,236.5073,68.35193,304.8592,1,301.8863,2.972934,0,0,0,0,1413.77,0.7068852,0.8903707,0.3172331,0,250,0.3172331,1854.251,0,0,0,6.052503,27.8736,37.63935,33.37651,4.262841,106.3752,0,223.1909,0,-2.842171e-14,3.761436e-13,4.263256e-14,280.1774,2.972934,0,0,0,21.70883,0,-2.131628e-14
tuned,2026-01-11 05:15:00,597,5.25,20.4626,3029.634,320.6534,4.641978,23.60175,1,1,2120.744,2120.426,284.9896,82.14344,367.133,1,365.6214,1.511579,0,0,0,0,1413.548,0.706774,0.8902305,0.3172331,0,250,0.3172331,1835.437,0,0,0,3.130399,23.60175,38.17339,33.03786,5.135523,119.1155,0,243.631,0,1.421085e-14,1.065814e-13,4.263256e-14,320.6534,1.511579,0,0,0,44.96804,0,-2.131628e-14
tuned,2026-01-11 05:30:00,598,5.5,20.34905,3041.695,401.2578,0,11.72434,1,1,2129.186,2128.869,339.1262,97.68786,436.814,1,435.5754,1.238638,0,0,0,0,1413.325,0.7066627,0.8900904,0.3172331,0,250,0.3172331,1789.743,0,0,0,0,11.72434,38.32536,32.21537,6.109981,131.8535,0,263.707,0,-1.421085e-14,1.961764e-13,4.263256e-14,401.2578,0,0,0,0,35.5562,0,-7.105427e-15
tuned,2026-01-11 05:45:00,599,5.75,20.63842,3083.179,469.5946,1.419404,11.64063,1,1,2158.226,2157.908,401.1533,115.6131,516.7664,2,514.7571,2.009287,0,0,0,0,1413.103,0.7065514,0.8899503,0.3172331,0,250,0.3172331,1756.755,0,0,0,0,11.64063,38.84806,31.62159,7.22647,149.1813,0,298.3627,0,-2.842171e-14,-9.992007e-14,4.263256e-14,469.5946,1.419404,0,0,0,45.75244,0,2.131628e-14
tuned,2026-01-11 06:00:00,600,6,20.59428,3116.516,561.0869,2.897467,12.48172,1,1,2181.561,2181.244,455.9637,131.2903,587.2539,2,586.0918,1.162096,0,0,0,0,1412.88,0.7064402,0.8898102,0.3172331,0,250,0.3172331,1725.28,0,0,0,1.735371,12.48172,39.2681,31.05504,8.213056,164.4309,0,331.8554,0,0,2.927658e-13,4.263256e-14,561.0869,1.162096,0,0,0,25.00492,0,2.131628e-14
tuned,2026-01-11 06:15:00,601,6.25,20.96666,3165.403,664.0333,1.928079,17.37858,1,1,2215.782,2215.465,508.6205,146.6082,655.2287,2,652.4662,2.762452,0,0,0,0,1412.658,0.706329,0.8896701,0.3172331,0,250,0.3172331,1706.845,0,0,11.5671,0,17.37858,39.88408,30.7232,9.160879,180.2553,0,380.4638,0,0,-2.78999e-13,4.263256e-14,652.4662,1.928079,0,0,0,0.834373,0,0
tuned,2026-01-11 06:30:00,602,6.5,21.22961,3119.319,722.3698,3.380953,24.59516,1,1,2183.523,2183.206,561.4939,161.6141,723.108,2,722.2658,0.8421755,0,0,0,0,1412.436,0.7062178,0.88953,0.3172331,0,250,0.3172331,1621.712,0,0,0.1040166,2.538778,24.59516,39.30342,29.19082,10.1126,194.9632,0,394.4852,0,5.684342e-14,1.698641e-13,4.263256e-14,722.2658,0.8421755,0,0,0,0,0,-2.997602e-15
tuned,2026-01-11 06:45:00,603,6.75,21.13519,3170.408,757.1689,0,26.02693,1,1,2219.286,2218.969,594.5806,171.0858,765.6665,2,765.2596,0.4069215,0,0,0,0,1412.213,0.7061066,0.88939,0.3172331,0,250,0.3172331,1624.388,0,0,0,0,26.02693,39.94715,29.23898,10.70816,204.7175,0,409.4349,0,2.842171e-14,-1.298961e-14,4.263256e-14,757.1689,0,0,0,0,8.497589,0,1.24345e-14
tuned,2026-01-11 07:00:00,604,7,21.33787,3175.8,791.0127,0,25.80975,1,1,2223.06,2222.743,607.5872,174.8239,782.4111,2,782.0375,0.3735507,0,0,0,0,1411.991,0.7059955,0.88925,0.3172331,0,250,0.3172331,1615.155,0,0,8.975185,0,25.80975,40.01508,29.0728,10.94228,208.2691,0,432.0204,0,-2.842171e-14,2.493561e-13,4.263256e-14,782.0375,0,0,0,0,0.3735507,0,5.467848e-14
tuned,2026-01-11 07:15:00,605,7.25,21.50695,3172.454,765.1398,0,19.41294,1,1,2220.718,2220.401,598.8616,172.5169,771.3785,2,769.0948,2.283755,0,0,0,0,1411.769,0.7058844,0.88911,0.3172331,0,250,0.3172331,1621.539,0,0,0,0,19.41294,39.97293,29.18771,10.78522,205.0037,0,410.0075,0,-1.136868e-13,2.150502e-13,4.263256e-14,765.1398,0,0,0,0,6.238752,0,-2.131628e-14
tuned,2026-01-11 07:30:00,606,7.5,21.40941,3222.655,756.0086,7.388265,31.58708,1,1,2255.858,2255.541,572.5623,165.0187,737.581,2,734.6641,2.916924,0,0,0,0,1411.546,0.7057732,0.8889701,0.3172331,0,250,0.3172331,1682.979,0,0,21.34456,4.471341,31.58708,40.60545,30.29362,10.31183,200.6706,0,445.8737,0,0,5.262457e-14,4.263256e-14,734.6641,2.916924,0,0,0,0,0,3.064216e-14
tuned,2026-01-11 07:45:00,607,7.75,21.60695,3258.29,686.9461,0,14.87055,1,1,2280.803,2280.486,521.6242,150.2651,671.8893,2,669.9155,1.973828,0,0,0,0,1411.324,0.7056621,0.8888301,0.3172331,0,250,0.3172331,1758.861,0,0,17.0306,0,14.87055,41.05445,31.65951,9.394946,184.4565,0,398.2908,0,-2.842171e-14,-6.927792e-14,4.263256e-14,669.9155,0,0,0,0,1.973828,0,2.220446e-16
tuned,2026-01-11 08:00:00,608,8,21.72474,3227.247,627.4521,0,14.81881,1,1,2259.073,2258.756,649.8067,215.4475,865.2542,2,597.0062,268.248,0,0,0,0,1411.102,0.705551,0.8886902,0.3172331,0,250,0.3172331,1608.949,0,0,30.44593,0,14.81881,40.66331,28.96108,11.70223,246.9372,0,546.3937,0,-2.842171e-14,1.898481e-14,4.263256e-14,597.0062,0,0,0,0,268.248,0,0
tuned,2026-01-11 08:15:00,609,8.25,21.91178,3224.196,543.7789,0,24.14956,1,1,2256.937,2256.62,585.9827,197.0317,783.0144,2,515.289,267.7254,0,0,0,0,1410.88,0.70544,0.8885503,0.3172331,0,250,0.3172331,1670.637,0,0,28.48987,0,24.14956,40.62487,30.07147,10.5534,231.2386,0,511.6221,0,-2.842171e-14,-4.222178e-13,4.263256e-14,515.289,0,0,0,0,267.7254,0,0
tuned,2026-01-11 08:30:00,610,8.5,21.95301,3275.411,445.1008,0,27.33422,1,1,2292.788,2292.47,515.6166,177.2283,692.8449,2,420.9918,271.8531,0,0,0,0,1410.658,0.7053289,0.8884104,0.3172331,0,250,0.3172331,1776.854,0,0,24.10905,0,27.33422,41.27018,31.98337,9.286808,213.8961,0,469.3803,0,5.684342e-14,-3.128608e-13,4.263256e-14,420.9918,0,0,0,0,271.8531,0,0
tuned,2026-01-11 08:45:00,611,8.75,22.10953,3251.524,379.4801,0,29.39685,1,1,2276.067,2275.75,455.7709,159.9216,615.6925,2,344.6948,270.9977,0,0,0,0,1410.436,0.7052179,0.8882706,0.3172331,0,250,0.3172331,1819.979,0,0,34.78532,0,29.39685,40.9692,32.75962,8.209586,197.734,0,455.4727,0,0,-3.912426e-13,4.263256e-14,344.6948,0,0,0,0,270.9977,0,5.684342e-14
tuned,2026-01-11 09:00:00,612,9,22.33784,3279.044,339.4102,4.802599,34.08964,1,1,2295.331,2295.014,399.2592,144.5839,543.8431,2,264.2015,279.6416,0,0,0,0,1410.214,0.7051069,0.8881307,0.3172331,0,250,0.3172331,1895.755,0,0,75.20867,0,34.08964,41.31596,34.12358,7.192376,184.5923,0,498.9195,0,2.842171e-14,4.237721e-13,4.263256e-14,264.2015,4.802599,0,0,0,274.839,0,5.684342e-14
tuned,2026-01-11 09:15:00,613,9.25,22.49708,3308.266,288.2927,5.494505,44.29629,1,1,2315.786,2315.469,352.0647,131.016,483.0807,1,203.3589,279.7218,0,0,0,0,1409.992,0.7049959,0.8879909,0.3172331,0,250,0.3172331,1963.405,0,0,84.93376,0,44.29629,41.68416,35.34128,6.342874,174.0272,0,494.5652,0,-5.684342e-14,-4.242162e-13,4.263256e-14,203.3589,5.494505,0,0,0,274.2273,0,0
tuned,2026-01-11 09:30:00,614,9.5,22.60951,3318.619,246.1051,2.397359,48.26494,1,1,2323.033,2322.716,324.3424,123.661,448.0034,1,162.4517,285.5517,0,0,0,0,1409.77,0.7048849,0.8878511,0.3172331,0,250,0.3172331,1998.374,0,0,83.65343,0,48.26494,41.8146,35.97073,5.843874,168.0067,0,480.3156,0,0,-3.397282e-14,4.263256e-14,162.4517,2.397359,0,0,0,283.1544,0,0
tuned,2026-01-11 09:45:00,615,9.75,22.78919,3322.312,203.9186,6.799988,59.56235,1,1,2325.618,2325.301,303.7883,117.6002,421.3885,1,137.2288,284.1597,0,0,0,0,1409.548,0.7047739,0.8877114,0.3172331,0,250,0.3172331,2021.513,0,0,66.68975,0,59.56235,41.86113,36.38723,5.4739,164.3584,0,443.7566,0,-1.421085e-14,-5.12923e-14,4.263256e-14,137.2288,6.799988,0,0,0,277.3597,0,5.684342e-14
tuned,2026-01-11 10:00:00,616,10,22.86881,3360.832,173.3646,0,64.90981,1,1,2352.582,2352.265,284.7468,111.8312,396.5779,1,115.1586,281.4194,0,0,0,0,1409.326,0.704663,0.8875716,0.3172331,0,250,0.3172331,2067.518,0,0,58.206,0,64.90981,42.34648,37.21533,5.131152,160.3658,0,421.137,0,1.421085e-14,-3.023137e-13,4.263256e-14,115.1586,0,0,0,0,281.4194,0,0
tuned,2026-01-11 10:15:00,617,10.25,23.12819,3370.457,96.70618,0,67.03206,1,1,2359.32,2359.003,274.4108,109.3189,383.7297,1,97.97347,285.7562,0,0,0,0,1409.104,0.704552,0.8874319,0.3172331,0,250,0.3172331,2084.592,0,0,0,0,67.03206,42.46776,37.52266,4.945104,158.5894,0,317.1789,0,0,2.968736e-13,4.263256e-14,96.70618,0,0,0,0,287.0235,0,0
tuned,2026-01-11 10:30:00,618,10.5,23.01384,3362.973,83.02089,2.338876,74.60357,1,1,2354.081,2353.764,280.0439,111.0499,391.0938,1,104.2978,286.7961,0,0,0,0,1408.882,0.7044411,0.8872922,0.3172331,0,250,0.3172331,2073.72,0,0,0,0,74.60357,42.37346,37.32696,5.0465,161.423,0,322.8459,0,0,1.021405e-13,4.263256e-14,83.02089,2.338876,0,0,0,305.7341,0,-5.684342e-14
tuned,2026-01-11 10:45:00,619,10.75,23.43787,3398.912,84.18284,8.740092,82.83133,1,1,2379.239,2378.921,265.4398,106.9222,372.3619,1,84.87535,287.4866,0,0,0,0,1408.66,0.7043302,0.8871525,0.3172331,0,250,0.3172331,2113.482,0,0,0,0,82.83133,42.8263,38.04267,4.783626,159.5688,0,319.1377,0,-5.684342e-14,1.983969e-13,4.263256e-14,84.18284,8.740092,0,0,0,279.439,0,0
tuned,2026-01-11 11:00:00,620,11,23.67383,3378.987,98.34871,9.128485,90.23369,1,1,2365.291,2364.974,280.9417,111.3713,392.3129,1,104.9238,287.3891,0,0,0,0,1408.439,0.7042194,0.8870129,0.3172331,0,250,0.3172331,2084.032,0,0,0,0,90.23369,42.57524,37.51258,5.062661,164.8661,0,329.7321,0,-2.842171e-14,-1.478817e-13,4.263256e-14,98.34871,9.128485,0,0,0,284.8357,0,5.684342e-14
tuned,2026-01-11 11:15:00,621,11.25,23.96501,3390.808,104.1117,6.701127,94.20669,1,1,2373.566,2373.248,265.7135,107.3094,373.0229,1,82.63492,290.388,0,0,0,0,1408.217,0.7041085,0.8868732,0.3172331,0,250,0.3172331,2107.535,0,0,21.47679,0,94.20669,42.72418,37.93563,4.788554,162.0261,0,361.0998,0,0,1.49325e-13,4.263256e-14,82.63492,6.701127,0,0,0,283.6869,0,0
tuned,2026-01-11 11:30:00,622,11.5,24.30574,3424.403,86.04497,6.833509,103.1399,1,1,2397.082,2396.765,273.1722,109.8297,383.002,1,89.08943,293.9125,0,0,0,0,1407.995,0.7039977,0.8867336,0.3172331,0,250,0.3172331,2123.593,0,0,0,0,103.1399,43.14748,38.22467,4.92281,166.5503,0,333.1006,0,-2.842171e-14,3.577139e-13,4.263256e-14,86.04497,6.833509,0,0,0,290.1235,0,0
tuned,2026-01-11 11:45:00,623,11.75,24.37176,3408.382,80.14979,2.630675,104.1297,1,1,2385.867,2385.55,282.7861,113.0596,395.8457,1,97.56625,298.2795,0,0,0,0,1407.774,0.7038868,0.886594,0.3172331,0,250,0.3172331,2102.764,0,0,0,0,104.1297,42.94561,37.84975,5.09586,169.6071,0,339.2142,0,-1.421085e-14,-2.546852e-13,4.263256e-14,80.14979,2.630675,0,0,0,313.0653,0,0
tuned,2026-01-11 12:00:00,624,12,24.89754,3467.056,68.82696,0,111.727,1,1,2426.939,2426.622,280.2351,112.5498,392.7849,1,92.39808,300.3868,0,0,0,0,1407.552,0.703776,0.8864545,0.3172331,0,250,0.3172331,2146.387,0,0,0,0,111.727,43.6849,38.63496,5.049941,171.4572,0,342.9144,0,-4.263256e-14,3.093081e-13,4.263256e-14,68.82696,0,0,0,0,323.9579,0,0
tuned,2026-01-11 12:15:00,625,12.25,24.97452,3488.222,69.18598,0,128.8432,1,1,2441.755,2441.438,275.9803,111.2953,387.2756,1,87.17631,300.0993,0,0,0,0,1407.33,0.7036652,0.8863149,0.3172331,0,250,0.3172331,2165.458,0,0,0,0,128.8432,43.95159,38.97824,4.973356,173.6876,0,347.3752,0,-1.421085e-14,4.094503e-13,4.263256e-14,69.18598,0,0,0,0,318.0896,0,0
tuned,2026-01-11 12:30:00,626,12.5,25.25743,3496.217,72.44965,0,140.7602,1,1,2447.352,2447.035,277.8918,112.0275,389.9193,1,88.10426,301.815,0,0,0,0,1407.109,0.7035545,0.8861754,0.3172331,0,250,0.3172331,2169.143,0,0,0,0,140.7602,447.2759,396.4307,50.84524,534.1835,0,1068.367,0,-5.684342e-14,2.249312e-13,4.263256e-14,72.44965,0,0,0,0,317.4697,0,0
tuned,2026-01-11 12:45:00,627,12.75,25.51707,3479.673,82.00213,0,148.2384,1,1,2435.771,2435.454,275.8749,111.3708,387.2457,1,86.15041,301.0953,0,0,0,0,1406.887,0.7034437,0.8860359,0.3172331,0,250,0.3172331,2159.579,0,0,0,0,148.2384,447.4952,396.7537,50.74149,535.3586,0,1070.717,0,0,-6.439294e-14,4.263256e-14,82.00213,0,0,0,0,305.2436,0,0
tuned,2026-01-11 13:00:00,628,13,25.89985,3496.396,68.9737,0,159.1405,1,1,2447.477,2447.16,282.5827,113.5401,396.1228,1,92.77332,303.3495,0,0,0,0,1406.666,0.703333,0.8858964,0.3172331,0,250,0.3172331,2164.577,0,0,0,0,159.1405,453.1512,400.7722,52.37902,543.7772,0,1087.554,0,0,-2.783329e-13,4.263256e-14,68.9737,0,0,0,0,327.1491,0,0
tuned,2026-01-11 13:15:00,629,13.25,26.1021,3496.797,85.37632,0,176.0457,1,1,2447.758,2447.44,286.7231,114.8945,401.6176,1,96.73138,304.8862,0,0,0,0,1406.445,0.7032223,0.8857569,0.3172331,0,250,0.3172331,2160.717,0,0,0,0,176.0457,455.0777,401.7123,53.36543,549.3365,0,1098.673,0,-2.842171e-14,-2.358114e-13,4.263256e-14,85.37632,0,0,0,0,316.2413,0,0
tuned,2026-01-11 13:30:00,630,13.5,26.1153,3513.846,77.32774,0,180.7968,1,1,2459.692,2459.375,281.7087,113.8364,395.5451,1,87.04347,308.5016,0,0,0,0,1406.223,0.7031116,0.8856175,0.3172331,0,250,0.3172331,2177.666,0,0,0,0,180.7968,457.42,404.9726,52.44733,552.4312,0,1104.862,0,-1.421085e-14,2.445821e-13,4.263256e-14,77.32774,0,0,0,0,318.2174,0,0
tuned,2026-01-11 13:45:00,631,13.75,26.34966,3503.855,70.05921,0,192.5625,1,1,2452.698,2452.381,287.3651,114.8896,402.2548,1,99.15183,303.1029,0,0,0,0,1406.002,0.7030009,0.8854781,0.3172331,0,250,0.3172331,2165.016,0,0,0,0,192.5625,458.3166,404.5597,53.75696,555.432,0,1110.864,0,-1.421085e-14,4.353184e-13,4.263256e-14,70.05921,0,0,0,0,332.1956,0,5.684342e-14
tuned,2026-01-11 14:00:00,632,14,26.21156,3514.955,87.54746,0,198.0613,1,1,2460.469,2460.151,288.9179,115.0211,403.939,1,103.8008,300.1382,0,0,0,0,1405.78,0.7028902,0.8853387,0.3172331,0,250,0.3172331,2171.234,0,0,0,0,198.0613,458.4672,404.5731,53.89413,556.4996,0,1112.999,0,-5.684342e-14,-3.904654e-13,4.263256e-14,87.54746,0,0,0,0,316.3916,0,0
tuned,2026-01-11 14:15:00,633,14.25,26.36413,3479.188,70.86759,3.295449,211.1582,1,1,2435.431,2435.114,292.6802,116.7291,409.4093,1,103.3863,306.023,0,0,0,0,1405.559,0.7027796,0.8851993,0.3172331,0,250,0.3172331,2142.434,0,0,0,0,211.1582,455.2254,400.459,54.76643,556.6573,0,1113.315,0,1.421085e-14,-2.310374e-13,4.263256e-14,70.86759,3.295449,0,0,0,335.2462,0,5.684342e-14
tuned,2026-01-11 14:30:00,634,14.5,26.47331,3447.309,62.56914,0,207.3273,1,1,2413.116,2412.799,291.8636,116.1367,408.0003,1,105.3396,302.6606,0,0,0,0,1405.338,0.7026689,0.88506,0.3172331,0,250,0.3172331,2120.935,0,0,0,0,207.3273,452.0692,397.3325,54.73667,552.3095,0,1104.619,0,-2.842171e-14,1.879608e-13,4.263256e-14,62.56914,0,0,0,0,345.4311,0,0
tuned,2026-01-11 14:45:00,635,14.75,26.83578,3437.578,75.61623,3.941008,215.2229,1,1,2406.304,2405.987,279.1493,112.2082,391.3575,1,91.24566,300.1118,0,0,0,0,1405.117,0.7025583,0.8849206,0.3172331,0,250,0.3172331,2126.838,0,0,0,0,215.2229,454.1855,401.4367,52.74879,554.2679,0,1108.536,0,2.842171e-14,1.411093e-13,4.263256e-14,75.61623,3.941008,0,0,0,311.8003,0,0
tuned,2026-01-11 15:00:00,636,15,26.9441,3396.977,86.49754,5.59017,219.5502,1,1,2377.884,2377.567,281.8932,112.6847,394.5779,1,97.40846,297.1694,0,0,0,0,1404.895,0.7024477,0.8847813,0.3172331,0,250,0.3172331,2095.673,0,0,0,0,219.5502,449.8329,396.4461,53.38676,550.664,0,1101.328,0,0,-1.867395e-13,4.263256e-14,86.49754,5.59017,0,0,0,302.4902,0,5.684342e-14
tuned,2026-01-11 15:15:00,637,15.25,27.0188,3403.463,87.35542,0.02998931,223.469,1,1,2382.424,2382.107,288.7644,114.5757,403.3401,1,106.9766,296.3635,0,0,0,0,1404.674,0.7023371,0.8846421,0.3172331,0,250,0.3172331,2093.342,0,0,0,0,223.469,451.3935,396.6217,54.77177,553.5377,0,1107.075,0,-5.684342e-14,2.989831e-13,4.263256e-14,87.35542,0.02998931,0,0,0,315.9547,0,-5.684342e-14
tuned,2026-01-11 15:30:00,638,15.5,27.04186,3412.958,94.15437,2.949394,220.7466,1,1,2389.071,2388.753,282.5915,112.3222,394.9137,1,103.0439,291.8698,0,0,0,0,1404.453,0.7022266,0.8845028,0.3172331,0,250,0.3172331,2106.162,0,0,0,0,220.7466,452.8704,399.2424,53.62796,553.4092,0,1106.818,0,-1.421085e-14,-3.4861e-14,4.263256e-14,94.15437,2.949394,0,0,0,297.81,0,0
tuned,2026-01-11 15:45:00,639,15.75,27.04044,3374.602,127.7032,2.433568,213.7905,1,1,2362.221,2361.904,297.8201,116.0953,413.9154,1,127.7614,286.154,0,0,0,0,1404.232,0.702116,0.8843636,0.3172331,0,250,0.3172331,2064.084,0,0,0,0,213.7905,447.7676,391.2546,56.51301,547.8747,0,1095.749,0,-2.842171e-14,-9.248158e-14,4.263256e-14,127.7032,2.433568,0,0,0,283.7786,0,0
tuned,2026-01-11 16:00:00,640,16,27.06647,3376.328,155.2039,0,212.2915,1,1,2363.43,2363.112,303.1178,117.6667,420.7845,1,134.1844,286.6001,0,0,0,0,1404.011,0.7020055,0.8842243,0.3172331,0,250,0.3172331,2059.995,0,0,21.0195,0,212.2915,448.2399,390.6915,57.54844,548.6207,0,1133.5,0,0,3.129719e-13,4.263256e-14,134.1844,0,0,0,0,286.6001,0,0
tuned,2026-01-11 16:15:00,641,16.25,27.22966,3362.67,159.3253,0,206.1944,1,1,2353.869,2353.552,314.8213,120.9637,435.785,1,149.8413,285.9437,0,0,0,0,1403.79,0.701895,0.8840851,0.3172331,0,250,0.3172331,2038.73,0,0,9.484027,0,206.1944,447.9518,387.9795,59.97227,548.1829,0,1112.726,0,-2.842171e-14,-4.498624e-13,4.263256e-14,149.8413,0,0,0,0,285.9437,0,0
tuned,2026-01-11 16:30:00,642,16.5,27.12756,3346.89,187.6259,3.934155,197.118,1,1,2342.823,2342.506,332.3473,125.662,458.0094,1,175.2957,282.7136,0,0,0,0,1403.569,0.7017845,0.883946,0.3172331,0,250,0.3172331,2010.159,0,0,12.33021,0,197.118,444.8988,381.7263,63.17253,544.8207,0,1110.911,0,-4.263256e-14,-3.743672e-13,4.263256e-14,175.2957,3.934155,0,0,0,278.7795,0,0
tuned,2026-01-11 16:45:00,643,16.75,27.15787,3377.825,232.4577,8.251024,188.8193,1,1,2364.477,2364.16,356.2593,132.4131,488.6724,1,207.1592,281.5132,0,0,0,0,1403.348,0.701674,0.8838068,0.3172331,0,250,0.3172331,2007.901,0,0,25.2985,0,188.8193,449.2954,381.5391,67.75627,549.8315,0,1143.303,0,0,-1.814104e-13,4.263256e-14,207.1592,8.251024,0,0,0,273.2621,0,0
tuned,2026-01-11 17:00:00,644,17,27.01032,3358.873,256.3407,7.593229,184.3769,1,1,2351.211,2350.894,391.1384,142.0763,533.2147,2,255.1862,278.0285,0,0,0,0,1403.127,0.7015636,0.8836677,0.3172331,0,250,0.3172331,1959.755,0,0,1.154536,0,184.3769,445.4009,371.2457,74.15528,548.2493,0,1098.49,0,-2.842171e-14,3.180789e-13,4.263256e-14,255.1862,7.593229,0,0,0,270.4353,0,0
tuned,2026-01-11 17:15:00,645,17.25,27.01943,3348.023,303.265,0.6945373,175.5094,1,1,2343.616,2343.299,425.0067,151.9912,576.998,2,297.3509,279.647,0,0,0,0,1402.906,0.7014531,0.8835286,0.3172331,0,250,0.3172331,1918.292,0,0,5.914033,0,175.5094,444.0464,363.46,80.5864,548.7052,0,1107.612,0,-5.684342e-14,4.043432e-13,4.263256e-14,297.3509,0.6945373,0,0,0,278.9525,0,-5.684342e-14
tuned,2026-01-11 17:30:00,646,17.5,27.05666,3321.622,349.0446,0.6467266,168.5974,1,1,2325.136,2324.818,476.4341,166.5958,643.0299,2,365.1659,277.8641,0,0,0,0,1402.685,0.7013427,0.8833895,0.3172331,0,250,0.3172331,1848.384,0,0,0,0,168.5974,440.887,350.4865,90.40053,549.0513,0,1098.103,0,2.842171e-14,2.674527e-13,4.263256e-14,349.0446,0.6467266,0,0,0,293.3386,0,5.684342e-14
tuned,2026-01-11 17:45:00,647,17.75,26.89637,3298.983,426.1815,0,156.6727,1,1,2309.288,2308.971,522.3007,179.3152,701.6158,2,428.2201,273.3958,0,0,0,0,1402.465,0.7012323,0.8832504,0.3172331,0,250,0.3172331,1786.67,0,0,0,0,156.6727,436.4229,337.6555,98.76742,546.5796,0,1093.159,0,-2.842171e-14,9.792167e-14,4.263256e-14,426.1815,0,0,0,0,275.4343,0,0
tuned,2026-01-11 18:00:00,648,18,26.80933,3286.562,481.8409,0,157.3023,1,1,2300.593,2300.276,388.9533,113.2422,502.1955,2,489.4758,12.71968,0,0,0,0,1402.244,0.7011219,0.8831114,0.3172331,0,250,0.3172331,1911.323,0,0,0,0,157.3023,433.9944,360.5607,73.43378,503.4771,0,1006.954,0,2.842171e-14,8.704149e-14,4.263256e-14,481.8409,0,0,0,0,20.35453,0,1.421085e-14
tuned,2026-01-11 18:15:00,649,18.25,26.79645,3276.63,533.8838,0,153.2636,1,1,2293.641,2293.324,435.7476,126.5927,562.3403,2,550.662,11.67836,0,0,0,0,1402.023,0.7010115,0.8829724,0.3172331,0,250,0.3172331,1857.576,0,0,0,0,153.2636,432.5673,350.328,82.23929,505.8254,0,1011.651,0,4.263256e-14,4.265477e-13,4.263256e-14,533.8838,0,0,0,0,28.45655,0,4.263256e-14
tuned,2026-01-11 18:30:00,650,18.5,26.85515,3258.795,617.7828,0,138.4191,1,1,2281.157,2280.84,463.9718,134.1318,598.1036,2,591.8824,6.221186,0,0,0,0,1401.802,0.7009012,0.8828334,0.3172331,0,250,0.3172331,1816.868,0,0,25.90039,0,138.4191,430.7375,343.0685,87.66898,503.3372,0,1051.352,0,-5.684342e-14,3.993472e-13,4.263256e-14,591.8824,0,0,0,0,6.221186,0,-2.131628e-14
tuned,2026-01-11 18:45:00,651,18.75,26.92111,3272.248,635.6268,0,127.2272,1,1,2290.574,2290.256,504.9825,145.7581,650.7407,2,646.13,4.610694,0,0,0,0,1401.582,0.7007908,0.8826944,0.3172331,0,250,0.3172331,1785.274,0,0,0,0,127.2272,433.1089,337.5652,95.54368,507.3799,0,1014.76,0,-2.842171e-14,1.981748e-13,4.263256e-14,635.6268,0,0,0,0,15.11386,0,2.4869e-14
tuned,2026-01-11 19:00:00,652,19,26.83226,3248.631,668.7942,0,112.818,1,0,2274.042,2273.725,150.8704,44.16939,195.0398,1,187.8099,7.229837,0,0,0,480.9842,1281.115,0.6405575,0.8825554,0.3172331,0,250,0.3172331,2122.854,0,0,0,0,112.818,429.1899,400.6556,28.5343,466.1176,0,932.2352,0,-2.842171e-14,1.301181e-13,4.263256e-14,668.7942,0,0,500,0,7.229837,0,-6.57252e-14
tuned,2026-01-11 19:15:00,653,19.25,26.61386,3230.549,694.2565,8.38911,106.9623,0,0,2261.384,2261.067,169.6074,49.38938,218.9967,1,213.3665,5.630211,0,0,0,480.8899,1160.691,0.5803454,0.8066993,0.3172331,0,250,0.3172331,2091.46,0,0,0,2.758899,106.9623,424.8746,392.9487,31.92586,0,462.4345,2548.149,0,-3.552714e-14,4.18332e-13,4.263256e-14,694.2565,5.630211,0,500,0,0,0,4.618528e-14
