controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-11 19:30:00,654,19.5,26.30226,3257.198,710.1736,13.18899,96.50993,0,0,2280.039,2279.721,165.1601,47.65538,212.8154,1,211.4618,1.353609,0,0,0,498.7118,1035.83,0.5179151,0.73087,0.3172331,0,250,0.3172331,2114.561,0,0,0,11.83538,96.50993,425.6383,394.747,30.89135,0,460.4188,2552.72,0,-7.105427e-15,-8.038015e-14,4.263256e-14,710.1736,1.353609,0,500,0,0,0,6.661338e-15
tuned,2026-01-11 19:45:00,655,19.75,26.29395,3239.646,712.725,3.117964,85.73812,0,0,2267.752,2267.435,171.4491,49.50693,220.956,1,219.2036,1.752441,0,0,0,493.5214,912.2868,0.4561434,0.6522471,0.3172331,0,250,0.3172331,2095.986,0,0,0,1.365523,85.73812,423.2724,391.2125,32.05992,0,456.7224,2514.328,0,0,1.121325e-13,4.263256e-14,712.725,1.752441,0,500,0,0,0,3.241851e-14
tuned,2026-01-11 20:00:00,656,20,26.35166,3237.971,667.2799,15.02092,86.45422,0,0,2266.58,2266.262,149.6631,43.2565,192.9196,1,191.01,1.909674,0,0,0,476.27,793.0757,0.3965378,0.5744536,0.3172331,0,250,0.3172331,2116.599,0,0,0,13.11124,86.45422,423.5554,395.5286,28.02681,0,454.9408,2524.791,0,-1.421085e-14,7.21645e-14,4.263256e-14,667.2799,1.909674,0,500,0,0,0,-5.262457e-14
tuned,2026-01-11 20:15:00,657,20.25,26.26044,3230.84,628.875,14.24615,76.92123,0,0,2261.588,2261.271,123.2827,35.61519,158.8979,1,157.4817,1.416111,0,0,0,471.3932,675.1025,0.3375512,0.4993881,0.3172331,0,250,0.3172331,2137.988,0,0,0,12.83003,76.92123,421.8317,398.7778,23.05387,0,448.7403,2490.204,0,7.105427e-15,2.309264e-14,4.263256e-14,628.875,1.416111,0,500,0,0,0,-1.44329e-14
tuned,2026-01-11 20:30:00,658,20.5,26.31341,3196.827,592.8242,6.396405,71.71617,0,0,2237.779,2237.461,0,0,0,0,0,0,0,0,0,500,549.9962,0.2749981,0.4251021,0.3172331,0,250,0.3172331,2237.461,0,0,92.82423,6.396405,71.71617,417.8449,417.7856,0.05923473,0,431.1767,2542.627,0,0,1.453837e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-11 20:45:00,659,20.75,26.0895,3208.595,527.7137,3.217523,63.31759,0,0,2246.016,2245.699,0,0,0,0,0,0,0,0,0,500,424.9096,0.2124548,0.3463246,0.3172331,0,250,0.3172331,2245.699,0,0,27.71368,3.217523,63.31759,417.4631,417.4042,0.05896356,0,429.1729,2413.807,0,0,4.757306e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-11 21:00:00,660,21,25.86458,3190.999,461.0085,0,54.93094,0,0,2233.699,2233.382,0,0,0,0,0,0,0,0,0,461.0085,309.5906,0.1547953,0.2675594,0.3172331,0,250,0.3172331,2233.382,0,0,0,0,54.93094,413.2732,413.2145,0.05869364,0,423.3777,2328.577,0,0,-7.926992e-14,4.263256e-14,461.0085,0,0,500,0,0,0,0
tuned,2026-01-11 21:15:00,661,21.25,25.88698,3172.778,429.9437,0,51.54385,0,0,2220.944,2220.627,0,0,0,0,0,0,0,0,0,429.3482,202.2049,0.1011024,0.1949447,0.3172331,0,250,0.3172331,2220.627,0,0,0.5955622,0,51.54385,411.1008,411.0421,0.05872042,0,420.583,2314.234,0,0,5.095924e-14,4.263256e-14,429.3482,0,0,430.3865,0,0,0,0
tuned,2026-01-11 21:30:00,662,21.5,25.56169,3155.282,356.0622,2.390223,39.59609,0,0,2208.698,2208.38,290.1582,83.5767,373.7349,1,372.7274,1.007508,0,0,0,0,202.173,0.1010865,0.1273254,0.3172331,0,250,0.3172331,1918.222,0,0,0,1.382715,39.59609,406.1439,352.7302,53.41375,0,443.5879,2442.119,0,-1.421085e-14,1.285083e-14,4.263256e-14,356.0622,1.007508,0,8.692087,0,16.66515,0,-1.776357e-14
tuned,2026-01-11 21:45:00,663,21.75,25.44125,3146.991,319.3144,1.311552,37.8332,0,0,2202.893,2202.576,243.5085,70.41094,313.9195,1,310.5236,3.395869,0,0,0,8.564782,200,0.1,0.1273054,0.3172331,0,250,0.3172331,1959.068,0,0,0.2259825,0,37.8332,404.0922,359.3655,44.72667,0,436.7165,2402.331,0,-2.842171e-14,8.049117e-16,4.263256e-14,319.0884,1.311552,0,8.564782,0,2.084318,0,-1.909584e-14
tuned,2026-01-11 22:00:00,664,22,25.28446,3149.771,264.9819,0,40.38211,0,0,2204.84,2204.523,214.5754,62.07091,276.6463,1,273.2832,3.237227,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1989.947,0,0,0,0,40.38211,403.1737,363.8788,39.29495,0,433.3339,2383.336,0,-3.552714e-14,0,4.263256e-14,264.9819,0,0,0,0.1259371,11.53847,0,-3.907985e-14
tuned,2026-01-11 22:15:00,665,22.25,25.09081,3079.514,221.8523,0,40.43403,0,0,2155.66,2155.343,180.6439,52.34822,232.9921,1,229.268,3.598178,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1974.699,0,0,0,0,40.43403,392.6513,359.6894,32.96188,0,419.4027,2306.715,0,1.421085e-14,0,4.263256e-14,221.8523,0,0,0,0.1259371,11.01387,0,-8.881784e-15
tuned,2026-01-11 22:30:00,666,22.5,25.09788,3106.465,176.9332,1.31506,39.58232,0,0,2174.526,2174.208,153.3175,44.76706,198.0846,1,191.7286,6.230003,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2020.891,0,0,0,0,39.58232,396.1438,368.1554,27.98838,0,420.1334,2310.734,0,-1.421085e-14,0,4.263256e-14,176.9332,1.31506,0,0,0.1259371,19.71041,0,-3.552714e-15
tuned,2026-01-11 22:45:00,667,22.75,24.75716,3044.668,158.8151,11.36779,34.01209,0,0,2131.267,2130.95,124.2253,35.87108,160.0964,1,158.6979,1.272508,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2006.725,0,0,0.1171611,10.09528,34.01209,38.36281,36.12105,2.241765,0,78.14626,447.4209,0,-1.421085e-14,0,4.263256e-14,158.6979,1.272508,0,0,0.1259371,0,0,-5.995204e-15
tuned,2026-01-11 23:00:00,668,23,24.47407,3013.95,133.8474,7.316566,33.46355,0,1,2109.765,2109.447,491.305,141.4024,632.7074,2,132.0582,0.6492123,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1618.142,0,0,1.789174,6.667353,33.46355,37.97576,29.12656,8.849201,0,176.5499,985.6119,0,-8.526513e-14,1.24345e-13,4.263256e-14,132.0582,0.6492123,0,0,500,0,0,-5.684342e-14
tuned,2026-01-11 23:15:00,669,23.25,23.97302,3033.625,113.7285,8.293637,34.61116,1,1,2123.538,2123.221,481.1839,138.549,619.7329,2,118.5368,1.196143,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1642.037,0,0,0,7.097494,34.61116,38.22368,29.55666,8.667021,174.2719,0,360.7871,0,0,-1.216804e-13,4.263256e-14,113.7285,1.196143,0,0,500,4.808257,0,-1.421085e-14
tuned,2026-01-11 23:30:00,670,23.5,23.61103,3029.131,117.7859,5.733224,30.70752,1,1,2120.392,2120.075,476.8011,137.3375,614.1387,2,112.4785,1.660149,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1643.274,0,0,5.307374,4.073075,30.70752,38.16706,29.57893,8.588131,172.3487,0,360.8787,0,5.684342e-14,1.301736e-13,4.263256e-14,112.4785,1.660149,0,0,500,0,0,5.684342e-14
tuned,2026-01-11 23:45:00,671,23.75,23.32082,3045.779,100.2314,4.766713,27.4656,1,1,2132.045,2131.728,468.0382,134.7064,602.7447,2,102.1216,0.6230591,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1663.69,0,0,0,4.143654,27.4656,38.37682,29.94642,8.430398,169.4844,0,346.1165,0,0,8.903989e-14,4.263256e-14,100.2314,0.6230591,0,0,500,1.890219,0,0
tuned,2026-01-12 00:00:00,672,0,23.04886,3013.222,104.6645,0.929632,18.50999,1,1,2109.255,2108.938,468.9397,135.1147,604.0545,2,102.0303,2.024233,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1639.998,0,0,2.634202,0,18.50999,37.96659,29.51997,8.446625,167.8738,0,340.2915,0,-2.842171e-14,2.131628e-14,4.263256e-14,102.0303,0.929632,0,0,500,1.094601,0,-4.085621e-14
tuned,2026-01-12 00:15:00,673,0.25,22.8036,3016.641,113.5746,0,29.50429,1,1,2111.648,2111.331,455.1903,131.3215,586.5119,2,82.9631,3.548778,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1656.141,0,0,30.6115,0,29.50429,38.00967,29.81054,8.199136,166.2708,0,385.3464,0,-2.842171e-14,-1.135758e-13,4.263256e-14,82.9631,0,0,0,500,3.548778,0,4.440892e-15
tuned,2026-01-12 00:30:00,674,0.5,22.62713,3031.902,111.5908,0,21.99966,1,1,2122.332,2122.014,450.2803,129.6415,579.9218,2,78.89027,1.031505,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1671.734,0,0,32.70055,0,21.99966,38.20197,30.09121,8.110756,163.5514,0,383.5112,0,0,-2.081668e-13,4.263256e-14,78.89027,0,0,0,500,1.031505,0,4.840572e-14
tuned,2026-01-12 00:45:00,675,0.75,22.32763,3009.75,122.2221,0,26.90091,1,1,2106.825,2106.507,462.0822,133.2,595.2822,2,92.71271,2.569471,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1644.425,0,0,29.50943,0,26.90091,37.92284,29.59966,8.323189,167.4426,0,385.7889,0,0,4.474199e-13,4.263256e-14,92.71271,0,0,0,500,2.569471,0,2.797762e-14
tuned,2026-01-12 01:00:00,676,1,21.86282,2994.322,144.529,0,21.74388,1,1,2096.026,2095.708,452.6089,130.4379,583.0467,2,80.82481,2.221931,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1643.1,0,0,63.70422,0,21.74388,37.72846,29.57579,8.15267,163.7337,0,437.3572,0,-2.842171e-14,-1.731948e-14,4.263256e-14,80.82481,0,0,0,500,2.221931,0,-2.664535e-15
tuned,2026-01-12 01:15:00,677,1.25,21.6859,3002.799,123.3486,5.081726,15.36727,1,1,2101.96,2101.642,116.379,33.621,150,1,70.30474,1.338849,0,0,78.35641,0,1343.389,0.6716947,0.8337089,0.3172331,0,250,0.3172331,1985.263,0,0,53.0439,3.742877,15.36727,37.83527,35.73474,2.100532,71.9761,0,241.9094,0,-1.421085e-14,2.278178e-13,4.263256e-14,70.30474,1.338849,0,0,78.35641,0,0,0
tuned,2026-01-12 01:30:00,678,1.5,21.55025,3018.054,95.82645,11.09205,11.62776,1,1,2112.638,2112.32,116.2942,33.70581,150,1,78.91213,2.366153,0,0,68.72172,0,1360.358,0.6801792,0.8459126,0.3172331,0,250,0.3172331,1996.026,0,0,16.91432,8.725897,11.62776,38.02748,35.92847,2.099006,71.61197,0,187.4533,0,0,3.43614e-13,4.263256e-14,78.91213,2.366153,0,0,68.72172,0,0,0
tuned,2026-01-12 01:45:00,679,1.75,21.21443,2957.753,108.4577,4.938919,14.19963,1,1,2070.427,2070.11,116.2758,33.72419,150,1,87.40843,2.588725,0,0,60.00284,0,1375.145,0.6875724,0.8565977,0.3172331,0,250,0.3172331,1953.834,0,0,21.04927,2.350193,14.19963,37.26769,35.16902,2.098675,71.29325,0,182.9506,0,-7.105427e-15,1.719735e-13,4.263256e-14,87.40843,2.588725,0,0,60.00284,0,0,0
tuned,2026-01-12 02:00:00,680,2,20.93794,2961.124,83.32044,2.990873,14.20769,1,1,2072.787,2072.469,116.2069,33.79309,150,1,84.80467,3.423254,0,0,61.77208,0,1390.371,0.6951857,0.8659086,0.3172331,0,250,0.3172331,1956.263,0,0,0,0,14.20769,37.31016,35.21273,2.097435,71.39494,0,142.7899,0,0,4.268808e-13,4.263256e-14,83.32044,2.990873,0,0,61.77208,1.916605,0,5.77316e-15
tuned,2026-01-12 02:15:00,681,2.25,21.00471,2982.121,112.9737,0,9.617811,1,1,2087.484,2087.167,116.1872,33.81277,150,1,83.02861,3.661608,0,0,63.30978,0,1405.98,0.70299,0.8754965,0.3172331,0,250,0.3172331,1970.98,0,0,29.94508,0,9.617811,37.57472,35.47764,2.09708,70.90971,0,193.4747,0,0,-2.274847e-13,4.263256e-14,83.02861,0,0,0,63.30978,3.661608,0,-3.552714e-15
tuned,2026-01-12 02:30:00,682,2.5,20.98186,3027.613,112.4746,0,13.24924,1,1,2119.329,2119.012,115.8623,34.13766,150,1,71.16295,7.596757,0,0,71.24029,0,1423.569,0.7117844,0.885325,0.3172331,0,250,0.3172331,2003.15,0,0,41.31168,0,13.24924,38.14793,36.0567,2.091232,72.42412,0,216.1109,0,-1.421085e-14,-6.694645e-14,4.263256e-14,71.16295,0,0,0,71.24029,7.596757,0,-6.217249e-15
tuned,2026-01-12 02:45:00,683,2.75,20.97547,3001.939,79.19844,0,15.5647,1,1,2101.357,2101.04,116.2724,33.72761,150,1,77.6734,2.630166,0,0,69.69644,0,1440.769,0.7203844,0.8964004,0.3172331,0,250,0.3172331,1984.768,0,0,1.525037,0,15.5647,37.82443,35.72582,2.098613,72.07256,0,146.7758,0,-1.421085e-14,1.371125e-13,4.263256e-14,77.6734,0,0,0,69.69644,2.630166,0,8.881784e-16
tuned,2026-01-12 03:00:00,684,3,20.92342,3012.239,90.48438,0,16.4584,1,1,2108.567,2108.25,115.9495,34.05049,150,1,79.48128,6.540961,0,0,63.97776,0,1456.536,0.7282682,0.907231,0.3172331,0,250,0.3172331,1992.3,0,0,11.0031,0,16.4584,37.95421,35.86141,2.092801,72.67875,0,164.3378,0,-1.421085e-14,-1.488809e-13,4.263256e-14,79.48128,0,0,0,63.97776,6.540961,0,-4.440892e-15
tuned,2026-01-12 03:15:00,685,3.25,20.81351,2992.128,98.59476,0,20.67606,1,1,2094.49,2094.172,116.108,33.89202,150,1,85.84814,4.621556,0,0,59.5303,0,1471.19,0.7355948,0.9171596,0.3172331,0,250,0.3172331,1978.065,0,0,12.74662,0,20.67606,37.70082,35.60516,2.095654,72.96602,0,167.92,0,-2.131628e-14,1.99063e-13,4.263256e-14,85.84814,0,0,0,59.5303,4.621556,0,2.664535e-15
tuned,2026-01-12 03:30:00,686,3.5,20.62989,2980.174,101.5328,6.413576,18.74491,1,1,2086.122,2085.805,116.1933,33.80674,150,1,109.8925,3.588552,0,0,36.51893,0,1480.088,0.7400439,0.9263866,0.3172331,0,250,0.3172331,1969.611,0,0,0,2.825024,18.74491,37.55019,35.453,2.097189,72.39397,0,149.6611,0,-7.105427e-15,-4.196643e-14,4.263256e-14,101.5328,3.588552,0,0,36.51893,8.35974,0,0
tuned,2026-01-12 03:45:00,687,3.75,20.60162,2979.498,109.0958,3.888917,10.84407,1,1,2085.649,2085.332,116.1875,33.81255,150,1,118.7547,3.658931,0,0,27.58638,0,1486.751,0.7433757,0.9319896,0.3172331,0,250,0.3172331,1969.144,0,0,0,0.2299858,10.84407,37.54168,35.4446,2.097084,71.06938,0,142.5355,0,7.105427e-15,5.617729e-14,4.263256e-14,109.0958,3.658931,0,0,27.58638,9.658857,0,0
tuned,2026-01-12 04:00:00,688,4,20.48489,3035.446,118.7131,2.026238,10.82623,1,1,2124.812,2124.495,116.0085,33.99147,150,1,128.5259,5.826007,0,0,15.64806,0,1490.429,0.7452147,0.9361856,0.3172331,0,250,0.3172331,2008.486,0,0,0,0,10.82623,38.24661,36.15275,2.093864,71.94959,0,143.8992,0,-2.842171e-14,-3.221867e-13,4.263256e-14,118.7131,2.026238,0,0,15.64806,13.61265,0,-1.065814e-14
tuned,2026-01-12 04:15:00,689,4.25,20.35073,3054.814,135.9705,2.466636,12.28089,1,1,2138.37,2138.053,116.2907,33.70932,150,1,144.4559,2.408575,0,0,3.13548,0,1490.979,0.7454893,0.9385015,0.3172331,0,250,0.3172331,2021.762,0,0,0,0.0580614,12.28089,38.49066,36.39171,2.098943,72.14396,0,144.3881,0,-7.105427e-15,-4.358736e-13,4.263256e-14,135.9705,2.408575,0,0,3.13548,8.485399,0,-1.421085e-14
tuned,2026-01-12 04:30:00,690,4.5,20.28764,3081.932,189.5973,1.673423,19.67462,1,1,2157.353,2157.035,152.5153,44.40304,196.9183,1,191.9417,4.97667,0,0,0,0,1490.744,0.7453719,0.9388474,0.3172331,0,250,0.3172331,2004.52,0,0,0,0,19.67462,38.83235,36.08136,2.750985,83.75351,0,167.507,0,-7.105427e-15,-4.534151e-13,4.263256e-14,189.5973,1.673423,0,0,0,5.647588,0,-8.881784e-15
tuned,2026-01-12 04:45:00,691,4.75,20.22992,3079.062,255.1164,4.140036,10.17515,1,1,2155.343,2155.026,188.1443,54.81574,242.96,1,236.447,6.513009,0,0,0,0,1490.509,0.7452546,0.9386996,0.3172331,0,250,0.3172331,1966.882,0,0,18.66937,0,10.17515,38.79618,35.40387,3.392307,91.90851,0,216.0217,0,0,-3.466116e-13,4.263256e-14,236.447,4.140036,0,0,0,2.372973,0,0
tuned,2026-01-12 05:00:00,692,5,20.31373,3107.836,295.7053,0,21.56931,1,1,2175.486,2175.168,229.5489,66.70731,296.2562,1,289.9244,6.331796,0,0,0,0,1490.275,0.7451373,0.9385518,0.3172331,0,250,0.3172331,1945.619,0,0,5.780857,0,21.56931,39.15874,35.02115,4.13759,105.3141,0,220.6001,0,0,5.551115e-16,4.263256e-14,289.9244,0,0,0,0,6.331796,0,-1.065814e-14
tuned,2026-01-12 05:15:00,693,5.25,20.16894,3107.194,364.6723,0,22.63415,1,1,2175.036,2174.718,266.7712,77.07495,343.8461,1,340.7131,3.133062,0,0,0,0,1490.04,0.74502,0.9384041,0.3172331,0,250,0.3172331,1907.947,0,0,23.95926,0,22.63415,39.15064,34.34305,4.807591,115.1707,0,271.6711,0,-1.421085e-14,-3.460565e-13,4.263256e-14,340.7131,0,0,0,0,3.133062,0,7.993606e-15
tuned,2026-01-12 05:30:00,694,5.5,20.49215,3125.812,441.6517,0,28.23976,1,1,2188.068,2187.751,323.8886,93.23231,417.1209,1,416.5612,0.5597682,0,0,0,0,1489.805,0.7449027,0.9382563,0.3172331,0,250,0.3172331,1863.862,0,0,25.09054,0,28.23976,39.38523,33.54952,5.835706,131.4917,0,306.2646,0,1.421085e-14,4.0834e-13,4.263256e-14,416.5612,0,0,0,0,0.5597682,0,1.354472e-14
tuned,2026-01-12 05:45:00,695,5.75,20.36787,3089.434,524.9326,3.728503,30.78247,1,1,2162.604,2162.287,381.5202,109.9378,491.458,1,489.7065,1.751472,0,0,0,0,1489.571,0.7447854,0.9381086,0.3172331,0,250,0.3172331,1780.766,0,0,35.22604,1.97703,30.78247,38.92687,32.0538,6.873074,147.1139,0,358.4031,0,-1.421085e-14,4.216627e-13,4.263256e-14,489.7065,1.751472,0,0,0,0,0,2.531308e-14
tuned,2026-01-12 06:00:00,696,6,20.33641,3077.159,579.8866,1.40285,25.66056,1,1,2154.011,2153.694,445.7971,128.4714,574.2685,2,572.1115,2.157003,0,0,0,0,1489.336,0.7446682,0.9379609,0.3172331,0,250,0.3172331,1707.897,0,0,7.77513,0,25.66056,38.7722,30.74214,8.030057,163.4811,0,340.3743,0,-2.842171e-14,-3.291811e-13,4.263256e-14,572.1115,1.40285,0,0,0,0.7541535,0,3.330669e-14
tuned,2026-01-12 06:15:00,697,6.25,20.4998,3107.771,647.4418,0,24.2195,1,1,2175.44,2175.122,513.1305,147.8654,660.9959,2,658.6115,2.384358,0,0,0,0,1489.102,0.744551,0.9378133,0.3172331,0,250,0.3172331,1661.992,0,0,0,0,24.2195,39.15791,29.91585,9.242059,181.8211,0,363.6423,0,-5.684342e-14,-4.762857e-14,4.263256e-14,647.4418,0,0,0,0,13.55401,0,2.4869e-14
tuned,2026-01-12 06:30:00,698,6.5,20.44324,3171.133,720.1558,0,29.35099,1,1,2219.793,2219.476,562.4912,162.0521,724.5432,2,722.2795,2.263769,0,0,0,0,1488.868,0.7444338,0.9376657,0.3172331,0,250,0.3172331,1656.985,0,0,0,0,29.35099,39.95627,29.82572,10.13055,196.7686,0,393.5372,0,-5.684342e-14,3.352874e-13,4.263256e-14,720.1558,0,0,0,0,4.387436,0,-1.598721e-14
tuned,2026-01-12 06:45:00,699,6.75,20.44921,3218.517,783.8297,0,23.98093,1,1,2252.962,2252.644,590.8452,169.9867,760.8319,2,760.6561,0.1757702,0,0,0,0,1488.633,0.7443166,0.9375181,0.3172331,0,250,0.3172331,1661.799,0,0,23.17362,0,23.98093,40.55331,29.91239,10.64092,203.8955,0,447.7655,0,-5.684342e-14,-1.109113e-13,4.263256e-14,760.6561,0,0,0,0,0.1757702,0,4.185541e-14
tuned,2026-01-12 07:00:00,700,7,20.53695,3188.172,786.8645,3.213954,30.58332,1,1,2231.72,2231.403,611.308,175.8724,787.1804,2,787.0118,0.1686126,0,0,0,0,1488.399,0.7441994,0.9373705,0.3172331,0,250,0.3172331,1620.095,0,0,0,3.045341,30.58332,40.17097,29.16171,11.00925,210.1391,0,425.5314,0,-5.684342e-14,4.118927e-13,4.263256e-14,786.8645,0.1686126,0,0,0,0.1472865,0,-1.737499e-14
tuned,2026-01-12 07:15:00,701,7.25,20.24682,3187.069,752.3382,0,37.07988,1,1,2230.948,2230.631,596.2544,171.6312,767.8856,2,766.8781,1.007464,0,0,0,0,1488.164,0.7440822,0.9372229,0.3172331,0,250,0.3172331,1634.377,0,0,0,0,37.07988,40.15707,29.41878,10.73829,207.2065,0,414.413,0,5.684342e-14,6.505907e-14,4.263256e-14,752.3382,0,0,0,0,15.5474,0,3.730349e-14
tuned,2026-01-12 07:30:00,702,7.5,20.29752,3187.743,704.4526,3.707111,31.79496,1,1,2231.42,2231.103,583.5898,168.4506,752.0404,2,746.6813,5.359131,0,0,0,0,1487.93,0.7439651,0.9370754,0.3172331,0,250,0.3172331,1647.513,0,0,0,0,31.79496,40.16557,29.65524,10.51033,203.3898,0,406.7796,0,0,-2.615685e-13,4.263256e-14,704.4526,3.707111,0,0,0,43.8807,0,-7.105427e-15
tuned,2026-01-12 07:45:00,703,7.75,20.30222,3260.529,658.1421,0,29.95162,1,1,2282.37,2282.053,528.32,152.0711,680.3911,2,679.5481,0.843039,0,0,0,0,1487.696,0.743848,0.9369279,0.3172331,0,250,0.3172331,1753.733,0,0,0,0,29.95162,41.08267,31.5672,9.515471,188.6163,0,377.2326,0,0,3.226308e-13,4.263256e-14,658.1421,0,0,0,0,22.24897,0,4.263256e-14
tuned,2026-01-12 08:00:00,704,8,20.41502,3241.745,578.8763,365.8142,23.84428,1,1,2269.222,2268.904,560.0771,173.8853,733.9624,2,613.8599,120.1025,0,0,0,0,1487.462,0.7437309,0.9367804,0.3172331,0,250,0.3172331,1708.827,0,0,0,245.7117,23.84428,40.84599,30.75889,10.0871,208.6154,0,841.0834,0,-1.136868e-13,-1.931788e-14,4.263256e-14,578.8763,120.1025,0,0,0,34.98358,0,-2.842171e-14
tuned,2026-01-12 08:15:00,705,8.25,20.63763,3253.609,524.3584,365.7543,31.04953,1,1,2277.527,2277.209,495.6023,155.3176,650.9198,2,531.0088,119.9111,0,0,0,0,1487.228,0.7436138,0.9366329,0.3172331,0,250,0.3172331,1781.607,0,0,0,245.8432,31.04953,40.99548,32.06893,8.926551,192.5788,0,809.2372,0,-8.526513e-14,-3.957945e-13,4.263256e-14,524.3584,119.9111,0,0,0,6.65035,0,-5.684342e-14
tuned,2026-01-12 08:30:00,706,8.5,20.88876,3290.655,427.1318,368.0046,37.84446,1,1,2303.458,2303.141,421.7725,134.2866,556.0591,2,434.1954,121.8637,0,0,0,0,1486.994,0.7434968,0.9364854,0.3172331,0,250,0.3172331,1881.368,0,0,0,246.1409,37.84446,41.46225,33.86463,7.597615,174.5092,0,773.6115,0,2.842171e-14,8.55982e-14,4.263256e-14,427.1318,121.8637,0,0,0,7.06361,0,4.263256e-14
tuned,2026-01-12 08:45:00,707,8.75,21.26196,3311.581,340.4116,370.5624,41.024,1,1,2318.106,2317.789,366.6385,118.3778,485.0163,1,363.6083,121.408,0,0,0,0,1486.759,0.7433797,0.936338,0.3172331,0,250,0.3172331,1951.151,0,0,0,249.1544,41.024,41.72592,35.12071,6.605204,160.4386,0,750.6685,0,0,-4.105605e-13,4.263256e-14,340.4116,121.408,0,0,0,23.19674,0,-2.842171e-14
tuned,2026-01-12 09:00:00,708,9,21.63424,3284.294,248.3111,376.1124,43.19463,1,1,2299.006,2298.689,325.8444,107.3449,433.1892,1,305.175,128.0142,0,0,0,0,1486.525,0.7432627,0.9361906,0.3172331,0,250,0.3172331,1972.844,0,0,0,248.0982,43.19463,41.38211,35.5112,5.870909,150.2143,0,728.398,0,-4.263256e-14,-8.126833e-14,4.263256e-14,248.3111,128.0142,0,0,0,56.8639,0,-2.842171e-14
tuned,2026-01-12 09:15:00,709,9.25,21.95922,3345.991,215.3451,381.823,47.07146,1,1,2342.194,2341.876,283.107,95.09803,378.205,1,249.745,128.46,0,0,0,0,1486.291,0.7431457,0.9360432,0.3172331,0,250,0.3172331,2058.769,0,0,0,253.363,47.07146,42.15949,37.05785,5.101635,140.2237,0,717.4985,0,0,1.485478e-13,4.263256e-14,215.3451,128.46,0,0,0,34.39986,0,0
tuned,2026-01-12 09:30:00,710,9.5,22.15009,3298.375,170.2696,384.8975,54.09518,1,1,2308.863,2308.546,251.6834,86.15482,337.8382,1,208.4717,129.3665,0,0,0,0,1486.057,0.7430287,0.9358959,0.3172331,0,250,0.3172331,2056.862,0,0,0,255.531,54.09518,41.55953,37.02352,4.536011,132.4835,0,705.7578,0,0,2.642331e-13,4.263256e-14,170.2696,129.3665,0,0,0,38.20205,0,0
tuned,2026-01-12 09:45:00,711,9.75,22.49023,3321.53,142.8727,374.197,58.85256,1,1,2325.071,2324.754,226.1271,78.99538,305.1225,1,173.9469,131.1756,0,0,0,0,1485.823,0.7429117,0.9357486,0.3172331,0,250,0.3172331,2098.626,0,0,0,243.0214,58.85256,41.85127,37.77528,4.075998,126.9597,0,673.1313,0,-1.421085e-14,2.514655e-13,4.263256e-14,142.8727,131.1756,0,0,0,31.0742,0,-2.842171e-14
tuned,2026-01-12 10:00:00,712,10,22.56817,3327.065,134.5451,387.038,65.14515,1,1,2328.945,2328.628,201.8465,71.48562,273.3321,1,147.0945,126.2376,0,0,0,0,1485.59,0.7427948,0.9356013,0.3172331,0,250,0.3172331,2126.782,0,0,0,260.8004,65.14515,41.92102,38.28207,3.638946,121.0629,0,692.0065,0,0,9.65894e-14,4.263256e-14,134.5451,126.2376,0,0,0,12.54938,0,0
tuned,2026-01-12 10:15:00,713,10.25,22.77146,3310.061,123.6333,399.1856,65.34864,1,1,2317.043,2316.725,164.445,60.93317,225.3781,1,97.19514,128.183,0,0,0,0,1485.356,0.7426779,0.935454,0.3172331,0,250,0.3172331,2152.28,0,0,26.43815,271.0026,65.34864,41.70677,38.74105,2.965719,111.0488,0,735.1829,0,1.421085e-14,-2.134959e-13,4.263256e-14,97.19514,128.183,0,0,0,0,0,0
tuned,2026-01-12 10:30:00,714,10.5,23.18084,3325.226,123.7301,400.9987,77.39385,1,1,2327.658,2327.341,162.1362,60.45442,222.5906,1,92.66357,129.927,0,0,0,0,1485.122,0.7425609,0.9353067,0.3172331,0,250,0.3172331,2165.205,0,0,31.06657,271.0717,77.39385,41.89785,38.97368,2.924161,113.0057,0,747.1999,0,-1.421085e-14,2.181588e-13,4.263256e-14,92.66357,129.927,0,0,0,0,0,0
tuned,2026-01-12 10:45:00,715,10.75,23.50641,3339.779,105.8858,404.577,79.10803,1,1,2337.845,2337.528,158.3889,59.77483,218.1638,1,84.48945,133.6743,0,0,0,0,1484.888,0.742444,0.9351595,0.3172331,0,250,0.3172331,2179.139,0,0,21.39632,270.9026,79.10803,42.08121,39.2245,2.856711,112.9654,0,730.1465,0,-1.421085e-14,-4.392042e-13,4.263256e-14,84.48945,133.6743,0,0,0,0,0,0
tuned,2026-01-12 11:00:00,716,11,23.54684,3335.395,100.1606,420.9114,97.89659,1,1,2334.777,2334.46,171.7678,63.63947,235.4073,1,101.5829,133.8244,0,0,0,0,1484.654,0.7423272,0.9350123,0.3172331,0,250,0.3172331,2162.692,0,0,0,287.087,97.89659,42.02598,38.92845,3.09753,119.8646,0,734.9543,0,-2.842171e-14,-3.78142e-13,4.263256e-14,100.1606,133.8244,0,0,0,1.422304,0,1.421085e-14
tuned,2026-01-12 11:15:00,717,11.25,23.6975,3349.665,95.6804,420.7128,98.93667,1,1,2344.765,2344.448,166.3416,62.07075,228.4124,1,94.66119,133.7512,0,0,0,0,1484.421,0.7422103,0.9348651,0.3172331,0,250,0.3172331,2178.106,0,0,1.019205,286.9616,98.93667,42.20577,39.20591,2.999859,118.8084,0,734.3838,0,0,3.906875e-13,4.263256e-14,94.66119,133.7512,0,0,0,0,0,0
tuned,2026-01-12 11:30:00,718,11.5,24.04647,3371.266,79.87302,418.1299,102.868,1,1,2359.886,2359.569,162.0402,61.01578,223.0559,1,87.58886,135.4671,0,0,0,0,1484.187,0.7420935,0.9347179,0.3172331,0,250,0.3172331,2197.529,0,0,0,282.6628,102.868,42.47795,39.55551,2.922433,118.9246,0,725.4425,0,0,3.819167e-14,4.263256e-14,79.87302,135.4671,0,0,0,7.715846,0,0
tuned,2026-01-12 11:45:00,719,11.75,24.35596,3399.961,91.10281,421.4802,107.1076,1,1,2379.973,2379.656,162.1487,61.00764,223.1563,1,88.05948,135.0969,0,0,0,0,1483.953,0.7419766,0.9345708,0.3172331,0,250,0.3172331,2217.507,0,0,3.043334,286.3834,107.1076,42.83951,39.91512,2.924387,120.1492,0,739.5595,0,1.421085e-14,3.737011e-13,4.263256e-14,88.05948,135.0969,0,0,0,0,0,2.842171e-14
tuned,2026-01-12 12:00:00,720,12,24.72378,3366.894,76.44367,421.2778,125.7157,1,1,2356.826,2356.509,154.9638,58.87673,213.8405,1,79.3459,134.4946,0,0,0,0,1483.72,0.7418598,0.9344236,0.3172331,0,250,0.3172331,2201.545,0,0,0,286.7832,125.7157,42.42287,39.62781,2.795058,121.2364,0,737.1737,0,7.105427e-15,-4.309886e-13,4.263256e-14,76.44367,134.4946,0,0,0,2.902228,0,0
tuned,2026-01-12 12:15:00,721,12.25,24.71494,3381.907,88.34021,423.7439,136.2444,1,1,2367.335,2367.017,153.1339,58.33273,211.4666,1,77.1375,134.3291,0,0,0,0,1483.486,0.7417431,0.9342765,0.3172331,0,250,0.3172331,2213.884,0,0,11.20272,289.4147,136.2444,42.61202,39.8499,2.76212,122.8139,0,764.193,0,-1.421085e-14,3.440581e-13,4.263256e-14,77.1375,134.3291,0,0,0,0,0,0
tuned,2026-01-12 12:30:00,722,12.5,24.77241,3409.732,107.7487,421.4177,139.8887,1,1,2386.812,2386.495,155.5253,59.10411,214.6294,1,79.51529,135.1141,0,0,0,0,1483.253,0.7416263,0.9341295,0.3172331,0,250,0.3172331,2230.97,0,0,28.2334,286.3036,139.8887,42.96262,40.15746,2.805165,124.5806,0,791.7377,0,-7.105427e-15,-3.719247e-14,4.263256e-14,79.51529,135.1141,0,0,0,0,0,0
tuned,2026-01-12 12:45:00,723,12.75,24.9617,3456.196,87.29278,423.2381,151.3484,1,1,2419.337,2419.02,158.6997,59.98273,218.6825,1,83.89362,134.7888,0,0,0,0,1483.019,0.7415095,0.9339824,0.3172331,0,250,0.3172331,2260.32,0,0,3.399157,288.4493,151.3484,43.54807,40.68576,2.862305,128.1653,0,759.7693,0,-3.552714e-14,2.365885e-13,4.263256e-14,83.89362,134.7888,0,0,0,0,0,0
tuned,2026-01-12 13:00:00,724,13,25.05183,3496.426,77.73993,427.8944,163.165,1,1,2447.498,2447.181,156.264,59.39634,215.6603,1,79.79633,135.864,0,0,0,0,1482.786,0.7413928,0.9338354,0.3172331,0,250,0.3172331,2290.917,0,0,0,292.0304,163.165,445.4614,416.9626,28.49885,506.0561,0,1515.865,0,-2.842171e-14,2.493561e-13,4.263256e-14,77.73993,135.864,0,0,0,2.056396,0,-1.421085e-14
tuned,2026-01-12 13:15:00,725,13.25,25.26191,3457.397,64.03181,418.3043,177.0879,1,1,2420.178,2419.861,165.1093,62.02121,227.1305,1,90.51071,136.6198,0,0,0,0,1482.552,0.7412761,0.9336884,0.3172331,0,250,0.3172331,2254.752,0,0,0,281.6845,177.0879,442.3495,412.1136,30.23593,506.5022,0,1498.91,0,-1.421085e-14,-5.107026e-15,4.263256e-14,64.03181,136.6198,0,0,0,26.47889,0,-1.421085e-14
tuned,2026-01-12 13:30:00,726,13.5,25.47123,3454.295,89.94809,421.8755,179.2357,1,1,2418.007,2417.689,159.5909,60.61989,220.2108,1,81.84018,138.3706,0,0,0,0,1482.319,0.7411594,0.9335414,0.3172331,0,250,0.3172331,2258.098,0,0,8.107919,283.5049,179.2357,443.8204,414.4696,29.35083,507.9878,0,1519.008,0,-7.105427e-15,3.769207e-13,4.263256e-14,81.84018,138.3706,0,0,0,0,0,0
tuned,2026-01-12 13:45:00,727,13.75,25.71689,3471.98,83.91282,416.0549,188.316,1,1,2430.386,2430.069,158.9139,60.16725,219.0812,1,83.13629,135.9449,0,0,0,0,1482.085,0.7410427,0.9333944,0.3172331,0,250,0.3172331,2271.155,0,0,0.7765316,280.1101,188.316,448.3162,418.944,29.37225,513.8486,0,1512.226,0,-2.842171e-14,-4.284351e-13,4.263256e-14,83.13629,135.9449,0,0,0,0,0,0
tuned,2026-01-12 14:00:00,728,14,25.89109,3497.334,108.0503,422.5249,200.8928,1,1,2448.134,2447.817,167.2796,62.42841,229.708,1,95.13081,134.5772,0,0,0,0,1481.852,0.7409261,0.9332475,0.3172331,0,250,0.3172331,2280.537,0,0,12.91945,287.9476,200.8928,453.192,422.1669,31.02508,521.784,0,1562.564,0,0,3.027578e-13,4.263256e-14,95.13081,134.5772,0,0,0,0,0,2.842171e-14
tuned,2026-01-12 14:15:00,729,14.25,26.14728,3540.144,82.70337,425.3735,198.9203,1,1,2478.101,2477.784,162.9878,61.66361,224.6514,1,85.65494,138.9965,0,0,0,0,1481.619,0.7408094,0.9331006,0.3172331,0,250,0.3172331,2314.796,0,0,0,286.377,198.9203,461.1451,430.756,30.38913,529.4363,0,1552.873,0,-7.105427e-15,-1.617595e-13,4.263256e-14,82.70337,138.9965,0,0,0,2.951576,0,1.421085e-14
tuned,2026-01-12 14:30:00,730,14.5,26.42101,3522.383,89.64588,419.9127,205.3624,1,1,2465.668,2465.351,157.7247,59.79594,217.5207,1,81.8506,135.6701,0,0,0,0,1481.386,0.7406928,0.9329537,0.3172331,0,250,0.3172331,2307.626,0,0,7.795284,284.2426,205.3624,461.4168,431.8414,29.57544,530.0682,0,1563.902,0,0,-6.550316e-15,4.263256e-14,81.8506,135.6701,0,0,0,0,0,0
tuned,2026-01-12 14:45:00,731,14.75,26.60072,3482.836,78.77406,414.8917,205.3997,1,1,2437.985,2437.668,159.1309,60.31912,219.4501,1,82.66384,136.7862,0,0,0,0,1481.152,0.7405762,0.9328068,0.3172331,0,250,0.3172331,2278.537,0,0,0,278.1055,205.3997,457.9304,427.981,29.94939,526.8807,0,1533.493,0,0,-1.435518e-13,4.263256e-14,78.77406,136.7862,0,0,0,3.889773,0,-1.421085e-14
tuned,2026-01-12 15:00:00,732,15,26.58873,3480.78,98.27171,418.9282,200.9286,1,1,2436.546,2436.229,165.542,62.11665,227.6587,1,91.31218,136.3465,0,0,0,0,1480.919,0.7404596,0.93266,0.3172331,0,250,0.3172331,2270.687,0,0,6.959532,282.5818,200.9286,457.5467,426.4008,31.14587,526.2488,0,1551.956,0,-1.421085e-14,3.343992e-13,4.263256e-14,91.31218,136.3465,0,0,0,0,0,0
tuned,2026-01-12 15:15:00,733,15.25,26.89647,3481.416,106.5533,417.0256,210.1836,1,1,2436.991,2436.674,166.683,62.06249,228.7454,1,95.99563,132.7498,0,0,0,0,1480.686,0.7403431,0.9325132,0.3172331,0,250,0.3172331,2269.991,0,0,10.55768,284.2758,210.1836,460.558,428.9972,31.56075,530.7816,0,1570.151,0,0,-3.93241e-13,4.263256e-14,95.99563,132.7498,0,0,0,0,0,0
tuned,2026-01-12 15:30:00,734,15.5,27.0486,3456.741,121.3187,418.6584,212.9097,1,1,2419.719,2419.402,168.1844,62.46433,230.6487,1,98.18176,132.467,0,0,0,0,1480.453,0.7402265,0.9323664,0.3172331,0,250,0.3172331,2251.217,0,0,23.13693,286.1915,212.9097,458.7446,426.7991,31.94553,529.6281,0,1592.848,0,-2.842171e-14,4.009015e-13,4.263256e-14,98.18176,132.467,0,0,0,0,0,0
tuned,2026-01-12 15:45:00,735,15.75,27.21436,3427.055,128.1151,412.1186,212.6003,1,1,2398.938,2398.621,189.2917,68.22634,257.5181,1,127.9663,129.5518,0,0,0,0,1480.22,0.74011,0.9322196,0.3172331,0,250,0.3172331,2209.329,0,0,0.1488079,282.5668,212.6003,456.3825,420.3106,36.07188,528.9828,0,1545.65,0,0,-1.187939e-14,4.263256e-14,127.9663,129.5518,0,0,0,0,0,0
tuned,2026-01-12 16:00:00,736,16,27.33285,3437.72,147.3042,403.2109,209.8286,1,1,2406.404,2406.087,202.457,71.8882,274.3452,1,145.9728,128.3724,0,0,0,0,1479.987,0.7399935,0.9320728,0.3172331,0,250,0.3172331,2203.63,0,0,1.331431,274.8385,209.8286,458.9408,420.2684,38.67237,532.1743,0,1540.742,0,0,1.871836e-13,4.263256e-14,145.9728,128.3724,0,0,0,0,0,0
tuned,2026-01-12 16:15:00,737,16.25,27.20372,3395.534,161.7811,391.3549,198.5809,1,1,2376.874,2376.557,209.4432,73.87064,283.3138,1,155.198,128.1158,0,0,0,0,1479.754,0.739877,0.9319261,0.3172331,0,250,0.3172331,2167.114,0,0,6.583088,263.2391,198.5809,452.0842,412.1876,39.89668,523.8285,0,1513.1,0,1.421085e-14,8.9595e-14,4.263256e-14,155.198,128.1158,0,0,0,0,0,0
tuned,2026-01-12 16:30:00,738,16.5,27.35029,3376.136,207.3113,380.7211,197.7514,1,1,2363.295,2362.978,231.0237,80.15744,311.1812,1,182.3248,128.8564,0,0,0,0,1479.521,0.7397605,0.9317794,0.3172331,0,250,0.3172331,2131.954,0,0,24.98652,251.8647,197.7514,450.8842,406.7475,44.13668,524.6332,0,1526.835,0,0,-3.03535e-13,4.263256e-14,182.3248,128.8564,0,0,0,0,0,0
tuned,2026-01-12 16:45:00,739,16.75,27.31952,3378.148,234.027,384.5961,183.7005,1,1,2364.703,2364.386,262.4863,89.41127,351.8975,1,221.1313,130.7662,0,0,0,0,1479.288,0.7396441,0.9316327,0.3172331,0,250,0.3172331,2101.9,0,0,12.89561,253.8299,183.7005,450.8617,400.7548,50.10694,525.191,0,1510.484,0,0,-8.093526e-14,4.263256e-14,221.1313,130.7662,0,0,0,0,0,2.842171e-14
tuned,2026-01-12 17:00:00,740,17,27.20134,3372.548,265.569,386.0399,181.7958,1,1,2360.783,2360.466,288.0962,96.56535,384.6615,1,255.8999,128.7617,0,0,0,0,1479.055,0.7395276,0.9314861,0.3172331,0,250,0.3172331,2072.37,0,0,9.669135,257.2782,181.7958,449.0015,394.1477,54.85384,525.2891,0,1511.062,0,4.263256e-14,-1.49547e-13,4.263256e-14,255.8999,128.7617,0,0,0,0,0,2.842171e-14
tuned,2026-01-12 17:15:00,741,17.25,27.39875,3361.905,295.1921,389.3392,173.4784,1,1,2353.333,2353.016,320.7125,105.6252,426.3377,1,300.6125,125.7252,0,0,0,0,1478.822,0.7394112,0.9313394,0.3172331,0,250,0.3172331,2032.304,0,0,0,263.614,173.4784,449.4407,388.1303,61.3104,526.8865,0,1508.507,0,-4.263256e-14,4.03011e-13,4.263256e-14,295.1921,125.7252,0,0,0,5.420434,0,-1.421085e-14
tuned,2026-01-12 17:30:00,742,17.5,27.37018,3324.744,348.1207,385.5998,169.9124,1,1,2327.321,2327.004,363.2543,117.7751,481.0295,1,356.1328,124.8967,0,0,0,0,1478.59,0.7392948,0.9311928,0.3172331,0,250,0.3172331,1963.75,0,0,0,260.7031,169.9124,444.2062,374.8128,69.39341,525.0184,0,1499.75,0,-5.684342e-14,-2.385869e-13,4.263256e-14,348.1207,124.8967,0,0,0,8.012107,0,1.421085e-14
tuned,2026-01-12 17:45:00,743,17.75,27.40494,3226.877,418.2311,381.6899,151.9771,1,1,2258.814,2258.497,416.6576,132.8783,549.5359,2,427.0782,122.4577,0,0,0,0,1478.357,0.7391784,0.9310462,0.3172331,0,250,0.3172331,1841.839,0,0,0,259.2322,151.9771,431.4454,351.801,79.6444,513.7078,0,1474.591,0,2.842171e-14,-2.512435e-13,4.263256e-14,418.2311,122.4577,0,0,0,8.847034,0,1.421085e-14
tuned,2026-01-12 18:00:00,744,18,27.50304,3210.484,479.1328,7.376105,148.4383,1,1,2247.339,2247.021,380.6872,110.1161,490.8032,1,485.1213,5.681959,0,0,0,0,1478.124,0.7390621,0.9308997,0.3172331,0,250,0.3172331,1866.334,0,0,0,1.694147,148.4383,430.1402,357.216,72.92417,495.7431,0,994.4087,0,-2.842171e-14,3.695932e-13,4.263256e-14,479.1328,5.681959,0,0,0,5.988481,0,-8.881784e-15
tuned,2026-01-12 18:15:00,745,18.25,27.67961,3231.211,538.5235,9.842116,142.0657,1,1,2261.848,2261.531,423.9071,122.5024,546.4095,2,541.1664,5.243079,0,0,0,0,1477.891,0.7389457,0.9307531,0.3172331,0,250,0.3172331,1837.624,0,0,0,4.599037,142.0657,434.5326,353.0332,81.49943,502.8285,0,1013.59,0,1.421085e-14,-1.896261e-13,4.263256e-14,538.5235,5.243079,0,0,0,2.64288,0,3.552714e-14
tuned,2026-01-12 18:30:00,746,18.5,27.38901,3250.281,585.9805,7.502407,128.1141,1,1,2275.197,2274.879,472.3015,136.1637,608.4652,2,605.6703,2.794955,0,0,0,0,1477.659,0.7388294,0.9306066,0.3172331,0,250,0.3172331,1802.578,0,0,0,4.707452,128.1141,434.4292,344.1868,90.24248,504.8128,0,1017.746,0,0,-1.041389e-13,4.263256e-14,585.9805,2.794955,0,0,0,19.68975,0,2.131628e-14
tuned,2026-01-12 18:45:00,747,18.75,27.22748,3278.414,649.391,0,121.2928,1,1,2294.89,2294.572,498.3952,143.5943,641.9894,2,639.9079,2.081497,0,0,0,0,1477.426,0.7387131,0.9304601,0.3172331,0,250,0.3172331,1796.177,0,0,9.483041,0,121.2928,436.7078,341.8049,94.90286,508.4807,0,1033.32,0,-8.526513e-14,-2.771117e-13,4.263256e-14,639.9079,0,0,0,0,2.081497,0,-4.396483e-14
tuned,2026-01-12 19:00:00,748,19,27.239,3272.699,695.7182,0,109.1358,0,0,2290.889,2290.572,139.6675,40.52229,180.1898,1,176.9517,3.238077,0,0,0,500,1352.194,0.6760968,0.9303136,0.3172331,0,250,0.3172331,2150.904,0,0,18.76646,0,109.1358,436.0517,409.4068,26.64493,0,470.7022,2621.234,0,2.131628e-14,2.080558e-13,4.263256e-14,676.9517,0,0,500,0,3.238077,0,-2.708944e-14
tuned,2026-01-12 19:15:00,749,19.25,27.05923,3286.816,716.1388,1.563254,106.7447,0,0,2300.771,2300.454,162.3595,47.46266,209.8221,1,202.7032,7.118926,0,0,0,500,1226.981,0.6134904,0.8514565,0.3172331,0,250,0.3172331,2138.095,0,0,13.43564,0,106.7447,436.2905,405.4425,30.84805,0,473.1469,2625.485,0,1.421085e-14,2.581269e-13,4.263256e-14,702.7032,1.563254,0,500,0,5.555673,0,-4.263256e-14
tuned,2026-01-12 19:30:00,750,19.5,26.52776,3259.267,751.0275,5.079607,96.46764,0,0,2281.487,2281.17,169.0396,49.45686,218.4965,1,210.6954,7.801119,0,0,0,500,1101.788,0.5508938,0.7726118,0.3172331,0,250,0.3172331,2112.13,0,0,40.33217,0,96.46764,427.8901,396.1274,31.76267,0,463.6766,2619.794,0,-7.105427e-15,4.884981e-15,4.263256e-14,710.6954,5.079607,0,500,0,2.721513,0,-4.085621e-14
tuned,2026-01-12 19:45:00,751,19.75,26.4355,3246.501,731.2243,3.038325,86.96202,0,0,2272.55,2272.233,169.3641,48.98209,218.3462,1,215.889,2.457274,0,0,0,500,976.6142,0.4883071,0.6937795,0.3172331,0,250,0.3172331,2102.869,0,0,15.33535,0.5810507,86.96202,425.4044,393.6413,31.76308,0,458.902,2551.417,0,-7.105427e-15,-2.435829e-13,4.263256e-14,715.889,2.457274,0,500,0,0,0,-1.776357e-15
tuned,2026-01-12 20:00:00,752,20,26.34098,3275.074,731.1733,11.57355,82.2858,0,0,2292.552,2292.235,144.6133,42.56901,187.1823,1,178.0752,9.107181,0,0,0,500,851.4604,0.4257302,0.6149596,0.3172331,0,250,0.3172331,2147.622,0,0,53.0981,2.466373,82.2858,428.3149,401.2377,27.07721,0,459.1801,2621.339,0,-3.552714e-14,1.286748e-13,4.263256e-14,678.0752,9.107181,0,500,0,0,0,-3.907985e-14
tuned,2026-01-12 20:15:00,753,20.25,26.30846,3226.397,668.5855,9.647059,65.28101,0,0,2258.478,2258.161,116.0194,34.27513,150.2945,1,141.8297,8.464797,0,0,0,500,726.3264,0.3631632,0.5361522,0.3172331,0,250,0.3172331,2142.141,0,0,26.75577,1.182262,65.28101,421.667,399.9465,21.72052,0,446.4099,2503.447,0,1.421085e-14,2.263745e-13,4.263256e-14,641.8297,8.464797,0,500,0,0,0,8.881784e-15
tuned,2026-01-12 20:30:00,754,20.5,26.1891,3188.933,575.8539,7.288948,63.73782,0,0,2232.253,2231.936,0,0,0,0,0,0,0,0,0,500,601.2121,0.300606,0.4573571,0.3172331,0,250,0.3172331,2231.936,0,0,75.85387,7.288948,63.73782,415.7516,415.6925,0.05908387,0,427.5635,2495.021,0,0,-8.393286e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-12 20:45:00,755,20.75,25.97076,3199.82,496.1197,3.388673,57.52987,0,0,2239.874,2239.557,0,0,0,0,0,0,0,0,0,496.1197,477.0875,0.2385437,0.3785744,0.3172331,0,250,0.3172331,2239.557,0,0,0,3.388673,57.52987,415.3133,415.2544,0.05882076,0,425.9215,2348.414,0,0,-2.720046e-15,4.263256e-14,496.1197,0,0,500,0,0,0,0
tuned,2026-01-12 21:00:00,756,21,25.82906,3198.791,482.136,0.4664053,53.389,0,0,2239.154,2238.836,0,0,0,0,0,0,0,0,0,478.595,357.3636,0.1786818,0.300415,0.3172331,0,250,0.3172331,2238.836,0,0,4.007476,0,53.389,413.9832,413.9245,0.05865125,0,423.7953,2337.787,0,0,3.802514e-14,4.263256e-14,478.1286,0.4664053,0,479.236,0,0,0,1.920686e-14
tuned,2026-01-12 21:15:00,757,21.25,25.64516,3133.797,426.338,0,56.80225,0,0,2193.658,2193.341,0,0,0,0,0,0,0,0,0,426.338,250.7229,0.1253614,0.2250266,0.3172331,0,250,0.3172331,2193.341,0,0,0,0,56.80225,404.0606,404.0021,0.05843271,0,414.4648,2279.557,0,0,6.702972e-14,4.263256e-14,426.338,0,0,429.8975,0,0,0,0
tuned,2026-01-12 21:30:00,758,21.5,25.39129,3153.717,360.4095,0,60.50416,0,0,2207.602,2207.285,129.2332,37.3608,166.594,1,164.8596,1.734418,0,0,0,195.5499,201.7959,0.100898,0.1578765,0.3172331,0,250,0.3172331,2078.052,0,0,0,0,60.50416,404.5481,380.8077,23.74041,0,429.256,2360.908,0,0,5.218048e-14,4.263256e-14,360.4095,0,0,202.7337,0,1.734418,0,4.884981e-15
tuned,2026-01-12 21:45:00,759,21.75,25.23051,3117.036,289.5084,0,49.2502,0,0,2181.925,2181.608,244.0783,70.45892,314.5372,1,312.2319,2.305342,0,0,0,0,201.7642,0.1008821,0.1270679,0.3172331,0,250,0.3172331,1937.529,0,0,0,0,49.2502,398.551,353.9096,44.64136,0,433.3646,2383.505,0,-1.421085e-14,-1.404432e-14,4.263256e-14,289.5084,0,0,7.056678,0,25.0288,0,-1.421085e-14
tuned,2026-01-12 22:00:00,760,22,25.07551,3087.937,239.6249,0,44.59694,0,0,2161.556,2161.239,204.3794,58.95886,263.3382,1,261.7844,1.553869,0,0,0,0,201.7324,0.1008662,0.1270479,0.3172331,0,250,0.3172331,1956.859,0,0,0,0,44.59694,393.6046,356.3307,37.27385,0,423.4104,2328.757,0,7.105427e-15,-2.528533e-14,4.263256e-14,239.6249,0,0,6.92963,0,23.71333,0,3.552714e-15
tuned,2026-01-12 22:15:00,761,22.25,24.73473,3106.117,206.1119,0,33.94897,0,0,2174.282,2173.965,170.6415,49.26921,219.9108,1,218.2093,1.701417,0,0,0,0,201.7007,0.1008503,0.1270279,0.3172331,0,250,0.3172331,2003.323,0,0,0,0,33.94897,39.13708,36.05982,3.077258,0,91.46899,503.0795,0,7.105427e-15,-3.302913e-15,4.263256e-14,206.1119,0,0,6.802602,0,13.79886,0,8.881784e-15
tuned,2026-01-12 22:30:00,762,22.5,24.65811,3106.438,203.8674,0,35.82387,0,0,2174.506,2174.189,139.9192,40.6306,180.5498,1,176.9741,3.575681,0,0,0,6.675594,200,0.1,0.1270079,0.3172331,0,250,0.3172331,2034.27,0,0,20.21761,0,35.82387,39.14111,36.61686,2.524256,0,83.71665,495.317,0,7.105427e-15,3.330669e-16,4.263256e-14,183.6497,0,0,6.675594,0,3.575681,0,7.105427e-15
tuned,2026-01-12 22:45:00,763,22.75,24.54949,3107.112,191.3782,0,34.1581,0,0,2174.979,2174.661,128.0216,37.54779,165.5694,1,158.6717,6.771748,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2046.64,0,0,32.70652,0,34.1581,39.14962,36.83952,2.310098,0,80.54241,499.402,0,-2.842171e-14,0,4.263256e-14,158.6717,0,0,0,0.1259371,6.771748,0,-1.865175e-14
tuned,2026-01-12 23:00:00,764,23,24.43085,3128.93,147.9776,0,27.63063,1,1,2190.251,2189.934,494.5333,142.7177,637.2511,2,132.9646,4.286523,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1695.401,0,0,15.0131,0,27.63063,39.42452,30.51721,8.90731,178.2022,0,382.3019,0,-2.842171e-14,1.24345e-13,4.263256e-14,132.9646,0,0,0,500,4.286523,0,2.575717e-14
tuned,2026-01-12 23:15:00,765,23.25,23.84613,3134.653,123.0291,0,26.18834,1,1,2194.257,2193.94,481.7128,139.1119,620.8246,2,115.7648,5.059893,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1712.227,0,0,7.264318,0,26.18834,39.49663,30.82009,8.67654,174.5861,0,361.7031,0,2.842171e-14,-1.216804e-13,4.263256e-14,115.7648,0,0,0,500,5.059893,0,4.884981e-14
tuned,2026-01-12 23:30:00,766,23.5,23.64058,3051.177,137.7128,3.365631,30.5817,1,1,2135.824,2135.507,480.4015,138.6108,619.0123,2,115.1175,3.894865,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1655.105,0,0,22.59531,0,30.5817,38.44483,29.79189,8.652938,173.8159,0,386.6086,0,0,1.301736e-13,4.263256e-14,115.1175,3.365631,0,0,500,0.5292338,0,1.64313e-14
tuned,2026-01-12 23:45:00,767,23.75,23.40307,3054.122,115.1087,3.249246,32.66191,1,1,2137.885,2137.568,468.4081,135.0532,603.4613,2,100.5775,2.883829,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1669.16,0,0,14.53121,0.3654169,32.66191,38.48194,30.04488,8.437056,170.8528,0,367.4023,0,0,8.903989e-14,4.263256e-14,100.5775,2.883829,0,0,500,0,0,-5.684342e-14
tuned,2026-01-13 00:00:00,768,0,23.05179,3066.506,92.65471,1.115556,22.76185,1,1,2146.554,2146.237,469.2429,135.1295,604.3724,2,103.03,1.342411,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1676.994,0,0,0,0,22.76185,38.63798,30.1859,8.452082,169.2987,0,338.5974,0,-2.842171e-14,2.131628e-14,4.263256e-14,92.65471,1.115556,0,0,500,10.6021,0,-8.881784e-14
tuned,2026-01-13 00:15:00,769,0.25,22.91136,3058.474,100.3745,0,23.1807,1,1,2140.932,2140.615,466.5203,134.3771,600.8974,2,99.26466,1.632741,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1674.094,0,0,1.109841,0,23.1807,38.53677,30.1337,8.403075,168.5565,0,339.0275,0,-2.842171e-14,-1.135758e-13,4.263256e-14,99.26466,0,0,0,500,1.632741,0,-5.151435e-14
tuned,2026-01-13 00:30:00,770,0.5,22.49959,3045.193,95.58113,0,16.56429,1,1,2131.635,2131.318,463.4621,133.3677,596.8298,2,96.41728,0.4125238,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1667.856,0,0,0,0,16.56429,38.36943,30.0214,8.348029,166.2573,0,332.5146,0,2.842171e-14,-2.081668e-13,4.263256e-14,95.58113,0,0,0,500,1.248674,0,1.065814e-14
tuned,2026-01-13 00:45:00,771,0.75,22.45259,3046.867,95.16976,1.536394,16.25041,1,1,2132.807,2132.49,473.6695,136.3881,610.0577,2,108.8539,1.20382,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1658.82,0,0,0,0.3325734,16.25041,38.39053,29.85877,8.531762,169.0583,0,338.6903,0,-2.842171e-14,4.474199e-13,4.263256e-14,95.16976,1.20382,0,0,500,13.6841,0,-7.105427e-14
tuned,2026-01-13 01:00:00,772,1,22.29714,3047.595,78.16367,0,16.8779,1,1,2133.316,2132.999,478.9287,137.8824,616.8111,2,115.7825,1.028694,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1654.07,0,0,0,0,16.8779,38.39969,29.77327,8.626427,170.567,0,341.1341,0,2.842171e-14,-1.731948e-14,4.263256e-14,78.16367,0,0,0,500,38.64748,0,2.131628e-14
tuned,2026-01-13 01:15:00,773,1.25,22.02981,3040.817,68.85565,0,24.17963,1,1,2128.572,2128.255,116.2128,33.78721,150,1,99.29272,3.35203,0,0,47.35525,0,1335.639,0.6678195,0.8337089,0.3172331,0,250,0.3172331,2012.042,0,0,0,0,24.17963,38.31429,36.21675,2.09754,74.15375,0,148.3075,0,0,-7.061018e-14,4.263256e-14,68.85565,0,0,0,47.35525,33.78911,0,7.105427e-15
tuned,2026-01-13 01:30:00,774,1.5,22.02252,3033.416,84.77983,0,23.1257,1,1,2123.391,2123.074,115.8935,34.10651,150,1,87.96444,7.219484,0,0,54.81608,0,1349.133,0.6745664,0.8410323,0.3172331,0,250,0.3172331,2007.18,0,0,0,0,23.1257,38.22104,36.12925,2.091793,74.20412,0,148.4082,0,7.105427e-15,-3.282929e-13,4.263256e-14,84.77983,0,0,0,54.81608,10.4041,0,5.329071e-15
tuned,2026-01-13 01:45:00,775,1.75,21.89378,3003.734,80.31626,0,19.77135,1,1,2102.614,2102.297,116.1652,33.83485,150,1,98.79141,3.929034,0,0,47.27955,0,1360.74,0.6803702,0.8495292,0.3172331,0,250,0.3172331,1986.132,0,0,0,0,19.77135,37.84705,35.75037,2.096683,72.96975,0,145.9395,0,-1.421085e-14,3.068656e-13,4.263256e-14,80.31626,0,0,0,47.27955,22.40419,0,-3.552714e-15
tuned,2026-01-13 02:00:00,776,2,21.75571,3009.068,75.64832,0,15.51811,1,1,2106.347,2106.03,116.2213,33.77874,150,1,83.79319,3.249484,0,0,62.95733,0,1376.265,0.6881327,0.8568382,0.3172331,0,250,0.3172331,1989.809,0,0,0,0,15.51811,37.91425,35.81656,2.097693,72.24486,0,144.4897,0,-1.421085e-14,2.644551e-13,4.263256e-14,75.64832,0,0,0,62.95733,11.39435,0,-7.105427e-15
tuned,2026-01-13 02:15:00,777,2.25,21.41177,2995.904,67.59741,0,13.81434,1,1,2097.133,2096.816,116.3462,33.6538,150,1,99.33654,1.736167,0,0,48.92729,0,1388.281,0.6941403,0.8666142,0.3172331,0,250,0.3172331,1980.469,0,0,0,0,13.81434,37.74839,35.64845,2.099942,71.64577,0,143.2915,0,0,2.055023e-13,4.263256e-14,67.59741,0,0,0,48.92729,33.47531,0,0
tuned,2026-01-13 02:30:00,778,2.5,21.31957,3023.454,92.22298,0,7.592113,1,1,2116.418,2116.1,116.2027,33.79728,150,1,93.78342,3.47397,0,0,52.74261,0,1401.248,0.7006239,0.87418,0.3172331,0,250,0.3172331,1999.898,0,0,0,0,7.592113,38.09552,35.99816,2.097359,71.08118,0,142.1624,0,7.105427e-15,3.026468e-13,4.263256e-14,92.22298,0,0,0,52.74261,5.034409,0,4.440892e-15
tuned,2026-01-13 02:45:00,779,2.75,21.35219,3012.907,85.4527,1.127561,4.145694,1,1,2109.035,2108.718,116.3917,33.6083,150,1,78.47058,1.185056,0,0,70.34436,0,1418.613,0.7093066,0.8823452,0.3172331,0,250,0.3172331,1992.326,0,0,6.982118,0,4.145694,37.96263,35.86187,2.100761,70.17268,0,152.3895,0,7.105427e-15,3.744782e-13,4.263256e-14,78.47058,1.127561,0,0,70.34436,0.05749424,0,2.220446e-15
tuned,2026-01-13 03:00:00,780,3,21.35312,3008.216,104.5578,8.014369,15.52123,1,1,2105.751,2105.434,116.2411,33.75886,150,1,85.66042,3.008656,0,0,61.33092,0,1433.723,0.7168613,0.89328,0.3172331,0,250,0.3172331,1989.193,0,0,18.89735,5.005713,15.52123,37.90352,35.80547,2.098051,72.19453,0,185.6218,0,-7.105427e-15,-1.011413e-13,4.263256e-14,85.66042,3.008656,0,0,61.33092,0,0,-7.105427e-15
tuned,2026-01-13 03:15:00,781,3.25,21.05045,2982.842,95.05459,5.602403,10.21238,1,1,2087.99,2087.673,116.3159,33.68412,150,1,92.9087,2.10334,0,0,54.98796,0,1447.244,0.723622,0.9027941,0.3172331,0,250,0.3172331,1971.357,0,0,2.145891,3.499063,10.21238,37.58382,35.48442,2.099396,70.8894,0,151.5163,0,0,8.371082e-14,4.263256e-14,92.9087,2.10334,0,0,54.98796,0,0,7.105427e-15
tuned,2026-01-13 03:30:00,782,3.5,21.11356,2988.818,101.2066,2.856043,3.052437,1,1,2092.172,2091.855,116.0663,33.93367,150,1,105.4088,5.125943,0,0,39.4653,0,1456.882,0.7284412,0.9113083,0.3172331,0,250,0.3172331,1975.789,0,0,0,0,3.052437,37.6591,35.5642,2.094904,70.01283,0,140.0257,0,-7.105427e-15,2.58682e-14,4.263256e-14,101.2066,2.856043,0,0,39.4653,6.472075,0,-2.664535e-15
tuned,2026-01-13 03:45:00,783,3.75,21.21465,3014.639,123.4155,5.918906,10.06411,1,1,2110.247,2109.93,116.1785,33.82153,150,1,113.5125,3.767674,0,0,32.71987,0,1464.833,0.7324165,0.9173775,0.3172331,0,250,0.3172331,1993.752,0,0,9.903023,2.151233,10.06411,37.98445,35.88753,2.096923,71.41011,0,163.6138,0,0,-1.554312e-13,4.263256e-14,113.5125,3.767674,0,0,32.71987,0,0,-7.105427e-15
