controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-13 04:00:00,784,4,21.22681,2993.967,140.0707,10.84227,6.34734,1,1,2095.777,2095.46,116.1812,33.81876,150,1,123.2322,3.734171,0,0,23.03366,0,1470.361,0.7351804,0.9223839,0.3172331,0,250,0.3172331,1979.278,0,0,16.83849,7.108095,6.34734,37.72398,35.62701,2.096973,70.51885,0,182.3456,0,7.105427e-15,-9.525714e-14,4.263256e-14,123.2322,3.734171,0,0,23.03366,0,0,7.105427e-15
tuned,2026-01-13 04:15:00,785,4.25,21.08993,3035.508,145.6478,0,10.14507,1,1,2124.856,2124.539,116.2901,33.70989,150,1,139.8102,2.415502,0,0,7.774315,0,1472.073,0.7360365,0.9258647,0.3172331,0,250,0.3172331,2008.249,0,0,5.837601,0,10.14507,38.24741,36.14847,2.098932,71.56914,0,153.2081,0,1.421085e-14,4.063416e-13,4.263256e-14,139.8102,0,0,0,7.774315,2.415502,0,1.421085e-14
tuned,2026-01-13 04:30:00,786,4.5,20.82149,3043.717,187.1432,2.007019,8.962479,1,1,2130.602,2130.284,150.3619,43.58683,193.9487,1,190.8227,3.126057,0,0,0,0,1471.841,0.7359206,0.9269428,0.3172331,0,250,0.3172331,1979.923,0,0,0,0,8.962479,38.35083,35.63861,2.712224,80.7293,0,161.4586,0,0,-1.854072e-13,4.263256e-14,187.1432,2.007019,0,0,0,4.798542,0,4.440892e-15
tuned,2026-01-13 04:45:00,787,4.75,20.64794,3044.19,219.8598,4.839741,13.32244,1,1,2130.933,2130.616,195.2708,56.72484,251.9956,1,246.8087,5.18694,0,0,0,0,1471.61,0.7358048,0.9267969,0.3172331,0,250,0.3172331,1935.345,0,0,0,0,13.32244,38.35679,34.83621,3.520585,93.78936,0,187.5787,0,-1.421085e-14,2.322587e-13,4.263256e-14,219.8598,4.839741,0,0,0,27.29606,0,-1.065814e-14
tuned,2026-01-13 05:00:00,788,5,20.53386,3069.717,291.8927,0,8.742283,1,1,2148.802,2148.485,229.6847,66.373,296.0577,1,293.2379,2.819787,0,0,0,0,1471.378,0.7356889,0.926651,0.3172331,0,250,0.3172331,1918.8,0,0,0,0,8.742283,38.67844,34.53841,4.140035,102.3706,0,204.7412,0,2.842171e-14,-3.561595e-13,4.263256e-14,291.8927,0,0,0,0,4.164997,0,2.664535e-14
tuned,2026-01-13 05:15:00,789,5.25,20.54713,3081.967,377.515,0,14.8234,1,1,2157.377,2157.06,275.9216,79.52194,355.4435,1,354.0533,1.39019,0,0,0,0,1471.146,0.7355731,0.9265051,0.3172331,0,250,0.3172331,1881.138,0,0,23.4617,0,14.8234,38.83278,33.86049,4.972298,115.8572,0,272.1858,0,0,-1.098011e-13,4.263256e-14,354.0533,0,0,0,0,1.39019,0,-1.176836e-14
tuned,2026-01-13 05:30:00,790,5.5,20.61102,3037.75,463.5841,0,12.38686,1,1,2126.425,2126.108,334.3463,96.20446,430.5508,1,430.3316,0.2191481,0,0,0,0,1470.915,0.7354573,0.9263592,0.3172331,0,250,0.3172331,1791.761,0,0,33.25248,0,12.38686,38.27565,32.2517,6.023944,130.5266,0,318.4137,0,-4.263256e-14,8.426593e-14,4.263256e-14,430.3316,0,0,0,0,0.2191481,0,-2.370326e-14
tuned,2026-01-13 05:45:00,791,5.75,20.51909,3076.687,531.291,0,12.23789,1,1,2153.681,2153.364,397.4361,114.6219,512.058,2,509.314,2.743958,0,0,0,0,1470.683,0.7353416,0.9262134,0.3172331,0,250,0.3172331,1755.928,0,0,21.97699,0,12.23789,38.76626,31.6067,7.15956,148.2706,0,334.4516,0,1.421085e-14,2.49023e-13,4.263256e-14,509.314,0,0,0,0,2.743958,0,0
tuned,2026-01-13 06:00:00,792,6,20.32612,3100.719,595.5778,0,18.14355,1,1,2170.503,2170.186,448.9065,129.3144,578.2209,2,576.5485,1.67245,0,0,0,0,1470.452,0.7352258,0.9260676,0.3172331,0,250,0.3172331,1721.279,0,0,19.02931,0,18.14355,39.06906,30.98303,8.086027,163.3143,0,359.4541,0,2.842171e-14,4.08007e-13,4.263256e-14,576.5485,0,0,0,0,1.67245,0,-9.103829e-15
tuned,2026-01-13 06:15:00,793,6.25,20.31115,3106.133,680.8423,0.2267729,13.43867,1,1,2174.293,2173.976,507.5346,146.1076,653.6422,2,652.6495,0.992686,0,0,0,0,1470.22,0.7351101,0.9259218,0.3172331,0,250,0.3172331,1666.441,0,0,28.19275,0,13.43867,39.13727,29.99594,9.141332,178.3375,0,405.3074,0,5.684342e-14,-3.239631e-13,4.263256e-14,652.6495,0.2267729,0,0,0,0.7659131,0,4.141132e-14
tuned,2026-01-13 06:30:00,794,6.5,20.19137,3036.796,731.0697,0,11.47362,1,1,2125.757,2125.44,560.714,161.4079,722.1219,2,721.1082,1.013673,0,0,0,0,1469.989,0.7349943,0.9257761,0.3172331,0,250,0.3172331,1564.726,0,0,9.961478,0,11.47362,38.26363,28.16507,10.09856,191.4761,0,400.1357,0,-2.842171e-14,-1.035838e-13,4.263256e-14,721.1082,0,0,0,0,1.013673,0,-3.841372e-14
tuned,2026-01-13 06:45:00,795,6.75,20.43676,2966.489,756.0179,0,8.662063,1,1,2076.543,2076.225,600.587,172.7763,773.3633,2,773.3079,0.05538121,0,0,0,0,1469.757,0.7348786,0.9256303,0.3172331,0,250,0.3172331,1475.638,0,0,0,0,8.662063,37.37777,26.56149,10.81628,200.781,0,401.562,0,2.842171e-14,1.851852e-13,4.263256e-14,756.0179,0,0,0,0,17.34545,0,4.263256e-14
tuned,2026-01-13 07:00:00,796,7,20.35753,2963.029,768.4066,0,13.20309,1,1,2074.12,2073.803,612.2733,176.324,788.5972,2,786.7932,1.804,0,0,0,0,1469.526,0.734763,0.9254846,0.3172331,0,250,0.3172331,1461.53,0,0,0,0,13.20309,37.33416,26.30753,11.02663,204.8281,0,409.6563,0,-2.842171e-14,-3.412826e-13,4.263256e-14,768.4066,0,0,0,0,20.19063,0,-1.421085e-14
tuned,2026-01-13 07:15:00,797,7.25,20.5182,3028.155,754.4761,1.114734,22.89164,1,1,2119.708,2119.391,589.49,169.6206,759.1106,2,758.7112,0.3994719,0,0,0,0,1469.295,0.7346473,0.9253389,0.3172331,0,250,0.3172331,1529.901,0,0,0,0.7152618,22.89164,38.15475,27.53822,10.61653,200.9786,0,403.191,0,2.842171e-14,1.623146e-13,4.263256e-14,754.4761,0.3994719,0,0,0,4.235064,0,1.776357e-14
tuned,2026-01-13 07:30:00,798,7.5,20.73619,3087.056,716.8627,0,14.37046,1,1,2160.939,2160.622,564.8626,162.963,727.8256,2,723.4106,4.41506,0,0,0,0,1469.063,0.7345316,0.9251933,0.3172331,0,250,0.3172331,1595.759,0,0,0,0,14.37046,38.8969,28.72367,10.17324,194.0942,0,388.1883,0,-5.684342e-14,-9.603429e-14,4.263256e-14,716.8627,0,0,0,0,10.96294,0,2.131628e-14
tuned,2026-01-13 07:45:00,799,7.75,20.72856,3116.617,672.1213,0,14.8875,1,1,2181.632,2181.315,518.7889,149.2783,668.0671,2,667.7033,0.3637869,0,0,0,0,1468.832,0.734416,0.9250476,0.3172331,0,250,0.3172331,1662.526,0,0,4.41795,0,14.8875,39.26937,29.92546,9.34391,181.6975,0,371.016,0,2.842171e-14,-1.79412e-13,4.263256e-14,667.7033,0,0,0,0,0.3637869,0,3.719247e-14
tuned,2026-01-13 08:00:00,800,8,20.99496,3139.945,588.0409,362.4547,17.49467,1,1,2197.961,2197.644,637.3927,210.2515,847.6442,2,594.68,252.9641,0,0,0,0,1468.601,0.7343004,0.924902,0.3172331,0,250,0.3172331,1560.252,0,0,0,109.4906,17.49467,39.56331,28.08453,11.47878,241.2809,0,671.4332,0,-2.842171e-14,-5.950795e-14,4.263256e-14,588.0409,252.9641,0,0,0,6.639118,0,-5.684342e-14
tuned,2026-01-13 08:15:00,801,8.25,21.12078,3107.468,510.7241,366.8335,15.89334,1,1,2175.227,2174.91,585.0939,195.1971,780.291,2,527.4168,252.8742,0,0,0,0,1468.37,0.7341848,0.9247564,0.3172331,0,250,0.3172331,1589.816,0,0,0,113.9593,15.89334,39.15409,28.61669,10.5374,226.4955,0,649.5707,0,-5.684342e-14,2.923217e-13,4.263256e-14,510.7241,252.8742,0,0,0,16.69272,0,-2.842171e-14
tuned,2026-01-13 08:30:00,802,8.5,21.17254,3139.601,438.0872,360.7673,17.81186,1,1,2197.72,2197.403,510.9085,174.0751,684.9837,2,430.0509,254.9327,0,0,0,0,1468.138,0.7340692,0.9246108,0.3172331,0,250,0.3172331,1686.495,0,0,8.036241,105.8346,17.81186,39.55897,30.35691,9.202064,207.4403,0,611.3077,0,-5.684342e-14,-4.218847e-15,4.263256e-14,430.0509,254.9327,0,0,0,0,0,0
tuned,2026-01-13 08:45:00,803,8.75,21.21597,3146.709,346.4151,372.7877,32.77667,1,1,2202.696,2202.379,450.1519,156.7187,606.8705,2,350.7964,256.0742,0,0,0,0,1467.907,0.7339537,0.9244653,0.3172331,0,250,0.3172331,1752.227,0,0,0,116.7135,32.77667,39.64853,31.54009,8.108444,193.7989,0,588.9286,0,0,-9.880985e-15,4.263256e-14,346.4151,256.0742,0,0,0,4.38122,0,5.684342e-14
tuned,2026-01-13 09:00:00,804,9,21.40922,3175.086,310.2394,374.8676,36.38791,1,1,2222.56,2222.243,394.3704,141.3127,535.6831,2,273.5828,262.1003,0,0,0,0,1467.676,0.7338381,0.9243197,0.3172331,0,250,0.3172331,1827.873,0,0,36.6566,112.7673,36.38791,40.00609,32.90171,7.104377,180.3871,0,618.5304,0,-2.842171e-14,3.057554e-13,4.263256e-14,273.5828,262.1003,0,0,0,0,0,0
tuned,2026-01-13 09:15:00,805,9.25,21.7374,3180.386,244.138,384.496,49.47479,1,1,2226.27,2225.953,363.3027,132.7241,496.0269,1,230.6471,265.3798,0,0,0,0,1467.445,0.7337226,0.9241742,0.3172331,0,250,0.3172331,1862.65,0,0,13.49089,119.1162,49.47479,40.07287,33.52771,6.54516,174.6962,0,578.1398,0,0,6.417089e-14,4.263256e-14,230.6471,265.3798,0,0,0,0,0,0
tuned,2026-01-13 09:30:00,806,9.5,21.68203,3233.141,219.6774,394.0639,52.93541,1,1,2263.199,2262.881,331.0209,123.6578,454.6787,1,187.2277,267.451,0,0,0,0,1467.214,0.7336071,0.9240287,0.3172331,0,250,0.3172331,1931.86,0,0,32.44964,126.6129,52.93541,40.73757,34.77349,5.964086,167.457,0,609.2969,0,-2.842171e-14,2.063905e-13,4.263256e-14,187.2277,267.451,0,0,0,0,0,0
tuned,2026-01-13 09:45:00,807,9.75,21.96699,3252.069,163.3005,394.0512,51.34904,1,1,2276.448,2276.131,303.7229,115.2646,418.9875,1,156.6196,262.3679,0,0,0,0,1466.983,0.7334916,0.9238833,0.3172331,0,250,0.3172331,1972.408,0,0,6.68092,131.6833,51.34904,40.97606,35.50334,5.472722,159.5702,0,557.8187,0,-2.842171e-14,-1.449951e-13,4.263256e-14,156.6196,262.3679,0,0,0,0,0,0
tuned,2026-01-13 10:00:00,808,10,22.15691,3287.304,119.0564,397.3647,54.83236,1,1,2301.113,2300.795,294.2009,113.0284,407.2293,1,140.1302,267.0991,0,0,0,0,1466.752,0.7333761,0.9237378,0.3172331,0,250,0.3172331,2006.595,0,0,0,130.2656,54.83236,41.42003,36.1187,5.301326,158.5803,0,541.8688,0,0,-4.785061e-14,4.263256e-14,119.0564,267.0991,0,0,0,21.0738,0,1.421085e-14
tuned,2026-01-13 10:15:00,809,10.25,22.27339,3309.019,113.3063,396.2908,57.6452,1,1,2316.314,2315.996,277.1586,108.9255,386.0841,1,111.4637,274.6204,0,0,0,0,1466.521,0.7332607,0.9235924,0.3172331,0,250,0.3172331,2038.838,0,0,1.842553,121.6704,57.6452,41.69364,36.69908,4.994565,155.5635,0,524.1869,0,0,-3.785861e-13,4.263256e-14,111.4637,274.6204,0,0,0,0,0,0
tuned,2026-01-13 10:30:00,810,10.5,22.48143,3313.085,83.48255,408.0392,62.11926,1,1,2319.159,2318.842,277.0595,109.0851,386.1446,1,109.7548,276.3898,0,0,0,0,1466.291,0.7331453,0.923447,0.3172331,0,250,0.3172331,2041.782,0,0,0,131.6495,62.11926,41.74486,36.75208,4.992781,156.59,0,540.2752,0,-2.842171e-14,-1.937339e-13,4.263256e-14,83.48255,276.3898,0,0,0,26.27228,0,2.842171e-14
tuned,2026-01-13 10:45:00,811,10.75,22.70587,3299.895,65.1903,407.3963,66.6126,1,1,2309.927,2309.609,268.997,107.1552,376.1522,1,96.09917,280.053,0,0,0,0,1466.06,0.7330299,0.9233017,0.3172331,0,250,0.3172331,2040.612,0,0,0,127.3433,66.6126,41.57868,36.73102,4.847655,155.4663,0,530.5998,0,-5.684342e-14,-3.68483e-13,4.263256e-14,65.1903,280.053,0,0,0,30.90887,0,-2.842171e-14
tuned,2026-01-13 11:00:00,812,11,22.92693,3298.086,75.12582,409.4455,75.3888,1,1,2308.66,2308.343,279.0247,111.011,390.0357,1,100.8478,289.188,0,0,0,0,1465.829,0.7329145,0.9231563,0.3172331,0,250,0.3172331,2029.318,0,0,0,120.2575,75.3888,41.55588,36.52772,5.028155,160.7001,0,528.8444,0,-7.105427e-14,4.152234e-14,4.263256e-14,75.12582,289.188,0,0,0,25.72195,0,-4.263256e-14
tuned,2026-01-13 11:15:00,813,11.25,23.26408,3308.249,96.79077,414.1992,84.46168,1,1,2315.774,2315.457,274.3535,109.6397,383.9932,1,95.06496,288.9283,0,0,0,0,1465.598,0.7327991,0.923011,0.3172331,0,250,0.3172331,2041.103,0,0,1.725816,125.2709,84.46168,41.68394,36.73986,4.944074,161.2209,0,541.5112,0,-2.842171e-14,1.623146e-13,4.263256e-14,95.06496,288.9283,0,0,0,0,0,0
tuned,2026-01-13 11:30:00,814,11.5,23.37604,3343.3,96.40136,421.1643,84.28631,1,1,2340.31,2339.993,264.758,106.8133,371.5713,1,83.26433,288.3069,0,0,0,0,1465.367,0.7326837,0.9228657,0.3172331,0,250,0.3172331,2075.235,0,0,13.13703,132.8574,84.28631,42.12558,37.35422,4.771354,159.0102,0,569.8608,0,-8.526513e-14,3.008704e-14,4.263256e-14,83.26433,288.3069,0,0,0,0,0,0
tuned,2026-01-13 11:45:00,815,11.75,23.86679,3420.807,116.6138,423.7639,101.3318,1,1,2394.565,2394.248,271.0208,108.8034,379.8242,1,89.74419,290.0801,0,0,0,0,1465.137,0.7325684,0.9227204,0.3172331,0,250,0.3172331,2123.227,0,0,26.86959,133.6838,101.3318,43.10217,38.21808,4.884085,165.0371,0,607.0289,0,5.684342e-14,-3.18745e-13,4.263256e-14,89.74419,290.0801,0,0,0,0,0,0
tuned,2026-01-13 12:00:00,816,12,24.21139,3445.019,95.48484,431.6558,112.8803,1,1,2411.513,2411.196,261.3678,105.9858,367.3536,1,77.65618,289.6975,0,0,0,0,1464.906,0.7324531,0.9225751,0.3172331,0,250,0.3172331,2149.828,0,0,17.82866,141.9583,112.8803,43.40724,38.69691,4.71033,164.8878,0,605.408,0,0,6.250556e-14,4.263256e-14,77.65618,289.6975,0,0,0,0,0,0
tuned,2026-01-13 12:15:00,817,12.25,24.3571,3453.549,81.11297,430.351,122.7138,1,1,2417.484,2417.167,266.438,107.584,374.022,1,83.01148,291.0105,0,0,0,0,1464.676,0.7323378,0.9224299,0.3172331,0,250,0.3172331,2150.729,0,0,0,139.3405,122.7138,43.51472,38.71313,4.801595,168.3255,0,577.0134,0,5.684342e-14,3.022027e-13,4.263256e-14,81.11297,291.0105,0,0,0,1.898517,0,0
tuned,2026-01-13 12:30:00,818,12.5,24.32668,3486.185,83.99806,425.0216,130.6151,1,1,2440.329,2440.012,274.9744,109.9465,384.9209,1,94.78613,290.1348,0,0,0,0,1464.445,0.7322225,0.9222847,0.3172331,0,250,0.3172331,2165.038,0,0,0,134.8868,130.6151,43.92593,38.97068,4.955249,172.3499,0,577.3795,0,-1.421085e-14,4.387601e-13,4.263256e-14,83.99806,290.1348,0,0,0,10.78807,0,0
tuned,2026-01-13 12:45:00,819,12.75,24.54632,3463.154,78.70632,418.2487,146.9951,1,1,2424.208,2423.89,268.2324,108.0904,376.3228,1,85.40388,290.919,0,0,0,0,1464.214,0.7321072,0.9221395,0.3172331,0,250,0.3172331,2155.658,0,0,0,127.3297,146.9951,43.63574,38.80184,4.833893,173.3783,0,566.4005,0,-2.842171e-14,-3.985701e-13,4.263256e-14,78.70632,290.919,0,0,0,6.697559,0,1.421085e-14
tuned,2026-01-13 13:00:00,820,13,24.71065,3479.898,71.85229,417.4097,156.3419,1,1,2435.929,2435.612,264.8126,107.4244,372.237,1,78.32918,293.9079,0,0,0,0,1463.984,0.731992,0.9219944,0.3172331,0,250,0.3172331,2170.799,0,0,0,123.5018,156.3419,43.84672,39.07438,4.772337,174.7611,0,562.5627,0,-2.842171e-14,-3.513856e-13,4.263256e-14,71.85229,293.9079,0,0,0,6.476889,0,1.421085e-14
tuned,2026-01-13 13:15:00,821,13.25,25.0212,3493.573,89.86478,421.2653,166.4776,1,1,2445.501,2445.184,259.349,105.325,364.6741,1,75.72984,288.9443,0,0,0,0,1463.753,0.7318767,0.9218492,0.3172331,0,250,0.3172331,2185.835,0,0,14.13494,132.321,166.4776,444.8252,397.5931,47.23208,533.1997,0,1319.036,0,2.842171e-14,-2.891021e-13,4.263256e-14,75.72984,288.9443,0,0,0,0,0,5.684342e-14
tuned,2026-01-13 13:30:00,822,13.5,25.32128,3441.963,107.5347,419.6119,181.2511,1,1,2409.374,2409.057,269.0137,108.3923,377.406,1,85.76194,291.6441,0,0,0,0,1463.523,0.7317615,0.9217041,0.3172331,0,250,0.3172331,2140.043,0,0,21.77279,127.9679,181.2511,440.9011,391.6151,49.28595,533.1753,0,1324.653,0,0,-1.710854e-13,4.263256e-14,85.76194,291.6441,0,0,0,0,0,0
tuned,2026-01-13 13:45:00,823,13.75,25.76888,3461.694,89.22959,418.4481,195.9635,1,1,2423.186,2422.869,263.953,106.4804,370.4334,1,83.07919,287.3542,0,0,0,0,1463.293,0.7316463,0.921559,0.3172331,0,250,0.3172331,2158.916,0,0,6.150398,131.0938,195.9635,447.4601,398.6605,48.79955,541.3271,0,1319.401,0,2.842171e-14,4.374279e-14,4.263256e-14,83.07919,287.3542,0,0,0,0,0,0
tuned,2026-01-13 14:00:00,824,14,25.93673,3454.498,98.55026,413.0022,201.025,1,1,2418.148,2417.831,280.6568,111.5984,392.2552,1,101.9587,290.2964,0,0,0,0,1463.062,0.7315311,0.9214139,0.3172331,0,250,0.3172331,2137.174,0,0,0,122.7058,201.025,448.0576,395.996,52.06154,544.8422,0,1301.352,0,0,3.972378e-13,4.263256e-14,98.55026,290.2964,0,0,0,3.408459,0,-4.263256e-14
tuned,2026-01-13 14:15:00,825,14.25,26.2168,3459.14,91.08508,409.1906,207.7908,1,1,2421.398,2421.081,268.9837,108.6182,377.6018,1,83.75196,293.8499,0,0,0,0,1462.832,0.731416,0.9212689,0.3172331,0,250,0.3172331,2152.097,0,0,7.333126,115.3407,207.7908,451.2354,401.0503,50.1851,548.3909,0,1308.394,0,-4.263256e-14,2.220446e-14,4.263256e-14,83.75196,293.8499,0,0,0,0,0,-5.684342e-14
tuned,2026-01-13 14:30:00,826,14.5,26.32643,3456.821,75.47782,404.2491,211.008,1,1,2419.775,2419.457,267.516,107.7132,375.2292,1,85.92011,289.3091,0,0,0,0,1462.602,0.7313008,0.9211238,0.3172331,0,250,0.3172331,2151.941,0,0,0,114.94,211.008,451.9486,401.9245,50.02401,549.0484,0,1296.368,0,-1.421085e-14,-1.2923e-13,4.263256e-14,75.47782,289.3091,0,0,0,10.44229,0,-2.842171e-14
tuned,2026-01-13 14:45:00,827,14.75,26.43322,3462.711,100.9438,404.4748,205.5579,1,1,2423.898,2423.58,261.4418,105.7337,367.1756,1,80.04995,287.1256,0,0,0,0,1462.371,0.7311857,0.9209788,0.3172331,0,250,0.3172331,2162.139,0,0,20.89381,117.3492,205.5579,453.7141,404.7171,48.99703,548.9279,0,1336.325,0,-4.263256e-14,-1.354472e-14,4.263256e-14,80.04995,287.1256,0,0,0,0,0,-5.684342e-14
tuned,2026-01-13 15:00:00,828,15,26.77976,3442.396,90.65089,402.3626,213.1569,1,1,2409.677,2409.36,274.3225,109.6604,383.9829,1,94.7754,289.2075,0,0,0,0,1462.141,0.7310706,0.9208339,0.3172331,0,250,0.3172331,2135.037,0,0,0,113.155,213.1569,454.2938,402.5162,51.77752,552.3629,0,1299.918,0,-2.842171e-14,4.13336e-13,4.263256e-14,90.65089,289.2075,0,0,0,4.124515,0,-2.842171e-14
tuned,2026-01-13 15:15:00,829,15.25,26.89255,3463.922,92.86242,411.0039,207.0372,1,1,2424.745,2424.428,277.9427,110.4225,388.3652,1,101.785,286.5802,0,0,0,0,1461.911,0.7309555,0.9206889,0.3172331,0,250,0.3172331,2146.486,0,0,0,124.4236,207.0372,458.2063,405.6233,52.58303,555.1699,0,1324.97,0,-5.684342e-14,2.864375e-13,4.263256e-14,92.86242,286.5802,0,0,0,8.922572,0,-4.263256e-14
tuned,2026-01-13 15:30:00,830,15.5,26.99731,3481.068,104.0006,397.5848,203.8217,1,1,2436.748,2436.43,285.4117,112.6522,398.0639,1,110.7215,287.3424,0,0,0,0,1461.681,0.7308405,0.920544,0.3172331,0,250,0.3172331,2151.019,0,0,0,110.2425,203.8217,461.4793,407.367,54.1123,558.6196,0,1307.407,0,0,-3.491651e-13,4.263256e-14,104.0006,287.3424,0,0,0,6.720929,0,1.421085e-14
tuned,2026-01-13 15:45:00,831,15.75,27.05729,3442.952,136.0414,396.3677,200.043,1,1,2410.066,2409.749,295.3579,114.9971,410.355,1,127.8689,282.4861,0,0,0,0,1461.451,0.7307254,0.9203991,0.3172331,0,250,0.3172331,2114.391,0,0,8.172531,113.8817,200.043,456.9974,400.9314,56.06599,553.8607,0,1318.265,0,-5.684342e-14,3.711476e-13,4.263256e-14,127.8689,282.4861,0,0,0,0,0,0
tuned,2026-01-13 16:00:00,832,16,27.19397,3439.26,144.582,395.2328,198.5333,1,1,2407.482,2407.165,306.0478,117.5003,423.5481,1,146.4419,277.1062,0,0,0,0,1461.221,0.7306104,0.9202542,0.3172331,0,250,0.3172331,2101.117,0,0,0,118.1266,198.5333,457.8125,399.5534,58.25911,554.8073,0,1313.383,0,0,-2.348122e-13,4.263256e-14,144.582,277.1062,0,0,0,1.859932,0,0
tuned,2026-01-13 16:15:00,833,16.25,27.35176,3421.271,151.2662,392.7216,202.0995,1,1,2394.889,2394.572,310.819,118.1693,428.9882,1,158.5,270.4883,0,0,0,0,1460.991,0.7304954,0.9201093,0.3172331,0,250,0.3172331,2083.753,0,0,0,122.2333,202.0995,456.9261,397.5637,59.36234,554.292,0,1319.436,0,-4.263256e-14,-3.012035e-13,4.263256e-14,151.2662,270.4883,0,0,0,7.233769,0,0
tuned,2026-01-13 16:30:00,834,16.5,27.40069,3440.745,181.956,393.5605,198.5615,1,1,2408.521,2408.204,335.8124,124.7778,460.5903,1,195.5697,265.0206,0,0,0,0,1460.761,0.7303804,0.9199644,0.3172331,0,250,0.3172331,2072.392,0,0,0,128.54,198.5615,459.9992,395.8024,64.19681,558.5031,0,1338.738,0,-4.263256e-14,2.193801e-13,4.263256e-14,181.956,265.0206,0,0,0,13.61367,0,0
tuned,2026-01-13 16:45:00,835,16.75,27.30114,3401.54,229.8312,390.5783,187.2594,1,1,2381.078,2380.761,362.9174,132.8886,495.806,1,227.8368,267.9692,0,0,0,0,1460.531,0.7302654,0.9198196,0.3172331,0,250,0.3172331,2017.843,0,0,1.994321,122.6091,187.2594,453.8088,384.58,69.22876,553.1583,0,1321.258,0,-5.684342e-14,-4.442002e-13,4.263256e-14,227.8368,267.9692,0,0,0,0,0,0
tuned,2026-01-13 17:00:00,836,17,27.38415,3389.101,272.1557,384.383,190.6111,1,1,2372.371,2372.054,388.5491,140.2501,528.7992,2,260.9421,267.8571,0,0,0,0,1460.301,0.7301504,0.9196748,0.3172331,0,250,0.3172331,1983.504,0,0,11.21358,116.5259,190.6111,452.9376,378.6945,74.24311,555.3364,0,1331.024,0,-5.684342e-14,-4.244383e-13,4.263256e-14,260.9421,267.8571,0,0,0,0,0,0
tuned,2026-01-13 17:15:00,837,17.25,27.29937,3367.322,312.5833,379.2221,176.424,1,1,2357.126,2356.808,417.318,148.5796,565.8977,2,297.5364,268.3613,0,0,0,0,1460.071,0.7300355,0.91953,0.3172331,0,250,0.3172331,1939.49,0,0,15.04687,110.8608,176.424,449.227,369.633,79.594,551.836,0,1320.863,0,0,3.277378e-13,4.263256e-14,297.5364,268.3613,0,0,0,0,0,0
tuned,2026-01-13 17:30:00,838,17.5,27.26255,3315.418,353.4603,380.1428,163.7346,1,1,2320.792,2320.475,457.7063,159.9415,617.6477,2,351.7003,265.9475,0,0,0,0,1459.841,0.7299206,0.9193853,0.3172331,0,250,0.3172331,1862.769,0,0,1.760059,114.1953,163.7346,441.9614,354.7375,87.22396,545.8598,0,1291.743,0,5.684342e-14,4.318768e-14,4.263256e-14,351.7003,265.9475,0,0,0,0,0,5.684342e-14
tuned,2026-01-13 17:45:00,839,17.75,27.28665,3331.933,404.1255,367.1476,162.5201,1,1,2332.353,2332.036,510.2924,174.7323,685.0247,2,422.2434,262.7813,0,0,0,0,1459.611,0.7298057,0.9192406,0.3172331,0,250,0.3172331,1821.743,0,0,0,104.3663,162.5201,444.3874,347.1,97.28736,552.7975,0,1285.627,0,-1.136868e-13,-3.18634e-13,4.263256e-14,404.1255,262.7813,0,0,0,18.11793,0,-5.684342e-14
tuned,2026-01-13 18:00:00,840,18,27.29994,3321.728,478.5527,0,158.8664,1,1,2325.209,2324.892,378.9236,109.7232,488.6467,1,481.8885,6.758245,0,0,0,0,1459.382,0.7296908,0.9190959,0.3172331,0,250,0.3172331,1945.969,0,0,0,0,158.8664,443.1497,370.8721,72.27755,510.8728,0,1021.746,0,1.421085e-14,2.026157e-13,4.263256e-14,478.5527,0,0,0,0,10.09406,0,-5.329071e-15
tuned,2026-01-13 18:15:00,841,18.25,26.96083,3272.782,528.2617,0,136.8169,1,1,2290.948,2290.63,424.7232,123.0214,547.7446,2,539.8287,7.915836,0,0,0,0,1459.152,0.7295759,0.9189512,0.3172331,0,250,0.3172331,1865.907,0,0,0,0,136.8169,433.5379,353.1034,80.43445,502.0159,0,1004.032,0,-2.842171e-14,-1.606493e-13,4.263256e-14,528.2617,0,0,0,0,19.48283,0,-3.197442e-14
tuned,2026-01-13 18:30:00,842,18.5,27.13931,3281.004,599.7958,0.08722955,129.7022,0,1,2296.702,2296.385,465.9065,134.6073,600.5138,2,595.0549,5.458904,0,0,0,0,1458.922,0.7294611,0.9188065,0.3172331,0,250,0.3172331,1830.479,0,0,4.740872,0,129.7022,436.2477,347.6907,88.55697,0,506.9343,2796.317,0,2.842171e-14,-4.471978e-13,4.263256e-14,595.0549,0.08722955,0,0,0,5.371675,0,5.151435e-14
tuned,2026-01-13 18:45:00,843,18.75,27.18149,3287.745,646.9254,0,125.2193,0,1,2301.421,2301.104,501.8384,144.4665,646.3049,2,645.3358,0.9690891,0,0,0,0,1458.692,0.7293462,0.9186619,0.3172331,0,250,0.3172331,1799.266,0,0,1.589568,0,125.2193,437.5296,342.0634,95.46619,0,510.3357,2809.588,0,-5.684342e-14,3.049783e-13,4.263256e-14,645.3358,0,0,0,0,0.9690891,0,-3.241851e-14
tuned,2026-01-13 19:00:00,844,19,27.35708,3227.463,693.8117,0,118.7651,0,0,2259.224,2258.907,146.5684,42.32025,188.8886,1,187.4115,1.477094,0,0,0,500,1333.463,0.6667314,0.9185173,0.3172331,0,250,0.3172331,2112.338,0,0,6.400168,0,118.7651,431.0903,403.0626,28.02775,0,468.0448,2585.287,0,-7.105427e-15,3.301803e-13,4.263256e-14,687.4115,0,0,500,0,1.477094,0,2.131628e-14
tuned,2026-01-13 19:15:00,845,19.25,27.59146,3208.377,705.0903,0,106.5484,0,0,2245.864,2245.547,165.9604,48.17239,214.1328,1,210.0815,4.051249,0,0,0,495.0088,1209.501,0.6047504,0.839662,0.3172331,0,250,0.3172331,2079.586,0,0,0,0,106.5484,430.6596,398.7748,31.88486,0,467.3785,2570.582,0,-2.131628e-14,-1.686429e-13,4.263256e-14,705.0903,0,0,500,0,4.051249,0,-2.930989e-14
tuned,2026-01-13 19:30:00,846,19.5,27.35341,3189.042,709.5319,0,95.20848,0,0,2232.329,2232.012,185.1544,53.93356,239.088,1,232.7828,6.305218,0,0,0,476.7492,1090.123,0.5450615,0.7616049,0.3172331,0,250,0.3172331,2046.858,0,0,0,0,95.20848,425.9256,390.5379,35.38775,0,462.6371,2544.504,0,7.105427e-15,-2.953193e-13,4.263256e-14,709.5319,0,0,500,0,6.305218,0,-2.309264e-14
tuned,2026-01-13 19:45:00,847,19.75,27.15328,3172.656,710.2109,0,94.1938,0,0,2220.86,2220.542,176.0675,50.94532,227.0128,1,224.2275,2.785308,0,0,0,485.9833,968.4556,0.4842278,0.6864345,0.3172331,0,250,0.3172331,2044.475,0,0,0,0,94.1938,421.9648,388.4516,33.51322,0,457.2938,2515.116,0,-2.842171e-14,6.417089e-14,4.263256e-14,710.2109,0,0,500,0,2.785308,0,-3.019807e-14
tuned,2026-01-13 20:00:00,848,20,27.048,3159.663,697.5528,0,89.72088,0,0,2211.764,2211.447,168.1648,49.49285,217.6576,1,207.1507,10.50693,0,0,0,490.4021,845.7026,0.4228513,0.6098223,0.3172331,0,250,0.3172331,2043.282,0,0,0,0,89.72088,419.314,387.3726,31.94141,0,453.8751,2496.313,0,-2.131628e-14,-4.518608e-14,4.263256e-14,697.5528,0,0,500,0,10.50693,0,4.973799e-14
tuned,2026-01-13 20:15:00,849,20.25,27.02048,3138.667,629.7973,0.7410644,78.72807,0,0,2197.067,2196.75,127.9315,37.77513,165.7066,1,156.5527,9.153887,0,0,0,473.2446,727.2583,0.3636292,0.5325265,0.3172331,0,250,0.3172331,2068.818,0,0,0,0,78.72807,416.2889,391.989,24.2999,0,444.6811,2445.746,0,-1.421085e-14,-3.841372e-14,4.263256e-14,629.7973,0.7410644,0,500,0,8.412823,0,-3.552714e-15
tuned,2026-01-13 20:30:00,850,20.5,26.7896,3086.619,596.7511,0.5774653,77.73873,0,0,2160.633,2160.316,0,0,0,0,0,0,0,0,0,500,602.1438,0.3010719,0.4579439,0.3172331,0,250,0.3172331,2160.316,0,0,96.75108,0.5774653,77.73873,407.4249,407.3651,0.05981981,0,422.0241,2489.024,0,0,-2.279288e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-13 20:45:00,851,20.75,26.57462,3087.145,532.9768,2.492936,64.8743,0,0,2161.001,2160.684,0,0,0,0,0,0,0,0,0,500,477.049,0.2385245,0.3791611,0.3172331,0,250,0.3172331,2160.684,0,0,32.97683,2.492936,64.8743,405.6854,405.6258,0.05955425,0,417.8047,2359.111,0,0,-5.595524e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-13 21:00:00,852,21,26.53247,3052.209,493.6085,0,63.33711,0,0,2136.546,2136.229,0,0,0,0,0,0,0,0,0,480.1989,356.9242,0.1784621,0.3003908,0.3172331,0,250,0.3172331,2136.229,0,0,13.40963,0,63.33711,400.7455,400.686,0.05950245,0,412.566,2292.245,0,0,1.337819e-14,4.263256e-14,480.1989,0,0,480.9451,0,0,0,0
tuned,2026-01-13 21:15:00,853,21.25,26.22166,3040.422,444.6673,0,57.81121,0,0,2128.295,2127.978,0,0,0,0,0,0,0,0,0,427.9024,249.8924,0.1249462,0.2247499,0.3172331,0,250,0.3172331,2127.978,0,0,16.76487,0,57.81121,396.6543,396.5952,0.05912332,0,407.3696,2269.452,0,0,2.930989e-14,4.263256e-14,427.9024,0,0,428.08,0,0,0,0
tuned,2026-01-13 21:30:00,854,21.5,26.04828,3056.77,383.0209,3.538965,49.57606,0,0,2139.739,2139.421,128.1898,36.95763,165.1474,1,164.3819,0.7654738,0,0,0,199.4123,200,0.1,0.1573536,0.3172331,0,250,0.3172331,2011.232,0,0,19.22667,2.773491,49.57606,397.3746,373.5094,23.86526,0,419.6738,2346.156,0,1.421085e-14,7.660539e-15,4.263256e-14,363.7943,0.7654738,0,199.4123,0,0,0,3.363976e-14
tuned,2026-01-13 21:45:00,855,21.75,25.98116,3102.26,340.6146,11.91965,43.77899,0,0,2171.582,2171.265,236.0879,68.01971,304.1076,1,302.9988,0.9828361,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1935.177,0,0,37.61581,10.93681,43.77899,402.7361,358.893,43.84308,0,435.0319,2476.428,0,-4.263256e-14,0,4.263256e-14,302.9988,0.9828361,0,0,0.1259371,0,0,-3.419487e-14
tuned,2026-01-13 22:00:00,856,22,25.72834,3125.735,267.8636,9.735543,46.77458,0,0,2188.015,2187.697,196.7765,56.67539,253.4519,1,252.6785,0.6474453,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1990.921,0,0,15.1851,9.088098,46.77458,403.7015,367.3366,36.36495,0,432.6421,2421.403,0,0,0,4.263256e-14,252.6785,0.6474453,0,0,0.1259371,0,0,6.661338e-16
tuned,2026-01-13 22:15:00,857,22.25,25.60652,3092.181,214.5881,0,39.20884,0,0,2164.527,2164.21,167.1747,48.16456,215.3393,1,214.5216,0.6917359,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1997.035,0,0,0.06655317,0,39.20884,398.3829,367.5559,30.82702,0,422.9368,2326.267,0,-2.131628e-14,0,4.263256e-14,214.5216,0,0,0,0.1259371,0.6917359,0,-1.532108e-14
tuned,2026-01-13 22:30:00,858,22.5,25.36082,3076.745,190.7122,0,32.80395,1,0,2153.721,2153.404,152.3498,43.99767,196.3475,1,194.61,1.611469,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2001.054,0,0,0,0,32.80395,394.4321,366.4727,27.9594,416.478,0,832.9561,0,-7.105427e-15,0,4.263256e-14,190.7122,0,0,0,0.1259371,5.509352,0,-2.398082e-14
tuned,2026-01-13 22:45:00,859,22.75,24.91818,3102.614,173.0042,0,28.39827,1,0,2171.829,2171.512,139.3979,40.42698,179.8249,1,176.628,3.070993,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2032.114,0,0,0,0,28.39827,39.09293,36.57806,2.514873,82.15992,0,164.3198,0,-7.105427e-15,0,4.263256e-14,173.0042,0,0,0,0.1259371,6.694793,0,-1.24345e-14
tuned,2026-01-13 23:00:00,860,23,24.61217,3102.66,151.4026,0,26.93305,1,1,2171.862,2171.545,499.1318,143.7905,642.9223,2,140.9882,1.934106,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1672.413,0,0,10.41448,0,26.93305,39.09352,30.10343,8.990082,178.7531,0,375.4713,0,5.684342e-14,1.24345e-13,4.263256e-14,140.9882,0,0,0,500,1.934106,0,3.08642e-14
tuned,2026-01-13 23:15:00,861,23.25,24.34949,3110.363,134.215,0,24.92067,1,1,2177.254,2176.937,482.7726,139.1205,621.8931,2,119.6203,2.272766,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1694.164,0,0,14.59469,0,24.92067,39.19057,30.49495,8.695618,174.0883,0,373.3524,0,-2.842171e-14,-1.216804e-13,4.263256e-14,119.6203,0,0,0,500,2.272766,0,9.769963e-15
tuned,2026-01-13 23:30:00,862,23.5,24.06826,3074.23,122.0077,0,21.67232,1,1,2151.961,2151.644,489.7999,141.2782,631.0782,2,127.524,3.554212,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1661.844,0,0,0,0,21.67232,38.7353,29.91319,8.822109,175.0598,0,350.1195,0,5.684342e-14,1.301736e-13,4.263256e-14,122.0077,0,0,0,500,9.070481,0,2.4869e-14
tuned,2026-01-13 23:45:00,863,23.75,23.83463,3079.17,131.7378,0,19.394,1,1,2155.419,2155.101,474.6754,136.8767,611.552,2,108.4745,3.077549,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1680.426,0,0,23.26331,0,19.394,38.79754,30.24767,8.549867,170.5702,0,381.2697,0,0,8.903989e-14,4.263256e-14,108.4745,0,0,0,500,3.077549,0,5.284662e-14
tuned,2026-01-14 00:00:00,864,0,23.65011,3085.253,103.6361,6.166537,29.46528,1,1,2159.677,2159.36,464.7704,133.8286,598.5989,2,97.39095,1.20797,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1694.589,0,0,6.245127,4.958567,29.46528,38.87418,30.50261,8.371577,169.5477,0,358.4217,0,2.842171e-14,2.131628e-14,4.263256e-14,97.39095,1.20797,0,0,500,0,0,0
tuned,2026-01-14 00:15:00,865,0.25,23.45223,3107.834,84.57125,2.501133,27.21972,1,1,2175.484,2175.167,466.2493,134.1961,600.4454,2,99.7817,0.6637167,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1708.918,0,0,0,1.837416,27.21972,39.15871,30.76052,8.398197,169.7571,0,342.6837,0,0,-1.135758e-13,4.263256e-14,84.57125,0.6637167,0,0,500,15.21045,0,-1.421085e-14
tuned,2026-01-14 00:30:00,866,0.5,23.2418,3135.578,83.26397,0.8557465,30.46369,1,1,2194.905,2194.588,462.854,133.1663,596.0203,2,95.85622,0.1640632,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1731.734,0,0,0,0.6916833,30.46369,39.50829,31.1712,8.337082,169.6882,0,340.5696,0,-5.684342e-14,-2.081668e-13,4.263256e-14,83.26397,0.1640632,0,0,500,12.59225,0,-7.105427e-14
tuned,2026-01-14 00:45:00,867,0.75,22.95434,3097.647,77.48141,0,24.75565,1,1,2168.353,2168.035,467.8363,134.7259,602.5622,2,101.2098,1.352395,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1700.199,0,0,0,0,24.75565,39.03035,30.60359,8.426763,169.6536,0,339.3072,0,0,4.474199e-13,4.263256e-14,77.48141,0,0,0,500,25.08077,0,1.776357e-14
tuned,2026-01-14 01:00:00,868,1,22.69997,3118.417,84.93118,0,20.46072,1,1,2182.892,2182.574,462.3132,133.0365,595.3497,2,94.94278,0.4069259,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1720.261,0,0,0,0,20.46072,39.29205,30.9647,8.327347,167.5578,0,335.1156,0,0,-1.731948e-14,4.263256e-14,84.93118,0,0,0,500,10.41852,0,-7.105427e-15
tuned,2026-01-14 01:15:00,869,1.25,22.43119,3093.376,89.25311,0,19.14775,1,1,2165.363,2165.046,116.3684,33.63157,150,1,82.38746,1.466842,0,0,66.1457,0,1340.337,0.6701683,0.8337089,0.3172331,0,250,0.3172331,2048.677,0,0,6.86565,0,19.14775,38.97653,36.87619,2.100342,73.81905,0,159.4813,0,-1.421085e-14,-1.700862e-13,4.263256e-14,82.38746,0,0,0,66.1457,1.466842,0,1.332268e-15
tuned,2026-01-14 01:30:00,870,1.5,22.14127,3082.084,80.45077,0,19.06967,1,1,2157.459,2157.142,116.2259,33.77414,150,1,86.00723,3.193691,0,0,60.79908,0,1355.325,0.6776627,0.8439904,0.3172331,0,250,0.3172331,2040.916,0,0,0,0,19.06967,38.83426,36.73649,2.097776,73.79032,0,147.5806,0,-7.105427e-15,3.690381e-13,4.263256e-14,80.45077,0,0,0,60.79908,8.750152,0,-5.329071e-15
tuned,2026-01-14 01:45:00,871,1.75,22.11663,3106.519,57.06744,0,21.2801,1,1,2174.563,2174.246,116.3466,33.6534,150,1,88.3934,1.731355,0,0,59.87525,0,1370.081,0.6850405,0.8534286,0.3172331,0,250,0.3172331,2057.9,0,0,0,0,21.2801,39.14214,37.04219,2.099949,74.35375,0,148.7075,0,-1.421085e-14,-1.54432e-13,4.263256e-14,57.06744,0,0,0,59.87525,33.05731,0,-7.105427e-15
tuned,2026-01-14 02:00:00,872,2,21.66846,3095.732,48.15327,0,22.79351,1,1,2167.013,2166.695,116.3719,33.62806,150,1,78.88234,1.42438,0,0,69.69328,0,1387.289,0.6936443,0.8627199,0.3172331,0,250,0.3172331,2050.323,0,0,0,0,22.79351,39.00623,36.90582,2.100405,74.41927,0,148.8385,0,0,2.661205e-13,4.263256e-14,48.15327,0,0,0,69.69328,32.15345,0,7.105427e-15
tuned,2026-01-14 02:15:00,873,2.25,21.51203,3098.242,67.47578,0,23.49653,1,1,2168.769,2168.452,116.4283,33.57167,150,1,81.35218,0.7413801,0,0,67.90644,0,1404.047,0.7020234,0.8735553,0.3172331,0,250,0.3172331,2052.024,0,0,0,0,23.49653,39.03785,36.93643,2.10142,74.50161,0,149.0032,0,-2.131628e-14,3.745892e-13,4.263256e-14,67.47578,0,0,0,67.90644,14.61778,0,-5.329071e-15
tuned,2026-01-14 02:30:00,874,2.5,21.1197,3128.579,81.58235,0,24.66793,1,1,2190.006,2189.688,116.359,33.64096,150,1,92.3248,1.580636,0,0,56.09456,0,1417.849,0.7089247,0.8841077,0.3172331,0,250,0.3172331,2073.329,0,0,0,0,24.66793,39.4201,37.31993,2.100173,75.12296,0,150.2459,0,-2.131628e-14,-4.420908e-13,4.263256e-14,81.58235,0,0,0,56.09456,12.32309,0,-7.105427e-15
tuned,2026-01-14 02:45:00,875,2.75,20.87631,3168.405,80.81145,0,26.77979,1,1,2217.883,2217.566,116.3979,33.6021,150,1,81.68252,1.109989,0,0,67.20749,0,1434.428,0.717214,0.892799,0.3172331,0,250,0.3172331,2101.168,0,0,0,0,26.77979,39.9219,37.82103,2.100872,75.92121,0,151.8424,0,0,1.14575e-13,4.263256e-14,80.81145,0,0,0,67.20749,1.98106,0,1.554312e-15
tuned,2026-01-14 03:00:00,876,3,20.8279,3162.472,89.48348,0,23.19749,1,1,2213.731,2213.413,116.0142,33.9858,150,1,95.62184,5.75737,0,0,48.62079,0,1446.357,0.7231787,0.9032383,0.3172331,0,250,0.3172331,2097.399,0,0,0,0,23.19749,39.84715,37.75319,2.093966,75.63188,0,151.2638,0,7.105427e-15,3.163025e-13,4.263256e-14,89.48348,0,0,0,48.62079,11.89573,0,3.552714e-15
tuned,2026-01-14 03:15:00,877,3.25,20.64735,3116.308,109.9965,0.403955,22.41087,1,1,2181.415,2181.098,116.1631,33.83689,150,1,93.61554,3.953785,0,0,52.43067,0,1459.237,0.7296187,0.9107501,0.3172331,0,250,0.3172331,2064.935,0,0,16.38097,0,22.41087,39.26548,37.16883,2.096646,74.75412,0,177.7654,0,-7.105427e-15,2.374767e-13,4.263256e-14,93.61554,0.403955,0,0,52.43067,3.54983,0,-6.217249e-15
tuned,2026-01-14 03:30:00,878,3.5,20.69955,3109.595,118.1562,0,23.20381,1,1,2176.716,2176.399,116.1702,33.82984,150,1,102.811,3.868383,0,0,43.32063,0,1469.838,0.7349189,0.9188604,0.3172331,0,250,0.3172331,2060.229,0,0,15.34518,0,23.20381,39.1809,37.08412,2.096773,74.79871,0,176.0679,0,-7.105427e-15,1.64313e-13,4.263256e-14,102.811,0,0,0,43.32063,3.868383,0,6.217249e-15
tuned,2026-01-14 03:45:00,879,3.75,20.45426,3086.034,107.9675,4.793708,19.72887,1,1,2160.223,2159.906,116.0817,33.91834,150,1,118.58,4.940334,0,0,26.47971,0,1476.226,0.7381132,0.9255354,0.3172331,0,250,0.3172331,2043.825,0,0,0,0,19.72887,38.88402,36.78884,2.09518,73.99531,0,147.9906,0,-1.421085e-14,-3.272937e-13,4.263256e-14,107.9675,4.793708,0,0,26.47971,10.75907,0,-7.105427e-15
tuned,2026-01-14 04:00:00,880,4,20.30915,3072.712,120.0388,4.879909,19.29222,1,1,2150.898,2150.581,115.8576,34.14245,150,1,131.961,7.65472,0,0,10.3843,0,1478.59,0.739295,0.9295581,0.3172331,0,250,0.3172331,2034.724,0,0,0,0,19.29222,38.71617,36.62503,2.091146,73.97429,0,147.9486,0,-1.421085e-14,3.115286e-13,4.263256e-14,120.0388,4.879909,0,0,10.3843,14.69703,0,-3.552714e-15
tuned,2026-01-14 04:15:00,881,4.25,20.1338,3081.004,135.7422,0,13.10715,1,1,2156.703,2156.386,116.4005,33.5995,150,1,142.5711,1.078488,0,0,6.35039,0,1479.945,0.7399725,0.9310465,0.3172331,0,250,0.3172331,2039.985,0,0,0,0,13.10715,38.82066,36.71974,2.100919,72.49099,0,144.982,0,-2.131628e-14,3.488321e-13,4.263256e-14,135.7422,0,0,0,6.35039,7.907363,0,-7.105427e-15
tuned,2026-01-14 04:30:00,882,4.5,20.05768,3073.091,165.2054,10.58323,12.76136,1,1,2151.164,2150.847,148.2123,42.901,191.1133,1,188.622,2.491325,0,0,0,0,1479.712,0.739856,0.9318996,0.3172331,0,250,0.3172331,2002.634,0,0,0,8.091904,12.76136,38.72095,36.04742,2.673532,81.05995,0,176.0784,0,-1.421085e-14,4.340972e-13,4.263256e-14,165.2054,2.491325,0,0,0,23.41667,0,0
tuned,2026-01-14 04:45:00,883,4.75,19.95279,3074.483,215.1952,2.042713,18.51156,1,1,2152.138,2151.821,183.647,53.36639,237.0134,1,231.9643,5.049155,0,0,0,0,1479.479,0.7397395,0.9317529,0.3172331,0,250,0.3172331,1968.174,0,0,0,0,18.51156,38.73849,35.42713,3.311357,91.85066,0,183.7013,0,-7.105427e-15,-9.670043e-14,4.263256e-14,215.1952,2.042713,0,0,0,19.77548,0,-3.552714e-15
tuned,2026-01-14 05:00:00,884,5,19.85406,3074.211,269.3735,0,18.97802,1,1,2151.948,2151.631,227.8768,65.69391,293.5707,1,292.2467,1.324003,0,0,0,0,1479.246,0.7396231,0.9316063,0.3172331,0,250,0.3172331,1923.754,0,0,0,0,18.97802,38.73506,34.62757,4.107492,103.45,0,206.9001,0,1.421085e-14,2.415845e-13,4.263256e-14,269.3735,0,0,0,0,24.19721,0,1.776357e-14
tuned,2026-01-14 05:15:00,885,5.25,19.83132,3074.231,338.319,0,15.14331,1,1,2151.962,2151.645,285.0783,82.07969,367.158,1,366.4861,0.6718851,0,0,0,0,1479.013,0.7395066,0.9314596,0.3172331,0,250,0.3172331,1866.566,0,0,0,0,15.14331,38.73532,33.5982,5.137119,118.1733,0,236.3465,0,0,-3.675948e-13,4.263256e-14,338.319,0,0,0,0,28.83901,0,-2.842171e-14
tuned,2026-01-14 05:30:00,886,5.5,19.95594,3033.014,428.2583,2.234951,15.91654,1,1,2123.11,2122.792,348.1957,100.1755,448.3711,1,448.2744,0.09670282,0,0,0,0,1478.78,0.7393902,0.931313,0.3172331,0,250,0.3172331,1774.597,0,0,0,2.138249,15.91654,38.21597,31.94274,6.273232,134.7469,0,273.1824,0,-4.263256e-14,-1.022515e-13,4.263256e-14,428.2583,0.09670282,0,0,0,20.01611,0,-1.776357e-14
tuned,2026-01-14 05:45:00,887,5.75,19.96796,3042.03,522.8652,3.219507,14.57403,1,1,2129.421,2129.104,405.4204,116.7586,522.179,2,520.9411,1.237826,0,0,0,0,1478.548,0.7392738,0.9311664,0.3172331,0,250,0.3172331,1723.683,0,0,1.92402,1.981681,14.57403,38.32958,31.0263,7.303277,150.1924,0,307.1221,0,7.105427e-14,1.320055e-13,4.263256e-14,520.9411,1.237826,0,0,0,0,0,5.284662e-14
tuned,2026-01-14 06:00:00,888,6,19.98172,3053.421,630.0955,8.590872,14.06479,1,1,2137.395,2137.077,456.1231,131.2943,587.4174,2,586.6484,0.7690148,0,0,0,0,1478.315,0.7391574,0.9310198,0.3172331,0,250,0.3172331,1680.954,0,0,43.44708,7.821858,14.06479,38.4731,30.25718,8.215926,163.8755,0,416.1899,0,-2.842171e-14,3.392842e-13,4.263256e-14,586.6484,0.7690148,0,0,0,0,0,-2.819966e-14
tuned,2026-01-14 06:15:00,889,6.25,19.96414,3107.16,688.3245,8.346425,13.37394,1,1,2175.012,2174.695,519.2276,149.4256,668.6532,2,668.0913,0.561865,0,0,0,0,1478.082,0.7390411,0.9308732,0.3172331,0,250,0.3172331,1655.467,0,0,20.23316,7.78456,13.37394,39.15022,29.79841,9.351807,181.4331,0,411.1967,0,0,-3.851364e-13,4.263256e-14,668.0913,0.561865,0,0,0,0,0,-3.030909e-14
tuned,2026-01-14 06:30:00,890,6.5,19.9068,3134.749,745.6183,5.477222,6.757678,1,1,2194.324,2194.007,564.5248,162.4467,726.9715,2,726.4985,0.4730885,0,0,0,0,1477.849,0.7389247,0.9307267,0.3172331,0,250,0.3172331,1629.482,0,0,19.11981,5.004134,6.757678,39.49784,29.33068,10.16716,192.8925,0,427.3988,0,-2.842171e-14,-2.169376e-13,4.263256e-14,726.4985,0.4730885,0,0,0,0,0,-1.831868e-14
tuned,2026-01-14 06:45:00,891,6.75,19.76826,3146.169,764.3131,5.923984,17.98163,1,1,2202.318,2202.001,593.1122,170.6231,763.7352,2,763.7076,0.0275828,0,0,0,0,1477.617,0.7388084,0.9305802,0.3172331,0,250,0.3172331,1608.889,0,0,0.6054286,5.896401,17.98163,39.64172,28.96,10.68173,202.5428,0,416.3012,0,0,-5.950795e-14,4.263256e-14,763.7076,0.0275828,0,0,0,0,0,2.873743e-14
tuned,2026-01-14 07:00:00,892,7,19.69837,3137.112,769.5799,0,19.07265,1,1,2195.979,2195.661,603.7293,173.7617,777.491,2,776.6693,0.8216512,0,0,0,0,1477.384,0.7386921,0.9304337,0.3172331,0,250,0.3172331,1591.932,0,0,0,0,19.07265,39.52762,28.65478,10.87284,205.5518,0,411.1036,0,2.842171e-14,9.35918e-14,4.263256e-14,769.5799,0,0,0,0,7.911015,0,3.907985e-14
tuned,2026-01-14 07:15:00,893,7.25,19.78499,3159.443,738.1083,0,18.78823,1,1,2211.61,2211.293,587.9644,169.224,757.1883,2,756.3918,0.7965089,0,0,0,0,1477.152,0.7385758,0.9302872,0.3172331,0,250,0.3172331,1623.329,0,0,0,0,18.78823,39.80899,29.21992,10.58907,201.5373,0,403.0745,0,-8.526513e-14,2.494671e-13,4.263256e-14,738.1083,0,0,0,0,19.07998,0,-2.842171e-14
tuned,2026-01-14 07:30:00,894,7.5,19.6303,3132.355,747.186,0,20.88141,1,1,2192.649,2192.332,560.6319,161.4941,722.1259,2,720.0801,2.045859,0,0,0,0,1476.919,0.7384596,0.9301407,0.3172331,0,250,0.3172331,1631.7,0,0,27.10588,0,20.88141,39.46768,29.3706,10.09708,194.2931,0,435.3438,0,2.842171e-14,4.157785e-13,4.263256e-14,720.0801,0,0,0,0,2.045859,0,4.707346e-14
tuned,2026-01-14 07:45:00,895,7.75,19.82737,3166.126,669.4567,0,19.18155,1,1,2216.289,2215.971,520.6633,149.7968,670.46,2,670.2914,0.1686078,0,0,0,0,1476.687,0.7383433,0.9299943,0.3172331,0,250,0.3172331,1695.308,0,0,0,0,19.18155,39.89319,30.51554,9.37765,183.4729,0,366.9458,0,2.842171e-14,-3.08753e-13,4.263256e-14,669.4567,0,0,0,0,1.003325,0,5.440093e-14
tuned,2026-01-14 08:00:00,896,8,19.89469,3162.748,603.3145,367.9504,21.3275,1,1,2213.923,2213.606,675.0577,227.2703,902.3279,2,591.1978,311.1301,0,0,0,0,1476.454,0.7382271,0.9298479,0.3172331,0,250,0.3172331,1538.548,0,0,12.1167,56.82028,21.3275,39.85062,27.69387,12.15675,258.4826,0,635.8815,0,5.684342e-14,-9.647838e-14,4.263256e-14,591.1978,311.1301,0,0,0,0,0,5.684342e-14
tuned,2026-01-14 08:15:00,897,8.25,19.90681,3164.509,529.9765,370.1483,29.23837,1,1,2215.156,2214.839,620.1499,211.7227,831.8725,2,518.4126,313.4599,0,0,0,0,1476.222,0.7381109,0.9297015,0.3172331,0,250,0.3172331,1594.689,0,0,11.56388,56.68843,29.23837,39.87281,28.7044,11.16841,245.2517,0,608.2386,0,-5.684342e-14,1.527667e-13,4.263256e-14,518.4126,313.4599,0,0,0,0,0,-5.684342e-14
tuned,2026-01-14 08:30:00,898,8.5,19.98309,3214.635,479.2605,372.8311,30.43848,1,1,2250.245,2249.928,553.3349,192.2442,745.5791,2,434.5444,311.0347,0,0,0,0,1475.989,0.7379947,0.9295552,0.3172331,0,250,0.3172331,1696.593,0,0,44.71614,61.79639,30.43848,40.50441,30.53867,9.965738,227.8125,0,639.3591,0,-8.526513e-14,4.487521e-13,4.263256e-14,434.5444,311.0347,0,0,0,0,0,0
tuned,2026-01-14 08:45:00,899,8.75,20.2281,3230.325,400.9126,382.0208,31.74449,1,1,2261.228,2260.91,491.5994,175.2447,666.8442,2,348.6614,318.1828,0,0,0,0,1475.757,0.7378785,0.9294089,0.3172331,0,250,0.3172331,1769.311,0,0,52.2512,63.838,31.74449,40.7021,31.8476,8.8545,212.3612,0,624.9763,0,-5.684342e-14,-1.073586e-13,4.263256e-14,348.6614,318.1828,0,0,0,0,0,0
tuned,2026-01-14 09:00:00,900,9,20.44397,3242.597,311.4338,387.1353,28.01363,1,1,2269.818,2269.501,452.0012,164.2594,616.2606,2,294.2606,322,0,0,0,0,1475.525,0.7377623,0.9292625,0.3172331,0,250,0.3172331,1817.499,0,0,17.17326,65.13527,28.01363,40.85672,32.71499,8.141732,201.6424,0,545.267,0,0,3.143041e-13,4.263256e-14,294.2606,322,0,0,0,0,0,0
tuned,2026-01-14 09:15:00,901,9.25,20.65506,3230.608,251.97,389.8272,30.91219,1,1,2261.426,2261.108,413.5316,153.9139,567.4455,2,238.6634,328.7821,0,0,0,0,1475.292,0.7376462,0.9291163,0.3172331,0,250,0.3172331,1847.577,0,0,13.30662,61.04508,30.91219,40.70566,33.25638,7.449279,192.3413,0,512.9393,0,0,-9.348078e-14,4.263256e-14,238.6634,328.7821,0,0,0,0,0,5.684342e-14
tuned,2026-01-14 09:30:00,902,9.5,21.07072,3286.636,194.075,393.1363,43.09882,1,1,2300.645,2300.328,392.2702,148.4512,540.7214,2,205.7913,334.9302,0,0,0,0,1475.06,0.7375301,0.92897,0.3172331,0,250,0.3172331,1908.058,0,0,0,58.20609,43.09882,41.41161,34.34504,7.066574,190.0615,0,480.5285,0,2.842171e-14,-4.090062e-13,4.263256e-14,194.075,334.9302,0,0,0,11.71625,0,2.842171e-14
tuned,2026-01-14 09:45:00,903,9.75,21.56781,3239.355,150.9412,397.2444,49.61331,1,1,2267.548,2267.231,355.8647,137.7413,493.606,1,160.9066,332.6995,0,0,0,0,1474.828,0.737414,0.9288238,0.3172331,0,250,0.3172331,1911.366,0,0,0,64.54495,49.61331,40.81587,34.40459,6.411274,180.5871,0,472.5142,0,0,2.901013e-13,4.263256e-14,150.9412,332.6995,0,0,0,9.965372,0,-2.842171e-14
tuned,2026-01-14 10:00:00,904,10,21.59581,3280.252,116.0483,403.7204,53.96435,1,1,2296.177,2295.859,333.8473,131.8223,465.6696,1,129.0695,336.6002,0,0,0,0,1474.596,0.7372979,0.9286775,0.3172331,0,250,0.3172331,1962.012,0,0,0,67.12028,53.96435,41.33118,35.31622,6.014962,176.3248,0,468.4321,0,0,1.981748e-13,4.263256e-14,116.0483,336.6002,0,0,0,13.02119,0,0
tuned,2026-01-14 10:15:00,905,10.25,21.91659,3311.653,111.6093,407.7871,62.19506,1,1,2318.157,2317.84,323.0156,129.0058,452.0214,1,112.6047,339.4167,0,0,0,0,1474.364,0.7371818,0.9285313,0.3172331,0,250,0.3172331,1994.824,0,0,0,68.37039,62.19506,41.72682,35.90683,5.819991,175.564,0,469.0669,0,-5.684342e-14,2.385869e-13,4.263256e-14,111.6093,339.4167,0,0,0,0.9953812,0,-2.842171e-14
tuned,2026-01-14 10:30:00,906,10.5,22.0272,3344.27,93.91226,402.0024,60.18827,1,1,2340.989,2340.672,314.4878,127.3237,441.8116,1,95.14144,346.6701,0,0,0,0,1474.132,0.7370658,0.9283852,0.3172331,0,250,0.3172331,2026.184,0,0,0,55.33224,60.18827,42.13781,36.47131,5.666491,174.1243,0,443.6966,0,-2.842171e-14,4.259926e-13,4.263256e-14,93.91226,346.6701,0,0,0,1.229182,0,-2.842171e-14
tuned,2026-01-14 10:45:00,907,10.75,22.06478,3347.12,97.65867,408.1874,65.75055,1,1,2342.984,2342.667,302.9937,124.1605,427.1542,1,79.13647,348.0177,0,0,0,0,1473.899,0.7369497,0.928239,0.3172331,0,250,0.3172331,2039.673,0,0,18.52221,60.16965,65.75055,42.17371,36.71411,5.459597,172.1664,0,480.0762,0,-5.684342e-14,-1.341149e-13,4.263256e-14,79.13647,348.0177,0,0,0,0,0,0
tuned,2026-01-14 11:00:00,908,11,22.22075,3341.919,102.7994,402.3974,72.44367,1,1,2339.343,2339.026,312.552,127.4692,440.0212,1,86.74492,353.2762,0,0,0,0,1473.667,0.7368337,0.9280929,0.3172331,0,250,0.3172331,2026.474,0,0,16.0545,49.12113,72.44367,42.10817,36.47653,5.631646,176.4237,0,465.2753,0,-2.842171e-14,3.929079e-13,4.263256e-14,86.74492,353.2762,0,0,0,0,0,0
tuned,2026-01-14 11:15:00,909,11.25,22.58306,3409.876,83.99722,408.1124,82.31466,1,1,2386.913,2386.596,321.5944,130.3316,451.926,1,96.19294,355.7331,0,0,0,0,1473.435,0.7367177,0.9279468,0.3172331,0,250,0.3172331,2065.001,0,0,0,52.37929,82.31466,42.96444,37.17003,5.79441,181.7778,0,453.9099,0,-5.684342e-14,2.04281e-13,4.263256e-14,83.99722,355.7331,0,0,0,12.19573,0,-2.842171e-14
tuned,2026-01-14 11:30:00,910,11.5,22.77287,3434.575,75.99822,413.115,85.84423,1,1,2404.202,2403.885,319.6249,130.1382,449.7631,1,90.51966,359.2435,0,0,0,0,1473.204,0.7366018,0.9278007,0.3172331,0,250,0.3172331,2084.26,0,0,0,53.87155,85.84423,43.27564,37.51668,5.758959,182.5974,0,458.1232,0,0,2.263745e-13,4.263256e-14,75.99822,359.2435,0,0,0,14.52144,0,-1.421085e-14
tuned,2026-01-14 11:45:00,911,11.75,22.94322,3467.863,79.50234,409.9475,95.82567,1,1,2427.504,2427.187,332.0735,133.9501,466.0236,1,104.6093,361.4143,0,0,0,0,1472.972,0.7364858,0.9276547,0.3172331,0,250,0.3172331,2095.113,0,0,0,48.53318,95.82567,43.69507,37.71204,5.983034,188.3966,0,460.513,0,-2.842171e-14,-4.32987e-13,4.263256e-14,79.50234,361.4143,0,0,0,25.10695,0,1.421085e-14
tuned,2026-01-14 12:00:00,912,12,23.36142,3432.759,74.90664,421.5832,107.8916,1,1,2402.931,2402.614,321.5805,131.3678,452.9483,1,87.43039,365.5179,0,0,0,0,1472.74,0.7363699,0.9275086,0.3172331,0,250,0.3172331,2081.034,0,0,0,56.06536,107.8916,43.25276,37.4586,5.794158,187.8206,0,472.3539,0,-2.842171e-14,6.294965e-14,4.263256e-14,74.90664,365.5179,0,0,0,12.52375,0,-5.684342e-14
tuned,2026-01-14 12:15:00,913,12.25,23.65939,3471.382,88.04642,419.8279,123.5101,1,1,2429.967,2429.65,317.1985,130.096,447.2945,1,81.88222,365.4123,0,0,0,0,1472.508,0.7362539,0.9273626,0.3172331,0,250,0.3172331,2112.452,0,0,6.164205,54.41567,123.5101,43.73941,38.02413,5.715283,189.9902,0,484.4806,0,0,-8.604228e-14,4.263256e-14,81.88222,365.4123,0,0,0,0,0,0
