controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-14 12:30:00,914,12.5,23.8782,3515.628,64.97443,420.3974,133.5218,1,1,2460.939,2460.622,320.2011,130.6009,450.8021,1,88.76537,362.0367,0,0,0,0,1472.276,0.736138,0.9272166,0.3172331,0,250,0.3172331,2140.421,0,0,0,58.3607,133.5218,44.29691,38.52758,5.769331,192.8725,0,486.4172,0,0,4.851675e-14,4.263256e-14,64.97443,362.0367,0,0,0,23.79094,0,4.263256e-14
tuned,2026-01-14 12:45:00,915,12.75,24.3422,3535.529,82.07386,416.6738,149.1182,1,1,2474.87,2474.553,312.3385,127.9797,440.3182,1,81.66193,358.6562,0,0,0,0,1472.044,0.7360222,0.9270707,0.3172331,0,250,0.3172331,2162.215,0,0,0.4119281,58.01754,149.1182,44.54767,38.91986,5.627803,193.6599,0,488.1107,0,2.842171e-14,-4.23217e-13,4.263256e-14,81.66193,358.6562,0,0,0,0,0,5.684342e-14
tuned,2026-01-14 13:00:00,916,13,24.62609,3489.253,100.7881,420.242,163.5019,1,1,2442.477,2442.16,307.4572,126.6707,434.1279,1,74.57653,359.5514,0,0,0,0,1471.813,0.7359063,0.9269247,0.3172331,0,250,0.3172331,2134.703,0,0,26.21162,60.69064,163.5019,43.96459,38.42465,5.53994,194.6023,0,539.111,0,-4.263256e-14,3.378409e-13,4.263256e-14,74.57653,359.5514,0,0,0,0,0,0
tuned,2026-01-14 13:15:00,917,13.25,24.74592,3464.996,91.24696,422.1551,168.2927,1,1,2425.497,2425.18,314.149,128.5799,442.7289,1,83.32614,359.4028,0,0,0,0,1471.581,0.7357905,0.9267788,0.3172331,0,250,0.3172331,2111.031,0,0,7.920813,62.7523,168.2927,43.65895,37.99855,5.660393,197.0224,0,515.956,0,0,-3.756995e-13,4.263256e-14,83.32614,359.4028,0,0,0,0,0,0
tuned,2026-01-14 13:30:00,918,13.5,24.81446,3409.053,57.61209,422.4279,168.1318,1,1,2386.337,2386.02,325.5203,131.8916,457.4119,1,97.62773,359.7841,0,0,0,0,1471.349,0.7356746,0.9266329,0.3172331,0,250,0.3172331,2060.5,0,0,0,62.64377,168.1318,42.95407,37.089,5.865075,199.437,0,506.9345,0,-5.684342e-14,1.856293e-13,4.263256e-14,57.61209,359.7841,0,0,0,40.01564,0,-7.105427e-15
tuned,2026-01-14 13:45:00,919,13.75,24.96563,3434.479,74.63285,429.032,179.1683,1,1,2404.135,2403.818,314.9192,128.5668,443.486,1,86.29046,357.1956,0,0,0,0,1471.118,0.7355588,0.926487,0.3172331,0,250,0.3172331,2088.899,0,0,0,71.8364,179.1683,43.27443,37.60018,5.674256,198.7207,0,521.3591,0,0,2.249312e-13,4.263256e-14,74.63285,357.1956,0,0,0,11.65761,0,-4.263256e-14
tuned,2026-01-14 14:00:00,920,14,25.1872,3471.537,97.43178,430.514,184.5008,1,1,2430.076,2429.759,324.4876,131.1433,455.6309,1,100.0918,355.5391,0,0,0,0,1470.886,0.735443,0.9263412,0.3172331,0,250,0.3172331,2105.271,0,0,0,74.97483,184.5008,443.4924,384.2151,59.27737,549.03,0,1227.392,0,-2.842171e-14,-2.351452e-13,4.263256e-14,97.43178,355.5391,0,0,0,2.659986,0,2.842171e-14
tuned,2026-01-14 14:15:00,921,14.25,25.50079,3482.142,117.2624,415.3982,191.5826,1,1,2437.5,2437.182,314.4443,128.2031,442.6474,1,87.5877,355.0597,0,0,0,0,1470.654,0.7353272,0.9261954,0.3172331,0,250,0.3172331,2122.738,0,0,29.67472,60.33843,191.5826,447.6655,389.8571,57.80837,553.2459,0,1261.764,0,-2.842171e-14,-2.623457e-13,4.263256e-14,87.5877,355.0597,0,0,0,0,0,0
tuned,2026-01-14 14:30:00,922,14.5,25.79056,3469.287,154.1558,411.0103,205.6341,1,1,2428.501,2428.184,305.2238,125.0428,430.2666,1,79.98417,350.2824,0,0,0,0,1470.423,0.7352115,0.9260496,0.3172331,0,250,0.3172331,2122.96,0,0,74.1716,60.72789,205.6341,448.6391,392.1937,56.44538,555.2252,0,1343.152,0,-2.842171e-14,1.670886e-13,4.263256e-14,79.98417,350.2824,0,0,0,0,0,0
tuned,2026-01-14 14:45:00,923,14.75,25.97295,3445.302,160.1152,406.8263,208.8693,1,1,2411.711,2411.394,313.5846,127.359,440.9436,1,91.4979,349.4457,0,0,0,0,1470.191,0.7350957,0.9259038,0.3172331,0,250,0.3172331,2097.81,0,0,68.61726,57.38057,208.8693,447.195,388.9893,58.20569,555.0782,0,1327.503,0,-8.526513e-14,1.678657e-13,4.263256e-14,91.4979,349.4457,0,0,0,0,0,0
tuned,2026-01-14 15:00:00,924,15,25.97578,3467.293,137.3327,405.3599,210.6708,1,1,2427.105,2426.788,314.3022,127.5501,441.8523,1,92.55068,349.3017,0,0,0,0,1469.96,0.73498,0.925758,0.3172331,0,250,0.3172331,2112.486,0,0,44.78204,56.05827,210.6708,450.0754,391.7332,58.34213,558.3495,0,1290.649,0,-1.421085e-14,-2.351452e-13,4.263256e-14,92.55068,349.3017,0,0,0,0,0,0
tuned,2026-01-14 15:15:00,925,15.25,26.24375,3436.182,107.6256,399.5425,203.9682,1,1,2405.327,2405.01,320.0592,129.5803,449.6396,1,96.81891,352.8207,0,0,0,0,1469.729,0.7348643,0.9256123,0.3172331,0,250,0.3172331,2084.951,0,0,10.80673,46.72188,203.9682,448.4884,388.7522,59.7362,556.3636,0,1211.964,0,-2.842171e-14,-1.073586e-13,4.263256e-14,96.81891,352.8207,0,0,0,0,0,0
tuned,2026-01-14 15:30:00,926,15.5,26.3877,3480.919,109.209,398.0777,207.585,1,1,2436.643,2436.326,323.2541,129.7574,453.0116,1,107.17,345.8416,0,0,0,0,1469.497,0.7347486,0.9254666,0.3172331,0,250,0.3172331,2113.072,0,0,2.039029,52.23614,207.585,455.6728,395.1622,60.51057,563.7398,0,1221.104,0,0,-3.320677e-13,4.263256e-14,107.17,345.8416,0,0,0,0,0,0
tuned,2026-01-14 15:45:00,927,15.75,26.36316,3480.043,111.3228,409.269,199.336,1,1,2436.03,2435.713,340.9426,134.5468,475.4894,1,132.4614,343.028,0,0,0,0,1469.266,0.734633,0.9253209,0.3172331,0,250,0.3172331,2094.77,0,0,0,66.24097,199.336,455.3282,391.542,63.78627,563.3474,0,1240.961,0,0,2.642331e-14,4.263256e-14,111.3228,343.028,0,0,0,21.13859,0,2.842171e-14
tuned,2026-01-14 16:00:00,928,16,26.30806,3497.947,112.9636,401.6287,189.7608,1,1,2448.563,2448.246,349.0893,136.5662,485.6555,1,145.6768,339.9787,0,0,0,0,1469.035,0.7345173,0.9251752,0.3172331,0,250,0.3172331,2099.156,0,0,0,61.65,189.7608,457.153,391.9179,65.2351,563.9129,0,1234.172,0,-2.842171e-14,8.582024e-14,4.263256e-14,112.9636,339.9787,0,0,0,32.71314,0,0
tuned,2026-01-14 16:15:00,929,16.25,26.43131,3477.744,138.8394,400.1391,192.8537,1,1,2434.421,2434.104,352.9508,137.2079,490.1587,1,154.5924,335.5664,0,0,0,0,1468.803,0.7344017,0.9250296,0.3172331,0,250,0.3172331,2081.153,0,0,0,64.57276,192.8537,455.666,389.5426,66.12342,562.8481,0,1237.084,0,0,-1.262324e-13,4.263256e-14,138.8394,335.5664,0,0,0,15.75292,0,0
tuned,2026-01-14 16:30:00,930,16.5,26.55563,3448.216,166.0659,398.2363,188.8337,1,1,2413.751,2413.434,377.7443,144.1308,521.875,2,188.2788,333.5962,0,0,0,0,1468.572,0.7342861,0.924884,0.3172331,0,250,0.3172331,2035.689,0,0,0,64.64011,188.8337,452.9565,382.0107,70.94577,561.5774,0,1234.659,0,0,3.278489e-13,4.263256e-14,166.0659,333.5962,0,0,0,22.21287,0,-2.842171e-14
tuned,2026-01-14 16:45:00,931,16.75,26.72532,3439.559,230.3429,396.1672,189.9439,1,1,2407.691,2407.374,409.353,153.196,562.549,2,229.2125,333.3365,0,0,0,0,1468.341,0.7341705,0.9247384,0.3172331,0,250,0.3172331,1998.021,0,0,1.1304,62.83067,189.9439,453.4075,376.2599,77.14757,565.2254,0,1240.784,0,5.684342e-14,-3.421707e-13,4.263256e-14,229.2125,333.3365,0,0,0,0,0,5.684342e-14
tuned,2026-01-14 17:00:00,932,17,26.61224,3396.275,253.0498,393.38,183.1785,1,1,2377.393,2377.075,436.4818,160.6327,597.1145,2,267.234,329.8805,0,0,0,0,1468.11,0.7340549,0.9245928,0.3172331,0,250,0.3172331,1940.594,0,0,0,63.49948,183.1785,446.6555,364.5914,82.06414,559.639,0,1228.815,0,-5.684342e-14,-2.879919e-13,4.263256e-14,253.0498,329.8805,0,0,0,14.18423,0,-2.842171e-14
tuned,2026-01-14 17:15:00,933,17.25,26.8967,3372.34,271.748,383.3596,180.8151,1,1,2360.638,2360.321,464.6774,168.4609,633.1383,2,305.9176,327.2207,0,0,0,0,1467.879,0.7339394,0.9244473,0.3172331,0,250,0.3172331,1895.644,0,0,0,56.1389,180.8151,446.1305,358.2524,87.87804,560.8851,0,1218.61,0,-5.684342e-14,-3.892442e-13,4.263256e-14,271.748,327.2207,0,0,0,34.16954,0,0
tuned,2026-01-14 17:30:00,934,17.5,26.67321,3351.642,317.3866,376.513,169.6222,1,1,2346.15,2345.832,500.5779,178.7289,679.3068,2,352.6459,326.6608,0,0,0,0,1467.648,0.7338238,0.9243017,0.3172331,0,250,0.3172331,1845.254,0,0,0,49.85219,169.6222,441.3418,347.1168,94.22499,557.7538,0,1201.503,0,-5.684342e-14,2.939871e-13,4.263256e-14,317.3866,326.6608,0,0,0,35.25936,0,0
tuned,2026-01-14 17:45:00,935,17.75,26.67052,3310.708,383.4548,369.6066,166.5759,1,1,2317.496,2317.179,541.0307,189.4594,730.4901,2,412.3567,318.1334,0,0,0,0,1467.417,0.7337083,0.9241562,0.3172331,0,250,0.3172331,1776.148,0,0,0,51.47317,166.5759,435.9274,334.0984,101.8291,554.8911,0,1198.573,0,5.684342e-14,-2.597922e-14,4.263256e-14,383.4548,318.1334,0,0,0,28.90182,0,5.684342e-14
tuned,2026-01-14 18:00:00,936,18,26.83325,3310.057,436.2996,5.19529,167.661,1,1,2317.04,2316.723,374.866,108.1535,483.0195,1,480.0461,2.973341,0,0,0,0,1467.186,0.7335928,0.9240107,0.3172331,0,250,0.3172331,1941.857,0,0,0,2.221949,167.661,437.3141,366.5027,70.81143,506.3002,0,1016.433,0,-5.684342e-14,-4.084511e-13,4.263256e-14,436.2996,2.973341,0,0,0,43.74656,0,0
tuned,2026-01-14 18:15:00,937,18.25,26.93901,3265.766,527.5247,7.980809,153.8523,1,1,2286.036,2285.719,416.671,120.2365,536.9075,2,533.3983,3.509145,0,0,0,0,1466.955,0.7334773,0.9238653,0.3172331,0,250,0.3172331,1869.048,0,0,0,4.471664,153.8523,432.412,353.5372,78.87483,502.8754,0,1013.464,0,-1.421085e-14,8.848478e-14,4.263256e-14,527.5247,3.509145,0,0,0,5.873591,0,2.664535e-14
tuned,2026-01-14 18:30:00,938,18.5,26.76599,3206.602,601.4693,1.337933,144.0447,1,1,2244.622,2244.304,465.9751,134.3106,600.2857,2,597.8032,2.482569,0,0,0,0,1466.724,0.7333619,0.9237198,0.3172331,0,250,0.3172331,1778.329,0,0,3.666117,0,144.0447,423.0552,335.1707,87.88448,496.6302,0,999.5844,0,5.684342e-14,-3.216316e-13,4.263256e-14,597.8032,1.337933,0,0,0,1.144636,0,2.620126e-14
tuned,2026-01-14 18:45:00,939,18.75,26.7852,3195.229,656.541,0.8549878,133.0211,1,1,2236.66,2236.343,501.9949,144.4514,646.4464,2,646.0426,0.4037871,0,0,0,0,1466.493,0.7332464,0.9235744,0.3172331,0,250,0.3172331,1734.348,0,0,10.49842,0.4512007,133.0211,421.7227,327.0117,94.71105,496.5443,0,1011.977,0,-5.684342e-14,2.136069e-13,4.263256e-14,646.0426,0.4037871,0,0,0,0,0,5.384582e-15
tuned,2026-01-14 19:00:00,940,19,26.87003,3187.119,671.3778,1.858727,126.179,0,0,2230.983,2230.666,148.5228,42.79126,191.314,1,190.6948,0.6192132,0,0,0,480.683,1346.091,0.6730456,0.923429,0.3172331,0,250,0.3172331,2082.143,0,0,0,1.239514,126.179,421.3937,393.2804,28.11327,0,459.9047,2531.614,0,-1.421085e-14,-3.181899e-13,4.263256e-14,671.3778,0.6192132,0,500,0,0,0,-2.897682e-14
tuned,2026-01-14 19:15:00,941,19.25,26.87373,3172.573,687.5994,1.274894,116.716,0,0,2220.801,2220.484,162.0904,46.82625,208.9166,1,207.0558,1.860872,0,0,0,480.5436,1225.743,0.6128717,0.8476139,0.3172331,0,250,0.3172331,2058.393,0,0,0,0,116.716,419.5027,388.8244,30.67831,0,457.698,2517.339,0,-2.131628e-14,1.49214e-13,4.263256e-14,687.5994,1.274894,0,500,0,0.5859783,0,2.309264e-14
tuned,2026-01-14 19:30:00,942,19.5,26.63683,3165.013,712.2244,0.8592583,105.1741,0,0,2215.509,2215.192,172.8768,50.04414,222.9209,1,219.9786,2.942312,0,0,0,492.2458,1102.489,0.5512445,0.7718327,0.3172331,0,250,0.3172331,2042.315,0,0,0,0,105.1741,416.4531,383.8975,32.55558,0,453.7114,2495.413,0,7.105427e-15,3.074208e-13,4.263256e-14,712.2244,0.8592583,0,500,0,2.083053,0,1.021405e-14
tuned,2026-01-14 19:45:00,943,19.75,26.73584,3160.178,733.6597,0,94.53862,0,0,2212.125,2211.807,168.9788,48.74631,217.7251,1,216.4429,1.282216,0,0,0,500,977.3154,0.4886577,0.6942212,0.3172331,0,250,0.3172331,2042.829,0,0,17.21682,0,94.53862,416.6699,384.7817,31.88814,0,451.3351,2512.042,0,-2.131628e-14,4.352074e-14,4.263256e-14,716.4429,0,0,500,0,1.282216,0,1.953993e-14
tuned,2026-01-14 20:00:00,944,20,26.38699,3157.243,706.3739,0,81.00114,0,0,2210.07,2209.753,160.0697,46.56436,206.6341,1,201.7691,4.865034,0,0,0,500,852.1616,0.4260808,0.6154012,0.3172331,0,250,0.3172331,2049.683,0,0,4.60481,0,81.00114,413.2956,383.3024,29.99327,0,445.0144,2455.522,0,-1.421085e-14,-1.452172e-13,4.263256e-14,701.7691,0,0,500,0,4.865034,0,5.861978e-14
tuned,2026-01-14 20:15:00,945,20.25,26.24785,3146.275,680.8257,0,75.73965,0,0,2202.393,2202.076,0,0,0,0,0,0,0,0,0,500,727.0275,0.3635137,0.5365937,0.3172331,0,250,0.3172331,2202.076,0,0,180.8257,0,75.73965,410.6845,410.6253,0.05915507,0,424.7486,2648.042,0,0,-1.231237e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-14 20:30:00,946,20.5,25.95104,3133.447,631.3786,0,63.0084,0,0,2193.413,2193.096,0,0,0,0,0,0,0,0,0,500,601.913,0.3009565,0.4577985,0.3172331,0,250,0.3172331,2193.096,0,0,131.3786,0,63.0084,406.535,406.4762,0.05879711,0,418.1544,2526.477,0,0,-2.503553e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-14 20:45:00,947,20.75,25.72937,3082.541,562.4873,0,57.15329,0,0,2157.779,2157.462,0,0,0,0,0,0,0,0,0,500,476.8182,0.2384091,0.3790158,0.3172331,0,250,0.3172331,2157.462,0,0,62.48732,0,57.15329,398.1311,398.0726,0.05853258,0,408.6179,2355.189,0,0,-1.331157e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-14 21:00:00,948,21,25.51088,3091.538,511.614,0.3106115,51.11674,0,0,2164.077,2163.759,0,0,0,0,0,0,0,0,0,487.6032,354.8424,0.1774212,0.3002455,0.3172331,0,250,0.3172331,2163.759,0,0,24.32142,0,51.11674,397.5302,397.472,0.05827416,0,406.8619,2279.695,0,0,3.252953e-14,4.263256e-14,487.2926,0.3106115,0,487.6302,0,0,0,-2.542411e-14
tuned,2026-01-14 21:15:00,949,21.25,25.39215,3110.537,458.8141,4.764733,50.77477,0,0,2177.376,2177.059,0,0,0,0,0,0,0,0,0,437.0991,245.5117,0.1227559,0.2234391,0.3172331,0,250,0.3172331,2177.059,0,0,21.79008,4.689661,50.77477,399.016,398.9579,0.05813469,0,408.2626,2291.122,0,0,-2.131628e-14,4.263256e-14,437.0241,0.0750721,0,437.0991,0,0,0,2.703393e-14
tuned,2026-01-14 21:30:00,950,21.5,25.03282,3089.11,379.9053,0,38.82845,0,0,2162.377,2162.059,150.895,43.65419,194.5492,1,192.2319,2.317217,0,0,0,181.8924,200,0.1,0.1545951,0.3172331,0,250,0.3172331,2011.164,0,0,5.780962,0,38.82845,393.4177,365.9065,27.51119,0,416.625,2301.41,0,1.421085e-14,-3.191891e-15,4.263256e-14,374.1243,0,0,181.8924,0,2.317217,0,-3.68594e-14
tuned,2026-01-14 21:45:00,951,21.75,24.86244,3060.52,299.1391,0,38.47372,0,0,2142.364,2142.047,256.2885,74.46915,330.7576,1,323.6444,6.987286,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1885.758,0,0,0,0,38.47372,38.56255,33.94365,4.618903,0,115.3888,634.6385,0,-7.105427e-14,0,4.263256e-14,299.1391,0,0,0,0.1259371,31.49263,0,-2.842171e-14
tuned,2026-01-14 22:00:00,952,22,24.82611,3079.137,245.4175,2.677108,33.85727,0,0,2155.396,2155.079,206.6379,60.04016,266.6781,1,260.9386,5.613527,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1948.441,0,0,0,0,33.85727,38.79713,35.07194,3.725193,0,101.2466,556.8565,0,1.421085e-14,0,4.263256e-14,245.4175,2.677108,0,0,0.1259371,18.45757,0,1.065814e-14
tuned,2026-01-14 22:15:00,953,22.25,24.62175,3055.594,232.8193,1.1482,36.28139,0,0,2138.916,2138.599,166.8642,48.03081,214.895,1,214.4955,0.2736406,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1971.734,0,0,18.32385,0.8745593,36.28139,38.50049,35.49122,3.009267,0,90.06911,528.4974,0,-7.105427e-15,0,4.263256e-14,214.4955,0.2736406,0,0,0.1259371,0,0,-1.276756e-15
tuned,2026-01-14 22:30:00,954,22.5,24.47312,3056.364,203.0907,1.177278,30.282,0,0,2139.455,2139.138,149.9973,43.22004,193.2174,1,192.4291,0.6623739,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1989.14,0,0,10.66157,0.5149039,30.282,38.51019,35.80452,2.705662,0,84.47297,483.8808,0,-1.421085e-14,0,4.263256e-14,192.4291,0.6623739,0,0,0.1259371,0,0,-1.34337e-14
tuned,2026-01-14 22:45:00,955,22.75,24.30458,3063.838,177.6898,0,30.46796,0,0,2144.687,2144.369,136.7706,39.50078,176.2714,1,174.6775,1.468027,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2007.599,0,0,3.012344,0,30.46796,38.60436,36.13678,2.467582,0,81.1012,451.2529,0,-1.421085e-14,0,4.263256e-14,174.6775,0,0,0,0.1259371,1.468027,0,-1.865175e-14
tuned,2026-01-14 23:00:00,956,23,23.9781,3084.808,158.3832,0,22.44214,1,1,2159.366,2159.049,502.8671,144.7583,647.6254,2,146.6949,0.9304702,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1656.182,0,0,11.68828,0,22.44214,38.86859,29.81127,9.057317,178.5682,0,377.2988,0,-5.684342e-14,1.24345e-13,4.263256e-14,146.6949,0,0,0,500,0.9304702,0,-2.58682e-14
tuned,2026-01-14 23:15:00,957,23.25,23.70023,3150.575,145.4997,1.510742,28.66749,1,1,2205.403,2205.086,488.1607,140.5452,628.7059,2,127.611,1.094915,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1716.925,0,0,17.88876,0.4158266,28.66749,39.69725,30.90465,8.792602,176.5301,0,384.6356,0,-8.526513e-14,-1.216804e-13,4.263256e-14,127.611,1.094915,0,0,500,0,0,-5.684342e-14
tuned,2026-01-14 23:30:00,958,23.5,23.47691,3121.024,127.3132,8.598879,17.04067,1,1,2184.717,2184.399,486.134,140.0215,626.1555,2,124.5028,1.652694,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1698.265,0,0,2.810411,6.946185,17.04067,39.3249,30.56878,8.756122,173.597,0,364.0241,0,2.842171e-14,1.301736e-13,4.263256e-14,124.5028,1.652694,0,0,500,0,0,0
tuned,2026-01-14 23:45:00,959,23.75,23.30967,3020.543,99.97509,7.780102,10.99125,1,1,2114.38,2114.063,483.3966,139.2095,622.6061,2,121.1843,1.421804,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1630.667,0,0,0,6.358298,10.99125,38.05885,29.352,8.706849,170.4946,0,351.9572,0,0,8.903989e-14,4.263256e-14,99.97509,1.421804,0,0,500,21.20922,0,-7.105427e-14
tuned,2026-01-15 00:00:00,960,0,23.34617,3024.442,75.66017,0,11.65538,1,1,2117.109,2116.792,469.1803,135.3822,604.5625,2,100.6733,3.889143,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1647.612,0,0,0,0,11.65538,38.10796,29.65701,8.450955,167.0905,0,334.1811,0,2.842171e-14,2.131628e-14,4.263256e-14,75.66017,0,0,0,500,28.90232,0,7.105427e-15
tuned,2026-01-15 00:15:00,961,0.25,23.32831,3004.943,71.02787,0,7.109592,1,1,2103.46,2103.143,460.5383,132.656,593.1943,2,91.56452,1.629764,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1642.605,0,0,0,0,7.109592,37.86228,29.56688,8.2954,163.4737,0,326.9474,0,-2.842171e-14,-1.135758e-13,4.263256e-14,71.02787,0,0,0,500,22.16641,0,-5.684342e-14
tuned,2026-01-15 00:30:00,962,0.5,23.03512,3024.468,76.31975,0,20.64673,1,1,2117.128,2116.811,457.7825,131.7457,589.5282,2,89.00412,0.5240865,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1659.028,0,0,0,0,20.64673,38.1083,29.8625,8.245796,165.2202,0,330.4404,0,2.842171e-14,-2.081668e-13,4.263256e-14,76.31975,0,0,0,500,13.20846,0,3.019807e-14
tuned,2026-01-15 00:45:00,963,0.75,22.75121,3033.057,93.23643,0,26.50702,1,1,2123.14,2122.822,457.3483,131.626,588.9742,2,88.40109,0.5731624,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1665.474,0,0,4.83534,0,26.50702,38.21651,29.97853,8.237979,166.2165,0,340.774,0,5.684342e-14,4.474199e-13,4.263256e-14,88.40109,0,0,0,500,0.5731624,0,4.818368e-14
tuned,2026-01-15 01:00:00,964,1,22.39669,3053.371,72.54973,0.498958,16.40697,1,1,2137.359,2137.042,458.2338,131.8361,590.0699,2,89.91679,0.1530977,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1678.808,0,0,0,0.3458603,16.40697,38.47247,30.21855,8.253919,164.8901,0,330.3767,0,-2.842171e-14,-1.731948e-14,4.263256e-14,72.54973,0.1530977,0,0,500,17.36706,0,9.947598e-14
tuned,2026-01-15 01:15:00,965,1.25,21.87958,3045.904,105.9346,1.0532,14.44916,1,1,2132.133,2131.815,116.435,33.56498,150,1,86.57857,0.6603838,0,0,62.76104,0,1339.491,0.6697453,0.8337089,0.3172331,0,250,0.3172331,2015.38,0,0,19.35604,0.3928166,14.44916,38.37839,36.27684,2.101541,72.31462,0,178.696,0,-7.105427e-15,1.851852e-13,4.263256e-14,86.57857,0.6603838,0,0,62.76104,0,0,0
tuned,2026-01-15 01:30:00,966,1.5,21.84883,3063.015,97.72097,0,15.89085,1,1,2144.111,2143.794,116.366,33.634,150,1,83.10875,1.496289,0,0,65.39497,0,1355.628,0.6778142,0.8434575,0.3172331,0,250,0.3172331,2027.428,0,0,14.61223,0,15.89085,38.59399,36.4937,2.100298,72.84564,0,170.8974,0,7.105427e-15,5.551115e-15,4.263256e-14,83.10875,0,0,0,65.39497,1.496289,0,-1.110223e-15
tuned,2026-01-15 01:45:00,967,1.75,21.72082,3041.539,90.21648,0,17.59714,1,1,2129.077,2128.76,116.4256,33.57435,150,1,71.31277,0.7738637,0,0,77.91336,0,1374.893,0.6874467,0.8536193,0.3172331,0,250,0.3172331,2012.335,0,0,18.9037,0,17.59714,38.32339,36.22202,2.101372,72.79893,0,178.2068,0,0,1.221245e-14,4.263256e-14,71.31277,0,0,0,77.91336,0.7738637,0,3.219647e-15
tuned,2026-01-15 02:00:00,968,2,21.27499,3055.388,103.056,0,13.03661,1,1,2138.772,2138.454,116.4392,33.56083,150,1,62.08059,0.6100852,0,0,87.30932,0,1396.504,0.6982521,0.8657502,0.3172331,0,250,0.3172331,2022.015,0,0,40.9754,0,13.03661,38.49789,36.39627,2.101615,72.16305,0,215.0087,0,-1.421085e-14,3.208545e-14,4.263256e-14,62.08059,0,0,0,87.30932,0.6100852,0,-2.88658e-15
tuned,2026-01-15 02:15:00,969,2.25,21.09956,3022.785,97.04619,0,15.97161,1,1,2115.95,2115.632,116.4653,33.53465,150,1,74.10926,0.2930072,0,0,75.59773,0,1415.184,0.7075919,0.8793582,0.3172331,0,250,0.3172331,1999.167,0,0,22.93693,0,15.97161,38.08709,35.985,2.102086,72.21345,0,183.9931,0,-7.105427e-15,6.494805e-14,4.263256e-14,74.10926,0,0,0,75.59773,0.2930072,0,5.995204e-15
tuned,2026-01-15 02:30:00,970,2.5,21.24171,3001.723,96.0411,0,14.36879,1,1,2101.206,2100.889,116.4348,33.56519,150,1,86.7912,0.662897,0,0,62.5459,0,1430.598,0.7152988,0.8911205,0.3172331,0,250,0.3172331,1984.454,0,0,9.249898,0,14.36879,37.82171,35.72018,2.101537,71.71523,0,159.3865,0,-7.105427e-15,-3.330669e-16,4.263256e-14,86.7912,0,0,0,62.5459,0.662897,0,4.107825e-15
tuned,2026-01-15 02:45:00,971,2.75,21.14483,3005.302,105.894,0,17.67837,1,1,2103.711,2103.394,116.4493,33.55069,150,1,81.21772,0.4872863,0,0,68.29499,0,1447.446,0.723723,0.9008263,0.3172331,0,250,0.3172331,1986.945,0,0,24.67627,0,17.67837,37.8668,35.765,2.101798,72.29986,0,187.1663,0,-1.421085e-14,-4.696243e-14,4.263256e-14,81.21772,0,0,0,68.29499,0.4872863,0,-1.221245e-15
tuned,2026-01-15 03:00:00,972,3,21.06085,3027.55,89.86031,0,11.29251,1,1,2119.285,2118.967,116.2781,33.72191,150,1,92.40262,2.561114,0,0,55.03626,0,1460.977,0.7304886,0.9114356,0.3172331,0,250,0.3172331,2002.689,0,0,0,0,11.29251,38.14712,36.04841,2.098716,71.67356,0,143.3471,0,0,-2.841061e-13,4.263256e-14,89.86031,0,0,0,55.03626,5.103427,0,2.664535e-15
tuned,2026-01-15 03:15:00,973,3.25,20.94856,3005.895,68.41169,0,11.88458,1,1,2104.126,2103.809,116.326,33.67403,150,1,102.6974,1.98119,0,0,45.3214,0,1472.078,0.7360388,0.919956,0.3172331,0,250,0.3172331,1987.483,0,0,0,0,11.88458,37.87427,35.7747,2.099578,71.44759,0,142.8952,0,0,1.610934e-13,4.263256e-14,68.41169,0,0,0,45.3214,36.2669,0,-7.105427e-15
tuned,2026-01-15 03:30:00,974,3.5,20.72113,3013.473,95.56672,0,17.97434,1,1,2109.431,2109.114,116.3421,33.65791,150,1,111.0558,1.785914,0,0,37.15831,0,1481.135,0.7405677,0.9269457,0.3172331,0,250,0.3172331,1992.771,0,0,0,0,17.97434,37.96975,35.86989,2.099868,72.53823,0,145.0765,0,-1.421085e-14,-3.937961e-13,4.263256e-14,95.56672,0,0,0,37.15831,17.27496,0,0
tuned,2026-01-15 03:45:00,975,3.75,20.45518,3036.277,98.08824,0,17.96777,1,1,2125.394,2125.077,116.0856,33.91442,150,1,112.623,4.892837,0,0,32.48413,0,1489.023,0.7445117,0.9326493,0.3172331,0,250,0.3172331,2008.991,0,0,0,0,17.96777,38.25709,36.16184,2.095251,73.07093,0,146.1419,0,-1.421085e-14,-3.802514e-13,4.263256e-14,98.08824,0,0,0,32.48413,19.42763,0,0
tuned,2026-01-15 04:00:00,976,4,20.2498,3057.216,121.8257,0,15.64628,1,1,2140.051,2139.734,115.9843,34.01568,150,1,125.2438,6.119294,0,0,18.63689,0,1493.448,0.7467241,0.9376162,0.3172331,0,250,0.3172331,2023.75,0,0,0,0,15.64628,38.52092,36.42749,2.093428,73.04114,0,146.0823,0,-7.105427e-15,-3.161915e-13,4.263256e-14,121.8257,0,0,0,18.63689,9.537407,0,5.329071e-15
tuned,2026-01-15 04:15:00,977,4.25,20.18871,3029.21,164.014,0,5.634294,1,1,2120.447,2120.13,116.451,33.54903,150,1,138.5852,0.4672213,0,0,10.94762,0,1495.95,0.747975,0.9404024,0.3172331,0,250,0.3172331,2003.679,0,0,25.4288,0,5.634294,38.16805,36.06622,2.101828,70.54975,0,184.9642,0,-7.105427e-15,-2.158274e-13,4.263256e-14,138.5852,0,0,0,10.94762,0.4672213,0,-2.775558e-16
tuned,2026-01-15 04:30:00,978,4.5,20.09074,3082.982,168.5954,0,9.749023,1,1,2158.087,2157.77,141.2469,41.36916,182.616,1,175.6858,6.930268,0,0,0,0,1495.714,0.7478572,0.9419778,0.3172331,0,250,0.3172331,2016.523,0,0,0,0,9.749023,38.84557,36.29742,2.548154,79.28065,0,158.5613,0,7.105427e-15,2.011724e-13,4.263256e-14,168.5954,0,0,0,0,14.0206,0,1.24345e-14
tuned,2026-01-15 04:45:00,979,4.75,20.13114,3071.864,212.973,0,9.09068,1,1,2150.304,2149.987,175.4226,50.82644,226.249,1,222.8368,3.412216,0,0,0,0,1495.479,0.7477395,0.9418295,0.3172331,0,250,0.3172331,1974.565,0,0,0,0,9.09068,38.70548,35.54216,3.163316,87.87479,0,175.7496,0,2.131628e-14,3.372858e-13,4.263256e-14,212.973,0,0,0,0,13.27603,0,1.24345e-14
tuned,2026-01-15 05:00:00,980,5,20.32483,3084.245,284.5119,0,11.812,1,1,2158.971,2158.654,217.5522,62.63972,280.1919,1,279.6591,0.5327984,0,0,0,0,1495.244,0.7476218,0.9416812,0.3172331,0,250,0.3172331,1941.102,0,0,4.852799,0,11.812,38.86148,34.93984,3.92165,99.54355,0,207.4582,0,-2.131628e-14,7.283063e-14,4.263256e-14,279.6591,0,0,0,0,0.5327984,0,6.994405e-15
tuned,2026-01-15 05:15:00,981,5.25,20.37734,3123.498,344.8541,0,9.940756,1,1,2186.448,2186.131,272.8739,78.52211,351.396,1,351.1639,0.2320989,0,0,0,0,1495.008,0.7475041,0.941533,0.3172331,0,250,0.3172331,1913.257,0,0,0,0,9.940756,39.35607,34.43863,4.91744,114.6152,0,229.2304,0,-5.684342e-14,2.804423e-13,4.263256e-14,344.8541,0,0,0,0,6.5419,0,-6.217249e-15
tuned,2026-01-15 05:30:00,982,5.5,20.47612,3100.26,421.5752,0,9.2035,1,1,2170.182,2169.865,340.6008,98.1138,438.7146,1,437.4596,1.254966,0,0,0,0,1494.773,0.7473864,0.9413848,0.3172331,0,250,0.3172331,1829.264,0,0,0,0,9.2035,39.06328,32.92675,6.136525,132.5751,0,265.1502,0,-1.421085e-14,1.454392e-14,4.263256e-14,421.5752,0,0,0,0,17.13946,0,1.421085e-14
tuned,2026-01-15 05:45:00,983,5.75,20.43196,3054.774,498.1831,0,12.32747,1,1,2138.342,2138.025,407.2091,117.3921,524.6013,2,522.2445,2.356806,0,0,0,0,1494.538,0.7472688,0.9412366,0.3172331,0,250,0.3172331,1730.816,0,0,0,0,12.32747,38.49015,31.15468,7.335475,150.6005,0,301.201,0,5.684342e-14,1.488809e-13,4.263256e-14,498.1831,0,0,0,0,26.4182,0,4.263256e-14
tuned,2026-01-15 06:00:00,984,6,20.27974,3098.959,572.1917,0,19.96747,1,1,2169.271,2168.954,477.7027,137.9598,615.6625,2,610.589,5.073498,0,0,0,0,1494.302,0.7471511,0.9410884,0.3172331,0,250,0.3172331,1691.251,0,0,0,0,19.96747,39.04688,30.44252,8.604359,171.7196,0,343.4391,0,-2.842171e-14,-2.610134e-13,4.263256e-14,572.1917,0,0,0,0,43.47076,0,2.842171e-14
tuned,2026-01-15 06:15:00,985,6.25,20.60039,3070.583,673.5695,0,24.83264,1,1,2149.408,2149.091,530.8006,153.2099,684.0105,2,679.1678,4.842641,0,0,0,0,1494.067,0.7470335,0.9409402,0.3172331,0,250,0.3172331,1618.291,0,0,0,0,24.83264,38.68935,29.12923,9.560121,186.489,0,372.9779,0,-5.684342e-14,-3.403944e-13,4.263256e-14,673.5695,0,0,0,0,10.44101,0,-1.065814e-14
tuned,2026-01-15 06:30:00,986,6.5,20.74242,3090.157,750.5749,0,29.90926,1,1,2163.11,2162.793,574.604,165.6377,740.2417,2,737.0265,3.215207,0,0,0,0,1493.832,0.7469159,0.9407921,0.3172331,0,250,0.3172331,1588.189,0,0,13.54842,0,29.90926,38.93598,28.5874,10.34858,199.2364,0,421.8439,0,-5.684342e-14,-1.227907e-13,4.263256e-14,737.0265,0,0,0,0,3.215207,0,1.598721e-14
tuned,2026-01-15 06:45:00,987,6.75,20.958,3083.114,782.7146,0,33.02666,1,1,2158.18,2157.863,595.7,171.711,767.4109,2,764.1527,3.258191,0,0,0,0,1493.597,0.7467983,0.940644,0.3172331,0,250,0.3172331,1562.163,0,0,18.56187,0,33.02666,38.84724,28.11893,10.72831,205.3856,0,442.7904,0,-2.842171e-14,3.58269e-13,4.263256e-14,764.1527,0,0,0,0,3.258191,0,-4.307665e-14
tuned,2026-01-15 07:00:00,988,7,20.98046,3150.293,790.4198,2.058039,30.93749,1,1,2205.205,2204.888,600.424,172.7645,773.1886,2,772.8029,0.3856744,0,0,0,0,1493.362,0.7466808,0.9404959,0.3172331,0,250,0.3172331,1604.464,0,0,17.61688,1.672365,30.93749,39.6937,28.88035,10.81334,206.8513,0,446.9766,0,-2.842171e-14,1.605382e-13,4.263256e-14,772.8029,0.3856744,0,0,0,0,0,-3.913536e-14
tuned,2026-01-15 07:15:00,989,7.25,20.84385,3168.56,781.6821,7.895538,28.80038,1,1,2217.992,2217.675,579.5909,166.7636,746.3545,2,746.0432,0.3113446,0,0,0,0,1493.126,0.7465632,0.9403479,0.3172331,0,250,0.3172331,1638.084,0,0,35.63892,7.584193,28.80038,39.92386,29.48552,10.43835,201.0837,0,476.7272,0,0,1.614264e-13,4.263256e-14,746.0432,0.3113446,0,0,0,0,0,-2.292611e-14
tuned,2026-01-15 07:30:00,990,7.5,21.12135,3221.204,736.1087,7.268299,29.86511,1,1,2254.843,2254.526,571.1285,164.3895,735.518,2,734.6396,0.8783234,0,0,0,0,1492.891,0.7464457,0.9401999,0.3172331,0,250,0.3172331,1683.397,0,0,1.469094,6.389976,29.86511,40.58717,30.30115,10.28602,199.7298,0,413.0164,0,-8.526513e-14,3.292921e-13,4.263256e-14,734.6396,0.8783234,0,0,0,0,0,2.664535e-15
tuned,2026-01-15 07:45:00,991,7.75,20.95193,3236.105,681.8996,0,36.79021,1,1,2265.273,2264.956,520.1292,149.628,669.7572,2,669.7306,0.02657125,0,0,0,0,1492.656,0.7463282,0.9400518,0.3172331,0,250,0.3172331,1744.827,0,0,12.16897,0,36.79021,40.77492,31.40688,9.368036,187.223,0,395.4375,0,0,-2.764455e-13,4.263256e-14,669.7306,0,0,0,0,0.02657125,0,4.216072e-14
tuned,2026-01-15 08:00:00,992,8,21.06099,3224.718,588.4009,360.0782,36.26845,1,1,2257.302,2256.985,703.017,238.8323,941.8493,2,597.619,344.2303,0,0,0,0,1492.421,0.7462107,0.9399039,0.3172331,0,250,0.3172331,1553.968,0,0,0,15.84787,36.26845,40.63144,27.97142,12.66002,272.9164,0,573.1703,0,-1.136868e-13,1.326717e-13,4.263256e-14,588.4009,344.2303,0,0,0,9.218084,0,-5.684342e-14
tuned,2026-01-15 08:15:00,993,8.25,21.13376,3255.34,509.0047,371.6057,34.51803,1,1,2278.738,2278.421,648.0364,223.262,871.2984,2,524.7544,346.544,0,0,0,0,1492.186,0.7460932,0.9397559,0.3172331,0,250,0.3172331,1630.385,0,0,0,25.06166,34.51803,41.01729,29.34692,11.67037,258.4345,0,560.1003,0,0,-2.919887e-13,4.263256e-14,509.0047,346.544,0,0,0,15.74967,0,0
tuned,2026-01-15 08:30:00,994,8.5,21.31858,3235.276,434.5484,372.0562,29.55561,1,1,2264.693,2264.376,597.327,208.7143,806.0413,2,459.1222,346.9191,0,0,0,0,1491.952,0.7459758,0.939608,0.3172331,0,250,0.3172331,1667.049,0,0,0,25.13708,29.55561,40.76448,30.00688,10.7576,243.7264,0,530.8144,0,-1.136868e-13,2.39142e-13,4.263256e-14,434.5484,346.9191,0,0,0,24.57379,0,-5.684342e-14
tuned,2026-01-15 08:45:00,995,8.75,21.59116,3234.302,347.2629,380.2954,28.64535,1,1,2264.011,2263.694,539.3606,192.9206,732.2812,2,377.0715,355.2097,0,0,0,0,1491.717,0.7458584,0.93946,0.3172331,0,250,0.3172331,1724.333,0,0,0,25.08574,28.64535,40.7522,31.038,9.714202,228.8344,0,500.9417,0,-5.684342e-14,-1.215694e-13,4.263256e-14,347.2629,355.2097,0,0,0,29.80861,0,0
tuned,2026-01-15 09:00:00,996,9,21.87343,3274.38,276.3675,381.827,29.17898,1,1,2292.066,2291.749,485.0926,177.7891,662.8817,2,303.1588,359.7228,0,0,0,0,1491.482,0.7457409,0.9393122,0.3172331,0,250,0.3172331,1806.656,0,0,0,22.10419,29.17898,41.25719,32.51981,8.737376,215.302,0,468.7337,0,0,4.166667e-13,4.263256e-14,276.3675,359.7228,0,0,0,26.79134,0,0
tuned,2026-01-15 09:15:00,997,9.25,21.77827,3306.262,217.7034,381.6103,32.29827,1,1,2314.384,2314.066,443.6625,166.3623,610.0248,2,245.6808,364.344,0,0,0,0,1491.247,0.7456236,0.9391643,0.3172331,0,250,0.3172331,1870.404,0,0,0,17.26627,32.29827,41.65891,33.66727,7.991636,205.5465,0,440.8773,0,-1.136868e-13,7.438494e-15,4.263256e-14,217.7034,364.344,0,0,0,27.97743,0,-5.684342e-14
tuned,2026-01-15 09:30:00,998,9.5,22.10283,3292.513,165.1561,385.1803,37.56048,1,1,2304.759,2304.442,410.7071,157.3696,568.0767,2,199.1466,368.93,0,0,0,0,1491.012,0.7455062,0.9390164,0.3172331,0,250,0.3172331,1893.735,0,0,0,16.25026,37.56048,41.48566,34.08723,7.398438,197.9119,0,423.8556,0,0,4.426459e-13,4.263256e-14,165.1561,368.93,0,0,0,33.99059,0,5.684342e-14
tuned,2026-01-15 09:45:00,999,9.75,22.05146,3304.934,127.5039,387.4481,47.67169,1,1,2313.454,2313.137,377.4204,147.9174,525.3378,2,155.2473,370.0905,0,0,0,0,1490.778,0.7453888,0.9388686,0.3172331,0,250,0.3172331,1935.716,0,0,0,17.35763,47.67169,41.64217,34.84289,6.799277,190.9452,0,411.8323,0,-2.842171e-14,-1.231237e-13,4.263256e-14,127.5039,370.0905,0,0,0,27.74338,0,-1.421085e-14
tuned,2026-01-15 10:00:00,1000,10,22.35032,3317.285,104.9655,401.9144,52.94396,1,1,2322.099,2321.782,355.2771,142.1332,497.4103,1,121.81,375.6003,0,0,0,0,1490.543,0.7452715,0.9387208,0.3172331,0,250,0.3172331,1966.505,0,0,0,26.31408,52.94396,41.79779,35.39709,6.400698,186.672,0,418.7358,0,2.842171e-14,1.032507e-13,4.263256e-14,104.9655,375.6003,0,0,0,16.84451,0,2.842171e-14
tuned,2026-01-15 10:15:00,1001,10.25,22.50674,3303.765,107.0363,395.4264,59.31106,1,1,2312.636,2312.318,350.2599,141.0664,491.3263,1,112.1845,379.1418,0,0,0,0,1490.308,0.7451542,0.938573,0.3172331,0,250,0.3172331,1962.058,0,0,0,16.28453,59.31106,41.62744,35.31705,6.310388,186.6551,0,401.401,0,0,1.871836e-13,4.263256e-14,107.0363,379.1418,0,0,0,5.14818,0,1.421085e-14
tuned,2026-01-15 10:30:00,1002,10.5,22.57689,3356.868,86.56873,398.4357,64.16879,1,1,2349.808,2349.49,336.7422,137.188,473.9302,1,94.69218,379.238,0,0,0,0,1490.074,0.7450369,0.9384253,0.3172331,0,250,0.3172331,2012.748,0,0,0,19.19773,64.16879,42.29654,36.22947,6.06707,184.5452,0,402.2066,0,0,1.038059e-13,4.263256e-14,86.56873,379.238,0,0,0,8.12345,0,0
tuned,2026-01-15 10:45:00,1003,10.75,22.73305,3342.127,92.1226,409.0909,70.59553,1,1,2339.489,2339.172,335.4419,137.2359,472.6778,1,89.47056,383.2072,0,0,0,0,1489.839,0.7449196,0.9382776,0.3172331,0,250,0.3172331,2003.73,0,0,2.652032,25.88363,70.59553,42.1108,36.06714,6.043664,185.5819,0,420.3878,0,-2.842171e-14,-1.707523e-13,4.263256e-14,89.47056,383.2072,0,0,0,0,0,0
tuned,2026-01-15 11:00:00,1004,11,22.78884,3361.825,87.63723,409.0282,78.73194,1,1,2353.278,2352.96,339.6956,138.3881,478.0837,1,95.54842,382.5353,0,0,0,0,1489.605,0.7448023,0.9381299,0.3172331,0,250,0.3172331,2013.265,0,0,0,26.49292,78.73194,42.359,36.23877,6.120231,188.3356,0,422.3714,0,-2.842171e-14,2.492451e-13,4.263256e-14,87.63723,382.5353,0,0,0,7.911194,0,2.842171e-14
tuned,2026-01-15 11:15:00,1005,11.25,23.02178,3382.283,96.50937,410.184,80.31255,1,1,2367.598,2367.281,337.9973,138.3465,476.3438,1,89.60538,386.7384,0,0,0,0,1489.37,0.7446851,0.9379822,0.3172331,0,250,0.3172331,2029.284,0,0,6.903985,23.44558,80.31255,42.61677,36.52711,6.089662,188.9201,0,430.1932,0,-2.842171e-14,4.315437e-13,4.263256e-14,89.60538,386.7384,0,0,0,0,0,0
tuned,2026-01-15 11:30:00,1006,11.5,23.38141,3403.581,115.2803,416.7412,101.1325,1,1,2382.506,2382.189,335.5282,138.0991,473.6273,1,82.53406,391.0932,0,0,0,0,1489.136,0.7445678,0.9378345,0.3172331,0,250,0.3172331,2046.661,0,0,32.74622,25.64797,101.1325,42.88512,36.8399,6.045217,192.7502,0,486.2303,0,0,3.538281e-13,4.263256e-14,82.53406,391.0932,0,0,0,0,0,0
tuned,2026-01-15 11:45:00,1007,11.75,23.72071,3342.122,124.6304,420.0342,115.4241,1,1,2339.485,2339.168,341.4145,139.712,481.1265,1,90.79038,390.3361,0,0,0,0,1488.901,0.7444506,0.9376869,0.3172331,0,250,0.3172331,1997.753,0,0,33.84006,29.69804,115.4241,42.11073,35.95956,6.151172,196.1342,0,501.8716,0,-2.842171e-14,-5.884182e-15,4.263256e-14,90.79038,390.3361,0,0,0,0,0,5.684342e-14
tuned,2026-01-15 12:00:00,1008,12,23.95756,3377.235,124.0605,420.0091,125.1029,1,1,2364.064,2363.747,339.0785,139.9141,478.9926,1,80.43339,398.5592,0,0,0,0,1488.667,0.7443334,0.9375393,0.3172331,0,250,0.3172331,2024.669,0,0,43.62715,21.4499,125.1029,42.55316,36.44403,6.109122,198.6396,0,509.5372,0,-8.526513e-14,2.406964e-13,4.263256e-14,80.43339,398.5592,0,0,0,0,0,0
tuned,2026-01-15 12:15:00,1009,12.25,24.33174,3387.108,130.9821,414.1568,138.0249,1,1,2370.976,2370.658,342.1335,140.6854,482.8188,1,85.27188,397.5469,0,0,0,0,1488.432,0.7442162,0.9373917,0.3172331,0,250,0.3172331,2028.525,0,0,45.71017,16.60983,138.0249,42.67756,36.51345,6.164112,201.9633,0,511.4285,0,0,1.636469e-13,4.263256e-14,85.27188,397.5469,0,0,0,0,0,0
tuned,2026-01-15 12:30:00,1010,12.5,24.62228,3444.65,111.9952,416.1226,141.2492,1,1,2411.255,2410.938,333.9924,138.2139,472.2063,1,75.87767,396.3286,0,0,0,0,1488.198,0.7440991,0.9372441,0.3172331,0,250,0.3172331,2076.946,0,0,36.11758,19.79394,141.2492,43.4026,37.38502,6.017573,201.088,0,498.6235,0,0,-2.573497e-13,4.263256e-14,75.87767,396.3286,0,0,0,0,0,0
tuned,2026-01-15 12:45:00,1011,12.75,25.12606,3421.13,108.7678,415.6594,157.9062,1,1,2394.791,2394.474,336.1625,138.4619,474.6244,1,81.83498,392.7894,0,0,0,0,1487.964,0.743982,0.9370966,0.3172331,0,250,0.3172331,2058.311,0,0,26.93278,22.87002,157.9062,436.5171,375.1843,61.33276,542.429,0,1170.768,0,-5.684342e-14,-1.322276e-13,4.263256e-14,81.83498,392.7894,0,0,0,0,0,0
tuned,2026-01-15 13:00:00,1012,13,25.40456,3464.393,114.5019,420.353,171.5153,1,1,2425.075,2424.758,343.2989,140.7659,484.0647,1,88.91411,395.1506,0,0,0,0,1487.73,0.7438648,0.9369491,0.3172331,0,250,0.3172331,2081.459,0,0,25.58774,25.20236,171.5153,444.5194,381.5341,62.98529,553.739,0,1195.091,0,2.842171e-14,-3.893552e-13,4.263256e-14,88.91411,395.1506,0,0,0,0,0,0
tuned,2026-01-15 13:15:00,1013,13.25,25.52945,3488.214,108.2446,426.2054,172.5296,1,1,2441.75,2441.433,342.8184,140.7267,483.5451,1,87.46278,396.0823,0,0,0,0,1487.495,0.7437477,0.9368016,0.3172331,0,250,0.3172331,2098.614,0,0,20.78181,30.12309,172.5296,448.7059,385.6499,63.056,558.0813,0,1203.974,0,-8.526513e-14,-1.375566e-13,4.263256e-14,87.46278,396.0823,0,0,0,0,0,0
tuned,2026-01-15 13:30:00,1014,13.5,25.68928,3472.625,100.0836,419.3323,178.3112,1,1,2430.838,2430.521,333.9659,138.2136,472.1795,1,75.78152,396.398,0,0,0,0,1487.261,0.7436307,0.9366541,0.3172331,0,250,0.3172331,2096.555,0,0,24.30206,22.93434,178.3112,448.1485,386.5202,61.62833,557.6072,0,1196.697,0,5.684342e-14,-3.039791e-13,4.263256e-14,75.78152,396.398,0,0,0,0,0,0
tuned,2026-01-15 13:45:00,1015,13.75,25.78028,3485.095,117.3386,428.2728,189.0949,1,1,2439.566,2439.249,338.7916,139.8662,478.6578,1,79.77349,398.8843,0,0,0,0,1487.027,0.7435136,0.9365066,0.3172331,0,250,0.3172331,2100.458,0,0,37.56509,29.38854,189.0949,450.5893,387.9557,62.63359,562.7478,0,1240.991,0,-5.684342e-14,3.441691e-15,4.263256e-14,79.77349,398.8843,0,0,0,0,0,0
tuned,2026-01-15 14:00:00,1016,14,25.92625,3505.093,97.25918,433.5399,196.839,1,1,2453.565,2453.248,353.6294,144.1483,497.7776,1,98.76444,399.0132,0,0,0,0,1486.793,0.7433965,0.9363592,0.3172331,0,250,0.3172331,2099.619,0,0,0,34.52669,196.839,454.5228,388.9542,65.56859,569.5669,0,1198.692,0,0,-1.411093e-13,4.263256e-14,97.25918,399.0132,0,0,0,1.505255,0,1.421085e-14
tuned,2026-01-15 14:15:00,1017,14.25,26.0831,3470.297,100.4313,429.5586,203.892,1,1,2429.208,2428.891,351.5924,142.6487,494.2411,1,103.8213,390.4198,0,0,0,0,1486.559,0.7432795,0.9362118,0.3172331,0,250,0.3172331,2077.298,0,0,0,39.13881,203.892,451.4535,386.0533,65.40027,566.5941,0,1200.703,0,-2.842171e-14,1.555422e-13,4.263256e-14,100.4313,390.4198,0,0,0,3.389933,0,0
tuned,2026-01-15 14:30:00,1018,14.5,26.34002,3428.818,84.85855,417.4248,203.9654,1,1,2400.173,2399.855,361.5054,145.0134,506.5187,2,120.6797,385.839,0,0,0,0,1486.325,0.7431625,0.9360644,0.3172331,0,250,0.3172331,2038.35,0,0,0,31.58577,203.9654,448.4126,380.815,67.59757,563.9343,0,1182.354,0,-2.842171e-14,-3.130829e-14,4.263256e-14,84.85855,385.839,0,0,0,35.82115,0,-1.421085e-14
tuned,2026-01-15 14:45:00,1019,14.75,26.59752,3428.798,76.2745,414.8258,202.0654,1,1,2400.158,2399.841,366.1538,146.0661,512.2199,2,129.0569,383.163,0,0,0,0,1486.091,0.7430455,0.9359171,0.3172331,0,250,0.3172331,2033.687,0,0,0,31.66284,202.0654,450.7955,381.9653,68.83025,565.9831,0,1186.585,0,-5.684342e-14,1.928457e-13,4.263256e-14,76.2745,383.163,0,0,0,52.78241,0,1.421085e-14
tuned,2026-01-15 15:00:00,1020,15,26.74613,3451.734,78.35611,406.3473,200.6488,1,1,2416.213,2415.896,356.217,143.1161,499.3331,1,117.0302,382.3029,0,0,0,0,1485.857,0.7429286,0.9357697,0.3172331,0,250,0.3172331,2059.679,0,0,0,24.04435,200.6488,455.2086,388.0384,67.17016,568.9563,0,1179.389,0,0,-9.581225e-14,4.263256e-14,78.35611,382.3029,0,0,0,38.67407,0,0
tuned,2026-01-15 15:15:00,1021,15.25,26.93191,3460.007,103.7584,398.7947,206.6156,1,1,2422.005,2421.688,343.9233,139.4068,483.3301,1,102.6527,380.6773,0,0,0,0,1485.623,0.7428116,0.9356224,0.3172331,0,250,0.3172331,2077.765,0,0,1.10565,18.11739,206.6156,458.0633,392.9586,65.10471,571.4417,0,1176.043,0,-5.684342e-14,-1.554312e-15,4.263256e-14,102.6527,380.6773,0,0,0,0,0,0
tuned,2026-01-15 15:30:00,1022,15.5,26.95091,3456.752,105.236,401.4477,204.6649,1,1,2419.727,2419.409,345.6337,139.4845,485.1182,1,108.3385,376.7797,0,0,0,0,1485.389,0.7426947,0.9354751,0.3172331,0,250,0.3172331,2073.776,0,0,0,24.66804,204.6649,457.8134,392.3593,65.45408,570.5665,0,1183.685,0,-5.684342e-14,-4.469758e-13,4.263256e-14,105.236,376.7797,0,0,0,3.102508,0,1.421085e-14
tuned,2026-01-15 15:45:00,1023,15.75,26.98335,3433.991,112.2754,402.2074,208.9522,1,1,2403.794,2403.476,358.6991,143.7586,502.4577,2,120.828,381.6297,0,0,0,0,1485.155,0.7425777,0.9353279,0.3172331,0,250,0.3172331,2044.777,0,0,0,20.57771,208.9522,455.1061,387.1341,67.97195,570.4533,0,1176.403,0,-2.842171e-14,3.742562e-13,4.263256e-14,112.2754,381.6297,0,0,0,8.552577,0,1.421085e-14
tuned,2026-01-15 16:00:00,1024,16,26.75039,3415.065,145.0016,392.9651,211.6923,1,1,2390.546,2390.228,360.1441,143.5699,503.714,2,127.7697,375.9443,0,0,0,0,1484.922,0.7424609,0.9351806,0.3172331,0,250,0.3172331,2030.084,0,0,17.23185,17.02084,211.6923,450.4126,382.4966,67.91602,565.9523,0,1190.99,0,-5.684342e-14,-2.781109e-13,4.263256e-14,127.7697,375.9443,0,0,0,0,0,0
tuned,2026-01-15 16:15:00,1025,16.25,26.73129,3430.731,142.5182,393.1393,205.2976,1,1,2401.512,2401.194,372.3415,146.7754,519.1169,2,146.0252,373.0917,0,0,0,0,1484.688,0.742344,0.9350334,0.3172331,0,250,0.3172331,2028.853,0,0,0,20.04755,205.2976,452.2998,382.1134,70.1864,567.5544,0,1169.691,0,2.842171e-14,3.126388e-13,4.263256e-14,142.5182,373.0917,0,0,0,3.506969,0,5.684342e-14
tuned,2026-01-15 16:30:00,1026,16.5,26.73635,3430.873,202.0268,394.0515,201.7441,1,1,2401.611,2401.294,394.4956,152.9386,547.4341,2,176.3166,371.1175,0,0,0,0,1484.454,0.7422271,0.9348862,0.3172331,0,250,0.3172331,2006.799,0,0,25.71026,22.93396,201.7441,452.3659,377.9992,74.36667,568.9382,0,1221.788,0,0,3.168577e-13,4.263256e-14,176.3166,371.1175,0,0,0,0,0,0
tuned,2026-01-15 16:45:00,1027,16.75,27.13317,3456.203,235.7029,385.7926,196.2095,1,1,2419.342,2419.025,435.3245,164.5523,599.8768,2,229.9958,369.881,0,0,0,0,1484.221,0.7421103,0.9347391,0.3172331,0,250,0.3172331,1983.701,0,0,5.707146,15.91157,196.2095,459.4836,376.7461,82.73744,578.5627,0,1194.418,0,-5.684342e-14,-2.757794e-13,4.263256e-14,229.9958,369.881,0,0,0,0,0,0
tuned,2026-01-15 17:00:00,1028,17,26.99164,3447.259,259.6042,383.3567,175.8863,1,1,2413.081,2412.764,456.1403,170.2131,626.3534,2,259.551,366.8024,0,0,0,0,1483.987,0.7419934,0.9345919,0.3172331,0,250,0.3172331,1956.624,0,0,0.05321544,16.55428,175.8863,456.9434,370.5082,86.43524,574.0273,0,1176.702,0,5.684342e-14,3.439471e-13,4.263256e-14,259.551,366.8024,0,0,0,0,0,5.684342e-14
tuned,2026-01-15 17:15:00,1029,17.25,27.02545,3424.023,317.2659,374.5147,168.549,1,1,2396.816,2396.499,472.9295,174.3326,647.2621,2,287.1404,360.1216,0,0,0,0,1483.753,0.7418766,0.9344448,0.3172331,0,250,0.3172331,1923.57,0,0,30.12542,14.39302,168.549,454.1833,364.5057,89.6776,570.7773,0,1218.349,0,-5.684342e-14,3.480549e-13,4.263256e-14,287.1404,360.1216,0,0,0,0,0,-5.684342e-14
tuned,2026-01-15 17:30:00,1030,17.5,26.9915,3388.572,366.6465,370.7938,159.9502,1,1,2372,2371.683,505.8034,183.3597,689.1631,2,333.0833,356.0798,0,0,0,0,1483.52,0.7417599,0.9342977,0.3172331,0,250,0.3172331,1865.88,0,0,33.56315,14.71404,159.9502,449.163,353.3238,95.83922,566.9717,0,1217.222,0,-1.705303e-13,-2.721157e-13,4.263256e-14,333.0833,356.0798,0,0,0,0,0,-5.684342e-14
tuned,2026-01-15 17:45:00,1031,17.75,26.77847,3365.473,434.7807,379.7331,143.3144,1,1,2355.831,2355.514,549.6358,195.1524,744.7883,2,396.3887,348.3996,0,0,0,0,1483.286,0.7416431,0.9341506,0.3172331,0,250,0.3172331,1805.878,0,0,38.39196,31.33353,143.3144,444.1304,340.4511,103.6793,562.6218,0,1245.52,0,-1.136868e-13,2.943201e-13,4.263256e-14,396.3887,348.3996,0,0,0,0,0,0
tuned,2026-01-15 18:00:00,1032,18,26.79673,3381.916,498.0778,4.593313,131.7717,1,1,2367.341,2367.024,356.9098,103.1151,460.0249,1,455.8573,4.167607,0,0,0,0,1483.053,0.7415263,0.9340036,0.3172331,0,250,0.3172331,2010.114,0,0,42.22057,0.4257061,131.7717,446.4693,379.098,67.37134,507.0646,0,1087.694,0,0,2.211564e-13,4.263256e-14,455.8573,4.167607,0,0,0,0,0,-2.664535e-15
tuned,2026-01-15 18:15:00,1033,18.25,26.76661,3341.607,544.6833,1.996498,121.2859,1,1,2339.125,2338.808,415.7228,120.226,535.9488,2,529.9729,5.97594,0,0,0,0,1482.819,0.7414096,0.9338565,0.3172331,0,250,0.3172331,1923.085,0,0,14.71042,0,121.2859,440.8725,362.4583,78.41419,505.5439,0,1036.463,0,-4.263256e-14,4.108935e-13,4.263256e-14,529.9729,1.996498,0,0,0,3.979442,0,-5.684342e-14
tuned,2026-01-15 18:30:00,1034,18.5,26.52694,3310.002,596.7954,2.619936,115.4241,1,1,2317.001,2316.684,466.905,134.5133,601.4183,2,599.5458,1.872558,0,0,0,0,1482.586,0.7412929,0.9337095,0.3172331,0,250,0.3172331,1849.779,0,0,0,0.7473781,115.4241,434.5434,346.9179,87.62548,503.0785,0,1007.446,0,-2.842171e-14,-5.206946e-14,4.263256e-14,596.7954,1.872558,0,0,0,2.750382,0,-1.554312e-14
tuned,2026-01-15 18:45:00,1035,18.75,26.16047,3295.976,648.1162,0,109.6474,1,1,2307.183,2306.866,506.6183,145.8057,652.424,2,651.7923,0.6317582,0,0,0,0,1482.352,0.7411762,0.9335625,0.3172331,0,250,0.3172331,1800.248,0,0,0,0,109.6474,429.4553,335.0951,94.36015,501.3104,0,1002.621,0,-2.842171e-14,-2.641221e-13,4.263256e-14,648.1162,0,0,0,0,4.307831,0,2.930989e-14
tuned,2026-01-15 19:00:00,1036,19,26.08489,3287.171,684.1335,1.40671,108.2203,1,0,2301.02,2300.702,140.7691,40.629,181.3981,1,180.1371,1.260968,0,0,0,500,1357.119,0.6785595,0.9334156,0.3172331,0,250,0.3172331,2159.933,0,0,3.996382,0.1457424,108.2203,427.6462,401.4252,26.221,462.167,0,931.4792,0,-7.105427e-15,-2.302603e-13,4.263256e-14,680.1371,1.260968,0,500,0,0,0,6.750156e-14
tuned,2026-01-15 19:15:00,1037,19.25,25.8139,3298.553,709.295,0.483044,96.20199,0,0,2308.987,2308.67,153.618,44.34807,197.9661,1,196.4904,1.475689,0,0,0,500,1231.905,0.6159527,0.854558,0.3172331,0,250,0.3172331,2155.052,0,0,12.80462,0,96.20199,426.7627,398.3113,28.45136,0,460.4401,2554.509,0,7.105427e-15,-1.464384e-13,4.263256e-14,696.4904,0.483044,0,500,0,0.9926446,0,-4.92939e-14
tuned,2026-01-15 19:30:00,1038,19.5,25.81045,3267.699,732.45,0,92.52764,0,0,2287.389,2287.072,169.0335,48.81459,217.8481,1,216.0718,1.776319,0,0,0,500,1106.711,0.5533557,0.7757128,0.3172331,0,250,0.3172331,2118.038,0,0,16.37818,0,92.52764,422.7412,391.4428,31.29836,0,457.3578,2543.72,0,-1.421085e-14,1.070255e-13,4.263256e-14,716.0718,0,0,500,0,1.776319,0,2.975398e-14
tuned,2026-01-15 19:45:00,1039,19.75,25.66704,3298.271,730.4067,0,85.80216,0,0,2308.79,2308.472,175.9859,50.6851,226.671,1,226.1128,0.5582783,0,0,0,500,981.5372,0.4907686,0.69688,0.3172331,0,250,0.3172331,2132.486,0,0,4.293957,0,85.80216,425.4559,392.9673,32.48855,0,459.4637,2534.458,0,0,-8.304468e-14,4.263256e-14,726.1128,0,0,500,0,0.5582783,0,-2.708944e-14
tuned,2026-01-15 20:00:00,1040,20,25.6187,3267.519,698.7121,0,84.0494,0,0,2287.263,2286.946,160.5422,46.41565,206.9578,1,204.77,2.187852,0,0,0,493.9421,857.8972,0.4289486,0.6180596,0.3172331,0,250,0.3172331,2126.404,0,0,0,0,84.0494,421.0764,391.4628,29.6136,0,453.3516,2493.434,0,-7.105427e-15,6.661338e-16,4.263256e-14,698.7121,0,0,500,0,2.187852,0,-9.769963e-15
tuned,2026-01-15 20:15:00,1041,20.25,25.44665,3244.589,629.6122,0,81.70055,0,0,2271.212,2270.895,128.3081,37.13271,165.4408,1,163.3487,2.092132,0,0,0,466.2635,741.1963,0.3705981,0.5402053,0.3172331,0,250,0.3172331,2142.587,0,0,0,0,81.70055,416.6697,393.0725,23.59721,0,445.1938,2448.566,0,7.105427e-15,9.714451e-14,4.263256e-14,629.6122,0,0,500,0,2.092132,0,7.993606e-15
tuned,2026-01-15 20:30:00,1042,20.5,25.50831,3225.462,581.4018,0,64.28989,0,0,2257.823,2257.506,0,0,0,0,0,0,0,0,0,500,616.0796,0.3080398,0.4667204,0.3172331,0,250,0.3172331,2257.506,0,0,81.40178,0,64.28989,414.7295,414.6713,0.05827114,0,426.4804,2486.06,0,0,3.369527e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-15 20:45:00,1043,20.75,25.44386,3235.724,525.2291,5.523362,58.4268,0,0,2265.007,2264.689,0,0,0,0,0,0,0,0,0,500,490.9826,0.2454913,0.3879363,0.3172331,0,250,0.3172331,2264.689,0,0,25.22913,5.523362,58.4268,415.5079,415.4497,0.05819535,0,426.1679,2396.972,0,0,9.781065e-14,4.263256e-14,500,0,0,500,0,0,0,0
