controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-15 21:00:00,1044,21,25.47874,3230.545,448.4926,7.354431,52.33916,0,0,2261.382,2261.064,0,0,0,0,0,0,0,0,0,448.4926,378.7822,0.1893911,0.3091645,0.3172331,0,250,0.3172331,2261.064,0,0,0,7.354431,52.33916,415.1351,415.0769,0.05823635,0,424.6851,2348.454,0,0,7.144285e-14,4.263256e-14,448.4926,0,0,500,0,0,0,0
tuned,2026-01-15 21:15:00,1045,21.25,25.31551,3206.875,400.649,2.987719,44.79938,0,0,2244.813,2244.495,0,0,0,0,0,0,0,0,0,403.2696,277.9051,0.1389526,0.2385136,0.3172331,0,250,0.3172331,2244.495,0,0,0,0.3671159,44.79938,410.7396,410.6816,0.05804502,0,418.8786,2304.466,0,0,2.509104e-14,4.263256e-14,400.649,2.620603,0,451.655,0,0,0,4.884981e-15
tuned,2026-01-15 21:30:00,1046,21.5,24.99304,3155.238,361.9561,0,49.10791,0,0,2208.667,2208.35,0,0,0,0,0,0,0,0,0,311.4455,200,0.1,0.1749928,0.3172331,0,250,0.3172331,2208.35,0,0,50.51054,0,49.10791,39.756,39.75029,0.005710195,0,48.67776,354.8583,0,0,-2.448042e-14,4.263256e-14,311.4455,0,0,311.4455,0,0,0,0
tuned,2026-01-15 21:45:00,1047,21.75,24.61297,3105.347,322.1837,0,43.48055,0,0,2173.743,2173.425,243.1097,70.27031,313.38,1,310.1018,3.152254,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1930.316,0,0,12.08187,0,43.48055,39.12737,34.74568,4.381685,0,112.8608,641.5758,0,-1.421085e-14,0,4.263256e-14,310.1018,0,0,0,0.1259371,3.152254,0,-1.865175e-14
tuned,2026-01-15 22:00:00,1048,22,24.35026,3104.108,283.0359,6.222107,39.22393,0,0,2172.876,2172.558,198.7518,57.60384,256.3557,1,252.1939,4.035785,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1973.807,0,0,30.84198,2.186322,39.22393,39.11176,35.52852,3.583243,0,100.1725,607.9226,0,-7.105427e-15,0,4.263256e-14,252.1939,4.035785,0,0,0.1259371,0,0,-3.552714e-15
tuned,2026-01-15 22:15:00,1049,22.25,24.18783,3101.98,215.0278,0,31.82374,0,0,2171.386,2171.069,174.8843,50.39052,225.2748,1,224.3806,0.7683302,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1996.184,0,0,0,0,31.82374,39.08495,35.93132,3.153628,0,92.01549,506.0852,0,2.131628e-14,0,4.263256e-14,215.0278,0,0,0,0.1259371,10.1211,0,0
tuned,2026-01-15 22:30:00,1050,22.5,23.89828,3088.37,175.7776,6.857009,31.37279,0,0,2161.859,2161.542,154.8727,44.65133,199.524,1,198.4649,0.933212,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2006.669,0,0,0,5.923797,31.37279,38.91347,36.12005,2.793419,0,86.35254,485.1575,0,-2.842171e-14,0,4.263256e-14,175.7776,0.933212,0,0,0.1259371,22.6873,0,-2.131628e-14
tuned,2026-01-15 22:45:00,1051,22.75,24.0143,3085.88,161.1303,8.248855,42.44733,0,0,2160.116,2159.799,137.6533,39.66132,177.3146,1,176.599,0.5896495,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2022.146,0,0,0,7.659206,42.44733,38.88209,36.39862,2.48347,0,83.62843,473.1685,0,0,0,4.263256e-14,161.1303,0.5896495,0,0,0.1259371,15.46877,0,-5.329071e-15
tuned,2026-01-15 23:00:00,1052,23,23.7893,3059.807,138.1683,0,31.47919,0,1,2141.865,2141.548,507.5876,146.0562,653.6438,2,153.278,0.3658283,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1633.96,0,0,0,0,31.47919,38.55357,29.41129,9.142287,0,181.0557,995.8064,0,-5.684342e-14,1.24345e-13,4.263256e-14,138.1683,0,0,0,500,15.47553,0,-1.421085e-14
tuned,2026-01-15 23:15:00,1053,23.25,23.63202,3061.929,109.3175,0,21.65194,1,1,2143.35,2143.033,495.9688,142.8074,638.7762,2,137.5307,1.24559,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1647.064,0,0,0,0,21.65194,38.58031,29.64716,8.933149,176.2864,0,352.5729,0,-5.684342e-14,-1.216804e-13,4.263256e-14,109.3175,0,0,0,500,29.45876,0,-2.842171e-14
tuned,2026-01-15 23:30:00,1054,23.5,23.4233,3089.541,118.9639,0,23.80517,1,1,2162.679,2162.362,490.0507,141.5512,631.602,2,126.1588,5.443131,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1672.311,0,0,0,0,23.80517,38.92822,30.1016,8.826624,175.8487,0,351.6974,0,8.526513e-14,1.301736e-13,4.263256e-14,118.9639,0,0,0,500,12.63805,0,2.309264e-14
tuned,2026-01-15 23:45:00,1055,23.75,23.03697,3089.665,131.4658,0,21.15385,1,1,2162.766,2162.449,476.7725,137.6745,614.447,2,109.5397,4.907301,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1685.676,0,0,21.92603,0,21.15385,38.92978,30.34217,8.587616,171.7175,0,381.2575,0,0,8.903989e-14,4.263256e-14,109.5397,0,0,0,500,4.907301,0,1.421085e-14
tuned,2026-01-16 00:00:00,1056,0,22.96107,3080.173,155.9112,0,19.69836,1,1,2156.121,2155.804,456.8311,131.5993,588.4304,2,86.70841,1.721983,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1698.973,0,0,69.20282,0,19.69836,38.81018,30.58151,8.228669,165.622,0,450.6189,0,-5.684342e-14,2.131628e-14,4.263256e-14,86.70841,0,0,0,500,1.721983,0,2.4869e-14
tuned,2026-01-16 00:15:00,1057,0.25,22.83084,3074.602,131.8178,0,18.57455,1,1,2152.221,2151.904,451.0635,129.8339,580.8974,2,80.17481,0.7225745,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1700.841,0,0,51.64301,0,18.57455,38.73998,30.61513,8.124853,163.6858,0,416.4558,0,0,-1.135758e-13,4.263256e-14,80.17481,0,0,0,500,0.7225745,0,4.374279e-14
tuned,2026-01-16 00:30:00,1058,0.5,22.73113,3089.578,92.66592,0,19.09293,1,1,2162.704,2162.387,452.0924,130.0758,582.1682,2,81.95425,0.2139366,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1710.295,0,0,10.71167,0,19.09293,38.92868,30.78531,8.143373,164.1819,0,346.8414,0,2.842171e-14,-2.081668e-13,4.263256e-14,81.95425,0,0,0,500,0.2139366,0,2.908784e-14
tuned,2026-01-16 00:45:00,1059,0.75,22.39545,3061.067,107.5712,0,22.76561,1,1,2142.747,2142.43,459.026,132.0766,591.1026,2,90.83071,0.271909,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1683.404,0,0,16.74049,0,22.76561,38.56944,30.30126,8.268179,166.3121,0,361.5016,0,0,4.474199e-13,4.263256e-14,90.83071,0,0,0,500,0.271909,0,1.776357e-14
tuned,2026-01-16 01:00:00,1060,1,22.19285,3043.149,99.63999,0,17.55384,1,1,2130.204,2129.887,450.6038,129.6617,580.2655,2,79.9186,0.3468815,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1679.283,0,0,19.7214,0,17.55384,38.34368,30.2271,8.116578,162.9108,0,359.841,0,-2.842171e-14,-1.731948e-14,4.263256e-14,79.9186,0,0,0,500,0.3468815,0,-3.597123e-14
tuned,2026-01-16 01:15:00,1061,1.25,21.98838,3019.86,95.13724,0,20.14866,1,1,2113.902,2113.585,116.4186,33.58135,150,1,96.83112,0.8586349,0,0,52.31024,0,1336.878,0.6684389,0.8337089,0.3172331,0,250,0.3172331,1997.166,0,0,0,0,20.14866,38.05024,35.94899,2.101246,72.98562,0,145.9712,0,0,3.415046e-13,4.263256e-14,95.13724,0,0,0,52.31024,2.552514,0,1.332268e-15
tuned,2026-01-16 01:30:00,1062,1.5,21.95109,2976.46,97.78112,0,18.20684,1,1,2083.522,2083.205,116.4369,33.56307,150,1,90.90268,0.6372239,0,0,58.4601,0,1351.282,0.6756412,0.8418124,0.3172331,0,250,0.3172331,1966.768,0,0,6.878435,0,18.20684,37.5034,35.40183,2.101575,72.08497,0,156.0352,0,-2.131628e-14,-4.105605e-13,4.263256e-14,90.90268,0,0,0,58.4601,0.6372239,0,-5.995204e-15
tuned,2026-01-16 01:45:00,1063,1.75,21.5807,3017.619,91.91999,0,6.99513,1,1,2112.333,2112.016,116.4617,33.53833,150,1,81.31703,0.3375427,0,0,68.34543,0,1368.156,0.684078,0.8508827,0.3172331,0,250,0.3172331,1995.554,0,0,10.60296,0,6.99513,38.02199,35.91997,2.10202,70.64873,0,159.5876,0,7.105427e-15,3.935741e-13,4.263256e-14,81.31703,0,0,0,68.34543,0.3375427,0,2.053913e-15
tuned,2026-01-16 02:00:00,1064,2,21.49406,3035.662,82.75227,0,9.075775,1,1,2124.963,2124.646,116.4675,33.53254,150,1,84.21885,0.2674443,0,0,65.51371,0,1384.319,0.6921595,0.8615078,0.3172331,0,250,0.3172331,2008.179,0,0,0,0,9.075775,38.24934,36.14722,2.102124,71.22177,0,142.4435,0,0,-1.968425e-13,4.263256e-14,82.75227,0,0,0,65.51371,1.734026,0,2.442491e-15
tuned,2026-01-16 02:15:00,1065,2.25,21.49445,3015.553,81.07865,0,11.53082,1,1,2110.887,2110.57,116.4779,33.52215,150,1,86.17634,0.1415536,0,0,63.68211,0,1400.022,0.7000108,0.8716854,0.3172331,0,250,0.3172331,1994.092,0,0,0,0,11.53082,37.99596,35.89365,2.102312,71.37495,0,142.7499,0,-7.105427e-15,4.043432e-13,4.263256e-14,81.07865,0,0,0,63.68211,5.239247,0,1.776357e-15
tuned,2026-01-16 02:30:00,1066,2.5,21.27844,3065.241,92.41026,0.7304242,17.52564,1,1,2145.669,2145.352,116.4685,33.5315,150,1,91.70852,0.2548424,0,0,58.03664,0,1414.31,0.7071552,0.8815731,0.3172331,0,250,0.3172331,2028.883,0,0,0.7017407,0.4755818,17.52564,38.62204,36.5199,2.102143,73.01713,0,148.0651,0,0,-1.731948e-13,4.263256e-14,91.70852,0.2548424,0,0,58.03664,0,0,0
tuned,2026-01-16 02:45:00,1067,2.75,21.02174,3041.776,96.87478,8.549513,16.67916,1,1,2129.243,2128.926,116.4736,33.52637,150,1,94.79467,0.1927511,0,0,55.01258,0,1427.841,0.7139205,0.8905706,0.3172331,0,250,0.3172331,2012.453,0,0,2.080115,8.356762,16.67916,38.32638,36.22415,2.102235,72.55959,0,163.1228,0,0,-4.148903e-13,4.263256e-14,94.79467,0.1927511,0,0,55.01258,0,0,0
tuned,2026-01-16 03:00:00,1068,3,21.06188,3052.412,116.8859,7.834392,19.13366,1,1,2136.689,2136.371,116.3918,33.60819,150,1,91.23449,1.183666,0,0,57.58184,0,1442.012,0.7210058,0.8990905,0.3172331,0,250,0.3172331,2019.98,0,0,25.6514,6.650726,19.13366,38.4604,36.35963,2.100763,73.19267,0,202.1065,0,7.105427e-15,-3.219647e-14,4.263256e-14,91.23449,1.183666,0,0,57.58184,0,0,0
tuned,2026-01-16 03:15:00,1069,3.25,20.96797,3032.346,104.7483,3.532798,15.63622,1,1,2122.642,2122.325,116.4156,33.58438,150,1,83.96481,0.8952807,0,0,65.13991,0,1458.07,0.7290348,0.9080136,0.3172331,0,250,0.3172331,2005.909,0,0,20.78347,2.637517,15.63622,38.20755,36.10636,2.101191,72.32154,0,185.0443,0,0,-4.259926e-13,4.263256e-14,83.96481,0.8952807,0,0,65.13991,0,0,0
tuned,2026-01-16 03:30:00,1070,3.5,21.0037,3070.045,106.9017,0,13.34759,1,1,2149.032,2148.715,116.4274,33.57263,150,1,102.614,0.7530199,0,0,46.63299,0,1469.498,0.7347492,0.9181251,0.3172331,0,250,0.3172331,2032.287,0,0,4.287674,0,13.34759,38.68257,36.58117,2.101403,72.40102,0,152.1983,0,0,-1.608713e-13,4.263256e-14,102.614,0,0,0,46.63299,0.7530199,0,4.32987e-15
tuned,2026-01-16 03:45:00,1071,3.75,21.0005,3079.78,122.5125,0,22.01776,1,1,2155.846,2155.528,116.3082,33.69177,150,1,104.6729,2.196047,0,0,43.13102,0,1480.05,0.7400249,0.9253216,0.3172331,0,250,0.3172331,2039.22,0,0,17.83953,0,22.01776,38.80522,36.70596,2.099258,74.10446,0,178.9821,0,-7.105427e-15,1.022515e-13,4.263256e-14,104.6729,0,0,0,43.13102,2.196047,0,-1.332268e-15
tuned,2026-01-16 04:00:00,1072,4,21.05143,3093.471,140.6429,0,16.74703,1,1,2165.43,2165.113,116.2589,33.74108,150,1,123.5603,2.793329,0,0,23.64642,0,1485.728,0.7428642,0.9319656,0.3172331,0,250,0.3172331,2048.854,0,0,17.08262,0,16.74703,38.97774,36.87937,2.098371,73.4425,0,176.3525,0,-1.421085e-14,1.201261e-13,4.263256e-14,123.5603,0,0,0,23.64642,2.793329,0,0
tuned,2026-01-16 04:15:00,1073,4.25,20.9481,3104.613,177.5189,0,13.46073,1,1,2173.229,2172.912,118.7097,34.16745,152.8772,1,152.705,0.1721772,0,0,0,0,1485.494,0.7427472,0.9355414,0.3172331,0,250,0.3172331,2054.202,0,0,24.81393,0,13.46073,39.11813,36.97564,2.142486,73.40703,0,189.6181,0,0,5.329071e-14,4.263256e-14,152.705,0,0,0,0,0.1721772,0,5.273559e-16
tuned,2026-01-16 04:30:00,1074,4.5,20.6018,3156.093,204.5022,0,10.22662,1,1,2209.265,2208.948,135.5662,39.32627,174.8925,1,171.8068,3.085689,0,0,0,0,1485.261,0.7426303,0.9353941,0.3172331,0,250,0.3172331,2073.381,0,0,32.69538,0,10.22662,39.76677,37.32087,2.445902,78.35619,0,213.1119,0,-7.105427e-15,-3.861356e-13,4.263256e-14,171.8068,0,0,0,0,3.085689,0,-8.881784e-16
tuned,2026-01-16 04:45:00,1075,4.75,20.63526,3084.925,252.3565,0.7056329,8.013551,1,1,2159.447,2159.13,169.7242,48.9825,218.7067,1,217.2199,1.486769,0,0,0,0,1485.027,0.7425134,0.9352468,0.3172331,0,250,0.3172331,1989.406,0,0,35.13657,0,8.013551,38.87005,35.80931,3.060746,86.13184,0,232.8743,0,-2.842171e-14,2.511324e-13,4.263256e-14,217.2199,0.7056329,0,0,0,0.7811364,0,-1.310063e-14
tuned,2026-01-16 05:00:00,1076,5,20.51219,3076.354,294.2366,0.4560091,14.45856,1,1,2153.448,2153.13,219.3543,63.12069,282.475,1,282.2945,0.1805087,0,0,0,0,1484.793,0.7423965,0.9350996,0.3172331,0,250,0.3172331,1933.776,0,0,11.9421,0.2755003,14.45856,38.76206,34.80797,3.954088,100.341,0,221.7573,0,2.131628e-14,1.347811e-13,4.263256e-14,282.2945,0.1805087,0,0,0,0,0,6.883383e-15
tuned,2026-01-16 05:15:00,1077,5.25,20.57847,3084.788,347.1422,5.80156,8.499211,1,1,2159.351,2159.034,270.2754,77.75978,348.0351,1,347.9423,0.09283955,0,0,0,0,1484.559,0.7422797,0.9349524,0.3172331,0,250,0.3172331,1888.759,0,0,0,5.708721,8.499211,38.86832,33.99766,4.870667,113.1772,0,236.2019,0,-1.421085e-14,1.628697e-13,4.263256e-14,347.1422,0.09283955,0,0,0,0.8001124,0,-2.520206e-14
tuned,2026-01-16 05:30:00,1078,5.5,20.50643,3104.772,436.2556,6.240408,7.855544,1,1,2173.34,2173.023,333.5671,96.01639,429.5834,1,429.0247,0.5587379,0,0,0,0,1484.326,0.7421628,0.9348052,0.3172331,0,250,0.3172331,1839.456,0,0,7.230895,5.68167,7.855544,39.12012,33.11021,6.009917,130.4371,0,283.1484,0,1.421085e-14,3.248513e-13,4.263256e-14,429.0247,0.5587379,0,0,0,0,0,1.54321e-14
tuned,2026-01-16 05:45:00,1079,5.75,20.73699,3107.279,520.2671,0,19.47588,1,1,2175.096,2174.778,396.2798,114.1059,510.3858,2,509.3661,1.01969,0,0,0,0,1484.092,0.742046,0.9346581,0.3172331,0,250,0.3172331,1778.499,0,0,10.90106,0,19.47588,39.15172,32.01297,7.138747,149.3818,0,317.5679,0,4.263256e-14,-2.98539e-13,4.263256e-14,509.3661,0,0,0,0,1.01969,0,1.132427e-14
tuned,2026-01-16 06:00:00,1080,6,20.73003,3113.704,601.7626,0,19.58902,1,1,2179.593,2179.276,459.6467,132.4682,592.1148,2,589.839,2.27581,0,0,0,0,1483.858,0.7419292,0.9345109,0.3172331,0,250,0.3172331,1719.629,0,0,11.92353,0,19.58902,39.23267,30.95332,8.27935,166.7029,0,353.9739,0,-8.526513e-14,1.020295e-13,4.263256e-14,589.839,0,0,0,0,2.27581,0,-5.062617e-14
tuned,2026-01-16 06:15:00,1081,6.25,20.88155,3143.413,675.5204,0,29.27472,1,1,2200.389,2200.072,526.8387,151.7841,678.6229,2,676.4705,2.152381,0,0,0,0,1483.625,0.7418124,0.9343638,0.3172331,0,250,0.3172331,1673.233,0,0,0,0,29.27472,39.607,30.11819,9.488807,186.8199,0,373.6399,0,2.842171e-14,-3.009815e-13,4.263256e-14,675.5204,0,0,0,0,3.102467,0,-4.574119e-14
tuned,2026-01-16 06:30:00,1082,6.5,21.0835,3171.283,742.8605,0.698121,34.14777,1,1,2219.898,2219.581,579.2517,166.7857,746.0373,2,744.6004,1.436925,0,0,0,0,1483.391,0.7416956,0.9342167,0.3172331,0,250,0.3172331,1640.329,0,0,0,0,34.14777,39.95817,29.52593,10.43224,202.0693,0,404.1385,0,-5.684342e-14,3.029799e-13,4.263256e-14,742.8605,0.698121,0,0,0,2.478714,0,2.220446e-14
tuned,2026-01-16 06:45:00,1083,6.75,21.13957,3160.055,771.6314,0.638926,25.73191,1,1,2212.038,2211.721,602.2518,173.4068,775.6586,2,774.1776,1.480996,0,0,0,0,1483.158,0.7415788,0.9340697,0.3172331,0,250,0.3172331,1609.469,0,0,0,0,25.73191,39.81669,28.97045,10.84624,206.7204,0,413.4408,0,5.684342e-14,8.737455e-14,4.263256e-14,771.6314,0.638926,0,0,0,3.388269,0,8.881784e-16
tuned,2026-01-16 07:00:00,1084,7,21.264,3198.845,814.5589,0,13.95545,1,1,2239.192,2238.875,608.3302,175.1353,783.4655,2,782.1729,1.292619,0,0,0,0,1482.924,0.7414621,0.9339226,0.3172331,0,250,0.3172331,1630.544,0,0,32.386,0,13.95545,40.30545,29.3498,10.95565,206.8461,0,469.558,0,0,-4.540812e-14,4.263256e-14,782.1729,0,0,0,0,1.292619,0,3.4861e-14
tuned,2026-01-16 07:15:00,1085,7.25,21.35603,3203.609,773.5805,0,18.39238,1,1,2242.526,2242.209,597.6152,172.3914,770.0066,2,765.5303,4.476314,0,0,0,0,1482.691,0.7413454,0.9337756,0.3172331,0,250,0.3172331,1644.594,0,0,8.050284,0,18.39238,40.36547,29.60269,10.76278,205.111,0,424.1087,0,-5.684342e-14,-1.020295e-13,4.263256e-14,765.5303,0,0,0,0,4.476314,0,-3.463896e-14
tuned,2026-01-16 07:30:00,1086,7.5,21.34048,3215.61,722.8636,0,22.50213,1,1,2250.927,2250.61,574.0921,165.6091,739.7011,2,735.3705,4.330685,0,0,0,0,1482.457,0.7412287,0.9336286,0.3172331,0,250,0.3172331,1676.518,0,0,0,0,22.50213,40.51669,30.17732,10.33937,199.5987,0,399.1973,0,-2.842171e-14,-8.837375e-14,4.263256e-14,722.8636,0,0,0,0,16.83757,0,-4.618528e-14
tuned,2026-01-16 07:45:00,1087,7.75,21.65888,3275.491,657.9481,0,27.46837,1,1,2292.844,2292.527,525.2989,151.1138,676.4126,2,676.3993,0.01328562,0,0,0,0,1482.224,0.741112,0.9334816,0.3172331,0,250,0.3172331,1767.228,0,0,0,0,27.46837,41.27119,31.8101,9.46109,187.6053,0,375.2105,0,-2.842171e-14,-9.769963e-15,4.263256e-14,657.9481,0,0,0,0,18.46456,0,2.131628e-14
tuned,2026-01-16 08:00:00,1088,8,21.66883,3312.225,600.387,365.3106,32.17314,1,1,2318.557,2318.24,705.577,240.5728,946.1498,2,592.4743,353.6755,0,0,0,0,1481.991,0.7409953,0.9333347,0.3172331,0,250,0.3172331,1612.663,0,0,7.912637,11.63511,32.17314,41.73403,29.02794,12.7061,275.085,0,583.8899,0,5.684342e-14,1.288969e-13,4.263256e-14,592.4743,353.6755,0,0,0,0,0,5.684342e-14
tuned,2026-01-16 08:15:00,1089,8.25,21.60576,3259.483,487.2909,372.6909,34.18997,1,1,2281.638,2281.321,651.3336,225.7585,877.0921,2,515.9874,361.1046,0,0,0,0,1481.757,0.7408787,0.9331878,0.3172331,0,250,0.3172331,1629.988,0,0,0,11.58626,34.18997,41.06949,29.33978,11.72971,260.9194,0,541.8252,0,-5.684342e-14,3.23519e-13,4.263256e-14,487.2909,361.1046,0,0,0,28.69656,0,0
tuned,2026-01-16 08:30:00,1090,8.5,21.69786,3287.888,412.4052,373.8777,32.76164,1,1,2301.522,2301.205,596.9955,210.1599,807.1555,2,445.7422,361.4132,0,0,0,0,1481.524,0.740762,0.9330409,0.3172331,0,250,0.3172331,1704.209,0,0,0,12.4645,32.76164,41.42739,30.67576,10.75163,246.4233,0,514.3479,0,0,-3.390621e-13,4.263256e-14,412.4052,361.4132,0,0,0,33.33698,0,0
tuned,2026-01-16 08:45:00,1091,8.75,21.88589,3319.639,360.1526,384.9386,34.39451,1,1,2323.748,2323.43,536.8746,193.7541,730.6287,2,360.8517,369.777,0,0,0,0,1481.291,0.7406454,0.932894,0.3172331,0,250,0.3172331,1786.556,0,0,0,15.16156,34.39451,41.82746,32.158,9.669452,231.799,0,489.7517,0,-2.842171e-14,-4.318768e-14,4.263256e-14,360.1526,369.777,0,0,0,0.6990927,0,0
tuned,2026-01-16 09:00:00,1092,9,22.07498,3333.437,305.1975,385.017,34.37051,1,1,2333.406,2333.089,482.8449,178.512,661.3569,2,288.7527,372.6042,0,0,0,0,1481.058,0.7405288,0.9327471,0.3172331,0,250,0.3172331,1850.244,0,0,16.44471,12.41279,34.37051,42.00131,33.30439,8.696919,217.7202,0,485.2196,0,-2.842171e-14,2.994271e-13,4.263256e-14,288.7527,372.6042,0,0,0,0,0,0
tuned,2026-01-16 09:15:00,1093,9.25,22.21866,3323.786,246.8252,386.4146,41.0389,1,1,2326.65,2326.333,438.9506,166.0956,605.0462,2,230.4601,374.5861,0,0,0,0,1480.824,0.7404122,0.9326003,0.3172331,0,250,0.3172331,1887.382,0,0,16.36507,11.82855,41.0389,41.8797,33.97288,7.90682,207.137,0,462.9079,0,-1.136868e-13,-2.227107e-13,4.263256e-14,230.4601,374.5861,0,0,0,0,0,0
tuned,2026-01-16 09:30:00,1094,9.5,22.35599,3372.004,207.7579,400.7086,43.56772,1,1,2360.403,2360.086,403.1303,156.2266,559.3569,2,180.6754,378.6815,0,0,0,0,1480.591,0.7402957,0.9324535,0.3172331,0,250,0.3172331,1956.955,0,0,27.08248,22.02716,43.56772,42.48725,35.2252,7.262055,198.9754,0,482.6649,0,0,2.078338e-13,4.263256e-14,180.6754,378.6815,0,0,0,0,0,0
tuned,2026-01-16 09:45:00,1095,9.75,22.27646,3364.863,175.1063,405.1196,54.23838,1,1,2355.404,2355.087,372.7722,147.6862,520.4584,2,139.9646,380.4938,0,0,0,0,1480.358,0.7401792,0.9323067,0.3172331,0,250,0.3172331,1982.315,0,0,35.14174,24.62572,54.23838,42.39727,35.68166,6.715609,192.72,0,488.5389,0,0,-2.284839e-13,4.263256e-14,139.9646,380.4938,0,0,0,0,0,0
tuned,2026-01-16 10:00:00,1096,10,22.57619,3374.447,149.5078,409.1797,48.59798,1,1,2362.113,2361.795,358.5011,144.6853,503.1864,2,112.3042,390.8822,0,0,0,0,1480.125,0.7400626,0.9321599,0.3172331,0,250,0.3172331,2003.294,0,0,37.20365,18.29748,48.59798,42.51803,36.0593,6.45873,189.1721,0,474.0835,0,2.842171e-14,2.869927e-13,4.263256e-14,112.3042,390.8822,0,0,0,0,0,0
tuned,2026-01-16 10:15:00,1097,10.25,23.02804,3366.935,122.7842,410.5508,60.09165,1,1,2356.855,2356.538,354.7998,143.4053,498.205,1,109.3476,388.8574,0,0,0,0,1479.892,0.7399461,0.9320132,0.3172331,0,250,0.3172331,2001.738,0,0,13.43656,21.69346,60.09165,42.42339,36.03128,6.392106,189.9477,0,440.4948,0,-2.842171e-14,-6.428191e-14,4.263256e-14,109.3476,388.8574,0,0,0,0,0,0
tuned,2026-01-16 10:30:00,1098,10.5,23.15258,3377.509,100.7232,410.548,72.73084,1,1,2364.256,2363.939,341.0102,139.6251,480.6352,1,90.02213,390.6131,0,0,0,0,1479.659,0.7398296,0.9318665,0.3172331,0,250,0.3172331,2022.929,0,0,10.7011,19.93487,72.73084,42.55662,36.41272,6.143893,188.7904,0,430.4279,0,-1.136868e-13,-3.720357e-13,4.263256e-14,90.02213,390.6131,0,0,0,0,0,-5.684342e-14
tuned,2026-01-16 10:45:00,1099,10.75,23.13936,3356.369,83.40982,418.0785,80.63034,1,1,2349.458,2349.141,346.8639,142.1205,488.9844,1,90.73828,398.2461,0,0,0,0,1479.426,0.7397132,0.9317198,0.3172331,0,250,0.3172331,2002.277,0,0,0,19.83238,80.63034,42.29024,36.04098,6.24926,192.2956,0,418.802,0,0,2.747802e-13,4.263256e-14,83.40982,398.2461,0,0,0,7.328462,0,2.842171e-14
tuned,2026-01-16 11:00:00,1100,11,23.47212,3408.671,98.85184,419.923,94.19584,1,1,2386.07,2385.753,346.8102,142.0649,488.8752,1,91.00646,397.8687,0,0,0,0,1479.193,0.7395967,0.9315731,0.3172331,0,250,0.3172331,2038.943,0,0,7.84538,22.05426,94.19584,42.94926,36.70097,6.248294,195.3846,0,442.3461,0,0,5.928591e-14,4.263256e-14,91.00646,397.8687,0,0,0,0,0,0
tuned,2026-01-16 11:15:00,1101,11.25,23.68268,3408.242,80.8819,409.4222,103.3536,1,1,2385.769,2385.452,350.3493,143.355,493.7043,1,93.27747,400.4268,0,0,0,0,1478.961,0.7394803,0.9314264,0.3172331,0,250,0.3172331,2035.103,0,0,0,8.995412,103.3536,42.94385,36.63185,6.311998,198.296,0,412.1091,0,-2.842171e-14,-1.063594e-13,4.263256e-14,80.8819,400.4268,0,0,0,12.39557,0,-2.842171e-14
tuned,2026-01-16 11:30:00,1102,11.5,23.38552,3426.799,76.99276,419.2754,105.0994,1,1,2398.759,2398.442,359.9233,146.7088,506.632,2,100.5646,406.0674,0,0,0,0,1478.728,0.7393639,0.9312798,0.3172331,0,250,0.3172331,2038.519,0,0,0,13.20798,105.0994,43.17767,36.69334,6.484329,201.9134,0,426.6105,0,0,-2.18936e-13,4.263256e-14,76.99276,406.0674,0,0,0,23.57188,0,0
tuned,2026-01-16 11:45:00,1103,11.75,23.52746,3432.907,65.15112,421.4863,116.9341,1,1,2403.035,2402.718,367.9968,149.1913,517.188,2,109.6157,407.5723,0,0,0,0,1478.495,0.7392475,0.9311332,0.3172331,0,250,0.3172331,2034.721,0,0,0,13.91392,116.9341,43.25463,36.62498,6.629652,206.4688,0,436.939,0,5.684342e-14,-2.747802e-13,4.263256e-14,65.15112,407.5723,0,0,0,44.46457,0,2.842171e-14
tuned,2026-01-16 12:00:00,1104,12,23.57578,3487.215,86.69345,422.0828,113.2269,1,1,2441.051,2440.733,366.6468,149.2066,515.8535,2,104.4839,411.3696,0,0,0,0,1478.262,0.7391311,0.9309866,0.3172331,0,250,0.3172331,2074.086,0,0,0,10.71321,113.2269,43.93891,37.33356,6.605353,206.5567,0,431.5938,0,-5.684342e-14,-2.695622e-13,4.263256e-14,86.69345,411.3696,0,0,0,17.79041,0,0
tuned,2026-01-16 12:15:00,1105,12.25,23.66232,3546.869,93.09873,426.0002,114.9622,1,1,2482.808,2482.491,368.6395,149.3883,518.0278,2,110.3411,407.6867,0,0,0,0,1478.03,0.7390148,0.9308401,0.3172331,0,250,0.3172331,2113.851,0,0,0,18.31349,114.9622,44.69054,38.04932,6.641222,207.7952,0,447.1812,0,-8.526513e-14,-1.980638e-13,4.263256e-14,93.09873,407.6867,0,0,0,17.24238,0,-2.842171e-14
tuned,2026-01-16 12:30:00,1106,12.5,24.17142,3555.229,88.50446,422.178,130.0803,1,1,2488.66,2488.343,357.429,146.2161,503.6451,2,95.46267,408.1824,0,0,0,0,1477.797,0.7388984,0.9306935,0.3172331,0,250,0.3172331,2130.914,0,0,0,13.9956,130.0803,44.79588,38.35645,6.439432,207.838,0,439.8183,0,0,-5.506706e-14,4.263256e-14,88.50446,408.1824,0,0,0,6.958214,0,1.421085e-14
tuned,2026-01-16 12:45:00,1107,12.75,24.53848,3554.869,75.07003,429.3177,137.8534,1,1,2488.408,2488.091,356.8225,145.8363,502.6588,2,96.40773,406.251,0,0,0,0,1477.564,0.7387821,0.930547,0.3172331,0,250,0.3172331,2131.269,0,0,0,23.06661,137.8534,44.79135,38.36283,6.428515,209.0342,0,457.8582,0,2.842171e-14,1.657563e-13,4.263256e-14,75.07003,406.251,0,0,0,21.3377,0,2.842171e-14
tuned,2026-01-16 13:00:00,1108,13,24.74557,3556.376,87.0926,426.4264,143.1658,1,1,2489.463,2489.146,364.3321,148.3818,512.7139,2,102.8393,409.8746,0,0,0,0,1477.332,0.7386658,0.9304005,0.3172331,0,250,0.3172331,2124.814,0,0,0,16.55176,143.1658,44.81034,38.24665,6.563688,212.5268,0,453.6054,0,-1.136868e-13,-4.386491e-13,4.263256e-14,87.0926,409.8746,0,0,0,15.74668,0,-5.684342e-14
tuned,2026-01-16 13:15:00,1109,13.25,24.9707,3527.349,96.16673,429.5027,153.4873,1,1,2469.145,2468.827,363.8067,148.6219,512.4286,2,98.874,413.5546,0,0,0,0,1477.099,0.7385495,0.9302541,0.3172331,0,250,0.3172331,2105.021,0,0,0,15.94812,153.4873,44.4446,37.89037,6.554231,214.4027,0,456.3159,0,0,-4.207745e-14,4.263256e-14,96.16673,413.5546,0,0,0,2.707269,0,5.684342e-14
tuned,2026-01-16 13:30:00,1110,13.5,25.39787,3502.829,97.20453,421.1933,171.675,1,1,2451.98,2451.663,353.5731,145.2823,498.8554,1,89.02261,409.8328,0,0,0,0,1476.867,0.7384333,0.9301076,0.3172331,0,250,0.3172331,2098.09,0,0,8.18192,11.36051,171.675,449.3906,384.5308,64.8598,561.2771,0,1156.265,0,0,4.539702e-13,4.263256e-14,89.02261,409.8328,0,0,0,0,0,0
tuned,2026-01-16 13:45:00,1111,13.75,25.45679,3492.261,103.4615,422.1054,168.7236,1,1,2444.583,2444.266,366.5226,149.6513,516.1739,2,100.285,415.8889,0,0,0,0,1476.634,0.738317,0.9299612,0.3172331,0,250,0.3172331,2077.743,0,0,3.176474,6.216491,168.7236,448.5677,381.2545,67.31311,561.8658,0,1139.934,0,-5.684342e-14,1.482148e-13,4.263256e-14,100.285,415.8889,0,0,0,0,0,-5.684342e-14
tuned,2026-01-16 14:00:00,1112,14,25.7558,3499.063,103.0222,417.3358,177.0239,1,1,2449.344,2449.027,366.5751,149.9735,516.5486,2,97.77162,418.777,0,0,0,0,1476.402,0.7382008,0.9298148,0.3172331,0,250,0.3172331,2082.452,0,0,5.250534,0,177.0239,452.1703,384.4388,67.73153,567.0925,0,1143.242,0,-5.684342e-14,-4.085621e-14,4.263256e-14,97.77162,417.3358,0,0,0,1.441167,0,0
tuned,2026-01-16 14:15:00,1113,14.25,25.85948,3483.98,105.5868,412.3402,179.8399,1,1,2438.786,2438.469,365.5673,149.031,514.5983,2,101.9591,412.6392,0,0,0,0,1476.169,0.7380846,0.9296685,0.3172331,0,250,0.3172331,2072.901,0,0,3.627776,0,179.8399,451.1711,383.4831,67.68799,565.7842,0,1137.826,0,0,-1.039169e-13,4.263256e-14,101.9591,412.3402,0,0,0,0.2989848,0,0
tuned,2026-01-16 14:30:00,1114,14.5,26.15215,3479.544,93.6329,415.8012,185.5951,1,1,2435.681,2435.364,358.7724,146.1471,504.9194,2,101.0216,403.8978,0,0,0,0,1475.937,0.7379684,0.9295221,0.3172331,0,250,0.3172331,2076.591,0,0,0,11.9034,185.5951,453.2964,386.4675,66.82897,567.155,0,1154.843,0,-5.684342e-14,-3.064216e-14,4.263256e-14,93.6329,403.8978,0,0,0,7.388709,0,-2.842171e-14
tuned,2026-01-16 14:45:00,1115,14.75,26.35025,3481.346,90.22269,412.2591,197.659,1,1,2436.942,2436.625,356.3424,145.1691,501.5115,2,100.2369,401.2746,0,0,0,0,1475.704,0.7378522,0.9293758,0.3172331,0,250,0.3172331,2080.282,0,0,0,10.98452,197.659,455.3779,388.7309,66.64701,570.8354,0,1160.619,0,2.842171e-14,1.89404e-13,4.263256e-14,90.22269,401.2746,0,0,0,10.01419,0,4.263256e-14
tuned,2026-01-16 15:00:00,1116,15,26.40685,3495.194,89.96862,410.8798,201.1842,1,1,2446.636,2446.318,349.3697,142.6265,491.9962,1,95.77094,396.2253,0,0,0,0,1475.472,0.7377361,0.9292295,0.3172331,0,250,0.3172331,2096.949,0,0,0,14.65454,201.1842,457.7217,392.3015,65.42017,572.566,0,1170.411,0,-8.526513e-14,-3.418377e-13,4.263256e-14,89.96862,396.2253,0,0,0,5.802325,0,0
tuned,2026-01-16 15:15:00,1117,15.25,26.6956,3490.58,102.5431,410.5703,208.6013,1,1,2443.406,2443.089,351.9044,142.8509,494.7553,1,103.2774,391.4779,0,0,0,0,1475.24,0.7376199,0.9290832,0.3172331,0,250,0.3172331,2091.185,0,0,0,19.0924,208.6013,459.8501,393.5619,66.28826,575.6716,0,1184.278,0,-2.842171e-14,2.061684e-13,4.263256e-14,102.5431,391.4779,0,0,0,0.7343778,0,4.263256e-14
tuned,2026-01-16 15:30:00,1118,15.5,26.89999,3465.519,143.1849,407.5147,202.2795,1,1,2425.864,2425.546,354.1467,143.4494,497.5961,1,106.5567,391.0394,0,0,0,0,1475.008,0.7375038,0.9289369,0.3172331,0,250,0.3172331,2071.4,0,0,36.62821,16.47532,202.2795,458.4885,391.4948,66.99373,573.175,0,1237.954,0,0,2.697842e-14,4.263256e-14,106.5567,391.0394,0,0,0,0,0,0
tuned,2026-01-16 15:45:00,1119,15.75,27.26401,3455.612,132.5654,404.3688,211.729,1,1,2418.929,2418.611,363.3791,146.3927,509.7718,2,116.029,393.7428,0,0,0,0,1474.775,0.7373877,0.9287907,0.3172331,0,250,0.3172331,2055.232,0,0,16.5364,10.626,211.729,460.6641,391.4013,69.26284,578.1159,0,1203.087,0,0,4.296563e-14,4.263256e-14,116.029,393.7428,0,0,0,0,0,0
tuned,2026-01-16 16:00:00,1120,16,27.30966,3412.619,159.163,400.8625,204.5273,1,1,2388.834,2388.516,374.3676,148.7462,523.1139,2,136.9664,386.1475,0,0,0,0,1474.543,0.7372717,0.9286445,0.3172331,0,250,0.3172331,2014.149,0,0,22.19662,14.71505,204.5273,455.3683,383.9445,71.42382,571.6785,0,1207.03,0,-2.842171e-14,2.676748e-13,4.263256e-14,136.9664,386.1475,0,0,0,0,0,0
tuned,2026-01-16 16:15:00,1121,16.25,27.41529,3436.24,176.4917,397.4302,198.9063,1,1,2405.368,2405.051,378.8928,149.9252,528.818,2,143.8254,384.9926,0,0,0,0,1474.311,0.7371556,0.9284983,0.3172331,0,250,0.3172331,2026.158,0,0,32.66634,12.43762,198.9063,459.538,387.0911,72.44688,575.0168,0,1227.838,0,-8.526513e-14,-1.944001e-13,4.263256e-14,143.8254,384.9926,0,0,0,0,0,-5.684342e-14
tuned,2026-01-16 16:30:00,1122,16.5,27.39518,3441.024,205.3602,395.0463,199.9982,1,1,2408.717,2408.399,414.5855,160.1553,574.7407,2,190.1022,384.6385,0,0,0,0,1474.079,0.7370395,0.9283521,0.3172331,0,250,0.3172331,1993.814,0,0,15.25795,10.40778,199.9982,459.9833,380.751,79.23236,579.0991,0,1202.472,0,-2.842171e-14,-4.191092e-13,4.263256e-14,190.1022,384.6385,0,0,0,0,0,0
tuned,2026-01-16 16:45:00,1123,16.75,27.61816,3434.338,241.8903,390.0867,189.2207,1,1,2404.037,2403.72,444.3385,168.1614,612.4998,2,233.0623,379.4375,0,0,0,0,1473.847,0.7369235,0.928206,0.3172331,0,250,0.3172331,1959.381,0,0,8.828033,10.64917,189.2207,461.2501,375.9363,85.3138,580.4025,0,1194.403,0,5.684342e-14,-3.913536e-13,4.263256e-14,233.0623,379.4375,0,0,0,0,0,5.684342e-14
tuned,2026-01-16 17:00:00,1124,17,27.55842,3370.567,277.6871,380.0311,189.066,1,1,2359.397,2359.08,463.0161,173.2393,636.2554,2,259.593,376.6624,0,0,0,0,1473.615,0.7368075,0.9280599,0.3172331,0,250,0.3172331,1896.063,0,0,18.09402,3.368709,189.066,452.1152,363.3298,88.78544,572.7986,0,1182.62,0,0,-9.514611e-14,4.263256e-14,259.593,376.6624,0,0,0,0,0,5.684342e-14
tuned,2026-01-16 17:15:00,1125,17.25,27.5847,3350.345,310.384,376.9687,184.7639,1,1,2345.242,2344.924,491.831,180.6882,672.5192,2,303.7605,368.7587,0,0,0,0,1473.383,0.7366915,0.9279138,0.3172331,0,250,0.3172331,1853.093,0,0,6.623532,8.209994,184.7639,449.6519,355.2926,94.35931,571.4055,0,1168.399,0,-2.842171e-14,-4.236611e-13,4.263256e-14,303.7605,368.7587,0,0,0,0,0,0
tuned,2026-01-16 17:30:00,1126,17.5,27.77327,3341.826,372.5288,371.3438,177.9376,1,1,2339.278,2338.961,526.2562,190.1828,716.439,2,351.5226,364.9164,0,0,0,0,1473.151,0.7365756,0.9277677,0.3172331,0,250,0.3172331,1812.705,0,0,21.00619,6.427415,177.9376,450.2993,348.9365,101.3627,573.3714,0,1194.066,0,0,-4.505285e-13,4.263256e-14,351.5226,364.9164,0,0,0,0,0,0
tuned,2026-01-16 17:45:00,1127,17.75,27.83998,3317.92,432.0644,366.2955,172.29,1,1,2322.544,2322.227,578.2973,205.305,783.6023,2,417.2602,366.3421,0,0,0,0,1472.919,0.7364596,0.9276217,0.3172331,0,250,0.3172331,1743.93,0,0,14.8042,0,172.29,447.7105,336.1726,111.538,574.6894,0,1174.916,0,-5.684342e-14,-1.582068e-13,4.263256e-14,417.2602,366.2955,0,0,0,0.04659983,0,0
tuned,2026-01-16 18:00:00,1128,18,27.85838,3321.847,504.4796,1.148245,162.9714,1,1,2325.293,2324.976,375.0473,108.3581,483.4054,1,478.9989,4.406483,0,0,0,0,1472.687,0.7363437,0.9274756,0.3172331,0,250,0.3172331,1949.929,0,0,25.48072,0,162.9714,448.4154,376.0292,72.38625,515.815,0,1075.584,0,-1.421085e-14,-4.38205e-13,4.263256e-14,478.9989,1.148245,0,0,0,3.258237,0,0
tuned,2026-01-16 18:15:00,1129,18.25,27.85802,3267.033,534.4855,4.448037,143.3892,1,1,2286.923,2286.606,420.4582,121.3556,541.8138,2,538.0257,3.788102,0,0,0,0,1472.455,0.7362277,0.9273296,0.3172331,0,250,0.3172331,1866.147,0,0,0,0.6599346,143.3892,441.0126,359.8698,81.14278,508.8768,0,1018.892,0,4.263256e-14,-3.623768e-13,4.263256e-14,534.4855,3.788102,0,0,0,3.540195,0,3.019807e-14
tuned,2026-01-16 18:30:00,1130,18.5,27.85216,3270.688,592.3695,2.739048,134.5209,1,1,2289.481,2289.164,466.1657,134.3427,600.5084,2,598.2401,2.268335,0,0,0,0,1472.224,0.7361118,0.9271836,0.3172331,0,250,0.3172331,1822.999,0,0,0,0.4707132,134.5209,441.4512,351.5053,89.94589,511.7859,0,1024.384,0,0,8.848478e-14,4.263256e-14,592.3695,2.268335,0,0,0,5.870589,0,-3.019807e-14
tuned,2026-01-16 18:45:00,1131,18.75,27.87244,3284.93,650.1271,0,121.262,1,1,2299.451,2299.134,505.0064,145.3061,650.3126,2,650.0181,0.2945044,0,0,0,0,1471.992,0.735996,0.9270377,0.3172331,0,250,0.3172331,1794.127,0,0,0.1089962,0,121.262,443.5643,346.0873,97.47698,514.7849,0,1029.758,0,2.842171e-14,2.475797e-14,4.263256e-14,650.0181,0,0,0,0,0.2945044,0,5.262457e-14
tuned,2026-01-16 19:00:00,1132,19,27.74926,3252.407,694.8024,0,116.7449,0,0,2276.685,2276.368,142.6926,41.19261,183.8852,1,182.5275,1.357706,0,0,0,500,1346.76,0.6733801,0.9268917,0.3172331,0,250,0.3172331,2133.675,0,0,12.27495,0,116.7449,438.0278,410.5131,27.51468,0,474.1671,2629.093,0,1.421085e-14,3.762546e-13,4.263256e-14,682.5275,0,0,500,0,1.357706,0,1.154632e-14
tuned,2026-01-16 19:15:00,1133,19.25,27.38646,3221.818,725.7008,0,105.3743,0,0,2255.272,2254.955,158.6311,45.73046,204.3615,1,203.4475,0.9140681,0,0,0,500,1221.548,0.6107741,0.8480352,0.3172331,0,250,0.3172331,2096.324,0,0,22.25332,0,105.3743,430.6018,400.2536,30.34819,0,466.1033,2601.955,0,-2.131628e-14,6.294965e-14,4.263256e-14,703.4475,0,0,500,0,0.9140681,0,6.128431e-14
tuned,2026-01-16 19:30:00,1134,19.5,27.46066,3179.409,736.6297,1.942126,94.72091,0,0,2225.586,2225.269,175.1695,50.4706,225.6401,1,224.8902,0.7499373,0,0,0,500,1096.356,0.548178,0.769191,0.3172331,0,250,0.3172331,2050.1,0,0,11.73952,1.192189,94.72091,425.5971,392.0389,33.55818,0,460.6229,2555.733,0,-2.131628e-14,1.39555e-13,4.263256e-14,724.8902,0.7499373,0,500,0,0,0,-8.437695e-15
tuned,2026-01-16 19:45:00,1135,19.75,27.19727,3184.508,737.9264,5.030323,88.11783,0,0,2229.156,2228.838,177.4529,51.07253,228.5254,1,228.2923,0.2331661,0,0,0,500,971.1833,0.4855917,0.6903592,0.3172331,0,250,0.3172331,2051.386,0,0,9.634101,4.797157,88.11783,423.9309,390.1233,33.80753,0,457.9537,2543.639,0,0,1.809664e-14,4.263256e-14,728.2923,0.2331661,0,500,0,0,0,-5.215273e-14
tuned,2026-01-16 20:00:00,1136,20,27.31335,3167.914,717.2935,0.09011556,86.76449,0,0,2217.54,2217.223,157.0007,45.26027,202.2609,1,201.3579,0.903086,0,0,0,500,846.0304,0.4230152,0.6115399,0.3172331,0,250,0.3172331,2060.222,0,0,15.93564,0,86.76449,422.7484,392.7576,29.99084,0,454.5585,2527.561,0,-3.552714e-14,-1.268985e-13,4.263256e-14,701.3579,0.09011556,0,500,0,0.8129704,0,1.665335e-14
tuned,2026-01-16 20:15:00,1137,20.25,27.20471,3156.066,702.926,0.6133492,83.47632,0,0,2209.246,2208.929,0,0,0,0,0,0,0,0,0,500,720.8973,0.3604486,0.532733,0.3172331,0,250,0.3172331,2208.929,0,0,202.926,0.6133492,83.47632,420.21,420.1497,0.06033936,0,436.0273,2749.255,0,0,1.867395e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-16 20:30:00,1138,20.5,27.47308,3127.812,622.3111,4.902084,81.69282,0,0,2189.469,2189.151,0,0,0,0,0,0,0,0,0,500,595.7838,0.2978919,0.4539384,0.3172331,0,250,0.3172331,2189.151,0,0,122.3111,4.902084,81.69282,418.7997,418.739,0.06068007,0,434.3651,2608.451,0,0,-7.044365e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-16 20:45:00,1139,20.75,27.45563,3132.663,547.6962,11.70198,70.54932,0,0,2192.864,2192.547,0,0,0,0,0,0,0,0,0,500,470.69,0.235345,0.3751563,0.3172331,0,250,0.3172331,2192.547,0,0,47.69623,11.70198,70.54932,419.2952,419.2345,0.0606578,0,432.7242,2482.445,0,0,-2.875478e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-16 21:00:00,1140,21,27.32445,3123.025,476.2872,2.041098,64.15094,0,0,2186.117,2185.8,0,0,0,0,0,0,0,0,0,474.1305,352.0833,0.1760416,0.2963866,0.3172331,0,250,0.3172331,2185.8,0,0,4.197776,0,64.15094,416.855,416.7945,0.0604909,0,429.027,2366.89,0,0,1.110223e-14,4.263256e-14,472.0894,2.041098,0,476.2585,0,0,0,-9.325873e-15
tuned,2026-01-16 21:15:00,1141,21.25,27.25031,3108.376,413.1872,11.35595,57.78626,0,0,2175.863,2175.546,0,0,0,0,0,0,0,0,0,416.0216,248.0224,0.1240112,0.2217017,0.3172331,0,250,0.3172331,2175.546,0,0,0,8.521517,57.78626,414.2555,414.1951,0.06039697,0,425.1968,2353.282,0,0,9.686696e-15,4.263256e-14,413.1872,2.834429,0,425.4761,0,0,0,0
tuned,2026-01-16 21:30:00,1142,21.5,26.85438,3089.917,348.3462,9.23528,58.7049,0,0,2162.942,2162.625,137.8348,39.70105,177.5358,1,177.0633,0.4724803,0,0,0,171.2829,205.1627,0.1025813,0.1561761,0.3172331,0,250,0.3172331,2024.79,0,0,0,8.7628,58.7049,408.4091,382.3231,26.08601,0,433.1089,2397.215,0,-2.131628e-14,1.262879e-14,4.263256e-14,348.3462,0.4724803,0,191.9335,0,0,0,-7.21645e-15
tuned,2026-01-16 21:45:00,1143,21.75,26.66531,3092.252,287.4036,7.524406,55.40897,0,0,2164.576,2164.259,231.2122,66.66751,297.8798,1,296.4232,1.456589,0,0,0,0,205.1304,0.1025652,0.1291879,0.3172331,0,250,0.3172331,1933.047,0,0,0,6.067817,55.40897,407.119,363.5723,43.54665,0,440.6613,2434.104,0,0,-5.639933e-14,4.263256e-14,287.4036,1.456589,0,20.52144,0,9.019575,0,1.421085e-14
tuned,2026-01-16 22:00:00,1144,22,26.39652,3073.482,236.5415,7.652121,50.02068,0,0,2151.438,2151.12,196.8691,57.19235,254.0614,1,248.8017,5.259701,0,0,0,0,205.0981,0.102549,0.1291676,0.3172331,0,250,0.3172331,1954.251,0,0,0,2.39242,50.02068,402.41,365.5278,36.88219,0,432.0761,2380.546,0,-7.105427e-15,2.831069e-15,4.263256e-14,236.5415,5.259701,0,20.39227,0,12.26023,0,1.065814e-14
tuned,2026-01-16 22:15:00,1145,22.25,26.17395,3050.852,209.7051,9.498416,42.46009,0,0,2135.597,2135.279,154.747,44.54647,199.2935,1,199.0064,0.28705,0,0,0,10.69866,202.3911,0.1011956,0.1291472,0.3172331,0,250,0.3172331,1980.532,0,0,0,9.211366,42.46009,397.6262,368.7548,28.87137,0,421.2069,2332.528,0,-1.421085e-14,2.284284e-14,4.263256e-14,209.7051,0.28705,0,20.26313,0,0,0,-8.548717e-15
tuned,2026-01-16 22:30:00,1146,22.5,25.66818,3035.776,177.2569,10.17505,39.93075,0,0,2125.043,2124.726,139.9709,40.70722,180.6781,1,176.5215,4.15663,0,0,0,0.7354216,202.1754,0.1010877,0.1274427,0.3172331,0,250,0.3172331,1984.755,0,0,0,6.018416,39.93075,391.6047,365.7523,25.85241,0,413.818,2286.381,0,-7.105427e-15,-1.665335e-15,4.263256e-14,177.2569,4.15663,0,9.437027,0,0,0,5.329071e-15
tuned,2026-01-16 22:45:00,1147,22.75,25.14237,3022.555,145.374,9.996889,35.51912,0,0,2115.788,2115.471,127.2287,37.10741,164.3361,1,159.5613,4.774856,0,0,0,0,202.1436,0.1010718,0.1273069,0.3172331,0,250,0.3172331,1988.242,0,0,0,5.222033,35.51912,385.7873,362.5309,23.25639,0,406.1147,2242.639,0,0,6.827872e-15,4.263256e-14,145.374,4.774856,0,8.574299,0,14.18727,0,0
tuned,2026-01-16 23:00:00,1148,23,25.01034,2995.109,109.2894,8.123517,32.19429,1,1,2096.576,2096.259,501.0316,144.147,645.1786,2,145.0323,0.1463313,0,0,500,0,327.1118,0.1635559,0.1272868,0.3172331,0,250,0.3172331,1595.227,0,0,0,7.977186,32.19429,381.2745,290.1013,91.17319,440.103,0,893.9667,0,5.684342e-14,8.01581e-14,4.263256e-14,109.2894,0.1463313,0,0,500,35.74282,0,0
tuned,2026-01-16 23:15:00,1149,23.25,24.78397,3045.141,105.0242,3.331689,29.99455,1,1,2131.598,2131.281,483.5153,139.1503,622.6655,2,122.122,0.5435582,0,0,500,0,452.0603,0.2260301,0.2059775,0.3172331,0,250,0.3172331,1647.766,0,0,0,2.788131,29.99455,38.36877,29.65979,8.708985,174.2401,0,353.2898,0,2.842171e-14,-6.691869e-14,4.263256e-14,105.0242,0.5435582,0,0,500,17.0978,0,7.105427e-14
tuned,2026-01-16 23:30:00,1150,23.5,24.49002,3079.603,78.91083,11.61178,37.84,1,1,2155.722,2155.405,484.8497,139.735,624.5846,2,122.152,2.432666,0,0,500,0,576.9891,0.2884945,0.2846557,0.3172331,0,250,0.3172331,1670.555,0,0,0,9.179109,37.84,38.803,30.06999,8.733004,176.6155,0,369.065,0,-5.684342e-14,8.198997e-14,4.263256e-14,78.91083,2.432666,0,0,500,43.24115,0,-5.684342e-14
tuned,2026-01-16 23:45:00,1151,23.75,24.24379,3027.231,97.75627,0,36.43538,1,1,2119.062,2118.745,484.3742,139.5738,623.948,2,121.7452,2.202822,0,0,500,0,701.8983,0.3509491,0.3633216,0.3172331,0,250,0.3172331,1634.37,0,0,0,0,36.43538,38.14312,29.41867,8.724447,175.5184,0,351.0367,0,0,-4.174439e-14,4.263256e-14,97.75627,0,0,0,500,26.19174,0,2.131628e-14
tuned,2026-01-17 00:00:00,1152,0,23.92321,3007.736,99.01849,0,33.6787,1,1,2105.415,2105.098,485.773,139.8285,625.6015,2,124.7871,0.8143549,0,0,500,0,826.7878,0.4133939,0.441975,0.3172331,0,250,0.3172331,1619.325,0,0,0,0,33.6787,37.89748,29.14785,8.749624,174.9707,0,349.9414,0,-5.684342e-14,-1.770806e-13,4.263256e-14,99.01849,0,0,0,500,26.58301,0,-1.421085e-14
tuned,2026-01-17 00:15:00,1153,0.25,23.62874,2985.655,123.7643,0,28.7459,1,1,2089.959,2089.641,472.6902,136.0103,608.7005,2,108.4004,0.3001359,0,0,500,0,951.6576,0.4758288,0.5206161,0.3172331,0,250,0.3172331,1616.951,0,0,15.36389,0,28.7459,37.61925,29.10512,8.514133,170.2025,0,366.9077,0,5.684342e-14,-1.424416e-13,4.263256e-14,108.4004,0,0,0,500,0.3001359,0,2.831069e-14
tuned,2026-01-17 00:30:00,1154,0.5,23.49492,3030.138,96.04447,0,20.74822,1,1,2121.097,2120.779,456.4345,131.3131,587.7476,2,87.6449,0.1026896,0,0,500,0,1076.508,0.5382539,0.5992449,0.3172331,0,250,0.3172331,1664.345,0,0,8.399576,0,20.74822,38.17974,29.95821,8.221531,164.9335,0,344.3562,0,-2.842171e-14,-2.904343e-13,4.263256e-14,87.6449,0,0,0,500,0.1026896,0,-3.150258e-14
tuned,2026-01-17 00:45:00,1155,0.75,23.23953,3014.579,115.5971,0,19.54867,1,1,2110.206,2109.888,465.8107,134.0076,599.8183,2,99.74143,0.07681969,0,0,500,0,1201.338,0.6006692,0.6778612,0.3172331,0,250,0.3172331,1644.078,0,0,15.8557,0,19.54867,37.9837,29.5934,8.390302,167.0344,0,361.4199,0,-2.842171e-14,-3.711476e-13,4.263256e-14,99.74143,0,0,0,500,0.07681969,0,-1.965095e-14
tuned,2026-01-17 01:00:00,1156,1,23.11517,3024.967,87.99297,0,23.14835,1,1,2117.477,2117.159,458.6857,131.9631,590.6488,2,90.52406,0.1247395,0,0,500,0,1326.149,0.6630746,0.7564651,0.3172331,0,250,0.3172331,1658.474,0,0,0,0,23.14835,38.11458,29.85253,8.262054,165.8715,0,331.743,0,0,1.34337e-14,4.263256e-14,87.99297,0,0,0,500,2.655831,0,-4.52971e-14
tuned,2026-01-17 01:15:00,1157,1.25,22.80529,3001.5,118.0305,0,18.78641,1,1,2101.05,2100.733,116.4594,33.54059,150,1,95.94694,0.3649346,0,0,53.68812,0,1339.362,0.6696812,0.8350567,0.3172331,0,250,0.3172331,1984.273,0,0,22.08355,0,18.78641,37.8189,35.71692,2.10198,72.52959,0,183.1533,0,0,2.865486e-13,4.263256e-14,95.94694,0,0,0,53.68812,0.3649346,0,5.995204e-15
tuned,2026-01-17 01:30:00,1158,1.5,22.35454,2996.639,98.7382,0,15.84549,1,1,2097.647,2097.33,116.4712,33.52878,150,1,94.66041,0.221841,0,0,55.11775,0,1352.931,0.6764655,0.8433769,0.3172331,0,250,0.3172331,1980.859,0,0,4.07779,0,15.84549,37.75765,35.65546,2.102192,71.92046,0,150.8751,0,-1.421085e-14,3.190781e-13,4.263256e-14,94.66041,0,0,0,55.11775,0.221841,0,-3.330669e-15
tuned,2026-01-17 01:45:00,1159,1.75,22.07008,3020.608,94.49155,0,9.171709,1,1,2114.425,2114.108,116.4814,33.51862,150,1,86.86968,0.09877838,0,0,63.03154,0,1368.476,0.684238,0.8519209,0.3172331,0,250,0.3172331,1997.627,0,0,7.621869,0,9.171709,38.05966,35.95728,2.102375,71.05117,0,155.2501,0,0,-3.507195e-13,4.263256e-14,86.86968,0,0,0,63.03154,0.09877838,0,-8.881784e-16
tuned,2026-01-17 02:00:00,1160,2,21.86456,3071.747,92.34394,0,6.715074,1,1,2150.223,2149.906,116.4846,33.5154,150,1,83.15636,0.05981745,0,0,66.78382,0,1384.957,0.6924783,0.8617093,0.3172331,0,250,0.3172331,2033.421,0,0,9.187576,0,6.715074,38.70401,36.60158,2.102433,71.26585,0,158.3803,0,7.105427e-15,-1.745271e-13,4.263256e-14,83.15636,0,0,0,66.78382,0.05981745,0,2.262079e-15
tuned,2026-01-17 02:15:00,1161,2.25,21.53639,3066.639,116.9724,7.604239,9.619108,1,1,2146.647,2146.33,116.4887,33.51128,150,1,83.18732,0.009900036,0,0,66.80278,0,1401.439,0.7007196,0.8720868,0.3172331,0,250,0.3172331,2029.841,0,0,33.78507,7.594339,9.619108,38.63965,36.53714,2.102507,71.68404,0,214.7476,0,0,1.64313e-14,4.263256e-14,83.18732,0.009900036,0,0,66.80278,0,0,0
tuned,2026-01-17 02:30:00,1162,2.5,21.31876,3094.375,93.37864,6.745358,3.387384,1,1,2166.062,2165.745,116.4491,33.55086,150,1,91.91415,0.4892833,0,0,57.59657,0,1415.618,0.7078089,0.8824657,0.3172331,0,250,0.3172331,2049.296,0,0,1.464487,6.256074,3.387384,38.98912,36.88733,2.101795,71.01184,0,155.3416,0,-1.421085e-14,-2.38698e-14,4.263256e-14,91.91415,0.4892833,0,0,57.59657,0,0,-7.105427e-15
tuned,2026-01-17 02:45:00,1163,2.75,21.0966,3122.115,116.6378,3.8562,12.11431,1,1,2185.481,2185.163,116.0967,33.90334,150,1,95.81957,4.75861,0,0,49.42182,0,1427.75,0.7138752,0.8913937,0.3172331,0,250,0.3172331,2069.067,0,0,20.81828,0,12.11431,39.33865,37.2432,2.09545,73.18964,0,182.2908,0,0,-7.771561e-15,4.263256e-14,95.81957,3.8562,0,0,49.42182,0.9024099,0,-3.108624e-15
tuned,2026-01-17 03:00:00,1164,3,21.07961,3138.172,124.8186,0,14.4867,1,1,2196.721,2196.403,116.0956,33.90441,150,1,105.135,4.771584,0,0,40.09343,0,1437.549,0.7187745,0.8990334,0.3172331,0,250,0.3172331,2080.308,0,0,19.6836,0,14.4867,39.54097,37.44554,2.095431,73.79239,0,181.539,0,0,4.33209e-13,4.263256e-14,105.135,0,0,0,40.09343,4.771584,0,0
tuned,2026-01-17 03:15:00,1165,3.25,21.06089,3151.144,117.4892,0,18.03167,1,1,2205.801,2205.484,116.302,33.69801,150,1,95.26865,2.271633,0,0,52.45972,0,1450.438,0.7252188,0.9052035,0.3172331,0,250,0.3172331,2089.182,0,0,22.22055,0,18.03167,39.70442,37.60527,2.099146,74.34234,0,187.0151,0,-7.105427e-15,-3.030909e-14,4.263256e-14,95.26865,0,0,0,52.45972,2.271633,0,8.881784e-16
tuned,2026-01-17 03:30:00,1166,3.5,21.08702,3112.889,132.6249,0,21.44022,1,1,2179.022,2178.705,116.4653,33.53474,150,1,104.9081,0.2941059,0,0,44.7978,0,1461.409,0.7307043,0.9133193,0.3172331,0,250,0.3172331,2062.24,0,0,27.71677,0,21.44022,39.2224,37.12032,2.102085,74.27035,0,196.3521,0,-7.105427e-15,-4.27991e-13,4.263256e-14,104.9081,0,0,0,44.7978,0.2941059,0,4.551914e-15
tuned,2026-01-17 03:45:00,1167,3.75,20.87258,3127.405,140.4453,8.065135,12.37745,1,1,2189.184,2188.866,116.4074,33.59264,150,1,114.2342,0.9954212,0,0,34.77037,0,1469.871,0.7349356,0.9202276,0.3172331,0,250,0.3172331,2072.459,0,0,26.21107,7.069714,12.37745,39.40531,37.30426,2.101043,72.97575,0,203.3609,0,-7.105427e-15,-2.097211e-13,4.263256e-14,114.2342,0.9954212,0,0,34.77037,0,0,0
tuned,2026-01-17 04:00:00,1168,4,20.82224,3118.755,159.5808,2.265333,13.77059,1,1,2183.129,2182.811,116.386,33.61397,150,1,132.6142,1.253711,0,0,16.13204,0,1473.673,0.7368364,0.9255563,0.3172331,0,250,0.3172331,2066.425,0,0,26.96652,1.011622,13.77059,39.29631,37.19565,2.100659,73.1203,0,194.5029,0,7.105427e-15,-3.43392e-13,4.263256e-14,132.6142,1.253711,0,0,16.13204,0,0,3.552714e-15
tuned,2026-01-17 04:15:00,1169,4.25,20.91308,3059.907,177.0844,2.049451,7.705985,1,1,2141.935,2141.618,129.0898,37.143,166.2328,1,166.159,0.07375543,0,0,0,0,1473.441,0.7367204,0.9279502,0.3172331,0,250,0.3172331,2012.528,0,0,10.92539,1.975695,7.705985,38.55483,36.2255,2.329326,74.66372,0,171.5818,0,0,-1.201261e-13,4.263256e-14,166.159,0.07375543,0,0,0,0,0,-6.883383e-15
tuned,2026-01-17 04:30:00,1170,4.5,20.86566,3077.447,206.5751,0,11.23412,1,1,2154.213,2153.895,148.1638,42.77754,190.9413,1,189.4798,1.461491,0,0,0,0,1473.209,0.7366044,0.9278041,0.3172331,0,250,0.3172331,2005.732,0,0,17.09523,0,11.23412,38.77583,36.10317,2.672658,80.76728,0,191.0238,0,0,9.003909e-14,4.263256e-14,189.4798,0,0,0,0,1.461491,0,-2.220446e-15
tuned,2026-01-17 04:45:00,1171,4.75,20.79885,3080.065,231.4692,0,18.33821,1,1,2156.046,2155.728,184.252,53.11549,237.3675,1,236.3153,1.052172,0,0,0,0,1472.977,0.7364885,0.927658,0.3172331,0,250,0.3172331,1971.476,0,0,0,0,18.33821,38.80882,35.48657,3.322246,91.67785,0,183.3557,0,-3.552714e-14,-2.977618e-13,4.263256e-14,231.4692,0,0,0,0,5.898268,0,-8.881784e-15
tuned,2026-01-17 05:00:00,1172,5,20.65299,3062.37,274.0903,0,14.56615,1,1,2143.659,2143.342,224.3575,64.57702,288.9345,1,288.5935,0.3410594,0,0,0,0,1472.745,0.7363725,0.927512,0.3172331,0,250,0.3172331,1918.984,0,0,0,0,14.56615,38.58586,34.54171,4.044145,101.5553,0,203.1106,0,-1.421085e-14,-3.560485e-13,4.263256e-14,274.0903,0,0,0,0,14.8442,0,-7.105427e-15
tuned,2026-01-17 05:15:00,1173,5.25,20.73968,3086.529,332.9239,0,14.42864,1,1,2160.57,2160.253,271.8158,78.53721,350.353,1,347.1157,3.237278,0,0,0,0,1472.513,0.7362566,0.927366,0.3172331,0,250,0.3172331,1888.437,0,0,0,0,14.42864,38.89027,33.99187,4.898395,114.9465,0,229.893,0,-4.263256e-14,-6.628031e-14,4.263256e-14,332.9239,0,0,0,0,17.42912,0,3.552714e-15
