controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-17 05:30:00,1174,5.5,20.75083,3070.927,400.9864,3.154343,21.08992,1,1,2149.649,2149.331,338.6407,97.80992,436.4506,1,432.7502,3.700418,0,0,0,0,1472.281,0.7361407,0.92722,0.3172331,0,250,0.3172331,1810.691,0,0,0,0,21.08992,38.69368,32.59243,6.101243,133.9365,0,267.8731,0,-1.421085e-14,-3.188561e-13,4.263256e-14,400.9864,3.154343,0,0,0,32.30982,0,7.105427e-15
tuned,2026-01-17 05:45:00,1175,5.75,20.8879,3070.059,503.8936,10.17637,23.65585,1,1,2149.041,2148.724,400.4291,115.2417,515.6708,2,515.1957,0.475105,0,0,0,0,1472.05,0.7360248,0.927074,0.3172331,0,250,0.3172331,1748.295,0,0,0,9.701263,23.65585,38.68275,31.46931,7.213434,150.6852,0,318.105,0,-4.263256e-14,-1.847411e-13,4.263256e-14,503.8936,0.475105,0,0,0,11.30201,0,1.421085e-14
tuned,2026-01-17 06:00:00,1176,6,20.88263,3068.992,611.1447,3.877607,11.85976,1,1,2148.294,2147.977,464.0854,133.6188,597.7042,2,596.6163,1.087936,0,0,0,0,1471.818,0.735909,0.9269281,0.3172331,0,250,0.3172331,1683.891,0,0,14.52844,2.78967,11.85976,38.66929,30.31005,8.359248,165.9211,0,361.7159,0,-8.526513e-14,3.562706e-13,4.263256e-14,596.6163,1.087936,0,0,0,0,0,-5.417888e-14
tuned,2026-01-17 06:15:00,1177,6.25,21.19127,3118.24,676.6436,0,13.41233,1,1,2182.768,2182.451,525.8192,151.3718,677.191,2,676.1588,1.03219,0,0,0,0,1471.586,0.7357931,0.9267822,0.3172331,0,250,0.3172331,1656.632,0,0,0.4847939,0,13.41233,39.28983,29.81937,9.470456,183.4571,0,367.7505,0,2.842171e-14,4.155565e-13,4.263256e-14,676.1588,0,0,0,0,1.03219,0,3.308465e-14
tuned,2026-01-17 06:30:00,1178,6.5,21.22878,3110.78,750.6666,2.735424,6.391482,1,1,2177.546,2177.229,578.4344,166.5121,744.9465,2,743.8715,1.075043,0,0,0,0,1471.355,0.7356773,0.9266363,0.3172331,0,250,0.3172331,1598.794,0,0,6.795058,1.660381,6.391482,39.19583,28.7783,10.41753,196.371,0,407.3276,0,-1.136868e-13,1.44329e-14,4.263256e-14,743.8715,1.075043,0,0,0,0,0,1.065814e-14
tuned,2026-01-17 06:45:00,1179,6.75,21.11876,3166.719,759.7662,0,14.34756,1,1,2216.704,2216.386,600.9245,172.9804,773.9049,2,772.8426,1.062287,0,0,0,0,1471.123,0.7355615,0.9264904,0.3172331,0,250,0.3172331,1615.462,0,0,0,0,14.34756,39.90066,29.07831,10.82235,204.4795,0,408.959,0,0,8.426593e-14,4.263256e-14,759.7662,0,0,0,0,14.13869,0,5.329071e-15
tuned,2026-01-17 07:00:00,1180,7,21.21885,3183.792,772.3732,0.8327112,11.03443,1,1,2228.654,2228.337,621.7023,178.9062,800.6085,2,800.0297,0.5787889,0,0,0,0,1470.891,0.7354457,0.9263446,0.3172331,0,250,0.3172331,1606.635,0,0,0,0.2539223,11.03443,40.11578,28.91943,11.19635,209.6908,0,419.8196,0,-5.684342e-14,-2.621237e-13,4.263256e-14,772.3732,0.5787889,0,0,0,27.65641,0,-3.552714e-14
tuned,2026-01-17 07:15:00,1181,7.25,21.37007,3220.367,763.8301,0,14.38052,1,1,2254.257,2253.939,599.2988,172.6156,771.9144,2,769.8848,2.029621,0,0,0,0,1470.66,0.7353299,0.9261987,0.3172331,0,250,0.3172331,1654.641,0,0,0,0,14.38052,40.57662,29.78353,10.79309,204.8368,0,409.6736,0,-2.842171e-14,-9.203749e-14,4.263256e-14,763.8301,0,0,0,0,8.084264,0,-3.197442e-14
tuned,2026-01-17 07:30:00,1182,7.5,21.64198,3224.381,723.6608,0,22.79111,1,1,2257.067,2256.75,567.3141,163.4077,730.7218,2,728.7567,1.9651,0,0,0,0,1470.428,0.7352142,0.9260529,0.3172331,0,250,0.3172331,1689.436,0,0,0,0,22.79111,40.6272,30.40984,10.21736,197.7006,0,395.4013,0,-5.684342e-14,-2.913225e-13,4.263256e-14,723.6608,0,0,0,0,7.060997,0,-2.753353e-14
tuned,2026-01-17 07:45:00,1183,7.75,21.68693,3229.671,676.1503,0,29.36159,1,1,2260.77,2260.453,517.4617,148.8578,666.3195,2,666.3195,0,0,0,0,0,1470.197,0.7350984,0.9259072,0.3172331,0,250,0.3172331,1742.991,0,0,9.830824,0,29.36159,40.69386,31.37384,9.320021,185.2384,0,387.4349,0,-2.842171e-14,7.360779e-14,4.263256e-14,666.3195,0,0,0,0,0,0,0
tuned,2026-01-17 08:00:00,1184,8,21.73652,3240.01,610.2173,180.7193,36.51644,1,1,2268.007,2267.69,713.824,243.6743,957.4983,2,596.9649,360.5334,0,0,0,0,1469.965,0.7349827,0.9257614,0.3172331,0,250,0.3172331,1553.866,0,0,13.25245,0,36.51644,40.82413,27.96959,12.85454,277.8765,0,578.6134,0,-1.136868e-13,1.181277e-13,4.263256e-14,596.9649,180.7193,0,0,0,179.8141,0,0
tuned,2026-01-17 08:15:00,1185,8.25,21.83607,3267.772,536.053,188.3246,24.1842,1,1,2287.44,2287.123,643.921,224.3545,868.2755,2,500.3195,367.956,0,0,0,0,1469.734,0.734867,0.9256157,0.3172331,0,250,0.3172331,1643.202,0,0,35.73346,0,24.1842,41.17392,29.57763,11.59629,258.0676,0,577.7753,0,2.842171e-14,-1.324496e-13,4.263256e-14,500.3195,188.3246,0,0,0,179.6313,0,0
tuned,2026-01-17 08:30:00,1186,8.5,21.93087,3282.555,442.1845,184.5337,28.62549,1,1,2297.789,2297.471,588.2317,208.4225,796.6542,2,427.8692,368.785,0,0,0,0,1469.503,0.7347513,0.92547,0.3172331,0,250,0.3172331,1709.24,0,0,14.31531,0,28.62549,41.36019,30.76631,10.59388,244.0925,0,512.8789,0,-1.136868e-13,2.571277e-13,4.263256e-14,427.8692,184.5337,0,0,0,184.2513,0,-5.684342e-14
tuned,2026-01-17 08:45:00,1187,8.75,21.80448,3309.648,396.8841,198.5467,38.96356,1,1,2316.754,2316.437,543.1189,196.4973,739.6162,2,360.9329,378.6832,0,0,0,0,1469.271,0.7346356,0.9253243,0.3172331,0,250,0.3172331,1773.318,0,0,35.95118,0,38.96356,41.70157,31.91972,9.78185,235.0757,0,532.1672,0,-5.684342e-14,4.038991e-13,4.263256e-14,360.9329,198.5467,0,0,0,180.1365,0,-5.684342e-14
tuned,2026-01-17 09:00:00,1188,9,22.07486,3287.938,316.7441,201.6187,42.7961,1,1,2301.556,2301.239,495.3008,182.88,678.1808,2,298.1948,379.986,0,0,0,0,1469.04,0.73452,0.9251786,0.3172331,0,250,0.3172331,1805.938,0,0,18.54927,0,42.7961,41.42801,32.50689,8.921125,222.7379,0,477.4733,0,-5.684342e-14,3.350653e-13,4.263256e-14,298.1948,201.6187,0,0,0,178.3673,0,0
tuned,2026-01-17 09:15:00,1189,9.25,22.42489,3327.41,259.3022,207.9751,40.8186,1,1,2329.187,2328.87,451.0998,170.3391,621.4389,2,239.8128,381.6261,0,0,0,0,1468.809,0.7344044,0.925033,0.3172331,0,250,0.3172331,1877.77,0,0,19.48938,0,40.8186,41.92536,33.79985,8.125507,211.197,0,456.0131,0,0,7.793766e-14,4.263256e-14,239.8128,207.9751,0,0,0,173.6509,0,0
tuned,2026-01-17 09:30:00,1190,9.5,22.50939,3372.96,207.4982,206.2928,45.408,1,1,2361.072,2360.755,423.5427,163.4387,586.9815,2,195.6952,391.2863,0,0,0,0,1468.578,0.7342888,0.9248873,0.3172331,0,250,0.3172331,1937.212,0,0,11.80302,0,45.408,42.4993,34.86982,7.62948,206.1728,0,432.7058,0,-1.136868e-13,-3.391731e-13,4.263256e-14,195.6952,206.2928,0,0,0,184.9935,0,-5.684342e-14
tuned,2026-01-17 09:45:00,1191,9.75,22.57282,3393.835,182.5211,191.3921,54.04738,1,1,2375.685,2375.367,397.6252,156.3355,553.9607,2,159.359,394.6016,0,0,0,0,1468.346,0.7341732,0.9247417,0.3172331,0,250,0.3172331,1977.742,0,0,23.16203,0,54.04738,42.76232,35.59936,7.162963,201.3067,0,442.5679,0,0,2.187139e-14,4.263256e-14,159.359,191.3921,0,0,0,203.2095,0,-5.684342e-14
tuned,2026-01-17 10:00:00,1192,10,22.75877,3411.68,152.597,193.1166,58.40507,1,1,2388.176,2387.859,381.8244,152.5323,534.3567,2,132.7738,401.5829,0,0,0,0,1468.115,0.7340576,0.9245962,0.3172331,0,250,0.3172331,2006.035,0,0,19.82316,0,58.40507,42.98717,36.10862,6.87855,198.8044,0,431.8038,0,-5.684342e-14,2.809974e-13,4.263256e-14,132.7738,193.1166,0,0,0,208.4663,0,0
tuned,2026-01-17 10:15:00,1193,10.25,22.86009,3425.462,121.897,202.5685,63.02283,1,1,2397.823,2397.506,369.278,148.9028,518.1808,2,116.7885,401.3923,0,0,0,0,1467.884,0.733942,0.9244506,0.3172331,0,250,0.3172331,2028.228,0,0,5.108453,0,63.02283,43.16082,36.5081,6.652714,196.3993,0,401.6107,0,0,-4.414247e-13,4.263256e-14,116.7885,202.5685,0,0,0,198.8238,0,0
tuned,2026-01-17 10:30:00,1194,10.5,23.18458,3414.986,121.6098,208.3302,75.27653,1,1,2390.49,2390.173,353.4577,144.4266,497.8843,1,95.78837,402.0959,0,0,0,0,1467.653,0.7338265,0.9243051,0.3172331,0,250,0.3172331,2036.715,0,0,25.82139,0,75.27653,43.02882,36.66087,6.367949,194.2946,0,433.1311,0,2.842171e-14,-2.962075e-13,4.263256e-14,95.78837,208.3302,0,0,0,193.7658,0,0
tuned,2026-01-17 10:45:00,1195,10.75,23.32119,3397.259,125.9329,217.549,86.12403,1,1,2378.081,2377.764,351.8218,144.7694,496.5913,1,86.84415,409.7471,0,0,0,0,1467.422,0.733711,0.9241596,0.3172331,0,250,0.3172331,2025.942,0,0,39.08873,0,86.12403,42.80546,36.46696,6.338503,196.3866,0,460.2013,0,-2.842171e-14,-1.615375e-13,4.263256e-14,86.84415,217.549,0,0,0,192.1981,0,0
tuned,2026-01-17 11:00:00,1196,11,23.6285,3407.8,120.7196,213.1082,93.01763,1,1,2385.46,2385.143,358.9442,146.8967,505.8409,2,95.35674,410.4842,0,0,0,0,1467.191,0.7335955,0.9240141,0.3172331,0,250,0.3172331,2026.198,0,0,25.36285,0,93.01763,42.93828,36.47157,6.466706,199.829,0,443.409,0,-2.842171e-14,-5.995204e-15,4.263256e-14,95.35674,213.1082,0,0,0,197.376,0,0
tuned,2026-01-17 11:15:00,1197,11.25,23.68694,3425.156,102.447,209.265,101.3872,1,1,2397.609,2397.292,348.869,143.5102,492.3792,1,86.48631,405.8929,0,0,0,0,1466.96,0.73348,0.9238686,0.3172331,0,250,0.3172331,2048.423,0,0,15.96065,0,101.3872,43.15696,36.87161,6.285352,198.3442,0,424.2205,0,-2.842171e-14,2.027267e-13,4.263256e-14,86.48631,209.265,0,0,0,196.6279,0,0
tuned,2026-01-17 11:30:00,1198,11.5,23.72598,3433.408,110.2185,205.0641,109.3526,1,1,2403.386,2403.068,355.2281,146.1855,501.4136,2,87.56385,413.8497,0,0,0,0,1466.729,0.7333645,0.9237232,0.3172331,0,250,0.3172331,2047.84,0,0,22.6546,0,109.3526,43.26094,36.86113,6.399816,202.4349,0,443.9489,0,-2.842171e-14,-4.123368e-13,4.263256e-14,87.56385,205.0641,0,0,0,208.7856,0,0
tuned,2026-01-17 11:45:00,1199,11.75,23.74906,3458.08,103.05,205.9205,109.5128,1,1,2420.656,2420.339,354.4846,146.1644,500.649,2,84.98525,415.6638,0,0,0,0,1466.498,0.7332491,0.9235778,0.3172331,0,250,0.3172331,2065.854,0,0,18.0647,0,109.5128,43.57181,37.18538,6.386433,202.7752,0,436.7121,0,-2.842171e-14,1.110223e-15,4.263256e-14,84.98525,205.9205,0,0,0,209.7432,0,0
tuned,2026-01-17 12:00:00,1200,12,23.7923,3453.671,94.04491,209.8097,116.5496,1,1,2417.57,2417.252,363.4562,148.9667,512.4229,2,94.67671,417.7462,0,0,0,0,1466.267,0.7331337,0.9234324,0.3172331,0,250,0.3172331,2053.796,0,0,0,0,116.5496,43.51625,36.96833,6.547922,206.6261,0,413.2521,0,-5.684342e-14,-3.419487e-13,4.263256e-14,94.04491,209.8097,0,0,0,208.5682,0,-2.842171e-14
tuned,2026-01-17 12:15:00,1201,12.25,24.08539,3465.046,87.97734,207.9165,123.114,1,1,2425.532,2425.215,368.7126,150.5282,519.2408,2,101.0297,418.2111,0,0,0,0,1466.036,0.7330182,0.923287,0.3172331,0,250,0.3172331,2056.502,0,0,0,0,123.114,43.65958,37.01704,6.642537,209.5275,0,419.055,0,0,4.116707e-13,4.263256e-14,87.97734,207.9165,0,0,0,223.347,0,0
tuned,2026-01-17 12:30:00,1202,12.5,24.43071,3452.808,76.14207,210.2382,134.1685,1,1,2416.965,2416.648,360.0649,147.8433,507.9082,2,91.55257,416.3557,0,0,0,0,1465.806,0.7329028,0.9231417,0.3172331,0,250,0.3172331,2056.583,0,0,0,0,134.1685,43.50538,37.0185,6.486879,208.9815,0,417.9629,0,-8.526513e-14,-4.313216e-13,4.263256e-14,76.14207,210.2382,0,0,0,221.5279,0,-2.842171e-14
tuned,2026-01-17 12:45:00,1203,12.75,24.67613,3437.988,54.1386,213.9514,140.0134,1,1,2406.591,2406.274,356.9697,147.2784,504.2481,2,84.83051,419.4176,0,0,0,0,1465.575,0.7327875,0.9229964,0.3172331,0,250,0.3172331,2049.304,0,0,0,0,140.0134,43.31864,36.88748,6.431165,209.459,0,418.9181,0,-5.684342e-14,-1.071365e-13,4.263256e-14,54.1386,213.9514,0,0,0,236.1581,0,-5.684342e-14
tuned,2026-01-17 13:00:00,1204,13,24.92565,3491.438,70.88921,207.5185,147.3361,1,1,2444.007,2443.689,364.4899,149.4484,513.9383,2,94.45812,419.4802,0,0,0,0,1465.344,0.7326721,0.9228511,0.3172331,0,250,0.3172331,2079.199,0,0,0,0,147.3361,43.99212,37.42559,6.566528,213.6226,0,427.2452,0,0,-3.98348e-13,4.263256e-14,70.88921,207.5185,0,0,0,235.5306,0,0
tuned,2026-01-17 13:15:00,1205,13.25,24.84309,3505.219,77.62634,209.1776,154.8755,1,1,2453.653,2453.336,369.2254,151.1706,520.3959,2,97.53012,422.8658,0,0,0,0,1465.114,0.7325568,0.9227058,0.3172331,0,250,0.3172331,2084.111,0,0,0,0,154.8755,44.16576,37.514,6.651767,216.7557,0,433.5113,0,-5.684342e-14,-3.590461e-13,4.263256e-14,77.62634,209.1776,0,0,0,233.5919,0,-2.842171e-14
tuned,2026-01-17 13:30:00,1206,13.5,25.20512,3505.351,59.73265,216.6735,165.8789,1,1,2453.746,2453.429,361.6263,148.3183,509.9447,2,93.34581,416.5989,0,0,0,0,1464.883,0.7324415,0.9225605,0.3172331,0,250,0.3172331,2091.802,0,0,0,0,165.8789,447.9734,381.8944,66.07901,560.4968,0,1120.994,0,0,4.807266e-14,4.263256e-14,59.73265,216.6735,0,0,0,233.5385,0,0
tuned,2026-01-17 13:45:00,1207,13.75,25.24129,3483.961,81.78185,221.5047,167.1911,1,1,2438.773,2438.456,370.7024,151.2859,521.9883,2,102.0347,419.9535,0,0,0,0,1464.652,0.7323262,0.9224153,0.3172331,0,250,0.3172331,2067.753,0,0,0,0,167.1911,445.5634,377.7782,67.78523,559.6099,0,1119.22,0,-8.526513e-14,-4.851675e-14,4.263256e-14,81.78185,221.5047,0,0,0,218.7018,0,-5.684342e-14
tuned,2026-01-17 14:00:00,1208,14,25.61301,3500.145,91.3882,216.8518,183.5394,1,1,2450.102,2449.785,368.7311,150.5836,519.3147,2,100.6328,418.6819,0,0,0,0,1464.422,0.7322109,0.9222701,0.3172331,0,250,0.3172331,2081.053,0,0,0,0,183.5394,451.0024,383.0699,67.93257,567.4385,0,1134.877,0,-5.684342e-14,2.989831e-13,4.263256e-14,91.3882,216.8518,0,0,0,211.0747,0,2.842171e-14
tuned,2026-01-17 14:15:00,1209,14.25,26.12266,3547.166,91.0667,216.1329,197.1625,1,1,2483.016,2482.699,367.551,149.6427,517.1936,2,104.1691,413.0245,0,0,0,0,1464.191,0.7320956,0.9221249,0.3172331,0,250,0.3172331,2115.148,0,0,0,0,197.1625,461.827,393.4056,68.4214,579.7193,0,1159.439,0,-5.684342e-14,2.200462e-13,4.263256e-14,91.0667,216.1329,0,0,0,209.994,0,-2.842171e-14
tuned,2026-01-17 14:30:00,1210,14.5,26.30081,3518.884,102.4711,206.3154,204.2496,1,1,2463.219,2462.902,360.8774,147.5054,508.3828,2,97.40393,410.9788,0,0,0,0,1463.961,0.7319804,0.9219797,0.3172331,0,250,0.3172331,2102.024,0,0,5.067175,0,204.2496,459.8207,392.3948,67.42591,578.0284,0,1164.798,0,-5.684342e-14,-2.459144e-13,4.263256e-14,97.40393,206.3154,0,0,0,204.6634,0,0
tuned,2026-01-17 14:45:00,1211,14.75,26.54358,3502.815,91.74219,205.3633,207.6695,1,1,2451.971,2451.653,357.0448,146.068,503.1129,2,95.28376,407.8291,0,0,0,0,1463.73,0.7318651,0.9218346,0.3172331,0,250,0.3172331,2094.609,0,0,0,0,207.6695,460.0142,392.9695,67.0447,577.9984,0,1155.997,0,0,-1.49325e-13,4.263256e-14,91.74219,205.3633,0,0,0,206.0073,0,2.842171e-14
tuned,2026-01-17 15:00:00,1212,15,26.77338,3506.207,88.64046,198.3813,210.6999,1,1,2454.345,2454.028,353.0795,144.6017,497.6812,1,92.91465,404.7665,0,0,0,0,1463.5,0.7317499,0.9216895,0.3172331,0,250,0.3172331,2100.948,0,0,0,0,210.6999,462.6538,396.0371,66.61668,580.3566,0,1160.713,0,0,-3.590461e-13,4.263256e-14,88.64046,198.3813,0,0,0,210.6594,0,-5.684342e-14
tuned,2026-01-17 15:15:00,1213,15.25,26.73008,3472.39,87.66691,203.8893,214.0787,1,1,2430.673,2430.356,359.1567,146.0929,505.2495,2,102.9011,402.3484,0,0,0,0,1463.269,0.7316347,0.9215444,0.3172331,0,250,0.3172331,2071.199,0,0,0,0,214.0787,457.7804,390.079,67.70146,576.4903,0,1152.981,0,-5.684342e-14,7.571721e-14,4.263256e-14,87.66691,203.8893,0,0,0,213.6934,0,2.842171e-14
tuned,2026-01-17 15:30:00,1214,15.5,26.7018,3416.276,90.7106,190.1688,213.4986,1,1,2391.393,2391.076,376.4142,150.8657,527.28,2,126.7337,400.5462,0,0,0,0,1463.039,0.7315196,0.9213993,0.3172331,0,250,0.3172331,2014.662,0,0,0,0,213.4986,450.119,379.2089,70.91012,570.2603,0,1140.521,0,-2.842171e-14,2.873257e-13,4.263256e-14,90.7106,190.1688,0,0,0,246.4006,0,2.842171e-14
tuned,2026-01-17 15:45:00,1215,15.75,26.72197,3434.428,108.9629,194.3779,213.9416,1,1,2404.1,2403.783,374.7787,150.3533,525.132,2,124.98,400.1521,0,0,0,0,1462.809,0.7314044,0.9212543,0.3172331,0,250,0.3172331,2029.004,0,0,0,0,213.9416,452.6997,382.068,70.63177,572.7072,0,1145.414,0,-5.684342e-14,3.180789e-13,4.263256e-14,108.9629,194.3779,0,0,0,221.7912,0,2.842171e-14
tuned,2026-01-17 16:00:00,1216,16,26.84314,3423.5,119.4274,195.5785,215.448,1,1,2396.45,2396.132,389.7309,154.079,543.8099,2,149.0729,394.737,0,0,0,0,1462.579,0.7312893,0.9211093,0.3172331,0,250,0.3172331,2006.402,0,0,0,0,215.448,452.3946,378.7625,73.63213,573.5131,0,1147.026,0,-8.526513e-14,2.108314e-13,4.263256e-14,119.4274,195.5785,0,0,0,228.804,0,-2.842171e-14
tuned,2026-01-17 16:15:00,1217,16.25,27.04254,3442.021,156.9505,193.62,215.9617,1,1,2409.415,2409.098,397.9224,156.1818,554.1042,2,161.7529,392.3513,0,0,0,0,1462.348,0.7311741,0.9209643,0.3172331,0,250,0.3172331,2011.175,0,0,0,0,215.9617,456.7333,381.2422,75.49108,578.3621,0,1156.724,0,-5.684342e-14,8.992806e-15,4.263256e-14,156.9505,193.62,0,0,0,203.5337,0,-2.842171e-14
tuned,2026-01-17 16:30:00,1218,16.5,27.12859,3449.31,197.2049,194.0138,209.5696,1,1,2414.517,2414.2,425.4611,163.9504,589.4115,2,198.503,390.9085,0,0,0,0,1462.118,0.731059,0.9208193,0.3172331,0,250,0.3172331,1988.739,0,0,0,0,209.5696,458.5233,377.6668,80.85643,581.4151,0,1162.83,0,-5.684342e-14,-2.432499e-13,4.263256e-14,197.2049,194.0138,0,0,0,198.1928,0,-5.684342e-14
tuned,2026-01-17 16:45:00,1219,16.75,27.33232,3431.981,243.6894,199.9736,204.5547,1,1,2402.387,2402.069,452.6963,171.2462,623.9425,2,238.1032,385.8392,0,0,0,0,1461.888,0.730944,0.9206743,0.3172331,0,250,0.3172331,1949.373,0,0,5.586156,0,204.5547,458.1695,371.7734,86.39616,582.0311,0,1173.698,0,-1.136868e-13,4.08007e-13,4.263256e-14,238.1032,199.9736,0,0,0,185.8656,0,-5.684342e-14
tuned,2026-01-17 17:00:00,1220,17,27.30281,3376.267,271.1394,189.2056,190.9357,1,1,2363.387,2363.07,472.3687,176.1865,648.5552,2,269.4775,379.0778,0,0,0,0,1461.658,0.7308289,0.9205294,0.3172331,0,250,0.3172331,1890.701,0,0,1.661887,0,190.9357,450.4528,360.3606,90.09219,572.9388,0,1148.744,0,-1.136868e-13,1.89182e-13,4.263256e-14,269.4775,189.2056,0,0,0,189.8722,0,-5.684342e-14
tuned,2026-01-17 17:15:00,1221,17.25,27.138,3394.869,316.4105,199.0834,186.4096,1,1,2376.408,2376.091,497.9474,182.9751,680.9225,2,307.2031,373.7194,0,0,0,0,1461.428,0.7307138,0.9203845,0.3172331,0,250,0.3172331,1878.144,0,0,9.207396,0,186.4096,451.375,356.7346,94.6404,575.1164,0,1166.115,0,5.684342e-14,5.540013e-14,4.263256e-14,307.2031,199.0834,0,0,0,174.636,0,5.684342e-14
tuned,2026-01-17 17:30:00,1222,17.5,27.1548,3387.155,378.1395,193.246,176.3285,1,1,2371.009,2370.691,537.7132,193.8962,731.6095,2,362.7647,368.8447,0,0,0,0,1461.198,0.7305988,0.9202396,0.3172331,0,250,0.3172331,1832.978,0,0,15.37481,0,176.3285,450.5075,348.2781,102.2294,575.678,0,1177.877,0,0,5.295764e-14,4.263256e-14,362.7647,193.246,0,0,0,175.5987,0,0
tuned,2026-01-17 17:45:00,1223,17.75,27.14511,3369.762,424.6551,182.9115,165.9776,1,1,2358.833,2358.516,584.7221,207.1955,791.9176,2,425.1779,366.7397,0,0,0,0,1460.968,0.7304838,0.9200947,0.3172331,0,250,0.3172331,1773.794,0,0,0,0,165.9776,448.1034,336.9645,111.1389,575.6905,0,1151.381,0,-2.842171e-14,2.287059e-13,4.263256e-14,424.6551,182.9115,0,0,0,184.3511,0,0
tuned,2026-01-17 18:00:00,1224,18,26.9375,3350.546,500.1589,0,149.7856,1,1,2345.382,2345.065,384.3747,110.844,495.2187,1,492.6679,2.55082,0,0,0,0,1460.738,0.7303688,0.9199499,0.3172331,0,250,0.3172331,1960.69,0,0,7.490948,0,149.7856,443.6235,370.8599,72.76359,510.0355,0,1032.993,0,-1.421085e-14,-2.793321e-13,4.263256e-14,492.6679,0,0,0,0,2.55082,0,1.332268e-14
tuned,2026-01-17 18:15:00,1225,18.25,27.04627,3329.773,566.0895,0,148.7984,1,1,2330.841,2330.524,419.073,120.9903,540.0633,2,535.9632,4.100084,0,0,0,0,1460.508,0.7302538,0.9198051,0.3172331,0,250,0.3172331,1911.451,0,0,30.12626,0,148.7984,441.8731,362.3665,79.50662,511.5655,0,1075.099,0,0,3.957945e-13,4.263256e-14,535.9632,0,0,0,0,4.100084,0,4.263256e-14
tuned,2026-01-17 18:30:00,1226,18.5,26.8721,3320.989,651.4095,0,129.9171,1,1,2324.692,2324.375,463.8449,133.6972,597.542,2,595.0656,2.476422,0,0,0,0,1460.278,0.7301389,0.9196603,0.3172331,0,250,0.3172331,1860.53,0,0,56.34389,0,129.9171,439.1125,351.4367,87.67587,509.6739,0,1116.541,0,-2.842171e-14,-4.258816e-13,4.263256e-14,595.0656,0,0,0,0,2.476422,0,-1.731948e-14
tuned,2026-01-17 18:45:00,1227,18.75,26.7164,3269.855,681.6376,0,117.5815,1,1,2288.898,2288.581,504.9169,145.26,650.1768,2,650.0742,0.1025985,0,0,0,0,1460.048,0.7300239,0.9195155,0.3172331,0,250,0.3172331,1783.664,0,0,31.56336,0,117.5815,430.9572,335.831,95.12623,503.2294,0,1060.906,0,-2.842171e-14,3.330669e-14,4.263256e-14,650.0742,0,0,0,0,0.1025985,0,2.201017e-14
tuned,2026-01-17 19:00:00,1228,19,26.67478,3257.864,727.4749,0,102.7874,1,0,2280.505,2280.188,147.2013,42.40638,189.6077,1,189.0329,0.5747249,0,0,0,500,1334.818,0.667409,0.9193707,0.3172331,0,250,0.3172331,2132.986,0,0,38.44201,0,102.7874,429.0071,401.256,27.75109,462.9987,0,992.3098,0,-1.421085e-14,3.996803e-15,4.263256e-14,689.0329,0,0,500,0,0.5747249,0,6.017409e-14
tuned,2026-01-17 19:15:00,1229,19.25,26.44472,3216.306,752.1427,0,98.49312,1,0,2251.414,2251.097,167.6195,48.26034,215.8799,1,215.491,0.3889045,0,0,0,500,1209.608,0.6048039,0.8405153,0.3172331,0,250,0.3172331,2083.477,0,0,36.65176,0,98.49312,421.5279,390.0854,31.44247,456.7864,0,976.7971,0,-3.552714e-14,2.546852e-13,4.263256e-14,715.491,0,0,500,0,0.3889045,0,-4.13003e-14
tuned,2026-01-17 19:30:00,1230,19.5,26.4306,3184.399,738.2502,0,94.13203,0,0,2229.079,2228.762,180.6209,52.10844,232.7294,1,231.3246,1.404763,0,0,0,500,1084.417,0.5422087,0.7616724,0.3172331,0,250,0.3172331,2048.141,0,0,6.925624,0,94.13203,417.2248,383.3579,33.86685,0,453.0854,2503.916,0,-2.842171e-14,5.040413e-14,4.263256e-14,731.3246,0,0,500,0,1.404763,0,-1.110223e-14
tuned,2026-01-17 19:45:00,1231,19.75,26.37118,3175.562,708.2922,1.174741,80.31203,0,0,2222.894,2222.577,183.5233,53.09793,236.6213,1,233.7626,2.858624,0,0,0,474.5296,965.6144,0.4828072,0.6828418,0.3172331,0,250,0.3172331,2039.053,0,0,0,0,80.31203,415.5586,381.1905,34.36805,0,449.3024,2471.163,0,-3.552714e-14,8.304468e-14,4.263256e-14,708.2922,1.174741,0,500,0,1.683882,0,-3.996803e-14
tuned,2026-01-17 20:00:00,1232,20,26.30734,3154.931,690.9805,0.8558918,74.16789,0,0,2208.452,2208.134,163.4842,47.07523,210.5595,1,210.1282,0.4312438,0,0,0,480.8523,845.2493,0.4226246,0.6080332,0.3172331,0,250,0.3172331,2044.65,0,0,0,0.424648,74.16789,412.3174,381.7357,30.5817,0,442.6581,2435.352,0,7.105427e-15,-1.324496e-13,4.263256e-14,690.9805,0.4312438,0,500,0,0,0,-6.428191e-14
tuned,2026-01-17 20:15:00,1233,20.25,26.16943,3149.879,664.0374,0,71.43084,0,0,2204.915,2204.598,137.8429,39.72863,177.5715,1,176.8617,0.7097979,0,0,0,487.1757,723.3223,0.3616612,0.5322411,0.3172331,0,250,0.3172331,2066.755,0,0,0,0,71.43084,410.4945,384.7729,25.72162,0,437.8,2407.9,0,2.131628e-14,8.826273e-14,4.263256e-14,664.0374,0,0,500,0,0.7097979,0,-4.507505e-14
tuned,2026-01-17 20:30:00,1234,20.5,25.95687,3139.78,611.3936,1.324659,69.04187,0,0,2197.846,2197.528,0,0,0,0,0,0,0,0,0,500,598.2084,0.2991042,0.4554655,0.3172331,0,250,0.3172331,2197.528,0,0,111.3936,1.324659,69.04187,407.405,407.3462,0.0588041,0,420.1441,2505.232,0,0,-1.314504e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-17 20:45:00,1235,20.75,25.69651,3115.352,533.4995,5.385468,64.81354,0,0,2180.746,2180.429,0,0,0,0,0,0,0,0,0,500,473.1143,0.2365571,0.3766831,0.3172331,0,250,0.3172331,2180.429,0,0,33.49951,5.385468,64.81354,402.1006,402.0421,0.05849357,0,413.9929,2344.038,0,0,7.271961e-15,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-17 21:00:00,1236,21,25.57086,3125.607,491.3565,0,54.82048,0,0,2187.925,2187.608,0,0,0,0,0,0,0,0,0,474.408,354.4378,0.1772189,0.2979131,0.3172331,0,250,0.3172331,2187.608,0,0,16.94848,0,54.82048,402.3988,402.3405,0.05834488,0,412.423,2297.562,0,0,1.448841e-14,4.263256e-14,474.408,0,0,477.4158,0,0,0,0
tuned,2026-01-17 21:15:00,1237,21.25,25.57754,3127.2,438.7421,0,50.86634,0,0,2189.04,2188.723,0,0,0,0,0,0,0,0,0,417.5325,249.9989,0.1249994,0.2231843,0.3172331,0,250,0.3172331,2188.723,0,0,21.2096,0,50.86634,402.6583,402.5999,0.05835277,0,411.9564,2302.347,0,0,1.759703e-14,4.263256e-14,417.5325,0,0,425.097,0,0,0,0
tuned,2026-01-17 21:30:00,1238,21.5,25.49544,3107.769,384.9014,0,50.22949,0,0,2175.439,2175.121,126.1727,36.85738,163.0301,1,157.7499,5.280255,0,0,0,199.8381,200,0.1,0.1574206,0.3172331,0,250,0.3172331,2048.949,0,0,27.31344,0,50.22949,399.4928,376.2645,23.22834,0,422.3459,2370.018,0,0,1.110223e-16,4.263256e-14,357.5879,0,0,199.8381,0,5.280255,0,3.463896e-14
tuned,2026-01-17 21:45:00,1239,21.75,25.34882,3079.779,346.5704,0,48.43515,0,0,2155.845,2155.528,236.7824,68.61973,305.4021,1,300.5286,4.747522,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1918.746,0,0,46.04175,0,48.43515,394.7256,351.3138,43.41188,0,428.8018,2437.832,0,-2.842171e-14,0,4.263256e-14,300.5286,0,0,0,0.1259371,4.747522,0,-1.332268e-14
tuned,2026-01-17 22:00:00,1240,22,25.2796,3110.259,320.9549,0,51.98541,0,0,2177.181,2176.864,199.6956,58.14498,257.8405,1,251.1424,6.572224,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1977.169,0,0,69.81253,0,51.98541,398.0772,361.5067,36.57046,0,429.1567,2480.789,0,0,0,4.263256e-14,251.1424,0,0,0,0.1259371,6.572224,0,-5.329071e-15
tuned,2026-01-17 22:15:00,1241,22.25,25.24686,3062.962,270.6484,2.401781,47.19086,0,0,2144.073,2143.756,170.0911,49.50001,219.5911,1,214.1032,5.361913,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1973.665,0,0,56.54516,0,47.19086,391.7657,360.6287,31.13706,0,418.7514,2400.673,0,0,0,4.263256e-14,214.1032,2.401781,0,0,0.1259371,2.960132,0,3.552714e-15
tuned,2026-01-17 22:30:00,1242,22.5,24.8608,3072.67,235.947,2.028075,42.44,0,0,2150.869,2150.551,145.9894,42.79029,188.7797,1,181.1889,7.464951,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2004.562,0,0,54.75819,0,42.44,38.71564,36.08212,2.63352,0,86.56735,570.5783,0,7.105427e-15,0,4.263256e-14,181.1889,2.028075,0,0,0.1259371,5.436876,0,-8.881784e-15
tuned,2026-01-17 22:45:00,1243,22.75,24.63612,3048.317,204.5849,0,28.7971,0,0,2133.822,2133.505,126.2834,37.1437,163.4271,1,155.627,7.674181,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2007.221,0,0,48.95794,0,28.7971,38.4088,36.12999,2.278811,0,78.4717,516.0468,0,0,0,4.263256e-14,155.627,0,0,0,0.1259371,7.674181,0,1.776357e-15
tuned,2026-01-17 23:00:00,1244,23,24.57786,3064.945,176.3597,3.669457,16.18745,0,1,2145.462,2145.145,488.9328,141.1337,630.0665,2,125.5254,4.5411,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1656.212,0,0,50.83428,0,16.18745,38.61831,29.81181,8.806501,0,173.8641,1043.941,0,0,1.24345e-13,4.263256e-14,125.5254,3.669457,0,0,500,0.8716429,0,-3.552714e-15
tuned,2026-01-17 23:15:00,1245,23.25,24.26499,3053.925,167.1789,0,11.48877,0,1,2137.748,2137.43,477.4013,137.5566,614.9579,2,112.8613,2.096654,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1660.029,0,0,54.31768,0,11.48877,38.47946,29.88052,8.598934,0,169.4957,1025.924,0,-2.842171e-14,-1.216804e-13,4.263256e-14,112.8613,0,0,0,500,2.096654,0,-3.064216e-14
tuned,2026-01-17 23:30:00,1246,23.5,23.9771,3093.079,149.9359,0,15.75386,1,1,2165.155,2164.838,469.9911,136.0039,605.995,2,98.45202,7.542987,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1694.847,0,0,51.48391,0,15.75386,38.9728,30.50725,8.46555,169.3181,0,427.4459,0,-5.684342e-14,1.301736e-13,4.263256e-14,98.45202,0,0,0,500,7.542987,0,2.664535e-14
tuned,2026-01-17 23:45:00,1247,23.75,23.83521,3090.862,141.8298,0,12.15387,1,1,2163.603,2163.286,473.3015,136.2655,609.567,2,108.5208,1.046264,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1689.985,0,0,33.30899,0,12.15387,38.94486,30.41972,8.525137,168.8447,0,395.1475,0,-2.842171e-14,8.903989e-14,4.263256e-14,108.5208,0,0,0,500,1.046264,0,-3.530509e-14
tuned,2026-01-18 00:00:00,1248,0,23.58134,3069.578,154.087,0,22.05457,1,1,2148.704,2148.387,474.425,136.5136,610.9387,2,110.5987,0.3399343,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1673.962,0,0,43.48827,0,22.05457,38.67668,30.13132,8.545361,170.5442,0,416.1058,0,2.842171e-14,2.131628e-14,4.263256e-14,110.5987,0,0,0,500,0.3399343,0,2.031708e-14
tuned,2026-01-18 00:15:00,1249,0.25,23.52114,3042.389,164.1182,0,16.44783,1,1,2129.672,2129.355,479.1849,137.8601,617.045,2,116.9199,0.1250566,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1650.17,0,0,47.19822,0,16.44783,38.3341,29.70306,8.631039,170.4677,0,422.3524,0,2.842171e-14,-1.135758e-13,4.263256e-14,116.9199,0,0,0,500,0.1250566,0,8.756884e-14
tuned,2026-01-18 00:30:00,1250,0.5,23.25837,3053.215,115.5898,0,20.88127,1,1,2137.251,2136.933,460.0392,132.3437,592.3828,2,92.34004,0.04278732,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1676.894,0,0,23.24978,0,20.88127,38.47051,30.18409,8.286415,166.1966,0,372.499,0,0,-2.081668e-13,4.263256e-14,92.34004,0,0,0,500,0.04278732,0,6.265821e-14
tuned,2026-01-18 00:45:00,1251,0.75,23.12185,3044.807,132.0097,0,19.70599,1,1,2131.365,2131.048,472.7043,135.9858,608.69,2,108.6593,0.03072787,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1658.344,0,0,23.35042,0,19.70599,38.36457,29.85018,8.514387,169.2891,0,378.8577,0,0,4.474199e-13,4.263256e-14,108.6593,0,0,0,500,0.03072787,0,-5.333234e-14
tuned,2026-01-18 01:00:00,1252,1,23.24513,2997.749,123.3155,0,19.10786,1,1,2098.425,2098.107,457.6647,131.6624,589.3271,2,89.26722,0.05987496,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1640.443,0,0,34.04826,0,19.10786,37.77164,29.52797,8.243674,164.5467,0,387.8268,0,-5.684342e-14,-1.731948e-14,4.263256e-14,89.26722,0,0,0,500,0.05987496,0,-3.549244e-14
tuned,2026-01-18 01:15:00,1253,1.25,23.18696,2970.67,104.6983,1.176615,16.94156,1,1,2079.469,2079.152,116.4749,33.52509,150,1,108.4865,0.1772013,0,0,41.33631,0,1334.134,0.6670672,0.8337089,0.3172331,0,250,0.3172331,1962.677,0,0,0,0.9994141,16.94156,37.43045,35.32819,2.102259,71.82578,0,145.3755,0,0,1.283418e-13,4.263256e-14,104.6983,0.1772013,0,0,41.33631,3.788162,0,7.105427e-15
tuned,2026-01-18 01:30:00,1254,1.5,22.79839,2935.562,100.487,1.234696,16.13018,1,1,2054.893,2054.576,116.4804,33.51962,150,1,97.15421,0.1109205,0,0,52.73487,0,1347.108,0.673554,0.8400848,0.3172331,0,250,0.3172331,1938.096,0,0,3.332775,1.123775,16.13018,36.98808,34.88572,2.102357,71.21441,0,150.1164,0,-1.421085e-14,-1.558753e-13,4.263256e-14,97.15421,0.1109205,0,0,52.73487,0,0,7.105427e-15
tuned,2026-01-18 01:45:00,1255,1.75,22.46206,2990.548,63.54984,9.141449,14.59444,1,1,2093.384,2093.067,116.4855,33.51454,150,1,91.3206,0.04938919,0,0,58.63001,0,1361.553,0.6807767,0.8482542,0.3172331,0,250,0.3172331,1976.581,0,0,0,9.09206,14.59444,37.68091,35.57846,2.102449,71.61835,0,158.9205,0,-1.421085e-14,-4.342082e-13,4.263256e-14,63.54984,0.04938919,0,0,58.63001,27.77076,0,-7.105427e-15
tuned,2026-01-18 02:00:00,1256,2,22.1407,3029.104,62.51919,5.02162,7.213605,1,1,2120.373,2120.056,116.4871,33.51293,150,1,88.59779,0.02990873,0,0,61.3723,0,1376.682,0.6883411,0.8573503,0.3172331,0,250,0.3172331,2003.568,0,0,0,4.991712,7.213605,38.16671,36.06423,2.102477,70.81778,0,150.2463,0,-1.421085e-14,-2.017275e-13,4.263256e-14,62.51919,0.02990873,0,0,61.3723,26.0786,0,7.105427e-15
tuned,2026-01-18 02:15:00,1257,2.25,21.95848,3025.339,101.7277,3.584157,9.03425,1,1,2117.737,2117.42,116.1442,33.85576,150,1,102.1055,4.182332,0,0,43.71217,0,1387.394,0.6936968,0.8668766,0.3172331,0,250,0.3172331,2001.276,0,0,0,0,9.03425,38.11927,36.02296,2.096307,71.42712,0,142.8542,0,-2.842171e-14,-3.38618e-13,4.263256e-14,101.7277,3.584157,0,0,43.71217,0.9759905,0,-5.329071e-15
tuned,2026-01-18 02:30:00,1258,2.5,21.60547,3053.716,110.0557,0,6.886016,1,1,2137.601,2137.284,116.1682,33.83184,150,1,93.03407,3.892553,0,0,53.07338,0,1400.443,0.7002217,0.8736214,0.3172331,0,250,0.3172331,2021.116,0,0,17.02166,0,6.886016,38.47683,36.38009,2.096737,71.38433,0,172.131,0,-7.105427e-15,-4.342082e-13,4.263256e-14,93.03407,0,0,0,53.07338,3.892553,0,-5.329071e-15
tuned,2026-01-18 02:45:00,1259,2.75,21.5276,3044.365,104.514,0,5.584495,1,1,2131.055,2130.738,116.1361,33.86389,150,1,107.6184,4.280839,0,0,38.10076,0,1409.748,0.7048741,0.8818387,0.3172331,0,250,0.3172331,2014.602,0,0,0,0,5.584495,38.359,36.26284,2.09616,71.07616,0,142.1523,0,-1.421085e-14,-1.34226e-13,4.263256e-14,104.514,0,0,0,38.10076,7.3852,0,3.552714e-15
tuned,2026-01-18 03:00:00,1260,3,21.61549,3037.39,126.7308,3.656616,0.6767607,1,1,2126.173,2125.856,116.3146,33.6854,150,1,116.1251,2.118885,0,0,31.75601,0,1417.465,0.7087326,0.8876978,0.3172331,0,250,0.3172331,2009.541,0,0,10.6057,1.537731,0.6767607,38.27112,36.17175,2.099373,69.97239,0,160.8922,0,0,5.22915e-14,4.263256e-14,116.1251,2.118885,0,0,31.75601,0,0,0
tuned,2026-01-18 03:15:00,1261,3.25,21.69032,3034.117,104.3276,3.41325,3.542214,1,1,2123.882,2123.565,116.4057,33.5943,150,1,107.4024,1.015445,0,0,41.58216,0,1427.638,0.7138188,0.8925571,0.3172331,0,250,0.3172331,2007.159,0,0,0,2.397805,3.542214,38.22988,36.12886,2.101013,70.32721,0,144.7906,0,7.105427e-15,-6.361578e-14,4.263256e-14,104.3276,1.015445,0,0,41.58216,3.074843,0,7.105427e-15
tuned,2026-01-18 03:30:00,1262,3.5,21.46378,3051.475,115.9449,2.693335,2.477093,1,1,2136.032,2135.715,116.4795,33.52047,150,1,120.0844,0.1212566,0,0,29.79438,0,1434.862,0.7174308,0.8989625,0.3172331,0,250,0.3172331,2019.236,0,0,0,2.572078,2.477093,38.44858,36.34624,2.102342,70.28734,0,145.0115,0,-1.421085e-14,-3.852474e-13,4.263256e-14,115.9449,0.1212566,0,0,29.79438,4.139447,0,-7.105427e-15
tuned,2026-01-18 03:45:00,1263,3.75,21.31584,3036.232,106.8077,1.832463,8.72394,1,1,2125.363,2125.045,116.0905,33.90946,150,1,128.6013,4.832777,0,0,16.56597,0,1438.777,0.7193886,0.9035113,0.3172331,0,250,0.3172331,2008.955,0,0,0,0,8.72394,38.25653,36.16119,2.09534,71.54797,0,143.0959,0,1.421085e-14,2.692291e-13,4.263256e-14,106.8077,1.832463,0,0,16.56597,24.79389,0,3.552714e-15
tuned,2026-01-18 04:00:00,1264,4,21.17891,3049.129,134.6479,0,1.751395,1,1,2134.39,2134.073,116.347,33.65305,150,1,147.5397,1.727036,0,0,0.7332538,0,1438.734,0.719367,0.9059769,0.3172331,0,250,0.3172331,2017.726,0,0,0,0,1.751395,38.41902,36.31907,2.099955,70.26794,0,140.5359,0,1.421085e-14,-4.295453e-13,4.263256e-14,134.6479,0,0,0,0.7332538,14.61885,0,1.065814e-14
tuned,2026-01-18 04:15:00,1265,4.25,20.98601,3050.46,157.2909,1.628313,4.903667,1,1,2135.322,2135.005,134.7761,38.89339,173.6695,1,172.5176,1.151864,0,0,0,0,1438.507,0.7192537,0.9059497,0.3172331,0,250,0.3172331,2000.228,0,0,0,0.4764487,4.903667,38.43579,36.00411,2.43168,75.72282,0,152.2675,0,-1.421085e-14,1.870726e-13,4.263256e-14,157.2909,1.151864,0,0,0,15.22675,0,1.776357e-15
tuned,2026-01-18 04:30:00,1266,4.5,21.14586,3007.407,204.3126,0,9.578149,1,1,2105.185,2104.868,154.8504,44.60801,199.4584,1,198.8724,0.5860361,0,0,0,0,1438.281,0.7191405,0.9058071,0.3172331,0,250,0.3172331,1950.017,0,0,5.440191,0,9.578149,37.89333,35.10031,2.793018,81.32517,0,172.0347,0,-7.105427e-15,-4.212186e-13,4.263256e-14,198.8724,0,0,0,0,0.5860361,0,-1.998401e-15
tuned,2026-01-18 04:45:00,1267,4.75,20.99816,2985.941,230.0697,0,3.670751,1,1,2090.159,2089.841,181.7505,52.32833,234.0788,1,233.6621,0.416739,0,0,0,0,1438.055,0.7190273,0.9056645,0.3172331,0,250,0.3172331,1908.091,0,0,0,0,3.670751,37.62286,34.34564,3.277219,87.29192,0,174.5838,0,-3.552714e-14,-2.257083e-13,4.263256e-14,230.0697,0,0,0,0,4.009129,0,-1.24345e-14
tuned,2026-01-18 05:00:00,1268,5,20.80932,3024.043,288.4139,0.3415096,1.415206,1,1,2116.83,2116.513,218.0806,62.74721,280.8278,1,280.7138,0.1140023,0,0,0,0,1437.828,0.7189141,0.9055219,0.3172331,0,250,0.3172331,1898.432,0,0,7.700088,0.2275074,1.415206,38.10294,34.17178,3.931162,97.15641,0,207.9879,0,-2.842171e-14,-3.197442e-14,4.263256e-14,280.7138,0.1140023,0,0,0,0,0,-2.021994e-14
tuned,2026-01-18 05:15:00,1269,5.25,20.8344,3032.052,371.9135,0.3456051,4.253557,1,1,2122.436,2122.119,264.5752,76.26435,340.8395,1,339.3892,1.45039,0,0,0,0,1437.602,0.7188009,0.9053794,0.3172331,0,250,0.3172331,1857.544,0,0,32.52439,0,4.253557,38.20385,33.43579,4.768064,110.414,0,276.9326,0,-8.526513e-14,2.642331e-13,4.263256e-14,339.3892,0.3456051,0,0,0,1.104785,0,-2.375877e-14
tuned,2026-01-18 05:30:00,1270,5.5,20.87003,3033.405,456.8553,0,0,1,1,2123.383,2123.066,324.8824,93.82087,418.7033,1,415.2966,3.406738,0,0,0,0,1437.376,0.7186878,0.9052368,0.3172331,0,250,0.3172331,1798.184,0,0,41.55869,0,0,38.2209,32.3673,5.853594,126.1882,0,324.0651,0,0,-1.416645e-13,4.263256e-14,415.2966,0,0,0,0,3.406738,0,-2.04281e-14
tuned,2026-01-18 05:45:00,1271,5.75,21.07886,3046.373,514.4434,0,5.138161,1,1,2132.461,2132.144,399.3167,115.4872,514.8039,2,509.0087,5.795263,0,0,0,0,1437.149,0.7185747,0.9050943,0.3172331,0,250,0.3172331,1732.827,0,0,5.434717,0,5.138161,38.3843,31.19089,7.19341,147.5444,0,304.4637,0,4.263256e-14,-2.349232e-13,4.263256e-14,509.0087,0,0,0,0,5.795263,0,5.062617e-14
tuned,2026-01-18 06:00:00,1272,6,21.30077,3053.076,598.2633,0,8.117752,1,1,2137.153,2136.836,471.2008,135.8239,607.0247,2,604.4484,2.576256,0,0,0,0,1436.923,0.7184615,0.9049518,0.3172331,0,250,0.3172331,1665.635,0,0,0,0,8.117752,38.46876,29.98143,8.487325,167.1796,0,334.3592,0,0,9.048318e-14,4.263256e-14,598.2633,0,0,0,0,8.76138,0,5.151435e-14
tuned,2026-01-18 06:15:00,1273,6.25,21.30495,3067.683,672.7692,0,15.46193,1,1,2147.378,2147.061,525.5596,151.2322,676.7918,2,676.3699,0.4218567,0,0,0,0,1436.697,0.7183484,0.9048094,0.3172331,0,250,0.3172331,1621.501,0,0,0,0,15.46193,38.65281,29.18702,9.465782,183.037,0,366.074,0,-1.705303e-13,3.175238e-14,4.263256e-14,672.7692,0,0,0,0,4.022524,0,-5.329071e-14
tuned,2026-01-18 06:30:00,1274,6.5,21.0691,3104.905,723.3421,0,17.75667,1,1,2173.433,2173.116,582.0593,167.6482,749.7075,2,747.7546,1.952875,0,0,0,0,1436.471,0.7182353,0.904667,0.3172331,0,250,0.3172331,1591.057,0,0,0,0,17.75667,39.1218,28.63902,10.48278,199.2804,0,398.5607,0,-2.842171e-14,-3.042011e-13,4.263256e-14,723.3421,0,0,0,0,26.36539,0,3.197442e-14
tuned,2026-01-18 06:45:00,1275,6.75,21.22149,3103.834,763.9087,0,12.30709,1,1,2172.684,2172.367,595.096,171.2393,766.3353,2,765.8793,0.4559307,0,0,0,0,1436.245,0.7181223,0.9045245,0.3172331,0,250,0.3172331,1577.271,0,0,0,0,12.30709,39.10831,28.39087,10.71744,201.7106,0,403.4212,0,-8.526513e-14,9.969803e-14,4.263256e-14,763.9087,0,0,0,0,2.426517,0,1.687539e-14
tuned,2026-01-18 07:00:00,1276,7,21.40406,3125.824,765.416,0,19.14156,1,1,2188.077,2187.759,610.1488,175.5994,785.7482,2,785.0112,0.7370954,0,0,0,0,1436.018,0.7180092,0.9043821,0.3172331,0,250,0.3172331,1577.611,0,0,0,0,19.14156,39.38538,28.39699,10.98839,207.2432,0,414.4864,0,2.842171e-14,4.424239e-13,4.263256e-14,765.416,0,0,0,0,20.33228,0,3.552714e-14
tuned,2026-01-18 07:15:00,1277,7.25,21.73049,3163.541,745.8419,0,25.32267,1,1,2214.478,2214.161,596.1846,171.6071,767.7916,2,766.8219,0.9697592,0,0,0,0,1435.792,0.7178962,0.9042398,0.3172331,0,250,0.3172331,1617.977,0,0,0,0,25.32267,39.86061,29.12358,10.73703,205.0522,0,410.1044,0,2.842171e-14,-7.682743e-14,4.263256e-14,745.8419,0,0,0,0,21.94977,0,1.065814e-14
tuned,2026-01-18 07:30:00,1278,7.5,21.6175,3177.614,712.4466,0,26.57295,1,1,2224.33,2224.013,564.2878,162.4249,726.7127,2,725.8035,0.909267,0,0,0,0,1435.566,0.7177832,0.9040974,0.3172331,0,250,0.3172331,1659.725,0,0,0,0,26.57295,40.03794,29.87505,10.16289,196.8253,0,393.6506,0,-1.136868e-13,-4.395373e-13,4.263256e-14,712.4466,0,0,0,0,14.26615,0,-2.309264e-14
tuned,2026-01-18 07:45:00,1279,7.75,21.57484,3134.611,659.23,0.288018,27.43536,1,1,2194.227,2193.91,521.6358,150.0586,671.6943,2,671.6943,0,0,0,0,0,1435.34,0.7176702,0.9039551,0.3172331,0,250,0.3172331,1672.274,0,0,0,0.288018,27.43536,39.49609,30.10094,9.395154,184.828,0,370.1527,0,-2.842171e-14,3.738121e-13,4.263256e-14,659.23,0,0,0,0,12.46435,0,0
tuned,2026-01-18 08:00:00,1280,8,21.90957,3187.13,579.5496,0,32.29869,1,1,2230.991,2230.674,651.7914,215.4857,867.2771,2,604.0397,263.2374,0,0,0,0,1435.114,0.7175572,0.9038128,0.3172331,0,250,0.3172331,1578.883,0,0,0,0,32.29869,40.15784,28.41989,11.73796,249.4362,0,498.8725,0,-1.421085e-13,-2.546852e-13,4.263256e-14,579.5496,0,0,0,0,287.7274,0,-5.684342e-14
tuned,2026-01-18 08:15:00,1281,8.25,22.26229,3174.175,507.3155,2.79671,36.35932,1,1,2221.922,2221.605,591.5655,198.9694,790.5349,2,519.6893,270.8456,0,0,0,0,1434.889,0.7174443,0.9036705,0.3172331,0,250,0.3172331,1630.04,0,0,0,0,36.35932,39.9946,29.34072,10.65389,234.5777,0,469.1554,0,-8.526513e-14,-3.952394e-13,4.263256e-14,507.3155,2.79671,0,0,0,280.4227,0,-5.684342e-14
tuned,2026-01-18 08:30:00,1282,8.5,22.57929,3182.492,421.416,0,36.40513,1,1,2227.744,2227.427,524.9623,179.6291,704.5914,2,435.4447,269.1467,0,0,0,0,1434.663,0.7173313,0.9035283,0.3172331,0,250,0.3172331,1702.465,0,0,0,0,36.40513,40.0994,30.64436,9.455031,216.5869,0,433.1738,0,-8.526513e-14,6.361578e-14,4.263256e-14,421.416,0,0,0,0,283.1754,0,0
tuned,2026-01-18 08:45:00,1283,8.75,22.72811,3219.871,370.4566,0,39.32867,1,1,2253.91,2253.592,490.6524,171.0548,661.7072,2,380.374,281.3332,0,0,0,0,1434.437,0.7172184,0.903386,0.3172331,0,250,0.3172331,1762.94,0,0,0,0,39.32867,40.57037,31.73292,8.837454,209.6276,0,419.2551,0,-1.136868e-13,3.247402e-13,4.263256e-14,370.4566,0,0,0,0,291.2506,0,-5.684342e-14
tuned,2026-01-18 09:00:00,1284,9,23.06166,3285.277,278.9616,2.893684,46.09453,1,1,2299.694,2299.377,435.9531,155.5582,591.5113,2,307.9323,283.579,0,0,0,0,1434.211,0.7171055,0.9032438,0.3172331,0,250,0.3172331,1863.424,0,0,0,0,46.09453,41.3945,33.54163,7.852866,197.1679,0,394.3358,0,-2.842171e-14,-4.088951e-13,4.263256e-14,278.9616,2.893684,0,0,0,309.656,0,0
tuned,2026-01-18 09:15:00,1285,9.25,23.15598,3311.997,242.726,2.439592,52.63592,1,1,2318.398,2318.081,393.944,143.9204,537.8644,2,250.0816,287.7827,0,0,0,0,1433.985,0.7169926,0.9031016,0.3172331,0,250,0.3172331,1924.137,0,0,0,0,52.63592,41.73116,34.63446,7.096702,187.7846,0,375.5692,0,2.842171e-14,-2.052802e-13,4.263256e-14,242.726,2.439592,0,0,0,292.6988,0,5.684342e-14
tuned,2026-01-18 09:30:00,1286,9.5,23.16765,3323.181,202.4475,0,62.31275,1,1,2326.227,2325.909,358.7614,134.1677,492.9291,1,201.6822,291.2469,0,0,0,0,1433.759,0.7168797,0.9029595,0.3172331,0,250,0.3172331,1967.148,0,0,0.7652602,0,62.31275,41.87208,35.40867,6.463415,180.5055,0,362.331,0,-2.842171e-14,1.402212e-13,4.263256e-14,201.6822,0,0,0,0,291.2469,0,0
tuned,2026-01-18 09:45:00,1287,9.75,23.3468,3324.008,138.4743,0,66.23656,1,1,2326.806,2326.489,330.8159,125.414,456.23,1,171.7054,284.5245,0,0,0,0,1433.534,0.7167669,0.9028173,0.3172331,0,250,0.3172331,1995.673,0,0,0,0,66.23656,41.8825,35.92211,5.960397,172.9937,0,345.9874,0,0,-1.678657e-13,4.263256e-14,138.4743,0,0,0,0,317.7557,0,0
tuned,2026-01-18 10:00:00,1288,10,23.55466,3323.146,129.0323,0,74.07028,1,1,2326.202,2325.885,311.7849,120.3878,432.1726,1,143.4302,288.7425,0,0,0,0,1433.308,0.716654,0.9026752,0.3172331,0,250,0.3172331,2014.1,0,0,0,0,74.07028,41.87164,36.25381,5.617838,169.7305,0,339.4611,0,-2.842171e-14,-1.051381e-13,4.263256e-14,129.0323,0,0,0,0,303.1403,0,0
tuned,2026-01-18 10:15:00,1289,10.25,23.86157,3315.335,117.9948,0,91.4064,1,1,2320.734,2320.417,296.8463,116.629,413.4752,1,119.6667,293.8086,0,0,0,0,1433.082,0.7165412,0.9025331,0.3172331,0,250,0.3172331,2023.571,0,0,0,0,91.4064,41.77322,36.42428,5.348943,169.3026,0,338.6052,0,0,4.439782e-13,4.263256e-14,117.9948,0,0,0,0,295.4804,0,0
tuned,2026-01-18 10:30:00,1290,10.5,24.20989,3357.045,107.3773,0,86.97805,1,1,2349.931,2349.614,291.8078,115.5509,407.3588,1,110.057,297.3018,0,0,0,0,1432.857,0.7164284,0.902391,0.3172331,0,250,0.3172331,2057.806,0,0,0,0,86.97805,42.29876,37.04051,5.258251,168.1596,0,336.3193,0,-4.263256e-14,-2.237099e-13,4.263256e-14,107.3773,0,0,0,0,299.9814,0,0
tuned,2026-01-18 10:45:00,1291,10.75,24.1796,3370.807,92.88901,2.727764,82.52235,1,1,2359.565,2359.247,296.4769,117.8045,414.2814,1,108.4158,305.8656,0,0,0,0,1432.631,0.7163157,0.902249,0.3172331,0,250,0.3172331,2062.771,0,0,0,0,82.52235,42.47216,37.12987,5.342294,169.6962,0,339.3925,0,-4.263256e-14,-1.726397e-13,4.263256e-14,92.88901,2.727764,0,0,0,318.6646,0,-5.684342e-14
tuned,2026-01-18 11:00:00,1292,11,24.42804,3389.66,84.97606,0,83.03454,1,1,2372.762,2372.445,295.7002,117.3606,413.0608,1,109.2693,303.7915,0,0,0,0,1432.406,0.7162029,0.9021069,0.3172331,0,250,0.3172331,2076.745,0,0,0,0,83.03454,42.70972,37.3814,5.328314,169.6684,0,339.3369,0,-1.421085e-14,-1.952882e-13,4.263256e-14,84.97606,0,0,0,0,328.0848,0,5.684342e-14
tuned,2026-01-18 11:15:00,1293,11.25,24.70502,3371.115,96.26933,0.1071549,87.71458,1,1,2359.78,2359.463,281.8752,112.9348,394.81,1,95.23991,299.5701,0,0,0,0,1432.18,0.7160901,0.9019649,0.3172331,0,250,0.3172331,2077.588,0,0,1.029413,0,87.71458,42.47604,37.39658,5.079464,166.1859,0,334.1476,0,-2.842171e-14,-1.739719e-13,4.263256e-14,95.23991,0.1071549,0,0,0,299.463,0,0
tuned,2026-01-18 11:30:00,1294,11.5,24.7488,3396.765,112.7938,1.158301,100.718,1,1,2377.735,2377.418,286.654,114.448,401.102,1,100.2286,300.8734,0,0,0,0,1431.955,0.7159774,0.9018229,0.3172331,0,250,0.3172331,2090.764,0,0,12.56516,0,100.718,42.79923,37.63375,5.165482,170.3026,0,362.2801,0,-2.842171e-14,9.547918e-15,4.263256e-14,100.2286,1.158301,0,0,0,299.7151,0,0
tuned,2026-01-18 11:45:00,1295,11.75,24.92815,3374.108,115.1072,0.04488993,114.79,1,1,2361.875,2361.558,283.6358,113.7229,397.3587,1,95.13933,302.2194,0,0,0,0,1431.729,0.7158647,0.901681,0.3172331,0,250,0.3172331,2077.922,0,0,19.96789,0,114.79,42.51376,37.4026,5.111155,171.9665,0,378.3776,0,-2.842171e-14,-4.355405e-13,4.263256e-14,95.13933,0.04488993,0,0,0,302.1745,0,0
tuned,2026-01-18 12:00:00,1296,12,25.14976,3410.413,93.57988,0,121.6394,1,1,2387.289,2386.972,285.3963,114.5507,399.947,1,94.70479,305.2422,0,0,0,0,1431.504,0.715752,0.901539,0.3172331,0,250,0.3172331,2101.576,0,0,0,0,121.6394,435.3566,383.2526,52.10397,519.986,0,1039.972,0,1.421085e-14,4.291012e-13,4.263256e-14,93.57988,0,0,0,0,306.3671,0,5.684342e-14
tuned,2026-01-18 12:15:00,1297,12.25,25.42116,3473.789,90.82872,0.03885193,131.9796,1,1,2431.652,2431.335,284.4803,114.1965,398.6768,1,94.28805,304.3888,0,0,0,0,1431.279,0.7156393,0.9013971,0.3172331,0,250,0.3172331,2146.855,0,0,0,0,131.9796,445.8743,393.653,52.22125,532.0496,0,1064.099,0,1.421085e-14,-5.218048e-15,4.263256e-14,90.82872,0.03885193,0,0,0,307.8093,0,5.684342e-14
tuned,2026-01-18 12:30:00,1298,12.5,25.51505,3457.206,61.37224,0,146.3121,1,1,2420.044,2419.727,276.3799,111.9147,388.2946,1,83.44985,304.8447,0,0,0,0,1431.053,0.7155267,0.9012552,0.3172331,0,250,0.3172331,2143.347,0,0,0,0,146.3121,444.5877,393.7555,50.83219,532.5493,0,1065.099,0,-4.263256e-14,2.009504e-13,4.263256e-14,61.37224,0,0,0,0,326.9223,0,0
tuned,2026-01-18 12:45:00,1299,12.75,25.64125,3438.505,71.58212,7.078724,163.9414,1,1,2406.954,2406.637,266.9024,109.557,376.4595,1,68.14661,308.3129,0,0,0,0,1430.828,0.715414,0.9011133,0.3172331,0,250,0.3172331,2139.734,0,0,3.435509,0,163.9414,443.3135,394.0969,49.2166,533.8487,0,1073.624,0,1.421085e-14,2.58904e-13,4.263256e-14,68.14661,7.078724,0,0,0,301.2341,0,0
tuned,2026-01-18 13:00:00,1300,13,25.69715,3484.58,85.65555,8.248535,173.1857,1,1,2439.206,2438.889,275.0499,111.5298,386.5797,1,81.75629,304.8234,0,0,0,0,1430.603,0.7153014,0.9009715,0.3172331,0,250,0.3172331,2163.839,0,0,3.899254,0,173.1857,449.7631,398.9884,50.7747,542.4518,0,1091.63,0,-5.684342e-14,2.904343e-13,4.263256e-14,81.75629,8.248535,0,0,0,296.5749,0,0
tuned,2026-01-18 13:15:00,1301,13.25,25.9415,3476.288,68.43197,10.29658,168.5717,1,1,2433.402,2433.085,280.6168,113.3929,394.0096,1,86.72548,307.2841,0,0,0,0,1430.378,0.7151888,0.9008296,0.3172331,0,250,0.3172331,2152.468,0,0,0,0,168.5717,450.9277,398.8685,52.05918,543.499,0,1086.998,0,1.421085e-14,4.173328e-13,4.263256e-14,68.43197,10.29658,0,0,0,315.2811,0,0
tuned,2026-01-18 13:30:00,1302,13.5,26.089,3512.62,80.72298,4.613561,166.0116,1,1,2458.834,2458.517,272.4429,111.173,383.6159,1,75.0949,308.521,0,0,0,0,1430.152,0.7150762,0.9006878,0.3172331,0,250,0.3172331,2186.074,0,0,5.628076,0,166.0116,457.0145,406.3176,50.69693,548.3466,0,1106.402,0,-2.842171e-14,-1.471046e-13,4.263256e-14,75.0949,4.613561,0,0,0,303.9074,0,0
tuned,2026-01-18 13:45:00,1303,13.75,26.19572,3478.745,76.74886,1.430559,181.634,1,1,2435.121,2434.804,287.9329,116.0762,404.0091,1,91.28138,312.7278,0,0,0,0,1429.927,0.7149637,0.900546,0.3172331,0,250,0.3172331,2146.871,0,0,0,0,181.634,453.5968,399.9037,53.69316,549.8133,0,1099.627,0,-1.421085e-14,-3.704814e-13,4.263256e-14,76.74886,1.430559,0,0,0,325.8297,0,-5.684342e-14
tuned,2026-01-18 14:00:00,1304,14,26.45875,3490.954,76.15622,2.197195,185.2586,1,1,2443.668,2443.35,289.1528,116.0987,405.2515,1,95.61325,309.6382,0,0,0,0,1429.702,0.7148511,0.9004043,0.3172331,0,250,0.3172331,2154.198,0,0,0,0,185.2586,457.6553,403.4427,54.21256,554.237,0,1108.474,0,0,-1.287859e-13,4.263256e-14,76.15622,2.197195,0,0,0,326.898,0,0
