controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-18 14:15:00,1305,14.25,26.60362,3514.644,69.50647,1.278551,195.9935,1,1,2460.25,2459.933,288.2358,115.5239,403.7596,1,97.04701,306.7126,0,0,0,0,1429.477,0.7147386,0.9002625,0.3172331,0,250,0.3172331,2171.697,0,0,0,0,195.9935,462.1402,407.9376,54.20259,560.2774,0,1120.555,0,0,-2.073897e-13,4.263256e-14,69.50647,1.278551,0,0,0,332.9746,0,0
tuned,2026-01-18 14:30:00,1306,14.5,26.60218,3517.287,90.80032,4.735818,201.189,1,1,2462.101,2461.783,286.1626,114.251,400.4135,1,100.0642,300.3494,0,0,0,0,1429.252,0.7146261,0.9001208,0.3172331,0,250,0.3172331,2175.621,0,0,0,0,201.189,462.474,408.6624,53.81155,560.7042,0,1121.408,0,-2.842171e-14,4.28213e-13,4.263256e-14,90.80032,4.735818,0,0,0,304.8774,0,0
tuned,2026-01-18 14:45:00,1307,14.75,26.90297,3485.045,105.5207,5.707728,207.72,1,1,2439.532,2439.215,279.289,112.0636,391.3526,1,92.97919,298.3735,0,0,0,0,1429.027,0.7145136,0.8999791,0.3172331,0,250,0.3172331,2159.925,0,0,12.54149,0,207.72,461.1004,408.2515,52.8489,559.5767,0,1140.787,0,-4.263256e-14,8.426593e-14,4.263256e-14,92.97919,5.707728,0,0,0,292.6657,0,0
tuned,2026-01-18 15:00:00,1308,15,27.16875,3414.081,109.309,8.949752,218.4223,1,1,2389.857,2389.54,273.5529,109.8524,383.4054,1,90.30951,293.0959,0,0,0,0,1428.802,0.7144011,0.8998374,0.3172331,0,250,0.3172331,2115.987,0,0,18.99953,0,218.4223,454.2213,402.1689,52.05235,553.5352,0,1139.845,0,-2.842171e-14,-2.038369e-13,4.263256e-14,90.30951,8.949752,0,0,0,284.1461,0,0
tuned,2026-01-18 15:15:00,1309,15.25,27.35236,3417.831,126.3294,13.39291,217.1248,1,1,2392.482,2392.164,278.2155,111.3966,389.6121,1,94.60764,295.0045,0,0,0,0,1428.577,0.7142886,0.8996958,0.3172331,0,250,0.3172331,2113.949,0,0,31.72172,0,217.1248,456.4725,403.3299,53.14253,556.1528,0,1167.026,0,-1.421085e-14,-3.095302e-13,4.263256e-14,94.60764,13.39291,0,0,0,281.6116,0,0
tuned,2026-01-18 15:30:00,1310,15.5,27.32389,3401.548,111.016,1.378417,212.3602,1,1,2381.084,2380.767,282.1206,111.6358,393.7564,1,107.069,286.6874,0,0,0,0,1428.352,0.7141762,0.8995542,0.3172331,0,250,0.3172331,2098.646,0,0,3.946922,0,212.3602,454.0265,400.1711,53.85542,552.2998,0,1111.408,0,-4.263256e-14,-1.058043e-13,4.263256e-14,107.069,1.378417,0,0,0,285.309,0,-5.684342e-14
tuned,2026-01-18 15:45:00,1311,15.75,27.56971,3406.287,128.0565,0,212.1863,1,1,2384.401,2384.084,290.5937,114.2954,404.8891,1,116.1121,288.777,0,0,0,0,1428.128,0.7140638,0.8994125,0.3172331,0,250,0.3172331,2093.49,0,0,11.9444,0,212.1863,457.0154,401.2568,55.75857,556.2217,0,1133.047,0,-5.684342e-14,-3.745892e-13,4.263256e-14,116.1121,0,0,0,0,288.777,0,-5.684342e-14
tuned,2026-01-18 16:00:00,1312,16,27.57462,3445.395,123.1558,0,207.9373,1,1,2411.777,2411.46,302.3599,117.4868,419.8467,1,132.8889,286.9578,0,0,0,0,1427.903,0.7139513,0.899271,0.3172331,0,250,0.3172331,2109.1,0,0,0,0,207.9373,462.3103,404.2905,58.01978,561.6365,0,1123.273,0,2.842171e-14,-7.81597e-14,4.263256e-14,123.1558,0,0,0,0,296.6909,0,0
tuned,2026-01-18 16:15:00,1313,16.25,27.39668,3394.125,156.1393,0,201.3289,1,1,2375.888,2375.57,321.2436,122.6896,443.9332,1,159.133,284.8002,0,0,0,0,1427.678,0.713839,0.8991294,0.3172331,0,250,0.3172331,2054.327,0,0,0,0,201.3289,453.7284,392.3192,61.40917,553.4571,0,1106.914,0,0,2.664535e-15,4.263256e-14,156.1393,0,0,0,0,287.7939,0,5.684342e-14
tuned,2026-01-18 16:30:00,1314,16.5,27.43985,3379.078,222.8159,0,191.5861,1,1,2365.355,2365.038,351.1598,131.2473,482.4071,1,198.0615,284.3456,0,0,0,0,1427.453,0.7137266,0.8989878,0.3172331,0,250,0.3172331,2013.878,0,0,24.75441,0,191.5861,452.1269,384.9436,67.18325,552.8117,0,1148.325,0,-2.842171e-14,-2.88658e-15,4.263256e-14,198.0615,0,0,0,0,284.3456,0,0
tuned,2026-01-18 16:45:00,1315,16.75,27.72492,3388.467,248.3546,0,191.2171,1,1,2371.927,2371.61,385.3325,141.1758,526.5083,2,241.2401,285.2682,0,0,0,0,1427.228,0.7136142,0.8988463,0.3172331,0,250,0.3172331,1986.277,0,0,7.114439,0,191.2171,456.1171,381.9574,74.15971,559.9038,0,1132.08,0,2.842171e-14,3.497203e-14,4.263256e-14,241.2401,0,0,0,0,285.2682,0,5.684342e-14
tuned,2026-01-18 17:00:00,1316,17,27.69303,3424.331,278.1192,0.4396556,188.6157,1,1,2397.032,2396.715,401.7878,144.9551,546.7429,2,270.4522,276.2907,0,0,0,0,1427.004,0.7135019,0.8987048,0.3172331,0,250,0.3172331,1994.927,0,0,7.666953,0,188.6157,460.6341,383.3621,77.27193,564.5632,0,1142.352,0,0,2.466916e-13,4.263256e-14,270.4522,0.4396556,0,0,0,275.8511,0,0
tuned,2026-01-18 17:15:00,1317,17.25,27.78468,3402.667,335.3538,0,183.1114,1,1,2381.867,2381.55,436.5365,155.2738,591.8103,2,312.4847,279.3256,0,0,0,0,1426.779,0.7133896,0.8985634,0.3172331,0,250,0.3172331,1945.013,0,0,22.86908,0,183.1114,458.6083,374.4958,84.11247,565.0262,0,1169.502,0,0,-1.464384e-13,4.263256e-14,312.4847,0,0,0,0,279.3256,0,0
tuned,2026-01-18 17:30:00,1318,17.5,27.96405,3407.824,375.4027,0,177.3005,1,1,2385.477,2385.159,478.6231,166.8042,645.4273,2,371.5263,273.901,0,0,0,0,1426.555,0.7132773,0.8984219,0.3172331,0,250,0.3172331,1906.536,0,0,3.876425,0,177.3005,461.0548,368.4872,92.56756,569.5593,0,1145.805,0,2.842171e-14,-1.034728e-13,4.263256e-14,371.5263,0,0,0,0,273.901,0,5.684342e-14
tuned,2026-01-18 17:45:00,1319,17.75,27.96882,3358.274,428.3216,0,172.7519,1,1,2350.792,2350.474,515.7729,176.7981,692.571,2,425.1876,267.3833,0,0,0,0,1426.33,0.713165,0.8982805,0.3172331,0,250,0.3172331,1834.702,0,0,3.133997,0,172.7519,454.3971,354.6393,99.75783,564.8296,0,1135.065,0,-5.684342e-14,-4.017897e-13,4.263256e-14,425.1876,0,0,0,0,267.3833,0,0
tuned,2026-01-18 18:00:00,1320,18,27.89245,3338.73,487.2608,2.915362,158.8377,1,1,2337.111,2336.793,386.9015,111.4242,498.3258,1,497.154,1.171784,0,0,0,0,1426.105,0.7130527,0.8981391,0.3172331,0,250,0.3172331,1949.892,0,0,0,1.743578,158.8377,451.0203,376.294,74.72625,518.3711,0,1039.75,0,0,5.551115e-16,4.263256e-14,487.2608,1.171784,0,0,0,9.893183,0,1.776357e-14
tuned,2026-01-18 18:15:00,1321,18.25,27.84515,3317.927,539.2262,0,144.506,1,1,2322.549,2322.232,430.4768,124.0315,554.5084,2,552.6593,1.849051,0,0,0,0,1425.881,0.7129405,0.8979977,0.3172331,0,250,0.3172331,1891.755,0,0,0,0,144.506,447.7606,364.7085,83.05212,516.5991,0,1033.198,0,-2.842171e-14,3.272937e-13,4.263256e-14,539.2262,0,0,0,0,15.28212,0,-7.105427e-15
tuned,2026-01-18 18:30:00,1322,18.5,27.85857,3313.922,599.5024,0,143.4361,1,1,2319.746,2319.428,486.8747,140.1804,627.055,2,625.9122,1.14282,0,0,0,0,1425.656,0.7128282,0.8978563,0.3172331,0,250,0.3172331,1832.554,0,0,0,0,143.4361,447.3474,353.3957,93.95169,521.2368,0,1042.474,0,-2.842171e-14,-1.973977e-13,4.263256e-14,599.5024,0,0,0,0,27.55263,0,2.131628e-14
tuned,2026-01-18 18:45:00,1323,18.75,27.71214,3290.236,655.2582,0,139.4297,1,1,2303.165,2302.848,518.3816,149.127,667.5086,2,667.4659,0.04274939,0,0,0,0,1425.432,0.712716,0.897715,0.3172331,0,250,0.3172331,1784.466,0,0,0,0,139.4297,442.7746,343.0568,99.71785,518.9886,0,1037.977,0,-5.684342e-14,3.795853e-13,4.263256e-14,655.2582,0,0,0,0,12.25039,0,3.730349e-14
tuned,2026-01-18 19:00:00,1324,19,27.66623,3265.782,674.8514,0,119.4971,1,0,2286.047,2285.73,163.5079,47.06402,210.5719,1,210.3101,0.2617416,0,0,0,464.5413,1309.072,0.6545362,0.8975737,0.3172331,0,250,0.3172331,2122.222,0,0,0,0,119.4971,439.0576,407.5934,31.4642,477.608,0,955.216,0,7.105427e-15,-1.94289e-13,4.263256e-14,674.8514,0,0,500,0,0.2617416,0,-1.332268e-15
tuned,2026-01-18 19:15:00,1325,19.25,27.63346,3271.921,711.7569,0,116.001,0,0,2290.345,2290.028,183.2652,52.73438,235.9996,1,235.8623,0.1373425,0,0,0,475.8947,1189.893,0.5949463,0.8243036,0.3172331,0,250,0.3172331,2106.762,0,0,0,0,116.001,439.5786,404.3442,35.2344,0,479.3423,2636.382,0,-2.842171e-14,1.597611e-13,4.263256e-14,711.7569,0,0,500,0,0.1373425,0,2.275957e-14
tuned,2026-01-18 19:30:00,1326,19.5,27.46314,3249.553,706.5455,0,106.9393,0,0,2274.687,2274.37,183.2139,52.76659,235.9805,1,235.4012,0.5792906,0,0,0,471.1444,1071.919,0.5359596,0.7492579,0.3172331,0,250,0.3172331,2091.156,0,0,0,0,106.9393,435.0092,399.9109,35.09834,0,473.1284,2602.206,0,1.421085e-14,-1.988409e-13,4.263256e-14,706.5455,0,0,500,0,0.5792906,0,7.083223e-14
tuned,2026-01-18 19:45:00,1327,19.75,27.4254,3224.378,733.5145,0,97.52382,0,0,2257.065,2256.748,172.1087,49.71599,221.8246,1,219.8906,1.934072,0,0,0,500,946.7504,0.4733752,0.6749718,0.3172331,0,250,0.3172331,2084.639,0,0,13.62388,0,97.52382,431.2968,398.3483,32.94842,0,466.6999,2590.351,0,-2.131628e-14,1.874056e-13,4.263256e-14,719.8906,0,0,500,0,1.934072,0,5.12923e-14
tuned,2026-01-18 20:00:00,1328,20,27.35308,3210.458,682.6811,0,82.65802,0,0,2247.321,2247.003,155.5786,44.81994,200.3986,1,199.7896,0.6090049,0,0,0,482.8915,825.8785,0.4129393,0.5961549,0.3172331,0,250,0.3172331,2091.425,0,0,0,0,82.65802,428.7829,399.0384,29.74453,0,459.6293,2527.961,0,-7.105427e-15,-1.768585e-13,4.263256e-14,682.6811,0,0,500,0,0.6090049,0,-1.04361e-14
tuned,2026-01-18 20:15:00,1329,20.25,27.15109,3187.856,667.9679,4.746696,76.694,0,0,2231.499,2231.182,132.072,38.0212,170.0932,1,169.8286,0.2646292,0,0,0,498.1393,701.2137,0.3506068,0.5200436,0.3172331,0,250,0.3172331,2099.11,0,0,0,4.482067,76.694,423.967,398.8141,25.1529,0,451.4065,2490.467,0,7.105427e-15,-6.350476e-14,4.263256e-14,667.9679,0.2646292,0,500,0,0,0,-3.153033e-14
tuned,2026-01-18 20:30:00,1330,20.5,26.95718,3194.881,609.7496,3.382725,68.64823,0,0,2236.417,2236.1,0,0,0,0,0,0,0,0,0,500,576.1033,0.2880516,0.441544,0.3172331,0,250,0.3172331,2236.1,0,0,109.7496,3.382725,68.64823,423.1863,423.1263,0.06002847,0,436.1162,2593.792,0,0,-7.710499e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-18 20:45:00,1331,20.75,26.79239,3189.53,564.8397,0,65.33084,0,0,2232.671,2232.354,0,0,0,0,0,0,0,0,0,500,451.0126,0.2255063,0.3627638,0.3172331,0,250,0.3172331,2232.354,0,0,64.83975,0,65.33084,421.0333,420.9735,0.05982328,0,433.2935,2494.963,0,0,-1.432188e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-18 21:00:00,1332,21,26.58332,3147.015,489.358,0,53.66593,0,0,2202.91,2202.593,0,0,0,0,0,0,0,0,0,483.4112,330.0888,0.1650444,0.283996,0.3172331,0,250,0.3172331,2202.593,0,0,5.946842,0,53.66593,413.6272,413.5676,0.05956495,0,423.6442,2340.301,0,0,7.527312e-14,4.263256e-14,483.4112,0,0,484.8242,0,0,0,0
tuned,2026-01-18 21:15:00,1333,21.25,26.35772,3132.952,439.4805,0,56.01217,0,0,2193.066,2192.749,0,0,0,0,0,0,0,0,0,428.7803,222.8418,0.1114209,0.2078521,0.3172331,0,250,0.3172331,2192.749,0,0,10.70025,0,56.01217,409.8691,409.8098,0.05928869,0,420.2781,2329.987,0,0,4.846124e-14,4.263256e-14,428.7803,0,0,432.216,0,0,0,0
tuned,2026-01-18 21:30:00,1334,21.5,26.01734,3078.076,395.4692,0,58.58036,0,0,2154.653,2154.336,220.0695,63.5602,283.6297,1,281.2501,2.379599,0,0,0,91.22675,200,0.1,0.1403202,0.3172331,0,250,0.3172331,1934.266,0,0,22.99238,0,58.58036,399.8916,358.989,40.90255,0,433.4214,2423.48,0,-2.131628e-14,-4.996004e-16,4.263256e-14,372.4768,0,0,91.22675,0,2.379599,0,-1.687539e-14
tuned,2026-01-18 21:45:00,1335,21.75,25.82042,3051.963,326.5476,0.20715,50.86296,0,0,2136.374,2136.057,254.5771,73.45933,328.0364,1,325.791,2.119495,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1881.48,0,0,0.756585,0,50.86296,394.9115,347.794,47.11755,0,430.6554,2369.91,0,-4.263256e-14,0,4.263256e-14,325.791,0.20715,0,0,0.1259371,1.912345,0,-2.68674e-14
tuned,2026-01-18 22:00:00,1336,22,25.69942,3052.018,251.8703,0,42.99896,0,0,2136.413,2136.095,227.1125,65.65097,292.7635,1,289.6493,2.988249,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1908.983,0,0,0,0,42.99896,393.9494,352.0119,41.9375,0,425.5918,2340.755,0,1.421085e-14,0,4.263256e-14,251.8703,0,0,0,0.1259371,40.76718,0,1.421085e-14
tuned,2026-01-18 22:15:00,1337,22.25,25.55882,3082.994,223.3567,0,38.58717,0,0,2158.096,2157.778,193.0309,55.92805,248.959,1,245.0801,3.752994,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1964.747,0,0,0,0,38.58717,396.816,361.2645,35.55155,0,424.2877,2333.582,0,1.421085e-14,0,4.263256e-14,223.3567,0,0,0,0.1259371,25.47637,0,-1.065814e-14
tuned,2026-01-18 22:30:00,1338,22.5,25.22023,3084.406,172.3151,0,34.96563,0,0,2159.084,2158.767,167.2556,48.59706,215.8527,1,211.1859,4.540907,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1991.511,0,0,0,0,34.96563,394.2975,363.6949,30.60259,0,418.6774,2302.726,0,2.131628e-14,0,4.263256e-14,172.3151,0,0,0,0.1259371,43.41162,0,0
tuned,2026-01-18 22:45:00,1339,22.75,25.06133,3101.015,139.815,0,35.06866,0,0,2170.71,2170.393,144.2166,41.85761,186.0742,1,182.4592,3.489085,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2026.176,0,0,0,0,35.06866,395.1593,368.8482,26.31115,0,417.0897,2293.993,0,-7.105427e-15,0,4.263256e-14,139.815,0,0,0,0.1259371,46.13329,0,-2.842171e-14
tuned,2026-01-18 23:00:00,1340,23,24.90499,3071.343,123.2415,0,34.08265,0,1,2149.94,2149.623,510.1822,147.1942,657.3765,2,153.3274,4.049081,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1639.441,0,0,0,0,34.08265,38.69892,29.50993,9.188991,0,182.8892,1005.891,0,0,1.24345e-13,4.263256e-14,123.2415,0,0,0,500,34.135,0,2.842171e-14
tuned,2026-01-18 23:15:00,1341,23.25,24.54465,3095.895,105.6839,0,35.75385,1,1,2167.126,2166.809,499.6035,143.8171,643.4206,2,142.5121,0.9084593,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1667.206,0,0,0,0,35.75385,39.00827,30.0097,8.998572,180.2689,0,360.5377,0,-5.684342e-14,-1.216804e-13,4.263256e-14,105.6839,0,0,0,500,37.73667,0,-4.973799e-14
tuned,2026-01-18 23:30:00,1342,23.5,24.37481,3096.722,72.30194,0,26.36173,1,1,2167.705,2167.388,488.9918,141.0258,630.0176,2,126.6511,3.366544,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1678.396,0,0,0,0,26.36173,39.01869,30.21113,8.807563,175.9708,0,351.9416,0,2.842171e-14,1.301736e-13,4.263256e-14,72.30194,0,0,0,500,57.71569,0,0
tuned,2026-01-18 23:45:00,1343,23.75,24.11294,3070.258,60.80699,7.406964,27.65638,1,1,2149.181,2148.864,487.2234,140.204,627.4274,2,127.0059,0.4214976,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1661.64,0,0,0,6.985466,27.65638,38.68525,29.90952,8.775732,175.0543,0,362.1585,0,-2.842171e-14,8.903989e-14,4.263256e-14,60.80699,0.4214976,0,0,500,66.19894,0,-5.684342e-14
tuned,2026-01-19 00:00:00,1344,0,23.82663,3050.562,64.3953,9.73419,30.94715,1,1,2135.393,2135.076,493.2278,141.9008,635.1286,2,134.9941,0.1344863,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1641.848,0,0,0,9.599704,30.94715,38.43708,29.55327,8.883811,176.9518,0,370.4631,0,-5.684342e-14,2.131628e-14,4.263256e-14,64.3953,0.1344863,0,0,500,70.5988,0,1.421085e-14
tuned,2026-01-19 00:15:00,1345,0.25,23.62233,3040.498,81.9744,15.76066,26.09156,1,1,2128.348,2128.031,499.5968,143.724,643.3208,2,143.2708,0.05002265,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1628.434,0,0,0,15.71064,26.09156,38.31027,29.31182,8.998453,177.6525,0,382.4058,0,-2.842171e-14,-1.135758e-13,4.263256e-14,81.9744,0.05002265,0,0,500,61.29636,0,-4.263256e-14
tuned,2026-01-19 00:30:00,1346,0.5,23.36276,3001.704,76.71199,7.186671,19.78891,1,1,2101.193,2100.876,469.9637,135.1959,605.1596,2,105.1425,0.01711493,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1630.912,0,0,0,7.169556,19.78891,37.82147,29.35642,8.465057,168.0363,0,348.44,0,-2.842171e-14,-2.081668e-13,4.263256e-14,76.71199,0.01711493,0,0,500,28.43052,0,7.105427e-14
tuned,2026-01-19 00:45:00,1347,0.75,22.84349,2968.992,76.3583,3.672991,26.13686,1,1,2078.294,2077.977,482.7249,138.8668,621.5917,2,121.5763,0.01536394,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1595.252,0,0,0,3.657627,26.13686,37.4093,28.71454,8.694759,172.137,0,350.5833,0,0,4.474199e-13,4.263256e-14,76.3583,0.01536394,0,0,500,45.21801,0,-1.421085e-14
tuned,2026-01-19 01:00:00,1348,1,22.65261,2960.693,100.5486,2.090244,27.75626,1,1,2072.485,2072.168,472.1,135.8113,607.9113,2,107.8863,0.0249479,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1600.068,0,0,0,2.065296,27.75626,37.30473,28.80123,8.503509,169.4328,0,342.4283,0,2.842171e-14,-1.731948e-14,4.263256e-14,100.5486,0.0249479,0,0,500,7.337733,0,2.842171e-14
tuned,2026-01-19 01:15:00,1349,1.25,22.2933,2978.175,127.2837,0,26.9578,1,1,2084.723,2084.405,116.4318,33.56824,150,1,106.2785,0.6997985,0,0,43.02168,0,1334.556,0.6672778,0.8337089,0.3172331,0,250,0.3172331,1967.974,0,0,21.00521,0,26.9578,37.52501,35.42353,2.101482,73.64147,0,183.5169,0,-7.105427e-15,-2.269296e-13,4.263256e-14,106.2785,0,0,0,43.02168,0.6997985,0,2.997602e-15
tuned,2026-01-19 01:30:00,1350,1.5,22.07694,2982.901,118.8191,8.720071,26.25069,1,1,2088.03,2087.713,116.4335,33.56653,150,1,99.02899,0.6790826,0,0,50.29193,0,1346.919,0.6734593,0.8403501,0.3172331,0,250,0.3172331,1971.28,0,0,19.79014,8.040989,26.25069,37.58455,35.48303,2.101513,73.5588,0,195.1263,0,-7.105427e-15,-3.718137e-13,4.263256e-14,99.02899,0.6790826,0,0,50.29193,0,0,7.105427e-15
tuned,2026-01-19 01:45:00,1351,1.75,21.96931,3030.33,89.93454,4.360268,28.54323,1,1,2121.231,2120.914,116.0744,33.92556,150,1,76.06104,5.027797,0,0,68.91117,0,1363.934,0.6819672,0.8481349,0.3172331,0,250,0.3172331,2004.84,0,0,13.8735,0,28.54323,38.18216,36.08711,2.09505,74.90577,0,173.7433,0,0,-4.292122e-13,4.263256e-14,76.06104,4.360268,0,0,68.91117,0.6675286,0,4.440892e-15
tuned,2026-01-19 02:00:00,1352,2,21.74902,3052.134,102.0851,6.427343,30.92971,1,1,2136.494,2136.177,116.2615,33.73849,150,1,74.27416,2.761891,0,0,72.96395,0,1381.961,0.6909803,0.8588495,0.3172331,0,250,0.3172331,2019.915,0,0,27.81093,3.665452,30.92971,38.45689,36.35847,2.098417,75.37722,0,205.0512,0,-7.105427e-15,1.921796e-13,4.263256e-14,74.27416,2.761891,0,0,72.96395,0,0,0
tuned,2026-01-19 02:15:00,1353,2.25,21.51052,3038.599,102.7197,8.025052,23.4424,1,1,2127.019,2126.702,116.1698,33.83017,150,1,101.8006,3.872346,0,0,44.3271,0,1392.825,0.6964124,0.8702003,0.3172331,0,250,0.3172331,2010.532,0,0,0.9191622,4.152705,23.4424,38.28634,36.18958,2.096767,74.00394,0,156.7569,0,-1.421085e-14,2.868816e-13,4.263256e-14,101.8006,3.872346,0,0,44.3271,0,0,-7.105427e-15
tuned,2026-01-19 02:30:00,1354,2.5,21.35882,3065.44,104.7412,4.705588,27.05261,1,1,2145.808,2145.491,116.3431,33.65692,150,1,102.3205,1.77399,0,0,45.90554,0,1404.082,0.702041,0.8770414,0.3172331,0,250,0.3172331,2029.148,0,0,2.420757,2.931598,27.05261,38.62454,36.52466,2.099886,74.76636,0,158.7655,0,0,1.609823e-13,4.263256e-14,102.3205,1.77399,0,0,45.90554,0,0,-7.105427e-15
tuned,2026-01-19 02:45:00,1355,2.75,21.26423,3049.722,116.0677,0.1944656,26.35957,1,1,2134.805,2134.488,116.3243,33.67569,150,1,106.0326,2.001267,0,0,41.96612,0,1414.352,0.7071762,0.8841298,0.3172331,0,250,0.3172331,2018.164,0,0,10.03505,0,26.35957,38.42649,36.32694,2.099548,74.46209,0,166.2346,0,-7.105427e-15,7.926992e-14,4.263256e-14,106.0326,0.1944656,0,0,41.96612,1.806802,0,3.552714e-15
tuned,2026-01-19 03:00:00,1356,3,21.00626,3041.974,107.1274,0,17.01372,1,1,2129.382,2129.065,116.2393,33.76074,150,1,122.2612,3.03141,0,0,24.70743,0,1420.307,0.7101533,0.890597,0.3172331,0,250,0.3172331,2012.825,0,0,0,0,17.01372,38.32887,36.23085,2.098017,72.85619,0,145.7124,0,-1.421085e-14,4.408696e-13,4.263256e-14,107.1274,0,0,0,24.70743,18.16514,0,0
tuned,2026-01-19 03:15:00,1357,3.25,20.78851,3055.923,134.9664,0,14.16893,1,1,2139.146,2138.829,116.2943,33.70575,150,1,105.8933,2.365326,0,0,41.74136,0,1430.518,0.7152592,0.8943463,0.3172331,0,250,0.3172331,2022.535,0,0,29.07304,0,14.16893,38.50463,36.40563,2.099007,72.48741,0,195.1258,0,0,5.406786e-14,4.263256e-14,105.8933,0,0,0,41.74136,2.365326,0,2.220446e-15
tuned,2026-01-19 03:30:00,1358,3.5,20.73178,3115.003,118.3774,0,10.96425,1,1,2180.502,2180.185,116.3649,33.63512,150,1,117.9076,1.509894,0,0,30.58246,0,1437.939,0.7189694,0.9007765,0.3172331,0,250,0.3172331,2063.82,0,0,0.4697909,0,10.96425,39.24904,37.14876,2.100278,72.62059,0,146.0516,0,-7.105427e-15,1.511014e-13,4.263256e-14,117.9076,0,0,0,30.58246,1.509894,0,-6.661338e-15
tuned,2026-01-19 03:45:00,1359,3.75,20.8303,3099.964,105.6959,2.320372,10.98174,1,1,2169.975,2169.657,116.2271,33.77294,150,1,116.855,3.179201,0,0,29.96584,0,1445.204,0.722602,0.905449,0.3172331,0,250,0.3172331,2053.43,0,0,0,0,10.98174,39.05954,36.96175,2.097797,72.57767,0,145.1553,0,7.105427e-15,-3.419487e-13,4.263256e-14,105.6959,2.320372,0,0,29.96584,12.01785,0,7.105427e-15
tuned,2026-01-19 04:00:00,1360,4,20.73065,3139.651,126.8142,0.3756335,13.56667,1,1,2197.756,2197.439,116.4258,33.57423,150,1,140.7214,0.7723541,0,0,8.506197,0,1447.103,0.7235515,0.9100237,0.3172331,0,250,0.3172331,2081.013,0,0,0,0,13.56667,39.55961,37.45823,2.101374,73.30508,0,146.6102,0,1.421085e-14,-3.415046e-13,4.263256e-14,126.8142,0.3756335,0,0,8.506197,14.30402,0,8.881784e-15
tuned,2026-01-19 04:15:00,1361,4.25,20.75918,3120.965,132.6946,0,14.7729,1,1,2184.675,2184.358,128.6927,37.17061,165.8633,1,164.4554,1.407935,0,0,0,0,1446.875,0.7234376,0.9112195,0.3172331,0,250,0.3172331,2055.665,0,0,0,0,14.7729,39.32416,37.00198,2.322179,76.64857,0,153.2971,0,-7.105427e-15,2.423617e-13,4.263256e-14,132.6946,0,0,0,0,33.16871,0,0
tuned,2026-01-19 04:30:00,1362,4.5,20.58966,3140.128,161.1144,0,13.50977,1,1,2198.09,2197.773,157.1586,45.23435,202.393,1,202.1613,0.2317348,0,0,0,0,1446.647,0.7233237,0.9110761,0.3172331,0,250,0.3172331,2040.614,0,0,0,0,13.50977,39.56562,36.73105,2.834566,84.22262,0,168.4452,0,-7.105427e-15,-2.834399e-13,4.263256e-14,161.1144,0,0,0,0,41.27857,0,0
tuned,2026-01-19 04:45:00,1363,4.75,20.53359,3160.022,185.7058,0,14.64486,1,1,2212.015,2211.698,180.1666,51.84688,232.0135,1,231.8396,0.1739276,0,0,0,0,1446.42,0.7232098,0.9109327,0.3172331,0,250,0.3172331,2031.531,0,0,0,0,14.64486,39.81628,36.56757,3.248709,90.8588,0,181.7176,0,-7.105427e-15,-3.78253e-13,4.263256e-14,185.7058,0,0,0,0,46.30773,0,-7.105427e-15
tuned,2026-01-19 05:00:00,1364,5,20.50037,3164.356,268.1854,0,11.91193,1,1,2215.049,2214.732,221.4912,63.74199,285.2332,1,284.9906,0.2425514,0,0,0,0,1446.192,0.723096,0.9107893,0.3172331,0,250,0.3172331,1993.241,0,0,0,0,11.91193,39.87088,35.87833,3.992552,101.6073,0,203.2146,0,1.421085e-14,4.13003e-14,4.263256e-14,268.1854,0,0,0,0,17.04783,0,1.421085e-14
tuned,2026-01-19 05:15:00,1365,5.25,20.3051,3170.588,347.4323,0,16.24927,1,1,2219.412,2219.094,278.0347,80.07627,358.111,1,357.2247,0.88627,0,0,0,0,1445.964,0.7229822,0.9106459,0.3172331,0,250,0.3172331,1941.06,0,0,0,0,16.24927,39.94941,34.93907,5.010335,117.7162,0,235.4323,0,-4.263256e-14,1.49436e-13,4.263256e-14,347.4323,0,0,0,0,10.67873,0,-2.4869e-14
tuned,2026-01-19 05:30:00,1366,5.5,20.29223,3154.447,424.1367,0,17.2295,1,1,2208.113,2207.796,341.362,98.36756,439.7296,1,438.1474,1.582134,0,0,0,0,1445.737,0.7228683,0.9105025,0.3172331,0,250,0.3172331,1866.434,0,0,0,0,17.2295,39.74603,33.59581,6.150227,134.8264,0,269.6529,0,1.421085e-14,3.053113e-14,4.263256e-14,424.1367,0,0,0,0,15.59291,0,2.664535e-14
tuned,2026-01-19 05:45:00,1367,5.75,20.27233,3109.803,498.8628,0,16.77714,1,1,2176.862,2176.545,399.4503,115.1869,514.6372,2,512.0287,2.608482,0,0,0,0,1445.509,0.7227545,0.9103592,0.3172331,0,250,0.3172331,1777.095,0,0,0,0,16.77714,39.18352,31.9877,7.195815,149.9615,0,299.9229,0,0,-2.307043e-13,4.263256e-14,498.8628,0,0,0,0,15.77436,0,3.019807e-14
tuned,2026-01-19 06:00:00,1368,6,19.96023,3116.904,559.9028,1.555656,15.63618,1,1,2181.833,2181.515,467.6897,134.6613,602.351,2,601.2098,1.141219,0,0,0,0,1445.282,0.7226408,0.9102159,0.3172331,0,250,0.3172331,1713.826,0,0,0,0.4144368,15.63618,39.27299,30.84886,8.424125,168.0928,0,336.9004,0,0,3.607115e-13,4.263256e-14,559.9028,1.141219,0,0,0,41.30701,0,2.131628e-14
tuned,2026-01-19 06:15:00,1369,6.25,19.98757,3125.213,620.7035,0.8440353,11.59522,1,1,2187.649,2187.332,523.9319,150.7371,674.669,2,674.4998,0.1691962,0,0,0,0,1445.054,0.722527,0.9100726,0.3172331,0,250,0.3172331,1663.4,0,0,0,0.6748391,11.59522,39.37768,29.9412,9.436485,182.5944,0,366.3529,0,-5.684342e-14,7.183143e-14,4.263256e-14,620.7035,0.1691962,0,0,0,53.79627,0,-2.131628e-14
tuned,2026-01-19 06:30:00,1370,6.5,20.0791,3177.064,697.4305,10.85312,13.5647,1,1,2223.945,2223.627,570.9415,164.3356,735.277,2,734.3998,0.877175,0,0,0,0,1444.827,0.7224133,0.9099293,0.3172331,0,250,0.3172331,1652.686,0,0,0,9.975948,13.5647,40.03101,29.74835,10.28266,196.3292,0,409.867,0,0,-1.013634e-13,4.263256e-14,697.4305,0.877175,0,0,0,36.96933,0,1.421085e-14
tuned,2026-01-19 06:45:00,1371,6.75,20.17718,3180.352,764.2356,5.461572,12.99977,1,1,2226.246,2225.929,593.9753,170.8892,764.8644,2,764.6693,0.1951508,0,0,0,0,1444.599,0.7222995,0.9097861,0.3172331,0,250,0.3172331,1631.954,0,0,0,5.266421,12.99977,40.07243,29.37517,10.69727,202.42,0,413.9246,0,-2.842171e-14,-7.172041e-14,4.263256e-14,764.2356,0.1951508,0,0,0,0.4337016,0,-3.841372e-14
tuned,2026-01-19 07:00:00,1372,7,20.29873,3191.208,791.942,2.788456,15.27876,1,1,2233.845,2233.528,601.6248,173.102,774.7269,2,774.4158,0.3110798,0,0,0,0,1444.372,0.7221858,0.9096429,0.3172331,0,250,0.3172331,1631.903,0,0,17.52622,2.477376,15.27876,40.20922,29.37426,10.83496,205.0155,0,444.5372,0,2.842171e-14,2.483569e-13,4.263256e-14,774.4158,0.3110798,0,0,0,0,0,3.175238e-14
tuned,2026-01-19 07:15:00,1373,7.25,20.24725,3208.466,743.8194,2.025375,19.75478,1,1,2245.926,2245.609,586.9163,168.8809,755.7972,2,755.3913,0.4059242,0,0,0,0,1444.144,0.7220722,0.9094997,0.3172331,0,250,0.3172331,1658.692,0,0,0,1.619451,19.75478,40.42667,29.85646,10.5702,202.0174,0,406.8283,0,-5.684342e-14,3.763656e-14,4.263256e-14,743.8194,0.4059242,0,0,0,11.57189,0,1.598721e-14
tuned,2026-01-19 07:30:00,1374,7.5,20.25987,3195.536,692.618,2.475152,20.43797,1,1,2236.875,2236.558,558.1767,160.6089,718.7857,2,718.4223,0.363415,0,0,0,0,1443.917,0.7219585,0.9093565,0.3172331,0,250,0.3172331,1678.381,0,0,0,2.111738,20.43797,40.26375,30.21086,10.05289,194.214,0,392.0707,0,-2.842171e-14,2.944311e-13,4.263256e-14,692.618,0.363415,0,0,0,25.80426,0,-2.4869e-14
tuned,2026-01-19 07:45:00,1375,7.75,20.3571,3210.121,680.5188,0,20.02932,1,1,2247.085,2246.767,516.3707,148.5608,664.9316,2,664.7732,0.1584099,0,0,0,0,1443.69,0.7218448,0.9092133,0.3172331,0,250,0.3172331,1730.397,0,0,15.74562,0,20.02932,40.44752,31.14714,9.300384,183.0402,0,393.2417,0,0,1.986189e-13,4.263256e-14,664.7732,0,0,0,0,0.1584099,0,3.846923e-14
tuned,2026-01-19 08:00:00,1376,8,20.3793,3246.01,603.1245,375.3374,21.23152,1,1,2272.207,2271.89,540.6505,168.0739,708.7244,2,590.7198,118.0046,0,0,0,0,1443.462,0.7217312,0.9090702,0.3172331,0,250,0.3172331,1731.239,0,0,12.40472,257.3328,21.23152,40.89973,31.16231,9.737419,202.7699,0,870.837,0,-2.842171e-14,-1.600942e-13,4.263256e-14,590.7198,118.0046,0,0,0,0,0,-1.421085e-14
tuned,2026-01-19 08:15:00,1377,8.25,20.46663,3249.109,523.022,372.7803,24.42152,1,1,2274.376,2274.059,483.499,152.1635,635.6625,2,512.6686,122.9938,0,0,0,0,1443.235,0.7216176,0.9089271,0.3172331,0,250,0.3172331,1790.56,0,0,10.35337,249.7865,24.42152,40.93878,32.23009,8.708691,188.4648,0,825.6708,0,0,2.183809e-13,4.263256e-14,512.6686,122.9938,0,0,0,0,0,-1.421085e-14
tuned,2026-01-19 08:30:00,1378,8.5,20.78486,3230.922,439.6363,385.8374,32.56519,1,1,2261.646,2261.328,415.747,132.4259,548.1729,2,427.5071,120.6659,0,0,0,0,1443.008,0.721504,0.908784,0.3172331,0,250,0.3172331,1845.581,0,0,12.1292,265.1715,32.56519,40.70962,33.22047,7.489157,171.107,0,820.5576,0,0,-3.937961e-13,4.263256e-14,427.5071,120.6659,0,0,0,0,0,0
tuned,2026-01-19 08:45:00,1379,8.75,20.83853,3248.939,380.6115,388.2629,29.70643,1,1,2274.257,2273.94,378.8476,122.4007,501.2484,2,375.036,126.2124,0,0,0,0,1442.781,0.7213904,0.908641,0.3172331,0,250,0.3172331,1895.093,0,0,5.575461,262.0506,29.70643,40.93663,34.11167,6.824968,161.4986,0,784.652,0,-2.842171e-14,-8.637535e-14,4.263256e-14,375.036,126.2124,0,0,0,0,0,0
tuned,2026-01-19 09:00:00,1380,9,20.97383,3291.297,301.2364,385.3285,43.34944,1,1,2303.908,2303.591,316.4462,104.7228,421.169,1,292.388,128.781,0,0,0,0,1442.554,0.7212768,0.9084979,0.3172331,0,250,0.3172331,1987.145,0,0,8.848363,256.5475,43.34944,41.47035,35.7686,5.701742,147.7858,0,753.3795,0,-5.684342e-14,3.23519e-13,4.263256e-14,292.388,128.781,0,0,0,0,0,-2.842171e-14
tuned,2026-01-19 09:15:00,1381,9.25,21.40046,3300.765,242.3362,386.6352,44.18953,1,1,2310.535,2310.218,281.8046,94.93254,376.7371,1,246.3098,130.4273,0,0,0,0,1442.327,0.7211633,0.9083549,0.3172331,0,250,0.3172331,2028.414,0,0,0,256.2078,44.18953,41.58964,36.51145,5.078193,138.9389,0,719.8363,0,0,1.898481e-14,4.263256e-14,242.3362,130.4273,0,0,0,3.973628,0,2.842171e-14
tuned,2026-01-19 09:30:00,1382,9.5,21.57757,3302.822,203.1209,391.0647,44.23106,1,1,2311.975,2311.658,247.976,85.23228,333.2083,1,202.4877,130.7206,0,0,0,0,1442.1,0.7210498,0.9082119,0.3172331,0,250,0.3172331,2063.682,0,0,0.6331846,260.3441,44.23106,41.61556,37.14628,4.469279,129.9054,0,709.9965,0,-2.842171e-14,2.88658e-15,4.263256e-14,202.4877,130.7206,0,0,0,0,0,0
tuned,2026-01-19 09:45:00,1383,9.75,21.65033,3339.575,172.0732,392.6336,55.77868,1,1,2337.703,2337.386,208.1069,73.44417,281.5511,1,153.8309,127.7202,0,0,0,0,1441.873,0.7209363,0.9080689,0.3172331,0,250,0.3172331,2129.279,0,0,18.24226,264.9134,55.77868,42.07865,38.32702,3.751634,121.276,0,730.9956,0,-2.842171e-14,3.689271e-13,4.263256e-14,153.8309,127.7202,0,0,0,0,0,-2.842171e-14
tuned,2026-01-19 10:00:00,1384,10,21.89504,3315.167,159.5497,399.5073,57.9105,1,1,2320.617,2320.299,195.3702,69.97204,265.3423,1,135.8178,129.5245,0,0,0,0,1441.646,0.7208228,0.907926,0.3172331,0,250,0.3172331,2124.929,0,0,23.73195,269.9829,57.9105,41.7711,38.24873,3.522374,118.1343,0,742.9267,0,0,3.019807e-13,4.263256e-14,135.8178,129.5245,0,0,0,0,0,0
tuned,2026-01-19 10:15:00,1385,10.25,22.13535,3337.002,142.0054,396.509,56.04716,1,1,2335.901,2335.584,183.7498,66.87093,250.6207,1,118.8226,131.7982,0,0,0,0,1441.419,0.7207093,0.9077831,0.3172331,0,250,0.3172331,2151.834,0,0,23.18289,264.7108,56.04716,42.04622,38.73302,3.313207,115.2421,0,727.1009,0,-2.842171e-14,-1.030287e-13,4.263256e-14,118.8226,131.7982,0,0,0,0,0,0
tuned,2026-01-19 10:30:00,1386,10.5,22.37514,3356.244,132.9085,398.9787,63.11145,1,1,2349.371,2349.054,176.907,65.07175,241.9788,1,108.5883,133.3905,0,0,0,0,1441.192,0.7205958,0.9076402,0.3172331,0,250,0.3172331,2172.147,0,0,24.32025,265.5882,63.11145,42.28867,39.09864,3.190037,115.0729,0,730.2377,0,0,1.588729e-13,4.263256e-14,108.5883,133.3905,0,0,0,0,0,0
tuned,2026-01-19 10:45:00,1387,10.75,22.38661,3354.594,106.7696,407.0823,65.10412,1,1,2348.216,2347.899,173.7954,64.74633,238.5418,1,99.79256,138.7492,0,0,0,0,1440.965,0.7204824,0.9074973,0.3172331,0,250,0.3172331,2174.103,0,0,6.977006,268.3331,65.10412,42.26789,39.13386,3.134028,115.1293,0,705.1687,0,0,2.743361e-13,4.263256e-14,99.79256,138.7492,0,0,0,0,0,0
tuned,2026-01-19 11:00:00,1388,11,22.65576,3374.673,96.55799,407.3604,73.63354,1,1,2362.271,2361.954,169.0989,63.13081,232.2297,1,95.96806,136.2616,0,0,0,0,1440.738,0.720369,0.9073544,0.3172331,0,250,0.3172331,2192.855,0,0,0.5899255,271.0988,73.63354,42.52088,39.47139,3.04949,115.3905,0,699.4442,0,-1.421085e-14,3.398393e-13,4.263256e-14,95.96806,136.2616,0,0,0,0,0,0
tuned,2026-01-19 11:15:00,1389,11.25,22.93914,3419.852,90.26655,410.4045,86.84519,1,1,2393.897,2393.579,167.5729,62.48536,230.0583,1,95.73902,134.3193,0,0,0,0,1440.511,0.7202556,0.9072116,0.3172331,0,250,0.3172331,2226.007,0,0,0,276.0853,86.84519,43.09014,40.06812,3.022023,117.7185,0,711.684,0,0,4.525269e-13,4.263256e-14,90.26655,134.3193,0,0,0,5.472469,0,0
tuned,2026-01-19 11:30:00,1390,11.5,23.44035,3456.238,98.34259,411.4917,94.53147,1,1,2419.366,2419.049,177.2173,65.38816,242.6055,1,107.0783,135.5271,0,0,0,0,1440.284,0.7201422,0.9070688,0.3172331,0,250,0.3172331,2241.832,0,0,0,275.9646,94.53147,43.5486,40.35297,3.195622,122.4088,0,720.8564,0,-2.842171e-14,-1.99285e-13,4.263256e-14,98.34259,135.5271,0,0,0,8.735735,0,-1.421085e-14
tuned,2026-01-19 11:45:00,1391,11.75,23.76035,3469.697,104.2898,420.6002,111.1979,1,1,2428.788,2428.471,176.2807,65.11811,241.3988,1,105.8773,135.5215,0,0,0,0,1440.058,0.7200288,0.906926,0.3172331,0,250,0.3172331,2252.19,0,0,0,285.0787,111.1979,43.71819,40.53943,3.178762,125.3862,0,742.5332,0,0,3.014256e-13,4.263256e-14,104.2898,135.5215,0,0,0,1.587458,0,-1.421085e-14
tuned,2026-01-19 12:00:00,1392,12,23.93502,3504.651,97.9404,413.2247,123.3809,1,1,2453.256,2452.939,168.0101,62.88029,230.8904,1,94.03938,136.851,0,0,0,0,1439.831,0.7199155,0.9067832,0.3172331,0,250,0.3172331,2284.929,0,0,3.901022,276.3736,123.3809,44.15861,41.12872,3.029893,125.9741,0,735.4219,0,0,2.348122e-13,4.263256e-14,94.03938,136.851,0,0,0,0,0,0
tuned,2026-01-19 12:15:00,1393,12.25,24.20601,3521.726,89.69537,405.9908,126.9009,1,1,2465.208,2464.891,166.3913,62.38029,228.7716,1,92.24314,136.5284,0,0,0,0,1439.604,0.7198022,0.9066405,0.3172331,0,250,0.3172331,2298.499,0,0,0,269.4624,126.9009,44.37374,41.37299,3.000753,126.4655,0,717.7536,0,-2.131628e-14,-2.998712e-13,4.263256e-14,89.69537,136.5284,0,0,0,2.547771,0,0
tuned,2026-01-19 12:30:00,1394,12.5,24.51988,3491.56,63.38983,411.711,129.1321,1,1,2444.092,2443.775,150.1192,57.71599,207.8352,1,71.15002,136.6852,0,0,0,0,1439.378,0.7196888,0.9064977,0.3172331,0,250,0.3172331,2293.655,0,0,0,275.0258,129.1321,43.99365,41.2858,2.707856,122.257,0,718.9335,0,-2.131628e-14,-2.933209e-13,4.263256e-14,63.38983,136.6852,0,0,0,7.760188,0,-7.105427e-15
tuned,2026-01-19 12:45:00,1395,12.75,24.72393,3521.497,50.03777,419.6597,137.4929,1,1,2465.048,2464.73,152.8816,59.09674,211.9784,1,69.78015,142.1982,0,0,0,0,1439.151,0.7195756,0.906355,0.3172331,0,250,0.3172331,2311.849,0,0,0,277.4615,137.4929,44.37086,41.61328,2.757579,125.5715,0,729.764,0,-2.842171e-14,3.550493e-13,4.263256e-14,50.03777,142.1982,0,0,0,19.74237,0,-7.105427e-15
tuned,2026-01-19 13:00:00,1396,13,24.93736,3520.851,57.85775,412.6936,139.1689,1,1,2464.595,2464.278,163.0215,61.90588,224.9274,1,83.74334,141.1841,0,0,0,0,1438.925,0.7194623,0.9062124,0.3172331,0,250,0.3172331,2301.257,0,0,0,271.5095,139.1689,44.36272,41.42262,2.940098,128.6003,0,725.5545,0,0,-7.249756e-14,4.263256e-14,57.85775,141.1841,0,0,0,25.88559,0,0
tuned,2026-01-19 13:15:00,1397,13.25,25.32742,3524.034,79.31395,404.5726,160.8462,1,1,2466.824,2466.507,159.1495,61.03438,220.1839,1,76.72,143.4639,0,0,0,0,1438.698,0.719349,0.9060697,0.3172331,0,250,0.3172331,2307.357,0,0,2.593954,261.1087,160.8462,451.4699,422.2848,29.18507,512.7567,0,1480.401,0,-1.421085e-14,3.442802e-13,4.263256e-14,76.72,143.4639,0,0,0,0,0,0
tuned,2026-01-19 13:30:00,1398,13.5,25.59555,3527.857,83.21134,415.9602,175.0808,1,1,2469.5,2469.183,158.513,60.57447,219.0874,1,78.22711,140.8603,0,0,0,0,1438.472,0.7192358,0.9059271,0.3172331,0,250,0.3172331,2310.67,0,0,4.984231,275.0999,175.0808,454.4126,425.1863,29.22633,517.9773,0,1519.1,0,0,-1.111333e-13,4.263256e-14,78.22711,140.8603,0,0,0,0,0,0
tuned,2026-01-19 13:45:00,1399,13.75,25.85929,3561.118,69.19882,419.4195,183.4882,1,1,2492.782,2492.465,162.5647,61.75429,224.319,1,83.3246,140.9944,0,0,0,0,1438.245,0.7191226,0.9057844,0.3172331,0,250,0.3172331,2329.901,0,0,0,278.4251,183.4882,461.1585,431.0258,30.13275,526.7249,0,1533.733,0,0,-4.266587e-13,4.263256e-14,69.19882,140.9944,0,0,0,14.12578,0,2.842171e-14
tuned,2026-01-19 14:00:00,1400,14,25.92368,3540.195,64.88422,415.8679,185.7993,1,1,2478.136,2477.819,163.0361,61.77558,224.8117,1,84.89273,139.919,0,0,0,0,1438.019,0.7190093,0.9056419,0.3172331,0,250,0.3172331,2314.783,0,0,0,275.9489,185.7993,459.0506,428.791,30.25962,524.984,0,1525.98,0,2.842171e-14,4.103384e-13,4.263256e-14,64.88422,139.919,0,0,0,20.00851,0,0
tuned,2026-01-19 14:15:00,1401,14.25,26.16098,3547.452,60.7771,414.3074,197.8562,1,1,2483.217,2482.899,159.4798,60.55861,220.0384,1,81.94332,138.0951,0,0,0,0,1437.792,0.7188962,0.9054993,0.3172331,0,250,0.3172331,2323.42,0,0,0,276.2123,197.8562,462.2266,432.482,29.74466,529.8696,0,1536.205,0,-7.105427e-15,-2.243761e-13,4.263256e-14,60.7771,138.0951,0,0,0,21.16622,0,-7.105427e-15
tuned,2026-01-19 14:30:00,1402,14.5,26.08828,3536.115,71.36357,408.6664,192.0621,1,1,2475.28,2474.963,168.9105,63.17784,232.0884,1,94.87472,137.2136,0,0,0,0,1437.566,0.718783,0.9053567,0.3172331,0,250,0.3172331,2306.053,0,0,0,271.4528,192.0621,460.0645,428.6112,31.45328,527.4864,0,1523.229,0,-1.421085e-14,-4.078959e-13,4.263256e-14,71.36357,137.2136,0,0,0,23.51115,0,0
tuned,2026-01-19 14:45:00,1403,14.75,26.41236,3513.236,79.6436,405.8115,199.3742,1,1,2459.265,2458.948,172.5183,64.17956,236.6979,1,99.82411,136.8738,0,0,0,0,1437.34,0.7186698,0.9052142,0.3172331,0,250,0.3172331,2286.43,0,0,0,268.9378,199.3742,460.1368,427.7987,32.33811,529.2818,0,1522.481,0,-2.842171e-14,-3.497203e-14,4.263256e-14,79.6436,136.8738,0,0,0,20.18051,0,-1.421085e-14
tuned,2026-01-19 15:00:00,1404,15,26.50539,3466.421,103.2988,400.5759,192.2328,1,1,2426.495,2426.178,172.7396,64.17918,236.9187,1,100.6473,136.2714,0,0,0,0,1437.113,0.7185567,0.9050717,0.3172331,0,250,0.3172331,2253.438,0,0,2.651474,264.3045,192.2328,454.8762,422.4346,32.44162,522.6502,0,1505.799,0,1.421085e-14,9.037215e-14,4.263256e-14,100.6473,136.2714,0,0,0,0,0,0
tuned,2026-01-19 15:15:00,1405,15.25,26.7292,3482.013,118.6097,393.4728,198.49,1,1,2437.409,2437.092,183.8775,67.74212,251.6196,1,111.9721,139.6475,0,0,0,0,1436.887,0.7184436,0.9049292,0.3172331,0,250,0.3172331,2253.215,0,0,6.637572,253.8253,198.49,459.0408,424.3511,34.68965,529.4752,0,1508.249,0,0,7.405188e-14,4.263256e-14,111.9721,139.6475,0,0,0,0,0,0
tuned,2026-01-19 15:30:00,1406,15.5,27.03779,3462.075,123.0191,403.8963,204.2397,1,1,2423.453,2423.135,174.6409,63.97561,238.6165,1,109.4046,129.2119,0,0,0,0,1436.661,0.7183305,0.9047868,0.3172331,0,250,0.3172331,2248.495,0,0,13.61446,274.6845,204.2397,459.3489,426.1867,33.16211,528.8746,0,1555.065,0,-2.842171e-14,2.287059e-14,4.263256e-14,109.4046,129.2119,0,0,0,0,0,0
tuned,2026-01-19 15:45:00,1407,15.75,27.01178,3445.915,139.4265,400.4718,204.7926,1,1,2412.141,2411.824,185.1438,67.01466,252.1585,1,122.7803,129.3782,0,0,0,0,1436.435,0.7182174,0.9046444,0.3172331,0,250,0.3172331,2226.68,0,0,16.6462,271.0937,204.7926,456.957,421.8232,35.13382,527.6338,0,1551.619,0,0,4.396483e-14,4.263256e-14,122.7803,129.3782,0,0,0,0,0,0
tuned,2026-01-19 16:00:00,1408,16,27.26353,3436.491,137.7015,400.8958,207.2894,1,1,2405.544,2405.227,188.4051,67.87343,256.2785,1,127.6473,128.6313,0,0,0,0,1436.209,0.7181043,0.9045019,0.3172331,0,250,0.3172331,2216.822,0,0,10.0542,272.2646,207.2894,458.1106,422.1704,35.94019,529.5199,0,1546.04,0,-2.842171e-14,2.449152e-13,4.263256e-14,127.6473,128.6313,0,0,0,0,0,-2.842171e-14
tuned,2026-01-19 16:15:00,1409,16.25,27.37972,3413.167,133.6818,395.4568,203.0651,1,1,2389.217,2388.899,211.093,74.29928,285.3922,1,157.7086,127.6836,0,0,0,0,1435.983,0.7179913,0.9043596,0.3172331,0,250,0.3172331,2177.807,0,0,0,267.7732,203.0651,456.1113,415.7523,40.35908,528.8175,0,1519.544,0,-2.842171e-14,-1.753042e-13,4.263256e-14,133.6818,127.6836,0,0,0,24.02688,0,-2.842171e-14
tuned,2026-01-19 16:30:00,1410,16.5,27.60068,3365.644,177.2593,386.6462,210.8204,1,1,2355.951,2355.634,252.9308,86.3165,339.2473,1,211.7354,127.5119,0,0,0,0,1435.757,0.7178783,0.9042172,0.3172331,0,250,0.3172331,2102.703,0,0,0,259.1343,210.8204,451.8574,403.2859,48.57148,530.0365,0,1507.08,0,0,-1.985079e-13,4.263256e-14,177.2593,127.5119,0,0,0,34.47618,0,0
tuned,2026-01-19 16:45:00,1411,16.75,27.61042,3401.872,230.1735,376.4175,212.7658,1,1,2381.31,2380.993,279.2311,93.92594,373.1571,1,245.2345,127.9226,0,0,0,0,1435.531,0.7177653,0.9040749,0.3172331,0,250,0.3172331,2101.762,0,0,0,248.4949,212.7658,456.8151,403.1884,53.62674,537.93,0,1504.514,0,0,2.847722e-13,4.263256e-14,230.1735,127.9226,0,0,0,15.06104,0,2.842171e-14
tuned,2026-01-19 17:00:00,1412,17,27.56426,3404.905,276.166,368.0384,200.8137,1,1,2383.433,2383.116,299.515,99.34676,398.8618,1,274.8356,124.0262,0,0,0,0,1435.305,0.7176523,0.9039325,0.3172331,0,250,0.3172331,2083.601,0,0,1.330375,244.0122,200.8137,456.7775,399.3156,57.4619,537.1477,0,1497.511,0,-1.421085e-14,-4.344303e-13,4.263256e-14,274.8356,124.0262,0,0,0,0,0,-1.421085e-14
tuned,2026-01-19 17:15:00,1413,17.25,27.7601,3405.117,311.2291,361.121,190.5395,1,1,2383.582,2383.264,339.4506,110.959,450.4096,1,325.2174,125.1922,0,0,0,0,1435.079,0.7175393,0.9037902,0.3172331,0,250,0.3172331,2043.814,0,0,0,235.9288,190.5395,458.6996,393.3143,65.38538,540.9409,0,1488.859,0,0,-4.267697e-13,4.263256e-14,311.2291,125.1922,0,0,0,13.9883,0,0
tuned,2026-01-19 17:30:00,1414,17.5,27.82641,3389.462,353.748,364.7011,173.8323,1,1,2372.624,2372.306,375.5774,121.0913,496.6686,1,373.9245,122.7441,0,0,0,0,1434.853,0.7174263,0.903648,0.3172331,0,250,0.3172331,1996.729,0,0,0,241.9569,173.8323,457.2327,384.7933,72.43934,539.3841,0,1496.144,0,5.684342e-14,4.187761e-13,4.263256e-14,353.748,122.7441,0,0,0,20.17651,0,2.842171e-14
tuned,2026-01-19 17:45:00,1415,17.75,27.82939,3365.55,436.9031,373.446,170.3011,1,1,2355.885,2355.568,414.7356,132.0358,546.7714,2,427.0378,119.7336,0,0,0,0,1434.627,0.7173134,0.9035057,0.3172331,0,250,0.3172331,1940.832,0,0,9.865289,253.7124,170.3011,454.0356,374.045,79.99063,538.9019,0,1532.475,0,-2.842171e-14,3.951284e-13,4.263256e-14,427.0378,119.7336,0,0,0,0,0,-2.842171e-14
tuned,2026-01-19 18:00:00,1416,18,27.6638,3349.923,496.5973,0,158.5634,1,1,2344.946,2344.629,383.5149,110.546,494.0609,1,491.9861,2.07481,0,0,0,0,1434.401,0.7172005,0.9033635,0.3172331,0,250,0.3172331,1961.114,0,0,4.611224,0,158.5634,450.3465,376.6316,73.7149,517.6297,0,1043.214,0,-4.263256e-14,-3.856915e-13,4.263256e-14,491.9861,0,0,0,0,2.07481,0,-1.24345e-14
tuned,2026-01-19 18:15:00,1417,18.25,27.80258,3337.586,570.7217,5.460161,152.9989,1,1,2336.31,2335.993,424.0306,122.0649,546.0955,2,545.3023,0.7932055,0,0,0,0,1434.175,0.7170876,0.9032213,0.3172331,0,250,0.3172331,1911.963,0,0,25.41939,4.666955,152.9989,450.0073,368.2717,81.73556,519.8065,0,1091.512,0,0,7.882583e-15,4.263256e-14,545.3023,0.7932055,0,0,0,0,0,2.38698e-14
tuned,2026-01-19 18:30:00,1418,18.5,27.71149,3326.316,597.4783,6.306637,144.2461,1,1,2328.421,2328.104,475.2507,136.7668,612.0175,2,611.5302,0.4873135,0,0,0,0,1433.949,0.7169747,0.9030791,0.3172331,0,250,0.3172331,1852.854,0,0,0,5.819324,144.2461,447.6239,356.199,91.42483,520.6962,0,1051.431,0,0,-1.29674e-13,4.263256e-14,597.4783,0.4873135,0,0,0,14.05191,0,4.440892e-14
tuned,2026-01-19 18:45:00,1419,18.75,27.62128,3342.43,644.7584,5.144452,132.5745,1,1,2339.701,2339.384,513.2046,147.635,660.8396,2,660.8225,0.01709976,0,0,0,0,1433.724,0.7168618,0.9029369,0.3172331,0,250,0.3172331,1826.179,0,0,0,5.127353,132.5745,448.936,350.4027,98.53328,523.4758,0,1055.796,0,-8.526513e-14,2.249312e-13,4.263256e-14,644.7584,0.01709976,0,0,0,16.06413,0,-5.329071e-14
tuned,2026-01-19 19:00:00,1420,19,27.45656,3287.587,676.8333,10.59032,119.6823,0,0,2301.311,2300.994,148.3935,42.69968,191.0932,1,190.9857,0.1075101,0,0,0,485.8476,1312.036,0.656018,0.9027948,0.3172331,0,250,0.3172331,2152.6,0,0,0,10.48281,119.6823,440.0398,411.6044,28.43538,0,477.1889,2642.622,0,-4.263256e-14,-1.781908e-13,4.263256e-14,676.8333,0.1075101,0,500,0,0,0,-3.377854e-14
tuned,2026-01-19 19:15:00,1421,19.25,27.36947,3231.638,701.6144,7.12785,109.3416,0,0,2262.147,2261.83,173.102,49.8014,222.9034,1,222.8537,0.04965008,0,0,0,478.7607,1192.139,0.5960697,0.8261699,0.3172331,0,250,0.3172331,2088.728,0,0,0,7.078199,109.3416,431.7603,398.661,33.09932,0,469.3316,2593.534,0,-3.552714e-14,-1.099121e-14,4.263256e-14,701.6144,0.04965008,0,500,0,0,0,-3.995415e-14
tuned,2026-01-19 19:30:00,1422,19.5,27.34357,3206.157,723.8513,3.436944,93.84935,0,0,2244.31,2243.993,170.6526,49.11811,219.7707,1,219.5205,0.2502403,0,0,0,500,1066.952,0.5334758,0.7506727,0.3172331,0,250,0.3172331,2073.34,0,0,4.330828,3.186703,93.84935,428.123,395.5089,32.61409,0,462.5297,2556.881,0,-7.105427e-15,2.415845e-13,4.263256e-14,719.5205,0.2502403,0,500,0,0,0,-5.551115e-17
tuned,2026-01-19 19:45:00,1423,19.75,27.21915,3209.065,752.8353,0,93.29471,0,0,2246.346,2246.029,177.1843,51.06586,228.2501,1,227.3528,0.8973241,0,0,0,500,941.7837,0.4708919,0.6718438,0.3172331,0,250,0.3172331,2068.844,0,0,25.48245,0,93.29471,427.3956,393.6237,33.7719,0,462.4401,2587.378,0,-7.105427e-15,2.048361e-13,4.263256e-14,727.3528,0,0,500,0,0.8973241,0,-3.175238e-14
tuned,2026-01-19 20:00:00,1424,20,27.07877,3198.526,702.7981,0,83.3143,0,0,2238.968,2238.651,147.9685,42.58988,190.5583,1,190.3336,0.2247868,0,0,0,500,816.6355,0.4083177,0.5930274,0.3172331,0,250,0.3172331,2090.683,0,0,12.46449,0,83.3143,424.7441,396.6135,28.13058,0,455.0085,2524.048,0,-1.421085e-14,7.31637e-14,4.263256e-14,690.3336,0,0,500,0,0.2247868,0,7.549517e-15
tuned,2026-01-19 20:15:00,1425,20.25,26.86687,3136.712,663.2543,0,71.74511,0,0,2195.698,2195.381,133.2201,38.60949,171.8296,1,169.1379,2.691695,0,0,0,494.1164,692.9778,0.3464889,0.5142234,0.3172331,0,250,0.3172331,2062.161,0,0,0,0,71.74511,414.7018,389.4806,25.22121,0,441.6406,2429.023,0,-7.105427e-15,-5.395684e-14,4.263256e-14,663.2543,0,0,500,0,2.691695,0,-1.731948e-14
tuned,2026-01-19 20:30:00,1426,20.5,26.90661,3145.367,621.2354,0,67.26379,0,0,2201.757,2201.439,0,0,0,0,0,0,0,0,0,500,567.8687,0.2839344,0.436358,0.3172331,0,250,0.3172331,2201.439,0,0,121.2354,0,67.26379,416.1896,416.1297,0.05996536,0,428.8443,2567.775,0,0,4.268808e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-19 20:45:00,1427,20.75,26.94954,3170.934,557.7885,0,58.01696,0,0,2219.654,2219.337,0,0,0,0,0,0,0,0,0,500,442.7793,0.2213897,0.3575786,0.3172331,0,250,0.3172331,2219.337,0,0,57.78849,0,58.01696,419.9476,419.8875,0.06001893,0,430.8641,2469.437,0,0,1.365019e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-19 21:00:00,1428,21,26.73351,3147.789,493.9209,0,51.58682,0,0,2203.452,2203.135,0,0,0,0,0,0,0,0,0,486.7335,321.0263,0.1605131,0.2788117,0.3172331,0,250,0.3172331,2203.135,0,0,7.187409,0,51.58682,415.0164,414.9566,0.05975029,0,424.6729,2348.099,0,0,9.298118e-14,4.263256e-14,486.7335,0,0,487.3523,0,0,0,0
tuned,2026-01-19 21:15:00,1429,21.25,26.43332,3151.444,411.5062,0,46.42833,0,0,2206.011,2205.693,0,0,0,0,0,0,0,0,0,411.5062,218.0992,0.1090496,0.2021455,0.3172331,0,250,0.3172331,2205.693,0,0,0,0,46.42833,412.9301,412.8707,0.05938099,0,421.5614,2318.587,0,0,-2.542411e-14,4.263256e-14,411.5062,0,0,436.2451,0,0,0,0
tuned,2026-01-19 21:30:00,1430,21.5,26.27293,3140.737,351.9376,7.277062,44.52772,0,0,2198.516,2198.198,243.7146,70.23077,313.9453,1,312.8017,1.143623,0,0,0,39.1359,208.2809,0.1041404,0.1373339,0.3172331,0,250,0.3172331,1954.484,0,0,0,6.133439,44.52772,410.1725,364.644,45.52851,0,443.1822,2448.083,0,0,-1.879052e-14,4.263256e-14,351.9376,1.143623,0,72.25938,0,0,0,3.330669e-15
tuned,2026-01-19 21:45:00,1431,21.75,25.86331,3109.611,334.5958,0,45.40284,0,0,2176.728,2176.41,228.5162,65.85786,294.374,1,293.238,1.136058,0,0,0,32.99233,200,0.1,0.1311514,0.3172331,0,250,0.3172331,1947.894,0,0,8.365486,0,45.40284,402.7221,360.3851,42.33708,0,434.643,2404.967,0,-2.842171e-14,-1.554312e-15,4.263256e-14,326.2303,0,0,32.99233,0,1.136058,0,-6.883383e-15
tuned,2026-01-19 22:00:00,1432,22,25.68884,3128.899,265.859,6.015244,41.7833,0,0,2190.23,2189.912,209.8758,60.52156,270.3974,1,268.8912,1.380258,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1980.037,0,0,0,4.634986,41.7833,403.7864,365.0356,38.75078,0,433.2603,2390.927,0,-4.263256e-14,0,4.263256e-14,265.859,1.380258,0,0,0.1259371,3.032135,0,-2.220446e-14
tuned,2026-01-19 22:15:00,1433,22.25,25.51112,3113.336,219.3025,3.822082,40.23133,0,0,2179.335,2179.018,182.4445,52.67114,235.1157,1,233.2265,1.763219,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1996.573,0,0,0,2.058863,40.23133,400.3351,366.7625,33.57261,0,426.824,2351.083,0,-1.421085e-14,0,4.263256e-14,219.3025,1.763219,0,0,0.1259371,13.92404,0,-3.552714e-15
tuned,2026-01-19 22:30:00,1434,22.5,25.31408,3066.995,193.6764,1.344733,41.66977,0,0,2146.897,2146.579,148.9407,43.06834,192.0091,1,189.7887,2.09442,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1997.639,0,0,3.887656,0,41.66977,392.8123,365.503,27.30936,0,416.1955,2295.782,0,0,0,4.263256e-14,189.7887,1.344733,0,0,0.1259371,0.7496873,0,-8.881784e-16
tuned,2026-01-19 22:45:00,1435,22.75,25.29589,3085.114,168.9835,0.06629354,35.18427,0,0,2159.58,2159.263,124.5633,36.00441,160.5677,1,158.8297,1.612069,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2034.699,0,0,10.1538,0,35.18427,394.9883,372.1476,22.84071,0,414.5873,2297.745,0,-1.421085e-14,0,4.263256e-14,158.8297,0.06629354,0,0,0.1259371,1.545776,0,3.552714e-15
