controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-19 23:00:00,1436,23,25.30265,3025.071,158.138,0.3014618,25.27361,1,1,2117.549,2117.232,495.6774,142.7923,638.4697,2,136.5776,1.892186,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1621.555,0,0,21.56045,0,25.27361,387.3536,296.6236,90.73003,444.0391,0,925.27,0,2.842171e-14,1.24345e-13,4.263256e-14,136.5776,0.3014618,0,0,500,1.590725,0,1.84297e-14
tuned,2026-01-19 23:15:00,1437,23.25,25.12641,3074.509,142.0036,0,19.27972,1,1,2152.156,2151.839,483.5295,139.1423,622.6718,2,122.2418,0.4300175,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1668.31,0,0,19.76178,0,19.27972,392.2929,304.0978,88.19511,446.7544,0,927.5979,0,-2.842171e-14,-1.216804e-13,4.263256e-14,122.2418,0,0,0,500,0.4300175,0,-1.315614e-14
tuned,2026-01-19 23:30:00,1438,23.5,24.84508,3009.772,130.8088,0,17.13367,1,1,2106.84,2106.523,464.2752,133.7241,597.9993,2,96.43389,1.565391,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1642.248,0,0,34.37494,0,17.13367,37.92313,29.56047,8.362663,166.3902,0,392.0771,0,-2.842171e-14,1.301736e-13,4.263256e-14,96.43389,0,0,0,500,1.565391,0,-6.283862e-14
tuned,2026-01-19 23:45:00,1439,23.75,24.74232,2993.994,109.5751,0,12.17371,1,1,2095.796,2095.478,461.5331,133.2185,594.7516,2,90.52221,4.229432,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1633.945,0,0,19.05285,0,12.17371,37.72432,29.41101,8.313306,164.8316,0,362.5294,0,0,8.903989e-14,4.263256e-14,90.52221,0,0,0,500,4.229432,0,2.753353e-14
tuned,2026-01-20 00:00:00,1440,0,24.65286,2951.945,86.30002,0,20.68917,1,1,2066.362,2066.044,466.7396,134.8424,601.582,2,96.16651,5.41547,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1599.305,0,0,0,0,20.68917,37.19451,28.78748,8.407023,167.3656,0,334.7312,0,0,2.131628e-14,4.263256e-14,86.30002,0,0,0,500,15.28197,0,-3.552714e-14
tuned,2026-01-20 00:15:00,1441,0.25,24.26406,2977.134,82.527,0,18.4665,1,1,2083.994,2083.676,479.6212,138.8965,618.5177,2,109.8243,8.693375,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1604.055,0,0,0,0,18.4665,37.51188,28.87299,8.638892,171.0783,0,342.1567,0,0,-1.135758e-13,4.263256e-14,82.527,0,0,0,500,35.99071,0,4.973799e-14
tuned,2026-01-20 00:30:00,1442,0.5,23.94025,3015.884,107.6972,0,13.79917,1,1,2111.119,2110.801,460.636,132.9319,593.5679,2,89.60672,3.961226,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1650.165,0,0,18.09049,0,13.79917,38.00014,29.70298,8.297158,165.0918,0,361.3897,0,-2.842171e-14,-2.081668e-13,4.263256e-14,89.60672,0,0,0,500,3.961226,0,-2.264855e-14
tuned,2026-01-20 00:45:00,1443,0.75,23.68206,2981.383,102.0122,0,15.20908,1,1,2086.968,2086.651,464.9444,133.965,598.9094,2,96.88925,2.020145,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1621.707,0,0,5.122909,0,15.20908,37.56543,29.19072,8.37471,165.85,0,340.537,0,0,4.474199e-13,4.263256e-14,96.88925,0,0,0,500,2.020145,0,-2.664535e-15
tuned,2026-01-20 01:00:00,1444,1,23.24958,2996.481,88.64173,0.441072,14.32101,1,1,2097.536,2097.219,469.8477,135.284,605.1317,2,103.972,1.159613,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1627.372,0,0,0,0,14.32101,37.75566,29.29269,8.462968,167.0924,0,334.1849,0,-5.684342e-14,-1.731948e-14,4.263256e-14,88.64173,0.441072,0,0,500,16.04885,0,-7.81597e-14
tuned,2026-01-20 01:15:00,1445,1.25,22.89631,2967.732,97.07812,0,20.48592,1,1,2077.412,2077.095,116.4635,33.53648,150,1,118.1124,0.3152179,0,0,31.5724,0,1331.693,0.6658467,0.8337089,0.3172331,0,250,0.3172331,1960.631,0,0,0,0,20.48592,37.39342,35.29136,2.102053,72.40218,0,144.8044,0,-1.421085e-14,-5.639933e-14,4.263256e-14,97.07812,0,0,0,31.5724,21.34948,0,-7.105427e-15
tuned,2026-01-20 01:30:00,1446,1.5,22.90375,2931.225,78.85848,0,18.54779,1,1,2051.857,2051.54,116.0681,33.93191,150,1,109.9688,5.104713,0,0,34.92645,0,1340.215,0.6701077,0.8385478,0.3172331,0,250,0.3172331,1935.472,0,0,0,0,18.54779,36.93343,34.83849,2.094936,72.00704,0,144.0141,0,-1.421085e-14,1.898481e-13,4.263256e-14,78.85848,0,0,0,34.92645,36.21507,0,0
tuned,2026-01-20 01:45:00,1447,1.75,22.54482,2948.918,75.50402,2.3357,10.0167,1,1,2064.243,2063.925,116.1029,33.89714,150,1,83.66145,4.68351,0,0,61.65504,0,1355.418,0.6777091,0.8439139,0.3172331,0,250,0.3172331,1947.823,0,0,0,0,10.0167,37.15637,35.06081,2.095562,70.69392,0,141.3878,0,-2.131628e-14,9.436896e-15,4.263256e-14,75.50402,2.3357,0,0,61.65504,10.50523,0,0
tuned,2026-01-20 02:00:00,1448,2,22.46607,2987.706,113.6698,2.186782,5.914664,1,1,2091.394,2091.077,116.094,33.90597,150,1,89.53813,4.790444,0,0,55.67142,0,1369.123,0.6845613,0.8534869,0.3172331,0,250,0.3172331,1974.983,0,0,24.13167,0,5.914664,37.64509,35.54969,2.095403,70.47918,0,182.5855,0,0,-2.711165e-13,4.263256e-14,89.53813,2.186782,0,0,55.67142,2.603662,0,6.661338e-15
tuned,2026-01-20 02:15:00,1449,2.25,22.18373,2994.654,107.3884,0,10.87739,1,1,2096.258,2095.94,115.9758,34.02419,150,1,102.6341,6.222326,0,0,41.14361,0,1379.193,0.6895965,0.8621164,0.3172331,0,250,0.3172331,1979.965,0,0,4.754303,0,10.87739,37.73264,35.63936,2.093275,71.5358,0,151.2728,0,0,-3.914646e-13,4.263256e-14,102.6341,0,0,0,41.14361,6.222326,0,4.440892e-15
tuned,2026-01-20 02:30:00,1450,2.5,22.14299,3001.33,98.39113,7.237361,13.82327,1,1,2100.931,2100.614,116.206,33.79398,150,1,103.6842,3.434038,0,0,42.88176,0,1389.696,0.6948481,0.8684576,0.3172331,0,250,0.3172331,1984.408,0,0,0,3.803323,13.82327,37.81676,35.71934,2.097419,71.89079,0,150.3423,0,0,3.697043e-14,4.263256e-14,98.39113,3.434038,0,0,42.88176,5.293073,0,7.105427e-15
tuned,2026-01-20 02:45:00,1451,2.75,22.02523,3028.536,103.619,10.74753,12.003,1,1,2119.975,2119.658,116.4072,33.59279,150,1,111.732,0.9971757,0,0,37.27083,0,1398.795,0.6993976,0.8750714,0.3172331,0,250,0.3172331,2003.25,0,0,0,9.750353,12.003,38.15955,36.05851,2.10104,71.71111,0,160.2416,0,0,2.566836e-13,4.263256e-14,103.619,0.9971757,0,0,37.27083,8.113005,0,0
tuned,2026-01-20 03:00:00,1452,3,21.99201,3037.023,133.7185,9.217494,10.06098,1,1,2125.916,2125.599,116.3817,33.61828,150,1,114.1174,1.305874,0,0,34.57677,0,1407.219,0.7036096,0.8808009,0.3172331,0,250,0.3172331,2009.217,0,0,19.60111,7.91162,10.06098,38.26649,36.16591,2.100581,71.50965,0,190.4788,0,0,2.007283e-13,4.263256e-14,114.1174,1.305874,0,0,34.57677,0,0,0
tuned,2026-01-20 03:15:00,1453,3.25,21.67639,3058.301,136.5312,0.01601667,10.95514,1,1,2140.81,2140.493,116.4042,33.59583,150,1,122.1177,1.033992,0,0,26.84831,0,1413.71,0.7068549,0.8861053,0.3172331,0,250,0.3172331,2024.089,0,0,14.41345,0,10.95514,38.53459,36.4336,2.100985,71.89712,0,168.6575,0,-7.105427e-15,-6.039613e-14,4.263256e-14,122.1177,0.01601667,0,0,26.84831,1.017975,0,1.998401e-15
tuned,2026-01-20 03:30:00,1454,3.5,21.59062,3077.171,132.2754,0.7009049,15.97508,1,1,2154.02,2153.702,116.4339,33.56605,150,1,118.4468,0.6733336,0,0,30.87988,0,1421.207,0.7106036,0.8901923,0.3172331,0,250,0.3172331,2037.268,0,0,13.82864,0.02757129,15.97508,38.77235,36.67083,2.101521,72.95603,0,169.814,0,-1.421085e-14,-1.282308e-13,4.263256e-14,118.4468,0.6733336,0,0,30.87988,0,0,-3.552714e-15
tuned,2026-01-20 03:45:00,1455,3.75,21.40759,3083.022,134.9312,0,15.01213,1,1,2158.115,2157.798,116.2625,33.73751,150,1,110.8552,2.750074,0,0,36.39475,0,1430.082,0.7150411,0.8949133,0.3172331,0,250,0.3172331,2041.536,0,0,24.07597,0,15.01213,38.84608,36.74764,2.098435,73.03167,0,187.5944,0,-7.105427e-15,-5.140333e-14,4.263256e-14,110.8552,0,0,0,36.39475,2.750074,0,1.332268e-15
tuned,2026-01-20 04:00:00,1456,4,21.40965,3089.944,158.037,0,14.852,1,1,2162.961,2162.643,116.446,33.55399,150,1,133.2285,0.5272375,0,0,16.24427,0,1433.918,0.7169591,0.9005018,0.3172331,0,250,0.3172331,2046.197,0,0,24.80849,0,14.852,38.93329,36.83155,2.101738,72.90499,0,188.6046,0,-2.842171e-14,-3.067546e-13,4.263256e-14,133.2285,0,0,0,16.24427,0.5272375,0,-1.232348e-14
tuned,2026-01-20 04:15:00,1457,4.25,21.41775,3100.789,188.6705,0,19.77388,1,1,2170.552,2170.235,116.4356,33.56437,150,1,147.0685,0.6530123,0,0,2.278476,0,1434.262,0.717131,0.9029172,0.3172331,0,250,0.3172331,2053.799,0,0,41.60203,0,19.77388,39.06994,36.96839,2.101551,73.88765,0,219.5388,0,1.421085e-14,1.456613e-13,4.263256e-14,147.0685,0,0,0,2.278476,0.6530123,0,6.883383e-15
tuned,2026-01-20 04:30:00,1458,4.5,21.36907,3091.601,197.5745,0,22.06311,1,1,2164.121,2163.804,139.6506,40.18443,179.835,1,179.7292,0.1058323,0,0,0,0,1434.036,0.7170181,0.9031338,0.3172331,0,250,0.3172331,2024.153,0,0,17.8453,0,22.06311,38.95418,36.43475,2.51942,80.35907,0,191.5013,0,0,1.099121e-14,4.263256e-14,179.7292,0,0,0,0,0.1058323,0,5.731526e-15
tuned,2026-01-20 04:45:00,1459,4.75,21.29646,3082.059,228.6355,0,23.38516,1,1,2157.441,2157.124,160.3757,46.14109,206.5168,1,206.4611,0.05570878,0,0,0,0,1433.81,0.7169052,0.9029916,0.3172331,0,250,0.3172331,1996.748,0,0,22.17442,0,23.38516,38.83394,35.94147,2.892474,86.04119,0,210.3332,0,-2.131628e-14,1.647571e-13,4.263256e-14,206.4611,0,0,0,0,0.05570878,0,-4.468648e-15
tuned,2026-01-20 05:00:00,1460,5,21.25358,3066.754,289.2183,0,13.37,1,1,2146.728,2146.411,214.099,61.60121,275.7002,1,275.5921,0.1081779,0,0,0,0,1433.585,0.7167924,0.9028494,0.3172331,0,250,0.3172331,1932.312,0,0,13.6262,0,13.37,38.6411,34.78161,3.859493,98.64428,0,220.7938,0,-7.105427e-15,-4.485301e-13,4.263256e-14,275.5921,0,0,0,0,0.1081779,0,8.590351e-15
tuned,2026-01-20 05:15:00,1461,5.25,21.25917,3092.456,325.2508,1.608777,15.54234,1,1,2164.719,2164.402,273.355,78.67586,352.0309,1,351.6544,0.3764793,0,0,0,0,1433.359,0.7166795,0.9027073,0.3172331,0,250,0.3172331,1891.047,0,0,0,1.232298,15.54234,38.96494,34.03884,4.9261,115.3439,0,232.8135,0,-5.684342e-14,1.048051e-13,4.263256e-14,325.2508,0.3764793,0,0,0,26.40359,0,3.552714e-15
tuned,2026-01-20 05:30:00,1462,5.5,21.182,3082.677,394.3314,1.038197,16.426,1,1,2157.874,2157.557,334.5357,96.31142,430.8471,1,430.1342,0.712891,0,0,0,0,1433.133,0.7165667,0.9025652,0.3172331,0,250,0.3172331,1823.021,0,0,0,0.3253061,16.426,38.84173,32.81438,6.027353,131.9005,0,264.3621,0,-1.421085e-14,1.211253e-13,4.263256e-14,394.3314,0.712891,0,0,0,35.80285,0,1.421085e-14
tuned,2026-01-20 05:45:00,1463,5.75,21.1301,3116.242,508.0646,0.7281791,11.37214,1,1,2181.37,2181.052,392.786,113.1257,505.9117,2,504.6583,1.253359,0,0,0,0,1432.908,0.7164539,0.9024231,0.3172331,0,250,0.3172331,1788.266,0,0,3.406323,0,11.37214,39.26465,32.1888,7.075858,147.2336,0,300.3431,0,1.421085e-14,-2.83773e-13,4.263256e-14,504.6583,0.7281791,0,0,0,0.5251802,0,2.553513e-14
tuned,2026-01-20 06:00:00,1464,6,21.06756,3150.6,600.4313,1.477693,18.65021,1,1,2205.42,2205.103,450.3796,129.7099,580.0895,2,578.6826,1.406832,0,0,0,0,1432.682,0.7163411,0.9022811,0.3172331,0,250,0.3172331,1754.723,0,0,21.74862,0.07086041,18.65021,39.69756,31.58502,8.112542,164.4386,0,366.5159,0,-5.684342e-14,-8.393286e-14,4.263256e-14,578.6826,1.406832,0,0,0,0,0,-4.440892e-15
tuned,2026-01-20 06:15:00,1465,6.25,20.96873,3149.508,683.8013,0,16.90338,1,1,2204.656,2204.338,501.213,144.2418,645.4548,2,644.9071,0.5476837,0,0,0,0,1432.457,0.7162284,0.902139,0.3172331,0,250,0.3172331,1703.125,0,0,38.8942,0,16.90338,39.6838,30.65626,9.027545,177.7421,0,422.5767,0,-8.526513e-14,-7.205347e-14,4.263256e-14,644.9071,0,0,0,0,0.5476837,0,-7.438494e-15
tuned,2026-01-20 06:30:00,1466,6.5,21.15449,3151.323,751.7255,7.143654,20.18896,1,1,2205.926,2205.609,559.0109,161.4893,720.5001,2,714.113,6.387147,0,0,0,0,1432.231,0.7161156,0.901997,0.3172331,0,250,0.3172331,1646.598,0,0,37.61253,0.7565072,20.18896,39.70667,29.63876,10.06791,194.5366,0,455.2598,0,-8.526513e-14,-1.303402e-13,4.263256e-14,714.113,6.387147,0,0,0,0,0,-2.664535e-14
tuned,2026-01-20 06:45:00,1467,6.75,21.05062,3192.248,823.6657,10.61139,10.22517,1,1,2234.574,2234.256,595.7459,171.7068,767.4528,2,764.3577,3.095051,0,0,0,0,1432.006,0.7160029,0.901855,0.3172331,0,250,0.3172331,1638.511,0,0,59.30804,7.51634,10.22517,40.22233,29.49319,10.72914,202.923,0,521.1181,0,-2.842171e-14,-1.411093e-13,4.263256e-14,764.3577,3.095051,0,0,0,0,0,-3.907985e-14
tuned,2026-01-20 07:00:00,1468,7,21.29826,3198.458,836.9538,0,10.8614,1,1,2238.921,2238.604,609.8893,175.6245,785.5138,2,783.839,1.674737,0,0,0,0,1431.78,0.7158902,0.901713,0.3172331,0,250,0.3172331,1628.714,0,0,53.11478,0,10.8614,40.30057,29.31686,10.98372,206.78,0,505.183,0,2.842171e-14,1.465494e-14,4.263256e-14,783.839,0,0,0,0,1.674737,0,4.152234e-14
tuned,2026-01-20 07:15:00,1469,7.25,21.48165,3248.109,803.4707,0,5.360909,1,1,2273.677,2273.359,582.4874,167.6989,750.1864,2,748.9145,1.271867,0,0,0,0,1431.555,0.7157775,0.9015711,0.3172331,0,250,0.3172331,1690.872,0,0,54.55625,0,5.360909,40.92618,30.4357,10.49048,199.0453,0,492.2001,0,5.684342e-14,-4.537482e-13,4.263256e-14,748.9145,0,0,0,0,1.271867,0,1.64313e-14
tuned,2026-01-20 07:30:00,1470,7.5,21.36823,3215.66,772.0545,0,9.702936,1,1,2250.962,2250.645,547.9471,157.7877,705.7348,2,704.2281,1.5067,0,0,0,0,1431.33,0.7156648,0.9014292,0.3172331,0,250,0.3172331,1702.698,0,0,67.82647,0,9.702936,40.51731,30.64856,9.868757,190.081,0,497.1626,0,-2.842171e-14,3.926859e-13,4.263256e-14,704.2281,0,0,0,0,1.5067,0,4.662937e-14
tuned,2026-01-20 07:45:00,1471,7.75,21.25533,3185.25,728.5551,0,15.51898,1,1,2229.675,2229.358,523.0576,150.4752,673.5328,2,673.4608,0.07200451,0,0,0,0,1431.104,0.7155521,0.9012873,0.3172331,0,250,0.3172331,1706.3,0,0,55.0943,0,15.51898,40.13416,30.71341,9.420747,183.8137,0,462.665,0,-2.842171e-14,-5.440093e-14,4.263256e-14,673.4608,0,0,0,0,0.07200451,0,1.748601e-14
tuned,2026-01-20 08:00:00,1472,8,21.39541,3205.47,630.8134,365.9632,23.12864,1,1,2243.829,2243.512,642.6885,212.2325,854.921,2,597.6525,257.2685,0,0,0,0,1430.879,0.7154395,0.9011454,0.3172331,0,250,0.3172331,1600.824,0,0,33.16094,108.6947,23.12864,40.38893,28.81483,11.5741,244.9698,0,734.6405,0,0,1.448841e-13,4.263256e-14,597.6525,257.2685,0,0,0,0,0,0
tuned,2026-01-20 08:15:00,1473,8.25,21.40801,3224.928,567.708,375.0088,30.07586,1,1,2257.449,2257.132,581.9184,194.8387,776.7572,2,518.6617,258.0954,0,0,0,0,1430.654,0.7153269,0.9010035,0.3172331,0,250,0.3172331,1675.214,0,0,49.04626,116.9134,30.07586,40.63409,30.15385,10.48024,230.0944,0,746.4692,0,0,2.023937e-13,4.263256e-14,518.6617,258.0954,0,0,0,0,0,0
tuned,2026-01-20 08:30:00,1474,8.5,21.58777,3230.824,491.9819,372.187,31.61086,1,1,2261.576,2261.259,520.6681,177.8698,698.5378,2,434.3199,264.2179,0,0,0,0,1430.429,0.7152143,0.9008617,0.3172331,0,250,0.3172331,1740.591,0,0,57.66197,107.9691,31.61086,40.70838,31.33064,9.377735,214.5807,0,714.8749,0,2.842171e-14,2.400302e-13,4.263256e-14,434.3199,264.2179,0,0,0,0,0,0
tuned,2026-01-20 08:45:00,1475,8.75,21.88131,3211.111,391.6259,384.6889,32.90388,1,1,2247.778,2247.46,480.0033,166.5785,646.5818,2,378.5386,268.0433,0,0,0,0,1430.203,0.7151017,0.9007199,0.3172331,0,250,0.3172331,1767.457,0,0,13.08733,116.6457,32.90388,40.46,31.81423,8.64577,204.024,0,631.8374,0,-2.842171e-14,3.803624e-13,4.263256e-14,378.5386,268.0433,0,0,0,0,0,5.684342e-14
tuned,2026-01-20 09:00:00,1476,9,22.10714,3235.527,305.4167,390.5206,30.19802,1,1,2264.869,2264.552,416.6353,148.3031,564.9384,2,297.3313,267.6071,0,0,0,0,1429.978,0.7149891,0.9005781,0.3172331,0,250,0.3172331,1847.917,0,0,8.085412,122.9135,30.19802,40.76764,33.2625,7.505146,186.7558,0,599.4848,0,-2.842171e-14,-1.630918e-13,4.263256e-14,297.3313,267.6071,0,0,0,0,0,0
tuned,2026-01-20 09:15:00,1477,9.25,22.26816,3248.698,237.7338,404.8046,37.0383,1,1,2274.089,2273.772,376.4631,136.902,513.3652,2,244.2977,269.0675,0,0,0,0,1429.753,0.7148765,0.9004363,0.3172331,0,250,0.3172331,1897.308,0,0,0,135.7371,37.0383,40.9336,34.15155,6.782047,177.4389,0,589.0244,0,5.684342e-14,-3.573808e-13,4.263256e-14,237.7338,269.0675,0,0,0,6.56392,0,2.842171e-14
tuned,2026-01-20 09:30:00,1478,9.5,22.44215,3286.579,186.8692,403.5891,43.63127,1,1,2300.605,2300.288,345.9787,128.3924,474.371,1,202.8599,271.5111,0,0,0,0,1429.528,0.714764,0.9002945,0.3172331,0,250,0.3172331,1954.309,0,0,0,132.0779,43.63127,41.41089,35.17757,6.233326,171.1168,0,570.0681,0,-2.842171e-14,-7.827072e-14,4.263256e-14,186.8692,271.5111,0,0,0,15.99067,0,2.842171e-14
tuned,2026-01-20 09:45:00,1479,9.75,22.83539,3312.969,150.8635,400.0982,52.60207,1,1,2319.079,2318.761,315.3526,119.5165,434.8691,1,163.9761,270.8929,0,0,0,0,1429.303,0.7146515,0.9001528,0.3172331,0,250,0.3172331,2003.409,0,0,0,129.2053,52.60207,41.74341,36.06136,5.682057,164.745,0,552.369,0,-1.421085e-14,-1.103562e-13,4.263256e-14,150.8635,270.8929,0,0,0,13.11262,0,0
tuned,2026-01-20 10:00:00,1480,10,22.99839,3313.124,135.2105,395.0689,57.25933,1,1,2319.187,2318.87,306.9207,117.574,424.4948,1,149.0573,275.4375,0,0,0,0,1429.078,0.714539,0.9000111,0.3172331,0,250,0.3172331,2011.949,0,0,0,119.6314,57.25933,41.74537,36.21508,5.530284,163.7992,0,533.9625,0,-5.684342e-14,-3.28626e-13,4.263256e-14,135.2105,275.4375,0,0,0,13.84675,0,-2.842171e-14
tuned,2026-01-20 10:15:00,1481,10.25,23.43594,3325.461,107.6926,394.2196,62.9309,1,1,2327.823,2327.505,293.0116,113.5159,406.5275,1,131.6254,274.9021,0,0,0,0,1428.853,0.7144265,0.8998694,0.3172331,0,250,0.3172331,2034.494,0,0,0,119.3175,62.9309,41.90081,36.62089,5.279919,161.2317,0,528.2861,0,-2.842171e-14,3.023137e-13,4.263256e-14,107.6926,274.9021,0,0,0,23.93272,0,-1.421085e-14
tuned,2026-01-20 10:30:00,1482,10.5,23.91459,3368.032,108.2283,398.3778,70.68658,1,1,2357.622,2357.305,287.15,112.0478,399.1979,1,122.2438,276.954,0,0,0,0,1428.628,0.714314,0.8997278,0.3172331,0,250,0.3172331,2070.155,0,0,0,121.4237,70.68658,42.4372,37.26279,5.174411,161.8897,0,533.2353,0,1.421085e-14,8.981704e-14,4.263256e-14,108.2283,276.954,0,0,0,14.01554,0,0
tuned,2026-01-20 10:45:00,1483,10.75,24.08611,3380.069,97.4712,408.3795,78.44443,1,1,2366.048,2365.731,277.805,110.0927,387.8977,1,104.047,283.8507,0,0,0,0,1428.403,0.7142016,0.8995861,0.3172331,0,250,0.3172331,2087.926,0,0,0,124.5287,78.44443,42.58887,37.58267,5.0062,161.682,0,538.1761,0,0,7.038814e-14,4.263256e-14,97.4712,283.8507,0,0,0,6.575788,0,5.684342e-14
tuned,2026-01-20 11:00:00,1484,11,24.34631,3378.628,78.61016,410.1443,86.03091,1,1,2365.039,2364.722,271.277,108.1055,379.3825,1,96.56059,282.8219,0,0,0,0,1428.178,0.7140891,0.8994445,0.3172331,0,250,0.3172331,2093.445,0,0,0,127.3224,86.03091,42.57071,37.68201,4.888697,161.2276,0,542.0864,0,2.842171e-14,3.714806e-13,4.263256e-14,78.61016,282.8219,0,0,0,17.95043,0,1.421085e-14
tuned,2026-01-20 11:15:00,1485,11.25,24.7896,3388.808,93.04029,413.2514,98.19946,1,1,2372.166,2371.848,268.9253,107.5135,376.4388,1,92.82183,283.617,0,0,0,0,1427.953,0.7139767,0.8993029,0.3172331,0,250,0.3172331,2102.923,0,0,0.2184682,129.6344,98.19946,42.69898,37.85262,4.846366,163.1457,0,550.2877,0,0,2.114975e-13,4.263256e-14,92.82183,283.617,0,0,0,0,0,0
tuned,2026-01-20 11:30:00,1486,11.5,24.92314,3451.408,108.1288,414.1835,107.5251,1,1,2415.985,2415.668,277.1009,109.9749,387.0757,1,102.4283,284.6474,0,0,0,0,1427.729,0.7138643,0.8991614,0.3172331,0,250,0.3172331,2138.567,0,0,5.700491,129.5361,107.5251,43.48774,38.49421,4.993526,167.9891,0,569.2613,0,-7.105427e-14,-2.808864e-13,4.263256e-14,102.4283,284.6474,0,0,0,0,0,0
tuned,2026-01-20 11:45:00,1487,11.75,25.2024,3513.809,122.1753,419.3696,124.1276,1,1,2459.666,2459.349,282.5903,112.0833,394.6737,1,105.0474,289.6263,0,0,0,0,1427.504,0.713752,0.8990198,0.3172331,0,250,0.3172331,2176.759,0,0,17.12795,129.7434,124.1276,449.0298,397.383,51.6468,532.1267,0,1317.606,0,2.842171e-14,-6.716849e-14,4.263256e-14,105.0474,289.6263,0,0,0,0,0,0
tuned,2026-01-20 12:00:00,1488,12,25.5598,3525.614,107.0837,422.7294,131.5939,1,1,2467.93,2467.612,273.2534,109.0301,382.2834,1,96.11253,286.1709,0,0,0,0,1427.279,0.7136396,0.8988783,0.3172331,0,250,0.3172331,2194.359,0,0,10.97115,136.5585,131.5939,453.7952,403.4919,50.30331,536.719,0,1327.927,0,1.421085e-14,7.294165e-14,4.263256e-14,96.11253,286.1709,0,0,0,0,0,0
tuned,2026-01-20 12:15:00,1489,12.25,25.64672,3541.929,113.897,418.2234,142.7094,1,1,2479.35,2479.033,266.2207,106.5674,372.788,1,90.75196,282.0361,0,0,0,0,1427.055,0.7135273,0.8987368,0.3172331,0,250,0.3172331,2212.812,0,0,23.14506,136.1873,142.7094,456.6981,407.6016,49.09647,540.4561,0,1355.761,0,-5.684342e-14,2.696732e-13,4.263256e-14,90.75196,282.0361,0,0,0,0,0,0
tuned,2026-01-20 12:30:00,1490,12.5,25.91307,3549.689,108.9429,422.5146,153.5243,1,1,2484.782,2484.465,249.7792,102.1852,351.9643,1,66.65939,285.305,0,0,0,0,1426.83,0.7134149,0.8985953,0.3172331,0,250,0.3172331,2234.686,0,0,42.28347,137.2096,153.5243,460.1822,413.8643,46.3179,544.4822,0,1398.59,0,4.263256e-14,-2.556844e-13,4.263256e-14,66.65939,285.305,0,0,0,0,0,5.684342e-14
tuned,2026-01-20 12:45:00,1491,12.75,26.14444,3552.163,109.3107,424.9939,165.8832,1,1,2486.514,2486.197,248.356,102.5091,350.865,1,58.66253,292.2025,0,0,0,0,1426.605,0.7133026,0.8984539,0.3172331,0,250,0.3172331,2237.841,0,0,50.64814,132.7914,165.8832,462.6837,416.4113,46.27243,549.7874,0,1416.008,0,-2.842171e-14,4.469758e-13,4.263256e-14,58.66253,292.2025,0,0,0,0,0,-5.684342e-14
tuned,2026-01-20 13:00:00,1492,13,26.28715,3496.868,124.9632,426.8265,176.5878,1,1,2447.808,2447.49,253.6884,103.5831,357.2715,1,69.3949,287.8766,0,0,0,0,1426.381,0.7131903,0.8983124,0.3172331,0,250,0.3172331,2193.802,0,0,55.56833,138.9499,176.5878,456.8158,409.4126,47.40314,545.951,0,1427.446,0,-2.842171e-14,-2.184919e-13,4.263256e-14,69.3949,287.8766,0,0,0,0,0,0
tuned,2026-01-20 13:15:00,1493,13.25,26.68978,3556.499,106.7589,421.2728,193.422,1,1,2489.549,2489.232,257.9128,104.43,362.3427,1,77.93153,284.4112,0,0,0,0,1426.156,0.7130781,0.898171,0.3172331,0,250,0.3172331,2231.319,0,0,28.82737,136.8616,193.422,468.4777,419.8846,48.59314,560.7123,0,1407.238,0,-4.263256e-14,-3.010925e-13,4.263256e-14,77.93153,284.4112,0,0,0,0,0,0
tuned,2026-01-20 13:30:00,1494,13.5,26.86864,3543.978,106.9129,415.1411,204.4909,1,1,2480.785,2480.467,263.5518,106.6041,370.1558,1,80.55292,289.6029,0,0,0,0,1425.932,0.7129658,0.8980296,0.3172331,0,250,0.3172331,2216.916,0,0,26.36001,125.5382,204.4909,468.5633,418.7245,49.8388,563.9522,0,1389.929,0,-2.842171e-14,3.324008e-13,4.263256e-14,80.55292,289.6029,0,0,0,0,0,0
tuned,2026-01-20 13:45:00,1495,13.75,27.34926,3548.411,103.3134,414.7103,215.4562,1,1,2483.888,2483.57,260.8652,106.0414,366.9066,1,75.32656,291.58,0,0,0,0,1425.707,0.7128536,0.8978882,0.3172331,0,250,0.3172331,2222.705,0,0,27.98684,123.1303,215.4562,473.8814,424.0524,49.82893,571.199,0,1403.075,0,2.842171e-14,-3.552714e-15,4.263256e-14,75.32656,291.58,0,0,0,0,0,5.684342e-14
tuned,2026-01-20 14:00:00,1496,14,27.61761,3555.04,123.9377,416.55,223.0292,1,1,2488.528,2488.211,257.9582,104.9459,362.9041,1,73.76257,289.1416,0,0,0,0,1425.483,0.7127414,0.8977469,0.3172331,0,250,0.3172331,2230.253,0,0,50.17517,127.4085,223.0292,477.4556,427.9022,49.5534,575.639,0,1457.61,0,1.421085e-14,-2.652323e-13,4.263256e-14,73.76257,289.1416,0,0,0,0,0,0
tuned,2026-01-20 14:15:00,1497,14.25,27.69446,3523.84,127.8142,415.5052,228.4545,1,1,2466.688,2466.371,254.0373,103.6421,357.6794,1,70.19262,287.4868,0,0,0,0,1425.258,0.7126292,0.8976056,0.3172331,0,250,0.3172331,2212.333,0,0,57.62156,128.0184,228.4545,474.034,425.1536,48.88041,572.6988,0,1465.627,0,-4.263256e-14,-3.183009e-13,4.263256e-14,70.19262,287.4868,0,0,0,0,0,0
tuned,2026-01-20 14:30:00,1498,14.5,27.88671,3482.464,122.9424,411.7308,232.0654,1,1,2437.724,2437.407,260.8867,105.2372,366.1239,1,82.16695,283.957,0,0,0,0,1425.034,0.712517,0.8974643,0.3172331,0,250,0.3172331,2176.521,0,0,40.77541,127.7738,232.0654,470.3796,419.9781,50.40153,569.9943,0,1430.736,0,-5.684342e-14,-2.720046e-14,4.263256e-14,82.16695,283.957,0,0,0,0,0,0
tuned,2026-01-20 14:45:00,1499,14.75,27.93665,3496.523,114.2492,415.6483,232.7405,1,1,2447.566,2447.249,264.8736,106.202,371.0756,1,88.83099,282.2446,0,0,0,0,1424.81,0.7124048,0.897323,0.3172331,0,250,0.3172331,2182.376,0,0,25.41817,133.4037,232.7405,472.7798,421.5547,51.22511,572.7136,0,1419.395,0,-2.842171e-14,-1.658673e-13,4.263256e-14,88.83099,282.2446,0,0,0,0,0,0
tuned,2026-01-20 15:00:00,1500,15,28.17929,3498.505,125.884,420.4277,230.6271,1,1,2448.953,2448.636,273.0761,108.2257,381.3018,1,102.2173,279.0845,0,0,0,0,1424.585,0.7122927,0.8971817,0.3172331,0,250,0.3172331,2175.56,0,0,23.66669,141.3433,230.6271,475.4992,422.416,53.08322,575.4212,0,1435.485,0,0,3.115286e-13,4.263256e-14,102.2173,279.0845,0,0,0,0,0,0
tuned,2026-01-20 15:15:00,1501,15.25,28.3884,3505.241,122.6155,421.3574,232.5884,1,1,2453.669,2453.351,281.844,110.4971,392.3411,1,115.6163,276.7248,0,0,0,0,1424.361,0.7121805,0.8970405,0.3172331,0,250,0.3172331,2171.507,0,0,6.999217,144.6326,232.5884,478.552,423.5206,55.03141,579.3807,0,1420.326,0,-5.684342e-14,-2.771117e-13,4.263256e-14,115.6163,276.7248,0,0,0,0,0,0
tuned,2026-01-20 15:30:00,1502,15.5,28.34798,3531.512,141.6851,414.0505,229.971,1,1,2472.058,2471.741,283.3235,111.0256,394.3491,1,116.6558,277.6933,0,0,0,0,1424.137,0.7120684,0.8968993,0.3172331,0,250,0.3172331,2188.417,0,0,25.02929,136.3572,229.971,481.7209,426.4489,55.27203,582.2881,0,1442.968,0,1.421085e-14,2.453593e-14,4.263256e-14,116.6558,277.6933,0,0,0,0,0,0
tuned,2026-01-20 15:45:00,1503,15.75,28.39592,3484.273,134.9962,406.6401,228.0659,1,1,2438.991,2438.674,293.8376,113.8638,407.7014,1,131.7613,275.9401,0,0,0,0,1423.913,0.7119563,0.8967581,0.3172331,0,250,0.3172331,2144.836,0,0,3.23498,130.7,228.0659,475.7663,418.3864,57.37984,576.7383,0,1384.515,0,-2.842171e-14,4.449774e-13,4.263256e-14,131.7613,275.9401,0,0,0,0,0,0
tuned,2026-01-20 16:00:00,1504,16,28.54464,3451.157,144.9411,407.6121,218.8834,1,1,2415.81,2415.492,294.6372,114.0876,408.7247,1,132.8439,275.8808,0,0,0,0,1423.689,0.7118443,0.8966169,0.3172331,0,250,0.3172331,2120.855,0,0,12.09722,131.7313,218.8834,472.7529,415.0329,57.72,571.954,0,1392.012,0,0,2.132738e-13,4.263256e-14,132.8439,275.8808,0,0,0,0,0,0
tuned,2026-01-20 16:15:00,1505,16.25,28.62578,3447.264,160.1075,401.5579,221.8494,1,1,2413.084,2412.767,301.2897,115.6388,416.9285,1,144.4572,272.4713,0,0,0,0,1423.464,0.7117322,0.8964758,0.3172331,0,250,0.3172331,2111.478,0,0,15.65028,129.0866,221.8494,473.0459,413.9207,59.12512,573.0495,0,1395.77,0,-1.421085e-14,3.778089e-13,4.263256e-14,144.4572,272.4713,0,0,0,0,0,0
tuned,2026-01-20 16:30:00,1506,16.5,28.56034,3458.363,184.0705,394.7628,219.4242,1,1,2420.854,2420.537,335.4425,124.9406,460.3831,1,192.8304,267.5527,0,0,0,0,1423.24,0.7116201,0.8963347,0.3172331,0,250,0.3172331,2085.094,0,0,0,127.2101,219.4242,473.9002,408.1727,65.72746,576.0672,0,1371.572,0,-5.684342e-14,1.688649e-13,4.263256e-14,184.0705,267.5527,0,0,0,8.759866,0,0
tuned,2026-01-20 16:45:00,1507,16.75,28.74611,3467.29,220.5649,396.8019,224.2272,1,1,2427.103,2426.786,366.0654,133.1817,499.2471,1,237.0388,262.2083,0,0,0,0,1423.016,0.7115081,0.8961936,0.3172331,0,250,0.3172331,2060.72,0,0,0,134.5936,224.2272,477.0317,405.0215,72.01019,582.2736,0,1396.721,0,0,-2.734479e-13,4.263256e-14,220.5649,262.2083,0,0,0,16.47392,0,-2.842171e-14
tuned,2026-01-20 17:00:00,1508,17,28.9498,3420.35,276.8323,401.7532,212.9126,1,1,2394.245,2393.928,391.5634,139.8395,531.4029,2,275.5647,255.8382,0,0,0,0,1422.792,0.7113961,0.8960525,0.3172331,0,250,0.3172331,2002.364,0,0,1.267548,145.9151,212.9126,472.6551,395.2928,77.36235,577.164,0,1408.218,0,0,1.009193e-13,4.263256e-14,275.5647,255.8382,0,0,0,0,0,2.842171e-14
tuned,2026-01-20 17:15:00,1509,17.25,28.77286,3391.832,345.8116,402.2192,198.8048,1,1,2374.282,2373.965,421.9886,148.256,570.2446,2,317.5657,252.6789,0,0,0,0,1422.568,0.7112841,0.8959114,0.3172331,0,250,0.3172331,1951.977,0,0,28.24588,149.5403,198.8048,466.9202,383.8706,83.04956,571.223,0,1449.127,0,0,-3.855805e-13,4.263256e-14,317.5657,252.6789,0,0,0,0,0,0
tuned,2026-01-20 17:30:00,1510,17.5,28.96068,3359.601,386.2882,394.2353,184.0485,1,1,2351.721,2351.403,457.7982,158.6471,616.4453,2,362.922,253.5233,0,0,0,0,1422.344,0.7111722,0.8957704,0.3172331,0,250,0.3172331,1893.605,0,0,23.36614,140.712,184.0485,464.37,373.9107,90.45934,568.8999,0,1420.835,0,5.684342e-14,2.277067e-13,4.263256e-14,362.922,253.5233,0,0,0,0,0,5.684342e-14
tuned,2026-01-20 17:45:00,1511,17.75,28.68224,3321.061,437.3809,393.624,176.6684,1,1,2324.742,2324.425,514.1866,175.2326,689.4193,2,432.4691,256.9502,0,0,0,0,1422.12,0.7110602,0.8956294,0.3172331,0,250,0.3172331,1810.239,0,0,4.911798,136.6739,176.6684,456.2833,355.3003,100.983,565.2081,0,1374.651,0,-2.842171e-14,2.643441e-13,4.263256e-14,432.4691,256.9502,0,0,0,0,0,0
tuned,2026-01-20 18:00:00,1512,18,28.63508,3317.774,493.5345,14.81429,171.3284,1,1,2322.442,2322.125,384.6815,110.7599,495.4414,1,494.5113,0.930072,0,0,0,0,1421.897,0.7109483,0.8954884,0.3172331,0,250,0.3172331,1937.443,0,0,0,13.88421,171.3284,455.3682,379.8804,75.48786,524.2332,0,1072.417,0,-2.842171e-14,-1.328937e-13,4.263256e-14,493.5345,0.930072,0,0,0,0.9768016,0,2.020606e-14
tuned,2026-01-20 18:15:00,1513,18.25,28.50566,3271.234,547.6119,11.04248,162.3951,1,1,2289.864,2289.547,436.849,126.0237,562.8727,2,559.5274,3.345228,0,0,0,0,1421.673,0.7108364,0.8953474,0.3172331,0,250,0.3172331,1852.698,0,0,0,7.697247,162.3951,447.7307,362.2528,85.4779,520.0292,0,1053.336,0,-4.263256e-14,8.892886e-14,4.263256e-14,547.6119,3.345228,0,0,0,11.91556,0,-8.881784e-15
tuned,2026-01-20 18:30:00,1514,18.5,28.37686,3275.925,624.1381,5.059942,144.6512,1,1,2293.147,2292.83,471.7888,136.1094,607.8982,2,604.2269,3.671381,0,0,0,0,1421.449,0.7107244,0.8952065,0.3172331,0,250,0.3172331,1821.041,0,0,19.91129,1.388561,144.6512,447.134,355.0795,92.05456,519.394,0,1075.53,0,-5.684342e-14,1.64424e-13,4.263256e-14,604.2269,3.671381,0,0,0,0,0,2.664535e-15
tuned,2026-01-20 18:45:00,1515,18.75,28.32806,3241.346,673.4588,5.757955,131.0376,1,1,2268.942,2268.625,508.5146,146.5857,655.1003,2,652.2623,2.837999,0,0,0,0,1421.225,0.7106126,0.8950655,0.3172331,0,250,0.3172331,1760.11,0,0,21.19649,2.919956,131.0376,441.9518,342.8399,99.11188,514.9495,0,1071.5,0,-2.842171e-14,2.381428e-13,4.263256e-14,652.2623,2.837999,0,0,0,0,0,-2.88658e-14
tuned,2026-01-20 19:00:00,1516,19,28.09307,3276.514,684.3576,8.226168,124.3373,1,0,2293.56,2293.242,146.5065,42.76962,189.2761,1,183.4047,5.8714,0,0,0,500,1296.001,0.6480007,0.8949246,0.3172331,0,250,0.3172331,2146.736,0,0,0.9528502,2.354768,124.3373,444.5088,416.0532,28.45552,482.9203,0,971.5463,0,-7.105427e-15,4.550804e-13,4.263256e-14,683.4047,5.8714,0,500,0,0,0,2.753353e-14
tuned,2026-01-20 19:15:00,1517,19.25,27.98158,3242.675,706.743,6.943626,118.8288,1,0,2269.873,2269.555,166.9332,48.44072,215.374,1,211.4312,3.942727,0,0,0,495.3118,1171.969,0.5859847,0.8160731,0.3172331,0,250,0.3172331,2102.622,0,0,0,3.000899,118.8288,438.8749,406.5374,32.33751,477.9534,0,961.0833,0,0,8.75966e-14,4.263256e-14,706.743,3.942727,0,500,0,0,0,4.707346e-14
tuned,2026-01-20 19:30:00,1518,19.5,28.08427,3248.367,696.5719,2.022802,108.7967,1,0,2273.857,2273.54,173.7489,50.19443,223.9434,1,221.9474,1.996018,0,0,0,474.6245,1053.129,0.5265644,0.737972,0.3172331,0,250,0.3172331,2099.791,0,0,0,0.02678443,108.7967,440.6076,406.8786,33.72898,478.1547,0,956.3556,0,-1.421085e-14,4.23328e-13,4.263256e-14,696.5719,1.996018,0,500,0,0,0,-6.683543e-14
tuned,2026-01-20 19:45:00,1519,19.75,28.01423,3254.547,719.2331,0,96.81158,0,0,2278.183,2277.865,187.6451,54.02147,241.6666,1,241.2741,0.3924851,0,0,0,477.9589,933.4733,0.4667366,0.6631398,0.3172331,0,250,0.3172331,2090.22,0,0,0,0,96.81158,440.7878,404.4204,36.36737,0,477.1732,2624.452,0,7.105427e-15,1.665335e-14,4.263256e-14,719.2331,0,0,500,0,0.3924851,0,9.436896e-15
tuned,2026-01-20 20:00:00,1520,20,28.06262,3219.428,688.052,0,85.65469,0,0,2253.6,2253.283,153.0869,44.0498,197.1367,1,197.0295,0.1072128,0,0,0,491.0225,810.5707,0.4052853,0.5877944,0.3172331,0,250,0.3172331,2100.196,0,0,0,0,85.65469,436.4809,406.7693,29.71157,0,467.4089,2570.749,0,7.105427e-15,6.561418e-14,4.263256e-14,688.052,0,0,500,0,0.1072128,0,3.663736e-15
tuned,2026-01-20 20:15:00,1521,20.25,28.01695,3211.92,633.3681,4.219262,80.80117,0,0,2248.344,2248.027,129.7702,37.4603,167.2305,1,166.0131,1.217341,0,0,0,467.355,693.6044,0.3468022,0.5104045,0.3172331,0,250,0.3172331,2118.256,0,0,0,3.001921,80.80117,435.0396,409.8686,25.17105,0,462.9633,2551.477,0,7.105427e-15,5.251355e-14,4.263256e-14,633.3681,1.217341,0,500,0,0,0,3.4861e-14
tuned,2026-01-20 20:30:00,1522,20.5,27.64155,3200.878,585.8871,0,76.86587,0,0,2240.615,2240.297,0,0,0,0,0,0,0,0,0,500,568.4952,0.2842476,0.4367525,0.3172331,0,250,0.3172331,2240.297,0,0,85.88714,0,76.86587,430.1075,430.0466,0.06089594,0,444.8018,2594.565,0,0,-5.795364e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-20 20:45:00,1523,20.75,27.6918,3162.841,530.4999,0,70.69102,0,0,2213.989,2213.671,0,0,0,0,0,0,0,0,0,500,443.4057,0.2217028,0.3579731,0.3172331,0,250,0.3172331,2213.671,0,0,30.49994,0,70.69102,425.4478,425.3868,0.06096061,0,438.971,2466.953,0,0,6.383782e-15,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-20 21:00:00,1524,21,27.61156,3143.021,481.7814,0,69.37601,0,0,2200.115,2199.798,0,0,0,0,0,0,0,0,0,481.7814,322.8905,0.1614453,0.2792061,0.3172331,0,250,0.3172331,2199.798,0,0,0,0,69.37601,422.0659,422.005,0.06085739,0,435.314,2394.227,0,0,-9.992007e-15,4.263256e-14,481.7814,0,0,491.1114,0,0,0,0
tuned,2026-01-20 21:15:00,1525,21.25,27.49574,3183.244,411.7882,0,56.48757,0,0,2228.271,2227.954,0,0,0,0,0,0,0,0,0,411.7882,219.8926,0.1099463,0.2033194,0.3172331,0,250,0.3172331,2227.954,0,0,0,0,56.48757,426.425,426.3643,0.06070902,0,437.1744,2404.459,0,0,-7.260859e-14,4.263256e-14,411.7882,0,0,422.7833,0,0,0,0
tuned,2026-01-20 21:30:00,1526,21.5,27.23893,3171.959,337.4146,0,46.21133,0,0,2220.372,2220.054,226.4822,65.62655,292.1087,1,287.6446,4.464148,0,0,0,49.77,207.4155,0.1037078,0.1384632,0.3172331,0,250,0.3172331,1993.572,0,0,0,0,46.21133,422.6287,379.4594,43.16932,0,453.8818,2496.35,0,-2.842171e-14,-2.051137e-14,4.263256e-14,337.4146,0,0,79.43205,0,4.464148,0,-1.509903e-14
tuned,2026-01-20 21:45:00,1527,21.75,26.95707,3165.936,318.1957,0,47.63719,0,0,2216.155,2215.838,234.4619,67.49297,301.9548,1,301.5268,0.4280078,0,0,0,16.66887,203.2156,0.1016078,0.1306065,0.3172331,0,250,0.3172331,1981.376,0,0,0,0,47.63719,419.3514,374.9254,44.426,0,451.4325,2482.879,0,0,4.071743e-14,4.263256e-14,318.1957,0,0,29.53145,0,0.4280078,0,9.048318e-15
tuned,2026-01-20 22:00:00,1528,22,26.60271,3101.697,261.3753,0,49.14415,0,0,2171.188,2170.87,200.6305,58.1237,258.7542,1,254.912,3.842203,0,0,0,6.46335,201.5678,0.1007839,0.1279619,0.3172331,0,250,0.3172331,1970.24,0,0,0,0,49.14415,407.8342,370.0883,37.74586,0,437.4432,2405.938,0,-2.842171e-14,-8.965051e-15,4.263256e-14,261.3753,0,0,12.73462,0,3.842203,0,2.442491e-14
tuned,2026-01-20 22:15:00,1529,22.25,26.3591,3045.052,214.1676,0,38.23529,0,0,2131.536,2131.219,172.7726,50.00719,222.7798,1,219.903,2.876762,0,0,0,0,201.5361,0.100768,0.1269243,0.3172331,0,250,0.3172331,1958.446,0,0,0,0,38.23529,398.3808,366.0306,32.35022,0,423.1839,2327.511,0,0,2.112199e-14,4.263256e-14,214.1676,0,0,6.144345,0,8.612178,0,7.105427e-15
tuned,2026-01-20 22:30:00,1530,22.5,26.1449,3057.408,170.0106,0,31.06982,0,0,2140.186,2139.869,145.8236,42.12338,187.9469,1,186.3063,1.640637,0,0,0,0,201.5044,0.1007522,0.1269043,0.3172331,0,250,0.3172331,1994.045,0,0,0,0,31.06982,398.2437,371.0499,27.19374,0,418.9548,2304.251,0,-2.131628e-14,-8.326673e-17,4.263256e-14,170.0106,0,0,6.017441,0,17.93638,0,0
tuned,2026-01-20 22:45:00,1531,22.75,25.89228,3045.604,155.2795,0,24.60745,0,0,2131.923,2131.606,123.8278,35.696,159.5238,1,158.8225,0.701283,0,0,0,0,201.4726,0.1007363,0.1268843,0.3172331,0,250,0.3172331,2007.778,0,0,0,0,24.60745,394.6654,371.6834,22.98195,0,411.9348,2265.641,0,0,-2.348122e-14,4.263256e-14,155.2795,0,0,5.890556,0,4.244281,0,8.881784e-16
tuned,2026-01-20 23:00:00,1532,23,25.63766,3010.631,149.7916,0,17.99783,0,1,2107.442,2107.125,504.5285,145.245,649.7734,2,148.7611,1.012315,0,0,500,0,326.4409,0.1632205,0.1268644,0.3172331,0,250,0.3172331,1602.596,0,0,1.030469,0,17.99783,388.1211,295.1452,92.97587,0,443.7047,2442.154,0,0,1.379452e-13,4.263256e-14,148.7611,0,0,0,500,1.012315,0,1.509903e-14
tuned,2026-01-20 23:15:00,1533,23.25,25.15355,2994.263,143.6176,0,21.80984,0,1,2095.984,2095.667,492.0824,141.5763,633.6587,2,133.477,0.1816919,0,0,500,0,451.3895,0.2256948,0.2055551,0.3172331,0,250,0.3172331,1603.584,0,0,10.14065,0,21.80984,382.2619,292.4589,89.80299,0,438.0129,2426.563,0,-5.684342e-14,6.683543e-14,4.263256e-14,133.477,0,0,0,500,0.1816919,0,-6.342149e-14
tuned,2026-01-20 23:30:00,1534,23.5,24.82344,2984.032,124.3286,0,24.77063,0,1,2088.823,2088.505,478.5439,137.7332,616.2772,2,115.6106,0.6665776,0,0,500,0,576.3185,0.2881592,0.2842334,0.3172331,0,250,0.3172331,1609.962,0,0,8.718025,0,24.77063,37.59881,28.97931,8.619501,0,171.2005,956.6411,0,0,5.395684e-14,4.263256e-14,115.6106,0,0,0,500,0.6665776,0,-2.331468e-14
tuned,2026-01-20 23:45:00,1535,23.75,24.49016,2945.709,133.2531,0,28.53765,1,1,2061.997,2061.679,468.0774,134.8566,602.934,2,101.0045,1.929542,0,0,500,0,701.2278,0.3506139,0.3628993,0.3172331,0,250,0.3172331,1593.602,0,0,32.24858,0,28.53765,37.11594,28.68484,8.431104,168.6777,0,392.9843,0,0,-1.304512e-14,4.263256e-14,101.0045,0,0,0,500,1.929542,0,-1.998401e-14
tuned,2026-01-21 00:00:00,1536,0,24.2977,2979.955,92.40605,0,24.34275,1,1,2085.968,2085.651,460.5646,132.749,593.3136,2,90.88003,2.433548,0,0,500,0,826.1174,0.4130587,0.4415528,0.3172331,0,250,0.3172331,1625.087,0,0,1.526028,0,24.34275,37.54743,29.25156,8.295873,166.3652,0,335.3628,0,-5.684342e-14,1.286193e-13,4.263256e-14,90.88003,0,0,0,500,2.433548,0,-1.154632e-14
tuned,2026-01-21 00:15:00,1537,0.25,24.011,2936.683,86.03921,0,21.84797,1,1,2055.678,2055.361,464.8971,134.1555,599.0526,2,95.11248,3.940165,0,0,500,0,950.9873,0.4754937,0.520194,0.3172331,0,250,0.3172331,1590.464,0,0,0,0,21.84797,37.00221,28.62835,8.373859,166.6792,0,333.3583,0,-5.684342e-14,-1.998401e-14,4.263256e-14,86.03921,0,0,0,500,13.01344,0,-7.81597e-14
tuned,2026-01-21 00:30:00,1538,0.5,23.72805,3001.516,69.283,0,20.50035,1,1,2101.061,2100.744,466.9729,134.5248,601.4976,2,99.70098,1.796668,0,0,500,0,1075.838,0.5379188,0.5988228,0.3172331,0,250,0.3172331,1633.771,0,0,0,0,20.50035,37.8191,29.40788,8.411222,167.5675,0,335.135,0,-2.842171e-14,9.969803e-14,4.263256e-14,69.283,0,0,0,500,32.21465,0,7.105427e-15
tuned,2026-01-21 00:45:00,1539,0.75,23.51832,2958.64,81.54856,0,15.16066,1,1,2071.048,2070.731,466.5186,134.3007,600.8193,2,99.90107,0.9182478,0,0,500,0,1200.668,0.6003341,0.6774392,0.3172331,0,250,0.3172331,1604.212,0,0,0,0,15.16066,37.27886,28.87582,8.403045,165.8537,0,331.7073,0,-2.842171e-14,2.844391e-13,4.263256e-14,81.54856,0,0,0,500,19.27076,0,-3.552714e-14
tuned,2026-01-21 01:00:00,1540,1,23.24155,2949.874,81.61045,0,12.63073,1,1,2064.912,2064.595,463.2355,133.3405,596.576,2,95.8059,0.7701401,0,0,500,0,1325.479,0.6627396,0.7560432,0.3172331,0,250,0.3172331,1601.359,0,0,0,0,12.63073,37.16842,28.82447,8.34395,164.3834,0,328.7669,0,0,4.791723e-13,4.263256e-14,81.61045,0,0,0,500,14.96559,0,6.394885e-14
tuned,2026-01-21 01:15:00,1541,1.25,22.99553,2978.921,91.73652,0,11.50421,1,1,2085.245,2084.928,116.477,33.52299,150,1,106.6413,0.1517259,0,0,43.20696,0,1336.072,0.6680362,0.8346348,0.3172331,0,250,0.3172331,1968.451,0,0,0,0,11.50421,37.53441,35.43211,2.102296,70.96615,0,141.9323,0,-1.421085e-14,-1.612044e-13,4.263256e-14,91.73652,0,0,0,43.20696,15.05652,0,-3.552714e-15
tuned,2026-01-21 01:30:00,1542,1.5,22.93168,2991.746,85.46151,0.2781324,11.50666,1,1,2094.222,2093.905,116.2973,33.70268,150,1,93.00512,2.328181,0,0,54.6667,0,1349.529,0.6747643,0.8413052,0.3172331,0,250,0.3172331,1977.607,0,0,0,0,11.50666,37.69599,35.59693,2.099062,71.30862,0,142.6172,0,7.105427e-15,-1.549871e-13,4.263256e-14,85.46151,0.2781324,0,0,54.6667,9.593666,0,0
tuned,2026-01-21 01:45:00,1543,1.75,22.71328,3019.736,56.70164,1.364525,21.19654,1,1,2113.815,2113.498,116.2029,33.79709,150,1,79.10197,3.471676,0,0,67.42635,0,1366.173,0.6830864,0.8497784,0.3172331,0,250,0.3172331,1997.295,0,0,0,0,21.19654,38.04867,35.95131,2.097363,73.43376,0,146.8675,0,-7.105427e-15,2.475797e-13,4.263256e-14,56.70164,1.364525,0,0,67.42635,24.50749,0,1.421085e-14
tuned,2026-01-21 02:00:00,1544,2,22.40908,3000.476,75.21858,19.07356,8.439439,1,1,2100.333,2100.016,116.2078,33.79217,150,1,102.8448,3.41216,0,0,43.74307,0,1376.894,0.6884468,0.860259,0.3172331,0,250,0.3172331,1983.808,0,0,0,15.6614,8.439439,37.80599,35.70854,2.097451,70.95956,0,168.935,0,2.131628e-14,6.428191e-14,4.263256e-14,75.21858,3.41216,0,0,43.74307,27.62619,0,0
tuned,2026-01-21 02:15:00,1545,2.25,22.3066,2955.971,58.32397,15.19107,13.57728,1,1,2069.18,2068.862,116.257,33.743,150,1,105.3915,2.816574,0,0,41.79192,0,1387.125,0.6935624,0.8670097,0.3172331,0,250,0.3172331,1952.605,0,0,0,12.37449,13.57728,37.24523,35.1469,2.098336,71.23231,0,163.8106,0,-7.105427e-15,1.676437e-14,4.263256e-14,58.32397,2.816574,0,0,41.79192,47.06754,0,7.105427e-15
tuned,2026-01-21 02:30:00,1546,2.5,22.23862,2993.498,89.23947,13.34977,5.175704,1,1,2095.449,2095.132,116.0347,33.96528,150,1,100.9847,5.508822,0,0,43.50651,0,1397.783,0.6988915,0.8734521,0.3172331,0,250,0.3172331,1979.097,0,0,0,7.840951,5.175704,37.71808,35.62374,2.094335,70.48081,0,154.4873,0,7.105427e-15,-6.972201e-14,4.263256e-14,89.23947,5.508822,0,0,43.50651,11.74519,0,0
tuned,2026-01-21 02:45:00,1547,2.75,22.15765,2982.593,96.10712,6.698192,7.001831,1,1,2087.815,2087.498,115.9675,34.03254,150,1,107.3774,6.323558,0,0,36.29907,0,1406.638,0.7033189,0.8801635,0.3172331,0,250,0.3172331,1971.531,0,0,0,0.3746345,7.001831,37.58068,35.48755,2.093124,70.72468,0,142.0956,0,1.421085e-14,2.297051e-13,4.263256e-14,96.10712,6.323558,0,0,36.29907,11.27025,0,7.105427e-15
tuned,2026-01-21 03:00:00,1548,3,21.84004,3000.66,79.16441,0,6.82963,1,1,2100.462,2100.145,116.0218,33.97818,150,1,125.012,5.665104,0,0,19.32293,0,1411.247,0.7056235,0.8857392,0.3172331,0,250,0.3172331,1984.123,0,0,0,0,6.82963,37.80831,35.71421,2.094103,70.86033,0,141.7207,0,7.105427e-15,4.355405e-13,4.263256e-14,79.16441,0,0,0,19.32293,51.51266,0,1.421085e-14
tuned,2026-01-21 03:15:00,1549,3.25,21.82357,3042.242,108.7677,0,8.903701,1,1,2129.569,2129.252,116.4492,33.55084,150,1,130.0066,0.4890551,0,0,19.50437,0,1415.901,0.7079505,0.8886416,0.3172331,0,250,0.3172331,2012.803,0,0,0,0,8.903701,38.33225,36.23046,2.101795,71.30345,0,142.6069,0,-2.131628e-14,-3.03424e-13,4.263256e-14,108.7677,0,0,0,19.50437,21.72795,0,3.552714e-15
tuned,2026-01-21 03:30:00,1550,3.5,21.70421,3085.032,120.0914,0,15.38033,1,1,2159.522,2159.205,116.431,33.56897,150,1,125.9842,0.7086979,0,0,23.30713,0,1421.505,0.7107524,0.8915721,0.3172331,0,250,0.3172331,2042.774,0,0,0,0,15.38033,38.8714,36.76994,2.101469,72.9624,0,145.9248,0,0,1.771916e-13,4.263256e-14,120.0914,0,0,0,23.30713,6.601444,0,2.664535e-15
tuned,2026-01-21 03:45:00,1551,3.75,21.60865,3027.11,114.0233,0,16.14778,1,1,2118.977,2118.66,116.3902,33.6098,150,1,123.9064,1.203245,0,0,24.89032,0,1427.504,0.7137518,0.8951008,0.3172331,0,250,0.3172331,2002.269,0,0,0,0,16.14778,38.14158,36.04085,2.100734,72.40012,0,144.8002,0,-2.131628e-14,8.104628e-15,4.263256e-14,114.0233,0,0,0,24.89032,11.08634,0,-5.329071e-15
tuned,2026-01-21 04:00:00,1552,4,21.52093,3044.456,146.229,0,19.11294,1,1,2131.119,2130.802,116.4724,33.52756,150,1,146.7918,0.207175,0,0,3.001041,0,1428.029,0.7140146,0.8988781,0.3172331,0,250,0.3172331,2014.33,0,0,0,0,19.11294,38.36015,36.25793,2.102214,73.03451,0,146.069,0,-7.105427e-15,7.560619e-14,4.263256e-14,146.229,0,0,0,3.001041,0.7699466,0,-4.107825e-15
tuned,2026-01-21 04:15:00,1553,4.25,21.49418,3012.63,142.1097,0,18.79695,1,1,2108.841,2108.523,132.1211,38.03885,170.16,1,169.8621,0.2978701,0,0,0,0,1427.804,0.7139022,0.8992091,0.3172331,0,250,0.3172331,1976.402,0,0,0,0,18.79695,37.95913,35.57524,2.38389,76.80779,0,153.6156,0,-7.105427e-15,9.570122e-14,4.263256e-14,142.1097,0,0,0,0,28.05021,0,-7.105427e-15
tuned,2026-01-21 04:30:00,1554,4.5,21.48458,3005.653,146.02,0,27.94765,1,1,2103.957,2103.64,147.217,42.34981,189.5668,1,189.5668,0,0,0,0,0,1427.58,0.7137898,0.8990675,0.3172331,0,250,0.3172331,1956.423,0,0,0,0,27.94765,37.87123,35.21561,2.655616,82.31301,0,164.626,0,-7.105427e-15,3.030909e-14,4.263256e-14,146.02,0,0,0,0,43.54683,0,0
tuned,2026-01-21 04:45:00,1555,4.75,21.61331,2994.561,167.3872,0,23.14823,1,1,2096.193,2095.875,169.7231,48.82563,218.5488,1,218.5347,0.01411266,0,0,0,0,1427.355,0.7136774,0.898926,0.3172331,0,250,0.3172331,1926.152,0,0,0,0,23.14823,37.73147,34.67074,3.060727,87.43815,0,174.8763,0,0,1.635359e-13,4.263256e-14,167.3872,0,0,0,0,51.16158,0,-7.105427e-15
tuned,2026-01-21 05:00:00,1556,5,21.59902,3050.748,246.9648,0,22.62941,1,1,2135.524,2135.206,219.9363,63.27424,283.2105,1,283.1604,0.05010134,0,0,0,0,1427.13,0.7135651,0.8987845,0.3172331,0,250,0.3172331,1915.27,0,0,0,0,22.62941,38.43943,34.47486,3.964563,101.6015,0,203.203,0,2.131628e-14,-2.842171e-13,4.263256e-14,246.9648,0,0,0,0,36.24575,0,2.131628e-14
tuned,2026-01-21 05:15:00,1557,5.25,21.55754,3064.336,329.3382,0,11.98961,1,1,2145.035,2144.718,262.7575,75.69806,338.4555,1,337.4132,1.042331,0,0,0,0,1426.906,0.7134528,0.898643,0.3172331,0,250,0.3172331,1881.96,0,0,0,0,11.98961,38.61063,33.87529,4.735345,111.6129,0,223.2257,0,0,-2.728928e-13,4.263256e-14,329.3382,0,0,0,0,9.117363,0,-3.552714e-15
tuned,2026-01-21 05:30:00,1558,5.5,21.62351,3050.642,400.8678,0,10.86733,1,1,2135.449,2135.132,319.5634,92.01932,411.5828,1,410.7292,0.8535337,0,0,0,0,1426.681,0.7133405,0.8985015,0.3172331,0,250,0.3172331,1815.568,0,0,0,0,10.86733,38.43808,32.68023,5.757852,126.5504,0,253.1009,0,-4.263256e-14,3.28737e-13,4.263256e-14,400.8678,0,0,0,0,10.71499,0,-1.776357e-14
tuned,2026-01-21 05:45:00,1559,5.75,21.60878,3086.552,498.6988,0,13.01664,1,1,2160.586,2160.269,393.9513,113.4243,507.3756,2,506.4663,0.9093169,0,0,0,0,1426.456,0.7132282,0.8983601,0.3172331,0,250,0.3172331,1766.318,0,0,0,0,13.01664,38.89055,31.79372,7.096833,147.4344,0,294.8688,0,0,-1.664224e-13,4.263256e-14,498.6988,0,0,0,0,8.676803,0,-7.105427e-15
tuned,2026-01-21 06:00:00,1560,6,21.76069,3071.637,573.25,0,14.76508,1,1,2150.146,2149.829,459.4084,132.306,591.7144,2,590.3189,1.395525,0,0,0,0,1426.232,0.7131159,0.8982186,0.3172331,0,250,0.3172331,1690.421,0,0,0,0,14.76508,38.70263,30.42757,8.275061,165.2548,0,330.5096,0,0,1.925127e-13,4.263256e-14,573.25,0,0,0,0,18.46439,0,2.4869e-14
tuned,2026-01-21 06:15:00,1561,6.25,21.80744,3118.889,640.7819,1.809831,24.29878,1,1,2183.222,2182.905,517.42,148.8683,666.2882,2,666.0772,0.2110088,0,0,0,0,1426.007,0.7130036,0.8980772,0.3172331,0,250,0.3172331,1665.485,0,0,0,1.598822,24.29878,39.298,29.97873,9.31927,182.9998,0,368.7575,0,-2.842171e-14,-2.803313e-13,4.263256e-14,640.7819,0.2110088,0,0,0,25.29529,0,3.552714e-14
tuned,2026-01-21 06:30:00,1562,6.5,21.94308,3112.671,714.395,0,28.31473,1,1,2178.87,2178.552,575.1282,166.1689,741.297,2,734.504,6.793024,0,0,0,0,1425.783,0.7128914,0.8979359,0.3172331,0,250,0.3172331,1603.424,0,0,0,0,28.31473,39.21965,28.86164,10.35802,199.882,0,399.7641,0,-2.842171e-14,3.671508e-13,4.263256e-14,714.395,0,0,0,0,26.90197,0,-2.131628e-14
tuned,2026-01-21 06:45:00,1563,6.75,21.93311,3136.663,753.596,3.751457,30.35544,1,1,2195.664,2195.347,623.9488,180.2579,804.2066,2,796.9922,7.214436,0,0,0,0,1425.558,0.7127792,0.8977945,0.3172331,0,250,0.3172331,1571.398,0,0,0,0,30.35544,39.52196,28.28517,11.23679,213.7432,0,427.4865,0,2.842171e-14,4.500844e-13,4.263256e-14,753.596,3.751457,0,0,0,46.85912,0,4.973799e-14
tuned,2026-01-21 07:00:00,1564,7,22.12868,3176.896,766.3096,3.912085,39.55068,1,1,2223.827,2223.51,631.8802,181.8532,813.7334,2,812.9741,0.7593299,0,0,0,0,1425.334,0.712667,0.8976532,0.3172331,0,250,0.3172331,1591.63,0,0,0,3.152755,39.55068,40.02889,28.64934,11.37955,217.3031,0,440.0446,0,-1.136868e-13,1.028067e-13,4.263256e-14,766.3096,0.7593299,0,0,0,46.66443,0,-5.684342e-14
tuned,2026-01-21 07:15:00,1565,7.25,22.29012,3156.177,785.7253,6.485895,39.88042,1,1,2209.324,2209.007,605.2546,174.1754,779.43,2,778.8447,0.5852992,0,0,0,0,1425.11,0.7125548,0.8975119,0.3172331,0,250,0.3172331,1603.752,0,0,6.880594,5.900596,39.88042,39.76784,28.86754,10.90029,209.9211,0,441.8898,0,2.842171e-14,3.699263e-13,4.263256e-14,778.8447,0.5852992,0,0,0,0,0,5.306866e-14
