controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-21 07:30:00,1566,7.5,22.27849,3187.974,759.1595,8.428614,26.825,1,1,2231.582,2231.265,576.1553,165.8157,741.971,2,741.2795,0.6914711,0,0,0,0,1424.885,0.7124426,0.8973706,0.3172331,0,250,0.3172331,1655.109,0,0,17.88001,7.737143,26.825,40.16847,29.79197,10.37651,200.2331,0,444.6559,0,2.842171e-14,-4.320988e-13,4.263256e-14,741.2795,0.6914711,0,0,0,0,0,1.110223e-16
tuned,2026-01-21 07:45:00,1567,7.75,22.34101,3210.216,694.611,2.556123,27.39147,1,1,2247.151,2246.834,546.5371,157.2256,703.7627,2,703.7281,0.03456217,0,0,0,0,1424.661,0.7123304,0.8972293,0.3172331,0,250,0.3172331,1700.297,0,0,0,2.521561,27.39147,40.44872,30.60534,9.843377,192.5597,0,389.4691,0,-2.842171e-14,-3.48277e-13,4.263256e-14,694.611,0.03456217,0,0,0,9.117112,0,3.197442e-14
tuned,2026-01-21 08:00:00,1568,8,22.47502,3229.339,632.9426,375.3848,30.32553,1,1,2260.537,2260.22,696.7936,233.9405,930.7342,2,615.6771,315.0571,0,0,0,0,1424.437,0.7122183,0.8970881,0.3172331,0,250,0.3172331,1563.426,0,0,17.26554,60.32772,30.32553,40.68967,28.14167,12.548,267.3309,0,668.5101,0,-2.842171e-14,-1.513234e-13,4.263256e-14,615.6771,315.0571,0,0,0,0,0,5.684342e-14
tuned,2026-01-21 08:15:00,1569,8.25,22.44392,3212.486,565.7783,381.854,28.47943,1,1,2248.74,2248.423,645.9916,219.8913,865.8829,2,545.5113,320.3716,0,0,0,0,1424.212,0.7121062,0.8969468,0.3172331,0,250,0.3172331,1602.432,0,0,20.26704,61.48237,28.47943,40.47733,28.84377,11.63356,253.6613,0,648.3404,0,-1.136868e-13,2.962075e-13,4.263256e-14,545.5113,320.3716,0,0,0,0,0,-5.684342e-14
tuned,2026-01-21 08:30:00,1570,8.5,22.4558,3235.229,465.3399,379.5563,21.08662,1,1,2264.66,2264.343,584.9097,202.4491,787.3588,2,465.7718,321.587,0,0,0,0,1423.988,0.7119941,0.8968057,0.3172331,0,250,0.3172331,1679.433,0,0,0,57.96928,21.08662,40.76388,30.2298,10.53408,236.3272,0,572.6515,0,-5.684342e-14,2.223777e-13,4.263256e-14,465.3399,321.587,0,0,0,0.4319497,0,0
tuned,2026-01-21 08:45:00,1571,8.75,22.67855,3235.918,392.0653,385.0918,27.10433,1,1,2265.142,2264.825,528.4778,187.1177,715.5955,2,385.5218,330.0737,0,0,0,0,1423.764,0.711882,0.8966645,0.3172331,0,250,0.3172331,1736.347,0,0,6.543493,55.0181,27.10433,40.77256,31.25425,9.518311,223.0813,0,552.3564,0,0,-2.345901e-13,4.263256e-14,385.5218,330.0737,0,0,0,0,0,5.684342e-14
tuned,2026-01-21 09:00:00,1572,9,22.91243,3267.402,311.0619,392.0604,29.79724,1,1,2287.182,2286.864,465.2785,169.2552,634.5338,2,301.4685,333.0653,0,0,0,0,1423.54,0.7117699,0.8965233,0.3172331,0,250,0.3172331,1821.586,0,0,9.593389,58.99514,29.79724,41.16927,32.78854,8.380724,207.2443,0,532.8039,0,0,-2.609024e-14,4.263256e-14,301.4685,333.0653,0,0,0,0,0,0
tuned,2026-01-21 09:15:00,1573,9.25,23.26023,3237.081,247.1513,385.782,45.7416,1,1,2265.957,2265.639,423.8441,158.2365,582.0806,2,240.5434,341.5372,0,0,0,0,1423.316,0.7116579,0.8963822,0.3172331,0,250,0.3172331,1841.795,0,0,6.607948,44.2448,45.7416,40.78722,33.15232,7.634904,199.4258,0,486.5726,0,0,7.760459e-14,4.263256e-14,240.5434,341.5372,0,0,0,0,0,5.684342e-14
tuned,2026-01-21 09:30:00,1574,9.5,23.28285,3261.04,201.0728,384.7963,50.17839,1,1,2282.728,2282.411,387.991,147.9634,535.9544,2,194.0336,341.9208,0,0,0,0,1423.092,0.7115459,0.8962411,0.3172331,0,250,0.3172331,1894.42,0,0,7.039184,42.87552,50.17839,41.08911,34.09956,6.989548,190.8834,0,467.8697,0,-5.684342e-14,2.164935e-13,4.263256e-14,194.0336,341.9208,0,0,0,0,0,0
tuned,2026-01-21 09:45:00,1575,9.75,23.43105,3266.882,160.8605,386.2239,54.00299,1,1,2286.817,2286.5,357.3524,138.9198,496.2722,1,156.5134,339.7589,0,0,0,0,1422.868,0.7114338,0.8961,0.3172331,0,250,0.3172331,1929.148,0,0,4.347103,46.46502,54.00299,41.16271,34.72466,6.438054,183.1645,0,453.9799,0,0,-3.78253e-13,4.263256e-14,156.5134,339.7589,0,0,0,0,0,0
tuned,2026-01-21 10:00:00,1576,10,23.37755,3264.594,118.035,396.7615,60.43712,1,1,2285.216,2284.898,345.1102,135.3199,480.4301,1,141.4068,339.0233,0,0,0,0,1422.644,0.7113218,0.8959589,0.3172331,0,250,0.3172331,1939.788,0,0,0,57.73821,60.43712,41.13388,34.91619,6.217693,180.8793,0,461.357,0,-2.842171e-14,2.532419e-13,4.263256e-14,118.035,339.0233,0,0,0,23.37172,0,0
tuned,2026-01-21 10:15:00,1577,10.25,23.80874,3327.257,105.1364,394.1897,70.46941,1,1,2329.08,2328.763,326.7882,129.9661,456.7543,1,118.5126,338.2417,0,0,0,0,1422.42,0.7112099,0.8958179,0.3172331,0,250,0.3172331,2001.974,0,0,0,55.94798,70.46941,41.92344,36.03554,5.887897,178.5161,0,453.5425,0,-5.684342e-14,4.337641e-13,4.263256e-14,105.1364,338.2417,0,0,0,13.37616,0,-4.263256e-14
tuned,2026-01-21 10:30:00,1578,10.5,23.85496,3323.721,94.03676,405.7682,78.62926,1,1,2326.605,2326.288,325.9852,130.0777,456.0629,1,114.5986,341.4643,0,0,0,0,1422.196,0.7110979,0.8956769,0.3172331,0,250,0.3172331,2000.303,0,0,0,64.30392,78.62926,41.87889,36.00545,5.873443,180.0593,0,471.0429,0,0,3.055334e-13,4.263256e-14,94.03676,341.4643,0,0,0,20.56185,0,-1.421085e-14
tuned,2026-01-21 10:45:00,1579,10.75,24.04288,3337.377,69.27596,412.5793,77.02714,1,1,2336.164,2335.847,320.857,129.5138,450.3708,1,100.3343,350.0365,0,0,0,0,1421.972,0.710986,0.8955359,0.3172331,0,250,0.3172331,2014.99,0,0,0,62.54278,77.02714,42.05095,36.26982,5.781136,179.5255,0,466.9374,0,0,1.099121e-14,4.263256e-14,69.27596,350.0365,0,0,0,31.05834,0,-1.421085e-14
tuned,2026-01-21 11:00:00,1580,11,24.50742,3376.803,79.3716,420.773,89.90304,1,1,2363.762,2363.445,310.4493,126.5759,437.0252,1,86.4616,350.5636,0,0,0,0,1421.748,0.710874,0.8953949,0.3172331,0,250,0.3172331,2052.996,0,0,0,70.20931,89.90304,42.54772,36.95392,5.593798,179.7164,0,480.5438,0,0,-3.063105e-13,4.263256e-14,79.3716,350.5636,0,0,0,7.090003,0,0
tuned,2026-01-21 11:15:00,1581,11.25,24.90744,3374.302,69.74921,431.5679,98.99803,1,1,2362.012,2361.695,316.9761,128.6759,445.652,1,92.9962,352.6558,0,0,0,0,1421.524,0.7107621,0.8952539,0.3172331,0,250,0.3172331,2044.718,0,0,0,78.91211,98.99803,42.51621,36.80493,5.71128,183.4472,0,503.0178,0,0,4.066747e-13,4.263256e-14,69.74921,352.6558,0,0,0,23.24699,0,2.842171e-14
tuned,2026-01-21 11:30:00,1582,11.5,25.01728,3425.186,75.72562,429.2641,106.1249,1,1,2397.631,2397.313,327.5843,131.83,459.4143,1,105.7953,353.619,0,0,0,0,1421.301,0.7106503,0.895113,0.3172331,0,250,0.3172331,2069.729,0,0,0,75.64509,106.1249,436.0835,376.4444,59.63908,527.5765,0,1185.641,0,-5.684342e-14,-4.338752e-13,4.263256e-14,75.72562,353.619,0,0,0,30.06971,0,0
tuned,2026-01-21 11:45:00,1583,11.75,25.5213,3417.542,70.74014,435.9206,121.4561,1,1,2392.279,2391.962,338.1152,135.4032,473.5184,1,114.7836,358.7348,0,0,0,0,1421.077,0.7105384,0.8949721,0.3172331,0,250,0.3172331,2053.847,0,0,0,77.18573,121.4561,439.5425,377.3611,62.18147,535.0799,0,1203.305,0,-2.842171e-14,4.52971e-14,4.263256e-14,70.74014,358.7348,0,0,0,44.04345,0,1.421085e-14
tuned,2026-01-21 12:00:00,1584,12,25.79297,3411.471,64.80317,428.0518,130.4022,1,1,2388.03,2387.713,328.5528,132.6742,461.227,1,102.2874,358.9396,0,0,0,0,1420.853,0.7104265,0.8948312,0.3172331,0,250,0.3172331,2059.16,0,0,0,69.11221,130.4022,441.1842,380.426,60.75814,537.1918,0,1193.602,0,5.684342e-14,1.706413e-13,4.263256e-14,64.80317,358.9396,0,0,0,37.48426,0,1.421085e-14
tuned,2026-01-21 12:15:00,1585,12.25,25.87567,3420.478,62.67516,440.4701,143.6738,1,1,2394.334,2394.017,326.4996,131.6203,458.1199,1,103.5373,354.5826,0,0,0,0,1420.629,0.7103147,0.8946903,0.3172331,0,250,0.3172331,2067.518,0,0,0,85.88753,143.6738,443.0937,382.6132,60.48046,540.8217,0,1229.799,0,-2.842171e-14,8.837375e-14,4.263256e-14,62.67516,354.5826,0,0,0,40.86215,0,-7.105427e-15
tuned,2026-01-21 12:30:00,1586,12.5,26.11973,3431.349,82.03928,436.6433,158.8835,1,1,2401.945,2401.627,318.5213,129.734,448.2553,1,89.82784,358.4275,0,0,0,0,1420.406,0.7102029,0.8945495,0.3172331,0,250,0.3172331,2083.106,0,0,0,78.21584,158.8835,446.7213,387.4227,59.29861,546.7063,0,1228.335,0,0,-5.517808e-14,4.263256e-14,82.03928,358.4275,0,0,0,7.788565,0,-4.263256e-14
tuned,2026-01-21 12:45:00,1587,12.75,26.40689,3490.289,97.87179,423.8665,169.5687,1,1,2443.202,2442.885,319.0893,130.3784,449.4677,1,86.51618,362.9515,0,0,0,0,1420.182,0.7100911,0.8944087,0.3172331,0,250,0.3172331,2123.796,0,0,11.35561,60.91501,169.5687,457.0798,397.3245,59.7553,559.4262,0,1243.519,0,-2.842171e-14,-1.126876e-13,4.263256e-14,86.51618,362.9515,0,0,0,0,0,0
tuned,2026-01-21 13:00:00,1588,13,26.68663,3521.488,111.6041,420.6382,179.7423,1,1,2465.041,2464.724,328.844,133.0861,461.93,1,99.90421,362.0258,0,0,0,0,1419.959,0.7099793,0.8942679,0.3172331,0,250,0.3172331,2135.88,0,0,11.6999,58.6124,179.7423,463.8358,401.899,61.93678,568.8063,0,1258.901,0,-2.842171e-14,6.328271e-14,4.263256e-14,99.90421,362.0258,0,0,0,0,0,0
tuned,2026-01-21 13:15:00,1589,13.25,26.61297,3514.789,111.6789,418.0039,184.7946,1,1,2460.352,2460.035,320.7654,130.2692,451.0346,1,93.64481,357.3898,0,0,0,0,1419.735,0.7098675,0.8941271,0.3172331,0,250,0.3172331,2139.27,0,0,18.03408,60.61415,184.7946,462.2487,401.924,60.3247,566.9122,0,1269.493,0,0,-2.882139e-13,4.263256e-14,93.64481,357.3898,0,0,0,0,0,0
tuned,2026-01-21 13:30:00,1590,13.5,27.03521,3538.47,98.71864,420.2392,202.9003,1,1,2476.929,2476.611,321.2502,130.2952,451.5454,1,95.22326,356.3221,0,0,0,0,1419.512,0.7097558,0.8939863,0.3172331,0,250,0.3172331,2155.361,0,0,3.495377,63.91706,202.9003,469.4596,408.512,60.94763,577.2635,0,1270.813,0,-5.684342e-14,-1.092459e-13,4.263256e-14,95.22326,356.3221,0,0,0,0,0,0
tuned,2026-01-21 13:45:00,1591,13.75,27.01334,3512.742,80.87315,417.5662,204.0187,1,1,2458.92,2458.602,318.1223,129.4586,447.5809,1,90.66365,356.9173,0,0,0,0,1419.288,0.709644,0.8938456,0.3172331,0,250,0.3172331,2140.48,0,0,0,60.64899,204.0187,465.8339,405.5066,60.32728,573.6159,0,1251.851,0,-2.842171e-14,-1.597611e-13,4.263256e-14,80.87315,356.9173,0,0,0,9.790496,0,2.842171e-14
tuned,2026-01-21 14:00:00,1592,14,27.16101,3524.08,93.46985,414.7974,212.8082,1,1,2466.856,2466.539,326.2076,131.7782,457.9859,1,101.128,356.8579,0,0,0,0,1419.065,0.7095323,0.8937049,0.3172331,0,250,0.3172331,2140.331,0,0,0,57.93958,212.8082,468.7801,406.7301,62.04997,578.9486,0,1257.843,0,0,-2.899903e-13,4.263256e-14,93.46985,356.8579,0,0,0,7.658151,0,1.421085e-14
tuned,2026-01-21 14:15:00,1593,14.25,27.50731,3517.321,107.3344,423.4463,225.6225,1,1,2462.125,2461.807,325.6302,131.4792,457.1094,1,101.5022,355.6072,0,0,0,0,1418.841,0.7094206,0.8935642,0.3172331,0,250,0.3172331,2136.177,0,0,5.832121,67.83919,225.6225,471.2925,408.9006,62.39188,583.5678,0,1294.219,0,-2.842171e-14,-3.494982e-13,4.263256e-14,101.5022,355.6072,0,0,0,0,0,0
tuned,2026-01-21 14:30:00,1594,14.5,27.71031,3498.709,105.2189,418.6627,220.2664,1,1,2449.096,2448.779,325.2169,130.976,456.1929,1,104.2,351.9929,0,0,0,0,1418.618,0.709309,0.8934235,0.3172331,0,250,0.3172331,2123.562,0,0,1.018917,66.66983,220.2664,470.8112,408.2309,62.58026,581.5507,0,1279.864,0,-2.842171e-14,-1.872946e-13,4.263256e-14,104.2,351.9929,0,0,0,0,0,0
tuned,2026-01-21 14:45:00,1595,14.75,27.84809,3528.976,105.4702,419.9178,227.0997,1,1,2470.283,2469.966,324.9277,131.0431,455.9707,1,102.5647,353.406,0,0,0,0,1418.395,0.7091973,0.8932829,0.3172331,0,250,0.3172331,2145.038,0,0,2.905454,66.51185,227.0997,476.2717,413.5643,62.70736,588.3923,0,1296.529,0,-5.684342e-14,3.481659e-13,4.263256e-14,102.5647,353.406,0,0,0,0,0,-5.684342e-14
tuned,2026-01-21 15:00:00,1596,15,27.90306,3528.095,94.48369,414.436,235.9576,1,1,2469.666,2469.349,335.6004,134.2459,469.8463,1,115.1929,354.6533,0,0,0,0,1418.171,0.7090857,0.8931423,0.3172331,0,250,0.3172331,2133.749,0,0,0,59.78271,235.9576,476.7084,411.8678,64.84065,591.6595,0,1286.444,0,0,-4.100054e-13,4.263256e-14,94.48369,354.6533,0,0,0,20.70924,0,4.263256e-14
tuned,2026-01-21 15:15:00,1597,15.25,28.09632,3520.937,87.33764,413.2442,239.2992,1,1,2464.656,2464.339,338.7447,135.0933,473.838,1,119.7222,354.1158,0,0,0,0,1417.948,0.708974,0.8930017,0.3172331,0,250,0.3172331,2125.594,0,0,0,59.12843,239.2992,477.7015,411.9843,65.71726,593.4587,0,1288.914,0,0,4.191092e-13,4.263256e-14,87.33764,354.1158,0,0,0,32.3846,0,0
tuned,2026-01-21 15:30:00,1598,15.5,28.37749,3467.427,120.2397,403.7484,246.9871,1,1,2427.199,2426.881,344.5984,136.3971,480.9955,1,130.4551,350.5405,0,0,0,0,1417.725,0.7088624,0.8928611,0.3172331,0,250,0.3172331,2082.283,0,0,0,53.20792,246.9871,473.2788,406.0238,67.25501,590.5808,0,1272.945,0,-5.684342e-14,2.603473e-13,4.263256e-14,120.2397,350.5405,0,0,0,10.21535,0,2.842171e-14
tuned,2026-01-21 15:45:00,1599,15.75,28.40038,3454.095,130.3545,397.5643,236.9083,1,1,2417.866,2417.549,343.6835,135.6085,479.2919,1,133.6935,345.5984,0,0,0,0,1417.502,0.7087508,0.8927205,0.3172331,0,250,0.3172331,2073.866,0,0,0,51.96596,236.9083,471.6906,404.581,67.10953,586.4069,0,1262.455,0,-2.842171e-14,1.769696e-13,4.263256e-14,130.3545,345.5984,0,0,0,3.339061,0,-2.842171e-14
tuned,2026-01-21 16:00:00,1600,16,28.53377,3452.384,148.8787,394.0562,238.5222,1,1,2416.669,2416.351,348.5866,137.0762,485.6628,1,139.5263,346.1365,0,0,0,0,1417.279,0.7086393,0.89258,0.3172331,0,250,0.3172331,2067.765,0,0,9.352393,47.91973,238.5222,472.8103,404.5489,68.26146,588.2908,0,1275.376,0,-2.842171e-14,3.229639e-13,4.263256e-14,139.5263,346.1365,0,0,0,0,0,0
tuned,2026-01-21 16:15:00,1601,16.25,28.55259,3386.51,192.2119,390.2639,235.5309,1,1,2370.557,2370.239,355.6957,138.6052,494.3009,1,153.0188,341.282,0,0,0,0,1417.055,0.7085277,0.8924395,0.3172331,0,250,0.3172331,2014.544,0,0,39.19304,48.98182,235.5309,463.9767,394.2962,69.68056,579.0006,0,1310.103,0,-2.842171e-14,-5.606626e-14,4.263256e-14,153.0188,341.282,0,0,0,0,0,0
tuned,2026-01-21 16:30:00,1602,16.5,28.55247,3404.976,194.7128,389.0307,226.019,1,1,2383.483,2383.166,378.9432,144.6593,523.6024,2,188.2792,335.3232,0,0,0,0,1416.832,0.7084162,0.892299,0.3172331,0,250,0.3172331,2004.223,0,0,6.433596,53.7075,226.019,466.5055,392.275,74.23047,581.1717,0,1266.087,0,0,1.04583e-13,4.263256e-14,188.2792,335.3232,0,0,0,0,0,0
tuned,2026-01-21 16:45:00,1603,16.75,28.33061,3390.286,227.3179,384.0767,209.2279,1,1,2373.2,2372.883,408.9024,153.1373,562.0397,2,228.0359,334.0038,0,0,0,0,1416.609,0.7083046,0.8921585,0.3172331,0,250,0.3172331,1963.981,0,0,0,50.07289,209.2279,462.2848,382.5713,79.71345,576.465,0,1239.306,0,0,5.12923e-14,4.263256e-14,227.3179,334.0038,0,0,0,0.7180357,0,2.842171e-14
tuned,2026-01-21 17:00:00,1604,17,28.392,3379.676,286.8611,376.7702,206.9387,1,1,2365.773,2365.456,446.3891,163.9123,610.3014,2,276.3803,333.9211,0,0,0,0,1416.386,0.7081931,0.8920181,0.3172331,0,250,0.3172331,1919.067,0,0,10.48085,42.84905,206.9387,461.445,374.3148,87.13025,578.5906,0,1249.175,0,-5.684342e-14,-5.939693e-14,4.263256e-14,276.3803,333.9211,0,0,0,0,0,0
tuned,2026-01-21 17:15:00,1605,17.25,28.52411,3340.663,340.8207,380.6559,201.7341,1,1,2338.464,2338.147,489.8868,176.2996,666.1865,2,333.4469,332.7395,0,0,0,0,1416.163,0.7080817,0.8918777,0.3172331,0,250,0.3172331,1848.26,0,0,7.373776,47.91634,201.7341,457.415,361.5287,95.88629,577.2885,0,1249.952,0,0,-7.049916e-14,4.263256e-14,333.4469,332.7395,0,0,0,0,0,0
tuned,2026-01-21 17:30:00,1606,17.5,28.50304,3283.711,395.4756,372.9617,192.0464,1,1,2298.598,2298.281,520.1755,184.5941,704.7696,2,375.9678,328.8018,0,0,0,0,1415.94,0.7079702,0.8917373,0.3172331,0,250,0.3172331,1778.105,0,0,19.50775,44.1599,192.0464,449.4131,347.6484,101.7648,569.7907,0,1249.408,0,-5.684342e-14,1.755263e-13,4.263256e-14,375.9678,328.8018,0,0,0,0,0,-5.684342e-14
tuned,2026-01-21 17:45:00,1607,17.75,28.61851,3271.791,450.0935,368.4432,184.9211,1,1,2290.254,2289.937,567.2521,198.2771,765.5292,2,435.4057,330.1235,0,0,0,0,1415.717,0.7078587,0.8915969,0.3172331,0,250,0.3172331,1722.684,0,0,14.68776,38.31968,184.9211,448.8965,337.6512,111.2453,572.1734,0,1235.785,0,-5.684342e-14,-7.271961e-14,4.263256e-14,435.4057,330.1235,0,0,0,0,0,0
tuned,2026-01-21 18:00:00,1608,18,28.60786,3259.032,519.9002,3.198901,172.8824,1,1,2281.322,2281.005,389.6954,113.0141,502.7095,2,494.1429,8.566599,0,0,0,0,1415.495,0.7077473,0.8914565,0.3172331,0,250,0.3172331,1891.31,0,0,25.75725,0,172.8824,447.0432,370.6172,76.42608,517.509,0,1079.449,0,-1.421085e-14,2.529088e-13,4.263256e-14,494.1429,3.198901,0,0,0,5.367698,0,2.4869e-14
tuned,2026-01-21 18:15:00,1609,18.25,28.71476,3249.051,583.5713,0,159.2349,1,1,2274.336,2274.019,434.708,125.8545,560.5625,2,553.0151,7.547327,0,0,0,0,1415.272,0.7076359,0.8913162,0.3172331,0,250,0.3172331,1839.311,0,0,30.55613,0,159.2349,446.7036,361.26,85.44353,518.3899,0,1089.489,0,-7.105427e-14,4.021228e-13,4.263256e-14,553.0151,0,0,0,0,7.547327,0,-3.019807e-14
tuned,2026-01-21 18:30:00,1610,18.5,28.66988,3292.346,623.8977,3.42255,152.2204,1,1,2304.642,2304.325,480.667,138.7452,619.4123,2,614.9717,4.440608,0,0,0,0,1415.049,0.7075245,0.8911759,0.3172331,0,250,0.3172331,1823.658,0,0,8.926054,0,152.2204,452.2175,357.8386,94.37886,526.4526,0,1068.303,0,-2.842171e-14,-3.749223e-13,4.263256e-14,614.9717,3.42255,0,0,0,1.018058,0,-1.332268e-14
tuned,2026-01-21 18:45:00,1611,18.75,28.54609,3267.211,682.5547,2.601981,138.8587,1,1,2287.047,2286.73,518.5866,149.6548,668.2415,2,663.7885,4.452988,0,0,0,0,1414.826,0.7074131,0.8910356,0.3172331,0,250,0.3172331,1768.144,0,0,18.76625,0,138.8587,447.5692,346.0211,101.5481,522.8502,0,1078.072,0,-5.684342e-14,-9.892087e-14,4.263256e-14,663.7885,2.601981,0,0,0,1.851008,0,-2.220446e-14
tuned,2026-01-21 19:00:00,1612,19,28.3927,3298.827,716.9225,6.543932,125.5562,1,0,2309.179,2308.862,147.6469,43.23743,190.8843,1,183.6983,7.186041,0,0,0,500,1289.604,0.6448018,0.8908953,0.3172331,0,250,0.3172331,2161.215,0,0,33.22427,0,125.5562,450.4131,421.5522,28.8609,489.2798,0,1035.871,0,-1.421085e-14,4.816147e-13,4.263256e-14,683.6983,6.543932,0,500,0,0.6421084,0,-2.309264e-14
tuned,2026-01-21 19:15:00,1613,19.25,28.30089,3262.202,725.1267,7.069928,108.2567,1,0,2283.542,2283.224,165.9953,48.34771,214.343,1,208.7372,5.605787,0,0,0,500,1164.4,0.5822002,0.8120444,0.3172331,0,250,0.3172331,2117.229,0,0,16.3895,1.464141,108.2567,444.5367,412.1607,32.37604,481.5827,0,993.963,0,-7.105427e-15,-4.823919e-13,4.263256e-14,708.7372,5.605787,0,500,0,0,0,2.753353e-14
tuned,2026-01-21 19:30:00,1614,19.5,28.22085,3264.88,729.5898,1.632428,102.599,0,0,2285.416,2285.099,162.7975,47.04558,209.8431,1,207.8324,2.01062,0,0,0,500,1039.217,0.5196086,0.7332059,0.3172331,0,250,0.3172331,2122.301,0,0,21.7574,0,102.599,444.1403,412.4411,31.69919,0,479.4255,2674.372,0,0,2.298162e-14,4.263256e-14,707.8324,1.632428,0,500,0,0.3781914,0,6.661338e-14
tuned,2026-01-21 19:45:00,1615,19.75,27.99246,3225.642,713.2882,7.362044,89.27942,0,0,2257.949,2257.632,178.1733,51.27194,229.4453,1,229.2859,0.1593435,0,0,0,484.0023,918.053,0.4590265,0.6543798,0.3172331,0,250,0.3172331,2079.459,0,0,0,7.202701,89.27942,436.6706,402.1519,34.51875,0,470.6898,2601.219,0,7.105427e-15,-4.107825e-14,4.263256e-14,713.2882,0.1593435,0,500,0,0,0,6.661338e-16
tuned,2026-01-21 20:00:00,1616,20,27.8328,3198.528,680.5895,2.5195,75.07542,0,0,2238.969,2238.652,149.0847,42.89182,191.9765,1,191.9319,0.0445969,0,0,0,488.6577,795.7441,0.397872,0.5780845,0.3172331,0,250,0.3172331,2089.567,0,0,0,2.474903,75.07542,431.5343,402.7389,28.79541,0,460.1006,2534.822,0,-2.131628e-14,1.915135e-13,4.263256e-14,680.5895,0.0445969,0,500,0,0,0,-7.027712e-14
tuned,2026-01-21 20:15:00,1617,20.25,27.51307,3225.255,651.756,10.93367,66.06008,0,0,2257.679,2257.362,116.8565,33.9246,150.7811,1,147.8787,2.902465,0,0,0,500,670.6188,0.3353094,0.5010684,0.3172331,0,250,0.3172331,2140.505,0,0,3.877371,8.031209,66.06008,432.2106,409.7788,22.43178,0,456.35,2530.467,0,7.105427e-15,-2.109424e-15,4.263256e-14,647.8787,2.902465,0,500,0,0,0,-4.662937e-14
tuned,2026-01-21 20:30:00,1618,20.5,27.18367,3217.937,582.5197,2.835798,64.76319,0,0,2252.556,2252.239,0,0,0,0,0,0,0,0,0,500,545.5133,0.2727566,0.4222788,0.3172331,0,250,0.3172331,2252.239,0,0,82.51966,2.835798,64.76319,428.2592,428.1989,0.06031281,0,440.5118,2570.053,0,0,-4.513057e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-21 20:45:00,1619,20.75,27.09617,3159.728,554.0652,5.677412,64.00962,0,0,2211.81,2211.492,0,0,0,0,0,0,0,0,0,500,420.4274,0.2102137,0.3435017,0.3172331,0,250,0.3172331,2211.492,0,0,54.06524,5.677412,64.00962,419.7443,419.6841,0.06020264,0,431.8314,2478.129,0,0,-4.485301e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-21 21:00:00,1620,21,26.96237,3165.911,495.0333,8.842216,55.94572,0,0,2216.138,2215.821,0,0,0,0,0,0,0,0,0,485.8758,298.8922,0.1494461,0.264737,0.3172331,0,250,0.3172331,2215.821,0,0,9.271874,8.727849,55.94572,419.3943,419.3343,0.06003496,0,429.9218,2395.619,0,0,4.87943e-14,4.263256e-14,485.7615,0.1143663,0,485.8758,0,0,0,-2.350897e-14
tuned,2026-01-21 21:15:00,1621,21.25,26.88443,3175.161,430.5183,14.24697,60.07891,0,0,2222.613,2222.296,0,0,0,0,0,0,0,0,0,395.3808,200,0.1,0.1882081,0.3172331,0,250,0.3172331,2222.296,0,0,35.13755,14.24697,60.07891,419.9384,419.8784,0.05993772,0,431.2297,2456.951,0,0,3.858025e-15,4.263256e-14,395.3808,0,0,395.3808,0,0,0,0
tuned,2026-01-21 21:30:00,1622,21.5,26.70322,3164.847,392.2384,9.230974,48.9237,0,0,2215.393,2215.076,273.9579,79.02231,352.9802,1,350.8503,2.003971,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1941.118,0,0,41.3881,7.227003,48.9237,417.0038,365.3769,51.62684,0,453.6082,2578.706,0,-1.421085e-14,0,4.263256e-14,350.8503,2.003971,0,0,0.1259371,0,0,-2.620126e-14
tuned,2026-01-21 21:45:00,1623,21.75,26.52773,3127.025,322.364,0,44.68929,0,0,2188.918,2188.6,251.9462,72.49581,324.442,1,324.1407,0.1753461,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1936.654,0,0,0,0,44.68929,410.5286,363.2169,47.31167,0,444.0941,2442.518,0,-2.842171e-14,0,4.263256e-14,322.364,0,0,0,0.1259371,1.952013,0,-3.819167e-14
tuned,2026-01-21 22:00:00,1624,22,26.54455,3107.34,263.3081,0,42.60423,0,0,2175.138,2174.82,206.3549,59.54471,265.8996,1,264.0546,1.719074,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1968.466,0,0,0,0,42.60423,408.0858,369.3112,38.77453,0,436.8491,2402.67,0,-2.131628e-14,0,4.263256e-14,263.3081,0,0,0,0.1259371,2.465505,0,-1.865175e-14
tuned,2026-01-21 22:15:00,1625,22.25,26.217,3109.553,244.298,0,42.06775,0,0,2176.687,2176.37,171.2818,49.40707,220.6889,1,219.2974,1.265578,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2005.088,0,0,25.00065,0,42.06775,405.6345,373.6563,31.97818,0,430.9029,2413.092,0,-7.105427e-15,0,4.263256e-14,219.2974,0,0,0,0.1259371,1.265578,0,-1.820766e-14
tuned,2026-01-21 22:30:00,1626,22.5,26.02734,3101.756,197.6327,0,36.05039,0,0,2171.229,2170.912,140.1471,40.39146,180.5386,1,179.703,0.7096579,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2030.765,0,0,17.92967,0,36.05039,403.0503,376.9756,26.07472,0,424.0592,2363.254,0,-1.421085e-14,0,4.263256e-14,179.703,0,0,0,0.1259371,0.7096579,0,-8.548717e-15
tuned,2026-01-21 22:45:00,1627,22.75,25.99442,3091.687,177.2094,0,36.93496,0,0,2164.181,2163.863,123.9205,35.6799,159.6004,1,159.1754,0.2989997,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2039.943,0,0,18.03399,0,36.93496,401.472,378.425,23.04704,0,420.9566,2346.37,0,-7.105427e-15,0,4.263256e-14,159.1754,0,0,0,0.1259371,0.2989997,0,3.441691e-15
tuned,2026-01-21 23:00:00,1628,23,26.01325,3053.21,160.9111,0,42.61705,0,1,2137.247,2136.93,504.377,145.1386,649.5156,2,149.0943,0.4213086,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1632.553,0,0,11.81677,0,42.61705,396.6281,302.9674,93.66063,0,456.0148,2528.465,0,-2.842171e-14,1.24345e-13,4.263256e-14,149.0943,0,0,0,500,0.4213086,0,-5.162537e-15
tuned,2026-01-21 23:15:00,1629,23.25,25.84229,3092.918,152.0268,0,33.12051,0,1,2165.043,2164.726,496.0783,142.7136,638.7919,2,138.7253,0.06663377,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1668.647,0,0,13.30156,0,33.12051,400.389,308.5889,91.80019,0,457.4275,2538.797,0,2.842171e-14,-1.216804e-13,4.263256e-14,138.7253,0,0,0,500,0.06663377,0,-4.163336e-17
tuned,2026-01-21 23:30:00,1630,23.5,25.58501,3100.578,155.9002,0,24.95369,1,1,2170.405,2170.088,481.6698,138.5863,620.2561,2,120.0238,0.2322355,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1688.418,0,0,35.87634,0,24.95369,399.2909,310.6194,88.67148,453.7964,0,969.4795,0,-2.842171e-14,1.301736e-13,4.263256e-14,120.0238,0,0,0,500,0.2322355,0,-1.632028e-14
tuned,2026-01-21 23:45:00,1631,23.75,25.20986,3062.445,137.713,0,24.95485,1,1,2143.712,2143.394,480.8187,138.4112,619.2299,2,118.3411,0.8888357,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1662.576,0,0,19.37199,0,24.95485,391.4085,303.5606,87.84796,446.5282,0,926.473,0,-5.684342e-14,8.903989e-14,4.263256e-14,118.3411,0,0,0,500,0.8888357,0,3.441691e-15
tuned,2026-01-22 00:00:00,1632,0,24.94985,3019.154,118.6287,0,29.94404,1,1,2113.408,2113.091,460.0665,132.4712,592.5377,2,91.3696,1.168103,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1653.024,0,0,27.25905,0,29.94404,38.04135,29.75444,8.286908,167.6645,0,382.3509,0,5.684342e-14,2.131628e-14,4.263256e-14,91.3696,0,0,0,500,1.168103,0,5.351275e-14
tuned,2026-01-22 00:15:00,1633,0.25,24.73075,3041.44,89.33453,5.291501,28.62637,1,1,2129.008,2128.69,459.3414,132.3395,591.6809,2,89.78961,1.891279,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1669.349,0,0,0,3.400221,28.62637,38.32214,30.04828,8.273856,167.5647,0,340.9947,0,0,-1.135758e-13,4.263256e-14,89.33453,1.891279,0,0,500,0.4550872,0,-1.421085e-14
tuned,2026-01-22 00:30:00,1634,0.5,24.49754,3034.859,88.6992,12.76736,33.28304,1,1,2124.401,2124.084,453.2477,130.4771,583.7248,2,82.86243,0.8624005,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1670.836,0,0,5.836771,11.90496,33.28304,38.23922,30.07505,8.164169,166.5434,0,363.6913,0,0,-2.081668e-13,4.263256e-14,82.86243,0.8624005,0,0,500,0,0,0
tuned,2026-01-22 00:45:00,1635,0.75,24.32914,2979.677,79.64808,8.842673,29.67284,1,1,2085.774,2085.456,458.1144,131.8323,589.9466,2,89.50588,0.4407589,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1627.342,0,0,0,8.401914,29.67284,37.54392,29.29216,8.251769,166.4481,0,347.3894,0,2.842171e-14,4.474199e-13,4.263256e-14,79.64808,0.4407589,0,0,500,9.857802,0,1.421085e-14
tuned,2026-01-22 01:00:00,1636,1,24.1725,2992.044,94.47825,4.795042,21.25225,1,1,2094.431,2094.114,456.916,131.4791,588.3951,2,88.03404,0.3610972,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1637.197,0,0,6.44421,4.433945,21.25225,37.69975,29.46955,8.230199,164.7498,0,348.2644,0,-5.684342e-14,-1.731948e-14,4.263256e-14,88.03404,0.3610972,0,0,500,0,0,0
tuned,2026-01-22 01:15:00,1637,1.25,23.89077,3003.723,103.0523,0,23.60315,1,1,2102.606,2102.289,116.4847,33.51532,150,1,98.54556,0.05883077,0,0,51.39561,0,1336.649,0.6683246,0.8337089,0.3172331,0,250,0.3172331,1985.804,0,0,4.506709,0,23.60315,37.84691,35.74447,2.102434,73.45813,0,154.6903,0,0,-3.690381e-13,4.263256e-14,98.54556,0,0,0,51.39561,0.05883077,0,5.592748e-15
tuned,2026-01-22 01:30:00,1638,1.5,23.56387,2985.15,99.29148,6.618723,18.54121,1,1,2089.605,2089.288,116.3854,33.61458,150,1,88.95367,1.261116,0,0,59.78522,0,1351.385,0.6756925,0.8416684,0.3172331,0,250,0.3172331,1972.903,0,0,10.33781,5.357607,18.54121,37.6129,35.51225,2.100648,72.40383,0,171.8823,0,0,-1.241229e-13,4.263256e-14,88.95367,1.261116,0,0,59.78522,0,0,0
tuned,2026-01-22 01:45:00,1639,1.75,23.32132,2970.831,113.0892,9.081593,14.67464,1,1,2079.582,2079.265,116.2984,33.70157,150,1,66.84057,2.314719,0,0,80.84471,0,1371.383,0.6856917,0.8509474,0.3172331,0,250,0.3172331,1962.966,0,0,46.24865,6.766874,14.67464,37.43248,35.33339,2.099082,71.61641,0,234.6846,0,7.105427e-15,1.717515e-13,4.263256e-14,66.84057,2.314719,0,0,80.84471,0,0,0
tuned,2026-01-22 02:00:00,1640,2,23.17843,2999.497,136.2238,1.787257,22.68011,1,1,2099.648,2099.331,115.4939,34.50611,150,1,87.83824,12.05951,0,0,50.10225,0,1383.693,0.6918466,0.8635401,0.3172331,0,250,0.3172331,1983.837,0,0,48.38552,0,22.68011,37.79367,35.70907,2.0846,74.19389,0,231.8528,0,0,3.925749e-13,4.263256e-14,87.83824,1.787257,0,0,50.10225,10.27226,0,3.552714e-15
tuned,2026-01-22 02:15:00,1641,2.25,23.19348,2978.532,116.3071,9.811147,26.00515,1,1,2084.972,2084.655,115.6929,34.30713,150,1,79.48826,9.649385,0,0,60.86236,0,1398.691,0.6993455,0.8712913,0.3172331,0,250,0.3172331,1968.962,0,0,36.81886,0.1617624,26.00515,37.5295,35.44132,2.088182,74.31178,0,212.4151,0,-7.105427e-15,-2.816636e-13,4.263256e-14,79.48826,9.649385,0,0,60.86236,0,0,0
tuned,2026-01-22 02:30:00,1642,2.5,22.8077,2957.556,117.9508,10.56714,36.74598,1,1,2070.289,2069.972,115.6756,34.3244,150,1,94.5429,9.858597,0,0,45.5985,0,1409.87,0.7049352,0.8807352,0.3172331,0,250,0.3172331,1954.296,0,0,23.40789,0.708539,36.74598,37.2652,35.17733,2.087871,75.90219,0,193.4052,0,7.105427e-15,-3.723688e-13,4.263256e-14,94.5429,9.858597,0,0,45.5985,0,0,0
tuned,2026-01-22 02:45:00,1643,2.75,22.77294,2922.207,112.3871,3.397688,31.13384,1,1,2045.545,2045.228,115.9482,34.0518,150,1,101.219,6.556843,0,0,42.22416,0,1420.204,0.7101022,0.8877747,0.3172331,0,250,0.3172331,1929.28,0,0,11.16809,0,31.13384,36.81981,34.72704,2.092778,74.19816,0,167.6613,0,0,-4.316547e-13,4.263256e-14,101.219,3.397688,0,0,42.22416,3.159155,0,3.552714e-15
tuned,2026-01-22 03:00:00,1644,3,22.57814,2947.049,112.5583,0,19.51121,1,1,2062.934,2062.617,116.2777,33.72228,150,1,99.8271,2.565548,0,0,47.60735,0,1431.883,0.7159414,0.8942819,0.3172331,0,250,0.3172331,1946.339,0,0,12.73123,0,19.51121,37.13281,35.0341,2.098709,72.13998,0,166.2413,0,-7.105427e-15,-7.904788e-14,4.263256e-14,99.8271,0,0,0,47.60735,2.565548,0,-2.664535e-15
tuned,2026-01-22 03:15:00,1645,3.25,22.56828,3000.145,102.353,0,12.45554,1,1,2100.101,2099.784,116.4722,33.5278,150,1,118.7646,0.2099946,0,0,31.02539,0,1439.414,0.7197068,0.9016356,0.3172331,0,250,0.3172331,1983.312,0,0,0,0,12.45554,37.80182,35.69961,2.10221,71.38702,0,142.774,0,0,3.48388e-13,4.263256e-14,102.353,0,0,0,31.02539,16.62159,0,3.552714e-15
tuned,2026-01-22 03:30:00,1646,3.5,22.66707,3011.324,90.99975,0.3651096,15.22378,1,1,2107.927,2107.61,116.464,33.53605,150,1,122.8432,0.309893,0,0,26.84691,0,1445.899,0.7229494,0.9063777,0.3172331,0,250,0.3172331,1991.146,0,0,0,0.05521664,15.22378,37.94269,35.84063,2.102061,72.02124,0,144.1377,0,0,-9.903189e-14,4.263256e-14,90.99975,0.309893,0,0,26.84691,31.84344,0,7.105427e-15
tuned,2026-01-22 03:45:00,1647,3.75,22.60272,2983.431,124.9111,0,10.67191,1,1,2088.402,2088.085,116.4457,33.55433,150,1,118.5035,0.5313705,0,0,30.96508,0,1453.412,0.7267062,0.9104613,0.3172331,0,250,0.3172331,1971.639,0,0,6.407575,0,10.67191,37.59123,35.4895,2.101732,70.8954,0,152.8439,0,-7.105427e-15,-3.075318e-14,4.263256e-14,118.5035,0,0,0,30.96508,0.5313705,0,1.665335e-15
tuned,2026-01-22 04:00:00,1648,4,22.34621,3004.384,136.2673,3.510488,14.66599,1,1,2103.069,2102.752,116.4821,33.51792,150,1,146.4833,0.09038269,0,0,3.426276,0,1454.04,0.7270201,0.9151925,0.3172331,0,250,0.3172331,1986.27,0,0,0,3.420106,14.66599,37.85524,35.75286,2.102388,71.80293,0,149.5055,0,7.105427e-15,2.760014e-13,4.263256e-14,136.2673,0.09038269,0,0,3.426276,10.21607,0,8.881784e-15
tuned,2026-01-22 04:15:00,1649,4.25,22.19611,3037.482,135.2093,5.745314,15.69371,1,1,2126.237,2125.92,120.017,34.5382,154.5552,1,154.4328,0.1224047,0,0,0,0,1453.811,0.7269057,0.9155878,0.3172331,0,250,0.3172331,2005.903,0,0,0,5.622909,15.69371,38.27227,36.10625,2.166016,73.34634,0,156.3922,0,1.421085e-14,3.352874e-14,4.263256e-14,135.2093,0.1224047,0,0,0,19.22344,0,1.421085e-14
tuned,2026-01-22 04:30:00,1650,4.5,22.15834,3029.265,167.2266,1.67014,13.84596,1,1,2120.486,2120.168,128.4728,36.95768,165.4305,1,165.4305,0,0,0,0,0,1453.582,0.7267912,0.9154437,0.3172331,0,250,0.3172331,1991.696,0,0,1.796142,1.67014,13.84596,38.16874,35.85052,2.318221,75.19026,0,156.3599,0,0,5.428991e-14,4.263256e-14,165.4305,0,0,0,0,0,0,0
tuned,2026-01-22 04:45:00,1651,4.75,22.04816,3049.015,190.581,3.986776,19.41571,1,1,2134.31,2133.993,147.6849,42.48515,190.17,1,190.163,0.007056329,0,0,0,0,1453.354,0.7266768,0.9152996,0.3172331,0,250,0.3172331,1986.308,0,0,0.4180328,3.97972,19.41571,38.41759,35.75355,2.664038,81.57204,0,170.7302,0,2.131628e-14,-3.805845e-13,4.263256e-14,190.163,0.007056329,0,0,0,0,0,1.236077e-14
tuned,2026-01-22 05:00:00,1652,5,21.98597,3053.291,245.6302,11.33432,14.76865,1,1,2137.304,2136.986,204.3861,58.79789,263.1839,1,263.1623,0.02163557,0,0,0,0,1453.125,0.7265624,0.9151555,0.3172331,0,250,0.3172331,1932.6,0,0,0,11.31268,14.76865,38.47147,34.78681,3.684659,96.11724,0,211.7489,0,-2.842171e-14,-2.954303e-13,4.263256e-14,245.6302,0.02163557,0,0,0,17.53209,0,-1.065814e-14
tuned,2026-01-22 05:15:00,1653,5.25,21.85097,3115.132,322.7803,9.362229,14.21934,1,1,2180.593,2180.275,258.8342,74.50941,333.3436,1,332.8661,0.4774902,0,0,0,0,1452.896,0.7264481,0.9150114,0.3172331,0,250,0.3172331,1921.441,0,0,0,8.884739,14.21934,39.25067,34.58594,4.664726,111.5275,0,238.3812,0,1.421085e-14,3.764766e-13,4.263256e-14,322.7803,0.4774902,0,0,0,10.08587,0,-5.329071e-15
tuned,2026-01-22 05:30:00,1654,5.5,21.80132,3093.296,427.4829,12.1268,15.3437,1,1,2165.308,2164.99,314.93,90.63661,405.5666,1,405.1816,0.3850402,0,0,0,0,1452.667,0.7263337,0.9148674,0.3172331,0,250,0.3172331,1850.06,0,0,22.30134,11.74176,15.3437,38.97554,33.30109,5.67445,126.5597,0,311.8438,0,2.842171e-14,-1.163514e-13,4.263256e-14,405.1816,0.3850402,0,0,0,0,0,2.831069e-15
tuned,2026-01-22 05:45:00,1655,5.75,21.71711,3055.013,500.6866,0,11.05568,1,1,2138.509,2138.192,390.2488,112.3036,502.5523,2,502.1668,0.3855722,0,0,0,0,1452.439,0.7262194,0.9147234,0.3172331,0,250,0.3172331,1747.943,0,0,0,0,11.05568,38.49317,31.46298,7.030188,145.6528,0,291.3056,0,0,1.125766e-13,4.263256e-14,500.6866,0,0,0,0,1.865734,0,7.327472e-15
tuned,2026-01-22 06:00:00,1656,6,21.83364,3063.983,591.9243,0,22.51,1,1,2144.788,2144.471,451.4386,129.9324,581.371,2,580.7373,0.633654,0,0,0,0,1452.21,0.726105,0.9145794,0.3172331,0,250,0.3172331,1693.032,0,0,11.18692,0,22.51,38.60619,30.47458,8.131605,164.2559,0,347.8093,0,5.684342e-14,2.223777e-13,4.263256e-14,580.7373,0,0,0,0,0.633654,0,4.951595e-14
tuned,2026-01-22 06:15:00,1657,6.25,21.89484,3109.544,642.1219,1.421753,15.84587,1,1,2176.681,2176.364,506.9403,145.9477,652.888,2,651.7914,1.096691,0,0,0,0,1451.981,0.7259907,0.9144354,0.3172331,0,250,0.3172331,1669.424,0,0,0,0.325062,15.84587,39.18026,30.04962,9.130636,178.71,0,357.9807,0,-2.842171e-14,2.819966e-13,4.263256e-14,642.1219,1.096691,0,0,0,9.669447,0,-1.24345e-14
tuned,2026-01-22 06:30:00,1658,6.5,22.02424,3119.522,718.1737,1.050896,15.05109,1,1,2183.666,2183.348,563.7818,162.5176,726.2993,2,723.1494,3.149978,0,0,0,0,1451.753,0.7258764,0.9142914,0.3172331,0,250,0.3172331,1619.567,0,0,0,0,15.05109,39.30598,29.1522,10.15378,194.2526,0,388.5052,0,-2.842171e-14,3.608225e-13,4.263256e-14,718.1737,1.050896,0,0,0,7.074689,0,4.973799e-14
tuned,2026-01-22 06:45:00,1659,6.75,21.87182,3157.21,753.0704,4.878053,16.5637,1,1,2210.047,2209.729,604.2047,174.3829,778.5875,2,773.2096,5.377927,0,0,0,0,1451.524,0.7257622,0.9141475,0.3172331,0,250,0.3172331,1605.525,0,0,0,0,16.5637,39.78084,28.89945,10.88139,206.1166,0,412.2331,0,-1.705303e-13,-3.804734e-13,4.263256e-14,753.0704,4.878053,0,0,0,20.63912,0,-5.684342e-14
tuned,2026-01-22 07:00:00,1660,7,21.88373,3170.145,774.6776,6.122542,13.10943,1,1,2219.101,2218.784,613.3892,176.7193,790.1086,2,787.6056,2.502916,0,0,0,0,1451.296,0.7256479,0.9140036,0.3172331,0,250,0.3172331,1605.395,0,0,0,3.619627,13.10943,39.94383,28.89711,11.04672,207.8601,0,421.9641,0,-5.684342e-14,-5.240253e-14,4.263256e-14,774.6776,2.502916,0,0,0,12.92806,0,-2.842171e-14
tuned,2026-01-22 07:15:00,1661,7.25,21.87414,3206.319,752.272,11.79946,17.39501,1,1,2244.423,2244.106,610.3933,175.9965,786.3897,2,782.5794,3.810287,0,0,0,0,1451.067,0.7255337,0.9138597,0.3172331,0,250,0.3172331,1633.713,0,0,0,7.989171,17.39501,40.39962,29.40683,10.99279,208.3799,0,430.5412,0,0,-4.024558e-13,4.263256e-14,752.272,3.810287,0,0,0,30.30747,0,4.973799e-14
tuned,2026-01-22 07:30:00,1662,7.5,21.91828,3203.909,711.8955,0,22.11367,1,1,2242.736,2242.419,586.6398,169.2827,755.9224,2,750.9897,4.932756,0,0,0,0,1450.839,0.7254195,0.9137159,0.3172331,0,250,0.3172331,1655.779,0,0,0,0,22.11367,40.36925,29.80402,10.56523,202.8739,0,405.7478,0,2.842171e-14,-4.496403e-13,4.263256e-14,711.8955,0,0,0,0,44.02691,0,7.105427e-15
tuned,2026-01-22 07:45:00,1663,7.75,21.92092,3190.364,679.9122,1.368699,26.96017,1,1,2233.255,2232.938,543.7501,156.5712,700.3213,2,698.9011,1.420268,0,0,0,0,1450.611,0.7253053,0.913572,0.3172331,0,250,0.3172331,1689.188,0,0,0,0,26.96017,40.19859,30.40538,9.793213,191.5941,0,383.1881,0,-1.421085e-13,-1.215694e-13,4.263256e-14,679.9122,1.368699,0,0,0,19.04048,0,-5.329071e-14
tuned,2026-01-22 08:00:00,1664,8,21.95681,3179.361,609.2937,371.3155,34.18548,1,1,2225.552,2225.235,728.7632,246.8797,975.6429,2,625.3825,350.2604,0,0,0,0,1450.382,0.7251911,0.9134282,0.3172331,0,250,0.3172331,1496.472,0,0,0,21.05512,34.18548,40.05994,26.9365,13.12345,279.6751,0,595.6704,0,-5.684342e-14,-2.546852e-13,4.263256e-14,609.2937,350.2604,0,0,0,16.08875,0,0
tuned,2026-01-22 08:15:00,1665,8.25,22.29192,3182.949,531.9868,370.0021,40.68139,1,1,2228.064,2227.747,679.6034,233.3629,912.9662,2,556.8274,356.1388,0,0,0,0,1450.154,0.7250769,0.9132844,0.3172331,0,250,0.3172331,1548.144,0,0,0,13.86334,40.68139,40.10516,27.86659,12.23857,268.2461,0,560.4064,0,0,1.337819e-13,4.263256e-14,531.9868,356.1388,0,0,0,24.84066,0,0
tuned,2026-01-22 08:30:00,1666,8.5,22.40596,3210.175,432.6959,383.3545,42.30081,1,1,2247.122,2246.805,608.4346,212.8254,821.2599,2,465.7273,355.5326,0,0,0,0,1449.926,0.7249628,0.9131406,0.3172331,0,250,0.3172331,1638.371,0,0,0,27.82187,42.30081,40.4482,29.49067,10.95753,249.6278,0,547.2482,0,0,2.084999e-13,4.263256e-14,432.6959,355.5326,0,0,0,33.03141,0,0
tuned,2026-01-22 08:45:00,1667,8.75,22.40861,3251.556,337.0127,378.0838,45.14983,1,1,2276.089,2275.772,553.8196,197.8428,751.6624,2,389.2778,362.3846,0,0,0,0,1449.697,0.7248487,0.9129969,0.3172331,0,250,0.3172331,1721.952,0,0,0,15.69918,45.14983,40.96961,30.99514,9.974463,236.6425,0,500.366,0,-5.684342e-14,4.396483e-14,4.263256e-14,337.0127,362.3846,0,0,0,52.26514,0,0
tuned,2026-01-22 09:00:00,1668,9,22.54296,3250.611,284.5138,387.734,44.91793,1,1,2275.428,2275.111,493.4331,181.0185,674.4515,2,306.9215,367.53,0,0,0,0,1449.469,0.7247346,0.9128532,0.3172331,0,250,0.3172331,1781.677,0,0,0,20.20395,44.91793,40.9577,32.07019,8.887506,220.873,0,476.5978,0,-1.136868e-13,-2.846612e-13,4.263256e-14,284.5138,367.53,0,0,0,22.40776,0,-5.684342e-14
tuned,2026-01-22 09:15:00,1669,9.25,23.0032,3300.023,211.382,390.8153,50.52591,1,1,2310.016,2309.699,445.0258,167.1349,612.1607,2,244.2376,367.9231,0,0,0,0,1449.241,0.7246205,0.9127095,0.3172331,0,250,0.3172331,1864.673,0,0,0,22.89219,50.52591,41.58029,33.56411,8.016174,209.5328,0,458.5546,0,-5.684342e-14,2.076117e-13,4.263256e-14,211.382,367.9231,0,0,0,32.85565,0,-2.842171e-14
tuned,2026-01-22 09:30:00,1670,9.5,23.27596,3299.71,171.3049,399.2705,51.78292,1,1,2309.797,2309.48,408.9154,156.7123,565.6277,2,198.0318,367.596,0,0,0,0,1449.013,0.7245064,0.9125658,0.3172331,0,250,0.3172331,1900.564,0,0,0,31.67453,51.78292,41.57635,34.21016,7.366187,200.0237,0,454.686,0,-1.136868e-13,-2.216005e-13,4.263256e-14,171.3049,367.596,0,0,0,26.72682,0,-2.842171e-14
tuned,2026-01-22 09:45:00,1671,9.75,23.35178,3341.954,159.691,398.9665,61.20509,1,1,2339.368,2339.05,378.6238,147.9821,526.6059,2,159.1631,367.4428,0,0,0,0,1448.785,0.7243924,0.9124221,0.3172331,0,250,0.3172331,1960.427,0,0,0.527864,31.52378,61.20509,42.10862,35.28768,6.820939,194.0428,0,443.3747,0,5.684342e-14,3.231859e-13,4.263256e-14,159.1631,367.4428,0,0,0,0,0,5.684342e-14
tuned,2026-01-22 10:00:00,1672,10,23.52036,3336.829,143.4659,406.492,57.60149,1,1,2335.781,2335.463,358.8699,142.8776,501.7476,2,128.8665,372.8811,0,0,0,0,1448.557,0.7242783,0.9122785,0.3172331,0,250,0.3172331,1976.593,0,0,14.59937,33.61098,57.60149,42.04405,35.57868,6.465369,188.6283,0,460.4195,0,0,1.006972e-13,4.263256e-14,128.8665,372.8811,0,0,0,0,0,0
tuned,2026-01-22 10:15:00,1673,10.25,23.71727,3348.363,132.1283,408.6065,60.8237,1,1,2343.854,2343.537,344.032,138.4196,482.4516,1,111.3544,371.0972,0,0,0,0,1448.329,0.7241643,0.9121349,0.3172331,0,250,0.3172331,1999.505,0,0,20.77393,37.50927,60.8237,42.18938,35.99109,6.198286,185.1929,0,470.9244,0,-2.842171e-14,9.803269e-14,4.263256e-14,111.3544,371.0972,0,0,0,0,0,0
tuned,2026-01-22 10:30:00,1674,10.5,23.93252,3381.115,121.4587,408.6828,66.58595,1,1,2366.781,2366.463,343.386,139.065,482.4511,1,103.5346,378.9165,0,0,0,0,1448.101,0.7240503,0.9119913,0.3172331,0,250,0.3172331,2023.077,0,0,17.92411,29.7663,66.58595,42.60205,36.41539,6.186659,187.3339,0,456.9338,0,0,3.939071e-13,4.263256e-14,103.5346,378.9165,0,0,0,0,0,0
tuned,2026-01-22 10:45:00,1675,10.75,23.91727,3389.543,90.37784,405.162,72.85484,1,1,2372.68,2372.363,332.9408,136.8698,469.8107,1,83.27913,386.5315,0,0,0,0,1447.873,0.7239363,0.9118477,0.3172331,0,250,0.3172331,2039.422,0,0,7.098702,18.63044,72.85484,42.70824,36.7096,5.998645,186.545,0,417.4728,0,-5.684342e-14,1.577627e-13,4.263256e-14,83.27913,386.5315,0,0,0,0,0,0
tuned,2026-01-22 11:00:00,1676,11,24.02078,3479.363,98.63397,401.9602,84.8679,1,1,2435.554,2435.237,335.6847,138.1667,473.8514,1,82.54559,391.3059,0,0,0,0,1447.645,0.7238224,0.9117042,0.3172331,0,250,0.3172331,2099.552,0,0,16.08838,10.6543,84.8679,43.83997,37.79194,6.048035,191.0928,0,428.3168,0,-5.684342e-14,3.788081e-13,4.263256e-14,82.54559,391.3059,0,0,0,0,0,-5.684342e-14
tuned,2026-01-22 11:15:00,1677,11.25,24.22459,3490.143,115.6666,407.8503,92.13968,1,1,2443.1,2442.783,338.5959,139.7381,478.334,1,80.12535,398.2086,0,0,0,0,1447.417,0.7237084,0.9115607,0.3172331,0,250,0.3172331,2104.187,0,0,35.54129,9.641685,92.13968,43.9758,37.87536,6.100437,194.1103,0,466.1612,0,-2.842171e-14,2.277067e-13,4.263256e-14,80.12535,398.2086,0,0,0,0,0,0
tuned,2026-01-22 11:30:00,1678,11.5,24.23671,3510.803,98.94448,401.5805,107.5582,1,1,2457.562,2457.245,344.9822,141.4863,486.4684,1,89.09639,397.3721,0,0,0,0,1447.189,0.7235945,0.9114172,0.3172331,0,250,0.3172331,2112.262,0,0,9.848085,4.208494,107.5582,44.23611,38.02072,6.21539,198.769,0,421.7855,0,-5.684342e-14,-2.149392e-13,4.263256e-14,89.09639,397.3721,0,0,0,0,0,0
tuned,2026-01-22 11:45:00,1679,11.75,24.44315,3483.889,88.2543,412.4729,117.205,1,1,2438.722,2438.405,350.2086,143.6312,493.8398,1,90.43357,403.4063,0,0,0,0,1446.961,0.7234806,0.9112737,0.3172331,0,250,0.3172331,2088.196,0,0,0,9.066613,117.205,43.897,37.58754,6.309465,202.2941,0,420.2281,0,0,4.174439e-14,4.263256e-14,88.2543,403.4063,0,0,0,2.179262,0,1.421085e-14
tuned,2026-01-22 12:00:00,1680,12,24.6805,3480.731,104.8254,417.1392,129.685,1,1,2436.512,2436.195,340.3641,140.3431,480.7072,1,81.59234,399.1148,0,0,0,0,1446.733,0.7233667,0.9111302,0.3172331,0,250,0.3172331,2095.831,0,0,23.23303,18.02437,129.685,43.85722,37.72495,6.132264,201.4974,0,474.1638,0,-2.842171e-14,1.701972e-13,4.263256e-14,81.59234,399.1148,0,0,0,0,0,0
tuned,2026-01-22 12:15:00,1681,12.25,25.00305,3519.657,94.76588,423.5728,141.7136,1,1,2463.76,2463.442,343.2166,141.678,484.8946,1,80.941,403.9536,0,0,0,0,1446.506,0.7232528,0.9109868,0.3172331,0,250,0.3172331,2120.226,0,0,13.82487,19.61921,141.7136,447.9836,385.5191,62.4645,552.9648,0,1163.621,0,2.842171e-14,2.527978e-13,4.263256e-14,80.941,403.9536,0,0,0,0,0,0
tuned,2026-01-22 12:30:00,1682,12.5,25.35682,3546.515,101.7641,418.1432,151.3778,1,1,2482.561,2482.243,346.4755,142.5795,489.0549,1,85.44059,403.6143,0,0,0,0,1446.278,0.723139,0.9108434,0.3172331,0,250,0.3172331,2135.768,0,0,16.32355,14.52887,151.3778,454.619,391.1126,63.50643,561.4131,0,1176.047,0,0,3.725908e-13,4.263256e-14,85.44059,403.6143,0,0,0,0,0,0
tuned,2026-01-22 12:45:00,1683,12.75,25.54992,3553.712,110.699,418.3808,160.7479,1,1,2487.598,2487.281,348.5772,142.6574,491.2346,1,92.57426,398.6604,0,0,0,0,1446.05,0.7230251,0.9107,0.3172331,0,250,0.3172331,2138.704,0,0,18.12473,19.7204,160.7479,457.3204,393.1796,64.14081,565.389,0,1196.061,0,0,-2.965406e-13,4.263256e-14,92.57426,398.6604,0,0,0,0,0,0
tuned,2026-01-22 13:00:00,1684,13,25.7896,3556.994,103.632,420.4545,173.5672,1,1,2489.896,2489.578,357.5471,144.9983,502.5454,2,106.1375,396.4079,0,0,0,0,1445.823,0.7229113,0.9105566,0.3172331,0,250,0.3172331,2132.031,0,0,0,24.0466,173.5672,459.9721,393.8619,66.11025,570.9242,0,1183.329,0,-2.842171e-14,1.485478e-13,4.263256e-14,103.632,396.4079,0,0,0,2.505484,0,0
tuned,2026-01-22 13:15:00,1685,13.25,26.07923,3533.825,98.28485,424.2432,184.0216,1,1,2473.677,2473.36,353.0205,143.3086,496.3291,1,103.5666,392.7625,0,0,0,0,1445.595,0.7227975,0.9104133,0.3172331,0,250,0.3172331,2120.34,0,0,0,31.48071,184.0216,459.6815,394.021,65.66047,571.5262,0,1197.357,0,0,-2.642331e-14,4.263256e-14,98.28485,392.7625,0,0,0,5.281733,0,2.842171e-14
tuned,2026-01-22 13:30:00,1686,13.5,26.40273,3536.237,80.65238,424.1039,189.11,1,1,2475.366,2475.048,348.6722,142.1476,490.8198,1,97.21169,393.6081,0,0,0,0,1445.367,0.7226837,0.91027,0.3172331,0,250,0.3172331,2126.376,0,0,0,30.49573,189.11,463.0574,397.7732,65.28414,575.2969,0,1203.199,0,-2.842171e-14,1.733058e-13,4.263256e-14,80.65238,393.6081,0,0,0,16.55931,0,0
tuned,2026-01-22 13:45:00,1687,13.75,26.60041,3517.161,76.3153,421.3136,186.4483,1,1,2462.013,2461.695,338.4379,139.0742,477.5122,1,85.12014,392.392,0,0,0,0,1445.14,0.7225699,0.9101267,0.3172331,0,250,0.3172331,2123.257,0,0,0,28.92162,186.4483,462.4406,398.8121,63.62848,572.907,0,1195.704,0,-2.842171e-14,-7.61613e-14,4.263256e-14,76.3153,392.392,0,0,0,8.804834,0,-1.421085e-14
tuned,2026-01-22 14:00:00,1688,14,26.68728,3485.923,78.54435,418.3059,198.4536,1,1,2440.146,2439.829,346.4386,141.2066,487.6453,1,96.84475,390.8005,0,0,0,0,1444.912,0.7224562,0.9099834,0.3172331,0,250,0.3172331,2093.39,0,0,0,27.50542,198.4536,459.1574,393.909,65.24836,572.4583,0,1192.363,0,-2.842171e-14,2.211564e-13,4.263256e-14,78.54435,390.8005,0,0,0,18.30041,0,-2.842171e-14
tuned,2026-01-22 14:15:00,1689,14.25,26.93327,3484.747,65.83569,414.6518,201.7541,1,1,2439.323,2439.006,355.4008,144.2311,499.6319,1,104.6332,394.9987,0,0,0,0,1444.685,0.7223425,0.9098402,0.3172331,0,250,0.3172331,2083.605,0,0,0,19.65316,201.7541,461.3517,394.0743,67.27732,576.4634,0,1186.828,0,-2.842171e-14,2.426948e-13,4.263256e-14,65.83569,394.9987,0,0,0,38.79752,0,-1.421085e-14
tuned,2026-01-22 14:30:00,1690,14.5,27.20067,3527.837,76.45374,415.4406,214.1116,1,1,2469.486,2469.169,352.5061,142.9475,495.4536,1,104.6954,390.7582,0,0,0,0,1444.458,0.7222288,0.9096969,0.3172331,0,250,0.3172331,2116.663,0,0,0,24.68232,214.1116,469.6692,402.566,67.10313,586.2352,0,1215.047,0,-2.842171e-14,7.582823e-14,4.263256e-14,76.45374,390.7582,0,0,0,28.24166,0,-1.421085e-14
tuned,2026-01-22 14:45:00,1691,14.75,27.36851,3514,108.6835,416.7349,220.4888,1,1,2459.8,2459.483,352.9928,143.228,496.2207,1,104.1412,392.0795,0,0,0,0,1444.23,0.7221151,0.9095537,0.3172331,0,250,0.3172331,2106.49,0,0,4.542311,24.65541,220.4888,469.4755,402.043,67.43247,587.3533,0,1225.073,0,0,-1.915135e-13,4.263256e-14,104.1412,392.0795,0,0,0,0,0,0
tuned,2026-01-22 15:00:00,1692,15,27.57774,3518.269,128.1695,420.934,223.8756,1,1,2462.788,2462.471,351.1672,142.4435,493.6106,1,103.9708,389.6398,0,0,0,0,1444.003,0.7220014,0.9094105,0.3172331,0,250,0.3172331,2111.304,0,0,24.19868,31.29419,223.8756,472.1197,404.7397,67.38002,590.1004,0,1275.926,0,5.684342e-14,4.387601e-13,4.263256e-14,103.9708,389.6398,0,0,0,0,0,0
tuned,2026-01-22 15:15:00,1693,15.25,27.90068,3485.919,137.2416,416.0689,237.5446,1,1,2440.143,2439.826,348.9938,141.7177,490.7115,1,102.018,388.6935,0,0,0,0,1443.775,0.7218877,0.9092674,0.3172331,0,250,0.3172331,2090.832,0,0,35.2236,27.37541,237.5446,470.986,403.5634,67.42252,591.1309,0,1290.245,0,5.684342e-14,2.370326e-13,4.263256e-14,102.018,388.6935,0,0,0,0,0,0
tuned,2026-01-22 15:30:00,1694,15.5,27.94836,3472.417,126.9674,410.6381,229.0413,1,1,2430.692,2430.375,362.2758,144.8257,507.1015,2,125.1123,381.9892,0,0,0,0,1443.548,0.7217741,0.9091242,0.3172331,0,250,0.3172331,2068.099,0,0,1.855113,28.64886,229.0413,469.6372,399.5801,70.05708,588.6592,0,1229.938,0,0,2.021716e-13,4.263256e-14,125.1123,381.9892,0,0,0,0,0,0
