controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-22 15:45:00,1695,15.75,27.95964,3492.344,115.4099,404.9704,225.1018,1,1,2444.641,2444.323,363.7464,144.6448,508.3912,2,132.0829,376.3083,0,0,0,0,1443.321,0.7216605,0.9089811,0.3172331,0,250,0.3172331,2080.577,0,0,0,28.66206,225.1018,472.4455,402.0874,70.35809,590.2349,0,1229.912,0,-2.842171e-14,4.245493e-13,4.263256e-14,115.4099,376.3083,0,0,0,16.67302,0,2.842171e-14
tuned,2026-01-22 16:00:00,1696,16,27.91144,3482.896,143.6204,404.1854,215.1569,1,1,2438.027,2437.71,372.4646,146.9777,519.4423,2,144.7807,374.6616,0,0,0,0,1443.094,0.7215469,0.908838,0.3172331,0,250,0.3172331,2065.245,0,0,0,29.52373,215.1569,470.685,398.7158,71.9692,587.2317,0,1225.392,0,-8.526513e-14,8.55982e-14,4.263256e-14,143.6204,374.6616,0,0,0,1.160257,0,-2.842171e-14
tuned,2026-01-22 16:15:00,1697,16.25,28.02957,3457.509,182.2226,402.1239,215.2951,1,1,2420.256,2419.939,392.5395,152.2928,544.8322,2,174.4961,370.3361,0,0,0,0,1442.867,0.7214333,0.908695,0.3172331,0,250,0.3172331,2027.4,0,0,7.726459,31.78776,215.2951,468.4294,392.3938,76.03559,586.3559,0,1240.874,0,0,1.859624e-13,4.263256e-14,174.4961,370.3361,0,0,0,0,0,0
tuned,2026-01-22 16:30:00,1698,16.5,28.20721,3472.832,226.662,401.852,211.7016,1,1,2430.982,2430.665,403.365,155.0402,558.4052,2,191.5193,366.8859,0,0,0,0,1442.639,0.7213197,0.9085519,0.3172331,0,250,0.3172331,2027.3,0,0,35.14274,34.96612,211.7016,472.2916,393.8641,78.42743,590.0337,0,1301.005,0,0,-9.181544e-14,4.263256e-14,191.5193,366.8859,0,0,0,0,0,5.684342e-14
tuned,2026-01-22 16:45:00,1699,16.75,28.18846,3453.222,239.5534,393.8347,201.5639,1,1,2417.256,2416.938,428.9646,162.0458,591.0104,2,227.4973,363.5131,0,0,0,0,1442.412,0.7212062,0.9084089,0.3172331,0,250,0.3172331,1987.974,0,0,12.05613,30.32167,201.5639,469.4367,386.0692,83.36752,587.2591,0,1247.62,0,0,2.542411e-13,4.263256e-14,227.4973,363.5131,0,0,0,0,0,5.684342e-14
tuned,2026-01-22 17:00:00,1700,17,28.44356,3451.447,288.691,384.9137,198.044,1,1,2416.013,2415.695,468.6359,173.0242,641.6601,2,282.2272,359.4329,0,0,0,0,1442.185,0.7210926,0.9082659,0.3172331,0,250,0.3172331,1947.06,0,0,6.463761,25.48081,198.044,471.7661,380.1953,91.5708,591.8909,0,1238.886,0,-2.842171e-14,4.076739e-13,4.263256e-14,282.2272,359.4329,0,0,0,0,0,0
tuned,2026-01-22 17:15:00,1701,17.25,28.38391,3477.584,353.0883,384.0992,182.8895,1,1,2434.308,2433.991,512.6115,185.8414,698.4529,2,337.4515,361.0014,0,0,0,0,1441.958,0.7209791,0.9081229,0.3172331,0,250,0.3172331,1921.38,0,0,15.63676,23.09777,182.8895,474.7304,374.7008,100.0296,596.2087,0,1259.235,0,-5.684342e-14,-4.474199e-13,4.263256e-14,337.4515,361.0014,0,0,0,0,0,0
tuned,2026-01-22 17:30:00,1702,17.5,28.41631,3498.844,399.723,376.0386,178.3805,1,1,2449.191,2448.873,546.6293,194.9925,741.6218,2,386.5916,355.0302,0,0,0,0,1441.731,0.7208656,0.9079799,0.3172331,0,250,0.3172331,1902.244,0,0,13.1314,21.00841,178.3805,477.9649,371.2271,106.7378,601.0309,0,1260.953,0,0,-3.98126e-13,4.263256e-14,386.5916,355.0302,0,0,0,0,0,0
tuned,2026-01-22 17:45:00,1703,17.75,28.38575,3430.219,445.3552,372.0592,165.8167,1,1,2401.153,2400.836,589.5858,207.1535,796.7393,2,443.5548,353.1845,0,0,0,0,1441.504,0.7207521,0.907837,0.3172331,0,250,0.3172331,1811.25,0,0,1.800369,18.87469,165.8167,468.283,353.2377,115.0454,592.7294,0,1221.123,0,-1.136868e-13,-2.58904e-13,4.263256e-14,443.5548,353.1845,0,0,0,0,0,0
tuned,2026-01-22 18:00:00,1704,18,28.52662,3406.16,494.5649,7.057253,170.7714,1,1,2384.312,2383.995,398.6693,115.2824,513.9517,2,508.3314,5.620217,0,0,0,0,1441.277,0.7206387,0.9076941,0.3172331,0,250,0.3172331,1985.325,0,0,0,1.437035,170.7714,466.4082,388.3603,78.04791,537.0482,0,1076.575,0,2.842171e-14,6.550316e-14,4.263256e-14,494.5649,5.620217,0,0,0,13.76653,0,4.973799e-14
tuned,2026-01-22 18:15:00,1705,18.25,28.40043,3350.854,551.142,6.418315,155.4444,1,1,2345.598,2345.281,445.0476,128.3944,573.442,2,569.9817,3.460318,0,0,0,0,1441.05,0.7205252,0.9075512,0.3172331,0,250,0.3172331,1900.233,0,0,0,2.957997,155.4444,457.5925,370.7082,86.88431,529.4276,0,1063.958,0,0,-2.38698e-13,4.263256e-14,551.142,3.460318,0,0,0,18.83974,0,4.263256e-14
tuned,2026-01-22 18:30:00,1706,18.5,28.54353,3325.928,624.8366,1.171776,140.6246,1,1,2328.15,2327.832,484.0655,139.6687,623.7342,2,619.8027,3.931575,0,0,0,0,1440.824,0.7204118,0.9074083,0.3172331,0,250,0.3172331,1843.767,0,0,5.033955,0,140.6246,455.5877,360.8005,94.78721,527.9876,0,1064.659,0,-2.842171e-14,-1.656453e-13,4.263256e-14,619.8027,1.171776,0,0,0,2.759799,0,-4.352074e-14
tuned,2026-01-22 18:45:00,1707,18.75,28.44322,3313.865,648.3703,2.410948,135.5393,1,1,2319.705,2319.388,525.8764,151.6493,677.5257,2,674.0377,3.487912,0,0,0,0,1440.597,0.7202984,0.9072655,0.3172331,0,250,0.3172331,1793.512,0,0,0,0,135.5393,452.9572,350.21,102.7472,528.3254,0,1056.651,0,0,3.816947e-13,4.263256e-14,648.3703,2.410948,0,0,0,26.74444,0,1.776357e-14
tuned,2026-01-22 19:00:00,1708,19,28.18462,3278.176,697.5393,0,125.1028,1,0,2294.723,2294.406,161.5687,47.21472,208.7834,1,201.8569,6.926544,0,0,0,495.6825,1316.449,0.6582247,0.9071227,0.3172331,0,250,0.3172331,2132.837,0,0,0,0,125.1028,445.604,414.1679,31.43605,485.6759,0,971.3519,0,7.105427e-15,-4.318768e-13,4.263256e-14,697.5393,0,0,500,0,6.926544,0,-1.953993e-14
tuned,2026-01-22 19:15:00,1709,19.25,28.01052,3291.329,713.5787,5.035632,114.3951,1,0,2303.93,2303.613,173.4745,50.59214,224.0666,1,217.5869,6.479709,0,0,0,495.9918,1192.244,0.5961221,0.8289489,0.3172331,0,250,0.3172331,2130.139,0,0,0,0,114.3951,445.7343,412.1114,33.62294,484.8352,0,969.6704,0,1.421085e-14,3.966827e-13,4.263256e-14,713.5787,5.035632,0,500,0,1.444076,0,7.105427e-15
tuned,2026-01-22 19:30:00,1710,19.5,27.87487,3264.774,755.8755,10.67099,107.3486,0,0,2285.342,2285.024,171.9218,49.65174,221.5735,1,219.7381,1.835391,0,0,0,500,1067.057,0.5335283,0.7507387,0.3172331,0,250,0.3172331,2113.103,0,0,36.13738,8.835598,107.3486,440.8653,407.6387,33.22663,0,477.999,2706.573,0,7.105427e-15,-4.100054e-13,4.263256e-14,719.7381,1.835391,0,500,0,0,0,2.264855e-14
tuned,2026-01-22 19:45:00,1711,19.75,27.95506,3201.641,757.1593,0,93.95132,0,0,2241.149,2240.832,174.2392,50.56158,224.8008,1,220.6778,4.122922,0,0,0,500,941.8885,0.4709443,0.6719098,0.3172331,0,250,0.3172331,2066.592,0,0,36.4814,0,93.95132,433.077,399.3459,33.73108,0,468.0625,2637.274,0,-7.105427e-15,-5.051515e-14,4.263256e-14,720.6778,0,0,500,0,4.122922,0,-4.440892e-15
tuned,2026-01-22 20:00:00,1712,20,27.75188,3190.946,730.6617,4.193693,81.92375,0,0,2233.662,2233.345,145.2657,41.9377,187.2034,1,185.7996,1.403744,0,0,0,500,816.7403,0.4083701,0.5930934,0.3172331,0,250,0.3172331,2088.079,0,0,44.86211,2.789949,81.92375,429.7741,401.7628,28.01129,0,459.4633,2609.248,0,-1.421085e-14,3.119727e-14,4.263256e-14,685.7996,1.403744,0,500,0,0,0,-3.641532e-14
tuned,2026-01-22 20:15:00,1713,20.25,27.59608,3146.057,703.8422,8.220871,86.04742,0,0,2202.24,2201.922,121.6471,35.77147,157.4186,1,150.1068,7.311805,0,0,0,500,691.6117,0.3458058,0.5142894,0.3172331,0,250,0.3172331,2080.275,0,0,53.73547,0.9090661,86.04742,422.3355,398.9458,23.38977,0,451.219,2575.967,0,7.105427e-15,-6.561418e-14,4.263256e-14,650.1068,7.311805,0,500,0,0,0,-1.953993e-14
tuned,2026-01-22 20:30:00,1714,20.5,27.68777,3126.604,643.8418,3.656786,76.12075,0,0,2188.623,2188.306,0,0,0,0,0,0,0,0,0,500,566.5028,0.2832514,0.4354977,0.3172331,0,250,0.3172331,2188.306,0,0,143.8418,3.656786,76.12075,420.5376,420.4766,0.06095542,0,435.103,2647.501,0,0,6.600276e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-22 20:45:00,1715,20.75,27.52694,3101.703,577.1265,0,70.44216,0,0,2171.192,2170.875,0,0,0,0,0,0,0,0,0,500,441.4136,0.2207068,0.3567185,0.3172331,0,250,0.3172331,2170.875,0,0,77.12653,0,70.44216,415.775,415.7143,0.06074892,0,429.2037,2493.663,0,0,3.441691e-15,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-22 21:00:00,1716,21,27.25848,3099.662,506.7936,0,62.29905,0,0,2169.764,2169.446,0,0,0,0,0,0,0,0,0,491.0421,318.5836,0.1592918,0.2779517,0.3172331,0,250,0.3172331,2169.446,0,0,15.75147,0,62.29905,413.165,413.1046,0.06040732,0,424.9675,2364.493,0,0,2.942091e-14,4.263256e-14,491.0421,0,0,495.9257,0,0,0,0
tuned,2026-01-22 21:15:00,1717,21.25,26.96846,3052.991,451.6932,0,56.33902,0,0,2137.093,2136.776,0,0,0,0,0,0,0,0,0,423.9936,212.5351,0.1062675,0.2006074,0.3172331,0,250,0.3172331,2136.776,0,0,27.69959,0,56.33902,404.4867,404.4267,0.06004257,0,415.09,2330.777,0,0,1.890155e-14,4.263256e-14,423.9936,0,0,431.943,0,0,0,0
tuned,2026-01-22 21:30:00,1718,21.5,26.56965,3044.186,389.8387,0,55.34654,0,0,2130.931,2130.613,255.241,74.0674,329.3084,1,323.2658,6.042636,0,0,0,50.00644,200,0.1,0.1338302,0.3172331,0,250,0.3172331,1875.372,0,0,16.56652,0,55.34654,399.9991,352.028,47.97109,0,436.4846,2429.242,0,0,1.94289e-16,4.263256e-14,373.2722,0,0,50.00644,0,6.042636,0,2.309264e-14
tuned,2026-01-22 21:45:00,1719,21.75,26.40377,3053.912,317.9226,0,48.18281,0,0,2137.738,2137.421,251.1017,72.24333,323.345,1,323.1335,0.08560156,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1886.319,0,0,0,0,48.18281,399.9072,352.8742,47.033,0,434.1311,2387.721,0,1.421085e-14,0,4.263256e-14,317.9226,0,0,0,0.1259371,5.296464,0,1.421085e-14
tuned,2026-01-22 22:00:00,1720,22,26.33669,3037.202,280.2081,0,42.02966,0,0,2126.041,2125.724,205.242,59.1267,264.3687,1,263.4444,0.7983505,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1920.482,0,0,16.76364,0,42.02966,397.1708,358.7698,38.40101,0,425.7482,2370.532,0,0,0,4.263256e-14,263.4444,0,0,0,0.1259371,0.7983505,0,-1.74305e-14
tuned,2026-01-22 22:15:00,1721,22.25,26.06614,2998.893,235.2884,0,32.35066,0,0,2099.225,2098.908,181.3848,52.24279,233.6276,1,232.9,0.6016696,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1917.523,0,0,2.388373,0,32.35066,389.9929,356.2364,33.75651,0,414.4893,2283.811,0,7.105427e-15,0,4.263256e-14,232.9,0,0,0,0.1259371,0.6016696,0,-4.218847e-15
tuned,2026-01-22 22:30:00,1722,22.5,25.70541,3018.18,183.4835,0,29.68178,0,0,2112.726,2112.409,147.5118,42.46689,189.9787,1,189.549,0.3036799,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1964.897,0,0,0,0,29.68178,389.629,362.3664,27.26263,0,410.3072,2256.69,0,7.105427e-15,0,4.263256e-14,183.4835,0,0,0,0.1259371,6.369239,0,-6.217249e-15
tuned,2026-01-22 22:45:00,1723,22.75,25.50768,3019.287,165.916,0,31.66813,0,0,2113.501,2113.184,131.4947,37.83845,169.3331,1,169.0993,0.1079241,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1981.689,0,0,0,0,31.66813,388.2147,364.0031,24.21164,0,407.6584,2242.121,0,0,0,4.263256e-14,165.916,0,0,0,0.1259371,3.291224,0,-1.376677e-14
tuned,2026-01-22 23:00:00,1724,23,25.27315,2994.683,128.6006,4.612307,23.90144,0,1,2096.278,2095.961,509.353,146.5455,655.8985,2,155.7077,0.1907997,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1586.608,0,0,0,4.421507,23.90144,383.2352,290.0588,93.17634,0,440.9739,2432.984,0,-8.526513e-14,1.24345e-13,4.263256e-14,128.6006,0.1907997,0,0,500,27.10711,0,-8.526513e-14
tuned,2026-01-22 23:15:00,1725,23.25,25.01816,2968.877,113.9994,2.414207,18.70283,0,1,2078.214,2077.896,501.8893,144.3817,646.2709,2,146.2376,0.03331689,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1576.007,0,0,0,2.38089,18.70283,377.9943,286.6508,91.34345,0,434.4343,2393.495,0,5.684342e-14,-1.216804e-13,4.263256e-14,113.9994,0.03331689,0,0,500,32.23819,0,2.842171e-14
tuned,2026-01-22 23:30:00,1726,23.5,24.83534,2972.027,96.66568,5.096144,11.75109,1,1,2080.419,2080.101,497.0461,142.9972,640.0434,2,139.9272,0.1161178,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1583.055,0,0,0,4.980027,11.75109,37.44754,28.495,8.95254,173.6218,0,355.8341,0,0,1.301736e-13,4.263256e-14,96.66568,0.1161178,0,0,500,43.26156,0,-1.421085e-14
tuned,2026-01-22 23:45:00,1727,23.75,24.59971,2996.922,91.69902,2.564608,7.224361,1,1,2097.845,2097.528,488.7823,140.647,629.4293,2,129.059,0.3703482,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1608.746,0,0,0,2.19426,7.224361,37.76121,28.95742,8.803791,170.9075,0,345.6001,0,-5.684342e-14,8.903989e-14,4.263256e-14,91.69902,0.3703482,0,0,500,37.35994,0,-4.263256e-14
tuned,2026-01-23 00:00:00,1728,0,24.31556,2972.33,112.208,7.262343,13.04719,1,1,2080.631,2080.314,470.9516,135.53,606.4817,2,105.995,0.4867095,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1609.362,0,0,6.213035,6.775633,13.04719,37.45136,28.96852,8.482839,166.8388,0,356.083,0,0,2.131628e-14,4.263256e-14,105.995,0.4867095,0,0,500,0,0,5.684342e-14
tuned,2026-01-23 00:15:00,1729,0.25,24.20341,2969.777,116.3275,2.373053,14.28241,1,1,2078.844,2078.527,460.1111,132.753,592.8641,2,89.16576,3.698358,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1618.415,0,0,27.16179,0,14.28241,37.41919,29.13148,8.28771,164.4406,0,375.7352,0,0,-1.135758e-13,4.263256e-14,89.16576,2.373053,0,0,500,1.325306,0,-3.108624e-15
tuned,2026-01-23 00:30:00,1730,0.5,23.73775,3014.766,122.2854,8.850327,20.72329,1,1,2110.336,2110.019,460.315,133.2032,593.5182,2,86.13682,7.381383,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1649.704,0,0,36.14858,1.468944,20.72329,37.98606,29.69468,8.29138,166.573,0,398.0362,0,-5.684342e-14,-2.081668e-13,4.263256e-14,86.13682,7.381383,0,0,500,0,0,-5.684342e-14
tuned,2026-01-23 00:45:00,1731,0.75,23.36929,3012.945,106.9039,11.90204,21.5034,1,1,2109.062,2108.744,457.0736,132.0226,589.0962,2,84.04912,5.04712,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1651.671,0,0,22.85473,6.854919,21.5034,37.96311,29.73007,8.233036,165.5389,0,382.327,0,0,4.474199e-13,4.263256e-14,84.04912,5.04712,0,0,500,0,0,0
tuned,2026-01-23 01:00:00,1732,1,23.11323,3017.935,76.96995,21.34217,22.95915,1,1,2112.555,2112.237,461.2007,132.9704,594.171,2,91.37633,2.794714,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1651.037,0,0,0,18.54745,22.95915,38.02598,29.71866,8.307322,166.7116,0,365.4176,0,0,-1.731948e-14,4.263256e-14,76.96995,2.794714,0,0,500,14.40637,0,-1.421085e-14
tuned,2026-01-23 01:15:00,1733,1.25,22.72965,3016.823,89.56087,17.36247,17.67661,1,1,2111.776,2111.459,116.4876,33.5124,150,1,100.9007,0.02353231,0,0,49.07576,0,1336.069,0.6680346,0.8337089,0.3172331,0,250,0.3172331,1994.972,0,0,0,17.33894,17.67661,38.01198,35.90949,2.102487,72.49623,0,174.9021,0,7.105427e-15,1.567635e-13,4.263256e-14,89.56087,0.02353231,0,0,49.07576,11.33984,0,0
tuned,2026-01-23 01:30:00,1734,1.5,22.71042,3049.966,79.34012,13.73571,21.62136,1,1,2134.976,2134.659,116.1452,33.85479,150,1,94.37678,4.170528,0,0,51.45269,0,1348.722,0.674361,0.8413032,0.3172331,0,250,0.3172331,2018.514,0,0,0,9.565185,21.62136,38.42958,36.33325,2.096324,73.94706,0,164.3941,0,-7.105427e-15,4.017897e-13,4.263256e-14,79.34012,4.170528,0,0,51.45269,15.03666,0,1.421085e-14
tuned,2026-01-23 01:45:00,1735,1.75,22.23623,3019.981,75.04079,16.86336,24.55409,1,1,2113.987,2113.669,115.9928,34.00724,150,1,92.14761,6.017134,0,0,51.83526,0,1361.469,0.6807343,0.8492705,0.3172331,0,250,0.3172331,1997.677,0,0,0,10.84623,24.55409,38.05176,35.95818,2.09358,74.19596,0,167.1017,0,0,-1.827427e-13,4.263256e-14,75.04079,6.017134,0,0,51.83526,17.10682,0,0
tuned,2026-01-23 02:00:00,1736,2,22.13373,3019.831,80.98022,7.799944,23.97468,1,1,2113.882,2113.564,115.9582,34.04179,150,1,114.6462,6.435594,0,0,28.91824,0,1368.484,0.6842419,0.8572968,0.3172331,0,250,0.3172331,1997.606,0,0,0,1.36435,23.97468,38.04987,35.95691,2.092958,74.1214,0,150.5963,0,7.105427e-15,3.08642e-14,4.263256e-14,80.98022,6.435594,0,0,28.91824,33.66595,0,0
tuned,2026-01-23 02:15:00,1737,2.25,22.02205,3023.398,88.13729,1.829873,28.9996,1,1,2116.379,2116.061,115.6852,34.31485,150,1,99.77677,9.742875,0,0,40.48035,0,1378.388,0.6891942,0.8617142,0.3172331,0,250,0.3172331,2000.376,0,0,0,0,28.9996,38.09482,36.00677,2.088043,75.2979,0,150.5958,0,0,3.691492e-13,4.263256e-14,88.13729,1.829873,0,0,40.48035,19.55248,0,0
tuned,2026-01-23 02:30:00,1738,2.5,21.89098,3039.786,102.8263,0,22.63933,1,1,2127.85,2127.533,115.6375,34.36255,150,1,107.3617,10.32058,0,0,32.31771,0,1386.251,0.6931254,0.867951,0.3172331,0,250,0.3172331,2011.895,0,0,0,0,22.63933,38.3013,36.21412,2.087184,74.45194,0,148.9039,0,0,3.537171e-13,4.263256e-14,102.8263,0,0,0,32.31771,14.85601,0,-7.105427e-15
tuned,2026-01-23 02:45:00,1739,2.75,21.78026,3033.208,83.58447,4.286541,17.52967,1,1,2123.246,2122.928,116.0865,33.91347,150,1,107.334,4.881265,0,0,37.78474,0,1395.479,0.6977394,0.8729019,0.3172331,0,250,0.3172331,2006.842,0,0,0,0,17.52967,38.21842,36.12315,2.095268,73.03101,0,146.062,0,-7.105427e-15,3.955725e-13,4.263256e-14,83.58447,4.286541,0,0,37.78474,24.34426,0,-7.105427e-15
tuned,2026-01-23 03:00:00,1740,3,21.55623,2977.882,75.98731,4.944293,21.08541,1,1,2084.517,2084.2,116.3922,33.60782,150,1,106.8836,1.179232,0,0,41.93719,0,1405.743,0.7028717,0.8787126,0.3172331,0,250,0.3172331,1967.808,0,0,0,3.765061,21.08541,37.52131,35.42054,2.100769,72.61504,0,151.7248,0,-1.421085e-14,-3.18523e-13,4.263256e-14,75.98731,1.179232,0,0,41.93719,30.89627,0,0
tuned,2026-01-23 03:15:00,1741,3.25,21.32644,2965.651,79.5546,0,20.5147,1,1,2075.956,2075.638,116.4837,33.51625,150,1,109.8796,0.070187,0,0,40.05023,0,1415.535,0.7077674,0.885176,0.3172331,0,250,0.3172331,1959.155,0,0,0,0,20.5147,37.3672,35.26478,2.102418,72.2557,0,144.5114,0,0,3.299583e-13,4.263256e-14,79.5546,0,0,0,40.05023,30.39517,0,-3.552714e-15
tuned,2026-01-23 03:30:00,1742,3.5,21.37633,2980.214,99.21792,3.165116,18.72022,1,1,2086.15,2085.833,116.4616,33.53843,150,1,105.5098,0.3387856,0,0,44.15143,0,1426.35,0.7131749,0.8913415,0.3172331,0,250,0.3172331,1969.371,0,0,0,2.826331,18.72022,37.5507,35.44868,2.102018,72.16078,0,149.197,0,0,4.451994e-13,4.263256e-14,99.21792,0.3387856,0,0,44.15143,6.291865,0,7.105427e-15
tuned,2026-01-23 03:45:00,1743,3.75,21.24186,3027.515,106.218,0,10.78842,1,1,2119.261,2118.943,116.4703,33.52972,150,1,122.2241,0.2333192,0,0,27.54259,0,1433.011,0.7165054,0.8981515,0.3172331,0,250,0.3172331,2002.473,0,0,0,0,10.78842,38.14669,36.04452,2.102175,71.39864,0,142.7973,0,7.105427e-15,3.641532e-14,4.263256e-14,106.218,0,0,0,27.54259,16.23944,0,3.552714e-15
tuned,2026-01-23 04:00:00,1744,4,20.95727,3009.035,134.2184,0,16.99102,1,1,2106.324,2106.007,116.3267,33.67329,150,1,141.0982,1.972204,0,0,6.929631,0,1434.518,0.7172588,0.9023459,0.3172331,0,250,0.3172331,1989.68,0,0,0,0,16.99102,37.91384,35.81425,2.099591,72.34571,0,144.6914,0,-2.842171e-14,1.298961e-13,4.263256e-14,134.2184,0,0,0,6.929631,8.851943,0,-1.421085e-14
tuned,2026-01-23 04:15:00,1745,4.25,20.71756,3053.625,163.6423,5.928189,14.4282,1,1,2137.537,2137.22,116.2243,33.77573,150,1,144.0844,3.212983,0,0,2.702601,0,1434.967,0.7174837,0.9032947,0.3172331,0,250,0.3172331,2020.996,0,0,19.55785,2.715206,14.4282,38.47567,36.37793,2.097747,72.57001,0,183.561,0,1.421085e-14,4.387601e-13,4.263256e-14,144.0844,3.212983,0,0,2.702601,0,0,9.769963e-15
tuned,2026-01-23 04:30:00,1746,4.5,20.45659,3048.306,184.0344,4.735384,9.861781,1,1,2133.814,2133.497,129.8604,37.4545,167.3149,1,166.3963,0.9185772,0,0,0,0,1434.742,0.7173708,0.903578,0.3172331,0,250,0.3172331,2003.636,0,0,17.63809,3.816806,9.861781,38.40865,36.06545,2.343197,75.16364,0,187.337,0,-2.131628e-14,2.037259e-13,4.263256e-14,166.3963,0.9185772,0,0,0,0,0,-8.21565e-15
tuned,2026-01-23 04:45:00,1747,4.75,20.43794,3067.855,232.9844,7.374724,7.93453,1,1,2147.499,2147.181,149.3113,43.18539,192.4967,1,190.304,2.192727,0,0,0,0,1434.516,0.7172579,0.9034358,0.3172331,0,250,0.3172331,1997.87,0,0,42.68039,5.181997,7.93453,38.65498,35.96166,2.693314,80.46907,0,243.5008,0,0,2.715606e-13,4.263256e-14,190.304,2.192727,0,0,0,0,0,-9.325873e-15
tuned,2026-01-23 05:00:00,1748,5,20.54251,3079.619,276.2656,11.78692,14.79367,1,1,2155.733,2155.416,201.1694,58.53373,259.7032,1,253.4625,6.240704,0,0,0,0,1434.29,0.717145,0.9032935,0.3172331,0,250,0.3172331,1954.246,0,0,22.80316,5.546217,14.79367,38.8032,35.17644,3.62676,96.17976,0,241.2622,0,7.105427e-15,-3.326228e-13,4.263256e-14,253.4625,6.240704,0,0,0,0,0,1.687539e-14
tuned,2026-01-23 05:15:00,1749,5.25,20.47852,3058.764,339.1898,16.80665,10.83175,1,1,2141.135,2140.817,257.6853,74.69682,332.3821,1,327.0329,5.349191,0,0,0,0,1434.064,0.7170321,0.9031513,0.3172331,0,250,0.3172331,1883.132,0,0,12.15687,11.45746,10.83175,38.54042,33.89638,4.644045,110.3993,0,261.5333,0,1.421085e-14,3.232969e-13,4.263256e-14,327.0329,5.349191,0,0,0,0,0,8.881784e-15
tuned,2026-01-23 05:30:00,1750,5.5,20.48678,3073.467,430.0598,9.961864,5.658706,1,1,2151.427,2151.11,328.5831,95.24892,423.832,1,417.0061,6.82587,0,0,0,0,1433.838,0.7169192,0.9030092,0.3172331,0,250,0.3172331,1822.527,0,0,13.05369,3.135994,5.658706,38.72569,32.80548,5.920205,128.9981,0,285.9234,0,0,-3.755884e-13,4.263256e-14,417.0061,6.82587,0,0,0,0,0,1.154632e-14
tuned,2026-01-23 05:45:00,1751,5.75,20.42932,3069.133,512.9637,3.681993,8.569697,1,1,2148.393,2148.076,389.4324,112.0478,501.4802,2,501.291,0.1891452,0,0,0,0,1433.613,0.7168063,0.902867,0.3172331,0,250,0.3172331,1758.643,0,0,11.67265,3.492847,8.569697,38.67108,31.65558,7.015493,145.131,0,316.4226,0,-4.263256e-14,4.13114e-13,4.263256e-14,501.291,0.1891452,0,0,0,0,0,-1.321165e-14
tuned,2026-01-23 06:00:00,1752,6,20.56177,3111.317,576.3578,2.925656,1.175748,1,1,2177.922,2177.605,456.0621,131.2263,587.2883,2,586.9945,0.293882,0,0,0,0,1433.387,0.7166935,0.9027249,0.3172331,0,250,0.3172331,1721.543,0,0,0,2.631775,1.175748,39.2026,30.98777,8.214827,162.4104,0,329.3606,0,0,7.582823e-14,4.263256e-14,576.3578,0.293882,0,0,0,10.63664,0,4.618528e-14
tuned,2026-01-23 06:15:00,1753,6.25,20.70655,3148.566,654.8364,11.36941,6.206516,1,1,2203.996,2203.679,503.0924,144.8599,647.9523,2,646.6757,1.276624,0,0,0,0,1433.161,0.7165807,0.9025828,0.3172331,0,250,0.3172331,1700.586,0,0,8.160683,10.09278,6.206516,39.67193,30.61055,9.061373,176.5097,0,384.5066,0,0,-3.627099e-13,4.263256e-14,646.6757,1.276624,0,0,0,0,0,5.12923e-14
tuned,2026-01-23 06:30:00,1754,6.5,20.87095,3158.065,711.3015,12.39829,15.02807,1,1,2210.646,2210.329,561.0435,161.6082,722.6517,2,720.6464,2.005242,0,0,0,0,1432.936,0.7164679,0.9024407,0.3172331,0,250,0.3172331,1649.285,0,0,0,10.39305,15.02807,39.79163,29.68713,10.10449,193.8192,0,405.5665,0,-1.136868e-13,1.224576e-13,4.263256e-14,711.3015,2.005242,0,0,0,9.344896,0,-2.4869e-14
tuned,2026-01-23 06:45:00,1755,6.75,21.1573,3165.962,747.8063,1.028834,14.66242,1,1,2216.173,2215.856,595.7532,171.9292,767.6825,2,762.5152,5.167239,0,0,0,0,1432.71,0.7163551,0.9022986,0.3172331,0,250,0.3172331,1620.103,0,0,0,0,14.66242,39.89112,29.16185,10.72927,203.5667,0,407.1334,0,2.842171e-14,-1.710854e-13,4.263256e-14,747.8063,1.028834,0,0,0,18.8473,0,1.776357e-14
tuned,2026-01-23 07:00:00,1756,7,21.07796,3175.21,764.2921,3.935611,32.12742,1,1,2222.647,2222.33,609.4183,175.7886,785.2069,2,780.7137,4.493169,0,0,0,0,1432.485,0.7162423,0.9021566,0.3172331,0,250,0.3172331,1612.912,0,0,0,0,32.12742,40.00765,29.03241,10.97524,210.2375,0,420.4749,0,-1.136868e-13,-2.169376e-13,4.263256e-14,764.2921,3.935611,0,0,0,16.97918,0,-7.105427e-15
tuned,2026-01-23 07:15:00,1757,7.25,21.26839,3211.535,774.3089,0,28.95571,1,1,2248.074,2247.757,600.8397,173.7162,774.556,2,766.3435,8.212445,0,0,0,0,1432.259,0.7161296,0.9020146,0.3172331,0,250,0.3172331,1646.917,0,0,7.965352,0,28.95571,40.46534,29.64451,10.82083,208.2598,0,430.2598,0,2.842171e-14,1.022515e-13,4.263256e-14,766.3435,0,0,0,0,8.212445,0,3.019807e-14
tuned,2026-01-23 07:30:00,1758,7.5,21.17829,3218.616,734.7065,0,27.07094,1,1,2253.031,2252.714,568.5382,163.7881,732.3263,2,730.0954,2.230911,0,0,0,0,1432.034,0.7160168,0.9018726,0.3172331,0,250,0.3172331,1684.176,0,0,4.611137,0,27.07094,40.55456,30.31516,10.2394,198.6758,0,405.3058,0,2.842171e-14,-4.996004e-15,4.263256e-14,730.0954,0,0,0,0,2.230911,0,5.151435e-14
tuned,2026-01-23 07:45:00,1759,7.75,21.38782,3191.948,681.8698,2.782349,29.25679,1,1,2234.364,2234.046,536.0477,154.353,690.4007,2,689.0031,1.397575,0,0,0,0,1431.808,0.7159041,0.9017306,0.3172331,0,250,0.3172331,1697.999,0,0,0,1.384774,29.25679,40.21855,30.56398,9.654568,189.878,0,382.1447,0,2.842171e-14,-4.202194e-13,4.263256e-14,681.8698,1.397575,0,0,0,7.13327,0,3.28626e-14
tuned,2026-01-23 08:00:00,1760,8,21.6206,3212.345,597.6688,365.667,32.45678,1,1,2248.641,2248.324,730.7071,248.7465,979.4536,2,616.8942,362.5594,0,0,0,0,1431.583,0.7157914,0.9015886,0.3172331,0,250,0.3172331,1517.617,0,0,0,3.10757,32.45678,40.47554,27.3171,13.15844,281.5912,0,568.5429,0,0,-1.14686e-13,4.263256e-14,597.6688,362.5594,0,0,0,19.22542,0,0
tuned,2026-01-23 08:15:00,1761,8.25,21.85318,3300.765,509.4597,354.9392,34.52871,1,1,2310.536,2310.218,675.3354,233.0287,908.3641,2,543.8202,364.5439,0,0,0,0,1431.357,0.7156787,0.9014467,0.3172331,0,250,0.3172331,1634.883,0,0,0,0,34.52871,41.58964,29.42789,12.16175,268.3628,0,536.7257,0,-1.421085e-13,1.216804e-13,4.263256e-14,509.4597,354.9392,0,0,0,43.96519,0,-5.684342e-14
tuned,2026-01-23 08:30:00,1762,8.5,22.10607,3273.439,408.0395,378.0272,31.48037,1,1,2291.408,2291.09,605.9185,213.8027,819.7212,2,448.1875,371.5337,0,0,0,0,1431.132,0.7155661,0.9013048,0.3172331,0,250,0.3172331,1685.172,0,0,0,6.49356,31.48037,41.24534,30.33309,10.91224,249.5463,0,510.294,0,0,4.091172e-13,4.263256e-14,408.0395,371.5337,0,0,0,40.14801,0,0
tuned,2026-01-23 08:45:00,1763,8.75,22.25255,3297.282,333.9287,385.7814,37.75504,1,1,2308.098,2307.78,538.2069,194.3504,732.5572,2,360.7769,371.7803,0,0,0,0,1430.907,0.7154534,0.9011629,0.3172331,0,250,0.3172331,1769.574,0,0,0,14.00114,37.75504,41.54576,31.85232,9.693434,232.7097,0,489.5713,0,-5.684342e-14,-4.096723e-14,4.263256e-14,333.9287,371.7803,0,0,0,26.84824,0,-5.684342e-14
tuned,2026-01-23 09:00:00,1764,9,22.34719,3305.96,260.5232,385.8968,48.03281,1,1,2314.172,2313.855,492.2349,181.9433,674.1783,2,294.7065,379.4717,0,0,0,0,1430.682,0.7153408,0.9010211,0.3172331,0,250,0.3172331,1821.62,0,0,0,6.425025,48.03281,41.6551,32.78916,8.865939,223.0257,0,457.1346,0,-5.684342e-14,-1.980638e-13,4.263256e-14,260.5232,379.4717,0,0,0,34.18333,0,0
tuned,2026-01-23 09:15:00,1765,9.25,22.6266,3345.862,211.6773,390.3753,46.24578,1,1,2342.103,2341.786,440.3463,167.2248,607.5711,2,226.1403,381.4308,0,0,0,0,1430.456,0.7152282,0.9008792,0.3172331,0,250,0.3172331,1901.44,0,0,0,8.944576,46.24578,42.15786,34.22592,7.931943,209.478,0,434.3854,0,-1.136868e-13,5.984102e-14,4.263256e-14,211.6773,381.4308,0,0,0,14.46297,0,-8.526513e-14
tuned,2026-01-23 09:30:00,1766,9.5,22.74031,3380.879,182.7247,388.9867,49.23663,1,1,2366.615,2366.298,410.0547,158.9801,569.0349,2,183.1902,385.8447,0,0,0,0,1430.231,0.7151156,0.9007374,0.3172331,0,250,0.3172331,1956.243,0,0,0,3.141957,49.23663,42.59907,35.21238,7.386696,202.7575,0,410.935,0,-1.136868e-13,-5.428991e-14,4.263256e-14,182.7247,385.8447,0,0,0,0.4655241,0,-8.526513e-14
tuned,2026-01-23 09:45:00,1767,9.75,23.02892,3374.683,154.0519,398.5327,54.00705,1,1,2362.278,2361.961,391.3303,153.5618,544.8921,2,159.3471,385.545,0,0,0,0,1430.006,0.715003,0.9005956,0.3172331,0,250,0.3172331,1970.631,0,0,0,12.98773,54.00705,42.52101,35.47136,7.049655,198.4802,0,419.3643,0,-5.684342e-14,-4.174439e-13,4.263256e-14,154.0519,385.545,0,0,0,5.29526,0,-2.842171e-14
tuned,2026-01-23 10:00:00,1768,10,23.12983,3399.993,106.7737,409.02,57.30472,1,1,2379.995,2379.678,378.2941,150.506,528.8002,2,136.7244,392.0758,0,0,0,0,1429.781,0.7148905,0.9004538,0.3172331,0,250,0.3172331,2001.384,0,0,0,16.94418,57.30472,42.83991,36.02491,6.815004,196.5743,0,422.3773,0,0,3.219647e-15,4.263256e-14,106.7737,392.0758,0,0,0,29.95069,0,0
tuned,2026-01-23 10:15:00,1769,10.25,23.38549,3375.974,97.98162,408.5408,63.24424,1,1,2363.182,2362.865,367.5435,147.4519,514.9954,2,122.5569,392.4385,0,0,0,0,1429.556,0.7147779,0.9003121,0.3172331,0,250,0.3172331,1995.321,0,0,0,16.10228,63.24424,42.53727,35.91578,6.621492,194.507,0,416.7904,0,-5.684342e-14,4.224399e-13,4.263256e-14,97.98162,392.4385,0,0,0,24.57531,0,-2.842171e-14
tuned,2026-01-23 10:30:00,1770,10.5,23.63933,3395.127,73.63365,408.8241,75.08115,1,1,2376.589,2376.271,362.8708,146.4923,509.3631,2,113.308,396.0551,0,0,0,0,1429.331,0.7146654,0.9001704,0.3172331,0,250,0.3172331,2013.401,0,0,0,12.76896,75.08115,42.7786,36.24121,6.537385,196.023,0,414.0724,0,-5.684342e-14,5.540013e-14,4.263256e-14,73.63365,396.0551,0,0,0,39.6743,0,-1.421085e-14
tuned,2026-01-23 10:45:00,1771,10.75,23.75734,3367.831,103.5442,412.4377,75.42579,1,1,2357.482,2357.165,343.633,141.1196,484.7525,1,87.17893,397.5736,0,0,0,0,1429.106,0.7145529,0.9000286,0.3172331,0,250,0.3172331,2013.532,0,0,16.3653,14.86414,75.42579,42.43467,36.24357,6.191104,190.7443,0,435.3595,0,0,-6.328271e-14,4.263256e-14,87.17893,397.5736,0,0,0,0,0,0
tuned,2026-01-23 11:00:00,1772,11,23.94399,3411.491,74.51658,407.7245,84.13445,1,1,2388.044,2387.726,347.0893,142.1579,489.2472,1,91.25942,397.9877,0,0,0,0,1428.881,0.7144404,0.899887,0.3172331,0,250,0.3172331,2040.637,0,0,0,9.736721,84.13445,42.98478,36.73147,6.253318,193.8701,0,404.5361,0,2.842171e-14,1.920686e-13,4.263256e-14,74.51658,397.9877,0,0,0,16.74284,0,1.421085e-14
tuned,2026-01-23 11:15:00,1773,11.25,24.28639,3410.942,97.32431,412.3912,94.08957,1,1,2387.66,2387.342,358.0909,146.006,504.0968,2,99.68197,404.4148,0,0,0,0,1428.656,0.7143279,0.8997453,0.3172331,0,250,0.3172331,2029.251,0,0,0,7.976344,94.08957,42.97787,36.52653,6.451346,199.399,0,412.5571,0,-2.842171e-14,3.830269e-14,4.263256e-14,97.32431,404.4148,0,0,0,2.357661,0,0
tuned,2026-01-23 11:30:00,1774,11.5,24.51871,3437.753,87.35589,420.4223,110.0622,1,1,2406.427,2406.11,351.4531,143.6841,495.1372,1,94.60152,400.5357,0,0,0,0,1428.431,0.7142155,0.8996037,0.3172331,0,250,0.3172331,2054.657,0,0,0,19.88662,110.0622,43.31569,36.98382,6.331867,200.4884,0,435.2813,0,0,-3.976819e-13,4.263256e-14,87.35589,400.5357,0,0,0,7.245629,0,2.842171e-14
tuned,2026-01-23 11:45:00,1775,11.75,24.81164,3433.865,87.79946,414.3851,117.167,1,1,2403.706,2403.388,353.4906,145.1971,498.6878,1,89.43308,409.2547,0,0,0,0,1428.206,0.7141031,0.899462,0.3172331,0,250,0.3172331,2049.898,0,0,0,5.13044,117.167,43.2667,36.89816,6.368541,203.3184,0,415.4869,0,2.842171e-14,-7.91589e-14,4.263256e-14,87.79946,409.2547,0,0,0,1.633623,0,1.421085e-14
tuned,2026-01-23 12:00:00,1776,12,24.9704,3465.306,85.46796,418.5296,128.8217,1,1,2425.715,2425.397,357.8248,146.5154,504.3402,2,94.41385,409.9264,0,0,0,0,1427.981,0.7139906,0.8993204,0.3172331,0,250,0.3172331,2067.572,0,0,0,8.603209,128.8217,43.66286,37.2163,6.446557,207.14,0,429.1205,0,-2.842171e-14,2.126077e-13,4.263256e-14,85.46796,409.9264,0,0,0,8.945895,0,-1.421085e-14
tuned,2026-01-23 12:15:00,1777,12.25,25.21027,3474.091,109.9189,422.0053,138.9663,1,1,2431.864,2431.547,357.3116,146.9761,504.2876,2,88.63878,415.6489,0,0,0,0,1427.756,0.7138782,0.8991789,0.3172331,0,250,0.3172331,2074.235,0,0,21.2801,6.356444,138.9663,444.0244,378.7264,65.29802,551.0758,0,1149.825,0,0,-3.03646e-13,4.263256e-14,88.63878,415.6489,0,0,0,0,0,0
tuned,2026-01-23 12:30:00,1778,12.5,25.25117,3463.211,94.40811,418.3594,148.4524,1,1,2424.248,2423.931,359.8626,147.3783,507.2409,2,94.7116,412.5293,0,0,0,0,1427.532,0.7137659,0.8990373,0.3172331,0,250,0.3172331,2064.068,0,0,0,5.830155,148.4524,442.9977,377.1798,65.81787,551.6857,0,1113.428,0,-2.842171e-14,3.202993e-13,4.263256e-14,94.40811,412.5293,0,0,0,0.3034892,0,-4.263256e-14
tuned,2026-01-23 12:45:00,1779,12.75,25.37727,3482.335,105.2796,427.3053,154.8736,1,1,2437.634,2437.317,364.7365,148.5475,513.284,2,102.9446,410.3394,0,0,0,0,1427.307,0.7136535,0.8988958,0.3172331,0,250,0.3172331,2072.581,0,0,2.335023,16.96586,154.8736,446.5758,379.6978,66.87802,556.6183,0,1146.531,0,2.842171e-14,3.950174e-13,4.263256e-14,102.9446,410.3394,0,0,0,0,0,0
tuned,2026-01-23 13:00:00,1780,13,25.74989,3488.579,132.8345,430.7292,165.471,1,1,2442.006,2441.688,366.609,149.1037,515.7127,2,105.2091,410.5036,0,0,0,0,1427.082,0.7135412,0.8987543,0.3172331,0,250,0.3172331,2075.079,0,0,27.62536,20.22566,165.471,450.7614,383.0317,67.72965,562.6791,0,1207.901,0,-2.842171e-14,5.073719e-14,4.263256e-14,105.2091,410.5036,0,0,0,0,0,0
tuned,2026-01-23 13:15:00,1781,13.25,26.02749,3477.134,105.1815,423.1819,181.8735,1,1,2433.994,2433.677,363.5458,148.2661,511.8119,2,100.8981,410.9138,0,0,0,0,1426.858,0.7134288,0.8986128,0.3172331,0,250,0.3172331,2070.131,0,0,4.283436,12.26803,181.8735,451.8293,384.2844,67.54494,566.3122,0,1161.176,0,-5.684342e-14,3.276268e-13,4.263256e-14,100.8981,410.9138,0,0,0,0,0,0
tuned,2026-01-23 13:30:00,1782,13.5,26.23169,3471.95,103.3122,418.1417,191.8396,1,1,2430.365,2430.048,353.9081,145.5231,499.4312,1,88.24037,411.1909,0,0,0,0,1426.633,0.7133165,0.8984714,0.3172331,0,250,0.3172331,2076.14,0,0,15.0718,6.950853,191.8396,453.0448,387.0136,66.03122,568.2975,0,1174.584,0,-2.842171e-14,4.473089e-13,4.263256e-14,88.24037,411.1909,0,0,0,0,0,0
tuned,2026-01-23 13:45:00,1783,13.75,26.44372,3489.143,98.9815,405.1436,200.7735,1,1,2442.4,2442.083,346.3656,143.1304,489.496,1,80.40205,409.0939,0,0,0,0,1426.408,0.7132042,0.8983299,0.3172331,0,250,0.3172331,2095.717,0,0,18.57945,0,200.7735,457.2763,392.3689,64.9074,573.089,0,1178.227,0,-5.684342e-14,-3.677059e-13,4.263256e-14,80.40205,405.1436,0,0,0,3.950351,0,-5.684342e-14
tuned,2026-01-23 14:00:00,1784,14,26.46386,3471.176,82.76716,404.8322,198.1681,1,1,2429.823,2429.506,349.963,143.9171,493.8801,1,87.1206,406.7595,0,0,0,0,1426.184,0.713092,0.8981885,0.3172331,0,250,0.3172331,2079.543,0,0,0,0,198.1681,455.1105,389.5023,65.60814,570.5367,0,1141.073,0,-5.684342e-14,-1.662004e-13,4.263256e-14,82.76716,404.8322,0,0,0,6.280737,0,1.421085e-14
tuned,2026-01-23 14:15:00,1785,14.25,26.69503,3488.025,73.3191,416.0613,205.2638,1,1,2441.617,2441.3,347.2694,143.1341,490.4035,1,83.72057,406.683,0,0,0,0,1425.959,0.7129797,0.8980471,0.3172331,0,250,0.3172331,2094.031,0,0,0,9.378317,205.2638,459.5081,394.0929,65.4152,575.8573,0,1167.892,0,0,2.753353e-13,4.263256e-14,73.3191,406.683,0,0,0,10.40147,0,-1.421085e-14
tuned,2026-01-23 14:30:00,1786,14.5,26.71229,3500.354,58.41354,419.8647,198.3231,1,1,2450.248,2449.931,350.7112,143.9619,494.6731,1,89.51627,405.1569,0,0,0,0,1425.735,0.7128675,0.8979057,0.3172331,0,250,0.3172331,2099.219,0,0,0,14.70782,198.3231,461.2971,395.2106,66.08654,576.5099,0,1178.391,0,0,1.808553e-13,4.263256e-14,58.41354,405.1569,0,0,0,31.10273,0,0
tuned,2026-01-23 14:45:00,1787,14.75,26.78208,3487.317,74.02423,422.615,213.7803,1,1,2441.122,2440.805,365.1289,148.2544,513.3832,2,106.8634,406.5198,0,0,0,0,1425.51,0.7127552,0.8977644,0.3172331,0,250,0.3172331,2075.676,0,0,0,16.09519,213.7803,460.2441,391.3437,68.90046,579.9037,0,1187.572,0,5.684342e-14,-3.155254e-13,4.263256e-14,74.02423,406.5198,0,0,0,32.83917,0,4.263256e-14
tuned,2026-01-23 15:00:00,1788,15,27.01749,3494.673,86.84848,427.894,213.6592,1,1,2446.271,2445.954,374.221,151.0023,525.2234,2,117.4578,407.7656,0,0,0,0,1425.286,0.712643,0.8976231,0.3172331,0,250,0.3172331,2071.733,0,0,0,20.12841,213.6592,463.4778,392.5167,70.96114,583.9995,0,1202.721,0,-5.684342e-14,-1.698641e-13,4.263256e-14,86.84848,407.7656,0,0,0,30.60928,0,-1.421085e-14
tuned,2026-01-23 15:15:00,1789,15.25,27.06244,3462.74,101.7098,421.2192,215.0581,1,1,2423.918,2423.601,375.1223,150.9349,526.0571,2,121.3649,404.6923,0,0,0,0,1425.062,0.7125309,0.8974817,0.3172331,0,250,0.3172331,2048.478,0,0,0,16.52694,215.0581,459.6733,388.4747,71.19858,580.1933,0,1188.896,0,-8.526513e-14,-1.564304e-13,4.263256e-14,101.7098,404.6923,0,0,0,19.65504,0,-4.263256e-14
tuned,2026-01-23 15:30:00,1790,15.5,27.12352,3461.793,129.4073,415.3467,209.4728,1,1,2423.255,2422.938,374.6264,150.1443,524.7708,2,126.1726,398.5982,0,0,0,0,1424.837,0.7124187,0.8973405,0.3172331,0,250,0.3172331,2048.312,0,0,3.23473,16.7485,209.4728,460.1339,388.9387,71.19526,578.8582,0,1192.188,0,-5.684342e-14,-1.396661e-13,4.263256e-14,126.1726,398.5982,0,0,0,0,0,0
tuned,2026-01-23 15:45:00,1791,15.75,27.22472,3441.492,122.0907,410.3017,206.9691,1,1,2409.044,2408.727,368.1115,147.6632,515.7747,2,122.8857,392.889,0,0,0,0,1424.613,0.7123065,0.8971992,0.3172331,0,250,0.3172331,2040.616,0,0,0,17.41271,206.9691,458.4046,388.2982,70.10638,575.3445,0,1180.726,0,-2.842171e-14,1.676437e-14,4.263256e-14,122.0907,392.889,0,0,0,0.7949848,0,-2.842171e-14
tuned,2026-01-23 16:00:00,1792,16,27.33535,3454.666,120.7085,398.0794,207.4668,1,1,2418.266,2417.949,383.818,152.0583,535.8764,2,144.1463,391.73,0,0,0,0,1424.389,0.7121944,0.897058,0.3172331,0,250,0.3172331,2034.131,0,0,0,6.349336,207.4668,461.2272,387.9625,73.26475,579.5902,0,1170.133,0,-2.842171e-14,4.496403e-13,4.263256e-14,120.7085,391.73,0,0,0,23.43782,0,2.842171e-14
tuned,2026-01-23 16:15:00,1793,16.25,27.58471,3458.46,158.9225,387.5732,210.1634,1,1,2420.922,2420.605,408.6287,158.866,567.4947,2,178.8647,388.6301,0,0,0,0,1424.165,0.7120823,0.8969168,0.3172331,0,250,0.3172331,2011.976,0,0,0,0,210.1634,464.1622,385.7552,78.407,584.9157,0,1169.831,0,0,3.869127e-13,4.263256e-14,158.9225,387.5732,0,0,0,20.999,0,5.684342e-14
tuned,2026-01-23 16:30:00,1794,16.5,27.4409,3496.204,197.0523,389.5402,210.899,1,1,2447.343,2447.026,432.1824,165.4599,597.6424,2,210.7221,386.9203,0,0,0,0,1423.94,0.7119702,0.8967756,0.3172331,0,250,0.3172331,2014.843,0,0,0,2.619895,210.899,467.8089,385.1367,82.67219,590.91,0,1186.339,0,-5.684342e-14,-3.375078e-14,4.263256e-14,197.0523,386.9203,0,0,0,13.66986,0,-2.842171e-14
tuned,2026-01-23 16:45:00,1795,16.75,27.44549,3455.82,246.0953,389.0306,194.4276,1,1,2419.074,2418.757,446.1686,168.8608,615.0294,2,233.9643,381.0651,0,0,0,0,1423.716,0.7118581,0.8966344,0.3172331,0,250,0.3172331,1972.588,0,0,12.13099,7.965433,194.4276,462.45,377.0961,85.35387,583.1253,0,1200.917,0,-2.842171e-14,2.357003e-13,4.263256e-14,233.9643,381.0651,0,0,0,0,0,0
tuned,2026-01-23 17:00:00,1796,17,27.55871,3449.193,292.0548,390.5782,191.5741,1,1,2414.435,2414.118,481.8018,178.4037,660.2055,2,285.7973,374.4082,0,0,0,0,1423.492,0.7117461,0.8964932,0.3172331,0,250,0.3172331,1932.316,0,0,6.257571,16.16993,191.5741,462.6647,370.2789,92.38578,585.3929,0,1209.473,0,0,4.246603e-13,4.263256e-14,285.7973,374.4082,0,0,0,0,0,0
tuned,2026-01-23 17:15:00,1797,17.25,27.52266,3415.366,319.3342,377.5196,186.2908,1,1,2390.756,2390.439,529.0387,192.0267,721.0655,2,346.3337,374.7317,0,0,0,0,1423.268,0.711634,0.8963521,0.3172331,0,250,0.3172331,1861.4,0,0,0,2.787874,186.2908,457.7793,356.4188,101.3605,584.1163,0,1173.042,0,0,-2.365885e-13,4.263256e-14,319.3342,374.7317,0,0,0,26.99957,0,0
tuned,2026-01-23 17:30:00,1798,17.5,27.48388,3408.109,384.1486,374.2866,174.8261,1,1,2385.676,2385.359,561.1004,200.485,761.5854,2,394.048,367.5374,0,0,0,0,1423.044,0.711522,0.896211,0.3172331,0,250,0.3172331,1824.259,0,0,0,6.7492,174.8261,456.4338,349.0219,107.4119,582.9552,0,1177.553,0,-8.526513e-14,2.106093e-13,4.263256e-14,384.1486,367.5374,0,0,0,9.899346,0,-5.684342e-14
tuned,2026-01-23 17:45:00,1799,17.75,27.37879,3431.95,434.4496,368.17,164.3666,1,1,2402.365,2402.048,598.2465,210.8457,809.0922,2,444.6126,364.4796,0,0,0,0,1422.82,0.71141,0.8960699,0.3172331,0,250,0.3172331,1803.801,0,0,0,3.690379,164.3666,458.6125,344.3464,114.2661,586.5698,0,1179.506,0,5.684342e-14,8.837375e-14,4.263256e-14,434.4496,364.4796,0,0,0,10.16301,0,0
tuned,2026-01-23 18:00:00,1800,18,27.32224,3426.151,503.412,5.731276,153.9469,1,1,2398.306,2397.988,393.4325,113.8713,507.3038,2,500.7866,6.517236,0,0,0,0,1422.596,0.711298,0.8959289,0.3172331,0,250,0.3172331,2004.556,0,0,2.62546,0,153.9469,457.2945,382.2167,75.07783,525.4416,0,1055.412,0,-2.842171e-14,4.469758e-13,4.263256e-14,500.7866,5.731276,0,0,0,0.7859596,0,-1.154632e-14
tuned,2026-01-23 18:15:00,1801,18.25,27.36906,3391.858,573.165,7.122448,155.6769,1,1,2374.301,2373.984,438.2327,126.6113,564.844,2,559.7158,5.128179,0,0,0,0,1422.372,0.711186,0.8957878,0.3172331,0,250,0.3172331,1935.751,0,0,13.44912,1.99427,155.6769,453.1624,369.4602,83.70227,525.7841,0,1078.208,0,2.842171e-14,-3.904654e-13,4.263256e-14,559.7158,5.128179,0,0,0,0,0,4.440892e-15
tuned,2026-01-23 18:30:00,1802,18.5,27.47311,3359.758,616.8567,1.269964,147.4037,1,1,2351.831,2351.514,485.4308,139.9011,625.3318,2,622.9092,2.422639,0,0,0,0,1422.148,0.7110741,0.8956468,0.3172331,0,250,0.3172331,1866.083,0,0,0,0,147.4037,449.8565,356.943,92.91352,525.0393,0,1050.079,0,-8.526513e-14,4.465317e-13,4.263256e-14,616.8567,1.269964,0,0,0,7.205131,0,-3.907985e-14
tuned,2026-01-23 18:45:00,1803,18.75,27.45016,3301.997,655.549,0,134.9495,1,1,2311.398,2311.081,514.7522,148.3893,663.1415,2,660.2168,2.924694,0,0,0,0,1421.924,0.7109621,0.8955058,0.3172331,0,250,0.3172331,1796.328,0,0,0,0,134.9495,441.9091,343.4346,98.47456,517.6245,0,1035.249,0,-1.421085e-13,3.725908e-13,4.263256e-14,655.549,0,0,0,0,7.592532,0,-2.930989e-14
tuned,2026-01-23 19:00:00,1804,19,27.53893,3243.459,688.6601,0,121.0341,0,0,2270.421,2270.104,157.2074,45.55889,202.7663,1,199.6136,3.152639,0,0,0,489.0464,1299.439,0.6497194,0.8953648,0.3172331,0,250,0.3172331,2112.897,0,0,0,0,121.0341,434.8868,404.7139,30.17298,0,473.4562,2604.009,0,-1.421085e-14,9.925394e-14,4.263256e-14,688.6601,0,0,500,0,3.152639,0,7.105427e-15
tuned,2026-01-23 19:15:00,1805,19.25,27.45407,3232.103,712.6866,0,114.1773,0,0,2262.472,2262.155,171.2507,49.87239,221.1231,1,215.3964,5.726707,0,0,0,497.2901,1174.912,0.5874558,0.8182375,0.3172331,0,250,0.3172331,2090.904,0,0,0,0,114.1773,432.5907,399.7864,32.80425,0,471.4898,2593.194,0,-1.421085e-14,-2.897682e-13,4.263256e-14,712.6866,0,0,500,0,5.726707,0,-4.085621e-14
tuned,2026-01-23 19:30:00,1806,19.5,27.13885,3202.049,710.9837,0,104.5704,0,0,2241.434,2241.117,190.5799,55.5354,246.1153,1,239.4236,6.691734,0,0,0,471.5601,1056.837,0.5284184,0.7398247,0.3172331,0,250,0.3172331,2050.537,0,0,0,0,104.5704,425.7456,389.4859,36.25965,0,464.8838,2556.861,0,-7.105427e-15,-2.733369e-13,4.263256e-14,710.9837,0,0,500,0,6.691734,0,3.996803e-14
tuned,2026-01-23 19:45:00,1807,19.75,27.11094,3207.864,687.6041,0,95.59423,0,0,2245.505,2245.188,188.028,54.2868,242.3148,1,240.4626,1.852259,0,0,0,447.1415,944.8849,0.4724425,0.6654746,0.3172331,0,250,0.3172331,2057.16,0,0,0,0,95.59423,426.2703,390.5162,35.75409,0,462.9499,2546.225,0,-1.421085e-14,-1.154632e-13,4.263256e-14,687.6041,0,0,500,0,1.852259,0,-1.065814e-14
tuned,2026-01-23 20:00:00,1808,20,26.72766,3183.679,665.5381,0,82.34424,0,0,2228.576,2228.258,165.3474,47.87846,213.2259,1,210.2809,2.944965,0,0,0,455.2572,830.9219,0.415461,0.5949802,0.3172331,0,250,0.3172331,2062.911,0,0,0,0,82.34424,419.6975,388.4986,31.19887,0,451.8846,2485.365,0,-7.105427e-15,-9.092727e-14,4.263256e-14,665.5381,0,0,500,0,2.944965,0,-1.199041e-14
tuned,2026-01-23 20:15:00,1809,20.25,26.57734,3194.751,635.7,0,75.6646,0,0,2236.326,2236.009,144.6333,42.44174,187.075,1,179.2189,7.856143,0,0,0,456.4811,716.6708,0.3583354,0.5232193,0.3172331,0,250,0.3172331,2091.375,0,0,0,0,75.6646,419.8496,392.6365,27.21312,0,449.2836,2471.06,0,-2.131628e-14,1.861844e-13,4.263256e-14,635.7,0,0,500,0,7.856143,0,-7.105427e-15
tuned,2026-01-23 20:30:00,1810,20.5,26.42285,3163.005,588.9597,0,66.1302,0,0,2214.104,2213.786,0,0,0,0,0,0,0,0,0,500,591.558,0.295779,0.4512771,0.3172331,0,250,0.3172331,2213.786,0,0,88.95971,0,66.1302,414.3557,414.2963,0.05936819,0,426.6721,2500.152,0,0,-8.698597e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-23 20:45:00,1811,20.75,26.11802,3132.967,537.9844,0,55.51446,0,0,2193.077,2192.76,0,0,0,0,0,0,0,0,0,500,466.4649,0.2332324,0.3724954,0.3172331,0,250,0.3172331,2192.76,0,0,37.98437,0,55.51446,407.8612,407.8022,0.05899796,0,418.1266,2365.219,0,0,5.379031e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-23 21:00:00,1812,21,25.91976,3166.464,512.651,0,56.71719,0,0,2216.525,2216.207,0,0,0,0,0,0,0,0,0,499.7053,341.4651,0.1707325,0.2937261,0.3172331,0,250,0.3172331,2216.207,0,0,12.94567,0,56.71719,410.5567,410.498,0.05875964,0,421.0034,2337.85,0,0,6.566969e-14,4.263256e-14,499.7053,0,0,500,0,0,0,0
tuned,2026-01-23 21:15:00,1813,21.25,25.67088,3133.537,410.0473,2.160621,58.06638,0,0,2193.476,2193.159,0,0,0,0,0,0,0,0,0,412.2079,238.3594,0.1191797,0.2150156,0.3172331,0,250,0.3172331,2193.159,0,0,0,0,58.06638,404.2377,404.1792,0.05846318,0,414.8803,2281.842,0,0,-1.484923e-14,4.263256e-14,410.0473,2.160621,0,442.7895,0,0,0,3.996803e-15
tuned,2026-01-23 21:30:00,1814,21.5,25.49898,3121.395,361.5539,5.097711,60.22385,0,0,2184.977,2184.659,179.7171,51.9831,231.7002,1,229.0286,2.671597,0,0,0,132.5254,205.1905,0.1025952,0.1500914,0.3172331,0,250,0.3172331,2004.942,0,0,0,2.426114,60.22385,401.2731,368.2096,33.06347,0,431.2529,2376.076,0,-1.421085e-14,-5.051515e-15,4.263256e-14,361.5539,2.671597,0,153.2874,0,0,0,2.309264e-14
tuned,2026-01-23 21:45:00,1815,21.75,25.26466,3115.046,340.608,1.256313,50.26917,0,0,2180.532,2180.215,232.7689,66.96088,299.7297,1,299.7256,0.004143,0,0,0,20.63277,200,0.1,0.1292054,0.3172331,0,250,0.3172331,1947.446,0,0,20.24962,1.25217,50.26917,398.57,355.9652,42.6048,0,432.1146,2413.721,0,-2.842171e-14,-2.775558e-17,4.263256e-14,320.3584,0.004143,0,20.63277,0,0,0,-1.980187e-14
tuned,2026-01-23 22:00:00,1816,22,25.13649,3115.548,294.9946,5.431049,50.44711,0,0,2180.883,2180.566,212.1982,61.07489,273.2731,1,272.8464,0.3007622,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1968.368,0,0,22.14821,5.130287,50.44711,397.6097,358.8647,38.74494,0,429.1369,2407.308,0,2.842171e-14,0,4.263256e-14,272.8464,0.3007622,0,0,0.1259371,0,0,1.637579e-14
tuned,2026-01-23 22:15:00,1817,22.25,24.87968,3049.56,265.5441,0,47.22779,0,0,2134.692,2134.375,182.2208,52.4422,234.663,1,234.322,0.2151219,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1952.154,0,0,31.22213,0,47.22779,38.42445,35.13877,3.285685,0,96.14722,582.6679,0,1.421085e-14,0,4.263256e-14,234.322,0,0,0,0.1259371,0.2151219,0,-1.44329e-15
tuned,2026-01-23 22:30:00,1818,22.5,24.74021,3061.874,211.9893,0.8824232,46.67621,0,0,2143.312,2142.994,144.7725,41.6559,186.4284,1,186.2149,0.08751739,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1998.222,0,0,25.77441,0.7949058,46.67621,38.57961,35.96799,2.611615,0,86.06661,519.1984,0,-1.421085e-14,0,4.263256e-14,186.2149,0.08751739,0,0,0.1259371,0,0,-1.959544e-14
tuned,2026-01-23 22:45:00,1819,22.75,24.52079,3033.914,200.0494,0,36.74959,0,0,2123.74,2123.422,130.1653,37.44492,167.6102,1,167.481,0.003314677,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1993.257,0,0,32.56838,0,36.74959,38.22731,35.87863,2.348686,0,79.94185,495.8607,0,-1.421085e-14,0,4.263256e-14,167.481,0,0,0,0.1259371,0.003314677,0,-5.348586e-15
tuned,2026-01-23 23:00:00,1820,23,24.32857,2994.786,151.9901,0,34.30597,1,1,2096.35,2096.033,499.6483,144.0087,643.6569,2,141.0684,2.588537,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1596.385,0,0,10.92165,0,34.30597,37.7343,28.73492,8.99938,178.8984,0,376.6366,0,-5.684342e-14,1.24345e-13,4.263256e-14,141.0684,0,0,0,500,2.588537,0,-1.332268e-14
tuned,2026-01-23 23:15:00,1821,23.25,24.11851,3022.304,141.3427,0.8471119,28.53004,1,1,2115.613,2115.296,489.266,140.888,630.154,2,128.8262,1.327814,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1626.03,0,0,12.51658,0,28.53004,38.08103,29.26854,8.812498,175.2539,0,372.0989,0,0,-1.216804e-13,4.263256e-14,128.8262,0.8471119,0,0,500,0.4807019,0,-8.548717e-15
tuned,2026-01-23 23:30:00,1822,23.5,23.83404,2995.794,132.9704,2.268498,27.31983,1,1,2097.055,2096.738,480.7534,138.5959,619.3493,2,116.5464,2.802879,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1615.985,0,0,16.42399,0,27.31983,37.747,29.08773,8.659271,172.5377,0,373.4068,0,-5.684342e-14,1.301736e-13,4.263256e-14,116.5464,2.268498,0,0,500,0.5343811,0,-7.81597e-14
tuned,2026-01-23 23:45:00,1823,23.75,23.74617,3019.828,114.2535,0.2972291,22.97641,1,1,2113.88,2113.562,474.0031,136.5218,610.525,2,108.9663,1.558674,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1639.559,0,0,5.287193,0,22.97641,38.04983,29.51207,8.537766,170.1092,0,349.3389,0,-5.684342e-14,8.903989e-14,4.263256e-14,108.9663,0.2972291,0,0,500,1.261444,0,-1.909584e-14
tuned,2026-01-24 00:00:00,1824,0,23.59161,3050.52,81.05361,0,21.57988,1,1,2135.364,2135.047,476.3239,137.4691,613.793,2,109.6041,4.188972,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1658.723,0,0,0,0,21.57988,38.43655,29.85701,8.579541,171.1422,0,342.2845,0,2.842171e-14,2.131628e-14,4.263256e-14,81.05361,0,0,0,500,32.73943,0,-4.263256e-14
