controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-24 00:15:00,1825,0.25,23.08757,3040.092,75.57439,0,26.5425,1,1,2128.065,2127.747,471.1426,135.8462,606.9888,2,104.0455,2.943267,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1656.605,0,0,0,0,26.5425,38.30516,29.81889,8.486277,170.3132,0,340.6263,0,0,-1.135758e-13,4.263256e-14,75.57439,0,0,0,500,31.41438,0,-4.618528e-14
tuned,2026-01-24 00:30:00,1826,0.5,22.71939,3033.604,77.95252,0,25.64527,1,1,2123.523,2123.206,476.1719,137.8521,614.024,2,105.8207,8.203254,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1647.034,0,0,0,0,25.64527,38.22341,29.64661,8.576804,171.9581,0,343.9162,0,-2.842171e-14,-2.081668e-13,4.263256e-14,77.95252,0,0,0,500,36.07146,0,-2.842171e-14
tuned,2026-01-24 00:45:00,1827,0.75,22.71624,2989.203,68.00325,0,27.10448,1,1,2092.442,2092.125,469.3242,135.9489,605.2731,2,96.44284,8.830249,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1622.801,0,0,0,0,27.10448,37.66396,29.21042,8.453545,169.8721,0,339.7443,0,0,4.474199e-13,4.263256e-14,68.00325,0,0,0,500,37.26983,0,-7.105427e-15
tuned,2026-01-24 01:00:00,1828,1,22.47159,2978.216,56.62099,4.887926,23.77131,1,1,2084.751,2084.434,462.1071,134.3162,596.4233,2,83.4225,13.00081,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1622.327,0,0,0,0,23.77131,37.52552,29.20188,8.323639,167.6321,0,335.2641,0,2.842171e-14,-1.731948e-14,4.263256e-14,56.62099,4.887926,0,0,500,34.9144,0,0
tuned,2026-01-24 01:15:00,1829,1.25,22.61203,3032.656,49.89123,8.41544,28.93101,1,1,2122.859,2122.542,115.7002,34.29984,150,1,94.47649,9.561126,0,0,45.96238,0,1335.291,0.6676454,0.8337089,0.3172331,0,250,0.3172331,2006.842,0,0,0,0,28.93101,38.21147,36.12315,2.088313,75.44341,0,150.8868,0,-7.105427e-15,3.557155e-13,4.263256e-14,49.89123,8.41544,0,0,45.96238,45.73094,0,7.105427e-15
tuned,2026-01-24 01:30:00,1830,1.5,22.4623,3044.62,80.96894,6.70262,29.3981,1,1,2131.234,2130.916,115.711,34.28897,150,1,86.03949,9.429447,0,0,54.53106,0,1348.713,0.6743567,0.8408131,0.3172331,0,250,0.3172331,2015.205,0,0,0,0,29.3981,38.36221,36.2737,2.088509,75.6496,0,151.2992,0,-1.421085e-14,-3.126388e-13,4.263256e-14,80.96894,6.70262,0,0,54.53106,7.79738,0,-6.217249e-15
tuned,2026-01-24 01:45:00,1831,1.75,22.32171,3057.756,71.36595,12.13634,23.90193,1,1,2140.429,2140.112,115.4984,34.50156,150,1,82.55833,12.00439,0,0,55.43728,0,1362.36,0.6811802,0.8492651,0.3172331,0,250,0.3172331,2024.614,0,0,0,0.1319489,23.90193,38.52773,36.44305,2.084682,75.06946,0,150.3665,0,1.421085e-14,-3.198553e-13,4.263256e-14,71.36595,12.00439,0,0,55.43728,11.19238,0,0
tuned,2026-01-24 02:00:00,1832,2,22.07618,3069.588,87.10563,2.815387,24.98638,1,1,2148.712,2148.394,115.8857,34.11429,150,1,95.97167,7.313712,0,0,46.71462,0,1373.825,0.6869123,0.8578584,0.3172331,0,250,0.3172331,2032.509,0,0,0,0,24.98638,38.67681,36.58516,2.091653,74.99145,0,149.9829,0,1.421085e-14,-4.221068e-13,4.263256e-14,87.10563,2.815387,0,0,46.71462,13.36437,0,1.065814e-14
tuned,2026-01-24 02:15:00,1833,2.25,21.87039,3076.347,107.835,0.2953939,25.73056,1,1,2153.443,2153.126,116.0372,33.96277,150,1,92.99226,5.478488,0,0,51.52926,0,1386.491,0.6932453,0.8650772,0.3172331,0,250,0.3172331,2037.088,0,0,14.84273,0,25.73056,38.76197,36.66759,2.09438,75.03307,0,175.6699,0,-1.421085e-14,1.210143e-13,4.263256e-14,92.99226,0.2953939,0,0,51.52926,5.183094,0,0
tuned,2026-01-24 02:30:00,1834,2.5,21.72155,3084.15,121.1824,0,18.1629,1,1,2158.905,2158.588,116.1015,33.89848,150,1,104.8658,4.699737,0,0,40.43444,0,1396.381,0.6981905,0.8730528,0.3172331,0,250,0.3172331,2042.486,0,0,16.31659,0,18.1629,38.86029,36.76475,2.095538,73.76237,0,175.6709,0,0,-9.214851e-14,4.263256e-14,104.8658,0,0,0,40.43444,4.699737,0,-1.776357e-15
tuned,2026-01-24 02:45:00,1835,2.75,21.67511,3092.624,122.4116,0,22.24688,1,1,2164.837,2164.519,116.1137,33.88629,150,1,94.14853,4.552068,0,0,51.29941,0,1408.986,0.704493,0.8792806,0.3172331,0,250,0.3172331,2048.406,0,0,28.26305,0,22.24688,38.96706,36.8713,2.095757,74.55027,0,197.8543,0,0,9.214851e-15,4.263256e-14,94.14853,0,0,0,51.29941,4.552068,0,-1.776357e-15
tuned,2026-01-24 03:00:00,1836,3,21.53837,3045.627,117.5468,0,25.21631,1,1,2131.939,2131.621,116.224,33.77604,150,1,89.52811,3.216802,0,0,57.25509,0,1423.078,0.711539,0.8872178,0.3172331,0,250,0.3172331,2015.398,0,0,28.01869,0,25.21631,38.3749,36.27716,2.097741,74.34112,0,197.0145,0,0,-1.110223e-16,4.263256e-14,89.52811,0,0,0,57.25509,3.216802,0,1.776357e-15
tuned,2026-01-24 03:15:00,1837,3.25,21.39596,3008.729,127.3725,0,26.96028,1,1,2106.11,2105.793,116.4867,33.51334,150,1,92.96457,0.03493333,0,0,57.0005,0,1437.104,0.718552,0.8960914,0.3172331,0,250,0.3172331,1989.306,0,0,34.40791,0,26.96028,37.90998,35.80751,2.10247,73.89315,0,207.1399,0,-1.421085e-14,-2.234879e-13,4.263256e-14,92.96457,0,0,0,57.0005,0.03493333,0,-2.539635e-15
tuned,2026-01-24 03:30:00,1838,3.5,21.15032,3006.195,116.1153,0,17.04137,1,1,2104.337,2104.019,116.3332,33.66684,150,1,101.8715,1.89407,0,0,46.23439,0,1448.436,0.7242182,0.9049234,0.3172331,0,250,0.3172331,1987.686,0,0,14.24375,0,17.04137,37.87806,35.77835,2.099707,72.32211,0,169.2147,0,-7.105427e-15,-2.842171e-13,4.263256e-14,101.8715,0,0,0,46.23439,1.89407,0,-1.110223e-15
tuned,2026-01-24 03:45:00,1839,3.75,20.98272,3029.886,129.7046,0,15.71447,1,1,2120.921,2120.603,116.4842,33.5158,150,1,113.259,0.06473207,0,0,36.67625,0,1457.378,0.7286888,0.9120592,0.3172331,0,250,0.3172331,2004.119,0,0,16.4456,0,15.71447,38.17657,36.07414,2.102426,72.23464,0,172.8379,0,0,-1.431077e-13,4.263256e-14,113.259,0,0,0,36.67625,0.06473207,0,-7.008283e-15
tuned,2026-01-24 04:00:00,1840,4,20.83413,3001.588,153.2881,0,20.56209,1,1,2101.112,2100.794,116.4165,33.58354,150,1,137.219,0.8851348,0,0,11.89582,0,1460.122,0.730061,0.9176893,0.3172331,0,250,0.3172331,1984.378,0,0,16.06901,0,20.56209,37.82001,35.7188,2.101207,72.75337,0,173.2258,0,-1.421085e-14,4.295453e-13,4.263256e-14,137.219,0,0,0,11.89582,0.8851348,0,-1.065814e-14
tuned,2026-01-24 04:15:00,1841,4.25,20.73573,3030.189,169.3846,0,19.39962,1,1,2121.132,2120.815,123.2701,35.96208,159.2322,1,154.5191,4.713116,0,0,0,0,1459.892,0.7299461,0.9194174,0.3172331,0,250,0.3172331,1997.545,0,0,14.86551,0,19.39962,38.18038,35.95581,2.224572,75.16792,0,175.9788,0,7.105427e-15,3.650413e-13,4.263256e-14,154.5191,0,0,0,0,4.713116,0,1.065814e-14
tuned,2026-01-24 04:30:00,1842,4.5,20.57732,3014.81,194.5639,0,25.77956,1,1,2110.367,2110.05,138.5393,40.17478,178.7141,1,175.6921,3.021996,0,0,0,0,1459.662,0.7298312,0.9192727,0.3172331,0,250,0.3172331,1971.51,0,0,18.87179,0,25.77956,37.98661,35.48719,2.499418,79.96825,0,192.4903,0,7.105427e-15,-8.892886e-14,4.263256e-14,175.6921,0,0,0,0,3.021996,0,-3.552714e-15
tuned,2026-01-24 04:45:00,1843,4.75,20.39022,3071.69,246.5405,0,23.48814,1,1,2150.183,2149.866,169.1703,49.20225,218.3725,1,213.3197,5.052792,0,0,0,0,1459.433,0.7297163,0.919128,0.3172331,0,250,0.3172331,1980.696,0,0,33.22075,0,23.48814,38.70329,35.65252,3.050775,88.76485,0,234.8355,0,0,2.274847e-13,4.263256e-14,213.3197,0,0,0,0,5.052792,0,6.217249e-15
tuned,2026-01-24 05:00:00,1844,5,20.31494,3095.854,294.3445,0,12.90029,1,1,2167.098,2166.781,212.8087,62.20932,275.018,1,265.6982,9.3198,0,0,0,0,1459.203,0.7296014,0.9189833,0.3172331,0,250,0.3172331,1953.972,0,0,28.64629,0,12.90029,39.00776,35.1715,3.836266,99.52538,0,248.4656,0,-4.263256e-14,-4.535261e-13,4.263256e-14,265.6982,0,0,0,0,9.3198,0,-2.131628e-14
tuned,2026-01-24 05:15:00,1845,5.25,19.99098,3152.623,355.9819,4.411921,10.9961,1,1,2206.836,2206.519,267.2487,78.11971,345.3685,1,333.7003,11.66811,0,0,0,0,1458.973,0.7294866,0.9188386,0.3172331,0,250,0.3172331,1939.27,0,0,22.28155,0,10.9961,39.72304,34.90686,4.816188,114.8438,0,268.1233,0,-7.105427e-14,-2.612355e-13,4.263256e-14,333.7003,4.411921,0,0,0,7.25619,0,-2.842171e-14
tuned,2026-01-24 05:30:00,1846,5.5,19.80216,3173.204,427.6851,8.322614,3.95836,1,1,2221.243,2220.926,335.4339,97.40434,432.8382,1,424.2756,8.562636,0,0,0,0,1458.743,0.7293717,0.918694,0.3172331,0,250,0.3172331,1885.492,0,0,3.40954,0,3.95836,39.98237,33.93885,6.043521,131.9951,0,269.8717,0,-5.684342e-14,-5.284662e-14,4.263256e-14,424.2756,8.322614,0,0,0,0.2400221,0,7.105427e-15
tuned,2026-01-24 05:45:00,1847,5.75,19.714,3125.621,484.9096,7.715804,4.584128,1,1,2187.935,2187.618,395.6861,114.0459,509.732,2,507.6705,2.061505,0,0,0,0,1458.514,0.7292569,0.9185494,0.3172331,0,250,0.3172331,1791.932,0,0,0,5.654299,4.584128,39.38283,32.25477,7.12806,147.0544,0,303.8625,0,0,2.248202e-13,4.263256e-14,484.9096,2.061505,0,0,0,22.7609,0,7.105427e-15
tuned,2026-01-24 06:00:00,1848,6,19.78986,3124.444,580.8086,1.14356,11.29317,1,1,2187.111,2186.794,452.3693,130.315,582.6842,2,580.9701,1.714109,0,0,0,0,1458.284,0.7291421,0.9184048,0.3172331,0,250,0.3172331,1734.425,0,0,0,0,11.29317,39.368,31.21964,8.148357,163.3941,0,326.7883,0,0,-2.845502e-13,4.263256e-14,580.8086,1.14356,0,0,0,0.7320923,0,-1.221245e-14
tuned,2026-01-24 06:15:00,1849,6.25,19.74554,3141.406,680.6493,0,13.04255,1,1,2198.984,2198.667,510.2485,147.5103,657.7588,2,650.9161,6.842672,0,0,0,0,1458.055,0.7290273,0.9182602,0.3172331,0,250,0.3172331,1688.419,0,0,29.73318,0,13.04255,39.58172,30.39154,9.190184,180.0477,0,411.3851,0,0,2.920997e-13,4.263256e-14,650.9161,0,0,0,0,6.842672,0,-1.24345e-14
tuned,2026-01-24 06:30:00,1850,6.5,19.6679,3156.976,739.4687,3.623865,14.1851,1,1,2209.883,2209.566,560.7784,162.1326,722.911,2,715.255,7.656028,0,0,0,0,1457.825,0.7289126,0.9181156,0.3172331,0,250,0.3172331,1648.788,0,0,24.21375,0,14.1851,39.7779,29.67818,10.09972,194.1414,0,430.0515,0,-2.842171e-14,1.905143e-13,4.263256e-14,715.255,3.623865,0,0,0,4.032164,0,1.865175e-14
tuned,2026-01-24 06:45:00,1851,6.75,19.82177,3147.545,765.2789,0.9561454,13.98257,1,1,2203.282,2202.964,587.6271,169.3479,756.975,2,754.0997,2.875348,0,0,0,0,1457.596,0.7287978,0.9179711,0.3172331,0,250,0.3172331,1615.337,0,0,11.17927,0,13.98257,39.65907,29.07607,10.583,200.7277,0,420.7397,0,-1.421085e-13,3.752554e-13,4.263256e-14,754.0997,0.9561454,0,0,0,1.919202,0,-3.375078e-14
tuned,2026-01-24 07:00:00,1852,7,19.88902,3118.268,764.7528,0,12.65064,1,1,2182.788,2182.471,601.94,173.6083,775.5483,2,771.3279,4.220441,0,0,0,0,1457.366,0.7286831,0.9178266,0.3172331,0,250,0.3172331,1580.531,0,0,0,0,12.65064,39.29018,28.44955,10.84063,204.1447,0,408.2893,0,-2.842171e-14,-7.327472e-15,4.263256e-14,764.7528,0,0,0,0,10.79552,0,-1.598721e-14
tuned,2026-01-24 07:15:00,1853,7.25,20.15192,3110.247,774.0987,0,12.85048,1,1,2177.173,2176.855,601.1647,173.3373,774.5019,2,770.7332,3.76868,0,0,0,0,1457.137,0.7285684,0.9176821,0.3172331,0,250,0.3172331,1575.691,0,0,3.365473,0,12.85048,39.18911,28.36243,10.82667,203.8296,0,413.4647,0,0,8.21565e-15,4.263256e-14,770.7332,0,0,0,0,3.76868,0,2.4869e-14
tuned,2026-01-24 07:30:00,1854,7.5,20.23241,3121.375,716.2604,0,20.12531,1,1,2184.962,2184.645,569.7809,164.0212,733.8021,2,732.7412,1.060937,0,0,0,0,1456.907,0.7284537,0.9175377,0.3172331,0,250,0.3172331,1614.864,0,0,0,0,20.12531,39.32932,29.06756,10.26177,196.4294,0,392.8588,0,0,-4.304335e-13,4.263256e-14,716.2604,0,0,0,0,17.54172,0,1.065814e-14
tuned,2026-01-24 07:45:00,1855,7.75,20.26537,3138.802,669.8232,0,25.15395,1,1,2197.161,2196.844,533.4757,153.6965,687.1723,2,684.9902,2.182082,0,0,0,0,1456.678,0.728339,0.9173932,0.3172331,0,250,0.3172331,1663.369,0,0,0,0,25.15395,39.54891,29.94063,9.608273,187.815,0,375.63,0,2.842171e-14,-3.564926e-13,4.263256e-14,669.8232,0,0,0,0,17.34911,0,5.684342e-14
tuned,2026-01-24 08:00:00,1856,8,20.35281,3144.557,594.8956,182.8859,21.1407,1,1,2201.19,2200.873,724.1048,247.085,971.1898,2,606.393,364.7968,0,0,0,0,1456.449,0.7282244,0.9172488,0.3172331,0,250,0.3172331,1476.768,0,0,0,0,21.1407,39.62142,26.58183,13.0396,277.1837,0,554.3675,0,0,2.879919e-13,4.263256e-14,594.8956,182.8859,0,0,0,193.4083,0,5.684342e-14
tuned,2026-01-24 08:15:00,1857,8.25,20.71403,3153.34,529.2343,186.7303,26.31683,1,1,2207.338,2207.021,657.4182,227.3673,884.7855,2,525.0119,359.7736,0,0,0,0,1456.219,0.7281097,0.9171044,0.3172331,0,250,0.3172331,1549.603,0,0,4.222333,0,26.31683,39.73209,27.89285,11.83924,259.6673,0,526.6181,0,0,-2.573497e-13,4.263256e-14,525.0119,186.7303,0,0,0,173.0433,0,0
tuned,2026-01-24 08:30:00,1858,8.5,21.0544,3173.285,458.6064,183.3069,23.74743,1,1,2221.3,2220.982,591.5613,210.1077,801.6689,2,426.0425,375.6264,0,0,0,0,1455.99,0.7279951,0.91696,0.3172331,0,250,0.3172331,1629.421,0,0,32.56389,0,23.74743,39.98339,29.32958,10.65381,243.4392,0,543.051,0,-5.684342e-14,-1.14464e-13,4.263256e-14,426.0425,183.3069,0,0,0,192.3195,0,0
tuned,2026-01-24 08:45:00,1859,8.75,21.23335,3211.919,380.4583,188.137,37.86742,1,1,2248.343,2248.026,532.2656,193.5057,725.7713,2,345.8599,379.9115,0,0,0,0,1455.761,0.7278805,0.9168157,0.3172331,0,250,0.3172331,1715.76,0,0,34.59844,0,37.86742,40.47017,30.88368,9.586492,230.792,0,521.2663,0,-2.842171e-14,-1.331157e-13,4.263256e-14,345.8599,188.137,0,0,0,191.7745,0,5.684342e-14
tuned,2026-01-24 09:00:00,1860,9,21.52964,3211.193,298.7412,188.5645,32.37848,1,1,2247.835,2247.518,480.3603,178.9541,659.3143,2,275.8288,383.4855,0,0,0,0,1455.532,0.7277659,0.9166714,0.3172331,0,250,0.3172331,1767.157,0,0,22.91238,0,32.37848,40.46103,31.80883,8.652195,216.2678,0,472.0595,0,-1.136868e-13,-2.531308e-13,4.263256e-14,275.8288,188.5645,0,0,0,194.921,0,-5.684342e-14
tuned,2026-01-24 09:15:00,1861,9.25,21.53624,3234.067,235.2813,199.1479,35.19784,1,1,2263.847,2263.53,437.75,167.0383,604.7883,2,218.0869,386.7014,0,0,0,0,1455.303,0.7276513,0.9165271,0.3172331,0,250,0.3172331,1825.78,0,0,17.1944,0,35.19784,40.74925,32.86404,7.88521,205.8873,0,441.435,0,0,-4.137801e-13,4.263256e-14,218.0869,199.1479,0,0,0,187.5536,0,0
tuned,2026-01-24 09:30:00,1862,9.5,21.87649,3276.066,200.6749,195.4591,38.52788,1,1,2293.246,2292.929,411.2687,159.5518,570.8205,2,182.8839,387.9366,0,0,0,0,1455.074,0.7275368,0.9163828,0.3172331,0,250,0.3172331,1881.66,0,0,17.79106,0,38.52788,41.27843,33.86989,7.408547,200.0148,0,430.7192,0,0,3.559375e-13,4.263256e-14,182.8839,195.4591,0,0,0,192.4775,0,0
tuned,2026-01-24 09:45:00,1863,9.75,22.11037,3276.918,163.1785,184.5731,47.86374,1,1,2293.843,2293.525,394.253,155.2099,549.463,2,156.3239,393.1391,0,0,0,0,1454.845,0.7274223,0.9162385,0.3172331,0,250,0.3172331,1899.272,0,0,6.85463,0,47.86374,41.28917,34.1869,7.102265,197.6239,0,407.072,0,-2.842171e-14,2.98872e-13,4.263256e-14,156.3239,184.5731,0,0,0,208.566,0,5.684342e-14
tuned,2026-01-24 10:00:00,1864,10,22.29779,3290.575,130.7503,196.3228,56.69641,1,1,2303.402,2303.085,372.1499,149.7871,521.937,2,119.998,401.939,0,0,0,0,1454.616,0.7273078,0.9160943,0.3172331,0,250,0.3172331,1930.935,0,0,10.75226,0,56.69641,41.46124,34.75684,6.704408,194.3238,0,407.1953,0,2.842171e-14,3.871348e-13,4.263256e-14,119.998,196.3228,0,0,0,205.6162,0,0
tuned,2026-01-24 10:15:00,1865,10.25,22.50446,3278.184,118.3933,196.3909,66.67618,1,1,2294.729,2294.412,363.4633,147.2727,510.736,2,108.943,401.793,0,0,0,0,1454.387,0.7271933,0.9159501,0.3172331,0,250,0.3172331,1930.949,0,0,9.450291,0,66.67618,41.30512,34.75707,6.548049,193.5764,0,403.4546,0,0,-2.259304e-13,4.263256e-14,108.943,196.3909,0,0,0,205.4021,0,0
tuned,2026-01-24 10:30:00,1866,10.5,22.74351,3301.504,85.08212,200.3536,72.68967,1,1,2311.053,2310.736,351.019,143.8865,494.9056,1,91.29096,403.6146,0,0,0,0,1454.158,0.7270788,0.9158059,0.3172331,0,250,0.3172331,1959.717,0,0,0,0,72.68967,41.59895,35.2749,6.324053,191.807,0,383.6141,0,-2.842171e-14,3.423928e-13,4.263256e-14,85.08212,200.3536,0,0,0,209.4698,0,0
tuned,2026-01-24 10:45:00,1867,10.75,22.89977,3323.955,114.9888,195.0749,75.38165,1,1,2326.768,2326.451,356.3309,145.6925,502.0234,2,95.79474,406.2287,0,0,0,0,1453.929,0.7269643,0.9156617,0.3172331,0,250,0.3172331,1970.12,0,0,19.19405,0,75.38165,41.88183,35.46216,6.419667,194.3079,0,421.7256,0,-2.842171e-14,3.372858e-13,4.263256e-14,95.79474,195.0749,0,0,0,211.1537,0,0
tuned,2026-01-24 11:00:00,1868,11,23.06783,3366.508,120.9737,190.8043,83.77655,1,1,2356.556,2356.238,343.8976,141.8667,485.7643,1,81.87863,403.8857,0,0,0,0,1453.7,0.7268499,0.9155176,0.3172331,0,250,0.3172331,2012.341,0,0,39.09512,0,83.77655,42.418,36.22213,6.195867,192.7542,0,452.9476,0,0,-1.766365e-13,4.263256e-14,81.87863,190.8043,0,0,0,213.0814,0,5.684342e-14
tuned,2026-01-24 11:15:00,1869,11.25,23.13637,3386.866,88.4744,194.3339,86.30299,1,1,2370.806,2370.489,360.4531,147.2195,507.6726,2,98.23497,409.4376,0,0,0,0,1453.471,0.7267355,0.9153734,0.3172331,0,250,0.3172331,2010.036,0,0,0,0,86.30299,42.67451,36.18065,6.493866,198.5277,0,397.0555,0,-5.684342e-14,-2.244871e-13,4.263256e-14,88.4744,194.3339,0,0,0,224.8642,0,0
tuned,2026-01-24 11:30:00,1870,11.5,23.54616,3375.224,100.2658,202.8676,93.83384,1,1,2362.657,2362.34,356.186,146.2739,502.4599,2,90.37016,412.0897,0,0,0,0,1453.242,0.7266211,0.9152293,0.3172331,0,250,0.3172331,2006.154,0,0,9.895601,0,93.83384,42.52782,36.11076,6.417057,198.9633,0,414.9965,0,-5.684342e-14,2.595701e-13,4.263256e-14,90.37016,202.8676,0,0,0,209.2221,0,0
tuned,2026-01-24 11:45:00,1871,11.75,23.65259,3402.365,101.9042,207.311,104.3124,1,1,2381.655,2381.338,354.9295,145.9796,500.9092,2,88.18773,412.7214,0,0,0,0,1453.013,0.7265067,0.9150853,0.3172331,0,250,0.3172331,2026.408,0,0,13.71646,0,104.3124,42.86979,36.47535,6.394442,200.9232,0,425.5073,0,0,4.326539e-13,4.263256e-14,88.18773,207.311,0,0,0,205.4104,0,0
tuned,2026-01-24 12:00:00,1872,12,23.84853,3394.939,82.71426,214.9695,121.38,1,1,2376.457,2376.14,357.4961,146.9861,504.4821,2,89.23889,415.2433,0,0,0,0,1452.785,0.7263923,0.9149412,0.3172331,0,250,0.3172331,2018.644,0,0,0,0,121.38,42.77623,36.33559,6.44064,204.8939,0,409.7879,0,-2.842171e-14,3.614886e-13,4.263256e-14,82.71426,214.9695,0,0,0,206.7984,0,-5.684342e-14
tuned,2026-01-24 12:15:00,1873,12.25,24.18655,3399.578,94.99886,207.409,130.0108,1,1,2379.705,2379.387,369.1243,150.8245,519.9488,2,100.0649,419.8839,0,0,0,0,1452.556,0.726278,0.9147972,0.3172331,0,250,0.3172331,2010.263,0,0,0,0,130.0108,42.83468,36.18474,6.649948,210.2691,0,420.5383,0,-5.684342e-14,1.137979e-13,4.263256e-14,94.99886,207.409,0,0,0,217.541,0,-5.684342e-14
tuned,2026-01-24 12:30:00,1874,12.5,24.54242,3405.802,91.5748,205.8768,134.3663,1,1,2384.061,2383.744,362.4084,148.5211,510.9295,2,94.53887,416.3906,0,0,0,0,1452.327,0.7261636,0.9146532,0.3172331,0,250,0.3172331,2021.336,0,0,0,0,134.3663,42.9131,36.38404,6.529061,209.1139,0,418.2278,0,0,-2.424727e-13,4.263256e-14,91.5748,205.8768,0,0,0,213.4779,0,2.842171e-14
tuned,2026-01-24 12:45:00,1875,12.75,24.91729,3476.343,97.57028,208.3708,142.8818,1,1,2433.44,2433.123,372.7856,151.9104,524.696,2,104.5053,420.1908,0,0,0,0,1452.099,0.7260493,0.9145092,0.3172331,0,250,0.3172331,2060.337,0,0,0,0,142.8818,43.80192,37.08607,6.715852,214.932,0,429.8641,0,-2.842171e-14,2.708944e-13,4.263256e-14,97.57028,208.3708,0,0,0,218.755,0,0
tuned,2026-01-24 13:00:00,1876,13,25.03729,3517.393,111.5739,210.3091,153.9899,1,1,2462.175,2461.858,386.6743,156.116,542.7903,2,120.6213,422.169,0,0,0,0,1451.87,0.725935,0.9143652,0.3172331,0,250,0.3172331,2075.184,0,0,0,0,153.9899,448.0023,377.5877,70.4146,561.7228,0,1123.446,0,-5.684342e-14,-9.581225e-14,4.263256e-14,111.5739,210.3091,0,0,0,220.9073,0,0
tuned,2026-01-24 13:15:00,1877,13.25,25.16968,3479.839,98.78482,206.9635,163.8843,1,1,2435.887,2435.57,370.5901,151.0703,521.6604,2,103.431,418.2293,0,0,0,0,1451.641,0.7258207,0.9142213,0.3172331,0,250,0.3172331,2064.98,0,0,0,0,163.8843,444.3967,376.7293,67.66734,557.6982,0,1115.396,0,-2.842171e-14,-3.63376e-13,4.263256e-14,98.78482,206.9635,0,0,0,215.9121,0,-5.684342e-14
tuned,2026-01-24 13:30:00,1878,13.5,25.34138,3495.009,81.41636,208.3388,169.8105,1,1,2446.506,2446.189,363.4664,148.7367,512.2031,2,96.64813,415.555,0,0,0,0,1451.413,0.7257065,0.9140774,0.3172331,0,250,0.3172331,2082.723,0,0,0,0,169.8105,447.8773,381.2801,66.59719,561.1037,0,1122.207,0,2.842171e-14,4.48197e-13,4.263256e-14,81.41636,208.3388,0,0,0,222.448,0,2.842171e-14
tuned,2026-01-24 13:45:00,1879,13.75,25.28791,3522.938,109.5178,211.6118,167.3041,1,1,2466.056,2465.739,353.0659,144.8782,497.9441,1,90.54057,407.4035,0,0,0,0,1451.184,0.7255922,0.9139335,0.3172331,0,250,0.3172331,2112.673,0,0,18.97727,0,167.3041,450.9707,386.3471,64.6236,561.8204,0,1156.377,0,-2.842171e-14,-3.18745e-13,4.263256e-14,90.54057,211.6118,0,0,0,195.7917,0,0
tuned,2026-01-24 14:00:00,1880,14,25.5614,3539.459,102.2516,204.7264,173.1524,1,1,2477.621,2477.304,347.6248,143.1825,490.8072,1,84.63054,406.1767,0,0,0,0,1450.956,0.725478,0.9137896,0.3172331,0,250,0.3172331,2129.679,0,0,17.62108,0,173.1524,455.5919,391.6114,63.98055,566.6336,0,1163.664,0,-2.842171e-14,1.356693e-13,4.263256e-14,84.63054,204.7264,0,0,0,201.4503,0,0
tuned,2026-01-24 14:15:00,1881,14.25,25.51731,3529.975,79.61301,197.3423,168.7789,1,1,2470.982,2470.665,346.7574,143.5929,490.3503,1,77.96587,412.3844,0,0,0,0,1450.728,0.7253638,0.9136457,0.3172331,0,250,0.3172331,2123.908,0,0,1.647143,0,168.7789,453.9663,390.2021,63.76419,564.8029,0,1132.447,0,-2.842171e-14,6.4726e-14,4.263256e-14,77.96587,197.3423,0,0,0,215.0421,0,0
tuned,2026-01-24 14:30:00,1882,14.5,25.64897,3522.809,100.1543,206.4141,177.0206,1,1,2465.966,2465.649,343.4007,142.7813,486.182,1,72.34955,413.8325,0,0,0,0,1450.499,0.7252496,0.9135019,0.3172331,0,250,0.3172331,2122.248,0,0,27.80476,0,177.0206,454.2534,390.9374,63.31598,566.3275,0,1180.618,0,0,4.503065e-13,4.263256e-14,72.34955,206.4141,0,0,0,207.4183,0,0
tuned,2026-01-24 14:45:00,1883,14.75,25.89633,3510.67,109.2016,202.8515,185.8496,1,1,2457.469,2457.152,357.7367,147.1323,504.869,2,88.90117,415.9679,0,0,0,0,1450.271,0.7251355,0.9133581,0.3172331,0,250,0.3172331,2099.415,0,0,20.30043,0,185.8496,454.9686,388.6795,66.28906,570.2195,0,1175.457,0,0,-4.533041e-13,4.263256e-14,88.90117,202.8515,0,0,0,213.1163,0,0
tuned,2026-01-24 15:00:00,1884,15,26.12254,3499.616,119.6811,198.8279,195.4558,1,1,2449.731,2449.414,369.2251,150.8052,520.0303,2,100.6004,419.4299,0,0,0,0,1450.043,0.7250213,0.9132143,0.3172331,0,250,0.3172331,2080.189,0,0,19.08071,0,195.4558,455.635,386.9024,68.73261,574.0612,0,1181.037,0,0,1.559863e-13,4.263256e-14,100.6004,198.8279,0,0,0,220.6021,0,0
tuned,2026-01-24 15:15:00,1885,15.25,26.1788,3481.96,123.4256,185.6595,199.3447,1,1,2437.372,2437.055,373.3844,151.4615,524.8459,2,110.4976,414.3484,0,0,0,0,1449.814,0.7249072,0.9130706,0.3172331,0,250,0.3172331,2063.67,0,0,12.92799,0,199.3447,453.8587,384.2724,69.58632,572.8535,0,1168.008,0,5.684342e-14,-3.758105e-13,4.263256e-14,110.4976,185.6595,0,0,0,228.6889,0,5.684342e-14
tuned,2026-01-24 15:30:00,1886,15.5,26.38858,3443.946,124.2864,191.0914,208.0261,1,1,2410.762,2410.445,382.8093,153.5344,536.3437,2,127.9994,408.3442,0,0,0,0,1449.586,0.7247931,0.9129268,0.3172331,0,250,0.3172331,2027.635,0,0,0,0,208.0261,450.8409,379.1917,71.64917,571.6295,0,1143.259,0,-5.684342e-14,-1.550982e-13,4.263256e-14,124.2864,191.0914,0,0,0,220.9659,0,-2.842171e-14
tuned,2026-01-24 15:45:00,1887,15.75,26.60394,3457.939,140.0866,187.1716,211.7892,1,1,2420.557,2420.24,374.7719,150.6497,525.4215,2,122.4638,402.9577,0,0,0,0,1449.358,0.724679,0.9127831,0.3172331,0,250,0.3172331,2045.468,0,0,17.62281,0,211.7892,454.6871,384.2288,70.45823,574.6618,0,1179.723,0,0,-1.587619e-14,4.263256e-14,122.4638,187.1716,0,0,0,215.7861,0,0
tuned,2026-01-24 16:00:00,1888,16,26.46654,3434.026,166.9004,191.3916,205.5353,1,1,2403.818,2403.501,376.6519,150.4163,527.0681,2,131.3929,395.6753,0,0,0,0,1449.13,0.7245649,0.9126394,0.3172331,0,250,0.3172331,2026.849,0,0,35.50757,0,205.5353,450.2644,379.6535,70.61092,568.5691,0,1198.389,0,0,1.179057e-13,4.263256e-14,131.3929,191.3916,0,0,0,204.2837,0,0
tuned,2026-01-24 16:15:00,1889,16.25,26.49247,3473.598,165.7414,189.0019,199.3698,1,1,2431.519,2431.201,400.3201,156.4637,556.7838,2,168.2689,388.5149,0,0,0,0,1448.902,0.7244508,0.9124958,0.3172331,0,250,0.3172331,2030.881,0,0,0,0,199.3698,455.6966,380.6122,75.08438,574.4402,0,1148.88,0,-5.684342e-14,3.228529e-13,4.263256e-14,165.7414,189.0019,0,0,0,202.0405,0,-2.842171e-14
tuned,2026-01-24 16:30:00,1890,16.5,26.61734,3458.454,189.7909,190.3851,192.1026,1,1,2420.918,2420.601,427.8353,164.4161,592.2515,2,203.3867,388.8648,0,0,0,0,1448.674,0.7243368,0.9123521,0.3172331,0,250,0.3172331,1992.765,0,0,0,0,192.1026,454.8809,374.4327,80.44817,574.9442,0,1149.888,0,0,-2.337019e-13,4.263256e-14,189.7909,190.3851,0,0,0,212.0755,0,5.684342e-14
tuned,2026-01-24 16:45:00,1891,16.75,26.69935,3441.557,231.6621,185.7858,185.2215,1,1,2409.09,2408.773,454.6922,171.8251,626.5173,2,240.6341,385.8831,0,0,0,0,1448.445,0.7242227,0.9122085,0.3172331,0,250,0.3172331,1954.08,0,0,0,0,185.2215,453.427,367.7873,85.63963,574.4739,0,1148.948,0,0,3.450573e-13,4.263256e-14,231.6621,185.7858,0,0,0,209.0694,0,-2.842171e-14
tuned,2026-01-24 17:00:00,1892,17,26.68723,3446.623,272.1961,185.8066,178.2434,1,1,2412.636,2412.319,491.0351,182.0489,673.0841,2,289.3724,383.7117,0,0,0,0,1448.217,0.7241087,0.9120649,0.3172331,0,250,0.3172331,1921.283,0,0,0,0,178.2434,453.9804,361.5237,92.4567,577.1123,0,1154.225,0,-1.136868e-13,3.183009e-13,4.263256e-14,272.1961,185.8066,0,0,0,215.0814,0,-5.684342e-14
tuned,2026-01-24 17:15:00,1893,17.25,26.67365,3430.469,322.7394,180.965,168.239,1,1,2401.328,2401.011,519.0004,189.3453,708.3457,2,331.673,376.6726,0,0,0,0,1447.989,0.7239947,0.9119213,0.3172331,0,250,0.3172331,1882.01,0,0,0,0,168.239,451.7257,354.0343,97.69141,575.0279,0,1150.056,0,-8.526513e-14,-2.351452e-13,4.263256e-14,322.7394,180.965,0,0,0,204.6413,0,-5.684342e-14
tuned,2026-01-24 17:30:00,1894,17.5,26.9411,3408.046,375.612,176.4064,159.1681,1,1,2385.632,2385.315,559.8742,200.5672,760.4414,2,388.813,371.6285,0,0,0,0,1447.762,0.7238808,0.9117778,0.3172331,0,250,0.3172331,1825.44,0,0,0,0,159.1681,451.2705,345.3037,105.9668,575.9794,0,1151.959,0,0,-3.266276e-13,4.263256e-14,375.612,176.4064,0,0,0,208.423,0,0
tuned,2026-01-24 17:45:00,1895,17.75,26.86314,3354.348,438.4725,176.3159,159.868,1,1,2348.043,2347.726,595.6935,210.3656,806.0592,2,439.1876,366.8716,0,0,0,0,1447.534,0.7237668,0.9116342,0.3172331,0,250,0.3172331,1752.032,0,0,0,0,159.868,443.4408,330.8809,112.5599,571.4385,0,1142.877,0,0,1.239009e-13,4.263256e-14,438.4725,176.3159,0,0,0,191.2709,0,5.684342e-14
tuned,2026-01-24 18:00:00,1896,18,26.94532,3306.622,476.0177,0,156.2231,1,1,2314.635,2314.318,394.3653,114.0921,508.4574,2,502.3871,6.070251,0,0,0,0,1447.306,0.7236529,0.9114907,0.3172331,0,250,0.3172331,1919.953,0,0,0,0,156.2231,437.8791,363.2137,74.66543,506.8599,0,1013.72,0,-4.263256e-14,2.874367e-13,4.263256e-14,476.0177,0,0,0,0,32.43969,0,-1.421085e-14
tuned,2026-01-24 18:15:00,1897,18.25,26.7367,3261.284,567.4114,0,140.2778,1,1,2282.899,2282.581,444.8098,128.6155,573.4253,2,567.2421,6.183252,0,0,0,0,1447.078,0.723539,0.9113472,0.3172331,0,250,0.3172331,1837.772,0,0,0.1693159,0,140.2778,430.0084,346.164,83.84446,501.2023,0,1002.697,0,0,2.449152e-13,4.263256e-14,567.2421,0,0,0,0,6.183252,0,3.552714e-15
tuned,2026-01-24 18:30:00,1898,18.5,26.72617,3278.768,618.4843,2.998157,141.2728,1,1,2295.138,2294.82,482.3377,138.9431,621.2808,2,619.4996,1.78126,0,0,0,0,1446.85,0.7234251,0.9112038,0.3172331,0,250,0.3172331,1812.483,0,0,0,1.216897,141.2728,432.2194,341.326,90.89339,506.8736,0,1015.846,0,-2.842171e-14,7.793766e-14,4.263256e-14,618.4843,1.78126,0,0,0,1.015282,0,1.332268e-14
tuned,2026-01-24 18:45:00,1899,18.75,26.76345,3250.539,652.8446,0,129.8227,1,1,2275.377,2275.06,511.6521,147.3254,658.9775,2,657.6718,1.305761,0,0,0,0,1446.622,0.7233112,0.9110603,0.3172331,0,250,0.3172331,1763.408,0,0,0,0,129.8227,428.8294,332.341,96.4884,504.1335,0,1008.267,0,-2.842171e-14,-1.313394e-13,4.263256e-14,652.8446,0,0,0,0,6.132916,0,-5.595524e-14
tuned,2026-01-24 19:00:00,1900,19,26.60832,3238.478,682.2204,0.08460684,108.2508,1,0,2266.934,2266.617,151.39,43.69999,195.09,1,193.6816,1.408387,0,0,0,488.5387,1324.26,0.66213,0.9109169,0.3172331,0,250,0.3172331,2115.227,0,0,0,0,108.2508,425.8686,397.3687,28.49988,461.4048,0,922.8096,0,-3.552714e-14,-1.867395e-13,4.263256e-14,682.2204,0.08460684,0,500,0,1.32378,0,1.754152e-14
tuned,2026-01-24 19:15:00,1901,19.25,26.41655,3230.758,710.7414,3.774961,100.2786,0,0,2261.531,2261.213,167.8967,48.57482,216.4715,1,213.8745,2.597038,0,0,0,496.8669,1199.835,0.5999174,0.8338671,0.3172331,0,250,0.3172331,2093.317,0,0,0,1.177924,100.2786,423.1764,391.7003,31.47611,0,459.0392,2526.747,0,-2.131628e-14,3.655964e-13,4.263256e-14,710.7414,2.597038,0,500,0,0,0,4.263256e-14
tuned,2026-01-24 19:30:00,1902,19.5,26.51615,3194.417,684.9821,3.538814,91.16068,0,0,2236.092,2235.775,176.0101,50.95519,226.9653,1,223.9318,3.033517,0,0,0,461.0504,1084.383,0.5421916,0.7555184,0.3172331,0,250,0.3172331,2059.765,0,0,0,0.5052964,91.16068,419.2759,386.2138,33.06205,0,454.262,2499.313,0,-7.105427e-15,-1.575406e-13,4.263256e-14,684.9821,3.033517,0,500,0,0,0,-2.930989e-14
tuned,2026-01-24 19:45:00,1903,19.75,26.35087,3182.671,701.491,3.332618,83.06652,0,0,2227.869,2227.552,164.8014,47.50222,212.3036,1,211.4202,0.8834453,0,0,0,490.0709,961.6949,0.4808474,0.6828203,0.3172331,0,250,0.3172331,2062.751,0,0,0,2.449172,83.06652,416.3149,385.4597,30.8552,0,448.4843,2470.889,0,-7.105427e-15,3.719247e-14,4.263256e-14,701.491,0.8834453,0,500,0,0,0,-6.77236e-15
tuned,2026-01-24 20:00:00,1904,20,26.32427,3160.007,705.9291,2.551007,79.68915,0,0,2212.005,2211.687,145.1263,41.89198,187.0183,1,185.6675,1.350763,0,0,0,500,836.5435,0.4182717,0.6055651,0.3172331,0,250,0.3172331,2066.561,0,0,20.26161,1.200244,79.68915,413.1244,385.9607,27.16372,0,442.7358,2472.069,0,0,-7.793766e-14,4.263256e-14,685.6675,1.350763,0,500,0,0,0,-4.796163e-14
tuned,2026-01-24 20:15:00,1905,20.25,25.98393,3127.104,682.58,7.50253,73.48565,0,0,2188.973,2188.656,123.2146,35.83052,159.0451,1,155.4195,3.625689,0,0,0,500,711.4118,0.3557059,0.5267592,0.3172331,0,250,0.3172331,2065.441,0,0,27.16054,3.876841,73.48565,405.9843,383.0731,22.9112,0,432.5328,2432.47,0,0,-1.558753e-13,4.263256e-14,655.4195,3.625689,0,500,0,0,0,5.373479e-14
tuned,2026-01-24 20:30:00,1906,20.5,26.02112,3112.485,644.7462,8.478418,75.63907,0,0,2178.74,2178.423,0,0,0,0,0,0,0,0,0,500,586.2998,0.2931499,0.4479656,0.3172331,0,250,0.3172331,2178.423,0,0,144.7462,8.478418,75.63907,404.3932,404.3343,0.05888124,0,418.3736,2565.367,0,0,-1.653122e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-24 20:45:00,1907,20.75,25.59584,3081.897,592.8102,3.839554,75.26855,0,0,2157.328,2157.011,0,0,0,0,0,0,0,0,0,500,461.2075,0.2306037,0.3691844,0.3172331,0,250,0.3172331,2157.011,0,0,92.81015,3.839554,75.26855,396.9721,396.9137,0.05837438,0,410.764,2425.922,0,0,1.045275e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-24 21:00:00,1908,21,25.29561,3077.977,521.5159,6.554336,60.95803,0,0,2154.584,2154.266,0,0,0,0,0,0,0,0,0,500,336.1349,0.1680674,0.2904156,0.3172331,0,250,0.3172331,2154.266,0,0,21.51586,6.554336,60.95803,394.0723,394.0143,0.05802178,0,405.1635,2276.82,0,0,3.519407e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-24 21:15:00,1909,21.25,25.02932,3071.105,449.5174,6.633195,54.66891,0,0,2149.774,2149.456,0,0,0,0,0,0,0,0,0,426.2238,229.526,0.114763,0.2116592,0.3172331,0,250,0.3172331,2149.456,0,0,26.19152,3.735218,54.66891,391.0973,391.0395,0.05771258,0,400.9852,2257.042,0,0,-2.331468e-15,4.263256e-14,423.3258,2.897977,0,426.2238,0,0,0,-9.769963e-15
tuned,2026-01-24 21:30:00,1910,21.5,24.82296,3071.197,384.5407,1.587924,52.63396,0,0,2149.838,2149.521,199.5181,57.82653,257.3446,1,253.2876,4.056999,0,0,0,117.9595,200,0.1,0.1445292,0.3172331,0,250,0.3172331,1950.003,0,0,13.29355,0,52.63396,38.69709,35.10005,3.597036,0,102.4626,586.4758,0,1.421085e-14,2.63678e-15,4.263256e-14,371.2471,1.587924,0,117.9595,0,2.469075,0,1.865175e-14
tuned,2026-01-24 21:45:00,1911,21.75,24.64129,3105.519,319.8613,0,44.07129,0,0,2173.863,2173.546,257.9165,74.26834,332.1849,1,331.3659,0.6930438,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1915.629,0,0,0,0,44.07129,39.12953,34.48133,4.648208,0,116.7056,641.8805,0,-1.421085e-14,0,4.263256e-14,319.8613,0,0,0,0.1259371,12.19767,0,1.776357e-15
tuned,2026-01-24 22:00:00,1912,22,24.6258,3091.635,258.079,0,41.13793,0,0,2164.144,2163.827,223.4298,64.60423,288.034,1,284.8007,3.107382,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1940.397,0,0,0,0,41.13793,38.9546,34.92715,4.027446,0,106.9554,588.255,0,0,0,4.263256e-14,258.079,0,0,0,0.1259371,29.82904,0,-1.065814e-14
tuned,2026-01-24 22:15:00,1913,22.25,24.66224,3113.626,232.3861,0,38.04052,0,0,2179.538,2179.221,195.4767,56.24077,251.7175,1,251.5151,0.07644164,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1983.744,0,0,0,0,38.04052,39.23169,35.7074,3.524291,0,98.81822,543.5002,0,-2.842171e-14,0,4.263256e-14,232.3861,0,0,0,0.1259371,19.2054,0,-2.4869e-14
tuned,2026-01-24 22:30:00,1914,22.5,24.66625,3127.159,176.4625,0,35.96151,0,0,2189.011,2188.694,155.9887,44.92761,200.9163,1,200.2781,0.5122274,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2032.705,0,0,0,0,35.96151,39.4022,36.58869,2.813507,0,88.0114,484.0627,0,-1.421085e-14,0,4.263256e-14,176.4625,0,0,0,0.1259371,24.32782,0,-1.421085e-14
tuned,2026-01-24 22:45:00,1915,22.75,24.53517,3096.084,163.009,6.590813,35.94266,0,0,2167.259,2166.942,144.0123,41.42805,185.4403,1,185.3131,0.001325871,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2022.93,0,0,0,6.589487,35.94266,39.01066,36.41273,2.597931,0,84.31562,475.1028,0,-1.421085e-14,0,4.263256e-14,163.009,0.001325871,0,0,0.1259371,22.30412,0,-2.131628e-14
tuned,2026-01-24 23:00:00,1916,23,24.32557,3064.028,141.8147,0,19.74816,0,1,2144.819,2144.502,503.2151,144.8828,648.0979,2,146.9388,1.159106,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1641.287,0,0,0,0,19.74816,38.60675,29.54316,9.063582,0,177.9687,978.8279,0,0,1.24345e-13,4.263256e-14,141.8147,0,0,0,500,6.283141,0,3.019807e-14
tuned,2026-01-24 23:15:00,1917,23.25,23.83564,3042.511,131.9047,0,23.69115,1,1,2129.758,2129.441,494.3157,142.3131,636.6288,2,135.5594,1.069463,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1635.125,0,0,0,0,23.69115,38.33564,29.43225,8.903393,175.9548,0,351.9097,0,-2.842171e-14,-1.216804e-13,4.263256e-14,131.9047,0,0,0,500,4.724156,0,3.552714e-15
tuned,2026-01-24 23:30:00,1918,23.5,23.59173,3056.582,94.8294,0,24.40627,1,1,2139.607,2139.29,487.5611,140.5244,628.0855,2,125.5638,2.52171,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1651.729,0,0,0,0,24.40627,38.51293,29.73113,8.78181,174.5715,0,349.143,0,-2.842171e-14,1.301736e-13,4.263256e-14,94.8294,0,0,0,500,33.25612,0,2.131628e-14
tuned,2026-01-24 23:45:00,1919,23.75,23.28784,3054.529,64.27007,0,27.54764,1,1,2138.17,2137.853,475.6945,136.9361,612.6307,2,111.752,0.8786976,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1662.158,0,0,0,0,27.54764,38.48706,29.91885,8.568212,171.6978,0,343.3956,0,-2.842171e-14,8.903989e-14,4.263256e-14,64.27007,0,0,0,500,48.36058,0,-1.421085e-14
tuned,2026-01-25 00:00:00,1920,0,23.1341,3059.071,72.02908,0,27.26372,1,1,2141.35,2141.032,462.5153,133.2548,595.7701,2,93.85718,1.912928,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1678.517,0,0,0,0,27.26372,38.54429,30.21331,8.330986,168.2468,0,336.4936,0,5.684342e-14,2.131628e-14,4.263256e-14,72.02908,0,0,0,500,23.74103,0,5.684342e-14
tuned,2026-01-25 00:15:00,1921,0.25,22.78135,3066.397,79.9846,0.4762352,30.90679,1,1,2146.478,2146.16,457.7097,131.8163,589.526,2,88.14019,1.38585,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1688.451,0,0,0,0,30.90679,38.6366,30.39211,8.244485,167.5891,0,335.1782,0,-5.684342e-14,-1.135758e-13,4.263256e-14,79.9846,0.4762352,0,0,500,9.065204,0,1.24345e-14
tuned,2026-01-25 00:30:00,1922,0.5,22.45519,3069.31,85.78767,3.909657,26.77336,1,1,2148.517,2148.2,461.2094,133.0815,594.2909,2,90.47435,3.816532,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1686.99,0,0,0,0.09312482,26.77336,38.67331,30.36583,8.307479,168.0795,0,336.3196,0,2.842171e-14,-2.081668e-13,4.263256e-14,85.78767,3.816532,0,0,500,4.686679,0,2.842171e-14
tuned,2026-01-25 00:45:00,1923,0.75,22.14568,3090.008,109.4853,13.65584,16.02388,1,1,2163.006,2162.689,453.6934,130.9467,584.6401,2,80.56677,4.07336,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1708.995,0,0,28.91851,9.582477,16.02388,38.93411,30.76191,8.172192,164.4647,0,395.3436,0,0,4.474199e-13,4.263256e-14,80.56677,4.07336,0,0,500,0,0,0
tuned,2026-01-25 01:00:00,1924,1,22.01259,3032.036,94.29022,7.157531,13.13595,1,1,2122.425,2122.108,447.5465,129.6628,577.2093,2,68.58027,8.62903,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1674.561,0,0,25.70996,0,13.13595,38.20365,30.1421,8.061548,162.0586,0,368.4668,0,-2.842171e-14,-1.731948e-14,4.263256e-14,68.58027,7.157531,0,0,500,1.4715,0,-6.750156e-14
tuned,2026-01-25 01:15:00,1925,1.25,21.82603,3024.226,79.41594,8.589656,15.55634,1,1,2116.959,2116.641,115.749,34.25097,150,1,69.99789,8.96911,0,0,71.033,0,1341.559,0.6707793,0.8337089,0.3172331,0,250,0.3172331,2000.892,0,0,9.418053,0,15.55634,38.10525,36.01606,2.089193,72.92662,0,162.0994,0,-7.105427e-15,-3.406164e-13,4.263256e-14,69.99789,8.589656,0,0,71.033,0.3794541,0,0
tuned,2026-01-25 01:30:00,1926,1.5,21.49956,2991.274,79.98623,2.775888,12.91824,1,1,2093.892,2093.574,115.8277,34.17225,150,1,83.32136,8.015723,0,0,58.66291,0,1356.013,0.6780065,0.8447597,0.3172331,0,250,0.3172331,1977.747,0,0,0,0,12.91824,37.69005,35.59944,2.09061,71.96679,0,143.9336,0,-7.105427e-15,2.349232e-13,4.263256e-14,79.98623,2.775888,0,0,58.66291,8.57497,0,-1.776357e-15
tuned,2026-01-25 01:45:00,1927,1.75,21.09648,3027.455,83.1196,3.178263,16.41039,1,1,2119.218,2118.901,115.4873,34.51269,150,1,76.82668,12.13916,0,0,61.03415,0,1371.058,0.6855291,0.8538615,0.3172331,0,250,0.3172331,2003.414,0,0,6.292914,0,16.41039,38.14593,36.06145,2.084482,73.34178,0,157.5388,0,-1.421085e-14,1.620926e-13,4.263256e-14,76.82668,3.178263,0,0,61.03415,8.9609,0,-3.552714e-15
tuned,2026-01-25 02:00:00,1928,2,20.84656,3026.623,73.22919,0,3.157437,1,1,2118.636,2118.319,116.0953,33.90466,150,1,91.55517,4.774607,0,0,53.67022,0,1384.26,0.6921299,0.8633352,0.3172331,0,250,0.3172331,2002.224,0,0,0,0,3.157437,38.13545,36.04003,2.095426,70.47473,0,140.9495,0,-1.421085e-14,-5.495604e-14,4.263256e-14,73.22919,0,0,0,53.67022,23.10059,0,-3.552714e-15
tuned,2026-01-25 02:15:00,1929,2.25,20.59821,3032.177,94.32094,5.132463,0,1,1,2122.524,2122.207,116.2718,33.72818,150,1,101.3916,2.637076,0,0,45.97134,0,1395.535,0.6977674,0.8716481,0.3172331,0,250,0.3172331,2005.935,0,0,0,2.495387,0,38.20543,36.10683,2.098603,69.83501,0,143.9746,0,-2.842171e-14,-5.906386e-14,4.263256e-14,94.32094,2.637076,0,0,45.97134,7.070645,0,-7.105427e-15
tuned,2026-01-25 02:30:00,1930,2.5,20.37183,3005.583,79.20496,17.5658,0.3572119,1,1,2103.908,2103.591,116.3139,33.6861,150,1,113.9882,2.127348,0,0,33.88445,0,1403.786,0.7018931,0.8787478,0.3172331,0,250,0.3172331,1987.277,0,0,0,15.43845,0.3572119,37.87035,35.77099,2.09936,69.51653,0,165.6644,0,-1.421085e-14,-3.279599e-13,4.263256e-14,79.20496,2.127348,0,0,33.88445,34.78324,0,0
tuned,2026-01-25 02:45:00,1931,2.75,20.23416,3015.555,84.48104,5.977102,0,1,1,2110.888,2110.571,116.3218,33.67816,150,1,109.7473,2.031163,0,0,38.22149,0,1413.121,0.7065603,0.8839436,0.3172331,0,250,0.3172331,1994.249,0,0,0,3.945939,0,37.99599,35.89648,2.099503,69.57464,0,145.956,0,0,2.553513e-13,4.263256e-14,84.48104,2.031163,0,0,38.22149,25.26631,0,0
tuned,2026-01-25 03:00:00,1932,3,20.18661,3037.322,91.60842,0,0,1,1,2126.126,2125.809,116.3723,33.62773,150,1,104.8584,1.420423,0,0,43.72114,0,1423.828,0.7119142,0.8898213,0.3172331,0,250,0.3172331,2009.436,0,0,0,0,0,38.27026,36.16985,2.100411,69.79758,0,139.5952,0,7.105427e-15,-2.53797e-13,4.263256e-14,91.60842,0,0,0,43.72114,14.67044,0,-5.329071e-15
tuned,2026-01-25 03:15:00,1933,3.25,20.15657,3032.604,105.3935,1.193021,5.872062,1,1,2122.823,2122.506,116.4895,33.51049,150,1,111.7445,0.0003203333,0,0,38.25514,0,1433.168,0.716584,0.8965639,0.3172331,0,250,0.3172331,2006.016,0,0,0,1.1927,5.872062,38.21081,36.10829,2.102521,70.59214,0,143.2417,0,0,3.145262e-13,4.263256e-14,105.3935,0.0003203333,0,0,38.25514,6.350994,0,0
tuned,2026-01-25 03:30:00,1934,3.5,19.9592,3043.848,96.75486,0,7.859097,1,1,2130.694,2130.377,116.4194,33.58056,150,1,109.4217,0.8491104,0,0,39.72918,0,1442.875,0.7214374,0.9024449,0.3172331,0,250,0.3172331,2013.957,0,0,0,0,7.859097,38.35249,36.25123,2.10126,71.12986,0,142.2597,0,7.105427e-15,3.389511e-13,4.263256e-14,96.75486,0,0,0,39.72918,13.51597,0,3.552714e-15
tuned,2026-01-25 03:45:00,1935,3.75,19.76504,3052.758,107.3755,0,7.498987,1,1,2136.93,2136.613,116.4876,33.51238,150,1,122.3381,0.02320372,0,0,27.63868,0,1449.557,0.7247786,0.9085571,0.3172331,0,250,0.3172331,2020.125,0,0,0,0,7.498987,38.46475,36.36226,2.102487,71.10886,0,142.2177,0,7.105427e-15,1.473266e-13,4.263256e-14,107.3755,0,0,0,27.63868,14.98583,0,3.552714e-15
tuned,2026-01-25 04:00:00,1936,4,19.86489,3026.404,123.5662,0,6.31713,1,1,2118.483,2118.165,116.4544,33.54555,150,1,145.9554,0.4250149,0,0,3.619544,0,1450.234,0.725117,0.912765,0.3172331,0,250,0.3172331,2001.711,0,0,0,0,6.31713,38.13269,36.0308,2.10189,70.61794,0,141.2359,0,-2.131628e-14,5.329071e-14,4.263256e-14,123.5662,0,0,0,3.619544,22.81425,0,-1.065814e-14
tuned,2026-01-25 04:15:00,1937,4.25,19.7612,3038.85,137.6859,0,10.16454,1,1,2127.195,2126.878,127.7065,36.96808,164.6745,1,162.503,2.171485,0,0,0,0,1450.006,0.7250028,0.9131911,0.3172331,0,250,0.3172331,1999.171,0,0,0,0,10.16454,38.28951,35.98508,2.304426,74.62599,0,149.252,0,7.105427e-15,-3.972378e-13,4.263256e-14,137.6859,0,0,0,0,26.98864,0,1.065814e-14
tuned,2026-01-25 04:30:00,1938,4.5,19.79025,3040.892,210.9497,0,7.678994,1,1,2128.625,2128.307,145.3686,41.96524,187.3338,1,185.9496,1.384263,0,0,0,0,1449.777,0.7248887,0.9130473,0.3172331,0,250,0.3172331,1982.939,0,0,25.00017,0,7.678994,38.31524,35.6929,2.622345,78.92257,0,200.9704,0,1.421085e-14,-6.805667e-14,4.263256e-14,185.9496,0,0,0,0,1.384263,0,2.664535e-15
tuned,2026-01-25 04:45:00,1939,4.75,19.76782,3030.948,246.8269,0,10.66371,1,1,2121.663,2121.346,181.4033,52.43101,233.8343,1,231.5122,2.322094,0,0,0,0,1449.549,0.7247746,0.9129036,0.3172331,0,250,0.3172331,1939.943,0,0,15.31467,0,10.66371,38.18994,34.91897,3.270969,89.10517,0,204.6282,0,0,4.369838e-13,4.263256e-14,231.5122,0,0,0,0,2.322094,0,2.664535e-15
tuned,2026-01-25 05:00:00,1940,5,19.7836,3075.166,290.5894,0,13.25493,1,1,2152.616,2152.299,221.4038,64.14895,285.5528,1,281.2459,4.306848,0,0,0,0,1449.321,0.7246605,0.9127599,0.3172331,0,250,0.3172331,1930.895,0,0,9.343505,0,13.25493,38.74709,34.75611,3.990979,101.0874,0,218.2923,0,1.421085e-14,2.841061e-13,4.263256e-14,281.2459,0,0,0,0,4.306848,0,1.865175e-14
tuned,2026-01-25 05:15:00,1941,5.25,19.96268,3098.251,337.0947,2.669019,14.56526,1,1,2168.775,2168.458,273.9241,79.62708,353.5512,1,345.7674,7.783863,0,0,0,0,1449.093,0.7245464,0.9126162,0.3172331,0,250,0.3172331,1894.534,0,0,0,0,14.56526,39.03796,34.10161,4.936345,116.1345,0,232.2691,0,0,-4.508616e-13,4.263256e-14,337.0947,2.669019,0,0,0,13.7875,0,2.131628e-14
tuned,2026-01-25 05:30:00,1942,5.5,19.92978,3099.943,443.9793,2.726516,13.84738,1,1,2169.96,2169.643,336.924,97.831,434.755,1,426.2111,8.543884,0,0,0,0,1448.865,0.7244324,0.9124725,0.3172331,0,250,0.3172331,1832.719,0,0,17.76815,0,13.84738,39.05928,32.98893,6.070342,133.1058,0,296.8617,0,-7.105427e-14,1.276756e-13,4.263256e-14,426.2111,2.726516,0,0,0,5.817368,0,1.776357e-15
tuned,2026-01-25 05:45:00,1943,5.75,20.077,3096.576,529.0549,8.26612,9.422506,1,1,2167.603,2167.286,388.0939,112.1933,500.2872,2,495.1084,5.178754,0,0,0,0,1448.637,0.7243183,0.9123289,0.3172331,0,250,0.3172331,1779.192,0,0,33.94643,3.087367,9.422506,39.01686,32.02546,6.991401,145.7783,0,355.44,0,-4.263256e-14,2.781109e-13,4.263256e-14,495.1084,5.178754,0,0,0,0,0,3.552714e-15
tuned,2026-01-25 06:00:00,1944,6,20.16759,3129.652,601.1079,9.046576,11.10867,1,1,2190.756,2190.439,452.0503,130.1904,582.2407,2,580.8352,1.405483,0,0,0,0,1448.409,0.7242043,0.9121852,0.3172331,0,250,0.3172331,1738.389,0,0,20.27267,7.641093,11.10867,39.43361,31.291,8.142616,163.3232,0,374.7976,0,-2.842171e-14,7.81597e-14,4.263256e-14,580.8352,1.405483,0,0,0,0,0,4.662937e-14
tuned,2026-01-25 06:15:00,1945,6.25,20.18926,3112.345,657.9424,12.45091,21.16925,1,1,2178.642,2178.325,520.1833,149.9716,670.1549,2,667.043,3.111894,0,0,0,0,1448.181,0.7240903,0.9120417,0.3172331,0,250,0.3172331,1658.141,0,0,0,9.339012,21.16925,39.21555,29.84654,9.36901,183.3293,0,382.7683,0,0,-3.940182e-13,4.263256e-14,657.9424,3.111894,0,0,0,9.100604,0,0
tuned,2026-01-25 06:30:00,1946,6.5,20.18718,3135.928,703.2874,5.34412,22.43285,1,1,2195.15,2194.833,569.5028,164.41,733.9128,2,728.4426,5.47021,0,0,0,0,1447.953,0.7239763,0.9118981,0.3172331,0,250,0.3172331,1625.33,0,0,0,0,22.43285,39.5127,29.25594,10.25676,197.3865,0,394.773,0,-5.684342e-14,-1.501022e-13,4.263256e-14,703.2874,5.34412,0,0,0,25.28134,0,-2.4869e-14
tuned,2026-01-25 06:45:00,1947,6.75,20.193,3174.337,754.0897,0.7318519,13.75487,1,1,2222.036,2221.718,591.4935,170.3483,761.8418,2,760.0189,1.822871,0,0,0,0,1447.725,0.7238623,0.9117545,0.3172331,0,250,0.3172331,1630.225,0,0,0,0,13.75487,39.99664,29.34405,10.65259,201.9739,0,403.9478,0,-1.136868e-13,-2.009504e-14,4.263256e-14,754.0897,0.7318519,0,0,0,7.02027,0,1.065814e-14
tuned,2026-01-25 07:00:00,1948,7,20.4208,3143.77,795.5392,0,11.22597,1,1,2200.639,2200.322,597.481,172.0834,769.5644,2,767.6223,1.942097,0,0,0,0,1447.497,0.7237484,0.911611,0.3172331,0,250,0.3172331,1602.841,0,0,27.91683,0,11.22597,39.6115,28.85114,10.76037,202.8044,0,453.7653,0,-5.684342e-14,7.61613e-14,4.263256e-14,767.6223,0,0,0,0,1.942097,0,4.218847e-15
tuned,2026-01-25 07:15:00,1949,7.25,20.64052,3152.862,776.0574,0,13.48742,1,1,2207.003,2206.686,601.0638,173.0947,774.1585,2,772.398,1.760484,0,0,0,0,1447.269,0.7236344,0.9114675,0.3172331,0,250,0.3172331,1605.622,0,0,3.659378,0,13.48742,39.72606,28.9012,10.82486,204.2515,0,414.8155,0,-5.684342e-14,2.19047e-13,4.263256e-14,772.398,0,0,0,0,1.760484,0,-2.198242e-14
tuned,2026-01-25 07:30:00,1950,7.5,20.6463,3127.295,737.217,10.6954,13.83846,1,1,2189.106,2188.789,562.0786,161.7402,723.8187,2,723.3726,0.4461822,0,0,0,0,1447.041,0.7235205,0.911324,0.3172331,0,250,0.3172331,1626.711,0,0,13.84443,10.24921,13.83846,39.40392,29.28079,10.12312,193.3355,0,428.2325,0,-5.684342e-14,-4.198863e-13,4.263256e-14,723.3726,0.4461822,0,0,0,0,0,5.57332e-14
tuned,2026-01-25 07:45:00,1951,7.75,20.81998,3217.475,672.151,14.78977,13.70498,1,1,2252.232,2251.915,526.1049,151.4492,677.5541,2,676.5665,0.9876372,0,0,0,0,1446.813,0.7234066,0.9111805,0.3172331,0,250,0.3172331,1725.81,0,0,0,13.80213,13.70498,40.54018,31.06458,9.475599,184.8134,0,393.4354,0,2.842171e-14,6.006307e-14,4.263256e-14,672.151,0.9876372,0,0,0,4.415534,0,-1.154632e-14
tuned,2026-01-25 08:00:00,1952,8,20.73349,3218.689,593.4685,7.122611,13.87293,1,1,2253.083,2252.765,650.867,215.5564,866.4234,2,600.0197,266.4037,0,0,0,0,1446.586,0.7232928,0.9110371,0.3172331,0,250,0.3172331,1601.898,0,0,0,0,13.87293,40.55549,28.83417,11.72132,246.7146,0,493.4292,0,-1.136868e-13,-7.771561e-14,4.263256e-14,593.4685,7.122611,0,0,0,265.8323,0,0
tuned,2026-01-25 08:15:00,1953,8.25,20.89204,3238.824,497.7983,0,15.07746,1,1,2267.177,2266.86,594.11,199.203,793.3129,2,527.1555,266.1574,0,0,0,0,1446.358,0.7231789,0.9108937,0.3172331,0,250,0.3172331,1672.75,0,0,0,0,15.07746,40.80918,30.10949,10.69969,231.8457,0,463.6913,0,-5.684342e-14,1.587619e-13,4.263256e-14,497.7983,0,0,0,0,295.5146,0,0
tuned,2026-01-25 08:30:00,1954,8.5,21.30699,3283.625,413.3116,4.859052,19.81645,1,1,2298.537,2298.22,533.0582,182.2197,715.2779,2,443.6699,271.6081,0,0,0,0,1446.13,0.723065,0.9107503,0.3172331,0,250,0.3172331,1765.162,0,0,0,0,19.81645,41.37367,31.77292,9.600758,217.3478,0,434.6956,0,-1.136868e-13,-5.639933e-14,4.263256e-14,413.3116,4.859052,0,0,0,297.1073,0,0
tuned,2026-01-25 08:45:00,1955,8.75,21.33016,3268.046,341.6107,0,13.22666,1,1,2287.632,2287.315,474.6439,165.8956,640.5394,2,364.4177,276.1218,0,0,0,0,1445.902,0.7229512,0.9106069,0.3172331,0,250,0.3172331,1812.671,0,0,0,0,13.22666,41.17738,32.62808,8.5493,200.764,0,401.5281,0,5.684342e-14,2.701173e-13,4.263256e-14,341.6107,0,0,0,0,298.9287,0,5.684342e-14
