controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-25 09:00:00,1956,9,21.54931,3289.613,312.7001,0,18.91704,1,1,2302.729,2302.412,416.7846,149.4487,566.2334,2,288.2539,277.9795,0,0,0,0,1445.675,0.7228374,0.9104636,0.3172331,0,250,0.3172331,1885.627,0,0,24.4462,0,18.91704,41.44912,33.94129,7.507834,186.6074,0,415.3846,0,-2.842171e-14,3.133049e-13,4.263256e-14,288.2539,0,0,0,0,277.9795,0,0
tuned,2026-01-25 09:15:00,1957,9.25,21.66398,3278.234,261.7838,0,28.26689,1,1,2294.764,2294.447,374.4532,138.0468,512.5,2,227.2255,285.2745,0,0,0,0,1445.447,0.7227236,0.9103202,0.3172331,0,250,0.3172331,1919.994,0,0,34.55831,0,28.26689,41.30575,34.55989,6.745868,177.4247,0,414.4625,0,-8.526513e-14,1.580958e-13,4.263256e-14,227.2255,0,0,0,0,285.2745,0,-5.684342e-14
tuned,2026-01-25 09:30:00,1958,9.5,21.8745,3339.204,218.9859,0,30.61873,1,1,2337.443,2337.125,346.4669,129.8482,476.3151,1,192.4312,283.8839,0,0,0,0,1445.22,0.7226098,0.9101769,0.3172331,0,250,0.3172331,1990.658,0,0,26.55466,0,30.61873,42.07397,35.83185,6.242114,170.9196,0,387.6459,0,-8.526513e-14,-1.099121e-13,4.263256e-14,192.4312,0,0,0,0,283.8839,0,0
tuned,2026-01-25 09:45:00,1959,9.75,21.95133,3345.655,158.2714,0.6397631,35.40666,1,1,2341.959,2341.641,318.9278,121.5412,440.4689,1,160.2051,280.2638,0,0,0,0,1444.992,0.7224961,0.9100337,0.3172331,0,250,0.3172331,2022.714,0,0,0,0,35.40666,42.15526,36.40885,5.74641,164.0176,0,328.0353,0,-1.421085e-14,-4.045653e-13,4.263256e-14,158.2714,0.6397631,0,0,0,281.5578,0,0
tuned,2026-01-25 10:00:00,1960,10,22.19004,3367.776,137.932,0.1787063,46.3179,1,1,2357.443,2357.126,299.6575,117.1121,416.7696,1,126.0234,290.7461,0,0,0,0,1444.765,0.7223824,0.9098904,0.3172331,0,250,0.3172331,2057.469,0,0,11.9086,0,46.3179,42.43398,37.03443,5.399544,162.1199,0,344.7821,0,-2.842171e-14,2.703393e-13,4.263256e-14,126.0234,0.1787063,0,0,0,290.5674,0,0
tuned,2026-01-25 10:15:00,1961,10.25,22.12396,3378.983,106.2873,0,64.18219,1,1,2365.288,2364.971,290.5485,114.4913,405.0398,1,114.2979,290.7419,0,0,0,0,1444.537,0.7222686,0.9097472,0.3172331,0,250,0.3172331,2074.422,0,0,0,0,64.18219,42.57518,37.3396,5.235583,162.8656,0,325.7313,0,-2.842171e-14,1.831868e-13,4.263256e-14,106.2873,0,0,0,0,298.7525,0,0
tuned,2026-01-25 10:30:00,1962,10.5,22.32177,3440.69,102.044,2.763877,66.07997,1,1,2408.483,2408.166,272.1504,109.5119,381.6623,1,87.97411,293.6882,0,0,0,0,1444.31,0.7221549,0.9096039,0.3172331,0,250,0.3172331,2136.015,0,0,14.06986,0,66.07997,43.35269,38.44827,4.904417,159.3639,0,342.9983,0,-2.842171e-14,3.310685e-13,4.263256e-14,87.97411,2.763877,0,0,0,290.9243,0,0
tuned,2026-01-25 10:45:00,1963,10.75,22.5163,3451.297,113.7887,3.782123,68.76599,1,1,2415.908,2415.59,285.2537,113.0899,398.3436,1,106.4562,291.8875,0,0,0,0,1444.083,0.7220413,0.9094608,0.3172331,0,250,0.3172331,2130.337,0,0,7.332544,0,68.76599,43.48634,38.34606,5.140277,163.3472,0,339.3431,0,-2.842171e-14,-1.069145e-13,4.263256e-14,106.4562,3.782123,0,0,0,288.1053,0,0
tuned,2026-01-25 11:00:00,1964,11,22.74152,3446.96,98.67739,5.841208,78.60824,1,1,2412.872,2412.555,280.5596,111.3714,391.931,1,103.5071,288.4238,0,0,0,0,1443.855,0.7219276,0.9093176,0.3172331,0,250,0.3172331,2131.995,0,0,0,0,78.60824,43.43169,38.37591,5.055784,163.422,0,326.844,0,0,-1.325606e-13,4.263256e-14,98.67739,5.841208,0,0,0,287.4124,0,5.684342e-14
tuned,2026-01-25 11:15:00,1965,11.25,23.22868,3434.366,104.8335,1.62502,88.1243,1,1,2404.056,2403.739,275.5817,110.4121,385.9939,1,93.12292,292.871,0,0,0,0,1443.628,0.7218139,0.9091744,0.3172331,0,250,0.3172331,2128.157,0,0,11.71054,0,88.1243,43.27301,38.30682,4.966182,164.1934,0,348.5874,0,-7.105427e-14,3.43725e-13,4.263256e-14,93.12292,1.62502,0,0,0,291.246,0,0
tuned,2026-01-25 11:30:00,1966,11.5,23.32111,3456.37,104.5284,0,100.3728,1,1,2419.459,2419.142,281.7229,112.8021,394.525,1,95.79076,298.7342,0,0,0,0,1443.401,0.7217003,0.9090313,0.3172331,0,250,0.3172331,2137.419,0,0,8.737672,0,100.3728,43.55026,38.47354,5.076722,168.9324,0,352.9372,0,0,-4.070078e-13,4.263256e-14,95.79076,0,0,0,0,298.7342,0,0
tuned,2026-01-25 11:45:00,1967,11.75,23.47299,3437.86,84.7828,0,106.5941,1,1,2406.502,2406.185,283.5053,113.6093,397.1146,1,95.6111,301.5035,0,0,0,0,1443.173,0.7215867,0.9088882,0.3172331,0,250,0.3172331,2122.68,0,0,0,0,106.5941,43.31704,38.20823,5.108806,170.6239,0,341.2478,0,-4.263256e-14,4.344303e-13,4.263256e-14,84.7828,0,0,0,0,312.3318,0,0
tuned,2026-01-25 12:00:00,1968,12,23.54157,3457.748,72.79122,0,118.2667,1,1,2420.424,2420.107,279.6397,113.0722,392.7119,1,85.80011,306.9117,0,0,0,0,1442.946,0.7214731,0.9087451,0.3172331,0,250,0.3172331,2140.467,0,0,0,0,118.2667,43.56763,38.52841,5.039224,172.4942,0,344.9884,0,0,2.305933e-13,4.263256e-14,72.79122,0,0,0,0,319.9206,0,-5.684342e-14
tuned,2026-01-25 12:15:00,1969,12.25,23.84011,3463.428,98.65794,0,133.7428,1,1,2424.399,2424.082,287.2267,115.0359,402.2625,1,97.40965,304.8529,0,0,0,0,1442.719,0.7213595,0.9086021,0.3172331,0,250,0.3172331,2136.856,0,0,1.248285,0,133.7428,43.63919,38.4634,5.17579,177.2648,0,356.6829,0,2.842171e-14,-1.709743e-14,4.263256e-14,97.40965,0,0,0,0,304.8529,0,0
tuned,2026-01-25 12:30:00,1970,12.5,24.07445,3475.505,86.11101,0,137.4991,1,1,2432.854,2432.537,282.1724,113.321,395.4935,1,93.09458,302.3989,0,0,0,0,1442.492,0.721246,0.9084591,0.3172331,0,250,0.3172331,2150.364,0,0,0,0,137.4991,43.79137,38.70655,5.084814,176.573,0,353.1461,0,-2.842171e-14,-2.166045e-13,4.263256e-14,86.11101,0,0,0,0,309.3824,0,0
tuned,2026-01-25 12:45:00,1971,12.75,24.15767,3462.167,104.6424,0,133.8352,1,1,2423.517,2423.2,290.3636,116.0098,406.3734,1,100.8476,305.5257,0,0,0,0,1442.265,0.7211324,0.908316,0.3172331,0,250,0.3172331,2132.836,0,0,3.794762,0,133.8352,43.6233,38.39105,5.232255,178.3314,0,363.2087,0,1.421085e-14,-2.751133e-13,4.263256e-14,100.8476,0,0,0,0,305.5257,0,0
tuned,2026-01-25 13:00:00,1972,13,24.49797,3459.743,117.6994,0,136.3926,1,1,2421.82,2421.503,303.2449,119.9255,423.1704,1,115.6681,307.5023,0,0,0,0,1442.038,0.7210189,0.9081731,0.3172331,0,250,0.3172331,2118.258,0,0,2.031244,0,136.3926,43.59276,38.12864,5.464119,182.6063,0,368.7164,0,-5.684342e-14,-9.892087e-14,4.263256e-14,115.6681,0,0,0,0,307.5023,0,0
tuned,2026-01-25 13:15:00,1973,13.25,24.74912,3449.501,110.1518,0,155.6024,1,1,2414.65,2414.333,289.306,115.5334,404.8394,1,100.9335,303.9059,0,0,0,0,1441.811,0.7209054,0.9080301,0.3172331,0,250,0.3172331,2125.027,0,0,9.21829,0,155.6024,43.46371,38.25049,5.213219,181.934,0,379.7695,0,1.421085e-14,4.056755e-13,4.263256e-14,100.9335,0,0,0,0,303.9059,0,0
tuned,2026-01-25 13:30:00,1974,13.5,25.13552,3464.383,117.5526,0,162.9054,1,1,2425.068,2424.751,279.1211,112.5591,391.6803,1,88.19163,303.4886,0,0,0,0,1441.584,0.7207919,0.9078871,0.3172331,0,250,0.3172331,2145.63,0,0,29.36098,0,162.9054,442.1198,391.1748,50.94506,533.4335,0,1117.515,0,0,4.238832e-13,4.263256e-14,88.19163,0,0,0,0,303.4886,0,0
tuned,2026-01-25 13:45:00,1975,13.75,25.42871,3511.351,111.8262,5.735651,174.8848,1,1,2457.946,2457.629,287.7084,114.8283,402.5367,1,100.9399,301.5967,0,0,0,0,1441.357,0.7206785,0.9077442,0.3172331,0,250,0.3172331,2169.92,0,0,10.88629,0,174.8848,450.7642,397.943,52.8212,544.8435,0,1108.466,0,0,5.062617e-14,4.263256e-14,100.9399,5.735651,0,0,0,295.8611,0,0
tuned,2026-01-25 14:00:00,1976,14,25.62852,3531.606,140.7178,4.547785,186.0394,1,1,2472.124,2471.807,279.4125,111.978,391.3904,1,94.15659,297.2338,0,0,0,0,1441.13,0.720565,0.9076013,0.3172331,0,250,0.3172331,2192.394,0,0,46.5612,0,186.0394,455.1991,403.6917,51.50741,549.9256,0,1180.169,0,0,2.911005e-13,4.263256e-14,94.15659,4.547785,0,0,0,292.686,0,0
tuned,2026-01-25 14:15:00,1977,14.25,25.7118,3547.47,124.2722,8.81743,189.7096,1,1,2483.229,2482.912,266.391,108.0943,374.4853,1,78.54799,295.9373,0,0,0,0,1440.903,0.7204516,0.9074584,0.3172331,0,250,0.3172331,2216.521,0,0,45.72421,0,189.7096,458.0165,408.8237,49.19272,551.9088,0,1182.692,0,-5.684342e-14,3.320677e-13,4.263256e-14,78.54799,8.81743,0,0,0,287.1199,0,0
tuned,2026-01-25 14:30:00,1978,14.5,25.61688,3578.81,134.268,3.841677,193.3455,1,1,2505.167,2504.85,277.1158,111.7816,388.8974,1,87.29613,301.6012,0,0,0,0,1440.676,0.7203382,0.9073156,0.3172331,0,250,0.3172331,2227.734,0,0,46.97183,0,193.3455,461.1747,410.1022,51.07247,557.4766,0,1195.98,0,2.842171e-14,2.701173e-13,4.263256e-14,87.29613,3.841677,0,0,0,297.7595,0,0
tuned,2026-01-25 14:45:00,1979,14.75,25.70668,3514.811,117.5013,0,196.8338,1,1,2460.367,2460.05,286.2567,114.3044,400.5612,1,99.96389,300.5973,0,0,0,0,1440.45,0.7202248,0.9071728,0.3172331,0,250,0.3172331,2173.793,0,0,17.53744,0,196.8338,453.7527,400.9014,52.85134,551.5068,0,1133.266,0,0,2.026157e-13,4.263256e-14,99.96389,0,0,0,0,300.5973,0,0
tuned,2026-01-25 15:00:00,1980,15,25.9998,3540.156,115.6587,3.60183,199.3963,1,1,2478.11,2477.792,294.5459,116.623,411.1689,1,111.1919,299.977,0,0,0,0,1440.223,0.7201114,0.90703,0.3172331,0,250,0.3172331,2183.246,0,0,4.466823,0,199.3963,459.7587,405.0534,54.70537,558.67,0,1125.045,0,0,2.274847e-13,4.263256e-14,111.1919,3.60183,0,0,0,296.3752,0,0
tuned,2026-01-25 15:15:00,1981,15.25,26.10938,3498.404,126.5967,12.036,200.1555,1,1,2448.883,2448.565,292.999,115.1567,408.1557,1,117.7858,290.3699,0,0,0,0,1439.996,0.719998,0.9068872,0.3172331,0,250,0.3172331,2155.566,0,0,8.810922,0,200.1555,455.3546,400.8142,54.54034,553.1886,0,1121.576,0,1.421085e-14,4.4309e-13,4.263256e-14,117.7858,12.036,0,0,0,278.3339,0,5.684342e-14
tuned,2026-01-25 15:30:00,1982,15.5,26.1313,3514.023,151.3822,3.166654,198.7118,1,1,2459.816,2459.499,299.6383,117.1039,416.7422,1,126.0213,290.7209,0,0,0,0,1439.769,0.7198847,0.9067444,0.3172331,0,250,0.3172331,2159.86,0,0,25.36095,0,198.7118,457.5927,401.7928,55.7999,555.8625,0,1155.473,0,1.421085e-14,3.885781e-14,4.263256e-14,126.0213,3.166654,0,0,0,287.5543,0,0
tuned,2026-01-25 15:45:00,1983,15.75,26.27633,3493.666,153.366,4.356505,195.6971,1,1,2445.566,2445.249,301.1209,117.0425,418.1634,1,132.0314,286.132,0,0,0,0,1439.543,0.7197714,0.9066017,0.3172331,0,250,0.3172331,2144.128,0,0,21.33457,0,195.6971,456.2961,400.0535,56.24261,553.6094,0,1144.021,0,0,2.398082e-14,4.263256e-14,132.0314,4.356505,0,0,0,281.7755,0,0
tuned,2026-01-25 16:00:00,1984,16,26.46777,3491.873,155.9271,3.267199,199.6216,1,1,2444.311,2443.994,315.1143,120.9638,436.0781,1,150.9266,285.1515,0,0,0,0,1439.316,0.7196581,0.9064589,0.3172331,0,250,0.3172331,2128.88,0,0,5.000514,0,199.6216,457.8608,398.7752,59.08566,557.1315,0,1122.889,0,-4.263256e-14,-4.111156e-13,4.263256e-14,150.9266,3.267199,0,0,0,281.8843,0,0
tuned,2026-01-25 16:15:00,1985,16.25,26.89722,3405.766,162.2808,0,207.5577,1,1,2384.036,2383.719,324.3626,123.1402,447.5028,1,166.9047,280.5981,0,0,0,0,1439.09,0.7195448,0.9063163,0.3172331,0,250,0.3172331,2059.356,0,0,0,0,207.5577,450.5573,389.1963,61.36101,551.5626,0,1103.125,0,1.421085e-14,-2.563505e-13,4.263256e-14,162.2808,0,0,0,0,285.222,0,0
tuned,2026-01-25 16:30:00,1986,16.5,26.84023,3374.875,198.2608,0,202.6872,1,1,2362.412,2362.095,347.6352,129.9343,477.5695,1,196.0371,281.5323,0,0,0,0,1438.863,0.7194315,0.9061736,0.3172331,0,250,0.3172331,2014.46,0,0,2.223647,0,202.6872,445.9423,380.2608,65.68147,548.4555,0,1100.747,0,0,-3.197442e-13,4.263256e-14,196.0371,0,0,0,0,281.5323,0,5.684342e-14
tuned,2026-01-25 16:45:00,1987,16.75,26.84936,3368.401,243.2187,0,203.7144,1,1,2357.881,2357.563,375.76,137.6073,513.3673,2,235.7633,277.6041,0,0,0,0,1438.636,0.7193182,0.9060309,0.3172331,0,250,0.3172331,1981.803,0,0,7.455371,0,203.7144,445.1712,374.1673,71.00392,550.2361,0,1113.333,0,-5.684342e-14,4.097833e-13,4.263256e-14,235.7633,0,0,0,0,277.6041,0,-5.684342e-14
tuned,2026-01-25 17:00:00,1988,17,26.74658,3379.523,269.1927,0,196.1668,1,1,2365.666,2365.349,409.4092,147.1784,556.5876,2,280.0058,276.5818,0,0,0,0,1438.41,0.719205,0.9058883,0.3172331,0,250,0.3172331,1955.94,0,0,0,0,196.1668,445.6899,368.4977,77.19216,552.6338,0,1105.268,0,-5.684342e-14,2.156053e-13,4.263256e-14,269.1927,0,0,0,0,287.3949,0,-5.684342e-14
tuned,2026-01-25 17:15:00,1989,17.25,26.68121,3344.938,324.2821,0,183.3729,1,1,2341.457,2341.139,441.6457,155.8256,597.4713,2,326.7804,270.6909,0,0,0,0,1438.184,0.7190918,0.9057457,0.3172331,0,250,0.3172331,1899.494,0,0,0,0,183.3729,440.5319,357.3791,83.15284,547.7053,0,1095.411,0,-5.684342e-14,1.102451e-13,4.263256e-14,324.2821,0,0,0,0,273.1892,0,-5.684342e-14
tuned,2026-01-25 17:30:00,1990,17.5,26.80546,3272.468,373.9852,0,173.4848,1,1,2290.728,2290.41,480.9145,166.6127,647.5272,2,381.6276,265.8996,0,0,0,0,1437.957,0.7189786,0.9056031,0.3172331,0,250,0.3172331,1809.496,0,0,0,0,173.4848,432.0987,341.3242,90.77446,540.6612,0,1081.322,0,0,1.968425e-13,4.263256e-14,373.9852,0,0,0,0,273.5419,0,0
tuned,2026-01-25 17:45:00,1991,17.75,26.78605,3245.749,444.1557,0,164.0006,1,1,2272.024,2271.707,523.8107,178.7179,702.5286,2,438.8362,263.6924,0,0,0,0,1437.731,0.7188654,0.9054605,0.3172331,0,250,0.3172331,1747.896,0,0,5.319537,0,164.0006,428.3981,329.5719,98.82615,539.2128,0,1087.602,0,2.842171e-14,-3.299583e-13,4.263256e-14,438.8362,0,0,0,0,263.6924,0,0
tuned,2026-01-25 18:00:00,1992,18,26.58401,3226.495,501.18,0,146.6645,1,1,2258.546,2258.229,380.7556,109.8225,490.5781,1,487.8422,2.73592,0,0,0,0,1437.504,0.7187522,0.905318,0.3172331,0,250,0.3172331,1877.473,0,0,13.33779,0,146.6645,424.0797,352.527,71.55278,489.8882,0,1002.784,0,-2.842171e-14,4.533041e-13,4.263256e-14,487.8422,0,0,0,0,2.73592,0,-6.217249e-15
tuned,2026-01-25 18:15:00,1993,18.25,26.7163,3245.219,563.252,0,135.1653,1,1,2271.653,2271.336,442.558,127.6108,570.1688,2,567.3426,2.826261,0,0,0,0,1437.278,0.7186391,0.9051755,0.3172331,0,250,0.3172331,1828.778,0,0,0,0,135.1653,427.7094,344.3244,83.38504,497.3842,0,994.7684,0,2.842171e-14,-7.649437e-14,4.263256e-14,563.252,0,0,0,0,6.916851,0,4.973799e-14
tuned,2026-01-25 18:30:00,1994,18.5,26.88507,3208.002,640.544,0,128.7341,1,1,2245.602,2245.284,482.4191,139.0368,621.4559,2,619.0134,2.442483,0,0,0,0,1437.052,0.718526,0.905033,0.3172331,0,250,0.3172331,1762.865,0,0,21.53064,0,128.7341,424.2874,333.0785,91.20894,496.4385,0,1030.017,0,-2.842171e-14,4.884981e-15,4.263256e-14,619.0134,0,0,0,0,2.442483,0,1.776357e-15
tuned,2026-01-25 18:45:00,1995,18.75,26.9148,3231.611,681.39,0,123.9631,1,1,2262.128,2261.811,508.923,146.4638,655.3867,2,654.8007,0.5860164,0,0,0,0,1436.826,0.7184128,0.9048905,0.3172331,0,250,0.3172331,1752.888,0,0,26.58925,0,123.9631,427.6742,331.398,96.27611,501.2981,0,1048.463,0,-5.684342e-14,-1.055822e-13,4.263256e-14,654.8007,0,0,0,0,0.5860164,0,-5.517808e-14
tuned,2026-01-25 19:00:00,1996,19,26.70695,3222.172,705.6874,0.2537794,115.9005,1,0,2255.52,2255.203,145.9755,42.06116,188.0367,1,187.3925,0.644157,0,0,0,500,1311.6,0.6557998,0.9047481,0.3172331,0,250,0.3172331,2109.228,0,0,18.2949,0,115.9005,424.5897,397.0509,27.53883,460.9297,0,953.4181,0,1.421085e-14,-3.012035e-13,4.263256e-14,687.3925,0.2537794,0,500,0,0.3903776,0,9.547918e-15
tuned,2026-01-25 19:15:00,1997,19.25,26.47763,3210.658,719.717,12.60655,103.6335,0,0,2247.461,2247.143,166.9804,48.38001,215.3604,1,212.1162,3.244152,0,0,0,500,1186.393,0.5931965,0.825895,0.3172331,0,250,0.3172331,2080.163,0,0,7.600773,9.362399,103.6335,421.073,389.729,31.34404,0,457.5252,2545.65,0,-1.421085e-14,2.434719e-13,4.263256e-14,712.1162,3.244152,0,500,0,0,0,-5.151435e-14
tuned,2026-01-25 19:30:00,1998,19.5,26.52918,3208.086,718.6754,8.3351,101.745,0,0,2245.66,2245.343,159.8735,46.35039,206.2239,1,202.8406,3.383313,0,0,0,500,1061.206,0.5306031,0.7470543,0.3172331,0,250,0.3172331,2085.469,0,0,15.8348,4.951787,101.745,421.1831,391.1387,30.04446,0,456.5718,2547.002,0,-2.131628e-14,-5.895284e-14,4.263256e-14,702.8406,3.383313,0,500,0,0,0,6.483702e-14
tuned,2026-01-25 19:45:00,1999,19.75,26.27946,3215.37,724.7622,13.381,89.55415,0,0,2250.759,2250.442,161.629,46.72969,208.3587,1,206.1576,2.201042,0,0,0,500,936.0392,0.4680196,0.668226,0.3172331,0,250,0.3172331,2088.813,0,0,18.60459,11.17996,89.55415,419.9758,389.7577,30.21802,0,453.1976,2543.965,0,1.421085e-14,1.091349e-13,4.263256e-14,706.1576,2.201042,0,500,0,0,0,5.950795e-14
tuned,2026-01-25 20:00:00,2000,20,26.07475,3204.653,690.5921,5.621648,83.64567,0,0,2243.257,2242.94,154.5115,44.66426,199.1757,1,197.1435,2.032272,0,0,0,493.4487,812.5297,0.4062648,0.5894102,0.3172331,0,250,0.3172331,2088.429,0,0,0,3.589376,83.64567,416.8246,388.0556,28.76907,0,448.2622,2471.634,0,-1.421085e-14,-1.284528e-13,4.263256e-14,690.5921,2.032272,0,500,0,0,0,3.197442e-14
tuned,2026-01-25 20:15:00,2001,20.25,25.74806,3177.175,630.4338,6.220651,80.15947,0,0,2224.023,2223.706,136.546,39.89074,176.4367,1,170.6928,5.743965,0,0,0,459.7411,697.4665,0.3487333,0.511638,0.3172331,0,250,0.3172331,2087.16,0,0,0,0.4766868,80.15947,410.5095,385.2474,25.26218,0,439.9339,2420.459,0,0,-2.164935e-14,4.263256e-14,630.4338,5.743965,0,500,0,0,0,-1.065814e-14
tuned,2026-01-25 20:30:00,2002,20.5,25.83156,3153.212,571.5238,0,75.49878,0,0,2207.248,2206.931,0,0,0,0,0,0,0,0,0,500,572.3567,0.2861784,0.4391844,0.3172331,0,250,0.3172331,2206.931,0,0,71.5238,0,75.49878,408.1052,408.0465,0.05865424,0,422.0057,2444.41,0,0,1.090794e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-25 20:45:00,2003,20.75,25.57957,3141.149,536.3815,0,59.45509,0,0,2198.804,2198.487,0,0,0,0,0,0,0,0,0,500,447.2666,0.2236333,0.3604046,0.3172331,0,250,0.3172331,2198.487,0,0,36.38153,0,59.45509,404.4709,404.4126,0.05835516,0,415.3493,2347.18,0,0,7.46625e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-25 21:00:00,2004,21,25.38102,3130.423,463.2429,10.53171,44.27942,0,0,2191.296,2190.979,0,0,0,0,0,0,0,0,0,463.2429,331.3855,0.1656927,0.2816372,0.3172331,0,250,0.3172331,2190.979,0,0,0,10.53171,44.27942,401.4769,401.4187,0.05812165,0,409.5314,2270.59,0,0,8.637535e-14,4.263256e-14,463.2429,0,0,500,0,0,0,0
tuned,2026-01-25 21:15:00,2005,21.25,25.10165,3102.345,413.2775,10.83082,39.22258,0,0,2171.641,2171.324,0,0,0,0,0,0,0,0,0,418.1782,226.7888,0.1133944,0.2086686,0.3172331,0,250,0.3172331,2171.324,0,0,0,5.930057,39.22258,395.6482,395.5904,0.05779624,0,402.7363,2225.279,0,0,6.414314e-14,4.263256e-14,413.2775,4.900761,0,442.7271,0,0,0,1.154632e-14
tuned,2026-01-25 21:30:00,2006,21.5,24.82349,3101.382,346.8072,0,35.19562,0,0,2170.967,2170.65,212.7338,61.48212,274.216,1,271.5339,2.682105,0,0,0,75.27331,207.9347,0.1039674,0.1428056,0.3172331,0,250,0.3172331,1957.916,0,0,0,0,35.19562,39.07741,35.24249,3.834919,0,103.1013,567.0572,0,2.131628e-14,-3.483325e-14,4.263256e-14,346.8072,0,0,107.0122,0,2.682105,0,2.309264e-14
tuned,2026-01-25 21:45:00,2007,21.75,24.47812,3090.225,315.0992,0,34.77622,0,0,2163.157,2162.84,228.1076,65.65294,293.7606,1,293.4465,0.3140783,0,0,0,21.65274,202.4888,0.1012444,0.1309335,0.3172331,0,250,0.3172331,1934.733,0,0,0,0,34.77622,38.93683,34.82519,4.111647,0,106.7358,587.0467,0,-2.842171e-14,3.969047e-14,4.263256e-14,315.0992,0,0,31.608,0,0.3140783,0,2.442491e-15
tuned,2026-01-25 22:00:00,2008,22,24.41086,3083.866,266.5822,0,30.47037,0,0,2158.706,2158.389,203.3193,58.63946,261.9588,1,260.5408,1.417915,0,0,0,6.041354,200.9466,0.1004733,0.1275042,0.3172331,0,250,0.3172331,1955.07,0,0,0,0,30.47037,38.85671,35.19125,3.665458,0,99.30626,546.1844,0,-2.842171e-14,-4.399259e-14,4.263256e-14,266.5822,0,0,9.827759,0,1.417915,0,-1.332268e-14
tuned,2026-01-25 22:15:00,2009,22.25,24.11266,3073.685,225.8413,0,29.93731,0,0,2151.58,2151.263,184.4407,53.06197,237.5026,1,237.4644,0.03822082,0,0,0,0,200.915,0.1004575,0.1265331,0.3172331,0,250,0.3172331,1966.822,0,0,0,0,29.93731,38.72844,35.40279,3.325642,0,93.813,515.9715,0,-1.421085e-14,1.082467e-14,4.263256e-14,225.8413,0,0,3.659872,0,11.66137,0,-7.105427e-15
tuned,2026-01-25 22:30:00,2010,22.5,24.07689,3028.769,178.2527,0,31.90449,0,0,2120.138,2119.821,142.866,41.12304,183.9891,1,183.755,0.2340531,0,0,0,0,200.8833,0.1004417,0.1265132,0.3172331,0,250,0.3172331,1976.955,0,0,0,0,31.90449,38.16249,35.58519,2.577298,0,82.40389,453.2214,0,7.105427e-15,-6.02296e-15,4.263256e-14,178.2527,0,0,3.533359,0,5.736373,0,-5.329071e-15
tuned,2026-01-25 22:45:00,2011,22.75,23.6931,3014.309,166.8355,0,37.3302,0,0,2110.017,2109.699,134.4028,39.04901,173.4518,1,169.8262,3.62561,0,0,0,0,200.8517,0.1004259,0.1264933,0.3172331,0,250,0.3172331,1975.296,0,0,0,0,37.3302,37.9803,35.55534,2.424961,0,81.21876,446.7032,0,2.131628e-14,-5.540013e-14,4.263256e-14,166.8355,0,0,3.406866,0,6.61637,0,1.776357e-15
tuned,2026-01-25 23:00:00,2012,23,23.52786,3012.89,153.64,0,28.32461,0,1,2109.023,2108.706,500.5538,144.0531,644.6069,2,144.0505,0.5564915,0,0,500,0,325.8201,0.16291,0.1264734,0.3172331,0,250,0.3172331,1608.152,0,0,9.589566,0,28.32461,37.96242,28.94674,9.015679,0,178.0025,995.5557,0,-2.842171e-14,-6.256107e-14,4.263256e-14,144.0505,0,0,0,500,0.5564915,0,2.220446e-15
tuned,2026-01-25 23:15:00,2013,23.25,23.42018,3000.046,114.3061,1.433821,28.97245,1,1,2100.032,2099.715,492.2888,141.6697,633.9584,2,133.4569,0.5014828,0,0,500,0,450.7688,0.2253844,0.2051641,0.3172331,0,250,0.3172331,1607.426,0,0,0,0.9323378,28.97245,37.80058,28.93367,8.866908,175.7097,0,353.0277,0,-2.842171e-14,-1.022238e-13,4.263256e-14,114.3061,0.5014828,0,0,500,19.15079,0,-1.421085e-14
tuned,2026-01-25 23:30:00,2014,23.5,23.04521,3003.479,108.2747,0,22.0654,1,1,2102.435,2102.118,473.4459,136.3211,609.767,2,108.5883,1.178662,0,0,500,0,575.6978,0.2878489,0.2838425,0.3172331,0,250,0.3172331,1628.672,0,0,0,0,22.0654,37.84383,29.3161,8.527736,169.4982,0,338.9963,0,-5.684342e-14,-1.095235e-13,4.263256e-14,108.2747,0,0,0,500,1.492288,0,-2.353673e-14
tuned,2026-01-25 23:45:00,2015,23.75,22.84639,3018.011,82.1535,0,22.15787,1,1,2112.608,2112.291,455.011,130.9333,585.9443,2,85.56225,0.3820602,0,0,500,0,700.6072,0.3503036,0.3625085,0.3172331,0,250,0.3172331,1657.28,0,0,0,0,22.15787,38.02694,29.83104,8.195908,164.6267,0,329.2534,0,0,-8.154588e-14,4.263256e-14,82.1535,0,0,0,500,3.790815,0,-8.881784e-16
tuned,2026-01-26 00:00:00,2016,0,22.54641,3065.906,60.39761,0,18.86737,1,1,2146.134,2145.817,452.5741,130.2843,582.8584,2,81.98691,0.8714811,0,0,500,0,825.4969,0.4127485,0.4411621,0.3172331,0,250,0.3172331,1693.243,0,0,0,0,18.86737,38.63042,30.47837,8.152044,164.0326,0,328.0653,0,0,1.865175e-14,4.263256e-14,60.39761,0,0,0,500,22.46078,0,-7.105427e-15
tuned,2026-01-26 00:15:00,2017,0.25,22.18293,3088.318,69.35486,7.167697,23.00011,1,1,2161.822,2161.505,453.9848,130.6837,584.6685,2,83.85721,0.8112707,0,0,500,0,950.367,0.4751835,0.5198033,0.3172331,0,250,0.3172331,1707.52,0,0,0,6.356427,23.00011,38.9128,30.73537,8.177436,165.3779,0,341.7206,0,-5.684342e-14,1.484368e-13,4.263256e-14,69.35486,0.8112707,0,0,500,14.50235,0,-7.105427e-14
tuned,2026-01-26 00:30:00,2018,0.5,21.90835,3055.265,80.99308,9.171296,18.14419,1,1,2138.686,2138.369,459.5004,132.5935,592.0939,2,88.24319,3.850719,0,0,500,0,1075.217,0.5376087,0.5984322,0.3172331,0,250,0.3172331,1678.868,0,0,0,5.320578,18.14419,38.49634,30.21963,8.276717,165.92,0,341.018,0,0,4.13114e-13,4.263256e-14,80.99308,3.850719,0,0,500,7.250116,0,-1.421085e-14
tuned,2026-01-26 00:45:00,2019,0.75,21.45691,3041.486,85.83348,12.78614,12.41283,1,1,2129.04,2128.723,469.8904,136.1704,606.0608,2,96.67968,9.381089,0,0,500,0,1200.048,0.6000241,0.6770486,0.3172331,0,250,0.3172331,1658.833,0,0,0,3.405048,12.41283,38.32273,29.85899,8.463738,168.1369,0,342.1475,0,5.684342e-14,1.562084e-13,4.263256e-14,85.83348,9.381089,0,0,500,10.84619,0,-1.421085e-14
tuned,2026-01-26 01:00:00,2020,1,21.21076,3026.001,92.7994,8.911157,16.07544,1,1,2118.201,2117.883,457.8901,132.5676,590.4576,2,82.4938,7.963846,0,0,500,0,1324.859,0.6624296,0.7556527,0.3172331,0,250,0.3172331,1659.993,0,0,10.30559,0.9473106,16.07544,38.12761,29.87988,8.247732,165.1643,0,349.74,0,8.526513e-14,2.335909e-13,4.263256e-14,82.4938,7.963846,0,0,500,0,0,5.684342e-14
tuned,2026-01-26 01:15:00,2021,1.25,20.81449,3005.353,95.09539,19.91491,10.46808,1,1,2103.747,2103.43,115.7538,34.24622,150,1,74.85701,8.911667,0,0,66.23133,0,1341.208,0.6706042,0.8342444,0.3172331,0,250,0.3172331,1987.676,0,0,20.23839,11.00324,10.46808,37.86744,35.77816,2.089278,71.78066,0,197.4531,0,-1.421085e-14,3.560485e-13,4.263256e-14,74.85701,8.911667,0,0,66.23133,0,0,0
tuned,2026-01-26 01:30:00,2022,1.5,20.70265,2984.327,113.0504,14.48067,11.36264,1,1,2089.029,2088.712,116.0613,33.93872,150,1,81.21786,5.187178,0,0,63.59496,0,1356.896,0.678448,0.8445393,0.3172331,0,250,0.3172331,1972.65,0,0,31.83255,9.29349,11.36264,37.60252,35.5077,2.094813,71.34885,0,213.6401,0,-7.105427e-15,-2.060574e-13,4.263256e-14,81.21786,5.187178,0,0,63.59496,0,0,0
tuned,2026-01-26 01:45:00,2023,1.75,20.70437,2977.858,111.4937,13.8381,10.99981,1,1,2084.5,2084.183,115.886,34.11402,150,1,80.10569,7.310461,0,0,62.58384,0,1372.328,0.6861642,0.8544176,0.3172331,0,250,0.3172331,1968.297,0,0,31.38802,6.527637,10.99981,37.52101,35.42935,2.091658,71.38511,0,208.1747,0,0,-1.074696e-13,4.263256e-14,80.10569,7.310461,0,0,62.58384,0,0,0
tuned,2026-01-26 02:00:00,2024,2,20.69694,2992.18,130.1191,16.87596,15.29224,1,1,2094.526,2094.209,116.3135,33.68653,150,1,81.22235,2.132542,0,0,66.64511,0,1388.774,0.6943868,0.8641351,0.3172331,0,250,0.3172331,1977.896,0,0,48.89679,14.74342,15.29224,37.70147,35.60212,2.099353,71.84873,0,253.4768,0,-1.421085e-14,-2.93765e-13,4.263256e-14,81.22235,2.132542,0,0,66.64511,0,0,0
tuned,2026-01-26 02:15:00,2025,2.25,20.42884,3026.456,106.1274,12.42753,20.09389,1,1,2118.52,2118.202,116.1667,33.83333,150,1,97.46746,3.910667,0,0,48.62188,0,1400.711,0.7003553,0.8744904,0.3172331,0,250,0.3172331,2002.036,0,0,8.659947,8.516863,20.09389,38.13335,36.03664,2.09671,73.21738,0,176.0647,0,-1.421085e-14,-5.462297e-14,4.263256e-14,97.46746,3.910667,0,0,48.62188,0,0,0
tuned,2026-01-26 02:30:00,2026,2.5,20.24664,3079.193,95.5214,11.52547,17.76412,1,1,2155.435,2155.118,115.6203,34.37975,150,1,94.86373,10.52892,0,0,44.60736,0,1411.642,0.7058209,0.8820069,0.3172331,0,250,0.3172331,2039.498,0,0,0.6576733,0.9965584,17.76412,38.79783,36.71096,2.086875,74.04015,0,150.9338,0,0,4.444223e-13,4.263256e-14,94.86373,10.52892,0,0,44.60736,0,0,7.105427e-15
tuned,2026-01-26 02:45:00,2027,2.75,20.33985,3097.53,62.58763,7.40916,13.95938,1,1,2168.271,2167.954,116.1417,33.8583,150,1,95.67529,4.213115,0,0,50.1116,0,1423.948,0.7119738,0.8888902,0.3172331,0,250,0.3172331,2051.812,0,0,0,3.196045,13.95938,39.02888,36.93262,2.096261,73.1126,0,151.7384,0,-1.421085e-14,-3.630429e-13,4.263256e-14,62.58763,4.213115,0,0,50.1116,33.08766,0,7.105427e-15
tuned,2026-01-26 03:00:00,2028,3,20.35314,3068.184,78.61933,1.727978,13.54045,1,1,2147.729,2147.412,116.4329,33.56706,150,1,97.4382,0.6854901,0,0,51.87631,0,1436.692,0.7183462,0.8966389,0.3172331,0,250,0.3172331,2030.979,0,0,0,1.042488,13.54045,38.65912,36.55762,2.101503,72.37723,0,146.5528,0,0,3.996803e-14,4.263256e-14,78.61933,0.6854901,0,0,51.87631,18.81887,0,0
tuned,2026-01-26 03:15:00,2029,3.25,20.29546,3054.473,96.14989,1.799978,20.14982,1,1,2138.131,2137.814,116.4354,33.56465,150,1,108.0144,0.6563215,0,0,41.32924,0,1446.799,0.7233993,0.9046642,0.3172331,0,250,0.3172331,2021.379,0,0,0,1.143657,20.14982,38.48636,36.38482,2.101547,73.298,0,148.5688,0,1.421085e-14,-2.650102e-13,4.263256e-14,96.14989,0.6563215,0,0,41.32924,11.86455,0,7.105427e-15
tuned,2026-01-26 03:30:00,2030,3.5,19.90319,3069.927,115.9758,2.673511,17.94629,1,1,2148.949,2148.632,116.4561,33.5439,150,1,102.4247,0.4050785,0,0,47.17021,0,1458.363,0.7291817,0.9110279,0.3172331,0,250,0.3172331,2032.175,0,0,13.55105,2.268433,17.94629,38.68108,36.57916,2.10192,73.08418,0,173.457,0,1.421085e-14,-2.627898e-13,4.263256e-14,102.4247,0.4050785,0,0,47.17021,0,0,7.105427e-15
tuned,2026-01-26 03:45:00,2031,3.75,19.7531,3084.752,136.04,5.012348,6.365814,1,1,2159.327,2159.009,116.4895,33.51046,150,1,114.1042,0,0,0,35.89583,0,1467.108,0.7335539,0.91831,0.3172331,0,250,0.3172331,2042.52,0,0,21.93579,5.012348,6.365814,38.86788,36.76536,2.102522,71.32332,0,189.1322,0,0,4.044542e-13,4.263256e-14,114.1042,0,0,0,35.89583,0,0,0
tuned,2026-01-26 04:00:00,2032,4,19.93718,3103.719,139.9178,0,10.21552,1,1,2172.603,2172.286,116.475,33.52495,150,1,133.708,0.1755244,0,0,16.11652,0,1470.906,0.735453,0.9238163,0.3172331,0,250,0.3172331,2055.811,0,0,6.209824,0,10.21552,39.10686,37.0046,2.102261,72.21614,0,155.1442,0,-7.105427e-15,2.897682e-14,4.263256e-14,133.708,0,0,0,16.11652,0.1755244,0,1.387779e-15
tuned,2026-01-26 04:15:00,2033,4.25,19.9117,3055.584,159.2952,0,9.236875,1,1,2138.909,2138.592,116.5612,33.63725,150.1985,1,149.1998,0.9986484,0,0,0,0,1470.674,0.7353372,0.9262079,0.3172331,0,250,0.3172331,2022.031,0,0,10.09539,0,9.236875,38.50036,36.39655,2.103812,71.55811,0,160.5308,0,-2.131628e-14,3.662626e-13,4.263256e-14,149.1998,0,0,0,0,0.9986484,0,-7.327472e-15
tuned,2026-01-26 04:30:00,2034,4.5,19.78537,3073.083,179.2941,5.636262,7.29854,1,1,2151.158,2150.841,155.7756,44.88113,200.6567,1,200.0049,0.6517531,0,0,0,0,1470.443,0.7352214,0.9260621,0.3172331,0,250,0.3172331,1995.065,0,0,0,4.984509,7.29854,38.72085,35.91117,2.80967,81.99398,0,172.5862,0,-2.131628e-14,-2.08944e-13,4.263256e-14,179.2941,0.6517531,0,0,0,20.7108,0,-7.105427e-15
tuned,2026-01-26 04:45:00,2035,4.75,19.74108,3067.195,229.9777,0,15.97696,1,1,2147.036,2146.719,187.5328,54.06269,241.5955,1,240.5112,1.084306,0,0,0,0,1470.211,0.7351057,0.9259163,0.3172331,0,250,0.3172331,1959.186,0,0,0,0,15.97696,38.64665,35.26535,3.3813,91.95649,0,183.913,0,1.421085e-14,7.327472e-15,4.263256e-14,229.9777,0,0,0,0,11.61778,0,0
tuned,2026-01-26 05:00:00,2036,5,20.00263,3093.084,287.1055,1.712552,18.1822,1,1,2165.159,2164.842,224.006,64.65027,288.6563,1,286.6752,1.981146,0,0,0,0,1469.98,0.73499,0.9257706,0.3172331,0,250,0.3172331,1940.836,0,0,0.4303448,0,18.1822,38.97286,34.93504,4.037819,102.5908,0,205.9239,0,-1.421085e-14,1.304512e-13,4.263256e-14,286.6752,1.712552,0,0,0,0.2685947,0,7.105427e-15
tuned,2026-01-26 05:15:00,2037,5.25,20.13532,3075.811,373.6987,0,21.68986,1,1,2153.068,2152.75,268.4007,77.74984,346.1506,1,341.0786,5.071938,0,0,0,0,1469.749,0.7348743,0.9256248,0.3172331,0,250,0.3172331,1884.35,0,0,32.62006,0,21.68986,38.75522,33.9183,4.836923,115.2621,0,286.7938,0,2.842171e-14,1.856293e-13,4.263256e-14,341.0786,0,0,0,0,5.071938,0,2.4869e-14
tuned,2026-01-26 05:30:00,2038,5.5,19.95691,3093.466,447.1604,8.81998,13.20886,1,1,2165.426,2165.109,342.3791,99.0652,441.4443,1,436.0519,5.392383,0,0,0,0,1469.517,0.7347586,0.9254791,0.3172331,0,250,0.3172331,1822.73,0,0,11.1085,3.427596,13.20886,38.97767,32.80914,6.168533,134.0559,0,293.1866,0,-5.684342e-14,1.986189e-13,4.263256e-14,436.0519,5.392383,0,0,0,0,0,-7.105427e-15
tuned,2026-01-26 05:45:00,2039,5.75,19.81437,3079.186,524.885,10.59344,10.84189,1,1,2155.431,2155.113,403.8618,116.9148,520.7766,2,513.8522,6.924438,0,0,0,0,1469.286,0.7346429,0.9253334,0.3172331,0,250,0.3172331,1751.251,0,0,11.03284,3.669001,10.84189,38.79775,31.52253,7.275223,150.2233,0,325.8073,0,-7.105427e-14,1.960654e-13,4.263256e-14,513.8522,6.924438,0,0,0,0,0,-5.506706e-14
tuned,2026-01-26 06:00:00,2040,6,19.83747,3115.16,590.6305,3.587923,8.818874,1,1,2180.612,2180.295,463.682,133.9853,597.6673,2,592.04,5.627362,0,0,0,0,1469.055,0.7345273,0.9251878,0.3172331,0,250,0.3172331,1716.613,0,0,0,0,8.818874,39.25102,30.89903,8.351986,166.3377,0,332.6754,0,2.842171e-14,2.048361e-13,4.263256e-14,590.6305,3.587923,0,0,0,3.448921,0,2.4869e-14
tuned,2026-01-26 06:15:00,2041,6.25,20.03367,3115.046,667.388,6.426859,15.06763,1,1,2180.532,2180.215,520.1692,150.5212,670.6904,2,662.3708,8.319611,0,0,0,0,1468.823,0.7344116,0.9250421,0.3172331,0,250,0.3172331,1660.046,0,0,5.017262,0,15.06763,39.24958,29.88082,9.368756,182.894,0,374.4428,0,0,2.524647e-13,4.263256e-14,662.3708,6.426859,0,0,0,1.892752,0,2.842171e-14
tuned,2026-01-26 06:30:00,2042,6.5,19.98312,3169.591,736.7137,0,11.66826,1,1,2218.714,2218.396,558.8563,161.3459,720.2023,2,714.7453,5.457008,0,0,0,0,1468.592,0.734296,0.9248965,0.3172331,0,250,0.3172331,1659.54,0,0,21.96844,0,11.66826,39.93684,29.87172,10.06512,193.1457,0,424.187,0,-8.526513e-14,3.670397e-13,4.263256e-14,714.7453,0,0,0,0,5.457008,0,-8.881784e-15
tuned,2026-01-26 06:45:00,2043,6.75,19.97208,3128.079,769.9805,0,20.33861,1,1,2189.655,2189.338,588.5296,169.4284,757.958,2,756.7679,1.190061,0,0,0,0,1468.361,0.7341804,0.9247509,0.3172331,0,250,0.3172331,1600.809,0,0,13.21258,0,20.33861,39.4138,28.81455,10.59924,201.603,0,425.9977,0,-5.684342e-14,-3.320677e-13,4.263256e-14,756.7679,0,0,0,0,1.190061,0,2.575717e-14
tuned,2026-01-26 07:00:00,2044,7,19.7252,3103.636,786.0417,0,20.19584,1,1,2172.545,2172.228,608.5763,175.1598,783.736,2,782.8794,0.8566421,0,0,0,0,1468.13,0.7340649,0.9246053,0.3172331,0,250,0.3172331,1563.652,0,0,3.162262,0,20.19584,39.10581,28.14573,10.96008,206.6271,0,418.709,0,-1.421085e-13,3.219647e-15,4.263256e-14,782.8794,0,0,0,0,0.8566421,0,-5.151435e-14
tuned,2026-01-26 07:15:00,2045,7.25,19.74063,3149.812,788.72,0,23.06255,1,1,2204.869,2204.551,602.0795,173.2763,775.3558,2,774.6361,0.7196908,0,0,0,0,1467.899,0.7339493,0.9244598,0.3172331,0,250,0.3172331,1602.472,0,0,14.08391,0,23.06255,39.68763,28.84449,10.84314,205.9149,0,436.1245,0,5.684342e-14,-4.161116e-13,4.263256e-14,774.6361,0,0,0,0,0.7196908,0,4.718448e-14
tuned,2026-01-26 07:30:00,2046,7.5,19.92488,3168.748,755.3442,0,26.59297,1,1,2218.124,2217.807,572.0456,165.2032,737.2488,2,731.1977,6.05104,0,0,0,0,1467.668,0.7338338,0.9243142,0.3172331,0,250,0.3172331,1645.761,0,0,24.14641,0,26.59297,39.92623,29.6237,10.30253,199.2165,0,440.0855,0,-2.842171e-14,2.591261e-13,4.263256e-14,731.1977,0,0,0,0,6.05104,0,1.687539e-14
tuned,2026-01-26 07:45:00,2047,7.75,20.12114,3180.927,682.0889,0,28.18028,1,1,2226.649,2226.332,529.4926,153.2317,682.7244,2,674.1366,8.587812,0,0,0,0,1467.436,0.7337182,0.9241687,0.3172331,0,250,0.3172331,1696.839,0,0,7.952318,0,28.18028,40.07968,30.54311,9.536578,188.443,0,390.6038,0,-8.526513e-14,2.412515e-13,4.263256e-14,674.1366,0,0,0,0,8.587812,0,-1.776357e-15
tuned,2026-01-26 08:00:00,2048,8,20.06579,3180.088,605.668,358.7599,23.45375,1,1,2226.062,2225.744,548.6132,170.9223,719.5355,2,596.2835,123.252,0,0,0,0,1467.205,0.7336027,0.9240232,0.3172331,0,250,0.3172331,1677.131,0,0,9.384461,235.5078,23.45375,40.06911,30.18836,9.880748,204.992,0,832.4232,0,2.842171e-14,-4.384271e-13,4.263256e-14,596.2835,123.252,0,0,0,0,0,-1.421085e-14
tuned,2026-01-26 08:15:00,2049,8.25,20.31044,3207.174,508.6209,360.9495,23.50723,1,1,2245.022,2244.705,479.408,150.5794,629.9874,2,510.8248,119.1626,0,0,0,0,1466.975,0.7334873,0.9238778,0.3172331,0,250,0.3172331,1765.297,0,0,0,241.7869,23.50723,40.41039,31.77534,8.635054,186.2623,0,789.6069,0,2.842171e-14,7.11653e-14,4.263256e-14,508.6209,119.1626,0,0,0,2.203855,0,1.421085e-14
tuned,2026-01-26 08:30:00,2050,8.5,20.35837,3236.695,418.6048,363.7684,20.20918,1,1,2265.686,2265.369,417.7495,133.3929,551.1423,2,426.7991,124.3432,0,0,0,0,1466.744,0.7333718,0.9237323,0.3172331,0,250,0.3172331,1847.62,0,0,0,239.4252,20.20918,40.78236,33.25715,7.5252,170.0123,0,753.033,0,0,-1.620926e-14,4.263256e-14,418.6048,124.3432,0,0,0,8.194322,0,0
tuned,2026-01-26 08:45:00,2051,8.75,20.3428,3247.878,356.2253,375.8524,25.59228,1,1,2273.515,2273.198,359.022,116.439,475.4611,1,351.6801,123.7809,0,0,0,0,1466.513,0.7332563,0.9235869,0.3172331,0,250,0.3172331,1914.176,0,0,4.545135,252.0714,25.59228,40.92327,34.45516,6.468107,155.1508,0,752.9653,0,-2.842171e-14,2.421396e-13,4.263256e-14,351.6801,123.7809,0,0,0,0,0,-1.421085e-14
tuned,2026-01-26 09:00:00,2052,9,20.58262,3278.532,275.4252,373.1171,39.52173,1,1,2294.972,2294.655,320.5571,105.459,426.0161,1,301.4342,124.5819,0,0,0,0,1466.282,0.7331409,0.9234415,0.3172331,0,250,0.3172331,1974.098,0,0,0,248.5353,39.52173,41.3095,35.53376,5.775738,147.5952,0,723.9138,0,0,-2.930989e-14,4.263256e-14,275.4252,124.5819,0,0,0,26.00899,0,2.842171e-14
tuned,2026-01-26 09:15:00,2053,9.25,20.55855,3338.776,211.9005,379.7451,29.65576,1,1,2337.143,2336.826,279.9068,94.12179,374.0286,1,246.0921,127.9365,0,0,0,0,1466.051,0.7330255,0.9232962,0.3172331,0,250,0.3172331,2056.919,0,0,0,251.8087,29.65576,42.06858,37.02455,5.044033,136.0984,0,706.5667,0,-5.684342e-14,1.130207e-13,4.263256e-14,211.9005,127.9365,0,0,0,34.19167,0,-2.842171e-14
tuned,2026-01-26 09:30:00,2054,9.5,20.69266,3351.97,156.7593,388.9953,28.59363,1,1,2346.379,2346.062,249.0584,85.17344,334.2318,1,206.9933,127.2385,0,0,0,0,1465.82,0.7329101,0.9231508,0.3172331,0,250,0.3172331,2097.003,0,0,0,261.7568,28.59363,42.23482,37.74606,4.488761,127.706,0,706.9425,0,-2.842171e-14,-2.051692e-13,4.263256e-14,156.7593,127.2385,0,0,0,50.23402,0,0
tuned,2026-01-26 09:45:00,2055,9.75,20.78289,3392.978,126.1387,393.6879,37.62637,1,1,2375.085,2374.768,210.9538,74.07951,285.0333,1,159.0405,125.9928,0,0,0,0,1465.589,0.7327947,0.9230055,0.3172331,0,250,0.3172331,2163.814,0,0,0,267.695,37.62637,42.75153,38.94865,3.802879,119.3372,0,700.4483,0,0,-3.907985e-14,4.263256e-14,126.1387,125.9928,0,0,0,32.90178,0,2.842171e-14
tuned,2026-01-26 10:00:00,2056,10,20.97257,3386.101,119.4153,398.695,41.65192,1,1,2370.271,2369.953,193.2564,69.46467,262.721,1,132.2491,130.4719,0,0,0,0,1465.359,0.7326794,0.9228602,0.3172331,0,250,0.3172331,2176.697,0,0,0,268.2231,41.65192,42.66487,39.18055,3.484325,115.6538,0,693.9923,0,-1.421085e-14,-2.619016e-13,4.263256e-14,119.4153,130.4719,0,0,0,12.83382,0,1.421085e-14
tuned,2026-01-26 10:15:00,2057,10.25,21.21426,3379.512,122.9507,403.8332,42.85938,1,1,2365.659,2365.341,175.6028,64.37638,239.9791,1,109.6002,130.3789,0,0,0,0,1465.128,0.732564,0.9227149,0.3172331,0,250,0.3172331,2189.739,0,0,13.35048,273.4543,42.85938,42.58186,39.4153,3.16656,111.0358,0,716.8099,0,-1.421085e-14,7.227552e-14,4.263256e-14,109.6002,130.3789,0,0,0,0,0,0
tuned,2026-01-26 10:30:00,2058,10.5,21.37554,3369.861,132.8971,410.663,54.83811,1,1,2358.903,2358.586,166.4298,62.0376,228.4674,1,95.2667,133.2007,0,0,0,0,1464.897,0.7324487,0.9225697,0.3172331,0,250,0.3172331,2192.156,0,0,37.63041,277.4623,54.83811,42.46025,39.4588,3.001447,110.7931,0,765.121,0,-1.421085e-14,9.137135e-14,4.263256e-14,95.2667,133.2007,0,0,0,0,0,0
tuned,2026-01-26 10:45:00,2059,10.75,21.49091,3354.91,117.3189,414.8784,58.16377,1,1,2348.437,2348.12,178.1806,65.38969,243.5703,1,110.6354,132.9349,0,0,0,0,1464.667,0.7323334,0.9224244,0.3172331,0,250,0.3172331,2169.939,0,0,6.683462,281.9435,58.16377,42.27186,39.0589,3.212962,114.3303,0,726.5421,0,-1.421085e-14,-1.669775e-13,4.263256e-14,110.6354,132.9349,0,0,0,0,0,0
tuned,2026-01-26 11:00:00,2060,11,21.65193,3355.683,111.1731,417.1141,63.9443,1,1,2348.978,2348.661,170.1813,63.03756,233.2188,1,100.7632,132.4556,0,0,0,0,1464.436,0.7322181,0.9222792,0.3172331,0,250,0.3172331,2178.479,0,0,10.40987,284.6585,63.9443,42.2816,39.21263,3.068973,113.1468,0,735.2865,0,-1.421085e-14,2.451372e-13,4.263256e-14,100.7632,132.4556,0,0,0,0,0,0
tuned,2026-01-26 11:15:00,2061,11.25,21.57621,3363.839,121.0731,411.8296,76.74386,1,1,2354.687,2354.37,169.0179,62.66729,231.6852,1,99.56464,132.1206,0,0,0,0,1464.206,0.7321029,0.922134,0.3172331,0,250,0.3172331,2185.352,0,0,21.50849,279.709,76.74386,42.38437,39.33634,3.048033,115.0628,0,749.7259,0,-1.421085e-14,-4.523049e-13,4.263256e-14,99.56464,132.1206,0,0,0,0,0,0
tuned,2026-01-26 11:30:00,2062,11.5,21.79546,3397.677,114.3971,413.6437,87.17606,1,1,2378.374,2378.057,171.0948,63.46175,234.5565,1,100.5828,133.9737,0,0,0,0,1463.975,0.7319876,0.9219889,0.3172331,0,250,0.3172331,2206.962,0,0,13.81433,279.6699,87.17606,42.81073,39.72531,3.085416,118.0826,0,742.4255,0,-2.842171e-14,-4.011236e-13,4.263256e-14,100.5828,133.9737,0,0,0,0,0,0
tuned,2026-01-26 11:45:00,2063,11.75,22.29343,3380.444,95.40781,423.1924,95.86884,1,1,2366.311,2365.994,163.4114,61.37012,224.7815,1,89.69179,135.0897,0,0,0,0,1463.745,0.7318724,0.9218437,0.3172331,0,250,0.3172331,2202.582,0,0,5.716013,288.1027,95.86884,42.5936,39.64648,2.947115,117.5522,0,741.9416,0,0,4.389822e-13,4.263256e-14,89.69179,135.0897,0,0,0,0,0,0
tuned,2026-01-26 12:00:00,2064,12,22.57187,3437.198,89.15991,426.2681,112.7296,1,1,2406.039,2405.721,156.5305,59.65877,216.1893,1,78.57806,137.6112,0,0,0,0,1463.514,0.7317572,0.9216986,0.3172331,0,250,0.3172331,2249.191,0,0,10.58185,288.6568,112.7296,43.3087,40.48544,2.823259,119.6912,0,755.5692,0,0,2.897682e-13,4.263256e-14,78.57806,137.6112,0,0,0,0,0,0
tuned,2026-01-26 12:15:00,2065,12.25,22.95105,3412.792,112.1668,426.3226,121.4854,1,1,2388.954,2388.637,171.2138,63.78192,234.9958,1,98.33261,136.6632,0,0,0,0,1463.284,0.731642,0.9215535,0.3172331,0,250,0.3172331,2217.423,0,0,13.83421,289.6594,121.4854,43.00118,39.91362,3.087559,124.9143,0,773.3551,0,0,1.016964e-13,4.263256e-14,98.33261,136.6632,0,0,0,0,0,0
tuned,2026-01-26 12:30:00,2066,12.5,23.18097,3449.11,101.8464,416.577,130.4421,1,1,2414.377,2414.059,163.4972,61.44242,224.9397,1,89.40215,135.5375,0,0,0,0,1463.054,0.7315268,0.9214084,0.3172331,0,250,0.3172331,2250.562,0,0,12.44429,281.0395,130.4421,43.45878,40.51012,2.948661,124.8367,0,755.933,0,0,-8.348877e-14,4.263256e-14,89.40215,135.5375,0,0,0,0,0,0
tuned,2026-01-26 12:45:00,2067,12.75,23.40941,3471.916,104.5947,415.9452,143.093,1,1,2430.341,2430.024,175.2112,64.96932,240.1806,1,103.1649,137.0156,0,0,0,0,1462.823,0.7314116,0.9212634,0.3172331,0,250,0.3172331,2254.812,0,0,1.429761,278.9296,143.093,43.74614,40.58662,3.159513,130.7707,0,745.1614,0,0,-2.234879e-13,4.263256e-14,103.1649,137.0156,0,0,0,0,0,0
tuned,2026-01-26 13:00:00,2068,13,23.68909,3488.952,102.7193,413.7959,146.2633,1,1,2442.266,2441.949,186.7967,68.40341,255.2001,1,117.2316,137.9685,0,0,0,0,1462.593,0.7312965,0.9211184,0.3172331,0,250,0.3172331,2255.152,0,0,0,275.8274,146.2633,43.96079,40.59274,3.368051,134.9101,0,745.6224,0,1.421085e-14,-2.753353e-13,4.263256e-14,102.7193,137.9685,0,0,0,14.51228,0,0
tuned,2026-01-26 13:15:00,2069,13.25,23.99135,3485.554,119.819,421.2364,152.5998,1,1,2439.888,2439.57,177.0123,65.41217,242.4245,1,106.1169,136.3077,0,0,0,0,1462.363,0.7311814,0.9209734,0.3172331,0,250,0.3172331,2262.558,0,0,13.70214,284.9287,152.5998,43.91798,40.72604,3.191932,133.335,0,781.8082,0,-2.842171e-14,-1.957323e-13,4.263256e-14,106.1169,136.3077,0,0,0,0,0,2.842171e-14
tuned,2026-01-26 13:30:00,2070,13.5,24.28187,3505.676,136.5574,414.7661,170.545,1,1,2453.973,2453.656,175.5449,64.95979,240.5047,1,104.4816,136.0231,0,0,0,0,1462.133,0.7310663,0.9208284,0.3172331,0,250,0.3172331,2278.111,0,0,32.07574,278.743,170.545,44.17152,41.006,3.165519,136.5349,0,809.2321,0,-1.421085e-14,5.939693e-14,4.263256e-14,104.4816,136.0231,0,0,0,0,0,0
tuned,2026-01-26 13:45:00,2071,13.75,24.37609,3452.978,144.3633,411.6772,173.8605,1,1,2417.084,2416.767,179.2156,66.2513,245.4669,1,107.228,138.2389,0,0,0,0,1461.902,0.7309512,0.9206834,0.3172331,0,250,0.3172331,2237.552,0,0,37.13524,273.4383,173.8605,43.50752,40.27593,3.231591,137.7487,0,811.2367,0,-2.842171e-14,-3.747003e-13,4.263256e-14,107.228,138.2389,0,0,0,0,0,0
tuned,2026-01-26 14:00:00,2072,14,24.57327,3504.378,127.7306,409.3069,171.2858,1,1,2453.064,2452.747,187.2725,68.29268,255.5652,1,119.9257,135.6395,0,0,0,0,1461.672,0.7308361,0.9205385,0.3172331,0,250,0.3172331,2265.475,0,0,7.804812,273.6675,171.2858,44.15516,40.77854,3.376616,139.9506,0,765.4408,0,1.421085e-14,3.658185e-13,4.263256e-14,119.9257,135.6395,0,0,0,0,0,0
tuned,2026-01-26 14:15:00,2073,14.25,24.56819,3515.248,117.8027,408.882,173.4774,1,1,2460.674,2460.357,175.9942,65.24276,241.237,1,103.7679,137.4691,0,0,0,0,1461.442,0.7307211,0.9203936,0.3172331,0,250,0.3172331,2284.362,0,0,14.03479,271.4129,173.4774,44.29213,41.11852,3.173606,137.6326,0,767.6625,0,-2.842171e-14,-4.014566e-13,4.263256e-14,103.7679,137.4691,0,0,0,0,0,0
tuned,2026-01-26 14:30:00,2074,14.5,24.87922,3522.873,105.5358,402.4074,185.6481,1,1,2466.011,2465.694,183.1305,67.28436,250.4149,1,113.0521,137.3628,0,0,0,0,1461.212,0.730606,0.9202487,0.3172331,0,250,0.3172331,2282.564,0,0,0,265.0446,185.6481,44.38821,41.08615,3.302059,142.0434,0,741.2887,0,-2.842171e-14,9.769963e-14,4.263256e-14,105.5358,137.3628,0,0,0,7.516283,0,0
tuned,2026-01-26 14:45:00,2075,14.75,25.04125,3513.851,89.56573,401.8931,183.7515,1,1,2459.696,2459.379,178.6022,65.71119,244.3134,1,109.4951,134.8183,0,0,0,0,1460.982,0.730491,0.9201038,0.3172331,0,250,0.3172331,2280.777,0,0,0,267.0748,183.7515,447.5867,415.029,32.55767,514.1772,0,1489.058,0,-1.421085e-14,9.170442e-14,4.263256e-14,89.56573,134.8183,0,0,0,19.92939,0,1.421085e-14
tuned,2026-01-26 15:00:00,2076,15,25.16001,3478.223,94.50445,398.5246,187.19,1,1,2434.756,2434.439,182.9404,67.14591,250.0863,1,113.5114,136.575,0,0,0,0,1460.752,0.730376,0.919959,0.3172331,0,250,0.3172331,2251.499,0,0,0,261.9497,187.19,444.1042,410.6777,33.42654,511.9674,0,1475.798,0,1.421085e-14,-3.724798e-13,4.263256e-14,94.50445,136.575,0,0,0,19.00692,0,-1.421085e-14
tuned,2026-01-26 15:15:00,2077,15.25,25.14177,3461.265,98.90992,404.121,183.9431,1,1,2422.886,2422.568,190.14,69.24763,259.3876,1,122.5248,136.8629,0,0,0,0,1460.522,0.7302611,0.9198142,0.3172331,0,250,0.3172331,2232.428,0,0,0,267.2581,183.9431,441.7773,407.0502,34.72706,509.8372,0,1480.695,0,-2.842171e-14,-3.371747e-13,4.263256e-14,98.90992,136.8629,0,0,0,23.61484,0,0
tuned,2026-01-26 15:30:00,2078,15.5,25.33527,3421.153,119.8059,402.6002,190.6135,1,1,2394.807,2394.49,200.4319,71.70231,272.1342,1,140.0307,132.1035,0,0,0,0,1460.292,0.7301461,0.9196694,0.3172331,0,250,0.3172331,2194.058,0,0,0,270.4967,190.6135,438.3588,401.6126,36.74624,508.2058,0,1483.018,0,-1.421085e-14,2.461364e-13,4.263256e-14,119.8059,132.1035,0,0,0,20.22476,0,1.421085e-14
tuned,2026-01-26 15:45:00,2079,15.75,25.5828,3416.27,121.241,403.0098,191.7001,1,1,2391.389,2391.072,202.3413,72.10146,274.4428,1,143.7514,130.6914,0,0,0,0,1460.062,0.7300312,0.9195246,0.3172331,0,250,0.3172331,2188.73,0,0,0,272.3185,191.7001,439.9257,402.6442,37.28156,510.0113,0,1489.772,0,0,-3.924638e-13,4.263256e-14,121.241,130.6914,0,0,0,22.51043,0,-1.421085e-14
tuned,2026-01-26 16:00:00,2080,16,25.75233,3425.054,117.613,397.389,192.6166,1,1,2397.538,2397.221,209.2019,73.957,283.1589,1,153.578,129.5809,0,0,0,0,1459.832,0.7299162,0.9193798,0.3172331,0,250,0.3172331,2188.019,0,0,0,267.8081,192.6166,442.5752,403.8989,38.67634,513.4121,0,1488.793,0,0,-3.844702e-13,4.263256e-14,117.613,129.5809,0,0,0,35.96509,0,-1.421085e-14
tuned,2026-01-26 16:15:00,2081,16.25,25.98332,3376.236,154.7064,397.6134,189.1431,1,1,2363.365,2363.048,214.8387,75.16449,290.0032,1,164.3169,125.6863,0,0,0,0,1459.603,0.7298013,0.9192351,0.3172331,0,250,0.3172331,2148.209,0,0,0,271.9271,189.1431,438.323,398.419,39.90403,508.663,0,1486.4,0,0,3.205214e-13,4.263256e-14,154.7064,125.6863,0,0,0,9.610476,0,-1.421085e-14
tuned,2026-01-26 16:30:00,2082,16.5,25.95844,3399.272,152.334,394.7162,189.4052,1,1,2379.49,2379.173,240.71,82.65742,323.3674,1,197.2055,126.1619,0,0,0,0,1459.373,0.7296864,0.9190904,0.3172331,0,250,0.3172331,2138.463,0,0,0,268.5542,189.4052,441.0897,396.4101,44.67959,514.1779,0,1491.612,0,-1.421085e-14,-4.551914e-14,4.263256e-14,152.334,126.1619,0,0,0,44.87148,0,0
tuned,2026-01-26 16:45:00,2083,16.75,26.13773,3386.98,197.8814,387.9954,186.7774,1,1,2370.886,2370.569,272.7296,91.68874,364.4183,1,239.9469,124.4714,0,0,0,0,1459.143,0.7295716,0.9189457,0.3172331,0,250,0.3172331,2097.839,0,0,0,263.524,186.7774,441.1074,390.3065,50.80082,516.7455,0,1488.07,0,0,3.873568e-13,4.263256e-14,197.8814,124.4714,0,0,0,42.06551,0,2.842171e-14
tuned,2026-01-26 17:00:00,2084,17,26.18266,3367.547,241.6861,387.1449,182.9838,1,1,2357.283,2356.965,299.0022,99.20916,398.2113,1,274.0917,124.1196,0,0,0,0,1458.913,0.7294567,0.9188011,0.3172331,0,250,0.3172331,2057.963,0,0,0,263.0252,182.9838,438.9801,383.24,55.74014,516.5249,0,1486.768,0,-1.421085e-14,-1.475486e-13,4.263256e-14,241.6861,124.1196,0,0,0,32.40559,0,0
tuned,2026-01-26 17:15:00,2085,17.25,25.87144,3372.595,298.2005,384.9643,163.9052,1,1,2360.817,2360.5,336.8632,109.8098,446.6729,1,325.2891,121.3839,0,0,0,0,1458.684,0.7293419,0.9186564,0.3172331,0,250,0.3172331,2023.636,0,0,0,263.5804,163.9052,436.8532,374.4603,62.39296,514.5996,0,1483.875,0,0,2.208234e-13,4.263256e-14,298.2005,121.3839,0,0,0,27.0886,0,0
tuned,2026-01-26 17:30:00,2086,17.5,25.92778,3350.529,363.6438,370.8224,165.0281,1,1,2345.37,2345.053,375.87,120.8007,496.6708,1,377.4513,119.2195,0,0,0,0,1458.454,0.7292271,0.9185118,0.3172331,0,250,0.3172331,1969.183,0,0,0,251.6029,165.0281,434.4932,364.8024,69.69085,516.1755,0,1466.366,0,0,-2.730038e-13,4.263256e-14,363.6438,119.2195,0,0,0,13.80751,0,0
