controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-26 17:45:00,2087,17.75,25.80548,3329.861,403.1273,374.5748,149.0776,1,1,2330.903,2330.586,425.0206,134.828,559.8486,2,441.6812,118.1674,0,0,0,0,1458.225,0.7291123,0.9183672,0.3172331,0,250,0.3172331,1905.565,0,0,0,256.4073,149.0776,430.7396,352.1392,78.60037,514.516,0,1471.335,0,0,2.431388e-13,4.263256e-14,403.1273,118.1674,0,0,0,38.55388,0,0
tuned,2026-01-26 18:00:00,2088,18,25.77918,3315.406,470.6768,2.233544,131.063,1,1,2320.784,2320.467,385.3816,110.9956,496.3772,1,495.1245,1.252737,0,0,0,0,1457.995,0.7289975,0.9182226,0.3172331,0,250,0.3172331,1935.086,0,0,0,0.9808079,131.063,428.6405,357.4034,71.23718,492.6058,0,986.9035,0,-7.105427e-14,4.773959e-15,4.263256e-14,470.6768,1.252737,0,0,0,24.44765,0,-2.131628e-14
tuned,2026-01-26 18:15:00,2089,18.25,25.67256,3279.865,537.2769,2.87435,115.0505,1,1,2295.906,2295.588,439.7676,126.6443,566.4119,2,565.1259,1.286034,0,0,0,0,1457.765,0.7288827,0.9180781,0.3172331,0,250,0.3172331,1855.821,0,0,0,1.588315,115.0505,423.129,342.0226,81.1064,489.8704,0,982.4806,0,1.421085e-14,-2.409184e-14,4.263256e-14,537.2769,1.286034,0,0,0,27.84895,0,4.973799e-14
tuned,2026-01-26 18:30:00,2090,18.5,25.52536,3264.202,597.9443,1.246662,103.8801,1,1,2284.942,2284.624,490.7076,141.2763,631.9838,2,630.9043,1.079574,0,0,0,0,1457.536,0.728768,0.9179336,0.3172331,0,250,0.3172331,1793.917,0,0,0,0.1670877,103.8801,419.8554,329.6302,90.22525,489.9943,0,980.2768,0,-5.684342e-14,2.119416e-13,4.263256e-14,597.9443,1.079574,0,0,0,32.95992,0,-1.421085e-14
tuned,2026-01-26 18:45:00,2091,18.75,25.6131,3214.49,676.1528,3.229594,100.0806,1,1,2250.143,2249.826,520.0492,149.6267,669.6759,2,669.4457,0.2301666,0,0,0,0,1457.307,0.7286533,0.9177891,0.3172331,0,250,0.3172331,1729.776,0,0,6.707071,2.999427,100.0806,414.1957,318.4091,95.78662,486.4581,0,989.66,0,-5.684342e-14,-1.406653e-13,4.263256e-14,669.4457,0.2301666,0,0,0,0,0,1.365574e-14
tuned,2026-01-26 19:00:00,2092,19,25.47917,3210.734,702.6164,0.7352156,92.78436,1,0,2247.514,2247.197,153.5453,44.21,197.7553,1,197.3814,0.3738707,0,0,0,500,1332.077,0.6660386,0.9176446,0.3172331,0,250,0.3172331,2093.651,0,0,5.235011,0.3613449,92.78436,412.5929,384.3473,28.24569,445.5904,0,900.8345,0,2.131628e-14,-1.161293e-13,4.263256e-14,697.3814,0.3738707,0,500,0,0,0,-1.881828e-14
tuned,2026-01-26 19:15:00,2093,19.25,25.42627,3245.426,700.0938,0,85.4865,0,0,2271.798,2271.481,173.7669,50.87404,224.6409,1,216.301,8.33996,0,0,0,483.7928,1210.919,0.6054596,0.8387895,0.3172331,0,250,0.3172331,2097.714,0,0,0,0,85.4865,416.606,384.6821,31.92383,0,451.2328,2481.78,0,-2.131628e-14,-3.03535e-13,4.263256e-14,700.0938,0,0,500,0,8.33996,0,2.664535e-14
tuned,2026-01-26 19:30:00,2094,19.5,25.42632,3233.364,713.4476,0,87.18535,0,0,2263.355,2263.038,168.2093,49.03243,217.2418,1,211.1863,6.055434,0,0,0,500,1085.729,0.5428643,0.7624981,0.3172331,0,250,0.3172331,2094.828,0,0,2.261298,0,87.18535,415.058,384.1533,30.9047,0,449.1739,2474.357,0,-2.131628e-14,1.408873e-13,4.263256e-14,711.1863,0,0,500,0,6.055434,0,-3.019807e-14
tuned,2026-01-26 19:45:00,2095,19.75,25.27397,3225.816,711.6779,0,78.43969,0,0,2258.071,2257.754,173.3938,50.7667,224.1605,1,215.8205,8.339946,0,0,0,495.8574,961.5934,0.4807967,0.6836674,0.3172331,0,250,0.3172331,2084.36,0,0,0,0,78.43969,412.8204,381.0625,31.75784,0,446.1696,2453.933,0,-2.842171e-14,1.667555e-13,4.263256e-14,711.6779,0,0,500,0,8.339946,0,-3.907985e-14
tuned,2026-01-26 20:00:00,2096,20,25.00026,3218.26,677.4678,0,74.68763,0,0,2252.782,2252.465,152.8059,44.38173,197.1877,1,193.1979,3.989733,0,0,0,484.2699,840.3745,0.4201873,0.6055012,0.3172331,0,250,0.3172331,2099.659,0,0,0,0,74.68763,409.5988,381.7581,27.84072,0,439.7195,2418.457,0,0,8.75966e-14,4.263256e-14,677.4678,0,0,500,0,3.989733,0,-3.28626e-14
tuned,2026-01-26 20:15:00,2097,20.25,24.88496,3170.94,639.5172,5.460322,71.33057,0,0,2219.658,2219.341,119.2564,34.94098,154.1974,1,148.2285,5.9689,0,0,0,491.2886,717.4201,0.35871,0.5291715,0.3172331,0,250,0.3172331,2100.084,0,0,0,0,71.33057,39.95384,37.80152,2.152326,0,85.68192,471.2506,0,1.421085e-14,-2.247091e-13,4.263256e-14,639.5172,5.460322,0,500,0,0.5085786,0,-2.309264e-14
tuned,2026-01-26 20:30:00,2098,20.5,24.73805,3144.81,584.884,0,59.18374,0,0,2201.367,2201.05,0,0,0,0,0,0,0,0,0,500,592.3071,0.2961536,0.4517489,0.3172331,0,250,0.3172331,2201.05,0,0,84.88398,0,59.18374,39.6246,39.61889,0.005710195,0,50.32349,423.2041,0,0,2.452483e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-26 20:45:00,2099,20.75,24.4775,3135.419,521.339,0,54.9144,0,0,2194.793,2194.476,0,0,0,0,0,0,0,0,0,500,467.2139,0.2336069,0.3729671,0.3172331,0,250,0.3172331,2194.476,0,0,21.33902,0,54.9144,39.50628,39.50057,0.005710195,0,49.38175,308.4094,0,0,-1.032507e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-26 21:00:00,2100,21,24.3395,3124.312,465.358,0,54.72144,0,0,2187.018,2186.701,0,0,0,0,0,0,0,0,0,465.358,350.8008,0.1754004,0.2941977,0.3172331,0,250,0.3172331,2186.701,0,0,0,0,54.72144,39.36633,39.36062,0.005710195,0,49.18026,270.4914,0,0,-1.287304e-13,4.263256e-14,465.358,0,0,494.3467,0,0,0,0
tuned,2026-01-26 21:15:00,2101,21.25,24.34144,3093.023,423.1293,0,55.07601,0,0,2165.116,2164.799,0,0,0,0,0,0,0,0,0,423.1293,244.9633,0.1224816,0.2208941,0.3172331,0,250,0.3172331,2164.799,0,0,0,0,55.07601,38.97209,38.96638,0.005710195,0,48.85002,268.6751,0,0,1.171285e-14,4.263256e-14,423.1293,0,0,432.36,0,0,0,0
tuned,2026-01-26 21:30:00,2102,21.5,24.29354,3077.609,379.8652,0,48.53776,0,0,2154.326,2154.009,141.6078,40.86308,182.4709,1,181.2776,1.193326,0,0,0,179.6989,200,0.1,0.1542498,0.3172331,0,250,0.3172331,2012.401,0,0,18.8888,0,48.53776,38.77787,36.22322,2.554651,0,85.7884,504.4194,0,-1.421085e-14,-5.356826e-15,4.263256e-14,360.9764,0,0,179.6989,0,1.193326,0,-3.28626e-14
tuned,2026-01-26 21:45:00,2103,21.75,24.31159,3070.025,336.135,0,43.03944,0,0,2149.017,2148.7,248.4558,71.48912,319.9449,1,319.6682,0.1507576,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1900.244,0,0,16.46675,0,43.03944,38.68231,34.2044,4.477914,0,113.4126,652.1744,0,-1.421085e-14,0,4.263256e-14,319.6682,0,0,0,0.1259371,0.1507576,0,-2.664535e-15
tuned,2026-01-26 22:00:00,2104,22,24.29924,3071.622,272.5582,0,39.7591,0,0,2150.136,2149.818,209.0118,60.19555,269.2073,1,268.4296,0.6517259,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1940.807,0,0,4.128518,0,39.7591,38.70244,34.93452,3.767922,0,102.2591,569.5466,0,1.421085e-14,0,4.263256e-14,268.4296,0,0,0,0.1259371,0.6517259,0,1.121325e-14
tuned,2026-01-26 22:15:00,2105,22.25,24.12643,3025.538,220.8551,0.6164023,39.33705,0,0,2117.877,2117.56,181.0189,52.07358,233.0925,1,232.9666,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1936.541,0,0,0,0.6164023,39.33705,38.12178,34.85773,3.264051,0,93.96069,517.8471,0,7.105427e-15,0,4.263256e-14,220.8551,0,0,0,0.1259371,12.11152,0,-1.065814e-14
tuned,2026-01-26 22:30:00,2106,22.5,23.92537,3039.907,199.8769,6.912628,33.60881,0,0,2127.935,2127.618,141.8383,40.81378,182.6521,1,182.4203,0.1058908,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1985.78,0,0,17.45659,6.806737,33.60881,38.30283,35.74403,2.5588,0,82.53994,495.8239,0,-1.421085e-14,0,4.263256e-14,182.4203,0.1058908,0,0,0.1259371,0,0,-1.237899e-14
tuned,2026-01-26 22:45:00,2107,22.75,23.5788,3048.431,176.2575,9.232691,38.3626,0,0,2133.902,2133.585,133.1933,38.49079,171.6841,1,169.9104,1.647703,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2000.391,0,0,6.347069,7.584988,38.3626,38.41023,36.00704,2.40319,0,81.28007,471.0732,0,-7.105427e-15,0,4.263256e-14,169.9104,1.647703,0,0,0.1259371,0,0,-1.554312e-14
tuned,2026-01-26 23:00:00,2108,23,23.52321,3030.751,135.0891,3.155313,31.1269,0,1,2121.525,2121.208,504.436,145.1353,649.5713,2,149.3407,0.2306154,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1616.772,0,0,0,2.924698,31.1269,38.18746,29.1019,9.085559,0,179.7342,993.5834,0,-8.526513e-14,1.24345e-13,4.263256e-14,135.0891,0.2306154,0,0,500,14.25153,0,-8.526513e-14
tuned,2026-01-26 23:15:00,2109,23.25,23.23817,2976.51,112.3803,1.061868,22.54365,1,1,2083.557,2083.24,484.5078,139.4855,623.9933,2,122.9824,1.010965,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1598.732,0,0,0,0.05090259,22.54365,37.50402,28.77717,8.726851,172.222,0,344.5318,0,-2.842171e-14,-1.216804e-13,4.263256e-14,112.3803,1.010965,0,0,500,10.6021,0,-2.842171e-14
tuned,2026-01-26 23:30:00,2110,23.5,23.10018,2981.486,89.15121,0.260481,28.66411,1,1,2087.041,2086.723,472.8547,136.0818,608.9365,2,108.4095,0.527027,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1613.869,0,0,0,0,28.66411,37.56673,29.04963,8.517095,170.1523,0,340.3046,0,2.842171e-14,1.301736e-13,4.263256e-14,89.15121,0.260481,0,0,500,19.5248,0,5.329071e-14
tuned,2026-01-26 23:45:00,2111,23.75,23.10059,2952.444,129.5013,1.558364,19.79521,1,1,2066.711,2066.393,453.3622,130.4358,583.798,2,83.6341,0.1638979,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1613.031,0,0,45.86721,1.394467,19.79521,37.20079,29.03456,8.16623,162.9378,0,407.4019,0,5.684342e-14,8.903989e-14,4.263256e-14,83.6341,0.1638979,0,0,500,0,0,0
tuned,2026-01-27 00:00:00,2112,0,22.9008,2984.403,116.2288,5.679921,17.2327,1,1,2089.082,2088.765,442.8031,127.4194,570.2225,2,69.85942,0.3631171,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1645.962,0,0,46.36938,5.316804,17.2327,37.60348,29.62732,7.976166,160.0537,0,409.2661,0,5.684342e-14,2.131628e-14,4.263256e-14,69.85942,0.3631171,0,0,500,0,0,5.684342e-14
tuned,2026-01-27 00:15:00,2113,0.25,22.49591,2967.231,119.9367,7.874428,11.97691,1,1,2077.062,2076.744,450.0409,129.9186,579.9595,2,75.67371,4.285775,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1626.704,0,0,44.26295,3.588653,11.97691,37.38711,29.28066,8.106447,161.273,0,405.09,0,2.842171e-14,-1.135758e-13,4.263256e-14,75.67371,4.285775,0,0,500,0,0,0
tuned,2026-01-27 00:30:00,2114,0.5,22.1542,3002.234,126.9078,14.29815,1.988196,1,1,2101.564,2101.247,458.1406,132.5073,590.648,2,83.9285,6.719491,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1643.106,0,0,42.97929,7.578663,1.988196,37.82815,29.57591,8.252242,162.4253,0,412.063,0,-5.684342e-14,-2.081668e-13,4.263256e-14,83.9285,6.719491,0,0,500,0,0,0
tuned,2026-01-27 00:45:00,2115,0.75,21.90612,3055.394,133.924,6.30893,6.788706,1,1,2138.776,2138.458,466.3615,135.3505,601.7121,2,90.49377,11.21829,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1672.097,0,0,43.4302,0,6.788706,38.49796,30.09774,8.400218,166.6106,0,408.1384,0,-2.842171e-14,4.474199e-13,4.263256e-14,90.49377,6.30893,0,0,500,4.90936,0,3.463896e-14
tuned,2026-01-27 01:00:00,2116,1,21.87985,3072.123,117.47,6.159855,0.7169878,1,1,2150.486,2150.169,462.4664,133.9346,596.401,2,87.96091,8.440079,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1687.703,0,0,29.50914,0,0.7169878,38.70875,30.37865,8.330105,164.436,0,379.7752,0,5.684342e-14,-1.731948e-14,4.263256e-14,87.96091,6.159855,0,0,500,2.280225,0,1.776357e-15
tuned,2026-01-27 01:15:00,2117,1.25,21.64292,3066.169,136.2705,4.100309,1.912373,1,1,2146.318,2146.001,115.2529,34.74712,150,1,85.59985,14.97859,0,0,49.42156,0,1336.156,0.6680778,0.8337089,0.3172331,0,250,0.3172331,2030.748,0,0,50.67068,0,1.912373,38.63372,36.55346,2.080262,71.62641,0,230.6597,0,-1.421085e-14,-9.903189e-14,4.263256e-14,85.59985,4.100309,0,0,49.42156,10.87828,0,-3.552714e-15
tuned,2026-01-27 01:30:00,2118,1.5,21.43699,3035.329,136.5982,3.25159,6.172199,1,1,2124.73,2124.413,115.6404,34.35957,150,1,98.69801,10.2846,0,0,41.01739,0,1346.2,0.6730998,0.8413576,0.3172331,0,250,0.3172331,2008.773,0,0,37.90018,0,6.172199,38.24514,36.15791,2.087238,71.56505,0,208.5079,0,-7.105427e-15,1.175726e-13,4.263256e-14,98.69801,3.25159,0,0,41.01739,7.033006,0,1.776357e-15
tuned,2026-01-27 01:45:00,2119,1.75,21.11774,3029.535,116.3378,0,4.233811,1,1,2120.674,2120.357,115.5896,34.41041,150,1,97.2462,10.90033,0,0,41.85348,0,1356.451,0.6782256,0.8476822,0.3172331,0,250,0.3172331,2004.768,0,0,19.09163,0,4.233811,38.17214,36.08582,2.086323,71.21055,0,175.3542,0,-2.842171e-14,-3.23408e-13,4.263256e-14,97.2462,0,0,0,41.85348,10.90033,0,-3.552714e-15
tuned,2026-01-27 02:00:00,2120,2,20.99155,3025.977,89.29625,0.1213915,6.062239,1,1,2118.184,2117.866,115.6444,34.35557,150,1,107.8512,10.2361,0,0,31.91273,0,1364.216,0.6821079,0.8541374,0.3172331,0,250,0.3172331,2002.222,0,0,0,0,6.062239,38.12731,36.04,2.08731,71.41599,0,142.832,0,-7.105427e-15,3.98459e-13,4.263256e-14,89.29625,0.1213915,0,0,31.91273,28.66963,0,-7.105427e-15
tuned,2026-01-27 02:15:00,2121,2.25,20.84153,3002.417,81.9508,2.75951,10.82065,1,1,2101.692,2101.375,115.7801,34.21994,150,1,102.2068,8.593332,0,0,39.19992,0,1373.801,0.6869005,0.8590267,0.3172331,0,250,0.3172331,1985.595,0,0,0,0,10.82065,37.83046,35.74071,2.089751,71.77698,0,143.554,0,0,4.086731e-13,4.263256e-14,81.9508,2.75951,0,0,39.19992,26.08978,0,3.552714e-15
tuned,2026-01-27 02:30:00,2122,2.5,20.79136,2945.634,98.76097,3.673394,3.782466,1,1,2061.944,2061.627,115.5751,34.42486,150,1,95.27263,11.0753,0,0,43.65207,0,1384.498,0.6922489,0.8650623,0.3172331,0,250,0.3172331,1946.052,0,0,3.488343,0,3.782466,37.11499,35.02893,2.086063,70.08811,0,146.1936,0,-1.421085e-14,-4.440892e-13,4.263256e-14,95.27263,3.673394,0,0,43.65207,7.401906,0,-3.552714e-15
tuned,2026-01-27 02:45:00,2123,2.75,20.52434,2954.183,115.9802,11.24715,9.630174,1,1,2067.928,2067.611,116.0009,33.99911,150,1,77.62088,5.918576,0,0,66.46054,0,1400.895,0.7004475,0.8717979,0.3172331,0,250,0.3172331,1951.61,0,0,38.35935,5.328575,9.630174,37.2227,35.12897,2.093726,70.73517,0,216.832,0,-1.421085e-14,-1.886269e-13,4.263256e-14,77.62088,5.918576,0,0,66.46054,0,0,0
tuned,2026-01-27 03:00:00,2124,3,20.47,2982.618,120.3452,10.14835,6.95425,1,1,2087.833,2087.515,116.3907,33.60934,150,1,87.09053,1.197602,0,0,61.71187,0,1416.102,0.7080512,0.882123,0.3172331,0,250,0.3172331,1971.125,0,0,33.25464,8.950752,6.95425,37.58099,35.48025,2.100742,70.24895,0,213.3022,0,-7.105427e-15,-1.14353e-13,4.263256e-14,87.09053,1.197602,0,0,61.71187,0,0,0
tuned,2026-01-27 03:15:00,2125,3.25,20.16493,2996.917,134.1888,12.13398,8.708888,1,1,2097.842,2097.525,116.3832,33.61682,150,1,101.628,1.288243,0,0,47.08377,0,1427.65,0.7138252,0.8916989,0.3172331,0,250,0.3172331,1981.142,0,0,32.56079,10.84573,8.708888,37.76116,35.66055,2.100607,70.72119,0,216.3186,0,0,3.319567e-13,4.263256e-14,101.628,1.288243,0,0,47.08377,0,0,7.105427e-15
tuned,2026-01-27 03:30:00,2126,3.5,19.97007,2998.438,140.4004,6.0346,5.795505,1,1,2098.907,2098.589,116.3545,33.64553,150,1,109.891,1.635989,0,0,38.47299,0,1437.044,0.7185219,0.8989705,0.3172331,0,250,0.3172331,1982.235,0,0,30.50937,4.398611,5.795505,37.78032,35.68023,2.100091,70.28317,0,200.7826,0,0,2.39031e-13,4.263256e-14,109.891,1.635989,0,0,38.47299,0,0,0
tuned,2026-01-27 03:45:00,2127,3.75,19.80446,2988.212,146.2115,0,14.34318,1,1,2091.748,2091.431,116.2619,33.73807,150,1,126.1798,2.756791,0,0,21.06345,0,1442.084,0.7210418,0.9048855,0.3172331,0,250,0.3172331,1975.169,0,0,20.03174,0,14.34318,37.65147,35.55304,2.098425,71.65348,0,177.8617,0,-1.421085e-14,-3.891332e-13,4.263256e-14,126.1798,0,0,0,21.06345,2.756791,0,-8.881784e-15
tuned,2026-01-27 04:00:00,2128,4,19.69762,3003.705,171.3,0,11.75242,1,1,2102.593,2102.276,116.4837,33.51626,150,1,137.1395,0.07020977,0,0,12.79034,0,1445.054,0.722527,0.9080588,0.3172331,0,250,0.3172331,1985.792,0,0,34.16054,0,11.75242,37.84668,35.74426,2.102418,71.19245,0,201.3118,0,-2.131628e-14,2.345901e-13,4.263256e-14,137.1395,0,0,0,12.79034,0.07020977,0,-5.120904e-15
tuned,2026-01-27 04:15:00,2129,4.25,19.68158,3042.965,182.064,0,16.9833,1,1,2130.075,2129.758,120.3997,34.67902,155.0787,1,154.6674,0.4113157,0,0,0,0,1444.827,0.7224133,0.9099294,0.3172331,0,250,0.3172331,2009.359,0,0,27.39662,0,16.9833,38.34136,36.16845,2.172905,73.63847,0,194.5361,0,1.421085e-14,-9.392487e-14,4.263256e-14,154.6674,0,0,0,0,0.4113157,0,7.549517e-15
tuned,2026-01-27 04:30:00,2130,4.5,19.32674,2976,227.5502,0,8.210054,1,1,2083.2,2082.883,148.8854,43.18804,192.0734,1,188.7033,3.370116,0,0,0,0,1444.599,0.7222996,0.9097861,0.3172331,0,250,0.3172331,1933.997,0,0,38.84683,0,8.210054,37.4976,34.81195,2.685647,79.34061,0,225.692,0,7.105427e-15,2.207123e-13,4.263256e-14,188.7033,0,0,0,0,3.370116,0,6.661338e-15
tuned,2026-01-27 04:45:00,2131,4.75,19.2796,3033.31,283.5397,0,5.960133,1,1,2123.317,2123,182.7448,52.61773,235.3625,1,234.914,0.4484717,0,0,0,0,1444.372,0.7221859,0.9096429,0.3172331,0,250,0.3172331,1940.255,0,0,48.62565,0,5.960133,38.21971,34.92459,3.295116,88.51473,0,260.9087,0,0,-8.271162e-14,4.263256e-14,234.914,0,0,0,0,0.4484717,0,1.287859e-14
tuned,2026-01-27 05:00:00,2132,5,19.20669,3033.309,332.3307,0,2.945696,1,1,2123.316,2122.999,224.1595,64.67069,288.8302,1,287.0723,1.757936,0,0,0,0,1444.144,0.7220722,0.9094997,0.3172331,0,250,0.3172331,1898.839,0,0,45.25839,0,2.945696,38.21969,34.17911,4.040581,99.32977,0,276.7303,0,-2.842171e-14,-6.439294e-15,4.263256e-14,287.0723,0,0,0,0,1.757936,0,-2.264855e-14
tuned,2026-01-27 05:15:00,2133,5.25,19.02835,3039.967,427.8115,0,13.68459,1,1,2127.977,2127.659,280.5239,80.93458,361.4585,1,359.2343,2.224262,0,0,0,0,1443.917,0.7219585,0.9093565,0.3172331,0,250,0.3172331,1847.135,0,0,68.57727,0,13.68459,38.30358,33.24844,5.055141,116.4057,0,351.1071,0,4.263256e-14,-3.712586e-13,4.263256e-14,359.2343,0,0,0,0,2.224262,0,1.332268e-14
tuned,2026-01-27 05:30:00,2134,5.5,18.99899,3048.3,529.2065,0,15.7879,1,1,2133.81,2133.493,348.5487,101.0398,449.5885,1,442.3166,7.271961,0,0,0,0,1443.69,0.7218449,0.9092134,0.3172331,0,250,0.3172331,1784.944,0,0,86.88992,0,15.7879,38.40858,32.12899,6.279586,135.7318,0,421.3486,0,4.263256e-14,-1.784128e-13,4.263256e-14,442.3166,0,0,0,0,7.271961,0,6.217249e-15
tuned,2026-01-27 05:45:00,2135,5.75,19.08226,3029.628,583.841,0,13.2389,1,1,2120.74,2120.423,409.9145,118.8769,528.7914,2,519.7885,9.002918,0,0,0,0,1443.462,0.7217312,0.9090703,0.3172331,0,250,0.3172331,1710.508,0,0,64.05246,0,13.2389,38.17332,30.78915,7.384171,151.8184,0,414.1273,0,-7.105427e-14,-2.473577e-13,4.263256e-14,519.7885,0,0,0,0,9.002918,0,-3.552714e-14
tuned,2026-01-27 06:00:00,2136,6,19.06319,3075.367,630.2287,0,14.48029,1,1,2152.757,2152.439,462.2676,133.4606,595.7282,2,591.2096,4.518512,0,0,0,0,1443.235,0.7216176,0.9089271,0.3172331,0,250,0.3172331,1690.172,0,0,39.01902,0,14.48029,38.74962,30.42309,8.326527,166.237,0,399.7818,0,-8.526513e-14,4.218847e-13,4.263256e-14,591.2096,0,0,0,0,4.518512,0,-2.131628e-14
tuned,2026-01-27 06:15:00,2137,6.25,19.05507,3041.215,683.9268,0.4448248,12.51678,1,1,2128.85,2128.533,521.6475,150.834,672.4815,2,665.219,7.262503,0,0,0,0,1443.008,0.721504,0.9087841,0.3172331,0,250,0.3172331,1606.885,0,0,18.70782,0,12.51678,38.3193,28.92394,9.395365,181.7919,0,395.8548,0,-8.526513e-14,1.013634e-13,4.263256e-14,665.219,0.4448248,0,0,0,6.817678,0,-3.730349e-14
tuned,2026-01-27 06:30:00,2138,6.5,19.21345,3073.908,730.4347,0,13.69302,1,1,2151.735,2151.418,566.1225,163.1124,729.2349,2,726.8231,2.411826,0,0,0,0,1442.781,0.7213904,0.908641,0.3172331,0,250,0.3172331,1585.296,0,0,3.611597,0,13.69302,38.73124,28.53532,10.19592,193.8792,0,393.9883,0,-2.842171e-14,-2.079448e-13,4.263256e-14,726.8231,0,0,0,0,2.411826,0,3.774758e-14
tuned,2026-01-27 06:45:00,2139,6.75,19.20003,3042.484,742.4288,2.894121,14.23151,1,1,2129.739,2129.421,593.5263,170.7908,764.3171,2,763.8328,0.4842178,0,0,0,0,1442.554,0.7212769,0.908498,0.3172331,0,250,0.3172331,1535.895,0,0,0,2.409904,14.23151,38.3353,27.64611,10.68918,200.7555,0,405.668,0,-2.842171e-14,-4.140022e-13,4.263256e-14,742.4288,0.4842178,0,0,0,21.40401,0,1.065814e-14
tuned,2026-01-27 07:00:00,2140,7,19.43532,3091.803,784.0516,8.753143,16.15843,1,1,2164.262,2163.945,609.372,175.3357,784.7076,2,784.3493,0.3583522,0,0,0,0,1442.327,0.7211633,0.9083549,0.3172331,0,250,0.3172331,1554.573,0,0,0,8.394791,16.15843,38.95671,27.98231,10.97441,205.9617,0,426.4043,0,-5.684342e-14,-4.239942e-13,4.263256e-14,784.0516,0.3583522,0,0,0,0.297737,0,-3.98015e-14
tuned,2026-01-27 07:15:00,2141,7.25,19.59623,3091.346,775.9455,5.604061,6.511609,1,1,2163.943,2163.625,607.7564,174.8648,782.6212,2,782.3204,0.3008481,0,0,0,0,1442.1,0.7210498,0.908212,0.3172331,0,250,0.3172331,1555.869,0,0,0,5.303213,6.511609,38.95097,28.00564,10.94533,203.9389,0,417.0259,0,2.842171e-14,-1.446621e-13,4.263256e-14,775.9455,0.3008481,0,0,0,6.374865,0,-3.019807e-14
tuned,2026-01-27 07:30:00,2142,7.5,19.77589,3131.091,732.4781,0,14.87951,1,1,2191.764,2191.447,579.904,167.1138,747.0177,2,744.2596,2.758135,0,0,0,0,1441.873,0.7209363,0.908069,0.3172331,0,250,0.3172331,1611.543,0,0,0,0,14.87951,39.45175,29.00777,10.44398,198.571,0,397.142,0,-2.842171e-14,-3.916867e-13,4.263256e-14,732.4781,0,0,0,0,14.53969,0,5.506706e-14
tuned,2026-01-27 07:45:00,2143,7.75,19.98896,3168.433,682.895,9.820441,20.42231,1,1,2217.903,2217.586,529.39,152.7027,682.0927,2,678.2033,3.889495,0,0,0,0,1441.646,0.7208228,0.907926,0.3172331,0,250,0.3172331,1688.196,0,0,4.691773,5.930946,20.42231,39.92226,30.38753,9.53473,186.4652,0,391.2545,0,8.526513e-14,-1.613154e-13,4.263256e-14,678.2033,3.889495,0,0,0,0,0,-3.552714e-15
tuned,2026-01-27 08:00:00,2144,8,20.29821,3216.631,575.2236,369.0542,17.50214,1,1,2251.642,2251.325,640.8066,210.9725,851.7791,2,601.2707,250.5084,0,0,0,0,1441.419,0.7207093,0.9077831,0.3172331,0,250,0.3172331,1610.518,0,0,0,118.5458,17.50214,40.52955,28.98932,11.54023,242.8705,0,690.2324,0,0,-2.678968e-13,4.263256e-14,575.2236,250.5084,0,0,0,26.04715,0,5.684342e-14
tuned,2026-01-27 08:15:00,2145,8.25,20.36372,3226.267,488.1453,371.1902,17.93838,1,1,2258.387,2258.07,569.0888,190.2763,759.3651,2,509.4697,249.8954,0,0,0,0,1441.192,0.7205959,0.9076402,0.3172331,0,250,0.3172331,1688.981,0,0,0,121.2948,17.93838,40.65097,30.40166,10.24931,223.6627,0,656.5589,0,-1.136868e-13,2.933209e-13,4.263256e-14,488.1453,249.8954,0,0,0,21.32445,0,-2.842171e-14
tuned,2026-01-27 08:30:00,2146,8.5,20.68225,3250.915,440.8974,377.8748,26.13667,1,1,2275.641,2275.323,503.9997,171.9511,675.9508,2,422.3026,253.6482,0,0,0,0,1440.965,0.7204824,0.9074973,0.3172331,0,250,0.3172331,1771.324,0,0,18.5948,124.2266,26.13667,40.96153,31.88383,9.077705,208.2093,0,662.7856,0,-5.684342e-14,-2.005063e-13,4.263256e-14,422.3026,253.6482,0,0,0,0,0,-5.684342e-14
tuned,2026-01-27 08:45:00,2147,8.75,20.74729,3281.969,371.3321,374.4648,25.62991,1,1,2297.379,2297.061,455.6255,158.7103,614.3358,2,354.3389,259.9969,0,0,0,0,1440.738,0.720369,0.9073545,0.3172331,0,250,0.3172331,1841.436,0,0,16.99319,114.4679,25.62991,41.35281,33.14584,8.20697,196.1508,0,619.0721,0,0,1.662004e-13,4.263256e-14,354.3389,259.9969,0,0,0,0,0,0
tuned,2026-01-27 09:00:00,2148,9,20.9857,3275.202,311.7652,384.2855,29.57884,1,1,2292.641,2292.324,402.7683,143.3789,546.1472,2,287.3349,258.8123,0,0,0,0,1440.511,0.7202556,0.9072116,0.3172331,0,250,0.3172331,1889.556,0,0,24.43032,125.4732,29.57884,41.26754,34.012,7.255539,182.3692,0,623.322,0,0,-3.28404e-13,4.263256e-14,287.3349,258.8123,0,0,0,0,0,5.684342e-14
tuned,2026-01-27 09:15:00,2149,9.25,21.26287,3282.287,256.1496,384.6931,32.75552,1,1,2297.601,2297.284,359.8729,131.5855,491.4584,1,227.508,263.9505,0,0,0,0,1440.284,0.7201422,0.9070688,0.3172331,0,250,0.3172331,1937.411,0,0,28.64167,120.7426,32.75552,41.35682,34.8734,6.483423,172.0003,0,601.6885,0,-2.842171e-14,2.323697e-13,4.263256e-14,227.508,263.9505,0,0,0,0,0,0
tuned,2026-01-27 09:30:00,2150,9.5,21.48837,3351.144,197.2121,381.819,37.758,1,1,2345.801,2345.484,325.9679,122.3355,448.3034,1,179.6181,268.6852,0,0,0,0,1440.058,0.7200289,0.906926,0.3172331,0,250,0.3172331,2019.516,0,0,17.59396,113.1338,37.758,42.22442,36.35128,5.873132,165.1013,0,555.708,0,0,1.277867e-13,4.263256e-14,179.6181,268.6852,0,0,0,0,0,0
tuned,2026-01-27 09:45:00,2151,9.75,21.55858,3304.67,138.8992,384.7117,46.91884,1,1,2313.269,2312.952,297.3335,114.3023,411.6358,1,141.0306,270.6052,0,0,0,0,1439.831,0.7199155,0.9067832,0.3172331,0,250,0.3172331,2015.618,0,0,0,114.1065,46.91884,41.63884,36.28113,5.357713,158.5648,0,513.9633,0,-4.263256e-14,3.662626e-13,4.263256e-14,138.8992,270.6052,0,0,0,2.131351,0,0
tuned,2026-01-27 10:00:00,2152,10,21.62405,3358.806,130.0908,396.2436,49.2926,1,1,2351.164,2350.847,288.4218,112.2521,400.6739,1,125.2398,275.4341,0,0,0,0,1439.604,0.7198022,0.9066405,0.3172331,0,250,0.3172331,2062.425,0,0,4.850981,120.8095,49.2926,42.32096,37.12366,5.197303,157.7712,0,532.3066,0,-2.842171e-14,1.375566e-13,4.263256e-14,125.2398,275.4341,0,0,0,0,0,0
tuned,2026-01-27 10:15:00,2153,10.25,21.71178,3369.832,91.90991,399.4872,60.52784,1,1,2358.882,2358.565,283.9498,111.2614,395.2112,1,116.9949,278.2163,0,0,0,0,1439.378,0.7196889,0.9064978,0.3172331,0,250,0.3172331,2074.615,0,0,0,121.271,60.52784,42.45988,37.34308,5.116806,158.9305,0,527.0533,0,1.421085e-14,4.511946e-13,4.263256e-14,91.90991,278.2163,0,0,0,25.085,0,-1.421085e-14
tuned,2026-01-27 10:30:00,2154,10.5,21.94286,3369.943,92.58523,403.7262,67.07939,1,1,2358.96,2358.643,286.5805,112.5555,399.1361,1,115.8655,283.2706,0,0,0,0,1439.151,0.7195756,0.9063551,0.3172331,0,250,0.3172331,2072.062,0,0,0,120.4556,67.07939,42.46128,37.29712,5.16416,161.3462,0,530.4783,0,0,-4.113376e-13,4.263256e-14,92.58523,283.2706,0,0,0,23.28025,0,1.421085e-14
tuned,2026-01-27 10:45:00,2155,10.75,22.20606,3346.742,103.356,405.3373,72.65318,1,1,2342.719,2342.402,286.9503,112.8871,399.8373,1,114.4487,285.3886,0,0,0,0,1438.925,0.7194623,0.9062124,0.3172331,0,250,0.3172331,2055.452,0,0,0,119.9488,72.65318,42.16895,36.99813,5.170815,162.3958,0,531.7032,0,4.263256e-14,3.793632e-13,4.263256e-14,103.356,285.3886,0,0,0,11.09274,0,4.263256e-14
tuned,2026-01-27 11:00:00,2156,11,22.52137,3370.402,84.54238,410.2049,74.86811,1,1,2359.281,2358.964,281.7325,111.4939,393.2264,1,106.8236,286.4027,0,0,0,0,1438.698,0.719349,0.9060697,0.3172331,0,250,0.3172331,2077.232,0,0,0,123.8022,74.86811,42.46707,37.39017,5.076895,161.8535,0,537.2658,0,0,1.966205e-13,4.263256e-14,84.54238,286.4027,0,0,0,22.28124,0,0
tuned,2026-01-27 11:15:00,2157,11.25,22.56861,3411.82,64.96227,409.1944,78.02534,1,1,2388.274,2387.957,283.0669,111.5505,394.6174,1,111.2926,283.3249,0,0,0,0,1438.472,0.7192358,0.9059271,0.3172331,0,250,0.3172331,2104.89,0,0,0,125.8696,78.02534,42.98893,37.88802,5.100914,162.9671,0,543.0592,0,-1.421085e-14,5.195844e-14,4.263256e-14,64.96227,283.3249,0,0,0,46.33029,0,2.842171e-14
tuned,2026-01-27 11:30:00,2158,11.5,22.85712,3423.873,75.90769,410.7203,93.23845,1,1,2396.711,2396.394,281.9515,111.4283,393.3799,1,108.1864,285.1935,0,0,0,0,1438.245,0.7191226,0.9057845,0.3172331,0,250,0.3172331,2114.442,0,0,0,125.5268,93.23845,43.1408,38.05996,5.080838,165.7441,0,548.0219,0,1.421085e-14,4.818368e-14,4.263256e-14,75.90769,285.1935,0,0,0,32.27868,0,2.842171e-14
tuned,2026-01-27 11:45:00,2159,11.75,23.23583,3477.355,79.5653,411.1709,106.8005,1,1,2434.148,2433.831,273.9751,109.7469,383.722,1,92.76096,290.9611,0,0,0,0,1438.019,0.7190094,0.9056419,0.3172331,0,250,0.3172331,2159.856,0,0,0,120.2099,106.8005,43.81467,38.87741,4.937262,167.3808,0,542.1236,0,-5.684342e-14,2.88547e-13,4.263256e-14,79.5653,290.9611,0,0,0,13.19565,0,0
tuned,2026-01-27 12:00:00,2160,12,23.50096,3463.62,86.14184,410.4569,111.5777,1,1,2424.534,2424.217,269.2765,108.6964,377.973,1,84.1794,293.7936,0,0,0,0,1437.792,0.7188962,0.9054993,0.3172331,0,250,0.3172331,2154.94,0,0,1.962434,116.6634,111.5777,43.64161,38.78892,4.852688,167.1817,0,538.9929,0,2.842171e-14,-3.264056e-14,4.263256e-14,84.1794,293.7936,0,0,0,0,0,0
tuned,2026-01-27 12:15:00,2161,12.25,23.7413,3462.714,86.40485,411.2794,120.4412,1,1,2423.9,2423.582,285.7342,113.3829,399.117,1,105.7741,293.3429,0,0,0,0,1437.566,0.718783,0.9053568,0.3172331,0,250,0.3172331,2137.848,0,0,0,117.9365,120.4412,43.6302,38.48127,5.148925,173.2248,0,549.89,0,-1.421085e-14,9.85878e-14,4.263256e-14,86.40485,293.3429,0,0,0,19.36926,0,4.263256e-14
tuned,2026-01-27 12:30:00,2162,12.5,24.08523,3472.283,81.45272,418.6655,129.2501,1,1,2430.598,2430.281,274.1516,109.4265,383.5782,1,96.10835,287.4698,0,0,0,0,1437.34,0.7186699,0.9052143,0.3172331,0,250,0.3172331,2156.129,0,0,0,131.1957,129.2501,43.75077,38.81033,4.94044,171.3147,0,568.9419,0,0,-1.223466e-13,4.263256e-14,81.45272,287.4698,0,0,0,14.65563,0,1.421085e-14
tuned,2026-01-27 12:45:00,2163,12.75,24.52246,3467.134,87.42098,421.1571,144.7889,1,1,2426.994,2426.677,280.3576,111.2411,391.5987,1,103.8528,287.7459,0,0,0,0,1437.113,0.7185567,0.9050718,0.3172331,0,250,0.3172331,2146.319,0,0,0,133.4112,144.7889,43.68589,38.63374,5.052146,175.9511,0,582.0365,0,-2.842171e-14,3.194112e-13,4.263256e-14,87.42098,287.7459,0,0,0,16.43181,0,1.421085e-14
tuned,2026-01-27 13:00:00,2164,13,24.93953,3479.108,92.06623,418.3881,156.8668,1,1,2435.375,2435.058,283.9296,112.1869,396.1165,1,109.1397,286.9768,0,0,0,0,1436.887,0.7184436,0.9049293,0.3172331,0,250,0.3172331,2151.129,0,0,0,131.4114,156.8668,43.83676,38.72031,5.116443,179.394,0,585.4727,0,0,-2.88769e-13,4.263256e-14,92.06623,286.9768,0,0,0,17.07351,0,-1.421085e-14
tuned,2026-01-27 13:15:00,2165,13.25,25.35443,3468.461,132.353,412.1122,165.338,1,1,2427.923,2427.606,289.7538,114.2199,403.9738,1,113.6341,290.3396,0,0,0,0,1436.661,0.7183305,0.9047868,0.3172331,0,250,0.3172331,2137.852,0,0,18.71892,121.7725,165.338,444.592,391.4753,53.11671,535.9713,0,1314.29,0,1.421085e-14,-2.153833e-14,4.263256e-14,113.6341,290.3396,0,0,0,0,0,0
tuned,2026-01-27 13:30:00,2166,13.5,25.39912,3449.101,143.3115,412.6323,171.0673,1,1,2414.37,2414.053,293.7578,114.9862,408.7441,1,122.0305,286.7136,0,0,0,0,1436.435,0.7182174,0.9046444,0.3172331,0,250,0.3172331,2120.295,0,0,21.28099,125.9188,171.0673,442.5087,388.6103,53.89843,534.95,0,1323.82,0,-4.263256e-14,3.188561e-13,4.263256e-14,122.0305,286.7136,0,0,0,0,0,-5.684342e-14
tuned,2026-01-27 13:45:00,2167,13.75,25.78885,3448.101,133.0259,409.3281,180.8938,1,1,2413.671,2413.354,297.8052,116.0863,413.8915,1,127.7826,286.1089,0,0,0,0,1436.209,0.7181044,0.904502,0.3172331,0,250,0.3172331,2115.548,0,0,5.243261,123.2192,180.8938,445.884,390.811,55.07297,540.3143,0,1302.226,0,0,-6.927792e-14,4.263256e-14,127.7826,286.1089,0,0,0,0,0,0
tuned,2026-01-27 14:00:00,2168,14,25.94178,3471.502,107.8651,409.0714,189.8423,1,1,2430.051,2429.734,293.3798,114.5442,407.924,1,124.3454,283.5786,0,0,0,0,1435.983,0.7179913,0.9043596,0.3172331,0,250,0.3172331,2136.354,0,0,0,125.4928,189.8423,450.3094,395.8848,54.42459,545.6085,0,1307.692,0,0,-1.683098e-13,4.263256e-14,107.8651,283.5786,0,0,0,16.48026,0,0
tuned,2026-01-27 14:15:00,2169,14.25,26.23525,3496.274,103.1333,413.9956,201.8679,1,1,2447.392,2447.075,283.7427,111.8275,395.5702,1,111.4691,284.1011,0,0,0,0,1435.757,0.7178783,0.9042172,0.3172331,0,250,0.3172331,2163.332,0,0,0,129.8945,201.8679,456.2521,403.2966,52.95553,552.757,0,1329.582,0,1.421085e-14,1.307843e-13,4.263256e-14,103.1333,284.1011,0,0,0,8.335797,0,2.842171e-14
tuned,2026-01-27 14:30:00,2170,14.5,26.33137,3472.444,101.1632,405.7089,208.7677,1,1,2430.711,2430.394,279.4583,110.2167,389.675,1,109.1321,280.5429,0,0,0,0,1435.531,0.7177653,0.9040749,0.3172331,0,250,0.3172331,2150.935,0,0,0,125.166,208.7677,454.0373,401.7775,52.25982,550.9903,0,1317.892,0,-4.263256e-14,2.775558e-14,4.263256e-14,101.1632,280.5429,0,0,0,7.968941,0,2.842171e-14
tuned,2026-01-27 14:45:00,2171,14.75,26.54316,3501.359,116.5624,408.1217,209.8798,1,1,2450.951,2450.634,270.2962,107.4221,377.7183,1,98.67026,279.048,0,0,0,0,1435.305,0.7176523,0.9039326,0.3172331,0,250,0.3172331,2180.338,0,0,17.89213,129.0737,209.8798,459.819,409.0496,50.76934,555.8469,0,1365.21,0,-1.421085e-14,-3.673728e-13,4.263256e-14,98.67026,279.048,0,0,0,0,0,0
tuned,2026-01-27 15:00:00,2172,15,26.62145,3496.234,103.6462,399.3993,210.8811,1,1,2447.364,2447.047,272.9472,108.0633,381.0106,1,103.1045,277.9061,0,0,0,0,1435.079,0.7175393,0.9037903,0.3172331,0,250,0.3172331,2174.099,0,0,0.5417374,121.4932,210.8811,459.889,408.5394,51.34967,556.2298,0,1322.97,0,0,-3.463896e-14,4.263256e-14,103.1045,277.9061,0,0,0,0,0,0
tuned,2026-01-27 15:15:00,2173,15.25,26.72594,3484.781,112.9882,406.1667,211.7074,1,1,2439.347,2439.03,280.1595,110.4744,390.6339,1,109.5644,281.0695,0,0,0,0,1434.853,0.7174264,0.903648,0.3172331,0,250,0.3172331,2158.87,0,0,3.423765,125.0973,211.7074,459.3746,406.5556,52.81901,556.8984,0,1335.496,0,-5.684342e-14,2.275957e-13,4.263256e-14,109.5644,281.0695,0,0,0,0,0,0
tuned,2026-01-27 15:30:00,2174,15.5,27.10358,3452.93,67.93415,400.7172,219.1131,1,1,2417.051,2416.733,293.1364,113.8992,407.0356,1,128.8653,278.1703,0,0,0,0,1434.627,0.7173134,0.9035057,0.3172331,0,250,0.3172331,2123.597,0,0,0,122.5469,219.1131,458.7648,403.0662,55.69854,558.5539,0,1328.501,0,0,-3.785861e-13,4.263256e-14,67.93415,278.1703,0,0,0,60.93115,0,1.421085e-14
tuned,2026-01-27 15:45:00,2175,15.75,27.06241,3447.843,83.19579,402.0631,212.8567,1,1,2413.49,2413.173,294.9616,114.3844,409.346,1,131.5507,277.7953,0,0,0,0,1434.401,0.7172005,0.9033635,0.3172331,0,250,0.3172331,2118.211,0,0,0,124.2678,212.8567,457.6955,401.6987,55.99682,556.4493,0,1327.261,0,4.263256e-14,7.793766e-14,4.263256e-14,83.19579,277.7953,0,0,0,48.35492,0,5.684342e-14
tuned,2026-01-27 16:00:00,2176,16,27.29042,3427.964,118.1706,404.633,211.3266,1,1,2399.575,2399.258,294.4938,113.8757,408.3695,1,134.0936,274.276,0,0,0,0,1434.175,0.7170876,0.9032213,0.3172331,0,250,0.3172331,2104.764,0,0,0,130.357,211.3266,457.2313,401.056,56.17531,555.1993,0,1335.265,0,1.421085e-14,-1.090239e-13,4.263256e-14,118.1706,274.276,0,0,0,15.92301,0,0
tuned,2026-01-27 16:15:00,2177,16.25,27.38498,3397.469,145.1511,395.9529,206.8902,1,1,2378.228,2377.911,312.7833,118.9685,431.7518,1,159.0604,272.6914,0,0,0,0,1433.949,0.7169747,0.9030791,0.3172331,0,250,0.3172331,2065.128,0,0,0,123.2615,206.8902,454.0638,394.285,59.77879,552.7541,0,1318.134,0,0,8.31557e-14,4.263256e-14,145.1511,272.6914,0,0,0,13.90931,0,2.842171e-14
tuned,2026-01-27 16:30:00,2178,16.5,27.31442,3408.884,198.7473,392.8874,202.7612,1,1,2386.219,2385.902,322.252,121.5492,443.8012,1,172.4568,271.3445,0,0,0,0,1433.724,0.7168619,0.902937,0.3172331,0,250,0.3172331,2063.65,0,0,26.29048,121.543,202.7612,454.9153,393.4198,61.49549,553.624,0,1362.261,0,1.421085e-14,-1.408873e-13,4.263256e-14,172.4568,271.3445,0,0,0,0,0,0
tuned,2026-01-27 16:45:00,2179,16.75,27.54306,3412.255,218.8099,389.513,205.5285,1,1,2388.578,2388.261,353.5831,130.0855,483.6687,1,216.8079,266.8608,0,0,0,0,1433.498,0.716749,0.9027948,0.3172331,0,250,0.3172331,2034.678,0,0,2.00201,122.6523,205.5285,457.5589,389.7654,67.79358,559.2222,0,1333.473,0,0,2.424727e-13,4.263256e-14,216.8079,266.8608,0,0,0,0,0,0
tuned,2026-01-27 17:00:00,2180,17,27.5898,3395.587,269.9701,384.3407,207,1,1,2376.911,2376.593,383.6801,138.6755,522.3556,2,256.1342,266.2214,0,0,0,0,1433.272,0.7166362,0.9026527,0.3172331,0,250,0.3172331,1992.913,0,0,13.83591,118.1194,207,455.7727,382.1412,73.6315,560.509,0,1348.641,0,-5.684342e-14,4.387601e-13,4.263256e-14,256.1342,266.2214,0,0,0,0,0,-5.684342e-14
tuned,2026-01-27 17:15:00,2181,17.25,27.54589,3404.1,329.1709,374.2474,195.9532,1,1,2382.87,2382.553,424.0301,150.0267,574.0569,2,310.2462,263.8107,0,0,0,0,1433.047,0.7165234,0.9025106,0.3172331,0,250,0.3172331,1958.523,0,0,18.92469,110.4367,195.9532,456.4927,375.1993,81.29334,562.7653,0,1348.679,0,-8.526513e-14,-3.458345e-13,4.263256e-14,310.2462,263.8107,0,0,0,0,0,-5.684342e-14
tuned,2026-01-27 17:30:00,2182,17.5,27.60295,3402.734,411.47,380.3011,183.6425,1,1,2381.914,2381.597,464.1701,160.6462,624.8163,2,369.7305,255.0858,0,0,0,0,1432.821,0.7164106,0.9023685,0.3172331,0,250,0.3172331,1917.427,0,0,41.73952,125.2153,183.6425,456.8589,367.7687,89.09019,563.6382,0,1415.273,0,5.684342e-14,-1.767475e-13,4.263256e-14,369.7305,255.0858,0,0,0,0,0,2.842171e-14
tuned,2026-01-27 17:45:00,2183,17.75,27.49816,3391.693,475.6159,382.6568,171.1712,1,1,2374.185,2373.868,504.7283,172.486,677.2143,2,420.5061,256.7081,0,0,0,0,1432.596,0.7162978,0.9022265,0.3172331,0,250,0.3172331,1869.139,0,0,55.10972,125.9486,171.1712,454.3718,357.7161,96.65568,562.9609,0,1438.247,0,0,1.536549e-13,4.263256e-14,420.5061,256.7081,0,0,0,0,0,0
tuned,2026-01-27 18:00:00,2184,18,27.69786,3368.179,531.1086,7.361085,162.4441,1,1,2357.725,2357.408,375.1421,108.0963,483.2384,1,481.5503,1.688147,0,0,0,0,1432.37,0.716185,0.9020844,0.3172331,0,250,0.3172331,1982.266,0,0,49.55836,5.672938,162.4441,453.1267,380.9679,72.15882,520.2841,0,1135.842,0,4.263256e-14,-1.472156e-13,4.263256e-14,481.5503,1.688147,0,0,0,0,0,9.992007e-15
tuned,2026-01-27 18:15:00,2185,18.25,27.47358,3322.169,576.1848,4.305191,151.4335,1,1,2325.518,2325.201,428.5008,123.4861,551.9868,2,549.9215,2.065381,0,0,0,0,1432.145,0.7160723,0.9019424,0.3172331,0,250,0.3172331,1896.7,0,0,26.26334,2.23981,151.4335,444.8279,362.8031,82.02482,515.2555,0,1079.679,0,-2.842171e-14,-5.206946e-14,4.263256e-14,549.9215,2.065381,0,0,0,0,0,2.220446e-14
tuned,2026-01-27 18:30:00,2186,18.5,27.36285,3301.253,615.7102,0,146.1148,1,1,2310.877,2310.56,476.7099,137.2588,613.9687,2,612.8021,1.166602,0,0,0,0,1431.919,0.7159596,0.9018004,0.3172331,0,250,0.3172331,1833.85,0,0,2.908188,0,146.1148,440.9997,349.9656,91.0342,515.1084,0,1035.233,0,2.842171e-14,-3.522738e-13,4.263256e-14,612.8021,0,0,0,0,1.166602,0,3.330669e-14
tuned,2026-01-27 18:45:00,2187,18.75,27.04665,3298.772,670.2483,0,124.8409,0,1,2309.141,2308.823,524.0453,150.9485,674.9938,2,673.1433,1.850515,0,0,0,0,1431.694,0.7158469,0.9016585,0.3172331,0,250,0.3172331,1784.778,0,0,0,0,124.8409,437.7627,338.355,99.40771,0,512.9706,2821.338,0,-5.684342e-14,-1.931788e-14,4.263256e-14,670.2483,0,0,0,0,4.745509,0,-2.842171e-14
tuned,2026-01-27 19:00:00,2188,19,27.00966,3277.818,714.9994,0,114.2637,0,0,2294.473,2294.155,155.9142,44.9095,200.8237,1,200.2803,0.5434056,0,0,0,500,1306.468,0.6532342,0.9015165,0.3172331,0,250,0.3172331,2138.241,0,0,14.71908,0,114.2637,434.6467,405.0514,29.59525,0,471.6062,2619.224,0,-1.421085e-14,1.566525e-13,4.263256e-14,700.2803,0,0,500,0,0.5434056,0,-4.440892e-16
tuned,2026-01-27 19:15:00,2189,19.25,27.03187,3257.736,728.6162,0,101.503,0,0,2280.415,2280.098,163.7079,47.49516,211.203,1,207.427,3.776045,0,0,0,500,1181.263,0.5906313,0.822664,0.3172331,0,250,0.3172331,2116.39,0,0,21.18926,0,101.503,432.1839,401.0979,31.086,0,467.8298,2609.616,0,7.105427e-15,1.041389e-13,4.263256e-14,707.427,0,0,500,0,3.776045,0,-8.881784e-16
tuned,2026-01-27 19:30:00,2190,19.5,27.05285,3243.37,739.931,4.475454,100.8916,0,0,2270.359,2270.042,166.7141,48.24961,214.9637,1,212.2255,2.738177,0,0,0,500,1056.077,0.5280384,0.7438238,0.3172331,0,250,0.3172331,2103.328,0,0,27.70547,1.737277,100.8916,430.4662,398.7966,31.66958,0,466.1755,2614.754,0,-2.131628e-14,6.739054e-14,4.263256e-14,712.2255,2.738177,0,500,0,0,0,-2.398082e-14
tuned,2026-01-27 19:45:00,2191,19.75,27.13893,3245.356,726.5259,5.425193,91.38464,0,0,2271.749,2271.432,168.4139,48.85349,217.2674,1,213.4486,3.818785,0,0,0,500,930.9105,0.4654552,0.664996,0.3172331,0,250,0.3172331,2103.018,0,0,13.07723,1.606408,91.38464,431.5044,399.455,32.04942,0,465.6664,2586.495,0,-1.421085e-14,1.221245e-14,4.263256e-14,713.4486,3.818785,0,500,0,0,0,-6.17284e-14
tuned,2026-01-27 20:00:00,2192,20,27.00982,3201.542,687.002,0,77.54801,0,0,2241.079,2240.762,144.6722,41.81129,186.4835,1,184.6629,1.820602,0,0,0,500,805.7639,0.402882,0.5861807,0.3172331,0,250,0.3172331,2096.09,0,0,2.339105,0,77.54801,424.5336,397.0679,27.46573,0,453.5693,2498.666,0,0,-2.426948e-13,4.263256e-14,684.6629,0,0,500,0,1.820602,0,4.485301e-14
tuned,2026-01-27 20:15:00,2193,20.25,26.81155,3203.499,654.3006,5.30735,65.13689,0,0,2242.449,2242.132,0,0,0,0,0,0,0,0,0,500,680.6371,0.3403185,0.5073777,0.3172331,0,250,0.3172331,2242.132,0,0,154.3006,5.30735,65.13689,423.0454,422.9856,0.05984706,0,435.2739,2669.33,0,0,-1.162404e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-27 20:30:00,2194,20.5,26.78035,3221.68,605.2246,0,60.09735,0,0,2255.176,2254.859,0,0,0,0,0,0,0,0,0,500,555.5299,0.277765,0.4285872,0.3172331,0,250,0.3172331,2254.859,0,0,105.2246,0,60.09735,425.1711,425.1113,0.05980834,0,436.4415,2581.941,0,0,-8.421042e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-27 20:45:00,2195,20.75,26.54097,3161.914,535.4569,0,61.62802,0,0,2213.34,2213.022,0,0,0,0,0,0,0,0,0,500,430.4425,0.2152212,0.3498091,0.3172331,0,250,0.3172331,2213.022,0,0,35.45693,0,61.62802,415.2223,415.1628,0.05951289,0,426.7242,2408.146,0,0,1.400546e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-27 21:00:00,2196,21,26.41401,3118.989,474.6642,0,47.58256,0,0,2183.292,2182.975,0,0,0,0,0,0,0,0,0,474.6642,311.7087,0.1558543,0.2710433,0.3172331,0,250,0.3172331,2182.975,0,0,0,0,47.58256,408.5151,408.4557,0.05935738,0,417.3589,2295.474,0,0,7.044365e-14,4.263256e-14,474.6642,0,0,478.5661,0,0,0,0
tuned,2026-01-27 21:15:00,2197,21.25,26.17342,3114.014,465.1704,0,52.9393,0,0,2179.81,2179.492,0,0,0,0,0,0,0,0,0,423.824,205.7036,0.1028518,0.1962784,0.3172331,0,250,0.3172331,2179.492,0,0,41.34639,0,52.9393,405.8538,405.7947,0.05906491,0,415.6514,2357.405,0,0,6.530887e-14,4.263256e-14,423.824,0,0,427.5782,0,0,0,0
tuned,2026-01-27 21:30:00,2198,21.5,25.89268,3140.034,404.1792,0,43.49042,0,0,2198.024,2197.706,271.3159,78.10642,349.4223,1,348.8846,0.5377461,0,0,0,22.68482,200,0.1,0.1295285,0.3172331,0,250,0.3172331,1926.39,0,0,32.60982,0,43.49042,406.9054,356.6198,50.28563,0,442.7773,2491.527,0,-1.421085e-14,-1.471046e-15,4.263256e-14,371.5694,0,0,22.68482,0,0.5377461,0,-1.665335e-15
tuned,2026-01-27 21:45:00,2199,21.75,25.69258,3158.973,357.8415,0.438458,40.05175,0,0,2211.281,2210.964,255.366,73.46763,328.8336,1,328.6449,0.06281566,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1955.598,0,0,29.19666,0.3756424,40.05175,407.6983,360.5575,47.14084,0,441.4095,2478.765,0,-4.263256e-14,0,4.263256e-14,328.6449,0.06281566,0,0,0.1259371,0,0,-2.153833e-14
tuned,2026-01-27 22:00:00,2200,22,25.6368,3157.293,296.3827,0,32.70361,0,0,2210.105,2209.788,210.3627,60.54376,270.9065,1,270.509,0.2715524,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1999.425,0,0,25.87372,0,32.70361,407.0211,368.2215,38.7996,0,434.7881,2435.967,0,2.842171e-14,0,4.263256e-14,270.509,0,0,0,0.1259371,0.2715524,0,1.737499e-14
tuned,2026-01-27 22:15:00,2201,22.25,25.54625,3152.611,268.5677,0,25.13762,0,0,2206.827,2206.51,176.0326,50.67522,226.7078,1,226.2429,0.3390212,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2030.478,0,0,42.3248,0,25.13762,405.6733,373.2555,32.41777,0,428.5517,2430.045,0,0,0,4.263256e-14,226.2429,0,0,0,0.1259371,0.3390212,0,-1.282308e-14
tuned,2026-01-27 22:30:00,2202,22.5,25.3504,3134.995,228.9134,0,21.40858,0,0,2194.496,2194.179,151.8088,44.07961,195.8884,1,191.9164,3.846067,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2042.37,0,0,36.99699,0,21.40858,401.8153,373.9608,27.85449,0,421.9604,2384.602,0,7.105427e-15,0,4.263256e-14,191.9164,0,0,0,0.1259371,3.846067,0,-4.884981e-15
tuned,2026-01-27 22:45:00,2203,22.75,24.79535,3122.002,210.6491,0,22.971,1,0,2185.401,2185.084,138.7587,40.54055,179.2993,1,173.3045,5.868878,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2046.325,0,0,37.34467,0,22.971,39.33722,36.83386,2.503367,81.53393,0,227.4874,0,-1.421085e-14,0,4.263256e-14,173.3045,0,0,0,0.1259371,5.868878,0,-1.687539e-14
tuned,2026-01-27 23:00:00,2204,23,24.58149,3137.133,175.0952,3.02077,17.58641,1,1,2195.993,2195.676,499.4612,143.8739,643.3351,2,141.5074,1.827668,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1696.215,0,0,33.58779,1.193102,17.58641,39.52787,30.53186,8.996011,177.5768,0,415.1506,0,-5.684342e-14,1.24345e-13,4.263256e-14,141.5074,1.827668,0,0,500,0,0,0
tuned,2026-01-27 23:15:00,2205,23.25,24.41363,3094.121,134.6503,2.352185,16.17767,1,1,2165.885,2165.567,479.9407,138.174,618.1148,2,117.0816,1.033122,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1685.627,0,0,17.56868,1.319063,16.17767,38.98592,30.34128,8.644643,171.4226,0,375.4266,0,0,-1.216804e-13,4.263256e-14,117.0816,1.033122,0,0,500,0,0,0
tuned,2026-01-27 23:30:00,2206,23.5,24.26518,3074.871,116.4942,0,20.71448,1,1,2152.409,2152.092,464.3605,133.6204,597.9808,2,97.6222,0.3586124,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1687.732,0,0,18.87197,0,20.71448,38.74337,30.37917,8.364198,167.7112,0,367.9766,0,2.842171e-14,1.301736e-13,4.263256e-14,97.6222,0,0,0,500,0.3586124,0,1.254552e-14
tuned,2026-01-27 23:45:00,2207,23.75,23.95346,3078.526,114.6927,0,23.45389,1,1,2154.968,2154.651,473.1226,136.201,609.3235,2,108.4003,0.9232541,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1681.528,0,0,6.292398,0,23.45389,38.78942,30.26751,8.521916,170.6454,0,352.1452,0,2.842171e-14,8.903989e-14,4.263256e-14,108.4003,0,0,0,500,0.9232541,0,5.984102e-14
tuned,2026-01-28 00:00:00,2208,0,23.86601,3106.015,103.3362,0,27.58004,1,1,2174.21,2173.893,464.4621,133.959,598.4211,2,95.15186,3.269203,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1709.431,0,0,8.184328,0,27.58004,39.13579,30.76976,8.366027,169.6321,0,353.3822,0,-5.684342e-14,2.131628e-14,4.263256e-14,95.15186,0,0,0,500,3.269203,0,-6.616929e-14
tuned,2026-01-28 00:15:00,2209,0.25,23.69152,3069.745,95.09443,0,21.9683,1,1,2148.821,2148.504,470.2398,135.9412,606.181,2,99.90065,6.280384,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1678.264,0,0,0,0,21.9683,38.67878,30.20876,8.470027,170.0424,0,340.0847,0,2.842171e-14,-1.135758e-13,4.263256e-14,95.09443,0,0,0,500,11.0866,0,-2.842171e-14
tuned,2026-01-28 00:30:00,2210,0.5,23.23232,3056.22,86.64361,0,15.55626,1,1,2139.354,2139.037,479.4251,139.0779,618.503,2,107.5724,10.93065,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1659.612,0,0,0,0,15.55626,38.50837,29.87301,8.635362,171.6828,0,343.3655,0,0,-2.081668e-13,4.263256e-14,86.64361,0,0,0,500,31.85944,0,-2.131628e-14
tuned,2026-01-28 00:45:00,2211,0.75,23.12159,3058.709,96.29533,0,18.77783,1,1,2141.096,2140.779,483.279,139.9422,623.2211,2,114.5895,8.631614,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1657.5,0,0,0,0,18.77783,38.53973,29.835,8.704732,173.0677,0,346.1354,0,-2.842171e-14,4.474199e-13,4.263256e-14,96.29533,0,0,0,500,26.92579,0,-5.684342e-14
tuned,2026-01-28 01:00:00,2212,1,23.12851,3068.97,104.6653,4.35095,18.78509,1,1,2148.279,2147.962,474.3978,137.2345,611.6322,2,104.4384,7.193803,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1673.564,0,0,0.2269064,0,18.78509,38.66903,30.12416,8.54487,170.6508,0,341.6931,0,-2.842171e-14,-1.731948e-14,4.263256e-14,104.4384,4.35095,0,0,500,2.842853,0,-6.306067e-14
tuned,2026-01-28 01:15:00,2213,1.25,22.96166,3103.147,99.16697,0,12.98883,1,1,2172.203,2171.886,115.7438,34.25621,150,1,113.5689,9.032677,0,0,27.39847,0,1330.65,0.6653249,0.8337089,0.3172331,0,250,0.3172331,2056.142,0,0,0,0,12.98883,39.09966,37.01056,2.089098,73.53587,0,147.0717,0,7.105427e-15,-2.553513e-13,4.263256e-14,99.16697,0,0,0,27.39847,23.43456,0,7.105427e-15
tuned,2026-01-28 01:30:00,2214,1.5,22.665,3108.001,129.0623,1.600522,16.82958,1,1,2175.601,2175.284,115.9597,34.04031,150,1,119.6181,6.41768,0,0,23.9642,0,1336.431,0.6682157,0.8378907,0.3172331,0,250,0.3172331,2059.324,0,0,9.444221,0,16.82958,39.16082,37.06783,2.092985,74.03155,0,164.3544,0,0,-4.175549e-13,4.263256e-14,119.6181,1.600522,0,0,23.9642,4.817158,0,-4.440892e-15
tuned,2026-01-28 01:45:00,2215,1.75,22.71312,3078.025,124.48,0,16.61613,1,1,2154.618,2154.3,116.087,33.91302,150,1,108.0336,4.875816,0,0,37.09059,0,1345.494,0.6727469,0.8415313,0.3172331,0,250,0.3172331,2038.213,0,0,16.44642,0,16.61613,38.78312,36.68784,2.095276,73.48984,0,175.3498,0,-2.131628e-14,-2.868816e-13,4.263256e-14,108.0336,0,0,0,37.09059,4.875816,0,-1.776357e-15
tuned,2026-01-28 02:00:00,2216,2,22.66158,3042.89,106.3291,0,18.41197,1,1,2130.023,2129.706,116.1097,33.89028,150,1,97.76735,4.600396,0,0,47.63226,0,1357.19,0.678595,0.8472377,0.3172331,0,250,0.3172331,2013.596,0,0,8.561733,0,18.41197,38.34042,36.24473,2.095685,73.33307,0,161.4351,0,0,-3.114176e-13,4.263256e-14,97.76735,0,0,0,47.63226,4.600396,0,-1.776357e-15
