controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-28 02:15:00,2217,2.25,22.25181,3010.421,130.4725,0,12.23598,1,1,2107.295,2106.977,116.0445,33.95547,150,1,91.24087,5.389987,0,0,53.36914,0,1370.319,0.6851593,0.8546026,0.3172331,0,250,0.3172331,1990.933,0,0,39.23162,0,12.23598,37.9313,35.83679,2.094512,71.90107,0,211.4767,0,0,1.372236e-13,4.263256e-14,91.24087,0,0,0,53.36914,5.389987,0,8.881784e-16
tuned,2026-01-28 02:30:00,2218,2.5,22.22714,2979.67,124.9557,0,18.70874,1,1,2085.769,2085.452,115.9021,34.09791,150,1,96.99863,7.115303,0,0,45.88606,0,1381.574,0.6907872,0.8628695,0.3172331,0,250,0.3172331,1969.55,0,0,27.95707,0,18.70874,37.54385,35.4519,2.091948,72.77267,0,193.7713,0,0,3.979039e-13,4.263256e-14,96.99863,0,0,0,45.88606,7.115303,0,7.105427e-15
tuned,2026-01-28 02:45:00,2219,2.75,22.12685,2986.59,94.87223,1.192354,22.27377,1,1,2090.613,2090.295,115.7568,34.24321,150,1,98.4899,8.875183,0,0,42.63492,0,1392.016,0.6960078,0.8699571,0.3172331,0,250,0.3172331,1974.539,0,0,0,0,22.27377,37.63103,35.5417,2.089332,73.61462,0,147.2292,0,-7.105427e-15,-1.14464e-13,4.263256e-14,94.87223,1.192354,0,0,42.63492,11.3005,0,5.329071e-15
tuned,2026-01-28 03:00:00,2220,3,22.02137,3044.537,98.19217,0,19.10882,1,1,2131.176,2130.859,115.9849,34.01512,150,1,105.3604,6.112475,0,0,38.52717,0,1401.428,0.7007142,0.8765318,0.3172331,0,250,0.3172331,2014.874,0,0,0,0,19.10882,38.36117,36.26773,2.093438,73.56184,0,147.1237,0,7.105427e-15,3.248513e-13,4.263256e-14,98.19217,0,0,0,38.52717,13.28066,0,3.552714e-15
tuned,2026-01-28 03:15:00,2221,3.25,21.66284,3048.629,99.5675,1.613101,21.70136,1,1,2134.04,2133.723,115.8896,34.11042,150,1,119.4718,7.266844,0,0,23.26138,0,1407.023,0.7035115,0.8824589,0.3172331,0,250,0.3172331,2017.833,0,0,0,0,21.70136,38.41272,36.321,2.091723,74.13026,0,148.2605,0,-1.421085e-14,-2.498002e-14,4.263256e-14,99.5675,1.613101,0,0,23.26138,25.55801,0,7.105427e-15
tuned,2026-01-28 03:30:00,2222,3.5,21.33024,3036.914,127.1073,0,22.85799,1,1,2125.84,2125.522,116.1548,33.8452,150,1,126.5249,4.054361,0,0,19.42078,0,1411.657,0.7058284,0.8859818,0.3172331,0,250,0.3172331,2009.367,0,0,0.5824423,0,22.85799,38.26511,36.16861,2.096497,73.88563,0,148.776,0,0,-1.770806e-13,4.263256e-14,126.5249,0,0,0,19.42078,4.054361,0,1.154632e-14
tuned,2026-01-28 03:45:00,2223,3.75,21.25222,3041.995,132.5813,8.497039,22.86862,1,1,2129.396,2129.079,116.3861,33.61392,150,1,137.1701,1.253087,0,0,11.57684,0,1414.329,0.7071644,0.8888996,0.3172331,0,250,0.3172331,2012.693,0,0,0,7.243952,22.86862,38.32914,36.22848,2.10066,73.71039,0,159.9166,0,1.421085e-14,-1.565414e-13,4.263256e-14,132.5813,1.253087,0,0,11.57684,4.588781,0,1.065814e-14
tuned,2026-01-28 04:00:00,2224,4,21.41237,3035.484,138.537,0,21.0225,1,1,2124.839,2124.521,120.9668,34.80216,155.7689,1,155.7338,0.03510488,0,0,0,0,1414.106,0.707053,0.8905821,0.3172331,0,250,0.3172331,2003.555,0,0,0,0,21.0225,38.24709,36.06398,2.183112,74.43251,0,148.865,0,7.105427e-15,3.258505e-13,4.263256e-14,138.537,0,0,0,0,17.23197,0,1.065814e-14
tuned,2026-01-28 04:15:00,2225,4.25,21.3563,3080.543,146.5904,6.527718,15.8503,1,1,2156.38,2156.063,131.814,37.93754,169.7515,1,169.5755,0.1760169,0,0,0,0,1413.883,0.7069417,0.8904419,0.3172331,0,250,0.3172331,2024.249,0,0,0,6.351701,15.8503,38.81484,36.43648,2.378361,77.06014,0,165.077,0,-2.131628e-14,-3.020917e-13,4.263256e-14,146.5904,0.1760169,0,0,0,22.9851,0,7.105427e-15
tuned,2026-01-28 04:30:00,2226,4.5,21.30334,3090.814,169.7443,3.700576,15.34946,1,1,2163.57,2163.252,164.4289,47.46279,211.8917,1,210.3712,1.520475,0,0,0,0,1413.661,0.7068304,0.8903017,0.3172331,0,250,0.3172331,1998.823,0,0,0,2.180101,15.34946,38.94425,35.97882,2.965431,86.04029,0,175.8413,0,0,1.19571e-13,4.263256e-14,169.7443,1.520475,0,0,0,40.62691,0,0
tuned,2026-01-28 04:45:00,2227,4.75,21.17276,3073.443,220.8619,9.645176,17.77007,1,1,2151.41,2151.093,203.5619,58.57843,262.1404,1,261.953,0.1873622,0,0,0,0,1413.438,0.7067192,0.8901615,0.3172331,0,250,0.3172331,1947.531,0,0,0,9.457814,17.77007,38.72538,35.05555,3.669825,96.63518,0,209.5851,0,-3.552714e-14,-6.428191e-14,4.263256e-14,220.8619,0.1873622,0,0,0,41.09111,0,0
tuned,2026-01-28 05:00:00,2228,5,21.08599,3084.14,277.8833,0,14.01998,1,1,2158.898,2158.581,242.9369,69.96811,312.905,1,312.1278,0.7772194,0,0,0,0,1413.216,0.7066079,0.8900214,0.3172331,0,250,0.3172331,1915.644,0,0,0,0,14.01998,38.86017,34.48159,4.378575,106.8137,0,213.6275,0,-1.421085e-14,2.199352e-13,4.263256e-14,277.8833,0,0,0,0,35.02177,0,-1.421085e-14
tuned,2026-01-28 05:15:00,2229,5.25,21.19827,3098.795,336.8853,0,10.18292,1,1,2169.156,2168.839,308.9695,88.98421,397.9537,1,396.9831,0.9706337,0,0,0,0,1412.993,0.7064967,0.8898813,0.3172331,0,250,0.3172331,1859.869,0,0,0,0,10.18292,39.04481,33.47765,5.567161,124.1825,0,248.365,0,1.421085e-14,2.277067e-13,4.263256e-14,336.8853,0,0,0,0,61.0684,0,7.105427e-15
tuned,2026-01-28 05:30:00,2230,5.5,21.08988,3082.684,439.3899,0,6.110949,1,1,2157.879,2157.561,383.1052,110.5551,493.6603,1,490.3915,3.268813,0,0,0,0,1412.771,0.7063855,0.8897412,0.3172331,0,250,0.3172331,1774.456,0,0,0,0,6.110949,38.84181,31.94021,6.901603,143.5258,0,287.0516,0,0,1.24345e-13,4.263256e-14,439.3899,0,0,0,0,54.27034,0,0
tuned,2026-01-28 05:45:00,2231,5.75,21.33958,3064.361,547.8628,0,14.7893,1,1,2145.053,2144.736,434.1145,125.3172,559.4317,2,555.332,4.099724,0,0,0,0,1412.549,0.7062743,0.8896011,0.3172331,0,250,0.3172331,1710.621,0,0,0,0,14.7893,38.61095,30.79118,7.819771,158.614,0,317.2279,0,2.842171e-14,7.560619e-14,4.263256e-14,547.8628,0,0,0,0,11.56892,0,4.618528e-14
tuned,2026-01-28 06:00:00,2232,6,21.41879,3077.25,627.7081,0,8.23499,1,1,2154.075,2153.758,477.435,137.5664,615.0014,2,612.9032,2.098261,0,0,0,0,1412.326,0.7061631,0.8894611,0.3172331,0,250,0.3172331,1676.323,0,0,14.80493,0,8.23499,38.77336,30.17382,8.59954,169.1375,0,363.8134,0,-2.842171e-14,2.480238e-13,4.263256e-14,612.9032,0,0,0,0,2.098261,0,2.664535e-15
tuned,2026-01-28 06:15:00,2233,6.25,21.49014,3032.113,699.7603,0,12.50366,1,1,2122.479,2122.162,527.0888,152.0086,679.0974,2,675.5103,3.587083,0,0,0,0,1412.104,0.7060519,0.8893211,0.3172331,0,250,0.3172331,1595.073,0,0,24.25003,0,12.50366,38.20463,28.71132,9.493308,182.8442,0,407.5197,0,0,-1.010303e-13,4.263256e-14,675.5103,0,0,0,0,3.587083,0,1.065814e-14
tuned,2026-01-28 06:30:00,2234,6.5,21.51738,3025.267,751.7743,2.191802,18.50692,1,1,2117.687,2117.369,566.6511,163.123,729.7742,2,728.6932,1.080962,0,0,0,0,1411.882,0.7059408,0.8891811,0.3172331,0,250,0.3172331,1550.718,0,0,23.08111,1.110839,18.50692,38.11836,27.91293,10.20543,194.1817,0,430.0946,0,-1.136868e-13,1.055822e-13,4.263256e-14,728.6932,1.080962,0,0,0,0,0,-2.88658e-14
tuned,2026-01-28 06:45:00,2235,6.75,21.48144,3061.387,789.1412,0,19.14486,1,1,2142.971,2142.654,585.3042,168.565,753.8693,2,752.0725,1.796753,0,0,0,0,1411.659,0.7058296,0.8890411,0.3172331,0,250,0.3172331,1557.35,0,0,37.06867,0,19.14486,38.57348,28.03229,10.54119,199.8494,0,463.6422,0,-8.526513e-14,1.264544e-13,4.263256e-14,752.0725,0,0,0,0,1.796753,0,-5.595524e-14
tuned,2026-01-28 07:00:00,2236,7,21.52101,3102.46,811.4269,0,18.32619,1,1,2171.722,2171.405,612.6583,176.7696,789.4279,2,784.4737,4.954167,0,0,0,0,1411.437,0.7057185,0.8889012,0.3172331,0,250,0.3172331,1558.747,0,0,26.95315,0,18.32619,39.091,28.05744,11.03356,207.9424,0,462.3789,0,0,1.300071e-13,4.263256e-14,784.4737,0,0,0,0,4.954167,0,1.065814e-14
tuned,2026-01-28 07:15:00,2237,7.25,21.41849,3161.03,802.1744,0,22.34264,1,1,2212.721,2212.404,607.0276,174.9634,781.991,2,778.7907,3.200228,0,0,0,0,1411.215,0.7056074,0.8887612,0.3172331,0,250,0.3172331,1605.376,0,0,23.38367,0,22.34264,39.82898,28.89677,10.93221,207.6509,0,455.6387,0,-5.684342e-14,2.856604e-13,4.263256e-14,778.7907,0,0,0,0,3.200228,0,1.64313e-14
tuned,2026-01-28 07:30:00,2238,7.5,21.52779,3182.496,737.4852,0,26.32174,1,1,2227.747,2227.43,573.8571,165.2175,739.0746,2,737.7911,1.283448,0,0,0,0,1410.993,0.7054964,0.8886213,0.3172331,0,250,0.3172331,1653.573,0,0,0,0,26.32174,40.09944,29.76431,10.33514,199.4568,0,398.9136,0,0,-1.464384e-13,4.263256e-14,737.4852,0,0,0,0,1.589344,0,-1.776357e-14
tuned,2026-01-28 07:45:00,2239,7.75,21.39435,3194.898,673.3133,0,26.93663,1,1,2236.429,2236.111,533.6583,154.2874,687.9456,2,680.7003,7.245349,0,0,0,0,1410.771,0.7053853,0.8884814,0.3172331,0,250,0.3172331,1702.453,0,0,0,0,26.93663,40.25571,30.64415,9.611559,189.4997,0,378.9993,0,-2.842171e-14,-8.670842e-14,4.263256e-14,673.3133,0,0,0,0,14.63229,0,5.329071e-15
tuned,2026-01-28 08:00:00,2240,8,21.80629,3196.092,582.6036,361.4674,29.00048,1,1,2237.264,2236.947,673.4205,227.072,900.4925,2,586.7973,313.6953,0,0,0,0,1410.549,0.7052743,0.8883416,0.3172331,0,250,0.3172331,1563.527,0,0,0,47.77215,29.00048,40.27076,28.14348,12.12728,260.1717,0,602.7504,0,2.842171e-14,-2.7367e-13,4.263256e-14,582.6036,313.6953,0,0,0,4.193685,0,5.684342e-14
tuned,2026-01-28 08:15:00,2241,8.25,21.9316,3200.254,475.8751,365.6978,34.56147,1,1,2240.177,2239.86,604.5271,207.3419,811.869,2,497.3417,314.5273,0,0,0,0,1410.326,0.7051632,0.8882017,0.3172331,0,250,0.3172331,1635.333,0,0,0,51.17049,34.56147,40.32319,29.436,10.8872,242.6985,0,573.6661,0,-2.842171e-14,3.73479e-13,4.263256e-14,475.8751,314.5273,0,0,0,21.46662,0,5.684342e-14
tuned,2026-01-28 08:30:00,2242,8.5,21.87764,3240.599,390.9611,372.5451,32.69102,1,1,2268.42,2268.102,557.6471,194.4289,752.076,2,432.1602,319.9158,0,0,0,0,1410.104,0.7050522,0.8880619,0.3172331,0,250,0.3172331,1710.455,0,0,0,52.62936,32.69102,40.83155,30.78819,10.04336,230.8115,0,552.4087,0,-1.136868e-13,2.077227e-13,4.263256e-14,390.9611,319.9158,0,0,0,41.19912,0,-5.684342e-14
tuned,2026-01-28 08:45:00,2243,8.75,22.06697,3263.528,348.6831,375.3283,31.82625,1,1,2284.47,2284.153,504.8413,179.3346,684.1759,2,363.3539,320.8221,0,0,0,0,1409.882,0.7049412,0.8879221,0.3172331,0,250,0.3172331,1779.311,0,0,0,54.50628,31.82625,41.12046,32.0276,9.092854,216.8282,0,527.6797,0,0,3.108624e-13,4.263256e-14,348.6831,320.8221,0,0,0,14.67074,0,0
tuned,2026-01-28 09:00:00,2244,9,22.24681,3300.584,273.7615,381.5712,37.17148,1,1,2310.408,2310.091,459.6538,166.8499,626.5037,2,300.8439,325.6598,0,0,0,0,1409.661,0.7048303,0.8877823,0.3172331,0,250,0.3172331,1850.437,0,0,0,55.91144,37.17148,41.58735,33.30787,8.279478,206.5635,0,509.5742,0,-2.842171e-14,-5.351275e-14,4.263256e-14,273.7615,325.6598,0,0,0,27.08237,0,0
tuned,2026-01-28 09:15:00,2245,9.25,22.34808,3297.204,224.1407,394.0043,47.87722,1,1,2308.043,2307.725,416.7862,154.7872,571.5734,2,243.3829,328.1905,0,0,0,0,1409.439,0.7047193,0.8876426,0.3172331,0,250,0.3172331,1890.939,0,0,0,65.81376,47.87722,41.54477,34.03691,7.507862,197.0906,0,507.71,0,0,1.973977e-13,4.263256e-14,224.1407,328.1905,0,0,0,19.24217,0,2.842171e-14
tuned,2026-01-28 09:30:00,2246,9.5,22.5628,3332.08,190.9703,401.1318,56.43222,1,1,2332.456,2332.139,375.2329,142.8979,518.1308,2,189.3361,328.7947,0,0,0,0,1409.217,0.7046084,0.8875028,0.3172331,0,250,0.3172331,1956.906,0,0,1.634198,72.33707,56.43222,41.98421,35.22431,6.759903,187.9057,0,503.4118,0,-2.842171e-14,3.28515e-13,4.263256e-14,189.3361,328.7947,0,0,0,0,0,0
tuned,2026-01-28 09:45:00,2247,9.75,22.64701,3311.987,191.7907,397.0962,58.19574,1,1,2318.391,2318.074,338.4556,132.5823,471.0379,1,139.7587,331.2792,0,0,0,0,1408.995,0.7044974,0.8873631,0.3172331,0,250,0.3172331,1979.618,0,0,52.03199,65.81708,58.19574,41.73104,35.63312,6.097911,178.3209,0,559.9314,0,-2.842171e-14,-3.951284e-13,4.263256e-14,139.7587,331.2792,0,0,0,0,0,0
tuned,2026-01-28 10:00:00,2248,10,22.82618,3290.723,164.1102,403.7388,54.16563,1,1,2303.506,2303.189,335.2108,132.5431,467.7539,1,128.0633,339.6906,0,0,0,0,1408.773,0.7043865,0.8872234,0.3172331,0,250,0.3172331,1967.978,0,0,36.0469,64.04821,54.16563,41.46311,35.42361,6.039504,177.4047,0,527.4734,0,-2.842171e-14,2.031708e-14,4.263256e-14,128.0633,339.6906,0,0,0,0,0,0
tuned,2026-01-28 10:15:00,2249,10.25,23.00457,3341.166,157.0291,403.3344,62.32527,1,1,2338.816,2338.499,318.0608,127.9351,445.9959,1,103.2432,342.7527,0,0,0,0,1408.551,0.7042757,0.8870838,0.3172331,0,250,0.3172331,2020.438,0,0,53.78588,60.58169,62.32527,42.09869,36.36789,5.730804,175.2,0,547.684,0,1.421085e-14,-6.805667e-14,4.263256e-14,103.2432,342.7527,0,0,0,0,0,0
tuned,2026-01-28 10:30:00,2250,10.5,23.27486,3379.343,144.2078,398.9667,69.73081,1,1,2365.54,2365.223,321.3057,129.3549,450.6606,1,103.3328,347.3278,0,0,0,0,1408.33,0.7041648,0.8869441,0.3172331,0,250,0.3172331,2043.917,0,0,40.87502,51.63888,69.73081,42.57972,36.79051,5.789212,178.4009,0,516.3884,0,-5.684342e-14,4.254375e-13,4.263256e-14,103.3328,347.3278,0,0,0,0,0,0
tuned,2026-01-28 10:45:00,2251,10.75,23.41333,3417.325,127.6619,406.9053,75.56757,1,1,2392.128,2391.811,326.6344,131.083,457.7174,1,108.5543,349.1631,0,0,0,0,1408.108,0.7040539,0.8868045,0.3172331,0,250,0.3172331,2065.176,0,0,19.10759,57.74223,75.56757,43.0583,37.17317,5.88513,181.5731,0,495.7122,0,-2.842171e-14,-1.414424e-13,4.263256e-14,108.5543,349.1631,0,0,0,0,0,0
tuned,2026-01-28 11:00:00,2252,11,23.66462,3416.206,124.7164,405.7924,81.28909,1,1,2391.344,2391.027,318.0244,128.9403,446.9647,1,94.65823,352.3065,0,0,0,0,1407.886,0.7039431,0.8866649,0.3172331,0,250,0.3172331,2073.003,0,0,30.05821,53.4859,81.28909,43.0442,37.31405,5.730149,180.6497,0,505.4131,0,-2.842171e-14,2.274847e-13,4.263256e-14,94.65823,352.3065,0,0,0,0,0,-5.684342e-14
tuned,2026-01-28 11:15:00,2253,11.25,23.51565,3444.489,121.027,406.8544,88.4773,1,1,2411.143,2410.825,309.9559,126.4009,436.3568,1,86.10442,350.2524,0,0,0,0,1407.665,0.7038323,0.8865253,0.3172331,0,250,0.3172331,2100.87,0,0,34.92259,56.60209,88.4773,43.40057,37.81565,5.584916,179.8395,0,517.5591,0,0,-1.085798e-13,4.263256e-14,86.10442,350.2524,0,0,0,0,0,0
tuned,2026-01-28 11:30:00,2254,11.5,23.87743,3458.047,136.8965,415.822,102.3294,1,1,2420.633,2420.316,314.6056,127.9109,442.5165,1,90.64178,351.8747,0,0,0,0,1407.443,0.7037215,0.8863857,0.3172331,0,250,0.3172331,2105.71,0,0,46.25471,63.94729,102.3294,43.5714,37.90279,5.66861,184.0105,0,558.1195,0,-2.842171e-14,-6.195044e-14,4.263256e-14,90.64178,351.8747,0,0,0,0,0,0
tuned,2026-01-28 11:45:00,2255,11.75,24.12207,3436.156,94.07629,425.5469,105.0163,1,1,2405.309,2404.992,312.6032,127.6374,440.2406,1,85.52055,354.7201,0,0,0,0,1407.221,0.7036107,0.8862462,0.3172331,0,250,0.3172331,2092.389,0,0,8.555743,70.82684,105.0163,43.29556,37.663,5.632568,184.0648,0,505.0646,0,-4.263256e-14,-3.630429e-13,4.263256e-14,85.52055,354.7201,0,0,0,0,0,0
tuned,2026-01-28 12:00:00,2256,12,24.41312,3461.312,123.7813,421.9111,119.9041,1,1,2422.918,2422.601,313.0458,127.8592,440.905,1,85.29626,355.6088,0,0,0,0,1407,0.7034999,0.8861067,0.3172331,0,250,0.3172331,2109.555,0,0,38.48506,66.30235,119.9041,43.61253,37.97199,5.640535,187.379,0,555.5164,0,-2.842171e-14,7.704948e-14,4.263256e-14,85.29626,355.6088,0,0,0,0,0,0
tuned,2026-01-28 12:15:00,2257,12.25,24.59918,3434.545,107.5408,426.8672,126.4319,1,1,2404.181,2403.864,320.9681,130.1618,451.1299,1,95.2993,355.8306,0,0,0,0,1406.778,0.7033892,0.8859672,0.3172331,0,250,0.3172331,2082.896,0,0,12.2415,71.03665,126.4319,43.27526,37.49213,5.783136,190.4587,0,524.5722,0,-5.684342e-14,-3.803624e-13,4.263256e-14,95.2993,355.8306,0,0,0,0,0,0
tuned,2026-01-28 12:30:00,2258,12.5,24.9292,3457.845,105.5048,429.9218,134.9304,1,1,2420.491,2420.174,316.3474,128.9838,445.3312,1,88.07847,357.2527,0,0,0,0,1406.557,0.7032785,0.8858277,0.3172331,0,250,0.3172331,2103.827,0,0,17.42635,72.66904,134.9304,43.56885,37.86888,5.699964,191.3507,0,538.116,0,-2.842171e-14,2.642331e-13,4.263256e-14,88.07847,357.2527,0,0,0,0,0,0
tuned,2026-01-28 12:45:00,2259,12.75,25.13514,3481.767,100.8232,424.8429,150.7215,1,1,2437.237,2436.92,322.6821,130.9675,453.6496,1,94.87839,358.7712,0,0,0,0,1406.336,0.7031678,0.8856883,0.3172331,0,250,0.3172331,2114.237,0,0,5.944813,66.07175,150.7215,444.3349,385.4486,58.8863,543.8942,0,1212.017,0,-5.684342e-14,3.729239e-13,4.263256e-14,94.87839,358.7712,0,0,0,0,0,0
tuned,2026-01-28 13:00:00,2260,13,25.36855,3467.448,100.4433,419.834,163.4702,1,1,2427.214,2426.896,325.1351,131.4739,456.6089,1,99.71189,356.8971,0,0,0,0,1406.114,0.7030571,0.8855489,0.3172331,0,250,0.3172331,2101.761,0,0,0.7313741,62.93695,163.4702,444.5886,384.976,59.61254,546.3925,0,1202.613,0,-2.842171e-14,1.275646e-13,4.263256e-14,99.71189,356.8971,0,0,0,0,0,0
tuned,2026-01-28 13:15:00,2261,13.25,25.58012,3496.224,115.7435,420.1064,170.945,1,1,2447.357,2447.04,342.6923,136.3255,479.0179,1,123.9929,355.025,0,0,0,0,1405.893,0.7029464,0.8854095,0.3172331,0,250,0.3172331,2104.347,0,0,0,65.08133,170.945,450.1974,387.0999,63.09747,554.8712,0,1222.008,0,0,-2.897682e-13,4.263256e-14,115.7435,355.025,0,0,0,8.249318,0,1.421085e-14
tuned,2026-01-28 13:30:00,2262,13.5,25.70561,3476.665,101.6249,414.855,180.589,1,1,2433.666,2433.349,349.5248,138.1459,487.6707,1,134.0106,353.6601,0,0,0,0,1405.671,0.7028357,0.8852701,0.3172331,0,250,0.3172331,2083.824,0,0,0,61.19484,180.589,448.8185,384.3004,64.51813,555.7507,0,1217.062,0,-2.842171e-14,2.132738e-13,4.263256e-14,101.6249,353.6601,0,0,0,32.38571,0,-1.421085e-14
tuned,2026-01-28 13:45:00,2263,13.75,25.77716,3458.558,95.71053,416.7195,180.5431,1,1,2420.991,2420.673,345.6978,136.8297,482.5275,1,130.8929,351.6346,0,0,0,0,1405.45,0.7027251,0.8851307,0.3172331,0,250,0.3172331,2074.976,0,0,0,65.08484,180.5431,447.13,383.2249,63.90512,553.3988,0,1219.069,0,-2.842171e-14,9.992007e-16,4.263256e-14,95.71053,351.6346,0,0,0,35.18234,0,-4.263256e-14
tuned,2026-01-28 14:00:00,2264,14,26.0295,3484.182,78.9172,418.6534,189.6933,1,1,2438.927,2438.61,333.0252,133.0505,466.0757,1,115.698,350.3778,0,0,0,0,1405.229,0.7026145,0.8849914,0.3172331,0,250,0.3172331,2105.585,0,0,0,68.27565,189.6933,452.7638,390.8819,61.88187,559.1472,0,1236.07,0,0,1.668665e-13,4.263256e-14,78.9172,350.3778,0,0,0,36.78076,0,4.263256e-14
tuned,2026-01-28 14:15:00,2265,14.25,26.28472,3487.751,65.55247,409.6725,197.5814,1,1,2441.426,2441.109,328.4553,132.0478,460.5031,1,107.192,353.311,0,0,0,0,1405.008,0.7025039,0.8848521,0.3172331,0,250,0.3172331,2112.653,0,0,0,56.36149,197.5814,455.602,394.2487,61.35325,563.1678,0,1223.559,0,-2.842171e-14,-1.409983e-14,4.263256e-14,65.55247,353.311,0,0,0,41.63955,0,0
tuned,2026-01-28 14:30:00,2266,14.5,26.44118,3454.236,85.51974,422.0228,210.3295,1,1,2417.965,2417.648,322.4844,129.6672,452.1515,1,105.0764,347.0751,0,0,0,0,1404.787,0.7023933,0.8847128,0.3172331,0,250,0.3172331,2095.163,0,0,0,74.94762,210.3295,452.6778,392.2447,60.4331,561.2886,0,1251.862,0,0,-3.572698e-13,4.263256e-14,85.51974,347.0751,0,0,0,19.55664,0,-1.421085e-14
tuned,2026-01-28 14:45:00,2267,14.75,26.75642,3532.93,79.66845,421.0726,211.0099,1,1,2473.051,2472.734,325.6781,130.6526,456.3307,1,108.6283,347.7024,0,0,0,0,1404.565,0.7022827,0.8845735,0.3172331,0,250,0.3172331,2147.056,0,0,0,73.37016,211.0099,466.0161,404.5862,61.42982,575.0011,0,1276.566,0,-2.842171e-14,2.325917e-13,4.263256e-14,79.66845,347.7024,0,0,0,28.95985,0,-4.263256e-14
tuned,2026-01-28 15:00:00,2268,15,26.91391,3534.28,68.6339,415.8045,212.612,1,1,2473.996,2473.679,318.0546,127.9003,445.9549,1,103.5133,342.4416,0,0,0,0,1404.344,0.7021721,0.8844342,0.3172331,0,250,0.3172331,2155.624,0,0,0,73.36287,212.612,467.721,407.5312,60.18975,575.6268,0,1277.805,0,-4.263256e-14,1.225686e-13,4.263256e-14,68.6339,342.4416,0,0,0,34.87941,0,2.842171e-14
tuned,2026-01-28 15:15:00,2269,15.25,27.1059,3531,80.3199,411.5499,212.6943,1,1,2471.7,2471.383,328.0395,131.3353,459.3748,1,111.6405,347.7343,0,0,0,0,1404.123,0.7020616,0.884295,0.3172331,0,250,0.3172331,2143.343,0,0,0,63.8156,212.6943,469.1601,406.8338,62.32628,578.5411,0,1267.164,0,0,4.086731e-13,4.263256e-14,80.3199,347.7343,0,0,0,31.32057,0,-1.421085e-14
tuned,2026-01-28 15:30:00,2270,15.5,27.36366,3512.253,100.5531,394.8483,214.6941,1,1,2458.577,2458.26,312.5328,126.4129,438.9456,1,95.55327,343.3924,0,0,0,0,1403.902,0.7019511,0.8841558,0.3172331,0,250,0.3172331,2145.727,0,0,4.999871,51.45595,214.6941,469.1944,409.4902,59.70424,576.8752,0,1251.137,0,-1.421085e-14,3.687051e-13,4.263256e-14,95.55327,343.3924,0,0,0,0,0,0
tuned,2026-01-28 15:45:00,2271,15.75,27.55703,3478.515,112.0186,407.4204,211.8808,1,1,2434.96,2434.643,320.3636,128.7327,449.0963,1,105.0721,344.0242,0,0,0,0,1403.681,0.7018406,0.8840166,0.3172331,0,250,0.3172331,2114.28,0,0,6.946534,63.3962,211.8808,466.5813,405.1332,61.4481,574.466,0,1270.273,0,2.842171e-14,1.901812e-13,4.263256e-14,105.0721,344.0242,0,0,0,0,0,0
tuned,2026-01-28 16:00:00,2272,16,27.61996,3462.522,129.0294,406.9245,208.8866,1,1,2423.766,2423.448,335.9618,133.2024,469.1642,1,125.3037,343.8605,0,0,0,0,1403.46,0.7017301,0.8838775,0.3172331,0,250,0.3172331,2087.487,0,0,3.72575,63.06398,208.8866,465.0531,400.5305,64.52257,573.8125,0,1262.837,0,2.842171e-14,6.128431e-14,4.263256e-14,125.3037,343.8605,0,0,0,0,0,0
tuned,2026-01-28 16:15:00,2273,16.25,27.55242,3443.728,168.1772,406.2574,205.7486,1,1,2410.61,2410.293,352.3384,137.333,489.6714,1,151.2712,338.4003,0,0,0,0,1403.239,0.7016196,0.8837383,0.3172331,0,250,0.3172331,2057.954,0,0,16.906,67.85719,205.7486,461.8704,394.3019,67.56846,571.0562,0,1288.329,0,-2.842171e-14,1.708633e-13,4.263256e-14,151.2712,338.4003,0,0,0,0,0,0
tuned,2026-01-28 16:30:00,2274,16.5,27.5152,3416.092,211.1438,401.8669,201.2884,1,1,2391.264,2390.947,378.395,144.5837,522.9787,2,186.883,336.0957,0,0,0,0,1403.018,0.7015092,0.8835992,0.3172331,0,250,0.3172331,2012.552,0,0,24.26082,65.77114,201.2884,457.8047,385.3007,72.50401,568.4208,0,1292.147,0,0,-2.012834e-13,4.263256e-14,186.883,336.0957,0,0,0,0,0,0
tuned,2026-01-28 16:45:00,2275,16.75,27.42781,3386.565,238.2779,387.1764,191.5487,1,1,2370.596,2370.279,399.8082,150.3336,550.1419,2,217.9026,332.2393,0,0,0,0,1402.798,0.7013988,0.8834601,0.3172331,0,250,0.3172331,1970.47,0,0,20.37535,54.93714,191.5487,453.014,376.5512,76.46282,563.4893,0,1256.893,0,-5.684342e-14,4.42979e-14,4.263256e-14,217.9026,332.2393,0,0,0,0,0,0
tuned,2026-01-28 17:00:00,2276,17,27.56624,3391.764,291.4064,379.4877,178.4981,1,1,2374.235,2373.918,433.0931,159.5775,592.6707,2,263.546,329.1247,0,0,0,0,1402.577,0.7012883,0.883321,0.3172331,0,250,0.3172331,1940.825,0,0,27.86036,50.36304,178.4981,455.0336,371.9684,83.06519,565.756,0,1266.447,0,-5.684342e-14,1.882938e-13,4.263256e-14,263.546,329.1247,0,0,0,0,0,0
tuned,2026-01-28 17:15:00,2277,17.25,27.12513,3357.106,329.8555,380.3509,160.9676,1,1,2349.974,2349.657,472.7858,170.2934,643.0793,2,320.5625,322.5168,0,0,0,0,1402.356,0.7011779,0.883182,0.3172331,0,250,0.3172331,1876.871,0,0,9.293024,57.83417,160.9676,446.2342,356.3971,89.83705,557.2565,0,1230.307,0,0,4.218847e-13,4.263256e-14,320.5625,322.5168,0,0,0,0,0,5.684342e-14
tuned,2026-01-28 17:30:00,2278,17.5,27.39692,3378.647,358.904,382.7935,162.7642,1,1,2365.053,2364.736,528.2958,186.2004,714.4961,2,392.5585,321.9377,0,0,0,0,1402.135,0.7010676,0.8830429,0.3172331,0,250,0.3172331,1836.44,0,0,0,60.85587,162.7642,451.6615,350.7106,100.9509,567.9946,0,1240.966,0,-5.684342e-14,2.697842e-14,4.263256e-14,358.904,321.9377,0,0,0,33.65444,0,0
tuned,2026-01-28 17:45:00,2279,17.75,27.27467,3381.161,415.2721,381.8761,155.0328,1,1,2366.813,2366.496,574.9104,199.8297,774.7401,2,450.7354,324.0047,0,0,0,0,1401.914,0.7009572,0.8829039,0.3172331,0,250,0.3172331,1791.585,0,0,0,57.87141,155.0328,450.8398,341.2682,109.5716,570.6291,0,1241.086,0,-2.842171e-14,1.050271e-13,4.263256e-14,415.2721,324.0047,0,0,0,35.46333,0,-5.684342e-14
tuned,2026-01-28 18:00:00,2280,18,27.39405,3348.254,482.5416,10.43948,146.8485,1,1,2343.778,2343.461,398.4082,115.1193,513.5275,2,508.7353,4.792181,0,0,0,0,1401.694,0.7008469,0.8827649,0.3172331,0,250,0.3172331,1945.053,0,0,0,5.6473,146.8485,447.5716,371.4304,76.14126,514.5921,0,1038.926,0,-4.263256e-14,-6.084022e-14,4.263256e-14,482.5416,4.792181,0,0,0,26.19369,0,-2.4869e-14
tuned,2026-01-28 18:15:00,2281,18.25,27.39629,3327.825,538.9126,0.9511416,137.7171,1,1,2329.477,2329.16,440.4076,127.0418,567.4495,2,564.1564,3.293075,0,0,0,0,1401.473,0.7007365,0.882626,0.3172331,0,250,0.3172331,1888.753,0,0,0,0,137.7171,444.8617,360.6962,84.1655,514.038,0,1028.076,0,0,-2.775558e-13,4.263256e-14,538.9126,0.9511416,0,0,0,27.5857,0,3.552714e-15
tuned,2026-01-28 18:30:00,2282,18.5,27.4139,3288.9,568.3632,0,129.2475,1,1,2302.23,2301.913,477.5663,137.4342,615.0004,2,614.5017,0.4986903,0,0,0,0,1401.252,0.7006262,0.882487,0.3172331,0,250,0.3172331,1824.347,0,0,0,0,129.2475,439.8209,348.5255,91.29547,510.6512,0,1021.302,0,2.842171e-14,-3.514966e-13,4.263256e-14,568.3632,0,0,0,0,46.63724,0,3.552714e-14
tuned,2026-01-28 18:45:00,2283,18.75,27.17828,3273.563,604.6049,0,119.8181,1,1,2291.494,2291.177,522.2005,150.3094,672.51,2,671.6785,0.8315079,0,0,0,0,1401.032,0.7005159,0.8823481,0.3172331,0,250,0.3172331,1768.976,0,0,0,0,119.8181,435.613,336.2824,99.33064,509.3692,0,1018.738,0,-1.136868e-13,-8.837375e-14,4.263256e-14,604.6049,0,0,0,0,67.90512,0,-2.842171e-14
tuned,2026-01-28 19:00:00,2284,19,27.23335,3260.412,672.9073,2.147447,102.7365,0,0,2282.288,2281.971,162.0301,46.6343,208.6644,1,208.4459,0.2184878,0,0,0,464.4614,1284.696,0.642348,0.8822092,0.3172331,0,250,0.3172331,2119.941,0,0,0,1.92896,102.7365,434.3633,403.4655,30.89781,0,469.6525,2586.416,0,2.131628e-14,2.442491e-14,4.263256e-14,672.9073,0.2184878,0,500,0,0,0,1.254552e-14
tuned,2026-01-28 19:15:00,2285,19.25,27.12665,3248.256,719.8605,3.389517,97.60232,0,0,2273.779,2273.462,171.3333,49.47358,220.8069,1,219.055,1.751891,0,0,0,500,1159.494,0.5797468,0.8089542,0.3172331,0,250,0.3172331,2102.129,0,0,0.8054999,1.637627,97.60232,431.7793,399.1837,32.59558,0,467.1915,2573.767,0,7.105427e-15,-2.924327e-13,4.263256e-14,719.055,1.751891,0,500,0,0,0,3.796963e-14
tuned,2026-01-28 19:30:00,2286,19.5,27.09993,3237.07,743.9191,9.781277,91.86534,0,0,2265.949,2265.632,179.3471,51.99082,231.3379,1,227.5925,3.745362,0,0,0,500,1034.311,0.5171556,0.7301162,0.3172331,0,250,0.3172331,2086.285,0,0,16.32656,6.035915,91.86534,430.0524,395.9541,34.09832,0,465.3799,2598.165,0,-2.842171e-14,1.938449e-13,4.263256e-14,727.5925,3.745362,0,500,0,0,0,6.217249e-14
tuned,2026-01-28 19:45:00,2287,19.75,26.857,3229.934,763.0925,16.77295,79.81789,0,0,2260.954,2260.636,174.8345,50.80014,225.6346,1,220.8784,4.756207,0,0,0,500,909.1483,0.4545742,0.6512906,0.3172331,0,250,0.3172331,2085.802,0,0,42.21413,12.01675,79.81789,426.939,393.8649,33.07414,0,459.7371,2622.103,0,-4.263256e-14,1.553202e-13,4.263256e-14,720.8784,4.756207,0,500,0,0,0,4.440892e-14
tuned,2026-01-28 20:00:00,2288,20,26.72049,3227.703,744.1331,5.77626,86.70565,0,0,2259.392,2259.075,145.0351,41.81188,186.847,1,186.0029,0.844085,0,0,0,500,784.0052,0.3920026,0.5724774,0.3172331,0,250,0.3172331,2114.04,0,0,58.13021,4.932175,86.70565,425.4378,398.0683,27.36948,0,456.2066,2617.919,0,7.105427e-15,-8.137935e-14,4.263256e-14,686.0029,0.844085,0,500,0,0,0,6.37268e-14
tuned,2026-01-28 20:15:00,2289,20.25,26.48538,3191.957,697.2662,6.57321,83.02764,0,0,2234.37,2234.053,119.7378,35.02831,154.7661,1,149.2781,5.487936,0,0,0,500,658.8818,0.3294409,0.4936766,0.3172331,0,250,0.3172331,2114.315,0,0,47.98804,1.085274,83.02764,418.6872,396.1907,22.4965,0,446.7772,2541.926,0,-1.421085e-14,1.184608e-13,4.263256e-14,649.2781,5.487936,0,500,0,0,0,-9.769963e-15
tuned,2026-01-28 20:30:00,2290,20.5,26.37251,3178.318,633.7216,5.531669,70.9506,0,0,2224.823,2224.506,0,0,0,0,0,0,0,0,0,500,533.7781,0.266889,0.4148882,0.3172331,0,250,0.3172331,2224.506,0,0,133.7216,5.531669,70.9506,415.9306,415.8713,0.05930673,0,429.1356,2600.457,0,0,-1.2218e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-28 20:45:00,2291,20.75,26.29653,3137.187,547.1208,8.469268,63.29905,0,0,2196.031,2195.714,0,0,0,0,0,0,0,0,0,500,408.6941,0.204347,0.3361122,0.3172331,0,250,0.3172331,2195.714,0,0,47.12075,8.469268,63.29905,409.9075,409.8483,0.0592142,0,421.6636,2415.043,0,0,-8.65974e-15,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-28 21:00:00,2292,21,26.09163,3067.448,473.6464,3.505519,63.5468,0,0,2147.213,2146.896,0,0,0,0,0,0,0,0,0,475.2379,289.8202,0.1449101,0.2573487,0.3172331,0,250,0.3172331,2146.896,0,0,0,1.913997,63.5468,399.1162,399.0572,0.05896613,0,410.8691,2263.082,0,0,8.332224e-14,4.263256e-14,473.6464,1.591522,0,475.9822,0,0,0,-1.554312e-14
tuned,2026-01-28 21:15:00,2293,21.25,25.96447,3045.045,435.122,4.553117,50.83894,0,0,2131.532,2131.214,0,0,0,0,0,0,0,0,0,359.0984,200,0.1,0.1824956,0.3172331,0,250,0.3172331,2131.214,0,0,76.02351,4.553117,50.83894,395.1739,395.115,0.05881322,0,404.5403,2363.966,0,0,2.969847e-15,4.263256e-14,359.0984,0,0,359.0984,0,0,0,0
tuned,2026-01-28 21:30:00,2294,21.5,25.83724,3028.699,360.1435,6.83409,46.07047,0,0,2120.089,2119.772,302.5049,87.04064,389.5455,1,389.2382,0.1813504,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1817.267,0,0,0,6.65274,46.07047,392.0354,336.0391,55.99622,0,431.5989,2385.27,0,-4.263256e-14,0,4.263256e-14,360.1435,0.1813504,0,0,0.1259371,29.09477,0,-1.776357e-14
tuned,2026-01-28 21:45:00,2295,21.75,25.62698,3015.268,296.9821,11.75345,51.56742,0,0,2110.688,2110.371,267.9313,77.1039,345.0352,1,344.6429,0.2662782,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1842.439,0,0,0,11.48717,51.56742,388.6348,339.2429,49.39181,0,425.8418,2361.945,0,-7.105427e-14,0,4.263256e-14,296.9821,0.2662782,0,0,0.1259371,47.66082,0,-4.263256e-14
tuned,2026-01-28 22:00:00,2296,22,25.38312,3047.467,251.0766,0,43.22022,0,0,2133.227,2132.909,221.3059,63.67446,284.9804,1,284.7458,0.108621,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1911.604,0,0,0,0,43.22022,390.8543,350.248,40.60626,0,421.8414,2320.128,0,7.105427e-15,0,4.263256e-14,251.0766,0,0,0,0.1259371,33.77787,0,7.105427e-15
tuned,2026-01-28 22:15:00,2297,22.25,24.91928,3037.463,215.3774,2.733821,37.28505,0,0,2126.224,2125.907,193.8181,55.77191,249.59,1,249.31,0.1541006,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1932.088,0,0,0,2.579721,37.28505,38.27203,34.77759,3.494437,0,97.31767,539.6972,0,-1.421085e-14,0,4.263256e-14,215.3774,0.1541006,0,0,0.1259371,33.93262,0,-1.421085e-14
tuned,2026-01-28 22:30:00,2298,22.5,24.8413,3068.18,194.0695,0,24.83671,0,0,2147.726,2147.409,166.072,47.95941,214.0314,1,212.1597,1.745805,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1981.337,0,0,0,0,24.83671,38.65906,35.66406,2.995006,0,88.12494,484.6872,0,-7.105427e-15,0,4.263256e-14,194.0695,0,0,0,0.1259371,19.83597,0,-1.776357e-14
tuned,2026-01-28 22:45:00,2299,22.75,24.64248,3049.767,195.0668,0,26.06129,0,0,2134.837,2134.52,152.3959,44.12003,196.5159,1,193.7522,2.637713,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1982.124,0,0,1.314515,0,26.06129,38.42706,35.67823,2.748836,0,84.50303,467.0342,0,-2.131628e-14,0,4.263256e-14,193.7522,0,0,0,0.1259371,2.637713,0,-9.769963e-15
tuned,2026-01-28 23:00:00,2300,23,24.38624,3026.656,161.8391,0,29.17303,1,1,2118.659,2118.342,514.2306,148.1937,662.4244,2,159.928,2.496375,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1604.111,0,0,1.911111,0,29.17303,38.13586,28.874,9.261862,182.3076,0,367.9119,0,-2.842171e-14,1.24345e-13,4.263256e-14,159.928,0,0,0,500,2.496375,0,-3.375078e-14
tuned,2026-01-28 23:15:00,2301,23.25,24.18784,3025.505,120.3877,1.52289,20.40439,1,1,2117.854,2117.536,487.7149,140.489,628.2039,2,126.4316,1.772312,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1629.821,0,0,0,0,20.40439,38.12136,29.33679,8.784578,173.4764,0,346.9527,0,2.842171e-14,-1.216804e-13,4.263256e-14,120.3877,1.52289,0,0,500,6.293299,0,8.348877e-14
tuned,2026-01-28 23:30:00,2302,23.5,23.89342,3069.932,97.98145,0,22.06164,1,1,2148.952,2148.635,472.0656,135.8159,607.8815,2,107.7201,0.1614517,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1676.569,0,0,0,0,22.06164,38.68114,30.17825,8.502891,169.9185,0,339.8371,0,2.842171e-14,1.301736e-13,4.263256e-14,97.98145,0,0,0,500,9.9001,0,4.796163e-14
tuned,2026-01-28 23:45:00,2303,23.75,23.62713,3031.574,99.05502,0,20.54261,1,1,2122.102,2121.784,475.3602,136.7913,612.1515,2,111.7303,0.4211818,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1646.424,0,0,0,0,20.54261,38.19783,29.63563,8.562193,170.0621,0,340.1243,0,-8.526513e-14,8.903989e-14,4.263256e-14,99.05502,0,0,0,500,13.09645,0,-5.151435e-14
tuned,2026-01-29 00:00:00,2304,0,23.46694,3038.003,99.53939,0,15.91293,1,1,2126.602,2126.285,466.5937,134.3833,600.977,2,99.48442,1.492604,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1659.691,0,0,0.0549618,0,15.91293,38.27884,29.87444,8.404397,167.065,0,334.2248,0,-8.526513e-14,2.131628e-14,4.263256e-14,99.48442,0,0,0,500,1.492604,0,-5.173639e-14
tuned,2026-01-29 00:15:00,2305,0.25,23.04819,3056.689,108.4219,0,8.268482,1,1,2139.682,2139.365,465.8441,134.3148,600.159,2,97.28268,2.876273,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1673.521,0,0,11.13918,0,8.268482,38.51428,30.12337,8.390905,165.8851,0,350.9852,0,0,-1.135758e-13,4.263256e-14,97.28268,0,0,0,500,2.876273,0,4.796163e-14
tuned,2026-01-29 00:30:00,2306,0.5,22.79088,3072.857,112.0404,7.005638,12.20814,1,1,2151,2150.683,466.4266,134.7038,601.1305,2,96.17139,4.95908,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1684.256,0,0,15.86897,2.046558,12.20814,38.718,30.31661,8.40139,167.1462,0,365.1966,0,2.842171e-14,-2.081668e-13,4.263256e-14,96.17139,4.95908,0,0,500,0,0,0
tuned,2026-01-29 00:45:00,2307,0.75,22.60912,3049.689,116.6777,2.055233,26.51098,1,1,2134.783,2134.465,472.2829,136.2773,608.5602,2,104.6468,3.913381,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1662.182,0,0,12.03089,0,26.51098,38.42609,29.91928,8.506802,170.7968,0,362.3469,0,0,4.474199e-13,4.263256e-14,104.6468,2.055233,0,0,500,1.858149,0,-4.92939e-14
tuned,2026-01-29 01:00:00,2308,1,22.19842,3056.323,118.6491,3.250884,24.6997,1,1,2139.426,2139.109,473.5334,136.824,610.3574,2,104.686,5.671382,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1665.575,0,0,13.9631,0,24.6997,38.50967,29.98035,8.529312,171.0569,0,366.2001,0,5.684342e-14,-1.731948e-14,4.263256e-14,104.686,3.250884,0,0,500,2.420497,0,1.953993e-14
tuned,2026-01-29 01:15:00,2309,1.25,21.85845,3054.855,111.2277,5.91873,24.29199,1,1,2138.398,2138.081,116.1439,33.85609,150,1,105.8851,4.186283,0,0,39.92857,0,1333.782,0.6668912,0.8337089,0.3172331,0,250,0.3172331,2021.937,0,0,5.34258,1.732448,24.29199,38.49117,36.39487,2.096301,74.40658,0,161.0176,0,0,4.267697e-13,4.263256e-14,105.8851,4.186283,0,0,39.92857,0,0,0
tuned,2026-01-29 01:30:00,2310,1.5,21.82943,3091.447,99.67938,3.996752,22.44037,1,1,2164.013,2163.696,116.1724,33.82759,150,1,125.112,3.841069,0,0,21.04695,0,1338.834,0.6694171,0.8398632,0.3172331,0,250,0.3172331,2047.523,0,0,0,0.1556831,22.44037,38.95224,36.85542,2.096814,74.51978,0,149.3081,0,1.421085e-14,-3.728129e-13,4.263256e-14,99.67938,3.841069,0,0,21.04695,25.4326,0,7.105427e-15
tuned,2026-01-29 01:45:00,2311,1.75,21.92636,3081.436,104.9458,5.9517,23.55326,1,1,2157.005,2156.688,116.3054,33.69464,150,1,117.2614,2.230845,0,0,30.50774,0,1346.25,0.6731252,0.8430443,0.3172331,0,250,0.3172331,2040.383,0,0,0,3.720855,23.55326,38.8261,36.72689,2.099207,74.45594,0,155.3304,0,0,-4.17999e-13,4.263256e-14,104.9458,2.230845,0,0,30.50774,12.31559,0,-7.105427e-15
tuned,2026-01-29 02:00:00,2312,2,21.78431,3062.424,88.53359,6.831858,19.40805,1,1,2143.697,2143.379,116.3087,33.69125,150,1,102.6327,2.18977,0,0,45.1775,0,1357.333,0.6786664,0.8477141,0.3172331,0,250,0.3172331,2027.071,0,0,0,4.642088,19.40805,38.58654,36.48727,2.099268,73.49403,0,154.9957,0,0,1.530998e-13,4.263256e-14,88.53359,2.18977,0,0,45.1775,14.09914,0,0
tuned,2026-01-29 02:15:00,2313,2.25,21.69853,3036.854,97.05655,0.7957067,11.061,1,1,2125.798,2125.481,116.2863,33.71373,150,1,112.737,2.462011,0,0,34.80101,0,1365.819,0.6829097,0.8546926,0.3172331,0,250,0.3172331,2009.195,0,0,0,0,11.061,38.26437,36.1655,2.098863,71.76576,0,143.5315,0,0,-1.945111e-13,4.263256e-14,97.05655,0.7957067,0,0,34.80101,17.34673,0,-3.552714e-15
tuned,2026-01-29 02:30:00,2314,2.5,21.42421,3041.937,81.00568,0,18.71783,1,1,2129.356,2129.039,116.227,33.77298,150,1,112.2906,3.179695,0,0,34.5297,0,1374.237,0.6871184,0.8600364,0.3172331,0,250,0.3172331,2012.812,0,0,0,0,18.71783,38.3284,36.23061,2.097797,73.17969,0,146.3594,0,-7.105427e-15,4.204415e-13,4.263256e-14,81.00568,0,0,0,34.5297,34.46462,0,0
tuned,2026-01-29 02:45:00,2315,2.75,21.44779,2999.198,109.6178,0,21.54605,1,1,2099.439,2099.122,116.1016,33.89837,150,1,96.19343,4.698402,0,0,49.10817,0,1386.297,0.6931487,0.8653368,0.3172331,0,250,0.3172331,1983.02,0,0,13.42437,0,21.54605,37.7899,35.69436,2.09554,73.25034,0,169.6577,0,1.421085e-14,4.050094e-13,4.263256e-14,96.19343,0,0,0,49.10817,4.698402,0,5.329071e-15
tuned,2026-01-29 03:00:00,2316,3,21.29906,2953.126,126.0661,0,11.24553,1,1,2067.188,2066.871,116.2589,33.74113,150,1,101.2175,2.793889,0,0,45.98857,0,1397.576,0.6987882,0.8729312,0.3172331,0,250,0.3172331,1950.612,0,0,24.84853,0,11.24553,37.20939,35.11102,2.09837,70.75588,0,184.3755,0,-1.421085e-14,-3.352874e-14,4.263256e-14,101.2175,0,0,0,45.98857,2.793889,0,6.217249e-15
tuned,2026-01-29 03:15:00,2317,3.25,21.18168,2949.709,121.0359,0,5.585238,1,1,2064.796,2064.479,116.1431,33.85692,150,1,108.46,4.196348,0,0,37.34367,0,1406.692,0.7033462,0.8800334,0.3172331,0,250,0.3172331,1948.336,0,0,12.5759,0,5.585238,37.16634,35.07005,2.096286,69.87042,0,161.4343,0,-7.105427e-15,3.800293e-13,4.263256e-14,108.46,0,0,0,37.34367,4.196348,0,-7.105427e-15
tuned,2026-01-29 03:30:00,2318,3.5,21.11701,2990.997,134.4092,0,16.14271,1,1,2093.698,2093.381,116.3359,33.66412,150,1,127.0784,1.861123,0,0,21.06044,0,1411.736,0.705868,0.8857735,0.3172331,0,250,0.3172331,1977.045,0,0,7.330757,0,16.14271,37.68656,35.58681,2.099756,71.97446,0,156.5945,0,-1.421085e-14,-1.039169e-13,4.263256e-14,127.0784,0,0,0,21.06044,1.861123,0,4.218847e-15
tuned,2026-01-29 03:45:00,2319,3.75,20.93882,3006.74,143.7391,0,24.12986,1,1,2104.718,2104.401,116.054,33.94596,150,1,134.8224,5.274853,0,0,9.90272,0,1413.989,0.7069947,0.8889495,0.3172331,0,250,0.3172331,1988.347,0,0,8.916682,0,24.12986,37.88492,35.79024,2.094683,73.79387,0,162.969,0,7.105427e-15,3.389511e-13,4.263256e-14,134.8224,0,0,0,9.90272,5.274853,0,5.329071e-15
tuned,2026-01-29 04:00:00,2320,4,20.75823,3008.83,154.8988,0,16.19431,1,1,2106.181,2105.864,116.4895,33.51046,150,1,146.3967,0,0,0,3.603285,0,1414.668,0.7073338,0.8903684,0.3172331,0,250,0.3172331,1989.375,0,0,8.50208,0,16.19431,37.91126,35.80874,2.102522,72.03336,0,158.7328,0,7.105427e-15,-4.164447e-13,4.263256e-14,146.3967,0,0,0,3.603285,0,0,0
tuned,2026-01-29 04:15:00,2321,4.25,20.67947,3072.887,173.0912,0,14.56477,1,1,2151.021,2150.703,124.5864,36.22767,160.8141,1,157.1645,3.649527,0,0,0,0,1414.445,0.7072225,0.8907955,0.3172331,0,250,0.3172331,2026.117,0,0,15.92668,0,14.56477,38.71837,36.47011,2.248265,75.13529,0,177.7441,0,-1.421085e-14,-1.626477e-13,4.263256e-14,157.1645,0,0,0,0,3.649527,0,-5.329071e-15
tuned,2026-01-29 04:30:00,2322,4.5,20.48165,3077.696,193.9181,0,6.26124,1,1,2154.387,2154.07,147.9472,42.85317,190.8003,1,188.0413,2.759022,0,0,0,0,1414.222,0.7071111,0.8906553,0.3172331,0,250,0.3172331,2006.123,0,0,5.876787,0,6.26124,38.77897,36.11021,2.668759,80.00744,0,170.1523,0,-7.105427e-15,2.577938e-13,4.263256e-14,188.0413,0,0,0,0,2.759022,0,-1.287859e-14
tuned,2026-01-29 04:45:00,2323,4.75,20.36149,3102.617,240.6899,1.73213,12.39137,1,1,2171.832,2171.515,189.7732,55.16371,244.9369,1,239.5583,5.378594,0,0,0,0,1414,0.7069998,0.890515,0.3172331,0,250,0.3172331,1981.742,0,0,1.131631,0,12.39137,39.09298,35.67135,3.421627,92.89677,0,187.7456,0,1.421085e-14,-2.58904e-13,4.263256e-14,239.5583,1.73213,0,0,0,3.646464,0,1.154632e-14
tuned,2026-01-29 05:00:00,2324,5,19.99877,3107.511,279.4431,3.913834,13.69765,1,1,2175.258,2174.941,228.1946,65.67894,293.8735,1,293.5501,0.3233754,0,0,0,0,1413.777,0.7068885,0.8903749,0.3172331,0,250,0.3172331,1946.746,0,0,0,3.590459,13.69765,39.15464,35.04143,4.113213,102.9844,0,212.1623,0,-1.421085e-14,2.68896e-13,4.263256e-14,279.4431,0.3233754,0,0,0,14.107,0,7.105427e-15
tuned,2026-01-29 05:15:00,2325,5.25,19.8584,3091.01,342.8231,2.597686,18.53839,1,1,2163.707,2163.39,283.3012,81.53848,364.8397,1,364.4499,0.3897559,0,0,0,0,1413.555,0.7067773,0.8902347,0.3172331,0,250,0.3172331,1880.089,0,0,0,2.20793,18.53839,38.94673,33.8416,5.105132,118.4364,0,240.6815,0,-2.842171e-14,1.857403e-13,4.263256e-14,342.8231,0.3897559,0,0,0,21.6268,0,-2.4869e-14
tuned,2026-01-29 05:30:00,2326,5.5,19.92419,3105.414,420.0102,6.3611,18.06003,1,1,2173.789,2173.472,360.3286,103.8108,464.1394,1,462.6786,1.460794,0,0,0,0,1413.332,0.706666,0.8900946,0.3172331,0,250,0.3172331,1813.144,0,0,0,4.900305,18.06003,39.12821,32.63659,6.491625,139.4284,0,287.3098,0,-1.421085e-14,-3.445022e-13,4.263256e-14,420.0102,1.460794,0,0,0,42.66842,0,-1.421085e-14
tuned,2026-01-29 05:45:00,2327,5.75,20.08678,3094.617,503.6964,1.978946,21.19508,1,1,2166.232,2165.915,429.635,123.7922,553.4272,2,551.5515,1.875655,0,0,0,0,1413.11,0.7065548,0.8899544,0.3172331,0,250,0.3172331,1736.28,0,0,0,0.1032909,21.19508,38.99218,31.25304,7.73914,158.5541,0,317.2864,0,1.421085e-14,-2.478018e-13,4.263256e-14,503.6964,1.875655,0,0,0,47.85516,0,0
tuned,2026-01-29 06:00:00,2328,6,20.19743,3055.287,579.2499,0,16.56868,1,1,2138.701,2138.384,482.999,139.0434,622.0424,2,621.1074,0.9350073,0,0,0,0,1412.887,0.7064435,0.8898143,0.3172331,0,250,0.3172331,1655.385,0,0,0,0,16.56868,38.49662,29.79692,8.699693,171.5888,0,343.1776,0,-8.526513e-14,-2.685629e-13,4.263256e-14,579.2499,0,0,0,0,42.79248,0,-7.105427e-15
tuned,2026-01-29 06:15:00,2329,6.25,20.13525,3059.29,646.0552,0,6.247862,1,1,2141.503,2141.186,536.1947,154.4188,690.6136,2,688.9949,1.618669,0,0,0,0,1412.665,0.7063323,0.8896743,0.3172331,0,250,0.3172331,1604.991,0,0,0,0,6.247862,38.54705,28.88984,9.657216,184.3439,0,368.6878,0,0,-2.412515e-13,4.263256e-14,646.0552,0,0,0,0,44.55839,0,-4.973799e-14
tuned,2026-01-29 06:30:00,2330,6.5,20.20692,3038.162,681.5893,0,13.49692,1,1,2126.714,2126.396,577.0493,166.1768,743.2261,2,741.557,1.669157,0,0,0,0,1412.442,0.7062211,0.8895342,0.3172331,0,250,0.3172331,1549.347,0,0,0,0,13.49692,38.28085,27.88825,10.3926,196.3044,0,392.6087,0,5.684342e-14,3.330669e-16,4.263256e-14,681.5893,0,0,0,0,61.63682,0,4.263256e-14
tuned,2026-01-29 06:45:00,2331,6.75,20.16047,3072.786,740.1188,0,18.24202,1,1,2150.95,2150.633,600.4851,172.825,773.3102,2,772.5206,0.7895342,0,0,0,0,1412.22,0.7061099,0.8893942,0.3172331,0,250,0.3172331,1550.148,0,0,0,0,18.24202,38.7171,27.90266,10.81444,203.7517,0,407.5035,0,5.684342e-14,-2.865486e-13,4.263256e-14,740.1188,0,0,0,0,33.1914,0,5.684342e-14
tuned,2026-01-29 07:00:00,2332,7,20.11428,3095.868,760.5647,0,19.13883,1,1,2167.108,2166.79,622.3092,179.2561,801.5653,2,799.3376,2.227642,0,0,0,0,1411.998,0.7059988,0.8892542,0.3172331,0,250,0.3172331,1544.481,0,0,0,0,19.13883,39.00794,27.80066,11.20728,210.2267,0,420.4535,0,0,-2.520206e-14,4.263256e-14,760.5647,0,0,0,0,41.00052,0,-3.552714e-14
tuned,2026-01-29 07:15:00,2333,7.25,20.34852,3096.342,759.6827,0,19.62765,1,1,2167.439,2167.122,615.9258,177.3319,793.2577,2,791.8566,1.401015,0,0,0,0,1411.775,0.7058877,0.8891142,0.3172331,0,250,0.3172331,1551.196,0,0,0,0,19.62765,39.01391,27.92154,11.09237,208.5183,0,417.0367,0,2.842171e-14,4.263256e-14,4.263256e-14,759.6827,0,0,0,0,33.57494,0,2.131628e-14
tuned,2026-01-29 07:30:00,2334,7.5,20.41866,3077.733,733.9188,0,20.42528,1,1,2154.413,2154.096,573.4304,165.0152,738.4456,2,737.9108,0.5347698,0,0,0,0,1411.553,0.7057765,0.8889742,0.3172331,0,250,0.3172331,1580.665,0,0,0,0,20.42528,38.77943,28.45198,10.32746,196.8691,0,393.7382,0,0,8.526513e-14,4.263256e-14,733.9188,0,0,0,0,4.526733,0,2.131628e-14
tuned,2026-01-29 07:45:00,2335,7.75,20.50851,3083.757,677.4666,0,19.37724,1,1,2158.63,2158.313,527.7747,152.1672,679.9419,2,676.7195,3.222422,0,0,0,0,1411.331,0.7056654,0.8888343,0.3172331,0,250,0.3172331,1630.538,0,0,0.7471722,0,19.37724,38.85534,29.34969,9.505655,184.7496,0,370.788,0,5.684342e-14,2.716716e-13,4.263256e-14,676.7195,0,0,0,0,3.222422,0,-3.552714e-15
tuned,2026-01-29 08:00:00,2336,8,20.67765,3132.766,612.3687,369.8906,30.51967,1,1,2192.936,2192.619,691.1104,235.1479,926.2583,2,584.466,341.7923,0,0,0,0,1411.109,0.7055543,0.8886943,0.3172331,0,250,0.3172331,1501.508,0,0,27.90263,28.09832,30.51967,39.47285,27.02715,12.4457,267.2826,0,631.1668,0,-1.136868e-13,-1.383338e-13,4.263256e-14,584.466,341.7923,0,0,0,0,0,-5.684342e-14
tuned,2026-01-29 08:15:00,2337,8.25,20.95414,3168.366,531.6603,373.7144,29.17984,1,1,2217.856,2217.539,616.0533,213.8473,829.9006,2,485.3713,344.5293,0,0,0,0,1410.887,0.7054433,0.8885544,0.3172331,0,250,0.3172331,1601.486,0,0,46.28893,29.18515,29.17984,39.92141,28.82674,11.09467,247.5823,0,625.3573,0,-5.684342e-14,-6.517009e-14,4.263256e-14,485.3713,344.5293,0,0,0,0,0,0
tuned,2026-01-29 08:30:00,2338,8.5,21.13648,3208.481,458.6036,382.19,26.36017,1,1,2245.937,2245.62,561.3468,198.767,760.1137,2,409.4036,350.7101,0,0,0,0,1410.664,0.7053322,0.8884146,0.3172331,0,250,0.3172331,1684.273,0,0,49.19991,31.47986,26.36017,40.42686,30.31691,10.10995,233.5329,0,606.2383,0,0,-2.479128e-13,4.263256e-14,409.4036,350.7101,0,0,0,0,0,5.684342e-14
tuned,2026-01-29 08:45:00,2339,8.75,21.28229,3196.888,359.8225,385.6791,32.63369,1,1,2237.821,2237.504,520.8253,187.3291,708.1544,2,355.3848,352.7696,0,0,0,0,1410.442,0.7052212,0.8882747,0.3172331,0,250,0.3172331,1716.679,0,0,4.437773,32.90943,32.63369,40.28079,30.90022,9.380565,223.7521,0,511.9281,0,-5.684342e-14,3.940182e-13,4.263256e-14,355.3848,352.7696,0,0,0,0,0,0
tuned,2026-01-29 09:00:00,2340,9,21.5134,3257.318,305.2734,382.4398,38.06557,1,1,2280.123,2279.806,470.6334,173.4827,644.1161,2,285.7762,358.3399,0,0,0,0,1410.22,0.7051102,0.8881349,0.3172331,0,250,0.3172331,1809.172,0,0,19.49716,24.09998,38.06557,41.04221,32.5651,8.477112,212.5176,0,500.2403,0,-2.842171e-14,2.132738e-13,4.263256e-14,285.7762,358.3399,0,0,0,0,0,0
tuned,2026-01-29 09:15:00,2341,9.25,21.69982,3299.629,276.3013,398.3206,42.98443,1,1,2309.741,2309.423,434.9259,164.0603,598.9862,2,232.6545,366.3318,0,0,0,0,1409.998,0.7049992,0.8879951,0.3172331,0,250,0.3172331,1874.498,0,0,43.64688,31.98884,42.98443,41.57533,33.74096,7.834376,205.1327,0,540.7371,0,-2.842171e-14,2.915446e-13,4.263256e-14,232.6545,366.3318,0,0,0,0,0,5.684342e-14
tuned,2026-01-29 09:30:00,2342,9.5,21.86563,3314.733,216.6615,398.1231,45.15544,1,1,2320.313,2319.996,404.6838,155.8097,560.4935,2,189.9378,370.5557,0,0,0,0,1409.776,0.7048882,0.8878553,0.3172331,0,250,0.3172331,1915.312,0,0,26.72371,27.56735,45.15544,41.76564,34.47562,7.290019,198.0111,0,489.6743,0,2.842171e-14,-1.079137e-13,4.263256e-14,189.9378,370.5557,0,0,0,0,0,0
tuned,2026-01-29 09:45:00,2343,9.75,21.79557,3319.156,163.2068,395.3323,50.6543,1,1,2323.409,2323.092,386.9863,150.6098,537.5962,2,168.064,369.5322,0,0,0,0,1409.554,0.7047772,0.8877155,0.3172331,0,250,0.3172331,1936.106,0,0,0,25.80017,50.6543,41.82137,34.8499,6.971464,194.1149,0,432.7351,0,-5.684342e-14,9.736656e-14,4.263256e-14,163.2068,369.5322,0,0,0,4.857165,0,0
tuned,2026-01-29 10:00:00,2344,10,21.90872,3370.141,132.7519,399.4243,52.68798,1,1,2359.099,2358.781,376.3392,148.3395,524.6787,2,147.6925,376.9862,0,0,0,0,1409.333,0.7046663,0.8875758,0.3172331,0,250,0.3172331,1982.442,0,0,0,22.43807,52.68798,42.46377,35.68396,6.779817,193.0453,0,424.7962,0,5.684342e-14,1.718625e-13,4.263256e-14,132.7519,376.9862,0,0,0,14.94053,0,5.684342e-14
tuned,2026-01-29 10:15:00,2345,10.25,22.12546,3367.027,143.129,407.1437,53.01357,1,1,2356.919,2356.602,365.5702,145.3683,510.9385,2,132.7596,378.1789,0,0,0,0,1409.111,0.7045553,0.887436,0.3172331,0,250,0.3172331,1991.031,0,0,10.36937,28.9648,53.01357,42.42454,35.83856,6.585974,190.3217,0,448.4949,0,0,2.899903e-13,4.263256e-14,132.7596,378.1789,0,0,0,0,0,0
tuned,2026-01-29 10:30:00,2346,10.5,22.23308,3400.549,144.005,410.2086,51.86163,1,1,2380.384,2380.067,360.0706,143.7541,503.8247,2,125.9484,377.8763,0,0,0,0,1408.889,0.7044444,0.8872963,0.3172331,0,250,0.3172331,2019.997,0,0,18.0566,32.33229,51.86163,42.84692,36.35994,6.486982,189.049,0,465.0188,0,-5.684342e-14,-2.829958e-13,4.263256e-14,125.9484,377.8763,0,0,0,0,0,0
