controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-29 10:45:00,2347,10.75,22.71668,3381.735,149.3396,413.294,66.30659,1,1,2367.214,2366.897,358.4437,143.8449,502.2886,2,119.1559,383.1327,0,0,0,0,1408.667,0.7043335,0.8871567,0.3172331,0,250,0.3172331,2008.453,0,0,30.18362,30.16132,66.30659,42.60986,36.15216,6.457697,191.5263,0,487.1476,0,-2.842171e-14,4.473089e-13,4.263256e-14,119.1559,383.1327,0,0,0,0,0,0
tuned,2026-01-29 11:00:00,2348,11,23.25691,3423.384,133.4277,414.9668,84.68985,1,1,2396.369,2396.051,352.8264,142.3187,495.145,1,111.1689,383.9761,0,0,0,0,1408.445,0.7042227,0.887017,0.3172331,0,250,0.3172331,2043.225,0,0,22.2588,30.99067,84.68985,43.13464,36.77805,6.356585,193.9761,0,479.8076,0,-5.684342e-14,-7.138734e-14,4.263256e-14,111.1689,383.9761,0,0,0,0,0,-5.684342e-14
tuned,2026-01-29 11:15:00,2349,11.25,23.71984,3468.295,121.7823,412.3696,94.54823,1,1,2427.807,2427.49,348.0081,140.8905,488.8985,1,105.3186,383.5799,0,0,0,0,1408.224,0.7041118,0.8868774,0.3172331,0,250,0.3172331,2079.482,0,0,16.46368,28.78965,94.54823,43.70052,37.43067,6.269856,195.0826,0,468.2271,0,0,1.560974e-13,4.263256e-14,105.3186,383.5799,0,0,0,0,0,5.684342e-14
tuned,2026-01-29 11:30:00,2350,11.5,23.84642,3461.415,126.6584,407.0041,97.96797,1,1,2422.991,2422.673,360.3399,145.044,505.3839,2,116.1029,389.281,0,0,0,0,1408.002,0.704001,0.8867378,0.3172331,0,250,0.3172331,2062.333,0,0,10.55544,17.72315,97.96797,43.61383,37.122,6.491829,199.5767,0,447.934,0,0,3.975709e-13,4.263256e-14,116.1029,389.281,0,0,0,0,0,0
tuned,2026-01-29 11:45:00,2351,11.75,24.15406,3436.995,106.4336,409.4846,107.6603,1,1,2405.896,2405.579,344.8582,141.2959,486.1541,1,90.23744,395.9167,0,0,0,0,1407.78,0.7038901,0.8865982,0.3172331,0,250,0.3172331,2060.721,0,0,16.19618,13.56787,107.6603,43.30613,37.09298,6.213159,197.6378,0,446.6186,0,-8.526513e-14,-7.893686e-14,4.263256e-14,90.23744,395.9167,0,0,0,0,0,-5.684342e-14
tuned,2026-01-29 12:00:00,2352,12,24.45058,3408.372,94.53845,411.13,125.2023,1,1,2385.86,2385.543,356.3384,144.4267,500.7651,2,106.4629,394.3022,0,0,0,0,1407.559,0.7037793,0.8864586,0.3172331,0,250,0.3172331,2029.205,0,0,0,16.82781,125.2023,42.94548,36.52568,6.419801,203.469,0,435.9661,0,0,-1.857403e-13,4.263256e-14,94.53845,394.3022,0,0,0,11.92446,0,1.421085e-14
tuned,2026-01-29 12:15:00,2353,12.25,24.73633,3425.336,88.73581,421.9978,126.627,1,1,2397.735,2397.418,354.9401,144.3244,499.2645,1,102.1407,397.1238,0,0,0,0,1407.337,0.7036685,0.8863191,0.3172331,0,250,0.3172331,2042.478,0,0,0,24.87399,126.627,43.15923,36.7646,6.394631,203.9914,0,450.8903,0,0,2.556844e-13,4.263256e-14,88.73581,397.1238,0,0,0,13.40493,0,2.842171e-14
tuned,2026-01-29 12:30:00,2354,12.5,24.76926,3439.737,89.16306,417.4951,129.7164,1,1,2407.816,2407.499,353.0757,144.0316,497.1072,1,97.69353,399.4137,0,0,0,0,1407.116,0.7035578,0.8861795,0.3172331,0,250,0.3172331,2054.423,0,0,0,18.08141,129.7164,43.34069,36.97961,6.361072,204.4876,0,440.1657,0,-5.684342e-14,-3.941292e-13,4.263256e-14,89.16306,399.4137,0,0,0,8.530469,0,1.421085e-14
tuned,2026-01-29 12:45:00,2355,12.75,25.12519,3465.653,75.82737,420.0532,142.9492,1,1,2425.957,2425.64,351.9257,143.4768,495.4025,1,98.09569,397.3068,0,0,0,0,1406.894,0.703447,0.88604,0.3172331,0,250,0.3172331,2073.714,0,0,0,22.74643,142.9492,442.1903,377.9853,64.20493,547.5181,0,1134.274,0,-5.684342e-14,-1.366685e-13,4.263256e-14,75.82737,397.3068,0,0,0,22.26832,0,-1.421085e-14
tuned,2026-01-29 13:00:00,2356,13,25.57352,3452.698,104.9881,421.1734,160.3662,1,1,2416.889,2416.572,350.9082,142.7979,493.7062,1,100.0315,393.6747,0,0,0,0,1406.673,0.7033363,0.8859005,0.3172331,0,250,0.3172331,2065.663,0,0,4.956684,27.4987,160.3662,444.5333,379.9331,64.60017,552.2269,0,1160.439,0,0,2.990941e-13,4.263256e-14,100.0315,393.6747,0,0,0,0,0,0
tuned,2026-01-29 13:15:00,2357,13.25,25.90014,3448.101,103.9855,422.1878,176.3361,1,1,2413.671,2413.353,365.688,146.9785,512.6666,2,119.6606,393.006,0,0,0,0,1406.451,0.7032256,0.8857611,0.3172331,0,250,0.3172331,2047.665,0,0,0,29.18177,176.3361,446.8946,379.1282,67.7664,558.7556,0,1167.85,0,-8.526513e-14,1.845191e-13,4.263256e-14,103.9855,393.006,0,0,0,15.67504,0,-2.842171e-14
tuned,2026-01-29 13:30:00,2358,13.5,26.38636,3481.376,105.5584,418.6479,194.8588,1,1,2436.963,2436.646,360.879,145.2169,506.0959,2,116.6475,389.4484,0,0,0,0,1406.23,0.7031148,0.8856216,0.3172331,0,250,0.3172331,2075.767,0,0,0,29.19951,194.8588,455.72,388.1752,67.54487,569.8313,0,1190.032,0,2.842171e-14,-2.990941e-13,4.263256e-14,105.5584,389.4484,0,0,0,11.08914,0,5.684342e-14
tuned,2026-01-29 13:45:00,2359,13.75,26.55075,3483.164,119.027,419.0469,204.498,1,1,2438.215,2437.898,357.2992,144.1926,501.4918,2,111.9923,389.4995,0,0,0,0,1406.008,0.7030042,0.8854822,0.3172331,0,250,0.3172331,2080.599,0,0,7.034683,29.5474,204.498,457.5012,390.3989,67.10236,572.963,0,1209.03,0,0,-6.017409e-14,4.263256e-14,111.9923,389.4995,0,0,0,0,0,0
tuned,2026-01-29 14:00:00,2360,14,26.83481,3492.971,110.0365,409.143,208.4429,1,1,2445.08,2444.763,344.9318,140.6895,485.6213,1,95.607,390.0143,0,0,0,0,1405.787,0.7028935,0.8853428,0.3172331,0,250,0.3172331,2099.831,0,0,14.4295,19.12866,208.4429,461.4951,396.3313,65.16381,576.3632,0,1210.614,0,0,1.74194e-13,4.263256e-14,95.607,390.0143,0,0,0,0,0,0
tuned,2026-01-29 14:15:00,2361,14.25,27.18655,3531.923,109.7779,410.7629,214.9159,1,1,2472.346,2472.029,333.8303,137.1152,470.9455,1,84.51256,386.433,0,0,0,0,1405.566,0.7027828,0.8852035,0.3172331,0,250,0.3172331,2138.198,0,0,25.26536,24.32999,214.9159,470.0743,406.5418,63.53243,584.5197,0,1254.591,0,-2.842171e-14,-3.224088e-13,4.263256e-14,84.51256,386.433,0,0,0,0,0,0
tuned,2026-01-29 14:30:00,2362,14.5,27.24137,3482.035,97.60696,408.4707,215.3951,1,1,2437.425,2437.108,344.1416,140.4977,484.6392,1,94.29157,390.3476,0,0,0,0,1405.344,0.7026722,0.8850641,0.3172331,0,250,0.3172331,2092.966,0,0,3.315393,18.12306,215.3951,463.9666,398.3985,65.56812,579.8968,0,1196.775,0,0,4.526379e-13,4.263256e-14,94.29157,390.3476,0,0,0,0,0,0
tuned,2026-01-29 14:45:00,2363,14.75,27.3906,3526.842,95.94486,407.5026,219.4695,1,1,2468.79,2468.472,342.6039,140.0323,482.6362,1,92.50547,390.1307,0,0,0,0,1405.123,0.7025616,0.8849248,0.3172331,0,250,0.3172331,2125.869,0,0,3.439385,17.3719,219.4695,471.41,405.9299,65.48004,587.8694,0,1211.638,0,0,-4.485301e-14,4.263256e-14,92.50547,390.1307,0,0,0,0,0,0
tuned,2026-01-29 15:00:00,2364,15,27.44853,3519.909,112.9579,405.2956,215.0636,1,1,2463.936,2463.619,332.335,136.5116,468.8466,1,84.04578,384.8008,0,0,0,0,1404.902,0.702451,0.8847855,0.3172331,0,250,0.3172331,2131.284,0,0,28.91212,20.49481,215.0636,471.0563,407.4597,63.59659,585.0872,0,1255.401,0,-2.842171e-14,1.884048e-13,4.263256e-14,84.04578,384.8008,0,0,0,0,0,0
tuned,2026-01-29 15:15:00,2365,15.25,27.7054,3498.775,97.86758,407.1607,223.0863,1,1,2449.142,2448.825,340.2288,138.7946,479.0234,1,94.10762,384.9158,0,0,0,0,1404.681,0.7023404,0.8846462,0.3172331,0,250,0.3172331,2108.596,0,0,3.759961,22.24484,223.0863,470.771,405.3117,65.45933,586.9877,0,1218.834,0,0,4.285461e-13,4.263256e-14,94.10762,384.9158,0,0,0,0,0,0
tuned,2026-01-29 15:30:00,2366,15.5,27.68974,3472.611,111.1131,400.9016,223.9327,1,1,2430.828,2430.511,335.5414,136.2635,471.8049,1,98.01339,373.7915,0,0,0,0,1404.46,0.7022299,0.8845069,0.3172331,0,250,0.3172331,2094.969,0,0,13.09969,27.11007,223.9327,467.0961,402.5591,64.53696,581.8525,0,1233.067,0,0,-4.840572e-14,4.263256e-14,98.01339,373.7915,0,0,0,0,0,0
tuned,2026-01-29 15:45:00,2367,15.75,27.84861,3492.988,126.6129,399.9045,230.7741,1,1,2445.092,2444.774,348.8195,140.852,489.6715,1,108.6491,381.0225,0,0,0,0,1404.239,0.7021193,0.8843677,0.3172331,0,250,0.3172331,2095.955,0,0,17.96389,18.882,230.7741,471.4199,404.1055,67.31447,589.4513,0,1242.462,0,-5.684342e-14,-1.466605e-13,4.263256e-14,108.6491,381.0225,0,0,0,0,0,0
tuned,2026-01-29 16:00:00,2368,16,27.88552,3454.581,135.094,392.9889,224.1515,1,1,2418.207,2417.89,362.7671,144.8221,507.5892,2,126.9638,380.6254,0,0,0,0,1404.018,0.7020088,0.8842285,0.3172331,0,250,0.3172331,2055.122,0,0,8.130186,12.36348,224.1515,466.6017,396.5433,70.05844,584.6162,0,1204.584,0,-2.842171e-14,3.207434e-13,4.263256e-14,126.9638,380.6254,0,0,0,0,0,0
tuned,2026-01-29 16:15:00,2369,16.25,28.09263,3479.378,135.2932,387.8473,214.8527,1,1,2435.564,2435.247,386.7473,151.42,538.1673,2,160.3681,377.7992,0,0,0,0,1403.797,0.7018983,0.8840893,0.3172331,0,250,0.3172331,2048.5,0,0,0,10.04808,214.8527,472.026,397.0107,75.01526,590.0703,0,1197.474,0,-5.684342e-14,-2.776668e-13,4.263256e-14,135.2932,377.7992,0,0,0,25.07488,0,-2.842171e-14
tuned,2026-01-29 16:30:00,2370,16.5,28.10268,3469.244,165.3655,386.7445,218.8381,1,1,2428.471,2428.154,414.9346,159.1585,574.093,2,199.7754,374.3177,0,0,0,0,1403.576,0.7017878,0.8839501,0.3172331,0,250,0.3172331,2013.219,0,0,0,12.42682,218.8381,470.7521,390.2567,80.49536,591.8363,0,1205.109,0,-2.842171e-14,6.4726e-14,4.263256e-14,165.3655,374.3177,0,0,0,34.40991,0,-5.684342e-14
tuned,2026-01-29 16:45:00,2371,16.75,28.1452,3426.677,203.275,384.8023,212.0257,1,1,2398.674,2398.357,430.6208,162.6262,593.247,2,228.7562,364.4908,0,0,0,0,1403.355,0.7016773,0.8838109,0.3172331,0,250,0.3172331,1967.736,0,0,0,20.31151,212.0257,465.3979,381.786,83.6119,585.5501,0,1206.138,0,-5.684342e-14,-2.823297e-13,4.263256e-14,203.275,364.4908,0,0,0,25.48122,0,-2.842171e-14
tuned,2026-01-29 17:00:00,2372,17,28.22564,3409.037,249.527,392.9488,205.2892,1,1,2386.326,2386.009,465.4313,172.0439,637.4752,2,278.5925,358.8827,0,0,0,0,1403.134,0.7015668,0.8836718,0.3172331,0,250,0.3172331,1920.578,0,0,0,34.06611,205.2892,463.7984,373.2771,90.52134,585.2203,0,1229.205,0,-8.526513e-14,-2.204903e-13,4.263256e-14,249.527,358.8827,0,0,0,29.06548,0,0
tuned,2026-01-29 17:15:00,2373,17.25,28.16138,3428.483,314.2609,395.3021,197.4501,1,1,2399.938,2399.621,499.9893,181.7154,681.7046,2,325.3595,356.3451,0,0,0,0,1402.913,0.7014564,0.8835327,0.3172331,0,250,0.3172331,1899.632,0,0,0,38.95703,197.4501,465.804,368.6995,97.10449,588.738,0,1244.677,0,-2.842171e-14,4.399814e-13,4.263256e-14,314.2609,356.3451,0,0,0,11.09867,0,0
tuned,2026-01-29 17:30:00,2374,17.5,28.12422,3383.648,369.7324,380.6346,181.784,1,1,2368.553,2368.236,538.4476,192.8888,731.3364,2,373.955,357.3814,0,0,0,0,1402.692,0.701346,0.8833936,0.3172331,0,250,0.3172331,1829.789,0,0,0,23.25317,181.784,459.3482,354.8622,104.486,583.0055,0,1206.123,0,2.842171e-14,7.027712e-14,4.263256e-14,369.7324,357.3814,0,0,0,4.22253,0,5.684342e-14
tuned,2026-01-29 17:45:00,2375,17.75,28.09715,3361.498,419.0586,370.1825,178.6933,1,1,2353.048,2352.731,583.0764,205.7773,788.8536,2,431.0006,357.853,0,0,0,0,1402.471,0.7012356,0.8832546,0.3172331,0,250,0.3172331,1769.655,0,0,0,12.32942,178.6933,456.0778,343.002,113.0758,583.4143,0,1188.097,0,-5.684342e-14,-2.297051e-13,4.263256e-14,419.0586,357.853,0,0,0,11.94205,0,0
tuned,2026-01-29 18:00:00,2376,18,28.0218,3349.515,462.1259,0,171.8749,1,1,2344.66,2344.343,389.3363,112.8407,502.1771,2,494.2698,7.907324,0,0,0,0,1402.25,0.7011252,0.8831155,0.3172331,0,250,0.3172331,1955.007,0,0,0,0,171.8749,453.7232,378.32,75.40318,524.4208,0,1048.842,0,0,-2.68674e-13,4.263256e-14,462.1259,0,0,0,0,40.05118,0,0
tuned,2026-01-29 18:15:00,2377,18.25,28.02946,3283.217,514.8147,0,159.291,1,1,2298.252,2297.935,428.6544,123.525,552.1794,2,550.1638,2.015572,0,0,0,0,1402.03,0.7010148,0.8829765,0.3172331,0,250,0.3172331,1869.28,0,0,0,0,159.291,444.8149,361.7896,83.02528,516.1446,0,1032.289,0,2.842171e-14,1.451061e-13,4.263256e-14,514.8147,0,0,0,0,37.36471,0,4.973799e-14
tuned,2026-01-29 18:30:00,2378,18.5,27.88964,3276.561,581.6536,4.801621,144.3862,1,1,2293.593,2293.276,457.4503,131.618,589.0683,2,588.8461,0.2222622,0,0,0,0,1401.809,0.7009045,0.8828375,0.3172331,0,250,0.3172331,1835.825,0,0,0,4.579359,144.3862,442.5957,354.2601,88.33562,513.7404,0,1035.38,0,0,2.946532e-13,4.263256e-14,581.6536,0.2222622,0,0,0,7.192525,0,-2.842171e-14
tuned,2026-01-29 18:45:00,2379,18.75,27.84457,3241.445,626.6326,0,131.8859,1,1,2269.012,2268.694,493.342,141.9605,635.3025,2,634.915,0.3875512,0,0,0,0,1401.588,0.7007941,0.8826985,0.3172331,0,250,0.3172331,1775.352,0,0,0,0,131.8859,437.4338,342.2632,95.17061,509.6494,0,1019.299,0,0,3.724798e-13,4.263256e-14,626.6326,0,0,0,0,8.669949,0,8.881784e-15
tuned,2026-01-29 19:00:00,2380,19,27.73354,3185.418,663.3656,4.237214,116.0956,1,0,2229.793,2229.476,147.6508,42.61108,190.2619,1,188.9782,1.283703,0,0,0,474.3874,1282.771,0.6413854,0.8825596,0.3172331,0,250,0.3172331,2081.825,0,0,0,2.953511,116.0956,428.8631,400.404,28.45917,465.3441,0,935.783,0,0,1.174616e-13,4.263256e-14,663.3656,1.283703,0,500,0,0,0,1.776357e-14
tuned,2026-01-29 19:15:00,2381,19.25,27.5652,3175.187,684.6317,2.647447,110.6655,1,0,2222.631,2222.314,172.1816,49.80459,221.9862,1,219.4161,2.570061,0,0,0,465.2156,1166.265,0.5831324,0.8077419,0.3172331,0,250,0.3172331,2050.132,0,0,0,0.07738593,110.6655,425.9686,392.9091,33.05951,463.9228,0,927.979,0,0,-1.090239e-13,4.263256e-14,684.6317,2.570061,0,500,0,0,0,5.240253e-14
tuned,2026-01-29 19:30:00,2382,19.5,27.32295,3171.358,700.5136,0.5404094,98.6799,1,0,2219.951,2219.633,188.51,54.97125,243.4813,1,236.4952,6.986097,0,0,0,464.0184,1050.077,0.5250383,0.7343799,0.3172331,0,250,0.3172331,2031.123,0,0,0,0,98.6799,423.2932,387.2882,36.00499,461.0754,0,922.1508,0,0,-3.445022e-13,4.263256e-14,700.5136,0.5404094,0,500,0,6.445688,0,-3.463896e-14
tuned,2026-01-29 19:45:00,2383,19.75,26.96853,3174.309,694.9226,0.6490978,97.28783,0,0,2222.016,2221.699,197.2491,57.94566,255.1948,1,243.8777,11.31713,0,0,0,451.0449,937.1502,0.4685751,0.6612179,0.3172331,0,250,0.3172331,2024.45,0,0,0,0,97.28783,420.5607,383.1673,37.39336,0,459.5267,2527.397,0,-7.105427e-15,-1.277867e-13,4.263256e-14,694.9226,0.6490978,0,500,0,10.66803,0,-2.664535e-14
tuned,2026-01-29 20:00:00,2384,20,26.75432,3174.747,700.961,0,87.2179,0,0,2222.323,2222.006,171.4411,49.69138,221.1325,1,217.6234,3.509045,0,0,0,483.3376,816.1682,0.4080841,0.5901097,0.3172331,0,250,0.3172331,2050.565,0,0,0,0,87.2179,418.7513,386.3869,32.36433,0,452.5127,2488.82,0,-2.131628e-14,-3.574918e-14,4.263256e-14,700.961,0,0,500,0,3.509045,0,-7.105427e-15
tuned,2026-01-29 20:15:00,2385,20.25,26.68816,3112.769,639.8555,0,80.31475,0,0,2178.938,2178.621,140.3763,41.02603,181.4023,1,175.3439,6.058425,0,0,0,464.5116,699.9118,0.3499559,0.5139292,0.3172331,0,250,0.3172331,2038.245,0,0,0,0,80.31475,410.0139,383.5394,26.4745,0,439.6784,2418.231,0,-2.131628e-14,1.856293e-13,4.263256e-14,639.8555,0,0,500,0,6.058425,0,-1.24345e-14
tuned,2026-01-29 20:30:00,2386,20.5,26.4941,3089.38,579.9003,0.9041497,74.65853,0,0,2162.566,2162.249,0,0,0,0,0,0,0,0,0,500,574.8017,0.2874008,0.4407242,0.3172331,0,250,0.3172331,2162.249,0,0,79.90031,0.9041497,74.65853,405.3052,405.2457,0.05945539,0,419.2381,2445.197,0,0,-2.484679e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-29 20:45:00,2387,20.75,26.52503,3084.671,516.6839,0,71.68428,0,0,2159.27,2158.952,0,0,0,0,0,0,0,0,0,500,449.7112,0.2248556,0.3619442,0.3172331,0,250,0.3172331,2158.952,0,0,16.68388,0,71.68428,404.9456,404.8861,0.05949332,0,418.3296,2329.593,0,0,-2.259304e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-29 21:00:00,2388,21,26.22419,3117.675,465.8337,3.20399,64.14481,0,0,2182.372,2182.055,0,0,0,0,0,0,0,0,0,468.4194,332.5355,0.1662678,0.2831765,0.3172331,0,250,0.3172331,2182.055,0,0,0,0.6182824,64.14481,406.7538,406.6947,0.05912638,0,418.6501,2303.642,0,0,3.841372e-14,4.263256e-14,465.8337,2.585708,0,476.3192,0,0,0,-2.531308e-14
tuned,2026-01-29 21:15:00,2389,21.25,25.99082,3145.259,426.7993,5.995548,62.07506,0,0,2201.681,2201.364,0,0,0,0,0,0,0,0,0,429.9993,224.9834,0.1124917,0.2093927,0.3172331,0,250,0.3172331,2201.364,0,0,0,2.795523,62.07506,408.3987,408.3399,0.05884484,0,419.8544,2314.022,0,0,-7.835399e-14,4.263256e-14,426.7993,3.200025,0,443.3399,0,0,0,-9.769963e-15
tuned,2026-01-29 21:30:00,2390,21.5,25.59523,3148.055,395.1226,0,52.88738,0,0,2203.638,2203.321,215.1139,62.29006,277.404,1,273.5625,3.841485,0,0,0,99.79176,200,0.1,0.1416687,0.3172331,0,250,0.3172331,1988.207,0,0,21.76832,0,52.88738,405.4887,365.8475,39.64121,0,437.8693,2445.831,0,7.105427e-15,1.304512e-15,4.263256e-14,373.3543,0,0,99.79176,0,3.841485,0,2.442491e-14
tuned,2026-01-29 21:45:00,2391,21.75,25.54197,3144.83,344.7901,0,48.43297,0,0,2201.381,2201.063,252.1667,73.24084,325.4075,1,318.695,6.586576,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1948.897,0,0,26.09506,0,48.43297,404.637,358.2278,46.40921,0,440.3712,2467.055,0,-4.263256e-14,0,4.263256e-14,318.695,0,0,0,0.1259371,6.586576,0,-3.28626e-14
tuned,2026-01-29 22:00:00,2392,22,25.16191,3141.325,292.0521,0,47.77148,0,0,2198.927,2198.61,206.9708,59.5449,266.5157,1,266.3354,0.05431049,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1991.639,0,0,25.71669,0,47.77148,401.1039,363.2927,37.81117,0,431.5515,2417.895,0,7.105427e-15,0,4.263256e-14,266.3354,0,0,0,0.1259371,0.05431049,0,-2.778333e-14
tuned,2026-01-29 22:15:00,2393,22.25,25.00661,3099.551,245.4828,0,50.39799,0,0,2169.685,2169.368,180.3515,52.0493,232.4008,1,230.6973,1.57757,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1989.017,0,0,14.78549,0,50.39799,394.5404,361.6872,32.85321,0,422.901,2351.46,0,0,0,4.263256e-14,230.6973,0,0,0,0.1259371,1.57757,0,-6.883383e-15
tuned,2026-01-29 22:30:00,2394,22.5,24.82552,3063.424,203.4287,0,47.25231,0,0,2144.397,2144.079,157.9511,45.52679,203.4778,1,202.5136,0.8383396,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1986.128,0,0,0.9151162,0,47.25231,38.59914,35.75031,2.848829,0,89.83855,495.6906,0,2.131628e-14,0,4.263256e-14,202.5136,0,0,0,0.1259371,0.8383396,0,-9.992007e-16
tuned,2026-01-29 22:45:00,2395,22.75,24.93547,3037.428,156.5682,0.3473743,40.76786,0,0,2126.2,2125.883,152.1635,43.90455,196.068,1,194.7023,1.239739,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1973.719,0,0,0,0,40.76786,38.2716,35.52695,2.744653,0,86.83428,477.5885,0,0,0,4.263256e-14,156.5682,0.3473743,0,0,0.1259371,39.02648,0,0
tuned,2026-01-29 23:00:00,2396,23,24.87555,3079.061,121.5693,2.553178,39.51193,0,1,2155.342,2155.025,514.1441,148.024,662.168,2,161.0342,1.13383,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1640.881,0,0,0,1.419348,39.51193,38.79616,29.53586,9.260303,0,184.726,1018.441,0,-2.842171e-14,1.24345e-13,4.263256e-14,121.5693,1.13383,0,0,500,39.46494,0,7.105427e-14
tuned,2026-01-29 23:15:00,2397,23.25,24.74202,3078.539,114.9137,0,34.14018,0,1,2154.977,2154.66,485.053,139.7085,624.7615,2,123.1283,1.633222,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1669.607,0,0,0,0,34.14018,38.78959,30.05293,8.736664,0,175.9368,967.6526,0,-5.684342e-14,-1.216804e-13,4.263256e-14,114.9137,0,0,0,500,9.847799,0,-2.131628e-14
tuned,2026-01-29 23:30:00,2398,23.5,24.52371,3115.485,91.71152,4.589258,30.76486,0,1,2180.84,2180.523,467.8218,134.5837,602.4055,2,102.3515,0.05394271,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1712.701,0,0,0,4.535315,30.76486,39.25512,30.82861,8.426502,0,170.9531,948.0656,0,-5.684342e-14,1.301736e-13,4.263256e-14,91.71152,0.05394271,0,0,500,10.63999,0,-2.842171e-14
tuned,2026-01-29 23:45:00,2399,23.75,24.52771,3120.347,85.57558,0.1856116,30.48903,1,1,2184.243,2183.925,470.151,135.2682,605.4192,2,105.2292,0.189976,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1713.774,0,0,0,0,30.48903,39.31637,30.84794,8.468428,171.6077,0,343.2154,0,2.842171e-14,8.903989e-14,4.263256e-14,85.57558,0.1856116,0,0,500,19.65799,0,2.842171e-14
tuned,2026-01-30 00:00:00,2400,0,24.24348,3092.86,70.47597,3.701716,28.84357,1,1,2165.002,2164.685,466.2752,134.2055,600.4808,2,99.79916,0.6815905,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1698.41,0,0,0,3.020125,28.84357,38.97004,30.57138,8.398665,169.943,0,345.0957,0,0,2.131628e-14,4.263256e-14,70.47597,0.6815905,0,0,500,29.32319,0,-4.263256e-14
tuned,2026-01-30 00:15:00,2401,0.25,23.85051,3056.098,47.36097,0,18.62502,1,1,2139.268,2138.951,469.6815,135.2525,604.934,2,103.6212,1.312841,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1669.27,0,0,0,0,18.62502,38.50683,30.04685,8.459978,168.6096,0,337.2193,0,0,-1.135758e-13,4.263256e-14,47.36097,0,0,0,500,57.57308,0,-2.131628e-14
tuned,2026-01-30 00:30:00,2402,0.5,23.73356,3020.105,39.7157,0,17.37846,1,1,2114.073,2113.756,474.1229,137.0397,611.1626,2,105.057,6.105637,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1639.633,0,0,0,0,17.37846,38.05332,29.5134,8.539923,169.6348,0,339.2695,0,-5.684342e-14,-2.081668e-13,4.263256e-14,39.7157,0,0,0,500,71.4469,0,-7.105427e-14
tuned,2026-01-30 00:45:00,2403,0.75,23.49905,3039.377,61.76178,0,21.68749,1,1,2127.564,2127.247,476.8158,137.4629,614.2787,2,111.4789,2.799873,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1650.431,0,0,0,0,21.68749,38.29615,29.70776,8.588395,170.9989,0,341.9979,0,0,4.474199e-13,4.263256e-14,61.76178,0,0,0,500,52.51694,0,7.105427e-15
tuned,2026-01-30 01:00:00,2404,1,23.18806,3067.905,80.8599,0,15.45178,1,1,2147.533,2147.216,478.7038,138.1605,616.8642,2,112.6117,4.252494,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1668.512,0,0,0,0,15.45178,38.6556,30.03322,8.622378,170.9048,0,341.8097,0,2.842171e-14,-1.731948e-14,4.263256e-14,80.8599,0,0,0,500,36.00432,0,4.263256e-14
tuned,2026-01-30 01:15:00,2405,1.25,23.01761,3030.12,66.4985,0,19.60637,1,1,2121.084,2120.767,116.0768,33.92319,150,1,109.1615,4.999032,0,0,35.83951,0,1332.76,0.6663801,0.8337089,0.3172331,0,250,0.3172331,2004.69,0,0,0,0,19.60637,38.17952,36.08442,2.095093,73.43646,0,146.8729,0,0,-1.84297e-13,4.263256e-14,66.4985,0,0,0,35.83951,47.66198,0,0
tuned,2026-01-30 01:30:00,2406,1.5,22.87474,3032.475,76.5075,1.951003,17.25989,1,1,2122.733,2122.415,116.1729,33.82709,150,1,111.543,3.835112,0,0,34.62193,0,1341.206,0.6706029,0.8392195,0.3172331,0,250,0.3172331,2006.242,0,0,0,0,17.25989,38.20919,36.11236,2.096823,72.94967,0,145.8993,0,-1.421085e-14,6.794565e-14,4.263256e-14,76.5075,1.951003,0,0,34.62193,36.91957,0,0
tuned,2026-01-30 01:45:00,2407,1.75,22.47517,2977.216,84.28434,7.734226,16.53522,1,1,2084.051,2083.734,116.1469,33.85311,150,1,110.7515,4.150269,0,0,35.09825,0,1349.769,0.6748846,0.8445376,0.3172331,0,250,0.3172331,1967.587,0,0,0,3.583958,16.53522,37.51292,35.41656,2.096354,72.13156,0,150.4455,0,-7.105427e-15,-4.151124e-13,4.263256e-14,84.28434,4.150269,0,0,35.09825,26.46714,0,0
tuned,2026-01-30 02:00:00,2408,2,22.40969,3030.348,75.12837,14.71791,18.64099,1,1,2121.243,2120.926,116.1061,33.89388,150,1,94.83289,4.644041,0,0,50.52307,0,1362.188,0.6810938,0.8499299,0.3172331,0,250,0.3172331,2004.82,0,0,0,10.07387,18.64099,38.18238,36.08676,2.09562,73.20297,0,163.7834,0,0,3.015366e-13,4.263256e-14,75.12837,4.644041,0,0,50.52307,19.70452,0,0
tuned,2026-01-30 02:15:00,2409,2.25,22.48198,3061.637,84.39687,3.884434,22.09118,1,1,2143.146,2142.829,116.366,33.63395,150,1,104.1045,1.49576,0,0,44.39978,0,1373.073,0.6865365,0.8577495,0.3172331,0,250,0.3172331,2026.463,0,0,0,2.388675,22.09118,38.57663,36.47633,2.100299,73.93429,0,151.989,0,-1.421085e-14,3.78142e-13,4.263256e-14,84.39687,1.49576,0,0,44.39978,19.70759,0,0
tuned,2026-01-30 02:30:00,2410,2.5,22.25602,3034.777,106.1887,0,12.87151,1,1,2124.344,2124.027,116.3766,33.62344,150,1,95.21536,1.368397,0,0,53.41625,0,1386.211,0.6931055,0.864604,0.3172331,0,250,0.3172331,2007.65,0,0,10.97333,0,12.87151,38.23819,36.1377,2.100488,71.97966,0,162.8883,0,-2.131628e-14,8.393286e-14,4.263256e-14,95.21536,0,0,0,53.41625,1.368397,0,-5.329071e-15
tuned,2026-01-30 02:45:00,2411,2.75,21.89929,3069.349,88.83998,0,19.10197,1,1,2148.545,2148.227,116.313,33.68696,150,1,103.9686,2.137747,0,0,43.89366,0,1396.966,0.6984831,0.8728767,0.3172331,0,250,0.3172331,2031.914,0,0,0,0,19.10197,38.6738,36.57446,2.099345,73.5317,0,147.0634,0,-1.421085e-14,1.578737e-13,4.263256e-14,88.83998,0,0,0,43.89366,17.26636,0,-3.552714e-15
tuned,2026-01-30 03:00:00,2412,3,21.78297,3012.831,83.07625,0,17.58966,1,1,2108.982,2108.664,116.3819,33.61814,150,1,115.2644,1.304201,0,0,33.43139,0,1405.104,0.702552,0.8796491,0.3172331,0,250,0.3172331,1992.282,0,0,0,0,17.58966,37.96167,35.86108,2.100584,72.48401,0,144.968,0,-7.105427e-15,-2.898792e-13,4.263256e-14,83.07625,0,0,0,33.43139,33.49236,0,0
tuned,2026-01-30 03:15:00,2413,3.25,21.62896,3032.949,112.6069,0,16.52548,1,1,2123.064,2122.747,116.3266,33.67337,150,1,115.7534,1.973212,0,0,32.27343,0,1412.951,0.7064756,0.8847734,0.3172331,0,250,0.3172331,2006.42,0,0,0,0,16.52548,38.21515,36.11556,2.09959,72.60379,0,145.2076,0,-1.421085e-14,-1.357803e-13,4.263256e-14,112.6069,0,0,0,32.27343,5.119654,0,0
tuned,2026-01-30 03:30:00,2414,3.5,21.60328,3089.352,104.6666,0,14.88797,1,1,2162.546,2162.229,116.4187,33.58128,150,1,131.445,0.8578276,0,0,17.69721,0,1417.153,0.7085766,0.8897147,0.3172331,0,250,0.3172331,2045.81,0,0,0,0,14.88797,38.92583,36.82458,2.101247,72.94058,0,145.8812,0,0,3.694822e-13,4.263256e-14,104.6666,0,0,0,17.69721,27.63619,0,0
tuned,2026-01-30 03:45:00,2415,3.75,21.6079,3078.356,109.829,0,5.372134,1,1,2154.849,2154.532,116.2935,33.70653,150,1,139.9938,2.374877,0,0,7.631357,0,1418.838,0.7094189,0.8923605,0.3172331,0,250,0.3172331,2038.239,0,0,0,0,5.372134,38.78729,36.68829,2.098993,71.30952,0,142.619,0,-7.105427e-15,-5.384582e-14,4.263256e-14,109.829,0,0,0,7.631357,32.53969,0,0
tuned,2026-01-30 04:00:00,2416,4,21.49039,3088.852,132.5825,0,12.99243,1,1,2162.196,2161.879,117.5649,33.8198,151.3847,1,151.3847,0,0,0,0,0,1418.615,0.7093073,0.8934214,0.3172331,0,250,0.3172331,2044.314,0,0,0,0,12.99243,38.91953,36.79766,2.121878,72.82478,0,145.6496,0,-7.105427e-15,-3.98459e-13,4.263256e-14,132.5825,0,0,0,0,18.80217,0,0
tuned,2026-01-30 04:15:00,2417,4.25,21.59809,3058.815,162.4282,0,5.541468,1,1,2141.17,2140.853,130.1314,37.6083,167.7397,1,166.1078,1.63193,0,0,0,0,1418.391,0.7091956,0.8932808,0.3172331,0,250,0.3172331,2010.722,0,0,0,0,5.541468,38.54107,36.19299,2.348075,74.74464,0,149.4893,0,0,-1.034728e-13,4.263256e-14,162.4282,0,0,0,0,5.311492,0,-1.065814e-14
tuned,2026-01-30 04:30:00,2418,4.5,21.27501,3026.476,186.837,0.798969,11.05108,1,1,2118.533,2118.216,149.5765,43.15687,192.7334,1,191.5264,1.206957,0,0,0,0,1418.168,0.709084,0.8931401,0.3172331,0,250,0.3172331,1968.639,0,0,0,0,11.05108,38.13359,35.43551,2.698087,80.46236,0,160.9247,0,0,-2.458034e-13,4.263256e-14,186.837,0.798969,0,0,0,5.097437,0,7.105427e-15
tuned,2026-01-30 04:45:00,2419,4.75,21.12712,3033.666,222.0975,1.150333,11.25984,1,1,2123.566,2123.249,189.1222,54.76227,243.8845,1,240.5205,3.363966,0,0,0,0,1417.945,0.7089723,0.8929995,0.3172331,0,250,0.3172331,1934.127,0,0,0,0,11.25984,38.2242,34.81429,3.40991,91.47663,0,182.9533,0,-1.421085e-14,2.366995e-13,4.263256e-14,222.0975,1.150333,0,0,0,20.6366,0,-1.065814e-14
tuned,2026-01-30 05:00:00,2420,5,21.10918,2990.025,275.937,0,9.355017,1,1,2093.017,2092.7,223.7803,64.61267,288.393,1,286.1547,2.238236,0,0,0,0,1417.721,0.7088607,0.892859,0.3172331,0,250,0.3172331,1868.92,0,0,0,0,9.355017,37.67431,33.64056,4.033756,99.83134,0,199.6627,0,-2.842171e-14,-3.216316e-13,4.263256e-14,275.937,0,0,0,0,12.456,0,-1.421085e-14
tuned,2026-01-30 05:15:00,2421,5.25,21.13335,3020.364,351.8161,0,5.610233,1,1,2114.255,2113.938,275.2741,79.35016,354.6243,1,353.0981,1.526227,0,0,0,0,1417.498,0.7087491,0.8927184,0.3172331,0,250,0.3172331,1838.664,0,0,0,0,5.610233,38.05659,33.09594,4.960645,113.3929,0,226.7859,0,-2.842171e-14,5.162537e-14,4.263256e-14,351.8161,0,0,0,0,2.80816,0,1.332268e-15
tuned,2026-01-30 05:30:00,2422,5.5,21.10908,3052.267,406.8021,0.1835849,16.34419,1,1,2136.587,2136.27,344.4333,99.51635,443.9497,1,439.8723,4.07736,0,0,0,0,1417.275,0.7086376,0.8925779,0.3172331,0,250,0.3172331,1791.836,0,0,0,0,16.34419,38.45857,32.25306,6.20551,134.5265,0,269.0531,0,4.263256e-14,-3.080869e-13,4.263256e-14,406.8021,0.1835849,0,0,0,36.96399,0,2.131628e-14
tuned,2026-01-30 05:45:00,2423,5.75,21.17022,3046.11,495.5647,5.627767,16.2209,1,1,2132.277,2131.96,409.5748,118.0199,527.5946,2,525.7341,1.860572,0,0,0,0,1417.052,0.708526,0.8924374,0.3172331,0,250,0.3172331,1722.385,0,0,0,3.767195,16.2209,38.38098,31.00293,7.378056,151.7622,0,310.0229,0,-5.684342e-14,-3.365086e-13,4.263256e-14,495.5647,1.860572,0,0,0,30.16941,0,-4.973799e-14
tuned,2026-01-30 06:00:00,2424,6,21.02137,3058.595,596.5717,0,13.56633,1,1,2141.017,2140.699,465.0542,133.8213,598.8755,2,598.5037,0.3717633,0,0,0,0,1416.829,0.7084145,0.8922969,0.3172331,0,250,0.3172331,1675.645,0,0,0,0,13.56633,38.5383,30.16161,8.376685,166.2677,0,332.5354,0,0,1.216804e-13,4.263256e-14,596.5717,0,0,0,0,2.303774,0,3.108624e-14
tuned,2026-01-30 06:15:00,2425,6.25,20.75961,3088.289,683.7018,0,12.50662,1,1,2161.802,2161.485,517.3951,148.905,666.3001,2,665.6764,0.62374,0,0,0,0,1416.606,0.7083029,0.8921564,0.3172331,0,250,0.3172331,1644.09,0,0,18.02543,0,12.50662,38.91244,29.59362,9.318823,180.5948,0,392.2834,0,0,3.130829e-13,4.263256e-14,665.6764,0,0,0,0,0.62374,0,1.84297e-14
tuned,2026-01-30 06:30:00,2426,6.5,20.92011,3086.717,726.156,0,17.41336,1,1,2160.702,2160.384,550.9051,158.5519,709.457,2,708.766,0.6910714,0,0,0,0,1416.383,0.7081914,0.892016,0.3172331,0,250,0.3172331,1609.479,0,0,17.39,0,17.41336,38.89263,28.97063,9.922002,190.4498,0,410.8973,0,-8.526513e-14,3.941292e-13,4.263256e-14,708.766,0,0,0,0,0.6910714,0,-3.841372e-14
tuned,2026-01-30 06:45:00,2427,6.75,21.15963,3040.413,780.4551,0,20.13436,1,1,2128.289,2127.972,586.3367,168.7105,755.0472,2,754.6757,0.3714931,0,0,0,0,1416.16,0.70808,0.8918755,0.3172331,0,250,0.3172331,1541.635,0,0,25.77942,0,20.13436,38.30921,27.74944,10.55977,199.8596,0,444.1888,0,0,-3.878009e-13,4.263256e-14,754.6757,0,0,0,0,0.3714931,0,-1.004752e-14
tuned,2026-01-30 07:00:00,2428,7,21.23961,3073.274,815.6175,1.426844,23.08326,1,1,2151.292,2150.975,605.0099,174.1544,779.1643,2,778.1139,1.050377,0,0,0,0,1415.937,0.7079685,0.8917351,0.3172331,0,250,0.3172331,1545.965,0,0,37.50361,0.3764669,23.08326,38.72326,27.82737,10.89589,205.8852,0,477.1135,0,-8.526513e-14,-5.628831e-14,4.263256e-14,778.1139,1.050377,0,0,0,0,0,-5.107026e-14
tuned,2026-01-30 07:15:00,2429,7.25,21.18338,3090.767,788.6739,0,28.50695,1,1,2163.537,2163.22,601.6931,173.1601,774.8532,2,774.1807,0.6724874,0,0,0,0,1415.714,0.707857,0.8915948,0.3172331,0,250,0.3172331,1561.526,0,0,14.49325,0,28.50695,38.94366,28.10748,10.83619,206.0831,0,437.167,0,-2.842171e-14,-2.718936e-13,4.263256e-14,774.1807,0,0,0,0,0.6724874,0,4.618528e-14
tuned,2026-01-30 07:30:00,2430,7.5,21.20277,3115.053,761.4476,0,23.48641,1,1,2180.537,2180.22,571.4118,164.4003,735.8121,2,735.5982,0.2139079,0,0,0,0,1415.491,0.7077456,0.8914544,0.3172331,0,250,0.3172331,1608.808,0,0,25.84938,0,23.48641,39.24967,28.95855,10.29112,197.3277,0,439.2456,0,0,3.330669e-14,4.263256e-14,735.5982,0,0,0,0,0.2139079,0,5.384582e-14
tuned,2026-01-30 07:45:00,2431,7.75,21.40488,3147.197,672.7411,0,26.87401,1,1,2203.038,2202.721,526.8788,151.7236,678.6023,2,677.1281,1.474248,0,0,0,0,1415.268,0.7076342,0.8913141,0.3172331,0,250,0.3172331,1675.842,0,0,0,0,26.87401,39.65468,30.16515,9.489528,186.4471,0,372.8943,0,0,1.091349e-13,4.263256e-14,672.7411,0,0,0,0,5.861195,0,1.065814e-14
tuned,2026-01-30 08:00:00,2432,8,21.56804,3186.414,582.9055,366.0146,33.03886,1,1,2230.49,2230.173,714.1,243.4847,957.5847,2,599.5822,358.0025,0,0,0,0,1415.046,0.7075228,0.8911738,0.3172331,0,250,0.3172331,1516.073,0,0,0,8.012066,33.03886,40.14882,27.28931,12.85951,276.3952,0,566.6112,0,-5.684342e-14,1.153522e-13,4.263256e-14,582.9055,358.0025,0,0,0,16.67671,0,0
tuned,2026-01-30 08:15:00,2433,8.25,21.8849,3198.639,488.1019,379.8941,34.92154,1,1,2239.047,2238.73,647.4021,224.6616,872.0637,2,510.6387,361.425,0,0,0,0,1414.823,0.7074114,0.8910335,0.3172331,0,250,0.3172331,1591.328,0,0,0,18.46918,34.92154,40.30285,28.64391,11.65895,259.2825,0,550.4243,0,2.842171e-14,2.122746e-13,4.263256e-14,488.1019,361.425,0,0,0,22.53676,0,5.684342e-14
tuned,2026-01-30 08:30:00,2434,8.5,22.25369,3219.876,403.385,383.3039,39.06129,1,1,2253.913,2253.596,595.074,210.3929,805.4669,2,436.6625,368.8044,0,0,0,0,1414.6,0.7073001,0.8908932,0.3172331,0,250,0.3172331,1658.522,0,0,0,14.49954,39.06129,40.57043,29.85339,10.71704,246.9786,0,518.9688,0,0,-3.489431e-13,4.263256e-14,403.385,368.8044,0,0,0,33.27748,0,0
tuned,2026-01-30 08:45:00,2435,8.75,22.5769,3203.294,330.754,388.5297,37.63643,1,1,2242.306,2241.989,535.9641,193.6823,729.6464,2,358.0811,371.5653,0,0,0,0,1414.377,0.7071887,0.890753,0.3172331,0,250,0.3172331,1706.025,0,0,0,16.96439,37.63643,40.36151,30.70844,9.653064,230.9175,0,491.0985,0,-5.684342e-14,4.122258e-13,4.263256e-14,330.754,371.5653,0,0,0,27.32707,0,0
tuned,2026-01-30 09:00:00,2436,9,22.71933,3232.102,263.3253,395.5203,45.12735,1,1,2262.471,2262.154,488.9191,180.2366,669.1557,2,296.7652,372.3905,0,0,0,0,1414.155,0.7070774,0.8906127,0.3172331,0,250,0.3172331,1773.235,0,0,0,23.12987,45.12735,40.72448,31.91823,8.806254,220.0019,0,479.9028,0,0,-7.072121e-14,4.263256e-14,263.3253,372.3905,0,0,0,33.43995,0,0
tuned,2026-01-30 09:15:00,2437,9.25,23.03584,3258.778,223.2302,390.4346,48.46526,1,1,2281.145,2280.827,466.5339,175.1078,641.6417,2,256.9224,384.7193,0,0,0,0,1413.932,0.7069661,0.8904725,0.3172331,0,250,0.3172331,1814.293,0,0,0,5.715289,48.46526,41.0606,32.65728,8.40332,216.2439,0,442.3466,0,5.684342e-14,1.836309e-13,4.263256e-14,223.2302,384.7193,0,0,0,33.69215,0,0
tuned,2026-01-30 09:30:00,2438,9.5,23.289,3315.692,191.4047,390.0204,56.93045,1,1,2320.985,2320.667,427.2702,163.9993,591.2696,2,204.7963,386.4733,0,0,0,0,1413.71,0.7068548,0.8903324,0.3172331,0,250,0.3172331,1893.397,0,0,0,3.547127,56.93045,41.77772,34.08115,7.696574,208.089,0,422.2968,0,-8.526513e-14,4.287681e-13,4.263256e-14,191.4047,386.4733,0,0,0,13.39158,0,-2.842171e-14
tuned,2026-01-30 09:45:00,2439,9.75,23.5107,3327.822,162.9955,389.6637,60.96313,1,1,2329.475,2329.158,395.3116,154.587,549.8987,2,165.4835,384.4152,0,0,0,0,1413.487,0.7067435,0.8901922,0.3172331,0,250,0.3172331,1933.846,0,0,0,5.248558,60.96313,41.93055,34.80923,7.12132,200.1599,0,409.3735,0,-8.526513e-14,-8.11573e-14,4.263256e-14,162.9955,384.4152,0,0,0,2.487979,0,-5.684342e-14
tuned,2026-01-30 10:00:00,2440,10,23.73438,3316.306,128.8254,397.9603,64.92697,1,1,2321.414,2321.097,379.2035,150.5543,529.7578,2,139.6889,390.0689,0,0,0,0,1413.265,0.7066323,0.8900521,0.3172331,0,250,0.3172331,1941.894,0,0,0,7.891479,64.92697,41.78546,34.95408,6.831373,197.0218,0,407.6564,0,5.684342e-14,-2.725598e-13,4.263256e-14,128.8254,390.0689,0,0,0,10.86347,0,8.526513e-14
tuned,2026-01-30 10:15:00,2441,10.25,23.92859,3340.298,109.641,405.2796,74.79243,1,1,2338.209,2337.891,381.5756,151.7457,533.3213,2,138.4646,394.8567,0,0,0,0,1413.042,0.706521,0.8899119,0.3172331,0,250,0.3172331,1956.316,0,0,0,10.42291,74.79243,42.08775,35.21368,6.874071,200.2727,0,418.5249,0,0,1.931788e-14,4.263256e-14,109.641,394.8567,0,0,0,28.82362,0,-5.684342e-14
tuned,2026-01-30 10:30:00,2442,10.5,24.00813,3335.875,109.3759,402.0765,81.20607,1,1,2335.112,2334.795,380.6531,151.6439,532.297,2,135.9015,396.3955,0,0,0,0,1412.82,0.7064098,0.8897719,0.3172331,0,250,0.3172331,1954.142,0,0,0,5.680985,81.20607,42.03202,35.17456,6.857467,201.296,0,412.3917,0,0,5.007106e-14,4.263256e-14,109.3759,396.3955,0,0,0,26.52565,0,1.421085e-14
tuned,2026-01-30 10:45:00,2443,10.75,24.27157,3377.153,104.1477,398.643,92.4172,1,1,2364.007,2363.69,383.3459,152.8494,536.1954,2,135.7465,400.4488,0,0,0,0,1412.597,0.7062986,0.8896318,0.3172331,0,250,0.3172331,1980.344,0,0,0,0,92.4172,42.55213,35.64619,6.905937,205.0575,0,410.1149,0,-5.684342e-14,-1.44329e-14,4.263256e-14,104.1477,398.643,0,0,0,33.40461,0,0
tuned,2026-01-30 11:00:00,2444,11,24.39022,3365.228,133.9273,405.8993,103.7521,1,1,2355.66,2355.342,374.7249,150.5115,525.2364,2,123.4514,401.785,0,0,0,0,1412.375,0.7061874,0.8894917,0.3172331,0,250,0.3172331,1980.617,0,0,10.47596,4.11431,103.7521,42.40187,35.65111,6.750758,204.7993,0,434.7669,0,-5.684342e-14,-7.993606e-15,4.263256e-14,123.4514,401.785,0,0,0,0,0,-5.684342e-14
tuned,2026-01-30 11:15:00,2445,11.25,24.60487,3403.766,120.079,411.9663,116.2378,1,1,2382.636,2382.319,366.3288,147.9263,514.2551,2,114.0676,400.1875,0,0,0,0,1412.152,0.7060762,0.8893517,0.3172331,0,250,0.3172331,2015.99,0,0,6.011429,11.77881,116.2378,42.88745,36.28783,6.599628,205.1826,0,441.0534,0,-2.842171e-14,2.363665e-13,4.263256e-14,114.0676,400.1875,0,0,0,0,0,0
tuned,2026-01-30 11:30:00,2446,11.5,24.92954,3392.247,102.2186,411.4318,118.9456,1,1,2374.573,2374.256,372.0747,149.5386,521.6133,2,121.8082,399.8051,0,0,0,0,1411.93,0.7059651,0.8892117,0.3172331,0,250,0.3172331,2002.181,0,0,0,11.62667,118.9456,42.74231,36.03926,6.703055,207.1739,0,434.4038,0,-8.526513e-14,-2.342571e-14,4.263256e-14,102.2186,399.8051,0,0,0,19.58963,0,-4.263256e-14
tuned,2026-01-30 11:45:00,2447,11.75,25.24981,3420.331,84.34695,407.0034,133.4148,1,1,2394.232,2393.914,357.4661,145.8009,503.267,2,99.09049,404.1765,0,0,0,0,1411.708,0.705854,0.8890717,0.3172331,0,250,0.3172331,2036.448,0,0,0,2.826927,133.4148,437.5007,372.1225,65.37816,542.3025,0,1089.481,0,0,2.899903e-13,4.263256e-14,84.34695,404.1765,0,0,0,14.74354,0,4.263256e-14
tuned,2026-01-30 12:00:00,2448,12,25.2289,3428.94,91.46075,401.8203,130.0264,1,1,2400.258,2399.941,358.2852,146.0515,504.3367,2,100.0195,404.3172,0,0,0,0,1411.486,0.7057428,0.8889318,0.3172331,0,250,0.3172331,2041.656,0,0,0,0,130.0264,438.4176,372.9173,65.5003,542.7187,0,1085.437,0,2.842171e-14,4.357625e-13,4.263256e-14,91.46075,401.8203,0,0,0,11.05567,0,-1.421085e-14
tuned,2026-01-30 12:15:00,2449,12.25,25.36012,3462.196,99.2101,401.8383,134.2367,1,1,2423.537,2423.22,359.0949,147.0543,506.1493,2,94.58996,411.5593,0,0,0,0,1411.263,0.7056317,0.8887918,0.3172331,0,250,0.3172331,2064.125,0,0,4.620138,0,134.2367,443.8399,378.0182,65.82175,549.6562,0,1107.282,0,5.684342e-14,-3.267386e-13,4.263256e-14,94.58996,401.8383,0,0,0,9.721,0,5.684342e-14
tuned,2026-01-30 12:30:00,2450,12.5,25.43566,3464.268,100.3434,412.0585,152.3237,1,1,2424.988,2424.671,356.876,146.2747,503.1507,2,92.92051,410.2302,0,0,0,0,1411.041,0.7055207,0.8886519,0.3172331,0,250,0.3172331,2067.795,0,0,7.42288,1.82826,152.3237,444.7824,379.2673,65.51507,553.4807,0,1122.92,0,0,-8.992806e-15,4.263256e-14,92.92051,410.2302,0,0,0,0,0,0
tuned,2026-01-30 12:45:00,2451,12.75,25.68543,3515.949,86.32433,419.932,152.0841,1,1,2461.164,2460.847,351.5665,144.793,496.3595,1,85.69966,410.6598,0,0,0,0,1410.819,0.7054096,0.888512,0.3172331,0,250,0.3172331,2109.28,0,0,0.6246726,9.272147,152.0841,453.7041,388.836,64.86811,561.665,0,1140.402,0,-2.842171e-14,-2.595701e-13,4.263256e-14,85.69966,410.6598,0,0,0,0,0,0
tuned,2026-01-30 13:00:00,2452,13,25.79913,3521.26,75.40101,423.0126,160.8388,1,1,2464.882,2464.565,363.8865,148.2248,512.1113,2,102.5079,409.6034,0,0,0,0,1410.597,0.7052985,0.8883722,0.3172331,0,250,0.3172331,2100.678,0,0,0,13.40922,160.8388,455.4394,388.145,67.2944,566.0882,0,1155.307,0,-5.684342e-14,1.44329e-15,4.263256e-14,75.40101,409.6034,0,0,0,27.10692,0,-1.421085e-14
tuned,2026-01-30 13:15:00,2453,13.25,26.12412,3569.628,83.15845,419.3565,171.1178,1,1,2498.739,2498.422,370.7774,150.2296,521.0069,2,111.1921,409.8148,0,0,0,0,1410.375,0.7051875,0.8882323,0.3172331,0,250,0.3172331,2127.645,0,0,0,9.541728,171.1178,464.7653,395.7418,69.02356,577.7992,0,1172.058,0,-2.842171e-14,3.597123e-14,4.263256e-14,83.15845,409.8148,0,0,0,28.03368,0,-7.105427e-14
tuned,2026-01-30 13:30:00,2454,13.5,26.26126,3557.247,122.5601,426.7205,179.138,1,1,2490.073,2489.756,367.9252,149.0362,516.9615,2,110.6538,406.3077,0,0,0,0,1410.153,0.7050765,0.8880925,0.3172331,0,250,0.3172331,2121.83,0,0,11.90631,20.41281,179.138,464.4565,395.7707,68.68578,578.2203,0,1212.191,0,-8.526513e-14,1.576517e-14,4.263256e-14,110.6538,406.3077,0,0,0,0,0,-5.684342e-14
tuned,2026-01-30 13:45:00,2455,13.75,26.50979,3530.74,115.8801,436.4367,194.5947,1,1,2471.518,2471.201,372.1994,150.2958,522.4952,2,115.9055,406.5897,0,0,0,0,1409.931,0.7049655,0.8879527,0.3172331,0,250,0.3172331,2099.002,0,0,0,29.84699,194.5947,463.3585,393.5193,69.83915,580.2976,0,1212.081,0,-2.842171e-14,1.130207e-13,4.263256e-14,115.8801,406.5897,0,0,0,0.02534843,0,-2.842171e-14
tuned,2026-01-30 14:00:00,2456,14,26.56361,3487.164,119.0182,427.7398,200.6884,1,1,2441.015,2440.698,358.8877,145.913,504.8007,2,103.4166,401.3841,0,0,0,0,1409.709,0.7048545,0.8878129,0.3172331,0,250,0.3172331,2081.81,0,0,15.60164,26.35571,200.6884,458.1482,390.7299,67.41831,574.3096,0,1220.996,0,-2.842171e-14,-4.087841e-13,4.263256e-14,103.4166,401.3841,0,0,0,0,0,0
tuned,2026-01-30 14:15:00,2457,14.25,26.64012,3481.264,122.3224,419.2709,201.0312,1,1,2436.885,2436.567,354.3883,144.5365,498.9248,1,98.31368,400.6111,0,0,0,0,1409.487,0.7047436,0.8876731,0.3172331,0,250,0.3172331,2082.179,0,0,24.0087,18.65981,201.0312,458.0966,391.4174,66.67915,573.7446,0,1221.092,0,0,4.426459e-13,4.263256e-14,98.31368,400.6111,0,0,0,0,0,5.684342e-14
tuned,2026-01-30 14:30:00,2458,14.5,26.76735,3517.898,107.2698,414.161,206.8377,1,1,2462.529,2462.211,353.0682,144.2098,497.278,1,96.16704,401.111,0,0,0,0,1409.265,0.7046326,0.8875334,0.3172331,0,250,0.3172331,2109.143,0,0,11.10278,13.05003,206.8377,464.1384,397.5322,66.60623,580.7269,0,1203.117,0,0,1.130207e-13,4.263256e-14,96.16704,401.111,0,0,0,0,0,0
tuned,2026-01-30 14:45:00,2459,14.75,26.97615,3537.746,107.4349,416.1077,216.0361,1,1,2476.422,2476.105,351.4177,143.6693,495.087,1,94.5946,400.4924,0,0,0,0,1409.043,0.7045217,0.8873937,0.3172331,0,250,0.3172331,2124.688,0,0,12.84031,15.61533,216.0361,468.7865,402.2031,66.58337,586.768,0,1222.622,0,0,-3.139711e-13,4.263256e-14,94.5946,400.4924,0,0,0,0,0,0
tuned,2026-01-30 15:00:00,2460,15,26.85129,3520.454,93.28604,407.9168,212.6555,1,1,2464.318,2464,353.0052,143.7311,496.7363,1,99.95808,396.7782,0,0,0,0,1408.822,0.7044108,0.887254,0.3172331,0,250,0.3172331,2110.995,0,0,0,11.13866,212.6555,465.2853,398.5749,66.71044,582.4572,0,1184.129,0,0,2.463585e-13,4.263256e-14,93.28604,396.7782,0,0,0,6.672044,0,2.842171e-14
tuned,2026-01-30 15:15:00,2461,15.25,26.9932,3495.537,81.88589,413.9002,207.2897,1,1,2446.876,2446.559,350.8263,143.2203,494.0466,1,96.17741,397.8692,0,0,0,0,1408.6,0.7042999,0.8871143,0.3172331,0,250,0.3172331,2095.733,0,0,0,16.03101,207.2897,463.3579,396.8628,66.49504,579.337,0,1186.327,0,5.684342e-14,1.506573e-13,4.263256e-14,81.88589,397.8692,0,0,0,14.29152,0,2.842171e-14
tuned,2026-01-30 15:30:00,2462,15.5,26.92515,3462.218,95.50588,401.7096,201.5014,1,1,2423.552,2423.235,351.5374,142.5243,494.0617,1,104.6634,389.3983,0,0,0,0,1408.378,0.704189,0.8869747,0.3172331,0,250,0.3172331,2071.698,0,0,0,12.31135,201.5014,458.2914,391.7561,66.53537,572.3841,0,1166.005,0,0,-4.248824e-13,4.263256e-14,95.50588,389.3983,0,0,0,9.157508,0,4.263256e-14
tuned,2026-01-30 15:45:00,2463,15.75,27.05549,3399.467,116.3467,400.6215,199.423,1,1,2379.627,2379.31,363.9317,146.3833,510.315,2,118.1555,392.1595,0,0,0,0,1408.156,0.7040782,0.886835,0.3172331,0,250,0.3172331,2015.378,0,0,0,8.462059,199.423,451.2085,382.1422,69.06638,566.3387,0,1147.274,0,-5.684342e-14,-3.943512e-13,4.263256e-14,116.3467,392.1595,0,0,0,1.80877,0,-5.684342e-14
tuned,2026-01-30 16:00:00,2464,16,26.91866,3396.108,136.8009,400.3009,196.307,1,1,2377.275,2376.958,371.5306,148.1568,519.6874,2,131.4077,388.2797,0,0,0,0,1407.935,0.7039673,0.8866954,0.3172331,0,250,0.3172331,2005.428,0,0,5.39321,12.02123,196.307,449.4799,379.1733,70.30659,564.4466,0,1158.933,0,0,4.196643e-13,4.263256e-14,131.4077,388.2797,0,0,0,0,0,-5.684342e-14
tuned,2026-01-30 16:15:00,2465,16.25,26.94615,3393.954,159.4545,398.316,193.7587,1,1,2375.768,2375.451,380.4051,150.2723,530.6774,2,146.512,384.1654,0,0,0,0,1407.713,0.7038565,0.8865558,0.3172331,0,250,0.3172331,1995.046,0,0,12.94242,14.15057,193.7587,449.4519,377.4261,72.0257,564.3541,0,1175.444,0,-5.684342e-14,3.760325e-13,4.263256e-14,146.512,384.1654,0,0,0,0,0,0
tuned,2026-01-30 16:30:00,2466,16.5,27.16953,3321.865,178.5322,395.0741,188.2744,1,1,2325.306,2324.988,405.711,157.3178,563.0288,2,181.0665,381.9623,0,0,0,0,1407.491,0.7037457,0.8864163,0.3172331,0,250,0.3172331,1919.277,0,0,0,13.11173,188.2744,441.9597,364.7879,77.17184,557.8901,0,1138.398,0,2.842171e-14,-3.470557e-13,4.263256e-14,178.5322,381.9623,0,0,0,2.534282,0,2.842171e-14
tuned,2026-01-30 16:45:00,2467,16.75,27.40828,3324.448,223.8998,389.2236,188.3575,1,1,2327.114,2326.797,427.9965,163.141,591.1375,2,214.703,376.4346,0,0,0,0,1407.27,0.7036349,0.8862767,0.3172331,0,250,0.3172331,1898.8,0,0,9.196831,12.78904,188.3575,444.5223,362.7063,81.81594,561.8272,0,1161.58,0,5.684342e-14,2.482459e-13,4.263256e-14,214.703,376.4346,0,0,0,0,0,5.684342e-14
tuned,2026-01-30 17:00:00,2468,17,27.31202,3347.361,287.1091,375.4107,185.5909,1,1,2343.153,2342.835,466.5692,174.4387,641.008,2,262.678,378.33,0,0,0,0,1407.048,0.7035242,0.8861372,0.3172331,0,250,0.3172331,1876.266,0,0,24.4311,0,185.5909,446.6825,357.6785,89.00403,567.497,0,1177.138,0,2.842171e-14,-3.870237e-13,4.263256e-14,262.678,375.4107,0,0,0,2.919237,0,5.684342e-14
tuned,2026-01-30 17:15:00,2469,17.25,27.55132,3330.359,320.5273,359.8193,186.7998,1,1,2331.251,2330.934,510.7416,187.1608,697.9024,2,319.4309,378.4714,0,0,0,0,1406.827,0.7034134,0.8859977,0.3172331,0,250,0.3172331,1820.192,0,0,1.09637,0,186.7998,446.6551,348.739,97.9161,571.6896,0,1145.27,0,0,-2.542411e-13,4.263256e-14,319.4309,359.8193,0,0,0,18.65213,0,0
tuned,2026-01-30 17:30:00,2470,17.5,27.49859,3298.773,339.1848,364.6283,175.409,1,1,2309.141,2308.824,546.2749,196.5871,742.862,2,371.8733,370.9887,0,0,0,0,1406.605,0.7033027,0.8858582,0.3172331,0,250,0.3172331,1762.549,0,0,0,0,175.409,441.9278,337.3199,104.6078,567.4771,0,1134.954,0,-1.136868e-13,-8.204548e-14,4.263256e-14,339.1848,364.6283,0,0,0,39.04888,0,-5.684342e-14
tuned,2026-01-30 17:45:00,2471,17.75,27.49078,3259.896,409.6912,364.3908,159.0655,1,1,2281.927,2281.61,583.5531,206.7253,790.2784,2,424.7983,365.4801,0,0,0,0,1406.384,0.703192,0.8857188,0.3172331,0,250,0.3172331,1698.057,0,0,0,0,159.0655,436.6478,324.9239,111.7238,562.0865,0,1124.173,0,-2.842171e-14,3.105294e-13,4.263256e-14,409.6912,364.3908,0,0,0,16.19649,0,0
tuned,2026-01-30 18:00:00,2472,18,27.52839,3270.981,478.1849,0,152.5179,1,1,2289.687,2289.369,372.8263,107.6339,480.4602,1,476.8553,3.604878,0,0,0,0,1406.163,0.7030813,0.8855794,0.3172331,0,250,0.3172331,1916.543,0,0,1.329633,0,152.5179,438.4796,367.0219,71.45774,503.8633,0,1010.02,0,1.421085e-14,1.955103e-13,4.263256e-14,476.8553,0,0,0,0,3.604878,0,7.105427e-15
tuned,2026-01-30 18:15:00,2473,18.25,27.49837,3225.863,559.1584,0,149.3311,1,1,2258.104,2257.787,412.8576,118.8619,531.7195,2,530.8214,0.8981258,0,0,0,0,1405.941,0.7029706,0.88544,0.3172331,0,250,0.3172331,1844.929,0,0,28.337,0,149.3311,432.1582,353.0844,79.07382,500.5254,0,1049.932,0,4.263256e-14,-2.449152e-13,4.263256e-14,530.8214,0,0,0,0,0.8981258,0,2.797762e-14
tuned,2026-01-30 18:30:00,2474,18.5,27.48546,3218.609,573.9866,0,145.0095,1,1,2253.026,2252.709,456.0341,131.4776,587.5116,2,584.7784,2.733206,0,0,0,0,1405.72,0.7028599,0.8853006,0.3172331,0,250,0.3172331,1796.675,0,0,0,0,145.0095,431.0692,343.756,87.31323,502.9781,0,1005.956,0,0,8.126833e-14,4.263256e-14,573.9866,0,0,0,0,13.52507,0,3.375078e-14
tuned,2026-01-30 18:45:00,2475,18.75,27.43569,3236.314,646.3097,0.7153951,135.0346,0,1,2265.42,2265.102,489.5179,140.8364,630.3543,2,630.1928,0.1614797,0,0,0,0,1405.499,0.7027493,0.8851612,0.3172331,0,250,0.3172331,1775.584,0,0,16.11685,0.5539154,135.0346,432.9869,339.3653,93.6216,0,506.0107,2811.816,0,-8.526513e-14,4.47864e-13,4.263256e-14,630.1928,0.1614797,0,0,0,0,0,-2.506328e-14
tuned,2026-01-30 19:00:00,2476,19,27.45798,3239.72,720.8456,8.092659,118.3566,0,0,2267.804,2267.487,137.8811,39.97353,177.8546,1,174.9446,2.910012,0,0,0,500,1280.277,0.6401387,0.8850219,0.3172331,0,250,0.3172331,2129.606,0,0,45.90094,5.182647,118.3566,433.6459,407.2198,26.42607,0,469.8253,2672.158,0,7.105427e-15,1.2923e-13,4.263256e-14,674.9446,2.910012,0,500,0,0,0,-1.865175e-14
