controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-30 19:15:00,2477,19.25,27.38158,3210.125,720.7152,2.018928,111.6804,0,0,2247.087,2246.77,157.4711,45.57529,203.0463,1,200.453,2.593356,0,0,0,500,1155.076,0.5775379,0.8061719,0.3172331,0,250,0.3172331,2089.299,0,0,20.26227,0,111.6804,428.995,398.8714,30.12361,0,465.7678,2596.675,0,-1.421085e-14,2.775558e-14,4.263256e-14,700.453,2.018928,0,500,0,0.5744281,0,-6.483702e-14
tuned,2026-01-30 19:30:00,2478,19.5,27.20669,3249.171,727.1217,6.544575,101.7472,0,0,2274.42,2274.103,170.8989,49.5325,220.4314,1,216.9497,3.481689,0,0,0,500,1029.894,0.514947,0.7273343,0.3172331,0,250,0.3172331,2103.204,0,0,10.17204,3.062886,101.7472,432.6243,400.0567,32.56753,0,468.9429,2602.016,0,7.105427e-15,4.517497e-13,4.263256e-14,716.9497,3.481689,0,500,0,0,0,6.306067e-14
tuned,2026-01-30 19:45:00,2479,19.75,26.94624,3250.312,692.1296,2.672423,91.41287,0,0,2275.218,2274.901,172.5404,50.21953,222.7599,1,217.2577,5.502212,0,0,0,474.8718,911.0139,0.4555069,0.6485091,0.3172331,0,250,0.3172331,2102.361,0,0,0,0,91.41287,430.4306,397.729,32.70157,0,465.2422,2558.832,0,-7.105427e-15,-4.607426e-14,4.263256e-14,692.1296,2.672423,0,500,0,2.829789,0,0
tuned,2026-01-30 20:00:00,2480,20,26.67009,3216.061,692.0797,0,79.51835,0,0,2251.243,2250.926,163.21,47.11867,210.3286,1,208.7466,1.582008,0,0,0,483.3331,790.0372,0.3950186,0.5736521,0.3172331,0,250,0.3172331,2087.716,0,0,0,0,79.51835,423.4613,392.7016,30.75964,0,454.7778,2501.278,0,-1.421085e-14,1.092459e-13,4.263256e-14,692.0797,0,0,500,0,1.582008,0,8.437695e-15
tuned,2026-01-30 20:15:00,2481,20.25,26.50706,3223.926,643.0553,0,72.91317,0,0,2256.748,2256.431,123.1865,35.72961,158.9161,1,156.1635,2.752639,0,0,0,486.8918,668.1899,0.3340949,0.4974748,0.3172331,0,250,0.3172331,2133.244,0,0,0,0,72.91317,423.0696,399.9165,23.15308,0,449.315,2471.233,0,7.105427e-15,2.214895e-14,4.263256e-14,643.0553,0,0,500,0,2.752639,0,9.769963e-15
tuned,2026-01-30 20:30:00,2482,20.5,26.43513,3188.564,606.112,0,73.37756,0,0,2231.995,2231.677,0,0,0,0,0,0,0,0,0,500,543.0847,0.2715423,0.4207494,0.3172331,0,250,0.3172331,2231.677,0,0,106.112,0,73.37756,417.8094,417.75,0.05938319,0,431.4856,2556.214,0,0,3.763656e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-30 20:45:00,2483,20.75,26.30029,3165.346,579.5229,0,64.5246,0,0,2215.742,2215.425,0,0,0,0,0,0,0,0,0,500,417.9992,0.2089996,0.3419725,0.3172331,0,250,0.3172331,2215.425,0,0,79.52287,0,64.5246,413.6187,413.5594,0.05921878,0,425.6044,2478.001,0,0,-5.27911e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-30 21:00:00,2484,21,26.0747,3139.886,489.4764,0,62.17871,0,0,2197.921,2197.603,0,0,0,0,0,0,0,0,0,469.3278,300.6014,0.1503007,0.263208,0.3172331,0,250,0.3172331,2197.603,0,0,20.14859,0,62.17871,408.4,408.3411,0.05894572,0,419.8946,2344.177,0,0,-3.813616e-14,4.263256e-14,469.3278,0,0,472.2425,0,0,0,0
tuned,2026-01-30 21:15:00,2485,21.25,25.93497,3128.17,436.6694,2.132428,55.32869,0,0,2189.719,2189.402,0,0,0,0,0,0,0,0,0,402.2165,200,0.1,0.1892843,0.3172331,0,250,0.3172331,2189.402,0,0,34.45295,2.132428,55.32869,405.7174,405.6586,0.05877785,0,415.9101,2350.615,0,0,-1.332268e-15,4.263256e-14,402.2165,0,0,402.2165,0,0,0,0
tuned,2026-01-30 21:30:00,2486,21.5,25.65805,3109.284,381.1226,1.337801,53.54872,0,0,2176.499,2176.182,300.7734,86.70658,387.4799,1,385.6296,1.724402,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1875.408,0,0,0,0,53.54872,401.0047,345.5308,55.47383,0,442.1034,2431.569,0,0,0,4.263256e-14,381.1226,1.337801,0,0,0.1259371,4.893627,0,-1.332268e-14
tuned,2026-01-30 21:45:00,2487,21.75,25.46267,3100.963,339.6395,9.534942,47.52159,0,0,2170.674,2170.357,260.8801,75.36518,336.2453,1,333.1284,2.990978,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1909.476,0,0,6.511081,6.543964,47.52159,398.3541,350.4201,47.93399,0,434.5063,2412.305,0,1.421085e-14,0,4.263256e-14,333.1284,2.990978,0,0,0.1259371,0,0,3.552714e-15
tuned,2026-01-30 22:00:00,2488,22,25.30367,3076.911,289.7253,3.996894,40.63269,0,0,2153.838,2153.521,217.9364,62.6936,280.63,1,280.5041,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1935.584,0,0,9.221204,3.996894,40.63269,393.9998,354.0749,39.92496,0,424.2014,2355.909,0,-2.131628e-14,0,4.263256e-14,280.5041,0,0,0,0.1259371,0,0,-1.065814e-14
tuned,2026-01-30 22:15:00,2489,22.25,25.03172,3032.1,214.9284,2.153443,27.59408,0,0,2122.47,2122.153,186.178,53.63363,239.8117,1,238.9715,0.7142755,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1935.975,0,0,0,1.439168,27.59408,386.1486,352.2189,33.92975,0,410.8728,2262.283,0,0,0,4.263256e-14,214.9284,0.7142755,0,0,0.1259371,24.04301,0,0
tuned,2026-01-30 22:30:00,2490,22.5,24.97479,3074.466,182.9238,3.470324,19.65783,0,0,2152.127,2151.809,158.1393,45.52856,203.6678,1,203.1963,0.3456314,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1993.67,0,0,0,3.124692,19.65783,38.73828,35.88606,2.852217,0,84.98697,472.8184,0,2.131628e-14,0,4.263256e-14,182.9238,0.3456314,0,0,0.1259371,20.27244,0,3.552714e-15
tuned,2026-01-30 22:45:00,2491,22.75,24.88411,3092.861,147.6653,0,25.44307,1,0,2165.003,2164.685,135.6753,39.10601,174.7813,1,173.9368,0.7185986,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2029.01,0,0,0,0,25.44307,38.97005,36.52218,2.447866,80.24351,0,160.487,0,-2.131628e-14,0,4.263256e-14,147.6653,0,0,0,0.1259371,26.99013,0,-2.131628e-14
tuned,2026-01-30 23:00:00,2492,23,24.60762,3064.203,136.6786,4.668476,30.67204,1,1,2144.942,2144.625,498.0313,143.4729,641.5042,2,139.5797,1.924506,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1646.593,0,0,0,2.74397,30.67204,38.60895,29.63868,8.970274,178.6449,0,362.0231,0,-2.842171e-14,1.24345e-13,4.263256e-14,136.6786,1.924506,0,0,500,2.90107,0,0
tuned,2026-01-30 23:15:00,2493,23.25,24.44725,3077.866,126.2703,5.852162,32.52798,1,1,2154.506,2154.189,480.9832,138.4432,619.4264,2,118.6817,0.7447544,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1673.206,0,0,7.588619,5.107408,32.52798,38.78112,30.11771,8.663407,174.4105,0,370.7216,0,0,-1.216804e-13,4.263256e-14,118.6817,0.7447544,0,0,500,0,0,5.684342e-14
tuned,2026-01-30 23:30:00,2494,23.5,24.22984,3023.692,86.2206,1.544897,31.45816,1,1,2116.584,2116.267,464.9911,134.0334,599.0245,2,96.48735,2.537116,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1651.276,0,0,0,0,31.45816,38.09851,29.72296,8.37555,169.3892,0,338.7785,0,2.842171e-14,1.301736e-13,4.263256e-14,86.2206,1.544897,0,0,500,11.25896,0,1.776357e-14
tuned,2026-01-30 23:45:00,2495,23.75,24.02952,3006.983,81.57308,7.670833,26.76999,1,1,2104.888,2104.571,461.6986,132.8356,594.5343,2,94.35428,0.1800046,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1642.872,0,0,0,7.490828,26.76999,37.88799,29.5717,8.316286,167.1819,0,347.2856,0,0,8.903989e-14,4.263256e-14,81.57308,0.1800046,0,0,500,12.7812,0,9.947598e-14
tuned,2026-01-31 00:00:00,2496,0,23.82951,3000.427,55.7041,7.804327,18.13477,1,1,2100.299,2099.981,454.977,131.1295,586.1066,2,83.78666,2.31994,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1645.004,0,0,0,5.484387,18.13477,37.80537,29.61008,8.195297,163.9614,0,337.3834,0,2.842171e-14,2.131628e-14,4.263256e-14,55.7041,2.31994,0,0,500,28.08256,0,1.421085e-14
tuned,2026-01-31 00:15:00,2497,0.25,23.75886,3059.115,67.55646,0,12.6293,1,1,2141.381,2141.064,445.1713,128.1197,573.2909,2,72.74911,0.5418377,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1695.892,0,0,0,0,12.6293,38.54485,30.52606,8.018793,160.8864,0,321.7727,0,-2.842171e-14,-1.135758e-13,4.263256e-14,67.55646,0,0,0,500,5.734489,0,-2.131628e-14
tuned,2026-01-31 00:30:00,2498,0.5,23.56301,3070.425,105.6434,0,14.35135,1,1,2149.297,2148.98,443.8073,127.9556,571.7629,2,69.07409,2.68884,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1705.173,0,0,36.56927,0,14.35135,38.68735,30.69311,7.994242,161.1851,0,385.4523,0,-1.421085e-14,-2.081668e-13,4.263256e-14,69.07409,0,0,0,500,2.68884,0,1.110223e-14
tuned,2026-01-31 00:45:00,2499,0.75,23.36823,3021.175,96.92287,0,5.125048,1,1,2114.823,2114.505,454.5369,130.8862,585.4231,2,84.20157,1.221536,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1659.969,0,0,12.72131,0,5.125048,38.06681,29.87943,8.187375,161.668,0,345.2802,0,-5.684342e-14,4.474199e-13,4.263256e-14,84.20157,0,0,0,500,1.221536,0,-5.817569e-14
tuned,2026-01-31 01:00:00,2500,1,23.25965,3049.59,92.12908,0,7.703532,1,1,2134.713,2134.396,463.6741,133.586,597.2601,2,95.36746,1.892626,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1670.722,0,0,0,0,7.703532,38.42483,30.07299,8.351844,165.0125,0,330.025,0,0,-1.731948e-14,4.263256e-14,92.12908,0,0,0,500,5.131007,0,5.329071e-15
tuned,2026-01-31 01:15:00,2501,1.25,23.15111,3035.336,107.3299,0,12.94662,1,1,2124.735,2124.418,116.3105,33.68953,150,1,85.79074,2.168893,0,0,62.04037,0,1339.31,0.6696552,0.8337089,0.3172331,0,250,0.3172331,2008.107,0,0,21.53917,0,12.94662,38.24523,36.14593,2.099299,72.10545,0,181.366,0,0,3.557155e-13,4.263256e-14,85.79074,0,0,0,62.04037,2.168893,0,3.552714e-15
tuned,2026-01-31 01:30:00,2502,1.5,23.15359,3002.519,100.2915,0,21.42283,1,1,2101.763,2101.446,116.263,33.73703,150,1,92.37723,2.744254,0,0,54.87851,0,1352.819,0.6764096,0.8433441,0.3172331,0,250,0.3172331,1985.183,0,0,7.914284,0,21.42283,37.83174,35.7333,2.098444,73.22667,0,160.1055,0,7.105427e-15,2.928768e-13,4.263256e-14,92.37723,0,0,0,54.87851,2.744254,0,8.881784e-16
tuned,2026-01-31 01:45:00,2503,1.75,22.83805,2996.97,104.4844,0,23.88323,1,1,2097.879,2097.562,115.99,34.00998,150,1,96.40841,6.050294,0,0,47.5413,0,1364.492,0.6822458,0.8518504,0.3172331,0,250,0.3172331,1981.572,0,0,8.075972,0,23.88323,37.76182,35.66829,2.093531,73.8407,0,161.6125,0,-7.105427e-15,3.546052e-13,4.263256e-14,96.40841,0,0,0,47.5413,6.050294,0,-1.776357e-15
tuned,2026-01-31 02:00:00,2504,2,22.72261,3003.037,98.54261,4.671939,21.80636,1,1,2102.126,2101.808,115.6518,34.34816,150,1,84.01297,10.1464,0,0,55.84062,0,1378.237,0.6891184,0.8592003,0.3172331,0,250,0.3172331,1986.157,0,0,14.52964,0,21.80636,37.83826,35.75082,2.087443,73.89106,0,172.8457,0,0,3.68594e-14,4.263256e-14,84.01297,4.671939,0,0,55.84062,5.474463,0,2.664535e-15
tuned,2026-01-31 02:15:00,2505,2.25,22.29653,3006.971,92.75512,5.165325,26.9982,1,1,2104.88,2104.563,116.2606,33.73942,150,1,93.50241,2.773216,0,0,53.72437,0,1391.451,0.6957255,0.8678555,0.3172331,0,250,0.3172331,1988.302,0,0,0,2.392109,26.9982,37.88784,35.78944,2.098401,74.18582,0,152.498,0,-7.105427e-15,-1.338929e-13,4.263256e-14,92.75512,2.773216,0,0,53.72437,0.7472912,0,-7.105427e-15
tuned,2026-01-31 02:30:00,2506,2.5,22.12244,3022.822,87.83857,12.25939,25.33909,1,1,2115.976,2115.658,116.4408,33.55916,150,1,101.2904,0.5898372,0,0,48.11976,0,1403.262,0.7016309,0.8761763,0.3172331,0,250,0.3172331,1999.218,0,0,0,11.66955,25.33909,38.08756,35.98592,2.101645,73.90147,0,167.9329,0,7.105427e-15,-3.341771e-14,4.263256e-14,87.83857,0.5898372,0,0,48.11976,13.45184,0,0
tuned,2026-01-31 02:45:00,2507,2.75,21.79184,2992.328,105.8743,1.572094,21.09951,1,1,2094.63,2094.313,116.4141,33.58587,150,1,95.54668,0.9133943,0,0,53.53993,0,1416.426,0.708213,0.8836134,0.3172331,0,250,0.3172331,1977.899,0,0,10.32759,0.6586995,21.09951,37.70334,35.60217,2.101165,72.79301,0,164.5374,0,-1.421085e-14,4.907186e-14,4.263256e-14,95.54668,0.9133943,0,0,53.53993,0,0,0
tuned,2026-01-31 03:00:00,2508,3,21.47119,2966.293,114.6299,0,19.37954,1,1,2076.405,2076.088,116.4448,33.55521,150,1,97.49724,0.5419773,0,0,51.96078,0,1429.193,0.7145966,0.8919027,0.3172331,0,250,0.3172331,1959.643,0,0,17.13264,0,19.37954,37.37529,35.27357,2.101716,72.12005,0,173.7939,0,0,3.618217e-13,4.263256e-14,97.49724,0,0,0,51.96078,0.5419773,0,-3.330669e-16
tuned,2026-01-31 03:15:00,2509,3.25,21.31723,2943.82,124.7314,0,25.34101,1,1,2060.674,2060.356,116.4195,33.58049,150,1,113.8272,0.8482007,0,0,35.32455,0,1437.799,0.7188997,0.899942,0.3172331,0,250,0.3172331,1943.937,0,0,10.90417,0,25.34101,37.09213,34.99087,2.101261,72.86273,0,164.5352,0,-7.105427e-15,-4.544143e-13,4.263256e-14,113.8272,0,0,0,35.32455,0.8482007,0,2.664535e-15
tuned,2026-01-31 03:30:00,2510,3.5,21.05517,2964.548,126.0419,0,23.60939,1,1,2075.184,2074.867,116.4602,33.53979,150,1,116.7289,0.3552002,0,0,32.91591,0,1445.802,0.722901,0.9053612,0.3172331,0,250,0.3172331,1958.406,0,0,9.312967,0,23.60939,37.35331,35.25132,2.101994,72.76981,0,161.6045,0,-1.421085e-14,-2.033929e-13,4.263256e-14,116.7289,0,0,0,32.91591,0.3552002,0,-1.387779e-15
tuned,2026-01-31 03:45:00,2511,3.75,20.90751,2944.583,133.6958,0,22.91408,1,1,2061.208,2060.891,116.3971,33.60292,150,1,123.3556,1.119892,0,0,25.52452,0,1451.956,0.7259778,0.9104003,0.3172331,0,250,0.3172331,1944.494,0,0,10.3402,0,22.91408,37.10175,35.00089,2.100858,72.4548,0,162.7464,0,1.421085e-14,2.675637e-13,4.263256e-14,123.3556,0,0,0,25.52452,1.119892,0,6.217249e-15
tuned,2026-01-31 04:00:00,2512,4,20.46494,2899.96,126.8183,0,20.4387,1,1,2029.972,2029.655,116.4895,33.51046,150,1,140.8685,0,0,0,9.131474,0,1454.01,0.7270049,0.9142751,0.3172331,0,250,0.3172331,1913.165,0,0,0,0,20.4387,36.5395,34.43698,2.102522,71.35453,0,142.7091,0,-1.421085e-14,3.28626e-14,4.263256e-14,126.8183,0,0,0,9.131474,14.05019,0,0
tuned,2026-01-31 04:15:00,2513,4.25,20.56203,2889.901,152.5087,0,11.21453,1,1,2022.93,2022.613,127.8008,36.84764,164.6485,1,163.8651,0.7833262,0,0,0,0,1453.781,0.7268905,0.9155687,0.3172331,0,250,0.3172331,1894.812,0,0,0,0,11.21453,36.41275,34.10662,2.306125,72.82704,0,145.6541,0,-7.105427e-15,1.623146e-13,4.263256e-14,152.5087,0,0,0,0,12.13972,0,-7.105427e-15
tuned,2026-01-31 04:30:00,2514,4.5,20.15512,2926.747,208.2399,0,6.941352,1,1,2048.723,2048.406,147.2213,42.45696,189.6783,1,188.6821,0.9962273,0,0,0,0,1453.552,0.726776,0.9154245,0.3172331,0,250,0.3172331,1901.184,0,0,19.55782,0,6.941352,36.87701,34.22132,2.655694,77.82886,0,189.395,0,7.105427e-15,-1.256772e-13,4.263256e-14,188.6821,0,0,0,0,0.9962273,0,7.327472e-15
tuned,2026-01-31 04:45:00,2515,4.75,20.0233,2990.372,229.523,0,8.263963,1,1,2093.26,2092.943,180.218,52.07952,232.2975,1,230.0744,2.223137,0,0,0,0,1453.323,0.7266616,0.9152804,0.3172331,0,250,0.3172331,1912.725,0,0,0,0,8.263963,37.67869,34.42905,3.249634,87.87509,0,175.7502,0,-7.105427e-15,-4.346523e-13,4.263256e-14,229.523,0,0,0,0,2.774462,0,1.065814e-14
tuned,2026-01-31 05:00:00,2516,5,20.2083,2997.611,262.9767,0,7.616553,1,1,2098.328,2098.011,218.3338,62.91558,281.2494,1,280.2366,1.01271,0,0,0,0,1453.094,0.7265472,0.9151363,0.3172331,0,250,0.3172331,1879.677,0,0,0,0,7.616553,37.7699,33.83418,3.935718,98.01348,0,196.027,0,-2.131628e-14,2.110534e-13,4.263256e-14,262.9767,0,0,0,0,18.27265,0,3.552714e-15
tuned,2026-01-31 05:15:00,2517,5.25,20.01516,3017.7,345.3311,0,7.444348,1,1,2112.39,2112.073,273.7276,78.8149,352.5425,1,351.8664,0.6761118,0,0,0,0,1452.866,0.7264329,0.9149923,0.3172331,0,250,0.3172331,1838.345,0,0,0,0,7.444348,38.02302,33.09021,4.932807,113.1359,0,226.2718,0,-2.842171e-14,5.939693e-14,4.263256e-14,345.3311,0,0,0,0,7.211364,0,-5.329071e-15
tuned,2026-01-31 05:30:00,2518,5.5,20.23051,2958.272,424.4536,0,16.742,1,1,2070.791,2070.473,328.5061,94.70257,423.2087,1,421.3138,1.894911,0,0,0,0,1452.637,0.7263185,0.9148482,0.3172331,0,250,0.3172331,1741.967,0,0,3.139766,0,16.742,37.27423,31.35541,5.918821,128.8369,0,263.0899,0,-1.421085e-14,8.726353e-14,4.263256e-14,421.3138,0,0,0,0,1.894911,0,1.976197e-14
tuned,2026-01-31 05:45:00,2519,5.75,20.38167,2965.153,507.0288,0.6050176,16.41633,1,1,2075.607,2075.29,398.1458,114.9473,513.093,2,509.2085,3.884538,0,0,0,0,1452.408,0.7262042,0.9147042,0.3172331,0,250,0.3172331,1677.144,0,0,0,0,16.41633,37.36092,30.18859,7.172334,147.8683,0,295.7365,0,2.842171e-14,3.623768e-13,4.263256e-14,507.0288,0.6050176,0,0,0,5.459247,0,3.819167e-14
tuned,2026-01-31 06:00:00,2520,6,20.39487,2995.811,569.3544,4.146675,25.68553,1,1,2097.067,2096.75,464.1968,133.5524,597.7492,2,597.587,0.1622242,0,0,0,0,1452.18,0.7260898,0.9145602,0.3172331,0,250,0.3172331,1632.553,0,0,0,3.984451,25.68553,37.74721,29.38596,8.361253,167.2146,0,341.3024,0,0,4.385381e-14,4.263256e-14,569.3544,0.1622242,0,0,0,28.23262,0,-3.552714e-15
tuned,2026-01-31 06:15:00,2521,6.25,20.38741,2971.86,639.6736,1.537349,24.65652,1,1,2080.302,2079.985,524.8946,151.0253,675.9199,2,675.6446,0.2752875,0,0,0,0,1451.951,0.7259755,0.9144163,0.3172331,0,250,0.3172331,1555.09,0,0,0,1.262062,24.65652,37.44543,27.99162,9.453812,183.1213,0,368.4196,0,1.136868e-13,1.101341e-13,4.263256e-14,639.6736,0.2752875,0,0,0,35.97095,0,4.973799e-14
tuned,2026-01-31 06:30:00,2522,6.5,20.40518,2976.09,713.2982,2.300111,17.93962,1,1,2083.263,2082.946,558.0375,160.5639,718.6014,2,718.2849,0.3164574,0,0,0,0,1451.723,0.7258613,0.9142723,0.3172331,0,250,0.3172331,1524.908,0,0,0,1.983654,17.93962,37.49873,27.44834,10.05039,190.9995,0,385.4207,0,2.842171e-14,-2.78555e-13,4.263256e-14,713.2982,0.3164574,0,0,0,4.986694,0,-8.881784e-15
tuned,2026-01-31 06:45:00,2523,6.75,20.50989,2974.903,731.0214,0,22.00384,1,1,2082.432,2082.115,597.3388,171.8522,769.1909,2,769.0389,0.1520246,0,0,0,0,1451.494,0.725747,0.9141284,0.3172331,0,250,0.3172331,1484.776,0,0,0,0,22.00384,37.48378,26.72597,10.75781,202.2492,0,404.4983,0,-5.684342e-14,-1.427747e-13,4.263256e-14,731.0214,0,0,0,0,38.16955,0,2.842171e-14
tuned,2026-01-31 07:00:00,2524,7,20.71747,2990.199,767.2796,0,29.47408,1,1,2093.139,2092.822,621.3345,178.8688,800.2033,2,798.9808,1.222421,0,0,0,0,1451.265,0.7256327,0.9139845,0.3172331,0,250,0.3172331,1471.487,0,0,0,0,29.47408,37.67651,26.48677,11.18973,210.2917,0,420.5834,0,0,-3.211875e-13,4.263256e-14,767.2796,0,0,0,0,32.92369,0,2.842171e-14
tuned,2026-01-31 07:15:00,2525,7.25,20.98173,3017.752,752.7675,0,29.92535,1,1,2112.426,2112.109,607.7142,174.8505,782.5647,2,782.2845,0.2802031,0,0,0,0,1451.037,0.7255185,0.9138406,0.3172331,0,250,0.3172331,1504.395,0,0,0,0,29.92535,38.02367,27.07911,10.94457,206.9658,0,413.9317,0,-2.842171e-14,1.669775e-13,4.263256e-14,752.7675,0,0,0,0,29.79721,0,-1.776357e-14
tuned,2026-01-31 07:30:00,2526,7.5,20.8193,3075.457,699.8917,0,27.99289,1,1,2152.82,2152.502,582.4265,167.5576,749.984,2,749.8771,0.106954,0,0,0,0,1450.809,0.7254043,0.9136967,0.3172331,0,250,0.3172331,1570.076,0,0,0,0,27.99289,38.75075,28.26137,10.48939,200.5158,0,401.0316,0,2.842171e-14,-4.252154e-13,4.263256e-14,699.8917,0,0,0,0,50.09232,0,2.842171e-14
tuned,2026-01-31 07:45:00,2527,7.75,21.05394,3122.823,647.4334,3.47471,31.38811,1,1,2185.976,2185.659,524.3978,150.9211,675.3188,2,674.6799,0.6389198,0,0,0,0,1450.58,0.7252901,0.9135529,0.3172331,0,250,0.3172331,1661.261,0,0,0,2.835791,31.38811,39.34757,29.9027,9.44487,186.1132,0,377.1182,0,2.842171e-14,-2.068345e-13,4.263256e-14,647.4334,0.6389198,0,0,0,27.24651,0,-1.065814e-14
tuned,2026-01-31 08:00:00,2528,8,21.26729,3148.305,580.7946,181.4072,27.66906,1,1,2203.814,2203.496,710.3468,242.9209,953.2677,2,590.4118,362.8559,0,0,0,0,1450.352,0.7251759,0.9134091,0.3172331,0,250,0.3172331,1493.15,0,0,0,0,27.66906,39.66864,26.87669,12.79195,274.4789,0,548.9578,0,0,-1.398881e-14,4.263256e-14,580.7946,181.4072,0,0,0,191.0659,0,0
tuned,2026-01-31 08:15:00,2529,8.25,21.25596,3197.521,520.55,177.3423,38.22114,1,1,2238.264,2237.947,644.9753,225.0912,870.0664,2,498.0338,372.0326,0,0,0,0,1450.124,0.7250618,0.9132653,0.3172331,0,250,0.3172331,1592.972,0,0,22.51619,0,38.22114,40.28876,28.67349,11.61526,260.2298,0,559.3001,0,-1.421085e-13,2.267075e-13,4.263256e-14,498.0338,177.3423,0,0,0,194.6903,0,-5.684342e-14
tuned,2026-01-31 08:30:00,2530,8.5,21.52881,3235.286,435.2116,174.8404,34.66785,1,1,2264.7,2264.383,586.4515,208.8143,795.2658,2,417.978,377.2878,0,0,0,0,1449.895,0.7249476,0.9131215,0.3172331,0,250,0.3172331,1677.931,0,0,17.23359,0,34.66785,40.7646,30.20277,10.56184,244.9112,0,519.5503,0,-5.684342e-14,-3.201883e-13,4.263256e-14,417.978,174.8404,0,0,0,202.4474,0,-5.684342e-14
tuned,2026-01-31 08:45:00,2531,8.75,21.81529,3239.183,375.021,182.6335,31.05891,1,1,2267.428,2267.111,530.9313,193.2791,724.2103,2,342.8195,381.3908,0,0,0,0,1449.667,0.7248335,0.9129778,0.3172331,0,250,0.3172331,1736.18,0,0,32.20144,0,31.05891,40.81371,31.25124,9.562473,229.8393,0,515.226,0,-8.526513e-14,2.3892e-13,4.263256e-14,342.8195,182.6335,0,0,0,198.7573,0,-5.684342e-14
tuned,2026-01-31 09:00:00,2532,9,22.1079,3276.733,306.8704,188.1887,36.77441,1,1,2293.713,2293.396,483.6945,180.1392,663.8337,2,278.2224,385.6113,0,0,0,0,1449.439,0.7247194,0.9128341,0.3172331,0,250,0.3172331,1809.701,0,0,28.64801,0,36.77441,41.28684,32.57463,8.712211,219.0345,0,487.4868,0,0,1.604272e-13,4.263256e-14,278.2224,188.1887,0,0,0,197.4226,0,0
tuned,2026-01-31 09:15:00,2533,9.25,22.28289,3267.541,255.278,194.9016,42.71803,1,1,2287.279,2286.962,454.7337,172.1077,626.8414,2,238.4122,388.4292,0,0,0,0,1449.211,0.7246053,0.9126904,0.3172331,0,250,0.3172331,1832.228,0,0,16.86586,0,42.71803,41.17102,32.9801,8.190918,212.4544,0,454.0024,0,-5.684342e-14,4.294343e-13,4.263256e-14,238.4122,194.9016,0,0,0,193.5276,0,-5.684342e-14
tuned,2026-01-31 09:30:00,2534,9.5,22.57569,3268.774,199.4943,193.8986,53.28309,1,1,2288.141,2287.824,423.4225,163.1662,586.5887,2,197.5401,389.0486,0,0,0,0,1448.982,0.7244912,0.9125467,0.3172331,0,250,0.3172331,1864.402,0,0,1.954222,0,53.28309,41.18655,33.55923,7.627315,205.9653,0,415.3016,0,2.842171e-14,2.129408e-13,4.263256e-14,197.5401,193.8986,0,0,0,195.1501,0,5.684342e-14
tuned,2026-01-31 09:45:00,2535,9.75,22.92881,3274.085,136.7086,189.7103,50.21471,1,1,2291.859,2291.542,396.9885,155.4415,552.43,2,164.5146,387.9154,0,0,0,0,1448.754,0.7243772,0.912403,0.3172331,0,250,0.3172331,1894.554,0,0,0,0,50.21471,41.25347,34.10196,7.151503,198.3103,0,396.6206,0,-5.684342e-14,-4.123368e-13,4.263256e-14,136.7086,189.7103,0,0,0,226.0111,0,-8.526513e-14
tuned,2026-01-31 10:00:00,2536,10,23.04758,3330.31,120.4899,189.7713,54.8802,1,1,2331.217,2330.9,378.1933,150.7848,528.9781,2,134.0074,394.9708,0,0,0,0,1448.526,0.7242632,0.9122594,0.3172331,0,250,0.3172331,1952.707,0,0,0,0,54.8802,41.96191,35.14872,6.81319,195.5368,0,391.0735,0,-1.136868e-13,4.499734e-13,4.263256e-14,120.4899,189.7713,0,0,0,218.7169,0,-8.526513e-14
tuned,2026-01-31 10:15:00,2537,10.25,23.19347,3386.969,133.5579,189.8728,61.50837,1,1,2370.878,2370.561,373.9628,150.2238,524.1865,2,123.0456,401.1409,0,0,0,0,1448.298,0.7241491,0.9121158,0.3172331,0,250,0.3172331,1996.598,0,0,10.51225,0,61.50837,42.67581,35.93877,6.73704,196.9559,0,412.0454,0,-5.684342e-14,1.496581e-13,4.263256e-14,123.0456,189.8728,0,0,0,211.2681,0,0
tuned,2026-01-31 10:30:00,2538,10.5,23.33392,3389.695,110.5596,193.5161,65.6039,1,1,2372.786,2372.469,372.179,149.589,521.768,2,121.7706,399.9974,0,0,0,0,1448.07,0.7240352,0.9119722,0.3172331,0,250,0.3172331,2000.29,0,0,0,0,65.6039,42.71015,36.00522,6.704931,197.1376,0,394.2752,0,-2.842171e-14,-3.252953e-13,4.263256e-14,110.5596,193.5161,0,0,0,217.6923,0,-2.842171e-14
tuned,2026-01-31 10:45:00,2539,10.75,23.70492,3381.451,105.8207,195.9446,71.93386,1,1,2367.016,2366.698,369.7145,148.8812,518.5957,2,118.5876,400.0081,0,0,0,0,1447.842,0.7239212,0.9118286,0.3172331,0,250,0.3172331,1996.984,0,0,0,0,71.93386,42.60628,35.94571,6.660571,197.5756,0,395.1512,0,2.842171e-14,1.354472e-14,4.263256e-14,105.8207,195.9446,0,0,0,216.8304,0,5.684342e-14
tuned,2026-01-31 11:00:00,2540,11,23.92869,3436.192,93.60568,191.7961,82.70916,1,1,2405.335,2405.017,381.3087,152.7039,534.0126,2,129.4203,404.5923,0,0,0,0,1447.614,0.7238072,0.9116851,0.3172331,0,250,0.3172331,2023.709,0,0,0,0,82.70916,43.29602,36.42675,6.869268,203.8532,0,407.7065,0,0,3.366196e-13,4.263256e-14,93.60568,191.7961,0,0,0,248.6109,0,-5.684342e-14
tuned,2026-01-31 11:15:00,2541,11.25,24.05849,3409.358,102.4355,196.4705,92.39169,1,1,2386.55,2386.233,374.0463,150.8929,524.9392,2,117.7302,407.209,0,0,0,0,1447.387,0.7236933,0.9115416,0.3172331,0,250,0.3172331,2012.187,0,0,0,0,92.39169,42.95791,36.21936,6.738543,203.6003,0,407.2005,0,8.526513e-14,-1.854072e-13,4.263256e-14,102.4355,196.4705,0,0,0,226.0331,0,5.684342e-14
tuned,2026-01-31 11:30:00,2542,11.5,24.15265,3448.548,109.166,202.2246,97.56298,1,1,2413.984,2413.667,368.8408,149.3462,518.1871,2,111.441,406.746,0,0,0,0,1447.159,0.7235793,0.9113981,0.3172331,0,250,0.3172331,2044.826,0,0,0,0,97.56298,43.45171,36.80686,6.644845,203.5962,0,407.1924,0,0,3.472778e-13,4.263256e-14,109.166,202.2246,0,0,0,206.7965,0,-2.842171e-14
tuned,2026-01-31 11:45:00,2543,11.75,24.21703,3481.722,86.70882,206.561,112.4083,1,1,2437.206,2436.888,352.6821,144.6516,497.3337,1,91.02263,406.311,0,0,0,0,1446.931,0.7234654,0.9112546,0.3172331,0,250,0.3172331,2084.206,0,0,0,0,112.4083,43.8697,37.51571,6.353987,202.2901,0,404.5802,0,-2.842171e-14,1.970646e-13,4.263256e-14,86.70882,206.561,0,0,0,204.0639,0,0
tuned,2026-01-31 12:00:00,2544,12,24.47413,3462.326,92.58425,203.992,122.692,1,1,2423.628,2423.311,354.2667,144.8045,499.0712,1,95.60999,403.4612,0,0,0,0,1446.703,0.7233515,0.9111112,0.3172331,0,250,0.3172331,2069.044,0,0,0,0,122.692,43.62531,37.2428,6.382511,204.1227,0,408.2455,0,-2.842171e-14,3.553824e-13,4.263256e-14,92.58425,203.992,0,0,0,202.495,0,-2.842171e-14
tuned,2026-01-31 12:15:00,2545,12.25,24.80755,3489.206,92.51658,199.8884,132.5491,1,1,2442.444,2442.127,357.8396,146.1899,504.0296,2,97.20456,406.825,0,0,0,0,1446.475,0.7232377,0.9109677,0.3172331,0,250,0.3172331,2084.287,0,0,0,0,132.5491,43.96399,37.51717,6.446824,207.7145,0,415.429,0,0,-4.773959e-15,4.263256e-14,92.51658,199.8884,0,0,0,211.6246,0,0
tuned,2026-01-31 12:30:00,2546,12.5,25.19135,3469.75,104.4109,197.1035,140.2455,1,1,2428.825,2428.508,361.2623,147.7099,508.9723,2,97.11088,411.8614,0,0,0,0,1446.248,0.7231238,0.9108243,0.3172331,0,250,0.3172331,2067.246,0,0,7.300067,0,140.2455,443.3011,377.3068,65.9943,550.6139,0,1113.82,0,-2.842171e-14,1.091349e-13,4.263256e-14,97.11088,197.1035,0,0,0,214.7579,0,5.684342e-14
tuned,2026-01-31 12:45:00,2547,12.75,25.27881,3482.685,123.4901,200.5466,148.8455,1,1,2437.879,2437.562,355.7713,146.6058,502.3772,2,86.04337,416.3338,0,0,0,0,1446.02,0.72301,0.9106809,0.3172331,0,250,0.3172331,2081.791,0,0,37.44675,0,148.8455,445.7363,380.6299,65.10642,554.4503,0,1173.496,0,-2.842171e-14,-1.287859e-13,4.263256e-14,86.04337,200.5466,0,0,0,215.7872,0,0
tuned,2026-01-31 13:00:00,2548,13,25.36726,3476.41,125.9888,197.5889,150.2286,1,1,2433.487,2433.17,357.8117,147.3195,505.1312,2,87.60548,417.5257,0,0,0,0,1445.792,0.7228962,0.9105376,0.3172331,0,250,0.3172331,2075.358,0,0,38.38328,0,150.2286,445.7261,380.1299,65.59616,554.9658,0,1176.143,0,0,2.751133e-13,4.263256e-14,87.60548,197.5889,0,0,0,219.9368,0,-5.684342e-14
tuned,2026-01-31 13:15:00,2549,13.25,25.45344,3490.444,135.4899,207.0445,159.9764,1,1,2443.311,2442.994,362.8162,148.5582,511.3744,2,95.7383,415.6361,0,0,0,0,1445.565,0.7227824,0.9103942,0.3172331,0,250,0.3172331,2080.178,0,0,39.75161,0,159.9764,448.304,381.6755,66.6285,559.5865,0,1187.745,0,0,-4.13336e-13,4.263256e-14,95.7383,207.0445,0,0,0,208.5916,0,0
tuned,2026-01-31 13:30:00,2550,13.5,25.54606,3482.447,124.5534,213.0097,171.6598,1,1,2437.713,2437.395,381.066,154.0667,535.1327,2,117.0649,418.0678,0,0,0,0,1445.337,0.7226686,0.9102509,0.3172331,0,250,0.3172331,2056.329,0,0,7.488516,0,171.6598,448.1145,378.0064,70.10807,563.6286,0,1140.175,0,-5.684342e-14,-2.901013e-13,4.263256e-14,117.0649,213.0097,0,0,0,205.0581,0,0
tuned,2026-01-31 13:45:00,2551,13.75,25.54957,3463.269,125.4632,204.7766,173.2152,1,1,2424.288,2423.971,383.7696,155.4289,539.1984,2,115.6329,423.5655,0,0,0,0,1445.11,0.7225548,0.9101076,0.3172331,0,250,0.3172331,2040.202,0,0,9.830322,0,173.2152,445.6784,375.0683,70.61007,562.3409,0,1141.639,0,2.842171e-14,-1.785239e-13,4.263256e-14,115.6329,204.7766,0,0,0,218.7889,0,0
tuned,2026-01-31 14:00:00,2552,14,25.93526,3473.405,102.867,207.062,182.6501,1,1,2431.383,2431.066,375.8613,152.3992,528.2605,2,111.7943,416.4662,0,0,0,0,1444.882,0.7224411,0.9099644,0.3172331,0,250,0.3172331,2055.205,0,0,0,0,182.6501,450.4963,380.7964,69.69985,567.0378,0,1134.076,0,-5.684342e-14,7.660539e-15,4.263256e-14,102.867,207.062,0,0,0,218.3315,0,-2.842171e-14
tuned,2026-01-31 14:15:00,2553,14.25,26.17209,3490.16,85.74896,209.2424,191.194,1,1,2443.112,2442.795,372.0063,150.7533,522.7596,2,111.3435,411.416,0,0,0,0,1444.655,0.7223274,0.9098211,0.3172331,0,250,0.3172331,2070.789,0,0,0,0,191.194,454.865,385.5448,69.32016,571.8951,0,1143.79,0,-5.684342e-14,3.556044e-13,4.263256e-14,85.74896,209.2424,0,0,0,227.7682,0,2.842171e-14
tuned,2026-01-31 14:30:00,2554,14.5,26.27347,3495.818,106.2512,208.0364,190.791,1,1,2447.073,2446.756,363.1536,147.9414,511.095,2,102.1741,408.921,0,0,0,0,1444.427,0.7222136,0.9096779,0.3172331,0,250,0.3172331,2083.602,0,0,4.077159,0,190.791,456.5504,388.7377,67.81277,572.275,0,1151.583,0,-2.842171e-14,4.307665e-14,4.263256e-14,102.1741,208.0364,0,0,0,200.8846,0,0
tuned,2026-01-31 14:45:00,2555,14.75,26.10325,3462.85,94.73323,210.603,196.2448,1,1,2423.995,2423.678,363.1217,148.0159,511.1376,2,101.4301,409.7075,0,0,0,0,1444.2,0.7221,0.9095347,0.3172331,0,250,0.3172331,2060.556,0,0,0,0,196.2448,450.6704,383.0997,67.57076,567.6015,0,1135.203,0,-5.684342e-14,6.783463e-14,4.263256e-14,94.73323,210.603,0,0,0,205.8014,0,-2.842171e-14
tuned,2026-01-31 15:00:00,2556,15,26.42631,3498.41,83.27134,197.3047,196.956,1,1,2448.887,2448.57,354.6412,144.9218,499.563,1,96.01185,403.5512,0,0,0,0,1443.973,0.7219863,0.9093915,0.3172331,0,250,0.3172331,2093.929,0,0,0,0,196.956,458.3265,391.8935,66.43298,573.677,0,1147.354,0,-5.684342e-14,-3.910205e-13,4.263256e-14,83.27134,197.3047,0,0,0,218.987,0,0
tuned,2026-01-31 15:15:00,2557,15.25,26.65928,3476.32,64.45945,201.8242,202.9832,1,1,2433.424,2433.107,351.0716,144.2969,495.3685,1,88.0361,407.3324,0,0,0,0,1443.745,0.7218726,0.9092484,0.3172331,0,250,0.3172331,2082.035,0,0,0,0,202.9832,457.6274,391.5456,66.08184,574.0153,0,1148.031,0,-2.842171e-14,-3.349543e-13,4.263256e-14,64.45945,201.8242,0,0,0,229.0848,0,-2.842171e-14
tuned,2026-01-31 15:30:00,2558,15.5,26.79509,3477.907,82.27446,204.5628,211.0783,1,1,2434.535,2434.217,352.7117,143.6348,496.3465,1,99.67953,396.667,0,0,0,0,1443.518,0.721759,0.9091052,0.3172331,0,250,0.3172331,2081.506,0,0,0,0,211.0783,459.1261,392.5488,66.57732,575.9906,0,1151.981,0,-5.684342e-14,3.260725e-13,4.263256e-14,82.27446,204.5628,0,0,0,209.5093,0,-2.842171e-14
tuned,2026-01-31 15:45:00,2559,15.75,26.99279,3428.819,107.7144,195.1161,211.4795,1,1,2400.173,2399.856,366.8408,147.7789,514.6198,2,117.2044,397.4153,0,0,0,0,1443.291,0.7216454,0.9089621,0.3172331,0,250,0.3172331,2033.015,0,0,0,0,211.4795,454.51,384.9829,69.52707,572.8088,0,1145.618,0,-2.842171e-14,-1.367795e-13,4.263256e-14,107.7144,195.1161,0,0,0,211.7893,0,0
tuned,2026-01-31 16:00:00,2560,16,26.99704,3423.842,115.5669,185.7581,209.0049,1,1,2396.689,2396.372,378.7709,151.0025,529.7734,2,134.3176,395.4557,0,0,0,0,1443.064,0.7215318,0.908819,0.3172331,0,250,0.3172331,2017.601,0,0,0,0,209.0049,453.8904,382.0979,71.79256,572.6822,0,1145.364,0,-5.684342e-14,1.864064e-13,4.263256e-14,115.5669,185.7581,0,0,0,228.4484,0,2.842171e-14
tuned,2026-01-31 16:15:00,2561,16.25,27.15824,3396.37,127.2387,188.4473,207.7826,1,1,2377.459,2377.142,391.7807,154.4347,546.2154,2,153.679,392.5364,0,0,0,0,1442.836,0.7214182,0.9086759,0.3172331,0,250,0.3172331,1985.361,0,0,0,0,207.7826,451.7656,377.259,74.5066,571.1766,0,1142.353,0,-5.684342e-14,-4.318768e-13,4.263256e-14,127.2387,188.4473,0,0,0,230.5294,0,2.842171e-14
tuned,2026-01-31 16:30:00,2562,16.5,27.15184,3383.47,164.1824,191.3337,201.4817,1,1,2368.429,2368.112,410.1546,159.4229,569.5775,2,179.838,389.7396,0,0,0,0,1442.609,0.7213046,0.9085329,0.3172331,0,250,0.3172331,1957.957,0,0,0,0,201.4817,449.9895,372.002,77.98758,569.7054,0,1139.411,0,-5.684342e-14,-8.071321e-14,4.263256e-14,164.1824,191.3337,0,0,0,214.0614,0,-2.842171e-14
tuned,2026-01-31 16:45:00,2563,16.75,27.26009,3394.768,214.8835,194.2558,194.6779,1,1,2376.338,2376.021,437.2527,166.6049,603.8576,2,219.8873,383.9703,0,0,0,0,1442.382,0.7211911,0.9083899,0.3172331,0,250,0.3172331,1938.768,0,0,0,0,194.6779,452.516,369.1914,83.3246,572.868,0,1145.736,0,0,4.22995e-13,4.263256e-14,214.8835,194.2558,0,0,0,194.7182,0,0
tuned,2026-01-31 17:00:00,2564,17,27.27492,3373.103,260.4519,187.7969,189.4606,1,1,2361.172,2360.855,476.3599,177.1363,653.4962,2,276.2847,377.2116,0,0,0,0,1442.155,0.7210775,0.9082469,0.3172331,0,250,0.3172331,1884.495,0,0,0,0,189.4606,449.7677,358.9679,90.79982,572.1936,0,1144.387,0,2.842171e-14,2.629008e-13,4.263256e-14,260.4519,187.7969,0,0,0,205.2474,0,5.684342e-14
tuned,2026-01-31 17:15:00,2565,17.25,27.12733,3353.999,318.4447,189.9999,174.2382,1,1,2347.799,2347.482,504.5375,184.3457,688.8832,2,320.1033,368.7799,0,0,0,0,1441.928,0.720964,0.9081039,0.3172331,0,250,0.3172331,1842.945,0,0,0,0,174.2382,445.8416,349.9709,95.87074,567.404,0,1134.808,0,-5.684342e-14,4.420908e-13,4.263256e-14,318.4447,189.9999,0,0,0,180.4386,0,0
tuned,2026-01-31 17:30:00,2566,17.5,26.99736,3359.739,362.5041,183.6604,165.5795,1,1,2351.817,2351.5,530.0895,191.6209,721.7104,2,353.6395,368.0709,0,0,0,0,1441.701,0.7208505,0.9079609,0.3172331,0,250,0.3172331,1821.41,0,0,8.864587,0,165.5795,445.3954,344.9451,100.4503,567.924,0,1151.139,0,-1.136868e-13,1.454392e-13,4.263256e-14,353.6395,183.6604,0,0,0,184.4106,0,0
tuned,2026-01-31 17:45:00,2567,17.75,27.12924,3357.733,413.1542,181.0794,157.5933,1,1,2350.413,2350.096,576.8366,204.7857,781.6223,2,416.2123,365.41,0,0,0,0,1441.474,0.720737,0.907818,0.3172331,0,250,0.3172331,1773.259,0,0,0,0,157.5933,446.3558,336.7513,109.6046,571.4648,0,1142.93,0,-2.842171e-14,3.769207e-13,4.263256e-14,413.1542,181.0794,0,0,0,187.3887,0,0
tuned,2026-01-31 18:00:00,2568,18,27.23381,3318.731,487.903,0,154.5687,1,1,2323.112,2322.795,371.918,107.1664,479.0844,1,477.419,1.665463,0,0,0,0,1441.247,0.7206236,0.9076751,0.3172331,0,250,0.3172331,1950.877,0,0,10.48406,0,154.5687,442.137,371.2928,70.84418,507.8769,0,1033.839,0,0,3.227418e-13,4.263256e-14,477.419,0,0,0,0,1.665463,0,-2.753353e-14
tuned,2026-01-31 18:15:00,2569,18.25,27.17063,3289.811,585.683,0,148.6848,1,1,2302.867,2302.55,424.3663,122.1183,546.4845,2,546.0976,0.3868835,0,0,0,0,1441.02,0.7205101,0.9075322,0.3172331,0,250,0.3172331,1878.184,0,0,39.58536,0,148.6848,437.7051,356.9857,80.71942,507.3644,0,1083.014,0,-5.684342e-14,7.860379e-14,4.263256e-14,546.0976,0,0,0,0,0.3868835,0,-5.606626e-14
tuned,2026-01-31 18:30:00,2570,18.5,27.0265,3267.343,624.1118,1.868212,129.534,1,1,2287.14,2286.823,450.0802,129.6045,579.6848,2,578.4594,1.225338,0,0,0,0,1440.793,0.7203967,0.9073894,0.3172331,0,250,0.3172331,1836.743,0,0,45.65242,0.6428736,129.534,433.4097,348.0601,85.34966,502.2111,0,1084.282,0,-5.684342e-14,-2.59015e-13,4.263256e-14,578.4594,1.225338,0,0,0,0,0,5.107026e-15
tuned,2026-01-31 18:45:00,2571,18.75,26.90111,3234.505,660.8447,0,128.069,1,1,2264.154,2263.837,496.1987,142.7898,638.9885,2,638.5304,0.4580592,0,0,0,0,1440.567,0.7202833,0.9072465,0.3172331,0,250,0.3172331,1767.638,0,0,22.31426,0,128.069,427.9354,334.0916,93.84377,501.087,0,1040.666,0,0,3.164136e-13,4.263256e-14,638.5304,0,0,0,0,0.4580592,0,3.275158e-15
tuned,2026-01-31 19:00:00,2572,19,26.86886,3211.622,694.5371,0,117.3404,1,0,2248.136,2247.818,159.2681,46.43158,205.6997,1,199.9145,5.785202,0,0,0,494.6226,1316.684,0.6583421,0.9071037,0.3172331,0,250,0.3172331,2088.55,0,0,0,0,117.3404,424.6232,394.481,30.14215,463.0756,0,926.1513,0,0,-2.575717e-13,4.263256e-14,694.5371,0,0,500,0,5.785202,0,3.730349e-14
tuned,2026-01-31 19:15:00,2573,19.25,26.59753,3219.038,719.8952,0,111.1044,1,0,2253.327,2253.01,165.9001,47.96942,213.8695,1,211.5644,2.30508,0,0,0,500,1191.477,0.5957385,0.8290967,0.3172331,0,250,0.3172331,2087.109,0,0,8.330783,0,111.1044,423.2179,391.9991,31.2188,460.836,0,936.0427,0,1.421085e-14,-2.764455e-13,4.263256e-14,711.5644,0,0,500,0,2.30508,0,6.750156e-14
tuned,2026-01-31 19:30:00,2574,19.5,26.61463,3185.305,752.447,0,112.6518,0,0,2229.714,2229.396,176.6206,51.36279,227.9834,1,222.7679,5.215496,0,0,0,500,1066.289,0.5331447,0.7502556,0.3172331,0,250,0.3172331,2052.776,0,0,29.6791,0,112.6518,418.9309,385.6868,33.24406,0,458.2153,2571.38,0,-7.105427e-15,-2.129408e-13,4.263256e-14,722.7679,0,0,500,0,5.215496,0,-5.595524e-14
tuned,2026-01-31 19:45:00,2575,19.75,26.38915,3183.821,729.0713,3.540523,102.3925,0,0,2228.675,2228.357,161.0661,46.76432,207.8304,1,203.7805,4.049931,0,0,0,500,941.1215,0.4705608,0.6714268,0.3172331,0,250,0.3172331,2067.291,0,0,25.29077,0,102.3925,416.7933,386.6124,30.18094,0,452.5255,2532.517,0,0,8.448797e-14,4.263256e-14,703.7805,3.540523,0,500,0,0.509408,0,3.375078e-14
tuned,2026-01-31 20:00:00,2576,20,26.1129,3151.459,699.8555,0,85.80201,0,0,2206.021,2205.704,155.8282,44.90664,200.7348,1,199.9854,0.7493676,0,0,0,499.8701,816.0058,0.4080029,0.5926104,0.3172331,0,250,0.3172331,2049.876,0,0,0,0,85.80201,410.2256,381.1892,29.03636,0,442.0514,2431.283,0,-1.421085e-14,1.818545e-13,4.263256e-14,699.8555,0,0,500,0,0.7493676,0,4.007905e-14
tuned,2026-01-31 20:15:00,2577,20.25,25.96706,3098.696,672.1011,0,82.00077,0,0,2169.087,2168.77,116.6613,33.69017,150.3515,1,149.1259,1.225566,0,0,0,500,690.8774,0.3454387,0.5138269,0.3172331,0,250,0.3172331,2052.109,0,0,22.97516,0,82.00077,402.1577,380.4694,21.68831,0,429.3629,2401.128,0,1.421085e-14,5.606626e-14,4.263256e-14,649.1259,0,0,500,0,1.225566,0,-1.598721e-14
tuned,2026-01-31 20:30:00,2578,20.5,26.05853,3099.712,603.4607,0,72.57679,0,0,2169.798,2169.481,0,0,0,0,0,0,0,0,0,500,565.7686,0.2828843,0.4350354,0.3172331,0,250,0.3172331,2169.481,0,0,103.4607,0,72.57679,403.0414,402.9824,0.05892624,0,416.4636,2469.02,0,0,-1.889044e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-31 20:45:00,2579,20.75,25.80143,3104.942,565.8947,0,65.50132,0,0,2173.46,2173.142,0,0,0,0,0,0,0,0,0,500,440.6795,0.2203398,0.3562562,0.3172331,0,250,0.3172331,2173.142,0,0,65.8947,0,65.50132,401.6117,401.5531,0.05861831,0,413.6564,2388.779,0,0,-3.780309e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-31 21:00:00,2580,21,25.57713,3110.055,504.8781,0.5321744,49.68877,0,0,2177.038,2176.721,0,0,0,0,0,0,0,0,0,480.713,320.4319,0.160216,0.2774895,0.3172331,0,250,0.3172331,2176.721,0,0,24.69733,0,49.68877,400.4473,400.389,0.05835227,0,409.5288,2295.011,0,0,-5.867529e-14,4.263256e-14,480.1808,0.5321744,0,481.5078,0,0,0,1.84297e-14
tuned,2026-01-31 21:15:00,2581,21.25,25.24368,3109.428,439.2729,0,44.67737,0,0,2176.6,2176.283,0,0,0,0,0,0,0,0,0,434.9365,211.6474,0.1058237,0.2017713,0.3172331,0,250,0.3172331,2176.283,0,0,4.336422,0,44.67737,397.6836,397.6256,0.05796122,0,405.7886,2239.317,0,0,-4.998779e-14,4.263256e-14,434.9365,0,0,438.2629,0,0,0,0
tuned,2026-01-31 21:30:00,2582,21.5,25.08522,3105.677,363.2664,1.592378,40.67215,0,0,2173.974,2173.656,262.353,75.63631,337.9893,1,336.4334,1.555881,0,0,0,26.83296,204.9058,0.1024529,0.1332712,0.3172331,0,250,0.3172331,1911.303,0,0,0,0.03649686,40.67215,395.9428,348.103,47.83977,0,431.1469,2371.371,0,1.421085e-14,4.657386e-14,4.263256e-14,363.2664,1.555881,0,46.45617,0,0,0,1.776357e-15
tuned,2026-01-31 21:45:00,2583,21.75,24.92164,3051.101,313.8436,2.500708,36.28001,0,0,2135.771,2135.454,250.7441,72.84116,323.5852,1,316.9087,6.676555,0,0,0,0,204.8735,0.1024368,0.1290262,0.3172331,0,250,0.3172331,1884.71,0,0,0,0,36.28001,38.44388,33.92477,4.519103,0,113.352,623.4359,0,-4.263256e-14,-6.633583e-15,4.263256e-14,313.8436,2.500708,0,19.49418,0,7.240932,0,-1.421085e-14
tuned,2026-01-31 22:00:00,2584,22,24.71448,3046.519,258.345,2.690316,27.22501,0,0,2132.564,2132.246,208.1487,60.11168,268.2604,1,266.0621,2.198292,0,0,0,0,204.8413,0.1024206,0.1290059,0.3172331,0,250,0.3172331,1924.098,0,0,0,0.4920238,27.22501,38.38614,34.63376,3.752386,0,99.66733,549.0191,0,-2.842171e-14,1.457168e-14,4.263256e-14,258.345,2.198292,0,19.36518,0,7.717076,0,-2.575717e-14
tuned,2026-01-31 22:15:00,2585,22.25,24.45313,3065.739,210.091,5.817647,28.32277,0,0,2146.017,2145.7,161.2658,46.55332,207.8191,1,206.2943,1.52478,0,0,0,3.796695,203.8599,0.1019299,0.1289856,0.3172331,0,250,0.3172331,1984.434,0,0,0,4.292867,28.32277,38.62831,35.71982,2.908495,0,87.36702,487.9238,0,-7.105427e-15,-4.107825e-15,4.263256e-14,210.091,1.52478,0,19.23619,0,0,0,1.24345e-14
tuned,2026-01-31 22:30:00,2586,22.5,24.28448,3077.157,164.3011,0,34.47729,0,0,2154.01,2153.693,138.6206,40.09451,178.7152,1,176.6682,2.046931,0,0,0,0,203.8278,0.1019139,0.1283676,0.3172331,0,250,0.3172331,2015.072,0,0,0,0,34.47729,38.77218,36.27129,2.500882,0,82.54596,454.0028,0,1.421085e-14,-5.634382e-14,4.263256e-14,164.3011,0,0,15.31113,0,14.41403,0,3.552714e-15
tuned,2026-01-31 22:45:00,2587,22.75,24.16667,3057.235,154.4386,0,30.58977,0,0,2140.064,2139.747,0,0,0,0,0,0,0,0,0,15.18278,200,0.1,0.1283474,0.3172331,0,250,0.3172331,2139.747,0,0,139.2559,0,30.58977,38.52116,38.51544,0.005710195,0,43.98604,482.1396,0,0,6.938894e-16,4.263256e-14,15.18278,0,0,15.18278,0,0,0,0
tuned,2026-01-31 23:00:00,2588,23,23.88428,3056.862,144.9796,0,35.97655,0,1,2139.804,2139.486,497.8264,143.5729,641.3993,2,137.9792,3.420101,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1641.66,0,0,7.000372,0,35.97655,38.51647,29.54988,8.966585,0,179.5212,999.4424,0,0,1.24345e-13,4.263256e-14,137.9792,0,0,0,500,3.420101,0,-3.108624e-15
tuned,2026-01-31 23:15:00,2589,23.25,23.62606,3066.471,129.2422,0,33.63138,0,1,2146.53,2146.213,486.0903,140.2111,626.3014,2,122.7468,3.554621,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1660.123,0,0,6.495415,0,33.63138,38.63754,29.88221,8.755335,0,176.0446,979.4499,0,-5.684342e-14,-1.216804e-13,4.263256e-14,122.7468,0,0,0,500,3.554621,0,-1.776357e-15
tuned,2026-01-31 23:30:00,2590,23.5,23.31686,3053.943,114.075,3.52605,25.9009,1,1,2137.76,2137.443,460.2011,132.5986,592.7997,2,90.79746,2.002217,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1677.242,0,0,23.27755,1.523832,25.9009,38.47968,30.19035,8.28933,167.3448,0,377.472,0,-5.684342e-14,1.301736e-13,4.263256e-14,90.79746,2.002217,0,0,500,0,0,0
tuned,2026-01-31 23:45:00,2591,23.75,23.01924,3052.695,111.5446,0,18.8696,1,1,2136.887,2136.569,459.071,132.5174,591.5884,2,87.29189,4.296528,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1677.498,0,0,24.2527,0,18.8696,38.46396,30.19497,8.268989,166.0125,0,373.8608,0,-2.842171e-14,8.903989e-14,4.263256e-14,87.29189,0,0,0,500,4.296528,0,-1.776357e-15
tuned,2026-02-01 00:00:00,2592,0,22.94789,3065.752,105.0569,2.692414,21.25156,1,1,2146.026,2145.709,445.0374,128.5904,573.6277,2,68.29633,5.331407,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1700.672,0,0,36.76058,0,21.25156,38.62847,30.61209,8.016383,162.914,0,389.2401,0,0,2.131628e-14,4.263256e-14,68.29633,2.692414,0,0,500,2.638993,0,-1.021405e-14
tuned,2026-02-01 00:15:00,2593,0.25,22.59425,3065.625,94.09158,0.1028721,17.31279,1,1,2145.937,2145.62,442.7059,127.3772,570.0831,2,69.85392,0.2291655,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1702.914,0,0,24.23766,0,17.31279,38.62687,30.65246,7.974416,161.033,0,363.8759,0,-5.684342e-14,-1.135758e-13,4.263256e-14,69.85392,0.1028721,0,0,500,0.1262934,0,1.498801e-15
tuned,2026-02-01 00:30:00,2594,0.5,22.39622,3046.864,113.3088,5.542745,14.94236,1,1,2132.805,2132.488,458.3838,131.9925,590.3762,2,89.15788,1.218353,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1674.104,0,0,24.15091,4.324393,14.94236,38.39049,30.13387,8.256618,164.7086,0,378.5372,0,0,-2.081668e-13,4.263256e-14,89.15788,1.218353,0,0,500,0,0,-5.684342e-14
tuned,2026-02-01 00:45:00,2595,0.75,22.31147,3003.177,113.6138,9.055544,13.97185,1,1,2102.224,2101.906,459.3947,132.2069,591.6016,2,91.10093,0.5006679,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1642.512,0,0,22.51287,8.554876,13.97185,37.84003,29.56521,8.274814,164.1829,0,381.9576,0,2.842171e-14,4.474199e-13,4.263256e-14,91.10093,0.5006679,0,0,500,0,0,0
tuned,2026-02-01 01:00:00,2596,1,22.03187,2988.631,114.4878,4.499205,15.54416,1,1,2092.041,2091.724,461.5838,132.8707,594.4545,2,93.63452,0.8199623,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1630.14,0,0,20.85333,3.679243,15.54416,37.65675,29.34253,8.314219,164.881,0,372.0807,0,-2.842171e-14,-1.731948e-14,4.263256e-14,93.63452,0.8199623,0,0,500,0,0,0
tuned,2026-02-01 01:15:00,2597,1.25,21.89742,3024.922,116.9782,3.326624,20.82876,1,1,2117.445,2117.128,116.4077,33.59231,150,1,97.63812,0.9914029,0,0,51.37048,0,1336.643,0.6683214,0.8337089,0.3172331,0,250,0.3172331,2000.72,0,0,19.34006,2.335221,20.82876,38.11401,36.01296,2.101049,73.17106,0,183.732,0,7.105427e-15,1.567635e-13,4.263256e-14,97.63812,0.9914029,0,0,51.37048,0,0,0
tuned,2026-02-01 01:30:00,2598,1.5,21.78873,3026.597,122.3954,0,13.1195,1,1,2118.618,2118.301,116.3857,33.61426,150,1,96.56432,1.257226,0,0,52.17845,0,1349.477,0.6747385,0.8416644,0.3172331,0,250,0.3172331,2001.915,0,0,25.83111,0,13.1195,38.13512,36.03447,2.100654,71.89014,0,188.3389,0,7.105427e-15,2.384759e-13,4.263256e-14,96.56432,0,0,0,52.17845,1.257226,0,6.217249e-15
tuned,2026-02-01 01:45:00,2599,1.75,21.40524,3056.685,130.7739,0,12.26186,1,1,2139.68,2139.363,116.2595,33.74049,150,1,100.7967,2.786142,0,0,46.41717,0,1360.869,0.6804345,0.8497459,0.3172331,0,250,0.3172331,2023.103,0,0,29.97719,0,12.26186,38.51424,36.41585,2.098381,72.23624,0,196.1831,0,0,-2.218226e-13,4.263256e-14,100.7967,0,0,0,46.41717,2.786142,0,6.217249e-15
tuned,2026-02-01 02:00:00,2600,2,21.34364,3043.705,133.6909,0,19.72648,1,1,2130.594,2130.276,115.8918,34.10821,150,1,92.00813,7.240053,0,0,50.75182,0,1373.343,0.6866713,0.8569192,0.3172331,0,250,0.3172331,2014.385,0,0,41.68281,0,19.72648,38.35068,36.25892,2.091762,73.70936,0,219.3216,0,-7.105427e-15,-6.883383e-15,4.263256e-14,92.00813,0,0,0,50.75182,7.240053,0,3.552714e-15
tuned,2026-02-01 02:15:00,2601,2.25,21.0348,3081.606,87.84984,1.254333,14.27776,1,1,2157.124,2156.807,116.1521,33.84789,150,1,92.98523,4.086988,0,0,52.92778,0,1386.358,0.6931792,0.8647737,0.3172331,0,250,0.3172331,2040.655,0,0,0,0,14.27776,38.82823,36.73178,2.096448,72.98489,0,145.9698,0,-7.105427e-15,-3.061995e-13,4.263256e-14,87.84984,1.254333,0,0,52.92778,7.968047,0,-7.105427e-15
tuned,2026-02-01 02:30:00,2602,2.5,20.88304,3047.299,82.10558,9.120339,9.242289,1,1,2133.109,2132.792,115.9173,34.08273,150,1,93.75728,6.931387,0,0,49.31133,0,1398.468,0.699234,0.8729696,0.3172331,0,250,0.3172331,2016.875,0,0,0,2.188952,9.242289,38.39597,36.30375,2.092221,71.93905,0,147.654,0,-2.131628e-14,-4.141132e-14,4.263256e-14,82.10558,6.931387,0,0,49.31133,11.65171,0,0
tuned,2026-02-01 02:45:00,2603,2.75,20.52996,2994.415,85.55944,7.563093,4.329957,1,1,2096.09,2095.773,116.3885,33.61146,150,1,101.2841,1.223304,0,0,47.49262,0,1410.121,0.7050605,0.8805948,0.3172331,0,250,0.3172331,1979.385,0,0,0,6.339789,4.329957,37.72963,35.62892,2.100704,69.96304,0,150.8622,0,0,3.507195e-13,4.263256e-14,85.55944,1.223304,0,0,47.49262,15.72463,0,-7.105427e-15
tuned,2026-02-01 03:00:00,2604,3,20.17922,3016.265,100.9298,8.879203,11.71514,1,1,2111.385,2111.068,116.4714,33.52864,150,1,107.0461,0.2202469,0,0,42.73362,0,1420.582,0.7102912,0.8879325,0.3172331,0,250,0.3172331,1994.597,0,0,0,8.658956,11.71514,38.00494,35.90274,2.102195,71.3741,0,157.6849,0,0,-4.440892e-16,4.263256e-14,100.9298,0.2202469,0,0,42.73362,6.116321,0,0
tuned,2026-02-01 03:15:00,2605,3.25,20.01842,3015.21,89.57504,5.043968,9.341723,1,1,2110.647,2110.33,116.4614,33.53864,150,1,119.902,0.3413343,0,0,29.7567,0,1427.798,0.713899,0.8945199,0.3172331,0,250,0.3172331,1993.869,0,0,0,4.702633,9.341723,37.99165,35.88963,2.102015,70.97288,0,150.0578,0,0,-1.375566e-13,4.263256e-14,89.57504,0.3413343,0,0,29.7567,30.32692,0,7.105427e-15
tuned,2026-02-01 03:30:00,2606,3.5,20.10979,3035.246,120.1161,4.684435,6.432625,1,1,2124.672,2124.355,116.4774,33.52263,150,1,121.9419,0.1474271,0,0,27.91067,0,1434.551,0.7172754,0.8990635,0.3172331,0,250,0.3172331,2007.878,0,0,0,4.537008,6.432625,38.2441,36.1418,2.102303,70.7298,0,149.2859,0,7.105427e-15,-4.33209e-13,4.263256e-14,120.1161,0.1474271,0,0,27.91067,1.825795,0,3.552714e-15
