controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-02-01 03:45:00,2607,3.75,20.33243,3094.906,141.0787,1.219503,7.834056,1,1,2166.435,2166.117,116.4503,33.54967,150,1,129.1523,0.4749754,0,0,20.37272,0,1439.418,0.7197091,0.9033157,0.3172331,0,250,0.3172331,2049.667,0,0,11.92636,0.744528,7.834056,38.99582,36.89401,2.101816,71.74644,0,165.3502,0,7.105427e-15,-3.282929e-13,4.263256e-14,129.1523,0.4749754,0,0,20.37272,0,0,7.105427e-15
tuned,2026-02-01 04:00:00,2608,4,20.58831,3092.638,128.5683,0,9.88704,1,1,2164.846,2164.529,116.4895,33.51046,150,1,133.2356,0,0,0,16.76441,0,1443.383,0.7216914,0.9063806,0.3172331,0,250,0.3172331,2048.04,0,0,0,0,9.88704,38.96723,36.86471,2.102522,72.02706,0,144.0541,0,0,-3.752554e-14,4.263256e-14,128.5683,0,0,0,16.76441,4.667263,0,0
tuned,2026-02-01 04:15:00,2609,4.25,20.6759,3103.157,163.3486,4.619447,8.500506,1,1,2172.21,2171.893,122.7903,35.35768,158.1479,1,157.8216,0.3263859,0,0,0,0,1443.156,0.7215778,0.9088769,0.3172331,0,250,0.3172331,2049.102,0,0,5.527038,4.293062,8.500506,39.09978,36.88384,2.215935,73.66405,0,164.2678,0,-1.421085e-14,3.032019e-13,4.263256e-14,157.8216,0.3263859,0,0,0,0,0,-7.882583e-15
tuned,2026-02-01 04:30:00,2610,4.5,20.75379,3039.083,199.3655,8.281986,13.56511,1,1,2127.358,2127.041,155.1149,44.6687,199.7836,1,199.3425,0.4411337,0,0,0,0,1442.928,0.7214642,0.9087339,0.3172331,0,250,0.3172331,1971.926,0,0,0.02299515,7.840852,13.56511,38.29245,35.49467,2.797779,82.43669,0,178.4385,0,0,3.905765e-13,4.263256e-14,199.3425,0.4411337,0,0,0,0,0,9.436896e-16
tuned,2026-02-01 04:45:00,2611,4.75,20.79112,3050.562,223.2617,4.031286,16.93938,1,1,2135.393,2135.076,179.0306,51.60555,230.6362,1,229.6585,0.9776978,0,0,0,0,1442.701,0.7213506,0.9085908,0.3172331,0,250,0.3172331,1956.046,0,0,0,3.053588,16.93938,38.43708,35.20882,3.228262,89.65513,0,184.5777,0,-2.131628e-14,1.546541e-13,4.263256e-14,223.2617,0.9776978,0,0,0,6.396824,0,1.065814e-14
tuned,2026-02-01 05:00:00,2612,5,20.8296,3040.942,288.4909,0,19.20057,1,1,2128.66,2128.342,210.4589,60.59431,271.0532,1,270.5664,0.4867856,0,0,0,0,1442.474,0.721237,0.9084478,0.3172331,0,250,0.3172331,1917.884,0,0,17.92443,0,19.20057,38.31587,34.5219,3.793971,98.33847,0,227.5966,0,-2.131628e-14,-3.124168e-13,4.263256e-14,270.5664,0,0,0,0,0.4867856,0,-7.660539e-15
tuned,2026-02-01 05:15:00,2613,5.25,20.75015,3048.24,343.3298,0,20.84193,1,1,2133.768,2133.451,270.5982,77.87593,348.4741,1,348.1624,0.3117224,0,0,0,0,1442.247,0.7211235,0.9083048,0.3172331,0,250,0.3172331,1862.853,0,0,0,0,20.84193,38.40782,33.53135,4.876478,114.8999,0,229.7997,0,4.263256e-14,-8.21565e-15,4.263256e-14,343.3298,0,0,0,0,5.144308,0,1.598721e-14
tuned,2026-02-01 05:30:00,2614,5.5,20.67495,3087.863,442.1964,0,25.4026,1,1,2161.504,2161.187,328.7944,94.67945,423.4739,1,422.5764,0.897428,0,0,0,0,1442.02,0.72101,0.9081618,0.3172331,0,250,0.3172331,1832.392,0,0,19.61999,0,25.4026,38.90707,32.98306,5.92401,131.9135,0,297.6714,0,2.842171e-14,2.513545e-13,4.263256e-14,422.5764,0,0,0,0,0.897428,0,1.74305e-14
tuned,2026-02-01 05:45:00,2615,5.75,20.72885,3118.681,488.4536,0,20.42768,1,1,2183.076,2182.759,395.5837,114.0187,509.6025,2,507.5194,2.083109,0,0,0,0,1441.793,0.7208965,0.9080188,0.3172331,0,250,0.3172331,1787.176,0,0,0,0,20.42768,39.29538,32.16916,7.126217,149.6097,0,299.2194,0,-1.421085e-14,-3.492762e-13,4.263256e-14,488.4536,0,0,0,0,21.14888,0,7.105427e-15
tuned,2026-02-01 06:00:00,2616,6,20.80283,3090.419,588.3798,0,20.93763,1,1,2163.293,2162.976,453.3496,130.661,584.0107,2,581.6941,2.316551,0,0,0,0,1441.566,0.720783,0.9078759,0.3172331,0,250,0.3172331,1709.627,0,0,6.685713,0,20.93763,38.93928,30.77328,8.166004,164.9463,0,341.4255,0,-5.684342e-14,1.032507e-13,4.263256e-14,581.6941,0,0,0,0,2.316551,0,-4.574119e-14
tuned,2026-02-01 06:15:00,2617,6.25,20.75139,3101.609,671.4902,0,19.88005,1,1,2171.126,2170.809,509.7847,146.747,656.5317,2,655.613,0.9187072,0,0,0,0,1441.339,0.7206695,0.907733,0.3172331,0,250,0.3172331,1661.024,0,0,15.87723,0,19.88005,39.08027,29.89843,9.181834,179.977,0,387.3421,0,-5.684342e-14,-1.14575e-13,4.263256e-14,655.613,0,0,0,0,0.9187072,0,8.21565e-15
tuned,2026-02-01 06:30:00,2618,6.5,20.64251,3147.806,707.8513,0.1681296,23.64792,1,1,2203.464,2203.147,556.3826,160.2003,716.5829,2,715.2083,1.374651,0,0,0,0,1441.112,0.7205561,0.9075901,0.3172331,0,250,0.3172331,1646.764,0,0,0,0,23.64792,39.66235,29.64176,10.0206,193.797,0,387.594,0,-1.136868e-13,2.220446e-15,4.263256e-14,707.8513,0.1681296,0,0,0,8.563513,0,-4.440892e-14
tuned,2026-02-01 06:45:00,2619,6.75,20.60941,3179.423,787.2867,0,30.85544,1,1,2225.596,2225.279,580.931,167.1221,748.0531,2,747.9952,0.05788243,0,0,0,0,1440.885,0.7204426,0.9074472,0.3172331,0,250,0.3172331,1644.348,0,0,39.29148,0,30.85544,40.06074,29.59827,10.46247,201.8776,0,471.533,0,-8.526513e-14,-3.596012e-13,4.263256e-14,747.9952,0,0,0,0,0.05788243,0,-4.025946e-14
tuned,2026-02-01 07:00:00,2620,7,21.11671,3244.465,789.0812,0,19.35651,1,1,2271.126,2270.808,607.1155,174.705,781.8205,2,781.2887,0.5317739,0,0,0,0,1440.658,0.7203292,0.9073043,0.3172331,0,250,0.3172331,1663.693,0,0,7.792501,0,19.35651,40.88026,29.94647,10.93379,207.9172,0,429.2765,0,-2.842171e-14,-1.938449e-13,4.263256e-14,781.2887,0,0,0,0,0.5317739,0,2.109424e-15
tuned,2026-02-01 07:15:00,2621,7.25,21.1108,3206.034,746.2138,0,12.98872,1,1,2244.224,2243.906,594.848,171.1314,765.9795,2,765.8674,0.1120812,0,0,0,0,1440.432,0.7202158,0.9071615,0.3172331,0,250,0.3172331,1649.058,0,0,0,0,12.98872,40.39603,29.68305,10.71298,203.0056,0,406.0112,0,-1.136868e-13,-3.124168e-13,4.263256e-14,746.2138,0,0,0,0,19.76564,0,-2.842171e-14
tuned,2026-02-01 07:30:00,2622,7.5,21.39661,3218.324,737.4276,7.658486,23.21218,1,1,2252.827,2252.509,561.0523,161.3975,722.4498,2,722.4498,0,0,0,0,0,1440.205,0.7201025,0.9070187,0.3172331,0,250,0.3172331,1691.457,0,0,14.97777,7.658486,23.21218,40.55088,30.44623,10.10465,195.7804,0,430.6084,0,-5.684342e-14,2.917666e-13,4.263256e-14,722.4498,0,0,0,0,0,0,0
tuned,2026-02-01 07:45:00,2623,7.75,21.66398,3187.872,666.8784,5.11858,23.30167,1,1,2231.51,2231.193,513.7946,148.027,661.8216,2,659.7141,2.107499,0,0,0,0,1439.978,0.7199891,0.9068759,0.3172331,0,250,0.3172331,1717.398,0,0,7.164293,3.01108,23.30167,40.16718,30.91317,9.254014,182.9118,0,383.3762,0,-5.684342e-14,-1.014744e-13,4.263256e-14,659.7141,2.107499,0,0,0,0,0,-4.263256e-14
tuned,2026-02-01 08:00:00,2624,8,21.92322,3242.123,607.734,0,18.80252,1,1,2269.486,2269.169,638.2881,211.7574,850.0455,2,585.339,264.7065,0,0,0,0,1439.752,0.7198758,0.9067332,0.3172331,0,250,0.3172331,1630.881,0,0,22.39506,0,18.80252,40.85075,29.35585,11.4949,244.3337,0,527.2989,0,5.684342e-14,4.256595e-13,4.263256e-14,585.339,0,0,0,0,264.7065,0,5.684342e-14
tuned,2026-02-01 08:15:00,2625,8.25,21.9751,3270.536,531.7493,0,25.54344,1,1,2289.375,2289.058,581.7448,195.701,777.4458,2,510.7701,266.6757,0,0,0,0,1439.525,0.7197624,0.9065904,0.3172331,0,250,0.3172331,1707.313,0,0,20.97923,0,25.54344,41.20876,30.73164,10.47712,230.8119,0,497.8131,0,-1.136868e-13,1.537659e-13,4.263256e-14,510.7701,0,0,0,0,266.6757,0,-5.684342e-14
tuned,2026-02-01 08:30:00,2626,8.5,22.3789,3313.25,464.8605,0,29.29326,1,1,2319.275,2318.958,518.0007,177.4698,695.4706,2,427.7971,267.6734,0,0,0,0,1439.298,0.7196491,0.9064477,0.3172331,0,250,0.3172331,1800.957,0,0,37.06335,0,29.29326,41.74696,32.41723,9.329723,214.9478,0,493.8299,0,5.684342e-14,9.25926e-14,4.263256e-14,427.7971,0,0,0,0,267.6734,0,5.684342e-14
tuned,2026-02-01 08:45:00,2627,8.75,22.56733,3310.341,365.1998,0,43.23915,1,1,2317.239,2316.922,470.0834,164.345,634.4284,2,360.5518,273.8766,0,0,0,0,1439.072,0.7195358,0.906305,0.3172331,0,250,0.3172331,1846.838,0,0,4.647995,0,43.23915,41.7103,33.24309,8.467212,205.085,0,418.1878,0,-2.842171e-14,3.426148e-13,4.263256e-14,360.5518,0,0,0,0,273.8766,0,0
tuned,2026-02-01 09:00:00,2628,9,22.65032,3349.348,309.1813,3.68078,39.71175,1,1,2344.544,2344.227,421.7354,150.9572,572.6926,2,293.9205,278.7721,0,0,0,0,1438.845,0.7194226,0.9061623,0.3172331,0,250,0.3172331,1922.491,0,0,15.26081,0,39.71175,42.20179,34.60484,7.596947,192.4583,0,411.2414,0,-8.526513e-14,9.581225e-14,4.263256e-14,293.9205,3.68078,0,0,0,275.0913,0,-5.684342e-14
tuned,2026-02-01 09:15:00,2629,9.25,22.72871,3301.554,262.6423,2.418496,43.85436,1,1,2311.087,2310.77,389.4163,142.1939,531.6102,2,247.8157,283.7945,0,0,0,0,1438.619,0.7193093,0.9060197,0.3172331,0,250,0.3172331,1921.354,0,0,14.82664,0,43.85436,41.59957,34.58437,7.015204,184.4053,0,394.3867,0,-8.526513e-14,3.63376e-13,4.263256e-14,247.8157,2.418496,0,0,0,281.3761,0,-5.684342e-14
tuned,2026-02-01 09:30:00,2630,9.5,22.8911,3323.876,210.9477,4.879055,42.41492,1,1,2326.713,2326.396,351.0215,131.1183,482.1398,1,198.6328,283.507,0,0,0,0,1438.392,0.7191961,0.9058771,0.3172331,0,250,0.3172331,1975.374,0,0,12.31488,0,42.41492,41.88083,35.55674,6.324096,174.0748,0,369.3927,0,0,3.381739e-13,4.263256e-14,198.6328,4.879055,0,0,0,278.628,0,0
tuned,2026-02-01 09:45:00,2631,9.75,23.35268,3311.17,182.2595,0.722315,47.43095,1,1,2317.819,2317.502,310.6347,119.2,429.8347,1,149.1523,280.6824,0,0,0,0,1438.166,0.7190829,0.9057345,0.3172331,0,250,0.3172331,2006.867,0,0,33.1072,0,47.43095,41.72074,36.1236,5.597135,163.6724,0,384.4546,0,-2.842171e-14,1.231237e-13,4.263256e-14,149.1523,0.722315,0,0,0,279.9601,0,0
tuned,2026-02-01 10:00:00,2632,10,23.37699,3315.806,155.6506,15.82154,46.77127,1,1,2321.064,2320.747,295.2001,115.1014,410.3015,1,126.4075,283.894,0,0,0,0,1437.939,0.7189697,0.9055919,0.3172331,0,250,0.3172331,2025.547,0,0,29.24303,0,46.77127,41.77915,36.45984,5.319312,159.7977,0,370.0397,0,-5.684342e-14,-1.783018e-13,4.263256e-14,126.4075,15.82154,0,0,0,268.0725,0,0
tuned,2026-02-01 10:15:00,2633,10.25,23.48957,3311.343,109.6757,9.705951,47.84942,1,1,2317.94,2317.623,299.2019,116.5617,415.7637,1,128.9617,286.802,0,0,0,0,1437.713,0.7188565,0.9054493,0.3172331,0,250,0.3172331,2018.421,0,0,0,0,47.84942,41.72292,36.33158,5.391345,161.3381,0,322.6762,0,0,4.474199e-13,4.263256e-14,109.6757,9.705951,0,0,0,296.3821,0,0
tuned,2026-02-01 10:30:00,2634,10.5,23.69688,3341.22,103.9864,0,60.97942,1,1,2338.854,2338.537,290.0437,114.0873,404.1309,1,115.8234,288.3075,0,0,0,0,1437.487,0.7187433,0.9053068,0.3172331,0,250,0.3172331,2048.493,0,0,0,0,60.97942,42.09937,36.87288,5.226497,161.7657,0,323.5314,0,-1.421085e-14,2.859935e-13,4.263256e-14,103.9864,0,0,0,0,300.1445,0,0
tuned,2026-02-01 10:45:00,2635,10.75,23.97007,3358.253,111.0697,0,70.85982,1,1,2350.777,2350.46,287.8208,113.588,401.4088,1,111.7824,289.6264,0,0,0,0,1437.26,0.7186302,0.9051643,0.3172331,0,250,0.3172331,2062.639,0,0,0,0,70.85982,42.31399,37.12751,5.186485,163.3391,0,326.6782,0,1.421085e-14,3.519407e-13,4.263256e-14,111.0697,0,0,0,0,290.3392,0,5.684342e-14
tuned,2026-02-01 11:00:00,2636,11,24.04433,3352.96,92.41693,0,81.48668,1,1,2347.072,2346.755,286.3072,113.131,399.4382,1,110.0147,289.4236,0,0,0,0,1437.034,0.718517,0.9050218,0.3172331,0,250,0.3172331,2060.448,0,0,0,0,81.48668,42.2473,37.08806,5.15924,164.757,0,329.514,0,0,-1.585398e-13,4.263256e-14,92.41693,0,0,0,0,307.0213,0,0
tuned,2026-02-01 11:15:00,2637,11.25,24.13183,3361.679,87.98755,0,93.6772,1,1,2353.175,2352.858,288.5411,114.173,402.7141,1,109.5345,293.1796,0,0,0,0,1436.808,0.7184039,0.9048793,0.3172331,0,250,0.3172331,2064.317,0,0,0,0,93.6772,42.35715,37.1577,5.199451,168.0722,0,336.1444,0,4.263256e-14,-2.297051e-13,4.263256e-14,87.98755,0,0,0,0,314.7266,0,0
tuned,2026-02-01 11:30:00,2638,11.5,24.2787,3423.494,68.59184,3.087019,98.30375,1,1,2396.446,2396.128,291.1389,115.2269,406.3658,1,110.3019,296.0639,0,0,0,0,1436.582,0.7182908,0.9047369,0.3172331,0,250,0.3172331,2104.989,0,0,0,0,98.30375,43.13602,37.88981,5.24621,170.736,0,341.4719,0,-4.263256e-14,2.452483e-13,4.263256e-14,68.59184,3.087019,0,0,0,334.687,0,0
tuned,2026-02-01 11:45:00,2639,11.75,24.58477,3432.928,95.34177,0,112.1578,1,1,2403.049,2402.732,275.9424,111.0857,387.0281,1,88.79782,298.2302,0,0,0,0,1436.356,0.7181778,0.9045944,0.3172331,0,250,0.3172331,2126.79,0,0,6.543948,0,112.1578,43.25489,38.28222,4.972673,169.5922,0,350.4728,0,2.842171e-14,-4.450884e-13,4.263256e-14,88.79782,0,0,0,0,298.2302,0,0
tuned,2026-02-01 12:00:00,2640,12,24.78018,3469.493,99.63718,0,122.3501,1,1,2428.645,2428.328,278.074,111.4143,389.4883,1,93.93464,295.5536,0,0,0,0,1436.129,0.7180647,0.904452,0.3172331,0,250,0.3172331,2150.254,0,0,5.702538,0,122.3501,43.71562,38.70458,5.011042,172.267,0,354.3708,0,-1.421085e-14,-3.741452e-13,4.263256e-14,93.93464,0,0,0,0,295.5536,0,0
tuned,2026-02-01 12:15:00,2641,12.25,24.96647,3446.821,90.93858,2.411155,136.0076,1,1,2412.775,2412.457,278.0866,111.3453,389.4318,1,94.56175,294.8701,0,0,0,0,1435.903,0.7179517,0.9043096,0.3172331,0,250,0.3172331,2134.371,0,0,0,0,136.0076,43.42994,38.41867,5.011269,174.476,0,348.952,0,0,-3.427258e-13,4.263256e-14,90.93858,2.411155,0,0,0,296.0821,0,0
tuned,2026-02-01 12:30:00,2642,12.5,25.20513,3472.812,87.38037,6.743928,136.6731,1,1,2430.969,2430.651,283.6669,113.0235,396.6903,1,101.1342,295.5561,0,0,0,0,1435.677,0.7178387,0.9041673,0.3172331,0,250,0.3172331,2146.985,0,0,0,0,136.6731,443.8151,391.9689,51.84618,529.9444,0,1059.889,0,0,-2.418066e-13,4.263256e-14,87.38037,6.743928,0,0,0,302.566,0,0
tuned,2026-02-01 12:45:00,2643,12.75,25.42853,3534.258,94.27074,5.847761,151.5576,1,1,2473.981,2473.663,290.5312,115.419,405.9502,1,106.4355,299.5147,0,0,0,0,1435.451,0.7177257,0.904025,0.3172331,0,250,0.3172331,2183.132,0,0,0,0,151.5576,453.7032,400.3645,53.33868,543.5776,0,1087.155,0,-2.842171e-14,3.819167e-14,4.263256e-14,94.27074,5.847761,0,0,0,305.8317,0,0
tuned,2026-02-01 13:00:00,2644,13,25.75474,3517.705,97.31082,5.749866,162.9817,1,1,2462.393,2462.076,291.5097,115.5889,407.0986,1,108.6333,298.4652,0,0,0,0,1435.225,0.7176127,0.9038826,0.3172331,0,250,0.3172331,2170.566,0,0,0,0,162.9817,454.5695,400.6968,53.87263,546.3729,0,1092.746,0,0,-3.020917e-13,4.263256e-14,97.31082,5.749866,0,0,0,304.0379,0,0
tuned,2026-02-01 13:15:00,2645,13.25,25.85712,3554.591,118.2738,3.2323,175.1944,1,1,2488.213,2487.896,301.3667,118.8891,420.2558,1,117.4198,302.836,0,0,0,0,1434.999,0.7174997,0.9037404,0.3172331,0,250,0.3172331,2186.529,0,0,0.8539988,0,175.1944,460.2929,404.4846,55.80831,555.7828,0,1113.039,0,1.421085e-14,-2.423617e-13,4.263256e-14,117.4198,3.2323,0,0,0,299.6037,0,0
tuned,2026-02-01 13:30:00,2646,13.5,26.04919,3519.068,111.02,4.549047,181.8505,1,1,2463.347,2463.03,307.2838,121.0569,428.3407,1,121.1244,307.2162,0,0,0,0,1434.773,0.7173867,0.9035981,0.3172331,0,250,0.3172331,2155.746,0,0,0,0,181.8505,457.4811,400.3549,57.12618,555.1842,0,1110.368,0,-2.842171e-14,3.28404e-13,4.263256e-14,111.02,4.549047,0,0,0,312.7716,0,0
tuned,2026-02-01 13:45:00,2647,13.75,26.15032,3503.695,102.4482,1.534639,178.2145,1,1,2452.587,2452.27,305.8756,120.4334,426.309,1,121.1477,305.1613,0,0,0,0,1434.548,0.7172738,0.9034558,0.3172331,0,250,0.3172331,2146.394,0,0,0,0,178.2145,456.4256,399.4432,56.98239,553.0423,0,1106.085,0,-2.842171e-14,-2.966516e-13,4.263256e-14,102.4482,1.534639,0,0,0,322.3261,0,0
tuned,2026-02-01 14:00:00,2648,14,26.42154,3492.476,102.5107,8.238108,202.116,1,1,2444.733,2444.416,293.4092,116.6305,410.0397,1,106.9163,303.1234,0,0,0,0,1434.322,0.7171609,0.9033136,0.3172331,0,250,0.3172331,2151.007,0,0,0,0,202.116,457.5042,402.5366,54.96758,556.9909,0,1113.982,0,-2.842171e-14,-1.864064e-13,4.263256e-14,102.5107,8.238108,0,0,0,299.2908,0,0
tuned,2026-02-01 14:15:00,2649,14.25,26.69525,3523.892,96.6488,2.979945,201.4393,1,1,2466.724,2466.407,285.2969,114.1822,399.4792,1,97.43419,302.045,0,0,0,0,1434.096,0.717048,0.9031714,0.3172331,0,250,0.3172331,2181.11,0,0,0,0,201.4393,464.2352,410.4829,53.75232,562.5758,0,1125.152,0,1.421085e-14,-1.374456e-13,4.263256e-14,96.6488,2.979945,0,0,0,299.8504,0,5.684342e-14
tuned,2026-02-01 14:30:00,2650,14.5,26.81987,3503.64,106.8209,7.808524,205.1655,1,1,2452.548,2452.231,289.3775,115.1617,404.5392,1,104.3231,300.2161,0,0,0,0,1433.87,0.7169351,0.9030292,0.3172331,0,250,0.3172331,2162.853,0,0,2.497842,0,205.1655,462.7611,408.0998,54.66131,561.9733,0,1128.255,0,-1.421085e-14,-3.619327e-14,4.263256e-14,104.3231,7.808524,0,0,0,292.4076,0,0
tuned,2026-02-01 14:45:00,2651,14.75,27.11859,3504.794,118.1304,1.72607,215.3047,1,1,2453.356,2453.039,285.4568,114.2228,399.6796,1,97.68571,301.9939,0,0,0,0,1433.645,0.7168223,0.9028871,0.3172331,0,250,0.3172331,2167.582,0,0,20.44473,0,215.3047,465.8016,411.5437,54.25792,566.6449,0,1168.557,0,-4.263256e-14,2.313705e-13,4.263256e-14,97.68571,1.72607,0,0,0,300.2678,0,0
tuned,2026-02-01 15:00:00,2652,15,27.22689,3503.351,82.37427,0,218.4285,1,1,2452.345,2452.028,271.8004,109.2207,381.0211,1,89.12536,291.8957,0,0,0,0,1433.419,0.7167094,0.9027449,0.3172331,0,250,0.3172331,2180.228,0,0,0,0,218.4285,466.6652,414.883,51.7822,565.6692,0,1131.338,0,-2.842171e-14,-1.29563e-13,4.263256e-14,82.37427,0,0,0,0,298.6468,0,0
tuned,2026-02-01 15:15:00,2653,15.25,27.52909,3512.621,113.9894,6.784373,223.0932,1,1,2458.835,2458.517,263.6826,107.3303,371.0128,1,74.93314,296.0797,0,0,0,0,1433.193,0.7165966,0.9026028,0.3172331,0,250,0.3172331,2194.835,0,0,39.05631,0,223.0932,470.8788,420.3215,50.55724,570.3752,0,1208.123,0,-1.421085e-14,-9.4591e-14,4.263256e-14,74.93314,6.784373,0,0,0,289.2953,0,0
tuned,2026-02-01 15:30:00,2654,15.5,27.58608,3513.993,143.2813,0,228.9775,1,1,2459.795,2459.478,273.1618,109.7114,382.8733,1,90.04539,292.8279,0,0,0,0,1432.968,0.7164838,0.9024607,0.3172331,0,250,0.3172331,2186.316,0,0,53.23591,0,228.9775,471.6289,419.1934,52.43552,572.8078,0,1237.448,0,0,4.520828e-13,4.263256e-14,90.04539,0,0,0,0,292.8279,0,0
tuned,2026-02-01 15:45:00,2655,15.75,27.62418,3512.903,154.1252,0,223.9715,1,1,2459.032,2458.715,286.792,113.1085,399.9005,1,112.0004,287.9001,0,0,0,0,1432.742,0.716371,0.9023187,0.3172331,0,250,0.3172331,2171.923,0,0,42.12476,0,223.9715,471.8618,416.7686,55.09317,572.8549,0,1218.375,0,-2.842171e-14,-1.920686e-13,4.263256e-14,112.0004,0,0,0,0,287.9001,0,0
tuned,2026-02-01 16:00:00,2656,16,27.5148,3473.333,160.5477,3.912204,211.353,1,1,2431.333,2431.016,291.8589,113.919,405.7779,1,123.9643,281.8136,0,0,0,0,1432.516,0.7162582,0.9021766,0.3172331,0,250,0.3172331,2139.157,0,0,36.5834,0,211.353,465.4719,409.5356,55.93629,563.9176,0,1190.941,0,-1.421085e-14,-9.170442e-14,4.263256e-14,123.9643,3.912204,0,0,0,277.9014,0,0
tuned,2026-02-01 16:15:00,2657,16.25,27.45565,3469.327,181.0826,1.220225,205.5379,1,1,2428.529,2428.212,303.6,117.3137,420.9138,1,138.939,281.9747,0,0,0,0,1432.291,0.7161455,0.9020346,0.3172331,0,250,0.3172331,2124.612,0,0,42.14356,0,205.5379,464.3567,406.245,58.11173,562.8594,0,1198.417,0,0,-3.852474e-14,4.263256e-14,138.939,1.220225,0,0,0,280.7545,0,0
tuned,2026-02-01 16:30:00,2658,16.5,27.46515,3428.365,211.4846,8.964768,198.3514,1,1,2399.856,2399.538,328.601,124.5414,453.1424,1,170.8327,282.3097,0,0,0,0,1432.065,0.7160327,0.9018926,0.3172331,0,250,0.3172331,2070.937,0,0,40.65189,0,198.3514,458.9658,396.0611,62.90471,558.5366,0,1187.198,0,-4.263256e-14,8.515411e-14,4.263256e-14,170.8327,8.964768,0,0,0,273.3449,0,0
tuned,2026-02-01 16:45:00,2659,16.75,27.23744,3439.045,230.2607,2.845726,194.0465,1,1,2407.332,2407.015,363.6521,134.5227,498.1747,1,216.8228,281.3519,0,0,0,0,1431.84,0.71592,0.9017506,0.3172331,0,250,0.3172331,2043.363,0,0,13.43792,0,194.0465,458.2006,388.9243,69.27626,560.3809,0,1143.942,0,0,3.979039e-13,4.263256e-14,216.8228,2.845726,0,0,0,278.5062,0,0
tuned,2026-02-01 17:00:00,2660,17,27.26958,3473.135,237.3126,5.097249,185.8243,1,1,2431.194,2430.877,398.3675,143.8156,542.1831,2,267.3556,274.8275,0,0,0,0,1431.615,0.7158073,0.9016087,0.3172331,0,250,0.3172331,2032.51,0,0,0,0,185.8243,463.0541,387.1191,75.93494,566.3275,0,1132.655,0,-8.526513e-14,1.091349e-13,4.263256e-14,237.3126,5.097249,0,0,0,299.7733,0,0
tuned,2026-02-01 17:15:00,2661,17.25,27.39998,3461.277,287.3333,7.307208,186.7262,1,1,2422.894,2422.576,436.7164,154.5727,591.2891,2,319.0459,272.2432,0,0,0,0,1431.389,0.7156946,0.9014667,0.3172331,0,250,0.3172331,1985.86,0,0,0,0,186.7262,462.7373,379.2703,83.46705,569.5049,0,1139.01,0,5.684342e-14,2.480238e-13,4.263256e-14,287.3333,7.307208,0,0,0,296.6486,0,5.684342e-14
tuned,2026-02-01 17:30:00,2662,17.5,27.47307,3411.011,360.2043,17.35111,177.8008,1,1,2387.708,2387.391,464.5052,162.1475,626.6527,2,358.3524,268.3004,0,0,0,0,1431.164,0.715582,0.9013248,0.3172331,0,250,0.3172331,1922.885,0,0,1.851961,0,177.8008,456.7187,367.8078,88.91084,563.9649,0,1131.124,0,-2.842171e-14,2.520206e-14,4.263256e-14,358.3524,17.35111,0,0,0,250.9492,0,0
tuned,2026-02-01 17:45:00,2663,17.75,27.48579,3392.163,412.5306,7.512433,163.0991,1,1,2374.514,2374.197,506.0466,173.8112,679.8578,2,414.2518,265.6059,0,0,0,0,1430.939,0.7154693,0.901183,0.3172331,0,250,0.3172331,1868.15,0,0,0,0,163.0991,454.3166,357.4338,96.88275,562.4508,0,1124.902,0,-5.684342e-14,-4.386491e-13,4.263256e-14,412.5306,7.512433,0,0,0,259.8147,0,-5.684342e-14
tuned,2026-02-01 18:00:00,2664,18,27.54481,3406.295,487.334,11.42369,163.5362,1,1,2384.407,2384.089,375.4241,108.0715,483.4955,1,482.804,0.6915312,0,0,0,0,1430.713,0.7153567,0.9010411,0.3172331,0,250,0.3172331,2008.665,0,0,4.529984,10.73216,163.5362,456.7767,384.7966,71.98012,524.1964,0,1074.72,0,1.421085e-14,-1.130207e-13,4.263256e-14,482.804,0.6915312,0,0,0,0,0,2.309264e-14
tuned,2026-02-01 18:15:00,2665,18.25,27.42774,3363.048,553.2873,0,152.0098,1,1,2354.133,2353.816,440.8587,126.8388,567.6975,2,567.5351,0.1624044,0,0,0,0,1430.488,0.7152441,0.9008992,0.3172331,0,250,0.3172331,1912.958,0,0,0,0,152.0098,449.8674,365.5601,84.30733,521.4475,0,1042.895,0,-4.263256e-14,2.147171e-13,4.263256e-14,553.2873,0,0,0,0,14.41026,0,-4.796163e-14
tuned,2026-02-01 18:30:00,2666,18.5,27.3087,3328.514,606.7295,5.497593,134.5014,1,1,2329.96,2329.643,469.6181,135.2665,604.8846,2,603.2684,1.616178,0,0,0,0,1430.263,0.7151315,0.9007574,0.3172331,0,250,0.3172331,1860.025,0,0,3.461099,3.881416,134.5014,444.1366,354.5576,89.57899,515.4628,0,1043.591,0,-2.842171e-14,-2.428058e-13,4.263256e-14,603.2684,1.616178,0,0,0,0,0,-6.217249e-15
tuned,2026-02-01 18:45:00,2667,18.75,27.34585,3256.115,664.7658,0.4431017,123.1403,1,1,2279.28,2278.963,505.4274,145.4184,650.8458,2,650.6346,0.2111447,0,0,0,0,1430.038,0.7150189,0.9006156,0.3172331,0,250,0.3172331,1773.536,0,0,14.13122,0.231957,123.1403,434.8148,338.3347,96.48013,507.2444,0,1039.265,0,-1.136868e-13,-4.53082e-13,4.263256e-14,650.6346,0.2111447,0,0,0,0,0,-5.270784e-14
tuned,2026-02-01 19:00:00,2668,19,27.24171,3250.936,703.9934,17.38515,117.5553,0,0,2275.655,2275.338,154.6571,44.77144,199.4286,1,196.7822,2.646355,0,0,0,500,1304.813,0.6524063,0.9004738,0.3172331,0,250,0.3172331,2120.681,0,0,7.211149,14.73879,117.5553,433.1766,403.6768,29.49975,0,470.8252,2627.402,0,-1.421085e-14,-2.927658e-13,4.263256e-14,696.7822,2.646355,0,500,0,0,0,-2.975398e-14
tuned,2026-02-01 19:15:00,2669,19.25,27.26974,3244.95,732.5804,4.549867,113.3344,0,0,2271.465,2271.148,168.3116,48.52354,216.8352,1,215.8433,0.9919015,0,0,0,500,1179.607,0.5898036,0.8216214,0.3172331,0,250,0.3172331,2102.836,0,0,16.7371,3.557966,113.3344,432.6329,400.5151,32.11777,0,470.6248,2623.446,0,7.105427e-15,1.708633e-13,4.263256e-14,715.8433,0.9919015,0,500,0,0,0,3.785861e-14
tuned,2026-02-01 19:30:00,2670,19.5,27.09291,3245.849,713.1603,8.434308,106.182,0,0,2272.095,2271.777,187.0466,54.04991,241.0965,1,238.817,2.279566,0,0,0,474.3433,1060.836,0.5304179,0.7427814,0.3172331,0,250,0.3172331,2084.731,0,0,0,6.154742,106.182,431.1555,395.6011,35.5544,0,469.8002,2594.518,0,-2.131628e-14,-1.781908e-13,4.263256e-14,713.1603,2.279566,0,500,0,0,0,-2.664535e-15
tuned,2026-02-01 19:45:00,2671,19.75,27.05359,3232.304,730.4013,2.06717,94.98622,0,0,2262.612,2262.295,171.2145,49.64017,220.8547,1,217.2142,3.640437,0,0,0,500,935.6688,0.4678344,0.6679927,0.3172331,0,250,0.3172331,2091.081,0,0,13.1871,0,94.98622,429.0041,396.4807,32.52338,0,464.1308,2575.467,0,-2.842171e-14,-3.474998e-14,4.263256e-14,717.2142,2.06717,0,500,0,1.573267,0,-1.24345e-14
tuned,2026-02-01 20:00:00,2672,20,27.07333,3196.837,696.3587,0,89.1342,0,0,2237.786,2237.468,155.3468,44.7192,200.066,1,199.7772,0.288813,0,0,0,496.5815,811.3761,0.4056881,0.5891769,0.3172331,0,250,0.3172331,2082.122,0,0,0,0,89.1342,424.4715,394.9445,29.52693,0,456.571,2511.141,0,7.105427e-15,1.975087e-13,4.263256e-14,696.3587,0,0,500,0,0.288813,0,2.914335e-14
tuned,2026-02-01 20:15:00,2673,20.25,26.90764,3172.173,623.3938,0,79.25172,0,0,2220.521,2220.204,125.7962,36.23974,162.036,1,161.5466,0.4894107,0,0,0,461.8473,695.7866,0.3478933,0.5109116,0.3172331,0,250,0.3172331,2094.408,0,0,0,0,79.25172,419.7456,395.9063,23.83926,0,447.127,2459.199,0,-2.131628e-14,1.210143e-14,4.263256e-14,623.3938,0,0,500,0,0.4894107,0,-3.624878e-14
tuned,2026-02-01 20:30:00,2674,20.5,26.96152,3185.613,597.6771,0,74.43003,0,0,2229.929,2229.612,0,0,0,0,0,0,0,0,0,500,570.677,0.2853385,0.4381266,0.3172331,0,250,0.3172331,2229.612,0,0,97.67711,0,74.43003,421.9968,421.9368,0.0600339,0,436.0221,2566.614,0,0,-1.114109e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-02-01 20:45:00,2675,20.75,26.98406,3143.117,535.8537,0,64.67851,0,0,2200.182,2199.864,0,0,0,0,0,0,0,0,0,500,445.5872,0.2227936,0.359347,0.3172331,0,250,0.3172331,2199.864,0,0,35.85369,0,64.67851,416.5627,416.5027,0.06006208,0,428.7483,2419.963,0,0,6.550316e-15,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-02-01 21:00:00,2676,21,26.47902,3152.265,466.131,0,65.30308,0,0,2206.586,2206.268,0,0,0,0,0,0,0,0,0,466.131,328.9843,0.1644921,0.2805797,0.3172331,0,250,0.3172331,2206.268,0,0,0,0,65.30308,413.4267,413.3672,0.0594369,0,425.6024,2340.813,0,0,-1.004752e-14,4.263256e-14,466.131,0,0,494.6337,0,0,0,0
tuned,2026-02-01 21:15:00,2677,21.25,26.62592,3165.754,423.1991,0,64.22712,0,0,2216.028,2215.71,0,0,0,0,0,0,0,0,0,423.1991,223.1327,0.1115664,0.2071566,0.3172331,0,250,0.3172331,2215.71,0,0,0,0,64.22712,416.4566,416.397,0.05961741,0,428.4672,2356.569,0,0,-6.930567e-14,4.263256e-14,423.1991,0,0,438.7544,0,0,0,0
tuned,2026-02-01 21:30:00,2678,21.5,26.20769,3139.751,352.5463,0,57.5949,0,0,2197.826,2197.508,218.5172,63.02567,281.5429,1,279.9909,1.551963,0,0,0,72.55539,204.9588,0.1024794,0.1405034,0.3172331,0,250,0.3172331,1978.991,0,0,0,0,57.5949,409.4955,368.7226,40.7729,0,442.4793,2433.636,0,-2.842171e-14,-2.195466e-14,4.263256e-14,352.5463,0,0,92.3904,0,1.551963,0,6.217249e-15
tuned,2026-02-01 21:45:00,2679,21.75,26.31288,3103.621,296.582,7.140649,56.6529,0,0,2172.535,2172.217,239.5433,69.37229,308.9156,1,304.56,4.355566,0,0,0,0,204.9265,0.1024632,0.1290595,0.3172331,0,250,0.3172331,1932.674,0,0,0,2.785083,56.6529,405.6579,360.8709,44.787,0,440.8215,2429.322,0,-2.842171e-14,1.387779e-16,4.263256e-14,296.582,4.355566,0,19.70595,0,7.97799,0,-1.953993e-14
tuned,2026-02-01 22:00:00,2680,22,25.97247,3123.796,220.4767,2.77963,48.76102,0,0,2186.657,2186.34,196.7996,56.87674,253.6764,1,251.1975,2.478897,0,0,0,0,204.8942,0.1024471,0.1290392,0.3172331,0,250,0.3172331,1989.541,0,0,0,0.3007331,48.76102,405.46,368.9097,36.55031,0,434.828,2392.073,0,2.842171e-14,2.63678e-14,4.263256e-14,220.4767,2.478897,0,19.57691,0,30.72076,0,1.065814e-14
tuned,2026-02-01 22:15:00,2681,22.25,25.47029,3087.878,196.6423,0,38.53994,0,0,2161.515,2161.197,156.1809,45.34103,201.5219,1,197.641,3.880922,0,0,0,0,204.862,0.102431,0.1290189,0.3172331,0,250,0.3172331,2005.017,0,0,0,0,38.53994,396.7342,368.0099,28.72438,0,420.4247,2312.336,0,-1.421085e-14,-1.365574e-14,4.263256e-14,196.6423,0,0,19.44789,0,4.879609,0,-6.217249e-15
tuned,2026-02-01 22:30:00,2682,22.5,25.06567,3089.187,177.8359,0,33.76091,0,0,2162.431,2162.114,122.9405,35.4658,158.4063,1,157.4696,0.9367072,0,0,0,19.31889,200,0.1,0.1289986,0.3172331,0,250,0.3172331,2039.173,0,0,1.047362,0,33.76091,393.6864,371.2464,22.43998,0,412.8586,2272.529,0,-7.105427e-15,-1.720846e-15,4.263256e-14,176.7885,0,0,19.31889,0,0.9367072,0,-6.106227e-15
tuned,2026-02-01 22:45:00,2683,22.75,24.89495,3082.002,139.3418,0,32.20814,0,0,2157.401,2157.084,121.6309,35.00371,156.6346,1,156.3746,0.1340118,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2035.453,0,0,0,0,32.20814,38.83322,36.63816,2.195066,0,77.48562,426.1709,0,-2.131628e-14,0,4.263256e-14,139.3418,0,0,0,0.1259371,17.16689,0,0
tuned,2026-02-01 23:00:00,2684,23,24.52906,3123.9,139.985,0,29.39716,1,1,2186.73,2186.413,499.228,143.779,643.007,2,141.4415,1.565469,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1687.185,0,0,0,0,29.39716,39.36114,30.36933,8.991814,179.4434,0,358.8867,0,-2.842171e-14,1.24345e-13,4.263256e-14,139.985,0,0,0,500,3.022013,0,1.465494e-14
tuned,2026-02-01 23:15:00,2685,23.25,24.22119,3070.164,118.9018,0,32.0067,1,1,2149.115,2148.797,487.4728,140.4007,627.8735,2,126.2766,1.596847,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1661.325,0,0,0,0,32.0067,38.68406,29.90384,8.78022,176.0347,0,352.0694,0,-8.526513e-14,-1.216804e-13,4.263256e-14,118.9018,0,0,0,500,8.971696,0,-6.039613e-14
tuned,2026-02-01 23:30:00,2686,23.5,24.14416,3069.831,87.87521,3.339317,24.03821,1,1,2148.882,2148.565,470.6139,135.6872,606.3011,2,103.4223,2.878867,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1677.951,0,0,0,0.4604493,24.03821,38.67988,30.20311,8.476761,170.1874,0,341.169,0,-5.684342e-14,1.301736e-13,4.263256e-14,87.87521,2.878867,0,0,500,15.54705,0,-1.421085e-14
tuned,2026-02-01 23:45:00,2687,23.75,23.77706,3060.533,70.23414,0,19.12681,1,1,2142.373,2142.056,467.7452,134.7638,602.509,2,100.5535,1.955565,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1674.311,0,0,0,0,19.12681,38.56272,30.1376,8.425124,168.296,0,336.592,0,0,8.903989e-14,4.263256e-14,70.23414,0,0,0,500,32.27491,0,-1.421085e-14
tuned,2026-02-02 00:00:00,2688,0,23.60771,3011.155,77.96022,0,19.78022,1,1,2107.809,2107.491,459.6562,132.6471,592.3033,2,88.37043,3.932914,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1647.835,0,0,0,0,19.78022,37.94055,29.66103,8.279523,165.8071,0,331.6142,0,0,2.131628e-14,4.263256e-14,77.96022,0,0,0,500,14.34312,0,-1.24345e-14
tuned,2026-02-02 00:15:00,2689,0.25,23.54041,3038.081,78.87153,0,23.3184,1,1,2126.657,2126.34,452.7297,130.2508,582.9805,2,82.84515,0.1353239,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1673.61,0,0,0,0,23.3184,38.27982,30.12498,8.154844,164.4952,0,328.9905,0,2.842171e-14,-1.135758e-13,4.263256e-14,78.87153,0,0,0,500,4.108947,0,7.105427e-15
tuned,2026-02-02 00:30:00,2690,0.5,23.06835,3052.624,72.48102,0,12.78258,1,1,2136.837,2136.519,470.0475,135.5948,605.6423,2,102.1005,3.541773,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1666.472,0,0,0,0,12.78258,38.46306,29.9965,8.466566,167.8289,0,335.6578,0,-5.684342e-14,-2.081668e-13,4.263256e-14,72.48102,0,0,0,500,33.16127,0,-7.105427e-14
tuned,2026-02-02 00:45:00,2691,0.75,22.69209,3078.977,98.56587,0,5.540964,1,1,2155.284,2154.967,472.0374,136.3378,608.3752,2,103.2288,5.1464,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1682.929,0,0,0,0,5.540964,38.79511,30.29273,8.502383,167.5935,0,335.187,0,-8.526513e-14,4.474199e-13,4.263256e-14,98.56587,0,0,0,500,9.809286,0,-3.907985e-14
tuned,2026-02-02 01:00:00,2692,1,22.50341,3070.142,95.90537,0,1.811751,1,1,2149.099,2148.782,471.7002,135.9898,607.69,2,104.9042,2.785725,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1677.082,0,0,0,0,1.811751,38.68379,30.18747,8.496313,166.491,0,332.982,0,8.526513e-14,-1.731948e-14,4.263256e-14,95.90537,0,0,0,500,11.78459,0,5.506706e-14
tuned,2026-02-02 01:15:00,2693,1.25,22.29123,3054.125,100.9148,4.123931,0,1,1,2137.888,2137.57,116.3107,33.68934,150,1,108.0577,2.166583,0,0,39.77569,0,1333.744,0.6668721,0.8337089,0.3172331,0,250,0.3172331,2021.26,0,0,0,1.957348,0,38.48198,36.38268,2.099302,70.07201,0,143.5205,0,-1.421085e-14,1.141309e-13,4.263256e-14,100.9148,2.166583,0,0,39.77569,7.142879,0,0
tuned,2026-02-02 01:30:00,2694,1.5,22.12381,2978.647,99.30055,0,7.012591,1,1,2085.053,2084.736,116.4484,33.55162,150,1,110.5025,0.4984843,0,0,38.99905,0,1343.284,0.671642,0.8398392,0.3172331,0,250,0.3172331,1968.287,0,0,0,0,7.012591,37.53095,35.42917,2.101781,70.18645,0,140.3729,0,7.105427e-15,-7.660539e-15,4.263256e-14,99.30055,0,0,0,38.99905,11.70039,0,7.105427e-15
tuned,2026-02-02 01:45:00,2695,1.75,21.66596,2980.342,79.97141,0,11.58425,1,1,2086.24,2085.922,116.3883,33.61166,150,1,117.0611,1.225692,0,0,31.71319,0,1351.001,0.6755004,0.8458462,0.3172331,0,250,0.3172331,1969.534,0,0,0,0,11.58425,37.55231,35.45161,2.1007,71.03783,0,142.0757,0,7.105427e-15,1.39444e-13,4.263256e-14,79.97141,0,0,0,31.71319,38.3154,0,7.105427e-15
tuned,2026-02-02 02:00:00,2696,2,21.37091,3006.656,89.13376,0,14.34613,1,1,2104.659,2104.342,116.219,33.78101,150,1,114.6273,3.27694,0,0,32.09576,0,1358.812,0.679406,0.8507054,0.3172331,0,250,0.3172331,1988.123,0,0,0,0,14.34613,37.88387,35.78622,2.097652,71.99911,0,143.9982,0,-1.421085e-14,-2.094991e-13,4.263256e-14,89.13376,0,0,0,32.09576,28.77048,0,-3.552714e-15
tuned,2026-02-02 02:15:00,2697,2.25,21.24801,3023.686,98.45242,0,15.37427,1,1,2116.58,2116.263,116.2819,33.71808,150,1,89.9156,2.514727,0,0,57.56967,0,1372.991,0.6864953,0.855624,0.3172331,0,250,0.3172331,1999.981,0,0,8.536817,0,15.37427,38.09844,35.99965,2.098785,72.31794,0,159.3619,0,-1.421085e-14,7.038814e-14,4.263256e-14,89.9156,0,0,0,57.56967,2.514727,0,6.661338e-15
tuned,2026-02-02 02:30:00,2698,2.5,21.15959,3047.147,105.9407,0,15.69504,1,1,2133.003,2132.686,115.8193,34.18068,150,1,87.39736,8.117768,0,0,54.48487,0,1386.396,0.6931978,0.864552,0.3172331,0,250,0.3172331,2016.866,0,0,18.54329,0,15.69504,38.39405,36.30359,2.090458,73.13436,0,178.2559,0,7.105427e-15,-3.730349e-14,4.263256e-14,87.39736,0,0,0,54.48487,8.117768,0,5.329071e-15
tuned,2026-02-02 02:45:00,2699,2.75,21.16908,3063.751,117.3787,1.240601,4.107711,1,1,2144.626,2144.308,116.1024,33.8976,150,1,92.72519,4.689043,0,0,52.58576,0,1399.324,0.6996619,0.872993,0.3172331,0,250,0.3172331,2028.206,0,0,24.65349,0,4.107711,38.60326,36.50771,2.095553,71.09901,0,184.7253,0,-1.421085e-14,2.153833e-13,4.263256e-14,92.72519,1.240601,0,0,52.58576,3.448442,0,-9.769963e-15
tuned,2026-02-02 03:00:00,2700,3,20.97271,3059.832,138.1611,4.273721,11.63142,1,1,2141.882,2141.565,116.078,33.92203,150,1,103.6086,4.985045,0,0,41.40634,0,1409.455,0.7047276,0.8811337,0.3172331,0,250,0.3172331,2025.487,0,0,34.55245,0,11.63142,38.55388,36.45877,2.095114,72.33796,0,204.2789,0,0,-6.328271e-14,4.263256e-14,103.6086,4.273721,0,0,41.40634,0.7113247,0,8.881784e-16
tuned,2026-02-02 03:15:00,2701,3.25,20.74478,3078.366,161.6933,4.099966,10.37129,1,1,2154.856,2154.539,116.2478,33.75218,150,1,103.347,2.927784,0,0,43.72523,0,1420.165,0.7100823,0.8875133,0.3172331,0,250,0.3172331,2038.291,0,0,58.34626,1.172182,10.37129,38.78742,36.68925,2.098171,72.17922,0,247.0278,0,-1.421085e-14,-1.327827e-13,4.263256e-14,103.347,2.927784,0,0,43.72523,0,0,0
tuned,2026-02-02 03:30:00,2702,3.5,20.49814,3101.114,174.1265,0,10.29927,1,1,2170.78,2170.463,116.2718,33.72816,150,1,120.8009,2.636785,0,0,26.56229,0,1426.582,0.7132908,0.8942568,0.3172331,0,250,0.3172331,2054.191,0,0,53.32555,0,10.29927,39.07404,36.97543,2.098603,72.42151,0,236.8296,0,1.421085e-14,-7.260859e-14,4.263256e-14,120.8009,0,0,0,26.56229,2.636785,0,6.217249e-15
tuned,2026-02-02 03:45:00,2703,3.75,20.27247,3134.422,164.9517,0,14.24539,1,1,2194.095,2193.778,116.4201,33.57987,150,1,135.4974,0.8406677,0,0,13.66195,0,1429.773,0.7148863,0.8982975,0.3172331,0,250,0.3172331,2077.358,0,0,29.45429,0,14.24539,39.49371,37.39244,2.101273,73.33864,0,197.4859,0,7.105427e-15,-4.271028e-13,4.263256e-14,135.4974,0,0,0,13.66195,0.8406677,0,1.398881e-14
tuned,2026-02-02 04:00:00,2704,4,19.9165,3146.687,143.6571,0.575925,11.36309,1,1,2202.681,2202.364,116.4895,33.51046,150,1,130.5557,0,0,0,19.44426,0,1434.409,0.7172043,0.9003068,0.3172331,0,250,0.3172331,2085.874,0,0,13.10133,0.575925,11.36309,39.64826,37.54574,2.102522,72.93155,0,169.4564,0,-1.421085e-14,1.957323e-13,4.263256e-14,130.5557,0,0,0,19.44426,0,0,0
tuned,2026-02-02 04:15:00,2705,4.25,20.06392,3097.966,161.0208,0,1.935732,1,1,2168.576,2168.259,126.783,36.75556,163.5386,1,160.8673,2.67125,0,0,0,0,1434.183,0.7170913,0.903226,0.3172331,0,250,0.3172331,2041.476,0,0,0.1534647,0,1.935732,39.03438,36.74657,2.287804,73.82246,0,147.9096,0,1.421085e-14,3.076428e-13,4.263256e-14,160.8673,0,0,0,0,2.67125,0,1.065814e-14
tuned,2026-02-02 04:30:00,2706,4.5,19.94385,3089.209,221.9103,0,8.36844,1,1,2162.446,2162.129,158.2086,46.01408,204.2227,1,199.4977,4.72498,0,0,0,0,1433.957,0.7169785,0.9030838,0.3172331,0,250,0.3172331,2003.921,0,0,22.41255,0,8.36844,38.92404,36.07057,2.853465,83.46645,0,205.5946,0,-2.131628e-14,8.149037e-14,4.263256e-14,199.4977,0,0,0,0,4.72498,0,-7.105427e-15
tuned,2026-02-02 04:45:00,2707,4.75,19.80455,3075.646,249.93,0,7.22061,1,1,2152.952,2152.635,177.4277,51.32059,228.7483,1,226.1135,2.634757,0,0,0,0,1433.731,0.7168656,0.9029417,0.3172331,0,250,0.3172331,1975.208,0,0,23.81646,0,7.22061,38.75314,35.55374,3.199408,88.06359,0,217.2106,0,-2.842171e-14,-4.444223e-13,4.263256e-14,226.1135,0,0,0,0,2.634757,0,-8.881784e-15
tuned,2026-02-02 05:00:00,2708,5,19.69004,3072.603,291.4947,3.149734,5.609385,1,1,2150.822,2150.505,217.8778,62.69756,280.5754,1,280.3797,0.1956917,0,0,0,0,1433.505,0.7167527,0.9027995,0.3172331,0,250,0.3172331,1932.627,0,0,11.11493,2.954043,5.609385,38.7148,34.78729,3.927511,98.40682,0,221.0826,0,-4.263256e-14,-2.464695e-13,4.263256e-14,280.3797,0.1956917,0,0,0,0,0,-2.545186e-14
tuned,2026-02-02 05:15:00,2709,5.25,19.74624,3072.116,342.8724,0,12.47593,1,1,2150.481,2150.164,268.4347,77.23423,345.669,1,345.5391,0.1298843,0,0,0,0,1433.28,0.7166399,0.9026574,0.3172331,0,250,0.3172331,1881.729,0,0,0,0,12.47593,38.70867,33.87113,4.837536,113.158,0,226.3161,0,-1.421085e-14,-1.189049e-13,4.263256e-14,342.8724,0,0,0,0,2.796585,0,-1.731948e-14
tuned,2026-02-02 05:30:00,2710,5.5,19.75667,3067.572,439.2062,0,12.45689,1,1,2147.3,2146.983,336.6718,96.88629,433.5581,1,433.218,0.3400852,0,0,0,0,1433.054,0.7165271,0.9025153,0.3172331,0,250,0.3172331,1810.311,0,0,5.988151,0,12.45689,38.6514,32.5856,6.065803,131.5218,0,273.3732,0,0,5.373479e-14,4.263256e-14,433.218,0,0,0,0,0.3400852,0,-1.609823e-15
tuned,2026-02-02 05:45:00,2711,5.75,19.66655,3087.886,512.0232,0,7.286279,1,1,2161.52,2161.203,386.4984,111.2821,497.7804,1,496.8549,0.9255337,0,0,0,0,1432.829,0.7164143,0.9023732,0.3172331,0,250,0.3172331,1774.705,0,0,15.1683,0,7.286279,38.90737,31.94469,6.962681,144.4239,0,315.013,0,-4.263256e-14,3.873568e-13,4.263256e-14,496.8549,0,0,0,0,0.9255337,0,-1.554312e-14
tuned,2026-02-02 06:00:00,2712,6,19.82484,3077.294,599.5205,0,1.226618,1,1,2154.106,2153.788,455.3044,131.0873,586.3917,2,585.355,1.036669,0,0,0,0,1432.603,0.7163015,0.9022312,0.3172331,0,250,0.3172331,1698.484,0,0,14.16548,0,1.226618,38.7739,30.57271,8.20119,161.8621,0,348.1597,0,0,8.915091e-14,4.263256e-14,585.355,0,0,0,0,1.036669,0,5.329071e-14
tuned,2026-02-02 06:15:00,2713,6.25,19.89952,3111.402,694.796,0,4.113019,1,1,2177.981,2177.664,516.256,148.5523,664.8083,2,664.4195,0.3887856,0,0,0,0,1432.378,0.7161888,0.9020891,0.3172331,0,250,0.3172331,1661.408,0,0,30.37649,0,4.113019,39.20366,29.90534,9.298318,179.1362,0,410.6719,0,2.842171e-14,1.857403e-13,4.263256e-14,664.4195,0,0,0,0,0.3887856,0,4.218847e-15
tuned,2026-02-02 06:30:00,2714,6.5,19.9287,3109.953,756.8885,7.465123,2.698348,1,1,2176.967,2176.65,552.81,159.1021,711.9121,2,711.2008,0.7113351,0,0,0,0,1432.152,0.716076,0.9019471,0.3172331,0,250,0.3172331,1623.84,0,0,45.68775,6.753788,2.698348,39.18541,29.22912,9.956291,188.7766,0,468.0149,0,-5.684342e-14,-1.14686e-13,4.263256e-14,711.2008,0.7113351,0,0,0,0,0,-5.295764e-14
tuned,2026-02-02 06:45:00,2715,6.75,19.99658,3135.484,796.5407,6.409192,10.17502,1,1,2194.839,2194.522,597.7129,171.9467,769.6596,2,769.6307,0.02894121,0,0,0,0,1431.927,0.7159633,0.9018051,0.3172331,0,250,0.3172331,1596.809,0,0,26.91005,6.380251,10.17502,39.5071,28.74256,10.76454,202.371,0,462.1677,0,-5.684342e-14,2.154943e-13,4.263256e-14,769.6307,0.02894121,0,0,0,0,0,-2.012973e-14
tuned,2026-02-02 07:00:00,2716,7,20.23264,3186.465,799.3683,1.916629,9.844239,1,1,2230.526,2230.209,610.4185,175.6262,786.0447,2,785.7859,0.2587527,0,0,0,0,1431.701,0.7158506,0.9016632,0.3172331,0,250,0.3172331,1619.79,0,0,13.58231,1.657876,9.844239,40.14946,29.15622,10.99324,206.4164,0,439.1222,0,-5.684342e-14,3.858025e-13,4.263256e-14,785.7859,0.2587527,0,0,0,0,0,-4.274359e-14
tuned,2026-02-02 07:15:00,2717,7.25,20.41757,3172.967,796.5863,2.733181,20.90808,1,1,2221.077,2220.76,586.3986,168.6948,755.0935,2,755.0374,0.05604061,0,0,0,0,1431.476,0.7157379,0.9015212,0.3172331,0,250,0.3172331,1634.361,0,0,41.54885,2.67714,20.90808,39.97939,29.4185,10.56089,201.5956,0,479.4811,0,2.842171e-14,-3.939071e-13,4.263256e-14,755.0374,0.05604061,0,0,0,0,0,4.174439e-14
tuned,2026-02-02 07:30:00,2718,7.5,20.5109,3162.788,740.8825,0,20.61223,1,1,2213.952,2213.634,570.3845,164.5299,734.9144,2,730.7022,4.212167,0,0,0,0,1431.25,0.7156252,0.9013793,0.3172331,0,250,0.3172331,1643.25,0,0,10.18027,0,20.61223,39.85113,29.5785,10.27263,197.5473,0,412.6556,0,5.684342e-14,-1.849632e-13,4.263256e-14,730.7022,0,0,0,0,4.212167,0,4.352074e-14
tuned,2026-02-02 07:45:00,2719,7.75,20.76486,3185.932,663.6975,0,24.11263,1,1,2230.152,2229.835,517.9272,149.3938,667.3211,2,663.539,3.782101,0,0,0,0,1431.025,0.7155126,0.9012374,0.3172331,0,250,0.3172331,1711.908,0,0,0.1585321,0,24.11263,40.14274,30.81434,9.3284,184.2499,0,368.7733,0,-5.684342e-14,2.23821e-13,4.263256e-14,663.539,0,0,0,0,3.782101,0,-2.531308e-14
tuned,2026-02-02 08:00:00,2720,8,20.61297,3183.32,588.6295,365.3014,22.6731,1,1,2228.324,2228.007,546.3311,169.7806,716.1117,2,597.4238,118.688,0,0,0,0,1430.8,0.7153999,0.9010956,0.3172331,0,250,0.3172331,1681.676,0,0,0,246.6134,22.6731,40.10984,30.27017,9.83967,203.8407,0,833.0895,0,-2.842171e-14,4.396483e-14,4.263256e-14,588.6295,118.688,0,0,0,8.794247,0,-4.263256e-14
tuned,2026-02-02 08:15:00,2721,8.25,20.85167,3229.744,522.5387,364.7281,24.24071,1,1,2260.821,2260.504,488.5336,153.2547,641.7883,2,522.1538,119.6345,0,0,0,0,1430.575,0.7152873,0.9009537,0.3172331,0,250,0.3172331,1771.97,0,0,0.3849065,245.0936,24.24071,40.69478,31.89546,8.799315,189.2199,0,801.8903,0,0,3.064216e-13,4.263256e-14,522.1538,119.6345,0,0,0,0,0,2.842171e-14
tuned,2026-02-02 08:30:00,2722,8.5,20.89723,3224.431,452.2991,370.0281,27.18489,1,1,2257.102,2256.785,431.263,136.8234,568.0865,2,448.0407,120.0457,0,0,0,0,1430.349,0.7151747,0.9008119,0.3172331,0,250,0.3172331,1825.522,0,0,4.25837,249.9823,27.18489,40.62783,32.85939,7.768445,174.2507,0,787.0667,0,-2.842171e-14,2.24043e-13,4.263256e-14,448.0407,120.0457,0,0,0,0,0,-4.263256e-14
tuned,2026-02-02 08:45:00,2723,8.75,20.98321,3209.439,368.5886,374.5858,28.85631,1,1,2246.607,2246.29,367.1315,118.6694,485.8009,1,362.9837,122.8171,0,0,0,0,1430.124,0.7150621,0.9006701,0.3172331,0,250,0.3172331,1879.159,0,0,5.604842,251.7687,28.85631,40.43893,33.82485,6.614077,157.3507,0,758.6707,0,-1.421085e-14,-8.071321e-14,4.263256e-14,362.9837,122.8171,0,0,0,0,0,2.842171e-14
tuned,2026-02-02 09:00:00,2724,9,21.13064,3189.293,301.0406,389.233,41.73738,1,1,2232.505,2232.188,322.9383,106.4149,429.3532,1,302.2229,127.1303,0,0,0,0,1429.899,0.7149496,0.9005283,0.3172331,0,250,0.3172331,1909.25,0,0,0,262.1026,41.73738,40.1851,34.3665,5.8186,147.825,0,747.777,0,0,4.249934e-13,4.263256e-14,301.0406,127.1303,0,0,0,1.182289,0,1.421085e-14
tuned,2026-02-02 09:15:00,2725,9.25,21.56283,3231.313,244.9879,390.6904,53.39198,1,1,2261.919,2261.602,287.9653,96.50528,384.4706,1,255.9198,128.5508,0,0,0,0,1429.674,0.714837,0.9003865,0.3172331,0,250,0.3172331,1973.636,0,0,0,262.1396,53.39198,40.71454,35.52545,5.189086,141.114,0,734.4188,0,5.684342e-14,4.607426e-14,4.263256e-14,244.9879,128.5508,0,0,0,10.9319,0,2.842171e-14
tuned,2026-02-02 09:30:00,2726,9.5,21.73452,3256.881,196.4076,395.6507,48.97297,1,1,2279.817,2279.499,249.6029,85.59258,335.1955,1,205.488,129.7076,0,0,0,0,1429.449,0.7147245,0.9002448,0.3172331,0,250,0.3172331,2029.896,0,0,0,265.9431,48.97297,41.0367,36.53814,4.498563,130.489,0,719.7299,0,2.842171e-14,-1.838529e-13,4.263256e-14,196.4076,129.7076,0,0,0,9.080338,0,2.842171e-14
tuned,2026-02-02 09:45:00,2727,9.75,21.91668,3292.553,163.5729,398.4746,51.81198,1,1,2304.787,2304.47,217.5204,75.98418,293.5046,1,167.3645,126.1401,0,0,0,0,1429.224,0.714612,0.9001031,0.3172331,0,250,0.3172331,2086.949,0,0,0,272.3345,51.81198,41.48617,37.56509,3.921078,122.4225,0,714.6219,0,-2.842171e-14,-1.398881e-13,4.263256e-14,163.5729,126.1401,0,0,0,3.791563,0,-2.842171e-14
tuned,2026-02-02 10:00:00,2728,10,22.20212,3299.086,113.2782,399.041,58.67694,1,1,2309.36,2309.043,204.9204,73.39801,278.3184,1,142.41,135.9083,0,0,0,0,1428.999,0.7144995,0.8999614,0.3172331,0,250,0.3172331,2104.123,0,0,0,263.1327,58.67694,41.56848,37.87421,3.694277,121.3754,0,696.6547,0,0,3.03535e-13,4.263256e-14,113.2782,135.9083,0,0,0,29.1318,0,-1.421085e-14
tuned,2026-02-02 10:15:00,2729,10.25,22.15302,3347.927,132.6572,404.2368,59.49468,1,1,2343.549,2343.231,184.6065,67.33642,251.9429,1,118.0841,133.8588,0,0,0,0,1428.774,0.714387,0.8998197,0.3172331,0,250,0.3172331,2158.625,0,0,14.57302,270.3781,59.49468,42.18388,38.85525,3.328627,116.4261,0,724.3929,0,-1.421085e-14,3.630429e-13,4.263256e-14,118.0841,133.8588,0,0,0,0,0,0
tuned,2026-02-02 10:30:00,2730,10.5,22.34399,3376.518,108.4612,400.991,67.8701,1,1,2363.562,2363.245,174.2623,63.8607,238.123,1,108.9678,129.1552,0,0,0,0,1428.549,0.7142745,0.899678,0.3172331,0,250,0.3172331,2188.983,0,0,0,271.8358,67.8701,42.54412,39.40169,3.142432,114.98,0,698.8767,0,-1.421085e-14,1.650902e-13,4.263256e-14,108.4612,129.1552,0,0,0,0.5066132,0,0
tuned,2026-02-02 10:45:00,2731,10.75,22.65854,3401.202,88.31636,412.649,80.9119,1,1,2380.842,2380.524,176.2782,64.49632,240.7745,1,111.095,129.6795,0,0,0,0,1428.324,0.7141621,0.8995364,0.3172331,0,250,0.3172331,2204.246,0,0,0,282.9695,80.9119,42.85515,39.67643,3.178717,118.2259,0,724.5742,0,-2.842171e-14,-1.633138e-13,4.263256e-14,88.31636,129.6795,0,0,0,22.77862,0,0
tuned,2026-02-02 11:00:00,2732,11,22.75593,3403.039,79.66343,406.8956,83.17866,1,1,2382.128,2381.81,167.8659,62.07039,229.9363,1,100.3132,129.6232,0,0,0,0,1428.099,0.7140497,0.8993948,0.3172331,0,250,0.3172331,2213.944,0,0,0,277.2724,83.17866,42.8783,39.851,3.027297,116.3952,0,711.0853,0,-2.131628e-14,4.148903e-13,4.263256e-14,79.66343,129.6232,0,0,0,20.64972,0,-1.421085e-14
tuned,2026-02-02 11:15:00,2733,11.25,23.06245,3437.422,93.17491,411.2214,92.80876,1,1,2406.195,2405.878,166.9702,62.00172,228.9719,1,97.57079,131.4011,0,0,0,0,1427.875,0.7139373,0.8992532,0.3172331,0,250,0.3172331,2238.908,0,0,0,279.8203,92.80876,43.31152,40.30034,3.011173,118.5469,0,719.7837,0,2.842171e-14,2.093881e-13,4.263256e-14,93.17491,131.4011,0,0,0,4.395879,0,0
tuned,2026-02-02 11:30:00,2734,11.5,23.1944,3470.053,89.98624,413.0838,98.10206,1,1,2429.037,2428.72,160.9299,60.58292,221.5128,1,87.11318,134.3997,0,0,0,0,1427.65,0.7138249,0.8991117,0.3172331,0,250,0.3172331,2267.79,0,0,2.873064,278.6841,98.10206,43.72267,40.82023,2.902449,118.6182,0,722.9226,0,-1.421085e-14,2.579048e-13,4.263256e-14,87.11318,134.3997,0,0,0,0,0,0
tuned,2026-02-02 11:45:00,2735,11.75,23.23087,3474.939,87.20406,413.3436,102.5553,1,1,2432.457,2432.14,164.3375,61.47575,225.8132,1,92.23567,133.5775,0,0,0,0,1427.425,0.7137125,0.8989701,0.3172331,0,250,0.3172331,2267.803,0,0,0,279.766,102.5553,43.78423,40.82045,2.963784,120.3054,0,723.2072,0,7.105427e-15,-2.193801e-13,4.263256e-14,87.20406,133.5775,0,0,0,5.031606,0,0
tuned,2026-02-02 12:00:00,2736,12,23.58014,3469.694,100.3467,406.0349,111.2137,1,1,2428.786,2428.469,167.1506,62.15087,229.3015,1,96.98577,132.3157,0,0,0,0,1427.2,0.7136001,0.8988286,0.3172331,0,250,0.3172331,2261.318,0,0,3.360943,273.7192,111.2137,43.71814,40.70372,3.014421,122.5169,0,722.9971,0,0,-1.831868e-13,4.263256e-14,96.98577,132.3157,0,0,0,0,0,0
tuned,2026-02-02 12:15:00,2737,12.25,23.82152,3441.575,102.3621,413.5663,125.3196,1,1,2409.103,2408.785,164.3302,61.44086,225.7711,1,92.50223,133.2689,0,0,0,0,1426.976,0.7134878,0.8986871,0.3172331,0,250,0.3172331,2244.455,0,0,9.859847,280.2975,125.3196,43.36385,40.40019,2.963654,124.1018,0,748.7249,0,-2.131628e-14,-4.127809e-13,4.263256e-14,92.50223,133.2689,0,0,0,0,0,0
