controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-02-02 12:30:00,2738,12.5,24.14843,3458.889,96.29193,413.2492,131.1978,1,1,2421.222,2420.905,167.1311,62.54671,229.6778,1,93.58592,136.0919,0,0,0,0,1426.751,0.7133755,0.8985456,0.3172331,0,250,0.3172331,2253.774,0,0,2.706007,277.1573,131.1978,43.582,40.56793,3.01407,126.5693,0,735.9028,0,1.421085e-14,1.325606e-13,4.263256e-14,93.58592,136.0919,0,0,0,0,0,0
tuned,2026-02-02 12:45:00,2739,12.75,24.39419,3478.864,100.9942,427.8455,141.5437,1,1,2435.205,2434.888,172.8744,64.34387,237.2182,1,99.7624,137.4558,0,0,0,0,1426.526,0.7132632,0.8984042,0.3172331,0,250,0.3172331,2262.013,0,0,1.231817,290.3897,141.5437,43.83369,40.71624,3.117449,130.4873,0,764.0216,0,-2.842171e-14,-2.347011e-13,4.263256e-14,99.7624,137.4558,0,0,0,0,0,0
tuned,2026-02-02 13:00:00,2740,13,24.47274,3434.926,107.2371,418.8909,148.313,1,1,2404.448,2404.131,174.4586,64.74694,239.2056,1,102.2452,136.9604,0,0,0,0,1426.302,0.7131509,0.8982628,0.3172331,0,250,0.3172331,2229.672,0,0,4.991872,281.9305,148.313,43.28007,40.1341,3.145966,131.5656,0,758.0724,0,0,4.365397e-13,4.263256e-14,102.2452,136.9604,0,0,0,0,0,0
tuned,2026-02-02 13:15:00,2741,13.25,24.82002,3474.736,103.8355,421.688,157.7303,1,1,2432.315,2431.998,186.8622,68.37183,255.234,1,117.7397,137.4943,0,0,0,0,1426.077,0.7130386,0.8981214,0.3172331,0,250,0.3172331,2245.135,0,0,0,284.1937,157.7303,43.78167,40.41244,3.36923,137.3597,0,764.9535,0,0,-4.495293e-13,4.263256e-14,103.8355,137.4943,0,0,0,13.90421,0,1.421085e-14
tuned,2026-02-02 13:30:00,2742,13.5,25.08214,3482.948,102.8474,429.7429,167.4975,1,1,2438.064,2437.746,187.1982,68.76854,255.9668,1,115.6501,140.3167,0,0,0,0,1425.853,0.7129264,0.89798,0.3172331,0,250,0.3172331,2250.548,0,0,0,289.4262,167.4975,444.0137,409.8639,34.14982,509.1367,0,1517.534,0,-1.421085e-14,-3.153033e-14,4.263256e-14,102.8474,140.3167,0,0,0,12.80273,0,0
tuned,2026-02-02 13:45:00,2743,13.75,25.33534,3498.922,92.08473,424.2064,179.4381,1,1,2449.245,2448.928,181.6892,66.91521,248.6044,1,110.8138,137.7906,0,0,0,0,1425.628,0.7128142,0.8978386,0.3172331,0,250,0.3172331,2267.239,0,0,0,286.4158,179.4381,448.3242,415.0087,33.31552,514.7693,0,1523.606,0,-2.842171e-14,5.662137e-15,4.263256e-14,92.08473,137.7906,0,0,0,18.72903,0,0
tuned,2026-02-02 14:00:00,2744,14,25.47579,3498.445,87.54849,421.895,190.6429,1,1,2448.912,2448.594,178.7284,66.35644,245.0848,1,104.5387,140.5462,0,0,0,0,1425.404,0.712702,0.8976973,0.3172331,0,250,0.3172331,2269.866,0,0,0,281.3488,190.6429,449.5343,416.6678,32.8665,518.0196,0,1521.366,0,-1.421085e-14,-2.03948e-13,4.263256e-14,87.54849,140.5462,0,0,0,16.99017,0,1.421085e-14
tuned,2026-02-02 14:15:00,2745,14.25,25.51568,3505.586,86.5578,415.496,196.865,1,1,2453.91,2453.593,170.5863,63.6514,234.2377,1,97.10404,137.1336,0,0,0,0,1425.18,0.7125898,0.8975559,0.3172331,0,250,0.3172331,2283.007,0,0,0,278.3624,196.865,450.8149,419.4178,31.39718,519.2358,0,1518.647,0,-1.421085e-14,3.841372e-13,4.263256e-14,86.5578,137.1336,0,0,0,10.54624,0,0
tuned,2026-02-02 14:30:00,2746,14.5,25.87841,3477.739,73.73581,404.3766,212.6499,1,1,2434.417,2434.1,178.5737,66.13951,244.7132,1,105.7891,138.9242,0,0,0,0,1424.955,0.7124776,0.8974147,0.3172331,0,250,0.3172331,2255.526,0,0,0,265.4524,212.6499,450.5365,417.4292,33.10727,522.9237,0,1503.753,0,-4.263256e-14,8.637535e-14,4.263256e-14,73.73581,138.9242,0,0,0,32.05325,0,-1.421085e-14
tuned,2026-02-02 14:45:00,2747,14.75,26.14439,3490.176,102.4687,401.0044,212.6127,1,1,2443.123,2442.806,179.4033,66.11095,245.5143,1,109.1035,136.4108,0,0,0,0,1424.731,0.7123654,0.8972734,0.3172331,0,250,0.3172331,2263.403,0,0,0,264.5936,212.6127,454.6092,421.1674,33.44188,526.8407,0,1510.105,0,0,-5.195844e-14,4.263256e-14,102.4687,136.4108,0,0,0,6.634811,0,1.421085e-14
tuned,2026-02-02 15:00:00,2748,15,26.31976,3518.755,120.4265,394.4117,205.2208,1,1,2463.129,2462.811,157.1172,59.10886,216.2261,1,85.37505,130.8511,0,0,0,0,1424.507,0.7122533,0.8971321,0.3172331,0,250,0.3172331,2305.694,0,0,35.05149,263.5606,205.2208,459.9829,430.5824,29.40048,528.0157,0,1571.137,0,-7.105427e-15,1.056932e-13,4.263256e-14,85.37505,130.8511,0,0,0,0,0,2.842171e-14
tuned,2026-02-02 15:15:00,2749,15.25,26.38217,3505.196,124.5433,401.4395,211.8006,1,1,2453.637,2453.32,169.4992,63.27199,232.7712,1,96.26502,136.5062,0,0,0,0,1424.282,0.7121412,0.8969909,0.3172331,0,250,0.3172331,2283.821,0,0,28.27823,264.9333,211.8006,458.7986,427.0451,31.75349,529.9211,0,1565.632,0,1.421085e-14,-2.131628e-13,4.263256e-14,96.26502,136.5062,0,0,0,0,0,0
tuned,2026-02-02 15:30:00,2750,15.5,26.68448,3514.825,119.8379,403.9037,211.5611,1,1,2460.378,2460.06,183.6006,66.77453,250.3752,1,119.0801,131.2951,0,0,0,0,1424.058,0.7120291,0.8968497,0.3172331,0,250,0.3172331,2276.46,0,0,0.7578209,272.6086,211.5611,462.9375,428.3321,34.60545,534.9133,0,1541.384,0,0,3.863576e-14,4.263256e-14,119.0801,131.2951,0,0,0,0,0,0
tuned,2026-02-02 15:45:00,2751,15.75,26.68758,3520.005,137.8872,400.0297,209.4904,1,1,2464.003,2463.686,194.4317,69.64819,264.0799,1,135.062,129.0179,0,0,0,0,1423.834,0.711917,0.8967085,0.3172331,0,250,0.3172331,2269.255,0,0,2.825213,271.0118,209.4904,463.6495,427.0038,36.64575,536.0716,0,1544.512,0,0,8.970602e-14,4.263256e-14,135.062,129.0179,0,0,0,0,0,0
tuned,2026-02-02 16:00:00,2752,16,26.68939,3495.334,133.677,405.1211,210.8105,1,1,2446.734,2446.416,201.0847,71.50293,272.5877,1,144.1261,128.4616,0,0,0,0,1423.61,0.7118049,0.8965674,0.3172331,0,250,0.3172331,2245.332,0,0,0,276.6595,210.8105,460.4171,422.518,37.89906,533.6905,0,1544.619,0,-2.842171e-14,7.871481e-14,4.263256e-14,133.677,128.4616,0,0,0,10.44911,0,-2.842171e-14
tuned,2026-02-02 16:15:00,2753,16.25,27.05566,3484.429,154.3833,405.4383,208.1615,1,1,2439.101,2438.783,214.084,75.0932,289.1773,1,162.1194,127.0579,0,0,0,0,1423.386,0.7116928,0.8964262,0.3172331,0,250,0.3172331,2224.699,0,0,0,278.3804,208.1615,462.4871,421.8337,40.65344,536.3972,0,1553.001,0,0,1.449951e-13,4.263256e-14,154.3833,127.0579,0,0,0,7.736104,0,0
tuned,2026-02-02 16:30:00,2754,16.5,27.20533,3483.687,188.3894,402.6518,202.3097,1,1,2438.581,2438.264,241.338,83.40305,324.741,1,193.2646,131.4764,0,0,0,0,1423.162,0.7115808,0.8962851,0.3172331,0,250,0.3172331,2196.926,0,0,0,271.1754,202.3097,463.8366,417.872,45.96466,539.7559,0,1547.289,0,2.842171e-14,4.28324e-13,4.263256e-14,188.3894,131.4764,0,0,0,4.875252,0,2.842171e-14
tuned,2026-02-02 16:45:00,2755,16.75,27.37981,3488.087,221.9653,394.6152,189.4651,1,1,2441.661,2441.343,262.8678,89.19661,352.0644,1,224.3497,127.7147,0,0,0,0,1422.938,0.7114688,0.896144,0.3172331,0,250,0.3172331,2178.476,0,0,0,266.9005,189.4651,466.124,415.8808,50.2432,541.2472,0,1542.898,0,0,1.59539e-13,4.263256e-14,221.9653,127.7147,0,0,0,2.384359,0,1.421085e-14
tuned,2026-02-02 17:00:00,2756,17,27.51196,3457.314,261.031,391.5173,185.4615,1,1,2420.12,2419.803,282.3644,94.61041,376.9748,1,251.0922,125.8826,0,0,0,0,1422.714,0.7113568,0.8960029,0.3172331,0,250,0.3172331,2137.438,0,0,9.938863,265.6346,185.4615,463.2976,409.1822,54.11537,539.2966,0,1553.957,0,-2.842171e-14,3.889111e-13,4.263256e-14,251.0922,125.8826,0,0,0,0,0,-1.421085e-14
tuned,2026-02-02 17:15:00,2757,17.25,27.80916,3428.36,333.3975,385.2538,180.4481,1,1,2399.852,2399.535,321.6246,105.8968,427.5215,1,301.7096,125.8118,0,0,0,0,1422.49,0.7112448,0.8958619,0.3172331,0,250,0.3172331,2077.91,0,0,31.68792,259.4419,180.4481,462.3109,400.2916,62.01933,540.9502,0,1584.099,0,2.842171e-14,3.487211e-13,4.263256e-14,301.7096,125.8118,0,0,0,0,0,0
tuned,2026-02-02 17:30:00,2758,17.5,27.86607,3413.58,387.597,378.4055,176.1655,1,1,2389.506,2389.189,368.9884,119.9358,488.9242,1,359.22,129.7042,0,0,0,0,1422.266,0.7111328,0.8957209,0.3172331,0,250,0.3172331,2020.2,0,0,28.37701,248.7013,176.1655,460.8735,389.6441,71.22945,543.5576,0,1565.075,0,-2.842171e-14,1.806333e-13,4.263256e-14,359.22,129.7042,0,0,0,0,0,0
tuned,2026-02-02 17:45:00,2759,17.75,27.91989,3414.743,448.7888,378.4896,170.063,1,1,2390.32,2390.003,406.4494,130.0102,536.4597,2,413.3579,123.1018,0,0,0,0,1422.042,0.7110209,0.8955799,0.3172331,0,250,0.3172331,1983.554,0,0,35.4309,255.3879,170.063,461.5576,383.0132,78.54439,545.8617,0,1593.386,0,0,2.731149e-14,4.263256e-14,413.3579,123.1018,0,0,0,0,0,2.842171e-14
tuned,2026-02-02 18:00:00,2760,18,27.77974,3351.907,496.7964,4.365869,162.8562,1,1,2346.335,2346.018,381.5633,110.462,492.0253,1,485.4599,6.565431,0,0,0,0,1421.818,0.710909,0.8954389,0.3172331,0,250,0.3172331,1964.454,0,0,11.33655,0,162.8562,451.7196,378.1995,73.52016,520.0148,0,1059.585,0,-2.842171e-14,3.18634e-14,4.263256e-14,485.4599,4.365869,0,0,0,2.199562,0,-2.309264e-14
tuned,2026-02-02 18:15:00,2761,18.25,27.74547,3323.992,563.0312,7.023864,158.2637,1,1,2326.795,2326.477,435.0217,125.149,560.1707,2,560.1086,0.06207474,0,0,0,0,1421.594,0.7107971,0.8952979,0.3172331,0,250,0.3172331,1891.456,0,0,2.922582,6.961789,158.2637,447.6328,363.8816,83.75126,519.4776,0,1056.006,0,5.684342e-14,3.379519e-13,4.263256e-14,560.1086,0.06207474,0,0,0,0,0,4.023171e-14
tuned,2026-02-02 18:30:00,2762,18.5,27.49238,3292.828,623.4458,6.452577,140.314,1,1,2304.98,2304.662,472.5971,136.3483,608.9454,2,605.2146,3.73081,0,0,0,0,1421.37,0.7106852,0.895157,0.3172331,0,250,0.3172331,1832.065,0,0,18.23115,2.721767,140.314,441.0736,350.5782,90.4954,513.7766,0,1063.697,0,2.842171e-14,1.803002e-13,4.263256e-14,605.2146,3.73081,0,0,0,0,0,2.309264e-14
tuned,2026-02-02 18:45:00,2763,18.75,27.37665,3266.976,645.0745,7.879756,133.0733,1,1,2286.883,2286.566,511.63,147.2153,658.8453,2,658.5158,0.3295533,0,0,0,0,1421.147,0.7105733,0.8950161,0.3172331,0,250,0.3172331,1774.936,0,0,0,7.550202,133.0733,436.5473,338.8207,97.72655,511.4386,0,1035.901,0,-2.842171e-14,-2.963185e-13,4.263256e-14,645.0745,0.3295533,0,0,0,13.44122,0,-2.842171e-14
tuned,2026-02-02 19:00:00,2764,19,27.29426,3248.084,689.8727,9.07995,122.5071,1,0,2273.659,2273.342,163.6673,48.22894,211.8963,1,201.1085,10.78776,0,0,0,488.7642,1298.732,0.6493659,0.8948752,0.3172331,0,250,0.3172331,2109.674,0,0,0,0,122.5071,433.2733,402.0241,31.24925,473.5982,0,947.1964,0,-2.131628e-14,4.174439e-13,4.263256e-14,689.8727,9.07995,0,500,0,1.70781,0,2.4869e-14
tuned,2026-02-02 19:15:00,2765,19.25,27.29376,3302.339,720.8483,7.249797,114.2029,0,0,2311.637,2311.32,177.0063,51.23235,228.2387,1,225.2938,2.944861,0,0,0,495.5545,1174.639,0.5873194,0.8177924,0.3172331,0,250,0.3172331,2134.314,0,0,0,4.304936,114.2029,440.506,406.7152,33.79081,0,479.7101,2645.831,0,-1.421085e-14,-2.715606e-13,4.263256e-14,720.8483,2.944861,0,500,0,0,0,-4.085621e-14
tuned,2026-02-02 19:30:00,2766,19.5,27.36069,3308.084,731.7915,1.70134,98.65046,0,0,2315.659,2315.342,178.613,51.98655,230.5995,1,224.9079,5.691619,0,0,0,500,1049.454,0.5247269,0.7396528,0.3172331,0,250,0.3172331,2136.729,0,0,6.883641,0,98.65046,441.8923,407.7474,34.14487,0,478.5593,2643.95,0,-2.131628e-14,1.573186e-13,4.263256e-14,724.9079,1.70134,0,500,0,3.990279,0,2.220446e-14
tuned,2026-02-02 19:45:00,2767,19.75,27.14751,3269.246,739.9456,0,86.51879,0,0,2288.472,2288.155,176.1231,50.95915,227.0823,1,224.3173,2.764931,0,0,0,500,924.2886,0.4621443,0.6608257,0.3172331,0,250,0.3172331,2112.032,0,0,15.62828,0,86.51879,434.7588,401.239,33.51974,0,468.6348,2604.45,0,-7.105427e-15,-7.038814e-14,4.263256e-14,724.3173,0,0,500,0,2.764931,0,2.708944e-14
tuned,2026-02-02 20:00:00,2768,20,26.87266,3217.836,693.3811,1.178898,80.85206,0,0,2252.485,2252.168,153.6999,44.22703,197.927,1,197.8114,0.1155252,0,0,0,495.5697,800.2507,0.4001253,0.582011,0.3172331,0,250,0.3172331,2098.468,0,0,0,1.063373,80.85206,425.4783,396.3856,29.09274,0,455.885,2509.202,0,-7.105427e-15,-6.517009e-14,4.263256e-14,693.3811,0.1155252,0,500,0,0,0,3.438916e-14
tuned,2026-02-02 20:15:00,2769,20.25,26.76221,3196.58,642.2459,0,70.80408,0,0,2237.606,2237.289,0,0,0,0,0,0,0,0,0,500,675.1247,0.3375624,0.5039061,0.3172331,0,250,0.3172331,2237.289,0,0,142.2459,0,70.80408,421.6999,421.6401,0.05978584,0,434.9838,2637.785,0,0,2.552403e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-02-02 20:30:00,2770,20.5,26.49141,3208.065,603.1765,5.667444,71.30204,0,0,2245.646,2245.328,0,0,0,0,0,0,0,0,0,500,550.0184,0.2750092,0.4251161,0.3172331,0,250,0.3172331,2245.328,0,0,103.1765,5.667444,71.30204,420.8524,420.793,0.05945209,0,434.1556,2575.612,0,0,1.31728e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-02-02 20:45:00,2771,20.75,26.54489,3187.935,561.1861,0,66.82832,0,0,2231.554,2231.237,0,0,0,0,0,0,0,0,0,500,424.9318,0.2124659,0.3463385,0.3172331,0,250,0.3172331,2231.237,0,0,61.18609,0,66.82832,418.6732,418.6137,0.0595177,0,431.1517,2476.88,0,0,1.161848e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-02-02 21:00:00,2772,21,26.52893,3235.445,492.8118,2.737849,56.09838,0,0,2264.811,2264.494,0,0,0,0,0,0,0,0,0,479.2034,305.0641,0.1525321,0.2675734,0.3172331,0,250,0.3172331,2264.494,0,0,13.97176,2.374495,56.09838,424.7728,424.7133,0.05949811,0,435.2348,2421.989,0,0,2.026157e-14,4.263256e-14,478.84,0.3633535,0,479.2034,0,0,0,1.665335e-14
tuned,2026-02-02 21:15:00,2773,21.25,26.2106,3197.886,450.215,0,56.88238,0,0,2238.52,2238.203,0,0,0,0,0,0,0,0,0,420.0643,200,0.1,0.1920944,0.3172331,0,250,0.3172331,2238.203,0,0,30.15068,0,56.88238,417.1026,417.0435,0.05910991,0,427.6424,2404.043,0,0,-9.270362e-15,4.263256e-14,420.0643,0,0,420.0643,0,0,0,0
tuned,2026-02-02 21:30:00,2774,21.5,26.04204,3175.003,392.2494,0.2774138,55.09538,0,0,2222.502,2222.185,281.2833,80.99048,362.2738,1,361.4526,0.6953125,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1940.901,0,0,30.79683,0,55.09538,412.6921,360.4022,52.28986,0,451.6233,2537.053,0,2.842171e-14,0,4.263256e-14,361.4526,0.2774138,0,0,0.1259371,0.4178988,0,6.439294e-15
tuned,2026-02-02 21:45:00,2775,21.75,26.00294,3137.444,340.9157,4.058324,52.90006,0,0,2196.211,2195.893,244.2602,70.89723,315.1574,1,309.0953,5.93618,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1951.633,0,0,31.82035,0,52.90006,407.4847,362.1058,45.37886,0,442.8181,2490.39,0,1.421085e-14,0,4.263256e-14,309.0953,4.058324,0,0,0.1259371,1.877857,0,5.329071e-15
tuned,2026-02-02 22:00:00,2776,22,25.66966,3115.415,292.5182,0,52.69958,0,0,2180.79,2180.473,190.8296,55.18082,246.0104,1,243.2034,2.681003,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1989.643,0,0,49.3148,0,52.69958,401.8899,366.6642,35.22575,0,431.5568,2458.63,0,-2.842171e-14,0,4.263256e-14,243.2034,0,0,0,0.1259371,2.681003,0,-1.154632e-14
tuned,2026-02-02 22:15:00,2777,22.25,25.38792,3094.221,231.3708,0,51.81944,0,0,2165.955,2165.637,161.0975,46.53071,207.6282,1,205.7348,1.767501,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2004.54,0,0,25.63597,0,51.81944,396.8892,367.3116,29.57762,0,423.3377,2372.579,0,-1.421085e-14,0,4.263256e-14,205.7348,0,0,0,0.1259371,1.767501,0,4.440892e-16
tuned,2026-02-02 22:30:00,2778,22.5,25.15558,3077.781,183.183,1.322654,43.21864,0,0,2154.447,2154.13,137.9826,39.73762,177.7202,1,177.1778,0.4164389,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2016.147,0,0,6.005144,0.9062153,43.21864,392.9403,367.7164,25.22391,0,415.3365,2296.273,0,0,0,4.263256e-14,177.1778,0.4164389,0,0,0.1259371,0,0,-2.275957e-15
tuned,2026-02-02 22:45:00,2779,22.75,25.1062,3051.206,169.2047,0,36.48828,0,0,2135.844,2135.527,116.4881,33.51189,150,1,146.8037,0.01736872,0,0,3.17893,0,200.7632,0.1003816,0.1259371,0.3172331,0,250,0.3172331,2019.039,0,0,22.40104,0,36.48828,389.1619,367.8794,21.28254,0,408.0396,2282.86,0,0,-2.842171e-14,4.263256e-14,146.8037,0,0,0,3.17893,0.01736872,0,2.220446e-16
tuned,2026-02-02 23:00:00,2780,23,24.9355,3050.384,151.5833,0,35.13787,0,1,2135.269,2134.951,498.0673,143.355,641.4223,2,140.7043,0.7180837,0,0,500,0,325.7316,0.1628658,0.1264177,0.3172331,0,250,0.3172331,1636.884,0,0,10.87905,0,35.13787,38.43483,29.46391,8.970922,0,179.1994,1004.363,0,-5.684342e-14,-1.005307e-13,4.263256e-14,140.7043,0,0,0,500,0.7180837,0,-2.930989e-14
tuned,2026-02-02 23:15:00,2781,23.25,24.66936,3084.288,141.289,0,30.1802,1,1,2159.002,2158.685,483.8469,139.2683,623.1151,2,122.3589,0.7562391,0,0,500,0,450.6804,0.2253402,0.2051084,0.3172331,0,250,0.3172331,1674.838,0,0,18.93012,0,30.1802,38.86203,30.14708,8.714954,174.8666,0,382.3877,0,-5.684342e-14,4.996004e-15,4.263256e-14,122.3589,0,0,0,500,0.7562391,0,-7.793766e-14
tuned,2026-02-02 23:30:00,2782,23.5,24.47599,3079.689,154.366,2.821651,26.23412,1,1,2155.782,2155.465,464.1772,133.8626,598.0397,2,94.90674,3.132987,0,0,500,0,575.6094,0.2878047,0.2837868,0.3172331,0,250,0.3172331,1691.288,0,0,59.4593,0,26.23412,38.80408,30.44318,8.360899,169.0261,0,440.6195,0,5.684342e-14,-1.006972e-13,4.263256e-14,94.90674,2.821651,0,0,500,0.3113357,0,5.995204e-14
tuned,2026-02-02 23:45:00,2783,23.75,24.24472,3086.813,141.7394,0,22.43051,1,1,2160.769,2160.452,453.9531,130.6872,584.6403,2,83.7105,0.9297806,0,0,500,0,700.5188,0.3502594,0.3624528,0.3172331,0,250,0.3172331,1706.499,0,0,58.02895,0,22.43051,38.89385,30.71698,8.176866,165.4218,0,430.9435,0,-2.842171e-14,-1.871836e-13,4.263256e-14,83.7105,0,0,0,500,0.9297806,0,-1.321165e-14
tuned,2026-02-03 00:00:00,2784,0,24.03204,3063.268,124.8575,1.282969,18.2443,1,1,2144.287,2143.97,453.5161,130.6534,584.1695,2,82.37479,1.794708,0,0,500,0,825.4085,0.4127043,0.4411064,0.3172331,0,250,0.3172331,1690.454,0,0,42.48271,0,18.2443,38.59717,30.42817,8.168999,164.3358,0,401.9542,0,5.684342e-14,1.004752e-14,4.263256e-14,82.37479,1.282969,0,0,500,0.5117397,0,1.998401e-14
tuned,2026-02-03 00:15:00,2785,0.25,23.86,3060.592,130.3369,11.68086,19.28221,1,1,2142.415,2142.097,450.8296,129.6926,580.5222,2,80.49644,0.02571802,0,0,500,0,950.2786,0.4751393,0.5197477,0.3172331,0,250,0.3172331,1691.268,0,0,49.84048,11.65514,19.28221,38.56346,30.44282,8.120643,163.5631,0,433.2061,0,-5.684342e-14,-2.334799e-13,4.263256e-14,80.49644,0.02571802,0,0,500,0,0,-5.684342e-14
tuned,2026-02-03 00:30:00,2786,0.5,23.65848,3103.07,121.7344,9.300018,23.85721,1,1,2172.149,2171.831,456.1152,131.3725,587.4878,2,85.96199,1.525799,0,0,500,0,1075.129,0.5375645,0.5983765,0.3172331,0,250,0.3172331,1715.716,0,0,35.77245,7.774219,23.85721,39.09868,30.88289,8.215785,166.4798,0,408.0776,0,0,-3.576028e-13,4.263256e-14,85.96199,1.525799,0,0,500,0,0,5.684342e-14
tuned,2026-02-03 00:45:00,2787,0.75,23.5139,3091.416,121.5054,0,26.58461,1,1,2163.991,2163.674,468.0472,134.8878,602.935,2,100.63,2.304991,0,0,500,0,1199.96,0.5999799,0.676993,0.3172331,0,250,0.3172331,1695.627,0,0,20.8754,0,26.58461,38.95184,30.52128,8.430559,170.1032,0,376.2164,0,2.842171e-14,-1.089129e-13,4.263256e-14,100.63,0,0,0,500,2.304991,0,4.041212e-14
tuned,2026-02-03 01:00:00,2788,1,23.2895,3080.658,98.72427,4.076061,20.71214,1,1,2156.461,2156.144,466.7272,134.3942,601.1214,2,99.88804,1.233328,0,0,500,0,1324.771,0.6623854,0.7555971,0.3172331,0,250,0.3172331,1689.417,0,0,0,2.842733,20.71214,38.8163,30.4095,8.406799,168.445,0,341.7936,0,0,4.590772e-13,4.263256e-14,98.72427,1.233328,0,0,500,1.163762,0,1.421085e-14
tuned,2026-02-03 01:15:00,2789,1.25,23.03305,3068.455,110.2066,4.33391,18.49042,1,1,2147.919,2147.601,116.2238,33.77616,150,1,104.1684,3.218193,0,0,42.61336,0,1335.216,0.6676078,0.8341888,0.3172331,0,250,0.3172331,2031.378,0,0,6.038149,1.115717,18.49042,38.66254,36.5648,2.097739,73.5756,0,159.4916,0,-2.131628e-14,1.906253e-13,4.263256e-14,104.1684,3.218193,0,0,42.61336,0,0,-7.105427e-15
tuned,2026-02-03 01:30:00,2790,1.5,22.78054,3101.949,111.3898,0,19.97845,1,1,2171.364,2171.047,116.4736,33.52643,150,1,104.3587,0.1934904,0,0,45.44778,0,1346.367,0.6731837,0.8407657,0.3172331,0,250,0.3172331,2054.573,0,0,7.031095,0,19.97845,39.08456,36.98232,2.102234,73.98681,0,160.1023,0,-7.105427e-15,-1.157963e-13,4.263256e-14,104.3587,0,0,0,45.44778,0.1934904,0,-4.163336e-15
tuned,2026-02-03 01:45:00,2791,1.75,22.36858,3086.146,106.34,2.359556,21.51315,1,1,2160.302,2159.985,116.4478,33.55222,150,1,96.7738,0.5057453,0,0,52.72045,0,1359.336,0.6796678,0.8477878,0.3172331,0,250,0.3172331,2043.537,0,0,9.566182,1.853811,21.51315,38.88544,36.78367,2.10177,74.05181,0,167.8031,0,-7.105427e-15,6.250556e-14,4.263256e-14,96.7738,0.5057453,0,0,52.72045,0,0,7.105427e-15
tuned,2026-02-03 02:00:00,2792,2,22.11143,3054.31,84.81048,0.1071045,26.94777,1,1,2138.017,2137.7,116.3712,33.62878,150,1,100.8618,1.433165,0,0,47.70504,0,1371.048,0.6855239,0.8559537,0.3172331,0,250,0.3172331,2021.329,0,0,0,0,26.94777,38.48431,36.38392,2.100392,74.6447,0,149.2894,0,0,-6.061818e-14,4.263256e-14,84.81048,0.1071045,0,0,47.70504,17.37738,0,-1.065814e-14
tuned,2026-02-03 02:15:00,2793,2.25,22.15879,3037.478,93.86579,0,19.64046,1,1,2126.235,2125.917,116.3951,33.60487,150,1,94.70761,1.143558,0,0,54.14884,0,1384.369,0.6921846,0.8633287,0.3172331,0,250,0.3172331,2009.522,0,0,0,0,19.64046,38.27222,36.1714,2.100822,73.15526,0,146.3105,0,-1.421085e-14,1.69309e-13,4.263256e-14,93.86579,0,0,0,54.14884,1.985371,0,4.440892e-16
tuned,2026-02-03 02:30:00,2794,2.5,21.97321,3013.191,122.329,0,21.4824,1,1,2109.234,2108.916,116.1798,33.82017,150,1,97.51349,3.751211,0,0,48.7353,0,1396.335,0.6981676,0.871717,0.3172331,0,250,0.3172331,1992.737,0,0,24.81547,0,21.4824,37.96621,35.86926,2.096947,73.37237,0,189.5514,0,0,1.627587e-13,4.263256e-14,97.51349,0,0,0,48.7353,3.751211,0,0
tuned,2026-02-03 02:45:00,2795,2.75,21.87197,3020.574,127.7174,3.973485,21.09667,1,1,2114.402,2114.085,116.2605,33.73946,150,1,106.2361,2.773679,0,0,40.99019,0,1406.363,0.7031814,0.8792517,0.3172331,0,250,0.3172331,1997.824,0,0,21.4813,1.199807,21.09667,38.05924,35.96084,2.0984,73.31021,0,185.7453,0,-2.842171e-14,2.701173e-13,4.263256e-14,106.2361,2.773679,0,0,40.99019,0,0,-7.105427e-15
tuned,2026-02-03 03:00:00,2796,3,21.82517,3031.214,112.8395,6.319172,16.78873,1,1,2121.85,2121.533,116.1122,33.8878,150,1,122.6337,4.570347,0,0,22.79597,0,1411.84,0.7059202,0.8855661,0.3172331,0,250,0.3172331,2005.42,0,0,0,1.748825,16.78873,38.1933,36.09757,2.09573,72.85561,0,148.7279,0,0,2.992051e-13,4.263256e-14,112.8395,4.570347,0,0,22.79597,9.794142,0,0
tuned,2026-02-03 03:15:00,2797,3.25,21.61451,3045.236,127.8332,6.24803,14.72044,1,1,2131.665,2131.348,116.1979,33.80208,150,1,135.3396,3.532104,0,0,11.12834,0,1414.4,0.7072001,0.8890152,0.3172331,0,250,0.3172331,2015.15,0,0,0,2.715926,14.72044,38.36998,36.27271,2.097273,72.5815,0,149.848,0,0,3.972378e-13,4.263256e-14,127.8332,3.532104,0,0,11.12834,7.506332,0,3.552714e-15
tuned,2026-02-03 03:30:00,2798,3.5,21.43603,3042.038,120.3741,2.083653,19.17781,1,1,2129.426,2129.109,117.3926,33.89474,151.2873,1,150.1162,1.171109,0,0,0,0,1414.178,0.7070888,0.8906271,0.3172331,0,250,0.3172331,2011.717,0,0,0,0.9125444,19.17781,38.32968,36.2109,2.118776,73.36051,0,148.2951,0,-7.105427e-15,2.04281e-14,4.263256e-14,120.3741,1.171109,0,0,0,29.74208,0,-1.065814e-14
tuned,2026-02-03 03:45:00,2799,3.75,21.38182,3075.907,117.6047,0.145769,12.89759,1,1,2153.135,2152.818,118.1026,34.01592,152.1185,1,151.7286,0.3898463,0,0,0,0,1413.955,0.7069775,0.8904869,0.3172331,0,250,0.3172331,2034.715,0,0,0,0,12.89759,38.75643,36.62487,2.131556,72.82757,0,145.6551,0,0,4.28102e-13,4.263256e-14,117.6047,0.145769,0,0,0,34.36804,0,7.105427e-15
tuned,2026-02-03 04:00:00,2800,4,21.1533,3024.301,117.0051,0,11.26634,1,1,2117.01,2116.693,116.4634,33.53661,150,1,137.4841,0.3167588,0,0,12.1991,0,1416.782,0.7083911,0.8903467,0.3172331,0,250,0.3172331,2000.23,0,0,0,0,11.26634,38.10619,36.00414,2.102051,71.44284,0,142.8857,0,-7.105427e-15,-1.065814e-14,4.263256e-14,117.0051,0,0,0,12.1991,20.79576,0,3.552714e-15
tuned,2026-02-03 04:15:00,2801,4.25,21.17647,2994.796,143.4489,0,8.158266,1,1,2096.357,2096.04,125.6838,36.28508,161.9689,1,160.7488,1.220139,0,0,0,0,1416.559,0.7082796,0.892127,0.3172331,0,250,0.3172331,1970.356,0,0,0,0,8.158266,37.73443,35.46641,2.268019,73.12944,0,146.2589,0,0,1.864064e-13,4.263256e-14,143.4489,0,0,0,0,18.52002,0,1.065814e-14
tuned,2026-02-03 04:30:00,2802,4.5,21.18354,3031.809,176.8721,0,6.91895,1,1,2122.266,2121.949,165.9724,47.97347,213.9459,1,211.7985,2.147451,0,0,0,0,1416.336,0.7081681,0.8919865,0.3172331,0,250,0.3172331,1955.976,0,0,0,0,6.91895,38.20079,35.20757,2.993214,84.34982,0,168.6996,0,-1.421085e-14,1.416645e-13,4.263256e-14,176.8721,0,0,0,0,37.0738,0,0
tuned,2026-02-03 04:45:00,2803,4.75,21.14676,3030.275,230.6913,0,2.224744,1,1,2121.192,2120.875,186.3958,53.74755,240.1434,1,238.947,1.196433,0,0,0,0,1416.113,0.7080566,0.8918461,0.3172331,0,250,0.3172331,1934.479,0,0,0,0,2.224744,38.18146,34.82063,3.360835,88.94373,0,177.8875,0,-3.552714e-14,3.23408e-13,4.263256e-14,230.6913,0,0,0,0,9.452133,0,-1.421085e-14
tuned,2026-02-03 05:00:00,2804,5,21.12656,3068.773,274.7716,0,15.81468,1,1,2148.141,2147.824,223.4927,64.48447,287.9772,1,286.1665,1.810631,0,0,0,0,1415.89,0.7079451,0.8917057,0.3172331,0,250,0.3172331,1924.331,0,0,0,0,15.81468,38.66654,34.63796,4.028579,101.7911,0,203.5822,0,-4.263256e-14,-1.998401e-14,4.263256e-14,274.7716,0,0,0,0,13.20558,0,-2.4869e-14
tuned,2026-02-03 05:15:00,2805,5.25,21.18283,3063.609,327.2251,0,25.19871,1,1,2144.526,2144.209,266.9277,76.79241,343.7201,1,343.6681,0.05195373,0,0,0,0,1415.667,0.7078337,0.8915653,0.3172331,0,250,0.3172331,1877.281,0,0,0,0,25.19871,38.60147,33.79106,4.810408,114.8401,0,229.6802,0,-2.842171e-14,1.7919e-13,4.263256e-14,327.2251,0,0,0,0,16.49496,0,-7.105427e-15
tuned,2026-02-03 05:30:00,2806,5.5,21.1722,3076.792,393.3702,0,12.43278,1,1,2153.754,2153.437,338.8316,97.48594,436.3176,1,436.1812,0.1364012,0,0,0,0,1415.445,0.7077223,0.891425,0.3172331,0,250,0.3172331,1814.605,0,0,0,0,12.43278,38.76758,32.6629,6.104679,132.2486,0,264.4972,0,0,1.700862e-13,4.263256e-14,393.3702,0,0,0,0,42.94736,0,2.131628e-14
tuned,2026-02-03 05:45:00,2807,5.75,20.84162,3065.905,482.8765,0,5.049742,1,1,2146.134,2145.816,392.3773,112.9167,505.294,2,504.9004,0.3935694,0,0,0,0,1415.222,0.7076108,0.8912847,0.3172331,0,250,0.3172331,1753.439,0,0,0,0,5.049742,38.63041,31.56191,7.068501,145.3263,0,290.6525,0,-2.842171e-14,1.120215e-13,4.263256e-14,482.8765,0,0,0,0,22.41747,0,3.552714e-15
tuned,2026-02-03 06:00:00,2808,6,20.91871,3100.419,568.4365,0,4.852107,1,1,2170.294,2169.976,460.7465,132.5955,593.342,2,592.8444,0.4976011,0,0,0,0,1414.999,0.7074995,0.8911444,0.3172331,0,250,0.3172331,1709.23,0,0,0,0,4.852107,39.06529,30.76614,8.299148,164.1773,0,328.3546,0,-1.421085e-13,1.649791e-13,4.263256e-14,568.4365,0,0,0,0,24.90551,0,-5.329071e-14
tuned,2026-02-03 06:15:00,2809,6.25,20.82309,3073.176,637.2011,0.9709779,4.650507,1,1,2151.223,2150.906,528.8935,152.166,681.0595,2,680.875,0.1844819,0,0,0,0,1414.776,0.7073881,0.8910041,0.3172331,0,250,0.3172331,1622.013,0,0,0,0.786496,4.650507,38.72202,29.19623,9.525792,182.1426,0,365.6419,0,2.842171e-14,-4.202194e-13,4.263256e-14,637.2011,0.1844819,0,0,0,43.67387,0,-1.421085e-14
tuned,2026-02-03 06:30:00,2810,6.5,20.80148,3058.616,723.4746,3.240457,8.612766,1,1,2141.031,2140.714,574.8974,165.853,740.7504,2,736.3046,4.445781,0,0,0,0,1414.553,0.7072767,0.8908638,0.3172331,0,250,0.3172331,1565.817,0,0,0,0,8.612766,38.53856,28.1847,10.35386,195.4823,0,390.9646,0,-8.526513e-14,3.362866e-13,4.263256e-14,723.4746,3.240457,0,0,0,14.0354,0,-3.197442e-14
tuned,2026-02-03 06:45:00,2811,6.75,20.805,3121.306,775.7468,6.27175,6.967323,1,1,2184.914,2184.597,611.5767,176.3066,787.8832,2,784.3582,3.525056,0,0,0,0,1414.331,0.7071654,0.8907236,0.3172331,0,250,0.3172331,1573.021,0,0,0,2.746695,6.967323,39.32846,28.31437,11.01409,205.7897,0,416.3174,0,-8.526513e-14,-1.321165e-13,4.263256e-14,775.7468,3.525056,0,0,0,8.611366,0,-3.197442e-14
tuned,2026-02-03 07:00:00,2812,7,20.82442,3174.299,789.0567,5.995495,8.428645,1,1,2222.009,2221.692,616.7024,177.526,794.2283,2,793.1028,1.125488,0,0,0,0,1414.108,0.7070541,0.8905833,0.3172331,0,250,0.3172331,1604.989,0,0,0,4.870007,8.428645,39.99616,28.88981,11.10635,207.8301,0,424.061,0,-8.526513e-14,1.552092e-13,4.263256e-14,789.0567,1.125488,0,0,0,4.046137,0,-5.417888e-14
tuned,2026-02-03 07:15:00,2813,7.25,20.69683,3164.08,777.4126,0,8.793726,1,1,2214.856,2214.539,604.9694,174.1909,779.1604,2,777.6571,1.503249,0,0,0,0,1413.886,0.7069428,0.8904432,0.3172331,0,250,0.3172331,1609.569,0,0,0,0,8.793726,39.86741,28.97225,10.89516,204.6353,0,409.2707,0,-1.421085e-13,4.515277e-13,4.263256e-14,777.4126,0,0,0,0,1.74772,0,-3.08642e-14
tuned,2026-02-03 07:30:00,2814,7.5,20.5569,3145.476,720.306,0,17.76861,1,1,2201.833,2201.516,572.8691,165.0004,737.8695,2,735.9549,1.914621,0,0,0,0,1413.663,0.7068315,0.890303,0.3172331,0,250,0.3172331,1628.647,0,0,0,0,17.76861,39.63299,29.31564,10.31735,197.283,0,394.5661,0,8.526513e-14,1.065814e-14,4.263256e-14,720.306,0,0,0,0,17.5635,0,1.065814e-14
tuned,2026-02-03 07:45:00,2815,7.75,20.66971,3165.218,661.0547,0,23.18878,1,1,2215.653,2215.335,516.3445,148.7168,665.0614,2,663.3648,1.69661,0,0,0,0,1413.44,0.7067202,0.8901628,0.3172331,0,250,0.3172331,1698.991,0,0,0,0,23.18878,39.88175,30.58184,9.299912,183.1788,0,366.3575,0,-8.526513e-14,-9.4591e-14,4.263256e-14,661.0547,0,0,0,0,4.006682,0,-2.309264e-14
tuned,2026-02-03 08:00:00,2816,8,20.81139,3146.68,608.8325,364.8866,28.95398,1,1,2202.676,2202.359,635.1019,209.4897,844.5916,2,592.5938,251.9978,0,0,0,0,1413.218,0.7066089,0.8900227,0.3172331,0,250,0.3172331,1567.257,0,0,16.23872,112.8887,28.95398,39.64817,28.21062,11.43754,242.5578,0,707.8605,0,-5.684342e-14,3.003153e-13,4.263256e-14,592.5938,251.9978,0,0,0,0,0,0
tuned,2026-02-03 08:15:00,2817,8.25,21.01403,3174.484,529.1607,365.8672,28.76505,1,1,2222.139,2221.822,580.7491,193.8551,774.6042,2,522.5967,252.0075,0,0,0,0,1412.995,0.7064977,0.8898826,0.3172331,0,250,0.3172331,1641.072,0,0,6.564057,113.8597,28.76505,39.9985,29.5393,10.45919,228.2383,0,664.2075,0,0,4.506395e-13,4.263256e-14,522.5967,252.0075,0,0,0,0,0,5.684342e-14
tuned,2026-02-03 08:30:00,2818,8.5,21.00924,3168.368,431.7511,387.4702,34.07414,1,1,2217.858,2217.541,526.823,178.6637,705.4867,2,450.456,255.0307,0,0,0,0,1412.773,0.7063865,0.8897425,0.3172331,0,250,0.3172331,1690.718,0,0,0,132.4394,34.07414,39.92144,30.43292,9.488525,214.834,0,658.1259,0,5.684342e-14,-3.878009e-13,4.263256e-14,431.7511,255.0307,0,0,0,18.70481,0,5.684342e-14
tuned,2026-02-03 08:45:00,2819,8.75,21.14262,3232.309,363.1778,389.4001,40.37513,1,1,2262.616,2262.299,464.0647,161.0141,625.0787,2,366.2472,258.8316,0,0,0,0,1412.551,0.7062753,0.8896024,0.3172331,0,250,0.3172331,1798.234,0,0,0,130.5685,40.37513,40.72709,32.36822,8.358874,200.1975,0,625.6256,0,-5.684342e-14,-2.302603e-13,4.263256e-14,363.1778,258.8316,0,0,0,3.069415,0,0
tuned,2026-02-03 09:00:00,2820,9,21.4279,3192.656,304.6717,382.1217,40.4128,1,1,2234.859,2234.542,420.872,149.6509,570.5229,2,301.7015,268.8215,0,0,0,0,1412.328,0.7061641,0.8894624,0.3172331,0,250,0.3172331,1813.67,0,0,2.970245,113.3002,40.4128,40.22747,32.64606,7.581406,189.1548,0,578.8762,0,-5.684342e-14,1.803002e-13,4.263256e-14,301.7015,268.8215,0,0,0,0,0,0
tuned,2026-02-03 09:15:00,2821,9.25,21.57165,3237.531,259.7182,391.209,40.5855,1,1,2266.272,2265.955,381.7212,138.5457,520.267,2,249.9662,270.3007,0,0,0,0,1412.106,0.7060529,0.8893224,0.3172331,0,250,0.3172331,1884.233,0,0,9.751941,120.9083,40.5855,40.79289,33.9162,6.876692,179.3676,0,584.1241,0,0,1.013634e-13,4.263256e-14,249.9662,270.3007,0,0,0,0,0,5.684342e-14
tuned,2026-02-03 09:30:00,2822,9.5,21.69663,3239.032,187.6039,393.0921,40.63088,1,1,2267.322,2267.005,345.5856,128.4982,474.0839,1,200.5136,273.5703,0,0,0,0,1411.884,0.7059418,0.8891824,0.3172331,0,250,0.3172331,1921.419,0,0,0,119.5218,40.63088,40.8118,34.58555,6.226252,170.0134,0,546.2019,0,-2.842171e-14,-2.994271e-13,4.263256e-14,187.6039,273.5703,0,0,0,12.90964,0,2.842171e-14
tuned,2026-02-03 09:45:00,2823,9.75,22.16824,3266.204,149.7291,389.54,52.0054,1,1,2286.343,2286.026,318.1419,120.5926,438.7345,1,165.2668,273.4677,0,0,0,0,1411.661,0.7058307,0.8890424,0.3172331,0,250,0.3172331,1967.884,0,0,0,116.0723,52.0054,41.15417,35.42191,5.732264,164.9632,0,530.1511,0,-2.842171e-14,5.517808e-14,4.263256e-14,149.7291,273.4677,0,0,0,15.53776,0,2.842171e-14
tuned,2026-02-03 10:00:00,2824,10,22.16615,3268.218,108.6038,385.0967,57.69907,1,1,2287.753,2287.435,291.1992,113.3371,404.5363,1,126.4119,278.1244,0,0,0,0,1411.439,0.7057196,0.8889024,0.3172331,0,250,0.3172331,1996.236,0,0,0,106.9723,57.69907,41.17955,35.93225,5.247296,159.1974,0,502.922,0,0,4.245493e-13,4.263256e-14,108.6038,278.1244,0,0,0,17.80803,0,-2.842171e-14
tuned,2026-02-03 10:15:00,2825,10.25,22.28394,3310.222,114.4299,402.7298,60.73888,1,1,2317.155,2316.838,292.4186,113.8853,406.3039,1,126.3222,279.9817,0,0,0,0,1411.217,0.7056085,0.8887625,0.3172331,0,250,0.3172331,2024.42,0,0,0,122.7482,60.73888,41.7088,36.43955,5.269245,160.7993,0,533.3392,0,0,6.838974e-14,4.263256e-14,114.4299,279.9817,0,0,0,11.89228,0,1.421085e-14
tuned,2026-02-03 10:30:00,2826,10.5,22.37017,3386.239,127.8685,413.4769,67.1499,1,1,2370.367,2370.05,276.0212,108.7519,384.7731,1,108.7084,276.0647,0,0,0,0,1410.995,0.7054974,0.8886226,0.3172331,0,250,0.3172331,2094.029,0,0,19.16015,137.4123,67.1499,42.66661,37.69252,4.974092,158.0434,0,586.1742,0,-4.263256e-14,6.57252e-14,4.263256e-14,108.7084,276.0647,0,0,0,0,0,0
tuned,2026-02-03 10:45:00,2827,10.75,22.53938,3402.231,130.1323,418.9328,70.20946,1,1,2381.562,2381.244,272.7328,108.5153,381.2481,1,98.51069,282.7374,0,0,0,0,1410.773,0.7053863,0.8884827,0.3172331,0,250,0.3172331,2108.512,0,0,31.62164,136.1954,70.20946,42.86811,37.95321,4.914901,158.6351,0,606.7545,0,1.421085e-14,-3.226308e-13,4.263256e-14,98.51069,282.7374,0,0,0,0,0,0
tuned,2026-02-03 11:00:00,2828,11,23.18585,3372.235,122.1351,420.7117,79.44687,1,1,2360.565,2360.247,262.8891,105.3351,368.2242,1,88.76389,279.4603,0,0,0,0,1410.551,0.7052753,0.8883428,0.3172331,0,250,0.3172331,2097.358,0,0,33.37124,141.2514,79.44687,42.49017,37.75245,4.737714,157.0267,0,615.2775,0,-5.684342e-14,-1.64313e-14,4.263256e-14,88.76389,279.4603,0,0,0,0,0,-5.684342e-14
tuned,2026-02-03 11:15:00,2829,11.25,23.28515,3410.094,115.889,421.4235,90.57951,1,1,2387.066,2386.748,270.0983,107.7494,377.8477,1,95.18521,282.6625,0,0,0,0,1410.328,0.7051642,0.888203,0.3172331,0,250,0.3172331,2116.65,0,0,20.70376,138.7611,90.57951,42.96718,38.0997,4.867479,161.772,0,598.6209,0,-4.263256e-14,2.462475e-13,4.263256e-14,95.18521,282.6625,0,0,0,0,0,0
tuned,2026-02-03 11:30:00,2830,11.5,23.48617,3386.379,112.0855,425.4581,92.32423,1,1,2370.465,2370.148,266.7983,107.0598,373.8581,1,88.75338,285.1047,0,0,0,0,1410.106,0.7050532,0.8880632,0.3172331,0,250,0.3172331,2103.35,0,0,23.33215,140.3534,92.32423,42.66837,37.86029,4.80808,161.213,0,604.7836,0,-1.421085e-14,-2.721157e-13,4.263256e-14,88.75338,285.1047,0,0,0,0,0,0
tuned,2026-02-03 11:45:00,2831,11.75,23.65383,3403.016,110.2722,430.6541,108.148,1,1,2382.111,2381.794,267.2429,107.1682,374.4111,1,89.48952,284.9216,0,0,0,0,1409.885,0.7049423,0.8879234,0.3172331,0,250,0.3172331,2114.551,0,0,20.78271,145.7325,108.148,42.878,38.06191,4.816083,164.3779,0,615.9944,0,-1.421085e-14,4.196643e-13,4.263256e-14,89.48952,284.9216,0,0,0,0,0,0
tuned,2026-02-03 12:00:00,2832,12,23.7916,3405.433,103.6783,426.3338,108.6913,1,1,2383.803,2383.486,271.3741,107.8686,379.2427,1,98.91172,280.331,0,0,0,0,1409.663,0.7048313,0.8877836,0.3172331,0,250,0.3172331,2112.111,0,0,4.766608,146.0028,108.6913,42.90845,38.01801,4.890444,165.1823,0,590.4418,0,0,-2.335909e-13,4.263256e-14,98.91172,280.331,0,0,0,0,0,0
tuned,2026-02-03 12:15:00,2833,12.25,24.13557,3440.613,116.6556,425.0565,121.6396,1,1,2408.429,2408.112,273.7618,109.036,382.7978,1,97.94641,284.8514,0,0,0,0,1409.441,0.7047203,0.8876438,0.3172331,0,250,0.3172331,2134.35,0,0,18.70915,140.205,121.6396,43.35172,38.4183,4.933423,169.1948,0,612.5165,0,2.842171e-14,-2.396972e-13,4.263256e-14,97.94641,284.8514,0,0,0,0,0,5.684342e-14
tuned,2026-02-03 12:30:00,2834,12.5,24.3095,3449.192,133.11,420.3762,132.0562,1,1,2414.434,2414.117,272.3337,108.7343,381.0679,1,95.19045,285.8775,0,0,0,0,1409.219,0.7046094,0.8875041,0.3172331,0,250,0.3172331,2141.783,0,0,37.91955,134.4987,132.0562,43.45982,38.5521,4.907716,170.9695,0,639.3606,0,-1.421085e-14,-3.339551e-13,4.263256e-14,95.19045,285.8775,0,0,0,0,0,0
tuned,2026-02-03 12:45:00,2835,12.75,24.67865,3458.309,130.803,418.5926,138.2623,1,1,2420.816,2420.499,282.6465,112.6164,395.263,1,100.7743,294.4886,0,0,0,0,1408.997,0.7044985,0.8873644,0.3172331,0,250,0.3172331,2137.852,0,0,30.02865,124.104,138.2623,43.57469,38.48134,5.093348,176.0759,0,618.0305,0,-2.842171e-14,-3.417266e-13,4.263256e-14,100.7743,294.4886,0,0,0,0,0,0
tuned,2026-02-03 13:00:00,2836,13,25.086,3436.033,113.3274,414.893,157.087,1,1,2405.223,2404.906,282.5681,112.0434,394.6116,1,105.301,289.3106,0,0,0,0,1408.775,0.7043876,0.8872247,0.3172331,0,250,0.3172331,2122.338,0,0,8.026438,125.5824,157.087,438.0668,386.5445,51.52232,527.1984,0,1284.872,0,1.421085e-14,-8.781864e-14,4.263256e-14,105.301,289.3106,0,0,0,0,0,0
tuned,2026-02-03 13:15:00,2837,13.25,25.23894,3437.096,104.5844,412.6804,163.1759,1,1,2405.967,2405.65,287.7826,113.7437,401.5263,1,110.3318,291.1945,0,0,0,0,1408.553,0.7042767,0.887085,0.3172331,0,250,0.3172331,2117.867,0,0,0,121.4859,163.1759,439.5491,386.9157,52.63331,530.4703,0,1270.504,0,-2.842171e-14,-3.060885e-13,4.263256e-14,104.5844,291.1945,0,0,0,5.747399,0,-4.263256e-14
tuned,2026-02-03 13:30:00,2838,13.5,25.63152,3459.119,64.80865,411.2898,178.1462,1,1,2421.383,2421.066,290.3477,115.0897,405.4374,1,108.5229,296.9146,0,0,0,0,1408.332,0.7041658,0.8869454,0.3172331,0,250,0.3172331,2130.718,0,0,0,114.3753,178.1462,445.8832,392.359,53.5242,540.2533,0,1277.804,0,-7.105427e-14,8.937295e-14,4.263256e-14,64.80865,296.9146,0,0,0,43.71423,0,0
tuned,2026-02-03 13:45:00,2839,13.75,25.67832,3464.331,89.02561,410.2777,181.0644,1,1,2425.032,2424.715,281.1087,111.9776,393.0862,1,100.4459,292.6404,0,0,0,0,1408.11,0.704055,0.8868058,0.3172331,0,250,0.3172331,2143.606,0,0,0,117.6374,181.0644,446.9788,395.1067,51.87207,540.4578,0,1283.84,0,2.842171e-14,3.657075e-13,4.263256e-14,89.02561,292.6404,0,0,0,11.42028,0,-1.421085e-14
tuned,2026-02-03 14:00:00,2840,14,25.91618,3444.064,103.4813,409.8871,190.7843,1,1,2410.845,2410.527,276.9746,110.7952,387.7698,1,95.0642,292.7056,0,0,0,0,1407.888,0.7039441,0.8866662,0.3172331,0,250,0.3172331,2133.553,0,0,8.417133,117.1815,190.7843,446.5172,395.1594,51.35775,541.2902,0,1299.238,0,-1.421085e-14,-2.09166e-13,4.263256e-14,95.0642,292.7056,0,0,0,0,0,0
tuned,2026-02-03 14:15:00,2841,14.25,26.23588,3441.347,89.29247,407.6167,202.5179,1,1,2408.943,2408.626,270.3315,108.347,378.6785,1,91.02607,287.6524,0,0,0,0,1407.667,0.7038333,0.8865266,0.3172331,0,250,0.3172331,2138.295,0,0,0,119.9643,202.5179,449.0901,398.6341,50.45601,544.7358,0,1296.41,0,-2.842171e-14,3.614886e-13,4.263256e-14,89.29247,287.6524,0,0,0,1.733595,0,2.842171e-14
tuned,2026-02-03 14:30:00,2842,14.5,26.27801,3486.883,82.99181,408.6721,206.6679,1,1,2440.818,2440.501,264.4913,106.1109,370.6022,1,88.1809,282.4213,0,0,0,0,1407.445,0.7037225,0.886387,0.3172331,0,250,0.3172331,2176.01,0,0,0,126.2508,206.6679,455.4259,406.016,49.40994,550.6884,0,1319.16,0,-5.684342e-14,4.373168e-13,4.263256e-14,82.99181,282.4213,0,0,0,5.189093,0,-1.421085e-14
tuned,2026-02-03 14:45:00,2843,14.75,26.43659,3502.256,86.14297,405.94,197.498,1,1,2451.579,2451.262,275.7402,109.028,384.7681,1,105.3457,279.4224,0,0,0,0,1407.223,0.7036117,0.8862475,0.3172331,0,250,0.3172331,2175.522,0,0,0,126.5176,197.498,458.9275,407.2504,51.67703,553.2494,0,1324.742,0,4.263256e-14,1.972866e-13,4.263256e-14,86.14297,279.4224,0,0,0,19.20272,0,1.421085e-14
tuned,2026-02-03 15:00:00,2844,15,26.65435,3471.14,99.69145,408.3588,204.6257,1,1,2429.798,2429.481,270.7544,106.9389,377.6933,1,104.4305,273.2628,0,0,0,0,1407.002,0.703501,0.886108,0.3172331,0,250,0.3172331,2158.727,0,0,0,135.096,204.6257,456.8989,405.9266,50.97227,551.3433,0,1335.727,0,1.421085e-14,-1.79301e-13,4.263256e-14,99.69145,273.2628,0,0,0,4.739073,0,1.421085e-14
tuned,2026-02-03 15:15:00,2845,15.25,26.87244,3451.398,111.1518,404.6233,205.6237,1,1,2415.979,2415.662,280.7517,110.4949,391.2466,1,111.5861,279.6605,0,0,0,0,1406.78,0.7033902,0.8859685,0.3172331,0,250,0.3172331,2134.91,0,0,0,124.9628,205.6237,456.3589,403.2673,53.09165,552.6029,0,1320.767,0,-1.421085e-14,3.972378e-13,4.263256e-14,111.1518,279.6605,0,0,0,0.434377,0,1.421085e-14
tuned,2026-02-03 15:30:00,2846,15.5,27.04684,3455.532,135.5321,411.547,212.8097,1,1,2418.873,2418.556,286.3465,112.0072,398.3538,1,119.6072,278.7466,0,0,0,0,1406.559,0.7032795,0.885829,0.3172331,0,250,0.3172331,2132.209,0,0,15.92487,132.8004,212.8097,458.5673,404.2219,54.34541,556.5734,0,1369.698,0,0,2.88658e-13,4.263256e-14,119.6072,278.7466,0,0,0,0,0,5.684342e-14
tuned,2026-02-03 15:45:00,2847,15.75,27.42089,3409.736,162.5453,409.5837,221.2674,1,1,2386.815,2386.498,297.4411,114.8573,412.2984,1,136.7648,275.5336,0,0,0,0,1406.338,0.7031688,0.8856896,0.3172331,0,250,0.3172331,2089.057,0,0,25.78055,134.0501,221.2674,456.0471,399.1546,56.89249,556.2893,0,1388.286,0,0,-3.240741e-13,4.263256e-14,136.7648,275.5336,0,0,0,0,0,0
tuned,2026-02-03 16:00:00,2848,16,27.50103,3415.717,146.1566,409.8128,221.0197,1,1,2391.002,2390.685,300.412,115.9772,416.3892,1,138.3595,278.0297,0,0,0,0,1406.116,0.7030581,0.8855501,0.3172331,0,250,0.3172331,2090.273,0,0,7.7971,131.7832,221.0197,457.6179,400.0608,57.55707,558.3394,0,1357.455,0,-4.263256e-14,-3.498313e-13,4.263256e-14,138.3595,278.0297,0,0,0,0,0,0
tuned,2026-02-03 16:15:00,2849,16.25,27.74227,3408.689,178.8148,408.3148,216.1808,1,1,2386.082,2385.765,315.2506,120.205,435.4556,1,157.8104,277.6451,0,0,0,0,1405.895,0.7029474,0.8854107,0.3172331,0,250,0.3172331,2070.514,0,0,21.00435,130.6697,216.1808,459.0076,398.3022,60.70538,560.0936,0,1381.825,0,0,3.937961e-13,4.263256e-14,157.8104,277.6451,0,0,0,0,0,0
tuned,2026-02-03 16:30:00,2850,16.5,28.08637,3378.861,206.3697,413.7617,218.9617,1,1,2365.203,2364.886,341.0247,127.6749,468.6996,1,190.5326,278.167,0,0,0,0,1405.673,0.7028367,0.8852714,0.3172331,0,250,0.3172331,2023.861,0,0,15.83719,135.5947,218.9617,458.3283,392.1831,66.14513,562.2883,0,1385.797,0,0,2.706724e-13,4.263256e-14,190.5326,278.167,0,0,0,0,0,0
tuned,2026-02-03 16:45:00,2851,16.75,28.0568,3363.218,254.5524,409.5562,203.7567,1,1,2354.252,2353.935,362.0793,133.0855,495.1648,1,223.0754,272.0895,0,0,0,0,1405.452,0.7027261,0.885132,0.3172331,0,250,0.3172331,1991.856,0,0,31.47702,137.4667,203.7567,455.9189,385.7381,70.18086,558.2826,0,1407.993,0,-5.684342e-14,3.73479e-13,4.263256e-14,223.0754,272.0895,0,0,0,0,0,0
tuned,2026-02-03 17:00:00,2852,17,28.03934,3347.667,268.9486,395.156,193.8077,1,1,2343.367,2343.05,386.2171,139.7612,525.9783,2,256.4095,269.5688,0,0,0,0,1405.231,0.7026155,0.8849927,0.3172331,0,250,0.3172331,1956.833,0,0,12.5391,125.5872,193.8077,453.6422,378.8147,74.82748,556.0943,0,1350.456,0,-2.842171e-14,-2.331468e-14,4.263256e-14,256.4095,269.5688,0,0,0,0,0,0
tuned,2026-02-03 17:15:00,2853,17.25,27.9281,3358.433,297.7948,388.4207,182.8845,1,1,2350.903,2350.586,432.5181,152.7243,585.2423,2,319.0255,266.2169,0,0,0,0,1405.01,0.7025049,0.8848533,0.3172331,0,250,0.3172331,1918.068,0,0,0,122.2038,182.8845,454.0255,370.4328,83.59268,558.4772,0,1327.756,0,0,1.74083e-13,4.263256e-14,297.7948,266.2169,0,0,0,21.23065,0,0
tuned,2026-02-03 17:30:00,2854,17.5,28.03037,3387.571,357.7499,375.6721,179.2658,1,1,2371.3,2370.983,474.3145,164.5304,638.8449,2,374.6728,264.1721,0,0,0,0,1404.789,0.7023943,0.884714,0.3172331,0,250,0.3172331,1896.668,0,0,0,111.5,179.2658,458.9619,367.0976,91.86433,566.3246,0,1324.987,0,5.684342e-14,2.411404e-13,4.263256e-14,357.7499,264.1721,0,0,0,16.92294,0,5.684342e-14
tuned,2026-02-03 17:45:00,2855,17.75,28.20798,3405.036,430.2618,374.0918,171.7558,1,1,2383.525,2383.208,517.2225,176.5598,693.7823,2,432.5634,261.2189,0,0,0,0,1404.567,0.7022837,0.8845748,0.3172331,0,250,0.3172331,1865.985,0,0,0,112.8729,171.7558,463.0792,362.5299,100.5494,572.4589,0,1339.624,0,-5.684342e-14,3.63487e-13,4.263256e-14,430.2618,261.2189,0,0,0,2.301642,0,0
tuned,2026-02-03 18:00:00,2856,18,27.95779,3359.124,486.0796,0,157.6305,1,1,2351.387,2351.069,385.4939,111.4647,496.9586,1,491.5971,5.361545,0,0,0,0,1404.346,0.7021732,0.8844355,0.3172331,0,250,0.3172331,1965.576,0,0,0,0,157.6305,454.4056,379.8476,74.55801,521.7744,0,1043.549,0,0,-1.824096e-13,4.263256e-14,486.0796,0,0,0,0,10.87906,0,5.329071e-15
tuned,2026-02-03 18:15:00,2857,18.25,27.80238,3310.327,549.3841,0,146.3973,1,1,2317.229,2316.912,439.0686,126.7183,565.7869,2,561.9143,3.872636,0,0,0,0,1404.125,0.7020626,0.8842963,0.3172331,0,250,0.3172331,1877.843,0,0,0,0,146.3973,446.3301,361.6983,84.63175,516.6147,0,1033.229,0,4.263256e-14,-3.004264e-13,4.263256e-14,549.3841,0,0,0,0,16.40275,0,5.684342e-14
tuned,2026-02-03 18:30:00,2858,18.5,27.67482,3291.851,573.3426,0,141.136,1,1,2304.295,2303.978,481.6245,139.106,620.7305,2,615.487,5.243534,0,0,0,0,1403.904,0.7019521,0.8841571,0.3172331,0,250,0.3172331,1822.354,0,0,0,0,141.136,442.6426,350.0642,92.57838,516.2817,0,1032.563,0,0,1.965095e-13,4.263256e-14,573.3426,0,0,0,0,47.38793,0,4.973799e-14
tuned,2026-02-03 18:45:00,2859,18.75,27.90211,3318.927,637.8956,0,134.4109,1,1,2323.249,2322.931,508.8124,146.846,655.6584,2,651.178,4.480411,0,0,0,0,1403.683,0.7018416,0.8840179,0.3172331,0,250,0.3172331,1814.119,0,0,0,0,134.4109,448.4371,350.1641,98.27301,522.9543,0,1045.909,0,2.842171e-14,-3.228529e-13,4.263256e-14,637.8956,0,0,0,0,17.76282,0,3.907985e-14
tuned,2026-02-03 19:00:00,2860,19,27.77444,3282.386,707.0044,0,121.9247,1,0,2297.67,2297.353,158.127,46.53557,204.6626,1,194.8115,9.851111,0,0,0,500,1278.462,0.6392311,0.8838787,0.3172331,0,250,0.3172331,2139.226,0,0,12.19295,0,121.9247,442.301,411.8005,30.50047,481.8065,0,984.6459,0,7.105427e-15,1.486589e-13,4.263256e-14,694.8115,0,0,500,0,9.851111,0,3.197442e-14
tuned,2026-02-03 19:15:00,2861,19.25,27.73144,3316.324,731.8385,0,114.9155,0,0,2321.427,2321.109,176.8109,51.42785,228.2387,1,222.9261,5.312646,0,0,0,500,1153.261,0.5766305,0.8050289,0.3172331,0,250,0.3172331,2144.299,0,0,8.912409,0,114.9155,446.4676,412.4015,34.0661,0,485.9304,2687.991,0,7.105427e-15,-2.106093e-13,4.263256e-14,722.9261,0,0,500,0,5.312646,0,6.128431e-14
tuned,2026-02-03 19:30:00,2862,19.5,27.46853,3289.787,718.2914,0,100.9468,0,0,2302.851,2302.534,180.1587,52.19609,232.3548,1,228.8746,3.480164,0,0,0,489.4168,1030.725,0.5153626,0.7261915,0.3172331,0,250,0.3172331,2122.375,0,0,0,0,100.9468,440.4452,405.9272,34.51797,0,477.4304,2625.867,0,2.131628e-14,-2.916556e-13,4.263256e-14,718.2914,0,0,500,0,3.480164,0,-2.797762e-14
tuned,2026-02-03 19:45:00,2863,19.75,27.46492,3270.731,726.588,0,89.38842,0,0,2289.512,2289.194,181.9701,52.48073,234.4508,1,233.1948,1.255988,0,0,0,493.3931,907.2147,0.4536073,0.6490326,0.3172331,0,250,0.3172331,2107.224,0,0,0,0,89.38842,437.8607,402.9989,34.86178,0,472.5748,2599.162,0,-2.842171e-14,6.716849e-14,4.263256e-14,726.588,0,0,500,0,1.255988,0,-2.642331e-14
tuned,2026-02-03 20:00:00,2864,20,27.19758,3256.971,691.6417,3.002871,83.44211,0,0,2279.879,2279.562,152.3121,43.89057,196.2026,1,195.4965,0.7061567,0,0,0,496.1452,783.0356,0.3915178,0.5712598,0.3172331,0,250,0.3172331,2127.25,0,0,0,2.296714,83.44211,433.5801,404.5535,29.02654,0,464.3128,2557.682,0,-1.421085e-14,2.19047e-13,4.263256e-14,691.6417,0.7061567,0,500,0,0,0,3.819167e-14
tuned,2026-02-03 20:15:00,2865,20.25,27.04785,3219.081,638.2761,2.831918,93.27216,0,0,2253.356,2253.039,0,0,0,0,0,0,0,0,0,500,657.9123,0.3289561,0.493066,0.3172331,0,250,0.3172331,2253.039,0,0,138.2761,2.831918,93.27216,427.1979,427.1378,0.06014198,0,444.8206,2689.925,0,0,-5.595524e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-02-03 20:30:00,2866,20.5,26.76169,3245.845,619.4612,10.76421,77.4293,0,0,2272.091,2271.774,0,0,0,0,0,0,0,0,0,500,532.8087,0.2664044,0.4142777,0.3172331,0,250,0.3172331,2271.774,0,0,119.4612,10.76421,77.4293,428.1944,428.1346,0.0597852,0,442.7268,2659.636,0,0,1.806333e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-02-03 20:45:00,2867,20.75,26.58902,3221.982,552.7983,10.64738,68.68521,0,0,2255.387,2255.07,0,0,0,0,0,0,0,0,0,500,407.7248,0.2038624,0.3355018,0.3172331,0,250,0.3172331,2255.07,0,0,52.79832,10.64738,68.68521,423.5304,423.4708,0.05957196,0,436.369,2509.473,0,0,-3.524958e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-02-03 21:00:00,2868,21,26.39953,3178.62,511.5681,9.324136,62.14835,0,0,2225.034,2224.717,0,0,0,0,0,0,0,0,0,488.3604,285.5706,0.1427853,0.2567384,0.3172331,0,250,0.3172331,2224.717,0,0,24.87651,7.655323,62.14835,416.2014,416.1421,0.0593397,0,427.7672,2408.837,0,0,-5.384582e-14,4.263256e-14,486.6916,1.668813,0,488.3604,0,0,0,-8.881784e-16
tuned,2026-02-03 21:15:00,2869,21.25,26.24921,3143.751,451.5509,7.633328,45.27437,0,0,2200.626,2200.308,0,0,0,0,0,0,0,0,0,342.1024,200,0.1,0.1798196,0.3172331,0,250,0.3172331,2200.308,0,0,109.4484,7.633328,45.27437,410.3664,410.3073,0.05915673,0,418.7499,2505.091,0,0,-2.245426e-14,4.263256e-14,342.1024,0,0,342.1024,0,0,0,0
tuned,2026-02-03 21:30:00,2870,21.5,26.08826,3129.711,396.8056,5.253534,46.54806,0,0,2190.798,2190.481,294.0038,84.62676,378.6305,1,378.0257,0.4788939,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1896.477,0,0,18.77985,4.77464,46.54806,407.1895,352.4859,54.70355,0,445.7643,2492.335,0,-2.842171e-14,0,4.263256e-14,378.0257,0.4788939,0,0,0.1259371,0,0,-6.050715e-15
tuned,2026-02-03 21:45:00,2871,21.75,26.12662,3103.587,329.0152,5.740167,38.60578,0,0,2172.511,2172.193,256.7999,74.3956,331.1955,1,326.1579,4.911607,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1915.394,0,0,2.857281,0.8285599,38.60578,404.1074,356.2812,47.8262,0,437.8579,2414.576,0,-1.421085e-14,0,4.263256e-14,326.1579,4.911607,0,0,0.1259371,0,0,-1.776357e-15
tuned,2026-02-03 22:00:00,2872,22,25.82526,3110.779,309.0253,13.23448,33.093,0,0,2177.546,2177.228,210.5026,60.68458,271.1872,1,269.8437,1.21759,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1966.726,0,0,39.18162,12.01689,33.093,402.5617,363.5876,38.97416,0,430.39,2455.463,0,2.131628e-14,0,4.263256e-14,269.8437,1.21759,0,0,0.1259371,0,0,-6.661338e-16
tuned,2026-02-03 22:15:00,2873,22.25,25.78725,3071.597,281.0979,10.33878,27.93962,0,0,2150.118,2149.801,171.0888,49.30556,220.3943,1,219.4353,0.833128,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1978.712,0,0,61.66266,9.505652,27.93962,397.1843,365.521,31.66327,0,419.9877,2432.698,0,-2.842171e-14,0,4.263256e-14,219.4353,0.833128,0,0,0.1259371,0,0,-2.04281e-14
tuned,2026-02-03 22:30:00,2874,22.5,25.61054,3070.058,216.6509,0,27.215,0,0,2149.041,2148.724,140.5736,40.5345,181.1081,1,180.0812,0.9009759,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2008.15,0,0,36.56969,0,27.215,395.5649,369.6317,25.93319,0,415.1756,2346.548,0,7.105427e-15,0,4.263256e-14,180.0812,0,0,0,0.1259371,0.9009759,0,-7.105427e-15
tuned,2026-02-03 22:45:00,2875,22.75,25.36555,3074.499,170.2856,2.780024,25.30933,0,0,2152.149,2151.832,123.5008,35.52811,159.0289,1,158.896,0.006947487,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2028.331,0,0,11.38967,2.773076,25.30933,394.1817,371.5036,22.67816,0,411.6672,2288.601,0,-2.131628e-14,0,4.263256e-14,158.896,0.006947487,0,0,0.1259371,0,0,-6.106227e-16
tuned,2026-02-03 23:00:00,2876,23,25.18073,3054.954,143.9857,1.266431,21.06433,0,1,2138.468,2138.15,502.3825,144.5503,646.9328,2,146.6483,0.2844873,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1635.768,0,0,0,0.9819436,21.06433,390.2228,298.4913,91.73153,0,446.8853,2459.563,0,5.684342e-14,1.24345e-13,4.263256e-14,143.9857,0.2844873,0,0,500,2.662642,0,5.684342e-14
tuned,2026-02-03 23:15:00,2877,23.25,24.98661,3051.245,123.3965,0,20.40484,1,1,2135.872,2135.554,491.6124,141.4545,633.067,2,132.7591,0.307837,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1643.942,0,0,0,0,20.40484,38.44569,29.59095,8.854734,174.7544,0,349.5089,0,0,-1.216804e-13,4.263256e-14,123.3965,0,0,0,500,9.670445,0,-2.309264e-14
tuned,2026-02-03 23:30:00,2878,23.5,24.86796,3010.599,93.46968,0,26.53136,1,1,2107.42,2107.102,489.5251,141.138,630.6631,2,127.6842,2.978893,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1617.577,0,0,0,0,26.53136,37.93355,29.11639,8.817162,175.0656,0,350.1312,0,2.842171e-14,1.301736e-13,4.263256e-14,93.46968,0,0,0,500,37.19341,0,4.973799e-14
tuned,2026-02-03 23:45:00,2879,23.75,24.74321,2998.948,91.56245,0,31.82821,1,1,2099.264,2098.947,478.405,137.6636,616.0685,2,115.6813,0.3872539,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1620.542,0,0,0,0,31.82821,37.78675,29.16975,8.617,172.5907,0,345.1814,0,2.842171e-14,8.903989e-14,4.263256e-14,91.56245,0,0,0,500,24.5061,0,5.684342e-14
