controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-05 00:00:00,0,0,33.4779,3255.844,56.74595,0,55.99831,1,1,2279.091,1779.091,432.3672,124.3788,556.746,2,56.74595,0,0,0,500,0,1124.843,0.5624213,0.6296853,500,0,249.9603,0.1586165,1346.723,0,0,0,0,55.99831,498.9874,294.8535,204.1338,431.4926,0,862.9853,0,-4.263256e-14,-2.877698e-13,7.81597e-14,56.74595,0,0,0,500,2.696505e-08,0,-1.421085e-14
mpc,2026-01-05 00:15:00,1,0.25,33.20247,3267.547,47.76979,0,63.75339,1,1,2287.283,2286.807,425.3963,122.3735,547.7698,2,47.76979,0,0,0,500,0,1249.666,0.6248328,0.7082969,0.4757993,0,250,0.3171828,1861.411,0,0,9.437146e-08,0,63.75339,497.481,404.8544,92.62663,541.0941,0,1082.188,0,5.684342e-14,4.448664e-13,4.996004e-15,47.76979,0,0,0,500,0,0,5.684342e-14
mpc,2026-01-05 00:30:00,2,0.5,33.03106,3235.011,51.79997,4.110644,33.22831,1,1,2264.508,2264.19,431.3791,124.5315,555.9106,2,51.79997,4.110644,0,0,500,0,1374.469,0.6872344,0.786896,0.3172331,0,250,0.3172331,1832.811,0,0,1.40644e-07,0,33.22831,490.5159,397.006,93.50992,528.7351,0,1057.47,0,0,-2.415845e-13,4.263256e-14,51.79997,4.110644,0,0,500,8.465066e-09,0,-8.881784e-16
mpc,2026-01-05 00:45:00,3,0.75,32.79322,3201.395,56.56748,2.191848,26.90758,1,1,2240.976,2240.659,433.7498,125.0095,558.7593,2,56.56748,2.191848,0,0,500,0,1499.252,0.7496262,0.8654828,0.3172331,0,250,0.3172331,1806.909,0,0,0,0,26.90758,482.6835,389.1899,93.49361,519.995,0,1039.99,0,7.105427e-14,3.53384e-13,4.263256e-14,56.56748,2.191848,0,0,500,4.871314e-07,0,5.195844e-14
mpc,2026-01-05 01:00:00,4,1,32.47743,3198.195,51.30221,3.777692,49.74903,1,1,2238.736,2238.419,430.7615,124.3184,555.0799,2,51.30221,3.777693,0,0,500,0,1624.016,0.8120082,0.9440573,0.3172331,0,250,0.3172331,1807.658,0,0,4.532915e-07,0,49.74903,478.6199,386.4595,92.16039,521.4138,0,1042.828,0,0,7.693846e-14,4.263256e-14,51.30221,3.777692,0,0,500,5.601373e-09,0,-2.220446e-14
mpc,2026-01-05 01:15:00,5,1.25,32.28589,3240.208,55.94951,6.274472,35.9778,1,1,2268.146,2267.828,436.1034,126.1206,562.224,2,55.94951,6.274472,0,0,500,0,1748.761,0.8743804,1.022619,0.3172331,0,250,0.3172331,1831.725,0,0,4.101111e-07,0,35.9778,482.7329,389.8488,92.88406,523.6266,0,1047.253,0,-5.684342e-14,1.070255e-13,4.263256e-14,55.94951,6.274472,0,0,500,4.959288e-08,0,-6.57252e-14
mpc,2026-01-05 01:30:00,6,1.5,32.22374,3190.189,60.9267,6.646545,27.08737,1,1,2233.132,2232.815,440.2269,127.3464,567.5732,3,60.9267,6.646545,0,0,500,0,1873.485,0.9367427,1.101169,0.3172331,0,250,0.3172331,1792.588,0,0,4.297385e-07,0,27.08737,474.5903,380.9649,93.62545,514.0679,0,1028.136,0,-4.263256e-14,4.056755e-13,4.263256e-14,60.9267,6.646545,0,0,500,5.416005e-09,0,-2.04281e-14
mpc,2026-01-05 01:45:00,7,1.75,32.12122,3170.411,53.56366,5.24665,28.18256,1,1,2219.288,2218.97,105.9033,44.0967,150,1,53.56366,5.24665,40.08726,51.10243,0,0,1873.191,0.9365953,1.179706,0.3172331,0,250,0.3172331,2113.067,28.18256,3.21666,3.391089e-07,0,0,470.5205,448.0002,22.52026,492.0969,0,980.5751,0,-1.421085e-14,-2.811085e-13,4.263256e-14,53.56366,5.24665,28.18256,0,0,3.467261e-09,5.158142e-08,-2.664535e-15
mpc,2026-01-05 02:00:00,8,2,31.81182,3137.399,59.27388,1.537075,26.9443,1,1,2196.179,2195.862,131.2953,37.93304,169.2284,1,59.27388,1.537075,0,0,108.4174,0,1900,0.95,1.179521,0.3172331,0,250,0.3172331,2064.566,0,0,0,0,26.9443,462.2854,434.5815,27.70383,478.1862,0,956.3725,0,-7.105427e-15,3.592682e-13,4.263256e-14,59.27388,1.537075,0,0,108.4174,1.483385e-07,0,5.551115e-15
mpc,2026-01-05 02:15:00,9,2.25,31.44127,3126.691,65.01409,3.711207,47.67062,1,1,2188.684,2188.367,0,0,0,0,0,0,0,0,0,68.7253,1882.52,0.9412598,1.196402,0.3172331,0,250,0.3172331,2188.367,0,0,1.764495e-07,1.439022e-08,47.67062,456.7885,456.7223,0.06620802,466.6714,0,933.3428,0,0,-2.153833e-14,4.263256e-14,65.01409,3.711207,0,68.7253,0,0,0,5.329071e-15
mpc,2026-01-05 02:30:00,10,2.5,31.16802,3146.429,52.19309,4.811811,38.07176,1,1,2202.5,2202.183,0,0,0,0,0,0,0,0,0,57.0049,1867.972,0.933986,1.185395,0.3172331,0,250,0.3172331,2202.183,0,0,3.169861e-07,0,38.07176,456.8064,456.7406,0.06579528,464.6369,0,929.2737,0,0,-3.557155e-13,4.263256e-14,52.19309,4.811811,0,57.0049,0,0,0,3.552714e-15
mpc,2026-01-05 02:45:00,11,2.75,30.99452,3132.134,52.56207,0,34.90272,1,1,2192.494,2192.177,120.0642,34.53878,154.603,1,52.56207,0,0,0,102.0409,0,1893.188,0.9465941,1.176235,0.3172331,0,250,0.3172331,2072.113,0,0,0,0,34.90272,452.9382,428.0691,24.8691,469.8183,0,939.6366,0,-7.105427e-15,1.818545e-13,4.263256e-14,52.56207,0,0,0,102.0409,3.719185e-07,0,-7.105427e-15
mpc,2026-01-05 03:00:00,12,3,30.52618,3164.241,59.70869,0,36.422,1,1,2214.969,2214.652,0,0,0,0,0,0,0,0,0,59.70869,1877.963,0.9389815,1.192113,0.3172331,0,250,0.3172331,2214.652,0,0,0,0,36.422,452.7626,452.6977,0.06484573,460.1428,0,920.2855,0,0,2.702283e-13,4.263256e-14,59.70869,0,0,59.70869,0,0,0,0
mpc,2026-01-05 03:15:00,13,3.25,30.34978,3185.407,60.66935,0,56.16577,1,1,2229.785,2229.467,116.4895,33.51046,150,1,60.66935,0,1.359209e-06,0,89.33065,0,1900,0.95,1.182526,0.3172331,0,250,0.3172331,2112.978,9.748268e-07,0,0,0,56.16577,453.9903,430.2082,23.78218,475.1541,0,950.3083,0,-1.421085e-14,2.930989e-13,4.263256e-14,60.66935,0,9.748268e-07,0,89.33065,4.086078e-07,0,0
mpc,2026-01-05 03:30:00,14,3.5,30.05445,3219.476,68.58676,0,61.7488,1,1,2253.633,2253.316,0,0,0,0,0,0,0,0,0,68.58676,1882.554,0.9412771,1.196402,0.3172331,0,250,0.3172331,2253.316,0,0,1.49855e-07,0,61.7488,455.831,455.7669,0.06416514,468.2565,0,936.513,0,0,-1.882938e-13,4.263256e-14,68.58676,0,0,68.58676,0,0,0,0
mpc,2026-01-05 03:45:00,15,3.75,29.84309,3279.249,67.64425,0,63.66362,1,1,2295.474,2295.157,0,0,0,0,0,0,0,0,0,67.64425,1865.347,0.9326734,1.185417,0.3172331,0,250,0.3172331,2295.157,0,0,0,0,63.66362,462.1208,462.057,0.0638648,474.8736,0,949.7472,0,0,-3.266276e-13,4.263256e-14,67.64425,0,0,67.64425,0,0,0,0
mpc,2026-01-05 04:00:00,16,4,29.67285,3251.919,65.40124,0,46.47114,1,1,2276.343,2276.026,0,0,0,0,0,0,0,0,0,65.40124,1848.703,0.9243514,1.174582,0.3172331,0,250,0.3172331,2276.026,0,0,0,0,46.47114,456.5482,456.4846,0.06362494,465.805,0,931.6099,0,0,5.173639e-14,4.263256e-14,65.40124,0,0,65.40124,0,0,0,0
mpc,2026-01-05 04:15:00,17,4.25,29.549,3244.713,81.02668,0,32.89256,1,1,2271.299,2270.982,0,0,0,0,0,0,0,0,0,81.02668,1828.155,0.9140776,1.164101,0.3172331,0,250,0.3172331,2270.982,0,0,0,0,32.89256,454.2952,454.2318,0.06345157,460.8108,0,921.6216,0,0,1.276756e-13,4.263256e-14,81.02668,0,0,81.02668,0,0,0,0
mpc,2026-01-05 04:30:00,18,4.5,29.53648,3237.187,84.5924,0,18.85947,1,1,2266.031,2265.714,0,0,0,0,0,0,0,0,0,84.5924,1806.719,0.9033596,1.151162,0.3172331,0,250,0.3172331,2265.714,0,0,0,0,18.85947,453.1168,453.0534,0.0634341,456.8245,0,913.649,0,0,-4.085621e-13,4.263256e-14,84.5924,0,0,84.5924,0,0,0,0
mpc,2026-01-05 04:45:00,19,4.75,29.62157,3236.791,115.8608,0,30.87364,1,1,2265.754,2265.436,0,0,0,0,0,0,0,0,0,115.8608,1777.47,0.8887348,1.137665,0.3172331,0,250,0.3172331,2265.436,0,0,0,0,30.87364,453.9108,453.8472,0.06355304,460.0323,0,920.0647,0,0,-3.73257e-13,4.263256e-14,115.8608,0,0,115.8608,0,0,0,0
mpc,2026-01-05 05:00:00,20,5,29.56905,3260.72,160.9337,0,23.45556,1,1,2282.504,2282.187,0,0,0,0,0,0,0,0,0,160.9337,1736.956,0.8684782,1.119247,0.3172331,0,250,0.3172331,2282.187,0,0,4.501701e-07,0,23.45556,456.7379,456.6745,0.06347957,461.368,0,922.736,0,0,-1.04583e-13,4.263256e-14,160.9337,0,0,160.9337,0,0,0,0
mpc,2026-01-05 05:15:00,21,5.25,29.72801,3286.976,199.505,0,24.35417,1,1,2300.883,2300.566,0,0,0,0,0,0,0,0,0,199.505,1686.807,0.8434034,1.093736,0.3172331,0,250,0.3172331,2300.566,0,0,0,0,24.35417,462.0323,461.9686,0.06370246,466.859,0,933.7181,0,0,2.502443e-13,4.263256e-14,199.505,0,0,199.505,0,0,0,0
mpc,2026-01-05 05:30:00,22,5.5,29.63718,3281.079,236.7047,0,29.86041,1,1,2296.755,2296.438,0,0,0,0,0,0,0,0,0,236.7047,1627.365,0.8136825,1.062157,0.3172331,0,250,0.3172331,2296.438,0,0,0,0,29.86041,460.2799,460.2163,0.06357491,466.2005,0,932.401,0,0,2.566836e-13,4.263256e-14,236.7047,0,0,236.7047,0,0,0,0
mpc,2026-01-05 05:45:00,23,5.75,29.69688,3326.901,277.002,0,53.15439,1,1,2328.831,2328.514,0,0,0,0,0,0,0,0,0,277.002,1557.858,0.7789292,1.024728,0.3172331,0,250,0.3172331,2328.514,0,0,1.723394e-07,0,53.15439,467.323,467.2594,0.06365869,477.9258,0,955.8516,0,0,2.58904e-13,4.263256e-14,277.002,0,0,277.002,0,0,0,0
mpc,2026-01-05 06:00:00,24,6,29.84467,3323.951,323.2248,1.838599,68.79683,1,1,2326.765,2326.448,116.4895,33.51046,150,1,150,0,0,0,0,175.0634,1513.847,0.7569236,0.9809606,0.3172331,0,250,0.3172331,2209.959,0,0,0,1.511506e-08,68.79683,468.4366,444.9205,23.51615,492.2815,0,984.563,0,-1.421085e-14,3.429479e-13,4.263256e-14,323.2248,1.838599,0,175.0634,0,0,0,1.04361e-14
mpc,2026-01-05 06:15:00,25,6.25,29.90237,3328.336,381.4551,0,63.07866,1,1,2329.835,2329.518,684.5354,196.9198,881.4551,2,381.4551,0,0,0,500,0,1638.609,0.8193045,0.9532474,0.3172331,0,250,0.3172331,1644.983,0,0,1.47447e-06,0,63.07866,469.6548,331.6003,138.0545,541.2357,0,1082.471,0,8.526513e-14,-2.909895e-13,4.263256e-14,381.4551,0,0,0,500,0,0,5.684342e-14
mpc,2026-01-05 06:30:00,26,6.5,29.86777,3314.362,416.664,3.456026,68.45909,1,1,2320.053,2319.736,318.7877,91.70544,410.4932,1,410.4932,0,0,0,0,9.626865,1635.944,0.8179721,1.031808,0.3172331,0,250,0.3172331,2000.948,0,0,0,3.176455e-10,68.45909,467.3244,403.0476,64.27678,508.5427,0,1017.085,0,-2.842171e-14,-3.539391e-13,4.263256e-14,416.664,3.456026,0,9.626867,0,0,0,8.437695e-15
mpc,2026-01-05 06:45:00,27,6.75,29.82796,3347.086,432.6627,1.701949,40.77963,1,1,2342.96,2342.643,0,0,0,0,0,0,0,0,0,434.3647,1527.096,0.7635478,1.03013,0.3172331,0,250,0.3172331,2342.643,0,0,2.62428e-06,2.65463e-08,40.77963,471.5226,471.4588,0.06384341,479.6657,0,959.3314,0,0,4.225509e-13,4.263256e-14,432.6627,1.701949,0,434.3647,0,0,0,-1.04361e-14
mpc,2026-01-05 07:00:00,28,7,29.86642,3378.485,434.3428,0,48.1101,1,1,2364.939,2364.622,725.6078,208.735,934.3428,2,434.3428,0,0,0,500,0,1651.855,0.8259276,0.9615897,0.3172331,0,250,0.3172331,1639.014,0,0,0,0,48.1101,476.3515,330.134,146.2175,548.5595,0,1097.119,0,5.684342e-14,1.719735e-13,4.263256e-14,434.3428,0,0,0,500,2.125568e-07,0,0
mpc,2026-01-05 07:15:00,29,7.25,30.00964,3387.441,427.1243,2.198444,38.11186,1,1,2371.208,2370.891,721.5277,207.795,929.3227,2,427.1243,2.198444,0,0,500,0,1776.595,0.8882976,1.040149,0.3172331,0,250,0.3172331,1649.364,0,0,2.089625e-06,2.54305e-08,38.11186,479.1347,333.2762,145.8585,548.7722,0,1097.544,0,5.684342e-14,3.623768e-13,4.263256e-14,427.1243,2.198444,0,0,500,0,0,5.684342e-14
mpc,2026-01-05 07:30:00,30,7.5,30.00782,3341.503,418.4759,4.143949,34.4511,1,1,2339.052,2338.735,324.9871,93.4888,418.4759,1,418.4759,0,0,0,0,4.143954,1775.279,0.8876397,1.118696,0.3172331,0,250,0.3172331,2013.748,0,0,1.245877e-06,0,34.4511,472.618,406.8885,65.72948,507.3383,0,1014.677,0,-1.421085e-14,1.84075e-13,4.263256e-14,418.4759,4.143949,0,4.143954,0,0,0,-4.52971e-14
mpc,2026-01-05 07:45:00,31,7.75,30.12678,3358.492,372.1418,0.7226678,27.98243,1,1,2350.945,2350.627,677.8042,195.0603,872.8644,2,372.1418,0.7226678,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1672.823,0,0,2.372931e-07,1.797335e-09,27.98243,476.2801,338.8988,137.3813,539.6281,0,1079.256,0,0,-3.312906e-13,4.263256e-14,372.1418,0.7226678,0,0,500,0,0,5.684342e-14
mpc,2026-01-05 08:00:00,32,8,30.26675,3397.801,324.1559,265.8601,47.47998,1,1,2378.461,2378.144,251.7385,72.41742,324.1559,1,324.1559,0,0,0,0,265.8601,1833.236,0.9166179,1.196402,0.3172331,0,250,0.3172331,2126.405,0,0,0,0,47.47998,483.3625,432.1385,51.22399,514.205,0,1028.41,0,-1.421085e-14,-3.68594e-14,4.263256e-14,324.1559,265.8601,0,265.8601,0,8.785008e-08,0,-5.684342e-14
mpc,2026-01-05 08:15:00,33,8.25,30.51151,3406.565,275.4407,264.0931,74.80787,1,1,2384.596,2384.278,213.9064,61.5343,275.4407,1,275.4407,0,0,0,0,264.0931,1766.924,0.883462,1.154362,0.3172331,0,250,0.3172331,2170.372,0,0,3.311495e-06,0,74.80787,487.2753,443.5002,43.77509,520.321,0,1040.642,0,-7.105427e-15,4.187761e-13,4.263256e-14,275.4407,264.0931,0,264.0931,0,0,0,0
mpc,2026-01-05 08:30:00,34,8.5,30.72557,3425.913,231.333,265.3671,91.76315,1,1,2398.139,2397.822,179.6525,51.68051,231.333,1,231.333,0,0,0,0,265.3671,1700.304,0.850152,1.112606,0.3172331,0,250,0.3172331,2218.169,0,0,0,0,91.76315,492.4121,455.4587,36.95335,525.981,0,1051.962,0,-2.131628e-14,2.784439e-13,4.263256e-14,231.333,265.3671,0,265.3671,0,4.468215e-06,0,-2.842171e-14
mpc,2026-01-05 08:45:00,35,8.75,30.9695,3461.361,193.0596,269.8548,78.50407,1,1,2422.953,2422.636,149.9295,43.1301,193.0596,1,193.0596,0,0,0,0,269.8548,1632.573,0.8162864,1.070657,0.3172331,0,250,0.3172331,2272.706,0,0,2.456572e-06,2.447251e-06,78.50407,500.2634,469.2421,31.02121,528.5809,0,1057.162,0,-2.131628e-14,-3.863576e-13,4.263256e-14,193.0596,269.8548,0,269.8548,0,0,0,5.684342e-14
mpc,2026-01-05 09:00:00,36,9,31.09274,3432.511,171.4763,278.5969,78.50727,1,1,2402.757,2402.44,133.1679,38.30832,171.4763,1,171.4763,0,0,0,0,278.5969,1562.667,0.7813333,1.028007,0.3172331,0,250,0.3172331,2269.272,0,0,0,4.557498e-07,78.50727,497.486,469.8482,27.63783,524.4113,0,1048.823,0,7.105427e-15,4.825029e-13,4.263256e-14,171.4763,278.5969,0,278.5969,0,3.728652e-06,0,-2.842171e-14
mpc,2026-01-05 09:15:00,37,9.25,31.29574,3482.053,142.1314,272.5398,92.997,1,1,2437.437,2437.12,115.8399,34.16011,150,1,142.1314,0,7.868619,0,0,272.5398,1494.286,0.7471428,0.9839882,0.3172331,0,250,0.3172331,2321.28,5.58384,0,1.212164e-06,0,87.41316,507.0104,482.8486,24.1618,535.1915,0,1070.383,0,0,1.249001e-13,4.263256e-14,142.1314,272.5398,5.58384,272.5398,0,0,0,-5.684342e-14
mpc,2026-01-05 09:30:00,38,9.5,31.62716,3455.087,101.0362,271.157,107.9383,1,1,2418.561,2418.243,112.447,37.553,150,1,101.0362,0,48.96383,0,0,271.157,1426.261,0.7131305,0.9409297,0.3172331,0,250,0.3172331,2305.796,34.61658,0,0,0,73.32168,506.9282,483.2929,23.63529,536.2141,0,1072.428,0,7.105427e-15,3.064216e-14,4.263256e-14,101.0362,271.157,34.61658,271.157,0,1.187669e-06,0,1.421085e-14
mpc,2026-01-05 09:45:00,39,9.75,32.05775,3489.638,73.29117,270.2223,124.9769,1,1,2442.746,2442.429,110.1563,39.84367,150,1,73.29117,0,76.70883,0,0,270.2223,1358.481,0.6792405,0.8980957,0.3172331,0,250,0.3172331,2332.273,53.96758,0,3.142842e-07,0,71.00935,517.1314,493.744,23.38734,548.6204,0,1097.241,0,-1.421085e-14,-1.483258e-13,4.263256e-14,73.29117,270.2223,53.96758,270.2224,0,0,0,0
mpc,2026-01-05 10:00:00,40,10,32.13509,3533.673,62.57873,269.4661,133.7997,1,1,2473.571,2473.254,109.2719,40.72811,150,1,62.57873,0,87.42127,0,0,269.4661,1290.901,0.6454503,0.8554155,0.3172331,0,250,0.3172331,2363.982,61.4501,0,0,1.132843e-06,72.34962,524.6017,501.3598,23.24196,557.432,0,1114.864,0,0,2.355893e-13,4.263256e-14,62.57873,269.4661,61.4501,269.4661,0,5.914765e-08,0,-2.131628e-14
mpc,2026-01-05 10:15:00,41,10.25,32.58188,3544.31,57.70828,280.1597,143.64,1,1,2481.017,2480.7,0,0,0,0,0,0,0,0,0,337.868,1206.23,0.6031152,0.8128612,0.3172331,0,250,0.3172331,2480.7,0,0,0,0,143.64,531.7233,531.6553,0.06798834,562.4398,0,1124.88,0,0,-3.806955e-13,4.263256e-14,57.70828,280.1597,0,337.868,0,0,0,0
mpc,2026-01-05 10:30:00,42,10.5,33.00932,3581.771,57.33358,282.4542,180.836,1,1,2507.24,2506.923,0,0,0,0,0,0,0,0,0,339.7878,1121.094,0.5605468,0.7595456,0.3172331,0,250,0.3172331,2506.923,0,0,4.801811e-07,4.217148e-06,180.836,542.813,542.7443,0.0686804,581.895,0,1163.79,0,0,-4.541922e-13,4.263256e-14,57.33358,282.4542,0,339.7878,0,0,0,0
mpc,2026-01-05 10:45:00,43,10.75,33.36513,3615.755,49.4206,283.5827,190.7602,1,1,2531.029,2530.711,108.1855,41.81447,150,1,49.4206,0,100.5794,0,0,283.5827,1050.021,0.5250107,0.7059362,0.3172331,0,250,0.3172331,2422.526,69.70946,0,0,0,121.0507,552.6462,528.9548,23.69141,597.2005,0,1194.401,0,0,-1.760814e-13,4.263256e-14,49.4206,283.5827,69.70946,283.5827,0,1.972739e-07,0,-2.131628e-14
mpc,2026-01-05 11:00:00,44,11,33.65558,3619.103,47.42309,289.7369,227.3642,1,0,2533.372,2533.055,626.2147,210.9453,837.16,2,47.42309,289.7369,0,0,500,0,1174.856,0.5874281,0.6611831,0.3172331,0,250,0.3172331,1906.84,0,0,0,2.068129e-06,227.3642,557.0439,419.2805,137.7633,680.2192,0,1360.438,0,-2.842171e-14,4.393153e-13,4.263256e-14,47.42309,289.7369,0,0,500,9.208208e-08,0,1.065814e-13
mpc,2026-01-05 11:15:00,45,11.25,33.8726,3627.417,39.31394,294.5081,249.935,0,0,2539.192,2538.875,0,0,0,0,0,0,0,0,0,333.822,1091.216,0.5456078,0.7397897,0.3172331,0,250,0.3172331,2538.875,0,0,0,0,249.935,561.2697,561.1996,0.07012204,0,616.4459,3390.453,0,0,-2.59015e-13,4.263256e-14,39.31394,294.5081,0,333.822,0,0,0,0
mpc,2026-01-05 11:30:00,46,11.5,34.32174,3668.837,34.87027,298.2417,276.4933,0,0,2568.186,2567.869,279.9661,123.4228,403.3889,1,0,0,403.3889,0,0,333.112,1007.766,0.5038829,0.6871225,0.3172331,0,250,0.3172331,2287.903,276.4933,0,7.281084e-08,2.550926e-06,2.098086e-06,573.9466,511.3079,62.63863,0,634.7307,3491.019,0,0,-5.917489e-14,4.263256e-14,34.87027,298.2417,276.4933,333.112,0,0,0,0
mpc,2026-01-05 11:45:00,47,11.75,34.83336,3691.122,39.18618,304.7284,317.1487,0,0,2583.785,2583.468,323.0613,142.4213,465.4826,1,0,0,465.4826,0,0,343.9146,921.6286,0.4608143,0.6345754,0.3172331,0,250,0.3172331,2260.407,317.1487,0,0,0,0,584.7878,511.5976,73.19022,0,654.0189,3597.104,0,0,1.709743e-14,4.263256e-14,39.18618,304.7284,317.1487,343.9146,0,0,5.574072e-07,0
mpc,2026-01-05 12:00:00,48,12,35.31949,3718.53,50.50829,300.3916,362.7466,0,0,2602.971,2602.654,371.6306,163.833,535.4636,2,0,0,535.4636,0,0,350.8998,833.7585,0.4168793,0.580336,0.3172331,0,250,0.3172331,2231.024,362.7466,0,0,2.663507e-06,3.313381e-06,596.3476,511.1334,85.21422,0,674.9664,3712.315,0,0,-7.560619e-14,4.263256e-14,50.50829,300.3916,362.7466,350.8998,0,0,0,0
mpc,2026-01-05 12:15:00,49,12.25,35.73675,3736.977,40.80057,299.3448,394.4797,0,0,2615.884,2615.566,406.1421,179.0474,585.1894,2,0,0,585.1894,0,0,340.1454,748.5909,0.3742955,0.5250055,0.3172331,0,250,0.3172331,2209.424,394.4797,0,1.115387e-07,0,0,605.6748,511.5643,94.11052,0,690.6116,3798.364,0,0,-1.838529e-13,4.263256e-14,40.80057,299.3448,394.4797,340.1454,0,0,7.323907e-07,0
mpc,2026-01-05 12:30:00,50,12.5,36.02378,3727.12,52.33981,297.5165,405.8727,0,0,2608.984,2608.667,419.3002,184.8481,604.1483,2,0,0,604.1483,0,0,349.8564,661.009,0.3305045,0.4713767,0.3172331,0,250,0.3172331,2189.367,405.8727,0,3.322264e-07,0,0,608.5259,510.6533,97.8726,0,695.5014,3825.258,0,-5.684342e-14,-2.153833e-14,4.263256e-14,52.33981,297.5165,405.8727,349.8564,0,0,1.934752e-07,0
mpc,2026-01-05 12:45:00,51,12.75,36.10235,3707.156,50.12388,302.4088,422.9711,0,0,2595.009,2594.692,445.1591,195.0554,640.2144,2,10.02522,0,630.1892,0,0,342.5074,575.2781,0.287639,0.4162277,0.3172331,0,250,0.3172331,2149.533,422.9711,0,0,2.938353e-06,1.995003e-06,606.489,502.3751,104.1139,0,697.4305,3835.868,0,-2.842171e-14,1.538214e-13,4.263256e-14,50.12388,302.4088,422.9711,342.5074,0,0,0,-5.684342e-14
mpc,2026-01-05 13:00:00,52,13,36.3345,3692.437,43.8663,300.7848,444.9758,0,0,2584.706,2584.389,495.4706,213.2095,708.6801,2,43.86629,0,664.8138,0,0,300.7848,499.9913,0.2499957,0.3622442,0.3172331,0,250,0.3172331,2088.918,444.9758,0,6.554962e-08,7.152331e-07,8.908724e-07,607.7078,491.1397,116.5681,0,704.3492,3873.921,0,0,1.321721e-13,4.263256e-14,43.8663,300.7848,444.9758,300.7848,0,0,0,0
mpc,2026-01-05 13:15:00,53,13.25,36.64621,3672.314,51.82995,298.5881,465.0651,0,0,2570.62,2570.303,524.2895,224.9669,749.2564,2,51.82995,0,697.4265,0,0,298.5881,425.2656,0.2126328,0.3148372,0.3172331,0,250,0.3172331,2046.013,465.0651,0,3.454877e-07,0,1.149223e-07,609.308,484.9617,124.3463,0,709.9286,3904.607,0,-1.136868e-13,-1.214029e-13,4.263256e-14,51.82995,298.5881,465.0651,298.5881,0,0,0,0
mpc,2026-01-05 13:30:00,54,13.5,36.69641,3638.056,49.62518,299.5358,483.6139,0,0,2546.639,2546.322,542.1861,233.1189,775.305,2,49.62518,0,725.6798,0,0,299.5358,350.3147,0.1751573,0.2677835,0.3172331,0,250,0.3172331,2004.136,483.6139,0,8.132518e-08,2.439886e-06,3.324334e-06,604.4151,475.6583,128.7568,0,708.7771,3898.274,0,-2.842171e-14,2.220446e-16,4.263256e-14,49.62518,299.5358,483.6139,299.5358,0,0,0,0
mpc,2026-01-05 13:45:00,55,13.75,36.95961,3646.993,51.85721,299.3686,505.5616,0,0,2552.895,2552.578,568.4452,244.4296,812.8748,2,51.85721,0,761.0176,0,0,299.3686,275.4174,0.1377087,0.220588,0.3172331,0,250,0.3172331,1984.133,505.5616,0,0,9.885611e-07,0,610.092,474.169,135.9231,0,718.5986,3952.292,0,-2.842171e-14,-1.283973e-13,4.263256e-14,51.85721,299.3686,505.5616,299.3686,0,1.05726e-07,1.60707e-06,2.131628e-14
mpc,2026-01-05 14:00:00,56,14,37.2172,3644.692,50.68952,301.4961,538.3011,0,1,2551.284,2550.967,603.4921,260.0189,863.511,2,50.68952,0,812.8215,0,0,301.4961,200,0.1,0.1734263,0.3172331,0,250,0.3172331,1947.475,538.3011,0,0,1.947668e-06,1.356651e-06,613.8637,468.5814,145.2824,0,728.6003,4007.302,0,0,-5.689893e-14,4.263256e-14,50.68952,301.4961,538.3011,301.4961,0,0,0,0
mpc,2026-01-05 14:15:00,57,14.25,37.49829,3666.513,50.27226,302.7003,545.8915,1,1,2566.559,2566.242,1055.597,423.7733,1479.37,4,50.27226,302.7003,827.0912,0,299.3061,0,274.795,0.1373975,0.1259371,0.3172331,0,250,0.3172331,1510.645,545.8915,0,0,0,0,622.1677,366.2003,255.9674,789.9736,0,1579.947,0,-5.684342e-14,1.127154e-13,4.263256e-14,50.27226,302.7003,545.8915,0,299.3061,3.128456e-06,1.023414e-06,-1.421085e-14
mpc,2026-01-05 14:30:00,58,14.5,37.52248,3674.254,50.33691,299.0071,539.8952,1,1,2571.978,2571.661,1202.803,464.7871,1667.59,4,50.33691,299.0071,818.246,0,500,0,399.7518,0.1998759,0.1730344,0.3172331,0,250,0.3172331,1368.858,539.8952,0,0,0,2.65515e-06,623.8838,332.0434,291.8405,796.8304,0,1593.661,0,5.684342e-14,-1.640355e-14,4.263256e-14,50.33691,299.0071,539.8952,0,500,9.097363e-07,0,-4.263256e-14
mpc,2026-01-05 14:45:00,59,14.75,37.60498,3693.86,56.641,295.457,555.9019,1,1,2585.702,2585.385,629.301,270.6888,899.9898,2,56.641,0,843.3488,0,0,295.457,325.8246,0.1629123,0.2517178,0.3172331,0,250,0.3172331,1956.084,555.9019,0,0,0,0,628.5966,475.5334,153.0632,746.2222,0,1492.444,0,-1.136868e-13,3.763656e-14,4.263256e-14,56.641,295.457,555.9019,295.457,0,3.290385e-07,2.999086e-07,-1.421085e-14
mpc,2026-01-05 15:00:00,60,15,37.70534,3726.612,51.63868,291.2408,569.0652,1,1,2608.629,2608.311,1230.436,476.8144,1707.251,4,51.63868,291.2408,864.3714,0,500,0,450.7733,0.2253867,0.205167,0.3172331,0,250,0.3172331,1377.875,569.0652,0,1.427435e-08,8.358546e-07,0,635.8766,335.8694,300.0073,812.6838,0,1625.368,0,5.684342e-14,9.364731e-14,4.263256e-14,51.63868,291.2408,569.0652,0,500,0,3.159736e-07,5.684342e-14
mpc,2026-01-05 15:15:00,61,15.25,37.69775,3694.534,66.01463,288.9706,582.2594,1,1,2586.174,2585.857,665.0235,285.322,950.3455,2,66.01463,0,884.3309,0,0,288.9706,378.4597,0.1892298,0.2838453,0.3172331,0,250,0.3172331,1920.833,582.2594,0,0,0,2.000991e-06,630.2748,468.125,162.1498,753.447,0,1506.894,0,-5.684342e-14,5.068168e-14,4.263256e-14,66.01463,288.9706,582.2594,288.9706,0,1.241403e-07,0,1.421085e-14
mpc,2026-01-05 15:30:00,62,15.5,38.05651,3684.817,75.43165,296.035,584.6678,1,1,2579.372,2579.054,677.5737,289.7345,967.3082,2,75.43165,0,891.8765,0,0,296.035,304.3914,0.1521957,0.2383105,0.3172331,0,250,0.3172331,1901.481,584.6678,0,1.673767e-07,0,1.049847e-06,634.7217,467.9089,166.8127,757.6434,0,1515.287,0,5.684342e-14,-8.576473e-14,4.263256e-14,75.43165,296.035,584.6678,296.035,0,0,0,0
mpc,2026-01-05 15:45:00,63,15.75,38.10655,3670.158,83.75247,292.2664,592.7546,1,1,2569.11,2568.793,1284.122,496.6615,1780.784,4,83.75247,292.2665,904.7649,0,500,0,429.3435,0.2146717,0.1916708,0.3172331,0,250,0.3172331,1284.671,592.7546,0,0,0,0,633.054,316.5555,316.4985,813.217,0,1626.434,0,-1.136868e-13,2.764455e-14,4.263256e-14,83.75247,292.2664,592.7546,0,500,3.197812e-06,6.224343e-07,-7.105427e-14
mpc,2026-01-05 16:00:00,64,16,38.24955,3641.842,91.33766,286.0319,588.8675,1,1,2549.29,2548.972,1282.659,495.1143,1777.774,4,91.33766,286.0319,900.4041,0,500,0,554.2759,0.2771379,0.2703513,0.3172331,0,250,0.3172331,1266.313,588.8675,0,3.572861e-07,0,8.359378e-07,630.6144,313.2462,317.3682,808.3604,0,1616.721,0,-1.705303e-13,2.398082e-14,4.263256e-14,91.33766,286.0319,588.8675,0,500,2.132686e-06,0,-5.684342e-14
mpc,2026-01-05 16:15:00,65,16.25,38.29983,3606.997,100.7309,287.8106,577.6293,1,1,2524.898,2524.581,1279.64,492.6657,1772.305,4,100.7309,287.8106,883.7639,0,500,0,679.1886,0.3395943,0.3490194,0.3172331,0,250,0.3172331,1244.941,577.6293,0,4.649087e-06,0,8.168254e-07,625.4362,308.3812,317.055,801.0469,0,1602.094,0,-1.705303e-13,1.371125e-13,4.263256e-14,100.7309,287.8106,577.6293,0,500,8.060605e-07,0,0
mpc,2026-01-05 16:30:00,66,16.5,38.57398,3608.073,122.0951,282.7708,562.2018,1,1,2525.651,2525.334,1278.361,489.5606,1767.922,4,122.0951,282.7708,863.0561,0,500,0,804.0817,0.4020408,0.4276751,0.3172331,0,250,0.3172331,1246.973,562.2018,0,0,0,2.182968e-06,630.3315,311.2093,319.1222,800.7699,0,1601.54,0,-1.705303e-13,-2.255973e-13,4.263256e-14,122.0951,282.7708,562.2018,0,500,9.10872e-06,0,0
mpc,2026-01-05 16:45:00,67,16.75,38.79441,3610.271,142.3169,270.1306,540.6036,1,1,2527.189,2526.872,1263.845,480.7554,1744.6,4,142.3169,270.1306,832.1527,0,500,0,928.9551,0.4644776,0.5063185,0.3172331,0,250,0.3172331,1263.027,540.6036,0,5.391828e-07,0,1.069325e-06,634.5554,317.1352,317.4201,797.8907,0,1595.781,0,1.705303e-13,-1.44551e-13,4.263256e-14,142.3169,270.1306,540.6036,0,500,3.793949e-06,0,5.684342e-14
mpc,2026-01-05 17:00:00,68,17,38.90632,3593.762,161.4484,268.8958,533.0026,1,1,2515.633,2515.316,1270.511,481.4182,1751.929,4,161.4484,268.8958,821.5847,0,500,0,1053.809,0.5269044,0.5849494,0.3172331,0,250,0.3172331,1244.806,533.0026,0,3.678776e-06,0,1.399824e-06,633.6122,313.529,320.0832,794.9472,0,1589.894,0,-5.684342e-14,-3.714806e-13,4.263256e-14,161.4484,268.8958,533.0026,0,500,2.870796e-06,0,-5.684342e-14
mpc,2026-01-05 17:15:00,69,17.25,38.63141,3598.506,186.5885,267.6251,490.9956,1,1,2518.955,2518.637,1242.439,466.052,1708.491,4,186.5885,267.6251,754.277,0,500,0,1178.643,0.5893215,0.663568,0.3172331,0,250,0.3172331,1276.199,490.9956,0,0,0,1.913171e-06,629.6529,319.0062,310.6466,785.0583,0,1570.117,0,-1.136868e-13,3.08864e-13,4.263256e-14,186.5885,267.6251,490.9956,0,500,3.550552e-06,0,0
mpc,2026-01-05 17:30:00,70,17.5,38.63714,3591.647,224.8159,271.1572,487.0457,1,1,2514.153,2513.836,1270.402,473.8324,1744.235,4,224.8159,271.1572,748.2617,0,500,0,1303.457,0.6517287,0.7421742,0.3172331,0,250,0.3172331,1243.433,487.0457,0,0,4.248287e-06,0,628.5517,310.865,317.6867,784.6973,0,1569.395,0,-1.705303e-13,-3.78142e-13,4.263256e-14,224.8159,271.1572,487.0457,0,500,3.133579e-06,8.381164e-08,-2.842171e-14
mpc,2026-01-05 17:45:00,71,17.75,38.7079,3600.494,263.5741,273.1808,448.5193,1,1,2520.346,2520.028,1261.243,465.1839,1726.427,4,263.5741,273.1808,689.6723,0,500,0,1428.252,0.7141261,0.820768,0.3172331,0,250,0.3172331,1258.785,448.5193,0,0,3.937077e-06,8.999111e-07,631.3283,315.3166,316.0118,780.5005,0,1561.001,0,-1.705303e-13,-4.666267e-13,4.263256e-14,263.5741,273.1808,448.5193,0,500,4.643568e-06,0,-1.136868e-13
mpc,2026-01-05 18:00:00,72,18,38.80201,3578.181,300.3961,6.698916,417.8153,1,1,2504.727,2504.41,1072.641,377.6585,1450.3,3,300.3961,6.698916,643.2046,0,500,0,1553.027,0.7765137,0.8993495,0.3172331,0,250,0.3172331,1431.769,417.8153,0,0,0,0,629.0472,359.5801,269.4671,737.2386,0,1474.477,0,5.684342e-14,-1.164624e-13,4.263256e-14,300.3961,6.698916,417.8153,0,500,1.642835e-06,2.142245e-06,-1.509903e-14
mpc,2026-01-05 18:15:00,73,18.25,38.6665,3559.34,323.4136,9.223879,394.9432,0,1,2491.538,2491.221,421.2663,185.7149,606.9811,2,0,0,606.9811,0,0,332.6374,1469.624,0.7348118,0.9779186,0.3172331,0,250,0.3172331,2069.954,394.9432,0,0,0,1.030577e-07,623.4011,517.9178,105.4833,0,703.6327,3869.98,0,0,4.335421e-13,4.263256e-14,323.4136,9.223879,394.9432,332.6374,0,0,0,3.552714e-15
mpc,2026-01-05 18:30:00,74,18.5,38.83277,3565.904,359.9783,4.104223,376.6794,0,0,2496.133,2495.816,526.8916,213.242,740.1336,2,160.0358,0,580.0978,0,0,204.0467,1418.381,0.7091903,0.9254004,0.3172331,0,250,0.3172331,1968.924,376.6794,0,4.336038e-06,3.196412e-09,0,627.4221,494.9041,132.518,0,708.1461,3894.804,0,-8.526513e-14,-2.492451e-13,4.263256e-14,359.9783,4.104223,376.6794,204.0467,0,0,1.055076e-06,2.4869e-14
mpc,2026-01-05 18:45:00,75,18.75,38.5706,3526.776,377.3978,0,354.123,0,0,2468.743,2468.426,377.2805,166.3238,543.6042,2,0,0,543.6042,0,0,377.3978,1323.808,0.6619039,0.8931334,0.3172331,0,250,0.3172331,2091.145,354.123,0,2.199777e-06,0,0,616.0715,521.8425,94.22901,0,688.1663,3784.915,0,0,-2.462475e-13,4.263256e-14,377.3978,0,354.123,377.3978,0,0,1.212504e-06,0
mpc,2026-01-05 19:00:00,76,19,38.38065,3515.452,400.3242,0,337.3825,0,0,2460.816,2460.499,358.6088,158.0924,516.7012,2,0,0,516.7012,0,0,400.3242,1223.518,0.6117592,0.8335824,0.3172331,0,250,0.3172331,2101.89,337.3825,0,3.232113e-07,0,5.397687e-07,610.9082,521.8033,89.10492,0,679.8956,3739.426,0,0,-1.582068e-13,4.263256e-14,400.3242,0,337.3825,400.3242,0,0,0,0
mpc,2026-01-05 19:15:00,77,19.25,38.38391,3517.076,412.7468,0,335.8282,0,0,2461.953,2461.636,356.971,157.3703,514.3413,2,0,0,514.3413,0,0,412.7468,1120.139,0.5600695,0.7704316,0.3172331,0,250,0.3172331,2104.665,335.8282,0,1.073015e-07,0,1.382664e-06,611.2446,522.5384,88.7062,0,679.9087,3739.498,0,0,2.376987e-13,4.263256e-14,412.7468,0,335.8282,412.7468,0,0,0,0
mpc,2026-01-05 19:30:00,78,19.5,38.25495,3512.798,411.7325,0.721067,320.6477,0,0,2458.959,2458.641,340.297,150.0196,490.3167,1,0,0,490.3167,0,0,412.4536,1016.849,0.5084247,0.7053352,0.3172331,0,250,0.3172331,2118.344,320.6477,0,4.486004e-07,2.163231e-10,3.774567e-07,608.3586,524.0889,84.26967,0,674.1086,3707.597,0,-2.842171e-14,-9.703349e-14,4.263256e-14,411.7325,0.721067,320.6477,412.4536,0,0,0,-1.876277e-14
mpc,2026-01-05 19:45:00,79,19.75,38.36517,3504.554,408.9437,0,281.7919,0,0,2453.188,2452.871,299.4639,132.0184,431.4823,1,0,0,431.4823,0,0,408.9437,914.4533,0.4572267,0.6402951,0.3172331,0,250,0.3172331,2153.407,281.7919,0,0,0,6.272325e-07,608.757,534.3665,74.3905,0,666.3849,3665.117,0,-2.842171e-14,-1.757483e-13,4.263256e-14,408.9437,0,281.7919,408.9438,0,0,0,0
mpc,2026-01-05 20:00:00,80,20,38.22163,3489.754,397.9071,0.7861919,249.7372,0,0,2442.828,2442.511,264.9331,116.7955,381.7286,1,0,0,381.7286,0,0,398.6933,814.6361,0.407318,0.5758179,0.3172331,0,250,0.3172331,2177.577,249.7372,0,4.233124e-06,0,2.853868e-06,603.8202,538.2554,65.5648,0,655.0509,3602.78,0,-2.842171e-14,-1.029177e-13,4.263256e-14,397.9071,0.7861919,249.7372,398.6933,0,0,0,1.64313e-14
mpc,2026-01-05 20:15:00,81,20.25,37.95753,3451.511,370.4919,2.199354,217.5861,0,0,2416.058,2415.74,230.0827,101.4317,331.5144,1,0,0,331.5144,0,0,372.6913,721.335,0.3606675,0.5129644,0.3172331,0,250,0.3172331,2185.658,217.5861,0,0,2.4245e-08,0,592.9454,536.401,56.54442,0,637.8327,3508.08,0,-2.842171e-14,-9.892087e-14,4.263256e-14,370.4919,2.199354,217.5861,372.6913,0,0,2.435939e-06,2.797762e-14
mpc,2026-01-05 20:30:00,82,20.5,37.71526,3451.762,341.9342,0,198.5249,0,0,2416.234,2415.916,209.3087,92.27354,301.5822,1,0,0,301.5822,0,0,341.9342,635.7379,0.3178689,0.4542141,0.3172331,0,250,0.3172331,2206.608,198.5249,0,7.319186e-07,0,9.215445e-07,589.1355,538.0237,51.11181,0,630.2972,3466.635,0,0,-1.729727e-13,4.263256e-14,341.9342,0,198.5249,341.9342,0,0,0,0
mpc,2026-01-05 20:45:00,83,20.75,37.36907,3410.706,301.1592,2.151143,164.3151,0,0,2387.494,2387.177,172.5148,76.053,248.5678,1,0,0,248.5678,0,0,303.3104,559.8102,0.2799051,0.4003148,0.3172331,0,250,0.3172331,2214.662,164.3151,0,3.45059e-06,0,0,576.7727,535.0198,41.7529,0,611.0728,3360.901,0,-1.421085e-14,-1.372236e-13,4.263256e-14,301.1592,2.151143,164.3151,303.3104,0,0,3.015398e-06,-5.77316e-15
mpc,2026-01-05 21:00:00,84,21,36.98966,3378,287.9233,0.8152139,135.8597,0,0,2364.6,2364.283,141.9875,62.59504,204.5825,1,0,0,204.5825,0,0,288.7385,487.5375,0.2437687,0.3525043,0.3172331,0,250,0.3172331,2222.295,135.8597,0,2.558419e-06,3.834052e-09,1.137002e-08,565.5399,531.5049,34.03492,0,594.1,3267.55,0,-7.105427e-15,-1.086353e-13,4.263256e-14,287.9233,0.8152139,135.8597,288.7385,0,0,0,1.920686e-14
mpc,2026-01-05 21:15:00,85,21.25,36.85053,3355.435,242.5889,0,128.687,0,0,2348.804,2348.487,134.2662,59.19114,193.4574,1,0,0,193.4574,0,0,242.5889,426.8135,0.2134067,0.3069952,0.3172331,0,250,0.3172331,2214.221,128.687,0,0,0,0,559.7133,527.6425,32.07085,0,586.8336,3227.585,0,0,-1.205147e-13,4.263256e-14,242.5889,0,128.687,242.5889,0,0,3.070312e-07,0
mpc,2026-01-05 21:30:00,86,21.5,36.69437,3355.5,211.5618,0,118.3069,0,0,2348.85,2348.533,123.2047,54.3147,177.5194,1,0,0,177.5194,0,0,211.5618,373.8559,0.1869279,0.2687582,0.3172331,0,250,0.3172331,2225.328,118.3069,0,0,0,0,557.4425,528.1275,29.31494,0,582.4422,3203.432,0,-7.105427e-15,-8.104628e-14,4.263256e-14,211.5618,0,118.3069,211.5618,0,0,3.826903e-07,0
mpc,2026-01-05 21:45:00,87,21.75,36.62141,3382.05,179.9745,4.486297,115.7478,0,0,2367.435,2367.118,120.4341,53.09328,173.5274,1,0,0,173.5274,0,0,184.4608,327.6818,0.1638409,0.2354116,0.3172331,0,250,0.3172331,2246.683,115.7478,0,4.828787e-06,6.050477e-09,1.548197e-06,560.7849,532.182,28.60292,0,585.2752,3219.014,0,0,3.133604e-14,4.263256e-14,179.9745,4.486297,115.7478,184.4608,0,0,0,-1.065814e-14
mpc,2026-01-05 22:00:00,88,22,36.2721,3394.355,159.3505,6.482502,111.9695,0,0,2376.048,2375.731,116.0169,51.14593,167.1628,1,0,0,167.1628,0,0,165.833,286.172,0.143086,0.2063364,0.3172331,0,250,0.3172331,2259.714,111.9695,0,0,3.40846e-08,1.495697e-06,557.7488,530.4408,27.30804,0,581.5867,3198.727,0,-7.105427e-15,-1.637579e-14,4.263256e-14,159.3505,6.482502,111.9695,165.833,0,0,0,5.329071e-15
mpc,2026-01-05 22:15:00,89,22.25,36.23559,3401.743,128.9875,6.72215,83.47648,0,0,2381.22,2380.903,106.2048,43.7952,150,1,25.42967,0,124.5703,0,0,110.28,258.5569,0.1292785,0.1801983,0.3172331,0,250,0.3172331,2274.698,83.47648,0,0,2.274808e-08,2.396342e-06,558.4364,533.4552,24.98122,0,577.2504,3174.877,0,1.421085e-14,-2.850498e-14,4.263256e-14,128.9875,6.72215,83.47648,110.28,0,0,0,3.552714e-15
mpc,2026-01-05 22:30:00,90,22.5,35.9335,3391.272,116.5489,4.514762,81.22161,0,0,2373.891,2373.573,106.5186,43.48143,150,1,29.23012,0,120.7699,0,0,91.83359,235.5578,0.1177789,0.1628095,0.3172331,0,250,0.3172331,2267.055,81.22161,0,5.515344e-07,0,5.368983e-07,552.4126,527.5515,24.86106,0,571.0329,3140.681,0,-1.421085e-14,4.13003e-14,4.263256e-14,116.5489,4.514762,81.22161,91.83359,0,0,0,-8.881784e-16
mpc,2026-01-05 22:45:00,91,22.75,35.86979,3367.855,108.9765,0,77.92343,0,0,2357.499,2357.181,106.9307,43.06929,150,1,34.22199,0,115.778,0,0,74.75447,216.8321,0.1084161,0.1483273,0.3172331,0,250,0.3172331,2250.251,77.92343,0,8.883471e-07,0,2.378267e-06,547.7048,522.7885,24.91633,0,565.8577,3112.218,0,1.421085e-14,4.35485e-14,4.263256e-14,108.9765,0,77.92343,74.75447,0,0,0,0
mpc,2026-01-05 23:00:00,92,23,35.53893,3321.416,94.57931,0,82.84798,0,0,2324.991,2324.674,106.3664,43.63357,150,1,27.38734,0,122.6127,0,0,67.19197,200,0.1,0.136536,0.3172331,0,250,0.3172331,2218.307,82.84798,0,0,0,9.24095e-07,535.6236,511.0461,24.57742,0,554.6797,3050.738,0,-1.421085e-14,2.475797e-14,4.263256e-14,94.57931,0,82.84798,67.19197,0,0,0,0
mpc,2026-01-05 23:15:00,93,23.25,35.16757,3290.983,78.78979,0,76.97321,1,0,2303.688,2303.371,528.2035,164.0058,692.2093,2,78.78979,0,113.4195,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1775.168,76.97321,0,1.016562e-08,0,0,525.7681,405.1444,120.6237,569.1502,0,1138.3,0,5.684342e-14,5.00433e-14,4.263256e-14,78.78979,0,76.97321,0,500,0,2.461191e-06,0
mpc,2026-01-05 23:30:00,94,23.5,34.92484,3284.968,74.88235,0,63.31503,1,1,2299.478,2299.16,511.0166,156.8938,667.9104,2,74.88235,0,93.02808,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1788.144,63.31503,0,0,0,1.891982e-07,521.6284,405.6341,115.9943,562.5279,0,1125.056,0,5.684342e-14,-8.434919e-14,4.263256e-14,74.88235,0,63.31503,0,500,8.479449e-08,0,-2.842171e-14
mpc,2026-01-05 23:45:00,95,23.75,34.78344,3320.735,58.3857,0,55.0384,1,1,2324.515,2324.198,489.6723,149.4466,639.1188,2,58.3857,0,80.73314,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1834.525,55.0384,0,1.706317e-08,0,2.196976e-07,525.454,414.6924,110.7616,564.139,0,1128.278,0,-5.684342e-14,5.184742e-14,4.263256e-14,58.3857,0,55.0384,0,500,0,0,5.684342e-14
mpc,2026-01-06 00:00:00,96,0,34.52821,3319.239,57.10021,0,52.04479,1,1,2323.467,2323.15,485.4681,147.7461,633.2142,2,57.10021,0,76.11398,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1837.682,52.04479,0,2.345911e-07,0,0,521.905,412.7862,109.1187,560.5323,0,1121.065,0,2.842171e-14,1.225686e-13,4.263256e-14,57.10021,0,52.04479,0,500,0,6.137007e-09,-5.684342e-14
mpc,2026-01-06 00:15:00,97,0.25,34.17808,3312.225,65.22931,0,50.67897,1,1,2318.558,2318.241,490.185,148.8585,639.0434,2,65.22931,0,73.81414,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1828.056,50.67897,0,3.089371e-07,0,1.994898e-07,516.3352,407.102,109.2332,555.9605,0,1111.921,0,0,-6.061818e-14,4.263256e-14,65.22931,0,50.67897,0,500,0,0,-5.684342e-14
mpc,2026-01-06 00:30:00,98,0.5,33.73443,3311.738,62.48356,0,45.20824,1,1,2318.216,2317.899,436.823,125.6606,562.4836,2,62.48356,0,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1881.076,0,0,0,0,45.20824,510.7089,414.4058,96.30309,550.0258,0,1100.052,0,4.263256e-14,1.438849e-13,4.263256e-14,62.48356,0,0,0,500,2.853046e-07,0,2.131628e-14
mpc,2026-01-06 00:45:00,99,0.75,33.2902,3260.598,41.68727,1.483756,40.4474,1,1,2282.419,2282.101,421.7025,121.4686,543.171,2,41.68727,1.483756,0,0,500,0,1074.367,0.5371833,0.5978964,0.3172331,0,250,0.3172331,1860.399,0,0,0,3.548331e-08,40.4474,497.4673,405.4855,91.9818,535.7698,0,1071.54,0,-1.421085e-14,-6.594725e-14,4.263256e-14,41.68727,1.483756,0,0,500,6.498731e-08,0,-4.973799e-14
mpc,2026-01-06 01:00:00,100,1,33.10193,3237.283,38.96084,1.653689,42.04885,1,1,2266.098,2265.781,419.7031,120.9115,540.6145,2,38.96084,1.653689,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1846.078,0,0,0,0,42.04885,491.6908,400.5561,91.13467,530.5912,0,1061.182,0,-5.684342e-14,4.745093e-13,4.263256e-14,38.96084,1.653689,0,0,500,3.523371e-07,0,-1.820766e-14
mpc,2026-01-06 01:15:00,101,1.25,32.98269,3249.305,42.34785,1.555537,40.73916,1,1,2274.514,2274.196,422.2653,121.6381,543.9034,2,42.34785,1.555537,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1851.931,0,0,4.030546e-07,3.943375e-08,40.73916,492.1161,400.6857,91.43038,531.1382,0,1062.276,0,2.842171e-14,3.494982e-13,4.263256e-14,42.34785,1.555537,0,0,500,0,0,5.684342e-14
mpc,2026-01-06 01:30:00,102,1.5,32.7192,3272.057,41.89752,2.734818,36.5942,1,1,2290.44,2290.123,422.734,121.8983,544.6323,2,41.89752,2.734818,0,0,500,0,1448.8,0.7244001,0.8337089,0.3172331,0,250,0.3172331,1867.389,0,0,0,2.710466e-08,36.5942,492.4737,401.5123,90.9614,531.2788,0,1062.558,0,-2.842171e-14,-3.446132e-13,4.263256e-14,41.89752,2.734818,0,0,500,1.395998e-07,0,-2.842171e-14
mpc,2026-01-06 01:45:00,103,1.75,32.34647,3247.672,30.04007,3.28846,62.31808,1,1,2273.37,2273.053,413.9098,119.4187,533.3285,2,30.04007,3.28846,0,0,500,0,1573.572,0.7867861,0.9122883,0.3172331,0,250,0.3172331,1859.143,0,0,4.368897e-07,0,62.31808,484.5321,396.2463,88.28578,528.9471,0,1057.894,0,1.421085e-14,8.881784e-16,4.263256e-14,30.04007,3.28846,0,0,500,8.92271e-09,0,1.332268e-15
mpc,2026-01-06 02:00:00,104,2,32.23867,3258.284,27.01304,1.896349,66.48518,1,1,2280.799,2280.481,410.5928,118.3165,528.9094,2,27.01304,1.896349,0,0,500,0,1698.324,0.8491622,0.9908553,0.3172331,0,250,0.3172331,1869.889,0,0,2.768559e-07,0,66.48518,484.8898,397.5317,87.35804,529.9828,0,1059.966,0,2.842171e-14,-4.019007e-14,4.263256e-14,27.01304,1.896349,0,0,500,9.780492e-09,0,4.352074e-14
mpc,2026-01-06 02:15:00,105,2.25,31.85977,3205.611,40.71814,0,56.81457,1,1,2243.928,2243.611,419.92,120.7981,540.7181,2,40.71814,0,0,0,500,0,1823.057,0.9115286,1.06941,0.3172331,0,250,0.3172331,1823.69,0,0,0,0,56.81457,472.8613,384.305,88.5563,517.0756,0,1034.151,0,-2.842171e-14,-3.819167e-13,4.263256e-14,40.71814,0,0,0,500,2.17036e-07,0,-2.131628e-14
mpc,2026-01-06 02:30:00,106,2.5,31.56857,3226.706,44.7464,1.116519,51.74266,1,1,2258.694,2258.377,275.4307,79.35165,354.7824,1,44.7464,1.116519,0,0,308.9195,0,1900,0.95,1.147952,0.3172331,0,250,0.3172331,1982.946,0,0,4.819149e-07,0,51.74266,472.7817,415.0631,57.71857,505.2453,0,1010.491,0,0,5.77316e-15,4.263256e-14,44.7464,1.116519,0,0,308.9195,4.508645e-06,0,8.881784e-15
mpc,2026-01-06 02:45:00,107,2.75,31.46442,3268.477,27.17259,3.167357,49.99761,1,1,2287.934,2287.616,0,0,0,0,0,0,0,0,0,30.33995,1892.116,0.946058,1.196402,0.3172331,0,250,0.3172331,2287.616,0,0,2.649119e-07,0,49.99761,477.7563,477.69,0.06624322,488.1303,0,976.2606,0,0,-4.103384e-13,4.263256e-14,27.17259,3.167357,0,30.33995,0,0,0,8.881784e-16
mpc,2026-01-06 03:00:00,108,3,30.99877,3259.917,43.56661,1.099976,34.60291,1,1,2281.942,2281.624,0,0,0,0,0,0,0,0,0,44.66659,1880.651,0.9403257,1.191438,0.3172331,0,250,0.3172331,2281.624,0,0,0,0,34.60291,471.4624,471.3968,0.06554219,478.546,0,957.0919,0,0,-6.106227e-14,4.263256e-14,43.56661,1.099976,0,44.66659,0,0,0,-1.554312e-15
mpc,2026-01-06 03:15:00,109,3.25,30.89395,3243.025,46.80576,5.190908,27.998,1,1,2270.117,2269.8,0,0,0,0,0,0,0,0,0,51.99667,1867.356,0.9336781,1.184219,0.3172331,0,250,0.3172331,2269.8,0,0,0,2.49666e-08,27.998,467.9048,467.8394,0.06538643,473.6102,0,947.2204,0,0,-4.360956e-13,4.263256e-14,46.80576,5.190908,0,51.99667,0,0,0,-1.776357e-15
mpc,2026-01-06 03:30:00,110,3.5,30.67682,3316.843,51.93421,0,11.86433,1,1,2321.79,2321.473,0,0,0,0,0,0,0,0,0,51.93421,1854.079,0.9270393,1.175847,0.3172331,0,250,0.3172331,2321.473,0,0,4.328659e-07,0,11.86433,476.211,476.1459,0.06506611,478.5793,0,957.1586,0,0,-3.899103e-13,4.263256e-14,51.93421,0,0,51.93421,0,0,0,0
mpc,2026-01-06 03:45:00,111,3.75,30.56552,3308.045,49.4007,2.371838,7.338133,1,1,2315.632,2315.314,0,0,0,0,0,0,0,0,0,51.77254,1840.844,0.9204218,1.167486,0.3172331,0,250,0.3172331,2315.314,0,0,0,0,7.338133,473.7581,473.6932,0.06490313,475.1945,0,950.3891,0,0,4.192202e-13,4.263256e-14,49.4007,2.371838,0,51.77254,0,0,0,4.440892e-16
mpc,2026-01-06 04:00:00,112,4,30.44536,3337.222,65.90298,0,19.32955,1,1,2336.055,2335.738,0,0,0,0,0,0,0,0,0,65.90298,1824.078,0.9120391,1.159152,0.3172331,0,250,0.3172331,2335.738,0,0,4.173421e-07,0,19.32955,476.6476,476.5829,0.06472809,480.5269,0,961.0538,0,0,-4.53193e-13,4.263256e-14,65.90298,0,0,65.90298,0,0,0,0
mpc,2026-01-06 04:15:00,113,4.25,30.37731,3308.531,74.79078,0,3.007966,1,1,2315.972,2315.655,0,0,0,0,0,0,0,0,0,74.79078,1805.093,0.9025466,1.148595,0.3172331,0,250,0.3172331,2315.655,0,0,4.515736e-07,0,3.007966,471.8293,471.7647,0.06462939,472.3775,0,944.755,0,0,3.916867e-13,4.263256e-14,74.79078,0,0,74.79078,0,0,0,0
mpc,2026-01-06 04:30:00,114,4.5,30.3891,3272.913,92.94845,0,13.43608,1,1,2291.039,2290.722,0,0,0,0,0,0,0,0,0,92.94845,1781.572,0.890786,1.136641,0.3172331,0,250,0.3172331,2290.722,0,0,0,0,13.43608,466.873,466.8084,0.06464647,469.5464,0,939.0928,0,0,2.322587e-13,4.263256e-14,92.94845,0,0,92.94845,0,0,0,0
mpc,2026-01-06 04:45:00,115,4.75,30.22728,3237.092,110.6441,0,16.416,1,1,2265.964,2265.647,0,0,0,0,0,0,0,0,0,110.6441,1753.631,0.8768153,1.12183,0.3172331,0,250,0.3172331,2265.647,0,0,4.79688e-06,0,16.416,460.0944,460.03,0.06441282,463.3632,0,926.7263,0,0,3.619327e-14,4.263256e-14,110.6441,0,0,110.6441,0,0,0,0
mpc,2026-01-06 05:00:00,116,5,30.36711,3276.52,128.8595,0,11.84603,1,1,2293.564,2293.247,0,0,0,0,0,0,0,0,0,128.8595,1721.14,0.8605698,1.104235,0.3172331,0,250,0.3172331,2293.247,0,0,0,0,11.84603,467.1574,467.0928,0.06461462,469.5056,0,939.0112,0,0,-1.723066e-13,4.263256e-14,128.8595,0,0,128.8595,0,0,0,0
mpc,2026-01-06 05:15:00,117,5.25,30.43086,3240.358,184.2096,0,30.48681,1,1,2268.251,2267.933,0,0,0,0,0,0,0,0,0,184.2096,1674.816,0.8374081,1.083776,0.3172331,0,250,0.3172331,2267.933,0,0,0,0,30.48681,462.6623,462.5976,0.06470703,468.8161,0,937.6321,0,0,-3.856915e-13,4.263256e-14,184.2096,0,0,184.2096,0,0,0,0
mpc,2026-01-06 05:30:00,118,5.5,30.52564,3204.684,220.733,0,35.33504,1,1,2243.279,2242.961,0,0,0,0,0,0,0,0,0,220.733,1619.369,0.8096847,1.054607,0.3172331,0,250,0.3172331,2242.961,0,0,3.352106e-06,0,35.33504,458.5438,458.479,0.06484494,465.7017,0,931.4035,0,0,-4.065637e-13,4.263256e-14,220.733,0,0,220.733,0,0,0,0
mpc,2026-01-06 05:45:00,119,5.75,30.67775,3214.728,264.47,0,32.97578,1,1,2250.309,2249.992,0,0,0,0,0,0,0,0,0,264.47,1552.997,0.7764985,1.019693,0.3172331,0,250,0.3172331,2249.992,0,0,0,0,32.97578,461.5596,461.4945,0.06506749,468.2582,0,936.5163,0,0,-2.318146e-13,4.263256e-14,264.47,0,0,264.47,0,0,0,0
mpc,2026-01-06 06:00:00,120,6,30.79576,3231.144,314.2128,4.755517,47.59332,1,1,2261.801,2261.484,0,0,0,0,0,0,0,0,0,318.9683,1473.01,0.7365052,0.9778994,0.3172331,0,250,0.3172331,2261.484,0,0,0,0,47.59332,465.1551,465.0899,0.06524119,474.8778,0,949.7555,0,0,-3.020917e-13,4.263256e-14,314.2128,4.755517,0,318.9683,0,0,0,1.332268e-14
mpc,2026-01-06 06:15:00,121,6.25,30.93671,3249.905,364.606,0.6041072,54.72841,1,1,2274.933,2274.616,388.2486,111.7514,500,1,364.606,0.6041072,0,0,134.7899,0,1506.476,0.753238,0.927533,0.3172331,0,250,0.3172331,1886.368,0,0,0,0,54.72841,469.3524,389.1855,80.16687,512.2282,0,1024.456,0,-2.842171e-14,6.77236e-15,4.263256e-14,364.606,0.6041072,0,0,134.7899,4.986548e-06,0,1.232348e-14
mpc,2026-01-06 06:30:00,122,6.5,30.99307,3242.424,394.255,2.243736,48.25898,1,1,2269.697,2269.38,306.1772,88.07778,394.255,1,394.255,0,0,0,0,2.243736,1505.678,0.7528389,0.9486058,0.3172331,0,250,0.3172331,1963.202,0,0,0,1.340461e-08,48.25898,468.8718,405.5565,63.31534,503.6035,0,1007.207,0,-1.421085e-14,-3.670397e-13,4.263256e-14,394.255,2.243736,0,2.243736,0,4.547423e-06,0,2.442491e-14
mpc,2026-01-06 06:45:00,123,6.75,30.87072,3250.811,421.652,0,29.25781,1,1,2275.568,2275.251,116.4895,33.51046,150,1,150,0,0,0,0,271.652,1437.528,0.7187639,0.9481033,0.3172331,0,250,0.3172331,2158.761,0,0,2.755302e-06,0,29.25781,468.7814,444.7184,24.06293,484.2562,0,968.5124,0,-1.421085e-14,-3.762546e-13,4.263256e-14,421.652,0,0,271.652,0,0,0,0
mpc,2026-01-06 07:00:00,124,7,30.93549,3283.39,443.5162,0,33.1493,1,1,2298.373,2298.056,732.7318,210.7844,943.5162,2,443.5162,0,0,0,500,0,1562.302,0.7811508,0.9051902,0.3172331,0,250,0.3172331,1565.324,0,0,4.830041e-06,0,33.1493,474.1753,322.9406,151.2347,540.564,0,1081.128,0,2.842171e-14,-2.78666e-13,4.263256e-14,443.5162,0,0,0,500,0,0,0
mpc,2026-01-06 07:15:00,125,7.25,30.93402,3260.558,435.068,0,26.75026,1,1,2282.391,2282.073,726.1709,208.8971,935.068,2,435.068,0,0,0,500,0,1687.056,0.8435278,0.9837584,0.3172331,0,250,0.3172331,1555.902,0,0,0,0,26.75026,470.8622,320.9861,149.8761,535.4018,0,1070.804,0,-5.684342e-14,-1.149081e-13,4.263256e-14,435.068,0,0,0,500,3.237512e-07,0,0
mpc,2026-01-06 07:30:00,126,7.5,30.86463,3299.086,404.6177,0,40.6963,1,1,2309.36,2309.043,388.2985,111.7015,500,1,404.6177,0,0,0,95.38231,0,1710.636,0.8553178,1.062314,0.3172331,0,250,0.3172331,1920.744,0,0,1.999286e-06,0,40.6963,475.677,395.6308,80.04623,515.7149,0,1031.43,0,-2.842171e-14,-4.212186e-13,4.263256e-14,404.6177,0,0,0,95.38231,0,0,2.842171e-14
mpc,2026-01-06 07:45:00,127,7.75,31.03152,3346.866,379.1729,0,62.08842,1,1,2342.806,2342.489,682.763,196.4099,879.1729,2,379.1729,0,0,0,500,0,1835.366,0.9176832,1.077162,0.3172331,0,250,0.3172331,1659.726,0,0,4.188639e-06,0,62.08842,484.3978,343.1644,141.2335,552.4117,0,1104.823,0,0,3.859135e-13,4.263256e-14,379.1729,0,0,0,500,0,0,0
mpc,2026-01-06 08:00:00,128,8,31.10471,3408.975,327.669,259.3461,83.9601,1,1,2386.282,2385.965,202.0889,58.13475,260.2236,1,260.2236,0,0,0,0,326.7915,1753.38,0.8766898,1.155703,0.3172331,0,250,0.3172331,2183.876,0,0,0,0,83.9601,494.2097,452.2905,41.9192,527.8138,0,1055.628,0,7.105427e-15,-1.554312e-13,4.263256e-14,327.669,259.3461,0,326.7915,0,0,0,0
mpc,2026-01-06 08:15:00,129,8.25,31.13272,3438.42,278.6898,266.5091,78.39988,1,1,2406.894,2406.577,216.4296,62.26015,278.6898,1,278.6898,0,0,0,0,266.5091,1686.476,0.8432381,1.104077,0.3172331,0,250,0.3172331,2190.147,0,0,0,2.50396e-06,78.39988,498.7966,453.8788,44.91789,532.3862,0,1064.772,0,-7.105427e-15,-2.693401e-13,4.263256e-14,278.6898,266.5091,0,266.5091,0,2.100238e-06,0,-5.684342e-14
