controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-06 08:30:00,130,8.5,31.17396,3484.318,238.3564,265.5067,91.23321,1,1,2439.023,2438.705,185.1068,53.24955,238.3564,1,238.3564,0,0,0,0,265.5067,1619.834,0.809917,1.061949,0.3172331,0,250,0.3172331,2253.599,0,0,1.448103e-06,3.34502e-07,91.23321,505.9306,467.4678,38.46283,539.642,0,1079.284,0,-1.421085e-14,-8.126833e-14,4.263256e-14,238.3564,265.5067,0,265.5067,0,0,0,0
mpc,2026-01-06 08:45:00,131,8.75,31.39986,3502.538,198.7247,271.6117,89.03515,1,1,2451.777,2451.46,154.329,44.39571,198.7247,1,198.7247,0,0,0,0,271.6117,1551.676,0.7758381,1.019986,0.3172331,0,250,0.3172331,2297.131,0,0,0,9.796107e-07,89.03515,511.2112,478.9665,32.24473,541.9266,0,1083.853,0,-1.421085e-14,-4.467537e-13,4.263256e-14,198.7247,271.6117,0,271.6117,0,3.324266e-06,0,-2.842171e-14
mpc,2026-01-06 09:00:00,132,9,31.64827,3552.442,148.3253,273.9385,97.52933,1,1,2486.709,2486.392,116.3513,33.64872,150,1,148.3253,0,1.674662,0,0,273.9385,1482.947,0.7414736,0.9770677,0.3172331,0,250,0.3172331,2370.041,1.183674,0,0,0,96.34566,521.4659,497.0004,24.46552,550.8529,0,1101.706,0,0,-2.531308e-13,4.263256e-14,148.3253,273.9385,1.183674,273.9385,0,2.087016e-06,0,0
mpc,2026-01-06 09:15:00,133,9.25,32.0317,3560.488,136.3663,277.2691,121.5624,1,1,2492.342,2492.025,115.3639,34.63608,150,1,136.3663,0,13.63366,0,0,277.2691,1413.397,0.7066983,0.9337901,0.3172331,0,250,0.3172331,2376.661,9.594636,0,3.977219e-06,3.223289e-06,111.9678,527.311,502.836,24.47495,561.1614,0,1122.323,0,7.105427e-15,-1.092459e-13,4.263256e-14,136.3663,277.2691,9.594636,277.2691,0,0,0,-5.684342e-14
mpc,2026-01-06 09:30:00,134,9.5,32.24837,3622.338,114.4935,284.4688,130.1977,1,1,2535.636,2535.319,113.5581,36.44194,150,1,114.4935,0,35.50649,0,0,284.4688,1342.057,0.6710284,0.8899951,0.3172331,0,250,0.3172331,2421.761,24.92602,0,0,4.110988e-07,105.2717,539.1897,514.9747,24.21498,573.8021,0,1147.604,0,-1.421085e-14,2.897682e-13,4.263256e-14,114.4935,284.4688,24.92602,284.4688,0,3.040094e-06,0,1.421085e-14
mpc,2026-01-06 09:45:00,135,9.75,32.61092,3636.677,103.6454,286.0694,148.3357,1,1,2545.674,2545.356,112.6624,37.33757,150,1,103.6454,0,46.35455,0,0,286.0694,1270.328,0.6351641,0.8450735,0.3172331,0,250,0.3172331,2432.694,32.40705,0,0,0,115.9287,545.9541,521.7241,24.23001,583.9241,0,1167.848,0,0,3.061995e-13,4.263256e-14,103.6454,286.0694,32.40705,286.0695,0,2.694906e-06,0,1.421085e-14
mpc,2026-01-06 10:00:00,136,10,33.02594,3621.583,85.7742,283.6771,174.7896,1,1,2535.108,2534.791,111.1869,38.81305,150,1,85.7742,0,64.2258,0,0,283.6771,1199.209,0.5996045,0.799907,0.3172331,0,250,0.3172331,2423.604,44.68783,0,0,4.20991e-06,130.1018,549.0637,524.9137,24.15002,591.9047,0,1183.809,0,-7.105427e-15,-2.373657e-13,4.263256e-14,85.7742,283.6771,44.68783,283.6771,0,5.778581e-08,0,1.421085e-14
mpc,2026-01-06 10:15:00,137,10.25,33.41209,3632.663,85.06548,287.156,184.2149,1,1,2542.864,2542.547,653.6564,218.565,872.2214,2,85.06548,287.156,0,0,500,0,1324.02,0.6620101,0.7551243,0.3172331,0,250,0.3172331,1888.891,0,0,1.787071e-07,1.117471e-06,184.2149,555.8573,412.902,142.9554,671.7355,0,1343.471,0,-8.526513e-14,2.851053e-13,4.263256e-14,85.06548,287.156,0,0,500,0,0,0
mpc,2026-01-06 10:30:00,138,10.5,33.34461,3594.471,69.03916,289.39,200.9657,1,1,2516.13,2515.813,0,0,0,0,0,0,0,0,0,358.4292,1234.204,0.6171022,0.8337161,0.3172331,0,250,0.3172331,2515.813,0,0,0,0,200.9657,549.1225,549.0532,0.06923323,592.9121,0,1185.824,0,0,-4.767298e-13,4.263256e-14,69.03916,289.39,0,358.4292,0,0,0,5.684342e-14
mpc,2026-01-06 10:45:00,139,10.75,33.75356,3644.742,62.32156,291.3122,247.6291,0,1,2551.32,2551.003,0,0,0,0,0,0,0,0,0,353.6338,1145.602,0.5728008,0.7771604,0.3172331,0,250,0.3172331,2551.003,0,0,0,0,247.6291,562.3228,562.2529,0.06991965,0,616.8315,3392.573,0,0,-1.338929e-13,4.263256e-14,62.32156,291.3122,0,353.6338,0,0,0,0
mpc,2026-01-06 11:00:00,140,11,34.04795,3649.075,58.12854,290.4529,259.8508,0,0,2554.353,2554.035,262.2765,115.6243,377.9008,1,0,0,377.9008,0,0,348.5815,1058.276,0.529138,0.7213686,0.3172331,0,250,0.3172331,2291.759,259.8508,0,0,0,1.740756e-06,567.0385,508.7456,58.29295,0,624.3699,3434.034,0,1.421085e-14,1.89071e-13,4.263256e-14,58.12854,290.4529,259.8508,348.5815,0,0,0,0
mpc,2026-01-06 11:15:00,141,11.25,34.35499,3694.897,61.61724,294.9108,274.1599,0,0,2586.428,2586.11,277.7112,122.4287,400.14,1,0,0,400.14,0,0,356.528,968.9774,0.4844887,0.6663809,0.3172331,0,250,0.3172331,2308.399,274.1599,0,0,0,9.565506e-07,578.496,516.3105,62.18552,0,638.7393,3513.066,0,1.421085e-14,-8.582024e-14,4.263256e-14,61.61724,294.9108,274.1599,356.528,0,0,0,0
mpc,2026-01-06 11:30:00,142,11.5,34.65561,3759.714,47.77529,302.8303,302.2951,0,0,2631.8,2631.483,307.2895,135.4683,442.7577,1,0,0,442.7577,0,0,350.6056,881.1734,0.4405867,0.6101509,0.3172331,0,250,0.3172331,2324.193,302.2951,0,0,0,9.48864e-07,593.0305,523.7167,69.31384,0,659.1849,3625.517,0,-2.842171e-14,1.887379e-13,4.263256e-14,47.77529,302.8303,302.2951,350.6056,0,0,0,0
mpc,2026-01-06 11:45:00,143,11.75,34.95715,3756.053,55.54435,293.7693,318.9929,0,0,2629.237,2628.92,325.4129,143.458,468.8708,1,0,0,468.8708,0,0,349.3137,793.7063,0.3968531,0.554862,0.3172331,0,250,0.3172331,2303.507,318.9929,0,3.306071e-07,0,2.562089e-06,596.9144,522.964,73.95034,0,666.422,3665.321,0,0,2.055023e-13,4.263256e-14,55.54435,293.7693,318.9929,349.3137,0,0,0,0
mpc,2026-01-06 12:00:00,144,12,35.24873,3755.716,51.60693,299.3724,350.3669,0,0,2629.002,2628.684,358.648,158.1096,516.7577,2,0,0,516.7577,0,0,350.9793,705.8365,0.3529183,0.4997852,0.3172331,0,250,0.3172331,2270.036,350.3669,0,1.009789e-08,1.967127e-06,0,601.239,519.1455,82.09349,0,677.2552,3724.903,0,-2.842171e-14,-7.871481e-14,4.263256e-14,51.60693,299.3724,350.3669,350.9793,0,0,7.319402e-07,0
mpc,2026-01-06 12:15:00,145,12.25,35.44943,3751.977,47.0947,305.7788,376.6018,0,0,2626.384,2626.067,386.418,170.352,556.77,2,0,0,556.77,0,0,352.8735,617.507,0.3087535,0.4444549,0.3172331,0,250,0.3172331,2239.649,376.6018,0,2.13014e-08,3.733806e-06,2.493945e-06,603.6883,514.7952,88.89314,0,685.1472,3768.31,0,0,-4.77951e-14,4.263256e-14,47.0947,305.7788,376.6018,352.8735,0,0,0,0
mpc,2026-01-06 12:30:00,146,12.5,35.44709,3763.859,50.67314,307.4457,384.6406,0,0,2634.702,2634.384,394.6555,173.9835,568.639,2,0,0,568.639,0,0,358.1189,527.8801,0.26394,0.3888351,0.3172331,0,250,0.3172331,2239.729,384.6406,0,0,0,0,605.5644,514.7832,90.78122,0,688.7667,3788.217,0,-2.842171e-14,1.910139e-13,4.263256e-14,50.67314,307.4457,384.6406,358.1189,0,0,1.013363e-06,0
mpc,2026-01-06 12:45:00,147,12.75,35.67724,3822.474,35.78973,306.9569,406.2634,0,0,2675.732,2675.415,417.979,184.2657,602.2446,2,0,0,602.2446,0,0,342.7466,442.1103,0.2210552,0.3323984,0.3172331,0,250,0.3172331,2257.436,406.2634,0,4.203876e-07,3.533425e-06,2.519435e-06,618.5943,521.8897,96.70463,0,706.1554,3883.855,0,-5.684342e-14,4.457545e-14,4.263256e-14,35.78973,306.9569,406.2634,342.7466,0,0,0,0
mpc,2026-01-06 13:00:00,148,13,35.81186,3845.209,45.1893,301.4935,436.6848,0,0,2691.646,2691.329,449.996,198.3803,648.3764,2,0,0,648.3764,0,0,346.6828,355.3701,0.177685,0.2783904,0.3172331,0,250,0.3172331,2241.333,436.6848,0,0,4.906576e-06,0,624.4111,519.947,104.4642,0,718.3273,3950.8,0,-2.842171e-14,-2.58682e-14,4.263256e-14,45.1893,301.4935,436.6848,346.6828,0,0,4.34017e-07,0
mpc,2026-01-06 13:15:00,149,13.25,36.18648,3835.938,40.68515,299.4737,455.9611,0,0,2685.157,2684.84,488.7722,212.8995,701.6717,2,21.64851,0,680.0232,0,0,318.5103,275.6865,0.1378433,0.2237713,0.3172331,0,250,0.3172331,2196.067,455.9611,0,1.414024e-07,0,0,628.9179,514.3633,114.5546,0,727.2628,3999.945,0,0,-3.463896e-14,4.263256e-14,40.68515,299.4737,455.9611,318.5103,0,0,2.765365e-06,0
mpc,2026-01-06 13:30:00,150,13.5,36.37353,3849.524,47.26373,302.5725,457.1592,0,0,2694.667,2694.35,510.9634,219.6353,730.5987,2,47.26373,0,683.335,0,0,302.5726,200,0.1,0.1735958,0.3172331,0,250,0.3172331,2183.386,457.1592,0,0,0,0,634.2017,513.8695,120.3321,0,733.5048,4034.277,0,2.842171e-14,5.684342e-14,4.263256e-14,47.26373,302.5725,457.1592,302.5726,0,0,1.325546e-06,5.684342e-14
mpc,2026-01-06 13:45:00,151,13.75,36.60106,3777.634,52.79489,296.7779,461.7622,1,0,2644.344,2644.027,1032.718,402.2109,1434.929,4,52.79489,296.7779,692.0984,0,393.2582,0,298.2831,0.1491415,0.1259371,0.3172331,0,250,0.3172331,1611.308,461.7622,0,2.100906e-08,1.850507e-06,0,626.0457,381.4756,244.5701,783.6865,0,1567.373,0,0,-5.92304e-14,4.263256e-14,52.79489,296.7779,461.7622,0,393.2582,0,2.899104e-06,0
mpc,2026-01-06 14:00:00,152,14,36.69769,3776.104,77.11805,297.6651,489.1523,1,1,2643.273,2642.955,1088.701,411.2993,1500,3,77.11805,297.6651,625.2168,0,500,0,423.2361,0.2116181,0.1878245,0.3172331,0,250,0.3172331,1554.255,416.656,0,0,0,72.49624,627.3709,368.8965,258.4743,797.4026,0,1594.805,0,-5.684342e-14,-7.854828e-14,4.263256e-14,77.11805,297.6651,416.656,0,500,4.989789e-06,0,-5.684342e-14
mpc,2026-01-06 14:15:00,153,14.25,36.82971,3695.678,49.51628,300.2153,499.7582,1,1,2586.975,2586.658,559.7488,240.8743,800.6232,2,49.51629,0,751.1069,0,0,300.2153,348.1157,0.1740578,0.2665056,0.3172331,0,250,0.3172331,2026.909,499.7582,0,0,1.335498e-06,2.524709e-06,616.1324,482.7431,133.3893,723.6174,0,1447.235,0,2.842171e-14,8.9595e-14,4.263256e-14,49.51628,300.2153,499.7582,300.2153,0,1.960553e-07,0,-4.263256e-14
mpc,2026-01-06 14:30:00,154,14.5,37.01637,3733.092,44.24969,298.3165,505.9536,1,1,2613.165,2612.847,565.1651,243.8886,809.0537,2,44.24969,2.675336,762.1287,0,0,295.6411,274.1506,0.1370753,0.2192033,0.3172331,0,250,0.3172331,2047.682,505.9536,0,0,0,0,625.4284,490.0873,135.3412,733.9759,0,1467.952,0,-1.421085e-13,-6.014633e-14,4.263256e-14,44.24969,298.3165,505.9536,295.6411,0,3.220167e-08,3.020165e-06,1.421085e-14
mpc,2026-01-06 14:45:00,155,14.75,36.99938,3674.205,63.4037,296.4297,500.8549,1,1,2571.944,2571.626,572.7457,244.952,817.6977,2,63.4037,0,754.294,0,0,296.4297,200,0.1,0.1726286,0.3172331,0,250,0.3172331,1998.881,500.8549,0,3.334679e-07,2.350538e-08,0,615.2875,478.1934,137.0942,723.1453,0,1446.291,0,-5.684342e-14,9.714451e-15,4.263256e-14,63.4037,296.4297,500.8549,296.4297,0,0,2.188397e-06,0
mpc,2026-01-06 15:00:00,156,15,37.20465,3695.711,55.2155,293.182,520.0458,1,1,2586.998,2586.681,1179.57,453.9646,1633.535,4,55.2155,293.1819,785.1374,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1407.11,520.0458,0,0,3.825939e-06,1.285719e-08,622.2501,338.452,283.7981,792.4166,0,1584.833,0,1.136868e-13,1.24345e-13,4.263256e-14,55.2155,293.1819,520.0458,0,500,5.826122e-08,0,4.263256e-14
mpc,2026-01-06 15:15:00,157,15.25,37.34285,3671.863,57.12005,289.1279,532.3565,1,1,2570.304,2569.987,603.1043,259.083,862.1873,2,57.12005,0,805.0673,0,0,289.1279,252.6354,0.1263177,0.2046279,0.3172331,0,250,0.3172331,1966.883,532.3565,0,0,8.290992e-07,0,620.5038,474.8303,145.6736,733.9133,0,1467.827,0,5.684342e-14,4.884981e-14,4.263256e-14,57.12005,289.1279,532.3565,289.1279,0,2.935275e-08,1.186717e-06,-7.105427e-15
mpc,2026-01-06 15:30:00,158,15.5,37.32668,3740.426,60.21711,294.9971,540.2512,1,1,2618.298,2617.981,1206.721,465.3392,1672.061,4,60.21711,294.9971,816.8464,0,500,0,377.5956,0.1887978,0.1590808,0.3172331,0,250,0.3172331,1411.26,540.2512,0,0,0,0,631.8188,340.5495,291.2692,805.8887,0,1611.777,0,5.684342e-14,-9.101053e-14,4.263256e-14,60.21711,294.9971,540.2512,0,500,4.967751e-06,1.256469e-07,3.552714e-14
mpc,2026-01-06 15:45:00,159,15.75,37.14036,3691.445,62.66946,295.452,531.7417,1,1,2584.011,2583.694,1198.757,461.5365,1660.294,4,62.66946,295.452,802.1724,0,500,0,502.5362,0.2512681,0.2377664,0.3172331,0,250,0.3172331,1384.937,531.7417,0,3.528053e-07,3.164615e-06,0,620.4764,332.5529,287.9234,794.0894,0,1588.179,0,5.684342e-14,1.302569e-13,4.263256e-14,62.66946,295.452,531.7417,0,500,0,3.259771e-06,1.136868e-13
mpc,2026-01-06 16:00:00,160,16,37.32179,3673.171,88.67587,293.7271,551.8059,1,1,2571.22,2570.903,1240.032,476.6386,1716.671,4,88.67587,293.7271,834.2675,0,500,0,627.4571,0.3137285,0.3164397,0.3172331,0,250,0.3172331,1330.871,551.8059,0,0,2.888308e-06,2.642798e-06,620.3779,321.1094,299.2685,797.748,0,1595.496,0,0,1.659783e-14,4.263256e-14,88.67587,293.7271,551.8059,0,500,1.675551e-07,0,-2.842171e-14
mpc,2026-01-06 16:15:00,161,16.25,37.38091,3707.807,97.15426,287.6886,549.0516,1,1,2595.465,2595.148,651.9828,275.8686,927.8514,2,97.15426,0,830.6972,0,0,287.6886,555.4361,0.2777181,0.3951005,0.3172331,0,250,0.3172331,1943.165,549.0515,0,3.215067e-07,4.066625e-06,2.02356e-06,627.2119,469.5791,157.6328,745.4477,0,1490.896,0,0,6.894485e-14,4.263256e-14,97.15426,287.6886,549.0515,287.6886,0,0,0,-5.684342e-14
mpc,2026-01-06 16:30:00,162,16.5,37.3941,3698.802,106.5415,283.2636,528.7122,1,1,2589.162,2588.844,1222.897,466.9597,1689.857,4,106.5415,283.2636,800.052,0,500,0,680.3487,0.3401743,0.34975,0.3172331,0,250,0.3172331,1365.947,528.7122,0,3.970535e-06,0,2.097359e-06,625.9079,330.2061,295.7018,797.1658,0,1594.332,0,-1.136868e-13,-2.138845e-13,4.263256e-14,106.5415,283.2636,528.7122,0,500,2.941909e-06,0,5.684342e-14
mpc,2026-01-06 16:45:00,163,16.75,37.42988,3681.378,135.4072,283.3734,521.4808,1,1,2576.965,2576.647,1093.513,406.4869,1500,3,135.4072,283.3734,581.2194,0,500,0,805.2416,0.4026208,0.4284056,0.3172331,0,250,0.3172331,1483.134,383.9309,0,1.678459e-06,2.028474e-06,137.55,623.5527,358.8766,264.6761,798.6467,0,1597.293,0,-5.684342e-14,-4.074519e-14,4.263256e-14,135.4072,283.3734,383.9309,0,500,0,0,0
mpc,2026-01-06 17:00:00,164,17,37.71606,3651.894,150.848,281.6934,510.9697,1,1,2556.326,2556.008,1239.682,469.0885,1708.771,4,150.848,281.6934,776.2293,0,500,0,930.1148,0.4650574,0.5070488,0.3172331,0,250,0.3172331,1316.326,510.9697,0,3.081633e-06,2.219975e-06,0,623.3065,320.9586,302.3479,790.0471,0,1580.094,0,1.136868e-13,3.674838e-14,4.263256e-14,150.848,281.6934,510.9697,0,500,0,2.925851e-06,0
mpc,2026-01-06 17:15:00,165,17.25,37.73899,3632.731,175.1629,273.0449,470.7782,1,1,2542.912,2542.595,1210.326,453.2544,1663.58,4,175.1629,273.0449,715.3726,0,500,0,1054.968,0.5274842,0.5856797,0.3172331,0,250,0.3172331,1332.269,470.7782,0,1.630366e-06,2.013714e-06,2.24477e-06,620.4174,325.0457,295.3717,778.3002,0,1556.6,0,1.136868e-13,-2.811085e-13,4.263256e-14,175.1629,273.0449,470.7782,0,500,0,0,0
mpc,2026-01-06 17:30:00,166,17.5,37.7626,3591.166,203.0526,270.2153,457.191,1,1,2513.816,2513.499,1215.83,452.3632,1668.194,4,203.0526,270.2153,694.9256,0,500,0,1179.802,0.5899012,0.6642981,0.3172331,0,250,0.3172331,1297.669,457.191,0,0,0,0,613.7076,316.8049,296.9027,769.1681,0,1538.336,0,-5.684342e-14,-2.368106e-13,4.263256e-14,203.0526,270.2153,457.191,0,500,5.453816e-06,2.417735e-06,0
mpc,2026-01-06 17:45:00,167,17.75,37.56427,3569.206,249.8657,266.7976,440.4825,1,1,2498.444,2498.127,1231.069,453.5124,1684.581,4,249.8657,266.7976,667.9181,0,500,0,1304.617,0.6523083,0.7429042,0.3172331,0,250,0.3172331,1267.058,440.4825,0,8.710291e-07,2.955151e-06,0,606.7234,307.693,299.0304,761.2054,0,1522.411,0,1.705303e-13,1.657563e-13,4.263256e-14,249.8657,266.7976,440.4825,0,500,0,1.403987e-06,0
mpc,2026-01-06 18:00:00,168,18,37.75918,3550.869,276.0779,0,413.6156,1,1,2485.608,2485.291,1039.016,365.7276,1404.743,3,276.0779,0,628.6653,0,500,0,1429.411,0.7147056,0.821498,0.3172331,0,250,0.3172331,1446.275,413.6156,0,2.971507e-06,0,2.323957e-06,606.7653,353.0523,253.713,718.7799,0,1437.56,0,0,1.615375e-13,4.263256e-14,276.0779,0,413.6156,0,500,0,0,0
mpc,2026-01-06 18:15:00,169,18.25,37.83891,3552.655,297.3694,0,394.3208,1,1,2486.858,2486.541,1035.6,361.6892,1397.29,3,297.3694,0,599.9203,0,500,0,1554.186,0.7770931,0.9000793,0.3172331,0,250,0.3172331,1450.941,394.3208,0,4.461612e-06,0,0,608.3731,354.9512,253.4219,716.6404,0,1433.281,0,-5.684342e-14,-4.123368e-13,4.263256e-14,297.3694,0,394.3208,0,500,0,2.393321e-06,0
mpc,2026-01-06 18:30:00,170,18.5,37.91944,3533.268,335.399,0,368.8834,0,0,2473.287,2472.97,389.8884,171.8819,561.7703,2,0,0,561.7703,0,0,335.399,1470.092,0.7350459,0.9786483,0.3172331,0,250,0.3172331,2083.082,368.8834,0,0,0,2.538962e-06,606.3671,510.7018,95.66533,0,682.5837,3754.21,0,-2.842171e-14,-3.198553e-13,4.263256e-14,335.399,0,368.8834,335.399,0,0,0,0
mpc,2026-01-06 18:45:00,171,18.75,37.84882,3534.223,354.207,0,351.1623,0,0,2473.956,2473.639,370.8392,163.4841,534.3233,2,0,0,534.3233,0,0,354.207,1381.309,0.6906543,0.9256953,0.3172331,0,250,0.3172331,2102.799,351.1623,0,3.749949e-06,0,0,605.378,514.5559,90.82213,0,678.04,3729.22,0,-5.684342e-14,-3.053113e-13,4.263256e-14,354.207,0,351.1623,354.207,0,0,1.749219e-06,0
mpc,2026-01-06 19:00:00,172,19,37.87487,3470.249,371.7956,0,329.5382,0,0,2429.174,2428.857,348.1138,153.4656,501.5794,2,0,0,501.5794,0,0,371.7956,1288.142,0.6440711,0.8697898,0.3172331,0,250,0.3172331,2080.743,329.5382,0,1.117405e-06,0,0,594.8369,509.5159,85.32103,0,662.9815,3646.398,0,-2.842171e-14,-3.244072e-13,4.263256e-14,371.7956,0,329.5382,371.7956,0,0,3.200791e-07,0
mpc,2026-01-06 19:15:00,173,19.25,37.81237,3491.815,390.3267,3.884077,319.784,0,0,2444.271,2443.954,337.5529,148.8099,486.3628,1,0,0,486.3628,0,0,394.2108,1189.387,0.5946934,0.8111243,0.3172331,0,250,0.3172331,2106.401,319.784,0,2.457619e-06,0,0,597.5279,514.9319,82.59592,0,663.7418,3650.58,0,0,1.857403e-13,4.263256e-14,390.3267,3.884077,319.784,394.2108,0,0,1.935265e-07,-1.64313e-14
mpc,2026-01-06 19:30:00,174,19.5,37.76532,3480.912,393.6317,1.564488,274.499,0,0,2436.638,2436.321,289.5858,127.6636,417.2494,1,0,0,417.2494,0,0,395.1962,1090.401,0.5452003,0.7489394,0.3172331,0,250,0.3172331,2146.735,274.499,0,0,3.718479e-08,0,594.9094,524.1291,70.78031,0,651.7927,3584.86,0,1.421085e-14,-3.266276e-13,4.263256e-14,393.6317,1.564488,274.499,395.1962,0,0,2.356511e-06,-2.753353e-14
mpc,2026-01-06 19:45:00,175,19.75,37.6028,3500.247,381.2688,0.8824252,271.8432,0,0,2450.173,2449.856,286.2184,126.1791,412.3975,1,0,0,412.3975,0,0,382.1512,994.6911,0.4973455,0.6866092,0.3172331,0,250,0.3172331,2163.638,271.8432,0,3.891491e-06,1.222109e-09,0,595.6141,525.96,69.65412,0,652.1391,3586.765,0,-2.842171e-14,-2.484679e-13,4.263256e-14,381.2688,0.8824252,271.8432,382.1512,0,0,1.976174e-06,-7.771561e-15
mpc,2026-01-06 20:00:00,176,20,37.25457,3483.87,372.1094,0,240.8496,0,0,2438.709,2438.392,252.5186,111.3226,363.8413,1,0,0,363.8413,0,0,372.1094,901.5071,0.4507536,0.6263424,0.3172331,0,250,0.3172331,2185.873,240.8496,0,3.548069e-06,0,4.911232e-07,587.3581,526.4631,60.895,0,637.7857,3507.821,0,-2.842171e-14,1.366685e-13,4.263256e-14,372.1094,0,240.8496,372.1094,0,0,0,0
mpc,2026-01-06 20:15:00,177,20.25,37.22105,3451.544,345.4867,0,215.607,0,0,2416.081,2415.764,225.9615,99.61494,325.5765,1,0,0,325.5765,0,0,345.4867,814.9935,0.4074968,0.5676658,0.3172331,0,250,0.3172331,2189.802,215.607,0,0,0,0,581.3919,526.9414,54.45043,0,626.5564,3446.06,0,-1.421085e-14,1.633138e-13,4.263256e-14,345.4867,0,215.607,345.4867,0,0,9.78569e-07,0
mpc,2026-01-06 20:30:00,178,20.5,36.78737,3429.653,324.28,0.8494183,182.5381,0,0,2400.757,2400.44,190.3074,83.89686,274.2043,1,0,0,274.2043,0,0,325.1294,733.5829,0.3667915,0.5131895,0.3172331,0,250,0.3172331,2210.132,182.5381,0,1.774788e-06,3.129885e-09,0,571.1479,525.7977,45.35023,0,609.6946,3353.32,0,0,-1.727507e-13,4.263256e-14,324.28,0.8494183,182.5381,325.1294,0,0,1.270321e-06,1.687539e-14
mpc,2026-01-06 20:45:00,179,20.75,36.56575,3375.94,286.9652,3.216495,169.5282,0,0,2363.158,2362.84,176.2744,77.71039,253.9847,1,0,0,253.9847,0,0,290.1817,660.922,0.330461,0.4619264,0.3172331,0,250,0.3172331,2186.566,169.5282,0,1.652551e-06,0,0,558.9611,517.1917,41.76947,0,594.902,3271.961,0,-1.421085e-14,1.717515e-13,4.263256e-14,286.9652,3.216495,169.5282,290.1817,0,0,1.766386e-06,2.131628e-14
mpc,2026-01-06 21:00:00,180,21,36.3379,3355.28,255.413,0,161.8646,0,0,2348.696,2348.379,167.8474,73.99535,241.8427,1,0,0,241.8427,0,0,255.413,596.9647,0.2984824,0.4161729,0.3172331,0,250,0.3172331,2180.531,161.8646,0,2.038108e-06,0,2.998872e-06,552.2664,512.7246,39.5418,0,586.72,3226.96,0,0,-1.210143e-14,4.263256e-14,255.413,0,161.8646,255.413,0,0,0,0
mpc,2026-01-06 21:15:00,181,21.25,35.99102,3347.724,239.5796,0,149.9872,0,0,2343.407,2343.089,154.8888,68.2826,223.1714,1,0,0,223.1714,0,0,239.5796,536.9758,0.2684879,0.3758999,0.3172331,0,250,0.3172331,2188.2,149.9872,0,0,0,3.111993e-06,546.1229,509.9526,36.17024,0,578.2352,3180.294,0,0,2.020606e-13,4.263256e-14,239.5796,0,149.9872,239.5796,0,0,0,0
mpc,2026-01-06 21:30:00,182,21.5,35.85191,3338.638,199.0904,0,132.6767,0,0,2337.046,2336.729,136.786,60.302,197.088,1,0,0,197.088,0,0,199.0904,487.1187,0.2435594,0.3381258,0.3172331,0,250,0.3172331,2199.943,132.6767,0,6.452423e-07,0,3.129058e-06,542.7054,510.8674,31.83791,0,571.1694,3141.432,0,-1.421085e-14,-4.624079e-14,4.263256e-14,199.0904,0,132.6767,199.0904,0,0,0,0
mpc,2026-01-06 21:45:00,183,21.75,35.59725,3283.356,170.3761,0,98.29167,0,0,2298.349,2298.032,104.4711,45.52892,150,1,4.430588,0,145.5694,0,0,165.9455,445.5557,0.2227778,0.3067315,0.3172331,0,250,0.3172331,2193.561,98.29167,0,0,0,1.571366e-06,530.2696,506.0931,24.17651,0,551.622,3033.921,0,-7.105427e-15,3.402834e-14,4.263256e-14,170.3761,0,98.29167,165.9455,0,0,0,0
mpc,2026-01-06 22:00:00,184,22,35.30461,3293.599,152.7523,0,90.59499,0,0,2305.52,2305.202,105.4505,44.54955,150,1,16.29292,0,133.7071,0,0,136.4594,411.3707,0.2056853,0.2805599,0.3172331,0,250,0.3172331,2199.752,90.59498,0,0,0,1.710003e-06,528.0026,503.7801,24.22257,0,548.3296,3015.813,0,-2.131628e-14,2.93654e-14,4.263256e-14,152.7523,0,90.59498,136.4594,0,0,0,0
mpc,2026-01-06 22:15:00,185,22.25,35.13061,3261.349,136.7338,0,79.8568,0,0,2282.944,2282.627,106.7789,43.22114,150,1,32.3828,0,117.6172,0,0,104.351,385.2182,0.1926091,0.2590341,0.3172331,0,250,0.3172331,2175.848,79.8568,0,2.413059e-06,0,4.277845e-07,520.5507,496.1309,24.41976,0,539.3521,2966.436,0,-7.105427e-15,7.971401e-14,4.263256e-14,136.7338,0,79.8568,104.351,0,0,0,0
mpc,2026-01-06 22:30:00,186,22.5,34.8205,3255.161,119.2324,0,74.76954,0,0,2278.613,2278.296,0,0,0,0,0,0,0,0,0,119.2324,355.3494,0.1776747,0.2425662,0.3172331,0,250,0.3172331,2278.296,0,0,3.85534e-06,0,74.76954,515.553,515.4812,0.07177633,0,532.3984,2928.191,0,0,-1.512679e-14,4.263256e-14,119.2324,0,0,119.2324,0,0,0,0
mpc,2026-01-06 22:45:00,187,22.75,34.74937,3277.228,99.81161,0,59.5316,0,0,2294.059,2293.742,0,0,0,0,0,0,0,0,0,99.81161,330.3406,0.1651703,0.2237583,0.3172331,0,250,0.3172331,2293.742,0,0,0,0,59.5316,518.1307,518.059,0.07164949,0,531.5047,2923.276,0,0,-1.001976e-13,4.263256e-14,99.81161,0,0,99.81161,0,0,0,0
mpc,2026-01-06 23:00:00,188,23,34.53727,3253.145,94.55247,0,59.58576,0,0,2277.201,2276.884,133.9155,47.78865,181.7041,1,94.55246,0,87.15167,0,0,0,330.2886,0.1651443,0.2080106,0.3172331,0,250,0.3172331,2142.969,59.58576,0,2.603261e-07,0,0,511.6271,481.4686,30.15855,0,529.2572,2910.915,0,0,-8.440471e-14,4.263256e-14,94.55246,0,59.58576,0,0,0,2.077863e-08,0
mpc,2026-01-06 23:15:00,189,23.25,34.21489,3248.39,78.15029,0.2120474,44.18135,0,0,2273.873,2273.556,0,0,0,0,0,0,0,0,0,78.36234,310.646,0.155323,0.2079779,0.3172331,0,250,0.3172331,2273.556,0,0,0,2.563539e-09,44.18135,506.8412,506.7705,0.07071053,0,516.6184,2841.401,0,0,8.118506e-14,4.263256e-14,78.15029,0.2120474,0,78.36234,0,0,0,1.332268e-15
mpc,2026-01-06 23:30:00,190,23.5,33.70122,3235.669,85.5303,2.980129,41.71783,1,1,2264.968,2264.651,456.7894,131.7211,588.5104,2,85.5303,2.980129,0,0,500,0,435.5971,0.2177986,0.1956092,0.3172331,0,250,0.3172331,1807.861,0,0,0,3.476572e-08,41.71783,498.5769,397.9561,100.6208,538.8604,0,1077.721,0,5.684342e-14,3.524958e-14,4.263256e-14,85.5303,2.980129,0,0,500,2.491809e-07,0,4.263256e-14
mpc,2026-01-06 23:45:00,191,23.75,33.27408,3250.666,76.37037,3.22055,42.95287,1,1,2275.466,2275.149,449.8426,129.7483,579.5909,2,76.37037,3.22055,0,0,500,0,560.5285,0.2802643,0.2742891,0.3172331,0,250,0.3172331,1825.306,0,0,4.912484e-07,0,42.95287,495.7603,397.6831,98.07723,536.7896,0,1073.579,0,-2.842171e-14,-1.054712e-14,4.263256e-14,76.37037,3.22055,0,0,500,1.420533e-08,0,6.217249e-15
mpc,2026-01-07 00:00:00,192,0,33.16184,3217.749,56.289,7.873178,48.48389,1,1,2252.424,2252.107,437.4766,126.6856,564.1622,2,56.289,7.873178,0,0,500,0,685.4403,0.3427201,0.3529566,0.3172331,0,250,0.3172331,1814.63,0,0,0,1.29525e-08,48.48389,489.4236,394.2965,95.12713,531.517,0,1063.034,0,2.842171e-14,-1.096345e-13,4.263256e-14,56.289,7.873178,0,0,500,3.93337e-07,0,6.394885e-14
mpc,2026-01-07 00:15:00,193,0.25,32.90175,3180.526,73.53492,5.106754,54.77471,1,1,2226.368,2226.051,448.9497,129.6919,578.6417,2,73.53492,5.106754,0,0,500,0,810.3324,0.4051662,0.4316117,0.3172331,0,250,0.3172331,1777.101,0,0,8.341942e-09,4.0942e-08,54.77471,480.7732,383.7562,97.01697,525.2765,0,1050.553,0,-5.684342e-14,-1.879052e-13,4.263256e-14,73.53492,5.106754,0,0,500,0,0,-5.684342e-14
mpc,2026-01-07 00:30:00,194,0.5,32.61479,3136.662,63.0942,4.595505,48.80601,1,1,2195.663,2195.346,440.4867,127.203,567.6897,2,63.0942,4.595505,0,0,500,0,935.2048,0.4676024,0.5102544,0.3172331,0,250,0.3172331,1754.86,0,0,0,3.573833e-08,48.80601,470.9326,376.3877,94.54498,514.0588,0,1028.118,0,1.421085e-14,-2.331468e-14,4.263256e-14,63.0942,4.595505,0,0,500,4.696688e-07,0,4.263256e-14
mpc,2026-01-07 00:45:00,195,0.75,32.58318,3212.837,62.86223,7.432442,13.75799,1,1,2248.986,2248.669,442.2755,128.0192,570.2947,2,62.86223,7.432442,0,0,500,0,1060.058,0.5300288,0.5888848,0.3172331,0,250,0.3172331,1806.393,0,0,4.242927e-07,0,13.75799,482.01,387.1521,94.8579,518.1199,0,1036.24,0,2.842171e-14,-3.826939e-13,4.263256e-14,62.86223,7.432442,0,0,500,2.186565e-08,0,2.575717e-14
mpc,2026-01-07 01:00:00,196,1,32.17343,3234.199,66.48808,0,17.06014,1,1,2263.939,2263.622,439.9329,126.5552,566.4881,2,66.48808,0,0,0,500,0,1184.891,0.5924454,0.6675027,0.3172331,0,250,0.3172331,1823.689,0,0,2.311964e-07,0,17.06014,480.5723,387.1193,93.45306,517.2958,0,1034.592,0,-2.842171e-14,-6.639134e-14,4.263256e-14,66.48808,0,0,0,500,0,0,-5.684342e-14
mpc,2026-01-07 01:15:00,197,1.25,31.86331,3275.758,69.94674,0,13.01248,1,1,2293.031,2292.714,442.6189,127.3278,569.9467,2,69.94674,0,0,0,500,0,1309.704,0.6548521,0.7461083,0.3172331,0,250,0.3172331,1850.095,0,0,0,0,13.01248,483.2484,389.9011,93.34727,519.9713,0,1039.943,0,0,-1.110223e-16,4.263256e-14,69.94674,0,0,0,500,2.060814e-07,0,0
mpc,2026-01-07 01:30:00,198,1.5,31.57654,3256.531,58.66371,0,12.21584,1,1,2279.571,2279.254,433.8565,124.8072,558.6637,2,58.66371,0,0,0,500,0,1434.498,0.717249,0.8247015,0.3172331,0,250,0.3172331,1845.398,0,0,1.549756e-07,0,12.21584,477.2392,386.3429,90.89636,513.7075,0,1027.415,0,4.263256e-14,-5.22915e-14,4.263256e-14,58.66371,0,0,0,500,0,0,5.684342e-14
mpc,2026-01-07 01:45:00,199,1.75,31.43684,3280.285,52.41511,0,24.1656,1,1,2296.2,2295.883,429.0039,123.4112,552.4151,2,52.41511,0,0,0,500,0,1559.272,0.7796361,0.9032824,0.3172331,0,250,0.3172331,1866.879,0,0,2.773518e-07,0,24.1656,479.1788,389.5866,89.59219,518.0408,0,1036.082,0,1.421085e-14,-3.98015e-13,4.263256e-14,52.41511,0,0,0,500,0,0,0
mpc,2026-01-07 02:00:00,200,2,31.14293,3258.016,52.89162,2.329836,39.17475,1,1,2280.611,2280.294,430.9909,124.2305,555.2215,2,52.89162,2.329836,0,0,500,0,1684.027,0.8420134,0.9818509,0.3172331,0,250,0.3172331,1849.303,0,0,0,2.34465e-08,39.17475,472.7362,383.3325,89.40367,515.6834,0,1031.367,0,-4.263256e-14,2.999823e-13,4.263256e-14,52.89162,2.329836,0,0,500,3.199781e-08,0,-7.81597e-14
mpc,2026-01-07 02:15:00,201,2.25,30.86717,3221.661,75.78362,0,56.7138,1,1,2255.163,2254.846,447.1518,128.6318,575.7836,2,75.78362,0,0,0,500,0,1808.762,0.9043808,1.060407,0.3172331,0,250,0.3172331,1807.694,0,0,0,0,56.7138,464.5404,372.3664,92.17403,512.6807,0,1025.361,0,2.842171e-14,3.439471e-13,4.263256e-14,75.78362,0,0,0,500,1.784791e-07,0,0
mpc,2026-01-07 02:30:00,202,2.5,30.47489,3248.537,72.55774,0,51.64289,1,1,2273.976,2273.659,340.6543,97.99578,438.6501,1,72.55774,0,0,0,366.0924,0,1900,0.95,1.138951,0.3172331,0,250,0.3172331,1933.004,0,0,0,0,51.64289,464.2888,394.671,69.61783,503.2109,0,1006.422,0,2.842171e-14,2.88658e-15,4.263256e-14,72.55774,0,0,0,366.0924,9.493298e-07,0,0
mpc,2026-01-07 02:45:00,203,2.75,30.40123,3240.736,66.71599,0,48.65563,1,1,2268.515,2268.198,0,0,0,0,0,0,0,0,0,66.71599,1883.022,0.941511,1.196402,0.3172331,0,250,0.3172331,2268.198,0,0,4.040837e-07,0,48.65563,462.4088,462.3442,0.06466405,472.262,0,944.524,0,0,-3.392842e-13,4.263256e-14,66.71599,0,0,66.71599,0,0,0,0
mpc,2026-01-07 03:00:00,204,3,30.34884,3249.798,65.52732,0,67.73234,1,1,2274.858,2274.541,0,0,0,0,0,0,0,0,0,65.52732,1866.344,0.9331718,1.185711,0.3172331,0,250,0.3172331,2274.541,0,0,0,0,67.73234,463.1578,463.0932,0.06458818,476.8834,0,953.7668,0,0,4.252154e-13,4.263256e-14,65.52732,0,0,65.52732,0,0,0,0
mpc,2026-01-07 03:15:00,205,3.25,30.14161,3262.071,71.38202,0,49.23067,1,1,2283.45,2283.133,145.5357,41.86615,187.4019,1,71.38202,0,0,0,116.0199,0,1895.055,0.9475274,1.175209,0.3172331,0,250,0.3172331,2137.597,0,0,3.019422e-07,0,49.23067,462.7593,433.201,29.55826,485.0442,0,970.0884,0,0,-4.92939e-14,4.263256e-14,71.38202,0,0,0,116.0199,0,0,0
mpc,2026-01-07 03:30:00,206,3.5,30.03261,3277.376,83.84168,0,48.48696,1,1,2294.163,2293.846,0,0,0,0,0,0,0,0,0,83.84168,1873.796,0.936898,1.193288,0.3172331,0,250,0.3172331,2293.846,0,0,0,0,48.48696,463.8035,463.7394,0.06413397,473.5418,0,947.0836,0,0,-4.054534e-13,4.263256e-14,83.84168,0,0,83.84168,0,0,0,0
mpc,2026-01-07 03:45:00,207,3.75,29.74873,3269.584,80.86662,0,59.2697,1,1,2288.708,2288.391,0,0,0,0,0,0,0,0,0,80.86662,1853.284,0.9266422,1.179902,0.3172331,0,250,0.3172331,2288.391,0,0,9.989081e-08,0,59.2697,459.7979,459.7342,0.06373163,471.6414,0,943.2828,0,0,-3.557155e-13,4.263256e-14,80.86662,0,0,80.86662,0,0,0,0
mpc,2026-01-07 04:00:00,208,4,29.58932,3209.511,79.54939,0,46.20091,1,1,2246.657,2246.34,0,0,0,0,0,0,0,0,0,79.54939,1833.105,0.9165527,1.166986,0.3172331,0,250,0.3172331,2246.34,0,0,1.589691e-07,0,46.20091,449.7655,449.702,0.06350791,458.9511,0,917.9023,0,0,1.108003e-13,4.263256e-14,79.54939,0,0,79.54939,0,0,0,0
mpc,2026-01-07 04:15:00,209,4.25,29.68698,3192.224,85.35039,0,40.97172,1,1,2234.557,2234.24,0,0,0,0,0,0,0,0,0,85.35039,1811.479,0.9057396,1.15428,0.3172331,0,250,0.3172331,2234.24,0,0,0,0,40.97172,448.3072,448.2436,0.06364478,456.4635,0,912.9271,0,0,2.444711e-13,4.263256e-14,85.35039,0,0,85.35039,0,0,0,0
mpc,2026-01-07 04:30:00,210,4.5,29.63652,3225.904,98.36731,0,27.83846,1,1,2258.133,2257.816,0,0,0,0,0,0,0,0,0,98.36731,1786.602,0.8933011,1.140662,0.3172331,0,250,0.3172331,2257.816,0,0,0,0,27.83846,452.5332,452.4696,0.06357399,458.0485,0,916.097,0,0,-1.032507e-13,4.263256e-14,98.36731,0,0,98.36731,0,0,0,0
mpc,2026-01-07 04:45:00,211,4.75,29.88493,3290.74,130.2686,0,22.23815,1,1,2303.518,2303.201,0,0,0,0,0,0,0,0,0,130.2686,1753.754,0.8768769,1.124997,0.3172331,0,250,0.3172331,2303.201,0,0,8.389769e-07,0,22.23815,464.1702,464.1063,0.06392403,468.5874,0,937.1748,0,0,-9.769963e-14,4.263256e-14,130.2686,0,0,130.2686,0,0,0,0
mpc,2026-01-07 05:00:00,212,5,29.74283,3292.368,163.3105,0.3696285,39.8212,1,1,2304.658,2304.34,0,0,0,0,0,0,0,0,0,163.6802,1712.558,0.8562788,1.104313,0.3172331,0,250,0.3172331,2304.34,0,0,2.81811e-06,9.360357e-11,39.8212,462.9418,462.878,0.06372333,470.877,0,941.754,0,0,-2.73781e-13,4.263256e-14,163.3105,0.3696285,0,163.6802,0,0,0,-5.551115e-17
mpc,2026-01-07 05:15:00,213,5.25,29.79699,3332.767,203.6875,0,53.49584,1,1,2332.937,2332.62,0,0,0,0,0,0,0,0,0,203.6875,1661.366,0.8306831,1.078372,0.3172331,0,250,0.3172331,2332.62,0,0,0,0,53.49584,469.1837,469.1199,0.06379966,479.8786,0,959.7572,0,0,2.318146e-13,4.263256e-14,203.6875,0,0,203.6875,0,0,0,0
mpc,2026-01-07 05:30:00,214,5.5,29.76618,3268.605,256.3955,0,36.70929,1,1,2288.024,2287.706,0,0,0,0,0,0,0,0,0,256.3955,1597.006,0.7985029,1.046138,0.3172331,0,250,0.3172331,2287.706,0,0,2.751256e-07,0,36.70929,459.8377,459.7739,0.06375621,467.1516,0,934.3032,0,0,3.952394e-13,4.263256e-14,256.3955,0,0,256.3955,0,0,0,0
mpc,2026-01-07 05:45:00,215,5.75,29.85181,3321.08,293.8095,0,39.72097,1,1,2324.756,2324.439,0,0,0,0,0,0,0,0,0,293.8095,1523.302,0.761651,1.005611,0.3172331,0,250,0.3172331,2324.439,0,0,0,0,39.72097,468.1061,468.0422,0.06387713,476.0403,0,952.0807,0,0,-9.570122e-14,4.263256e-14,293.8095,0,0,293.8095,0,0,0,0
mpc,2026-01-07 06:00:00,216,6,29.87888,3296.615,343.7687,0,31.86127,1,1,2307.63,2307.313,116.4895,33.51046,150,1,150,0,0,0,0,193.7687,1474.62,0.73731,0.9592009,0.3172331,0,250,0.3172331,2190.824,0,0,2.66789e-06,0,31.86127,464.9365,441.4025,23.53398,481.3323,0,962.6647,0,-1.421085e-14,1.310063e-14,4.263256e-14,343.7687,0,0,193.7687,0,0,0,0
mpc,2026-01-07 06:15:00,217,6.25,29.85089,3282.905,383.4329,0,15.38283,1,1,2298.034,2297.717,0,0,0,0,0,0,0,0,0,383.4329,1378.53,0.6892648,0.9285466,0.3172331,0,250,0.3172331,2297.717,0,0,0,0,15.38283,462.716,462.6521,0.06387584,465.7495,0,931.4991,0,0,-3.601563e-13,4.263256e-14,383.4329,0,0,383.4329,0,0,0,0
mpc,2026-01-07 06:30:00,218,6.5,29.80093,3293.508,408.4468,0,24.44414,1,1,2305.456,2305.138,0,0,0,0,0,0,0,0,0,408.4468,1276.201,0.6381005,0.8680399,0.3172331,0,250,0.3172331,2305.138,0,0,0,0,24.44414,463.6973,463.6335,0.06380523,468.55,0,937.0999,0,0,-5.884182e-15,4.263256e-14,408.4468,0,0,408.4468,0,0,0,0
mpc,2026-01-07 06:45:00,219,6.75,30.28053,3320.657,424.0264,0,23.87489,1,1,2324.46,2324.143,717.5961,206.4303,924.0264,2,424.0264,0,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1606.547,0,0,0,0,23.87489,472.5336,326.5908,145.9428,537.8746,0,1075.749,0,-1.136868e-13,5.917489e-14,4.263256e-14,424.0264,0,0,0,500,9.223137e-07,0,-5.684342e-14
mpc,2026-01-07 07:00:00,220,7,30.36165,3306.326,428.6212,0,47.19909,1,1,2314.428,2314.111,721.1644,207.4568,928.6212,2,428.6212,0,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1592.946,0,0,0,0,47.19909,471.3493,324.4145,146.9347,541.4838,0,1082.968,0,0,-4.369838e-13,4.263256e-14,428.6212,0,0,0,500,2.205781e-06,0,0
mpc,2026-01-07 07:15:00,221,7.25,30.20665,3355.787,422.2871,0,52.05275,1,1,2349.051,2348.734,716.2453,206.0418,922.2871,2,422.2871,0,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1632.489,0,0,0,0,52.05275,476.7452,331.3172,145.428,547.9232,0,1095.846,0,-5.684342e-14,-4.150014e-13,4.263256e-14,422.2871,0,0,0,500,1.767218e-06,0,-5.684342e-14
mpc,2026-01-07 07:30:00,222,7.5,30.24881,3334.839,408.1018,2.120977,59.30077,1,1,2334.388,2334.07,706.7011,203.5217,910.2228,2,408.1018,2.120977,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1627.369,0,0,0,2.910177e-09,59.30077,474.2155,330.5893,143.6261,546.1576,0,1092.315,0,0,-2.315925e-13,4.263256e-14,408.1018,2.120977,0,0,500,2.700276e-06,0,0
mpc,2026-01-07 07:45:00,223,7.75,30.47949,3363.133,380.6687,5.764526,77.97554,1,1,2354.193,2353.876,687.9254,198.5078,886.4332,2,380.6687,5.764526,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1665.951,0,0,2.110675e-06,0,77.97554,480.7168,340.1804,140.5364,554.6105,0,1109.221,0,-1.136868e-13,-2.131628e-13,4.263256e-14,380.6687,5.764526,0,0,500,4.774542e-08,0,-7.283063e-14
mpc,2026-01-07 08:00:00,224,8,30.56987,3362.741,337.9446,263.7544,69.38331,1,1,2353.918,2353.601,262.4467,75.49785,337.9445,1,337.9445,0,0,0,0,263.7544,1833.762,0.9168811,1.196402,0.3172331,0,250,0.3172331,2091.154,0,0,1.968794e-06,0,69.38331,481.6384,427.8739,53.76448,517.5684,0,1035.137,0,-4.263256e-14,2.415845e-13,4.263256e-14,337.9445,263.7544,0,263.7544,0,0,0,-5.684342e-14
mpc,2026-01-07 08:15:00,225,8.25,30.91663,3395.072,297.3969,270.1064,88.72873,1,1,2376.55,2376.233,230.9575,66.43938,297.3969,1,297.3969,0,0,0,0,270.1064,1765.947,0.8829735,1.154693,0.3172331,0,250,0.3172331,2145.275,0,0,7.05684e-07,0,88.72873,490.0942,442.4005,47.69367,527.1376,0,1054.275,0,-1.421085e-14,-3.992362e-13,4.263256e-14,297.3969,270.1064,0,270.1064,0,0,0,0
mpc,2026-01-07 08:30:00,226,8.5,31.22702,3366.296,249.2643,272.8077,57.1422,1,1,2356.407,2356.09,193.5779,55.68642,249.2643,1,249.2643,0,0,0,0,272.8077,1697.467,0.8487335,1.111991,0.3172331,0,250,0.3172331,2162.512,0,0,4.609919e-06,0,57.1422,489.386,449.1172,40.26875,516.6711,0,1033.342,0,-1.421085e-14,4.143352e-13,4.263256e-14,249.2643,272.8077,0,272.8077,0,0,0,0
mpc,2026-01-07 08:45:00,227,8.75,31.39743,3374.507,205.7651,274.9057,72.31526,1,1,2362.155,2361.837,159.7966,45.96856,205.7651,1,205.7651,0,0,0,0,274.9057,1628.473,0.8142367,1.06887,0.3172331,0,250,0.3172331,2202.041,0,0,0,0,72.31526,492.4969,459.114,33.38289,520.1599,0,1040.32,0,-1.421085e-14,3.785861e-13,4.263256e-14,205.7651,274.9057,0,274.9057,0,4.106886e-06,0,0
mpc,2026-01-07 09:00:00,228,9,31.53785,3377.998,164.3609,284.4431,96.36326,1,1,2364.599,2364.281,127.6421,36.71872,164.3609,1,164.3609,0,0,0,0,284.4431,1557.106,0.7785532,1.025426,0.3172331,0,250,0.3172331,2236.639,0,0,2.866765e-06,0,96.36326,494.5994,467.8343,26.76506,524.7092,0,1049.418,0,0,-3.850253e-13,4.263256e-14,164.3609,284.4431,0,284.4431,0,0,0,0
mpc,2026-01-07 09:15:00,229,9.25,31.6204,3441.461,147.2705,283.558,112.3727,1,1,2409.022,2408.705,116.2642,33.73582,150,1,147.2705,0,2.729524,0,0,283.558,1485.972,0.7429858,0.980487,0.3172331,0,250,0.3172331,2292.441,1.929874,0,0,0,110.4428,504.8503,480.4187,24.43156,537.2997,0,1074.599,0,7.105427e-15,-4.136691e-13,4.263256e-14,147.2705,283.558,1.929874,283.558,0,3.843531e-06,0,5.684342e-14
mpc,2026-01-07 09:30:00,230,9.5,31.75404,3413.531,130.0073,276.1513,139.2957,1,1,2389.472,2389.154,114.8389,35.16109,150,1,130.0073,0,19.99266,0,0,276.1513,1416.7,0.70835,0.9356946,0.3172331,0,250,0.3172331,2274.315,14.11417,0,0,0,125.1815,502.3006,478.0931,24.20744,539.5691,0,1079.138,0,0,4.184431e-13,4.263256e-14,130.0073,276.1513,14.11417,276.1513,0,4.314415e-06,0,-2.842171e-14
mpc,2026-01-07 09:45:00,231,9.75,31.79707,3499.322,100.4828,282.938,126.7833,1,1,2449.525,2449.208,112.4013,37.59868,150,1,100.4828,0,49.51716,0,0,282.938,1345.742,0.6728712,0.8920752,0.3172331,0,250,0.3172331,2336.807,34.94047,0,3.366809e-06,3.091395e-07,91.84282,515.4375,491.7189,23.71863,548.6435,0,1097.287,0,1.421085e-14,-3.002043e-13,4.263256e-14,100.4828,282.938,34.94047,282.938,0,0,0,0
mpc,2026-01-07 10:00:00,232,10,32.19857,3512.854,90.24699,284.3811,132.7098,1,1,2458.998,2458.681,111.5562,38.44377,150,1,90.24699,0,59.75301,0,0,284.3811,1274.435,0.6372177,0.8473943,0.3172331,0,250,0.3172331,2347.125,41.9712,0,0,1.735471e-06,90.73861,522.2846,498.523,23.76162,556.2394,0,1112.479,0,-1.421085e-14,-3.043121e-13,4.263256e-14,90.24699,284.3811,41.9712,284.3811,0,4.099477e-07,0,-1.421085e-14
mpc,2026-01-07 10:15:00,233,10.25,32.6544,3545.814,78.52709,286.6882,162.5061,1,1,2482.07,2481.753,110.5886,39.41139,150,1,78.52709,0,71.47291,0,0,286.6882,1202.563,0.6012813,0.8024932,0.3172331,0,250,0.3172331,2371.164,49.94276,0,0,0,112.5634,532.8599,509.0502,23.80967,572.6271,0,1145.254,0,-1.421085e-14,-2.643441e-13,4.263256e-14,78.52709,286.6882,49.94276,286.6882,0,3.676249e-08,0,-2.842171e-14
mpc,2026-01-07 10:30:00,234,10.5,32.74248,3503.84,67.18282,285.3129,175.1791,1,1,2452.688,2452.371,638.4897,214.0061,852.4958,4,67.18282,285.3129,0,0,500,0,1327.373,0.6636867,0.7572361,0.3172331,0,250,0.3172331,1813.881,0,0,3.414386e-07,0,175.1791,527.6495,390.2223,137.4273,641.9149,0,1283.83,0,0,3.028688e-13,4.263256e-14,67.18282,285.3129,0,0,500,2.076398e-06,0,0
mpc,2026-01-07 10:45:00,235,10.75,32.84711,3519.525,67.18498,289.1903,153.4697,1,1,2463.668,2463.351,0,0,0,0,0,0,0,0,0,356.3753,1238.071,0.6190353,0.8358275,0.3172331,0,250,0.3172331,2463.351,0,0,4.404486e-07,2.845283e-06,153.4697,531.3272,531.2588,0.06841612,564.3569,0,1128.714,0,0,-3.873568e-13,4.263256e-14,67.18498,289.1903,0,356.3753,0,0,0,0
mpc,2026-01-07 11:00:00,236,11,32.88105,3578.064,63.22569,296.9376,168.2168,0,0,2504.645,2504.328,0,0,0,0,0,0,0,0,0,360.1633,1147.835,0.5739174,0.7795949,0.3172331,0,250,0.3172331,2504.328,0,0,3.286775e-07,1.164792e-06,168.2168,540.5998,540.5314,0.06847124,0,576.8391,3172.615,0,0,-1.311173e-13,4.263256e-14,63.22569,296.9376,0,360.1633,0,0,0,0
mpc,2026-01-07 11:15:00,237,11.25,33.02519,3645.111,60.56103,301.0041,205.9886,0,0,2551.578,2551.26,0,0,0,0,0,0,0,0,0,361.5651,1057.263,0.5286314,0.7227748,0.3172331,0,250,0.3172331,2551.26,0,0,0,0,205.9886,552.621,552.5523,0.06870638,0,597.1653,3284.409,0,0,4.115597e-13,4.263256e-14,60.56103,301.0041,0,361.5651,0,0,0,0
mpc,2026-01-07 11:30:00,238,11.5,32.89368,3635.877,55.88315,300.0135,202.8535,0,0,2545.114,2544.797,0,0,0,0,0,0,0,0,0,355.8967,968.1223,0.4840611,0.6657429,0.3172331,0,250,0.3172331,2544.797,0,0,1.232715e-07,3.449037e-06,202.8535,549.4994,549.4309,0.06849178,0,593.2277,3262.753,0,0,7.527312e-14,4.263256e-14,55.88315,300.0135,0,355.8967,0,0,0,0
mpc,2026-01-07 11:45:00,239,11.75,33.02339,3686.444,53.7447,299.2598,258.1856,0,0,2580.511,2580.193,0,0,0,0,0,0,0,0,0,353.0045,879.7187,0.4398594,0.6096124,0.3172331,0,250,0.3172331,2580.193,0,0,0,0,258.1856,558.8633,558.7946,0.06870343,0,614.71,3380.905,0,0,1.862954e-13,4.263256e-14,53.7447,299.2598,0,353.0045,0,0,0,-5.684342e-14
mpc,2026-01-07 12:00:00,240,12,33.47105,3703.619,42.57096,303.5484,272.4614,0,0,2592.533,2592.216,0,0,0,0,0,0,0,0,0,346.1194,793.0504,0.3965252,0.553946,0.3172331,0,250,0.3172331,2592.216,0,0,0,3.560521e-06,272.4614,567.5194,567.4499,0.06944402,0,627.0932,3449.013,0,0,2.183809e-13,4.263256e-14,42.57096,303.5484,0,346.1194,0,0,0,0
mpc,2026-01-07 12:15:00,241,12.25,33.70014,3731.115,40.11841,305.5523,302.502,0,0,2611.781,2611.463,0,0,0,0,0,0,0,0,0,345.6707,706.5079,0.3532539,0.4993722,0.3172331,0,250,0.3172331,2611.463,0,0,0,0,302.502,574.9041,574.8343,0.06982922,0,641.4209,3527.815,0,0,-1.162959e-13,4.263256e-14,40.11841,305.5523,0,345.6707,0,0,0,0
mpc,2026-01-07 12:30:00,242,12.5,34.08235,3731.798,42.91428,309.5689,334.8453,0,0,2612.259,2611.941,338.1064,149.0539,487.1603,1,0,0,487.1603,0,0,352.4832,618.2759,0.3091379,0.4448777,0.3172331,0,250,0.3172331,2273.835,334.8453,0,0,0,0,580.3805,505.191,75.18952,0,654.2449,3598.347,0,-2.842171e-14,3.985701e-14,4.263256e-14,42.91428,309.5689,334.8453,352.4832,0,0,2.770768e-06,0
mpc,2026-01-07 12:45:00,243,12.75,34.28356,3778.412,52.33667,305.6665,351.9866,0,0,2644.888,2644.571,356.2489,157.052,513.3009,2,0,0,513.3009,0,0,358.0032,528.6777,0.2643389,0.3893192,0.3172331,0,250,0.3172331,2288.322,351.9866,0,0,0,0,590.534,510.9221,79.61183,0,667.9741,3673.858,0,0,-5.589973e-14,4.263256e-14,52.33667,305.6665,351.9866,358.0032,0,0,4.017766e-07,0
mpc,2026-01-07 13:00:00,244,13,34.77246,3731.429,64.56564,305.115,377.1014,0,0,2612.001,2611.683,383.8572,169.2231,553.0803,2,0,0,553.0803,0,0,369.6806,436.1744,0.2180872,0.3329006,0.3172331,0,250,0.3172331,2227.826,377.1014,0,0,0,0,590.2786,503.4602,86.81849,0,672.6832,3699.758,0,-2.842171e-14,5.329071e-14,4.263256e-14,64.56564,305.115,377.1014,369.6806,0,0,4.624027e-07,0
mpc,2026-01-07 13:15:00,245,13.25,35.04815,3755.44,63.52556,303.7888,403.8138,0,0,2628.808,2628.491,433.1695,187.7782,620.9476,2,26.76717,0,594.1804,0,0,340.5471,350.9689,0.1754845,0.2746526,0.3172331,0,250,0.3172331,2195.322,403.8138,0,0,0,3.031465e-06,598.1765,499.5381,98.63844,0,687.3162,3780.239,0,-5.684342e-14,-1.084688e-13,4.263256e-14,63.52556,303.7888,403.8138,340.5471,0,0,0,0
mpc,2026-01-07 13:30:00,246,13.5,35.24015,3797.653,50.8892,302.8253,406.7628,0,0,2658.357,2658.04,455.855,194.9095,650.7646,2,50.8892,0,599.8754,0,0,302.8253,275.2073,0.1376037,0.221,0.3172331,0,250,0.3172331,2202.185,406.7628,0,0,0,0,607.8212,503.5195,104.3017,0,698.429,3841.36,0,-8.526513e-14,-1.265654e-14,4.263256e-14,50.8892,302.8253,406.7628,302.8253,0,1.820509e-07,9.299987e-07,2.131628e-14
mpc,2026-01-07 13:45:00,247,13.75,35.80564,3810.348,45.67395,300.6561,451.7326,0,0,2667.244,2666.927,500.9384,215.4049,716.3434,2,45.67395,0,670.6694,0,0,300.6561,200,0.1,0.173294,0.3172331,0,250,0.3172331,2165.988,451.7326,0,3.330326e-08,0,0,618.6521,502.3887,116.2634,0,717.7936,3947.865,0,-2.842171e-14,5.109801e-14,4.263256e-14,45.67395,300.6561,451.7326,300.6561,0,0,2.630222e-06,0
mpc,2026-01-07 14:00:00,248,14,35.98248,3791.497,51.16094,301.3082,467.6156,1,1,2654.048,2653.731,1119.997,428.1839,1548.181,4,51.16094,301.3082,695.7114,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1533.734,467.6156,0,2.860077e-07,0,2.490156e-07,618.3814,357.3533,261.0281,785.5372,0,1571.074,0,-1.705303e-13,-3.239076e-14,4.263256e-14,51.16094,301.3082,467.6156,0,500,1.882397e-06,0,5.684342e-14
mpc,2026-01-07 14:15:00,249,14.25,36.03284,3795.854,48.14377,304.0296,463.9279,1,1,2657.098,2656.781,350.9924,149.0076,500,1,48.14377,0,451.8562,0,0,304.0296,248.91,0.124455,0.2046279,0.3172331,0,250,0.3172331,2305.788,303.5287,0,0,0,160.3993,619.8922,537.9328,81.95939,724.361,0,1448.722,0,0,-5.875855e-14,4.263256e-14,48.14377,304.0296,303.5287,304.0296,0,4.380275e-07,0,0
mpc,2026-01-07 14:30:00,250,14.5,36.2592,3790.582,41.79377,299.0191,501.0255,1,1,2653.407,2653.09,1147.341,441.3531,1588.694,4,41.79377,299.0191,747.8814,0,500,0,373.8708,0.1869354,0.156735,0.3172331,0,250,0.3172331,1505.749,501.0255,0,3.329242e-07,0,2.16778e-06,622.6481,353.3388,269.3094,794.6919,0,1589.384,0,5.684342e-14,-7.71605e-15,4.263256e-14,41.79377,299.0191,501.0255,0,500,1.487779e-06,0,-5.684342e-14
mpc,2026-01-07 14:45:00,251,14.75,36.44163,3769.9,44.19517,300.2554,516.5365,1,1,2638.93,2638.612,570.6154,246.2979,816.9133,2,44.19517,0,772.7181,0,0,300.2554,298.7481,0.149374,0.2354209,0.3172331,0,250,0.3172331,2067.997,516.5365,0,1.454742e-07,3.415119e-06,0,622.1805,487.5717,134.6088,733.8696,0,1467.739,0,-5.684342e-14,-7.277512e-14,4.263256e-14,44.19517,300.2554,516.5365,300.2554,0,0,9.500055e-07,0
mpc,2026-01-07 15:00:00,252,15,36.75479,3785.969,49.22347,294.5561,543.6757,1,1,2650.178,2649.861,1197.552,462.6046,1660.156,4,49.22347,294.5561,816.3769,0,500,0,423.701,0.2118505,0.1881173,0.3172331,0,250,0.3172331,1452.309,543.6757,0,0,0,0,629.9489,345.2147,284.7342,807.8193,0,1615.639,0,-5.684342e-14,-1.204314e-13,4.263256e-14,49.22347,294.5561,543.6757,0,500,4.795129e-07,2.033469e-06,2.842171e-14
mpc,2026-01-07 15:15:00,253,15.25,36.79372,3803.017,57.62553,297.6826,535.8495,1,1,2662.112,2661.794,603.4513,259.1759,862.6271,2,57.62553,0,805.0016,0,0,297.6826,349.2137,0.1746068,0.2667983,0.3172331,0,250,0.3172331,2058.343,535.8495,0,1.237059e-07,0,0,633.4303,489.7679,143.6624,748.9438,0,1497.888,0,0,-6.417089e-14,4.263256e-14,57.62553,297.6826,535.8495,297.6827,0,0,2.689323e-06,-5.684342e-14
mpc,2026-01-07 15:30:00,254,15.5,37.04454,3742.454,55.44065,295.4315,519.2412,1,1,2619.718,2619.4,586.0749,251.7754,837.8503,2,55.44065,0,782.4096,0,0,295.4315,275.3008,0.1376504,0.2198947,0.3172331,0,250,0.3172331,2033.326,519.2412,0,4.241456e-07,0,0,627.4622,487.0123,140.4498,738.7877,0,1477.575,0,-2.842171e-14,4.349299e-14,4.263256e-14,55.44065,295.4315,519.2412,295.4315,0,0,3.30074e-06,0
mpc,2026-01-07 15:45:00,255,15.75,37.28508,3775.046,63.12203,288.2601,540.5202,1,1,2642.532,2642.215,1204.299,463.9255,1668.224,4,63.12203,288.2601,816.842,0,500,0,400.2575,0.2001288,0.1733529,0.3172331,0,250,0.3172331,1437.916,540.5202,0,3.065433e-07,0,9.503434e-07,636.9633,346.5994,290.364,810.5249,0,1621.05,0,1.705303e-13,-1.160461e-13,4.263256e-14,63.12203,288.2601,540.5202,0,500,3.448195e-06,0,0
mpc,2026-01-07 16:00:00,256,16,37.31084,3750.042,78.72033,278.9321,527.7751,1,1,2625.03,2624.712,1196.743,458.7392,1655.482,4,78.72033,278.9321,797.8299,0,500,0,525.1945,0.2625972,0.2520363,0.3172331,0,250,0.3172331,1427.969,527.7751,0,0,0,0,633.177,344.437,288.74,803.1761,0,1606.352,0,-5.684342e-14,9.231504e-14,4.263256e-14,78.72033,278.9321,527.7751,0,500,3.371362e-06,1.821521e-06,-1.421085e-14
mpc,2026-01-07 16:15:00,257,16.25,37.43004,3720.392,95.52955,277.62,517.9983,1,1,2604.274,2603.957,1199.414,457.9168,1657.33,4,95.52955,277.62,784.1809,0,500,0,650.1118,0.3250559,0.3307073,0.3172331,0,250,0.3172331,1404.543,517.9983,0,0,2.155465e-06,1.663783e-06,630.1635,339.8613,290.3022,797.7781,0,1595.556,0,5.684342e-14,-1.436629e-13,4.263256e-14,95.52955,277.62,517.9983,0,500,2.323835e-07,0,0
mpc,2026-01-07 16:30:00,258,16.5,37.40339,3721.542,117.5829,281.5575,496.2757,1,1,2605.08,2604.762,1196.281,453.9125,1650.194,4,117.5829,281.5575,751.0534,0,500,0,775.0095,0.3875047,0.4093659,0.3172331,0,250,0.3172331,1408.481,496.2757,0,3.985501e-06,8.909943e-07,1.748687e-07,629.9116,340.5725,289.3391,794.485,0,1588.97,0,-5.684342e-14,1.915135e-14,4.263256e-14,117.5829,281.5575,496.2757,0,500,0,0,5.684342e-14
