controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-07 16:45:00,259,16.75,37.77469,3673.988,136.5662,274.6115,518.7828,1,1,2571.792,2571.475,1232.303,467.5346,1699.838,4,136.5661,274.6115,788.6604,0,500,0,899.8875,0.4499437,0.4880121,0.3172331,0,250,0.3172331,1339.171,518.7828,0,3.180136e-06,0,0,628.0652,327.0431,301.0221,794.5777,0,1589.155,0,-1.705303e-13,-2.473577e-13,4.263256e-14,136.5661,274.6115,518.7828,0,500,1.273574e-06,1.547853e-07,0
mpc,2026-01-07 17:00:00,260,17,37.72801,3664.304,156.2496,273.7165,494.3383,1,1,2565.013,2564.696,642.6142,264.7086,907.3228,2,156.2495,0,751.0732,0,0,273.7165,831.3167,0.4156583,0.5666459,0.3172331,0,250,0.3172331,1922.082,494.3383,0,2.405601e-06,3.997033e-06,0,625.6254,468.8097,156.8157,733.5183,0,1467.037,0,0,-1.453282e-13,4.263256e-14,156.2495,273.7165,494.3383,273.7165,0,0,4.379518e-08,0
mpc,2026-01-07 17:15:00,261,17.25,37.69834,3631.582,196.4549,270.2679,472.5262,1,1,2542.108,2541.791,1226.531,457.8656,1684.397,4,196.4549,270.2679,717.6742,0,500,0,956.1858,0.4780929,0.5234679,0.3172331,0,250,0.3172331,1315.259,472.5262,0,3.66209e-07,0,3.539532e-08,619.5453,320.5461,298.9992,778.4117,0,1556.823,0,-5.684342e-14,-1.962874e-13,4.263256e-14,196.4549,270.2679,472.5262,0,500,2.340026e-06,0,-5.684342e-14
mpc,2026-01-07 17:30:00,262,17.5,37.57274,3609.006,219.0843,268.1025,477.9197,1,1,2526.304,2525.987,1247.52,464.4265,1711.947,4,219.0843,268.1025,724.7597,0,500,0,1081.035,0.5405177,0.6020962,0.3172331,0,250,0.3172331,1278.467,477.9197,0,0,0,1.091095e-06,613.6276,310.5337,303.0939,774.9602,0,1549.92,0,5.684342e-14,1.059153e-13,4.263256e-14,219.0843,268.1025,477.9197,0,500,7.04891e-06,0,2.842171e-14
mpc,2026-01-07 17:45:00,263,17.75,37.52559,3597.994,259.6354,267.4047,445.1071,1,1,2518.596,2518.279,1243.725,457.9294,1701.654,4,259.6354,267.4047,674.6139,0,500,0,1205.865,0.6029326,0.6807121,0.3172331,0,250,0.3172331,1274.554,445.1071,0,0,0,1.269624e-06,610.9856,309.1938,301.7918,767.1232,0,1534.246,0,0,2.066125e-13,4.263256e-14,259.6354,267.4047,445.1071,0,500,5.40571e-06,0,0
mpc,2026-01-07 18:00:00,264,18,37.50615,3575.601,282.3213,0,414.6475,1,1,2502.921,2502.604,1043.611,367.0108,1410.622,3,282.3213,0,628.3006,0,500,0,1330.675,0.6653376,0.7593156,0.3172331,0,250,0.3172331,1458.992,414.6475,0,2.264925e-06,0,2.037435e-06,606.8683,353.7532,253.1151,720.764,0,1441.528,0,1.136868e-13,3.796963e-14,4.263256e-14,282.3213,0,414.6475,0,500,0,0,0
mpc,2026-01-07 18:15:00,265,18.25,37.57022,3544.64,320.9904,2.35226,381.8775,1,1,2481.248,2480.93,1041.124,361.3142,1402.438,3,320.9904,2.35226,579.0951,0,500,0,1455.466,0.7277329,0.8379067,0.3172331,0,250,0.3172331,1439.807,381.8775,0,2.015256e-06,1.914645e-08,0,602.6431,349.6989,252.9442,711.0131,0,1422.026,0,0,-3.201883e-13,4.263256e-14,320.9904,2.35226,381.8775,0,500,0,2.899504e-06,5.684342e-14
mpc,2026-01-07 18:30:00,266,18.5,37.43672,3556.359,335.6204,3.456826,329.3011,0,0,2489.451,2489.134,472.2353,188.8504,661.0858,2,162.5272,0,498.5586,0,0,176.5501,1411.099,0.7055496,0.9164855,0.3172331,0,250,0.3172331,2016.899,329.3011,0,4.817964e-06,1.007372e-08,1.872097e-06,602.4866,488.1214,114.3652,0,676.9718,3723.345,0,-1.136868e-13,-2.416956e-13,4.263256e-14,335.6204,3.456826,329.3011,176.5501,0,0,0,8.881784e-16
mpc,2026-01-07 18:45:00,267,18.75,37.34299,3545.529,368.0034,0.107283,309.5053,0,0,2481.87,2481.553,324.8478,143.2089,468.0567,1,0,0,468.0567,0,0,368.1106,1318.849,0.6594247,0.8885485,0.3172331,0,250,0.3172331,2156.705,309.5054,0,4.672041e-06,4.506875e-09,0,599.1568,520.6576,78.49922,0,663.8664,3651.265,0,-2.842171e-14,4.138911e-13,4.263256e-14,368.0034,0.107283,309.5053,368.1106,0,0,2.275792e-06,2.708944e-14
mpc,2026-01-07 19:00:00,268,19,37.07331,3531.432,381.763,5.933979,305.7834,0,0,2472.002,2471.685,319.8977,141.0266,460.9243,1,0,0,460.9243,0,0,387.6969,1221.718,0.6108588,0.8304601,0.3172331,0,250,0.3172331,2151.787,305.7834,0,2.204626e-06,0,3.285787e-06,592.5312,515.7767,76.75452,0,656.8033,3612.418,0,-2.842171e-14,-3.121947e-13,4.263256e-14,381.763,5.933979,305.7834,387.6969,0,0,0,2.4869e-14
mpc,2026-01-07 19:15:00,269,19.25,36.86706,3526.961,392.5632,4.105574,273.8224,0,0,2468.873,2468.556,285.7508,125.973,411.7237,1,0,0,411.7237,0,0,396.6688,1122.358,0.561179,0.7692976,0.3172331,0,250,0.3172331,2182.805,273.8224,0,3.501532e-06,0,0,588.5803,520.3815,68.19872,0,646.3545,3554.95,0,0,2.866596e-13,4.263256e-14,392.5632,4.105574,273.8224,396.6688,0,0,3.30859e-06,1.598721e-14
mpc,2026-01-07 19:30:00,270,19.5,37.11273,3442.167,395.8549,0,279.1201,0,0,2409.517,2409.2,292.1426,128.7908,420.9333,1,0,0,420.9333,0,0,395.8549,1023.218,0.5116088,0.7067324,0.3172331,0,250,0.3172331,2117.057,279.1201,0,0,0,0,578.1546,507.9799,70.17463,0,636.7707,3502.239,0,-2.842171e-14,-3.752554e-14,4.263256e-14,395.8549,0,279.1201,395.8549,0,0,1.216824e-07,0
mpc,2026-01-07 19:45:00,271,19.75,37.11514,3450.082,387.8229,4.865242,252.1595,0,0,2415.057,2414.74,263.9317,116.3541,380.2858,1,0,0,380.2858,0,0,392.6881,924.8845,0.4624422,0.6443051,0.3172331,0,250,0.3172331,2150.808,252.1595,0,0,1.403651e-08,3.916534e-08,579.5208,516.1112,63.40958,0,632.4653,3478.559,0,-4.263256e-14,9.570122e-14,4.263256e-14,387.8229,4.865242,252.1595,392.6881,0,0,0,-2.131628e-14
mpc,2026-01-07 20:00:00,272,20,36.86425,3490.326,355.5279,8.708146,226.6717,0,0,2443.228,2442.911,236.5381,104.2776,340.8157,1,0,0,340.8157,0,0,364.2361,833.6799,0.4168399,0.5823862,0.3172331,0,250,0.3172331,2206.373,226.6717,0,0,2.3108e-08,1.184505e-06,582.4237,525.9615,56.46224,0,630.2391,3466.315,0,-2.842171e-14,1.266764e-13,4.263256e-14,355.5279,8.708146,226.6717,364.2361,0,0,0,0
mpc,2026-01-07 20:15:00,273,20.25,36.52897,3432.224,357.8544,7.888583,193.4224,0,0,2402.557,2402.24,201.0308,88.62424,289.655,1,0,0,289.655,0,0,365.7429,742.1129,0.3710565,0.524956,0.3172331,0,250,0.3172331,2201.209,193.4224,0,0,2.281163e-08,1.553819e-06,567.737,520.1574,47.57961,0,608.7816,3348.299,0,-2.842171e-14,1.688649e-13,4.263256e-14,357.8544,7.888583,193.4224,365.7429,0,0,0,-2.753353e-14
mpc,2026-01-07 20:30:00,274,20.5,36.23039,3476.591,328.9533,13.48307,182.1909,0,0,2433.613,2433.296,188.6825,83.18052,271.863,1,0,0,271.863,0,0,342.4364,656.387,0.3281935,0.4672976,0.3172331,0,250,0.3172331,2244.614,182.1909,0,2.70406e-06,0,1.820346e-06,570.6469,526.3292,44.31769,0,609.5097,3352.303,0,-2.842171e-14,-5.107026e-15,4.263256e-14,328.9533,13.48307,182.1909,342.4364,0,0,0,2.131628e-14
mpc,2026-01-07 20:45:00,275,20.75,36.04549,3396.78,288.6332,5.9947,178.968,0,0,2377.746,2377.429,184.9366,81.52914,266.4658,1,0,0,266.4658,0,0,294.6279,582.6267,0.2913133,0.4133173,0.3172331,0,250,0.3172331,2192.492,178.968,0,0,4.709173e-08,0,554.9004,511.6673,43.23315,0,593.1964,3262.58,0,-1.421085e-14,-8.11573e-14,4.263256e-14,288.6332,5.9947,178.968,294.6279,0,0,1.251366e-06,1.154632e-14
mpc,2026-01-07 21:00:00,276,21,35.85655,3359.58,268.8169,7.533148,164.8264,0,0,2351.706,2351.389,169.941,74.91831,244.8593,1,0,0,244.8593,0,0,276.3501,513.4474,0.2567237,0.3668715,0.3172331,0,250,0.3172331,2181.448,164.8264,0,2.777211e-06,0,0,546.1742,506.6325,39.54178,0,581.5508,3198.529,0,0,-5.445644e-14,4.263256e-14,268.8169,7.533148,164.8264,276.3501,0,0,2.96218e-06,2.842171e-14
mpc,2026-01-07 21:15:00,277,21.25,35.5557,3363.973,248.027,0.3362261,150.6269,0,0,2354.781,2354.464,154.7476,68.22032,222.9679,1,0,0,222.9679,0,0,248.3632,451.2758,0.2256379,0.3233103,0.3172331,0,250,0.3172331,2199.716,150.6269,0,3.660329e-07,0,0,542.7171,506.9786,35.73849,0,575.1989,3163.594,0,0,8.004708e-14,4.263256e-14,248.0269,0.3362261,150.6269,248.3632,0,0,8.371682e-07,-6.716849e-15
mpc,2026-01-07 21:30:00,278,21.5,35.17616,3332.411,211.1764,6.013186,131.248,0,0,2332.687,2332.37,134.2352,59.17744,193.4126,1,0,0,193.4126,0,0,217.1896,396.9074,0.1984537,0.2841618,0.3172331,0,250,0.3172331,2198.135,131.248,0,0,0,0,532.5014,501.786,30.71536,0,560.9634,3085.299,0,-7.105427e-15,-8.498757e-14,4.263256e-14,211.1764,6.013186,131.248,217.1896,0,0,1.826141e-06,-7.105427e-15
mpc,2026-01-07 21:45:00,279,21.75,35.14258,3297.964,177.0751,6.317177,123.1665,0,0,2308.575,2308.258,125.9198,55.51164,181.4315,1,0,0,181.4315,0,0,183.3922,350.9968,0.1754984,0.2499268,0.3172331,0,250,0.3172331,2182.338,123.1665,0,2.14034e-06,0,2.651658e-06,526.553,497.7602,28.79287,0,553.2718,3042.995,0,-7.105427e-15,3.982925e-14,4.263256e-14,177.0751,6.317177,123.1665,183.3922,0,0,0,3.552714e-15
mpc,2026-01-07 22:00:00,280,22,34.97228,3296.42,139.7651,7.623065,99.30969,0,0,2307.494,2307.177,104.4359,45.56414,150,1,4.003949,0,145.996,0,0,143.3842,315.0955,0.1575478,0.2210176,0.3172331,0,250,0.3172331,2202.741,99.30969,0,3.262027e-06,0,4.387238e-07,524.0672,500.2762,23.79103,0,545.8403,3002.122,0,7.105427e-15,-9.350853e-14,4.263256e-14,139.7651,7.623065,99.30969,143.3842,0,0,0,5.329071e-15
mpc,2026-01-07 22:15:00,281,22.25,34.68698,3301.421,122.1609,1.898076,98.98437,0,0,2310.995,2310.678,104.5155,45.48448,150,1,4.968831,0,145.0312,0,0,119.0901,285.2734,0.1426367,0.198411,0.3172331,0,250,0.3172331,2206.162,98.98437,0,0,2.136035e-08,0,521.1479,497.5073,23.64063,0,542.9918,2986.455,0,7.105427e-15,-6.727952e-14,4.263256e-14,122.1609,1.898076,98.98437,119.0901,0,0,5.524122e-07,3.108624e-15
mpc,2026-01-07 22:30:00,282,22.5,34.4168,3315.808,96.17595,1.097817,89.80454,0,0,2321.066,2320.749,105.6603,44.33971,150,1,18.83446,0,131.1655,0,0,78.43931,265.6186,0.1328093,0.1796325,0.3172331,0,250,0.3172331,2215.088,89.80454,0,0,1.941167e-09,3.021729e-06,519.9343,496.1946,23.73967,0,540.5343,2972.939,0,-2.842171e-14,7.996381e-14,4.263256e-14,96.17595,1.097817,89.80454,78.43931,0,0,0,-1.998401e-15
mpc,2026-01-07 22:45:00,283,22.75,34.10232,3296.255,98.85403,0.9741172,73.31985,0,0,2307.379,2307.062,0,0,0,0,0,0,0,0,0,99.82815,240.6198,0.1203099,0.1672562,0.3172331,0,250,0.3172331,2307.062,0,0,0,1.838142e-09,73.31985,512.8939,512.8234,0.07051591,0,529.1212,2910.167,0,0,-2.442491e-15,4.263256e-14,98.85403,0.9741172,0,99.82815,0,0,0,2.88658e-15
mpc,2026-01-07 23:00:00,284,23,33.47255,3233.656,83.57564,0.3359603,47.11535,0,0,2263.56,2263.242,0,0,0,0,0,0,0,0,0,83.9116,219.604,0.109802,0.1515148,0.3172331,0,250,0.3172331,2263.242,0,0,0,0,47.11535,495.5232,495.4537,0.06944652,0,505.7679,2781.723,0,0,-2.800538e-14,4.263256e-14,83.57564,0.3359603,0,83.9116,0,0,0,-2.498002e-15
mpc,2026-01-07 23:15:00,285,23.25,33.24284,3251.115,77.72468,0.5530901,51.5601,0,0,2275.78,2275.463,0,0,0,0,0,0,0,0,0,78.27777,200,0.1,0.1382814,0.3172331,0,250,0.3172331,2275.463,0,0,2.528166e-07,3.34174e-09,51.5601,495.4578,495.3887,0.06906449,0,506.6138,2786.376,0,0,-5.559442e-14,4.263256e-14,77.72468,0.5530901,0,78.27777,0,0,0,-2.220446e-15
mpc,2026-01-07 23:30:00,286,23.5,32.85733,3283.407,62.5208,3.591517,55.46009,1,1,2298.385,2298.068,439.3446,126.7677,566.1123,2,62.5208,3.591517,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1858.723,0,0,0,3.060999e-08,55.46009,495.8018,400.959,94.84273,539.6905,0,1079.381,0,-2.842171e-14,4.449219e-14,4.263256e-14,62.5208,3.591517,0,0,500,2.361838e-07,0,7.105427e-15
mpc,2026-01-07 23:45:00,287,23.75,32.48251,3262.565,54.07081,8.223722,52.10286,1,1,2283.795,2283.478,435.9972,126.2973,562.2945,2,54.07081,8.223722,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1847.481,0,0,0,2.772094e-08,52.10286,488.3115,395.0206,93.29092,532.4583,0,1064.917,0,5.684342e-14,6.658563e-14,4.263256e-14,54.07081,8.223722,0,0,500,6.087589e-09,0,5.684342e-14
mpc,2026-01-08 00:00:00,288,0,32.15763,3278.166,55.77378,10.47984,43.91446,1,1,2294.716,2294.399,438.8856,127.368,566.2536,2,55.77378,10.47984,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1855.513,0,0,0,0,43.91446,486.9257,393.7294,93.19635,530.4158,0,1060.832,0,-5.684342e-14,-9.547918e-14,4.263256e-14,55.77378,10.47984,0,0,500,4.708496e-07,0,-3.552714e-14
mpc,2026-01-08 00:15:00,289,0.25,32.01437,3233.794,45.75262,9.830478,39.76562,1,1,2263.656,2263.338,430.6525,124.9306,555.5831,2,45.75262,9.830478,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1832.686,0,0,0,0,39.76562,478.7341,387.5895,91.14457,520.93,0,1041.86,0,0,1.316725e-13,4.263256e-14,45.75262,9.830478,0,0,500,8.974555e-08,0,-2.131628e-14
mpc,2026-01-08 00:30:00,290,0.5,31.62537,3214.763,53.7534,2.639416,45.54845,1,1,2250.334,2250.017,431.875,124.5178,556.3928,2,53.7534,2.639416,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1818.142,0,0,7.33116e-08,9.866237e-10,45.54845,471.6485,381.0652,90.58338,515.1295,0,1030.259,0,-1.421085e-14,-1.223466e-13,4.263256e-14,53.7534,2.639416,0,0,500,0,0,0
mpc,2026-01-08 00:45:00,291,0.75,31.20852,3187.055,46.66335,1.394131,28.52292,1,1,2230.939,2230.622,425.5047,122.5528,548.0575,2,46.66335,1.394131,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1805.117,0,0,0,2.144797e-08,28.52292,463.1326,374.7339,88.39866,503.208,0,1006.416,0,0,1.132427e-14,4.263256e-14,46.66335,1.394131,0,0,500,8.194827e-08,0,-7.105427e-15
mpc,2026-01-08 01:00:00,292,1,31.06931,3198.3,50.38426,0,18.59237,1,1,2238.81,2238.493,427.4267,122.9575,550.3843,2,50.38426,0,0,0,500,0,1074.367,0.5371833,0.5978964,0.3172331,0,250,0.3172331,1811.066,0,0,4.11933e-07,0,18.59237,463.2938,374.7775,88.51628,501.5825,0,1003.165,0,4.263256e-14,1.852962e-13,4.263256e-14,50.38426,0,0,0,500,0,0,5.684342e-14
mpc,2026-01-08 01:15:00,293,1.25,30.94996,3173.809,43.55927,0,31.95338,1,1,2221.666,2221.349,422.1265,121.4328,543.5593,2,43.55927,0,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1799.223,0,0,1.219618e-08,0,31.95338,458.5005,371.3179,87.1826,499.3451,0,998.6902,0,-2.842171e-14,2.001732e-13,4.263256e-14,43.55927,0,0,0,500,0,0,-5.684342e-14
mpc,2026-01-08 01:30:00,294,1.5,30.61366,3228.267,52.93217,5.658127,28.10904,1,1,2259.787,2259.47,433.3324,125.2579,558.5903,2,52.93217,5.658127,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1826.137,0,0,4.377913e-08,0,28.10904,462.8342,374.0171,88.81718,505.0321,0,1010.064,0,-7.105427e-14,4.32987e-15,4.263256e-14,52.93217,5.658127,0,0,500,6.666538e-09,0,-5.595524e-14
mpc,2026-01-08 01:45:00,295,1.75,30.48529,3241.659,41.299,6.329989,28.3245,1,1,2269.161,2268.844,424.7644,122.8646,547.629,2,41.29901,6.329989,0,0,500,0,1448.8,0.7244001,0.8337089,0.3172331,0,250,0.3172331,1844.079,0,0,0,0,28.3245,463.4139,376.6027,86.81126,505.2518,0,1010.504,0,-2.842171e-14,1.488809e-13,4.263256e-14,41.299,6.329989,0,0,500,2.669179e-07,0,-4.352074e-14
mpc,2026-01-08 02:00:00,296,2,30.254,3239.944,43.89493,6.254506,44.84726,1,1,2267.961,2267.644,426.728,123.4215,550.1494,2,43.89493,6.254506,0,0,500,0,1573.572,0.7867861,0.9122883,0.3172331,0,250,0.3172331,1840.916,0,0,0,2.007802e-08,44.84726,460.7747,374.0132,86.76148,506.5462,0,1013.092,0,1.421085e-14,4.236611e-13,4.263256e-14,43.89493,6.254506,0,0,500,1.23905e-07,0,-4.263256e-14
mpc,2026-01-08 02:15:00,297,2.25,30.11049,3259.142,45.50628,4.847531,52.23611,1,1,2281.4,2281.082,427.0029,123.3509,550.3538,2,45.50628,4.847531,0,0,500,0,1698.324,0.8491622,0.9908553,0.3172331,0,250,0.3172331,1854.079,0,0,4.120177e-07,1.349289e-08,52.23611,462.0233,375.4835,86.53978,509.4131,0,1018.826,0,0,3.118616e-13,4.263256e-14,45.50628,4.847531,0,0,500,0,0,0
mpc,2026-01-08 02:30:00,298,2.5,29.77431,3289.823,32.96931,1.418746,38.19091,1,1,2302.876,2302.559,414.887,119.5011,534.3881,3,32.96931,1.418746,0,0,500,0,1823.057,0.9115286,1.06941,0.3172331,0,250,0.3172331,1887.672,0,0,6.721245e-08,0,38.19091,462.9058,379.4447,83.46105,506.6226,0,1013.245,0,4.263256e-14,-1.005862e-13,4.263256e-14,32.96931,1.418746,0,0,500,4.098889e-08,0,4.285461e-14
mpc,2026-01-08 02:45:00,299,2.75,29.72461,3291.699,33.17557,8.436353,31.68019,1,1,2304.189,2303.872,0,0,0,0,0,0,0,0,0,41.61192,1812.367,0.9061836,1.147952,0.3172331,0,250,0.3172331,2303.872,0,0,2.144851e-07,0,31.68019,462.6614,462.5977,0.06369767,468.9588,0,937.9176,0,0,4.010126e-13,4.263256e-14,33.17557,8.436353,0,41.61192,0,0,0,0
mpc,2026-01-08 03:00:00,300,3,29.734,3261.786,41.11008,10.19726,41.98178,1,1,2283.25,2282.933,0,0,0,0,0,0,0,0,0,51.30734,1799.255,0.8996275,1.141221,0.3172331,0,250,0.3172331,2282.933,0,0,0,3.20493e-07,41.98178,458.5521,458.4884,0.06371089,466.9197,0,933.8394,0,0,-1.505462e-13,4.263256e-14,41.11008,10.19726,0,51.30734,0,0,0,-1.776357e-15
mpc,2026-01-08 03:15:00,301,3.25,29.68074,3262.956,38.40228,5.279837,35.62132,1,1,2284.069,2283.752,0,0,0,0,0,0,0,0,0,43.68211,1788.051,0.8940256,1.132965,0.3172331,0,250,0.3172331,2283.752,0,0,0,0,35.62132,458.1775,458.1139,0.06363602,465.2594,0,930.5188,0,0,2.720046e-13,4.263256e-14,38.40228,5.279837,0,43.68211,0,0,0,-2.664535e-15
mpc,2026-01-08 03:30:00,302,3.5,29.63,3251.104,44.71834,2.326624,27.38148,1,1,2275.773,2275.456,384.9735,110.9924,495.9659,1,44.71834,2.326624,0,0,448.9209,0,1900,0.95,1.12591,0.3172331,0,250,0.3172331,1890.482,0,0,0,0,27.38148,456.0028,378.801,77.20175,495.2799,0,990.5598,0,-5.684342e-14,3.330669e-13,4.263256e-14,44.71834,2.326624,0,0,448.9209,3.050616e-07,0,-1.332268e-14
mpc,2026-01-08 03:45:00,303,3.75,29.02981,3268.287,33.3559,0,39.69838,1,1,2287.801,2287.484,0,0,0,0,0,0,0,0,0,33.3559,1891.362,0.945681,1.196402,0.3172331,0,250,0.3172331,2287.484,0,0,1.373779e-07,0,39.69838,452.4278,452.3651,0.06273494,460.2157,0,920.4314,0,0,1.620926e-14,4.263256e-14,33.3559,0,0,33.3559,0,0,0,0
mpc,2026-01-08 04:00:00,304,4,28.9764,3258.936,51.51997,3.176843,25.31143,1,1,2281.255,2280.938,0,0,0,0,0,0,0,0,0,54.69681,1877.39,0.938695,1.190963,0.3172331,0,250,0.3172331,2280.938,0,0,1.123163e-07,1.142054e-08,25.31143,450.6097,450.5471,0.06266214,455.5468,0,911.0935,0,0,-2.158274e-13,4.263256e-14,51.51997,3.176843,0,54.69681,0,0,0,4.440892e-16
mpc,2026-01-08 04:15:00,305,4.25,28.90081,3264.811,62.93511,1.304023,35.46623,1,1,2285.367,2285.05,0,0,0,0,0,0,0,0,0,64.23913,1861.035,0.9305173,1.182165,0.3172331,0,250,0.3172331,2285.05,0,0,0,3.554394e-08,35.46623,450.6819,450.6193,0.06255939,457.6134,0,915.2267,0,0,-1.327827e-13,4.263256e-14,62.93511,1.304023,0,64.23913,0,0,0,8.881784e-16
mpc,2026-01-08 04:30:00,306,4.5,28.82539,3296.695,78.06239,0,7.974142,1,1,2307.686,2307.369,0,0,0,0,0,0,0,0,0,78.06239,1841.226,0.920613,1.171866,0.3172331,0,250,0.3172331,2307.369,0,0,3.887606e-07,0,7.974142,454.3399,454.2774,0.0624572,455.8474,0,911.6947,0,0,-3.124168e-13,4.263256e-14,78.06239,0,0,78.06239,0,0,0,0
mpc,2026-01-08 04:45:00,307,4.75,28.70364,3275.303,102.9651,7.284402,8.075802,1,1,2292.712,2292.395,0,0,0,0,0,0,0,0,0,110.2495,1813.374,0.9066869,1.159393,0.3172331,0,250,0.3172331,2292.395,0,0,5.364394e-07,4.352543e-08,8.075802,450.2046,450.1423,0.06229295,451.7281,0,903.4562,0,0,-6.861178e-14,4.263256e-14,102.9651,7.284402,0,110.2495,0,0,0,3.552714e-15
mpc,2026-01-08 05:00:00,308,5,28.6888,3277.065,137.2021,3.703042,14.31265,1,1,2293.945,2293.628,0,0,0,0,0,0,0,0,0,140.9051,1777.862,0.8889311,1.141855,0.3172331,0,250,0.3172331,2293.628,0,0,3.53819e-06,0,14.31265,450.3024,450.2401,0.06227299,453.0497,0,906.0995,0,0,-2.327027e-13,4.263256e-14,137.2021,3.703042,0,140.9051,0,0,0,-3.996803e-15
mpc,2026-01-08 05:15:00,309,5.25,28.7369,3278.179,175.5598,6.849761,23.79521,1,1,2294.725,2294.408,0,0,0,0,0,0,0,0,0,182.4096,1731.98,0.8659899,1.119494,0.3172331,0,250,0.3172331,2294.408,0,0,3.083674e-06,4.005895e-08,23.79521,450.9239,450.8616,0.06233773,455.5375,0,911.0749,0,0,-3.010925e-13,4.263256e-14,175.5598,6.849761,0,182.4096,0,0,0,-5.329071e-15
mpc,2026-01-08 05:30:00,310,5.5,28.71311,3271.323,225.5378,0.6969858,4.217907,1,1,2289.926,2289.609,0,0,0,0,0,0,0,0,0,226.2347,1675.149,0.8375743,1.090602,0.3172331,0,250,0.3172331,2289.609,0,0,4.977161e-06,2.844542e-09,4.217907,449.7496,449.6873,0.06230571,450.5157,0,901.0314,0,0,1.78968e-13,4.263256e-14,225.5377,0.6969857,0,226.2347,0,0,0,1.032507e-14
mpc,2026-01-08 05:45:00,311,5.75,28.68075,3351.31,280.8002,0,0,1,1,2345.917,2345.6,0,0,0,0,0,0,0,0,0,280.8002,1604.685,0.8023424,1.054816,0.3172331,0,250,0.3172331,2345.6,0,0,0,0,0,460.4245,460.3622,0.06226217,460.3622,0,920.7244,0,0,-2.247091e-13,4.263256e-14,280.8002,0,0,280.8002,0,0,0,0
mpc,2026-01-08 06:00:00,312,6,28.88619,3381.304,329.5735,0,16.05078,1,1,2366.913,2366.596,0,0,0,0,0,0,0,0,0,329.5735,1522.039,0.7610194,1.010446,0.3172331,0,250,0.3172331,2366.596,0,0,0,0,16.05078,466.6149,466.5523,0.06253955,469.7166,0,939.4332,0,0,2.68674e-13,4.263256e-14,329.5735,0,0,329.5735,0,0,0,0
mpc,2026-01-08 06:15:00,313,6.25,28.80235,3359.97,368.0286,3.32448,18.84924,1,1,2351.979,2351.662,0,0,0,0,0,0,0,0,0,371.353,1428.961,0.7144805,0.9584055,0.3172331,0,250,0.3172331,2351.662,0,0,2.253771e-06,0,18.84924,462.8293,462.7669,0.06242606,466.4761,0,932.9522,0,0,9.714451e-14,4.263256e-14,368.0285,3.32448,0,371.353,0,0,0,-1.199041e-14
mpc,2026-01-08 06:30:00,314,6.5,29.01483,3346.171,410.5814,0.8445723,11.19201,1,1,2342.32,2342.003,238.3128,68.55526,306.868,1,306.868,0,0,0,0,104.5579,1402.597,0.7012983,0.8997957,0.3172331,0,250,0.3172331,2103.69,0,0,0,3.364731e-10,11.19201,463.0583,415.883,47.17529,486.6509,0,973.3018,0,-1.421085e-14,6.539214e-14,4.263256e-14,410.5814,0.8445723,0,104.5579,0,0,0,5.440093e-15
mpc,2026-01-08 06:45:00,315,6.75,29.13062,3363.96,421.8983,5.502671,18.30222,1,1,2354.772,2354.455,327.6449,94.25337,421.8983,1,421.8983,0,0,0,0,5.502671,1401,0.7005,0.8831945,0.3172331,0,250,0.3172331,2026.81,0,0,0,0,18.30222,466.6952,401.6959,64.99922,499.5766,0,999.1533,0,-4.263256e-14,-9.270362e-14,4.263256e-14,421.8983,5.502671,0,5.502671,0,2.29207e-06,0,0
mpc,2026-01-08 07:00:00,316,7,29.13449,3405.655,426.2365,2.075925,39.47323,1,1,2383.958,2383.641,720.7532,207.5592,928.3124,2,426.2365,2.075925,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1662.888,0,0,0,2.689151e-08,39.47323,472.5195,329.5976,142.9219,544.9807,0,1089.961,0,5.684342e-14,-7.438494e-15,4.263256e-14,426.2365,2.075925,0,0,500,1.686566e-06,0,0
mpc,2026-01-08 07:15:00,317,7.25,29.22236,3406.414,396.7215,0.6025589,45.3121,1,1,2384.49,2384.172,696.8093,200.5147,897.324,2,396.7215,0.6025589,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1687.363,0,0,2.536063e-06,0,45.3121,473.532,335.0908,138.4413,544.6039,0,1089.208,0,-5.684342e-14,-1.303402e-13,4.263256e-14,396.7215,0.6025589,0,0,500,1.947827e-09,0,-3.075318e-14
mpc,2026-01-08 07:30:00,318,7.5,29.24401,3435.576,382.6685,4.120346,31.14361,1,1,2404.903,2404.586,688.3373,198.4515,886.7888,2,382.6685,4.120346,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1716.249,0,0,3.394141e-06,0,31.14361,477.8119,340.9884,136.8235,545.6276,0,1091.255,0,2.842171e-14,2.409184e-13,4.263256e-14,382.6685,4.120346,0,0,500,3.312491e-08,0,2.4869e-14
mpc,2026-01-08 07:45:00,319,7.75,29.48937,3394.291,350.8843,0,54.63295,1,1,2376.004,2375.686,660.7941,190.0902,850.8843,2,350.8843,0,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1714.892,0,0,0,0,54.63295,474.6151,342.5558,132.0593,543.559,0,1087.118,0,-1.136868e-13,-1.976197e-14,4.263256e-14,350.8843,0,0,0,500,6.928084e-06,0,-5.684342e-14
mpc,2026-01-08 08:00:00,320,8,29.70483,3421.481,323.3937,263.5146,63.99149,1,1,2395.037,2394.72,198.2552,57.03193,255.2871,1,255.2871,0,0,0,0,331.6211,1816.796,0.9083978,1.196402,0.3172331,0,250,0.3172331,2196.464,0,0,0,0,63.99149,480.6928,440.8386,39.85423,510.7139,0,1021.428,0,-7.105427e-15,2.717826e-13,4.263256e-14,323.3937,263.5146,0,331.6211,0,0,0,5.684342e-14
mpc,2026-01-08 08:15:00,321,8.25,29.81533,3471.252,275.309,264.9709,71.06169,1,1,2429.877,2429.56,213.8041,61.50487,275.309,1,275.309,0,0,0,0,264.9709,1750.267,0.8751334,1.14401,0.3172331,0,250,0.3172331,2215.755,0,0,0,3.279921e-06,71.06169,488.8779,445.7979,43.08004,521.6,0,1043.2,0,0,-7.549517e-15,4.263256e-14,275.309,264.9709,0,264.9709,0,4.956662e-06,0,5.684342e-14
mpc,2026-01-08 08:30:00,322,8.5,29.86863,3484.464,226.9796,268.6757,75.78383,1,1,2439.125,2438.808,176.2716,50.70793,226.9795,1,226.9795,0,0,0,0,268.6757,1682.822,0.8414112,1.102117,0.3172331,0,250,0.3172331,2262.536,0,0,5.895961e-07,0,75.78383,491.3182,455.7475,35.57067,521.7207,0,1043.442,0,-7.105427e-15,9.4591e-14,4.263256e-14,226.9795,268.6757,0,268.6757,0,0,0,-5.684342e-14
mpc,2026-01-08 08:45:00,323,8.75,30.11844,3478.067,205.211,274.1297,80.15344,1,1,2434.647,2434.33,159.3663,45.84478,205.211,1,205.211,0,0,0,0,274.1297,1614.025,0.8070126,1.059649,0.3172331,0,250,0.3172331,2274.964,0,0,4.077586e-06,0,80.15344,493.1459,460.8015,32.34442,522.8816,0,1045.763,0,0,2.127187e-13,4.263256e-14,205.211,274.1297,0,274.1297,0,0,0,-5.684342e-14
mpc,2026-01-08 09:00:00,324,9,30.4639,3522.805,168.1603,277.3873,89.34316,1,1,2465.963,2465.646,130.5928,37.56752,168.1603,1,168.1603,0,0,0,0,277.3873,1544.424,0.7722121,1.016328,0.3172331,0,250,0.3172331,2335.053,0,0,1.066355e-06,2.981226e-06,89.34316,503.3635,476.6416,26.72194,532.4463,0,1064.893,0,-7.105427e-15,-2.045031e-13,4.263256e-14,168.1603,277.3873,0,277.3873,0,0,0,0
mpc,2026-01-08 09:15:00,325,9.25,30.67838,3507.613,128.3257,283.7208,95.69739,1,1,2455.329,2455.012,114.7001,35.29993,150,1,128.3257,0,21.67427,0,0,283.7208,1473.251,0.7366254,0.9725013,0.3172331,0,250,0.3172331,2340.312,15.48785,0,0,0,80.20954,503.6182,480.0268,23.59147,531.7787,0,1063.557,0,-1.421085e-14,1.724176e-13,4.263256e-14,128.3257,283.7208,15.48785,283.7208,0,3.117964e-06,0,2.842171e-14
mpc,2026-01-08 09:30:00,326,9.5,30.97154,3517.837,91.90201,287.3093,93.81853,1,1,2462.486,2462.169,111.6929,38.30713,150,1,91.90201,0.5052995,57.59269,0,0,286.804,1401.318,0.700659,0.9276845,0.3172331,0,250,0.3172331,2350.476,41.0191,0,2.394581e-07,2.594836e-07,52.79943,508.4492,485.3216,23.12762,534.5306,0,1069.061,0,-1.421085e-14,1.74083e-13,4.263256e-14,91.90201,287.3093,41.0191,286.804,0,0,0,-5.684342e-14
mpc,2026-01-08 09:45:00,327,9.75,31.16893,3553.448,67.21473,285.4912,108.431,1,1,2487.414,2487.096,109.6546,40.34535,150,1,67.21473,0,82.78527,0,0,285.4912,1329.725,0.6648623,0.8823894,0.3172331,0,250,0.3172331,2377.442,58.83123,0,2.679369e-07,0,49.59979,515.9092,493.1001,22.80903,543.7329,0,1087.466,0,-7.105427e-15,1.486589e-13,4.263256e-14,67.21473,285.4912,58.83123,285.4912,0,0,0,0
mpc,2026-01-08 10:00:00,328,10,31.43206,3545.796,68.88731,288.146,105.3664,1,1,2482.057,2481.74,109.7927,40.20726,150,1,68.88731,0,81.11269,0,0,288.146,1257.479,0.6287394,0.8373081,0.3172331,0,250,0.3172331,2371.947,57.47187,0,2.777622e-07,4.37591e-06,47.89453,517.9074,494.9318,22.97561,545.1327,0,1090.265,0,7.105427e-15,2.843281e-13,4.263256e-14,68.88731,288.146,57.47187,288.146,0,0,0,0
mpc,2026-01-08 10:15:00,329,10.25,31.65473,3636.779,61.80603,288.4491,139.9968,1,1,2545.745,2545.428,109.2081,40.79191,150,1,61.80603,0,88.19397,0,0,288.4491,1185.169,0.5925843,0.7918159,0.3172331,0,250,0.3172331,2436.22,62.33216,0,3.181727e-07,4.797152e-06,77.66463,533.9253,510.9543,22.97101,568.035,0,1136.07,0,0,2.109424e-15,4.263256e-14,61.80603,288.4491,62.33216,288.4491,0,0,0,0
mpc,2026-01-08 10:30:00,330,10.5,31.95933,3638.508,61.22455,286.4451,180.086,1,1,2546.956,2546.639,109.1601,40.83991,150,1,61.22455,0,88.77545,0,0,286.4451,1113.371,0.5566853,0.7462832,0.3172331,0,250,0.3172331,2437.479,62.5268,0,0,0,117.5592,537.9597,514.8362,23.12344,580.5066,0,1161.013,0,0,3.98015e-13,4.263256e-14,61.22455,286.4451,62.5268,286.4451,0,2.632251e-07,0,-7.105427e-15
mpc,2026-01-08 10:45:00,331,10.75,32.03306,3595.355,59.82114,287.8984,188.6828,1,1,2516.748,2516.431,634.567,213.1525,847.7195,4,59.82114,287.8984,0,0,500,0,1238.195,0.6190977,0.7010732,0.3172331,0,250,0.3172331,1881.864,0,0,0,1.676541e-06,188.6828,532.4915,398.1632,134.3283,651.2371,0,1302.474,0,-2.842171e-14,-1.332268e-15,4.263256e-14,59.82114,287.8984,0,0,500,3.132286e-09,0,1.421085e-14
mpc,2026-01-08 11:00:00,332,11,32.39286,3645.721,51.48055,292.8076,215.9145,1,0,2552.005,2551.687,631.4969,212.7913,844.2881,2,51.48055,292.8076,0,0,500,0,1363,0.6815002,0.7796735,0.3172331,0,250,0.3172331,1920.19,0,0,0,4.855002e-07,215.9145,544.5106,409.7031,134.8075,668.5631,0,1337.126,0,0,-2.030598e-13,4.263256e-14,51.48055,292.8076,0,0,500,3.977451e-07,0,-2.842171e-14
mpc,2026-01-08 11:15:00,333,11.25,32.63973,3669.365,46.53801,287.5442,220.9952,0,0,2568.556,2568.238,0,0,0,0,0,0,0,0,0,334.0822,1279.265,0.6396327,0.8582614,0.3172331,0,250,0.3172331,2568.238,0,0,0,0,220.9952,551.236,551.168,0.06808118,0,598.5956,3292.276,0,0,-3.875789e-13,4.263256e-14,46.53801,287.5442,0,334.0822,0,0,0,0
mpc,2026-01-08 11:30:00,334,11.5,32.96444,3680.329,53.8433,292.9482,254.3682,0,0,2576.23,2575.913,0,0,0,0,0,0,0,0,0,346.7915,1192.366,0.5961831,0.8055347,0.3172331,0,250,0.3172331,2575.913,0,0,0,3.207915e-06,254.3682,557.154,557.0854,0.06860709,0,612.0968,3366.533,0,0,3.165246e-13,4.263256e-14,53.8433,292.9481,0,346.7915,0,0,0,5.684342e-14
mpc,2026-01-08 11:45:00,335,11.75,33.19735,3705.207,50.85113,299.7107,272.2298,0,0,2593.645,2593.328,0,0,0,0,0,0,0,0,0,350.5618,1104.538,0.552269,0.7508155,0.3172331,0,250,0.3172331,2593.328,0,0,3.685963e-07,0,272.2298,564.0454,563.9764,0.06898934,0,623.1788,3427.483,0,0,-2.516876e-13,4.263256e-14,50.85113,299.7107,0,350.5618,0,0,0,0
mpc,2026-01-08 12:00:00,336,12,33.51545,3730.92,48.22517,301.1951,262.9428,0,0,2611.644,2611.327,0,0,0,0,0,0,0,0,0,349.4203,1017.009,0.5085045,0.6955114,0.3172331,0,250,0.3172331,2611.327,0,0,0,9.512456e-07,262.9428,572.3147,572.2452,0.06951835,0,629.8664,3464.265,0,0,1.666445e-13,4.263256e-14,48.22517,301.1951,0,349.4203,0,0,0,5.684342e-14
mpc,2026-01-08 12:15:00,337,12.25,33.64938,3733.449,46.99605,297.4223,265.0147,0,0,2613.414,2613.097,0,0,0,0,0,0,0,0,0,344.4184,930.7443,0.4653722,0.6403957,0.3172331,0,250,0.3172331,2613.097,0,0,0,0,265.0147,574.5576,574.4878,0.0697435,0,632.7511,3480.131,0,0,-4.019007e-14,4.263256e-14,46.99605,297.4223,0,344.4184,0,0,0,0
mpc,2026-01-08 12:30:00,338,12.5,34.07585,3757.479,48.86981,303.4221,299.6654,0,0,2630.235,2629.918,302.561,133.3837,435.9447,1,0,0,435.9447,0,0,352.2919,842.5248,0.4212624,0.5860761,0.3172331,0,250,0.3172331,2327.357,299.6654,0,3.656962e-07,1.16489e-06,0,584.2816,517.0001,67.28149,0,650.3838,3577.111,0,-2.842171e-14,9.436896e-15,4.263256e-14,48.86981,303.4221,299.6654,352.2919,0,0,9.481396e-07,0
mpc,2026-01-08 12:45:00,339,12.75,34.11926,3769.638,60.03452,303.4789,313.3971,0,0,2638.746,2638.429,316.5853,139.5663,456.1516,1,0,0,456.1516,0,0,363.5134,751.5139,0.3757569,0.5305255,0.3172331,0,250,0.3172331,2321.844,313.3971,0,8.16096e-08,0,0,586.7947,516.3231,70.47161,0,655.8894,3607.392,0,-2.842171e-14,6.628031e-14,4.263256e-14,60.03451,303.4789,313.3971,363.5134,0,0,2.568191e-06,0
mpc,2026-01-08 13:00:00,340,13,34.24663,3794.453,60.38264,307.3316,356.964,0,0,2656.117,2655.8,361.131,159.2043,520.3352,2,0,0,520.3352,0,0,367.7143,659.467,0.3297335,0.4732173,0.3172331,0,250,0.3172331,2294.669,356.964,0,3.791791e-07,0,2.334214e-06,592.5037,511.8749,80.62874,0,671.0792,3690.936,0,-5.684342e-14,7.921441e-14,4.263256e-14,60.38264,307.3316,356.964,367.7143,0,0,0,0
mpc,2026-01-08 13:15:00,341,13.25,34.53495,3776.508,64.81835,302.8341,385.0721,0,0,2643.555,2643.238,390.8814,172.3197,563.2011,2,0,0,563.2011,0,0,367.6524,567.4501,0.283725,0.4152567,0.3172331,0,250,0.3172331,2252.357,385.0721,0,3.450408e-07,1.884541e-06,3.379026e-06,593.9032,506.0162,87.88699,0,678.3359,3730.847,0,-2.842171e-14,1.210143e-14,4.263256e-14,64.81835,302.8341,385.0721,367.6524,0,0,0,0
mpc,2026-01-08 13:30:00,342,13.5,34.97448,3764.242,52.80402,306.7791,419.3304,0,0,2634.969,2634.652,427.857,188.6203,616.4773,2,0,0,616.4773,0,0,359.5832,477.4649,0.2387325,0.357315,0.3172331,0,250,0.3172331,2206.795,419.3304,0,0,6.58503e-07,0,598.4748,501.2245,97.25026,0,689.8448,3794.147,0,0,-1.278977e-13,4.263256e-14,52.80402,306.7791,419.3304,359.5832,0,0,4.748304e-07,0
mpc,2026-01-08 13:45:00,343,13.75,35.2483,3780.132,45.06841,300.9236,417.7177,0,0,2646.092,2645.775,427.5885,188.502,616.0904,2,0,0,616.0904,0,0,345.992,390.8918,0.1954459,0.3006527,0.3172331,0,250,0.3172331,2218.187,417.7177,0,2.286561e-08,4.92298e-06,0,605.141,507.2823,97.85875,0,695.7842,3826.813,0,0,-1.198486e-13,4.263256e-14,45.06841,300.9236,417.7177,345.992,0,0,7.319618e-07,5.684342e-14
mpc,2026-01-08 14:00:00,344,14,35.44344,3793.465,57.06739,303.8017,452.3964,0,1,2655.426,2655.108,464.1554,204.6225,668.7779,2,0,0,668.7779,0,0,360.8691,300.613,0.1503065,0.2461388,0.3172331,0,250,0.3172331,2190.953,452.3964,0,2.33244e-07,0,1.560078e-06,610.2714,503.526,106.7453,0,708.1485,3894.817,0,0,-4.549139e-14,4.263256e-14,57.06739,303.8017,452.3964,360.8691,0,0,0,0
mpc,2026-01-08 14:15:00,345,14.25,35.47539,3783.427,59.62293,295.5943,454.7312,1,1,2648.399,2648.082,513.0302,219.0762,732.1065,2,59.62293,0,672.4835,0,0,295.5943,226.6671,0.1133335,0.1892916,0.3172331,0,250,0.3172331,2135.052,454.7312,0,2.246081e-07,4.283973e-06,0,609.1485,491.0754,118.0732,710.1516,0,1420.303,0,5.684342e-14,7.721601e-14,4.263256e-14,59.62293,295.5943,454.7312,295.5943,0,0,1.722237e-06,0
mpc,2026-01-08 14:30:00,346,14.5,35.659,3776.505,60.67994,297.4874,467.2878,1,1,2643.554,2643.236,1122.548,428.1764,1550.725,4,60.67994,297.4875,692.5573,0,500,0,351.6314,0.1758157,0.1427289,0.3172331,0,250,0.3172331,1520.688,467.2878,0,2.210896e-07,0,0,610.8718,351.4003,259.4715,779.5767,0,1559.153,0,-1.136868e-13,7.621681e-14,4.263256e-14,60.67994,297.4874,467.2878,0,500,1.500862e-06,2.627229e-06,-5.684342e-14
mpc,2026-01-08 14:45:00,347,14.75,35.85289,3791.101,58.2524,298.3819,470.0673,1,1,2653.771,2653.454,529.871,226.6635,756.5345,2,58.25239,0,698.2821,0,0,298.3819,276.9806,0.1384903,0.2214171,0.3172331,0,250,0.3172331,2123.583,470.0673,0,2.976117e-07,1.93765e-08,1.068871e-06,616.27,493.1475,123.1226,719.811,0,1439.622,0,-8.526513e-14,-1.909584e-14,4.263256e-14,58.25239,298.3819,470.0673,298.3819,0,0,0,0
mpc,2026-01-08 15:00:00,348,15,36.25604,3752.688,71.31931,293.4494,492.6287,1,1,2626.881,2626.564,1157.687,442.4016,1600.088,4,71.31931,293.4494,735.3197,0,500,0,401.937,0.2009685,0.1744106,0.3172331,0,250,0.3172331,1468.877,492.6287,0,0,0,0,616.3732,344.6583,271.7148,787.0599,0,1574.12,0,-2.273737e-13,7.696621e-14,4.263256e-14,71.31931,293.4494,492.6287,0,500,2.271738e-06,6.139881e-07,-4.263256e-14
mpc,2026-01-08 15:15:00,349,15.25,36.50314,3709.798,72.76366,295.1299,515.0802,1,1,2596.859,2596.541,591.6835,252.1872,843.8707,2,72.76366,0,771.107,0,0,295.1299,328.0912,0.1640456,0.2530938,0.3172331,0,250,0.3172331,2004.858,515.0802,0,0,0,1.359357e-06,613.2397,473.4407,139.799,725.6279,0,1451.256,0,-1.421085e-13,1.04361e-13,4.263256e-14,72.76366,295.1299,515.0802,295.1299,0,7.049924e-08,0,1.421085e-14
mpc,2026-01-08 15:30:00,350,15.5,36.45492,3724.627,70.18305,291.2579,491.7673,1,1,2607.239,2606.922,1155.604,441.6185,1597.222,4,70.18305,291.2579,735.7813,0,500,0,453.0396,0.2265198,0.2065942,0.3172331,0,250,0.3172331,1451.318,491.7673,0,0,1.139481e-06,2.383791e-06,614.9208,342.2953,272.6255,783.9138,0,1567.828,0,-5.684342e-14,-2.864375e-14,4.263256e-14,70.18305,291.2579,491.7673,0,500,8.578031e-08,0,-7.105427e-14
mpc,2026-01-08 15:45:00,351,15.75,36.85693,3722.298,71.47492,286.8349,513.8118,1,1,2605.609,2605.291,1179.009,451.7828,1630.791,4,71.47492,286.8349,772.4814,0,500,0,577.9682,0.2889841,0.2852724,0.3172331,0,250,0.3172331,1426.283,513.8118,0,0,0,1.111529e-06,621.0132,339.9361,281.0771,791.7189,0,1583.438,0,1.136868e-13,1.956768e-13,4.263256e-14,71.47492,286.8349,513.8118,0,500,5.228683e-06,0,-1.421085e-14
mpc,2026-01-08 16:00:00,352,16,36.92456,3688.157,77.49581,285.2106,505.7549,1,1,2581.71,2581.393,1174.58,449.1141,1623.694,4,77.49581,285.2106,760.9875,0,500,0,702.8773,0.3514386,0.3639381,0.3172331,0,250,0.3172331,1406.813,505.7549,0,4.932881e-07,3.249353e-06,0,616.4102,335.8913,280.5189,785.0054,0,1570.011,0,5.684342e-14,-3.008704e-14,4.263256e-14,77.49581,285.2106,505.7549,0,500,0,4.605286e-07,5.684342e-14
mpc,2026-01-08 16:15:00,353,16.25,36.914,3667.997,96.19418,283.6607,501.0789,1,1,2567.598,2567.281,597.9066,252.1434,850.05,2,96.19418,0,753.8558,0,0,283.6607,631.8514,0.3159257,0.4425915,0.3172331,0,250,0.3172331,1969.374,501.0789,0,0,4.785503e-06,4.543165e-08,612.8708,470.0783,142.7926,722.2217,0,1444.443,0,-2.842171e-14,1.211808e-13,4.263256e-14,96.19418,283.6607,501.0789,283.6607,0,3.734225e-07,0,4.263256e-14
mpc,2026-01-08 16:30:00,354,16.5,37.19482,3635.501,114.2258,288.3848,499.479,1,1,2544.851,2544.533,1200.456,456.1521,1656.608,4,114.2258,288.3848,753.9972,0,500,0,756.752,0.378376,0.3978676,0.3172331,0,250,0.3172331,1344.078,499.479,0,4.838832e-06,0,0,611.9532,323.2067,288.7466,779.3588,0,1558.718,0,5.684342e-14,1.504907e-13,4.263256e-14,114.2258,288.3848,499.479,0,500,2.819613e-06,2.456177e-06,0
mpc,2026-01-08 16:45:00,355,16.75,37.25782,3611.705,134.4436,289.8956,499.5233,1,1,2528.194,2527.876,1217.65,461.3272,1678.977,4,134.4436,289.8956,754.6381,0,500,0,881.6328,0.4408164,0.4765156,0.3172331,0,250,0.3172331,1310.226,499.5232,0,3.568506e-06,0,4.382644e-07,608.9627,315.5925,293.3702,776.9197,0,1553.839,0,5.684342e-14,-1.484368e-13,4.263256e-14,134.4436,289.8956,499.5232,0,500,4.285984e-06,0,1.136868e-13
mpc,2026-01-08 17:00:00,356,17,37.26267,3637.013,168.668,287.5225,486.5173,1,1,2545.909,2545.592,1228.975,462.2484,1691.223,4,168.668,287.5225,735.0329,0,500,0,1006.494,0.503247,0.5551513,0.3172331,0,250,0.3172331,1316.617,486.5173,0,2.152729e-06,0,1.033281e-06,613.3086,317.1725,296.1361,779.4209,0,1558.842,0,5.684342e-14,-1.065814e-14,4.263256e-14,168.668,287.5225,486.5173,0,500,5.295195e-07,0,0
mpc,2026-01-08 17:15:00,357,17.25,37.32732,3619.758,192.1772,277.949,466.5514,1,1,2533.83,2533.513,1220.035,455.5107,1675.546,4,192.1772,277.949,705.4195,0,500,0,1131.336,0.5656678,0.6337746,0.3172331,0,250,0.3172331,1313.478,466.5514,0,4.342756e-07,0,0,611.4463,316.9594,294.4869,772.47,0,1544.94,0,5.684342e-14,7.638334e-14,4.263256e-14,192.1772,277.949,466.5514,0,500,2.782539e-06,3.12424e-06,-5.684342e-14
mpc,2026-01-08 17:30:00,358,17.5,37.45568,3571.357,217.1666,272.2031,424.7072,1,1,2499.95,2499.633,1192.237,440.2831,1632.52,4,217.1666,272.2031,643.1502,0,500,0,1256.158,0.6280788,0.7123854,0.3172331,0,250,0.3172331,1307.396,424.7072,0,7.01053e-07,0,0,605.333,316.5703,288.7627,756.8534,0,1513.707,0,5.684342e-14,-2.267075e-13,4.263256e-14,217.1666,272.2031,424.7072,0,500,1.666177e-06,2.548589e-06,-5.684342e-14
mpc,2026-01-08 17:45:00,359,17.75,37.58441,3571.548,250.9902,263.466,410.8646,1,1,2500.084,2499.767,1198.566,439.0498,1637.616,4,250.9902,263.466,623.1597,0,500,0,1380.96,0.6904799,0.790984,0.3172331,0,250,0.3172331,1301.2,410.8646,0,0,0,0,607.4483,316.1542,291.2941,755.204,0,1510.408,0,5.684342e-14,-2.021716e-13,4.263256e-14,250.9902,263.466,410.8646,0,500,5.493106e-06,1.98923e-06,-2.842171e-14
mpc,2026-01-08 18:00:00,360,18,37.38609,3567.798,285.0093,0,380.3081,1,1,2497.459,2497.141,1009.004,351.4348,1360.439,3,285.0093,0,575.4298,0,500,0,1505.742,0.7528712,0.8695701,0.3172331,0,250,0.3172331,1488.137,380.3081,0,0,0,0,603.611,359.6679,243.943,711.1027,0,1422.205,0,-5.684342e-14,-3.481659e-13,4.263256e-14,285.0093,0,380.3081,0,500,1.096157e-06,1.343452e-06,5.684342e-14
mpc,2026-01-08 18:15:00,361,18.25,37.61195,3545.443,301.0851,0,384.8017,0,1,2481.81,2481.493,405.1952,178.6299,583.8251,2,0,0,583.8251,0,0,301.0851,1430.234,0.715117,0.9481439,0.3172331,0,250,0.3172331,2076.298,384.8017,0,0,0,3.178802e-06,603.4524,504.852,98.60039,0,683.4819,3759.151,0,-2.842171e-14,-3.326228e-13,4.263256e-14,301.0851,0,384.8017,301.0851,0,0,0,0
mpc,2026-01-08 18:30:00,362,18.5,37.68027,3523.598,325.0504,0,385.6652,0,0,2466.518,2466.201,545.3878,219.1499,764.5378,2,178.9169,0,585.6208,0,0,146.1334,1393.476,0.6967378,0.9005974,0.3172331,0,250,0.3172331,1920.813,385.6652,0,0,0,0,600.8321,467.901,132.9312,0,687.0509,3778.78,0,-8.526513e-14,2.299272e-13,4.263256e-14,325.0504,0,385.6652,146.1334,0,0,7.044794e-07,0
mpc,2026-01-08 18:45:00,363,18.75,37.55774,3517.535,360.766,0,357.047,0,0,2462.274,2461.957,375.7223,165.6368,541.3592,2,0,0,541.3592,0,0,360.766,1303.065,0.6515324,0.8774511,0.3172331,0,250,0.3172331,2086.235,357.047,0,0,0,0,597.8356,506.5339,91.30169,0,672.1707,3696.939,0,-2.842171e-14,3.826939e-13,4.263256e-14,360.766,0,357.047,360.766,0,0,2.948203e-06,0
mpc,2026-01-08 19:00:00,364,19,37.36256,3516.175,388.4962,0,313.7927,0,0,2461.323,2461.005,329.4257,145.227,474.6527,1,0,0,474.6527,0,0,388.4962,1205.736,0.6028678,0.8205207,0.3172331,0,250,0.3172331,2131.58,313.7927,0,4.955619e-06,0,2.486846e-06,594.5054,514.8596,79.64578,0,660.0867,3630.477,0,0,3.024248e-13,4.263256e-14,388.4962,0,313.7927,388.4962,0,0,0,0
mpc,2026-01-08 19:15:00,365,19.25,37.13356,3488.99,397.8384,1.588765,265.0341,0,0,2442.293,2441.976,277.469,122.322,399.791,1,0,0,399.791,0,0,399.4272,1105.689,0.5528445,0.759234,0.3172331,0,250,0.3172331,2164.507,265.0341,0,3.490902e-06,2.402295e-08,5.558599e-07,586.3414,519.651,66.69044,0,641.973,3530.851,0,0,8.304468e-14,4.263256e-14,397.8384,1.588765,265.0341,399.4272,0,0,0,-2.153833e-14
mpc,2026-01-08 19:30:00,366,19.5,37.03302,3451.83,398.1779,4.651514,245.759,0,0,2416.281,2415.964,256.9778,113.2884,370.2662,1,0,0,370.2662,0,0,402.8294,1004.807,0.5024037,0.6962361,0.3172331,0,250,0.3172331,2158.986,245.759,0,0,1.226848e-08,0,578.5604,516.953,61.60737,0,630.2414,3466.328,0,-2.842171e-14,1.822986e-13,4.263256e-14,398.1779,4.651514,245.759,402.8294,0,0,1.259585e-06,-2.4869e-14
mpc,2026-01-08 19:45:00,367,19.75,36.81702,3427.981,384.0287,4.417814,212.0942,0,0,2399.587,2399.269,221.2004,97.51598,318.7164,1,0,0,318.7164,0,0,388.4465,907.5377,0.4537688,0.6327125,0.3172331,0,250,0.3172331,2178.069,212.0942,0,0,3.832668e-08,2.112696e-06,571.3127,518.5721,52.74068,0,616.088,3388.484,0,-1.421085e-14,-1.557643e-13,4.263256e-14,384.0287,4.417814,212.0942,388.4465,0,0,0,2.131628e-14
mpc,2026-01-08 20:00:00,368,20,36.57275,3437.828,375.4125,0,192.3656,0,0,2406.479,2406.162,200.0373,88.18626,288.2236,1,0,0,288.2236,0,0,375.4125,813.5417,0.4067708,0.5714632,0.3172331,0,250,0.3172331,2206.125,192.3656,0,0,0,1.186684e-06,569.3118,521.913,47.39879,0,610.0993,3355.546,0,-1.421085e-14,2.153833e-14,4.263256e-14,375.4125,0,192.3656,375.4125,0,0,0,0
mpc,2026-01-08 20:15:00,369,20.25,36.52117,3437.687,359.1706,1.279507,180.1314,0,0,2406.381,2406.064,187.1995,82.52672,269.7262,1,0,0,269.7262,0,0,360.4501,723.3011,0.3616506,0.5122753,0.3172331,0,250,0.3172331,2218.864,180.1314,0,0,4.169861e-08,0,568.5254,524.2231,44.30222,0,606.7499,3337.124,0,0,6.517009e-14,4.263256e-14,359.1706,1.279507,180.1314,360.4501,0,0,1.0849e-06,-2.131628e-14
mpc,2026-01-08 20:30:00,370,20.5,36.39693,3403.819,338.0548,3.004825,162.0821,0,0,2382.673,2382.356,168.1916,74.1471,242.3387,1,0,0,242.3387,0,0,341.0596,637.9223,0.3189612,0.4554521,0.3172331,0,250,0.3172331,2214.164,162.0821,0,7.23251e-07,4.339624e-08,0,561.1124,521.4291,39.68332,0,595.5762,3275.669,0,-1.421085e-14,-1.774136e-13,4.263256e-14,338.0548,3.004825,162.0821,341.0596,0,0,5.477499e-07,-5.77316e-15
mpc,2026-01-08 20:45:00,371,20.75,36.16106,3460.132,302.6807,5.968553,145.5553,0,0,2422.092,2421.775,150.6169,66.39933,217.0163,1,0,0,217.0163,0,0,308.6493,560.6596,0.2803298,0.4016903,0.3172331,0,250,0.3172331,2271.158,145.5553,0,0,1.4806e-08,0,566.9316,531.6029,35.32869,0,598.0023,3289.012,0,0,1.779688e-13,4.263256e-14,302.6807,5.968553,145.5553,308.6493,0,0,2.612592e-06,-3.552714e-15
mpc,2026-01-08 21:00:00,372,21,36.06132,3494.491,264.8923,4.860961,122.5311,0,0,2446.144,2445.826,126.6414,55.82976,182.4712,1,0,0,182.4712,0,0,269.7533,493.133,0.2465665,0.3530391,0.3172331,0,250,0.3172331,2319.185,122.5311,0,0,8.15052e-10,3.155048e-06,571.0946,541.4539,29.6407,0,597.2836,3285.06,0,-7.105427e-15,-6.300516e-14,4.263256e-14,264.8923,4.860961,122.5311,269.7533,0,0,0,-1.332268e-14
mpc,2026-01-08 21:15:00,373,21.25,36.03192,3426.58,240.0597,0.09682683,118.8907,0,0,2398.606,2398.289,122.8359,54.15209,176.988,1,0,0,176.988,0,0,240.1565,433.0163,0.2165081,0.3105186,0.3172331,0,250,0.3172331,2275.453,118.8907,0,1.232982e-06,0,0,559.5737,530.8431,28.73054,0,584.9952,3217.474,0,-7.105427e-15,-8.704149e-14,4.263256e-14,240.0597,0.09682683,118.8907,240.1565,0,0,1.958903e-06,-7.299716e-15
mpc,2026-01-08 21:30:00,374,21.5,35.67021,3425.223,205.2486,2.680987,106.4727,0,0,2397.656,2397.339,109.5339,48.28793,157.8219,1,0,0,157.8219,0,0,207.9296,380.9657,0.1904829,0.272664,0.3172331,0,250,0.3172331,2287.805,106.4727,0,0,0,0,554.2077,528.8161,25.39162,0,577.1041,3174.072,0,-7.105427e-15,6.983303e-14,4.263256e-14,205.2486,2.680987,106.4727,207.9296,0,0,2.483007e-06,-5.329071e-15
mpc,2026-01-08 21:45:00,375,21.75,35.36588,3369.426,175.4285,3.86092,106.5082,0,0,2358.599,2358.281,109.1764,48.13033,157.3068,1,0,0,157.3068,0,0,179.2894,336.0834,0.1680417,0.2398885,0.3172331,0,250,0.3172331,2249.105,106.5082,0,0,0,1.255391e-06,540.9936,515.879,25.11465,0,564.0093,3102.051,0,-7.105427e-15,7.277512e-14,4.263256e-14,175.4285,3.86092,106.5082,179.2894,0,0,0,-3.552714e-15
mpc,2026-01-08 22:00:00,376,22,35.25605,3350.732,135.5396,4.256991,120.1118,0,0,2345.512,2345.195,122.9614,54.2074,177.1688,1,0,0,177.1688,0,0,139.7966,301.0813,0.1505407,0.2116268,0.3172331,0,250,0.3172331,2222.234,120.1118,0,0,0,0,536.5053,508.3069,28.19837,0,562.5143,3093.829,0,-7.105427e-15,1.229572e-14,4.263256e-14,135.5396,4.256991,120.1118,139.7966,0,0,3.078804e-06,8.881784e-15
mpc,2026-01-08 22:15:00,377,22.25,35.10866,3374.18,112.4626,2.320472,97.41682,0,0,2361.926,2361.609,104.6466,45.35339,150,1,6.556606,0,143.4434,0,0,108.2265,273.9773,0.1369887,0.1895865,0.3172331,0,250,0.3172331,2256.962,97.41681,0,0,0,2.788017e-06,538.2635,514.3431,23.9204,0,559.6965,3078.331,0,-1.421085e-14,-1.063871e-13,4.263256e-14,112.4626,2.320472,97.41681,108.2265,0,0,0,-5.329071e-15
mpc,2026-01-08 22:30:00,378,22.5,34.89031,3371.379,107.3719,0.6546585,56.00437,0,0,2359.966,2359.648,0,0,0,0,0,0,0,0,0,108.0266,246.9276,0.1234638,0.1725195,0.3172331,0,250,0.3172331,2359.648,0,0,0,3.112222e-09,56.00437,534.889,534.8171,0.07190125,0,547.5105,3011.308,0,0,1.898481e-14,4.263256e-14,107.3719,0.6546585,0,108.0266,0,0,0,6.106227e-15
mpc,2026-01-08 22:45:00,379,22.75,34.78868,3316.52,102.1948,0,54.73259,0,0,2321.564,2321.247,0,0,0,0,0,0,0,0,0,102.1947,221.34,0.11067,0.1554867,0.3172331,0,250,0.3172331,2321.247,0,0,3.778319e-06,0,54.73259,524.8553,524.7836,0.07171953,0,537.1575,2954.366,0,0,-4.596323e-14,4.263256e-14,102.1947,0,0,102.1947,0,0,0,0
mpc,2026-01-08 23:00:00,380,23,34.38883,3316.713,85.2206,0,53.18045,0,0,2321.699,2321.382,0,0,0,0,0,0,0,0,0,85.2206,200,0.1,0.1393746,0.3172331,0,250,0.3172331,2321.382,0,0,5.723918e-08,0,53.18045,519.718,519.647,0.0710134,0,531.5516,2923.534,0,0,-1.94289e-14,4.263256e-14,85.2206,0,0,85.2206,0,0,0,0
mpc,2026-01-08 23:15:00,381,23.25,33.93805,3238.14,78.41562,0,60.23228,1,0,2266.698,2266.381,509.9127,155.9868,665.8995,2,78.41562,0,87.4839,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1756.468,60.23228,0,0,0,2.261577e-07,501.8355,388.8731,112.9623,544.86,0,1089.72,0,-1.136868e-13,-1.215694e-14,4.263256e-14,78.41562,0,60.23228,0,500,2.239332e-08,0,2.842171e-14
mpc,2026-01-08 23:30:00,382,23.5,33.56864,3197.386,70.3151,0,57.76556,1,1,2238.17,2237.853,442.905,127.4101,570.3151,2,70.3151,0,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1794.948,0,0,0,0,57.76556,491.1015,393.8492,97.25225,533.9344,0,1067.869,0,1.421085e-14,9.625634e-14,4.263256e-14,70.3151,0,0,0,500,3.220451e-08,0,1.421085e-14
mpc,2026-01-08 23:45:00,383,23.75,33.32943,3206.782,80.19645,0,52.7496,1,1,2244.747,2244.43,450.5788,129.6177,580.1964,2,80.19645,0,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1793.851,0,0,1.429117e-07,0,52.7496,489.7172,391.3491,98.3681,532.4747,0,1064.949,0,5.684342e-14,-9.320322e-14,4.263256e-14,80.19645,0,0,0,500,0,0,5.684342e-14
mpc,2026-01-09 00:00:00,384,0,32.97158,3191.215,51.32207,0,44.61697,1,1,2233.85,2233.533,428.155,123.167,551.3221,2,51.32207,0,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1805.378,0,0,0,0,44.61697,483.1905,390.5103,92.68021,523.3281,0,1046.656,0,7.105427e-14,-1.208478e-13,4.263256e-14,51.32207,0,0,0,500,4.038287e-07,0,6.394885e-14
mpc,2026-01-09 00:15:00,385,0.25,32.65758,3241.423,50.39847,0,65.69425,1,1,2268.996,2268.679,427.4378,122.9607,550.3985,2,50.39847,0,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1841.241,0,0,1.170982e-07,0,65.69425,487.153,395.3141,91.83892,532.3793,0,1064.759,0,-2.842171e-14,-1.749711e-13,4.263256e-14,50.39847,0,0,0,500,0,0,0
