controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-09 00:30:00,386,0.5,32.28435,3243.333,25.12091,1.630342,54.25522,1,1,2270.333,2270.016,408.9388,117.8124,526.7513,2,25.12091,1.630342,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1861.077,0,0,1.666873e-07,0,54.25522,483.181,396.0816,87.09944,525.4408,0,1050.882,0,-1.421085e-14,1.585398e-13,4.263256e-14,25.12091,1.630342,0,0,500,2.257436e-08,0,-1.509903e-14
mpc,2026-01-09 00:45:00,387,0.75,31.96342,3274.592,38.64056,2.470805,59.36574,1,1,2292.214,2291.897,420.0214,121.0899,541.1114,2,38.64056,2.470805,0,0,500,0,1074.367,0.5371833,0.5978964,0.3172331,0,250,0.3172331,1871.876,0,0,2.424684e-07,0,59.36574,484.2,395.409,88.79099,529.0391,0,1058.078,0,-1.421085e-14,-3.770317e-13,4.263256e-14,38.64056,2.470805,0,0,500,3.336442e-08,0,-4.440892e-15
mpc,2026-01-09 01:00:00,388,1,31.59908,3268.894,54.55496,3.864992,69.55634,1,1,2288.226,2287.909,433.3481,125.0718,558.42,2,54.55496,3.864992,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1854.561,0,0,0,0,69.55634,479.2999,388.4628,90.83707,528.1042,0,1056.208,0,-2.842171e-14,-1.624256e-13,4.263256e-14,54.55496,3.864992,0,0,500,1.186191e-07,0,1.287859e-14
mpc,2026-01-09 01:15:00,389,1.25,31.42148,3265.485,52.74577,7.636291,56.54456,1,1,2285.84,2285.523,434.5605,125.8215,560.3821,2,52.74577,7.636291,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1850.962,0,0,4.651291e-07,3.883741e-09,56.54456,476.8488,386.129,90.7198,523.7463,0,1047.493,0,-4.263256e-14,-1.586509e-13,4.263256e-14,52.74577,7.636291,0,0,500,0,0,0
mpc,2026-01-09 01:30:00,390,1.5,31.30612,3262.668,53.53113,13.78158,50.43684,1,1,2283.867,2283.55,439.4355,127.8772,567.3127,2,53.53113,13.78158,0,0,500,0,1448.8,0.7244001,0.8337089,0.3172331,0,250,0.3172331,1844.115,0,0,9.826247e-08,2.303006e-07,50.43684,475.1793,383.6848,91.49454,522.0559,0,1044.112,0,4.263256e-14,1.856293e-13,4.263256e-14,53.53113,13.78158,0,0,500,0,0,5.684342e-14
mpc,2026-01-09 01:45:00,391,1.75,31.03178,3307.35,56.88518,10.26755,35.33575,1,1,2315.145,2314.828,439.6014,127.5514,567.1527,2,56.88518,10.26755,0,0,500,0,1573.572,0.7867861,0.9122883,0.3172331,0,250,0.3172331,1875.226,0,0,0,0,35.33575,478.6815,387.7236,90.95798,522.581,0,1045.162,0,1.421085e-14,-2.493561e-13,4.263256e-14,56.88518,10.26755,0,0,500,7.030413e-07,0,4.085621e-14
mpc,2026-01-09 02:00:00,392,2,30.80326,3333.815,64.64485,4.868329,46.94917,1,1,2333.671,2333.353,441.8803,127.6329,569.5132,2,64.64485,4.868329,0,0,500,0,1698.324,0.8491622,0.9908553,0.3172331,0,250,0.3172331,1891.473,0,0,0,3.058236e-08,46.94917,480.017,389.0606,90.95643,526.3506,0,1052.701,0,-1.421085e-14,-1.615375e-13,4.263256e-14,64.64485,4.868329,0,0,500,4.315775e-08,0,4.263256e-14
mpc,2026-01-09 02:15:00,393,2.25,30.53682,3286.085,44.42141,3.871848,52.12388,1,1,2300.259,2299.942,425.4832,122.8101,548.2933,3,44.42141,3.871848,0,0,500,0,1823.057,0.9115286,1.06941,0.3172331,0,250,0.3172331,1874.459,0,0,4.094758e-07,0,52.12388,470.3093,383.2505,87.05884,516.7178,0,1033.436,0,1.421085e-14,-3.743672e-13,4.263256e-14,44.42141,3.871848,0,0,500,3.457372e-08,0,-1.776357e-14
mpc,2026-01-09 02:30:00,394,2.5,30.42722,3271.022,44.28673,0,50.10201,1,1,2289.715,2289.398,197.313,56.76087,254.0738,1,44.28673,0,0,0,209.7871,0,1875.217,0.9376085,1.147952,0.3172331,0,250,0.3172331,2092.085,0,0,0,0,50.10201,467.0024,426.6944,40.30797,493.6739,0,987.3478,0,-1.421085e-14,-3.979039e-13,4.263256e-14,44.28673,0,0,0,209.7871,3.014144e-07,0,-1.421085e-14
mpc,2026-01-09 02:45:00,395,2.75,30.27103,3310.711,49.68683,0,46.35399,1,1,2317.498,2317.181,116.4895,33.51046,150,1,49.68683,0,0,0,100.3132,0,1900,0.95,1.180797,0.3172331,0,250,0.3172331,2200.691,0,0,0,0,46.35399,471.0183,447.278,23.74032,490.2096,0,980.4193,0,-2.131628e-14,4.440892e-15,4.263256e-14,49.68683,0,0,0,100.3132,3.145869e-06,0,-7.105427e-15
mpc,2026-01-09 03:00:00,396,3,30.32304,3259.426,48.73714,2.020114,64.54084,1,1,2281.598,2281.281,0,0,0,0,0,0,0,0,0,50.75725,1887.012,0.9435058,1.196402,0.3172331,0,250,0.3172331,2281.281,0,0,0,0,64.54084,464.2617,464.1971,0.06455089,477.33,0,954.6599,0,0,2.078338e-13,4.263256e-14,48.73714,2.020114,0,50.75725,0,0,0,1.776357e-15
mpc,2026-01-09 03:15:00,397,3.25,30.03572,3307.049,47.10981,5.651357,69.93966,1,1,2314.935,2314.617,0,0,0,0,0,0,0,0,0,52.76117,1873.524,0.9367621,1.188224,0.3172331,0,250,0.3172331,2314.617,0,0,0,0,69.93966,468.0351,467.9709,0.0641384,482.1114,0,964.2228,0,0,2.611245e-13,4.263256e-14,47.10981,5.651357,0,52.76117,0,0,0,-3.552714e-15
mpc,2026-01-09 03:30:00,398,3.5,29.9542,3314.487,46.06288,7.088961,45.8311,1,1,2320.141,2319.824,0,0,0,0,0,0,0,0,0,53.15184,1859.941,0.9299707,1.179731,0.3172331,0,250,0.3172331,2319.824,0,0,2.353427e-07,4.776889e-08,45.8311,468.2387,468.1747,0.06402233,477.4241,0,954.8482,0,0,-2.577938e-13,4.263256e-14,46.06288,7.088961,0,53.15184,0,0,0,-2.664535e-15
mpc,2026-01-09 03:45:00,399,3.75,29.89725,3278.066,53.11406,5.560565,42.42266,1,1,2294.646,2294.329,0,0,0,0,0,0,0,0,0,58.67462,1844.98,0.9224899,1.171178,0.3172331,0,250,0.3172331,2294.329,0,0,3.899691e-07,0,42.42266,462.5089,462.4449,0.0639415,470.9956,0,941.9913,0,0,2.395861e-13,4.263256e-14,53.11406,5.560565,0,58.67462,0,0,0,0
mpc,2026-01-09 04:00:00,400,4,29.7501,3218.596,66.72374,8.045715,49.29107,1,1,2253.017,2252.7,0,0,0,0,0,0,0,0,0,74.76945,1825.997,0.9129985,1.161757,0.3172331,0,250,0.3172331,2252.7,0,0,2.777192e-07,4.754811e-08,49.29107,452.6412,452.5775,0.06373356,462.4803,0,924.9606,0,0,-4.37872e-13,4.263256e-14,66.72374,8.045715,0,74.76945,0,0,0,-1.776357e-15
mpc,2026-01-09 04:15:00,401,4.25,29.74207,3232.253,89.96617,10.39017,50.68754,1,1,2262.577,2262.26,0,0,0,0,0,0,0,0,0,100.3563,1800.621,0.9003103,1.149804,0.3172331,0,250,0.3172331,2262.26,0,0,4.752129e-07,1.303534e-07,50.68754,454.4813,454.4175,0.06372225,464.5991,0,929.1982,0,0,-2.209344e-13,4.263256e-14,89.96617,10.39017,0,100.3563,0,0,0,3.552714e-15
mpc,2026-01-09 04:30:00,402,4.5,29.48613,3288.84,106.8941,9.096887,52.96908,1,1,2302.188,2301.871,0,0,0,0,0,0,0,0,0,115.991,1771.339,0.8856697,1.133824,0.3172331,0,250,0.3172331,2301.871,0,0,2.876136e-07,0,52.96908,459.8375,459.7742,0.06336392,470.3542,0,940.7083,0,0,-1.89404e-13,4.263256e-14,106.8941,9.096887,0,115.991,0,0,0,0
mpc,2026-01-09 04:45:00,403,4.75,29.71189,3296.138,122.3155,3.884047,53.70024,1,1,2307.297,2306.979,0,0,0,0,0,0,0,0,0,126.1995,1739.511,0.8697553,1.115386,0.3172331,0,250,0.3172331,2306.979,0,0,3.434167e-06,0,53.70024,463.1552,463.0916,0.06367979,473.8711,0,947.7422,0,0,-5.284662e-14,4.263256e-14,122.3155,3.884047,0,126.1995,0,0,0,1.776357e-15
mpc,2026-01-09 05:00:00,404,5,29.50026,3312.159,154.89,1.020421,57.22894,1,1,2318.512,2318.194,0,0,0,0,0,0,0,0,0,155.9105,1700.259,0.8501296,1.095344,0.3172331,0,250,0.3172331,2318.194,0,0,0,0,57.22894,463.2418,463.1784,0.0633836,474.6128,0,949.2256,0,0,-3.008704e-13,4.263256e-14,154.89,1.020421,0,155.9105,0,0,0,-6.883383e-15
mpc,2026-01-09 05:15:00,405,5.25,29.60219,3325.16,200.4926,1.163165,63.18548,1,1,2327.612,2327.295,0,0,0,0,0,0,0,0,0,201.6557,1649.578,0.8247888,1.070628,0.3172331,0,250,0.3172331,2327.295,0,0,0,4.666723e-08,63.18548,466.1041,466.0406,0.06352591,478.6935,0,957.387,0,0,-3.979039e-13,4.263256e-14,200.4926,1.163165,0,201.6557,0,0,0,-1.376677e-14
mpc,2026-01-09 05:30:00,406,5.5,29.45398,3318.457,236.41,0,67.73248,1,1,2322.92,2322.603,0,0,0,0,0,0,0,0,0,236.41,1590.215,0.7951077,1.038715,0.3172331,0,250,0.3172331,2322.603,0,0,0,0,67.73248,463.6509,463.5876,0.06331919,477.1069,0,954.2138,0,0,6.439294e-14,4.263256e-14,236.41,0,0,236.41,0,0,0,0
mpc,2026-01-09 05:45:00,407,5.75,29.62035,3332.274,280.8895,1.548086,54.72981,1,1,2332.592,2332.274,0,0,0,0,0,0,0,0,0,282.4376,1519.356,0.7596778,1.001335,0.3172331,0,250,0.3172331,2332.274,0,0,0,1.018892e-08,54.72981,467.2882,467.2247,0.06355132,478.1887,0,956.3774,0,0,2.609024e-13,4.263256e-14,280.8895,1.548086,0,282.4376,0,0,0,-1.176836e-14
mpc,2026-01-09 06:00:00,408,6,29.60181,3318.901,332.2144,9.55005,62.75655,1,1,2323.23,2322.913,0,0,0,0,0,0,0,0,0,341.7644,1433.675,0.7168377,0.956716,0.3172331,0,250,0.3172331,2322.913,0,0,0,0,62.75655,465.2228,465.1593,0.06352537,477.7262,0,955.4524,0,0,2.409184e-14,4.263256e-14,332.2144,9.55005,0,341.7644,0,0,0,7.105427e-15
mpc,2026-01-09 06:15:00,409,6.25,29.67152,3312.291,366.9883,4.545792,52.05426,1,1,2318.604,2318.287,0,0,0,0,0,0,0,0,0,371.534,1340.566,0.6702831,0.9027644,0.3172331,0,250,0.3172331,2318.287,0,0,3.105113e-06,1.522248e-08,52.05426,465.0105,464.9469,0.06362308,475.3867,0,950.7734,0,0,1.232348e-14,4.263256e-14,366.9882,4.545792,0,371.534,0,0,0,-1.687539e-14
mpc,2026-01-09 06:30:00,410,6.5,29.74398,3300.638,399.2781,11.27567,38.73288,1,1,2310.447,2310.129,119.5469,34.38997,153.9369,1,153.9369,0,0,0,0,256.6169,1276.201,0.6381005,0.8441349,0.3172331,0,250,0.3172331,2190.583,0,0,0,0,38.73288,464.1164,440.0384,24.07799,482.2089,0,964.4178,0,-1.421085e-14,-7.993606e-14,4.263256e-14,399.2781,11.27567,0,256.6169,0,0,0,1.421085e-14
mpc,2026-01-09 06:45:00,411,6.75,29.96894,3308.756,421.567,4.000895,18.64042,1,1,2316.129,2315.812,718.4628,207.105,925.5679,2,421.567,4.000895,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1597.349,0,0,3.700083e-06,2.328611e-08,18.64042,467.5822,322.4742,145.1079,533.3424,0,1066.685,0,0,1.920686e-13,4.263256e-14,421.567,4.000895,0,0,500,0,0,5.684342e-14
mpc,2026-01-09 07:00:00,412,7,30.02299,3318.413,433.288,3.294427,29.93931,1,1,2322.889,2322.572,727.075,209.5074,936.5824,2,433.288,3.294427,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1595.497,0,0,0,4.902072e-08,29.93931,469.5103,322.4873,147.023,538.0461,0,1076.092,0,5.684342e-14,-1.514344e-13,4.263256e-14,433.288,3.294427,0,0,500,1.100797e-06,0,0
mpc,2026-01-09 07:15:00,413,7.25,29.74951,3344.209,409.7097,2.289216,20.54386,1,1,2340.946,2340.629,708.0666,203.9324,911.9989,2,409.7097,2.289216,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1632.562,0,0,0,0,20.54386,470.3005,327.9849,142.3156,536.0445,0,1072.089,0,-5.684342e-14,-2.04059e-13,4.263256e-14,409.7097,2.289216,0,0,500,3.230891e-06,0,-4.751755e-14
mpc,2026-01-09 07:30:00,414,7.5,29.78403,3354.363,393.8427,2.273343,23.94089,1,1,2348.054,2347.737,695.7333,200.3828,896.116,2,393.8427,2.273343,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1652.004,0,0,1.844489e-06,0,23.94089,472.0887,332.1441,139.9446,537.3403,0,1074.681,0,5.684342e-14,2.375877e-13,4.263256e-14,393.8427,2.273343,0,0,500,7.13393e-09,0,-2.442491e-14
mpc,2026-01-09 07:45:00,415,7.75,29.95742,3331.674,359.4962,3.351737,41.41525,1,1,2332.172,2331.855,669.8083,193.0396,862.8479,2,359.4962,3.351737,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1662.046,0,0,0,1.011681e-08,41.41525,470.7004,335.4495,135.2509,536.8479,0,1073.696,0,0,-9.769963e-15,4.263256e-14,359.4962,3.351737,0,0,500,6.55686e-06,0,5.684342e-14
mpc,2026-01-09 08:00:00,416,8,30.06337,3331.754,319.9738,262.9249,57.43611,1,1,2332.228,2331.91,248.4907,71.48314,319.9739,1,319.9739,0,0,0,0,262.9249,1833.97,0.9169848,1.196402,0.3172331,0,250,0.3172331,2083.42,0,0,0,0,57.43611,471.8216,421.4865,50.33512,504.5892,0,1009.178,0,-2.842171e-14,3.854694e-13,4.263256e-14,319.9738,262.9249,0,262.9249,0,4.074142e-07,0,-5.684342e-14
mpc,2026-01-09 08:15:00,417,8.25,30.34095,3357.646,284.3607,265.388,42.92522,1,1,2350.352,2350.035,220.8336,63.52704,284.3607,1,284.3607,0,0,0,0,265.388,1767.334,0.883667,1.154824,0.3172331,0,250,0.3172331,2129.201,0,0,0,1.275797e-06,42.92522,478.4437,433.4256,45.01803,505.6907,0,1011.381,0,0,3.33733e-13,4.263256e-14,284.3607,265.388,0,265.388,0,2.873255e-06,0,0
mpc,2026-01-09 08:30:00,418,8.5,30.66165,3403.207,242.3086,277.2435,65.61637,1,1,2382.245,2381.928,188.1761,54.13248,242.3086,1,242.3086,0,0,0,0,277.2435,1697.745,0.8488724,1.112864,0.3172331,0,250,0.3172331,2193.751,0,0,0,1.959918e-06,65.61637,488.4433,449.7956,38.64771,517.3817,0,1034.763,0,-7.105427e-15,-3.241851e-13,4.263256e-14,242.3086,277.2435,0,277.2435,0,1.720956e-06,0,-5.684342e-14
mpc,2026-01-09 08:45:00,419,8.75,30.84113,3422.143,215.5668,273.7719,70.63941,1,1,2395.5,2395.183,167.4085,48.15829,215.5668,1,215.5668,0,0,0,0,273.7719,1629.035,0.8145173,1.069045,0.3172331,0,250,0.3172331,2227.774,0,0,6.119179e-07,0,70.63941,493.1574,458.628,34.52941,521.3287,0,1042.657,0,7.105427e-15,3.43725e-13,4.263256e-14,215.5668,273.7719,0,273.7719,0,0,0,0
mpc,2026-01-09 09:00:00,420,9,30.85764,3459.153,176.1351,278.8158,88.15229,1,1,2421.407,2421.09,136.786,39.34912,176.1351,1,176.1351,0,0,0,0,278.8158,1559.074,0.7795371,1.025779,0.3172331,0,250,0.3172331,2284.304,0,0,0,0,88.15229,498.6772,470.4415,28.23575,527.9451,0,1055.89,0,-2.131628e-14,-1.063594e-13,4.263256e-14,176.1351,278.8158,0,278.8158,0,4.907937e-06,0,0
mpc,2026-01-09 09:15:00,421,9.25,31.26096,3442.116,124.8879,280.7343,112.5785,1,1,2409.482,2409.164,114.4162,35.58375,150,1,124.8879,0,25.11207,0,0,280.7343,1488.645,0.7443226,0.9817262,0.3172331,0,250,0.3172331,2294.748,17.82737,0,3.418812e-06,1.810537e-06,94.75115,500.7969,476.9502,23.84669,532.2274,0,1064.455,0,0,-9.037215e-14,4.263256e-14,124.8879,280.7343,17.82737,280.7343,0,0,0,0
mpc,2026-01-09 09:30:00,422,9.5,31.63178,3504.066,96.98842,285.5998,114.9025,1,1,2452.846,2452.529,112.1128,37.88719,150,1,96.98843,0,53.01158,0,0,285.5998,1417.011,0.7085055,0.9373781,0.3172331,0,250,0.3172331,2340.416,37.47631,0,0,0,77.42618,514.1692,490.6015,23.56775,544.7188,0,1089.438,0,-2.131628e-14,-6.550316e-15,4.263256e-14,96.98842,285.5998,37.47631,285.5998,0,4.134208e-07,0,-2.842171e-14
mpc,2026-01-09 09:45:00,423,9.75,31.82926,3514.205,84.10676,287.4242,131.9567,1,1,2459.944,2459.627,0,0,0,0,0,0,0,0,0,371.531,1323.905,0.6619526,0.892271,0.3172331,0,250,0.3172331,2459.627,0,0,1.805163e-07,4.398425e-06,131.9567,518.0158,517.949,0.06680305,545.7365,0,1091.473,0,0,-1.993961e-13,4.263256e-14,84.10676,287.4242,0,371.531,0,0,0,0
mpc,2026-01-09 10:00:00,424,10,32.34778,3517.08,72.80011,284.1172,145.4272,1,1,2461.956,2461.639,0,0,0,0,0,0,0,0,0,356.9173,1234.467,0.6172337,0.8336437,0.3172331,0,250,0.3172331,2461.639,0,0,3.677118e-07,2.15223e-06,145.4272,524.7422,524.6745,0.06761517,555.6709,0,1111.342,0,0,-3.367306e-13,4.263256e-14,72.80011,284.1172,0,356.9173,0,0,0,0
mpc,2026-01-09 10:15:00,425,10.25,32.54923,3545.229,74.20097,283.8918,146.7749,1,1,2481.66,2481.343,557.5475,190.5704,748.118,4,74.20097,283.8918,0,0,390.0252,0,1331.779,0.6658897,0.777326,0.3172331,0,250,0.3172331,1923.796,0,0,3.021661e-07,0,146.7749,531.452,411.9843,119.4677,633.9868,0,1267.974,0,0,-3.699263e-13,4.263256e-14,74.20097,283.8918,0,0,390.0252,1.513896e-06,0,0
mpc,2026-01-09 10:30:00,426,10.5,32.65436,3582.075,51.61088,290.9411,160.4757,0,1,2507.453,2507.135,0,0,0,0,0,0,0,0,0,342.552,1245.932,0.6229659,0.838602,0.3172331,0,250,0.3172331,2507.135,0,0,0,0,160.4757,538.3086,538.2405,0.06810469,0,572.692,3149.806,0,0,1.698641e-13,4.263256e-14,51.61088,290.9411,0,342.552,0,0,0,0
mpc,2026-01-09 10:45:00,427,10.75,32.89366,3597.102,53.8669,297.1151,191.701,0,1,2517.971,2517.654,0,0,0,0,0,0,0,0,0,350.982,1157.99,0.5789951,0.784545,0.3172331,0,250,0.3172331,2517.654,0,0,0,1.002323e-06,191.701,543.639,543.5705,0.06849176,0,584.9595,3217.277,0,0,-1.486589e-13,4.263256e-14,53.8669,297.1151,0,350.982,0,0,0,0
mpc,2026-01-09 11:00:00,428,11,33.29693,3635.464,53.50593,300.5621,222.9258,0,0,2544.825,2544.507,0,0,0,0,0,0,0,0,0,354.068,1069.291,0.5346454,0.7291694,0.3172331,0,250,0.3172331,2544.507,0,0,0,1.502157e-07,222.9258,554.7498,554.6806,0.06915407,0,603.2765,3318.021,0,0,-2.495781e-13,4.263256e-14,53.50593,300.5621,0,354.068,0,0,0,0
mpc,2026-01-09 11:15:00,429,11.25,33.43827,3605.286,54.18179,299.4002,246.9736,0,0,2523.7,2523.383,0,0,0,0,0,0,0,0,0,353.582,980.727,0.4903635,0.6733168,0.3172331,0,250,0.3172331,2523.383,0,0,0,0,246.9736,552.0157,551.9463,0.06938924,0,605.9675,3332.821,0,0,-3.008704e-14,4.263256e-14,54.18179,299.4002,0,353.582,0,0,0,5.684342e-14
mpc,2026-01-09 11:30:00,430,11.5,33.95804,3627.403,51.69168,300.3025,267.9844,0,0,2539.182,2538.865,270.2034,119.1189,389.3223,1,0,0,389.3223,0,0,351.9942,892.574,0.446287,0.6175494,0.3172331,0,250,0.3172331,2268.662,267.9844,0,6.318343e-08,0,2.469128e-06,562.436,502.5149,59.92108,0,621.6338,3418.986,0,0,-1.728617e-13,4.263256e-14,51.69168,300.3025,267.9844,351.9942,0,0,0,0
mpc,2026-01-09 11:45:00,431,11.75,34.10373,3672.532,49.52642,302.4907,266.2171,0,0,2570.773,2570.455,268.8767,118.5341,387.4108,1,0,0,387.4108,0,0,352.0172,804.4292,0.4022146,0.5620408,0.3172331,0,250,0.3172331,2301.579,266.2171,0,0,0,2.50706e-06,571.4619,511.6223,59.83964,0,630.1564,3465.86,0,-2.842171e-14,8.493206e-14,4.263256e-14,49.52642,302.4907,266.2171,352.0172,0,0,0,0
mpc,2026-01-09 12:00:00,432,12,34.49067,3700.484,38.97424,298.4685,306.9736,0,0,2590.339,2590.022,311.4433,137.2995,448.7428,1,0,0,448.7428,0,0,337.4427,719.9419,0.359971,0.5065373,0.3172331,0,250,0.3172331,2278.578,306.9736,0,0,2.121233e-06,2.220764e-06,581.3114,511.3476,69.9638,0,648.6471,3567.559,0,-2.842171e-14,1.435518e-13,4.263256e-14,38.97424,298.4685,306.9736,337.4427,0,0,0,0
mpc,2026-01-09 12:15:00,433,12.25,34.82018,3704.31,56.69835,302.5148,331.4554,0,0,2593.017,2592.7,337.5825,148.8229,486.4054,1,0,0,486.4054,0,0,359.2132,630.0253,0.3150127,0.4533369,0.3172331,0,250,0.3172331,2255.117,331.4554,0,0,0,2.648395e-06,586.6846,510.2329,76.45169,0,659.0558,3624.807,0,0,-1.469935e-13,4.263256e-14,56.69835,302.5148,331.4554,359.2132,0,0,0,0
mpc,2026-01-09 12:30:00,434,12.5,35.05447,3724.475,47.63954,296.3267,358.0564,0,0,2607.133,2606.816,365.681,161.2101,526.8912,2,0,0,526.8912,0,0,343.9662,543.9346,0.2719673,0.3967177,0.3172331,0,250,0.3172331,2241.135,358.0564,0,4.214367e-07,4.44675e-07,0,593.3381,510.0433,83.29484,0,671.2534,3691.894,0,-2.842171e-14,-5.767609e-14,4.263256e-14,47.63954,296.3267,358.0564,343.9662,0,0,2.903025e-06,0
mpc,2026-01-09 12:45:00,435,12.75,35.44513,3778.9,56.55916,303.3021,389.9574,0,0,2645.23,2644.913,400.1014,176.3843,576.4857,2,0,0,576.4857,0,0,359.8613,453.8836,0.2269418,0.3425076,0.3172331,0,250,0.3172331,2244.811,389.9574,0,0,1.170353e-06,3.604664e-07,607.954,515.9257,92.02835,0,692.31,3807.705,0,-5.684342e-14,2.303713e-14,4.263256e-14,56.55916,303.3021,389.9574,359.8613,0,0,0,0
mpc,2026-01-09 13:00:00,436,13,35.49274,3746.998,53.45428,301.1039,411.7173,0,0,2622.899,2622.581,422.6653,186.3316,608.997,2,0,0,608.997,0,0,354.5582,365.1726,0.1825863,0.2858039,0.3172331,0,250,0.3172331,2199.916,411.7173,0,0,1.428069e-06,0,603.5482,506.2168,97.33138,0,692.5484,3809.016,0,-2.842171e-14,6.011858e-14,4.263256e-14,53.45428,301.1039,411.7173,354.5582,0,0,2.535178e-06,0
mpc,2026-01-09 13:15:00,437,13.25,35.90822,3757.908,51.68274,303.8689,441.4471,0,0,2630.536,2630.219,455.4248,200.7736,656.1984,2,0,0,656.1984,0,0,355.5516,276.2272,0.1381136,0.2299439,0.3172331,0,250,0.3172331,2174.794,441.4471,0,1.329117e-07,4.474601e-06,0,611.7388,505.7547,105.9841,0,706.5283,3885.906,0,-2.842171e-14,-1.339484e-13,4.263256e-14,51.68274,303.8689,441.4471,355.5516,0,0,1.475846e-06,0
mpc,2026-01-09 13:30:00,438,13.5,36.1287,3762.576,66.27022,304.735,467.5115,1,0,2633.803,2633.486,535.0476,227.9918,763.0394,2,66.27021,0,696.7692,0,0,304.735,200,0.1,0.1739362,0.3172331,0,250,0.3172331,2098.438,467.5115,0,1.509101e-07,0,2.263853e-06,615.9728,490.7659,125.2068,718.7577,0,1437.515,0,2.842171e-14,7.913115e-14,4.263256e-14,66.27021,304.735,467.5115,304.735,0,0,0,0
mpc,2026-01-09 13:45:00,439,13.75,36.27853,3780.42,60.57887,297.1783,483.0285,1,0,2646.294,2645.977,1087.335,412.6648,1500,3,60.57887,297.1783,642.2428,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1558.642,430.1561,0,2.788193e-07,3.354636e-06,52.87241,621.2889,365.9331,255.3557,791.0112,0,1582.022,0,-1.705303e-13,-1.057487e-13,4.263256e-14,60.57887,297.1783,430.1561,0,500,0,0,-5.684342e-14
mpc,2026-01-09 14:00:00,440,14,36.58784,3745.123,67.15399,297.3602,494.3661,1,1,2621.586,2621.269,514.1749,226.6735,740.8484,2,0,0,740.8484,0,0,364.5142,233.7888,0.1168944,0.2046279,0.3172331,0,250,0.3172331,2107.094,494.3661,0,0,1.259821e-06,6.226432e-07,620.4442,498.6806,121.7636,725.3542,0,1450.708,0,0,3.858025e-15,4.263256e-14,67.15399,297.3602,494.3661,364.5142,0,0,0,0
mpc,2026-01-09 14:15:00,441,14.25,36.92568,3787.216,62.26774,294.4356,515.0653,1,1,2651.051,2650.734,1140.444,441.7654,1582.209,4,62.26774,294.4356,775.0068,0,450.499,0,346.3768,0.1731884,0.1472134,0.3172331,0,250,0.3172331,1510.29,515.0653,0,8.819104e-08,7.659024e-07,2.726516e-06,632.9848,360.6082,272.3766,802.3735,0,1604.747,0,0,-9.500734e-14,4.263256e-14,62.26774,294.4356,515.0653,0,450.499,0,0,5.684342e-14
mpc,2026-01-09 14:30:00,442,14.5,37.21247,3799.689,64.73805,295.4856,549.5481,1,1,2659.782,2659.465,626.1557,268.339,894.4948,2,64.73805,0,829.7567,0,0,295.4856,272.4508,0.1362254,0.2181084,0.3172331,0,250,0.3172331,2033.309,549.5481,0,0,3.962775e-06,0,639.8894,489.1727,150.7166,757.5118,0,1515.024,0,-5.684342e-14,-1.332268e-14,4.263256e-14,64.73805,295.4856,549.5481,295.4856,0,4.744773e-07,1.757398e-06,1.421085e-14
mpc,2026-01-09 14:45:00,443,14.75,37.64558,3845.282,59.59842,289.6317,594.2453,1,1,2691.698,2691.38,1261.591,489.6021,1751.193,4,59.59842,289.6317,901.9633,0,500,0,397.4079,0.198704,0.1715583,0.3172331,0,250,0.3172331,1429.789,594.2453,0,4.382438e-07,3.152911e-06,5.974578e-07,655.0758,347.9663,307.1094,837.5684,0,1675.137,0,-1.705303e-13,-6.525336e-14,4.263256e-14,59.59842,289.6317,594.2453,0,500,0,0,0
mpc,2026-01-09 15:00:00,444,15,37.94255,3820.314,52.23417,293.3701,614.3908,1,1,2674.22,2673.902,690.1234,298.0265,988.1499,2,52.23417,0,935.9157,0,0,293.3701,324.0028,0.1620014,0.2502419,0.3172331,0,250,0.3172331,1983.779,614.3908,0,0,0,3.216996e-06,656.0378,486.6594,169.3784,784.6859,0,1569.372,0,-5.684342e-14,-5.645484e-14,4.263256e-14,52.23417,293.3701,614.3908,293.3701,0,4.773408e-07,0,2.131628e-14
mpc,2026-01-09 15:15:00,445,15.25,38.25034,3779.444,50.99729,295.456,601.8328,1,1,2645.611,2645.294,678.2815,292.9532,971.2348,2,50.99729,0,920.2375,0,0,295.456,250.0878,0.1250439,0.2040198,0.3172331,0,250,0.3172331,1967.012,601.8328,0,0,0,2.593227e-06,654.4552,486.5875,167.8677,779.5408,0,1559.082,0,0,2.225997e-14,4.263256e-14,50.99729,295.456,601.8328,295.456,0,1.716815e-07,0,-7.105427e-15
mpc,2026-01-09 15:30:00,446,15.5,38.30451,3712.147,64.17825,291.1918,586.9326,1,1,2598.503,2598.186,1263.514,489.905,1753.419,4,64.17825,291.1918,898.0493,0,500,0,375.0485,0.1875242,0.1574766,0.3172331,0,250,0.3172331,1334.671,586.9326,0,1.201047e-07,0,0,643.7509,330.6504,313.1005,820.5554,0,1641.111,0,-5.684342e-14,-1.995626e-14,4.263256e-14,64.17825,291.1918,586.9326,0,500,4.763729e-08,1.119682e-06,0
mpc,2026-01-09 15:45:00,447,15.75,38.42914,3689.625,73.89504,298.7165,579.0408,1,1,2582.738,2582.42,673.2235,287.9995,961.2229,2,73.89504,0,887.3279,0,0,298.7165,300.3103,0.1501552,0.2361625,0.3172331,0,250,0.3172331,1909.197,579.0408,0,0,8.797128e-07,3.751666e-10,642.0257,474.5947,167.4311,762.5941,0,1525.188,0,-5.684342e-14,1.169898e-13,4.263256e-14,73.89504,298.7165,579.0408,298.7165,0,5.013327e-08,0,1.421085e-14
mpc,2026-01-09 16:00:00,448,16,38.59773,3647.038,84.03138,288.2875,574.8807,1,1,2552.927,2552.61,677.9371,288.8717,966.8088,2,84.03138,0,882.7774,0,0,288.2875,228.1912,0.1140956,0.189101,0.3172331,0,250,0.3172331,1874.672,574.8807,0,0,0,0,637.5544,468.1707,169.3836,757.0424,0,1514.085,0,0,-5.54834e-14,4.263256e-14,84.03138,288.2875,574.8807,288.2875,0,2.903758e-07,1.089041e-06,1.421085e-14
mpc,2026-01-09 16:15:00,449,16.25,38.67409,3589.677,92.37566,282.7095,555.0824,1,1,2512.774,2512.456,1248.382,479.8794,1728.261,4,92.37566,282.7095,853.1758,0,500,0,353.1552,0.1765776,0.1436886,0.3172331,0,250,0.3172331,1264.075,555.0824,0,3.099387e-07,2.860385e-06,3.126951e-06,628.8459,316.347,312.4989,796.2264,0,1592.453,0,-5.684342e-14,-2.620126e-14,4.263256e-14,92.37566,282.7095,555.0824,0,500,0,0,-1.136868e-13
mpc,2026-01-09 16:30:00,450,16.5,38.77599,3569.914,108.3403,280.4457,556.0163,1,1,2498.94,2498.623,678.0112,286.0125,964.0237,2,108.3403,0,855.6834,0,0,280.4457,282.9882,0.1414941,0.2223767,0.3172331,0,250,0.3172331,1820.612,556.0163,0,0,8.964804e-07,9.936009e-07,627.1431,456.9074,170.2358,742.9199,0,1485.84,0,0,7.049916e-14,4.263256e-14,108.3403,280.4457,556.0163,280.4457,0,4.260673e-06,0,-1.421085e-14
mpc,2026-01-09 16:45:00,451,16.75,38.87714,3565.958,132.9461,277.1792,537.9009,1,1,2496.17,2495.853,678.4874,283.2954,961.7829,2,132.9461,0,828.8368,0,0,277.1791,213.6489,0.1068244,0.1781935,0.3172331,0,250,0.3172331,1817.366,537.9009,0,0,1.676017e-06,0,628.2022,457.3699,170.8323,740.6653,0,1481.331,0,0,-2.81164e-14,4.263256e-14,132.9461,277.1791,537.9009,277.1791,0,2.362644e-06,1.991899e-06,2.842171e-14
mpc,2026-01-09 17:00:00,452,17,39.01522,3561.209,154.3126,272.4952,522.1635,1,1,2492.846,2492.529,1256.623,476.1446,1732.767,4,154.3126,272.4952,805.9594,0,500,0,338.6153,0.1693076,0.1345316,0.3172331,0,250,0.3172331,1235.906,522.1635,0,0,0,0,629.7729,312.2296,317.5433,788.3742,0,1576.748,0,-1.705303e-13,7.502332e-14,4.263256e-14,154.3126,272.4952,522.1635,0,500,3.698297e-06,2.180942e-06,0
mpc,2026-01-09 17:15:00,453,17.25,39.01193,3625.555,180.1373,274.9959,514.2355,1,1,2537.888,2537.571,1269.898,478.925,1748.823,4,180.1373,274.9959,793.6901,0,500,0,463.5619,0.231781,0.2132211,0.3172331,0,250,0.3172331,1267.673,514.2355,0,0,4.663676e-06,0,641.0933,320.2255,320.8678,799.1505,0,1598.301,0,1.136868e-13,-1.859624e-15,4.263256e-14,180.1373,274.9959,514.2355,0,500,2.007657e-06,4.166105e-07,5.684342e-14
mpc,2026-01-09 17:30:00,454,17.5,38.95971,3646.032,197.2135,271.883,486.046,1,1,2552.222,2551.905,1250.467,468.3275,1718.795,4,197.2135,271.883,749.6981,0,500,0,588.489,0.2942445,0.2918982,0.3172331,0,250,0.3172331,1301.438,486.046,0,0,0,0,643.7801,328.2786,315.5015,796.6061,0,1593.212,0,-5.684342e-14,1.271205e-13,4.263256e-14,197.2135,271.883,486.046,0,500,4.836537e-06,2.601978e-06,2.842171e-14
mpc,2026-01-09 17:45:00,455,17.75,38.82907,3622.593,226.7978,265.8537,441.4789,1,1,2535.815,2535.498,1220.788,451.7239,1672.511,4,226.7978,265.8537,679.86,0,500,0,713.3963,0.3566982,0.3705629,0.3172331,0,250,0.3172331,1314.71,441.4789,0,3.813366e-06,3.833524e-06,3.403957e-07,637.3312,330.4286,306.9026,782.1526,0,1564.305,0,-1.705303e-13,9.231504e-14,4.263256e-14,226.7978,265.8537,441.4789,0,500,0,0,5.684342e-14
mpc,2026-01-09 18:00:00,456,18,38.67492,3613.64,258.076,0,428.0489,1,1,2529.548,2529.231,1045.345,370.6595,1416.005,3,258.0759,0,657.9288,0,500,0,838.284,0.419142,0.4492152,0.3172331,0,250,0.3172331,1483.885,428.0489,0,2.481032e-06,0,1.118187e-06,633.0583,371.3651,261.6931,742.0247,0,1484.049,0,-5.684342e-14,1.266209e-13,4.263256e-14,258.0759,0,428.0489,0,500,0,0,-5.684342e-14
mpc,2026-01-09 18:15:00,457,18.25,38.77407,3573.79,288.2581,0,412.3453,1,1,2501.653,2501.336,1052.57,370.2539,1422.824,3,288.2581,0,634.5654,0,500,0,963.1521,0.481576,0.5278552,0.3172331,0,250,0.3172331,1448.766,412.3453,0,3.608627e-07,0,0,627.7906,363.5683,264.2223,733.8223,0,1467.645,0,1.705303e-13,1.559863e-13,4.263256e-14,288.2581,0,412.3453,0,500,0,1.296268e-06,0
mpc,2026-01-09 18:30:00,458,18.5,38.69088,3537.183,325.8776,0,376.9341,1,0,2476.028,2475.711,1043.551,361.8031,1405.355,3,325.8776,0,579.477,0,500,0,1088,0.5440002,0.6064827,0.3172331,0,250,0.3172331,1432.159,376.9341,0,1.510757e-06,0,1.16485e-06,619.9364,358.5774,261.359,720.3805,0,1440.761,0,1.136868e-13,2.542411e-13,4.263256e-14,325.8776,0,376.9341,0,500,0,0,0
mpc,2026-01-09 18:45:00,459,18.75,38.70479,3528.215,369.3763,0,347.1583,1,0,2469.75,2469.433,1045.626,357.5431,1403.169,3,369.3764,0,533.7926,0,500,0,1212.829,0.6064146,0.6850979,0.3172331,0,250,0.3172331,1423.807,347.1583,0,0,0,0,618.6016,356.6229,261.9787,714.166,0,1428.332,0,-1.136868e-13,-2.664535e-13,4.263256e-14,369.3763,0,347.1583,0,500,4.099208e-06,2.798002e-06,0
mpc,2026-01-09 19:00:00,460,19,38.43017,3501.552,398.1884,0,321.7704,1,0,2451.086,2450.769,1039.752,351.5263,1391.279,3,398.1884,0,493.0904,0,500,0,1337.638,0.6688191,0.7637007,0.3172331,0,250,0.3172331,1411.017,321.7704,0,7.648566e-08,0,0,609.3166,350.7652,258.5514,702.2915,0,1404.583,0,1.705303e-13,3.278489e-13,4.263256e-14,398.1884,0,321.7704,0,500,0,2.897805e-07,0
mpc,2026-01-09 19:15:00,461,19.25,38.05916,3521.857,410.7143,0,269.8797,0,0,2465.3,2464.983,285.7336,125.9654,411.699,1,0,0,411.699,0,0,410.7143,1234.749,0.6173746,0.8422912,0.3172331,0,250,0.3172331,2179.249,269.8797,0,2.061136e-06,0,0,606.6949,536.2996,70.39533,0,662.265,3642.458,0,-1.421085e-14,1.108003e-13,4.263256e-14,410.7143,0,269.8797,410.7143,0,0,2.076513e-06,0
mpc,2026-01-09 19:30:00,462,19.5,37.79232,3512.677,402.9877,0,266.679,0,0,2458.874,2458.557,281.4284,124.0674,405.4958,1,0,0,405.4958,0,0,402.9877,1133.808,0.5669039,0.7775034,0.3172331,0,250,0.3172331,2177.128,266.679,0,1.52596e-06,0,3.088468e-06,600.7738,531.9352,68.83857,0,656.0026,3608.014,0,1.421085e-14,3.608225e-14,4.263256e-14,402.9877,0,266.679,402.9877,0,0,0,0
mpc,2026-01-09 19:45:00,463,19.75,37.79823,3455.457,402.1992,0,268.75,0,0,2418.82,2418.503,283.6343,125.0399,408.6742,1,0,0,408.6742,0,0,402.1992,1033.08,0.5165398,0.7139422,0.3172331,0,250,0.3172331,2134.868,268.75,0,8.886968e-07,0,0,591.0814,521.6928,69.38858,0,646.7327,3557.03,0,-2.842171e-14,3.250733e-13,4.263256e-14,402.1992,0,268.75,402.1992,0,0,2.232638e-07,0
mpc,2026-01-09 20:00:00,464,20,37.77753,3394.95,399.6401,0,234.411,0,0,2376.465,2376.148,247.3313,109.0358,356.3671,1,0,0,356.3671,0,0,399.6401,933.0069,0.4665034,0.650515,0.3172331,0,250,0.3172331,2128.816,234.4111,0,0,0,0,580.4082,519.9246,60.48364,0,628.9603,3459.282,0,-1.421085e-14,1.265654e-14,4.263256e-14,399.6401,0,234.411,399.6401,0,0,3.174815e-06,0
mpc,2026-01-09 20:15:00,465,20.25,37.64558,3387.25,365.1771,0,193.1048,0,0,2371.075,2370.758,203.4218,89.67833,293.1002,1,0,0,293.1002,0,0,365.1771,841.5657,0.4207829,0.5875007,0.3172331,0,250,0.3172331,2167.336,193.1048,0,2.740342e-06,0,4.907892e-07,577.0462,527.4624,49.58378,0,617.1408,3394.274,0,-2.842171e-14,-1.935119e-13,4.263256e-14,365.1771,0,193.1048,365.1771,0,0,0,0
mpc,2026-01-09 20:30:00,466,20.5,37.35279,3406.127,330.9081,0,158.7285,0,0,2384.289,2383.971,166.6166,73.45279,240.0694,1,0,0,240.0694,0,0,330.9081,758.7062,0.3793531,0.5299216,0.3172331,0,250,0.3172331,2217.355,158.7285,0,2.229936e-06,0,1.066101e-06,575.7493,535.4387,40.31058,0,608.8915,3348.903,0,0,-1.04472e-13,4.263256e-14,330.9081,0,158.7285,330.9081,0,0,0,0
mpc,2026-01-09 20:45:00,467,20.75,37.13688,3359.954,280.4158,0,160.2605,0,0,2351.968,2351.651,167.7864,73.96847,241.7549,1,0,0,241.7549,0,0,280.4158,688.4828,0.3442414,0.4777462,0.3172331,0,250,0.3172331,2183.865,160.2605,0,4.705612e-06,0,1.57904e-06,564.7059,524.3444,40.36156,0,598.3128,3290.721,0,0,-1.276756e-13,4.263256e-14,280.4158,0,160.2605,280.4158,0,0,0,0
mpc,2026-01-09 21:00:00,468,21,36.88834,3324.031,241.7604,0,155.553,0,0,2326.822,2326.505,162.3708,71.58103,233.9519,1,0,0,233.9519,0,0,241.7604,627.9343,0.3139672,0.4335275,0.3172331,0,250,0.3172331,2164.134,155.553,0,0,0,0,555.025,516.2185,38.80656,0,587.7995,3232.897,0,0,-7.721601e-14,4.263256e-14,241.7604,0,155.553,241.7604,0,0,7.581752e-07,0
mpc,2026-01-09 21:15:00,469,21.25,36.62393,3380.903,231.2493,0,156.5963,0,0,2366.632,2366.315,162.9414,71.83257,234.774,1,0,0,234.774,0,0,231.2493,570.0231,0.2850116,0.395401,0.3172331,0,250,0.3172331,2203.373,156.5963,0,0,0,2.980174e-06,560.6316,521.9572,38.67435,0,593.7898,3265.844,0,-2.842171e-14,-1.869616e-13,4.263256e-14,231.2493,0,156.5963,231.2493,0,0,0,0
mpc,2026-01-09 21:30:00,470,21.5,36.06984,3362.435,215.0489,0,131.0804,0,0,2353.704,2353.387,135.4912,59.73119,195.2224,1,0,0,195.2224,0,0,215.0489,516.1712,0.2580856,0.3589352,0.3172331,0,250,0.3172331,2217.896,131.0804,0,2.849263e-06,0,0,549.6333,517.9195,31.71378,0,577.6507,3177.079,0,0,1.537659e-13,4.263256e-14,215.0489,0,131.0804,215.0489,0,0,2.327844e-06,0
mpc,2026-01-09 21:45:00,471,21.75,35.72641,3336.65,187.6379,0,125.8985,0,0,2335.655,2335.338,129.6047,57.13611,186.7408,1,0,0,186.7408,0,0,187.6379,469.1805,0.2345902,0.3250254,0.3172331,0,250,0.3172331,2205.733,125.8985,0,8.028106e-07,0,0,540.649,510.5752,30.07386,0,567.7113,3122.412,0,-1.421085e-14,2.670086e-14,4.263256e-14,187.6379,0,125.8985,187.6379,0,0,1.119572e-06,0
mpc,2026-01-09 22:00:00,472,22,35.46392,3388.674,159.8517,0,102.2798,0,0,2372.072,2371.754,104.9638,46.27319,151.237,1,0,0,151.237,0,0,159.8517,429.1437,0.2145718,0.2954361,0.3172331,0,250,0.3172331,2266.791,102.2798,0,0,0,0,545.4331,521.2248,24.20827,0,567.498,3121.239,0,-1.421085e-14,5.440093e-14,4.263256e-14,159.8517,0,102.2798,159.8518,0,0,3.318312e-06,0
mpc,2026-01-09 22:15:00,473,22.25,35.41708,3356.035,128.9197,2.155226,83.6317,0,0,2349.225,2348.908,106.2854,43.71461,150,1,26.40575,0,123.5943,0,0,104.6692,402.9088,0.2014544,0.2702255,0.3172331,0,250,0.3172331,2242.622,83.6317,0,3.719791e-06,3.902283e-08,4.799343e-07,539.5405,515.0574,24.48315,0,558.772,3073.246,0,-1.421085e-14,7.938095e-14,4.263256e-14,128.9197,2.155226,83.6317,104.6692,0,0,0,1.554312e-14
mpc,2026-01-09 22:30:00,474,22.5,35.18553,3306.911,115.2965,2.400563,67.28213,0,0,2314.838,2314.52,0,0,0,0,0,0,0,0,0,117.6971,373.4211,0.1867106,0.2537058,0.3172331,0,250,0.3172331,2314.52,0,0,3.734479e-06,1.852439e-08,67.28213,528.551,528.4785,0.07243439,0,543.8412,2991.127,0,0,8.437695e-15,4.263256e-14,115.2965,2.400563,0,117.6971,0,0,0,1.776357e-15
mpc,2026-01-09 22:45:00,475,22.75,35.11047,3298.479,95.98653,0,52.83757,0,0,2308.935,2308.618,0,0,0,0,0,0,0,0,0,95.98653,349.3657,0.1746828,0.2351378,0.3172331,0,250,0.3172331,2308.618,0,0,0,0,52.83757,526.2114,526.1391,0.0722981,0,538.1809,2959.995,0,0,-6.789014e-14,4.263256e-14,95.98653,0,0,95.98653,0,0,0,0
mpc,2026-01-09 23:00:00,476,23,34.79608,3255.911,98.26089,1.454869,56.80708,0,0,2279.138,2278.82,0,0,0,0,0,0,0,0,0,99.71576,324.3817,0.1621909,0.2199905,0.3172331,0,250,0.3172331,2278.82,0,0,0,3.022282e-08,56.80708,515.3585,515.2868,0.07173274,0,528.132,2904.726,0,0,-2.997602e-15,4.263256e-14,98.26089,1.454869,0,99.71576,0,0,0,-5.995204e-15
mpc,2026-01-09 23:15:00,477,23.25,34.49863,3212.279,91.54901,0,59.72664,0,0,2248.595,2248.278,0,0,0,0,0,0,0,0,0,91.54901,301.4434,0.1507217,0.2042584,0.3172331,0,250,0.3172331,2248.278,0,0,2.245698e-07,0,59.72664,504.7181,504.6469,0.07120592,0,518.0531,2849.292,0,0,-9.081624e-14,4.263256e-14,91.54901,0,0,91.54901,0,0,0,0
mpc,2026-01-09 23:30:00,478,23.5,33.72654,3243.674,87.09891,1.169149,73.42662,0,1,2270.572,2270.254,0,0,0,0,0,0,0,0,0,88.26806,279.329,0.1396645,0.1898145,0.3172331,0,250,0.3172331,2270.254,0,0,0,1.232505e-08,73.42662,500.117,500.0471,0.06987389,0,516.2201,2839.211,0,0,6.938894e-14,4.263256e-14,87.09891,1.169148,0,88.26806,0,0,0,5.77316e-15
mpc,2026-01-09 23:45:00,479,23.75,33.52926,3228.266,77.22438,2.939079,71.25613,0,1,2259.786,2259.469,0,0,0,0,0,0,0,0,0,80.16346,259.2441,0.1296221,0.1758894,0.3172331,0,250,0.3172331,2259.469,0,0,0,4.256882e-08,71.25613,495.3737,495.3042,0.06954149,0,510.9244,2810.084,0,0,-5.173639e-14,4.263256e-14,77.22438,2.939078,0,80.16346,0,0,0,-6.217249e-15
mpc,2026-01-10 00:00:00,480,0,33.34303,3242.966,64.23761,0,68.24989,1,1,2270.076,2269.759,438.1852,126.0524,564.2376,2,64.23761,0,0,0,500,0,384.2033,0.1921017,0.1632422,0.3172331,0,250,0.3172331,1831.574,0,0,0,0,68.24989,495.4046,399.7091,95.69552,540.6559,0,1081.312,0,-1.421085e-14,3.896883e-14,4.263256e-14,64.23761,0,0,0,500,8.312787e-08,0,0
mpc,2026-01-10 00:15:00,481,0.25,33.31608,3212.351,69.41713,0,53.614,1,1,2248.646,2248.328,442.2076,127.2095,569.4171,2,69.41713,0,0,0,500,0,509.1428,0.2545714,0.2419272,0.3172331,0,250,0.3172331,1806.121,0,0,3.761728e-07,0,53.614,490.4105,393.8996,96.51092,532.8019,0,1065.604,0,5.684342e-14,1.134925e-13,4.263256e-14,69.41713,0,0,0,500,0,0,5.684342e-14
mpc,2026-01-10 00:30:00,482,0.5,32.99644,3210.264,60.74398,0,55.58698,1,1,2247.185,2246.868,435.4721,125.2719,560.744,2,60.74398,0,0,0,500,0,634.0627,0.3170313,0.3205998,0.3172331,0,250,0.3172331,1811.396,0,0,3.768471e-07,0,55.58698,486.3625,392.0438,94.3187,529.3465,0,1058.693,0,-4.263256e-14,-2.480793e-13,4.263256e-14,60.74398,0,0,0,500,0,0,-5.684342e-14
mpc,2026-01-10 00:45:00,483,0.75,32.75773,3182.328,47.60837,0,33.91246,1,1,2227.63,2227.312,425.271,122.3374,547.6084,2,47.60836,0,0,0,500,0,758.9629,0.3794814,0.39926,0.3172331,0,250,0.3172331,1802.041,0,0,4.428713e-07,0,33.91246,479.4055,387.8151,91.59033,517.4508,0,1034.902,0,4.263256e-14,6.417089e-14,4.263256e-14,47.60836,0,0,0,500,0,0,5.684342e-14
mpc,2026-01-10 01:00:00,484,1,32.42038,3167.231,58.33414,3.966216,22.79751,1,1,2217.062,2216.744,436.3533,125.9471,562.3004,2,58.33414,3.966216,0,0,500,0,883.8434,0.4419217,0.4779078,0.3172331,0,250,0.3172331,1780.391,0,0,4.845373e-07,0,22.79751,473.351,380.1202,93.23079,510.9346,0,1021.869,0,-1.421085e-14,3.43614e-14,4.263256e-14,58.33414,3.966216,0,0,500,4.082583e-08,0,-3.108624e-14
mpc,2026-01-10 01:15:00,485,1.25,32.02978,3225.681,62.69463,4.350915,7.057334,1,1,2257.976,2257.659,440.0066,127.0389,567.0455,2,62.69463,4.350915,0,0,500,0,1008.704,0.5043521,0.5565432,0.3172331,0,250,0.3172331,1817.653,0,0,2.7958e-07,0,7.057334,477.7042,384.548,93.15623,513.08,0,1026.16,0,-5.684342e-14,-6.883383e-14,4.263256e-14,62.69463,4.350915,0,0,500,3.399765e-08,0,-5.151435e-14
mpc,2026-01-10 01:30:00,486,1.5,31.70924,3245.988,59.39934,2.80161,28.95435,1,1,2272.191,2271.874,436.3722,125.8287,562.2009,2,59.39934,2.80161,0,0,500,0,1133.545,0.5667727,0.6351663,0.3172331,0,250,0.3172331,1835.502,0,0,2.669655e-07,1.638987e-08,28.95435,477.1523,385.449,91.70328,517.3581,0,1034.716,0,-5.684342e-14,-2.83551e-13,4.263256e-14,59.39934,2.80161,0,0,500,0,0,-5.684342e-14
mpc,2026-01-10 01:45:00,487,1.75,31.44647,3260.299,60.85627,0,29.12468,1,1,2282.209,2281.892,435.5593,125.297,560.8563,2,60.85627,0,0,0,500,0,1258.367,0.6291835,0.713777,0.3172331,0,250,0.3172331,1846.333,0,0,3.581892e-07,0,29.12468,476.3646,385.3843,90.98032,516.7605,0,1033.521,0,0,4.095613e-13,4.263256e-14,60.85627,0,0,0,500,0,0,0
mpc,2026-01-10 02:00:00,488,2,31.41489,3253.172,78.141,2.306304,34.00829,1,1,2277.221,2276.903,450.5832,129.8641,580.4473,2,78.141,2.306304,0,0,500,0,1383.169,0.6915845,0.7923753,0.3172331,0,250,0.3172331,1826.32,0,0,0,4.771437e-08,34.00829,474.9788,380.9307,94.04804,517.8883,0,1035.777,0,5.684342e-14,4.493073e-13,4.263256e-14,78.141,2.306304,0,0,500,7.79271e-08,0,5.684342e-14
mpc,2026-01-10 02:15:00,489,2.25,31.21509,3241.824,52.23456,1.171179,43.61082,1,1,2269.277,2268.959,429.6765,123.7292,553.4057,2,52.23456,1.171179,0,0,500,0,1507.951,0.7539756,0.8709612,0.3172331,0,250,0.3172331,1839.283,0,0,3.474946e-07,0,43.61082,471.162,381.8839,89.2781,514.6679,0,1029.336,0,5.684342e-14,2.413625e-13,4.263256e-14,52.23456,1.171179,0,0,500,1.580986e-08,0,5.262457e-14
mpc,2026-01-10 02:30:00,490,2.5,30.92348,3241.755,51.886,4.496205,44.48992,1,1,2269.229,2268.911,431.7135,124.6687,556.3822,2,51.886,4.496205,0,0,500,0,1632.714,0.8163569,0.9495348,0.3172331,0,250,0.3172331,1837.198,0,0,0,3.81723e-08,44.48992,468.035,378.9274,89.10759,512.7722,0,1025.544,0,5.684342e-14,3.398393e-13,4.263256e-14,51.886,4.496205,0,0,500,6.136354e-08,0,7.105427e-15
mpc,2026-01-10 02:45:00,491,2.75,30.76672,3231.756,56.05006,3.075965,36.82515,1,1,2262.229,2261.912,433.9616,125.1644,559.126,2,56.05006,3.075965,0,0,500,0,1757.457,0.8787284,1.028096,0.3172331,0,250,0.3172331,1827.95,0,0,1.683746e-07,0,36.82515,464.9376,375.6838,89.25382,508.4166,0,1016.833,0,-5.684342e-14,8.21565e-14,4.263256e-14,56.05006,3.075965,0,0,500,6.912726e-09,0,-1.110223e-13
mpc,2026-01-10 03:00:00,492,3,30.63234,3249.34,54.05221,0.530836,15.0055,1,1,2274.538,2274.221,430.6437,123.9394,554.583,2,54.05221,0.530836,0,0,500,0,1882.18,0.9410901,1.106645,0.3172331,0,250,0.3172331,1843.577,0,0,5.241295e-08,3.41709e-09,15.0055,466.0516,377.7479,88.30364,504.7619,0,1009.524,0,-2.842171e-14,3.188561e-13,4.263256e-14,54.05221,0.530836,0,0,500,0,0,0
mpc,2026-01-10 03:15:00,493,3.25,30.39488,3248.259,49.59504,0,16.83583,1,1,2273.781,2273.464,0,0,0,0,0,0,0,0,0,49.59504,1869.485,0.9347425,1.185181,0.3172331,0,250,0.3172331,2273.464,0,0,3.107618e-07,0,16.83583,463.4162,463.3515,0.06465484,466.7828,0,933.5657,0,0,-3.819167e-13,4.263256e-14,49.59504,0,0,49.59504,0,0,0,0
mpc,2026-01-10 03:30:00,494,3.5,30.40946,3256.006,66.61886,0,24.96066,1,1,2279.204,2278.887,147.4414,42.41437,189.8558,1,66.61886,0,0,0,123.2369,0,1900,0.95,1.177187,0.3172331,0,250,0.3172331,2131.446,0,0,3.160529e-07,0,24.96066,464.6735,434.5491,30.12434,482.0524,0,964.1047,0,-3.552714e-14,1.227907e-13,4.263256e-14,66.61886,0,0,0,123.2369,0,0,-1.421085e-14
mpc,2026-01-10 03:45:00,495,3.75,30.04248,3328.355,87.67518,0,39.59427,1,1,2329.848,2329.531,0,0,0,0,0,0,0,0,0,87.67518,1877.782,0.9388911,1.196402,0.3172331,0,250,0.3172331,2329.531,0,0,5.217331e-09,0,39.59427,471.1212,471.0571,0.06414805,479.0635,0,958.1269,0,0,-3.306244e-13,4.263256e-14,87.67518,0,0,87.67518,0,0,0,0
mpc,2026-01-10 04:00:00,496,4,29.91225,3317.093,96.8697,1.205214,45.27122,1,1,2321.965,2321.648,0,0,0,0,0,0,0,0,0,98.07491,1852.968,0.9264839,1.182412,0.3172331,0,250,0.3172331,2321.648,0,0,0,1.752641e-09,45.27122,468.1709,468.1069,0.06396276,477.2348,0,954.4697,0,0,2.506884e-13,4.263256e-14,96.8697,1.205214,0,98.07491,0,0,0,6.217249e-15
mpc,2026-01-10 04:15:00,497,4.25,29.91239,3280.941,112.3138,6.153242,28.47854,1,1,2296.659,2296.341,0,0,0,0,0,0,0,0,0,118.467,1823.059,0.9115297,1.166787,0.3172331,0,250,0.3172331,2296.341,0,0,0,0,28.47854,463.0698,463.0059,0.06396296,468.7479,0,937.4959,0,0,4.192202e-13,4.263256e-14,112.3138,6.153242,0,118.467,0,0,0,-5.329071e-15
mpc,2026-01-10 04:30:00,498,4.5,29.6669,3323.88,116.4481,0.3126977,35.60081,1,1,2326.716,2326.399,0,0,0,0,0,0,0,0,0,116.7608,1793.582,0.8967911,1.147954,0.3172331,0,250,0.3172331,2326.399,0,0,1.004954e-06,1.017911e-09,35.60081,466.5899,466.5263,0.06361659,473.6655,0,947.331,0,0,3.574918e-14,4.263256e-14,116.4481,0.3126977,0,116.7608,0,0,0,-6.827872e-15
mpc,2026-01-10 04:45:00,499,4.75,29.66147,3290.963,134.081,0,41.10418,1,1,2303.674,2303.357,0,0,0,0,0,0,0,0,0,134.081,1759.78,0.8798898,1.129392,0.3172331,0,250,0.3172331,2303.357,0,0,5.904347e-07,0,41.10418,461.9138,461.8502,0.06360897,470.0921,0,940.1842,0,0,-3.956835e-13,4.263256e-14,134.081,0,0,134.081,0,0,0,0
mpc,2026-01-10 05:00:00,500,5,29.79314,3266.308,165.0585,0,25.14614,1,1,2286.416,2286.098,0,0,0,0,0,0,0,0,0,165.0584,1718.238,0.859119,1.108107,0.3172331,0,250,0.3172331,2286.098,0,0,4.192747e-06,0,25.14614,459.7885,459.7247,0.06379424,464.7815,0,929.5631,0,0,4.662937e-14,4.263256e-14,165.0584,0,0,165.0584,0,0,0,0
mpc,2026-01-10 05:15:00,501,5.25,29.83008,3323.281,206.0376,0,25.66273,1,1,2326.296,2325.979,0,0,0,0,0,0,0,0,0,206.0376,1666.458,0.833229,1.081949,0.3172331,0,250,0.3172331,2325.979,0,0,4.274026e-06,0,25.66273,468.1909,468.1271,0.0638464,473.292,0,946.584,0,0,-4.640732e-13,4.263256e-14,206.0376,0,0,206.0376,0,0,0,0
mpc,2026-01-10 05:30:00,502,5.5,29.60447,3335.138,242.5306,0,21.54612,1,1,2334.596,2334.279,0,0,0,0,0,0,0,0,0,242.5306,1605.563,0.8027815,1.049344,0.3172331,0,250,0.3172331,2334.279,0,0,2.55941e-06,0,21.54612,467.5263,467.4628,0.0635291,471.7776,0,943.5552,0,0,-3.521627e-13,4.263256e-14,242.5306,0,0,242.5306,0,0,0,0
mpc,2026-01-10 05:45:00,503,5.75,29.5243,3308.718,296.4357,0,20.16486,1,1,2316.102,2315.785,0,0,0,0,0,0,0,0,0,296.4357,1531.201,0.7656007,1.011,0.3172331,0,250,0.3172331,2315.785,0,0,2.677737e-06,0,20.16486,463.005,462.9416,0.0634171,466.9727,0,933.9454,0,0,-3.450573e-13,4.263256e-14,296.4357,0,0,296.4357,0,0,0,0
mpc,2026-01-10 06:00:00,504,6,29.71742,3319.192,340.102,0,33.50017,1,1,2323.434,2323.117,0,0,0,0,0,0,0,0,0,340.102,1445.935,0.7229674,0.9641751,0.3172331,0,250,0.3172331,2323.117,0,0,0,0,33.50017,466.4515,466.3878,0.06368756,473.1133,0,946.2266,0,0,6.206147e-14,4.263256e-14,340.102,0,0,340.102,0,0,0,0
mpc,2026-01-10 06:15:00,505,6.25,29.80359,3364.794,384.3905,0,46.74494,1,1,2355.356,2355.039,0,0,0,0,0,0,0,0,0,384.3905,1349.61,0.6748048,0.910484,0.3172331,0,250,0.3172331,2355.039,0,0,0,0,46.74494,473.7617,473.6979,0.06380899,483.1003,0,966.2005,0,0,3.812506e-13,4.263256e-14,384.3905,0,0,384.3905,0,0,0,0
mpc,2026-01-10 06:30:00,506,6.5,29.86585,3343.155,425.0866,0,35.90495,1,1,2340.209,2339.892,0,0,0,0,0,0,0,0,0,425.0866,1243.125,0.6215627,0.8498294,0.3172331,0,250,0.3172331,2339.892,0,0,3.709777e-06,0,35.90495,471.3643,471.3004,0.06389701,478.5323,0,957.0647,0,0,-2.075007e-13,4.263256e-14,425.0866,0,0,425.0866,0,0,0,0
mpc,2026-01-10 06:45:00,507,6.75,30.00325,3358.274,444.3683,0,32.92353,1,1,2350.792,2350.474,0,0,0,0,0,0,0,0,0,444.3683,1131.838,0.5659188,0.7827779,0.3172331,0,250,0.3172331,2350.474,0,0,0,0,32.92353,474.9417,474.8776,0.06409211,481.5293,0,963.0585,0,0,-4.23328e-13,4.263256e-14,444.3683,0,0,444.3683,0,0,0,0
mpc,2026-01-10 07:00:00,508,7,30.19232,3432.046,438.5485,0,26.24234,1,1,2402.432,2402.115,0,0,0,0,0,0,0,0,0,438.5485,1022.022,0.5110112,0.7127016,0.3172331,0,250,0.3172331,2402.115,0,0,3.737795e-06,0,26.24234,487.4229,487.3585,0.06436256,492.6828,0,985.3656,0,0,1.064704e-13,4.263256e-14,438.5485,0,0,438.5485,0,0,0,0
mpc,2026-01-10 07:15:00,509,7.25,30.20993,3426.913,419.0727,0,15.6148,1,1,2398.839,2398.522,325.4506,93.62212,419.0727,1,419.0727,0,0,0,0,0,1021.861,0.5109307,0.6435525,0.3172331,0,250,0.3172331,2073.072,0,0,3.23662e-06,0,15.6148,486.8854,420.7652,66.12013,517.5567,0,1035.113,0,0,-3.341771e-14,4.263256e-14,419.0727,0,0,0,0,0,0,0
mpc,2026-01-10 07:30:00,510,7.5,30.2986,3385.837,393.885,0,34.26114,1,1,2370.086,2369.769,694.1883,199.6966,893.885,2,393.885,0,0,0,500,0,1146.701,0.5733503,0.6434512,0.3172331,0,250,0.3172331,1675.581,0,0,2.295762e-06,0,34.26114,482.0037,340.7623,141.2414,547.4266,0,1094.853,0,5.684342e-14,8.570922e-14,4.263256e-14,393.885,0,0,0,500,0,0,5.684342e-14
mpc,2026-01-10 07:45:00,511,7.75,30.45897,3390.432,362.1167,0,41.77403,1,1,2373.302,2372.985,669.5172,192.5995,862.1167,2,362.1167,0,0,0,500,0,1271.52,0.6357601,0.7220606,0.3172331,0,250,0.3172331,1703.468,0,0,0,0,41.77403,484.3955,347.681,136.7145,548.8067,0,1097.613,0,0,-3.211875e-13,4.263256e-14,362.1167,0,0,0,500,3.564247e-06,0,0
mpc,2026-01-10 08:00:00,512,8,30.54394,3400.475,322.1339,132.8799,25.45618,1,1,2380.333,2380.015,241.2727,69.40673,310.6794,1,310.6794,0,0,0,0,144.3343,1235.236,0.6176182,0.8006576,0.3172331,0,250,0.3172331,2138.743,0,0,0,0,25.45618,486.759,437.3558,49.40321,511.9682,0,1023.936,0,-1.421085e-14,-3.642642e-13,4.263256e-14,322.1339,132.8799,0,144.3343,0,0,0,0
mpc,2026-01-10 08:15:00,513,8.25,30.69689,3406.05,274.8646,137.2335,47.10099,1,1,2384.235,2383.918,213.459,61.40561,274.8646,1,274.8646,0,0,0,0,137.2335,1200.734,0.6003668,0.7778102,0.3172331,0,250,0.3172331,2170.459,0,0,0,0,47.10099,489.2403,445.3738,43.86646,516.4444,0,1032.889,0,-1.421085e-14,4.019007e-14,4.263256e-14,274.8646,137.2335,0,137.2335,0,1.291257e-06,0,2.842171e-14
mpc,2026-01-10 08:30:00,514,8.5,31.04898,3474.067,233.7009,141.4716,45.05042,1,1,2431.847,2431.53,227.5053,72.49469,300,2,233.7009,2.991221,63.3079,0,0,138.4804,1165.924,0.5829622,0.7560843,0.3172331,0,250,0.3172331,2204.024,45.05042,0,0,2.006893e-06,1.588522e-07,503.0077,455.8844,47.12323,528.3791,0,1056.758,0,1.421085e-14,-1.277867e-13,4.263256e-14,233.7009,141.4716,45.05042,138.4804,0,1.426503e-06,0,-2.842171e-14
mpc,2026-01-10 08:45:00,515,8.75,31.11605,3492.019,192.9884,140.1542,71.58553,1,1,2444.414,2444.096,147.5263,42.43877,189.965,1,189.965,0,0,0,0,143.1775,1129.947,0.5649733,0.7341655,0.3172331,0,250,0.3172331,2296.57,0,0,0,0,71.58553,506.3797,475.7527,30.62695,533.021,0,1066.042,0,-2.131628e-14,-4.53193e-13,4.263256e-14,192.9884,140.1542,0,143.1775,0,0,0,0
mpc,2026-01-10 09:00:00,516,9,31.57255,3505.906,160.7594,138.1898,73.43429,1,1,2454.134,2453.817,124.8452,35.91413,160.7594,1,160.7594,0,0,0,0,138.1898,1095.221,0.5476106,0.7115108,0.3172331,0,250,0.3172331,2328.972,0,0,2.305337e-06,1.69852e-06,73.43429,513.7375,487.5366,26.20095,538.8231,0,1077.646,0,0,3.871348e-13,4.263256e-14,160.7594,138.1898,0,138.1898,0,0,0,0
