controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-10 09:15:00,517,9.25,32.02951,3534.655,125.8676,135.2898,96.61858,1,1,2474.258,2473.941,114.4971,35.50287,150,1,125.8676,0,24.13242,0,0,135.2898,1061.226,0.5306132,0.6896447,0.3172331,0,250,0.3172331,2359.444,16.98353,0,0,2.728223e-06,79.63505,523.4583,499.168,24.29032,551.5186,0,1103.037,0,-1.421085e-14,1.113554e-13,4.263256e-14,125.8676,135.2898,16.98353,135.2898,0,2.6865e-06,0,-1.421085e-14
mpc,2026-01-10 09:30:00,518,9.5,32.02527,3551.087,111.1945,141.4896,103.8448,1,1,2485.761,2485.444,113.2857,36.71431,150,1,111.1945,0,38.8055,0,0,141.4896,1025.687,0.5128434,0.6682387,0.3172331,0,250,0.3172331,2372.158,27.31123,0,0,1.504172e-06,76.53354,525.8399,501.8083,24.03166,554.7125,0,1109.425,0,-1.421085e-14,-1.7919e-13,4.263256e-14,111.1945,141.4896,27.31123,141.4896,0,2.764224e-07,0,1.421085e-14
mpc,2026-01-10 09:45:00,519,9.75,32.2374,3513.367,73.44867,136.8616,107.7608,1,1,2459.357,2459.04,0,0,0,0,0,0,0,0,0,210.3102,972.9478,0.4864739,0.64586,0.3172331,0,250,0.3172331,2459.04,0,0,0,8.75571e-07,107.7608,522.8352,522.7678,0.06744065,545.6767,0,1091.353,0,0,-1.179057e-13,4.263256e-14,73.44867,136.8615,0,210.3102,0,0,0,0
mpc,2026-01-10 10:00:00,520,10,32.52028,3555.452,67.25327,142.9792,125.1048,1,1,2488.816,2488.499,0,0,0,0,0,0,0,0,0,210.2325,920.2366,0.4601183,0.612651,0.3172331,0,250,0.3172331,2488.499,0,0,0,0,125.1048,532.6212,532.5533,0.06788973,559.3265,0,1118.653,0,0,-3.819167e-14,4.263256e-14,67.25327,142.9792,0,210.2325,0,0,0,0
mpc,2026-01-10 10:15:00,521,10.25,32.66557,3589.443,61.24851,140.9667,149.5742,1,1,2512.61,2512.293,0,0,0,0,0,0,0,0,0,202.2152,869.5379,0.4347689,0.5794595,0.3172331,0,250,0.3172331,2512.293,0,0,4.326387e-07,3.064861e-06,149.5742,539.5588,539.4906,0.06812274,571.6103,0,1143.221,0,0,1.317835e-13,4.263256e-14,61.24851,140.9666,0,202.2152,0,0,0,0
mpc,2026-01-10 10:30:00,522,10.5,32.82045,3615.982,61.49309,142.8724,163.7316,0,1,2531.188,2530.87,0,0,0,0,0,0,0,0,0,204.3655,818.3096,0.4091548,0.5475353,0.3172331,0,250,0.3172331,2530.87,0,0,1.549984e-07,8.152805e-07,163.7316,545.5439,545.4755,0.06837287,0,580.7644,3194.204,0,0,6.294965e-14,4.263256e-14,61.49309,142.8724,0,204.3655,0,0,0,0
mpc,2026-01-10 10:45:00,523,10.75,33.04666,3649.588,71.31322,145.6432,171.2989,0,1,2554.712,2554.395,0,0,0,0,0,0,0,0,0,216.9565,763.9417,0.3819709,0.5152776,0.3172331,0,250,0.3172331,2554.395,0,0,2.867452e-09,0,171.2989,553.5829,553.5142,0.06874154,0,590.6331,3248.482,0,0,-1.112443e-13,4.263256e-14,71.31322,145.6432,0,216.9565,0,0,0,0
mpc,2026-01-10 11:00:00,524,11,33.40361,3689.553,71.87246,140.498,201.3809,0,0,2582.687,2582.37,0,0,0,0,0,0,0,0,0,212.3704,710.7288,0.3553644,0.4810429,0.3172331,0,250,0.3172331,2582.37,0,0,0,0,201.3809,564.4474,564.378,0.06933142,0,608.3899,3346.145,0,0,-4.152234e-14,4.263256e-14,71.87246,140.498,0,212.3704,0,0,0,2.842171e-14
mpc,2026-01-10 11:15:00,525,11.25,33.59874,3731.488,67.08263,146.1181,223.3322,0,0,2612.041,2611.724,0,0,0,0,0,0,0,0,0,213.2007,657.3168,0.3286584,0.4475355,0.3172331,0,250,0.3172331,2611.724,0,0,1.174924e-07,1.41881e-06,223.3322,573.5533,573.4837,0.06965819,0,622.5231,3423.877,0,0,3.058664e-14,4.263256e-14,67.08263,146.1181,0,213.2007,0,0,0,0
mpc,2026-01-10 11:30:00,526,11.5,34.09992,3689.084,59.00725,144.8396,246.8055,0,0,2582.359,2582.042,249.2601,109.8861,359.1462,1,0,0,359.1462,0,0,203.8468,606.2516,0.3031258,0.4139027,0.3172331,0,250,0.3172331,2332.782,246.8055,0,0,0,1.58167e-07,573.9839,518.5101,55.47384,0,628.3962,3456.179,0,-1.421085e-14,2.198242e-14,4.263256e-14,59.00725,144.8396,246.8055,203.8468,0,0,0,0
mpc,2026-01-10 11:45:00,527,11.75,34.39773,3679.439,61.88347,143.1017,281.5912,0,0,2575.607,2575.29,285.3812,125.81,411.1912,1,0,0,411.1912,0,0,204.9852,554.9099,0.2774549,0.3817478,0.3172331,0,250,0.3172331,2289.909,281.5912,0,0,0,0,576.6822,512.7139,63.9683,0,638.524,3511.882,0,-1.421085e-14,5.040413e-14,4.263256e-14,61.88347,143.1017,281.5912,204.9852,0,0,2.980861e-06,0
mpc,2026-01-10 12:00:00,528,12,34.64284,3666.733,57.06086,143.8546,301.1567,0,0,2566.713,2566.396,306.0865,134.9379,441.0244,1,0,0,441.0244,0,0,200.9154,504.5937,0.2522968,0.3494186,0.3172331,0,250,0.3172331,2260.309,301.1567,0,3.949653e-07,1.77043e-06,1.890441e-06,578.1813,509.1604,69.02092,0,644.0983,3542.541,0,0,-6.900036e-14,4.263256e-14,57.06086,143.8546,301.1567,200.9154,0,0,0,0
mpc,2026-01-10 12:15:00,529,12.25,35.08769,3672.811,52.07726,146.3466,328.2729,0,0,2570.968,2570.65,335.3945,147.8584,483.2529,1,0,0,483.2529,0,0,198.4238,454.9083,0.2274541,0.3177352,0.3172331,0,250,0.3172331,2235.256,328.2729,0,0,0,0,585.5946,509.1289,76.46576,0,656.9872,3613.43,0,0,-7.349676e-14,4.263256e-14,52.07726,146.3466,328.2729,198.4238,0,0,3.382843e-06,0
mpc,2026-01-10 12:30:00,530,12.5,35.41941,3700.408,60.98579,150.7845,367.2047,0,0,2590.285,2589.968,376.6423,166.0424,542.6847,2,0,0,542.6847,0,0,211.7703,401.8941,0.200947,0.2864491,0.3172331,0,250,0.3172331,2213.326,367.2047,0,2.447628e-07,0,0,594.9393,508.3589,86.58044,0,674.4013,3709.207,0,-2.842171e-14,1.854072e-14,4.263256e-14,60.98579,150.7845,367.2047,211.7703,0,0,3.363045e-06,0
mpc,2026-01-10 12:45:00,531,12.75,35.71214,3666.664,60.36303,154.4077,407.4644,0,0,2566.665,2566.347,419.3882,184.8869,604.2751,2,0,0,604.2751,0,0,214.7707,348.1381,0.1740691,0.2530668,0.3172331,0,250,0.3172331,2146.959,407.4644,0,0,0,2.056037e-06,593.9065,496.7899,97.11661,0,681.6767,3749.222,0,0,1.220135e-13,4.263256e-14,60.36303,154.4077,407.4644,214.7707,0,0,0,0
mpc,2026-01-10 13:00:00,532,13,35.90767,3704.416,61.00404,154.0858,443.3423,0,0,2593.091,2592.774,457.377,201.6342,659.0112,2,0,0,659.0112,0,0,215.0899,294.3109,0.1471554,0.2192175,0.3172331,0,250,0.3172331,2135.397,443.3423,0,1.525488e-07,4.166577e-06,0,603.0225,496.5858,106.4366,0,698.2201,3840.21,0,-5.684342e-14,-6.653011e-14,4.263256e-14,61.00404,154.0858,443.3423,215.0899,0,0,7.098152e-07,0
mpc,2026-01-10 13:15:00,533,13.25,36.37626,3677.219,58.45344,151.0115,475.8481,0,0,2574.053,2573.736,533.568,229.1103,762.6782,2,51.38491,0,711.2933,0,0,158.08,254.7445,0.1273723,0.1853232,0.3172331,0,250,0.3172331,2040.168,475.8481,0,0,0,3.341305e-06,605.8575,480.1964,125.6611,0,709.3067,3901.187,0,-5.684342e-14,2.41196e-14,4.263256e-14,58.45344,151.0115,475.8481,158.08,0,0,0,0
mpc,2026-01-10 13:30:00,534,13.5,36.70353,3668.63,50.08747,149.8288,494.65,1,0,2568.041,2567.724,554.0825,238.3084,792.3908,2,50.08747,0,742.3034,0,0,149.8288,217.2472,0.1086236,0.1604089,0.3172331,0,250,0.3172331,2013.641,494.65,0,0,0,0,609.6078,478.0031,131.6048,716.3115,0,1432.623,0,-1.421085e-13,-3.491651e-14,4.263256e-14,50.08747,149.8288,494.65,149.8288,0,0,2.429212e-06,0
mpc,2026-01-10 13:45:00,535,13.75,36.88882,3654.921,35.00746,149.694,510.4082,1,0,2558.445,2558.128,1052.16,400.1999,1452.36,3,35.00746,149.694,767.6587,0,500,0,342.213,0.1711065,0.1367974,0.3172331,0,250,0.3172331,1505.968,510.4082,0,1.527255e-07,4.949129e-06,2.848675e-06,610.2826,359.2283,251.0543,759.4282,0,1518.856,0,1.705303e-13,-1.798561e-14,4.263256e-14,35.00746,149.694,510.4082,0,500,0,0,0
mpc,2026-01-10 14:00:00,536,14,36.88655,3661.735,44.28515,145.5594,528.7516,1,1,2563.215,2562.897,553.4564,243.7546,797.211,2,1.985387,0,795.2256,0,0,187.8592,295.1944,0.1475972,0.2154865,0.3172331,0,250,0.3172331,2009.441,528.7516,0,0,0,2.589555e-06,611.3839,479.2965,132.0874,723.0511,0,1446.102,0,-8.526513e-14,-4.862777e-14,4.263256e-14,44.28515,145.5594,528.7516,187.8592,0,0,0,0
mpc,2026-01-10 14:15:00,537,14.25,37.1306,3686.889,52.45868,144.5225,533.6738,1,1,2580.822,2580.505,599.4322,258.0187,857.4509,2,52.45868,0,804.9922,0,0,144.5225,259.0173,0.1295086,0.1858796,0.3172331,0,250,0.3172331,1981.073,533.6738,0,0,0,2.316394e-06,619.5508,475.5752,143.9755,733.5939,0,1467.188,0,-1.136868e-13,7.879808e-14,4.263256e-14,52.45868,144.5225,533.6738,144.5225,0,4.744753e-08,0,1.421085e-14
mpc,2026-01-10 14:30:00,538,14.5,37.16556,3642.535,55.10105,144.9641,551.2816,1,1,2549.775,2549.457,620.1611,266.8427,887.0037,2,55.10105,0,831.9027,0,0,144.9641,222.7355,0.1113677,0.1630994,0.3172331,0,250,0.3172331,1929.296,551.2816,0,3.310648e-08,4.064953e-06,0,612.6631,463.5738,149.0893,730.4165,0,1460.833,0,-5.684342e-14,-6.186718e-14,4.263256e-14,55.10105,144.9641,551.2816,144.9641,0,0,2.074491e-06,0
mpc,2026-01-10 14:45:00,539,14.75,37.11636,3699.678,47.59855,133.0814,549.2495,1,1,2589.774,2589.457,1085.518,414.4816,1500,4,47.59855,133.0814,828.3443,0,490.9758,0,345.4443,0.1727222,0.1402533,0.3172331,0,250,0.3172331,1503.939,549.2495,0,0,0,0,621.4662,360.899,260.5672,775.3806,0,1550.761,0,0,1.072753e-13,4.263256e-14,47.59855,133.0814,549.2495,0,490.9758,2.317171e-06,1.982572e-07,2.842171e-14
mpc,2026-01-10 15:00:00,540,15,37.24449,3676.375,48.10246,136.5169,563.2671,1,1,2573.462,2573.145,627.8413,271.061,898.9024,2,48.10245,0,850.7999,0,0,136.5169,311.2608,0.1556304,0.2175212,0.3172331,0,250,0.3172331,1945.304,563.2671,0,0,1.471819e-06,7.659393e-07,619.6476,468.3973,151.2503,739.4584,0,1478.917,0,0,9.389711e-14,4.263256e-14,48.10246,136.5169,563.2671,136.5169,0,0,0,0
mpc,2026-01-10 15:15:00,541,15.25,37.43248,3736.895,53.21463,136.4449,575.5927,1,1,2615.826,2615.509,646.1065,278.5051,924.6116,2,53.21463,0,871.3969,0,0,136.4449,277.1005,0.1385503,0.1959963,0.3172331,0,250,0.3172331,1969.402,575.5927,0,0,0,1.372219e-06,632.9999,476.5728,156.4271,755.0779,0,1510.156,0,0,-2.803313e-15,4.263256e-14,53.21463,136.4449,575.5927,136.445,0,2.443607e-07,0,-1.421085e-14
mpc,2026-01-10 15:30:00,542,15.5,37.73582,3684.875,48.36747,143.2932,578.9397,1,1,2579.413,2579.095,1135.851,435.5056,1571.357,4,48.36747,143.2932,879.6959,0,500,0,402.0569,0.2010284,0.1744861,0.3172331,0,250,0.3172331,1443.244,578.9397,0,4.918519e-08,0,0,629.2694,352.0916,277.1778,787.5972,0,1575.194,0,0,-1.347811e-13,4.263256e-14,48.36747,143.2932,578.9397,0,500,2.799695e-06,1.224422e-06,0
mpc,2026-01-10 15:45:00,543,15.75,37.89186,3702.869,58.13993,144.8501,583.9114,1,1,2592.009,2591.691,1150.934,440.9925,1591.927,4,58.13992,144.8501,888.9365,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1440.757,583.9114,0,2.380835e-07,1.381177e-06,0,635.0012,352.9628,282.0384,793.9553,0,1587.911,0,-1.705303e-13,1.708078e-13,4.263256e-14,58.13992,144.8501,583.9114,0,500,0,2.914246e-06,1.136868e-13
mpc,2026-01-10 16:00:00,544,16,38.1001,3705.893,71.88175,137.0997,576.6051,1,1,2594.125,2593.808,1150.056,438.9708,1589.027,4,71.88175,137.0997,880.0456,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1443.752,576.6051,0,1.997361e-07,3.218984e-06,8.917685e-07,639.1063,355.6925,283.4138,794.6632,0,1589.326,0,-2.273737e-13,1.482703e-13,4.263256e-14,71.88175,137.0997,576.6051,0,500,0,0,0
mpc,2026-01-10 16:15:00,545,16.25,38.02687,3683.438,85.30936,139.0531,553.4448,1,1,2578.407,2578.09,1136.783,431.5219,1568.305,4,85.30936,139.0531,843.9424,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1441.307,553.4448,0,0,1.300219e-07,0,633.9756,354.3868,279.5888,785.9087,0,1571.817,0,1.705303e-13,-4.585221e-14,4.263256e-14,85.30936,139.0531,553.4448,0,500,2.441284e-07,9.796728e-07,-1.421085e-14
mpc,2026-01-10 16:30:00,546,16.5,38.09634,3630.074,92.49748,130.6355,561.0583,1,1,2541.052,2540.735,1145.084,434.3265,1579.411,4,92.49748,130.6355,856.2778,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1395.65,561.0583,0,7.235863e-08,0,0,625.9669,343.8068,282.1601,778.1332,0,1556.266,0,-1.136868e-13,1.201816e-13,4.263256e-14,92.49748,130.6355,561.0583,0,500,7.536092e-07,1.654239e-06,0
mpc,2026-01-10 16:45:00,547,16.75,38.16843,3608.66,112.3906,138.1944,560.6272,1,1,2526.062,2525.745,1165.846,441.1128,1606.959,4,112.3906,138.1944,856.3737,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1359.899,560.6272,0,3.059655e-06,1.624813e-06,0,623.4924,335.6555,287.8369,776.7683,0,1553.537,0,-5.684342e-14,-3.819167e-14,4.263256e-14,112.3906,138.1944,560.6272,0,500,0,1.917844e-06,0
mpc,2026-01-10 17:00:00,548,17,38.31948,3633.605,133.0644,133.6322,527.8465,1,1,2543.523,2543.206,1145.017,429.471,1574.488,4,133.0644,133.6322,807.7914,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1398.189,527.8465,0,0,0,0,630.3875,346.5276,283.8599,775.9986,0,1551.997,0,5.684342e-14,-1.482148e-13,4.263256e-14,133.0644,133.6322,527.8465,0,500,5.345809e-06,1.141077e-06,0
mpc,2026-01-10 17:15:00,549,17.25,38.35492,3638.145,153.8869,133.1309,501.6401,1,1,2546.702,2546.385,1133.237,421.8006,1555.037,4,153.8869,133.1309,768.0195,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1413.148,501.6401,0,0,4.478942e-06,0,631.7856,350.5736,281.212,772.3743,0,1544.749,0,1.705303e-13,-1.438849e-13,4.263256e-14,153.8869,133.1309,501.6401,0,500,4.884871e-06,1.836858e-06,0
mpc,2026-01-10 17:30:00,550,17.5,38.46256,3637.754,179.208,136.6295,497.7823,1,1,2546.428,2546.111,1151.928,427.0286,1578.957,4,179.208,136.6295,763.1192,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1394.183,497.7823,0,0,3.903896e-06,1.471609e-06,633.5788,346.8877,286.6911,773.9162,0,1547.833,0,5.684342e-14,-2.661205e-13,4.263256e-14,179.208,136.6295,497.7823,0,500,4.867492e-06,0,-1.136868e-13
mpc,2026-01-10 17:45:00,551,17.75,38.38152,3649.996,218.3638,132.2063,468.8031,1,1,2554.998,2554.68,1147.938,420.6115,1568.549,4,218.3638,132.2063,717.9793,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1406.742,468.8031,0,6.484465e-07,1.540221e-06,1.660648e-06,634.304,349.238,285.0659,769.8496,0,1539.699,0,0,3.019807e-13,4.263256e-14,218.3638,132.2063,468.8031,0,500,0,0,5.684342e-14
mpc,2026-01-10 18:00:00,552,18,38.39654,3629.424,251.6571,0,434.9009,1,1,2540.597,2540.279,1046.087,371.7502,1417.837,3,251.6571,0,666.1802,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1494.192,434.9009,0,1.142333e-06,0,2.272456e-06,630.9877,371.1006,259.8871,742.8508,0,1485.702,0,-1.705303e-13,2.514655e-13,4.263256e-14,251.6571,0,434.9009,0,500,0,0,0
mpc,2026-01-10 18:15:00,553,18.25,38.40137,3594.689,306.2746,0,397.1043,1,1,2516.282,2515.965,1048.346,366.2485,1414.594,3,306.2746,0,608.3195,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1467.619,397.1043,0,9.450506e-07,0,1.916406e-06,625.0315,364.5491,260.4824,730.7976,0,1461.595,0,0,-2.14273e-13,4.263256e-14,306.2746,0,397.1043,0,500,0,0,5.684342e-14
mpc,2026-01-10 18:30:00,554,18.5,38.17229,3587.676,337.4552,0.7854471,371.0078,1,0,2511.373,2511.056,1044.256,360.7364,1404.992,3,337.4552,0.7854471,566.7515,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1466.8,371.0078,0,0,0,2.305358e-06,619.9318,362.0793,257.8526,722.8157,0,1445.631,0,2.273737e-13,-4.662937e-15,4.263256e-14,337.4552,0.7854471,371.0078,0,500,2.519717e-06,0,3.541611e-14
mpc,2026-01-10 18:45:00,555,18.75,38.1145,3573.829,365.6628,7.465027,350.5174,0,0,2501.68,2501.363,371.3592,163.7133,535.0725,2,0,0,535.0725,0,0,373.1279,1806.419,0.9032095,1.196402,0.3172331,0,250,0.3172331,2130.004,350.5174,0,0,0,1.685985e-06,616.5716,524.9671,91.60446,0,688.6804,3787.742,0,-2.842171e-14,-6.927792e-14,4.263256e-14,365.6628,7.465027,350.5174,373.1279,0,0,0,-1.24345e-14
mpc,2026-01-10 19:00:00,556,19,37.97575,3577.131,384.8104,4.96059,327.861,0,0,2503.992,2503.675,346.768,152.8724,499.6404,1,0,0,499.6404,0,0,389.771,1708.692,0.8543459,1.137476,0.3172331,0,250,0.3172331,2156.907,327.861,0,4.098254e-07,1.031582e-08,2.699153e-06,614.8285,529.6054,85.22307,0,682.4777,3753.628,0,0,-1.552092e-13,4.263256e-14,384.8104,4.96059,327.861,389.771,0,0,0,1.421085e-14
mpc,2026-01-10 19:15:00,557,19.25,37.61599,3552.83,392.0789,1.016707,292.7561,0,0,2486.981,2486.664,308.2866,135.9078,444.1944,1,0,0,444.1944,0,0,393.0956,1610.149,0.8050745,1.075938,0.3172331,0,250,0.3172331,2178.377,292.7561,0,0,1.721313e-08,0,604.7751,529.7299,75.04516,0,665.6378,3661.008,0,0,-2.43805e-13,4.263256e-14,392.0789,1.016707,292.7561,393.0956,0,0,3.262005e-06,8.65974e-15
mpc,2026-01-10 19:30:00,558,19.5,37.61676,3533.756,403.7407,1.126709,272.1828,0,0,2473.629,2473.312,286.6246,126.3582,412.9828,1,0,0,412.9828,0,0,404.8674,1508.679,0.7543393,1.013887,0.3172331,0,250,0.3172331,2186.688,272.1828,0,0,2.004129e-08,0,601.5408,531.7618,69.77892,0,658.12,3619.66,0,0,4.127809e-13,4.263256e-14,403.7407,1.126709,272.1828,404.8674,0,0,1.099704e-07,2.775558e-14
mpc,2026-01-10 19:45:00,559,19.75,37.42921,3526.06,402.1009,0.02662642,245.2468,0,0,2468.242,2467.924,257.6727,113.5948,371.2675,1,0,0,371.2675,0,0,402.1275,1407.909,0.7039546,0.9499928,0.3172331,0,250,0.3172331,2210.252,245.2468,0,0,0,0,597.2342,534.809,62.42517,0,648.4038,3566.221,0,1.421085e-14,4.661826e-13,4.263256e-14,402.1009,0.02662642,245.2468,402.1275,0,0,6.650016e-07,6.383782e-15
mpc,2026-01-10 20:00:00,560,20,37.16438,3490.557,391.5769,1.571001,212.6733,0,0,2443.39,2443.073,222.7345,98.19228,320.9267,1,0,0,320.9267,0,0,393.1479,1309.401,0.6547003,0.8865398,0.3172331,0,250,0.3172331,2220.338,212.6733,0,2.821333e-07,3.271293e-08,0,587.0827,533.4892,53.59349,0,631.6815,3474.248,0,-1.421085e-14,1.105782e-13,4.263256e-14,391.5769,1.571001,212.6733,393.1479,0,0,1.006e-06,0
mpc,2026-01-10 20:15:00,561,20.25,36.94941,3431.096,371.168,1.834772,192.937,0,0,2401.767,2401.45,201.5415,88.84937,290.3908,1,0,0,290.3908,0,0,373.0028,1215.944,0.6079719,0.8245104,0.3172331,0,250,0.3172331,2199.909,192.937,0,3.186281e-06,2.188812e-08,1.880179e-06,573.8216,525.5942,48.22735,0,614.4436,3379.44,0,0,-4.573009e-13,4.263256e-14,371.168,1.834772,192.937,373.0028,0,0,0,2.109424e-14
mpc,2026-01-10 20:30:00,562,20.5,36.78932,3408.671,327.3771,3.130813,176.327,0,0,2386.07,2385.752,183.8363,81.04407,264.8804,1,0,0,264.8804,0,0,330.5079,1133.125,0.5665627,0.765662,0.3172331,0,250,0.3172331,2201.916,176.327,0,4.51391e-06,0,0,567.6827,523.8697,43.81296,0,604.9138,3327.026,0,-2.842171e-14,6.250556e-14,4.263256e-14,327.3771,3.130813,176.327,330.5079,0,0,3.029536e-06,1.376677e-14
mpc,2026-01-10 20:45:00,563,20.75,36.79489,3392.044,302.6506,3.142276,169.589,0,0,2374.431,2374.114,176.8232,77.95234,254.7755,1,0,0,254.7755,0,0,305.7929,1056.499,0.5282494,0.7135124,0.3172331,0,250,0.3172331,2197.291,169.589,0,3.195653e-06,0,0,564.996,522.8455,42.15057,0,600.7978,3304.388,0,0,-1.655343e-13,4.263256e-14,302.6506,3.142276,169.589,305.7929,0,0,3.133951e-06,-2.220446e-15
mpc,2026-01-10 21:00:00,564,21,36.56862,3403.701,267.515,0,140.0797,0,0,2382.591,2382.273,145.659,64.21362,209.8726,1,0,0,209.8726,0,0,267.515,989.4537,0.4947269,0.6652618,0.3172331,0,250,0.3172331,2236.614,140.0797,0,8.323664e-07,0,0,563.5997,529.0691,34.53054,0,593.2827,3263.055,0,-1.421085e-14,8.026912e-14,4.263256e-14,267.515,0,140.0797,267.515,0,0,8.004713e-08,0
mpc,2026-01-10 21:15:00,565,21.25,36.41526,3398.716,234.4197,0,112.1386,0,0,2379.101,2378.784,116.3911,51.3109,167.702,1,0,0,167.702,0,0,234.4197,930.693,0.4653465,0.6230445,0.3172331,0,250,0.3172331,2262.393,112.1386,0,7.394063e-07,0,2.365071e-06,560.5374,533.0399,27.49752,0,584.3508,3213.929,0,-7.105427e-15,-7.327472e-14,4.263256e-14,234.4197,0,112.1386,234.4197,0,0,0,0
mpc,2026-01-10 21:30:00,566,21.5,36.36865,3362.76,209.7255,0,104.4418,0,0,2353.932,2353.615,108.342,47.76248,156.1045,1,0,0,156.1045,0,0,209.7255,878.1151,0.4390576,0.5860438,0.3172331,0,250,0.3172331,2245.273,104.4418,0,8.919045e-07,0,0,553.9382,528.368,25.5702,0,576.1305,3168.718,0,0,1.606493e-13,4.263256e-14,209.7255,0,104.4418,209.7255,0,0,2.377889e-06,0
mpc,2026-01-10 21:45:00,567,21.75,36.20164,3351.679,175.477,0,97.73602,0,0,2346.175,2345.858,104.4528,45.54717,150,1,4.209537,0,145.7905,0,0,171.2675,835.16,0.41758,0.5529362,0.3172331,0,250,0.3172331,2241.405,97.73602,0,1.543658e-06,0,1.962273e-06,549.7362,525.1873,24.54885,0,570.7345,3139.04,0,0,6.949996e-14,4.263256e-14,175.477,0,97.73602,171.2675,0,0,0,0
mpc,2026-01-10 22:00:00,568,22,36.09564,3327.548,138.3896,0.3596196,92.08405,0,0,2329.283,2328.966,105.1632,44.83678,150,1,12.81396,0,137.186,0,0,125.9352,803.5448,0.4017724,0.525888,0.3172331,0,250,0.3172331,2223.803,92.08405,0,0,2.722128e-09,0,544.2913,519.6433,24.64797,0,564.4801,3104.641,0,-7.105427e-15,-2.110534e-13,4.263256e-14,138.3896,0.3596196,92.08405,125.9352,0,0,1.520225e-06,-1.84297e-14
mpc,2026-01-10 22:15:00,569,22.25,35.78025,3301.881,121.7315,0,108.9918,0,0,2311.317,2311,112.2719,49.49498,161.7669,1,0,0,161.7669,0,0,121.7315,772.9854,0.3864927,0.5059804,0.3172331,0,250,0.3172331,2198.728,108.9918,0,0,0,2.918113e-06,535.7497,509.6522,26.09751,0,559.1472,3075.31,0,0,2.082778e-13,4.263256e-14,121.7315,0,108.9918,121.7315,0,0,0,0
mpc,2026-01-10 22:30:00,570,22.5,35.62258,3314.596,119.6963,0.867635,112.2521,0,0,2320.217,2319.9,115.4143,50.88031,166.2946,1,0,0,166.2946,0,0,120.5639,742.7227,0.3713614,0.4867376,0.3172331,0,250,0.3172331,2204.486,112.2521,0,0,2.282707e-09,1.387656e-06,535.6595,508.941,26.71849,0,559.8213,3079.017,0,-7.105427e-15,-2.058353e-13,4.263256e-14,119.6963,0.867635,112.2521,120.5639,0,0,0,2.442491e-15
mpc,2026-01-10 22:45:00,571,22.75,35.35132,3275.011,90.59226,0,89.68223,0,0,2292.508,2292.191,105.5556,44.44435,150,1,17.567,0,132.433,0,0,73.02527,724.3495,0.3621748,0.4676816,0.3172331,0,250,0.3172331,2186.635,89.68223,0,0,0,2.954836e-06,525.6412,501.366,24.27523,0,545.8104,3001.957,0,-7.105427e-15,-1.542655e-13,4.263256e-14,90.59226,0,89.68223,73.02527,0,0,0,0
mpc,2026-01-10 23:00:00,572,23,35.22417,3297.839,81.638,0,78.66716,0,0,2308.487,2308.17,106.913,43.08703,150,1,34.00709,0,115.9929,0,0,47.63091,712.3277,0.3561639,0.4561123,0.3172331,0,250,0.3172331,2201.257,78.66716,0,4.529787e-07,0,0,527.6131,503.1053,24.50785,0,546.1923,3004.058,0,-7.105427e-15,-1.645351e-13,4.263256e-14,81.638,0,78.66716,47.63091,0,0,2.889516e-07,0
mpc,2026-01-10 23:15:00,573,23.25,34.82269,3278.428,69.42033,0,66.41085,0,0,2294.9,2294.583,0,0,0,0,0,0,0,0,0,69.42033,694.8605,0.3474303,0.4485423,0.3172331,0,250,0.3172331,2294.583,0,0,0,0,66.41085,519.2663,519.1946,0.07178024,0,534.2213,2938.217,0,0,1.532108e-13,4.263256e-14,69.42033,0,0,69.42033,0,0,0,0
mpc,2026-01-10 23:30:00,574,23.5,34.45132,3282.597,73.05436,3.492682,88.6532,0,1,2297.818,2297.501,0,0,0,0,0,0,0,0,0,76.54705,675.6144,0.3378072,0.4375435,0.3172331,0,250,0.3172331,2297.501,0,0,0,1.373766e-08,88.6532,515.1648,515.0937,0.07112283,0,534.9695,2942.332,0,0,-3.008704e-14,4.263256e-14,73.05436,3.492682,0,76.54705,0,0,0,2.220446e-15
mpc,2026-01-10 23:45:00,575,23.75,34.34787,3263.528,66.04374,1.585981,73.36587,1,1,2284.47,2284.152,514.9986,159.7007,674.6993,2,66.04374,1.585981,107.0695,0,500,0,800.508,0.400254,0.4254245,0.3172331,0,250,0.3172331,1769.154,73.36587,0,0,0,1.567227e-06,510.8688,395.6304,115.2385,555.331,0,1110.662,0,-5.684342e-14,1.599276e-13,4.263256e-14,66.04374,1.585981,73.36587,0,500,1.939748e-07,0,2.442491e-15
mpc,2026-01-11 00:00:00,576,0,34.05274,3240.899,51.13234,2.903105,72.08718,1,1,2268.629,2268.312,502.7867,156.0909,658.8776,2,51.13234,2.903105,104.8422,0,500,0,925.382,0.462691,0.5040682,0.3172331,0,250,0.3172331,1765.525,72.08718,0,0,2.686262e-08,0,503.67,391.9733,111.6967,548.0642,0,1096.128,0,0,-5.628831e-14,4.263256e-14,51.13234,2.903105,72.08718,0,500,4.271252e-07,1.793746e-06,2.131628e-14
mpc,2026-01-11 00:15:00,577,0.25,33.7392,3223.228,35.12761,1.132656,66.00836,1,1,2256.26,2255.943,416.3646,119.8957,536.2603,2,35.12761,1.132656,0,0,500,0,1050.236,0.5251182,0.5826995,0.3172331,0,250,0.3172331,1839.578,0,0,2.048051e-07,0,66.00836,497.1172,405.3106,91.80666,539.7498,0,1079.5,0,-1.421085e-14,-4.207745e-13,4.263256e-14,35.12761,1.132656,0,0,500,4.863929e-08,0,-2.797762e-14
mpc,2026-01-11 00:30:00,578,0.5,33.48658,3247.459,50.95757,0,46.20109,1,1,2273.221,2272.904,427.872,123.0856,550.9576,2,50.95757,0,0,0,500,0,1175.071,0.5875355,0.6613184,0.3172331,0,250,0.3172331,1845.032,0,0,6.798557e-08,0,46.20109,497.8063,404.0384,93.76796,537.2414,0,1074.483,0,2.842171e-14,2.904343e-13,4.263256e-14,50.95757,0,0,0,500,0,0,5.684342e-14
mpc,2026-01-11 00:45:00,579,0.75,33.13863,3199.791,50.76961,4.886033,53.67939,1,1,2239.854,2239.537,431.1171,124.5386,555.6556,2,50.76961,4.886033,0,0,500,0,1299.886,0.649943,0.739925,0.3172331,0,250,0.3172331,1808.42,0,0,0,0,53.67939,486.4224,392.7291,93.69331,528.9251,0,1057.85,0,1.421085e-14,-1.884048e-13,4.263256e-14,50.76961,4.886033,0,0,500,4.863111e-07,0,7.993606e-15
mpc,2026-01-11 01:00:00,580,1,33.06044,3209.059,45.08881,6.167673,58.13499,1,1,2246.342,2246.024,427.5949,123.6616,551.2565,2,45.08881,6.167673,0,0,500,0,1424.681,0.7123407,0.8185192,0.3172331,0,250,0.3172331,1818.429,0,0,0,4.401284e-08,58.13499,486.9219,394.1667,92.75516,530.4298,0,1060.86,0,-4.263256e-14,-3.376188e-13,4.263256e-14,45.08881,6.167673,0,0,500,1.373575e-07,0,-1.421085e-14
mpc,2026-01-11 01:15:00,581,1.25,32.65076,3196.274,45.53454,0,57.57199,1,1,2237.392,2237.075,423.6604,121.8741,545.5345,2,45.53454,0,0,0,500,0,1549.457,0.7747286,0.897101,0.3172331,0,250,0.3172331,1813.414,0,0,4.986884e-07,0,57.57199,480.2903,389.277,91.01327,523.5098,0,1047.02,0,0,-3.080869e-13,4.263256e-14,45.53454,0,0,0,500,0,0,0
mpc,2026-01-11 01:30:00,582,1.5,32.39404,3189.454,47.2848,1.072042,56.89573,1,1,2232.618,2232.301,425.7637,122.5931,548.3568,2,47.2848,1.072042,0,0,500,0,1674.213,0.8371066,0.9756704,0.3172331,0,250,0.3172331,1806.537,0,0,7.042681e-08,0,56.89573,476.3776,385.464,90.91365,520.197,0,1040.394,0,2.842171e-14,3.522738e-13,4.263256e-14,47.2848,1.072042,0,0,500,1.307704e-09,0,-2.065015e-14
mpc,2026-01-11 01:45:00,583,1.75,32.21095,3245.021,42.30662,0.9509392,30.20268,1,1,2271.515,2271.198,421.8136,121.4439,543.2576,2,42.30662,0.9509392,0,0,500,0,1798.95,0.8994748,1.054228,0.3172331,0,250,0.3172331,1849.384,0,0,0,1.911465e-09,30.20268,482.6033,392.9179,89.68542,520.7787,0,1041.557,0,4.263256e-14,-3.042011e-14,4.263256e-14,42.30662,0.9509392,0,0,500,1.970196e-07,0,4.263256e-14
mpc,2026-01-11 02:00:00,584,2,31.97811,3223.087,43.4205,0,43.19067,1,1,2256.161,2255.844,348.5015,100.2532,448.7547,1,43.4205,0,0,0,405.3342,0,1900,0.95,1.132772,0.3172331,0,250,0.3172331,1907.342,0,0,4.867172e-07,0,43.19067,476.747,403.0385,73.70852,512.4182,0,1024.836,0,-2.842171e-14,4.289902e-13,4.263256e-14,43.4205,0,0,0,405.3342,0,0,0
mpc,2026-01-11 02:15:00,585,2.25,31.66528,3207.517,51.6671,0,29.79984,1,1,2245.262,2244.945,0,0,0,0,0,0,0,0,0,51.6671,1886.784,0.9433921,1.196402,0.3172331,0,250,0.3172331,2244.945,0,0,4.776597e-08,0,29.79984,471.0189,470.9523,0.06655027,477.2038,0,954.4077,0,0,1.276756e-13,4.263256e-14,51.6671,0,0,51.6671,0,0,0,0
mpc,2026-01-11 02:30:00,586,2.5,31.35681,3174.386,42.32026,0,50.20446,1,1,2222.07,2221.753,0,0,0,0,0,0,0,0,0,42.32026,1875.907,0.9379535,1.18808,0.3172331,0,250,0.3172331,2221.753,0,0,0,0,50.20446,462.8588,462.7928,0.06607988,473.2504,0,946.5008,0,0,-4.394263e-13,4.263256e-14,42.32026,0,0,42.32026,0,0,0,0
mpc,2026-01-11 02:45:00,587,2.75,31.2304,3140.053,54.23347,0,40.08886,1,1,2198.037,2197.72,117.877,33.90958,151.7866,1,54.23347,0,0,0,97.55308,0,1900,0.95,1.181231,0.3172331,0,250,0.3172331,2079.843,0,0,2.604343e-07,0,40.08886,456.5304,431.9816,24.54883,474.2176,0,948.4352,0,-7.105427e-15,-4.440892e-16,4.263256e-14,54.23347,0,0,0,97.55308,3.885574e-07,0,0
mpc,2026-01-11 03:00:00,588,3,30.92681,3156.092,49.98944,1.547755,34.01928,1,1,2209.264,2208.947,0,0,0,0,0,0,0,0,0,51.5372,1886.817,0.9434083,1.196402,0.3172331,0,250,0.3172331,2208.947,0,0,0,3.860814e-08,34.01928,455.7016,455.6361,0.06543519,462.6532,0,925.3065,0,0,-1.687539e-13,4.263256e-14,49.98944,1.547754,0,51.5372,0,0,0,3.552714e-15
mpc,2026-01-11 03:15:00,589,3.25,30.85686,3158.118,55.0104,0,32.76283,1,1,2210.682,2210.365,0,0,0,0,0,0,0,0,0,55.0104,1872.767,0.9363835,1.188101,0.3172331,0,250,0.3172331,2210.365,0,0,6.921275e-08,0,32.76283,455.2714,455.2061,0.06533149,461.9533,0,923.9067,0,0,3.030909e-13,4.263256e-14,55.0104,0,0,55.0104,0,0,0,0
mpc,2026-01-11 03:30:00,590,3.5,30.51775,3196.823,70.02581,0,24.05555,1,1,2237.776,2237.459,0,0,0,0,0,0,0,0,0,70.02581,1854.966,0.9274829,1.179254,0.3172331,0,250,0.3172331,2237.459,0,0,0,0,24.05555,457.338,457.2731,0.06483344,462.1894,0,924.3788,0,0,-3.819167e-14,4.263256e-14,70.02581,0,0,70.02581,0,0,0,0
mpc,2026-01-11 03:45:00,591,3.75,30.32249,3216.043,64.2422,0.9774925,12.04371,1,1,2251.23,2250.913,0,0,0,0,0,0,0,0,0,65.21969,1838.369,0.9191844,1.168045,0.3172331,0,250,0.3172331,2250.913,0,0,0,0,12.04371,458.0767,458.0121,0.06455008,460.4627,0,920.9255,0,0,-3.788081e-13,4.263256e-14,64.2422,0.9774925,0,65.21969,0,0,0,4.218847e-15
mpc,2026-01-11 04:00:00,592,4,30.22053,3203.409,72.42517,0,21.54219,1,1,2242.386,2242.069,0,0,0,0,0,0,0,0,0,72.42517,1819.973,0.9099865,1.157594,0.3172331,0,250,0.3172331,2242.069,0,0,2.721465e-07,0,21.54219,455.2383,455.1739,0.06440311,459.5473,0,919.0946,0,0,2.393641e-13,4.263256e-14,72.42517,0,0,72.42517,0,0,0,0
mpc,2026-01-11 04:15:00,593,4.25,29.96681,3257.077,88.38691,0,9.936693,1,1,2279.954,2279.637,0,0,0,0,0,0,0,0,0,88.38691,1797.59,0.8987949,1.14601,0.3172331,0,250,0.3172331,2279.637,0,0,0,0,9.936693,460.2573,460.1932,0.06404026,462.1992,0,924.3984,0,0,-3.208545e-13,4.263256e-14,88.38691,0,0,88.38691,0,0,0,0
mpc,2026-01-11 04:30:00,594,4.5,29.97927,3291.804,112.1744,2.161424,25.80216,1,1,2304.263,2303.945,0,0,0,0,0,0,0,0,0,114.3358,1768.723,0.8843615,1.131916,0.3172331,0,250,0.3172331,2303.945,0,0,3.450928e-06,0,25.80216,465.2933,465.2292,0.06405798,470.4394,0,940.8787,0,0,3.246292e-13,4.263256e-14,112.1744,2.161424,0,114.3358,0,0,0,0
mpc,2026-01-11 04:45:00,595,4.75,29.91978,3292.852,126.7524,4.12275,16.6033,1,1,2304.997,2304.679,0,0,0,0,0,0,0,0,0,130.8752,1735.726,0.8678628,1.113739,0.3172331,0,250,0.3172331,2304.679,0,0,2.981607e-06,4.154287e-08,16.6033,464.8272,464.7632,0.06397344,468.1115,0,936.2229,0,0,-3.845813e-13,4.263256e-14,126.7524,4.12275,0,130.8752,0,0,0,7.105427e-15
mpc,2026-01-11 05:00:00,596,5,29.7448,3315.55,168.2078,6.179169,27.74727,1,1,2320.885,2320.568,0,0,0,0,0,0,0,0,0,174.3869,1691.856,0.8459279,1.092961,0.3172331,0,250,0.3172331,2320.568,0,0,0,3.861073e-08,27.74727,466.2217,466.158,0.0637261,471.7319,0,943.4638,0,0,2.23821e-13,4.263256e-14,168.2078,6.179169,0,174.3869,0,0,0,1.24345e-14
mpc,2026-01-11 05:15:00,597,5.25,29.52603,3360.058,186.5872,4.005231,29.03092,1,1,2352.041,2351.723,0,0,0,0,0,0,0,0,0,190.5925,1643.941,0.8219706,1.065337,0.3172331,0,250,0.3172331,2351.723,0,0,0,0,29.03092,470.2072,470.1438,0.06341952,475.9475,0,951.895,0,0,1.463274e-13,4.263256e-14,186.5872,4.005231,0,190.5925,0,0,0,1.332268e-14
mpc,2026-01-11 05:30:00,598,5.5,29.32118,3363.159,232.6787,6.808418,44.57779,1,1,2354.211,2353.894,0,0,0,0,0,0,0,0,0,239.4871,1583.811,0.7919053,1.035166,0.3172331,0,250,0.3172331,2353.894,0,0,3.752038e-06,0,44.57779,468.5306,468.4674,0.06313511,477.3392,0,954.6784,0,0,4.423129e-13,4.263256e-14,232.6787,6.808418,0,239.4871,0,0,0,-1.065814e-14
mpc,2026-01-11 05:45:00,599,5.75,29.34656,3343.248,270.61,10.45086,55.54804,1,1,2340.274,2339.957,0,0,0,0,0,0,0,0,0,281.0609,1513.296,0.7566481,0.9973024,0.3172331,0,250,0.3172331,2339.957,0,0,1.254759e-06,4.978388e-08,55.54804,466.0156,465.9525,0.06317021,477.0137,0,954.0274,0,0,5.917489e-14,4.263256e-14,270.61,10.45086,0,281.0609,0,0,0,2.842171e-14
mpc,2026-01-11 06:00:00,600,6,29.23176,3347.235,317.7465,5.216256,63.16269,1,1,2343.064,2342.747,0,0,0,0,0,0,0,0,0,322.9627,1432.317,0.7161586,0.9529004,0.3172331,0,250,0.3172331,2342.747,0,0,0,3.362854e-09,63.16269,465.401,465.338,0.06301176,477.884,0,955.7679,0,0,-1.948441e-13,4.263256e-14,317.7465,5.216256,0,322.9627,0,0,0,1.065814e-14
mpc,2026-01-11 06:15:00,601,6.25,29.109,3354.565,367.7462,1.675095,38.25971,1,1,2348.196,2347.878,0,0,0,0,0,0,0,0,0,369.4213,1339.736,0.6698682,0.9019092,0.3172331,0,250,0.3172331,2347.878,0,0,9.315177e-07,0,38.25971,465.1726,465.1097,0.0628432,472.6889,0,945.3778,0,0,1.966205e-13,4.263256e-14,367.7462,1.675095,0,369.4213,0,0,0,1.265654e-14
mpc,2026-01-11 06:30:00,602,6.5,29.1529,3365.991,398.9396,5.719588,48.18313,1,1,2356.194,2355.877,0,0,0,0,0,0,0,0,0,404.6591,1238.361,0.6191804,0.8436124,0.3172331,0,250,0.3172331,2355.877,0,0,0,0,48.18313,467.2039,467.141,0.06290337,476.6951,0,953.3903,0,0,-3.071987e-13,4.263256e-14,398.9396,5.719588,0,404.6591,0,0,0,-8.881784e-15
mpc,2026-01-11 06:45:00,603,6.75,29.53971,3400.934,429.0068,5.368898,52.93615,1,1,2380.654,2380.336,0,0,0,0,0,0,0,0,0,434.3757,1129.572,0.5647859,0.7797776,0.3172331,0,250,0.3172331,2380.336,0,0,0,1.345585e-08,52.93615,476.0705,476.0071,0.06343859,486.593,0,973.186,0,0,2.309264e-13,4.263256e-14,429.0068,5.368898,0,434.3757,0,0,0,-1.065814e-14
mpc,2026-01-11 07:00:00,604,7,29.67808,3410.327,436.0718,8.131627,73.84732,1,1,2387.229,2386.912,0,0,0,0,0,0,0,0,0,444.2034,1018.343,0.5091716,0.7112749,0.3172331,0,250,0.3172331,2386.912,0,0,1.209007e-06,0,73.84732,478.8429,478.7793,0.06363228,493.592,0,987.1839,0,0,-1.777467e-13,4.263256e-14,436.0718,8.131627,0,444.2034,0,0,0,-2.664535e-14
mpc,2026-01-11 07:15:00,605,7.25,29.89468,3369.474,431.7466,7.533535,67.91006,1,1,2358.632,2358.315,0,0,0,0,0,0,0,0,0,439.2801,908.3629,0.4541814,0.6412358,0.3172331,0,250,0.3172331,2358.315,0,0,3.279395e-06,1.697359e-08,67.91006,475.3787,475.3148,0.06393785,489.0019,0,978.0039,0,0,-1.708633e-13,4.263256e-14,431.7466,7.533535,0,439.2801,0,0,0,1.687539e-14
mpc,2026-01-11 07:30:00,606,7.5,30.05349,3362.633,411.4025,5.64943,71.12189,1,1,2353.843,2353.526,0,0,0,0,0,0,0,0,0,417.052,803.9569,0.4019784,0.5719828,0.3172331,0,250,0.3172331,2353.526,0,0,1.10851e-06,0,71.12189,476.0898,476.0256,0.06416376,490.4108,0,980.8215,0,0,-1.953993e-13,4.263256e-14,411.4025,5.64943,0,417.052,0,0,0,-1.509903e-14
mpc,2026-01-11 07:45:00,607,7.75,30.30074,3353.801,358.5871,4.243614,65.40565,1,1,2347.661,2347.343,0,0,0,0,0,0,0,0,0,362.8307,713.1227,0.3565613,0.5062399,0.3172331,0,250,0.3172331,2347.343,0,0,0,4.227668e-09,65.40565,477.4658,477.4013,0.06451867,490.7034,0,981.4069,0,0,1.721956e-13,4.263256e-14,358.5871,4.243614,0,362.8307,0,0,0,2.4869e-14
mpc,2026-01-11 08:00:00,608,8,30.2842,3387.781,332.6167,2.044282,64.7805,1,1,2371.447,2371.129,0,0,0,0,0,0,0,0,0,334.661,629.3451,0.3146726,0.4490429,0.3172331,0,250,0.3172331,2371.129,0,0,0,0,64.7805,482.125,482.0605,0.06449482,495.2307,0,990.4614,0,0,3.38618e-15,4.263256e-14,332.6167,2.044282,0,334.661,0,0,0,1.154632e-14
mpc,2026-01-11 08:15:00,609,8.25,30.40243,3402.451,273.6719,2.931081,70.80589,1,1,2381.716,2381.399,0,0,0,0,0,0,0,0,0,276.6029,560.0953,0.2800477,0.3962894,0.3172331,0,250,0.3172331,2381.399,0,0,0,0,70.80589,485.4964,485.4317,0.06466578,499.865,0,999.73,0,0,2.402523e-13,4.263256e-14,273.6719,2.931081,0,276.6029,0,0,0,1.554312e-14
mpc,2026-01-11 08:30:00,610,8.5,30.62419,3434.419,232.2883,1.491504,84.20476,1,1,2404.093,2403.776,0,0,0,0,0,0,0,0,0,233.7798,501.5622,0.2507811,0.3526838,0.3172331,0,250,0.3172331,2403.776,0,0,0,4.882043e-08,84.20476,492.5068,492.4418,0.06498894,509.6922,0,1019.384,0,0,4.413137e-14,4.263256e-14,232.2883,1.491504,0,233.7798,0,0,0,-3.330669e-15
mpc,2026-01-11 08:45:00,611,8.75,30.82111,3441.734,193.6978,0,73.44027,1,1,2409.214,2408.897,0,0,0,0,0,0,0,0,0,193.6978,453.0588,0.2265294,0.3158264,0.3172331,0,250,0.3172331,2408.897,0,0,2.103056e-06,0,73.44027,495.7559,495.6906,0.06527863,510.8028,0,1021.606,0,0,-1.282308e-14,4.263256e-14,193.6978,0,0,193.6978,0,0,0,0
mpc,2026-01-11 09:00:00,612,9,31.00661,3445.449,144.0102,4.449401,94.57722,1,1,2411.814,2411.497,0,0,0,0,0,0,0,0,0,148.4596,415.8726,0.2079363,0.2852845,0.3172331,0,250,0.3172331,2411.497,0,0,0,0,94.57722,498.3836,498.3181,0.06555388,517.8617,0,1035.723,0,0,4.707346e-14,4.263256e-14,144.0102,4.449401,0,148.4596,0,0,0,1.776357e-15
mpc,2026-01-11 09:15:00,613,9.25,31.14119,3498.247,115.5903,1.789858,84.20079,1,1,2448.773,2448.456,0,0,0,0,0,0,0,0,0,117.3802,386.4621,0.193231,0.2618689,0.3172331,0,250,0.3172331,2448.456,0,0,0,3.614665e-08,84.20079,507.5735,507.5078,0.06575502,524.9606,0,1049.921,0,0,2.09277e-14,4.263256e-14,115.5903,1.789858,0,117.3802,0,0,0,-3.552714e-15
mpc,2026-01-11 09:30:00,614,9.5,31.33943,3528.33,90.75983,3.418253,112.1433,1,1,2469.831,2469.514,0,0,0,0,0,0,0,0,0,94.17808,362.8567,0.1814283,0.2433495,0.3172331,0,250,0.3172331,2469.514,0,0,1.5579e-07,2.386825e-08,112.1433,514.2629,514.1968,0.06605358,537.5471,0,1075.094,0,0,9.880985e-15,4.263256e-14,90.75983,3.418253,0,94.17808,0,0,0,-3.552714e-15
mpc,2026-01-11 09:45:00,615,9.75,31.47954,3539.442,70.05957,0,124.7746,1,1,2477.61,2477.292,0,0,0,0,0,0,0,0,0,70.05957,345.2847,0.1726423,0.2284855,0.3172331,0,250,0.3172331,2477.292,0,0,0,0,124.7746,517.5433,517.477,0.06626623,543.5409,0,1087.082,0,0,4.260481e-14,4.263256e-14,70.05957,0,0,70.05957,0,0,0,0
mpc,2026-01-11 10:00:00,616,10,31.41439,3514.772,64.58305,0,146.793,1,1,2460.341,2460.023,0,0,0,0,0,0,0,0,0,64.58305,329.0846,0.1645423,0.2174207,0.3172331,0,250,0.3172331,2460.023,0,0,0,0,146.793,513.1678,513.1016,0.06616718,543.7191,0,1087.438,0,0,1.032785e-13,4.263256e-14,64.58305,0,0,64.58306,0,0,0,0
mpc,2026-01-11 10:15:00,617,10.25,31.5199,3508.593,60.48452,0,121.1086,1,1,2456.015,2455.698,0,0,0,0,0,0,0,0,0,60.48452,313.9116,0.1569558,0.2072197,0.3172331,0,250,0.3172331,2455.698,0,0,2.181137e-07,0,121.1086,513.5087,513.4424,0.06632775,538.764,0,1077.528,0,0,-6.14786e-14,4.263256e-14,60.48452,0,0,60.48452,0,0,0,0
mpc,2026-01-11 10:30:00,618,10.5,31.85013,3509.845,56.94205,0,160.988,1,1,2456.892,2456.574,0,0,0,0,0,0,0,0,0,56.94205,299.6267,0.1498133,0.1976656,0.3172331,0,250,0.3172331,2456.574,0,0,0,0,160.988,517.6233,517.5565,0.06683537,551.4738,0,1102.948,0,0,-8.032464e-14,4.263256e-14,56.94205,0,0,56.94205,0,0,0,0
mpc,2026-01-11 10:45:00,619,10.75,32.32419,3543.644,55.90935,0,179.3942,1,1,2480.551,2480.234,0,0,0,0,0,0,0,0,0,55.90935,285.6022,0.1428011,0.1886705,0.3172331,0,250,0.3172331,2480.234,0,0,3.463611e-07,0,179.3942,528.4132,528.3456,0.06757779,566.5606,0,1133.121,0,0,1.087463e-13,4.263256e-14,55.90935,0,0,55.90935,0,0,0,0
mpc,2026-01-11 11:00:00,620,11,32.83164,3550.208,43.42618,1.190782,208.6274,1,0,2485.146,2484.829,0,0,0,0,0,0,0,0,0,44.61697,274.403,0.1372015,0.1798395,0.3172331,0,250,0.3172331,2484.829,0,0,4.55443e-07,0,208.6274,535.7627,535.6943,0.06839102,580.6715,0,1161.343,0,0,-1.548761e-14,4.263256e-14,43.42618,1.190782,0,44.61697,0,0,0,-3.330669e-15
mpc,2026-01-11 11:15:00,621,11.25,33.1144,3611.53,48.67175,1.043416,226.4953,1,0,2528.071,2527.754,291.2966,83.908,375.2046,1,48.67175,1.043416,0,0,325.4894,0,355.7321,0.1778661,0.1727875,0.3172331,0,250,0.3172331,2236.457,0,0,2.255148e-07,2.400027e-08,226.4953,548.6961,485.4039,63.29228,618.4707,0,1236.941,0,-1.421085e-14,5.148659e-14,4.263256e-14,48.67175,1.043416,0,0,325.4894,0,0,0
mpc,2026-01-11 11:30:00,622,11.5,33.50152,3654.514,40.13922,5.855127,257.5765,0,0,2558.16,2557.842,0,0,0,0,0,0,0,0,0,45.99434,344.1776,0.1720888,0.2239993,0.3172331,0,250,0.3172331,2557.842,0,0,1.659117e-07,0,257.5765,560.4059,560.3364,0.069495,0,616.7627,3392.195,0,0,-2.942091e-15,4.263256e-14,40.13922,5.855127,0,45.99434,0,0,0,-2.664535e-15
mpc,2026-01-11 11:45:00,623,11.75,33.88864,3667.289,40.17855,4.442051,276.8128,0,0,2567.102,2566.785,0,0,0,0,0,0,0,0,0,44.6206,332.9682,0.1664841,0.2167236,0.3172331,0,250,0.3172331,2566.785,0,0,0,9.931536e-09,276.8128,567.6605,567.5903,0.0701494,0,628.8017,3458.409,0,0,1.557088e-14,4.263256e-14,40.17855,4.442051,0,44.6206,0,0,0,1.776357e-15
mpc,2026-01-11 12:00:00,624,12,34.06474,3661.343,39.25966,1.617312,285.9125,0,0,2562.94,2562.623,288.6378,127.2457,415.8836,1,0,0,415.8836,0,0,40.87697,322.6966,0.1613483,0.2096652,0.3172331,0,250,0.3172331,2273.985,285.9125,0,0,0,0,569.1781,505.0069,64.17118,0,632.2526,3477.389,0,1.421085e-14,-7.299716e-15,4.263256e-14,39.25966,1.617312,285.9125,40.87697,0,0,3.223917e-06,1.332268e-15
mpc,2026-01-11 12:15:00,625,12.25,34.10912,3667.248,32.16973,3.603915,311.1667,0,0,2567.074,2566.757,314.2951,138.5567,452.8518,1,0,0,452.8518,0,0,35.77364,313.7024,0.1568512,0.2031973,0.3172331,0,250,0.3172331,2252.462,311.1667,0,0,2.8672e-08,5.605634e-07,570.715,500.77,69.945,0,639.3267,3516.297,0,-5.684342e-14,1.085243e-14,4.263256e-14,32.16973,3.603915,311.1667,35.77364,0,0,0,-4.440892e-16
mpc,2026-01-11 12:30:00,626,12.5,34.37812,3693.923,42.42709,0.3431745,327.6774,0,0,2585.746,2585.429,332.0116,146.367,478.3786,1,0,0,478.3786,0,0,42.77027,302.9604,0.1514802,0.1975338,0.3172331,0,250,0.3172331,2253.418,327.6774,0,3.602821e-07,4.031948e-09,2.101561e-06,578.673,504.3,74.373,0,650.667,3578.669,0,-5.684342e-14,-8.049117e-16,4.263256e-14,42.42709,0.3431745,327.6774,42.77027,0,0,0,3.497203e-15
mpc,2026-01-11 12:45:00,627,12.75,34.40937,3708.896,57.43413,0,337.521,0,0,2596.227,2595.91,342.1102,150.819,492.9292,1,0,0,492.9292,0,0,57.43413,288.5542,0.1442771,0.1907697,0.3172331,0,250,0.3172331,2253.8,337.521,0,2.44128e-07,0,0,581.466,504.7739,76.69201,0,655.5929,3605.761,0,0,-9.148238e-14,4.263256e-14,57.43413,0,337.521,57.43413,0,0,3.358768e-06,0
mpc,2026-01-11 13:00:00,628,13,34.6259,3715.067,53.21667,0,354.4449,0,0,2600.547,2600.23,360.1754,158.783,518.9584,2,0,0,518.9584,0,0,53.21667,275.2046,0.1376023,0.1816983,0.3172331,0,250,0.3172331,2240.054,354.4449,0,1.928287e-07,0,0,585.557,504.386,81.17101,0,663.169,3647.429,0,0,9.65894e-14,4.263256e-14,53.21667,0,354.4449,53.21667,0,0,2.069594e-06,0
mpc,2026-01-11 13:15:00,629,13.25,34.95695,3756.276,58.17334,0,404.1613,0,0,2629.393,2629.076,412.2943,181.7596,594.0539,2,0,0,594.0539,0,0,58.17334,260.6179,0.130309,0.1732923,0.3172331,0,250,0.3172331,2216.782,404.1613,0,1.522053e-07,0,7.188686e-07,596.947,503.2724,93.67455,0,685.032,3767.676,0,-5.684342e-14,-4.141132e-14,4.263256e-14,58.17334,0,404.1613,58.17334,0,0,0,0
mpc,2026-01-11 13:30:00,630,13.5,35.01537,3748.78,50.28326,0,412.4449,0,0,2624.146,2623.829,421.0339,185.6124,606.6463,2,0,0,606.6463,0,0,50.28326,248.0061,0.124003,0.1641073,0.3172331,0,250,0.3172331,2202.795,412.4449,0,0,0,0,596.6261,500.8277,95.79843,0,686.4401,3775.42,0,-2.842171e-14,-3.194667e-14,4.263256e-14,50.28326,0,412.4449,50.28326,0,0,1.474909e-06,0
mpc,2026-01-11 13:45:00,631,13.75,35.25662,3747.437,55.18375,0,454.1813,0,0,2623.206,2622.889,464.9594,204.9769,669.9363,2,0,0,669.9363,0,0,55.18375,234.1711,0.1170856,0.1561658,0.3172331,0,250,0.3172331,2157.929,454.1813,0,3.458807e-07,0,0,600.0326,493.6052,106.4275,0,698.5821,3842.201,0,-2.842171e-14,-4.135581e-14,4.263256e-14,55.18375,0,454.1813,55.18375,0,0,1.116218e-06,0
mpc,2026-01-11 14:00:00,632,14,35.64507,3763.234,67.28729,0,471.8487,0,1,2634.264,2633.947,485.2705,213.931,699.2015,2,0,0,699.2015,0,0,67.28729,217.3124,0.1086562,0.1474541,0.3172331,0,250,0.3172331,2148.676,471.8487,0,0,0,0,608.5097,496.3399,112.1698,0,710.2709,3906.49,0,-2.842171e-14,4.013456e-14,4.263256e-14,67.28729,0,471.8487,67.28729,0,0,2.337215e-06,0
mpc,2026-01-11 14:15:00,633,14.25,35.90626,3766.766,69.1129,0,479.8185,0,1,2636.736,2636.419,494.9995,218.2201,713.2196,2,0,0,713.2196,0,0,69.1129,200,0.1,0.1368385,0.3172331,0,250,0.3172331,2141.42,479.8185,0,4.47381e-07,0,3.022931e-06,613.1501,497.9685,115.1816,0,716.1886,3939.037,0,-2.842171e-14,-4.95437e-14,4.263256e-14,69.1129,0,479.8185,69.1129,0,0,0,0
mpc,2026-01-11 14:30:00,634,14.5,36.17617,3788.821,56.76148,0,492.7642,1,1,2652.175,2651.857,554.1703,237.5382,791.7086,2,56.76149,0,734.8211,0,0.1259362,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2097.687,492.7642,0,0,0,1.754054e-06,621.0278,491.1901,129.8377,728.7284,0,1457.457,0,-1.421085e-13,5.62328e-14,4.263256e-14,56.76148,0,492.7642,0,0.1259362,3.219505e-07,0,1.471046e-15
mpc,2026-01-11 14:45:00,635,14.75,36.48276,3762.795,57.85459,0,500.5361,1,1,2633.956,2633.639,564.9646,242.1668,807.1314,2,57.85459,0,749.1509,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2068.675,500.5361,0,0,0,1.856658e-06,621.6712,488.2524,133.4189,730.4192,0,1460.838,0,-1.421085e-13,4.710121e-14,4.263256e-14,57.85459,0,500.5361,0,0.1259371,4.295105e-07,0,-9.15934e-16
mpc,2026-01-11 15:00:00,636,15,36.88197,3731.766,56.10844,0,512.7657,1,1,2612.236,2611.919,818.3744,317.4028,1135.777,3,56.10844,0,771.1408,0,308.528,0,277.1005,0.1385503,0.1259371,0.3172331,0,250,0.3172331,1793.545,512.7657,0,0,0,1.016932e-06,623.0019,427.7491,195.2528,745.1519,0,1490.304,0,0,-7.521761e-14,4.263256e-14,56.10844,0,512.7657,0,308.528,4.908739e-07,0,-3.552714e-14
mpc,2026-01-11 15:15:00,637,15.25,37.05849,3741.676,57.14778,0,521.7448,1,1,2619.173,2618.856,978.4091,365.053,1343.462,3,57.14778,0,786.3144,0,500,0,402.0569,0.2010284,0.1744861,0.3172331,0,250,0.3172331,1640.447,521.7448,0,2.951514e-08,0,3.278257e-06,627.5624,393.0563,234.506,758.1094,0,1516.219,0,-1.136868e-13,-3.666512e-14,4.263256e-14,57.14778,0,521.7448,0,500,0,0,0
mpc,2026-01-11 15:30:00,638,15.5,37.36056,3732.445,77.00307,0,506.5403,1,1,2612.712,2612.394,979.8619,363.3315,1343.193,3,77.00307,0,766.1903,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1632.533,506.5403,0,0,0,1.544531e-06,631.0382,394.2993,236.7389,757.6308,0,1515.262,0,2.273737e-13,-2.925438e-14,4.263256e-14,77.00307,0,506.5403,0,500,2.721086e-07,0,-4.263256e-14
mpc,2026-01-11 15:45:00,639,15.75,37.47716,3739.043,75.0004,0,533.6364,1,1,2617.33,2617.013,1007.543,375.7731,1383.317,3,75.0004,0,808.3162,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1609.469,533.6364,0,0,0,0,634.118,389.9368,244.1811,765.71,0,1531.42,0,0,1.047495e-13,4.263256e-14,75.0004,0,533.6364,0,500,2.936771e-07,2.469123e-06,2.842171e-14
mpc,2026-01-11 16:00:00,640,16,37.51584,3738.828,76.13727,0.8149284,524.0691,1,1,2617.179,2616.862,999.1924,371.9564,1371.149,3,76.13727,0.8149284,794.1966,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1617.67,524.0691,0,0,0,0,634.7359,392.3281,242.4078,764.2844,0,1528.569,0,0,-1.602052e-13,4.263256e-14,76.13727,0.8149284,524.0691,0,500,1.274026e-07,3.189642e-06,-4.207745e-14
mpc,2026-01-11 16:15:00,641,16.25,37.65167,3734.461,93.64841,9.152829,535.0798,1,1,2614.123,2613.805,1031.087,383.9341,1415.021,3,93.64841,9.152829,812.2202,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1582.718,535.0798,0,1.761384e-07,0,1.721804e-06,636.3001,385.2473,251.0528,769.1814,0,1538.363,0,5.684342e-14,-6.494805e-14,4.263256e-14,93.64841,9.152829,535.0798,0,500,9.0297e-09,0,4.796163e-14
mpc,2026-01-11 16:30:00,642,16.5,37.65093,3682.883,100.862,14.10298,503.1385,1,1,2578.018,2577.701,1006.47,372.2234,1378.693,3,100.862,14.10298,763.7284,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1571.231,503.1385,0,0,0,8.51133e-07,627.4997,382.4437,245.0559,754.6671,0,1509.334,0,-1.705303e-13,1.606493e-13,4.263256e-14,100.862,14.10298,503.1385,0,500,3.280729e-06,0,-5.506706e-14
mpc,2026-01-11 16:45:00,643,16.75,37.63906,3660.659,112.3378,8.127743,486.1458,1,1,2562.462,2562.144,993.2593,365.0344,1358.294,3,112.3378,8.127743,737.8281,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1568.885,486.1458,0,4.495797e-06,0,0,623.5149,381.7514,241.7635,746.7857,0,1493.571,0,5.684342e-14,-2.009504e-14,4.263256e-14,112.3378,8.127743,486.1458,0,500,1.669779e-08,1.650506e-06,-3.907985e-14
mpc,2026-01-11 17:00:00,644,17,37.60695,3627.188,122.4018,5.554194,455.6239,1,1,2539.032,2538.715,966.9518,352.2395,1319.191,3,122.4018,5.554194,691.2353,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1571.763,455.6239,0,0,0,0,617.2834,382.1232,235.1601,734.3628,0,1468.726,0,-2.842171e-13,-8.648637e-14,4.263256e-14,122.4018,5.554194,455.6239,0,500,1.77502e-06,3.680465e-07,4.52971e-14
mpc,2026-01-11 17:15:00,645,17.25,37.33958,3598.228,146.0002,0,435.2691,1,1,2518.759,2518.442,958.5088,345.7102,1304.219,3,146.0002,0,658.2188,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1559.933,435.2691,0,7.457583e-07,0,7.496974e-07,608.0074,376.5549,231.4526,722.2651,0,1444.53,0,-1.136868e-13,-2.794431e-13,4.263256e-14,146.0002,0,435.2691,0,500,0,0,0
mpc,2026-01-11 17:30:00,646,17.5,37.37164,3586.477,179.1507,0,422.2155,1,1,2510.534,2510.217,970.7251,347.1522,1317.877,3,179.1507,0,638.7266,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1539.492,422.2155,0,0,0,1.819799e-07,606.5381,371.9369,234.6012,719.0892,0,1438.178,0,0,2.179368e-13,4.263256e-14,179.1507,0,422.2155,0,500,1.537629e-06,0,2.842171e-14
