controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-11 17:45:00,647,17.75,37.2082,3609.594,213.7173,0,417.2878,1,1,2526.716,2526.398,991.5308,352.2124,1343.743,3,213.7173,0,630.0259,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1534.868,417.2878,0,3.239518e-06,0,0,607.8076,369.2162,238.5915,721.4285,0,1442.857,0,-1.136868e-13,9.65894e-14,4.263256e-14,213.7173,0,417.2878,0,500,0,1.647109e-06,0
mpc,2026-01-11 18:00:00,648,18,37.18035,3639.149,257.7262,0,396.3897,1,1,2547.404,2547.087,1003.67,352.3287,1355.999,3,257.7262,0,598.2725,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1543.417,396.3897,0,0,0,0,612.333,370.9993,241.3337,723.328,0,1446.656,0,0,-4.398704e-13,4.263256e-14,257.7262,0,396.3897,0,500,1.51629e-06,1.137272e-06,-5.684342e-14
mpc,2026-01-11 18:15:00,649,18.25,37.33799,3582.493,296.1802,0,388.7125,1,1,2507.745,2507.428,1026.268,357.7164,1383.984,3,296.1802,0,587.8041,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1481.16,388.7125,0,3.511934e-06,0,4.218144e-07,605.323,357.5245,247.7985,715.2409,0,1430.482,0,1.705303e-13,-1.687539e-14,4.263256e-14,296.1802,0,388.7125,0,500,4.733918e-06,0,0
mpc,2026-01-11 18:30:00,650,18.5,37.2196,3553.935,340.9953,2.026055,359.9582,0,0,2487.755,2487.438,377.2386,166.3053,543.5439,2,0,0,543.5439,0,0,343.0213,1813.946,0.9069728,1.196402,0.3172331,0,250,0.3172331,2110.199,359.9582,0,2.844461e-06,0,1.683294e-06,598.616,507.7666,90.84937,0,674.0719,3707.395,0,0,-6.927792e-14,4.263256e-14,340.9952,2.026055,359.9582,343.0213,0,0,0,-1.332268e-15
mpc,2026-01-11 18:45:00,651,18.75,37.08282,3507.401,370.0259,2.834006,353.5034,0,0,2455.181,2454.864,369.8627,163.0536,532.9163,2,0,0,532.9163,0,0,372.8599,1720.445,0.8602225,1.142215,0.3172331,0,250,0.3172331,2085.001,353.5034,0,4.501363e-06,3.466074e-09,1.134337e-07,588.6467,499.8935,88.75322,0,662.9471,3646.209,0,-2.842171e-14,-2.187139e-13,4.263256e-14,370.0259,2.834006,353.5034,372.8599,0,0,0,2.131628e-14
mpc,2026-01-11 19:00:00,652,19,37.1785,3467.354,385.91,0,314.0877,0,0,2427.148,2426.831,329.0026,145.0405,474.0432,1,0,0,474.0432,0,0,385.91,1623.697,0.8118484,1.083339,0.3172331,0,250,0.3172331,2097.828,314.0877,0,4.192002e-06,0,0,583.3977,504.2413,79.15648,0,649.2818,3571.05,0,-2.842171e-14,3.606004e-13,4.263256e-14,385.91,0,314.0877,385.91,0,0,5.31603e-07,0
mpc,2026-01-11 19:15:00,653,19.25,37.14924,3445.373,398.7516,0,309.0914,0,0,2411.761,2411.444,323.6547,142.6829,466.3376,1,0,0,466.3376,0,0,398.7516,1523.753,0.7618766,1.022418,0.3172331,0,250,0.3172331,2087.789,309.0914,0,3.002133e-06,0,2.396213e-06,579.2514,501.4405,77.81086,0,644.1234,3542.679,0,0,4.187761e-13,4.263256e-14,398.7516,0,309.0914,398.7516,0,0,0,0
mpc,2026-01-11 19:30:00,654,19.5,37.15938,3389.171,419.3861,0,279.7418,0,0,2372.419,2372.102,292.9581,129.1503,422.1084,1,0,0,422.1084,0,0,419.3861,1418.667,0.7093334,0.9594851,0.3172331,0,250,0.3172331,2079.144,279.7418,0,0,0,2.042334e-06,569.9549,499.4979,70.45706,0,628.6482,3457.565,0,-2.842171e-14,1.934009e-13,4.263256e-14,419.3861,0,279.7418,419.3861,0,0,0,0
mpc,2026-01-11 19:45:00,655,19.75,36.97954,3393.254,410.5931,0,259.1401,0,0,2375.278,2374.961,270.7952,119.3798,390.175,1,0,0,390.175,0,0,410.5931,1315.795,0.6578976,0.8933137,0.3172331,0,250,0.3172331,2104.165,259.1401,0,3.10772e-06,0,0,567.9424,503.1179,64.82452,0,622.4977,3423.737,0,1.421085e-14,-2.380318e-13,4.263256e-14,410.5931,0,259.1401,410.5931,0,0,9.597115e-07,0
mpc,2026-01-11 20:00:00,656,20,36.92952,3354.707,399.1871,0,233.2629,0,0,2348.295,2347.977,243.6074,107.3941,351.0014,1,0,0,351.0014,0,0,399.1871,1215.791,0.6078957,0.828537,0.3172331,0,250,0.3172331,2104.37,233.2629,0,8.266585e-07,0,0,560.7529,502.5058,58.24713,0,609.8998,3354.449,0,0,-3.231859e-13,4.263256e-14,399.1871,0,233.2629,399.1871,0,0,1.83675e-06,0
mpc,2026-01-11 20:15:00,657,20.25,36.67792,3346.287,384.2475,0,221.5486,0,0,2342.401,2342.084,230.6749,101.6928,332.3678,1,0,0,332.3678,0,0,384.2475,1119.538,0.559769,0.765566,0.3172331,0,250,0.3172331,2111.409,221.5486,0,0,0,0,555.6733,500.8764,54.79684,0,602.5693,3314.131,0,-1.421085e-14,-3.270717e-13,4.263256e-14,384.2475,0,221.5486,384.2475,0,0,9.818004e-07,0
mpc,2026-01-11 20:30:00,658,20.5,36.41605,3320.782,346.4316,0,189.0655,0,0,2324.548,2324.23,196.237,86.51092,282.748,1,0,0,282.748,0,0,346.4316,1032.754,0.516377,0.7049567,0.3172331,0,250,0.3172331,2127.993,189.0655,0,0,0,1.290263e-06,547.6953,501.3845,46.31089,0,587.8954,3233.425,0,0,-1.010303e-14,4.263256e-14,346.4316,0,189.0655,346.4316,0,0,0,0
mpc,2026-01-11 20:45:00,659,20.75,36.3087,3336.959,317.8831,0.6177248,171.3963,0,0,2335.871,2335.554,177.6694,78.3254,255.9948,1,0,0,255.9948,0,0,318.5008,952.9661,0.4764831,0.65031,0.3172331,0,250,0.3172331,2157.885,171.3963,0,2.096366e-06,0,1.474331e-06,548.8364,507.0166,41.81975,0,585.3421,3219.381,0,0,2.109424e-15,4.263256e-14,317.8831,0.6177248,171.3963,318.5008,0,0,0,1.687539e-14
mpc,2026-01-11 21:00:00,660,21,36.03351,3351.038,283.6233,6.953735,174.0764,0,0,2345.727,2345.41,179.8562,79.28944,259.1456,1,0,0,259.1456,0,0,290.577,880.1719,0.4400859,0.6000688,0.3172331,0,250,0.3172331,2165.553,174.0764,0,0,0,0,547.2596,505.225,42.03458,0,584.5145,3214.83,0,0,-2.342571e-14,4.263256e-14,283.6233,6.953735,174.0764,290.577,0,0,2.484654e-06,-2.664535e-15
mpc,2026-01-11 21:15:00,661,21.25,35.92649,3355.308,243.0655,2.158633,162.182,0,0,2348.716,2348.399,167.3536,73.77769,241.1313,1,0,0,241.1313,0,0,245.2241,818.7273,0.4093636,0.5542313,0.3172331,0,250,0.3172331,2181.045,162.182,0,2.609157e-06,0,0,546.4562,507.4456,39.01058,0,581.2233,3196.728,0,-1.421085e-14,-3.452794e-14,4.263256e-14,243.0655,2.158633,162.182,245.2241,0,0,3.290718e-06,-8.881784e-15
mpc,2026-01-11 21:30:00,662,21.5,36.01956,3339.589,219.7187,3.191555,149.3456,0,0,2337.712,2337.395,154.2786,68.0136,222.2922,1,0,0,222.2922,0,0,222.9103,762.8708,0.3814354,0.5155406,0.3172331,0,250,0.3172331,2183.117,149.3456,0,0,1.391084e-08,0,545.1948,509.1404,36.05442,0,577.154,3174.347,0,0,-2.036149e-13,4.263256e-14,219.7187,3.191555,149.3456,222.9103,0,0,1.735759e-06,-1.332268e-15
mpc,2026-01-11 21:45:00,663,21.75,35.56923,3284.821,178.0766,2.317698,129.3728,0,0,2299.375,2299.058,132.9333,58.60352,191.5368,1,0,0,191.5368,0,0,180.3943,717.6522,0.3588261,0.4803686,0.3172331,0,250,0.3172331,2166.124,129.3728,0,0,4.4479e-08,0,530.1293,499.4079,30.7214,0,558.0114,3069.063,0,7.105427e-15,-1.761924e-13,4.263256e-14,178.0766,2.317698,129.3728,180.3943,0,0,2.075611e-06,-3.552714e-15
mpc,2026-01-11 22:00:00,664,22,35.23602,3254.07,147.9328,8.203369,100.6109,0,0,2277.849,2277.532,104.2399,45.76008,150,1,1.630769,0,148.3692,0,0,154.5054,678.9128,0.3394564,0.451895,0.3172331,0,250,0.3172331,2173.292,100.6109,0,2.374875e-06,0,8.480263e-07,520.7657,496.8617,23.90403,0,542.6217,2984.42,0,0,2.411404e-13,4.263256e-14,147.9328,8.203369,100.6109,154.5054,0,0,0,5.329071e-15
mpc,2026-01-11 22:15:00,665,22.25,35.14108,3267.673,122.3796,9.760428,103.1927,0,0,2287.371,2287.054,105.4977,46.50857,152.0063,1,0,0,152.0063,0,0,132.1401,645.7709,0.3228855,0.4275015,0.3172331,0,250,0.3172331,2181.556,103.1927,0,4.151023e-06,0,1.234579e-07,521.6971,497.5631,24.13397,0,544.0716,2992.394,0,0,-1.787459e-13,4.263256e-14,122.3796,9.760428,103.1927,132.1401,0,0,0,8.881784e-15
mpc,2026-01-11 22:30:00,666,22.5,34.87391,3249.843,93.89541,8.960738,103.5988,0,0,2274.89,2274.573,105.5805,46.54506,152.1256,1,0,0,152.1256,0,0,102.8562,619.9552,0.3099776,0.4066325,0.3172331,0,250,0.3172331,2168.992,103.5988,0,0,0,0,515.3958,491.4037,23.99204,0,537.9488,2958.718,0,-7.105427e-15,-1.855738e-13,4.263256e-14,93.89541,8.960738,103.5988,102.8562,0,0,1.929786e-07,0
mpc,2026-01-11 22:45:00,667,22.75,34.77236,3242.205,90.87267,7.457593,104.6238,0,0,2269.544,2269.226,106.498,46.94956,153.4476,1,0,0,153.4476,0,0,98.33026,595.2751,0.2976375,0.3903767,0.3172331,0,250,0.3172331,2162.728,104.6238,0,3.869633e-07,0,3.127987e-06,512.8865,488.7477,24.13882,0,535.6972,2946.335,0,0,-1.21847e-13,4.263256e-14,90.87267,7.457593,104.6238,98.33026,0,0,0,6.217249e-15
mpc,2026-01-11 23:00:00,668,23,34.38291,3257.162,77.57004,3.149519,91.20567,0,0,2280.013,2279.696,0,0,0,0,0,0,0,0,0,80.71956,575.0015,0.2875007,0.374836,0.3172331,0,250,0.3172331,2279.696,0,0,0,0,91.20567,510.3121,510.2411,0.07100305,0,530.6548,2918.601,0,0,-6.661338e-16,4.263256e-14,77.57004,3.149519,0,80.71956,0,0,0,-2.664535e-15
mpc,2026-01-11 23:15:00,669,23.25,34.16758,3310.352,59.81955,0,91.5475,0,0,2317.246,2316.929,0,0,0,0,0,0,0,0,0,59.81955,559.9561,0.279978,0.36207,0.3172331,0,250,0.3172331,2316.929,0,0,1.147597e-07,0,91.5475,515.9105,515.8399,0.07062862,0,536.222,2949.221,0,0,-6.045164e-14,4.263256e-14,59.81955,0,0,59.81955,0,0,0,0
mpc,2026-01-11 23:30:00,670,23.5,33.88781,3277.223,51.93063,0,80.29391,1,1,2294.056,2293.739,428.6276,123.303,551.9306,2,51.93063,0,0,0,500,0,684.8679,0.342434,0.3525961,0.3172331,0,250,0.3172331,1865.111,0,0,1.447893e-07,0,80.29391,507.2718,412.4217,94.85018,553.4796,0,1106.959,0,-2.842171e-14,-6.67244e-14,4.263256e-14,51.93063,0,0,0,500,0,0,-5.684342e-14
mpc,2026-01-11 23:45:00,671,23.75,33.64613,3281.056,45.24532,0,65.8807,1,1,2296.739,2296.422,423.4358,121.8095,545.2453,2,45.24532,0,0,0,500,0,809.7601,0.4048801,0.4312513,0.3172331,0,250,0.3172331,1872.986,0,0,0,0,65.8807,504.897,411.7425,93.15453,548.0346,0,1096.069,0,0,1.630918e-13,4.263256e-14,45.24532,0,0,0,500,3.180669e-07,0,7.105427e-15
mpc,2026-01-12 00:00:00,672,0,33.43006,3257.317,57.48571,0,68.23386,1,1,2280.122,2279.805,432.9417,124.544,557.4857,2,57.48571,0,0,0,500,0,934.6326,0.4673163,0.5098941,0.3172331,0,250,0.3172331,1846.863,0,0,3.642501e-07,0,68.23386,498.6387,403.8896,94.74918,543.3556,0,1086.711,0,5.684342e-14,-1.114664e-13,4.263256e-14,57.48571,0,0,0,500,0,0,5.684342e-14
mpc,2026-01-12 00:15:00,673,0.25,33.01392,3223.337,60.22265,0,61.97441,1,1,2256.336,2256.018,435.0672,125.1555,560.2227,2,60.22265,0,0,0,500,0,1059.486,0.5297428,0.5885245,0.3172331,0,250,0.3172331,1820.951,0,0,0,0,61.97441,488.5463,394.276,94.27031,532.8503,0,1065.701,0,5.684342e-14,1.627587e-13,4.263256e-14,60.22265,0,0,0,500,3.173504e-07,0,2.131628e-14
mpc,2026-01-12 00:30:00,674,0.5,32.62246,3216.309,66.72724,0,57.96653,1,1,2251.416,2251.099,440.1186,126.6086,566.7272,2,66.72723,0,0,0,500,0,1184.319,0.5921594,0.6671425,0.3172331,0,250,0.3172331,1810.98,0,0,3.305812e-07,0,57.96653,482.9779,388.4948,94.48312,527.5385,0,1055.077,0,-5.684342e-14,-8.637535e-14,4.263256e-14,66.72723,0,0,0,500,0,0,-5.684342e-14
mpc,2026-01-12 00:45:00,675,0.75,32.55901,3212.796,63.60045,5.169397,70.73888,1,1,2248.957,2248.64,441.2781,127.4917,568.7698,2,63.60045,5.169397,0,0,500,0,1309.132,0.6545661,0.7457481,0.3172331,0,250,0.3172331,1807.362,0,0,0,0,70.73888,481.7292,387.139,94.59024,529.783,0,1059.566,0,4.263256e-14,3.552714e-14,4.263256e-14,63.60045,5.169397,0,0,500,3.762089e-07,0,6.661338e-14
mpc,2026-01-12 01:00:00,676,1,32.35448,3204.927,63.39494,6.789401,65.56525,1,1,2243.449,2243.132,442.2429,127.9415,570.1843,2,63.39494,6.789401,0,0,500,0,1433.926,0.7169631,0.8243414,0.3172331,0,250,0.3172331,1800.889,0,0,0,0,65.56525,478.2446,383.9024,94.34224,525.8206,0,1051.641,0,-1.421085e-14,2.067235e-13,4.263256e-14,63.39494,6.789401,0,0,500,1.503117e-07,0,-4.263256e-14
mpc,2026-01-12 01:15:00,677,1.25,32.13161,3223.21,52.67856,0,71.5165,1,1,2256.247,2255.93,429.2085,123.4701,552.6786,2,52.67856,0,0,0,500,0,1558.7,0.7793502,0.9029223,0.3172331,0,250,0.3172331,1826.722,0,0,4.031113e-07,0,71.5165,478.4723,387.3847,91.0876,526.021,0,1052.042,0,5.684342e-14,2.534639e-13,4.263256e-14,52.67856,0,0,0,500,0,0,5.684342e-14
mpc,2026-01-12 01:30:00,678,1.5,31.89652,3216.708,57.61392,0,74.1262,1,1,2251.695,2251.378,433.0413,124.5727,557.6139,2,57.61392,0,0,0,500,0,1683.455,0.8417276,0.9814908,0.3172331,0,250,0.3172331,1818.337,0,0,0,0,74.1262,474.9027,383.5035,91.39918,523.71,0,1047.42,0,-1.421085e-14,-3.044232e-13,4.263256e-14,57.61392,0,0,0,500,1.651947e-07,0,-2.842171e-14
mpc,2026-01-12 01:45:00,679,1.75,31.72214,3164.825,52.9925,1.432902,51.05908,1,1,2215.378,2215.06,430.4468,123.9786,554.4254,2,52.9925,1.432902,0,0,500,0,1808.19,0.904095,1.060047,0.3172331,0,250,0.3172331,1784.614,0,0,2.131018e-07,4.477272e-08,51.05908,465.3603,374.8744,90.48591,509.5784,0,1019.157,0,1.421085e-14,-4.349854e-13,4.263256e-14,52.9925,1.432902,0,0,500,0,0,0
mpc,2026-01-12 02:00:00,680,2,31.35994,3191.179,56.45864,2.1851,54.46078,1,1,2233.825,2233.508,295.3097,85.18383,380.4936,1,56.45864,2.1851,0,0,321.8498,0,1888.368,0.9441839,1.138591,0.3172331,0,250,0.3172331,1938.198,0,0,0,2.852263e-09,54.46078,465.3408,403.7571,61.58373,500.286,0,1000.572,0,1.421085e-14,3.028688e-13,4.263256e-14,56.45864,2.1851,0,0,321.8498,1.10725e-07,0,0
mpc,2026-01-12 02:15:00,681,2.25,31.0308,3213.957,54.16243,3.10114,48.09732,1,1,2249.77,2249.453,0,0,0,0,0,0,0,0,0,57.26357,1873.755,0.9368774,1.189078,0.3172331,0,250,0.3172331,2249.453,0,0,0,1.753638e-08,48.09732,465.1541,465.0885,0.06558994,475.0329,0,950.0659,0,0,2.873257e-13,4.263256e-14,54.16243,3.10114,0,57.26357,0,0,0,-2.664535e-15
mpc,2026-01-12 02:30:00,682,2.5,31.01432,3182.463,45.5148,0,49.82079,1,1,2227.724,2227.407,117.7909,33.88482,151.6757,1,45.5148,0,0,0,106.1609,0,1900,0.95,1.179876,0.3172331,0,250,0.3172331,2109.616,0,0,0,0,49.82079,460.4235,436.013,24.41045,480.1948,0,960.3895,0,0,3.552714e-15,4.263256e-14,45.5148,0,0,0,106.1609,4.629786e-06,0,-7.105427e-15
mpc,2026-01-12 02:45:00,683,2.75,30.85742,3177.855,59.99142,0,36.57804,1,1,2224.499,2224.181,0,0,0,0,0,0,0,0,0,59.99142,1884.703,0.9423515,1.196402,0.3172331,0,250,0.3172331,2224.181,0,0,0,0,36.57804,458.1226,458.0572,0.06533231,465.5903,0,931.1805,0,0,-4.316547e-13,4.263256e-14,59.99142,0,0,59.99142,0,0,0,0
mpc,2026-01-12 03:00:00,684,3,30.80393,3180.013,55.94477,9.973438,42.05366,1,1,2226.009,2225.692,0,0,0,0,0,0,0,0,0,65.91821,1867.927,0.9339634,1.18677,0.3172331,0,250,0.3172331,2225.692,0,0,0,0,42.05366,457.8788,457.8135,0.06525325,466.4638,0,932.9275,0,0,1.996181e-13,4.263256e-14,55.94477,9.973438,0,65.91821,0,0,0,3.552714e-15
mpc,2026-01-12 03:15:00,685,3.25,30.57307,3213.037,73.96951,5.762744,53.94866,1,1,2249.126,2248.809,0,0,0,0,0,0,0,0,0,79.73225,1847.7,0.9238498,1.176206,0.3172331,0,250,0.3172331,2248.809,0,0,4.986996e-07,0,53.94866,460.2298,460.1649,0.06491416,471.2042,0,942.4084,0,0,-1.274536e-13,4.263256e-14,73.96951,5.762744,0,79.73225,0,0,0,7.105427e-15
mpc,2026-01-12 03:30:00,686,3.5,30.61533,3216.039,73.15154,2.042762,42.49344,1,1,2251.227,2250.91,0,0,0,0,0,0,0,0,0,75.1943,1828.61,0.9143051,1.163469,0.3172331,0,250,0.3172331,2250.91,0,0,3.464035e-07,0,42.49344,461.0985,461.0336,0.06497598,469.7371,0,939.4742,0,0,4.449774e-13,4.263256e-14,73.15154,2.042762,0,75.1943,0,0,0,-4.884981e-15
mpc,2026-01-12 03:45:00,687,3.75,30.53564,3251.052,75.20075,0.1397677,45.47608,1,1,2275.737,2275.419,231.6855,66.66367,298.3492,1,75.20075,0.1397677,0,0,223.0087,0,1884.075,0.9420373,1.151449,0.3172331,0,250,0.3172331,2043.734,0,0,0,0,45.47608,465.2831,417.8492,47.43386,493.8107,0,987.6213,0,0,1.099121e-13,4.263256e-14,75.20075,0.1397677,0,0,223.0087,8.115719e-08,0,6.328271e-15
mpc,2026-01-12 04:00:00,688,4,30.48833,3235.42,85.11182,0,49.60042,1,1,2264.794,2264.477,116.4895,33.51046,150,1,85.11182,0,9.606789e-07,0,64.88818,0,1900,0.95,1.186374,0.3172331,0,250,0.3172331,2147.988,6.879358e-07,0,0,0,49.60042,462.5537,438.6975,23.85621,482.3382,0,964.6763,0,7.105427e-15,-6.328271e-14,4.263256e-14,85.11182,0,6.879358e-07,0,64.88818,2.206982e-07,0,0
mpc,2026-01-12 04:15:00,689,4.25,30.4647,3266.507,99.36437,4.535827,39.85981,1,1,2286.555,2286.238,0,0,0,0,0,0,0,0,0,103.9002,1873.726,0.9368629,1.196402,0.3172331,0,250,0.3172331,2286.238,0,0,1.833913e-07,9.023656e-09,39.85981,466.7503,466.6855,0.06475621,474.822,0,949.6441,0,0,5.440093e-14,4.263256e-14,99.36437,4.535827,0,103.9002,0,0,0,-4.440892e-15
mpc,2026-01-12 04:30:00,690,4.5,30.28132,3270.529,118.1182,1.046193,44.80254,1,1,2289.371,2289.053,0,0,0,0,0,0,0,0,0,119.1644,1843.64,0.9218199,1.179858,0.3172331,0,250,0.3172331,2289.053,0,0,2.390598e-06,1.144199e-08,44.80254,465.4086,465.3441,0.06449066,474.4521,0,948.9042,0,0,7.527312e-14,4.263256e-14,118.1182,1.046193,0,119.1644,0,0,0,5.995204e-15
mpc,2026-01-12 04:45:00,691,4.75,29.97716,3265.59,137.6988,3.976026,46.99426,1,1,2285.913,2285.596,0,0,0,0,0,0,0,0,0,141.6748,1807.931,0.9039654,1.160913,0.3172331,0,250,0.3172331,2285.596,0,0,0,0,46.99426,461.5665,461.5024,0.06405499,470.9914,0,941.9827,0,0,3.317346e-13,4.263256e-14,137.6988,3.976026,0,141.6748,0,0,0,9.769963e-15
mpc,2026-01-12 05:00:00,692,5,29.7963,3295.045,168.9205,3.963162,39.46747,1,1,2306.531,2306.214,0,0,0,0,0,0,0,0,0,172.8837,1764.425,0.8822127,1.138428,0.3172331,0,250,0.3172331,2306.214,0,0,4.822117e-06,1.826384e-08,39.46747,463.8661,463.8023,0.06379869,471.7396,0,943.4792,0,0,-2.553513e-13,4.263256e-14,168.9205,3.963162,0,172.8837,0,0,0,1.110223e-14
mpc,2026-01-12 05:15:00,693,5.25,29.98618,3319.586,196.5723,0.4906906,33.22498,1,1,2323.71,2323.393,0,0,0,0,0,0,0,0,0,197.063,1714.882,0.8574409,1.111033,0.3172331,0,250,0.3172331,2323.393,0,0,0,0,33.22498,469.2923,469.2282,0.06406781,475.9383,0,951.8766,0,0,3.463896e-14,4.263256e-14,196.5723,0.4906906,0,197.063,0,0,0,-1.165734e-14
mpc,2026-01-12 05:30:00,694,5.5,30.14704,3335.552,228.7322,0,43.95329,1,1,2334.886,2334.569,301.2846,86.67031,387.9549,2,228.7322,0,0,0,159.2226,0,1754.417,0.8772087,1.079836,0.3172331,0,250,0.3172331,2033.284,0,0,0,0,43.95329,473.2405,412.1111,61.1294,507.69,0,1015.38,0,2.842171e-14,4.32987e-13,4.263256e-14,228.7322,0,0,0,159.2226,3.651461e-06,0,2.842171e-14
mpc,2026-01-12 05:45:00,695,5.75,30.1083,3332.153,290.0443,0,33.8621,1,1,2332.507,2332.19,0,0,0,0,0,0,0,0,0,290.0443,1681.63,0.8408151,1.104731,0.3172331,0,250,0.3172331,2332.19,0,0,0,0,33.8621,472.3504,472.2861,0.0642421,479.1435,0,958.2869,0,0,-1.116884e-13,4.263256e-14,290.0443,0,0,290.0443,0,0,0,0
mpc,2026-01-12 06:00:00,696,6,30.09324,3362.756,337.2499,0,24.98512,1,1,2353.929,2353.612,116.4895,33.51046,150,1,150,0,0,0,0,187.2499,1634.553,0.8172765,1.058898,0.3172331,0,250,0.3172331,2237.122,0,0,1.820735e-06,0,24.98512,476.5286,452.8823,23.64632,491.4507,0,982.9015,0,-1.421085e-14,7.482903e-14,4.263256e-14,337.2499,0,0,187.2499,0,0,0,0
mpc,2026-01-12 06:15:00,697,6.25,30.26975,3393.758,376.0697,0,38.96971,1,1,2375.631,2375.313,680.3531,195.7167,876.0697,2,376.0697,0,0,0,500,0,1759.296,0.8796479,1.029254,0.3172331,0,250,0.3172331,1694.96,0,0,4.45358e-06,0,38.96971,482.8196,344.4812,138.3384,548.118,0,1096.236,0,0,-4.223288e-13,4.263256e-14,376.0697,0,0,0,500,0,0,0
mpc,2026-01-12 06:30:00,698,6.5,30.3044,3381.893,395.3562,10.02801,33.77145,1,1,2367.325,2367.008,307.0324,88.32379,395.3562,1,395.3562,0,0,0,0,10.02801,1756.512,0.8782559,1.107803,0.3172331,0,250,0.3172331,2059.975,0,0,0,7.54814e-08,33.77145,481.5046,418.9909,62.51371,514.1837,0,1028.367,0,0,3.910205e-13,4.263256e-14,395.3562,10.02801,0,10.02801,0,1.687925e-06,0,-3.552714e-15
mpc,2026-01-12 06:45:00,699,6.75,30.20896,3386.399,428.8028,9.836287,34.582,1,1,2370.479,2370.162,333.007,95.79587,428.8028,1,428.8028,0,0,0,0,9.836287,1753.776,0.8768881,1.10605,0.3172331,0,250,0.3172331,2037.155,0,0,1.394272e-07,1.079954e-10,34.582,481.1188,413.4664,67.65237,516.2812,0,1032.562,0,1.421085e-14,-1.676437e-13,4.263256e-14,428.8028,9.836287,0,9.836287,0,0,0,-1.776357e-14
mpc,2026-01-12 07:00:00,700,7,30.46573,3350.558,434.5836,9.289655,45.27047,1,1,2345.39,2345.073,337.4963,97.08732,434.5836,1,434.5836,0,0,0,0,9.289655,1751.178,0.8755889,1.104327,0.3172331,0,250,0.3172331,2007.577,0,0,0,0,45.27047,478.7713,409.8125,68.95886,516.141,0,1032.282,0,-1.421085e-14,-3.443912e-13,4.263256e-14,434.5836,9.289655,0,9.289655,0,4.927749e-06,0,-2.4869e-14
mpc,2026-01-12 07:15:00,701,7.25,30.63337,3347.129,415.7043,10.17503,55.45345,1,1,2342.99,2342.673,322.8347,92.86963,415.7043,1,415.7043,0,0,0,0,10.17503,1748.358,0.8741791,1.102691,0.3172331,0,250,0.3172331,2019.838,0,0,0,1.645109e-07,55.45345,480.0886,413.8734,66.2152,518.1057,0,1036.211,0,-2.842171e-14,-2.442491e-14,4.263256e-14,415.7043,10.17503,0,10.17503,0,4.898152e-06,0,-1.065814e-14
mpc,2026-01-12 07:30:00,702,7.5,30.42633,3391.327,393.6559,7.722319,70.25453,1,1,2373.929,2373.611,395.5541,114.6097,510.1639,2,393.6559,7.722319,0,0,108.7857,0,1775.279,0.8876397,1.100916,0.3172331,0,250,0.3172331,1978.057,0,0,4.025833e-06,0,70.25453,484.1685,403.4296,80.73893,532.3679,0,1064.736,0,-5.684342e-14,2.207123e-13,4.263256e-14,393.6559,7.722319,0,0,108.7857,2.160294e-08,0,-2.398082e-14
mpc,2026-01-12 07:45:00,703,7.75,30.52548,3379.672,368.7558,8.568589,72.02997,1,1,2365.77,2365.453,680.62,196.7044,877.3244,2,368.7558,8.568589,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1684.833,0,0,0,0,72.02997,483.5803,344.3919,139.1884,555.8197,0,1111.639,0,-2.842171e-14,-3.53495e-13,4.263256e-14,368.7558,8.568589,0,0,500,4.991168e-06,0,-2.131628e-14
mpc,2026-01-12 08:00:00,704,8,30.69885,3407.939,329.1593,269.7438,69.52506,1,1,2385.557,2385.24,255.6241,73.53521,329.1594,1,329.1594,0,0,0,0,269.7438,1832.265,0.9161325,1.196402,0.3172331,0,250,0.3172331,2129.616,0,0,0,0,69.52506,489.5332,437.0122,52.52098,524.8145,0,1049.629,0,-1.421085e-14,1.274536e-13,4.263256e-14,329.1593,269.7438,0,269.7438,0,6.417324e-07,0,0
mpc,2026-01-12 08:15:00,705,8.25,30.92938,3424.628,292.3077,275.5629,65.7034,1,1,2397.24,2396.922,227.0053,65.30245,292.3077,1,292.3077,0,0,0,0,275.5629,1763.086,0.8815429,1.15375,0.3172331,0,250,0.3172331,2169.917,0,0,0,1.713181e-06,65.7034,494.5038,447.6116,46.89221,526.4674,0,1052.935,0,0,-1.221245e-14,4.263256e-14,292.3077,275.5629,0,275.5629,0,3.750362e-06,0,-5.684342e-14
mpc,2026-01-12 08:30:00,706,8.5,31.12904,3486.046,217.5286,268.4604,57.57366,1,1,2440.232,2439.915,168.932,48.59655,217.5286,1,217.5286,0,0,0,0,268.4604,1695.693,0.8478466,1.110189,0.3172331,0,250,0.3172331,2270.983,0,0,1.903127e-07,0,57.57366,505.6633,470.5915,35.07171,531.1185,0,1062.237,0,7.105427e-15,-4.307665e-14,4.263256e-14,217.5286,268.4604,0,268.4604,0,0,0,0
mpc,2026-01-12 08:45:00,707,8.75,31.23808,3499.673,189.6977,272.1033,81.87805,1,1,2449.771,2449.454,147.3187,42.37905,189.6977,1,189.6977,0,0,0,0,272.1033,1627.4,0.8137002,1.067753,0.3172331,0,250,0.3172331,2302.135,0,0,0,0,81.87805,508.9047,478.2354,30.66923,537.6235,0,1075.247,0,-1.421085e-14,9.436896e-14,4.263256e-14,189.6977,272.1033,0,272.1033,0,2.379174e-06,0,-2.842171e-14
mpc,2026-01-12 09:00:00,708,9,31.42724,3461.644,149.9618,270.2468,89.68443,1,1,2423.151,2422.834,116.4864,33.51361,150,1,149.9618,0,0.03818775,0,0,270.2468,1559.582,0.7797912,1.02475,0.3172331,0,250,0.3172331,2306.347,0.02705916,0,2.248089e-06,0,89.65737,505.56,481.1904,24.36961,533.4099,0,1066.82,0,-7.105427e-15,3.461675e-13,4.263256e-14,149.9618,270.2468,0.02705916,270.2468,0,0,0,0
mpc,2026-01-12 09:15:00,709,9.25,31.68039,3473.404,124.663,271.8926,109.4371,1,1,2431.383,2431.065,114.3977,35.60233,150,1,124.663,0,25.337,0,0,271.8926,1491.364,0.7456819,0.9820462,0.3172331,0,250,0.3172331,2316.668,17.90203,0,3.719774e-07,0,91.53503,510.2419,486.1682,24.07369,540.9797,0,1081.959,0,-7.105427e-15,1.549871e-13,4.263256e-14,124.663,271.8926,17.90203,271.8926,0,0,0,0
mpc,2026-01-12 09:30:00,710,9.5,31.86929,3508.963,99.12287,280.1851,122.1218,1,1,2456.274,2455.957,112.289,37.71096,150,1,99.12287,0,50.87713,0,0,280.1851,1421.083,0.7105414,0.9390899,0.3172331,0,250,0.3172331,2343.668,35.8707,0,1.62139e-07,4.35583e-06,86.25112,517.7232,493.9885,23.73467,549.8791,0,1099.758,0,7.105427e-15,3.697043e-13,4.263256e-14,99.12287,280.1851,35.8707,280.1851,0,0,0,0
mpc,2026-01-12 09:45:00,711,9.75,32.05375,3546.177,87.1097,285.3882,130.5179,1,1,2482.324,2482.007,111.2972,38.70279,150,1,87.1097,0,62.8903,0,0,285.3881,1349.512,0.674756,0.894835,0.3172331,0,250,0.3172331,2370.709,44.24773,0,0,1.842244e-06,86.27021,525.461,501.8344,23.62667,558.7989,0,1117.598,0,0,-2.08833e-13,4.263256e-14,87.1097,285.3881,44.24773,285.3881,0,1.290024e-07,0,-5.684342e-14
mpc,2026-01-12 10:00:00,712,10,32.4576,3576.001,79.90449,284.9119,121.7179,1,1,2503.201,2502.883,110.7023,39.29767,150,1,79.90449,0,70.09551,0,0,284.9119,1278.072,0.6390358,0.8497679,0.3172331,0,250,0.3172331,2392.181,49.09063,0,0,2.508896e-06,72.62727,534.9103,511.1865,23.72383,566.0039,0,1132.008,0,0,-3.874678e-13,4.263256e-14,79.90449,284.9119,49.09063,284.9119,0,9.744902e-08,0,-1.421085e-14
mpc,2026-01-12 10:15:00,713,10.25,32.57969,3624.697,78.01059,285.2521,133.2397,1,1,2537.288,2536.97,110.546,39.45403,150,1,78.01059,0,71.98941,0,0,285.2521,1206.557,0.6032787,0.804783,0.3172331,0,250,0.3172331,2426.424,50.34669,0,0,0,82.89304,543.7549,519.9963,23.7586,577.2148,0,1154.43,0,0,3.097522e-13,4.263256e-14,78.01059,285.2521,50.34669,285.2521,0,1.596156e-07,0,1.421085e-14
mpc,2026-01-12 10:30:00,714,10.5,32.78676,3640.451,70.1977,285.424,158.04,1,1,2548.315,2547.998,640.9081,214.7136,855.6217,2,70.1977,285.424,0,0,500,0,1331.367,0.6656837,0.7597515,0.3172331,0,250,0.3172331,1907.09,0,0,0,7.711273e-07,158.04,548.7971,410.7048,138.0922,659.4534,0,1318.907,0,0,-1.378897e-13,4.263256e-14,70.1977,285.424,0,0,500,4.361791e-07,0,8.526513e-14
mpc,2026-01-12 10:45:00,715,10.75,32.78028,3600.024,69.47704,289.0941,188.9538,1,1,2520.017,2519.7,109.8414,40.15857,150,1,69.47705,0,80.52295,0,0,289.0941,1258.884,0.6294422,0.8383426,0.3172331,0,250,0.3172331,2409.858,56.18552,0,0,1.68101e-06,132.7683,542.6196,518.8998,23.71978,587.6465,0,1175.293,0,0,-2.778888e-13,4.263256e-14,69.47704,289.0941,56.18552,289.0941,0,1.831763e-07,0,-4.263256e-14
mpc,2026-01-12 11:00:00,716,11,33.11545,3603.687,67.39149,290.7492,220.057,1,0,2522.581,2522.264,109.6692,40.33076,150,1,67.39149,0,82.60851,0,0,290.7492,1185.999,0.5929994,0.792701,0.3172331,0,250,0.3172331,2412.594,57.41922,0,0,0,162.6378,547.5182,523.646,23.87222,599.2768,0,1198.554,0,-1.421085e-14,2.808864e-14,4.263256e-14,67.39149,290.7492,57.41922,290.7492,0,3.886832e-07,0,2.842171e-14
mpc,2026-01-12 11:15:00,717,11.25,33.48906,3631.773,57.32901,288.2035,249.6816,0,0,2542.241,2541.924,0,0,0,0,0,0,0,0,0,345.5325,1099.429,0.5497145,0.7468061,0.3172331,0,250,0.3172331,2541.924,0,0,1.369417e-07,0,249.6816,556.7516,556.6821,0.06947414,0,611.3624,3362.493,0,0,3.800293e-13,4.263256e-14,57.32901,288.2035,0,345.5325,0,0,0,0
mpc,2026-01-12 11:30:00,718,11.5,33.82571,3633.259,55.18281,290.4519,270.2246,0,0,2543.281,2542.964,0,0,0,0,0,0,0,0,0,345.6347,1012.847,0.5064236,0.6922944,0.3172331,0,250,0.3172331,2542.964,0,0,0,0,270.2246,561.5334,561.4634,0.07004218,0,621.1265,3416.196,0,0,1.806333e-13,4.263256e-14,55.18281,290.4519,0,345.6347,0,0,0,0
mpc,2026-01-12 11:45:00,719,11.75,34.20924,3663.749,63.18167,295.9564,289.0129,0,0,2564.624,2564.307,292.2592,128.8422,421.1014,1,0,0,421.1014,0,0,359.138,922.9033,0.4614517,0.6377751,0.3172331,0,250,0.3172331,2272.048,289.0129,0,0,0,7.993586e-07,571.5698,506.3642,65.20558,0,635.2064,3493.635,0,0,-1.916245e-13,4.263256e-14,63.18167,295.9564,289.0129,359.138,0,0,0,0
mpc,2026-01-12 12:00:00,720,12,34.5278,3688.317,43.66181,297.6249,304.9162,0,0,2581.822,2581.504,309.4904,136.4385,445.9289,1,0,0,445.9289,0,0,341.2867,837.4364,0.4187182,0.5811387,0.3172331,0,250,0.3172331,2272.014,304.9162,0,0,0,1.924013e-07,579.9316,510.3423,69.58932,0,646.7808,3557.295,0,-2.842171e-14,1.559863e-13,4.263256e-14,43.66181,297.6249,304.9162,341.2867,0,0,0,0
mpc,2026-01-12 12:15:00,721,12.25,34.8305,3744.354,57.69262,300.0715,339.8715,0,0,2621.048,2620.73,346.1962,152.6203,498.8164,1,0,0,498.8164,0,0,357.7641,747.8635,0.3739318,0.5273214,0.3172331,0,250,0.3172331,2274.534,339.8715,0,1.527091e-07,0,0,593.1791,514.7583,78.42074,0,667.3786,3670.582,0,-5.684342e-14,-8.593126e-14,4.263256e-14,57.69262,300.0715,339.8715,357.7641,0,0,2.160725e-06,0
mpc,2026-01-12 12:30:00,722,12.5,35.14628,3729.445,54.88147,299.7142,371.4566,0,0,2610.612,2610.295,379.777,167.4244,547.2014,2,0,0,547.2014,0,0,354.5957,659.0969,0.3295484,0.4709187,0.3172331,0,250,0.3172331,2230.518,371.4566,0,2.493141e-07,2.272963e-06,0,595.4986,508.7965,86.70213,0,676.2208,3719.214,0,0,-2.305378e-13,4.263256e-14,54.88147,299.7142,371.4566,354.5957,0,0,1.056669e-07,-5.684342e-14
mpc,2026-01-12 12:45:00,723,12.75,35.36035,3705.209,61.70482,301.9806,389.4431,0,0,2593.646,2593.329,410.2481,179.1611,589.4092,2,14.2605,0,575.1487,0,0,349.4249,571.6369,0.2858185,0.4150236,0.3172331,0,250,0.3172331,2183.081,389.4431,0,9.832797e-08,0,0,594.8235,500.665,94.15854,0,679.8261,3739.043,0,-2.842171e-14,-1.403877e-13,4.263256e-14,61.70482,301.9806,389.4431,349.4249,0,0,3.330123e-06,0
mpc,2026-01-12 13:00:00,724,13,35.75869,3684.754,57.36647,296.7483,426.1623,0,0,2579.328,2579.011,483.4262,206.2937,689.7199,2,57.36647,0,632.3535,0,0,296.7483,497.3598,0.2486799,0.3599514,0.3172331,0,250,0.3172331,2095.584,426.1623,0,1.28805e-07,4.869632e-06,0,597.5446,485.4773,112.0673,0,691.771,3804.741,0,2.842171e-14,3.663736e-14,4.263256e-14,57.36647,296.7483,426.1623,296.7483,0,0,9.759902e-07,0
mpc,2026-01-12 13:15:00,725,13.25,35.94837,3688.747,44.61712,294.103,426.3752,0,0,2582.123,2581.806,474.7353,203.979,678.7142,2,44.61712,0,634.0971,0,0,294.103,423.7558,0.2118779,0.3131802,0.3172331,0,250,0.3172331,2107.071,426.3752,0,0,0,3.959348e-07,601.0978,490.5093,110.5885,0,694.4883,3819.686,0,0,4.035661e-14,4.263256e-14,44.61712,294.103,426.3752,294.103,0,3.320087e-07,0,-2.131628e-14
mpc,2026-01-12 13:30:00,726,13.5,35.98642,3717.068,34.8085,293.4183,450.6937,0,0,2601.948,2601.631,492.4291,212.9461,705.3752,2,34.80849,0,670.5667,0,0,293.4183,350.3345,0.1751673,0.2668328,0.3172331,0,250,0.3172331,2109.202,450.6937,0,0,1.696223e-06,3.202245e-06,606.3036,491.4843,114.8193,0,704.4304,3874.367,0,-2.842171e-14,-8.359979e-14,4.263256e-14,34.8085,293.4183,450.6937,293.4183,0,0,0,0
mpc,2026-01-12 13:45:00,727,13.75,36.31938,3721.583,35.08243,299.1019,466.48,0,0,2605.108,2604.791,510.8598,221.0387,731.8984,2,35.08243,0,696.816,0,0,299.1019,275.5039,0.137752,0.2206005,0.3172331,0,250,0.3172331,2093.931,466.48,0,3.434695e-07,1.049662e-06,0,612.2653,492.126,120.1393,0,713.1646,3922.406,0,2.842171e-14,3.472223e-14,4.263256e-14,35.08243,299.1019,466.48,299.1019,0,0,1.763579e-06,0
mpc,2026-01-12 14:00:00,728,14,36.77128,3709.916,29.52616,301.8421,506.2323,0,1,2596.941,2596.624,550.6069,239.2221,789.829,2,29.52616,0,760.3029,0,0,301.8421,200,0.1,0.1734808,0.3172331,0,250,0.3172331,2046.017,506.2323,0,4.675417e-07,1.464656e-06,0,617.5608,486.5493,131.0115,0,725.7714,3991.743,0,0,1.526557e-15,4.263256e-14,29.52616,301.8421,506.2323,301.8421,0,0,2.715859e-06,0
mpc,2026-01-12 14:15:00,729,14.25,36.84375,3687.907,43.09162,300.8224,510.2768,1,1,2581.535,2581.217,1162.901,448.0582,1610.959,4,43.09162,300.8224,767.0452,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1418.316,510.2768,0,3.761726e-07,8.627767e-07,0,615.063,337.9207,277.1423,785.9789,0,1571.958,0,-1.136868e-13,2.312039e-14,4.263256e-14,43.09162,300.8224,510.2768,0,500,0,2.739151e-06,-5.684342e-14
mpc,2026-01-12 14:30:00,730,14.5,37.01849,3691.186,35.07586,300.7958,521.5587,1,1,2583.83,2583.513,572.512,248.2188,820.7308,2,35.07586,0,785.655,0,0,300.7958,249.7184,0.1248592,0.2046279,0.3172331,0,250,0.3172331,2011.001,521.5587,0,0,3.800258e-06,0,618.4421,481.3349,137.1072,729.5537,0,1459.107,0,-2.842171e-14,8.185119e-14,4.263256e-14,35.07586,300.7958,521.5587,300.7958,0,4.436804e-07,1.996502e-06,-1.421085e-14
mpc,2026-01-12 14:45:00,731,14.75,37.10546,3713.886,27.5609,299.1006,524.0641,1,1,2599.72,2599.403,1165.755,451.1639,1616.919,4,27.5609,299.1006,790.2574,0,500,0,374.6791,0.1873395,0.157244,0.3172331,0,250,0.3172331,1433.648,524.0641,0,0,2.915385e-06,0,623.6735,343.9325,279.741,795.0964,0,1590.193,0,-5.684342e-14,-1.063039e-13,4.263256e-14,27.5609,299.1006,524.0641,0,500,4.501609e-07,9.903133e-07,-4.973799e-14
mpc,2026-01-12 15:00:00,732,15,37.22057,3742.357,44.38763,305.7869,537.151,1,1,2619.65,2619.333,597.4157,258.0899,855.5055,2,44.38763,0,811.1179,0,0,305.7869,298.1734,0.1490867,0.2359299,0.3172331,0,250,0.3172331,2021.917,537.151,0,0,0,0,630.3695,486.5363,143.8332,744.6261,0,1489.252,0,0,6.52256e-14,4.263256e-14,44.38763,305.7869,537.151,305.7869,0,9.509697e-08,1.583916e-06,2.131628e-14
mpc,2026-01-12 15:15:00,733,15.25,37.37832,3765.653,49.22807,298.8673,558.111,1,1,2635.957,2635.64,1219.981,472.4918,1692.473,4,49.22807,298.8673,844.3773,0,500,0,423.1264,0.2115632,0.1877554,0.3172331,0,250,0.3172331,1415.659,558.111,0,0,2.137589e-06,0,636.9531,342.0801,294.873,814.5719,0,1629.144,0,1.136868e-13,6.44762e-14,4.263256e-14,49.22807,298.8673,558.111,0,500,2.052835e-07,4.354755e-07,-4.263256e-14
mpc,2026-01-12 15:30:00,734,15.5,37.35432,3766.926,48.83696,300.9111,550.5293,1,1,2636.848,2636.531,615.8254,265.6765,881.5019,2,48.83696,0,832.6649,0,0,300.9111,347.8321,0.173916,0.2664365,0.3172331,0,250,0.3172331,2020.706,550.5293,0,2.882608e-07,0,0,636.7623,487.9724,148.7899,753.6489,0,1507.298,0,-5.684342e-14,-8.881784e-14,4.263256e-14,48.83696,300.9111,550.5293,300.9111,0,0,1.0504e-06,0
mpc,2026-01-12 15:45:00,735,15.75,37.44326,3753.821,54.07454,295.4838,551.0882,1,1,2627.674,2627.357,1214.477,469.4891,1683.967,4,54.07454,295.4838,834.4082,0,500,0,472.7773,0.2363887,0.2190247,0.3172331,0,250,0.3172331,1412.88,551.0882,0,0,0,0,636.0496,341.9989,294.0508,811.488,0,1622.976,0,5.684342e-14,2.739475e-14,4.263256e-14,54.07454,295.4838,551.0882,0,500,2.016461e-06,2.358215e-06,7.81597e-14
mpc,2026-01-12 16:00:00,736,16,37.36288,3715.331,65.77827,291.3372,547.0498,1,1,2600.732,2600.415,625.389,267.8772,893.2662,2,65.77827,0,827.4879,0,0,291.3372,399.8686,0.1999343,0.2977009,0.3172331,0,250,0.3172331,1975.026,547.0498,0,0,5.711763e-07,0,628.1835,477.0498,151.1337,744.927,0,1489.854,0,0,-4.196643e-14,4.263256e-14,65.77827,291.3372,547.0498,291.3372,0,8.56313e-08,1.717396e-06,-4.263256e-14
mpc,2026-01-12 16:15:00,737,16.25,37.3862,3705.272,80.25491,283.8961,520.8732,1,1,2593.69,2593.373,1194.637,457.6283,1652.266,4,80.25491,283.8961,788.1148,0,500,0,524.8056,0.2624028,0.2517914,0.3172331,0,250,0.3172331,1398.736,520.8732,0,5.690879e-09,0,1.016273e-06,626.8711,338.0616,288.8096,795.6899,0,1591.38,0,0,1.19682e-13,4.263256e-14,80.25491,283.8961,520.8732,0,500,3.157843e-06,0,-5.684342e-14
mpc,2026-01-12 16:30:00,738,16.5,37.31402,3724.077,94.73724,280.0753,519.7525,1,1,2606.854,2606.536,1201.579,458.9658,1660.545,4,94.73724,280.0753,785.7325,0,500,0,649.723,0.3248615,0.3304624,0.3172331,0,250,0.3172331,1404.957,519.7525,0,3.908938e-07,0,3.252624e-06,628.8457,338.9148,289.9309,797.8806,0,1595.761,0,5.684342e-14,-1.84408e-13,4.263256e-14,94.73724,280.0753,519.7525,0,500,4.957871e-06,0,-5.684342e-14
mpc,2026-01-12 16:45:00,739,16.75,37.24402,3698.99,96.32482,280.1342,511.3002,1,1,2589.293,2588.976,1193.531,455.2289,1648.76,4,96.32482,280.1342,772.301,0,500,0,774.6207,0.3873104,0.4091211,0.3172331,0,250,0.3172331,1395.445,511.3002,0,0,0,0,623.4517,335.9961,287.4556,791.225,0,1582.45,0,-5.684342e-14,-1.948441e-14,4.263256e-14,96.32482,280.1342,511.3002,0,500,5.299398e-06,5.371889e-07,4.263256e-14
mpc,2026-01-12 17:00:00,740,17,37.07326,3691.582,120.0513,272.5849,479.8844,1,1,2584.107,2583.79,1172.748,443.2442,1615.992,4,120.0513,272.5849,723.3559,0,500,0,899.4988,0.4497494,0.4877673,0.3172331,0,250,0.3172331,1411.042,479.8844,0,0,1.046162e-06,0,619.4016,338.2219,281.1797,781.4661,0,1562.932,0,5.684342e-14,1.482148e-14,4.263256e-14,120.0513,272.5849,479.8844,0,500,3.65403e-06,8.507102e-07,-2.842171e-14
mpc,2026-01-12 17:15:00,741,17.25,37.27082,3662.065,143.4734,269.4986,464.6761,1,1,2563.445,2563.128,1174.046,441.0302,1615.076,4,143.4734,269.4986,702.1042,0,500,0,1024.357,0.5121786,0.5664012,0.3172331,0,250,0.3172331,1389.082,464.6761,0,0,0,0,617.6664,334.7016,282.9648,775.7318,0,1551.464,0,5.684342e-14,1.487699e-13,4.263256e-14,143.4734,269.4986,464.6761,0,500,4.074156e-06,4.740014e-07,5.684342e-14
mpc,2026-01-12 17:30:00,742,17.5,37.35637,3646.741,180.3337,267.4317,431.5257,1,1,2552.719,2552.402,1166.942,433.5136,1600.456,4,180.3338,267.4317,652.6905,0,500,0,1149.196,0.574598,0.6450227,0.3172331,0,250,0.3172331,1385.459,431.5257,0,0,0,1.128944e-06,616.4798,334.5874,281.8923,768.1011,0,1536.202,0,-5.684342e-14,3.057554e-13,4.263256e-14,180.3337,267.4317,431.5257,0,500,2.286971e-06,0,-2.842171e-14
mpc,2026-01-12 17:45:00,743,17.75,37.10819,3593.706,222.2249,263.2661,397.8443,1,1,2515.594,2515.277,1159.977,425.4595,1585.436,4,222.2249,263.2661,599.9451,0,500,0,1274.015,0.6370075,0.7236318,0.3172331,0,250,0.3172331,1355.3,397.8443,0,0,0,0,603.5351,325.1603,278.3748,750.6198,0,1501.24,0,-5.684342e-14,-3.524958e-13,4.263256e-14,222.2249,263.2661,397.8443,0,500,4.623032e-06,1.79098e-06,8.526513e-14
mpc,2026-01-12 18:00:00,744,18,37.01819,3537.995,259.3651,0.6265356,367.4883,1,1,2476.596,2476.279,974.3508,339.2084,1313.559,3,259.365,0.6265356,553.5676,0,500,0,1398.814,0.6994072,0.8022286,0.3172331,0,250,0.3172331,1501.928,367.4883,0,4.439064e-06,2.102636e-09,2.731481e-06,592.771,359.4851,233.2859,698.6935,0,1397.387,0,5.684342e-14,2.123857e-13,4.263256e-14,259.365,0.6265356,367.4883,0,500,0,0,0
mpc,2026-01-12 18:15:00,745,18.25,36.90261,3497.355,293.569,3.261912,362.0411,1,1,2448.149,2447.832,996.5212,344.9133,1341.435,3,293.569,3.261912,544.6036,0,500,0,1523.594,0.7617971,0.880813,0.3172331,0,250,0.3172331,1451.31,362.0411,0,4.522951e-06,2.666165e-08,0,584.1844,346.3159,237.8685,691.2292,0,1382.458,0,0,9.414691e-14,4.263256e-14,293.569,3.261912,362.0411,0,500,0,1.576728e-06,0
mpc,2026-01-12 18:30:00,746,18.5,36.76866,3435.768,325.8328,1.705381,332.6615,0,0,2405.037,2404.72,346.7426,152.8612,499.6037,1,0,0,499.6037,0,0,327.5382,1441.47,0.7207349,0.959385,0.3172331,0,250,0.3172331,2057.978,332.6615,0,1.405417e-06,0,8.728588e-07,571.8862,489.36,82.52626,0,642.2211,3532.216,0,-2.842171e-14,3.196332e-13,4.263256e-14,325.8328,1.705381,332.6615,327.5382,0,0,0,-2.020606e-14
mpc,2026-01-12 18:45:00,747,18.75,36.52101,3456.567,340.0636,3.262602,297.0021,0,0,2419.597,2419.28,308.6554,136.0705,444.7259,1,0,0,444.7259,0,0,343.3262,1355.411,0.6777057,0.9076725,0.3172331,0,250,0.3172331,2110.624,297.0021,0,0,0,2.934992e-06,571.6453,498.6485,72.99678,0,634.719,3490.954,0,-2.842171e-14,4.359846e-13,4.263256e-14,340.0636,3.262602,297.0021,343.3263,0,0,0,-5.329071e-15
mpc,2026-01-12 19:00:00,748,19,36.54588,3509.727,372.9254,4.703526,279.1663,0,0,2456.809,2456.491,290.2062,127.9371,418.1433,1,0,0,418.1433,0,0,377.6289,1260.791,0.6303954,0.8534827,0.3172331,0,250,0.3172331,2166.285,279.1663,0,0,3.191398e-08,1.620966e-06,580.8122,512.1298,68.68242,0,640.0669,3520.368,0,1.421085e-14,-2.967626e-13,4.263256e-14,372.9254,4.703526,279.1663,377.6289,0,0,0,1.065814e-14
mpc,2026-01-12 19:15:00,749,19.25,36.40363,3480.889,394.1194,2.58469,247.3495,0,0,2436.622,2436.305,256.6937,113.1632,369.8569,1,0,0,369.8569,0,0,396.7041,1161.416,0.5807082,0.7939015,0.3172331,0,250,0.3172331,2179.611,247.3495,0,0,9.967721e-09,0,573.917,513.3812,60.53583,0,626.5444,3445.994,0,-1.421085e-14,-1.015854e-13,4.263256e-14,394.1194,2.58469,247.3495,396.7041,0,0,1.051431e-06,1.154632e-14
mpc,2026-01-12 19:30:00,750,19.5,36.35886,3439.313,403.8636,0,204.8018,0,0,2407.519,2407.202,212.4248,93.64729,306.0721,1,0,0,306.0721,0,0,403.8636,1060.268,0.5301338,0.7313268,0.3172331,0,250,0.3172331,2194.777,204.8018,0,2.991804e-06,0,0,566.405,516.3543,50.05077,0,610.0016,3355.009,0,-1.421085e-14,3.402834e-13,4.263256e-14,403.8636,0,204.8018,403.8636,0,0,2.916132e-06,0
mpc,2026-01-12 19:45:00,751,19.75,36.30569,3433.268,399.6262,4.54563,189.0512,0,0,2403.288,2402.97,195.9634,86.3903,282.3537,1,0,0,282.3537,0,0,404.1718,959.0577,0.4795289,0.667635,0.3172331,0,250,0.3172331,2207.007,189.0512,0,0,1.502542e-08,0,564.6327,518.5181,46.11453,0,604.9084,3326.996,0,-1.421085e-14,5.051515e-14,4.263256e-14,399.6262,4.54563,189.0512,404.1718,0,0,9.101574e-07,-1.598721e-14
mpc,2026-01-12 20:00:00,752,20,36.34734,3458.174,377.9473,0,201.7552,0,0,2420.722,2420.405,209.2361,92.24152,301.4776,1,0,0,301.4776,0,0,377.9473,864.4199,0.43221,0.6039046,0.3172331,0,250,0.3172331,2211.169,201.7552,0,0,0,0,569.3415,520.0556,49.28587,0,612.2972,3367.634,0,-1.421085e-14,7.582823e-14,4.263256e-14,377.9473,0,201.7552,377.9473,0,0,3.353563e-08,0
mpc,2026-01-12 20:15:00,753,20.25,35.95774,3436.028,355.4502,3.107026,202.2319,0,0,2405.219,2404.902,208.7581,92.03084,300.789,1,0,0,300.789,0,0,358.5572,774.6445,0.3873223,0.5443126,0.3172331,0,250,0.3172331,2196.144,202.2319,0,0,4.751935e-08,0,560.0504,511.3676,48.68277,0,603.3985,3318.692,0,-1.421085e-14,8.137935e-14,4.263256e-14,355.4502,3.107026,202.2319,358.5572,0,0,3.35133e-06,-3.552714e-15
mpc,2026-01-12 20:30:00,754,20.5,36.02057,3447.244,327.8813,10.10835,182.6894,0,0,2413.071,2412.754,188.7261,83.19973,271.9258,1,0,0,271.9258,0,0,337.9897,690.0252,0.3450126,0.4877823,0.3172331,0,250,0.3172331,2224.027,182.6894,0,0,0,0,562.7843,518.6949,44.08931,0,601.8947,3310.421,0,-2.842171e-14,-1.149081e-13,4.263256e-14,327.8813,10.10835,182.6894,337.9897,0,0,1.875654e-06,2.664535e-14
mpc,2026-01-12 20:45:00,755,20.75,36.00659,3420.042,291.6083,9.20477,176.4337,0,0,2394.029,2393.712,182.2333,80.3374,262.5707,1,0,0,262.5707,0,0,300.813,614.7133,0.3073566,0.4344987,0.3172331,0,250,0.3172331,2211.479,176.4337,0,1.950517e-06,4.749089e-08,2.745082e-06,558.1432,515.5834,42.55978,0,595.9208,3277.564,0,-1.421085e-14,9.214851e-14,4.263256e-14,291.6082,9.20477,176.4337,300.813,0,0,0,1.953993e-14
mpc,2026-01-12 21:00:00,756,21,35.88822,3402.608,273.0362,12.31354,157.7132,0,0,2381.825,2381.508,162.6682,71.71213,234.3803,1,0,0,234.3803,0,0,285.3497,543.2791,0.2716395,0.387076,0.3172331,0,250,0.3172331,2218.84,157.7132,0,4.573343e-06,0,0,553.6173,515.7339,37.88336,0,587.446,3230.953,0,0,-2.151612e-13,4.263256e-14,273.0362,12.31354,157.7132,285.3497,0,0,3.031311e-07,3.552714e-15
mpc,2026-01-12 21:15:00,757,21.25,35.99352,3340.89,241.026,6.797812,129.2508,0,0,2338.623,2338.306,133.4787,58.84395,192.3226,1,0,0,192.3226,0,0,247.8238,481.2376,0.2406188,0.3420949,0.3172331,0,250,0.3172331,2204.827,129.2508,0,0,0,0,545.0431,513.8604,31.18268,0,572.7043,3149.874,0,-7.105427e-15,1.421085e-14,4.263256e-14,241.026,6.797812,129.2508,247.8238,0,0,1.221712e-06,3.552714e-15
mpc,2026-01-12 21:30:00,758,21.5,35.80132,3338.814,219.2843,5.034838,124.6059,0,0,2337.17,2336.853,128.3881,56.5998,184.9879,1,0,0,184.9879,0,0,224.3191,425.0821,0.212541,0.3030283,0.3172331,0,250,0.3172331,2208.465,124.6059,0,7.185108e-07,0,2.745242e-06,542.0336,512.1844,29.84919,0,568.7842,3128.313,0,0,6.217249e-15,4.263256e-14,219.2842,5.034838,124.6059,224.3191,0,0,0,9.769963e-15
mpc,2026-01-12 21:45:00,759,21.75,35.68025,3302.029,191.8503,8.809394,134.2846,0,0,2311.421,2311.103,138.162,60.90857,199.0705,1,0,0,199.0705,0,0,200.6597,374.8502,0.1874251,0.267668,0.3172331,0,250,0.3172331,2172.941,134.2846,0,0,0,1.251134e-07,534.4111,502.3941,32.01703,0,563.3027,3098.165,0,-1.421085e-14,-8.643086e-14,4.263256e-14,191.8503,8.809394,134.2846,200.6597,0,0,0,5.329071e-15
mpc,2026-01-12 22:00:00,760,22,35.34716,3268.16,161.5781,3.504112,117.403,0,0,2287.712,2287.395,120.3176,53.04191,173.3595,1,0,0,173.3595,0,0,165.0822,333.5207,0.1667603,0.2360377,0.3172331,0,250,0.3172331,2167.077,117.403,0,8.135173e-07,4.561885e-08,4.105845e-07,524.4866,496.8296,27.65705,0,549.8715,3024.293,0,-7.105427e-15,-1.81799e-14,4.263256e-14,161.5781,3.504112,117.403,165.0822,0,0,0,3.996803e-15
mpc,2026-01-12 22:15:00,761,22.25,35.25241,3226.21,132.0997,0,87.49175,0,0,2258.347,2258.03,105.8351,44.16485,150,1,20.95246,0,129.0475,0,0,111.1472,305.6814,0.1528407,0.2100131,0.3172331,0,250,0.3172331,2152.195,87.49175,0,2.405002e-07,0,3.218865e-06,516.5201,492.2413,24.27875,0,536.4062,2950.234,0,7.105427e-15,2.445266e-14,4.263256e-14,132.0997,0,87.49175,111.1472,0,0,0,0
mpc,2026-01-12 22:30:00,762,22.5,35.02424,3248.455,111.7865,0,95.81898,0,0,2273.918,2273.601,104.8524,45.14757,150,1,9.049525,0,140.9505,0,0,102.7369,279.949,0.1399745,0.1924831,0.3172331,0,250,0.3172331,2168.749,95.81898,0,3.203243e-06,0,3.380057e-06,517.113,493.1963,23.91669,0,538.3439,2960.892,0,-2.842171e-14,3.413936e-15,4.263256e-14,111.7865,0,95.81898,102.7369,0,0,0,0
mpc,2026-01-12 22:45:00,763,22.75,34.71084,3309.506,91.0862,0.6488588,75.78103,0,0,2316.655,2316.337,0,0,0,0,0,0,0,0,0,91.73505,256.9712,0.1284856,0.1762798,0.3172331,0,250,0.3172331,2316.337,0,0,3.749e-07,2.96807e-11,75.78103,522.7335,522.662,0.07158097,0,539.7613,2968.687,0,0,3.641532e-14,4.263256e-14,91.0862,0.6488588,0,91.73505,0,0,0,2.553513e-15
mpc,2026-01-12 23:00:00,764,23,34.72883,3278.587,72.16049,1.110167,58.02046,0,0,2295.011,2294.693,0,0,0,0,0,0,0,0,0,73.27066,238.6131,0.1193065,0.161811,0.3172331,0,250,0.3172331,2294.693,0,0,2.397094e-07,0,58.02046,518.0811,518.0095,0.07161294,0,531.1072,2921.089,0,0,1.804112e-14,4.263256e-14,72.16049,1.110167,0,73.27066,0,0,0,5.551115e-15
mpc,2026-01-12 23:15:00,765,23.25,34.42561,3264.951,58.03678,0,50.35224,0,0,2285.466,2285.149,0,0,0,0,0,0,0,0,0,58.03678,224.0663,0.1120332,0.1502511,0.3172331,0,250,0.3172331,2285.149,0,0,2.950877e-07,0,50.35224,512.0708,511.9998,0.07107777,0,523.2815,2878.048,0,0,2.145506e-14,4.263256e-14,58.03678,0,0,58.03678,0,0,0,0
mpc,2026-01-12 23:30:00,766,23.5,34.16269,3251.005,57.88138,1.973433,38.84523,1,1,2275.704,2275.386,473.8789,142.5441,616.4229,2,57.88138,1.973433,56.56811,0,500,0,349.031,0.1745155,0.1410913,0.3172331,0,250,0.3172331,1801.508,38.84523,0,0,1.731979e-08,0,506.6008,401.0387,105.5621,543.5827,0,1087.165,0,-5.684342e-14,9.289791e-14,4.263256e-14,57.88138,1.973433,38.84523,0,500,2.878595e-07,1.770403e-07,3.552714e-14
mpc,2026-01-12 23:45:00,767,23.75,33.87299,3260.331,45.59099,1.128202,49.9284,1,1,2282.232,2281.915,424.4873,122.2319,546.7192,2,45.59099,1.128202,0,0,500,0,473.9761,0.236988,0.2197797,0.3172331,0,250,0.3172331,1857.427,0,0,0,0,49.9284,504.4753,410.5745,93.90081,543.8428,0,1087.686,0,0,6.980527e-14,4.263256e-14,45.59099,1.128202,0,0,500,4.054308e-07,0,6.439294e-15
mpc,2026-01-13 00:00:00,768,0,33.51224,3281.543,45.4769,0,62.10072,1,1,2297.08,2296.763,423.6157,121.8612,545.4769,2,45.4769,0,0,0,500,0,598.9015,0.2994507,0.2984558,0.3172331,0,250,0.3172331,1873.147,0,0,2.319752e-07,0,62.10072,503.3424,410.4491,92.89332,545.9179,0,1091.836,0,-2.842171e-14,1.19349e-14,4.263256e-14,45.4769,0,0,0,500,0,0,0
mpc,2026-01-13 00:15:00,769,0.25,33.32254,3271.317,35.85786,0,39.81125,1,1,2289.922,2289.604,416.1456,119.7123,535.8579,2,35.85786,0,0,0,500,0,723.8072,0.3619036,0.3771195,0.3172331,0,250,0.3172331,1873.459,0,0,0,0,39.81125,499.4898,408.6487,90.84107,537.0449,0,1074.09,0,-5.684342e-14,-2.114975e-14,4.263256e-14,35.85786,0,0,0,500,2.344145e-07,0,-3.552714e-14
mpc,2026-01-13 00:30:00,770,0.5,33.16207,3253.239,49.7167,0,37.54968,1,1,2277.267,2276.95,426.9083,122.8084,549.7167,2,49.7167,0,0,0,500,0,848.6933,0.4243466,0.4557708,0.3172331,0,250,0.3172331,1850.042,0,0,2.364009e-07,0,37.54968,494.8244,401.9932,92.83128,532.9607,0,1065.921,0,-5.684342e-14,1.778577e-13,4.263256e-14,49.7167,0,0,0,500,0,0,-5.684342e-14
mpc,2026-01-13 00:45:00,771,0.75,32.9547,3201.799,49.09535,0.7346408,50.377,1,1,2241.259,2240.942,426.9356,122.8944,549.83,2,49.09535,0.7346408,0,0,500,0,973.5596,0.4867798,0.5344097,0.3172331,0,250,0.3172331,1814.007,0,0,0,0,50.377,484.5984,392.219,92.37933,526.0058,0,1052.012,0,5.684342e-14,5.462297e-14,4.263256e-14,49.09535,0.7346408,0,0,500,4.20616e-07,0,7.283063e-14
mpc,2026-01-13 01:00:00,772,1,32.39924,3224.183,47.99441,5.103145,44.18245,1,1,2256.928,2256.611,429.1125,123.985,553.0976,2,47.99441,5.103145,0,0,500,0,1098.406,0.5492032,0.6130362,0.3172331,0,250,0.3172331,1827.498,0,0,0,1.631327e-09,44.18245,481.6235,389.9841,91.63937,523.3976,0,1046.795,0,4.263256e-14,-3.427258e-13,4.263256e-14,47.99441,5.103145,0,0,500,4.352767e-08,0,7.105427e-15
mpc,2026-01-13 01:15:00,773,1.25,32.29291,3227.347,50.93664,0.1646192,63.1439,1,1,2259.143,2258.826,427.97,123.1313,551.1013,2,50.93664,0.1646192,0,0,500,0,1223.233,0.6116167,0.6916504,0.3172331,0,250,0.3172331,1830.856,0,0,0,6.02722e-10,63.1439,480.8959,389.7279,91.168,526.3004,0,1052.601,0,4.263256e-14,9.148238e-14,4.263256e-14,50.93664,0.1646192,0,0,500,5.597815e-08,0,5.684342e-14
