controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-13 01:30:00,774,1.5,32.0156,3180.167,47.90676,0,61.29834,1,1,2226.117,2225.8,425.5027,122.404,547.9068,2,47.90676,0,0,0,500,0,1348.041,0.6740205,0.7702522,0.3172331,0,250,0.3172331,1800.297,0,0,1.767224e-07,0,61.29834,470.8086,380.7506,90.05803,516.1188,0,1032.238,0,-2.842171e-14,-1.175726e-13,4.263256e-14,47.90676,0,0,0,500,0,0,0
mpc,2026-01-13 01:45:00,775,1.75,31.63496,3158.909,38.46933,0,52.18549,1,1,2211.237,2210.919,418.1736,120.2957,538.4693,2,38.46933,0,0,0,500,0,1472.829,0.7364144,0.8488416,0.3172331,0,250,0.3172331,1792.746,0,0,3.95817e-07,0,52.18549,463.5566,375.8255,87.7311,507.0612,0,1014.122,0,2.842171e-14,4.317657e-13,4.263256e-14,38.46933,0,0,0,500,0,0,0
mpc,2026-01-13 02:00:00,776,2,31.50277,3146.713,38.82659,0,50.31713,1,1,2202.699,2202.382,418.4511,120.3755,538.8266,2,38.82659,0,0,0,500,0,1597.597,0.7987984,0.9274186,0.3172331,0,250,0.3172331,1783.931,0,0,6.616825e-08,0,50.31713,460.3635,372.841,87.52246,503.7328,0,1007.466,0,2.842171e-14,-3.487211e-13,4.263256e-14,38.82659,0,0,0,500,0,0,0
mpc,2026-01-13 02:15:00,777,2.25,31.37453,3154.061,54.20584,0,56.16946,1,1,2207.843,2207.526,430.3946,123.8113,554.2058,2,54.20584,0,0,0,500,0,1722.345,0.8611727,1.005983,0.3172331,0,250,0.3172331,1777.131,0,0,0,0,56.16946,460.0821,370.3281,89.75404,505.8443,0,1011.689,0,-4.263256e-14,-3.068656e-13,4.263256e-14,54.20584,0,0,0,500,1.735537e-07,0,-4.263256e-14
mpc,2026-01-13 02:30:00,778,2.5,31.04771,3148.663,56.12745,0,50.14921,1,1,2204.064,2203.747,208.8645,60.08391,268.9484,1,56.12745,0,0,0,212.821,0,1775.279,0.8876397,1.084536,0.3172331,0,250,0.3172331,1994.882,0,0,4.093559e-07,0,50.14921,455.8795,412.6132,43.26629,483.0697,0,966.1395,0,1.421085e-14,-1.54099e-13,4.263256e-14,56.12745,0,0,0,212.821,0,0,0
mpc,2026-01-13 02:45:00,779,2.75,31.19205,3188.979,64.29977,1.085802,33.76782,1,1,2232.285,2231.968,438.9871,126.3985,565.3856,2,64.29977,1.085802,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1792.981,0,0,2.598176e-07,3.041218e-08,33.76782,463.238,372.0747,91.16326,505.4806,0,1010.961,0,2.842171e-14,-4.218847e-15,4.263256e-14,64.29977,1.085802,0,0,500,3.36241e-07,0,0
mpc,2026-01-13 03:00:00,780,3,30.86576,3176.599,81.34056,2.625941,26.62194,1,1,2223.619,2223.302,0,0,0,0,0,0,0,0,0,83.9665,1878.709,0.9393546,1.196402,0.3172331,0,250,0.3172331,2223.302,0,0,0,0,26.62194,458.0281,457.9627,0.06534466,463.4464,0,926.8928,0,0,-3.392842e-13,4.263256e-14,81.34056,2.625941,0,83.9665,0,0,0,-2.220446e-15
mpc,2026-01-13 03:15:00,781,3.25,30.48741,3179.255,77.0351,4.497642,21.85198,1,1,2225.479,2225.161,0,0,0,0,0,0,0,0,0,81.53274,1858.03,0.9290152,1.182996,0.3172331,0,250,0.3172331,2225.161,0,0,0,0,21.85198,454.5147,454.4499,0.06478925,458.9128,0,917.8255,0,0,-3.070877e-13,4.263256e-14,77.0351,4.497642,0,81.53274,0,0,0,2.664535e-15
mpc,2026-01-13 03:30:00,782,3.5,30.20195,3168.125,72.59726,0,42.54232,1,1,2217.688,2217.371,0,0,0,0,0,0,0,0,0,72.59726,1839.589,0.9197943,1.169974,0.3172331,0,250,0.3172331,2217.371,0,0,1.291105e-07,0,42.54232,450.0374,449.973,0.0643764,458.6062,0,917.2123,0,0,8.437695e-15,4.263256e-14,72.59726,0,0,72.59726,0,0,0,0
mpc,2026-01-13 03:45:00,783,3.75,30.26827,3205.902,83.86019,0,33.20427,1,1,2244.132,2243.814,253.6866,72.97784,326.6644,1,83.86019,0,0,0,242.8042,0,1900,0.95,1.158362,0.3172331,0,250,0.3172331,1990.128,0,0,0,0,33.20427,456.0789,404.4572,51.62165,484.1832,0,968.3664,0,-2.842171e-14,-1.24345e-14,4.263256e-14,83.86019,0,0,0,242.8042,2.3301e-06,0,0
mpc,2026-01-13 04:00:00,784,4,30.13955,3207.874,86.98337,0,16.98016,1,1,2245.512,2245.194,0,0,0,0,0,0,0,0,0,86.98337,1877.955,0.9389775,1.196402,0.3172331,0,250,0.3172331,2245.194,0,0,0,0,16.98016,455.0499,454.9856,0.06428685,458.4266,0,916.8532,0,0,1.598721e-14,4.263256e-14,86.98337,0,0,86.98337,0,0,0,0
mpc,2026-01-13 04:15:00,785,4.25,30.00145,3222.241,87.15722,0,22.44059,1,1,2255.568,2255.251,137.0845,39.435,176.5195,1,87.15722,0,0,0,89.36229,0,1900,0.95,1.182521,0.3172331,0,250,0.3172331,2118.167,0,0,2.297248e-07,0,22.44059,455.6851,427.9263,27.75882,471.8949,0,943.7898,0,-7.105427e-15,-3.996803e-15,4.263256e-14,87.15722,0,0,0,89.36229,4.13749e-07,0,0
mpc,2026-01-13 04:30:00,786,4.5,29.92055,3249.58,93.87839,6.939322,24.62533,1,1,2274.706,2274.389,0,0,0,0,0,0,0,0,0,100.8177,1874.496,0.9372482,1.196402,0.3172331,0,250,0.3172331,2274.389,0,0,0,4.603916e-08,24.62533,458.7267,458.6627,0.06397454,463.6287,0,927.2575,0,0,-3.392842e-13,4.263256e-14,93.87839,6.939322,0,100.8177,0,0,0,1.776357e-15
mpc,2026-01-13 04:45:00,787,4.75,29.78679,3258.305,114.8195,3.683191,23.11357,1,1,2280.813,2280.496,0,0,0,0,0,0,0,0,0,118.5027,1844.576,0.9222879,1.180343,0.3172331,0,250,0.3172331,2280.496,0,0,0,0,23.11357,458.5975,458.5337,0.06378528,463.1811,0,926.3623,0,0,-4.052314e-13,4.263256e-14,114.8195,3.683191,0,118.5027,0,0,0,0
mpc,2026-01-13 05:00:00,788,5,29.65877,3263.619,150.658,0,28.21008,1,1,2284.533,2284.216,0,0,0,0,0,0,0,0,0,150.658,1806.621,0.9033104,1.161502,0.3172331,0,250,0.3172331,2284.216,0,0,6.318936e-08,0,28.21008,458.0485,457.9849,0.06360518,463.641,0,927.2821,0,0,-2.675637e-13,4.263256e-14,150.658,0,0,150.658,0,0,0,0
mpc,2026-01-13 05:15:00,789,5.25,29.55539,3293.291,186.6725,0,25.20333,1,1,2305.304,2304.987,0,0,0,0,0,0,0,0,0,186.6725,1759.668,0.8798342,1.137603,0.3172331,0,250,0.3172331,2304.987,0,0,3.037673e-06,0,25.20333,461.1615,461.0981,0.06346048,466.1399,0,932.2797,0,0,4.507505e-14,4.263256e-14,186.6725,0,0,186.6725,0,0,0,0
mpc,2026-01-13 05:30:00,790,5.5,29.64565,3309.248,227.9555,1.951044,25.86929,1,1,2316.473,2316.156,0,0,0,0,0,0,0,0,0,229.9065,1701.915,0.8509573,1.108037,0.3172331,0,250,0.3172331,2316.156,0,0,0,3.530157e-08,25.86929,464.3182,464.2546,0.06358679,469.4399,0,938.8798,0,0,-9.769963e-15,4.263256e-14,227.9555,1.951043,0,229.9065,0,0,0,-2.664535e-15
mpc,2026-01-13 05:45:00,791,5.75,29.79219,3317.521,266.557,0.1801196,38.31188,1,1,2322.264,2321.947,0,0,0,0,0,0,0,0,0,266.7371,1634.962,0.8174812,1.071671,0.3172331,0,250,0.3172331,2321.947,0,0,2.116419e-06,3.053059e-09,38.31188,466.9878,466.924,0.0637929,474.6282,0,949.2564,0,0,4.591882e-13,4.263256e-14,266.557,0.1801196,0,266.7371,0,0,0,-2.123302e-14
mpc,2026-01-13 06:00:00,792,6,29.68393,3313.475,312.4409,0,54.17388,1,1,2319.432,2319.115,0,0,0,0,0,0,0,0,0,312.4409,1556.595,0.7782974,1.029512,0.3172331,0,250,0.3172331,2319.115,0,0,2.504539e-06,0,54.17388,465.304,465.2404,0.0636405,476.1083,0,952.2165,0,0,4.025669e-13,4.263256e-14,312.4409,0,0,312.4409,0,0,0,0
mpc,2026-01-13 06:15:00,793,6.25,29.76292,3327.279,358.4761,0,52.94757,1,1,2329.095,2328.778,0,0,0,0,0,0,0,0,0,358.4761,1466.731,0.7333654,0.980165,0.3172331,0,250,0.3172331,2328.778,0,0,4.386487e-06,0,52.94757,468.0584,467.9946,0.06375163,478.635,0,957.2701,0,0,4.600764e-13,4.263256e-14,358.4761,0,0,358.4761,0,0,0,0
mpc,2026-01-13 06:30:00,794,6.5,29.92954,3317.998,380.3281,1.266128,49.77705,1,1,2322.599,2322.281,295.3617,84.96648,380.3281,1,380.3281,0,0,0,0,1.266128,1466.183,0.7330917,0.9235789,0.3172331,0,250,0.3172331,2026.92,0,0,0,0,49.77705,468.4783,408.8386,59.63973,503.8453,0,1007.691,0,-2.842171e-14,-4.447553e-13,4.263256e-14,380.3281,1.266128,0,1.266128,0,4.490893e-06,0,-1.065814e-14
mpc,2026-01-13 06:45:00,795,6.75,29.86799,3371.722,401.617,0,46.76663,1,1,2360.205,2359.888,700.193,201.424,901.617,2,401.617,0,0,0,500,0,1590.953,0.7954763,0.9232342,0.3172331,0,250,0.3172331,1659.695,0,0,0,0,46.76663,475.4145,334.3112,141.1033,545.1554,0,1090.311,0,-2.842171e-14,3.63265e-13,4.263256e-14,401.617,0,0,0,500,3.136269e-06,0,-5.684342e-14
mpc,2026-01-13 07:00:00,796,7,29.90003,3386.067,432.0925,0,39.21154,1,1,2370.247,2369.93,723.8602,208.2323,932.0925,2,432.0925,0,0,0,500,0,1715.702,0.8578511,1.0018,0.3172331,0,250,0.3172331,1646.069,0,0,0,0,39.21154,477.7763,331.8021,145.9742,547.9384,0,1095.877,0,5.684342e-14,-1.396661e-13,4.263256e-14,432.0925,0,0,0,500,2.457924e-06,0,5.684342e-14
mpc,2026-01-13 07:15:00,797,7.25,29.87917,3405.254,432.5036,0,38.1046,1,1,2383.678,2383.36,724.1795,208.3242,932.5036,2,432.5036,0,0,0,500,0,1840.432,0.920216,1.080352,0.3172331,0,250,0.3172331,1659.181,0,0,4.895865e-06,0,38.1046,480.2615,334.2905,145.971,550.2919,0,1100.584,0,-8.526513e-14,1.922906e-13,4.263256e-14,432.5036,0,0,0,500,0,0,-5.684342e-14
mpc,2026-01-13 07:30:00,798,7.5,29.84273,3395.436,417.9149,5.537208,25.80406,1,1,2376.805,2376.488,127.3625,36.63826,164.0007,1,164.0007,0,0,0,0,259.4514,1775.279,0.8876397,1.158893,0.3172331,0,250,0.3172331,2249.125,0,0,2.524671e-06,0,25.80406,478.4903,452.7863,25.70404,494.6193,0,989.2386,0,0,2.433609e-13,4.263256e-14,417.9149,5.537208,0,259.4514,0,0,0,-1.776357e-15
mpc,2026-01-13 07:45:00,799,7.75,30.00459,3402.181,363.6695,2.822343,37.02633,1,1,2381.527,2381.209,672.6819,193.8099,866.4918,2,363.6694,2.822343,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1708.527,0,0,2.250097e-07,0,37.02633,481.1656,345.1923,135.9733,546.4831,0,1092.966,0,-5.684342e-14,1.532108e-14,4.263256e-14,363.6694,2.822343,0,0,500,2.876293e-06,0,-7.549517e-15
mpc,2026-01-13 08:00:00,800,8,30.0714,3435.298,322.5592,270.3824,43.51982,1,1,2404.709,2404.392,250.4985,72.06072,322.5592,1,322.5592,0,0,0,0,270.3824,1832.105,0.9160526,1.196402,0.3172331,0,250,0.3172331,2153.893,0,0,2.48478e-06,2.608017e-06,43.51982,486.5718,435.8214,50.75037,516.688,0,1033.376,0,0,1.580958e-13,4.263256e-14,322.5592,270.3824,0,270.3824,0,0,0,0
mpc,2026-01-13 08:15:00,801,8.25,30.33083,3396.35,282.1563,267.4448,66.75045,1,1,2377.445,2377.128,219.1217,63.03458,282.1563,1,282.1563,0,0,0,0,267.4448,1764.956,0.8824778,1.15365,0.3172331,0,250,0.3172331,2158.006,0,0,4.605921e-06,2.382277e-06,66.75045,483.8491,439.1897,44.65943,515.8091,0,1031.618,0,7.105427e-15,3.730349e-13,4.263256e-14,282.1563,267.4448,0,267.4448,0,0,0,0
mpc,2026-01-13 08:30:00,802,8.5,30.51587,3413.178,236.101,267.8636,48.70159,1,1,2389.225,2388.907,183.3553,52.74569,236.101,1,236.101,0,0,0,0,267.8636,1697.712,0.848856,1.111367,0.3172331,0,250,0.3172331,2205.552,0,0,7.228351e-07,0,48.70159,488.269,450.7331,37.53587,513.4316,0,1026.863,0,-2.131628e-14,-5.262457e-14,4.263256e-14,236.101,267.8636,0,267.8636,0,0,0,0
mpc,2026-01-13 08:45:00,803,8.75,30.77039,3420.872,200.5403,265.5182,80.61095,1,1,2394.61,2394.293,155.739,44.80131,200.5403,1,200.5403,0,0,0,0,265.5182,1631.065,0.8155326,1.069024,0.3172331,0,250,0.3172331,2238.554,0,0,0,0,80.61095,492.1857,460.1101,32.07563,521.4801,0,1042.96,0,-2.131628e-14,1.085798e-13,4.263256e-14,200.5403,265.5182,0,265.5182,0,3.569392e-06,0,2.842171e-14
mpc,2026-01-13 09:00:00,804,9,30.94361,3418.111,164.7219,272.5178,93.28269,1,1,2392.678,2392.36,127.9225,36.79937,164.7218,1,164.7218,0,0,0,0,272.5178,1562.679,0.7813395,1.027058,0.3172331,0,250,0.3172331,2264.438,0,0,2.012248e-06,3.787299e-06,93.28269,493.7221,467.2602,26.4619,523.3082,0,1046.616,0,-1.421085e-14,3.819167e-14,4.263256e-14,164.7218,272.5178,0,272.5178,0,0,0,-5.684342e-14
mpc,2026-01-13 09:15:00,805,9.25,31.08315,3467.533,136.4939,273.6639,103.6664,1,1,2427.273,2426.956,115.3745,34.62555,150,1,136.4939,0,13.50612,0,0,273.6639,1494.017,0.7470085,0.983996,0.3172331,0,250,0.3172331,2311.581,9.607376,0,0,4.639371e-06,94.05903,502.4521,478.5036,23.9485,532.5997,0,1065.199,0,0,-7.671641e-14,4.263256e-14,136.4939,273.6639,9.607376,273.6639,0,3.268993e-06,0,-2.842171e-14
mpc,2026-01-13 09:30:00,806,9.5,31.30406,3473.022,117.8103,279.8208,108.2936,1,1,2431.115,2430.798,113.8319,36.1681,150,1,117.8103,0,32.18973,0,0,279.8208,1423.827,0.7119133,0.9407606,0.3172331,0,250,0.3172331,2316.966,22.84079,0,0,1.63845e-06,85.45281,505.7918,482.0431,23.74864,535.9896,0,1071.979,0,0,-9.103829e-15,4.263256e-14,117.8103,279.8208,22.84079,279.8208,0,2.125495e-06,0,-1.421085e-14
mpc,2026-01-13 09:45:00,807,9.75,31.54469,3474.193,82.33292,285.7629,110.4029,1,1,2431.935,2431.618,110.9028,39.09717,150,1,82.33292,0,67.66708,0,0,285.7629,1352.162,0.6760808,0.8965627,0.3172331,0,250,0.3172331,2320.715,47.8841,0,0,9.13187e-07,62.51884,508.7642,485.4968,23.26739,537.673,0,1075.346,0,-1.421085e-14,-7.893686e-14,4.263256e-14,82.33292,285.7629,47.8841,285.7629,0,3.579237e-07,0,-1.421085e-14
mpc,2026-01-13 10:00:00,808,10,31.70164,3532.505,73.46959,286.4294,106.4339,1,1,2472.753,2472.436,110.1711,39.82894,150,1,73.46959,0,76.53041,0,0,286.4294,1280.341,0.6401707,0.8514364,0.3172331,0,250,0.3172331,2362.265,54.06008,0,0,0,52.37384,519.1785,495.9804,23.19809,546.8057,0,1093.611,0,-7.105427e-15,-1.127987e-13,4.263256e-14,73.46959,286.4294,54.06008,286.4294,0,3.342306e-07,0,-4.263256e-14
mpc,2026-01-13 10:15:00,809,10.25,32.01359,3507.23,55.86637,291.6426,132.2618,1,1,2455.061,2454.744,108.7177,41.28229,150,1,55.86637,0,94.13363,0,0,291.6426,1207.229,0.6036146,0.8062123,0.3172331,0,250,0.3172331,2346.026,66.25984,0,7.138159e-08,3.890189e-06,66.002,519.2045,496.1455,23.05907,551.3861,0,1102.772,0,-7.105427e-15,1.377787e-13,4.263256e-14,55.86637,291.6426,66.25984,291.6426,0,0,0,0
mpc,2026-01-13 10:30:00,810,10.5,32.37164,3566.975,56.47297,287.9484,137.4078,1,1,2496.883,2496.566,108.7678,41.23221,150,1,56.47297,0,93.52703,0,0,287.9484,1135.052,0.5675261,0.7601746,0.3172331,0,250,0.3172331,2387.798,65.56496,0,4.453356e-07,3.440483e-06,71.84285,532.4844,509.2209,23.26343,565.7743,0,1131.549,0,0,-2.960965e-13,4.263256e-14,56.47297,287.9484,65.56496,287.9484,0,0,0,0
mpc,2026-01-13 10:45:00,811,10.75,32.656,3618.941,64.12364,296.4683,188.8668,1,1,2533.259,2532.941,109.3994,40.60056,150,1,64.12364,0,85.87636,0,0,296.4683,1060.756,0.5303782,0.7147257,0.3172331,0,250,0.3172331,2423.542,60.00628,0,0,3.103323e-06,128.8605,543.8699,520.3146,23.55527,588.5805,0,1177.161,0,-7.105427e-15,-2.675637e-14,4.263256e-14,64.12364,296.4683,60.00628,296.4683,0,3.2669e-07,0,0
mpc,2026-01-13 11:00:00,812,11,33.14547,3581.942,59.066,293.4189,218.5131,1,0,2507.359,2507.042,108.9819,41.01813,150,1,59.066,0,90.934,0,0,293.4189,987.2347,0.4936173,0.6679427,0.3172331,0,250,0.3172331,2398.06,63.18424,0,0,2.464595e-06,155.3288,544.6047,520.8647,23.74004,595.6206,0,1191.241,0,-1.421085e-14,9.15934e-14,4.263256e-14,59.066,293.4189,63.18424,293.4189,0,5.180632e-08,0,-2.842171e-14
mpc,2026-01-13 11:15:00,813,11.25,33.32874,3602.844,44.07696,293.6559,221.6269,1,0,2521.991,2521.674,626.3361,211.3968,837.7329,2,44.07695,293.6559,0,0,500,0,1112.079,0.5560396,0.6216472,0.3172331,0,250,0.3172331,1895.338,0,0,3.53794e-07,2.763807e-06,221.6269,550.1919,413.4827,136.7093,673.2291,0,1346.458,0,0,-8.293366e-14,4.263256e-14,44.07695,293.6559,0,0,500,0,0,0
mpc,2026-01-13 11:30:00,814,11.5,33.66418,3635.606,35.48739,293.4114,250.9585,1,0,2544.924,2544.607,619.4957,209.4031,828.8988,2,35.48739,293.4114,0,0,500,0,1236.904,0.6184521,0.70026,0.3172331,0,250,0.3172331,1925.111,0,0,1.597782e-07,3.336251e-06,250.9585,559.7003,423.386,136.3143,687.9819,0,1375.964,0,-5.684342e-14,1.464384e-13,4.263256e-14,35.48739,293.4114,0,0,500,0,0,-5.684342e-14
mpc,2026-01-13 11:45:00,815,11.75,33.87769,3683.209,39.83282,295.8015,264.9884,0,0,2578.246,2577.929,0,0,0,0,0,0,0,0,0,335.6344,1152.801,0.5764004,0.7788604,0.3172331,0,250,0.3172331,2577.929,0,0,0,0,264.9884,569.9729,569.9028,0.07013072,0,628.4838,3456.661,0,0,-1.514344e-13,4.263256e-14,39.83282,295.8015,0,335.6344,0,0,0,0
mpc,2026-01-13 12:00:00,816,12,34.17444,3682.51,38.42181,294.1021,280.8481,0,0,2577.757,2577.44,283.8876,125.1516,409.0392,1,0,0,409.0392,0,0,332.5239,1069.488,0.5347442,0.7259018,0.3172331,0,250,0.3172331,2293.552,280.8481,0,0,0,6.288486e-07,574.007,510.7212,63.28586,0,635.8727,3497.3,0,-2.842171e-14,-5.284662e-14,4.263256e-14,38.42181,294.1021,280.8481,332.5239,0,0,0,0
mpc,2026-01-13 12:15:00,817,12.25,34.33002,3693.023,54.76264,299.2033,307.1803,0,0,2585.116,2584.799,311.0686,137.1343,448.2029,1,0,0,448.2029,0,0,353.966,980.8286,0.4904143,0.6734412,0.3172331,0,250,0.3172331,2273.731,307.1803,0,1.295135e-08,0,0,577.8478,508.2441,69.60369,0,645.3785,3549.582,0,-2.842171e-14,-1.519895e-13,4.263256e-14,54.76264,299.2033,307.1803,353.966,0,0,1.778308e-06,0
mpc,2026-01-13 12:30:00,818,12.5,34.73666,3726.449,51.53706,300.5697,324.2713,0,0,2608.514,2608.197,329.942,145.4546,475.3966,1,0,0,475.3966,0,0,352.1068,892.6475,0.4463237,0.6176134,0.3172331,0,250,0.3172331,2278.255,324.2712,0,0,2.685677e-06,2.643982e-06,588.9666,514.3986,74.568,0,659.8532,3629.193,0,0,-1.031397e-13,4.263256e-14,51.53706,300.5697,324.2712,352.1068,0,0,0,0
mpc,2026-01-13 12:45:00,819,12.75,35.0145,3710.693,65.84386,311.379,362.4736,0,0,2597.485,2597.168,370.0182,163.1222,533.1404,2,0,0,533.1404,0,0,377.2229,798.2012,0.3991006,0.562087,0.3172331,0,250,0.3172331,2227.15,362.4736,0,0,0,0,590.5517,506.354,84.19767,0,669.4762,3682.119,0,0,-1.19238e-13,4.263256e-14,65.84386,311.379,362.4736,377.2229,0,0,6.921418e-07,0
mpc,2026-01-13 13:00:00,820,13,35.41854,3737.359,61.51818,309.5432,410.5425,0,0,2616.151,2615.834,421.0896,185.637,606.7265,2,0,0,606.7265,0,0,371.0614,705.3102,0.3526551,0.5026156,0.3172331,0,250,0.3172331,2194.744,410.5425,0,1.83343e-07,3.780755e-06,1.980767e-06,600.8669,504.0799,96.787,0,689.7169,3793.443,0,0,1.281197e-13,4.263256e-14,61.51818,309.5432,410.5425,371.0614,0,0,0,-5.684342e-14
mpc,2026-01-13 13:15:00,821,13.25,35.49405,3772.329,50.03007,307.7796,435.2324,0,0,2640.63,2640.313,446.8127,196.977,643.7896,2,0,0,643.7896,0,0,357.8097,615.7468,0.3078734,0.4441235,0.3172331,0,250,0.3172331,2193.501,435.2324,0,4.09221e-07,2.604027e-06,0,607.6485,504.7572,102.8913,0,701.7342,3859.538,0,-2.842171e-14,-4.601874e-14,4.263256e-14,50.03007,307.7796,435.2324,357.8097,0,0,4.339635e-07,0
mpc,2026-01-13 13:30:00,822,13.5,35.66487,3743.271,67.88589,309.1123,444.6749,0,0,2620.29,2619.972,457.431,201.658,659.0891,2,0,0,659.0891,0,0,376.9982,521.4003,0.2607002,0.3877267,0.3172331,0,250,0.3172331,2162.541,444.6749,0,0,3.189183e-06,1.962424e-06,605.5862,499.794,105.7921,0,701.4521,3857.986,0,-2.842171e-14,1.610378e-13,4.263256e-14,67.88589,309.1123,444.6749,376.9982,0,0,0,0
mpc,2026-01-13 13:45:00,823,13.75,35.77614,3754.512,60.92609,302.7379,456.4789,0,0,2628.158,2627.841,470.194,207.2846,677.4786,2,0,0,677.4786,0,0,363.664,430.4022,0.2152011,0.3283181,0.3172331,0,250,0.3172331,2157.647,456.4789,0,0,0,0,609.1279,500.0776,109.0503,0,707.3622,3890.492,0,-2.842171e-14,3.047562e-14,4.263256e-14,60.92609,302.7379,456.4789,363.664,0,0,9.141244e-07,0
mpc,2026-01-13 14:00:00,824,14,35.92644,3756.401,70.10333,298.1113,476.5275,0,1,2629.481,2629.163,514.5822,223.3514,737.9336,2,29.43576,0,708.4979,0,0,338.7788,345.6398,0.1728199,0.271018,0.3172331,0,250,0.3172331,2114.581,476.5275,0,2.463614e-07,0,0,611.7787,491.9814,119.7972,0,715.3329,3934.331,0,-8.526513e-14,1.837419e-14,4.263256e-14,70.10333,298.1113,476.5275,338.7788,0,0,1.616219e-07,5.684342e-14
mpc,2026-01-13 14:15:00,825,14.25,36.04637,3726.617,76.68969,296.005,496.2567,0,1,2608.632,2608.315,572.3693,243.2055,815.5748,2,76.68969,0,738.8851,0,0,296.005,271.5841,0.1357921,0.2176443,0.3172331,0,250,0.3172331,2035.946,496.2567,0,4.412706e-08,1.600904e-06,0,608.7966,475.1444,133.6523,0,718.3499,3950.924,0,0,3.541611e-14,4.263256e-14,76.68969,296.005,496.2567,296.005,0,0,1.827847e-06,0
mpc,2026-01-13 14:30:00,826,14.5,36.23061,3732.314,69.14493,286.1654,518.5715,0,1,2612.62,2612.302,590.7479,252.2053,842.9531,2,69.14493,0,773.8082,0,0,286.1654,200,0.1,0.1710125,0.3172331,0,250,0.3172331,2021.554,518.5715,0,2.98419e-08,0,1.409376e-06,612.6247,474.0278,138.597,0,726.233,3994.282,0,-1.421085e-13,5.528911e-14,4.263256e-14,69.14493,286.1654,518.5715,286.1654,0,0,0,0
mpc,2026-01-13 14:45:00,827,14.75,36.41627,3723.748,71.11396,289.8274,536.367,1,1,2606.624,2606.307,1201.389,461.6922,1663.082,4,71.11396,289.8274,802.1402,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1404.917,536.367,0,0,0,0,614.1599,331.0197,283.1402,792.7119,0,1585.424,0,-2.842171e-13,6.494805e-14,4.263256e-14,71.11396,289.8274,536.367,0,500,8.820096e-07,1.463432e-06,1.421085e-14
mpc,2026-01-13 15:00:00,828,15,36.58586,3700.134,75.82371,286.3971,538.5298,1,1,2590.093,2589.776,1206.047,463.1855,1669.233,4,75.82371,286.3971,807.0121,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1383.729,538.5298,0,5.648133e-08,1.023156e-06,1.90538e-06,612.9593,327.4667,285.4926,790.6522,0,1581.304,0,-5.684342e-14,-2.331468e-15,4.263256e-14,75.82371,286.3971,538.5298,0,500,0,0,0
mpc,2026-01-13 15:15:00,829,15.25,36.67492,3689.619,83.82794,292.1688,536.7272,1,1,2582.733,2582.416,623.9172,265.0812,888.9984,3,83.82794,0,805.1705,0,0,292.1688,376.8043,0.1884022,0.2833064,0.3172331,0,250,0.3172331,1958.499,536.7272,0,0,0,0,612.6378,464.5661,148.0717,729.6474,0,1459.295,0,-1.136868e-13,3.03646e-14,4.263256e-14,83.82794,292.1688,536.7272,292.1688,0,4.594347e-07,3.194014e-06,-1.421085e-14
mpc,2026-01-13 15:30:00,830,15.5,36.84727,3661.808,78.91956,284.7822,549.6038,1,1,2563.265,2562.948,634.698,270.4178,905.1158,2,78.91956,0,826.1963,0,0,284.7822,305.5495,0.1527747,0.2372682,0.3172331,0,250,0.3172331,1928.25,549.6038,0,0,0,0,610.7667,459.4573,151.3094,729.8751,0,1459.75,0,-5.684342e-14,-1.331713e-13,4.263256e-14,78.91956,284.7822,549.6038,284.7822,0,2.392284e-07,2.383644e-06,-1.421085e-14
mpc,2026-01-13 15:45:00,831,15.75,37.09374,3672.197,72.32181,284.4417,538.7646,1,1,2570.538,2570.22,1205.648,463.4258,1669.073,4,72.32181,284.4417,812.3099,0,500,0,430.5014,0.2152507,0.1924,0.3172331,0,250,0.3172331,1364.573,538.7646,0,0,4.87377e-06,1.284811e-06,616.482,327.2602,289.2218,790.686,0,1581.372,0,1.705303e-13,4.385381e-14,4.263256e-14,72.32181,284.4417,538.7646,0,500,5.498569e-08,0,-8.526513e-14
mpc,2026-01-13 16:00:00,832,16,37.09188,3677.155,89.2861,272.9596,524.0627,1,1,2574.009,2573.692,1195.456,456.915,1652.371,4,89.2861,272.9596,790.1257,0,500,0,555.4336,0.2777168,0.2710804,0.3172331,0,250,0.3172331,1378.235,524.0627,0,2.342493e-08,0,1.552378e-06,617.2841,330.5205,286.7636,787.4355,0,1574.871,0,5.684342e-14,-2.022826e-13,4.263256e-14,89.2861,272.9596,524.0627,0,500,2.261679e-07,0,0
mpc,2026-01-13 16:15:00,833,16.25,37.19325,3686.423,102.1887,265.6871,506.2369,1,1,2580.496,2580.179,609.7302,256.6428,866.373,2,102.1887,0,764.1843,0,0,265.6871,488.9244,0.2444622,0.3497484,0.3172331,0,250,0.3172331,1970.449,506.2369,0,1.705509e-06,8.918138e-07,0,620.4992,473.8089,146.6904,730.4516,0,1460.903,0,-1.136868e-13,6.128431e-14,4.263256e-14,102.1887,265.6871,506.2369,265.6871,0,0,8.219276e-07,0
mpc,2026-01-13 16:30:00,834,16.5,37.26853,3672.684,99.05963,271.9926,485.4709,1,1,2570.879,2570.561,1163.078,441.4783,1604.556,4,99.05963,271.9926,733.504,0,500,0,613.8474,0.3069237,0.3078685,0.3172331,0,250,0.3172331,1407.483,485.4709,0,3.928751e-07,0,0,619.4198,339.1149,280.305,780.5932,0,1561.186,0,-5.684342e-14,-3.003153e-14,4.263256e-14,99.05963,271.9926,485.4709,0,500,2.89815e-06,2.155774e-06,0
mpc,2026-01-13 16:45:00,835,16.75,37.39778,3660.579,127.8177,274.8782,479.3777,1,1,2562.405,2562.088,1181.811,446.3158,1628.127,4,127.8177,274.8782,725.431,0,500,0,738.7508,0.3693754,0.3865307,0.3172331,0,250,0.3172331,1380.277,479.3777,0,2.444409e-06,1.670716e-06,7.438337e-08,619.5004,333.7029,285.7975,780.0187,0,1560.037,0,-5.684342e-14,-1.524891e-13,4.263256e-14,127.8177,274.8782,479.3777,0,500,0,0,5.684342e-14
mpc,2026-01-13 17:00:00,836,17,37.43999,3626.612,138.6178,270.162,465.5288,1,1,2538.628,2538.311,1172.63,440.9836,1613.614,4,138.6179,270.162,704.834,0,500,0,863.6345,0.4318172,0.4651805,0.3172331,0,250,0.3172331,1365.681,465.5288,0,0,5.387465e-07,2.923455e-06,614.4418,330.5452,283.8966,771.5288,0,1543.058,0,0,-6.711298e-14,4.263256e-14,138.6178,270.162,465.5288,0,500,6.237582e-07,0,-2.842171e-14
mpc,2026-01-13 17:15:00,837,17.25,37.4715,3627.128,164.806,271.5722,438.1794,1,1,2538.989,2538.672,1165.383,434.6736,1600.057,4,164.8059,271.5722,663.6789,0,500,0,988.4985,0.4942493,0.543818,0.3172331,0,250,0.3172331,1373.289,438.1794,0,2.328945e-06,2.84086e-06,2.499876e-06,615.0452,332.6657,282.3795,767.3392,0,1534.679,0,-5.684342e-14,8.970602e-14,4.263256e-14,164.8059,271.5722,438.1794,0,500,0,0,5.684342e-14
mpc,2026-01-13 17:30:00,838,17.5,37.35902,3589.954,192.757,270.3836,431.7007,1,1,2512.968,2512.651,1178.837,437.2796,1616.117,4,192.757,270.3836,652.9761,0,500,0,1113.343,0.5566715,0.622443,0.3172331,0,250,0.3172331,1333.813,431.7007,0,1.409656e-06,0,2.689447e-06,606.9226,322.1377,284.785,759.4173,0,1518.835,0,-5.684342e-14,-1.253442e-13,4.263256e-14,192.757,270.3836,431.7007,0,500,1.585219e-06,0,5.684342e-14
mpc,2026-01-13 17:45:00,839,17.75,37.36289,3587.405,226.3289,274.5994,405.5545,1,1,2511.183,2510.866,1180.407,433.9781,1614.385,4,226.3289,274.5994,613.457,0,500,0,1238.168,0.6190838,0.7010557,0.3172331,0,250,0.3172331,1330.459,405.5545,0,0,0,2.21496e-06,606.5541,321.3606,285.1935,755.3387,0,1510.677,0,-1.136868e-13,3.568257e-13,4.263256e-14,226.3289,274.5994,405.5545,0,500,7.630864e-06,0,-5.684342e-14
mpc,2026-01-13 18:00:00,840,18,37.22682,3554.558,262.8121,2.360855,375.0312,1,1,2488.191,2487.874,987.1055,344.4212,1331.527,3,262.8121,2.360855,566.3537,0,500,0,1362.973,0.6814864,0.779656,0.3172331,0,250,0.3172331,1500.768,375.0312,0,0,0,1.203686e-07,598.8354,361.1914,237.644,705.6126,0,1411.225,0,-5.684342e-14,4.795053e-13,4.263256e-14,262.8121,2.360855,375.0312,0,500,3.312124e-06,0,-1.021405e-14
mpc,2026-01-13 18:15:00,841,18.25,37.26231,3516.095,291.1694,0.9454636,351.3346,1,1,2461.266,2460.949,983.467,339.4438,1322.911,3,291.1694,0.9454636,530.7959,0,500,0,1487.758,0.7438791,0.858244,0.3172331,0,250,0.3172331,1477.482,351.3346,0,2.876392e-06,0,0,592.9125,355.9215,236.991,695.3653,0,1390.731,0,-2.273737e-13,-2.116085e-13,4.263256e-14,291.1694,0.9454636,351.3346,0,500,7.503633e-10,2.593298e-06,-8.704149e-14
mpc,2026-01-13 18:30:00,842,18.5,37.19936,3512.116,333.9583,2.783019,322.0183,0,0,2458.481,2458.164,441.0251,178.5514,619.5766,2,133.4416,0,486.135,0,0,203.2997,1436.699,0.7183495,0.9368195,0.3172331,0,250,0.3172331,2017.139,322.0183,0,0,2.551917e-08,1.888176e-06,591.2554,485.1142,106.1412,0,663.6657,3650.161,0,-1.136868e-13,-8.981704e-14,4.263256e-14,333.9583,2.783019,322.0183,203.2997,0,0,0,-8.881784e-15
mpc,2026-01-13 18:45:00,843,18.75,37.13853,3537.982,365.3771,1.954411,298.2219,0,0,2476.588,2476.27,312.2327,137.6475,449.8802,1,0,0,449.8802,0,0,367.3315,1344.64,0.67232,0.9046683,0.3172331,0,250,0.3172331,2164.038,298.2219,0,4.109927e-06,4.171892e-08,3.003793e-06,594.6528,519.6066,75.04629,0,657.2541,3614.897,0,-2.842171e-14,2.009504e-14,4.263256e-14,365.377,1.954411,298.2219,367.3315,0,0,0,1.687539e-14
mpc,2026-01-13 19:00:00,844,19,36.94021,3534.76,389.955,9.975625,287.1815,0,0,2474.332,2474.015,299.9557,132.2352,432.1909,1,0,0,432.1909,0,0,399.9307,1244.446,0.6222228,0.8467001,0.3172331,0,250,0.3172331,2174.059,287.1815,0,0,2.79713e-08,3.10724e-06,591.0155,519.2927,71.72279,0,651.5279,3583.404,0,-2.842171e-14,-5.107026e-15,4.263256e-14,389.955,9.975625,287.1815,399.9307,0,0,0,-2.131628e-14
mpc,2026-01-13 19:15:00,845,19.25,36.948,3494.598,410.6434,10.71591,282.4503,0,0,2446.219,2445.902,295.0418,130.0689,425.1107,1,0,0,425.1107,0,0,421.3593,1138.91,0.569455,0.7836092,0.3172331,0,250,0.3172331,2150.86,282.4503,0,4.461727e-06,3.57684e-07,0,584.4201,513.8566,70.56349,0,643.9255,3541.59,0,-2.842171e-14,2.661205e-13,4.263256e-14,410.6434,10.71591,282.4503,421.3593,0,0,1.258907e-06,0
mpc,2026-01-13 19:30:00,846,19.5,36.9242,3434.646,420.3226,6.274585,272.1309,0,0,2404.252,2403.935,284.1809,125.2809,409.4618,1,0,0,409.4618,0,0,426.5972,1032.081,0.5160407,0.7171549,0.3172331,0,250,0.3172331,2119.754,272.1309,0,0,0,1.869124e-06,574.035,506.1087,67.92626,0,631.3896,3472.643,0,1.421085e-14,-3.8336e-13,4.263256e-14,420.3226,6.274585,272.1309,426.5972,0,0,0,1.776357e-14
mpc,2026-01-13 19:45:00,847,19.75,36.90608,3380.747,411.2692,10.2131,255.1089,0,0,2366.523,2366.206,266.347,117.4188,383.7659,1,0,0,383.7659,0,0,421.4823,926.5483,0.4632742,0.6498865,0.3172331,0,250,0.3172331,2099.858,255.1089,0,0,4.702994e-07,1.143639e-06,564.7579,501.1199,63.63799,0,618.5387,3401.963,0,-1.421085e-14,6.450396e-14,4.263256e-14,411.2692,10.2131,255.1089,421.4823,0,0,0,1.776357e-15
mpc,2026-01-13 20:00:00,848,20,37.04947,3381.657,394.8581,5.39732,237.16,0,0,2367.16,2366.843,248.0354,109.3462,357.3816,1,0,0,357.3816,0,0,400.2555,826.3386,0.4131693,0.5834339,0.3172331,0,250,0.3172331,2118.808,237.16,0,0,0,1.141305e-06,567.0445,507.5525,59.49196,0,616.8987,3392.943,0,-1.421085e-14,1.464384e-13,4.263256e-14,394.8581,5.39732,237.16,400.2555,0,0,0,0
mpc,2026-01-13 20:15:00,849,20.25,36.87845,3376.738,365.8739,0,215.0391,0,0,2363.717,2363.4,224.4374,98.94304,323.3805,1,0,0,323.3805,0,0,365.8739,734.74,0.36737,0.5203333,0.3172331,0,250,0.3172331,2138.962,215.0391,0,0,0,0,563.6794,510.0818,53.59762,0,609.0249,3349.637,0,-2.842171e-14,1.817435e-13,4.263256e-14,365.8739,0,215.0391,365.8739,0,0,4.959732e-07,0
mpc,2026-01-13 20:30:00,850,20.5,36.85789,3315.44,340.7497,1.711608,203.4387,0,0,2320.808,2320.491,212.2776,93.58237,305.86,1,0,0,305.86,0,0,342.4613,649.009,0.3245045,0.462655,0.3172331,0,250,0.3172331,2108.213,203.4387,0,8.954212e-07,3.879743e-08,0,553.1486,502.4781,50.67051,0,596.0604,3278.332,0,-1.421085e-14,-2.421952e-13,4.263256e-14,340.7497,1.711608,203.4387,342.4613,0,0,1.678735e-06,-9.992007e-15
mpc,2026-01-13 20:45:00,851,20.75,36.65031,3310.677,305.3324,3.179335,183.2502,0,0,2317.474,2317.157,190.7357,84.08565,274.8213,1,0,0,274.8213,0,0,308.5118,571.7789,0.2858895,0.4086715,0.3172331,0,250,0.3172331,2126.421,183.2502,0,0,0,0,549.3641,504.0745,45.28967,0,588.1601,3234.881,0,-2.842171e-14,1.32061e-13,4.263256e-14,305.3324,3.179335,183.2502,308.5118,0,0,2.651243e-06,3.552714e-15
mpc,2026-01-13 21:00:00,852,21,36.49901,3337.277,257.7147,1.754757,170.2246,0,0,2336.094,2335.777,176.8569,77.96722,254.8242,1,0,0,254.8242,0,0,259.4694,506.8216,0.2534108,0.3600408,0.3172331,0,250,0.3172331,2158.92,170.2246,0,0,0,0,551.6018,509.7672,41.83462,0,587.7344,3232.539,0,-2.842171e-14,1.381117e-13,4.263256e-14,257.7147,1.754757,170.2246,259.4694,0,0,3.03553e-07,1.487699e-14
mpc,2026-01-13 21:15:00,853,21.25,36.33278,3327.758,230.9021,3.415692,150.5815,0,0,2329.431,2329.114,156.1377,68.83315,224.9708,1,0,0,224.9708,0,0,234.3178,448.1623,0.2240812,0.3191381,0.3172331,0,250,0.3172331,2172.976,150.5815,0,0,2.6221e-08,0,547.6639,510.8804,36.78354,0,579.7136,3188.425,0,-1.421085e-14,-1.162404e-13,4.263256e-14,230.9021,3.415692,150.5815,234.3178,0,0,1.856388e-06,-9.325873e-15
mpc,2026-01-13 21:30:00,854,21.5,36.14324,3318.28,191.7747,0,133.1274,0,0,2322.796,2322.479,137.7276,60.71708,198.4447,1,0,0,198.4447,0,0,191.7747,400.1481,0.200074,0.2822012,0.3172331,0,250,0.3172331,2184.751,133.1274,0,0,0,1.526991e-06,543.4402,511.1433,32.2969,0,571.8604,3145.232,0,-2.131628e-14,6.949996e-14,4.263256e-14,191.7747,0,133.1274,191.7747,0,0,0,0
mpc,2026-01-13 21:45:00,855,21.75,35.99581,3279.569,176.629,0,128.1426,0,0,2295.699,2295.381,132.3378,58.34101,190.6788,1,0,0,190.6788,0,0,176.629,355.9279,0.1779639,0.2519674,0.3172331,0,250,0.3172331,2163.044,128.1426,0,0,0,1.76903e-07,535.0705,504.1518,30.91861,0,562.4929,3093.711,0,-7.105427e-15,1.064704e-13,4.263256e-14,176.629,0,128.1426,176.629,0,0,0,0
mpc,2026-01-13 22:00:00,856,22,35.71448,3295.789,163.3408,0,106.1677,0,0,2307.053,2306.735,109.2776,48.17492,157.4525,1,0,0,157.4525,0,0,163.3408,315.0366,0.1575183,0.2241226,0.3172331,0,250,0.3172331,2197.458,106.1677,0,6.80333e-07,0,2.842545e-06,533.8661,508.5052,25.36091,0,556.6801,3061.74,0,-1.421085e-14,7.757683e-14,4.263256e-14,163.3408,0,106.1677,163.3408,0,0,0,0
mpc,2026-01-13 22:15:00,857,22.25,35.47207,3270.887,141.4919,0.5733126,120.4506,0,0,2289.621,2289.304,123.6233,54.49922,178.1225,1,0,0,178.1225,0,0,142.0652,279.4707,0.1397354,0.1983739,0.3172331,0,250,0.3172331,2165.68,120.4506,0,0,0,1.47022e-06,526.583,498.0783,28.50471,0,552.5775,3039.176,0,0,2.980949e-14,4.263256e-14,141.4919,0.5733126,120.4506,142.0652,0,0,0,-1.176836e-14
mpc,2026-01-13 22:30:00,858,22.5,35.28839,3253.456,109.5144,1.88777,81.7911,0,0,2277.419,2277.102,106.5251,43.47488,150,1,29.3095,0,120.6905,0,0,82.0927,258.9036,0.1294518,0.1759786,0.3172331,0,250,0.3172331,2170.577,81.7911,0,5.637497e-07,0,0,521.3541,496.8954,24.45869,0,540.3703,2972.036,0,0,-8.662515e-14,4.263256e-14,109.5144,1.88777,81.7911,82.0927,0,0,7.467831e-07,1.110223e-15
mpc,2026-01-13 22:45:00,859,22.75,35.25689,3283.605,94.08306,3.55774,53.19598,0,0,2298.523,2298.206,0,0,0,0,0,0,0,0,0,97.6408,234.4526,0.1172263,0.1630278,0.3172331,0,250,0.3172331,2298.206,0,0,0,0,53.19598,525.7683,525.6957,0.07256446,0,537.8639,2958.251,0,0,3.71092e-14,4.263256e-14,94.08306,3.55774,0,97.6408,0,0,0,3.552714e-15
mpc,2026-01-13 23:00:00,860,23,34.88198,3250.19,73.65605,3.00355,44.88072,0,0,2275.133,2274.816,0,0,0,0,0,0,0,0,0,76.6596,215.2508,0.1076254,0.1476314,0.3172331,0,250,0.3172331,2274.816,0,0,0,0,44.88072,515.5545,515.4826,0.07188633,0,525.6528,2891.09,0,0,-2.906009e-14,4.263256e-14,73.65605,3.00355,0,76.6596,0,0,0,-2.664535e-15
mpc,2026-01-13 23:15:00,861,23.25,34.3813,3243.994,60.86768,0,51.88253,0,0,2270.796,2270.479,0,0,0,0,0,0,0,0,0,60.86768,200,0.1,0.1355403,0.3172331,0,250,0.3172331,2270.479,0,0,0,0,51.88253,508.2289,508.1579,0.07100022,0,519.7698,2858.734,0,0,-1.784684e-14,4.263256e-14,60.86768,0,0,60.86768,0,0,0,0
mpc,2026-01-13 23:30:00,862,23.5,34.05496,3243.44,50.55658,0,38.86096,1,1,2270.408,2270.091,466.7875,140.2892,607.0767,2,50.55658,0,56.52007,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1803.303,38.86096,0,0,0,2.890249e-07,504.0921,400.3822,103.7099,540.6714,0,1081.343,0,0,-1.328104e-13,4.263256e-14,50.55658,0,38.86096,0,500,4.837819e-07,0,-5.684342e-14
mpc,2026-01-13 23:45:00,863,23.75,33.80421,3252.811,49.3436,0,54.55501,1,1,2276.968,2276.65,426.6186,122.725,549.3436,2,49.3436,0,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1850.032,0,0,4.540765e-07,0,54.55501,502.4714,408.257,94.21435,543.021,0,1086.042,0,2.842171e-14,-4.901635e-14,4.263256e-14,49.3436,0,0,0,500,0,0,5.684342e-14
mpc,2026-01-14 00:00:00,864,0,33.56548,3290.079,50.29958,0,56.31764,1,1,2303.055,2302.738,427.361,122.9386,550.2996,2,50.29958,0,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1875.377,0,0,3.071836e-07,0,56.31764,505.3001,411.4657,93.8344,546.7606,0,1093.521,0,0,-1.49436e-13,4.263256e-14,50.29958,0,0,0,500,0,0,0
mpc,2026-01-14 00:15:00,865,0.25,33.3179,3278.628,49.70776,3.290661,50.23606,1,1,2295.039,2294.722,429.1852,123.8132,552.9984,2,49.70776,3.290661,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1865.537,0,0,0,0,50.23606,500.5504,406.8755,93.67492,541.6453,0,1083.291,0,-1.421085e-14,-8.798517e-14,4.263256e-14,49.70776,3.290661,0,0,500,1.695251e-07,0,1.465494e-14
mpc,2026-01-14 00:30:00,866,0.5,33.21527,3283.298,52.37677,0,32.73256,1,1,2298.309,2297.992,428.9741,123.4027,552.3768,2,52.37677,0,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1869.017,0,0,0,0,32.73256,500.0323,406.6334,93.39892,537.1576,0,1074.315,0,-5.684342e-14,-5.312417e-14,4.263256e-14,52.37677,0,0,0,500,1.175502e-07,0,-2.131628e-14
mpc,2026-01-14 00:45:00,867,0.75,33.08792,3270.604,44.06358,0,55.22697,1,1,2289.423,2289.106,422.5181,121.5455,544.0636,2,44.06358,0,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1866.588,0,0,0,0,55.22697,496.5856,404.8708,91.71478,538.3953,0,1076.791,0,1.421085e-14,-8.526513e-14,4.263256e-14,44.06358,0,0,0,500,2.705906e-07,0,2.842171e-14
mpc,2026-01-14 01:00:00,868,1,32.83093,3218.674,54.91031,0,61.38205,1,1,2253.071,2252.754,430.9416,123.9687,554.9103,2,54.91031,0,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1821.813,0,0,0,0,61.38205,485.7226,392.7507,92.97182,529.9523,0,1059.905,0,-1.421085e-14,-7.71605e-14,4.263256e-14,54.91031,0,0,0,500,1.397563e-07,0,0
mpc,2026-01-14 01:15:00,869,1.25,32.52604,3250.058,62.01055,3.794188,52.49354,1,1,2275.041,2274.724,439.089,126.7158,565.8047,2,62.01055,3.794188,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1835.635,0,0,2.620716e-07,0,52.49354,486.9382,392.8899,94.04826,530.8411,0,1061.682,0,-2.842171e-14,2.264855e-13,4.263256e-14,62.01055,3.794188,0,0,500,2.395735e-08,0,-9.769963e-15
mpc,2026-01-14 01:30:00,870,1.5,32.24579,3265.016,54.09026,4.225167,62.83973,1,1,2285.511,2285.194,433.2372,125.0782,558.3154,2,54.09026,4.225167,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1851.956,0,0,2.219082e-07,0,62.83973,485.9725,393.785,92.18751,532.225,0,1064.45,0,-4.263256e-14,3.194112e-13,4.263256e-14,54.09026,4.225167,0,0,500,4.682546e-08,0,-7.105427e-15
mpc,2026-01-14 01:45:00,871,1.75,31.9735,3289.143,56.63924,0.3326132,46.86827,1,1,2302.4,2302.083,432.5152,124.4567,556.9719,2,56.63924,0.3326132,0,0,500,0,1448.8,0.7244001,0.8337089,0.3172331,0,250,0.3172331,1869.567,0,0,5.587101e-08,4.514633e-09,46.86827,486.4655,395.014,91.45155,529.3733,0,1058.747,0,2.842171e-14,-1.567635e-13,4.263256e-14,56.63924,0.3326132,0,0,500,0,0,5.684342e-14
mpc,2026-01-14 02:00:00,872,2,31.72847,3249.17,50.19994,0.762644,37.53478,1,1,2274.419,2274.102,427.8129,123.1497,550.9626,2,50.19994,0.762644,0,0,500,0,1573.572,0.7867861,0.9122883,0.3172331,0,250,0.3172331,1846.289,0,0,0,0,37.53478,477.8324,387.8866,89.9458,518.922,0,1037.844,0,-4.263256e-14,4.066747e-13,4.263256e-14,50.19994,0.762644,0,0,500,4.917837e-07,0,-3.28626e-14
mpc,2026-01-14 02:15:00,873,2.25,31.31924,3251.458,44.36028,0,28.39464,1,1,2276.021,2275.704,422.7485,121.6118,544.3603,2,44.36028,0,0,0,500,0,1698.324,0.8491622,0.9908553,0.3172331,0,250,0.3172331,1852.955,0,0,0,0,28.39464,473.6891,385.6399,88.04911,513.1612,0,1026.322,0,-2.842171e-14,-3.259615e-13,4.263256e-14,44.36028,0,0,0,500,3.746441e-07,0,-1.421085e-14
mpc,2026-01-14 02:30:00,874,2.5,31.06891,3300.051,46.5038,2.246656,46.85184,1,1,2310.035,2309.718,425.9724,122.778,548.7505,2,46.5038,2.246656,0,0,500,0,1823.057,0.9115286,1.06941,0.3172331,0,250,0.3172331,1883.746,0,0,0,4.693948e-09,46.85184,478.0287,389.8142,88.21453,522.2875,0,1044.575,0,0,4.596323e-13,4.263256e-14,46.5038,2.246656,0,0,500,5.118635e-08,0,7.105427e-15
mpc,2026-01-14 02:45:00,875,2.75,30.83628,3347.55,56.12048,5.849669,59.03778,1,1,2343.285,2342.968,0,0,0,0,0,0,0,0,0,61.97015,1807.278,0.9036388,1.147952,0.3172331,0,250,0.3172331,2342.968,0,0,4.564415e-07,4.664839e-08,59.03778,482.355,482.2897,0.06530105,494.4424,0,988.8847,0,0,4.325429e-13,4.263256e-14,56.12048,5.849669,0,61.97015,0,0,0,0
mpc,2026-01-14 03:00:00,876,3,30.64802,3330.405,54.33544,7.024002,46.67636,1,1,2331.283,2330.966,0,0,0,0,0,0,0,0,0,61.35945,1791.653,0.8958266,1.138016,0.3172331,0,250,0.3172331,2330.966,0,0,0,0,46.67636,477.8475,477.7825,0.06502386,487.3498,0,974.6997,0,0,-3.406164e-13,4.263256e-14,54.33544,7.024002,0,61.35945,0,0,0,2.664535e-15
mpc,2026-01-14 03:15:00,877,3.25,30.46517,3323.332,58.32472,2.549166,48.05661,1,1,2326.332,2326.015,0,0,0,0,0,0,0,0,0,60.87389,1776.153,0.8880764,1.128178,0.3172331,0,250,0.3172331,2326.015,0,0,3.855818e-07,0,48.05661,474.875,474.8102,0.0647569,484.6201,0,969.2401,0,0,3.905765e-13,4.263256e-14,58.32472,2.549166,0,60.87389,0,0,0,1.332268e-15
mpc,2026-01-14 03:30:00,878,3.5,30.41745,3285.659,63.12482,1.488017,51.11341,1,1,2299.961,2299.644,435.6415,125.4789,561.1204,2,63.12482,1.488017,0,0,496.5076,0,1900,0.95,1.118417,0.3172331,0,250,0.3172331,1864.002,0,0,0,4.764593e-08,51.11341,468.9892,380.0921,88.89714,515.9936,0,1031.987,0,1.421085e-14,-2.68674e-14,4.263256e-14,63.12482,1.488017,0,0,496.5076,1.547393e-06,0,-1.421085e-14
mpc,2026-01-14 03:45:00,879,3.75,30.22668,3276.39,56.96231,0,39.50579,1,1,2293.473,2293.155,0,0,0,0,0,0,0,0,0,56.96231,1885.46,0.9427302,1.196402,0.3172331,0,250,0.3172331,2293.155,0,0,3.087618e-07,0,39.50579,465.6736,465.6092,0.06441196,473.6305,0,947.2611,0,0,3.925749e-13,4.263256e-14,56.96231,0,0,56.96231,0,0,0,0
mpc,2026-01-14 04:00:00,880,4,30.06443,3255.486,45.55666,4.859593,38.58151,1,1,2278.84,2278.523,0,0,0,0,0,0,0,0,0,50.41625,1872.559,0.9362797,1.187247,0.3172331,0,250,0.3172331,2278.523,0,0,3.554785e-07,2.342874e-08,38.58151,461.0317,460.9676,0.06417938,468.773,0,937.546,0,0,1.025846e-13,4.263256e-14,45.55666,4.859593,0,50.41625,0,0,0,2.664535e-15
mpc,2026-01-14 04:15:00,881,4.25,30.04628,3287.642,55.08502,2.396397,47.36248,1,1,2301.349,2301.032,0,0,0,0,0,0,0,0,0,57.48142,1857.894,0.9289472,1.179123,0.3172331,0,250,0.3172331,2301.032,0,0,3.842023e-08,1.024788e-08,47.36248,465.3976,465.3335,0.06415346,474.9115,0,949.823,0,0,-1.507683e-13,4.263256e-14,55.08502,2.396397,0,57.48142,0,0,0,-3.108624e-15
mpc,2026-01-14 04:30:00,882,4.5,29.94219,3276.807,76.9932,2.675907,34.46892,1,1,2293.765,2293.447,0,0,0,0,0,0,0,0,0,79.66911,1837.685,0.9188423,1.169889,0.3172331,0,250,0.3172331,2293.447,0,0,0,1.660514e-08,34.46892,462.7923,462.7283,0.06400527,469.6828,0,939.3656,0,0,-1.834088e-13,4.263256e-14,76.9932,2.675907,0,79.66911,0,0,0,3.552714e-15
mpc,2026-01-14 04:45:00,883,4.75,29.91381,3277.957,102.1683,3.745241,38.70307,1,1,2294.57,2294.253,0,0,0,0,0,0,0,0,0,105.9136,1810.917,0.9054584,1.157163,0.3172331,0,250,0.3172331,2294.253,0,0,1.980776e-06,2.847852e-08,38.70307,462.6633,462.5994,0.06396497,470.4032,0,940.8065,0,0,1.332268e-14,4.263256e-14,102.1683,3.745241,0,105.9136,0,0,0,1.332268e-15
mpc,2026-01-14 05:00:00,884,5,29.96063,3303.919,132.4096,0.5450105,24.79245,1,1,2312.743,2312.426,0,0,0,0,0,0,0,0,0,132.9547,1777.393,0.8886966,1.140308,0.3172331,0,250,0.3172331,2312.426,0,0,0,2.037524e-09,24.79245,466.8125,466.7484,0.06403147,471.7526,0,943.5052,0,0,-3.179679e-13,4.263256e-14,132.4096,0.5450105,0,132.9547,0,0,0,-2.664535e-15
mpc,2026-01-14 05:15:00,885,5.25,29.99093,3302.324,162.4872,2.293866,23.1786,1,1,2311.627,2311.31,0,0,0,0,0,0,0,0,0,164.781,1735.918,0.867959,1.119198,0.3172331,0,250,0.3172331,2311.31,0,0,0,3.812658e-08,23.1786,466.9013,466.8372,0.06407458,471.5188,0,943.0376,0,0,-2.675637e-13,4.263256e-14,162.4872,2.293866,0,164.781,0,0,0,-1.421085e-14
mpc,2026-01-14 05:30:00,886,5.5,30.01515,3333.931,215.7113,3.677956,34.27366,1,1,2333.752,2333.434,0,0,0,0,0,0,0,0,0,219.3893,1680.797,0.8403987,1.093082,0.3172331,0,250,0.3172331,2333.434,0,0,0,4.022843e-08,34.27366,471.6238,471.5597,0.06410908,478.486,0,956.9719,0,0,-1.89182e-13,4.263256e-14,215.7113,3.677956,0,219.3893,0,0,0,-5.329071e-15
mpc,2026-01-14 05:45:00,887,5.75,29.99795,3329.806,275.1432,0.8676376,24.31081,1,1,2330.864,2330.547,0,0,0,0,0,0,0,0,0,276.0109,1611.53,0.8057651,1.058374,0.3172331,0,250,0.3172331,2330.547,0,0,4.117144e-06,7.121125e-10,24.31081,470.8602,470.7961,0.06408457,475.7072,0,951.4143,0,0,-1.558753e-13,4.263256e-14,275.1432,0.8676376,0,276.0109,0,0,0,1.532108e-14
mpc,2026-01-14 06:00:00,888,6,30.11241,3353.06,332.7592,0,37.95533,1,1,2347.142,2346.825,380.3853,109.4251,489.8104,1,332.7592,0,0,0,157.0512,0,1650.539,0.8252696,1.014757,0.3172331,0,250,0.3172331,1966.44,0,0,1.805341e-06,0,37.95533,475.3576,398.2554,77.1022,515.3675,0,1030.735,0,2.842171e-14,-3.899103e-13,4.263256e-14,332.7592,0,0,0,157.0512,0,0,2.842171e-14
mpc,2026-01-14 06:15:00,889,6.25,30.1767,3328.113,376.4805,0,41.27879,1,1,2329.679,2329.362,680.6721,195.8084,876.4805,2,376.4805,0,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1648.69,0,0,2.20193e-06,0,41.27879,472.4976,334.3817,138.1159,538.5621,0,1077.124,0,5.684342e-14,2.309264e-14,4.263256e-14,376.4805,0,0,0,500,0,0,5.684342e-14
mpc,2026-01-14 06:30:00,890,6.5,30.16901,3337.094,401.1603,1.950066,38.04314,1,1,2335.966,2335.648,701.1917,201.9186,903.1103,2,401.1603,1.950066,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1634.457,0,0,0,1.465184e-08,38.04314,473.6913,331.4381,142.2532,541.0711,0,1082.142,0,-1.136868e-13,-9.547918e-15,4.263256e-14,401.1603,1.950066,0,0,500,6.584195e-06,0,0
mpc,2026-01-14 06:45:00,891,6.75,30.2249,3309.005,426.7324,4.530598,35.2064,1,1,2316.303,2315.986,331.399,95.33332,426.7324,1,426.7324,0,0,0,0,4.530598,1898.568,0.9492841,1.196402,0.3172331,0,250,0.3172331,1984.587,0,0,4.389468e-06,1.482301e-08,35.2064,470.2905,402.9405,67.34999,505.4219,0,1010.844,0,0,-3.170797e-13,4.263256e-14,426.7324,4.530598,0,4.530598,0,0,0,2.04281e-14
mpc,2026-01-14 07:00:00,892,7,30.15855,3305.794,418.6253,5.204322,45.07292,1,1,2314.056,2313.739,325.1031,93.52217,418.6253,1,418.6253,0,0,0,0,5.204322,1896.968,0.9484841,1.195501,0.3172331,0,250,0.3172331,1988.636,0,0,0,0,45.07292,469.139,403.1651,65.97393,505.8251,0,1011.65,0,-2.842171e-14,4.152234e-14,4.263256e-14,418.6253,5.204322,0,5.204322,0,1.988177e-06,0,1.154632e-14
mpc,2026-01-14 07:15:00,893,7.25,30.14377,3309.841,421.3688,6.234523,58.15639,1,1,2316.888,2316.571,327.2337,94.13509,421.3688,1,421.3688,0,0,0,0,6.234523,1895.111,0.9475555,1.194493,0.3172331,0,250,0.3172331,1989.337,0,0,2.586332e-06,0,58.15639,469.5584,403.1744,66.384,509.0959,0,1018.192,0,-1.421085e-14,-4.32987e-14,4.263256e-14,421.3688,6.234523,0,6.234523,0,0,0,2.131628e-14
mpc,2026-01-14 07:30:00,894,7.5,30.02641,3386.678,406.8638,6.858504,62.02906,1,1,2370.675,2370.358,0,0,0,0,0,0,0,0,0,413.7223,1791.382,0.8956911,1.193324,0.3172331,0,250,0.3172331,2370.358,0,0,2.412554e-06,0,62.02906,479.2054,479.1413,0.06412512,491.6798,0,983.3596,0,0,-2.846612e-13,4.263256e-14,406.8638,6.858504,0,413.7223,0,0,0,-3.552714e-15
mpc,2026-01-14 07:45:00,895,7.75,30.08388,3373.243,365.1339,6.125826,54.63457,1,1,2361.27,2360.953,330.1398,95.62232,425.7621,2,365.1339,6.125826,0,0,54.50241,0,1804.726,0.9023629,1.128007,0.3172331,0,250,0.3172331,2030.813,0,0,0,4.685385e-08,54.63457,477.9151,411.0315,66.88367,517.7117,0,1035.423,0,-5.684342e-14,-4.212186e-13,4.263256e-14,365.1339,6.125826,0,0,54.50241,1.448294e-06,0,-2.131628e-14
mpc,2026-01-14 08:00:00,896,8,30.41882,3444.908,326.8386,267.3985,61.41878,1,1,2411.435,2411.118,253.8219,73.01675,326.8386,1,326.8386,0,0,0,0,267.3985,1737.592,0.868796,1.136409,0.3172331,0,250,0.3172331,2157.296,0,0,2.383386e-06,0,61.41878,491.7353,439.9117,51.82356,525.4529,0,1050.906,0,-2.842171e-14,-3.095302e-13,4.263256e-14,326.8386,267.3985,0,267.3985,0,0,0,-5.684342e-14
mpc,2026-01-14 08:15:00,897,8.25,30.51865,3472.537,283.8408,272.1067,90.06652,1,1,2430.776,2430.459,220.4299,63.41091,283.8408,1,283.8408,0,0,0,0,272.1067,1669.292,0.8346459,1.094136,0.3172331,0,250,0.3172331,2210.029,0,0,0,3.146638e-06,90.06652,496.7916,451.6763,45.11536,533.4946,0,1066.989,0,7.105427e-15,3.257394e-13,4.263256e-14,283.8408,272.1067,0,272.1067,0,2.035281e-06,0,-5.684342e-14
mpc,2026-01-14 08:30:00,898,8.5,30.80707,3493.354,238.7759,275.2104,79.63171,1,1,2445.348,2445.03,185.4326,53.34326,238.7759,1,238.7759,0,0,0,0,275.2104,1600.226,0.8001132,1.051129,0.3172331,0,250,0.3172331,2259.598,0,0,3.995047e-06,1.261507e-06,79.63171,503.0315,464.821,38.21052,534.5452,0,1069.09,0,-2.131628e-14,4.58078e-13,4.263256e-14,238.7759,275.2104,0,275.2104,0,0,0,5.684342e-14
mpc,2026-01-14 08:45:00,899,8.75,31.00314,3482.718,209.6575,278.0027,84.34401,1,1,2437.903,2437.586,162.8193,46.83812,209.6575,1,209.6575,0,0,0,0,278.0027,1530.474,0.7652369,1.007639,0.3172331,0,250,0.3172331,2274.766,0,0,0,0,84.34401,503.7348,470.0265,33.70831,534.2923,0,1068.585,0,-1.421085e-14,6.528111e-14,4.263256e-14,209.6575,278.0027,0,278.0027,0,1.272853e-06,0,0
mpc,2026-01-14 09:00:00,900,9,31.11979,3518.724,169.1399,282.6245,107.9265,1,1,2463.107,2462.79,131.3535,37.78636,169.1399,1,169.1399,0,0,0,0,282.6245,1459.577,0.7297884,0.9637169,0.3172331,0,250,0.3172331,2331.436,0,0,6.884828e-07,1.068807e-06,107.9265,510.2957,483.0168,27.27897,543.1629,0,1086.326,0,-1.421085e-14,3.053113e-14,4.263256e-14,169.1399,282.6245,0,282.6245,0,0,0,0
mpc,2026-01-14 09:15:00,901,9.25,31.51321,3579.701,125.7862,280.839,106.1264,1,1,2505.79,2505.473,114.4904,35.50959,150,1,125.7862,0,24.21378,0,0,280.839,1389.137,0.6945686,0.9190741,0.3172331,0,250,0.3172331,2390.983,17.1408,0,0,0,88.9856,523.8352,499.8347,24.00053,553.9467,0,1107.893,0,-2.131628e-14,5.706546e-14,4.263256e-14,125.7862,280.839,17.1408,280.839,0,1.931169e-06,0,-1.421085e-14
