controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-14 09:30:00,902,9.5,31.81515,3608.611,93.12422,276.2881,88.92771,1,1,2526.028,2525.71,111.7938,38.20622,150,1,93.12422,0,56.87578,0,0,276.2881,1319.847,0.6599233,0.8747194,0.3172331,0,250,0.3172331,2413.917,40.12466,0,0,0,48.80306,531.7579,508.1573,23.60066,556.6371,0,1113.274,0,0,3.788081e-13,4.263256e-14,93.12422,276.2881,40.12466,276.2881,0,4.127593e-07,0,4.263256e-14
mpc,2026-01-14 09:45:00,903,9.75,31.82103,3620.391,87.15648,280.6059,102.3175,1,1,2534.273,2533.956,111.3011,38.69893,150,1,87.15648,0,62.84352,0,0,280.6058,1249.487,0.6247437,0.831088,0.3172331,0,250,0.3172331,2422.655,44.33182,0,1.565641e-07,1.138412e-06,57.98573,533.5665,510.0663,23.50014,560.9736,0,1121.947,0,-7.105427e-15,1.258993e-13,4.263256e-14,87.15648,280.6058,44.33182,280.6058,0,0,0,0
mpc,2026-01-14 10:00:00,904,10,32.20098,3625.184,61.82182,286.0695,128.513,1,1,2537.629,2537.311,109.2094,40.7906,150,1,61.82182,0,88.17818,0,0,286.0695,1177.773,0.5888866,0.7867839,0.3172331,0,250,0.3172331,2428.102,61.93566,0,1.917497e-07,0,66.5773,539.0159,515.7514,23.26447,570.6836,0,1141.367,0,-7.105427e-15,-1.865175e-14,4.263256e-14,61.82182,286.0695,61.93566,286.0695,0,0,0,0
mpc,2026-01-14 10:15:00,905,10.25,32.31026,3648.828,58.28166,288.6085,146.9339,1,1,2554.18,2553.862,108.9171,41.08288,150,1,58.28166,0,91.71834,0,0,288.6085,1105.436,0.5527179,0.7416266,0.3172331,0,250,0.3172331,2444.945,64.34206,0,0,0,82.59186,543.9202,520.6585,23.26178,579.3295,0,1158.659,0,-7.105427e-15,2.632339e-13,4.263256e-14,58.28166,288.6085,64.34206,288.6085,0,1.211719e-07,0,-4.263256e-14
mpc,2026-01-14 10:30:00,906,10.5,32.54367,3657.301,42.69219,293.4181,157.9115,1,1,2560.111,2559.794,107.63,42.36998,150,1,42.69219,0,107.3078,0,0,293.4181,1031.907,0.5159536,0.6960767,0.3172331,0,250,0.3172331,2452.164,75.07798,0,3.235534e-07,4.016141e-06,82.83354,548.1806,525.0665,23.11407,585.1731,0,1170.346,0,-1.421085e-14,3.725908e-13,4.263256e-14,42.69219,293.4181,75.07798,293.4181,0,0,0,0
mpc,2026-01-14 10:45:00,907,10.75,32.89176,3657.775,48.733,293.0014,179.2606,1,1,2560.442,2560.125,629.4977,212.2367,841.7344,4,48.733,293.0014,0,0,500,0,1156.745,0.5783724,0.6497768,0.3172331,0,250,0.3172331,1930.628,0,0,3.767612e-07,0,179.2606,552.7837,416.8106,135.9731,667.7485,0,1335.497,0,-8.526513e-14,-1.935119e-13,4.263256e-14,48.733,293.0014,0,0,500,3.879875e-06,0,0
mpc,2026-01-14 11:00:00,908,11,33.11595,3689.522,47.91637,296.3202,210.5256,1,0,2582.665,2582.348,627.2272,211.9364,839.1637,2,47.91637,296.3202,0,0,494.9271,0,1280.294,0.6401472,0.7283852,0.3172331,0,250,0.3172331,1955.121,0,0,0,1.261631e-06,210.5256,560.5661,424.3579,136.2082,681.9888,0,1363.978,0,-2.842171e-14,1.130207e-13,4.263256e-14,47.91637,296.3202,0,0,494.9271,8.79286e-08,0,-7.105427e-14
mpc,2026-01-14 11:15:00,909,11.25,33.52734,3686.192,56.38527,296.1254,233.8411,0,0,2580.335,2580.017,0,0,0,0,0,0,0,0,0,352.5106,1191.965,0.5959826,0.8061826,0.3172331,0,250,0.3172331,2580.017,0,0,0,0,233.8411,565.6156,565.5461,0.06953826,0,616.8046,3392.425,0,0,-4.342082e-13,4.263256e-14,56.38527,296.1254,0,352.5106,0,0,0,0
mpc,2026-01-14 11:30:00,910,11.5,33.89108,3718.05,43.22414,296.6059,258.0505,0,0,2602.635,2602.318,0,0,0,0,0,0,0,0,0,339.83,1106.82,0.55341,0.750563,0.3172331,0,250,0.3172331,2602.318,0,0,0,4.71403e-06,258.0505,575.5519,575.4818,0.07015356,0,632.5476,3479.012,0,0,-2.627898e-13,4.263256e-14,43.22414,296.6059,0,339.83,0,0,0,0
mpc,2026-01-14 11:45:00,911,11.75,33.94933,3777.683,34.0268,296.0269,271.2058,0,0,2644.378,2644.061,273.4238,120.5386,393.9624,1,0,0,393.9624,0,0,330.0537,1024.132,0.5120662,0.6969484,0.3172331,0,250,0.3172331,2370.637,271.2058,0,5.432065e-08,3.817699e-06,0,585.6129,524.9914,60.62154,0,645.53,3550.415,0,-1.421085e-14,-2.4869e-14,4.263256e-14,34.0268,296.0269,271.2058,330.0537,0,0,2.827622e-06,0
mpc,2026-01-14 12:00:00,912,12,34.15309,3797.222,36.93102,302.6825,298.2523,0,0,2658.055,2657.738,301.4051,132.8742,434.2793,1,0,0,434.2793,0,0,339.6135,939.0678,0.4695339,0.6448812,0.3172331,0,250,0.3172331,2356.333,298.2523,0,2.647982e-07,1.257984e-06,3.232709e-06,591.5782,524.4267,67.15148,0,657.3008,3615.155,0,0,-2.331468e-15,4.263256e-14,36.93102,302.6825,298.2523,339.6135,0,0,0,0
mpc,2026-01-14 12:15:00,913,12.25,34.45355,3776.484,36.94621,307.9493,329.6272,0,0,2643.539,2643.222,334.2817,147.3678,481.6494,1,0,0,481.6494,0,0,344.8955,852.6961,0.426348,0.5913172,0.3172331,0,250,0.3172331,2308.94,329.6272,0,3.449431e-08,4.879808e-06,0,592.7072,517.6868,75.02034,0,665.0546,3657.8,0,0,-1.14464e-13,4.263256e-14,36.94621,307.9493,329.6272,344.8955,0,0,1.496726e-06,0
mpc,2026-01-14 12:30:00,914,12.5,34.63862,3768.762,50.64311,303.3411,348.117,0,0,2638.133,2637.816,353.7979,155.9715,509.7694,2,0,0,509.7694,0,0,353.9842,764.0658,0.3820329,0.5369302,0.3172331,0,250,0.3172331,2284.018,348.117,0,2.710772e-07,1.243984e-06,0,594.2074,514.4473,79.76012,0,670.4187,3687.303,0,0,-1.29341e-13,4.263256e-14,50.64311,303.3411,348.117,353.9842,0,0,8.549152e-07,5.684342e-14
mpc,2026-01-14 12:45:00,915,12.75,34.86693,3796.056,50.04704,293.4538,361.8723,0,0,2657.239,2656.922,368.7641,162.5693,531.3334,2,0,0,531.3334,0,0,343.5009,678.0703,0.3390351,0.481121,0.3172331,0,250,0.3172331,2288.158,361.8723,0,0,7.989209e-07,0,601.9156,518.3116,83.604,0,680.8809,3744.845,0,-2.842171e-14,-8.865131e-14,4.263256e-14,50.04704,293.4538,361.8723,343.5009,0,0,2.16684e-06,0
mpc,2026-01-14 13:00:00,916,13,35.22216,3768.746,50.87188,290.3635,390.9021,0,0,2638.123,2637.805,400.0159,176.3466,576.3625,2,0,0,576.3625,0,0,341.2354,592.6547,0.2963274,0.4269709,0.3172331,0,250,0.3172331,2237.789,390.9021,0,0,0,0,602.922,511.429,91.49296,0,687.7757,3782.766,0,-2.842171e-14,-1.14686e-13,4.263256e-14,50.87188,290.3635,390.9021,341.2354,0,0,2.774802e-06,0
mpc,2026-01-14 13:15:00,917,13.25,35.5064,3817.474,48.77353,295.045,407.1126,0,0,2672.232,2671.915,418.0057,184.2774,602.2832,4,0,0,602.2832,0,0,343.8185,506.6068,0.2533034,0.373186,0.3172331,0,250,0.3172331,2253.909,407.1126,0,0,4.030978e-06,1.179071e-06,615.1127,518.8203,96.29246,0,703.0977,3867.038,0,0,-1.035283e-13,4.263256e-14,48.77353,295.0449,407.1126,343.8185,0,0,0,0
mpc,2026-01-14 13:30:00,918,13.5,35.6215,3801.795,60.09319,298.9164,435.7027,0,0,2661.256,2660.939,447.9711,197.4876,645.4588,2,0,0,645.4588,0,0,359.0096,416.7747,0.2083873,0.3190029,0.3172331,0,250,0.3172331,2212.968,435.7027,0,2.43286e-07,2.776571e-06,0,614.3769,510.8852,103.4917,0,708.3729,3896.051,0,-2.842171e-14,7.721601e-14,4.263256e-14,60.09319,298.9164,435.7027,359.0096,0,0,3.213932e-06,0
mpc,2026-01-14 13:45:00,919,13.75,35.87216,3797.11,40.63547,297.2276,465.6611,0,0,2657.977,2657.66,480.1995,211.6955,691.895,2,0,0,691.895,0,0,337.8631,332.2433,0.1661216,0.2624369,0.3172331,0,250,0.3172331,2177.46,465.6611,0,0,0,6.181293e-07,617.5508,505.9082,111.6426,0,717.6037,3946.82,0,-5.684342e-14,9.819923e-14,4.263256e-14,40.63547,297.2276,465.6611,337.8631,0,0,0,0
mpc,2026-01-14 14:00:00,920,14,36.01058,3799.51,42.82384,295.3404,477.0705,0,1,2659.657,2659.339,492.776,217.2398,710.0158,2,0,0,710.0158,0,0,338.1642,247.6499,0.123825,0.2092087,0.3172331,0,250,0.3172331,2166.563,477.0705,0,0,0,0,620.1348,505.1635,114.9713,0,722.4033,3973.218,0,0,-3.042011e-14,4.263256e-14,42.82384,295.3404,477.0705,338.1642,0,0,3.061955e-06,0
mpc,2026-01-14 14:15:00,921,14.25,36.06131,3874.18,35.45791,296.444,490.249,1,1,2711.926,2711.609,1128.272,433.7001,1561.972,4,35.45791,296.444,730.07,0,500,0,372.6109,0.1863055,0.1559415,0.3172331,0,250,0.3172331,1583.337,490.249,0,4.322181e-07,4.839718e-06,2.826639e-06,633.1459,369.6573,263.4886,803.3574,0,1606.715,0,1.136868e-13,-2.398082e-14,4.263256e-14,35.45791,296.444,490.249,0,500,0,0,0
mpc,2026-01-14 14:30:00,922,14.5,36.11409,3844.084,28.67912,298.7297,492.7681,1,1,2690.859,2690.542,531.8905,231.0718,762.9623,2,28.67912,0,734.2831,0,0,298.7297,297.8698,0.1489349,0.2346276,0.3172331,0,250,0.3172331,2158.651,492.7681,0,2.558784e-07,2.946278e-06,0,629.0801,504.6584,124.4217,735.7302,0,1471.46,0,2.842171e-14,5.057066e-14,4.263256e-14,28.67912,298.7297,492.7681,298.7297,0,0,2.341505e-06,0
mpc,2026-01-14 14:45:00,923,14.75,36.34104,3804.905,51.97412,295.6103,493.1473,1,1,2663.434,2663.116,551.757,237.0588,788.8158,2,51.97412,0,736.8417,0,0,295.6103,223.9204,0.1119602,0.1875643,0.3172331,0,250,0.3172331,2111.359,493.1473,0,0,1.378484e-06,1.877265e-06,626.324,496.5001,129.8239,733.5589,0,1467.118,0,-8.526513e-14,1.304512e-15,4.263256e-14,51.97412,295.6103,493.1473,295.6103,0,2.951674e-07,0,2.842171e-14
mpc,2026-01-14 15:00:00,924,15,36.51343,3775.298,64.68205,291.7801,510.4142,1,1,2642.709,2642.392,1171.429,449.2493,1620.678,4,64.68205,291.7801,764.216,0,500,0,348.8851,0.1744426,0.1409994,0.3172331,0,250,0.3172331,1470.963,510.4142,0,0,0,2.700068e-08,624.234,347.456,276.7781,796.7053,0,1593.411,0,-5.684342e-14,-1.812439e-14,4.263256e-14,64.68205,291.7801,510.4142,0,500,4.994167e-06,0,-2.842171e-14
mpc,2026-01-14 15:15:00,925,15.25,36.6765,3776.491,72.91025,292.0204,545.6432,1,1,2643.543,2643.226,624.7323,266.7393,891.4716,2,72.91025,0,818.5614,0,0,292.0204,275.8251,0.1379126,0.2196878,0.3172331,0,250,0.3172331,2018.494,545.6432,0,3.713893e-07,0,0,627.0882,478.8171,148.2711,745.5564,0,1491.113,0,-5.684342e-14,6.558643e-14,4.263256e-14,72.91025,292.0204,545.6432,292.0204,0,0,3.226957e-06,0
mpc,2026-01-14 15:30:00,926,15.5,36.67546,3801.481,66.81529,291.8534,524.2066,1,1,2661.037,2660.719,597.6729,255.5353,853.2081,2,66.81529,0,786.3928,0,0,291.8534,202.8183,0.1014092,0.173683,0.3172331,0,250,0.3172331,2063.047,524.2066,0,3.779395e-07,0,0,631.2207,489.3723,141.8484,744.9076,0,1489.815,0,2.842171e-14,-9.15934e-16,4.263256e-14,66.81529,291.8534,524.2066,291.8534,0,0,2.180756e-06,0
mpc,2026-01-14 15:45:00,927,15.75,36.78677,3746.781,76.04213,290.0517,522.9524,1,1,2622.746,2622.429,1193.865,457.7891,1651.655,4,76.04213,290.0517,785.5607,0,500,0,327.7864,0.1638932,0.1277117,0.3172331,0,250,0.3172331,1428.564,522.9524,0,2.868932e-07,0,3.102502e-06,623.9501,339.8546,284.0955,797.6437,0,1595.287,0,5.684342e-14,5.609402e-14,4.263256e-14,76.04213,290.0517,522.9524,0,500,6.462767e-08,0,-5.684342e-14
mpc,2026-01-14 16:00:00,928,16,36.77198,3716.818,86.5655,282.9757,524.1464,1,1,2601.772,2601.455,613.5811,260.1989,873.78,2,86.5655,0,787.2145,0,0,282.9757,256.9909,0.1284955,0.2064023,0.3172331,0,250,0.3172331,1987.874,524.1464,0,2.42069e-07,0,2.163441e-06,618.7209,472.7313,145.9896,732.9302,0,1465.86,0,5.684342e-14,3.397282e-14,4.263256e-14,86.5655,282.9757,524.1464,282.9757,0,0,0,0
mpc,2026-01-14 16:15:00,929,16.25,36.7576,3692.537,95.94223,285.4073,509.9265,1,1,2584.776,2584.459,1192.33,454.7449,1647.075,4,95.94223,285.4073,765.7253,0,500,0,381.9504,0.1909752,0.1618234,0.3172331,0,250,0.3172331,1392.129,509.9265,0,2.220728e-07,0,0,614.4479,330.9342,283.5138,785.679,0,1571.358,0,5.684342e-14,4.218847e-15,4.263256e-14,95.94223,285.4073,509.9265,0,500,8.89774e-08,1.371704e-06,-5.684342e-14
mpc,2026-01-14 16:30:00,930,16.5,36.82757,3664.805,114.2619,281.743,524.8024,1,1,2565.364,2565.047,1219.977,464.754,1684.731,4,114.2619,281.743,788.7265,0,500,0,506.8903,0.2534452,0.2405086,0.3172331,0,250,0.3172331,1345.069,524.8024,0,0,4.650055e-06,1.493112e-06,610.9511,320.3333,290.6178,785.0873,0,1570.175,0,-1.136868e-13,-6.850076e-14,4.263256e-14,114.2619,281.743,524.8024,0,500,1.232865e-06,0,1.421085e-14
mpc,2026-01-14 16:45:00,931,16.75,36.72271,3688.14,138.9712,275.7505,503.7686,1,1,2581.698,2581.381,1212.406,458.4768,1670.883,4,138.9712,275.7505,756.1613,0,500,0,631.8105,0.3159053,0.3191814,0.3172331,0,250,0.3172331,1368.975,503.7686,0,0,4.696335e-06,1.057958e-06,613.1568,325.1334,288.0235,783.6102,0,1567.22,0,1.705303e-13,1.872391e-13,4.263256e-14,138.9712,275.7505,503.7686,0,500,4.071765e-06,0,5.684342e-14
mpc,2026-01-14 17:00:00,932,17,36.87036,3686.585,162.8314,274.456,478.1388,1,1,2580.61,2580.292,1204.222,452.0306,1656.253,4,162.8314,274.456,718.9655,0,500,0,756.7111,0.3783555,0.3978418,0.3172331,0,250,0.3172331,1376.07,478.1388,0,4.888045e-06,0,0,615.2716,328.084,287.1876,780.1146,0,1560.229,0,-2.842171e-13,-1.593725e-13,4.263256e-14,162.8314,274.456,478.1388,0,500,3.550197e-06,1.85834e-06,5.684342e-14
mpc,2026-01-14 17:15:00,933,17.25,37.23574,3695.184,194.4654,269.0493,497.4452,1,1,2586.629,2586.312,1247.477,467.3361,1714.813,4,194.4654,269.0493,751.2983,0,500,0,881.5919,0.440796,0.4764899,0.3172331,0,250,0.3172331,1338.835,497.4452,0,2.579425e-06,0,2.376166e-06,622.6736,322.2948,300.3788,789.6309,0,1579.262,0,1.136868e-13,1.548761e-13,4.263256e-14,194.4654,269.0493,497.4452,0,500,3.800923e-06,0,-5.684342e-14
mpc,2026-01-14 17:30:00,934,17.5,37.31529,3648.211,226.5932,269.4006,462.683,1,1,2553.748,2553.431,1236.699,458.763,1695.463,4,226.5932,269.4006,699.4687,0,500,0,1006.453,0.5032266,0.5551255,0.3172331,0,250,0.3172331,1316.731,462.683,0,0,4.553721e-06,0,616.0558,317.6429,298.4129,776.4059,0,1552.812,0,5.684342e-14,-1.872946e-13,4.263256e-14,226.5932,269.4006,462.683,0,500,6.467781e-07,3.019287e-06,8.526513e-14
mpc,2026-01-14 17:45:00,935,17.75,37.18141,3590.398,250.1491,270.0311,423.1517,1,1,2513.279,2512.961,1213.236,445.6169,1658.853,4,250.1491,270.0311,638.6726,0,500,0,1131.295,0.5656474,0.6337488,0.3172331,0,250,0.3172331,1299.725,423.1517,0,0,0,0,604.147,312.4307,291.7164,758.0476,0,1516.095,0,-5.684342e-14,1.457723e-13,4.263256e-14,250.1491,270.0311,423.1517,0,500,3.84675e-06,1.381253e-06,-5.684342e-14
mpc,2026-01-14 18:00:00,936,18,37.13265,3567.627,284.3571,0.724459,409.7423,1,1,2497.339,2497.022,1038.594,364.557,1403.151,4,284.3571,0.724459,618.0696,0,500,0,1256.117,0.6280583,0.7123597,0.3172331,0,250,0.3172331,1458.428,409.7423,0,5.573052e-07,2.527019e-10,1.595866e-07,599.5425,350.1284,249.4141,714.6854,0,1429.371,0,0,-9.492407e-14,4.263256e-14,284.3571,0.724459,409.7423,0,500,0,0,5.684342e-14
mpc,2026-01-14 18:15:00,937,18.25,36.90031,3527.252,304.4601,9.856459,382.1962,1,1,2469.076,2468.759,1030.587,358.6356,1389.223,4,304.4601,9.856459,574.9061,0,500,0,1380.919,0.6904594,0.7909582,0.3172331,0,250,0.3172331,1438.172,382.1962,0,0,3.004751e-08,0,589.1424,343.16,245.9825,701.7956,0,1403.591,0,-1.136868e-13,2.634559e-13,4.263256e-14,304.4601,9.856459,382.1962,0,500,3.25484e-06,1.34849e-06,-5.684342e-14
mpc,2026-01-14 18:30:00,938,18.5,36.80712,3516.458,322.8453,5.66446,356.9395,1,0,2461.52,2461.203,1015.171,349.6522,1364.823,4,322.8453,5.66446,536.3131,0,500,0,1505.702,0.7528508,0.8695444,0.3172331,0,250,0.3172331,1446.032,356.9395,0,0,2.546599e-08,2.934839e-06,585.9065,344.1937,241.7128,693.8459,0,1387.692,0,-1.136868e-13,-1.866285e-13,4.263256e-14,322.8453,5.66446,356.9395,0,500,1.800776e-06,0,-5.684342e-14
mpc,2026-01-14 18:45:00,939,18.75,36.81294,3526.365,361.5998,6.223461,319.9646,0,0,2468.456,2468.139,333.6857,147.105,480.7908,1,0,0,480.7908,0,0,367.8232,1413.509,0.7067543,0.9481182,0.3172331,0,250,0.3172331,2134.453,319.9646,0,7.892463e-07,0,2.2409e-06,587.6469,508.1333,79.51359,0,655.2383,3603.811,0,-2.842171e-14,8.038015e-14,4.263256e-14,361.5998,6.223461,319.9646,367.8232,0,0,0,-1.687539e-14
mpc,2026-01-14 19:00:00,940,19,36.81198,3445.597,375.3954,2.02061,309.3467,0,0,2411.918,2411.601,322.6088,142.2218,464.8306,1,0,0,464.8306,0,0,377.416,1318.932,0.6594661,0.8900657,0.3172331,0,250,0.3172331,2088.992,309.3467,0,3.283813e-06,0,2.052428e-06,574.1729,497.2983,76.87466,0,639.5201,3517.36,0,0,-2.592371e-13,4.263256e-14,375.3954,2.02061,309.3467,377.416,0,0,0,3.996803e-15
mpc,2026-01-14 19:15:00,941,19.25,36.58308,3454.449,392.9473,3.067645,276.8219,0,0,2418.114,2417.797,287.8974,126.9193,414.8167,1,0,0,414.8167,0,0,396.0149,1219.721,0.6098604,0.8305122,0.3172331,0,250,0.3172331,2129.899,276.8219,0,4.537598e-06,2.481453e-08,8.372683e-08,572.218,504.0154,68.20258,0,630.9347,3470.141,0,-2.842171e-14,3.03757e-13,4.263256e-14,392.9473,3.067645,276.8219,396.0149,0,0,0,-7.105427e-15
mpc,2026-01-14 19:30:00,942,19.5,36.51364,3495.224,392.7215,0,264.0881,0,0,2446.657,2446.34,274.4257,120.9803,395.406,1,0,0,395.406,0,0,392.7215,1121.348,0.5606742,0.7680403,0.3172331,0,250,0.3172331,2171.914,264.0881,0,0,0,1.526215e-06,577.9278,513.0305,64.89736,0,634.0108,3487.059,0,-4.263256e-14,1.028067e-13,4.263256e-14,392.7215,0,264.0881,392.7215,0,0,0,0
mpc,2026-01-14 19:45:00,943,19.75,36.54001,3436.477,390.6113,0.5299447,235.0822,0,0,2405.534,2405.216,244.3616,107.7266,352.0882,1,0,0,352.0882,0,0,391.1413,1023.387,0.5116933,0.7060967,0.3172331,0,250,0.3172331,2160.855,235.0822,0,4.849174e-06,1.583217e-09,0,568.6036,510.7681,57.83551,0,618.4947,3401.721,0,-1.421085e-14,-2.037259e-13,4.263256e-14,390.6113,0.5299447,235.0822,391.1413,0,0,1.552957e-06,1.110223e-14
mpc,2026-01-14 20:00:00,944,20,36.62749,3427.323,389.0556,6.212685,212.074,0,0,2399.126,2398.809,220.6765,97.28505,317.9616,1,0,0,317.9616,0,0,395.2683,924.4084,0.4622042,0.6444115,0.3172331,0,250,0.3172331,2178.132,212.074,0,2.415269e-06,0,0,568.3819,516.0258,52.35609,0,613.3109,3373.21,0,-1.421085e-14,4.007905e-14,4.263256e-14,389.0556,6.212685,212.074,395.2683,0,0,1.691305e-06,-2.753353e-14
mpc,2026-01-14 20:15:00,945,20.25,36.37853,3378.053,375.8486,0,200.6013,0,0,2364.637,2364.32,208.1169,91.74815,299.8651,1,0,0,299.8651,0,0,375.8486,830.3007,0.4151504,0.5820864,0.3172331,0,250,0.3172331,2156.203,200.6013,0,0,0,0,556.5997,507.5375,49.06224,0,599.2856,3296.071,0,0,-2.254863e-13,4.263256e-14,375.8486,0,200.6013,375.8486,0,0,1.12136e-06,0
mpc,2026-01-14 20:30:00,946,20.5,36.09668,3344.24,343.4575,0,181.0891,0,0,2340.968,2340.651,187.2426,82.54574,269.7884,1,0,0,269.7884,0,0,343.4575,744.3056,0.3721528,0.5228282,0.3172331,0,250,0.3172331,2153.408,181.0891,0,2.479825e-06,0,0,547.0363,503.2074,43.8289,0,585.7532,3221.642,0,0,9.936496e-14,4.263256e-14,343.4575,0,181.0891,343.4575,0,0,2.830529e-06,0
mpc,2026-01-14 20:45:00,947,20.75,35.92369,3340.886,313.4932,0,163.6201,0,0,2338.62,2338.303,168.8319,74.42938,243.2613,1,0,0,243.2613,0,0,313.4932,665.8152,0.3329076,0.4686783,0.3172331,0,250,0.3172331,2169.471,163.6201,0,4.146241e-06,0,0,544.0683,504.7167,39.3517,0,579.146,3185.303,0,-1.421085e-14,1.627587e-13,4.263256e-14,313.4932,0,163.6201,313.4932,0,0,2.211294e-06,0
mpc,2026-01-14 21:00:00,948,21,35.3514,3381.068,275.0666,0,143.1739,0,0,2366.748,2366.431,146.7356,64.68826,211.4239,1,0,0,211.4239,0,0,275.0666,596.9437,0.2984718,0.419254,0.3172331,0,250,0.3172331,2219.695,143.1739,0,0,0,0,542.6646,508.9473,33.71731,0,573.6355,3154.995,0,-1.421085e-14,1.717515e-13,4.263256e-14,275.0666,0,143.1739,275.0666,0,0,1.202588e-06,0
mpc,2026-01-14 21:15:00,949,21.25,35.08586,3405.699,243.4185,0.5882142,121.7186,0,0,2383.989,2383.672,124.3564,54.82242,179.1789,1,0,0,179.1789,0,0,244.0067,535.848,0.267924,0.3758867,0.3172331,0,250,0.3172331,2259.316,121.7186,0,4.191877e-06,3.3055e-11,0,542.9813,514.5854,28.39588,0,569.4078,3131.743,0,0,2.010614e-13,4.263256e-14,243.4185,0.5882142,121.7186,244.0067,0,0,7.525991e-07,1.010303e-14
mpc,2026-01-14 21:30:00,950,21.5,34.8454,3384.47,200.8327,1.358861,111.0562,0,0,2369.129,2368.812,113.1426,49.87883,163.0215,1,0,0,163.0215,0,0,202.1915,485.2158,0.2426079,0.3374157,0.3172331,0,250,0.3172331,2255.669,111.0562,0,3.487961e-07,0,1.323898e-06,536.3653,510.6783,25.68705,0,560.5571,3083.064,0,0,2.325917e-14,4.263256e-14,200.8327,1.358861,111.0562,202.1915,0,0,0,-1.154632e-14
mpc,2026-01-14 21:45:00,951,21.75,34.57216,3389.93,178.5968,4.402317,116.2592,0,0,2372.951,2372.634,118.0646,52.04865,170.1132,1,0,0,170.1132,0,0,182.9991,439.3896,0.2196948,0.3055333,0.3172331,0,250,0.3172331,2254.569,116.2592,0,3.330965e-06,3.411527e-08,0,533.5996,506.9794,26.62022,0,559.0281,3074.654,0,-7.105427e-15,5.717649e-15,4.263256e-14,178.5968,4.402317,116.2592,182.9991,0,0,2.687247e-08,0
mpc,2026-01-14 22:00:00,952,22,34.14579,3293.379,153.4707,2.316579,118.4703,0,0,2305.365,2305.048,119.7125,52.77515,172.4877,1,0,0,172.4877,0,0,155.7873,400.3736,0.2001868,0.2766772,0.3172331,0,250,0.3172331,2185.335,118.4703,0,0,1.047804e-08,1.772315e-07,512.9915,486.2824,26.7091,0,539.0576,2964.817,0,-7.105427e-15,-9.375833e-14,4.263256e-14,153.4707,2.316579,118.4703,155.7873,0,0,0,-5.329071e-15
mpc,2026-01-14 22:15:00,953,22.25,33.88966,3278.264,122.8857,0,109.1417,0,0,2294.785,2294.468,0,0,0,0,0,0,0,0,0,122.8857,369.5892,0.1847946,0.2521094,0.3172331,0,250,0.3172331,2294.468,0,0,0,0,109.1417,507.4559,507.3857,0.07015114,0,531.5207,2923.364,0,0,1.154077e-13,4.263256e-14,122.8857,0,0,122.8857,0,0,0,0
mpc,2026-01-14 22:30:00,954,22.5,33.55916,3267.742,113.6098,0.007839524,92.88188,0,0,2287.42,2287.102,0,0,0,0,0,0,0,0,0,113.6177,341.1266,0.1705633,0.2327249,0.3172331,0,250,0.3172331,2287.102,0,0,0,0,92.88188,501.7931,501.7235,0.06959167,0,522.099,2871.545,0,0,1.001976e-13,4.263256e-14,113.6098,0.007839524,0,113.6177,0,0,0,4.007211e-15
mpc,2026-01-14 22:45:00,955,22.75,33.42486,3280.004,93.24715,0,83.3496,0,0,2296.003,2295.686,0,0,0,0,0,0,0,0,0,93.24715,317.7611,0.1588806,0.2148024,0.3172331,0,250,0.3172331,2295.686,0,0,1.922993e-07,0,83.3496,502.0489,501.9795,0.06936687,0,520.2049,2861.127,0,0,8.754109e-14,4.263256e-14,93.24715,0,0,93.24715,0,0,0,0
mpc,2026-01-14 23:00:00,956,23,33.06754,3253.334,70.82267,0,65.82022,0,0,2277.334,2277.016,0,0,0,0,0,0,0,0,0,70.82267,300.0054,0.1500027,0.2000895,0.3172331,0,250,0.3172331,2277.016,0,0,1.277665e-07,0,65.82022,493.7233,493.6545,0.06877576,0,507.9242,2793.583,0,0,9.917067e-14,4.263256e-14,70.82267,0,0,70.82267,0,0,0,0
mpc,2026-01-14 23:15:00,957,23.25,32.79216,3228.591,64.50067,0,68.92907,0,0,2260.014,2259.697,0,0,0,0,0,0,0,0,0,64.50067,283.833,0.1419165,0.188909,0.3172331,0,250,0.3172331,2259.697,0,0,0,0,68.92907,486.7717,486.7033,0.06832705,0,501.5496,2758.523,0,0,-8.174017e-14,4.263256e-14,64.50067,0,0,64.50067,0,0,0,0
mpc,2026-01-14 23:30:00,958,23.5,32.5223,3207.156,62.04126,0,71.38417,0,1,2245.009,2244.692,0,0,0,0,0,0,0,0,0,62.04126,268.278,0.134139,0.1787255,0.3172331,0,250,0.3172331,2244.692,0,0,1.37822e-07,0,71.38417,480.468,480.4001,0.06789297,0,495.6775,2726.226,0,0,-9.042767e-14,4.263256e-14,62.04126,0,0,62.04126,0,0,0,0
mpc,2026-01-14 23:45:00,959,23.75,32.35664,3228.622,64.34006,0,75.9471,1,1,2260.035,2259.718,438.2648,126.0753,564.3401,2,64.34006,0,0,0,500,0,393.2358,0.1966179,0.1689307,0.3172331,0,250,0.3172331,1821.453,0,0,0,0,75.9471,481.8048,388.3059,93.49895,530.5719,0,1061.144,0,-1.421085e-14,-1.137979e-15,4.263256e-14,64.34006,0,0,0,500,2.791706e-07,0,-2.842171e-14
mpc,2026-01-15 00:00:00,960,0,31.78591,3240.197,58.89705,1.709402,69.06603,1,1,2268.138,2267.821,435.2241,125.3823,560.6065,2,58.89705,1.709402,0,0,500,0,518.1739,0.2590869,0.2476148,0.3172331,0,250,0.3172331,1832.597,0,0,4.236375e-07,0,69.06603,477.1461,385.5217,91.62444,525.4334,0,1050.867,0,4.263256e-14,1.469935e-13,4.263256e-14,58.89705,1.709402,0,0,500,4.781906e-08,0,6.727952e-14
mpc,2026-01-15 00:15:00,961,0.25,31.50875,3229.584,64.89147,0,66.22004,1,1,2260.709,2260.392,438.693,126.1985,564.8915,2,64.89147,0,0,0,500,0,643.0923,0.3215462,0.3262865,0.3172331,0,250,0.3172331,1821.699,0,0,0,0,66.22004,472.5525,380.7869,91.76563,520.8273,0,1041.655,0,4.263256e-14,-1.429967e-13,4.263256e-14,64.89147,0,0,0,500,3.656882e-07,0,4.263256e-14
mpc,2026-01-15 00:30:00,962,0.5,31.37825,3254.947,63.81494,0,55.93778,1,1,2278.463,2278.146,437.857,125.958,563.8149,2,63.81494,0,0,0,500,0,767.9911,0.3839955,0.4049458,0.3172331,0,250,0.3172331,1840.289,0,0,1.293644e-07,0,55.93778,474.8388,383.522,91.31687,521.1376,0,1042.275,0,-2.842171e-14,-1.071365e-14,4.263256e-14,63.81494,0,0,0,500,0,0,0
mpc,2026-01-15 00:45:00,963,0.75,31.10454,3246.646,54.34885,0,68.70884,1,1,2272.652,2272.335,430.5056,123.8432,554.3488,2,54.34885,0,0,0,500,0,892.8702,0.4464351,0.4835927,0.3172331,0,250,0.3172331,1841.83,0,0,0,0,68.70884,470.6746,381.4496,89.22499,519.5227,0,1039.045,0,-5.684342e-14,1.877942e-13,4.263256e-14,54.34885,0,0,0,500,2.382618e-07,0,-1.421085e-14
mpc,2026-01-15 01:00:00,964,1,30.68521,3226.981,51.99441,0,53.55593,1,1,2258.887,2258.569,428.6772,123.3172,551.9944,2,51.99441,0,0,0,500,0,1017.73,0.5088648,0.5622273,0.3172331,0,250,0.3172331,1829.892,0,0,0,0,53.55593,463.3969,375.3913,88.00559,509.6952,0,1019.39,0,0,-2.102762e-13,4.263256e-14,51.99441,0,0,0,500,5.095195e-08,0,-7.105427e-15
mpc,2026-01-15 01:15:00,965,1.25,30.51601,3209.283,63.0727,0,65.98296,1,1,2246.498,2246.181,437.2805,125.7922,563.0727,2,63.0727,0,0,0,500,0,1142.569,0.5712847,0.6408494,0.3172331,0,250,0.3172331,1808.9,0,0,3.604431e-07,0,65.98296,459.1025,369.6734,89.42906,508.9501,0,1017.9,0,-5.684342e-14,-3.560485e-13,4.263256e-14,63.0727,0,0,0,500,0,0,-5.684342e-14
mpc,2026-01-15 01:30:00,966,1.5,30.35466,3158.199,45.6153,0,38.93459,1,1,2210.739,2210.422,423.7232,121.8921,545.6153,2,45.6153,0,0,0,500,0,1267.39,0.6336948,0.7194592,0.3172331,0,250,0.3172331,1786.699,0,0,0,0,38.93459,450.1619,363.8166,86.34524,493.6368,0,987.2736,0,4.263256e-14,-1.616485e-13,4.263256e-14,45.6153,0,0,0,500,2.97635e-07,0,4.973799e-14
mpc,2026-01-15 01:45:00,967,1.75,30.12189,3176.466,57.16254,3.584649,28.79803,1,1,2223.526,2223.209,435.1786,125.5686,560.7472,2,57.16254,3.584649,0,0,500,0,1392.19,0.696095,0.7980566,0.3172331,0,250,0.3172331,1788.03,0,0,3.3675e-07,2.993014e-08,28.79803,450.4172,362.1993,88.21791,493.6015,0,987.203,0,1.421085e-14,-3.009815e-13,4.263256e-14,57.16254,3.584649,0,0,500,0,0,0
mpc,2026-01-15 02:00:00,968,2,29.78319,3204.877,50.33176,0,34.23941,1,1,2243.414,2243.096,427.386,122.9458,550.3318,2,50.33176,0,0,0,500,0,1516.971,0.7584854,0.8766417,0.3172331,0,250,0.3172331,1815.71,0,0,2.170348e-07,0,34.23941,451.0418,365.0514,85.99039,494.8811,0,989.7622,0,2.842171e-14,6.417089e-14,4.263256e-14,50.33176,0,0,0,500,0,0,0
mpc,2026-01-15 02:15:00,969,2.25,29.51129,3225.375,57.56159,0,44.22379,1,1,2257.762,2257.445,433.0006,124.561,557.5616,2,57.56159,0,0,0,500,0,1641.732,0.820866,0.9552143,0.3172331,0,250,0.3172331,1824.444,0,0,2.612827e-08,0,44.22379,451.2133,364.6148,86.59849,498.0139,0,996.0279,0,2.842171e-14,-3.53273e-13,4.263256e-14,57.56159,0,0,0,500,0,0,5.684342e-14
mpc,2026-01-15 02:30:00,970,2.5,29.30723,3299.132,52.61325,0,45.70169,1,1,2309.392,2309.075,429.1578,123.4555,552.6133,2,52.61325,0,0,0,500,0,1766.474,0.8832368,1.033775,0.3172331,0,250,0.3172331,1879.917,0,0,3.922901e-07,0,45.70169,459.4704,374.0232,85.44717,506.5714,0,1013.143,0,-2.842171e-14,-4.187761e-13,4.263256e-14,52.61325,0,0,0,500,0,0,0
mpc,2026-01-15 02:45:00,971,2.75,29.04244,3279.706,59.8628,0,38.68296,1,1,2295.794,2295.477,396.4558,114.0482,510.504,2,59.8628,0,0,0,450.6412,0,1878.856,0.9394279,1.112323,0.3172331,0,250,0.3172331,1899.021,0,0,4.568976e-07,0,38.68296,454.1333,375.6472,78.48606,497.3473,0,994.6946,0,0,-1.003642e-13,4.263256e-14,59.8628,0,0,0,450.6412,0,0,0
mpc,2026-01-15 03:00:00,972,3,28.65602,3240.294,64.24022,0,28.6967,1,1,2268.206,2267.889,116.4895,33.51046,150,1,64.24022,0,1.154231e-06,0,85.75978,0,1900,0.95,1.183088,0.3172331,0,250,0.3172331,2151.399,8.434567e-07,0,0,0,28.6967,444.9349,422.0219,22.913,461.1616,0,922.3232,0,-7.105427e-15,-3.830269e-13,4.263256e-14,64.24022,0,8.434567e-07,0,85.75978,3.579749e-07,0,0
mpc,2026-01-15 03:15:00,973,3.25,28.43611,3290.399,48.83865,0,19.50408,1,1,2303.279,2302.962,0,0,0,0,0,0,0,0,0,48.83864,1887.491,0.9437456,1.196402,0.3172331,0,250,0.3172331,2302.962,0,0,1.820113e-07,0,19.50408,449.681,449.6191,0.06193505,453.427,0,906.854,0,0,-8.903989e-14,4.263256e-14,48.83864,0,0,48.83864,0,0,0,0
mpc,2026-01-15 03:30:00,974,3.5,28.32343,3325.618,40.61181,0,17.14677,1,1,2327.933,2327.615,0,0,0,0,0,0,0,0,0,40.61181,1877.041,0.9385206,1.188526,0.3172331,0,250,0.3172331,2327.615,0,0,0,0,17.14677,453.3971,453.3353,0.06178554,456.6749,0,913.3498,0,0,1.714184e-13,4.263256e-14,40.61181,0,0,40.61181,0,0,0,0
mpc,2026-01-15 03:45:00,975,3.75,28.16731,3293.175,48.21536,0,20.23829,1,1,2305.223,2304.906,0,0,0,0,0,0,0,0,0,48.21536,1864.692,0.9323459,1.181945,0.3172331,0,250,0.3172331,2304.906,0,0,1.371833e-07,0,20.23829,447.4774,447.4158,0.06157957,451.3443,0,902.6887,0,0,1.569855e-13,4.263256e-14,48.21536,0,0,48.21536,0,0,0,0
mpc,2026-01-15 04:00:00,976,4,28.08313,3287.459,52.61049,0,13.76809,1,1,2301.222,2300.904,0,0,0,0,0,0,0,0,0,52.61049,1851.246,0.9256228,1.174169,0.3172331,0,250,0.3172331,2300.904,0,0,0,0,13.76809,445.8993,445.8378,0.06146909,448.5056,0,897.0111,0,0,-7.793766e-14,4.263256e-14,52.61049,0,0,52.61049,0,0,0,0
mpc,2026-01-15 04:15:00,977,4.25,28.03513,3272.911,62.94551,0,8.354236,1,1,2291.037,2290.72,0,0,0,0,0,0,0,0,0,62.94551,1835.218,0.9176089,1.165702,0.3172331,0,250,0.3172331,2290.72,0,0,3.479283e-07,0,8.354236,443.4721,443.4107,0.06140626,445.0278,0,890.0557,0,0,-8.970602e-14,4.263256e-14,62.94551,0,0,62.94551,0,0,0,0
mpc,2026-01-15 04:30:00,978,4.5,28.10836,3289.814,93.36096,0,7.247278,1,1,2302.87,2302.552,0,0,0,0,0,0,0,0,0,93.36096,1811.589,0.9057944,1.15561,0.3172331,0,250,0.3172331,2302.552,0,0,2.185149e-07,0,7.247278,446.4586,446.3971,0.06150215,447.8021,0,895.6043,0,0,2.309264e-14,4.263256e-14,93.36096,0,0,93.36096,0,0,0,0
mpc,2026-01-15 04:45:00,979,4.75,28.36583,3281.918,115.595,0,20.09036,1,1,2297.343,2297.026,0,0,0,0,0,0,0,0,0,115.595,1782.405,0.8912024,1.140731,0.3172331,0,250,0.3172331,2297.026,0,0,4.319483e-06,0,20.09036,447.8462,447.7844,0.06184172,451.7008,0,903.4016,0,0,1.39444e-13,4.263256e-14,115.595,0,0,115.595,0,0,0,0
mpc,2026-01-15 05:00:00,980,5,28.44399,3306.448,143.8399,0,22.71478,1,1,2314.514,2314.196,477.8736,137.4696,615.3432,2,143.8399,0,0,0,471.5032,0,1900,0.95,1.122354,0.3172331,0,250,0.3172331,1836.323,0,0,0,0,22.71478,451.9509,358.5755,93.37548,500.4805,0,1000.961,0,-2.842171e-14,1.088019e-14,4.263256e-14,143.8399,0,0,0,471.5032,4.735462e-06,0,0
mpc,2026-01-15 05:15:00,981,5.25,28.25963,3333.625,180.3989,0,6.583096,1,1,2333.538,2333.221,116.4895,33.51046,150,1,150,0,0,0,0,30.39894,1892.101,0.9460506,1.196402,0.3172331,0,250,0.3172331,2216.731,0,0,1.477568e-07,0,6.583096,453.8684,431.1497,22.71868,465.9406,0,931.8812,0,-1.421085e-14,1.24345e-14,4.263256e-14,180.3989,0,0,30.39894,0,0,0,0
mpc,2026-01-15 05:30:00,982,5.5,27.93189,3383.735,217.9083,0,0,1,1,2368.614,2368.297,0,0,0,0,0,0,0,0,0,217.9083,1837.326,0.9186631,1.191428,0.3172331,0,250,0.3172331,2368.297,0,0,0,0,0,457.4829,457.4217,0.06127158,457.4217,0,914.8434,0,0,1.274536e-13,4.263256e-14,217.9083,0,0,217.9083,0,0,0,0
mpc,2026-01-15 05:45:00,983,5.75,27.9592,3363.243,264.2713,0,0,1,1,2354.27,2353.953,0,0,0,0,0,0,0,0,0,264.2713,1770.969,0.8854846,1.156937,0.3172331,0,250,0.3172331,2353.953,0,0,1.205767e-06,0,0,454.9765,454.9152,0.06130714,454.9152,0,909.8304,0,0,2.859935e-13,4.263256e-14,264.2713,0,0,264.2713,0,0,0,0
mpc,2026-01-15 06:00:00,984,6,28.02488,3380.487,307.6742,0,2.077781,1,1,2366.341,2366.024,0,0,0,0,0,0,0,0,0,307.6742,1693.772,0.8468859,1.115153,0.3172331,0,250,0.3172331,2366.024,0,0,1.1694e-06,0,2.077781,457.9486,457.8872,0.06139286,458.2893,0,916.5787,0,0,-1.509903e-14,4.263256e-14,307.6742,0,0,307.6742,0,0,0,0
mpc,2026-01-15 06:15:00,985,6.25,27.94661,3403.976,367.5637,0.4946182,0,1,1,2382.783,2382.466,0,0,0,0,0,0,0,0,0,368.0583,1601.491,0.8007453,1.066543,0.3172331,0,250,0.3172331,2382.466,0,0,0,0,0,460.3635,460.3023,0.06129074,460.3023,0,920.6045,0,0,1.572076e-13,4.263256e-14,367.5637,0.4946182,0,368.0583,0,0,0,1.171285e-14
mpc,2026-01-15 06:30:00,986,6.5,28.07337,3404.591,411.2784,0,0.7071818,1,1,2383.214,2382.897,0,0,0,0,0,0,0,0,0,411.2784,1498.419,0.7492095,1.008435,0.3172331,0,250,0.3172331,2382.897,0,0,0,0,0.7071818,461.6905,461.6291,0.0614563,461.7661,0,923.5321,0,0,-4.218847e-15,4.263256e-14,411.2784,0,0,411.2784,0,0,0,0
mpc,2026-01-15 06:45:00,987,6.75,28.08059,3444.341,430.3546,0,2.778681,1,1,2411.039,2410.721,0,0,0,0,0,0,0,0,0,430.3546,1390.594,0.6952972,0.9435324,0.3172331,0,250,0.3172331,2410.721,0,0,7.854195e-07,0,2.778681,467.1528,467.0913,0.06146576,467.6297,0,935.2594,0,0,3.559375e-13,4.263256e-14,430.3546,0,0,430.3546,0,0,0,0
mpc,2026-01-15 07:00:00,988,7,28.25712,3448.337,444.7759,0,33.25446,1,1,2413.836,2413.518,636.4134,183.0766,819.4899,2,444.7759,0,0,0,374.7141,0,1484.054,0.742027,0.8756369,0.3172331,0,250,0.3172331,1777.105,0,0,3.972688e-06,0,33.25446,469.461,345.6248,123.8362,535.1689,0,1070.338,0,-5.684342e-14,3.897993e-13,4.263256e-14,444.7759,0,0,0,374.7141,0,0,-5.684342e-14
mpc,2026-01-15 07:15:00,989,7.25,28.35354,3447.013,438.0986,1.650836,34.0239,1,1,2412.909,2412.592,729.6702,210.0792,939.7494,2,438.0986,1.650836,0,0,500,0,1608.82,0.8044102,0.934487,0.3172331,0,250,0.3172331,1682.922,0,0,3.015883e-06,1.965905e-08,34.0239,470.2508,327.9839,142.2669,544.694,0,1089.388,0,0,-2.183809e-13,4.263256e-14,438.0986,1.650836,0,0,500,0,0,-5.684342e-14
mpc,2026-01-15 07:30:00,990,7.5,28.55948,3501.517,410.4594,0,19.16842,1,1,2451.062,2450.745,707.06,203.3994,910.4594,2,410.4594,0,0,0,500,0,1733.567,0.8667836,1.013051,0.3172331,0,250,0.3172331,1743.684,0,0,4.057222e-07,0,19.16842,479.8047,341.3329,138.4718,548.4846,0,1096.969,0,5.684342e-14,-9.592327e-14,4.263256e-14,410.4594,0,0,0,500,0,0,0
mpc,2026-01-15 07:45:00,991,7.75,28.50073,3472.698,374.1339,0,14.62692,1,1,2430.889,2430.572,678.8497,195.2842,874.1339,2,374.1339,0,0,0,500,0,1858.294,0.9291471,1.091602,0.3172331,0,250,0.3172331,1751.722,0,0,3.915325e-06,0,14.62692,475.2546,342.473,132.7816,540.6169,0,1081.234,0,0,-4.003464e-13,4.263256e-14,374.1339,0,0,0,500,0,0,0
mpc,2026-01-15 08:00:00,992,8,28.6288,3504.955,329.7492,258.3797,18.51242,1,1,2453.469,2453.151,256.0822,73.66698,329.7492,1,329.7492,0,0,0,0,258.3797,1793.407,0.8967034,1.170141,0.3172331,0,250,0.3172331,2197.069,0,0,3.419166e-06,0,18.51242,480.9938,430.7276,50.2662,508.0239,0,1016.048,0,0,2.093881e-13,4.263256e-14,329.7492,258.3797,0,258.3797,0,0,0,-5.684342e-14
mpc,2026-01-15 08:15:00,993,8.25,28.8085,3483.963,296.6044,264.526,23.38863,1,1,2438.774,2438.457,230.3421,66.26233,296.6044,1,296.6044,0,0,0,0,264.526,1726.993,0.8634965,1.129282,0.3172331,0,250,0.3172331,2208.115,0,0,1.330228e-06,0,23.38863,479.973,434.5772,45.39586,505.4426,0,1010.885,0,-2.842171e-14,2.982059e-13,4.263256e-14,296.6044,264.526,0,264.526,0,0,0,0
mpc,2026-01-15 08:30:00,994,8.5,28.83496,3506.08,254.4232,266.2122,45.19681,1,1,2454.256,2453.939,197.5843,56.83893,254.4232,1,254.4232,0,0,0,0,266.2122,1660.168,0.830084,1.087462,0.3172331,0,250,0.3172331,2256.354,0,0,4.50974e-06,1.270691e-06,45.19681,483.2968,444.3257,38.97115,510.0649,0,1020.13,0,-1.421085e-14,-3.816947e-13,4.263256e-14,254.4232,266.2122,0,266.2122,0,0,0,0
mpc,2026-01-15 08:45:00,995,8.75,29.30576,3533.488,203.6525,268.1991,68.88148,1,1,2473.442,2473.124,158.1559,45.49658,203.6524,1,203.6524,0,0,0,0,268.1991,1592.857,0.7964284,1.045383,0.3172331,0,250,0.3172331,2314.969,0,0,4.700596e-06,6.243305e-07,68.88148,492.0934,460.565,31.52836,519.7657,0,1039.531,0,0,3.774758e-13,4.263256e-14,203.6524,268.1991,0,268.1991,0,0,0,0
mpc,2026-01-15 09:00:00,996,9,29.46865,3563.079,156.094,273.8761,67.30712,1,1,2494.155,2493.838,121.2221,34.87188,156.094,1,156.094,0,0,0,0,273.8761,1524.137,0.7620686,1.002999,0.3172331,0,250,0.3172331,2372.616,0,0,0,0,67.30712,497.9896,473.7227,24.26687,522.0333,0,1044.067,0,-1.421085e-14,2.848832e-13,4.263256e-14,156.094,273.8761,0,273.8762,0,0,0,0
mpc,2026-01-15 09:15:00,997,9.25,29.89356,3603.784,118.8969,274.1636,72.70307,1,1,2522.649,2522.332,113.9216,36.07839,150,1,118.8969,0,31.10314,0,0,274.1636,1455.356,0.7276781,0.9597268,0.3172331,0,250,0.3172331,2408.41,22.42074,0,2.538146e-06,2.927895e-06,50.28233,508.4234,485.3993,23.02409,531.6118,0,1063.224,0,-7.105427e-15,-3.911316e-13,4.263256e-14,118.8969,274.1636,22.42074,274.1636,0,0,0,0
mpc,2026-01-15 09:30:00,998,9.5,30.05774,3584.73,98.50245,282.6787,69.16282,1,1,2509.311,2508.994,112.2378,37.76219,150,1,98.50245,0,51.49755,0,0,282.6787,1384.457,0.6922287,0.9164165,0.3172331,0,250,0.3172331,2396.756,37.05445,0,3.953166e-07,0,32.10837,507.5827,484.8151,22.7676,529.0722,0,1058.144,0,0,-3.267386e-13,4.263256e-14,98.50245,282.6787,37.05445,282.6787,0,0,0,0
mpc,2026-01-15 09:45:00,999,9.75,30.28782,3558.137,86.3758,283.3464,98.58651,1,1,2490.696,2490.379,111.2366,38.76338,150,1,86.3758,0,63.6242,0,0,283.3464,1313.403,0.6567015,0.8717726,0.3172331,0,250,0.3172331,2379.142,45.66293,0,1.939365e-08,0,52.92358,506.4099,483.7287,22.6812,533.2526,0,1066.505,0,-1.421085e-14,-4.788392e-13,4.263256e-14,86.3758,283.3464,45.66293,283.3464,0,0,0,0
mpc,2026-01-15 10:00:00,1000,10,30.70929,3578.96,76.21853,285.2413,122.6147,1,1,2505.272,2504.955,110.398,39.60199,150,1,76.21853,0,73.78147,0,0,285.2413,1241.886,0.6209429,0.8270306,0.3172331,0,250,0.3172331,2394.557,52.704,0,0,0,69.91068,514.2207,491.4958,22.72491,545.4473,0,1090.895,0,0,1.110223e-16,4.263256e-14,76.21853,285.2413,52.704,285.2413,0,2.715448e-07,0,-2.842171e-14
mpc,2026-01-15 10:15:00,1001,10.25,31.02016,3602.264,60.10481,286.6793,133.9246,1,1,2521.585,2521.268,109.0676,40.93236,150,1,60.10482,0,89.89518,0,0,286.6793,1170.021,0.5850103,0.7819973,0.3172331,0,250,0.3172331,2412.2,63.99087,0,0,0,69.93374,521.2275,498.617,22.61054,554.0051,0,1108.01,0,-7.105427e-15,1.360023e-13,4.263256e-14,60.10481,286.6793,63.99087,286.6793,0,3.091269e-07,0,4.973799e-14
mpc,2026-01-15 10:30:00,1002,10.5,31.32102,3613.805,57.78848,281.8274,132.6351,1,1,2529.663,2529.346,108.8764,41.1236,150,1,57.78848,0,92.21152,0,0,281.8274,1099.379,0.5496897,0.7367448,0.3172331,0,250,0.3172331,2420.47,65.41779,0,0,1.872389e-06,67.21732,526.4991,503.7726,22.72648,558.8861,0,1117.772,0,-1.421085e-14,3.896883e-13,4.263256e-14,57.78848,281.8274,65.41779,281.8274,0,2.580256e-07,0,-7.105427e-15
mpc,2026-01-15 10:45:00,1003,10.75,31.63517,3693.912,61.1365,285.0557,148.3378,1,1,2585.739,2585.421,109.1528,40.84718,150,1,61.13649,0,88.86351,0,0,285.0557,1027.942,0.5139712,0.6922631,0.3172331,0,250,0.3172331,2476.269,62.81927,0,1.560783e-07,0,85.51852,542.0686,519.1196,22.94906,577.8947,0,1155.789,0,0,-4.640732e-13,4.263256e-14,61.13649,285.0557,62.81927,285.0557,0,0,0,0
mpc,2026-01-15 11:00:00,1004,11,31.73959,3698.966,41.77377,282.6529,133.9773,1,0,2589.276,2588.959,107.5542,42.4458,150,1,41.77377,0,108.2262,0,0,282.6529,957.1174,0.4785587,0.6472803,0.3172331,0,250,0.3172331,2481.405,76.41673,0,4.035302e-07,0,57.56055,544.1205,521.4519,22.66852,575.9937,0,1151.987,0,-7.105427e-15,-5.340173e-14,4.263256e-14,41.77377,282.6529,76.41673,282.6529,0,0,0,0
mpc,2026-01-15 11:15:00,1005,11.25,31.97552,3668.899,36.05239,290.2325,165.1286,1,0,2568.229,2567.912,617.7282,208.5567,826.2849,4,36.05239,290.2325,0,0,500,0,1081.967,0.5409834,0.6026828,0.3172331,0,250,0.3172331,1950.184,0,0,0,0,165.1286,542.657,412.0664,130.5906,655.5141,0,1311.028,0,-5.684342e-14,9.414691e-14,4.263256e-14,36.05239,290.2325,0,0,500,1.541837e-06,0,-9.947598e-14
mpc,2026-01-15 11:30:00,1006,11.5,32.13923,3662.197,32.09382,284.1388,197.3272,1,0,2563.538,2563.22,610.4247,205.8078,816.2326,2,32.09382,284.1388,0,0,500,0,1206.796,0.6033982,0.6812986,0.3172331,0,250,0.3172331,1952.796,0,0,3.536649e-07,0,197.3272,543.7347,414.1944,129.5404,661.8559,0,1323.712,0,-1.136868e-13,-2.868816e-13,4.263256e-14,32.09382,284.1388,0,0,500,3.397154e-06,0,-1.136868e-13
mpc,2026-01-15 11:45:00,1007,11.75,32.45442,3690.211,33.79321,285.6901,234.0724,0,0,2583.148,2582.83,0,0,0,0,0,0,0,0,0,319.4833,1126.736,0.5633678,0.759902,0.3172331,0,250,0.3172331,2582.83,0,0,0,0,234.0724,551.953,551.8852,0.06778465,0,601.9005,3310.453,0,0,-3.042011e-14,4.263256e-14,33.79321,285.6901,0,319.4833,0,0,0,0
mpc,2026-01-15 12:00:00,1008,12,32.6713,3699.657,37.37955,291.884,256.0147,0,0,2589.76,2589.443,0,0,0,0,0,0,0,0,0,329.2636,1044.242,0.5221212,0.7094889,0.3172331,0,250,0.3172331,2589.443,0,0,0,4.171711e-06,256.0147,556.2012,556.1331,0.06813196,0,611.1172,3361.145,0,0,-4.440892e-15,4.263256e-14,37.37955,291.884,0,329.2636,0,0,0,0
mpc,2026-01-15 12:15:00,1009,12.25,32.95159,3742.281,35.66846,300.8526,290.7354,0,0,2619.597,2619.279,0,0,0,0,0,0,0,0,0,336.5211,959.9477,0.4799739,0.6575441,0.3172331,0,250,0.3172331,2619.279,0,0,2.378655e-07,4.94412e-06,290.7354,566.3595,566.2909,0.06858612,0,629.1482,3460.315,0,0,2.353673e-13,4.263256e-14,35.66846,300.8526,0,336.5211,0,0,0,0
mpc,2026-01-15 12:30:00,1010,12.5,33.22389,3769.733,40.48363,303.6828,326.9356,0,0,2638.813,2638.496,0,0,0,0,0,0,0,0,0,344.1664,873.755,0.4368775,0.604465,0.3172331,0,250,0.3172331,2638.496,0,0,0,3.318931e-06,326.9356,574.2327,574.1636,0.06903317,0,645.3082,3549.195,0,0,-5.22915e-14,4.263256e-14,40.48363,303.6828,0,344.1664,0,0,0,0
mpc,2026-01-15 12:45:00,1011,12.75,33.49682,3793.201,22.18099,301.7231,323.6784,0,0,2655.24,2654.923,0,0,0,0,0,0,0,0,0,323.9041,792.6414,0.3963207,0.5501907,0.3172331,0,250,0.3172331,2654.923,0,0,4.156507e-07,2.317995e-06,323.6784,581.6072,581.5377,0.06948713,0,652.4366,3588.401,0,0,-1.351141e-13,4.263256e-14,22.18099,301.7231,0,323.9041,0,0,0,0
mpc,2026-01-15 13:00:00,1012,13,33.76411,3810.751,31.93397,299.7614,356.7253,0,0,2667.526,2667.209,0,0,0,0,0,0,0,0,0,331.6954,709.5928,0.3547964,0.4991147,0.3172331,0,250,0.3172331,2667.209,0,0,1.994594e-08,0,356.7253,588.0856,588.0157,0.06993755,0,666.6598,3666.629,0,0,2.437495e-13,4.263256e-14,31.93397,299.7614,0,331.6954,0,0,0,0
mpc,2026-01-15 13:15:00,1013,13.25,33.94422,3823.565,31.24373,301.6747,394.4895,0,0,2676.495,2676.178,397.692,175.3222,573.0142,2,0,0,573.0142,0,0,332.9184,626.2515,0.3131257,0.4468202,0.3172331,0,250,0.3172331,2278.486,394.4895,0,3.968711e-07,0,0,592.6516,504.5211,88.13049,0,679.8433,3739.138,0,-5.684342e-14,-1.436629e-13,4.263256e-14,31.24373,301.6747,394.4895,332.9184,0,0,2.272174e-06,0
mpc,2026-01-15 13:30:00,1014,13.5,34.06542,3808.723,50.37913,301.9093,380.5732,0,0,2666.106,2665.789,384.2038,169.3759,553.5797,2,0,0,553.5797,0,0,352.2884,538.0808,0.2690404,0.3943414,0.3172331,0,250,0.3172331,2281.585,380.5731,0,5.89156e-08,1.877449e-06,2.379002e-06,592.0991,506.7032,85.39591,0,676.0791,3718.435,0,-2.842171e-14,-3.241851e-14,4.263256e-14,50.37913,301.9093,380.5731,352.2884,0,0,0,0
mpc,2026-01-15 13:45:00,1015,13.75,34.23035,3840.106,38.48139,294.9148,416.1181,0,0,2688.074,2687.757,420.8957,185.5515,606.4473,2,0,0,606.4473,0,0,333.3962,454.647,0.2273235,0.3388216,0.3172331,0,250,0.3172331,2266.861,416.1181,0,0,6.307805e-07,2.710569e-06,599.3929,505.4698,93.92303,0,691.0213,3800.617,0,0,-6.494805e-14,4.263256e-14,38.48139,294.9148,416.1181,333.3962,0,0,0,0
mpc,2026-01-15 14:00:00,1016,14,34.6123,3852.496,32.50179,301.5079,420.0409,0,1,2696.747,2696.43,426.764,188.1385,614.9026,2,0,0,614.9026,0,0,334.0097,371.073,0.1855365,0.2862846,0.3172331,0,250,0.3172331,2269.666,420.0409,0,3.043465e-08,1.147183e-06,0,607.0136,510.8814,96.13215,0,699.0199,3844.61,0,0,5.218048e-14,4.263256e-14,32.50179,301.5079,420.0409,334.0097,0,0,2.16178e-06,0
mpc,2026-01-15 14:15:00,1017,14.25,34.89061,3812.801,31.74654,302.4698,432.973,0,1,2668.961,2668.643,441.3416,194.5651,635.9067,2,0,0,635.9067,0,0,334.2164,287.4605,0.1437303,0.2336593,0.3172331,0,250,0.3172331,2227.302,432.973,0,1.598099e-07,2.137267e-06,2.597382e-06,604.9277,504.8244,100.1033,0,699.3895,3846.642,0,-2.842171e-14,-1.066647e-13,4.263256e-14,31.74654,302.4698,432.973,334.2164,0,0,0,0
mpc,2026-01-15 14:30:00,1018,14.5,35.18416,3809.039,48.10582,301.5553,442.6205,0,1,2666.327,2666.01,452.7371,199.5887,652.3258,2,0,0,652.3258,0,0,349.6611,200,0.1,0.1810097,0.3172331,0,250,0.3172331,2213.273,442.6205,0,0,0,6.445041e-07,608.7864,505.3432,103.4432,0,704.932,3877.126,0,0,-5.478951e-14,4.263256e-14,48.10582,301.5553,442.6205,349.6611,0,0,0,0
mpc,2026-01-15 14:45:00,1019,14.75,35.56716,3819.275,39.87763,298.3034,447.3302,1,1,2673.493,2673.175,1073.08,410.8116,1483.892,4,39.87763,298.3034,662.2575,0,483.4535,0,320.8319,0.1604159,0.1259371,0.3172331,0,250,0.3172331,1600.095,447.3303,0,0,0,0,616.3512,368.8884,247.4628,779.7,0,1559.4,0,-1.136868e-13,-6.752932e-14,4.263256e-14,39.87763,298.3034,447.3302,0,483.4535,4.836776e-06,3.07582e-06,-3.552714e-14
mpc,2026-01-15 15:00:00,1020,15,35.60149,3835.489,47.23452,293.8952,452.6448,1,1,2684.843,2684.525,501.9621,215.6706,717.6326,2,47.23452,0,670.3981,0,0,293.8952,247.3076,0.1236538,0.2020231,0.3172331,0,250,0.3172331,2182.563,452.6448,0,3.00125e-07,0,1.606938e-06,619.5071,503.61,115.8972,719.2805,0,1438.561,0,0,3.555489e-14,4.263256e-14,47.23452,293.8952,452.6448,293.8952,0,0,0,0
mpc,2026-01-15 15:15:00,1021,15.25,35.84383,3819.967,61.36528,294.6849,477.4112,1,1,2673.977,2673.66,1132.627,432.5381,1565.165,4,61.36528,294.6849,709.1149,0,500,0,372.2687,0.1861343,0.155726,0.3172331,0,250,0.3172331,1541.033,477.4112,0,0,0,1.105479e-07,620.8186,357.7824,263.0362,790.3205,0,1580.641,0,5.684342e-14,-6.972201e-14,4.263256e-14,61.36528,294.6849,477.4112,0,500,2.462604e-06,0,0
mpc,2026-01-15 15:30:00,1022,15.5,35.86452,3814.472,66.99317,290.6879,494.2203,1,1,2670.13,2669.813,561.6308,239.625,801.2558,2,66.99317,0,734.2626,0,0,290.6879,299.5381,0.149769,0.2344121,0.3172331,0,250,0.3172331,2108.182,494.2203,0,0,4.370819e-06,0,620.2534,489.7166,130.5368,729.3416,0,1458.683,0,-1.136868e-13,-1.027789e-13,4.263256e-14,66.99317,290.6879,494.2203,290.6879,0,1.203114e-07,1.829274e-07,0
mpc,2026-01-15 15:45:00,1023,15.75,35.96844,3732.76,61.44816,288.3702,479.6569,1,1,2612.932,2612.615,542.9194,232.0357,774.9552,2,61.44816,0,713.507,0,0,288.3702,227.3983,0.1136992,0.1886147,0.3172331,0,250,0.3172331,2069.695,479.6569,0,0,2.587274e-06,0,608.5826,482.0564,126.5262,714.0921,0,1428.184,0,-2.842171e-14,2.162159e-14,4.263256e-14,61.44816,288.3702,479.6569,288.3702,0,3.683613e-07,6.506752e-07,-4.263256e-14
mpc,2026-01-15 16:00:00,1024,16,36.1637,3708.285,72.05761,288.3077,507.136,1,1,2595.799,2595.482,1169.142,447.3637,1616.506,4,72.05761,288.3077,756.1402,0,500,0,352.3626,0.1761813,0.1431894,0.3172331,0,250,0.3172331,1426.34,507.136,0,9.153207e-08,4.97362e-06,1.253231e-07,607.6319,333.8817,273.7503,781.2454,0,1562.491,0,-5.684342e-14,-1.162404e-13,4.263256e-14,72.05761,288.3077,507.136,0,500,0,0,0
mpc,2026-01-15 16:15:00,1025,16.25,36.48875,3691.705,84.52082,287.321,512.0598,1,1,2584.193,2583.876,1185.294,453.0016,1638.295,4,84.52082,287.3211,766.4533,0,500,0,477.3071,0.2386535,0.2218775,0.3172331,0,250,0.3172331,1398.582,512.0598,0,0,0,0,610.0208,330.1473,279.8735,783.1489,0,1566.298,0,5.684342e-14,2.492451e-14,4.263256e-14,84.52082,287.321,512.0598,0,500,7.047448e-07,4.862812e-07,9.947598e-14
mpc,2026-01-15 16:30:00,1026,16.5,36.48253,3647.597,98.23635,285.0074,498.5731,1,1,2553.318,2553.001,594.1867,250.2606,844.4472,2,98.23635,0,746.2109,0,0,285.0074,405.9801,0.20299,0.3005533,0.3172331,0,250,0.3172331,1958.814,498.5731,0,0,0,8.617613e-07,602.6352,462.3202,140.3151,712.5807,0,1425.161,0,-2.842171e-14,-1.127431e-13,4.263256e-14,98.23635,285.0074,498.5731,285.0074,0,2.888455e-07,0,-1.421085e-14
mpc,2026-01-15 16:45:00,1027,16.75,36.55037,3634.934,112.7578,282.2371,471.3957,1,1,2544.454,2544.136,1161.812,439.2908,1601.103,4,112.7578,282.2371,706.1081,0,500,0,530.9162,0.2654581,0.2556397,0.3172331,0,250,0.3172331,1382.324,471.3957,0,0,4.220999e-06,8.375653e-07,601.6025,326.8323,274.7702,766.1231,0,1532.246,0,-5.684342e-14,2.109424e-13,4.263256e-14,112.7578,282.2371,471.3957,0,500,4.818347e-06,0,2.842171e-14
mpc,2026-01-15 17:00:00,1028,17,36.76391,3613.935,143.7944,274.1657,451.1091,1,1,2529.755,2529.437,1160.426,434.9878,1595.414,4,143.7944,274.1657,677.4542,0,500,0,655.8326,0.3279163,0.3343101,0.3172331,0,250,0.3172331,1369.011,451.1091,0,0,4.976901e-06,0,601.4675,325.4923,275.9752,760.4801,0,1520.96,0,5.684342e-14,1.934009e-13,4.263256e-14,143.7944,274.1657,451.1091,0,500,4.155187e-06,2.043546e-06,2.842171e-14
mpc,2026-01-15 17:15:00,1029,17.25,36.61392,3569.434,172.7744,264.0465,414.6989,1,1,2498.604,2498.287,1137.182,421.2933,1558.476,4,172.7744,264.0465,621.6548,0,500,0,780.7294,0.3903647,0.4129682,0.3172331,0,250,0.3172331,1361.104,414.6989,0,0,0,0,591.74,322.3479,269.3921,743.6412,0,1487.282,0,-1.136868e-13,-1.669775e-13,4.263256e-14,172.7744,264.0465,414.6989,0,500,4.306393e-06,1.717328e-07,-8.526513e-14
