controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-15 17:30:00,1030,17.5,36.69022,3575.019,210.4015,272.9129,396.6564,1,1,2502.513,2502.196,1154.164,424.3034,1578.467,4,210.4015,272.9129,595.1528,0,500,0,905.6065,0.4528032,0.4916138,0.3172331,0,250,0.3172331,1348.032,396.6564,0,8.538458e-07,4.296133e-06,3.793241e-08,593.8462,319.8879,273.9583,744.1914,0,1488.383,0,0,1.068035e-13,4.263256e-14,210.4015,272.9129,396.6564,0,500,0,0,-5.684342e-14
mpc,2026-01-15 17:45:00,1031,17.75,36.66122,3543.311,247.5427,268.5174,368.3812,1,1,2480.317,2480,1150.379,418.2166,1568.596,4,247.5427,268.5174,552.5357,0,500,0,1030.464,0.515232,0.5702471,0.3172331,0,250,0.3172331,1329.621,368.3812,0,0,0,0,588.1341,315.2804,272.8537,733.4971,0,1466.994,0,-5.684342e-14,3.204104e-13,4.263256e-14,247.5427,268.5174,368.3812,0,500,9.844561e-07,2.853786e-06,-2.842171e-14
mpc,2026-01-15 18:00:00,1032,18,36.5409,3521.076,271.6799,0,325.0356,1,1,2464.753,2464.436,937.1535,321.345,1258.499,3,271.6799,0,486.8186,0,500,0,1155.302,0.5776508,0.648868,0.3172331,0,250,0.3172331,1527.282,325.0356,0,0,0,2.350391e-06,582.6149,361.0169,221.598,682.3619,0,1364.724,0,5.684342e-14,3.824718e-13,4.263256e-14,271.6799,0,325.0356,0,500,4.628694e-06,0,5.684342e-14
mpc,2026-01-15 18:15:00,1033,18.25,36.5387,3535.096,299.904,0,322.315,1,1,2474.567,2474.25,956.2354,326.3997,1282.635,3,299.904,0,482.7312,0,500,0,1280.12,0.6400599,0.7274765,0.3172331,0,250,0.3172331,1518.014,322.315,0,1.437209e-07,0,3.009217e-06,584.9012,358.8056,226.0956,685.2053,0,1370.411,0,5.684342e-14,-1.056932e-13,4.263256e-14,299.904,0,322.315,0,500,0,0,0
mpc,2026-01-15 18:30:00,1034,18.5,36.57737,3500.145,345.8082,0,308.712,1,0,2450.102,2449.785,977.8936,330.487,1308.381,3,345.8082,0,462.5723,0,500,0,1404.918,0.7024591,0.8060727,0.3172331,0,250,0.3172331,1471.891,308.712,0,0,0,1.521035e-06,579.7014,348.2538,231.4476,678.7408,0,1357.482,0,0,4.244383e-13,4.263256e-14,345.8082,0,308.712,0,500,4.501291e-06,0,5.684342e-14
mpc,2026-01-15 18:45:00,1035,18.75,36.40211,3522.266,352.3006,0.7971803,285.7879,1,0,2465.586,2465.269,959.0261,321.397,1280.423,3,352.3006,0.7971803,427.3252,0,500,0,1529.697,0.7648486,0.8846565,0.3172331,0,250,0.3172331,1506.243,285.7879,0,0,3.984542e-09,0,580.7161,354.7633,225.9528,676.1603,0,1352.321,0,1.136868e-13,5.173639e-14,4.263256e-14,352.3006,0.7971803,285.7879,0,500,3.007243e-06,3.092032e-08,-5.684342e-14
mpc,2026-01-15 19:00:00,1036,19,36.38009,3512.09,385.7875,1.639698,269.2108,0,0,2458.463,2458.146,279.3021,123.1301,402.4322,1,0,0,402.4322,0,0,387.4272,1432.6,0.7162998,0.9632279,0.3172331,0,250,0.3172331,2178.844,269.2108,0,3.337619e-06,4.966592e-09,0,578.7083,512.8875,65.82082,0,636.0176,3498.097,0,-2.842171e-14,1.291189e-13,4.263256e-14,385.7875,1.639698,269.2108,387.4272,0,0,1.693773e-06,9.769963e-15
mpc,2026-01-15 19:15:00,1037,19.25,36.31433,3466.415,410.1855,0,252.4684,0,0,2426.49,2426.173,261.7264,115.3818,377.1082,1,0,0,377.1082,0,0,410.1855,1329.828,0.6649138,0.9020869,0.3172331,0,250,0.3172331,2164.447,252.4684,0,1.263088e-06,0,2.352071e-06,570.2112,508.6325,61.57873,0,624.0143,3432.079,0,-1.421085e-14,3.942402e-13,4.263256e-14,410.1855,0,252.4684,410.1855,0,0,0,0
mpc,2026-01-15 19:30:00,1038,19.5,36.0486,3410.461,410.3489,0,220.9223,0,0,2387.323,2387.006,228.2985,100.6452,328.9437,1,0,0,328.9437,0,0,410.3489,1227.031,0.6135155,0.837373,0.3172331,0,250,0.3172331,2158.707,220.9223,0,6.965341e-07,0,2.590092e-06,557.1799,503.823,53.35688,0,604.4682,3324.575,0,-1.421085e-14,-3.520517e-13,4.263256e-14,410.3489,0,220.9223,410.3489,0,0,0,0
mpc,2026-01-15 19:45:00,1039,19.75,36.13355,3402.984,407.2217,0,225.3996,0,0,2382.088,2381.771,233.1612,102.7889,335.9502,1,0,0,335.9502,0,0,407.2217,1125.032,0.5625162,0.7726435,0.3172331,0,250,0.3172331,2148.61,225.3996,0,0,0,2.298196e-06,557.1734,502.5625,54.6109,0,605.3514,3329.433,0,0,2.88658e-13,4.263256e-14,407.2217,0,225.3996,407.2217,0,0,0,0
mpc,2026-01-15 20:00:00,1040,20,36.14066,3372.872,414.2172,0,213.4619,0,0,2361.01,2360.693,220.8312,97.35325,318.1845,1,0,0,318.1845,0,0,414.2172,1021.301,0.5106505,0.7084165,0.3172331,0,250,0.3172331,2139.862,213.4619,0,0,0,0,552.3442,500.6078,51.73636,0,597.9611,3288.786,0,-1.421085e-14,4.884981e-14,4.263256e-14,414.2172,0,213.4619,414.2172,0,0,2.217529e-06,0
mpc,2026-01-15 20:15:00,1041,20.25,35.87831,3334.422,377.302,0,191.6975,0,0,2334.095,2333.778,197.6969,87.1545,284.8514,1,0,0,284.8514,0,0,377.302,926.8148,0.4634074,0.6430983,0.3172331,0,250,0.3172331,2136.081,191.6975,0,4.373594e-06,0,0,542.3857,496.3722,46.01356,0,583.5266,3209.397,0,-1.421085e-14,1.241229e-13,4.263256e-14,377.302,0,191.6975,377.302,0,0,2.977759e-06,0
mpc,2026-01-15 20:30:00,1042,20.5,35.64005,3298.878,354.3941,0,169.6901,0,0,2309.215,2308.898,174.5065,76.93104,251.4376,1,0,0,251.4376,0,0,354.3941,838.0703,0.4190352,0.5836017,0.3172331,0,250,0.3172331,2134.391,169.6901,0,0,0,2.5936e-06,533.3559,492.9771,40.37878,0,569.9081,3134.495,0,-1.421085e-14,-6.739054e-14,4.263256e-14,354.3941,0,169.6901,354.3941,0,0,0,0
mpc,2026-01-15 20:45:00,1043,20.75,35.56703,3287.988,321.9057,0.7337452,140.7478,0,0,2301.592,2301.275,144.6175,63.75451,208.3721,1,0,0,208.3721,0,0,322.6395,757.2786,0.3786393,0.5277206,0.3172331,0,250,0.3172331,2156.657,140.7478,0,0,1.352503e-09,1.484994e-06,530.6109,497.1975,33.41338,0,560.952,3085.236,0,0,1.170175e-13,4.263256e-14,321.9057,0.7337452,140.7478,322.6395,0,0,0,2.997602e-15
mpc,2026-01-15 21:00:00,1044,21,35.31634,3278.365,278.8791,0.2268844,132.1327,0,0,2294.856,2294.539,135.3637,59.67498,195.0387,1,0,0,195.0387,0,0,279.106,687.3828,0.3436914,0.4768472,0.3172331,0,250,0.3172331,2159.175,132.1327,0,0,3.855175e-09,7.474107e-07,525.7158,494.6334,31.0824,0,554.3084,3048.696,0,-7.105427e-15,-1.84297e-14,4.263256e-14,278.8791,0.2268844,132.1327,279.106,0,0,0,-1.584843e-14
mpc,2026-01-15 21:15:00,1045,21.25,34.88119,3285.542,250.2954,0,130.1361,0,0,2299.879,2299.562,132.6367,58.47277,191.1095,1,0,0,191.1095,0,0,250.2954,624.7008,0.3123504,0.4328349,0.3172331,0,250,0.3172331,2166.925,130.1361,0,0,0,0,521.152,491.0246,30.12732,0,549.4974,3022.236,0,-1.421085e-14,5.356826e-14,4.263256e-14,250.2954,0,130.1361,250.2954,0,0,2.347746e-06,0
mpc,2026-01-15 21:30:00,1046,21.5,34.81538,3252.518,219.2512,1.778086,135.8693,0,0,2276.763,2276.445,138.3732,61.00168,199.3748,1,0,0,199.3748,0,0,221.0293,569.3451,0.2846726,0.3933649,0.3172331,0,250,0.3172331,2138.072,135.8693,0,2.738736e-06,2.644209e-08,0,515.0688,483.6931,31.37573,0,544.6948,2995.821,0,-1.421085e-14,9.7089e-14,4.263256e-14,219.2512,1.778086,135.8693,221.0293,0,0,6.214856e-07,-9.992007e-15
mpc,2026-01-15 21:45:00,1047,21.75,34.60345,3243.526,180.3448,1.615663,118.5912,0,0,2270.468,2270.151,120.4769,53.11212,173.589,1,0,0,173.589,0,0,181.9605,523.7654,0.2618827,0.3585083,0.3172331,0,250,0.3172331,2149.674,118.5912,0,0,2.090239e-08,1.817202e-07,510.9501,483.7664,27.18371,0,536.8785,2952.832,0,-1.421085e-14,6.328271e-15,4.263256e-14,180.3448,1.615663,118.5912,181.9605,0,0,0,-5.77316e-15
mpc,2026-01-15 22:00:00,1048,22,34.63043,3232.505,161.4635,0,117.9023,0,0,2262.753,2262.436,119.8149,52.82028,172.6352,1,0,0,172.6352,0,0,161.4635,483.317,0.2416585,0.3298074,0.3172331,0,250,0.3172331,2142.621,117.9023,0,0,0,2.433766e-06,509.5542,482.5014,27.05281,0,535.3217,2944.269,0,-7.105427e-15,-7.283063e-14,4.263256e-14,161.4635,0,117.9023,161.4635,0,0,0,0
mpc,2026-01-15 22:15:00,1049,22.25,34.44543,3219.012,130.7893,0,95.22588,0,0,2253.308,2252.991,105.0027,44.9973,150,1,10.86968,0,139.1303,0,0,119.9196,453.261,0.2266305,0.3043376,0.3172331,0,250,0.3172331,2147.988,95.22588,0,0,0,2.137839e-06,505.1125,481.5034,23.60903,0,526.5007,2895.754,0,-2.842171e-14,1.129652e-13,4.263256e-14,130.7893,0,95.22588,119.9196,0,0,0,0
mpc,2026-01-15 22:30:00,1050,22.5,34.23238,3261.102,109.928,0,81.75176,0,0,2282.771,2282.454,0,0,0,0,0,0,0,0,0,109.928,425.7077,0.2128538,0.2854118,0.3172331,0,250,0.3172331,2282.454,0,0,0,0,81.75176,509.0428,508.9721,0.07074087,0,527.2022,2899.612,0,0,5.156986e-14,4.263256e-14,109.928,0,0,109.928,0,0,0,0
mpc,2026-01-15 22:45:00,1051,22.75,34.36319,3266.762,96.07936,1.182821,73.25662,0,0,2286.734,2286.416,0,0,0,0,0,0,0,0,0,97.26218,401.3251,0.2006626,0.2680619,0.3172331,0,250,0.3172331,2286.416,0,0,4.269115e-07,0,73.25662,511.568,511.497,0.0709686,0,527.8853,2903.369,0,0,-1.509903e-14,4.263256e-14,96.07936,1.182821,0,97.26218,0,0,0,-3.108624e-15
mpc,2026-01-15 23:00:00,1052,23,34.08885,3319.663,96.90727,3.066712,77.36433,0,0,2323.764,2323.447,0,0,0,0,0,0,0,0,0,99.97398,376.2685,0.1881342,0.2527085,0.3172331,0,250,0.3172331,2323.447,0,0,3.681194e-07,0,77.36433,516.3661,516.2956,0.0704927,0,533.4868,2934.177,0,0,-6.367129e-14,4.263256e-14,96.90727,3.066712,0,99.97398,0,0,0,-4.884981e-15
mpc,2026-01-15 23:15:00,1053,23.25,33.71112,3325.672,93.65931,0.2069568,81.85397,0,0,2327.97,2327.653,0,0,0,0,0,0,0,0,0,93.86627,352.7427,0.1763713,0.2369307,0.3172331,0,250,0.3172331,2327.653,0,0,2.544197e-07,0,81.85397,512.5682,512.4983,0.0698478,0,530.5208,2917.864,0,0,3.783085e-14,4.263256e-14,93.65931,0.2069568,0,93.86627,0,0,0,-3.802514e-15
mpc,2026-01-15 23:30:00,1054,23.5,33.48756,3318.785,88.00117,3.501946,69.54833,0,1,2323.149,2322.832,0,0,0,0,0,0,0,0,0,91.50312,329.8113,0.1649057,0.2221169,0.3172331,0,250,0.3172331,2322.832,0,0,0,6.10879e-09,69.54833,508.7521,508.6826,0.06947164,0,523.9132,2881.523,0,0,-5.406786e-14,4.263256e-14,88.00117,3.501946,0,91.50312,0,0,0,-8.881784e-16
mpc,2026-01-15 23:45:00,1055,23.75,33.38128,3335.943,74.58385,0,63.5223,0,1,2335.16,2334.843,0,0,0,0,0,0,0,0,0,74.58385,311.1135,0.1555567,0.2076774,0.3172331,0,250,0.3172331,2334.843,0,0,0,0,63.5223,510.0765,510.0072,0.06929424,0,523.8826,2881.354,0,0,-8.867906e-14,4.263256e-14,74.58385,0,0,74.58385,0,0,0,0
mpc,2026-01-16 00:00:00,1056,0,32.97468,3346.967,75.89573,4.472013,83.39488,1,1,2342.877,2342.56,450.3426,130.0252,580.3677,2,75.89573,4.472013,0,0,500,0,436.0645,0.2180322,0.1959036,0.3172331,0,250,0.3172331,1892.217,0,0,0,2.263642e-08,83.39488,506.8108,409.3241,97.48666,557.3893,0,1114.779,0,-2.842171e-14,-3.053113e-15,4.263256e-14,75.89573,4.472013,0,0,500,4.129934e-07,0,2.842171e-14
mpc,2026-01-16 00:15:00,1057,0.25,32.6059,3282.091,54.79114,0,65.12626,1,1,2297.464,2297.147,430.8491,123.942,554.7911,2,54.79114,0,0,0,500,0,560.9958,0.2804979,0.2745834,0.3172331,0,250,0.3172331,1866.297,0,0,0,0,65.12626,492.6637,400.2052,92.45848,538.1128,0,1076.226,0,5.684342e-14,-1.467715e-13,4.263256e-14,54.79114,0,0,0,500,5.211125e-08,0,6.394885e-14
mpc,2026-01-16 00:30:00,1058,0.5,32.41866,3251.259,47.096,0,42.87403,1,1,2275.881,2275.564,424.8731,122.2229,547.096,2,47.096,0,0,0,500,0,685.9075,0.3429538,0.3532509,0.3172331,0,250,0.3172331,1850.691,0,0,0,0,42.87403,485.8896,395.1135,90.77607,526.4898,0,1052.98,0,1.421085e-14,1.293965e-13,4.263256e-14,47.096,0,0,0,500,4.028642e-07,0,-2.131628e-14
mpc,2026-01-16 00:45:00,1059,0.75,31.76072,3241.47,56.50173,0,39.28182,1,1,2269.029,2268.712,432.1775,124.3242,556.5017,2,56.50173,0,0,0,500,0,810.7996,0.4053998,0.4319059,0.3172331,0,250,0.3172331,1836.534,0,0,2.486929e-07,0,39.28182,477.0555,386.1249,90.93052,518.708,0,1037.416,0,-7.105427e-14,-2.383649e-13,4.263256e-14,56.50173,0,0,0,500,0,0,-5.684342e-14
mpc,2026-01-16 01:00:00,1060,1,31.388,3246.803,61.19563,0,34.0456,1,1,2272.762,2272.445,435.8228,125.3728,561.1956,2,61.19563,0,0,0,500,0,935.6719,0.467836,0.5105486,0.3172331,0,250,0.3172331,1836.622,0,0,0,0,34.0456,473.7566,382.8434,90.91326,515.313,0,1030.626,0,-7.105427e-14,1.075806e-13,4.263256e-14,61.19563,0,0,0,500,1.427131e-08,0,-2.842171e-14
mpc,2026-01-16 01:15:00,1061,1.25,31.26921,3250.749,70.21044,1.961915,39.3524,1,1,2275.524,2275.207,444.1853,127.987,572.1724,2,70.21044,1.961915,0,0,500,0,1060.525,0.5302623,0.5891789,0.3172331,0,250,0.3172331,1831.022,0,0,0,3.924484e-08,39.3524,473.0439,380.6392,92.40473,516.8069,0,1033.614,0,-2.842171e-14,3.992362e-13,4.263256e-14,70.21044,1.961915,0,0,500,8.822012e-08,0,1.421085e-14
mpc,2026-01-16 01:30:00,1062,1.5,30.97651,3205.828,76.73921,2.274771,42.12592,1,1,2244.079,2243.762,449.4727,129.5413,579.014,2,76.7392,2.274771,0,0,500,0,1185.358,0.5926788,0.6677968,0.3172331,0,250,0.3172331,1794.289,0,0,8.697712e-08,0,42.12592,463.4054,370.5232,92.88221,508.7635,0,1017.527,0,-2.842171e-14,-4.383161e-13,4.263256e-14,76.7392,2.274771,0,0,500,6.194534e-09,0,-2.220446e-14
mpc,2026-01-16 01:45:00,1063,1.75,30.55814,3220.167,68.01608,0,35.86931,1,1,2254.117,2253.8,441.1195,126.8965,568.0161,2,68.01608,0,0,0,500,0,1310.171,0.6550855,0.7464023,0.3172331,0,250,0.3172331,1812.68,0,0,2.742144e-07,0,35.86931,461.0961,370.797,90.29914,505.0309,0,1010.062,0,-2.842171e-14,-1.49214e-13,4.263256e-14,68.01608,0,0,0,500,0,0,0
mpc,2026-01-16 02:00:00,1064,2,30.61399,3233.354,54.62103,0,39.81273,1,1,2263.348,2263.03,430.717,123.904,554.621,2,54.62103,0,0,0,500,0,1434.965,0.7174824,0.8249955,0.3172331,0,250,0.3172331,1832.313,0,0,7.272422e-08,0,39.81273,463.567,375.2848,88.28216,507.3431,0,1014.686,0,1.421085e-14,3.308465e-14,4.263256e-14,54.62103,0,0,0,500,0,0,0
mpc,2026-01-16 02:15:00,1065,2.25,30.24255,3211.474,42.50296,0,42.6976,1,1,2248.032,2247.715,421.3061,121.1968,542.503,2,42.50296,0,0,0,500,0,1559.739,0.7798695,0.9035763,0.3172331,0,250,0.3172331,1826.409,0,0,0,0,42.6976,456.609,370.971,85.63803,500.8403,0,1001.681,0,1.421085e-14,-6.783463e-14,4.263256e-14,42.50296,0,0,0,500,1.920163e-07,0,-7.105427e-15
mpc,2026-01-16 02:30:00,1066,2.5,30.00027,3187.485,49.63981,2.222825,33.07645,1,1,2231.24,2230.922,428.3913,123.4713,551.8626,2,49.63981,2.222825,0,0,500,0,1684.493,0.8422467,0.9821447,0.3172331,0,250,0.3172331,1802.531,0,0,0,0,33.07645,450.7581,364.1498,86.6083,494.3033,0,988.6066,0,8.526513e-14,-2.520206e-14,4.263256e-14,49.63981,2.222825,0,0,500,2.987462e-07,0,7.505108e-14
mpc,2026-01-16 02:45:00,1067,2.75,29.79045,3214.595,55.01415,4.193423,17.34904,1,1,2250.217,2249.899,433.9327,125.2749,559.2076,2,55.01415,4.193423,0,0,500,0,1809.228,0.9046141,1.060701,0.3172331,0,250,0.3172331,1815.967,0,0,4.756797e-07,0,17.34904,452.4822,365.1615,87.32063,493.925,0,987.8501,0,-5.684342e-14,2.808864e-13,4.263256e-14,55.01415,4.193423,0,0,500,1.652491e-08,0,-1.865175e-14
mpc,2026-01-16 03:00:00,1068,3,29.65324,3210.441,73.39104,0,7.817395,1,1,2247.309,2246.992,265.3531,76.33392,341.687,1,73.39104,0,0,0,268.296,0,1876.017,0.9380087,1.139244,0.3172331,0,250,0.3172331,1981.639,0,0,4.734795e-07,0,7.817395,450.5301,397.2698,53.26035,475.1709,0,950.3418,0,-1.421085e-14,3.796963e-13,4.263256e-14,73.39104,0,0,0,268.296,0,0,0
mpc,2026-01-16 03:15:00,1069,3.25,29.47034,3241.898,67.92911,0,31.99674,1,1,2269.329,2269.011,116.4895,33.51046,150,1,67.92911,0,0,0,82.07089,0,1896.24,0.9481199,1.181301,0.3172331,0,250,0.3172331,2152.522,0,0,3.276149e-07,0,31.99674,453.1169,429.7941,23.32281,469.6934,0,939.3867,0,-1.421085e-14,4.418688e-13,4.263256e-14,67.92911,0,0,0,82.07089,0,0,0
mpc,2026-01-16 03:30:00,1070,3.5,29.33965,3272.29,75.03687,4.780649,54.02616,1,1,2290.603,2290.286,0,0,0,0,0,0,0,0,0,79.81752,1875.987,0.9379935,1.194034,0.3172331,0,250,0.3172331,2290.286,0,0,0,3.568809e-08,54.02616,456.0557,455.9926,0.06316064,466.7491,0,933.4982,0,0,4.221068e-13,4.263256e-14,75.03687,4.780649,0,79.81752,0,0,0,6.217249e-15
mpc,2026-01-16 03:45:00,1071,3.75,29.24167,3280.974,93.56394,5.193706,51.96991,1,1,2296.682,2296.365,0,0,0,0,0,0,0,0,0,98.75765,1851.002,0.9255011,1.181281,0.3172331,0,250,0.3172331,2296.365,0,0,1.276227e-07,0,51.96991,456.2869,456.2239,0.06302541,466.5489,0,933.0978,0,0,1.580958e-13,4.263256e-14,93.56394,5.193706,0,98.75765,0,0,0,-1.776357e-15
mpc,2026-01-16 04:00:00,1072,4,29.13994,3241.6,100.0563,2.7868,64.0104,1,1,2269.12,2268.803,0,0,0,0,0,0,0,0,0,102.8431,1825,0.9125,1.165549,0.3172331,0,250,0.3172331,2268.803,0,0,4.038709e-06,2.334136e-08,64.0104,449.8111,449.7483,0.0628856,462.4371,0,924.8743,0,0,-4.074519e-13,4.263256e-14,100.0563,2.7868,0,102.8431,0,0,0,-6.217249e-15
mpc,2026-01-16 04:15:00,1073,4.25,29.07733,3225.7,122.6058,3.12098,46.27601,1,1,2257.99,2257.672,331.2529,95.62307,426.876,1,122.6058,3.12098,0,0,301.1492,0,1900,0.95,1.149176,0.3172331,0,250,0.3172331,1926.42,0,0,4.656548e-06,0,46.27601,446.9945,381.3565,65.63804,486.1404,0,972.2808,0,0,4.307665e-14,4.263256e-14,122.6058,3.12098,0,0,301.1492,4.986493e-08,0,4.662937e-14
mpc,2026-01-16 04:30:00,1074,4.5,28.70911,3189.808,138.8972,0,32.87356,1,1,2232.865,2232.548,0,0,0,0,0,0,0,0,0,138.8972,1864.977,0.9324883,1.196402,0.3172331,0,250,0.3172331,2232.548,0,0,2.890947e-06,0,32.87356,438.5048,438.4425,0.06230032,444.8985,0,889.7969,0,0,-2.506884e-13,4.263256e-14,138.8972,0,0,138.8972,0,0,0,0
mpc,2026-01-16 04:45:00,1075,4.75,28.72842,3197.385,146.5563,0,38.76775,1,1,2238.17,2237.852,223.5234,64.30082,287.8242,1,146.5563,0,0,0,141.268,0,1900,0.95,1.174348,0.3172331,0,250,0.3172331,2014.329,0,0,0,0,38.76775,439.7299,395.7523,43.97764,467.6697,0,935.3394,0,-1.421085e-14,4.221068e-13,4.263256e-14,146.5563,0,0,0,141.268,2.871385e-06,0,0
mpc,2026-01-16 05:00:00,1076,5,28.52343,3195.249,161.4104,0,28.86391,1,1,2236.674,2236.357,126.28,36.32687,162.6068,1,161.4104,0,0,0,1.196403,0,1900,0.95,1.196402,0.3172331,0,250,0.3172331,2110.077,0,0,0,0,28.86391,437.4979,412.7353,24.76267,454.708,0,909.4159,0,-2.131628e-14,0,4.263256e-14,161.4104,0,0,0,1.196403,4.060858e-06,0,-1.287859e-14
mpc,2026-01-16 05:15:00,1077,5.25,28.23877,3259.896,198.3076,0,17.60814,1,1,2281.927,2281.61,0,0,0,0,0,0,0,0,0,198.3076,1850.124,0.925062,1.196402,0.3172331,0,250,0.3172331,2281.61,0,0,4.342507e-06,0,17.60814,443.6323,443.5707,0.06167368,446.9939,0,893.9878,0,0,-1.261213e-13,4.263256e-14,198.3076,0,0,198.3076,0,0,0,0
mpc,2026-01-16 05:30:00,1078,5.5,28.43633,3289.626,246.6389,2.950589,11.72154,1,1,2302.738,2302.421,0,0,0,0,0,0,0,0,0,249.5895,1787.435,0.8937177,1.164996,0.3172331,0,250,0.3172331,2302.421,0,0,0,0,11.72154,449.5776,449.5157,0.06193535,451.8042,0,903.6083,0,0,3.43725e-13,4.263256e-14,246.6389,2.950589,0,249.5895,0,0,0,-1.332268e-15
mpc,2026-01-16 05:45:00,1079,5.75,28.30123,3292.256,286.3031,0,10.30426,1,1,2304.579,2304.262,0,0,0,0,0,0,0,0,0,286.3031,1715.578,0.8577891,1.125522,0.3172331,0,250,0.3172331,2304.262,0,0,4.083866e-06,0,10.30426,448.6354,448.5737,0.06175617,450.5796,0,901.1592,0,0,1.023626e-13,4.263256e-14,286.3031,0,0,286.3031,0,0,0,0
mpc,2026-01-16 06:00:00,1080,6,28.37588,3271.333,339.8798,3.65138,10.31347,1,1,2289.933,2289.616,0,0,0,0,0,0,0,0,0,343.5312,1629.425,0.8147127,1.080274,0.3172331,0,250,0.3172331,2289.616,0,0,1.102478e-07,2.778038e-08,10.31347,446.498,446.4361,0.06185505,448.4471,0,896.8942,0,0,-1.421085e-13,4.263256e-14,339.8798,3.65138,0,343.5312,0,0,0,1.865175e-14
mpc,2026-01-16 06:15:00,1081,6.25,28.34296,3336.683,380.2407,5.174194,25.78153,1,1,2335.678,2335.361,0,0,0,0,0,0,0,0,0,385.4149,1532.815,0.7664076,1.026025,0.3172331,0,250,0.3172331,2335.361,0,0,3.926189e-06,0,25.78153,455.0961,455.0343,0.06181141,460.0577,0,920.1154,0,0,2.038369e-13,4.263256e-14,380.2407,5.174194,0,385.4149,0,0,0,-3.552714e-15
mpc,2026-01-16 06:30:00,1082,6.5,28.34021,3321.38,408.8674,7.694253,5.825407,1,1,2324.966,2324.649,0,0,0,0,0,0,0,0,0,416.5617,1428.433,0.7142167,0.9651912,0.3172331,0,250,0.3172331,2324.649,0,0,0,0,5.825407,452.9822,452.9204,0.06180776,454.0554,0,908.1109,0,0,-4.294343e-13,4.263256e-14,408.8674,7.694253,0,416.5617,0,0,0,-1.24345e-14
mpc,2026-01-16 06:45:00,1083,6.75,28.50601,3282.26,427.3731,0.2490967,0,1,1,2297.582,2297.265,720.368,207.2542,927.6222,2,427.3731,0.2490967,0,0,500,0,1553.209,0.7766043,0.8994636,0.3172331,0,250,0.3172331,1576.897,0,0,3.618227e-06,0,0,449.2432,308.3286,140.9146,515.5828,0,1031.166,0,2.842171e-14,4.659606e-13,4.263256e-14,427.3731,0.2490967,0,0,500,3.68709e-09,0,5.850875e-14
mpc,2026-01-16 07:00:00,1084,7,28.48754,3287.305,431.5977,0.3239337,0,1,1,2301.114,2300.796,250.9834,72.2002,323.1836,1,323.1836,0,0,0,0,108.7381,1525.779,0.7628897,0.9780326,0.3172331,0,250,0.3172331,2049.813,0,0,0,6.975442e-10,0,449.755,400.638,49.11696,472.8382,0,945.6765,0,-1.421085e-14,-1.750822e-13,4.263256e-14,431.5977,0.3239337,0,108.7381,0,0,0,1.49325e-14
mpc,2026-01-16 07:15:00,1085,7.25,28.67126,3276.603,422.9175,2.446623,0,1,1,2293.622,2293.305,718.433,206.9312,925.3641,2,422.9175,2.446623,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1574.872,0,0,3.441028e-06,1.193279e-08,0,450.0687,309.0311,141.0376,515.9623,0,1031.925,0,5.684342e-14,-4.272138e-13,4.263256e-14,422.9175,2.446623,0,0,500,0,0,0
mpc,2026-01-16 07:30:00,1086,7.5,28.87026,3330.789,400.1676,4.973415,0,1,1,2331.552,2331.235,702.5191,202.6219,905.141,2,400.1676,4.973415,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1628.716,0,0,4.281659e-06,1.666439e-08,0,459.4851,320.9753,138.5098,523.5972,0,1047.194,0,5.684342e-14,1.656453e-13,4.263256e-14,400.1676,4.973415,0,0,500,0,0,0
mpc,2026-01-16 07:45:00,1087,7.75,29.18485,3329.373,371.2197,2.555798,18.71199,1,1,2330.561,2330.244,678.3604,195.4151,873.7755,2,371.2197,2.555798,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1651.883,0,0,3.117879e-06,0,18.71199,462.4434,327.7763,134.6672,526.9044,0,1053.809,0,-1.136868e-13,2.404743e-13,4.263256e-14,371.2197,2.555798,0,0,500,3.576949e-08,0,-8.970602e-14
mpc,2026-01-16 08:00:00,1088,8,29.31594,3372.38,318.8151,259.9555,27.96787,1,1,2360.666,2360.349,127.1025,36.5635,163.666,1,163.666,0,0,0,0,415.1046,1795.925,0.8979624,1.196402,0.3172331,0,250,0.3172331,2233.246,0,0,1.105505e-06,4.460478e-06,27.96787,469.7613,444.4054,25.35593,486.5343,0,973.0687,0,-7.105427e-15,4.671818e-13,4.263256e-14,318.8151,259.9555,0,415.1046,0,0,0,0
mpc,2026-01-16 08:15:00,1089,8.25,29.64071,3436.7,271.7412,269.793,47.66642,1,1,2405.69,2405.373,211.0333,60.70781,271.7412,1,271.7412,0,0,0,0,269.793,1728.194,0.8640969,1.130867,0.3172331,0,250,0.3172331,2194.34,0,0,4.214742e-06,0,47.66642,482.1485,439.7896,42.35889,510.0507,0,1020.101,0,7.105427e-15,-4.387601e-13,4.263256e-14,271.7412,269.793,0,269.793,0,0,0,0
mpc,2026-01-16 08:30:00,1090,8.5,30.06362,3428.411,221.0549,272.045,55.47426,1,1,2399.888,2399.571,120.7874,34.74681,155.5342,1,155.5342,0,0,0,0,337.5658,1643.53,0.8217651,1.088218,0.3172331,0,250,0.3172331,2278.783,0,0,0,0,55.47426,485.5122,461.012,24.50021,506.9816,0,1013.963,0,-7.105427e-15,-1.738609e-13,4.263256e-14,221.0549,272.045,0,337.5658,0,0,0,5.684342e-14
mpc,2026-01-16 08:45:00,1091,8.75,30.47755,3446.81,169.419,275.4617,56.80955,1,1,2412.767,2412.45,131.5703,37.84872,169.419,1,169.419,0,0,0,0,275.4617,1574.406,0.7872031,1.034907,0.3172331,0,250,0.3172331,2280.879,0,0,0,0,56.80955,492.6558,465.7261,26.92972,515.1746,0,1030.349,0,-1.421085e-14,2.413625e-13,4.263256e-14,169.419,275.4617,0,275.4617,0,3.113372e-06,0,0
mpc,2026-01-16 09:00:00,1092,9,30.76935,3518.74,139.1662,280.8707,66.77759,1,1,2463.118,2462.801,115.5951,34.40492,150,1,139.1662,0,10.83379,0,0,280.8707,1503.941,0.7519703,0.9913804,0.3172331,0,250,0.3172331,2347.206,7.733652,0,0,1.444619e-06,59.04394,506.2549,482.431,23.82394,528.9714,0,1057.943,0,0,-1.015854e-13,4.263256e-14,139.1662,280.8707,7.733652,280.8707,0,3.713803e-06,0,5.684342e-14
mpc,2026-01-16 09:15:00,1093,9.25,31.05244,3523.141,93.18563,278.9289,88.01772,1,1,2466.199,2465.882,111.7988,38.20115,150,1,93.18563,0,56.81437,0,0,278.9289,1433.972,0.7169858,0.9470093,0.3172331,0,250,0.3172331,2354.083,40.428,0,0,4.880225e-07,47.58973,510.1532,486.9611,23.19212,535.0066,0,1070.013,0,-7.105427e-15,-3.148592e-13,4.263256e-14,93.18563,278.9289,40.428,278.9289,0,3.324672e-09,0,-1.421085e-14
mpc,2026-01-16 09:30:00,1094,9.5,31.65603,3530.931,68.32692,287.5094,116.5566,1,1,2471.652,2471.335,109.7465,40.25353,150,1,68.32691,0,81.67309,0,0,287.5094,1361.869,0.6809343,0.9029509,0.3172331,0,250,0.3172331,2361.588,57.7226,0,1.0632e-07,0,58.83397,518.4011,495.3165,23.08462,547.9098,0,1095.82,0,0,-3.901324e-13,4.263256e-14,68.32691,287.5094,57.7226,287.5095,0,0,0,0
mpc,2026-01-16 09:45:00,1095,9.75,32.18222,3539.629,56.04586,283.9701,106.1641,1,1,2477.741,2477.423,0,0,0,0,0,0,0,0,0,340.0159,1276.65,0.6383251,0.8575486,0.3172331,0,250,0.3172331,2477.423,0,0,3.353083e-07,4.711136e-06,106.1641,526.0645,525.9971,0.06735373,548.5375,0,1097.075,0,0,-2.766676e-13,4.263256e-14,56.04586,283.9701,0,340.0159,0,0,0,0
mpc,2026-01-16 10:00:00,1096,10,32.32171,3538.884,39.40262,289.84,113.8349,1,1,2477.219,2476.902,0,0,0,0,0,0,0,0,0,329.2426,1194.139,0.5970693,0.8038879,0.3172331,0,250,0.3172331,2476.902,0,0,0,2.460231e-07,113.8349,527.6728,527.6052,0.06757386,551.8532,0,1103.706,0,0,-5.961898e-14,4.263256e-14,39.40262,289.84,0,329.2426,0,0,0,0
mpc,2026-01-16 10:15:00,1097,10.25,32.68897,3540.818,40.64964,288.7454,145.1516,1,1,2478.573,2478.256,620.2663,209.1287,829.395,4,40.64964,288.7454,0,0,500,0,1318.951,0.6594753,0.7519315,0.3172331,0,250,0.3172331,1857.989,0,0,2.702148e-07,0,145.1516,532.5438,399.2058,133.338,639.5217,0,1279.043,0,2.842171e-14,1.610934e-13,4.263256e-14,40.64964,288.7454,0,0,500,1.968131e-06,0,5.684342e-14
mpc,2026-01-16 10:30:00,1098,10.5,33.01808,3594.161,49.85218,289.7576,175.2587,1,1,2515.913,2515.595,108.2212,41.77884,150,1,49.85218,0,100.1478,0,0,289.7576,1246.304,0.6231518,0.8305238,0.3172331,0,250,0.3172331,2407.374,69.6884,0,1.614079e-07,1.355247e-06,105.5703,544.8044,521.3011,23.50328,585.9405,0,1171.881,0,-1.421085e-14,-4.698464e-13,4.263256e-14,49.85218,289.7576,69.6884,289.7576,0,0,0,5.684342e-14
mpc,2026-01-16 10:45:00,1099,10.75,33.28159,3645.257,47.76565,287.2488,195.54,0,1,2551.68,2551.362,0,0,0,0,0,0,0,0,0,335.0145,1162.354,0.5811768,0.784779,0.3172331,0,250,0.3172331,2551.362,0,0,1.153058e-07,0,195.54,556.0396,555.9705,0.06912865,0,598.5809,3292.195,0,0,-3.768097e-13,4.263256e-14,47.76565,287.2488,0,335.0145,0,0,0,0
mpc,2026-01-16 11:00:00,1100,11,33.55885,3632.991,38.83524,289.4229,213.5796,0,0,2543.094,2542.777,0,0,0,0,0,0,0,0,0,328.2582,1080.106,0.5400531,0.7319171,0.3172331,0,250,0.3172331,2542.777,0,0,0,0,213.5796,557.8763,557.8067,0.06959114,0,604.6595,3325.627,0,0,-4.640732e-14,4.263256e-14,38.83524,289.4229,0,328.2582,0,0,0,0
mpc,2026-01-16 11:15:00,1101,11.25,33.88154,3702.344,49.46204,295.8433,245.2968,0,0,2591.641,2591.323,0,0,0,0,0,0,0,0,0,345.3054,993.6098,0.4968049,0.680127,0.3172331,0,250,0.3172331,2591.323,0,0,0,0,245.2968,572.9876,572.9175,0.07013728,0,627.1503,3449.327,0,0,1.110223e-15,4.263256e-14,49.46204,295.8433,0,345.3054,0,0,0,0
mpc,2026-01-16 11:30:00,1102,11.5,34.26286,3750.931,54.31395,293.4781,266.3084,0,0,2625.652,2625.335,269.4682,118.7948,388.263,1,0,0,388.263,0,0,347.792,906.5054,0.4532527,0.6256615,0.3172331,0,250,0.3172331,2355.866,266.3084,0,0,0,0,585.9411,525.7357,60.20537,0,644.5305,3544.918,0,-2.842171e-14,-1.322276e-13,4.263256e-14,54.31395,293.4781,266.3084,347.792,0,0,7.523801e-07,0
mpc,2026-01-16 11:45:00,1103,11.75,34.54897,3740.643,43.49665,296.6667,284.777,0,0,2618.45,2618.133,289.1207,127.4586,416.5792,1,0,0,416.5792,0,0,340.1633,821.3218,0.4106609,0.5708131,0.3172331,0,250,0.3172331,2329.012,284.777,0,0,6.48422e-07,2.231004e-06,588.4669,523.419,65.04788,0,650.8776,3579.827,0,0,2.118306e-13,4.263256e-14,43.49665,296.6667,284.777,340.1633,0,0,0,5.684342e-14
mpc,2026-01-16 12:00:00,1104,12,34.84933,3698.939,51.7653,298.0032,316.226,0,0,2589.257,2588.94,322.1818,142.0336,464.2154,1,0,0,464.2154,0,0,349.7685,733.7504,0.3668752,0.5171743,0.3172331,0,250,0.3172331,2266.758,316.226,0,0,4.367055e-06,2.057006e-06,586.2592,513.239,73.02019,0,655.2725,3603.999,0,-2.842171e-14,6.4726e-14,4.263256e-14,51.7653,298.0032,316.226,349.7685,0,0,0,0
mpc,2026-01-16 12:15:00,1105,12.25,35.28365,3683.696,51.61288,294.1756,363.8031,0,0,2578.587,2578.27,372.5553,164.2407,536.796,2,0,0,536.796,0,0,345.7885,647.1878,0.3235939,0.4620319,0.3172331,0,250,0.3172331,2205.714,363.8032,0,0,0,0,590.228,504.879,85.349,0,669.1197,3680.158,0,-2.842171e-14,-2.93654e-14,4.263256e-14,51.61288,294.1756,363.8031,345.7885,0,0,3.221525e-06,0
mpc,2026-01-16 12:30:00,1106,12.5,35.57232,3694.12,51.94583,292.9817,405.2236,0,0,2585.884,2585.567,416.391,183.5656,599.9566,2,0,0,599.9566,0,0,344.9275,560.854,0.280427,0.4075247,0.3172331,0,250,0.3172331,2169.176,405.2236,0,4.374546e-07,1.856942e-06,0,596.2318,500.1506,96.08116,0,683.7162,3760.439,0,-2.842171e-14,7.427392e-14,4.263256e-14,51.94582,292.9817,405.2236,344.9275,0,0,2.498706e-06,0
mpc,2026-01-16 12:45:00,1107,12.75,35.8856,3702.155,49.03977,296.0505,442.8639,0,0,2591.508,2591.191,456.7636,201.3638,658.1274,2,0,0,658.1274,0,0,345.0902,474.4932,0.2372466,0.3531616,0.3172331,0,250,0.3172331,2134.427,442.8639,0,4.752031e-07,0,0,602.3144,496.0804,106.234,0,697.4442,3835.943,0,-2.842171e-14,-1.150746e-13,4.263256e-14,49.03977,296.0505,442.8639,345.0902,0,0,1.44396e-06,0
mpc,2026-01-16 13:00:00,1108,13,36.25031,3760.357,45.32685,293.8955,466.7263,0,0,2632.25,2631.933,483.4712,213.1378,696.609,2,0,0,696.609,0,0,339.2224,389.6129,0.1948065,0.2987814,0.3172331,0,250,0.3172331,2148.462,466.7263,0,3.968426e-07,0,2.313618e-06,617.5416,504.0419,113.4996,0,717.1797,3944.489,0,0,1.287859e-14,4.263256e-14,45.32685,293.8955,466.7263,339.2224,0,0,0,0
mpc,2026-01-16 13:15:00,1109,13.25,36.69026,3728.17,40.66988,290.9283,467.002,0,0,2609.719,2609.402,486.3114,214.3899,700.7013,2,0,0,700.7013,0,0,331.5982,306.652,0.153326,0.2453335,0.3172331,0,250,0.3172331,2123.091,467.002,0,0,0,1.842982e-06,619.2869,503.8098,115.4771,0,718.1998,3950.099,0,-2.842171e-14,-1.147693e-13,4.263256e-14,40.66988,290.9283,467.002,331.5982,0,0,0,0
mpc,2026-01-16 13:30:00,1110,13.5,37.0668,3732.464,43.9835,299.3312,498.1396,0,0,2612.725,2612.408,521.4187,229.8169,751.2356,2,0.4209821,0,750.8146,0,0,342.8937,220.8803,0.1104402,0.1930943,0.3172331,0,250,0.3172331,2090.989,498.1396,0,2.355841e-07,0,2.911941e-06,626.1546,501.1176,125.037,0,730.9345,4020.14,0,-2.842171e-14,-2.503553e-14,4.263256e-14,43.9835,299.3312,498.1396,342.8937,0,0,0,0
mpc,2026-01-16 13:45:00,1111,13.75,37.32212,3732.945,41.44876,291.3975,528.6307,1,0,2613.062,2612.744,1177.423,454.6557,1632.079,4,41.44876,291.3975,799.2324,0,500,0,345.8456,0.1729228,0.1390851,0.3172331,0,250,0.3172331,1435.321,528.6307,0,2.940824e-07,4.229937e-06,8.217164e-07,630.4788,346.314,284.1649,800.9696,0,1601.939,0,-5.684342e-14,-8.779089e-14,4.263256e-14,41.44876,291.3975,528.6307,0,500,0,0,5.684342e-14
mpc,2026-01-16 14:00:00,1112,14,37.5454,3758.677,41.25215,292.7205,531.4076,1,1,2631.074,2630.757,591.1555,255.7031,846.8586,2,41.25215,0,805.6065,0,0,292.7205,272.611,0.1363055,0.2177739,0.3172331,0,250,0.3172331,2039.601,531.4076,0,4.857158e-07,1.231416e-06,3.763048e-07,638.6093,495.0482,143.5612,750.7512,0,1501.502,0,-2.842171e-14,2.439715e-14,4.263256e-14,41.25215,292.7205,531.4076,292.7205,0,0,0,0
mpc,2026-01-16 14:15:00,1113,14.25,37.57202,3749.873,48.7925,290.2723,533.0732,1,1,2624.911,2624.594,1078.239,421.7611,1500,3,48.7925,290.2723,759.3242,0,401.611,0,372.9708,0.1864854,0.1716592,0.3172331,0,250,0.3172331,1546.355,500.7165,0,0,0,32.35671,637.5664,375.5952,261.9713,805.2154,0,1610.431,0,-1.136868e-13,7.14151e-14,4.263256e-14,48.7925,290.2723,500.7165,0,401.611,1.180282e-06,0,7.105427e-15
mpc,2026-01-16 14:30:00,1114,14.5,37.78701,3739.577,48.4076,291.3963,569.6272,1,1,2617.704,2617.386,1229.224,476.6643,1705.888,4,48.4076,291.3963,866.0845,0,500,0,497.9121,0.2489561,0.2348543,0.3172331,0,250,0.3172331,1388.162,569.6272,0,4.574518e-07,3.347629e-06,1.695216e-06,639.4892,339.1197,300.3695,815.784,0,1631.568,0,5.684342e-14,5.742629e-14,4.263256e-14,48.4076,291.3963,569.6272,0,500,0,0,0
mpc,2026-01-16 14:45:00,1115,14.75,37.81673,3735.827,40.58434,297.6764,570.7283,1,1,2615.079,2614.761,633.9906,274.6663,908.6569,2,40.58434,0,868.0726,0,0,297.6764,423.4146,0.2117073,0.313528,0.3172331,0,250,0.3172331,1980.771,570.7283,0,1.70861e-07,0,0,639.3586,484.2771,155.0814,758.9434,0,1517.887,0,-5.684342e-14,-7.971401e-14,4.263256e-14,40.58434,297.6764,570.7283,297.6764,0,0,1.803158e-06,0
mpc,2026-01-16 15:00:00,1116,15,37.83752,3718.49,39.32953,295.3064,582.0362,1,1,2602.943,2602.625,645.1085,279.7169,924.8253,2,39.32953,0,885.4958,0,0,295.3064,349.5214,0.1747607,0.266618,0.3172331,0,250,0.3172331,1957.517,582.0362,0,0,0,2.922389e-06,636.7475,478.8596,157.8879,758.5764,0,1517.153,0,-5.684342e-14,-6.705747e-14,4.263256e-14,39.32953,295.3064,582.0362,295.3064,0,2.470429e-07,0,7.105427e-15
mpc,2026-01-16 15:15:00,1117,15.25,38.06459,3728.23,54.4479,293.622,600.4382,1,1,2609.761,2609.444,678.0368,292.4348,970.4716,2,54.4479,0,916.0237,0,0,293.622,276.0609,0.1380304,0.2200885,0.3172331,0,250,0.3172331,1931.407,600.4382,0,0,0,2.129693e-06,642.3403,475.3771,166.9632,767.8119,0,1535.624,0,-1.136868e-13,-1.012246e-13,4.263256e-14,54.4479,293.622,600.4382,293.622,0,2.060704e-07,0,3.552714e-14
mpc,2026-01-16 15:30:00,1118,15.5,38.17866,3732.808,72.85082,293.6734,594.3024,1,1,2612.965,2612.648,686.7089,294.0687,980.7777,2,72.85082,0,907.9269,0,0,293.6734,202.5991,0.1012995,0.1738315,0.3172331,0,250,0.3172331,1925.939,594.3024,0,2.342007e-07,4.426974e-06,1.314773e-06,645.1213,475.4997,169.6215,769.5685,0,1539.137,0,-1.136868e-13,-2.370326e-14,4.263256e-14,72.85082,293.6734,594.3024,293.6734,0,0,0,0
mpc,2026-01-16 15:45:00,1119,15.75,38.35272,3695.694,75.85653,290.0957,607.3143,1,1,2586.985,2586.668,1293.847,501.8882,1795.736,4,75.85653,290.0957,929.7834,0,500,0,327.5672,0.1637836,0.1275737,0.3172331,0,250,0.3172331,1292.821,607.3143,0,9.294845e-08,0,0,641.7406,320.7036,321.037,822.5918,0,1645.184,0,5.684342e-14,-1.386946e-13,4.263256e-14,75.85653,290.0957,607.3143,0,500,2.484849e-06,1.021969e-06,0
mpc,2026-01-16 16:00:00,1120,16,38.36776,3707.568,79.67517,292.1054,586.4564,1,1,2595.298,2594.98,685.1302,292.5609,977.6911,2,79.67517,0,898.0159,0,0,292.1054,254.4893,0.1272446,0.2062642,0.3172331,0,250,0.3172331,1909.85,586.4564,0,2.87035e-07,0,0,644.0669,473.9615,170.1053,766.5225,0,1533.045,0,-5.684342e-14,3.494427e-14,4.263256e-14,79.67517,292.1054,586.4564,292.1054,0,0,1.724598e-06,5.684342e-14
mpc,2026-01-16 16:15:00,1121,16.25,38.60603,3699.527,87.7382,289.6653,574.4575,1,1,2589.669,2589.352,1269.764,489.8574,1759.621,4,87.7382,289.6653,882.2176,0,500,0,379.4492,0.1897246,0.1602482,0.3172331,0,250,0.3172331,1319.588,574.4575,0,2.966123e-07,2.786774e-06,2.815153e-07,646.8777,329.6221,317.2556,819.4795,0,1638.959,0,0,-1.990075e-14,4.263256e-14,87.7382,289.6653,574.4575,0,500,0,0,0
mpc,2026-01-16 16:30:00,1122,16.5,38.68843,3677.464,105.5945,287.1282,548.415,1,1,2574.225,2573.908,1254.705,481.0945,1735.799,4,105.5945,287.1282,843.0766,0,500,0,504.3895,0.2521947,0.2389336,0.3172331,0,250,0.3172331,1319.203,548.415,0,3.097265e-06,0,8.784734e-07,644.479,330.2736,314.2054,811.3681,0,1622.736,0,-1.705303e-13,-7.882583e-14,4.263256e-14,105.5945,287.1282,548.415,0,500,9.899255e-07,0,0
mpc,2026-01-16 16:45:00,1123,16.75,38.8899,3684.543,124.2446,276.993,539.7683,1,1,2579.18,2578.863,1254.359,478.7236,1733.083,4,124.2446,276.993,831.8452,0,500,0,629.3101,0.314655,0.3176067,0.3172331,0,250,0.3172331,1324.504,539.7683,0,0,2.467148e-06,0,649.3224,333.4509,315.8715,812.1745,0,1624.349,0,5.684342e-14,-1.927347e-13,4.263256e-14,124.2446,276.993,539.7683,0,500,2.921732e-06,1.451182e-06,-2.842171e-14
mpc,2026-01-16 17:00:00,1124,17,39.00559,3694.2,165.6711,277.7743,524.2897,1,1,2585.94,2585.623,1271.318,481.2719,1752.59,4,165.6711,277.7743,809.1449,0,500,0,754.211,0.3771055,0.3962673,0.3172331,0,250,0.3172331,1314.305,524.2897,0,1.326306e-06,1.202355e-06,1.255811e-06,653.1166,331.9466,321.1699,813.2186,0,1626.437,0,5.684342e-14,7.788215e-14,4.263256e-14,165.6711,277.7743,524.2897,0,500,0,0,-5.684342e-14
mpc,2026-01-16 17:15:00,1125,17.25,39.03713,3643.989,185.3495,271.0382,505.1045,1,1,2550.792,2550.475,1261.587,474.6408,1736.227,4,185.3495,271.0382,779.8397,0,500,0,879.0923,0.4395461,0.4749156,0.3172331,0,250,0.3172331,1288.888,505.1045,0,2.345367e-06,0,2.579347e-06,644.8045,325.8129,318.9916,800.4537,0,1600.907,0,-5.684342e-14,-4.37983e-14,4.263256e-14,185.3495,271.0382,505.1045,0,500,3.391447e-06,0,0
mpc,2026-01-16 17:30:00,1126,17.5,38.9678,3610.386,210.7296,266.4094,485.9423,1,1,2527.27,2526.953,1257.106,469.6463,1726.752,4,210.7296,266.4094,749.613,0,500,0,1003.954,0.5019769,0.5535515,0.3172331,0,250,0.3172331,1269.847,485.9423,0,0,2.780831e-06,3.218003e-06,637.6293,320.382,317.2473,790.0282,0,1580.056,0,0,1.773026e-13,4.263256e-14,210.7296,266.4094,485.9423,0,500,4.233854e-06,0,2.842171e-14
mpc,2026-01-16 17:45:00,1127,17.75,38.94881,3591.74,245.3661,263.0628,457.4338,1,1,2514.218,2513.901,1251.045,462.8542,1713.899,4,245.3661,263.0628,705.4705,0,500,0,1128.796,0.5643979,0.632175,0.3172331,0,250,0.3172331,1262.855,457.4338,0,2.389216e-06,9.373278e-07,3.883715e-07,634.0021,318.4501,315.552,781.3043,0,1562.609,0,5.684342e-14,-1.947331e-13,4.263256e-14,245.3661,263.0628,457.4338,0,500,0,0,0
mpc,2026-01-16 18:00:00,1128,18,39.01644,3613.671,284.9829,1.857499,446.6494,1,1,2529.569,2529.252,1089.382,386.8722,1476.254,3,284.9829,1.857499,689.4136,0,500,0,1253.618,0.6268091,0.7107862,0.3172331,0,250,0.3172331,1439.87,446.6494,0,0,0,0,639.072,363.7698,275.3022,750.642,0,1501.284,0,-1.705303e-13,-1.290079e-13,4.263256e-14,284.9829,1.857499,446.6494,0,500,3.520242e-06,2.763288e-07,5.77316e-14
mpc,2026-01-16 18:15:00,1129,18.25,39.04874,3594.198,310.7164,3.425512,415.2999,1,1,2515.939,2515.622,1077.049,378.374,1455.423,3,310.7164,3.425512,641.2808,0,500,0,1378.421,0.6892104,0.789385,0.3172331,0,250,0.3172331,1438.573,415.2999,0,0,0,2.885338e-06,636.1994,363.7684,272.4309,742.1424,0,1484.285,0,1.136868e-13,1.89182e-13,4.263256e-14,310.7164,3.425512,415.2999,0,500,8.895832e-07,0,2.398082e-14
mpc,2026-01-16 18:30:00,1130,18.5,38.81699,3570.566,333.9243,4.908513,365.3914,1,0,2499.396,2499.079,1041.497,359.9402,1401.437,3,333.9243,4.908513,562.6045,0,500,0,1503.204,0.7516019,0.8679714,0.3172331,0,250,0.3172331,1457.582,365.3914,0,0,0,0,627.9683,366.2145,261.7538,726.1548,0,1452.31,0,5.684342e-14,-1.868505e-13,4.263256e-14,333.9243,4.908513,365.3914,0,500,3.263732e-06,5.065856e-07,3.552714e-15
mpc,2026-01-16 18:45:00,1131,18.75,38.86005,3594.45,361.3378,4.232215,358.84,0,0,2516.115,2515.797,383.6698,169.1405,552.8103,2,0,0,552.8103,0,0,365.57,1411.575,0.7057873,0.9465454,0.3172331,0,250,0.3172331,2132.128,358.84,0,0,0,1.7771e-06,632.9219,536.331,96.59092,0,705.4715,3880.093,0,-2.842171e-14,-2.368106e-13,4.263256e-14,361.3378,4.232215,358.84,365.57,0,0,0,-2.309264e-14
mpc,2026-01-16 19:00:00,1132,19,38.72395,3551.224,383.6683,7.114901,341.001,0,0,2485.857,2485.54,363.986,160.4629,524.4488,2,0,0,524.4488,0,0,390.7832,1313.657,0.6568283,0.8888479,0.3172331,0,250,0.3172331,2121.554,341.001,0,0,0,0,622.9648,531.6691,91.2957,0,692.132,3806.726,0,-2.842171e-14,3.124168e-13,4.263256e-14,383.6683,7.114901,341.001,390.7833,0,0,3.100257e-07,0
mpc,2026-01-16 19:15:00,1133,19.25,38.70648,3545.251,395.9341,4.531648,299.0469,0,0,2481.676,2481.359,319.1353,140.6905,459.8258,1,0,0,459.8258,0,0,400.4658,1213.333,0.6066667,0.8271903,0.3172331,0,250,0.3172331,2162.223,299.0469,0,0,0,0,621.6176,541.6002,80.01742,0,682.2907,3752.599,0,-2.842171e-14,9.425793e-14,4.263256e-14,395.9341,4.531648,299.0469,400.4658,0,0,2.321728e-06,1.065814e-14
mpc,2026-01-16 19:30:00,1134,19.5,38.47563,3493.89,414.5943,5.780254,260.2834,0,0,2445.723,2445.406,276.9813,122.107,399.0883,1,0,0,399.0883,0,0,420.3745,1108.049,0.5540244,0.7640183,0.3172331,0,250,0.3172331,2168.424,260.2834,0,1.811146e-06,0,2.84621e-06,608.74,539.7205,69.01957,0,661.8274,3640.051,0,-4.263256e-14,3.620437e-13,4.263256e-14,414.5943,5.780254,260.2834,420.3745,0,0,0,-1.865175e-14
mpc,2026-01-16 19:45:00,1135,19.75,38.40516,3470.14,410.5054,5.836505,260.661,0,0,2429.098,2428.781,277.1436,122.1785,399.3221,1,0,0,399.3221,0,0,416.3419,1003.789,0.5018944,0.6977221,0.3172331,0,250,0.3172331,2151.637,260.661,0,5.638583e-08,7.969396e-09,2.31598e-06,603.4377,534.5108,68.92696,0,656.6892,3611.791,0,-2.842171e-14,-2.327027e-13,4.263256e-14,410.5054,5.836505,260.661,416.3419,0,0,0,-2.220446e-14
mpc,2026-01-16 20:00:00,1136,20,38.13295,3469.833,403.0168,5.562125,236.864,0,0,2428.883,2428.566,251.0044,110.6551,361.6595,1,0,0,361.6595,0,0,408.5789,901.4861,0.450743,0.6320711,0.3172331,0,250,0.3172331,2177.562,236.864,0,0,0,3.724758e-07,598.9293,536.9568,61.97247,0,647.6119,3561.865,0,-1.421085e-14,-1.501022e-13,4.263256e-14,403.0168,5.562125,236.864,408.5789,0,0,0,8.881784e-16
mpc,2026-01-16 20:15:00,1137,20.25,37.96932,3424.174,384.9735,5.186391,206.7659,0,0,2396.922,2396.605,218.6725,96.40156,315.074,1,0,0,315.074,0,0,390.1599,803.8042,0.4019021,0.5676526,0.3172331,0,250,0.3172331,2177.932,206.7659,0,4.12438e-06,3.324449e-08,1.344785e-07,588.4363,534.6751,53.76124,0,631.0766,3470.921,0,0,8.21565e-15,4.263256e-14,384.9735,5.186391,206.7659,390.1599,0,0,0,-1.865175e-14
mpc,2026-01-16 20:30:00,1138,20.5,37.73721,3386.773,339.1439,5.066757,172.8185,0,0,2370.741,2370.424,182.2546,80.34675,262.6013,1,0,0,262.6013,0,0,344.2107,717.625,0.3588125,0.5061437,0.3172331,0,250,0.3172331,2188.169,172.8185,0,2.227457e-06,0,1.760561e-06,578.3838,533.8422,44.54158,0,614.1889,3378.039,0,-1.421085e-14,-5.77316e-14,4.263256e-14,339.1439,5.066757,172.8185,344.2107,0,0,0,1.154632e-14
mpc,2026-01-16 20:45:00,1139,20.75,37.49541,3368.463,301.3245,6.239047,160.5156,0,0,2357.924,2357.607,168.7838,74.40816,243.1919,1,0,0,243.1919,0,0,307.5635,640.6212,0.3203106,0.4518779,0.3172331,0,250,0.3172331,2188.823,160.5156,0,0,0,0,571.548,530.5588,40.98916,0,604.967,3327.318,0,0,1.903477e-13,4.263256e-14,301.3245,6.239047,160.5156,307.5635,0,0,2.45945e-07,-2.575717e-14
mpc,2026-01-16 21:00:00,1140,21,37.20655,3394.599,266.9327,3.673775,144.304,0,0,2376.22,2375.902,151.2077,66.65978,217.8675,1,0,0,217.8675,0,0,270.6064,572.8687,0.2864344,0.4033898,0.3172331,0,250,0.3172331,2224.695,144.304,0,0,4.537901e-08,6.871588e-08,571.5804,535.1323,36.4481,0,601.7921,3309.856,0,-2.842171e-14,1.326717e-14,4.263256e-14,266.9327,3.673775,144.304,270.6064,0,0,0,1.776357e-15
mpc,2026-01-16 21:15:00,1141,21.25,36.96224,3330.949,234.441,0,141.5691,0,0,2331.665,2331.347,147.9055,65.20399,213.1095,1,0,0,213.1095,0,0,234.441,514.1683,0.2570841,0.360727,0.3172331,0,250,0.3172331,2183.442,141.5691,0,1.301871e-06,0,0,557.2608,521.836,35.42478,0,587.04,3228.72,0,0,1.464384e-13,4.263256e-14,234.441,0,141.5691,234.441,0,0,2.274469e-06,0
mpc,2026-01-16 21:30:00,1142,21.5,36.50258,3306.092,204.0649,0,124.7764,0,0,2314.264,2313.947,129.6436,57.15324,186.7968,1,0,0,186.7968,0,0,204.0649,463.0711,0.2315356,0.3237642,0.3172331,0,250,0.3172331,2184.303,124.7764,0,2.706339e-06,0,2.142335e-06,546.4981,515.8087,30.68938,0,572.9619,3151.291,0,0,-3.907985e-14,4.263256e-14,204.0649,0,124.7764,204.0649,0,0,0,0
mpc,2026-01-16 21:45:00,1143,21.75,36.37816,3326.295,166.9127,0,111.7049,0,0,2328.407,2328.09,115.8895,51.08976,166.9792,1,0,0,166.9792,0,0,166.9127,421.27,0.210635,0.2915891,0.3172331,0,250,0.3172331,2212.2,111.7049,0,0,0,0,548.0664,520.7133,27.35303,0,571.8031,3144.917,0,-7.105427e-15,-8.359979e-14,4.263256e-14,166.9127,0,111.7049,166.9127,0,0,2.859083e-06,0
mpc,2026-01-16 22:00:00,1144,22,36.25562,3257.436,145.9829,0.3877753,87.85747,0,0,2280.205,2279.888,105.6625,44.33755,150,1,18.86065,0,131.1394,0,0,127.51,389.3262,0.1946631,0.2652676,0.3172331,0,250,0.3172331,2174.225,87.85747,0,3.876498e-06,0,2.132146e-07,535.0231,510.1562,24.86687,0,554.4937,3049.716,0,-1.421085e-14,9.303669e-14,4.263256e-14,145.9829,0.3877753,87.85747,127.51,0,0,0,-7.160939e-15
mpc,2026-01-16 22:15:00,1145,22.25,35.94221,3308.413,115.8948,0.6387358,63.3936,0,0,2315.889,2315.572,108.7064,41.29362,150,1,55.72914,0,94.27086,0,0,60.80435,374.0638,0.1870319,0.245153,0.3172331,0,250,0.3172331,2206.866,63.3936,0,0,0,3.122984e-07,539.0355,513.6597,25.37583,0,554.9533,3052.243,0,0,-7.407963e-14,4.263256e-14,115.8948,0.6387358,63.3936,60.80435,0,0,0,-6.994405e-15
mpc,2026-01-16 22:30:00,1146,22.5,35.50251,3302.757,104.4335,2.749162,68.57699,0,0,2311.93,2311.613,0,0,0,0,0,0,0,0,0,107.1827,347.2093,0.1736046,0.2355425,0.3172331,0,250,0.3172331,2311.613,0,0,0,0,68.57699,532.1236,532.0506,0.07301571,0,547.8346,3013.09,0,0,-5.093148e-14,4.263256e-14,104.4335,2.749162,0,107.1827,0,0,0,3.996803e-15
mpc,2026-01-16 22:45:00,1147,22.75,35.15652,3345.587,100.3569,0,62.85605,0,0,2341.911,2341.593,0,0,0,0,0,0,0,0,0,100.3569,322.0654,0.1610327,0.2186326,0.3172331,0,250,0.3172331,2341.593,0,0,2.816947e-06,0,62.85605,534.3432,534.2709,0.07238165,0,548.6124,3017.368,0,0,9.350853e-14,4.263256e-14,100.3569,0,0,100.3569,0,0,0,0
mpc,2026-01-16 23:00:00,1148,23,35.01581,3301.491,87.99371,0,80.13627,0,0,2311.044,2310.727,0,0,0,0,0,0,0,0,0,87.99371,300.0163,0.1500081,0.2027999,0.3172331,0,250,0.3172331,2310.727,0,0,1.215498e-07,0,80.13627,525.4449,525.3728,0.07212693,0,543.5928,2989.76,0,0,5.420664e-14,4.263256e-14,87.99371,0,0,87.99371,0,0,0,0
mpc,2026-01-16 23:15:00,1149,23.25,34.82923,3312.078,79.06965,1.138331,74.01363,0,0,2318.454,2318.137,0,0,0,0,0,0,0,0,0,80.20798,279.9171,0.1399585,0.1889159,0.3172331,0,250,0.3172331,2318.137,0,0,0,3.293239e-09,74.01363,524.6814,524.6096,0.07179193,0,541.3594,2977.477,0,0,9.187096e-14,4.263256e-14,79.06965,1.138331,0,80.20798,0,0,0,-6.217249e-15
mpc,2026-01-16 23:30:00,1150,23.5,34.52005,3281.078,87.81372,2.557634,50.47325,0,1,2296.755,2296.438,0,0,0,0,0,0,0,0,0,90.37135,257.2802,0.1286401,0.1762597,0.3172331,0,250,0.3172331,2296.438,0,0,0,0,50.47325,515.8008,515.7296,0.0712436,0,527.0648,2898.856,0,0,-9.13436e-14,4.263256e-14,87.81372,2.557634,0,90.37135,0,0,0,-1.332268e-15
mpc,2026-01-16 23:45:00,1151,23.75,34.36729,3280.289,77.3985,2.644545,38.59828,1,1,2296.203,2295.885,489.3452,147.0406,636.3858,2,77.3985,2.644545,56.34278,0,500,0,382.2397,0.1911198,0.1620055,0.3172331,0,250,0.3172331,1806.54,38.59828,0,0,4.256128e-08,0,513.738,404.184,109.554,551.2246,0,1102.449,0,5.684342e-14,8.271162e-15,4.263256e-14,77.3985,2.644545,38.59828,0,500,3.151669e-07,2.358319e-07,-1.421085e-14
mpc,2026-01-17 00:00:00,1152,0,33.96197,3252.274,63.99372,3.680745,47.91802,1,1,2276.592,2276.275,488.8674,148.4246,637.292,2,63.99372,3.680744,69.6175,0,500,0,507.1795,0.2535897,0.2406907,0.3172331,0,250,0.3172331,1787.407,47.91802,0,2.682162e-08,1.992764e-08,0,504.3197,395.9536,108.3661,544.3782,0,1088.756,0,5.684342e-14,-1.521006e-14,4.263256e-14,63.99372,3.680744,47.91802,0,500,0,1.247938e-07,0
mpc,2026-01-17 00:15:00,1153,0.25,33.61681,3232.189,52.88284,0,35.29562,1,1,2262.532,2262.215,429.3671,123.5157,552.8828,2,52.88285,0,0,0,500,0,632.0996,0.3160498,0.3193635,0.3172331,0,250,0.3172331,1832.848,0,0,0,0,35.29562,497.0249,402.6334,94.3915,533.9027,0,1067.805,0,-2.842171e-14,-1.987299e-13,4.263256e-14,52.88284,0,0,0,500,1.445897e-07,0,-4.263256e-14
mpc,2026-01-17 00:30:00,1154,0.5,33.41763,3187.373,48.27975,0,37.15971,1,1,2231.161,2230.844,425.7924,122.4874,548.2797,2,48.27975,0,0,0,500,0,757.0001,0.3785001,0.3980239,0.3172331,0,250,0.3172331,1805.051,0,0,0,0,37.15971,487.7857,394.6278,93.15785,525.2392,0,1050.478,0,1.421085e-14,1.176836e-13,4.263256e-14,48.27975,0,0,0,500,3.241371e-07,0,2.842171e-14
mpc,2026-01-17 00:45:00,1155,0.75,33.14789,3121.878,52.16739,0,35.73301,1,1,2185.314,2184.997,428.8115,123.3559,552.1674,2,52.16739,0,0,0,500,0,881.881,0.4409405,0.4766719,0.3172331,0,250,0.3172331,1756.186,0,0,1.90862e-07,0,35.73301,474.6832,381.47,93.21323,512.5876,0,1025.175,0,-1.421085e-14,1.504907e-13,4.263256e-14,52.16739,0,0,0,500,0,0,-5.684342e-14
mpc,2026-01-17 01:00:00,1156,1,32.81981,3142.167,46.79262,2.909459,48.75569,1,1,2199.517,2199.2,426.6567,123.0453,549.7021,2,46.79262,2.909459,0,0,500,0,1006.742,0.5033711,0.5553075,0.3172331,0,250,0.3172331,1772.543,0,0,1.963306e-08,0,48.75569,474.0522,382.0284,92.02381,515.5818,0,1031.164,0,-2.842171e-14,-5.428991e-14,4.263256e-14,46.79262,2.909459,0,0,500,4.362499e-08,0,3.996803e-15
mpc,2026-01-17 01:15:00,1157,1.25,32.24956,3221.685,55.43692,5.99057,37.9037,1,1,2255.179,2254.862,435.5083,125.9192,561.4275,2,55.43692,5.99057,0,0,500,0,1131.584,0.5657918,0.6339308,0.3172331,0,250,0.3172331,1819.354,0,0,1.086799e-07,1.166762e-09,37.9037,479.5653,386.8867,92.67857,520.8662,0,1041.732,0,1.421085e-14,-7.527312e-14,4.263256e-14,55.43692,5.99057,0,0,500,0,0,5.684342e-14
