controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-17 01:30:00,1158,1.5,32.10569,3215.404,49.65156,1.865979,35.74785,1,1,2250.782,2250.465,428.1528,123.3648,551.5175,2,49.65156,1.865979,0,0,500,0,1256.406,0.6282028,0.7125416,0.3172331,0,250,0.3172331,1822.312,0,0,4.769784e-07,0,35.74785,477.025,386.2162,90.80882,517.1572,0,1034.314,0,7.105427e-14,-2.525757e-13,4.263256e-14,49.65156,1.865979,0,0,500,3.927653e-08,0,5.329071e-14
mpc,2026-01-17 01:45:00,1159,1.75,31.9239,3205.146,41.41239,2.504576,19.01816,1,1,2243.602,2243.285,422.1975,121.7195,543.917,2,41.41239,2.504576,0,0,500,0,1381.208,0.6906039,0.7911401,0.3172331,0,250,0.3172331,1821.088,0,0,2.739045e-07,0,19.01816,473.4966,384.3278,89.16878,510.061,0,1020.122,0,-1.421085e-14,-3.23408e-13,4.263256e-14,41.41239,2.504576,0,0,500,8.21217e-09,0,-1.776357e-15
mpc,2026-01-17 02:00:00,1160,2,31.48237,3222.439,40.09017,3.68567,22.23149,1,1,2255.707,2255.39,421.9904,121.7855,543.7758,2,40.09017,3.68567,0,0,500,0,1505.99,0.7529952,0.8697263,0.3172331,0,250,0.3172331,1833.4,0,0,2.371388e-07,4.963037e-09,22.23149,471.2212,383.0004,88.22079,509.4301,0,1018.86,0,-7.105427e-14,-3.321787e-13,4.263256e-14,40.09017,3.68567,0,0,500,0,0,-5.684342e-14
mpc,2026-01-17 02:15:00,1161,2.25,31.35931,3208.759,46.83699,0,33.14238,1,1,2246.131,2245.814,424.6719,122.1651,546.837,2,46.83699,0,0,0,500,0,1630.753,0.8153766,0.9483,0.3172331,0,250,0.3172331,1821.142,0,0,2.118609e-08,0,33.14238,467.8976,379.367,88.53063,508.436,0,1016.872,0,-1.421085e-14,2.799982e-13,4.263256e-14,46.83699,0,0,0,500,0,0,0
mpc,2026-01-17 02:30:00,1162,2.5,31.16645,3202.478,46.78602,0,31.47773,1,1,2241.735,2241.417,424.6323,122.1537,546.786,2,46.78602,0,0,0,500,0,1755.497,0.8777483,1.026861,0.3172331,0,250,0.3172331,1816.785,0,0,2.822242e-07,0,31.47773,464.9271,376.7942,88.1329,505.4762,0,1010.952,0,-1.421085e-14,-5.373479e-14,4.263256e-14,46.78602,0,0,0,500,0,0,0
mpc,2026-01-17 02:45:00,1163,2.75,31.02384,3178.491,53.01019,3.342393,29.39961,1,1,2224.944,2224.627,0,0,0,0,0,0,0,0,0,56.35258,1741.132,0.870566,1.10541,0.3172331,0,250,0.3172331,2224.627,0,0,1.40017e-07,0,29.39961,459.9484,459.8828,0.06557956,465.9604,0,931.9208,0,0,3.246292e-13,4.263256e-14,53.01019,3.342393,0,56.35258,0,0,0,0
mpc,2026-01-17 03:00:00,1164,3,30.9802,3168.802,58.01226,0,26.8509,1,1,2218.162,2217.844,433.3506,124.6617,558.0123,2,58.01226,0,0,0,500,0,1865.858,0.932929,1.096365,0.3172331,0,250,0.3172331,1784.494,0,0,0,0,26.8509,458.0917,368.5312,89.56048,498.738,0,997.4761,0,-2.842171e-14,-4.363176e-13,4.263256e-14,58.01226,0,0,0,500,7.389472e-08,0,-3.552714e-14
mpc,2026-01-17 03:15:00,1165,3.25,30.72924,3214.567,74.19384,3.060468,34.79617,1,1,2250.197,2249.88,0,0,0,0,0,0,0,0,0,77.25431,1846.251,0.9231253,1.174903,0.3172331,0,250,0.3172331,2249.88,0,0,0,0,34.79617,462.0733,462.0082,0.06514316,469.1535,0,938.307,0,0,3.395062e-13,4.263256e-14,74.19384,3.060468,0,77.25431,0,0,0,0
mpc,2026-01-17 03:30:00,1166,3.5,30.68295,3201.488,86.52967,2.304978,27.52632,1,1,2241.042,2240.724,0,0,0,0,0,0,0,0,0,88.83465,1823.751,0.9118757,1.162557,0.3172331,0,250,0.3172331,2240.724,0,0,2.672003e-07,4.203115e-08,27.52632,459.7127,459.6476,0.06507512,465.2942,0,930.5883,0,0,1.809664e-13,4.263256e-14,86.52967,2.304978,0,88.83465,0,0,0,-2.664535e-15
mpc,2026-01-17 03:45:00,1167,3.75,30.64626,3219.767,86.87343,0.6286372,14.67407,1,1,2253.837,2253.52,0,0,0,0,0,0,0,0,0,87.50206,1801.589,0.9007944,1.148389,0.3172331,0,250,0.3172331,2253.52,0,0,2.59257e-08,3.207851e-09,14.67407,461.9549,461.8899,0.06502128,464.8975,0,929.795,0,0,-2.080558e-13,4.263256e-14,86.87342,0.6286372,0,87.50206,0,0,0,1.665335e-15
mpc,2026-01-17 04:00:00,1168,4,30.63372,3220.581,95.92514,0,0,1,1,2254.407,2254.089,0,0,0,0,0,0,0,0,0,95.92514,1777.324,0.8886619,1.134434,0.3172331,0,250,0.3172331,2254.089,0,0,0,0,0,461.9411,461.8761,0.06500291,461.8761,0,923.7522,0,0,2.44027e-13,4.263256e-14,95.92514,0,0,95.92514,0,0,0,0
mpc,2026-01-17 04:15:00,1169,4.25,30.74926,3209.451,103.2953,2.126551,0,1,1,2246.616,2246.298,0,0,0,0,0,0,0,0,0,105.4218,1750.689,0.8753443,1.119155,0.3172331,0,250,0.3172331,2246.298,0,0,3.886248e-06,0,0,461.5466,461.4814,0.06517263,461.4814,0,922.9628,0,0,2.864375e-14,4.263256e-14,103.2953,2.126551,0,105.4218,0,0,0,-1.332268e-15
mpc,2026-01-17 04:30:00,1170,4.5,30.75086,3232.993,110.4552,0,0,1,1,2263.095,2262.778,0,0,0,0,0,0,0,0,0,110.4552,1722.799,0.8613996,1.102383,0.3172331,0,250,0.3172331,2262.778,0,0,4.242298e-06,0,0,464.9489,464.8837,0.06517498,464.8837,0,929.7674,0,0,8.149037e-14,4.263256e-14,110.4552,0,0,110.4552,0,0,0,0
mpc,2026-01-17 04:45:00,1171,4.75,30.6092,3267.003,139.1207,0,9.30763,1,1,2286.902,2286.585,0,0,0,0,0,0,0,0,0,139.1207,1687.748,0.8438739,1.084821,0.3172331,0,250,0.3172331,2286.585,0,0,0,0,9.30763,468.3407,468.2757,0.064967,470.1818,0,940.3636,0,0,-3.28626e-13,4.263256e-14,139.1207,0,0,139.1207,0,0,0,0
mpc,2026-01-17 05:00:00,1172,5,30.79236,3242.211,153.8994,0,2.632181,1,1,2269.548,2269.23,0,0,0,0,0,0,0,0,0,153.8994,1649.007,0.8245036,1.06275,0.3172331,0,250,0.3172331,2269.23,0,0,0,0,2.632181,466.7124,466.6471,0.06523617,467.1884,0,934.3768,0,0,5.595524e-14,4.263256e-14,153.8994,0,0,153.8994,0,0,0,0
mpc,2026-01-17 05:15:00,1173,5.25,30.61138,3265.581,215.8202,0,6.615579,1,1,2285.906,2285.589,0,0,0,0,0,0,0,0,0,215.8202,1594.793,0.7973963,1.038356,0.3172331,0,250,0.3172331,2285.589,0,0,4.207082e-06,0,6.615579,468.1599,468.0949,0.0649702,469.4498,0,938.8996,0,0,-1.385558e-13,4.263256e-14,215.8202,0,0,215.8202,0,0,0,0
mpc,2026-01-17 05:30:00,1174,5.5,30.53362,3297.882,247.4089,0,17.96141,1,1,2308.518,2308.201,0,0,0,0,0,0,0,0,0,247.4089,1532.689,0.7663447,1.004218,0.3172331,0,250,0.3172331,2308.201,0,0,4.195825e-06,0,17.96141,471.9639,471.8991,0.06485658,475.5712,0,951.1423,0,0,3.514966e-13,4.263256e-14,247.4089,0,0,247.4089,0,0,0,0
mpc,2026-01-17 05:45:00,1175,5.75,30.4088,3297.348,285.1536,0,14.64564,1,1,2308.144,2307.826,0,0,0,0,0,0,0,0,0,285.1536,1461.16,0.7305798,0.965112,0.3172331,0,250,0.3172331,2307.826,0,0,4.70521e-06,0,14.64564,470.5665,470.5018,0.06467503,473.4877,0,946.9754,0,0,1.153522e-13,4.263256e-14,285.1536,0,0,285.1536,0,0,0,0
mpc,2026-01-17 06:00:00,1176,6,30.4151,3305.344,327.4345,0,25.29538,1,1,2313.741,2313.424,0,0,0,0,0,0,0,0,0,327.4345,1379.071,0.6895355,0.9200708,0.3172331,0,250,0.3172331,2313.424,0,0,0,0,25.29538,471.7743,471.7096,0.06468416,476.8673,0,953.7347,0,0,-7.904788e-14,4.263256e-14,327.4345,0,0,327.4345,0,0,0,0
mpc,2026-01-17 06:15:00,1177,6.25,30.59271,3316.623,364.7272,0,32.449,1,1,2321.636,2321.319,0,0,0,0,0,0,0,0,0,364.7272,1287.672,0.6438361,0.8683808,0.3172331,0,250,0.3172331,2321.319,0,0,0,0,32.449,475.2775,475.2125,0.06494288,481.8554,0,963.7107,0,0,3.985701e-13,4.263256e-14,364.7272,0,0,364.7272,0,0,0,0
mpc,2026-01-17 06:30:00,1178,6.5,30.81312,3333.696,382.4789,0,36.26313,1,1,2333.587,2333.27,0,0,0,0,0,0,0,0,0,382.4789,1191.85,0.5959248,0.8108283,0.3172331,0,250,0.3172331,2333.27,0,0,4.692042e-06,0,36.26313,480.1069,480.0417,0.06526682,487.5024,0,975.0047,0,0,7.760459e-14,4.263256e-14,382.4789,0,0,382.4789,0,0,0,0
mpc,2026-01-17 06:45:00,1179,6.75,30.93921,3315.41,422.0306,1.280057,34.95506,1,1,2320.787,2320.47,327.7477,94.28293,422.0306,1,422.0306,0,0,0,0,1.280057,1191.342,0.595671,0.7504903,0.3172331,0,250,0.3172331,1992.722,0,0,0,3.849141e-08,34.95506,478.8399,411.1515,67.68848,512.6465,0,1025.293,0,-2.842171e-14,-1.078027e-13,4.263256e-14,422.0306,1.280057,0,1.280057,0,3.743985e-06,0,-1.24345e-14
mpc,2026-01-17 07:00:00,1180,7,30.94129,3320.028,422.7929,4.350233,26.21335,1,1,2324.02,2323.702,294.7354,84.78632,379.5217,1,379.5217,0,0,0,0,47.62143,1179.249,0.5896246,0.7501706,0.3172331,0,250,0.3172331,2028.967,0,0,0,4.737754e-08,26.21335,479.5295,418.6494,60.88005,508.8445,0,1017.689,0,-2.842171e-14,-2.864375e-13,4.263256e-14,422.7929,4.350233,0,47.62143,0,0,0,-2.04281e-14
mpc,2026-01-17 07:15:00,1181,7.25,30.96779,3351.457,409.0001,2.965993,6.348269,1,1,2346.02,2345.703,317.6282,91.37188,409.0001,1,409.0001,0,0,0,0,2.965993,1178.322,0.589161,0.7425559,0.3172331,0,250,0.3172331,2028.075,0,0,0,0,6.348269,484.3603,418.7172,65.64316,511.3997,0,1022.799,0,-2.842171e-14,3.903544e-13,4.263256e-14,409.0001,2.965993,0,2.965993,0,9.230843e-07,0,1.199041e-14
mpc,2026-01-17 07:30:00,1182,7.5,31.00444,3349.317,386.1223,4.096748,10.88492,1,1,2344.522,2344.205,691.0031,199.2159,890.219,2,386.1223,4.096749,0,0,500,0,1303.137,0.6515683,0.7419721,0.3172331,0,250,0.3172331,1653.202,0,0,0,0,10.88492,484.4543,341.6051,142.8492,543.0701,0,1086.14,0,-2.842171e-14,1.824096e-13,4.263256e-14,386.1223,4.096748,0,0,500,4.329983e-06,0,-3.552714e-15
mpc,2026-01-17 07:45:00,1183,7.75,31.2595,3368.873,360.3851,0.862108,32.94548,1,1,2358.211,2357.894,668.7708,192.4764,861.2472,2,360.3851,0.862108,0,0,500,0,1427.931,0.7139657,0.820566,0.3172331,0,250,0.3172331,1689.123,0,0,0,0,32.94548,490.1243,351.0629,139.0615,550.3866,0,1100.773,0,-5.684342e-14,1.577627e-13,4.263256e-14,360.3851,0.862108,0,0,500,3.536061e-06,0,1.276756e-14
mpc,2026-01-17 08:00:00,1184,8,31.28534,3388.624,330.9446,136.9703,23.0012,1,1,2372.037,2371.72,257.0106,73.93404,330.9446,1,330.9446,0,0,0,0,136.9703,1393.464,0.696732,0.8991475,0.3172331,0,250,0.3172331,2114.709,0,0,4.200765e-06,0,23.0012,493.2892,439.7752,53.51393,518.4926,0,1036.985,0,1.421085e-14,8.237855e-14,4.263256e-14,330.9446,136.9703,0,136.9703,0,0,0,0
mpc,2026-01-17 08:15:00,1185,8.25,31.5569,3389.713,286.5025,137.3754,35.65411,1,1,2372.799,2372.482,222.4969,64.00553,286.5025,1,286.5025,0,0,0,0,137.3754,1358.901,0.6794504,0.8774439,0.3172331,0,250,0.3172331,2149.985,0,0,0,0,35.65411,496.5323,449.9061,46.62612,521.3726,0,1042.745,0,-1.421085e-14,3.076428e-13,4.263256e-14,286.5025,137.3754,0,137.3754,0,4.626581e-06,0,0
mpc,2026-01-17 08:30:00,1186,8.5,31.72313,3418.465,253.8255,139.5164,49.76621,1,1,2392.925,2392.608,197.1201,56.70539,253.8255,1,253.8255,0,0,0,0,139.5164,1323.808,0.6619039,0.8556799,0.3172331,0,250,0.3172331,2195.488,0,0,0,0,49.76621,502.6672,461.1928,41.47445,528.3522,0,1056.704,0,-1.421085e-14,-6.37268e-14,4.263256e-14,253.8255,139.5164,0,139.5164,0,2.703979e-07,0,2.842171e-14
mpc,2026-01-17 08:45:00,1187,8.75,31.92826,3476.275,216.1394,139.8398,66.43486,1,1,2433.393,2433.075,167.8532,48.28621,216.1394,1,216.1394,0,0,0,0,139.8398,1288.639,0.6443197,0.8335824,0.3172331,0,250,0.3172331,2265.222,0,0,0,1.905523e-06,66.43486,513.6025,478.1077,35.49479,540.4159,0,1080.832,0,-7.105427e-15,-3.275158e-14,4.263256e-14,216.1394,139.8398,0,139.8398,0,4.192312e-06,0,0
mpc,2026-01-17 09:00:00,1188,9,32.31864,3471.383,171.9426,142.9631,83.51954,1,1,2429.968,2429.651,133.5301,38.41251,171.9426,1,171.9426,0,0,0,0,142.9631,1252.696,0.6263479,0.8114374,0.3172331,0,250,0.3172331,2296.121,0,0,4.822816e-06,0,83.51954,517.5707,489.0619,28.50879,545.2636,0,1090.527,0,-1.421085e-14,-2.897682e-14,4.263256e-14,171.9426,142.9631,0,142.9631,0,0,0,0
mpc,2026-01-17 09:15:00,1189,9.25,32.45831,3476.132,129.3109,143.0236,102.6931,1,1,2433.292,2432.975,114.7814,35.21859,150,1,129.3109,0,20.68909,0,0,143.0236,1216.743,0.6083714,0.7888042,0.3172331,0,250,0.3172331,2318.193,14.48926,0,4.303218e-06,0,88.20385,519.9802,495.3843,24.5959,549.4515,0,1098.903,0,-7.105427e-15,4.237721e-13,4.263256e-14,129.3109,143.0236,14.48926,143.0236,0,0,0,0
mpc,2026-01-17 09:30:00,1190,9.5,32.8864,3495.849,112.175,143.2186,105.2835,1,1,2447.094,2446.777,113.3666,36.63336,150,1,112.175,0,37.82498,0,0,143.2186,1180.747,0.5903733,0.7661651,0.3172331,0,250,0.3172331,2333.41,26.36056,0,0,1.303621e-06,78.92295,528.2453,503.7048,24.54053,557.375,0,1114.75,0,-7.105427e-15,4.496403e-14,4.263256e-14,112.175,143.2186,26.36056,143.2186,0,3.275172e-06,0,1.421085e-14
mpc,2026-01-17 09:45:00,1191,9.75,32.92072,3488.05,92.5299,149.9669,138.456,1,1,2441.635,2441.318,111.7447,38.25529,150,1,92.5299,0,57.4701,0,0,149.9669,1143.069,0.5715345,0.7434988,0.3172331,0,250,0.3172331,2329.573,40.03563,0,3.903484e-07,0,98.42035,527.4968,503.2867,24.21013,562.8049,0,1125.61,0,-1.421085e-14,9.769963e-14,4.263256e-14,92.5299,149.9669,40.03563,149.9669,0,0,0,0
mpc,2026-01-17 10:00:00,1192,10,33.04158,3501.512,80.86348,148.0529,164.9878,1,1,2451.058,2450.741,110.7815,39.21849,150,1,80.86348,0,69.13652,0,0,148.0529,1105.876,0.5529379,0.7197738,0.3172331,0,250,0.3172331,2339.959,48.09602,0,3.057213e-07,3.019378e-06,116.8918,531.0578,506.9866,24.07118,571.5314,0,1143.063,0,0,-2.183809e-13,4.263256e-14,80.86348,148.0529,48.09602,148.0529,0,0,0,0
mpc,2026-01-17 10:15:00,1193,10.25,33.07278,3492.815,74.94348,152.8421,185.7738,1,1,2444.971,2444.653,110.2927,39.70726,150,1,74.94348,0,75.05652,0,0,152.8421,1067.491,0.5337456,0.6963538,0.3172331,0,250,0.3172331,2334.361,52.19564,0,1.059792e-07,0,133.5781,530.133,506.1499,23.98311,574.8204,0,1149.641,0,-1.421085e-14,8.948398e-14,4.263256e-14,74.94348,152.8421,52.19564,152.8421,0,0,0,0
mpc,2026-01-17 10:30:00,1194,10.5,33.2208,3479.315,68.1234,148.6725,198.2418,1,1,2435.521,2435.203,109.7297,40.27033,150,1,68.1234,0,81.8766,0,0,148.6725,1030.155,0.5150775,0.6721835,0.3172331,0,250,0.3172331,2325.474,56.84149,0,3.74161e-07,0,141.4003,529.955,506.0094,23.94556,577.0477,0,1154.095,0,0,-1.820766e-14,4.263256e-14,68.1234,148.6725,56.84149,148.6725,0,0,0,0
mpc,2026-01-17 10:45:00,1195,10.75,33.54765,3529.617,59.72008,146.5169,217.7317,1,1,2470.732,2470.415,109.0359,40.96413,150,1,59.72008,0,90.27992,0,0,146.5169,993.3636,0.4966818,0.6486735,0.3172331,0,250,0.3172331,2361.379,62.43929,0,2.125203e-07,0,155.2924,541.8559,517.8737,23.98221,592.895,0,1185.79,0,-1.421085e-14,-3.108624e-14,4.263256e-14,59.72008,146.5169,62.43929,146.5169,0,0,0,0
mpc,2026-01-17 11:00:00,1196,11,33.89689,3586.133,49.4798,148.9319,214.4788,1,0,2510.293,2509.976,108.1904,41.80958,150,1,49.47979,0,100.5202,0,0,148.9319,955.9742,0.4779871,0.6255065,0.3172331,0,250,0.3172331,2401.786,69.24082,0,0,1.891208e-06,145.238,555.2098,531.2108,23.99899,605.1431,0,1210.286,0,-2.842171e-14,-2.332579e-13,4.263256e-14,49.4798,148.9319,69.24082,148.9319,0,0,0,0
mpc,2026-01-17 11:15:00,1197,11.25,34.19098,3657.774,61.03696,146.5756,230.5314,1,0,2560.442,2560.124,280.4723,116.3851,396.8574,1,61.03696,0,335.8204,0,0,146.5756,919.1799,0.4595899,0.601963,0.3172331,0,250,0.3172331,2279.652,230.5314,0,0,2.939808e-06,2.295497e-06,570.3823,507.8316,62.55068,624.2167,0,1248.433,0,0,-9.792167e-14,4.263256e-14,61.03696,146.5756,230.5314,146.5756,0,1.483344e-07,0,-7.105427e-15
mpc,2026-01-17 11:30:00,1198,11.5,34.48052,3667.795,62.76439,146.6686,239.09,0,0,2567.457,2567.139,242.5425,106.9247,349.4672,1,0,0,349.4672,0,0,209.433,866.6769,0.4333385,0.5787941,0.3172331,0,250,0.3172331,2324.597,239.09,0,2.859411e-07,0,0,576.032,521.5442,54.48777,0,628.4688,3456.579,0,0,-1.638689e-13,4.263256e-14,62.76438,146.6686,239.09,209.433,0,0,1.004334e-06,0
mpc,2026-01-17 11:45:00,1199,11.75,34.5824,3707.327,64.45925,138.1925,268.8228,0,0,2595.129,2594.812,273.0299,120.365,393.3949,1,0,0,393.3949,0,0,202.6517,815.8775,0.4079388,0.5457337,0.3172331,0,250,0.3172331,2321.782,268.8228,0,1.721348e-07,0,0,583.7081,522.2256,61.48247,0,642.5906,3534.248,0,-1.421085e-14,-6.705747e-14,4.263256e-14,64.45925,138.1925,268.8228,202.6517,0,0,1.677054e-06,0
mpc,2026-01-17 12:00:00,1200,12,34.66559,3707.995,55.68096,140.1424,285.8873,0,0,2595.597,2595.279,290.6446,128.1304,418.775,1,0,0,418.775,0,0,195.8233,766.7933,0.3833966,0.5137461,0.3172331,0,250,0.3172331,2304.635,285.8873,0,2.37953e-07,3.155128e-06,7.740601e-08,585.0174,519.438,65.57942,0,647.5684,3561.626,0,-2.842171e-14,1.391109e-13,4.263256e-14,55.68096,140.1424,285.8873,195.8233,0,0,0,0
mpc,2026-01-17 12:15:00,1201,12.25,34.9612,3698.481,59.76164,141.5937,314.6668,0,0,2588.936,2588.619,321.015,141.5192,462.5342,1,0,0,462.5342,0,0,201.3554,716.3337,0.3581669,0.4828385,0.3172331,0,250,0.3172331,2267.604,314.6668,0,3.301146e-07,1.401018e-06,1.462537e-06,587.8244,514.8651,72.95928,0,656.3843,3610.114,0,-2.842171e-14,-1.071365e-14,4.263256e-14,59.76164,141.5937,314.6668,201.3554,0,0,0,0
mpc,2026-01-17 12:30:00,1202,12.5,35.38862,3728.202,49.98028,152.3423,364.4498,0,0,2609.741,2609.424,373.6805,164.7367,538.4171,2,0,0,538.4171,0,0,202.3226,665.6403,0.3328202,0.4510648,0.3172331,0,250,0.3172331,2235.744,364.4498,0,0,2.852983e-06,1.619165e-06,598.942,513.1086,85.83338,0,677.8453,3728.149,0,0,1.283418e-13,4.263256e-14,49.98028,152.3423,364.4498,202.3226,0,0,0,0
mpc,2026-01-17 12:45:00,1203,12.75,35.58646,3729.17,44.86913,152.3144,388.3759,0,0,2610.419,2610.102,399.1459,175.9631,575.109,2,0,0,575.109,0,0,197.1835,616.2396,0.3081198,0.4191439,0.3172331,0,250,0.3172331,2210.956,388.3759,0,2.198945e-07,2.610746e-06,0,602.1048,509.9669,92.13796,0,685.93,3772.615,0,-2.842171e-14,1.887934e-13,4.263256e-14,44.86912,152.3144,388.3759,197.1835,0,0,3.448168e-07,0
mpc,2026-01-17 13:00:00,1204,13,35.66201,3754.143,58.75451,151.1822,417.0727,0,0,2627.9,2627.583,429.0224,189.1341,618.1566,2,0,0,618.1566,0,0,209.9367,563.6585,0.2818292,0.3880371,0.3172331,0,250,0.3172331,2198.56,417.0727,0,0,1.042761e-06,3.92007e-08,607.301,508.0817,99.21931,0,697.2159,3834.687,0,0,1.401657e-13,4.263256e-14,58.75451,151.1822,417.0727,209.9367,0,0,0,0
mpc,2026-01-17 13:15:00,1205,13.25,35.69914,3764.426,72.25725,151.057,429.1951,0,0,2635.098,2634.781,441.6866,194.7171,636.4037,2,0,0,636.4037,0,0,223.3143,507.7412,0.2538706,0.3549275,0.3172331,0,250,0.3172331,2193.094,429.1951,0,9.743816e-08,0,0,609.5398,507.2973,102.2425,0,702.0144,3861.079,0,-2.842171e-14,9.070522e-14,4.263256e-14,72.25725,151.057,429.1951,223.3143,0,0,4.960016e-07,0
mpc,2026-01-17 13:30:00,1206,13.5,35.84255,3738.86,72.83014,146.8185,466.5731,0,0,2617.202,2616.885,480.9707,212.0355,693.0062,2,0,0,693.0062,0,0,219.6487,452.7491,0.2263745,0.3197172,0.3172331,0,250,0.3172331,2135.914,466.5731,0,4.259535e-07,0,8.261344e-07,607.6173,495.88,111.7372,0,707.9155,3893.535,0,0,-6.528111e-14,4.263256e-14,72.83014,146.8185,466.5731,219.6487,0,0,0,0
mpc,2026-01-17 13:45:00,1207,13.75,36.27253,3714.223,52.14828,148.6138,486.7531,0,0,2599.956,2599.639,504.3503,222.3424,726.6926,2,0,0,726.6926,0,0,200.7621,402.4873,0.2012436,0.2850894,0.3172331,0,250,0.3172331,2095.289,486.7531,0,0,1.803854e-06,1.468936e-07,610.3153,491.8493,118.466,0,714.1917,3928.054,0,0,-2.409184e-14,4.263256e-14,52.14828,148.6138,486.7531,200.7621,0,0,0,0
mpc,2026-01-17 14:00:00,1208,14,36.45754,3694.927,56.88594,150.1934,496.7524,0,1,2586.449,2586.131,515.8509,227.4124,743.2634,2,0,0,743.2634,0,0,207.0793,350.6541,0.175327,0.2534403,0.3172331,0,250,0.3172331,2070.28,496.7524,0,5.159109e-09,0,1.738256e-06,610.0588,488.3116,121.7472,0,715.724,3936.482,0,-5.684342e-14,-7.599477e-14,4.263256e-14,56.88594,150.1934,496.7524,207.0793,0,0,0,0
mpc,2026-01-17 14:15:00,1209,14.25,36.5246,3687.703,47.88296,152.3961,499.3305,0,1,2581.392,2581.075,518.9447,228.7763,747.721,2,0,0,747.721,0,0,200.279,300.5291,0.1502646,0.2208017,0.3172331,0,250,0.3172331,2062.13,499.3305,0,0,1.213265e-06,0,609.9274,487.237,122.6904,0,716.0133,3938.073,0,-2.842171e-14,1.071088e-13,4.263256e-14,47.88296,152.3961,499.3305,200.279,0,0,6.128284e-07,0
mpc,2026-01-17 14:30:00,1210,14.5,36.63811,3721.021,55.59531,147.8603,520.157,1,1,2604.715,2604.398,584.5005,251.063,835.5635,2,55.59529,0,779.9682,0,0,147.8603,263.5167,0.1317584,0.1892388,0.3172331,0,250,0.3172331,2019.897,520.157,0,4.641438e-07,1.490655e-06,0,617.2591,478.6703,138.5887,729.7333,0,1459.467,0,5.684342e-14,1.690315e-14,4.263256e-14,55.59531,147.8603,520.157,147.8603,0,0,4.488952e-07,0
mpc,2026-01-17 14:45:00,1211,14.75,36.75703,3718.524,67.45985,148.9369,536.4612,1,1,2602.967,2602.65,611.4798,261.5454,873.0252,2,67.45985,0,805.5654,0,0,148.9369,226.241,0.1131205,0.1659326,0.3172331,0,250,0.3172331,1991.17,536.4612,0,0,2.080389e-06,5.476088e-07,618.7631,473.33,145.4331,734.8754,0,1469.751,0,-5.684342e-14,3.377854e-14,4.263256e-14,67.45985,148.9369,536.4612,148.9369,0,1.978571e-07,0,-1.421085e-14
mpc,2026-01-17 15:00:00,1212,15,36.96137,3754.136,64.75785,146.0452,560.9557,1,1,2627.895,2627.578,1126.007,429.216,1555.223,4,64.75785,146.0452,844.4198,0,500,0,351.2054,0.1756027,0.1424607,0.3172331,0,250,0.3172331,1501.571,560.9557,0,3.105659e-08,0,6.208367e-07,628.0446,358.8627,269.1819,788.0787,0,1576.157,0,0,-3.21132e-14,4.263256e-14,64.75785,146.0452,560.9557,0,500,3.467213e-06,0,8.526513e-14
mpc,2026-01-17 15:15:00,1213,15.25,37.03122,3756.624,51.57132,148.4423,541.7036,1,1,2629.637,2629.32,606.47,261.2269,867.6969,2,51.57132,0,816.1256,0,0,148.4423,314.0396,0.1570198,0.2211489,0.3172331,0,250,0.3172331,2022.85,541.7036,0,8.337827e-08,3.048335e-06,0,629.6169,484.3332,145.2838,745.56,0,1491.12,0,-5.684342e-14,-7.222001e-14,4.263256e-14,51.57132,148.4423,541.7036,148.4423,0,0,1.778388e-06,0
mpc,2026-01-17 15:30:00,1214,15.5,37.05817,3736.391,56.10161,147.5585,538.247,1,1,2615.474,2615.156,606.5568,260.7262,867.2831,2,56.10161,0,811.1815,0,0,147.5585,277.1005,0.1385503,0.1977461,0.3172331,0,250,0.3172331,2008.6,538.247,0,0,0,0,626.6707,481.2629,145.4078,741.9891,0,1483.978,0,5.684342e-14,1.851297e-14,4.263256e-14,56.10161,147.5585,538.247,147.5585,0,0,4.111713e-07,0
mpc,2026-01-17 15:45:00,1215,15.75,37.1632,3698.934,56.36616,141.0033,529.1284,1,1,2589.254,2588.937,1084.086,411.7336,1495.82,3,56.36616,141.0033,798.4502,0,500,0,402.0569,0.2010284,0.1744861,0.3172331,0,250,0.3172331,1504.851,529.1284,0,3.468015e-07,0,0,622.1106,361.565,260.5456,773.2985,0,1546.597,0,5.684342e-14,4.199419e-14,4.263256e-14,56.36616,141.0033,529.1284,0,500,4.456389e-07,1.347709e-06,0
mpc,2026-01-17 16:00:00,1216,16,37.33852,3636.219,68.39456,143.7598,538.9139,1,1,2545.354,2545.036,1106.786,420.3098,1527.095,4,68.39457,143.7598,814.9411,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1438.251,538.9139,0,0,0,1.43945e-06,614.4097,347.1719,267.2378,767.4817,0,1534.963,0,-1.705303e-13,1.59428e-13,4.263256e-14,68.39456,143.7598,538.9139,0,500,3.134576e-06,0,9.947598e-14
mpc,2026-01-17 16:15:00,1217,16.25,37.5293,3662.295,79.45607,136.3237,540.1429,1,1,2563.606,2563.289,1112.816,421.6525,1534.469,4,79.45607,136.3237,818.689,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1450.473,540.1429,0,3.854718e-07,0,0,621.9662,351.9047,270.0615,773.5572,0,1547.114,0,1.705303e-13,-5.12923e-14,4.263256e-14,79.45607,136.3237,540.1429,0,500,1.270446e-06,8.647586e-07,2.842171e-14
mpc,2026-01-17 16:30:00,1218,16.5,37.68072,3684.988,109.2259,136.7775,519.4344,1,1,2579.492,2579.174,1115.471,419.2817,1534.753,4,109.2259,136.7775,788.7497,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1463.703,519.4344,0,0,4.307253e-06,0,628.3596,356.5554,271.8041,775.8371,0,1551.674,0,1.136868e-13,-2.062794e-13,4.263256e-14,109.2259,136.7775,519.4344,0,500,1.751323e-06,2.138572e-06,2.842171e-14
mpc,2026-01-17 16:45:00,1219,16.75,37.68343,3658.756,108.9875,139.4014,506.1117,1,1,2561.129,2560.812,1103.084,413.8492,1516.934,4,108.9875,139.4014,768.5447,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1457.728,506.1117,0,1.544656e-06,0,2.329472e-06,623.9318,355.1257,268.8062,768.9749,0,1537.95,0,0,-1.054712e-15,4.263256e-14,108.9875,139.4014,506.1117,0,500,2.336442e-06,0,-5.684342e-14
mpc,2026-01-17 17:00:00,1220,17,37.50931,3685.735,130.8019,137.7027,476.5568,1,1,2580.014,2579.697,1086.638,404.0038,1490.642,3,130.8019,137.7027,722.1371,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1493.059,476.5567,0,0,3.144452e-06,2.391081e-06,625.6133,362.0436,263.5697,766.0474,0,1532.095,0,5.684342e-14,3.345102e-13,4.263256e-14,130.8019,137.7027,476.5567,0,500,3.565959e-07,0,0
mpc,2026-01-17 17:15:00,1221,17.25,37.438,3655.629,158.8131,132.6648,437.7414,1,1,2558.94,2558.623,1063.676,390.5487,1454.224,3,158.8131,132.6648,662.7465,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1494.947,437.7414,0,0,0,1.78937e-06,619.3252,361.8133,257.5119,752.362,0,1504.724,0,-5.684342e-14,2.63678e-13,4.263256e-14,158.8131,132.6648,437.7414,0,500,5.017481e-06,0,-1.136868e-13
mpc,2026-01-17 17:30:00,1222,17.5,37.4918,3628.532,187.6893,130.7816,427.2521,1,1,2539.973,2539.655,1074.065,391.6936,1465.758,3,187.6893,130.7816,647.2873,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1465.591,427.2521,0,0,2.90692e-06,1.238003e-06,615.6163,355.2171,260.3992,746.9106,0,1493.821,0,-5.684342e-14,3.071987e-13,4.263256e-14,187.6893,130.7816,427.2521,0,500,6.019057e-07,0,8.526513e-14
mpc,2026-01-17 17:45:00,1223,17.75,37.31748,3633.383,223.9304,128.994,390.0643,1,1,2543.368,2543.051,1061.002,381.6239,1442.626,3,223.9304,128.994,589.7019,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1482.048,390.0643,0,0,2.862647e-06,0,613.5877,357.5443,256.0434,739.1682,0,1478.336,0,-1.705303e-13,2.242651e-13,4.263256e-14,223.9304,128.994,390.0643,0,500,2.401392e-06,7.114165e-07,0
mpc,2026-01-17 18:00:00,1224,18,37.33478,3603.683,264.2823,0.250276,388.508,1,1,2522.578,2522.261,1001.439,350.5653,1352.005,3,264.2824,0.2502761,587.472,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1520.822,388.508,0,0,0,4.229101e-07,608.8516,367.0668,241.7848,717.6322,0,1435.264,0,-1.136868e-13,-7.793766e-14,4.263256e-14,264.2823,0.250276,388.508,0,500,2.304926e-06,0,8.854029e-14
mpc,2026-01-17 18:15:00,1225,18.25,37.22491,3563.796,313.6885,2.359758,374.2813,1,1,2494.657,2494.34,1025.82,355.4363,1381.256,3,313.6885,2.359758,565.2083,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1468.52,374.2813,0,0,1.785198e-08,0,600.3612,353.4122,246.949,708.8485,0,1417.697,0,-5.684342e-14,-8.937295e-14,4.263256e-14,313.6885,2.359758,374.2813,0,500,3.643249e-06,3.034029e-07,-5.684342e-14
mpc,2026-01-17 18:30:00,1226,18.5,37.10026,3530.633,341.5843,0,346.9648,1,0,2471.443,2471.126,1016.67,348.0839,1364.754,3,341.5843,0,523.1694,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1454.456,346.9648,0,0,0,0,592.8184,348.8765,243.942,696.9604,0,1393.921,0,1.136868e-13,3.93463e-13,4.263256e-14,341.5843,0,346.9648,0,500,1.145224e-06,1.318456e-06,5.684342e-14
mpc,2026-01-17 18:45:00,1227,18.75,37.18127,3464.778,351.4814,1.20719,324.4735,1,0,2425.344,2425.027,1001.989,340.4344,1342.423,3,351.4814,1.20719,489.7345,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1423.038,324.4735,0,4.836741e-06,0,3.047002e-06,583.007,342.0716,240.9354,682.506,0,1365.012,0,0,1.687539e-14,4.263256e-14,351.4814,1.20719,324.4735,0,500,3.396644e-07,0,3.375078e-14
mpc,2026-01-17 19:00:00,1228,19,37.1266,3451.674,373.9783,3.763445,311.9329,0,0,2416.172,2415.855,326.5408,143.9552,470.496,1,0,0,470.496,0,0,377.7417,1805.265,0.9026327,1.196402,0.3172331,0,250,0.3172331,2089.314,311.9329,0,0,1.11065e-09,1.125559e-06,579.9637,501.5067,78.45708,0,645.4619,3550.04,0,0,4.440892e-14,4.263256e-14,373.9783,3.763445,311.9329,377.7417,0,0,0,-2.176037e-14
mpc,2026-01-17 19:15:00,1229,19.25,37.20524,3439.401,386.2711,3.092697,293.9298,0,0,2407.581,2407.264,307.9869,135.7758,443.7627,1,0,0,443.7627,0,0,389.3638,1707.64,0.8538202,1.136749,0.3172331,0,250,0.3172331,2099.277,293.9298,0,6.135098e-07,1.223578e-08,0,579.104,504.9465,74.1575,0,640.7222,3523.972,0,0,-1.518785e-13,4.263256e-14,386.2711,3.092697,293.9298,389.3638,0,0,2.647636e-06,9.325873e-15
mpc,2026-01-17 19:30:00,1230,19.5,36.96548,3458.958,400.8216,0,253.3529,0,0,2421.271,2420.953,264.7029,116.694,381.3969,1,0,0,381.3969,0,0,400.8216,1607.166,0.8035831,1.075276,0.3172331,0,250,0.3172331,2156.251,253.3529,0,0,0,2.136296e-06,578.7256,515.3812,63.34439,0,632.0752,3476.414,0,-2.842171e-14,-1.574296e-13,4.263256e-14,400.8216,0,253.3529,400.8216,0,0,0,0
mpc,2026-01-17 19:45:00,1231,19.75,36.98173,3456.552,394.0073,0,230.4954,0,0,2419.586,2419.269,240.8685,106.1867,347.0552,1,0,0,347.0552,0,0,394.0073,1508.411,0.7542056,1.012009,0.3172331,0,250,0.3172331,2178.4,230.4954,0,0,0,1.465677e-06,578.5702,520.898,57.67221,0,627.0846,3448.965,0,-1.421085e-14,-7.926992e-14,4.263256e-14,394.0073,0,230.4954,394.0073,0,0,0,0
mpc,2026-01-17 20:00:00,1232,20,36.95261,3415.369,390.9609,1.219334,215.2074,0,0,2390.758,2390.441,224.8137,99.10891,323.9226,1,0,0,323.9226,0,0,392.1802,1410.129,0.7050644,0.9498245,0.3172331,0,250,0.3172331,2165.627,215.2074,0,1.923545e-06,0,2.266232e-06,571.2393,517.4473,53.79199,0,616.5562,3391.059,0,-2.842171e-14,2.34146e-13,4.263256e-14,390.9609,1.219334,215.2074,392.1802,0,0,0,1.532108e-14
mpc,2026-01-17 20:15:00,1233,20.25,36.40052,3420.573,356.4289,3.849849,184.9163,0,0,2394.401,2394.084,191.8947,84.59661,276.4913,1,0,0,276.4913,0,0,360.2787,1319.837,0.6599186,0.8879374,0.3172331,0,250,0.3172331,2202.189,184.9163,0,4.631058e-06,2.512623e-08,0,563.9267,518.6572,45.26955,0,603.2538,3317.896,0,0,6.417089e-14,4.263256e-14,356.4289,3.849849,184.9163,360.2787,0,0,1.758631e-06,1.776357e-14
mpc,2026-01-17 20:30:00,1234,20.5,36.21921,3408.866,313.1142,0,171.5784,0,0,2386.206,2385.889,177.6682,78.32485,255.993,1,0,0,255.993,0,0,313.1142,1241.351,0.6206754,0.8310821,0.3172331,0,250,0.3172331,2208.221,171.5784,0,0,0,1.833232e-06,559.3693,517.6463,41.72295,0,595.9712,3277.842,0,-1.421085e-14,3.671508e-13,4.263256e-14,313.1142,0,171.5784,313.1142,0,0,0,0
mpc,2026-01-17 20:45:00,1235,20.75,36.23779,3430.7,292.4857,0,155.8692,0,0,2401.49,2401.173,161.4373,71.16947,232.6068,1,0,0,232.6068,0,0,292.4857,1168.034,0.584017,0.7816604,0.3172331,0,250,0.3172331,2239.736,155.8692,0,1.338427e-06,0,0,563.2221,525.2857,37.93632,0,596.4552,3280.504,0,0,2.273737e-13,4.263256e-14,292.4857,0,155.8692,292.4857,0,0,2.258407e-06,0
mpc,2026-01-17 21:00:00,1236,21,36.1426,3428.744,271.5088,0,150.3627,0,0,2400.121,2399.804,155.5573,68.57729,224.1346,1,0,0,224.1346,0,0,271.5088,1099.973,0.5499864,0.7354938,0.3172331,0,250,0.3172331,2244.247,150.3627,0,1.250522e-06,0,0,561.5219,525.0542,36.46773,0,593.6315,3264.973,0,-1.421085e-14,2.242651e-13,4.263256e-14,271.5088,0,150.3627,271.5088,0,0,1.413701e-06,0
mpc,2026-01-17 21:15:00,1237,21.25,35.87685,3398.883,232.0394,0,147.1649,0,0,2379.218,2378.901,151.768,66.90678,218.6748,1,0,0,218.6748,0,0,232.0394,1041.79,0.5208949,0.6926368,0.3172331,0,250,0.3172331,2227.133,147.1649,0,2.87337e-06,0,0,552.8506,517.5111,35.33951,0,584.4178,3214.298,0,0,-3.422818e-13,4.263256e-14,232.0394,0,147.1649,232.0394,0,0,9.111373e-07,0
mpc,2026-01-17 21:30:00,1238,21.5,35.62949,3403.428,204.3993,5.683773,123.1272,0,0,2382.399,2382.082,126.6062,55.81422,182.4204,1,0,0,182.4204,0,0,210.0831,989.1051,0.4945525,0.6559998,0.3172331,0,250,0.3172331,2255.476,123.1272,0,0,1.171042e-08,3.229744e-06,550.1116,520.8041,29.30745,0,576.6184,3171.401,0,-7.105427e-15,8.182344e-14,4.263256e-14,204.3993,5.683773,123.1272,210.0831,0,0,0,1.24345e-14
mpc,2026-01-17 21:45:00,1239,21.75,35.2348,3368.35,171.9096,0,116.9201,0,0,2357.845,2357.528,119.6639,52.75372,172.4176,1,0,0,172.4176,0,0,171.9096,945.972,0.472986,0.622825,0.3172331,0,250,0.3172331,2237.864,116.9201,0,2.019977e-06,0,2.746361e-06,539.038,511.6085,27.42945,0,564.3623,3103.992,0,-7.105427e-15,-5.87308e-14,4.263256e-14,171.9096,0,116.9201,171.9096,0,0,0,0
mpc,2026-01-17 22:00:00,1240,22,35.03121,3323.533,161.5257,1.385215,94.5903,0,0,2326.473,2326.156,105.0007,44.99929,150,1,10.84551,0,139.1545,0,0,152.0654,907.8067,0.4539034,0.5956647,0.3172331,0,250,0.3172331,2221.155,94.5903,0,3.165802e-06,4.516605e-08,0,529.1569,505.2023,23.95459,0,550.2016,3026.109,0,-2.842171e-14,1.965095e-13,4.263256e-14,161.5257,1.385215,94.5903,152.0654,0,0,1.677992e-06,4.662937e-15
mpc,2026-01-17 22:15:00,1241,22.25,34.56062,3317.989,142.0692,5.574975,93.30528,0,0,2322.592,2322.275,105.2192,44.7808,150,1,13.49199,0,136.508,0,0,134.1522,874.1258,0.4370629,0.5716326,0.3172331,0,250,0.3172331,2217.056,93.30528,0,3.140592e-06,3.3457e-08,0,522.1265,498.4016,23.72495,0,543.1824,2987.503,0,0,-1.257883e-13,4.263256e-14,142.0692,5.574975,93.30528,134.1522,0,0,3.090142e-06,1.154632e-14
mpc,2026-01-17 22:30:00,1242,22.5,34.18902,3320.726,120.1765,10.13032,73.57153,0,0,2324.508,2324.191,0,0,0,0,0,0,0,0,0,130.3068,841.4115,0.4207057,0.5504242,0.3172331,0,250,0.3172331,2324.191,0,0,4.222247e-06,0,73.57153,517.7992,517.7285,0.07066572,0,534.1171,2937.644,0,0,8.404388e-14,4.263256e-14,120.1765,10.13032,0,130.3068,0,0,0,7.105427e-15
mpc,2026-01-17 22:45:00,1243,22.75,34.09229,3334.778,102.2386,9.292068,73.89554,0,0,2334.345,2334.028,0,0,0,0,0,0,0,0,0,111.5306,813.3963,0.4066982,0.5298245,0.3172331,0,250,0.3172331,2334.028,0,0,0,0,73.89554,518.7609,518.6904,0.07049863,0,535.1121,2943.117,0,0,1.766365e-13,4.263256e-14,102.2386,9.292068,0,111.5306,0,0,0,5.329071e-15
mpc,2026-01-17 23:00:00,1244,23,33.84169,3316.962,99.5592,8.153338,60.0364,0,0,2321.874,2321.556,0,0,0,0,0,0,0,0,0,107.7125,786.3402,0.3931701,0.5121838,0.3172331,0,250,0.3172331,2321.556,0,0,1.642931e-07,0,60.0364,512.8476,512.7775,0.07006937,0,526.0381,2893.21,0,0,1.747491e-13,4.263256e-14,99.5592,8.153338,0,107.7125,0,0,0,-1.776357e-15
mpc,2026-01-17 23:15:00,1245,23.25,33.54415,3304.253,86.20538,3.179405,45.56921,0,0,2312.977,2312.66,0,0,0,0,0,0,0,0,0,89.38478,763.8702,0.3819351,0.4951469,0.3172331,0,250,0.3172331,2312.66,0,0,2.760784e-07,0,45.56921,507.2158,507.1463,0.06956648,0,517.1392,2844.266,0,0,1.896816e-13,4.263256e-14,86.20538,3.179405,0,89.38478,0,0,0,-8.881784e-16
mpc,2026-01-17 23:30:00,1246,23.5,33.27954,3310.947,76.94753,1.094098,50.61336,0,1,2317.663,2317.346,0,0,0,0,0,0,0,0,0,78.04162,744.2395,0.3721198,0.4809979,0.3172331,0,250,0.3172331,2317.346,0,0,0,4.576763e-08,50.61336,505.0199,504.9508,0.06912524,0,515.9794,2837.887,0,0,1.321165e-13,4.263256e-14,76.94753,1.094098,0,78.04162,0,0,0,-3.552714e-15
mpc,2026-01-17 23:45:00,1247,23.75,33.38518,3294.802,69.58156,0,48.73354,0,1,2306.362,2306.044,0,0,0,0,0,0,0,0,0,69.58156,726.727,0.3633635,0.4686367,0.3172331,0,250,0.3172331,2306.044,0,0,3.44004e-07,0,48.73354,503.8331,503.7638,0.06930072,0,514.4098,2829.254,0,0,4.218847e-14,4.263256e-14,69.58156,0,0,69.58156,0,0,0,0
mpc,2026-01-18 00:00:00,1248,0,33.26456,3325.576,67.53977,0,60.48659,1,1,2327.903,2327.586,440.7496,126.7901,567.5398,2,67.53977,0,0,0,500,0,851.6126,0.4258063,0.4576093,0.3172331,0,250,0.3172331,1886.836,0,0,2.028104e-07,0,60.48659,507.0691,410.9949,96.07419,550.9604,0,1101.921,0,-4.263256e-14,-6.994405e-14,4.263256e-14,67.53977,0,0,0,500,0,0,0
mpc,2026-01-18 00:15:00,1249,0.25,32.90867,3268.502,80.98653,0,36.65628,1,1,2287.952,2287.634,451.1924,129.7942,580.9865,2,80.98653,0,0,0,500,0,976.4785,0.4882393,0.536248,0.3172331,0,250,0.3172331,1836.442,0,0,0,0,36.65628,494.153,396.6357,97.51729,534.3469,0,1068.694,0,0,5.273559e-14,4.263256e-14,80.98653,0,0,0,500,1.653276e-07,0,2.842171e-14
mpc,2026-01-18 00:30:00,1250,0.5,32.87509,3228.254,69.78268,0,32.2328,1,1,2259.778,2259.46,442.4915,127.2912,569.7827,2,69.78268,0,0,0,500,0,1101.325,0.5506624,0.6148742,0.3172331,0,250,0.3172331,1816.969,0,0,3.768857e-07,0,32.2328,487.679,392.1172,95.56185,526.3645,0,1052.729,0,4.263256e-14,-1.154632e-14,4.263256e-14,69.78268,0,0,0,500,0,0,0
mpc,2026-01-18 00:45:00,1251,0.75,32.61441,3221.752,70.18005,0.41165,27.01181,1,1,2255.227,2254.909,443.0858,127.5059,570.5917,2,70.18005,0.41165,0,0,500,0,1226.151,0.6130757,0.6934881,0.3172331,0,250,0.3172331,1811.824,0,0,3.839406e-07,0,27.01181,483.7036,388.602,95.10158,521.9014,0,1043.803,0,-5.684342e-14,3.806955e-13,4.263256e-14,70.18005,0.41165,0,0,500,8.16442e-10,0,-5.684342e-14
mpc,2026-01-18 01:00:00,1252,1,32.4671,3252.622,57.2893,2.213039,34.57968,1,1,2276.835,2276.518,434.3251,125.1773,559.5023,2,57.2893,2.213039,0,0,500,0,1350.958,0.6754792,0.7720896,0.3172331,0,250,0.3172331,1842.193,0,0,1.207947e-07,8.965944e-10,34.57968,486.6468,393.7471,92.8997,526.3154,0,1052.631,0,-1.421085e-14,-2.522427e-13,4.263256e-14,57.2893,2.213039,0,0,500,0,0,-5.684342e-14
mpc,2026-01-18 01:15:00,1253,1.25,32.15245,3245.607,58.04047,0,10.78941,1,1,2271.925,2271.607,433.3725,124.668,558.0405,2,58.04047,0,0,0,500,0,1475.746,0.7378729,0.8506787,0.3172331,0,250,0.3172331,1838.235,0,0,4.115823e-07,0,10.78941,482.0313,390.0159,92.01539,516.973,0,1033.946,0,2.842171e-14,-6.139533e-14,4.263256e-14,58.04047,0,0,0,500,0,0,5.684342e-14
mpc,2026-01-18 01:30:00,1254,1.5,31.80086,3206.666,43.16497,2.314907,13.50173,1,1,2244.666,2244.349,423.4269,122.053,545.4799,2,43.16497,2.314907,0,0,500,0,1600.513,0.8002567,0.9292554,0.3172331,0,250,0.3172331,1820.922,0,0,0,0,13.50173,472.3717,383.1982,89.17351,508.0926,0,1016.185,0,-5.684342e-14,-2.325917e-13,4.263256e-14,43.16497,2.314907,0,0,500,1.971256e-07,0,2.309264e-14
mpc,2026-01-18 01:45:00,1255,1.75,31.68581,3231.312,57.84793,2.821715,35.68697,1,1,2261.919,2261.601,435.1814,125.4883,560.6696,2,57.84793,2.821715,0,0,500,0,1725.261,0.8626307,1.00782,0.3172331,0,250,0.3172331,1826.42,0,0,0,0,35.68697,474.7381,383.3344,91.40373,516.3128,0,1032.626,0,4.263256e-14,-4.396483e-13,4.263256e-14,57.84793,2.821715,0,0,500,5.747659e-08,0,6.306067e-14
mpc,2026-01-18 02:00:00,1256,2,31.37447,3201.007,63.67252,0,33.57207,1,1,2240.705,2240.388,437.7463,125.9262,563.6725,2,63.67252,0,0,0,500,0,1849.99,0.9249949,1.086372,0.3172331,0,250,0.3172331,1802.641,0,0,0,0,33.57207,466.9294,375.6435,91.28591,508.5656,0,1017.131,0,-2.842171e-14,2.471356e-13,4.263256e-14,63.67252,0,0,0,500,3.059586e-07,0,-1.421085e-14
mpc,2026-01-18 02:15:00,1257,2.25,31.07342,3242.883,61.03981,0,31.43305,1,1,2270.018,2269.701,126.3054,36.33418,162.6396,1,61.03981,0,0,0,101.5998,0,1875.099,0.9375493,1.164911,0.3172331,0,250,0.3172331,2143.396,0,0,2.922854e-07,0,31.43305,469.7959,443.5905,26.20543,486.43,0,972.8599,0,-1.421085e-14,4.323208e-13,4.263256e-14,61.03981,0,0,0,101.5998,0,0,0
mpc,2026-01-18 02:30:00,1258,2.5,31.00343,3267.028,49.21359,0,33.3483,1,1,2286.92,2286.603,116.4895,33.51046,150,1,49.21359,0,0,0,100.7864,0,1900,0.95,1.180722,0.3172331,0,250,0.3172331,2170.113,0,0,0,0,33.3483,472.5409,448.4054,24.13551,488.8066,0,977.6131,0,0,5.551115e-15,4.263256e-14,49.21359,0,0,0,100.7864,5.421507e-06,0,7.105427e-15
mpc,2026-01-18 02:45:00,1259,2.75,30.67595,3302.774,67.63547,0,30.11176,1,1,2311.942,2311.625,0,0,0,0,0,0,0,0,0,67.63547,1882.792,0.941396,1.196402,0.3172331,0,250,0.3172331,2311.625,0,0,0,0,30.11176,474.1817,474.1167,0.06506484,480.2926,0,960.5853,0,0,3.854694e-13,4.263256e-14,67.63547,0,0,67.63547,0,0,0,0
mpc,2026-01-18 03:00:00,1260,3,30.33015,3325.523,78.767,0,34.66028,1,1,2327.866,2327.549,0,0,0,0,0,0,0,0,0,78.767,1862.804,0.9314019,1.185567,0.3172331,0,250,0.3172331,2327.549,0,0,0,0,34.66028,473.7517,473.6871,0.06456115,480.741,0,961.4819,0,0,1.818545e-13,4.263256e-14,78.767,0,0,78.767,0,0,0,0
mpc,2026-01-18 03:15:00,1261,3.25,30.25598,3340.405,64.65532,2.117797,18.3878,1,1,2338.284,2337.967,0,0,0,0,0,0,0,0,0,66.77312,1845.817,0.9229087,1.17298,0.3172331,0,250,0.3172331,2337.967,0,0,0,3.448484e-08,18.3878,475.0831,475.0186,0.06445414,478.7546,0,957.5092,0,0,-8.348877e-14,4.263256e-14,64.65532,2.117797,0,66.77312,0,0,0,-3.996803e-15
mpc,2026-01-18 03:30:00,1262,3.5,29.86925,3343.303,59.91192,0,13.19335,1,1,2340.312,2339.995,0,0,0,0,0,0,0,0,0,59.91192,1830.549,0.9152744,1.162284,0.3172331,0,250,0.3172331,2339.995,0,0,4.177881e-07,0,13.19335,471.4205,471.3566,0.06390182,474.0142,0,948.0284,0,0,-7.349676e-14,4.263256e-14,59.91192,0,0,59.91192,0,0,0,0
mpc,2026-01-18 03:45:00,1263,3.75,29.65813,3319.782,59.9805,0,19.10226,1,1,2323.847,2323.53,0,0,0,0,0,0,0,0,0,59.9805,1815.266,0.9076328,1.15267,0.3172331,0,250,0.3172331,2323.53,0,0,4.100521e-08,0,19.10226,465.9245,465.8609,0.06360429,469.6908,0,939.3817,0,0,-1.54099e-13,4.263256e-14,59.9805,0,0,59.9805,0,0,0,0
mpc,2026-01-18 04:00:00,1264,4,29.51389,3307.639,65.23033,0,17.86475,1,1,2315.347,2315.03,0,0,0,0,0,0,0,0,0,65.23033,1798.672,0.8993361,1.143046,0.3172331,0,250,0.3172331,2315.03,0,0,1.868766e-07,0,17.86475,462.7481,462.6847,0.06340259,466.2551,0,932.5103,0,0,-8.570922e-14,4.263256e-14,65.23033,0,0,65.23033,0,0,0,0
mpc,2026-01-18 04:15:00,1265,4.25,29.25866,3302.283,77.1066,0,3.044648,1,1,2311.598,2311.281,0,0,0,0,0,0,0,0,0,77.1066,1779.112,0.8895562,1.132598,0.3172331,0,250,0.3172331,2311.281,0,0,0,0,3.044648,459.4209,459.3579,0.06304881,459.963,0,919.9259,0,0,4.298784e-13,4.263256e-14,77.1066,0,0,77.1066,0,0,0,0
mpc,2026-01-18 04:30:00,1266,4.5,29.05172,3304.3,98.94296,0.9092521,30.03387,1,1,2313.01,2312.693,0,0,0,0,0,0,0,0,0,99.85221,1753.869,0.8769346,1.120281,0.3172331,0,250,0.3172331,2312.693,0,0,0,0,30.03387,457.6312,457.5684,0.06276485,463.5106,0,927.0212,0,0,4.065637e-13,4.263256e-14,98.94296,0.9092521,0,99.85221,0,0,0,-4.32987e-15
mpc,2026-01-18 04:45:00,1267,4.75,29.09511,3288.238,114.498,0,39.21256,1,1,2301.767,2301.449,0,0,0,0,0,0,0,0,0,114.498,1724.969,0.8624843,1.104386,0.3172331,0,250,0.3172331,2301.449,0,0,0,0,39.21256,455.8371,455.7742,0.06282418,463.5398,0,927.0796,0,0,1.176836e-14,4.263256e-14,114.498,0,0,114.498,0,0,0,0
mpc,2026-01-18 05:00:00,1268,5,29.10522,3272.112,156.075,0,33.02809,1,1,2290.478,2290.161,0,0,0,0,0,0,0,0,0,156.075,1685.678,0.8428392,1.086187,0.3172331,0,250,0.3172331,2290.161,0,0,2.757055e-06,0,33.02809,453.7014,453.6386,0.06283802,460.1809,0,920.3617,0,0,-4.318768e-13,4.263256e-14,156.075,0,0,156.075,0,0,0,0
mpc,2026-01-18 05:15:00,1269,5.25,28.97055,3317.617,192.4763,0,38.94972,1,1,2322.332,2322.015,0,0,0,0,0,0,0,0,0,192.4763,1637.294,0.818647,1.061447,0.3172331,0,250,0.3172331,2322.015,0,0,0,0,38.94972,458.6653,458.6027,0.06265418,466.2953,0,932.5907,0,0,1.747491e-13,4.263256e-14,192.4763,0,0,192.4763,0,0,0,0
mpc,2026-01-18 05:30:00,1270,5.5,29.04639,3288.136,234.7627,0,30.06215,1,1,2301.695,2301.378,0,0,0,0,0,0,0,0,0,234.7627,1578.346,0.7891728,1.03098,0.3172331,0,250,0.3172331,2301.378,0,0,0,0,30.06215,455.3397,455.277,0.06275758,461.2241,0,922.4482,0,0,3.412826e-13,4.263256e-14,234.7627,0,0,234.7627,0,0,0,0
mpc,2026-01-18 05:45:00,1271,5.75,29.26677,3325.937,291.2645,0,46.48747,1,1,2328.156,2327.839,0,0,0,0,0,0,0,0,0,291.2645,1505.281,0.7526405,0.993861,0.3172331,0,250,0.3172331,2327.839,0,0,0,0,46.48747,462.7937,462.7307,0.06305999,471.9715,0,943.943,0,0,-1.280087e-13,4.263256e-14,291.2645,0,0,291.2645,0,0,0,0
mpc,2026-01-18 06:00:00,1272,6,29.13684,3383.757,342.9673,0,33.30543,1,1,2368.63,2368.312,0,0,0,0,0,0,0,0,0,342.9673,1419.302,0.7096511,0.9478533,0.3172331,0,250,0.3172331,2368.312,0,0,0,0,33.30543,469.5053,469.4424,0.06288134,476.0441,0,952.0882,0,0,1.529887e-13,4.263256e-14,342.9673,0,0,342.9673,0,0,0,0
mpc,2026-01-18 06:15:00,1273,6.25,29.2009,3352.533,379.8895,0,24.64549,1,1,2346.773,2346.456,0,0,0,0,0,0,0,0,0,379.8895,1324.106,0.6620532,0.8937137,0.3172331,0,250,0.3172331,2346.456,0,0,2.325331e-06,0,24.64549,465.8236,465.7607,0.0629693,470.6527,0,941.3054,0,0,-4.440892e-14,4.263256e-14,379.8895,0,0,379.8895,0,0,0,0
mpc,2026-01-18 06:30:00,1274,6.5,29.53044,3393.589,406.293,0.2490174,9.571408,1,1,2375.512,2375.195,0,0,0,0,0,0,0,0,0,406.542,1222.262,0.6111312,0.8337703,0.3172331,0,250,0.3172331,2375.195,0,0,0,2.284e-10,9.571408,474.9456,474.8822,0.06342567,476.7958,0,953.5916,0,0,-2.063905e-13,4.263256e-14,406.293,0.2490174,0,406.542,0,0,0,-1.923461e-14
mpc,2026-01-18 06:45:00,1275,6.75,29.69496,3389.941,429.5078,0,27.6765,1,1,2372.959,2372.642,0,0,0,0,0,0,0,0,0,429.5078,1114.693,0.5573465,0.7696407,0.3172331,0,250,0.3172331,2372.642,0,0,4.695591e-06,0,27.6765,476.1579,476.0943,0.06365599,481.6478,0,963.2957,0,0,-2.475797e-14,4.263256e-14,429.5078,0,0,429.5078,0,0,0,0
mpc,2026-01-18 07:00:00,1276,7,29.90066,3431.679,432.6808,1.62119,38.45172,1,1,2402.176,2401.858,0,0,0,0,0,0,0,0,0,434.302,1005.942,0.502971,0.7019058,0.3172331,0,250,0.3172331,2401.858,0,0,3.339737e-06,0,38.45172,484.2191,484.1552,0.06394633,491.9061,0,983.8122,0,0,4.518608e-14,4.263256e-14,432.6808,1.62119,0,434.302,0,0,0,6.217249e-15
mpc,2026-01-18 07:15:00,1277,7.25,29.98873,3415.182,432.8074,3.184489,49.40452,1,1,2390.627,2390.31,0,0,0,0,0,0,0,0,0,435.9919,896.7857,0.4483929,0.633427,0.3172331,0,250,0.3172331,2390.31,0,0,3.911074e-06,1.5053e-08,49.40452,482.8341,482.77,0.06407144,492.7482,0,985.4964,0,0,1.060263e-13,4.263256e-14,432.8074,3.184489,0,435.9919,0,0,0,8.881784e-15
mpc,2026-01-18 07:30:00,1278,7.5,30.01474,3454.225,398.1456,6.84577,44.58451,1,1,2417.957,2417.64,0,0,0,0,0,0,0,0,0,404.9913,795.3967,0.3976984,0.5646928,0.3172331,0,250,0.3172331,2417.64,0,0,3.975622e-06,8.878594e-09,44.58451,488.6363,488.5722,0.06410849,497.5821,0,995.1642,0,0,2.942091e-14,4.263256e-14,398.1456,6.84577,0,404.9913,0,0,0,2.664535e-14
mpc,2026-01-18 07:45:00,1279,7.75,30.30942,3437.035,362.2072,10.70016,35.33073,1,1,2405.925,2405.608,0,0,0,0,0,0,0,0,0,372.9074,702.0447,0.3510223,0.5008496,0.3172331,0,250,0.3172331,2405.608,0,0,3.060246e-07,0,35.33073,489.4106,489.3461,0.06453121,496.533,0,993.066,0,0,1.711964e-13,4.263256e-14,362.2072,10.70016,0,372.9074,0,0,0,-1.598721e-14
mpc,2026-01-18 08:00:00,1280,8,30.55234,3410.728,319.1462,7.59214,67.59434,1,1,2387.509,2387.192,0,0,0,0,0,0,0,0,0,326.7384,620.2495,0.3101248,0.4420672,0.3172331,0,250,0.3172331,2387.192,0,0,0,0,67.59434,488.3188,488.254,0.06488389,502.0791,0,1004.158,0,0,1.229017e-13,4.263256e-14,319.1462,7.59214,0,326.7384,0,0,0,1.598721e-14
mpc,2026-01-18 08:15:00,1281,8.25,30.71581,3474.317,274.1612,1.296218,70.41722,1,1,2432.022,2431.705,0,0,0,0,0,0,0,0,0,275.4574,551.2875,0.2756438,0.390562,0.3172331,0,250,0.3172331,2431.705,0,0,0,0,70.41722,499.2592,499.1941,0.0651234,513.6498,0,1027.3,0,0,-8.848478e-14,4.263256e-14,274.1612,1.296218,0,275.4574,0,0,0,2.242651e-14
mpc,2026-01-18 08:30:00,1282,8.5,30.8384,3460.783,231.2061,0.9863157,68.70547,1,1,2422.548,2422.231,0,0,0,0,0,0,0,0,0,232.1924,493.1526,0.2465763,0.3471377,0.3172331,0,250,0.3172331,2422.231,0,0,7.225616e-07,0,68.70547,498.6949,498.6296,0.06530418,512.773,0,1025.546,0,0,-8.326673e-14,4.263256e-14,231.2061,0.9863157,0,232.1924,0,0,0,9.992007e-16
mpc,2026-01-18 08:45:00,1283,8.75,30.80724,3442.446,187.0018,0.7095124,81.4284,1,1,2409.712,2409.395,0,0,0,0,0,0,0,0,0,187.7113,446.1472,0.2230736,0.310531,0.3172331,0,250,0.3172331,2409.395,0,0,1.010153e-06,2.947536e-10,81.4284,495.7028,495.6375,0.06525813,512.3882,0,1024.776,0,0,7.421841e-14,4.263256e-14,187.0018,0.7095124,0,187.7113,0,0,0,9.992007e-15
mpc,2026-01-18 09:00:00,1284,9,31.03817,3466.056,142.3227,0,87.32836,1,1,2426.239,2425.922,0,0,0,0,0,0,0,0,0,142.3227,410.4963,0.2052481,0.2809323,0.3172331,0,250,0.3172331,2425.922,0,0,0,0,87.32836,501.7243,501.6587,0.06560094,519.7175,0,1039.435,0,0,8.965051e-14,4.263256e-14,142.3227,0,0,142.3227,0,0,0,0
mpc,2026-01-18 09:15:00,1285,9.25,31.16892,3479.792,116.207,0,90.68274,1,1,2435.855,2435.537,0,0,0,0,0,0,0,0,0,116.207,381.3799,0.19069,0.2584835,0.3172331,0,250,0.3172331,2435.537,0,0,1.539502e-06,0,90.68274,505.2153,505.1495,0.06579662,523.9578,0,1047.916,0,0,-6.4726e-14,4.263256e-14,116.207,0,0,116.207,0,0,0,0
mpc,2026-01-18 09:30:00,1286,9.5,31.38319,3534.254,102.6797,0,88.20151,1,1,2473.978,2473.66,0,0,0,0,0,0,0,0,0,102.6797,355.6499,0.177825,0.2401493,0.3172331,0,250,0.3172331,2473.66,0,0,0,0,88.20151,515.6431,515.5769,0.06611985,533.9605,0,1067.921,0,0,-4.635181e-15,4.263256e-14,102.6797,0,0,102.6797,0,0,0,0
mpc,2026-01-18 09:45:00,1287,9.75,31.71051,3527.756,68.16011,0,124.5992,1,1,2469.429,2469.112,0,0,0,0,0,0,0,0,0,68.16011,338.5539,0.169277,0.2239476,0.3172331,0,250,0.3172331,2469.112,0,0,1.494732e-07,0,124.5992,518.5868,518.5202,0.0666198,544.6864,0,1089.373,0,0,3.519407e-14,4.263256e-14,68.16011,0,0,68.16011,0,0,0,0
mpc,2026-01-18 10:00:00,1288,10,32.06334,3537.634,61.87915,0,149.6813,1,1,2476.343,2476.026,0,0,0,0,0,0,0,0,0,61.87915,323.0308,0.1615154,0.2131824,0.3172331,0,250,0.3172331,2476.026,0,0,4.266823e-07,0,149.6813,524.3122,524.245,0.06716724,555.9368,0,1111.874,0,0,-6.875056e-14,4.263256e-14,61.87915,0,0,61.87915,0,0,0,0
mpc,2026-01-18 10:15:00,1289,10.25,32.40787,3581.425,58.21527,0,174.8082,1,1,2506.998,2506.681,0,0,0,0,0,0,0,0,0,58.21527,308.4262,0.1542131,0.2034078,0.3172331,0,250,0.3172331,2506.681,0,0,3.26314e-07,0,174.8082,535.0963,535.0286,0.06771057,572.3398,0,1144.68,0,0,1.779132e-14,4.263256e-14,58.21527,0,0,58.21527,0,0,0,0
