controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-18 10:30:00,1290,10.5,32.95611,3580.323,62.46947,0,181.274,1,1,2506.226,2505.909,193.9838,55.80318,249.787,1,62.46947,0,0,0,187.3175,0,355.207,0.1776035,0.1942114,0.3172331,0,250,0.3172331,2311.925,0,0,2.050646e-07,0,181.274,541.9069,499.8943,42.0126,594.8933,0,1189.787,0,-4.263256e-14,5.057066e-14,4.263256e-14,62.46947,0,0,0,187.3175,0,0,0
mpc,2026-01-18 10:45:00,1291,10.75,33.36262,3628.792,53.69091,0,202.0757,0,1,2540.154,2539.837,0,0,0,0,0,0,0,0,0,53.69091,341.7284,0.1708642,0.2236686,0.3172331,0,250,0.3172331,2539.837,0,0,3.113657e-07,0,202.0757,554.6053,554.536,0.06926317,0,598.6563,3292.61,0,0,-7.507883e-14,4.263256e-14,53.69091,0,0,53.69091,0,0,0,0
mpc,2026-01-18 11:00:00,1292,11,33.52174,3671.716,52.50671,0,221.3817,0,0,2570.201,2569.884,0,0,0,0,0,0,0,0,0,52.50671,328.5479,0.1642739,0.2151813,0.3172331,0,250,0.3172331,2569.884,0,0,1.099137e-07,0,221.3817,563.3183,563.2488,0.06952888,0,611.7696,3364.733,0,0,8.848478e-14,4.263256e-14,52.50671,0,0,52.50671,0,0,0,0
mpc,2026-01-18 11:15:00,1293,11.25,33.6752,3732.783,56.56436,0,224.3624,0,0,2612.948,2612.631,0,0,0,0,0,0,0,0,0,56.56436,314.3551,0.1571775,0.2068818,0.3172331,0,250,0.3172331,2612.631,0,0,0,0,224.3624,574.814,574.7442,0.06978707,0,624.101,3432.555,0,0,-7.976952e-14,4.263256e-14,56.56436,0,0,56.56436,0,0,0,0
mpc,2026-01-18 11:30:00,1294,11.5,34.24042,3787.179,51.50116,0,272.1996,0,0,2651.025,2650.708,275.3571,121.3909,396.7481,1,0,0,396.7481,0,0,51.50116,301.4303,0.1507151,0.1979448,0.3172331,0,250,0.3172331,2375.351,272.1996,0,0,0,0,591.2776,529.7919,61.48567,0,651.1828,3581.506,0,-2.842171e-14,7.979728e-14,4.263256e-14,51.50116,0,272.1996,51.50116,0,0,1.085423e-06,0
mpc,2026-01-18 11:45:00,1295,11.75,34.41219,3758.777,49.23833,0,306.2187,0,0,2631.144,2630.827,310.3926,136.8363,447.2289,1,0,0,447.2289,0,0,49.23833,289.0733,0.1445366,0.1898062,0.3172331,0,250,0.3172331,2320.434,306.2187,0,4.80192e-07,0,0,589.3269,519.7338,69.59318,0,656.5701,3611.135,0,0,8.013035e-14,4.263256e-14,49.23833,0,306.2187,49.23833,0,0,9.870247e-07,0
mpc,2026-01-18 12:00:00,1296,12,34.66469,3738.107,47.44081,0,326.6575,0,0,2616.675,2616.358,332.0897,146.4014,478.4911,1,0,0,478.4911,0,0,47.44081,277.1676,0.1385838,0.1820252,0.3172331,0,250,0.3172331,2284.268,326.6575,0,0,0,0,589.755,514.8361,74.91899,0,661.2375,3636.806,0,-2.842171e-14,5.74818e-14,4.263256e-14,47.44081,0,326.6575,47.44081,0,0,2.806908e-06,0
mpc,2026-01-18 12:15:00,1297,12.25,35.14764,3717.88,38.31652,0,359.1646,0,0,2602.516,2602.199,367.2156,161.8867,529.1023,2,0,0,529.1023,0,0,38.31652,267.5448,0.1337724,0.1745283,0.3172331,0,250,0.3172331,2234.983,359.1646,0,0,0,0,593.672,509.8324,83.83963,0,671.7191,3694.455,0,-2.842171e-14,-9.500734e-14,4.263256e-14,38.31652,0,359.1646,38.31652,0,0,8.089448e-07,0
mpc,2026-01-18 12:30:00,1298,12.5,35.62003,3726.349,46.80485,0.06327861,375.0994,0,0,2608.444,2608.127,385.6547,170.0155,555.6702,2,0,0,555.6702,0,0,46.86813,255.7856,0.1278928,0.168469,0.3172331,0,250,0.3172331,2222.472,375.0994,0,0,3.510076e-10,0,602.1622,513.0602,89.10204,0,683.0757,3756.916,0,-2.842171e-14,-4.815592e-14,4.263256e-14,46.80485,0.06327861,375.0994,46.86813,0,0,8.703578e-07,-2.095546e-15
mpc,2026-01-18 12:45:00,1299,12.75,35.85464,3730.983,51.48187,0,381.9235,0,0,2611.688,2611.371,393.7656,173.5912,567.3568,2,0,0,567.3568,0,0,51.48187,242.8749,0.1214375,0.1610645,0.3172331,0,250,0.3172331,2217.605,381.9235,0,1.344373e-07,0,0,606.5245,515.0048,91.51968,0,688.596,3787.278,0,-2.842171e-14,-2.792211e-14,4.263256e-14,51.48187,0,381.9235,51.48187,0,0,2.186712e-06,0
mpc,2026-01-18 13:00:00,1300,13,36.12254,3732.623,52.11147,2.961702,426.5603,0,0,2612.836,2612.519,441.1911,194.4987,635.6897,2,0,0,635.6897,0,0,55.07317,229.0684,0.1145342,0.1529348,0.3172331,0,250,0.3172331,2171.328,426.5603,0,1.305827e-07,0,3.028443e-06,610.9723,507.7322,103.2401,0,702.2309,3862.27,0,-2.842171e-14,-4.166112e-14,4.263256e-14,52.11147,2.961702,426.5603,55.07317,0,0,0,3.552714e-15
mpc,2026-01-18 13:15:00,1301,13.25,36.13952,3709.386,45.29161,3.977814,455.2886,0,0,2596.57,2596.253,471,207.6399,678.6399,2,0,0,678.6399,0,0,49.26942,216.715,0.1083575,0.144241,0.3172331,0,250,0.3172331,2125.253,455.2886,0,0,8.814369e-09,0,607.434,497.1755,110.2586,0,704.8154,3876.485,0,-2.842171e-14,3.341771e-14,4.263256e-14,45.29161,3.977814,455.2886,49.26942,0,0,1.628424e-06,-2.664535e-15
mpc,2026-01-18 13:30:00,1302,13.5,36.24672,3754.584,50.13923,4.418027,468.1924,0,0,2628.209,2627.892,484.9691,213.7982,698.7673,2,0,0,698.7673,0,0,54.55726,203.0415,0.1015208,0.1364622,0.3172331,0,250,0.3172331,2142.923,468.1924,0,2.501542e-07,0,0,616.5364,502.6959,113.8405,0,716.4941,3940.717,0,-2.842171e-14,-4.515832e-14,4.263256e-14,50.13923,4.418027,468.1924,54.55726,0,0,2.393475e-07,2.664535e-15
mpc,2026-01-18 13:45:00,1303,13.75,36.41782,3716.793,52.42651,2.601824,480.6967,1,0,2601.755,2601.438,539.6549,231.6698,771.3247,2,52.42651,0,718.8982,0,0,2.601826,202.3591,0.1011796,0.1278523,0.3172331,0,250,0.3172331,2061.783,480.6967,0,0,0,1.024618e-06,613.0374,485.8067,127.2307,717.4765,0,1434.953,0,2.842171e-14,-2.883804e-14,4.263256e-14,52.42651,2.601824,480.6967,2.601827,0,0,0,2.220446e-15
mpc,2026-01-18 14:00:00,1304,14,36.62691,3710.065,48.33141,2.30152,509.4836,1,1,2597.046,2596.729,567.6805,244.512,812.1924,2,48.33141,0,763.861,0,0,2.301521,201.7519,0.1008759,0.1274226,0.3172331,0,250,0.3172331,2029.048,509.4836,0,3.664432e-07,0,0,615.2621,480.6986,134.5635,725.2106,0,1450.421,0,0,4.732326e-14,4.263256e-14,48.33141,2.30152,509.4836,2.301521,0,0,4.204745e-07,2.664535e-15
mpc,2026-01-18 14:15:00,1305,14.25,36.78434,3738.132,38.71656,3.690937,518.5703,1,1,2616.693,2616.375,570.6896,246.9823,817.6719,2,38.71656,0,778.9554,0,0,3.690937,200.7974,0.1003987,0.1270402,0.3172331,0,250,0.3172331,2045.686,518.5703,0,1.579748e-07,0,2.327405e-07,622.4703,486.6367,135.8336,733.619,0,1467.238,0,-5.684342e-14,-9.603429e-15,4.263256e-14,38.71656,3.690937,518.5703,3.690937,0,0,0,-1.332268e-15
mpc,2026-01-18 14:30:00,1306,14.5,36.99298,3754.009,47.20399,1.827081,524.4995,1,1,2627.806,2627.489,584.8367,252.2094,837.0461,2,47.20399,0,789.8421,0,0,1.827081,200.309,0.1001545,0.1264392,0.3172331,0,250,0.3172331,2042.652,524.4995,0,0,0,2.131628e-06,628.5456,488.5825,139.9631,740.7918,0,1481.584,0,5.684342e-14,-5.045964e-14,4.263256e-14,47.20399,1.827081,524.4995,1.827081,0,2.392387e-07,0,1.332268e-15
mpc,2026-01-18 14:45:00,1307,14.75,37.45449,3742.434,50.3453,1.109889,535.8779,1,1,2619.704,2619.387,602.2996,259.5342,861.8339,2,50.3453,0,811.4886,0,0,1.109889,200,0.1,0.1261316,0.3172331,0,250,0.3172331,2017.087,535.8779,0,3.493177e-07,4.215871e-08,4.711849e-07,634.31,488.3982,145.9119,747.9324,0,1495.865,0,-5.684342e-14,4.20497e-14,4.263256e-14,50.3453,1.109889,535.8779,1.109889,0,0,0,-1.110223e-15
mpc,2026-01-18 15:00:00,1308,15,37.6742,3760.905,59.10055,0,562.8044,1,1,2632.633,2632.316,639.0749,274.69,913.7649,2,59.10055,0,854.5384,0,0.125937,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1993.241,562.8044,0,0,0,1.434473e-06,641.1927,485.4652,155.7276,760.1552,0,1520.31,0,5.684342e-14,-5.462297e-14,4.263256e-14,59.10055,0,562.8044,0,0.125937,4.626841e-07,0,2.88658e-15
mpc,2026-01-18 15:15:00,1309,15.25,37.85929,3739.051,52.13755,0,565.6351,1,1,2617.336,2617.018,637.9934,275.0416,913.0351,2,52.13755,0,860.7716,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1979.025,565.6351,0,0,0,2.984229e-06,640.6436,484.4047,156.2389,759.4463,0,1518.893,0,-1.136868e-13,6.661338e-16,4.263256e-14,52.13755,0,565.6351,0,0.1259371,3.148103e-07,0,-9.15934e-16
mpc,2026-01-18 15:30:00,1310,15.5,37.98975,3779.028,39.34323,0.402076,564.1799,1,1,2645.319,2645.002,867.2515,340.9446,1208.196,3,39.34323,0.402076,859.9228,0,308.528,0,277.1005,0.1385503,0.1259371,0.3172331,0,250,0.3172331,1777.751,564.1799,0,3.289206e-07,0,2.204699e-06,649.7756,436.6728,213.1028,777.6174,0,1555.235,0,5.684342e-14,-1.216527e-13,4.263256e-14,39.34323,0.402076,564.1799,0,308.528,9.265003e-10,0,-9.381385e-15
mpc,2026-01-18 15:45:00,1311,15.75,38.08291,3783.041,55.54891,2.880064,561.2305,1,1,2648.129,2647.811,1027.808,387.0208,1414.829,3,55.54891,2.880064,856.4001,0,500,0,402.0569,0.2010284,0.1744861,0.3172331,0,250,0.3172331,1620.003,561.2305,0,3.979813e-07,1.99825e-10,0,652.107,398.929,253.178,785.9498,0,1571.9,0,-5.684342e-14,3.055889e-14,4.263256e-14,55.54891,2.880064,561.2305,0,500,0,1.4235e-06,0
mpc,2026-01-18 16:00:00,1312,16,38.34378,3735.426,66.95849,0,539.7477,1,1,2614.798,2614.481,1013.745,379.4637,1393.209,3,66.95849,0,826.2502,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1600.736,539.7477,0,0,0,3.213236e-06,648.482,396.9899,251.4921,776.4536,0,1552.907,0,-1.136868e-13,3.796963e-14,4.263256e-14,66.95849,0,539.7477,0,500,2.104602e-07,0,-2.842171e-14
mpc,2026-01-18 16:15:00,1313,16.25,38.2974,3735.703,72.54688,0,504.8934,1,1,2614.992,2614.675,980.7499,364.2531,1345.003,3,72.54688,0,772.4561,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1633.925,504.8934,0,3.454474e-07,0,0,647.7103,404.7087,243.0016,768.9618,0,1537.924,0,-1.136868e-13,1.719735e-13,4.263256e-14,72.54688,0,504.8934,0,500,0,1.800972e-07,0
mpc,2026-01-18 16:30:00,1314,16.5,38.34941,3703.725,88.64896,0,512.7659,1,1,2592.607,2592.29,1001.961,371.6884,1373.649,3,88.64896,0,785.0004,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1590.329,512.7659,0,0,0,0,643.0772,394.4694,248.6077,766.1579,0,1532.316,0,0,-9.298118e-14,4.263256e-14,88.64896,0,512.7659,0,500,3.874523e-07,1.682098e-07,-1.421085e-14
mpc,2026-01-18 16:45:00,1315,16.75,38.25911,3689.984,109.1249,0,504.1876,1,1,2582.989,2582.671,1008.156,371.9838,1380.14,3,109.1249,0,771.015,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1574.515,504.1876,0,0,0,0,639.1167,389.5871,249.5296,761.5709,0,1523.142,0,-5.684342e-14,2.275957e-15,4.263256e-14,109.1249,0,504.1876,0,500,2.112624e-06,4.692629e-07,1.421085e-14
mpc,2026-01-18 17:00:00,1316,17,38.30804,3696.93,129.9025,0,507.172,1,1,2587.851,2587.534,1027.782,378.1641,1405.946,3,129.9025,0,776.0433,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1559.752,507.172,0,0,0,2.103373e-06,641.1737,386.4488,254.7248,764.6129,0,1529.226,0,2.842171e-13,-2.269296e-13,4.263256e-14,129.9025,0,507.172,0,500,2.02573e-06,0,2.842171e-14
mpc,2026-01-18 17:15:00,1317,17.25,38.34404,3644.615,166.6497,0,509.9178,1,1,2551.23,2550.913,1059.474,387.7643,1447.238,3,166.6497,0,780.5887,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1491.439,509.9178,0,2.881945e-06,0,1.297317e-06,632.7211,369.8862,262.8349,757.6505,0,1515.301,0,-1.705303e-13,4.707346e-14,4.263256e-14,166.6497,0,509.9178,0,500,0,0,0
mpc,2026-01-18 17:30:00,1318,17.5,38.46698,3657.243,185.1591,0,495.8137,1,1,2560.07,2559.753,1059.658,385.6435,1445.302,3,185.1591,0,760.1425,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1500.095,495.8137,0,0,0,0,637.0501,373.2849,263.7652,758.9284,0,1517.857,0,-1.136868e-13,-1.94289e-14,4.263256e-14,185.1591,0,495.8137,0,500,9.064656e-07,1.544743e-06,0
mpc,2026-01-18 17:45:00,1319,17.75,38.6071,3619.415,208.0499,0,462.5125,1,1,2533.591,2533.274,1042.848,375.5099,1418.358,3,208.0499,0,710.3084,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1490.425,462.5125,0,0,0,0,632.8885,372.3067,260.5818,747.8166,0,1495.633,0,0,-2.122746e-13,4.263256e-14,208.0499,0,462.5125,0,500,2.393983e-06,1.546622e-06,0
mpc,2026-01-18 18:00:00,1320,18,38.65841,3620.904,232.9128,0.5005455,439.3297,1,1,2534.633,2534.315,1038.09,370.4544,1408.544,3,232.9128,0.5005456,675.1309,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1496.225,439.3297,0,0,0,4.244703e-07,634.0426,374.2833,259.7593,744.7377,0,1489.475,0,0,2.849943e-13,4.263256e-14,232.9128,0.5005455,439.3297,0,500,2.878789e-06,0,-1.113554e-13
mpc,2026-01-18 18:15:00,1321,18.25,38.81628,3601.121,280.0764,2.606496,423.5683,1,1,2520.785,2520.467,1060.247,374.6117,1434.858,3,280.0764,2.606495,652.1755,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1460.221,423.5683,0,0,3.544236e-08,3.008124e-06,633.3296,366.8703,266.4593,741.482,0,1482.964,0,-1.136868e-13,1.637579e-13,4.263256e-14,280.0764,2.606495,423.5683,0,500,4.463267e-06,0,0
mpc,2026-01-18 18:30:00,1322,18.5,38.94995,3555.439,293.564,4.016458,415.0831,1,0,2488.807,2488.49,1063.364,374.3814,1437.745,3,293.564,4.016458,640.1648,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1425.126,415.0831,0,0,0,0,627.614,359.3806,268.2334,733.762,0,1467.524,0,0,-3.725908e-13,4.263256e-14,293.564,4.016458,415.0831,0,500,3.88276e-06,5.725412e-07,-6.927792e-14
mpc,2026-01-18 18:45:00,1323,18.75,38.89867,3494.063,334.3023,1.339495,389.7277,1,0,2445.844,2445.527,1065.739,370.5825,1436.322,3,334.3023,1.339495,600.6802,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1379.787,389.7277,0,3.139463e-06,2.488205e-08,4.830008e-07,615.9038,347.4532,268.4506,718.0357,0,1436.071,0,2.273737e-13,-6.439294e-15,4.263256e-14,334.3023,1.339495,389.7277,0,500,4.734344e-06,0,0
mpc,2026-01-18 19:00:00,1324,19,38.83834,3445.018,365.6845,0,359.5306,0,0,2411.513,2411.196,384.3054,169.4207,553.7261,2,0,0,553.7261,0,0,365.6845,1808.28,0.9041399,1.196402,0.3172331,0,250,0.3172331,2026.89,359.5306,0,0,0,0,606.2455,509.5528,96.69272,0,678.9734,3734.354,0,-2.842171e-14,4.440892e-14,4.263256e-14,365.6845,0,359.5306,365.6846,0,0,8.879023e-07,0
mpc,2026-01-18 19:15:00,1325,19.25,38.46145,3442.405,382.7321,0,320.0668,0,0,2409.683,2409.366,340.5408,150.1271,490.668,1,0,0,490.668,0,0,382.7321,1712.312,0.856156,1.138647,0.3172331,0,250,0.3172331,2068.825,320.0668,0,4.613685e-07,0,0,599.537,514.7304,84.80659,0,664.8575,3656.716,0,-2.842171e-14,1.079137e-13,4.263256e-14,382.7321,0,320.0668,382.7321,0,0,2.42109e-06,0
mpc,2026-01-18 19:30:00,1326,19.5,38.36658,3400.825,391.6598,0,293.0394,0,0,2380.578,2380.261,311.4222,137.2902,448.7124,1,0,0,448.7124,0,0,391.6598,1614.128,0.8070638,1.078218,0.3172331,0,250,0.3172331,2068.838,293.0394,0,4.540592e-06,0,0,590.7616,513.4007,77.36093,0,650.6909,3578.8,0,0,-2.478018e-13,4.263256e-14,391.6598,0,293.0394,391.6598,0,0,1.9756e-06,0
mpc,2026-01-18 19:45:00,1327,19.75,38.21416,3380.158,395.6245,0,273.822,0,0,2366.111,2365.793,290.4569,128.0477,418.5046,1,0,0,418.5046,0,0,395.6245,1514.967,0.7574837,1.016392,0.3172331,0,250,0.3172331,2075.336,273.822,0,1.830858e-06,0,1.623454e-06,584.7385,512.8793,71.85921,0,640.927,3525.098,0,0,-8.060219e-14,4.263256e-14,395.6245,0,273.822,395.6245,0,0,0,0
mpc,2026-01-18 20:00:00,1328,20,37.82887,3367.361,378.4434,0,243.1583,0,0,2357.153,2356.835,256.721,113.1752,369.8961,1,0,0,369.8961,0,0,378.4434,1420.118,0.710059,0.9539527,0.3172331,0,250,0.3172331,2100.114,243.1583,0,0,0,1.914253e-06,576.4866,513.623,62.86359,0,626.7982,3447.39,0,0,3.343992e-13,4.263256e-14,378.4434,0,243.1583,378.4434,0,0,0,0
mpc,2026-01-18 20:15:00,1329,20.25,37.5969,3344.172,358.6623,3.056782,224.0813,0,0,2340.92,2340.603,235.9139,104.0024,339.9163,1,0,0,339.9163,0,0,361.7191,1329.465,0.6647323,0.8942275,0.3172331,0,250,0.3172331,2104.689,224.0813,0,2.976298e-06,4.044874e-09,0,568.966,511.5495,57.41652,0,615.5519,3385.536,0,-2.842171e-14,2.730038e-13,4.263256e-14,358.6623,3.056782,224.0813,361.7191,0,0,1.978281e-06,-4.440892e-16
mpc,2026-01-18 20:30:00,1330,20.5,37.53359,3328.315,347.305,2.443899,205.9823,0,0,2329.821,2329.503,216.6927,95.52878,312.2215,1,0,0,312.2215,0,0,349.7489,1241.818,0.6209091,0.8371444,0.3172331,0,250,0.3172331,2112.811,205.9823,0,7.720544e-07,2.686237e-08,0,565.3114,512.6557,52.65564,0,608.1845,3345.015,0,-2.842171e-14,-6.106227e-15,4.263256e-14,347.305,2.443899,205.9823,349.7489,0,0,2.058848e-06,-1.776357e-15
mpc,2026-01-18 20:45:00,1331,20.75,37.17093,3341.087,309.3937,0,190.4318,0,0,2338.761,2338.444,199.4565,87.93022,287.3868,1,0,0,287.3868,0,0,309.3937,1164.274,0.5821371,0.7819547,0.3172331,0,250,0.3172331,2138.987,190.4318,0,1.553255e-06,0,0,562.0404,514.0316,48.00872,0,601.9619,3310.79,0,0,-4.304335e-13,4.263256e-14,309.3937,0,190.4318,309.3937,0,0,1.624916e-06,0
mpc,2026-01-18 21:00:00,1332,21,37.12867,3362.707,271.7849,0.3083409,178.8231,0,0,2353.895,2353.578,187.2022,82.5279,269.7301,1,0,0,269.7301,0,0,272.0932,1096.068,0.5480338,0.7331264,0.3172331,0,250,0.3172331,2166.375,178.8231,0,0,0,6.417148e-07,565.046,520.0325,45.01352,0,602.5604,3314.082,0,0,-2.646772e-13,4.263256e-14,271.7849,0.3083409,178.8231,272.0932,0,0,0,1.665335e-15
mpc,2026-01-18 21:15:00,1333,21.25,36.96723,3361.028,242.9919,0,156.3213,0,0,2352.72,2352.402,163.3278,72.00291,235.3307,1,0,0,235.3307,0,0,242.9919,1035.147,0.5175736,0.6901778,0.3172331,0,250,0.3172331,2189.075,156.3213,0,4.068317e-06,0,2.728527e-06,562.3666,523.2508,39.1158,0,595.2537,3273.895,0,-1.421085e-14,4.399814e-13,4.263256e-14,242.9919,0,156.3213,242.9919,0,0,0,0
mpc,2026-01-18 21:30:00,1334,21.5,36.70408,3362.683,210.4774,2.971099,132.6374,0,0,2353.878,2353.561,138.1446,60.90092,199.0455,1,0,0,199.0455,0,0,213.4485,981.6221,0.490811,0.651817,0.3172331,0,250,0.3172331,2215.416,132.6374,0,3.752022e-06,0,1.745901e-06,558.7774,525.9085,32.86888,0,586.8094,3227.452,0,-7.105427e-15,6.084022e-14,4.263256e-14,210.4774,2.971099,132.6374,213.4485,0,0,0,2.664535e-15
mpc,2026-01-18 21:45:00,1335,21.75,36.44417,3359.574,177.8619,0,123.4701,0,0,2351.702,2351.385,128.1966,56.51534,184.7119,1,0,0,184.7119,0,0,177.8619,937.0021,0.4685011,0.618113,0.3172331,0,250,0.3172331,2223.188,123.4701,0,2.7404e-06,0,2.977026e-06,554.4974,524.1957,30.30171,0,580.7111,3193.911,0,-7.105427e-15,-1.882938e-13,4.263256e-14,177.8619,0,123.4701,177.8619,0,0,0,0
mpc,2026-01-18 22:00:00,1336,22,36.30352,3330.175,151.4212,1.169062,124.2447,0,0,2331.123,2330.806,128.7841,56.77436,185.5585,1,0,0,185.5585,0,0,152.5903,898.707,0.4493535,0.5900165,0.3172331,0,250,0.3172331,2202.021,124.2447,0,1.9766e-06,4.107574e-08,2.363798e-06,547.6473,517.3177,30.32959,0,574.0921,3157.507,0,-1.421085e-14,1.167955e-13,4.263256e-14,151.4212,1.169062,124.2447,152.5903,0,0,0,7.327472e-15
mpc,2026-01-18 22:15:00,1337,22.25,35.86087,3321.815,122.2733,0,109.5336,0,0,2325.27,2324.953,112.9382,49.78869,162.7269,1,0,0,162.7269,0,0,122.2733,867.9972,0.4339986,0.5659026,0.3172331,0,250,0.3172331,2212.015,109.5336,0,1.191963e-06,0,1.029129e-07,540.0943,513.7883,26.30602,0,563.5769,3099.673,0,0,1.872946e-13,4.263256e-14,122.2733,0,109.5336,122.2733,0,0,0,0
mpc,2026-01-18 22:30:00,1338,22.5,35.86706,3264.794,104.4662,0.05976106,117.8316,0,0,2285.355,2285.038,121.5031,53.56453,175.0676,1,0,0,175.0676,0,0,104.526,841.7291,0.4208646,0.5465651,0.3172331,0,250,0.3172331,2163.535,117.8316,0,1.349489e-07,3.887547e-11,0,530.9072,502.6073,28.29988,0,556.1718,3058.945,0,-1.421085e-14,-8.726353e-14,4.263256e-14,104.4662,0.05976106,117.8316,104.526,0,0,1.522152e-07,2.893519e-15
mpc,2026-01-18 22:45:00,1339,22.75,35.49392,3264.716,97.55654,1.286013,111.7425,0,0,2285.301,2284.984,114.7155,50.57221,165.2877,1,0,0,165.2877,0,0,98.84255,816.886,0.408443,0.5300245,0.3172331,0,250,0.3172331,2170.268,111.7425,0,0,4.514788e-08,9.017001e-07,525.8802,499.4096,26.47066,0,549.9818,3024.9,0,0,-6.994405e-15,4.263256e-14,97.55654,1.286013,111.7425,98.84255,0,0,0,1.554312e-15
mpc,2026-01-18 23:00:00,1340,23,35.12548,3250.451,85.70262,3.479459,115.5501,0,0,2275.316,2274.998,118.1094,52.06844,170.1779,1,0,0,170.1779,0,0,89.18207,794.4618,0.3972309,0.5143811,0.3172331,0,250,0.3172331,2156.889,115.5501,0,0,0,0,518.7444,491.7446,26.99985,0,543.813,2990.971,0,-7.105427e-15,2.553513e-15,4.263256e-14,85.70262,3.479459,115.5501,89.18208,0,0,2.114721e-06,3.108624e-15
mpc,2026-01-18 23:15:00,1341,23.25,35.01463,3282.005,66.09395,0.2356243,111.8387,0,0,2297.404,2297.086,114.1667,50.33027,164.4969,1,0,0,164.4969,0,0,66.32957,777.7544,0.3888772,0.500261,0.3172331,0,250,0.3172331,2182.92,111.8387,0,2.283581e-07,8.172626e-10,2.22096e-06,522.3282,496.2996,26.02859,0,546.6299,3006.465,0,-7.105427e-15,8.504308e-14,4.263256e-14,66.09395,0.2356243,111.8387,66.32957,0,0,0,7.494005e-16
mpc,2026-01-18 23:30:00,1342,23.5,34.84443,3225.343,53.82031,2.465733,91.39298,0,1,2257.74,2257.423,105.4134,44.5866,150,1,15.84409,0,134.1559,0,0,40.44196,767.5215,0.3837607,0.4897405,0.3172331,0,250,0.3172331,2152.009,91.39298,0,0,0,1.575908e-06,511.1348,487.1982,23.93659,0,531.7848,2924.816,0,0,-1.532108e-13,4.263256e-14,53.82031,2.465733,91.39298,40.44196,0,0,0,8.881784e-16
mpc,2026-01-18 23:45:00,1343,23.75,34.74245,3200.134,40.47332,0.4215631,64.84431,0,1,2240.093,2239.776,0,0,0,0,0,0,0,0,0,40.89488,757.1769,0.3785885,0.483297,0.3172331,0,250,0.3172331,2239.776,0,0,1.234219e-07,0,64.84431,505.8551,505.7835,0.07163718,0,520.4266,2862.346,0,0,2.1394e-13,4.263256e-14,40.47332,0.4215631,0,40.89488,0,0,0,-1.554312e-15
mpc,2026-01-19 00:00:00,1344,0,34.60288,3267.399,45.36673,0,69.8159,1,1,2287.18,2286.862,494.4557,153.1041,647.5597,2,45.36673,0,102.193,0,500,0,882.0577,0.4410289,0.4767832,0.3172331,0,250,0.3172331,1792.407,69.8159,0,1.79416e-07,0,0,514.7035,403.3606,111.343,556.4646,0,1112.929,0,5.684342e-14,-1.300071e-13,4.263256e-14,45.36673,0,69.8159,0,500,0,3.111904e-06,-5.684342e-14
mpc,2026-01-19 00:15:00,1345,0.25,34.37668,3280.258,54.93816,0,81.29058,1,1,2296.18,2295.863,513.3277,160.2852,673.6129,2,54.93816,0,118.6747,0,500,0,1006.919,0.5034594,0.5554188,0.3172331,0,250,0.3172331,1782.535,81.29058,0,0,0,0,513.8518,398.9055,114.9463,559.1907,0,1118.381,0,-2.842171e-14,1.809664e-14,4.263256e-14,54.93816,0,81.29058,0,500,3.255799e-07,1.134299e-06,1.421085e-14
mpc,2026-01-19 00:30:00,1346,0.5,33.93848,3307.195,48.79409,0,59.17503,1,1,2315.036,2314.719,485.8433,148.8996,634.7428,2,48.79409,0,85.94874,0,500,0,1131.76,0.5658802,0.6340421,0.3172331,0,250,0.3172331,1828.876,59.17503,0,0,0,2.438993e-07,512.5428,404.9082,107.6346,553.8077,0,1107.615,0,2.842171e-14,3.801404e-13,4.263256e-14,48.79409,0,59.17503,0,500,4.022573e-07,0,-7.105427e-15
mpc,2026-01-19 00:45:00,1347,0.75,33.61192,3271.442,60.77248,0,33.7091,1,1,2290.009,2289.692,435.4942,125.2783,560.7725,2,60.77248,0,0,0,500,0,1256.582,0.6282911,0.7126529,0.3172331,0,250,0.3172331,1854.198,0,0,2.215676e-07,0,33.7091,503.0015,407.2753,95.72616,539.9578,0,1079.916,0,-5.684342e-14,-2.93876e-13,4.263256e-14,60.77248,0,0,0,500,0,0,0
mpc,2026-01-19 01:00:00,1348,1,33.37928,3225.125,53.91023,2.560534,47.5054,1,1,2257.588,2257.27,431.9421,124.5287,556.4708,2,53.91023,2.560535,0,0,500,0,1381.384,0.6906922,0.7912514,0.3172331,0,250,0.3172331,1825.328,0,0,0,0,47.5054,493.1083,398.6931,94.41523,533.598,0,1067.196,0,-7.105427e-14,-3.776979e-13,4.263256e-14,53.91023,2.560534,0,0,500,3.22571e-07,0,-7.682743e-14
mpc,2026-01-19 01:15:00,1349,1.25,33.12497,3238.685,40.84396,1.828361,27.86661,1,1,2267.079,2266.762,421.2867,121.3856,542.6723,2,40.84396,1.828361,0,0,500,0,1506.167,0.7530835,0.8698375,0.3172331,0,250,0.3172331,1845.475,0,0,2.720744e-07,4.715298e-08,27.86661,492.1743,400.6457,91.52861,528.081,0,1056.162,0,-7.105427e-14,-3.705924e-13,4.263256e-14,40.84396,1.828361,0,0,500,0,0,0
mpc,2026-01-19 01:30:00,1350,1.5,32.61385,3240.897,39.12614,1.565272,43.67549,1,1,2268.628,2268.311,419.7701,120.9214,540.6914,2,39.12614,1.565272,0,0,500,0,1630.93,0.8154649,0.9484112,0.3172331,0,250,0.3172331,1848.54,0,0,4.003031e-07,0,43.67549,486.5714,396.4718,90.09961,526.7606,0,1053.521,0,7.105427e-14,2.857714e-13,4.263256e-14,39.12614,1.565272,0,0,500,4.958338e-09,0,5.684342e-14
mpc,2026-01-19 01:45:00,1351,1.75,32.51814,3252.6,44.98839,2.745005,46.48468,1,1,2276.82,2276.503,425.1414,122.592,547.7334,2,44.98839,2.745005,0,0,500,0,1755.673,0.8778365,1.026973,0.3172331,0,250,0.3172331,1851.361,0,0,0,3.347511e-08,46.48468,487.2283,396.1822,91.04606,528.7217,0,1057.443,0,-2.842171e-14,2.420286e-14,4.263256e-14,44.98839,2.745005,0,0,500,1.652624e-07,0,-2.842171e-14
mpc,2026-01-19 02:00:00,1352,2,32.51931,3288.153,47.76924,3.986725,41.78837,1,1,2301.707,2301.39,0,0,0,0,0,0,0,0,0,51.75596,1742.458,0.8712289,1.105522,0.3172331,0,250,0.3172331,2301.39,0,0,0,0,41.78837,492.5676,492.4997,0.0678882,501.4425,0,1002.885,0,0,5.440093e-14,4.263256e-14,47.76924,3.986725,0,51.75596,0,0,0,1.332268e-15
mpc,2026-01-19 02:15:00,1353,2.25,32.49299,3301.345,48.82595,0.937563,31.30479,1,1,2310.941,2310.624,426.8673,122.8963,549.7635,2,48.82595,0.937563,0,0,500,0,1867.183,0.9335917,1.0972,0.3172331,0,250,0.3172331,1883.757,0,0,3.965693e-07,3.211738e-09,31.30479,494.2375,402.8762,91.3613,532.4676,0,1064.935,0,-5.684342e-14,1.776357e-14,4.263256e-14,48.82595,0.937563,0,0,500,0,0,-5.684342e-14
mpc,2026-01-19 02:30:00,1354,2.5,32.15267,3249.431,38.97208,0,38.93415,1,1,2274.602,2274.285,126.0686,36.26607,162.3347,1,38.97208,0,0,0,123.3626,0,1897.73,0.9488651,1.175738,0.3172331,0,250,0.3172331,2148.216,0,0,0,0,38.93415,482.6019,455.7866,26.81527,500.3133,0,1000.627,0,-7.105427e-15,2.433609e-13,4.263256e-14,38.97208,0,0,0,123.3626,6.035908e-08,0,-7.105427e-15
mpc,2026-01-19 02:45:00,1355,2.75,32.0157,3235.789,46.73212,4.799894,34.52023,1,1,2265.052,2264.735,0,0,0,0,0,0,0,0,0,51.53201,1884.548,0.9422742,1.194973,0.3172331,0,250,0.3172331,2264.735,0,0,0,0,34.52023,479.0443,478.9772,0.0670928,486.278,0,972.556,0,0,-4.583001e-13,4.263256e-14,46.73212,4.799894,0,51.53201,0,0,0,1.776357e-15
mpc,2026-01-19 03:00:00,1356,3,31.55785,3181.096,45.08887,1.52237,62.6528,1,1,2226.767,2226.45,0,0,0,0,0,0,0,0,0,46.61124,1872.599,0.9362995,1.186672,0.3172331,0,250,0.3172331,2226.45,0,0,3.723284e-08,3.763823e-08,62.6528,465.9839,465.9175,0.0663857,479.0285,0,958.0571,0,0,4.32987e-14,4.263256e-14,45.08887,1.52237,0,46.61124,0,0,0,1.110223e-15
mpc,2026-01-19 03:15:00,1357,3.25,31.61412,3210.472,39.21647,0,72.00284,1,1,2247.33,2247.013,116.4895,33.51046,150,1,39.21647,0,1.903486e-06,0,110.7835,0,1900,0.95,1.179148,0.3172331,0,250,0.3172331,2130.524,1.34593e-06,0,4.418824e-07,0,72.00284,470.8969,446.4217,24.47524,495.0193,0,990.0386,0,-7.105427e-15,3.310685e-13,4.263256e-14,39.21647,0,1.34593e-06,0,110.7835,0,0,1.421085e-14
mpc,2026-01-19 03:30:00,1358,3.5,31.20962,3208.358,49.12146,0,52.10448,1,1,2245.85,2245.533,0,0,0,0,0,0,0,0,0,49.12146,1887.421,0.9437103,1.196402,0.3172331,0,250,0.3172331,2245.533,0,0,1.445055e-07,0,52.10448,466.2398,466.174,0.06585777,476.9909,0,953.9818,0,0,4.340972e-13,4.263256e-14,49.12146,0,0,49.12146,0,0,0,0
mpc,2026-01-19 03:45:00,1359,3.75,31.12949,3186.595,58.73569,0.5340742,32.85857,1,1,2230.616,2230.299,0,0,0,0,0,0,0,0,0,59.26976,1872.306,0.936153,1.188481,0.3172331,0,250,0.3172331,2230.299,0,0,9.840235e-08,0,32.85857,462.2315,462.1657,0.06573748,468.9747,0,937.9495,0,0,-3.628209e-13,4.263256e-14,58.73569,0.5340742,0,59.26976,0,0,0,-6.661338e-16
mpc,2026-01-19 04:00:00,1360,4,31.16184,3213.18,75.69471,2.109016,25.47327,1,1,2249.226,2248.909,0,0,0,0,0,0,0,0,0,77.80373,1852.56,0.9262802,1.178964,0.3172331,0,250,0.3172331,2248.909,0,0,0,0,25.47327,466.4317,466.3659,0.065786,471.6484,0,943.2968,0,0,-3.699263e-13,4.263256e-14,75.69471,2.109016,0,77.80373,0,0,0,-4.440892e-16
mpc,2026-01-19 04:15:00,1361,4.25,31.22465,3197.328,84.69734,0,40.85862,1,1,2238.13,2237.813,0,0,0,0,0,0,0,0,0,84.69734,1831.094,0.9155472,1.16653,0.3172331,0,250,0.3172331,2237.813,0,0,0,0,40.85862,464.7966,464.7307,0.06588039,473.2159,0,946.4318,0,0,-2.535749e-13,4.263256e-14,84.69734,0,0,84.69734,0,0,0,0
mpc,2026-01-19 04:30:00,1362,4.5,31.1782,3241.61,121.2212,0,49.40977,1,1,2269.127,2268.81,0,0,0,0,0,0,0,0,0,121.2212,1800.501,0.9002504,1.153013,0.3172331,0,250,0.3172331,2268.81,0,0,0,0,49.40977,470.7343,470.6685,0.06581055,480.9186,0,961.8373,0,0,-4.37872e-13,4.263256e-14,121.2212,0,0,121.2212,0,0,0,0
mpc,2026-01-19 04:45:00,1363,4.75,30.9178,3271.022,147.6123,0,47.85111,1,1,2289.715,2289.398,0,0,0,0,0,0,0,0,0,147.6123,1763.314,0.8816571,1.133749,0.3172331,0,250,0.3172331,2289.398,0,0,0,0,47.85111,472.1995,472.1341,0.0654218,482.0022,0,964.0044,0,0,-1.361133e-13,4.263256e-14,147.6123,0,0,147.6123,0,0,0,0
mpc,2026-01-19 05:00:00,1364,5,30.84939,3336.176,177.7884,2.348419,53.01503,1,1,2335.323,2335.006,0,0,0,0,0,0,0,0,0,180.1368,1718.002,0.8590012,1.110333,0.3172331,0,250,0.3172331,2335.006,0,0,0,0,53.01503,480.8589,480.7936,0.06532044,491.7097,0,983.4194,0,0,-1.330047e-13,4.263256e-14,177.7884,2.348419,0,180.1368,0,0,0,-1.021405e-14
mpc,2026-01-19 05:15:00,1365,5.25,30.77663,3311.836,196.266,0,44.85944,1,1,2318.285,2317.968,0,0,0,0,0,0,0,0,0,196.266,1668.666,0.8343328,1.081801,0.3172331,0,250,0.3172331,2317.968,0,0,0,0,44.85944,476.5652,476.4999,0.06521296,485.7216,0,971.4432,0,0,-4.396483e-14,4.263256e-14,196.266,0,0,196.266,0,0,0,0
mpc,2026-01-19 05:30:00,1366,5.5,30.80443,3339.305,220.9174,7.317711,43.73354,1,1,2337.513,2337.196,0,0,0,0,0,0,0,0,0,228.2351,1611.344,0.805672,1.050734,0.3172331,0,250,0.3172331,2337.196,0,0,4.948206e-06,2.081721e-08,43.73354,480.8201,480.7548,0.06525398,489.7507,0,979.5014,0,0,-3.708145e-14,4.263256e-14,220.9174,7.317711,0,228.2351,0,0,0,-8.881784e-15
mpc,2026-01-19 05:45:00,1367,5.75,30.92933,3326.686,270.6564,4.887861,58.3062,1,1,2328.68,2328.363,0,0,0,0,0,0,0,0,0,275.5443,1542.204,0.7711022,1.01464,0.3172331,0,250,0.3172331,2328.363,0,0,0,0,58.3062,480.3608,480.2953,0.06543892,492.3228,0,984.6455,0,0,-3.661516e-13,4.263256e-14,270.6564,4.887861,0,275.5443,0,0,0,-1.509903e-14
mpc,2026-01-19 06:00:00,1368,6,31.02724,3299.307,325.5955,0,71.60313,1,1,2309.515,2309.198,0,0,0,0,0,0,0,0,0,325.5955,1460.563,0.7302814,0.9711035,0.3172331,0,250,0.3172331,2309.198,0,0,0,0,71.60313,477.4682,477.4026,0.06558463,492.2058,0,984.4115,0,0,8.670842e-14,4.263256e-14,325.5955,0,0,325.5955,0,0,0,0
mpc,2026-01-19 06:15:00,1369,6.25,31.3308,3360.442,376.7894,0,46.80241,1,1,2352.31,2351.992,0,0,0,0,0,0,0,0,0,376.7894,1366.135,0.6830677,0.9196949,0.3172331,0,250,0.3172331,2351.992,0,0,0,0,46.80241,489.696,489.6299,0.06604052,499.3731,0,998.7462,0,0,4.350964e-13,4.263256e-14,376.7894,0,0,376.7894,0,0,0,0
mpc,2026-01-19 06:30:00,1370,6.5,31.45736,3335.545,399.9332,0.481841,32.4199,1,1,2334.881,2334.564,116.4895,33.51046,150,1,150,0,0,0,0,250.415,1303.317,0.6516583,0.8602354,0.3172331,0,250,0.3172331,2218.075,0,0,3.980279e-07,0,32.4199,487.4807,463.0935,24.38712,503.3727,0,1006.745,0,-1.421085e-14,2.18825e-13,4.263256e-14,399.9332,0.481841,0,250.415,0,0,0,6.544765e-14
mpc,2026-01-19 06:45:00,1371,6.75,31.46298,3389.828,435.2267,0,24.96696,1,1,2372.88,2372.562,642.0757,184.7054,826.7811,2,435.2267,0,0,0,391.5544,0,1401,0.7005,0.8206794,0.3172331,0,250,0.3172331,1730.487,0,0,0,0,24.96696,495.478,361.3407,134.1372,551.2595,0,1102.519,0,5.684342e-14,-4.62741e-13,4.263256e-14,435.2267,0,0,0,391.5544,4.236405e-06,0,0
mpc,2026-01-19 07:00:00,1372,7,31.74832,3383.774,428.9444,0,33.17986,1,1,2368.642,2368.325,721.4154,207.529,928.9444,2,428.9444,0,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1646.909,0,0,0,0,33.17986,497.856,346.1577,151.6983,560.6607,0,1121.321,0,5.684342e-14,-7.704948e-14,4.263256e-14,428.9444,0,0,0,500,2.284845e-06,0,5.684342e-14
mpc,2026-01-19 07:15:00,1373,7.25,31.7938,3410.617,415.8953,0,42.72493,1,1,2387.432,2387.115,711.2815,204.6138,915.8953,2,415.8953,0,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1675.833,0,0,3.534073e-06,0,42.72493,502.3336,352.6079,149.7257,566.2114,0,1132.423,0,2.842171e-14,-1.29341e-13,4.263256e-14,415.8953,0,0,0,500,0,0,5.684342e-14
mpc,2026-01-19 07:30:00,1374,7.5,31.93311,3405.352,390.4964,0,68.02192,1,1,2383.747,2383.429,691.5568,198.9396,890.4964,2,390.4964,0,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1691.873,0,0,0,0,68.02192,503.1807,357.1343,146.0464,570.4325,0,1140.865,0,-8.526513e-14,3.126388e-13,4.263256e-14,390.4964,0,0,0,500,1.172517e-06,0,0
mpc,2026-01-19 07:45:00,1375,7.75,32.07388,3395.677,365.7834,0,89.89766,1,1,2376.974,2376.657,672.3648,193.4187,865.7834,2,365.7834,0,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1704.292,0,0,1.67306e-06,0,89.89766,503.3964,360.9356,142.4608,573.3928,0,1146.786,0,-1.136868e-13,9.103829e-15,4.263256e-14,365.7834,0,0,0,500,1.949065e-06,0,-5.684342e-14
mpc,2026-01-19 08:00:00,1376,8,31.90723,3388.343,321.8805,257.7671,94.10768,1,1,2371.84,2371.523,220.8836,63.54142,284.425,1,284.425,0,0,0,0,295.2226,1825.895,0.9129476,1.196402,0.3172331,0,250,0.3172331,2150.639,0,0,0,0,94.10768,500.3665,453.7017,46.66483,537.0962,0,1074.192,0,-1.421085e-14,-6.927792e-14,4.263256e-14,321.8805,257.7671,0,295.2226,0,0,0,0
mpc,2026-01-19 08:15:00,1377,8.25,32.09306,3398.996,287.5212,266.0644,104.0677,1,1,2379.298,2378.98,223.2881,64.23312,287.5212,1,287.5212,0,0,0,0,266.0644,1759.092,0.8795459,1.149739,0.3172331,0,250,0.3172331,2155.692,0,0,1.00675e-06,2.778846e-06,104.0677,504.1137,456.7373,47.37638,543.0198,0,1086.04,0,0,2.109424e-14,4.263256e-14,287.5212,266.0644,0,266.0644,0,0,0,0
mpc,2026-01-19 08:30:00,1378,8.5,32.29311,3428.857,234.5982,266.0369,115.9481,1,1,2400.2,2399.882,182.1882,52.40996,234.5982,1,234.5982,0,0,0,0,266.0369,1692.306,0.8461528,1.107674,0.3172331,0,250,0.3172331,2217.694,0,0,0,8.816065e-07,115.9481,510.9245,472.075,38.84949,549.1666,0,1098.333,0,-1.421085e-14,-3.268497e-13,4.263256e-14,234.5982,266.0369,0,266.0369,0,0,0,-5.684342e-14
mpc,2026-01-19 08:45:00,1379,8.75,32.44007,3487.049,204.9668,272.0351,101.6484,1,1,2440.935,2440.617,159.1766,45.79021,204.9668,1,204.9668,0,0,0,0,272.0351,1624.03,0.8120152,1.06562,0.3172331,0,250,0.3172331,2281.441,0,0,0,0,101.6484,521.3899,487.3216,34.06829,554.8241,0,1109.648,0,0,2.031708e-13,4.263256e-14,204.9668,272.0351,0,272.0351,0,2.866626e-06,0,2.842171e-14
mpc,2026-01-19 09:00:00,1380,9,32.60788,3479.987,165.6922,279.8152,114.4249,1,1,2435.991,2435.673,128.6761,37.01615,165.6922,1,165.6922,0,0,0,0,279.8152,1553.821,0.7769105,1.022628,0.3172331,0,250,0.3172331,2306.997,0,0,2.25895e-06,0,114.4249,522.3935,494.7312,27.66237,556.2855,0,1112.571,0,0,-3.121947e-13,4.263256e-14,165.6922,279.8152,0,279.8152,0,0,0,0
mpc,2026-01-19 09:15:00,1381,9.25,32.63803,3499.92,128.3054,283.0091,121.6611,1,1,2449.944,2449.627,114.6984,35.30161,150,1,128.3054,0,21.69461,0,0,283.0091,1482.824,0.741412,0.9784183,0.3172331,0,250,0.3172331,2334.929,15.16227,0,0,0,106.4988,525.7598,501.0773,24.68244,559.2337,0,1118.467,0,7.105427e-15,1.265654e-13,4.263256e-14,128.3054,283.0091,15.16227,283.0091,0,2.906189e-06,0,-2.842171e-14
mpc,2026-01-19 09:30:00,1382,9.5,32.85813,3512.019,103.7886,283.3941,149.4243,1,1,2458.413,2458.096,112.6742,37.32576,150,1,103.7886,0,46.21142,0,0,283.3941,1411.742,0.705871,0.9337126,0.3172331,0,250,0.3172331,2345.422,32.2156,0,0,0,117.2087,530.3327,505.958,24.37469,568.5682,0,1137.136,0,-1.421085e-14,-1.190159e-13,4.263256e-14,103.7886,283.3941,32.2156,283.3941,0,3.27094e-06,0,0
mpc,2026-01-19 09:45:00,1383,9.75,33.27148,3530.463,92.09253,284.6554,177.2544,1,1,2471.324,2471.007,111.7086,38.2914,150,1,92.09253,0,57.90747,0,0,284.6554,1340.356,0.670178,0.8889533,0.3172331,0,250,0.3172331,2359.298,40.17784,0,0,1.487813e-06,137.0765,538.3987,513.9929,24.40577,582.1476,0,1164.295,0,0,8.748557e-14,4.263256e-14,92.09253,284.6554,40.17784,284.6554,0,4.921286e-07,0,-1.421085e-14
mpc,2026-01-19 10:00:00,1384,10,33.47125,3524.385,73.17487,283.2383,169.1491,1,1,2467.069,2466.752,0,0,0,0,0,0,0,0,0,356.4131,1251.042,0.6255209,0.8440025,0.3172331,0,250,0.3172331,2466.752,0,0,0,0,169.1491,540.0572,539.9878,0.06944434,577.0156,0,1154.031,0,0,-2.084999e-13,4.263256e-14,73.17487,283.2383,0,356.4131,0,0,0,-5.684342e-14
mpc,2026-01-19 10:15:00,1385,10.25,33.63332,3513.817,58.46281,285.8254,184.038,1,1,2459.672,2459.355,108.9321,41.06793,150,1,58.46281,0,91.53719,0,0,285.8254,1179.388,0.5896942,0.7877626,0.3172331,0,250,0.3172331,2350.423,63.24611,0,0,0,120.7919,540.5474,516.5383,24.00907,584.152,0,1168.304,0,0,9.880985e-14,4.263256e-14,58.46281,285.8254,63.24611,285.8254,0,1.45763e-07,0,-7.105427e-15
mpc,2026-01-19 10:30:00,1386,10.5,33.79101,3532.807,62.44837,292.0461,191.5225,1,1,2472.965,2472.647,639.486,215.0085,854.4945,2,62.44837,292.0461,0,0,500,0,1304.203,0.6521014,0.7426436,0.3172331,0,250,0.3172331,1833.162,0,0,0,2.771106e-06,191.5225,545.5483,404.4045,141.1438,661.6639,0,1323.328,0,0,-4.165557e-13,4.263256e-14,62.44837,292.0461,0,0,500,4.853686e-07,0,6.394885e-14
mpc,2026-01-19 10:45:00,1387,10.75,34.29575,3562.773,67.63003,295.6025,217.2516,0,1,2493.941,2493.624,219.9136,96.9487,316.8623,1,0,0,316.8623,0,0,363.2325,1213.189,0.6065947,0.8212374,0.3172331,0,250,0.3172331,2273.71,217.2516,0,0,1.148381e-06,2.139953e-06,556.9981,507.8117,49.18647,0,604.7604,3326.182,0,0,4.373168e-13,4.263256e-14,67.63003,295.6025,217.2516,363.2325,0,0,0,0
mpc,2026-01-19 11:00:00,1388,11,34.36168,3653.806,72.52618,292.1193,235.4815,0,0,2557.664,2557.347,238.5505,105.1648,343.7152,1,0,0,343.7152,0,0,364.6455,1121.837,0.5609185,0.7639275,0.3172331,0,250,0.3172331,2318.796,235.4815,0,4.77303e-07,0,1.163665e-07,572.1568,518.7214,53.43539,0,623.8862,3431.374,0,0,4.172218e-13,4.263256e-14,72.52618,292.1193,235.4815,364.6455,0,0,0,0
mpc,2026-01-19 11:15:00,1389,11.25,34.71876,3705.653,55.98079,299.0741,262.9132,0,0,2593.957,2593.64,267.4548,117.9072,385.362,1,0,0,385.362,0,0,355.0549,1032.897,0.5164483,0.7064043,0.3172331,0,250,0.3172331,2326.185,262.9132,0,0,4.375539e-06,0,585.4196,524.9872,60.43238,0,642.8944,3535.919,0,-4.263256e-14,-1.332268e-15,4.263256e-14,55.98079,299.0741,262.9132,355.0549,0,0,7.186213e-07,0
mpc,2026-01-19 11:30:00,1390,11.5,34.98015,3699.692,57.26812,295.5828,275.6755,0,0,2589.785,2589.467,281.2997,124.0107,405.3104,1,0,0,405.3104,0,0,352.8509,944.5213,0.4722607,0.6503999,0.3172331,0,250,0.3172331,2308.168,275.6755,0,0,1.088428e-06,0,588.2955,524.3233,63.97211,0,648.3341,3565.837,0,-1.421085e-14,-5.684342e-14,4.263256e-14,57.26812,295.5828,275.6755,352.8509,0,0,1.422491e-06,0
mpc,2026-01-19 11:45:00,1391,11.75,35.47678,3673.77,60.34367,292.7432,319.5427,0,0,2571.639,2571.322,327.9777,144.5887,472.5664,1,0,0,472.5664,0,0,353.0868,856.1009,0.4280505,0.5947512,0.3172331,0,250,0.3172331,2243.344,319.5427,0,1.841251e-07,3.990906e-06,0,591.5139,516.0013,75.51255,0,660.59,3633.245,0,-2.842171e-14,8.9595e-14,4.263256e-14,60.34367,292.7432,319.5427,353.0868,0,0,2.819006e-06,0
mpc,2026-01-19 12:00:00,1392,12,35.88951,3644.008,45.5893,295.4495,361.7536,0,0,2550.806,2550.489,373.1248,164.4917,537.6166,2,0,0,537.6166,0,0,341.0388,770.7065,0.3853532,0.5390742,0.3172331,0,250,0.3172331,2177.364,361.7536,0,4.074891e-07,3.372671e-06,0,592.9136,506.1101,86.80351,0,670.6019,3688.31,0,0,-1.678657e-13,4.263256e-14,45.5893,295.4495,361.7536,341.0388,0,0,1.050765e-06,0
mpc,2026-01-19 12:15:00,1393,12.25,36.11577,3691.336,50.8686,300.484,406.5777,0,0,2583.935,2583.618,420.4891,185.3723,605.8614,2,0,0,605.8614,0,0,351.3526,682.747,0.3413735,0.4853026,0.3172331,0,250,0.3172331,2163.129,406.5777,0,9.166859e-08,0,2.777988e-07,604.1092,505.7271,98.38211,0,691.0993,3801.046,0,-2.842171e-14,1.875722e-13,4.263256e-14,50.86859,300.484,406.5777,351.3526,0,0,0,-5.684342e-14
mpc,2026-01-19 12:30:00,1394,12.5,36.15026,3737.154,56.04842,301.7882,418.7289,0,0,2616.008,2615.691,433.2342,190.9909,624.2251,2,0,0,624.2251,0,0,357.8366,593.1803,0.2965902,0.4299158,0.3172331,0,250,0.3172331,2182.456,418.7289,0,0,0,0,612.1506,510.6988,101.4518,0,701.6897,3859.293,0,0,1.16851e-13,4.263256e-14,56.04842,301.7882,418.7289,357.8367,0,0,1.897429e-06,0
mpc,2026-01-19 12:45:00,1395,12.75,36.56987,3797.444,69.23131,293.4551,451.3496,0,0,2658.211,2657.894,469.3336,206.9053,676.2389,2,0,0,676.2389,0,0,362.6864,502.4154,0.2512077,0.373517,0.3172331,0,250,0.3172331,2188.56,451.3496,0,4.208654e-07,0,2.247738e-06,628.8179,517.7188,111.0991,0,724.6241,3985.433,0,-2.842171e-14,1.407208e-13,4.263256e-14,69.23131,293.4551,451.3496,362.6864,0,0,0,0
mpc,2026-01-19 13:00:00,1396,13,36.98513,3784.585,55.3451,297.7034,459.0008,0,0,2649.209,2648.892,479.6772,211.4652,691.1424,2,0,0,691.1424,0,0,353.0485,414.0741,0.2070371,0.3163636,0.3172331,0,250,0.3172331,2169.215,459.0008,0,0,2.502712e-06,3.081249e-08,633.5343,518.748,114.7863,0,730.2132,4016.173,0,-2.842171e-14,-9.525714e-14,4.263256e-14,55.3451,297.7034,459.0008,353.0485,0,0,0,0
mpc,2026-01-19 13:15:00,1397,13.25,37.0581,3791.323,53.76853,295.4137,489.7598,0,0,2653.926,2653.609,512.2721,225.8347,738.1067,2,0,0,738.1067,0,0,349.1822,326.7134,0.1633567,0.2607364,0.3172331,0,250,0.3172331,2141.337,489.7598,0,1.560617e-07,0,0,635.8828,513.066,122.8168,0,738.9007,4063.954,0,-2.842171e-14,1.36946e-13,4.263256e-14,53.76853,295.4137,489.7598,349.1822,0,0,5.743863e-07,0
mpc,2026-01-19 13:30:00,1398,13.5,37.36649,3776.999,73.2552,296.7554,524.6215,0,0,2643.899,2643.582,550.7841,242.8127,793.5968,2,0,0,793.5968,0,0,370.0106,234.1593,0.1170797,0.2057266,0.3172331,0,250,0.3172331,2092.798,524.6215,0,0,0,0,638.6714,505.5451,133.1264,0,748.3577,4115.968,0,2.842171e-14,-8.409939e-15,4.263256e-14,73.2552,296.7554,524.6215,370.0106,0,0,2.392856e-06,0
mpc,2026-01-19 13:45:00,1399,13.75,37.46418,3811.036,60.17336,299.6512,518.0397,1,0,2667.725,2667.408,1187.515,456.8773,1644.392,4,60.17336,299.6512,784.5679,0,500,0,359.1225,0.1795612,0.1474467,0.3172331,0,250,0.3172331,1479.893,518.0397,0,2.073969e-07,0,1.119456e-06,646.104,358.4195,287.6845,815.2968,0,1630.594,0,0,1.712519e-14,4.263256e-14,60.17336,299.6512,518.0397,0,500,4.627725e-06,0,0
mpc,2026-01-19 14:00:00,1400,14,37.55741,3823.948,53.96838,304.0849,542.2649,1,1,2676.763,2676.446,612.5374,263.6165,876.1539,2,53.96838,0,822.1855,0,0,304.0849,283.0447,0.1415224,0.2261342,0.3172331,0,250,0.3172331,2063.909,542.2649,0,0,0,2.583111e-06,649.9072,501.1086,148.7986,764.7252,0,1529.45,0,5.684342e-14,9.964252e-14,4.263256e-14,53.96838,304.0849,542.2649,304.0849,0,2.632973e-07,0,2.842171e-14
mpc,2026-01-19 14:15:00,1401,14.25,37.5337,3787.898,50.10592,300.4263,564.0309,1,1,2651.528,2651.211,632.2717,272.7758,905.0475,2,50.10592,0,854.9416,0,0,300.4263,207.8936,0.1039468,0.1782291,0.3172331,0,250,0.3172331,2018.94,564.0309,0,1.865394e-07,2.876292e-06,5.501538e-07,643.373,489.8801,153.4928,762.656,0,1525.312,0,-5.684342e-14,2.223222e-14,4.263256e-14,50.10592,300.4263,564.0309,300.4263,0,0,0,0
mpc,2026-01-19 14:30:00,1402,14.5,37.83258,3781.794,40.08776,297.6776,576.8428,1,1,2647.256,2646.938,1235.074,480.233,1715.307,4,40.08776,297.6775,877.5418,0,500,0,332.8609,0.1664304,0.1309075,0.3172331,0,250,0.3172331,1411.864,576.8428,0,1.632862e-07,4.052035e-06,0,647.5014,345.3328,302.1686,825.5657,0,1651.132,0,-1.136868e-13,-5.959122e-14,4.263256e-14,40.08776,297.6775,576.8428,0,500,0,1.850958e-06,0
mpc,2026-01-19 14:45:00,1403,14.75,38.03169,3743.866,52.04618,295.788,581.2536,1,1,2620.706,2620.389,655.6116,282.8344,938.446,2,52.04618,0,886.3999,0,0,295.788,258.8614,0.1294307,0.2095976,0.3172331,0,250,0.3172331,1964.778,581.2536,0,0,3.21897e-06,0,644.4602,483.1602,161.3,765.9946,0,1531.989,0,-5.684342e-14,4.826695e-14,4.263256e-14,52.04618,295.788,581.2536,295.788,0,3.160869e-07,3.068969e-06,-1.421085e-14
mpc,2026-01-19 15:00:00,1404,15,38.24667,3739.984,73.6365,296.5861,587.8456,1,1,2617.989,2617.671,1275.131,493.9012,1769.032,4,73.6365,296.5861,898.8098,0,500,0,383.8207,0.1919103,0.1630013,0.3172331,0,250,0.3172331,1342.54,587.8456,0,0,0,0,647.5575,332.0763,315.4812,825.9775,0,1651.955,0,-1.705303e-13,4.884981e-15,4.263256e-14,73.6365,296.5861,587.8456,0,500,4.069766e-06,1.561284e-06,-1.421085e-14
mpc,2026-01-19 15:15:00,1405,15.25,38.57186,3693.824,76.53921,288.2423,601.7009,1,1,2585.677,2585.359,700.4986,299.7091,1000.208,3,76.53921,0,923.6685,0,0,288.2423,311.6997,0.1558498,0.2416863,0.3172331,0,250,0.3172331,1884.861,601.7009,0,0,0,2.644854e-06,645.2744,470.3807,174.8937,770.0899,0,1540.18,0,5.684342e-14,-9.969803e-14,4.263256e-14,76.53921,288.2423,601.7009,288.2423,0,1.446467e-07,0,4.263256e-14
mpc,2026-01-19 15:30:00,1406,15.5,38.77831,3695.97,82.99,284.6388,588.1468,1,1,2587.179,2586.862,1278.508,494.2773,1772.785,4,82.99,284.6388,905.1567,0,500,0,436.6506,0.2183253,0.1962727,0.3172331,0,250,0.3172331,1308.353,588.1468,0,0,0,0,649.3294,328.3701,320.9592,822.6474,0,1645.295,0,-2.842171e-13,6.802892e-14,4.263256e-14,82.99,284.6388,588.1468,0,500,2.191864e-06,2.520631e-06,1.421085e-14
mpc,2026-01-19 15:45:00,1407,15.75,38.95798,3720.382,72.7518,276.6979,612.0047,1,1,2604.267,2603.95,711.6417,305.0721,1016.714,3,72.7518,0,943.9619,0,0,276.6979,367.4074,0.1837037,0.2749525,0.3172331,0,250,0.3172331,1892.308,612.0047,0,2.850528e-07,0,5.124447e-07,656.8765,477.2985,179.578,782.3706,0,1564.741,0,-5.684342e-14,-1.276756e-15,4.263256e-14,72.7518,276.6979,612.0047,276.6979,0,0,0,0
mpc,2026-01-19 16:00:00,1408,16,39.14285,3738.132,78.58253,283.0569,625.286,1,1,2616.693,2616.376,1316.668,511.6241,1828.292,4,78.58253,283.0569,966.6523,0,500,0,492.3496,0.2461748,0.2313511,0.3172331,0,250,0.3172331,1299.708,625.286,0,2.621643e-07,0,2.41899e-06,663.4135,329.5167,333.8969,841.1408,0,1682.282,0,5.684342e-14,3.844147e-14,4.263256e-14,78.58253,283.0569,625.286,0,500,3.468361e-06,0,-5.684342e-14
mpc,2026-01-19 16:15:00,1409,16.25,39.07495,3682.818,83.99575,281.5465,613.2699,1,1,2577.972,2577.655,1306.379,506.4443,1812.823,4,83.99575,281.5465,947.2807,0,500,0,617.2721,0.308636,0.3100253,0.3172331,0,250,0.3172331,1271.277,613.2699,0,0,0,1.906943e-06,652.3614,321.6992,330.6621,828.1435,0,1656.287,0,5.684342e-14,1.886824e-13,4.263256e-14,83.99575,281.5465,613.2699,0,500,3.64055e-06,0,7.105427e-14
mpc,2026-01-19 16:30:00,1410,16.5,39.12715,3668.505,91.22933,278.0684,583.886,1,1,2567.954,2567.636,1278.486,493.2872,1771.773,4,91.22933,278.0684,902.4752,0,500,0,742.1749,0.3710874,0.3886872,0.3172331,0,250,0.3172331,1289.151,583.886,0,0,0,0,650.7715,326.6969,324.0746,819.9841,0,1639.968,0,-1.136868e-13,-5.451195e-14,4.263256e-14,91.22933,278.0684,583.886,0,500,1.946227e-06,1.649888e-06,-2.842171e-14
mpc,2026-01-19 16:45:00,1411,16.75,39.01082,3616.648,101.1505,280.1835,579.847,1,1,2531.654,2531.337,1282.432,493.8468,1776.279,4,101.1505,280.1835,894.9451,0,500,0,867.0581,0.433529,0.4673366,0.3172331,0,250,0.3172331,1248.904,579.847,0,4.608264e-07,4.208298e-06,0,639.4987,315.4747,324.024,809.3215,0,1618.643,0,1.705303e-13,1.530998e-13,4.263256e-14,101.1505,280.1835,579.847,0,500,0,4.154217e-07,-1.136868e-13
mpc,2026-01-19 17:00:00,1412,17,38.92015,3634.802,135.7265,274.5833,554.5184,1,1,2544.361,2544.044,1277.601,487.604,1765.205,4,135.7265,274.5833,854.8956,0,500,0,991.9216,0.4959608,0.5459737,0.3172331,0,250,0.3172331,1266.443,554.5184,0,0,2.709594e-07,0,641.0936,319.101,321.9926,806.7051,0,1613.41,0,-5.684342e-14,2.120526e-13,4.263256e-14,135.7265,274.5833,554.5184,0,500,8.941537e-07,2.341464e-06,0
mpc,2026-01-19 17:15:00,1413,17.25,38.91956,3627.264,157.4853,271.8218,534.4486,1,1,2539.085,2538.767,1271.104,482.1512,1753.255,4,157.4853,271.8218,823.948,0,500,0,1116.765,0.5583827,0.6245985,0.3172331,0,250,0.3172331,1267.664,534.4485,0,0,8.357866e-07,3.066823e-06,639.7535,319.4034,320.3501,801.5546,0,1603.109,0,1.136868e-13,1.253442e-13,4.263256e-14,157.4853,271.8218,534.4485,0,500,3.339295e-06,0,2.842171e-14
mpc,2026-01-19 17:30:00,1414,17.5,39.05225,3576.679,197.4135,272.3973,526.1604,1,1,2503.675,2503.358,1294.566,487.7447,1782.311,4,197.4135,272.3973,812.4999,0,500,0,1241.59,0.6207948,0.7032108,0.3172331,0,250,0.3172331,1208.792,526.1604,0,0,1.912134e-06,2.483401e-06,633.16,305.6941,327.466,793.4387,0,1586.877,0,-5.684342e-14,-4.105605e-13,4.263256e-14,197.4135,272.3973,526.1604,0,500,3.250198e-07,0,-2.842171e-14
mpc,2026-01-19 17:45:00,1415,17.75,39.29547,3537.984,236.0899,267.004,503.6932,1,1,2476.589,2476.272,1298.407,484.837,1783.244,4,236.0899,267.004,780.1501,0,500,0,1366.394,0.6831971,0.7818108,0.3172331,0,250,0.3172331,1177.865,503.6932,0,0,0,2.047418e-06,630.5766,299.902,330.6746,784.739,0,1569.478,0,-5.684342e-14,-1.872946e-13,4.263256e-14,236.0899,267.004,503.6932,0,500,2.238016e-06,0,0
mpc,2026-01-19 18:00:00,1416,18,39.10917,3541.718,272.3311,3.857394,473.4,1,1,2479.203,2478.886,1110.183,397.5473,1507.73,4,272.3311,3.857394,731.5416,0,500,0,1491.179,0.7455895,0.8603984,0.3172331,0,250,0.3172331,1368.703,473.4,0,0,4.391647e-08,0,627.9657,346.6834,281.2823,744.2307,0,1488.461,0,-2.273737e-13,-1.221245e-13,4.263256e-14,272.3311,3.857394,473.4,0,500,5.232725e-07,1.022144e-06,-5.684342e-14
