controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-19 18:15:00,1417,18.25,39.07192,3481.558,296.5941,6.181125,441.2594,0,1,2437.091,2436.774,703.3614,274.7937,978.1551,2,296.5941,0,681.561,0,0,6.181125,1489.399,0.7446995,0.9389736,0.3172331,0,250,0.3172331,1733.412,441.2594,0,0,2.030061e-08,0,616.6589,438.6065,178.0523,0,713.4002,3923.701,0,-1.136868e-13,-1.29452e-13,4.263256e-14,296.5941,6.181125,441.2594,6.181125,0,4.799497e-06,3.025769e-06,-1.776357e-15
mpc,2026-01-19 18:30:00,1418,18.5,38.98603,3476.064,340.8321,3.22533,415.7283,0,0,2433.245,2432.927,508.4255,214.4519,722.8774,2,81.43196,0,641.4455,0,0,262.6255,1423.508,0.7117541,0.9378527,0.3172331,0,250,0.3172331,1924.502,415.7283,0,0,0,1.941572e-06,614.2174,485.7968,128.4206,0,700.2487,3851.368,0,0,2.602363e-13,4.263256e-14,340.8321,3.22533,415.7283,262.6255,0,0,0,-1.065814e-14
mpc,2026-01-19 18:45:00,1419,18.75,38.96175,3475.733,371.9132,2.112929,368.5048,0,0,2433.013,2432.696,394.4979,173.914,568.4119,2,0,0,568.4119,0,0,374.0262,1329.778,0.6648888,0.8963622,0.3172331,0,250,0.3172331,2038.198,368.5048,0,0,0,0,613.7452,514.1502,99.59497,0,688.0642,3784.353,0,-2.842171e-14,7.982504e-14,4.263256e-14,371.9132,2.112929,368.5048,374.0262,0,0,1.099661e-06,4.440892e-16
mpc,2026-01-19 19:00:00,1420,19,38.92765,3445.164,402.0627,3.241508,333.4519,0,0,2411.615,2411.298,356.8222,157.3048,514.127,2,4.415079e-07,0,514.127,0,0,405.3042,1228.242,0.6141211,0.8373414,0.3172331,0,250,0.3172331,2054.476,333.4519,0,2.28147e-06,4.241274e-08,1.252829e-10,607.7723,517.7664,90.00586,0,675.0712,3712.892,0,-5.684342e-14,1.986189e-13,4.263256e-14,402.0627,3.241508,333.4519,405.3042,0,0,0,-2.398082e-14
mpc,2026-01-19 19:15:00,1421,19.25,38.84826,3427.749,419.5526,0.0277451,324.6637,0,0,2399.424,2399.107,347.0782,153.0091,500.0874,2,0,0,500.0874,0,0,419.5803,1123.154,0.5615769,0.7734061,0.3172331,0,250,0.3172331,2052.028,324.6637,0,2.595247e-07,0,2.970721e-07,603.3719,516.014,87.35791,0,669.0231,3679.627,0,-5.684342e-14,-2.643441e-13,4.263256e-14,419.5526,0.0277451,324.6637,419.5803,0,0,0,6.203371e-15
mpc,2026-01-19 19:30:00,1422,19.5,38.58022,3420.014,420.1152,0,316.2478,0,0,2394.01,2393.693,336.9684,148.5522,485.5206,1,0,0,485.5206,0,0,420.1152,1017.948,0.5089741,0.7072334,0.3172331,0,250,0.3172331,2056.724,316.2478,0,0,0,2.985853e-06,597.5799,513.3885,84.19143,0,661.9407,3640.674,0,0,2.454703e-13,4.263256e-14,420.1152,0,316.2478,420.1152,0,0,0,0
mpc,2026-01-19 19:45:00,1423,19.75,38.47657,3423.659,420.6502,0,277.4387,0,0,2396.561,2396.244,295.2406,130.1565,425.3972,1,0,0,425.3972,0,0,420.6502,912.6253,0.4563127,0.640987,0.3172331,0,250,0.3172331,2101.004,277.4387,0,0,0,2.347467e-06,596.519,522.9528,73.56618,0,653.1094,3592.102,0,0,-1.572076e-13,4.263256e-14,420.6502,0,277.4387,420.6503,0,0,0,0
mpc,2026-01-19 20:00:00,1424,20,38.42284,3375.851,402.3016,0,259.4989,0,0,2363.095,2362.778,275.9678,121.6602,397.628,1,0,0,397.628,0,0,402.3016,811.9063,0.4059531,0.5746668,0.3172331,0,250,0.3172331,2086.81,259.4989,0,4.414008e-06,0,1.67572e-06,587.3252,518.6572,68.66806,0,640.3173,3521.745,0,1.421085e-14,2.220446e-16,4.263256e-14,402.3016,0,259.4989,402.3016,0,0,0,0
mpc,2026-01-19 20:15:00,1425,20.25,38.17131,3353.046,373.3404,0,243.6634,0,0,2347.132,2346.815,258.3308,113.8849,372.2157,1,0,0,372.2157,0,0,373.3404,718.4433,0.3592217,0.5112455,0.3172331,0,250,0.3172331,2088.484,243.6634,0,7.005559e-08,0,0,579.3734,515.5279,63.84549,0,629.4128,3461.771,0,-2.842171e-14,-3.58602e-14,4.263256e-14,373.3404,0,243.6634,373.3404,0,0,2.608046e-06,0
mpc,2026-01-19 20:30:00,1426,20.5,38.23208,3368.173,337.6043,0,212.2104,0,0,2357.721,2357.404,225.1517,99.25791,324.4096,1,0,0,324.4096,0,0,337.6043,633.9292,0.3169646,0.4523932,0.3172331,0,250,0.3172331,2132.252,212.2104,0,0,0,0,582.9491,527.2017,55.74743,0,626.4596,3445.528,0,-2.842171e-14,-1.574296e-13,4.263256e-14,337.6043,0,212.2104,337.6043,0,0,1.00852e-06,0
mpc,2026-01-19 20:45:00,1427,20.75,37.98944,3288.495,306.2016,0,182.8111,0,0,2301.946,2301.629,193.3857,85.2539,278.6396,1,0,0,278.6396,0,0,306.2016,557.279,0.2786395,0.3991759,0.3172331,0,250,0.3172331,2108.243,182.8111,0,0,0,1.564174e-06,565.4274,517.8481,47.57928,0,603.102,3317.061,0,0,4.324319e-14,4.263256e-14,306.2016,0,182.8111,306.2016,0,0,0,0
mpc,2026-01-19 21:00:00,1428,21,37.68442,3316.996,272.6052,0,167.9358,0,0,2321.897,2321.58,176.9917,78.02662,255.0183,1,0,0,255.0183,0,0,272.6052,489.0399,0.24452,0.3509104,0.3172331,0,250,0.3172331,2144.588,167.9358,0,2.393332e-06,0,0,565.6661,522.4697,43.19641,0,600.4963,3302.73,0,-1.421085e-14,1.01974e-13,4.263256e-14,272.6052,0,167.9358,272.6052,0,0,2.696541e-06,0
mpc,2026-01-19 21:15:00,1429,21.25,37.49144,3347.314,224.451,0,137.1782,0,0,2343.12,2342.802,144.2373,63.58688,207.8242,1,0,0,207.8242,0,0,224.451,432.8502,0.2164251,0.3079413,0.3172331,0,250,0.3172331,2198.565,137.1782,0,1.149947e-06,0,3.288038e-06,567.8994,532.8639,35.03553,0,596.4508,3280.479,0,0,-8.149037e-14,4.263256e-14,224.451,0,137.1782,224.451,0,0,0,0
mpc,2026-01-19 21:30:00,1430,21.5,37.21664,3384.568,197.1895,0,105.5435,0,0,2369.197,2368.88,110.6063,48.76068,159.367,1,0,0,159.367,0,0,197.1895,383.4847,0.1917423,0.2725594,0.3172331,0,250,0.3172331,2258.274,105.5435,0,1.079324e-06,0,0,570.0435,543.3546,26.68888,0,592.1153,3256.634,0,0,-1.010858e-13,4.263256e-14,197.1895,0,105.5435,197.1895,0,0,3.172711e-06,0
mpc,2026-01-19 21:45:00,1431,21.75,36.78981,3301.111,178.8604,0,99.79318,0,0,2310.778,2310.461,104.1126,45.8874,150,1,0.08869199,0,149.9113,0,0,178.7717,338.7314,0.1693657,0.2414747,0.3172331,0,250,0.3172331,2206.348,99.79319,0,0,0,0,549.7767,524.9309,24.84579,0,570.8183,3139.501,0,0,-5.273559e-14,4.263256e-14,178.8604,0,99.79318,178.7717,0,0,1.328369e-06,0
mpc,2026-01-19 22:00:00,1432,22,36.53268,3282.868,146.4232,0,107.5819,0,0,2298.007,2297.69,111.8186,49.29513,161.1137,1,0,0,161.1137,0,0,146.4232,302.0723,0.1510361,0.2132942,0.3172331,0,250,0.3172331,2185.872,107.5819,0,0,0,0,543.0838,516.5829,26.50085,0,565.878,3112.329,0,0,1.053047e-13,4.263256e-14,146.4232,0,107.5819,146.4232,0,0,1.620587e-06,0
mpc,2026-01-19 22:15:00,1433,22.25,36.48012,3262.104,141.8836,0,90.11536,0,0,2283.473,2283.156,105.3543,44.64565,150,1,15.12889,0,134.8711,0,0,126.7547,270.336,0.135168,0.1902105,0.3172331,0,250,0.3172331,2177.802,90.11535,0,0,0,9.453388e-07,538.9125,513.9734,24.93909,0,558.6191,3072.405,0,-1.421085e-14,-1.114109e-13,4.263256e-14,141.8836,0,90.11535,126.7547,0,0,0,0
mpc,2026-01-19 22:30:00,1434,22.5,36.47205,3299.497,111.7301,0,84.66236,0,0,2309.648,2309.33,106.0292,43.97084,150,1,23.30235,0,126.6976,0,0,88.42775,248.1865,0.1240933,0.1702266,0.3172331,0,250,0.3172331,2203.301,84.66236,0,7.872532e-08,0,0,544.9757,519.8826,25.09309,0,563.8534,3101.194,0,7.105427e-15,-6.386558e-14,4.263256e-14,111.7301,0,84.66236,88.42775,0,0,1.977527e-07,0
mpc,2026-01-19 22:45:00,1435,22.75,36.12187,3307.868,98.39588,0,44.17345,0,0,2315.508,2315.19,0,0,0,0,0,0,0,0,0,98.39588,223.5485,0.1117743,0.1562794,0.3172331,0,250,0.3172331,2315.19,0,0,0,0,44.17345,541.4373,541.3631,0.0741789,0,551.6922,3034.307,0,0,-1.640355e-14,4.263256e-14,98.39588,0,0,98.39588,0,0,0,0
mpc,2026-01-19 23:00:00,1436,23,35.96117,3323.088,94.05326,0,37.53103,0,0,2326.162,2325.844,0,0,0,0,0,0,0,0,0,94.05326,200,0.1,0.1407652,0.3172331,0,250,0.3172331,2325.844,0,0,0,0,37.53103,541.6895,541.6157,0.07387356,0,550.3555,3026.955,0,0,-3.830269e-14,4.263256e-14,94.05326,0,0,94.05326,0,0,0,0
mpc,2026-01-19 23:15:00,1437,23.25,35.69632,3326.926,90.37846,0,41.27303,1,0,2328.848,2328.531,500.9589,150.6165,651.5754,2,90.37846,0,61.19696,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1827.572,41.27303,0,0,0,1.267865e-07,538.6607,422.7159,115.9448,573.3324,0,1146.665,0,0,2.66176e-14,4.263256e-14,90.37846,0,41.27303,0,500,3.591414e-07,0,5.684342e-14
mpc,2026-01-19 23:30:00,1438,23.5,35.4501,3270.047,82.59712,0,56.91,1,1,2289.033,2288.715,510.837,155.8969,666.7338,2,82.59712,0,84.1367,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1777.878,56.91,0,3.923932e-07,0,0,526.1552,408.6617,117.4935,564.5586,0,1129.117,0,-5.684342e-14,-5.870304e-14,4.263256e-14,82.59712,0,56.91,0,500,0,6.283897e-08,0
mpc,2026-01-19 23:45:00,1439,23.75,35.33149,3275.011,74.31385,0,36.00403,1,1,2292.508,2292.191,482.9014,144.5668,627.4682,2,74.31385,0,53.1544,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1809.289,36.00403,0,4.048937e-07,0,0,525.3784,414.6383,110.7401,559.2051,0,1118.41,0,0,1.265099e-13,4.263256e-14,74.31385,0,36.00403,0,500,0,2.924086e-07,0
mpc,2026-01-20 00:00:00,1440,0,35.15787,3210.303,71.51521,0,49.12376,1,1,2247.212,2246.895,494.0679,149.8225,643.8905,2,71.51521,0,72.37525,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1752.827,49.12376,0,2.696187e-07,0,0,512.7538,399.9483,112.8055,549.7708,0,1099.542,0,-5.684342e-14,-2.085554e-13,4.263256e-14,71.51521,0,49.12376,0,500,0,3.35717e-07,0
mpc,2026-01-20 00:15:00,1441,0.25,34.89448,3226.888,55.15688,6.048919,57.86544,1,1,2258.822,2258.504,494.3178,151.8787,646.1965,2,55.15688,6.048919,84.99072,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1764.187,57.86544,0,2.041466e-07,1.072295e-09,2.175213e-09,512.0178,399.8965,112.1213,551.7752,0,1103.55,0,-5.684342e-14,-1.154632e-13,4.263256e-14,55.15688,6.048919,57.86544,0,500,0,0,5.684342e-14
mpc,2026-01-20 00:30:00,1442,0.5,34.4937,3233.483,51.1504,1.868794,67.5284,1,1,2263.438,2263.121,497.8328,153.9048,651.7376,2,51.1504,1.868794,98.71846,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1765.288,67.5284,0,0,3.544634e-08,2.877793e-07,507.9879,396.1871,111.8008,550.092,0,1100.184,0,5.684342e-14,-8.937295e-14,4.263256e-14,51.1504,1.868794,67.5284,0,500,3.301447e-07,0,-7.105427e-14
mpc,2026-01-20 00:45:00,1443,0.75,34.07417,3228.439,43.67996,3.311556,44.02422,1,1,2259.908,2259.59,468.9673,142.0682,611.0354,2,43.67996,3.311556,64.04393,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1790.623,44.02422,0,0,0,0,501.9963,397.7535,104.2428,539.8216,0,1079.643,0,5.684342e-14,-2.309264e-14,4.263256e-14,43.67996,3.311556,44.02422,0,500,7.367352e-08,3.382114e-08,-1.465494e-14
mpc,2026-01-20 01:00:00,1444,1,33.80047,3235.147,50.24724,0,43.13578,1,1,2264.603,2264.286,427.3203,122.9269,550.2472,2,50.24724,0,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1836.965,0,0,0,0,43.13578,499.6975,405.3368,94.36065,537.7819,0,1075.564,0,4.263256e-14,-1.160183e-13,4.263256e-14,50.24724,0,0,0,500,2.807599e-07,0,7.105427e-15
mpc,2026-01-20 01:15:00,1445,1.25,33.58415,3252.804,63.15311,0,55.49425,1,1,2276.963,2276.646,437.343,125.8101,563.1531,2,63.15311,0,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1839.303,0,0,0,0,55.49425,499.8005,403.7327,96.0678,541.724,0,1083.448,0,-2.842171e-14,3.508305e-14,4.263256e-14,63.15311,0,0,0,500,3.026658e-07,0,-2.842171e-14
mpc,2026-01-20 01:30:00,1446,1.5,33.39842,3227.468,55.89077,0,54.74678,1,1,2259.228,2258.911,431.7031,124.1877,555.8908,2,55.89077,0,0,0,500,0,1448.8,0.7244001,0.8337089,0.3172331,0,250,0.3172331,1827.208,0,0,0,0,54.74678,493.6936,399.2872,94.40644,535.4383,0,1070.877,0,-4.263256e-14,-3.830269e-13,4.263256e-14,55.89077,0,0,0,500,3.363772e-07,0,0
mpc,2026-01-20 01:45:00,1447,1.75,33.25682,3236.981,55.17886,0,52.27844,1,1,2265.887,2265.569,431.1502,124.0287,555.1789,2,55.17886,0,0,0,500,0,1573.572,0.7867861,0.9122883,0.3172331,0,250,0.3172331,1834.419,0,0,0,0,52.27844,493.4691,399.5033,93.96579,534.9172,0,1069.834,0,0,2.385869e-13,4.263256e-14,55.17886,0,0,0,500,1.204044e-08,0,2.131628e-14
mpc,2026-01-20 02:00:00,1448,2,33.14921,3273.282,68.77298,0,51.52824,1,1,2291.297,2290.98,441.7074,127.0656,568.773,2,68.77298,0,0,0,500,0,1698.324,0.8491622,0.9908553,0.3172331,0,250,0.3172331,1849.273,0,0,0,0,51.52824,497.72,401.7026,96.01744,539.9613,0,1079.923,0,-5.684342e-14,4.735101e-13,4.263256e-14,68.77298,0,0,0,500,5.397055e-08,0,-5.684342e-14
mpc,2026-01-20 02:15:00,1449,2.25,32.61071,3277.41,63.14909,0,48.2615,1,1,2294.187,2293.87,437.3399,125.8092,563.1491,2,63.14909,0,0,0,500,0,1823.057,0.9115286,1.06941,0.3172331,0,250,0.3172331,1856.53,0,0,0,0,48.2615,492.0169,398.1559,93.861,534.3154,0,1068.631,0,-1.421085e-14,4.078959e-13,4.263256e-14,63.14909,0,0,0,500,3.197557e-07,0,7.105427e-15
mpc,2026-01-20 02:30:00,1450,2.5,32.51839,3276.959,62.51103,0,40.62881,1,1,2293.871,2293.554,288.4518,82.97871,371.4305,1,62.51103,0,0,0,308.9195,0,1900,0.95,1.147952,0.3172331,0,250,0.3172331,2005.102,0,0,1.703438e-07,0,40.62881,490.8801,429.0846,61.79552,520.7577,0,1041.515,0,-5.684342e-14,-8.65974e-15,4.263256e-14,62.51103,0,0,0,308.9195,3.368611e-06,0,0
mpc,2026-01-20 02:45:00,1451,2.75,32.18309,3270.822,61.83473,0,19.74234,1,1,2289.575,2289.258,0,0,0,0,0,0,0,0,0,61.83473,1884.242,0.9421211,1.196402,0.3172331,0,250,0.3172331,2289.258,0,0,0,0,19.74234,486.1239,486.0565,0.0673551,490.2482,0,980.4965,0,0,-8.348877e-14,4.263256e-14,61.83473,0,0,61.83473,0,0,0,0
mpc,2026-01-20 03:00:00,1452,3,32.14401,3232.976,62.7983,2.684168,13.80613,1,1,2263.083,2262.766,0,0,0,0,0,0,0,0,0,65.48247,1867.575,0.9337875,1.18648,0.3172331,0,250,0.3172331,2262.766,0,0,3.376144e-07,4.799554e-08,13.80613,480.0609,479.9936,0.06729367,482.9222,0,965.8444,0,0,-4.518608e-13,4.263256e-14,62.7983,2.684168,0,65.48247,0,0,0,8.881784e-16
mpc,2026-01-20 03:15:00,1453,3.25,32.01555,3275.115,49.26495,2.544252,22.89079,1,1,2292.581,2292.263,0,0,0,0,0,0,0,0,0,51.8092,1854.329,0.9271643,1.175985,0.3172331,0,250,0.3172331,2292.263,0,0,0,3.957376e-09,22.89079,484.8647,484.7976,0.06709256,489.6388,0,979.2776,0,0,1.783018e-13,4.263256e-14,49.26495,2.544252,0,51.8092,0,0,0,2.664535e-15
mpc,2026-01-20 03:30:00,1454,3.5,31.93917,3261.46,61.37229,0,18.96327,1,1,2283.022,2282.705,190.4411,54.78406,245.2252,1,61.37228,0,0,0,183.8529,0,1900,0.95,1.167644,0.3172331,0,250,0.3172331,2092.264,0,0,1.441759e-07,0,18.96327,481.9867,441.7143,40.2725,500.5018,0,1001.004,0,-2.131628e-14,-1.354472e-14,4.263256e-14,61.37228,0,0,0,183.8529,4.595799e-07,0,0
mpc,2026-01-20 03:45:00,1455,3.75,31.72442,3263.492,70.80843,0.8439614,0,1,1,2284.444,2284.127,0,0,0,0,0,0,0,0,0,71.65239,1881.788,0.9408939,1.196402,0.3172331,0,250,0.3172331,2284.127,0,0,4.077815e-07,0,0,479.8936,479.8269,0.06664121,479.8269,0,959.6539,0,0,-2.54019e-13,4.263256e-14,70.80843,0.8439614,0,71.65239,0,0,0,-6.217249e-15
mpc,2026-01-20 04:00:00,1456,4,31.63345,3257.43,62.82724,2.929035,19.82339,1,1,2280.201,2279.884,0,0,0,0,0,0,0,0,0,65.75627,1865.053,0.9325263,1.184934,0.3172331,0,250,0.3172331,2279.884,0,0,0,0,19.82339,477.9975,477.931,0.06650143,482.0866,0,964.1732,0,0,1.925127e-13,4.263256e-14,62.82724,2.929035,0,65.75627,0,0,0,-4.440892e-16
mpc,2026-01-20 04:15:00,1457,4.25,31.27858,3252.412,93.32669,0,14.256,1,1,2276.688,2276.371,181.9497,52.34134,234.2911,1,93.32669,0,0,0,140.9644,0,1900,0.95,1.174396,0.3172331,0,250,0.3172331,2094.421,0,0,0,0,14.256,473.3873,435.4889,37.89841,490.7945,0,981.589,0,1.421085e-14,3.221867e-13,4.263256e-14,93.32669,0,0,0,140.9644,2.365987e-08,0,-1.421085e-14
mpc,2026-01-20 04:30:00,1458,4.5,31.32898,3243.727,107.6751,2.467358,39.53691,1,1,2270.609,2270.292,0,0,0,0,0,0,0,0,0,110.1425,1872.165,0.9360826,1.196402,0.3172331,0,250,0.3172331,2270.292,0,0,0,0,39.53691,472.6682,472.6022,0.06603779,480.8325,0,961.665,0,0,2.760014e-13,4.263256e-14,107.6751,2.467358,0,110.1425,0,0,0,1.332268e-15
mpc,2026-01-20 04:45:00,1459,4.75,31.20865,3235.405,119.3917,3.924455,50.19258,1,1,2264.784,2264.466,0,0,0,0,0,0,0,0,0,123.3162,1841.042,0.9205208,1.178875,0.3172331,0,250,0.3172331,2264.466,0,0,0,0,50.19258,470.16,470.0941,0.06585632,480.5139,0,961.0278,0,0,4.440892e-14,4.263256e-14,119.3917,3.924455,0,123.3162,0,0,0,-3.552714e-15
mpc,2026-01-20 05:00:00,1460,5,30.81245,3273.497,150.9735,0.4427416,41.25253,1,1,2291.448,2291.131,0,0,0,0,0,0,0,0,0,151.4163,1802.898,0.9014488,1.159277,0.3172331,0,250,0.3172331,2291.131,0,0,0,0,41.25253,471.4302,471.3649,0.06526583,479.852,0,959.704,0,0,4.121148e-13,4.263256e-14,150.9735,0.4427416,0,151.4163,0,0,0,2.220446e-15
mpc,2026-01-20 05:15:00,1461,5.25,30.91312,3317.304,195.4624,0,29.15769,1,1,2322.112,2321.795,0,0,0,0,0,0,0,0,0,195.4624,1753.748,0.8768741,1.135258,0.3172331,0,250,0.3172331,2321.795,0,0,3.306569e-06,0,29.15769,478.8298,478.7644,0.06541485,484.7768,0,969.5536,0,0,4.212186e-13,4.263256e-14,195.4624,0,0,195.4624,0,0,0,0
mpc,2026-01-20 05:30:00,1462,5.5,31.10896,3324.978,231.9139,2.559085,20.38227,1,1,2327.485,2327.168,180.1037,51.81029,231.9139,1,231.9139,0,0,0,0,2.559085,1752.832,0.8764162,1.10431,0.3172331,0,250,0.3172331,2147.064,0,0,4.720774e-06,1.943186e-08,20.38227,482.0791,444.7095,37.36959,500.7415,0,1001.483,0,-7.105427e-15,2.366995e-13,4.263256e-14,231.9139,2.559085,0,2.559085,0,0,0,5.77316e-15
mpc,2026-01-20 05:45:00,1463,5.75,30.987,3296.74,283.1753,0,39.45175,1,1,2307.718,2307.401,0,0,0,0,0,0,0,0,0,283.1753,1681.763,0.8408813,1.103733,0.3172331,0,250,0.3172331,2307.401,0,0,0,0,39.45175,476.6603,476.5948,0.06552466,484.7436,0,969.4872,0,0,-2.065015e-13,4.263256e-14,283.1753,0,0,283.1753,0,0,0,0
mpc,2026-01-20 06:00:00,1464,6,31.15563,3305.215,326.5507,0,45.63538,1,1,2313.65,2313.333,641.8967,184.654,826.5507,2,326.5507,0,0,0,500,0,1806.498,0.9032489,1.058981,0.3172331,0,250,0.3172331,1671.436,0,0,1.884017e-06,0,45.63538,479.7237,346.5639,133.1598,540.6801,0,1081.36,0,1.136868e-13,1.827427e-13,4.263256e-14,326.5507,0,0,0,500,0,0,5.684342e-14
mpc,2026-01-20 06:15:00,1465,6.25,31.08398,3374.679,374.5272,0,41.3201,1,1,2362.275,2361.958,582.194,167.4793,749.6733,2,374.5272,0,0,0,375.1461,0,1900,0.95,1.137525,0.3172331,0,250,0.3172331,1779.764,0,0,0,0,41.3201,489.0067,368.423,120.5837,544.4558,0,1088.912,0,5.684342e-14,4.1811e-13,4.263256e-14,374.5272,0,0,0,375.1461,1.849952e-06,0,5.684342e-14
mpc,2026-01-20 06:30:00,1466,6.5,30.83366,3382.996,405.2393,0,68.25478,1,1,2368.097,2367.78,0,0,0,0,0,0,0,0,0,405.2393,1798.391,0.8991955,1.196402,0.3172331,0,250,0.3172331,2367.78,0,0,0,0,68.25478,487.4335,487.3682,0.06529717,501.4173,0,1002.835,0,0,3.566036e-13,4.263256e-14,405.2393,0,0,405.2394,0,0,0,0
mpc,2026-01-20 06:45:00,1467,6.75,30.85266,3379.317,429.3473,0,52.41223,1,1,2365.522,2365.205,288.2737,82.92749,371.2012,1,371.2012,0,0,0,0,58.14608,1783.571,0.8917857,1.13242,0.3172331,0,250,0.3172331,2076.931,0,0,8.644529e-07,0,52.41223,487.113,427.6858,59.42723,521.4061,0,1042.812,0,1.421085e-14,1.159073e-13,4.263256e-14,429.3473,0,0,58.14608,0,0,0,0
mpc,2026-01-20 07:00:00,1468,7,30.97765,3363.192,441.1195,6.222851,32.67223,1,1,2354.235,2353.917,342.572,98.54744,441.1195,1,441.1195,0,0,0,0,6.222851,1781.735,0.8908675,1.123089,0.3172331,0,250,0.3172331,2011.345,0,0,1.694106e-06,0,32.67223,486.1652,415.3562,70.80892,520.6507,0,1041.301,0,0,4.123368e-13,4.263256e-14,441.1195,6.222851,0,6.222851,0,0,0,-6.217249e-15
mpc,2026-01-20 07:15:00,1469,7.25,31.09294,3389.05,432.4953,13.58686,51.61363,1,1,2372.335,2372.018,335.8745,96.62077,432.4953,1,432.4953,0,0,0,0,13.58686,1778.058,0.8890289,1.121932,0.3172331,0,250,0.3172331,2036.144,0,0,0,0,51.61363,491.1895,421.5813,69.60814,528.8887,0,1057.777,0,0,9.348078e-14,4.263256e-14,432.4953,13.58686,0,13.58686,0,7.946824e-07,0,1.776357e-15
mpc,2026-01-20 07:30:00,1470,7.5,31.21959,3393.027,413.1876,16.84659,53.43122,1,1,2375.119,2374.801,320.8802,92.30737,413.1876,1,413.1876,0,0,0,0,16.84659,1773.566,0.8867831,1.119617,0.3172331,0,250,0.3172331,2053.921,0,0,2.621994e-06,0,53.43122,493.1884,426.4924,66.69597,529.8946,0,1059.789,0,1.421085e-14,-3.73479e-13,4.263256e-14,413.1876,16.84659,0,16.8466,0,0,0,-1.065814e-14
mpc,2026-01-20 07:45:00,1471,7.75,31.3861,3439.819,376.534,10.4511,72.85692,1,1,2407.873,2407.556,687.967,199.018,886.9851,2,376.534,10.4511,0,0,500,0,1898.287,0.9491435,1.116789,0.3172331,0,250,0.3172331,1719.589,0,0,1.168679e-06,1.667547e-07,72.85692,501.8986,358.4322,143.4664,572.6366,0,1145.273,0,8.526513e-14,4.884981e-15,4.263256e-14,376.534,10.4511,0,0,500,0,0,5.684342e-14
mpc,2026-01-20 08:00:00,1472,8,31.55603,3475.816,335.3083,264.7426,73.46804,1,1,2433.071,2432.754,258.2747,74.29769,332.5724,1,332.5724,0,0,0,0,267.4785,1831.119,0.9155593,1.195323,0.3172331,0,250,0.3172331,2174.479,0,0,0,1.81174e-06,73.46804,509.1346,455.0227,54.1119,544.694,0,1089.388,0,1.421085e-14,-4.396483e-13,4.263256e-14,335.3083,264.7426,0,267.4785,0,0,0,0
mpc,2026-01-20 08:15:00,1473,8.25,31.68306,3493.427,298.682,273.9826,104.2829,1,1,2445.399,2445.081,231.9555,66.72648,298.682,1,298.682,0,0,0,0,273.9826,1762.335,0.8811673,1.153029,0.3172331,0,250,0.3172331,2213.126,0,0,0,0,104.2829,513.2149,464.4679,48.747,553.0801,0,1106.16,0,-1.421085e-14,3.077538e-13,4.263256e-14,298.682,273.9826,0,273.9826,0,2.616779e-06,0,-5.684342e-14
mpc,2026-01-20 08:30:00,1474,8.5,31.77346,3499.917,244.4381,271.2043,98.97527,1,1,2449.942,2449.625,189.8299,54.60823,244.4381,1,244.4381,0,0,0,0,271.2043,1694.256,0.8471281,1.109716,0.3172331,0,250,0.3172331,2259.795,0,0,1.328805e-06,9.216154e-08,98.97527,515.2436,475.2541,39.98956,550.6776,0,1101.355,0,-1.421085e-14,-4.078959e-13,4.263256e-14,244.4381,271.2043,0,271.2043,0,0,0,0
mpc,2026-01-20 08:45:00,1475,8.75,31.92092,3521.252,203.3951,279.5461,104.2355,1,1,2464.876,2464.559,157.956,45.4391,203.3951,1,203.3951,0,0,0,0,279.5461,1624.103,0.8120514,1.066848,0.3172331,0,250,0.3172331,2306.603,0,0,0,3.263746e-06,104.2355,520.1589,486.7588,33.40015,554.1945,0,1108.389,0,0,4.258816e-13,4.263256e-14,203.3951,279.5461,0,279.5461,0,4.479267e-06,0,0
mpc,2026-01-20 09:00:00,1476,9,32.06916,3536.468,146.2054,279.0854,118.6418,1,1,2475.528,2475.21,116.1762,33.82375,150,1,146.2054,0,3.794605,0,0,279.0854,1554.076,0.7770379,1.022674,0.3172331,0,250,0.3172331,2359.034,2.669302,0,4.938086e-06,3.91806e-06,115.9725,524.2105,499.5422,24.66832,557.924,0,1115.848,0,7.105427e-15,-4.367617e-13,4.263256e-14,146.2054,279.0854,2.669302,279.0854,0,0,0,5.684342e-14
mpc,2026-01-20 09:15:00,1477,9.25,32.23499,3538.221,118.4806,280.0075,134.2012,1,1,2476.755,2476.438,113.8872,36.11275,150,1,118.4806,0,31.51938,0,0,280.0075,1483.829,0.7419147,0.9785788,0.3172331,0,250,0.3172331,2362.55,22.13039,0,0,4.731563e-06,112.0708,526.5041,502.2267,24.27738,562.1632,0,1124.327,0,-1.421085e-14,7.183143e-14,4.263256e-14,118.4806,280.0075,22.13039,280.0075,0,1.669259e-06,0,-2.842171e-14
mpc,2026-01-20 09:30:00,1478,9.5,32.30702,3584.64,103.3758,282.4947,142.8588,1,1,2509.248,2508.931,112.6402,37.35983,150,1,103.3758,0,46.62422,0,0,282.4947,1412.972,0.706486,0.9343456,0.3172331,0,250,0.3172331,2396.29,32.70893,0,4.181623e-06,0,110.1499,534.3114,510.2586,24.0528,571.0734,0,1142.147,0,-7.105427e-15,1.972866e-13,4.263256e-14,103.3758,282.4947,32.70893,282.4947,0,0,0,0
mpc,2026-01-20 09:45:00,1479,9.75,32.46273,3588.339,89.18286,285.0811,135.1867,1,1,2511.837,2511.52,111.4684,38.53163,150,1,89.18286,0,60.81714,0,0,285.0811,1341.479,0.6707397,0.8897278,0.3172331,0,250,0.3172331,2400.052,42.59013,0,4.22233e-07,0,92.59661,536.8206,512.9302,23.89041,571.2512,0,1142.502,0,0,-1.482148e-13,4.263256e-14,89.18286,285.0811,42.59013,285.0811,0,0,0,0
mpc,2026-01-20 10:00:00,1480,10,32.70836,3583.504,69.17711,288.026,156.842,1,1,2508.453,2508.135,0,0,0,0,0,0,0,0,0,357.2031,1251.967,0.6259837,0.8447099,0.3172331,0,250,0.3172331,2508.135,0,0,0,3.533136e-06,156.842,539.2109,539.1427,0.06819166,572.8571,0,1145.714,0,0,2.314815e-13,4.263256e-14,69.17711,288.026,0,357.2031,0,0,0,0
mpc,2026-01-20 10:15:00,1481,10.25,32.98997,3553.312,62.70366,282.1019,159.6029,1,1,2487.319,2487.001,632.7826,212.023,844.8056,4,62.70366,282.1019,0,0,500,0,1376.77,0.6883852,0.7883455,0.3172331,0,250,0.3172331,1854.219,0,0,3.320543e-07,0,159.6029,538.2521,401.2502,137.0019,647.8111,0,1295.622,0,-2.842171e-14,4.274359e-14,4.263256e-14,62.70366,282.1019,0,0,500,3.478264e-06,0,0
mpc,2026-01-20 10:30:00,1482,10.5,33.22799,3571.07,56.44542,288.7813,186.2854,0,1,2499.749,2499.432,0,0,0,0,0,0,0,0,0,345.2267,1290.247,0.6451235,0.8669321,0.3172331,0,250,0.3172331,2499.432,0,0,0,0,186.2854,544.0245,543.9554,0.06903995,0,584.497,3214.734,0,0,2.230438e-13,4.263256e-14,56.44542,288.7813,0,345.2267,0,0,0,0
mpc,2026-01-20 10:45:00,1483,10.75,33.45508,3553.971,59.32053,290.2369,194.3295,0,1,2487.78,2487.462,0,0,0,0,0,0,0,0,0,349.5574,1202.654,0.6013272,0.8124496,0.3172331,0,250,0.3172331,2487.462,0,0,4.915687e-07,3.981256e-06,194.3295,544.379,544.3096,0.06941733,0,586.833,3227.581,0,0,3.756995e-13,4.263256e-14,59.32053,290.2369,0,349.5574,0,0,0,0
mpc,2026-01-20 11:00:00,1484,11,33.77929,3603.654,60.8199,294,216.7954,0,0,2522.558,2522.241,0,0,0,0,0,0,0,0,0,354.8199,1113.76,0.5568801,0.7572939,0.3172331,0,250,0.3172331,2522.241,0,0,0,0,216.7954,556.3307,556.2607,0.0699633,0,604.0733,3322.403,0,0,2.597922e-13,4.263256e-14,60.8199,294,0,354.8199,0,0,0,0
mpc,2026-01-20 11:15:00,1485,11.25,34.14114,3605.039,51.63004,294.9949,232.1401,0,0,2523.527,2523.21,234.5614,103.4062,337.9676,1,0,0,337.9676,0,0,346.6249,1026.929,0.5134643,0.7013185,0.3172331,0,250,0.3172331,2288.649,232.1401,0,4.906423e-07,2.165866e-06,2.446391e-06,561.4733,509.2139,52.25942,0,612.62,3369.41,0,0,3.68372e-13,4.263256e-14,51.63003,294.9949,232.1401,346.6249,0,0,0,0
mpc,2026-01-20 11:30:00,1486,11.5,34.48512,3605.807,68.64646,294.654,248.9666,0,0,2524.065,2523.748,252.5753,111.3476,363.9229,1,0,0,363.9229,0,0,363.3004,935.9418,0.4679709,0.6466419,0.3172331,0,250,0.3172331,2271.173,248.9666,0,4.5663e-07,3.01795e-07,2.998261e-06,566.361,509.6159,56.74515,0,620.9634,3415.299,0,-1.421085e-14,-1.899592e-13,4.263256e-14,68.64646,294.654,248.9666,363.3004,0,0,0,0
mpc,2026-01-20 11:45:00,1487,11.75,34.51197,3573.213,55.53312,299.2941,288.5073,0,0,2501.249,2500.932,292.7811,129.0723,421.8534,1,0,0,421.8534,0,0,354.8272,847.0877,0.4235438,0.5893489,0.3172331,0,250,0.3172331,2208.151,288.5073,0,4.181267e-07,3.040866e-06,0,561.6136,495.8033,65.81033,0,624.8756,3436.816,0,0,-1.654232e-14,4.263256e-14,55.53312,299.2941,288.5073,354.8272,0,0,1.954737e-08,0
mpc,2026-01-20 12:00:00,1488,12,34.7095,3615.689,61.78844,301.5053,302.3089,0,0,2530.982,2530.665,307.4977,135.5601,443.0578,1,0,0,443.0578,0,0,363.2937,756.1309,0.3780655,0.5333987,0.3172331,0,250,0.3172331,2223.167,302.3089,0,5.011053e-09,0,5.564483e-07,571.0759,501.6223,69.45354,0,637.1824,3504.503,0,0,7.027712e-14,4.263256e-14,61.78844,301.5053,302.3089,363.2937,0,0,0,-5.684342e-14
mpc,2026-01-20 12:15:00,1489,12.25,35.05668,3635.967,56.18552,303.0099,337.1002,0,0,2545.177,2544.86,344.2876,151.7788,496.0664,1,0,0,496.0664,0,0,359.1954,666.213,0.3331065,0.4761246,0.3172331,0,250,0.3172331,2200.572,337.1002,0,1.637867e-08,2.590159e-06,1.871507e-06,579.2703,500.8399,78.43041,0,652.6187,3589.403,0,-2.842171e-14,-1.326717e-14,4.263256e-14,56.18552,303.0098,337.1002,359.1954,0,0,0,0
mpc,2026-01-20 12:30:00,1490,12.5,35.37446,3679.632,62.02006,303.105,348.5989,0,0,2575.742,2575.425,357.3683,157.5455,514.9138,2,0,0,514.9138,0,0,365.1251,574.8269,0.2874134,0.4195046,0.3172331,0,250,0.3172331,2218.057,348.5989,0,0,2.513492e-06,1.481979e-06,590.9279,508.8675,82.06037,0,666.413,3665.272,0,0,2.057243e-13,4.263256e-14,62.02006,303.105,348.5989,365.1251,0,0,0,0
mpc,2026-01-20 12:45:00,1491,12.75,35.70823,3672.551,71.76227,299.0327,387.0129,0,0,2570.785,2570.468,398.3197,175.5989,573.9186,2,0,0,573.9186,0,0,370.795,482.0376,0.2410188,0.3619601,0.3172331,0,250,0.3172331,2172.149,387.0129,0,0,0,9.46936e-07,594.8007,502.5684,92.23234,0,678.1673,3729.92,0,-5.684342e-14,4.368728e-14,4.263256e-14,71.76227,299.0327,387.0129,370.795,0,0,0,0
mpc,2026-01-20 13:00:00,1492,13,35.98773,3718.414,73.8645,299.7642,426.3498,0,0,2602.89,2602.573,440.2658,194.0908,634.3565,2,0,0,634.3565,0,0,373.6287,388.5546,0.1942773,0.303532,0.3172331,0,250,0.3172331,2162.307,426.3498,0,4.225865e-07,2.456924e-06,0,606.5435,503.8758,102.6677,0,697.9665,3838.816,0,-2.842171e-14,1.354472e-14,4.263256e-14,73.8645,299.7642,426.3498,373.6287,0,0,7.001933e-08,0
mpc,2026-01-20 13:15:00,1493,13.25,36.10834,3747.553,69.03925,295.6268,442.4629,0,0,2623.287,2622.97,457.5616,201.7156,659.2773,2,0,0,659.2773,0,0,364.666,297.3269,0.1486635,0.2446671,0.3172331,0,250,0.3172331,2165.408,442.4629,0,8.3291e-08,0,2.61602e-06,613.1922,506.1632,107.029,0,707.8788,3893.333,0,-5.684342e-14,-6.433742e-14,4.263256e-14,69.03925,295.6268,442.4629,364.666,0,0,0,0
mpc,2026-01-20 13:30:00,1494,13.5,36.49303,3794.017,66.60779,299.9734,468.973,1,0,2655.812,2655.495,538.9379,229.6667,768.6045,2,66.60779,0,701.9967,0,0,299.9734,222.2868,0.1111434,0.1872224,0.3172331,0,250,0.3172331,2116.557,468.973,0,4.064078e-07,3.700094e-06,0,626.9968,499.6869,127.3099,729.3535,0,1458.707,0,-5.684342e-14,-6.314393e-14,4.263256e-14,66.60779,299.9734,468.973,299.9734,0,0,4.295669e-07,0
mpc,2026-01-20 13:45:00,1495,13.75,36.53117,3775.31,59.8321,293.3166,494.5573,1,0,2642.717,2642.4,1152.36,441.42,1593.78,4,59.8321,293.3166,740.6317,0,500,0,347.2518,0.1736259,0.1399707,0.3172331,0,250,0.3172331,1490.039,494.5573,0,0,0,6.619263e-08,624.5237,352.1243,272.3994,793.5443,0,1587.089,0,-5.684342e-14,4.37983e-14,4.263256e-14,59.8321,293.3166,494.5573,0,500,1.083574e-06,0,2.131628e-14
mpc,2026-01-20 14:00:00,1496,14,36.86745,3800.633,55.21455,292.0898,518.4109,1,1,2660.443,2660.126,583.8761,250.833,834.709,2,55.21455,0,779.4945,0,0,292.0898,274.1747,0.1370873,0.2186593,0.3172331,0,250,0.3172331,2076.25,518.4109,0,3.801752e-07,1.469669e-06,0,634.2572,494.9838,139.2733,745.8168,0,1491.634,0,2.842171e-14,-6.317169e-14,4.263256e-14,55.21455,292.0898,518.4109,292.0898,0,0,2.319559e-06,0
mpc,2026-01-20 14:15:00,1497,14.25,37.06117,3768.158,63.17759,281.6031,542.7573,1,1,2637.71,2637.393,1200.531,462.258,1662.789,4,63.17759,281.6031,818.0085,0,500,0,399.1315,0.1995657,0.1726438,0.3172331,0,250,0.3172331,1436.862,542.7573,0,0,0,2.26501e-06,632.0486,344.3011,287.7475,806.5592,0,1613.118,0,-5.684342e-14,7.838175e-14,4.263256e-14,63.17759,281.6031,542.7573,0,500,2.404298e-06,0,0
mpc,2026-01-20 14:30:00,1498,14.5,37.05441,3764.332,59.27887,281.2426,536.5142,1,1,2635.032,2634.715,607.1864,260.6258,867.8122,2,59.27887,0,808.5333,0,0,281.2426,328.758,0.164379,0.2513272,0.3172331,0,250,0.3172331,2027.529,536.5142,0,0,1.909618e-06,1.258695e-06,631.2944,485.7502,145.5442,746.376,0,1492.752,0,-1.136868e-13,8.06577e-14,4.263256e-14,59.27887,281.2426,536.5142,281.2426,0,4.360352e-07,0,7.105427e-15
mpc,2026-01-20 14:45:00,1499,14.75,37.17845,3749.935,62.25737,284.6444,558.4572,1,1,2624.955,2624.638,633.3249,271.7946,905.1196,2,62.25737,0,842.8622,0,0,284.6444,257.5451,0.1287726,0.2070141,0.3172331,0,250,0.3172331,1991.313,558.4572,0,3.999406e-07,2.581116e-06,0,630.9426,478.6383,152.3043,750.433,0,1500.866,0,0,4.996004e-14,4.263256e-14,62.25737,284.6444,558.4572,284.6444,0,0,2.616245e-06,0
mpc,2026-01-20 15:00:00,1500,15,37.49843,3778.399,73.3637,284.6575,566.7253,1,1,2644.879,2644.562,1238.774,477.9056,1716.68,4,73.3637,284.6575,858.6584,0,500,0,382.5046,0.1912523,0.1621724,0.3172331,0,250,0.3172331,1405.788,566.7253,0,4.675142e-07,0,0,641.156,340.7828,300.3732,818.6884,0,1637.377,0,1.136868e-13,1.102451e-13,4.263256e-14,73.3637,284.6575,566.7253,0,500,2.172077e-06,1.223887e-06,-5.684342e-14
mpc,2026-01-20 15:15:00,1501,15.25,37.56953,3773.178,75.32031,283.8083,567.4353,1,1,2641.225,2640.907,655.6939,280.102,935.7959,3,75.32031,0,860.4756,0,0,283.8082,311.4923,0.1557462,0.2408575,0.3172331,0,250,0.3172331,1985.213,567.4353,0,6.887339e-08,3.607827e-06,1.956103e-06,641.4862,482.1578,159.3284,762.2598,0,1524.52,0,-1.136868e-13,-6.267209e-14,4.263256e-14,75.32031,283.8082,567.4353,283.8082,0,0,0,0
mpc,2026-01-20 15:30:00,1502,15.5,37.54672,3805.762,67.24501,290.0726,562.7158,1,1,2664.033,2663.716,1233.911,476.4896,1710.4,4,67.24501,290.0726,853.0828,0,500,0,436.4433,0.2182216,0.1961421,0.3172331,0,250,0.3172331,1429.805,562.7158,0,0,0,0,646.6318,347.0518,299.58,823.5414,0,1647.083,0,1.136868e-13,-1.021405e-14,4.263256e-14,67.24501,290.0726,562.7158,0,500,9.970564e-07,1.931812e-06,-4.263256e-14
mpc,2026-01-20 15:45:00,1503,15.75,37.63132,3787.412,64.89598,287.4293,554.8066,1,1,2651.188,2650.871,1222.53,471.7517,1694.282,4,64.89598,287.4293,841.9562,0,500,0,561.3746,0.2806873,0.2748219,0.3172331,0,250,0.3172331,1428.341,554.8066,0,0,2.227406e-06,0,644.971,347.4814,297.4896,819.2331,0,1638.466,0,0,2.235434e-13,4.263256e-14,64.89598,287.4293,554.8066,0,500,2.455077e-08,3.287633e-06,1.421085e-14
mpc,2026-01-20 16:00:00,1504,16,37.63234,3763.292,64.91401,282.326,542.5533,1,1,2634.304,2633.987,1206.103,464.508,1670.611,4,64.91401,282.3261,823.3713,0,500,0,686.2862,0.3431431,0.3534893,0.3172331,0,250,0.3172331,1427.884,542.5533,0,2.210148e-07,0,1.132776e-06,640.881,347.3796,293.5014,811.8875,0,1623.775,0,-5.684342e-14,-3.219647e-14,4.263256e-14,64.91401,282.326,542.5533,0,500,2.516769e-06,0,0
mpc,2026-01-20 16:15:00,1505,16.25,37.56292,3733.764,72.85256,278.7311,535.9412,1,1,2613.635,2613.318,620.5861,264.9183,885.5044,2,72.85256,0,812.6518,0,0,278.7311,616.4954,0.3082477,0.4321444,0.3172331,0,250,0.3172331,1992.732,535.9412,0,4.942037e-07,0,0,634.6733,483.8983,150.775,748.8166,0,1497.633,0,0,1.473266e-13,4.263256e-14,72.85256,278.7311,535.9412,278.7311,0,0,2.436358e-06,-5.684342e-14
mpc,2026-01-20 16:30:00,1506,16.5,37.69915,3715.14,86.63443,279.8494,507.1506,1,1,2600.598,2600.281,1184.398,452.3553,1636.753,4,86.63443,279.8494,770.2694,0,500,0,741.3984,0.3706992,0.3881981,0.3172331,0,250,0.3172331,1415.883,507.1506,0,0,0,0,633.814,345.0769,288.7371,797.4322,0,1594.864,0,-5.684342e-14,5.817569e-14,4.263256e-14,86.63443,279.8494,507.1506,0,500,2.058812e-06,3.1078e-06,-2.842171e-14
mpc,2026-01-20 16:45:00,1507,16.75,37.86482,3670.214,114.5073,275.743,506.5906,1,1,2569.15,2568.833,1203.681,457.5403,1661.221,4,114.5073,275.743,770.9707,0,500,0,866.2816,0.4331408,0.4668477,0.3172331,0,250,0.3172331,1365.152,506.5906,0,2.123098e-07,2.580936e-07,3.025956e-06,628.9429,334.1971,294.7457,791.7375,0,1583.475,0,-1.136868e-13,1.010303e-13,4.263256e-14,114.5073,275.743,506.5906,0,500,0,0,-5.684342e-14
mpc,2026-01-20 17:00:00,1508,17,37.83661,3621.037,132.9011,271.556,474.6574,1,1,2534.726,2534.409,1181.158,445.4232,1626.581,4,132.9011,271.5561,722.1242,0,500,0,991.1453,0.4955726,0.5454848,0.3172331,0,250,0.3172331,1353.251,474.6574,0,0,0,2.930286e-06,620.0447,331.0322,289.0125,776.4554,0,1552.911,0,-5.684342e-14,1.539879e-13,4.263256e-14,132.9011,271.556,474.6574,0,500,5.890786e-06,0,8.526513e-14
mpc,2026-01-20 17:15:00,1509,17.25,37.93227,3591.647,159.5589,272.2593,467.3477,1,1,2514.153,2513.835,1195.206,448.4449,1643.651,4,159.5589,272.2593,711.8324,0,500,0,1115.989,0.5579946,0.6241096,0.3172331,0,250,0.3172331,1318.63,467.3477,0,3.268241e-06,4.02336e-07,2.738463e-06,616.5992,323.3956,293.2036,771.8405,0,1543.681,0,-1.136868e-13,2.219336e-13,4.263256e-14,159.5589,272.2593,467.3477,0,500,0,0,0
mpc,2026-01-20 17:30:00,1510,17.5,37.89141,3568.577,179.4393,269.3373,459.2112,1,1,2498.004,2497.686,1199.774,448.0939,1647.868,4,179.4393,269.3373,699.0913,0,500,0,1240.814,0.6204068,0.7027221,0.3172331,0,250,0.3172331,1297.912,459.2112,0,8.278923e-07,0,6.626944e-07,611.9641,317.9642,293.9999,766.0581,0,1532.116,0,-5.684342e-14,3.330669e-15,4.263256e-14,179.4393,269.3373,459.2112,0,500,1.594633e-07,0,0
mpc,2026-01-20 17:45:00,1511,17.75,37.87151,3542.113,211.5281,263.1462,439.5101,1,1,2479.479,2479.162,1199.469,444.1421,1643.611,4,211.5281,263.1461,668.9367,0,500,0,1365.618,0.6828091,0.7813221,0.3172331,0,250,0.3172331,1279.693,439.5101,0,0,2.805423e-06,1.45139e-06,607.1004,313.3328,293.7676,757.4749,0,1514.95,0,-1.705303e-13,2.534639e-13,4.263256e-14,211.5281,263.1461,439.5101,0,500,3.247019e-06,0,-5.684342e-14
mpc,2026-01-20 18:00:00,1512,18,37.8637,3587.777,250.9726,0,409.267,1,1,2511.444,2511.127,1015.481,358.3389,1373.82,3,250.9726,0,622.8473,0,500,0,1490.403,0.7452016,0.8599098,0.3172331,0,250,0.3172331,1495.646,409.267,0,1.707818e-06,0,2.483075e-06,614.7976,366.1318,248.6658,724.4707,0,1448.941,0,-1.705303e-13,5.739853e-14,4.263256e-14,250.9726,0,409.267,0,500,0,0,0
mpc,2026-01-20 18:15:00,1513,18.25,38.01672,3558.413,290.7989,0.9267014,385.5235,0,1,2490.889,2490.572,415.1531,181.9179,597.071,2,9.262845,0,587.8082,0,0,282.4627,1419.553,0.7097765,0.9384851,0.3172331,0,250,0.3172331,2075.419,385.5235,0,0,0,0,612.2887,510.1615,102.1273,0,692.0794,3806.437,0,-2.842171e-14,3.530509e-13,4.263256e-14,290.7989,0.9267014,385.5235,282.4627,0,0,3.255751e-06,-1.332268e-14
mpc,2026-01-20 18:30:00,1514,18.5,38.02186,3528.129,334.933,0.7258551,356.561,0,0,2469.69,2469.373,637.4431,241.1729,878.616,2,334.933,0,543.683,0,0,0.7258551,1419.148,0.709574,0.8938717,0.3172331,0,250,0.3172331,1831.93,356.561,0,0,2.591838e-11,1.698779e-06,607.1622,450.3717,156.7905,0,691.5446,3803.496,0,-5.684342e-14,6.139533e-14,4.263256e-14,334.933,0.7258551,356.561,0.7258551,0,8.124009e-07,0,2.153833e-14
mpc,2026-01-20 18:45:00,1515,18.75,37.81362,3541.065,360.8313,3.730849,327.7137,0,0,2478.746,2478.428,345.9284,152.5022,498.4306,1,2.220803e-08,0,498.4306,0,0,364.5621,1327.784,0.663892,0.8936167,0.3172331,0,250,0.3172331,2132.5,327.7137,0,0,2.031801e-08,0,605.9759,521.3296,84.64624,0,673.8318,3706.075,0,-2.842171e-14,-3.785861e-13,4.263256e-14,360.8313,3.730849,327.7137,364.5621,0,0,1.362793e-06,-2.087219e-14
mpc,2026-01-20 19:00:00,1516,19,37.78808,3538.573,393.7731,7.550884,299.4261,0,0,2477.001,2476.684,315.9704,139.2953,455.2657,1,0,0,455.2657,0,0,401.324,1227.244,0.613622,0.8360862,0.3172331,0,250,0.3172331,2160.713,299.4261,0,2.413722e-06,4.131643e-08,0,605.1338,527.8644,77.26941,0,667.1597,3669.378,0,-2.842171e-14,2.409184e-13,4.263256e-14,393.7731,7.550884,299.4261,401.324,0,0,8.090713e-07,-2.753353e-14
mpc,2026-01-20 19:15:00,1517,19.25,37.64991,3490.482,388.6425,7.870625,269.9033,0,0,2443.337,2443.02,284.3385,125.3504,409.6888,1,0,0,409.6888,0,0,396.5131,1127.923,0.5639613,0.7727776,0.3172331,0,250,0.3172331,2158.682,269.9033,0,0,0,0,594.7017,525.4172,69.28442,0,650.7676,3579.222,0,-4.263256e-14,3.967937e-13,4.263256e-14,388.6425,7.870625,269.9033,396.5131,0,0,2.789569e-06,-1.154632e-14
mpc,2026-01-20 19:30:00,1518,19.5,37.46496,3490.43,403.224,7.27098,256.6217,0,0,2443.301,2442.984,269.7408,118.915,388.6558,1,0,0,388.6558,0,0,410.495,1025.121,0.5125606,0.7102363,0.3172331,0,250,0.3172331,2173.243,256.6217,0,2.328545e-06,0,0,591.7625,526.355,65.4075,0,645.27,3548.985,0,0,-4.107825e-15,4.263256e-14,403.224,7.27098,256.6217,410.495,0,0,3.040517e-06,-1.509903e-14
mpc,2026-01-20 19:45:00,1519,19.75,37.21756,3491.61,395.2813,3.788085,226.9336,0,0,2444.127,2443.81,237.822,104.8436,342.6656,1,0,0,342.6656,0,0,399.0694,925.1926,0.4625963,0.6455038,0.3172331,0,250,0.3172331,2205.988,226.9336,0,0,0,0,588.0863,530.7871,57.29915,0,635.6307,3495.969,0,-2.842171e-14,1.054712e-14,4.263256e-14,395.2813,3.788085,226.9336,399.0694,0,0,7.167704e-07,2.264855e-14
mpc,2026-01-20 20:00:00,1520,20,37.0633,3441.338,390.2264,0,186.7435,0,0,2408.936,2408.619,195.3396,86.11526,281.4548,1,0,0,281.4548,0,0,390.2264,827.4903,0.4137452,0.5825802,0.3172331,0,250,0.3172331,2213.28,186.7435,0,2.902745e-06,0,7.521722e-07,577.2622,530.3763,46.88595,0,616.4915,3390.703,0,-2.842171e-14,-1.209033e-13,4.263256e-14,390.2264,0,186.7435,390.2264,0,0,0,0
mpc,2026-01-20 20:15:00,1521,20.25,36.89108,3416.746,376.6015,5.500044,194.4835,0,0,2391.722,2391.405,203.0143,89.49866,292.5129,1,0,0,292.5129,0,0,382.1015,731.8347,0.3659173,0.5210585,0.3172331,0,250,0.3172331,2188.391,194.4835,0,1.559819e-06,1.175731e-08,3.123006e-06,570.547,522.0421,48.50488,0,611.5408,3363.474,0,-1.421085e-14,1.930678e-13,4.263256e-14,376.6015,5.500044,194.4835,382.1015,0,0,0,-2.131628e-14
mpc,2026-01-20 20:30:00,1522,20.5,36.66161,3417.011,349.4786,2.324969,186.8198,0,0,2391.908,2391.591,194.4775,85.73522,280.2127,1,0,0,280.2127,0,0,351.8036,643.7686,0.3218843,0.4608256,0.3172331,0,250,0.3172331,2197.113,186.8198,0,2.037239e-06,4.515752e-08,0,567.1761,520.9858,46.19028,0,606.721,3336.966,0,0,-1.628697e-13,4.263256e-14,349.4786,2.324969,186.8198,351.8036,0,0,6.334106e-07,1.110223e-14
mpc,2026-01-20 20:45:00,1523,20.75,36.29222,3420.059,307.1522,0.5643518,181.1232,0,0,2394.042,2393.724,187.7154,82.75416,270.4696,1,0,0,270.4696,0,0,307.7165,566.7381,0.283369,0.4053716,0.3172331,0,250,0.3172331,2206.009,181.1232,0,0,3.95144e-09,2.540555e-06,562.2646,518.1033,44.16134,0,600.8574,3304.716,0,0,-1.463829e-13,4.263256e-14,307.1522,0.5643518,181.1232,307.7165,0,0,0,-1.076916e-14
mpc,2026-01-20 21:00:00,1524,21,35.87313,3377.191,274.5685,3.134449,163.0761,0,0,2364.034,2363.716,168.1695,74.13735,242.3068,1,0,0,242.3068,0,0,277.7029,497.2231,0.2486116,0.3568667,0.3172331,0,250,0.3172331,2195.547,163.0761,0,0,4.322631e-08,0,549.2699,510.123,39.14694,0,584.2604,3213.432,0,0,6.444845e-14,4.263256e-14,274.5685,3.134449,163.0761,277.7029,0,0,1.547753e-06,-2.842171e-14
mpc,2026-01-20 21:15:00,1525,21.25,35.68543,3391.998,246.1752,5.230037,137.8685,0,0,2374.399,2374.082,141.858,62.53799,204.396,1,0,0,204.396,0,0,251.4052,434.2936,0.2171468,0.3130941,0.3172331,0,250,0.3172331,2232.224,137.8685,0,0,4.325669e-08,0,549.0444,516.1685,32.87592,0,578.7064,3182.885,0,0,2.942091e-15,4.263256e-14,246.1752,5.230037,137.8685,251.4052,0,0,2.611671e-06,-1.24345e-14
mpc,2026-01-20 21:30:00,1526,21.5,35.49437,3385.071,205.1569,4.58455,119.1156,0,0,2369.55,2369.232,122.2854,53.9094,176.1948,1,0,0,176.1948,0,0,209.7415,381.7898,0.1908949,0.2734683,0.3172331,0,250,0.3172331,2246.947,119.1156,0,0,4.937421e-08,3.045974e-06,545.2732,517.0603,28.21292,0,570.9697,3140.333,0,-1.421085e-14,-6.589174e-14,4.263256e-14,205.1569,4.58455,119.1156,209.7415,0,0,0,7.105427e-15
mpc,2026-01-20 21:45:00,1527,21.75,35.55491,3339.645,179.4889,5.498292,105.5383,0,0,2337.751,2337.434,108.4245,47.79882,156.2233,1,0,0,156.2233,0,0,184.9872,335.4829,0.1677415,0.2404075,0.3172331,0,250,0.3172331,2229.01,105.5383,0,9.361258e-07,0,0,538.7816,513.7199,25.0617,0,561.5187,3088.353,0,-7.105427e-15,9.556245e-14,4.263256e-14,179.4889,5.498292,105.5383,184.9872,0,0,3.296815e-06,1.065814e-14
mpc,2026-01-20 22:00:00,1528,22,35.29648,3319.594,158.4535,5.992148,98.55047,0,0,2323.716,2323.399,104.4822,45.51778,150,1,4.56556,0,145.4344,0,0,159.8801,295.4601,0.14773,0.2112487,0.3172331,0,250,0.3172331,2218.916,98.55047,0,0,4.474412e-08,0,532.0609,508.065,23.99592,0,553.5828,3044.705,0,-1.421085e-14,-6.605827e-15,4.263256e-14,158.4535,5.992148,98.55047,159.8801,0,0,1.851654e-07,9.769963e-15
mpc,2026-01-20 22:15:00,1529,22.25,35.1878,3356.833,133.4433,3.991382,96.00992,0,0,2349.783,2349.466,104.8068,45.19325,150,1,8.496301,0,141.5037,0,0,128.9383,263.179,0.1315895,0.1860469,0.3172331,0,250,0.3172331,2244.659,96.00992,0,0,0,0,536.5609,512.5563,24.00452,0,557.7496,3067.623,0,-1.421085e-14,5.070944e-14,4.263256e-14,133.4433,3.991382,96.00992,128.9383,0,0,9.292986e-07,1.332268e-14
mpc,2026-01-20 22:30:00,1530,22.5,35.09417,3347.656,103.7521,3.636291,93.88877,0,0,2343.359,2343.042,105.0775,44.92254,150,1,11.77514,0,138.2249,0,0,95.61322,239.2343,0.1196171,0.16572,0.3172331,0,250,0.3172331,2237.964,93.88877,0,7.616126e-07,7.538562e-09,1.084079e-06,533.8384,509.8285,24.00986,0,554.7511,3051.131,0,-7.105427e-15,-2.400857e-14,4.263256e-14,103.7521,3.636291,93.88877,95.61322,0,0,0,4.440892e-15
mpc,2026-01-20 22:45:00,1531,22.75,34.83043,3279.385,84.11049,6.727175,92.61992,0,0,2295.57,2295.253,105.2665,44.73345,150,1,14.06541,0,135.9346,0,0,76.77225,220.0035,0.1100018,0.1506423,0.3172331,0,250,0.3172331,2189.986,92.61992,0,2.266964e-07,4.52787e-08,0,519.5181,495.623,23.89502,0,540.3565,2971.961,0,0,5.134781e-15,4.263256e-14,84.11048,6.727175,92.61992,76.77225,0,0,2.81677e-06,0
mpc,2026-01-20 23:00:00,1532,23,34.58141,3240.953,73.03746,6.838168,70.6078,0,0,2268.667,2268.35,0,0,0,0,0,0,0,0,0,79.87563,200,0.1,0.138533,0.3172331,0,250,0.3172331,2268.35,0,0,0,0,70.6078,510.2663,510.1949,0.07135175,0,526.076,2893.418,0,0,-6.250556e-14,4.263256e-14,73.03746,6.838168,0,79.87563,0,0,0,4.440892e-15
mpc,2026-01-20 23:15:00,1533,23.25,34.26415,3281.728,73.25313,6.798721,69.55692,1,0,2297.21,2296.893,520.2884,161.1751,681.4635,2,73.25313,6.798721,101.4116,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1776.604,69.55692,0,2.652247e-07,0,1.744766e-07,512.662,396.4799,116.1821,557.655,0,1115.31,0,-5.684342e-14,5.420664e-14,4.263256e-14,73.25313,6.798721,69.55692,0,500,4.217728e-08,0,-2.753353e-14
mpc,2026-01-20 23:30:00,1534,23.5,34.23327,3272.605,64.99919,0,64.31982,1,1,2290.823,2290.506,503.8372,154.9044,658.7416,2,64.99919,0,93.74238,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1786.669,64.31982,0,0,0,1.538819e-07,510.8496,398.424,112.4255,553.3285,0,1106.657,0,5.684342e-14,-5.956347e-14,4.263256e-14,64.99919,0,64.31982,0,500,3.258499e-07,0,0
mpc,2026-01-20 23:45:00,1535,23.75,33.77206,3270.59,53.86183,0,67.1903,1,1,2289.413,2289.096,430.1274,123.7344,553.8618,2,53.86183,0,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1858.969,0,0,4.273716e-07,0,67.1903,504.8238,409.9093,94.91459,548.4594,0,1096.919,0,-7.105427e-14,-1.301736e-13,4.263256e-14,53.86183,0,0,0,500,0,0,-5.684342e-14
mpc,2026-01-21 00:00:00,1536,0,33.50591,3233.414,62.14073,1.632206,32.18042,1,1,2263.389,2263.072,437.6896,126.0834,563.7729,2,62.14073,1.632206,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1825.383,0,0,4.643458e-07,1.129072e-09,32.18042,495.8843,399.9217,95.96258,533.0554,0,1066.111,0,7.105427e-14,-3.896883e-14,4.263256e-14,62.14073,1.632206,0,0,500,0,0,5.684342e-14
mpc,2026-01-21 00:15:00,1537,0.25,33.42717,3274.303,63.97726,0,48.69001,1,1,2292.012,2291.695,437.983,125.9942,563.9773,2,63.97726,0,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1853.712,0,0,0,0,48.69001,501.2041,405.3591,95.84499,542.0006,0,1084.001,0,2.842171e-14,2.570166e-14,4.263256e-14,63.97726,0,0,0,500,4.073238e-07,0,2.842171e-14
mpc,2026-01-21 00:30:00,1538,0.5,33.15514,3263.215,68.59115,0,38.94788,1,1,2284.251,2283.933,441.5661,127.025,568.5912,2,68.59115,0,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1842.367,0,0,0,0,38.94788,496.2596,400.2593,96.00036,535.7458,0,1071.492,0,-5.684342e-14,2.331468e-14,4.263256e-14,68.59115,0,0,0,500,3.306281e-07,0,-5.684342e-14
mpc,2026-01-21 00:45:00,1539,0.75,32.82758,3241.209,52.85158,0,43.98131,1,1,2268.846,2268.529,429.3428,123.5087,552.8516,2,52.85158,0,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1839.186,0,0,3.949002e-07,0,43.98131,489.0844,396.4646,92.61979,529.4542,0,1058.908,0,2.842171e-14,-3.935741e-13,4.263256e-14,52.85158,0,0,0,500,0,0,0
mpc,2026-01-21 01:00:00,1540,1,32.61118,3235.951,42.70724,0.8916637,28.37361,1,1,2265.166,2264.849,422.0836,121.5153,543.5989,2,42.70723,0.8916637,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1842.765,0,0,2.154961e-07,0,28.37361,485.7983,395.2082,90.59011,522.8086,0,1045.617,0,-7.105427e-14,3.945733e-13,4.263256e-14,42.70723,0.8916637,0,0,500,2.653133e-09,0,-2.331468e-14
mpc,2026-01-21 01:15:00,1541,1.25,32.43914,3313.792,49.77992,0,42.25648,1,1,2319.654,2319.337,426.9574,122.8225,549.7799,2,49.77992,0,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1892.38,0,0,1.26286e-07,0,42.25648,495.4732,404.2083,91.26495,536.0567,0,1072.113,0,-5.684342e-14,-3.922418e-13,4.263256e-14,49.77992,0,0,0,500,0,0,-5.684342e-14
mpc,2026-01-21 01:30:00,1542,1.5,32.27894,3297.631,51.80205,0,63.05573,1,1,2308.342,2308.024,428.5278,123.2743,551.8021,2,51.80205,0,0,0,500,0,1448.8,0.7244001,0.8337089,0.3172331,0,250,0.3172331,1879.497,0,0,7.846869e-08,0,63.05573,491.2079,399.951,91.25688,536.6434,0,1073.287,0,0,7.072121e-14,4.263256e-14,51.80205,0,0,0,500,0,0,0
mpc,2026-01-21 01:45:00,1543,1.75,32.08908,3293.59,32.95096,0,58.74656,1,1,2305.513,2305.196,413.8881,119.0629,532.951,2,32.95096,0,0,0,500,0,1573.572,0.7867861,0.9122883,0.3172331,0,250,0.3172331,1891.308,0,0,0,0,58.74656,488.4354,400.6838,87.75163,532.1925,0,1064.385,0,0,-2.455813e-13,4.263256e-14,32.95096,0,0,0,500,2.247283e-07,0,0
