controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-21 02:00:00,1544,2,31.96916,3242.796,40.27917,0,61.22193,1,1,2269.957,2269.64,419.5791,120.7,540.2792,2,40.27916,0,0,0,500,0,1698.324,0.8491622,0.9908553,0.3172331,0,250,0.3172331,1850.061,0,0,1.587034e-07,0,61.22193,479.5624,390.8531,88.7094,524.4871,0,1048.974,0,1.421085e-14,-3.907985e-14,4.263256e-14,40.27916,0,0,0,500,0,0,5.684342e-14
mpc,2026-01-21 02:15:00,1545,2.25,31.8837,3226.174,37.62921,0,43.65977,1,1,2258.322,2258.005,417.5212,120.108,537.6292,2,37.62922,0,0,0,500,0,1823.057,0.9115286,1.06941,0.3172331,0,250,0.3172331,1840.484,0,0,0,0,43.65977,476.1587,388.059,88.09966,517.3726,0,1034.745,0,5.684342e-14,-1.332268e-13,4.263256e-14,37.62921,0,0,0,500,3.477993e-07,0,2.842171e-14
mpc,2026-01-21 02:30:00,1546,2.5,31.54095,3181.109,49.65388,0,45.35454,1,1,2226.776,2226.459,278.467,80.10639,358.5734,1,49.65388,0,0,0,308.9195,0,1900,0.95,1.147952,0.3172331,0,250,0.3172331,1947.992,0,0,0,0,45.35454,465.8044,407.4874,58.31701,497.0812,0,994.1624,0,-2.842171e-14,-9.769963e-15,4.263256e-14,49.65388,0,0,0,308.9195,4.71019e-06,0,-2.131628e-14
mpc,2026-01-21 02:45:00,1547,2.75,31.30722,3219.692,56.97287,0,51.90109,1,1,2253.784,2253.467,0,0,0,0,0,0,0,0,0,56.97287,1885.458,0.9427288,1.196402,0.3172331,0,250,0.3172331,2253.467,0,0,0,0,51.90109,468.9321,468.8661,0.06600489,479.6648,0,959.3296,0,0,2.646772e-13,4.263256e-14,56.97287,0,0,56.97288,0,0,0,0
mpc,2026-01-21 03:00:00,1548,3,31.24951,3208.32,60.41871,0,49.54841,1,1,2245.824,2245.507,0,0,0,0,0,0,0,0,0,60.41871,1870.056,0.9350281,1.187245,0.3172331,0,250,0.3172331,2245.507,0,0,0,0,49.54841,466.6594,466.5935,0.06591782,476.8892,0,953.7783,0,0,-1.070255e-13,4.263256e-14,60.41871,0,0,60.41871,0,0,0,0
mpc,2026-01-21 03:15:00,1549,3.25,31.15422,3206.168,51.44247,0,44.05325,1,1,2244.318,2244.001,133.8816,38.51363,172.3952,1,51.44247,0,0,0,120.9528,0,1900,0.95,1.177547,0.3172331,0,250,0.3172331,2110.119,0,0,0,0,44.05325,465.333,437.5084,27.82456,485.156,0,970.3119,0,-7.105427e-15,4.063416e-14,4.263256e-14,51.44247,0,0,0,120.9528,3.264443e-08,0,7.105427e-15
mpc,2026-01-21 03:30:00,1550,3.5,31.03929,3220.469,63.08675,2.247628,30.95191,1,1,2254.328,2254.011,0,0,0,0,0,0,0,0,0,65.33438,1883.367,0.9416837,1.196402,0.3172331,0,250,0.3172331,2254.011,0,0,0,4.66448e-08,30.95191,466.1866,466.121,0.06560261,472.5217,0,945.0434,0,0,-3.455014e-13,4.263256e-14,63.08675,2.247628,0,65.33438,0,0,0,3.552714e-15
mpc,2026-01-21 03:45:00,1551,3.75,30.99577,3239.233,51.20335,1.70914,33.14129,1,1,2267.463,2267.146,0,0,0,0,0,0,0,0,0,52.91249,1869.843,0.9349214,1.185929,0.3172331,0,250,0.3172331,2267.146,0,0,1.239491e-07,1.930942e-08,33.14129,468.4391,468.3736,0.06553773,475.2203,0,950.4406,0,0,1.607603e-13,4.263256e-14,51.20335,1.70914,0,52.91249,0,0,0,1.332268e-15
mpc,2026-01-21 04:00:00,1552,4,31.00278,3299.994,55.86879,4.214085,39.76357,1,1,2309.996,2309.679,0,0,0,0,0,0,0,0,0,60.08287,1854.528,0.9272638,1.177413,0.3172331,0,250,0.3172331,2309.679,0,0,0,0,39.76357,477.302,477.2365,0.06554816,485.4526,0,970.9053,0,0,-2.473577e-13,4.263256e-14,55.86879,4.214085,0,60.08287,0,0,0,-3.552714e-15
mpc,2026-01-21 04:15:00,1553,4.25,30.78855,3296.467,59.64865,0,48.36859,1,1,2307.527,2307.21,188.4847,54.22124,242.7059,1,59.64865,0,0,0,183.0573,0,1900,0.95,1.167769,0.3172331,0,250,0.3172331,2118.725,0,0,0,0,48.36859,474.4816,435.6595,38.82209,499.8265,0,999.653,0,-2.131628e-14,2.962075e-13,4.263256e-14,59.64865,0,0,0,183.0573,2.140742e-07,0,-7.105427e-15
mpc,2026-01-21 04:30:00,1554,4.5,30.54442,3322.233,63.54519,4.271859,27.82062,1,1,2325.563,2325.246,0,0,0,0,0,0,0,0,0,67.81704,1882.747,0.9413733,1.196402,0.3172331,0,250,0.3172331,2325.246,0,0,0,2.297264e-08,27.82062,475.5643,475.4994,0.06487234,481.1885,0,962.3771,0,0,-5.218048e-14,4.263256e-14,63.54519,4.271859,0,67.81705,0,0,0,1.776357e-15
mpc,2026-01-21 04:45:00,1555,4.75,30.32889,3298.008,91.60469,3.444993,22.67339,1,1,2308.606,2308.289,0,0,0,0,0,0,0,0,0,95.04968,1858.688,0.9293439,1.185538,0.3172331,0,250,0.3172331,2308.289,0,0,1.858405e-07,1.910675e-08,22.67339,469.8187,469.7542,0.06455933,474.3684,0,948.7368,0,0,1.54543e-13,4.263256e-14,91.60469,3.444993,0,95.04968,0,0,0,-3.552714e-15
mpc,2026-01-21 05:00:00,1556,5,30.52409,3273.068,133.8516,6.934606,29.88011,1,1,2291.148,2290.83,0,0,0,0,0,0,0,0,0,140.7862,1823.199,0.9115993,1.170388,0.3172331,0,250,0.3172331,2290.83,0,0,3.637928e-06,3.842273e-08,29.88011,468.3123,468.2475,0.06484268,474.355,0,948.71,0,0,-1.700862e-13,4.263256e-14,133.8516,6.934606,0,140.7862,0,0,0,-7.993606e-15
mpc,2026-01-21 05:15:00,1557,5.25,30.35401,3262.425,174.2205,7.657386,33.81182,1,1,2283.698,2283.38,0,0,0,0,0,0,0,0,0,181.8779,1777.442,0.8887211,1.148041,0.3172331,0,250,0.3172331,2283.38,0,0,3.608381e-06,0,33.81182,465.0113,464.9467,0.06459566,471.8315,0,943.6631,0,0,1.998401e-14,4.263256e-14,174.2205,7.657386,0,181.8779,0,0,0,5.329071e-15
mpc,2026-01-21 05:30:00,1558,5.5,30.30977,3273.223,230.6423,4.478114,57.93182,1,1,2291.256,2290.939,0,0,0,0,0,0,0,0,0,235.1204,1718.382,0.8591911,1.119229,0.3172331,0,250,0.3172331,2290.939,0,0,0,0,57.93182,466.0885,466.024,0.06453172,477.8085,0,955.617,0,0,-6.217249e-15,4.263256e-14,230.6423,4.478114,0,235.1204,0,0,0,-2.664535e-15
mpc,2026-01-21 05:45:00,1559,5.75,30.28958,3292.476,262.2021,8.989098,60.60198,1,1,2304.733,2304.416,0,0,0,0,0,0,0,0,0,271.1912,1650.314,0.825157,1.08204,0.3172331,0,250,0.3172331,2304.416,0,0,1.945604e-06,4.104868e-08,60.60198,468.6182,468.5537,0.06450257,480.8759,0,961.7517,0,0,-3.970158e-13,4.263256e-14,262.2021,8.989098,0,271.1912,0,0,0,1.776357e-15
mpc,2026-01-21 06:00:00,1560,6,30.44506,3331.301,307.4239,3.614516,68.00305,1,1,2331.911,2331.594,116.4895,33.51046,150,1,150,0,0,0,0,161.0384,1609.795,0.8048973,1.039179,0.3172331,0,250,0.3172331,2215.104,0,0,0,0,68.00305,475.7988,451.9658,23.83304,499.3515,0,998.703,0,-1.421085e-14,-3.945733e-13,4.263256e-14,307.4239,3.614516,0,161.0384,0,0,0,-2.575717e-14
mpc,2026-01-21 06:15:00,1561,6.25,30.25555,3361.472,347.2012,4.497103,87.63531,1,1,2353.03,2352.713,0,0,0,0,0,0,0,0,0,351.6983,1521.617,0.7608083,1.013664,0.3172331,0,250,0.3172331,2352.713,0,0,0,0,87.63531,478.0745,478.0101,0.06445352,495.8153,0,991.6306,0,0,2.733369e-13,4.263256e-14,347.2012,4.497103,0,351.6983,0,0,0,4.440892e-15
mpc,2026-01-21 06:30:00,1562,6.5,30.3072,3349.464,388.7355,10.63715,66.67927,1,1,2344.625,2344.308,0,0,0,0,0,0,0,0,0,399.3726,1421.534,0.7107669,0.9581397,0.3172331,0,250,0.3172331,2344.308,0,0,0,0,66.67927,476.9174,476.8528,0.06452801,490.416,0,980.8319,0,0,1.154632e-13,4.263256e-14,388.7355,10.63715,0,399.3727,0,0,0,2.131628e-14
mpc,2026-01-21 06:45:00,1563,6.75,30.53849,3365.425,408.5467,1.794368,61.16893,1,1,2355.798,2355.48,653.3358,188.1354,841.4712,2,408.5467,1.794368,0,0,431.1302,0,1529.093,0.7645463,0.8951191,0.3172331,0,250,0.3172331,1702.145,0,0,1.947241e-06,0,61.16893,481.6828,348.0323,133.6504,548.6747,0,1097.349,0,0,2.176037e-13,4.263256e-14,408.5467,1.794368,0,0,431.1302,3.361539e-08,0,-1.532108e-14
mpc,2026-01-21 07:00:00,1564,7,30.77074,3401.97,424.1237,1.356481,56.70934,1,1,2381.379,2381.062,718.6131,206.8671,925.4802,2,424.1237,1.356481,0,0,500,0,1653.852,0.826926,0.9628472,0.3172331,0,250,0.3172331,1662.449,0,0,4.621917e-06,0,56.70934,489.47,341.7007,147.7694,560.2238,0,1120.448,0,8.526513e-14,1.847411e-13,4.263256e-14,424.1237,1.356481,0,0,500,4.085019e-08,0,-4.218847e-15
mpc,2026-01-21 07:15:00,1565,7.25,30.92498,3371.103,418.9755,7.197597,71.75435,1,1,2359.772,2359.455,718.669,207.5042,926.1731,2,418.9755,7.197597,0,0,500,0,1778.592,0.8892958,1.041406,0.3172331,0,250,0.3172331,1640.786,0,0,0,4.564537e-08,71.75435,486.7263,338.4283,148.298,560.7325,0,1121.465,0,2.842171e-14,-1.239009e-13,4.263256e-14,418.9755,7.197597,0,0,500,2.016218e-07,0,0
mpc,2026-01-21 07:30:00,1566,7.5,31.00676,3367.266,403.1951,12.12857,64.98145,1,1,2357.086,2356.769,313.12,90.07501,403.1951,1,403.1951,0,0,0,0,12.12857,1775.279,0.8876397,1.119953,0.3172331,0,250,0.3172331,2043.649,0,0,0,3.850327e-07,64.98145,487.0761,422.3064,64.76972,525.8094,0,1051.619,0,-1.421085e-14,4.076739e-13,4.263256e-14,403.1951,12.12857,0,12.12857,0,3.51371e-06,0,-2.131628e-14
mpc,2026-01-21 07:45:00,1567,7.75,31.36642,3352.149,350.0234,2.505276,85.59914,1,1,2346.504,2346.187,661.8643,190.6644,852.5286,2,350.0234,2.505276,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1684.323,0,0,0,8.356484e-10,85.59914,488.8862,350.9229,137.9633,559.4216,0,1118.843,0,5.684342e-14,-4.247713e-13,4.263256e-14,350.0234,2.505276,0,0,500,1.675563e-06,0,5.684342e-14
mpc,2026-01-21 08:00:00,1568,8,31.29115,3393.134,314.0806,264.3561,77.28291,1,1,2375.194,2374.876,243.9141,70.16658,314.0806,1,314.0806,0,0,0,0,264.3561,1833.612,0.9168059,1.196402,0.3172331,0,250,0.3172331,2130.962,0,0,3.658633e-06,2.775003e-06,77.28291,494.0114,443.2142,50.79714,529.4547,0,1058.909,0,-1.421085e-14,-2.524647e-13,4.263256e-14,314.0806,264.3561,0,264.3561,0,0,0,5.684342e-14
mpc,2026-01-21 08:15:00,1569,8.25,31.57776,3413.186,265.6303,267.3558,76.264,1,1,2389.23,2388.913,206.2877,59.34262,265.6303,1,265.6303,0,0,0,0,267.3558,1766.484,0.8832421,1.154599,0.3172331,0,250,0.3172331,2182.625,0,0,3.586722e-06,1.931072e-06,76.264,500.2108,456.9559,43.25494,532.2652,0,1064.53,0,-7.105427e-15,-1.947331e-13,4.263256e-14,265.6303,267.3558,0,267.3558,0,0,0,5.684342e-14
mpc,2026-01-21 08:30:00,1570,8.5,31.81398,3410.901,224.6872,268.1919,77.5359,1,1,2387.631,2387.313,174.4914,50.19581,224.6872,1,224.6872,0,0,0,0,268.1919,1699.158,0.8495791,1.112329,0.3172331,0,250,0.3172331,2212.822,0,0,0,0,77.5359,502.6102,465.8119,36.79824,532.3295,0,1064.659,0,0,-1.063594e-13,4.263256e-14,224.6872,268.1919,0,268.1919,0,4.418911e-06,0,-2.842171e-14
mpc,2026-01-21 08:45:00,1571,8.75,32.07222,3449.281,179.125,267.8506,94.31452,1,1,2414.497,2414.18,139.1079,40.01708,179.125,1,179.125,0,0,0,0,267.8506,1631.928,0.815964,1.069935,0.3172331,0,250,0.3172331,2275.072,0,0,0,0,94.31452,511.3233,481.7969,29.52637,541.7872,0,1083.574,0,-7.105427e-15,2.033929e-13,4.263256e-14,179.125,267.8506,0,267.8506,0,4.198977e-06,0,0
mpc,2026-01-21 09:00:00,1572,9,32.29847,3461.255,152.8605,275.4717,118.8533,1,1,2422.879,2422.561,118.711,34.14951,152.8605,1,152.8605,0,0,0,0,275.4717,1562.803,0.7814016,1.027601,0.3172331,0,250,0.3172331,2303.85,0,0,0,0,118.8533,515.8169,490.4765,25.34043,549.9291,0,1099.858,0,-7.105427e-15,2.804423e-13,4.263256e-14,152.8605,275.4717,0,275.4717,0,2.280451e-06,0,0
mpc,2026-01-21 09:15:00,1573,9.25,32.52691,3510.095,118.3178,283.3466,119.3435,1,1,2457.066,2456.749,113.8738,36.1262,150,1,118.3178,0,31.68225,0,0,283.3466,1491.721,0.7458603,0.9840743,0.3172331,0,250,0.3172331,2342.875,22.17075,0,4.381894e-06,0,97.17272,525.9087,501.4673,24.44136,558.3923,0,1116.785,0,7.105427e-15,-1.032507e-13,4.263256e-14,118.3178,283.3466,22.17075,283.3466,0,0,0,0
mpc,2026-01-21 09:30:00,1574,9.5,32.85895,3522.101,104.4171,282.3354,142.9617,1,1,2465.471,2465.154,112.7261,37.27386,150,1,104.4171,0,45.58292,0,0,282.3354,1420.902,0.7104509,0.9393146,0.3172331,0,250,0.3172331,2352.428,31.77714,0,2.733107e-06,0,111.1845,531.8656,507.4792,24.38637,568.7385,0,1137.477,0,7.105427e-15,-3.015366e-13,4.263256e-14,104.4171,282.3354,31.77714,282.3354,0,0,0,0
mpc,2026-01-21 09:45:00,1575,9.75,32.92702,3549.425,88.71885,286.7411,153.1206,1,1,2484.597,2484.28,111.4301,38.56994,150,1,88.71885,0,61.28115,0,0,286.7411,1348.993,0.6744965,0.8947211,0.3172331,0,250,0.3172331,2372.85,42.68746,0,4.424679e-07,4.687833e-06,110.4331,536.8588,512.713,24.14577,575.1448,0,1150.29,0,0,3.501643e-13,4.263256e-14,88.71885,286.7411,42.68746,286.7411,0,0,0,5.684342e-14
mpc,2026-01-21 10:00:00,1576,10,32.99294,3529.956,73.57905,291.3281,165.7568,0,1,2470.969,2470.652,0,0,0,0,0,0,0,0,0,364.9072,1257.554,0.6287769,0.8494411,0.3172331,0,250,0.3172331,2470.652,0,0,1.051051e-07,0,165.7568,534.752,534.6833,0.06865364,0,570.5554,3138.055,0,0,-1.373346e-13,4.263256e-14,73.57905,291.3281,0,364.9072,0,0,0,0
mpc,2026-01-21 10:15:00,1577,10.25,33.25118,3566.408,65.96427,295.6247,192.0358,0,1,2496.485,2496.168,0,0,0,0,0,0,0,0,0,361.589,1166.959,0.5834793,0.7918632,0.3172331,0,250,0.3172331,2496.168,0,0,2.862777e-07,4.317728e-06,192.0358,543.6159,543.5469,0.0690783,0,585.3631,3219.497,0,0,-3.405054e-13,4.263256e-14,65.96427,295.6247,0,361.589,0,0,0,0
mpc,2026-01-21 10:30:00,1578,10.5,33.50039,3577.248,53.81168,293.5521,184.8607,0,1,2504.074,2503.757,0,0,0,0,0,0,0,0,0,347.3638,1079.934,0.539967,0.7348167,0.3172331,0,250,0.3172331,2503.757,0,0,0,0,184.8607,548.5427,548.4732,0.06949312,0,588.9688,3239.329,0,0,-4.085621e-14,4.263256e-14,53.81168,293.5521,0,347.3638,0,0,0,0
mpc,2026-01-21 10:45:00,1579,10.75,33.76855,3554.764,41.17441,291.5443,207.1012,0,1,2488.335,2488.018,0,0,0,0,0,0,0,0,0,332.7187,996.5842,0.4982921,0.6800186,0.3172331,0,250,0.3172331,2488.018,0,0,1.051204e-07,0,207.1012,548.64,548.5701,0.06994508,0,594.2328,3268.28,0,0,-9.048318e-14,4.263256e-14,41.17441,291.5443,0,332.7187,0,0,0,0
mpc,2026-01-21 11:00:00,1580,11,34.22533,3536.726,32.82722,292.0853,211.1308,0,0,2475.708,2475.391,213.5423,94.13993,307.6822,1,0,0,307.6822,0,0,324.9125,915.1992,0.4575996,0.6275345,0.3172331,0,250,0.3172331,2261.849,211.1307,0,0,4.17989e-06,8.848066e-07,551.971,504.29,47.68101,0,598.4299,3291.365,0,0,4.474199e-14,4.263256e-14,32.82722,292.0853,211.1307,324.9125,0,0,0,0
mpc,2026-01-21 11:15:00,1581,11.25,34.3993,3547.1,45.06076,300.3024,248.6038,0,0,2482.97,2482.652,251.9544,111.0739,363.0283,1,0,0,363.0283,0,0,345.3632,828.7144,0.4143572,0.5762875,0.3172331,0,250,0.3172331,2230.698,248.6038,0,2.05063e-07,4.830939e-06,0,555.9621,499.4759,56.48618,0,610.5498,3358.024,0,0,-2.259304e-13,4.263256e-14,45.06076,300.3024,248.6038,345.3632,0,0,1.216902e-06,0
mpc,2026-01-21 11:30:00,1582,11.5,34.74867,3604.051,40.03546,299.371,258.9695,0,0,2522.835,2522.518,263.5354,116.1793,379.7147,1,0,0,379.7147,0,0,339.4065,743.7323,0.3718661,0.5218293,0.3172331,0,250,0.3172331,2258.983,258.9695,0,0,0,0,569.7915,510.1995,59.59206,0,626.3788,3445.083,0,-1.421085e-14,2.908784e-14,4.263256e-14,40.03546,299.371,258.9695,339.4065,0,0,2.806237e-06,0
mpc,2026-01-21 11:45:00,1583,11.75,35.04903,3575.629,45.15236,296.6233,287.4488,0,0,2502.941,2502.623,293.5511,129.4117,422.9628,1,0,0,422.9628,0,0,341.7756,658.1713,0.3290857,0.4683173,0.3172331,0,250,0.3172331,2209.072,287.4488,0,0,0,3.292229e-07,569.5482,502.678,66.87021,0,632.0897,3476.493,0,-2.842171e-14,-6.161738e-14,4.263256e-14,45.15236,296.6233,287.4488,341.7757,0,0,0,0
mpc,2026-01-21 12:00:00,1584,12,35.60536,3641.24,43.10478,293.7077,313.0414,0,0,2548.868,2548.551,321.7943,141.8627,463.6571,1,0,0,463.6571,0,0,336.8125,573.8646,0.2869323,0.4144408,0.3172331,0,250,0.3172331,2226.757,313.0414,0,0,2.38169e-06,1.188863e-06,588.1899,513.8578,74.33212,0,655.7205,3606.463,0,0,1.22069e-13,4.263256e-14,43.10478,293.7077,313.0414,336.8125,0,0,0,5.684342e-14
mpc,2026-01-21 12:15:00,1585,12.25,35.66509,3659.794,47.45623,298.3223,351.6884,0,0,2561.856,2561.539,361.778,159.4895,521.2675,2,0,0,521.2675,0,0,345.7786,487.3296,0.2436648,0.3613541,0.3172331,0,250,0.3172331,2199.761,351.6884,0,0,0,0,592.0847,508.3988,83.68583,0,667.8883,3673.386,0,-2.842171e-14,-2.231548e-14,4.263256e-14,47.45623,298.3223,351.6884,345.7786,0,0,1.988473e-06,0
mpc,2026-01-21 12:30:00,1586,12.5,35.83575,3686.463,52.29519,300.6743,391.0388,0,0,2580.524,2580.207,403.073,177.6944,580.7673,2,0,0,580.7673,0,0,352.9695,399.0105,0.1995052,0.3068643,0.3172331,0,250,0.3172331,2177.134,391.0388,0,0,0,0,598.998,505.362,93.636,0,683.0563,3756.81,0,-2.842171e-14,1.132427e-14,4.263256e-14,52.29519,300.6743,391.0388,352.9695,0,0,2.131014e-06,0
mpc,2026-01-21 12:45:00,1587,12.75,36.01484,3722.165,54.4094,297.5133,392.4347,0,0,2605.515,2605.198,405.3745,178.709,584.0835,2,0,0,584.0835,0,0,351.9227,310.967,0.1554835,0.2512511,0.3172331,0,250,0.3172331,2199.824,392.4347,0,2.677441e-07,1.297564e-06,0,607.5774,512.9746,94.60283,0,691.6836,3804.26,0,0,4.213296e-14,4.263256e-14,54.4094,297.5133,392.4347,351.9227,0,0,2.848131e-06,0
mpc,2026-01-21 13:00:00,1588,13,36.42056,3710.49,64.36009,300.5421,436.6375,1,0,2597.343,2597.026,503.2061,214.1817,717.3878,2,64.36009,0,653.0277,0,0,300.5421,235.7825,0.1178913,0.1958114,0.3172331,0,250,0.3172331,2093.82,436.6375,0,1.631628e-07,0,0,612.0413,493.3904,118.6509,707.5721,0,1415.144,0,0,8.493206e-14,4.263256e-14,64.36009,300.5421,436.6375,300.5421,0,0,3.312975e-06,-5.684342e-14
mpc,2026-01-21 13:15:00,1589,13.25,36.53904,3721.078,50.42879,297.8359,445.0177,1,0,2604.755,2604.437,1096.748,418.0221,1514.771,4,50.42879,297.8359,666.5059,0,500,0,360.7454,0.1803727,0.1484688,0.3172331,0,250,0.3172331,1507.689,445.0177,0,0,4.239899e-08,0,615.6786,356.3682,259.3104,774.3903,0,1548.781,0,5.684342e-14,9.875434e-14,4.263256e-14,50.42879,297.8359,445.0177,0,500,1.538867e-07,1.940921e-06,2.131628e-14
mpc,2026-01-21 13:30:00,1590,13.5,36.97387,3725.985,38.76824,296.5596,467.1906,1,0,2608.19,2607.872,518.277,223.8701,742.1471,2,38.76824,0,703.3789,0,0,296.5596,286.5487,0.1432744,0.2271561,0.3172331,0,250,0.3172331,2089.595,467.1906,0,1.260028e-07,3.751616e-07,4.679065e-07,623.5401,499.5597,123.9804,723.4298,0,1446.86,0,-1.136868e-13,-1.035283e-14,4.263256e-14,38.76824,296.5596,467.1906,296.5596,0,0,0,0
mpc,2026-01-21 13:45:00,1591,13.75,37.3893,3717.362,52.0936,296.3524,514.1617,1,0,2602.154,2601.836,580.4075,249.6751,830.0825,2,52.0936,0,777.9889,0,0,296.3524,212.4155,0.1062078,0.1804355,0.3172331,0,250,0.3172331,2021.429,514.1617,0,4.156383e-07,4.498403e-06,0,628.9684,488.601,140.3674,738.2761,0,1476.552,0,5.684342e-14,1.246225e-14,4.263256e-14,52.0936,296.3524,514.1617,296.3524,0,0,1.73131e-06,0
mpc,2026-01-21 14:00:00,1592,14,37.69709,3747.097,44.87607,290.6956,541.27,1,1,2622.968,2622.651,1195.448,462.1941,1657.642,4,44.87607,290.6956,822.07,0,500,0,337.3821,0.168691,0.1337549,0.3172331,0,250,0.3172331,1427.203,541.27,0,0,4.948866e-06,2.283257e-06,639.2307,347.8167,291.414,810.0108,0,1620.022,0,-5.684342e-14,3.413936e-15,4.263256e-14,44.87607,290.6956,541.27,0,500,1.107086e-07,0,5.684342e-14
mpc,2026-01-21 14:15:00,1593,14.25,37.93735,3749.968,43.60112,289.9451,566.5813,1,1,2624.978,2624.661,1222.365,474.2125,1696.578,4,43.60112,289.9452,863.0317,0,500,0,462.329,0.2311645,0.2124445,0.3172331,0,250,0.3172331,1402.295,566.5813,0,0,0,0,643.8675,343.9619,299.9057,818.1743,0,1636.349,0,-1.705303e-13,-8.398837e-14,4.263256e-14,43.60112,289.9451,566.5813,0,500,4.446314e-06,3.248756e-06,7.105427e-15
mpc,2026-01-21 14:30:00,1594,14.5,37.9066,3766.849,66.05398,286.4686,596.3849,1,1,2636.794,2636.477,681.543,292.5999,974.1429,2,66.05398,0,908.0889,0,0,286.4686,390.639,0.1953195,0.2911218,0.3172331,0,250,0.3172331,1954.934,596.3849,0,3.780387e-08,0,2.77016e-06,646.2296,479.1182,167.1114,771.7181,0,1543.436,0,0,-1.124656e-13,4.263256e-14,66.05398,286.4686,596.3849,286.4686,0,0,0,0
mpc,2026-01-21 14:45:00,1595,14.75,38.09303,3780.708,70.5816,289.1442,599.8313,1,1,2646.496,2646.179,690.1441,295.8531,985.9972,2,70.5816,0,915.4156,0,0,289.1442,318.2915,0.1591457,0.2459797,0.3172331,0,250,0.3172331,1956.034,599.8313,0,2.192964e-07,0,0,651.8838,481.8096,170.0742,777.6627,0,1555.325,0,0,1.111333e-13,4.263256e-14,70.5816,289.1442,599.8313,289.1442,0,0,2.699357e-06,0
mpc,2026-01-21 15:00:00,1596,15,38.05682,3777.06,46.43663,293.9589,605.1424,1,1,2643.942,2643.625,676.7353,292.8141,969.5494,2,46.43663,0,923.1127,0,0,293.9588,244.7517,0.1223758,0.2004235,0.3172331,0,250,0.3172331,1966.889,605.1424,0,0,1.335678e-06,1.925288e-06,650.6162,484.0084,166.6078,776.8225,0,1553.645,0,0,-2.065015e-14,4.263256e-14,46.43663,293.9588,605.1424,293.9588,0,1.25447e-07,0,2.131628e-14
mpc,2026-01-21 15:15:00,1597,15.25,38.14889,3780.941,58.51713,297.7424,582.9335,1,1,2646.659,2646.341,1258.24,488.2535,1746.494,4,58.51713,297.7424,890.2345,0,500,0,369.7131,0.1848566,0.1541165,0.3172331,0,250,0.3172331,1388.101,582.9335,0,0,0,2.104795e-06,652.912,342.4347,310.4773,830.6882,0,1661.376,0,-5.684342e-14,1.000589e-13,4.263256e-14,58.51713,297.7424,582.9335,0,500,7.363611e-07,0,1.421085e-14
mpc,2026-01-21 15:30:00,1598,15.5,38.30117,3731.011,65.49195,297.6257,578.7952,1,1,2611.707,2611.39,1260.333,488.3465,1748.68,4,65.49195,297.6257,885.5623,0,500,0,494.6549,0.2473275,0.2328029,0.3172331,0,250,0.3172331,1351.057,578.7952,0,0,3.827612e-06,1.78852e-06,646.9632,334.6792,312.2841,823.0256,0,1646.051,0,5.684342e-14,6.966649e-15,4.263256e-14,65.49195,297.6257,578.7952,0,500,8.081079e-08,0,2.842171e-14
mpc,2026-01-21 15:45:00,1599,15.75,38.37185,3682.744,54.96924,297.4461,583.7662,1,1,2577.921,2577.604,1257.852,488.5044,1746.357,4,54.96924,297.4461,893.9412,0,500,0,619.5771,0.3097885,0.311477,0.3172331,0,250,0.3172331,1319.751,583.7662,0,0,4.226011e-07,2.040152e-07,639.826,327.5552,312.2708,816.0596,0,1632.119,0,0,2.103873e-14,4.263256e-14,54.96924,297.4461,583.7662,0,500,3.275483e-07,0,5.684342e-14
mpc,2026-01-21 16:00:00,1600,16,38.59172,3712.98,76.06795,290.945,561.7185,1,1,2599.086,2598.769,1247.905,481.6095,1729.515,4,76.06795,290.945,862.502,0,500,0,744.4795,0.3722398,0.3901386,0.3172331,0,250,0.3172331,1350.864,561.7185,0,0,0,0,648.9747,337.3017,311.673,818.9112,0,1637.822,0,-5.684342e-14,1.510458e-13,4.263256e-14,76.06795,290.945,561.7185,0,500,6.995842e-07,1.954592e-06,-1.421085e-14
mpc,2026-01-21 16:15:00,1601,16.25,38.65368,3685.296,96.52413,290.0362,560.5518,1,1,2579.707,2579.39,1262.373,485.5539,1747.927,4,96.52413,290.0362,861.3663,0,500,0,869.3623,0.4346812,0.4687878,0.3172331,0,250,0.3172331,1317.018,560.5518,0,1.529247e-07,1.043559e-06,0,645.2342,329.4113,315.8229,814.9652,0,1629.93,0,-5.684342e-14,9.869883e-14,4.263256e-14,96.52413,290.0362,560.5518,0,500,0,1.260545e-07,-5.684342e-14
mpc,2026-01-21 16:30:00,1602,16.5,38.51536,3686.247,101.6188,289.8228,542.3885,1,1,2580.373,2580.056,1245.828,477.6543,1723.483,4,101.6188,289.8228,832.0411,0,500,0,994.2255,0.4971127,0.5474247,0.3172331,0,250,0.3172331,1334.227,542.3885,0,0,0,2.849497e-06,642.9537,332.4505,310.5032,810.1049,0,1620.21,0,-5.684342e-14,-5.906386e-14,4.263256e-14,101.6188,289.8228,542.3885,0,500,3.181888e-06,0,4.263256e-14
mpc,2026-01-21 16:45:00,1603,16.75,38.42722,3694.702,124.1343,276.7855,517.312,1,1,2586.292,2585.974,1226.972,466.6631,1693.635,4,124.1343,276.7855,792.7154,0,500,0,1119.069,0.5595345,0.6260492,0.3172331,0,250,0.3172331,1359.002,517.312,0,0,1.272276e-06,0,642.8753,337.8076,305.0677,804.4708,0,1608.942,0,0,1.300071e-13,4.263256e-14,124.1343,276.7855,517.312,0,500,3.447552e-06,2.588497e-06,-2.842171e-14
mpc,2026-01-21 17:00:00,1604,17,38.29669,3678.236,151.8308,272.4883,485.6073,1,1,2574.765,2574.448,1210.955,456.3073,1667.262,4,151.8308,272.4883,742.9431,0,500,0,1243.893,0.6219464,0.7046613,0.3172331,0,250,0.3172331,1363.493,485.6073,0,0,0,7.414866e-07,637.7342,337.7186,300.0156,794.0259,0,1588.052,0,-2.842171e-13,3.563816e-13,4.263256e-14,151.8308,272.4883,485.6073,0,500,5.731256e-06,0,0
mpc,2026-01-21 17:15:00,1605,17.25,38.27624,3672.526,169.4304,270.8633,476.1412,1,1,2570.768,2570.451,1213.317,455.255,1668.572,4,169.4304,270.8633,728.2785,0,500,0,1368.697,0.6843485,0.7832611,0.3172331,0,250,0.3172331,1357.134,476.1412,0,5.133298e-07,4.080799e-06,0,636.3897,335.9564,300.4333,791.2114,0,1582.423,0,-5.684342e-14,-4.505285e-13,4.263256e-14,169.4304,270.8633,476.1412,0,500,0,3.047423e-06,5.684342e-14
mpc,2026-01-21 17:30:00,1606,17.5,38.44272,3610.82,197.6599,278.6869,467.8424,1,1,2527.574,2527.257,1232.874,460.5185,1693.393,4,197.6599,278.6869,717.0457,0,500,0,1493.482,0.7467408,0.8618484,0.3172331,0,250,0.3172331,1294.383,467.8424,0,0,1.246617e-06,2.789974e-07,628.5464,321.8817,306.6648,782.4002,0,1564.8,0,-1.136868e-13,-3.075318e-14,4.263256e-14,197.6599,278.6869,467.8424,0,500,4.15988e-06,0,2.842171e-14
mpc,2026-01-21 17:45:00,1607,17.75,38.49326,3554.78,237.8707,274.2836,461.6763,1,1,2488.346,2488.029,1254.791,465.3972,1720.188,4,237.8707,274.2836,708.0339,0,500,0,1618.246,0.8091232,0.9404234,0.3172331,0,250,0.3172331,1233.238,461.6763,0,3.840632e-06,8.538145e-07,0,619.648,307.1009,312.5471,772.498,0,1544.996,0,-1.136868e-13,3.864686e-13,4.263256e-14,237.8707,274.2836,461.6763,0,500,0,2.167503e-06,-5.684342e-14
mpc,2026-01-21 18:00:00,1608,18,38.50421,3510.089,276.3112,0,423.2993,0,1,2457.063,2456.745,450.6132,198.6524,649.2656,2,0,0,649.2656,0,0,276.3112,1548.914,0.7744569,1.018986,0.3172331,0,250,0.3172331,2006.132,423.2993,0,0,0,0,612.0414,499.717,112.3244,0,698.3694,3841.032,0,-5.684342e-14,-5.284662e-14,4.263256e-14,276.3112,0,423.2993,276.3112,0,0,2.589842e-06,0
mpc,2026-01-21 18:15:00,1609,18.25,38.2864,3484.884,306.1815,0,415.0425,0,1,2439.419,2439.102,440.6459,194.2583,634.9043,2,0,0,634.9043,0,0,306.1815,1472.125,0.7360623,0.9753283,0.3172331,0,250,0.3172331,1998.456,415.0425,0,0,0,6.541118e-07,604.0414,494.8515,109.1899,0,689.1098,3790.104,0,-2.842171e-14,2.542411e-13,4.263256e-14,306.1815,0,415.0425,306.1815,0,0,0,0
mpc,2026-01-21 18:30:00,1610,18.5,38.5295,3408.544,326.4208,1.57792,404.0523,0,0,2385.981,2385.663,430.2578,189.6787,619.9365,2,0,0,619.9365,0,0,327.9988,1389.893,0.6949466,0.9269753,0.3172331,0,250,0.3172331,1955.406,404.0523,0,0,0,3.501141e-07,594.7474,487.419,107.3284,0,677.0978,3724.038,0,-2.842171e-14,2.806644e-13,4.263256e-14,326.4208,1.57792,404.0523,327.9988,0,0,0,-1.576517e-14
mpc,2026-01-21 18:45:00,1611,18.75,38.43986,3401.627,348.5201,3.716021,366.6047,0,0,2381.139,2380.822,389.9524,171.9102,561.8626,2,0,0,561.8626,0,0,352.2361,1301.615,0.6508077,0.8751954,0.3172331,0,250,0.3172331,1990.869,366.6047,0,9.256269e-08,3.527884e-08,9.88373e-07,592.0852,495.0422,97.04301,0,666.9524,3668.238,0,-2.842171e-14,3.334e-13,4.263256e-14,348.5201,3.716021,366.6047,352.2361,0,0,0,-1.154632e-14
mpc,2026-01-21 19:00:00,1612,19,38.65207,3354.591,376.084,4.746831,336.2497,0,0,2348.213,2347.896,358.5973,158.0873,516.6845,2,0,0,516.6845,0,0,380.8308,1206.203,0.6031014,0.8196081,0.3172331,0,250,0.3172331,1989.299,336.2497,0,2.7144e-06,4.163628e-08,0,587.3071,497.5397,89.76741,0,655.627,3605.948,0,-5.684342e-14,-4.167777e-13,4.263256e-14,376.084,4.746831,336.2497,380.8308,0,0,2.133825e-06,-1.776357e-15
mpc,2026-01-21 19:15:00,1613,19.25,38.41693,3388.419,384.8018,5.503339,287.7528,0,0,2371.893,2371.576,305.9927,134.8966,440.8893,1,0,0,440.8893,0,0,390.3052,1108.437,0.5542183,0.7595282,0.3172331,0,250,0.3172331,2065.584,287.7528,0,9.493794e-07,0,0,589.4167,513.2985,76.11817,0,648.1951,3565.073,0,0,-3.300693e-13,4.263256e-14,384.8018,5.503339,287.7528,390.3052,0,0,1.269289e-06,4.440892e-15
mpc,2026-01-21 19:30:00,1614,19.5,38.20728,3397.531,403.1966,7.510763,274.8721,0,0,2378.272,2377.955,291.5463,128.5279,420.0743,1,0,0,420.0743,0,0,410.7073,1005.585,0.5027926,0.6979663,0.3172331,0,250,0.3172331,2086.408,274.8721,0,2.390147e-06,0,2.76109e-06,587.6341,515.5191,72.11496,0,644.047,3542.259,0,-2.842171e-14,-8.55982e-14,4.263256e-14,403.1966,7.510763,274.8721,410.7073,0,0,0,-4.440892e-15
mpc,2026-01-21 19:45:00,1615,19.75,38.39587,3403.266,396.6077,0.5520096,271.3749,0,0,2382.286,2381.969,288.5021,127.1859,415.688,1,0,0,415.688,0,0,397.1597,906.137,0.4530685,0.6332023,0.3172331,0,250,0.3172331,2093.467,271.3749,0,4.492104e-06,4.486833e-09,0,591.6585,519.9281,71.73044,0,647.114,3559.127,0,-4.263256e-14,-9.148238e-14,4.263256e-14,396.6077,0.5520096,271.3749,397.1597,0,0,3.107341e-06,-1.232348e-14
mpc,2026-01-21 20:00:00,1616,20,38.0876,3341.468,372.0865,0,234.1261,0,0,2339.027,2338.71,247.9658,109.3155,357.2812,1,0,0,357.2812,0,0,372.0865,812.9728,0.4064864,0.5705812,0.3172331,0,250,0.3172331,2090.744,234.1261,0,4.127655e-06,0,0,576.0636,514.9156,61.14797,0,624.2311,3433.271,0,-1.421085e-14,-1.360023e-13,4.263256e-14,372.0865,0,234.1261,372.0865,0,0,2.552492e-06,0
mpc,2026-01-21 20:15:00,1617,20.25,37.96227,3329.99,329.0292,0,213.2315,0,0,2330.993,2330.675,225.491,99.40752,324.8986,1,0,0,324.8986,0,0,329.0292,730.5875,0.3652938,0.511917,0.3172331,0,250,0.3172331,2105.184,213.2315,0,3.302825e-06,0,2.497489e-06,572.142,516.7174,55.42463,0,616.1249,3388.687,0,0,1.645351e-13,4.263256e-14,329.0292,0,213.2315,329.0292,0,0,0,0
mpc,2026-01-21 20:30:00,1618,20.5,37.72505,3366.891,311.9865,0,179.7001,0,0,2356.824,2356.507,189.4838,83.53377,273.0176,1,0,0,273.0176,0,0,311.9865,652.4759,0.3262379,0.4600402,0.3172331,0,250,0.3172331,2167.023,179.7001,0,0,0,8.32429e-07,574.8008,528.5106,46.29018,0,612.0443,3366.244,0,-1.421085e-14,1.859624e-14,4.263256e-14,311.9865,0,179.7001,311.9865,0,0,0,0
mpc,2026-01-21 20:45:00,1619,20.75,37.41481,3337.291,292.3438,0,167.1052,0,0,2336.104,2335.787,175.5413,77.38723,252.9286,1,0,0,252.9286,0,0,292.3438,579.2872,0.2896436,0.4108545,0.3172331,0,250,0.3172331,2160.245,167.1052,0,0,0,3.281615e-06,565.0446,522.5088,42.53575,0,599.8961,3299.428,0,0,-1.239009e-13,4.263256e-14,292.3438,0,167.1052,292.3438,0,0,0,0
mpc,2026-01-21 21:00:00,1620,21,37.48175,3352.813,260.0613,0,154.9586,0,0,2346.969,2346.652,162.9135,71.82029,234.7338,1,0,0,234.7338,0,0,260.0613,514.1807,0.2570903,0.3647687,0.3172331,0,250,0.3172331,2183.738,154.9586,0,2.588102e-06,0,0,568.6855,529.1336,39.55185,0,600.9539,3305.246,0,0,2.154388e-13,4.263256e-14,260.0613,0,154.9586,260.0613,0,0,1.017767e-06,0
mpc,2026-01-21 21:15:00,1621,21.25,37.12275,3317.565,226.6946,0,139.2168,0,0,2322.295,2321.978,145.7296,64.24478,209.9744,1,0,0,209.9744,0,0,226.6946,457.4261,0.228713,0.323772,0.3172331,0,250,0.3172331,2176.248,139.2168,0,0,0,0,557.3735,522.3208,35.05267,0,586.5656,3226.111,0,0,-1.787459e-14,4.263256e-14,226.6946,0,139.2168,226.6946,0,0,2.766159e-06,0
mpc,2026-01-21 21:30:00,1622,21.5,37.00363,3306.95,190.6596,3.393894,143.3623,0,0,2314.865,2314.548,149.8536,66.06283,215.9164,1,0,0,215.9164,0,0,194.0535,408.8407,0.2044203,0.2880345,0.3172331,0,250,0.3172331,2164.694,143.3623,0,1.659737e-08,0,9.956059e-07,553.8484,517.9189,35.92947,0,583.9817,3211.899,0,0,3.658185e-14,4.263256e-14,190.6596,3.393894,143.3623,194.0535,0,0,0,7.105427e-15
mpc,2026-01-21 21:45:00,1623,21.75,36.90129,3370.443,159.0279,12.69795,110.4783,0,0,2359.31,2358.993,115.3385,50.84685,166.1853,1,0,0,166.1853,0,0,171.7259,365.8449,0.1829224,0.257441,0.3172331,0,250,0.3172331,2243.655,110.4783,0,0,0,1.123005e-06,562.9659,535.3688,27.59714,0,586.2156,3224.186,0,-7.105427e-15,-8.776313e-14,4.263256e-14,159.0279,12.69795,110.4783,171.7259,0,0,0,-1.24345e-14
mpc,2026-01-21 22:00:00,1624,22,36.51435,3367.985,128.519,9.330118,105.6536,0,0,2357.589,2357.272,109.7903,48.40097,158.1913,1,0,0,158.1913,0,0,137.8491,331.325,0.1656625,0.2303672,0.3172331,0,250,0.3172331,2247.482,105.6536,0,0,0,0,556.8993,530.8902,26.00912,0,579.2912,3186.101,0,-7.105427e-15,-1.134648e-13,4.263256e-14,128.519,9.330118,105.6536,137.8491,0,0,4.062418e-07,-8.881784e-15
mpc,2026-01-21 22:15:00,1625,22.25,36.00798,3381.729,118.9229,2.827025,73.50382,0,0,2367.21,2366.893,107.458,42.54198,150,1,40.60891,0,109.3911,0,0,81.14102,310.9876,0.1554938,0.2086305,0.3172331,0,250,0.3172331,2259.435,73.50383,0,2.327996e-07,0,0,551.9102,526.7826,25.12758,0,569.3246,3131.285,0,-7.105427e-15,1.895706e-14,4.263256e-14,118.9229,2.827025,73.50382,81.14102,0,0,2.978236e-06,5.77316e-15
mpc,2026-01-21 22:30:00,1626,22.5,35.51518,3355.823,98.25673,2.694813,65.10883,0,0,2349.076,2348.759,0,0,0,0,0,0,0,0,0,100.9515,285.7007,0.1428504,0.1958243,0.3172331,0,250,0.3172331,2348.759,0,0,0,8.875422e-09,65.10883,540.8469,540.7738,0.07303914,0,555.7643,3056.704,0,0,4.440892e-15,4.263256e-14,98.25673,2.694813,0,100.9515,0,0,0,-7.105427e-15
mpc,2026-01-21 22:45:00,1627,22.75,35.14912,3295.127,87.62107,6.13125,45.63515,0,0,2306.589,2306.272,0,0,0,0,0,0,0,0,0,93.75232,262.2177,0.1311088,0.1799016,0.3172331,0,250,0.3172331,2306.272,0,0,2.402122e-07,0,45.63515,526.1865,526.1141,0.07236822,0,536.5245,2950.885,0,0,-5.553891e-14,4.263256e-14,87.62107,6.13125,0,93.75232,0,0,0,-3.552714e-15
mpc,2026-01-21 23:00:00,1628,23,34.91428,3247.886,79.91595,6.558403,51.65109,1,0,2273.52,2273.203,507.5768,154.7785,662.3553,2,79.91595,6.558403,75.88097,0,500,0,387.1764,0.1935882,0.1651146,0.3172331,0,250,0.3172331,1765.626,51.65109,0,0,0,0,515.6042,400.4206,115.1836,555.1992,0,1110.398,0,-5.684342e-14,4.593548e-14,4.263256e-14,79.91595,6.558403,51.65109,0,500,5.003771e-07,3.102051e-07,-4.440892e-14
mpc,2026-01-21 23:15:00,1629,23.25,34.69152,3269.246,88.96744,5.243427,38.80755,1,0,2288.473,2288.155,500.4947,150.5797,651.0744,2,88.96744,5.243427,56.86355,0,500,0,512.1155,0.2560577,0.2437993,0.3172331,0,250,0.3172331,1787.661,38.80755,0,2.116022e-07,0,1.599742e-07,516.127,403.1771,112.9498,553.7568,0,1107.514,0,-8.526513e-14,7.560619e-14,4.263256e-14,88.96744,5.243427,38.80755,0,500,2.740804e-08,0,4.085621e-14
mpc,2026-01-21 23:30:00,1630,23.5,34.39888,3271.793,75.24869,0,30.66387,1,1,2290.255,2289.938,477.8134,142.2126,620.026,2,75.24869,0,44.77727,0,500,0,637.0348,0.3185174,0.3224716,0.3172331,0,250,0.3172331,1812.125,30.66387,0,2.889738e-07,0,1.377742e-08,512.8061,405.7489,107.0572,547.9615,0,1095.923,0,-5.684342e-14,-8.665291e-14,4.263256e-14,75.24869,0,30.66387,0,500,0,0,0
mpc,2026-01-21 23:45:00,1631,23.75,34.11759,3303.589,67.18326,0.262465,63.88342,1,1,2312.512,2312.195,505.187,155.2397,660.4267,2,67.18326,0.262465,92.98095,0,500,0,761.9346,0.3809673,0.4011315,0.3172331,0,250,0.3172331,1807.008,63.88342,0,4.883964e-07,3.065939e-09,6.721801e-08,514.2271,401.8195,112.4076,557.0591,0,1114.118,0,0,-2.026157e-14,4.263256e-14,67.18326,0.262465,63.88342,0,500,0,0,0
mpc,2026-01-22 00:00:00,1632,0,33.97804,3277.835,71.12902,0,72.11289,1,1,2294.484,2294.167,516.264,159.6536,675.9175,2,71.12902,0,104.7885,0,500,0,886.8146,0.4434073,0.479779,0.3172331,0,250,0.3172331,1777.903,72.11289,0,0,0,0,508.4825,394.0025,114.48,553.6561,0,1107.312,0,0,1.609823e-13,4.263256e-14,71.12902,0,72.11289,0,500,4.73878e-07,2.414608e-06,-4.263256e-14
mpc,2026-01-22 00:15:00,1633,0.25,33.81214,3278.656,73.51015,0,49.97398,1,1,2295.059,2294.742,445.3862,128.1239,573.5101,2,73.51015,0,0,0,500,0,1011.675,0.5058375,0.5584142,0.3172331,0,250,0.3172331,1849.355,0,0,3.302801e-07,0,49.97398,506.5612,408.1863,98.37485,547.3404,0,1094.681,0,-5.684342e-14,-1.909584e-13,4.263256e-14,73.51015,0,0,0,500,0,0,-5.684342e-14
mpc,2026-01-22 00:30:00,1634,0.5,33.59758,3251.36,76.3573,0,29.11286,1,1,2275.952,2275.635,447.5973,128.76,576.3573,2,76.3573,0,0,0,500,0,1136.516,0.5682579,0.6370369,0.3172331,0,250,0.3172331,1828.037,0,0,2.530467e-07,0,29.11286,499.7406,401.39,98.35053,536.5425,0,1073.085,0,0,2.426948e-13,4.263256e-14,76.3573,0,0,0,500,0,0,0
mpc,2026-01-22 00:45:00,1635,0.75,33.2574,3264.929,68.00846,1.475843,27.16315,1,1,2285.45,2285.133,442.1379,127.3464,569.4843,2,68.00846,1.475843,0,0,500,0,1261.337,0.6306684,0.7156473,0.3172331,0,250,0.3172331,1842.995,0,0,0,0,27.16315,497.7366,401.3765,96.36005,534.6386,0,1069.277,0,-2.842171e-14,-2.545741e-13,4.263256e-14,68.00846,1.475843,0,0,500,4.7541e-07,0,-2.953193e-14
mpc,2026-01-22 01:00:00,1636,1,33.10536,3203.421,51.19171,0,22.79113,1,1,2242.395,2242.078,428.0538,123.1379,551.1917,2,51.19171,0,0,0,500,0,1386.138,0.6930691,0.7942453,0.3172331,0,250,0.3172331,1814.024,0,0,1.24648e-07,0,22.79113,486.5875,393.6333,92.95418,521.7168,0,1043.434,0,-7.105427e-14,-6.805667e-14,4.263256e-14,51.19171,0,0,0,500,0,0,-5.684342e-14
mpc,2026-01-22 01:15:00,1637,1.25,32.88095,3209.643,46.16063,0,48.36503,1,1,2246.75,2246.433,424.1467,122.014,546.1606,2,46.16063,0,0,0,500,0,1510.92,0.75546,0.872831,0.3172331,0,250,0.3172331,1822.286,0,0,4.0469e-07,0,48.36503,484.935,393.3194,91.61562,525.7724,0,1051.545,0,-1.421085e-14,-1.633138e-13,4.263256e-14,46.16063,0,0,0,500,0,0,-5.684342e-14
mpc,2026-01-22 01:30:00,1638,1.5,32.54314,3190.177,27.52549,0,40.34042,1,1,2233.124,2232.807,409.6747,117.8508,527.5255,2,27.52549,0,0,0,500,0,1635.682,0.8178411,0.9514042,0.3172331,0,250,0.3172331,1823.132,0,0,0,0,40.34042,478.1589,390.371,87.78791,516.8595,0,1033.719,0,1.421085e-14,5.995204e-15,4.263256e-14,27.52549,0,0,0,500,6.929364e-08,0,2.131628e-14
mpc,2026-01-22 01:45:00,1639,1.75,32.23771,3194.337,21.93872,0,55.21076,1,1,2236.036,2235.719,405.336,116.6027,521.9387,2,21.93871,0,0,0,500,0,1760.425,0.8802124,1.029965,0.3172331,0,250,0.3172331,1830.383,0,0,3.486221e-07,0,55.21076,475.3628,389.1243,86.23853,517.4643,0,1034.929,0,1.421085e-14,-2.293721e-13,4.263256e-14,21.93871,0,0,0,500,0,0,0
mpc,2026-01-22 02:00:00,1640,2,32.17777,3227.577,47.22724,0,45.62203,1,1,2259.304,2258.986,0,0,0,0,0,0,0,0,0,47.22724,1748.341,0.8741704,1.108514,0.3172331,0,250,0.3172331,2258.986,0,0,3.270123e-07,0,45.62203,479.637,479.5696,0.06734673,489.2549,0,978.5098,0,0,3.708145e-14,4.263256e-14,47.22724,0,0,47.22724,0,0,0,0
mpc,2026-01-22 02:15:00,1641,2.25,32.20614,3240.626,55.50422,0,41.50164,1,1,2268.438,2268.121,388.2985,111.7015,500,1,55.50422,0,0,0,444.4958,0,1859.19,0.9295948,1.100905,0.3172331,0,250,0.3172331,1879.822,0,0,1.281243e-07,0,41.50164,481.8954,399.3398,82.55554,519.8578,0,1039.716,0,-4.263256e-14,2.327027e-13,4.263256e-14,55.50422,0,0,0,444.4958,0,0,0
mpc,2026-01-22 02:30:00,1642,2.5,31.93358,3257.932,50.5627,0,42.3843,1,1,2280.552,2280.235,166.9492,48.02616,214.9754,1,50.56271,0,0,0,164.4127,0,1900,0.95,1.170704,0.3172331,0,250,0.3172331,2113.286,0,0,0,0,42.3843,481.4027,446.0944,35.30835,503.0675,0,1006.135,0,-7.105427e-15,-1.152411e-13,4.263256e-14,50.5627,0,0,0,164.4127,1.816052e-07,0,-1.421085e-14
mpc,2026-01-22 02:45:00,1643,2.75,31.47307,3235.147,46.44037,0,26.03461,1,1,2264.603,2264.286,0,0,0,0,0,0,0,0,0,46.44037,1888.091,0.9440454,1.196402,0.3172331,0,250,0.3172331,2264.286,0,0,1.967734e-07,0,26.03461,472.9784,472.9122,0.06625638,478.3497,0,956.6994,0,0,-6.77236e-14,4.263256e-14,46.44037,0,0,46.44037,0,0,0,0
mpc,2026-01-22 03:00:00,1644,3,31.37618,3168.367,41.9089,2.106226,24.85636,1,1,2217.857,2217.54,0,0,0,0,0,0,0,0,0,44.01512,1876.79,0.9383949,1.188903,0.3172331,0,250,0.3172331,2217.54,0,0,0,1.087232e-08,24.85636,462.1864,462.1203,0.06610923,467.3002,0,934.6003,0,0,4.396483e-13,4.263256e-14,41.9089,2.106226,0,44.01512,0,0,0,-1.776357e-15
mpc,2026-01-22 03:15:00,1645,3.25,31.09805,3156.375,40.14488,0,29.32618,1,1,2209.462,2209.145,0,0,0,0,0,0,0,0,0,40.14488,1866.458,0.9332291,1.181787,0.3172331,0,250,0.3172331,2209.145,0,0,0,0,29.32618,457.52,457.4543,0.0656904,463.5269,0,927.0538,0,0,-4.72955e-14,4.263256e-14,40.14488,0,0,40.14488,0,0,0,0
mpc,2026-01-22 03:30:00,1646,3.5,31.04869,3184.163,50.70279,0,20.05097,1,1,2228.914,2228.597,0,0,0,0,0,0,0,0,0,50.70279,1853.489,0.9267443,1.175281,0.3172331,0,250,0.3172331,2228.597,0,0,4.05702e-07,0,20.05097,461.0297,460.964,0.06561663,465.1114,0,930.2228,0,0,2.262635e-13,4.263256e-14,50.70279,0,0,50.70279,0,0,0,0
mpc,2026-01-22 03:45:00,1647,3.75,30.86873,3169.907,64.93122,0,15.20157,1,1,2218.935,2218.617,0,0,0,0,0,0,0,0,0,64.93122,1836.964,0.918482,1.167115,0.3172331,0,250,0.3172331,2218.617,0,0,0,0,15.20157,457.0939,457.0286,0.06534907,460.16,0,920.3201,0,0,1.509903e-13,4.263256e-14,64.93122,0,0,64.93122,0,0,0,0
mpc,2026-01-22 04:00:00,1648,4,31.04371,3200.132,71.86533,0,23.44121,1,1,2240.093,2239.775,252.5228,72.64306,325.1659,1,71.86533,0,0,0,253.3006,0,1900,0.95,1.156709,0.3172331,0,250,0.3172331,1987.252,0,0,8.127358e-09,0,23.44121,463.2893,410.9976,52.29163,488.4887,0,976.9775,0,-1.421085e-14,3.068656e-13,4.263256e-14,71.86533,0,0,0,253.3006,0,0,0
mpc,2026-01-22 04:15:00,1649,4.25,30.95501,3167.562,94.08327,1.952136,27.25655,1,1,2217.293,2216.976,0,0,0,0,0,0,0,0,0,96.0354,1875.692,0.937846,1.196402,0.3172331,0,250,0.3172331,2216.976,0,0,4.566607e-07,3.586916e-08,27.25655,457.6505,457.5851,0.06547708,463.2108,0,926.4216,0,0,2.751133e-13,4.263256e-14,94.08326,1.952136,0,96.0354,0,0,0,5.329071e-15
mpc,2026-01-22 04:30:00,1650,4.5,30.98526,3187.214,89.50711,2.241944,26.02774,1,1,2231.05,2230.732,0,0,0,0,0,0,0,0,0,91.74905,1852.46,0.9262298,1.181096,0.3172331,0,250,0.3172331,2230.732,0,0,0,9.125534e-09,26.02774,460.8063,460.7407,0.06552207,466.1166,0,932.2331,0,0,2.924327e-13,4.263256e-14,89.50711,2.241944,0,91.74905,0,0,0,-4.440892e-15
mpc,2026-01-22 04:45:00,1651,4.75,30.75513,3243.651,124.5684,0,28.67555,1,1,2270.555,2270.238,245.3245,70.57232,315.8968,1,124.5684,0,0,0,191.3284,0,1900,0.95,1.166467,0.3172331,0,250,0.3172331,2024.914,0,0,3.944357e-06,0,28.67555,466.5267,416.0551,50.47154,492.5194,0,985.0387,0,-2.842171e-14,1.398881e-14,4.263256e-14,124.5684,0,0,0,191.3284,3.448585e-06,0,-2.842171e-14
mpc,2026-01-22 05:00:00,1652,5,30.33581,3268.816,169.9026,0,18.27607,1,1,2288.171,2287.854,0,0,0,0,0,0,0,0,0,169.9026,1857.225,0.9286126,1.196402,0.3172331,0,250,0.3172331,2287.854,0,0,4.252305e-06,0,18.27607,465.7323,465.6677,0.06456933,469.3876,0,938.7752,0,0,2.149392e-13,4.263256e-14,169.9026,0,0,169.9026,0,0,0,0
mpc,2026-01-22 05:15:00,1653,5.25,30.32322,3255.406,207.8011,0,9.80216,1,1,2278.784,2278.467,0,0,0,0,0,0,0,0,0,207.8011,1804.983,0.9024913,1.169468,0.3172331,0,250,0.3172331,2278.467,0,0,4.315942e-06,0,9.80216,463.691,463.6265,0.06455114,465.6211,0,931.2421,0,0,-1.934009e-13,4.263256e-14,207.8011,0,0,207.8011,0,0,0,0
mpc,2026-01-22 05:30:00,1654,5.5,30.34399,3286.931,239.9207,0,1.553197,1,1,2300.852,2300.534,0,0,0,0,0,0,0,0,0,239.9207,1744.718,0.8723591,1.136571,0.3172331,0,250,0.3172331,2300.534,0,0,7.314084e-07,0,1.553197,468.3991,468.3345,0.06458117,468.6507,0,937.3014,0,0,1.456613e-13,4.263256e-14,239.9207,0,0,239.9207,0,0,0,0
mpc,2026-01-22 05:45:00,1655,5.75,30.44104,3293.13,280.4715,0,0,1,1,2305.191,2304.874,271.4925,78.10006,349.5926,1,280.4715,0,0,0,69.12112,0,1761.724,0.880862,1.098624,0.3172331,0,250,0.3172331,2033.382,0,0,4.300925e-06,0,0,470.3046,414.85,55.45456,492.9501,0,985.9001,0,-2.842171e-14,-4.196643e-13,4.263256e-14,280.4715,0,0,0,69.12112,0,0,-2.842171e-14
mpc,2026-01-22 06:00:00,1656,6,30.38821,3287.683,315.7282,3.824357,0,1,1,2301.378,2301.061,0,0,0,0,0,0,0,0,0,319.5526,1681.558,0.8407792,1.109332,0.3172331,0,250,0.3172331,2301.061,0,0,0,0,0,468.9706,468.906,0.06464518,468.906,0,937.8119,0,0,3.537171e-13,4.263256e-14,315.7282,3.824357,0,319.5526,0,0,0,2.176037e-14
mpc,2026-01-22 06:15:00,1657,6.25,30.2576,3331.891,352.7833,1.426729,0.1732428,1,1,2332.324,2332.007,0,0,0,0,0,0,0,0,0,354.21,1592.741,0.7963706,1.058853,0.3172331,0,250,0.3172331,2332.007,0,0,2.113823e-07,0,0.1732428,473.8893,473.8248,0.06445647,473.86,0,947.7201,0,0,-1.298961e-13,4.263256e-14,352.7833,1.426729,0,354.21,0,0,0,-2.797762e-14
mpc,2026-01-22 06:30:00,1658,6.5,30.10626,3350.537,376.4757,2.295218,9.278305,1,1,2345.376,2345.058,0,0,0,0,0,0,0,0,0,378.7709,1497.798,0.7488989,1.002926,0.3172331,0,250,0.3172331,2345.058,0,0,1.512482e-07,0,9.278305,474.9348,474.8705,0.06423918,476.7494,0,953.4987,0,0,-1.216804e-13,4.263256e-14,376.4757,2.295218,0,378.7709,0,0,0,1.953993e-14
mpc,2026-01-22 06:45:00,1659,6.75,30.2546,3307.05,407.2253,5.279783,21.78865,1,1,2314.935,2314.618,116.4895,33.51046,150,1,150,0,0,0,0,262.505,1431.936,0.7159679,0.9431413,0.3172331,0,250,0.3172331,2198.128,0,0,0,3.629981e-08,21.78865,470.3247,446.5931,23.7316,484.5303,0,969.0606,0,-1.421085e-14,-1.729727e-13,4.263256e-14,407.2253,5.279782,0,262.505,0,0,0,1.065814e-14
mpc,2026-01-22 07:00:00,1660,7,30.43851,3310.054,415.8595,0,25.66152,1,1,2317.038,2316.72,711.2537,204.6058,915.8595,2,415.8595,0,0,0,500,0,1556.71,0.7783552,0.9016689,0.3172331,0,250,0.3172331,1605.467,0,0,5.144614e-07,0,25.66152,472.6946,327.5283,145.1663,537.3693,0,1074.739,0,-2.842171e-14,-8.082424e-14,4.263256e-14,415.8595,0,0,0,500,0,0,0
mpc,2026-01-22 07:15:00,1661,7.25,30.43068,3373.12,415.5728,0,46.32619,1,1,2361.184,2360.867,614.9631,176.906,791.869,2,415.5728,0,0,0,376.2962,0,1650.539,0.8252696,0.9802377,0.3172331,0,250,0.3172331,1745.903,0,0,0,0,46.32619,481.6162,356.116,125.5002,542.4712,0,1084.942,0,-5.684342e-14,6.250556e-14,4.263256e-14,415.5728,0,0,0,376.2962,8.245577e-07,0,0
mpc,2026-01-22 07:30:00,1662,7.5,30.48515,3383.538,400.774,0.1721066,52.48285,1,1,2368.476,2368.159,699.6578,201.2883,900.9462,2,400.774,0.1721066,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1668.501,0,0,0,1.215411e-09,52.48285,483.6948,340.7446,142.9503,552.751,0,1105.502,0,-5.684342e-14,1.563194e-13,4.263256e-14,400.774,0.1721066,0,0,500,1.834854e-06,0,-5.684342e-14
mpc,2026-01-22 07:45:00,1663,7.75,30.52947,3450.493,369.2253,0.14966,65.88035,1,1,2415.345,2415.028,675.1416,194.2334,869.3749,2,369.2253,0.14966,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1739.886,0,0,0,0,65.88035,493.758,355.6771,138.081,563.3781,0,1126.756,0,-1.421085e-13,7.105427e-15,4.263256e-14,369.2253,0.14966,0,0,500,4.982003e-06,0,-9.994783e-14
mpc,2026-01-22 08:00:00,1664,8,30.43773,3475.61,320.5668,253.5534,79.36576,1,1,2432.927,2432.61,248.9512,71.6156,320.5668,1,320.5668,0,0,0,0,253.5534,1836.313,0.9181563,1.196402,0.3172331,0,250,0.3172331,2183.659,0,0,0,0,79.36576,496.3283,445.4764,50.8519,533.283,0,1066.566,0,-1.421085e-14,-2.113865e-13,4.263256e-14,320.5668,253.5534,0,253.5534,0,6.354301e-07,0,-2.842171e-14
mpc,2026-01-22 08:15:00,1665,8.25,30.6355,3504.667,269.7326,254.9,76.35536,1,1,2453.267,2452.95,209.4735,60.25909,269.7326,1,269.7326,0,0,0,0,254.9,1772.298,0.8861492,1.156299,0.3172331,0,250,0.3172331,2243.476,0,0,0,3.464851e-08,76.35536,502.7088,459.7198,42.98907,535.6251,0,1071.25,0,0,-3.430589e-13,4.263256e-14,269.7326,254.9,0,254.9,0,1.53023e-06,0,0
mpc,2026-01-22 08:30:00,1666,8.5,30.92977,3463.219,229.0662,260.9524,75.03718,1,1,2424.254,2423.936,177.8921,51.17408,229.0662,1,229.0662,0,0,0,0,260.9524,1706.781,0.8533907,1.11599,0.3172331,0,250,0.3172331,2246.044,0,0,0,0,75.03718,500.0807,463.3192,36.76143,529.9721,0,1059.944,0,-7.105427e-15,2.482459e-13,4.263256e-14,229.0662,260.9524,0,260.9524,0,1.155772e-06,0,-2.842171e-14
mpc,2026-01-22 08:45:00,1667,8.75,31.09541,3465.221,180.8351,266.2504,81.32251,1,1,2425.655,2425.338,140.436,40.39911,180.8351,1,180.8351,0,0,0,0,266.2504,1639.95,0.8199751,1.074735,0.3172331,0,250,0.3172331,2284.902,0,0,0,3.082487e-06,81.32251,502.2574,473.113,29.14443,530.3508,0,1060.702,0,0,-7.949197e-14,4.263256e-14,180.8351,266.2504,0,266.2504,0,1.144986e-06,0,2.842171e-14
mpc,2026-01-22 09:00:00,1668,9,31.11683,3522.954,151.2008,267.7641,75.38979,1,1,2466.068,2465.751,117.4221,33.77872,151.2008,1,151.2008,0,0,0,0,267.7641,1572.751,0.7863755,1.032653,0.3172331,0,250,0.3172331,2348.328,0,0,3.465187e-06,2.514733e-06,75.38979,510.8746,486.4836,24.39106,535.8801,0,1071.76,0,-7.105427e-15,-2.842171e-14,4.263256e-14,151.2008,267.7641,0,267.7641,0,0,0,0
mpc,2026-01-22 09:15:00,1669,9.25,31.31053,3569.591,127.2781,276.5828,96.8117,1,1,2498.713,2498.396,114.6136,35.38642,150,1,127.278,0,22.72195,0,0,276.5828,1503.358,0.7516788,0.9903382,0.3172331,0,250,0.3172331,2383.783,16.12158,0,4.301552e-06,5.232784e-07,80.69012,519.9326,496.0178,23.91482,548.1942,0,1096.388,0,-2.131628e-14,-1.896261e-13,4.263256e-14,127.278,276.5828,16.12158,276.5828,0,0,0,0
mpc,2026-01-22 09:30:00,1670,9.5,31.7172,3579.977,102.9042,278.3724,106.2532,1,1,2505.984,2505.667,112.6012,37.39877,150,1,102.9042,0,47.09584,0,0,278.3723,1433.528,0.7167639,0.9466423,0.3172331,0,250,0.3172331,2393.066,33.26202,0,0,3.146082e-06,72.99121,526.3447,502.6279,23.71684,555.3574,0,1110.715,0,-2.131628e-14,1.909584e-14,4.263256e-14,102.9042,278.3723,33.26202,278.3723,0,3.511676e-06,0,-1.421085e-14
mpc,2026-01-22 09:45:00,1671,9.75,32.22917,3569.622,86.22028,286.617,110.0357,1,1,2498.735,2498.418,111.2238,38.77622,150,1,86.22028,0,63.77972,0,0,286.617,1361.648,0.680824,0.9026715,0.3172331,0,250,0.3172331,2387.194,44.78399,0,0,3.893674e-06,65.2517,531.1044,507.3964,23.70796,560.0419,0,1120.084,0,-7.105427e-15,3.885781e-15,4.263256e-14,86.22028,286.617,44.78399,286.617,0,4.986856e-07,0,-1.421085e-14
mpc,2026-01-22 10:00:00,1672,10,32.5026,3559.001,71.58783,285.8542,116.1954,1,1,2491.301,2490.984,110.0157,39.9843,150,1,71.58783,0,78.41217,0,0,285.8542,1289.97,0.644985,0.8574098,0.3172331,0,250,0.3172331,2380.968,54.88688,0,1.084026e-07,0,61.30851,532.9312,509.3291,23.60207,562.4283,0,1124.857,0,-1.421085e-14,1.411093e-13,4.263256e-14,71.58783,285.8542,54.88688,285.8542,0,0,0,0
