controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-22 10:15:00,1673,10.25,32.64452,3570.602,68.33498,282.6593,140.5165,1,1,2499.421,2499.104,109.7471,40.25286,150,1,68.33498,0,81.66502,0,0,282.6593,1219.102,0.6095511,0.8122752,0.3172331,0,250,0.3172331,2389.357,57.0711,0,2.606689e-07,2.674885e-06,83.44541,536.4598,512.8362,23.62351,570.9993,0,1141.999,0,-1.421085e-14,-1.645351e-13,4.263256e-14,68.33498,282.6593,57.0711,282.6593,0,0,0,0
mpc,2026-01-22 10:30:00,1674,10.5,32.63792,3587.737,58.35291,284.7429,154.8368,1,1,2511.416,2511.099,108.923,41.077,150,1,58.35291,0,91.64709,0,0,284.7429,1147.725,0.5738623,0.7676507,0.3172331,0,250,0.3172331,2402.176,64.05185,0,0,4.598714e-06,90.78493,538.9502,515.5072,23.44297,576.0667,0,1152.133,0,0,-4.884981e-14,4.263256e-14,58.35291,284.7429,64.05185,284.7429,0,1.976586e-07,0,1.421085e-14
mpc,2026-01-22 10:45:00,1675,10.75,32.69676,3581.821,54.26428,289.654,183.1745,1,1,2507.275,2506.958,108.5854,41.41457,150,1,54.26428,0,95.73572,0,0,289.654,1075.13,0.5375652,0.7227053,0.3172331,0,250,0.3172331,2398.372,66.86431,0,1.266003e-07,0,116.3102,538.81,515.407,23.40304,581.8165,0,1163.633,0,-2.131628e-14,3.952394e-13,4.263256e-14,54.26428,289.654,66.86431,289.654,0,0,0,0
mpc,2026-01-22 11:00:00,1676,11,32.95131,3580.356,70.42451,287.3477,211.283,1,0,2506.249,2505.932,642.4193,215.3529,857.7722,2,70.42451,287.3477,0,0,500,0,1199.961,0.5999805,0.6769938,0.3172331,0,250,0.3172331,1863.513,0,0,3.295713e-07,4.012556e-06,211.283,541.85,402.8906,138.9594,663.9228,0,1327.846,0,-2.842171e-14,3.593792e-13,4.263256e-14,70.42451,287.3477,0,0,500,0,0,5.684342e-14
mpc,2026-01-22 11:15:00,1677,11.25,33.24905,3622.438,56.98891,301.4799,247.9009,1,0,2535.706,2535.389,108.8104,41.18962,150,1,56.98891,0,93.01109,0,0,301.4799,1124.402,0.5622011,0.7555979,0.3172331,0,250,0.3172331,2426.579,64.55041,0,1.161331e-08,0,183.3505,552.1281,528.3665,23.7616,609.4791,0,1218.958,0,0,-2.685629e-13,4.263256e-14,56.98891,301.4799,64.55041,301.4799,0,0,0,0
mpc,2026-01-22 11:30:00,1678,11.5,33.55136,3677.023,53.16074,293.7092,261.8414,1,0,2573.916,2573.599,633.4275,213.4425,846.87,2,53.16074,293.7092,0,0,500,0,1249.225,0.6246126,0.7080196,0.3172331,0,250,0.3172331,1940.171,0,0,0,0,261.8414,564.5357,425.5368,138.9989,696.4088,0,1392.818,0,-5.684342e-14,3.179679e-13,4.263256e-14,53.16074,293.7092,0,0,500,1.577023e-06,0,0
mpc,2026-01-22 11:45:00,1679,11.75,33.78552,3700.513,57.122,296.7214,290.9724,0,0,2590.359,2590.042,0,0,0,0,0,0,0,0,0,353.8434,1160.568,0.5802839,0.7866188,0.3172331,0,250,0.3172331,2590.042,0,0,2.449645e-07,4.002853e-07,290.9724,571.37,571.3001,0.06997388,0,635.4815,3495.148,0,0,8.226753e-14,4.263256e-14,57.122,296.7214,0,353.8434,0,0,0,0
mpc,2026-01-22 12:00:00,1680,12,33.85253,3713.343,51.678,304.9236,295.9889,0,0,2599.34,2599.023,0,0,0,0,0,0,0,0,0,356.6016,1071.235,0.5356173,0.7307925,0.3172331,0,250,0.3172331,2599.023,0,0,0,0,295.9889,574.2848,574.2147,0.07008784,0,639.609,3517.85,0,0,2.478018e-13,4.263256e-14,51.678,304.9236,0,356.6016,0,0,0,0
mpc,2026-01-22 12:15:00,1681,12.25,33.91589,3757.899,53.74913,304.8495,317.9358,0,0,2630.529,2630.212,0,0,0,0,0,0,0,0,0,358.5986,981.4163,0.4907081,0.6745407,0.3172331,0,250,0.3172331,2630.212,0,0,0,2.730203e-06,317.9358,582.0718,582.0017,0.07019593,0,652.3531,3587.942,0,0,-8.970602e-14,4.263256e-14,53.74913,304.8495,0,358.5986,0,0,0,0
mpc,2026-01-22 12:30:00,1682,12.5,34.20293,3727.258,54.37735,300.9634,330.9362,0,0,2609.081,2608.763,334.6288,147.5208,482.1496,1,0,0,482.1496,0,0,355.3407,892.4266,0.4462133,0.6179835,0.3172331,0,250,0.3172331,2274.135,330.9362,0,4.819547e-08,2.151839e-06,0,581.3877,506.7509,74.63682,0,654.2716,3598.494,0,0,7.527312e-14,4.263256e-14,54.37735,300.9634,330.9362,355.3407,0,0,1.594927e-06,0
mpc,2026-01-22 12:45:00,1683,12.75,34.3587,3730.744,56.87398,293.124,364.6008,0,0,2611.521,2611.203,369.3396,162.823,532.1626,2,0,0,532.1626,0,0,349.998,804.7866,0.4023933,0.561948,0.3172331,0,250,0.3172331,2241.864,364.6008,0,4.753365e-07,4.720805e-06,3.236065e-06,584.1619,501.4746,82.68723,0,664.2976,3653.637,0,0,7.782663e-14,4.263256e-14,56.87398,293.124,364.6008,349.998,0,0,0,5.684342e-14
mpc,2026-01-22 13:00:00,1684,13,34.78721,3727.691,60.45111,295.099,389.5476,0,0,2609.384,2609.066,396.595,174.8385,571.4335,2,0,0,571.4335,0,0,355.5501,715.7724,0.3578862,0.5067624,0.3172331,0,250,0.3172331,2212.471,389.5476,0,0,0,1.556324e-06,589.9036,500.1736,89.72999,0,675.0122,3712.567,0,0,-2.287059e-13,4.263256e-14,60.45111,295.099,389.5476,355.5501,0,0,0,0
mpc,2026-01-22 13:15:00,1685,13.25,34.84713,3721.839,73.01127,301.8084,409.1564,0,0,2605.287,2604.97,416.8517,183.7687,600.6204,2,0,0,600.6204,0,0,374.8197,621.9548,0.3109774,0.4507114,0.3172331,0,250,0.3172331,2188.118,409.1564,0,0,4.536659e-06,1.173785e-07,589.8564,495.4062,94.45014,0,679.1749,3735.462,0,0,2.032818e-13,4.263256e-14,73.01127,301.8084,409.1564,374.8197,0,0,0,0
mpc,2026-01-22 13:30:00,1686,13.5,35.31113,3705.219,73.16063,296.2159,430.522,0,0,2593.653,2593.336,441.0223,194.4243,635.4465,2,0,0,635.4465,0,0,369.3766,529.5128,0.2647564,0.3916358,0.3172331,0,250,0.3172331,2152.314,430.522,0,4.702036e-07,0,9.086372e-07,594.0876,492.9968,101.0907,0,687.4211,3780.816,0,0,-2.442491e-14,4.263256e-14,73.16063,296.2159,430.522,369.3766,0,0,0,0
mpc,2026-01-22 13:45:00,1687,13.75,35.4571,3742.47,72.93614,299.1142,462.1093,0,0,2619.729,2619.412,474.1973,209.0494,683.2467,2,0,0,683.2467,0,0,372.0504,436.4168,0.2182084,0.3334264,0.3172331,0,250,0.3172331,2145.214,462.1093,0,1.483012e-07,0,0,602.2753,493.1845,109.0908,0,702.2339,3862.287,0,-2.842171e-14,-6.195044e-14,4.263256e-14,72.93614,299.1142,462.1093,372.0504,0,0,9.364933e-07,-5.684342e-14
mpc,2026-01-22 14:00:00,1688,14,35.71035,3760.244,75.0044,303.6059,475.9634,0,1,2632.171,2631.854,521.9013,225.1749,747.0762,2,41.23118,0,705.845,0,0,337.3791,352.0033,0.1760017,0.2748053,0.3172331,0,250,0.3172331,2109.952,475.9634,0,0,0,1.793817e-06,609.0364,488.2046,120.8319,0,713.3795,3923.587,0,-8.526513e-14,-8.099077e-14,4.263256e-14,75.0044,303.6059,475.9634,337.3791,0,0,0,-5.684342e-14
mpc,2026-01-22 14:15:00,1689,14.25,35.95257,3751.182,70.68207,303.8156,491.8448,0,1,2625.827,2625.51,562.5775,239.6035,802.1809,2,70.68207,0,731.4989,0,0,303.8156,275.994,0.137997,0.2216513,0.3172331,0,250,0.3172331,2062.932,491.8448,0,0,0,2.857086e-06,611.3374,480.2859,131.0515,0,719.8894,3959.392,0,5.684342e-14,-9.231504e-14,4.263256e-14,70.68207,303.8156,491.8448,303.8156,0,4.606839e-07,0,-2.842171e-14
mpc,2026-01-22 14:30:00,1690,14.5,36.10917,3788.189,80.27934,303.8024,491.0859,0,1,2651.732,2651.415,570.1935,241.8193,812.0129,2,80.27934,0,731.7335,0,0,303.8024,200,0.1,0.1737894,0.3172331,0,250,0.3172331,2081.221,491.0859,0,3.658854e-07,2.314664e-10,2.308639e-08,619.8544,486.495,133.3595,0,728.3143,4005.729,0,-8.526513e-14,1.748601e-14,4.263256e-14,80.27934,303.8024,491.0859,303.8024,0,0,0,0
mpc,2026-01-22 14:45:00,1691,14.75,36.03713,3735.997,68.546,299.6826,484.3715,1,1,2615.198,2614.881,1149.997,439.3414,1589.338,4,68.546,299.6825,721.1097,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1464.884,484.3715,0,2.541838e-07,3.520426e-06,0,610.1842,341.7902,268.394,781.1316,0,1562.263,0,1.136868e-13,1.24345e-13,4.263256e-14,68.546,299.6825,484.3715,0,500,0,2.213302e-06,0
mpc,2026-01-22 15:00:00,1692,15,36.15503,3725.848,65.37941,298.4522,480.1873,1,1,2608.094,2607.777,547.6234,233.6418,781.2651,2,65.37941,0,715.8857,0,0,298.4522,250.3043,0.1251522,0.2046279,0.3172331,0,250,0.3172331,2060.153,480.1873,0,4.588888e-07,0,2.526567e-06,610.3736,482.1388,128.2348,715.7806,0,1431.561,0,-2.842171e-14,-6.483702e-14,4.263256e-14,65.37941,298.4522,480.1873,298.4522,0,0,0,0
mpc,2026-01-22 15:15:00,1693,15.25,36.52069,3695.091,70.97552,291.3325,509.3342,1,1,2586.563,2586.246,1174.929,450.0439,1624.973,4,70.97552,291.3325,762.6654,0,500,0,375.2649,0.1876324,0.1576129,0.3172331,0,250,0.3172331,1411.317,509.3342,0,0,0,6.993311e-07,611.0872,333.4299,277.6573,783.4738,0,1566.948,0,5.684342e-14,-3.627654e-14,4.263256e-14,70.97552,291.3325,509.3342,0,500,1.599198e-06,0,1.136868e-13
mpc,2026-01-22 15:30:00,1694,15.5,36.50449,3735.85,72.14686,290.8902,498.8079,1,1,2615.095,2614.777,1164.492,445.3033,1609.796,4,72.14686,290.8902,746.7586,0,500,0,500.2058,0.2501029,0.2362988,0.3172331,0,250,0.3172331,1450.285,498.8079,0,0,0,0,617.5678,342.4922,275.0756,787.7955,0,1575.591,0,-5.684342e-14,-6.880607e-14,4.263256e-14,72.14686,290.8902,498.8079,0,500,1.039218e-06,1.331352e-06,5.684342e-14
mpc,2026-01-22 15:45:00,1695,15.75,36.4028,3716.262,71.42927,287.7032,487.7335,1,1,2601.384,2601.066,561.6254,239.0949,800.7202,2,71.42927,0,729.291,0,0,287.7032,428.2013,0.2141006,0.3149723,0.3172331,0,250,0.3172331,2039.441,487.7335,0,0,2.903359e-06,0,612.7113,480.3554,132.3559,719.4502,0,1438.9,0,-5.684342e-14,7.982504e-14,4.263256e-14,71.42927,287.7032,487.7335,287.7032,0,2.831443e-08,2.925742e-06,1.421085e-14
mpc,2026-01-22 16:00:00,1696,16,36.50014,3709.839,75.93879,279.7939,497.1889,1,1,2596.887,2596.57,1158.027,442.002,1600.029,4,75.93879,279.7939,744.296,0,500,0,553.1339,0.2765669,0.2696321,0.3172331,0,250,0.3172331,1438.543,497.1889,0,2.884643e-07,0,0,613.1988,339.6809,273.5179,781.6829,0,1563.366,0,0,4.701795e-14,4.263256e-14,75.93879,279.7939,497.1889,0,500,3.319823e-07,1.464255e-06,0
mpc,2026-01-22 16:15:00,1697,16.25,36.55667,3683.429,87.73676,279.881,478.1929,1,1,2578.4,2578.083,565.3039,238.7766,804.0805,2,87.73676,0,716.3438,0,0,279.881,483.0766,0.2415383,0.3483003,0.3172331,0,250,0.3172331,2012.779,478.1929,0,2.539025e-07,4.023203e-06,2.191909e-06,609.7286,475.9731,133.7556,714.7497,0,1429.499,0,2.842171e-14,9.231504e-14,4.263256e-14,87.73676,279.881,478.1929,279.881,0,0,0,0
mpc,2026-01-22 16:30:00,1698,16.5,36.48304,3696.508,94.51211,269.9875,457.2465,1,1,2587.555,2587.238,1124.048,424.8131,1548.861,4,94.51211,269.9875,684.3617,0,500,0,608.0005,0.3040003,0.3041862,0.3172331,0,250,0.3172331,1463.19,457.2465,0,0,0,1.342406e-06,610.7241,345.3473,265.3768,770.1604,0,1540.321,0,-1.136868e-13,-1.98952e-13,4.263256e-14,94.51211,269.9875,457.2465,0,500,2.173101e-06,0,-7.105427e-14
mpc,2026-01-22 16:45:00,1699,16.75,36.46536,3688.484,111.0398,269.9911,443.7133,1,1,2581.939,2581.622,1122.731,422.2662,1544.997,4,111.0398,269.9911,663.9661,0,500,0,732.9048,0.3664524,0.382849,0.3172331,0,250,0.3172331,1458.891,443.7133,0,0,3.754445e-06,2.258721e-06,609.1187,344.1745,264.9441,766.4407,0,1532.881,0,-5.684342e-14,2.493561e-13,4.263256e-14,111.0398,269.9911,443.7133,0,500,2.10326e-06,0,-4.263256e-14
mpc,2026-01-22 17:00:00,1700,17,36.46732,3676.376,135.0714,267.3841,448.4648,1,1,2573.463,2573.146,1144.53,429.0175,1573.547,4,135.0714,267.3841,671.0918,0,500,0,857.7894,0.4288947,0.4614994,0.3172331,0,250,0.3172331,1428.616,448.4648,0,0,2.039267e-06,0,607.1502,337.0496,270.1006,766.067,0,1532.134,0,0,1.476597e-13,4.263256e-14,135.0714,267.3841,448.4648,0,500,3.143937e-06,1.436782e-06,2.842171e-14
mpc,2026-01-22 17:15:00,1701,17.25,36.46178,3653.961,159.2461,266.7761,429.7801,1,1,2557.773,2557.456,1143.447,425.6643,1569.111,4,159.246,266.7761,643.089,0,500,0,982.6544,0.4913272,0.5401374,0.3172331,0,250,0.3172331,1414.009,429.7801,0,3.387434e-06,0,1.818199e-06,603.3616,333.5552,269.8063,759.2195,0,1518.439,0,-1.136868e-13,-1.713074e-13,4.263256e-14,159.246,266.7761,429.7801,0,500,3.762955e-06,0,5.684342e-14
mpc,2026-01-22 17:30:00,1702,17.5,36.51445,3650.381,199.8689,262.7338,415.8109,1,1,2555.267,2554.95,1157.954,427.2275,1585.182,4,199.8689,262.7339,622.5792,0,500,0,1107.5,0.5537498,0.6187631,0.3172331,0,250,0.3172331,1396.995,415.8109,0,0,0,3.097666e-06,603.5954,329.9929,273.6025,757.2203,0,1514.441,0,-5.684342e-14,2.277067e-13,4.263256e-14,199.8689,262.7338,415.8109,0,500,5.044956e-06,0,2.842171e-14
mpc,2026-01-22 17:45:00,1703,17.75,36.62004,3634.402,228.915,265.5817,392.32,1,1,2544.082,2543.764,1158.594,424.054,1582.648,4,228.915,265.5817,588.151,0,500,0,1232.325,0.6161627,0.6973763,0.3172331,0,250,0.3172331,1385.171,392.32,0,3.92363e-06,0,2.938305e-06,602.6065,328.0999,274.5066,752.1539,0,1504.308,0,0,1.54321e-13,4.263256e-14,228.915,265.5817,392.32,0,500,3.375287e-06,0,-5.684342e-14
mpc,2026-01-22 18:00:00,1704,18,36.66527,3620.482,269.7348,0,382.8335,1,1,2534.338,2534.02,996.3169,347.6585,1343.975,3,269.7348,0,574.2406,0,500,0,1357.131,0.6785657,0.7759772,0.3172331,0,250,0.3172331,1537.703,382.8335,0,0,0,0,601.0068,364.6595,236.3473,712.318,0,1424.636,0,1.136868e-13,-6.961098e-14,4.263256e-14,269.7348,0,382.8335,0,500,4.465234e-06,1.753113e-06,5.684342e-14
mpc,2026-01-22 18:15:00,1705,18.25,36.68657,3551.683,291.2762,0,348.0193,1,1,2486.178,2485.861,976.8956,336.5341,1313.43,3,291.2761,0,522.1536,0,500,0,1481.918,0.7409589,0.8545657,0.3172331,0,250,0.3172331,1508.965,348.0193,0,4.801552e-06,0,3.30258e-06,589.9137,358.0432,231.8705,694.5773,0,1389.155,0,-1.136868e-13,-4.291012e-13,4.263256e-14,291.2761,0,348.0193,0,500,0,0,-5.684342e-14
mpc,2026-01-22 18:30:00,1706,18.5,36.8641,3562.401,326.8068,0,333.2679,0,0,2493.681,2493.363,347.7735,153.3156,501.0891,2,0,0,501.0891,0,0,326.8068,1399.983,0.6999914,0.9331419,0.3172331,0,250,0.3172331,2145.59,333.2679,0,2.323648e-07,0,1.637551e-06,594.4484,511.4698,82.97852,0,664.7854,3656.32,0,0,1.484368e-13,4.263256e-14,326.8068,0,333.2679,326.8068,0,0,0,0
mpc,2026-01-22 18:45:00,1707,18.75,36.9455,3563.948,368.4347,0.9290308,319.9517,0,0,2494.764,2494.447,427.2386,174.0969,601.3355,2,119.7968,0,481.5387,0,0,249.567,1337.371,0.6686853,0.8815486,0.3172331,0,250,0.3172331,2067.208,319.9517,0,2.158979e-06,2.544034e-09,1.400685e-06,595.9787,493.8391,102.1396,0,667.9359,3673.648,0,-8.526513e-14,5.939693e-14,4.263256e-14,368.4347,0.9290308,319.9517,249.567,0,0,0,5.395684e-14
mpc,2026-01-22 19:00:00,1708,19,36.48726,3551.297,382.0673,4.319789,284.4155,0,0,2485.908,2485.591,295.4554,130.2513,425.7067,1,2.006842e-06,0,425.7067,0,0,386.3871,1240.563,0.6202816,0.8421227,0.3172331,0,250,0.3172331,2190.135,284.4155,0,0,2.560016e-08,5.40287e-07,586.7971,516.9802,69.81696,0,647.2314,3559.773,0,-2.842171e-14,3.128608e-13,4.263256e-14,382.0673,4.319789,284.4155,386.3871,0,0,0,-7.993606e-15
mpc,2026-01-22 19:15:00,1709,19.25,36.35015,3512.255,408.3387,2.750633,271.1663,0,0,2458.579,2458.262,281.2303,123.9801,405.2104,1,0,0,405.2104,0,0,411.0894,1137.596,0.5687978,0.7811645,0.3172331,0,250,0.3172331,2177.031,271.1663,0,0,0,1.950713e-06,578.2872,512.0639,66.22335,0,636.044,3498.242,0,-1.421085e-14,1.408873e-13,4.263256e-14,408.3387,2.750633,271.1663,411.0894,0,0,0,2.264855e-14
mpc,2026-01-22 19:30:00,1710,19.5,36.04036,3486.405,422.1223,0,245.1224,0,0,2440.484,2440.166,253.2818,111.659,364.9408,1,0,0,364.9408,0,0,422.1223,1031.886,0.515943,0.7163273,0.3172331,0,250,0.3172331,2186.885,245.1224,0,2.754745e-07,0,4.908098e-07,569.4667,510.2915,59.17523,0,621.9505,3420.728,0,-1.421085e-14,2.854383e-13,4.263256e-14,422.1223,0,245.1224,422.1223,0,0,0,0
mpc,2026-01-22 19:45:00,1711,19.75,35.83391,3433.551,413.979,0,229.4037,0,0,2403.486,2403.168,236.4584,104.2425,340.7009,1,0,0,340.7009,0,0,413.979,928.2288,0.4641144,0.6497635,0.3172331,0,250,0.3172331,2166.71,229.4037,0,0,0,1.776804e-06,557.8772,502.9188,54.95841,0,607.1613,3339.387,0,-1.421085e-14,1.179057e-13,4.263256e-14,413.979,0,229.4037,413.979,0,0,0,0
mpc,2026-01-22 20:00:00,1712,20,35.80406,3404.006,393.9269,0,203.5063,0,0,2382.804,2382.487,209.6903,92.44176,302.132,1,0,0,302.132,0,0,393.9269,829.6009,0.4148005,0.5844921,0.3172331,0,250,0.3172331,2172.797,203.5063,0,0,0,3.088197e-06,552.6556,503.9475,48.70809,0,596.3893,3280.141,0,-1.421085e-14,-1.318945e-13,4.263256e-14,393.9269,0,203.5063,393.9269,0,0,0,0
mpc,2026-01-22 20:15:00,1713,20.25,35.6324,3442.928,375.2351,0,193.8808,0,0,2410.05,2409.732,199.3658,87.89022,287.256,1,0,0,287.256,0,0,375.2351,735.6616,0.3678308,0.5223875,0.3172331,0,250,0.3172331,2210.367,193.8808,0,0,0,0,556.5374,510.4259,46.11152,0,598.3161,3290.738,0,0,-2.426948e-13,4.263256e-14,375.2351,0,193.8808,375.2351,0,0,2.490169e-06,0
mpc,2026-01-22 20:30:00,1714,20.5,35.4184,3416.092,327.5671,0,175.8657,0,0,2391.264,2390.947,180.3834,79.52187,259.9053,1,0,0,259.9053,0,0,327.5671,653.654,0.326827,0.4632353,0.3172331,0,250,0.3172331,2210.563,175.8657,0,2.15542e-06,0,0,549.2138,507.7114,41.50245,0,587.2333,3229.783,0,0,-3.269607e-14,4.263256e-14,327.5671,0,175.8657,327.5671,0,0,2.294449e-06,0
mpc,2026-01-22 20:45:00,1715,20.75,35.41971,3381.007,299.7747,0,170.4415,0,0,2366.705,2366.388,174.8227,77.07042,251.8931,1,0,0,251.8931,0,0,299.7747,578.6074,0.2893037,0.4115963,0.3172331,0,250,0.3172331,2191.565,170.4415,0,0,0,1.018024e-06,543.5913,503.3647,40.22661,0,580.4351,3192.393,0,0,1.919576e-13,4.263256e-14,299.7747,0,170.4415,299.7747,0,0,0,0
mpc,2026-01-22 21:00:00,1716,21,35.04015,3373.103,275.0302,0,156.8764,0,0,2361.172,2360.855,160.19,70.6196,230.8096,1,0,0,230.8096,0,0,275.0302,509.7588,0.2548794,0.3643406,0.3172331,0,250,0.3172331,2200.665,156.8764,0,0,0,0,537.1691,500.6536,36.51556,0,571.2732,3142.002,0,-1.421085e-14,-3.008704e-14,4.263256e-14,275.0302,0,156.8764,275.0302,0,0,3.231511e-06,0
mpc,2026-01-22 21:15:00,1717,21.25,34.83611,3354.059,242.3156,3.167554,131.0969,0,0,2347.841,2347.524,133.5452,58.87329,192.4185,1,0,0,192.4185,0,0,245.4832,448.3077,0.2241539,0.3209876,0.3172331,0,250,0.3172331,2213.979,131.0969,0,0,0,1.65145e-06,531.4229,501.1238,30.29915,0,559.9971,3079.984,0,-1.421085e-14,-4.912737e-14,4.263256e-14,242.3156,3.167554,131.0969,245.4832,0,0,0,-3.108624e-15
mpc,2026-01-22 21:30:00,1718,21.5,34.70596,3312.43,205.6454,1.424063,107.0105,0,0,2318.701,2318.384,108.8426,47.98317,156.8258,1,0,0,156.8258,0,0,207.0695,396.4698,0.1982349,0.2822928,0.3172331,0,250,0.3172331,2209.541,107.0104,0,0,0,1.957724e-06,523.1319,498.5039,24.62802,0,546.4871,3005.679,0,-7.105427e-15,-3.569367e-14,4.263256e-14,205.6454,1.424063,107.0104,207.0695,0,0,0,1.776357e-15
mpc,2026-01-22 21:45:00,1719,21.75,34.49766,3318.428,177.8596,0,107.7833,0,0,2322.9,2322.582,109.3617,48.212,157.5737,1,0,0,157.5737,0,0,177.8596,351.9425,0.1759712,0.2496512,0.3172331,0,250,0.3172331,2213.221,107.7834,0,0,0,0,521.384,496.7661,24.61787,0,544.9781,2997.379,0,-7.105427e-15,-8.418266e-14,4.263256e-14,177.8596,0,107.7833,177.8596,0,0,4.823601e-07,0
mpc,2026-01-22 22:00:00,1720,22,34.12709,3297.628,146.5571,0,90.73495,0,0,2308.339,2308.022,0,0,0,0,0,0,0,0,0,146.5571,315.2478,0.1576239,0.221613,0.3172331,0,250,0.3172331,2308.022,0,0,0,0,90.73495,513.4184,513.3478,0.07055864,0,533.529,2934.409,0,0,-1.018075e-13,4.263256e-14,146.5571,0,0,146.5571,0,0,0,0
mpc,2026-01-22 22:15:00,1721,22.25,33.90023,3292.614,120.4501,0,95.77618,0,0,2304.83,2304.513,0,0,0,0,0,0,0,0,0,120.4501,285.0856,0.1425428,0.1985069,0.3172331,0,250,0.3172331,2304.513,0,0,2.76157e-06,0,95.77618,509.8082,509.7381,0.07016918,0,530.9229,2920.076,0,0,-9.878209e-14,4.263256e-14,120.4501,0,0,120.4501,0,0,0,0
mpc,2026-01-22 22:30:00,1722,22.5,33.77551,3317.232,106.4821,0,86.22086,0,0,2322.062,2321.745,0,0,0,0,0,0,0,0,0,106.4821,258.4202,0.1292101,0.1795142,0.3172331,0,250,0.3172331,2321.745,0,0,0,0,86.22086,512.0659,511.996,0.06995689,0,531.0096,2920.553,0,0,-9.006684e-14,4.263256e-14,106.4821,0,0,106.4821,0,0,0,0
mpc,2026-01-22 22:45:00,1723,22.75,33.58594,3311.795,90.05775,2.634596,85.87448,0,0,2318.257,2317.939,0,0,0,0,0,0,0,0,0,92.69235,235.2064,0.1176032,0.1627234,0.3172331,0,250,0.3172331,2317.939,0,0,0,0,85.87448,508.8865,508.8169,0.06963666,0,527.6674,2902.171,0,0,1.132427e-14,4.263256e-14,90.05775,2.634596,0,92.69235,0,0,0,-3.552714e-15
mpc,2026-01-22 23:00:00,1724,23,33.3869,3334.854,76.2006,4.745593,69.53692,0,0,2334.398,2334.08,0,0,0,0,0,0,0,0,0,80.9462,214.9329,0.1074664,0.1481061,0.3172331,0,250,0.3172331,2334.08,0,0,0,0,69.53692,509.9787,509.9094,0.06930358,0,525.1006,2888.053,0,0,1.554312e-15,4.263256e-14,76.2006,4.745593,0,80.9462,0,0,0,8.881784e-16
mpc,2026-01-22 23:15:00,1725,23.25,33.1834,3331.435,56.68036,2.915794,33.89874,0,0,2332.005,2331.687,0,0,0,0,0,0,0,0,0,59.59615,200,0.1,0.1353401,0.3172331,0,250,0.3172331,2331.687,0,0,4.262239e-08,1.948016e-09,33.89874,506.9767,506.9077,0.06896632,0,514.2773,2828.525,0,0,1.060263e-14,4.263256e-14,56.68036,2.915794,0,59.59615,0,0,0,-4.440892e-16
mpc,2026-01-22 23:30:00,1726,23.5,32.95553,3296.401,64.52184,0,36.4632,1,1,2307.481,2307.164,438.4059,126.1159,564.5218,2,64.52184,0,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1868.758,0,0,0,0,36.4632,498.9265,404.0652,94.86129,538.0652,0,1076.13,0,2.842171e-14,3.719247e-14,4.263256e-14,64.52184,0,0,0,500,4.606501e-07,0,2.842171e-14
mpc,2026-01-22 23:45:00,1727,23.75,32.54823,3265.308,51.60119,0,27.5487,1,1,2285.716,2285.398,428.3718,123.2294,551.6012,2,51.60119,0,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1857.027,0,0,0,0,27.5487,489.4786,397.6762,91.80236,526.8051,0,1053.61,0,-2.842171e-14,1.998401e-15,4.263256e-14,51.60119,0,0,0,500,1.612723e-07,0,7.105427e-15
mpc,2026-01-23 00:00:00,1728,0,32.2654,3262.237,45.06737,0,17.31347,1,1,2283.566,2283.249,423.2976,121.7697,545.0674,2,45.06737,0,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1859.951,0,0,2.978712e-07,0,17.31347,485.7818,395.6665,90.11538,521.1193,0,1042.239,0,-2.842171e-14,1.236233e-13,4.263256e-14,45.06737,0,0,0,500,0,0,0
mpc,2026-01-23 00:15:00,1729,0.25,32.08134,3229.972,47.90916,0,11.17782,1,1,2260.98,2260.663,425.5046,122.4046,547.9092,2,47.90916,0,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1835.159,0,0,0,0,11.17782,478.9145,388.7181,90.19637,513.4904,0,1026.981,0,2.842171e-14,1.796896e-13,4.263256e-14,47.90916,0,0,0,500,4.023473e-07,0,5.684342e-14
mpc,2026-01-23 00:30:00,1730,0.5,31.43862,3242.768,47.88051,0,13.49761,1,1,2269.938,2269.621,425.4823,122.3982,547.8805,2,47.88051,0,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1844.138,0,0,4.236154e-07,0,13.49761,473.7177,384.8567,88.86093,510.0718,0,1020.144,0,-2.842171e-14,-1.815215e-14,4.263256e-14,47.88051,0,0,0,500,0,0,-5.684342e-14
mpc,2026-01-23 00:45:00,1731,0.75,31.30946,3280.178,38.14212,0.7761792,43.37591,1,1,2296.125,2295.807,418.4582,120.4601,538.9183,2,38.14212,0.7761792,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1877.349,0,0,5.050801e-08,3.392804e-09,43.37591,477.7661,390.6294,87.1367,520.115,0,1040.23,0,-8.526513e-14,1.716405e-13,4.263256e-14,38.14212,0.7761792,0,0,500,0,0,-5.684342e-14
mpc,2026-01-23 01:00:00,1732,1,31.12942,3264.782,37.88318,0,5.379159,1,1,2285.347,2285.03,417.7184,120.1648,537.8832,2,37.88318,0,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1867.312,0,0,0,0,5.379159,473.5721,386.9463,86.6258,508.2258,0,1016.452,0,0,-5.306866e-14,4.263256e-14,37.88318,0,0,0,500,4.906086e-07,0,5.684342e-14
mpc,2026-01-23 01:15:00,1733,1.25,30.77015,3254.833,40.00957,0,8.767409,1,1,2278.383,2278.066,419.3698,120.6398,540.0096,2,40.00957,0,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1858.696,0,0,0,0,8.767409,468.2941,382.0325,86.26158,504.4743,0,1008.949,0,-8.526513e-14,1.765255e-14,4.263256e-14,40.00957,0,0,0,500,1.115493e-07,0,-3.552714e-14
mpc,2026-01-23 01:30:00,1734,1.5,30.46419,3299.966,52.66338,3.366469,39.76482,1,1,2309.976,2309.659,431.5331,124.4967,556.0298,2,52.66338,3.36647,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1878.126,0,0,4.469054e-07,0,39.76482,471.5258,383.374,88.15182,515.9878,0,1031.976,0,0,3.322898e-13,4.263256e-14,52.66338,3.366469,0,0,500,1.701738e-08,0,6.661338e-15
mpc,2026-01-23 01:45:00,1735,1.75,30.23845,3309.007,46.1415,0.265903,25.12697,1,1,2316.305,2315.988,424.3164,122.091,546.4074,2,46.1415,0.265903,0,0,500,0,1448.8,0.7244001,0.8337089,0.3172331,0,250,0.3172331,1891.671,0,0,3.062329e-07,0,25.12697,470.4331,384.1916,86.24155,511.3858,0,1022.772,0,0,7.793766e-14,4.263256e-14,46.1415,0.265903,0,0,500,4.158786e-09,0,4.946044e-14
mpc,2026-01-23 02:00:00,1736,2,30.10252,3307.83,40.44226,0.4123687,36.55921,1,1,2315.481,2315.164,419.992,120.8626,540.8546,2,40.44226,0.4123687,0,0,500,0,1573.572,0.7867861,0.9122883,0.3172331,0,250,0.3172331,1895.172,0,0,0,0,36.55921,468.8421,383.7373,85.10484,512.0025,0,1024.005,0,1.421085e-14,-4.62963e-14,4.263256e-14,40.44226,0.4123687,0,0,500,7.336868e-08,0,3.397282e-14
mpc,2026-01-23 02:15:00,1737,2.25,29.8735,3320.216,45.55295,0,12.22316,1,1,2324.151,2323.834,423.6747,121.8782,545.553,2,45.55295,0,0,0,500,0,1698.324,0.8491622,0.9908553,0.3172331,0,250,0.3172331,1900.159,0,0,4.207746e-07,0,12.22316,468.2093,382.7945,85.41483,507.1351,0,1014.27,0,-1.421085e-14,3.521627e-13,4.263256e-14,45.55295,0,0,0,500,0,0,0
mpc,2026-01-23 02:30:00,1738,2.5,29.8565,3309.873,43.54796,5.558413,16.17421,1,1,2316.911,2316.594,0,0,0,0,0,0,0,0,0,49.10637,1685.781,0.8428903,1.06941,0.3172331,0,250,0.3172331,2316.594,0,0,3.713399e-08,3.834409e-08,16.17421,466.575,466.5111,0.06388377,469.7682,0,939.5365,0,0,-4.454215e-13,4.263256e-14,43.54796,5.558413,0,49.10637,0,0,0,-2.664535e-15
mpc,2026-01-23 02:45:00,1739,2.75,29.751,3338.955,39.43946,0,12.79182,1,1,2337.268,2336.951,418.927,120.5124,539.4395,2,39.43946,0,0,0,500,0,1810.515,0.9052576,1.061511,0.3172331,0,250,0.3172331,1918.024,0,0,2.403537e-08,0,12.79182,469.5771,385.3473,84.22974,508.4297,0,1016.859,0,5.684342e-14,-1.441069e-13,4.263256e-14,39.43946,0,0,0,500,0,0,5.684342e-14
mpc,2026-01-23 03:00:00,1740,3,29.50132,3346.37,48.28352,0,19.09851,1,1,2342.459,2342.142,316.3568,91.00614,407.363,1,48.28352,0,0,0,359.0795,0,1900,0.95,1.140055,0.3172331,0,250,0.3172331,2025.785,0,0,0,0,19.09851,468.0374,404.764,63.27337,499.5861,0,999.1722,0,-1.421085e-14,9.214851e-14,4.263256e-14,48.28352,0,0,0,359.0795,1.793865e-09,0,0
mpc,2026-01-23 03:15:00,1741,3.25,29.30748,3266.789,50.65402,0,26.80403,1,1,2286.752,2286.435,0,0,0,0,0,0,0,0,0,50.65402,1887.037,0.9435187,1.196402,0.3172331,0,250,0.3172331,2286.435,0,0,0,0,26.80403,454.9685,454.9054,0.06311617,460.2382,0,920.4765,0,0,-1.727507e-13,4.263256e-14,50.65402,0,0,50.65402,0,0,0,0
mpc,2026-01-23 03:30:00,1742,3.5,29.21934,3285.693,55.21618,0,50.99512,1,1,2299.985,2299.668,0,0,0,0,0,0,0,0,0,55.21617,1872.936,0.9364681,1.18824,0.3172331,0,250,0.3172331,2299.668,0,0,2.658321e-08,0,50.99512,456.7202,456.6572,0.06299466,466.7836,0,933.5672,0,0,5.018208e-14,4.263256e-14,55.21617,0,0,55.21617,0,0,0,0
mpc,2026-01-23 03:45:00,1743,3.75,29.21039,3292.637,70.20763,0,44.12064,1,1,2304.846,2304.529,139.5093,40.13254,179.6418,1,70.20763,0,0,0,109.4342,0,1900,0.95,1.179361,0.3172331,0,250,0.3172331,2165.019,0,0,0,0,44.12064,457.596,429.8353,27.76067,478.7274,0,957.4549,0,2.131628e-14,4.420908e-13,4.263256e-14,70.20763,0,0,0,109.4342,2.653801e-07,0,1.421085e-14
mpc,2026-01-23 04:00:00,1744,4,29.20879,3249.004,77.25402,2.891192,31.41527,1,1,2274.303,2273.985,0,0,0,0,0,0,0,0,0,80.14521,1879.665,0.9398323,1.196402,0.3172331,0,250,0.3172331,2273.985,0,0,0,3.663324e-08,31.41527,451.5164,451.4534,0.06298015,457.6902,0,915.3805,0,0,-1.811884e-13,4.263256e-14,77.25402,2.891192,0,80.14521,0,0,0,-8.881784e-16
mpc,2026-01-23 04:15:00,1745,4.25,29.12034,3285.074,84.86648,5.799924,33.45949,1,1,2299.552,2299.234,0,0,0,0,0,0,0,0,0,90.66641,1856.702,0.928351,1.183597,0.3172331,0,250,0.3172331,2299.234,0,0,0,8.692114e-09,33.45949,455.6488,455.586,0.06285873,462.2159,0,924.4317,0,0,-1.39444e-13,4.263256e-14,84.86648,5.799924,0,90.66641,0,0,0,6.217249e-15
mpc,2026-01-23 04:30:00,1746,4.5,29.08017,3284.137,90.47432,7.352157,31.47314,1,1,2298.896,2298.578,0,0,0,0,0,0,0,0,0,97.82648,1831.953,0.9159766,1.169138,0.3172331,0,250,0.3172331,2298.578,0,0,0,0,31.47314,455.1204,455.0576,0.06280374,461.2884,0,922.5768,0,0,-1.618705e-13,4.263256e-14,90.47432,7.352157,0,97.82648,0,0,0,-4.440892e-15
mpc,2026-01-23 04:45:00,1747,4.75,29.03331,3271.756,108.2365,4.882982,36.3719,1,1,2290.229,2289.912,0,0,0,0,0,0,0,0,0,113.1195,1803.385,0.9016925,1.153554,0.3172331,0,250,0.3172331,2289.912,0,0,1.350944e-07,0,36.3719,452.9425,452.8798,0.06273972,460.0731,0,920.1462,0,0,2.68896e-13,4.263256e-14,108.2365,4.882982,0,113.1195,0,0,0,3.552714e-15
mpc,2026-01-23 05:00:00,1748,5,29.11318,3223.889,140.3887,0,22.26226,1,1,2256.722,2256.405,0,0,0,0,0,0,0,0,0,140.3887,1768.004,0.8840019,1.135565,0.3172331,0,250,0.3172331,2256.405,0,0,0,0,22.26226,447.0926,447.0298,0.06284893,451.4403,0,902.8806,0,0,-2.371436e-13,4.263256e-14,140.3887,0,0,140.3887,0,0,0,0
mpc,2026-01-23 05:15:00,1749,5.25,28.97313,3241.416,178.3127,0.05179664,21.08582,1,1,2268.991,2268.674,0,0,0,0,0,0,0,0,0,178.3645,1723.134,0.8615672,1.113286,0.3172331,0,250,0.3172331,2268.674,0,0,0,4.146746e-10,21.08582,448.1555,448.0929,0.06265769,452.2576,0,904.5152,0,0,6.77236e-14,4.263256e-14,178.3127,0.05179664,0,178.3645,0,0,0,-7.931156e-15
mpc,2026-01-23 05:30:00,1750,5.5,29.05847,3258.212,214.9692,0,25.80847,1,1,2280.748,2280.431,0,0,0,0,0,0,0,0,0,214.9692,1669.121,0.8345604,1.085032,0.3172331,0,250,0.3172331,2280.431,0,0,3.093923e-06,0,25.80847,451.3144,451.2516,0.06277407,456.3586,0,912.7172,0,0,-1.509903e-14,4.263256e-14,214.9692,0,0,214.9692,0,0,0,0
mpc,2026-01-23 05:45:00,1751,5.75,28.84034,3290.129,263.3216,0,17.60775,1,1,2303.091,2302.773,0,0,0,0,0,0,0,0,0,263.3216,1603.028,0.8015138,1.051021,0.3172331,0,250,0.3172331,2302.773,0,0,0,0,17.60775,453.5819,453.5194,0.06247744,456.9872,0,913.9744,0,0,3.499423e-13,4.263256e-14,263.3216,0,0,263.3216,0,0,0,0
mpc,2026-01-23 06:00:00,1752,6,28.94216,3308.248,311.1074,1.155439,19.47289,1,1,2315.774,2315.457,0,0,0,0,0,0,0,0,0,312.2628,1524.71,0.7623548,1.009403,0.3172331,0,250,0.3172331,2315.457,0,0,0,0,19.47289,457.088,457.0254,0.06261555,460.869,0,921.7379,0,0,2.435829e-13,4.263256e-14,311.1074,1.155439,0,312.2628,0,0,0,2.176037e-14
mpc,2026-01-23 06:15:00,1753,6.25,29.03448,3318.341,344.2311,0,31.4681,1,1,2322.838,2322.521,0,0,0,0,0,0,0,0,0,344.2311,1438.412,0.7192059,0.9600873,0.3172331,0,250,0.3172331,2322.521,0,0,0,0,31.4681,459.4034,459.3406,0.06274132,465.5643,0,931.1286,0,0,2.692291e-13,4.263256e-14,344.2311,0,0,344.2311,0,0,0,0
mpc,2026-01-23 06:30:00,1754,6.5,29.10951,3309.714,379.6564,0,17.9291,1,1,2316.8,2316.483,388.2985,111.7015,500,1,379.6564,0,0,0,120.3436,0,1468.271,0.7341357,0.9057468,0.3172331,0,250,0.3172331,1928.184,0,0,0,0,17.9291,458.9582,381.9734,76.98479,497.2267,0,994.4534,0,0,1.976197e-13,4.263256e-14,379.6564,0,0,0,120.3436,3.422496e-06,0,0
mpc,2026-01-23 06:45:00,1755,6.75,28.92365,3317.742,395.4611,0,25.52244,1,1,2322.42,2322.102,0,0,0,0,0,0,0,0,0,395.4611,1369.175,0.6845875,0.9245489,0.3172331,0,250,0.3172331,2322.102,0,0,1.165714e-06,0,25.52244,458.2157,458.1531,0.0625904,463.1887,0,926.3775,0,0,2.293721e-13,4.263256e-14,395.4611,0,0,395.4611,0,0,0,0
mpc,2026-01-23 07:00:00,1756,7,29.23886,3350.234,398.3598,0,48.29603,1,1,2345.164,2344.847,697.6635,200.6963,898.3598,2,398.3598,0,0,0,500,0,1493.959,0.7469797,0.8621494,0.3172331,0,250,0.3172331,1647.183,0,0,3.106496e-06,0,48.29603,465.8903,327.2295,138.6609,537.5203,0,1075.041,0,-1.136868e-13,-1.265654e-13,4.263256e-14,398.3598,0,0,0,500,0,0,-5.684342e-14
mpc,2026-01-23 07:15:00,1757,7.25,29.47966,3320.65,408.6724,0,70.81763,1,1,2324.455,2324.138,705.6722,203.0002,908.6724,2,408.6724,0,0,0,500,0,1618.724,0.8093621,0.9407243,0.3172331,0,250,0.3172331,1618.465,0,0,0,0,70.81763,464.2191,323.2252,140.9938,540.3685,0,1080.737,0,2.842171e-14,-3.224088e-13,4.263256e-14,408.6724,0,0,0,500,1.354317e-06,0,0
mpc,2026-01-23 07:30:00,1758,7.5,29.62035,3331.311,395.6079,0,62.69254,1,1,2331.918,2331.601,695.5263,200.0815,895.6079,2,395.6079,0,0,0,500,0,1743.469,0.8717347,1.019287,0.3172331,0,250,0.3172331,1636.074,0,0,4.366793e-06,0,62.69254,467.1533,327.7549,139.3984,540.3957,0,1080.791,0,2.842171e-14,-5.617729e-14,4.263256e-14,395.6079,0,0,0,500,0,0,5.684342e-14
mpc,2026-01-23 07:45:00,1759,7.75,29.83194,3356.719,347.8123,0.1284431,60.82745,1,1,2349.704,2349.386,658.4976,189.4432,847.9407,2,347.8123,0.1284431,0,0,500,0,1868.195,0.9340975,1.097837,0.3172331,0,250,0.3172331,1690.889,0,0,0,0,60.82745,472.9214,340.3227,132.5987,542.0085,0,1084.017,0,2.842171e-14,-2.622347e-13,4.263256e-14,347.8123,0.1284431,0,0,500,4.383584e-06,0,9.289791e-14
mpc,2026-01-23 08:00:00,1760,8,29.87492,3379.82,303.3712,253.5066,50.86756,1,1,2365.874,2365.557,235.5971,67.77405,303.3712,1,303.3712,0,0,0,0,253.5066,1804.524,0.9022621,1.176375,0.3172331,0,250,0.3172331,2129.96,0,0,0,9.314801e-07,50.86756,476.6296,429.1022,47.52736,507.1241,0,1014.248,0,-1.421085e-14,-3.341771e-13,4.263256e-14,303.3712,253.5066,0,253.5066,0,3.547509e-07,0,-2.842171e-14
mpc,2026-01-23 08:15:00,1761,8.25,30.12185,3420.989,263.9484,261.1881,68.19612,1,1,2394.693,2394.375,204.9815,58.96687,263.9484,1,263.9484,0,0,0,0,261.1881,1738.943,0.8694715,1.136282,0.3172331,0,250,0.3172331,2189.394,0,0,0,4.486087e-06,68.19612,485.0897,443.5026,41.58709,516.2839,0,1032.568,0,7.105427e-15,2.83773e-13,4.263256e-14,263.9484,261.1881,0,261.1881,0,2.58506e-06,0,-5.684342e-14
mpc,2026-01-23 08:30:00,1762,8.5,30.51665,3487.773,219.8759,260.0909,85.01588,1,1,2441.441,2441.124,170.755,49.12096,219.8759,1,219.8759,0,0,0,0,260.0909,1673.647,0.8368233,1.094987,0.3172331,0,250,0.3172331,2270.369,0,0,0,0,85.01588,498.9489,463.9875,34.96144,530.4828,0,1060.966,0,-1.421085e-14,-3.130829e-14,4.263256e-14,219.8759,260.0909,0,260.0909,0,3.870836e-06,0,0
mpc,2026-01-23 08:45:00,1763,8.75,30.56437,3489.105,182.0789,270.4846,93.36277,1,1,2442.373,2442.056,141.4019,40.67699,182.0789,1,182.0789,0,0,0,0,270.4846,1605.762,0.802881,1.053871,0.3172331,0,250,0.3172331,2300.654,0,0,3.892032e-06,6.505367e-07,93.36277,499.6754,470.6816,28.99376,530.4594,0,1060.919,0,0,1.463274e-13,4.263256e-14,182.0789,270.4846,0,270.4846,0,0,0,0
mpc,2026-01-23 09:00:00,1764,9,31.12874,3496.375,148.3168,274.3756,105.0025,1,1,2447.462,2447.145,116.3506,33.64943,150,1,148.3168,0,1.683185,0,0,274.3756,1536.915,0.7684577,1.011125,0.3172331,0,250,0.3172331,2330.795,1.196694,0,0,0,103.8058,507.1579,482.9823,24.17565,538.1421,0,1076.284,0,-7.105427e-15,-3.101963e-13,4.263256e-14,148.3168,274.3756,1.196694,274.3756,0,4.765477e-06,0,0
mpc,2026-01-23 09:15:00,1765,9.25,31.29124,3502.044,123.4676,279.4077,111.5612,1,1,2451.431,2451.113,114.299,35.70103,150,1,123.4676,0,26.53244,0,0,279.4077,1466.821,0.7334107,0.967773,0.3172331,0,250,0.3172331,2336.814,18.82928,0,0,0,92.73193,509.8689,486.03,23.83883,541.0182,0,1082.036,0,7.105427e-15,3.819167e-13,4.263256e-14,123.4676,279.4077,18.82928,279.4078,0,4.938323e-06,0,-1.421085e-14
mpc,2026-01-23 09:30:00,1766,9.5,31.62839,3464.904,88.34347,283.0218,147.3159,1,1,2425.433,2425.116,111.3991,38.60093,150,1,88.34347,0,61.65653,0,0,283.0218,1395.835,0.6979175,0.923636,0.3172331,0,250,0.3172331,2313.717,43.5895,0,1.121073e-07,1.99443e-06,103.7264,508.383,484.9667,23.4163,545.3092,0,1090.618,0,1.421085e-14,-1.94067e-13,4.263256e-14,88.34347,283.0218,43.5895,283.0218,0,0,0,-5.684342e-14
mpc,2026-01-23 09:45:00,1767,9.75,31.75741,3526.696,74.34044,285.5288,163.208,1,1,2468.687,2468.37,110.243,39.75704,150,1,74.34044,0,75.65956,0,0,285.5288,1324.233,0.6621166,0.8789369,0.3172331,0,250,0.3172331,2358.127,53.41116,0,3.147193e-07,0,109.7969,518.9932,495.7501,23.24312,558.5898,0,1117.18,0,-1.421085e-14,-4.03344e-13,4.263256e-14,74.34044,285.5288,53.41116,285.5288,0,0,0,0
mpc,2026-01-23 10:00:00,1768,10,32.05369,3557.093,67.4431,286.9055,169.914,1,1,2489.965,2489.648,109.6735,40.3265,150,1,67.4431,0,82.5569,0,0,286.9055,1252.298,0.6261492,0.8338502,0.3172331,0,250,0.3172331,2379.974,58.0846,0,5.191015e-08,3.164187e-06,111.8294,527.0777,503.7948,23.28292,567.7934,0,1135.587,0,-1.421085e-14,3.232969e-13,4.263256e-14,67.4431,286.9055,58.0846,286.9055,0,0,0,0
mpc,2026-01-23 10:15:00,1769,10.25,32.13928,3594.823,50.51651,291.7577,173.7906,1,1,2516.376,2516.059,108.276,41.72399,150,1,50.51651,0,99.4835,0,0,291.7577,1179.162,0.5895809,0.7885539,0.3172331,0,250,0.3172331,2407.783,69.92553,0,8.016379e-08,7.060407e-08,103.8651,533.7322,510.6992,23.03301,574.4533,0,1148.907,0,-7.105427e-15,-2.581269e-13,4.263256e-14,50.51651,291.7577,69.92553,291.7577,0,0,0,0
mpc,2026-01-23 10:30:00,1770,10.5,32.31272,3610.952,50.69156,294.4493,198.2529,1,1,2527.667,2527.349,108.2905,41.70954,150,1,50.69156,0,99.30844,0,0,294.4493,1105.364,0.5526819,0.7425009,0.3172331,0,250,0.3172331,2419.059,69.6647,0,0,0,128.5882,538.3053,515.1756,23.12967,584.27,0,1168.54,0,-1.421085e-14,2.464695e-14,4.263256e-14,50.69156,294.4493,69.6647,294.4493,0,2.598779e-07,0,-2.842171e-14
mpc,2026-01-23 10:45:00,1771,10.75,32.5477,3648.682,58.82758,296.7119,202.588,1,1,2554.077,2553.76,108.9622,41.03781,150,1,58.82758,0,91.17242,0,0,296.7119,1031.012,0.5155059,0.6960314,0.3172331,0,250,0.3172331,2444.798,63.7859,0,0,4.331252e-06,138.8021,546.9406,523.539,23.40154,594.3005,0,1188.601,0,0,2.131628e-14,4.263256e-14,58.82758,296.7119,63.7859,296.7119,0,2.798015e-07,0,1.421085e-14
mpc,2026-01-23 11:00:00,1772,11,32.73078,3653.4,51.74114,302.8097,225.2842,1,0,2557.38,2557.063,638.6411,215.9098,854.5508,2,51.74114,302.8097,0,0,500,0,1155.85,0.5779248,0.649213,0.3172331,0,250,0.3172331,1918.422,0,0,4.870081e-07,3.52293e-06,225.2842,550.0198,412.598,137.4218,676.96,0,1353.92,0,2.842171e-14,-2.214895e-13,4.263256e-14,51.74114,302.8097,0,0,500,0,0,5.684342e-14
mpc,2026-01-23 11:15:00,1773,11.25,32.97109,3684.616,53.43479,296.3959,248.7853,1,0,2579.232,2578.914,635.5049,214.3257,849.8307,2,53.43479,296.3959,0,0,500,0,1280.668,0.6403338,0.7278215,0.3172331,0,250,0.3172331,1943.409,0,0,0,4.693163e-06,248.7853,557.8912,420.362,137.5292,688.5004,0,1377.001,0,0,4.826139e-13,4.263256e-14,53.43479,296.3959,0,0,500,1.773076e-07,0,7.105427e-15
mpc,2026-01-23 11:30:00,1774,11.5,33.37109,3677.426,52.03706,298.1246,255.7283,0,0,2574.198,2573.881,0,0,0,0,0,0,0,0,0,350.1617,1192.926,0.5964628,0.8064176,0.3172331,0,250,0.3172331,2573.881,0,0,8.668492e-08,2.806702e-06,255.7283,562.1526,562.0833,0.06927726,0,617.9292,3398.611,0,0,-1.020295e-13,4.263256e-14,52.03706,298.1246,0,350.1617,0,0,0,0
mpc,2026-01-23 11:45:00,1775,11.75,33.47611,3722.017,72.746,295.9047,268.5358,0,0,2605.412,2605.095,0,0,0,0,0,0,0,0,0,368.6507,1100.575,0.5502875,0.7511677,0.3172331,0,250,0.3172331,2605.095,0,0,3.259211e-07,0,268.5358,570.4082,570.3387,0.06945248,0,629.1298,3460.214,0,0,1.447731e-13,4.263256e-14,72.746,295.9047,0,368.6507,0,0,0,0
mpc,2026-01-23 12:00:00,1776,12,33.59294,3697.359,73.94224,294.1804,265.118,0,0,2588.151,2587.834,0,0,0,0,0,0,0,0,0,368.1226,1008.371,0.5041856,0.693016,0.3172331,0,250,0.3172331,2587.834,0,0,3.104424e-07,4.488721e-07,265.118,568.2279,568.1583,0.06964844,0,626.3649,3445.007,0,0,1.920686e-13,4.263256e-14,73.94224,294.1804,0,368.1226,0,0,0,5.684342e-14
mpc,2026-01-23 12:15:00,1777,12.25,33.87125,3727.805,64.91593,296.4842,307.0211,0,0,2609.463,2609.146,0,0,0,0,0,0,0,0,0,361.4001,917.8624,0.4589312,0.6349565,0.3172331,0,250,0.3172331,2609.146,0,0,0,1.130901e-06,307.0211,576.7838,576.7137,0.07011974,0,644.5762,3545.169,0,0,1.326717e-13,4.263256e-14,64.91593,296.4842,0,361.4001,0,0,0,0
mpc,2026-01-23 12:30:00,1778,12.5,34.06646,3741.821,46.50143,301.9189,327.3118,0,0,2619.275,2618.958,330.4384,145.6734,476.1118,1,0,0,476.1118,0,0,348.4203,830.6128,0.4153064,0.5779645,0.3172331,0,250,0.3172331,2288.519,327.3118,0,0,1.113039e-06,0,581.7134,508.256,73.45734,0,653.9295,3596.612,0,0,1.629807e-13,4.263256e-14,46.50143,301.9189,327.3118,348.4203,0,0,2.631185e-06,0
mpc,2026-01-23 12:45:00,1779,12.75,34.20098,3768.55,51.70219,297.1964,348.0784,0,0,2637.985,2637.668,351.9544,155.1587,507.1131,2,0,0,507.1131,0,0,348.8986,743.2574,0.3716287,0.5230247,0.3172331,0,250,0.3172331,2285.713,348.0784,0,0,0,0,587.8005,509.3067,78.49378,0,664.4655,3654.56,0,-2.842171e-14,-1.065814e-14,4.263256e-14,51.70219,297.1964,348.0784,348.8986,0,0,1.169231e-06,0
mpc,2026-01-23 13:00:00,1780,13,34.4794,3761.661,49.56371,297.1454,376.0008,0,0,2633.162,2632.845,381.4253,168.151,549.5763,2,0,0,549.5763,0,0,346.7091,656.4631,0.3282316,0.4680183,0.3172331,0,250,0.3172331,2251.42,376.0008,0,3.838919e-07,1.269872e-06,0,590.7573,505.1123,85.64499,0,673.2633,3702.948,0,0,6.000755e-14,4.263256e-14,49.56371,297.1454,376.0008,346.7091,0,0,2.633666e-06,0
mpc,2026-01-23 13:15:00,1781,13.25,34.66022,3744.505,63.87932,293.9234,398.6229,0,0,2621.154,2620.836,405.2306,178.6455,583.8761,2,0,0,583.8761,0,0,357.8027,566.9091,0.2834546,0.4133652,0.3172331,0,250,0.3172331,2215.606,398.6229,0,5.111898e-08,1.97456e-06,0,590.699,499.3054,91.39362,0,677.951,3728.73,0,0,-2.052247e-13,4.263256e-14,63.87932,293.9234,398.6229,357.8027,0,0,6.546015e-07,0
mpc,2026-01-23 13:30:00,1782,13.5,34.9514,3734.757,74.21369,289.9745,422.4275,0,0,2614.33,2614.012,430.9,189.9619,620.8619,2,0,0,620.8619,0,0,364.1882,475.7728,0.2378864,0.3569744,0.3172331,0,250,0.3172331,2183.112,422.4275,0,0,0,2.745447e-06,593.4447,495.5598,97.88499,0,685.5216,3770.369,0,-2.842171e-14,5.045964e-14,4.263256e-14,74.21369,289.9745,422.4275,364.1882,0,0,0,0
mpc,2026-01-23 13:45:00,1783,13.75,35.18424,3732.732,78.99481,293.2613,454.5064,0,0,2612.912,2612.595,464.8951,204.9486,669.8437,2,0,0,669.8437,0,0,372.2561,382.6339,0.1913169,0.2995872,0.3172331,0,250,0.3172331,2147.7,454.5064,0,0,1.112609e-06,2.072883e-06,596.5916,490.3723,106.2193,0,695.3208,3824.265,0,-2.842171e-14,4.662937e-15,4.263256e-14,78.99481,293.2613,454.5064,372.2561,0,0,0,0
mpc,2026-01-23 14:00:00,1784,14,35.38642,3733.45,74.25742,296.1017,487.1384,0,1,2613.415,2613.098,499.4636,220.1881,719.6516,2,0,0,719.6516,0,0,370.3591,289.9839,0.1449919,0.2409389,0.3172331,0,250,0.3172331,2113.634,487.1384,0,0,0,0,599.7517,485.0572,114.6945,0,705.2453,3878.849,0,0,1.681988e-14,4.263256e-14,74.25742,296.1017,487.1384,370.3591,0,0,3.112019e-06,0
mpc,2026-01-23 14:15:00,1785,14.25,35.59561,3711,58.44601,302.7056,489.7112,0,1,2597.7,2597.383,504.4322,222.2121,726.6442,2,1.398749,0,725.2455,0,0,359.7528,200,0.1,0.1825986,0.3172331,0,250,0.3172331,2092.951,489.7112,0,3.548474e-07,1.462555e-06,2.922267e-06,599.3103,482.8605,116.4497,0,705.0726,3877.899,0,0,-1.426637e-14,4.263256e-14,58.44601,302.7056,489.7112,359.7528,0,0,0,-5.684342e-14
mpc,2026-01-23 14:30:00,1786,14.5,35.9353,3708.124,65.68154,296.209,506.6361,1,1,2595.687,2595.37,1167.732,447.5008,1615.233,4,65.68154,296.209,753.3425,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1427.638,506.6361,0,0,0,2.594042e-06,604.0532,332.2315,271.8217,779.7323,0,1559.465,0,5.684342e-14,1.040279e-13,4.263256e-14,65.68154,296.209,506.6361,0,500,4.344659e-06,0,-5.684342e-14
mpc,2026-01-23 14:45:00,1787,14.75,36.29847,3662.79,63.18451,292.4678,529.8161,1,1,2563.953,2563.636,598.2092,256.2036,854.4127,2,63.18451,0,791.2282,0,0,292.4678,251.8004,0.1259002,0.2046279,0.3172331,0,250,0.3172331,1965.426,529.8161,0,0,1.199513e-06,0,602.2671,461.6745,140.5926,717.8781,0,1435.756,0,0,-7.396861e-14,4.263256e-14,63.18451,292.4678,529.8161,292.4678,0,3.854571e-07,3.25842e-06,1.421085e-14
mpc,2026-01-23 15:00:00,1788,15,36.45441,3662.147,73.21654,288.6572,544.5797,1,1,2563.503,2563.186,1210.992,465.6756,1676.668,4,73.21654,288.6572,814.7941,0,500,0,376.7608,0.1883804,0.158555,0.3172331,0,250,0.3172331,1352.193,544.5797,0,0,0,8.316619e-07,604.5976,318.9124,285.6852,784.588,0,1569.176,0,-5.684342e-14,3.963496e-14,4.263256e-14,73.21654,288.6572,544.5797,0,500,7.137865e-07,0,0
mpc,2026-01-23 15:15:00,1789,15.25,36.48376,3664.079,68.89861,292.5875,536.7004,1,1,2564.855,2564.538,1202.381,462.3928,1664.773,4,68.89861,292.5874,803.2874,0,500,0,501.7015,0.2508507,0.2372407,0.3172331,0,250,0.3172331,1362.157,536.7004,0,2.513795e-07,7.262045e-07,2.514023e-07,605.3776,321.5072,283.8703,783.9,0,1567.8,0,-5.684342e-14,5.012657e-14,4.263256e-14,68.89861,292.5874,536.7004,0,500,0,0,0
mpc,2026-01-23 15:30:00,1790,15.5,36.43815,3718.382,57.94145,286.2966,519.4548,1,1,2602.867,2602.55,1171.297,449.9928,1621.289,4,57.94145,286.2966,777.0513,0,500,0,626.6225,0.3133112,0.3159141,0.3172331,0,250,0.3172331,1431.254,519.4548,0,1.020642e-07,1.437845e-06,1.707347e-06,613.6228,337.4163,276.2065,787.4091,0,1574.818,0,-5.684342e-14,-1.157408e-13,4.263256e-14,57.94145,286.2966,519.4548,0,500,0,0,0
mpc,2026-01-23 15:45:00,1791,15.75,36.28656,3748.678,52.02173,282.6528,509.7137,1,1,2624.075,2623.758,1153.099,442.6746,1595.773,4,52.02173,282.6528,761.0989,0,500,0,751.5238,0.3757619,0.394575,0.3172331,0,250,0.3172331,1470.659,509.7137,0,3.387512e-07,4.550164e-07,0,616.2001,345.3484,270.8517,788.023,0,1576.046,0,1.136868e-13,-1.182388e-14,4.263256e-14,52.02173,282.6528,509.7137,0,500,0,2.683823e-06,-5.684342e-14
mpc,2026-01-23 16:00:00,1792,16,36.26123,3759.856,57.43201,281.1648,482.2217,1,1,2631.899,2631.582,1127.626,430.8013,1558.427,4,57.43201,281.1648,719.8304,0,500,0,876.4055,0.4382028,0.4732236,0.3172331,0,250,0.3172331,1503.956,482.2217,0,0,0,0,617.6333,352.9365,264.6968,783.7378,0,1567.476,0,-1.136868e-13,4.635181e-14,4.263256e-14,57.43201,281.1648,482.2217,0,500,2.515509e-06,2.821687e-06,-6.394885e-14
mpc,2026-01-23 16:15:00,1793,16.25,36.26414,3752.88,82.69613,281.2194,467.1887,1,1,2627.016,2626.699,548.2517,231.8588,780.1105,2,82.69613,0,697.4144,0,0,281.2194,805.9627,0.4029814,0.5518597,0.3172331,0,250,0.3172331,2078.447,467.1887,0,0,2.531464e-06,0,616.5338,487.7903,128.7435,719.6491,0,1439.298,0,5.684342e-14,1.184608e-13,4.263256e-14,82.69613,281.2194,467.1887,281.2194,0,1.698548e-08,1.20759e-06,1.421085e-14
mpc,2026-01-23 16:30:00,1794,16.5,36.35615,3722.435,88.36672,281.008,460.0928,1,1,2605.704,2605.387,1129.156,427.7959,1556.952,4,88.36672,281.008,687.5772,0,500,0,930.8359,0.4654179,0.5075029,0.3172331,0,250,0.3172331,1476.231,460.0928,0,0,2.643303e-06,0,612.9881,347.2812,265.7069,775.077,0,1550.154,0,-1.705303e-13,7.138734e-14,4.263256e-14,88.36672,281.008,460.0928,0,500,1.010848e-07,1.593702e-06,-2.842171e-14
mpc,2026-01-23 16:45:00,1795,16.75,36.19373,3650.508,111.7735,277.422,453.0449,1,1,2555.355,2555.038,1136.624,428.3037,1564.928,4,111.7735,277.4219,675.7324,0,500,0,1055.689,0.5278447,0.5861337,0.3172331,0,250,0.3172331,1418.414,453.0449,0,3.446574e-06,1.044946e-06,0,598.6276,332.2833,266.3443,760.587,0,1521.174,0,-5.684342e-14,-1.000311e-13,4.263256e-14,111.7735,277.4219,453.0449,0,500,0,1.767623e-06,-5.684342e-14
mpc,2026-01-23 17:00:00,1796,17,36.44817,3624.508,132.5067,272.8823,462.1898,1,1,2537.156,2536.838,1160.498,436.3623,1596.861,4,132.5067,272.8823,691.4718,0,500,0,1180.523,0.5902616,0.6647521,0.3172331,0,250,0.3172331,1376.34,462.1898,0,0,0,1.16337e-07,598.2868,324.5548,273.732,760.9171,0,1521.834,0,5.684342e-14,-2.475797e-14,4.263256e-14,132.5067,272.8823,462.1898,0,500,3.287698e-06,0,8.526513e-14
mpc,2026-01-23 17:15:00,1797,17.25,36.63485,3597.605,173.7325,273.7341,450.235,1,1,2518.324,2518.006,1181.739,440.8221,1622.561,4,173.7325,273.7341,675.0947,0,500,0,1305.337,0.6526686,0.7433581,0.3172331,0,250,0.3172331,1336.267,450.235,0,1.443177e-06,0,0,596.7356,316.6385,280.0971,757.4606,0,1514.921,0,5.684342e-14,2.916556e-13,4.263256e-14,173.7325,273.7341,450.235,0,500,1.365324e-06,2.003713e-06,0
mpc,2026-01-23 17:30:00,1798,17.5,36.82564,3563.654,203.9952,271.9185,442.7917,1,1,2494.558,2494.241,1197.292,444.0786,1641.371,4,203.9952,271.9185,665.457,0,500,0,1430.132,0.7150659,0.8219518,0.3172331,0,250,0.3172331,1296.949,442.7917,0,2.207811e-07,0,2.218597e-06,594.0584,308.8576,285.2008,752.9362,0,1505.872,0,5.684342e-14,-3.727019e-13,4.263256e-14,203.9952,271.9185,442.7917,0,500,1.799158e-06,0,5.684342e-14
mpc,2026-01-23 17:45:00,1799,17.75,36.76801,3575.226,228.8154,265.4703,400.7921,1,1,2502.658,2502.341,1167.995,428.2105,1596.206,4,228.8154,265.4703,601.9202,0,500,0,1554.907,0.7774533,0.900533,0.3172331,0,250,0.3172331,1334.346,400.7921,0,1.240351e-06,0,3.892568e-07,595.0891,317.2845,277.8046,745.495,0,1490.99,0,-1.705303e-13,-3.63487e-13,4.263256e-14,228.8154,265.4703,400.7921,0,500,3.657839e-06,0,0
mpc,2026-01-23 18:00:00,1800,18,36.79243,3550.281,265.7957,5.18786,370.569,0,1,2485.197,2484.88,386.365,170.3286,556.6936,2,0,0,556.6936,0,0,270.9836,1486.916,0.743458,0.9791019,0.3172331,0,250,0.3172331,2098.515,370.569,0,1.712147e-06,0,0,591.3147,499.3096,92.00513,0,669.6382,3683.01,0,-2.842171e-14,-2.081668e-13,4.263256e-14,265.7957,5.18786,370.569,270.9836,0,0,2.042636e-06,2.753353e-14
