controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-23 18:15:00,1801,18.25,36.64423,3512.461,310.3299,8.891062,339.5236,0,1,2458.723,2458.406,353.3669,155.7815,509.1483,2,0,0,509.1483,0,0,319.221,1406.877,0.7034383,0.9362892,0.3172331,0,250,0.3172331,2105.039,339.5236,0,0,0,1.453898e-06,582.7553,498.9267,83.82859,0,654.7082,3600.895,0,-5.684342e-14,7.838175e-14,4.263256e-14,310.3299,8.891062,339.5236,319.221,0,0,0,1.953993e-14
mpc,2026-01-23 18:30:00,1802,18.5,36.80545,3455.981,342.1152,5.499319,326.5348,0,0,2419.187,2418.869,442.3856,179.4195,621.8051,2,131.1859,0,490.6193,0,0,216.4287,1352.548,0.676274,0.8858896,0.3172331,0,250,0.3172331,1976.484,326.5348,0,0,0,3.274244e-06,575.8048,470.4345,105.3703,0,649.8541,3574.197,0,-5.684342e-14,-4.064526e-13,4.263256e-14,342.1152,5.499319,326.5348,216.4287,0,0,0,4.174439e-14
mpc,2026-01-23 18:45:00,1803,18.75,36.58765,3486.404,368.7544,0.2461607,297.3683,0,0,2440.483,2440.165,309.2828,136.347,445.6299,1,0,0,445.6299,0,0,369.0005,1260.085,0.6300425,0.8516797,0.3172331,0,250,0.3172331,2130.883,297.3683,0,0,2.396419e-09,0,577.5801,504.3081,73.2719,0,640.6552,3523.604,0,-2.842171e-14,4.83058e-13,4.263256e-14,368.7544,0.2461607,297.3683,369.0006,0,0,2.817278e-06,1.063039e-14
mpc,2026-01-23 19:00:00,1804,19,36.44668,3496.694,375.3372,5.283048,264.1301,0,0,2447.686,2447.369,274.2494,120.9026,395.1519,1,0,0,395.1519,0,0,380.6202,1164.732,0.5823658,0.793457,0.3172331,0,250,0.3172331,2173.119,264.1301,0,0,4.73884e-10,1.456106e-06,577.1666,512.4236,64.74306,0,633.3261,3483.294,0,0,2.314815e-13,4.263256e-14,375.3372,5.283048,264.1301,380.6202,0,0,0,-1.421085e-14
mpc,2026-01-23 19:15:00,1805,19.25,36.54243,3474.807,398.1406,8.521225,206.6418,0,0,2432.365,2432.047,214.8048,94.69649,309.5013,1,0,0,309.5013,0,0,406.6618,1062.883,0.5314414,0.7334144,0.3172331,0,250,0.3172331,2217.243,206.6418,0,0,0,0,574.9818,524.1296,50.85226,0,618.8261,3403.543,0,-1.421085e-14,3.391731e-13,4.263256e-14,398.1406,8.521225,206.6418,406.6618,0,0,1.478954e-06,-1.598721e-14
mpc,2026-01-23 19:30:00,1806,19.5,36.75839,3466.742,403.042,6.05222,206.9782,0,0,2426.72,2426.402,215.7127,95.09673,310.8094,1,2.812176e-07,0,310.8094,0,0,409.0942,960.4419,0.480221,0.6692817,0.3172331,0,250,0.3172331,2210.69,206.9782,0,0,2.53695e-08,0,576.887,525.5317,51.35527,0,620.6285,3413.457,0,-4.263256e-14,-3.674838e-14,4.263256e-14,403.042,6.05222,206.9782,409.0942,0,0,1.98749e-06,-1.065814e-14
mpc,2026-01-23 19:45:00,1807,19.75,36.61883,3443.269,404.9585,1.648056,188.6194,0,0,2410.288,2409.971,196.2501,86.51666,282.7667,1,0,0,282.7667,0,0,406.6065,858.6391,0.4293195,0.6047762,0.3172331,0,250,0.3172331,2213.721,188.6194,0,0,0,0,570.8974,524.3388,46.55865,0,610.8554,3359.705,0,0,-1.902922e-13,4.263256e-14,404.9585,1.648056,188.6194,406.6065,0,0,8.749924e-07,1.199041e-14
mpc,2026-01-23 20:00:00,1808,20,36.42312,3443.911,386.7552,6.273502,193.3084,0,0,2410.738,2410.42,200.6578,88.45982,289.1177,1,0,0,289.1177,0,0,393.0287,760.2467,0.3801234,0.5406724,0.3172331,0,250,0.3172331,2209.763,193.3084,0,0,2.594991e-08,7.186286e-07,568.107,520.7459,47.36116,0,609.2057,3350.631,0,0,4.563017e-14,4.263256e-14,386.7552,6.273502,193.3084,393.0287,0,0,0,-1.509903e-14
mpc,2026-01-23 20:15:00,1809,20.25,35.94239,3431.108,360.0874,0.8129952,182.356,0,0,2401.776,2401.458,188.2065,82.97064,271.1771,1,0,0,271.1771,0,0,360.9004,669.902,0.334951,0.4787162,0.3172331,0,250,0.3172331,2213.252,182.356,0,0,0,1.225658e-06,559.0287,515.1486,43.8801,0,598.1192,3289.656,0,-1.421085e-14,-1.988409e-13,4.263256e-14,360.0874,0.8129952,182.356,360.9004,0,0,0,-6.661338e-15
mpc,2026-01-23 20:30:00,1810,20.5,36.00179,3398.242,344.4177,5.270956,184.3241,0,0,2378.769,2378.452,190.3722,83.92541,274.2976,1,0,0,274.2976,0,0,349.6887,582.3744,0.2911872,0.4218275,0.3172331,0,250,0.3172331,2188.08,184.3241,0,4.375795e-06,0,0,554.5172,510.0654,44.4518,0,593.9908,3266.949,0,0,6.189493e-14,4.263256e-14,344.4177,5.270956,184.3241,349.6887,0,0,3.758534e-07,-1.776357e-14
mpc,2026-01-23 20:45:00,1811,20.75,35.86321,3365.148,301.2783,1.863609,136.9826,0,0,2355.604,2355.287,141.2443,62.26742,203.5117,1,0,0,203.5117,0,0,303.1419,506.4972,0.2532486,0.3667126,0.3172331,0,250,0.3172331,2214.042,136.9826,0,1.319295e-06,2.318453e-08,1.000858e-07,547.1727,514.29,32.88269,0,576.5574,3171.066,0,0,6.916689e-14,4.263256e-14,301.2783,1.863609,136.9826,303.1419,0,0,0,-1.376677e-14
mpc,2026-01-23 21:00:00,1812,21,35.42757,3319.484,262.0928,0.1380088,129.4281,0,0,2323.639,2323.322,132.7674,58.53037,191.2977,1,0,0,191.2977,0,0,262.2308,440.8598,0.2204299,0.3189339,0.3172331,0,250,0.3172331,2190.555,129.4281,0,2.51008e-06,1.185611e-09,0,533.8059,503.2325,30.57331,0,561.7629,3089.696,0,-7.105427e-15,-1.620926e-14,4.263256e-14,262.0928,0.1380088,129.4281,262.2308,0,0,1.786464e-06,-1.024181e-14
mpc,2026-01-23 21:15:00,1813,21.25,35.3432,3305.321,232.0032,0.8723302,120.9872,0,0,2313.725,2313.408,123.985,54.65866,178.6436,1,0,0,178.6436,0,0,232.8755,382.5715,0.1912857,0.2776029,0.3172331,0,250,0.3172331,2189.423,120.9872,0,4.475203e-06,3.302936e-09,6.148565e-07,530.3973,501.9023,28.49499,0,556.561,3061.085,0,-1.421085e-14,7.593925e-14,4.263256e-14,232.0032,0.8723302,120.9872,232.8755,0,0,0,5.884182e-15
mpc,2026-01-23 21:30:00,1814,21.5,35.21391,3331.426,182.8171,2.076682,111.0668,0,0,2331.998,2331.681,113.6452,50.10037,163.7455,1,0,0,163.7455,0,0,184.8938,336.2878,0.1681439,0.2408997,0.3172331,0,250,0.3172331,2218.036,111.0668,0,1.335464e-06,0,0,532.8492,506.8094,26.0398,0,556.9097,3063.004,0,-7.105427e-15,-1.037503e-13,4.263256e-14,182.8171,2.076682,111.0668,184.8938,0,0,8.873492e-07,1.376677e-14
mpc,2026-01-23 21:45:00,1815,21.75,34.94878,3274.101,158.026,0,105.2719,0,0,2291.871,2291.554,107.38,47.33836,154.7183,1,0,0,154.7183,0,0,158.026,296.7284,0.1483642,0.2117555,0.3172331,0,250,0.3172331,2184.174,105.2719,0,0,0,0,520.2137,495.7683,24.44534,0,543.1067,2987.087,0,-1.421085e-14,-6.550316e-14,4.263256e-14,158.026,0,105.2719,158.026,0,0,4.520152e-07,0
mpc,2026-01-23 22:00:00,1816,22,34.65015,3285.538,146.2249,0,98.45044,0,0,2299.876,2299.559,104.5852,45.41475,150,1,5.813399,0,144.1866,0,0,140.4115,261.5788,0.1307894,0.1868455,0.3172331,0,250,0.3172331,2194.974,98.45044,0,0,0,8.849883e-07,518.1671,494.5324,23.63476,0,539.9471,2969.709,0,-7.105427e-15,-1.278144e-13,4.263256e-14,146.2249,0,98.45044,140.4115,0,0,0,0
mpc,2026-01-23 22:15:00,1817,22.25,34.5133,3293.284,114.8361,0,82.05334,0,0,2305.299,2304.982,106.5838,43.41619,150,1,30.02032,0,119.9797,0,0,84.81579,240.3337,0.1201668,0.1647123,0.3172331,0,250,0.3172331,2198.398,82.05334,0,7.492624e-07,0,1.753724e-06,517.6333,493.6297,24.00363,0,537.0458,2953.752,0,-7.105427e-15,-2.847722e-14,4.263256e-14,114.8361,0,82.05334,84.81579,0,0,0,0
mpc,2026-01-23 22:30:00,1818,22.5,34.30482,3270.382,86.86177,0,70.92302,0,0,2289.267,2288.95,0,0,0,0,0,0,0,0,0,86.86177,218.5804,0.1092902,0.1513346,0.3172331,0,250,0.3172331,2288.95,0,0,0,0,70.92302,511.4001,511.3293,0.07086679,0,527.1728,2899.45,0,0,4.241052e-14,4.263256e-14,86.86177,0,0,86.86177,0,0,0,0
mpc,2026-01-23 22:45:00,1819,22.75,34.12415,3225.719,74.18391,0,50.69233,0,0,2258.003,2257.686,0,0,0,0,0,0,0,0,0,74.18391,200,0.1,0.1376369,0.3172331,0,250,0.3172331,2257.686,0,0,5.33847e-08,0,50.69233,502.1865,502.1159,0.07055356,0,513.3901,2823.645,0,0,1.56819e-14,4.263256e-14,74.18391,0,0,74.18391,0,0,0,0
mpc,2026-01-23 23:00:00,1820,23,34.03518,3214.616,77.04485,0,54.65677,1,0,2250.232,2249.914,503.29,153.2303,656.5203,2,77.04485,0,79.47549,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1746.624,54.65677,0,8.490979e-08,0,0,499.3711,387.6107,111.7605,540.841,0,1081.682,0,0,-1.345035e-13,4.263256e-14,77.04485,0,54.65677,0,500,0,1.048137e-07,0
mpc,2026-01-23 23:15:00,1821,23.25,33.9371,3205.126,64.7438,0,49.38289,1,0,2243.588,2243.271,488.358,148.1108,636.4688,2,64.7438,0,71.72499,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1754.913,49.38289,0,0,0,1.631344e-07,496.7076,388.5199,108.1877,536.6307,0,1073.261,0,0,5.739853e-14,4.263256e-14,64.7438,0,49.38289,0,500,1.218736e-07,0,-1.421085e-14
mpc,2026-01-23 23:30:00,1822,23.5,33.77923,3227.49,47.25311,0,50.12863,1,1,2259.243,2258.926,424.9951,122.258,547.2531,2,47.25311,0,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1833.931,0,0,3.043458e-07,0,50.12863,498.2578,404.4586,93.7992,537.7721,0,1075.544,0,0,-4.851675e-14,4.263256e-14,47.25311,0,0,0,500,0,0,0
mpc,2026-01-23 23:45:00,1823,23.75,33.59701,3243.108,55.06533,0,54.21974,1,1,2270.175,2269.858,431.062,124.0033,555.0653,2,55.06533,0,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1838.796,0,0,0,0,54.21974,498.4654,403.7469,94.71852,539.6553,0,1079.311,0,-1.421085e-14,-2.200462e-13,4.263256e-14,55.06533,0,0,0,500,2.443282e-07,0,2.131628e-14
mpc,2026-01-24 00:00:00,1824,0,33.17248,3234.621,52.12046,0,26.95316,1,1,2264.235,2263.917,428.7751,123.3454,552.1205,2,52.12046,0,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1835.142,0,0,0,0,26.95316,492.115,398.8549,93.2601,528.0584,0,1056.117,0,-1.421085e-14,-1.907363e-13,4.263256e-14,52.12046,0,0,0,500,4.660601e-07,0,-3.552714e-14
mpc,2026-01-24 00:15:00,1825,0.25,32.77379,3250.125,52.95437,2.449236,28.71598,1,1,2275.088,2274.77,431.1225,124.2811,555.4036,2,52.95437,2.449237,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1843.648,0,0,0,0,28.71598,489.8051,396.9202,92.88496,527.3836,0,1054.767,0,0,-2.284839e-13,4.263256e-14,52.95437,2.449236,0,0,500,9.723978e-08,0,3.552714e-14
mpc,2026-01-24 00:30:00,1826,0.5,32.63197,3225.317,73.42936,0.06234449,26.66669,1,1,2257.722,2257.404,445.3668,128.125,573.4917,2,73.42936,0.06234449,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1812.038,0,0,4.183354e-07,5.868552e-11,26.66669,484.4394,388.809,95.63043,522.6558,0,1045.312,0,0,2.28817e-13,4.263256e-14,73.42936,0.06234449,0,0,500,0,0,5.684342e-14
mpc,2026-01-24 00:45:00,1827,0.75,32.47062,3227.691,64.51827,0,15.47303,1,1,2259.384,2259.066,438.4032,126.1151,564.5183,2,64.51827,0,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1820.663,0,0,4.371067e-07,0,15.47303,482.9567,389.1776,93.7791,518.6002,0,1037.2,0,2.842171e-14,7.21645e-14,4.263256e-14,64.51827,0,0,0,500,0,0,0
mpc,2026-01-24 01:00:00,1828,1,32.29666,3257.586,46.69485,5.967747,13.00185,1,1,2280.31,2279.993,428.7034,123.9592,552.6626,2,46.69485,5.967747,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1851.29,0,0,0,0,13.00185,485.4443,394.1122,91.33214,520.8393,0,1041.679,0,-2.842171e-14,1.59539e-13,4.263256e-14,46.69485,5.967747,0,0,500,3.913416e-07,0,-9.325873e-14
mpc,2026-01-24 01:15:00,1829,1.25,32.17007,3243.591,54.85631,1.321524,35.52676,1,1,2270.514,2270.196,431.8169,124.3609,556.1778,2,54.85631,1.321524,0,0,500,0,1448.8,0.7244001,0.8337089,0.3172331,0,250,0.3172331,1838.379,0,0,0,1.380851e-08,35.52676,481.9301,390.2071,91.72306,522.1088,0,1044.218,0,0,-3.221867e-13,4.263256e-14,54.85631,1.321524,0,0,500,3.136122e-07,0,-1.421085e-14
mpc,2026-01-24 01:30:00,1830,1.5,31.86812,3238.624,64.3967,0,18.67701,1,1,2267.037,2266.72,438.3087,126.088,564.3967,2,64.3967,0,0,0,500,0,1573.572,0.7867861,0.9122883,0.3172331,0,250,0.3172331,1828.411,0,0,2.770238e-07,0,18.67701,477.8235,385.3743,92.44922,515.3988,0,1030.798,0,1.421085e-14,2.355893e-13,4.263256e-14,64.3967,0,0,0,500,0,0,0
mpc,2026-01-24 01:45:00,1831,1.75,31.72126,3201.035,61.42392,0,7.148655,1,1,2240.724,2240.407,436.0001,125.4238,561.4239,2,61.42392,0,0,0,500,0,1698.324,0.8491622,0.9908553,0.3172331,0,250,0.3172331,1804.407,0,0,4.570238e-07,0,7.148655,470.675,379.0244,91.65056,505.9498,0,1011.9,0,-5.684342e-14,4.068967e-13,4.263256e-14,61.42392,0,0,0,500,0,0,-5.684342e-14
mpc,2026-01-24 02:00:00,1832,2,31.38078,3201.365,63.17031,0,8.479094,1,1,2240.956,2240.639,437.3563,125.814,563.1703,2,63.17031,0,0,0,500,0,1823.057,0.9115286,1.06941,0.3172331,0,250,0.3172331,1803.282,0,0,3.606662e-07,0,8.479094,467.0493,375.8315,91.21784,503.4126,0,1006.825,0,0,2.775558e-13,4.263256e-14,63.17031,0,0,0,500,0,0,0
mpc,2026-01-24 02:15:00,1833,2.25,31.18932,3222.165,63.05775,0,6.82602,1,1,2255.515,2255.198,223.5202,64.29988,287.8201,1,63.05775,0,0,0,224.7623,0,1878.961,0.9394804,1.147952,0.3172331,0,250,0.3172331,2031.678,0,0,0,0,6.82602,468.0293,421.5821,46.44725,487.2984,0,974.5968,0,-1.421085e-14,-3.164136e-13,4.263256e-14,63.05775,0,0,0,224.7623,6.401931e-08,0,-7.105427e-15
mpc,2026-01-24 02:30:00,1834,2.5,31.12169,3214.248,64.65969,0,7.295816,1,1,2249.974,2249.657,116.4895,33.51046,150,1,64.65969,0,0,0,85.34031,0,1900,0.95,1.183154,0.3172331,0,250,0.3172331,2133.167,0,0,2.595894e-07,0,7.295816,466.1598,441.9593,24.20056,476.9813,0,953.9626,0,-1.421085e-14,-1.745271e-13,4.263256e-14,64.65969,0,0,0,85.34031,0,0,0
mpc,2026-01-24 02:45:00,1835,2.75,30.85551,3259.35,75.69404,0.9159332,16.70544,1,1,2281.545,2281.228,0,0,0,0,0,0,0,0,0,76.60997,1880.548,0.9402742,1.196402,0.3172331,0,250,0.3172331,2281.228,0,0,0,0,16.70544,469.8507,469.7854,0.06532949,473.2256,0,946.4513,0,0,4.276579e-13,4.263256e-14,75.69404,0.9159332,0,76.60997,0,0,0,4.662937e-15
mpc,2026-01-24 03:00:00,1836,3,30.94539,3275.023,57.15855,6.407677,27.96395,1,1,2292.516,2292.199,0,0,0,0,0,0,0,0,0,63.56623,1864.361,0.9321804,1.184154,0.3172331,0,250,0.3172331,2292.199,0,0,0,0,27.96395,473.0732,473.0078,0.06546278,478.7783,0,957.5565,0,0,-2.775558e-13,4.263256e-14,57.15855,6.407677,0,63.56623,0,0,0,1.776357e-15
mpc,2026-01-24 03:15:00,1837,3.25,30.93857,3273.331,56.6282,18.36897,14.53461,1,1,2291.332,2291.015,0,0,0,0,0,0,0,0,0,74.99717,1845.318,0.922659,1.173961,0.3172331,0,250,0.3172331,2291.015,0,0,0,0,14.53461,472.7557,472.6902,0.06545265,475.689,0,951.3781,0,0,1.49436e-13,4.263256e-14,56.6282,18.36897,0,74.99717,0,0,0,0
mpc,2026-01-24 03:30:00,1838,3.5,30.97476,3295.782,63.44472,18.07473,0,1,1,2307.047,2306.73,0,0,0,0,0,0,0,0,0,81.51946,1824.648,0.9123238,1.16197,0.3172331,0,250,0.3172331,2306.73,0,0,1.928798e-07,0,0,476.3894,476.3239,0.06550645,476.3239,0,952.6477,0,0,2.180478e-13,4.263256e-14,63.44472,18.07473,0,81.51946,0,0,0,-3.552714e-15
mpc,2026-01-24 03:45:00,1839,3.75,30.81734,3322.255,76.33153,14.78498,0,1,1,2325.578,2325.261,0,0,0,0,0,0,0,0,0,91.11651,1801.581,0.9007907,1.148954,0.3172331,0,250,0.3172331,2325.261,0,0,0,3.529692e-08,0,478.5049,478.4396,0.06527305,478.4396,0,956.8792,0,0,1.603162e-13,4.263256e-14,76.33153,14.78498,0,91.11651,0,0,0,5.329071e-15
mpc,2026-01-24 04:00:00,1840,4,30.52267,3345.056,68.52086,11.11175,14.83942,1,1,2341.539,2341.222,0,0,0,0,0,0,0,0,0,79.63261,1781.39,0.8906948,1.134429,0.3172331,0,250,0.3172331,2341.222,0,0,6.086138e-08,0,14.83942,478.5971,478.5322,0.06484061,481.5653,0,963.1306,0,0,-1.780798e-13,4.263256e-14,68.52086,11.11175,0,79.63261,0,0,0,1.776357e-15
mpc,2026-01-24 04:15:00,1841,4.25,30.33638,3305.974,83.0352,14.55714,23.57486,1,1,2314.182,2313.864,0,0,0,0,0,0,0,0,0,97.59234,1756.711,0.8783555,1.121715,0.3172331,0,250,0.3172331,2313.864,0,0,1.264393e-07,2.551494e-07,23.57486,471.0325,470.9679,0.06457016,475.7664,0,951.5327,0,0,-5.861978e-14,4.263256e-14,83.0352,14.55714,0,97.59234,0,0,0,0
mpc,2026-01-24 04:30:00,1842,4.5,30.33025,3283.812,98.98215,8.104044,43.32312,1,1,2298.668,2298.351,0,0,0,0,0,0,0,0,0,107.0862,1729.663,0.8648315,1.106175,0.3172331,0,250,0.3172331,2298.351,0,0,0,0,43.32312,467.8107,467.7461,0.0645613,476.563,0,953.126,0,0,-2.005063e-13,4.263256e-14,98.98215,8.104044,0,107.0862,0,0,0,-1.776357e-15
mpc,2026-01-24 04:45:00,1843,4.75,30.23164,3286.625,116.262,5.865654,52.93876,1,1,2300.638,2300.32,0,0,0,0,0,0,0,0,0,122.1277,1698.859,0.8494294,1.089143,0.3172331,0,250,0.3172331,2300.32,0,0,0,0,52.93876,467.18,467.1156,0.06441909,477.8657,0,955.7313,0,0,-1.896261e-13,4.263256e-14,116.262,5.865654,0,122.1277,0,0,0,3.552714e-15
mpc,2026-01-24 05:00:00,1844,5,30.28045,3270.8,160.3906,6.929586,39.98811,1,1,2289.56,2289.243,0,0,0,0,0,0,0,0,0,167.3202,1656.761,0.8283806,1.069746,0.3172331,0,250,0.3172331,2289.243,0,0,0,0,39.98811,465.4381,465.3736,0.06448941,473.5027,0,947.0054,0,0,-1.496581e-13,4.263256e-14,160.3906,6.929586,0,167.3202,0,0,0,8.881784e-16
mpc,2026-01-24 05:15:00,1845,5.25,30.27066,3331.008,201.7533,0,48.28476,1,1,2331.705,2331.388,0,0,0,0,0,0,0,0,0,201.7533,1606.062,0.8030311,1.043238,0.3172331,0,250,0.3172331,2331.388,0,0,1.18123e-06,0,48.28476,473.902,473.8375,0.06447529,483.651,0,967.302,0,0,7.771561e-15,4.263256e-14,201.7533,0,0,201.7533,0,0,0,0
mpc,2026-01-24 05:30:00,1846,5.5,30.1815,3280.323,251.1445,0,28.32257,1,1,2296.226,2295.909,0,0,0,0,0,0,0,0,0,251.1445,1543.023,0.7715116,1.011314,0.3172331,0,250,0.3172331,2295.909,0,0,0,0,28.32257,465.7626,465.6983,0.06434702,471.4432,0,942.8864,0,0,-1.565414e-13,4.263256e-14,251.1445,0,0,251.1445,0,0,0,0
mpc,2026-01-24 05:45:00,1847,5.75,30.30879,3296.665,300.162,0,35.44316,1,1,2307.665,2307.348,0,0,0,0,0,0,0,0,0,300.162,1467.74,0.7338699,0.9716191,0.3172331,0,250,0.3172331,2307.348,0,0,2.872544e-06,0,35.44316,469.4161,469.3516,0.0645303,476.5613,0,953.1226,0,0,2.018385e-13,4.263256e-14,300.162,0,0,300.162,0,0,0,0
mpc,2026-01-24 06:00:00,1848,6,30.50567,3268.329,342.0511,0,25.30628,1,1,2287.831,2287.513,0,0,0,0,0,0,0,0,0,342.0511,1381.996,0.690998,0.9242142,0.3172331,0,250,0.3172331,2287.513,0,0,1.120542e-06,0,25.30628,467.4406,467.3758,0.06481583,472.5463,0,945.0926,0,0,-2.292611e-13,4.263256e-14,342.0511,0,0,342.0511,0,0,0,0
mpc,2026-01-24 06:15:00,1849,6.25,30.44606,3258.528,370.5618,0,38.72288,1,1,2280.969,2280.652,0,0,0,0,0,0,0,0,0,370.5618,1289.138,0.644569,0.8702226,0.3172331,0,250,0.3172331,2280.652,0,0,3.715596e-06,0,38.72288,465.4153,465.3505,0.06472911,473.2516,0,946.5033,0,0,4.463097e-14,4.263256e-14,370.5618,0,0,370.5618,0,0,0,0
mpc,2026-01-24 06:30:00,1850,6.5,30.5665,3315.861,390.7033,5.87275,36.70426,1,1,2321.103,2320.785,0,0,0,0,0,0,0,0,0,396.576,1189.791,0.5948955,0.8117513,0.3172331,0,250,0.3172331,2320.785,0,0,7.662027e-08,1.47141e-08,36.70426,474.888,474.8231,0.06490457,482.3326,0,964.6652,0,0,-1.502132e-13,4.263256e-14,390.7033,5.87275,0,396.576,0,0,0,2.04281e-14
mpc,2026-01-24 06:45:00,1851,6.75,30.65639,3327.712,416.9571,6.460084,24.31909,1,1,2329.398,2329.081,116.4895,33.51046,150,1,150,0,0,0,0,273.4172,1121.249,0.5606247,0.749194,0.3172331,0,250,0.3172331,2212.592,0,0,0,0,24.31909,477.5513,453.6047,23.94662,492.1008,0,984.2017,0,-1.421085e-14,2.43805e-13,4.263256e-14,416.9571,6.460084,0,273.4172,0,0,0,-1.865175e-14
mpc,2026-01-24 07:00:00,1852,7,30.77845,3346.596,426.1387,4.143617,18.25977,1,1,2342.617,2342.3,330.938,95.2007,426.1387,1,426.1387,0,0,0,0,4.143617,1120.037,0.5600185,0.7060343,0.3172331,0,250,0.3172331,2011.362,0,0,2.78454e-07,0,18.25977,481.5869,413.4886,68.09827,512.4431,0,1024.886,0,-2.842171e-14,-3.425038e-13,4.263256e-14,426.1387,4.143617,0,4.143617,0,0,0,-2.664535e-15
mpc,2026-01-24 07:15:00,1853,7.25,30.86583,3374.29,412.1985,4.822193,36.00725,1,1,2362.003,2361.686,320.1121,92.08642,412.1985,1,412.1985,0,0,0,0,4.822193,1118.655,0.5593276,0.7052709,0.3172331,0,250,0.3172331,2041.574,0,0,4.554433e-06,0,36.00725,486.5335,420.5304,66.00315,520.0337,0,1040.067,0,-2.842171e-14,-3.63154e-13,4.263256e-14,412.1985,4.822193,0,4.822193,0,0,0,1.24345e-14
mpc,2026-01-24 07:30:00,1854,7.5,30.81957,3375.129,393.905,0,46.97757,1,1,2362.59,2362.273,694.2039,199.7011,893.905,2,393.905,0,0,0,500,0,1243.479,0.6217395,0.7044008,0.3172331,0,250,0.3172331,1668.069,0,0,0,0,46.97757,486.1449,343.2348,142.9101,552.6024,0,1105.205,0,5.684342e-14,2.912115e-13,4.263256e-14,393.905,0,0,0,500,2.565877e-06,0,0
mpc,2026-01-24 07:45:00,1855,7.75,31.13678,3407.393,358.7178,1.174874,53.592,1,1,2385.175,2384.858,667.693,192.1997,859.8926,2,358.7178,1.174874,0,0,500,0,1368.283,0.6841417,0.7830005,0.3172331,0,250,0.3172331,1717.165,0,0,2.429835e-06,0,53.592,494.3414,355.8924,138.449,559.1993,0,1118.399,0,-2.842171e-14,-3.518297e-13,4.263256e-14,358.7178,1.174874,0,0,500,4.597043e-08,0,-1.820766e-14
mpc,2026-01-24 08:00:00,1856,8,31.14663,3437.31,323.0577,126.0223,67.41747,1,1,2406.117,2405.8,250.8856,72.17208,323.0577,1,323.0577,0,0,0,0,126.0223,1336.562,0.6682812,0.8615879,0.3172331,0,250,0.3172331,2154.914,0,0,0,1.246816e-06,67.41747,498.7939,446.7189,52.07496,532.8668,0,1065.734,0,-1.421085e-14,9.869883e-14,4.263256e-14,323.0577,126.0223,0,126.0223,0,2.192549e-06,0,-1.421085e-14
mpc,2026-01-24 08:15:00,1857,8.25,31.19471,3449.391,296.3711,133.1847,86.41053,1,1,2414.573,2414.256,230.1609,66.21021,296.3711,1,296.3711,0,0,0,0,133.1847,1303.056,0.6515279,0.8416137,0.3172331,0,250,0.3172331,2184.095,0,0,0,7.619858e-07,86.41053,501.0962,453.2651,47.83111,537.4081,0,1074.816,0,0,6.006307e-14,4.263256e-14,296.3711,133.1847,0,133.1847,0,4.587356e-06,0,-2.842171e-14
mpc,2026-01-24 08:30:00,1858,8.5,31.45592,3453.268,247.5982,131.1525,83.21044,1,1,2417.288,2416.971,192.284,55.3142,247.5982,1,247.5982,0,0,0,0,131.1525,1270.063,0.6350313,0.8205151,0.3172331,0,250,0.3172331,2224.687,0,0,2.034329e-06,4.953299e-06,83.21044,504.669,464.4587,40.2103,537.1451,0,1074.29,0,-1.421085e-14,-3.363976e-14,4.263256e-14,247.5982,131.1525,0,131.1525,0,0,0,2.842171e-14
mpc,2026-01-24 08:45:00,1859,8.75,31.66609,3475.431,206.4887,135.8215,69.52414,1,1,2432.802,2432.484,160.3585,46.1302,206.4887,1,206.4887,0,0,0,0,135.8215,1235.907,0.6179536,0.7997397,0.3172331,0,250,0.3172331,2272.126,0,0,0,0,69.52414,510.3711,476.6634,33.70773,537.3789,0,1074.758,0,7.105427e-15,-7.593925e-14,4.263256e-14,206.4887,135.8215,0,135.8215,0,4.044485e-06,0,0
mpc,2026-01-24 09:00:00,1860,9,31.76039,3516.688,170.279,137.4779,92.13903,1,1,2461.682,2461.364,132.2381,38.04085,170.279,1,170.279,0,0,0,0,137.4779,1201.343,0.6006716,0.7782326,0.3172331,0,250,0.3172331,2329.126,0,0,0,0,92.13903,517.5561,489.687,27.8691,547.0996,0,1094.199,0,-1.421085e-14,4.072298e-13,4.263256e-14,170.279,137.4779,0,137.4779,0,2.17432e-06,0,0
mpc,2026-01-24 09:15:00,1861,9.25,31.88474,3524.473,149.7154,143.74,95.1642,1,1,2467.131,2466.814,116.466,33.53396,150,1,149.7154,0,0.2846207,0,0,143.74,1165.219,0.5826095,0.7564682,0.3172331,0,250,0.3172331,2350.348,0.2006354,0,0,0,94.96357,520.1979,495.574,24.62391,549.1311,0,1098.262,0,0,-2.929879e-13,4.263256e-14,149.7154,143.74,0.2006354,143.74,0,7.312083e-07,0,2.842171e-14
mpc,2026-01-24 09:30:00,1862,9.5,32.08478,3536.654,116.3016,138.9404,96.99613,1,1,2475.658,2475.341,113.7073,36.29266,150,1,116.3016,0,33.69839,0,0,138.9404,1130.301,0.5651503,0.7337214,0.3172331,0,250,0.3172331,2361.633,23.70081,0,2.126988e-07,3.423856e-06,73.29531,524.4289,500.2746,24.1543,552.0937,0,1104.187,0,-1.421085e-14,-3.393952e-13,4.263256e-14,116.3016,138.9404,23.70081,138.9404,0,0,0,0
mpc,2026-01-24 09:45:00,1863,9.75,32.25767,3517.55,86.64636,139.6939,113.1265,1,1,2462.285,2461.968,111.259,38.74105,150,1,86.64636,0,63.35364,0,0,139.6939,1095.199,0.5475995,0.7117337,0.3172331,0,250,0.3172331,2350.709,44.47037,0,0,3.988166e-06,68.65611,523.7058,499.9745,23.73125,553.3181,0,1106.636,0,1.421085e-14,-3.563816e-14,4.263256e-14,86.64636,139.6939,44.47037,139.6939,0,1.956082e-07,0,2.842171e-14
mpc,2026-01-24 10:00:00,1864,10,32.57973,3563.954,70.68009,144.4604,144.9838,1,1,2494.768,2494.451,0,0,0,0,0,0,0,0,0,215.1404,1041.242,0.5206208,0.6896308,0.3172331,0,250,0.3172331,2494.451,0,0,4.825469e-07,0,144.9838,534.6432,534.5752,0.06798489,565.6461,0,1131.292,0,0,-1.539879e-13,4.263256e-14,70.68009,144.4604,0,215.1404,0,0,0,-2.842171e-14
mpc,2026-01-24 10:15:00,1865,10.25,32.6717,3565.329,54.90299,147.5718,137.0112,1,1,2495.73,2495.413,0,0,0,0,0,0,0,0,0,202.4748,990.459,0.4952295,0.6556546,0.3172331,0,250,0.3172331,2495.413,0,0,0,0,137.0112,536.0116,535.9435,0.0681326,565.3696,0,1130.739,0,0,-6.239453e-14,4.263256e-14,54.90299,147.5718,0,202.4748,0,0,0,0
mpc,2026-01-24 10:30:00,1866,10.5,32.97005,3610.712,58.9044,143.677,175.7716,1,1,2527.499,2527.181,108.9685,41.03147,150,1,58.9044,0,91.0956,0,0,143.677,954.3838,0.4771919,0.6236775,0.3172331,0,250,0.3172331,2418.213,63.42436,0,0,0,112.3472,546.6878,523.0498,23.63807,588.3815,0,1176.763,0,-1.421085e-14,-6.927792e-14,4.263256e-14,58.9044,143.677,63.42436,143.677,0,1.859718e-07,0,-7.105427e-15
mpc,2026-01-24 10:45:00,1867,10.75,33.42386,3639.767,56.38225,147.3725,210.5341,1,1,2547.837,2547.519,107.4061,42.59395,150,1,39.97939,0,110.0206,0,0,163.7754,913.2897,0.4566449,0.6009615,0.3172331,0,250,0.3172331,2440.113,76.20128,0,4.660034e-08,7.438547e-07,134.3329,557.102,533.5476,23.55444,605.5143,0,1211.029,0,-2.131628e-14,1.99285e-13,4.263256e-14,56.38225,147.3725,76.20128,163.7754,0,0,0,2.842171e-14
mpc,2026-01-24 11:00:00,1868,11,33.70523,3685.705,42.69595,152.4379,230.598,0,0,2579.994,2579.676,0,0,0,0,0,0,0,0,0,195.1339,864.3625,0.4321812,0.5750851,0.3172331,0,250,0.3172331,2579.676,0,0,1.009303e-07,3.161745e-06,230.598,567.9772,567.9073,0.06983783,0,618.6727,3402.7,0,0,2.053913e-14,4.263256e-14,42.69595,152.4379,0,195.1339,0,0,0,0
mpc,2026-01-24 11:15:00,1869,11.25,33.84683,3703.097,49.29489,148.726,244.029,0,0,2592.168,2591.851,0,0,0,0,0,0,0,0,0,198.0208,814.7212,0.4073606,0.5442764,0.3172331,0,250,0.3172331,2591.851,0,0,2.744642e-08,6.671702e-07,244.029,572.6209,572.5508,0.07007813,0,626.4579,3445.518,0,0,-1.588729e-13,4.263256e-14,49.29489,148.726,0,198.0208,0,0,0,0
mpc,2026-01-24 11:30:00,1870,11.5,34.01282,3685.133,37.41704,152.5603,254.0267,0,0,2579.593,2579.276,256.2933,112.9867,369.28,1,0,0,369.28,0,0,189.9773,767.0986,0.3835493,0.513018,0.3172331,0,250,0.3172331,2322.982,254.0267,0,3.267145e-07,1.030758e-06,0,572.1508,515.2348,56.91593,0,628.2215,3455.218,0,0,-3.441691e-14,4.263256e-14,37.41704,152.5603,254.0267,189.9773,0,0,2.375734e-07,0
mpc,2026-01-24 11:45:00,1871,11.75,34.27992,3757.78,34.93158,146.7155,287.387,0,0,2630.446,2630.129,290.8547,128.223,419.0777,1,0,0,419.0777,0,0,181.6471,721.5661,0.360783,0.4830307,0.3172331,0,250,0.3172331,2339.274,287.387,0,0,2.571219e-06,0,587.2568,522.2516,65.00521,0,650.4746,3577.611,0,-2.842171e-14,1.283418e-13,4.263256e-14,34.93158,146.7155,287.387,181.6471,0,0,3.325653e-06,0
mpc,2026-01-24 12:00:00,1872,12,34.45899,3788.807,44.02961,146.0843,293.7502,0,0,2652.165,2651.847,297.917,131.3364,429.2535,1,0,0,429.2535,0,0,190.114,673.924,0.336962,0.4543596,0.3172331,0,250,0.3172331,2353.93,293.7502,0,0,0,0,594.721,527.845,66.876,0,659.1814,3625.498,0,0,2.337019e-14,4.263256e-14,44.02961,146.0843,293.7502,190.114,0,0,8.931357e-08,0
mpc,2026-01-24 12:15:00,1873,12.25,34.87869,3782.963,33.57341,155.3465,304.0577,0,0,2648.074,2647.757,309.8912,136.6152,446.5064,1,0,0,446.5064,0,0,188.9199,626.5879,0.313294,0.4243601,0.3172331,0,250,0.3172331,2337.866,304.0577,0,0,0,2.799174e-06,600.0154,529.7267,70.28874,0,666.3419,3664.88,0,-2.842171e-14,-1.986744e-13,4.263256e-14,33.57341,155.3465,304.0577,188.9199,0,0,0,0
mpc,2026-01-24 12:30:00,1874,12.5,34.89288,3761.521,44.93822,153.6414,337.2836,0,0,2633.065,2632.748,343.8118,151.5691,495.381,1,0,0,495.381,0,0,198.5796,576.8444,0.2884222,0.3945532,0.3172331,0,250,0.3172331,2288.936,337.2836,0,0,2.832964e-06,0,596.8255,518.8233,78.00227,0,670.3924,3687.158,0,-2.842171e-14,-2.353118e-13,4.263256e-14,44.93822,153.6414,337.2836,198.5796,0,0,3.156646e-08,0
mpc,2026-01-24 12:45:00,1875,12.75,35.35857,3734.823,38.7594,148.3025,387.1804,0,0,2614.376,2614.059,396.8458,174.9491,571.795,2,0,0,571.795,0,0,187.0619,529.9881,0.2649941,0.3632305,0.3172331,0,250,0.3172331,2217.213,387.1804,0,0,0,4.438961e-07,599.5509,508.4701,91.08079,0,683.4192,3758.806,0,0,9.814372e-14,4.263256e-14,38.7594,148.3025,387.1804,187.0619,0,0,0,0
mpc,2026-01-24 13:00:00,1876,13,35.3392,3782.307,26.30725,152.0767,391.2646,0,0,2647.615,2647.297,400.9403,176.7542,577.6945,2,0,0,577.6945,0,0,178.384,485.3087,0.2426543,0.3337257,0.3172331,0,250,0.3172331,2246.357,391.2646,0,3.782877e-07,0,0,606.8769,514.9021,91.97485,0,691.6563,3804.109,0,-2.842171e-14,3.191891e-14,4.263256e-14,26.30725,152.0767,391.2646,178.384,0,0,1.92625e-06,0
mpc,2026-01-24 13:15:00,1877,13.25,35.57516,3773.399,38.02261,153.0468,413.8679,0,0,2641.379,2641.062,425.2879,187.4878,612.7757,2,0,0,612.7757,0,0,191.0694,437.4649,0.2187325,0.3055918,0.3172331,0,250,0.3172331,2215.774,413.8679,0,0,0,0,609.0713,510.9317,98.1396,0,698.4195,3841.307,0,-2.842171e-14,-1.965095e-14,4.263256e-14,38.02261,153.0468,413.8679,191.0694,0,0,1.923856e-06,0
mpc,2026-01-24 13:30:00,1878,13.5,35.66813,3780.624,47.65243,155.5658,441.5817,0,0,2646.437,2646.12,454.2666,200.263,654.5297,2,0,0,654.5297,0,0,203.2182,386.5915,0.1932958,0.2754653,0.3172331,0,250,0.3172331,2191.853,441.5817,0,0,0,0,611.68,506.6105,105.0695,0,706.8735,3887.805,0,0,4.884981e-14,4.263256e-14,47.65243,155.5658,441.5817,203.2182,0,0,1.128382e-06,2.842171e-14
mpc,2026-01-24 13:45:00,1879,13.75,36.00201,3799.132,46.00657,151.7839,478.3457,0,0,2659.392,2659.075,494.0427,217.7983,711.841,2,0,0,711.841,0,0,197.7905,337.083,0.1685415,0.243431,0.3172331,0,250,0.3172331,2165.032,478.3457,0,0,1.906927e-06,3.031336e-07,619.937,504.6956,115.2414,0,722.4939,3973.716,0,-5.684342e-14,1.041389e-13,4.263256e-14,46.00657,151.7839,478.3457,197.7905,0,0,0,0
mpc,2026-01-24 14:00:00,1880,14,36.11746,3798.499,50.59697,150.5322,485.9647,1,1,2658.949,2658.632,541.896,232.8754,774.7714,2,50.59696,0,724.1744,0,0,150.5322,299.3969,0.1496985,0.2122563,0.3172331,0,250,0.3172331,2116.736,485.9647,0,0,3.434007e-06,0,621.674,494.9022,126.7718,727.7776,0,1455.555,0,-2.842171e-14,7.46625e-14,4.263256e-14,50.59697,150.5322,485.9647,150.5322,0,0,2.269371e-06,2.842171e-14
mpc,2026-01-24 14:15:00,1881,14.25,36.17726,3802.158,42.275,146.0599,499.63,1,1,2661.511,2661.193,549.935,237.4093,787.3444,2,42.275,0,745.0693,0,0,146.0599,262.8348,0.1314174,0.1885259,0.3172331,0,250,0.3172331,2111.258,499.63,0,0,0,0,623.2314,494.3819,128.8496,731.7912,0,1463.582,0,0,-3.663736e-15,4.263256e-14,42.275,146.0599,499.63,146.0599,0,1.824271e-07,1.582435e-06,-1.421085e-14
mpc,2026-01-24 14:30:00,1882,14.5,36.331,3785.676,51.38762,147.6188,524.6366,1,1,2649.973,2649.656,583.8907,251.2947,835.1854,2,51.38761,0,783.7978,0,0,147.6188,225.8888,0.1129444,0.1655032,0.3172331,0,250,0.3172331,2065.765,524.6366,0,2.988427e-07,4.338483e-06,0,622.9969,485.6522,137.3447,736.9469,0,1473.894,0,-2.842171e-14,-2.664535e-14,4.263256e-14,51.38762,147.6188,524.6366,147.6188,0,0,1.47024e-06,2.842171e-14
mpc,2026-01-24 14:45:00,1883,14.75,36.46397,3792.448,68.22478,146.8939,509.2721,1,1,2654.714,2654.397,1072.124,405.0493,1477.173,3,68.22478,146.8939,762.0545,0,500,0,350.8532,0.1754266,0.1422388,0.3172331,0,250,0.3172331,1582.273,509.2721,0,1.419922e-07,0,0,626.2648,373.2688,252.996,778.3181,0,1556.636,0,-5.684342e-14,1.224576e-13,4.263256e-14,68.22478,146.8939,509.2721,0,500,2.623988e-06,1.606391e-06,0
mpc,2026-01-24 15:00:00,1884,15,36.38662,3803.186,57.66715,148.3766,517.4967,1,1,2662.23,2661.913,581.7211,249.5912,831.3122,2,57.66715,0,773.6451,0,0,148.3766,313.7038,0.1568519,0.2209271,0.3172331,0,250,0.3172331,2080.192,517.4967,0,0,3.618848e-06,0,626.78,489.7483,137.0317,739.3395,0,1478.679,0,-8.526513e-14,-2.414735e-14,4.263256e-14,57.66715,148.3766,517.4967,148.3766,0,0,1.096433e-06,0
mpc,2026-01-24 15:15:00,1885,15.25,36.60997,3779.279,52.13093,142.9506,518.5385,1,1,2645.495,2645.178,1067.455,404.9056,1472.36,3,52.13093,142.9506,777.2789,0,500,0,438.6544,0.2193272,0.1975347,0.3172331,0,250,0.3172331,1577.723,518.5385,0,0,2.575864e-06,0,626.4636,373.611,252.8526,778.5166,0,1557.033,0,1.705303e-13,1.305067e-13,4.263256e-14,52.13093,142.9506,518.5385,0,500,2.703641e-08,4.24783e-07,2.842171e-14
mpc,2026-01-24 15:30:00,1886,15.5,36.44789,3768.544,54.64876,146.1139,509.5821,1,1,2637.981,2637.664,571.5528,245.4676,817.0204,2,54.64876,0,762.3717,0,0,146.114,402.0569,0.2010284,0.2762143,0.3172331,0,250,0.3172331,2066.111,509.5821,0,3.067636e-07,0,8.292554e-07,622.0579,487.2062,134.8517,732.6738,0,1465.348,0,5.684342e-14,6.4726e-14,4.263256e-14,54.64876,146.1139,509.5821,146.114,0,0,0,0
mpc,2026-01-24 15:45:00,1887,15.75,36.73945,3738.479,74.37037,145.6599,522.9305,1,1,2616.936,2616.618,1092.022,413.0902,1505.112,4,74.37037,145.6599,785.0814,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1524.597,522.9305,0,3.366664e-07,2.438958e-06,3.122923e-06,621.7977,362.2523,259.5455,775.3424,0,1550.685,0,-2.273737e-13,-1.703637e-13,4.263256e-14,74.37037,145.6599,522.9305,0,500,0,0,0
mpc,2026-01-24 16:00:00,1888,16,36.81729,3726.816,75.11434,142.5074,510.7708,1,1,2608.772,2608.454,1078.239,406.9258,1485.165,3,75.11434,142.5074,767.5435,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1530.215,510.7708,0,0,0,0,621.1215,364.3283,256.7932,771.2542,0,1542.508,0,0,-1.462164e-13,4.263256e-14,75.11434,142.5074,510.7708,0,500,1.545063e-06,1.731694e-06,7.105427e-14
mpc,2026-01-24 16:15:00,1889,16.25,37.04655,3741.926,87.1062,143.7063,493.3512,1,1,2619.348,2619.031,1071.639,402.5894,1474.228,3,87.1062,143.7063,743.4158,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1547.392,493.3512,0,0,3.954599e-06,0,627.4069,370.6435,256.7634,773.2329,0,1546.466,0,0,1.611489e-13,4.263256e-14,87.1062,143.7063,493.3512,0,500,3.549863e-07,5.363675e-07,1.421085e-14
mpc,2026-01-24 16:30:00,1890,16.5,37.05558,3724.718,98.77705,140.8048,481.6048,1,1,2607.303,2606.985,1066.459,398.9175,1465.376,3,98.77705,140.8048,725.7945,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1540.527,481.6048,0,0,0,0,624.6703,369.0869,255.5834,768.0044,0,1536.009,0,-5.684342e-14,-8.071321e-14,4.263256e-14,98.77705,140.8048,481.6048,0,500,2.804946e-06,2.525262e-06,-7.105427e-14
mpc,2026-01-24 16:45:00,1891,16.75,37.02404,3687.462,113.9168,142.1143,478.7849,1,1,2581.224,2580.906,1075.985,401.3163,1477.302,3,113.9168,142.1143,721.2705,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1504.921,478.7849,0,4.627635e-06,0,0,617.9085,360.2568,257.6517,761.5731,0,1523.146,0,-5.684342e-14,-1.922906e-13,4.263256e-14,113.9168,142.1143,478.7849,0,500,3.515903e-06,1.79948e-06,-2.842171e-14
mpc,2026-01-24 17:00:00,1892,17,37.16489,3661.519,134.154,137.4168,468.6224,1,1,2563.064,2562.746,1078.649,400.0832,1478.732,3,134.154,137.4168,707.1616,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1484.097,468.6224,0,4.448649e-06,2.812335e-06,0,615.8454,356.5945,259.2509,756.6777,0,1513.355,0,0,1.99174e-13,4.263256e-14,134.154,137.4168,468.6224,0,500,0,2.174639e-06,0
mpc,2026-01-24 17:15:00,1893,17.25,37.12662,3610.183,169.284,134.8824,443.7336,1,1,2527.128,2526.811,1077.891,395.5699,1473.461,3,169.284,134.8824,669.2946,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1448.92,443.7336,0,0,0,0,606.5973,347.7904,258.807,743.3603,0,1486.721,0,-5.684342e-14,2.502443e-13,4.263256e-14,169.284,134.8824,443.7336,0,500,3.588897e-06,1.079224e-06,-8.526513e-14
mpc,2026-01-24 17:30:00,1894,17.5,36.94697,3586.09,197.0308,132.4737,407.1636,1,1,2510.263,2509.946,1058.563,383.7484,1442.311,3,197.0308,132.4737,612.8066,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1451.383,407.1636,0,0,2.699981e-06,6.086825e-07,599.7044,346.7369,252.9675,730.4852,0,1460.97,0,5.684342e-14,1.748601e-13,4.263256e-14,197.0308,132.4737,407.1636,0,500,1.540442e-07,0,2.842171e-14
mpc,2026-01-24 17:45:00,1895,17.75,36.94288,3603.489,246.8176,129.2133,394.5725,1,1,2522.443,2522.125,1081.792,388.0662,1469.858,3,246.8176,129.2133,593.8271,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1440.334,394.5725,0,3.952315e-06,0,1.108717e-06,602.5494,344.0602,258.4892,732.1265,0,1464.253,0,-1.705303e-13,-1.197931e-13,4.263256e-14,246.8176,129.2133,394.5725,0,500,1.240294e-06,0,2.842171e-14
mpc,2026-01-24 18:00:00,1896,18,36.75393,3620.7,272.7303,0,367.126,1,1,2534.49,2534.172,982.6982,341.2984,1323.997,3,272.7303,0,551.2663,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1551.474,367.126,0,0,0,2.411308e-06,602.4362,368.7781,233.6581,710.0765,0,1420.153,0,1.705303e-13,-1.235678e-13,4.263256e-14,272.7303,0,367.126,0,500,4.397014e-07,0,0
mpc,2026-01-24 18:15:00,1897,18.25,36.72779,3543.996,317.6244,1.802143,353.0321,1,1,2480.797,2480.48,1004.01,345.3532,1349.363,3,317.6244,1.802143,529.9369,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1476.47,353.0321,0,3.46158e-06,0,1.521483e-06,589.2711,350.7102,238.5608,696.0635,0,1392.127,0,5.684342e-14,3.668177e-13,4.263256e-14,317.6244,1.802143,353.0321,0,500,7.77199e-09,0,-1.709743e-14
mpc,2026-01-24 18:30:00,1898,18.5,36.86555,3543.411,352.0408,0,330.235,1,0,2480.388,2480.071,1006.307,342.2716,1348.578,3,352.0408,0,496.5376,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1473.764,330.235,0,0,0,8.409353e-07,591.3021,351.332,239.9701,693.6036,0,1387.207,0,5.684342e-14,3.390621e-13,4.263256e-14,352.0408,0,330.235,0,500,4.793097e-06,0,0
mpc,2026-01-24 18:45:00,1899,18.75,36.92969,3526.015,366.2759,7.53393,317.3456,0,0,2468.21,2467.893,331.4195,146.106,477.5256,1,0,0,477.5256,0,0,373.8098,1806.248,0.9031242,1.196402,0.3172331,0,250,0.3172331,2136.474,317.3456,0,0,4.355853e-08,1.772385e-06,589.3903,510.1741,79.21629,0,656.2801,3609.54,0,-2.842171e-14,4.63185e-13,4.263256e-14,366.2759,7.53393,317.3456,373.8098,0,0,0,-1.776357e-15
mpc,2026-01-24 19:00:00,1900,19,36.85059,3458.545,393.9936,4.57332,307.1618,0,0,2420.982,2420.665,320.479,141.2829,461.7619,1,0,0,461.7619,0,0,398.567,1706.322,0.8531612,1.137368,0.3172331,0,250,0.3172331,2100.186,307.1618,0,3.847575e-06,0,2.727164e-06,576.914,500.469,76.44495,0,641.7519,3529.635,0,-5.684342e-14,-3.541611e-13,4.263256e-14,393.9936,4.57332,307.1618,398.567,0,0,0,-1.865175e-14
mpc,2026-01-24 19:15:00,1901,19.25,36.7337,3456.739,409.7104,0,269.2505,0,0,2419.717,2419.4,280.5296,123.6712,404.2008,1,0,0,404.2008,0,0,409.7104,1603.626,0.8018131,1.074446,0.3172331,0,250,0.3172331,2138.871,269.2505,0,2.154274e-06,0,0,574.8512,508.1306,66.72066,0,631.8018,3474.91,0,0,-2.282619e-13,4.263256e-14,409.7104,0,269.2505,409.7104,0,0,8.990157e-07,0
mpc,2026-01-24 19:30:00,1902,19.5,36.58193,3451.061,407.6306,0,257.272,0,0,2415.742,2415.425,267.5617,117.9543,385.516,1,0,0,385.516,0,0,407.6306,1501.466,0.750733,1.00978,0.3172331,0,250,0.3172331,2147.863,257.272,0,0,0,1.469993e-06,571.6398,508.2513,63.38848,0,626.2056,3444.131,0,-4.263256e-14,1.350031e-13,4.263256e-14,407.6306,0,257.272,407.6306,0,0,0,0
mpc,2026-01-24 19:45:00,1903,19.75,36.37406,3450.54,398.9616,0,220.381,0,0,2415.378,2415.061,228.6255,100.7894,329.4149,1,0,0,329.4149,0,0,398.9616,1401.489,0.7007446,0.9454512,0.3172331,0,250,0.3172331,2186.435,220.381,0,0,0,2.070484e-06,568.4777,514.5943,53.88343,0,615.3836,3384.61,0,0,1.409983e-13,4.263256e-14,398.9616,0,220.381,398.9616,0,0,0,0
mpc,2026-01-24 20:00:00,1904,20,36.28203,3397.29,391.1862,0,210.0169,0,0,2378.103,2377.785,217.6341,95.94381,313.5779,1,0,0,313.5779,0,0,391.1862,1303.472,0.6517361,0.8824973,0.3172331,0,250,0.3172331,2160.151,210.0169,0,0,0,0,558.3742,507.1997,51.17459,0,603.1435,3317.289,0,-1.421085e-14,3.913536e-13,4.263256e-14,391.1862,0,210.0169,391.1862,0,0,1.62601e-06,0
mpc,2026-01-24 20:15:00,1905,20.25,36.10882,3372.446,368.128,0,171.7381,0,0,2360.712,2360.395,177.5995,78.29459,255.8941,1,0,0,255.8941,0,0,368.1279,1211.235,0.6056175,0.8207773,0.3172331,0,250,0.3172331,2182.795,171.7381,0,3.889084e-06,0,0,551.8224,510.2339,41.58849,0,588.5285,3236.907,0,0,-3.669287e-13,4.263256e-14,368.1279,0,171.7381,368.1279,0,0,3.074031e-06,0
mpc,2026-01-24 20:30:00,1906,20.5,35.89375,3374.173,344.2786,0,147.9483,0,0,2361.921,2361.604,152.6065,67.27645,219.883,1,0,0,219.883,0,0,344.2786,1124.975,0.5624873,0.7626969,0.3172331,0,250,0.3172331,2208.997,147.9483,0,4.987211e-06,0,2.834707e-06,549.0685,513.5187,35.54972,0,580.7952,3194.374,0,0,8.171241e-14,4.263256e-14,344.2786,0,147.9483,344.2786,0,0,0,0
mpc,2026-01-24 20:45:00,1907,20.75,35.75183,3319.927,314.546,0,119.4239,0,0,2323.949,2323.632,122.9766,54.21411,177.1907,1,0,0,177.1907,0,0,314.546,1046.161,0.5230805,0.70838,0.3172331,0,250,0.3172331,2200.655,119.4239,0,2.906651e-07,0,0,538.2878,509.7297,28.5581,0,563.9438,3101.691,0,0,-2.805534e-13,4.263256e-14,314.546,0,119.4239,314.546,0,0,1.555218e-06,0
mpc,2026-01-24 21:00:00,1908,21,35.30039,3355.631,287.8253,1.177461,115.9537,0,0,2348.942,2348.625,118.7667,52.35821,171.125,1,0,0,171.125,0,0,289.0028,973.7456,0.4868728,0.6587522,0.3172331,0,250,0.3172331,2229.858,115.9537,0,3.540046e-06,0,0,537.8899,510.6205,27.26932,0,562.9787,3096.383,0,-1.421085e-14,1.018075e-13,4.263256e-14,287.8253,1.177461,115.9537,289.0028,0,0,2.287978e-06,1.487699e-14
mpc,2026-01-24 21:15:00,1909,21.25,35.35899,3352.583,245.0716,0,108.5318,0,0,2346.808,2346.491,111.2417,49.04082,160.2826,1,0,0,160.2826,0,0,245.0716,912.3244,0.4561622,0.6131533,0.3172331,0,250,0.3172331,2235.249,108.5318,0,4.73467e-06,0,2.039452e-06,538.1956,512.6116,25.58392,0,561.6525,3089.089,0,-1.421085e-14,2.101652e-13,4.263256e-14,245.0716,0,108.5318,245.0716,0,0,0,0
mpc,2026-01-24 21:30:00,1910,21.5,35.23157,3326.815,202.6306,0,80.60667,0,0,2328.771,2328.453,106.676,43.324,150,1,31.13694,0,118.8631,0,0,171.4937,869.3074,0.4346537,0.5744773,0.3172331,0,250,0.3172331,2221.777,80.60668,0,1.155777e-06,0,0,532.348,507.8897,24.45824,0,551.2137,3031.676,0,-3.552714e-14,-1.236788e-13,4.263256e-14,202.6306,0,80.60667,171.4937,0,0,2.605009e-06,0
mpc,2026-01-24 21:45:00,1911,21.75,34.83106,3352.28,183.1908,1.314472,79.05598,0,0,2346.596,2346.279,0,0,0,0,0,0,0,0,0,184.5052,823.0442,0.4115221,0.5473901,0.3172331,0,250,0.3172331,2346.279,0,0,4.949597e-06,0,79.05598,531.0743,531.0025,0.07179521,0,548.8942,3018.918,0,0,-1.199041e-14,4.263256e-14,183.1908,1.314472,0,184.5052,0,0,0,1.287859e-14
mpc,2026-01-24 22:00:00,1912,22,34.62167,3367.659,148.393,0,68.93496,0,0,2357.361,2357.044,0,0,0,0,0,0,0,0,0,148.393,785.8164,0.3929082,0.5182589,0.3172331,0,250,0.3172331,2357.044,0,0,0,0,68.93496,530.744,530.6725,0.07142289,0,546.1928,3004.06,0,0,-5.728751e-14,4.263256e-14,148.393,0,0,148.393,0,0,0,0
mpc,2026-01-24 22:15:00,1913,22.25,34.24355,3337.126,135.5835,0,79.81594,0,0,2335.988,2335.671,0,0,0,0,0,0,0,0,0,135.5835,751.7969,0.3758984,0.4948171,0.3172331,0,250,0.3172331,2335.671,0,0,1.755714e-06,0,79.81594,521.0527,520.9819,0.07076026,0,538.7852,2963.319,0,0,-1.366129e-13,4.263256e-14,135.5835,0,0,135.5835,0,0,0,0
mpc,2026-01-24 22:30:00,1914,22.5,33.9386,3297.086,112.4652,0.6484403,66.5868,0,0,2307.96,2307.643,0,0,0,0,0,0,0,0,0,113.1137,723.4001,0.3617,0.4733955,0.3172331,0,250,0.3172331,2307.643,0,0,0,3.86681e-09,66.5868,510.9776,510.9074,0.07023474,0,525.6496,2891.073,0,0,5.534462e-14,4.263256e-14,112.4652,0.6484403,0,113.1137,0,0,0,-5.329071e-15
mpc,2026-01-24 22:45:00,1915,22.75,33.58377,3309.082,90.01407,0,54.08717,0,0,2316.358,2316.04,0,0,0,0,0,0,0,0,0,90.01407,700.7827,0.3503914,0.4555144,0.3172331,0,250,0.3172331,2316.04,0,0,3.909346e-07,0,54.08717,508.4431,508.3734,0.06963301,0,520.2456,2861.351,0,0,-1.303957e-13,4.263256e-14,90.01407,0,0,90.01407,0,0,0,0
mpc,2026-01-24 23:00:00,1916,23,33.4854,3368.848,84.37944,0.0875426,55.00526,0,0,2358.194,2357.876,0,0,0,0,0,0,0,0,0,84.46698,679.5556,0.3397778,0.4412726,0.3172331,0,250,0.3172331,2357.876,0,0,1.386817e-07,0,55.00526,516.3997,516.3302,0.06946802,0,528.3753,2906.064,0,0,5.162537e-15,4.263256e-14,84.37944,0.0875426,0,84.46698,0,0,0,4.635181e-15
mpc,2026-01-24 23:15:00,1917,23.25,32.99076,3350.915,79.3855,0,41.94309,0,0,2345.641,2345.323,0,0,0,0,0,0,0,0,0,79.3855,659.6023,0.3298011,0.4279062,0.3172331,0,250,0.3172331,2345.323,0,0,0,0,41.94309,507.6028,507.5341,0.06865007,0,516.6107,2841.359,0,0,-5.967449e-14,4.263256e-14,79.3855,0,0,79.3855,0,0,0,0
mpc,2026-01-24 23:30:00,1918,23.5,32.70214,3319.996,81.93059,0,52.62484,0,1,2323.997,2323.68,0,0,0,0,0,0,0,0,0,81.93059,639.0158,0.3195079,0.4153419,0.3172331,0,250,0.3172331,2323.68,0,0,0,0,52.62484,499.4875,499.4193,0.06818164,0,510.7297,2809.013,0,0,-1.673661e-13,4.263256e-14,81.93059,0,0,81.93059,0,0,0,0
mpc,2026-01-24 23:45:00,1919,23.75,32.24562,3274.897,64.3627,0,25.75548,1,1,2292.428,2292.111,438.2823,126.0804,564.3627,2,64.3627,0,0,0,500,0,763.9152,0.3819576,0.4023789,0.3172331,0,250,0.3172331,1853.828,0,0,0,0,25.75548,487.4414,394.1815,93.25989,525.7382,0,1051.476,0,4.263256e-14,1.637579e-13,4.263256e-14,64.3627,0,0,0,500,1.7737e-07,0,2.842171e-14
mpc,2026-01-25 00:00:00,1920,0,32.00486,3288.072,76.59569,0,56.7032,1,1,2301.651,2301.333,447.7824,128.8132,576.5957,2,76.59569,0,0,0,500,0,888.795,0.4443975,0.4810262,0.3172331,0,250,0.3172331,1853.551,0,0,4.785664e-07,0,56.7032,486.6619,391.9155,94.74637,532.7181,0,1065.436,0,0,7.960299e-14,4.263256e-14,76.59569,0,0,0,500,0,0,0
mpc,2026-01-25 00:15:00,1921,0.25,31.7274,3244.418,66.93318,3.264553,38.26498,1,1,2271.093,2270.775,442.5443,127.6534,570.1977,2,66.93318,3.264553,0,0,500,0,1013.655,0.5068275,0.5596612,0.3172331,0,250,0.3172331,1828.231,0,0,3.949163e-07,2.908827e-08,38.26498,477.1217,384.0833,93.0384,519.7756,0,1039.551,0,-1.421085e-14,-9.381385e-14,4.263256e-14,66.93318,3.264553,0,0,500,0,0,0
mpc,2026-01-25 00:30:00,1922,0.5,31.31199,3258.878,60.42454,5.947341,34.4733,1,1,2281.215,2280.898,439.3516,127.0202,566.3719,2,60.42454,5.947341,0,0,500,0,1138.495,0.5692477,0.6382837,0.3172331,0,250,0.3172331,1841.546,0,0,0,3.59172e-08,34.4733,474.6913,383.2019,91.48941,517.3956,0,1034.791,0,4.263256e-14,-4.067857e-13,4.263256e-14,60.42454,5.947341,0,0,500,4.816429e-08,0,4.973799e-14
mpc,2026-01-25 00:45:00,1923,0.75,31.27347,3267.206,57.90093,0,51.07559,1,1,2287.044,2286.727,433.2642,124.6368,557.9009,2,57.90093,0,0,0,500,0,1263.316,0.6316581,0.7168939,0.3172331,0,250,0.3172331,1853.463,0,0,0,0,51.07559,475.485,385.3418,90.14319,520.5974,0,1041.195,0,2.842171e-14,-3.070877e-13,4.263256e-14,57.90093,0,0,0,500,1.757996e-09,0,0
mpc,2026-01-25 01:00:00,1924,1,31.25335,3266.533,59.5164,0,51.25269,1,1,2286.573,2286.256,434.5187,124.9977,559.5164,2,59.5164,0,0,0,500,0,1388.117,0.6940587,0.7954917,0.3172331,0,250,0.3172331,1851.737,0,0,0,0,51.25269,475.1685,384.8061,90.36245,520.4545,0,1040.909,0,-4.263256e-14,-4.584111e-13,4.263256e-14,59.5164,0,0,0,500,5.35465e-10,0,0
mpc,2026-01-25 01:15:00,1925,1.25,30.95983,3252.523,53.90927,0,68.33361,1,1,2276.766,2276.449,430.1642,123.745,553.9093,2,53.90927,0,0,0,500,0,1512.899,0.7564494,0.8740772,0.3172331,0,250,0.3172331,1846.284,0,0,1.954903e-07,0,68.33361,469.9771,381.1158,88.86132,518.9664,0,1037.933,0,1.421085e-14,-1.254552e-14,4.263256e-14,53.90927,0,0,0,500,0,0,0
mpc,2026-01-25 01:30:00,1926,1.5,30.8159,3302.604,51.02226,0,68.07239,1,1,2311.823,2311.506,427.9222,123.1001,551.0223,2,51.02226,0,0,0,500,0,1637.661,0.8188303,0.9526502,0.3172331,0,250,0.3172331,1883.583,0,0,3.334041e-07,0,68.07239,475.6591,387.5485,88.11055,524.6545,0,1049.309,0,-4.263256e-14,-2.464695e-13,4.263256e-14,51.02226,0,0,0,500,0,0,-5.684342e-14
mpc,2026-01-25 01:45:00,1927,1.75,30.59203,3289.778,48.14843,1.332609,41.03134,1,1,2302.845,2302.527,426.6153,122.8658,549.481,2,48.14843,1.332609,0,0,500,0,1762.403,0.8812014,1.031211,0.3172331,0,250,0.3172331,1875.912,0,0,1.827801e-07,0,41.03134,471.4233,384.0245,87.39883,515.2899,0,1030.58,0,-5.684342e-14,-1.576517e-14,4.263256e-14,48.14843,1.332609,0,0,500,2.681446e-08,0,-5.506706e-14
mpc,2026-01-25 02:00:00,1928,2,30.4287,3325.711,60.40795,7.397797,40.47382,1,1,2327.998,2327.681,0,0,0,0,0,0,0,0,0,67.80574,1745.174,0.872587,1.109759,0.3172331,0,250,0.3172331,2327.681,0,0,1.601226e-07,8.715134e-09,40.47382,474.8261,474.7614,0.0647039,483.0166,0,966.0331,0,0,4.374279e-13,4.263256e-14,60.40794,7.397797,0,67.80574,0,0,0,-8.881784e-16
mpc,2026-01-25 02:15:00,1929,2.25,30.44258,3325.355,46.47802,0.8840986,56.90257,1,1,2327.749,2327.432,425.0067,122.3554,547.3621,2,46.47802,0.8840986,0,0,500,0,1869.899,0.9349496,1.09891,0.3172331,0,250,0.3172331,1902.425,0,0,1.788821e-07,4.115587e-09,56.90257,474.9233,388.1457,86.77751,522.1108,0,1044.222,0,0,6.661338e-15,4.263256e-14,46.47802,0.8840986,0,0,500,0,0,0
mpc,2026-01-25 02:30:00,1930,2.5,30.23042,3345.353,40.70757,0.2420152,64.48459,1,1,2341.747,2341.43,0,0,0,0,0,0,0,0,0,40.94958,1859.368,0.9296838,1.177448,0.3172331,0,250,0.3172331,2341.43,0,0,1.093118e-07,0,64.48459,475.5151,475.4507,0.06441733,488.5449,0,977.0898,0,0,3.321787e-13,4.263256e-14,40.70757,0.2420152,0,40.94958,0,0,0,1.276756e-15
