controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-25 02:45:00,1931,2.75,30.29858,3314.052,42.85378,0,82.10547,1,1,2319.836,2319.519,160.4096,46.14491,206.5545,1,42.85378,0,0,0,163.7007,0,1900,0.95,1.170816,0.3172331,0,250,0.3172331,2159.109,0,0,1.058825e-07,0,82.10547,471.7841,439.0972,32.68695,501.9399,0,1003.88,0,0,2.88658e-15,4.263256e-14,42.85378,0,0,0,163.7007,3.289666e-06,0,0
mpc,2026-01-25 03:00:00,1932,3,30.10548,3315.361,45.71415,0,71.77859,1,1,2320.753,2320.435,0,0,0,0,0,0,0,0,0,45.71415,1888.272,0.9441362,1.196402,0.3172331,0,250,0.3172331,2320.435,0,0,3.786186e-07,0,71.77859,469.9404,469.8762,0.06423806,484.411,0,968.8219,0,0,2.575717e-13,4.263256e-14,45.71415,0,0,45.71415,0,0,0,0
mpc,2026-01-25 03:15:00,1933,3.25,29.95166,3305.187,40.23903,0.8021109,36.28653,1,1,2313.631,2313.313,0,0,0,0,0,0,0,0,0,41.04114,1877.715,0.9388574,1.189017,0.3172331,0,250,0.3172331,2313.313,0,0,2.885292e-07,4.240623e-10,36.28653,466.8986,466.8346,0.06401873,474.1573,0,948.3147,0,0,2.24043e-13,4.263256e-14,40.23903,0.8021109,0,41.04114,0,0,0,-1.44329e-15
mpc,2026-01-25 03:30:00,1934,3.5,30.06989,3291.268,42.2433,7.008427,30.2459,1,1,2303.887,2303.57,0,0,0,0,0,0,0,0,0,49.25173,1865.106,0.9325531,1.182369,0.3172331,0,250,0.3172331,2303.57,0,0,3.822431e-07,0,30.2459,466.1558,466.0916,0.06418718,472.2114,0,944.4228,0,0,3.523848e-13,4.263256e-14,42.2433,7.008427,0,49.25173,0,0,0,2.664535e-15
mpc,2026-01-25 03:45:00,1935,3.75,29.98927,3254.717,48.51127,7.136311,27.41105,1,1,2278.302,2277.985,0,0,0,0,0,0,0,0,0,55.64758,1850.901,0.9254504,1.17443,0.3172331,0,250,0.3172331,2277.985,0,0,1.627269e-07,8.021489e-09,27.41105,460.1532,460.0892,0.06407221,465.6254,0,931.2509,0,0,-2.067235e-13,4.263256e-14,48.51127,7.136311,0,55.64758,0,0,0,-1.776357e-15
mpc,2026-01-25 04:00:00,1936,4,29.62344,3261.395,67.3254,5.061086,15.20917,1,1,2282.977,2282.659,0,0,0,0,0,0,0,0,0,72.38648,1832.513,0.9162564,1.165485,0.3172331,0,250,0.3172331,2282.659,0,0,2.518379e-07,4.178732e-08,15.20917,457.38,457.3165,0.06355565,460.3635,0,920.727,0,0,-1.765255e-13,4.263256e-14,67.3254,5.061086,0,72.38648,0,0,0,-6.217249e-15
mpc,2026-01-25 04:15:00,1937,4.25,29.57068,3323.549,84.65098,1.879655,27.47309,1,1,2326.485,2326.167,0,0,0,0,0,0,0,0,0,86.53064,1810.592,0.9052958,1.153906,0.3172331,0,250,0.3172331,2326.167,0,0,2.49249e-07,0,27.47309,465.5552,465.4918,0.06348184,470.9894,0,941.9788,0,0,-2.355893e-13,4.263256e-14,84.65098,1.879655,0,86.53064,0,0,0,4.440892e-16
mpc,2026-01-25 04:30:00,1938,4.5,29.33768,3363.872,109.9882,1.235443,20.92248,1,1,2354.71,2354.393,0,0,0,0,0,0,0,0,0,111.2236,1782.501,0.8912504,1.140103,0.3172331,0,250,0.3172331,2354.393,0,0,2.699574e-06,2.061878e-08,20.92248,468.7991,468.7359,0.06315791,472.9014,0,945.8027,0,0,2.34035e-13,4.263256e-14,109.9882,1.235443,0,111.2236,0,0,0,1.332268e-15
mpc,2026-01-25 04:45:00,1939,4.75,29.07408,3346.704,126.8955,0.8627825,22.14589,1,1,2342.693,2342.376,0,0,0,0,0,0,0,0,0,127.7582,1750.281,0.8751403,1.122415,0.3172331,0,250,0.3172331,2342.376,0,0,0,2.045825e-09,22.14589,463.7296,463.6668,0.06279541,468.0505,0,936.101,0,0,3.83471e-13,4.263256e-14,126.8955,0.8627824,0,127.7582,0,0,0,-2.553513e-15
mpc,2026-01-25 05:00:00,1940,5,28.92394,3389.351,148.0759,2.708606,31.13852,1,1,2372.546,2372.229,0,0,0,0,0,0,0,0,0,150.7845,1712.309,0.8561545,1.102126,0.3172331,0,250,0.3172331,2372.229,0,0,0,0,31.13852,468.1086,468.046,0.06259079,474.1897,0,948.3793,0,0,7.083223e-14,4.263256e-14,148.0759,2.708606,0,150.7845,0,0,0,-3.108624e-15
mpc,2026-01-25 05:15:00,1941,5.25,28.95733,3379.267,193.3368,6.412179,33.64651,1,1,2365.487,2365.17,0,0,0,0,0,0,0,0,0,199.749,1662.102,0.8310511,1.078216,0.3172331,0,250,0.3172331,2365.17,0,0,3.656785e-06,0,33.64651,467.0543,466.9916,0.06263618,473.635,0,947.2699,0,0,-2.855494e-13,4.263256e-14,193.3368,6.412179,0,199.749,0,0,0,6.217249e-15
mpc,2026-01-25 05:30:00,1942,5.5,28.81979,3347.349,230.9429,1.909835,22.98326,1,1,2343.144,2342.827,0,0,0,0,0,0,0,0,0,232.8528,1603.627,0.8018136,1.046601,0.3172331,0,250,0.3172331,2342.827,0,0,6.827979e-07,0,22.98326,461.2649,461.2025,0.06244964,465.7269,0,931.4538,0,0,-3.774758e-15,4.263256e-14,230.9429,1.909835,0,232.8528,0,0,0,1.998401e-15
mpc,2026-01-25 05:45:00,1943,5.75,28.6639,3343.645,267.9091,0,29.03821,1,1,2340.551,2340.234,0,0,0,0,0,0,0,0,0,267.9091,1536.398,0.7681988,1.009781,0.3172331,0,250,0.3172331,2340.234,0,0,1.13999e-06,0,29.03821,459.2043,459.1421,0.06223953,464.8393,0,929.6785,0,0,-8.371082e-14,4.263256e-14,267.9091,0,0,267.9091,0,0,0,0
mpc,2026-01-25 06:00:00,1944,6,28.66035,3358.096,311.7774,0,37.49422,1,1,2350.667,2350.35,0,0,0,0,0,0,0,0,0,311.7774,1458.211,0.7291057,0.967447,0.3172331,0,250,0.3172331,2350.35,0,0,0,0,37.49422,461.1538,461.0915,0.06223477,468.4472,0,936.8943,0,0,-6.67244e-14,4.263256e-14,311.7774,0,0,311.7774,0,0,0,0
mpc,2026-01-25 06:15:00,1945,6.25,28.7762,3378.914,357.5702,1.892928,27.56058,1,1,2365.239,2364.922,0,0,0,0,0,0,0,0,0,359.4631,1368.116,0.684058,0.9182143,0.3172331,0,250,0.3172331,2364.922,0,0,5.443377e-07,3.370164e-08,27.56058,465.1755,465.1131,0.06239074,470.5335,0,941.0669,0,0,1.054712e-14,4.263256e-14,357.5702,1.892928,0,359.4631,0,0,0,-2.708944e-14
mpc,2026-01-25 06:30:00,1946,6.5,28.76462,3383.682,378.657,0,34.34201,1,1,2368.578,2368.26,0,0,0,0,0,0,0,0,0,378.657,1273.236,0.6366182,0.8614826,0.3172331,0,250,0.3172331,2368.26,0,0,7.990315e-08,0,34.34201,465.7153,465.6529,0.06237511,472.4053,0,944.8107,0,0,-7.527312e-14,4.263256e-14,378.657,0,0,378.657,0,0,0,0
mpc,2026-01-25 06:45:00,1947,6.75,28.69134,3385.997,403.5939,0,28.90071,1,1,2370.198,2369.881,0,0,0,0,0,0,0,0,0,403.5939,1172.137,0.5860687,0.8017383,0.3172331,0,250,0.3172331,2369.881,0,0,4.405571e-06,0,28.90071,465.2964,465.2341,0.06227641,470.9077,0,941.8153,0,0,4.068967e-13,4.263256e-14,403.5939,0,0,403.5939,0,0,0,0
mpc,2026-01-25 07:00:00,1948,7,28.52391,3406.646,425.2059,2.084441,17.43971,1,1,2384.652,2384.335,0,0,0,0,0,0,0,0,0,427.2903,1065.13,0.5325652,0.7380778,0.3172331,0,250,0.3172331,2384.335,0,0,0,0,17.43971,466.4474,466.3854,0.06205205,469.7967,0,939.5933,0,0,-2.513545e-13,4.263256e-14,425.2059,2.084441,0,427.2903,0,0,0,-9.769963e-15
mpc,2026-01-25 07:15:00,1949,7.25,28.55774,3413.536,415.1812,0,28.48335,1,1,2389.475,2389.158,0,0,0,0,0,0,0,0,0,415.1812,961.1674,0.4805837,0.670697,0.3172331,0,250,0.3172331,2389.158,0,0,7.233464e-07,0,28.48335,467.7313,467.6692,0.06209725,473.2447,0,946.4894,0,0,6.405987e-14,4.263256e-14,415.1812,0,0,415.1812,0,0,0,0
mpc,2026-01-25 07:30:00,1950,7.5,28.81871,3392.546,401.1933,1.30852,39.44317,1,1,2374.782,2374.465,0,0,0,0,0,0,0,0,0,402.5018,860.3906,0.4301953,0.605233,0.3172331,0,250,0.3172331,2374.465,0,0,0,3.204405e-08,39.44317,467.4821,467.4196,0.06244817,475.1841,0,950.3682,0,0,1.356693e-13,4.263256e-14,401.1933,1.30852,0,402.5018,0,0,0,2.04281e-14
mpc,2026-01-25 07:45:00,1951,7.75,29.11296,3402.517,378.7066,4.685989,43.88613,1,1,2381.762,2381.445,0,0,0,0,0,0,0,0,0,383.3926,764.407,0.3822035,0.5417754,0.3172331,0,250,0.3172331,2381.445,0,0,0,1.763421e-08,43.88613,471.8627,471.7998,0.06284862,480.4943,0,960.9886,0,0,-2.531308e-13,4.263256e-14,378.7066,4.685989,0,383.3926,0,0,0,-2.753353e-14
mpc,2026-01-25 08:00:00,1952,8,29.39152,3417.817,336.6229,6.451304,31.19079,1,1,2392.472,2392.155,0,0,0,0,0,0,0,0,0,343.0742,678.5181,0.3392591,0.4813359,0.3172331,0,250,0.3172331,2392.155,0,0,2.681596e-06,3.030803e-08,31.19079,476.8794,476.8162,0.06323247,483.0333,0,966.0665,0,0,1.416089e-13,4.263256e-14,336.6229,6.451304,0,343.0742,0,0,0,2.664535e-14
mpc,2026-01-25 08:15:00,1953,8.25,29.55631,3421.954,288.4926,2.333221,42.66909,1,1,2395.368,2395.051,0,0,0,0,0,0,0,0,0,290.8258,605.7049,0.3028524,0.4272529,0.3172331,0,250,0.3172331,2395.051,0,0,6.629559e-07,0,42.66909,479.188,479.1246,0.06346177,487.6604,0,975.3209,0,0,-1.195155e-13,4.263256e-14,288.4925,2.333221,0,290.8258,0,0,0,-2.575717e-14
mpc,2026-01-25 08:30:00,1954,8.5,29.7736,3452.748,240.8942,8.842245,23.69632,1,1,2416.924,2416.607,0,0,0,0,0,0,0,0,0,249.7364,543.1754,0.2715877,0.3814035,0.3172331,0,250,0.3172331,2416.607,0,0,0,0,23.69632,485.8232,485.7595,0.06376668,490.5226,0,981.0453,0,0,1.840195e-13,4.263256e-14,240.8942,8.842245,0,249.7364,0,0,0,-7.105427e-15
mpc,2026-01-25 08:45:00,1955,8.75,30.15042,3473.424,214.2564,5.541866,55.80425,1,1,2431.397,2431.079,0,0,0,0,0,0,0,0,0,219.7983,488.1403,0.2440702,0.3420296,0.3172331,0,250,0.3172331,2431.079,0,0,0,3.308684e-08,55.80425,492.8386,492.7743,0.06430243,504.0857,0,1008.171,0,0,2.459144e-14,4.263256e-14,214.2564,5.541866,0,219.7983,0,0,0,3.552714e-15
mpc,2026-01-25 09:00:00,1956,9,30.25801,3473.281,173.6331,5.407642,87.41006,1,1,2431.296,2430.979,0,0,0,0,0,0,0,0,0,179.0407,443.3033,0.2216517,0.3073748,0.3172331,0,250,0.3172331,2430.979,0,0,2.355124e-06,0,87.41006,494.0034,493.9389,0.06445706,511.6994,0,1023.399,0,0,-8.970602e-14,4.263256e-14,173.6331,5.407642,0,179.0407,0,0,0,-2.664535e-15
mpc,2026-01-25 09:15:00,1957,9.25,30.53771,3527.769,142.9255,1.872482,122.3431,1,1,2469.438,2469.121,0,0,0,0,0,0,0,0,0,144.798,407.034,0.203517,0.2791416,0.3172331,0,250,0.3172331,2469.121,0,0,0,1.510251e-08,122.3431,504.9096,504.8447,0.06486254,529.8594,0,1059.719,0,0,3.375078e-14,4.263256e-14,142.9255,1.872482,0,144.798,0,0,0,1.554312e-15
mpc,2026-01-25 09:30:00,1958,9.5,30.53537,3531.488,121.7729,6.409923,118.4434,1,1,2472.042,2471.724,0,0,0,0,0,0,0,0,0,128.1829,374.9242,0.1874621,0.2563034,0.3172331,0,250,0.3172331,2471.724,0,0,0,4.814219e-08,118.4434,505.4154,505.3505,0.06485913,529.5666,0,1059.133,0,0,-1.226796e-13,4.263256e-14,121.7729,6.409923,0,128.1829,0,0,0,0
mpc,2026-01-25 09:45:00,1959,9.75,30.87689,3554.895,95.45248,11.20682,123.4627,1,1,2488.426,2488.109,0,0,0,0,0,0,0,0,0,106.6593,348.2004,0.1741002,0.2360843,0.3172331,0,250,0.3172331,2488.109,0,0,0,0,123.4627,512.7031,512.6378,0.06536114,538.0754,0,1076.151,0,0,-4.596323e-14,4.263256e-14,95.45248,11.20682,0,106.6593,0,0,0,5.329071e-15
mpc,2026-01-25 10:00:00,1960,10,31.07698,3567.927,86.84657,8.540361,124.8564,1,1,2497.549,2497.232,0,0,0,0,0,0,0,0,0,95.38693,324.2988,0.1621494,0.2192567,0.3172331,0,250,0.3172331,2497.232,0,0,0,0,124.8564,516.9269,516.8612,0.0656589,542.7032,0,1085.406,0,0,-1.815215e-14,4.263256e-14,86.84657,8.540361,0,95.38693,0,0,0,1.776357e-15
mpc,2026-01-25 10:15:00,1961,10.25,31.19261,3565.628,59.00849,13.00667,145.9413,1,1,2495.94,2495.623,0,0,0,0,0,0,0,0,0,72.01516,306.244,0.153122,0.2042062,0.3172331,0,250,0.3172331,2495.623,0,0,3.460128e-07,2.228127e-07,145.9413,517.9574,517.8916,0.06583221,548.1773,0,1096.355,0,0,-5.856426e-14,4.263256e-14,59.00849,13.00667,0,72.01516,0,0,0,0
mpc,2026-01-25 10:30:00,1962,10.5,31.56638,3601.277,58.6393,7.349672,164.2768,1,1,2520.894,2520.577,0,0,0,0,0,0,0,0,0,65.98897,289.6986,0.1448493,0.1928374,0.3172331,0,250,0.3172331,2520.577,0,0,1.555967e-07,2.494906e-08,164.2768,527.6378,527.5714,0.06639873,561.9555,0,1123.911,0,0,5.243028e-14,4.263256e-14,58.6393,7.349672,0,65.98897,0,0,0,1.776357e-15
mpc,2026-01-25 10:45:00,1963,10.75,31.69781,3624.902,60.20874,4.066171,175.9706,1,1,2537.431,2537.114,314.3731,90.86776,405.2409,1,60.20874,4.066171,0,0,340.966,0,374.8944,0.1874472,0.1824189,0.3172331,0,250,0.3172331,2222.741,0,0,1.157057e-07,2.715147e-08,175.9706,532.7111,466.6447,66.06644,594.4559,0,1188.912,0,-2.842171e-14,2.026157e-14,4.263256e-14,60.20874,4.066171,0,0,340.966,0,0,0
mpc,2026-01-25 11:00:00,1964,11,31.86615,3659.682,58.18496,0,201.9228,0,0,2561.777,2561.46,0,0,0,0,0,0,0,0,0,58.18496,360.2892,0.1801446,0.2360655,0.3172331,0,250,0.3172331,2561.46,0,0,0,0,201.9228,539.9213,539.8544,0.06686018,0,582.4118,3203.265,0,0,1.931788e-14,4.263256e-14,58.18496,0,0,58.18496,0,0,0,0
mpc,2026-01-25 11:15:00,1965,11.25,32.35061,3721.34,50.74595,3.897022,227.4173,0,0,2604.938,2604.621,0,0,0,0,0,0,0,0,0,54.64297,346.5717,0.1732859,0.2268688,0.3172331,0,250,0.3172331,2604.621,0,0,6.081843e-08,0,227.4173,555.2542,555.1865,0.06761965,0,603.6615,3320.138,0,0,-8.096301e-14,4.263256e-14,50.74595,3.897022,0,54.64297,0,0,0,2.664535e-15
mpc,2026-01-25 11:30:00,1966,11.5,32.49705,3724.879,49.40308,0.1277166,242.4735,0,0,2607.415,2607.098,0,0,0,0,0,0,0,0,0,49.5308,334.1345,0.1670672,0.2182311,0.3172331,0,250,0.3172331,2607.098,0,0,0,0,242.4735,557.6972,557.6293,0.06785264,0,609.4917,3352.205,0,0,3.935741e-14,4.263256e-14,49.40308,0.1277166,0,49.5308,0,0,0,1.44329e-15
mpc,2026-01-25 11:45:00,1967,11.75,32.69593,3722.709,60.5618,7.594983,232.2695,0,0,2605.896,2605.579,0,0,0,0,0,0,0,0,0,68.15678,317.0427,0.1585213,0.2103996,0.3172331,0,250,0.3172331,2605.579,0,0,1.790837e-08,1.883984e-08,232.2695,559.9926,559.9244,0.06817162,0,609.8378,3354.108,0,0,1.134925e-13,4.263256e-14,60.56179,7.594983,0,68.15678,0,0,0,2.664535e-15
mpc,2026-01-25 12:00:00,1968,12,32.89108,3652.92,62.49361,3.816489,272.2836,0,0,2557.044,2556.727,0,0,0,0,0,0,0,0,0,66.3101,300.4152,0.1502076,0.1996371,0.3172331,0,250,0.3172331,2556.727,0,0,1.446892e-07,0,272.2836,552.0411,551.9726,0.06848756,0,610.756,3359.158,0,0,-6.844525e-14,4.263256e-14,62.49361,3.816489,0,66.3101,0,0,0,1.332268e-15
mpc,2026-01-25 12:15:00,1969,12.25,33.27583,3687.825,62.6641,8.022717,298.0352,0,0,2581.477,2581.16,0,0,0,0,0,0,0,0,0,70.68682,282.6962,0.1413481,0.1891671,0.3172331,0,250,0.3172331,2581.16,0,0,0,0,298.0352,562.4552,562.3861,0.0691191,0,627.3223,3450.273,0,0,2.609024e-15,4.263256e-14,62.6641,8.022717,0,70.68682,0,0,0,-1.776357e-15
mpc,2026-01-25 12:30:00,1970,12.5,33.31464,3685.533,58.34725,9.024918,314.2235,0,0,2579.873,2579.556,0,0,0,0,0,0,0,0,0,67.37217,265.8087,0.1329043,0.1780097,0.3172331,0,250,0.3172331,2579.556,0,0,0,3.117387e-08,314.2235,562.629,562.5598,0.06918346,0,631.0869,3470.978,0,0,-8.60978e-14,4.263256e-14,58.34725,9.024918,0,67.37217,0,0,0,1.776357e-15
mpc,2026-01-25 12:45:00,1971,12.75,33.75349,3682.176,47.42821,2.198801,326.7111,0,0,2577.523,2577.206,0,0,0,0,0,0,0,0,0,49.62701,253.3601,0.12668,0.1673758,0.3172331,0,250,0.3172331,2577.206,0,0,1.720015e-07,0,326.7111,568.0972,568.0273,0.06991953,0,640.0358,3520.197,0,0,3.519407e-14,4.263256e-14,47.42821,2.198801,0,49.62701,0,0,0,3.108624e-15
mpc,2026-01-25 13:00:00,1972,13,33.98981,3684.417,42.7509,0.09478684,346.8975,0,0,2579.092,2578.775,349.8991,154.2527,504.1518,2,0,0,504.1518,0,0,42.84569,242.6088,0.1213044,0.1595371,0.3172331,0,250,0.3172331,2228.875,346.8975,0,0,0,0,571.7186,494.0846,77.63399,0,648.3373,3565.855,0,-5.684342e-14,4.291012e-14,4.263256e-14,42.7509,0.09478684,346.8975,42.84569,0,0,4.347601e-07,-2.289835e-15
mpc,2026-01-25 13:15:00,1973,13.25,34.21015,3713.001,42.92446,2.555056,363.1571,0,0,2599.101,2598.784,367.2401,161.8975,529.1376,2,0,0,529.1376,0,0,45.47951,231.2007,0.1156004,0.1527672,0.3172331,0,250,0.3172331,2231.543,363.1571,0,0,2.483975e-08,8.687736e-07,579.2664,497.3482,81.91819,0,659.2457,3625.851,0,0,5.709322e-14,4.263256e-14,42.92446,2.555056,363.1571,45.47951,0,0,0,2.664535e-15
mpc,2026-01-25 13:30:00,1974,13.5,34.34781,3716.288,48.86796,5.413282,383.2304,0,0,2601.402,2601.084,388.162,171.1209,559.2828,2,0,0,559.2828,0,0,54.28125,217.594,0.108797,0.1455837,0.3172331,0,250,0.3172331,2212.922,383.2304,0,0,0,0,581.7425,494.8682,86.87428,0,665.9891,3662.94,0,0,-3.427814e-14,4.263256e-14,48.86796,5.413282,383.2304,54.28125,0,0,2.030634e-06,1.776357e-15
mpc,2026-01-25 13:45:00,1975,13.75,34.57597,3718.466,58.99432,7.240395,391.4956,0,0,2602.926,2602.609,397.5927,175.2784,572.871,2,2.008332e-07,0,572.871,0,0,66.23472,201.0011,0.1005005,0.1370158,0.3172331,0,250,0.3172331,2205.017,391.4956,0,0,0,0,585.3688,495.8834,89.48545,0,671.1617,3691.389,0,2.842171e-14,2.539635e-14,4.263256e-14,58.99432,7.240395,391.4956,66.23472,0,0,4.515427e-07,-1.24345e-14
mpc,2026-01-25 14:00:00,1976,14,35.00458,3717.477,39.60208,3.877745,404.6789,1,1,2602.234,2601.916,443.8086,190.9416,634.7502,2,39.60208,0,595.1481,0,0,3.877745,200,0.1,0.1265674,0.3172331,0,250,0.3172331,2158.108,404.6789,0,0,0,2.283664e-06,591.4844,490.5352,100.9492,681.4768,0,1362.954,0,-2.842171e-14,-3.38618e-15,4.263256e-14,39.60208,3.877745,404.6789,3.877745,0,3.918723e-07,0,2.220446e-15
mpc,2026-01-25 14:15:00,1977,14.25,35.25604,3722.338,36.67749,0,429.116,1,1,2605.637,2605.32,467.8777,201.8853,669.763,2,36.67749,0,632.9596,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2137.442,429.116,0,0,0,0,596.0053,488.9118,107.0935,690.7972,0,1381.594,0,0,-1.99285e-14,4.263256e-14,36.67749,0,429.116,0,0.1259371,4.546385e-07,9.628428e-08,-9.15934e-16
mpc,2026-01-25 14:30:00,1978,14.5,35.34658,3716.574,43.41734,0,460.6815,1,1,2601.602,2601.285,505.9305,217.8591,723.7896,2,43.41734,0,680.2464,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2095.354,460.6815,0,3.49163e-08,0,1.791525e-06,596.441,480.379,116.0619,698.2382,0,1396.476,0,-8.526513e-14,4.876655e-14,4.263256e-14,43.41734,0,460.6815,0,0.1259371,0,0,-9.15934e-16
mpc,2026-01-25 14:45:00,1979,14.75,35.50258,3699.074,62.13276,0,491.1337,1,1,2589.352,2589.035,552.6022,236.2079,788.8101,2,62.13276,0,726.5514,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2036.432,491.1337,0,0,0,0,595.9772,468.7147,127.2625,704.9227,0,1409.845,0,-1.421085e-13,3.747003e-15,4.263256e-14,62.13276,0,491.1337,0,0.1259371,1.55895e-07,3.103276e-06,-9.15934e-16
mpc,2026-01-25 15:00:00,1980,15,35.76069,3673.138,51.10558,0,496.4783,1,1,2571.197,2570.88,551.0876,236.852,787.9396,2,51.10558,0,736.7081,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2019.792,496.4783,0,2.534501e-07,0,4.794623e-08,595.6913,467.9426,127.7487,704.7946,0,1409.589,0,-2.842171e-14,-4.923839e-14,4.263256e-14,51.10558,0,496.4783,0,0.1259371,0,0,-1.720846e-15
mpc,2026-01-25 15:15:00,1981,15.25,35.94543,3702.259,52.33541,0,516.166,1,1,2591.582,2591.264,812.9907,315.4783,1128.469,3,52.33541,0,767.6055,0,308.528,0,277.1005,0.1385503,0.1259371,0.3172331,0,250,0.3172331,1778.274,516.166,0,3.147347e-07,0,2.865397e-06,603.2543,413.9369,189.3174,729.4151,0,1458.83,0,0,-3.264056e-14,4.263256e-14,52.33541,0,516.166,0,308.528,0,0,0
mpc,2026-01-25 15:30:00,1982,15.5,36.07091,3710.344,68.88659,0,504.4909,1,1,2597.241,2596.924,963.2692,356.9822,1320.251,3,68.88659,0,751.3648,0,500,0,402.0569,0.2010284,0.1744861,0.3172331,0,250,0.3172331,1633.654,504.4909,0,0,0,0,606.5203,381.4989,225.0214,738.4811,0,1476.962,0,-1.136868e-13,1.197931e-13,4.263256e-14,68.88659,0,504.4909,0,500,4.700149e-07,2.991096e-06,4.263256e-14
mpc,2026-01-25 15:45:00,1983,15.75,36.2938,3699.609,78.26098,0,499.6143,1,1,2589.726,2589.409,966.8836,357.4604,1324.344,3,78.26098,0,746.0831,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1622.526,499.6143,0,2.512662e-07,0,9.932164e-07,608.2479,381.0819,227.166,738.5423,0,1477.085,0,1.136868e-13,-9.992007e-14,4.263256e-14,78.26098,0,499.6143,0,500,0,0,0
mpc,2026-01-25 16:00:00,1984,16,36.46817,3670.999,68.27902,0,495.4322,1,1,2569.699,2569.382,955.8692,353.7922,1309.661,3,68.27902,0,741.3824,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1613.513,495.4322,0,0,0,1.020863e-06,606.2755,380.68,225.5954,734.4722,0,1468.944,0,-1.136868e-13,-1.931233e-13,4.263256e-14,68.27902,0,495.4322,0,500,3.464783e-07,0,5.684342e-14
mpc,2026-01-25 16:15:00,1985,16.25,36.43868,3706.762,67.1639,0,474.3632,1,1,2594.733,2594.416,932.9475,343.8198,1276.767,3,67.1639,0,709.6034,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1661.469,474.3632,0,3.19203e-07,0,0,611.7136,391.6946,220.019,735.5144,0,1471.029,0,0,-3.164136e-15,4.263256e-14,67.1639,0,474.3632,0,500,0,2.482698e-06,0
mpc,2026-01-25 16:30:00,1986,16.5,36.28596,3675.722,83.22145,0,456.3997,1,1,2573.005,2572.688,925.9034,338.8042,1264.708,3,83.22145,0,681.4862,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1646.784,456.3997,0,0,0,1.168362e-06,604.1982,386.7012,217.497,725.5055,0,1451.011,0,-1.136868e-13,9.225953e-14,4.263256e-14,83.22145,0,456.3997,0,500,1.420442e-07,0,-1.421085e-14
mpc,2026-01-25 16:45:00,1987,16.75,36.43413,3675.082,96.05932,2.719498,441.4734,1,1,2572.557,2572.24,923.1035,336.0427,1259.146,3,96.05932,2.719498,660.3673,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1649.136,441.4734,0,0,0,2.384956e-07,606.4139,388.7413,217.6726,724.784,0,1449.568,0,2.273737e-13,-1.366685e-13,4.263256e-14,96.05932,2.719498,441.4734,0,500,3.580603e-07,0,3.552714e-15
mpc,2026-01-25 17:00:00,1988,17,36.74057,3621.364,126.2004,0,420.9802,1,1,2534.955,2534.638,924.9569,333.2742,1258.231,3,126.2004,0,632.0308,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1609.681,420.9802,0,0,0,2.972695e-06,602.3363,382.4799,219.8565,715.7541,0,1431.508,0,-2.273737e-13,-3.173017e-13,4.263256e-14,126.2004,0,420.9802,0,500,5.843457e-07,0,-1.421085e-14
mpc,2026-01-25 17:15:00,1989,17.25,36.67791,3634.171,167.4755,3.878154,399.6578,1,1,2543.919,2543.602,937.172,333.7492,1270.921,3,167.4755,3.878154,599.5676,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1606.43,399.6578,0,1.070315e-06,0,1.827223e-06,603.478,381.0833,222.3947,714.8325,0,1429.665,0,-5.684342e-14,-3.835821e-13,4.263256e-14,167.4755,3.878154,399.6578,0,500,3.798377e-08,0,-8.437695e-14
mpc,2026-01-25 17:30:00,1990,17.5,36.68784,3630.291,198.4854,4.954045,388.9801,1,1,2541.204,2540.887,950.9317,336.1262,1287.058,3,198.4854,4.954045,583.6185,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1589.955,388.9801,0,0,0,2.772127e-06,602.9901,377.2728,225.7173,713.399,0,1426.798,0,0,3.331779e-13,4.263256e-14,198.4854,4.954045,388.9801,0,500,2.873726e-06,0,-7.371881e-14
mpc,2026-01-25 17:45:00,1991,17.75,36.87499,3581.814,234.083,1.25805,370.4667,1,1,2507.269,2506.952,957.6017,334.8321,1292.434,3,234.083,1.25805,557.0927,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1549.351,370.4667,0,0,0,2.27127e-06,597.8585,369.4427,228.4158,704.2747,0,1408.549,0,0,-7.871481e-14,4.263256e-14,234.083,1.25805,370.4667,0,500,2.280476e-06,0,2.975398e-14
mpc,2026-01-25 18:00:00,1992,18,37.09223,3564.285,258.5435,0,364.8592,1,1,2494.999,2494.682,970.8699,337.7716,1308.641,3,258.5435,0,550.098,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1523.812,364.8592,0,4.415708e-06,0,2.21642e-06,598.3421,365.4354,232.9067,703.2069,0,1406.414,0,0,-1.998401e-13,4.263256e-14,258.5435,0,364.8592,0,500,0,0,0
mpc,2026-01-25 18:15:00,1993,18.25,37.07118,3517.257,289.0313,0,365.3748,1,1,2462.08,2461.763,994.9892,344.7777,1339.767,3,289.0313,0,550.7355,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1466.774,365.3748,0,0,0,2.946265e-06,590.1198,351.5614,238.5584,696.339,0,1392.678,0,-1.136868e-13,1.734168e-13,4.263256e-14,289.0313,0,365.3748,0,500,3.990877e-06,0,0
mpc,2026-01-25 18:30:00,1994,18.5,37.18699,3494.467,329.4549,0,335.9827,1,0,2446.127,2445.81,996.1255,340.4699,1336.595,3,329.4549,0,507.1405,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1449.684,335.9827,0,7.087237e-07,0,3.212415e-06,588.0916,348.5294,239.5622,688.9993,0,1377.999,0,5.684342e-14,2.819966e-14,4.263256e-14,329.4549,0,335.9827,0,500,4.726261e-06,0,0
mpc,2026-01-25 18:45:00,1995,18.75,37.21874,3447.295,361.9136,0,312.2686,0,0,2413.106,2412.789,327.2561,144.2706,471.5267,1,0,0,471.5267,0,0,361.9136,1809.223,0.9046113,1.196402,0.3172331,0,250,0.3172331,2085.533,312.2686,0,0,0,0,580.6404,501.8199,78.82054,0,646.0904,3553.497,0,-2.842171e-14,-2.398082e-13,4.263256e-14,361.9136,0,312.2686,361.9136,0,0,2.223194e-06,0
mpc,2026-01-25 19:00:00,1996,19,37.06281,3444.738,390.2506,0,272.8716,0,0,2411.316,2410.999,285.4306,125.8318,411.2624,1,0,0,411.2624,0,0,390.2506,1711.375,0.8556875,1.139241,0.3172331,0,250,0.3172331,2125.569,272.8716,0,0,0,2.579916e-06,577.825,509.3511,68.4739,0,635.1829,3493.506,0,-2.842171e-14,-2.43805e-13,4.263256e-14,390.2506,0,272.8716,390.2507,0,0,0,0
mpc,2026-01-25 19:15:00,1997,19.25,36.70183,3461.002,405.0444,0,257.3123,0,0,2422.701,2422.384,267.9888,118.1426,386.1314,1,0,0,386.1314,0,0,405.0444,1609.845,0.8049223,1.077628,0.3172331,0,250,0.3172331,2154.395,257.3123,0,3.289808e-06,0,1.018604e-06,575.0811,511.3928,63.6883,0,629.5354,3462.445,0,0,9.392487e-14,4.263256e-14,405.0444,0,257.3123,405.0444,0,0,0,0
mpc,2026-01-25 19:30:00,1998,19.5,36.4735,3427.132,416.5341,0,246.1758,0,0,2398.992,2398.675,255.6893,112.7204,368.4097,1,0,0,368.4097,0,0,416.5341,1505.458,0.7527288,1.013696,0.3172331,0,250,0.3172331,2142.986,246.1758,0,3.234474e-06,0,3.031183e-06,566.0785,505.6699,60.4086,0,618.3902,3401.146,0,0,-4.185541e-13,4.263256e-14,416.5341,0,246.1758,416.5341,0,0,0,0
mpc,2026-01-25 19:45:00,1999,19.75,36.39814,3403.968,394.633,0,212.7832,0,0,2382.778,2382.461,220.807,97.34258,318.1496,1,0,0,318.1496,0,0,394.6329,1406.562,0.7032812,0.9479646,0.3172331,0,250,0.3172331,2161.654,212.7832,0,2.087602e-06,0,0,561.1547,509.0789,52.07574,0,606.4215,3335.318,0,-1.421085e-14,-4.468648e-13,4.263256e-14,394.6329,0,212.7832,394.6329,0,0,3.613613e-08,0
mpc,2026-01-25 20:00:00,2000,20,36.31409,3401.087,390.9219,0,217.8561,0,0,2380.761,2380.444,225.8442,99.5632,325.4074,1,0,0,325.4074,0,0,390.9219,1308.61,0.6543052,0.8856917,0.3172331,0,250,0.3172331,2154.6,217.8561,0,3.561047e-06,0,4.001416e-07,559.4616,506.3153,53.14629,0,605.8785,3332.332,0,-1.421085e-14,1.774136e-13,4.263256e-14,390.9219,0,217.8561,390.9219,0,0,0,0
mpc,2026-01-25 20:15:00,2001,20.25,36.09563,3341.221,347.9025,0,187.5884,0,0,2338.855,2338.537,193.9603,85.50723,279.4676,1,0,0,279.4676,0,0,347.9025,1221.429,0.6107144,0.8240128,0.3172331,0,250,0.3172331,2144.577,187.5884,0,3.816656e-07,0,1.266466e-06,546.5277,501.1303,45.39747,0,586.6375,3226.506,0,-1.421085e-14,2.078338e-13,4.263256e-14,347.9025,0,187.5884,347.9025,0,0,0,0
mpc,2026-01-25 20:30:00,2002,20.5,35.81888,3340.937,329.4641,0,150.657,0,0,2338.656,2338.339,155.2623,68.44726,223.7096,1,0,0,223.7096,0,0,329.4641,1138.871,0.5694353,0.7691158,0.3172331,0,250,0.3172331,2183.076,150.657,0,0,0,5.054103e-07,542.6212,506.5232,36.09799,0,574.9705,3162.338,0,0,3.98126e-13,4.263256e-14,329.4641,0,150.657,329.4641,0,0,0,0
mpc,2026-01-25 20:45:00,2003,20.75,35.43494,3322.799,316.4715,0.1743698,116.1951,0,0,2325.959,2325.642,119.2033,52.55068,171.754,1,0,0,171.754,0,0,316.6459,1059.53,0.5297649,0.7171301,0.3172331,0,250,0.3172331,2206.439,116.1951,0,0,1.587535e-09,0,534.4382,506.9759,27.46238,0,559.5265,3077.396,0,-1.421085e-14,2.202682e-13,4.263256e-14,316.4715,0.1743698,116.1951,316.6459,0,0,2.451479e-06,-1.876277e-14
mpc,2026-01-25 21:00:00,2004,21,35.03219,3319.448,275.877,0,100.628,0,0,2323.614,2323.296,104.2672,45.73276,150,1,1.961606,0,148.0384,0,0,273.9154,990.8841,0.4954421,0.6671704,0.3172331,0,250,0.3172331,2219.029,100.628,0,0,0,2.821701e-06,528.5193,504.731,23.78834,0,550.4638,3027.551,0,-7.105427e-15,1.071365e-13,4.263256e-14,275.877,0,100.628,273.9154,0,0,0,0
mpc,2026-01-25 21:15:00,2005,21.25,34.82459,3242.423,243.5228,0,92.61264,0,0,2269.696,2269.379,105.2682,44.7318,150,1,14.08542,0,135.9146,0,0,229.4374,933.3688,0.4666844,0.6239452,0.3172331,0,250,0.3172331,2164.111,92.61264,0,9.636088e-08,0,2.365925e-06,513.5879,489.6959,23.89192,0,534.4277,2939.353,0,0,1.018075e-13,4.263256e-14,243.5228,0,92.61264,229.4374,0,0,0,0
mpc,2026-01-25 21:30:00,2006,21.5,34.41856,3222.607,207.3703,0,76.47717,0,0,2255.825,2255.507,0,0,0,0,0,0,0,0,0,207.3703,881.3793,0.4406896,0.5877287,0.3172331,0,250,0.3172331,2255.507,0,0,1.310627e-06,0,76.47717,505.3418,505.2707,0.07106543,0,522.4029,2873.216,0,0,-2.853273e-14,4.263256e-14,207.3703,0,0,207.3703,0,0,0,0
mpc,2026-01-25 21:45:00,2007,21.75,34.20948,3224.685,167.5873,3.620741,74.65326,0,0,2257.279,2256.962,0,0,0,0,0,0,0,0,0,171.208,838.4385,0.4192193,0.5549916,0.3172331,0,250,0.3172331,2256.962,0,0,0,4.17444e-08,74.65326,503.0757,503.005,0.07070115,0,519.6428,2858.035,0,0,-1.739719e-13,4.263256e-14,167.5873,3.620741,0,171.208,0,0,0,-8.881784e-16
mpc,2026-01-25 22:00:00,2008,22,33.89071,3253.656,141.4461,1.307142,92.56858,0,0,2277.559,2277.242,0,0,0,0,0,0,0,0,0,142.7532,802.6182,0.4013091,0.5279525,0.3172331,0,250,0.3172331,2277.242,0,0,0,4.688207e-08,92.56858,503.6595,503.5894,0.07015293,0,524.06,2882.33,0,0,-2.413625e-13,4.263256e-14,141.4461,1.307142,0,142.7532,0,0,0,9.547918e-15
mpc,2026-01-25 22:15:00,2009,22.25,33.61494,3220.852,123.3378,1.399573,86.71901,0,0,2254.597,2254.279,0,0,0,0,0,0,0,0,0,124.7374,771.3076,0.3856538,0.5053969,0.3172331,0,250,0.3172331,2254.279,0,0,3.899118e-06,2.107611e-08,86.71901,495.2592,495.1895,0.06968546,0,514.2388,2828.313,0,0,2.087219e-14,4.263256e-14,123.3378,1.399573,0,124.7374,0,0,0,-6.883383e-15
mpc,2026-01-25 22:30:00,2010,22.5,33.66581,3193.108,105.8361,4.118105,82.9193,0,0,2235.176,2234.858,0,0,0,0,0,0,0,0,0,109.9542,743.6976,0.3718488,0.4856811,0.3172331,0,250,0.3172331,2234.858,0,0,0,0,82.9193,491.5974,491.5276,0.06977123,0,509.7646,2803.706,0,0,-9.442447e-14,4.263256e-14,105.8361,4.118105,0,109.9542,0,0,0,3.552714e-15
mpc,2026-01-25 22:45:00,2011,22.75,33.43772,3196.719,95.07456,0,76.33029,0,0,2237.703,2237.386,0,0,0,0,0,0,0,0,0,95.07456,719.8119,0.3599059,0.4682955,0.3172331,0,250,0.3172331,2237.386,0,0,0,0,76.33029,489.4523,489.383,0.06938832,0,506.0787,2783.433,0,0,5.601075e-14,4.263256e-14,95.07456,0,0,95.07456,0,0,0,0
mpc,2026-01-25 23:00:00,2012,23,33.15494,3193.498,80.56935,0,56.76526,0,0,2235.449,2235.132,0,0,0,0,0,0,0,0,0,80.56935,699.5562,0.3497781,0.453255,0.3172331,0,250,0.3172331,2235.132,0,0,2.872974e-07,0,56.76526,485.655,485.586,0.06891941,0,497.9184,2738.551,0,0,1.891265e-13,4.263256e-14,80.56935,0,0,80.56935,0,0,0,0
mpc,2026-01-25 23:15:00,2013,23.25,32.89242,3210.022,58.80381,0,40.93043,0,0,2247.015,2246.698,0,0,0,0,0,0,0,0,0,58.80381,684.7451,0.3423726,0.4405003,0.3172331,0,250,0.3172331,2246.698,0,0,4.805421e-07,0,40.93043,485.1243,485.0558,0.06848973,0,493.8925,2716.409,0,0,2.19047e-13,4.263256e-14,58.80381,0,0,58.80381,0,0,0,0
mpc,2026-01-25 23:30:00,2014,23.5,32.45977,3196.053,66.97457,0,31.44386,0,1,2237.237,2236.92,0,0,0,0,0,0,0,0,0,66.97457,667.8937,0.3339469,0.431174,0.3172331,0,250,0.3172331,2236.92,0,0,3.698945e-08,0,31.44386,478.1008,478.033,0.06779317,0,484.7526,2666.139,0,0,-6.417089e-14,4.263256e-14,66.97457,0,0,66.97457,0,0,0,0
mpc,2026-01-25 23:45:00,2015,23.75,32.39535,3206.125,61.22616,1.69056,20.98902,1,1,2244.287,2243.97,437.0198,125.8969,562.9167,2,61.22616,1.69056,0,0,500,0,792.7886,0.3963943,0.4205629,0.3172331,0,250,0.3172331,1806.95,0,0,3.993942e-07,0,20.98902,478.8823,385.564,93.31825,515.9395,0,1031.879,0,-5.684342e-14,2.245426e-13,4.263256e-14,61.22616,1.69056,0,0,500,1.762969e-08,0,-4.374279e-14
mpc,2026-01-26 00:00:00,2016,0,32.26522,3185.084,48.12099,3.22913,43.85147,1,1,2229.559,2229.241,427.9102,123.4399,551.3501,2,48.12099,3.22913,0,0,500,0,917.6638,0.4588319,0.4992073,0.3172331,0,250,0.3172331,1801.331,0,0,2.240788e-07,3.901782e-08,43.85147,474.2908,383.1946,91.09621,515.963,0,1031.926,0,-4.263256e-14,6.478151e-14,4.263256e-14,48.12099,3.22913,0,0,500,0,0,0
mpc,2026-01-26 00:15:00,2017,0.25,31.95599,3196.15,42.13598,2.202054,47.43871,1,1,2237.305,2236.988,422.5494,121.7886,544.338,2,42.13598,2.202054,0,0,500,0,1042.519,0.5212597,0.5778394,0.3172331,0,250,0.3172331,1814.438,0,0,0,0,47.43871,472.5196,383.21,89.30959,515.0177,0,1030.035,0,2.842171e-14,-2.127187e-13,4.263256e-14,42.13598,2.202054,0,0,500,5.284608e-07,0,2.442491e-14
mpc,2026-01-26 00:30:00,2018,0.5,31.74984,3226.859,38.34519,0,48.15844,1,1,2258.801,2258.484,418.0772,120.268,538.3452,2,38.34519,0,0,0,500,0,1167.355,0.5836776,0.6564591,0.3172331,0,250,0.3172331,1840.407,0,0,1.713548e-07,0,48.15844,474.7857,386.8419,87.94386,517.2324,0,1034.465,0,-2.842171e-14,1.803002e-13,4.263256e-14,38.34519,0,0,0,500,0,0,0
mpc,2026-01-26 00:45:00,2019,0.75,31.43028,3212.014,39.56557,1.464566,45.1495,1,1,2248.41,2248.092,420.0414,120.9887,541.0301,2,39.56557,1.464566,0,0,500,0,1292.171,0.6460857,0.7350665,0.3172331,0,250,0.3172331,1828.051,0,0,4.772231e-07,2.319407e-08,45.1495,469.1351,381.4265,87.70867,511.8357,0,1023.671,0,1.421085e-14,-9.348078e-14,4.263256e-14,39.56557,1.464566,0,0,500,0,0,0
mpc,2026-01-26 01:00:00,2020,1,31.25608,3202.334,43.52155,5.158038,16.69909,1,1,2241.634,2241.316,425.677,123.0026,548.6796,2,43.52155,5.158038,0,0,500,0,1416.968,0.708484,0.8136614,0.3172331,0,250,0.3172331,1815.639,0,0,4.995452e-07,2.32256e-08,16.69909,465.8587,377.3281,88.53058,503.8011,0,1007.602,0,5.684342e-14,-4.048983e-13,4.263256e-14,43.52155,5.158038,0,0,500,0,0,5.684342e-14
mpc,2026-01-26 01:15:00,2021,1.25,30.86127,3244.172,40.29949,2.625466,14.83359,1,1,2270.92,2270.603,421.4171,121.5079,542.925,2,40.29948,2.625466,0,0,500,0,1541.745,0.7708725,0.892244,0.3172331,0,250,0.3172331,1849.186,0,0,1.620362e-07,0,14.83359,467.7237,380.8624,86.86131,505.4254,0,1010.851,0,5.684342e-14,2.375877e-14,4.263256e-14,40.29948,2.625466,0,0,500,3.806016e-08,0,3.819167e-14
mpc,2026-01-26 01:30:00,2022,1.5,30.68574,3218.264,28.85212,0,2.722739,1,1,2252.785,2252.467,410.7049,118.1472,528.8521,2,28.85212,0,0,0,500,0,1666.502,0.8332511,0.9708142,0.3172331,0,250,0.3172331,1841.762,0,0,5.984768e-08,0,2.722739,462.1505,377.8308,84.31969,496.5366,0,993.0731,0,1.421085e-14,-1.558753e-13,4.263256e-14,28.85212,0,0,0,500,0,0,0
mpc,2026-01-26 01:45:00,2023,1.75,30.67833,3191.643,30.84008,0,0,1,1,2234.15,2233.833,412.2488,118.5913,530.8401,2,30.84008,0,0,0,500,0,1791.24,0.89562,1.049372,0.3172331,0,250,0.3172331,1821.584,0,0,0,0,0,458.2511,373.6288,84.62227,492.2201,0,984.4403,0,4.263256e-14,1.301181e-13,4.263256e-14,30.84008,0,0,0,500,9.798633e-08,0,6.750156e-14
mpc,2026-01-26 02:00:00,2024,2,30.54008,3155.922,49.74617,0,21.37299,1,1,2209.146,2208.828,357.8542,102.9436,460.7978,1,49.74617,0,0,0,411.0516,0,1893.721,0.9468604,1.127918,0.3172331,0,250,0.3172331,1850.974,0,0,2.570693e-07,0,21.37299,451.7134,378.4766,73.23682,485.7904,0,971.5808,0,2.842171e-14,-2.269296e-13,4.263256e-14,49.74617,0,0,0,411.0516,0,0,0
mpc,2026-01-26 02:15:00,2025,2.25,30.2764,3150.31,51.45208,0,21.07866,1,1,2205.217,2204.9,0,0,0,0,0,0,0,0,0,51.45208,1880.56,0.9402799,1.192448,0.3172331,0,250,0.3172331,2204.9,0,0,0,0,21.07866,448.2517,448.1872,0.06448356,452.4718,0,904.9437,0,0,1.811884e-13,4.263256e-14,51.45208,0,0,51.45208,0,0,0,0
mpc,2026-01-26 02:30:00,2026,2.5,30.22512,3165.528,60.79732,0,21.13393,1,1,2215.87,2215.553,0,0,0,0,0,0,0,0,0,60.79732,1865.064,0.9325322,1.184161,0.3172331,0,250,0.3172331,2215.553,0,0,2.925612e-07,0,21.13393,449.9012,449.8368,0.06440971,454.1277,0,908.2554,0,0,3.574918e-14,4.263256e-14,60.79732,0,0,60.79732,0,0,0,0
mpc,2026-01-26 02:45:00,2027,2.75,30.31396,3169.269,49.82952,0.09562098,20.85196,1,1,2218.489,2218.171,116.4817,33.51836,150,1,49.82952,0.09562098,0,0,100.0749,0,1889.789,0.9448947,1.174404,0.3172331,0,250,0.3172331,2101.69,0,0,0,9.196238e-11,20.85196,451.3283,427.5668,23.76151,465.3273,0,930.6546,0,7.105427e-15,-2.504663e-13,4.263256e-14,49.82952,0.09562098,0,0,100.0749,3.891211e-07,0,0
mpc,2026-01-26 03:00:00,2028,3,30.2531,3242.24,52.51978,0.8189788,36.86381,1,1,2269.568,2269.251,0,0,0,0,0,0,0,0,0,53.33876,1876.157,0.9380786,1.189973,0.3172331,0,250,0.3172331,2269.251,0,0,2.719346e-07,0,36.86381,461.092,461.0275,0.06444999,468.5169,0,937.0338,0,0,8.01581e-14,4.263256e-14,52.51978,0.8189788,0,53.33876,0,0,0,5.551115e-16
mpc,2026-01-26 03:15:00,2029,3.25,30.12188,3222.861,53.44766,0,20.99895,1,1,2256.003,2255.685,116.4895,33.51046,150,1,53.44766,0,4.289356e-06,0,96.55233,0,1900,0.95,1.181389,0.3172331,0,250,0.3172331,2139.196,3.084154e-06,0,0,0,20.99895,456.9959,433.3344,23.66141,471.0986,0,942.1973,0,0,3.108624e-15,4.263256e-14,53.44766,0,3.084154e-06,0,96.55233,5.589178e-07,0,2.131628e-14
mpc,2026-01-26 03:30:00,2030,3.5,29.88765,3205.008,75.59462,0,21.04136,1,1,2243.506,2243.189,0,0,0,0,0,0,0,0,0,75.59462,1880.802,0.9404011,1.196402,0.3172331,0,250,0.3172331,2243.189,0,0,0,0,21.04136,452.1048,452.0408,0.06392789,456.281,0,912.562,0,0,1.598721e-14,4.263256e-14,75.59462,0,0,75.59462,0,0,0,0
mpc,2026-01-26 03:45:00,2031,3.75,29.83062,3213.384,88.66389,0,26.42407,1,1,2249.369,2249.052,0,0,0,0,0,0,0,0,0,88.66389,1858.34,0.9291701,1.184314,0.3172331,0,250,0.3172331,2249.052,0,0,0,0,26.42407,452.714,452.6501,0.06384717,457.9683,0,915.9366,0,0,-6.239453e-14,4.263256e-14,88.66389,0,0,88.66389,0,0,0,0
mpc,2026-01-26 04:00:00,2032,4,29.98122,3255.057,76.57591,0,27.0443,1,1,2278.54,2278.223,189.7889,54.59643,244.3853,1,76.57591,0,0,0,167.8094,0,1900,0.95,1.17017,0.3172331,0,250,0.3172331,2088.434,0,0,1.484854e-07,0,27.0443,460.119,421.7298,38.38925,481.7874,0,963.5749,0,-2.131628e-14,-1.265654e-14,4.263256e-14,76.57591,0,0,0,167.8094,3.298858e-06,0,-2.842171e-14
mpc,2026-01-26 04:15:00,2033,4.25,29.63167,3247.346,84.16271,0,28.61637,1,1,2273.142,2272.825,0,0,0,0,0,0,0,0,0,84.16271,1878.66,0.9393301,1.196402,0.3172331,0,250,0.3172331,2272.825,0,0,2.310495e-07,0,28.61637,455.4924,455.4288,0.06356718,461.163,0,922.326,0,0,3.144152e-13,4.263256e-14,84.16271,0,0,84.16271,0,0,0,0
mpc,2026-01-26 04:30:00,2034,4.5,29.69144,3258.69,111.3552,0,27.39862,1,1,2281.083,2280.766,0,0,0,0,0,0,0,0,0,111.3552,1850.526,0.9252628,1.182965,0.3172331,0,250,0.3172331,2280.766,0,0,0,0,27.39862,457.6866,457.6229,0.06365105,463.1203,0,926.2406,0,0,-2.429168e-13,4.263256e-14,111.3552,0,0,111.3552,0,0,0,0
mpc,2026-01-26 04:45:00,2035,4.75,29.65789,3270.148,123.7943,0,37.34122,1,1,2289.103,2288.786,0,0,0,0,0,0,0,0,0,123.7943,1819.286,0.9096429,1.165249,0.3172331,0,250,0.3172331,2288.786,0,0,0,0,37.34122,458.9559,458.8923,0.06360395,466.3791,0,932.7582,0,0,2.007283e-13,4.263256e-14,123.7943,0,0,123.7943,0,0,0,0
mpc,2026-01-26 05:00:00,2036,5,29.81827,3264.827,137.0914,0,48.7477,1,1,2285.379,2285.061,297.3231,85.53072,382.8538,1,137.0914,0,0,0,245.7624,0,1880.44,0.94022,1.145578,0.3172331,0,250,0.3172331,1987.738,0,0,0,0,48.7477,459.8357,399.9481,59.88751,495.2873,0,990.5746,0,-4.263256e-14,-3.821388e-13,4.263256e-14,137.0914,0,0,0,245.7624,1.528941e-06,0,0
mpc,2026-01-26 05:15:00,2037,5.25,29.77922,3272.55,178.612,0.7717442,48.25627,1,1,2290.785,2290.468,0,0,0,0,0,0,0,0,0,179.3837,1835.298,0.917649,1.184086,0.3172331,0,250,0.3172331,2290.468,0,0,0,0,48.25627,460.5255,460.4617,0.0637746,470.1629,0,940.3257,0,0,-2.682299e-13,4.263256e-14,178.612,0.7717442,0,179.3837,0,0,0,4.884981e-15
mpc,2026-01-26 05:30:00,2038,5.5,29.49282,3251.23,230.5829,2.129401,44.57214,1,1,2275.861,2275.544,0,0,0,0,0,0,0,0,0,232.7123,1776.831,0.8884155,1.15566,0.3172331,0,250,0.3172331,2275.544,0,0,3.745616e-06,4.590306e-08,44.57214,454.6457,454.5824,0.06337323,463.4865,0,926.973,0,0,-2.322587e-13,4.263256e-14,230.5829,2.129401,0,232.7123,0,0,0,-9.325873e-15
mpc,2026-01-26 05:45:00,2039,5.75,29.76787,3200.94,277.8388,3.021693,54.7365,1,1,2240.658,2240.341,0,0,0,0,0,0,0,0,0,280.8605,1706.336,0.8531681,1.118844,0.3172331,0,250,0.3172331,2240.341,0,0,9.797563e-07,0,54.7365,450.3353,450.2715,0.0637586,461.2726,0,922.5453,0,0,-3.748113e-13,4.263256e-14,277.8388,3.021693,0,280.8605,0,0,0,6.217249e-15
mpc,2026-01-26 06:00:00,2040,6,29.64642,3217.973,321.8761,1.70744,42.11252,1,1,2252.581,2252.264,0,0,0,0,0,0,0,0,0,323.5835,1625.172,0.8125859,1.074455,0.3172331,0,250,0.3172331,2252.264,0,0,0,3.14701e-08,42.11252,451.5192,451.4556,0.06358786,459.8969,0,919.7937,0,0,2.911005e-13,4.263256e-14,321.8761,1.70744,0,323.5835,0,0,0,-2.88658e-15
mpc,2026-01-26 06:15:00,2041,6.25,29.79892,3268.957,374.5224,1.327927,42.63914,1,1,2288.27,2287.953,0,0,0,0,0,0,0,0,0,375.8503,1530.953,0.7654767,1.023347,0.3172331,0,250,0.3172331,2287.953,0,0,0,8.925582e-10,42.63914,460.2203,460.1565,0.06380239,468.7321,0,937.4643,0,0,8.193446e-14,4.263256e-14,374.5224,1.327927,0,375.8503,0,0,0,-2.220446e-14
mpc,2026-01-26 06:30:00,2042,6.5,29.84594,3288.093,407.9015,0,73.97273,1,1,2301.665,2301.348,705.0735,202.828,907.9015,2,407.9015,0,0,0,500,0,1655.712,0.8278562,0.9640189,0.3172331,0,250,0.3172331,1596.275,0,0,0,0,73.97273,463.3965,321.3795,142.017,539.1004,0,1078.201,0,0,3.606004e-13,4.263256e-14,407.9015,0,0,0,500,2.570849e-06,0,0
mpc,2026-01-26 06:45:00,2043,6.75,29.92113,3280.425,421.8564,1.723036,79.19972,1,1,2296.297,2295.98,717.1067,206.4727,923.5794,2,421.8564,1.723036,0,0,500,0,1780.452,0.8902258,1.042578,0.3172331,0,250,0.3172331,1578.873,0,0,0,3.043661e-08,79.19972,463.0868,318.4063,144.6806,540.8509,0,1081.702,0,5.684342e-14,2.742251e-13,4.263256e-14,421.8564,1.723036,0,0,500,2.148955e-06,0,0
mpc,2026-01-26 07:00:00,2044,7,30.03559,3297.514,426.2904,4.502224,88.38928,1,1,2308.26,2307.942,331.0558,95.23458,426.2904,1,426.2904,0,0,0,0,4.502224,1779.046,0.8895229,1.121124,0.3172331,0,250,0.3172331,1976.887,0,0,4.537091e-06,4.840515e-08,88.38928,466.6842,399.6872,66.99704,512.7923,0,1025.585,0,-2.842171e-14,-8.104628e-14,4.263256e-14,426.2904,4.502224,0,4.502224,0,0,0,1.24345e-14
mpc,2026-01-26 07:15:00,2045,7.25,30.07669,3355.623,416.6181,13.94523,81.37244,1,1,2348.936,2348.619,323.5443,93.07375,416.6181,1,416.6181,0,0,0,0,13.94523,1775.279,0.8876397,1.120239,0.3172331,0,250,0.3172331,2025.075,0,0,0,4.826687e-07,81.37244,475.3426,409.8044,65.53827,519.3451,0,1038.69,0,-4.263256e-14,1.616485e-13,4.263256e-14,416.6181,13.94523,0,13.94523,0,4.313277e-06,0,-2.664535e-14
mpc,2026-01-26 07:30:00,2046,7.5,30.22937,3346.021,403.4203,6.806025,83.07559,1,1,2342.214,2341.897,706.317,203.9093,910.2263,2,403.4203,6.806025,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1635.58,0,0,3.385282e-06,2.769933e-08,83.07559,475.5988,332.1131,143.4858,552.8913,0,1105.783,0,8.526513e-14,1.620926e-14,4.263256e-14,403.4203,6.806025,0,0,500,5.284416e-07,0,0
mpc,2026-01-26 07:45:00,2047,7.75,30.41219,3369.481,372.1575,15.92269,68.08946,1,1,2358.637,2358.32,289.0164,83.14114,372.1575,1,372.1575,0,0,0,0,15.92269,1895.72,0.9478601,1.196402,0.3172331,0,250,0.3172331,2069.303,0,0,3.542962e-06,0,68.08946,480.8973,421.9057,58.99159,518.9294,0,1037.859,0,-2.842171e-14,-2.504663e-13,4.263256e-14,372.1575,15.92269,0,15.92269,0,0,0,1.065814e-14
mpc,2026-01-26 08:00:00,2048,8,30.6728,3392.827,316.8994,271.7511,64.98671,1,1,2374.979,2374.661,246.1031,70.7963,316.8994,1,316.8994,0,0,0,0,271.7511,1827.484,0.913742,1.193707,0.3172331,0,250,0.3172331,2128.558,0,0,0,2.356007e-06,64.98671,487.0759,436.5385,50.53748,520.6627,0,1041.325,0,-1.421085e-14,4.0834e-13,4.263256e-14,316.8994,271.7511,0,271.7511,0,4.30686e-06,0,0
mpc,2026-01-26 08:15:00,2049,8.25,30.85741,3436.454,278.4806,272.3156,66.19208,1,1,2405.518,2405.2,216.2672,62.21341,278.4806,1,278.4806,0,0,0,0,272.3156,1759.117,0.8795587,1.15074,0.3172331,0,250,0.3172331,2188.933,0,0,0,0,66.19208,495.4023,450.798,44.60429,526.6433,0,1053.287,0,-7.105427e-15,-2.755574e-13,4.263256e-14,278.4806,272.3156,0,272.3156,0,4.521641e-06,0,-5.684342e-14
mpc,2026-01-26 08:30:00,2050,8.5,31.0798,3434.92,224.0304,271.0996,71.52554,1,1,2404.444,2404.127,173.9813,50.04908,224.0304,1,224.0304,0,0,0,0,271.0996,1691.066,0.8455328,1.10769,0.3172331,0,250,0.3172331,2230.146,0,0,0,4.984762e-06,71.52554,497.6886,461.6111,36.07753,526.465,0,1052.93,0,-7.105427e-15,1.976197e-14,4.263256e-14,224.0304,271.0996,0,271.0996,0,4.026133e-06,0,0
mpc,2026-01-26 08:45:00,2051,8.75,31.44488,3485.296,182.023,275.654,65.61398,1,1,2439.707,2439.39,141.3585,40.66449,182.023,1,182.023,0,0,0,0,275.654,1621.886,0.810943,1.064839,0.3172331,0,250,0.3172331,2298.031,0,0,0,0,65.61398,509.2205,479.6496,29.57083,534.0092,0,1068.018,0,0,8.21565e-15,4.263256e-14,182.023,275.654,0,275.654,0,4.201324e-06,0,0
mpc,2026-01-26 09:00:00,2052,9,31.52872,3486.865,159.4866,279.7573,97.32882,1,1,2440.805,2440.488,123.8568,35.6298,159.4866,1,159.4866,0,0,0,0,279.7573,1551.691,0.7758456,1.021278,0.3172331,0,250,0.3172331,2316.631,0,0,0,0,97.32882,510.4322,484.4644,25.96784,540.448,0,1080.896,0,0,-4.602985e-13,4.263256e-14,159.4866,279.7573,0,279.7573,0,3.373719e-06,0,-5.684342e-14
mpc,2026-01-26 09:15:00,2053,9.25,31.75115,3522.873,115.4144,279.0723,110.6862,1,1,2466.011,2465.694,113.6341,36.3659,150,1,115.4144,0,34.58556,0,0,279.0723,1481.679,0.7408395,0.9770772,0.3172331,0,250,0.3172331,2352.06,24.41709,0,0,0,86.26913,518.3556,494.403,23.95257,548.9027,0,1097.805,0,-2.131628e-14,1.906253e-13,4.263256e-14,115.4144,279.0723,24.41709,279.0723,0,3.406726e-06,0,4.263256e-14
mpc,2026-01-26 09:30:00,2054,9.5,32.03601,3564.695,89.35589,277.4118,102.5847,1,1,2495.286,2494.969,111.4827,38.51734,150,1,89.35589,0,60.64411,0,0,277.4118,1412.093,0.7060464,0.9329915,0.3172331,0,250,0.3172331,2383.486,42.67598,0,3.603169e-07,1.622193e-06,59.90867,527.9869,504.3307,23.65615,555.5244,0,1111.049,0,0,-4.199974e-13,4.263256e-14,89.35589,277.4118,42.67598,277.4118,0,0,0,0
mpc,2026-01-26 09:45:00,2055,9.75,32.40092,3619.498,72.25071,278.5648,128.0305,1,1,2533.648,2533.331,110.0704,39.92957,150,1,72.25071,0,77.74929,0,0,278.5648,1342.229,0.6711146,0.8891741,0.3172331,0,250,0.3172331,2423.261,54.48613,0,0,0,73.54432,540.6964,517.139,23.55742,572.7634,0,1145.527,0,-2.131628e-14,3.38507e-13,4.263256e-14,72.25071,278.5648,54.48613,278.5648,0,4.04333e-07,0,-4.263256e-14
mpc,2026-01-26 10:00:00,2056,10,32.62853,3668.527,54.26756,284.2951,152.96,1,1,2567.969,2567.652,108.5857,41.4143,150,1,54.26756,0,95.73244,0,0,284.2951,1270.944,0.6354721,0.8451821,0.3172331,0,250,0.3172331,2459.066,66.91428,0,1.379028e-08,0,86.04575,550.9644,527.599,23.36541,587.4746,0,1174.949,0,-7.105427e-15,-2.478018e-13,4.263256e-14,54.26756,284.2951,66.91428,284.2951,0,0,0,0
mpc,2026-01-26 10:15:00,2057,10.25,32.88403,3639.565,60.60337,276.406,182.1363,1,1,2547.695,2547.378,109.1088,40.8912,150,1,60.60337,0,89.39663,0,0,276.406,1201.643,0.6008213,0.8002949,0.3172331,0,250,0.3172331,2438.269,62.303,0,0,0,119.8333,549.9307,526.3107,23.62007,593.0684,0,1186.137,0,0,2.365885e-13,4.263256e-14,60.60337,276.406,62.303,276.406,0,1.973317e-07,0,-7.105427e-15
mpc,2026-01-26 10:30:00,2058,10.5,33.08712,3683.415,52.04515,276.9032,190.673,1,1,2578.391,2578.073,108.4022,41.59778,150,1,52.04515,0,97.95485,0,0,276.9032,1132.228,0.5661138,0.7566567,0.3172331,0,250,0.3172331,2469.671,68.1083,0,0,3.210265e-06,122.5647,559.2533,535.672,23.58126,603.8541,0,1207.708,0,-1.421085e-14,-2.414735e-13,4.263256e-14,52.04515,276.9032,68.1083,276.9032,0,4.835255e-08,0,-7.105427e-15
mpc,2026-01-26 10:45:00,2059,10.75,33.50143,3644.046,50.99975,283.7782,217.372,1,1,2550.832,2550.515,624.8568,209.9212,834.778,2,50.99975,283.7782,0,0,500,0,1257.049,0.6285247,0.7129471,0.3172331,0,250,0.3172331,1925.658,0,0,3.046506e-07,3.217803e-07,217.372,558.7996,421.8455,136.9541,679.3854,0,1358.771,0,8.526513e-14,-4.241052e-14,4.263256e-14,50.99975,283.7782,0,0,500,0,0,1.136868e-13
mpc,2026-01-26 11:00:00,2060,11,33.71371,3641.726,49.03864,292.9754,225.0967,1,0,2549.208,2548.891,629.717,212.2971,842.014,2,49.03864,292.9754,0,0,500,0,1381.852,0.6909258,0.7915456,0.3172331,0,250,0.3172331,1919.174,0,0,0,0,225.0967,561.3151,422.5866,138.7285,684.4482,0,1368.896,0,5.684342e-14,1.376677e-13,4.263256e-14,49.03864,292.9754,0,0,500,2.478798e-06,0,6.394885e-14
mpc,2026-01-26 11:15:00,2061,11.25,34.05975,3663.607,56.06027,296.3003,246.6549,0,0,2564.525,2564.208,248.9916,109.7677,358.7593,1,0,0,358.7593,0,0,352.3606,1293.544,0.6467719,0.8701316,0.3172331,0,250,0.3172331,2315.216,246.6549,0,3.586499e-07,0,0,569.4608,514.101,55.35981,0,623.8687,3431.278,0,-2.842171e-14,3.673728e-13,4.263256e-14,56.06027,296.3003,246.6549,352.3606,0,0,1.875163e-06,0
mpc,2026-01-26 11:30:00,2062,11.5,34.3033,3641.95,57.62304,296.7115,279.2148,0,0,2549.365,2549.048,282.661,124.6108,407.2718,1,0,0,407.2718,0,0,354.3345,1204.757,0.6023783,0.8145256,0.3172331,0,250,0.3172331,2266.387,279.2148,0,0,0,2.535505e-06,569.4822,506.27,63.21223,0,630.8808,3469.844,0,-2.842171e-14,4.443113e-13,4.263256e-14,57.62304,296.7115,279.2148,354.3345,0,0,0,0
mpc,2026-01-26 11:45:00,2063,11.75,34.56438,3663.184,64.4346,299.4219,301.8819,0,0,2564.229,2563.912,306.5417,135.1386,441.6803,1,0,0,441.6803,0,0,363.8565,1113.603,0.5568014,0.7586175,0.3172331,0,250,0.3172331,2257.37,301.8819,0,3.699579e-07,4.186412e-06,2.665432e-07,576.5008,507.5115,68.98933,0,642.6501,3534.576,0,-2.842171e-14,-3.974598e-13,4.263256e-14,64.4346,299.4219,301.8819,363.8565,0,0,0,0
