controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-26 12:00:00,2064,12,34.66133,3693.316,52.26073,299.9761,320.7848,0,0,2585.321,2585.004,326.1065,143.7637,469.8702,1,0,0,469.8702,0,0,352.2369,1025.368,0.5126841,0.7012193,0.3172331,0,250,0.3172331,2258.897,320.7848,0,2.913304e-07,0,7.463684e-07,582.6399,509.0755,73.56435,0,652.8393,3590.616,0,0,-4.573009e-13,4.263256e-14,52.26073,299.9761,320.7848,352.2369,0,0,0,0
mpc,2026-01-26 12:15:00,2065,12.25,34.92487,3728.823,49.45693,300.8767,331.2137,0,0,2610.176,2609.859,337.7514,148.8974,486.6488,1,0,0,486.6488,0,0,350.3337,937.6234,0.4688117,0.6456594,0.3172331,0,250,0.3172331,2272.107,331.2137,0,0,0,2.202817e-06,592.1097,515.4199,76.68974,0,664.3173,3653.745,0,-2.842171e-14,-4.052314e-14,4.263256e-14,49.45693,300.8767,331.2137,350.3337,0,0,0,0
mpc,2026-01-26 12:30:00,2066,12.5,35.17376,3730.969,57.05328,296.1975,367.2197,0,0,2611.678,2611.361,375.5669,165.5683,541.1353,2,0,0,541.1353,0,0,353.2508,849.1631,0.4245816,0.5904077,0.3172331,0,250,0.3172331,2235.794,367.2197,0,0,0,0,596.1529,510.352,85.80094,0,675.9203,3717.562,0,-2.842171e-14,-2.462475e-13,4.263256e-14,57.05328,296.1975,367.2197,353.2508,0,0,1.234624e-06,0
mpc,2026-01-26 12:45:00,2067,12.75,35.2293,3770.651,59.83813,293.7838,378.2655,0,0,2639.456,2639.138,387.1172,170.6603,557.7775,2,0,0,557.7775,0,0,353.6219,760.624,0.380312,0.5347056,0.3172331,0,250,0.3172331,2252.021,378.2655,0,0,4.646753e-06,0,603.3349,514.7739,88.56095,0,685.4342,3769.888,0,0,-1.235678e-13,4.263256e-14,59.83813,293.7838,378.2655,353.6219,0,0,1.202581e-06,0
mpc,2026-01-26 13:00:00,2068,13,35.37886,3771.322,62.39483,292.6791,414.1461,0,0,2639.925,2639.608,424.5866,187.1786,611.7652,2,0,0,611.7652,0,0,355.074,671.7357,0.3358679,0.4789538,0.3172331,0,250,0.3172331,2215.021,414.1461,0,0,0,2.83224e-06,605.7201,508.2277,97.49246,0,695.4063,3824.734,0,0,2.470801e-13,4.263256e-14,62.39483,292.6791,414.1461,355.074,0,0,0,0
mpc,2026-01-26 13:15:00,2069,13.25,35.56056,3792.483,60.6275,296.2524,431.043,0,0,2654.738,2654.421,442.8603,195.2346,638.0949,2,0,0,638.0949,0,0,356.8799,582.41,0.291205,0.4229821,0.3172331,0,250,0.3172331,2211.56,431.043,0,0,0,1.676977e-06,611.9251,509.7714,102.1538,0,705.0059,3877.533,0,0,-2.31537e-13,4.263256e-14,60.6275,296.2524,431.043,356.8799,0,0,0,0
mpc,2026-01-26 13:30:00,2070,13.5,35.59581,3813.458,52.06216,294.444,451.7788,0,0,2669.421,2669.104,464.3585,204.712,669.0705,2,0,0,669.0705,0,0,346.5061,495.6918,0.2478459,0.3667351,0.3172331,0,250,0.3172331,2204.745,451.7788,0,3.152741e-07,2.590621e-06,1.976085e-06,615.8599,508.6549,107.2049,0,713.3669,3923.518,0,-2.842171e-14,-1.051381e-13,4.263256e-14,52.06216,294.444,451.7788,346.5061,0,0,0,0
mpc,2026-01-26 13:45:00,2071,13.75,35.66592,3851.371,53.8766,296.4968,468.9731,0,0,2695.96,2695.643,482.4322,212.6798,695.1121,2,0,0,695.1121,0,0,350.3734,408.0204,0.2040102,0.3121299,0.3172331,0,250,0.3172331,2213.21,468.9731,0,0,0,0,623.0914,511.5181,111.5733,0,724.1979,3983.089,0,0,-4.785061e-14,4.263256e-14,53.8766,296.4968,468.9731,350.3734,0,0,1.759343e-07,0
mpc,2026-01-26 14:00:00,2072,14,36.07807,3829.177,51.99462,294.365,481.8531,0,1,2680.424,2680.107,498.1162,219.5941,717.7103,2,0,0,717.7103,0,0,346.3596,321.3663,0.1606831,0.2569245,0.3172331,0,250,0.3172331,2181.991,481.8531,0,0,0,4.666164e-07,626.0607,509.6427,116.418,0,729.2368,4010.802,0,-5.684342e-14,1.665335e-14,4.263256e-14,51.99462,294.365,481.8531,346.3596,0,0,0,0
mpc,2026-01-26 14:15:00,2073,14.25,36.15187,3827.229,55.71814,291.7193,473.7308,1,1,2679.06,2678.743,533.4214,228.5302,761.9515,2,55.71814,0,706.2334,0,0,291.7193,248.3859,0.1241929,0.2023596,0.3172331,0,250,0.3172331,2145.322,473.7308,0,0,0,3.250128e-06,626.9309,502.0299,124.901,730.5601,0,1461.12,0,-5.684342e-14,5.626055e-14,4.263256e-14,55.71814,291.7193,473.7308,291.7193,0,1.222404e-08,0,2.842171e-14
mpc,2026-01-26 14:30:00,2074,14.5,36.23882,3806.322,49.98431,293.3305,502.9438,1,1,2664.425,2664.108,1151.614,442.2626,1593.877,4,49.98431,293.3305,750.5622,0,500,0,373.3468,0.1866734,0.1564049,0.3172331,0,250,0.3172331,1512.494,502.9438,0,1.282814e-07,0,9.559216e-08,624.9049,354.7349,270.17,796.9975,0,1593.995,0,5.684342e-14,3.844147e-14,4.263256e-14,49.98431,293.3305,502.9438,0,500,1.822868e-07,0,5.684342e-14
mpc,2026-01-26 14:45:00,2075,14.75,36.24515,3785.02,45.05407,289.7698,485.8328,1,1,2649.514,2649.197,538.221,231.9147,770.1357,2,45.05407,0,725.0816,0,0,289.7698,300.8455,0.1504228,0.235091,0.3172331,0,250,0.3172331,2110.976,485.8328,0,1.970276e-07,0,2.861216e-06,621.5092,495.1817,126.3275,727.0963,0,1454.193,0,2.842171e-14,-5.784262e-14,4.263256e-14,45.05407,289.7698,485.8328,289.7698,0,0,0,0
mpc,2026-01-26 15:00:00,2076,15,36.5822,3747.974,47.87431,291.2623,521.0624,1,1,2623.582,2623.265,579.0832,249.5932,828.6765,2,47.8743,0,780.8022,0,0,291.2623,227.9826,0.1139913,0.189438,0.3172331,0,250,0.3172331,2044.182,521.0624,0,8.490446e-08,1.310476e-06,0,620.8254,483.7203,137.1051,733.3135,0,1466.627,0,5.684342e-14,5.978551e-14,4.263256e-14,47.8743,291.2623,521.0624,291.2623,0,0,1.864106e-06,0
mpc,2026-01-26 15:15:00,2077,15.25,36.8629,3763.584,60.92887,290.6707,516.133,1,1,2634.509,2634.191,1175.941,451.6851,1627.627,4,60.92887,290.6707,776.0269,0,500,0,352.9467,0.1764734,0.1435573,0.3172331,0,250,0.3172331,1458.25,516.133,0,4.595858e-07,0,0,627.9995,347.6095,280.3899,799.2946,0,1598.589,0,0,-1.361689e-13,4.263256e-14,60.92887,290.6707,516.133,0,500,1.352388e-06,1.206241e-06,0
mpc,2026-01-26 15:30:00,2078,15.5,37.04943,3721.77,74.58184,291.3385,546.5966,1,1,2605.239,2604.922,629.5817,268.6783,898.26,2,74.58184,0,823.6782,0,0,291.3385,280.0565,0.1400283,0.2222454,0.3172331,0,250,0.3172331,1975.34,546.5966,0,0,0,2.556765e-06,624.0749,473.185,150.8898,741.8634,0,1483.727,0,0,6.994405e-14,4.263256e-14,74.58184,291.3385,546.5966,291.3385,0,1.244354e-07,0,-1.421085e-14
mpc,2026-01-26 15:45:00,2079,15.75,37.19,3677.776,71.33778,290.184,539.6728,1,1,2574.443,2574.126,620.7792,265.1837,885.9628,2,71.33778,0,814.625,0,0,290.184,207.4664,0.1037332,0.1763475,0.3172331,0,250,0.3172331,1953.347,539.6728,0,2.001718e-07,1.983736e-06,0,618.9904,469.6561,149.3343,734.8398,0,1469.68,0,5.684342e-14,6.966649e-15,4.263256e-14,71.33778,290.184,539.6728,290.184,0,0,2.143481e-06,0
mpc,2026-01-26 16:00:00,2080,16,37.24004,3666.579,83.8818,285.1549,523.1528,1,1,2566.605,2566.288,1199.751,459.4513,1659.203,4,83.8818,285.1549,790.1659,0,500,0,332.4338,0.1662169,0.1306386,0.3172331,0,250,0.3172331,1366.537,523.1528,0,2.65878e-08,0,6.682585e-07,617.9237,329.0009,288.9228,788.4522,0,1576.904,0,-5.684342e-14,-4.821143e-14,4.263256e-14,83.8818,285.1549,523.1528,0,500,3.389446e-06,0,-5.684342e-14
mpc,2026-01-26 16:15:00,2081,16.25,37.3021,3643.685,96.80512,285.6861,526.5068,1,1,2550.58,2550.263,1214.086,464.2335,1678.32,4,96.80512,285.6861,795.8286,0,500,0,457.3814,0.2286907,0.2093287,0.3172331,0,250,0.3172331,1336.176,526.5068,0,0,0,0,615.0765,322.2211,292.8554,786.4546,0,1572.909,0,-5.684342e-14,8.967826e-14,4.263256e-14,96.80512,285.6861,526.5068,0,500,1.722831e-07,2.626311e-06,4.263256e-14
mpc,2026-01-26 16:30:00,2082,16.5,37.29773,3695.853,95.40356,281.9342,503.5035,1,1,2587.097,2586.78,1186.234,452.1217,1638.356,4,95.40356,281.9341,761.0182,0,500,0,582.3094,0.2911547,0.2880064,0.3172331,0,250,0.3172331,1400.546,503.5035,0,7.511782e-08,2.566144e-06,0,623.8103,337.7047,286.1056,789.8264,0,1579.653,0,5.684342e-14,1.382783e-13,4.263256e-14,95.40356,281.9341,503.5035,0,500,0,1.094853e-06,5.684342e-14
mpc,2026-01-26 16:45:00,2083,16.75,37.45123,3680.421,112.4485,284.5213,483.7994,1,1,2576.294,2575.977,1181.541,448.025,1629.566,4,112.4485,284.5213,732.5963,0,500,0,707.2178,0.3536089,0.3666717,0.3172331,0,250,0.3172331,1394.436,483.7994,0,0,1.766824e-06,1.480328e-06,623.7451,337.6061,286.139,785.6311,0,1571.262,0,1.136868e-13,1.978417e-13,4.263256e-14,112.4485,284.5213,483.7994,0,500,1.898314e-06,0,4.263256e-14
mpc,2026-01-26 17:00:00,2084,17,37.59093,3715.052,145.0037,278.5792,471.2133,1,1,2600.537,2600.219,1190.311,448.0187,1638.33,4,145.0037,278.5792,714.7473,0,500,0,832.1064,0.4160532,0.4453247,0.3172331,0,250,0.3172331,1409.908,471.2133,0,1.539096e-06,3.142421e-06,0,631.9656,342.6267,289.3389,790.6454,0,1581.291,0,5.684342e-14,-1.656453e-13,4.263256e-14,145.0037,278.5792,471.2133,0,500,0,6.566515e-07,0
mpc,2026-01-26 17:15:00,2085,17.25,37.74085,3643.781,179.0172,273.3165,459.7764,1,1,2550.647,2550.329,1201.916,449.0883,1651.004,4,179.0172,273.3165,698.6706,0,500,0,956.9755,0.4784877,0.5239652,0.3172331,0,250,0.3172331,1348.414,459.7764,0,1.284987e-06,0,0,622.3357,329.0012,293.3345,778.0896,0,1556.179,0,-1.136868e-13,-1.016964e-13,4.263256e-14,179.0172,273.3165,459.7764,0,500,6.399441e-07,1.397697e-07,0
mpc,2026-01-26 17:30:00,2086,17.5,38.01953,3600.884,199.6217,268.63,462.5479,1,1,2520.619,2520.302,1219.246,454.2772,1673.523,4,199.6217,268.63,705.2715,0,500,0,1081.825,0.5409124,0.6025934,0.3172331,0,250,0.3172331,1301.056,462.5479,0,2.674861e-06,4.973422e-07,2.389946e-06,619.6438,319.8386,299.8053,774.1158,0,1548.232,0,5.684342e-14,2.420286e-14,4.263256e-14,199.6217,268.63,462.5479,0,500,0,0,5.684342e-14
mpc,2026-01-26 17:45:00,2087,17.75,38.10261,3616.911,232.213,271.3169,433.0532,1,1,2531.838,2531.52,1215.674,448.8253,1664.499,4,232.213,271.3169,660.9691,0,500,0,1206.655,0.6033273,0.6812092,0.3172331,0,250,0.3172331,1315.847,433.0532,0,4.302299e-07,0,0,623.8031,324.203,299.6001,773.0283,0,1546.057,0,1.136868e-13,4.487521e-13,4.263256e-14,232.213,271.3169,433.0532,0,500,2.548817e-06,8.558888e-07,5.684342e-14
mpc,2026-01-26 18:00:00,2088,18,38.15777,3573.577,259.3216,0,411.7335,1,1,2501.504,2501.187,1026.133,362.0415,1388.174,3,259.3216,0,628.8524,0,500,0,1331.465,0.6657323,0.7598127,0.3172331,0,250,0.3172331,1475.054,411.7335,0,0,0,0,617.2522,363.9732,253.279,726.0147,0,1452.029,0,-1.136868e-13,-2.620126e-13,4.263256e-14,259.3216,0,411.7335,0,500,2.945556e-06,2.031214e-06,0
mpc,2026-01-26 18:15:00,2089,18.25,38.24274,3533.881,285.5999,0,401.6481,1,1,2473.717,2473.4,1036.292,363.3942,1399.686,3,285.5999,0,614.0863,0,500,0,1456.255,0.7281275,0.8384037,0.3172331,0,250,0.3172331,1437.108,401.6481,0,0,0,0,611.8065,355.4294,256.3771,718.8237,0,1437.647,0,-2.273737e-13,2.434719e-13,4.263256e-14,285.5999,0,401.6481,0,500,1.794304e-06,2.831396e-06,5.684342e-14
mpc,2026-01-26 18:30:00,2090,18.5,37.97804,3530.054,317.7076,8.135272,370.5857,0,0,2471.038,2470.721,441.7483,187.1189,628.8672,2,64.10122,0,564.766,0,0,261.7416,1390.59,0.6952951,0.9169824,0.3172331,0,250,0.3172331,2028.973,370.5857,0,0,0,3.588132e-07,606.7746,498.2234,108.5512,0,685.3423,3769.383,0,-2.842171e-14,-8.193446e-14,4.263256e-14,317.7076,8.135272,370.5857,261.7416,0,0,0,-1.953993e-14
mpc,2026-01-26 18:45:00,2091,18.75,37.90096,3491.024,354.6947,11.62071,302.2001,0,0,2443.717,2443.4,319.3362,140.7791,460.1152,1,0,0,460.1152,0,0,366.3154,1298.793,0.6493963,0.8756343,0.3172331,0,250,0.3172331,2124.064,302.2001,0,2.447498e-06,0,0,598.819,520.4897,78.32925,0,661.2688,3636.978,0,-2.842171e-14,-1.154632e-14,4.263256e-14,354.6947,11.62071,302.2001,366.3154,0,0,1.595907e-06,-1.776357e-14
mpc,2026-01-26 19:00:00,2092,19,37.61043,3456.255,370.4747,7.944605,264.0456,0,0,2419.378,2419.061,278.0342,122.5711,400.6053,1,0,0,400.6053,0,0,378.4193,1203.983,0.6019916,0.8178306,0.3172331,0,250,0.3172331,2141.027,264.0456,0,4.390848e-06,3.544454e-10,2.715421e-07,588.2483,520.5699,67.67845,0,643.141,3537.275,0,-1.421085e-14,1.0969e-13,4.263256e-14,370.4746,7.944605,264.0456,378.4193,0,0,0,1.24345e-14
mpc,2026-01-26 19:15:00,2093,19.25,37.70873,3463.893,385.1809,5.814306,243.0399,0,0,2424.725,2424.408,256.2214,112.9549,369.1763,1,0,0,369.1763,0,0,390.9952,1106.045,0.5530225,0.7581306,0.3172331,0,250,0.3172331,2168.187,243.0399,0,5.774112e-07,1.737937e-08,0,591.1023,528.563,62.53927,0,641.518,3528.349,0,-4.263256e-14,-3.522738e-13,4.263256e-14,385.1809,5.814306,243.0399,390.9952,0,0,3.076258e-07,-1.24345e-14
mpc,2026-01-26 19:30:00,2094,19.5,37.51943,3439.102,380.4774,8.036644,226.5894,0,0,2407.371,2407.054,238.3304,105.0677,343.3981,1,0,0,343.3981,0,0,388.514,1008.742,0.5043712,0.6964603,0.3172331,0,250,0.3172331,2168.724,226.5894,0,0,0,6.374175e-07,583.9077,526.0237,57.88396,0,631.0914,3471.003,0,-2.842171e-14,-9.15934e-14,4.263256e-14,380.4774,8.036644,226.5894,388.514,0,0,0,1.776357e-14
mpc,2026-01-26 19:45:00,2095,19.75,37.61088,3427.398,379.5493,7.536655,212.1059,0,0,2399.178,2398.861,223.3441,98.46104,321.8051,1,0,0,321.8051,0,0,387.0859,911.8121,0.455906,0.6351903,0.3172331,0,250,0.3172331,2175.517,212.1059,0,0,2.453151e-08,0,583.3438,528.9621,54.38172,0,627.4231,3450.827,0,-1.421085e-14,1.081357e-13,4.263256e-14,379.5493,7.536655,212.1059,387.0859,0,0,3.287541e-06,-2.664535e-14
mpc,2026-01-26 20:00:00,2096,20,37.59214,3441.72,354.634,9.207337,211.8981,0,0,2409.204,2408.887,223.0745,98.3422,321.4167,1,0,0,321.4167,0,0,363.8413,820.7082,0.4103541,0.5741547,0.3172331,0,250,0.3172331,2185.812,211.8981,0,3.857612e-06,2.178262e-08,1.071296e-06,585.488,531.1991,54.28897,0,629.5413,3462.477,0,0,-7.593925e-14,4.263256e-14,354.634,9.207337,211.8981,363.8413,0,0,0,-1.598721e-14
mpc,2026-01-26 20:15:00,2097,20.25,37.34801,3453.191,341.9267,5.3814,205.897,0,0,2417.234,2416.917,216.1167,95.27484,311.3915,1,0,0,311.3915,0,0,347.3081,733.752,0.366876,0.5167879,0.3172331,0,250,0.3172331,2200.8,205.897,0,0,0,0,583.6307,531.3736,52.25703,0,626.6485,3446.567,0,0,1.909584e-14,4.263256e-14,341.9267,5.3814,205.897,347.3081,0,0,2.075659e-06,6.217249e-15
mpc,2026-01-26 20:30:00,2098,20.5,36.9482,3449.8,336.6395,7.330272,185.9945,0,0,2414.86,2414.543,194.2865,85.65103,279.9375,1,0,0,279.9375,0,0,343.9698,647.644,0.323822,0.4620329,0.3172331,0,250,0.3172331,2220.256,185.9945,0,0,0,1.318653e-06,576.9313,530.4387,46.49254,0,616.0898,3388.494,0,-1.421085e-14,1.904032e-13,4.263256e-14,336.6395,7.330272,185.9945,343.9698,0,0,0,-1.598721e-14
mpc,2026-01-26 20:45:00,2099,20.75,36.60924,3474.703,304.06,2.321087,158.5127,0,0,2432.292,2431.975,164.9064,72.69885,237.6053,1,0,0,237.6053,0,0,306.3811,570.9468,0.2854734,0.4078119,0.3172331,0,250,0.3172331,2267.068,158.5127,0,0,1.388586e-08,2.094595e-06,575.9652,536.8403,39.12486,0,609.5392,3352.466,0,0,6.4726e-14,4.263256e-14,304.06,2.321087,158.5127,306.3811,0,0,0,1.021405e-14
mpc,2026-01-26 21:00:00,2100,21,36.54236,3430.687,266.2289,0,157.9985,0,0,2401.481,2401.164,164.2398,72.40497,236.6448,1,0,0,236.6448,0,0,266.2289,504.2997,0.2521498,0.3595168,0.3172331,0,250,0.3172331,2236.924,157.9985,0,2.923131e-06,0,0,567.6802,528.781,38.89924,0,601.186,3306.523,0,-1.421085e-14,-1.110223e-15,4.263256e-14,266.2289,0,157.9985,266.2289,0,0,3.006535e-06,0
mpc,2026-01-26 21:15:00,2101,21.25,36.28621,3378.957,241.9365,0,146.8599,0,0,2365.27,2364.953,152.194,67.0946,219.2886,1,0,0,219.2886,0,0,241.9365,443.7362,0.2218681,0.3175501,0.3172331,0,250,0.3172331,2212.759,146.8599,0,0,0,1.170304e-06,555.4211,519.6079,35.81324,0,586.7025,3226.864,0,-1.421085e-14,-7.16649e-14,4.263256e-14,241.9365,0,146.8599,241.9365,0,0,0,0
mpc,2026-01-26 21:30:00,2102,21.5,35.8704,3407.845,201.888,0,147.1804,0,0,2385.492,2385.175,151.7724,66.90871,218.6811,1,0,0,218.6811,0,0,201.888,393.1943,0.1965972,0.2794142,0.3172331,0,250,0.3172331,2233.402,147.1804,0,0,0,0,554.2171,518.8823,35.33471,0,585.7911,3221.851,0,0,-6.922241e-14,4.263256e-14,201.888,0,147.1804,201.888,0,0,3.020083e-06,0
mpc,2026-01-26 21:45:00,2103,21.75,35.61229,3391.651,181.967,0,118.7415,0,0,2374.155,2373.838,122.0717,53.81519,175.8869,1,0,0,175.8869,0,0,181.967,347.6407,0.1738203,0.2475887,0.3172331,0,250,0.3172331,2251.767,118.7415,0,1.302273e-06,0,0,547.9687,519.7206,28.24807,0,573.5358,3154.447,0,-7.105427e-15,-1.151856e-13,4.263256e-14,181.967,0,118.7415,181.967,0,0,1.463119e-06,0
mpc,2026-01-26 22:00:00,2104,22,35.59627,3360.423,153.21,3.02757,111.5077,0,0,2352.296,2351.979,114.6132,50.52714,165.1404,1,0,0,165.1404,0,0,156.2376,308.5266,0.1542633,0.2189042,0.3172331,0,250,0.3172331,2237.366,111.5077,0,0,0,2.846928e-06,542.7028,516.1869,26.51583,0,566.7141,3116.927,0,-1.421085e-14,1.021405e-14,4.263256e-14,153.21,3.02757,111.5077,156.2376,0,0,0,1.332268e-14
mpc,2026-01-26 22:15:00,2105,22.25,35.55952,3285.213,126.1492,6.396733,83.61594,0,0,2299.649,2299.332,106.2701,43.7299,150,1,26.2206,0,123.7794,0,0,106.3254,281.8966,0.1409483,0.1942746,0.3172331,0,250,0.3172331,2193.062,83.61594,0,2.401149e-07,2.56638e-08,4.279622e-07,530.062,505.4939,24.56805,0,549.2238,3020.731,0,0,6.550316e-15,4.263256e-14,126.1492,6.396733,83.61594,106.3254,0,0,0,-1.065814e-14
mpc,2026-01-26 22:30:00,2106,22.5,35.24343,3307.771,116.5474,3.406648,75.19524,0,0,2315.44,2315.122,107.3335,42.66646,150,1,39.10117,0,110.8988,0,0,80.85288,261.639,0.1308195,0.1775062,0.3172331,0,250,0.3172331,2207.789,75.19524,0,0,4.032423e-09,0,529.4584,504.8425,24.61589,0,547.5089,3011.299,0,7.105427e-15,-2.220446e-15,4.263256e-14,116.5474,3.406648,75.19524,80.85288,0,0,3.3038e-06,-8.881784e-15
mpc,2026-01-26 22:45:00,2107,22.75,35.02545,3319.283,92.19572,2.23615,60.57798,0,0,2323.498,2323.181,0,0,0,0,0,0,0,0,0,94.43187,237.9899,0.1189949,0.1647503,0.3172331,0,250,0.3172331,2323.181,0,0,2.058502e-07,3.430976e-08,60.57798,528.4038,528.3317,0.07214432,0,542.1082,2981.595,0,0,4.796163e-14,4.263256e-14,92.19572,2.23615,0,94.43187,0,0,0,-4.884981e-15
mpc,2026-01-26 23:00:00,2108,23,34.84317,3286.374,83.45868,0,72.64913,0,0,2300.462,2300.144,0,0,0,0,0,0,0,0,0,83.45868,217.0878,0.1085439,0.1498587,0.3172331,0,250,0.3172331,2300.144,0,0,2.147542e-07,0,72.64913,520.7903,520.7184,0.07181685,0,537.1651,2954.408,0,0,-3.794187e-14,4.263256e-14,83.45868,0,0,83.45868,0,0,0,0
mpc,2026-01-26 23:15:00,2109,23.25,34.38557,3288.707,68.21431,0,55.17028,0,0,2302.095,2301.778,0,0,0,0,0,0,0,0,0,68.21431,200,0.1,0.136697,0.3172331,0,250,0.3172331,2301.778,0,0,6.988428e-08,0,55.17028,515.2882,515.2172,0.0710077,0,527.5662,2901.614,0,0,-4.587997e-14,4.263256e-14,68.21431,0,0,68.21431,0,0,0,0
mpc,2026-01-26 23:30:00,2110,23.5,34.05282,3303.85,55.79525,0,56.20664,1,1,2312.695,2312.378,488.3634,149.1777,637.5412,2,55.79525,0,81.7459,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1824.014,56.20664,0,0,0,0,513.4541,404.9594,108.4947,554.1372,0,1108.274,0,2.842171e-14,6.730727e-14,4.263256e-14,55.79525,0,56.20664,0,500,4.878793e-07,1.888181e-07,0
mpc,2026-01-26 23:45:00,2111,23.75,33.73771,3256.012,66.2966,0,55.43974,1,1,2279.208,2278.891,439.7842,126.5124,566.2966,2,66.2966,0,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1839.107,0,0,2.731192e-07,0,55.43974,502.1553,405.1921,96.96316,543.919,0,1087.838,0,-1.421085e-14,9.475754e-14,4.263256e-14,66.2966,0,0,0,500,0,0,0
mpc,2026-01-27 00:00:00,2112,0,33.52975,3272.06,60.20599,0,60.96411,1,1,2290.442,2290.125,435.0543,125.1517,560.206,2,60.20599,0,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1855.07,0,0,0,0,60.96411,502.0997,406.6597,95.44006,545.1757,0,1090.351,0,2.842171e-14,-6.195044e-14,4.263256e-14,60.20599,0,0,0,500,1.588635e-07,0,5.684342e-14
mpc,2026-01-27 00:15:00,2113,0.25,33.20438,3270.569,54.46179,0,52.71166,1,1,2289.398,2289.081,430.5933,123.8685,554.4618,2,54.46179,0,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1858.488,0,0,0,0,52.71166,497.9639,404.2371,93.72678,539.5709,0,1079.142,0,-5.684342e-14,-5.689893e-14,4.263256e-14,54.46179,0,0,0,500,4.314362e-07,0,-5.684342e-14
mpc,2026-01-27 00:30:00,2114,0.5,32.76803,3239.379,69.30065,0.7604537,35.08017,1,1,2267.565,2267.248,442.6449,127.4162,570.0611,2,69.30065,0.7604537,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1824.603,0,0,0,0,35.08017,488.1191,392.7665,95.35262,527.7341,0,1055.468,0,-2.842171e-14,-7.832623e-14,4.263256e-14,69.30065,0.7604537,0,0,500,3.497873e-07,0,6.217249e-15
mpc,2026-01-27 00:45:00,2115,0.75,32.56265,3227.41,69.00814,0,38.07552,1,1,2259.187,2258.869,441.89,127.1182,569.0081,2,69.00814,0,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1816.979,0,0,0,0,38.07552,483.9619,389.2325,94.72942,524.5072,0,1049.014,0,2.842171e-14,-1.668665e-13,4.263256e-14,69.00814,0,0,0,500,2.805516e-07,0,-1.421085e-14
mpc,2026-01-27 01:00:00,2116,1,32.23649,3217.275,79.48148,3.262821,48.40275,1,1,2252.092,2251.775,452.2881,130.4562,582.7443,2,79.48148,3.262821,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1799.487,0,0,3.090442e-07,0,48.40275,478.7625,382.5451,96.21739,523.2911,0,1046.582,0,-2.842171e-14,2.396972e-13,4.263256e-14,79.48148,3.262821,0,0,500,4.503128e-08,0,-3.375078e-14
mpc,2026-01-27 01:15:00,2117,1.25,31.84193,3201.539,80.54508,7.712309,47.76855,1,1,2241.077,2240.76,456.2021,132.0552,588.2574,2,80.54508,7.712309,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1784.558,0,0,4.600979e-07,2.357206e-08,47.76855,472.0653,375.9031,96.16223,518.0204,0,1036.041,0,0,-4.224399e-13,4.263256e-14,80.54508,7.712309,0,0,500,0,0,5.684342e-14
mpc,2026-01-27 01:30:00,2118,1.5,31.45762,3197.776,78.73521,2.930839,29.30915,1,1,2238.443,2238.126,451.4781,130.188,581.666,2,78.73521,2.930839,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1786.648,0,0,0,3.807239e-08,29.30915,467.3489,373.0217,94.32718,509.3289,0,1018.658,0,-2.842171e-14,-3.859135e-13,4.263256e-14,78.73521,2.930839,0,0,500,8.791129e-08,0,-4.263256e-14
mpc,2026-01-27 01:45:00,2119,1.75,31.21449,3154.207,64.27193,4.269219,59.37028,1,1,2207.945,2207.628,441.1748,127.3663,568.5411,2,64.27193,4.269219,0,0,500,0,1448.8,0.7244001,0.8337089,0.3172331,0,250,0.3172331,1766.453,0,0,1.364244e-07,2.656365e-08,59.37028,458.4217,366.7575,91.6642,506.4505,0,1012.901,0,0,-8.992806e-15,4.263256e-14,64.27193,4.269219,0,0,500,0,0,0
mpc,2026-01-27 02:00:00,2120,2,31.19881,3164.115,70.86308,4.783533,54.84746,1,1,2214.88,2214.563,446.6505,128.9962,575.6466,2,70.86308,4.783533,0,0,500,0,1573.572,0.7867861,0.9122883,0.3172331,0,250,0.3172331,1767.912,0,0,1.80324e-07,0,54.84746,459.6969,366.9291,92.76785,507.3088,0,1014.618,0,2.842171e-14,-4.113376e-13,4.263256e-14,70.86308,4.783533,0,0,500,3.131546e-08,0,-2.664535e-14
mpc,2026-01-27 02:15:00,2121,2.25,30.97927,3227.167,60.4812,0.6498853,27.60204,1,1,2259.017,2258.7,435.719,125.4121,561.1311,2,60.4812,0.6498853,0,0,500,0,1698.324,0.8491622,0.9908553,0.3172331,0,250,0.3172331,1822.981,0,0,0,2.371689e-09,27.60204,466.5193,376.4716,90.04771,507.5838,0,1015.168,0,-5.684342e-14,-2.908784e-13,4.263256e-14,60.4812,0.6498853,0,0,500,4.447592e-07,0,-2.842171e-14
mpc,2026-01-27 02:30:00,2122,2.5,30.93348,3239.765,65.3499,0,40.77663,1,1,2267.835,2267.518,439.049,126.3009,565.3499,2,65.3499,0,0,0,500,0,1823.057,0.9115286,1.06941,0.3172331,0,250,0.3172331,1828.469,0,0,0,0,40.77663,467.8537,377.2126,90.64112,511.9257,0,1023.851,0,4.263256e-14,4.383161e-13,4.263256e-14,65.3499,0,0,0,500,2.868507e-07,0,4.263256e-14
mpc,2026-01-27 02:45:00,2123,2.75,30.46612,3223.166,63.45035,2.424488,20.89014,1,1,2256.216,2255.899,290.8639,83.93036,374.7943,1,63.45035,2.424488,0,0,308.9195,0,1900,0.95,1.147952,0.3172331,0,250,0.3172331,1965.035,0,0,0,0,20.89014,460.5721,401.1319,59.44018,489.3267,0,978.6533,0,0,-2.060574e-13,4.263256e-14,63.45035,2.424488,0,0,308.9195,1.05146e-07,0,-1.332268e-15
mpc,2026-01-27 03:00:00,2124,3,30.19894,3241.437,71.35071,9.444031,26.77269,1,1,2269.006,2268.688,0,0,0,0,0,0,0,0,0,80.79474,1879.502,0.9397511,1.196402,0.3172331,0,250,0.3172331,2268.688,0,0,0,0,26.77269,460.4205,460.3561,0.06437208,465.7887,0,931.5775,0,0,9.769963e-15,4.263256e-14,71.35071,9.444031,0,80.79474,0,0,0,0
mpc,2026-01-27 03:15:00,2125,3.25,29.89235,3261.627,75.63377,4.476133,16.10495,1,1,2283.139,2282.821,0,0,0,0,0,0,0,0,0,80.1099,1859.179,0.9295894,1.183495,0.3172331,0,250,0.3172331,2282.821,0,0,0,0,16.10495,460.1394,460.0755,0.06393455,463.3212,0,926.6425,0,0,-2.509104e-14,4.263256e-14,75.63377,4.476133,0,80.1099,0,0,0,-3.552714e-15
mpc,2026-01-27 03:30:00,2126,3.5,29.73016,3274.553,64.88854,8.057625,45.05701,1,1,2292.187,2291.87,0,0,0,0,0,0,0,0,0,72.94616,1840.65,0.9203248,1.170698,0.3172331,0,250,0.3172331,2291.87,0,0,1.681266e-07,1.890163e-08,45.05701,460.308,460.2443,0.06370549,469.2924,0,938.5849,0,0,3.83249e-13,4.263256e-14,64.88854,8.057625,0,72.94616,0,0,0,1.776357e-15
mpc,2026-01-27 03:45:00,2127,3.75,29.71899,3301.482,75.97088,0,57.45031,1,1,2311.038,2310.72,0,0,0,0,0,0,0,0,0,75.97088,1821.367,0.9106836,1.15903,0.3172331,0,250,0.3172331,2310.72,0,0,0,0,57.45031,463.9789,463.9152,0.06368977,475.4493,0,950.8985,0,0,3.972378e-13,4.263256e-14,75.97088,0,0,75.97088,0,0,0,0
mpc,2026-01-27 04:00:00,2128,4,29.55032,3269.491,77.63479,1.848455,55.85024,1,1,2288.644,2288.326,0,0,0,0,0,0,0,0,0,79.48325,1801.21,0.9006048,1.146888,0.3172331,0,250,0.3172331,2288.326,0,0,0,0,55.85024,457.7777,457.7143,0.06345341,468.8855,0,937.771,0,0,-3.663736e-13,4.263256e-14,77.63479,1.848455,0,79.48325,0,0,0,-6.439294e-15
mpc,2026-01-27 04:15:00,2129,4.25,29.30765,3298.071,93.5071,2.174751,46.48905,1,1,2308.65,2308.332,0,0,0,0,0,0,0,0,0,95.68185,1777.006,0.8885028,1.134195,0.3172331,0,250,0.3172331,2308.332,0,0,1.597119e-07,0,46.48905,459.3269,459.2637,0.06311641,468.5132,0,937.0263,0,0,4.469758e-13,4.263256e-14,93.5071,2.174751,0,95.68185,0,0,0,4.440892e-15
mpc,2026-01-27 04:30:00,2130,4.5,29.36844,3264.75,110.7586,0,38.79599,1,1,2285.325,2285.007,0,0,0,0,0,0,0,0,0,110.7586,1749.036,0.8745181,1.118954,0.3172331,0,250,0.3172331,2285.007,0,0,4.398793e-06,0,38.79599,455.2919,455.2287,0.06320049,462.9578,0,925.9156,0,0,1.223466e-13,4.263256e-14,110.7586,0,0,110.7586,0,0,0,0
mpc,2026-01-27 04:45:00,2131,4.75,29.22144,3275.025,130.4493,0,47.71799,1,1,2292.518,2292.201,0,0,0,0,0,0,0,0,0,130.4493,1716.149,0.8580743,1.101342,0.3172331,0,250,0.3172331,2292.201,0,0,4.977653e-06,0,47.71799,455.2584,455.1954,0.06299755,464.6714,0,929.3428,0,0,3.921308e-13,4.263256e-14,130.4493,0,0,130.4493,0,0,0,0
mpc,2026-01-27 05:00:00,2132,5,29.22707,3238.833,158.7148,0,34.74471,1,1,2267.183,2266.866,0,0,0,0,0,0,0,0,0,158.7148,1676.2,0.8380999,1.080634,0.3172331,0,250,0.3172331,2266.866,0,0,0,0,34.74471,450.2826,450.2196,0.0630053,457.1202,0,914.2404,0,0,2.648992e-13,4.263256e-14,158.7148,0,0,158.7149,0,0,0,0
mpc,2026-01-27 05:15:00,2133,5.25,29.12707,3260.401,199.4973,0.2707456,47.79221,1,1,2282.28,2281.963,0,0,0,0,0,0,0,0,0,199.7681,1625.994,0.8129969,1.055478,0.3172331,0,250,0.3172331,2281.963,0,0,0,1.274647e-10,47.79221,452.293,452.2301,0.06286795,461.7014,0,923.4028,0,0,-9.214851e-14,4.263256e-14,199.4973,0.2707456,0,199.7681,0,0,0,2.553513e-15
mpc,2026-01-27 05:30:00,2134,5.5,29.19895,3227.889,246.6955,3.359771,50.60119,1,1,2259.523,2259.205,0,0,0,0,0,0,0,0,0,250.0552,1563.224,0.781612,1.023864,0.3172331,0,250,0.3172331,2259.205,0,0,4.950681e-06,3.636677e-08,50.60119,448.4857,448.4227,0.06296662,458.4664,0,916.9328,0,0,8.881784e-14,4.263256e-14,246.6955,3.359771,0,250.0552,0,0,0,1.154632e-14
mpc,2026-01-27 05:45:00,2135,5.75,29.16967,3254.347,296.8456,2.408149,56.01019,1,1,2278.043,2277.726,0,0,0,0,0,0,0,0,0,299.2538,1488.165,0.7440823,0.9843393,0.3172331,0,250,0.3172331,2277.726,0,0,0,9.514022e-09,56.01019,451.8729,451.81,0.06292639,462.9201,0,925.8403,0,0,9.703349e-14,4.263256e-14,296.8456,2.408149,0,299.2538,0,0,0,-7.993606e-15
mpc,2026-01-27 06:00:00,2136,6,29.31128,3348.076,329.1804,5.574045,43.34818,1,1,2343.653,2343.336,0,0,0,0,0,0,0,0,0,334.7545,1404.242,0.7021208,0.9370754,0.3172331,0,250,0.3172331,2343.336,0,0,1.967326e-06,0,43.34818,466.3282,466.2651,0.06312143,474.8903,0,949.7806,0,0,1.659783e-13,4.263256e-14,329.1804,5.574045,0,334.7545,0,0,0,1.421085e-14
mpc,2026-01-27 06:15:00,2137,6.25,29.4455,3304.165,371.1735,2.483769,23.18537,1,1,2312.915,2312.598,0,0,0,0,0,0,0,0,0,373.6573,1310.606,0.6553031,0.8842304,0.3172331,0,250,0.3172331,2312.598,0,0,2.611602e-06,3.119396e-08,23.18537,461.568,461.5047,0.0633074,466.1316,0,932.2633,0,0,2.28817e-13,4.263256e-14,371.1735,2.483769,0,373.6573,0,0,0,1.776357e-14
mpc,2026-01-27 06:30:00,2138,6.5,29.80317,3321.201,410.5769,0,31.20142,1,1,2324.84,2324.523,604.1709,173.8014,777.9723,2,410.5769,0,0,0,367.3954,0,1402.249,0.7011244,0.8252695,0.3172331,0,250,0.3172331,1720.352,0,0,1.926958e-06,0,31.20142,467.6194,346.0324,121.587,526.1096,0,1052.219,0,-5.684342e-14,7.21645e-14,4.263256e-14,410.5769,0,0,0,367.3954,0,0,-5.684342e-14
mpc,2026-01-27 06:45:00,2139,6.75,29.87373,3340.384,450.039,0.3043257,44.56385,1,1,2338.269,2337.952,738.0085,212.3347,950.3433,2,450.0389,0.3043257,0,0,500,0,1527.028,0.763514,0.8829755,0.3172331,0,250,0.3172331,1599.943,0,0,2.529365e-06,3.157004e-09,44.56385,471.0558,322.3164,148.7394,543.6288,0,1087.258,0,-1.136868e-13,-4.348744e-13,4.263256e-14,450.0389,0.3043257,0,0,500,0,0,-5.684342e-14
mpc,2026-01-27 07:00:00,2140,7,29.84421,3352.356,447.0247,4.03267,78.30354,1,1,2346.649,2346.332,347.158,99.86668,447.0247,1,447.0247,0,0,0,0,4.03267,1525.779,0.7628897,0.9615472,0.3172331,0,250,0.3172331,1999.174,0,0,0,2.780205e-08,78.30354,472.435,402.4801,69.95484,518.1111,0,1036.222,0,1.421085e-14,4.061196e-13,4.263256e-14,447.0247,4.03267,0,4.03267,0,1.440697e-06,0,-2.664535e-14
mpc,2026-01-27 07:15:00,2141,7.25,29.8082,3382.354,433.6505,2.132002,67.17713,1,1,2367.648,2367.33,726.5498,209.2327,935.7825,2,433.6505,2.132002,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1640.781,0,0,1.995125e-06,0,67.17713,476.2826,330.064,146.2186,552.8102,0,1105.62,0,-8.526513e-14,1.902922e-13,4.263256e-14,433.6505,2.132002,0,0,500,3.596959e-08,0,1.731948e-14
mpc,2026-01-27 07:30:00,2142,7.5,29.863,3357.283,420.5354,0.8377134,56.2567,1,1,2350.098,2349.781,715.4664,205.9067,921.3731,2,420.5354,0.8377134,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1634.314,0,0,7.088228e-07,0,56.2567,473.3263,329.1624,144.1639,546.3996,0,1092.799,0,5.684342e-14,-1.252332e-13,4.263256e-14,420.5354,0.8377134,0,0,500,4.874797e-09,0,9.503509e-14
mpc,2026-01-27 07:45:00,2143,7.75,30.06011,3419.724,377.4285,0,64.09419,1,1,2393.807,2393.49,681.4083,196.0202,877.4285,2,377.4285,0,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1712.081,0,0,1.616633e-07,0,64.09419,484.2442,346.3377,137.9065,555.3236,0,1110.647,0,-8.526513e-14,-4.973799e-14,4.263256e-14,377.4285,0,0,0,500,0,0,0
mpc,2026-01-27 08:00:00,2144,8,30.12899,3444.439,330.0506,264.5271,84.36906,1,1,2411.107,2410.79,256.3163,73.73433,330.0506,1,330.0506,0,0,0,0,264.5271,1833.569,0.9167846,1.196402,0.3172331,0,250,0.3172331,2154.474,0,0,0,3.62636e-06,84.36906,488.4926,436.4984,51.9942,527.326,0,1054.652,0,0,2.915446e-13,4.263256e-14,330.0506,264.5271,0,264.5271,0,3.267613e-07,0,0
mpc,2026-01-27 08:15:00,2145,8.25,30.50297,3472.968,295.6495,260.8256,76.20364,1,1,2431.078,2430.76,229.6005,66.04901,295.6495,1,295.6495,0,0,0,0,260.8256,1768.074,0.884037,1.154572,0.3172331,0,250,0.3172331,2201.16,0,0,3.616896e-06,0,76.20364,496.6783,449.7052,46.97305,531.3229,0,1062.646,0,-1.421085e-14,-6.77236e-14,4.263256e-14,295.6495,260.8256,0,260.8256,0,0,0,5.684342e-14
mpc,2026-01-27 08:30:00,2146,8.5,30.71529,3479.615,252.4728,272.172,89.95018,1,1,2435.73,2435.413,196.0696,56.40319,252.4728,1,252.4728,0,0,0,0,272.172,1699.753,0.8498764,1.11333,0.3172331,0,250,0.3172331,2239.344,0,0,2.794965e-06,1.92087e-06,89.95018,500.0147,459.6997,40.31493,534.5682,0,1069.136,0,-2.131628e-14,1.467715e-13,4.263256e-14,252.4728,272.172,0,272.172,0,0,0,0
mpc,2026-01-27 08:45:00,2147,8.75,30.78617,3512.678,211.0761,275.2929,100.7375,1,1,2458.874,2458.557,163.9211,47.15506,211.0762,1,211.0762,0,0,0,0,275.2929,1630.662,0.815331,1.070309,0.3172331,0,250,0.3172331,2294.636,0,0,0,0,100.7375,505.5749,471.8055,33.76942,539.6734,0,1079.347,0,-7.105427e-15,7.105427e-14,4.263256e-14,211.0761,275.2929,0,275.2929,0,4.282987e-06,0,5.684342e-14
mpc,2026-01-27 09:00:00,2148,9,30.93697,3485.558,169.5893,278.8196,90.62011,1,1,2439.891,2439.573,116.4895,33.51046,150,1,150,0,0,0,0,298.4089,1555.803,0.7779015,1.026804,0.3172331,0,250,0.3172331,2323.084,0,0,4.212788e-07,0,90.62011,503.3885,479.2894,24.09911,531.4962,0,1062.992,0,-1.421085e-14,-3.108624e-13,4.263256e-14,169.5893,278.8196,0,298.4089,0,0,0,0
mpc,2026-01-27 09:15:00,2149,9.25,31.07616,3527.641,126.5444,286.8142,83.3313,1,1,2469.349,2469.031,114.553,35.44699,150,1,126.5444,0,23.4556,0,0,286.8142,1483.855,0.7419273,0.9796664,0.3172331,0,250,0.3172331,2354.478,16.68609,0,3.457714e-06,4.264622e-06,66.64521,511.0807,487.306,23.77467,536.5465,0,1073.093,0,0,3.08753e-13,4.263256e-14,126.5444,286.8142,16.68609,286.8142,0,0,0,0
mpc,2026-01-27 09:30:00,2150,9.5,31.33214,3525.414,103.2851,290.5415,114.7858,1,1,2467.79,2467.472,0,0,0,0,0,0,0,0,0,393.8267,1385.164,0.6925821,0.9343615,0.3172331,0,250,0.3172331,2467.472,0,0,0,0,114.7858,513.752,513.686,0.06604256,537.5824,0,1075.165,0,0,4.374279e-14,4.263256e-14,103.2851,290.5415,0,393.8267,0,0,0,0
mpc,2026-01-27 09:45:00,2151,9.75,31.43971,3552.782,84.85775,295.675,119.7139,1,1,2486.947,2486.63,111.1113,38.88872,150,1,84.85775,0,65.14225,0,0,295.675,1311.027,0.6555137,0.8722176,0.3172331,0,250,0.3172331,2375.519,46.15213,0,0,4.632809e-06,73.56179,519.0188,495.764,23.25481,550.0049,0,1100.01,0,-7.105427e-15,1.446621e-13,4.263256e-14,84.85775,295.675,46.15213,295.675,0,4.636943e-07,0,1.421085e-14
mpc,2026-01-27 10:00:00,2152,10,31.85665,3588.026,59.0347,293.2467,161.135,1,1,2511.618,2511.301,108.9793,41.02071,150,1,59.03469,0,90.96531,0,0,293.2467,1237.509,0.6187547,0.8255348,0.3172331,0,250,0.3172331,2402.322,64.14389,0,4.361948e-07,3.525971e-06,96.99112,529.2332,506.2029,23.03031,567.661,0,1135.322,0,-1.421085e-14,-4.166667e-13,4.263256e-14,59.03469,293.2467,64.14389,293.2467,0,0,0,0
mpc,2026-01-27 10:15:00,2153,10.25,32.06449,3619.898,53.48298,292.5421,135.8249,1,1,2533.929,2533.611,108.5209,41.47907,150,1,53.48298,0,96.51702,0,0,292.5421,1164.179,0.5820895,0.7792415,0.3172331,0,250,0.3172331,2425.09,67.89819,0,3.627185e-07,0,67.92667,536.519,513.4742,23.04475,569.3357,0,1138.671,0,-1.421085e-14,-2.181588e-13,4.263256e-14,53.48298,292.5421,67.89819,292.5421,0,0,0,0
mpc,2026-01-27 10:30:00,2154,10.5,32.29388,3652.986,50.3504,294.4166,162.4712,1,1,2557.09,2556.773,589.6547,200.9256,790.5803,2,50.3504,294.4166,0,0,445.8133,0,1275.449,0.6377246,0.7330665,0.3172331,0,250,0.3172331,1967.118,0,0,0,0,162.4712,544.3312,418.7431,125.5881,654.2541,0,1308.508,0,-1.136868e-13,3.166356e-13,4.263256e-14,50.3504,294.4166,0,0,445.8133,7.701438e-07,0,-7.105427e-14
mpc,2026-01-27 10:45:00,2155,10.75,32.67886,3671.264,53.94809,289.2039,190.1367,0,1,2569.885,2569.568,0,0,0,0,0,0,0,0,0,343.152,1189.46,0.5947302,0.8031316,0.3172331,0,250,0.3172331,2569.568,0,0,3.263741e-07,0,190.1367,552.0312,551.9631,0.06814413,0,592.8059,3260.433,0,0,4.255485e-13,4.263256e-14,53.94809,289.2039,0,343.152,0,0,0,5.684342e-14
mpc,2026-01-27 11:00:00,2156,11,32.84793,3642.541,50.41933,288.3013,197.586,0,0,2549.779,2549.462,0,0,0,0,0,0,0,0,0,338.7206,1104.593,0.5522965,0.7489857,0.3172331,0,250,0.3172331,2549.462,0,0,1.634683e-07,0,197.586,549.9091,549.8407,0.06841745,0,592.454,3258.497,0,0,6.161738e-14,4.263256e-14,50.41933,288.3013,0,338.7206,0,0,0,0
mpc,2026-01-27 11:15:00,2157,11.25,33.11769,3685.608,56.15998,290.5241,238.9513,0,0,2579.925,2579.608,0,0,0,0,0,0,0,0,0,346.6841,1017.748,0.508874,0.695546,0.3172331,0,250,0.3172331,2579.608,0,0,0,0,238.9513,559.9946,559.9258,0.06885812,0,611.7922,3364.857,0,0,-9.85878e-14,4.263256e-14,56.15998,290.5241,0,346.6841,0,0,0,0
mpc,2026-01-27 11:30:00,2158,11.5,33.6216,3702.769,51.12385,289.7663,276.3911,0,0,2591.938,2591.621,0,0,0,0,0,0,0,0,0,340.8901,932.3653,0.4661826,0.640861,0.3172331,0,250,0.3172331,2591.621,0,0,0,1.179013e-06,276.3911,569.4535,569.3838,0.06969669,0,630.1074,3465.591,0,0,1.375566e-13,4.263256e-14,51.12385,289.7663,0,340.8901,0,0,0,5.684342e-14
mpc,2026-01-27 11:45:00,2159,11.75,33.94234,3717.876,62.51022,296.4428,324.6851,0,0,2602.513,2602.196,327.3138,144.296,471.6098,1,0,0,471.6098,0,0,358.953,842.4803,0.4212401,0.5870968,0.3172331,0,250,0.3172331,2274.882,324.6851,0,0,0,0,576.2435,503.7,72.54345,0,647.996,3563.978,0,0,-8.004708e-14,4.263256e-14,62.51022,296.4428,324.6851,358.953,0,0,7.408676e-07,0
mpc,2026-01-27 12:00:00,2160,12,34.24582,3687.869,77.66681,292.7703,333.4496,0,0,2581.508,2581.191,337.3389,148.7155,486.0544,1,0,0,486.0544,0,0,370.4372,749.7384,0.3748692,0.5304975,0.3172331,0,250,0.3172331,2243.852,333.4496,0,0,2.507444e-06,5.796495e-07,575.849,500.5291,75.3199,0,649.2446,3570.846,0,0,-1.139089e-13,4.263256e-14,77.66681,292.7703,333.4496,370.4372,0,0,0,0
mpc,2026-01-27 12:15:00,2161,12.25,34.44629,3700.857,63.548,297.1564,362.4207,0,0,2590.6,2590.283,367.5071,162.0152,529.5222,2,0,0,529.5222,0,0,360.7044,659.4442,0.3297221,0.4720993,0.3172331,0,250,0.3172331,2222.775,362.4207,0,0,0,4.141038e-07,580.7337,498.2787,82.45503,0,660.2938,3631.616,0,0,2.502998e-13,4.263256e-14,63.548,297.1564,362.4207,360.7044,0,0,0,0
mpc,2026-01-27 12:30:00,2162,12.5,34.57696,3726.055,69.4797,295.544,382.4415,0,0,2608.238,2607.921,388.4021,171.2267,559.6288,2,0,0,559.6288,0,0,365.0236,568.0845,0.2840423,0.4152424,0.3172331,0,250,0.3172331,2219.519,382.4415,0,4.014818e-07,4.420866e-06,0,586.5779,499.1571,87.42074,0,670.3838,3687.111,0,0,-1.117439e-13,4.263256e-14,69.4797,295.5439,382.4415,365.0236,0,0,1.420484e-06,0
mpc,2026-01-27 12:45:00,2163,12.75,35.06166,3745.591,70.67725,295.6338,405.8409,0,0,2621.914,2621.596,414.5182,182.74,597.2581,2,0,0,597.2581,0,0,366.311,476.4173,0.2382087,0.3577145,0.3172331,0,250,0.3172331,2207.078,405.8409,0,2.487325e-07,1.948986e-06,1.760478e-06,596.8095,502.3832,94.42635,0,685.1231,3768.177,0,-2.842171e-14,5.317968e-14,4.263256e-14,70.67725,295.6338,405.8409,366.311,0,0,0,5.684342e-14
mpc,2026-01-27 13:00:00,2164,13,35.28919,3754.72,72.73512,301.7141,424.222,0,0,2628.304,2627.987,434.456,191.5295,625.9856,2,0,0,625.9856,0,0,374.4493,382.73,0.191365,0.299993,0.3172331,0,250,0.3172331,2193.531,424.222,0,0,4.003866e-06,0,601.6919,502.1602,99.53169,0,693.6897,3815.293,0,-2.842171e-14,-5.845324e-14,4.263256e-14,72.73512,301.7141,424.222,374.4493,0,0,2.21768e-06,0
mpc,2026-01-27 13:15:00,2165,13.25,35.77797,3786.745,65.0668,299.9361,440.3309,0,0,2650.722,2650.405,453.5706,199.9562,653.5268,2,0,0,653.5268,0,0,365.0029,291.419,0.1457095,0.2409995,0.3172331,0,250,0.3172331,2196.834,440.3309,0,2.6336e-07,0,7.949084e-07,614.3861,509.1837,105.2024,0,709.1399,3900.269,0,0,-6.564194e-14,4.263256e-14,65.0668,299.9361,440.3309,365.0029,0,0,0,0
mpc,2026-01-27 13:30:00,2166,13.5,35.91978,3754.794,62.31834,303.1743,455.0384,0,0,2628.356,2628.039,469.5109,206.9835,676.4944,2,0,0,676.4944,0,0,365.4927,200,0.1,0.1835023,0.3172331,0,250,0.3172331,2158.528,455.0384,0,0,3.11047e-06,6.829098e-07,611.4128,502.1205,109.2922,0,709.104,3900.072,0,-2.842171e-14,1.884604e-14,4.263256e-14,62.31834,303.1743,455.0384,365.4927,0,0,0,0
mpc,2026-01-27 13:45:00,2167,13.75,36.30641,3721.835,62.48581,299.5781,470.5726,1,0,2605.285,2604.967,1109.943,425.8636,1535.806,4,62.48581,299.5781,702.8205,0,470.9221,0,317.699,0.1588495,0.1259371,0.3172331,0,250,0.3172331,1495.024,470.5726,0,3.642386e-08,0,0,612.1015,351.2502,260.8513,777.1138,0,1554.228,0,0,-6.181167e-14,4.263256e-14,62.48581,299.5781,470.5726,0,470.9221,3.745364e-06,8.287397e-07,-5.684342e-14
mpc,2026-01-27 14:00:00,2168,14,36.49122,3677.883,61.36397,299.7947,488.0747,1,1,2574.518,2574.201,554.699,237.2388,791.9378,2,61.36397,0,730.5738,0,0,299.7947,242.7003,0.1213502,0.2000504,0.3172331,0,250,0.3172331,2019.502,488.0747,0,3.468294e-07,3.177397e-06,1.414689e-06,607.7759,476.7512,131.0247,713.9899,0,1427.98,0,-1.136868e-13,7.402412e-14,4.263256e-14,61.36397,299.7947,488.0747,299.7947,0,0,0,0
mpc,2026-01-27 14:15:00,2169,14.25,36.74689,3698.029,70.71259,295.2818,514.3361,1,1,2588.62,2588.303,1184.117,454.1254,1638.242,4,70.71259,295.2817,772.2477,0,500,0,367.6621,0.1838311,0.1528249,0.3172331,0,250,0.3172331,1404.186,514.3361,0,0,3.501282e-06,1.056513e-06,615.1895,333.707,281.4825,787.8324,0,1575.665,0,0,-6.281087e-14,4.263256e-14,70.71259,295.2817,514.3361,0,500,2.659635e-08,0,0
mpc,2026-01-27 14:30:00,2170,14.5,37.09447,3719.371,83.97545,288.1054,549.6305,1,1,2603.559,2603.242,640.362,272.3134,912.6754,2,83.97545,0,828.6999,0,0,288.1054,295.5779,0.147789,0.2315115,0.3172331,0,250,0.3172331,1962.88,549.6305,0,0,0,1.113146e-07,624.4134,470.7589,153.6545,743.0722,0,1486.144,0,0,-3.372302e-14,4.263256e-14,83.97545,288.1054,549.6305,288.1054,0,1.879921e-07,0,1.421085e-14
mpc,2026-01-27 14:45:00,2171,14.75,37.32681,3725.363,72.08816,286.3843,565.9899,1,1,2607.754,2607.437,649.9137,277.9383,927.8521,2,72.08816,0,855.7639,0,0,286.3843,223.9353,0.1119676,0.1861211,0.3172331,0,250,0.3172331,1957.523,565.9899,0,2.089101e-07,1.27445e-06,0,629.2766,472.3695,156.9071,750.3078,0,1500.616,0,0,1.013079e-14,4.263256e-14,72.08816,286.3843,565.9899,286.3843,0,0,1.756178e-06,0
mpc,2026-01-27 15:00:00,2172,15,37.59241,3725.976,59.52318,285.8719,575.3864,1,1,2608.183,2607.866,1238.666,479.5044,1718.17,4,59.52318,285.8719,872.7752,0,500,0,348.9,0.17445,0.1410088,0.3172331,0,250,0.3172331,1369.2,575.3864,0,1.012946e-07,2.056684e-06,0,633.8488,332.7473,301.1015,812.2517,0,1624.503,0,-1.136868e-13,-2.867151e-14,4.263256e-14,59.52318,285.8719,575.3864,0,500,0,7.376586e-07,-1.136868e-13
mpc,2026-01-27 15:15:00,2173,15.25,37.53541,3666.179,54.41698,286.9784,562.2323,1,1,2566.325,2566.008,633.7397,272.9102,906.6499,2,54.41698,0,852.2329,0,0,286.9784,277.1005,0.1385503,0.2196972,0.3172331,0,250,0.3172331,1932.268,562.2324,0,0,4.835867e-06,0,622.7273,468.8713,153.856,741.7815,0,1483.563,0,0,2.19269e-15,4.263256e-14,54.41698,286.9784,562.2323,286.9784,0,2.127369e-07,3.083819e-06,5.684342e-14
mpc,2026-01-27 15:30:00,2174,15.5,37.61059,3681.224,71.80536,287.1345,567.8121,1,1,2576.857,2576.54,653.6587,279.6229,933.2816,2,71.80536,0,861.4762,0,0,287.1345,205.2733,0.1026366,0.1744861,0.3172331,0,250,0.3172331,1922.881,567.8121,0,1.739679e-07,0,2.268436e-06,626.5403,467.5318,159.0086,747.1547,0,1494.309,0,0,4.951595e-14,4.263256e-14,71.80536,287.1345,567.8121,287.1345,0,0,0,0
mpc,2026-01-27 15:45:00,2175,15.75,37.9976,3669.108,79.5136,288.3454,598.2958,1,1,2568.376,2568.058,1283.137,496.7315,1779.869,4,79.5136,288.3454,912.0095,0,500,0,330.241,0.1651205,0.1292576,0.3172331,0,250,0.3172331,1284.921,598.2958,0,6.58234e-09,0,5.312467e-07,631.0095,315.6849,315.3246,812.4164,0,1624.833,0,0,3.139156e-14,4.263256e-14,79.5136,288.3454,598.2958,0,500,1.202046e-07,0,5.684342e-14
mpc,2026-01-27 16:00:00,2176,16,38.06968,3709.611,86.22419,283.3943,572.4966,1,1,2596.728,2596.41,1258.151,484.9181,1743.069,4,86.22419,283.3943,873.4505,0,500,0,455.189,0.2275945,0.2079479,0.3172331,0,250,0.3172331,1338.259,572.4966,0,0,0,0,639.2205,329.4311,309.7894,814.3491,0,1628.698,0,-5.684342e-14,1.413591e-13,4.263256e-14,86.22419,283.3943,572.4966,0,500,2.061447e-06,1.816763e-06,2.842171e-14
mpc,2026-01-27 16:15:00,2177,16.25,38.1977,3659.863,84.26049,281.5686,547.8252,1,1,2561.904,2561.587,1230.143,472.8042,1702.947,4,84.26049,281.5686,837.1176,0,500,0,580.1173,0.2900587,0.2866258,0.3172331,0,250,0.3172331,1331.445,547.8252,0,0,5.124501e-07,1.889358e-06,632.8419,328.8936,303.9483,801.6977,0,1603.395,0,-5.684342e-14,4.490852e-14,4.263256e-14,84.26049,281.5686,547.8252,0,500,1.232986e-07,0,-2.842171e-14
mpc,2026-01-27 16:30:00,2178,16.5,38.24633,3619.874,98.83336,277.947,523.9107,1,1,2533.912,2533.595,1213.915,463.9165,1677.831,4,98.83336,277.947,801.0507,0,500,0,705.026,0.352513,0.3652914,0.3172331,0,250,0.3172331,1319.68,523.9107,0,0,0,0,626.7554,326.4188,300.3365,790.3354,0,1580.671,0,-1.136868e-13,-1.522671e-13,4.263256e-14,98.83336,277.947,523.9107,0,500,1.384606e-06,1.486725e-06,-4.263256e-14
mpc,2026-01-27 16:45:00,2179,16.75,38.21922,3622.026,117.039,279.5459,529.5444,1,1,2535.418,2535.101,652.6416,273.7936,926.4352,2,117.039,0,809.3962,0,0,279.5459,635.0285,0.3175143,0.4439445,0.3172331,0,250,0.3172331,1882.459,529.5444,0,0,0,1.853109e-06,626.6658,465.2774,161.3884,739.0711,0,1478.142,0,-5.684342e-14,-2.614575e-14,4.263256e-14,117.039,279.5459,529.5444,279.5459,0,3.511319e-06,0,-1.421085e-14
mpc,2026-01-27 17:00:00,2180,17,38.06319,3561.701,155.0593,277.4824,494.3846,1,1,2493.191,2492.873,1224.752,462.0057,1686.758,4,155.0593,277.4824,754.2163,0,500,0,759.9286,0.3799643,0.3998682,0.3172331,0,250,0.3172331,1268.121,494.3846,0,2.992596e-06,0,2.137631e-06,613.6255,312.1107,301.5148,774.1164,0,1548.233,0,0,1.310063e-13,4.263256e-14,155.0593,277.4824,494.3846,0,500,3.524022e-06,0,-5.684342e-14
mpc,2026-01-27 17:15:00,2181,17.25,37.93896,3537.32,179.5185,277.4055,461.3631,1,1,2476.124,2475.807,1207.991,451.707,1659.698,4,179.5185,277.4055,702.7742,0,500,0,884.8089,0.4424045,0.4785159,0.3172331,0,250,0.3172331,1267.815,461.3631,0,3.671926e-06,0,0,607.3822,310.9895,296.3927,762.6965,0,1525.393,0,5.684342e-14,2.493561e-13,4.263256e-14,179.5185,277.4055,461.3631,0,500,1.561187e-07,3.059766e-06,0
mpc,2026-01-27 17:30:00,2182,17.5,38.16704,3571.38,216.3453,268.2685,472.1827,1,1,2499.966,2499.649,1243.079,462.7946,1705.874,4,216.3453,268.2685,721.2599,0,500,0,1009.67,0.5048348,0.5571512,0.3172331,0,250,0.3172331,1256.57,472.1827,0,0,1.916955e-06,0,617.028,310.1397,306.8883,772.9343,0,1545.869,0,5.684342e-14,-9.525714e-14,4.263256e-14,216.3453,268.2685,472.1827,0,500,3.824523e-06,3.467517e-08,0
mpc,2026-01-27 17:45:00,2183,17.75,38.1457,3569.284,241.7837,268.9973,429.008,1,1,2498.499,2498.182,1217.451,448.4701,1665.921,4,241.7837,268.9973,655.1397,0,500,0,1134.511,0.5672554,0.6357742,0.3172331,0,250,0.3172331,1280.731,429.008,0,2.516393e-06,0,0,616.3086,315.9199,300.3887,764.3901,0,1528.78,0,5.684342e-14,-3.397282e-14,4.263256e-14,241.7837,268.9973,429.008,0,500,2.952399e-06,5.876468e-07,0
mpc,2026-01-27 18:00:00,2184,18,37.96318,3541.474,279.8634,0.333858,407.3562,1,1,2479.032,2478.715,1036.653,364.2356,1400.888,3,279.8634,0.333858,620.6911,0,500,0,1259.332,0.6296661,0.7143848,0.3172331,0,250,0.3172331,1442.062,407.3562,0,0,2.866781e-09,0,608.4933,353.9628,254.5305,718.1984,0,1436.397,0,-1.136868e-13,-3.688161e-13,4.263256e-14,279.8634,0.333858,407.3562,0,500,4.375178e-06,3.273093e-06,5.684342e-14
mpc,2026-01-27 18:15:00,2185,18.25,37.80305,3572.811,308.803,2.602198,390.7117,1,1,2500.968,2500.651,1042.295,363.2804,1405.575,3,308.803,2.602198,594.1701,0,500,0,1384.134,0.6920669,0.792983,0.3172331,0,250,0.3172331,1458.356,390.7118,0,0,0,0,611.2349,356.4211,254.8137,719.7015,0,1439.403,0,0,6.505907e-14,4.263256e-14,308.803,2.602198,390.7117,0,500,3.375676e-06,3.152927e-06,3.28626e-14
mpc,2026-01-27 18:30:00,2186,18.5,37.85896,3558.072,344.2409,0,366.284,1,0,2490.65,2490.333,1042.491,359.1511,1401.642,3,344.2409,0,557.401,0,500,0,1508.916,0.754458,0.8715688,0.3172331,0,250,0.3172331,1447.842,366.284,0,0,0,0,609.6296,354.3844,255.2452,713.5354,0,1427.071,0,0,-1.477707e-13,4.263256e-14,344.2409,0,366.284,0,500,4.367e-06,1.792638e-06,-5.684342e-14
mpc,2026-01-27 18:45:00,2187,18.75,37.65992,3538.975,375.8481,0.8639604,325.0216,0,0,2477.283,2476.965,342.4463,150.9671,493.4134,1,0,0,493.4134,0,0,376.7121,1414.5,0.7072502,0.9501423,0.3172331,0,250,0.3172331,2134.519,325.0216,0,0,0,2.042572e-06,603.1254,519.6753,83.45006,0,670.6425,3688.534,0,0,2.262635e-13,4.263256e-14,375.8481,0.8639604,325.0216,376.7121,0,0,0,-1.454392e-14
mpc,2026-01-27 19:00:00,2188,19,37.48834,3498.953,381.5155,0,303.648,0,0,2449.267,2448.95,319.2615,140.7461,460.0077,1,0,0,460.0077,0,0,381.5155,1318.899,0.6594494,0.8906902,0.3172331,0,250,0.3172331,2129.688,303.648,0,1.587219e-06,0,0,593.5771,516.1276,77.44956,0,656.8737,3612.805,0,0,-1.74083e-13,4.263256e-14,381.5155,0,303.648,381.5155,0,0,9.360895e-07,0
mpc,2026-01-27 19:15:00,2189,19.25,37.23826,3511.912,405.16,0,270.159,0,0,2458.339,2458.021,283.1922,124.845,408.0372,1,0,0,408.0372,0,0,405.16,1217.401,0.6087006,0.8304913,0.3172331,0,250,0.3172331,2174.829,270.159,0,0,0,0,591.8301,523.5769,68.25316,0,648.4219,3566.32,0,-1.421085e-14,4.518608e-13,4.263256e-14,405.16,0,270.159,405.16,0,0,2.921124e-06,0
