controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-27 19:30:00,2190,19.5,36.95642,3441.132,421.2731,0,233.1037,0,0,2408.793,2408.475,243.52,107.3556,350.8756,1,0,0,350.8756,0,0,421.2731,1111.891,0.5559457,0.7665797,0.3172331,0,250,0.3172331,2164.955,233.1037,0,4.191184e-07,0,0,575.6061,517.3386,58.26745,0,624.6942,3435.818,0,-1.421085e-14,1.052491e-13,4.263256e-14,421.2731,0,233.1037,421.2731,0,0,8.799845e-07,0
mpc,2026-01-27 19:45:00,2191,19.75,37.04019,3458.399,423.268,1.674353,208.6118,0,0,2420.879,2420.562,218.1538,96.17288,314.3266,1,0,0,314.3266,0,0,424.9423,1005.481,0.5027404,0.7001417,0.3172331,0,250,0.3172331,2202.408,208.6118,0,0,9.015992e-09,2.949891e-06,579.7709,527.4498,52.32112,0,623.6226,3429.925,0,-1.421085e-14,-1.953993e-13,4.263256e-14,423.268,1.674353,208.6118,424.9423,0,0,0,-2.731149e-14
mpc,2026-01-27 20:00:00,2192,20,36.8737,3461.582,403.2961,1.757207,185.0602,0,0,2423.107,2422.79,193.1373,85.14438,278.2816,1,0,0,278.2816,0,0,405.0533,904.0591,0.4520296,0.6331365,0.3172331,0,250,0.3172331,2229.653,185.0602,0,2.243447e-06,0,1.15924e-06,577.7703,531.6427,46.12766,0,616.7871,3392.329,0,0,8.160139e-14,4.263256e-14,403.2961,1.757207,185.0602,405.0533,0,0,0,-1.332268e-15
mpc,2026-01-27 20:15:00,2193,20.25,36.67034,3437.487,383.9859,2.689158,166.4205,0,0,2406.241,2405.923,173.2601,76.38157,249.6417,1,0,0,249.6417,0,0,386.675,807.248,0.403624,0.5692728,0.3172331,0,250,0.3172331,2232.663,166.4205,0,0,3.311857e-08,7.949004e-07,570.7046,529.5361,41.16854,0,605.9177,3332.547,0,-1.421085e-14,-1.987299e-13,4.263256e-14,383.9859,2.689158,166.4205,386.675,0,0,0,9.769963e-15
mpc,2026-01-27 20:30:00,2194,20.5,36.41828,3467.874,352.648,0,155.5921,0,0,2427.512,2427.194,161.4982,71.19633,232.6945,1,0,0,232.6945,0,0,352.648,718.959,0.3594795,0.5083123,0.3172331,0,250,0.3172331,2265.696,155.5921,0,1.598862e-06,0,0,571.9881,533.86,38.12814,0,605.0563,3327.81,0,0,6.57252e-14,4.263256e-14,352.648,0,155.5921,352.648,0,0,1.520014e-06,0
mpc,2026-01-27 20:45:00,2195,20.75,36.326,3444.071,313.7941,0,147.6795,0,0,2410.849,2410.532,153.1162,67.50112,220.6173,1,0,0,220.6173,0,0,313.7941,640.3973,0.3201986,0.4527179,0.3172331,0,250,0.3172331,2257.416,147.6795,0,3.256709e-06,0,7.38148e-07,566.7067,530.6398,36.06685,0,598.141,3289.775,0,-1.421085e-14,6.666889e-14,4.263256e-14,313.7941,0,147.6795,313.7941,0,0,0,0
mpc,2026-01-27 21:00:00,2196,21,36.13633,3424.901,270.8188,0,153.4217,0,0,2397.431,2397.114,158.7101,69.96719,228.6773,1,0,0,228.6773,0,0,270.8188,572.5917,0.2862959,0.4032488,0.3172331,0,250,0.3172331,2238.403,153.4217,0,0,0,0,560.802,523.6027,37.19934,0,593.5699,3264.634,0,-1.421085e-14,-1.109668e-13,4.263256e-14,270.8188,0,153.4217,270.8188,0,0,8.901832e-07,0
mpc,2026-01-27 21:15:00,2197,21.25,35.96605,3376.197,231.5102,0,128.7188,0,0,2363.338,2363.021,132.8858,58.58259,191.4684,1,0,0,191.4684,0,0,231.5102,514.6241,0.257312,0.3605526,0.3172331,0,250,0.3172331,2230.135,128.7188,0,1.327337e-06,0,0,550.4155,519.3928,31.02265,0,577.9754,3178.865,0,-7.105427e-15,6.927792e-14,4.263256e-14,231.5102,0,128.7188,231.5102,0,0,1.727388e-06,0
mpc,2026-01-27 21:30:00,2198,21.5,35.7654,3345.634,202.0244,0,114.6352,0,0,2341.944,2341.626,118.0644,52.04858,170.113,1,0,0,170.113,0,0,202.0244,464.0369,0.2320185,0.3240512,0.3172331,0,250,0.3172331,2223.562,114.6352,0,0,0,5.860458e-07,542.6435,515.2137,27.42979,0,567.2622,3119.942,0,0,2.720046e-14,4.263256e-14,202.0244,0,114.6352,202.0244,0,0,0,0
mpc,2026-01-27 21:45:00,2199,21.75,35.49162,3348.087,172.4982,0,98.70954,0,0,2343.661,2343.344,104.4351,45.56493,150,1,3.994438,0,146.0056,0,0,168.5037,421.838,0.210919,0.2921973,0.3172331,0,250,0.3172331,2238.909,98.70954,0,2.381932e-07,0,1.230887e-06,539.2783,515.1747,24.10359,0,560.7396,3084.068,0,-7.105427e-15,-5.051515e-14,4.263256e-14,172.4982,0,98.70954,168.5037,0,0,0,0
mpc,2026-01-27 22:00:00,2200,22,35.19485,3348.42,154.6508,0,82.68718,0,0,2343.894,2343.576,106.4271,43.57293,150,1,28.12182,0,121.8782,0,0,126.529,390.1393,0.1950697,0.2656252,0.3172331,0,250,0.3172331,2237.149,82.68718,0,1.388692e-06,0,1.767993e-06,535.3108,510.9319,24.37882,0,554.5049,3049.777,0,1.421085e-14,-2.409184e-14,4.263256e-14,154.6508,0,82.68718,126.529,0,0,0,0
mpc,2026-01-27 22:15:00,2201,22.25,34.72938,3340.118,124.8754,0,61.03065,0,0,2338.083,2337.766,0,0,0,0,0,0,0,0,0,124.8754,358.859,0.1794295,0.245665,0.3172331,0,250,0.3172331,2337.766,0,0,3.962849e-06,0,61.03065,527.8115,527.7399,0.07161392,0,541.5173,2978.345,0,0,-7.613354e-14,4.263256e-14,124.8754,0,0,124.8754,0,0,0,0
mpc,2026-01-27 22:30:00,2202,22.5,34.42331,3331.65,112.585,0,67.21766,0,0,2332.155,2331.838,0,0,0,0,0,0,0,0,0,112.585,330.6563,0.1653282,0.2259683,0.3172331,0,250,0.3172331,2331.838,0,0,0,0,67.21766,522.5022,522.4311,0.07107374,0,537.4907,2956.199,0,0,-4.637957e-14,4.263256e-14,112.585,0,0,112.585,0,0,0,0
mpc,2026-01-27 22:45:00,2203,22.75,34.45884,3349.754,82.94314,0,81.69563,0,0,2344.828,2344.511,0,0,0,0,0,0,0,0,0,82.94314,309.8685,0.1549342,0.2082094,0.3172331,0,250,0.3172331,2344.511,0,0,0,0,81.69563,525.8018,525.7307,0.07113602,0,544.05,2992.275,0,0,8.379408e-14,4.263256e-14,82.94314,0,0,82.94314,0,0,0,0
mpc,2026-01-27 23:00:00,2204,23,34.04428,3323.652,70.68245,0,86.29404,0,0,2326.557,2326.239,0,0,0,0,0,0,0,0,0,70.68245,292.1491,0.1460745,0.1951196,0.3172331,0,250,0.3172331,2326.239,0,0,0,0,86.29404,516.4239,516.3535,0.07041597,0,535.5081,2945.295,0,0,-1.715295e-14,4.263256e-14,70.68245,0,0,70.68245,0,0,0,0
mpc,2026-01-27 23:15:00,2205,23.25,33.79152,3318.036,62.60908,0.8404865,79.89281,0,0,2322.625,2322.308,0,0,0,0,0,0,0,0,0,63.44957,276.2407,0.1381203,0.183962,0.3172331,0,250,0.3172331,2322.308,0,0,3.363382e-07,0,79.89281,512.3891,512.3191,0.06998407,0,529.9441,2914.693,0,0,4.149459e-14,4.263256e-14,62.60908,0.8404865,0,63.44957,0,0,0,-1.221245e-15
mpc,2026-01-27 23:30:00,2206,23.5,33.5806,3262.672,65.16961,0,67.73778,0,1,2283.87,2283.553,0,0,0,0,0,0,0,0,0,65.16961,259.9048,0.1299524,0.1739447,0.3172331,0,250,0.3172331,2283.553,0,0,4.20477e-07,0,67.73778,501.2738,501.2041,0.06962769,0,516.0715,2838.393,0,0,-1.440514e-14,4.263256e-14,65.16961,0,0,65.16961,0,0,0,0
mpc,2026-01-27 23:45:00,2207,23.75,33.4805,3280.447,74.24603,0,59.13395,1,1,2296.313,2295.996,445.9577,128.2883,574.246,2,74.24603,0,0,0,500,0,384.8639,0.1924319,0.1636582,0.3172331,0,250,0.3172331,1850.038,0,0,0,0,59.13395,502.7897,405.0754,97.71421,546.3114,0,1092.623,0,5.684342e-14,4.893308e-14,4.263256e-14,74.24603,0,0,0,500,9.724398e-08,0,4.263256e-14
mpc,2026-01-28 00:00:00,2208,0,33.56946,3264.74,57.99397,0.9703888,32.75316,1,1,2285.318,2285.001,434.0099,124.9545,558.9644,2,57.99397,0.9703888,0,0,500,0,509.8033,0.2549017,0.2423432,0.3172331,0,250,0.3172331,1850.991,0,0,0,4.598112e-09,32.75316,501.4565,406.1542,95.30235,538.2955,0,1076.591,0,0,4.371503e-14,4.263256e-14,57.99397,0.9703888,0,0,500,3.516661e-07,0,-1.421085e-14
mpc,2026-01-28 00:15:00,2209,0.25,33.25824,3301.244,48.40355,0,32.53071,1,1,2310.871,2310.553,425.8885,122.515,548.4036,2,48.40355,0,0,0,500,0,634.7231,0.3173615,0.3210157,0.3172331,0,250,0.3172331,1884.665,0,0,1.284685e-07,0,32.53071,503.2829,410.4599,92.82306,540.0598,0,1080.12,0,-4.263256e-14,-9.242607e-14,4.263256e-14,48.40355,0,0,0,500,0,0,0
mpc,2026-01-28 00:30:00,2210,0.5,32.88873,3303.847,46.0681,0,47.15327,1,1,2312.693,2312.376,424.0748,121.9933,546.0681,2,46.0681,0,0,0,500,0,759.6231,0.3798116,0.3996758,0.3172331,0,250,0.3172331,1888.301,0,0,0,0,47.15327,499.2602,407.6432,91.61702,539.8158,0,1079.632,0,0,6.666889e-14,4.263256e-14,46.0681,0,0,0,500,2.216269e-07,0,-1.421085e-14
mpc,2026-01-28 00:45:00,2211,0.75,32.77721,3301.717,21.57123,0,43.08169,1,1,2311.202,2310.885,405.0506,116.5206,521.5712,2,21.57123,0,0,0,500,0,884.5036,0.4422518,0.4783236,0.3172331,0,250,0.3172331,1905.834,0,0,0,0,43.08169,497.6205,410.3415,87.27898,536.138,0,1072.276,0,2.842171e-14,-4.174439e-14,4.263256e-14,21.57123,0,0,0,500,1.877459e-07,0,3.197442e-14
mpc,2026-01-28 01:00:00,2212,1,32.55898,3240.283,38.43669,0,35.72914,1,1,2268.198,2267.881,418.1483,120.2884,538.4367,2,38.43669,0,0,0,500,0,1009.364,0.5046822,0.5569589,0.3172331,0,250,0.3172331,1849.732,0,0,0,0,35.72914,485.8502,396.2145,89.63573,524.1561,0,1048.312,0,1.421085e-14,7.671641e-14,4.263256e-14,38.43669,0,0,0,500,4.126471e-07,0,-2.842171e-14
mpc,2026-01-28 01:15:00,2213,1.25,32.58004,3198.833,41.91221,0,22.12627,1,1,2239.183,2238.866,420.8474,121.0649,541.9122,2,41.91221,0,0,0,500,0,1134.205,0.5671027,0.6355819,0.3172331,0,250,0.3172331,1818.018,0,0,3.972565e-07,0,22.12627,479.8734,389.6147,90.25867,515.4214,0,1030.843,0,-5.684342e-14,-7.227552e-14,4.263256e-14,41.91221,0,0,0,500,0,0,-5.684342e-14
mpc,2026-01-28 01:30:00,2214,1.5,32.43825,3201.936,59.1568,0.9352339,29.32766,1,1,2241.355,2241.038,434.8885,125.2035,560.092,2,59.1568,0.9352339,0,0,500,0,1259.027,0.6295134,0.7141925,0.3172331,0,250,0.3172331,1806.149,0,0,4.124557e-07,3.796992e-09,29.32766,478.7387,385.7816,92.95708,517.2493,0,1034.499,0,2.842171e-14,-3.808065e-13,4.263256e-14,59.1568,0.9352339,0,0,500,0,0,5.684342e-14
mpc,2026-01-28 01:45:00,2215,1.75,32.12245,3189.96,49.36093,0,19.40168,1,1,2232.972,2232.655,426.632,122.7289,549.3609,2,49.36093,0,0,0,500,0,1383.829,0.6919143,0.7927908,0.3172331,0,250,0.3172331,1806.023,0,0,0,0,19.40168,473.4353,382.9134,90.52189,509.7559,0,1019.512,0,4.263256e-14,3.169687e-13,4.263256e-14,49.36093,0,0,0,500,1.305764e-07,0,5.684342e-14
mpc,2026-01-28 02:00:00,2216,2,31.87895,3183.488,48.91502,0,33.79255,1,1,2228.441,2228.124,426.2857,122.6293,548.915,2,48.91502,0,0,0,500,0,1508.611,0.7543054,0.8713766,0.3172331,0,250,0.3172331,1801.838,0,0,3.713794e-07,0,33.79255,469.8067,379.869,89.93772,509.6225,0,1019.245,0,2.842171e-14,1.514344e-13,4.263256e-14,48.91502,0,0,0,500,0,0,0
mpc,2026-01-28 02:15:00,2217,2.25,31.7269,3185.52,37.76166,0,17.07527,1,1,2229.864,2229.547,417.6241,120.1376,537.7617,2,37.76166,0,0,0,500,0,1633.373,0.8166867,0.9499501,0.3172331,0,250,0.3172331,1811.922,0,0,2.005954e-07,0,17.07527,468.4547,380.6527,87.80204,504.3775,0,1008.755,0,-1.421085e-14,-3.250733e-13,4.263256e-14,37.76166,0,0,0,500,0,0,0
mpc,2026-01-28 02:30:00,2218,2.5,31.59548,3174.973,23.91266,0,19.2752,1,1,2222.481,2222.164,406.869,117.0437,523.9127,2,23.91266,0,0,0,500,0,1758.116,0.8790581,1.028511,0.3172331,0,250,0.3172331,1815.295,0,0,4.944795e-07,0,19.2752,465.4901,380.2065,85.28358,501.2873,0,1002.575,0,-4.263256e-14,4.241052e-14,4.263256e-14,23.91266,0,0,0,500,0,0,-5.684342e-14
mpc,2026-01-28 02:45:00,2219,2.75,31.26276,3212.455,27.3241,0,21.02889,1,1,2248.718,2248.401,409.5183,117.8058,527.3241,2,27.3241,0,0,0,500,0,1882.839,0.9414197,1.10706,0.3172331,0,250,0.3172331,1838.883,0,0,0,0,21.02889,467.4024,382.217,85.18546,504.3937,0,1008.787,0,4.263256e-14,2.83773e-13,4.263256e-14,27.3241,0,0,0,500,3.343949e-07,0,4.973799e-14
mpc,2026-01-28 03:00:00,2220,3,30.8425,3231.277,45.75187,3.413278,40.18849,1,1,2261.894,2261.577,0,0,0,0,0,0,0,0,0,49.16515,1870.252,0.9351259,1.185596,0.3172331,0,250,0.3172331,2261.577,0,0,0,0,40.18849,465.6667,465.6014,0.06531025,473.8752,0,947.7503,0,0,1.234568e-13,4.263256e-14,45.75187,3.413278,0,49.16515,0,0,0,0
mpc,2026-01-28 03:15:00,2221,3.25,30.48131,3277.734,40.40895,2.652001,65.0826,1,1,2294.414,2294.097,0,0,0,0,0,0,0,0,0,43.06095,1859.192,0.9295961,1.17767,0.3172331,0,250,0.3172331,2294.097,0,0,3.129709e-07,4.397155e-08,65.0826,468.5293,468.4645,0.06478037,481.7546,0,963.5093,0,0,4.298784e-13,4.263256e-14,40.40895,2.652001,0,43.06095,0,0,0,2.220446e-15
mpc,2026-01-28 03:30:00,2222,3.5,30.42621,3247.888,65.85366,0.08309605,47.80595,1,1,2273.522,2273.204,121.8378,35.05783,156.8956,1,65.85366,0.08309605,0,0,90.95889,0,1881.639,0.9408196,1.170706,0.3172331,0,250,0.3172331,2151.367,0,0,0,9.05452e-11,47.80595,463.689,438.7753,24.91375,483.5832,0,967.1665,0,-2.842171e-14,9.370282e-14,4.263256e-14,65.85366,0.08309605,0,0,90.95889,3.358259e-07,0,-1.421085e-14
mpc,2026-01-28 03:45:00,2223,3.75,30.28454,3307.18,75.37175,0,40.29731,1,1,2315.026,2314.709,116.4895,33.51046,150,1,75.37175,0,0,0,74.62825,0,1900,0.95,1.184841,0.3172331,0,250,0.3172331,2198.219,0,0,3.239681e-07,0,40.29731,470.6581,446.9106,23.74749,488.6137,0,977.2274,0,-1.421085e-14,-1.110223e-15,4.263256e-14,75.37175,0,0,0,74.62825,4.603045e-07,0,0
mpc,2026-01-28 04:00:00,2224,4,29.93991,3285.711,77.36691,0,38.11518,1,1,2299.998,2299.68,0,0,0,0,0,0,0,0,0,77.36691,1880.359,0.9401796,1.196402,0.3172331,0,250,0.3172331,2299.68,0,0,0,0,38.11518,464.0263,463.9623,0.06400202,471.6521,0,943.3042,0,0,8.704149e-14,4.263256e-14,77.36691,0,0,77.36691,0,0,0,0
mpc,2026-01-28 04:15:00,2225,4.25,29.78156,3289.472,84.444,1.638772,34.91921,1,1,2302.631,2302.313,0,0,0,0,0,0,0,0,0,86.08277,1858.542,0.9292712,1.184035,0.3172331,0,250,0.3172331,2302.313,0,0,0,0,34.91921,462.9308,462.867,0.0637779,469.8873,0,939.7746,0,0,1.738609e-13,4.263256e-14,84.444,1.638772,0,86.08277,0,0,0,-2.220446e-15
mpc,2026-01-28 04:30:00,2226,4.5,29.46023,3340.087,111.5322,0,32.54065,1,1,2338.061,2337.744,0,0,0,0,0,0,0,0,0,111.5322,1830.367,0.9151834,1.170297,0.3172331,0,250,0.3172331,2337.744,0,0,0,0,32.54065,466.7371,466.6738,0.06332788,473.1697,0,946.3394,0,0,-2.264855e-13,4.263256e-14,111.5322,0,0,111.5323,0,0,0,0
mpc,2026-01-28 04:45:00,2227,4.75,29.37672,3359.559,128.1803,0,15.19911,1,1,2351.691,2351.374,0,0,0,0,0,0,0,0,0,128.1803,1798.034,0.8990168,1.152555,0.3172331,0,250,0.3172331,2351.374,0,0,6.067291e-07,0,15.19911,468.5987,468.5355,0.06321196,471.564,0,943.1281,0,0,3.119727e-13,4.263256e-14,128.1803,0,0,128.1803,0,0,0,0
mpc,2026-01-28 05:00:00,2228,5,29.23209,3307.851,155.7857,0,25.77147,1,1,2315.496,2315.179,0,0,0,0,0,0,0,0,0,155.7857,1758.804,0.8794021,1.132195,0.3172331,0,250,0.3172331,2315.179,0,0,1.273861e-06,0,25.77147,459.9284,459.8654,0.0630122,464.9844,0,929.9688,0,0,1.731948e-13,4.263256e-14,155.7857,0,0,155.7857,0,0,0,0
mpc,2026-01-28 05:15:00,2229,5.25,29.14593,3331.474,206.1713,0,20.8694,1,1,2332.032,2331.714,0,0,0,0,0,0,0,0,0,206.1713,1706.984,0.8534922,1.107493,0.3172331,0,250,0.3172331,2331.714,0,0,1.075788e-06,0,20.8694,462.3425,462.2796,0.0628938,466.4171,0,932.8343,0,0,-1.354472e-13,4.263256e-14,206.1713,0,0,206.1713,0,0,0,0
mpc,2026-01-28 05:30:00,2230,5.5,29.13934,3370.286,252.6336,0,13.0528,1,1,2359.2,2358.883,0,0,0,0,0,0,0,0,0,252.6336,1643.557,0.8217787,1.074863,0.3172331,0,250,0.3172331,2358.883,0,0,0,0,13.0528,467.6617,467.5988,0.06288477,470.1863,0,940.3725,0,0,-4.247713e-13,4.263256e-14,252.6336,0,0,252.6336,0,0,0,0
mpc,2026-01-28 05:45:00,2231,5.75,29.18455,3374.927,293.7475,0,9.314979,1,1,2362.449,2362.132,0,0,0,0,0,0,0,0,0,293.7475,1569.862,0.7849309,1.034924,0.3172331,0,250,0.3172331,2362.132,0,0,0,0,9.314979,468.7678,468.7049,0.06294683,470.5532,0,941.1064,0,0,-1.347811e-13,4.263256e-14,293.7475,0,0,293.7475,0,0,0,0
mpc,2026-01-28 06:00:00,2232,6,29.23031,3386.922,334.8186,0,29.93235,1,1,2370.846,2370.528,0,0,0,0,0,0,0,0,0,334.8186,1485.91,0.742955,0.9885189,0.3172331,0,250,0.3172331,2370.528,0,0,2.797233e-06,0,29.93235,470.9043,470.8413,0.06300976,476.7865,0,953.5731,0,0,-3.740341e-13,4.263256e-14,334.8186,0,0,334.8186,0,0,0,0
mpc,2026-01-28 06:15:00,2233,6.25,29.45293,3356.503,386.1026,3.228176,30.93432,1,1,2349.552,2349.235,0,0,0,0,0,0,0,0,0,389.3308,1388.343,0.6941717,0.9356557,0.3172331,0,250,0.3172331,2349.235,0,0,2.822777e-06,5.565368e-09,30.93432,468.9559,468.8925,0.06331773,475.0668,0,950.1337,0,0,4.692913e-13,4.263256e-14,386.1026,3.228176,0,389.3308,0,0,0,-1.421085e-14
mpc,2026-01-28 06:30:00,2234,6.5,29.83386,3359.405,421.5759,0,21.70496,1,1,2351.583,2351.266,0,0,0,0,0,0,0,0,0,421.5759,1282.731,0.6413654,0.8742195,0.3172331,0,250,0.3172331,2351.266,0,0,0,0,21.70496,473.3198,473.2559,0.06385175,477.6246,0,955.2493,0,0,-1.215694e-13,4.263256e-14,421.5759,0,0,421.5759,0,0,0,0
mpc,2026-01-28 06:45:00,2235,6.75,30.02513,3352.674,446.0582,0,31.29402,1,1,2346.871,2346.554,388.2985,111.7015,500,1,446.0582,0,0,0,53.94178,0,1296.014,0.6480072,0.8077168,0.3172331,0,250,0.3172331,1958.256,0,0,2.396767e-06,0,31.29402,474.3804,395.8283,78.55209,513.8554,0,1027.711,0,-2.842171e-14,-7.127632e-14,4.263256e-14,446.0582,0,0,0,53.94178,0,0,0
mpc,2026-01-28 07:00:00,2236,7,30.09549,3328.277,435.2285,0,19.85871,1,1,2329.794,2329.476,726.2956,208.9329,935.2285,2,435.2285,0,0,0,500,0,1420.81,0.7104052,0.8160812,0.3172331,0,250,0.3172331,1603.181,0,0,0,0,19.85871,471.6662,324.5636,147.1026,537.5169,0,1075.034,0,0,-3.836931e-13,4.263256e-14,435.2285,0,0,0,500,2.416694e-06,0,0
mpc,2026-01-28 07:15:00,2237,7.25,30.30441,3326.06,431.352,0,36.34683,1,1,2328.242,2327.925,723.2851,208.0669,931.352,2,431.352,0,0,0,500,0,1545.587,0.7727933,0.8946634,0.3172331,0,250,0.3172331,1604.639,0,0,2.819604e-06,0,36.34683,473.5553,326.3774,147.1779,541.8371,0,1083.674,0,-1.136868e-13,2.964295e-14,4.263256e-14,431.352,0,0,0,500,0,0,-5.684342e-14
mpc,2026-01-28 07:30:00,2238,7.5,30.33487,3337.249,414.4193,0,40.05005,1,1,2336.074,2335.757,710.1352,204.2841,914.4193,2,414.4193,0,0,0,500,0,1670.343,0.8351717,0.9732333,0.3172331,0,250,0.3172331,1625.622,0,0,0,0,40.05005,475.4725,330.8707,144.6018,543.3063,0,1086.613,0,0,-2.249312e-13,4.263256e-14,414.4193,0,0,0,500,5.603877e-07,0,0
mpc,2026-01-28 07:45:00,2239,7.75,30.36875,3339.439,380.5265,0,56.39606,1,1,2337.607,2337.29,683.8142,196.7123,880.5265,2,380.5265,0,0,0,500,0,1795.08,0.8975402,1.051791,0.3172331,0,250,0.3172331,1653.476,0,0,2.143193e-06,0,56.39606,476.1457,336.7954,139.3503,544.995,0,1089.99,0,0,-8.326673e-14,4.263256e-14,380.5265,0,0,0,500,0,0,0
mpc,2026-01-28 08:00:00,2240,8,30.41254,3346.84,339.8959,256.2528,85.86956,1,1,2342.788,2342.471,263.9621,75.93379,339.8959,1,339.8959,0,0,0,0,256.2528,1730.735,0.8653673,1.130336,0.3172331,0,250,0.3172331,2078.508,0,0,1.393597e-06,3.754252e-06,85.86956,477.6695,423.7857,53.88375,517.2274,0,1034.455,0,1.421085e-14,1.89182e-13,4.263256e-14,339.8959,256.2528,0,256.2528,0,0,0,0
mpc,2026-01-28 08:15:00,2241,8.25,30.62281,3358.473,279.7707,262.588,79.63247,1,1,2350.931,2350.614,217.2691,62.50164,279.7707,1,279.7707,0,0,0,0,262.588,1664.815,0.8324076,1.089818,0.3172331,0,250,0.3172331,2133.345,0,0,0,1.298877e-06,79.63247,481.6011,437.0273,44.57374,515.8421,0,1031.684,0,-2.131628e-14,4.884981e-15,4.263256e-14,279.7707,262.588,0,262.588,0,1.153435e-06,0,0
mpc,2026-01-28 08:30:00,2242,8.5,30.96829,3426.358,234.5727,261.9285,65.23798,1,1,2398.45,2398.133,182.1685,52.40427,234.5727,1,234.5727,0,0,0,0,261.9285,1599.071,0.7995355,1.04831,0.3172331,0,250,0.3172331,2215.965,0,0,4.674548e-06,1.531701e-06,65.23798,495.1908,457.5142,37.67651,523.3877,0,1046.775,0,0,9.636736e-14,4.263256e-14,234.5727,261.9285,0,261.9285,0,0,0,5.684342e-14
mpc,2026-01-28 08:45:00,2243,8.75,31.45152,3486.456,172.3941,271.107,84.37807,1,1,2440.519,2440.202,133.8808,38.51338,172.3941,1,172.3941,0,0,0,0,271.107,1531.042,0.7655212,1.006912,0.3172331,0,250,0.3172331,2306.321,0,0,0,0,84.37807,509.4676,481.4532,28.01434,537.5808,0,1075.162,0,-1.421085e-14,-2.029488e-13,4.263256e-14,172.3941,271.107,0,271.107,0,1.708117e-06,0,0
mpc,2026-01-28 09:00:00,2244,9,31.82468,3563.747,148.0394,273.6897,98.62498,1,1,2494.623,2494.306,116.3277,33.67233,150,1,148.0394,0,1.960626,0,0,273.6897,1462.379,0.7311895,0.964075,0.3172331,0,250,0.3172331,2377.978,1.38303,0,4.126322e-06,0,97.24195,525.2629,500.7023,24.56052,554.8497,0,1109.699,0,0,-2.795542e-13,4.263256e-14,148.0394,273.6897,1.38303,273.6897,0,0,0,0
mpc,2026-01-28 09:15:00,2245,9.25,32.12425,3546.065,116.5567,271.276,105.0565,1,1,2482.246,2481.928,113.7284,36.2716,150,1,116.5567,0,33.44333,0,0,271.276,1394.33,0.6971649,0.9208386,0.3172331,0,250,0.3172331,2368.2,23.51086,0,0,0,81.54562,526.3085,502.1275,24.181,555.6891,0,1111.378,0,-7.105427e-15,1.677547e-13,4.263256e-14,116.5567,271.276,23.51086,271.276,0,1.642203e-06,0,-1.421085e-14
mpc,2026-01-28 09:30:00,2246,9.5,32.25185,3565.343,97.41531,273.2932,102.6748,1,1,2495.74,2495.423,112.1481,37.85194,150,1,97.41531,0,52.5847,0,0,273.2932,1325.787,0.6628935,0.877989,0.3172331,0,250,0.3172331,2383.275,36.91368,0,2.546949e-07,0,65.76113,530.7492,506.8321,23.9171,558.6689,0,1117.338,0,-2.131628e-14,3.418377e-13,4.263256e-14,97.41531,273.2932,36.91368,273.2932,0,0,0,0
mpc,2026-01-28 09:45:00,2247,9.75,32.48888,3578.501,89.31046,280.2917,114.7816,1,1,2504.951,2504.633,111.4789,38.52109,150,1,89.31046,0,60.68954,0,0,280.2917,1255.505,0.6277527,0.8348286,0.3172331,0,250,0.3172331,2393.155,42.48808,0,0,1.914946e-06,72.29355,535.6782,511.7709,23.90736,565.7518,0,1131.504,0,0,2.664535e-15,4.263256e-14,89.31046,280.2917,42.48808,280.2917,0,3.252871e-07,0,0
mpc,2026-01-28 10:00:00,2248,10,32.79408,3574.989,83.43591,282.831,139.9257,1,1,2502.493,2502.175,110.9939,39.00611,150,1,83.43591,0,66.56409,0,0,282.831,1184.6,0.5923,0.7905733,0.3172331,0,250,0.3172331,2391.181,46.43826,0,4.328065e-08,1.962542e-06,93.48739,539.0223,515.0466,23.97577,574.1893,0,1148.379,0,-7.105427e-15,-2.131628e-14,4.263256e-14,83.43591,282.831,46.43826,282.831,0,0,0,0
mpc,2026-01-28 10:15:00,2249,10.25,33.01829,3569.712,71.16832,290.2476,138.5039,1,1,2498.798,2498.481,645.0096,216.4063,861.4159,4,71.16832,290.2476,0,0,500,0,1309.414,0.6547068,0.7459253,0.3172331,0,250,0.3172331,1853.471,0,0,0,0,138.5039,541.1011,401.3591,139.742,647.7577,0,1295.515,0,-1.705303e-13,1.658673e-13,4.263256e-14,71.16832,290.2476,0,0,500,2.033858e-06,0,-7.105427e-14
mpc,2026-01-28 10:30:00,2250,10.5,33.50639,3613.838,69.612,293.4461,171.0208,1,1,2529.686,2529.369,109.8526,40.14743,150,1,69.612,0,80.388,0,0,293.4461,1235.846,0.6179229,0.8245185,0.3172331,0,250,0.3172331,2419.516,55.62439,0,0,9.843804e-07,115.3964,554.2334,530.0962,24.1373,595.526,0,1191.052,0,0,-2.525757e-13,4.263256e-14,69.612,293.4461,55.62439,293.4461,0,3.716599e-07,0,2.842171e-14
mpc,2026-01-28 10:45:00,2251,10.75,33.64658,3653.811,56.84599,291.6228,181.8741,0,1,2557.668,2557.351,0,0,0,0,0,0,0,0,0,348.4688,1148.534,0.5742671,0.778194,0.3172331,0,250,0.3172331,2557.351,0,0,3.282258e-07,0,181.8741,562.2637,562.194,0.06973879,0,602.1762,3311.969,0,0,-8.359979e-14,4.263256e-14,56.84598,291.6228,0,348.4688,0,0,0,0
mpc,2026-01-28 11:00:00,2252,11,33.8056,3717.306,61.94124,298.0274,218.7844,0,0,2602.114,2601.797,0,0,0,0,0,0,0,0,0,359.9687,1058.361,0.5291806,0.7232151,0.3172331,0,250,0.3172331,2601.797,0,0,9.672801e-08,0,218.7844,574.2426,574.1726,0.07000799,0,622.4546,3423.5,0,0,3.552714e-14,4.263256e-14,61.94124,298.0274,0,359.9687,0,0,0,0
mpc,2026-01-28 11:15:00,2253,11.25,34.11058,3687.659,64.06179,294.3954,243.6195,0,0,2581.362,2581.044,246.073,108.481,354.554,1,0,0,354.554,0,0,358.4572,968.5802,0.4842901,0.6664345,0.3172331,0,250,0.3172331,2334.971,243.6195,0,0,0,0,573.9119,519.1322,54.77972,0,627.6132,3451.873,0,-1.421085e-14,-1.44329e-15,4.263256e-14,64.06179,294.3954,243.6195,358.4572,0,0,3.243235e-06,-5.684342e-14
mpc,2026-01-28 11:30:00,2254,11.5,34.62749,3733.267,59.80507,293.6644,284.0364,0,0,2613.287,2612.97,288.634,127.244,415.878,1,0,0,415.878,0,0,353.4694,880.0604,0.4400302,0.6099008,0.3172331,0,250,0.3172331,2324.336,284.0364,0,0,0,5.233406e-07,588.4489,523.3841,65.06481,0,650.6281,3578.455,0,0,9.647838e-14,4.263256e-14,59.80507,293.6644,284.0364,353.4694,0,0,0,0
mpc,2026-01-28 11:45:00,2255,11.75,34.64404,3721.007,48.80736,297.8085,316.3934,0,0,2604.705,2604.388,321.5771,141.767,463.344,1,0,0,463.344,0,0,346.6159,793.2679,0.3966339,0.5541611,0.3172331,0,250,0.3172331,2282.811,316.3934,0,0,9.510304e-07,3.042618e-06,586.7569,514.2444,72.51251,0,656.0113,3608.062,0,0,1.930678e-13,4.263256e-14,48.80736,297.8085,316.3934,346.6159,0,0,0,0
mpc,2026-01-28 12:00:00,2256,12,34.78881,3699.4,45.64228,303.5798,328.457,0,0,2589.58,2589.262,334.4054,147.4223,481.8278,1,0,0,481.8278,0,0,349.2221,705.8375,0.3529187,0.4995092,0.3172331,0,250,0.3172331,2254.857,328.457,0,2.478854e-07,1.729194e-07,0,585.4498,509.776,75.6738,0,657.1983,3614.591,0,0,-1.332268e-15,4.263256e-14,45.64228,303.5798,328.457,349.2221,0,0,2.591642e-06,0
mpc,2026-01-28 12:15:00,2257,12.25,35.21049,3734.326,47.97664,300.9077,360.2989,0,0,2614.028,2613.711,368.6484,162.5183,531.1667,2,0,0,531.1667,0,0,348.8843,618.5053,0.3092526,0.4444555,0.3172331,0,250,0.3172331,2245.062,360.2989,0,0,4.231889e-06,3.252325e-06,597.2401,512.9407,84.29943,0,675.459,3715.025,0,-2.842171e-14,8.937295e-14,4.263256e-14,47.97664,300.9077,360.2989,348.8843,0,0,0,0
mpc,2026-01-28 12:30:00,2258,12.5,35.37069,3738.408,48.83736,298.3665,395.4357,0,0,2616.886,2616.569,405.3654,178.705,584.0703,2,0,0,584.0703,0,0,347.2038,531.607,0.2658035,0.3894637,0.3172331,0,250,0.3172331,2211.203,395.4357,0,0,2.375035e-06,0,600.31,507.247,93.06303,0,685.952,3772.736,0,0,-1.154632e-13,4.263256e-14,48.83736,298.3665,395.4357,347.2038,0,0,1.207227e-06,0
mpc,2026-01-28 12:45:00,2259,12.75,35.88382,3786.698,43.68319,301.2683,417.2945,0,0,2650.689,2650.371,430.3825,189.7337,620.1163,2,0,0,620.1163,0,0,344.9515,445.2854,0.2226427,0.3347451,0.3172331,0,250,0.3172331,2219.989,417.2945,0,0,2.312175e-06,1.034078e-06,616.041,515.943,100.098,0,705.6767,3881.222,0,0,3.608225e-14,4.263256e-14,43.68319,301.2683,417.2945,344.9515,0,0,0,0
mpc,2026-01-28 13:00:00,2260,13,36.01303,3735.415,45.9091,299.9508,459.3248,0,0,2614.791,2614.473,474.4599,209.1652,683.6251,2,0,0,683.6251,0,0,345.8599,358.7503,0.1793752,0.2803897,0.3172331,0,250,0.3172331,2140.013,459.3248,0,0,4.571535e-06,1.670171e-06,609.712,499.0044,110.7076,0,708.1696,3894.933,0,-5.684342e-14,1.670886e-14,4.263256e-14,45.9091,299.9508,459.3248,345.8599,0,0,0,0
mpc,2026-01-28 13:15:00,2261,13.25,36.38362,3772.104,52.58841,300.0402,496.3138,0,0,2640.473,2640.156,530.8307,231.5821,762.4127,2,20.46215,0,741.9506,0,0,332.1665,275.6522,0.1378261,0.2258998,0.3172331,0,250,0.3172331,2109.325,496.3138,0,0,0,0,621.6093,496.5686,125.0407,0,728.1507,4004.829,0,-5.684342e-14,-8.518186e-14,4.263256e-14,52.58841,300.0402,496.3138,332.1665,0,0,2.034181e-06,5.684342e-14
mpc,2026-01-28 13:30:00,2262,13.5,36.59379,3745.358,45.25937,302.4353,522.5121,0,0,2621.751,2621.434,578.6357,249.707,828.3427,2,45.25937,0,783.0833,0,0,302.4353,200,0.1,0.1735742,0.3172331,0,250,0.3172331,2042.798,522.5121,0,0,0,3.223564e-07,620.5792,483.5387,137.0405,0,733.2457,4032.851,0,0,-3.350098e-14,4.263256e-14,45.25937,302.4353,522.5121,302.4353,0,0,0,0
mpc,2026-01-28 13:45:00,2263,13.75,36.8669,3729.098,39.54659,297.1521,526.4906,1,0,2610.368,2610.051,1174.669,453.6678,1628.337,4,39.54659,297.1521,791.6381,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1435.382,526.4906,0,0,0,0,622.3104,342.1943,280.1161,795.8621,0,1591.724,0,0,3.205769e-14,4.263256e-14,39.54659,297.1521,526.4906,0,500,1.390583e-06,1.067749e-06,9.947598e-14
mpc,2026-01-28 14:00:00,2264,14,36.93533,3679.936,35.91222,294.909,519.5065,1,1,2575.955,2575.638,1163.448,449.1534,1612.601,4,35.91222,294.909,781.7801,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1412.19,519.5065,0,0,6.01359e-08,3.05896e-06,615.2103,337.2706,277.9397,786.424,0,1572.848,0,0,8.937295e-15,4.263256e-14,35.91222,294.909,519.5065,0,500,3.767272e-07,0,-6.394885e-14
mpc,2026-01-28 14:15:00,2265,14.25,36.92136,3708.843,41.65297,295.2831,550.5667,1,1,2596.19,2595.873,607.2737,262.7611,870.0348,2,41.65297,0,828.3818,0,0,295.2831,376.0258,0.1880129,0.2833064,0.3172331,0,250,0.3172331,1988.599,550.5667,0,0,0,0,619.8155,474.759,145.0565,737.52,0,1475.04,0,-1.705303e-13,-2.792211e-14,4.263256e-14,41.65297,295.2831,550.5667,295.2831,0,2.385389e-07,8.179026e-07,0
mpc,2026-01-28 14:30:00,2266,14.5,37.20896,3703.644,51.98153,298.3837,554.699,1,1,2592.551,2592.233,634.5524,273.5582,908.1106,2,51.98153,18.63038,837.4986,0,0,279.7533,306.0282,0.1530141,0.2367779,0.3172331,0,250,0.3172331,1957.681,554.699,0,1.580982e-07,0,1.835891e-06,623.657,470.9344,152.7225,744.4926,0,1488.985,0,-5.684342e-14,1.408873e-13,4.263256e-14,51.98153,298.3837,554.699,279.7533,0,0,0,0
mpc,2026-01-28 14:45:00,2267,14.75,37.31338,3740.397,63.59763,295.8455,566.4247,1,1,2618.278,2617.961,699.2859,300.7141,1000,2,63.59763,80.12008,856.2823,0,0,215.7254,252.0487,0.1260244,0.1927015,0.3172331,0,250,0.3172331,1918.675,566.4247,0,0,2.834651e-06,1.993745e-06,631.5909,462.8299,168.7609,763.544,0,1527.088,0,-5.684342e-14,-8.937295e-15,4.263256e-14,63.59763,295.8455,566.4247,215.7254,0,1.262866e-07,0,-3.552714e-14
mpc,2026-01-28 15:00:00,2268,15,37.35541,3741.546,65.57043,289.6303,563.8578,1,1,2619.082,2618.765,1232.132,475.9045,1708.036,4,65.57043,289.6304,852.8354,0,500,0,377.009,0.1885045,0.1587114,0.3172331,0,250,0.3172331,1386.633,563.8578,0,0,0,0,632.4904,334.8624,297.6279,810.7669,0,1621.534,0,1.136868e-13,6.741829e-14,4.263256e-14,65.57043,289.6303,563.8578,0,500,1.567585e-06,1.992928e-06,2.842171e-14
mpc,2026-01-28 15:15:00,2269,15.25,37.36146,3706.637,62.3481,288.6221,569.6403,1,1,2594.646,2594.328,1235.043,477.5713,1712.615,4,62.3481,288.6221,861.6445,0,500,0,501.9497,0.2509748,0.2373971,0.3172331,0,250,0.3172331,1359.285,569.6403,0,5.836429e-08,0,1.618221e-06,626.6898,328.3108,298.379,805.8821,0,1611.764,0,0,-3.777534e-14,4.263256e-14,62.3481,288.6221,569.6403,0,500,2.008562e-06,0,-1.136868e-13
mpc,2026-01-28 15:30:00,2270,15.5,37.36329,3673.846,56.62258,287.2596,569.0413,1,1,2571.693,2571.375,1229.036,475.604,1704.64,4,56.62258,287.2596,860.7574,0,500,0,626.8707,0.3134353,0.3160704,0.3172331,0,250,0.3172331,1342.34,569.0413,0,1.595801e-07,2.718035e-06,1.814044e-07,621.1761,324.2337,296.9424,799.8377,0,1599.675,0,5.684342e-14,3.097522e-14,4.263256e-14,56.62258,287.2596,569.0413,0,500,0,0,0
mpc,2026-01-28 15:45:00,2271,15.75,37.66412,3641.933,69.27031,280.492,572.9891,1,1,2549.353,2549.036,657.5334,281.6327,939.166,2,69.27031,0,869.8957,0,0,280.492,556.649,0.2783245,0.3947313,0.3172331,0,250,0.3172331,1891.503,572.9891,0,3.197066e-08,9.606308e-07,0,620.7417,460.5617,160.1799,742.1944,0,1484.389,0,-5.684342e-14,-7.654988e-14,4.263256e-14,69.27031,280.492,572.9891,280.492,0,0,2.960128e-06,0
mpc,2026-01-28 16:00:00,2272,16,37.65105,3607.387,79.66229,282.5021,566.7968,1,1,2525.171,2524.854,1243.349,479.1734,1722.523,4,79.66229,282.5021,860.3583,0,500,0,681.5614,0.3407807,0.3505137,0.3172331,0,250,0.3172331,1281.505,566.7968,0,0,0,2.155669e-06,614.6385,311.9242,302.7143,791.0976,0,1582.195,0,-5.684342e-14,-1.426637e-13,4.263256e-14,79.66229,282.5021,566.7968,0,500,4.760562e-06,0,4.263256e-14
mpc,2026-01-28 16:15:00,2273,16.25,37.6734,3623.882,88.76577,272.9675,554.8788,1,1,2536.718,2536.4,1231.405,472.8247,1704.229,4,88.76577,272.9675,842.4962,0,500,0,806.4541,0.403227,0.4291692,0.3172331,0,250,0.3172331,1304.996,554.8788,0,3.415471e-07,0,1.422851e-06,617.8186,317.8322,299.9864,790.6569,0,1581.314,0,-1.136868e-13,8.21565e-15,4.263256e-14,88.76577,272.9675,554.8788,0,500,2.243255e-06,0,0
mpc,2026-01-28 16:30:00,2274,16.5,38.00676,3591.098,116.5615,276.3227,542.7557,1,1,2513.768,2513.451,1244.87,475.4542,1720.324,4,116.5615,276.3227,827.4398,0,500,0,931.3271,0.4656636,0.5078123,0.3172331,0,250,0.3172331,1268.581,542.7557,0,0,2.93624e-07,0,617.7464,311.7477,305.9987,787.2019,0,1574.404,0,-1.136868e-13,-1.0969e-13,4.263256e-14,116.5615,276.3227,542.7557,0,500,3.864842e-06,9.732704e-07,-5.684342e-14
mpc,2026-01-28 16:45:00,2275,16.75,38.00785,3573.743,125.7177,272.3582,541.6346,1,1,2501.62,2501.303,1248.05,475.7671,1723.818,4,125.7177,272.3582,825.7417,0,500,0,1056.181,0.5280903,0.586443,0.3172331,0,250,0.3172331,1253.252,541.6346,0,0,0,0,614.7792,307.9898,306.7894,783.757,0,1567.514,0,5.684342e-14,-3.445022e-13,4.263256e-14,125.7177,272.3582,541.6346,0,500,6.959298e-06,3.052024e-06,2.842171e-14
mpc,2026-01-28 17:00:00,2276,17,38.04849,3571.899,152.5588,264.6222,516.2657,1,1,2500.329,2500.012,1236.955,467.6825,1704.637,4,152.5588,264.6222,787.4561,0,500,0,1181.014,0.5905071,0.6650614,0.3172331,0,250,0.3172331,1263.058,516.2657,0,0,0,1.183766e-06,615.1377,310.7408,304.3969,778.4233,0,1556.847,0,-1.136868e-13,5.861978e-14,4.263256e-14,152.5588,264.6222,516.2657,0,500,1.401625e-06,0,-5.684342e-14
mpc,2026-01-28 17:15:00,2277,17.25,38.1207,3559.025,168.7492,268.8071,491.9275,1,1,2491.318,2491,1227.127,461.4241,1688.551,4,168.7492,268.8071,750.995,0,500,0,1305.828,0.6529142,0.7436674,0.3172331,0,250,0.3172331,1263.873,491.9275,0,3.546683e-06,2.492756e-06,8.798311e-07,614.1207,311.5503,302.5704,772.9744,0,1545.949,0,-1.705303e-13,1.832978e-13,4.263256e-14,168.7492,268.8071,491.9275,0,500,0,0,-5.684342e-14
mpc,2026-01-28 17:30:00,2278,17.5,38.08884,3553.738,202.9429,265.9716,463.7946,1,1,2487.617,2487.299,1221.715,454.9705,1676.685,4,202.9429,265.9716,707.7708,0,500,0,1430.623,0.7153114,0.822261,0.3172331,0,250,0.3172331,1265.585,463.7946,0,0,2.538969e-07,0,612.6792,311.7029,300.9763,766.6734,0,1533.347,0,0,-2.841061e-13,4.263256e-14,202.9429,265.9716,463.7946,0,500,2.689833e-06,3.182955e-06,8.526513e-14
mpc,2026-01-28 17:45:00,2279,17.75,37.98949,3562.013,239.744,260.6266,441.2913,1,1,2493.409,2493.092,1222.185,450.7998,1672.985,4,239.744,260.6266,672.614,0,500,0,1555.398,0.7776988,0.9008422,0.3172331,0,250,0.3172331,1270.907,441.2913,0,3.497337e-07,0,1.076029e-06,612.4573,312.1736,300.2837,762.9734,0,1525.947,0,-5.684342e-14,3.097522e-13,4.263256e-14,239.744,260.6266,441.2913,0,500,4.01865e-06,0,0
mpc,2026-01-28 18:00:00,2280,18,38.13012,3559.028,263.3745,0,428.597,0,1,2491.319,2491.002,590.5553,239.454,830.0093,2,175.6218,0,654.3874,0,0,87.75269,1533.215,0.7666073,0.979411,0.3172331,0,250,0.3172331,1900.447,428.597,0,0,0,7.624205e-07,614.278,468.5881,145.6899,0,708.0421,3894.231,0,0,-4.196643e-14,4.263256e-14,263.3745,0,428.597,87.75269,0,0,0,0
mpc,2026-01-28 18:15:00,2281,18.25,38.12659,3511.001,317.4322,0,407.9846,0,1,2457.701,2457.384,432.3072,190.5822,622.8894,2,0,0,622.8894,0,0,317.4322,1453.615,0.7268076,0.9654427,0.3172331,0,250,0.3172331,2025.076,407.9846,0,0,0,1.387537e-06,605.9308,499.27,106.6608,0,689.8522,3794.187,0,-2.842171e-14,-2.946532e-13,4.263256e-14,317.4322,0,407.9846,317.4322,0,0,0,0
mpc,2026-01-28 18:30:00,2282,18.5,37.98227,3497.447,354.0315,0,374.6571,0,0,2448.213,2447.895,396.2942,174.706,571.0002,2,0,0,571.0002,0,0,354.0315,1364.878,0.6824392,0.9153201,0.3172331,0,250,0.3172331,2051.601,374.6571,0,4.096606e-07,0,0,601.2383,503.8375,97.40086,0,678.5434,3731.989,0,-2.842171e-14,-3.939071e-13,4.263256e-14,354.0315,0,374.6571,354.0315,0,0,1.121154e-06,0
mpc,2026-01-28 18:45:00,2283,18.75,37.72442,3444.323,362.7025,0,344.2821,0,0,2411.026,2410.709,363.0237,160.0386,523.0623,2,0,0,523.0623,0,0,362.7025,1273.988,0.636994,0.8594439,0.3172331,0,250,0.3172331,2047.685,344.2821,0,0,0,0,588.0101,499.3972,88.61295,0,659.4358,3626.897,0,-2.842171e-14,3.211875e-13,4.263256e-14,362.7025,0,344.2821,362.7025,0,0,4.408992e-07,0
mpc,2026-01-28 19:00:00,2284,19,37.48267,3429.483,384.8272,0,329.8638,0,0,2400.638,2400.321,346.8015,152.8871,499.6887,1,0,0,499.6887,0,0,384.8272,1177.581,0.5887903,0.8022115,0.3172331,0,250,0.3172331,2053.519,329.8638,0,1.743131e-06,0,3.055761e-06,581.704,497.5928,84.11113,0,650.48,3577.64,0,-5.684342e-14,4.652945e-13,4.263256e-14,384.8272,0,329.8638,384.8272,0,0,0,0
mpc,2026-01-28 19:15:00,2285,19.25,37.24464,3433.494,401.9106,0,315.2938,0,0,2403.446,2403.128,330.5299,145.7138,476.2437,1,0,0,476.2437,0,0,401.9106,1076.918,0.5384588,0.7415052,0.3172331,0,250,0.3172331,2072.599,315.2938,0,4.102315e-06,0,6.078921e-07,578.7127,499.0498,79.6629,0,644.7636,3546.2,0,-2.842171e-14,-3.167466e-13,4.263256e-14,401.9106,0,315.2938,401.9106,0,0,0,0
mpc,2026-01-28 19:30:00,2286,19.5,36.84612,3412.979,412.5647,0.4480632,264.1631,0,0,2389.085,2388.768,275.6012,121.4986,397.0998,1,0,0,397.0998,0,0,413.0128,973.4948,0.4867474,0.6781192,0.3172331,0,250,0.3172331,2113.167,264.1631,0,4.857027e-06,0,0,569.2463,503.5033,65.74298,0,625.0019,3437.51,0,-4.263256e-14,1.191269e-13,4.263256e-14,412.5647,0.4480632,264.1631,413.0128,0,0,1.438961e-06,1.609823e-14
mpc,2026-01-28 19:45:00,2287,19.75,36.86978,3414.341,400.6998,0,225.8027,0,0,2390.039,2389.722,235.6469,103.8847,339.5316,1,0,0,339.5316,0,0,400.6998,873.1666,0.4365833,0.6129954,0.3172331,0,250,0.3172331,2154.075,225.8027,0,4.234029e-06,0,0,569.8269,513.5689,56.25795,0,617.4536,3395.995,0,-1.421085e-14,3.58602e-14,4.263256e-14,400.6998,0,225.8027,400.6998,0,0,1.616296e-06,0
mpc,2026-01-28 20:00:00,2288,20,36.73743,3437.859,380.0152,0,197.0621,0,0,2406.501,2406.184,205.3264,90.51796,295.8444,1,0,0,295.8444,0,0,380.0152,778.0254,0.3890127,0.5498202,0.3172331,0,250,0.3172331,2200.857,197.0621,0,0,0,0,571.7672,522.9077,48.85944,0,613.4257,3373.841,0,-1.421085e-14,1.454392e-14,4.263256e-14,380.0152,0,197.0621,380.0152,0,0,1.379228e-06,0
mpc,2026-01-28 20:15:00,2289,20.25,36.64768,3454.242,354.2401,0,195.8737,0,0,2417.969,2417.652,203.8684,89.8752,293.7436,1,0,0,293.7436,0,0,354.2401,689.3428,0.3446714,0.4899112,0.3172331,0,250,0.3172331,2213.784,195.8737,0,0,0,0,573.1475,524.748,48.3995,0,614.6232,3380.428,0,-1.421085e-14,3.541611e-14,4.263256e-14,354.2401,0,195.8737,354.2401,0,0,1.899643e-06,0
mpc,2026-01-28 20:30:00,2290,20.5,36.28969,3370.431,324.6291,0,166.2978,0,0,2359.302,2358.984,172.3451,75.97819,248.3233,1,0,0,248.3233,0,0,324.6291,608.077,0.3040385,0.4340691,0.3172331,0,250,0.3172331,2186.639,166.2978,0,4.423537e-06,0,0,554.0693,513.5205,40.54883,0,589.4987,3242.243,0,-1.421085e-14,1.056377e-13,4.263256e-14,324.6291,0,166.2978,324.6291,0,0,3.101581e-06,0
mpc,2026-01-28 20:45:00,2291,20.75,36.04366,3340.855,294.6335,0,134.6174,0,0,2338.598,2338.281,139.1038,61.32379,200.4276,1,0,0,200.4276,0,0,294.6335,534.3229,0.2671615,0.3828972,0.3172331,0,250,0.3172331,2199.177,134.6173,0,3.254336e-06,0,1.1848e-06,545.7388,513.2033,32.5355,0,574.527,3159.899,0,7.105427e-15,-4.896084e-14,4.263256e-14,294.6335,0,134.6173,294.6335,0,0,0,0
mpc,2026-01-28 21:00:00,2292,21,35.81902,3329.781,260.0504,0,112.6821,0,0,2330.846,2330.529,116.1268,51.19438,167.3212,1,0,0,167.3212,0,0,260.0504,469.2262,0.2346131,0.3364553,0.3172331,0,250,0.3172331,2214.402,112.6821,0,0,0,0,540.8111,513.7934,27.01775,0,564.9878,3107.433,0,-7.105427e-15,-1.245115e-13,4.263256e-14,260.0504,0,112.6821,260.0504,0,0,8.968322e-07,0
mpc,2026-01-28 21:15:00,2293,21.25,35.62532,3350.307,231.3329,2.358577,116.6663,0,0,2345.215,2344.898,119.9568,52.88284,172.8396,1,0,0,172.8396,0,0,233.6915,410.7295,0.2053647,0.2954649,0.3172331,0,250,0.3172331,2224.941,116.6663,0,1.102557e-07,0,3.739546e-07,541.4681,513.699,27.76912,0,566.5819,3116.2,0,-7.105427e-15,1.187939e-14,4.263256e-14,231.3329,2.358577,116.6663,233.6915,0,0,0,-1.332268e-14
mpc,2026-01-28 21:30:00,2294,21.5,35.38517,3326.948,192.8777,4.319,102.3132,0,0,2328.863,2328.546,104.9003,46.24519,151.1455,1,0,0,151.1455,0,0,197.1967,361.3657,0.1806828,0.2586303,0.3172331,0,250,0.3172331,2223.646,102.3132,0,0,0,0,534.4334,510.2878,24.14558,0,556.533,3060.931,0,-7.105427e-15,-3.08642e-14,4.263256e-14,192.8777,4.319,102.3132,197.1967,0,0,3.293443e-06,1.154632e-14
mpc,2026-01-28 21:45:00,2295,21.75,35.00171,3362.455,164.0413,0.7851392,105.8975,0,0,2353.718,2353.401,108.0854,47.64936,155.7348,1,0,0,155.7348,0,0,164.8264,320.1022,0.1600511,0.2275467,0.3172331,0,250,0.3172331,2245.316,105.8975,0,3.557556e-06,0,3.159337e-06,534.9589,510.3209,24.63802,0,557.9702,3068.836,0,-1.421085e-14,2.103873e-14,4.263256e-14,164.0413,0.7851392,105.8975,164.8264,0,0,0,-1.14353e-14
mpc,2026-01-28 22:00:00,2296,22,34.91674,3360.057,141.8518,0,92.78474,0,0,2352.04,2351.722,105.2352,44.76483,150,1,13.68537,0,136.3146,0,0,128.1664,288.0102,0.1440051,0.2015636,0.3172331,0,250,0.3172331,2246.487,92.78474,0,0,0,0,533.4441,509.5048,23.93935,0,554.2696,3048.483,0,0,-8.854029e-14,4.263256e-14,141.8518,0,92.78474,128.1664,0,0,2.791762e-06,0
mpc,2026-01-28 22:15:00,2297,22.25,34.77331,3317.57,126.4647,0.203016,69.23695,0,0,2322.299,2321.982,0,0,0,0,0,0,0,0,0,126.6677,256.2979,0.1281489,0.1813558,0.3172331,0,250,0.3172331,2321.982,0,0,2.824471e-06,2.77608e-09,69.23695,524.821,524.7493,0.07169214,0,540.3963,2972.18,0,0,-3.552714e-14,4.263256e-14,126.4647,0.203016,0,126.6677,0,0,0,-4.385381e-15
mpc,2026-01-28 22:30:00,2298,22.5,34.54025,3282.772,113.8659,4.086247,57.03096,0,0,2297.941,2297.623,0,0,0,0,0,0,0,0,0,117.9521,226.7695,0.1133848,0.161387,0.3172331,0,250,0.3172331,2297.623,0,0,0,3.437209e-08,57.03096,516.3247,516.2534,0.07127916,0,529.0677,2909.873,0,0,1.515454e-14,4.263256e-14,113.8659,4.086246,0,117.9521,0,0,0,1.776357e-15
mpc,2026-01-28 22:45:00,2299,22.75,34.42695,3256.657,105.9203,1.014925,60.26284,0,0,2279.66,2279.343,0,0,0,0,0,0,0,0,0,106.9352,200,0.1,0.1427934,0.3172331,0,250,0.3172331,2279.343,0,0,3.73028e-06,0,60.26284,510.7869,510.7158,0.07108012,0,524.2185,2883.202,0,0,2.783884e-14,4.263256e-14,105.9203,1.014925,0,106.9352,0,0,0,3.108624e-15
mpc,2026-01-28 23:00:00,2300,23,34.33105,3211.844,89.77379,3.377914,47.19576,1,0,2248.291,2247.974,508.1546,153.8606,662.0153,2,89.77379,3.377914,68.86356,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1739.819,47.19576,0,2.89055e-07,1.095615e-08,2.970632e-07,502.5704,388.9094,113.6609,542.77,0,1085.54,0,-2.842171e-14,1.222633e-13,4.263256e-14,89.77379,3.377914,47.19576,0,500,0,0,0
mpc,2026-01-28 23:15:00,2301,23.25,34.25463,3211.356,76.25915,9.841121,52.93084,1,0,2247.949,2247.632,507.9049,155.3582,663.2631,2,76.25915,9.841121,77.16283,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1739.727,52.93084,0,0,1.807768e-09,1.772644e-07,501.5515,388.1594,113.3921,543.5176,0,1087.035,0,-2.842171e-14,-6.017409e-14,4.263256e-14,76.25915,9.841121,52.93084,0,500,1.176581e-07,0,-2.842171e-14
mpc,2026-01-28 23:30:00,2302,23.5,34.01432,3254.287,67.71985,0.1810746,51.08615,1,1,2278.001,2277.684,492.558,149.6084,642.1664,2,67.71985,0.1810746,74.26548,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1785.126,51.08615,0,3.646049e-07,0,0,505.2764,395.9533,109.3232,545.5617,0,1091.123,0,2.842171e-14,-1.993961e-13,4.263256e-14,67.71985,0.1810746,51.08615,0,500,2.429155e-09,1.980784e-07,4.862777e-14
mpc,2026-01-28 23:45:00,2303,23.75,33.71156,3262.433,54.17896,2.258546,43.81893,1,1,2283.703,2283.386,431.9412,124.4963,556.4375,2,54.17896,2.258547,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1851.444,0,0,5.630032e-08,0,43.81893,502.8269,407.652,95.17488,541.7964,0,1083.593,0,7.105427e-14,5.068168e-14,4.263256e-14,54.17896,2.258546,0,0,500,4.656323e-08,0,3.996803e-15
mpc,2026-01-29 00:00:00,2304,0,33.3891,3289.177,46.25992,4.270431,54.85336,1,1,2302.424,2302.106,427.1876,123.3427,550.5303,2,46.25992,4.270431,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1874.919,0,0,1.515759e-07,0,54.85336,503.0202,409.6214,93.39879,544.9482,0,1089.896,0,-1.421085e-14,4.696243e-14,4.263256e-14,46.25992,4.270431,0,0,500,6.563463e-09,0,1.953993e-14
mpc,2026-01-29 00:15:00,2305,0.25,33.24804,3262.354,34.54239,0,41.88637,1,1,2283.648,2283.331,415.124,119.4184,534.5424,2,34.54239,0,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1868.207,0,0,1.507965e-07,0,41.88637,497.2325,406.776,90.45654,535.3146,0,1070.629,0,-5.684342e-14,-2.375877e-14,4.263256e-14,34.54239,0,0,0,500,0,0,-5.684342e-14
mpc,2026-01-29 00:30:00,2306,0.5,32.9015,3234.862,31.26227,0,51.24459,1,1,2264.403,2264.086,412.5766,118.6856,531.2623,2,31.26227,0,0,0,500,0,1074.367,0.5371833,0.5978964,0.3172331,0,250,0.3172331,1851.51,0,0,4.075638e-07,0,51.24459,488.9839,399.822,89.16187,529.5736,0,1059.147,0,-7.105427e-14,-5.417888e-14,4.263256e-14,31.26227,0,0,0,500,0,0,-5.684342e-14
mpc,2026-01-29 00:45:00,2307,0.75,32.53321,3223.349,37.52602,0,65.99694,1,1,2256.344,2256.027,417.4411,120.085,537.526,2,37.52602,0,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1838.586,0,0,3.299354e-07,0,65.99694,483.018,393.588,89.42995,527.801,0,1055.602,0,4.263256e-14,2.110534e-13,4.263256e-14,37.52602,0,0,0,500,0,0,0
mpc,2026-01-29 01:00:00,2308,1,32.36302,3201.03,53.96175,0,86.83804,1,1,2240.721,2240.403,430.205,123.7568,553.9617,2,53.96175,0,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1810.198,0,0,1.87018e-07,0,86.83804,477.7587,385.9643,91.79446,528.2363,0,1056.473,0,-7.105427e-14,-1.89071e-13,4.263256e-14,53.96175,0,0,0,500,0,0,-5.684342e-14
mpc,2026-01-29 01:15:00,2309,1.25,32.19419,3258.314,59.97843,0,86.87863,1,1,2280.82,2280.502,434.8775,125.1009,559.9784,2,59.97843,0,0,0,500,0,1448.8,0.7244001,0.8337089,0.3172331,0,250,0.3172331,1845.625,0,0,1.44436e-07,0,86.87863,484.3904,391.9657,92.42474,535.5174,0,1071.035,0,2.842171e-14,-2.48801e-13,4.263256e-14,59.97843,0,0,0,500,0,0,0
mpc,2026-01-29 01:30:00,2310,1.5,32.04664,3244.951,58.18956,0,71.92132,1,1,2271.465,2271.148,433.4883,124.7013,558.1896,2,58.18956,0,0,0,500,0,1573.572,0.7867861,0.9122883,0.3172331,0,250,0.3172331,1837.66,0,0,0,0,71.92132,480.7467,388.9335,91.81323,528.8566,0,1057.713,0,2.842171e-14,-1.784128e-13,4.263256e-14,58.18956,0,0,0,500,1.51582e-07,0,2.842171e-14
mpc,2026-01-29 01:45:00,2311,1.75,31.71326,3268.24,50.21097,0,69.83405,1,1,2287.768,2287.451,427.2922,122.9188,550.211,2,50.21097,0,0,0,500,0,1698.324,0.8491622,0.9908553,0.3172331,0,250,0.3172331,1860.159,0,0,1.436804e-07,0,69.83405,480.468,390.6632,89.80483,528.2483,0,1056.497,0,-4.263256e-14,4.150014e-13,4.263256e-14,50.21097,0,0,0,500,0,0,0
mpc,2026-01-29 02:00:00,2312,2,31.54056,3268.523,58.91841,2.850313,47.06308,1,1,2287.966,2287.649,436.0325,125.7362,561.7687,2,58.91841,2.850313,0,0,500,0,1823.057,0.9115286,1.06941,0.3172331,0,250,0.3172331,1851.616,0,0,4.544792e-08,1.26762e-08,47.06308,478.6001,387.3238,91.27629,522.9047,0,1045.809,0,-4.263256e-14,-2.016165e-13,4.263256e-14,58.91841,2.850313,0,0,500,0,0,-5.684342e-14
mpc,2026-01-29 02:15:00,2313,2.25,31.45758,3248.458,61.00162,3.164361,39.36165,1,1,2273.921,2273.604,289.4757,83.60968,373.0854,1,61.00162,3.164361,0,0,308.9194,0,1900,0.95,1.147952,0.3172331,0,250,0.3172331,1984.128,0,0,1.248939e-07,0,39.36165,474.7556,414.2518,60.50379,506.0795,0,1012.159,0,2.842171e-14,1.383338e-13,4.263256e-14,61.00162,3.164361,0,0,308.9194,6.519084e-09,0,3.552714e-15
mpc,2026-01-29 02:30:00,2314,2.5,31.20273,3274.422,57.07749,3.233674,31.19139,1,1,2292.096,2291.778,0,0,0,0,0,0,0,0,0,60.31116,1884.623,0.9423116,1.196402,0.3172331,0,250,0.3172331,2291.778,0,0,0,3.508537e-08,31.19139,475.7656,475.6997,0.06584742,482.1741,0,964.3481,0,0,2.047251e-13,4.263256e-14,57.07749,3.233674,0,60.31116,0,0,0,-1.776357e-15
mpc,2026-01-29 02:45:00,2315,2.75,30.98847,3284.233,63.3105,5.687249,19.65139,1,1,2298.963,2298.646,0,0,0,0,0,0,0,0,0,68.99775,1867.077,0.9335385,1.18672,0.3172331,0,250,0.3172331,2298.646,0,0,4.64227e-07,9.390987e-09,19.65139,474.8679,474.8024,0.06552686,478.8615,0,957.7231,0,0,-3.723688e-13,4.263256e-14,63.3105,5.687249,0,68.99775,0,0,0,3.552714e-15
mpc,2026-01-29 03:00:00,2316,3,30.78375,3287.746,52.55778,0,33.61937,1,1,2301.422,2301.105,0,0,0,0,0,0,0,0,0,52.55778,1853.644,0.9268218,1.175671,0.3172331,0,250,0.3172331,2301.105,0,0,0,0,33.61937,473.1748,473.1096,0.06522347,480.0218,0,960.0436,0,0,3.304024e-13,4.263256e-14,52.55778,0,0,52.55778,0,0,0,0
mpc,2026-01-29 03:15:00,2317,3.25,30.82942,3281.028,56.39386,0.229191,46.71177,1,1,2296.72,2296.402,0,0,0,0,0,0,0,0,0,56.62305,1839.196,0.919598,1.167212,0.3172331,0,250,0.3172331,2296.402,0,0,0,2.485241e-09,46.71177,472.6964,472.6311,0.06529091,482.245,0,964.49,0,0,-1.323386e-13,4.263256e-14,56.39386,0.229191,0,56.62305,0,0,0,-2.331468e-15
mpc,2026-01-29 03:30:00,2318,3.5,30.80598,3284.257,65.45194,0,39.24179,1,1,2298.98,2298.662,240.6098,69.21603,309.8258,1,65.45194,0,0,0,244.3739,0,1900,0.95,1.158115,0.3172331,0,250,0.3172331,2058.053,0,0,0,0,39.24179,472.9105,423.3507,49.55977,500.6389,0,1001.278,0,2.842171e-14,-1.088019e-14,4.263256e-14,65.45194,0,0,0,244.3739,9.647708e-08,0,1.421085e-14
mpc,2026-01-29 03:45:00,2319,3.75,30.50426,3295.486,56.2215,0,37.39207,1,1,2306.84,2306.523,0,0,0,0,0,0,0,0,0,56.2215,1885.646,0.9428228,1.196402,0.3172331,0,250,0.3172331,2306.523,0,0,0,0,37.39207,471.3098,471.2449,0.06481378,478.8845,0,957.769,0,0,1.636469e-13,4.263256e-14,56.2215,0,0,56.2215,0,0,0,0
