controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-29 04:00:00,2320,4,30.19716,3336.361,64.88429,0,20.57343,1,1,2335.453,2335.136,0,0,0,0,0,0,0,0,0,64.88429,1869.128,0.9345638,1.187363,0.3172331,0,250,0.3172331,2335.136,0,0,0,0,20.57343,473.8849,473.8205,0.06436952,477.9951,0,955.9901,0,0,4.409806e-13,4.263256e-14,64.88429,0,0,64.88429,0,0,0,0
mpc,2026-01-29 04:15:00,2321,4.25,30.19108,3317.644,77.90998,4.22587,7.916464,1,1,2322.35,2322.033,0,0,0,0,0,0,0,0,0,82.13585,1848.299,0.9241497,1.176962,0.3172331,0,250,0.3172331,2322.033,0,0,0,2.590632e-08,7.916464,471.1624,471.098,0.06436079,472.7042,0,945.4083,0,0,4.23217e-13,4.263256e-14,77.90998,4.22587,0,82.13585,0,0,0,8.881784e-16
mpc,2026-01-29 04:30:00,2322,4.5,30.08771,3299.58,85.14082,0,39.05109,1,1,2309.706,2309.389,0,0,0,0,0,0,0,0,0,85.14082,1826.723,0.9133616,1.163847,0.3172331,0,250,0.3172331,2309.389,0,0,0,0,39.05109,467.5186,467.4544,0.06421266,475.3589,0,950.7178,0,0,-3.410605e-13,4.263256e-14,85.14082,0,0,85.14082,0,0,0,0
mpc,2026-01-29 04:45:00,2323,4.75,30.09824,3268.518,114.5478,0,47.3235,1,1,2287.963,2287.646,0,0,0,0,0,0,0,0,0,114.5478,1797.799,0.8988994,1.150261,0.3172331,0,250,0.3172331,2287.646,0,0,0,0,47.3235,463.226,463.1618,0.06422771,472.743,0,945.486,0,0,-4.343192e-13,4.263256e-14,114.5478,0,0,114.5478,0,0,0,0
mpc,2026-01-29 05:00:00,2324,5,30.08982,3272.408,146.4955,0,27.05804,1,1,2290.686,2290.368,0,0,0,0,0,0,0,0,0,146.4955,1760.892,0.8804459,1.132048,0.3172331,0,250,0.3172331,2290.368,0,0,5.302501e-07,0,27.05804,463.6903,463.6261,0.06421567,469.1033,0,938.2066,0,0,3.03535e-13,4.263256e-14,146.4955,0,0,146.4955,0,0,0,0
mpc,2026-01-29 05:15:00,2325,5.25,30.19458,3289.966,180.4063,0,34.35908,1,1,2302.976,2302.659,528.4014,152.0048,680.4063,2,180.4063,0,0,0,500,0,1885.615,0.9428073,1.108808,0.3172331,0,250,0.3172331,1774.258,0,0,0,0,34.35908,467.2682,359.9925,107.2757,518.9687,0,1037.937,0,-2.842171e-14,5.062617e-14,4.263256e-14,180.4063,0,0,0,500,7.842623e-07,0,5.684342e-14
mpc,2026-01-29 05:30:00,2326,5.5,29.97188,3344.057,220.5474,1.107388,29.28965,1,1,2340.84,2340.522,0,0,0,0,0,0,0,0,0,221.6548,1829.904,0.9149521,1.187344,0.3172331,0,250,0.3172331,2340.522,0,0,4.462164e-06,0,29.28965,472.6016,472.5375,0.06404747,478.4509,0,956.9019,0,0,3.985701e-13,4.263256e-14,220.5474,1.107388,0,221.6548,0,0,0,-4.662937e-15
mpc,2026-01-29 05:45:00,2327,5.75,29.90965,3313.604,280.1209,0,30.56115,1,1,2319.522,2319.205,0,0,0,0,0,0,0,0,0,280.1209,1759.586,0.8797929,1.152264,0.3172331,0,250,0.3172331,2319.205,0,0,0,0,30.56115,467.6514,467.5875,0.06395907,473.7491,0,947.4981,0,0,-3.359535e-13,4.263256e-14,280.1209,0,0,280.1209,0,0,0,0
mpc,2026-01-29 06:00:00,2328,6,29.96942,3265.821,317.6263,0,21.85859,1,1,2286.075,2285.757,0,0,0,0,0,0,0,0,0,317.6263,1679.902,0.8399511,1.107985,0.3172331,0,250,0.3172331,2285.757,0,0,4.863104e-06,0,21.85859,461.5196,461.4555,0.06404396,465.8684,0,931.7369,0,0,2.919887e-13,4.263256e-14,317.6263,0,0,317.6263,0,0,0,0
mpc,2026-01-29 06:15:00,2329,6.25,30.04351,3270.672,370.6615,0,34.30594,1,1,2289.471,2289.154,659.313,189.6641,848.9771,2,370.6615,0,0,0,478.3156,0,1799.217,0.8996083,1.05781,0.3172331,0,250,0.3172331,1629.84,0,0,0,0,34.30594,462.9669,329.5793,133.3876,526.1806,0,1052.361,0,-5.684342e-14,4.043432e-13,4.263256e-14,370.6615,0,0,0,478.3156,3.16799e-06,0,5.684342e-14
mpc,2026-01-29 06:30:00,2330,6.5,29.98019,3284.585,401.5285,0,42.87776,1,1,2299.21,2298.892,0,0,0,0,0,0,0,0,0,401.5285,1698.551,0.8492757,1.13294,0.3172331,0,250,0.3172331,2298.892,0,0,3.277787e-06,0,42.87776,464.2824,464.2183,0.06405929,472.8767,0,945.7533,0,0,-1.092459e-13,4.263256e-14,401.5285,0,0,401.5285,0,0,0,0
mpc,2026-01-29 06:45:00,2331,6.75,29.98998,3286.726,427.2677,0,19.34065,1,1,2300.708,2300.391,0,0,0,0,0,0,0,0,0,427.2677,1591.467,0.7957335,1.069553,0.3172331,0,250,0.3172331,2300.391,0,0,0,0,19.34065,464.6861,464.622,0.06407322,468.5283,0,937.0567,0,0,3.095302e-13,4.263256e-14,427.2677,0,0,427.2677,0,0,0,0
mpc,2026-01-29 07:00:00,2332,7,30.00936,3370.416,429.3133,0,27.42873,1,1,2359.291,2358.974,116.4895,33.51046,150,1,150,0,0,0,0,279.3133,1521.388,0.7606941,1.002123,0.3172331,0,250,0.3172331,2242.485,0,0,1.537337e-06,0,27.42873,476.7237,453.1214,23.60224,492.1742,0,984.3484,0,-1.421085e-14,3.723688e-13,4.263256e-14,429.3133,0,0,279.3133,0,0,0,0
mpc,2026-01-29 07:15:00,2333,7.25,30.12762,3305.666,429.8718,0,24.6296,1,1,2313.966,2313.649,674.7848,194.1149,868.8997,2,429.8718,0,0,0,439.0279,0,1630.906,0.8154528,0.9579958,0.3172331,0,250,0.3172331,1638.864,0,0,0,0,24.6296,468.7975,332.0253,136.7721,531.13,0,1062.26,0,-5.684342e-14,-3.729239e-13,4.263256e-14,429.8718,0,0,0,439.0279,2.679716e-06,0,0
mpc,2026-01-29 07:30:00,2334,7.5,30.34636,3303.134,401.1835,0,62.24308,1,1,2312.194,2311.876,693.9733,199.6348,893.6081,2,401.1835,0,0,0,492.4246,0,1753.755,0.8768775,1.026957,0.3172331,0,250,0.3172331,1617.903,0,0,2.610941e-06,0,62.24308,470.7329,329.3843,141.3487,541.691,0,1083.382,0,-5.684342e-14,-1.065814e-13,4.263256e-14,401.1835,0,0,0,492.4246,0,0,0
mpc,2026-01-29 07:45:00,2335,7.75,30.45161,3320.043,374.8621,0,82.97835,1,1,2324.03,2323.713,679.4152,195.4469,874.8621,2,374.8621,0,0,0,500,0,1878.479,0.9392395,1.104314,0.3172331,0,250,0.3172331,1644.298,0,0,3.449582e-06,0,82.97835,474.2607,335.5489,138.7118,547.929,0,1095.858,0,-5.684342e-14,-1.325606e-13,4.263256e-14,374.8621,0,0,0,500,0,0,-5.684342e-14
mpc,2026-01-29 08:00:00,2336,8,30.58752,3363.24,340.2944,259.5688,80.82915,1,1,2354.268,2353.951,264.2716,76.02281,340.2944,1,340.2944,0,0,0,0,259.5688,1813.291,0.9066455,1.182851,0.3172331,0,250,0.3172331,2089.679,0,0,0,0,80.82915,481.9014,427.742,54.15939,520.3099,0,1040.62,0,-1.421085e-14,-2.964295e-13,4.263256e-14,340.2944,259.5688,0,259.5688,0,8.854326e-07,0,5.684342e-14
mpc,2026-01-29 08:15:00,2337,8.25,30.48491,3410.448,283.2664,265.1725,58.06467,1,1,2387.313,2386.996,219.9838,63.28257,283.2663,1,283.2663,0,0,0,0,265.1725,1746.712,0.8733562,1.141803,0.3172331,0,250,0.3172331,2167.012,0,0,4.319724e-06,3.32194e-06,58.06467,487.5392,442.5491,44.99006,517.6897,0,1035.379,0,0,1.616485e-13,4.263256e-14,283.2663,265.1725,0,265.1725,0,0,0,0
mpc,2026-01-29 08:30:00,2338,8.5,30.53352,3432.883,242.7239,266.9605,67.56897,1,1,2403.018,2402.701,188.4986,54.22527,242.7239,1,242.7239,0,0,0,0,266.9605,1679.697,0.8398487,1.099879,0.3172331,0,250,0.3172331,2214.202,0,0,4.584124e-06,4.343354e-06,67.56897,491.2828,452.6806,38.60229,520.7199,0,1041.44,0,0,-5.528911e-14,4.263256e-14,242.7239,266.9605,0,266.9605,0,0,0,0
mpc,2026-01-29 08:45:00,2339,8.75,30.97502,3468.897,193.2879,272.927,86.97229,1,1,2428.228,2427.911,150.1068,43.18111,193.2879,1,193.2879,0,0,0,0,272.927,1611.201,0.8056006,1.057681,0.3172331,0,250,0.3172331,2277.804,0,0,0,4.908612e-06,86.97229,501.4153,470.3536,31.06171,531.494,0,1062.988,0,-1.421085e-14,1.170175e-13,4.263256e-14,193.2879,272.927,0,272.927,0,1.652359e-07,0,0
mpc,2026-01-29 09:00:00,2340,9,30.96026,3477.754,165.1994,274.1249,79.47719,1,1,2434.428,2434.11,128.2934,36.90605,165.1994,1,165.1994,0,0,0,0,274.1249,1542.416,0.7712082,1.01455,0.3172331,0,250,0.3172331,2305.817,0,0,0,7.507878e-07,79.47719,502.527,475.9786,26.54846,529.2907,0,1058.581,0,-1.421085e-14,-1.19238e-13,4.263256e-14,165.1994,274.1248,0,274.1249,0,0,0,0
mpc,2026-01-29 09:15:00,2341,9.25,31.35947,3453.202,138.0605,275.7772,90.22176,1,1,2417.241,2416.924,115.5038,34.4962,150,1,138.0605,0,11.93946,0,0,275.7772,1473.229,0.7366146,0.971237,0.3172331,0,250,0.3172331,2301.42,8.466559,0,1.567599e-06,8.960124e-07,81.75521,503.5438,479.4168,24.12708,530.9437,0,1061.887,0,-1.421085e-14,1.946221e-13,4.263256e-14,138.0605,275.7772,8.466559,275.7772,0,0,0,0
mpc,2026-01-29 09:30:00,2342,9.5,31.5493,3481.809,106.5158,280.2955,99.03921,1,1,2437.267,2436.949,112.8994,37.10059,150,1,106.5158,0,43.48416,0,0,280.2955,1402.923,0.7014617,0.9276709,0.3172331,0,250,0.3172331,2324.05,30.76963,0,3.328539e-06,8.56099e-07,68.26958,509.9335,486.2459,23.68758,537.6301,0,1075.26,0,7.105427e-15,3.330669e-13,4.263256e-14,106.5158,280.2955,30.76963,280.2955,0,0,0,0
mpc,2026-01-29 09:45:00,2343,9.75,31.53168,3479.581,88.86426,288.6292,107.3798,1,1,2435.707,2435.39,111.4421,38.55793,150,1,88.86426,0,61.13574,0,0,288.6292,1330.545,0.6652727,0.8834003,0.3172331,0,250,0.3172331,2323.948,43.26861,0,0,0,64.11118,509.4007,486.0275,23.3732,537.9936,0,1075.987,0,0,1.19349e-13,4.263256e-14,88.86426,288.6292,43.26861,288.6292,0,3.429459e-07,0,1.421085e-14
mpc,2026-01-29 10:00:00,2344,10,31.97009,3450.518,77.53173,289.7899,121.5193,1,1,2415.362,2415.045,110.5064,39.49356,150,1,77.53173,0,72.46827,0,0,289.7899,1257.888,0.6289442,0.8378249,0.3172331,0,250,0.3172331,2304.539,51.035,0,0,3.940033e-07,70.48425,510.2925,486.8789,23.41367,541.2636,0,1082.527,0,0,-6.905587e-14,4.263256e-14,77.53173,289.7899,51.035,289.7899,0,2.23736e-07,0,2.842171e-14
mpc,2026-01-29 10:15:00,2345,10.25,32.38948,3468.33,57.72631,295.9179,150.8108,1,1,2427.831,2427.514,108.8713,41.12873,150,1,57.72631,0,92.27369,0,0,295.9179,1183.711,0.5918555,0.7920739,0.3172331,0,250,0.3172331,2318.643,64.67316,0,1.758737e-07,4.382474e-06,86.13762,517.9752,494.68,23.29525,554.1861,0,1108.372,0,-7.105427e-15,4.112266e-13,4.263256e-14,57.72631,295.9179,64.67316,295.9179,0,0,0,0
mpc,2026-01-29 10:30:00,2346,10.5,32.57942,3497.798,68.79953,293.6794,174.3142,1,1,2448.459,2448.141,0,0,0,0,0,0,0,0,0,362.479,1092.905,0.5464524,0.7453654,0.3172331,0,250,0.3172331,2448.141,0,0,1.805573e-07,0,174.3142,524.7149,524.647,0.06798438,562.0032,0,1124.006,0,0,1.452172e-13,4.263256e-14,68.79953,293.6794,0,362.479,0,0,0,0
mpc,2026-01-29 10:45:00,2347,10.75,32.95286,3534.887,62.05601,296.9411,197.1936,1,1,2474.421,2474.104,109.2287,40.77127,150,1,62.05601,0,87.94399,0,0,296.9411,1018.498,0.5092488,0.6881862,0.3172331,0,250,0.3172331,2364.875,61.24219,0,4.188705e-07,1.719733e-06,135.9514,534.9884,511.3037,23.68466,581.4687,0,1162.937,0,0,1.850742e-13,4.263256e-14,62.05601,296.9411,61.24219,296.9411,0,0,0,-5.684342e-14
mpc,2026-01-29 11:00:00,2348,11,33.16885,3568.434,64.62396,299.8553,214.5745,1,0,2497.903,2497.586,636.9207,215.1008,852.0215,2,64.62396,299.8553,0,0,487.5422,0,1140.223,0.5701114,0.6413329,0.3172331,0,250,0.3172331,1860.666,0,0,0,3.821409e-06,214.5745,542.8541,404.3671,138.487,666.1,0,1332.2,0,0,2.567946e-13,4.263256e-14,64.62396,299.8553,0,0,487.5422,8.474535e-08,0,0
mpc,2026-01-29 11:15:00,2349,11.25,33.4406,3600.941,70.41498,300.1165,233.1645,1,0,2520.659,2520.341,651.2739,219.2575,870.5314,2,70.41498,300.1165,0,0,500,0,1265.043,0.6325216,0.7179815,0.3172331,0,250,0.3172331,1869.068,0,0,0,2.633205e-06,233.1645,551.3813,408.8491,142.5323,679.1101,0,1358.22,0,-5.684342e-14,3.115286e-13,4.263256e-14,70.41498,300.1165,0,0,500,1.960092e-07,0,-5.684342e-14
mpc,2026-01-29 11:30:00,2350,11.5,33.72829,3667.757,56.42808,303.4242,249.0058,0,0,2567.43,2567.113,0,0,0,0,0,0,0,0,0,359.8522,1174.881,0.5874405,0.7965792,0.3172331,0,250,0.3172331,2567.113,0,0,0,0,249.0058,565.5272,565.4573,0.06987685,0,620.3058,3411.682,0,0,-2.410294e-13,4.263256e-14,56.42808,303.4242,0,359.8522,0,0,0,0
mpc,2026-01-29 11:45:00,2351,11.75,33.96395,3689.409,45.3375,303.027,247.2555,0,0,2582.587,2582.269,249.32,109.9125,359.2324,1,0,0,359.2324,0,0,348.3645,1087.605,0.5438025,0.7398054,0.3172331,0,250,0.3172331,2332.949,247.2555,0,0,0,6.464799e-07,572.1325,516.8292,55.3033,0,626.7417,3447.079,0,-1.421085e-14,3.281819e-13,4.263256e-14,45.3375,303.027,247.2555,348.3645,0,0,0,0
mpc,2026-01-29 12:00:00,2352,12,34.29707,3708.239,38.05249,304.8212,293.4687,0,0,2595.767,2595.45,297.0692,130.9627,428.0319,1,0,0,428.0319,0,0,342.8737,1001.715,0.5008577,0.6848489,0.3172331,0,250,0.3172331,2298.381,293.4687,0,6.056996e-08,0,2.045645e-06,579.7589,513.3383,66.4206,0,644.301,3543.655,0,0,-1.326717e-13,4.263256e-14,38.05249,304.8212,293.4687,342.8737,0,0,0,0
mpc,2026-01-29 12:15:00,2353,12.25,34.60885,3755.935,47.91507,303.931,313.9672,0,0,2629.155,2628.838,318.9796,140.6219,459.6014,1,0,0,459.6014,0,0,351.8461,913.5961,0.4567981,0.6307655,0.3172331,0,250,0.3172331,2309.858,313.9672,0,0,3.04026e-06,0,591.7487,519.8839,71.86472,0,660.5058,3632.782,0,0,-7.804868e-14,4.263256e-14,47.91507,303.931,313.9672,351.8461,0,0,3.361864e-06,0
mpc,2026-01-29 12:30:00,2354,12.5,34.79837,3787.678,47.51435,299.0304,354.5881,0,0,2651.374,2651.057,361.0504,159.1687,520.2191,2,0,0,520.2191,0,0,346.5447,826.8161,0.4134081,0.5752781,0.3172331,0,250,0.3172331,2290.007,354.5881,0,2.267278e-07,0,0,599.5628,517.8457,81.71707,0,677.0144,3723.579,0,-2.842171e-14,1.222356e-13,4.263256e-14,47.51435,299.0304,354.5881,346.5447,0,0,1.386964e-06,0
mpc,2026-01-29 12:45:00,2355,12.75,35.09088,3761.465,56.59394,299.477,392.7662,0,0,2633.025,2632.708,401.3019,176.9136,578.2155,2,0,0,578.2155,0,0,356.0709,737.6682,0.3688341,0.520634,0.3172331,0,250,0.3172331,2231.406,392.7662,0,0,0,2.786452e-06,599.7775,508.2926,91.48493,0,685.2062,3768.634,0,-2.842171e-14,-5.662137e-14,4.263256e-14,56.59394,299.477,392.7662,356.0709,0,0,0,0
mpc,2026-01-29 13:00:00,2356,13,35.2711,3773.03,62.55034,297.0669,415.3906,0,0,2641.121,2640.804,425.3208,187.5023,612.8231,2,0,0,612.8231,0,0,359.6173,647.6478,0.3238239,0.4644989,0.3172331,0,250,0.3172331,2215.483,415.3906,0,0,0,0,604.3508,506.9548,97.39603,0,694.4571,3819.514,0,0,-1.831868e-14,4.263256e-14,62.55034,297.0669,415.3906,359.6173,0,0,1.196727e-06,0
mpc,2026-01-29 13:15:00,2357,13.25,35.53081,3751.071,59.10671,291.0267,424.7569,0,0,2625.75,2625.433,436.2482,192.3196,628.5678,2,0,0,628.5678,0,0,350.1334,560.0125,0.2800062,0.4078143,0.3172331,0,250,0.3172331,2189.184,424.7569,0,0,7.513351e-07,0,604.787,504.2332,100.5538,0,696.5529,3831.041,0,-2.842171e-14,-1.341705e-13,4.263256e-14,59.10671,291.0267,424.7569,350.1334,0,0,2.749188e-06,0
mpc,2026-01-29 13:30:00,2358,13.5,35.70064,3754.954,69.07144,297.9674,447.4409,0,0,2628.468,2628.151,460.4717,202.9985,663.4702,2,0,0,663.4702,0,0,367.0389,468.1646,0.2340823,0.3526316,0.3172331,0,250,0.3172331,2167.679,447.4409,0,0,4.438758e-06,0,608.0294,501.4376,106.5918,0,704.4361,3874.398,0,-2.842171e-14,5.012657e-14,4.263256e-14,69.07144,297.9674,447.4409,367.0389,0,0,9.382301e-07,0
mpc,2026-01-29 13:45:00,2359,13.75,35.94006,3796.08,66.95479,296.5493,465.612,0,0,2657.256,2656.939,480.5368,211.8442,692.381,2,0,0,692.381,0,0,363.5041,377.2149,0.1886074,0.2947964,0.3172331,0,250,0.3172331,2176.402,465.612,0,0,0,0,618.4565,506.5413,111.9152,0,718.3855,3951.12,0,-5.684342e-14,4.135581e-14,4.263256e-14,66.95479,296.5493,465.612,363.5041,0,0,3.935544e-07,0
mpc,2026-01-29 14:00:00,2360,14,36.36514,3790.951,56.63828,295.6207,480.3637,0,1,2653.666,2653.349,498.281,219.6667,717.9478,2,0,0,717.9478,0,0,352.259,289.0907,0.1445454,0.2375267,0.3172331,0,250,0.3172331,2155.068,480.3637,0,4.115689e-07,0,6.374478e-08,624.4163,507.0945,117.3218,0,726.7612,3997.187,0,0,4.790612e-14,4.263256e-14,56.63828,295.6207,480.3637,352.259,0,0,0,0
mpc,2026-01-29 14:15:00,2361,14.25,36.48352,3772.603,62.46072,293.7201,483.039,0,1,2640.822,2640.505,501.7663,221.2032,722.9696,2,0,0,722.9696,0,0,356.1809,200,0.1,0.1820362,0.3172331,0,250,0.3172331,2138.738,483.039,0,1.416968e-07,0,0,623.3039,504.7989,118.505,0,726.0021,3993.012,0,0,-2.66176e-14,4.263256e-14,62.46072,293.7201,483.039,356.1809,0,0,1.434354e-06,-5.684342e-14
mpc,2026-01-29 14:30:00,2362,14.5,36.48667,3730.344,57.18407,288.4208,506.3672,1,1,2611.241,2610.924,1158.901,444.6182,1603.519,4,57.18407,288.4208,757.9138,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1452.023,506.3672,0,0,0,2.881052e-06,616.3724,342.7439,273.6284,787.3621,0,1574.724,0,-1.705303e-13,1.388611e-13,4.263256e-14,57.18407,288.4208,506.3672,0,500,1.411757e-06,0,7.105427e-14
mpc,2026-01-29 14:45:00,2363,14.75,36.87797,3739.187,61.91926,287.5689,532.7074,1,1,2617.431,2617.114,604.0726,258.939,863.0115,2,61.91926,0,801.0923,0,0,287.5689,253.0251,0.1265126,0.2046279,0.3172331,0,250,0.3172331,2013.041,532.7074,0,2.596379e-08,0,0,624.1751,480.0471,144.128,738.9861,0,1477.972,0,5.684342e-14,2.317591e-14,4.263256e-14,61.91926,287.5689,532.7074,287.5689,0,0,2.286423e-06,0
mpc,2026-01-29 15:00:00,2364,15,37.08398,3730.955,57.30671,292.9725,536.185,1,1,2611.669,2611.351,1197.142,461.4624,1658.605,4,57.30671,292.9725,808.3254,0,500,0,377.9853,0.1889927,0.1593262,0.3172331,0,250,0.3172331,1414.209,536.185,0,0,0,1.956301e-06,626.185,339.0769,287.108,800.5393,0,1601.079,0,-2.273737e-13,-7.049916e-14,4.263256e-14,57.30671,292.9725,536.185,0,500,2.786505e-06,0,-2.842171e-14
mpc,2026-01-29 15:15:00,2365,15.25,37.15321,3745.556,67.49285,288.1364,530.322,1,1,2621.889,2621.572,607.7503,259.8973,867.6476,2,67.49285,0,800.1547,0,0,288.1364,305.8917,0.1529459,0.2380118,0.3172331,0,250,0.3172331,2013.822,530.322,0,0,3.281004e-06,0,629.7854,483.7258,146.0596,743.6231,0,1487.246,0,0,-7.155387e-14,4.263256e-14,67.49285,288.1364,530.322,288.1364,0,4.960698e-07,2.26815e-06,0
mpc,2026-01-29 15:30:00,2366,15.5,37.26156,3751.61,69.51589,287.7542,543.7675,1,1,2626.127,2625.809,624.1467,266.885,891.0317,2,69.51589,0,821.5158,0,0,287.7542,233.905,0.1169525,0.1926155,0.3172331,0,250,0.3172331,2001.663,543.7675,0,0,0,0,632.6144,482.1857,150.4287,749.0707,0,1498.141,0,-1.136868e-13,1.906808e-14,4.263256e-14,69.51589,287.7542,543.7675,287.7542,0,1.728598e-07,3.137617e-06,-1.421085e-14
mpc,2026-01-29 15:45:00,2367,15.75,37.2692,3753.904,73.6862,284.1433,530.4852,1,1,2627.733,2627.416,1199.014,460.339,1659.353,4,73.6862,284.1433,801.5232,0,500,0,358.8682,0.1794341,0.1472866,0.3172331,0,250,0.3172331,1428.402,530.4852,0,4.077584e-07,0,0,633.1295,344.1611,288.9684,804.5,0,1609,0,0,4.413137e-15,4.263256e-14,73.6862,284.1433,530.4852,0,500,4.196025e-06,2.600689e-08,0
mpc,2026-01-29 16:00:00,2368,16,37.50392,3762.703,77.77684,283.929,538.9338,1,1,2633.892,2633.575,627.154,267.228,894.3821,2,77.77684,0,816.6052,0,0,283.929,287.8295,0.1439147,0.225974,0.3172331,0,250,0.3172331,2006.421,538.9338,0,4.785992e-07,0,7.179816e-07,638.5862,486.456,152.1302,753.6841,0,1507.368,0,0,1.394718e-13,4.263256e-14,77.77684,283.929,538.9338,283.929,0,0,0,0
mpc,2026-01-29 16:15:00,2369,16.25,37.69174,3731.255,104.6977,283.8617,547.2707,1,1,2611.879,2611.562,1243.45,476.2394,1719.689,4,104.6977,283.8617,831.1296,0,500,0,412.7841,0.2063921,0.181242,0.3172331,0,250,0.3172331,1368.112,547.2707,0,0,0,2.23149e-06,636.4368,333.368,303.0688,809.6074,0,1619.215,0,-1.705303e-13,6.333822e-14,4.263256e-14,104.6977,283.8617,547.2707,0,500,2.729651e-06,0,0
mpc,2026-01-29 16:30:00,2370,16.5,37.85087,3741.935,115.0513,287.6281,536.3656,1,1,2619.355,2619.038,1243.705,475.1204,1718.826,4,115.0513,287.6281,816.1462,0,500,0,537.7192,0.2688596,0.2599241,0.3172331,0,250,0.3172331,1375.332,536.3656,0,0,3.188359e-06,2.558146e-06,640.9926,336.563,304.4296,811.6834,0,1623.367,0,-5.684342e-14,-1.503797e-13,4.263256e-14,115.0513,287.6281,536.3656,0,500,2.633173e-06,0,-2.842171e-14
mpc,2026-01-29 16:45:00,2371,16.75,37.93913,3666.794,143.261,281.65,523.043,1,1,2566.756,2566.439,1247.988,473.6529,1721.641,4,143.261,281.65,796.7302,0,500,0,662.6345,0.3313173,0.3385939,0.3172331,0,250,0.3172331,1318.451,523.043,0,6.552565e-07,3.399434e-06,1.069063e-06,629.6168,323.4116,306.2052,797.0644,0,1594.129,0,-5.684342e-14,-1.647016e-13,4.263256e-14,143.261,281.65,523.043,0,500,0,0,0
mpc,2026-01-29 17:00:00,2372,17,37.71502,3676.576,137.4862,280.6728,497.8071,1,1,2573.603,2573.286,1214.713,459.6703,1674.383,4,137.4862,280.6728,756.2242,0,500,0,787.5302,0.3937651,0.4172512,0.3172331,0,250,0.3172331,1358.573,497.8071,0,0,0,0,627.5018,331.2504,296.2514,790.9207,0,1581.841,0,1.136868e-13,-7.660539e-14,4.263256e-14,137.4862,280.6728,497.8071,0,500,4.845326e-06,2.898005e-06,-5.684342e-14
mpc,2026-01-29 17:15:00,2373,17.25,37.59013,3621.807,167.7535,271.3106,477.5815,1,1,2535.265,2534.948,1209.633,453.8305,1663.464,4,167.7535,271.3106,724.3998,0,500,0,912.4062,0.4562031,0.4958962,0.3172331,0,250,0.3172331,1325.315,477.5815,0,0,0,9.712302e-07,616.0905,322.0625,294.0281,775.893,0,1551.786,0,-1.705303e-13,-6.27276e-14,4.263256e-14,167.7535,271.3106,477.5815,0,500,6.128441e-06,0,-2.842171e-14
mpc,2026-01-29 17:30:00,2374,17.5,37.64169,3555.771,198.0764,269.9193,464.1425,1,1,2489.04,2488.723,1218.375,454.077,1672.452,4,198.0764,269.9193,704.4561,0,500,0,1037.263,0.5186313,0.5745288,0.3172331,0,250,0.3172331,1270.348,464.1425,0,3.409678e-06,4.749265e-06,0,605.6921,309.1311,296.561,763.2081,0,1526.416,0,0,-3.794742e-13,4.263256e-14,198.0764,269.9193,464.1425,0,500,0,2.676311e-06,-1.136868e-13
mpc,2026-01-29 17:45:00,2375,17.75,37.29336,3539.436,235.5052,269.733,401.6276,1,1,2477.605,2477.288,1179.679,432.5655,1612.244,4,235.5052,269.733,607.0062,0,500,0,1162.099,0.5810497,0.653149,0.3172331,0,250,0.3172331,1297.609,401.6276,0,4.683556e-06,0,0,597.3399,312.8479,284.492,745.4134,0,1490.827,0,1.705303e-13,-2.254863e-13,4.263256e-14,235.5052,269.733,401.6276,0,500,1.508257e-06,7.206768e-07,5.684342e-14
mpc,2026-01-29 18:00:00,2376,18,37.26787,3520.685,276.8035,8.081484,395.9774,1,1,2464.479,2464.162,1024.101,359.0663,1383.167,3,276.8035,8.081484,598.2824,0,500,0,1286.916,0.6434582,0.7317569,0.3172331,0,250,0.3172331,1440.061,395.9774,0,2.942832e-06,1.721965e-09,0,593.774,346.958,246.816,706.0243,0,1412.049,0,0,4.387601e-13,4.263256e-14,276.8035,8.081484,395.9774,0,500,0,2.432208e-06,0
mpc,2026-01-29 18:15:00,2377,18.25,37.10241,3533.261,300.1855,3.216526,372.4072,1,1,2473.283,2472.965,1013.387,351.5617,1364.949,3,300.1855,3.216526,561.5471,0,500,0,1411.714,0.7058569,0.8103524,0.3172331,0,250,0.3172331,1459.578,372.4072,0,2.826112e-06,0,2.413575e-06,593.2933,350.1249,243.1684,701.6866,0,1403.373,0,5.684342e-14,-1.798561e-14,4.263256e-14,300.1855,3.216526,372.4072,0,500,9.884393e-09,0,-4.884981e-15
mpc,2026-01-29 18:30:00,2378,18.5,37.13761,3495.274,350.7518,0,349.5533,1,0,2446.692,2446.374,1026.663,351.3988,1378.062,3,350.7518,0,527.3099,0,500,0,1536.492,0.7682458,0.8889355,0.3172331,0,250,0.3172331,1419.712,349.5533,0,0,0,2.340568e-06,587.4603,340.8783,246.582,692.2772,0,1384.554,0,5.684342e-14,1.040279e-13,4.263256e-14,350.7518,0,349.5533,0,500,2.296727e-06,0,5.684342e-14
mpc,2026-01-29 18:45:00,2379,18.75,37.04696,3449.959,381.1997,0,318.3554,0,0,2414.971,2414.654,332.9442,146.7782,479.7224,1,0,0,479.7224,0,0,381.1997,1440.95,0.7204749,0.9675062,0.3172331,0,250,0.3172331,2081.71,318.3554,0,6.103985e-07,0,1.462813e-07,578.4591,498.6328,79.82627,0,645.411,3549.761,0,0,1.517675e-13,4.263256e-14,381.1997,0,318.3554,381.1997,0,0,0,0
mpc,2026-01-29 19:00:00,2380,19,37.10353,3445.255,398.826,0,307.3546,0,0,2411.678,2411.361,321.6586,141.8029,463.4616,1,0,0,463.4616,0,0,398.826,1341.016,0.6705082,0.9073449,0.3172331,0,250,0.3172331,2089.702,307.3546,0,0,0,0,578.5327,501.2945,77.23815,0,643.0975,3537.036,0,-2.842171e-14,9.037215e-14,4.263256e-14,398.826,0,307.3546,398.826,0,0,1.329943e-06,0
mpc,2026-01-29 19:15:00,2381,19.25,37.04827,3447.404,407.3151,0,267.7229,0,0,2413.183,2412.865,279.9958,123.4359,403.4317,1,0,0,403.4317,0,0,407.3151,1238.977,0.6194883,0.8444184,0.3172331,0,250,0.3172331,2132.87,267.7229,0,1.966946e-06,0,1.192575e-06,578.0508,510.905,67.14584,0,634.3408,3488.875,0,0,-4.136691e-13,4.263256e-14,407.3151,0,267.7229,407.3151,0,0,0,0
mpc,2026-01-29 19:30:00,2382,19.5,36.94776,3411.44,410.5793,0,238.0287,0,0,2388.008,2387.691,248.6392,109.6123,358.2515,1,0,0,358.2515,0,0,410.5793,1136.137,0.5680683,0.7801654,0.3172331,0,250,0.3172331,2139.052,238.0287,0,2.455367e-06,0,5.466486e-07,570.5095,511.0323,59.47718,0,620.6446,3413.546,0,-2.842171e-14,2.832179e-13,4.263256e-14,410.5793,0,238.0287,410.5793,0,0,0,0
mpc,2026-01-29 19:45:00,2383,19.75,36.69075,3404.927,395.9781,0,225.7144,0,0,2383.449,2383.132,235.0485,103.6209,338.6695,1,0,0,338.6695,0,0,395.9781,1036.963,0.5184816,0.7154086,0.3172331,0,250,0.3172331,2148.083,225.7144,0,0,0,2.176485e-06,565.6001,509.7471,55.85306,0,613.368,3373.524,0,0,-4.660716e-13,4.263256e-14,395.9781,0,225.7144,395.9782,0,0,0,0
mpc,2026-01-29 20:00:00,2384,20,36.62941,3362.254,380.5086,0,204.4602,0,0,2353.578,2353.26,212.7588,93.79452,306.5533,1,0,0,306.5533,0,0,380.5086,941.6729,0.4708365,0.6529606,0.3172331,0,250,0.3172331,2140.502,204.4602,0,1.098278e-06,0,2.620905e-06,557.6188,507.136,50.4828,0,600.9305,3305.118,0,-1.421085e-14,1.978417e-13,4.263256e-14,380.5086,0,204.4602,380.5086,0,0,0,0
mpc,2026-01-29 20:15:00,2385,20.25,36.78083,3360.231,357.6786,0,206.846,0,0,2352.162,2351.845,215.633,95.06162,310.6947,1,0,0,310.6947,0,0,357.6786,852.105,0.4260525,0.5929576,0.3172331,0,250,0.3172331,2136.212,206.846,0,4.327275e-06,0,2.411235e-06,559.4912,508.1247,51.36647,0,603.1863,3317.525,0,0,-1.252332e-13,4.263256e-14,357.6786,0,206.846,357.6786,0,0,0,0
mpc,2026-01-29 20:30:00,2386,20.5,36.38293,3352.092,327.7249,0.2736634,174.6489,0,0,2346.464,2346.147,181.2017,79.88262,261.0843,1,0,0,261.0843,0,0,327.9986,769.9713,0.3849856,0.536558,0.3172331,0,250,0.3172331,2164.945,174.6489,0,1.399717e-06,0,2.957305e-06,552.3852,509.6535,42.73169,0,589.5361,3242.448,0,-1.421085e-14,-2.28928e-13,4.263256e-14,327.7249,0.2736634,174.6489,327.9986,0,0,0,1.99285e-14
mpc,2026-01-29 20:45:00,2387,20.75,36.06549,3278.66,304.8105,4.319269,163.9521,0,0,2295.062,2294.745,169.4603,74.70642,244.1667,1,0,0,244.1667,0,0,309.1297,692.5676,0.3462838,0.4848396,0.3172331,0,250,0.3172331,2125.285,163.9521,0,2.205717e-06,2.896806e-08,2.852471e-06,535.8794,496.2376,39.64175,0,570.944,3140.192,0,-2.842171e-14,4.551914e-15,4.263256e-14,304.8105,4.319269,163.9521,309.1297,0,0,0,-2.4869e-14
mpc,2026-01-29 21:00:00,2388,21,36.08806,3295.874,268.3015,2.900074,162.7441,0,0,2307.112,2306.795,168.257,74.17594,242.4329,1,0,0,242.4329,0,0,271.2016,624.6582,0.3123291,0.4360997,0.3172331,0,250,0.3172331,2138.538,162.7441,0,0,1.009926e-08,0,539.0054,499.6218,39.38362,0,573.7977,3155.887,0,-1.421085e-14,-4.352074e-14,4.263256e-14,268.3015,2.900074,162.7441,271.2016,0,0,1.212807e-06,5.77316e-15
mpc,2026-01-29 21:15:00,2389,21.25,35.94703,3290.299,238.5054,2.381886,136.6986,0,0,2303.21,2302.892,141.092,62.20028,203.2923,1,0,0,203.2923,0,0,240.8873,564.338,0.282169,0.3933381,0.3172331,0,250,0.3172331,2161.8,136.6986,0,2.717386e-06,4.798578e-09,5.680934e-07,536.1505,503.2327,32.91782,0,565.433,3109.881,0,-1.421085e-14,1.354472e-14,4.263256e-14,238.5054,2.381886,136.6986,240.8873,0,0,0,-2.220446e-15
mpc,2026-01-29 21:30:00,2390,21.5,35.69041,3263.326,213.3598,0,116.5035,0,0,2284.328,2284.011,119.8819,52.84983,172.7317,1,0,0,172.7317,0,0,213.3598,510.9093,0.2554546,0.3553554,0.3172331,0,250,0.3172331,2164.129,116.5035,0,0,0,0,528.2839,500.4861,27.79778,0,553.3359,3043.347,0,0,-2.053913e-15,4.263256e-14,213.3598,0,116.5035,213.3598,0,0,1.850334e-06,0
mpc,2026-01-29 21:45:00,2391,21.75,35.56587,3315.393,186.2658,0,131.9266,0,0,2320.775,2320.458,135.552,59.75796,195.3099,1,0,0,195.3099,0,0,186.2658,464.2624,0.2321312,0.3217121,0.3172331,0,250,0.3172331,2184.906,131.9266,0,0,0,0,535.0176,503.6951,31.32247,0,563.4531,3098.992,0,-1.421085e-14,9.003909e-14,4.263256e-14,186.2658,0,131.9266,186.2658,0,0,1.567799e-06,0
mpc,2026-01-29 22:00:00,2392,22,35.37372,3318.635,166.4424,0,102.7016,0,0,2323.045,2322.727,117.9919,50.07007,168.062,1,16.36323,0,151.6987,0,0,150.0792,426.6695,0.2133348,0.2923392,0.3172331,0,250,0.3172331,2204.735,102.7016,0,0,0,0,532.9439,505.8019,27.14203,0,555.872,3057.296,0,-2.131628e-14,7.799317e-14,4.263256e-14,166.4424,0,102.7016,150.0792,0,0,5.860809e-07,0
mpc,2026-01-29 22:15:00,2393,22.25,35.04626,3296.024,136.7148,0,111.8944,0,0,2307.217,2306.9,114.2661,50.37412,164.6403,1,0,0,164.6403,0,0,136.7148,392.4236,0.1962118,0.2686675,0.3172331,0,250,0.3172331,2192.634,111.8944,0,9.718113e-07,0,2.697666e-06,524.9746,498.9028,26.07182,0,549.2769,3021.023,0,-7.105427e-15,1.104117e-13,4.263256e-14,136.7148,0,111.8944,136.7148,0,0,0,0
mpc,2026-01-29 22:30:00,2394,22.5,34.71249,3272.375,118.001,0,115.1145,0,0,2290.663,2290.345,117.0944,51.62095,168.7153,1,0,0,168.7153,0,0,118.001,362.8616,0.1814308,0.2471034,0.3172331,0,250,0.3172331,2173.251,115.1145,0,0,0,0,516.8899,490.3958,26.49402,0,542.0168,2981.092,0,-7.105427e-15,1.023348e-13,4.263256e-14,118.001,0,115.1145,118.001,0,0,1.797995e-06,0
mpc,2026-01-29 22:45:00,2395,22.75,34.5736,3275.479,94.41359,0,112.3339,0,0,2292.836,2292.518,114.0802,50.29213,164.3723,1,0,0,164.3723,0,0,94.41359,339.2011,0.1696006,0.2284886,0.3172331,0,250,0.3172331,2178.438,112.3339,0,0,0,0,515.6027,489.8775,25.72518,0,540.1696,2970.933,0,-7.105427e-15,4.399259e-14,4.263256e-14,94.41359,0,112.3339,94.41359,0,0,2.360494e-06,0
mpc,2026-01-29 23:00:00,2396,23,34.36308,3292.812,74.0527,0,103.2085,0,0,2304.968,2304.651,104.5553,46.0931,150.6484,1,0,0,150.6484,0,0,74.0527,320.6345,0.1603173,0.21359,0.3172331,0,250,0.3172331,2200.096,103.2085,0,4.304214e-07,0,5.785937e-07,515.6457,492.1846,23.46109,0,538.2777,2960.528,0,0,-4.993228e-14,4.263256e-14,74.0527,0,103.2085,74.0527,0,0,0,0
mpc,2026-01-29 23:15:00,2397,23.25,34.24507,3286.765,69.33522,0,85.93334,0,0,2300.736,2300.418,0,0,0,0,0,0,0,0,0,69.33522,303.2503,0.1516251,0.2018989,0.3172331,0,250,0.3172331,2300.418,0,0,2.140581e-08,0,85.93334,513.2085,513.1377,0.0707629,0,532.3063,2927.684,0,0,9.05942e-14,4.263256e-14,69.33522,0,0,69.33522,0,0,0,0
mpc,2026-01-29 23:30:00,2398,23.5,34.0687,3292.71,65.79499,0,87.10796,0,1,2304.897,2304.58,0,0,0,0,0,0,0,0,0,65.79499,286.7538,0.1433769,0.1909522,0.3172331,0,250,0.3172331,2304.58,0,0,0,0,87.10796,511.9213,511.8509,0.07045798,0,531.1977,2921.587,0,0,-7.169265e-14,4.263256e-14,65.79499,0,0,65.79499,0,0,0,0
mpc,2026-01-29 23:45:00,2399,23.75,33.72623,3257.133,59.18639,10.57806,74.31563,1,1,2279.993,2279.676,441.604,128.1605,569.7645,2,59.18639,10.57806,0,0,500,0,411.7086,0.2058543,0.1805646,0.3172331,0,250,0.3172331,1838.072,0,0,2.671393e-07,2.305974e-08,74.31563,502.1885,404.8515,97.33702,549.3806,0,1098.761,0,0,7.299716e-15,4.263256e-14,59.18639,10.57806,0,0,500,0,0,0
mpc,2026-01-30 00:00:00,2400,0,33.66406,3247.542,61.47369,5.369464,64.75036,1,1,2273.28,2272.963,439.7653,127.0778,566.8431,2,61.47369,5.369464,0,0,500,0,536.6438,0.2683219,0.2592469,0.3172331,0,250,0.3172331,1833.197,0,0,1.870954e-08,1.33907e-08,64.75036,499.9567,403.1704,96.78625,544.4886,0,1088.977,0,-2.842171e-14,2.320921e-13,4.263256e-14,61.47369,5.369464,0,0,500,0,0,0
mpc,2026-01-30 00:15:00,2401,0.25,33.283,3272.194,53.38378,7.199063,72.58042,1,1,2290.535,2290.218,434.7526,125.8303,560.5828,2,53.38378,7.199063,0,0,500,0,661.5593,0.3307797,0.3379167,0.3172331,0,250,0.3172331,1855.466,0,0,2.381979e-07,4.939467e-08,72.58042,499.1502,404.3404,94.80978,545.9873,0,1091.975,0,2.842171e-14,-2.128298e-13,4.263256e-14,53.38378,7.199063,0,0,500,0,0,0
mpc,2026-01-30 00:30:00,2402,0.5,32.9682,3267.515,42.19091,4.457752,91.82482,1,1,2287.26,2286.943,424.1576,122.491,546.6487,2,42.19091,4.457752,0,0,500,0,786.4552,0.3932276,0.4165742,0.3172331,0,250,0.3172331,1862.785,0,0,1.602869e-07,0,91.82482,494.7035,402.8953,91.80817,545.2468,0,1090.494,0,1.421085e-14,1.695311e-13,4.263256e-14,42.19091,4.457752,0,0,500,1.24055e-08,0,3.552714e-15
mpc,2026-01-30 00:45:00,2403,0.75,32.61591,3276.284,35.54049,2.509037,99.27617,1,1,2293.399,2293.082,417.6405,120.4091,538.0495,2,35.54049,2.509037,0,0,500,0,911.3314,0.4556657,0.4952193,0.3172331,0,250,0.3172331,1875.441,0,0,0,1.857043e-08,99.27617,491.9082,402.261,89.64721,543.9637,0,1087.927,0,2.842171e-14,6.833423e-14,4.263256e-14,35.54049,2.509037,0,0,500,1.8669e-07,0,5.684342e-14
mpc,2026-01-30 01:00:00,2404,1,32.19025,3259.706,40.1901,5.47496,98.89212,1,1,2281.795,2281.477,423.3098,122.3553,545.6651,2,40.1901,5.47496,0,0,500,0,1036.188,0.518094,0.573852,0.3172331,0,250,0.3172331,1858.168,0,0,1.214185e-07,1.75945e-08,98.89212,484.5529,394.5931,89.95977,537.9488,0,1075.898,0,1.421085e-14,-3.151923e-13,4.263256e-14,40.1901,5.47496,0,0,500,0,0,0
mpc,2026-01-30 01:15:00,2405,1.25,32.03696,3287.89,47.71744,7.697095,82.80435,1,1,2301.523,2301.206,430.6977,124.7168,555.4145,2,47.71744,7.697095,0,0,500,0,1161.025,0.5805124,0.6524723,0.3172331,0,250,0.3172331,1870.508,0,0,0,2.343377e-08,82.80435,486.9985,395.7965,91.20205,538.0345,0,1076.069,0,5.684342e-14,-1.774136e-13,4.263256e-14,47.71744,7.697095,0,0,500,2.043666e-07,0,9.947598e-14
mpc,2026-01-30 01:30:00,2406,1.5,31.67215,3258.916,58.06914,2.620642,65.09295,1,1,2281.241,2280.924,435.2136,125.4762,560.6898,2,58.06914,2.620642,0,0,500,0,1285.842,0.642921,0.7310803,0.3172331,0,250,0.3172331,1845.71,0,0,1.613036e-07,2.640017e-08,65.09295,478.6426,387.2609,91.38166,526.3947,0,1052.789,0,1.421085e-14,6.938894e-14,4.263256e-14,58.06914,2.620642,0,0,500,0,0,0
mpc,2026-01-30 01:45:00,2407,1.75,31.36584,3231.617,59.72694,0.9737113,65.19893,1,1,2262.132,2261.815,435.358,125.3426,560.7007,2,59.72694,0.9737113,0,0,500,0,1410.64,0.7053198,0.8096759,0.3172331,0,250,0.3172331,1826.457,0,0,3.627921e-07,0,65.19893,471.3013,380.531,90.77025,519.4574,0,1038.915,0,1.421085e-14,-2.939871e-13,4.263256e-14,59.72694,0.9737113,0,0,500,2.985293e-09,0,1.010303e-14
mpc,2026-01-30 02:00:00,2408,2,31.28181,3196.192,53.17862,3.433129,44.61333,1,1,2237.334,2237.017,431.9795,124.6322,556.6117,2,53.17862,3.433129,0,0,500,0,1535.418,0.7677088,0.8882591,0.3172331,0,250,0.3172331,1805.037,0,0,1.94703e-07,0,44.61333,465.2389,375.3456,89.89326,509.2549,0,1018.51,0,-8.526513e-14,-4.747314e-13,4.263256e-14,53.17862,3.433129,0,0,500,4.927692e-08,0,-3.863576e-14
mpc,2026-01-30 02:15:00,2409,2.25,31.1962,3213.145,46.84626,2.965298,42.16961,1,1,2249.201,2248.884,426.7371,123.0744,549.8116,2,46.84626,2.965298,0,0,500,0,1660.176,0.8300879,0.9668299,0.3172331,0,250,0.3172331,1822.147,0,0,0,2.813306e-08,42.16961,466.7925,378.1629,88.62958,509.9891,0,1019.978,0,-7.105427e-14,1.354472e-14,4.263256e-14,46.84626,2.965298,0,0,500,8.801041e-08,0,-2.842171e-14
mpc,2026-01-30 02:30:00,2410,2.5,30.92686,3215.931,33.99555,0,45.39181,1,1,2251.152,2250.835,414.6993,119.2962,533.9955,2,33.99555,0,0,0,500,0,1784.915,0.8924573,1.045388,0.3172331,0,250,0.3172331,1836.135,0,0,9.408775e-08,0,45.39181,464.3422,378.7373,85.60493,507.3964,0,1014.793,0,0,4.414247e-13,4.263256e-14,33.99555,0,0,0,500,0,0,0
mpc,2026-01-30 02:45:00,2411,2.75,30.58156,3244.475,38.53407,0,28.63368,1,1,2271.133,2270.816,316.2925,90.98762,407.2801,1,38.53407,0,0,0,368.746,0,1876.82,0.93841,1.123934,0.3172331,0,250,0.3172331,1954.523,0,0,4.869645e-07,0,28.63368,464.8218,400.0228,64.79898,496.8708,0,993.7415,0,0,-1.139089e-13,4.263256e-14,38.53407,0,0,0,368.746,0,0,0
mpc,2026-01-30 03:00:00,2412,3,30.40812,3233.532,56.09827,0,43.70163,1,1,2263.473,2263.156,116.4895,33.51046,150,1,56.09827,0,0,0,93.90173,0,1900,0.95,1.181806,0.3172331,0,250,0.3172331,2146.666,0,0,4.995179e-09,0,43.70163,461.4522,437.639,23.8133,480.0588,0,960.1177,0,-1.421085e-14,-5.107026e-15,4.263256e-14,56.09827,0,0,0,93.90173,1.174267e-07,0,-1.421085e-14
mpc,2026-01-30 03:15:00,2413,3.25,30.05421,3196.677,56.14943,0,47.60189,1,1,2237.674,2237.357,0,0,0,0,0,0,0,0,0,56.14943,1885.664,0.9428318,1.196402,0.3172331,0,250,0.3172331,2237.357,0,0,0,0,47.60189,452.6005,452.5364,0.06416478,462.1645,0,924.329,0,0,-4.387601e-13,4.263256e-14,56.14943,0,0,56.14943,0,0,0,0
mpc,2026-01-30 03:30:00,2414,3.5,29.79393,3210.649,64.8494,0,52.8775,1,1,2247.454,2247.137,0,0,0,0,0,0,0,0,0,64.8494,1869.154,0.9345772,1.187375,0.3172331,0,250,0.3172331,2247.137,0,0,0,0,52.8775,451.9614,451.8976,0.06379535,462.5312,0,925.0625,0,0,4.001244e-13,4.263256e-14,64.8494,0,0,64.8494,0,0,0,0
mpc,2026-01-30 03:45:00,2415,3.75,29.63126,3198.286,72.81544,0,42.36246,1,1,2238.8,2238.483,0,0,0,0,0,0,0,0,0,72.81544,1850.656,0.9253281,1.176979,0.3172331,0,250,0.3172331,2238.483,0,0,0,0,42.36246,448.6069,448.5433,0.06356661,457.0318,0,914.0636,0,0,-3.410605e-13,4.263256e-14,72.81544,0,0,72.81544,0,0,0,0
mpc,2026-01-30 04:00:00,2416,4,29.51439,3195.917,84.74146,0,38.352,1,1,2237.142,2236.825,0,0,0,0,0,0,0,0,0,84.74146,1829.18,0.9145898,1.165331,0.3172331,0,250,0.3172331,2236.825,0,0,0,0,38.352,447.1229,447.0595,0.06340329,454.7246,0,909.4493,0,0,2.819966e-14,4.263256e-14,84.74146,0,0,84.74146,0,0,0,0
mpc,2026-01-30 04:15:00,2417,4.25,29.36186,3240.257,102.3702,6.004103,40.2754,1,1,2268.18,2267.862,0,0,0,0,0,0,0,0,0,108.3743,1801.798,0.900899,1.151808,0.3172331,0,250,0.3172331,2267.862,0,0,3.131383e-07,0,40.2754,451.811,451.7478,0.06319138,459.7705,0,919.541,0,0,-1.796341e-13,4.263256e-14,102.3701,6.004103,0,108.3743,0,0,0,6.217249e-15
mpc,2026-01-30 04:30:00,2418,4.5,29.27974,3261.36,125.113,6.487083,39.61557,1,1,2282.952,2282.635,0,0,0,0,0,0,0,0,0,131.6001,1768.614,0.8843072,1.134566,0.3172331,0,250,0.3172331,2282.635,0,0,4.862301e-06,0,39.61557,453.9368,453.8738,0.06307788,461.7508,0,923.5017,0,0,-2.107203e-13,4.263256e-14,125.113,6.487083,0,131.6001,0,0,0,1.24345e-14
mpc,2026-01-30 04:45:00,2419,4.75,29.41281,3255.89,142.313,0.06023977,35.33011,1,1,2279.123,2278.806,0,0,0,0,0,0,0,0,0,142.3732,1732.743,0.8663713,1.113671,0.3172331,0,250,0.3172331,2278.806,0,0,0,4.593243e-10,35.33011,454.4984,454.4351,0.06326201,461.4806,0,922.9611,0,0,-1.731948e-13,4.263256e-14,142.313,0.06023977,0,142.3732,0,0,0,-8.881784e-16
mpc,2026-01-30 05:00:00,2420,5,29.46166,3264.387,152.5187,0,38.45578,1,1,2285.071,2284.753,0,0,0,0,0,0,0,0,0,152.5187,1694.34,0.8471701,1.091083,0.3172331,0,250,0.3172331,2284.753,0,0,0,0,38.45578,456.1732,456.1099,0.06332987,463.7869,0,927.5737,0,0,2.464695e-13,4.263256e-14,152.5187,0,0,152.5187,0,0,0,0
mpc,2026-01-30 05:15:00,2421,5.25,29.62389,3242.784,198.982,0,42.54521,1,1,2269.949,2269.632,0,0,0,0,0,0,0,0,0,198.982,1644.328,0.822164,1.066901,0.3172331,0,250,0.3172331,2269.632,0,0,0,0,42.54521,454.7746,454.711,0.06355629,463.2348,0,926.4696,0,0,-2.930989e-13,4.263256e-14,198.982,0,0,198.982,0,0,0,0
mpc,2026-01-30 05:30:00,2422,5.5,29.73758,3223.036,242.0409,0,42.31992,1,1,2256.125,2255.808,576.2667,165.7742,742.0409,2,242.0409,0,0,0,500,0,1769.069,0.8845346,1.035409,0.3172331,0,250,0.3172331,1679.541,0,0,0,0,42.31992,453.1403,337.3341,115.8063,511.6082,0,1023.216,0,0,-3.710365e-13,4.263256e-14,242.0409,0,0,0,500,4.482269e-06,0,5.684342e-14
mpc,2026-01-30 05:45:00,2423,5.75,29.78024,3259.954,287.7292,1.174781,43.88781,1,1,2281.968,2281.65,612.5634,176.3406,788.904,2,287.7292,1.174781,0,0,500,0,1893.791,0.9468953,1.113957,0.3172331,0,250,0.3172331,1669.087,0,0,3.536438e-07,2.911838e-08,43.88781,458.7632,335.5506,123.2126,520.7143,0,1041.429,0,5.684342e-14,1.050271e-13,4.263256e-14,287.7292,1.174781,0,0,500,0,0,0
mpc,2026-01-30 06:00:00,2424,6,29.65152,3307.696,333.6458,2.563331,47.00073,1,1,2315.387,2315.07,242.547,69.77331,312.3203,1,312.3203,0,0,0,0,23.88888,1887.52,0.9437601,1.192492,0.3172331,0,250,0.3172331,2072.523,0,0,0,0,47.00073,464.1606,415.4741,48.68645,494.6695,0,989.3391,0,-1.421085e-14,6.927792e-14,4.263256e-14,333.6458,2.563331,0,23.88888,0,0,0,-2.531308e-14
mpc,2026-01-30 06:15:00,2425,6.25,29.52621,3328.834,369.7693,2.370069,56.32703,1,1,2330.184,2329.866,0,0,0,0,0,0,0,0,0,372.1394,1794.188,0.8970942,1.188544,0.3172331,0,250,0.3172331,2329.866,0,0,1.656263e-07,1.135246e-08,56.32703,465.8395,465.7761,0.06341977,477.0367,0,954.0735,0,0,3.474998e-13,4.263256e-14,369.7693,2.370069,0,372.1394,0,0,0,-9.769963e-15
mpc,2026-01-30 06:30:00,2426,6.5,29.59123,3310.507,391.7645,0.3996324,55.15365,1,1,2317.355,2317.037,0,0,0,0,0,0,0,0,0,392.1642,1695.865,0.8479324,1.129774,0.3172331,0,250,0.3172331,2317.037,0,0,6.167789e-08,4.50085e-09,55.15365,463.9382,463.8746,0.06351058,474.9165,0,949.833,0,0,-3.392842e-13,4.263256e-14,391.7645,0.3996324,0,392.1642,0,0,0,4.884981e-15
mpc,2026-01-30 06:45:00,2427,6.75,29.62227,3323.121,412.4621,0,45.27404,1,1,2326.185,2325.867,320.3168,92.14529,412.4621,1,412.4621,0,0,0,0,0,1695.598,0.8477989,1.067861,0.3172331,0,250,0.3172331,2005.551,0,0,4.865193e-06,0,45.27404,466.0245,401.7891,64.23536,503.0046,0,1006.009,0,-1.421085e-14,1.469935e-13,4.263256e-14,412.4621,0,0,0,0,0,0,0
mpc,2026-01-30 07:00:00,2428,7,29.60183,3337.192,433.306,0,53.97524,1,1,2336.034,2335.717,0,0,0,0,0,0,0,0,0,433.306,1587.004,0.7935022,1.067693,0.3172331,0,250,0.3172331,2335.717,0,0,1.210369e-06,0,53.97524,467.7871,467.7235,0.06352541,478.532,0,957.064,0,0,-3.88134e-13,4.263256e-14,433.306,0,0,433.306,0,0,0,0
mpc,2026-01-30 07:15:00,2429,7.25,29.77366,3352.7,425.5333,2.818373,66.51264,1,1,2346.89,2346.573,246.2119,70.82759,317.0394,1,317.0394,0,0,0,0,111.3122,1558.927,0.7794633,0.9993134,0.3172331,0,250,0.3172331,2100.361,0,0,2.313574e-06,4.542817e-08,66.51264,471.7465,422.1919,49.55461,506.3891,0,1012.778,0,-2.842171e-14,-3.806955e-13,4.263256e-14,425.5333,2.818373,0,111.3122,0,0,0,8.437695e-15
mpc,2026-01-30 07:30:00,2430,7.5,30.06577,3335.224,404.995,3.76455,66.9456,1,1,2334.657,2334.34,705.4291,203.3305,908.7595,2,404.995,3.76455,0,0,500,0,1683.681,0.8418406,0.9816332,0.3172331,0,250,0.3172331,1628.911,0,0,0,4.838772e-08,66.9456,472.3382,329.5545,142.7837,546.4292,0,1092.858,0,1.136868e-13,5.329071e-15,4.263256e-14,404.995,3.76455,0,0,500,3.526977e-06,0,5.684342e-14
mpc,2026-01-30 07:45:00,2431,7.75,30.20219,3372.023,370.3273,9.739463,60.92816,1,1,2360.416,2360.099,682.653,197.4137,880.0667,2,370.3273,9.739463,0,0,500,0,1808.416,0.904208,1.060189,0.3172331,0,250,0.3172331,1677.446,0,0,4.812592e-06,3.839182e-08,60.92816,479.004,340.4075,138.5965,550.1855,0,1100.371,0,0,-2.113865e-13,4.263256e-14,370.3273,9.739463,0,0,500,0,0,0
mpc,2026-01-30 08:00:00,2432,8,30.37289,3387.818,336.6816,276.6232,48.57487,1,1,2371.473,2371.155,261.4659,75.2157,336.6816,1,336.6816,0,0,0,0,276.6232,1738.976,0.8694878,1.138733,0.3172331,0,250,0.3172331,2109.689,0,0,3.275764e-06,0,48.57487,483.0885,429.7611,53.32737,514.8719,0,1029.744,0,-1.421085e-14,2.73559e-13,4.263256e-14,336.6816,276.6232,0,276.6232,0,0,0,5.684342e-14
mpc,2026-01-30 08:15:00,2433,8.25,30.47465,3380.028,282.4963,278.1205,64.70286,1,1,2366.02,2365.702,219.3858,63.11055,282.4963,1,282.4963,0,0,0,0,278.1205,1669.172,0.8345859,1.095007,0.3172331,0,250,0.3172331,2146.317,0,0,0,1.427529e-06,64.70286,483.0791,438.2215,44.85759,514.5427,0,1029.085,0,-7.105427e-15,-2.366995e-13,4.263256e-14,282.4963,278.1205,0,278.1205,0,6.652508e-07,0,5.684342e-14
mpc,2026-01-30 08:30:00,2434,8.5,30.57192,3358.591,239.9413,270.8477,47.73098,1,1,2351.013,2350.696,186.3377,53.60362,239.9413,1,239.9413,0,0,0,0,270.8477,1601.197,0.8005985,1.051053,0.3172331,0,250,0.3172331,2164.358,0,0,0,0,47.73098,481.0662,442.8727,38.19347,506.2431,0,1012.486,0,7.105427e-15,1.596501e-13,4.263256e-14,239.9413,270.8477,0,270.8477,0,9.928968e-07,0,-2.842171e-14
mpc,2026-01-30 08:45:00,2435,8.75,31.02853,3362.022,194.0212,272.4134,89.36904,1,1,2353.416,2353.098,150.6762,43.34492,194.0212,1,194.0212,0,0,0,0,272.4134,1532.842,0.7664208,1.00825,0.3172331,0,250,0.3172331,2202.422,0,0,3.492423e-06,4.475761e-06,89.36904,486.5584,455.3411,31.21724,517.1627,0,1034.325,0,-1.421085e-14,2.664535e-14,4.263256e-14,194.0212,272.4134,0,272.4134,0,0,0,-5.684342e-14
mpc,2026-01-30 09:00:00,2436,9,31.07254,3380.172,165.5294,278.8915,96.87285,1,1,2366.121,2365.803,128.5496,36.97978,165.5294,1,165.5294,0,0,0,0,278.8915,1462.877,0.7314387,0.9652079,0.3172331,0,250,0.3172331,2237.254,0,0,0,0,96.87285,489.6752,463.0059,26.66936,520.0338,0,1040.068,0,0,9.092727e-14,4.263256e-14,165.5294,278.8915,0,278.8915,0,0,0,0
mpc,2026-01-30 09:15:00,2437,9.25,31.27174,3425.255,125.9867,278.6347,86.85182,1,1,2397.679,2397.362,114.507,35.49304,150,1,125.9866,0,24.01335,0,0,278.6347,1392.989,0.6964943,0.9211525,0.3172331,0,250,0.3172331,2282.855,17.0453,0,3.962535e-06,9.094603e-07,69.80652,498.4666,474.5952,23.87143,524.6007,0,1049.201,0,7.105427e-15,1.521006e-13,4.263256e-14,125.9866,278.6347,17.0453,278.6347,0,0,0,0
mpc,2026-01-30 09:30:00,2438,9.5,31.44348,3479.595,117.5579,284.3896,107.6262,1,1,2435.716,2435.399,113.8111,36.18893,150,1,117.5579,0,32.44208,0,0,284.3896,1321.672,0.6608359,0.8771444,0.3172331,0,250,0.3172331,2321.588,22.98366,0,0,0,84.6425,508.3711,484.5508,23.82031,538.4059,0,1076.812,0,-7.105427e-15,-1.996181e-13,4.263256e-14,117.5579,284.3896,22.98366,284.3896,0,2.216414e-06,0,-1.421085e-14
mpc,2026-01-30 09:45:00,2439,9.75,31.66839,3465.744,100.955,287.045,107.4897,1,1,2426.021,2425.704,112.4403,37.5597,150,1,100.955,0,49.04504,0,0,287.045,1249.703,0.6248513,0.8322374,0.3172331,0,250,0.3172331,2313.263,34.65782,0,3.41766e-06,4.011285e-06,72.83193,508.9756,485.3193,23.65636,538.159,0,1076.318,0,1.421085e-14,-3.190781e-13,4.263256e-14,100.955,287.045,34.65782,287.045,0,0,0,0
mpc,2026-01-30 10:00:00,2440,10,32.05127,3516.942,95.10138,289.3608,127.2413,1,1,2461.859,2461.542,111.957,38.04298,150,1,95.10138,0,54.89862,0,0,289.3608,1177.166,0.5885828,0.7869194,0.3172331,0,250,0.3172331,2349.585,38.62611,0,0,1.357609e-06,88.61516,521.0989,497.334,23.76496,554.134,0,1108.268,0,-1.421085e-14,1.273426e-13,4.263256e-14,95.10138,289.3608,38.62611,289.3608,0,1.426057e-07,0,-1.421085e-14
mpc,2026-01-30 10:15:00,2441,10.25,32.4317,3564.914,85.93172,288.9819,152.2563,1,1,2495.44,2495.122,111.2,38.80005,150,1,85.93172,0,64.06828,0,0,288.9819,1104.735,0.5523674,0.7412439,0.3172331,0,250,0.3172331,2383.922,44.8828,0,0,3.722319e-06,107.3735,532.9275,509.1118,23.81567,570.8426,0,1141.685,0,-7.105427e-15,3.627099e-13,4.263256e-14,85.93172,288.9819,44.8828,288.9819,0,1.85432e-07,0,-4.263256e-14
mpc,2026-01-30 10:30:00,2442,10.5,32.66821,3566.04,64.76014,291.9361,183.4841,1,1,2496.228,2495.911,109.452,40.54801,150,1,64.76014,0,85.23986,0,0,291.9361,1031.577,0.5157884,0.6956353,0.3172331,0,250,0.3172331,2386.459,59.5532,0,1.529933e-07,0,123.9309,536.0742,512.5008,23.57335,579.6635,0,1159.327,0,-1.421085e-14,7.183143e-14,4.263256e-14,64.76014,291.9361,59.5532,291.9361,0,0,0,5.684342e-14
mpc,2026-01-30 10:45:00,2443,10.75,33.07362,3569.997,63.15666,299.8713,212.1804,1,1,2498.998,2498.681,645.467,217.561,863.028,2,63.15666,299.8713,0,0,500,0,1156.415,0.5782073,0.6495689,0.3172331,0,250,0.3172331,1853.214,0,0,3.947736e-08,0,212.1804,541.8586,401.833,140.0256,665.4011,0,1330.802,0,-8.526513e-14,6.494805e-14,4.263256e-14,63.15666,299.8713,0,0,500,4.499424e-06,0,-5.684342e-14
mpc,2026-01-30 11:00:00,2444,11,33.23442,3645.297,64.69781,301.7502,223.3333,1,0,2551.708,2551.39,647.9679,218.4802,866.448,2,64.69781,301.7502,0,0,500,0,1281.232,0.6406162,0.7281773,0.3172331,0,250,0.3172331,1903.423,0,0,0,2.234504e-06,223.3333,555.4177,414.3086,141.109,681.4007,0,1362.801,0,5.684342e-14,1.554312e-14,4.263256e-14,64.69781,301.7502,0,0,500,6.911922e-08,0,4.263256e-14
mpc,2026-01-30 11:15:00,2445,11.25,33.5448,3653.159,67.38846,302.5778,234.5664,0,0,2557.212,2556.894,0,0,0,0,0,0,0,0,0,369.9663,1188.539,0.5942696,0.8067733,0.3172331,0,250,0.3172331,2556.894,0,0,0,0,234.5664,560.7832,560.7136,0.06956756,0,612.1528,3366.84,0,0,2.762235e-13,4.263256e-14,67.38846,302.5778,0,369.9663,0,0,0,0
mpc,2026-01-30 11:30:00,2446,11.5,34.04066,3683.968,63.55198,305.9098,265.2521,0,0,2578.778,2578.46,267.7055,118.0177,385.7232,1,0,0,385.7232,0,0,369.4617,1095.987,0.5479933,0.7484057,0.3172331,0,250,0.3172331,2310.755,265.2521,0,3.137493e-07,0,0,572.3586,512.871,59.48752,0,630.8888,3469.888,0,0,-3.549383e-13,4.263256e-14,63.55198,305.9098,265.2521,369.4617,0,0,2.959981e-06,0
mpc,2026-01-30 11:45:00,2447,11.75,34.22657,3685.885,70.91805,302.3815,263.4462,0,0,2580.119,2579.802,266.4591,117.4683,383.9274,1,0,0,383.9274,0,0,373.2996,1002.489,0.5012446,0.6901267,0.3172331,0,250,0.3172331,2313.343,263.4461,0,4.92823e-07,4.793226e-06,3.113952e-06,575.2676,515.7867,59.48089,0,633.2549,3482.902,0,0,-1.606493e-13,4.263256e-14,70.91805,302.3815,263.4461,373.2996,0,0,0,0
mpc,2026-01-30 12:00:00,2448,12,34.51425,3690.797,61.04983,302.0788,287.1446,0,0,2583.558,2583.24,291.406,128.4661,419.8721,1,0,0,419.8721,0,0,363.1287,911.5493,0.4557746,0.6312528,0.3172331,0,250,0.3172331,2291.834,287.1446,0,0,0,3.00888e-06,580.1273,514.6221,65.50526,0,643.0881,3536.985,0,0,2.071676e-13,4.263256e-14,61.04983,302.0788,287.1446,363.1287,0,0,0,0
mpc,2026-01-30 12:15:00,2449,12.25,34.96744,3665.043,58.05213,303.2472,317.0709,0,0,2565.53,2565.213,323.4913,142.6109,466.1022,1,0,0,466.1022,0,0,361.2993,821.0809,0.4105405,0.5739892,0.3172331,0,250,0.3172331,2241.722,317.0709,0,0,0,0,582.6008,509.0678,73.53301,0,651.6787,3584.233,0,0,-3.175238e-14,4.263256e-14,58.05213,303.2472,317.0709,361.2993,0,0,1.002805e-06,0
