controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-30 12:30:00,2450,12.5,35.11003,3678.59,63.72717,301.3061,342.3934,0,0,2575.013,2574.696,349.9134,154.259,504.1724,2,0,0,504.1724,0,0,365.0332,729.6934,0.3648467,0.5170226,0.3172331,0,250,0.3172331,2224.782,342.3934,0,4.440491e-07,1.900396e-06,3.319568e-06,586.8445,507.0271,79.81743,0,661.2861,3637.073,0,0,-1.173506e-13,4.263256e-14,63.72717,301.3061,342.3934,365.0332,0,0,0,0
mpc,2026-01-30 12:45:00,2451,12.75,35.36775,3665.037,56.35675,303.5952,382.8882,0,0,2565.526,2565.209,392.4892,173.0285,565.5176,2,0,0,565.5176,0,0,359.9519,639.5905,0.3197953,0.4594772,0.3172331,0,250,0.3172331,2172.719,382.8882,0,3.956304e-07,0,8.23548e-08,588.4845,498.3819,90.10257,0,671.4104,3692.757,0,0,-1.644795e-13,4.263256e-14,56.35675,303.5952,382.8882,359.9519,0,0,0,0
mpc,2026-01-30 13:00:00,2452,13,35.57058,3660.305,45.07352,295.9091,414.0989,0,0,2562.214,2561.896,425.5022,187.5822,613.0844,2,0,0,613.0844,0,0,340.9827,554.2442,0.2771221,0.4027408,0.3172331,0,250,0.3172331,2136.394,414.0989,0,1.870558e-07,0,0,590.7479,492.5703,98.17758,0,680.1526,3740.839,0,-5.684342e-14,-1.121325e-13,4.263256e-14,45.07352,295.9091,414.0989,340.9827,0,0,2.246577e-06,0
mpc,2026-01-30 13:15:00,2453,13.25,35.6632,3694.398,65.06362,291.6354,448.1451,0,0,2586.079,2585.761,460.9916,203.2277,664.2194,2,0,0,664.2194,0,0,356.699,464.9822,0.2324911,0.3489994,0.3172331,0,250,0.3172331,2124.77,448.1451,0,1.954005e-07,0,2.49394e-06,597.6542,491.0437,106.6105,0,694.2714,3818.493,0,0,-2.58682e-14,4.263256e-14,65.06362,291.6354,448.1451,356.699,0,0,0,0
mpc,2026-01-30 13:30:00,2454,13.5,35.94818,3693.904,66.76527,293.8209,488.4926,0,0,2585.733,2585.416,504.1995,222.2759,726.4754,2,0,0,726.4754,0,0,360.5862,374.7624,0.1873812,0.2927925,0.3172331,0,250,0.3172331,2081.216,488.4926,0,1.37198e-08,0,9.898238e-07,601.9353,484.4883,117.4469,0,706.7642,3887.203,0,-2.842171e-14,-7.432943e-14,4.263256e-14,66.76527,293.8209,488.4926,360.5862,0,0,0,0
mpc,2026-01-30 13:45:00,2455,13.75,36.06151,3763.764,52.01776,294.2188,496.4469,0,0,2634.635,2634.318,513.1013,226.2002,739.3015,2,0,0,739.3015,0,0,346.2366,288.1443,0.1440722,0.2359824,0.3172331,0,250,0.3172331,2121.216,496.4469,0,1.754329e-07,0,3.205692e-06,615.1041,495.2371,119.867,0,721.4373,3967.905,0,-2.842171e-14,1.232348e-14,4.263256e-14,52.01776,294.2188,496.4469,346.2366,0,0,0,0
mpc,2026-01-30 14:00:00,2456,14,36.49193,3754.81,57.94284,294.4529,520.2044,0,1,2628.367,2628.05,540.4271,238.2468,778.6739,2,0,0,778.6739,0,0,352.3957,200,0.1,0.1814402,0.3172331,0,250,0.3172331,2087.622,520.2044,0,3.071701e-07,0,0,620.4997,492.8418,127.6579,0,731.0886,4020.987,0,-8.526513e-14,3.608225e-15,4.263256e-14,57.94284,294.4529,520.2044,352.3957,0,0,1.103565e-06,0
mpc,2026-01-30 14:15:00,2457,14.25,36.6961,3774.139,57.44789,296.8728,526.6242,1,1,2641.898,2641.58,1187.39,457.1463,1644.536,4,57.44789,296.8728,790.2154,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1454.191,526.6242,0,0,4.72677e-06,0,627.0184,345.1323,281.8861,802.2786,0,1604.557,0,-1.705303e-13,-4.371503e-14,4.263256e-14,57.44789,296.8728,526.6242,0,500,3.299585e-07,5.607142e-07,-6.394885e-14
mpc,2026-01-30 14:30:00,2458,14.5,36.85894,3776.01,55.50082,298.789,537.6762,1,1,2643.207,2642.89,604.1456,259.7347,863.8803,2,55.50082,0,808.3795,0,0,298.789,250.2201,0.1251101,0.2046279,0.3172331,0,250,0.3172331,2038.744,537.6762,0,1.169404e-07,0,3.295381e-06,630.0076,485.9341,144.0735,745.6688,0,1491.338,0,0,-1.076916e-14,4.263256e-14,55.50082,298.789,537.6762,298.789,0,0,0,0
mpc,2026-01-30 14:45:00,2459,14.75,37.04273,3727.035,54.15757,299.1412,552.6491,1,1,2608.924,2608.607,1215.917,470.1137,1686.03,4,54.15757,299.1412,832.7316,0,500,0,375.1807,0.1875904,0.1575599,0.3172331,0,250,0.3172331,1392.691,552.6491,0,2.871772e-07,0,0,624.8473,333.5547,291.2926,803.6684,0,1607.337,0,0,-3.241851e-14,4.263256e-14,54.15757,299.1412,552.6491,0,500,2.318843e-06,2.067758e-06,1.136868e-13
mpc,2026-01-30 15:00:00,2460,15,37.22162,3664.56,58.20276,297.4115,566.7868,1,1,2565.192,2564.875,639.2109,274.8718,914.0827,2,58.20276,0,855.8799,0,0,297.4115,300.7688,0.1503844,0.2362458,0.3172331,0,250,0.3172331,1925.664,566.7868,0,8.388064e-08,0,0,617.2823,463.3877,153.8947,738.2595,0,1476.519,0,-5.684342e-14,1.320055e-13,4.263256e-14,58.20276,297.4115,566.7868,297.4115,0,0,2.311432e-07,0
mpc,2026-01-30 15:15:00,2461,15.25,37.34746,3626.475,68.40249,295.368,560.857,1,1,2538.533,2538.215,641.8122,274.8052,916.6175,2,68.40249,0,848.215,0,0,295.368,226.8795,0.1134397,0.1893897,0.3172331,0,250,0.3172331,1896.403,560.857,0,1.236938e-07,0,2.561255e-06,612.9087,457.8716,155.0371,732.6768,0,1465.354,0,-1.136868e-13,-1.670886e-14,4.263256e-14,68.40249,295.368,560.857,295.368,0,0,0,0
mpc,2026-01-30 15:30:00,2462,15.5,37.4928,3631.632,69.07718,286.7045,553.3772,1,1,2542.142,2541.825,1222.79,471.3689,1694.159,4,69.07718,286.7045,838.3771,0,500,0,351.8437,0.1759219,0.1428627,0.3172331,0,250,0.3172331,1319.035,553.3772,0,4.629127e-07,0,0,616.1587,319.7048,296.4539,791.0737,0,1582.147,0,5.684342e-14,-9.356405e-14,4.263256e-14,69.07718,286.7045,553.3772,0,500,3.709279e-06,3.007135e-06,-5.684342e-14
mpc,2026-01-30 15:45:00,2463,15.75,37.54103,3665.767,76.19257,282.7301,543.5934,1,1,2566.037,2565.719,631.0811,269.1477,900.2288,2,76.19257,0,824.0362,0,0,282.7301,281.1058,0.1405529,0.2215508,0.3172331,0,250,0.3172331,1934.638,543.5934,0,2.97733e-09,2.834989e-06,1.536948e-06,622.7509,469.517,153.2339,738.6647,0,1477.329,0,1.136868e-13,2.747802e-15,4.263256e-14,76.19257,282.7301,543.5934,282.7301,0,0,0,0
mpc,2026-01-30 16:00:00,2464,16,37.58483,3644.197,88.57145,283.0241,541.0284,1,1,2550.938,2550.621,638.2983,270.8569,909.1552,2,88.57145,0,820.5838,0,0,283.0241,210.3055,0.1051528,0.1770082,0.3172331,0,250,0.3172331,1912.322,541.0284,0,0,0,2.113423e-06,619.8113,464.6444,155.1669,735.5013,0,1471.003,0,-5.684342e-14,2.972622e-14,4.263256e-14,88.57145,283.0241,541.0284,283.0241,0,1.874479e-07,0,-4.263256e-14
mpc,2026-01-30 16:15:00,2465,16.25,37.74721,3644.195,102.7673,284.1933,542.0234,1,1,2550.937,2550.619,1237.035,473.6412,1710.676,4,102.7673,284.1933,823.7159,0,500,0,335.2724,0.1676362,0.1324263,0.3172331,0,250,0.3172331,1313.584,542.0234,0,0,0,0,622.5126,320.5578,301.9548,794.1991,0,1588.398,0,-5.684342e-14,2.975398e-14,4.263256e-14,102.7673,284.1933,542.0234,0,500,6.32626e-06,1.45854e-06,-2.842171e-14
mpc,2026-01-30 16:30:00,2466,16.5,37.54607,3640.6,108.3465,278.5717,530.728,1,1,2548.42,2548.103,642.5503,270.3789,912.9292,2,108.3465,0,804.5827,0,0,278.5717,265.5767,0.1327884,0.2111161,0.3172331,0,250,0.3172331,1905.553,530.728,0,0,0,0,618.5588,462.5204,156.0384,732.8993,0,1465.799,0,-5.684342e-14,1.598721e-14,4.263256e-14,108.3465,278.5717,530.728,278.5717,0,1.148487e-06,2.009036e-06,-1.421085e-14
mpc,2026-01-30 16:45:00,2467,16.75,37.50634,3698.813,119.1785,277.3689,505.1081,1,1,2589.169,2588.852,1092.173,407.8267,1500,3,119.1785,277.3689,603.4526,0,500,0,390.5349,0.1952675,0.1672298,0.3172331,0,250,0.3172331,1496.679,398.2481,0,0,0,106.86,627.7836,362.8926,264.891,796.6292,0,1593.258,0,-5.684342e-14,3.330669e-14,4.263256e-14,119.1785,277.3689,398.2481,0,500,4.958269e-06,0,8.526513e-14
mpc,2026-01-30 17:00:00,2468,17,37.55635,3657.377,140.9659,280.7729,493.9894,1,1,2560.164,2559.847,1212.457,458.262,1670.719,4,140.9659,280.7729,748.9803,0,500,0,515.4734,0.2577367,0.2459141,0.3172331,0,250,0.3172331,1347.39,493.9894,0,0,0,5.620215e-07,621.5797,327.1314,294.4483,785.3934,0,1570.787,0,-5.684342e-14,1.024181e-14,4.263256e-14,140.9659,280.7729,493.9894,0,500,2.43861e-06,0,0
mpc,2026-01-30 17:15:00,2469,17.25,37.63265,3620.878,161.84,283.7173,464.7498,1,1,2534.615,2534.297,1200.396,450.4617,1650.858,4,161.84,283.7173,705.3004,0,500,0,640.3923,0.3201961,0.3245861,0.3172331,0,250,0.3172331,1333.901,464.7498,0,1.415812e-06,3.605715e-07,0,616.6333,324.518,292.1153,774.9797,0,1549.959,0,5.684342e-14,-8.443246e-14,4.263256e-14,161.84,283.7173,464.7498,0,500,0,1.034434e-06,-5.684342e-14
mpc,2026-01-30 17:30:00,2470,17.5,37.59583,3599.756,182.6749,279.643,451.5883,1,1,2519.829,2519.512,1199.674,447.6647,1647.338,4,182.6749,279.643,685.0204,0,500,0,765.2915,0.3826457,0.4032456,0.3172331,0,250,0.3172331,1319.838,451.5883,0,1.847185e-06,0,0,612.4327,320.7805,291.6522,768.4452,0,1536.89,0,-1.705303e-13,-6.589174e-14,4.263256e-14,182.6749,279.643,451.5883,0,500,4.444089e-06,2.089226e-07,5.684342e-14
mpc,2026-01-30 17:45:00,2471,17.75,37.61104,3583.79,224.2896,269.8461,417.5066,1,1,2508.653,2508.336,1189.392,438.1817,1627.574,4,224.2896,269.8461,633.4383,0,500,0,890.171,0.4450855,0.4818928,0.3172331,0,250,0.3172331,1318.944,417.5066,0,0,0,0,609.9644,320.6935,289.2709,758.8752,0,1517.75,0,-5.684342e-14,1.713074e-13,4.263256e-14,224.2896,269.8461,417.5066,0,500,2.55109e-06,1.159887e-06,-1.136868e-13
mpc,2026-01-30 18:00:00,2472,18,37.54566,3503.026,270.2204,4.119508,380.5075,1,1,2452.118,2451.801,1001.361,349.8245,1351.186,3,270.2204,4.119508,576.8458,0,500,0,1015.031,0.5075154,0.5605276,0.3172331,0,250,0.3172331,1450.44,380.5075,0,0,0,2.823818e-06,595.1776,352.0504,243.1271,701.875,0,1403.75,0,-1.136868e-13,-2.908784e-14,4.263256e-14,270.2204,4.119508,380.5075,0,500,3.157097e-06,0,1.598721e-14
mpc,2026-01-30 18:15:00,2473,18.25,37.26743,3494.582,305.8119,0,344.8231,1,1,2446.207,2445.89,987.3769,339.4256,1326.803,3,305.8119,0,520.9906,0,500,0,1139.871,0.5699355,0.6391501,0.3172331,0,250,0.3172331,1458.513,344.8231,0,0,0,3.188009e-06,589.3647,351.3996,237.9651,690.8252,0,1381.65,0,-5.684342e-14,-2.662315e-13,4.263256e-14,305.8119,0,344.8231,0,500,4.850317e-06,0,0
mpc,2026-01-30 18:30:00,2474,18.5,37.34009,3468.753,329.2372,4.088828,347.1586,1,0,2428.127,2427.81,1011.176,347.1306,1358.306,3,329.2372,4.088828,524.9802,0,500,0,1264.692,0.6323458,0.7177601,0.3172331,0,250,0.3172331,1416.634,347.1586,0,4.869004e-06,0,1.532185e-06,586.1373,341.9682,244.1692,689.0988,0,1378.198,0,0,8.992806e-15,4.263256e-14,329.2372,4.088828,347.1586,0,500,2.168488e-08,0,-2.4869e-14
mpc,2026-01-30 18:45:00,2475,18.75,37.3068,3456.331,335.701,2.771608,328.0363,1,0,2419.432,2419.115,995.0732,339.263,1334.336,3,335.701,2.771608,495.8635,0,500,0,1389.493,0.6947463,0.7963578,0.3172331,0,250,0.3172331,1424.042,328.0363,0,0,0,1.181604e-06,583.5226,343.4527,240.0699,682.7157,0,1365.431,0,0,-3.254064e-13,4.263256e-14,335.701,2.771608,328.0363,0,500,1.274253e-06,0,1.776357e-15
mpc,2026-01-30 19:00:00,2476,19,37.09735,3421.079,364.8184,3.913505,298.8217,0,0,2394.755,2394.438,312.7053,137.8558,450.5611,1,0,0,450.5611,0,0,368.7319,1297.091,0.6485454,0.8749431,0.3172331,0,250,0.3172331,2081.733,298.8217,0,0,0,0,574.3795,499.3014,75.07811,0,637.1572,3504.365,0,0,4.28213e-13,4.263256e-14,364.8184,3.913505,298.8217,368.7319,0,0,1.260465e-06,3.552714e-15
mpc,2026-01-30 19:15:00,2477,19.25,37.19004,3436.527,383.9819,2.885206,277.7778,0,0,2405.569,2405.252,291.0091,128.2911,419.3002,1,0,0,419.3002,0,0,386.8671,1200.17,0.6000849,0.8167591,0.3172331,0,250,0.3172331,2114.243,277.7778,0,0,3.313193e-08,0,578.3876,508.342,70.0456,0,636.6331,3501.482,0,0,1.650902e-13,4.263256e-14,383.9819,2.885206,277.7778,386.8671,0,0,5.384898e-07,1.687539e-14
mpc,2026-01-30 19:30:00,2478,19.5,37.16069,3452.44,379.8494,2.208593,246.1733,0,0,2416.708,2416.391,257.8078,113.6543,371.4621,1,0,0,371.4621,0,0,382.058,1104.466,0.5522332,0.7557294,0.3172331,0,250,0.3172331,2158.583,246.1733,0,0,2.645816e-08,0,580.615,518.6004,62.01463,0,632.2547,3477.401,0,0,-1.976197e-14,4.263256e-14,379.8494,2.208593,246.1733,382.058,0,0,8.737268e-07,1.820766e-14
mpc,2026-01-30 19:45:00,2479,19.75,36.9457,3448.794,392.7723,7.076798,226.2951,0,0,2414.156,2413.839,236.3766,104.2064,340.5831,1,0,0,340.5831,0,0,399.8491,1004.33,0.5021652,0.6954663,0.3172331,0,250,0.3172331,2177.462,226.2951,0,4.839058e-06,1.772873e-08,2.395238e-06,576.7252,520.1806,56.54453,0,624.3871,3434.129,0,-2.842171e-14,-2.274847e-13,4.263256e-14,392.7723,7.076798,226.2951,399.8491,0,0,0,8.881784e-15
mpc,2026-01-30 20:00:00,2480,20,36.94279,3451.643,387.0952,0.9377229,210.1634,0,0,2416.15,2415.833,219.5186,96.77458,316.2932,1,0,0,316.2932,0,0,388.0329,907.164,0.453582,0.6324121,0.3172331,0,250,0.3172331,2196.314,210.1634,0,0,0,3.211913e-06,577.1574,524.6442,52.51326,0,621.4187,3417.803,0,-2.842171e-14,-2.294831e-13,4.263256e-14,387.0952,0.9377229,210.1634,388.0329,0,0,0,4.32987e-15
mpc,2026-01-30 20:15:00,2481,20.25,36.85027,3405.034,366.7936,1.023031,188.2057,0,0,2383.524,2383.206,196.3647,86.5672,282.9319,1,0,0,282.9319,0,0,367.8166,815.067,0.4075335,0.5712279,0.3172331,0,250,0.3172331,2186.842,188.2057,0,1.094489e-06,2.054067e-08,9.14413e-07,567.983,521.1145,46.86842,0,607.6817,3342.25,0,-1.421085e-14,1.979528e-13,4.263256e-14,366.7936,1.023031,188.2057,367.8166,0,0,0,1.509903e-14
mpc,2026-01-30 20:30:00,2482,20.5,36.78145,3365.858,348.7693,4.709228,186.1879,0,0,2356.101,2355.784,194.0987,85.56825,279.667,1,0,0,279.667,0,0,353.4785,726.5691,0.3632845,0.5132358,0.3172331,0,250,0.3172331,2161.685,186.1879,0,0,3.321779e-08,0,560.4373,514.1922,46.24503,0,599.7605,3298.683,0,0,1.010303e-13,4.263256e-14,348.7693,4.709228,186.1879,353.4785,0,0,2.409446e-07,-1.598721e-14
mpc,2026-01-30 20:45:00,2483,20.75,36.51288,3338.99,309.3668,7.796898,155.9865,0,0,2337.293,2336.976,162.0911,71.4577,233.5488,1,0,0,233.5488,0,0,317.1637,647.1638,0.3235819,0.4575099,0.3172331,0,250,0.3172331,2174.885,155.9865,0,2.777091e-06,2.159069e-08,3.252537e-06,552.0839,513.722,38.3619,0,585.1797,3218.488,0,-2.842171e-14,1.350586e-13,4.263256e-14,309.3668,7.796898,155.9865,317.1637,0,0,0,-1.154632e-14
mpc,2026-01-30 21:00:00,2484,21,36.24005,3350.045,278.6183,5.115463,154.4174,0,0,2345.032,2344.714,159.9378,70.50845,230.4463,1,0,0,230.4463,0,0,283.7337,576.1285,0.2880642,0.4075095,0.3172331,0,250,0.3172331,2184.777,154.4174,0,4.801035e-06,0,0,550.0128,512.4259,37.58684,0,582.9344,3206.139,0,0,-5.961898e-14,4.263256e-14,278.6183,5.115463,154.4174,283.7337,0,0,2.332198e-06,-2.575717e-14
mpc,2026-01-30 21:15:00,2485,21.25,35.92329,3363.354,241.839,0.06226623,156.6338,0,0,2354.348,2354.03,161.6223,71.25105,232.8734,1,0,0,232.8734,0,0,241.9013,515.5625,0.2577812,0.3627797,0.3172331,0,250,0.3172331,2192.408,156.6338,0,0,0,0,547.7216,510.0475,37.67404,0,581.2986,3197.142,0,-2.842171e-14,-6.417089e-14,4.263256e-14,241.839,0.06226623,156.6338,241.9013,0,0,1.263425e-07,-9.235668e-15
mpc,2026-01-30 21:30:00,2486,21.5,35.63515,3371.349,208.6009,0,138.1825,0,0,2359.944,2359.627,142.0964,62.64305,204.7394,1,0,0,204.7394,0,0,208.6009,463.3311,0.2316655,0.3246421,0.3172331,0,250,0.3172331,2217.531,138.1825,0,3.401244e-06,0,0,545.005,512.1161,32.88896,0,574.7591,3161.175,0,7.105427e-15,-6.578071e-14,4.263256e-14,208.6009,0,138.1825,208.6009,0,0,1.47987e-06,0
mpc,2026-01-30 21:45:00,2487,21.75,35.10908,3356.87,197.6419,0,113.2063,0,0,2349.809,2349.492,115.6913,51.00241,166.6937,1,0,0,166.6937,0,0,197.6419,413.8477,0.2069238,0.2917528,0.3172331,0,250,0.3172331,2233.8,113.2063,0,3.010958e-06,0,2.085036e-06,535.5078,509.0701,26.43768,0,560.0725,3080.399,0,-7.105427e-15,8.221201e-14,4.263256e-14,197.6419,0,113.2063,197.6419,0,0,0,0
mpc,2026-01-30 22:00:00,2488,22,35.02145,3346.967,170.1137,0.08930787,107.5043,0,0,2342.877,2342.559,109.7509,48.38358,158.1345,1,0,0,158.1345,0,0,170.203,371.2318,0.1856159,0.2605938,0.3172331,0,250,0.3172331,2232.809,107.5043,0,0,7.522184e-11,0,532.7576,507.7287,25.0289,0,556.1123,3058.618,0,-1.421085e-14,-5.478951e-14,4.263256e-14,170.1137,0.08930787,107.5043,170.203,0,0,5.604051e-10,2.262079e-15
mpc,2026-01-30 22:15:00,2489,22.25,34.63065,3352.031,129.7098,0,84.22348,0,0,2346.422,2346.105,0,0,0,0,0,0,0,0,0,129.7098,338.7459,0.1693729,0.2337592,0.3172331,0,250,0.3172331,2346.105,0,0,3.594866e-06,0,84.22348,528.3986,528.3272,0.07143878,0,547.2938,3010.116,0,0,-2.364775e-14,4.263256e-14,129.7098,0,0,129.7098,0,0,0,0
mpc,2026-01-30 22:30:00,2490,22.5,34.46406,3315.084,106.6229,3.56049,71.72177,0,0,2320.559,2320.242,0,0,0,0,0,0,0,0,0,110.1834,311.1467,0.1555733,0.2133033,0.3172331,0,250,0.3172331,2320.242,0,0,0,4.331583e-08,71.72177,520.4268,520.3557,0.07114519,0,536.4406,2950.423,0,0,8.09075e-14,4.263256e-14,106.6229,3.56049,0,110.1834,0,0,0,4.884981e-15
mpc,2026-01-30 22:45:00,2491,22.75,34.04895,3293.399,98.71358,1.818941,77.25706,0,0,2305.379,2305.062,0,0,0,0,0,0,0,0,0,100.5325,285.9646,0.1429823,0.1959245,0.3172331,0,250,0.3172331,2305.062,0,0,0,8.045393e-09,77.25706,511.7816,511.7111,0.070424,0,528.8618,2908.74,0,0,1.119382e-13,4.263256e-14,98.71358,1.818941,0,100.5325,0,0,0,3.552714e-15
mpc,2026-01-30 23:00:00,2492,23,33.81684,3294.981,73.30379,0,58.00761,0,0,2306.486,2306.169,0,0,0,0,0,0,0,0,0,73.30379,267.5936,0.1337968,0.1800677,0.3172331,0,250,0.3172331,2306.169,0,0,0,0,58.00761,509.1416,509.0716,0.0700271,0,521.8764,2870.32,0,0,-5.423439e-14,4.263256e-14,73.30379,0,0,73.30379,0,0,0,0
mpc,2026-01-30 23:15:00,2493,23.25,33.41193,3326.309,58.57978,0,54.47434,0,0,2328.416,2328.099,0,0,0,0,0,0,0,0,0,58.57977,252.9066,0.1264533,0.1684998,0.3172331,0,250,0.3172331,2328.099,0,0,2.029833e-08,0,54.47434,508.9781,508.9088,0.06934529,0,520.8165,2864.491,0,0,4.152234e-14,4.263256e-14,58.57977,0,0,58.57977,0,0,0,0
mpc,2026-01-30 23:30:00,2494,23.5,33.16047,3326,48.81387,0,65.85648,0,1,2328.2,2327.883,0,0,0,0,0,0,0,0,0,48.81386,240.6633,0.1203316,0.1592515,0.3172331,0,250,0.3172331,2327.883,0,0,1.650198e-07,0,65.85648,505.8722,505.8033,0.06892853,0,520.1126,2860.619,0,0,2.159384e-14,4.263256e-14,48.81386,0,0,48.81386,0,0,0,0
mpc,2026-01-30 23:45:00,2495,23.75,32.70349,3307.903,47.02749,0,62.26357,0,1,2315.532,2315.215,0,0,0,0,0,0,0,0,0,47.02749,228.8685,0.1144343,0.1515421,0.3172331,0,250,0.3172331,2315.215,0,0,0,0,62.26357,497.6839,497.6157,0.06818381,0,510.9982,2810.49,0,0,4.124479e-14,4.263256e-14,47.02749,0,0,47.02749,0,0,0,0
mpc,2026-01-31 00:00:00,2496,0,32.38158,3280.742,56.42112,0,35.60939,1,1,2296.519,2296.202,432.1149,124.3062,556.4211,2,56.42112,0,0,0,500,0,353.8325,0.1769162,0.1441151,0.3172331,0,250,0.3172331,1864.087,0,0,1.129985e-07,0,35.60939,489.8691,397.6272,92.24183,529.5292,0,1059.058,0,-1.421085e-14,2.794986e-14,4.263256e-14,56.42112,0,0,0,500,0,0,0
mpc,2026-01-31 00:15:00,2497,0.25,32.22552,3275.372,60.48982,0,72.12858,1,1,2292.761,2292.443,435.2747,125.2151,560.4898,2,60.48982,0,0,0,500,0,478.7768,0.2393884,0.2228031,0.3172331,0,250,0.3172331,1857.169,0,0,3.795585e-07,0,72.12858,487.283,394.7062,92.57684,535.2509,0,1070.502,0,4.263256e-14,-9.436896e-16,4.263256e-14,60.48982,0,0,0,500,0,0,0
mpc,2026-01-31 00:30:00,2498,0.5,32.01332,3195.222,59.48652,0,84.38567,1,1,2236.655,2236.338,434.4955,124.991,559.4865,2,59.48652,0,0,0,500,0,603.7014,0.3018507,0.3014787,0.3172331,0,250,0.3172331,1801.843,0,0,3.258651e-07,0,84.38567,473.0124,381.0573,91.95507,523.8944,0,1047.789,0,1.421085e-14,6.566969e-14,4.263256e-14,59.48652,0,0,0,500,0,0,5.684342e-14
mpc,2026-01-31 00:45:00,2499,0.75,31.79935,3221.352,60.37595,0,73.61559,1,1,2254.946,2254.629,435.1862,125.1897,560.376,2,60.37595,0,0,0,500,0,728.6064,0.3643032,0.3801419,0.3172331,0,250,0.3172331,1819.443,0,0,9.77148e-08,0,73.61559,474.5185,382.8736,91.64497,523.5545,0,1047.109,0,0,4.818368e-14,4.263256e-14,60.37595,0,0,0,500,0,0,0
mpc,2026-01-31 01:00:00,2500,1,31.4565,3235.987,67.57315,0,57.54702,1,1,2265.191,2264.874,440.7756,126.7976,567.5732,2,67.57315,0,0,0,500,0,853.4917,0.4267458,0.4587928,0.3172331,0,250,0.3172331,1824.098,0,0,0,0,57.54702,472.9212,380.8309,92.09031,519.643,0,1039.286,0,4.263256e-14,-8.526513e-14,4.263256e-14,67.57315,0,0,0,500,1.707146e-07,0,5.684342e-14
mpc,2026-01-31 01:15:00,2501,1.25,30.94772,3212.325,51.94813,5.134974,58.63515,1,1,2248.627,2248.31,432.2051,124.878,557.0831,2,51.94813,5.134974,0,0,500,0,978.3573,0.4891787,0.5374312,0.3172331,0,250,0.3172331,1816.105,0,0,0,1.311535e-08,58.63515,464.0411,374.783,89.25805,511.7613,0,1023.523,0,4.263256e-14,2.359224e-13,4.263256e-14,51.94813,5.134974,0,0,500,4.519117e-07,0,2.842171e-14
mpc,2026-01-31 01:30:00,2502,1.5,30.62003,3224.443,52.39488,5.033,78.7146,1,1,2257.11,2256.793,432.4812,124.9466,557.4279,2,52.39488,5.033,0,0,500,0,1103.203,0.5516017,0.6160573,0.3172331,0,250,0.3172331,1824.311,0,0,0,0,78.7146,462.3522,373.6967,88.65556,514.7674,0,1029.535,0,-4.263256e-14,-3.159695e-13,4.263256e-14,52.39488,5.033,0,0,500,3.210409e-07,0,-2.930989e-14
mpc,2026-01-31 01:45:00,2503,1.75,30.35202,3226.776,55.36734,8.687351,77.71926,1,1,2258.743,2258.426,437.3259,126.7288,564.0547,2,55.36734,8.687351,0,0,500,0,1228.03,0.6140148,0.694671,0.3172331,0,250,0.3172331,1821.1,0,0,0,0,77.71926,459.9095,370.7997,89.10983,513.3531,0,1026.706,0,7.105427e-14,-1.922906e-13,4.263256e-14,55.36734,8.687351,0,0,500,1.622075e-07,0,7.105427e-15
mpc,2026-01-31 02:00:00,2504,2,30.35294,3199.835,52.52305,2.119141,59.69562,1,1,2239.885,2239.567,430.5585,124.0837,554.6422,2,52.52305,2.11914,0,0,500,0,1352.836,0.6764182,0.7732723,0.3172331,0,250,0.3172331,1809.009,0,0,0,1.640795e-08,59.69562,456.0791,368.3454,87.73371,504.5841,0,1009.168,0,-4.263256e-14,2.964295e-14,4.263256e-14,52.52305,2.11914,0,0,500,4.071308e-07,0,-7.105427e-14
mpc,2026-01-31 02:15:00,2505,2.25,30.24283,3244.237,48.02978,2.583267,52.22909,1,1,2270.966,2270.649,427.3911,123.2219,550.613,2,48.02978,2.583267,0,0,500,0,1477.623,0.7388117,0.8518612,0.3172331,0,250,0.3172331,1843.258,0,0,0,6.343801e-09,52.22909,461.2701,374.3956,86.87451,508.2261,0,1016.452,0,0,3.755884e-13,4.263256e-14,48.02978,2.583267,0,0,500,5.186806e-08,0,2.131628e-14
mpc,2026-01-31 02:30:00,2506,2.5,30.10972,3248.943,59.07254,3.043121,51.90702,1,1,2274.26,2273.943,436.2861,125.8296,562.1157,2,59.07254,3.043121,0,0,500,0,1602.391,0.8011954,0.9304378,0.3172331,0,250,0.3172331,1837.657,0,0,0,0,51.90702,460.5694,372.1511,88.41826,508.4926,0,1016.985,0,2.842171e-14,-3.449463e-13,4.263256e-14,59.07254,3.043121,0,0,500,1.184089e-07,0,-1.820766e-14
mpc,2026-01-31 02:45:00,2507,2.75,29.87107,3221.442,57.71341,5.981834,18.38512,1,1,2255.01,2254.692,437.2701,126.4251,563.6952,2,57.71341,5.981834,0,0,500,0,1727.138,0.8635692,1.009002,0.3172331,0,250,0.3172331,1817.422,0,0,3.891808e-07,0,18.38512,454.256,366.1071,88.14893,496.2358,0,992.4715,0,1.421085e-14,8.65974e-15,4.263256e-14,57.71341,5.981834,0,0,500,1.883988e-08,0,1.865175e-14
mpc,2026-01-31 03:00:00,2508,3,29.62704,3284.513,66.75003,3.765508,15.83729,1,1,2299.159,2298.842,0,0,0,0,0,0,0,0,0,70.51554,1709.238,0.8546189,1.087554,0.3172331,0,250,0.3172331,2298.842,0,0,0,4.808936e-08,15.83729,460.6586,460.5951,0.0635607,463.7682,0,927.5364,0,0,1.867395e-13,4.263256e-14,66.75003,3.765508,0,70.51554,0,0,0,-5.329071e-15
mpc,2026-01-31 03:15:00,2509,3.25,29.57585,3277.659,73.97273,0,21.46232,1,1,2294.362,2294.044,445.7455,128.2273,573.9727,2,73.97273,0,0,0,500,0,1833.969,0.9169843,1.076282,0.3172331,0,250,0.3172331,1848.299,0,0,0,0,21.46232,459.1793,369.9071,89.27223,502.4297,0,1004.859,0,-5.684342e-14,-2.564615e-13,4.263256e-14,73.97273,0,0,0,500,1.744149e-07,0,-4.263256e-14
mpc,2026-01-31 03:30:00,2510,3.5,29.40573,3256.677,66.63217,0,30.82989,1,1,2279.674,2279.357,0,0,0,0,0,0,0,0,0,66.63217,1817.022,0.908511,1.154823,0.3172331,0,250,0.3172331,2279.357,0,0,0,0,30.82989,454.5375,454.4743,0.06325218,460.6214,0,921.2428,0,0,9.237056e-14,4.263256e-14,66.63217,0,0,66.63217,0,0,0,0
mpc,2026-01-31 03:45:00,2511,3.75,29.2555,3278.233,69.49999,0,24.87228,1,1,2294.763,2294.446,0,0,0,0,0,0,0,0,0,69.49999,1799.361,0.8996804,1.144152,0.3172331,0,250,0.3172331,2294.446,0,0,2.664618e-07,0,24.87228,456.0435,455.9804,0.06304445,460.9233,0,921.8467,0,0,-2.09166e-13,4.263256e-14,69.49999,0,0,69.49999,0,0,0,0
mpc,2026-01-31 04:00:00,2512,4,29.41415,3300.449,73.73596,0,21.63344,1,1,2310.314,2309.997,370.7672,106.6583,477.4255,1,73.73596,0,0,0,403.6895,0,1900,0.95,1.133031,0.3172331,0,250,0.3172331,1939.23,0,0,0,0,21.63344,460.7319,386.7288,74.00311,497.7013,0,995.4027,0,-2.842171e-14,-1.898481e-13,4.263256e-14,73.73596,0,0,0,403.6895,1.505842e-07,0,-4.263256e-14
mpc,2026-01-31 04:15:00,2513,4.25,29.20766,3304.419,84.63314,0,28.55288,1,1,2313.093,2312.776,0,0,0,0,0,0,0,0,0,84.63314,1878.543,0.9392713,1.196402,0.3172331,0,250,0.3172331,2312.776,0,0,3.187902e-07,0,28.55288,459.2061,459.1431,0.0629786,464.8116,0,929.6231,0,0,1.358913e-13,4.263256e-14,84.63314,0,0,84.63314,0,0,0,0
mpc,2026-01-31 04:30:00,2514,4.5,29.11014,3224.503,98.63012,0,23.15486,1,1,2257.152,2256.835,144.1694,41.47312,185.6425,1,98.63012,0,0,0,87.01243,0,1900,0.95,1.182891,0.3172331,0,250,0.3172331,2112.666,0,0,3.517622e-07,0,23.15486,447.1481,418.5249,28.62321,464.5851,0,929.1702,0,0,-1.958433e-13,4.263256e-14,98.63012,0,0,0,87.01243,0,0,0
mpc,2026-01-31 04:45:00,2515,4.75,29.03364,3237.074,113.8078,0.5528795,20.46977,1,1,2265.952,2265.634,0,0,0,0,0,0,0,0,0,114.3607,1871.111,0.9355554,1.196402,0.3172331,0,250,0.3172331,2265.634,0,0,1.469861e-06,0,20.46977,448.1442,448.0815,0.06274016,452.1299,0,904.2597,0,0,-4.467537e-13,4.263256e-14,113.8078,0.5528795,0,114.3607,0,0,0,2.109424e-15
mpc,2026-01-31 05:00:00,2516,5,28.92197,3248.413,130.8629,0.8697221,31.20252,1,1,2273.889,2273.572,0,0,0,0,0,0,0,0,0,131.7326,1837.883,0.9189415,1.178211,0.3172331,0,250,0.3172331,2273.572,0,0,0,0,31.20252,448.6242,448.5617,0.06258812,454.7177,0,909.4354,0,0,1.04361e-13,4.263256e-14,130.8629,0.8697221,0,131.7326,0,0,0,1.154632e-14
mpc,2026-01-31 05:15:00,2517,5.25,28.7295,3258.584,163.5119,0,36.74708,1,1,2281.008,2280.691,0,0,0,0,0,0,0,0,0,163.5119,1796.716,0.8983579,1.157288,0.3172331,0,250,0.3172331,2280.691,0,0,0,0,36.74708,448.1568,448.0945,0.06232777,455.3143,0,910.6285,0,0,-2.473577e-13,4.263256e-14,163.5119,0,0,163.5119,0,0,0,0
mpc,2026-01-31 05:30:00,2518,5.5,28.90552,3288.001,212.357,0,22.68445,1,1,2301.6,2301.283,486.6355,139.9901,626.6255,2,212.357,0,0,0,414.2685,0,1900,0.95,1.131366,0.3172331,0,250,0.3172331,1814.648,0,0,0,0,22.68445,453.9295,357.891,96.03846,502.355,0,1004.71,0,0,-1.687539e-14,4.263256e-14,212.357,0,0,0,414.2685,7.912467e-07,0,2.842171e-14
mpc,2026-01-31 05:45:00,2519,5.75,28.74689,3304.03,270.4624,5.706786,18.52144,1,1,2312.821,2312.504,0,0,0,0,0,0,0,0,0,276.1692,1830.659,0.9153293,1.196402,0.3172331,0,250,0.3172331,2312.504,0,0,3.447406e-06,4.176885e-09,18.52144,454.5779,454.5156,0.0623512,458.1559,0,916.3118,0,0,2.717826e-13,4.263256e-14,270.4624,5.706786,0,276.1692,0,0,0,2.220446e-14
mpc,2026-01-31 06:00:00,2520,6,28.67348,3306.423,309.9758,10.2036,29.13619,1,1,2314.496,2314.179,0,0,0,0,0,0,0,0,0,320.1794,1750.326,0.8751628,1.152739,0.3172331,0,250,0.3172331,2314.179,0,0,0,8.899832e-09,29.13619,454.1863,454.124,0.0622524,459.8416,0,919.6832,0,0,-3.104184e-13,4.263256e-14,309.9758,10.2036,0,320.1794,0,0,0,0
mpc,2026-01-31 06:15:00,2521,6.25,28.76984,3278.968,355.2197,6.3956,30.44202,1,1,2295.278,2294.96,0,0,0,0,0,0,0,0,0,361.6153,1659.646,0.8298231,1.102154,0.3172331,0,250,0.3172331,2294.96,0,0,0,3.677564e-08,30.44202,451.3539,451.2915,0.06238216,457.2778,0,914.5555,0,0,1.423306e-13,4.263256e-14,355.2197,6.3956,0,361.6153,0,0,0,1.332268e-14
mpc,2026-01-31 06:30:00,2522,6.5,28.6872,3315.981,394.7068,0,38.12653,1,1,2321.187,2320.869,0,0,0,0,0,0,0,0,0,394.7068,1560.708,0.7803541,1.045055,0.3172331,0,250,0.3172331,2320.869,0,0,0,0,38.12653,455.6342,455.5719,0.06227084,463.0559,0,926.1118,0,0,-4.636291e-13,4.263256e-14,394.7068,0,0,394.7068,0,0,0,0
mpc,2026-01-31 06:45:00,2523,6.75,28.76466,3324.276,415.596,0,35.10712,1,1,2326.993,2326.676,0,0,0,0,0,0,0,0,0,415.596,1456.564,0.7282818,0.9827551,0.3172331,0,250,0.3172331,2326.676,0,0,0,0,35.10712,457.5394,457.477,0.06237517,464.3798,0,928.7597,0,0,1.800782e-13,4.263256e-14,415.596,0,0,415.596,0,0,0,0
mpc,2026-01-31 07:00:00,2524,7,28.84522,3344.893,413.4836,0,27.08798,1,1,2341.425,2341.108,0,0,0,0,0,0,0,0,0,413.4836,1352.963,0.6764817,0.9171767,0.3172331,0,250,0.3172331,2341.108,0,0,0,0,27.08798,461.1805,461.1181,0.06248405,466.4535,0,932.9069,0,0,-1.446621e-13,4.263256e-14,413.4836,0,0,413.4836,0,0,0,0
mpc,2026-01-31 07:15:00,2525,7.25,28.94436,3390.947,406.5397,1.038431,32.98193,1,1,2373.663,2373.346,200.164,57.58104,257.7451,1,257.7451,0,0,0,0,149.8331,1315.292,0.657646,0.8519412,0.3172331,0,250,0.3172331,2173.182,0,0,3.613617e-06,0,32.98193,468.5366,428.9637,39.57294,493.055,0,986.11,0,-2.131628e-14,-4.751755e-14,4.263256e-14,406.5397,1.038431,0,149.8331,0,0,0,-4.196643e-14
mpc,2026-01-31 07:30:00,2526,7.5,29.07157,3423.15,392.4484,2.876991,17.25338,1,1,2396.205,2395.888,695.0694,200.256,895.3254,2,392.4484,2.876991,0,0,500,0,1440.085,0.7200425,0.8282201,0.3172331,0,250,0.3172331,1700.819,0,0,0,2.353846e-08,17.25338,474.2963,336.6539,137.6423,540.325,0,1080.65,0,-5.684342e-14,2.884359e-13,4.263256e-14,392.4484,2.876991,0,0,500,1.432081e-06,0,-5.684342e-14
mpc,2026-01-31 07:45:00,2527,7.75,29.04866,3435.213,361.5885,7.108455,17.74661,1,1,2404.649,2404.332,280.8085,80.77998,361.5885,1,361.5885,0,0,0,0,7.108457,1438.081,0.7190406,0.9068004,0.3172331,0,250,0.3172331,2123.523,0,0,0,2.100564e-08,17.74661,475.7303,420.113,55.61728,504.404,0,1008.808,0,-1.421085e-14,2.725598e-13,4.263256e-14,361.5885,7.108455,0,7.10846,0,0,0,2.664535e-15
mpc,2026-01-31 08:00:00,2528,8,29.15407,3420.072,333.2212,137.1276,31.60316,1,1,2394.05,2393.733,258.7786,74.44264,333.2212,1,333.2212,0,0,0,0,137.1276,1403.573,0.7017865,0.9055387,0.3172331,0,250,0.3172331,2134.954,0,0,4.847666e-07,0,31.60316,474.7224,423.3457,51.37678,504.055,0,1008.11,0,1.421085e-14,-3.204104e-13,4.263256e-14,333.2212,137.1276,0,137.1276,0,0,0,-2.842171e-14
mpc,2026-01-31 08:15:00,2529,8.25,29.5122,3413.057,301.947,139.3806,48.72098,1,1,2389.14,2388.823,234.4911,67.45589,301.947,1,301.947,0,0,0,0,139.3806,1368.507,0.6842534,0.8838093,0.3172331,0,250,0.3172331,2154.331,0,0,0,0,48.72098,477.4786,430.5513,46.92734,507.7443,0,1015.489,0,0,-3.694822e-13,4.263256e-14,301.947,139.3806,0,139.3806,0,1.681189e-06,0,0
mpc,2026-01-31 08:30:00,2530,8.5,29.86465,3399.539,264.0312,136.9458,61.969,1,1,2379.678,2379.36,205.0458,58.98538,264.0312,1,264.0312,0,0,0,0,136.9458,1334.055,0.6670275,0.8617287,0.3172331,0,250,0.3172331,2174.315,0,0,4.595957e-06,0,61.969,479.3013,437.9383,41.36308,509.4051,0,1018.81,0,-1.421085e-14,2.93654e-13,4.263256e-14,264.0312,136.9458,0,136.9458,0,0,0,2.842171e-14
mpc,2026-01-31 08:45:00,2531,8.75,29.9998,3412.243,212.2856,140.0306,83.47885,1,1,2388.57,2388.253,164.8603,47.42525,212.2856,1,212.2856,0,0,0,0,140.0306,1298.837,0.6494186,0.8400348,0.3172331,0,250,0.3172331,2223.393,0,0,1.979049e-06,2.459421e-06,83.47885,482.5373,449.1682,33.36905,513.4578,0,1026.916,0,-7.105427e-15,-1.677547e-13,4.263256e-14,212.2856,140.0306,0,140.0306,0,0,0,-2.842171e-14
mpc,2026-01-31 09:00:00,2532,9,30.36361,3487.65,185.1466,140.94,97.24404,1,1,2441.355,2441.038,143.7843,41.36233,185.1466,1,185.1466,0,0,0,0,140.94,1263.398,0.6316989,0.8178588,0.3172331,0,250,0.3172331,2297.253,0,0,0,2.015387e-06,97.24404,497.2207,467.8722,29.34857,529.0398,0,1058.08,0,-7.105427e-15,-2.532419e-13,4.263256e-14,185.1466,140.94,0,140.94,0,9.797307e-08,0,-2.842171e-14
mpc,2026-01-31 09:15:00,2533,9.25,30.47222,3502.79,138.2946,145.8933,115.0224,1,1,2451.953,2451.636,115.5231,34.47688,150,1,138.2946,0,11.70542,0,0,145.8933,1226.726,0.6133628,0.7955431,0.3172331,0,250,0.3172331,2336.113,8.383679,0,4.650826e-06,0,106.6387,500.5971,476.9469,23.65027,533.1954,0,1066.391,0,-1.421085e-14,-2.635669e-13,4.263256e-14,138.2946,145.8933,8.383679,145.8933,0,0,0,-2.842171e-14
mpc,2026-01-31 09:30:00,2534,9.5,30.53676,3520.565,114.163,143.7363,108.7082,1,1,2464.396,2464.078,113.5308,36.46922,150,1,114.163,0,35.83697,0,0,143.7363,1190.598,0.5952992,0.7724511,0.3172331,0,250,0.3172331,2350.548,25.64873,0,0,0,83.0595,503.8679,480.5906,23.27725,534.0421,0,1068.084,0,-2.131628e-14,-2.53686e-13,4.263256e-14,114.163,143.7363,25.64873,143.7363,0,3.65263e-06,0,1.421085e-14
mpc,2026-01-31 09:45:00,2535,9.75,30.52731,3541.306,97.57078,139.3869,101.892,1,1,2478.914,2478.597,0,0,0,0,0,0,0,0,0,236.9577,1131.172,0.5655858,0.7497024,0.3172331,0,250,0.3172331,2478.597,0,0,3.328167e-07,4.771538e-06,101.892,506.7286,506.6637,0.06484738,527.492,0,1054.984,0,0,-2.889911e-13,4.263256e-14,97.57078,139.3869,0,236.9577,0,0,0,0
mpc,2026-01-31 10:00:00,2536,10,30.6466,3575.051,80.45211,144.3447,98.63355,1,1,2502.535,2502.218,0,0,0,0,0,0,0,0,0,224.7968,1074.794,0.5373972,0.7122822,0.3172331,0,250,0.3172331,2502.218,0,0,0,0,98.63355,512.933,512.8679,0.06502178,533.0844,0,1066.169,0,0,4.236611e-13,4.263256e-14,80.45211,144.3447,0,224.7968,0,0,0,0
mpc,2026-01-31 10:15:00,2537,10.25,30.9787,3621.841,68.19183,135.6121,123.2971,1,1,2535.289,2534.972,0,0,0,0,0,0,0,0,0,203.8039,1023.674,0.5118371,0.6767822,0.3172331,0,250,0.3172331,2534.972,0,0,3.343134e-07,0,123.2971,523.5665,523.501,0.06551231,548.9633,0,1097.927,0,0,-1.149081e-13,4.263256e-14,68.19183,135.6121,0,203.8039,0,0,0,0
mpc,2026-01-31 10:30:00,2538,10.5,31.21289,3626.048,61.09308,139.4732,127.5522,1,1,2538.233,2537.916,0,0,0,0,0,0,0,0,0,200.5663,973.3714,0.4866857,0.6445926,0.3172331,0,250,0.3172331,2537.916,0,0,0,0,127.5522,526.9781,526.9123,0.0658627,553.3942,0,1106.788,0,0,-1.361133e-13,4.263256e-14,61.09308,139.4732,0,200.5663,0,0,0,0
mpc,2026-01-31 10:45:00,2539,10.75,31.7101,3659.366,63.24639,145.6676,169.6333,1,1,2561.556,2561.239,0,0,0,0,0,0,0,0,0,208.914,920.9897,0.4604948,0.6129177,0.3172331,0,250,0.3172331,2561.239,0,0,3.586079e-07,0,169.6333,537.9286,537.862,0.06661916,573.4851,0,1146.97,0,0,-1.151301e-13,4.263256e-14,63.24639,145.6676,0,208.914,0,0,0,-2.842171e-14
mpc,2026-01-31 11:00:00,2540,11,32.10012,3749.432,60.97261,141.8011,185.6913,1,0,2624.603,2624.285,0,0,0,0,0,0,0,0,0,202.7737,870.1513,0.4350756,0.5799337,0.3172331,0,250,0.3172331,2624.285,0,0,0,4.771387e-06,185.6913,556.1793,556.1121,0.06722483,595.4619,0,1190.924,0,0,2.04059e-13,4.263256e-14,60.97261,141.8011,0,202.7737,0,0,0,0
mpc,2026-01-31 11:15:00,2541,11.25,32.33523,3676.8,60.84699,142.0142,193.6535,1,0,2573.76,2573.443,0,0,0,0,0,0,0,0,0,202.8612,819.299,0.4096495,0.5479215,0.3172331,0,250,0.3172331,2573.443,0,0,7.03817e-08,0,193.6535,548.4108,548.3432,0.06759529,589.6065,0,1179.213,0,0,1.476597e-13,4.263256e-14,60.84699,142.0142,0,202.8612,0,0,0,0
mpc,2026-01-31 11:30:00,2542,11.5,32.58887,3679.229,66.4026,154.3734,222.357,1,0,2575.46,2575.143,109.5876,40.41241,150,1,66.40258,0,83.59742,0,0,154.3734,780.5767,0.3902883,0.5159006,0.3172331,0,250,0.3172331,2465.556,58.45876,0,2.70362e-07,0,163.8983,552.055,528.4967,23.55831,604.041,0,1208.082,0,-1.421085e-14,-1.730838e-13,4.263256e-14,66.4026,154.3734,58.45876,154.3734,0,0,0,0
mpc,2026-01-31 11:45:00,2543,11.75,32.84358,3689.481,48.97571,151.4316,255.7829,0,0,2582.637,2582.319,0,0,0,0,0,0,0,0,0,200.4073,730.352,0.365176,0.4915177,0.3172331,0,250,0.3172331,2582.319,0,0,6.291124e-09,0,255.7829,556.938,556.8696,0.06841039,0,612.0284,3366.156,0,0,1.565414e-14,4.263256e-14,48.97571,151.4316,0,200.4073,0,0,0,0
mpc,2026-01-31 12:00:00,2544,12,33.25522,3702.354,49.79642,152.9106,259.4528,0,0,2591.648,2591.331,0,0,0,0,0,0,0,0,0,202.707,679.5603,0.3397801,0.4598919,0.3172331,0,250,0.3172331,2591.331,0,0,0,8.583482e-07,259.4528,564.3925,564.3234,0.06908498,0,620.8253,3414.539,0,0,2.149392e-13,4.263256e-14,49.79642,152.9106,0,202.707,0,0,0,0
mpc,2026-01-31 12:15:00,2545,12.25,33.48254,3718.405,49.52611,154.1316,284.2549,0,0,2602.883,2602.566,0,0,0,0,0,0,0,0,0,203.6577,628.5388,0.3142694,0.4279091,0.3172331,0,250,0.3172331,2602.566,0,0,0,0,284.2549,569.9428,569.8733,0.06946324,0,632.1155,3476.635,0,0,1.718625e-13,4.263256e-14,49.52611,154.1316,0,203.6577,0,0,0,0
mpc,2026-01-31 12:30:00,2546,12.5,33.75504,3709.968,36.4277,151.0336,329.3545,0,0,2596.978,2596.661,0,0,0,0,0,0,0,0,0,187.4613,581.5746,0.2907873,0.3957817,0.3172331,0,250,0.3172331,2596.661,0,0,4.103001e-07,1.974362e-06,329.3545,572.4066,572.3367,0.06992216,0,644.9306,3547.118,0,0,-1.311173e-13,4.263256e-14,36.4277,151.0336,0,187.4613,0,0,0,0
mpc,2026-01-31 12:45:00,2547,12.75,33.92911,3803.737,39.12039,150.79,344.3974,0,0,2662.616,2662.299,347.1324,153.033,500.1653,2,0,0,500.1653,0,0,189.9104,534.0054,0.2670027,0.366209,0.3172331,0,250,0.3172331,2315.166,344.3974,0,0,0,0,589.3615,512.4547,76.90686,0,665.4877,3660.182,0,0,-4.884981e-14,4.263256e-14,39.12039,150.79,344.3974,189.9104,0,0,3.288944e-07,0
mpc,2026-01-31 13:00:00,2548,13,34.36328,3788.583,40.48485,151.3782,373.8972,0,0,2652.008,2651.691,378.777,166.9835,545.7606,2,0,0,545.7606,0,0,191.863,485.9556,0.2429778,0.3362554,0.3172331,0,250,0.3172331,2272.914,373.8972,0,4.413453e-07,3.414473e-06,0,593.2851,508.4773,84.80782,0,675.4608,3715.035,0,0,-9.05942e-14,4.263256e-14,40.48485,151.3782,373.8972,191.863,0,0,1.710802e-06,0
mpc,2026-01-31 13:15:00,2549,13.25,34.57383,3790.212,36.36155,156.1223,400.9127,0,0,2653.148,2652.831,407.1462,179.49,586.6363,2,0,0,586.6363,0,0,192.4839,437.7581,0.2188791,0.3059991,0.3172331,0,250,0.3172331,2245.685,400.9127,0,4.464027e-07,0,6.587525e-07,596.6315,505.0024,91.62909,0,684.4925,3764.709,0,0,-9.942047e-14,4.263256e-14,36.36155,156.1223,400.9127,192.4839,0,0,0,0
mpc,2026-01-31 13:30:00,2550,13.5,34.73852,3779.292,39.9592,148.3971,415.9107,0,0,2645.505,2645.187,423.1933,186.5644,609.7577,2,0,0,609.7577,0,0,188.3563,390.6001,0.1953001,0.2756499,0.3172331,0,250,0.3172331,2221.994,415.9107,0,1.403494e-07,0,1.387355e-06,597.3462,501.7189,95.62727,0,688.2833,3785.558,0,-2.842171e-14,8.576473e-14,4.263256e-14,39.9592,148.3971,415.9107,188.3563,0,0,0,0
mpc,2026-01-31 13:45:00,2551,13.75,34.7821,3789.479,36.79683,150.5389,439.0772,0,0,2652.635,2652.318,446.9939,197.0568,644.0507,2,0,0,644.0507,0,0,187.3357,343.7047,0.1718524,0.2459552,0.3172331,0,250,0.3172331,2205.324,439.0772,0,2.330923e-07,6.074968e-07,0,599.6054,498.4946,101.1108,0,695.5514,3825.533,0,-2.842171e-14,-4.490852e-14,4.263256e-14,36.79683,150.5388,439.0772,187.3357,0,0,1.653395e-07,0
mpc,2026-01-31 14:00:00,2552,14,35.14208,3796.266,36.8444,147.6548,458.1759,0,1,2657.386,2657.069,468.4157,206.5006,674.9163,2,0,0,674.9163,0,0,184.4992,297.5258,0.1487629,0.2164258,0.3172331,0,250,0.3172331,2188.653,458.1759,0,4.430829e-07,3.134341e-06,0,606.1043,499.1944,106.91,0,705.695,3881.322,0,0,-4.377054e-14,4.263256e-14,36.8444,147.6548,458.1759,184.4992,0,0,9.853877e-07,0
mpc,2026-01-31 14:15:00,2553,14.25,35.28689,3794.214,47.17716,151.6381,466.4372,0,1,2655.95,2655.633,477.6767,210.5834,688.2601,2,0,0,688.2601,0,0,198.8152,247.7751,0.1238876,0.1873476,0.3172331,0,250,0.3172331,2177.956,466.4372,0,0,2.285794e-06,0,607.9857,498.5659,109.4198,0,709.1493,3900.321,0,-2.842171e-14,-4.199419e-14,4.263256e-14,47.17716,151.6381,466.4372,198.8152,0,0,2.558741e-06,0
mpc,2026-01-31 14:30:00,2554,14.5,35.48904,3819.543,42.47968,148.4649,476.3911,0,1,2673.68,2673.363,489.0375,215.5917,704.6292,2,0,0,704.6292,0,0,190.9446,200,0.1,0.1560204,0.3172331,0,250,0.3172331,2184.325,476.3911,0,0,3.131137e-06,0,615.1758,502.5822,112.5936,0,718.174,3949.957,0,-5.684342e-14,-3.16136e-14,4.263256e-14,42.47968,148.4649,476.3911,190.9446,0,0,1.415274e-06,0
mpc,2026-01-31 14:45:00,2555,14.75,35.63471,3796.621,36.37184,145.3513,481.4949,1,1,2657.635,2657.317,1012.554,382.5772,1395.131,3,36.37183,145.3513,713.4078,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1644.764,481.4949,0,1.982412e-07,3.986471e-07,0,613.7466,379.837,233.9096,762.4142,0,1524.828,0,0,8.451573e-14,4.263256e-14,36.37183,145.3513,481.4949,0,500,0,2.456673e-06,0
mpc,2026-01-31 15:00:00,2556,15,35.79711,3805.778,49.314,144.3644,461.5441,1,1,2664.045,2663.727,1002.319,376.5257,1378.845,3,49.314,144.3644,685.1666,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1661.408,461.5441,0,1.330153e-07,2.028186e-06,9.275731e-07,617.7755,385.2702,232.5052,761.796,0,1523.592,0,1.136868e-13,-2.71172e-14,4.263256e-14,49.314,144.3644,461.5441,0,500,0,0,1.136868e-13
mpc,2026-01-31 15:15:00,2557,15.25,35.71248,3744.969,61.26056,143.4499,450.9735,1,1,2621.478,2621.161,511.7471,218.3158,730.0629,2,61.26056,0,668.8024,0,0,143.4499,413.9841,0.206992,0.2833064,0.3172331,0,250,0.3172331,2109.414,450.9735,0,0,1.183068e-06,5.193305e-07,606.5952,488.1064,118.4888,706.4222,0,1412.844,0,0,-1.240119e-13,4.263256e-14,61.26056,143.4499,450.9735,143.4499,0,4.749644e-07,0,0
mpc,2026-01-31 15:30:00,2558,15.5,35.77291,3758.487,64.32573,146.6466,445.3317,1,1,2630.941,2630.624,508.6495,216.5855,725.235,2,64.32573,0,660.9093,0,0,146.6466,377.2573,0.1886286,0.2606797,0.3172331,0,250,0.3172331,2121.974,445.3317,0,3.970725e-07,0,3.641312e-07,609.7227,491.7693,117.9534,708.3548,0,1416.71,0,-2.842171e-14,-2.725598e-14,4.263256e-14,64.32573,146.6466,445.3317,146.6466,0,0,0,0
mpc,2026-01-31 15:45:00,2559,15.75,35.7808,3753.273,62.69615,144.2251,448.6167,1,1,2627.291,2626.974,510.8108,217.7322,728.5429,2,62.69615,0,665.8468,0,0,144.2251,341.1416,0.1705708,0.2375534,0.3172331,0,250,0.3172331,2116.163,448.6167,0,0,4.626437e-06,0,608.9993,490.5211,118.4781,708.2533,0,1416.507,0,0,-5.245804e-14,4.263256e-14,62.69615,144.2251,448.6167,144.2251,0,7.852874e-08,2.119849e-06,-1.421085e-14
mpc,2026-01-31 16:00:00,2560,16,36.19912,3746.418,57.78194,141.8531,459.3584,1,1,2622.492,2622.175,520.4215,222.5537,742.9752,2,57.78194,0,685.1933,0,0,141.8531,305.6246,0.1528123,0.2148119,0.3172331,0,250,0.3172331,2101.754,459.3584,0,0,0,8.783773e-07,614.4407,492.4334,122.0072,714.9871,0,1429.974,0,-2.842171e-14,2.298162e-14,4.263256e-14,57.78194,141.8531,459.3584,141.8531,0,4.065093e-07,0,-2.131628e-14
mpc,2026-01-31 16:15:00,2561,16.25,36.48886,3725.66,69.26178,137.744,476.9148,1,1,2607.962,2607.645,1033.123,387.7323,1420.855,3,69.26178,137.744,713.8492,0,500,0,430.5765,0.2152882,0.1924473,0.3172331,0,250,0.3172331,1574.522,476.9148,0,0,4.921807e-07,0,615.6335,371.6805,243.953,759.4128,0,1518.826,0,-5.684342e-14,1.39555e-13,4.263256e-14,69.26178,137.744,476.9148,0,500,1.940663e-07,1.689603e-06,-1.421085e-14
mpc,2026-01-31 16:30:00,2562,16.5,36.64128,3692.869,97.93845,138.8723,472.6211,1,1,2585.008,2584.691,1052.613,392.9134,1445.526,3,97.93845,138.8723,708.7157,0,500,0,555.5087,0.2777544,0.2711277,0.3172331,0,250,0.3172331,1532.078,472.6211,0,4.763404e-07,2.463119e-06,0,612.6397,363.0982,249.5415,756.0116,0,1512.023,0,0,-6.82232e-14,4.263256e-14,97.93845,138.8723,472.6211,0,500,0,2.628611e-06,1.136868e-13
mpc,2026-01-31 16:45:00,2563,16.75,37.04233,3609.648,117.9963,136.3675,477.2491,1,1,2526.754,2526.436,1073.669,399.8099,1473.479,3,117.9963,136.3675,719.1155,0,500,0,680.4213,0.3402106,0.3497957,0.3172331,0,250,0.3172331,1452.767,477.2491,0,2.780325e-06,2.284942e-06,0,605.1606,347.9395,257.2211,747.7494,0,1495.499,0,-1.136868e-13,2.125522e-13,4.263256e-14,117.9963,136.3675,477.2491,0,500,0,1.584256e-06,-1.136868e-13
mpc,2026-01-31 17:00:00,2564,17,37.26423,3585.67,153.342,138.4985,465.5107,1,1,2509.969,2509.652,1091.628,403.5221,1495.15,3,153.342,138.4985,703.3093,0,500,0,805.3141,0.4026571,0.4284513,0.3172331,0,250,0.3172331,1418.024,465.5107,0,0,3.590178e-06,1.246016e-06,604.6757,341.6157,263.06,745.1378,0,1490.276,0,-1.705303e-13,1.589839e-13,4.263256e-14,153.342,138.4985,465.5107,0,500,1.894093e-06,0,-2.842171e-14
mpc,2026-01-31 17:15:00,2565,17.25,37.1256,3570.675,172.5617,135.5641,463.7346,1,1,2499.472,2499.155,1101.841,405.7385,1507.58,4,172.5617,135.5641,699.4539,0,500,0,930.1874,0.4650937,0.5070945,0.3172331,0,250,0.3172331,1397.314,463.7346,0,1.983051e-06,0,0,599.9428,335.3941,264.5487,741.1326,0,1482.265,0,1.705303e-13,2.328138e-13,4.263256e-14,172.5617,135.5641,463.7346,0,500,3.408883e-06,3.235808e-06,8.526513e-14
mpc,2026-01-31 17:30:00,2566,17.5,36.98007,3541.031,194.5316,134.1833,434.5375,1,1,2478.722,2478.405,1086.583,396.3985,1482.982,3,194.5316,134.1833,654.2669,0,500,0,1055.041,0.5275205,0.5857254,0.3172331,0,250,0.3172331,1391.821,434.5375,0,0,0,0,592.6848,332.797,259.8878,729.1955,0,1458.391,0,1.136868e-13,1.341149e-13,4.263256e-14,194.5316,134.1833,434.5375,0,500,3.389292e-06,2.998773e-06,-2.842171e-14
mpc,2026-01-31 17:45:00,2567,17.75,37.02163,3544.367,214.6061,132.8279,420.8302,1,1,2481.057,2480.74,1087.129,394.2509,1481.38,3,214.6061,132.8279,633.9456,0,500,0,1179.875,0.5899374,0.6643438,0.3172331,0,250,0.3172331,1393.611,420.8302,0,3.808012e-06,8.208815e-08,3.587539e-07,593.8923,333.5896,260.3027,727.8405,0,1455.681,0,-5.684342e-14,-2.892131e-13,4.263256e-14,214.6061,132.8279,420.8302,0,500,0,0,0
mpc,2026-01-31 18:00:00,2568,18,37.0015,3522.409,236.3724,3.973151,394.8844,1,1,2465.686,2465.369,987.376,347.6857,1335.062,3,236.3724,3.973151,594.7161,0,500,0,1304.689,0.6523446,0.7429499,0.3172331,0,250,0.3172331,1477.993,394.8844,0,2.515549e-06,0,2.587224e-06,589.9004,353.6008,236.2996,701.2865,0,1402.573,0,0,-1.316725e-13,4.263256e-14,236.3724,3.973151,394.8844,0,500,4.437383e-08,0,7.149836e-14
mpc,2026-01-31 18:15:00,2569,18.25,37.00082,3524.834,258.237,0,374.6556,1,1,2467.384,2467.067,980.4511,342.0318,1322.483,3,258.237,0,564.2459,0,500,0,1429.484,0.7147419,0.8215436,0.3172331,0,250,0.3172331,1486.616,374.6556,0,3.726225e-06,0,3.634794e-07,590.296,355.6574,234.6386,697.6892,0,1395.378,0,0,-1.587619e-13,4.263256e-14,258.237,0,374.6556,0,500,0,0,0
mpc,2026-01-31 18:30:00,2570,18.5,36.84797,3493.35,288.4248,0,358.9676,0,0,2445.345,2445.028,374.519,165.1064,539.6254,2,0,0,539.6254,0,0,288.4248,1357.153,0.6785763,0.9001249,0.3172331,0,250,0.3172331,2070.508,358.9676,0,1.462797e-06,0,0,582.6796,493.3632,89.31642,0,658.4695,3621.582,0,-2.842171e-14,9.192647e-14,4.263256e-14,288.4248,0,358.9676,288.4248,0,0,2.6501e-07,0
mpc,2026-01-31 18:45:00,2571,18.75,37.02714,3492.13,340.1975,1.994949,364.3276,0,0,2444.491,2444.174,380.932,167.9335,548.8656,2,0,0,548.8656,0,0,342.1924,1271.391,0.6356954,0.854579,0.3172331,0,250,0.3172331,2063.242,364.3276,0,0,4.672099e-08,7.911866e-07,585.2245,493.9514,91.27315,0,661.8849,3640.367,0,-2.842171e-14,-3.188561e-13,4.263256e-14,340.1975,1.994949,364.3276,342.1924,0,0,0,-2.664535e-14
mpc,2026-01-31 19:00:00,2572,19,36.9007,3477.861,372.7478,1.968544,317.2244,0,0,2434.503,2434.186,331.1774,145.9993,477.1767,1,0,0,477.1767,0,0,374.7163,1177.512,0.5887558,0.8005761,0.3172331,0,250,0.3172331,2103.008,317.2244,0,4.636899e-06,1.518699e-08,2.633769e-07,580.899,501.8008,79.09825,0,647.8,3562.9,0,-5.684342e-14,3.830269e-13,4.263256e-14,372.7478,1.968544,317.2244,374.7163,0,0,0,-2.575717e-14
mpc,2026-01-31 19:15:00,2573,19.25,36.95023,3456.68,387.5374,0,291.8423,0,0,2419.676,2419.359,304.8607,134.3975,439.2582,1,0,0,439.2582,0,0,387.5374,1080.442,0.5402209,0.7414617,0.3172331,0,250,0.3172331,2114.498,291.8423,0,9.646274e-07,0,1.874843e-07,578.1127,505.1991,72.91356,0,639.5966,3517.781,0,-2.842171e-14,4.216627e-13,4.263256e-14,387.5374,0,291.8423,387.5374,0,0,0,0
mpc,2026-01-31 19:30:00,2574,19.5,37.02612,3411.365,394.0146,0,259.7945,0,0,2387.955,2387.638,271.6315,119.7485,391.3799,1,0,0,391.3799,0,0,394.0146,981.7681,0.490884,0.6803384,0.3172331,0,250,0.3172331,2116.006,259.7945,0,4.212559e-07,0,0,571.6741,506.5698,65.10424,0,626.3183,3444.751,0,-2.842171e-14,7.205347e-14,4.263256e-14,394.0146,0,259.7945,394.0146,0,0,1.336944e-06,0
mpc,2026-01-31 19:45:00,2575,19.75,36.81838,3435.712,399.2708,0,247.3147,0,0,2404.998,2404.681,257.9373,113.7114,371.6487,1,0,0,371.6487,0,0,399.2708,881.7958,0.4408979,0.618205,0.3172331,0,250,0.3172331,2146.744,247.3147,0,1.020605e-07,0,2.029102e-06,572.6217,511.1322,61.4895,0,624.8436,3436.64,0,-4.263256e-14,-2.430278e-13,4.263256e-14,399.2708,0,247.3147,399.2708,0,0,0,0
mpc,2026-01-31 20:00:00,2576,20,36.74846,3408.457,391.9697,0,217.7584,0,0,2385.92,2385.603,226.9207,100.0378,326.9585,1,0,0,326.9585,0,0,391.9697,783.6646,0.3918323,0.5552539,0.3172331,0,250,0.3172331,2158.682,217.7584,0,3.233724e-06,0,1.775074e-06,567.0408,513.0351,54.00566,0,613.0729,3371.901,0,-2.842171e-14,-1.422196e-13,4.263256e-14,391.9697,0,217.7584,391.9697,0,0,0,0
mpc,2026-01-31 20:15:00,2577,20.25,36.79587,3361.587,361.0691,0,219.538,0,0,2353.111,2352.794,228.9056,100.9128,329.8184,1,0,0,329.8184,0,0,361.0691,693.2739,0.346637,0.4934621,0.3172331,0,250,0.3172331,2123.888,219.538,0,0,0,0,559.9373,505.3923,54.54499,0,606.3052,3334.678,0,-1.421085e-14,7.260859e-14,4.263256e-14,361.0691,0,219.538,361.0691,0,0,2.892314e-06,0
